,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
6158,25/06/2018 12:40,151.8223,13664.01,16.26556,8.156631,0.0,2.378428,0.2094156,1349.553,3.99905,19.30424,7.17169,20.02787,0.000254634
6159,25/06/2018 13:00,11.03803,904.9435,11.6905,9.334834,0.0,2.88044,1.531245,3751.826,4.180847,19.36404,7.144111,18.93367,0.04849399
6160,25/06/2018 13:20,3.705105,292.649,3.419612,12.49313,1.072613,3.218406,1.839842,2702.531,4.179438,19.4,7.050882,17.90894,0.1252537
6161,25/06/2018 13:40,2.324087,172.8964,0.4420908,14.74923,0.8927146,3.148881,2.832647,824.1946,4.179797,19.4,6.989999,19.10661,0.02937831
6162,25/06/2018 14:00,0.507465,36.05799,0.1410793,15.94326,0.09789959,3.08493,0.8130366,0.0,4.18,19.4,6.989999,19.60281,0.0
6163,25/06/2018 14:20,0.7581617,51.66667,0.04491799,15.91727,0.0,0.2056937,1.12156,0.0,4.174294,19.47725,6.99369,19.92179,0.0
6164,25/06/2018 14:40,0.0,0.0,-0.0330735,16.49248,0.0,0.0,1.240501,0.0,3.76818,19.4,7.029472,20.07986,0.0
6165,25/06/2018 15:00,1.639627,132.2405,0.0419185,16.02745,0.0,0.0,0.5433655,0.0,3.5,19.4,7.058843,20.17379,0.0
6166,25/06/2018 15:20,141.9707,12763.13,5.883293,11.93043,0.00501317,2.355832,0.01003834,13.78242,3.700444,19.4,7.180602,20.46266,6.484416e-05
6167,25/06/2018 15:40,204.3767,18368.28,14.23171,9.471247,0.03186925,2.299136,0.7200438,3980.774,4.403924,19.4,7.292298,19.27995,0.03226446
6168,25/06/2018 16:00,2.1096,149.7509,6.026604,10.60908,0.4827033,2.466913,1.428806,3283.159,4.47,19.42695,6.087286,17.9648,0.121154
6169,25/06/2018 16:20,2.095963,159.7192,0.6222385,7.411855,0.6293832,1.550403,1.510158,2547.275,4.474161,19.53426,3.40329,17.83994,0.3040083
6170,25/06/2018 16:40,1.25212,96.64574,0.4251379,16.73598,0.7882042,2.929161,3.192015,1108.673,4.47,19.6,6.973981,17.70908,0.1219453
6171,25/06/2018 17:00,0.8098575,64.6706,0.047556,18.1811,0.010025,2.338533,2.267526,61.6543,4.47,19.6,7.007665,19.16102,0.004036025
6172,25/06/2018 17:20,0.5300437,32.67582,0.0,18.09573,0.0,0.1136575,1.47658,0.0,4.47,19.6,7.010448,19.80609,0.0
6173,25/06/2018 17:40,0.0,0.0,0.0,17.97709,0.0,0.1290124,1.177819,0.0,4.451084,19.6,7.010001,20.29182,0.0
6174,25/06/2018 18:00,57.2389,4762.298,0.06150649,18.02217,0.0,0.03272498,0.7846991,0.0,3.910273,19.6,7.010217,20.3917,0.0
6175,25/06/2018 18:20,121.4525,10930.73,7.333056,14.63864,0.06876834,0.6638945,0.1147775,535.8954,4.002139,19.6,7.115017,20.76893,0.000531666
6176,25/06/2018 18:40,55.00492,4921.619,12.73347,11.44378,0.1884294,2.242344,1.001605,4069.152,4.257928,19.6,7.204896,19.52398,0.03376015
6177,25/06/2018 19:00,3.382433,273.7245,4.824416,14.77243,0.782386,3.144972,1.729739,3279.169,4.268764,19.6,7.084898,18.55383,0.1398321
6178,25/06/2018 19:20,1.166555,77.79433,0.9774833,17.28341,0.9765919,3.171403,2.658993,1480.278,4.264652,19.6,7.020212,17.94484,0.09159131
6179,25/06/2018 19:40,0.9936789,73.41193,0.2395833,18.93618,0.1710683,3.161867,2.77072,362.241,4.260001,19.6,7.034481,18.485,0.02029017
6180,25/06/2018 20:00,0.3101935,20.47429,0.106091,19.05922,0.0,0.2207314,0.987783,0.0,4.260001,19.6,7.039599,20.26567,0.0
6181,25/06/2018 20:20,0.0768825,6.25862,0.053438,18.88019,0.0,0.0,0.3473938,0.0,4.135491,19.6,7.040263,20.8908,0.0
6182,25/06/2018 20:40,0.5068916,38.68271,0.05999999,18.59844,0.0,0.001829334,0.2120866,0.0,3.568156,19.6,7.039778,20.73632,0.0
6183,25/06/2018 21:00,165.2701,14709.77,2.564957,16.28663,0.022576,0.3792283,0.02733223,0.0,3.760073,19.58918,7.0272,20.70713,0.0
6184,25/06/2018 21:20,123.6254,11114.68,11.19963,10.69126,0.07880601,2.279788,0.4800228,3180.088,4.217972,19.46583,7.093928,19.73264,0.01413489
6185,25/06/2018 21:40,2.442974,165.5716,6.327268,13.09945,0.4184703,3.008093,1.439919,3780.001,4.299242,19.4,7.161919,18.60317,0.1037871
6186,25/06/2018 22:00,1.58103,121.4341,1.140402,16.26051,0.9651969,3.147629,2.605495,1826.633,4.3,19.4,7.062982,17.88416,0.07550585
6187,25/06/2018 22:20,0.3794891,25.98439,0.1959236,18.03391,0.1093317,3.18,3.189984,578.4499,4.292975,19.4,7.069049,19.12616,0.0176231
6188,25/06/2018 22:40,0.3639333,26.26305,0.07088508,18.22331,0.0,0.9514564,1.073324,0.0,4.29,19.4,7.080001,20.98967,0.0
6189,25/06/2018 23:00,0.0,0.0,0.05852466,17.93897,0.0,0.0,0.3892604,0.0,4.16613,19.4,7.077508,20.96178,0.0
6190,25/06/2018 23:20,0.3797742,26.28059,0.05999999,17.61001,0.0,0.0,0.1715557,0.0,3.580677,19.4,7.061012,20.47624,0.0
6191,25/06/2018 23:40,83.75298,7537.526,0.1021385,16.83731,0.0,0.06815257,0.02523299,0.0,3.57474,19.4,7.073728,19.22619,0.0
6192,26/06/2018 00:00,110.5545,9944.443,10.35625,9.752741,0.00365925,2.069247,0.3300178,1960.504,3.9617,19.45198,7.251063,20.40667,1.924463e-09
6193,26/06/2018 00:20,3.142177,247.1799,4.436572,12.57708,0.2671469,3.280151,1.576497,3604.038,4.05,19.5,7.148985,18.88074,0.01584399
6194,26/06/2018 00:40,1.397921,101.6996,0.7549487,15.44572,0.256661,3.340084,3.041019,1179.402,4.044492,19.5,7.096134,18.16442,0.00958536
6195,26/06/2018 01:00,0.2508,17.7847,0.1329177,16.44269,0.012859,3.160392,2.812781,151.9427,4.04,19.5,7.10507,19.73897,0.000617079
6196,26/06/2018 01:20,0.1289733,8.72111,0.05999999,16.32985,0.0,0.9524152,1.228724,0.0,4.017159,19.5,7.099031,21.002,0.0
6197,26/06/2018 01:40,0.5009535,40.75569,0.05999999,16.16725,0.0,0.04236175,0.6388626,0.0,3.584025,19.49666,7.11,20.7157,0.0
6198,26/06/2018 02:00,0.38665,25.94892,0.05999999,15.61362,0.0,0.00425775,0.04457458,0.0,3.5,19.5,7.106471,20.76539,0.0
6199,26/06/2018 02:20,14.44229,1220.815,0.0863395,14.78435,0.0,0.2623387,0.006891583,0.0,3.506543,19.49031,7.098512,20.64405,0.0
6200,26/06/2018 02:40,71.6938,6452.442,5.793719,11.29692,0.0,1.275479,0.2063958,943.3555,3.662007,19.42601,7.061574,20.22112,0.0
6201,26/06/2018 03:00,19.22934,1686.837,4.686674,10.99409,0.1472171,3.239347,1.935833,2818.609,3.798608,19.4,7.154607,18.96047,0.000685278
6202,26/06/2018 03:20,0.8092178,63.21514,0.4399029,13.69941,0.3441107,3.55005,3.196145,735.496,3.8,19.4,7.098579,19.89738,0.000312475
6203,26/06/2018 03:40,1.129196,78.50613,0.1061977,14.36733,0.0,3.589307,2.266563,340.1428,3.796798,19.4,7.11,20.9891,0.0
6204,26/06/2018 04:00,0.0,0.0,0.05999999,14.2063,0.0,2.87074,0.416017,0.0,3.796895,19.4,7.096161,20.98051,0.0
6205,26/06/2018 04:20,0.1290866,9.00215,0.05999999,14.11661,0.0,0.001384335,0.2952652,0.0,3.562844,19.4,7.110579,20.72804,0.0
6206,26/06/2018 04:40,0.1291576,9.629285,0.05999999,13.62428,0.0,0.0,0.04266441,0.0,3.5,19.4,7.11,20.75773,0.0
6207,26/06/2018 05:00,0.0,0.0,0.071333,12.96043,0.0,0.2659843,0.008406831,0.0,3.5,19.4,7.110435,20.23998,0.0
6208,26/06/2018 05:20,54.16741,4864.933,3.315541,10.80063,0.000103584,0.6226184,0.007993332,0.0,3.588018,19.4,7.077319,20.09358,0.0
6209,26/06/2018 05:40,37.55235,3358.968,5.078752,9.132031,0.01532935,2.63446,1.755955,2450.358,3.748029,19.31536,7.125768,18.99605,0.0
6210,26/06/2018 06:00,2.613522,205.4133,0.5368575,11.63559,0.4031993,3.544104,3.575233,1289.204,3.76,19.26791,7.099938,18.39643,0.0
6211,26/06/2018 06:20,0.2499475,17.10375,0.1039542,12.53901,9.8e-05,3.570663,3.068956,22.69973,3.76,19.2999,7.12,20.48412,0.0
6212,26/06/2018 06:40,0.3863675,26.31584,0.0186815,12.54938,0.0,1.094013,1.468353,0.0,3.76,19.21024,7.132094,20.97998,0.0
6213,26/06/2018 07:00,0.0,0.0,0.0,12.4821,0.0,0.0,1.175248,0.0,3.611903,19.2,7.121975,21.05117,0.0
6214,26/06/2018 07:20,0.2580602,17.76188,0.0,12.02287,0.0,0.007107999,0.278163,0.0,3.5,19.2408,7.120319,20.79801,0.0
6215,26/06/2018 07:40,0.1290585,8.962367,0.038869,11.46045,0.0,0.08433281,0.009065502,0.0,3.5,19.3562,7.12,20.45113,0.0
6216,26/06/2018 08:00,162.3235,14597.03,2.572016,10.13177,0.0003955,0.383057,5.48333e-05,0.0,3.682508,19.39346,7.147689,20.363,0.0
6217,26/06/2018 08:20,130.3248,11635.94,12.83974,5.767082,0.05102168,1.892987,0.9447562,2404.367,4.180424,19.21006,7.247053,19.18957,0.002119361
6218,26/06/2018 08:40,3.623144,270.1218,6.411243,8.271396,0.5402147,2.784791,1.782719,2752.155,4.301342,19.2,7.201038,18.2175,0.04037793
6219,26/06/2018 09:00,1.13943,84.55377,0.9256171,11.36757,0.9400378,3.06969,2.877135,1399.544,4.3,19.2,7.079173,17.76646,0.03327995
6220,26/06/2018 09:20,0.0,0.0,0.1938855,13.05823,0.06748,1.802788,1.984548,0.0,4.3,19.2,7.089999,20.7544,0.0
6221,26/06/2018 09:40,0.0,0.0,0.119086,13.13,0.0,0.009364249,1.956359,0.0,4.244163,19.2,7.089999,20.63479,0.0
6222,26/06/2018 10:00,0.0,0.0,0.006256665,13.12043,0.0,0.0,1.269186,0.0,3.664268,19.25749,7.090348,19.84141,0.0
6223,26/06/2018 10:20,1.138952,89.26637,0.0,12.72183,0.0,0.0,0.4364429,0.0,3.5,19.3,7.08925,19.86289,0.0
6224,26/06/2018 10:40,65.86993,5879.546,0.082298,12.22125,0.0,0.0819599,0.05383585,0.0,3.548448,19.30365,7.076321,19.87116,0.0
6225,26/06/2018 11:00,153.0165,13771.49,17.00639,7.776768,0.005256,2.098812,0.3260912,1554.159,3.962235,19.30033,7.138326,19.70987,0.003874111
6226,26/06/2018 11:20,4.891635,343.9468,9.955804,9.317802,0.2175107,3.156263,1.747026,3459.499,4.111756,19.37181,7.181206,18.46462,0.05183279
6227,26/06/2018 11:40,3.414265,266.6523,3.683078,11.96338,0.3545651,3.250739,1.880036,2721.445,4.110809,19.4,7.062713,18.25366,0.1343171
6228,26/06/2018 12:00,2.023981,159.916,0.4677098,14.70318,0.0,3.247249,3.2512,1013.885,4.11,19.46851,7.016678,18.3188,0.0472654
6229,26/06/2018 12:20,0.5004175,39.71545,0.1355289,16.08111,0.0006725,1.984172,1.775921,0.0,4.11,19.47999,7.048195,19.16571,0.0
6230,26/06/2018 12:40,0.0,0.0,0.0206495,16.07794,0.0,0.04974375,1.970976,0.0,3.977736,19.4439,7.046786,19.92324,0.0
6231,26/06/2018 13:00,0.37905,25.81785,0.0,15.93373,0.0,0.0,1.425121,0.0,3.526612,19.46525,7.053077,20.2041,0.0
6232,26/06/2018 13:20,28.50143,2558.742,0.049785,15.36205,0.0,0.02663825,0.2122683,0.0,3.509141,19.43976,7.046384,20.52527,0.0
6233,26/06/2018 13:40,175.6847,15811.62,12.74201,10.76733,0.0,1.269011,0.05145626,535.4701,3.900711,19.4995,7.132315,20.48347,0.0
6234,26/06/2018 14:00,25.20748,2241.738,10.80963,10.86387,0.08099873,2.968132,1.208136,4069.152,4.13329,19.53697,7.187667,19.228,0.0330811
6235,26/06/2018 14:20,2.567765,179.0489,3.989808,13.83308,0.7065167,3.248286,1.766037,3012.361,4.133902,19.6,7.078204,18.36382,0.1284008
6236,26/06/2018 14:40,3.915051,296.8093,0.843872,16.27547,0.5849959,3.237538,2.927948,1327.522,4.129909,19.6,7.03687,17.78682,0.07186411
6237,26/06/2018 15:00,0.9431233,70.54259,0.1232595,17.90202,0.0464276,2.72825,2.303642,118.1732,4.13,19.69125,7.061337,18.80136,0.00557821
6238,26/06/2018 15:20,0.0,0.0,0.0366045,18.00047,0.0,0.01279983,2.265268,0.0,4.072787,19.74839,7.056589,19.94516,0.0
6239,26/06/2018 15:40,0.1289875,8.939382,0.0,17.8833,0.0,0.0,1.840884,0.0,3.609498,19.85401,7.050526,20.56221,0.0
6240,26/06/2018 16:00,0.8971753,65.9599,0.0139695,17.17438,0.0,0.03552454,0.7323416,0.0,3.5,19.88208,7.040335,20.54526,0.0
6241,26/06/2018 16:20,91.41682,8176.887,5.35724,14.49908,0.00518475,0.950836,0.05365183,0.0,3.630941,19.80631,7.009439,20.36583,0.0
6242,26/06/2018 16:40,89.4598,8011.75,12.05116,11.21193,0.01161866,2.826208,0.8489507,3384.591,3.948027,19.8,7.094291,19.37718,0.02575447
6243,26/06/2018 17:00,1.891818,131.4042,5.618446,14.12917,0.2044097,3.274976,1.655131,3551.285,4.002628,19.86243,7.104979,18.5054,0.1072937
6244,26/06/2018 17:20,0.6307248,46.114,0.7347143,17.11739,0.9857235,3.346977,3.014513,1120.859,4.0,19.9,7.036382,18.44689,0.03370458
6245,26/06/2018 17:40,0.6869246,46.4987,0.1893339,18.5121,0.0,3.359546,3.527504,389.9231,4.0,19.9,7.062747,19.39334,0.008922883
6246,26/06/2018 18:00,0.3375067,26.49977,0.06681748,18.58118,0.0,0.5308228,1.604336,0.0,3.997698,19.9,7.070348,20.27461,0.0
6247,26/06/2018 18:20,0.0,0.0,0.0393685,18.47657,0.0,0.0,2.123494,0.0,3.692071,19.91865,7.070216,20.83831,0.0
6248,26/06/2018 18:40,0.501894,34.34514,0.0043125,18.40894,0.0,0.0,0.9936936,0.0,3.5,19.95894,7.057891,20.8201,0.0
6249,26/06/2018 19:00,132.6099,11901.3,2.607303,16.78909,0.009866,0.2910171,0.006553584,0.0,3.636801,19.9,7.078825,20.7937,0.0
6250,26/06/2018 19:20,137.1606,12302.84,17.69488,10.37689,0.1381275,2.313707,0.302147,2367.369,4.122962,19.81267,7.193748,20.16135,9.519245e-05
6251,26/06/2018 19:40,1.654073,124.4794,10.13324,12.93176,0.0580174,3.021754,1.198971,4045.842,4.260001,19.8,7.192868,18.96093,0.1136266
6252,26/06/2018 20:00,2.131074,157.9529,4.324714,15.75832,0.553538,3.169107,1.664681,3014.945,4.260001,19.8,7.088647,18.13932,0.2225226
6253,26/06/2018 20:20,1.503933,113.905,0.7674747,18.06405,0.7573231,3.139968,2.550477,1509.802,4.25812,19.8,7.020369,17.78889,0.1363205
6254,26/06/2018 20:40,0.7661303,56.57627,0.2561461,19.71568,0.09885275,3.151315,3.057773,464.3334,4.25,19.8,7.032697,19.14195,0.03928529
6255,26/06/2018 21:00,0.0,0.0,0.1188295,19.9118,0.0,0.4807498,1.09571,0.0,4.249434,19.8,7.053668,20.97805,0.0
6256,26/06/2018 21:20,0.0,0.0,0.05999999,19.77448,0.0,0.0,0.3772679,0.0,3.863319,19.8,7.040285,20.99111,0.0
6257,26/06/2018 21:40,44.66018,4008.991,0.098663,19.58616,0.0,0.0,0.1039755,0.0,3.527679,19.8,7.02734,20.6085,0.0
6258,26/06/2018 22:00,152.3696,13713.26,8.937054,13.03495,0.009130166,1.97234,0.1321473,1145.963,3.864421,19.8,6.987577,19.73895,0.000782289
6259,26/06/2018 22:20,12.5267,1085.819,6.549604,14.02244,0.2109373,3.133777,1.295445,3879.647,4.079879,19.8,7.136922,18.98693,0.04655524
6260,26/06/2018 22:40,2.454084,176.99,1.617987,17.03263,0.9127623,3.283082,2.542834,1807.78,4.080001,19.8,7.061921,18.09316,0.03989635
6261,26/06/2018 23:00,1.572365,108.3214,0.2931961,18.85531,0.1313671,3.292336,4.1852,902.7679,4.080001,19.8,7.073955,18.5028,0.01425229
6262,26/06/2018 23:20,0.0,0.0,0.09817497,19.05001,0.0,2.06877,2.685466,0.0,4.080001,19.8,7.08636,20.77742,0.0
6263,26/06/2018 23:40,0.0,0.0,0.05999999,18.96827,0.0,0.01112008,1.226007,0.0,3.960164,19.8,7.08731,21.04994,0.0
6264,27/06/2018 00:00,0.3792651,30.712,0.05999999,18.76343,0.0,0.0,0.7674159,0.0,3.536048,19.7459,7.076411,20.94196,0.0
6265,27/06/2018 00:20,0.3867787,28.65831,0.084704,18.22533,0.0,0.05752216,0.07779871,0.0,3.500473,19.79934,7.066339,20.72132,0.0
6266,27/06/2018 00:40,108.7657,9784.396,6.15449,13.66407,0.003613165,1.473775,0.000920668,130.875,3.690948,19.72994,6.998938,20.7943,0.0
6267,27/06/2018 01:00,41.79379,3725.508,6.212106,12.89623,0.02059425,3.124541,1.269633,4066.328,3.9176,19.7,7.134304,19.45803,0.001971174
6268,27/06/2018 01:20,3.137233,226.3544,1.406439,16.05157,0.07596966,3.391766,2.588171,1640.125,3.929484,19.7,7.082766,17.95086,0.006844321
6269,27/06/2018 01:40,0.479315,36.90636,0.1952118,17.48946,0.0,3.414315,3.448901,397.9795,3.93,19.7,7.089036,18.75405,0.000911043
6270,27/06/2018 02:00,0.03771165,1.505831,0.06849398,17.54172,0.0,0.7403497,1.409082,0.0,3.927022,19.64398,7.113616,20.91931,0.0
6271,27/06/2018 02:20,0.0,0.0,0.05999999,17.47918,0.0,0.0,0.9776327,0.0,3.736714,19.6,7.100319,20.96231,0.0
6272,27/06/2018 02:40,0.517154,40.45556,0.05999999,17.25072,0.0,0.0,0.3305486,0.0,3.5,19.6,7.099999,20.6627,0.0
6273,27/06/2018 03:00,0.0,0.0,0.068053,16.42229,0.0,0.0773216,0.006615833,0.0,3.5,19.6,7.100265,20.71454,0.0
6274,27/06/2018 03:20,59.73582,5292.322,3.31456,13.91518,0.0,0.8240789,0.001122082,0.0,3.573247,19.6,7.040451,20.17735,0.0
6275,27/06/2018 03:40,37.28166,3344.435,6.054104,11.7227,0.002659165,2.985317,1.131357,2574.596,3.750293,19.6,7.067966,19.1243,0.001027463
6276,27/06/2018 04:00,1.268486,92.60432,1.546232,14.00865,0.1247181,3.524792,2.671967,1568.295,3.779999,19.6,7.110787,18.41919,0.002446487
6277,27/06/2018 04:20,1.372212,110.0388,0.1590785,15.7,0.0,3.558806,3.064832,433.1909,3.779999,19.6,7.096353,19.53462,3.245376e-05
6278,27/06/2018 04:40,0.1286475,8.808283,0.08193497,15.62387,0.0,3.587331,1.077253,0.0,3.779999,19.6,7.09731,21.00019,0.0
6279,27/06/2018 05:00,0.0,0.0,0.05999999,15.61316,0.0,0.4310946,0.09166853,0.0,3.700562,19.6,7.107889,21.02816,0.0
6280,27/06/2018 05:20,0.7745343,58.78611,0.05999999,15.31396,0.0,0.0,0.06111674,0.0,3.5,19.6,7.110162,20.73725,0.0
6281,27/06/2018 05:40,0.1293983,9.410452,0.05999999,14.72728,0.0,0.04813315,0.003312165,0.0,3.5,19.6,7.11,20.48393,0.0
6282,27/06/2018 06:00,22.89649,2051.634,0.8565096,13.7793,0.0,0.4152761,0.002163,0.0,3.518712,19.6,7.063033,19.98236,0.0
6283,27/06/2018 06:20,91.72588,8255.329,5.771345,10.61139,0.0,1.72965,0.6836034,1490.843,3.724607,19.58124,6.895325,20.20184,0.0
6284,27/06/2018 06:40,2.109058,171.8163,2.538714,11.96541,0.3084513,3.384988,2.492824,2229.433,3.83411,19.5,7.111144,18.47456,0.0
6285,27/06/2018 07:00,0.500995,35.02122,0.4439977,13.68346,0.2389637,3.452247,3.481741,522.2064,3.830001,19.5,7.101266,18.29393,0.0
6286,27/06/2018 07:20,0.8808681,61.49376,-0.07000001,14.40988,0.001939665,3.299562,1.800639,97.86106,3.830001,19.5,7.104618,19.84164,0.0
6287,27/06/2018 07:40,0.0,0.0,-0.07000001,14.3702,0.0,0.005599831,0.5087938,0.0,3.808135,19.587,7.114015,21.01892,0.0
6288,27/06/2018 08:00,0.3816608,29.48902,-0.07000001,14.25951,0.0,0.03685808,0.3058504,0.0,3.529057,19.6,7.110531,20.52532,0.0
6289,27/06/2018 08:20,0.128435,9.319237,-0.07000001,13.68639,0.0,0.03464566,0.010135,0.0,3.5,19.6,7.120263,20.62849,0.0
6290,27/06/2018 08:40,38.41652,3392.719,-0.06473951,13.18789,0.0,0.3552584,1.408335e-05,0.0,3.511767,19.6,7.12,20.65757,0.0
6291,27/06/2018 09:00,175.3214,15778.92,10.28755,9.818599,0.0,1.298511,0.05833814,536.6862,3.962341,19.54163,7.169961,20.11552,0.0
6292,27/06/2018 09:20,33.603,2963.874,14.32339,8.673765,0.022784,2.620312,1.643834,3435.182,4.182839,19.42433,7.246427,18.72174,0.02946048
6293,27/06/2018 09:40,3.89989,303.6183,4.404471,12.24893,0.9141601,3.136247,1.823051,2828.272,4.187584,19.45514,7.096372,18.00345,0.1459632
6294,27/06/2018 10:00,1.14597,91.90846,0.8998157,14.68284,1.099667,3.176718,2.660154,1246.599,4.180841,19.5,7.030168,17.71522,0.07491353
6295,27/06/2018 10:20,1.136882,84.42354,0.08499756,16.38057,0.1510575,3.071841,1.224181,51.82747,4.18,19.50349,7.030627,18.91722,0.002230294
6296,27/06/2018 10:40,0.5119048,36.75674,-0.01750275,16.58916,0.0,0.02092125,0.9565809,0.0,4.121971,19.6,7.039267,19.56533,0.0
6297,27/06/2018 11:00,0.5703235,45.80064,-0.0613629,16.61809,0.0,0.02,0.9236897,0.0,3.636854,19.6,7.050537,20.04127,0.0
6298,27/06/2018 11:20,1.827039,130.8241,-0.0135165,16.1101,0.0,0.03389985,0.4828609,0.0,3.5,19.6,7.040283,20.32921,0.0
6299,27/06/2018 11:40,111.532,10035.97,4.390618,14.01385,0.0,0.5556754,0.01107408,0.0,3.666381,19.61776,7.046868,20.42313,0.0
6300,27/06/2018 12:00,120.7457,10864.86,14.30015,10.38523,0.004393085,2.505482,0.9372946,3181.507,4.091928,19.7,7.152742,19.57182,0.0177229
6301,27/06/2018 12:20,2.517226,183.4801,7.056497,13.12092,0.4678079,3.118866,1.708217,3267.615,4.150001,19.7,7.129428,18.54937,0.1126248
6302,27/06/2018 12:40,1.889468,162.0031,1.337094,16.16352,1.010306,3.194126,2.371517,1856.084,4.150001,19.74258,7.014877,18.00536,0.1116311
6303,27/06/2018 13:00,1.759677,143.9141,0.06755485,18.20744,0.4109041,3.199205,1.928853,338.7316,4.142925,19.8,7.01033,19.02248,0.01462789
6304,27/06/2018 13:20,0.7259134,44.9938,-0.05360191,18.70477,0.0,0.7652487,1.212976,0.0,4.139976,19.88807,7.034762,19.65227,0.0
6305,27/06/2018 13:40,0.033935,0.8940206,-0.06722949,18.59576,0.0,0.01535433,1.078781,0.0,3.804744,19.9009,7.020851,20.15027,0.0
6306,27/06/2018 14:00,0.6293274,62.30455,-0.05663999,18.38207,0.0,0.011349,1.051878,0.0,3.500324,19.97643,7.0211,20.56269,0.0
6307,27/06/2018 14:20,82.23368,10127.58,0.111506,17.50978,0.0,0.291171,0.1236579,0.0,3.579961,20.0,7.02073,20.59618,0.0
6308,27/06/2018 14:40,137.9736,17664.71,15.29918,10.75825,0.0035,2.357556,0.3850856,2164.012,4.012388,20.0,7.17651,19.84828,0.003521748
6309,27/06/2018 15:00,1.992674,220.2565,8.14325,13.63786,0.2145008,3.215644,1.541927,3766.669,4.12,20.0,7.143987,18.73168,0.09376485
6310,27/06/2018 15:20,2.170151,235.8323,2.099465,16.63656,0.8954781,3.262609,2.311286,2285.187,4.119668,20.08076,7.036473,17.83374,0.1278132
6311,27/06/2018 15:40,1.885825,239.8708,0.0476361,19.31741,0.373427,3.287283,2.217392,404.278,4.117532,20.1,7.019999,18.01667,0.0223683
6312,27/06/2018 16:00,0.6314773,68.57008,-0.05999999,19.70677,0.08739151,1.627711,1.136335,0.0,4.115645,20.13807,7.021134,19.7145,0.0
6313,27/06/2018 16:20,0.0,0.0,-0.05912799,19.57034,0.0,0.02435636,0.8757994,0.0,3.764204,20.15562,7.020289,19.99377,0.0
6314,27/06/2018 16:40,0.129285,12.57438,-0.06184384,19.2063,0.0,0.01281867,0.26187,0.0,3.5,20.16452,7.020125,20.32118,0.0
6315,27/06/2018 17:00,34.47731,4530.434,-0.06573351,18.33789,0.0,0.4953056,0.007484417,0.0,3.517444,20.17079,7.021002,20.16236,0.0
6316,27/06/2018 17:20,141.9072,23499.43,11.51973,12.83643,0.0,1.979326,0.07682065,942.7253,3.859302,20.1,7.089838,20.44581,0.002073426
6317,27/06/2018 17:40,18.71751,3216.969,9.126883,13.07137,0.114875,3.163336,1.030122,4069.152,4.048935,20.1,7.178001,19.14798,0.05589153
6318,27/06/2018 18:00,2.661796,394.0596,3.097128,16.19926,0.9663697,3.313765,2.000268,2867.322,4.05,20.1,7.074426,18.08194,0.1274919
6319,27/06/2018 18:20,1.252075,217.6169,0.2957329,18.83143,0.3439662,3.350257,2.64374,626.0328,4.049103,20.1,7.030274,18.84164,0.02343355
6320,27/06/2018 18:40,0.2576067,42.74129,-0.01053091,19.52855,0.2830671,2.520975,0.9827717,0.0,4.048756,20.13286,7.036581,20.78346,0.0
6321,27/06/2018 19:00,0.0,0.0,-0.03179525,19.55847,0.0,0.02,1.581384,0.0,3.823117,20.2,7.050452,20.6655,0.0
6322,27/06/2018 19:20,0.1288175,24.85824,0.0,19.36926,0.0,0.01741783,0.8249975,0.0,3.501066,20.2,7.050273,20.41924,0.0
6323,27/06/2018 19:40,0.4850387,94.37653,-0.06650817,18.29841,0.0,0.1601134,0.001511335,0.0,3.5,20.10848,7.050116,20.37638,0.0
6324,27/06/2018 20:00,414.2382,100814.9,4.666927,14.8365,0.0,1.376545,9.41665e-06,0.0,4.143246,20.02875,7.134858,20.48561,0.0
6325,27/06/2018 20:20,52.61666,11846.8,7.986249,12.50303,0.0050104,2.428118,0.6383132,3789.895,4.810462,19.91672,7.219052,18.92121,0.02259231
6326,27/06/2018 20:40,3.033054,524.191,3.766342,14.64447,0.3901421,2.771611,1.650463,3381.449,4.82,19.95963,7.11585,18.35881,0.1097446
6327,27/06/2018 21:00,3.269223,615.7706,0.8701526,16.73459,0.8078938,2.829942,2.36431,1872.769,4.819177,20.0,7.049451,17.68515,0.09995063
6328,27/06/2018 21:20,0.7570315,165.4261,0.0295655,18.49457,0.182447,2.758672,1.931162,279.8518,4.82,19.98684,7.030402,20.30817,0.003773919
6329,27/06/2018 21:40,0.5158368,90.33562,-0.0665146,18.6975,0.0,0.02131167,0.3059962,0.0,4.82,20.0,7.034841,20.93243,0.0
6330,27/06/2018 22:00,0.0,0.0,-0.07000001,18.49245,0.0,0.02,0.02133425,0.0,4.582016,20.0,7.021791,20.91471,0.0
6331,27/06/2018 22:20,0.0,0.0,-0.07000001,18.12252,0.0,0.02,0.015681,0.0,3.796942,20.0,7.034924,20.53558,0.0
6332,27/06/2018 22:40,114.9081,23889.43,2.426662,15.89629,0.0,0.5743929,0.01371775,0.0,3.620661,19.91879,7.044053,18.74499,0.0
6333,27/06/2018 23:00,97.81956,20554.7,8.404852,10.85154,0.00231,2.713894,0.3652342,2569.25,4.035032,19.8001,7.112175,20.22325,0.003212261
6334,27/06/2018 23:20,1.220943,214.0405,3.8739,13.27041,0.01346015,3.29711,1.406004,3614.373,4.101482,19.8,7.115301,18.48273,0.04003294
6335,27/06/2018 23:40,2.624714,441.1148,0.1398666,16.14582,0.3426869,3.341781,2.622838,1091.038,4.099999,19.8,7.060561,19.30054,0.01305188
6336,28/06/2018 00:00,0.7831935,132.5098,0.029192,16.92593,0.0,3.312261,1.387878,71.99016,4.099999,19.8,7.080148,20.00049,0.00065203
6337,28/06/2018 00:20,0.0,0.0,-0.0421125,16.8969,0.0,0.7898723,0.3003337,0.0,4.027234,19.8,7.085397,20.98156,0.0
6338,28/06/2018 00:40,0.37925,69.94591,-0.05999999,16.63721,0.0,0.02,0.09771176,0.0,3.579012,19.8,7.085715,20.80404,0.0
6339,28/06/2018 01:00,0.3849477,57.97939,-0.05999999,15.93788,0.0,0.02168384,0.01526335,0.0,3.5,19.8,7.075971,20.40382,0.0
6340,28/06/2018 01:20,43.88403,8176.598,-0.02128334,15.12679,0.0,0.1200187,0.003234247,0.0,3.530809,19.8,7.07958,20.55485,0.0
6341,28/06/2018 01:40,104.4926,19681.43,8.636713,9.451964,0.003527,2.57268,0.3698405,1552.865,3.801479,19.7823,7.028008,19.76127,0.0
6342,28/06/2018 02:00,4.485976,776.7575,4.178683,11.42545,0.1426283,3.401177,1.696951,3382.014,3.93,19.7,7.146508,18.42587,0.01097832
6343,28/06/2018 02:20,1.640115,277.7668,0.4674694,14.32279,0.2561122,3.487332,2.858023,877.9715,3.93,19.7,7.099999,20.04008,0.002324084
6344,28/06/2018 02:40,1.777215,260.4678,0.003994,14.98586,0.0,3.457013,1.86795,202.7252,3.93,19.7,7.095998,20.93195,0.0
6345,28/06/2018 03:00,0.0,0.0,-0.03529691,14.94774,0.0,1.736341,0.3761724,0.0,3.922478,19.63092,7.095235,20.94159,0.0
6346,28/06/2018 03:20,0.1286758,20.79009,-0.07000001,14.90433,0.0,0.02,0.2124262,0.0,3.615449,19.6,7.094968,20.93151,0.0
6347,28/06/2018 03:40,0.7139467,129.6469,-0.07000001,14.41016,0.0,0.02,0.02410391,0.0,3.5,19.6,7.095686,20.47652,0.0
6348,28/06/2018 04:00,3.740333,793.08,-0.07000001,13.54594,0.0,0.1140378,0.003317083,0.0,3.501192,19.6,7.11,19.7436,0.0
6349,28/06/2018 04:20,87.58037,19446.69,5.231936,10.01974,0.0,1.524319,0.06387959,535.5781,3.654157,19.6,7.016008,19.04794,0.0
6350,28/06/2018 04:40,16.32149,3590.535,3.327619,10.34331,0.1601412,3.487666,1.994555,2881.397,3.805948,19.6,7.13762,18.44774,5.802108e-05
6351,28/06/2018 05:00,1.593281,343.0182,0.2689228,12.56354,0.5048143,3.565648,3.447938,837.39,3.81,19.6,7.099999,18.17085,2.034661e-05
6352,28/06/2018 05:20,0.7592515,143.0882,-0.042103,13.20525,0.002309,3.651681,2.267947,183.977,3.81,19.6,7.099999,20.35442,0.0
6353,28/06/2018 05:40,0.1291717,24.844,-0.06874651,13.13025,0.0,2.743378,0.3741862,0.0,3.806843,19.54736,7.099999,20.933,0.0
6354,28/06/2018 06:00,0.0,0.0,-0.07000001,13.07772,0.0,0.02,0.1492749,0.0,3.602535,19.5,7.099999,20.91461,0.0
6355,28/06/2018 06:20,0.387204,73.75992,-0.07000001,12.74431,0.0,0.02,0.03368516,0.0,3.5,19.5,7.099999,20.6052,0.0
6356,28/06/2018 06:40,0.0,0.0,-0.07000001,11.93553,0.0,0.4643291,0.006350751,0.0,3.5,19.5,7.1004,20.54381,0.0
6357,28/06/2018 07:00,149.3046,36640.75,3.947653,9.492712,0.03470625,1.030515,0.005855668,0.0,3.689108,19.49584,7.047896,20.58201,0.0
6358,28/06/2018 07:20,91.18674,21578.36,7.586776,7.244326,0.02707734,2.644475,1.254894,3315.046,4.14982,19.45825,7.155559,18.97259,0.00390285
6359,28/06/2018 07:40,2.637357,468.4408,1.751446,10.31942,0.3913742,3.165555,2.164433,2021.109,4.180631,19.46633,7.110126,17.88363,0.02234601
6360,28/06/2018 08:00,1.259738,193.0648,0.04579843,12.31636,0.002469,3.200595,2.55971,469.8893,4.18,19.4,7.089999,18.66997,0.003480712
6365,28/06/2018 09:40,137.5367,15716.86,3.836201,10.49045,0.0,0.5848422,0.03920397,0.0,3.641282,19.40191,7.141345,20.36066,0.0
6366,28/06/2018 10:00,129.3361,14961.04,17.90561,6.928809,0.0,2.306029,0.7838906,2126.407,4.129544,19.45529,7.294652,18.92577,0.007923451
6367,28/06/2018 10:20,3.161317,333.2487,10.47153,8.983084,0.385994,3.041862,1.748447,3078.16,4.25,19.44257,7.206462,18.04142,0.09400966
6368,28/06/2018 10:40,3.363332,322.9089,3.406365,12.04118,1.147312,3.16505,1.818745,2728.546,4.25,19.4,7.048347,17.44886,0.1931932
6369,28/06/2018 11:00,1.871919,178.8123,0.40833,14.58765,1.142598,3.174469,2.784155,1062.703,4.249726,19.4,6.993965,18.26261,0.06608413
6370,28/06/2018 11:20,1.501637,161.2565,0.017677,16.13577,0.102513,3.190148,1.290155,0.0,4.25,19.41429,7.010001,18.97848,0.0
6371,28/06/2018 11:40,0.880142,86.25674,-0.06612142,16.25496,0.0,0.1408127,1.562539,0.0,4.127843,19.50986,7.010001,19.36668,0.0
6372,28/06/2018 12:00,0.756635,103.7539,-0.07000001,16.24013,0.0,0.02258983,1.487429,0.0,3.606097,19.6,7.010001,19.96358,0.0
6373,28/06/2018 12:20,49.06997,7199.368,-0.07000001,15.69409,0.0,0.02430734,0.5191186,0.0,3.527519,19.6,7.010001,20.33162,0.0
6374,28/06/2018 12:40,144.8535,23159.14,13.24477,10.27104,0.0228989,2.403867,0.1866435,1145.759,3.904734,19.6,7.134114,20.19113,0.001364688
6375,28/06/2018 13:00,29.24892,5669.338,9.076959,11.64442,0.2140853,3.230764,1.557314,3820.372,4.118376,19.6,7.149764,18.91776,0.04875361
6376,28/06/2018 13:20,3.77304,668.9979,2.749219,14.49556,0.7369539,3.238615,2.081609,2621.176,4.12,19.6,7.036133,18.03067,0.1139825
6377,28/06/2018 13:40,1.385502,268.8232,0.1263793,17.27165,0.4734038,3.256901,2.400072,458.2365,4.118758,19.6,7.010001,18.96954,0.01413373
6378,28/06/2018 14:00,0.2577201,43.86527,0.004234585,17.8976,0.0,1.729679,1.028295,0.0,4.116829,19.6,7.019306,18.78207,0.0
6379,28/06/2018 14:20,0.2504975,44.15284,-0.07000001,17.81178,0.0,0.04,1.260146,0.0,3.877223,19.6305,7.03,19.84505,0.0
6380,28/06/2018 14:40,0.3823733,65.5233,-0.07000001,17.44855,0.0,0.02102567,0.3297851,0.0,3.506372,19.69095,7.01093,19.78347,0.0
6381,28/06/2018 15:00,1.006449,174.4336,-0.07000001,16.77069,0.0,0.04040333,0.0292531,0.0,3.5,19.63427,7.010001,19.93598,0.0
6382,28/06/2018 15:20,145.6828,27686.59,5.330622,12.83839,0.006277835,1.790618,0.006386334,0.0,3.734518,19.65045,7.047977,19.90142,0.0
6383,28/06/2018 15:40,50.98829,9031.13,9.87014,10.4607,0.04842865,2.303843,0.8337358,3790.452,4.029805,19.6,7.232608,19.05287,0.02365097
6384,28/06/2018 16:00,2.019616,387.8968,2.465953,14.02168,0.44318,3.227889,2.027194,2693.041,4.05,19.6,7.07959,18.11728,0.04489313
6385,28/06/2018 16:20,0.7618458,135.6119,0.1161738,16.36831,0.1483296,3.311881,2.85159,528.4848,4.045473,19.6,7.051459,19.06236,0.004267492
6386,28/06/2018 16:40,0.5000708,103.6115,-0.05810832,16.89999,0.0,2.626505,0.995066,0.0,4.04,19.6277,7.046067,20.23262,0.0
6387,28/06/2018 17:00,0.0,0.0,-0.05999999,16.93676,0.0,0.03,0.9050358,0.0,3.892894,19.7,7.059899,20.41337,0.0
6388,28/06/2018 17:20,0.3866224,86.74675,-0.05999999,16.77712,0.0,0.03,0.1746372,0.0,3.513168,19.7,7.047246,20.56858,0.0
6389,28/06/2018 17:40,0.2503034,48.06747,-0.05999999,15.67065,0.0,0.1544469,0.00958575,0.0,3.5,19.64857,7.059299,20.53318,0.0
6390,28/06/2018 18:00,86.67051,21134.46,2.862579,13.28606,0.0,1.760849,0.008925751,0.0,3.599726,19.6,7.092062,20.63776,0.0
6391,28/06/2018 18:20,116.7499,28663.52,9.935259,8.884634,0.1459043,2.253217,0.4441057,2568.729,3.961446,19.6,7.291238,20.20854,0.0
6392,28/06/2018 18:40,2.767195,583.7915,4.375601,11.60861,0.159737,3.188368,1.435657,3639.465,4.077382,19.59633,7.175935,18.68107,0.03090711
6393,28/06/2018 19:00,1.000093,184.8464,0.4072799,14.62405,0.471625,3.29917,2.786065,980.0454,4.07,19.6,7.089999,19.00496,0.007694709
6394,28/06/2018 19:20,0.1287325,24.07931,0.0246375,15.6287,0.039907,3.268234,1.127266,23.1363,4.07,19.6,7.089999,19.55587,0.00013894
6395,28/06/2018 19:40,0.0,0.0,-0.06301692,15.5821,0.0,0.1433716,0.1957942,0.0,4.003887,19.6,7.105054,20.25047,0.0
6396,28/06/2018 20:00,0.5116243,104.0716,-0.07000001,15.34788,0.0,0.03,0.1864102,0.0,3.57094,19.6,7.089999,20.56146,0.0
6397,28/06/2018 20:20,0.5084831,99.61771,-0.07000001,14.63966,0.0,0.03310232,0.02427543,0.0,3.5,19.6,7.089999,20.31353,0.0
6398,28/06/2018 20:40,74.24553,18392.34,1.266699,12.90904,0.0,0.8786535,0.000107667,0.0,3.549614,19.6,7.124387,20.48346,0.0
6399,28/06/2018 21:00,146.615,36755.11,8.53642,8.285612,0.046099,2.233557,0.1716928,1351.223,3.943891,19.49642,7.276643,19.88404,0.000561574
6400,28/06/2018 21:20,16.18776,3810.229,6.54327,9.20191,0.2019601,2.79151,1.201986,4069.152,4.160001,19.48075,7.244529,18.96362,0.03492782
6401,28/06/2018 21:40,1.465194,279.4327,0.8406053,12.67655,0.05688015,3.229619,2.600999,1593.133,4.160001,19.5,7.107943,18.38093,0.01827383
6402,28/06/2018 22:00,0.5084373,101.0709,0.0423955,14.22659,0.0,3.17947,1.875218,221.6154,4.1515,19.5,7.110954,20.5382,0.000748096
6403,28/06/2018 22:20,0.0,0.0,-0.038108,14.30544,0.0,1.014061,0.4029741,0.0,4.141735,19.5,7.124385,20.85242,0.0
6404,28/06/2018 22:40,0.0,0.0,-0.05999999,14.10431,0.0,0.04,0.2345297,0.0,3.732799,19.5,7.113666,20.68206,0.0
6405,28/06/2018 23:00,0.6377652,117.1504,-0.05999999,13.59951,0.0,0.04,0.05772209,0.0,3.5,19.5,7.121081,20.32978,0.0
6406,28/06/2018 23:20,0.5085644,86.19302,-0.05999999,12.71003,0.0,0.219914,0.000616,0.0,3.5,19.5,7.122177,20.30934,0.0
6407,28/06/2018 23:40,127.6263,28201.98,3.843225,8.872114,0.0,2.305513,0.000856833,13.97224,3.719843,19.5,7.250842,20.49696,0.0
6408,29/06/2018 00:00,70.11453,15416.13,8.389123,7.251902,0.0,2.569232,0.7892847,3981.269,4.024457,19.41044,7.291957,19.29938,0.003185647
6409,29/06/2018 00:20,1.057857,182.7356,2.375055,10.14851,0.1962643,3.314205,2.060526,2769.299,4.05,19.4,7.168362,18.48114,0.01724654
6410,29/06/2018 00:40,1.461716,284.9321,0.07224286,12.64163,0.01848933,3.350182,2.62889,509.8218,4.05,19.4,7.121653,18.77701,0.001257657
6411,29/06/2018 01:00,0.1294125,21.1371,-0.05999999,12.87049,0.0,1.894924,0.8076202,0.0,4.048802,19.4,7.12,20.81195,0.0
6412,29/06/2018 01:20,0.09172915,11.49773,-0.05999999,12.79798,0.0,0.03046316,0.4434086,0.0,3.875712,19.4,7.132228,20.85904,0.0
6413,29/06/2018 01:40,0.2499475,37.72855,-0.05999999,12.38113,0.0,0.03,0.110292,0.0,3.508775,19.4,7.123621,20.56976,0.0
6414,29/06/2018 02:00,0.0,0.0,-0.05999999,11.50959,0.0,0.04238798,0.002937168,0.0,3.5,19.4,7.14,20.30427,0.0
6415,29/06/2018 02:20,47.04208,9431.217,-0.05999999,10.84635,0.0,0.4334797,0.00093525,0.0,3.560867,19.4,7.14,20.10931,0.0
6416,29/06/2018 02:40,48.9639,9830.762,6.672528,7.288651,0.01235735,2.09749,0.8349096,2774.311,3.742009,19.4,7.2075,19.03488,0.0
6417,29/06/2018 03:00,3.019599,582.6666,1.697667,9.362267,0.07947333,3.556106,2.865922,1590.031,3.779595,19.4,7.142707,18.15588,0.0
6418,29/06/2018 03:20,0.632306,103.4001,0.006657586,10.93217,0.0,3.603147,3.267696,463.1238,3.778659,19.4,7.134098,19.01332,0.0
6419,29/06/2018 03:40,0.2503356,46.88684,-0.05715333,10.99436,0.0,2.989051,1.221685,0.0,3.77,19.4,7.142207,20.82669,0.0
6420,29/06/2018 04:00,0.1214534,22.4794,-0.05999999,10.94382,0.0,0.03,0.1170246,0.0,3.717701,19.4,7.147037,20.82647,0.0
6421,29/06/2018 04:20,0.2580174,46.58884,-0.05999999,10.74036,0.0,0.03,0.0397555,0.0,3.501128,19.4,7.142209,20.39111,0.0
6422,29/06/2018 04:40,0.3813984,75.06864,-0.05999999,10.04103,0.0,0.089184,0.003024752,0.0,3.5,19.4,7.133614,20.23069,0.0
6423,29/06/2018 05:00,16.58985,4159.073,-0.05999999,9.596977,0.0,0.1688173,0.00084775,0.0,3.510128,19.4,7.15,20.43898,0.0
6424,29/06/2018 05:20,90.19909,22665.23,4.248631,7.422882,0.0,1.138063,0.3899882,1295.328,3.70323,19.41287,7.236341,20.1906,0.0
6425,29/06/2018 05:40,4.364892,998.4969,3.099593,7.218925,0.189483,3.287546,2.151344,2194.501,3.82,19.5,7.189049,18.80247,0.0
6426,29/06/2018 06:00,0.7698244,141.5306,0.04651701,9.37693,0.0,3.502286,3.625469,636.174,3.82,19.5,7.118644,19.51263,0.0
6427,29/06/2018 06:20,0.641466,137.4831,-0.05999999,9.735403,0.001606835,3.458657,2.217195,180.2166,3.82,19.5,7.130387,20.82957,0.0
6428,29/06/2018 06:40,0.0,0.0,-0.05999999,9.68246,0.0,1.410492,0.5314457,0.0,3.814064,19.5,7.130403,20.83358,0.0
6429,29/06/2018 07:00,0.4545475,90.83288,-0.05999999,9.628153,0.0,0.03726682,0.3193527,0.0,3.564386,19.5,7.13,20.59873,0.0
6430,29/06/2018 07:20,0.6661375,125.544,-0.05999999,9.211101,0.0,0.03,0.05153094,0.0,3.5,19.49256,7.142257,20.5037,0.0
6431,29/06/2018 07:40,1.673053,169.737,-0.05999999,8.731194,0.0,0.6059738,0.00052875,0.0,3.501051,19.41055,7.150082,20.46219,0.0
6432,29/06/2018 08:00,200.3192,39083.7,4.53778,6.637498,0.0,1.322905,0.001663918,131.0237,3.835414,19.46358,7.21045,19.82587,0.0
6433,29/06/2018 08:20,47.44941,8414.128,7.746655,5.075964,0.00195267,2.482301,1.546906,3423.353,4.183461,19.4,7.248591,18.36797,0.01470221
6434,29/06/2018 08:40,2.616518,380.1901,1.501514,8.166136,0.3637601,3.113326,2.680315,1705.325,4.2,19.4,7.123506,17.85512,0.01532154
6435,29/06/2018 09:00,0.6100875,79.41061,0.1173335,9.970751,0.0,3.189479,2.497406,386.2811,4.192849,19.4,7.102013,19.70105,0.000811673
6436,29/06/2018 09:20,0.2927118,34.63542,0.02413658,10.11518,0.0,1.067131,1.102014,0.0,4.19,19.4,7.115857,20.61306,0.0
6437,29/06/2018 09:40,0.0,0.0,-0.055926,10.09816,0.0,0.04,0.9929391,0.0,3.937258,19.4,7.111509,20.27222,0.0
6438,29/06/2018 10:00,0.4240831,52.16468,-0.05999999,10.0,0.0,0.04,0.8110092,0.0,3.515379,19.4,7.11,19.59319,0.0
6439,29/06/2018 10:20,0.9641259,115.713,-0.05999999,9.960537,0.0,0.03889605,0.05542747,0.0,3.5,19.4,7.11,19.74879,0.0
6440,29/06/2018 10:40,134.6202,20565.91,-0.05999999,9.388842,0.0,0.1030558,0.0144511,0.0,3.670795,19.4,7.110621,19.99281,0.0
6441,29/06/2018 11:00,109.7044,18674.47,14.9403,5.077139,0.0,2.161651,0.8121632,2772.417,4.112922,19.4,7.366333,19.2017,0.001419124
6442,29/06/2018 11:20,3.560169,625.0474,6.684212,7.420665,0.1836359,3.113559,1.685494,3143.981,4.182586,19.4,7.180408,18.21024,0.07318188
6443,29/06/2018 11:40,3.80376,546.7392,1.377509,10.53859,0.7297078,3.231702,2.555881,1977.236,4.18,19.49286,7.071044,18.05229,0.06817903
6444,29/06/2018 12:00,3.843922,680.1572,-0.06179584,13.13087,0.003411335,2.800251,1.943901,37.7441,4.18,19.42389,7.066205,18.95053,0.000846711
6445,29/06/2018 12:20,0.6305275,107.5335,-0.07000001,13.22967,0.0,0.5995145,1.401822,0.0,4.175389,19.4,7.059917,19.60397,0.0
6446,29/06/2018 12:40,0.0,0.0,-0.07000001,13.21577,0.0,0.08936517,2.002707,0.0,3.783815,19.46759,7.070001,19.79484,0.0
6447,29/06/2018 13:00,1.852515,316.19,-0.07000001,12.91313,0.0,0.04027767,0.9532331,0.0,3.5,19.44698,7.052747,19.99265,0.0
6448,29/06/2018 13:20,88.51809,19125.89,-0.07000001,11.82795,0.0,0.2623038,0.01662399,0.0,3.562278,19.4,7.059999,20.26306,0.0
6449,29/06/2018 13:40,133.1962,29913.12,7.355013,8.24574,0.0,1.803988,0.2588996,1551.756,3.979877,19.4,7.17693,19.40345,0.001712552
6450,29/06/2018 14:00,7.498575,1416.247,6.269856,8.285543,0.1227267,3.089822,1.460455,3797.628,4.133059,19.4,7.176262,18.63011,0.03536899
6451,29/06/2018 14:20,1.632331,282.9476,1.10016,11.81444,0.5391459,3.259803,2.402219,1783.328,4.129875,19.4421,7.080164,17.94743,0.02343799
6452,29/06/2018 14:40,1.081471,204.6871,-0.03974617,13.46133,0.081336,3.294402,1.927317,196.3605,4.13,19.55977,7.067825,19.3397,0.000277142
6453,29/06/2018 15:00,0.3171631,61.29089,-0.04,13.63761,0.0,0.08212987,1.853027,0.0,4.113123,19.645,7.070503,19.86783,0.0
6454,29/06/2018 15:20,0.0,0.0,-0.04,13.62955,0.0,0.04094817,2.872931,0.0,3.691919,19.71357,7.070001,20.07822,0.0
6455,29/06/2018 15:40,0.9724082,203.4784,-0.04,13.07495,0.0,0.01029608,1.329694,0.0,3.5,19.71809,7.07767,20.22892,0.0
6456,29/06/2018 16:00,11.7516,2702.971,-0.04,12.16549,0.0,0.01776034,0.2032,0.0,3.503836,19.7,7.080001,20.34031,0.0
6457,29/06/2018 16:20,135.0358,33883.19,4.674994,9.224888,0.0,1.010754,0.02515417,332.0399,3.782727,19.7,7.104762,20.38979,0.0
6458,29/06/2018 16:40,37.36222,9162.803,7.083427,7.119238,0.002099415,2.836426,0.9264388,4069.152,4.003294,19.7,7.179469,19.14933,0.003481746
6459,29/06/2018 17:00,1.016063,213.6771,1.033186,10.93481,0.2779434,3.338077,2.439151,1795.327,4.011421,19.7,7.092645,18.43895,0.007204694
6460,29/06/2018 17:20,0.6296535,119.4793,-0.05999999,12.61542,0.0,3.355463,2.23652,424.982,4.010001,19.7698,7.089999,19.31954,5.910411e-05
6461,29/06/2018 17:40,0.3794325,75.60302,-0.05999999,12.63885,0.0,0.9332621,0.5557156,0.0,4.010001,19.8,7.089999,19.69272,0.0
6462,29/06/2018 18:00,0.0,0.0,-0.05999999,12.43564,0.0,0.000767165,0.9751924,0.0,3.775005,19.88253,7.089999,20.42048,0.0
6463,29/06/2018 18:20,0.3722775,73.67754,-0.05999999,11.95869,0.0,0.0,0.6230956,0.0,3.5,19.88337,7.089999,20.59682,0.0
6464,29/06/2018 18:40,0.1287465,23.72764,-0.05999999,11.08223,0.0,0.02356267,0.1055028,0.0,3.5,19.9,7.090336,20.48164,0.0
6465,29/06/2018 19:00,131.0603,31255.93,2.038788,9.30022,0.0,0.4714678,0.0147529,0.0,3.682164,19.86602,7.115311,20.12705,0.0
6466,29/06/2018 19:20,91.56805,21515.63,8.582494,5.488153,0.0,2.446167,0.5075483,3384.731,4.085635,19.77694,7.245979,19.35057,0.006045473
6467,29/06/2018 19:40,1.336631,249.575,3.459227,7.94873,0.018172,3.172614,1.621912,3434.605,4.13,19.7731,7.165601,18.90976,0.01528552
6468,29/06/2018 20:00,1.797415,369.668,0.02676529,11.26999,0.0,3.235091,2.56828,729.2582,4.12161,19.8,7.10141,18.98628,0.002701783
6469,29/06/2018 20:20,0.2578473,48.81425,-0.07000001,11.67568,0.0,1.743211,0.665428,0.0,4.12,19.8,7.099999,20.59873,0.0
6470,29/06/2018 20:40,0.0,0.0,-0.07000001,11.54429,0.0,0.002942583,0.2099059,0.0,3.981101,19.79219,7.100753,20.78127,0.0
6471,29/06/2018 21:00,0.6386185,136.2805,-0.07000001,11.15328,0.0,0.0,0.1090019,0.0,3.538084,19.7,7.099999,20.3813,0.0
6472,29/06/2018 21:20,0.2580459,44.69481,-0.07000001,10.26421,0.0,0.05522376,0.005505081,0.0,3.5,19.7,7.099999,20.4127,0.0
6473,29/06/2018 21:40,84.01045,18981.12,-0.07000001,9.51073,0.0,0.05991064,6.25e-06,0.0,3.5902,19.7,7.114245,19.83452,0.0
6474,29/06/2018 22:00,125.2862,29563.2,8.287032,5.032924,0.0,2.184074,0.377296,2367.574,3.950244,19.7,7.195609,20.02425,0.0
6475,29/06/2018 22:20,4.492415,855.6407,4.496297,6.338422,0.01670935,3.083438,1.339192,3739.462,4.082794,19.7,7.198396,18.45882,0.00730102
6476,29/06/2018 22:40,1.985703,392.4692,0.5754323,9.51443,0.0,3.258905,2.641397,893.7477,4.080001,19.7,7.121512,19.6455,0.001787933
6477,29/06/2018 23:00,0.7561089,144.4392,-0.0557225,10.34197,0.0,2.614852,1.415698,89.11623,4.080001,19.7,7.113194,20.76409,0.0
6478,29/06/2018 23:20,0.0,0.0,-0.05999999,10.33641,0.0,0.005687416,0.1477444,0.0,4.027928,19.7,7.13,20.78842,0.0
6479,29/06/2018 23:40,0.3782915,71.90735,-0.05999999,10.07206,0.0,0.037021,0.0317275,0.0,3.59044,19.7,7.116256,20.78315,0.0
6480,30/06/2018 00:00,0.5156807,105.1542,-0.05999999,9.342707,0.0,0.04631025,0.0017855,0.0,3.5,19.7,7.114244,20.42649,0.0
6481,30/06/2018 00:20,41.3919,10381.68,-0.05999999,8.337894,0.0,0.06363516,0.0003095,0.0,3.523034,19.7,7.13,20.53736,0.0
6482,30/06/2018 00:40,114.4278,28483.18,5.951504,5.244951,0.0,1.493015,0.1747799,1145.175,3.818253,19.68021,7.17776,19.9809,0.0
6483,30/06/2018 01:00,12.65746,2928.246,4.367794,5.005223,0.02872481,3.146317,1.525763,3513.368,3.972963,19.6,7.193042,18.4096,0.0
6484,30/06/2018 01:20,0.3156783,49.40747,0.2807904,7.984999,0.0033935,3.377539,3.026707,798.0527,3.970001,19.64312,7.13,19.81854,0.0
6485,30/06/2018 01:40,1.965087,429.816,-0.04144648,8.659983,0.002918165,3.422853,2.074975,367.8892,3.970001,19.7,7.13,20.72875,0.0
6486,30/06/2018 02:00,0.0,0.0,-0.03,8.574195,0.0,1.313981,0.4071081,0.0,3.968002,19.65022,7.115008,20.77757,0.0
6487,30/06/2018 02:20,0.0,0.0,-0.03,8.522202,0.0,0.022619,0.3038667,0.0,3.669311,19.6,7.13,20.74204,0.0
6488,30/06/2018 02:40,0.259661,45.10399,-0.03,8.157827,0.0,0.017277,0.04601885,0.0,3.5,19.6,7.13,20.43575,0.0
6489,30/06/2018 03:00,0.40491,24.06259,-0.03,7.058618,0.0,0.0559197,2.500005e-05,0.0,3.500237,19.6,7.13,19.52746,0.0
6490,30/06/2018 03:20,81.6395,17545.35,3.570066,5.380599,0.0,0.704927,0.00119875,130.8002,3.644313,19.6,7.170681,19.94661,0.0
6491,30/06/2018 03:40,28.71698,6126.384,4.71278,4.269866,0.001566,2.809019,1.540431,3597.643,3.809881,19.6,7.191514,19.04455,0.0
6492,30/06/2018 04:00,1.945257,388.186,0.1926621,6.845763,0.2973236,3.516129,3.418988,1021.49,3.82,19.6,7.126527,18.02966,0.0
6493,30/06/2018 04:20,0.129129,24.7561,-0.07000001,7.384064,0.0,3.515902,2.513962,173.9197,3.82,19.6,7.14,18.49202,0.0
6494,30/06/2018 04:40,0.0329375,3.062828,-0.07000001,7.302802,0.0,1.428543,0.4943506,0.0,3.82,19.6,7.14,20.62053,0.0
6495,30/06/2018 05:00,0.2246409,44.14394,-0.07000001,7.241697,0.0,0.03274792,0.1874036,0.0,3.664509,19.6,7.14,20.74495,0.0
6496,30/06/2018 05:20,0.3794875,73.9063,-0.07000001,6.818194,0.0,0.0,0.03366217,0.0,3.5,19.6,7.14,20.44512,0.0
6497,30/06/2018 05:40,0.0,0.0,-0.07000001,6.078478,0.0,0.03774833,0.002229168,0.0,3.5,19.6,7.14,20.46361,0.0
6498,30/06/2018 06:00,43.05324,10817.82,1.294555,5.072325,0.0,0.5661613,0.002077501,0.0,3.544903,19.6,7.144231,19.83348,0.0
6499,30/06/2018 06:20,69.63965,17318.22,5.749337,3.433256,0.049722,2.416208,1.067119,2565.324,3.772331,19.58849,7.190001,18.39865,0.0
6500,30/06/2018 06:40,2.290843,508.4223,1.620543,5.114289,0.03845958,3.390373,2.89128,1367.768,3.822339,19.54846,7.13443,18.4441,0.0
6501,30/06/2018 07:00,0.8801975,186.8816,-0.03859106,6.619882,0.048693,3.384768,3.2402,399.5624,3.82,19.6,7.129238,20.62836,0.0
6502,30/06/2018 07:20,0.5300744,106.3748,-0.04,6.632236,0.193752,3.075903,1.199524,0.0,3.82,19.6,7.120861,20.70976,0.0
6503,30/06/2018 07:40,0.1073125,22.83055,-0.04,6.613525,0.0,1.018592,0.4076695,0.0,3.745966,19.6,7.124237,20.49684,0.0
6504,30/06/2018 08:00,0.5156382,106.8944,-0.04,6.507116,0.0,0.007997165,0.1933873,0.0,3.501886,19.6,7.13,20.58946,0.0
6505,30/06/2018 08:20,0.2571815,49.66859,-0.04,5.833956,0.0,0.009382164,0.003077333,0.0,3.5,19.65449,7.13,20.34057,0.0
6506,30/06/2018 08:40,90.84986,19986.78,-0.04,5.320554,0.0,0.2353947,1.733335e-05,0.0,3.58304,19.69793,7.13,19.67444,0.0
6507,30/06/2018 09:00,129.2549,27248.0,8.983292,3.128864,0.0,2.018462,0.6183133,1774.807,3.991436,19.62032,7.055904,19.70479,0.002709114
6508,30/06/2018 09:20,2.149841,328.497,4.247973,4.482454,0.0764465,3.099175,1.876184,2997.76,4.11605,19.6,7.135417,18.5671,0.0152559
6509,30/06/2018 09:40,0.24312,31.69807,0.5007306,7.364844,0.06646641,3.249377,2.860677,686.2089,4.11,19.6,7.076316,17.64423,0.003679133
6510,30/06/2018 10:00,1.637844,248.1648,-0.05867267,8.155374,0.0,2.772031,1.927988,193.5106,4.11,19.6,7.085581,18.32264,0.000700334
6511,30/06/2018 10:20,0.0,0.0,-0.07000001,8.196893,0.0,0.2930215,1.850416,0.0,4.078577,19.65859,7.097048,19.32145,0.0
6512,30/06/2018 10:40,0.1215075,14.36886,-0.07000001,8.268935,0.0,0.0,1.690369,0.0,3.644803,19.7,7.096066,19.87311,0.0
6513,30/06/2018 11:00,0.8957102,107.3062,-0.07000001,7.846045,0.0,0.008593334,0.7846107,0.0,3.5,19.7,7.099796,20.02607,0.0
6514,30/06/2018 11:20,65.97013,9970.689,-0.07000001,6.965934,0.0,0.06804546,0.09346031,0.0,3.525809,19.7363,7.087119,20.22448,0.0
6515,30/06/2018 11:40,197.3171,30806.18,10.93124,4.626277,0.0,1.450315,0.06589284,739.1146,4.049376,19.7,7.182812,19.95311,0.0
6516,30/06/2018 12:00,24.80166,4038.613,11.43586,3.827145,0.0,2.723676,1.20852,4069.152,4.297295,19.7,7.258906,18.70603,0.02356
6517,30/06/2018 12:20,3.422577,565.7318,4.68208,7.295596,0.2988563,3.094376,1.704485,3143.958,4.3,19.80722,7.122,17.7227,0.1188042
6518,30/06/2018 12:40,3.997939,714.013,0.9050338,10.52779,0.6093404,3.104839,2.443914,1575.526,4.3,19.9,7.042734,17.62088,0.07714713
6519,30/06/2018 13:00,0.628448,93.29408,-0.06358567,12.59342,0.039662,2.596789,1.729343,180.7165,4.3,19.9,7.048534,18.74649,0.005731286
6520,30/06/2018 13:20,0.8884538,129.0927,-0.07000001,12.66069,0.0,0.02,2.204637,0.0,4.263705,20.06617,7.050201,19.36201,0.0
6521,30/06/2018 13:40,0.0,0.0,-0.07000001,12.54197,0.0,0.006871499,2.415568,0.0,3.743688,20.1,7.037135,19.95716,0.0
6522,30/06/2018 14:00,1.391617,253.9449,-0.07000001,12.2154,0.0,0.05550874,1.699583,0.0,3.5,20.1,7.044885,20.10949,0.0
6523,30/06/2018 14:20,152.579,32229.09,4.115118,9.145637,0.002051835,0.8902946,0.03360151,0.0,3.760051,20.1,7.050296,19.93973,0.0
6524,30/06/2018 14:40,76.88216,15462.28,9.840365,6.142409,0.0,2.509557,0.6060013,3791.889,4.103112,20.1,7.189661,19.17712,0.01596165
6525,30/06/2018 15:00,2.244553,394.9054,3.546358,9.514887,0.1430375,3.218967,1.554532,3472.764,4.14,20.17931,7.119733,18.08888,0.05146496
6526,30/06/2018 15:20,2.648828,517.9354,0.008628085,12.6167,0.0,3.258692,2.56519,828.3285,4.14,20.2,7.067093,17.80651,0.0112674
6527,30/06/2018 15:40,0.2581025,43.69667,-0.07000001,13.35032,0.2230187,3.184114,1.136599,0.0,4.139893,20.24953,7.066651,19.0285,0.0
6528,30/06/2018 16:00,0.3575667,65.62596,-0.07000001,13.28617,0.0314735,0.2773393,1.790596,0.0,4.012928,20.4,7.078645,19.91559,0.0
6529,30/06/2018 16:20,0.2570966,46.91325,-0.07000001,13.01984,0.0,0.01192233,1.869247,0.0,3.554083,20.4,7.079081,20.49734,0.0
6530,30/06/2018 16:40,1.139423,218.4996,-0.07000001,11.96447,0.0,0.0,0.35359,0.0,3.5,20.4,7.080001,20.24898,0.0
6531,30/06/2018 17:00,126.2365,29437.07,1.594668,10.21515,0.0,0.4749418,0.0,0.0,3.639259,20.4,7.081229,20.32822,0.0
6532,30/06/2018 17:20,98.61771,23042.35,8.998046,5.811362,0.00593785,2.440939,0.2481692,2570.739,4.063236,20.39348,7.140544,19.71873,0.000462743
6533,30/06/2018 17:40,2.941646,659.4384,4.012068,7.90778,0.001543,3.293735,1.178665,3971.126,4.13,20.4,7.159972,18.67542,0.0391392
6534,30/06/2018 18:00,1.571084,311.5199,0.3122299,11.3559,0.0,3.386986,2.538725,1255.955,4.129212,20.4,7.097459,18.06231,0.01059807
6535,30/06/2018 18:20,0.2581875,53.46931,-0.07000001,12.32414,0.01356135,3.084286,1.177447,16.15392,4.12,20.4,7.101887,19.82904,4.777676e-05
6536,30/06/2018 18:40,0.2591505,49.75783,-0.07000001,12.23972,0.0,0.8331752,2.164878,0.0,4.076183,20.46994,7.103345,20.52587,0.0
6537,30/06/2018 19:00,0.130135,25.32232,-0.07000001,12.00101,0.0,0.008536583,2.126796,0.0,3.626415,20.5,7.109835,20.4893,0.0
6538,30/06/2018 19:20,0.5077989,102.8948,-0.07000001,11.13017,0.0,0.0,0.463256,0.0,3.5,20.44577,7.110303,20.07431,0.0
