,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
6539,30/06/2018 19:40,66.17532,16429.86,-0.07000001,9.98369,0.0,0.02290225,0.005100999,0.0,3.547356,20.4,7.11,20.21372,0.0
6540,30/06/2018 20:00,129.85,32581.96,7.339764,5.61455,0.000854,2.109127,0.1382905,1348.909,3.93652,20.4,7.123351,19.70105,0.000378876
6541,30/06/2018 20:20,11.60646,2667.032,4.293751,6.197695,0.0,3.3066,1.0248,4069.152,4.07919,20.3928,7.176955,18.89215,0.006908754
6542,30/06/2018 20:40,3.645917,836.1333,0.7953909,9.46233,0.01026968,3.346909,2.609043,1344.073,4.080559,20.4,7.126655,18.46046,0.000976979
6543,30/06/2018 21:00,0.89268,180.2906,-0.01445516,10.64157,0.00831875,3.26443,1.777833,293.8385,4.080001,20.39663,7.123766,20.53977,5.143703e-05
6544,30/06/2018 21:20,0.3865093,72.57458,-0.07000001,10.60886,0.0,1.705278,0.1460677,0.0,4.072354,20.3,7.118573,20.75447,0.0
6545,30/06/2018 21:40,0.0,0.0,-0.07000001,10.36278,0.0,0.02,0.1465639,0.0,3.691645,20.3,7.11754,20.6046,0.0
6546,30/06/2018 22:00,0.758051,153.599,-0.07000001,9.815366,0.0,0.002696835,0.0121025,0.0,3.5,20.3,7.127306,20.23879,0.0
6547,30/06/2018 22:20,6.72124,1671.841,-0.07000001,8.383878,0.0,0.2073416,0.0,0.0,3.502568,20.3,7.130248,20.06421,0.0
6548,30/06/2018 22:40,156.9787,39398.12,5.2766,5.587793,0.0,1.718406,0.006307235,331.6317,3.759736,20.3,7.045084,20.1463,0.0
6549,30/06/2018 23:00,40.12666,9866.178,5.65554,3.906256,0.01028167,3.111931,0.6474881,4069.152,4.056869,20.21706,7.19892,18.83384,0.002289871
6550,30/06/2018 23:20,3.877281,879.2719,1.484485,7.253221,0.01189315,3.394168,2.130652,2495.249,4.061858,20.2,7.153313,18.80982,0.004549348
6551,30/06/2018 23:40,1.763308,396.5566,-0.001550333,9.055643,0.0,3.469641,2.231568,483.5292,4.06,20.24493,7.13,20.3736,1.374481e-05
6552,01/07/2018 00:00,0.0,0.0,-0.07000001,9.171829,0.0,2.851128,0.3788818,0.0,4.06,20.25499,7.13,20.75862,0.0
6553,01/07/2018 00:20,0.128704,23.37006,-0.07000001,9.065825,0.0,0.02,0.1633565,0.0,4.06,20.2,7.130415,20.74951,0.0
6554,01/07/2018 00:40,0.258301,47.51331,-0.07000001,8.793312,0.0,0.008334165,0.08100227,0.0,4.06,20.2,7.13,20.73533,0.0
6555,01/07/2018 01:00,0.0,0.0,-0.07000001,8.333693,0.0,0.0,0.0403555,0.0,4.06,20.2,7.130746,20.73306,0.0
6556,01/07/2018 01:20,51.70839,10893.95,-0.07000001,8.06346,0.0,0.02304033,0.017621,0.0,4.120301,20.2,7.137136,20.46982,0.0
6557,01/07/2018 01:40,47.67885,9840.044,1.963184,5.445102,0.0,2.157964,1.07981,2828.321,4.307355,20.2,7.163332,18.93473,0.0
6558,01/07/2018 02:00,1.391244,225.2241,0.782905,6.256694,0.01213365,3.148342,2.808617,1444.539,4.332109,20.18186,7.13333,17.8353,0.0
6559,01/07/2018 02:20,1.295066,240.9406,0.2728102,7.34166,0.000810835,3.074996,3.080956,647.4318,4.330001,20.19857,7.13,17.60799,0.0
6560,01/07/2018 02:40,0.7296011,116.8461,0.1774928,7.427611,0.0,3.119635,3.446585,381.9149,4.330001,20.2,7.130412,19.46608,0.0
6561,01/07/2018 03:00,0.3873166,59.67542,0.1402315,7.521098,0.0,0.294474,1.472202,0.0,4.330001,20.15808,7.146421,20.76388,0.0
6562,01/07/2018 03:20,0.0,0.0,-0.02887558,7.504949,0.0,0.02,0.9085361,0.0,4.028014,20.1,7.130588,20.71256,0.0
6563,01/07/2018 03:40,0.56856,100.3581,-0.07000001,7.350874,0.0,0.02,0.3321122,0.0,3.535948,20.1,7.13,20.29359,0.0
6564,01/07/2018 04:00,28.28335,5499.611,0.699536,6.129228,0.0,0.246684,0.003758417,0.0,3.526795,20.1,7.093018,20.44376,0.0
6565,01/07/2018 04:20,66.79996,13916.53,5.248306,3.632853,0.0,2.388698,0.496381,1961.498,3.700375,20.1,7.000001,20.03252,0.0
6566,01/07/2018 04:40,1.231683,220.2056,2.297776,4.814076,0.0,3.664461,2.434592,2206.573,3.779757,20.1,7.140299,18.32835,0.0
6567,01/07/2018 05:00,1.880036,356.8409,0.3811211,6.79672,0.0,3.664744,4.040903,894.4469,3.775883,20.1,7.133066,18.18163,0.0
6568,01/07/2018 05:20,0.3863953,77.11815,0.06219449,6.991548,0.0,3.520274,2.419501,0.0,3.77,20.1,7.142503,20.01962,0.0
6569,01/07/2018 05:40,0.130574,25.83472,0.021952,7.072861,0.0,1.114836,0.9018975,0.0,3.749029,20.1,7.143033,20.74186,0.0
6570,01/07/2018 06:00,0.5070912,96.91837,-0.06293584,6.918623,0.0,0.02,0.4836432,0.0,3.513582,20.1,7.148587,20.49379,0.0
6571,01/07/2018 06:20,0.3797482,76.81059,-0.07000001,6.29573,0.0,0.027258,0.0297843,0.0,3.5,20.1,7.131179,20.50728,0.0
6572,01/07/2018 06:40,6.35833,1564.488,-0.07000001,5.536431,0.0,0.1993368,0.001527747,0.0,3.502712,20.1,7.13,20.22861,0.0
6573,01/07/2018 07:00,75.71889,19026.64,5.952664,3.55305,0.0,1.497773,0.0572805,536.8857,3.660447,20.1,7.056704,19.31489,0.0
6574,01/07/2018 07:20,29.84056,7273.185,4.237414,3.601716,0.0,3.122173,1.995023,2782.76,3.813921,20.03441,7.170714,18.15182,0.0
6575,01/07/2018 07:40,1.388126,224.51,0.5514398,5.96252,0.0,3.591426,3.263032,898.1846,3.82,20.07126,7.127336,17.98535,0.0
6576,01/07/2018 08:00,1.015751,84.48466,-0.05999999,6.592216,0.0,3.702494,2.304283,239.8403,3.82,20.1,7.12,18.92484,0.0
6577,01/07/2018 08:20,0.0,0.0,-0.05999999,6.618491,0.0,2.260938,0.3543822,0.0,3.82,20.1,7.120862,20.52191,0.0
6578,01/07/2018 08:40,0.25014,18.02504,-0.05999999,6.57815,0.0,0.02,0.202177,0.0,3.615405,20.1,7.12,20.58147,0.0
6579,01/07/2018 09:00,0.5094525,36.45714,-0.05999999,6.170905,0.0,0.05100533,0.1021633,0.0,3.5,20.1,7.120585,20.17199,0.0
6580,01/07/2018 09:20,0.6291874,47.56313,-0.05999999,5.432742,0.0,0.4309067,0.01881015,0.0,3.5,20.1,7.127095,20.31686,0.0
6581,01/07/2018 09:40,152.6524,13698.89,6.054205,3.882004,0.0,1.634329,0.01271473,0.0,3.709906,20.1,7.149062,20.43937,0.0
6582,01/07/2018 10:00,77.68397,6978.151,13.31835,2.636641,0.0,1.829851,1.058624,3384.528,4.114886,19.9997,7.313007,18.98899,0.003777125
6583,01/07/2018 10:20,1.75327,131.4278,2.923967,5.611713,0.178922,3.2611,2.058579,2780.144,4.150001,20.0,7.127467,18.20305,0.0338765
6584,01/07/2018 10:40,0.9030434,64.63927,0.125861,8.423994,0.122441,3.278259,3.008896,520.0638,4.150001,19.99758,7.082578,18.78742,0.002750136
6585,01/07/2018 11:00,1.009076,82.53493,-0.06431401,9.038637,0.0,2.953403,1.261429,0.0,4.150001,20.0188,7.089999,19.22574,0.0
6586,01/07/2018 11:20,0.1288745,8.812325,-0.07000001,9.056437,0.0,0.02,2.445971,0.0,4.044224,20.1,7.09023,19.65762,0.0
6587,01/07/2018 11:40,0.8472865,65.64912,-0.07000001,8.934004,0.0,0.02,2.546443,0.0,3.57108,20.14721,7.089999,20.0847,0.0
6588,01/07/2018 12:00,1.414788,99.60292,-0.07000001,8.063192,0.0,0.03344177,0.5704637,0.0,3.5,20.15781,7.089999,20.24932,0.0
6589,01/07/2018 12:20,97.38359,8756.89,4.182251,6.33973,0.0,0.95963,0.0374035,0.0,3.593457,20.2,7.152982,20.36622,0.0
6590,01/07/2018 12:40,132.0204,11881.84,15.07926,3.60369,0.0,2.182824,0.3358388,1959.393,4.005797,20.2,7.323073,19.38697,0.005144921
6591,01/07/2018 13:00,2.000386,144.3104,8.278508,5.144483,0.0675248,3.059516,1.469434,4035.741,4.14,20.2,7.194425,18.54387,0.06546764
6592,01/07/2018 13:20,1.842986,127.1668,1.444048,9.416259,0.05288484,3.322062,2.26188,2065.179,4.14,20.25853,7.084849,17.88071,0.05408664
6593,01/07/2018 13:40,2.035021,152.8193,-0.06183758,11.59088,0.0,3.368073,2.061193,301.9112,4.132913,20.34688,7.059999,18.32158,0.006211889
6594,01/07/2018 14:00,1.033139,71.7769,-0.05999999,11.7733,0.0,0.443248,1.631944,0.0,4.13,20.4,7.074512,19.62051,0.0
6595,01/07/2018 14:20,1.086337,84.09362,-0.05999999,11.7078,0.0,0.02285666,2.129811,0.0,4.09226,20.50117,7.060432,19.95871,0.0
6596,01/07/2018 14:40,0.16621,14.8508,-0.05999999,11.59685,0.0,0.01,2.175043,0.0,3.64264,20.6,7.059999,20.23588,0.0
6597,01/07/2018 15:00,52.87579,4749.758,0.765681,10.1769,0.0,0.3416461,1.467846,0.0,3.524651,20.59671,7.078553,20.44398,0.0
6598,01/07/2018 15:20,190.1024,17109.21,10.33674,5.629338,0.0,2.257582,0.1529838,942.333,3.997573,20.50785,7.232871,20.22534,0.0
6599,01/07/2018 15:40,20.26723,1696.748,9.263367,5.685117,0.0,2.734959,0.9077576,4069.152,4.228472,20.47899,7.231954,18.76905,0.0253883
6600,01/07/2018 16:00,2.488082,208.8357,2.428286,9.470552,0.06162165,3.248869,1.961264,2922.656,4.231668,20.54647,7.098588,18.14344,0.07077669
6601,01/07/2018 16:20,1.833264,131.8662,-0.07000001,12.5003,0.0,3.25625,2.306617,597.2135,4.23,20.6,7.067572,18.31155,0.01142046
6602,01/07/2018 16:40,0.2820725,23.39858,-0.07000001,12.78362,0.0,1.225319,1.429458,0.0,4.23,20.63802,7.080001,19.87953,0.0
6603,01/07/2018 17:00,0.025075,0.6657413,-0.07000001,12.5971,0.0,0.03116507,1.151581,0.0,3.946584,20.7,7.079065,20.10401,0.0
6604,01/07/2018 17:20,0.3795182,27.78501,-0.07000001,12.03284,0.0,0.01565516,0.5621325,0.0,3.517815,20.65914,7.0613,20.30145,0.0
6605,01/07/2018 17:40,1.018124,76.80309,-0.07000001,10.90818,0.0,0.04583849,0.005827248,0.0,3.5,20.60041,7.072569,20.43147,0.0
6606,01/07/2018 18:00,135.1788,12126.59,4.560998,7.427486,0.0,2.180235,0.0,0.0,3.725796,20.60814,7.18412,20.19515,0.0
6607,01/07/2018 18:20,56.1601,5050.263,7.337955,6.020269,0.0,2.692677,0.7344978,3791.822,4.011519,20.6,7.203503,18.85521,0.01098704
6608,01/07/2018 18:40,3.121372,262.9658,1.905871,9.06034,0.4974715,3.444618,2.133849,2544.722,4.03523,20.6,7.122299,18.13032,0.01353925
6609,01/07/2018 19:00,1.786314,138.4039,-0.009978096,11.3551,0.1141081,3.48973,2.660481,550.2975,4.03,20.6,7.099999,19.17237,0.000302935
6610,01/07/2018 19:20,0.0,0.0,-0.07000001,11.56528,0.0,2.218615,0.8996605,0.0,4.03,20.6,7.100231,19.96198,0.0
6611,01/07/2018 19:40,0.0,0.0,-0.07000001,11.4071,0.0,0.06601083,0.664574,0.0,3.90852,20.6,7.099999,20.17234,0.0
6612,01/07/2018 20:00,0.5012425,34.01412,-0.07000001,10.92918,0.0,0.04,0.1658023,0.0,3.520412,20.6,7.100228,20.40493,0.0
6613,01/07/2018 20:20,0.2580317,19.40632,-0.07000001,9.78953,0.0,0.1321093,0.002551165,0.0,3.5,20.6,7.100684,20.45019,0.0
6614,01/07/2018 20:40,134.7249,12065.23,2.385036,7.708548,0.0,1.715163,0.1064385,907.3647,3.683234,20.59432,7.169061,19.58315,0.0
6615,01/07/2018 21:00,2.937578,223.9099,3.002226,7.097154,0.0157645,3.394743,1.703185,3306.423,3.87,20.5,7.128287,18.13097,0.0
6616,01/07/2018 21:20,0.6292216,45.00014,-0.06351951,9.782043,0.0,3.62477,3.438065,744.4965,3.87,20.5,7.09783,19.48023,0.0
6617,01/07/2018 21:40,0.2573375,18.24129,-0.06647909,10.01819,0.0,3.588287,1.316686,0.0,3.87,20.5,7.11,20.72689,0.0
6618,01/07/2018 22:00,0.0,0.0,-0.07000001,10.06071,0.0,0.4687666,0.6427937,0.0,3.87,20.4169,7.11055,20.76167,0.0
6619,01/07/2018 22:20,0.12886,9.170364,-0.07000001,9.819345,0.0,0.02,0.1536091,0.0,3.87,20.4,7.110654,20.75106,0.0
6620,01/07/2018 22:40,0.0,0.0,-0.07000001,9.513357,0.0,0.02,0.1083444,0.0,3.78876,20.4,7.11,20.78455,0.0
6621,01/07/2018 23:00,0.0,0.0,-0.07000001,9.058413,0.0,0.02,0.08935086,0.0,3.333626,20.4,7.111133,20.67227,0.0
6622,01/07/2018 23:20,0.2581168,17.8368,-0.07000001,8.697907,0.0,0.02,0.07525074,0.0,3.0191,20.4,7.111234,20.8145,0.0
6623,01/07/2018 23:40,0.0,0.0,-0.07000001,8.301175,0.0,0.02,0.06191866,0.0,3.009999,20.4,7.122349,20.85687,0.0
6624,02/07/2018 00:00,0.250344,17.51439,-0.05654225,8.0624,0.0,0.02,0.04102342,0.0,3.009999,20.4,7.116752,20.84192,0.0
6625,02/07/2018 00:20,0.2591509,22.55593,0.04190383,7.668169,0.0,0.02,0.04086109,0.0,3.009999,20.4,7.130281,20.81663,0.0
6626,02/07/2018 00:40,0.2590515,18.15414,0.03373915,7.624796,0.0,0.05115983,0.03614716,0.0,3.009999,20.4,7.13,20.80728,0.0
6627,02/07/2018 01:00,0.2578618,18.6859,-0.05510633,7.59162,0.0,0.03713624,0.04206816,0.0,3.009999,20.4,7.13,20.81287,0.0
6628,02/07/2018 01:20,0.0,0.0,-0.07000001,7.463066,0.0,0.03,0.04263917,0.0,3.009999,20.38493,7.130099,20.82981,0.0
6629,02/07/2018 01:40,0.0,0.0,-0.07000001,7.263714,0.0,0.03,0.03129991,0.0,3.009999,20.3,7.13,20.81239,0.0
6630,02/07/2018 02:00,0.1288459,8.669276,-0.07000001,7.20716,0.0,0.03,0.03533583,0.0,3.009999,20.3,7.130418,20.78678,0.0
6631,02/07/2018 02:20,0.5098559,36.35492,-0.07000001,7.049612,0.0,0.03,0.03116674,0.0,3.009999,20.3,7.130221,20.78449,0.0
6632,02/07/2018 02:40,0.2505525,17.40616,-0.07000001,7.017445,0.0,0.03,0.03042324,0.0,3.009999,20.3,7.13,20.80093,0.0
6633,02/07/2018 03:00,0.0,0.0,-0.05999067,6.911104,0.0,0.03,0.03,0.0,3.004101,20.3,7.130199,20.81083,0.0
6634,02/07/2018 03:20,0.386169,26.4334,0.06447665,6.84072,0.0,0.03,0.03,0.0,3.0,20.3,7.13015,20.80001,0.0
6635,02/07/2018 03:40,0.5165449,37.23342,0.1347806,6.839999,0.0,0.03,0.03,0.0,3.0,20.29577,7.13,20.8138,0.0
6636,02/07/2018 04:00,0.3869485,28.95821,0.0215615,6.832306,0.0,0.03,0.03,0.0,3.0,20.24349,7.13,20.81019,0.0
6637,02/07/2018 04:20,0.644966,50.56853,-0.004855085,6.778182,0.0,0.03,0.03,0.0,3.0,20.2,7.13,20.79031,0.0
6638,02/07/2018 04:40,0.2577345,17.90657,-0.04098616,6.748117,0.0,0.03,0.03,0.0,3.0,20.2,7.13,20.77505,0.0
6639,02/07/2018 05:00,0.1290158,9.639753,-0.07000001,6.668078,0.0,0.03139975,0.03,0.0,3.0,20.19603,7.130296,20.77064,0.0
6640,02/07/2018 05:20,0.1288317,8.812559,-0.07000001,6.63474,0.0,0.03,0.03,0.0,3.0,20.11786,7.13053,20.80685,0.0
6641,02/07/2018 05:40,0.5177209,40.71328,-0.07000001,6.589201,0.0,0.03,0.03,0.0,3.0,20.1,7.13,20.83741,0.0
6642,02/07/2018 06:00,0.3808472,26.4151,-0.06124859,6.580352,0.0,0.03,0.03,0.0,3.0,20.1,7.130332,20.8339,0.0
6643,02/07/2018 06:20,0.1215867,8.758945,0.08376665,6.576775,0.0,0.030584,0.03,0.0,3.0,20.1,7.130719,20.83094,0.0
6644,02/07/2018 06:40,0.0,0.0,0.1923809,6.293396,0.0,0.02866,0.02788625,0.0,2.977297,20.1,6.811526,20.78736,0.0
6645,02/07/2018 07:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.534762,20.1,0.0,20.81852,0.0
6646,02/07/2018 07:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,397.5628,1.855993,20.1,0.0,20.81974,0.0
6647,02/07/2018 07:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1014.221,1.696139,20.1,0.0,20.81566,0.0
6648,02/07/2018 08:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1014.221,1.627786,20.1,0.0,20.79659,0.0
6649,02/07/2018 08:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.178,1.560992,20.1,0.0,20.80524,0.0
6650,02/07/2018 08:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,1.496098,20.1,0.0,20.84078,0.0
6651,02/07/2018 09:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,1.430603,20.1,0.0,20.8625,0.0
6652,02/07/2018 09:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,1.366861,20.1,0.0,20.85466,0.0
6653,02/07/2018 09:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,1.299611,20.1,0.0,20.82512,0.0
6654,02/07/2018 10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,1.231101,20.1,0.0,20.83068,0.0
6655,02/07/2018 10:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,1.169604,20.1,0.0,20.8015,0.0
6656,02/07/2018 10:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,1.108887,20.1,0.0,20.82816,0.0
6657,02/07/2018 11:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,1.048389,20.1,0.0,20.82427,0.0
6658,02/07/2018 11:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.989147,20.1,0.0,20.78548,0.0
6659,02/07/2018 11:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.9304692,20.1,0.0,20.79155,0.0
6660,02/07/2018 12:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.8730085,20.1,0.0,20.79843,0.0
6661,02/07/2018 12:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.8158271,20.1,0.0,20.76358,0.0
6662,02/07/2018 12:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.7593094,20.1,0.0,20.79014,0.0
6663,02/07/2018 13:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.703943,20.1,0.0,20.80748,0.0
6664,02/07/2018 13:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.6488255,20.1,0.0,20.80415,0.0
6665,02/07/2018 13:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.5881119,20.1,0.0,20.81893,0.0
6666,02/07/2018 14:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.5281035,20.1,0.0,20.78962,0.0
6667,02/07/2018 14:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.4643659,20.1,0.0,20.82025,0.0
6668,02/07/2018 14:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.4113255,20.1,0.0,20.80701,0.0
6669,02/07/2018 15:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.3568017,20.1,0.0,20.81362,0.0
6670,02/07/2018 15:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.3039477,20.1,0.0,20.77457,0.0
6671,02/07/2018 15:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.2554906,20.1,0.0,20.78826,0.0
6672,02/07/2018 16:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.2094199,20.1,0.0,20.79905,0.0
6673,02/07/2018 16:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.8884,0.1875749,20.1,0.0,20.81371,0.0
6674,02/07/2018 16:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,20.1,0.0,20.80519,0.0
6675,02/07/2018 17:00,0.12886,9.121084,0.0,0.0,0.0,0.0,0.0,0.0,0.18,20.1,0.0,20.79181,0.0
6676,02/07/2018 17:20,0.1289875,8.7572,0.0,0.0,0.0,0.0,0.0,0.0,0.18,20.1,0.0,20.78603,0.0
6677,02/07/2018 17:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,20.1,0.0,20.76166,0.0
6678,02/07/2018 18:00,0.129101,9.093821,0.0,0.0,0.0,0.0,0.0,0.0,0.1787749,20.1,0.0,20.77174,0.0
6679,02/07/2018 18:20,0.1290158,8.841429,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.81732,0.0
6680,02/07/2018 18:40,0.1289309,8.759901,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.7971,0.0
6681,02/07/2018 19:00,0.379009,27.12815,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.7839,0.0
6682,02/07/2018 19:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.79179,0.0
6683,02/07/2018 19:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.79608,0.0
6684,02/07/2018 20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.79784,0.0
6685,02/07/2018 20:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.78317,0.0
6686,02/07/2018 20:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.82349,0.0
6687,02/07/2018 21:00,0.25789,18.71611,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.78054,0.0
6688,02/07/2018 21:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.80679,0.0
6689,02/07/2018 21:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.8197,0.0
6690,02/07/2018 22:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.80722,0.0
6691,02/07/2018 22:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.80061,0.0
6692,02/07/2018 22:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.81816,0.0
6693,02/07/2018 23:00,0.38675,27.45483,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.80986,0.0
6694,02/07/2018 23:20,0.5271699,35.18525,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.83889,0.0
6695,02/07/2018 23:40,0.2472508,18.11652,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.83051,0.0
6696,03/07/2018 00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.8336,0.0
6697,03/07/2018 00:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.84497,0.0
6698,03/07/2018 00:40,0.3864528,26.18592,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.84642,0.0
6699,03/07/2018 01:00,0.7662127,60.2957,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.77962,0.0
6700,03/07/2018 01:20,0.2580177,19.57358,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.83217,0.0
6701,03/07/2018 01:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.80202,0.0
6702,03/07/2018 02:00,0.2579325,17.46661,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.83317,0.0
6703,03/07/2018 02:20,0.4711413,35.67749,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.8325,0.0
6704,03/07/2018 02:40,0.2957509,19.51313,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.83437,0.0
6705,03/07/2018 03:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.83978,0.0
6706,03/07/2018 03:20,0.0206975,0.4535857,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.83611,0.0
6707,03/07/2018 03:40,0.6194512,44.82095,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.8378,0.0
6708,03/07/2018 04:00,0.5150861,41.66642,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.85065,0.0
6709,03/07/2018 04:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.8253,0.0
6710,03/07/2018 04:40,0.2580317,18.87739,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.85782,0.0
6711,03/07/2018 05:00,0.3868489,26.38439,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.85441,0.0
6712,03/07/2018 05:20,0.386608,27.12203,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.84349,0.0
6713,03/07/2018 05:40,0.2578475,17.5741,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.833,0.0
6714,03/07/2018 06:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.83834,0.0
6715,03/07/2018 06:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.82677,0.0
6716,03/07/2018 06:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.83477,0.0
6717,03/07/2018 07:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.86237,0.0
6718,03/07/2018 07:20,2.270246,188.4156,0.0,0.0,0.0,0.0,0.0,927.1214,0.1744185,20.1,0.0,20.84458,0.0
6719,03/07/2018 07:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1014.221,0.1731564,20.1,0.0,20.86714,0.0
6720,03/07/2018 08:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1014.221,0.136327,20.1,0.0,20.85136,0.0
6721,03/07/2018 08:20,4.020166,304.4725,0.0,0.0,0.0,0.0,0.0,853.4416,0.1029516,20.1,0.0,20.88651,0.0
6722,03/07/2018 08:40,0.8879244,71.61797,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.88871,0.0
6723,03/07/2018 09:00,0.2577344,20.31795,0.0,0.0,0.0,0.0,0.0,0.0,0.09166186,20.1,0.0,20.90261,0.0
6724,03/07/2018 09:20,0.3867924,27.59488,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.89359,0.0
6725,03/07/2018 09:40,0.5155961,35.14827,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.87636,0.0
6726,03/07/2018 10:00,2.499341,196.8098,0.0,0.0,0.0,0.0,0.0,0.0,0.09157977,20.1,0.0,20.89472,0.0
6727,03/07/2018 10:20,3.651047,285.8944,0.0,0.0,0.0,0.0,0.0,0.0,0.09877376,20.1,0.0,20.94289,0.0
6728,03/07/2018 10:40,1.259594,104.0052,0.0,0.0,0.0,0.0,0.0,0.0,0.09009694,20.1,0.0,20.91645,0.0
6729,03/07/2018 11:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.94846,0.0
6730,03/07/2018 11:20,0.2813965,12.28721,0.0,0.0,0.0,0.0,0.0,0.0,0.09001569,20.1,0.0,20.96826,0.0
6731,03/07/2018 11:40,1.163201,94.19009,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.95952,0.0
6732,03/07/2018 12:00,0.8353853,68.75529,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.9418,0.0
6733,03/07/2018 12:20,0.7501175,52.88148,0.0,0.0,0.0,0.0,0.0,0.0,0.09001877,20.1,0.0,20.95163,0.0
6734,03/07/2018 12:40,1.009683,74.08833,0.0,0.0,0.0,0.0,0.0,0.0,0.09014252,20.1,0.0,20.90158,0.0
6735,03/07/2018 13:00,1.515502,118.9322,0.0,0.0,0.0,0.0,0.0,0.0,0.09003277,20.1,0.0,20.87205,0.0
6736,03/07/2018 13:20,1.517963,114.4179,0.0,0.0,0.0,0.0,0.0,0.0,0.09004677,20.1,0.0,20.94282,0.0
6737,03/07/2018 13:40,1.016914,87.59961,0.0,0.0,0.0,0.0,0.0,0.0,0.09000777,20.1,0.0,20.88613,0.0
6738,03/07/2018 14:00,1.650527,123.214,0.0,0.0,0.0,0.0,0.0,0.0,0.09025209,20.1,0.0,20.90399,0.0
6739,03/07/2018 14:20,1.634206,126.7875,0.0,0.0,0.0,0.0,0.0,0.0,0.09598877,20.1,0.0,20.93083,0.0
6740,03/07/2018 14:40,0.7590516,55.58741,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.8778,0.0
6741,03/07/2018 15:00,0.7201477,38.33202,0.0,0.0,0.0,0.0,0.0,0.0,0.09039393,20.1,0.0,20.84675,0.0
6742,03/07/2018 15:20,2.180207,186.8872,0.0,0.0,0.0,0.0,0.0,0.0,0.09876259,20.1,0.0,20.91201,0.0
6743,03/07/2018 15:40,0.8786885,66.29591,0.0,0.0,0.0,0.0,0.0,0.0,0.09128483,20.1,0.0,20.89997,0.0
6744,03/07/2018 16:00,0.6375648,43.01646,0.0,0.0,0.0,0.0,0.0,0.0,0.09504852,20.1,0.0,20.91135,0.0
6745,03/07/2018 16:20,0.897491,65.11457,0.0,0.0,0.0,0.0,0.0,0.0,0.0947551,20.1,0.0,20.89672,0.0
6746,03/07/2018 16:40,0.1290866,8.74003,0.0,0.0,0.0,0.0,0.0,0.0,0.09063193,20.1,0.0,20.89853,0.0
6747,03/07/2018 17:00,0.257975,18.32669,0.0,0.0,0.0,0.0,0.0,0.0,0.09095725,20.1,0.0,20.90778,0.0
6748,03/07/2018 17:20,1.002229,74.59657,0.0,0.0,0.0,0.0,0.0,0.0,0.09269884,20.1,0.0,20.89532,0.0
6749,03/07/2018 17:40,0.14729,11.8333,0.0,0.0,0.0,0.0,0.0,0.0,0.09055875,20.1,0.0,20.86995,0.0
6750,03/07/2018 18:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09004235,20.1,0.0,20.875,0.0
6751,03/07/2018 18:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.87114,0.0
6752,03/07/2018 18:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.88692,0.0
6753,03/07/2018 19:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.90005,0.0
6754,03/07/2018 19:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.90391,0.0
6755,03/07/2018 19:40,0.250415,17.61126,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.88596,0.0
6756,03/07/2018 20:00,0.3869337,27.10635,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.89297,0.0
6757,03/07/2018 20:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09003601,20.1,0.0,20.85826,0.0
6758,03/07/2018 20:40,0.1289308,8.813953,0.0,0.0,0.0,0.0,0.0,0.0,0.09022008,20.1,0.0,20.84571,0.0
6759,03/07/2018 21:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09029718,20.1,0.0,20.87649,0.0
6760,03/07/2018 21:20,0.12903,8.739662,0.0,0.0,0.0,0.0,0.0,0.0,0.09034993,20.1,0.0,20.89378,0.0
6761,03/07/2018 21:40,0.382404,32.89787,0.0,0.0,0.0,0.0,0.0,0.0,0.09224375,20.1,0.0,20.89895,0.0
6762,03/07/2018 22:00,0.24981,17.96101,0.0,0.0,0.0,0.0,0.0,0.0,0.09618558,20.1,0.0,20.88897,0.0
6763,03/07/2018 22:20,0.6358755,44.19834,0.0,0.0,0.0,0.0,0.0,0.0,0.09775884,20.1,0.0,20.87918,0.0
6764,03/07/2018 22:40,0.3868488,28.49038,0.0,0.0,0.0,0.0,0.0,0.0,0.09889566,20.1,0.0,20.89155,0.0
6765,03/07/2018 23:00,0.1289733,8.679222,0.0,0.0,0.0,0.0,0.0,0.0,0.09940642,20.1,0.0,20.8696,0.0
6766,03/07/2018 23:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09995001,20.1,0.0,20.89979,0.0
6767,03/07/2018 23:40,0.3794542,25.61263,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.90539,0.0
6768,04/07/2018 00:00,0.2579609,19.40313,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.90283,0.0
6769,04/07/2018 00:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09998435,20.1,0.0,20.85601,0.0
6770,04/07/2018 00:40,0.1581565,10.13173,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.91259,0.0
6771,04/07/2018 01:00,0.6176385,48.61186,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.90066,0.0
6772,04/07/2018 01:20,0.331854,24.62804,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.92984,0.0
6773,04/07/2018 01:40,0.7018303,52.96568,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.90759,0.0
6774,04/07/2018 02:00,0.130645,9.700609,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.8828,0.0
6775,04/07/2018 02:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.89851,0.0
6776,04/07/2018 02:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.90435,0.0
6777,04/07/2018 03:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.90407,0.0
6778,04/07/2018 03:20,0.1285625,9.572812,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.8552,0.0
6779,04/07/2018 03:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.89245,0.0
6780,04/07/2018 04:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.89965,0.0
6781,04/07/2018 04:20,0.2764199,18.19324,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.92381,0.0
6782,04/07/2018 04:40,0.6264076,44.32632,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.89873,0.0
6783,04/07/2018 05:00,0.7663685,57.19538,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.89209,0.0
6784,04/07/2018 05:20,0.1288175,9.099726,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.89234,0.0
6785,04/07/2018 05:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.89332,0.0
6786,04/07/2018 06:00,0.128676,9.222349,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.89068,0.0
6787,04/07/2018 06:20,0.128931,8.852118,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.84748,0.0
6788,04/07/2018 06:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.89011,0.0
6789,04/07/2018 07:00,0.1288884,9.033382,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.92628,0.0
6790,04/07/2018 07:20,0.3793691,30.45119,0.0,0.0,0.0,0.0,0.0,0.0,0.09937134,20.1,0.0,20.904,0.0
6791,04/07/2018 07:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09059093,20.1,0.0,20.91864,0.0
6792,04/07/2018 08:00,0.3872741,28.69024,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.89443,0.0
6793,04/07/2018 08:20,1.513832,114.8754,0.0,0.0,0.0,0.0,0.0,0.0,0.0928826,20.1,0.0,20.90105,0.0
6794,04/07/2018 08:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.93076,0.0
6795,04/07/2018 09:00,0.507835,36.89783,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.89037,0.0
6796,04/07/2018 09:20,0.6440446,46.6639,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.90125,0.0
6797,04/07/2018 09:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09983902,20.1,0.0,20.89984,0.0
6798,04/07/2018 10:00,0.128959,8.804896,0.0,0.0,0.0,0.0,0.0,0.0,0.09847184,20.1,0.0,20.88378,0.0
6799,04/07/2018 10:20,0.9216902,67.29975,0.0,0.0,0.0,0.0,0.0,0.0,0.0957961,20.1,0.0,20.88912,0.0
6800,04/07/2018 10:40,0.8525419,64.19313,0.0,0.0,0.0,0.0,0.0,0.0,0.09202734,20.1,0.0,20.91369,0.0
6801,04/07/2018 11:00,1.038398,82.08962,0.0,0.0,0.0,0.0,0.0,0.0,0.09286817,20.1,0.0,20.91177,0.0
6802,04/07/2018 11:20,2.403039,191.7812,0.0,0.0,0.0,0.0,0.0,0.0,0.09245326,20.1,0.0,20.90197,0.0
6803,04/07/2018 11:40,1.093202,99.71906,0.0,0.0,0.0,0.0,0.0,0.0,0.09524535,20.1,0.0,20.92369,0.0
6804,04/07/2018 12:00,1.941407,168.8909,0.0,0.0,0.0,0.0,0.0,0.0,0.09004061,20.1,0.0,20.9139,0.0
6805,04/07/2018 12:20,1.631287,172.6279,0.0,0.0,0.0,0.0,0.0,0.0,0.09463625,20.1,0.0,20.88725,0.0
6806,04/07/2018 12:40,1.106511,101.1457,0.0,0.0,0.0,0.0,0.0,0.0,0.09809376,20.1,0.0,20.88976,0.0
6807,04/07/2018 13:00,0.8796099,75.76145,0.0,0.0,0.0,0.0,0.0,0.0,0.09523369,20.1,0.0,20.90197,0.0
6808,04/07/2018 13:20,1.223326,117.3865,0.0,0.0,0.0,0.0,0.0,0.0,0.09066543,20.1,0.0,20.89259,0.0
6809,04/07/2018 13:40,1.5698,154.9883,0.0,0.0,0.0,0.0,0.0,0.0,0.09857044,20.1,0.0,20.89321,0.0
6810,04/07/2018 14:00,3.137533,307.4836,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.87551,0.0
6811,04/07/2018 14:20,1.473037,152.27,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.8908,0.0
6812,04/07/2018 14:40,0.79676,71.93594,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.88763,0.0
6813,04/07/2018 15:00,1.13798,109.7519,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.85583,0.0
6814,04/07/2018 15:20,0.5076154,51.091,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.84418,0.0
6815,04/07/2018 15:40,1.382176,122.9556,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.86815,0.0
6816,04/07/2018 16:00,1.392615,126.3518,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.86592,0.0
6817,04/07/2018 16:20,0.6404781,58.0409,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.82905,0.0
6818,04/07/2018 16:40,0.7700592,64.85107,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.83618,0.0
6819,04/07/2018 17:00,0.1145375,8.586877,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.86006,0.0
6820,04/07/2018 17:20,0.3799258,34.37341,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.86306,0.0
6821,04/07/2018 17:40,0.258258,21.56904,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.84307,0.0
6822,04/07/2018 18:00,0.3873167,33.79477,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.85457,0.0
6823,04/07/2018 18:20,0.3865375,35.1507,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.82656,0.0
6824,04/07/2018 18:40,0.2576492,23.28942,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.84102,0.0
6825,04/07/2018 19:00,0.2575783,20.95821,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.83758,0.0
6826,04/07/2018 19:20,0.7603592,68.73267,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.84782,0.0
6827,04/07/2018 19:40,0.3889683,31.02866,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.86228,0.0
6828,04/07/2018 20:00,0.7596385,66.13317,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.84429,0.0
6829,04/07/2018 20:20,0.309241,25.14767,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.8476,0.0
6830,04/07/2018 20:40,0.33014,31.1201,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.80645,0.0
6831,04/07/2018 21:00,0.258202,21.55134,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.82163,0.0
6832,04/07/2018 21:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.83426,0.0
6833,04/07/2018 21:40,0.257819,21.51776,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.82867,0.0
6834,04/07/2018 22:00,0.6363767,54.95544,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.85363,0.0
6835,04/07/2018 22:20,0.764978,63.72396,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.85527,0.0
6836,04/07/2018 22:40,0.4712825,41.6827,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.8605,0.0
6837,04/07/2018 23:00,0.6662727,62.91546,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.83767,0.0
6838,04/07/2018 23:20,0.666046,63.55624,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.82592,0.0
6839,04/07/2018 23:40,1.062316,99.41273,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.81861,0.0
6840,05/07/2018 00:00,4.456756,417.3048,0.0,0.0,0.0,0.0,0.0,0.0,0.1011506,20.1,0.0,20.83917,0.0
6841,05/07/2018 00:20,3.173532,300.5938,0.0,0.0,0.0,0.0,0.0,0.0,0.1031975,20.1,0.0,20.82979,0.0
6842,05/07/2018 00:40,1.768682,158.2174,0.0,0.0,0.0,0.0,0.0,0.0,0.1079793,20.1,0.0,20.82051,0.0
6843,05/07/2018 01:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0997191,20.1,0.0,20.82457,0.0
6844,05/07/2018 01:20,1.392474,130.2321,0.0,0.0,0.0,0.0,0.0,0.0,0.09250168,20.1,0.0,20.84225,0.0
6845,05/07/2018 01:40,0.4148002,37.9494,0.0,0.0,0.0,0.0,0.0,0.0,0.08413452,20.1,0.0,20.81592,0.0
6846,05/07/2018 02:00,0.3586431,30.95462,0.0,0.0,0.0,0.0,0.0,0.0,0.08000001,20.1,0.0,20.82644,0.0
6847,05/07/2018 02:20,1.015741,96.7747,0.0,0.0,0.0,0.0,0.0,0.0,0.08000001,20.1,0.0,20.83577,0.0
6848,05/07/2018 02:40,1.166829,100.0339,0.0,0.0,0.0,0.0,0.0,0.0,0.08000001,20.1,0.0,20.83035,0.0
6849,05/07/2018 03:00,1.981722,199.6339,0.0,0.0,0.0,0.0,0.0,0.0,0.08000001,20.1,0.0,20.83033,0.0
6850,05/07/2018 03:20,1.161799,103.8116,0.0,0.0,0.0,0.0,0.0,0.0,0.08000001,20.1,0.0,20.84921,0.0
6851,05/07/2018 03:40,0.9238733,87.41396,0.0,0.0,0.0,0.0,0.0,0.0,0.08000001,20.1,0.0,20.86486,0.0
6852,05/07/2018 04:00,1.70514,164.6674,0.0,0.0,0.0,0.0,0.0,0.0,0.08000001,20.1,0.0,20.87812,0.0
6853,05/07/2018 04:20,1.639205,148.7782,0.0,0.0,0.0,0.0,0.0,0.0,0.07137768,20.1,0.0,20.89098,0.0
6854,05/07/2018 04:40,2.982725,279.7817,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.88809,0.0
6855,05/07/2018 05:00,2.306298,219.3939,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.86703,0.0
6856,05/07/2018 05:20,1.045229,84.11836,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.86035,0.0
6857,05/07/2018 05:40,0.8587325,80.17419,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.86631,0.0
6858,05/07/2018 06:00,0.62988,55.71111,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.86513,0.0
6859,05/07/2018 06:20,0.629625,56.96917,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.85255,0.0
6860,05/07/2018 06:40,0.6368017,61.83113,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.83821,0.0
6861,05/07/2018 07:00,0.7666332,75.22716,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.82935,0.0
6862,05/07/2018 07:20,0.628485,51.61995,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.87868,0.0
6863,05/07/2018 07:40,0.9665787,85.05973,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.87613,0.0
6864,05/07/2018 08:00,0.802774,74.46101,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.8401,0.0
6865,05/07/2018 08:20,0.7620202,72.40216,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.83765,0.0
6866,05/07/2018 08:40,0.2590235,21.36785,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.83854,0.0
6867,05/07/2018 09:00,0.3869342,33.20167,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.83279,0.0
6868,05/07/2018 09:20,0.5805463,52.10934,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.83588,0.0
6869,05/07/2018 09:40,1.456699,133.4947,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.85745,0.0
6870,05/07/2018 10:00,1.142078,106.5252,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.82412,0.0
6871,05/07/2018 10:20,0.259193,21.72765,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.87915,0.0
6872,05/07/2018 10:40,1.130058,97.51907,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.92646,0.0
6873,05/07/2018 11:00,0.9111423,85.68235,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.91294,0.0
6874,05/07/2018 11:20,0.8953978,84.21854,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.9128,0.0
6875,05/07/2018 11:40,0.2572809,20.79103,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.91266,0.0
6876,05/07/2018 12:00,0.128605,11.43962,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.89563,0.0
6877,05/07/2018 12:20,1.014751,96.28941,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.91277,0.0
6878,05/07/2018 12:40,0.5081408,52.44448,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.87528,0.0
6879,05/07/2018 13:00,0.8815915,72.11651,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.85196,0.0
6880,05/07/2018 13:20,1.642823,157.0616,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.84282,0.0
6881,05/07/2018 13:40,1.752453,167.6486,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.91349,0.0
6882,05/07/2018 14:00,0.9076344,88.48341,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.86697,0.0
6883,05/07/2018 14:20,0.510924,47.10361,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.87937,0.0
6884,05/07/2018 14:40,12.47814,1292.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0712425,20.1,0.0,20.86699,0.0
6885,05/07/2018 15:00,5.801997,620.7949,0.0,0.0,0.0,0.0,0.0,0.0,0.09576744,20.1,0.0,20.87767,0.0
6886,05/07/2018 15:20,0.8905767,87.99611,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.86478,0.0
6887,05/07/2018 15:40,3.766629,390.058,0.0,0.0,0.0,0.0,0.0,0.0,0.09290984,20.1,0.0,20.8666,0.0
6888,05/07/2018 16:00,15.88593,1715.68,0.0,0.0,0.0,0.0,0.0,0.0,0.124163,20.1,0.0,20.88282,0.0
6889,05/07/2018 16:20,3.063197,316.3601,0.0,0.0,0.0,0.0,0.0,0.0,0.15,20.1,0.0,20.8955,0.0
6890,05/07/2018 16:40,0.2419384,21.06363,0.0,0.0,0.0,0.0,0.0,0.0,0.15,20.1,0.0,20.89899,0.0
6891,05/07/2018 17:00,0.7592241,70.45229,0.0,0.0,0.0,0.0,0.0,0.0,0.15,20.1,0.0,20.88532,0.0
6892,05/07/2018 17:20,0.508148,42.57452,0.0,0.0,0.0,0.0,0.0,0.0,0.15,20.1,0.0,20.90691,0.0
6893,05/07/2018 17:40,0.1073125,9.812559,0.0,0.0,0.0,0.0,0.0,0.0,0.15,20.1,0.0,20.86219,0.0
6894,05/07/2018 18:00,0.6528142,56.29116,0.0,0.0,0.0,0.0,0.0,0.0,0.15,20.1,0.0,20.85571,0.0
6895,05/07/2018 18:20,0.2579468,21.83121,0.0,0.0,0.0,0.0,0.0,0.0,0.15,20.1,0.0,20.87363,0.0
6896,05/07/2018 18:40,0.426636,41.92986,0.0,0.0,0.0,0.0,0.0,0.0,0.15,20.1,0.0,20.8023,0.0
6897,05/07/2018 19:00,0.3399011,31.54058,0.0,0.0,0.0,0.0,0.0,0.0,0.15,20.1,0.0,20.89728,0.0
6898,05/07/2018 19:20,0.1290158,10.62464,0.0,0.0,0.0,0.0,0.0,0.0,0.15,20.1,0.0,20.89184,0.0
6899,05/07/2018 19:40,0.6445407,57.10588,0.0,0.0,0.0,0.0,0.0,0.0,0.15,20.1,0.0,20.88927,0.0
6900,05/07/2018 20:00,0.5082905,41.89971,0.0,0.0,0.0,0.0,0.0,0.0,0.155608,20.1,0.0,20.87286,0.0
6901,05/07/2018 20:20,0.796491,71.53368,0.0,0.0,0.0,0.0,0.0,0.0,0.16,20.1,0.0,20.86946,0.0
6902,05/07/2018 20:40,1.225505,118.0568,0.0,0.0,0.0,0.0,0.0,0.0,0.16,20.1,0.0,20.90044,0.0
6903,05/07/2018 21:00,0.5391316,53.94802,0.0,0.0,0.0,0.0,0.0,0.0,0.16,20.1,0.0,20.89626,0.0
6904,05/07/2018 21:20,0.5088308,41.56981,0.0,0.0,0.0,0.0,0.0,0.0,0.16,20.1,0.0,20.90512,0.0
6905,05/07/2018 21:40,0.5006375,43.48247,0.0,0.0,0.0,0.0,0.0,0.0,0.16,20.1,0.0,20.88786,0.0
6906,05/07/2018 22:00,0.5076595,41.81422,0.0,0.0,0.0,0.0,0.0,0.0,0.16,20.1,0.0,20.88758,0.0
6907,05/07/2018 22:20,0.2583148,22.45666,0.0,0.0,0.0,0.0,0.0,0.0,0.16,20.1,0.0,20.93511,0.0
6908,05/07/2018 22:40,0.2435915,18.96029,0.0,0.0,0.0,0.0,0.0,0.0,0.16,20.1,0.0,20.89439,0.0
6909,05/07/2018 23:00,0.385275,34.39622,0.0,0.0,0.0,0.0,0.0,0.0,0.16,20.1,0.0,20.89312,0.0
6910,05/07/2018 23:20,0.4889767,41.71968,0.0,0.0,0.0,0.0,0.0,0.0,0.16,20.1,0.0,20.88379,0.0
6911,05/07/2018 23:40,0.1554933,11.46085,0.0,0.0,0.0,0.0,0.0,0.0,0.1693299,20.1,0.0,20.90521,0.0
6912,06/07/2018 00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.94295,0.0
6913,06/07/2018 00:20,0.64651,60.75093,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.88381,0.0
6914,06/07/2018 00:40,0.4414383,36.21639,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.88626,0.0
6915,06/07/2018 01:00,0.4453433,37.53811,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.87669,0.0
6916,06/07/2018 01:20,0.6454757,54.06572,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.90305,0.0
6917,06/07/2018 01:40,0.1292,10.60475,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.87645,0.0
6918,06/07/2018 02:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.90701,0.0
6919,06/07/2018 02:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.90449,0.0
6920,06/07/2018 02:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.92255,0.0
6921,06/07/2018 03:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.88998,0.0
6922,06/07/2018 03:20,0.386424,36.78356,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.90912,0.0
6923,06/07/2018 03:40,0.3865375,31.78752,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.87662,0.0
6924,06/07/2018 04:00,0.3867502,34.24964,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.86522,0.0
6925,06/07/2018 04:20,0.2583717,21.02041,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.92761,0.0
6926,06/07/2018 04:40,0.6614227,61.60839,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.93193,0.0
6927,06/07/2018 05:00,0.460272,40.24212,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.89883,0.0
6928,06/07/2018 05:20,0.2888158,23.63424,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.94008,0.0
6929,06/07/2018 05:40,0.5152701,46.88617,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.9467,0.0
6930,06/07/2018 06:00,0.3872175,34.10135,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.93096,0.0
6931,06/07/2018 06:20,0.4441534,35.95898,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.89899,0.0
6932,06/07/2018 06:40,0.539424,48.27068,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.90128,0.0
6933,06/07/2018 07:00,0.3072322,24.0964,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.90245,0.0
6934,06/07/2018 07:20,10.51543,1129.377,0.0,0.0,0.0,0.0,0.0,0.0,0.1843605,20.1,0.0,20.91194,0.0
6935,06/07/2018 07:40,12.95908,1399.581,0.0,0.0,0.0,0.0,0.0,0.0,0.2201106,20.1,0.0,20.95223,0.0
6936,06/07/2018 08:00,13.10124,1414.934,0.0,0.0,0.0,0.0,0.0,0.0,0.2566797,20.1,0.0,20.91026,0.0
6937,06/07/2018 08:20,13.02762,1406.984,0.0,0.0,0.0,0.0,0.0,0.0,0.2943196,20.1,0.0,20.94776,0.0
6938,06/07/2018 08:40,3.214167,334.147,0.0,0.0,0.0,0.0,0.0,867.264,0.3192524,20.1,0.0,20.95913,0.0
6939,06/07/2018 09:00,0.13073,11.30737,0.0,0.0,0.0,0.0,0.0,1018.31,0.32,20.1,0.0,20.97873,0.0
6940,06/07/2018 09:20,0.25058,20.64905,0.0,0.0,0.0,0.0,0.0,1018.31,0.32,20.1,0.0,20.90683,0.0
6941,06/07/2018 09:40,0.2583719,21.81646,0.0,0.0,0.0,0.0,0.0,741.6198,0.32,20.1,0.0,20.90851,0.0
6942,06/07/2018 10:00,0.12886,11.24734,0.0,0.0,0.0,0.0,0.0,0.0,0.32,20.1,0.0,20.90312,0.0
6943,06/07/2018 10:20,3.358045,349.0272,0.0,0.0,0.0,0.0,0.0,797.7787,0.3214841,20.1,0.0,20.92637,0.0
6944,06/07/2018 10:40,13.02806,1407.031,0.0,0.0,0.0,0.0,0.0,1018.31,0.3487318,20.1,0.0,20.92715,0.0
6945,06/07/2018 11:00,12.94999,1398.599,0.0,0.0,0.0,0.0,0.0,1018.31,0.3856164,20.1,0.0,20.95204,0.0
6946,06/07/2018 11:20,13.09411,1414.164,0.0,0.0,0.0,0.0,0.0,1018.31,0.4233184,20.1,0.0,20.90727,0.0
6947,06/07/2018 11:40,12.96421,1400.135,0.0,0.0,0.0,0.0,0.0,1018.31,0.4600738,20.1,0.0,20.93493,0.0
6948,06/07/2018 12:00,13.35098,1441.906,0.0,0.0,0.0,0.0,0.0,1018.31,0.4979914,20.1,0.0,20.92926,0.0
6949,06/07/2018 12:20,11.07019,1195.581,0.0,0.0,0.0,0.0,0.0,1018.31,0.5329931,20.1,0.0,20.96972,0.0
6950,06/07/2018 12:40,11.73017,1266.858,0.0,0.0,0.0,0.0,0.0,1018.31,0.5633432,20.1,0.0,20.93513,0.000657271
6951,06/07/2018 13:00,13.33768,1440.469,0.0,0.0,0.0,0.0,0.0,1018.31,0.6047409,20.1,0.0,20.94719,0.003851051
6952,06/07/2018 13:20,12.86227,1389.125,0.0,0.0,0.0,0.0,0.0,1018.31,0.6475003,20.1,0.0,20.9154,0.002125736
6953,06/07/2018 13:40,13.08377,1413.048,0.0,0.0,0.0,0.0,0.0,1018.31,0.684826,20.1,0.0,20.97289,0.000576547
6954,06/07/2018 14:00,13.0513,1409.54,0.0,0.0,0.0,0.0,0.0,1018.31,0.7219588,20.1,0.0,21.00781,0.0
6955,06/07/2018 14:20,13.08065,1412.71,0.0,0.0,0.0,0.0,0.0,1018.31,0.7590159,20.1,0.0,20.96466,0.0
6956,06/07/2018 14:40,11.66743,1256.599,0.0,0.0,0.0,0.0,0.0,1018.31,0.7964388,20.1,0.0,20.94816,0.0
6957,06/07/2018 15:00,0.379745,32.42098,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.96432,0.0
6958,06/07/2018 15:20,0.5161766,42.42263,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.94521,6.070703e-07
6959,06/07/2018 15:40,0.2946241,23.94617,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.01327,0.000919103
6960,06/07/2018 16:00,0.6601002,55.3829,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.01542,0.0
6961,06/07/2018 16:20,0.3272641,28.20974,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.98893,0.0
6962,06/07/2018 16:40,0.3865233,32.0307,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.96544,0.0
6963,06/07/2018 17:00,0.1287183,10.78381,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.00498,0.0
6964,06/07/2018 17:20,0.5169985,43.25176,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.9806,0.0
6965,06/07/2018 17:40,0.2581733,22.36081,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.96817,0.0
6966,06/07/2018 18:00,0.1286475,10.72533,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.99802,0.0
6967,06/07/2018 18:20,0.2986575,28.45917,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.9673,0.0
6968,06/07/2018 18:40,0.7051443,58.69183,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.99994,0.0
6969,06/07/2018 19:00,0.5286933,43.15915,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.96357,0.0
6970,06/07/2018 19:20,0.3863673,32.27453,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.96884,0.0
6971,06/07/2018 19:40,0.5155959,47.97522,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.98657,0.0
6972,06/07/2018 20:00,0.3918081,33.65251,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.98204,0.0
6973,06/07/2018 20:20,0.6324223,51.70617,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.03475,0.0
6974,06/07/2018 20:40,0.2577908,22.63765,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.01357,0.0
6975,06/07/2018 21:00,0.5173247,42.82319,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.97373,0.0
6976,06/07/2018 21:20,0.6448389,55.48784,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.01265,0.0
6977,06/07/2018 21:40,0.4386,39.36213,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.98431,0.0
6978,06/07/2018 22:00,0.5941502,52.18773,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.99506,0.0
6979,06/07/2018 22:20,0.516984,45.86198,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.96803,0.0
6980,06/07/2018 22:40,0.3757,32.88344,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.00214,0.0
6981,06/07/2018 23:00,0.654925,58.13895,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.0048,0.0
6982,06/07/2018 23:20,0.4135477,40.75765,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.96531,0.0
6983,06/07/2018 23:40,0.5381067,48.84078,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.96453,0.0
6984,07/07/2018 00:00,0.3266515,28.97568,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.01158,0.0
6985,07/07/2018 00:20,0.7756816,63.49258,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.00462,0.0
6986,07/07/2018 00:40,0.2578475,21.97821,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.02162,0.0
6987,07/07/2018 01:00,0.12903,10.98082,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.01947,0.0
6988,07/07/2018 01:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.01024,0.0
6989,07/07/2018 01:40,0.1913778,16.14864,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.97844,0.0
6990,07/07/2018 02:00,0.0660875,5.6826,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.01935,0.0
6991,07/07/2018 02:20,0.12886,10.99039,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.98306,0.0
6992,07/07/2018 02:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.97803,0.0
6993,07/07/2018 03:00,0.4118532,33.245,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.02876,0.0
6994,07/07/2018 03:20,0.2359458,20.22438,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.97274,0.0
6995,07/07/2018 03:40,0.3244308,26.81929,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.99931,0.0
6996,07/07/2018 04:00,0.7080503,61.83403,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.00113,0.0
6997,07/07/2018 04:20,0.6292175,53.39317,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.98974,0.0
6998,07/07/2018 04:40,0.6375728,57.35667,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.95748,0.0
6999,07/07/2018 05:00,0.7733867,66.64496,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.98685,0.0
7000,07/07/2018 05:20,0.4359369,35.28646,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.00496,0.0
7001,07/07/2018 05:40,0.3381725,30.15445,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.00164,0.0
7002,07/07/2018 06:00,0.5159646,42.09797,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.05795,0.0
7003,07/07/2018 06:20,0.6268348,54.77376,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.06031,0.0
7004,07/07/2018 06:40,0.4095723,32.22233,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.02618,0.0
7005,07/07/2018 07:00,0.6350635,56.16875,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.98928,0.0
7006,07/07/2018 07:20,0.6928247,58.441,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.99195,0.0
7007,07/07/2018 07:40,0.4635476,41.62006,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.9686,0.0
7008,07/07/2018 08:00,0.2282958,19.95386,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.02262,0.0
7009,07/07/2018 08:20,0.6679062,57.59477,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.05243,0.0
7010,07/07/2018 08:40,0.13022,10.7486,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.03745,0.0
7011,07/07/2018 09:00,0.128945,10.8054,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.02109,0.0
7012,07/07/2018 09:20,0.5086435,41.54225,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.01038,0.0
7013,07/07/2018 09:40,0.5964167,53.73174,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.03243,0.0
7014,07/07/2018 10:00,0.8032675,77.49361,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.00907,0.0
7015,07/07/2018 10:20,0.5166301,49.37894,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.96859,0.0
7016,07/07/2018 10:40,0.68181,57.62997,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.00407,0.0
7017,07/07/2018 11:00,1.044982,89.27843,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.00328,0.0
7018,07/07/2018 11:20,2.567785,241.3115,0.0,0.0,0.0,0.0,0.0,1018.31,0.8171065,20.1,0.0,21.0002,0.0
7019,07/07/2018 11:40,3.018673,292.9178,0.0,0.0,0.0,0.0,0.0,1018.31,0.8199999,20.1,0.0,21.03095,0.0
