,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
7020,07/07/2018 12:00,2.887441,258.5558,0.0,0.0,0.0,0.0,0.0,1018.31,0.8199999,20.1,0.0,21.03477,0.0
7021,07/07/2018 12:20,75.48201,8088.948,0.0,0.0,0.0,0.0,0.0,1018.31,0.8427259,20.1,0.0,20.98246,0.0
7022,07/07/2018 12:40,422.8639,45669.3,0.0,0.0,0.0,0.0,0.0,1018.31,1.673816,20.1,0.0,20.99682,0.0
7023,07/07/2018 13:00,379.4585,40981.51,0.0,0.0,0.0,0.0,0.0,1018.31,2.819844,20.1,0.0,20.97672,0.0
7024,07/07/2018 13:20,68.48136,7325.538,0.0,0.0,0.0,0.0,0.0,484.3671,3.483441,20.1,0.0,20.57677,0.0
7025,07/07/2018 13:40,1.978629,183.5277,0.0,0.0,0.0,0.0,0.0,0.0,3.5,20.1,0.0,20.56967,0.0
7026,07/07/2018 14:00,1.300081,116.8514,0.0,0.0,0.0,0.0,0.0,0.0,3.5,20.1,0.0,20.75303,0.0
7027,07/07/2018 14:20,1.647978,148.0089,0.0,0.0,0.0,0.0,0.0,0.0,3.5,20.1,0.0,20.80045,0.0
7028,07/07/2018 14:40,2.27611,234.1701,0.0,0.0,0.0,0.0,0.0,0.0,3.5,20.1,0.0,20.83085,0.0
7029,07/07/2018 15:00,0.8799466,89.27165,0.0,0.0,0.0,0.0,0.0,0.0,3.403247,20.1,0.0,20.88996,0.0
7030,07/07/2018 15:20,1.482792,148.3038,0.693885,0.1221515,0.0,0.002544,0.0,578.5364,2.906541,20.1,0.1989975,20.97717,0.0
7031,07/07/2018 15:40,0.9102227,86.73821,0.0,0.0,0.0,0.0,0.0,166.2415,2.900001,20.1,0.0,21.00629,0.0
7032,07/07/2018 16:00,1.17798,113.8637,0.0,0.0,0.0,0.0,0.0,61.94572,2.900001,20.1,0.0,20.97695,0.0
7033,07/07/2018 16:20,1.14245,110.8762,0.0,0.0,0.0,0.0,0.0,673.8571,2.900001,20.1,0.0,20.96597,0.0
7034,07/07/2018 16:40,0.8535894,80.53648,0.0,0.0,0.0,0.0,0.0,0.0,2.900001,20.1,0.0,20.98464,0.0
7035,07/07/2018 17:00,1.26794,125.7219,0.0,0.0,0.0,0.0,0.0,570.5367,2.90247,20.1,0.0,20.97914,0.0
7036,07/07/2018 17:20,0.7284976,61.34712,0.0,0.0,0.0,0.0,0.0,168.4542,2.91,20.1,0.0,20.99287,0.0
7037,07/07/2018 17:40,0.6659466,61.3654,0.0,0.0,0.0,0.0,0.0,59.29343,2.91,20.1,0.0,20.9776,0.0
7038,07/07/2018 18:00,0.8796134,74.40123,0.0,0.0,0.0,0.0,0.0,675.8103,2.905072,20.1,0.0,20.9752,0.0
7039,07/07/2018 18:20,0.8872184,85.697,0.0,0.0,0.0,0.0,0.0,0.0,2.901653,20.1,0.0,20.9766,0.0
7040,07/07/2018 18:40,1.880324,169.9352,0.0,0.0,0.0,0.0,0.0,567.9494,2.91,20.1,0.0,20.91471,0.0
7041,07/07/2018 19:00,0.4180083,38.87894,0.0,0.0,0.0,0.0,0.0,170.5491,2.91,20.1,0.0,20.95205,0.0
7042,07/07/2018 19:20,0.4698635,46.57428,0.0,0.0,0.0,0.0,0.0,57.70865,2.91,20.1,0.0,20.9587,0.0
7043,07/07/2018 19:40,1.757513,154.5582,0.0,0.0,0.0,0.0,0.0,677.859,2.91,20.1,0.0,20.96949,0.0
7044,07/07/2018 20:00,0.7668942,72.17809,0.0,0.0,0.0,0.0,0.0,0.0,2.91,20.1,0.0,20.99156,0.0
7045,07/07/2018 20:20,1.124853,104.9278,0.0,0.0,0.0,0.0,0.0,566.1122,2.91,20.1,0.0,20.95338,0.0
7046,07/07/2018 20:40,0.503394,43.58355,0.0,0.0,0.0,0.0,0.0,172.3582,2.91,20.1,0.0,20.97918,0.0
7047,07/07/2018 21:00,0.5918307,56.83902,0.0,0.0,0.0,0.0,0.0,55.95773,2.91,20.1,0.0,20.99573,0.0
7048,07/07/2018 21:20,1.050627,108.005,0.0,0.0,0.0,0.0,0.0,679.7326,2.91,20.1,0.0,20.9974,0.0
7049,07/07/2018 21:40,0.6318675,57.83856,0.0,0.0,0.0,0.0,0.0,0.0,2.91,20.1,0.0,20.95313,0.0
7050,07/07/2018 22:00,1.388844,121.6965,0.0,0.0,0.0,0.0,0.0,564.3568,2.91,20.1,0.0,20.97736,0.0
7051,07/07/2018 22:20,0.5144625,44.37616,0.0,0.0,0.0,0.0,0.0,174.3572,2.91,20.1,0.0,20.9497,0.0
7052,07/07/2018 22:40,0.623584,59.16943,0.0,0.0,0.0,0.0,0.0,54.42374,2.91,20.1,0.0,20.9828,0.0
7053,07/07/2018 23:00,1.511056,127.1444,0.0,0.0,0.0,0.0,0.0,684.3036,2.91,20.1,0.0,20.96973,0.0
7054,07/07/2018 23:20,0.7681235,73.13083,0.0,0.0,0.0,0.0,0.0,0.0,2.91,20.1,0.0,21.01266,0.0
7055,07/07/2018 23:40,1.641211,145.6973,0.0,0.0,0.0,0.0,0.0,562.6564,2.91,20.1,0.0,21.02206,0.0
7056,08/07/2018 00:00,0.2134717,14.09128,0.0,0.0,0.0,0.0,0.0,176.1924,2.91,20.1,0.0,20.99231,0.0
7057,08/07/2018 00:20,0.7552625,67.94672,0.0,0.0,0.0,0.0,0.0,52.41892,2.91,20.1,0.0,20.99151,0.0
7058,08/07/2018 00:40,1.929588,177.2005,0.0,0.0,0.0,0.0,0.0,686.1752,2.91,20.1,0.0,20.97804,0.0
7059,08/07/2018 01:00,2.645546,277.3345,0.0,0.0,0.0,0.0,0.0,0.0,2.91,20.1,0.0,20.9768,0.0
7060,08/07/2018 01:20,1.129339,108.3887,0.0,0.0,0.0,0.0,0.0,560.8448,2.91,20.1,0.0,20.93918,0.0
7061,08/07/2018 01:40,0.5145894,44.4042,0.0,0.0,0.0,0.0,0.0,178.182,2.91,20.1,0.0,20.97087,0.0
7062,08/07/2018 02:00,0.3963501,36.46239,0.0,0.0,0.0,0.0,0.0,50.68697,2.91,20.1,0.0,20.971,0.0
7063,08/07/2018 02:20,1.8611,161.9564,0.0,0.0,0.0,0.0,0.0,685.2665,2.91,20.1,0.0,20.96425,0.0
7064,08/07/2018 02:40,0.6371679,63.94906,0.0,0.0,0.0,0.0,0.0,0.0,2.91,20.1,0.0,20.96181,0.0
7065,08/07/2018 03:00,1.483925,131.2483,0.0,0.0,0.0,0.0,0.0,558.0356,2.91,20.1,0.0,20.98018,0.0
7066,08/07/2018 03:20,0.3978659,34.08709,0.0,0.0,0.0,0.0,0.0,180.1694,2.91,20.1,0.0,20.9725,0.0
7067,08/07/2018 03:40,0.4198515,35.90652,0.0,0.0,0.0,0.0,0.0,47.97908,2.91,20.1,0.0,20.96739,0.0
7068,08/07/2018 04:00,1.345149,126.3369,0.0,0.0,0.0,0.0,0.0,687.3737,2.91,20.1,0.0,20.96039,0.0
7069,08/07/2018 04:20,0.7669722,68.22813,0.0,0.0,0.0,0.0,0.0,0.0,2.91,20.1,0.0,20.97029,0.0
7070,08/07/2018 04:40,1.100362,116.6416,0.0,0.0,0.0,0.0,0.0,556.3563,2.91,20.1,0.0,20.93879,0.0
7071,08/07/2018 05:00,0.6311598,60.64304,0.0,0.0,0.0,0.0,0.0,181.9594,2.91,20.1,0.0,20.92521,0.0
7072,08/07/2018 05:20,0.5520533,51.0678,0.0,0.0,0.0,0.0,0.0,46.22134,2.91,20.1,0.0,20.93303,0.0
7073,08/07/2018 05:40,1.015018,103.0239,0.0,0.0,0.0,0.0,0.0,689.3792,2.91,20.1,0.0,20.94217,0.0
7074,08/07/2018 06:00,0.765767,72.38607,0.0,0.0,0.0,0.0,0.0,0.0,2.91,20.1,0.0,20.94193,0.0
7075,08/07/2018 06:20,1.258905,117.4378,0.0,0.0,0.0,0.0,0.0,552.4525,2.91,20.1,0.0,20.96473,0.0
7076,08/07/2018 06:40,0.6006767,51.30167,0.0,0.0,0.0,0.0,0.0,183.3865,2.91,20.1,0.0,20.98274,0.0
7077,08/07/2018 07:00,0.5453091,51.77913,0.0,0.0,0.0,0.0,0.0,44.52415,2.91,20.1,0.0,20.95891,0.0
7078,08/07/2018 07:20,171.4336,18512.06,0.0,0.0,0.0,0.0,0.0,208.018,3.096969,20.1,0.0,20.95861,0.0
7079,08/07/2018 07:40,128.7813,13902.37,0.0,0.0,0.0,0.0,0.0,137.612,3.703112,20.1,0.0,20.12004,0.0
7080,08/07/2018 08:00,0.2576491,20.9963,0.0,0.0,0.0,0.0,0.0,0.0,3.76,20.1,0.0,20.064,0.0
7081,08/07/2018 08:20,0.382285,32.58361,0.0,0.0,0.0,0.0,0.0,0.0,3.76,20.1,0.0,20.75314,0.0
7082,08/07/2018 08:40,0.388733,32.0264,0.0,0.0,0.0,0.0,0.0,0.0,3.76,20.1,0.0,20.92928,0.0
7083,08/07/2018 09:00,0.2571105,21.87104,0.0,0.0,0.0,0.0,0.0,0.0,3.76,20.1,0.0,20.9053,0.0
7084,08/07/2018 09:20,0.1289875,10.45249,0.0,0.0,0.0,0.0,0.0,0.0,3.76,20.1,0.0,20.92871,0.0
7085,08/07/2018 09:40,0.2592216,21.88293,0.0,0.0,0.0,0.0,0.0,0.0,3.76,20.1,0.0,20.92261,0.0
7086,08/07/2018 10:00,0.380543,31.86178,0.0,0.0,0.0,0.0,0.0,0.0,3.76,20.1,0.0,20.79797,0.0
7087,08/07/2018 10:20,0.130574,10.89529,0.0,0.0,0.0,0.0,0.0,0.0,3.594348,20.1,0.0,20.8731,0.0
7088,08/07/2018 10:40,119.3123,12884.05,0.0,0.0,0.0,0.0,0.0,806.3644,3.003059,20.1,0.0,20.64034,0.0
7089,08/07/2018 11:00,249.1542,26892.63,0.0,0.0,0.0,0.0,0.0,793.5898,3.761747,20.1,0.0,18.41421,0.0
7090,08/07/2018 11:20,1.765589,165.7232,0.0,0.0,0.0,0.0,0.0,346.9037,3.96,20.1,0.0,18.67152,0.0
7091,08/07/2018 11:40,0.9246542,93.96873,0.0,0.0,0.0,0.0,0.0,388.6412,3.96,20.1,0.0,18.40359,0.0
7092,08/07/2018 12:00,1.643193,156.3744,0.0,0.0,0.0,0.0,0.0,0.0,3.96,20.1,0.0,19.4264,0.0
7093,08/07/2018 12:20,1.759903,164.5363,0.0,0.0,0.0,0.0,0.0,735.5433,3.96,20.1,0.0,18.00461,0.0
7094,08/07/2018 12:40,0.8969158,89.98582,0.0,0.0,0.0,0.0,0.0,0.0,3.96,20.1,0.0,18.81323,0.0
7095,08/07/2018 13:00,1.43623,136.7292,0.0,0.0,0.0,0.0,0.0,345.056,3.96,20.1,0.0,19.63365,0.0
7096,08/07/2018 13:20,1.077426,89.2541,0.0,0.0,0.0,0.0,0.0,390.5387,3.96,20.1,0.0,19.29723,0.0
7097,08/07/2018 13:40,1.278944,109.2415,0.0,0.0,0.0,0.0,0.0,0.0,3.96,20.1,0.0,19.31194,0.0
7098,08/07/2018 14:00,1.517717,158.4611,0.0,0.0,0.0,0.0,0.0,738.4982,3.96,20.1,0.0,18.57359,0.0
7099,08/07/2018 14:20,0.8938969,77.76913,0.0,0.0,0.0,0.0,0.0,0.0,3.96,20.1,0.0,19.77223,0.0
7100,08/07/2018 14:40,1.597828,158.9339,0.0,0.0,0.0,0.0,0.0,343.3228,3.96,20.1,0.0,18.98024,0.0
7101,08/07/2018 15:00,0.64343,60.83095,0.0,0.0,0.0,0.0,0.0,392.4953,3.96,20.1,0.0,18.84528,0.0
7102,08/07/2018 15:20,1.173051,109.1994,0.0,0.0,0.0,0.0,0.0,0.0,3.955897,20.1,0.0,19.43022,0.0
7103,08/07/2018 15:40,1.517387,151.309,0.0,0.0,0.0,0.0,0.0,739.0538,3.95597,20.1,0.0,17.6035,0.0
7104,08/07/2018 16:00,0.9208975,91.71657,0.0,0.0,0.0,0.0,0.0,0.0,3.96,20.1,0.0,19.37245,0.0
7105,08/07/2018 16:20,1.658969,163.721,0.0,0.0,0.0,0.0,0.0,342.7667,3.951867,20.1,0.0,18.36552,0.0
7106,08/07/2018 16:40,1.966405,174.8773,0.0,0.0,0.0,0.0,0.0,396.0744,3.959582,20.1,0.0,18.0583,0.0
7107,08/07/2018 17:00,0.8787724,83.01056,0.0,0.0,0.0,0.0,0.0,0.0,3.96,20.1,0.0,19.63937,0.0
7108,08/07/2018 17:20,1.891113,165.3213,0.0,0.0,0.0,0.0,0.0,739.1545,3.96,20.1,0.0,17.62286,0.0
7109,08/07/2018 17:40,0.6459152,60.01583,0.0,0.0,0.0,0.0,0.0,0.0,3.96,20.1,0.0,19.5306,0.0
7110,08/07/2018 18:00,1.448493,135.188,0.0,0.0,0.0,0.0,0.0,340.1872,3.96,20.1,0.0,19.46379,0.0
7111,08/07/2018 18:20,0.7060831,66.56274,0.0,0.0,0.0,0.0,0.0,397.9139,3.96,20.1,0.0,17.78176,0.0
7112,08/07/2018 18:40,0.6302859,61.27308,0.0,0.0,0.0,0.0,0.0,0.0,3.96,20.1,0.0,20.443,0.0
7113,08/07/2018 19:00,1.388149,121.5933,0.0,0.0,0.0,0.0,0.0,738.4971,3.96,20.1,0.0,20.04368,0.0
7114,08/07/2018 19:20,0.5073031,50.92831,0.0,0.0,0.0,0.0,0.0,0.0,3.959401,20.1,0.0,20.02838,0.0
7115,08/07/2018 19:40,1.121812,96.22874,0.0,0.0,0.0,0.0,0.0,336.9887,3.95,20.1,0.0,18.25247,0.0
7116,08/07/2018 20:00,1.035352,98.59075,0.0,0.0,0.0,0.0,0.0,398.418,3.95,20.1,0.0,19.87827,0.0
7117,08/07/2018 20:20,1.016818,95.743,0.0,0.0,0.0,0.0,0.0,0.0,3.95,20.1,0.0,19.80967,0.0
7118,08/07/2018 20:40,1.384653,121.8308,0.0,0.0,0.0,0.0,0.0,738.4128,3.954349,20.1,0.0,18.89182,0.0
7119,08/07/2018 21:00,0.37926,37.15118,0.0,0.0,0.0,0.0,0.0,0.0,3.96,20.1,0.0,20.25594,0.0
7120,08/07/2018 21:20,1.650015,149.2973,0.0,0.0,0.0,0.0,0.0,336.6172,3.951574,20.1,0.0,18.24446,0.0
7121,08/07/2018 21:40,0.7387658,69.6358,0.0,0.0,0.0,0.0,0.0,401.7,3.95,20.1,0.0,19.21412,0.0
7122,08/07/2018 22:00,0.7661929,73.40619,0.0,0.0,0.0,0.0,0.0,0.0,3.95,20.1,0.0,20.24532,0.0
7123,08/07/2018 22:20,1.892866,168.1326,0.0,0.0,0.0,0.0,0.0,735.9258,3.95,20.1,0.0,17.78437,0.0
7124,08/07/2018 22:40,0.646184,60.10908,0.0,0.0,0.0,0.0,0.0,0.0,3.95,20.1,0.0,20.44493,0.0
7125,08/07/2018 23:00,0.8915178,91.9015,0.0,0.0,0.0,0.0,0.0,333.6771,3.95,20.1,0.0,20.30238,0.0
7126,08/07/2018 23:20,1.015837,94.1461,0.0,0.0,0.0,0.0,0.0,402.0319,3.95,20.1,0.0,18.89474,0.0
7127,08/07/2018 23:40,1.017812,89.85412,0.0,0.0,0.0,0.0,0.0,0.0,3.95,20.1,0.0,20.67509,0.0
7128,09/07/2018 00:00,2.138189,192.9574,0.0,0.0,0.0,0.0,0.0,738.961,3.951691,20.1,0.0,18.64989,0.0
7129,09/07/2018 00:20,0.3871185,38.50609,0.0,0.0,0.0,0.0,0.0,0.0,3.95,20.1,0.0,20.05222,0.0
7130,09/07/2018 00:40,1.432745,139.8987,0.0,0.0,0.0,0.0,0.0,331.8287,3.95,20.1,0.0,20.84272,0.0
7131,09/07/2018 01:00,1.229011,115.6874,0.0,0.0,0.0,0.0,0.0,404.0822,3.959806,20.1,0.0,20.29703,0.0
7132,09/07/2018 01:20,0.8780085,72.09296,0.0,0.0,0.0,0.0,0.0,0.0,3.956145,20.1,0.0,19.45326,0.0
7133,09/07/2018 01:40,1.52117,142.3928,0.0,0.0,0.0,0.0,0.0,736.2469,3.95,20.1,0.0,18.64381,0.0
7134,09/07/2018 02:00,0.5074567,41.09768,0.0,0.0,0.0,0.0,0.0,0.0,3.95,20.1,0.0,20.22938,0.0
7135,09/07/2018 02:20,1.703654,172.3958,0.0,0.0,0.0,0.0,0.0,329.2555,3.95,20.1,0.0,18.8013,0.0
7136,09/07/2018 02:40,1.199633,92.20279,0.0,0.0,0.0,0.0,0.0,405.9814,3.957853,20.1,0.0,19.70139,0.0
7137,09/07/2018 03:00,0.5078058,49.04223,0.0,0.0,0.0,0.0,0.0,0.0,3.96,20.1,0.0,19.92635,0.0
7138,09/07/2018 03:20,1.63634,140.3372,0.0,0.0,0.0,0.0,0.0,735.4572,3.96,20.1,0.0,17.69363,0.0
7139,09/07/2018 03:40,0.7582345,65.80592,0.0,0.0,0.0,0.0,0.0,0.0,3.96,20.1,0.0,20.57555,0.0
7140,09/07/2018 04:00,1.503831,143.5347,0.0,0.0,0.0,0.0,0.0,327.498,3.950953,20.1,0.0,19.04551,0.0
7141,09/07/2018 04:20,0.6331086,58.05936,0.0,0.0,0.0,0.0,0.0,408.1919,3.95,20.1,0.0,18.73869,0.0
7142,09/07/2018 04:40,1.146235,102.2774,0.0,0.0,0.0,0.0,0.0,0.0,3.95,20.1,0.0,20.73279,0.0
7143,09/07/2018 05:00,1.264776,127.2498,0.0,0.0,0.0,0.0,0.0,735.7866,3.95,20.1,0.0,17.92856,0.0
7144,09/07/2018 05:20,0.5081558,46.1703,0.0,0.0,0.0,0.0,0.0,0.0,3.95,20.1,0.0,20.06058,0.0
7145,09/07/2018 05:40,1.248977,111.517,0.0,0.0,0.0,0.0,0.0,325.7143,3.95,20.1,0.0,20.17325,0.0
7146,09/07/2018 06:00,0.9056926,85.64626,0.0,0.0,0.0,0.0,0.0,410.1036,3.95,20.1,0.0,18.26304,0.0
7147,09/07/2018 06:20,0.637786,57.56236,0.0,0.0,0.0,0.0,0.0,0.0,3.95,20.1,0.0,20.6119,0.0
7148,09/07/2018 06:40,1.268948,120.9953,0.0,0.0,0.0,0.0,0.0,736.1179,3.95,20.1,0.0,19.61992,0.0
7149,09/07/2018 07:00,0.3813935,37.91992,0.0,0.0,0.0,0.0,0.0,0.0,3.95,20.1,0.0,20.25699,0.0
7150,09/07/2018 07:20,69.75677,7523.336,1.256226,4.325799,0.0,1.879484,0.04665439,0.0,3.998927,20.584,3.609412,20.38223,0.0
7151,09/07/2018 07:40,174.1326,18806.32,5.88188,7.22872,0.0,3.113655,0.4916985,1386.992,4.437631,20.82851,6.901097,19.25227,0.00309179
7152,09/07/2018 08:00,5.627989,552.077,6.839618,7.250999,0.05055683,2.954237,1.734724,2932.413,4.650001,20.73454,6.930194,17.52832,0.03227732
7153,09/07/2018 08:20,1.710678,148.0403,1.688002,9.217875,0.441579,3.132775,2.511953,1192.949,4.649315,20.8,6.860095,17.04885,0.02417373
7154,09/07/2018 08:40,1.593365,146.332,0.5068944,10.6126,0.155057,3.169452,2.298544,371.965,4.650001,20.8,6.851691,19.50695,0.007198796
7155,09/07/2018 09:00,0.2577766,21.7749,0.4499151,10.80226,0.0,0.09318238,0.9029325,0.0,4.647657,20.8,6.855058,20.79346,0.0
7156,09/07/2018 09:20,0.0,0.0,0.5313185,10.83556,0.0,0.0604395,0.9787051,0.0,4.245025,20.8,6.861255,20.76187,0.0
7157,09/07/2018 09:40,0.38325,32.98277,0.5275854,10.84158,0.0,0.151449,0.5394137,0.0,3.601105,20.8,6.862389,19.76905,0.0
7158,09/07/2018 10:00,36.31878,3616.992,0.8874496,9.693155,0.0,4.245701,0.02555184,0.0,3.510006,20.8,6.881181,19.62766,0.0
7159,09/07/2018 10:20,237.4069,25639.95,11.29217,8.084143,0.0,3.701197,0.017474,330.9128,4.013947,20.76232,6.953066,19.85804,2.726909e-06
7160,09/07/2018 10:40,58.29749,6182.692,23.41284,6.502013,0.0,2.983287,1.078337,4069.152,4.416291,20.61022,7.139729,18.74718,0.05569885
7161,09/07/2018 11:00,4.265888,412.533,12.34739,8.759696,0.4279905,3.328709,1.732525,3273.459,4.431911,20.66484,6.992331,17.50881,0.2249035
7162,09/07/2018 11:20,3.646994,346.5976,6.212898,10.43738,1.434035,3.340188,1.793234,2735.172,4.423384,20.77126,6.900165,17.12197,0.2993731
7163,09/07/2018 11:40,3.40177,337.8903,2.5929,14.08792,2.10814,3.429733,2.015238,2103.384,4.419999,20.8,6.836408,17.91051,0.2126877
7164,09/07/2018 12:00,1.51543,140.6314,0.6785136,16.5659,1.133771,3.436345,1.897078,274.9533,4.419999,20.85435,6.814653,18.2988,0.02601852
7165,09/07/2018 12:20,1.260137,108.0751,0.6229119,17.4504,0.0,1.660377,0.4373365,0.0,4.418358,20.9,6.830001,19.10588,0.0
7166,09/07/2018 12:40,1.257492,109.84,0.623876,17.3325,0.0034475,0.01043067,0.4155448,0.0,4.344774,20.97001,6.830821,19.78298,0.0
7167,09/07/2018 13:00,90.00304,9588.173,3.056342,16.39229,0.1328543,0.8809264,0.1936016,0.0,4.226933,20.94201,6.836577,20.15299,0.0
7168,09/07/2018 13:20,85.43429,9186.347,9.070141,14.19661,0.000651085,3.214226,0.7944957,2773.651,4.491193,20.9,6.897532,19.5275,0.2083143
7169,09/07/2018 13:40,6.632478,599.0245,5.674345,15.00602,0.08703752,3.248744,1.660369,3004.476,4.564909,20.97901,6.901488,17.77579,0.3564365
7170,09/07/2018 14:00,1.880779,166.8087,0.6528468,15.98866,0.6019404,3.308196,2.486332,1106.42,4.569865,21.06,6.84465,18.40882,0.09077747
7171,09/07/2018 14:20,1.139364,100.0314,0.0,17.59758,0.1950587,3.28201,1.458663,73.079,4.568749,21.1,6.850066,19.47507,0.003019489
7172,09/07/2018 14:40,0.62972,62.82235,0.09228601,18.3981,0.0392615,0.7586127,0.2213329,0.0,4.56,21.14367,6.863357,19.68631,0.0
7173,09/07/2018 15:00,0.0,0.0,0.12,18.75393,0.0,0.01,0.1276264,0.0,4.153834,21.18711,6.870223,20.09145,0.0
7174,09/07/2018 15:20,0.507454,50.33229,0.12,18.37136,0.0,0.01,0.05539558,0.0,3.576312,21.2,6.87,20.53879,0.0
7175,09/07/2018 15:40,34.52868,3715.146,0.3008405,17.22617,0.8961285,3.273858,0.0,0.0,3.531731,21.2,6.87,20.42629,0.0
7176,09/07/2018 16:00,96.87217,10462.19,3.824495,14.76724,0.2563924,3.857861,0.2440106,1350.66,3.761136,21.2,6.888199,19.79281,0.0
7177,09/07/2018 16:20,11.36244,1194.028,3.806632,14.54116,0.256081,3.816084,1.228745,4041.275,3.899822,21.2,6.940001,18.61188,0.07128195
7178,09/07/2018 16:40,1.866305,166.5103,0.8633198,16.48343,0.3488403,3.876506,2.449522,1379.285,3.900001,21.2,6.902186,19.2645,0.02172439
7179,09/07/2018 17:00,0.9026135,82.29456,0.11,18.24273,0.3258587,3.894578,2.176594,174.3672,3.89086,21.2,6.906538,19.59261,0.000941201
7180,09/07/2018 17:20,0.1289167,10.78864,0.11,18.42868,0.0,1.886604,0.7173814,0.0,3.89,21.20915,6.905267,19.80864,0.0
7181,09/07/2018 17:40,0.2508275,20.4868,0.115121,18.41772,0.0,0.02,0.6699733,0.0,3.818496,21.3,6.920818,20.17053,0.0
7182,09/07/2018 18:00,0.5268773,41.84097,0.1464445,17.90758,0.0,1.119002,0.2178586,0.0,3.524141,21.3,6.920096,20.51101,0.0
7183,09/07/2018 18:20,15.99243,1678.8,0.308073,16.50911,0.1297894,4.284874,0.0,0.0,3.514364,21.3,6.919999,20.35833,0.0
7184,09/07/2018 18:40,167.4666,18086.4,6.295429,14.02108,0.0,3.654197,0.0143251,333.0981,3.809159,21.29943,6.951615,20.61546,0.000622684
7185,09/07/2018 19:00,36.36521,3889.477,8.011683,12.60689,0.0,3.482737,0.7358077,4069.152,4.111461,21.20219,7.05644,19.40585,0.05754121
7186,09/07/2018 19:20,3.461752,308.5637,4.042089,14.49964,0.3686564,3.660892,1.586856,3707.623,4.12,21.2,6.999287,18.48812,0.1922295
7187,09/07/2018 19:40,2.811538,263.8521,0.7166518,16.64574,0.2222649,3.679026,2.396826,1604.061,4.119667,21.2,6.922235,19.67129,0.04727907
7188,09/07/2018 20:00,0.3868916,33.66921,0.1753585,18.35853,0.0,3.697397,1.415218,42.98992,4.110238,21.2,6.925294,20.58417,5.938311e-05
7189,09/07/2018 20:20,0.1291433,10.52806,0.2056136,18.55756,0.0,1.793353,0.3272802,0.0,4.11,21.2,6.920175,20.84381,0.0
7190,09/07/2018 20:40,0.0,0.0,0.24,18.57986,0.0,0.02,0.4292324,0.0,4.002247,21.12321,6.930685,20.8759,0.0
7191,09/07/2018 21:00,0.5706705,46.62873,0.2893404,17.90554,0.01919565,1.11622,0.206493,0.0,3.554688,21.1,6.930099,20.06145,0.0
7192,09/07/2018 21:20,145.846,15734.18,4.983251,14.61028,0.0,3.707341,0.000568915,0.0,3.717788,21.1,6.951209,20.09748,0.0
7193,09/07/2018 21:40,98.49502,10620.05,8.670182,12.1778,0.0,3.274062,0.4169934,3180.99,4.122525,20.99607,7.056451,19.36456,0.01446183
7194,09/07/2018 22:00,1.383918,115.8413,4.054496,14.06724,0.1283474,3.668842,1.169872,4069.152,4.179942,20.9,7.022138,18.53493,0.1274627
7195,09/07/2018 22:20,2.427219,242.2222,0.9392044,16.1304,0.2687864,3.639838,2.304956,1743.192,4.173411,20.9,6.954759,18.56239,0.05434725
7196,09/07/2018 22:40,0.9830736,92.42393,0.2394569,17.48721,0.00753575,3.657742,2.169155,195.8246,4.169999,20.90677,6.955091,20.6046,0.001070447
7197,09/07/2018 23:00,0.3547617,30.19456,0.17,17.66547,0.0,2.233118,0.7050568,0.0,4.169999,20.94403,6.9461,20.87769,0.0
7198,09/07/2018 23:20,0.03215835,1.31399,0.2055425,18.03038,0.0,0.02,0.6712778,0.0,4.130291,20.9,6.96,20.89144,0.0
7199,09/07/2018 23:40,0.0556665,1.338668,0.2420751,17.96229,0.0,0.02599825,0.4908243,0.0,3.663972,20.9,6.960913,20.70285,0.0
7200,10/07/2018 00:00,67.38392,7158.727,1.7271,15.57198,0.0,3.266224,0.01426033,0.0,3.564415,20.9,6.952516,19.7795,0.0
7201,10/07/2018 00:20,113.0004,12204.04,5.440181,12.41049,0.0,3.363541,0.3321979,1959.882,3.887372,20.9,6.991235,19.63289,0.0126097
7202,10/07/2018 00:40,5.212617,455.4794,2.954677,13.37537,0.0027475,3.6609,1.521242,3551.228,4.00936,20.9,7.02323,19.07713,0.01664596
7203,10/07/2018 01:00,1.639164,145.7509,0.2243907,15.5949,0.04390817,3.758234,2.812046,748.7134,4.003098,20.9,6.975155,19.00986,0.002993904
7204,10/07/2018 01:20,0.2502255,22.00897,0.17,15.82842,0.1132309,3.735269,1.785668,0.0,4.0,20.9,6.980576,20.80429,0.0
7205,10/07/2018 01:40,0.1290583,11.30371,0.17,16.01053,0.0,0.9000308,0.9898332,0.0,4.0,20.83746,6.98577,20.84114,0.0
7206,10/07/2018 02:00,0.0,0.0,0.1771266,15.80181,0.0,0.01515533,0.9727527,0.0,3.79081,20.8,6.990597,20.81467,0.0
7207,10/07/2018 02:20,0.5085816,45.39764,0.24096,14.85396,0.0,2.186714,0.350404,0.0,3.51001,20.8,6.989999,19.81809,0.0
7208,10/07/2018 02:40,9.541443,997.2633,0.3662519,13.79132,0.0,4.292198,0.02975824,0.0,3.513484,20.8,6.990314,19.85693,0.0
7209,10/07/2018 03:00,47.92434,5175.829,1.331524,12.55329,0.0,4.133313,0.1532902,738.4425,3.6067,20.8,6.979912,19.68752,0.0
7210,10/07/2018 03:20,21.32607,2221.489,1.427026,12.14666,0.034408,4.005123,2.170846,2606.649,3.717613,20.8,7.010001,18.73901,0.0
7211,10/07/2018 03:40,1.975138,184.8643,0.3548344,13.51626,0.003134,4.0547,3.605642,789.3785,3.720001,20.8,7.010001,19.134,0.0
7212,10/07/2018 04:00,1.010099,82.42619,0.18,13.82033,0.002322,4.158594,2.311539,205.0397,3.720001,20.8,7.010001,20.67848,0.0
7213,10/07/2018 04:20,0.12937,11.18482,0.18,13.76178,0.0,4.037709,0.298093,0.0,3.718173,20.8,6.999966,20.81455,0.0
7214,10/07/2018 04:40,0.1304045,10.79669,0.1805367,13.79208,0.0,0.9679105,0.3859915,0.0,3.71,20.77848,7.005725,20.83184,0.0
7215,10/07/2018 05:00,0.5085706,46.03337,0.2114302,13.62282,0.0,0.9390845,0.2371124,0.0,3.562091,20.73536,7.010001,20.53838,0.0
7216,10/07/2018 05:20,0.5104001,47.06799,0.3222355,12.62086,0.0,4.027648,0.00018575,0.0,3.51,20.8,7.010001,19.96767,0.0
7217,10/07/2018 05:40,71.36262,7703.916,1.22609,11.4054,0.0,4.064765,0.0,0.0,3.618585,20.77447,6.981733,20.18948,0.0
7218,10/07/2018 06:00,33.97715,3604.773,2.189634,10.37315,0.1123374,3.813433,1.474813,2768.16,3.776995,20.64014,7.042274,18.68163,0.0
7219,10/07/2018 06:20,1.832024,162.7781,0.5944597,11.87778,0.315168,3.900964,3.30454,1270.532,3.792815,20.6,7.019999,18.46624,0.0
7220,10/07/2018 06:40,0.507944,43.95188,0.18,12.55931,0.0,3.969093,3.09408,121.8821,3.79,20.6,7.02023,20.10336,0.0
7221,10/07/2018 07:00,0.2505319,20.75237,0.18,12.45102,0.0,3.473666,0.7970471,0.0,3.79,20.6,7.014946,20.82885,0.0
7222,10/07/2018 07:20,0.12869,10.55546,0.18,12.30905,0.0,0.9470093,0.4137329,0.0,3.774364,20.6,7.010153,20.82777,0.0
7223,10/07/2018 07:40,0.629428,60.14774,0.1885791,12.21257,0.0,0.06637035,0.2604964,0.0,3.541428,20.64735,7.020249,20.39449,0.0
7224,10/07/2018 08:00,0.7541765,65.1133,0.3380586,11.16363,0.0,4.2713,1.558335e-05,0.0,3.51,20.7,7.006503,19.99159,0.0
7225,10/07/2018 08:20,144.8877,15642.6,4.840028,9.307612,0.0,3.623554,0.0,0.0,3.670429,20.68101,7.053442,20.48577,0.0
7226,10/07/2018 08:40,123.1232,13280.55,9.759725,7.427069,0.0,3.058389,0.8574103,2572.056,4.141921,20.54069,7.153352,19.39123,0.003418403
7227,10/07/2018 09:00,2.768668,253.1148,4.900085,9.464906,0.2017191,3.391232,1.74416,3159.072,4.25,20.4,7.066312,17.60676,0.08634289
7228,10/07/2018 09:20,2.58911,243.1696,1.070705,11.72113,0.7635993,3.479797,2.292606,1663.855,4.25,20.42598,6.970132,17.74703,0.05838306
7229,10/07/2018 09:40,1.433378,113.7789,0.1953515,13.50681,0.1995695,3.489451,1.998846,128.6957,4.25,20.5,6.964617,19.94499,0.001018268
7230,10/07/2018 10:00,0.0,0.0,0.18,13.70606,0.0,2.517497,0.4245523,0.0,4.244201,20.5,6.955301,20.15766,0.0
7231,10/07/2018 10:20,0.0,0.0,0.181989,13.72046,0.0,0.03,0.424091,0.0,4.050471,20.5,6.97,19.85222,0.0
7232,10/07/2018 10:40,1.137065,118.9572,0.2241945,13.73419,0.0,0.03,0.1393231,0.0,3.559953,20.52391,6.970632,19.95645,0.0
7233,10/07/2018 11:00,58.84885,6236.353,2.455082,12.09098,0.0,3.963798,0.00264925,0.0,3.547154,20.53732,6.990883,19.94906,0.0
7234,10/07/2018 11:20,150.0684,16207.38,5.769816,8.750815,0.0,3.381172,0.2769191,1347.395,3.893267,20.5,7.091859,19.49245,0.003557538
7235,10/07/2018 11:40,12.86555,1302.503,2.0,3.429071,0.0,3.436626,1.412878,3806.209,4.116191,20.46864,7.097828,18.64537,0.08060207
7236,10/07/2018 12:00,1.816491,168.0146,2.0,2.916989,0.9641244,3.591086,1.713162,2753.887,4.113274,20.53864,6.969521,17.91775,0.1499959
7237,10/07/2018 12:20,1.259037,104.4836,2.0,3.88104,1.113779,3.579648,3.004021,1250.804,4.11,20.6,6.919999,17.36155,0.07271549
7238,10/07/2018 12:40,1.516457,136.1151,2.0,3.841386,0.1121179,3.626933,4.215929,1018.31,4.11,20.6,6.941795,17.25423,0.04793308
7239,10/07/2018 13:00,0.1287609,10.43126,2.0,4.235005,0.001000835,3.619941,4.233617,73.28419,4.11,20.6,6.965286,19.68761,0.002734956
7240,10/07/2018 13:20,0.121187,15.80953,2.0,4.303575,0.0,1.867908,2.519962,0.0,4.104735,20.6,6.959498,20.38278,0.0
7241,10/07/2018 13:40,0.0,0.0,1.169021,14.45848,0.0,0.03,2.358937,0.0,3.747259,20.6,6.970251,20.65964,0.0
7242,10/07/2018 14:00,143.0764,23590.12,4.421401,17.68494,0.0,0.6398104,0.2626362,0.0,3.669428,20.6,6.970801,20.53591,0.0
7243,10/07/2018 14:20,121.5789,19277.12,17.09891,12.67251,0.0,2.85693,0.4898257,2570.688,4.127989,20.54528,7.090405,19.2654,0.01743657
7244,10/07/2018 14:40,3.095409,365.6098,10.74077,14.01073,0.0087615,3.313331,1.42002,3805.413,4.249866,20.52889,7.077869,18.47215,0.1404583
7245,10/07/2018 15:00,2.436334,313.1965,3.600172,16.24446,1.05278,3.507844,1.786146,2927.821,4.249598,20.6,6.956992,18.07167,0.1806296
7246,10/07/2018 15:20,2.558228,291.0451,0.8061916,18.00775,0.5869421,3.499906,2.659701,1188.066,4.246924,20.6,6.909495,17.76855,0.07984327
7247,10/07/2018 15:40,0.5799475,60.63762,0.5,19.226,0.194242,3.53436,1.387466,0.1558138,4.239999,20.63622,6.921181,19.41488,5.258724e-06
7248,10/07/2018 16:00,0.0,0.0,0.3668023,19.29491,0.006274,0.12245,0.1058507,0.0,4.236038,20.74871,6.939744,19.79238,0.0
7249,10/07/2018 16:20,0.0,0.0,-0.02966658,19.31504,0.0,0.03,0.1823426,0.0,3.970591,20.8,6.940001,20.08474,0.0
7250,10/07/2018 16:40,32.21502,4514.095,-0.01435142,19.22503,0.0,0.03,0.0348275,0.0,3.54616,20.8,6.926405,20.17641,0.0
7251,10/07/2018 17:00,131.3397,18933.09,6.628605,15.58954,0.2330737,3.36057,0.1217062,942.9891,3.798966,20.7827,6.94287,20.08401,0.00025289
7252,10/07/2018 17:20,22.64738,3147.093,6.588828,15.21194,0.01254,3.552253,1.108895,4069.152,4.027256,20.7,7.010611,19.0044,0.03467874
7253,10/07/2018 17:40,1.894057,240.1915,2.035855,16.7949,0.6587836,3.661123,2.10991,2309.21,4.022441,20.7,6.949908,19.30751,0.0518197
7254,10/07/2018 18:00,1.897502,264.0868,-0.04250035,18.62642,0.5872987,3.651804,2.303973,444.9177,4.010265,20.7,6.931384,19.35358,0.01210038
7255,10/07/2018 18:20,0.1288458,15.26435,-0.07000001,18.69938,1.962539,2.066481,0.7046238,0.0,4.010001,20.7,6.937553,20.24717,0.0
7256,10/07/2018 18:40,0.0,0.0,-0.07000001,18.5128,0.0,0.06594823,0.5526506,0.0,3.916613,20.7,6.950262,20.42659,0.0
7257,10/07/2018 19:00,0.6420051,88.45461,-0.01117058,18.16831,0.11034,0.967165,0.2347967,0.0,3.536268,20.7,6.949998,19.68351,0.0
7258,10/07/2018 19:20,0.4105925,43.10767,0.1492792,17.21892,0.4255269,4.204541,0.01571367,0.0,3.51,20.7,6.949998,20.09196,0.0
7259,10/07/2018 19:40,168.84,19715.47,6.968273,15.0641,0.301276,3.600156,0.0,0.0,3.751065,20.6667,6.979313,19.97124,0.0
7260,10/07/2018 20:00,49.76758,5449.451,10.46334,13.04976,0.001548,3.23559,0.7303555,3789.861,4.099325,20.6,7.099619,19.44287,0.02984915
7261,10/07/2018 20:20,3.317445,271.1733,4.883927,15.01287,0.01803575,3.557887,1.565199,3731.922,4.119149,20.6,7.016856,18.51658,0.1417266
7262,10/07/2018 20:40,1.800017,173.1364,0.7480986,16.8079,1.003265,3.593562,2.34072,1615.384,4.113381,20.6,6.938298,17.84949,0.08118062
7263,10/07/2018 21:00,1.33724,120.7132,-0.076276,18.33032,0.1133705,3.616034,1.792008,149.5732,4.11,20.6,6.94653,19.8529,0.003184996
7264,10/07/2018 21:20,0.1286192,9.857681,-0.08000001,18.21317,0.0,1.866637,0.2491081,0.0,4.11,20.6,6.939471,20.56773,0.0
7265,10/07/2018 21:40,0.0,0.0,-0.02212,18.10919,0.0,0.04035176,0.3642657,0.0,4.03033,20.6,6.950846,20.77616,0.0
7266,10/07/2018 22:00,0.499785,42.4385,0.03271708,17.884,0.0,0.5890741,0.2300423,0.0,3.602931,20.6,6.952501,20.37428,0.0
7267,10/07/2018 22:20,84.84324,8956.91,2.76143,15.96253,0.0,3.457107,0.0,0.0,3.594774,20.6,6.978277,20.04117,0.0
7268,10/07/2018 22:40,123.7093,11760.11,6.215399,13.87643,0.0,3.498785,0.3437416,2366.395,3.957726,20.54988,7.034272,19.67096,0.000981824
7269,10/07/2018 23:00,2.28453,193.5429,4.520103,14.24561,0.1352486,3.518473,1.149897,4053.279,4.089874,20.5,7.045919,18.74668,0.07467928
7270,10/07/2018 23:20,2.079554,174.0449,0.6653155,16.18449,0.4415632,3.625513,2.397357,1551.63,4.086224,20.5,6.989999,19.294,0.02187691
7271,10/07/2018 23:40,0.7590252,60.89307,-0.07000001,17.04217,0.033167,3.604259,1.868376,109.7335,4.080001,20.5,6.989999,20.52562,0.0
7272,11/07/2018 00:00,0.2502983,16.03712,-0.07000001,16.94825,0.5155008,2.75821,0.3360717,0.0,4.080001,20.48114,6.975317,20.70687,0.0
7273,11/07/2018 00:20,0.0,0.0,-0.06947443,16.80071,0.0,0.04,0.4319622,0.0,4.009008,20.4,6.989999,20.83318,0.0
7274,11/07/2018 00:40,0.850495,54.69446,-0.01941508,16.6215,0.0,0.04,0.2180141,0.0,3.574907,20.41768,6.990703,20.31078,0.0
7275,11/07/2018 01:00,25.09465,1944.143,0.4932204,15.2181,0.3721117,3.940807,2.35e-05,0.0,3.522815,20.49173,6.995113,19.64103,0.0
7276,11/07/2018 01:20,82.45094,6329.917,3.075545,13.46906,0.0,3.669787,0.2320417,1146.273,3.728565,20.4,7.021932,19.39514,9.892813e-05
7277,11/07/2018 01:40,12.71866,950.9762,2.452784,13.42719,0.001814165,3.705344,1.860956,3119.12,3.832937,20.4,7.03,18.68013,0.001037405
7278,11/07/2018 02:00,1.752575,121.5107,-0.004726006,15.14331,0.1334547,3.816276,3.464719,687.041,3.830001,20.4,7.003998,17.95567,0.0
7279,11/07/2018 02:20,1.378088,95.04446,-0.07000001,15.2232,0.04274133,3.837888,2.335508,222.4401,3.830001,20.4,7.010001,18.71222,0.0
7280,11/07/2018 02:40,0.0,0.0,-0.07000001,15.11145,0.06175,3.842863,0.8489855,0.0,3.830001,20.4,6.996047,20.7507,0.0
7281,11/07/2018 03:00,0.0,0.0,-0.07000001,15.02343,0.0,0.1775845,0.7176419,0.0,3.79836,20.4,7.009269,20.86087,0.0
7282,11/07/2018 03:20,0.758376,49.74262,-0.03793125,14.45574,0.0,1.740052,0.3391166,0.0,3.528204,20.39915,7.010001,20.23981,0.0
7283,11/07/2018 03:40,0.5578076,38.54235,0.0461655,13.68312,0.6175061,4.090579,0.02625991,0.0,3.5,20.4,7.010001,20.11076,0.0
7284,11/07/2018 04:00,51.29145,3758.562,0.536057,13.06629,0.05954285,4.112569,0.0,0.0,3.579148,20.4,7.012675,20.31782,0.0
7285,11/07/2018 04:20,50.30755,3460.479,2.248379,12.0616,0.0,3.783849,1.488549,3146.182,3.765772,20.32139,7.029645,18.73013,0.0
7286,11/07/2018 04:40,1.826874,109.887,0.6222087,13.25973,0.0239475,3.801534,3.095387,1254.948,3.78115,20.3,7.012177,18.52502,1.627699e-05
7287,11/07/2018 05:00,1.56442,89.90642,-0.04,13.85854,0.01138491,3.869657,2.857874,182.4801,3.779999,20.3,7.018865,20.61161,1.956054e-07
7288,11/07/2018 05:20,0.0,0.0,-0.04,13.7936,0.0,3.881199,0.6845381,0.0,3.779999,20.3,7.011353,20.79324,0.0
7289,11/07/2018 05:40,0.0,0.0,-0.04,13.74532,0.0,1.227627,0.4045496,0.0,3.774227,20.3,7.013748,20.74528,0.0
7290,11/07/2018 06:00,0.5124102,32.90002,-0.02638317,13.49056,0.0,0.7702545,0.2656849,0.0,3.561115,20.3,7.019999,19.86592,0.0
7291,11/07/2018 06:20,0.3878834,20.85122,0.0269995,12.65745,0.04758365,4.092668,0.0,0.0,3.5,20.3,7.019999,19.99409,0.0
7292,11/07/2018 06:40,61.16508,4151.678,0.1007885,12.22835,0.04482683,4.151637,0.0,0.0,3.567035,20.3,7.019999,20.22837,0.0
7293,11/07/2018 07:00,85.22145,5800.727,2.362172,10.83321,0.01515265,3.696534,0.8467635,2112.935,3.839086,20.1823,7.045271,19.67714,0.00035119
7294,11/07/2018 07:20,1.801087,98.80242,1.992459,11.14674,0.1200763,3.490629,2.563301,1843.245,3.928095,20.1,7.035764,18.16622,0.001993404
7295,11/07/2018 07:40,1.010556,60.49865,-0.05999999,12.64591,0.0,3.670324,3.326716,379.5526,3.919999,20.1,7.010346,19.18773,8.203021e-06
7296,11/07/2018 08:00,1.016098,76.88648,-0.05999999,12.80406,0.0,3.630799,1.920786,174.3758,3.919999,20.1,7.00312,19.57462,0.0
7297,11/07/2018 08:20,0.0,0.0,-0.05999999,12.77984,0.0,2.066213,0.5486265,0.0,3.919999,20.1,7.008523,20.7745,0.0
7298,11/07/2018 08:40,0.1287043,14.44522,-0.05999999,12.73445,0.0,0.03523507,0.5506964,0.0,3.810006,20.1,7.019999,20.7266,0.0
7299,11/07/2018 09:00,0.646245,78.79329,-0.02745224,12.48177,0.0,0.7415231,0.2072004,0.0,3.515055,20.12298,7.017342,19.834,0.0
7300,11/07/2018 09:20,59.73775,7840.127,0.1505394,11.61846,0.0,4.076891,0.0,0.0,3.539526,20.2,7.000131,20.11397,0.0
7301,11/07/2018 09:40,245.8827,31250.04,11.31906,9.383982,0.0,3.242048,0.2251102,1146.105,4.108325,20.1275,7.159181,19.71536,0.0
7302,11/07/2018 10:00,15.15483,1853.781,13.9452,9.056253,0.08261524,3.046101,1.696221,3467.643,4.404879,20.00394,7.183187,18.30597,0.04764366
7303,11/07/2018 10:20,4.070997,441.0939,7.161592,11.21453,0.7868376,3.259223,1.7494,2793.444,4.400277,20.00961,7.035886,17.63452,0.1560513
7304,11/07/2018 10:40,3.402317,416.8759,3.19157,12.934,1.804735,3.270219,1.824782,2505.647,4.406832,20.1,6.937092,17.40796,0.2130883
7305,11/07/2018 11:00,1.568473,193.7606,0.2967656,14.77819,1.426736,3.275092,2.428937,1365.184,4.408571,20.1,6.869097,18.7214,0.07410456
7306,11/07/2018 11:20,1.266391,162.4131,-0.08000001,16.44939,0.5753269,3.248511,1.341691,184.2614,4.408309,20.1,6.88,19.97052,0.006470411
7307,11/07/2018 11:40,0.8802384,96.49222,-0.02367241,17.00058,0.0,1.050229,0.111873,0.0,4.400001,20.13181,6.893529,19.05684,0.0
7308,11/07/2018 12:00,0.0,0.0,0.020667,16.94673,0.0,0.04074092,0.1484867,0.0,4.395978,20.28035,6.900001,19.38561,0.0
7309,11/07/2018 12:20,0.0,0.0,0.0400315,17.08355,0.0,0.04526515,0.0881002,0.0,4.043016,20.3,6.900001,20.11767,0.0
7310,11/07/2018 12:40,122.6385,14610.72,0.0,16.96504,0.0,0.04,0.02925783,0.0,3.665132,20.27491,6.900001,20.05655,0.0
7311,11/07/2018 13:00,110.7171,13489.44,9.993076,12.79941,0.0,2.867484,0.41289,1959.326,4.021228,20.21779,7.039485,19.03651,0.0049487
7312,11/07/2018 13:20,4.103767,425.8636,9.786355,12.95185,0.1651545,3.238579,1.489006,3808.93,4.147603,20.3,7.074582,18.29876,0.09755707
7313,11/07/2018 13:40,2.264469,243.3413,2.908828,15.30118,1.051522,3.505773,1.794916,2828.814,4.142261,20.3,6.945892,17.76287,0.1518964
7314,11/07/2018 14:00,2.753273,220.3057,0.06907559,17.186,0.554638,3.476073,2.534021,1044.088,4.14,20.3,6.895737,18.1259,0.0507381
7315,11/07/2018 14:20,0.8842545,79.60186,-0.06313501,18.32988,0.06593581,3.405385,1.004077,0.0,4.14,20.36313,6.909365,19.68344,0.0
7316,11/07/2018 14:40,0.629855,69.59602,-0.02075758,18.4042,0.0,1.183556,0.0798521,0.0,4.128775,20.4,6.910001,19.8,0.0
7317,11/07/2018 15:00,0.0,0.0,0.003980335,18.55597,0.0,0.05995165,0.04122317,0.0,3.71917,20.40429,6.92622,20.38441,0.0
7318,11/07/2018 15:20,32.35687,2422.43,0.0,17.91056,0.222372,1.751868,0.0,0.0,3.523736,20.40237,6.917574,20.141,0.0
7319,11/07/2018 15:40,130.9695,10307.38,5.121867,15.07925,0.0,3.504813,0.08318589,738.5472,3.821089,20.4,6.99528,20.26458,0.001394676
7320,11/07/2018 16:00,26.71826,2116.88,7.553728,13.64501,0.02997809,3.223946,1.069555,4069.152,4.025187,20.4,7.081529,18.75524,0.03778037
7321,11/07/2018 16:20,3.055272,263.7965,1.554599,16.20012,0.06000385,3.572999,2.135597,2295.531,4.028863,20.4,6.974446,18.16239,0.05701051
7322,11/07/2018 16:40,1.829852,136.0328,-0.04731358,17.6648,0.01131944,3.61901,2.302395,489.0233,4.026073,20.43068,6.953518,19.11216,0.008998401
7323,11/07/2018 17:00,0.2500384,16.53069,-0.06393183,17.88914,0.2247525,2.932303,0.3369669,0.0,4.02,20.5,6.945089,19.91101,0.0
7324,11/07/2018 17:20,0.0,0.0,-0.03761633,18.02,0.0,0.1122081,0.2352323,0.0,4.002368,20.5155,6.966535,20.28137,0.0
7325,11/07/2018 17:40,0.49984,26.19587,0.00601475,17.94744,0.0,0.108323,0.1348586,0.0,3.640182,20.52987,6.96648,20.27286,0.0
7326,11/07/2018 18:00,0.644895,29.5725,0.09368576,16.89757,0.2614267,3.419294,0.0,0.0,3.51,20.5,6.96,20.36463,0.0
7327,11/07/2018 18:20,123.1192,8317.422,2.172981,15.18335,0.0,3.658591,0.0,0.0,3.691805,20.5,6.966535,20.40976,0.0
7328,11/07/2018 18:40,83.38402,5896.897,4.819728,13.30858,0.0,3.28099,0.7101383,3384.212,4.025421,20.5,7.034928,19.07584,0.01426675
7329,11/07/2018 19:00,1.922145,93.31842,2.247388,14.48466,0.06645793,3.222208,1.838329,3097.756,4.080001,20.5,7.030926,18.19905,0.04464533
7330,11/07/2018 19:20,1.530039,69.57465,-0.07000001,16.12318,0.004479,3.392924,2.61884,573.9235,4.070224,20.5,6.986688,19.06528,0.003732941
7331,11/07/2018 19:40,0.129058,5.882358,-0.07000001,16.36899,0.003096,3.406025,0.8954467,0.0,4.07,20.5,6.9865,20.02885,0.0
7332,11/07/2018 20:00,0.7601208,37.6679,-0.05446975,16.38743,0.0,0.4441524,0.6913179,0.0,4.06627,20.5,7.0115,20.33917,0.0
7333,11/07/2018 20:20,0.0,0.0,0.00619208,16.42179,0.0,0.08659308,0.4873584,0.0,3.707601,20.5,7.006513,20.72587,0.0
7334,11/07/2018 20:40,0.6380295,30.40128,0.07516934,15.57369,0.02412685,2.826791,0.03298383,0.0,3.51,20.5,7.006549,19.99751,0.0
7335,11/07/2018 21:00,106.0391,7315.619,0.9511904,14.22476,0.00453008,3.890525,0.0,0.0,3.620891,20.49024,6.997416,20.2577,0.0
7336,11/07/2018 21:20,120.2607,8313.596,5.877812,11.4247,0.0,3.104297,0.359583,2366.643,4.023283,20.35824,7.040107,19.85393,0.001022913
7337,11/07/2018 21:40,1.394185,83.04103,3.542209,12.24836,0.03246425,3.339381,1.45258,3677.557,4.128774,20.3,7.065053,18.30417,0.02596037
7338,11/07/2018 22:00,2.38789,127.3071,0.124532,14.22228,0.03197933,3.488214,2.557327,1144.678,4.123715,20.3,7.00982,17.53254,0.01347378
7339,11/07/2018 22:20,1.008748,54.00339,-0.07000001,14.79585,0.2173755,3.45494,2.088055,155.6028,4.12,20.3,7.010001,19.80947,0.001242551
7340,11/07/2018 22:40,0.1291292,7.064097,-0.06972701,14.79964,0.0,1.17892,0.5856844,0.0,4.12,20.3,7.010001,20.81763,0.0
7341,11/07/2018 23:00,0.0,0.0,-0.00210025,14.82779,0.0,0.04426934,0.7441679,0.0,3.935049,20.3,7.023349,20.84678,0.0
7342,11/07/2018 23:20,0.5016275,34.76276,0.0206465,14.41715,0.0,1.610636,0.2839905,0.0,3.520301,20.27771,7.010001,19.99496,0.0
7343,11/07/2018 23:40,46.43212,3280.332,0.05999999,13.41399,0.0197044,4.019742,0.0,0.0,3.52575,20.3,7.010001,20.12403,0.0
7344,12/07/2018 00:00,132.7038,7925.678,4.504061,10.79582,0.0,3.341344,0.1602462,1147.522,3.842192,20.24256,7.012033,19.6138,0.0
7345,12/07/2018 00:20,15.401,847.5818,4.448282,10.53246,0.009988999,3.286998,1.063311,4069.122,4.039621,20.12958,7.103806,18.81456,0.01918142
7346,12/07/2018 00:40,1.887056,91.78519,0.8068565,12.61766,0.00728135,3.511097,2.481965,1446.408,4.037946,20.19966,7.041271,19.88016,0.004717411
7347,12/07/2018 01:00,1.015203,49.24952,-0.07000001,13.47265,0.0,3.454557,2.201633,252.2943,4.04,20.2,7.03499,20.70374,0.0
7348,12/07/2018 01:20,0.2591225,12.91032,-0.07000001,13.44134,0.0,2.181823,0.3526244,0.0,4.037579,20.17094,7.026879,20.74862,0.0
7349,12/07/2018 01:40,0.0,0.0,-0.06074874,13.40401,0.0,0.07417498,0.4387042,0.0,3.985601,20.1,7.04,20.82004,0.0
7350,12/07/2018 02:00,0.50006,25.87749,-0.05999999,13.22051,0.0,0.2547874,0.2657275,0.0,3.624463,20.1,7.039481,20.39149,0.0
7351,12/07/2018 02:20,0.5029675,27.38592,-0.0362695,12.2693,0.0,3.088843,4.15e-05,0.0,3.500089,20.1,7.04,19.60195,0.0
7352,12/07/2018 02:40,56.45797,3854.023,0.6214281,10.96066,0.0,3.825613,0.00173225,132.387,3.598499,20.1,6.994287,20.08041,0.0
7353,12/07/2018 03:00,26.8575,1747.287,1.366661,10.24642,0.0190485,3.623502,1.861105,3074.502,3.730106,20.1,7.052255,19.00071,0.0
7354,12/07/2018 03:20,1.887566,105.6241,-0.027678,11.54148,0.126966,3.815527,3.780731,939.0092,3.74,20.1,7.03813,18.41093,0.0
7355,12/07/2018 03:40,0.5090882,26.57929,-0.07000001,11.80404,0.0,3.837225,2.665406,65.20524,3.74,20.1,7.050002,20.48727,0.0
7356,12/07/2018 04:00,0.0,0.0,-0.07000001,11.75393,0.0,3.274848,0.5492608,0.0,3.739864,20.1,7.034218,20.76283,0.0
7357,12/07/2018 04:20,0.0,0.0,-0.06893893,11.71627,0.0,0.1540434,0.4422718,0.0,3.717235,20.00621,7.050304,20.80292,0.0
7358,12/07/2018 04:40,0.628965,29.52286,-0.07000001,11.55737,0.0,0.09899954,0.151835,0.0,3.524403,20.00963,7.037287,20.37976,0.0
7359,12/07/2018 05:00,0.5081908,28.09499,-0.007324333,10.48562,0.0,3.598073,0.0,0.0,3.51,20.00451,7.046529,20.04913,0.0
7360,12/07/2018 05:20,54.89596,3230.573,0.7988515,9.546164,0.0,3.810891,0.0,0.0,3.568797,20.0,7.056382,20.29058,0.0
7361,12/07/2018 05:40,43.85481,2598.754,2.152466,8.692183,0.0,3.560228,1.261722,2463.258,3.757243,19.96403,7.080001,18.86445,0.0
7362,12/07/2018 06:00,2.263029,112.287,0.2781171,9.936739,0.05332533,3.681929,3.237513,1443.961,3.781301,19.9,7.039589,18.16937,0.0
7363,12/07/2018 06:20,0.5079065,29.14344,-0.07000001,10.65627,0.0,3.717103,3.463873,175.4299,3.779999,19.9,7.066243,20.55228,0.0
7364,12/07/2018 06:40,0.1291005,5.9711,-0.07000001,10.62,0.0,1.336743,1.590641,0.0,3.779999,19.92816,7.067608,20.78362,0.0
7365,12/07/2018 07:00,0.0,0.0,-0.06900425,10.665,0.0,0.05063484,1.429031,0.0,3.687038,19.8757,7.064806,20.76233,0.0
7366,12/07/2018 07:20,0.7652206,36.56264,-0.04233367,10.30011,0.0,1.579156,0.1611094,0.0,3.51,19.9,7.084533,19.77674,0.0
7367,12/07/2018 07:40,0.4480877,22.56961,0.0,8.123085,0.0,3.372213,0.0,0.0,3.51,19.926,5.963866,20.14995,0.0
7368,12/07/2018 08:00,108.7084,8795.663,2.123776,2.850306,0.0,1.120184,0.0,0.0,3.6018,19.9922,2.832158,20.3059,0.0
7369,12/07/2018 08:20,145.3388,13617.18,7.651975,6.455342,0.0,2.826089,0.6307092,1959.275,4.077322,19.88068,7.192609,19.87499,0.003684156
7370,12/07/2018 08:40,4.686817,443.9733,4.393905,7.855231,0.1123296,3.20035,1.787455,2956.0,4.217732,19.8,7.111396,18.21495,0.03210005
7371,12/07/2018 09:00,2.886873,264.5615,0.7677604,9.956715,0.2783488,3.329475,2.363934,1562.267,4.21779,19.8,7.021476,18.49099,0.02513972
7372,12/07/2018 09:20,0.3119498,25.68403,-0.07000001,11.19689,0.0453565,3.324783,1.985446,0.0,4.21,19.8,7.010151,20.68085,0.0
7373,12/07/2018 09:40,0.0749415,7.896358,-0.06679116,11.33463,0.0,0.3110625,0.7641149,0.0,4.209232,19.85816,7.028687,20.76926,0.0
7374,12/07/2018 10:00,0.0,0.0,-0.03348533,6.682286,0.0,0.04110866,0.9671376,0.0,3.826997,19.9,4.128215,20.78481,0.0
7375,12/07/2018 10:20,0.7581125,70.80187,0.03840492,4.681649,0.0,1.88108,0.2085073,0.0,3.500561,19.9,3.175492,19.73355,0.0
7376,12/07/2018 10:40,62.32893,6904.622,0.07444702,10.0528,0.0,4.022731,0.002650665,0.0,3.528425,19.9,7.0,19.97748,0.0
7377,12/07/2018 11:00,145.7591,15415.23,12.3984,7.665764,0.0,3.108648,0.125569,739.5716,3.907461,19.9,7.10152,19.99113,0.0
7378,12/07/2018 11:20,23.46847,2285.828,10.26532,7.777948,0.1068252,3.139544,1.584858,3729.936,4.135732,19.9,7.154649,18.50429,0.03303687
7379,12/07/2018 11:40,2.988692,264.5039,3.70914,10.05503,0.5014,3.410637,1.789219,2937.81,4.14,19.95266,7.030197,18.12157,0.0986461
7380,12/07/2018 12:00,2.304805,205.3136,0.153034,12.37414,0.6863896,3.429396,2.533596,1220.341,4.132541,20.04614,6.940984,17.74581,0.04627852
7381,12/07/2018 12:20,0.8792885,70.08296,-0.07000001,13.62894,0.0,3.347752,1.369952,20.7312,4.13,20.1,6.952016,18.84,0.000450597
7382,12/07/2018 12:40,0.0,0.0,-0.04604109,13.74221,0.0,1.020053,0.2827991,0.0,4.116145,20.16668,6.961108,19.46547,0.0
7383,12/07/2018 13:00,0.0,0.0,-0.05460507,13.7617,0.0,0.08000001,0.1198089,0.0,3.701976,20.20148,6.955014,20.15285,0.0
7384,12/07/2018 13:20,1.266332,106.2334,-0.0328025,13.22537,0.027843,1.822845,0.007130665,0.0,3.5,20.2,6.97,20.30655,0.0
7385,12/07/2018 13:40,126.5781,10091.66,6.433215,10.85768,0.02075909,3.354381,0.0,0.0,3.691122,20.28163,7.006025,20.32576,0.0
7386,12/07/2018 14:00,82.9683,6436.631,9.591788,9.407391,0.0,2.982596,0.8136679,3585.898,4.05361,20.3,7.106259,19.12867,0.01569377
7387,12/07/2018 14:20,1.523211,98.56013,3.605017,11.52782,0.2566285,3.374928,1.681036,3425.33,4.089999,20.3,7.028255,18.66227,0.05460183
7388,12/07/2018 14:40,1.259003,85.06481,0.3598644,13.6076,0.3517305,3.494998,2.615575,998.2845,4.089999,20.395,6.975929,18.13273,0.02422932
7389,12/07/2018 15:00,0.257493,14.83634,-0.07000001,14.55708,0.012564,2.783143,0.966935,0.0,4.088748,20.4,6.97045,19.58439,0.0
7393,12/07/2018 16:20,71.70164,5389.177,1.752999,12.2174,0.0,3.818029,0.0,0.0,3.579748,20.6,6.991691,20.51242,0.0
7394,12/07/2018 16:40,109.3641,8051.843,6.252802,10.04475,0.000756,3.251523,0.3955961,2571.745,3.937049,20.55327,7.082218,19.67212,0.000314126
7395,12/07/2018 17:00,2.298231,141.5838,3.284439,11.23239,0.06134931,3.460037,1.491354,3531.38,4.02,20.59143,7.062552,18.38359,0.02720606
7396,12/07/2018 17:20,1.628981,88.46955,0.04199165,13.22804,0.1959854,3.533452,2.604294,984.8768,4.013968,20.6,7.010001,17.97521,0.007853342
7397,12/07/2018 17:40,1.268004,72.41316,-0.07000001,13.71102,0.0,3.590853,1.642936,137.4979,4.010001,20.6,7.010001,19.44711,0.00026826
7398,12/07/2018 18:00,0.130617,7.787537,-0.06651083,13.69608,0.0,0.3558432,0.2836201,0.0,4.006152,20.6,7.013562,19.89415,0.0
7399,12/07/2018 18:20,0.0,0.0,-0.06219942,13.72811,0.0,0.08053518,0.3542144,0.0,3.799013,20.6,7.023202,20.41983,0.0
7400,12/07/2018 18:40,0.887895,49.86213,-0.06660326,12.98608,0.0,2.605877,0.0688529,0.0,3.500245,20.6,7.010001,19.98397,0.0
7401,12/07/2018 19:00,50.27954,3760.762,0.9029623,11.75637,0.0,3.864649,0.0,0.0,3.532177,20.6,7.019519,20.49541,0.0
7402,12/07/2018 19:20,143.3931,10287.6,7.027288,9.150655,0.00547983,3.077416,0.156039,1146.778,3.87179,20.59409,7.100047,19.84673,0.000868962
7403,12/07/2018 19:40,13.68231,921.8048,5.903878,9.161074,0.2169279,3.172839,1.097201,4069.152,4.079952,20.5,7.133855,18.64707,0.02244386
7404,12/07/2018 20:00,1.749809,113.6611,0.5809188,11.57369,0.4126806,3.465512,2.208313,1810.928,4.080001,20.5,7.044313,18.39751,0.01419463
7405,12/07/2018 20:20,1.155287,73.8994,-0.07000001,12.70062,0.0,3.454476,2.093888,329.2269,4.079509,20.5,7.04,20.54137,0.000897554
7406,12/07/2018 20:40,0.0,0.0,-0.07000001,12.61563,0.0,1.169976,0.3590261,0.0,4.07681,20.47978,7.04,20.87093,0.0
7407,12/07/2018 21:00,0.0,0.0,-0.064119,12.6012,0.0,0.09000002,0.423526,0.0,3.818038,20.4,7.04,20.88906,0.0
7408,12/07/2018 21:20,0.638708,35.48559,-0.06329925,11.98727,0.0,1.755978,0.1032771,0.0,3.50064,20.4,7.04,20.16697,0.0
7409,12/07/2018 21:40,0.1283925,7.360882,-0.02234983,10.9515,0.0,3.99575,0.0,0.0,3.500187,20.4,7.04,20.20595,0.0
7410,12/07/2018 22:00,162.7274,11305.48,6.08987,8.316743,0.0,3.000814,0.002050915,131.841,3.803465,20.4,7.11741,20.50931,0.0
7411,12/07/2018 22:20,65.93111,4617.26,5.388348,7.696406,0.0,3.276942,0.7754945,4066.484,4.117224,20.31746,7.14,19.3867,0.006090609
7412,12/07/2018 22:40,3.3903,193.04,2.224159,9.410385,0.3764144,3.384001,1.794036,2976.333,4.139944,20.3,7.092377,19.01588,0.02403466
7413,12/07/2018 23:00,2.266237,133.8354,-0.003880001,11.38322,0.041064,3.456184,2.592164,594.5477,4.132388,20.3,7.042601,19.24894,0.002834735
7414,12/07/2018 23:20,0.2502875,13.49168,-0.07000001,11.42693,0.0,2.503978,0.8566777,0.0,4.13,20.3,7.04,20.87109,0.0
7415,12/07/2018 23:40,0.0,0.0,-0.06831685,11.41588,0.0,0.3405215,0.5084096,0.0,4.116998,20.3,7.04,20.8675,0.0
7416,13/07/2018 00:00,0.0,0.0,-0.05925142,11.50031,0.0,0.08296816,0.3986058,0.0,3.710588,20.3,7.043609,20.85567,0.0
7417,13/07/2018 00:20,0.7479791,42.83948,-0.06439067,10.80309,0.0,1.785118,0.01847275,0.0,3.51,20.3,7.051442,19.92833,0.0
7418,13/07/2018 00:40,108.1359,6426.829,2.870155,8.478917,0.0,3.411491,0.0,0.0,3.649514,20.3,7.114629,20.21568,0.0
7419,13/07/2018 01:00,79.84016,4630.17,5.060577,6.937926,0.0014555,3.303817,0.5848395,2773.045,3.970433,20.3,7.131251,19.21957,0.003635383
7420,13/07/2018 01:20,0.6375895,30.56157,2.377954,8.272623,0.1121663,3.431632,1.976131,2967.241,4.032632,20.3,7.092487,18.3763,0.006716103
7421,13/07/2018 01:40,2.145567,106.7619,-0.02845525,10.01442,0.063915,3.532916,2.766054,621.1002,4.03,20.3,7.060413,18.95944,0.000277709
7422,13/07/2018 02:00,0.1291008,5.091188,-0.07000001,10.27958,0.0,2.900446,1.05921,1.968427,4.03,20.3,7.070001,20.85936,0.0
7423,13/07/2018 02:20,0.0,0.0,-0.07000001,10.1819,0.0,0.09000002,0.6510903,0.0,4.012036,20.21046,7.062195,20.88228,0.0
7424,13/07/2018 02:40,0.358144,19.0252,-0.07000001,9.980743,0.0,0.09078752,0.3746255,0.0,3.637936,20.2,7.063606,20.85147,0.0
7425,13/07/2018 03:00,0.2782385,11.09151,-0.07000001,8.689406,0.0,3.646994,1.408335e-05,0.0,3.51,20.22333,7.054464,19.99977,0.0
7426,13/07/2018 03:20,15.96004,885.8082,-0.07000001,7.982121,0.0,4.007081,0.0,0.0,3.520139,20.2,7.070001,20.25652,0.0
7427,13/07/2018 03:40,65.282,3704.083,1.041486,6.920835,0.0,3.799209,0.6334039,1500.052,3.660361,20.2,7.07164,19.70455,0.0
7428,13/07/2018 04:00,3.659655,188.435,1.195843,7.233823,0.0,3.652391,2.511051,1759.359,3.74,20.1386,7.090693,18.28592,0.0
7429,13/07/2018 04:20,1.500609,72.13126,-0.07000001,8.4,0.0,3.756459,3.767626,531.7399,3.74,20.1,7.068602,19.5412,0.0
7430,13/07/2018 04:40,1.115302,55.56841,-0.07000001,8.372327,0.0,3.815519,1.873521,109.4866,3.74,20.10014,7.080001,20.82366,0.0
7431,13/07/2018 05:00,0.00641335,0.02794856,-0.07000001,8.301494,0.0,3.029269,0.275193,0.0,3.73594,20.1,7.064996,20.88081,0.0
7432,13/07/2018 05:20,0.359,15.85208,-0.07000001,8.206778,0.0,0.1104533,0.3403709,0.0,3.625793,20.1,7.071879,20.75979,0.0
