,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
7433,13/07/2018 05:40,0.6565892,29.50445,-0.07000001,7.445512,0.0,2.730652,0.001158083,0.0,3.51,20.1,7.059999,19.9775,0.0
7434,13/07/2018 06:00,6.076558,318.6319,-0.07000001,6.62888,0.0,4.022508,0.0,0.0,3.512014,20.1,7.059999,20.23595,0.0
7435,13/07/2018 06:20,99.21114,5372.285,0.828695,5.758354,0.0,3.845833,0.02602148,331.5771,3.681715,20.1,7.077202,19.66181,0.0
7436,13/07/2018 06:40,36.04499,1951.721,3.121827,5.103006,0.0,3.351533,1.768016,3060.019,3.890575,20.01052,7.134005,18.79898,0.0
7437,13/07/2018 07:00,1.781432,90.90275,0.1861389,7.232054,0.01735775,3.582251,3.508626,997.1425,3.900001,20.0,7.060605,17.95527,0.0
7438,13/07/2018 07:20,0.0,0.0,-0.07000001,7.6,0.0,3.55465,2.642177,0.0,3.900001,20.00188,7.070001,20.2023,0.0
7439,13/07/2018 07:40,0.128931,5.801892,-0.07000001,7.599541,0.0,1.185561,1.388564,0.0,3.896806,20.09894,7.070197,20.28806,0.0
7440,13/07/2018 08:00,0.0,0.0,-0.06948667,7.588752,0.0,0.1125997,1.030859,0.0,3.687707,20.1,7.070001,19.63738,0.0
7441,13/07/2018 08:20,0.8870697,62.62183,-0.07000001,7.085729,0.0,1.737382,0.08934762,0.0,3.51,20.12971,7.070001,19.86525,0.0
7442,13/07/2018 08:40,0.7586921,53.50151,-0.07000001,6.22199,0.002429,3.961979,0.0,0.0,3.51,20.2,7.070001,20.33343,0.0
7443,13/07/2018 09:00,157.135,13490.76,1.827164,5.430604,0.03638084,3.941689,0.0,0.0,3.714336,20.15512,7.093596,20.69811,0.0
7444,13/07/2018 09:20,84.92427,7668.111,10.57127,4.029072,0.002503335,2.818717,1.056854,2685.249,4.107236,20.03976,7.21202,18.80274,0.002620314
7445,13/07/2018 09:40,1.636972,133.3208,4.975089,5.705779,0.02254425,3.230525,1.799743,2804.024,4.16998,20.0,7.104051,17.63306,0.05089061
7446,13/07/2018 10:00,4.243426,347.5526,0.456459,8.304644,0.4386091,3.360562,2.352883,1503.596,4.169778,20.05719,7.00531,18.45411,0.02918233
7447,13/07/2018 10:20,0.2811975,20.01948,-0.07000001,9.669999,0.0,3.351423,1.800826,0.0,4.169999,20.1,7.0,19.19881,0.0
7448,13/07/2018 10:40,0.379038,32.66918,-0.07000001,9.716425,0.0,1.182315,0.6260707,0.0,4.148852,20.10263,7.013263,19.58989,0.0
7449,13/07/2018 11:00,0.0,0.0,-0.06510875,9.76861,0.0,0.120886,0.2990095,0.0,3.708547,20.19558,7.033075,19.94657,0.0
7450,13/07/2018 11:20,0.8871366,68.18422,-0.041545,9.390929,0.02039609,1.695072,0.01396058,0.0,3.51,20.16116,7.018201,20.25104,0.0
7451,13/07/2018 11:40,94.69602,8074.202,-0.036855,8.324616,0.0207425,4.017615,0.0,0.0,3.581245,20.24098,7.019999,20.45118,0.0
7452,13/07/2018 12:00,129.0194,10556.59,9.692162,5.890907,0.0,2.869395,0.3328693,1757.397,4.027493,20.2119,7.177139,19.45827,0.002359472
7453,13/07/2018 12:20,2.097862,119.9441,6.915111,6.430474,0.07809331,3.20856,1.549401,3780.55,4.139977,20.20051,7.1281,18.59116,0.03669868
7454,13/07/2018 12:40,2.389977,141.2059,1.320263,9.081502,0.2990515,3.415765,2.1729,2107.239,4.139747,20.27521,7.028397,18.1721,0.04362174
7455,13/07/2018 13:00,1.637172,101.4264,-0.04985525,11.03222,0.03961065,3.389619,2.228573,398.8791,4.14,20.36797,7.0,19.04672,0.007104932
7456,13/07/2018 13:20,0.1299225,6.954843,-0.07000001,11.2034,0.0,2.033434,0.5193833,0.0,4.136342,20.43048,7.006503,19.67257,0.0
7457,13/07/2018 13:40,0.7449027,48.29609,-0.07000001,11.24948,0.0,0.13,0.1198798,0.0,4.122419,20.5024,7.019999,19.98913,0.0
7458,13/07/2018 14:00,0.00572,0.0144199,-0.07000001,11.38964,0.0,0.1318488,0.02032692,0.0,3.775445,20.56199,7.020118,20.44105,0.0
7459,13/07/2018 14:20,20.85347,1484.403,-0.07000001,10.53461,0.0,1.585184,0.001994252,0.0,3.515849,20.59243,7.01923,20.49184,0.0
7460,13/07/2018 14:40,234.0997,16451.15,5.472828,7.760788,0.0,3.116669,0.01017016,330.1942,3.949552,20.6,7.085744,20.3359,0.0
7461,13/07/2018 15:00,59.59675,3911.419,7.842369,6.145138,0.00232275,2.865749,0.6898246,4069.152,4.373438,20.53353,7.181186,18.98183,0.01319104
7462,13/07/2018 15:20,5.479678,242.2028,3.513611,8.422209,0.05927036,3.198525,1.611539,3627.852,4.384311,20.6,7.09725,18.45913,0.05584845
7463,13/07/2018 15:40,4.176775,165.6223,0.4916195,10.6173,0.06239869,3.241132,2.294469,1608.599,4.381932,20.6,7.028597,17.49273,0.03206169
7464,13/07/2018 16:00,1.64769,79.85654,-0.07000001,11.69635,0.0,3.24081,2.126496,155.3265,4.38,20.6,7.025603,19.64152,0.0003085
7465,13/07/2018 16:20,0.121373,4.365116,-0.07000001,11.77268,0.0,1.806848,0.4127466,0.0,4.362958,20.66812,7.017892,19.87669,0.0
7466,13/07/2018 16:40,0.0,0.0,-0.07000001,11.813,0.0,0.14,0.1586371,0.0,3.849241,20.7,7.03,20.0901,0.0
7467,13/07/2018 17:00,1.137201,44.8579,-0.07000001,11.43744,0.0,0.6289535,0.01957192,0.0,3.512196,20.7,7.030715,20.18273,0.0
7468,13/07/2018 17:20,107.413,5674.298,0.96684,9.181154,0.0,3.684325,0.0,0.0,3.663622,20.7,7.019927,20.22387,0.0
7469,13/07/2018 17:40,99.06885,5432.259,3.678817,7.324149,0.0,3.195696,0.5781457,3180.396,4.011416,20.7,7.074037,19.25841,0.000646103
7470,13/07/2018 18:00,1.765102,87.13307,1.797051,8.636683,0.00521165,3.411047,1.904942,2927.298,4.079974,20.7,7.089826,18.12201,0.001621361
7471,13/07/2018 18:20,4.019861,209.4055,-0.07000001,10.52733,0.0,3.477429,2.662716,767.5587,4.080001,20.7,7.0604,17.85101,0.0
7472,13/07/2018 18:40,0.12108,5.565483,-0.07000001,10.44604,0.0,3.442722,1.541802,0.0,4.080001,20.7,7.059999,19.8532,0.0
7473,13/07/2018 19:00,0.0,0.0,-0.07000001,10.43134,0.0,0.5323254,0.7432554,0.0,4.066822,20.7,7.076474,20.82499,0.0
7474,13/07/2018 19:20,0.0,0.0,-0.06978185,10.54045,0.0,0.1309465,0.5183898,0.0,3.736845,20.7,7.07925,20.70333,0.0
7475,13/07/2018 19:40,0.6360875,29.32982,-0.07000001,9.522095,0.0,2.569742,0.09215592,0.0,3.5,20.7,7.067456,19.82775,0.0
7476,13/07/2018 20:00,305.4343,17781.42,0.848636,8.163995,0.0,3.747108,0.0,0.0,3.792804,20.7,7.071921,20.29065,0.0
7477,13/07/2018 20:20,70.90451,4131.065,6.674584,6.368639,0.0,2.43403,0.377437,2162.543,4.492148,20.7,7.15,19.90402,0.0
7478,13/07/2018 20:40,2.626828,119.8492,2.640579,7.026676,0.2158223,3.004751,1.606047,3548.962,4.55,20.7,7.1186,18.49453,0.00782197
7479,13/07/2018 21:00,1.758086,85.38464,0.1082174,9.126523,0.04638535,3.145118,2.738504,989.8066,4.542306,20.7,7.064882,17.81801,0.002282471
7480,13/07/2018 21:20,0.1287608,5.83259,-0.07000001,9.498426,0.0,2.139376,2.39922,0.0,4.54,20.7,7.060384,20.09165,0.0
7481,13/07/2018 21:40,0.1288317,6.142176,-0.07000001,9.429998,0.0,0.1872259,1.771188,0.0,4.54,20.7,7.059999,20.8749,0.0
7482,13/07/2018 22:00,0.0,0.0,-0.07000001,9.423456,0.0,0.15,1.310687,0.0,4.242207,20.7,7.060515,20.88795,0.0
7483,13/07/2018 22:20,0.669751,32.34608,-0.07000001,9.213393,0.0,0.15,0.3362647,0.0,3.612756,20.7,7.060634,20.63549,0.0
7484,13/07/2018 22:40,72.62836,4362.884,-0.07000001,7.758559,0.0,2.581223,0.0,0.0,3.545242,20.7,7.071921,19.91957,0.0
7485,13/07/2018 23:00,145.6566,7388.218,5.781452,4.825639,0.0044565,2.841315,0.1301562,1145.011,3.974186,20.63446,7.089576,19.83668,9.691728e-06
7486,13/07/2018 23:20,24.19298,971.9591,4.079672,4.499543,0.001872,3.281743,1.012733,4069.152,4.160233,20.6,7.144897,18.96104,0.002317311
7487,13/07/2018 23:40,2.70802,119.2685,0.7748374,7.155292,0.0,3.407392,2.404463,1394.737,4.159916,20.6,7.094888,17.85086,0.001020717
7488,14/07/2018 00:00,1.790587,86.9791,-0.07000001,8.083243,0.0,3.470817,2.18977,565.2762,4.160001,20.6,7.080001,20.22416,0.0
7489,14/07/2018 00:20,0.0,0.0,-0.07000001,8.039999,0.0,2.11639,0.5929717,0.0,4.158625,20.6,7.086354,20.8564,0.0
7490,14/07/2018 00:40,0.0,0.0,-0.07000001,8.039999,0.0,0.15,0.5621247,0.0,3.824235,20.6,7.099999,20.85764,0.0
7491,14/07/2018 01:00,1.017874,42.10462,-0.07000001,7.689004,0.0,0.6432751,0.1375845,0.0,3.500869,20.63011,7.097447,19.66026,0.0
7492,14/07/2018 01:20,0.3873454,15.50426,-0.07000001,5.674029,0.0169465,4.020102,0.0,0.0,3.500159,20.63716,7.086368,19.95492,0.0
7493,14/07/2018 01:40,118.591,6109.47,2.608459,4.176376,0.0223525,3.532541,0.001912665,132.1063,3.710487,20.6,7.060801,20.42999,0.0
7494,14/07/2018 02:00,38.51048,2003.863,2.979844,3.334692,0.001400585,3.413314,1.300504,3652.8,3.936698,20.6,7.122644,19.14482,0.0
7495,14/07/2018 02:20,1.143261,52.12653,0.01114275,5.826768,0.0,3.598008,3.124093,1285.84,3.947541,20.6,7.099999,18.09765,0.0
7496,14/07/2018 02:40,1.132839,49.61917,-0.07000001,6.302493,0.003169665,3.569122,2.628946,304.9535,3.94,20.6,7.099999,19.28764,0.0
7497,14/07/2018 03:00,0.3873307,15.41008,-0.07000001,6.278509,0.0,3.13472,0.7088183,0.0,3.94,20.6,7.099613,20.8066,0.0
7498,14/07/2018 03:20,0.0,0.0,-0.07000001,6.233083,0.0,0.1404469,0.5292615,0.0,3.902703,20.6,7.100484,20.92034,0.0
7499,14/07/2018 03:40,0.6333984,25.71109,-0.07000001,6.04219,0.0,0.14,0.2471205,0.0,3.568656,20.6,7.099999,20.15322,0.0
7500,14/07/2018 04:00,0.6341793,25.93636,-0.07000001,4.375466,0.0,3.434819,0.0,0.0,3.51,20.6,7.099999,19.82144,0.0
7501,14/07/2018 04:20,73.92807,3688.9,0.8793327,3.115469,0.0,3.854649,0.0,0.0,3.602707,20.6,7.100258,20.25657,0.0
7502,14/07/2018 04:40,70.14025,3061.977,2.709656,2.059854,0.005035,3.481389,1.021253,2758.106,3.85995,20.6,7.124088,18.77374,0.0
7503,14/07/2018 05:00,1.17101,38.64455,0.4473207,4.153676,0.06132485,3.539161,2.980355,1589.68,3.910001,20.6,7.104152,18.37238,0.0
7504,14/07/2018 05:20,1.44127,54.38097,-0.07000001,5.233619,0.0,3.591016,3.161076,479.496,3.903376,20.6,7.100165,19.97253,0.0
7505,14/07/2018 05:40,0.06834351,0.3766009,-0.07000001,5.150001,0.0,3.631312,1.435803,4.065165,3.910001,20.6,7.099999,20.63928,0.0
7506,14/07/2018 06:00,0.03360335,0.5451969,-0.07000001,5.182668,0.0,0.6729434,0.5150851,0.0,3.902092,20.6,7.100316,20.87136,0.0
7507,14/07/2018 06:20,0.1882458,4.620728,-0.07000001,4.979133,0.0,0.15,0.3958154,0.0,3.658607,20.54077,7.100281,20.73226,0.0
7508,14/07/2018 06:40,0.6651825,22.48849,-0.07000001,3.881987,0.0,2.412633,0.002157665,0.0,3.51,20.5,7.099999,19.71947,0.0
7509,14/07/2018 07:00,40.97513,1715.373,0.081598,2.670213,0.0006475,3.977105,0.0,0.0,3.539511,20.5,7.09492,20.12343,0.0
7510,14/07/2018 07:20,104.1105,4364.878,1.754475,1.647104,0.0,3.485121,0.5538318,1228.744,3.78931,20.5,7.07084,19.9179,0.0
7511,14/07/2018 07:40,6.981767,273.0423,0.9598435,2.857364,0.0,3.497754,2.495962,2047.43,3.924124,20.5,7.086564,17.78108,0.0
7512,14/07/2018 08:00,1.755489,61.56538,-0.07000001,4.315787,0.0,3.582078,3.916803,582.728,3.919999,20.58291,7.08628,19.04171,0.0
7513,14/07/2018 08:20,0.2378018,10.00106,-0.07000001,4.400001,0.0,2.555115,2.01111,11.06517,3.919999,20.65255,7.090171,20.76479,0.0
7514,14/07/2018 08:40,0.2709285,13.27823,-0.07000001,4.432639,0.0,0.2338193,1.300475,0.0,3.909553,20.7,7.089999,20.79987,0.0
7515,14/07/2018 09:00,0.5456759,27.43873,-0.07000001,4.372576,0.0,0.3917403,0.924942,0.0,3.601039,20.7,7.088504,20.6755,0.0
7516,14/07/2018 09:20,0.7900557,46.19099,-0.07000001,3.12375,0.000425,3.663106,0.004993001,0.0,3.51,20.7,7.070285,20.14315,0.0
7517,14/07/2018 09:40,27.72093,1796.391,-0.07000001,2.250322,0.0,3.96105,0.0,0.0,3.517293,20.7,7.070001,20.26756,0.0
7518,14/07/2018 10:00,191.5559,11976.08,7.336065,1.789506,0.0,2.788121,0.002723085,132.1925,3.908619,20.7,7.077779,19.79793,0.0
7519,14/07/2018 10:20,72.87695,4570.773,6.83998,2.196904,0.008671815,2.925358,1.541583,3462.717,4.293893,20.6171,7.143312,17.97594,0.01403541
7520,14/07/2018 10:40,3.685668,260.9289,2.064819,4.919088,0.2627221,3.183038,2.024552,2485.355,4.310804,20.7,7.057462,17.5064,0.02968115
7521,14/07/2018 11:00,1.485366,101.4198,0.02462473,7.482348,0.07636385,3.140708,2.46259,372.4263,4.319657,20.7,7.00332,18.59281,0.003001415
7522,14/07/2018 11:20,0.3869767,23.84756,-0.07000001,7.789999,0.0,2.112946,0.643025,0.0,4.32,20.78359,7.000719,19.29145,0.0
7523,14/07/2018 11:40,0.0,0.0,-0.07000001,7.860074,0.0,0.16,0.2191842,0.0,4.161991,20.9,7.011659,19.79097,0.0
7524,14/07/2018 12:00,0.5116681,35.35261,-0.07000001,7.969963,0.0,0.402928,0.06635546,0.0,3.618854,20.9,7.018611,20.32655,0.0
7525,14/07/2018 12:20,1.39712,67.02788,-0.07000001,6.390176,0.0,3.672651,0.0,0.0,3.51,20.9,7.0,20.4647,0.0
7526,14/07/2018 12:40,170.0826,10306.57,4.60973,5.040701,0.0,3.281641,0.0,0.0,3.720243,20.9,7.026371,20.68677,0.0
7527,14/07/2018 13:00,80.7805,5148.966,7.950761,3.31543,0.0007365,2.975005,0.7511295,2977.49,4.152789,20.9902,7.117452,19.39219,0.00106392
7528,14/07/2018 13:20,3.81543,194.4439,2.921726,5.614856,0.166337,3.284989,1.706976,3176.328,4.20552,21.0873,7.063292,18.02726,0.02924432
7529,14/07/2018 13:40,1.636344,83.48275,0.0881845,8.156867,0.149859,3.331071,2.616737,881.5504,4.2,21.1,7.010001,18.19457,0.007187516
7530,14/07/2018 14:00,1.510937,65.87637,-0.07000001,8.684084,0.0,3.113015,1.142651,0.05561856,4.2,21.1,6.993595,19.48326,2.625255e-08
7531,14/07/2018 14:20,0.36188,18.51474,-0.07000001,8.623365,0.0,0.1740907,0.1128885,0.0,4.194612,21.19864,6.996876,19.90571,0.0
7532,14/07/2018 14:40,0.270576,13.33708,-0.07000001,8.710787,0.0,0.1661389,0.04659173,0.0,3.990814,21.2,7.010001,20.17518,0.0
7533,14/07/2018 15:00,1.603429,87.96022,-0.07000001,8.476714,0.000150584,0.4828052,0.00796525,0.0,3.541174,21.2,7.010439,20.37699,0.0
7534,14/07/2018 15:20,124.087,6515.403,1.604268,6.162778,0.0,3.510954,0.0,0.0,3.598825,21.2,7.041022,20.35555,0.0
7535,14/07/2018 15:40,172.0005,9413.546,7.488492,3.865609,0.0,2.571678,0.2234836,1755.889,4.165004,21.2,7.150845,19.66455,0.00056492
7536,14/07/2018 16:00,2.761618,126.6062,5.332073,4.335126,0.0025115,3.012612,1.03495,4069.152,4.339259,21.23494,7.14079,18.56631,0.02064849
7537,14/07/2018 16:20,2.198982,82.35127,0.6434935,7.551412,8.4e-05,3.279633,2.161677,2235.353,4.334468,21.3,7.057308,17.90944,0.01693271
7538,14/07/2018 16:40,1.265559,44.26718,-0.07000001,8.866149,0.0,3.230636,2.31391,296.5975,4.330899,21.3,7.03,18.02843,0.001390467
7539,14/07/2018 17:00,0.2502505,7.528999,-0.07000001,8.704944,0.0,0.9782985,0.5565508,0.0,4.329199,21.3476,7.031657,20.04167,0.0
7540,14/07/2018 17:20,0.0,0.0,-0.07000001,8.764375,0.0,0.1607207,0.3887645,0.0,4.177335,21.4,7.050269,20.04284,0.0
7541,14/07/2018 17:40,0.499455,17.59982,-0.07000001,8.937041,0.0,0.4150731,0.1267319,0.0,3.640868,21.4,7.050002,19.85813,0.0
7542,14/07/2018 18:00,35.52668,1533.321,0.03179025,6.82664,0.0,3.289259,0.01674558,0.0,3.52308,21.4,7.055035,19.9048,0.0
7543,14/07/2018 18:20,159.2986,7405.112,3.460953,4.34611,0.0,2.926079,0.08229403,738.0195,3.900148,21.3467,7.105679,20.31723,0.0
7544,14/07/2018 18:40,30.44316,1392.033,3.416357,3.832554,0.0,3.240838,1.084888,4069.152,4.126405,21.3,7.14,18.86179,0.0
7545,14/07/2018 19:00,1.396351,50.71083,0.4744553,6.618688,0.00652025,3.375631,2.529296,1430.421,4.129932,21.3,7.073319,18.31841,0.0
7546,14/07/2018 19:20,2.890077,130.4561,-0.07000001,7.366639,0.0,3.440117,2.444827,582.7235,4.12991,21.3,7.0604,19.42661,0.0
7547,14/07/2018 19:40,0.0,0.0,-0.07000001,7.277953,0.0,1.602311,0.6059569,0.0,4.128173,21.3,7.059999,20.72446,0.0
7548,14/07/2018 20:00,0.0,0.0,-0.07000001,7.22788,0.0,0.1755147,0.6293534,0.0,3.883403,21.3,7.061217,20.84199,0.0
7549,14/07/2018 20:20,0.7500792,29.74526,-0.07000001,6.712367,0.0,1.413569,0.2231755,0.0,3.516486,21.3,7.060635,19.89183,0.0
7550,14/07/2018 20:40,0.3869452,13.80129,-0.07000001,5.106643,0.0,4.008657,0.0,0.0,3.51,21.3,7.071535,19.92387,0.0
7551,14/07/2018 21:00,129.6809,5176.315,2.452059,3.693689,0.0,3.1991,0.0,0.0,3.698201,21.3,7.138049,20.22728,0.0
7552,14/07/2018 21:20,82.53223,3304.643,3.662115,2.218595,0.0015475,3.233285,0.6894985,3586.084,4.056124,21.3,7.130788,19.24323,0.0
7553,14/07/2018 21:40,1.782374,64.23091,1.224916,4.475796,0.0,3.384242,2.325516,2368.124,4.089999,21.3,7.100955,19.13017,0.0
7554,14/07/2018 22:00,1.492726,60.92899,-0.07000001,5.924602,0.0,3.491305,2.582672,460.0456,4.089999,21.3,7.08018,20.55323,0.0
7555,14/07/2018 22:20,0.1289025,4.759483,-0.07000001,5.956306,0.0,2.392109,0.7066833,0.0,4.088758,21.3,7.081317,20.80402,0.0
7556,14/07/2018 22:40,0.0,0.0,-0.07000001,5.850096,0.0,0.1853978,0.5105529,0.0,3.921778,21.20741,7.080001,20.84087,0.0
7557,14/07/2018 23:00,0.6301523,24.42447,-0.07000001,5.590799,0.0,0.4598226,0.1675992,0.0,3.527656,21.2,7.080917,19.60905,0.0
7558,14/07/2018 23:20,0.6391361,21.0965,-0.07000001,3.645032,0.0,3.925553,0.0,0.0,3.51,21.2,7.086333,19.64939,0.0
7559,14/07/2018 23:40,82.66754,3552.878,1.253546,2.568741,0.000999,3.549606,0.0,0.0,3.598052,21.2,7.120515,20.0652,0.0
7560,15/07/2018 00:00,118.0086,5125.975,4.579165,1.799162,0.0,2.935169,0.3629488,2571.32,3.97322,21.17033,7.153917,20.03348,0.0
7561,15/07/2018 00:20,1.756353,66.14432,2.021843,3.23022,0.0,3.368668,1.864149,3026.2,4.062501,21.1,7.121015,18.36861,0.0
7562,15/07/2018 00:40,2.510988,101.5868,-0.08000001,5.375516,0.0,3.455199,2.85145,691.3078,4.06,21.1929,7.08187,17.70654,0.0
7563,15/07/2018 01:00,0.128605,4.631575,-0.08000001,5.393309,0.0,3.221122,1.146708,28.44464,4.06,21.2,7.080532,20.31352,0.0
7564,15/07/2018 01:20,0.0,0.0,-0.08000001,5.272797,0.0,0.1849919,0.2628756,0.0,4.043126,21.15471,7.080586,20.77493,0.0
7565,15/07/2018 01:40,0.1288034,4.735942,-0.08000001,5.074318,0.0,0.1757335,0.3023373,0.0,3.80523,21.1,7.080001,20.66944,0.0
7566,15/07/2018 02:00,0.886991,35.45567,-0.08000001,4.67261,0.0,0.8771505,0.06078999,0.0,3.510313,21.17781,7.081378,19.53293,0.0
7567,15/07/2018 02:20,31.36001,1673.185,-0.08000001,2.229371,0.0,3.887065,0.0,0.0,3.528128,21.2,7.086652,20.11351,0.0
7568,15/07/2018 02:40,90.73555,4925.662,1.507128,1.630936,0.0,3.592033,0.1741559,1146.817,3.75161,21.11219,7.110432,19.77876,0.0
7569,15/07/2018 03:00,13.51538,735.442,2.27393,2.418797,0.001862585,3.474808,1.837368,3092.446,3.881005,21.1,7.117924,18.27309,0.0
7570,15/07/2018 03:20,1.380793,55.67857,-0.07000001,4.99514,0.0,3.5843,3.359418,684.5545,3.88,21.1,7.076833,19.6921,0.0
7571,15/07/2018 03:40,1.257852,63.21903,-0.07000001,4.949999,0.0,3.600314,2.278899,334.4892,3.88,21.1,7.089999,20.6409,0.0
7572,15/07/2018 04:00,0.1286475,5.114794,-0.07000001,4.839644,0.0,3.214965,0.4174332,0.0,3.876305,21.1,7.07435,20.81392,0.0
7573,15/07/2018 04:20,0.0,0.0,-0.07000001,4.665842,0.0,0.1772178,0.5143536,0.0,3.776196,21.1,7.090099,20.5759,0.0
7574,15/07/2018 04:40,1.011077,33.43216,-0.07000001,3.705137,0.01265015,2.365822,0.0995767,0.0,3.511953,21.1,7.089999,19.49057,0.0
7575,15/07/2018 05:00,0.6160688,18.91692,-0.07000001,2.424479,0.0,3.913908,0.0,0.0,3.510095,21.1,7.089999,19.95192,0.0
7576,15/07/2018 05:20,120.5895,5121.921,0.8975407,1.614876,0.0,3.746938,0.0,13.87928,3.712526,21.08718,7.099442,20.33741,0.0
7577,15/07/2018 05:40,43.36672,1832.992,3.151683,2.11279,0.0,3.331308,1.367375,3553.904,3.945525,20.9991,7.126992,18.90434,0.0
7578,15/07/2018 06:00,2.274409,79.27498,0.530158,4.856136,0.000634665,3.4507,3.046698,1186.325,3.96,21.0,7.081128,17.70684,0.0
7579,15/07/2018 06:20,1.261582,48.48866,-0.08000001,5.455449,0.0,3.725468,2.764179,337.8499,3.96,21.0,7.070001,18.18368,0.0
7580,15/07/2018 06:40,0.0,0.0,-0.08000001,5.392248,0.0,3.458411,1.059127,0.0,3.95946,21.0,7.070001,20.62863,0.0
7581,15/07/2018 07:00,0.0,0.0,-0.08000001,5.280913,0.0,0.7961282,0.669067,0.0,3.804364,21.0,7.07022,20.85326,0.0
7582,15/07/2018 07:20,0.7666659,25.45726,-0.08000001,4.66617,0.00845075,1.388058,0.2302035,0.0,3.512856,21.0,7.070001,20.25741,0.0
7583,15/07/2018 07:40,0.129172,4.146602,-0.08000001,3.400559,0.0024105,3.925193,0.0,0.0,3.51,21.04513,7.070001,19.94989,0.0
7584,15/07/2018 08:00,77.98623,3284.516,0.037029,2.579215,0.0,3.939389,0.0,0.0,3.599053,21.1,7.068607,20.26924,0.0
7585,15/07/2018 08:20,83.23301,3720.369,2.569037,1.881828,0.002406,3.344929,0.9215458,2267.86,3.885897,21.04838,7.079398,18.74804,0.0
7586,15/07/2018 08:40,1.635125,60.27283,1.441937,3.976264,0.0,3.663445,2.88129,1618.434,3.95242,21.0,7.0605,18.20787,0.0
7587,15/07/2018 09:00,1.167283,41.36153,-0.07000001,5.193185,0.0,3.594753,3.368978,502.3847,3.95,21.0,7.046289,20.32557,0.0
7588,15/07/2018 09:20,0.7820373,30.33991,-0.07000001,5.185136,0.000625835,3.470588,1.706009,38.28469,3.95,21.08261,7.04451,20.71221,0.0
7589,15/07/2018 09:40,0.07249,2.042284,-0.07000001,5.172805,0.0,1.596875,0.3972336,0.0,3.940673,21.1,7.04069,20.78522,0.0
7590,15/07/2018 10:00,0.177815,10.82752,-0.07000001,5.112485,0.0,0.2044965,0.3660706,0.0,3.717931,21.1,7.050256,20.77481,0.0
7591,15/07/2018 10:20,1.152667,67.52681,-0.07000001,4.612342,0.000725335,1.685813,0.02088392,0.0,3.51,21.1,7.050002,19.87216,0.0
7592,15/07/2018 10:40,81.19131,6656.363,-0.07000001,2.95363,0.0,3.982218,0.0,0.0,3.566321,21.1,7.050002,19.77978,0.0
7593,15/07/2018 11:00,183.8871,16073.64,7.115331,2.149884,0.0,3.027258,0.3458124,1348.599,4.03594,21.08939,7.113259,19.87698,0.001393749
7594,15/07/2018 11:20,14.50469,1264.398,7.80797,3.203875,0.006462517,2.832274,1.750526,3316.789,4.29,21.0,7.143575,18.2315,0.02244955
7595,15/07/2018 11:40,2.763321,196.376,1.727515,6.313693,0.180985,3.156208,1.90086,2396.991,4.287314,21.03769,7.020477,17.79351,0.05019311
7596,15/07/2018 12:00,2.640851,182.7979,-0.04287833,8.798728,0.05939465,3.236879,2.26301,475.8813,4.280898,21.1,6.974983,18.09091,0.008889387
7597,15/07/2018 12:20,1.009085,65.80238,-0.08000001,9.110871,0.0,2.089912,0.5913556,0.0,4.279675,21.17861,6.971768,19.27054,0.0
7598,15/07/2018 12:40,0.0,0.0,-0.08000001,9.066053,0.0,0.22,0.1826888,0.0,4.057297,21.21378,6.981284,19.82003,0.0
7599,15/07/2018 13:00,0.75317,44.79244,-0.08000001,8.949115,0.0,1.181191,0.04274859,0.0,3.553678,21.3,6.990162,20.06404,0.0
7600,15/07/2018 13:20,0.8908494,51.99462,-0.08000001,7.347669,0.0,3.875413,0.0,0.0,3.500287,21.3,6.989999,20.33523,0.0
7601,15/07/2018 13:40,190.8197,12472.67,5.549372,5.684594,0.0,3.179445,0.0027525,130.7529,3.863516,21.31123,7.018206,20.13921,0.0
7602,15/07/2018 14:00,61.90764,3936.387,8.729122,4.497319,0.0020295,2.759382,1.056151,4066.314,4.190182,21.38217,7.128165,18.73263,0.01628557
7603,15/07/2018 14:20,2.709614,138.9503,2.089357,7.612336,0.1985454,3.27851,1.738226,3008.893,4.209075,21.4,7.037997,17.86972,0.04019869
7604,15/07/2018 14:40,2.965066,162.2533,-0.07000001,9.731842,0.0,3.285483,2.60694,916.2923,4.202642,21.4,6.989999,17.85949,0.007168261
7605,15/07/2018 15:00,0.2582867,12.65064,-0.07000001,10.17011,0.0,3.135,1.173319,0.0,4.2,21.49026,6.989999,19.2837,0.0
7606,15/07/2018 15:20,0.0,0.0,-0.07000001,10.15717,0.0,0.7471409,0.3449515,0.0,4.135171,21.58292,6.99115,19.72723,0.0
7607,15/07/2018 15:40,0.4291558,21.77572,-0.07000001,10.16,0.0,0.2113997,0.1000011,0.0,3.639384,21.61242,6.989999,20.3616,0.0
7608,15/07/2018 16:00,1.207451,54.39869,-0.07000001,8.861841,0.0,3.081108,0.0,0.0,3.5,21.6,6.989999,20.15762,0.0
7609,15/07/2018 16:20,145.2999,7499.191,1.652503,7.188342,0.0,3.540991,0.0,0.0,3.703766,21.6,6.989285,20.25527,0.0
7610,15/07/2018 16:40,97.17175,5091.103,5.592666,5.195094,0.0,2.883915,0.4982423,2977.938,4.116226,21.6,7.045839,19.7562,0.0
7611,15/07/2018 17:00,1.519778,51.22775,2.472245,6.879413,0.2638285,3.245224,1.53242,3328.713,4.1788,21.6,7.07258,18.07884,0.00750514
7612,15/07/2018 17:20,4.512854,173.0116,-0.08000001,9.343298,0.0,3.34414,2.601221,969.7114,4.180348,21.6,6.999742,18.38597,0.001591434
7613,15/07/2018 17:40,0.901226,34.56615,-0.08000001,9.375544,0.0,3.328727,1.341781,0.0,4.18,21.52368,7.009036,19.51089,0.0
7614,15/07/2018 18:00,0.1221166,4.546759,-0.08000001,9.294044,0.0,0.864678,0.6664811,0.0,4.148554,21.51599,7.023923,19.98483,0.0
7615,15/07/2018 18:20,0.0,0.0,-0.06824651,9.430258,0.0,0.4630278,0.501442,42.19005,3.689431,21.6,7.030247,19.96584,0.0
7616,15/07/2018 18:40,2.357292,45.27869,-0.0640024,9.051812,0.0,3.294293,1.3591,891.0921,3.5,21.6,7.020901,17.68801,0.0
7617,15/07/2018 19:00,525.7814,8615.381,0.02902866,8.493151,0.001871335,4.133386,2.479379,1549.832,3.980037,21.6,7.010001,18.21157,0.0
7618,15/07/2018 19:20,455.4631,6775.065,2.287268,6.239545,0.002759915,2.006593,1.694706,3599.995,5.800218,21.6,7.010151,18.23025,3.206538e-05
7619,15/07/2018 19:40,1.439655,15.16958,0.5945762,7.765869,0.0,2.042135,1.796149,1173.087,6.283941,21.6,6.968903,19.61551,0.0
7620,15/07/2018 20:00,0.0,0.0,-0.08000001,8.314181,0.0,0.6203698,0.555831,0.0,6.279999,21.6,6.931605,20.74896,0.0
7621,15/07/2018 20:20,0.0,0.0,-0.08000001,8.177755,0.0,0.2243743,0.749531,0.0,6.279999,21.6,6.9311,20.79221,0.0
7622,15/07/2018 20:40,0.1288317,2.713289,-0.08000001,8.126125,0.0,0.21,0.6826203,0.0,6.277858,21.6,6.929999,20.80717,0.0
7623,15/07/2018 21:00,0.0,0.0,-0.08000001,8.169064,0.0,0.2284243,0.4547579,0.0,6.265855,21.6,6.929999,20.8065,0.0
7624,15/07/2018 21:20,0.0,0.0,-0.08000001,8.496992,0.0,0.3244673,0.2510927,0.0,5.855464,21.6,6.929999,20.60641,0.0
7625,15/07/2018 21:40,0.2325385,4.395246,-0.08000001,8.444055,0.0,0.3910365,0.1168271,0.0,3.77968,21.6025,6.940528,20.58692,0.0
7626,15/07/2018 22:00,289.2339,10010.84,2.60084,4.98346,0.0,2.20564,0.002162915,131.7638,3.821162,21.63536,6.961793,20.84651,0.0
7627,15/07/2018 22:20,69.03468,2352.376,2.609615,3.338258,0.0,2.904031,1.077748,3972.963,4.269104,21.6,7.025105,19.03923,0.0
7628,15/07/2018 22:40,1.886877,56.38692,0.2568183,5.535884,0.0,3.251017,2.810254,1298.687,4.283013,21.6,6.964005,17.57758,0.0
7629,15/07/2018 23:00,2.130217,76.22533,-0.07000001,6.213675,0.0,3.284129,2.394056,394.4919,4.28,21.6,6.949998,18.36751,0.0
7630,15/07/2018 23:20,0.2591225,7.615907,-0.07000001,6.168021,0.0,2.485085,0.5932445,0.0,4.28,21.6,6.931829,20.70922,0.0
7631,15/07/2018 23:40,0.0,0.0,-0.07000001,6.155773,0.0,0.2301063,0.3726074,0.0,4.197949,21.6,6.940656,20.87738,0.0
7632,16/07/2018 00:00,0.324094,11.02349,-0.07000001,5.88598,0.0,0.2543913,0.1862018,0.0,3.661848,21.6,6.936684,19.9692,0.0
7633,16/07/2018 00:20,0.6956333,25.21722,-0.07000001,3.924174,0.0,3.564857,0.003906835,0.0,3.5,21.6,6.949998,19.47381,0.0
7634,16/07/2018 00:40,198.3096,8188.544,2.288347,2.58992,0.0,3.560331,0.0,0.0,3.766925,21.6,6.961164,20.10251,0.0
7635,16/07/2018 01:00,91.53066,3749.913,4.078665,1.843343,0.0,3.45375,0.76182,3180.91,4.258845,21.58579,7.023753,18.94196,0.0
7636,16/07/2018 01:20,2.991105,95.76933,0.5762833,4.272887,0.0,3.500418,2.374115,2113.11,4.302627,21.59805,6.955397,18.45163,0.0
7637,16/07/2018 01:40,2.512543,93.29725,-0.07000001,5.629999,0.0,4.211678,2.901606,510.114,4.304286,21.6,6.93101,20.53297,0.0
7638,16/07/2018 02:00,0.257805,8.604969,-0.07000001,5.550502,0.0,3.418987,1.202337,0.0,4.31,21.58439,6.920643,20.76661,0.0
7639,16/07/2018 02:20,0.0,0.0,-0.07000001,5.51464,0.0,0.5078918,0.810637,0.0,4.178855,21.5,6.926702,20.81009,0.0
7640,16/07/2018 02:40,0.629906,20.70335,-0.07000001,5.260051,0.0,0.4010609,0.4759452,0.0,3.626949,21.5,6.931075,20.01487,0.0
7641,16/07/2018 03:00,0.4939339,16.71012,-0.07000001,3.623376,0.0,3.08923,0.01393883,0.0,3.5,21.5,6.930229,19.51694,0.0
7642,16/07/2018 03:20,66.24945,2409.018,0.4750388,2.190624,0.0,3.636995,0.0,0.0,3.558677,21.5,6.941198,19.88181,0.0
7643,16/07/2018 03:40,99.18594,3621.659,1.757371,1.64,0.0,3.08159,0.6571839,1656.382,3.859655,21.43156,6.946858,20.00272,0.0
7644,16/07/2018 04:00,2.186182,67.13509,0.3148311,3.531749,0.0,3.03517,2.841936,1603.435,3.970557,21.4,6.942011,17.87783,0.0
7645,16/07/2018 04:20,1.516186,38.56545,-0.07000001,4.556336,0.0,3.075938,3.663172,482.6965,3.970001,21.4,6.929999,19.15299,0.0
7646,16/07/2018 04:40,1.639398,41.58543,-0.07000001,4.515843,0.003117,3.093612,1.741602,197.3206,3.969899,21.4,6.929999,20.80116,0.0
7647,16/07/2018 05:00,0.1287043,3.033104,-0.07000001,4.449357,0.0,0.6726415,0.3991097,0.0,3.960305,21.4,6.916685,20.81772,0.0
7648,16/07/2018 05:20,0.0,0.0,-0.07000001,4.230712,0.0,0.03839808,0.3831343,0.0,3.8091,21.4,6.929999,20.78035,0.0
7649,16/07/2018 05:40,0.5003852,12.86429,-0.07000001,3.290352,0.0,1.96605,0.09798987,0.0,3.504658,21.4,6.929999,19.80047,0.0
7650,16/07/2018 06:00,17.26024,580.9214,-0.06859976,1.879879,0.0,3.879859,0.0,0.0,3.508481,21.4,6.931449,20.05162,0.0
7651,16/07/2018 06:20,94.02614,3505.87,0.3188969,1.729311,0.0,3.569169,0.2682337,904.6592,3.7058,21.35013,6.907954,19.66286,0.0
7652,16/07/2018 06:40,24.78311,945.2518,0.2477526,3.042832,0.0,3.579666,2.684312,1575.841,3.881863,21.3,6.934018,17.7939,0.0
7653,16/07/2018 07:00,1.765045,57.08503,-0.07000001,4.175469,0.0,3.697404,4.17649,735.3862,3.88,21.3,6.919999,19.44365,0.0
7654,16/07/2018 07:20,0.4218238,12.74931,-0.07000001,4.189246,0.0,3.589973,2.285249,32.66819,3.88,21.3,6.919999,20.68856,0.0
7655,16/07/2018 07:40,0.08582167,3.318206,-0.07000001,4.194887,0.0,1.686482,0.635214,0.0,3.878159,21.3,6.919999,20.29098,0.0
7656,16/07/2018 08:00,0.5002249,22.93814,-0.07000001,4.107673,0.0,0.3526931,0.4831868,0.0,3.614597,21.31769,6.919999,20.50406,0.0
7657,16/07/2018 08:20,0.6372145,31.09479,-0.07000001,2.563493,0.0,3.566124,7.83335e-06,0.0,3.5,21.4,6.911867,19.96546,0.0
7658,16/07/2018 08:40,0.3997971,23.15773,-0.07000001,1.94664,0.0,3.90944,0.0,0.0,3.5,21.4,6.940001,20.12795,0.0
7659,16/07/2018 09:00,203.4122,14845.79,3.553114,2.486076,0.0,2.888747,0.0,0.0,3.870387,21.35295,6.972723,20.52994,0.0
7660,16/07/2018 09:20,76.54588,4328.124,4.403028,2.786252,0.0,3.061533,1.450351,2932.125,4.246292,21.24381,6.987435,18.42142,0.005727308
7661,16/07/2018 09:40,1.381525,36.9334,1.412915,6.266101,0.008547915,2.735828,2.154652,2270.008,4.270384,21.2,6.908731,17.25064,0.009816138
7662,16/07/2018 10:00,1.63019,39.05371,-0.08000001,8.572169,0.0,3.043571,2.581283,354.4428,4.27,21.2,6.854949,18.81497,0.000549444
7663,16/07/2018 10:20,0.6291441,14.13179,-0.08000001,10.60751,0.0,2.355844,0.7614368,0.0,4.27,21.209,6.856565,18.86452,0.0
7664,16/07/2018 10:40,0.0,0.0,-0.08000001,10.78416,0.0,0.0758501,0.1908598,0.0,4.145391,21.3,6.87,19.33998,0.0
7665,16/07/2018 11:00,0.5846075,32.26266,-0.08000001,10.7333,0.0,0.1294506,0.03201509,0.0,3.610144,21.30841,6.87,19.89428,0.0
7666,16/07/2018 11:20,0.5255085,24.62247,-0.08000001,7.995134,0.1191135,3.824208,0.0,0.0,3.5,21.35442,6.87,20.17758,0.0
7667,16/07/2018 11:40,134.4035,8457.686,6.075001,6.616966,0.0,3.241451,0.0,0.0,3.67143,21.4,6.953754,20.38598,0.0
7668,16/07/2018 12:00,128.8382,7791.19,9.988783,4.22457,0.0,2.842484,0.5900964,2571.664,4.110264,21.4,7.042383,19.30714,0.001137684
7669,16/07/2018 12:20,3.084607,153.5783,6.511083,6.71043,0.01508125,3.153199,1.64914,3592.691,4.23,21.4,7.003951,17.94142,0.04325134
7670,16/07/2018 12:40,2.985536,153.3625,1.403556,10.84707,0.012496,3.299338,1.926161,2736.267,4.228899,21.47048,6.889753,17.77094,0.07048856
7671,16/07/2018 13:00,2.80093,129.5948,-0.06011866,14.16668,0.0,3.36842,2.592146,628.73,4.228328,21.56107,6.844981,17.62773,0.01407321
7672,16/07/2018 13:20,1.14485,56.00737,-0.08000001,14.66766,0.0,2.540107,0.7502681,0.0,4.22,21.6,6.85901,18.87725,0.0
7673,16/07/2018 13:40,0.0,0.0,-0.08000001,14.59046,0.0,0.1412312,0.2182631,0.0,4.084134,21.68541,6.868209,19.46309,0.0
7674,16/07/2018 14:00,0.6293015,36.33994,-0.08000001,14.47589,0.0,0.139546,0.007257,0.0,3.581686,21.7,6.865124,19.84162,0.0
7675,16/07/2018 14:20,54.08315,3560.974,0.9124243,12.00314,0.0,3.825209,0.0,0.0,3.535175,21.7,6.882759,19.94693,0.0
7676,16/07/2018 14:40,132.7058,8851.278,5.671462,9.686348,0.0,3.261831,0.1856489,1146.576,3.891938,21.71949,6.977609,20.06827,0.000983376
7677,16/07/2018 15:00,15.747,1074.175,5.407719,9.705092,0.0,3.17018,1.467918,3825.782,4.069687,21.82895,6.986675,18.52667,0.0161928
7678,16/07/2018 15:20,2.53259,145.722,0.5180981,13.83961,0.01119715,3.322248,2.158069,1941.828,4.07,21.9,6.886494,18.3228,0.01390088
7679,16/07/2018 15:40,2.076289,127.8301,-0.08000001,15.75317,0.0,3.335384,2.292059,430.6107,4.069626,21.9,6.878198,18.63211,0.001142936
7680,16/07/2018 16:00,0.0,0.0,-0.08000001,15.51615,0.0,1.132866,0.3135077,0.0,4.065551,21.93056,6.881368,19.64622,0.0
7681,16/07/2018 16:20,0.0,0.0,-0.08000001,15.41761,0.0,0.0809695,0.2464722,0.0,3.756195,22.0177,6.880466,20.1462,0.0
7682,16/07/2018 16:40,1.11644,66.57413,-0.08000001,14.225,0.0,2.191644,0.02973995,0.0,3.51,22.01369,6.880267,20.01974,0.0
7683,16/07/2018 17:00,1.051677,60.66529,-0.08000001,12.61007,0.0,4.020593,0.0,0.0,3.510121,22.0,6.894375,20.38395,0.0
7684,16/07/2018 17:20,134.4305,9263.729,1.766403,10.5347,0.0,3.352766,0.0,13.64305,3.717508,22.0,6.98315,20.30256,0.0
7685,16/07/2018 17:40,56.2443,3778.448,6.443194,9.00231,0.0,3.122509,0.9900987,3980.404,4.01474,21.98776,7.019999,18.69591,0.005589815
7686,16/07/2018 18:00,3.274255,177.4083,2.233143,11.73084,0.002739916,3.321539,1.836109,3125.376,4.030242,21.99649,6.961481,18.60815,0.02446756
7687,16/07/2018 18:20,3.137368,164.6938,-0.05749999,15.36116,0.0104555,3.3703,2.669544,781.0531,4.029966,22.0,6.909144,20.24483,0.000175554
7688,16/07/2018 18:40,0.129115,6.541977,-0.08000001,15.43951,0.0,3.224173,1.000729,0.0,4.03,22.00963,6.900726,20.57065,0.0
7689,16/07/2018 19:00,0.1285909,6.693118,-0.08000001,15.29159,0.0,0.8377921,0.4891791,0.0,4.001561,22.1,6.90463,20.47983,0.0
7690,16/07/2018 19:20,0.04670835,0.5486989,-0.08000001,15.50369,0.0,0.026619,0.3340689,0.0,3.68125,22.07156,6.923935,20.37926,0.0
7691,16/07/2018 19:40,0.8739157,53.00367,-0.08000001,14.07858,0.0,1.83033,0.01180475,0.0,3.5,22.0,6.918157,19.7492,0.0
7692,16/07/2018 20:00,333.2714,22975.56,0.04021326,11.70725,0.0,3.563067,0.0,0.0,3.921918,21.95497,6.954464,19.96425,0.0
7693,16/07/2018 20:20,72.94648,5089.097,8.972806,9.091087,0.0401075,2.412892,0.5350991,2977.098,4.595132,21.9,7.133386,19.07298,0.01178041
7694,16/07/2018 20:40,2.32496,136.3485,4.556162,10.86546,0.061804,3.035601,1.640826,3530.686,4.640029,21.9,7.026693,17.81022,0.0589731
7695,16/07/2018 21:00,2.523164,173.408,0.9064981,13.83831,0.08103097,2.928718,1.915608,2561.793,4.639708,21.9,6.92881,17.51754,0.07480901
7696,16/07/2018 21:20,2.892093,146.208,-0.07403468,16.64712,0.0011185,2.857388,2.524257,508.9368,4.64,21.9,6.890604,18.01252,0.01124888
7697,16/07/2018 21:40,0.2573943,8.414177,-0.08000001,16.75419,0.0,1.503228,0.7883005,0.0,4.64,21.9,6.89062,20.15199,0.0
7698,16/07/2018 22:00,0.128945,4.451999,-0.08000001,16.63307,0.0,0.02537384,0.45399,0.0,4.636045,21.86061,6.89,20.75848,0.0
7699,16/07/2018 22:20,0.0,0.0,-0.08000001,16.43206,0.0,0.0254175,0.3268774,0.0,4.11412,21.85472,6.908269,20.66418,0.0
7700,16/07/2018 22:40,106.2391,4708.641,-0.08000001,16.00245,0.0,0.04041884,0.1568988,0.0,3.636353,21.82276,6.909423,20.74562,0.0
7701,16/07/2018 23:00,157.5481,6896.108,4.429823,11.55922,0.0,2.131876,0.1791378,1755.512,4.075374,21.75791,6.991019,19.71103,0.0
7702,16/07/2018 23:20,3.591333,141.0057,5.431761,10.38852,0.0126262,2.978601,0.8979187,4069.152,4.23995,21.6,7.063066,18.96842,0.01887454
7703,16/07/2018 23:40,2.859998,100.528,1.265282,13.40674,0.0065135,3.226228,1.91531,3009.823,4.23673,21.6,6.981135,17.92727,0.0347966
7704,17/07/2018 00:00,2.791658,102.4721,-0.07000001,15.71834,0.0,3.193499,2.640898,657.051,4.23,21.6,6.949998,17.62629,0.004505409
7705,17/07/2018 00:20,0.2575358,9.070713,-0.07000001,15.95169,0.0,2.529649,1.107591,0.0,4.23,21.6,6.949998,20.20262,0.0
7706,17/07/2018 00:40,0.0,0.0,-0.07000001,16.04523,0.0,0.02228099,0.5534096,0.0,4.045397,21.6,6.950519,20.79277,0.0
7707,17/07/2018 01:00,0.629602,17.56823,-0.07000001,15.74975,0.0,0.02462083,0.2296643,0.0,3.554519,21.6,6.949998,20.37466,0.0
7708,17/07/2018 01:20,18.49688,595.5296,-0.07000001,13.34292,0.0,3.789197,0.0,0.0,3.508151,21.6,6.950334,19.4479,0.0
7709,17/07/2018 01:40,101.0738,3390.822,0.7275423,11.63164,0.0,3.712409,0.1278213,738.0641,3.736378,21.6,6.964578,19.45333,0.0
7710,17/07/2018 02:00,8.128437,296.2057,1.356093,11.02808,0.039159,3.449287,2.027998,2901.665,3.859499,21.50323,6.994618,18.34835,0.0
7711,17/07/2018 02:20,1.017893,34.35734,-0.05475499,13.45711,0.001691,3.523715,3.565148,786.4955,3.86,21.5,6.965631,17.93433,0.0
7712,17/07/2018 02:40,1.092865,44.23705,-0.08000001,13.62996,0.0,3.55581,2.492484,349.155,3.86,21.5,6.980001,19.28328,0.0
7713,17/07/2018 03:00,0.1741509,6.034713,-0.08000001,13.38767,0.0,2.849911,0.69323,0.0,3.857725,21.5,6.9654,20.71221,0.0
7714,17/07/2018 03:20,0.0,0.0,-0.08000001,13.23317,0.0,0.1007246,0.5318466,0.0,3.722032,21.48617,6.978418,20.3173,0.0
7715,17/07/2018 03:40,0.97023,37.56602,-0.08000001,12.12799,0.000415334,1.895629,0.07885142,0.0,3.5,21.49752,6.9791,19.69222,0.0
7716,17/07/2018 04:00,0.5300833,18.26512,-0.08000001,10.59102,0.01266665,3.578516,0.0,0.0,3.5,21.5,6.980001,20.04131,0.0
7717,17/07/2018 04:20,68.83144,2793.009,0.2275035,9.464911,0.0,3.524882,0.0,0.0,3.599281,21.45692,6.98689,20.49015,0.0
7718,17/07/2018 04:40,31.85418,1241.149,1.574067,8.216613,0.0,3.217923,1.340436,2675.634,3.769071,21.4,7.019486,18.80046,0.0
7719,17/07/2018 05:00,1.476442,48.39718,0.4443805,10.05898,0.0,3.400195,3.304204,1181.296,3.79,21.4,6.986648,18.03129,0.0
7720,17/07/2018 05:20,1.548309,57.27437,-0.08000001,11.02477,0.0,3.559598,3.081177,371.0547,3.79,21.4,6.98998,20.57093,0.0
7721,17/07/2018 05:40,0.1291433,4.265036,-0.08000001,10.90092,0.0,3.505266,0.968953,0.0,3.79,21.4,6.981782,20.73584,0.0
7722,17/07/2018 06:00,0.0,0.0,-0.08000001,10.8297,0.0,1.048105,0.4575865,0.0,3.77882,21.35392,6.984283,20.80131,0.0
7723,17/07/2018 06:20,0.6286151,23.31055,-0.08000001,10.3712,0.0,0.8432949,0.247305,0.0,3.557462,21.34008,6.990415,20.04797,0.0
7724,17/07/2018 06:40,0.5178906,19.85956,-0.08000001,8.833642,0.0,3.864338,0.0,0.0,3.51,21.4,6.990218,19.81061,0.0
7725,17/07/2018 07:00,53.40941,2369.594,-0.08000001,7.979165,0.0,4.228337,0.0,0.0,3.561032,21.39083,6.989999,20.0107,0.0
7726,17/07/2018 07:20,109.2325,5004.288,1.882952,6.633264,0.0,3.726774,0.7828208,1746.517,3.836766,21.28476,7.028684,18.7795,0.0
7727,17/07/2018 07:40,1.715101,62.90438,2.101736,7.779676,0.0,3.605372,2.410568,2142.546,3.96,21.2,7.050047,17.6836,0.0
7728,17/07/2018 08:00,0.8892351,44.91771,-0.07000001,9.787832,0.0,3.712511,3.350152,431.8905,3.96,21.23115,6.989999,17.82683,0.0
7729,17/07/2018 08:20,1.50167,109.64,-0.07000001,9.889467,0.0,3.597152,1.881991,249.9625,3.96,21.3,6.988409,19.08839,0.0
7730,17/07/2018 08:40,0.0,0.0,-0.07000001,9.803596,0.0,2.163957,0.3987511,0.0,3.939756,21.3,6.979561,20.85352,0.0
7731,17/07/2018 09:00,0.3811285,23.33024,-0.04199592,5.844717,0.0,0.2771536,0.3569915,0.0,3.604031,21.30722,4.1965,19.8919,0.0
7732,17/07/2018 09:20,0.6208951,45.5386,-0.0420245,5.520915,0.0,1.211104,0.0,0.0,3.51,21.3,4.200433,19.70395,0.0
7733,17/07/2018 09:40,55.65284,5274.743,-0.05131816,5.400538,0.0,2.699868,0.0,0.0,3.537398,21.3,5.117622,20.23549,0.0
7734,17/07/2018 10:00,213.799,20447.35,10.45226,5.463803,0.0,2.601573,0.1571493,942.7563,4.013291,21.25348,7.093303,20.08131,0.0
7735,17/07/2018 10:20,20.42144,1929.255,10.7161,5.785335,0.02809392,2.739048,1.610356,3581.484,4.318482,21.1,7.153258,18.27816,0.0305801
7736,17/07/2018 10:40,3.136054,229.6631,4.834891,8.99894,0.2479208,3.001009,1.768055,2738.188,4.319705,21.15606,7.02449,17.70603,0.09922321
7737,17/07/2018 11:00,2.766314,195.2621,1.086058,12.3814,0.1478271,3.040586,2.005229,2456.726,4.310597,21.22598,6.929357,17.45201,0.1128452
7738,17/07/2018 11:20,2.385754,164.2803,-0.07000001,14.84672,0.0,3.030736,2.659167,621.4808,4.309842,21.3,6.891419,18.38727,0.0171169
7739,17/07/2018 11:40,0.7645584,58.96232,-0.07000001,15.43792,0.0,2.84315,1.003111,0.0,4.31,21.31855,6.89062,19.06595,0.0
7740,17/07/2018 12:00,0.0,0.0,-0.07000001,15.60556,0.0,0.06186399,0.3186354,0.0,4.135173,21.4,6.910089,19.62287,0.0
7741,17/07/2018 12:20,1.129617,93.75111,-0.07000001,15.64846,0.0,0.01300959,0.05818583,0.0,3.593571,21.4,6.910001,20.39756,0.0
7742,17/07/2018 12:40,140.395,13547.19,5.178581,13.16458,0.0,2.264331,0.0,0.0,3.729776,21.4,6.940372,19.99441,0.0
7743,17/07/2018 13:00,83.11818,7759.288,6.693952,11.33192,0.0,3.111783,1.015538,3791.38,4.092186,21.4,7.003848,18.9159,0.02798741
7744,17/07/2018 13:20,2.174347,185.4842,4.224998,13.656,0.0209059,3.14559,1.733839,3277.939,4.13,21.4,6.982137,18.07647,0.09226879
7745,17/07/2018 13:40,2.852212,235.3207,0.5013748,16.38904,0.3403497,3.214669,2.19914,1893.31,4.126888,21.48012,6.903517,17.60232,0.05948634
7746,17/07/2018 14:00,2.890853,223.4905,-0.07000001,18.63069,0.01210102,3.227764,2.182755,252.3833,4.126389,21.5,6.906006,19.66169,0.002534603
7747,17/07/2018 14:20,0.7660844,63.64813,-0.07000001,18.59597,0.0,1.695985,0.3838744,0.0,4.116218,21.5,6.899643,20.06839,0.0
7748,17/07/2018 14:40,0.0,0.0,-0.07000001,18.65168,0.0,0.02,0.4210311,0.0,3.732482,21.58722,6.910513,20.08691,0.0
7749,17/07/2018 15:00,1.641506,125.4599,-0.07000001,18.06754,0.0,0.8843101,0.02469278,0.0,3.51,21.6,6.92433,19.91869,0.0
7750,17/07/2018 15:20,80.43413,6503.129,3.25272,15.19713,0.0,3.348888,0.0,0.0,3.59331,21.6,6.942369,20.4555,0.0
7751,17/07/2018 15:40,111.9363,9685.427,6.430827,13.29925,0.0,3.099133,0.41614,2366.499,3.928395,21.55663,7.006622,19.59228,0.000633291
7752,17/07/2018 16:00,3.369553,248.4202,4.96153,14.37632,0.02048825,3.196654,1.463268,3809.644,4.046186,21.5,7.031535,18.30834,0.06015182
7753,17/07/2018 16:20,2.533853,197.8132,0.8974291,17.39475,0.07132886,3.262038,2.190224,2095.775,4.037383,21.5,6.940686,17.81821,0.05081047
7754,17/07/2018 16:40,2.487194,189.7832,-0.08000001,19.1293,0.0,3.304523,2.220088,347.0927,4.03,21.5,6.934636,19.35586,0.003257634
7755,17/07/2018 17:00,0.2579325,17.70501,-0.08000001,19.0429,0.0,2.529604,0.3084502,0.0,4.029222,21.59078,6.925487,19.90494,0.0
7756,17/07/2018 17:20,0.0,0.0,-0.08000001,19.15711,0.0,0.03599989,0.1386963,0.0,3.733924,21.6,6.940001,20.15495,0.0
7757,17/07/2018 17:40,0.3785416,27.32381,-0.08000001,17.99017,0.0,2.670711,0.01553093,0.0,3.51,21.6,6.940001,20.10308,0.0
7758,17/07/2018 18:00,65.9391,5870.414,1.416922,16.17092,0.000553,3.46327,0.0,0.0,3.549569,21.6,6.978448,20.44196,0.0
7759,17/07/2018 18:20,147.854,13215.9,8.78569,12.95286,0.0,2.846853,0.139485,1146.462,3.946511,21.6,7.110841,19.85885,0.001424935
7760,17/07/2018 18:40,14.44105,1150.71,7.196153,13.41022,0.0,3.10284,1.165686,4069.152,4.13992,21.51067,7.099999,18.98439,0.05427663
7761,17/07/2018 19:00,2.661164,164.0113,2.443927,16.30952,0.2911783,2.990311,1.729554,3162.685,4.14,21.5826,6.995789,18.22908,0.1053589
7762,17/07/2018 19:20,2.241111,141.1697,0.08044051,18.82034,0.00629375,3.103656,2.589743,1185.272,4.136532,21.6,6.940001,18.38556,0.03263173
7763,17/07/2018 19:40,0.6308075,36.9159,-0.08000001,19.78604,0.04940158,3.141782,1.539923,139.7195,4.137569,21.6,6.940289,20.01309,0.00054037
7764,17/07/2018 20:00,0.0,0.0,-0.08000001,20.00479,0.0012145,0.2068157,0.4231608,0.0,4.093533,21.6,6.944356,20.4778,0.0
7765,17/07/2018 20:20,0.3337915,20.49201,-0.08000001,19.92422,0.0,0.1051205,0.300274,0.0,3.646872,21.6,6.958912,20.21211,0.0
7766,17/07/2018 20:40,0.3231452,8.918427,-0.08000001,18.36849,0.0,2.70639,0.0,0.0,3.510201,21.6,6.94593,19.90554,0.0
7767,17/07/2018 21:00,199.0138,12258.8,5.23219,14.34477,0.0,2.762153,0.002069335,131.6774,3.840017,21.47493,7.084234,20.2997,0.0
7768,17/07/2018 21:20,71.50517,3787.103,8.316014,13.45293,0.0,2.890628,0.7040279,4066.462,4.239678,21.4,7.089649,19.28678,0.01409865
7769,17/07/2018 21:40,2.509166,108.6041,5.024049,15.29226,0.001182,3.029158,1.601271,3619.123,4.259219,21.4,7.04901,18.25762,0.09782314
7770,17/07/2018 22:00,2.516263,104.1474,0.997722,17.94469,0.2583633,2.917127,1.989884,2394.18,4.256073,21.4,6.96034,17.70742,0.08942567
7771,17/07/2018 22:20,3.516041,189.6531,-0.08000001,19.91508,0.0,3.049582,2.452333,540.5658,4.251893,21.4,6.929569,18.96699,0.0122105
7772,17/07/2018 22:40,0.2580885,8.964914,-0.08000001,20.12378,0.0,2.924025,0.6679046,0.0,4.25,21.4,6.940001,20.86428,0.0
7773,17/07/2018 23:00,0.0,0.0,-0.08000001,20.18207,0.0,0.2393241,0.4423222,0.0,4.009908,21.3803,6.940682,20.87257,0.0
7774,17/07/2018 23:20,0.7925173,28.0803,-0.08000001,19.92309,0.0,0.746812,0.1745453,0.0,3.544153,21.38512,6.940001,19.5544,0.0
7775,17/07/2018 23:40,111.7727,4933.55,-0.08000001,17.5029,0.0,2.798248,0.0,0.0,3.645411,21.38141,6.97862,19.89546,0.0
7776,18/07/2018 00:00,73.43877,3139.813,4.224796,14.40469,0.0,3.060016,0.5255729,2978.277,3.965943,21.3,7.025819,19.42306,0.003434076
7777,18/07/2018 00:20,1.890722,66.8345,2.014796,15.96109,0.1498705,3.255437,1.795339,3199.563,4.01043,21.3,7.011723,18.40797,0.01722814
7778,18/07/2018 00:40,2.201076,89.65554,-0.009799992,18.0818,0.09828,3.28527,2.702045,776.8563,4.010001,21.3,6.980133,19.00417,0.001140215
7779,18/07/2018 01:00,0.6873,25.94032,-0.08000001,18.33691,0.0,2.759746,1.271183,4.048295,4.010001,21.3,6.979788,20.675,0.0
7780,18/07/2018 01:20,0.0,0.0,-0.08000001,18.22306,0.0,0.194744,0.4942339,0.0,3.933383,21.3,6.980001,20.87075,0.0
7781,18/07/2018 01:40,0.379375,13.6885,-0.08000001,18.00202,0.0,0.03398624,0.2330491,0.0,3.551004,21.3,6.980624,19.73196,0.0
7782,18/07/2018 02:00,0.5153553,17.15841,-0.08000001,16.19295,0.0,3.550397,0.0,0.0,3.51,21.3,6.980633,19.93144,0.0
7783,18/07/2018 02:20,15.46564,637.6413,-0.08000001,15.37,0.0,3.75031,0.0,0.0,3.519352,21.3,6.980001,20.33048,0.0
7784,18/07/2018 02:40,64.47153,2689.84,0.4892383,14.04764,0.0,3.570776,0.5889634,1757.381,3.649316,21.2352,6.980465,19.81244,0.0
7785,18/07/2018 03:00,3.611096,114.9916,1.282165,14.17721,0.0,3.4411,2.566005,1900.88,3.729402,21.2,7.013696,18.455,0.0
7786,18/07/2018 03:20,1.780468,64.17447,-0.08000001,15.82076,0.0,3.554429,3.328876,533.9102,3.73,21.2,6.999275,19.41571,0.0
7787,18/07/2018 03:40,1.495332,48.02791,-0.08000001,15.91355,0.00286,3.559756,2.153737,322.8282,3.73,21.2,7.009947,20.86895,0.0
7788,18/07/2018 04:00,0.1302055,4.112296,-0.08000001,15.53418,0.0,2.540851,0.5527917,0.0,3.721273,21.14228,6.992485,20.87945,0.0
7789,18/07/2018 04:20,0.3283185,11.86285,-0.08000001,15.55489,0.0,0.03,0.518503,0.0,3.598949,21.1,6.989999,20.76844,0.0
7790,18/07/2018 04:40,0.4392657,15.12955,-0.08000001,14.48252,0.0,2.593919,0.000881585,0.0,3.5,21.1,6.99058,19.97689,0.0
7791,18/07/2018 05:00,3.260984,113.5782,-0.08000001,13.44317,0.01137965,3.722269,0.0,0.0,3.501536,21.1,6.994258,20.25299,0.0
7792,18/07/2018 05:20,56.96156,2469.354,0.3785409,12.50431,0.0,3.616709,0.0321939,332.7903,3.606509,21.1,7.010834,19.72169,0.0
7793,18/07/2018 05:40,28.3618,1211.42,1.57045,11.57781,0.0,3.376163,2.093598,2672.746,3.743462,21.1,7.039053,19.31577,0.0
7794,18/07/2018 06:00,2.008451,71.19604,-0.012904,13.66239,0.0,3.483075,3.626461,888.2456,3.749593,21.1,6.997437,18.0936,0.0
7795,18/07/2018 06:20,0.889527,29.07738,-0.08000001,13.91806,0.0,3.113277,2.556081,105.0668,3.74618,21.1,7.010001,19.03138,0.0
7796,18/07/2018 06:40,0.1290867,4.4208,-0.08000001,13.69094,0.0,3.093495,0.6211046,0.0,3.74,21.0813,6.996208,20.77777,0.0
7797,18/07/2018 07:00,0.0,0.0,-0.08000001,13.65611,0.0,0.1544573,0.3849251,0.0,3.738681,21.0,7.009978,20.84838,0.0
7798,18/07/2018 07:20,0.0,0.0,-0.08000001,13.47637,0.0,0.030465,0.2272917,0.0,3.720674,21.00447,7.010001,20.89065,0.0
7799,18/07/2018 07:40,0.6385558,29.33944,-0.08000001,13.28701,0.0,0.03,0.09499308,0.0,3.525265,21.1,7.010796,20.42011,0.0
7800,18/07/2018 08:00,145.2351,7543.491,0.8575595,11.06775,0.0,3.278044,0.0,0.0,3.715303,21.1,7.023689,19.96042,0.0
7801,18/07/2018 08:20,96.88922,6184.852,5.290702,8.890256,0.0,2.872309,1.143708,2925.648,4.109601,20.96184,7.103817,18.71867,0.001686066
7802,18/07/2018 08:40,2.780588,178.5295,2.616549,10.42119,0.4057731,2.988945,2.015065,2521.013,4.18,20.9,7.054145,17.69205,0.02184624
7803,18/07/2018 09:00,2.997417,227.8307,-0.02822475,13.27322,0.022096,3.140387,2.742093,585.3164,4.18,20.9,6.975864,19.0653,0.003647512
7804,18/07/2018 09:20,0.3868207,28.74884,-0.07000001,13.55328,0.0,1.817553,1.448331,0.0,4.18,20.92111,6.989999,20.59848,0.0
7805,18/07/2018 09:40,0.0,0.0,-0.07000001,13.51787,0.0,0.07131059,0.7956141,0.0,4.093503,21.00428,6.990281,20.86715,0.0
7806,18/07/2018 10:00,0.3792595,29.64013,-0.06828859,13.2928,0.0,0.5485107,0.3108751,0.0,3.610251,21.0,6.987956,20.39623,0.0
7807,18/07/2018 10:20,0.5766004,38.8906,-0.07000001,12.24906,0.0,3.602718,0.0,0.0,3.51,21.0,6.97,19.69513,0.0
7808,18/07/2018 10:40,121.3418,10545.94,-0.07000001,11.47263,0.0,3.646228,0.0,0.0,3.608163,21.01367,6.984302,20.16253,0.0
7809,18/07/2018 11:00,155.6479,13537.75,10.01952,8.771001,0.0,2.870615,0.5077263,1958.883,4.099126,20.93033,7.090854,19.02645,0.004192822
7810,18/07/2018 11:20,2.710821,173.7582,9.565257,9.500364,0.02218725,2.857941,1.692591,3432.542,4.28276,20.9,7.126777,17.98936,0.05728123
7811,18/07/2018 11:40,3.703484,232.865,3.386636,12.26855,0.201156,3.044387,1.818395,2912.159,4.280383,20.98343,6.994051,17.86067,0.1141999
7812,18/07/2018 12:00,3.429398,197.3488,0.07852866,15.05584,0.1331183,3.063797,2.357765,1662.262,4.28,21.09519,6.917949,18.15764,0.05889295
7813,18/07/2018 12:20,1.505322,96.71305,-0.08000001,16.65094,0.0,3.048442,2.147701,135.967,4.28,21.1,6.929999,18.81937,0.002755177
