,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
7814,18/07/2018 12:40,0.2876248,15.40156,-0.08000001,16.68816,0.0,0.8924969,0.4584222,0.0,4.272969,21.20885,6.930448,19.34936,0.0
7815,18/07/2018 13:00,0.0,0.0,-0.08000001,16.74736,0.0,0.04089484,0.1814135,0.0,3.838774,21.3,6.930415,20.00645,0.0
7816,18/07/2018 13:20,30.48676,2476.009,-0.08000001,15.9987,0.0,1.710347,0.03036596,0.0,3.52464,21.3,6.929999,20.32319,0.0
7817,18/07/2018 13:40,146.0621,12701.31,5.127053,12.99408,0.0,3.066953,0.0998774,737.7487,3.833733,21.3,6.982259,20.22007,0.000922186
7818,18/07/2018 14:00,18.74444,1621.083,6.338394,12.4026,0.01428925,2.996212,1.442009,3804.171,4.055482,21.3,7.035826,18.65087,0.02731439
7819,18/07/2018 14:20,2.658661,192.4595,1.587984,15.29189,0.1265919,3.219837,1.988998,2746.975,4.055125,21.33133,6.95674,17.74167,0.06334306
7820,18/07/2018 14:40,2.883382,215.9774,-0.05722266,17.53841,0.04840185,3.231803,2.667349,632.1495,4.05,21.4,6.944019,18.45935,0.008104606
7821,18/07/2018 15:00,0.629385,42.52029,-0.08000001,18.09195,0.0,2.604804,1.217209,0.0,4.05,21.41117,6.935346,19.63479,0.0
7822,18/07/2018 15:20,0.0,0.0,-0.07822726,18.09676,0.0,0.04652818,0.4226987,0.0,3.891978,21.5,6.949998,20.01683,0.0
7823,18/07/2018 15:40,0.55453,36.61031,-0.075408,18.18707,0.0,0.04044784,0.06059963,0.0,3.521802,21.5,6.950268,20.0739,0.0
7824,18/07/2018 16:00,0.3327467,24.77274,-0.08000001,16.47101,0.0,3.516599,0.0,0.0,3.51,21.59268,6.936167,20.32049,0.0
7825,18/07/2018 16:20,102.4786,9119.491,2.274077,14.91181,0.0,3.470943,0.0,0.0,3.657648,21.6,6.949998,20.16352,0.0
7826,18/07/2018 16:40,58.42402,5263.105,5.980952,12.91868,0.0,3.133818,0.8042228,3585.512,3.926573,21.54917,7.027942,18.88616,0.02083669
7827,18/07/2018 17:00,2.435202,177.6034,2.499074,15.19742,0.07862165,3.288343,1.777571,3309.534,3.954464,21.59357,6.995568,18.39261,0.04949803
7828,18/07/2018 17:20,3.269376,277.0809,-0.05999999,17.66165,0.2738,3.31777,2.614194,854.9193,3.95,21.6,6.96,18.86736,0.005202684
7829,18/07/2018 17:40,0.0,0.0,-0.05999999,18.17525,0.0,3.292317,1.123669,0.0,3.95,21.6,6.9605,19.77488,0.0
7830,18/07/2018 18:00,0.0,0.0,-0.04750665,18.11146,0.0,0.2159064,0.2888694,0.0,3.852169,21.61349,6.981175,20.08352,0.0
7831,18/07/2018 18:20,0.6303233,38.44437,-0.06936418,17.4943,0.0,1.488642,0.1557568,0.0,3.516567,21.65009,6.981106,20.03391,0.0
7832,18/07/2018 18:40,0.379179,23.89768,-0.06748876,16.32172,0.0,3.620791,0.0,0.0,3.5,21.6,6.97,20.26748,0.0
7833,18/07/2018 19:00,80.50106,5679.056,0.9345019,15.06069,0.0,3.573261,0.0,0.0,3.587497,21.6,6.968092,20.44262,0.0
7834,18/07/2018 19:20,100.4787,6813.414,6.283808,12.06243,0.0,2.887291,0.5785002,2571.046,3.911772,21.586,7.018053,19.8156,0.004176285
7835,18/07/2018 19:40,2.638112,166.1924,4.000091,13.6046,0.008352666,3.143423,1.586993,3602.76,4.009982,21.52866,7.055741,18.24577,0.04330105
7836,18/07/2018 20:00,2.521307,149.9616,0.1022114,16.53566,0.02955908,3.280502,2.434116,1311.403,4.010001,21.6,6.962203,17.65437,0.01915063
7837,18/07/2018 20:20,1.129846,66.50179,-0.08000001,17.64613,0.0,3.300647,2.127148,174.3416,4.010001,21.55694,6.971905,20.20675,0.000739964
7838,18/07/2018 20:40,0.0,0.0,-0.08000001,17.57218,0.0,1.087076,0.7491903,0.0,3.980431,21.5,6.9679,20.80522,0.0
7839,18/07/2018 21:00,0.5081957,25.66375,-0.07794734,17.14795,0.0,0.3492134,0.4344227,0.0,3.609743,21.48132,6.986703,20.6075,0.0
7840,18/07/2018 21:20,0.3732525,17.18461,-0.08000001,16.04251,0.0,3.181091,0.01384292,0.0,3.5,21.46088,6.97,19.86529,0.0
7841,18/07/2018 21:40,71.88251,4301.01,-0.08000001,15.1597,0.0,3.674691,0.0,0.0,3.5451,21.4,6.983645,20.367,0.0
7842,18/07/2018 22:00,140.4418,7644.186,4.908956,11.76696,0.0,2.97785,0.1741252,1350.648,3.925961,21.38111,7.000072,19.80799,9.330579e-05
7843,18/07/2018 22:20,12.9848,545.8366,4.410613,11.64332,0.005186669,2.910792,1.043861,4069.152,4.116065,21.3,7.104061,18.60994,0.01683532
7844,18/07/2018 22:40,2.386486,71.35897,0.7564602,14.19826,0.05284407,3.184613,2.16357,1730.516,4.12,21.3,7.029077,18.04509,0.006131294
7845,18/07/2018 23:00,2.000735,60.84581,-0.06534101,15.6714,0.005418,3.229507,2.21459,434.8816,4.12,21.3,7.010001,20.07039,0.000355243
7846,18/07/2018 23:20,0.2582728,7.093829,-0.08000001,15.76829,0.0,1.864097,0.6271473,0.0,4.116268,21.3,7.010001,20.78331,0.0
7847,18/07/2018 23:40,0.0,0.0,-0.08000001,15.70179,0.0,0.04,0.4367768,0.0,3.817512,21.3,7.010001,20.39528,0.0
7848,19/07/2018 00:00,0.7584521,20.00479,-0.08000001,15.15397,0.0,0.690069,0.09281166,0.0,3.500455,21.3,7.010001,19.3772,0.0
7849,19/07/2018 00:20,3.20376,104.4835,-0.08000001,13.55555,0.0,3.622871,0.0,0.0,3.501531,21.3,7.010001,19.75295,0.0
7850,19/07/2018 00:40,110.1839,3714.461,1.629959,11.7284,0.0,3.35753,0.003382335,131.2072,3.701492,21.28465,6.977034,20.32582,0.0
7851,19/07/2018 01:00,39.85299,1295.544,2.48754,10.74844,0.01136767,3.192488,1.288266,3883.666,3.925538,21.2,7.070197,19.01893,0.0
7852,19/07/2018 01:20,2.028277,65.58704,0.1812532,13.00636,0.05679417,3.3171,3.08897,1303.214,3.93,21.2,7.03,17.72576,0.0
7853,19/07/2018 01:40,1.633463,48.31336,-0.08000001,13.82648,0.0,3.314638,2.725833,352.2932,3.93,21.2,7.03,18.48677,0.0
7854,19/07/2018 02:00,0.1291717,3.953865,-0.08000001,13.72221,0.0,2.738924,1.056817,0.0,3.93,21.2,7.031498,20.7422,0.0
7855,19/07/2018 02:20,0.0,0.0,-0.08000001,13.81748,0.0,0.04168817,0.6399543,0.0,3.738244,21.2,7.03,20.83121,0.0
7856,19/07/2018 02:40,0.7589325,27.3321,-0.08000001,12.81843,0.0,2.457924,0.09729298,0.0,3.5,21.2,7.03,19.67783,0.0
7857,19/07/2018 03:00,0.4758991,17.12232,-0.08000001,11.8205,0.0,3.640333,0.0,0.0,3.5,21.2,7.03,20.17232,0.0
7858,19/07/2018 03:20,35.61418,1681.758,0.2141638,10.82436,0.0,3.597696,0.0,0.0,3.545581,21.2,7.010108,20.32005,0.0
7859,19/07/2018 03:40,45.03814,2094.197,1.552291,9.621957,0.0,3.360799,1.31195,2499.691,3.697744,21.2,7.041595,18.75248,0.0
7860,19/07/2018 04:00,1.378549,51.87061,0.135519,11.21541,0.0,3.456262,3.219294,1354.552,3.73,21.12014,7.030327,18.51673,0.0
7861,19/07/2018 04:20,1.226095,48.89239,-0.08000001,12.16,0.0,3.482179,3.370452,260.1663,3.73,21.1,7.050002,20.41513,0.0
7862,19/07/2018 04:40,0.2810957,6.997008,-0.08000001,11.95586,0.0,3.472184,1.035852,0.0,3.73,21.1,7.036859,20.72185,0.0
7863,19/07/2018 05:00,0.0,0.0,-0.08000001,11.90083,0.0,0.2841306,0.5024589,0.0,3.648897,21.1,7.044559,20.63654,0.0
7864,19/07/2018 05:20,0.7383758,26.6613,-0.08000001,11.29039,0.0,1.602845,0.03941956,0.0,3.5,21.1,7.051364,19.58818,0.0
7865,19/07/2018 05:40,0.5452324,18.48958,-0.08000001,10.31375,0.0,3.703611,0.0,0.0,3.5,21.1,7.04,20.1163,0.0
7866,19/07/2018 06:00,42.0505,1940.309,0.2123758,9.610153,0.0,3.635974,0.0,0.0,3.535217,21.1,7.035877,20.34295,0.0
7867,19/07/2018 06:20,75.1675,3401.402,1.9899,8.26417,0.0,3.298623,0.6181332,1491.175,3.753221,20.99312,7.05022,20.09512,0.0
7868,19/07/2018 06:40,3.728584,158.1833,1.121923,8.985269,0.0,3.316015,2.223939,2222.321,3.842816,20.9,7.069545,18.02901,0.0
7869,19/07/2018 07:00,1.631433,67.67447,-0.04122099,10.94125,0.0,3.375966,3.64606,531.7462,3.839999,20.9,7.044687,19.23657,0.0
7870,19/07/2018 07:20,0.0,0.0,-0.08000001,11.06775,0.0,2.351289,1.996264,14.30333,3.839999,20.9,7.058484,20.82865,0.0
7871,19/07/2018 07:40,0.0,0.0,-0.08000001,11.08117,0.0,0.2579913,1.297658,0.0,3.822828,20.94943,7.059999,20.37475,0.0
7872,19/07/2018 08:00,0.5431508,20.55709,-0.08000001,10.71516,0.0,0.7084355,0.6347552,0.0,3.538778,21.04352,7.055687,19.51455,0.0
7873,19/07/2018 08:20,0.4743989,19.50922,-0.08000001,9.482363,0.0,3.663184,0.0,0.0,3.5,21.1,7.04,20.07337,0.0
7874,19/07/2018 08:40,33.09544,2221.288,-0.08000001,9.023249,0.0,3.636353,0.0,0.0,3.51253,21.1,7.04,20.33555,0.0
7875,19/07/2018 09:00,130.7482,9390.415,4.570424,7.116183,0.0,2.949207,0.08529466,535.5041,3.834906,21.02079,7.053224,19.99539,0.0
7876,19/07/2018 09:20,26.48924,1908.508,3.824251,7.312879,0.0,3.012188,1.764333,3063.089,4.033179,20.9,7.085557,17.86619,0.01033688
7877,19/07/2018 09:40,1.262567,70.08417,0.7697312,9.912634,0.005002335,3.164597,2.669429,1435.944,4.035117,20.9,7.009408,19.09253,0.007571491
7878,19/07/2018 10:00,1.50315,96.0401,-0.05715108,11.28632,0.0,3.260175,2.358217,281.9924,4.03,20.9,6.990546,20.50112,0.0
7879,19/07/2018 10:20,0.638455,39.3662,-0.04,11.28592,0.0,1.860052,0.7723352,0.0,4.03,20.96208,6.998446,19.3385,0.0
7880,19/07/2018 10:40,0.0,0.0,-0.04,11.38321,0.0,0.05044733,0.2182954,0.0,3.786155,21.04924,7.010001,19.37808,0.0
7881,19/07/2018 11:00,0.9652193,56.03917,-0.04,11.26693,0.0,0.6481794,0.03295783,0.0,3.5,21.1,7.00777,19.8514,0.0
7882,19/07/2018 11:20,0.7443395,39.01672,-0.04,9.762271,0.0,3.618443,0.0,0.0,3.5,21.1,6.989999,20.27173,0.0
7883,19/07/2018 11:40,129.4129,7993.725,4.511053,8.29191,0.0,3.065506,0.0,0.0,3.691125,21.1,7.038784,20.44317,0.0
7884,19/07/2018 12:00,60.88595,3752.016,5.998011,7.171347,0.0,2.794427,1.094774,2906.125,4.002775,21.1,7.101579,19.02637,0.005532648
7885,19/07/2018 12:20,4.188708,210.3108,2.20203,9.558222,0.003853498,3.175677,1.941768,2762.248,4.033977,21.1,7.025703,17.68608,0.02391025
7886,19/07/2018 12:40,2.014457,109.5788,0.03123463,11.89818,0.0,3.140839,2.662598,666.3099,4.03,21.10767,6.989999,18.30919,0.003161728
7887,19/07/2018 13:00,1.509616,76.03208,-0.08000001,12.50093,0.0,2.757562,1.296962,0.0,4.03,21.2,6.989999,19.04747,0.0
7888,19/07/2018 13:20,0.0,0.0,-0.08000001,12.56888,0.0,0.05999999,0.3706562,0.0,3.920687,21.28325,6.996027,19.79692,0.0
7889,19/07/2018 13:40,1.268283,78.28719,-0.08000001,12.41176,0.0,0.05999999,0.2497694,0.0,3.52438,21.32758,6.997069,20.18804,0.0
7890,19/07/2018 14:00,1.766905,97.42358,-0.08000001,11.19215,0.0,3.255021,0.0,0.0,3.5,21.30824,6.989999,20.45764,0.0
7891,19/07/2018 14:20,104.7161,5367.031,2.850701,9.630328,0.0,3.219886,0.0,0.0,3.606673,21.4,7.035027,20.56614,0.0
7892,19/07/2018 14:40,82.93519,4285.377,5.864527,7.757781,0.0,2.852219,0.4726194,2164.504,3.940499,21.33039,7.086052,19.52718,0.000594809
7893,19/07/2018 15:00,2.637033,112.1528,2.751037,9.425447,0.01266198,3.164956,1.719631,3421.146,4.016174,21.34713,7.053998,18.18638,0.01395173
7894,19/07/2018 15:20,2.132871,104.5244,-0.07000001,12.17732,0.0,3.245579,2.711613,779.5327,4.012547,21.4,7.006045,19.32115,0.00107351
7895,19/07/2018 15:40,1.513099,69.59737,-0.07000001,12.67949,0.0,3.213928,1.734196,169.0595,4.013702,21.4,7.008967,19.6893,0.0
7896,19/07/2018 16:00,0.5000874,23.04532,-0.07000001,12.73657,0.0,0.4009885,0.3285812,0.0,4.010001,21.48481,7.031121,19.95209,0.0
7897,19/07/2018 16:20,0.129172,6.013086,-0.07000001,12.75232,0.0,0.05,0.1082828,0.0,3.832044,21.54674,7.025996,20.41319,0.0
7898,19/07/2018 16:40,0.995386,49.32822,-0.07000001,11.72451,0.0,1.840751,0.06372266,0.0,3.502988,21.50301,7.020865,20.31599,0.0
7899,19/07/2018 17:00,26.60619,1453.465,0.177145,10.44777,0.0,3.442515,0.0,0.0,3.513089,21.59712,7.028459,20.27459,0.0
7900,19/07/2018 17:20,109.0732,5958.973,2.87726,8.257054,0.0,3.094126,0.1442572,942.4283,3.763926,21.52497,7.044747,20.35839,0.0
7901,19/07/2018 17:40,20.83365,1136.531,2.942694,8.16938,0.0,3.17156,1.446767,3736.45,3.939425,21.45338,7.077963,18.84109,0.0
7902,19/07/2018 18:00,2.260863,119.805,0.2573493,10.87568,0.0,3.277786,2.907749,1017.658,3.939931,21.5,7.042812,17.75348,0.0
7903,19/07/2018 18:20,1.686181,83.94078,-0.07000001,11.68173,0.0,3.317436,2.181624,346.5787,3.94,21.5,7.045911,19.47054,0.0
7904,19/07/2018 18:40,0.4549243,21.48121,-0.07000001,11.67961,0.0,1.241739,0.6371893,0.0,3.93814,21.5,7.059999,20.66421,0.0
7905,19/07/2018 19:00,0.026875,0.1539292,-0.07000001,11.59242,0.0,0.05039434,0.3803277,0.0,3.660739,21.52519,7.071881,20.13957,0.0
7906,19/07/2018 19:20,0.7703111,33.49956,-0.07000001,10.73014,0.0,1.439534,0.002267835,0.0,3.51,21.5,7.050002,19.80513,0.0
7907,19/07/2018 19:40,0.3580199,15.30976,-0.07000001,9.405156,0.0,3.638955,0.0,0.0,3.51,21.5,7.050002,20.34018,0.0
7908,19/07/2018 20:00,127.9583,7031.392,2.484484,7.391284,0.0,3.108821,0.0,13.68789,3.712271,21.45706,7.075402,20.33756,0.0
7909,19/07/2018 20:20,62.98807,3495.661,3.364347,6.585087,0.0,3.040941,0.9431946,3980.486,4.004363,21.37372,7.11,18.86708,2.920613e-07
7910,19/07/2018 20:40,3.885075,183.4352,0.98487,8.678148,0.0,3.185745,2.305478,2070.391,4.029969,21.3,7.071775,18.80962,2.718377e-05
7911,19/07/2018 21:00,1.007623,45.03281,-0.07000001,10.41647,0.00408825,1.012056,2.395547,345.702,4.03,21.3,7.063601,19.28773,0.0
7912,19/07/2018 21:20,0.3870188,17.68723,-0.07000001,10.51848,0.05518651,0.0,0.6829174,0.0,4.03,21.3,7.063759,20.79545,0.0
7913,19/07/2018 21:40,0.0,0.0,-0.07000001,10.55096,0.0,0.0,0.4820902,0.0,3.829665,21.3,7.070889,20.81178,0.0
7914,19/07/2018 22:00,0.628936,32.80628,-0.07000001,10.13184,0.0,0.49376,0.1218134,0.0,3.511585,21.3,7.073386,19.79584,0.0
7915,19/07/2018 22:20,0.371437,16.37152,-0.07000001,8.260178,0.0,3.646666,0.0,0.0,3.51,21.3,7.059999,19.90568,0.0
7916,19/07/2018 22:40,101.9365,5882.894,0.9561184,7.051866,0.0,3.333151,0.0,0.0,3.61505,21.3,7.094579,20.00687,0.0
7917,19/07/2018 23:00,87.44255,4980.238,4.073829,5.210995,0.0,3.11041,0.3885902,2772.897,3.978287,21.16368,7.123875,19.36119,0.0
7918,19/07/2018 23:20,4.657988,212.9498,2.500748,6.478099,0.0081365,3.138099,1.562685,3529.398,4.039512,21.1,7.119576,18.35691,0.0
7919,19/07/2018 23:40,3.212166,150.1234,0.08341377,8.915232,0.0,3.214455,2.715409,862.5371,4.037059,21.1,7.07833,18.15791,0.0
7920,20/07/2018 00:00,0.5339321,25.20151,-0.08000001,9.414621,0.0,2.79497,1.560673,0.6887561,4.04,21.1,7.086469,19.73278,0.0
7921,20/07/2018 00:20,0.040715,1.143981,-0.08000001,9.424965,0.0,0.05045334,0.6692206,0.0,3.957134,21.1,7.088566,20.73112,0.0
7922,20/07/2018 00:40,0.758796,35.68607,-0.08000001,9.258998,0.0,0.05,0.3285487,0.0,3.546138,21.1,7.077814,19.44939,0.0
7923,20/07/2018 01:00,0.2504635,12.34922,-0.08000001,7.544523,0.0,3.183575,0.0,0.0,3.5,21.1,7.086006,19.78142,0.0
7924,20/07/2018 01:20,16.08487,967.7695,-0.08000001,6.616887,0.0,3.612514,0.0,0.0,3.511719,21.1,7.095923,20.34627,0.0
7925,20/07/2018 01:40,115.8286,7067.159,2.308007,5.176736,0.0,3.269989,0.2946305,1552.474,3.730115,21.09682,7.127959,19.95393,0.0
7926,20/07/2018 02:00,7.047133,414.3742,3.260476,5.146295,0.0,3.156514,1.625837,3317.372,3.897339,21.00159,7.155289,18.5545,0.0
7927,20/07/2018 02:20,1.561295,83.21749,-0.05999999,7.85393,0.0,3.348985,2.98733,665.554,3.89,21.0,7.095958,19.77661,0.0
7928,20/07/2018 02:40,1.629835,96.03987,-0.05999999,8.241687,0.0,3.391662,2.059868,308.7405,3.89,21.0,7.097259,20.71831,0.0
7929,20/07/2018 03:00,0.0,0.0,-0.05999999,8.142289,0.0,0.4409622,0.7134454,0.0,3.880037,21.0,7.103286,20.79719,0.0
7930,20/07/2018 03:20,0.6290089,26.78067,-0.05999999,7.996263,0.0,0.05,0.4694605,0.0,3.579404,21.0,7.095986,20.59587,0.0
7931,20/07/2018 03:40,0.5018905,21.98322,-0.05999999,6.771551,0.0,2.315811,0.0,0.0,3.5,21.0,7.097259,19.81278,0.0
7932,20/07/2018 04:00,1.626789,76.32327,-0.05999999,5.601499,0.0,3.630283,0.0,0.0,3.500256,21.0,7.103188,20.24253,0.0
7933,20/07/2018 04:20,52.54383,2523.296,0.3773957,4.720937,0.0,3.570746,0.09182383,536.6346,3.590653,20.99634,7.095998,19.49401,0.0
7934,20/07/2018 04:40,25.83634,1136.227,1.229948,4.466384,0.0,3.406106,2.032744,2452.976,3.724575,20.9,7.110188,18.59573,0.0
7935,20/07/2018 05:00,1.888533,75.73866,0.07961112,6.275739,0.0,3.460952,3.931295,837.2772,3.729283,20.9,7.108285,18.24562,0.0
7936,20/07/2018 05:20,0.5092824,19.84372,-0.08000001,6.577373,0.0,3.471115,2.464729,59.83024,3.73,20.9,7.108538,18.67384,0.0
7937,20/07/2018 05:40,0.0,0.0,-0.08000001,6.374929,0.0,1.616704,0.3705773,0.0,3.727542,20.9,7.102111,20.63474,0.0
7938,20/07/2018 06:00,0.379667,13.89726,-0.08000001,6.162476,0.0,0.4920353,0.3045827,0.0,3.571127,20.9,7.097983,20.42549,0.0
7939,20/07/2018 06:20,0.5088682,20.6854,-0.08000001,4.9627,0.0,3.604022,0.0,0.0,3.5,20.9,7.087012,19.76127,0.0
7940,20/07/2018 06:40,0.6445127,26.48481,-0.08000001,4.382903,0.0,3.630319,0.0,0.0,3.5,20.9,7.099999,20.26643,0.0
7941,20/07/2018 07:00,106.5889,4977.644,0.2191567,3.703519,0.002268,3.596612,0.0,0.0,3.653994,20.9,7.10202,20.50535,0.0
7942,20/07/2018 07:20,66.0322,3086.374,2.951146,2.722501,0.0,3.103589,1.161158,2873.242,3.944868,20.81997,7.118741,18.79671,0.0
7943,20/07/2018 07:40,1.015594,44.82288,1.236825,4.686297,0.00308,3.160582,2.617364,1697.731,3.980168,20.8,7.093369,17.79322,0.0
7944,20/07/2018 08:00,2.394318,105.5872,-0.07000001,6.348176,0.0,3.229985,3.042866,399.1636,3.98,20.89849,7.083869,19.4333,0.0
7945,20/07/2018 08:20,0.3790978,18.38841,-0.07000001,6.308937,0.0,2.547889,1.247553,0.0,3.98,20.9,7.0704,20.61576,0.0
7946,20/07/2018 08:40,0.0,0.0,-0.07000001,6.331262,0.0,0.3996885,0.4133878,0.0,3.901598,20.9,7.070001,20.80534,0.0
7947,20/07/2018 09:00,0.8871124,47.54499,-0.07000001,6.062588,0.0,0.4776605,0.3308086,0.0,3.535735,20.9,7.070384,20.20041,0.0
7948,20/07/2018 09:20,0.387005,22.74398,-0.07000001,4.736737,0.0,3.567944,0.0,0.0,3.5,20.9,7.070548,19.81727,0.0
7949,20/07/2018 09:40,150.507,10899.76,-0.07000001,4.15521,0.0,3.618206,0.0,0.0,3.642339,20.9,7.070001,20.25138,0.0
7950,20/07/2018 10:00,77.12007,5415.052,5.659917,2.951219,0.0,2.913562,0.7543294,1856.499,4.067889,20.84816,7.137413,18.77432,0.002900637
7951,20/07/2018 10:20,5.892578,277.1163,3.94742,4.44133,0.04552083,3.038521,1.735618,2796.952,4.139094,20.8,7.105044,17.94802,0.0219912
7952,20/07/2018 10:40,2.636402,-144.9249,0.6917335,7.637341,0.0569055,3.075042,2.363347,1591.684,4.14,20.88788,7.029687,17.71258,0.01813894
7953,20/07/2018 11:00,1.632557,-54.80668,-0.08000001,9.032091,0.0,2.949658,2.048489,203.8399,4.14,20.9,7.010001,18.24447,0.001601564
7954,20/07/2018 11:20,0.5966958,33.22478,-0.08000001,9.093351,0.0,1.405455,0.5919806,0.0,4.120872,21.02075,7.010917,19.22754,0.0
7955,20/07/2018 11:40,0.0,0.0,-0.08000001,9.216707,0.0,0.05551483,0.1897543,0.0,3.696873,21.07042,7.010001,19.75509,0.0
7956,20/07/2018 12:00,1.511935,92.9819,-0.08000001,8.036852,0.0,2.942934,0.005402,0.0,3.5,21.1,7.010001,20.14212,0.0
7957,20/07/2018 12:20,40.73463,3047.042,-0.08000001,7.224128,0.0,3.590358,0.0,0.0,3.519413,21.1,7.010201,20.40907,0.0
7958,20/07/2018 12:40,133.6529,10761.1,3.287441,5.848726,0.0,3.1614,0.1911649,942.6084,3.868921,21.1,7.051385,20.15147,0.0
7959,20/07/2018 13:00,16.98389,1265.207,5.420246,5.531093,0.0066475,3.043372,1.686464,3443.654,4.029964,21.1,7.097219,18.28452,0.008670182
7960,20/07/2018 13:20,3.141513,178.244,0.6539984,9.203475,0.09657874,3.173471,2.313823,1870.807,4.03,21.14397,7.008887,17.66592,0.01406851
7961,20/07/2018 13:40,3.775689,219.8543,-0.08000001,10.8973,0.0,3.170521,2.345899,364.5836,4.03,21.2,7.010001,19.41772,5.301174e-05
7962,20/07/2018 14:00,1.016143,61.54573,-0.08000001,10.86654,0.0,0.9889779,0.6638832,0.0,4.025497,21.2396,7.006662,19.7707,0.0
7963,20/07/2018 14:20,0.0,0.0,-0.08000001,11.36137,0.0,0.0240315,0.376265,0.0,3.712265,21.3,6.990533,20.52814,0.0
7964,20/07/2018 14:40,0.9022567,48.94893,-0.08000001,10.29457,0.0,2.195735,0.03211555,0.0,3.51,21.20373,6.989999,20.16105,0.0
7965,20/07/2018 15:00,0.6228496,29.98464,-0.08000001,9.127681,0.0,3.677537,0.0,0.0,3.51,21.2,7.003953,20.2457,0.0
7966,20/07/2018 15:20,179.6041,11184.84,1.920058,7.68818,0.001502,3.491816,0.0,13.59397,3.813885,21.18905,7.023765,20.08029,0.0
7967,20/07/2018 15:40,48.51952,2905.093,5.848004,5.273863,0.0,2.971695,0.6922044,3980.375,4.11536,21.1,7.12243,18.93372,0.003313503
7968,20/07/2018 16:00,5.849916,259.339,2.322482,7.716877,0.008991001,3.188158,1.776613,3269.289,4.127411,21.1,7.076201,18.41745,0.004749754
7969,20/07/2018 16:20,2.307256,90.61863,-0.08000001,10.89837,0.0,3.170878,2.610021,536.0815,4.13,21.1,7.025986,18.93518,0.000535249
7970,20/07/2018 16:40,0.386481,12.70884,-0.08000001,11.25128,0.0,1.269594,0.8068124,0.0,4.13,21.1,7.04,19.87478,0.0
7971,20/07/2018 17:00,0.0,0.0,-0.08000001,11.13603,0.0,0.0193255,0.4137395,0.0,4.003594,21.1,7.040278,20.42657,0.0
7972,20/07/2018 17:20,0.628626,22.48999,-0.08000001,10.9136,0.0,0.733934,0.1126563,0.0,3.551081,21.1,7.033962,20.2813,0.0
7973,20/07/2018 17:40,0.6366264,26.86318,-0.08000001,9.106162,0.0,3.06134,0.0,0.0,3.5,21.13694,7.031586,20.013,0.0
7974,20/07/2018 18:00,84.26324,4234.733,0.4775673,7.489316,0.0,3.342406,0.0,0.0,3.589639,21.20367,7.048734,20.2563,0.0
7975,20/07/2018 18:20,114.6446,6053.065,5.479177,5.03323,0.001642665,2.793283,0.4876811,2774.335,3.993684,21.13816,7.147525,19.4865,0.0
7976,20/07/2018 18:40,0.8193159,34.97178,2.602371,6.476214,0.063538,3.094142,1.688058,3286.052,4.07,21.1,7.11152,18.33633,0.0
7977,20/07/2018 19:00,2.375349,96.52681,0.05687914,9.348166,0.01729,3.236478,2.717211,868.0047,4.07,21.1,7.068073,19.65804,0.0
7978,20/07/2018 19:20,0.331548,14.01991,-0.08000001,9.570492,0.0,3.216056,1.677314,43.00392,4.07,21.1,7.050154,20.53196,0.0
7979,20/07/2018 19:40,0.0,0.0,-0.08000001,9.558332,0.0,1.23789,0.6206065,0.0,3.998837,21.1,7.062121,20.63794,0.0
7980,20/07/2018 20:00,0.5085335,15.97528,-0.08000001,9.174004,0.0,0.3943451,0.3458082,0.0,3.573061,21.1,7.066915,20.38705,0.0
7981,20/07/2018 20:20,0.5011924,17.23209,-0.08000001,7.478024,0.0,3.686023,0.0,0.0,3.5,21.1,7.055968,19.96489,0.0
7982,20/07/2018 20:40,67.14663,3166.837,-0.08000001,6.702802,0.0,3.717585,0.0,0.0,3.556119,21.1,7.058051,20.30634,0.0
7983,20/07/2018 21:00,119.4078,5649.324,3.357296,4.804578,0.0,2.958872,0.347488,1756.413,3.898538,21.04591,7.083803,19.42,0.0
7984,20/07/2018 21:20,2.765177,110.0643,2.988298,5.217139,0.03311867,3.017455,1.743612,3276.918,4.02921,21.0,7.124846,18.29551,0.0
7985,20/07/2018 21:40,2.347601,103.2125,0.02335214,7.837174,0.047701,3.251798,2.915842,726.9745,4.020092,21.0,7.059999,19.7586,0.0
7986,20/07/2018 22:00,0.6664483,21.93354,-0.08000001,8.288099,0.0,2.965612,1.808698,80.90701,4.02,21.0,7.060431,20.71253,0.0
7987,20/07/2018 22:20,0.251185,11.07335,-0.08000001,8.320025,0.0,0.006540999,0.6431974,0.0,4.02,21.0,7.06086,20.81132,0.0
7988,20/07/2018 22:40,0.380281,16.25628,-0.08000001,8.096078,0.0,0.0,0.4035809,0.0,3.938939,21.0,7.059999,20.83841,0.0
7989,20/07/2018 23:00,0.8032441,39.99972,-0.08000001,7.619825,0.001912002,0.3172205,0.2377794,0.0,3.546553,21.0,7.060599,20.10125,0.0
7990,20/07/2018 23:20,7.356647,389.5781,-0.08000001,5.443659,0.0,3.639253,0.0,0.0,3.512841,21.0,7.060816,19.72724,0.0
7991,20/07/2018 23:40,101.9408,5583.222,1.149564,4.110455,0.0,3.553545,0.05873756,536.6175,3.699025,20.97069,7.063664,20.21269,0.0
7992,21/07/2018 00:00,28.24201,1539.892,3.11437,3.266017,0.04655758,3.212775,1.421251,3686.587,3.88409,20.9,7.137807,18.92184,0.0
7993,21/07/2018 00:20,1.251944,61.27267,-0.06975093,6.097937,0.0,3.387352,3.225923,998.6324,3.88205,20.9,7.080214,17.72454,0.0
7994,21/07/2018 00:40,1.760192,89.06045,-0.07000001,6.650571,0.0,3.420713,2.445953,297.5905,3.88,20.9,7.080001,19.22622,0.0
7995,21/07/2018 01:00,0.1286475,5.574122,-0.07000001,6.38557,0.0,2.713981,0.721299,0.0,3.88,20.9,7.080001,20.78726,0.0
7996,21/07/2018 01:20,0.08619,5.386656,-0.07000001,6.476844,0.0,0.01,0.5575902,0.0,3.663477,20.9,7.080616,20.08141,0.0
7997,21/07/2018 01:40,0.6799482,39.67867,-0.07000001,5.304559,0.0,2.072983,0.007861182,0.0,3.51,20.9,7.080001,19.82043,0.0
7998,21/07/2018 02:00,0.6289881,31.32758,-0.07000001,4.023077,0.0,3.69769,0.0,0.0,3.51,20.9,7.080101,20.18883,0.0
7999,21/07/2018 02:20,63.55721,4030.702,0.508171,3.027313,0.0,3.610733,0.0,0.0,3.588853,20.9,7.085019,20.18231,0.0
8000,21/07/2018 02:40,26.73188,1682.954,2.354144,2.120182,0.0,3.269935,1.310081,3163.477,3.746116,20.9,7.121143,18.83457,0.0
8001,21/07/2018 03:00,1.203663,63.45961,0.4521016,4.252274,0.0,3.403558,3.495532,1099.52,3.76,20.9,7.084272,18.6014,0.0
8002,21/07/2018 03:20,1.064043,63.14346,-0.08000001,4.919596,0.0,3.484981,3.040512,227.0279,3.75994,20.9,7.089999,20.42781,0.0
8003,21/07/2018 03:40,0.257932,12.99515,-0.08000001,4.650029,0.0,3.409565,0.9757444,0.0,3.759458,20.9,7.089999,20.71819,0.0
8004,21/07/2018 04:00,0.0,0.0,-0.08000001,4.731512,0.0,0.6315652,0.464073,0.0,3.653675,20.9,7.090533,20.75837,0.0
8005,21/07/2018 04:20,1.131838,63.6659,-0.08000001,4.107608,0.0,1.178316,0.0226954,0.0,3.51,20.9,7.089999,20.06295,0.0
8006,21/07/2018 04:40,0.6393183,36.72336,-0.08000001,2.755086,0.0,3.711325,0.0,0.0,3.51,20.9,7.089999,20.10177,0.0
8007,21/07/2018 05:00,52.78968,3019.507,0.03054115,2.128228,0.0,3.701551,0.0,0.0,3.562204,20.9,7.091014,20.31488,0.0
8008,21/07/2018 05:20,48.41901,2806.507,2.820194,1.384548,0.0,3.221776,0.9016579,2304.99,3.741155,20.82939,7.137008,19.43669,0.0
8009,21/07/2018 05:40,2.813275,145.0667,1.273198,3.077821,0.0,3.413036,2.762503,1682.683,3.78991,20.8,7.104776,18.20231,0.0
8010,21/07/2018 06:00,0.6770409,27.77095,-0.07000001,4.469988,0.0,3.479853,3.262494,365.0556,3.79,20.8,7.08631,18.99854,0.0
8011,21/07/2018 06:20,1.136097,46.61518,-0.07000001,4.340689,0.0,2.999774,1.517783,135.8261,3.79,20.8,7.089999,19.75909,0.0
8012,21/07/2018 06:40,0.0,0.0,-0.07000001,4.399792,0.0,1.434837,0.4536414,0.0,3.744857,20.8,7.089999,20.72057,0.0
8013,21/07/2018 07:00,0.63068,26.10446,-0.07000001,4.274585,0.0,0.2707317,0.1684023,0.0,3.515208,20.8,7.090848,19.60223,0.0
8014,21/07/2018 07:20,0.3880673,15.04447,-0.07000001,2.6724,0.0,3.722628,0.0,0.0,3.51,20.8,7.090312,19.9324,0.0
8015,21/07/2018 07:40,20.31158,1003.057,-0.07000001,2.046365,0.0,3.705789,0.0,0.0,3.520725,20.8,7.089999,20.41513,0.0
8016,21/07/2018 08:00,71.14729,3655.574,0.9781496,1.428506,0.0,3.506577,0.4751765,1206.312,3.666183,20.8,7.047493,19.30811,0.0
8017,21/07/2018 08:20,5.059375,245.947,2.039294,2.432301,0.0,3.178489,2.535367,1912.292,3.771341,20.8,7.098608,17.8033,0.0
8018,21/07/2018 08:40,0.879114,34.23887,-0.07000001,4.135857,0.0,3.414895,3.93788,633.6967,3.77,20.8,7.061308,19.56367,0.0
8019,21/07/2018 09:00,0.2582442,11.93597,-0.07000001,4.175561,0.0,3.348321,2.054995,0.0,3.77,20.8,7.071621,20.68702,0.0
8020,21/07/2018 09:20,0.0,0.0,-0.07000001,4.291156,0.0,0.05907525,1.320274,0.0,3.764516,20.8,7.089814,20.76896,0.0
8021,21/07/2018 09:40,0.3786575,25.20646,-0.07000001,4.354088,0.0,0.01693016,0.6178071,0.0,3.543885,20.8,7.089363,19.89344,0.0
8022,21/07/2018 10:00,1.260861,81.83412,-0.07000001,2.986844,0.0,2.903546,0.0,0.0,3.51,20.8,7.065541,19.78192,0.0
8023,21/07/2018 10:20,6.848176,560.1539,-0.07000001,2.068539,0.0,3.651928,0.0,0.0,3.511739,20.8,7.065988,20.28702,0.0
8024,21/07/2018 10:40,170.3596,14412.7,4.203465,1.579042,0.0,3.152614,0.02015934,331.2993,3.788649,20.8,7.057375,19.67414,2.386822e-05
8025,21/07/2018 11:00,40.14872,3428.453,6.555723,1.896195,0.001287415,2.849305,1.533449,3533.632,4.098673,20.6907,7.131419,18.41237,0.008166998
8026,21/07/2018 11:20,4.642984,316.0402,1.97746,5.234788,0.1465289,3.119377,1.963528,2596.113,4.102587,20.7,7.057936,17.88214,0.01923529
8027,21/07/2018 11:40,0.8800535,56.71702,-0.02349333,7.748618,0.09562665,3.103285,2.569268,411.9782,4.099999,20.7,7.010001,18.16961,0.002222798
8028,21/07/2018 12:00,0.0,0.0,-0.05906149,8.125317,0.0,2.835466,0.9102373,0.0,4.099999,20.70903,7.010001,19.80865,0.0
8029,21/07/2018 12:20,0.1288742,7.158741,-0.05999999,8.419169,0.0,0.0,0.3621843,0.0,3.911857,20.8,7.010417,20.23339,0.0
8030,21/07/2018 12:40,0.562892,29.24733,-0.05999999,7.825133,0.0,1.727674,0.004632835,0.0,3.523018,20.8,7.010001,20.124,0.0
8031,21/07/2018 13:00,0.5888115,34.95327,-0.05999999,6.526559,0.0,3.585673,0.0,0.0,3.51,20.8,7.010001,20.23839,0.0
8032,21/07/2018 13:20,110.6211,7884.055,1.607982,5.446804,0.0,3.381644,0.0,0.0,3.635831,20.8,7.004066,20.30481,0.0
8033,21/07/2018 13:40,73.75881,5225.116,5.736404,4.205153,0.0,2.873404,0.8943967,3180.673,3.981947,20.8,7.057826,19.05689,0.001038146
8034,21/07/2018 14:00,2.847804,158.8358,2.41361,6.400033,0.00428,3.130802,1.914898,2802.261,4.029918,20.8,7.0522,18.12243,0.009340754
8035,21/07/2018 14:20,1.44265,79.50939,-0.08000001,9.380158,0.0,3.235383,2.700885,532.4333,4.03,20.8,7.0,19.08157,0.000410983
8036,21/07/2018 14:40,0.4648084,25.80304,-0.08000001,9.428139,0.0,3.1555,0.9197415,0.0,4.03,20.8,7.0,20.26666,0.0
8037,21/07/2018 15:00,0.0,0.0,-0.08000001,9.476415,0.0,0.5843115,0.282383,0.0,3.909182,20.81186,7.014995,20.28303,0.0
8038,21/07/2018 15:20,0.750475,40.57174,-0.08000001,8.978956,0.0015015,1.087857,0.1362475,0.0,3.532201,20.83196,7.01348,20.15246,0.0
8039,21/07/2018 15:40,0.6464817,36.93675,-0.08000001,7.561304,0.0,3.577782,0.0,0.0,3.51,20.8,7.009665,19.95361,0.0
8040,21/07/2018 16:00,51.24703,3289.726,0.0437526,6.814576,0.0,3.631643,0.0,0.0,3.554097,20.82065,7.01776,20.24501,0.0
8041,21/07/2018 16:20,112.274,7172.0,3.079908,5.087234,0.0,3.110865,0.3727027,1959.821,3.848856,20.8,7.01641,19.40868,0.0
8042,21/07/2018 16:40,1.712894,93.39107,2.69993,5.707293,0.0,3.181903,1.541608,3503.407,3.970316,20.8,7.083449,18.57907,0.0
8043,21/07/2018 17:00,1.891704,108.1823,0.2171856,8.642867,0.0,3.238482,2.794771,924.0347,3.970001,20.8,7.03803,18.47696,0.0
8044,21/07/2018 17:20,0.3880392,19.483,-0.09000002,9.110332,0.0,3.075312,1.586326,3.898247,3.970001,20.8,7.03,20.65173,0.0
8045,21/07/2018 17:40,0.129257,6.300581,-0.09000002,8.964508,0.0,1.126277,0.5955315,0.0,3.951932,20.8,7.039701,20.80958,0.0
8046,21/07/2018 18:00,0.326896,19.08502,-0.09000002,8.876558,0.0,0.137964,0.567358,0.0,3.610248,20.8,7.049401,19.8137,0.0
8047,21/07/2018 18:20,0.3101512,14.79503,-0.09000002,7.273912,0.0,3.249688,0.0,0.0,3.51,20.8,7.033027,19.83469,0.0
8048,21/07/2018 18:40,19.04099,956.0287,-0.09000002,6.486969,0.0,3.517867,0.0,0.0,3.516312,20.8,7.04,20.27057,0.0
8049,21/07/2018 19:00,109.4666,5438.606,2.455707,5.050918,0.04813258,3.105202,0.06000512,536.6244,3.735536,20.8,7.026246,20.4292,0.0
8050,21/07/2018 19:20,38.23232,2090.855,2.954365,4.479237,0.02649225,3.033808,1.348779,3933.643,3.964549,20.8,7.106647,18.85869,0.0
8051,21/07/2018 19:40,1.378661,68.97622,0.508132,7.197404,0.042687,3.217899,2.676826,1360.109,3.969985,20.8,7.059487,18.87701,0.0
8052,21/07/2018 20:00,1.890507,79.76072,-0.08000001,8.18877,0.0,3.278074,2.557931,478.2009,3.970001,20.8,7.05175,19.4633,0.0
8053,21/07/2018 20:20,0.0,0.0,-0.08000001,8.140571,0.0,2.400663,0.9475902,0.0,3.968784,20.8,7.068481,20.75398,0.0
8054,21/07/2018 20:40,0.0,0.0,-0.08000001,8.177059,0.0,0.0027735,0.6455613,0.0,3.750132,20.8,7.068284,20.76614,0.0
8055,21/07/2018 21:00,0.8962654,43.74581,-0.08000001,7.23913,0.00750565,2.074072,0.1119279,0.0,3.51,20.8,7.05462,19.79047,0.0
8056,21/07/2018 21:20,0.1837845,6.882834,-0.08000001,5.856645,0.004293335,3.655017,0.0,0.0,3.51,20.8,7.055335,20.14334,0.0
8057,21/07/2018 21:40,93.07972,4906.343,0.9295273,4.819464,0.0,3.451447,0.0,0.0,3.631081,20.79777,7.048668,20.02863,0.0
8058,21/07/2018 22:00,63.68804,3489.503,3.822476,3.465537,0.0,2.972512,0.965457,3588.487,3.922418,20.70106,7.112652,18.93287,0.0
8059,21/07/2018 22:20,0.6367637,26.97514,0.8704893,5.878867,0.0,3.251411,2.488045,1932.498,3.950641,20.7,7.091886,18.05092,0.0
8060,21/07/2018 22:40,1.888592,96.86007,-0.07000001,7.332979,0.0,3.229583,2.76295,425.0144,3.95,20.7,7.070001,19.57245,0.0
8061,21/07/2018 23:00,0.3871183,18.38594,-0.06797402,7.18998,0.0,3.191139,1.253817,0.0,3.95,20.7,7.070001,20.71458,0.0
8062,21/07/2018 23:20,0.0,0.0,-0.07000001,7.365911,0.0,0.0,0.8773292,0.0,3.818329,20.7,7.070001,20.74748,0.0
8063,21/07/2018 23:40,0.8906667,43.26796,-0.07000001,6.457304,0.0,1.817375,0.2271772,0.0,3.515225,20.7,7.069829,19.74068,0.0
8064,22/07/2018 00:00,0.378761,18.1161,-0.07000001,5.17274,0.0,3.627646,0.0,0.0,3.51,20.7,7.070001,19.91554,0.0
8065,22/07/2018 00:20,63.1907,3731.106,0.4818332,4.149704,0.01167891,3.605967,0.0,0.0,3.568944,20.6919,7.063674,20.43958,0.0
8066,22/07/2018 00:40,83.34821,5043.025,2.563935,2.626457,0.03399084,3.305152,0.4355203,2163.374,3.826659,20.6,7.080865,19.84035,0.0
8067,22/07/2018 01:00,2.009117,98.16714,1.644163,3.549081,0.0,3.361266,1.87144,3081.151,3.910409,20.6,7.109708,18.53652,0.0
8068,22/07/2018 01:20,1.40943,47.63631,-0.07000001,5.967674,0.0,3.338829,3.024828,585.5618,3.900524,20.6,7.089999,20.03546,0.0
8069,22/07/2018 01:40,1.250506,49.94165,-0.07000001,5.957259,0.0,3.315326,1.922866,181.2977,3.903947,20.6,7.089999,20.71365,0.0
8070,22/07/2018 02:00,0.12132,4.149663,-0.07000001,6.029816,0.0,0.7914439,0.6271969,0.0,3.869344,20.6,7.089999,20.82634,0.0
8071,22/07/2018 02:20,0.5083078,17.26983,-0.07000001,5.619553,0.0,0.8855761,0.3502584,0.0,3.552232,20.6,7.085959,20.57114,0.0
8072,22/07/2018 02:40,0.504075,20.23373,-0.07000001,4.082137,0.0,3.481851,0.0,0.0,3.51,20.6,7.08019,19.98553,0.0
8073,22/07/2018 03:00,14.56005,801.8612,-0.04294401,3.362972,0.0,3.68711,0.0,0.0,3.516174,20.6,7.088773,20.30851,0.0
8074,22/07/2018 03:20,49.35189,2773.028,1.974534,2.112512,0.045675,3.405713,0.2633083,941.954,3.625174,20.6,7.048264,19.31099,0.0
8075,22/07/2018 03:40,8.420961,448.409,1.263911,2.459158,0.0,3.391859,2.410985,1977.597,3.699312,20.6,7.109416,18.04689,0.0
8076,22/07/2018 04:00,1.52091,73.47158,-0.0535115,3.960675,0.0,3.5244,3.752862,738.3091,3.7,20.6,7.089999,17.9894,0.0
8077,22/07/2018 04:20,1.627348,89.19543,-0.07000001,4.0726,0.0,3.560772,2.334006,143.2375,3.7,20.6,7.089999,18.65663,0.0
8078,22/07/2018 04:40,0.259363,12.02027,-0.07000001,4.038226,0.0,1.754557,0.5559591,0.0,3.698156,20.56298,7.089999,20.70795,0.0
8079,22/07/2018 05:00,0.1286755,5.988943,-0.07000001,4.128555,0.0,0.0047315,0.4367989,0.0,3.670352,20.5,7.089999,20.81326,0.0
8080,22/07/2018 05:20,0.7580095,35.00416,-0.07000001,3.51833,0.0,0.9356515,0.1259009,0.0,3.51161,20.5657,7.089999,20.15096,0.0
8081,22/07/2018 05:40,0.6303009,30.53314,-0.07000001,2.170301,0.0,3.620274,0.0,0.0,3.51,20.6,7.089999,20.05227,0.0
8082,22/07/2018 06:00,38.09355,2351.36,-0.05572966,1.568601,0.0,3.662042,0.0,0.0,3.554677,20.58572,7.089999,20.37417,0.0
8083,22/07/2018 06:20,39.91349,2431.565,1.401391,1.531302,0.0,3.396792,1.572693,2626.665,3.700134,20.5,7.104083,18.41741,0.0
8084,22/07/2018 06:40,1.144127,59.03849,0.3912567,3.015102,0.0,3.248303,3.329521,1113.402,3.720001,20.5,7.079764,18.52016,0.0
8085,22/07/2018 07:00,1.50981,77.51433,-0.07000001,3.707275,0.0,3.414143,3.114773,229.9014,3.720001,20.5,7.085047,20.60143,0.0
8086,22/07/2018 07:20,0.2497,11.63629,-0.07000001,3.630932,0.0,2.608161,1.15403,0.0,3.720001,20.5,7.074219,20.78212,0.0
8087,22/07/2018 07:40,0.2315775,10.68363,-0.07000001,3.697092,0.0,0.0130535,0.6653101,0.0,3.622386,20.5712,7.089999,20.03573,0.0
8088,22/07/2018 08:00,0.5394216,24.09011,-0.07000001,2.848845,0.0,2.739531,0.004719499,0.0,3.51,20.6,7.074779,19.86266,0.0
8089,22/07/2018 08:20,0.4951075,22.53119,-0.07000001,1.984498,0.004077335,3.513419,0.0,0.0,3.51,20.6,7.075269,20.18822,0.0
8090,22/07/2018 08:40,47.13841,2651.28,0.4353404,1.508584,0.0,3.385787,0.0,0.0,3.554351,20.6,7.073214,20.32299,0.0
8091,22/07/2018 09:00,89.11589,5120.439,2.535116,1.289171,0.0,3.047108,0.6935614,2075.103,3.797148,20.58277,7.073177,19.41619,0.0
8092,22/07/2018 09:20,2.136144,109.7923,1.923071,2.835175,0.0,3.033208,2.198156,2295.881,3.89,20.5,7.077797,18.3076,0.0
8093,22/07/2018 09:40,0.7870371,45.72048,-0.04,4.8216,0.0,3.112986,3.525265,429.9801,3.885425,20.5601,7.049767,17.80076,0.0
8094,22/07/2018 10:00,0.8707794,60.60034,-0.059949,4.859963,0.0,3.197703,1.778559,146.7923,3.88,20.6,7.059984,19.04929,0.0
8095,22/07/2018 10:20,0.2591369,16.55426,-0.07000001,4.855882,0.0,0.2019734,0.2122121,0.0,3.857922,20.6,7.058369,19.73558,0.0
8096,22/07/2018 10:40,1.009025,79.33997,-0.07000001,5.039809,0.0,0.03862733,0.0940346,0.0,3.557599,20.60909,7.059999,19.63144,0.0
8097,22/07/2018 11:00,2.133394,161.2591,-0.07000001,3.920868,0.0,2.8457,0.0,0.0,3.51,20.65373,7.059852,20.16311,0.0
8098,22/07/2018 11:20,43.61443,2960.84,0.3645502,2.986865,0.004677,3.342303,0.0,0.0,3.531842,20.69343,7.076159,20.45734,0.0
8099,22/07/2018 11:40,135.5609,9659.807,4.745422,2.17491,0.0,2.71024,0.2191642,942.2219,3.83643,20.6,7.157654,20.00602,0.0
8100,22/07/2018 12:00,22.11174,1590.505,5.353109,2.423077,0.0,2.758704,1.744643,3258.454,4.061206,20.6,7.123047,18.25147,0.009315755
8101,22/07/2018 12:20,2.1408,144.2094,1.132989,5.644778,0.004693335,2.941007,2.186023,2020.807,4.06,20.6,7.040608,18.88594,0.01014335
8102,22/07/2018 12:40,1.122699,75.43797,-0.07000001,7.557707,0.0,3.015064,2.273981,289.3755,4.06,20.6,7.010001,20.31577,0.0
8103,22/07/2018 13:00,0.2474165,14.62734,-0.07000001,7.681431,0.0,0.8104745,0.5542657,0.0,4.06,20.63849,7.010001,20.11767,0.0
8104,22/07/2018 13:20,0.1325225,8.525104,-0.07000001,7.650376,0.0,0.0,0.2047174,0.0,3.812752,20.7,7.023283,20.26247,0.0
8105,22/07/2018 13:40,0.8963209,58.42691,-0.07000001,6.944917,0.0,1.633228,0.0111505,0.0,3.51035,20.7,7.010001,19.77642,0.0
8106,22/07/2018 14:00,0.7577919,51.24555,-0.07000001,5.813912,0.0,3.45885,0.0,0.0,3.51,20.7,7.010001,20.0323,0.0
8107,22/07/2018 14:20,149.6228,10992.68,1.408303,4.947591,0.0,3.29725,0.0,0.0,3.75125,20.7,7.038157,19.97843,0.0
8108,22/07/2018 14:40,46.46787,3373.331,6.164124,3.708333,0.0,2.898312,1.095436,3783.059,4.023055,20.7,7.135342,18.97007,0.004730445
8109,22/07/2018 15:00,4.256527,241.1546,2.32219,5.934953,0.0,3.03317,1.82521,2769.585,4.049278,20.70665,7.055882,17.71725,0.01418803
8110,22/07/2018 15:20,2.78705,149.6937,-0.03994484,8.772908,0.005559165,3.66793,2.644178,700.5352,4.05,20.8,7.014981,18.82189,0.001838598
8111,22/07/2018 15:40,0.1288035,6.37514,-0.08000001,8.980693,0.0,2.959777,1.215068,0.0,4.05,20.8,7.007828,20.26383,0.0
8112,22/07/2018 16:00,0.128931,6.670798,-0.08000001,8.986481,0.0,0.5774335,0.4753464,0.0,3.962505,20.8,7.019999,20.7549,0.0
8113,22/07/2018 16:20,0.758791,43.43236,-0.08000001,8.548986,0.0,0.6959355,0.2845355,0.0,3.551221,20.8,7.016622,20.21967,0.0
8114,22/07/2018 16:40,0.5082566,24.7168,-0.08000001,7.20637,0.0,3.144212,0.0,0.0,3.51,20.8,7.009313,19.944,0.0
8115,22/07/2018 17:00,82.84365,4909.958,-0.08000001,6.647521,0.0,3.147363,0.0,0.0,3.595966,20.8,7.019999,20.31551,0.0
8116,22/07/2018 17:20,80.01269,4744.315,3.814763,4.881595,0.0,2.576984,0.6086496,2570.838,3.899106,20.78941,7.104524,19.45798,0.0
8117,22/07/2018 17:40,3.781478,188.5467,2.43486,5.953187,0.0,2.779213,1.940994,2957.54,3.960324,20.8,7.072858,18.47846,0.0
8118,22/07/2018 18:00,2.639232,137.4206,0.03780597,8.300387,0.0,2.836939,2.813918,670.6465,3.96,20.8,7.03,20.22365,0.0
8119,22/07/2018 18:20,0.3880535,18.57682,-0.07000001,8.686782,0.0,2.275707,1.519807,0.0,3.96,20.8,7.033998,20.71837,0.0
8120,22/07/2018 18:40,0.0,0.0,-0.07000001,8.79067,0.0,0.0,0.6762998,0.0,3.907013,20.8,7.048734,20.79733,0.0
8121,22/07/2018 19:00,0.636777,33.74797,-0.07000001,8.545126,0.0,0.0,0.5008684,0.0,3.554189,20.8,7.035671,20.36788,0.0
8122,22/07/2018 19:20,0.5961332,31.33747,-0.07000001,6.895135,0.0,3.07387,0.0,0.0,3.51,20.8,7.030299,19.8658,0.0
8123,22/07/2018 19:40,44.66389,2852.237,-0.07000001,6.167193,0.0,3.237309,0.0,0.0,3.538579,20.8,7.037879,20.31003,0.0
8124,22/07/2018 20:00,358.2056,22717.39,4.899005,4.658391,0.0,2.532709,0.1574059,1349.709,4.150692,20.75996,7.12878,19.81248,0.000300152
8125,22/07/2018 20:20,18.51771,1167.267,5.096732,5.299426,0.01411383,2.00264,1.250899,3879.019,4.688241,20.7,7.169538,18.63203,0.008408641
8126,22/07/2018 20:40,4.053878,210.373,1.178716,7.391183,0.05888667,2.348644,2.013954,2552.011,4.682414,20.77943,7.071128,17.6371,0.0164626
8127,22/07/2018 21:00,2.130135,114.8825,-0.07000001,9.167241,0.0,2.400964,2.563222,507.6559,4.68,20.8,7.025681,18.80111,0.000925566
8128,22/07/2018 21:20,0.3789409,19.23485,-0.07000001,9.422044,0.0,1.869808,1.159419,0.0,4.68,20.8,7.020268,20.79995,0.0
8129,22/07/2018 21:40,0.1290015,6.321445,-0.07000001,9.476141,0.0,0.0,0.8276278,0.0,4.596542,20.74122,7.028022,20.77934,0.0
8130,22/07/2018 22:00,0.0,0.0,-0.07000001,9.300661,0.0,0.0,0.4808182,0.0,3.886061,20.7,7.025676,20.82389,0.0
8131,22/07/2018 22:20,2.162607,128.2377,-0.07000001,8.489148,0.0,0.6823045,0.1236988,0.0,3.515185,20.75804,7.033716,19.8754,0.0
8132,22/07/2018 22:40,109.1555,5497.993,0.877577,6.11939,0.0,2.986087,0.0019785,130.4428,3.686341,20.74234,7.036378,20.16675,0.0
8133,22/07/2018 23:00,53.37295,2077.347,3.724518,4.766768,0.0,2.656019,1.004859,4066.292,3.949014,20.66636,7.110877,19.07186,0.0
8134,22/07/2018 23:20,1.51948,51.72152,0.7045269,7.020915,0.0,2.883144,2.528368,1904.43,3.960501,20.7,7.06772,18.80376,0.0
8135,22/07/2018 23:40,1.638627,82.03916,-0.07000001,8.310943,0.0,2.843707,2.497102,345.4811,3.96,20.7,7.057808,19.4956,0.0
8136,23/07/2018 00:00,0.1290158,4.857762,-0.07000001,8.17505,0.0,0.9283376,0.7688453,0.0,3.96,20.6874,7.055682,20.82829,0.0
8137,23/07/2018 00:20,0.1217767,5.112723,-0.07000001,8.159019,0.0,0.0,0.5960501,0.0,3.793648,20.6,7.064421,20.85869,0.0
8138,23/07/2018 00:40,0.505022,22.73788,-0.07000001,7.244367,0.0,1.597347,0.122073,0.0,3.511144,20.67287,7.057758,19.87461,0.0
8139,23/07/2018 01:00,0.5154682,24.88247,-0.07000001,5.871497,0.00287192,3.53529,0.0,0.0,3.51,20.7,7.070001,19.98225,0.0
8140,23/07/2018 01:20,37.9725,2184.417,0.127612,4.999669,0.0,3.579913,7.83335e-06,0.0,3.549292,20.7,7.057378,20.11606,0.0
8141,23/07/2018 01:40,51.48837,2993.418,1.361365,3.904334,0.0,3.336521,1.049536,2471.744,3.720177,20.60855,7.065794,19.04166,0.0
8142,23/07/2018 02:00,3.003771,157.6821,0.5005387,5.106071,0.0,3.30579,2.952956,1648.622,3.76,20.6,7.074191,18.4233,0.0
8143,23/07/2018 02:20,0.3810815,12.98357,-0.07000001,6.056641,0.0,3.399408,3.337971,428.1138,3.76,20.6,7.09055,18.11312,0.0
8144,23/07/2018 02:40,1.152112,60.1235,-0.07000001,5.878242,0.0,3.393762,1.501526,56.48627,3.76,20.6,7.070001,19.72465,0.0
8145,23/07/2018 03:00,0.0,0.0,-0.07000001,5.929412,0.0,0.9493362,0.3925322,0.0,3.751559,20.6,7.070001,20.83332,0.0
8146,23/07/2018 03:20,0.5081295,30.28082,-0.07000001,5.725057,0.0,0.5003821,0.3831771,0.0,3.577091,20.6,7.083531,20.1502,0.0
8147,23/07/2018 03:40,0.4788175,25.69169,-0.07000001,4.469544,0.0,2.979171,0.0,0.0,3.5,20.6,7.070354,19.76652,0.0
8148,23/07/2018 04:00,25.7881,1690.202,-0.07000001,3.585944,0.0,3.937582,0.0,0.0,3.51881,20.6,7.070001,20.14433,0.0
8149,23/07/2018 04:20,48.80261,3205.62,1.211697,2.587693,0.0,3.671721,0.560621,1265.683,3.662095,20.6,7.084417,19.55462,0.0
8150,23/07/2018 04:40,2.723802,149.7879,1.117982,3.110678,0.0,3.778298,2.495237,1851.914,3.721757,20.6,7.092552,18.1676,0.0
8151,23/07/2018 05:00,1.20313,58.97352,-0.07000001,4.441437,0.0,3.879473,3.827663,582.5574,3.715058,20.6,7.074151,19.59839,0.0
8152,23/07/2018 05:20,0.0,0.0,-0.07000001,4.409064,0.0,2.962644,1.955152,8.77025,3.71,20.6,7.080001,20.83018,0.0
8153,23/07/2018 05:40,0.0,0.0,-0.07000001,4.510992,0.0,0.09893402,1.37473,0.0,3.701525,20.6,7.080551,20.71795,0.0
8154,23/07/2018 06:00,0.8106319,35.50613,-0.07000001,4.517664,0.0,0.1298941,0.4907261,0.0,3.513735,20.6,7.080001,19.74134,0.0
8155,23/07/2018 06:20,0.2804435,11.09256,-0.07000001,3.109766,0.0,3.619818,0.0,0.0,3.5,20.6,7.078452,20.12462,0.0
8156,23/07/2018 06:40,1.28159,51.12273,-0.07000001,2.414631,0.0,3.99705,0.0,0.0,3.500715,20.6,7.080001,20.31019,0.0
8157,23/07/2018 07:00,82.70744,3726.328,1.417171,1.772516,0.0,3.7045,0.003606665,129.7451,3.645355,20.6,7.024168,20.01467,0.0
8158,23/07/2018 07:20,9.030832,402.0616,1.570305,1.677976,0.0,3.687445,1.945837,2635.036,3.759074,20.6,7.077086,18.41024,0.0
8159,23/07/2018 07:40,2.009742,69.39674,-0.07000001,3.433064,0.0,3.871562,4.027833,939.0438,3.76,20.6,7.058677,18.31748,0.0
8160,23/07/2018 08:00,0.1301208,4.35173,-0.07000001,3.649503,0.0,3.9267,3.023526,0.0,3.76,20.6,7.070001,20.4297,0.0
8161,23/07/2018 08:20,0.1287045,4.702771,-0.0603855,3.148042,0.0,0.4666378,1.930922,0.0,3.76,20.6,6.113319,20.86612,0.0
8162,23/07/2018 08:40,0.3783334,22.52254,-0.00798525,0.3825655,0.0,0.2409014,1.05566,0.0,3.605462,20.6,0.806285,20.61674,0.0
8163,23/07/2018 09:00,0.3880248,23.8282,-0.07000001,2.857128,0.0,2.366855,0.008060265,0.0,3.5,20.6,7.059999,19.97702,0.0
8164,23/07/2018 09:20,0.7597862,54.82131,-0.01505875,0.4961773,0.0,0.77558,0.0,0.0,3.5,20.6,1.518782,20.2907,0.0
8165,23/07/2018 09:40,140.0235,12976.6,2.865008,1.625789,0.0,3.66434,0.0,0.0,3.69444,20.6,7.061464,20.6112,0.0
8166,23/07/2018 10:00,64.96183,5840.173,9.738348,1.324011,0.0,3.114061,0.9555165,2512.073,4.02903,20.6,7.097561,18.98632,0.001469008
8167,23/07/2018 10:20,4.890083,373.292,4.737865,3.232328,0.0,3.429998,1.762257,2767.901,4.072308,20.6,7.085392,17.88092,0.02110672
8168,23/07/2018 10:40,2.010663,155.2108,1.206029,5.926697,0.11407,3.680409,2.209174,2066.862,4.070356,20.6,7.005155,18.05269,0.02478766
8169,23/07/2018 11:00,3.282836,277.3797,-0.06471582,8.042608,0.0,3.182786,2.421202,482.3805,4.07,20.69113,6.989999,19.05409,0.001359891
8170,23/07/2018 11:20,1.507599,132.5324,-0.06250526,8.222631,0.0,1.35051,0.7965863,0.0,4.07,20.7,6.989999,19.5531,0.0
8171,23/07/2018 11:40,0.0,0.0,-0.07000001,8.375833,0.0,0.08398812,0.2315655,0.0,3.894412,20.7,6.989999,20.52551,0.0
8172,23/07/2018 12:00,0.447382,33.31859,-0.07000001,7.738255,0.0,1.124403,0.06045758,0.0,3.52103,20.7,6.98364,20.31023,0.0
8173,23/07/2018 12:20,60.56879,5336.931,-0.07000001,6.666336,0.0,3.485528,0.0,0.0,3.553758,20.7,6.98136,20.14249,0.0
8174,23/07/2018 12:40,126.1894,10362.51,6.256339,5.047895,0.0,3.02009,0.4125864,1553.071,3.892676,20.70435,7.055485,19.7827,0.001386736
8175,23/07/2018 13:00,5.67727,395.7152,7.187743,5.42554,0.0,2.912162,1.757674,3333.685,4.03379,20.77895,7.088189,17.99344,0.01856108
8176,23/07/2018 13:20,5.493674,360.4804,1.711626,8.312644,0.04017525,3.07547,1.901277,2594.348,4.040775,20.8,6.991609,18.34793,0.03244141
8177,23/07/2018 13:40,3.02692,213.4335,0.04344764,10.60572,0.01274817,3.016642,2.661039,621.7924,4.039941,20.8,6.954997,18.92131,0.005013111
8178,23/07/2018 14:00,1.139217,80.10741,-0.05999999,11.13304,0.0,2.053579,1.155924,0.0,4.04,20.81861,6.97,20.06605,0.0
8179,23/07/2018 14:20,0.0,0.0,-0.05999999,11.14641,0.0,0.0012165,0.2323519,0.0,3.906327,20.9,6.97,19.85971,0.0
8180,23/07/2018 14:40,0.76267,101.8245,-0.05999999,10.93481,0.0,0.2904268,0.1357997,0.0,3.527506,20.9221,6.953641,19.898,0.0
8181,23/07/2018 15:00,7.156878,892.1434,-0.05999999,9.600236,0.0,3.570705,0.0,0.0,3.511972,20.94183,6.949998,20.20551,0.0
8182,23/07/2018 15:20,134.709,21643.5,4.389329,8.013423,0.0018095,3.190923,0.02166798,331.632,3.766263,21.0,6.991175,20.28602,0.0
8183,23/07/2018 15:40,41.7424,5135.02,9.117543,6.618888,0.0,2.71395,1.250884,3890.596,4.000658,21.03412,7.096755,19.01137,0.009318575
8184,23/07/2018 16:00,3.139441,320.648,2.748825,9.652216,0.08841382,3.150564,1.689683,2967.978,4.008878,21.1,7.00414,18.46497,0.02756074
8185,23/07/2018 16:20,2.768109,393.1377,0.2561255,12.11273,0.155559,3.164608,2.488266,1075.253,4.007785,21.1,6.958841,18.72221,0.008281373
8186,23/07/2018 16:40,1.261798,157.0856,-0.06241617,12.85401,0.0,3.006706,1.508442,116.0293,4.002203,21.1363,6.951351,18.97681,0.000819836
8187,23/07/2018 17:00,0.3863672,42.49892,-0.07000001,12.96434,0.0,0.0699694,0.4155836,0.0,4.0,21.2,6.964725,19.86365,0.0
8188,23/07/2018 17:20,0.1288742,14.57121,-0.07000001,12.88258,0.0,0.09108247,0.2876099,0.0,3.841664,21.28561,6.960673,20.11065,0.0
8189,23/07/2018 17:40,0.8872623,125.3254,-0.07000001,12.45639,0.0,0.4939995,0.053332,0.0,3.513983,21.23038,6.97,20.25569,0.0
8190,23/07/2018 18:00,102.2848,16404.08,2.053179,10.10868,0.0,3.576634,0.0,0.0,3.645399,21.2,6.984984,20.22951,0.0
8191,23/07/2018 18:20,59.25579,9459.093,7.254923,8.070809,0.0,3.274881,0.8700415,3383.781,3.925897,21.2,7.069742,18.99603,0.007546146
8192,23/07/2018 18:40,1.316188,203.0954,3.473824,9.920852,0.01181175,3.494999,1.724734,3306.417,3.959575,21.2,7.031196,18.6574,0.0250589
8193,23/07/2018 19:00,2.762004,350.6956,-0.07000001,12.71247,0.0,3.582105,2.609856,1045.255,3.954351,21.2,6.97,17.85808,0.007959479
8194,23/07/2018 19:20,0.5406684,71.38274,-0.05707576,13.29366,0.0,3.459983,1.430354,7.251616,3.95,21.2,6.97,19.62961,3.200884e-05
8195,23/07/2018 19:40,0.2187475,31.37899,-0.07000001,13.27395,0.0,0.7168115,0.5087872,0.0,3.889056,21.2,6.970498,20.21133,0.0
8196,23/07/2018 20:00,0.508738,71.06441,-0.07000001,12.83805,0.0,1.345833,0.2082214,0.0,3.537266,21.24585,6.983331,19.63198,0.0
8197,23/07/2018 20:20,0.4933401,66.49709,-0.07000001,11.67766,0.0,3.75545,0.0,0.0,3.5,21.24667,6.970763,19.95108,0.0
8198,23/07/2018 20:40,87.26698,14771.85,0.326915,10.9323,0.0,3.761831,0.0,0.0,3.586236,21.2,6.985682,20.48067,0.0
8199,23/07/2018 21:00,120.4628,20716.48,6.985806,8.468436,0.0,3.335495,0.3442034,1960.004,3.967078,21.13409,7.029514,20.05858,0.0
8200,23/07/2018 21:20,4.551766,673.2659,6.164295,8.978218,0.0,3.179672,1.46896,3669.546,4.080588,21.1,7.08039,18.43521,0.03398857
