,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
8201,23/07/2018 21:40,1.856439,257.2502,1.512695,11.59881,0.005821665,3.377562,2.019335,2450.892,4.080174,21.1,6.991567,17.96592,0.03900339
8202,23/07/2018 22:00,2.133356,312.4657,-0.06399259,13.71637,0.0,3.442191,2.537593,513.6759,4.080001,21.1,6.96,17.92217,0.006254444
8203,23/07/2018 22:20,0.2594625,33.95135,-0.06493451,13.7999,0.0,1.79813,0.9953251,0.0,4.080001,21.1,6.96,20.49926,0.0
8204,23/07/2018 22:40,0.1288458,15.52946,-0.07000001,13.79196,0.0,0.463301,0.6704494,0.0,4.076109,21.1,6.96,20.88813,0.0
8205,23/07/2018 23:00,0.0,0.0,-0.07000001,13.51706,0.0,0.4585199,0.3494653,0.0,3.719573,21.1,6.96,20.2426,0.0
8206,23/07/2018 23:20,24.75264,3222.785,-0.07000001,12.46431,0.0,2.361955,0.02671765,0.0,3.521725,21.1,6.96,19.58494,0.0
8207,23/07/2018 23:40,111.6529,15143.23,4.296569,9.82757,0.0,3.444398,0.1580454,943.6915,3.766379,21.1,6.966382,19.35163,0.000211445
8208,24/07/2018 00:00,19.59233,2497.417,5.080207,9.170886,0.0,3.329285,1.342552,3872.129,3.938688,21.08003,7.064963,18.77575,0.009086371
8209,24/07/2018 00:20,1.546435,162.4632,0.9835986,11.8205,0.0,3.860677,2.294118,1860.763,3.939611,21.1,7.002593,18.05953,0.003944872
8210,24/07/2018 00:40,1.475365,173.9819,-0.06758676,12.99107,0.0,3.644306,2.336502,276.2681,3.94,21.1,6.980001,18.43581,3.409453e-05
8211,24/07/2018 01:00,0.1287185,13.36623,-0.07000001,12.96067,0.0,2.335367,0.4920756,0.0,3.936735,21.07235,6.985747,20.72864,0.0
8212,24/07/2018 01:20,0.0,0.0,-0.07000001,12.98829,0.0,0.07000001,0.4002523,0.0,3.702571,21.0,7.0,20.17711,0.0
8213,24/07/2018 01:40,0.7580866,85.71132,-0.07000001,11.78825,0.0,3.151742,0.02231539,0.0,3.51,21.09108,6.99805,19.56945,0.0
8214,24/07/2018 02:00,0.6440032,68.61137,-0.07000001,10.85499,0.00305175,3.832221,0.0,0.0,3.51,21.07644,6.999834,20.15498,0.0
8215,24/07/2018 02:20,58.45949,7013.455,0.5743077,9.872268,0.0,3.836371,9.33335e-06,0.0,3.585922,21.0,6.967299,20.33416,0.0
8216,24/07/2018 02:40,38.69102,4742.812,3.15755,8.535987,0.0,3.511465,1.357049,3297.245,3.768322,20.9365,7.04534,18.88239,0.0
8217,24/07/2018 03:00,3.134725,319.289,0.3465052,10.64326,0.0,3.947858,2.973146,1506.625,3.779514,20.9,7.005101,18.46245,0.0
8218,24/07/2018 03:20,1.00199,99.22273,-0.07000001,11.40309,0.0,4.27146,2.937343,374.8129,3.779999,20.9,7.01029,20.60279,0.0
8219,24/07/2018 03:40,0.1291435,10.18957,-0.07000001,11.32516,0.0,3.717871,1.130413,0.0,3.779752,20.9388,7.013714,20.77476,0.0
8220,24/07/2018 04:00,0.0,0.0,-0.07000001,11.43962,0.0,0.2479399,0.7514802,0.0,3.751302,20.9,7.023743,20.84231,0.0
8221,24/07/2018 04:20,0.7591547,44.40207,-0.07000001,11.14835,0.0,1.450803,0.3236144,0.0,3.536889,20.9,7.024116,19.94728,0.0
8222,24/07/2018 04:40,0.509349,23.32803,-0.07000001,9.956419,0.0,3.615422,0.0,0.0,3.51,20.9,7.010001,19.87765,0.0
8223,24/07/2018 05:00,64.75189,4079.361,0.927225,8.795858,0.0,3.753038,6.16665e-06,0.0,3.578286,20.9,7.017966,20.26096,0.0
8224,24/07/2018 05:20,59.92912,3964.933,3.59108,7.372276,0.0,3.417984,0.9167746,2275.461,3.817704,20.89843,7.070593,18.61899,0.0
8225,24/07/2018 05:40,2.770575,153.8191,1.421323,8.590525,0.0,3.478528,2.388722,2139.751,3.859823,20.85326,7.046938,17.96005,0.0
8226,24/07/2018 06:00,0.9982206,47.71822,-0.07000001,10.41341,0.0,3.649562,3.290315,458.3576,3.859723,20.9,7.013692,17.63927,0.0
8227,24/07/2018 06:20,1.140745,70.06944,-0.07000001,10.38331,0.0,3.913083,1.792642,137.8959,3.86,20.9,7.019406,20.06487,0.0
8228,24/07/2018 06:40,0.0,0.0,-0.07000001,10.4981,0.0,1.069497,0.5737167,0.0,3.812651,20.82054,7.036717,20.82269,0.0
8229,24/07/2018 07:00,0.49973,28.77838,-0.07000001,10.15183,0.0,1.395836,0.2613522,0.0,3.529069,20.84389,7.01965,19.91458,0.0
8230,24/07/2018 07:20,0.6137308,36.37254,-0.07000001,9.068548,0.0,4.355316,0.0,0.0,3.51,20.9,7.019999,19.91254,0.0
8231,24/07/2018 07:40,32.30967,2449.498,-0.01926901,8.531432,0.0,4.436141,0.0,0.0,3.527389,20.9,7.019404,20.23106,0.0
8232,24/07/2018 08:00,143.5696,10646.94,3.148252,6.8798,0.0,3.813305,0.303561,1145.651,3.8383,20.88236,7.01275,19.85921,0.0
8233,24/07/2018 08:20,12.88965,947.7479,3.167209,7.039252,0.0,3.762417,1.819379,2797.055,4.029821,20.8,7.063824,17.92039,0.002185281
8234,24/07/2018 08:40,0.8071195,67.76449,0.3600074,9.377897,0.003117,3.834426,3.057994,960.7996,4.03,20.8,6.99882,19.07714,0.001706457
8235,24/07/2018 09:00,1.509962,151.2998,-0.0658544,10.14307,0.0,3.018844,2.481147,294.2791,4.03,20.80327,6.993736,20.70344,0.0
8236,24/07/2018 09:20,0.0,0.0,-0.05999999,10.26383,0.0,2.293502,0.7452251,0.0,4.026313,20.86287,7.00134,20.75974,0.0
8237,24/07/2018 09:40,0.0,0.0,-0.05999999,10.31257,0.0,0.6821119,0.3329698,0.0,3.733936,20.9,7.003206,20.69893,0.0
8238,24/07/2018 10:00,0.8881642,130.5314,-0.05999999,9.864689,0.0,2.05021,0.03083865,0.0,3.51,20.9,6.989999,19.64977,0.0
8239,24/07/2018 10:20,0.6365,91.58046,-0.05999999,8.691064,0.0,5.173579,0.0,0.0,3.51,20.9,6.989999,20.0533,0.0
8240,24/07/2018 10:40,147.9444,24428.43,6.025047,7.249902,0.0,4.293754,0.0,13.62428,3.747635,20.9,7.030538,19.72117,0.0
8241,24/07/2018 11:00,74.52577,11916.9,8.917355,6.291865,0.0,3.769128,1.436904,3634.411,4.084403,20.9,7.128609,18.49198,0.01889754
8242,24/07/2018 11:20,4.400513,580.9711,4.588088,8.712443,0.03770608,4.134735,1.803199,2770.057,4.118775,20.9,7.029028,18.03173,0.05837877
8243,24/07/2018 11:40,3.305108,422.6712,1.034209,11.12098,0.1418796,4.293355,2.126291,1835.242,4.112926,20.98178,6.948817,17.69522,0.04449012
8244,24/07/2018 12:00,1.868969,252.5594,-0.06837643,12.99836,0.0,4.149764,2.189981,259.6106,4.113467,21.07445,6.940001,18.54394,0.003806042
8245,24/07/2018 12:20,0.848395,125.2696,-0.07000001,13.12125,0.0,2.261576,0.2057748,0.0,4.11,21.11169,6.940001,19.13008,0.0
8246,24/07/2018 12:40,0.0,0.0,-0.07000001,13.23075,0.0,0.7222497,0.08876742,0.0,3.847989,21.22393,6.952817,19.77791,0.0
8247,24/07/2018 13:00,1.128912,143.5371,-0.07000001,12.862,0.0,1.789081,0.04506969,0.0,3.512059,21.22723,6.929999,20.22602,0.0
8248,24/07/2018 13:20,99.03021,15941.76,4.041816,10.58762,0.0,4.225584,0.0,0.0,3.622725,21.2,6.975918,20.45525,0.0
8249,24/07/2018 13:40,77.21636,10438.15,6.899312,8.909964,0.0,4.127055,0.7172943,2570.707,3.924824,21.2,7.025585,19.40445,0.000750608
8250,24/07/2018 14:00,4.41772,406.7664,4.169406,10.55707,0.006151916,4.38025,1.720704,3377.409,3.989311,21.26124,7.013244,17.82302,0.03600471
8251,24/07/2018 14:20,2.292522,262.5502,0.6967512,13.16095,0.0,4.629554,2.29729,1656.807,3.99,21.37192,6.948831,18.42589,0.01758262
8252,24/07/2018 14:40,1.364701,162.3952,-0.07067217,14.34735,0.144683,4.853688,1.911696,98.43196,3.99,21.4,6.943152,19.52814,3.972057e-05
8253,24/07/2018 15:00,0.3866794,34.70678,-0.07000001,14.36097,0.001751165,3.540698,0.2761065,0.0,3.989384,21.45148,6.93378,19.77103,0.0
8254,24/07/2018 15:20,0.0,0.0,-0.07000001,14.49524,0.0,0.9103672,0.284636,0.0,3.829772,21.6,6.939414,20.29168,0.0
8255,24/07/2018 15:40,0.6592933,79.2874,-0.07000001,14.25659,0.0,1.09822,0.01758708,0.0,3.515354,21.53389,6.956558,20.11129,0.0
8256,24/07/2018 16:00,30.69717,4169.729,-0.02230831,12.56925,0.0,4.692782,0.0,0.0,3.526962,21.5,6.951851,20.27196,0.0
8257,24/07/2018 16:20,139.4306,19426.39,4.744706,10.58315,0.0,4.088296,0.171918,1146.579,3.816952,21.5,7.037048,19.63641,0.001423224
8258,24/07/2018 16:40,14.35756,1999.433,7.334613,9.865422,0.002856335,4.39389,1.293902,4004.794,4.029085,21.5,7.067934,18.48289,0.02861492
8259,24/07/2018 17:00,2.955354,388.6845,1.44029,12.98466,0.08893611,4.56919,1.95247,2823.864,4.019612,21.54408,6.978961,17.89779,0.04412925
8260,24/07/2018 17:20,2.267583,293.1443,-0.06947385,14.78774,0.0,4.688538,2.554951,571.2232,4.012768,21.6,6.949998,19.01619,0.002782465
8261,24/07/2018 17:40,0.2579325,26.39521,-0.06959517,15.11644,0.0,4.374009,0.8841485,0.0,4.010001,21.62966,6.949998,19.5557,0.0
8262,24/07/2018 18:00,0.0,0.0,-0.07000001,15.38626,0.0,0.9602953,0.6055591,0.0,3.825202,21.7,6.953761,20.23718,0.0
8263,24/07/2018 18:20,0.6382748,72.11848,-0.07000001,14.5536,0.0,3.036065,0.1288685,0.0,3.512152,21.6598,6.959636,20.31115,0.0
8264,24/07/2018 18:40,1.004447,66.82237,-0.07000001,13.4842,0.0,5.158131,0.0,0.0,3.510431,21.6984,6.963701,20.26125,0.0
8265,24/07/2018 19:00,110.2373,16096.44,2.056336,11.79686,0.0,4.715131,0.002903085,132.6689,3.694479,21.61385,7.007313,20.27817,0.0
8266,24/07/2018 19:20,52.44907,7569.449,5.5208,10.61992,0.0,4.734597,1.277153,4066.599,3.941382,21.6,7.040541,18.70015,0.01032136
8267,24/07/2018 19:40,2.462997,278.1169,2.967743,12.31667,0.1446409,4.972474,1.886462,2699.842,3.952414,21.6,7.008933,18.34519,0.03074695
8268,24/07/2018 20:00,3.646141,369.1209,-0.07621126,14.98526,0.0,5.113871,2.573429,514.0007,3.95,21.6,6.9437,19.18694,0.00344746
8269,24/07/2018 20:20,0.258145,22.01159,-0.06746301,14.972,0.0,3.417857,0.7307299,0.0,3.95,21.6,6.949984,20.63288,0.0
8270,24/07/2018 20:40,0.0,0.0,-0.07000001,14.9699,0.0,1.127898,0.4550346,0.0,3.815526,21.6,6.954809,20.79416,0.0
8271,24/07/2018 21:00,0.6311327,36.51434,-0.07000001,14.43225,0.0,2.092356,0.1094056,0.0,3.513832,21.6,6.945151,19.78243,0.0
8272,24/07/2018 21:20,0.389422,19.08779,-0.07000001,13.22034,0.0,5.386319,0.0,0.0,3.51,21.6,6.959765,19.90001,0.0
8273,24/07/2018 21:40,96.07064,4957.831,-0.06836142,12.67018,0.0,5.406589,0.0064615,0.0,3.626901,21.55379,6.973624,20.04762,0.0
8274,24/07/2018 22:00,72.69591,3374.954,4.149357,10.06402,0.0,4.426316,0.8737963,2977.986,3.927927,21.43311,7.019657,19.07582,0.003561938
8275,24/07/2018 22:20,1.385314,60.68612,2.266604,11.33986,0.003485166,4.894547,2.070035,2467.179,3.97995,21.4,7.009972,17.88582,0.005040571
8276,24/07/2018 22:40,2.76689,135.0277,0.0147815,13.25992,0.0,5.094689,2.749711,643.8092,3.971462,21.4,6.979104,18.86563,3.218553e-05
8277,24/07/2018 23:00,0.0,0.0,-0.08000001,13.50747,0.0,4.146905,1.210294,0.0,3.970001,21.4,6.965268,20.61709,0.0
8278,24/07/2018 23:20,0.0,0.0,-0.08000001,13.56516,0.0,1.316482,0.5593096,0.0,3.890022,21.4,6.980001,20.76313,0.0
8279,24/07/2018 23:40,0.4788019,28.32321,-0.08000001,13.37156,0.0,1.255696,0.1831681,0.0,3.537378,21.4,6.98027,19.78573,0.0
8280,25/07/2018 00:00,0.2888302,16.8074,-0.08000001,11.86924,0.0,5.243512,0.0,0.0,3.51,21.4,6.966363,19.8693,0.0
8281,25/07/2018 00:20,51.52433,3986.975,-0.08000001,11.25383,0.0,5.136723,0.0,0.0,3.552851,21.4,6.980001,20.2739,0.0
8282,25/07/2018 00:40,92.72043,7307.573,2.14115,9.626005,0.0,4.477242,0.4561325,1960.43,3.812579,21.36928,7.01004,19.93004,0.0
8283,25/07/2018 01:00,5.65941,366.4965,2.54543,9.742347,0.0,5.213018,1.863885,3017.417,3.911725,21.3,7.05012,18.18495,0.0
8284,25/07/2018 01:20,1.744625,126.5275,-0.05999999,11.70199,0.0,5.026578,2.947042,687.6368,3.910001,21.3,6.989999,17.79622,0.0
8285,25/07/2018 01:40,0.771756,51.38552,-0.05999999,12.00228,0.0,4.626044,1.556214,80.21931,3.910001,21.3,6.990418,19.85574,0.0
8286,25/07/2018 02:00,0.1291717,8.712217,-0.05999999,12.08943,0.0,0.8774434,0.6825764,0.0,3.890426,21.3,7.007828,20.79155,0.0
8287,25/07/2018 02:20,0.628593,43.14198,-0.05999999,11.95994,0.0,0.8214816,0.3183262,0.0,3.574546,21.3,7.00002,20.51038,0.0
8288,25/07/2018 02:40,0.5156383,41.52948,-0.05999999,10.83683,0.0,4.047617,0.0,0.0,3.51,21.3,6.99035,19.79601,0.0
8289,25/07/2018 03:00,7.420314,639.8113,-0.05999999,9.901105,0.0,5.095495,0.0,0.0,3.512716,21.3,6.994872,20.08034,0.0
8290,25/07/2018 03:20,68.18574,6050.625,0.6944122,8.955393,0.0,4.964905,0.1895054,738.6597,3.639039,21.3,7.010001,19.32396,0.0
8291,25/07/2018 03:40,11.80574,983.8907,2.111132,8.234218,0.0,4.709751,2.108318,2359.602,3.74601,21.3,7.040251,18.09656,0.0
8292,25/07/2018 04:00,1.380133,70.72579,-0.07000001,10.22491,0.0,4.979181,4.001103,786.3792,3.748563,21.3,7.003708,18.26507,0.0
8293,25/07/2018 04:20,0.0,0.0,-0.07000001,10.35496,0.0,4.522123,2.900329,0.0,3.74,21.29149,7.009993,20.35715,0.0
8294,25/07/2018 04:40,0.2575644,12.32017,-0.07000001,10.4303,0.0,1.477362,1.787085,0.0,3.74,21.2,7.015296,20.82564,0.0
8295,25/07/2018 05:00,0.6293209,33.3,-0.07000001,10.24437,0.0,1.697756,0.9659486,0.0,3.560765,21.20511,7.0,20.55947,0.0
8296,25/07/2018 05:20,0.6357526,31.91192,-0.07000001,9.271384,0.0,4.815112,0.03568468,0.0,3.51,21.25549,7.0,20.02891,0.0
8297,25/07/2018 05:40,0.3869626,21.20501,-0.07000001,8.574851,0.0,4.964148,0.0,0.0,3.51,21.2,7.013702,20.30262,0.0
8298,25/07/2018 06:00,55.83838,3553.725,0.3609535,7.783782,0.0,5.045702,0.0,0.0,3.588483,21.2,7.012164,20.62104,0.0
8299,25/07/2018 06:20,50.71935,3248.706,2.45163,6.852757,0.0,4.507563,1.548101,2535.491,3.774856,21.12958,7.060483,18.84198,0.0
8300,25/07/2018 06:40,1.757883,97.66288,0.7639982,8.270669,0.0,4.626616,3.482484,1184.393,3.8,21.1,7.017479,18.09449,0.0
8301,25/07/2018 07:00,1.212424,71.58665,5.089869,9.020688,0.07418825,4.23141,3.231751,331.5076,3.8,21.1,7.003617,19.99142,0.0
8302,25/07/2018 07:20,1.662331,97.10316,35.3965,8.519406,0.334594,3.099143,4.231671,1018.31,3.8,21.1,7.019999,18.24199,0.0
8303,25/07/2018 07:40,0.6638565,35.73187,12.40916,8.744059,0.4213426,3.270076,4.815014,276.0864,3.8,21.18317,7.033714,19.48539,0.0
8304,25/07/2018 08:00,0.0,0.0,-0.07000001,8.9061,0.3756014,1.033467,3.422247,0.0,3.8,21.25785,7.023949,20.33438,0.0
8305,25/07/2018 08:20,0.34199,39.35994,-0.07000001,8.945005,0.3555024,0.02104734,2.847158,0.0,3.634211,21.3,7.029997,19.78445,0.0
8306,25/07/2018 08:40,0.6749924,68.19814,-0.07000001,8.651042,0.2725628,2.670871,0.2180476,0.0,3.51,21.3,7.004994,20.18627,0.0
8307,25/07/2018 09:00,22.20426,3320.913,-0.07000001,8.142509,0.2867869,3.556123,0.0,0.0,3.518559,21.3,7.003567,20.49014,0.0
8308,25/07/2018 09:20,152.6509,23505.98,2.628093,7.207998,0.1944164,3.274515,0.1609312,739.4807,3.825102,21.24882,7.040517,20.29442,0.0
8309,25/07/2018 09:40,45.29523,7122.462,7.552879,6.512297,0.3337787,2.819854,1.804165,2918.649,4.104661,21.1,7.090616,18.17093,0.01435211
8310,25/07/2018 10:00,2.775909,367.8511,2.854546,9.1812,0.6512033,3.043299,1.882334,2312.519,4.11,21.1,6.997589,16.93013,0.05161176
8311,25/07/2018 10:20,1.502409,195.919,0.4327168,11.10373,0.4277627,2.998434,2.601966,741.2772,4.11,21.16976,6.950052,18.10601,0.01320827
8312,25/07/2018 10:40,0.24361,25.43082,-0.07000001,11.82696,0.2558706,2.854213,1.457022,0.0,4.11,21.2,6.940001,18.91236,0.0
8313,25/07/2018 11:00,0.01442165,0.3144721,-0.07000001,11.92462,0.3238506,0.05198611,0.9513088,0.0,4.0013,21.27498,6.940213,19.33658,0.0
8314,25/07/2018 11:20,0.6378549,82.09367,-0.07000001,11.94854,0.3091415,0.04,0.1872584,0.0,3.563185,21.3,6.940001,19.80838,0.0
8315,25/07/2018 11:40,1.517209,183.4957,-0.07000001,11.19569,0.2255735,2.591419,0.0,0.0,3.51,21.3,6.940001,20.23788,0.0
8316,25/07/2018 12:00,118.0987,17550.39,1.555523,10.08621,0.2535271,3.437552,0.0,0.0,3.687131,21.32553,6.955705,20.0528,0.0
8317,25/07/2018 12:20,69.11037,10415.47,8.128313,8.436869,0.3109162,2.939217,1.242024,3126.519,3.982787,21.3354,7.038531,18.27618,0.01569315
8318,25/07/2018 12:40,2.647037,336.8163,5.107033,10.03015,0.4478782,3.033148,1.76794,2686.814,4.023343,21.4,6.996273,17.42808,0.04913994
8319,25/07/2018 13:00,1.826646,264.5241,0.5100967,12.94848,0.6258618,3.117012,2.414128,1393.4,4.025393,21.4,6.920677,17.53534,0.02681984
8320,25/07/2018 13:20,1.080067,151.3941,-0.08000001,13.92577,0.3832384,3.075932,2.011747,167.0472,4.02,21.49716,6.911317,18.48479,0.001814472
8321,25/07/2018 13:40,0.6291665,78.97936,-0.08000001,13.98375,0.2952285,0.882736,0.5904891,0.0,4.008147,21.53882,6.914063,19.44352,0.0
8322,25/07/2018 14:00,0.48037,70.04527,-0.08000001,13.98076,0.2665113,0.08103333,0.2755304,0.0,3.644223,21.6,6.920484,20.18026,0.0
8323,25/07/2018 14:20,1.280604,150.3353,-0.08000001,13.50853,0.2468084,1.746967,0.000256834,0.0,3.51,21.6,6.919786,20.23249,0.0
8324,25/07/2018 14:40,57.76597,8823.359,-0.08000001,12.76224,0.04453915,3.618155,0.0,0.0,3.563683,21.6,6.920422,20.52462,0.0
8325,25/07/2018 15:00,105.3034,16301.54,5.777934,10.68377,0.1093113,3.090235,0.5989185,2164.539,3.85516,21.61101,7.03802,19.69919,3.582029e-05
8326,25/07/2018 15:20,2.63232,356.8441,5.210381,11.53496,0.5497953,3.074778,1.691998,3299.202,3.962457,21.66038,7.021695,17.98387,0.02876709
8327,25/07/2018 15:40,1.345975,190.1841,0.9182585,14.11278,0.5973908,3.190062,2.342948,1796.024,3.96,21.7,6.951658,18.76972,0.01488785
8328,25/07/2018 16:00,1.305155,190.3055,-0.07410134,15.35683,0.09689885,3.186998,2.157674,246.4125,3.96,21.7,6.958778,19.48231,0.000114163
8329,25/07/2018 16:20,0.6285051,62.89285,-0.08000001,15.37699,0.1812145,1.660466,0.4340045,0.0,3.957554,21.7904,6.96,19.83169,0.0
8330,25/07/2018 16:40,0.0794935,6.509315,-0.08000001,15.2589,0.2850015,0.04,0.2628578,0.0,3.663387,21.81782,6.960488,20.14025,0.0
8331,25/07/2018 17:00,0.9323462,56.64568,-0.08000001,14.34105,0.240515,3.191169,0.001776165,0.0,3.51,21.8,6.944916,20.12755,0.0
8332,25/07/2018 17:20,20.727,1172.021,-0.08000001,13.66258,0.276845,3.604077,0.0,0.0,3.519264,21.88798,6.96,20.48739,0.0
8333,25/07/2018 17:40,109.0955,7137.466,3.279833,11.93521,0.3737319,3.226699,0.1889074,943.3734,3.741477,21.8374,6.977382,19.5952,0.000229079
8334,25/07/2018 18:00,19.83459,1363.951,5.23758,11.25801,0.3176443,2.951907,1.575643,3708.96,3.918816,21.74188,7.056587,18.38155,0.01515257
8335,25/07/2018 18:20,1.018147,69.23459,0.6875283,13.93295,0.1681627,3.259984,2.538085,1289.085,3.919999,21.79979,6.980426,17.56178,0.005772723
8336,25/07/2018 18:40,2.379304,155.341,-0.07000001,14.78394,0.1831424,3.272119,2.547557,423.5946,3.919999,21.8,6.983575,19.06646,0.000366241
8337,25/07/2018 19:00,0.2469817,17.13026,-0.07000001,14.73576,0.323903,2.497786,0.9786684,0.0,3.916319,21.8,6.974353,20.25026,0.0
8338,25/07/2018 19:20,0.1182923,2.296355,-0.07000001,14.60348,0.2722757,0.04,0.5356361,0.0,3.669918,21.8,6.980491,20.11133,0.0
8339,25/07/2018 19:40,1.160233,84.74398,-0.07000001,13.94738,0.1945184,2.578185,0.02449525,0.0,3.51,21.8,6.970254,19.85047,0.0
8340,25/07/2018 20:00,0.6364833,43.00505,-0.06755934,13.22466,0.2200202,3.54966,0.0,0.0,3.51,21.8,6.973679,20.05856,0.0
8341,25/07/2018 20:20,175.6864,15359.69,1.833439,11.80724,0.1593069,3.234114,0.0,13.8482,3.85533,21.8,6.977992,20.58843,0.0
8342,25/07/2018 20:40,45.69648,4203.575,4.250993,10.42006,0.2295677,2.77703,1.488391,3680.329,4.091539,21.71565,7.041926,18.91248,0.000323353
8343,25/07/2018 21:00,2.75585,222.4511,0.7139254,12.71182,0.4323729,3.042627,2.72272,1760.145,4.109642,21.7,6.993378,17.99734,0.001388369
8344,25/07/2018 21:20,1.507027,123.2912,-0.07000001,13.55075,0.2057419,3.007102,2.751712,338.2731,4.11,21.66596,6.989999,20.55996,0.0
8345,25/07/2018 21:40,0.12903,9.24785,-0.07000001,13.50901,0.2713769,2.879375,1.174695,0.0,4.11,21.6,6.989999,20.79554,0.0
8346,25/07/2018 22:00,0.0,0.0,-0.07000001,13.44849,0.2382049,0.0942903,0.7140471,0.0,4.020899,21.6,6.990864,20.83785,0.0
8347,25/07/2018 22:20,4.033293,148.5022,-0.07000001,13.21908,0.17,0.02,0.3558019,0.0,3.571316,21.6,6.989999,19.94514,0.0
8348,25/07/2018 22:40,214.5219,20732.38,6.587306,9.496531,0.3220357,1.646776,0.001764165,130.3983,3.921346,21.5673,7.042059,19.97475,0.0
8349,25/07/2018 23:00,44.03419,4108.621,5.238158,9.224518,0.34715,2.841812,0.7301372,4066.23,4.208556,21.40548,7.101221,19.28781,0.003482122
8350,25/07/2018 23:20,2.885339,187.1036,2.123834,11.19906,0.3675522,2.983935,1.741373,3312.732,4.220074,21.4,7.062542,17.80421,0.02598872
8351,25/07/2018 23:40,2.889105,134.6646,0.1289845,12.84547,0.3307955,2.938486,2.609083,595.6776,4.22,21.4,7.019999,18.22204,0.002757046
8352,26/07/2018 00:00,0.1304325,4.52258,-0.08000001,13.10628,0.1959497,2.318214,0.8683077,0.0,4.22,21.4,7.02056,20.68889,0.0
8353,26/07/2018 00:20,0.0,0.0,-0.08000001,12.99779,0.21569,0.04,0.4395243,0.0,4.082398,21.4,7.019999,20.84803,0.0
8354,26/07/2018 00:40,0.49984,12.78538,-0.08000001,12.75209,0.2280295,0.06185176,0.2008894,0.0,3.578363,21.4,7.020435,19.76714,0.0
8355,26/07/2018 01:00,0.3406374,13.25924,-0.08000001,11.49211,0.1279798,3.577315,0.0,0.0,3.5,21.4,7.020064,19.56988,0.0
8356,26/07/2018 01:20,41.38522,2299.253,0.501508,10.66177,0.2130874,3.565588,7.83335e-06,0.0,3.560273,21.4,7.010431,20.04626,0.0
8357,26/07/2018 01:40,60.29443,3652.194,1.725766,9.609571,0.06789067,3.368345,1.217685,2777.26,3.748159,21.39657,7.036419,18.7602,0.0
8358,26/07/2018 02:00,1.515694,83.72194,0.2230428,10.82918,0.2927758,3.39731,2.985096,1417.31,3.79,21.30158,7.034015,18.28286,0.0
8359,26/07/2018 02:20,2.777378,173.8319,-0.08000001,11.35921,0.2243621,3.420864,3.177186,420.6649,3.79,21.3,7.042333,20.35495,0.0
8360,26/07/2018 02:40,0.250605,14.90556,-0.08000001,11.3075,0.208945,3.453432,1.176916,0.0,3.79,21.3,7.030211,20.62932,0.0
8361,26/07/2018 03:00,0.0,0.0,-0.08000001,11.21759,0.2113603,0.1834424,0.5371901,0.0,3.710506,21.3,7.034681,20.85116,0.0
8362,26/07/2018 03:20,0.7585418,48.10151,-0.08000001,10.75141,0.2324313,1.782953,0.09069934,0.0,3.5,21.3,7.040431,19.97236,0.0
8363,26/07/2018 03:40,0.34747,18.8756,-0.08000001,9.982306,0.3002078,3.613575,0.0,0.0,3.5,21.3,7.043586,20.0132,0.0
8364,26/07/2018 04:00,40.07693,3092.458,0.4957685,9.202751,0.1123957,3.548472,4.675e-05,0.0,3.536788,21.3,7.027728,20.32502,0.0
8365,26/07/2018 04:20,41.6941,3290.893,2.593454,8.014149,0.248983,3.278883,0.8134963,1711.677,3.690638,21.3,7.048645,19.9325,0.0
8366,26/07/2018 04:40,2.481596,152.4028,0.7810086,9.009671,0.3542907,3.407241,2.928198,1659.782,3.739151,21.3,7.051002,17.75422,0.0
8367,26/07/2018 05:00,2.35372,149.79,-0.07560134,9.914079,0.208161,3.411701,3.789103,430.3439,3.74,21.3,7.058263,19.17811,0.0
8368,26/07/2018 05:20,0.3747025,21.14005,-0.08000001,9.918573,0.04833417,3.31032,1.524811,33.76439,3.74,21.3,7.050633,20.8229,0.0
8369,26/07/2018 05:40,0.0,0.0,-0.08000001,9.849692,0.1439432,0.9696523,0.7989079,0.0,3.705072,21.22134,7.05388,20.7892,0.0
8370,26/07/2018 06:00,0.8873825,55.19618,-0.08000001,9.612906,0.1500257,0.8306197,0.1886946,0.0,3.5026,21.26838,7.041101,19.8765,0.0
8371,26/07/2018 06:20,0.38658,22.65188,-0.08000001,8.749946,0.1823657,3.587,0.0,0.0,3.5,21.3,7.04,20.03719,0.0
8372,26/07/2018 06:40,16.91873,1159.224,-0.08000001,8.325032,0.2,3.657674,0.0,0.0,3.508771,21.3,7.053679,20.39398,0.0
8373,26/07/2018 07:00,85.97243,5880.752,1.514475,7.295188,0.1754005,3.408313,0.2571148,943.5883,3.68734,21.20379,7.064867,19.75611,0.0
8374,26/07/2018 07:20,20.49547,1370.323,1.848853,7.325008,0.3444352,3.260987,2.03567,2527.759,3.84948,21.1,7.080917,17.69342,0.0
8375,26/07/2018 07:40,1.898418,120.7619,0.2036304,8.842801,0.2150347,3.316727,3.474157,735.331,3.849999,21.16674,7.062604,19.07218,0.0
8376,26/07/2018 08:00,1.269702,78.84883,-0.08000001,9.220269,0.1289233,3.435743,2.425038,236.7377,3.849999,21.2,7.059999,19.56176,0.0
8377,26/07/2018 08:20,0.0,0.0,-0.08000001,9.22,0.18,1.961208,0.9702997,0.0,3.849999,21.2,7.059999,20.00817,0.0
8378,26/07/2018 08:40,0.48345,53.95614,-0.08000001,9.178557,0.18,0.1166858,0.8021051,0.0,3.639903,21.2,7.060184,20.64577,0.0
8379,26/07/2018 09:00,0.5167626,48.54348,-0.08000001,8.454782,0.18,3.447421,0.001983835,0.0,3.51,21.2,7.03249,19.95896,0.0
8380,26/07/2018 09:20,0.5170696,63.49885,-0.08000001,7.991594,0.1532362,3.638749,0.0,0.0,3.51,21.23332,7.03,20.10231,0.0
8381,26/07/2018 09:40,124.1864,19173.64,5.499983,6.789326,0.134289,3.110984,0.0,0.0,3.700825,21.3,7.079801,20.3544,0.0
8382,26/07/2018 10:00,83.38617,12341.37,7.536617,6.100804,0.2031977,2.994251,1.385183,2928.759,4.025468,21.16014,7.119966,19.1743,0.00707341
8383,26/07/2018 10:20,2.73119,343.9693,5.111314,8.00038,0.4917855,3.058559,1.797067,2722.738,4.07091,21.15644,7.079732,17.73943,0.04341936
8384,26/07/2018 10:40,2.022712,249.8386,0.987287,10.45597,0.5129493,3.179739,2.313871,1528.259,4.07,21.2,6.988499,17.91337,0.02742591
8385,26/07/2018 11:00,1.009292,100.8855,-0.06168192,11.63941,0.2351127,3.262924,2.270815,273.8801,4.07,21.22015,6.97,18.9689,0.000947337
8386,26/07/2018 11:20,0.0,0.0,-0.07000001,11.73851,0.2,1.777038,0.9342476,0.0,4.052016,21.36682,6.97,19.14018,0.0
8387,26/07/2018 11:40,0.5646255,50.38783,-0.07000001,11.7753,0.1754048,0.1098777,0.3420489,0.0,3.624094,21.4,6.970651,19.75316,0.0
8388,26/07/2018 12:00,2.488232,287.2685,-0.07000001,11.03279,0.1111419,3.418813,0.0,0.0,3.51,21.4,6.956633,20.22113,0.0
8389,26/07/2018 12:20,72.21021,9336.951,2.486496,10.06435,0.1516236,3.400949,0.0,0.0,3.590039,21.4,6.980799,20.51657,0.0
8390,26/07/2018 12:40,115.6812,14276.38,8.010874,8.47677,0.0508617,2.917135,0.87694,2569.585,3.921605,21.4,7.063429,19.25855,0.002280457
8391,26/07/2018 13:00,3.77177,353.407,5.173387,10.05631,0.3883376,3.089848,1.772565,3046.526,4.029713,21.40452,7.048307,18.11559,0.03575319
8392,26/07/2018 13:20,2.55454,197.174,1.043465,12.65568,0.4861665,3.186179,2.322892,1819.369,4.030117,21.5,6.972115,17.83901,0.02775804
8393,26/07/2018 13:40,3.753273,222.1891,-0.06959401,13.78152,0.3332483,3.199892,2.342561,269.5564,4.03,21.59631,6.963675,19.16356,0.001094505
8394,26/07/2018 14:00,0.5926133,31.55568,-0.07000001,13.85258,0.1158982,0.3702298,0.7135316,0.0,4.018009,21.6,6.969614,19.68469,0.0
8395,26/07/2018 14:20,1.0021,45.47375,-0.07000001,13.81093,0.1185344,0.08894216,0.4038089,0.0,3.619756,21.67333,6.97,20.10316,0.0
8396,26/07/2018 14:40,1.131757,68.29002,-0.07000001,13.21728,0.13447,2.503883,0.0,0.0,3.5,21.67212,6.957398,20.24776,0.0
8397,26/07/2018 15:00,39.33999,3186.439,0.574613,12.34771,0.0387006,3.556518,0.0,0.0,3.526537,21.7,6.959464,20.49781,0.0
8398,26/07/2018 15:20,110.3093,9185.258,3.841102,10.64194,0.1365666,3.180202,0.3240026,1348.929,3.793427,21.7,7.014002,20.01638,0.000856847
8399,26/07/2018 15:40,11.8598,954.1732,3.474193,10.86982,0.1675843,3.166116,1.583693,3555.07,3.95,21.7,7.050002,18.56885,0.006535935
8400,26/07/2018 16:00,0.4515465,30.49592,0.1458789,13.20239,0.09829263,3.271287,2.855346,971.4079,3.95,21.7,6.99671,17.56712,0.000709028
8401,26/07/2018 16:20,2.347654,178.9909,-0.08000001,13.74861,0.1361296,3.296024,2.222438,357.532,3.949757,21.7,7.010001,19.11013,3.848211e-05
8402,26/07/2018 16:40,0.0432025,1.017087,-0.08000001,13.7379,0.17,1.061865,0.8040493,0.0,3.939661,21.7796,7.010917,19.92987,0.0
8403,26/07/2018 17:00,0.637455,57.2145,-0.08000001,13.59449,0.07356174,0.7494456,0.3197357,0.0,3.597102,21.8,7.007646,20.13536,0.0
8404,26/07/2018 17:20,0.63587,43.91941,-0.08000001,12.79203,0.05847684,3.639468,0.0,0.0,3.51,21.8,6.989999,20.20246,0.0
8405,26/07/2018 17:40,3.720382,311.7874,-0.08000001,12.28722,0.1303742,3.663706,0.0,0.0,3.511719,21.8,7.003723,20.45199,0.0
8406,26/07/2018 18:00,109.5442,9291.92,2.630133,10.64844,0.06170735,3.296465,0.003839915,130.5317,3.705418,21.7889,7.023211,20.34899,0.0
8407,26/07/2018 18:20,41.22065,3706.965,3.381142,9.922992,0.1830342,3.159049,1.365151,4027.755,3.926404,21.7,7.070001,18.83368,0.000441547
8408,26/07/2018 18:40,1.041786,70.861,0.8806491,11.79549,0.2325675,3.264391,2.610945,1603.463,3.93035,21.7,7.028681,18.71958,0.000200821
8409,26/07/2018 19:00,1.632949,137.9242,-0.07000001,12.82031,0.04651192,3.247475,2.565076,310.3067,3.93,21.7,7.028796,20.24854,0.0
8410,26/07/2018 19:20,0.379215,26.45884,-0.07000001,12.80276,0.1227561,1.89117,0.8118634,4.0896,3.93,21.7,7.03,20.11251,0.0
8411,26/07/2018 19:40,0.1289733,8.728374,-0.07000001,12.75378,0.1095505,0.09737952,0.5536417,4.0896,3.70315,21.7,7.031053,20.54044,0.0
8412,26/07/2018 20:00,0.7726187,54.71935,-0.07000001,11.93449,0.1958334,3.025478,0.005713335,4.0896,3.5,21.7,7.0158,19.9805,0.0
8413,26/07/2018 20:20,0.6301048,47.16096,-0.07000001,11.31063,0.03924384,3.594311,0.0,4.0896,3.5,21.7,7.03,20.08788,0.0
8414,26/07/2018 20:40,94.64015,8832.646,1.581671,10.1148,0.03923875,3.35083,0.0,4.0896,3.628602,21.68583,7.046538,19.9832,0.0
8415,26/07/2018 21:00,78.36601,7287.674,4.184008,8.386966,0.1532079,3.004708,0.7424874,3181.844,3.941557,21.59892,7.097257,19.30543,0.0
8416,26/07/2018 21:20,3.266192,280.8151,1.976002,9.868988,0.136453,3.187972,1.931072,2667.92,3.9905,21.58524,7.073442,18.2053,0.0
8417,26/07/2018 21:40,2.882605,225.0409,-0.002691659,11.35957,0.119018,3.227283,2.691625,606.3992,3.99,21.56827,7.041316,17.3815,0.0
8418,26/07/2018 22:00,0.3884782,29.61837,-0.08000001,11.52081,0.02788017,2.71911,1.352772,0.0,3.99,21.5,7.043969,19.79781,0.0
8419,26/07/2018 22:20,0.0,0.0,-0.08000001,11.50098,0.08120632,0.1086838,0.6168012,0.0,3.888074,21.5,7.05238,20.69798,0.0
8420,26/07/2018 22:40,0.717988,53.67377,-0.08000001,11.27115,0.06310399,0.2283635,0.2138068,0.0,3.512397,21.5,7.041313,19.45705,0.0
8421,26/07/2018 23:00,0.4261363,29.2673,-0.08000001,10.17703,0.02337941,3.402629,0.0,0.0,3.5,21.5,7.043534,19.89079,0.0
8422,26/07/2018 23:20,70.57896,6539.542,1.026435,9.199382,0.07015426,3.435205,0.0,0.0,3.56248,21.49607,7.068579,20.20938,0.0
8423,26/07/2018 23:40,106.047,9984.709,4.216635,7.341502,0.2342134,2.95419,0.3265707,1959.714,3.90224,21.4,7.106863,19.80088,0.0
8424,27/07/2018 00:00,3.644667,318.1409,2.954129,7.893534,0.2421135,3.285316,1.37421,3731.156,3.999959,21.4,7.112964,18.65911,0.0
8425,27/07/2018 00:20,1.769362,147.1774,0.03668499,9.954229,0.2203102,3.398406,2.688974,923.0984,3.994953,21.4,7.070001,18.03916,0.0
8426,27/07/2018 00:40,1.392045,110.7226,-0.08000001,10.2568,0.08476566,3.0234,1.94667,209.6802,3.99,21.4,7.070651,20.25934,0.0
8427,27/07/2018 01:00,0.0,0.0,-0.08000001,10.27311,0.09242857,0.2721972,0.8920963,0.0,3.960687,21.33302,7.084315,20.8006,0.0
8428,27/07/2018 01:20,0.6299435,46.28367,-0.08000001,10.17133,0.06387251,0.4512855,0.3599297,0.0,3.567651,21.32708,7.070001,20.50592,0.0
8429,27/07/2018 01:40,0.3867218,30.09799,-0.08000001,9.315151,0.05084066,2.831603,0.0,0.0,3.51,21.38165,7.070001,19.83828,0.0
8430,27/07/2018 02:00,10.33832,1009.303,-0.01741892,8.486326,0.1059251,3.579512,0.0,0.0,3.513921,21.3,7.071584,20.17337,0.0
8431,27/07/2018 02:20,62.32073,6344.41,1.363475,7.406362,0.1371076,3.366299,0.2301668,943.2389,3.619595,21.3,7.077548,19.65121,0.0
8432,27/07/2018 02:40,5.872767,567.0892,1.3999,7.433557,0.1986762,3.294682,2.189727,2404.552,3.72121,21.3,7.089999,18.54605,0.0
8433,27/07/2018 03:00,1.766866,125.9,-0.005996601,8.68701,0.04258707,3.420749,3.898703,735.4269,3.720001,21.3,7.076544,18.10606,0.0
8434,27/07/2018 03:20,0.249865,17.08042,-0.08000001,8.812706,0.08667192,3.291762,2.164403,57.24969,3.720001,21.3,7.091937,19.47476,0.0
8435,27/07/2018 03:40,0.0,0.0,-0.08000001,8.758191,0.07492098,1.154571,0.3428789,0.0,3.71756,21.3,7.080317,20.72836,0.0
8436,27/07/2018 04:00,0.5060483,30.20258,-0.08000001,8.545548,0.09633725,0.6412607,0.2048059,0.0,3.527692,21.3,7.080001,20.29296,0.0
8437,27/07/2018 04:20,0.6371558,40.44918,-0.08000001,7.669691,0.04014827,3.580499,0.0,0.0,3.5,21.3,7.080001,19.91753,0.0
8438,27/07/2018 04:40,0.5077853,29.36715,-0.08000001,7.20106,0.1230404,3.62681,9.41665e-06,0.0,3.5,21.3,7.080001,20.25141,0.0
8439,27/07/2018 05:00,40.62749,2882.67,0.186633,6.559879,0.1473809,3.56037,5.633336e-05,0.0,3.56055,21.25854,7.081207,20.33383,0.0
8440,27/07/2018 05:20,31.18894,2241.062,1.11452,6.037311,0.2191633,3.365812,1.649201,2477.894,3.689027,21.17664,7.092822,18.73579,0.0
8441,27/07/2018 05:40,1.389436,76.25884,0.1487308,7.139647,0.09811407,3.43034,3.725765,1101.496,3.701503,21.1,7.080001,18.56286,0.0
8442,27/07/2018 06:00,0.4599184,27.26383,-0.07000001,7.554513,0.07008569,3.063855,3.139104,22.63573,3.7,21.1,7.098042,20.55006,0.0
8443,27/07/2018 06:20,0.1780045,9.342264,-0.07000001,7.519999,0.1335783,0.127908,2.094631,0.0,3.7,21.1,7.099999,20.78184,0.0
8444,27/07/2018 06:40,0.62919,38.64905,-0.07000001,7.511453,0.12,0.1139938,1.166842,0.0,3.586615,21.1,7.087957,20.31435,0.0
8445,27/07/2018 07:00,0.6249467,39.24301,-0.07000001,6.753069,0.1992826,3.1904,0.000541,0.0,3.51,21.1,7.066747,19.84579,0.0
8446,27/07/2018 07:20,0.3922015,21.56009,-0.07000001,6.231582,0.110002,3.610911,0.0,0.0,3.51,21.12362,7.080001,20.29394,0.0
8447,27/07/2018 07:40,65.42665,5004.672,0.4672691,5.619451,0.10266,3.406981,0.0,0.0,3.579834,21.2,7.091578,20.43237,0.0
8448,27/07/2018 08:00,93.48128,7150.241,2.970529,4.643914,0.1412969,3.116648,1.020659,2447.743,3.880027,21.14421,7.103343,18.81983,0.0
8449,27/07/2018 08:20,1.887225,161.7581,1.697243,5.998886,0.1290295,3.119423,2.47221,1848.238,3.95,21.1,7.085824,17.8114,0.0
8450,27/07/2018 08:40,0.8905985,71.19741,-0.07000001,7.41706,0.04590083,2.991691,3.248213,407.1468,3.95,21.1,7.06306,18.9514,0.0
8451,27/07/2018 09:00,0.5088416,45.77396,-0.07000001,8.180417,0.1377269,2.722333,1.729194,56.52754,3.95,21.1,7.057139,20.56325,0.0
8452,27/07/2018 09:20,0.0,0.0,-0.07000001,8.678833,0.14,0.04226525,0.9003528,0.0,3.897835,21.19543,7.072058,20.83113,0.0
8453,27/07/2018 09:40,0.7668231,69.2,-0.07000001,8.549823,0.1414465,0.01833224,0.4667206,0.0,3.533859,21.2,7.059999,19.87318,0.0
8454,27/07/2018 10:00,0.5175651,47.6608,-0.07000001,7.336173,0.0572165,3.161354,0.0,0.0,3.51,21.2,7.044434,19.88128,0.0
8455,27/07/2018 10:20,45.91048,5070.612,-0.07000001,6.781909,0.1167862,3.51,0.0,0.0,3.538009,21.2,7.059999,20.20402,0.0
8456,27/07/2018 10:40,154.4425,17661.1,5.151555,5.538628,0.15,2.93573,0.3765373,1348.951,3.909339,21.14333,7.131726,19.80042,7.53455e-05
8457,27/07/2018 11:00,8.84932,980.2413,4.521972,6.159169,0.2564078,2.909862,1.785103,2933.291,4.087611,21.1,7.108228,17.91001,0.01168687
8458,27/07/2018 11:20,1.668132,166.1001,0.851801,9.028233,0.3250667,3.017288,2.097631,1797.04,4.08554,21.15253,7.025838,18.29002,0.01394207
8459,27/07/2018 11:40,1.591252,148.9708,-0.08000001,10.63366,0.1999587,3.036721,2.290327,310.9283,4.080001,21.2,7.001604,18.49063,0.001533485
8460,27/07/2018 12:00,0.1289592,10.98564,-0.08000001,10.95015,0.09487948,1.73689,0.6681846,0.0,4.080001,21.27196,6.993752,19.1418,0.0
8461,27/07/2018 12:20,0.1279817,12.38,-0.08000001,10.95438,0.16,0.01748983,0.3589881,0.0,3.753406,21.4,7.001945,20.04036,0.0
8462,27/07/2018 12:40,1.27384,125.5743,-0.08000001,10.1844,0.197,2.273959,0.009505265,0.0,3.51,21.39529,6.989999,20.19575,0.0
8463,27/07/2018 13:00,7.317384,648.889,-0.08000001,9.462683,0.1335754,3.518901,0.0,0.0,3.512206,21.4,6.991486,20.44385,0.0
8464,27/07/2018 13:20,122.1389,9219.639,1.353267,8.373349,0.1942095,3.357249,0.02737692,332.06,3.735722,21.4,7.018053,19.91353,0.0
8465,27/07/2018 13:40,33.89553,2308.011,3.498859,7.365705,0.2993525,3.029677,1.573936,3645.007,3.946196,21.4,7.061106,18.51136,0.00111557
8466,27/07/2018 14:00,0.7744769,50.6216,0.4293659,10.0137,0.3117215,3.107765,2.556706,1529.537,3.95,21.46593,7.009425,17.80719,0.000692638
8467,27/07/2018 14:20,1.511585,103.2887,-0.08000001,11.12729,0.06641731,3.173622,2.52067,359.1353,3.95,21.5,7.011981,19.12496,0.0
8468,27/07/2018 14:40,0.5106265,36.21133,-0.08000001,11.20761,0.09112241,1.147442,0.9928932,0.0,3.95,21.54169,7.01208,19.70571,0.0
8469,27/07/2018 15:00,0.098945,2.842125,-0.08000001,11.17123,0.15,0.01384467,0.644729,0.0,3.699383,21.62766,7.019299,20.15037,0.0
8470,27/07/2018 15:20,0.53029,49.1673,-0.08000001,10.69115,0.1669559,1.406519,0.0068975,0.0,3.51,21.60092,7.012369,20.07706,0.0
8471,27/07/2018 15:40,1.146909,89.68772,-0.08000001,9.610456,0.1506757,3.530599,0.0,0.0,3.51,21.69634,7.011583,20.43297,0.0
8472,27/07/2018 16:00,82.79656,7281.008,0.273051,8.976902,0.2374529,3.479626,0.0,0.0,3.618549,21.7,7.025108,20.48166,0.0
8473,27/07/2018 16:20,69.38619,6432.624,2.398666,7.478574,0.2489679,3.131864,0.7832168,3180.766,3.883571,21.69761,7.065866,19.73495,0.0
8474,27/07/2018 16:40,1.760459,144.1378,0.9880109,8.992569,0.128198,2.995557,2.190045,2364.382,3.928724,21.7,7.063685,18.20385,0.0
8475,27/07/2018 17:00,2.636306,205.6362,-0.07139867,10.68358,0.07808809,3.134284,2.878942,540.3979,3.922749,21.7,7.050136,17.93038,0.0
8476,27/07/2018 17:20,0.3867213,27.83901,-0.08000001,10.81557,0.09800892,1.777642,1.506946,0.0,3.919999,21.71374,7.050002,19.33002,0.0
8477,27/07/2018 17:40,0.0,0.0,-0.08000001,10.97401,0.147779,0.11882,0.3491754,0.0,3.803465,21.8,7.062894,19.846,0.0
8478,27/07/2018 18:00,0.6370267,52.03299,-0.08000001,10.74315,0.1325689,0.4690884,0.08275284,0.0,3.51026,21.8,7.050204,19.97656,0.0
8479,27/07/2018 18:20,0.51578,36.57903,-0.08000001,9.310307,0.07778259,3.251427,0.0,0.0,3.51,21.8,7.037568,20.24267,0.0
8480,27/07/2018 18:40,65.19565,4801.401,-0.08000001,8.882561,0.1563927,3.277726,0.0,0.0,3.56971,21.76653,7.050002,20.46701,0.0
8481,27/07/2018 19:00,104.2548,6050.401,3.005735,6.988693,0.1994975,2.984375,0.4133174,2164.941,3.879688,21.7,7.097213,19.4524,0.0
8482,27/07/2018 19:20,3.280415,136.9238,1.846674,7.90632,0.2600684,2.946705,1.536189,3479.919,3.97634,21.63033,7.095107,18.51789,0.0
8483,27/07/2018 19:40,2.83405,131.7505,-0.04964866,9.885645,0.1259705,3.13158,2.856857,815.7804,3.976382,21.7,7.070001,19.75288,0.0
8484,27/07/2018 20:00,1.006271,42.72921,-0.08000001,10.21272,0.08518802,2.830088,1.857093,108.8988,3.98,21.7,7.069281,20.41505,0.0
8485,27/07/2018 20:20,0.0,0.0,-0.08000001,10.18098,0.1385479,0.278293,0.5496467,0.0,3.945086,21.61004,7.070001,20.71016,0.0
8486,27/07/2018 20:40,0.6293961,38.2126,-0.08000001,9.959212,0.1344518,0.0,0.3613751,0.0,3.562506,21.6,7.070385,20.20952,0.0
8487,27/07/2018 21:00,0.3807125,22.05824,-0.08000001,8.575186,0.04133409,3.030518,0.0,0.0,3.51,21.6,7.054971,19.79191,0.0
8488,27/07/2018 21:20,25.82759,1996.754,-0.08000001,7.714002,0.05278824,3.525562,0.0,0.0,3.521588,21.6,7.070001,19.9778,0.0
8489,27/07/2018 21:40,106.5162,8609.492,1.461464,6.42642,0.1704509,3.245948,0.1812087,943.2296,3.747724,21.57278,7.074211,20.23495,0.0
8490,27/07/2018 22:00,24.08508,1959.07,2.721992,6.036178,0.1683697,2.981846,1.466106,3460.473,3.938081,21.42535,7.11789,18.89511,0.0
8491,27/07/2018 22:20,1.260883,83.5581,-0.07000001,8.562012,0.164011,3.160297,3.016668,954.2844,3.94,21.4,7.080001,17.82621,0.0
8492,27/07/2018 22:40,1.130398,80.25402,-0.07000001,8.875832,0.1364612,3.19497,2.311908,339.4778,3.94,21.4,7.079481,18.69384,0.0
8493,27/07/2018 23:00,0.2946683,19.31301,-0.07000001,8.96496,0.1050418,0.5512756,0.973307,4.0896,3.94,21.4,7.080417,20.72296,0.0
8494,27/07/2018 23:20,0.6618112,47.21035,-0.07000001,8.949377,0.0,0.002239,0.6179565,4.0896,3.94,21.4,7.080001,20.75331,0.0
8495,27/07/2018 23:40,0.148384,8.160448,-0.07000001,8.865079,0.04923733,0.000531,0.4577354,4.0896,3.705994,21.4,7.080247,20.64995,0.0
8496,28/07/2018 00:00,0.9354604,71.4843,-0.07000001,7.342327,0.0817566,2.816998,0.0217327,4.0896,3.5,21.4,7.065848,19.82217,0.0
8497,28/07/2018 00:20,104.1348,9442.447,1.153323,5.835681,0.122174,3.205029,0.0,4.0896,3.659365,21.4,7.0925,20.03419,0.0
8498,28/07/2018 00:40,71.51491,6675.081,3.524395,4.547473,0.2064434,2.848561,0.8381886,3790.643,3.972197,21.33789,7.133875,19.19641,0.0
8499,28/07/2018 01:00,1.982022,146.9789,0.7870845,6.809524,0.2326318,3.116269,2.347369,2333.43,4.000251,21.3,7.1046,18.97127,0.0
8500,28/07/2018 01:20,1.644817,138.3591,-0.08000001,8.258225,0.1507293,3.132438,2.64223,298.4179,4.0,21.3,7.092889,20.49426,0.0
8501,28/07/2018 01:40,0.0,0.0,-0.08000001,8.255926,0.1053505,1.197688,0.9784759,0.0,4.0,21.3,7.092644,20.6932,0.0
8502,28/07/2018 02:00,0.0,0.0,-0.08000001,8.250031,0.110267,0.005103667,0.6347266,0.0,3.810567,21.3,7.10008,20.72397,0.0
8503,28/07/2018 02:20,1.127473,78.31795,-0.08000001,7.431171,0.1099085,1.283025,0.09815426,0.0,3.500339,21.3,7.092629,19.93258,0.0
8504,28/07/2018 02:40,0.386807,29.98314,-0.08000001,6.05892,0.1488094,3.517725,0.0,0.0,3.5,21.3,7.091522,19.95904,0.0
8505,28/07/2018 03:00,49.11266,4109.383,0.1572125,5.269952,0.1982529,3.50324,0.0,0.0,3.552063,21.3,7.101636,20.10095,0.0
8506,28/07/2018 03:20,45.75919,3815.477,1.981865,4.149914,0.07111411,3.14625,1.109807,2372.107,3.729209,21.29405,7.111057,19.09385,0.0
8507,28/07/2018 03:40,1.817159,120.8359,0.8583671,5.579341,0.1407802,3.217237,2.981842,1507.003,3.763134,21.2,7.099771,17.92784,0.0
8508,28/07/2018 04:00,0.7604918,59.1335,-0.08000001,6.492152,0.02486608,3.312315,3.528854,287.0963,3.76,21.2,7.097375,19.60298,0.0
8509,28/07/2018 04:20,0.0,0.0,-0.08000001,6.479508,0.05982359,2.039705,1.432215,12.19069,3.76,21.2,7.099999,20.7191,0.0
8510,28/07/2018 04:40,0.0,0.0,-0.08000001,6.482892,0.04070041,0.03717633,0.8270605,0.0,3.684715,21.2,7.1004,20.66545,0.0
8511,28/07/2018 05:00,0.9458431,63.85545,-0.08000001,5.99287,0.01743583,1.385572,0.1003155,0.0,3.5,21.2,7.099999,19.83237,0.0
8512,28/07/2018 05:20,0.9308456,59.5449,-0.08000001,4.630157,0.06785,3.520359,0.0,0.0,3.5,21.2,7.099999,20.08107,0.0
8513,28/07/2018 05:40,19.14275,1586.254,-0.08000001,3.997924,0.157142,3.551414,0.0,0.0,3.512767,21.2,7.099999,20.34844,0.0
8514,28/07/2018 06:00,63.52893,5205.743,0.8416697,3.163147,0.03690398,3.34343,0.7148641,1311.799,3.643954,21.14391,7.104936,19.33591,0.0
8515,28/07/2018 06:20,4.376608,331.7464,1.675639,3.925584,0.1099878,3.112994,2.510333,1630.285,3.739981,21.1,7.124208,18.03176,0.0
8516,28/07/2018 06:40,2.43054,161.6845,-0.08000001,5.361755,0.1338164,3.329535,3.671314,531.8914,3.739735,21.1,7.091536,19.68106,0.0
8517,28/07/2018 07:00,0.7671515,53.36697,-0.08000001,5.335407,0.02789566,3.176713,1.766202,53.82915,3.74,21.1,7.083231,20.58974,0.0
8518,28/07/2018 07:20,0.0,0.0,-0.08000001,5.355783,0.05748349,1.264631,0.574249,0.0,3.717007,21.1,7.087336,20.53709,0.0
8519,28/07/2018 07:40,0.578866,36.81349,-0.08000001,4.926019,0.01158067,1.855789,0.137702,0.0,3.504706,21.19368,7.088244,19.50538,0.0
8520,28/07/2018 08:00,0.5661606,33.9159,-0.08000001,3.927441,0.134207,3.473624,0.0,0.0,3.5,21.2,7.080382,20.02436,0.0
8521,28/07/2018 08:20,13.62292,1133.524,-0.08000001,3.292233,0.1356626,3.523212,0.0,0.0,3.506731,21.2,7.080001,20.38803,0.0
8522,28/07/2018 08:40,103.906,8880.6,1.686528,2.479208,0.2146403,3.246071,0.1768801,739.4479,3.712488,21.18176,7.064966,19.21483,0.0
8523,28/07/2018 09:00,28.24911,2442.113,2.776847,2.765259,0.1943472,2.904152,1.963379,2671.04,3.916117,21.1,7.104247,17.98829,0.0
8524,28/07/2018 09:20,1.387105,105.7766,-0.07000001,5.356318,0.02887148,3.168336,3.563028,807.0348,3.919999,21.1,7.047284,17.99517,0.0
8525,28/07/2018 09:40,1.257815,128.4147,-0.07000001,5.645573,0.08715166,3.121063,2.590367,175.8111,3.919999,21.1,7.060262,20.13974,0.0
8526,28/07/2018 10:00,0.1286335,11.98067,-0.07000001,5.660001,0.1459818,0.5930721,1.274262,0.0,3.917016,21.00666,7.06076,20.71579,0.0
8527,28/07/2018 10:20,0.6278909,69.68703,-0.07000001,5.625651,0.1249043,0.0011985,1.094053,234.9402,3.628293,21.04998,7.059999,19.62007,0.0
8528,28/07/2018 10:40,3.090421,275.112,-0.07000001,5.234243,0.1636602,2.167532,2.505615,889.5379,3.5,21.1,7.059367,17.50362,0.0
8529,28/07/2018 11:00,2.315864,185.873,-0.07000001,5.134691,0.1362799,3.573141,3.753083,402.5841,3.5,21.1,7.059999,18.7993,0.0
8530,28/07/2018 11:20,236.1951,21447.6,2.357554,4.903682,0.18,3.138267,0.9666663,0.0,3.892663,21.1,7.070518,19.66219,0.0
8531,28/07/2018 11:40,70.65196,6159.972,6.01509,4.47357,0.18,2.403254,1.242751,3229.73,4.311007,21.1,7.111983,18.56638,0.001177793
8532,28/07/2018 12:00,2.061204,152.9662,1.627428,7.138452,0.312187,2.786938,1.842515,2344.881,4.349999,21.13783,7.033815,17.40181,0.005924667
8533,28/07/2018 12:20,1.145149,78.25932,-0.08000001,9.467992,0.1601292,2.868247,2.567828,435.4534,4.348614,21.2,6.980001,18.0852,0.000111071
8534,28/07/2018 12:40,0.0,0.0,-0.08000001,9.631735,0.1554325,1.193901,0.9303583,0.0,4.34981,21.2,6.992199,20.62839,0.0
8535,28/07/2018 13:00,0.0,0.0,-0.08000001,9.549711,0.1196568,0.01403576,0.618271,0.0,4.168623,21.2,6.983803,20.77655,0.0
8536,28/07/2018 13:20,0.7498425,46.87039,-0.08000001,9.150467,0.11,0.9719084,0.2969429,0.0,3.565869,21.15576,6.980001,19.81731,0.0
8537,28/07/2018 13:40,0.6453766,37.62801,-0.08000001,7.762621,0.1020763,3.437029,0.0,0.0,3.5,21.1,6.981132,19.51253,0.0
8538,28/07/2018 14:00,208.5852,18212.63,0.4660425,6.779108,0.2315917,3.432538,0.0,0.0,3.738377,21.1,6.986487,20.10887,0.0
8539,28/07/2018 14:20,195.9178,17007.13,6.745549,5.110853,0.1754862,2.144961,0.5962006,2570.68,4.464952,21.08006,7.12543,19.37352,0.000433696
8540,28/07/2018 14:40,3.15203,191.348,4.527129,6.51748,0.2166051,2.45439,1.729063,3260.621,4.63742,21.08858,7.10138,18.10889,0.008191193
8541,28/07/2018 15:00,3.901568,228.7024,0.7544938,9.453847,0.3098552,2.667717,2.330458,1826.138,4.634431,21.1,6.999339,17.27749,0.01108737
8542,28/07/2018 15:20,2.266798,112.6339,-0.08000001,11.28,0.1839594,2.724093,2.41548,448.9008,4.63,21.1,6.97,18.97002,0.000786107
8543,28/07/2018 15:40,0.7690106,41.52989,-0.08000001,11.25148,0.11,1.117099,0.945453,0.0,4.63,21.1,6.970733,20.52659,0.0
8544,28/07/2018 16:00,0.2558315,13.54286,-0.08000001,11.19229,0.09772576,0.01167683,0.6204677,0.0,4.449067,21.1,6.970232,20.59053,0.0
8545,28/07/2018 16:20,0.0,0.0,-0.08000001,11.25324,0.17,0.01978825,0.9325398,0.0,3.734354,21.1,6.97,20.6895,0.0
8546,28/07/2018 16:40,33.06733,2296.559,-0.08000001,9.94072,0.2268301,2.07192,0.07485412,0.0,3.520594,21.1,6.97,19.8326,0.0
8547,28/07/2018 17:00,130.511,9383.685,2.614914,7.17782,0.2193763,2.763213,0.3685925,1338.254,3.812289,21.1,6.918809,19.88583,0.0
8548,28/07/2018 17:20,10.56758,754.9254,2.622408,7.483985,0.2945364,2.739546,1.869502,2655.434,3.991522,21.1,7.036175,18.45716,0.0
8549,28/07/2018 17:40,1.237425,78.09704,-0.04724399,9.925918,0.1581142,3.128182,3.425262,636.5647,3.99,21.1,6.989596,19.04767,0.0
8550,28/07/2018 18:00,2.077833,144.5107,-0.08000001,10.17528,0.1105648,2.772635,2.364769,343.3371,3.99,21.1,6.974274,20.6837,0.0
8551,28/07/2018 18:20,0.0,0.0,-0.08000001,10.17798,0.1793625,1.990075,1.068748,0.0,3.987998,21.1,6.976809,20.77354,0.0
8552,28/07/2018 18:40,0.0,0.0,-0.08000001,10.04703,0.1571222,0.0104,0.6193661,0.0,3.68379,21.1,6.990152,20.7314,0.0
8553,28/07/2018 19:00,0.8897634,47.14056,-0.08000001,8.736937,0.1616767,2.949959,0.032367,0.0,3.5,21.1,6.975633,19.67748,0.0
8554,28/07/2018 19:20,2.792422,168.3105,-0.08000001,7.717052,0.1145619,3.54767,0.0,0.0,3.50155,21.1,6.989999,20.15342,0.0
8555,28/07/2018 19:40,117.9217,8292.117,1.488716,6.408393,0.202275,3.262597,0.02072407,332.2674,3.716238,21.1,6.960963,20.07252,0.0
8556,28/07/2018 20:00,42.9791,2960.694,2.960862,5.602225,0.2943599,2.925891,1.563081,3628.492,3.950531,21.1,7.037147,18.76061,0.0
8557,28/07/2018 20:20,1.125598,61.1788,-0.02688233,8.47064,0.2104246,3.159588,3.113553,1119.718,3.96,21.1,7.0,18.65776,0.0
8558,28/07/2018 20:40,1.009764,66.81029,-0.08000001,9.081839,0.1157265,3.186598,2.348639,241.1572,3.96,21.1,7.000348,20.53877,0.0
8559,28/07/2018 21:00,0.1286191,6.959688,-0.08000001,8.981057,0.1,0.6959456,0.7897889,0.0,3.96,21.1,7.001535,20.82478,0.0
8560,28/07/2018 21:20,0.0,0.0,-0.08000001,8.845837,0.1,0.007946169,0.6699671,0.0,3.744977,21.1,7.01321,20.69463,0.0
8561,28/07/2018 21:40,0.8932427,48.72587,-0.08000001,7.728522,0.0458375,2.027212,0.1005514,0.0,3.5,21.1,7.00015,19.59226,0.0
8562,28/07/2018 22:00,0.2449842,14.78037,-0.08000001,6.454455,0.3144496,3.534711,0.0,0.0,3.5,21.1,7.001537,19.99521,0.0
8563,28/07/2018 22:20,82.03213,5999.101,0.6984675,5.354642,0.160738,3.436503,1.408335e-05,0.0,3.605369,21.08515,7.003026,20.25105,0.0
8564,28/07/2018 22:40,64.44072,4740.68,2.60309,4.03942,0.214972,3.030852,0.9227139,3180.004,3.879221,20.98824,7.029279,19.80288,0.0
8565,28/07/2018 23:00,2.775566,172.2837,0.4699018,6.25039,0.3057078,3.185343,2.911105,1746.658,3.91834,20.97994,7.031026,18.00722,0.0
8566,28/07/2018 23:20,2.513988,163.0108,-0.08000001,7.571297,0.08271483,3.180108,2.951286,454.6707,3.919999,21.0,7.019999,17.99994,0.0
8567,28/07/2018 23:40,0.0,0.0,-0.08000001,7.440687,0.070733,2.603913,1.406991,0.0,3.919999,20.97625,7.019999,20.44811,0.0
8568,29/07/2018 00:00,0.0,0.0,-0.08000001,7.484243,0.12,0.3387308,0.6376598,0.0,3.822575,21.0,7.02112,20.85371,0.0
8569,29/07/2018 00:20,0.8188143,50.03836,-0.08000001,6.715426,0.1410082,1.219243,0.2589453,0.0,3.511026,21.0,7.019999,19.71574,0.0
8570,29/07/2018 00:40,0.4566765,32.09917,-0.08000001,5.249967,0.127393,3.56995,0.0,0.0,3.5,21.0,7.021382,19.99511,0.0
8571,29/07/2018 01:00,62.90577,5364.431,0.20174,4.392061,0.03295423,3.564876,0.0,0.0,3.557599,21.0,7.033114,20.47334,0.0
8572,29/07/2018 01:20,97.13879,8379.515,3.108212,2.742093,0.2453654,2.934655,0.4068713,1960.308,3.862377,20.93148,7.03054,19.59886,0.0
8573,29/07/2018 01:40,1.137772,88.09129,1.478602,3.946697,0.2325681,3.152431,1.872515,2882.537,3.959956,20.9,7.072317,18.46805,0.0
8574,29/07/2018 02:00,0.880915,62.18754,-0.01413008,6.339368,0.1813603,3.217934,3.076076,519.7379,3.952041,20.9,7.043213,20.20853,0.0
8575,29/07/2018 02:20,1.26599,111.8754,-0.08000001,6.422644,0.1457555,3.117469,2.007065,276.5612,3.95,20.9,7.04,20.65786,0.0
