,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
9422,09/08/2018 20:40,229.4315,7531.298,3.662856,5.044117,0.2220085,1.904241,1.511447,4232.944,5.724028,21.90128,7.075435,18.87365,0.000325751
9423,09/08/2018 21:00,4.559824,114.9386,1.526337,6.549613,0.259195,2.15359,2.226548,2423.218,5.861291,21.9,7.021894,17.99339,0.001208844
9424,09/08/2018 21:20,0.2508275,6.917624,-0.09000002,7.657284,0.1265985,1.668294,1.751199,136.4884,5.852497,21.9,6.930514,19.72611,3.660987e-06
9425,09/08/2018 21:40,0.0,0.0,-0.09000002,7.721397,0.1284807,0.01933266,0.8337399,0.0,5.849999,21.9,6.929999,20.88176,0.0
9426,09/08/2018 22:00,0.0,0.0,-0.09000002,7.807435,0.1473151,0.0,0.4648644,0.0,5.849999,21.9,6.930421,20.86975,0.0
9427,09/08/2018 22:20,0.0,0.0,-0.09000002,7.612829,0.1309463,0.0,0.2338316,0.0,5.83673,21.9,6.93065,20.85328,0.0
9428,09/08/2018 22:40,0.0,0.0,-0.09000002,7.462381,0.1194831,0.001800332,0.1132692,0.0,5.808187,21.9,6.929999,20.83019,0.0
9429,09/08/2018 23:00,0.0,0.0,-0.09000002,7.353797,0.1534111,0.001528167,0.07259433,0.0,4.273816,21.9,6.931064,20.66615,0.0
9430,09/08/2018 23:20,0.7565691,37.36945,-0.09000002,6.899571,0.1429555,1.084898,0.04067941,0.0,3.29005,21.9,6.93822,20.91892,0.0
9431,09/08/2018 23:40,104.3305,6112.359,0.2286925,4.740967,0.04172558,3.646459,0.04873466,0.0,3.450347,21.9,6.928795,20.27317,0.0
9432,10/08/2018 00:00,56.4205,3380.346,0.9484441,4.094618,0.193744,3.368369,1.777317,2739.814,3.72646,21.9,6.968248,18.38704,0.0
9433,10/08/2018 00:20,2.284112,115.2267,-0.08000001,5.063899,0.2016455,3.509377,3.643039,1018.31,3.75,21.9,6.955197,17.66912,0.0
9434,10/08/2018 00:40,0.2305875,12.37956,-0.08000001,5.04482,0.166927,3.540438,3.060292,31.09525,3.75,21.9,6.97,19.84498,0.0
9435,10/08/2018 01:00,0.1288317,6.595767,-0.08000001,5.054748,0.12,0.8600101,1.505474,0.0,3.75,21.9,6.984595,20.91791,0.0
9436,10/08/2018 01:20,0.5000049,31.19619,-0.08000001,5.037493,0.076836,0.01221217,0.8624724,0.0,3.608115,21.9,6.970501,20.81936,0.0
9437,10/08/2018 01:40,0.3796408,22.82452,-0.08000001,4.388081,0.1179644,1.90488,0.00845583,0.0,3.5,21.9,6.960066,20.10804,0.0
9438,10/08/2018 02:00,0.4337126,32.43591,-0.08000001,3.588835,0.09504943,3.783987,2.175e-05,0.0,3.5,21.9,6.965182,20.37164,0.0
9439,10/08/2018 02:20,62.75378,4976.338,0.272977,3.035142,0.08113905,3.657679,0.00326725,0.0,3.57424,21.9,6.96044,20.7218,0.0
9440,10/08/2018 02:40,72.2355,5752.696,1.592758,2.556163,0.1006056,3.172972,1.089343,1953.898,3.827549,21.85324,6.979651,19.24242,0.0
9441,10/08/2018 03:00,1.518414,95.23548,0.3324412,3.456453,0.116179,3.344842,3.255073,1211.543,3.88,21.8,6.975581,17.65033,0.0
9442,10/08/2018 03:20,0.501325,29.81114,-0.09000002,3.798486,0.02676033,3.325063,3.58195,295.0018,3.88,21.8,6.979849,19.98999,0.0
9443,10/08/2018 03:40,0.6383976,43.2729,-0.09000002,3.75,0.1581418,3.115964,1.476126,20.52611,3.88,21.8,6.970238,20.56142,0.0
9444,10/08/2018 04:00,0.0,0.0,-0.09000002,3.7473,0.09333296,0.7838633,0.8784575,0.0,3.80128,21.8,6.96795,20.63586,0.0
9445,10/08/2018 04:20,0.5098156,33.34312,-0.09000002,3.501904,0.06880643,0.8675882,0.1755902,0.0,3.512033,21.8,6.97,19.74393,0.0
9446,10/08/2018 04:40,0.5108268,32.32266,-0.09000002,2.673859,0.00450075,3.709379,0.0,0.0,3.51,21.8,6.97,20.28453,0.0
9447,10/08/2018 05:00,33.46098,2371.747,-0.09000002,2.322218,0.1571862,3.773846,0.00127225,0.0,3.532302,21.8,6.970563,20.53754,0.0
9448,10/08/2018 05:20,78.52473,5760.5,1.0577,1.771231,0.1091017,3.390157,0.6495425,1250.472,3.749447,21.74729,6.977228,19.03765,0.0
9449,10/08/2018 05:40,4.653874,327.346,0.5845382,2.431212,0.09614922,3.401441,2.932835,1583.704,3.830001,21.7,6.986164,17.95981,0.0
9450,10/08/2018 06:00,0.8547446,53.21441,-0.08000001,3.167541,0.02729991,3.481718,4.400471,582.9142,3.830001,21.69561,6.981753,18.59898,0.0
9451,10/08/2018 06:20,0.1290017,7.600156,-0.08000001,3.242493,0.07850568,2.719253,3.065435,0.0,3.830001,21.65716,6.990218,20.78851,0.0
9452,10/08/2018 06:40,0.0,0.0,-0.08000001,3.25,0.08000001,0.02,2.412084,0.0,3.817256,21.6,6.989999,21.0152,0.0
9453,10/08/2018 07:00,0.7603052,37.69442,-0.08000001,3.212131,0.08000001,0.02111717,0.8521331,0.0,3.535372,21.6,6.977403,20.6281,0.0
9454,10/08/2018 07:20,0.7589862,40.30429,-0.07622009,2.350518,0.03994291,3.642141,0.0,0.0,3.51,21.6,6.97,20.24067,0.0
9455,10/08/2018 07:40,35.56863,2152.372,-0.07000001,1.923137,0.1324694,3.796997,0.0,0.0,3.520177,21.6,6.979266,20.48599,0.0
9456,10/08/2018 08:00,152.6496,9488.998,2.038912,8.588003,0.12,3.153411,0.120532,536.5135,3.860128,21.58427,6.940315,20.57708,0.0
9457,10/08/2018 08:20,46.46394,2798.1,3.414035,3.010731,0.03488592,2.752351,2.218367,2055.704,4.131763,21.42535,7.023323,18.54251,0.0
9458,10/08/2018 08:40,2.142552,123.6064,0.5974539,4.301881,0.07864386,3.155303,3.313133,837.6398,4.14,21.4,6.949998,18.10566,0.0
9459,10/08/2018 09:00,0.2588395,13.00579,0.07733297,4.753912,0.09827343,3.080134,2.505148,5.278855,4.14,21.4,6.949998,20.74316,0.0
9460,10/08/2018 09:20,0.03911415,1.802493,0.06056299,4.709859,0.11,0.1215635,1.573518,0.0,4.14,21.42553,6.969576,20.68452,0.0
9461,10/08/2018 09:40,0.09024166,8.529976,0.05999999,4.62233,0.09327301,0.02,1.329242,0.0,3.818665,21.5,6.970232,20.5825,0.0
9462,10/08/2018 10:00,0.8876873,78.08083,0.1150244,4.117766,0.1367653,2.63385,0.3285248,0.0,3.5,21.5,6.948667,19.8041,0.0
9463,10/08/2018 10:20,0.3267401,29.87826,0.1827106,3.467487,0.1146503,3.700335,0.0,0.0,3.5,21.5,6.940533,20.28974,0.0
9464,10/08/2018 10:40,145.4973,15483.26,2.14055,3.068269,0.2185209,3.393847,0.0,0.0,3.715944,21.47889,6.940301,20.24624,0.0
9465,10/08/2018 11:00,96.87383,10420.49,5.640074,2.549475,0.1316026,2.811836,1.460519,2267.87,4.113452,21.4,7.018172,18.19223,0.000277584
9466,10/08/2018 11:20,3.179415,289.843,2.446461,4.473302,0.1942839,3.087738,2.15063,2043.387,4.16996,21.4,6.951981,17.22949,0.002059162
9467,10/08/2018 11:40,1.517967,139.8525,0.07005764,6.169837,0.1894198,3.161798,2.683017,563.1528,4.169764,21.4,6.890103,18.65889,3.296402e-05
9468,10/08/2018 12:00,1.38865,132.1534,-0.07000001,6.519769,0.1078325,0.9598703,1.617988,0.0,4.169999,21.49782,6.904222,19.65462,0.0
9469,10/08/2018 12:20,0.2582726,22.78962,-0.07000001,6.582278,0.09000002,0.001543831,0.3814027,0.0,4.160591,21.52038,6.910383,20.09792,0.0
9470,10/08/2018 12:40,0.0977915,3.608119,-0.07000001,6.553468,0.09000002,0.0,0.6520213,0.0,3.697506,21.6,6.910304,20.66907,0.0
9471,10/08/2018 13:00,0.9158782,78.61673,-0.07000001,5.801589,0.121961,2.599488,0.01221348,0.0,3.5,21.6,6.895777,20.45152,0.0
9472,10/08/2018 13:20,89.7447,8689.975,0.8603009,5.008246,0.02648317,3.606386,0.01385617,0.0,3.592968,21.6,6.895517,20.49635,0.0
9473,10/08/2018 13:40,98.44041,9342.091,4.645128,4.055179,0.11,3.099134,0.8939992,1973.622,3.937654,21.6,6.951041,20.02387,0.0
9474,10/08/2018 14:00,3.64927,291.4476,2.992383,4.970767,0.1233024,3.219554,1.885674,2565.403,4.028485,21.6,6.971555,17.98022,0.0
9475,10/08/2018 14:20,2.079623,175.6646,0.02608089,7.00398,0.06500734,3.22829,2.722012,804.788,4.03,21.61087,6.902616,17.53598,0.0
9476,10/08/2018 14:40,0.8210026,67.23586,-0.07000001,7.31767,0.0943705,2.895778,1.753886,0.9919325,4.03,21.7,6.89134,18.88474,0.0
9477,10/08/2018 15:00,1.009344,76.77092,-0.07000001,7.341276,0.1475559,0.8887492,0.8214842,0.0,3.969102,21.73461,6.888165,19.47642,0.0
9478,10/08/2018 15:20,0.6232098,42.00922,-0.07000001,7.121836,0.1159841,0.8242081,0.4436194,0.0,3.548225,21.75248,6.890647,19.99635,0.0
9479,10/08/2018 15:40,1.013592,69.95372,-0.06509535,6.355245,0.1272853,3.830215,0.0,0.0,3.51,21.7,6.890269,20.37901,0.0
9480,10/08/2018 16:00,41.38054,3552.781,-0.06285232,5.890416,0.1438111,3.823976,0.0165085,0.0,3.531355,21.7,6.89,20.72077,0.0
9481,10/08/2018 16:20,126.7022,9612.623,4.086007,4.522871,0.04117491,2.936695,0.2714804,1145.864,3.823558,21.64533,6.8994,20.1972,0.0
9482,10/08/2018 16:40,17.65196,1168.64,3.083822,4.702474,0.12,3.189371,1.605826,3431.835,4.010023,21.6,6.986247,18.59056,0.0
9483,10/08/2018 17:00,0.77912,47.12942,0.4098507,6.615416,0.1107288,3.343992,2.656846,1079.534,4.010001,21.64177,6.941703,19.40185,0.0
9484,10/08/2018 17:20,1.241192,72.95646,-0.07000001,7.030196,0.1053584,2.466742,1.977315,178.7135,4.010001,21.7,6.930235,20.4036,0.0
9485,10/08/2018 17:40,0.2496725,15.35652,-0.07000001,7.061793,0.125552,0.3345222,0.3865508,0.0,4.006619,21.7,6.939298,20.56032,0.0
9486,10/08/2018 18:00,0.3891873,22.18463,-0.07000001,7.009131,0.1324691,0.01405217,0.4459658,0.0,3.640607,21.7,6.935947,20.68681,0.0
9487,10/08/2018 18:20,0.5303575,31.66678,-0.06575873,5.940459,0.1466388,3.688126,0.0,0.0,3.51,21.7,6.930196,20.05497,0.0
9488,10/08/2018 18:40,0.7050966,39.42822,-0.05645949,5.380513,0.2165461,3.817122,0.02507234,0.0,3.510291,21.7,6.931295,20.3425,0.0
9489,10/08/2018 19:00,127.1702,8738.587,2.09714,4.469092,0.1869276,3.467473,0.05268981,132.6113,3.713036,21.7,6.916054,20.60318,0.0
9490,10/08/2018 19:20,51.18146,3130.251,3.819996,3.799571,0.147681,3.062057,1.475773,3555.486,3.987531,21.60743,7.01533,18.95108,0.0
9491,10/08/2018 19:40,1.881931,100.5605,0.8103603,5.833218,0.1220554,3.337767,2.726964,1504.472,4.0,21.6,6.966999,17.90913,0.0
9492,10/08/2018 20:00,1.37759,71.62973,-0.08000001,6.421872,0.07052885,3.332978,2.624321,246.1341,3.999966,21.6,6.949998,18.12316,0.0
9493,10/08/2018 20:20,0.0,0.0,-0.08000001,6.432387,0.1,2.645294,1.06705,0.0,4.0,21.6,6.955581,20.69728,0.0
9494,10/08/2018 20:40,0.0,0.0,-0.08000001,6.363944,0.1,0.02,0.6041379,0.0,3.761954,21.6,6.970201,20.64549,0.0
9495,10/08/2018 21:00,0.6295065,38.02081,-0.08000001,5.599422,0.105861,2.528575,0.0539025,0.0,3.5,21.6,6.95638,19.65801,0.0
9496,10/08/2018 21:20,0.379865,23.58197,-0.06224876,4.798552,0.08871658,3.818156,0.00386875,0.0,3.5,21.6,6.959559,20.2768,0.0
9497,10/08/2018 21:40,102.5884,8268.216,1.521858,4.005826,0.1740889,3.577353,0.03389967,0.0,3.627168,21.54409,6.952901,20.62523,0.0
9498,10/08/2018 22:00,83.01132,6515.876,4.390561,2.896169,0.1843433,3.111435,0.9269902,2978.142,3.970779,21.42351,7.02751,19.63304,0.0
9499,10/08/2018 22:20,1.515478,114.0771,1.703316,4.469255,0.1634113,3.312037,2.110901,2156.715,4.020417,21.4,7.01147,18.63523,0.0
9500,10/08/2018 22:40,1.685603,116.9458,-0.07000001,5.830001,0.1021777,3.280441,2.77284,565.7391,4.02,21.4,6.980001,20.59173,0.0
9501,10/08/2018 23:00,0.335565,22.70748,-0.07000001,5.878134,0.1785545,3.298691,1.529676,4.015987,4.02,21.4,6.980001,20.9181,0.0
9502,10/08/2018 23:20,0.1284917,8.495896,-0.07000001,5.909222,0.1370789,0.2969688,0.6049677,0.0,3.930805,21.4,6.980001,20.96922,0.0
9503,10/08/2018 23:40,0.8874869,68.33682,-0.06436082,5.391646,0.1578213,1.558366,0.2789937,0.0,3.518206,21.4,6.972925,20.26328,0.0
9504,11/08/2018 00:00,0.3872036,26.31506,-0.0592325,4.537205,0.1437124,3.760026,2.19167e-05,0.0,3.5,21.4,6.97331,19.96434,0.0
9505,11/08/2018 00:20,51.46868,4384.104,0.4629439,3.906528,0.1612432,3.797649,0.02273966,0.0,3.543316,21.4,6.972313,20.18219,0.0
9506,11/08/2018 00:40,101.7401,8224.304,3.614613,2.690936,0.2535039,3.258842,0.5374359,1756.4,3.81822,21.36694,6.979519,19.73684,0.0
9507,11/08/2018 01:00,3.790116,255.5105,2.451913,3.280732,0.1924556,3.365678,2.078734,2690.88,3.94,21.3,7.036689,18.73225,0.0
9508,11/08/2018 01:20,1.911853,129.404,0.07947654,5.141969,0.1437333,3.430954,3.335325,531.6147,3.930197,21.3,6.993377,18.00505,0.0
9509,11/08/2018 01:40,0.8013123,49.50117,-0.07000001,5.245067,0.04766042,3.500795,2.092777,170.354,3.936841,21.3,6.989999,19.2571,0.0
9510,11/08/2018 02:00,0.0,0.0,-0.07000001,5.170075,0.11214,1.200947,0.7741826,0.0,3.918362,21.3,7.003309,20.96513,0.0
9511,11/08/2018 02:20,0.5111325,41.48793,-0.07000001,4.882197,0.1489772,0.663391,0.3670411,0.0,3.565592,21.3,6.992988,20.06322,0.0
9512,11/08/2018 02:40,0.5169843,36.43102,-0.05795376,3.945403,0.1463089,3.845145,9.700005e-05,0.0,3.5,21.3,6.989999,20.03764,0.0
9513,11/08/2018 03:00,6.863512,578.9154,-0.07000001,3.478856,0.1878764,3.850873,0.007340583,0.0,3.502851,21.3,6.989999,20.47968,0.0
9514,11/08/2018 03:20,60.7177,5377.547,2.25931,2.580733,0.1973144,3.426244,0.1272328,535.3671,3.642603,21.3,6.963822,20.12262,0.0
9515,11/08/2018 03:40,24.30922,2135.96,1.217313,2.589068,0.1970935,3.504633,2.235741,1996.741,3.755454,21.20825,7.003611,18.11443,0.0
9516,11/08/2018 04:00,1.203813,87.44749,0.1843466,3.908686,0.1261256,3.571355,3.909602,837.3289,3.76,21.2,7.001321,19.14238,0.0
9517,11/08/2018 04:20,0.5080134,36.93837,-0.07000001,4.193107,0.1982376,3.049314,3.133535,0.0,3.76,21.2,7.010001,20.91749,0.0
9518,11/08/2018 04:40,0.0,0.0,-0.07000001,4.198442,0.09453674,0.03284265,2.144887,0.0,3.76,21.12032,7.010001,20.92373,0.0
9519,11/08/2018 05:00,0.7373427,54.60447,-0.07000001,4.157641,0.1381247,0.008593834,1.264105,0.0,3.563312,21.13488,7.010001,20.02939,0.0
9520,11/08/2018 05:20,0.5297991,36.55672,-0.05987483,3.285639,0.02614559,3.465223,0.006818836,0.0,3.5,21.2,6.991691,20.10439,0.0
9521,11/08/2018 05:40,0.3809265,26.58315,-0.07000001,2.748112,0.04233209,3.827142,1.55833e-05,0.0,3.5,21.2,6.990362,20.42758,0.0
9522,11/08/2018 06:00,72.6845,5837.989,1.450119,2.153684,0.1309121,3.494333,0.00045325,0.0,3.598342,21.14262,6.965633,20.25865,0.0
9523,11/08/2018 06:20,31.7773,2574.721,2.241967,1.686887,0.1057656,3.477753,1.553442,2276.801,3.791992,21.1,7.020209,18.97179,0.0
9524,11/08/2018 06:40,1.389498,94.42156,0.4095771,3.29445,0.148588,3.514267,3.802559,1227.95,3.8,21.1,7.010001,18.38339,0.0
9525,11/08/2018 07:00,0.7579065,47.66244,-0.07000001,3.85989,0.1003482,3.552697,4.206322,124.2617,3.8,21.1,7.02309,20.16352,0.0
9526,11/08/2018 07:20,0.3867217,25.7363,-0.07000001,3.891664,0.09000002,0.3216823,3.071759,0.0,3.8,21.1,7.03,20.99965,0.0
9527,11/08/2018 07:40,0.0772225,5.747671,-0.07000001,3.891232,0.06116551,0.02,2.464047,0.0,3.672439,21.1,7.022277,20.96755,0.0
9528,11/08/2018 08:00,0.9374286,66.8065,-0.07000001,3.433908,0.005740835,2.551685,0.2292657,0.0,3.5,21.1,6.996694,20.28161,0.0
9529,11/08/2018 08:20,0.6361651,44.29215,-0.05138583,2.811297,0.11928,3.792472,0.0,0.0,3.5,21.1,6.993286,20.49978,0.0
9530,11/08/2018 08:40,49.63687,4333.616,0.7000471,2.3262,0.042928,3.628474,0.0,0.0,3.548337,21.1,7.003862,20.76915,0.0
9531,11/08/2018 09:00,98.49806,9136.319,2.600013,1.64561,0.1186622,3.359845,0.9238878,1568.343,3.828749,21.1,7.003171,19.44677,0.0
9532,11/08/2018 09:20,1.191974,91.24007,1.953078,2.834914,0.143654,3.290055,2.470079,1789.354,3.93,21.1,7.002226,17.83445,0.0
9533,11/08/2018 09:40,1.705717,133.8308,-0.07000001,4.378211,0.12,3.40192,3.694658,429.9211,3.920107,21.1,6.972452,20.13029,0.0
9534,11/08/2018 10:00,0.628831,58.70603,-0.07000001,4.489951,0.049537,1.182666,2.237868,0.0,3.919999,21.1,6.989999,20.96604,0.0
9535,11/08/2018 10:20,0.8866542,83.83251,-0.07000001,4.434924,0.1006381,0.01455042,1.677915,0.0,3.880537,21.1,6.989999,20.86634,0.0
9536,11/08/2018 10:40,1.00888,122.4501,-0.06657793,4.168178,0.11,1.413865,0.7998319,0.0,3.523597,21.1,6.982147,19.98806,0.0
9537,11/08/2018 11:00,0.9845959,98.80016,0.02456775,3.47647,0.1193788,3.636878,0.0,0.0,3.5,21.1,6.97,20.24401,0.0
9538,11/08/2018 11:20,37.99667,4714.624,0.3230415,2.984141,0.1520719,3.685843,0.0,0.0,3.514254,21.11715,6.979178,20.4842,0.0
9539,11/08/2018 11:40,159.094,20062.21,5.056512,2.265186,0.07043809,3.088307,0.1554341,735.5503,3.861977,21.1,7.073718,20.24944,0.0
9540,11/08/2018 12:00,40.4273,4841.288,8.104978,2.145751,0.1126335,3.062725,1.837984,2911.404,4.155296,21.1,7.097506,18.66909,0.001119407
9541,11/08/2018 12:20,1.967363,191.46,3.496534,4.421099,0.1891405,3.195478,1.95583,2323.396,4.157422,21.1,7.004568,17.69949,0.01258334
9542,11/08/2018 12:40,1.625207,142.7722,0.5670161,6.391759,0.155353,3.237652,2.659131,920.5965,4.153843,21.1,6.947676,18.12786,0.004065493
9543,11/08/2018 13:00,2.761658,231.5536,-0.05999999,7.12,0.1169535,3.248035,1.992509,202.0965,4.155727,21.13265,6.929999,19.50768,0.000133292
9544,11/08/2018 13:20,0.5072919,43.16113,-0.06027359,7.128482,0.1679378,0.3170923,0.869137,0.0,4.095434,21.2,6.948169,19.94822,0.0
9545,11/08/2018 13:40,0.551286,40.79265,-0.05185644,7.085553,0.09000002,0.02,0.3116707,0.0,3.591476,21.2,6.949998,20.20216,0.0
9546,11/08/2018 14:00,1.229398,83.493,-0.0149271,6.439206,0.155425,2.475342,0.0,0.0,3.5,21.22615,6.936915,20.46073,0.0
9547,11/08/2018 14:20,135.8849,9864.831,0.9688501,5.48653,0.1831134,3.49426,0.01576067,0.0,3.711538,21.3,6.94501,20.53156,0.0
9548,11/08/2018 14:40,60.82658,4870.943,5.275657,4.461438,0.2584155,3.136426,1.313027,3107.895,4.02009,21.3,7.03,18.85551,0.0
9549,11/08/2018 15:00,2.139107,148.1568,2.208429,5.970177,0.208176,3.238297,2.226897,2091.385,4.049973,21.3069,6.991258,18.25742,0.0
9550,11/08/2018 15:20,1.831185,138.5478,0.03794371,7.419384,0.04388945,3.340349,2.615732,336.6414,4.05,21.4,6.952136,19.37624,0.0
9551,11/08/2018 15:40,0.7159967,54.69251,-0.07000001,7.558919,0.05982115,2.004251,1.070333,0.0,4.044143,21.40883,6.95778,19.81481,0.0
9552,11/08/2018 16:00,0.2521475,17.13874,-0.07000001,7.557884,0.1564085,0.0108385,0.7167259,0.0,3.886317,21.5,6.97,20.25486,0.0
9553,11/08/2018 16:20,0.7590071,56.95497,-0.05698575,7.293568,0.1494953,0.5201313,0.1429015,0.0,3.503349,21.4271,6.954171,20.49842,0.0
9554,11/08/2018 16:40,0.629456,46.62404,0.0047985,6.264312,0.1574253,3.814444,0.00188,0.0,3.5,21.4,6.949998,20.58066,0.0
9555,11/08/2018 17:00,63.40562,5668.402,-0.0418145,5.827985,0.1987981,3.800579,0.03014666,0.0,3.564374,21.42807,6.962648,20.56746,0.0
9556,11/08/2018 17:20,105.8678,9746.557,3.353273,4.56469,0.2058429,3.267037,0.7207358,2367.589,3.875883,21.4,7.014108,19.45492,0.0
9557,11/08/2018 17:40,2.50891,188.8227,2.863569,5.301881,0.1956907,3.289282,1.882053,2659.786,3.98,21.44173,7.043057,19.1283,0.0
9558,11/08/2018 18:00,2.13065,164.578,0.160013,6.913392,0.094576,3.394205,2.810018,700.8698,3.98,21.5,7.0,18.31606,0.0
9559,11/08/2018 18:20,0.387515,28.27877,-0.07000001,7.21683,0.1029496,2.989416,1.998429,41.92529,3.98,21.5,6.985829,20.61273,0.0
9560,11/08/2018 18:40,0.2562608,17.7302,-0.07000001,7.215346,0.09000002,0.03,0.8276303,0.0,3.923878,21.5,7.012308,20.91325,0.0
9561,11/08/2018 19:00,0.629555,46.01188,-0.07000001,6.989298,0.1407667,0.02505251,0.4154694,0.0,3.530602,21.40154,7.0,19.97458,0.0
9562,11/08/2018 19:20,0.386651,30.43717,0.008143665,6.078654,0.1340336,3.391932,0.0,0.0,3.5,21.4,6.98335,20.12226,0.0
9563,11/08/2018 19:40,119.8324,10861.56,0.026699,5.531321,0.1645754,3.831699,0.01398675,0.0,3.581963,21.4,6.999068,20.49461,0.0
9564,11/08/2018 20:00,106.2593,10012.33,3.295335,4.425393,0.1879261,3.174354,0.3989405,1349.5,4.007598,21.4,7.043622,20.47057,0.0
9565,11/08/2018 20:20,9.489841,939.4739,3.477218,4.52982,0.2930667,3.053609,1.861832,2748.209,4.150217,21.4,7.061511,18.56779,0.0
9566,11/08/2018 20:40,1.068499,81.69668,0.2007612,6.244343,0.2221742,3.217446,2.94008,864.0765,4.149979,21.4,7.0,19.16373,0.0
9567,11/08/2018 21:00,1.328943,101.6891,-0.07000001,6.554381,0.1427303,3.261447,1.93367,111.9136,4.14999,21.4,7.0,20.04389,0.0
9568,11/08/2018 21:20,0.0,0.0,-0.07000001,6.619235,0.177986,0.3958262,1.187762,0.0,4.144638,21.30496,7.000729,20.93158,0.0
9569,11/08/2018 21:40,0.0,0.0,-0.07000001,6.419996,0.13,0.02161767,0.8487597,0.0,4.13697,21.3,7.012306,20.94427,0.0
9570,11/08/2018 22:00,0.3950925,30.32876,-0.06272092,6.335706,0.1389692,0.0205185,0.5420669,0.0,3.699535,21.3,7.0,20.65537,0.0
9571,11/08/2018 22:20,3.864131,213.4688,-0.004911085,5.237344,0.1102124,3.092138,0.01427501,0.0,3.50186,21.3,7.0,19.94438,0.0
9572,11/08/2018 22:40,112.9123,8222.71,1.003299,4.201727,0.2475756,3.590507,0.03871885,331.6365,3.706378,21.3,7.007442,19.87642,0.0
9573,11/08/2018 23:00,44.24887,2975.795,3.10278,3.633373,0.05321531,3.31848,1.605062,3445.981,3.940778,21.3,7.052794,19.06558,0.0
9574,11/08/2018 23:20,1.648741,78.27058,0.5147094,5.252639,0.1686123,3.397592,3.097236,1172.858,3.949915,21.3,7.025764,18.18528,0.0
9575,11/08/2018 23:40,1.019435,57.12783,-0.07000001,5.779999,0.087357,3.429032,2.618889,243.461,3.949909,21.3,7.019999,19.48969,0.0
9576,12/08/2018 00:00,0.0,0.0,-0.07000001,5.733529,0.1741136,1.363071,1.434478,0.0,3.949757,21.25414,7.01925,20.81921,0.0
9577,12/08/2018 00:20,0.04446915,1.253548,-0.07000001,5.685846,0.14,0.02040383,0.8000959,0.0,3.717122,21.2,7.019999,20.68513,0.0
9578,12/08/2018 00:40,0.7887624,37.94762,-0.03844709,5.234578,0.1516779,1.48187,0.03309799,0.0,3.51,21.2,7.012565,19.58758,0.0
9579,12/08/2018 01:00,0.5707385,23.00018,0.004203,4.454599,0.17,3.861756,2.499995e-05,0.0,3.51,21.2,7.01264,20.28167,0.0
9580,12/08/2018 01:20,77.1696,4219.104,0.271711,3.866305,0.1147798,3.763426,0.02130791,0.0,3.611091,21.17406,7.022682,20.59216,0.0
9581,12/08/2018 01:40,42.97899,2754.897,2.712755,2.997341,0.07381686,3.344468,1.379063,2582.315,3.814297,21.1,7.048827,19.11132,0.0
9582,12/08/2018 02:00,1.678926,102.1971,1.037807,4.183232,0.1766179,3.431506,3.089576,1314.527,3.839999,21.1,7.02828,18.23637,0.0
9583,12/08/2018 02:20,0.7176949,52.78032,-0.06190275,4.915,0.09238011,3.263953,3.330693,124.2934,3.839999,21.1,7.027686,20.48364,0.0
9584,12/08/2018 02:40,0.2500025,15.14749,-0.07000001,4.853053,0.03204783,0.4477529,1.95985,0.0,3.839999,21.1,7.03,20.85927,0.0
9585,12/08/2018 03:00,0.0,0.0,-0.07000001,4.8963,0.1058595,0.05291599,1.288381,0.0,3.710563,21.1,7.03,20.63828,0.0
9586,12/08/2018 03:20,0.8911376,57.17854,-0.05471741,4.328839,0.08842742,2.70078,0.1527888,0.0,3.51,21.1,7.014211,19.95464,0.0
9587,12/08/2018 03:40,0.3786825,25.00462,0.004757,3.485806,0.1599649,3.765063,0.000856167,0.0,3.51,21.1,7.017254,20.31425,0.0
9588,12/08/2018 04:00,24.97503,2120.966,-0.002097665,3.095952,0.050809,3.839226,6.916665e-05,0.0,3.527546,21.1,7.03,20.4702,0.0
9589,12/08/2018 04:20,59.32737,5090.301,1.974173,2.382712,0.03113535,3.472405,0.8504337,1587.321,3.695332,21.01374,7.049642,19.05205,0.0
9590,12/08/2018 04:40,2.130017,161.5332,1.49021,3.122564,0.1312349,3.524164,2.822004,1572.35,3.744697,21.0,7.050782,18.0078,0.0
9591,12/08/2018 05:00,1.128278,72.07164,-0.07000001,4.06075,0.1021223,3.604593,4.216356,430.037,3.74,21.0,7.032687,19.81744,0.0
9592,12/08/2018 05:20,0.1037709,7.413318,-0.07000001,4.026196,0.1088316,2.921359,2.786556,0.0,3.74,21.0,7.041835,20.77322,0.0
9593,12/08/2018 05:40,0.1545725,11.7517,-0.07000001,4.018987,0.1,0.04,2.133948,0.0,3.700099,20.93682,7.052348,20.74408,0.0
9594,12/08/2018 06:00,1.014911,66.52687,-0.07000001,3.665396,0.1312385,2.336588,0.5440695,0.0,3.5,20.9,7.027313,19.95074,0.0
9595,12/08/2018 06:20,0.3045834,18.313,0.002192585,3.035831,0.1874134,3.728892,0.0,0.0,3.5,20.9,7.019999,20.26925,0.0
9596,12/08/2018 06:40,12.46192,1006.86,0.0,2.645052,0.09074999,3.826763,5.950005e-05,0.0,3.505803,20.9,7.019999,20.45924,0.0
9597,12/08/2018 07:00,60.3265,4969.311,1.313019,2.100003,0.1374548,3.581225,0.3111319,844.782,3.636457,20.9,7.042587,20.26065,0.0
9598,12/08/2018 07:20,14.30602,1167.322,2.428404,2.252156,0.154447,3.34996,2.427126,1772.774,3.749017,20.83373,7.05338,18.2058,0.0
9599,12/08/2018 07:40,2.400777,157.5923,-0.02658716,3.682451,0.03044534,3.597162,4.115905,735.7308,3.75,20.8374,7.017597,19.0233,0.0
9600,12/08/2018 08:00,0.0,0.0,-0.07000001,3.728295,0.1355629,3.514361,3.131266,0.0,3.75,20.9,7.040585,20.29503,0.0
9601,12/08/2018 08:20,0.0,0.0,-0.07000001,3.70065,0.1002047,0.4572045,2.477919,0.0,3.747655,20.9,7.050619,19.27996,0.0
9602,12/08/2018 08:40,0.6348464,41.49179,-0.07000001,3.54634,0.0930121,1.297019,1.175556,0.0,3.535477,20.9,7.051294,19.86125,0.0
9603,12/08/2018 09:00,0.3791644,25.24704,0.01337475,2.989288,0.04554484,3.689057,0.0,0.0,3.5,20.9,7.019999,20.40465,0.0
9604,12/08/2018 09:20,0.3866227,24.90214,0.06241782,2.583989,0.02181898,3.706601,0.0,0.0,3.5,20.9,7.020515,20.65489,0.0
9605,12/08/2018 09:40,118.6644,10917.93,1.447021,2.107577,0.1735298,3.604796,4.066665e-05,0.0,3.683289,20.9,7.026289,20.21988,0.0
9606,12/08/2018 10:00,67.09747,6711.142,5.222316,1.814776,0.1738654,2.97945,1.602786,2507.913,3.993238,20.85244,7.076148,18.07155,0.0
9607,12/08/2018 10:20,1.60435,169.4216,1.913733,3.422163,0.2260275,3.207513,2.492518,1721.234,4.02,20.88489,7.020975,18.5281,0.0
9608,12/08/2018 10:40,2.184949,209.6995,-0.07000001,4.767236,0.1222434,3.32752,2.594853,312.8871,4.02,20.9,6.989999,19.94774,0.0
9609,12/08/2018 11:00,0.3786716,31.65976,-0.07000001,4.730496,0.1163266,2.375832,1.382674,0.0,4.02,20.9,6.989999,19.30719,0.0
9610,12/08/2018 11:20,0.0,0.0,-0.07000001,4.747245,0.121737,0.2299753,0.7614262,0.0,3.846855,20.99475,6.990295,19.59312,0.0
9611,12/08/2018 11:40,0.5077491,49.9486,0.008720336,4.455782,0.08837076,1.366411,0.157745,0.0,3.510413,21.0,6.983172,20.10532,0.0
9612,12/08/2018 12:00,0.5087457,51.76397,0.2132357,3.787284,0.0107801,3.812244,0.0,0.0,3.51,21.03821,6.981998,20.50649,0.0
9613,12/08/2018 12:20,82.83073,9937.404,0.8617336,3.406105,0.1778049,3.728659,0.01647175,0.0,3.591832,21.1,6.990152,20.52705,0.0
9614,12/08/2018 12:40,124.2095,14791.71,7.144177,2.632088,0.121328,3.056812,0.8947515,1929.827,3.975123,21.1,7.036189,19.33026,0.0
9615,12/08/2018 13:00,2.121817,220.3226,6.233651,3.463116,0.1953925,3.105858,1.863039,2536.455,4.080001,21.1,7.071111,17.92842,0.007011355
9616,12/08/2018 13:20,1.031879,96.0207,1.714863,5.613365,0.2000294,3.30746,2.27269,1935.566,4.079753,21.11782,6.977255,18.01361,0.005179268
9617,12/08/2018 13:40,1.550384,136.1792,-0.02121641,7.178156,0.1611629,3.181479,2.488646,283.2656,4.074025,21.2,6.95284,18.18756,0.000754933
9618,12/08/2018 14:00,0.5834857,52.05116,-0.06801901,7.299564,0.02547875,1.163161,1.078192,0.0,4.07,21.22788,6.951542,19.44043,0.0
9619,12/08/2018 14:20,0.0,0.0,-0.04259781,7.260917,0.02230592,0.039425,0.623531,0.0,3.832586,21.30449,6.944963,19.74993,0.0
9620,12/08/2018 14:40,1.377912,130.8237,0.09500375,6.961829,0.08880031,1.34961,0.02249883,0.0,3.51,21.31545,6.952837,20.067,0.0
9621,12/08/2018 15:00,39.12273,3562.914,0.1282728,6.262249,0.05608507,3.793038,0.0043765,0.0,3.531174,21.39696,6.95061,20.43325,0.0
9622,12/08/2018 15:20,128.5559,10140.12,5.235067,4.889829,0.1040317,3.181913,0.2551994,1146.115,3.830701,21.4,6.956098,19.89061,0.0
9623,12/08/2018 15:40,14.0743,1048.997,5.061227,4.904274,0.1326048,3.112135,1.691033,3261.76,4.006605,21.4,7.048517,18.37893,0.0
9624,12/08/2018 16:00,1.992458,134.0963,1.264283,6.863142,0.1758942,3.338088,2.32633,1712.439,4.001906,21.43804,6.979852,18.47031,0.0
9625,12/08/2018 16:20,1.275049,91.26244,-0.01337782,7.912908,0.05305705,3.405547,2.307362,274.5478,4.0,21.5,6.960625,19.39039,0.0
9626,12/08/2018 16:40,0.1285058,8.952376,-0.019775,8.273399,0.122176,1.980277,1.077385,0.0,4.0,21.56413,6.980001,19.58252,0.0
9627,12/08/2018 17:00,0.1221875,8.894789,-0.05999999,8.322489,0.09573315,0.02,0.5771087,0.0,3.706214,21.6,6.980273,19.86196,0.0
9628,12/08/2018 17:20,0.5166105,36.28451,0.06208877,7.351599,0.04926822,3.130948,0.009076685,0.0,3.51,21.6,6.963469,20.17804,0.0
9629,12/08/2018 17:40,0.6456316,52.10336,0.101571,6.761222,0.256943,3.859269,0.004509165,0.0,3.51,21.6,6.973826,20.40411,0.0
9630,12/08/2018 18:00,131.9703,12136.97,3.272022,5.631695,0.125539,3.445572,0.03289267,13.58796,3.720112,21.6,6.971311,20.59633,0.0
9631,12/08/2018 18:20,57.92676,5222.086,5.436177,4.695699,0.2069112,3.169768,1.279719,3748.115,4.011599,21.6,7.061297,19.15863,0.0
9632,12/08/2018 18:40,2.649518,196.2357,1.973924,6.531793,0.1298123,3.353197,1.950799,2492.545,4.03,21.6,7.028528,18.50656,0.0
9633,12/08/2018 19:00,1.506798,109.0786,0.03091599,7.859735,0.08322783,3.408467,2.572565,410.9173,4.02995,21.6,6.990202,20.46637,0.0
9634,12/08/2018 19:20,0.2575785,17.52904,-0.009955751,8.118885,0.0894347,3.020566,1.109942,0.0,4.029865,21.6,6.990655,20.7797,0.0
9635,12/08/2018 19:40,0.0,0.0,-0.02341383,8.07028,0.1,0.05284433,0.481454,0.0,3.82376,21.6,7.002845,20.7618,0.0
9636,12/08/2018 20:00,1.144919,93.5168,0.04973317,7.434025,0.1081818,2.305349,0.08235206,0.0,3.51,21.6,6.989999,19.50241,0.0
9637,12/08/2018 20:20,0.4273775,25.35164,0.150473,6.71271,0.02037809,3.764543,0.006986664,0.0,3.51,21.52958,6.990588,20.06898,0.0
9638,12/08/2018 20:40,124.3774,10420.65,1.618477,5.858596,0.04036325,3.581428,0.03806408,0.0,3.658402,21.5,6.995087,20.40637,0.0
9639,12/08/2018 21:00,86.52131,7090.595,4.755989,4.699745,0.06166419,3.071166,0.7652405,2976.502,4.034716,21.40273,7.036836,19.24112,0.0
9640,12/08/2018 21:20,2.951667,217.1565,2.435467,5.824818,0.1208629,3.241944,1.982438,2773.622,4.080001,21.4,7.04888,18.72727,0.0
9641,12/08/2018 21:40,2.327091,177.2944,0.0,7.372986,0.03078107,3.25898,2.837906,556.48,4.080001,21.4,7.0,20.47855,0.0
9642,12/08/2018 22:00,0.2581307,14.92275,0.0,7.576141,0.0429811,1.748602,1.499579,0.0,4.080001,21.4,7.010602,20.7581,0.0
9643,12/08/2018 22:20,0.2209292,11.9079,0.0,7.710976,0.0542625,0.106941,0.8611735,0.0,4.071848,21.4,7.003699,20.79173,0.0
9644,12/08/2018 22:40,0.1666285,9.530093,0.006426,7.519435,0.1072201,0.03,0.6219782,0.0,3.87326,21.4,7.01293,20.77844,0.0
9645,12/08/2018 23:00,1.015898,48.01863,0.077779,6.943758,0.07163651,2.154799,0.1824874,0.0,3.510936,21.4,7.01057,19.89505,0.0
9646,12/08/2018 23:20,47.38112,3099.005,0.3996015,5.83636,0.02115699,3.667628,0.011106,0.0,3.546236,21.4,7.000351,19.99356,0.0
9647,12/08/2018 23:40,119.9307,8051.044,3.771478,4.49788,0.05371683,3.302892,0.4489015,1756.595,3.841879,21.4,7.006636,20.10238,0.0
9648,13/08/2018 00:00,2.336734,148.6544,2.903214,4.85332,0.093477,3.30051,1.625672,3112.351,3.977034,21.4,7.070063,18.67863,0.0
9649,13/08/2018 00:20,1.508451,85.69691,0.287875,6.923534,0.108925,3.397645,2.936661,662.1164,3.970594,21.4,7.027344,17.85156,0.0
9650,13/08/2018 00:40,0.7512451,47.70011,0.0,7.289999,0.1071679,3.456289,2.1123,239.0161,3.970001,21.4,7.019999,19.451,0.0
9651,13/08/2018 01:00,0.1285767,8.584226,0.0,7.210304,0.03951842,1.372125,0.8718243,0.0,3.950176,21.4,7.030835,20.65195,0.0
9652,13/08/2018 01:20,0.509565,39.36262,-0.04659266,7.268826,0.01313075,0.402442,0.3823544,0.0,3.575865,21.36514,7.023049,19.54512,0.0
9653,13/08/2018 01:40,0.3865377,26.80611,0.0882251,5.906748,0.00302,3.834683,0.0,0.0,3.51,21.4,7.019999,19.9385,0.0
9654,13/08/2018 02:00,5.60344,487.7218,0.08454548,5.342464,0.1385396,3.854909,0.007850664,0.0,3.511842,21.4,7.020449,20.24881,0.0
9655,13/08/2018 02:20,67.1376,6002.483,2.102823,4.454494,0.0639151,3.461292,0.2088966,739.0278,3.631081,21.39,6.986066,19.83599,0.0
9656,13/08/2018 02:40,25.36587,2203.982,2.080236,4.298872,0.3467466,3.423036,2.025264,2492.352,3.767039,21.3,7.059973,18.10728,0.0
9657,13/08/2018 03:00,2.028663,150.7893,0.3544309,5.653173,0.09603418,3.566908,3.440302,842.493,3.77,21.3,7.038999,19.22914,0.0
9658,13/08/2018 03:20,0.2581735,20.42626,-0.06258409,6.009325,0.0236885,3.330888,2.580603,0.0,3.77,21.3,7.040631,20.66992,0.0
9659,13/08/2018 03:40,0.0,0.0,-0.04597833,6.156821,0.0005205,0.04,1.686201,0.0,3.76786,21.3,7.040117,20.66861,0.0
9660,13/08/2018 04:00,0.757531,62.95798,-0.04034741,6.188836,0.03307508,0.03680324,0.8184986,0.0,3.555312,21.3,7.040516,19.71574,0.0
9661,13/08/2018 04:20,0.5081502,36.92745,0.05616359,5.168149,0.02331943,3.247122,0.0,0.0,3.5,21.3,7.024963,20.02126,0.0
9662,13/08/2018 04:40,0.4164493,27.97911,0.1476205,4.470186,0.0139855,3.855958,0.0,0.0,3.5,21.3,7.04,20.30525,0.0
9663,13/08/2018 05:00,56.49065,4725.857,1.258486,3.839972,0.05130001,3.619334,0.007398499,0.0,3.594081,21.3,7.022648,20.5188,0.0
9664,13/08/2018 05:20,37.92414,3217.567,2.707789,3.293386,0.07230259,3.434392,1.562044,2569.544,3.745395,21.3,7.065278,18.54543,0.0
9665,13/08/2018 05:40,2.276235,158.9645,0.4961362,4.792309,0.00981965,3.566804,3.520268,1202.706,3.764004,21.3,7.030337,18.77872,0.0
9666,13/08/2018 06:00,0.378458,24.23709,-0.06978126,5.265098,0.05535567,3.761111,3.675106,73.84345,3.76,21.3,7.04153,20.1021,0.0
9667,13/08/2018 06:20,0.1286475,8.078413,-0.01307075,5.543989,0.02523633,0.8055362,2.436185,0.0,3.76,21.3,7.050613,20.74284,0.0
9668,13/08/2018 06:40,0.447512,31.28614,-0.02069141,5.586714,0.06180623,0.1095842,1.758335,0.0,3.631464,21.3,7.050069,20.52343,0.0
9669,13/08/2018 07:00,0.556595,35.68325,0.04745835,4.873936,0.02909975,2.186182,0.07339583,0.0,3.5,21.3,7.039155,19.79413,0.0
9670,13/08/2018 07:20,0.3873027,24.99549,0.1871299,4.129523,0.003574834,3.792414,0.0,0.0,3.5,21.3,7.030646,20.3044,0.0
9671,13/08/2018 07:40,121.5951,9490.357,2.531246,3.667753,0.03926042,3.418023,0.0,0.0,3.633864,21.29761,7.030572,20.54908,0.0
9672,13/08/2018 08:00,157.5725,14549.2,8.473253,2.729149,0.12,2.551798,0.8176159,2032.585,4.14807,21.15949,7.107856,18.94784,0.000277324
9673,13/08/2018 08:20,3.388813,315.3664,5.137744,3.579874,0.04779018,2.936579,1.871898,2447.306,4.286819,21.1,7.108888,17.46416,0.006110787
9674,13/08/2018 08:40,3.12599,302.946,0.8832839,5.78468,0.1306273,3.100165,2.403719,1623.734,4.282232,21.1,7.010665,17.80004,0.004343612
9675,13/08/2018 09:00,0.763624,76.73467,0.0,6.809726,0.054593,3.142797,2.292103,222.683,4.28,21.18514,6.99035,20.10566,4.673997e-05
9676,13/08/2018 09:20,0.2578335,24.37172,0.0,6.962984,0.0035985,0.6380321,1.098658,0.0,4.28,21.21637,6.990623,19.83913,0.0
9677,13/08/2018 09:40,0.0,0.0,0.05837005,6.860205,0.06657758,0.03377283,0.8230888,0.0,3.887079,21.28128,6.990111,20.07352,0.0
9678,13/08/2018 10:00,0.7518774,84.08488,0.2717978,6.417886,0.0330365,2.086457,0.1411834,0.0,3.500235,21.28108,6.989999,19.6958,0.0
9679,13/08/2018 10:20,71.15022,9752.79,1.114318,5.593607,0.0,3.696859,0.0,0.0,3.537989,21.3,6.996728,20.0206,0.0
9680,13/08/2018 10:40,164.2488,21876.38,13.06634,4.331579,0.03266058,2.758208,0.3169364,1145.959,3.969903,21.3,7.080756,19.62885,3.281908e-06
9681,13/08/2018 11:00,16.77878,2072.667,8.989247,5.015692,0.1010372,2.983728,1.837757,2704.258,4.190145,21.3,7.13,17.90384,0.003803837
9682,13/08/2018 11:20,1.382234,132.9085,4.961482,7.158389,0.06158921,3.189257,1.839771,2326.983,4.19,21.3,7.020067,17.30679,0.02422252
9683,13/08/2018 11:40,3.159201,372.3114,1.760122,9.474731,0.294579,3.182098,2.333274,1959.218,4.189949,21.3,6.96067,18.40853,0.01758728
9684,13/08/2018 12:00,1.364457,154.4784,0.2229846,10.56372,0.1964858,3.151086,2.814175,419.61,4.19,21.3,6.940001,20.35609,0.000102066
9685,13/08/2018 12:20,0.2580175,26.70655,0.00695525,10.72407,0.2049489,2.48932,1.809206,0.0,4.19,21.3,6.940457,20.32619,0.0
9686,13/08/2018 12:40,0.0,0.0,0.07466175,10.55142,0.09110025,0.007031499,1.278702,0.0,4.001204,21.3,6.959028,20.20727,0.0
9687,13/08/2018 13:00,0.7809659,80.77334,0.121342,10.70846,0.1233273,1.496133,0.4659808,0.0,3.518817,21.3,6.94976,19.77592,0.0
9688,13/08/2018 13:20,169.6996,20610.85,10.33777,8.427597,0.109737,2.813852,0.00126575,13.60915,3.792307,21.3,7.024774,20.02931,0.0
9689,13/08/2018 13:40,38.62546,4349.71,9.447754,7.550674,0.3413738,3.004216,1.42634,3461.344,4.075589,21.3,7.079177,18.5752,0.003597294
9690,13/08/2018 14:00,2.766659,286.6062,4.751559,9.269842,0.4118384,3.2444,1.809538,2418.217,4.083942,21.3,7.020731,17.36187,0.01911897
9691,13/08/2018 14:20,3.145959,282.4749,1.434065,10.8911,0.2058328,3.284175,2.43512,1739.253,4.083302,21.3,6.957554,18.5911,0.0125645
9692,13/08/2018 14:40,0.4254797,35.76526,0.05926149,12.0175,0.3625367,3.219424,2.176985,39.76222,4.080132,21.3,6.949561,20.26391,0.0
9693,13/08/2018 15:00,0.2672924,26.35387,0.05999999,11.99128,0.1235323,1.377214,0.7462509,0.0,4.080001,21.37512,6.959425,20.02065,0.0
9694,13/08/2018 15:20,0.4368815,31.03479,0.1166264,11.84309,0.124895,0.01353217,0.3296161,0.0,4.062615,21.4,6.959019,20.16314,0.0
9695,13/08/2018 15:40,0.48638,40.7152,0.1228005,11.87705,0.13,0.0146114,0.4316677,0.0,3.660744,21.4,6.944572,20.53469,0.0
9696,13/08/2018 16:00,95.75919,9155.162,4.070511,10.37917,0.2290756,1.591304,0.01908634,0.0,3.629065,21.4,6.940426,19.87909,0.0
9697,13/08/2018 16:20,70.8326,7076.925,5.781606,8.976792,0.1822754,3.160697,1.051857,2690.925,3.923174,21.4,6.977057,18.80853,0.0
9698,13/08/2018 16:40,2.128963,206.3901,2.833447,10.10333,0.1501727,3.326169,1.972794,2423.703,3.98,21.4,6.974494,18.06987,0.0
9699,13/08/2018 17:00,1.137066,104.2534,0.303554,11.36256,0.141813,3.397336,2.792953,539.303,3.979776,21.4,6.940001,19.20552,0.0
9700,13/08/2018 17:20,0.0,0.0,0.0,11.56251,0.0389491,3.261503,1.51012,0.0,3.973368,21.40393,6.954453,20.26019,0.0
9701,13/08/2018 17:40,0.0,0.0,0.0,12.26792,0.1198809,0.0120956,0.7967976,0.0,3.970001,21.5,6.958557,20.44434,0.0
9702,13/08/2018 18:00,0.0,0.0,0.0051535,12.6384,0.1242339,0.0,0.3261184,0.0,3.879024,21.5,6.948866,20.05035,0.0
9703,13/08/2018 18:20,0.761777,55.53395,0.0199865,12.3281,0.07749559,0.2184678,0.1719487,0.0,3.532257,21.5,6.953682,19.55227,0.0
9704,13/08/2018 18:40,52.39063,4572.998,1.313629,10.09528,0.1137715,3.49995,0.0230955,0.0,3.543636,21.5,6.958296,20.06083,0.0
9705,13/08/2018 19:00,128.0169,11878.38,5.526347,8.600785,0.1410555,3.085329,0.4880392,1554.825,3.840163,21.49265,7.01202,19.66047,0.0
9706,13/08/2018 19:20,8.273466,756.67,5.300359,8.781683,0.2175884,3.194074,1.769055,3033.318,4.01938,21.40801,7.026652,18.08566,0.00312641
9707,13/08/2018 19:40,1.68053,133.9116,0.9285229,10.72417,0.3154005,3.340169,2.434838,1502.231,4.020659,21.44024,6.95947,19.41521,0.001666533
9708,13/08/2018 20:00,1.82045,147.5189,0.0,11.3044,0.1154147,3.357767,2.060946,257.0049,4.02,21.4,6.96,20.50941,0.0
9709,13/08/2018 20:20,0.0,0.0,0.0,11.41261,0.01443575,0.7069582,0.7761521,0.0,4.02,21.4,6.973887,20.72137,0.0
9710,13/08/2018 20:40,0.5083402,40.27054,0.0038145,11.56831,0.105447,0.1459536,0.6860048,0.0,3.808779,21.4,6.960518,20.53053,0.0
9711,13/08/2018 21:00,2.658384,208.266,0.06088001,11.11367,0.07690568,1.720788,0.8067408,613.3593,3.510256,21.4,6.96,19.18985,0.0
9712,13/08/2018 21:20,190.9334,9457.311,0.180199,10.44385,0.09058654,3.743203,3.260004,888.1052,3.552963,21.39826,6.978391,17.91616,0.0
9713,13/08/2018 21:40,557.4575,23421.56,6.231235,8.448708,0.1372938,2.164825,1.141796,3944.214,4.963314,21.29597,7.115481,19.01234,0.0
9714,13/08/2018 22:00,155.0795,5829.263,6.011182,8.453395,0.2044025,1.976143,1.152725,4595.836,6.005239,21.1317,7.1141,18.914,0.000392747
9715,13/08/2018 22:20,5.148006,108.9641,3.242633,9.91749,0.2444285,2.192911,1.899983,2692.066,6.028834,21.1,7.036301,17.60616,0.007327796
9716,13/08/2018 22:40,0.1302058,2.44013,0.9472645,11.16535,0.2379175,1.573417,0.4271987,0.0,6.029999,21.1,6.960132,20.27452,0.0
9717,13/08/2018 23:00,0.2583292,5.621166,0.8359395,11.17278,0.2390533,0.0111875,0.131551,0.0,6.029999,21.1,6.96,20.74019,0.0
9718,13/08/2018 23:20,0.6451358,17.56607,0.8146337,11.11444,0.1929895,0.003184166,0.05406526,0.0,6.029999,21.1,6.9603,20.76231,0.0
9719,13/08/2018 23:40,0.248299,6.621703,0.7660846,10.90508,0.2116292,0.0,0.04,0.0,6.016437,21.1,6.960401,20.69142,0.0
9720,14/08/2018 00:00,0.0,0.0,0.7787145,11.08615,0.21,0.0,0.05577634,0.0,4.597491,21.1,6.96,20.61725,0.0
9721,14/08/2018 00:20,554.205,11638.29,0.6548216,11.36772,0.2087354,0.04229735,1.269323,1844.768,4.066269,20.98558,6.97423,19.27294,0.0
9722,14/08/2018 00:40,218.429,5067.29,1.160041,7.149469,0.1828659,2.253809,2.32048,2195.82,5.314229,20.88143,6.967352,18.26335,0.0
9723,14/08/2018 01:00,2.27748,55.48172,0.142058,8.266904,0.1525542,2.301898,1.456029,489.7833,5.471812,20.80253,6.904097,20.42097,0.0
9724,14/08/2018 01:20,0.0,0.0,-0.07000001,9.718717,0.07235626,0.5689174,0.3405756,0.0,5.470001,20.8,6.880811,20.76017,0.0
9725,14/08/2018 01:40,0.0504615,0.9598316,-0.07000001,9.359971,0.1303629,0.0,0.2464297,0.0,5.46666,20.8,6.884671,20.81552,0.0
9726,14/08/2018 02:00,0.078611,2.37639,-0.07000001,8.886768,0.13,0.0,0.2223817,0.0,5.454879,20.8,6.889671,20.77622,0.0
9727,14/08/2018 02:20,0.0,0.0,-0.07000001,8.604136,0.09028052,0.040519,0.1480797,0.0,4.300462,20.8,6.894833,20.67248,0.0
9728,14/08/2018 02:40,238.7892,8444.121,0.512001,7.731313,0.1622329,0.6471045,0.07930923,0.0,3.611284,20.8,6.888158,20.66483,0.0
9729,14/08/2018 03:00,121.2408,4098.102,1.797984,5.103262,0.1070518,2.551855,1.234299,1800.635,4.213918,20.74637,6.916971,18.35733,0.0
9730,14/08/2018 03:20,1.139264,29.2041,0.2804583,6.075312,0.1,3.009797,3.481145,1182.523,4.31,20.7,6.908567,17.68924,0.0
9731,14/08/2018 03:40,0.8784639,22.6135,-0.07000001,6.325574,0.1,3.1427,3.966191,327.9953,4.31,20.7,6.891095,20.33877,0.0
9732,14/08/2018 04:00,0.5248183,13.2356,-0.07000001,6.279106,0.05813251,1.461891,2.251583,0.0,4.31,20.64529,6.900358,20.81542,0.0
9733,14/08/2018 04:20,0.3793977,7.590417,-0.07000001,6.278918,0.0492935,0.0,1.740532,0.0,4.31,20.6,6.910434,20.79112,0.0
9734,14/08/2018 04:40,0.56023,7.095635,-0.07000001,6.203927,0.05301425,0.0,1.150124,0.0,4.31,20.6,6.892689,20.78885,0.0
9735,14/08/2018 05:00,0.0770525,0.80465,-0.07000001,6.066618,0.03895525,0.0,1.210408,0.0,4.000003,20.6,6.89,20.74722,0.0
9736,14/08/2018 05:20,356.7598,4508.828,-0.07000001,5.961574,0.029366,0.0429605,1.730505,939.9891,3.789798,20.55059,6.905432,18.56249,0.0
9737,14/08/2018 05:40,451.6219,5945.909,-0.07000001,3.637765,0.08430012,2.165634,4.016063,1018.31,5.208898,20.27812,6.908098,18.05001,0.0
9738,14/08/2018 06:00,24.34647,326.4264,-0.07000001,3.631902,0.07199,1.584232,3.76734,386.7312,5.849999,20.01263,6.913399,20.26811,0.0
9739,14/08/2018 06:20,0.1288317,1.493222,-0.07000001,4.089999,0.06480192,0.4535694,2.33053,0.0,5.849999,19.9,6.870829,20.7716,0.0
9740,14/08/2018 06:40,0.0,0.0,-0.07000001,4.089999,0.000445084,0.0,1.917257,0.0,5.843585,19.9,6.870397,20.80548,0.0
9741,14/08/2018 07:00,0.0,0.0,-0.07000001,4.089999,0.001442,0.0,1.498626,0.0,5.839999,19.97737,6.87,20.78955,0.0
9742,14/08/2018 07:20,0.1214665,3.661719,-0.07000001,4.089822,0.0043955,0.0,1.33363,0.0,5.833365,20.0,6.8703,20.82951,0.0
9743,14/08/2018 07:40,0.0,0.0,-0.07000001,4.031794,0.02324659,0.005356333,1.352165,0.0,4.811707,20.0,6.870367,20.70419,0.0
9744,14/08/2018 08:00,123.0499,8111.876,-0.07000001,3.556499,0.09110861,1.053553,1.510483,651.067,3.359717,20.05371,6.879409,20.21481,0.0
9745,14/08/2018 08:20,670.6912,48318.27,4.688445,3.580644,0.02091375,1.816957,2.196502,1862.811,4.874123,19.94421,7.029897,17.94958,0.0
9746,14/08/2018 08:40,128.022,9883.147,6.678216,4.903876,0.0397466,1.724795,2.278376,2024.299,5.868726,19.9,7.061212,17.40295,0.0
9747,14/08/2018 09:00,5.040435,306.1863,3.326553,6.277154,0.1041537,2.178029,2.471328,1623.571,5.890156,19.9,6.859043,16.67633,0.000145321
9748,14/08/2018 09:20,0.1148209,6.924632,0.735798,7.550461,0.1649023,2.221942,1.043063,215.1931,5.89,19.90832,6.736264,18.83185,0.000176843
9749,14/08/2018 09:40,0.0,0.0,0.168681,7.78,0.07718884,0.007401999,0.09214459,0.0,5.882955,20.0,6.702996,19.98749,0.0
9750,14/08/2018 10:00,0.629505,43.57114,0.1460005,7.792951,0.07561759,0.0,0.07731234,0.0,5.879999,20.03911,6.699998,19.03576,0.0
9751,14/08/2018 10:20,0.3087065,19.45707,0.1109718,7.798855,0.0729266,0.0,0.07666601,0.0,5.830257,20.1,6.701196,19.062,0.0
9752,14/08/2018 10:40,0.0,0.0,0.09140686,7.709853,0.02933242,0.005351,0.046258,0.0,4.235028,20.1,6.705554,19.90062,0.0
9753,14/08/2018 11:00,312.1562,28082.43,4.488562,6.299341,0.0501145,1.272684,0.027352,0.0,3.783749,20.1,6.804204,20.76052,0.0
9754,14/08/2018 11:20,114.8851,10218.09,9.590002,4.626832,0.2147625,2.398003,1.251306,2296.684,4.422876,20.1,6.94399,18.68578,0.0
9755,14/08/2018 11:40,3.858177,283.8945,4.920169,6.136215,0.03320091,2.934345,2.030773,2265.187,4.50125,20.16318,6.823461,17.27776,0.000131364
9756,14/08/2018 12:00,2.927507,238.3186,1.717811,7.803279,0.1015123,3.069104,2.12487,1627.661,4.501122,20.20131,6.709885,17.93655,0.000660621
9757,14/08/2018 12:20,2.139287,169.1003,0.1079667,9.027556,0.028326,3.069319,2.568654,731.2482,4.495458,20.25327,6.647025,18.78269,0.000329753
9758,14/08/2018 12:40,2.026322,158.3229,-0.07000001,9.40044,0.008152754,2.099519,1.451789,0.0,4.489999,20.34026,6.640397,19.2956,0.0
9759,14/08/2018 13:00,0.8839401,65.68597,-0.07000001,9.479998,0.0,0.005151083,0.7087387,0.0,4.460542,20.4,6.64,19.77474,0.0
9760,14/08/2018 13:20,0.0,0.0,-0.07000001,9.389155,0.003280585,0.01529933,0.2769787,0.0,3.806449,20.4,6.640579,20.24121,0.0
9761,14/08/2018 13:40,140.6919,13869.05,-0.07000001,6.029999,0.06959014,0.6779864,0.06080803,0.0,3.63978,20.4,6.675731,20.25329,0.0
9762,14/08/2018 14:00,160.8852,16680.56,-0.07000001,6.029999,0.1371397,2.605443,0.5853442,1937.238,4.189753,20.4,6.819819,19.47339,0.0
9763,14/08/2018 14:20,2.948192,235.9449,-0.07000001,6.029999,0.001445585,2.979007,1.92454,2523.816,4.349999,20.45792,6.799438,17.6581,0.0
9764,14/08/2018 14:40,3.88056,364.2877,-0.07000001,6.029999,0.03138941,3.188215,2.403525,1699.112,4.348499,20.59508,6.699766,17.90261,0.0
9765,14/08/2018 15:00,2.780924,270.8822,-0.07000001,6.029999,0.0764003,3.194942,2.534026,328.9124,4.349999,20.6,6.669999,19.38913,0.0
9766,14/08/2018 15:20,0.6285085,54.78508,-0.07000001,6.029999,0.0,0.805631,1.334578,0.0,4.346749,20.66391,6.669999,19.73,0.0
9767,14/08/2018 15:40,0.0,0.0,-0.07000001,6.029999,0.002575917,0.02,0.6252705,0.0,3.971665,20.7,6.669999,20.16623,0.0
9768,14/08/2018 16:00,0.7599883,78.41354,-0.07000001,6.029999,0.008405,1.965992,0.1574235,0.0,3.505968,20.69209,6.669999,20.26658,0.0
9769,14/08/2018 16:20,41.23505,5710.126,-0.07000001,6.029999,0.003003,3.988172,0.0,0.0,3.521,20.7,6.669999,20.48958,0.0
9770,14/08/2018 16:40,135.8952,19011.58,-0.07000001,6.029999,0.06482639,3.250778,0.2227322,943.7074,3.85114,20.7,6.771575,19.71546,0.0
9771,14/08/2018 17:00,20.52697,2833.629,-0.07000001,6.029999,0.0,3.247373,1.824273,3040.827,4.047961,20.71054,6.807232,18.25817,0.0
9772,14/08/2018 17:20,1.350466,142.0242,-0.07000001,6.029999,0.09177926,3.424881,2.287188,1812.635,4.046442,20.8,6.732848,18.20397,0.0
9773,14/08/2018 17:40,1.913896,226.4342,-0.07000001,6.029999,0.00110825,3.493265,2.346706,261.0592,4.04,20.86815,6.70017,19.65827,0.0
9774,14/08/2018 18:00,0.1291008,14.11173,-0.07000001,6.029999,0.0015025,1.846515,0.6732925,0.0,4.03936,20.9,6.699998,19.99973,0.0
9775,14/08/2018 18:20,0.43502,50.57903,-0.07000001,6.029999,0.00174125,0.02,0.4140566,0.0,3.673312,20.9,6.699998,20.1463,0.0
9776,14/08/2018 18:40,0.9692011,93.92686,-0.07000001,6.029999,0.02538733,3.640102,0.0,0.0,3.5,20.86069,6.704808,19.98609,0.0
9777,14/08/2018 19:00,0.7581388,77.50819,-0.07000001,6.029999,0.08400141,4.01899,0.022857,0.0,3.5,20.8,6.72,20.44283,0.0
9778,14/08/2018 19:20,165.1216,16897.42,-0.07000001,6.029999,0.008843815,3.131437,0.05593016,0.0,3.780036,20.8,6.821814,20.67867,0.0
9779,14/08/2018 19:40,51.89354,5066.835,-0.07000001,6.029999,0.05438098,3.147897,1.348297,3372.039,4.089089,20.8,6.879603,19.25868,0.000203034
9780,14/08/2018 20:00,2.011875,156.0281,-0.07000001,6.029999,0.2209383,3.349249,1.725546,2326.983,4.11,20.8,6.81198,17.5098,0.000390886
9781,14/08/2018 20:20,1.747684,119.528,-0.07000001,6.029999,0.0870506,3.422657,2.602151,1095.744,4.109891,20.8,6.747762,19.42347,0.0
9782,14/08/2018 20:40,0.6888599,47.21329,-0.07000001,6.029999,0.1402209,2.613667,1.680214,32.97908,4.11,20.8,6.739999,20.78206,0.0
9783,14/08/2018 21:00,0.084051,6.810098,-0.07000001,6.029999,0.001675915,0.02017716,0.7893339,0.0,4.026217,20.8,6.739999,20.88317,0.0
9784,14/08/2018 21:20,0.663089,41.42267,-0.07000001,6.029999,0.05689933,0.01,0.3569907,0.0,3.546432,20.8,6.739999,20.16668,0.0
9785,14/08/2018 21:40,1.496717,98.6281,-0.07000001,6.029999,0.01301575,3.929961,0.2284985,359.3808,3.5,20.8,6.739999,18.83805,0.0
9786,14/08/2018 22:00,418.8635,30393.23,-0.07000001,6.029999,0.004367585,2.902793,1.470114,2762.967,4.053761,20.8,6.941233,19.24161,0.0
9787,14/08/2018 22:20,205.3017,10730.24,-0.07000001,6.029999,0.008778915,2.150982,0.6300268,4682.593,5.105879,20.8,7.112934,19.21284,0.0
9788,14/08/2018 22:40,2.132908,87.95325,-0.07000001,6.029999,0.1937887,2.599743,1.542315,3931.749,5.252059,20.8062,7.000725,18.88482,0.00256513
9789,14/08/2018 23:00,2.770697,126.0768,-0.07000001,6.029999,0.2600474,2.651103,2.175478,2609.362,5.249124,20.9,6.905438,17.85217,0.008375871
9790,14/08/2018 23:20,2.76269,126.2121,-0.07000001,6.029999,0.03915325,2.65,2.250689,1780.357,5.249881,20.9,6.828112,17.5853,0.006008198
9791,14/08/2018 23:40,0.4543393,20.96855,-0.07000001,6.029999,0.0,2.013155,1.651963,0.05364186,5.25,20.9,6.775026,19.97039,9.080935e-09
9792,15/08/2018 00:00,0.061781,2.735996,-0.07000001,6.029999,0.03094175,0.01,0.8740404,0.0,5.25,20.87282,6.79,20.88594,0.0
9793,15/08/2018 00:20,0.0,0.0,-0.07000001,6.029999,0.02029516,0.01,0.3984093,0.0,5.25,20.9,6.775809,20.86395,0.0
9794,15/08/2018 00:40,0.1790383,7.258275,-0.07000001,6.029999,0.1002742,0.01,0.366,0.0,4.808435,20.89683,6.787842,20.72581,0.0
