,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
9795,15/08/2018 01:00,0.9947675,63.13998,-0.07000001,6.029999,0.07345901,0.1250457,0.2348614,0.0,3.392551,20.85684,6.79,20.92228,0.0
9796,15/08/2018 01:20,38.24785,2654.65,-0.07000001,6.029999,0.01811541,3.214425,0.0460585,0.0,3.329208,20.9,6.804658,20.94462,0.0
9797,15/08/2018 01:40,98.68814,6987.165,-0.07000001,6.029999,0.008045165,3.845645,0.6500033,1523.216,3.569303,20.9,6.811883,19.40995,0.0
9798,15/08/2018 02:00,2.693791,131.6633,-0.07000001,6.029999,0.0081914,3.729752,2.326809,2040.379,3.680391,20.9,6.860349,18.21431,0.0
9799,15/08/2018 02:20,0.7449259,42.06639,-0.07000001,6.029999,0.009514851,3.85542,3.469692,531.6738,3.68,20.9,6.839999,20.10871,0.0
9800,15/08/2018 02:40,0.6299935,39.39171,-0.07000001,6.029999,0.1674533,3.818334,1.88921,236.2421,3.68,20.9,6.839999,20.83642,0.0
9801,15/08/2018 03:00,0.0,0.0,-0.07000001,6.029999,0.03438459,1.980086,0.3582745,0.0,3.667887,20.84023,6.839999,20.65753,0.0
9802,15/08/2018 03:20,0.5074047,30.19476,-0.07000001,6.029999,0.07000001,2.479769,0.1139111,0.0,3.502356,20.87076,6.839999,19.82117,0.0
9803,15/08/2018 03:40,0.3873165,25.39837,-0.07000001,6.029999,0.1853595,4.047747,0.002810415,0.0,3.5,20.9,6.844687,19.99406,0.0
9804,15/08/2018 04:00,12.02514,922.7465,-0.07000001,6.029999,0.051818,4.085058,0.02555859,0.0,3.506001,20.9,6.86,20.30663,0.0
9805,15/08/2018 04:20,92.51912,7010.416,-0.07000001,6.029999,0.1080956,3.656572,0.2482341,731.772,3.698103,20.83015,6.887999,19.43773,0.0
9806,15/08/2018 04:40,5.724986,417.9476,-0.07000001,6.029999,0.07826351,3.628055,2.432334,1959.495,3.809784,20.8,6.890362,18.24056,0.0
9807,15/08/2018 05:00,1.260604,80.49059,-0.07000001,6.029999,0.051029,3.698073,4.320429,786.5046,3.81,20.8,6.869817,18.30413,0.0
9808,15/08/2018 05:20,0.2577485,17.3196,-0.07000001,6.029999,0.0379149,3.675504,2.569698,0.0,3.81,20.8,6.88,20.68431,0.0
9809,15/08/2018 05:40,0.0,0.0,-0.07000001,6.029999,0.02375033,0.06011067,1.719188,0.0,3.807291,20.8,6.894839,20.89938,0.0
9810,15/08/2018 06:00,0.5078846,28.22573,-0.07000001,6.029999,0.1,0.0198225,0.9796314,0.0,3.572139,20.8,6.88,20.52629,0.0
9811,15/08/2018 06:20,0.3744077,21.59293,-0.07000001,6.029999,0.1802044,2.957463,0.000351584,0.0,3.5,20.8,6.88,19.91915,0.0
9812,15/08/2018 06:40,0.2421335,13.73731,-0.07000001,6.029999,0.01988985,4.025792,0.000321167,0.0,3.5,20.8,6.88,20.34293,0.0
9813,15/08/2018 07:00,84.00169,6333.563,-0.07000001,6.029999,0.04501085,3.820533,0.01378933,0.0,3.620741,20.8,6.87353,20.30539,0.0
9814,15/08/2018 07:20,57.92662,4423.938,1.973082,4.874381,0.1449523,3.426564,1.685097,2343.384,3.87012,20.72931,6.935509,18.13804,0.0
9815,15/08/2018 07:40,1.598463,103.739,0.1582691,6.078099,0.3543459,3.532135,3.569849,1111.207,3.900001,20.7,6.890686,18.17091,0.0
9816,15/08/2018 08:00,0.1662075,6.029902,-0.07000001,6.370001,0.056265,3.574757,3.429227,73.70032,3.900001,20.78292,6.89,19.96482,0.0
9817,15/08/2018 08:20,0.0,0.0,-0.07000001,6.420916,0.04357133,0.9815513,1.971801,0.0,3.899761,20.8,6.90473,19.72543,0.0
9818,15/08/2018 08:40,0.1120725,10.64524,-0.07000001,6.430404,0.06396617,0.02076784,1.373678,0.0,3.73643,20.8,6.89032,20.29536,0.0
9819,15/08/2018 09:00,0.9174821,119.0435,-0.06407909,5.955192,0.04473973,1.891841,0.1735949,0.0,3.5,20.8,6.89,20.18749,0.0
9820,15/08/2018 09:20,0.2210708,27.55028,-0.009767249,5.196903,0.001188335,3.991749,0.0,0.0,3.5,20.8,6.89,20.42669,0.0
9821,15/08/2018 09:40,119.4709,18003.43,0.0057935,1.365995,0.04215183,1.148887,3.28333e-05,0.0,3.638144,20.8,1.964454,20.45773,0.0
9822,15/08/2018 10:00,117.2234,18459.52,0.0,0.0,0.0,0.0,0.9250965,1894.725,4.047524,20.8,0.0,18.56343,0.000364323
9823,15/08/2018 10:20,2.801673,365.9382,0.0,0.0,0.0,0.0,1.890284,2331.626,4.164771,20.8,0.0,17.53543,0.009226252
9824,15/08/2018 10:40,2.543729,326.3652,0.0,0.0,0.0,0.0,2.032644,2324.885,4.167127,20.84807,0.0,17.16147,0.02158497
9825,15/08/2018 11:00,1.75013,235.3997,0.0,0.0,0.0,0.0,3.245856,1179.408,4.166401,20.9,0.0,17.59138,0.008478603
9826,15/08/2018 11:20,0.5166015,69.26858,0.0,0.0,0.0,0.0,3.003901,20.05836,4.160001,20.9,0.0,18.78877,5.276832e-05
9827,15/08/2018 11:40,0.1287608,14.99242,0.0,0.0,0.0,0.0,1.872456,0.0,4.053456,20.99514,0.0,19.56787,0.0
9828,15/08/2018 12:00,1.009183,118.3576,0.0,0.0,0.0,0.0,0.6878245,0.0,3.547033,21.04448,0.0,20.09232,0.0
9829,15/08/2018 12:20,114.5149,14938.83,0.0,0.0,0.0,0.0,0.0,0.0,3.564813,21.1,0.0,20.43337,0.0
9830,15/08/2018 12:40,120.0543,16119.61,0.0,0.0,0.0,0.0,0.3641751,1013.893,4.046769,21.1,0.0,19.7189,0.0
9831,15/08/2018 13:00,14.46703,1859.85,0.0,0.0,0.0,0.0,1.846706,2524.763,4.188735,21.14415,0.0,18.21519,0.000600036
9832,15/08/2018 13:20,2.065312,232.5266,0.0,0.0,0.0,0.0,2.465241,1865.253,4.188493,21.20465,0.0,17.24189,0.004173407
9833,15/08/2018 13:40,1.590284,192.2007,0.0,0.0,0.0,0.0,4.164107,500.9669,4.18,21.3,0.0,18.74715,1.515613e-05
9834,15/08/2018 14:00,0.3808958,44.67209,0.0,0.0,0.0,0.0,2.782458,0.0,4.18,21.32488,0.0,19.65958,0.0
9835,15/08/2018 14:20,0.0,0.0,-0.01701758,2.437744,0.0253441,0.005543665,2.40059,0.0,3.916156,21.4,1.669074,19.97837,0.0
9836,15/08/2018 14:40,73.73154,10784.22,-0.06812135,9.774707,0.07822111,2.003764,0.5031305,0.0,3.553303,21.4,6.841978,20.30914,0.0
9837,15/08/2018 15:00,164.8371,23532.2,0.5952887,7.800211,0.3046628,3.165543,0.1815159,1146.58,3.964096,21.4,6.95729,20.02545,0.0
9838,15/08/2018 15:20,17.15877,2226.612,4.664673,7.20409,0.3755922,2.977401,1.550049,3570.591,4.209773,21.42187,7.045385,18.37992,0.01288856
9839,15/08/2018 15:40,2.531881,241.6724,0.9614428,9.299047,0.1597874,3.326989,1.852348,2541.853,4.209738,21.50515,6.910427,17.61163,0.02965557
9840,15/08/2018 16:00,1.002611,93.90341,0.2202874,10.88143,0.428142,3.435916,2.341156,1601.714,4.209591,21.6,6.849627,18.72199,0.01197167
9841,15/08/2018 16:20,2.229697,213.9483,-0.07000001,11.64651,0.1442161,3.3421,2.329446,380.1795,4.21,21.6,6.820141,19.34035,0.000121512
9842,15/08/2018 16:40,0.2811977,27.56013,-0.07000001,11.57952,0.2338438,1.744239,0.8378708,0.0,4.20607,21.60367,6.829854,19.61509,0.0
9843,15/08/2018 17:00,0.1291859,12.4209,-0.07000001,11.5041,0.215327,0.04,0.655768,0.0,4.002855,21.60652,6.838902,19.93791,0.0
9844,15/08/2018 17:20,4.887208,469.3451,-0.05860074,11.16423,0.168056,0.9553477,0.1454714,0.0,3.522344,21.6,6.83604,20.27909,0.0
9845,15/08/2018 17:40,134.727,13622.29,0.6995236,9.634133,0.09176549,3.532766,0.007918915,131.476,3.738804,21.6,6.842844,19.92626,0.0
9846,15/08/2018 18:00,64.92662,6232.553,1.194023,7.927017,0.1767835,3.067349,1.410462,3790.256,4.053462,21.6,7.003359,18.80963,0.002274492
9847,15/08/2018 18:20,3.224538,221.3251,0.7962378,10.11568,0.4801839,3.493908,1.819508,2558.001,4.07,21.6,6.912427,17.81428,0.009521917
9848,15/08/2018 18:40,1.169468,101.4269,-0.03549233,11.48208,0.1767926,3.50771,2.584701,1029.026,4.068963,21.6053,6.849999,18.33552,0.001766652
9849,15/08/2018 19:00,0.99858,67.77792,-0.05200883,11.82366,0.004893165,3.581025,1.388172,12.76358,4.06,21.62371,6.849999,20.72281,0.0
9850,15/08/2018 19:20,0.0,0.0,-0.07000001,11.70882,0.1878882,0.09141313,0.5723295,0.0,3.963088,21.6,6.853471,20.88547,0.0
9851,15/08/2018 19:40,0.7573059,65.01296,-0.03550516,11.45185,0.180884,1.753224,0.2255197,0.0,3.533162,21.6,6.860144,19.86241,0.0
9852,15/08/2018 20:00,0.5471306,37.78883,-0.05198666,10.86867,0.060555,4.163569,0.01123016,0.0,3.51,21.6,6.863402,20.16388,0.0
9853,15/08/2018 20:20,148.6668,12552.52,0.8259254,9.787016,0.03254705,3.8588,0.045794,0.0,3.728102,21.6,6.870451,20.48921,0.0
9854,15/08/2018 20:40,109.8797,8647.149,3.797511,7.562285,0.1191462,2.954239,0.9837059,2976.214,4.131589,21.52013,6.958497,19.41574,6.112383e-05
9855,15/08/2018 21:00,3.006491,177.5055,1.726226,8.720931,0.3367746,3.194171,1.837892,2756.851,4.222084,21.5,6.977704,18.14158,0.002781866
9856,15/08/2018 21:20,1.759352,129.3116,0.08792716,10.70956,0.01230432,3.327055,2.540214,1224.634,4.220226,21.5,6.885844,19.02584,0.000940219
9857,15/08/2018 21:40,0.5946445,29.95614,-0.03549933,11.08539,0.02828766,2.552989,1.459282,0.0,4.22,21.49597,6.87,20.59341,0.0
9858,15/08/2018 22:00,0.02750665,0.6372735,-0.05198959,11.00544,0.1453682,0.4483801,0.7074947,0.0,4.214589,21.4,6.884854,20.91222,0.0
9859,15/08/2018 22:20,0.0,0.0,0.02215992,10.85464,0.2187279,0.03823975,0.4760543,0.0,3.930156,21.4,6.890128,20.67997,0.0
9860,15/08/2018 22:40,0.8776792,43.69593,-0.03147934,10.31851,0.1166292,1.855111,0.1151772,0.0,3.5127,21.4,6.889584,20.11576,0.0
9861,15/08/2018 23:00,78.375,5269.358,-0.048498,9.562352,0.1276492,3.958421,0.04554433,0.0,3.580235,21.4,6.89,20.11868,0.0
9862,15/08/2018 23:20,100.1436,7058.591,0.6910753,7.635191,0.4498819,3.381768,0.5421026,1958.615,3.884645,21.4,6.927836,19.30084,0.0
9863,15/08/2018 23:40,2.530037,135.8777,0.2229189,7.951719,0.4177429,3.428936,1.806278,2882.178,3.995026,21.4,6.975368,17.71018,0.0
9864,16/08/2018 00:00,0.9082556,58.33116,0.030872,9.440047,0.2746321,3.576366,3.053736,523.2606,3.99,21.4,6.941087,19.17889,0.0
9865,16/08/2018 00:20,1.009059,71.43796,-0.01690559,9.534465,0.010268,3.162583,1.935305,297.8956,3.99,21.4,6.920145,20.73678,0.0
9866,16/08/2018 00:40,0.0,0.0,-0.06643993,9.479998,0.1080255,1.590291,0.715764,0.0,3.958986,21.4,6.919999,20.86673,0.0
9867,16/08/2018 01:00,0.6366918,51.08356,-0.01818834,9.39118,0.1595303,0.0,0.321974,0.0,3.567616,21.4,6.933598,20.26697,0.0
9868,16/08/2018 01:20,0.7578295,49.18105,-0.03846066,8.565011,0.3667916,3.3794,0.004582,0.0,3.51,21.4,6.920545,19.94901,0.0
9869,16/08/2018 01:40,14.50996,1075.241,0.06709649,8.204806,0.1479158,3.671404,0.032215,0.0,3.516171,21.4,6.919999,20.3826,0.0
9870,16/08/2018 02:00,77.70785,5848.922,0.103153,7.032968,0.04486702,3.339875,0.2167368,738.7429,3.687964,21.35333,6.932081,20.33982,0.0
9871,16/08/2018 02:20,21.72452,1634.171,0.6441263,6.775389,0.03034258,3.143735,2.051814,2587.949,3.823288,21.3,6.979885,18.43856,0.0
9872,16/08/2018 02:40,1.19044,74.63827,0.001146498,8.121379,0.107231,3.505808,3.518475,806.9451,3.82,21.3,6.949998,18.82779,0.0
9873,16/08/2018 03:00,0.2580316,16.33126,-0.07000001,8.37645,0.0,3.554282,2.418337,76.47511,3.82,21.3,6.949998,20.78978,0.0
9874,16/08/2018 03:20,0.1293275,7.498741,-0.001870165,8.286032,0.1819216,2.81056,0.4627599,0.0,3.82,21.3,6.951102,20.81339,0.0
9875,16/08/2018 03:40,0.6367913,41.25639,0.0,8.2335,0.1475979,0.1743999,0.3390771,0.0,3.597508,21.3,6.968165,19.94013,0.0
9876,16/08/2018 04:00,0.5101679,31.07399,0.037435,7.625415,0.050754,3.142313,0.0,0.0,3.51,21.3,6.961878,19.94895,0.0
9877,16/08/2018 04:20,0.2590945,15.48153,0.08754345,7.098503,0.0417044,4.111396,0.03158867,0.0,3.51,21.3,6.96,20.43562,0.0
9878,16/08/2018 04:40,66.09123,4260.188,0.206379,6.37736,0.1705816,3.605392,0.04993958,0.0,3.591087,21.3,6.974627,20.16985,0.0
9879,16/08/2018 05:00,27.62125,1772.359,0.4305577,5.784069,0.09313675,3.264453,1.677876,2638.568,3.761501,21.22601,6.999381,18.14833,0.0
9880,16/08/2018 05:20,2.034626,111.2315,0.03387615,7.171285,0.02269492,3.364629,3.777116,1073.299,3.77,21.2,6.958665,18.73562,0.0
9881,16/08/2018 05:40,0.2424483,13.39406,0.0326485,7.322648,0.09080108,3.367374,3.319094,22.63941,3.77,21.2,6.980883,20.69375,0.0
9882,16/08/2018 06:00,0.2577059,13.53947,0.0,7.289999,0.23,1.024564,2.061164,0.0,3.77,21.16411,6.983613,20.83692,0.0
9883,16/08/2018 06:20,0.3506075,22.73713,-0.001818251,7.285299,0.178821,0.0,1.275142,0.0,3.635179,21.14133,6.986051,20.40209,0.0
9884,16/08/2018 06:40,0.5305207,29.834,0.0270965,6.951791,0.154417,1.562459,0.021653,0.0,3.51,21.2,6.970969,19.93035,0.0
9885,16/08/2018 07:00,0.75955,42.50687,0.05999999,6.315766,0.0,3.437361,0.000239333,0.0,3.51,21.2,6.972631,20.34072,0.0
9886,16/08/2018 07:20,71.00637,5427.97,0.261254,5.776597,0.03337817,3.380756,0.01080142,0.0,3.578002,21.18201,6.97077,20.48001,0.0
9887,16/08/2018 07:40,128.3764,9883.791,1.209574,4.920268,0.01452802,3.178941,0.9072116,1740.568,3.942503,21.09752,6.963361,20.01336,0.0
9888,16/08/2018 08:00,1.619766,124.1453,1.264628,5.176248,0.0963063,3.214672,2.277066,2188.389,4.069634,21.083,7.041718,17.46115,0.0
9889,16/08/2018 08:20,0.9659396,95.8021,-0.0034665,7.045991,0.223026,3.12922,2.999693,550.7106,4.063151,21.1,6.963555,18.7161,0.0
9890,16/08/2018 08:40,0.29964,34.97623,-0.03816,7.099999,0.04099476,2.796636,1.626119,66.87055,4.06,21.1,6.959718,20.08388,0.0
9891,16/08/2018 09:00,0.0,0.0,-0.033534,7.099999,0.03860417,1.055737,0.8293548,0.0,3.998088,21.1,6.9602,20.69232,0.0
9892,16/08/2018 09:20,0.7577925,93.84312,-0.002347,6.988881,0.002837085,0.4855937,0.4205555,0.0,3.55576,21.1,6.971058,19.38516,0.0
9893,16/08/2018 09:40,0.508805,58.85043,0.09698314,6.350882,0.01964733,3.92208,6.25e-06,0.0,3.51,21.1,6.947276,19.86731,0.0
9894,16/08/2018 10:00,70.70773,10577.57,0.4814336,6.069407,0.07561692,4.003364,0.02096475,0.0,3.550086,21.13212,6.960462,20.51908,0.0
9895,16/08/2018 10:20,141.8269,20387.28,6.358379,4.670451,0.03624959,3.109276,0.3995967,1059.906,3.943649,21.10481,7.089118,19.38775,2.524425e-05
9896,16/08/2018 10:40,15.16213,2071.116,6.935649,4.735793,0.0249766,2.935357,1.750947,2642.419,4.122935,21.1,7.094526,18.05707,0.01333274
9897,16/08/2018 11:00,1.48576,159.5347,2.345979,6.829684,0.07382734,3.255283,1.899978,2326.983,4.12,21.19621,6.970956,17.55175,0.03344748
9898,16/08/2018 11:20,0.9599726,118.4438,0.3210653,8.801714,0.07210101,3.370872,2.481853,1451.882,4.11999,21.28405,6.896847,18.68739,0.01033209
9899,16/08/2018 11:40,0.2502906,28.33403,0.011632,10.29468,0.01622966,2.909789,2.004002,122.5535,4.12,21.3,6.880862,19.00482,7.503625e-05
9900,16/08/2018 12:00,0.0,0.0,0.0058015,10.40364,0.0,1.647645,0.439136,0.0,4.12,21.35053,6.888139,19.37515,0.0
9901,16/08/2018 12:20,0.3356934,35.28511,0.080454,10.98899,0.0026955,0.0494325,0.2634076,0.0,3.939832,21.4,6.900001,20.04676,0.0
9902,16/08/2018 12:40,1.129936,142.9631,0.2679535,10.73966,0.0404415,0.770431,0.0516789,0.0,3.517761,21.4,6.897365,20.16229,0.0
9903,16/08/2018 13:00,158.2352,22701.68,4.716278,8.703034,0.02511708,3.444253,0.05004374,0.0,3.737939,21.4,6.913129,20.34499,0.0
9904,16/08/2018 13:20,45.37589,6518.813,10.09088,7.283701,0.02906783,3.04999,1.291201,3470.799,4.061715,21.43544,7.00722,18.94899,0.001741487
9905,16/08/2018 13:40,3.115523,373.86,4.462831,9.20544,0.03883713,3.358396,1.796145,2931.68,4.080001,21.5,6.957449,17.82944,0.02810699
9906,16/08/2018 14:00,0.8869917,104.5013,0.8854494,11.32541,0.004926415,3.633321,2.302475,1469.772,4.075447,21.54069,6.900761,18.04805,0.01205245
9907,16/08/2018 14:20,2.080827,213.1395,0.08143297,12.11439,0.001796665,3.40399,2.035164,198.2293,4.07,21.6,6.89,18.93488,0.00032027
9908,16/08/2018 14:40,0.4430061,36.9633,0.06078799,12.47307,0.00242675,0.4564238,0.2518726,0.0,4.06593,21.66795,6.890232,19.69619,0.0
9909,16/08/2018 15:00,0.4771525,41.00542,0.08522899,12.34485,0.0,0.02344017,0.2611873,0.0,3.666374,21.7,6.890481,19.81603,0.0
9910,16/08/2018 15:20,0.5314766,37.60622,0.1628125,11.59003,0.1315777,2.55261,0.019237,0.0,3.51,21.7,6.89,20.27949,0.0
9911,16/08/2018 15:40,90.62981,8052.75,1.302565,10.5618,0.03126425,4.019684,0.05728918,0.0,3.610015,21.7,6.892524,20.41527,0.0
9912,16/08/2018 16:00,83.39886,7591.845,5.89088,8.497323,0.1069947,3.356295,0.7569183,2569.754,3.923454,21.7,6.947085,19.33674,0.0
9913,16/08/2018 16:20,2.151206,170.999,3.020949,9.494739,0.1209938,3.450838,1.895705,2921.218,3.991745,21.72492,6.973193,18.34406,0.0
9914,16/08/2018 16:40,1.346134,103.3455,0.2614829,11.23306,0.0205864,3.686834,2.73935,797.6014,3.99,21.8,6.924444,19.36351,0.0
9915,16/08/2018 17:00,0.3926175,36.02681,0.1006425,11.26856,0.00445775,3.744268,1.628071,12.25097,3.99,21.8,6.920564,19.52715,0.0
9916,16/08/2018 17:20,0.1247941,8.148417,0.05661983,11.2696,0.0003945,1.171628,0.5166556,0.0,3.924036,21.88626,6.921748,19.90125,0.0
9917,16/08/2018 17:40,0.757744,60.28017,0.1192104,11.04998,0.0,0.707002,0.26409,0.0,3.52625,21.8606,6.935703,20.13092,0.0
9918,16/08/2018 18:00,0.338654,26.03543,0.1473465,10.25846,0.026738,4.034035,0.008652999,0.0,3.5,21.83924,6.921014,20.32117,0.0
9919,16/08/2018 18:20,54.85512,4975.429,0.3272161,9.863668,0.09241759,4.069798,0.04347,0.0,3.536026,21.88865,6.921367,20.33037,0.0
9920,16/08/2018 18:40,123.967,11417.28,4.991929,7.772847,0.05061967,3.221017,0.3348386,1351.309,3.88022,21.8,6.956718,20.32979,0.0
9921,16/08/2018 19:00,12.71779,1061.685,4.256172,7.78377,0.1241143,3.522515,1.624611,3470.163,4.03,21.8,7.029191,18.66156,0.0
9922,16/08/2018 19:20,1.69685,113.8636,0.8548263,9.672264,0.0131398,3.639233,2.561373,1166.818,4.03,21.8,6.966574,17.69279,0.0
9923,16/08/2018 19:40,1.129341,94.52627,0.12,10.14487,0.035956,3.483153,2.077985,272.688,4.03,21.8,6.950631,19.21338,0.0
9924,16/08/2018 20:00,0.1290445,8.382241,0.12,9.99559,0.2925931,1.904148,0.5850929,0.0,4.019355,21.78493,6.957987,20.76566,0.0
9925,16/08/2018 20:20,0.562861,44.54156,0.12,9.838731,0.08292335,0.02330283,0.4003739,0.0,3.625978,21.7,6.97,19.61226,0.0
9926,16/08/2018 20:40,0.3242905,23.69155,0.1879515,8.963466,0.02685623,3.639711,0.006518164,0.0,3.51,21.7,6.953164,19.83234,0.0
9927,16/08/2018 21:00,6.520439,584.0391,0.3197918,8.518934,0.0,4.078744,0.04099949,0.0,3.511928,21.7,6.957644,20.17011,0.0
9928,16/08/2018 21:20,194.4143,17823.98,4.995125,6.873014,0.004610668,3.237392,0.0683905,132.8517,3.871245,21.62976,6.9897,20.26494,0.0
9929,16/08/2018 21:40,72.61906,6483.347,6.512057,5.614588,0.03414235,3.034889,0.7822508,4066.588,4.235242,21.6,7.078017,19.1011,0.0
9930,16/08/2018 22:00,3.373127,210.6777,3.063774,7.36405,0.3070633,3.329171,1.744817,3160.936,4.252296,21.6,7.042706,18.27762,0.0
9931,16/08/2018 22:20,0.9314386,44.96309,0.521699,8.974924,0.1307925,3.32913,2.655713,927.4164,4.251084,21.6,6.987035,19.41103,0.0
9932,16/08/2018 22:40,0.2181025,11.72536,0.12,9.294167,0.001587835,2.839413,1.160909,40.02665,4.25,21.6,6.981274,20.73958,0.0
9933,16/08/2018 23:00,0.0,0.0,0.12,9.200583,0.0,0.03819567,0.4898039,0.0,4.188815,21.6,6.980999,20.78469,0.0
9934,16/08/2018 23:20,0.5074366,31.88005,0.1585395,9.04895,0.0,0.02189216,0.251609,0.0,3.621087,21.6,6.980536,20.61779,0.0
9935,16/08/2018 23:40,0.1942873,9.874713,0.2792468,8.048918,0.006355,3.511745,0.03327417,0.0,3.5,21.6,6.980635,19.56936,0.0
9936,17/08/2018 00:00,96.49492,6162.347,1.565514,6.982224,0.00503625,3.772024,0.06022859,0.0,3.631142,21.6,6.966073,20.03515,0.0
9937,17/08/2018 00:20,80.27787,5293.298,4.786262,5.467434,0.07418683,3.248378,0.9652235,3181.611,3.948788,21.52328,7.040151,19.47819,0.0
9938,17/08/2018 00:40,3.799663,255.5655,1.821235,7.050284,0.01523592,3.499166,2.366165,2037.682,3.999902,21.5,7.020221,17.61245,0.0
9939,17/08/2018 01:00,1.074137,65.42136,0.156866,8.158731,0.0136765,3.611238,2.801447,574.6338,3.999906,21.5,6.997645,18.89554,0.0
9940,17/08/2018 01:20,0.0,0.0,0.12,8.08739,0.0,3.624498,1.173637,0.0,4.0,21.5,6.998294,20.26049,0.0
9941,17/08/2018 01:40,0.0,0.0,0.12,8.019958,0.007569334,0.6494664,0.6077349,0.0,3.872726,21.5,7.008579,20.59039,0.0
9942,17/08/2018 02:00,0.7570593,57.79736,0.1431365,7.545625,0.04401483,1.753189,0.1360205,0.0,3.506058,21.5,7.002905,19.47169,0.0
9943,17/08/2018 02:20,0.2575785,16.46031,0.2244721,6.803218,0.05900526,3.837673,0.01370717,0.0,3.5,21.5,6.991067,20.06547,0.0
9944,17/08/2018 02:40,25.16663,2056.22,0.5452841,6.228139,0.02931764,4.402957,0.0498035,0.0,3.51931,21.5,7.001473,20.49512,0.0
9945,17/08/2018 03:00,53.71194,4373.014,1.799995,5.281552,0.07108284,3.79739,0.7513999,1625.633,3.667316,21.44196,6.977593,19.3761,0.0
9946,17/08/2018 03:20,3.381044,228.5224,1.010743,5.878324,0.08697383,3.776213,2.912978,1718.825,3.722158,21.4,7.007938,17.94686,0.0
9947,17/08/2018 03:40,1.010159,69.27315,0.1526051,6.628453,0.02604548,3.802545,4.001416,482.6544,3.720001,21.4,7.018196,20.13382,0.0
9948,17/08/2018 04:00,0.0,0.0,0.12,6.636919,0.07127397,2.251322,2.132192,0.0,3.720001,21.4,7.028643,20.76712,0.0
9949,17/08/2018 04:20,0.0,0.0,0.12,6.593464,0.05718858,0.03284499,1.652231,0.0,3.692415,21.4,7.029157,20.56857,0.0
9950,17/08/2018 04:40,0.507646,28.75295,0.1374991,6.366112,0.1129607,0.5275522,0.3310782,0.0,3.500967,21.4,7.021699,19.73555,0.0
9951,17/08/2018 05:00,0.5170552,28.85901,0.25379,5.430011,0.02373175,3.861849,1.408335e-05,0.0,3.5,21.4,7.020171,20.20944,0.0
9952,17/08/2018 05:20,5.737808,389.5753,0.3341548,5.039174,0.02558267,3.962998,0.00217375,0.0,3.502918,21.4,7.019999,20.4591,0.0
9953,17/08/2018 05:40,63.14894,4476.369,1.639037,4.22782,0.006460165,3.829061,0.236161,727.4432,3.628035,21.4,6.968333,20.25616,0.0
9954,17/08/2018 06:00,21.92369,1511.196,1.476861,4.324206,0.01715359,3.649606,2.372693,2035.746,3.74861,21.4,7.028981,18.23762,0.0
9955,17/08/2018 06:20,1.087864,64.30469,0.3371542,5.426282,0.003303665,3.707741,4.212415,786.2762,3.75,21.4,7.02264,18.56211,0.0
9956,17/08/2018 06:40,0.128945,6.947515,0.1269285,5.577191,0.01243466,3.324673,2.593637,0.0,3.75,21.39838,7.033359,20.72173,0.0
9957,17/08/2018 07:00,0.12128,6.899971,0.12,5.529999,0.004297915,0.0205445,1.811045,0.0,3.748962,21.3,7.04416,20.82311,0.0
9958,17/08/2018 07:20,0.6232267,35.08431,0.12,5.48558,0.03940358,0.05037782,0.8511283,0.0,3.55865,21.33262,7.030585,20.30958,0.0
9959,17/08/2018 07:40,0.5150148,32.16973,0.2466516,4.818167,0.04530478,3.437911,0.0,0.0,3.5,21.4,7.030675,20.11225,0.0
9990,17/08/2018 18:00,0.6293665,45.63196,0.18,5.898046,0.08295716,2.222167,0.6530259,0.0,3.98,21.8,7.001073,20.61126,0.0
9991,17/08/2018 18:20,0.0,0.0,0.18,5.827966,0.2260197,0.02,0.5818774,0.0,3.767467,21.8,7.008172,20.72057,0.0
9992,17/08/2018 18:40,2.76787,185.7941,0.1860649,5.575881,0.2872502,2.61868,1.662814,823.994,3.5,21.8,7.0,18.08537,0.0
9993,17/08/2018 19:00,1.73761,63.95144,0.2301967,5.661809,0.0037905,4.124433,3.733372,890.777,3.5,21.8,7.00738,18.05986,0.0
9994,17/08/2018 19:20,458.8377,17756.4,2.790683,5.442626,0.07510658,3.010189,2.767711,2445.882,4.279006,21.8,7.069506,18.50897,0.0
9995,17/08/2018 19:40,145.5995,4955.542,3.319107,5.778502,0.3048253,2.430198,1.79776,3321.113,5.071083,21.8,7.035223,18.31918,0.0
9996,17/08/2018 20:00,1.260599,37.8955,0.9529025,6.831934,0.1358159,2.586779,1.08314,448.8275,5.18,21.8,6.972622,20.24428,0.0
9997,17/08/2018 20:20,0.0,0.0,0.2772675,7.183243,0.3459058,0.9825617,0.07210945,0.0,5.18,21.79869,6.972378,20.64701,0.0
9998,17/08/2018 20:40,0.0,0.0,0.205698,7.602642,0.2005752,0.00131225,0.09240339,0.0,5.175394,21.7,6.980001,20.58097,0.0
9999,17/08/2018 21:00,0.0,0.0,0.1864718,8.211203,0.2132688,0.0,0.07469241,0.0,5.134189,21.70717,6.980001,20.41693,0.0
10000,17/08/2018 21:20,0.0,0.0,0.1920112,8.242155,0.1262137,0.001626585,0.07374184,0.0,4.113178,21.76508,6.980001,20.79543,0.0
10001,17/08/2018 21:40,100.836,5248.857,0.4280554,7.367503,0.08508234,0.5744764,0.06412508,0.0,3.425774,21.78304,6.977484,20.836,0.0
10002,17/08/2018 22:00,90.37213,5067.47,2.45548,4.636777,0.09191925,3.368319,1.249177,2322.858,3.761042,21.78461,6.994761,18.84005,0.0
10003,17/08/2018 22:20,1.260557,70.61308,1.142812,5.367769,0.2616667,3.537793,3.221761,1354.061,3.830001,21.7,6.972243,17.67998,0.0
10004,17/08/2018 22:40,1.028051,53.62801,0.03912665,5.70818,0.3333109,3.664893,3.432006,383.2372,3.830001,21.75294,6.966071,20.19075,0.0
10005,17/08/2018 23:00,0.357176,20.87181,0.0435755,5.48204,0.0117569,3.200108,1.247782,4.210243,3.830001,21.8,6.963058,20.77954,0.0
10006,17/08/2018 23:20,0.2577058,13.24912,0.0,5.362878,0.08545716,1.412084,0.3737192,0.0,3.7717,21.72496,6.968562,20.81945,0.0
10007,17/08/2018 23:40,1.015112,57.16987,0.0,5.010549,0.1301969,0.487553,0.1052317,0.0,3.51189,21.74694,6.964101,19.85953,0.0
10008,18/08/2018 00:00,0.3772746,22.93495,0.0,3.945051,0.06415626,4.131734,0.001675,0.0,3.51,21.8,6.961932,20.09538,0.0
10009,18/08/2018 00:20,49.06474,3796.402,0.0376295,3.483467,0.1228958,4.118472,0.02658916,0.0,3.544919,21.79454,6.972375,20.44135,0.0
10010,18/08/2018 00:40,105.4801,8336.551,2.429687,2.604801,0.2542838,3.532593,0.5414978,1747.658,3.823851,21.7,6.981053,19.64408,0.0
10011,18/08/2018 01:00,4.201342,244.0414,2.020042,3.044105,0.03874251,3.405312,2.486379,1957.559,3.943482,21.7,6.997894,17.86023,0.0
10012,18/08/2018 01:20,0.7427648,38.53709,0.02173292,4.117117,0.05819336,3.591958,3.655179,533.7089,3.94,21.7,6.972373,19.88862,0.0
10013,18/08/2018 01:40,0.636584,44.31847,-0.049126,4.080752,0.1203296,3.39838,1.994803,164.3655,3.94,21.7,6.977714,20.6491,0.0
10014,18/08/2018 02:00,0.1289591,8.6985,-0.05999999,3.997886,0.044228,0.6603764,0.5385054,0.0,3.937444,21.6729,6.964268,20.81745,0.0
10015,18/08/2018 02:20,0.5826225,45.98638,-0.05999999,3.842459,0.12,0.01095683,0.4749939,0.0,3.602971,21.62654,6.97037,19.95672,0.0
10016,18/08/2018 02:40,0.271385,19.04126,-0.007883499,3.024311,0.022641,3.565404,9.41665e-06,0.0,3.5,21.7,6.97,19.99057,0.0
10017,18/08/2018 03:00,1.657524,147.7663,0.044253,2.444266,0.078658,4.090127,0.01827825,0.0,3.500319,21.7,6.970304,20.26002,0.0
10018,18/08/2018 03:20,83.18194,7660.514,1.408653,1.850866,0.096807,3.847854,0.1351769,534.9586,3.623857,21.63734,6.981487,19.62985,0.0
10019,18/08/2018 03:40,29.53126,2676.666,2.362064,1.850542,0.02108383,3.481874,2.16238,2434.423,3.814774,21.6,7.008419,18.02799,0.0
10020,18/08/2018 04:00,2.767053,206.9035,0.07641749,3.284165,0.1043475,3.673574,4.142301,837.136,3.82,21.6,6.961055,18.29624,0.0
10021,18/08/2018 04:20,0.1289733,9.19581,-0.04330491,3.329184,0.001696915,3.720112,2.880243,0.0,3.82,21.6,6.968998,20.61763,0.0
10022,18/08/2018 04:40,0.1286052,9.725249,-0.07000001,3.318083,0.0689385,0.5088524,1.906666,0.0,3.82,21.6,6.9845,20.77479,0.0
10023,18/08/2018 05:00,0.6371582,45.32555,-0.07000001,3.267992,0.125168,0.01519383,1.047844,0.0,3.597485,21.6,6.97,20.11757,0.0
10024,18/08/2018 05:20,0.2592925,16.74062,-0.02670616,2.654701,0.0607939,2.439455,7.21666e-05,0.0,3.51,21.6,6.97,20.00278,0.0
10025,18/08/2018 05:40,0.2593916,16.6431,0.014219,1.903114,0.1350429,4.034234,0.000788,0.0,3.51,21.6,6.97,20.27782,0.0
10026,18/08/2018 06:00,78.2028,6780.404,0.9414732,1.389695,0.06315084,3.89044,0.009579417,0.0,3.618775,21.6,6.981055,20.47332,0.0
10027,18/08/2018 06:20,30.0461,2572.181,2.472958,1.214112,0.1471808,3.504037,1.474537,2369.463,3.7938,21.52173,7.0,18.55513,0.0
10028,18/08/2018 06:40,1.736779,120.012,0.4451923,2.675618,0.05054235,3.634973,3.690704,1035.584,3.81,21.5,6.96041,18.14282,0.0
10029,18/08/2018 07:00,0.653422,47.45509,-0.02579091,2.923544,0.08160041,3.626703,3.459677,73.55983,3.81,21.5,6.973782,20.5829,0.0
10030,18/08/2018 07:20,0.0,0.0,-0.07000001,2.886184,0.1894325,1.367474,2.333259,0.0,3.81,21.5,6.978288,20.8313,0.0
10031,18/08/2018 07:40,0.0,0.0,-0.07000001,3.02492,0.09968917,0.003233666,1.403386,0.0,3.806051,21.5,6.976269,20.7895,0.0
10032,18/08/2018 08:00,0.8787584,57.94537,-0.05015916,2.864661,0.09000002,1.237199,0.7704932,0.0,3.541384,21.53968,6.983346,19.83986,0.0
10033,18/08/2018 08:20,0.31901,20.95012,0.0,2.001557,0.03772592,3.824914,0.0,0.0,3.5,21.6,6.97,20.05765,0.0
10034,18/08/2018 08:40,67.31657,5745.961,0.4357323,1.430111,0.0459276,3.939377,6.25e-06,0.0,3.567943,21.6,6.966516,20.58072,0.0
10035,18/08/2018 09:00,92.68843,7939.103,3.73144,1.025423,0.15822,3.311961,0.8668625,1752.583,3.872887,21.46736,6.960619,19.05766,0.0
10036,18/08/2018 09:20,2.627346,187.0489,2.538128,2.404788,0.1156287,3.386425,2.55514,1958.315,3.959882,21.4,6.971839,18.05927,0.0
10037,18/08/2018 09:40,1.094354,97.07168,0.2172455,3.721924,0.07959968,3.491179,3.348618,378.7759,3.96,21.4,6.940001,20.07635,0.0
10038,18/08/2018 10:00,0.378625,32.98356,0.0,3.745206,0.2113673,3.514124,1.80556,158.4907,3.95114,21.4,6.940001,20.45353,0.0
10039,18/08/2018 10:20,0.0,0.0,-0.04221058,3.664356,0.1600389,1.42975,0.4490082,0.0,3.921972,21.51772,6.940001,20.54407,0.0
10040,18/08/2018 10:40,1.407551,147.6651,-0.06311376,3.48035,0.1033294,0.409272,0.3087725,0.0,3.547443,21.6,6.952326,19.77596,0.0
10041,18/08/2018 11:00,1.0427,102.1402,0.0,2.79052,0.1645766,3.96891,7.75e-06,0.0,3.5,21.6,6.929999,19.91323,0.0
10042,18/08/2018 11:20,63.80596,7053.613,0.107358,2.434392,0.03033741,4.070912,0.02094317,0.0,3.534835,21.6,6.929999,20.36189,0.0
10043,18/08/2018 11:40,160.2663,17852.54,9.137423,1.86059,0.00208125,2.920767,0.3626351,1147.309,3.964805,21.58087,7.011083,19.31884,0.0
10044,18/08/2018 12:00,22.28843,2449.772,8.599571,1.925236,0.1155335,3.011794,1.785535,2883.096,4.180382,21.5,7.062621,18.20138,0.002260133
10045,18/08/2018 12:20,1.714416,154.3899,3.697745,4.180486,0.04440435,3.321121,1.873305,2287.273,4.179914,21.58031,6.958337,17.65594,0.01195878
10046,18/08/2018 12:40,2.363547,223.3555,0.5067035,6.066542,0.01049541,3.352208,2.616136,797.8325,4.179399,21.6,6.902663,19.39361,0.000163463
10047,18/08/2018 13:00,0.2779242,17.99514,0.05999999,6.233352,0.140806,2.260447,1.500743,0.0,4.18,21.6,6.90012,19.95354,0.0
10048,18/08/2018 13:20,0.3741835,33.21006,0.0247595,6.079518,0.12,0.01860333,0.6612211,0.0,4.173575,21.65599,6.900001,19.47341,0.0
10049,18/08/2018 13:40,1.112264,105.3848,0.0,5.998193,0.1627148,0.001626167,0.3609903,0.0,4.098554,21.7,6.900132,19.96685,0.0
10050,18/08/2018 14:00,1.129374,82.99036,0.0194765,6.455926,0.1098765,0.35905,0.1196,0.0,3.577409,21.71616,6.900001,20.20711,0.0
10051,18/08/2018 14:20,228.4038,21523.38,6.256728,4.918551,0.06990534,2.142888,0.037975,13.18301,3.95601,21.71661,6.970477,20.24681,0.0
10052,18/08/2018 14:40,45.77205,4525.162,8.798617,3.170855,0.01596467,2.876551,1.224393,3824.393,4.247609,21.73355,7.048272,18.78513,0.000224775
10053,18/08/2018 15:00,3.03468,235.7173,3.802747,5.330107,0.1473006,3.278057,1.812031,2876.221,4.260126,21.8,6.977474,17.62323,0.000808195
10054,18/08/2018 15:20,2.367374,161.2325,0.8856961,7.106163,0.0557066,3.31047,2.526085,1204.485,4.25888,21.8,6.918271,18.4276,5.490886e-06
10055,18/08/2018 15:40,1.579633,105.2827,0.1146067,7.487618,0.1884309,3.058008,1.421042,33.60925,4.260001,21.88882,6.910001,19.49119,0.0
10056,18/08/2018 16:00,0.686099,38.18302,0.03593,7.406793,0.1957141,0.0143565,0.496691,0.0,4.235639,21.9,6.910501,19.83405,0.0
10057,18/08/2018 16:20,0.288035,16.39214,0.0007975,7.435413,0.1419654,0.0,0.2245263,0.0,3.694496,21.9,6.910001,20.17646,0.0
10058,18/08/2018 16:40,0.7287301,43.24414,0.0539355,6.413091,0.03815366,3.262189,0.024687,0.0,3.5,21.9,6.910117,20.1001,0.0
10059,18/08/2018 17:00,115.3532,7557.724,1.954129,5.492993,0.374483,3.738847,0.055981,0.0,3.642049,21.9,6.916456,20.3599,0.0
10060,18/08/2018 17:20,89.4789,4967.083,5.724917,4.107816,0.1355835,3.163513,0.6476067,2774.099,4.005039,21.9,6.975595,19.10814,0.0
10061,18/08/2018 17:40,2.919396,158.166,3.026099,5.218104,0.3335215,3.388965,1.947224,2836.45,4.0697,21.9,6.988961,17.83149,0.0
10062,18/08/2018 18:00,2.608555,137.0608,0.1615705,7.001496,0.1166445,3.47086,2.713789,667.8041,4.062894,21.9,6.940302,17.51687,0.0
10063,18/08/2018 18:20,0.4116065,17.03547,0.07897706,6.931562,0.0,3.417358,1.688388,55.1758,4.06,21.9,6.940001,19.92201,0.0
10064,18/08/2018 18:40,0.128931,6.300928,0.05701649,7.015472,0.1308694,0.5736078,0.3791364,4.0896,4.06,21.9,6.954861,20.82674,0.0
10065,18/08/2018 19:00,0.2704012,13.11336,0.05999999,6.72,0.08970035,0.04645842,0.3089921,4.0896,4.06,21.9,6.946942,20.86486,0.0
10066,18/08/2018 19:20,0.3669025,20.31808,0.05999999,6.731959,0.1691246,0.0,0.1748891,4.0896,3.822622,21.9,6.949525,20.66971,0.0
10067,18/08/2018 19:40,137.1617,9441.17,0.7331515,6.144994,0.2084619,0.7796594,0.09045099,4.0896,3.611382,21.9,6.961438,19.47078,0.0
10068,18/08/2018 20:00,117.8082,8165.935,8.251071,3.13193,0.2381495,2.890344,0.3518075,1554.335,4.078592,21.86367,7.052503,18.98565,0.0
10069,18/08/2018 20:20,6.083508,363.814,5.495051,3.372425,0.2854541,3.171422,1.466679,3724.298,4.219994,21.8,7.060056,18.49236,0.0
10070,18/08/2018 20:40,2.331565,142.9664,1.284711,5.858728,0.1334215,3.345864,2.363901,1616.653,4.21874,21.8,6.980544,17.50788,0.0
10071,18/08/2018 21:00,0.4332887,26.94772,0.120431,6.626986,0.1477492,3.073221,1.645019,62.04506,4.21,21.8,6.97,20.05844,0.0
10072,18/08/2018 21:20,0.0,0.0,0.08483697,6.667697,0.256232,1.008499,0.4282285,0.0,4.21,21.8,6.97,20.80894,0.0
10073,18/08/2018 21:40,0.2241025,13.56408,0.05999999,6.491808,0.1412254,0.01,0.3635683,0.0,4.121958,21.8,6.970496,20.89373,0.0
10074,18/08/2018 22:00,0.629225,37.77322,0.05999999,6.767625,0.0799251,0.5054734,0.2530958,0.0,3.577996,21.8,6.970538,20.29851,0.0
10075,18/08/2018 22:20,8.442025,616.3729,0.130332,5.316001,0.00921385,3.065281,0.04735508,0.0,3.502991,21.8,6.97,19.82474,0.0
10076,18/08/2018 22:40,131.4553,9830.193,3.822511,3.55179,0.2247352,3.28256,0.08638389,331.6454,3.754349,21.8,6.97589,20.22133,0.0
10077,18/08/2018 23:00,32.92249,2520.195,4.004123,2.750287,0.01379217,3.345716,1.260394,3924.682,3.981712,21.77374,7.043277,18.90666,0.0
10078,18/08/2018 23:20,1.489089,99.29932,1.130361,4.578346,0.01533723,3.529621,2.955197,1322.223,3.981942,21.8,7.012419,19.31377,0.0
10079,18/08/2018 23:40,1.131978,75.47092,0.1759645,5.201977,0.00882725,3.57149,2.437031,303.1064,3.98,21.8,7.000197,20.7043,0.0
10080,19/08/2018 00:00,0.0,0.0,0.09983348,5.081283,0.160433,2.341008,0.4910551,0.0,3.98,21.8,7.00525,20.82083,0.0
10081,19/08/2018 00:20,0.051326,2.608652,0.05999999,4.970211,0.05999999,0.01873533,0.5485474,0.0,3.718902,21.71874,7.008401,20.56722,0.0
10082,19/08/2018 00:40,0.9666561,68.64303,0.110001,3.972213,0.2882365,3.377078,0.02377927,0.0,3.5,21.79811,7.0,19.74712,0.0
10083,19/08/2018 01:00,0.507785,33.743,0.1436387,3.186339,0.05753725,4.081763,0.02715117,0.0,3.5,21.8,7.000432,20.20615,0.0
10084,19/08/2018 01:20,80.94221,7037.735,1.938896,2.457174,0.08555909,3.719874,0.05878817,0.0,3.604734,21.74943,7.006983,20.4627,0.0
10085,19/08/2018 01:40,70.94077,6344.41,3.598387,1.311861,0.01997074,3.414684,0.8118439,2978.236,3.881332,21.67582,7.050146,19.07973,0.0
10086,19/08/2018 02:00,1.714682,113.4889,2.203462,2.589036,0.003584,3.560937,2.362662,2118.813,3.930904,21.67398,7.043667,17.9811,0.0
10087,19/08/2018 02:20,1.419577,91.78758,0.2647559,3.934408,0.08600698,3.649886,2.822404,558.3032,3.93,21.7,7.010451,19.02158,0.0
10088,19/08/2018 02:40,0.45908,35.55429,0.131045,3.907481,0.1206522,3.321275,1.340766,3.960941,3.93,21.7,7.010398,20.28119,0.0
10089,19/08/2018 03:00,0.130404,8.841193,0.12,3.851699,0.11,0.02,0.5290673,0.0,3.840673,21.61108,7.01552,20.43186,0.0
10090,19/08/2018 03:20,0.7170175,58.45439,0.12,3.356478,0.1302286,2.252008,0.1564078,0.0,3.505557,21.6,7.020234,19.6009,0.0
10091,19/08/2018 03:40,0.4207788,29.94436,0.1282214,2.435576,0.09879702,4.051927,0.0170675,0.0,3.5,21.6,7.025519,20.17864,0.0
10092,19/08/2018 04:00,10.42079,928.826,0.2728378,1.831595,0.00888967,4.06277,0.046771,0.0,3.507844,21.6,7.011551,20.45707,0.0
10093,19/08/2018 04:20,90.92672,7894.951,2.10085,1.09327,0.0,3.733405,0.654431,1665.895,3.676593,21.6,7.037961,19.96601,0.0
10094,19/08/2018 04:40,3.044813,210.7266,2.459037,1.651106,0.07220308,3.619934,2.431954,2141.734,3.790833,21.6,7.05799,18.32257,0.0
10095,19/08/2018 05:00,1.133158,82.60017,0.178503,3.097055,0.1109914,3.738883,3.654459,531.8529,3.79,21.6,7.026244,19.62351,0.0
10096,19/08/2018 05:20,0.0,0.0,0.13,3.106048,0.1707583,1.694624,1.932843,0.3982589,3.79,21.6,7.04,20.80542,0.0
10097,19/08/2018 05:40,0.0,0.0,0.13,3.025723,0.11,0.01,1.0898,0.0,3.767708,21.6,7.040766,20.78107,0.0
10098,19/08/2018 06:00,0.7486342,51.41284,0.13,2.599557,0.09682842,1.17495,0.386496,0.0,3.511433,21.6,7.034901,19.88793,0.0
10099,19/08/2018 06:20,0.2677926,16.39754,0.13,1.647218,0.0115805,3.945233,0.00015625,0.0,3.5,21.6,7.02893,20.07985,0.0
10100,19/08/2018 06:40,6.45748,470.6689,0.279974,1.098072,0.2419541,4.059129,0.01639283,0.0,3.50323,21.6,7.040082,20.43877,0.0
10101,19/08/2018 07:00,58.71417,4483.621,1.656321,0.7597646,0.00542665,3.701269,0.1387805,536.2437,3.637501,21.6,7.04,20.09921,0.0
10102,19/08/2018 07:20,23.66956,1781.738,1.7224,1.408312,0.006774165,3.706365,2.256715,2099.204,3.745135,21.50543,7.02922,17.97808,0.0
10103,19/08/2018 07:40,1.125103,70.43833,0.4399031,2.59179,0.03062275,3.745066,3.976933,837.2706,3.749591,21.5104,7.019821,18.42784,0.0
10104,19/08/2018 08:00,0.0,0.0,0.1982155,2.857669,0.006834336,2.75979,2.631544,0.0,3.75,21.6,7.019999,20.16901,0.0
10105,19/08/2018 08:20,0.2575783,16.12787,0.12,2.938186,0.002001335,0.04503215,1.853515,0.0,3.747903,21.6,7.019999,19.86952,0.0
10106,19/08/2018 08:40,0.7510246,45.29121,0.12,2.805651,0.06764702,0.164839,0.8739945,0.0,3.559458,21.6,7.020567,20.21414,0.0
10107,19/08/2018 09:00,0.3866085,27.10734,0.137327,1.785275,0.04308875,4.015817,0.0,0.0,3.5,21.6,7.019999,20.23982,0.0
10108,19/08/2018 09:20,0.5422436,38.26854,0.2500407,1.313546,0.07981774,4.028133,0.0,0.0,3.5,21.6,7.019999,20.51,0.0
10109,19/08/2018 09:40,109.6168,11228.98,0.5980379,0.8971203,0.117768,3.716975,0.01017783,0.0,3.638066,21.6,7.022389,20.16253,0.0
10110,19/08/2018 10:00,101.0709,10937.15,5.727504,1.156844,0.00302775,2.955925,1.241196,2603.734,4.028943,21.57745,7.066153,18.32807,0.0
10111,19/08/2018 10:20,3.817743,390.457,3.431873,2.81226,0.114693,3.306289,2.165229,2225.936,4.099399,21.53646,7.031497,18.2265,0.0
10112,19/08/2018 10:40,1.631377,185.7278,0.5103682,4.523686,0.0570735,3.421611,2.844022,470.7664,4.099957,21.6,6.974735,19.97274,0.0
10113,19/08/2018 11:00,0.2581306,32.87977,0.1687358,4.685205,0.1217711,2.524296,1.436751,0.0,4.099999,21.6,6.97,19.25005,0.0
10114,19/08/2018 11:20,0.0,0.0,0.12,4.708615,0.09000002,0.04767249,0.3784278,0.0,3.947716,21.66204,6.97,19.4604,0.0
10115,19/08/2018 11:40,0.9699668,103.8812,0.120592,4.691699,0.09347202,0.17032,0.0948091,0.0,3.522515,21.7,6.971068,20.03262,0.0
10116,19/08/2018 12:00,0.2978145,27.94974,0.157544,3.58867,0.001521585,4.020365,0.01943117,0.0,3.51,21.7,6.97,20.34982,0.0
10117,19/08/2018 12:20,93.94505,10115.35,0.2863005,3.100697,0.0827028,4.021109,0.053457,0.0,3.592105,21.7,6.97,20.47389,0.0
10118,19/08/2018 12:40,138.3792,15783.61,6.63925,1.976726,0.03722091,3.242062,0.6750144,1959.976,4.007523,21.7,7.041093,19.83593,0.0
10119,19/08/2018 13:00,4.541535,425.1843,7.539337,2.773821,0.1866857,3.228908,1.780856,2998.759,4.150826,21.7,7.051059,18.02385,0.007876416
10120,19/08/2018 13:20,3.077783,291.3309,2.664147,5.057689,0.1549786,3.381547,2.149642,2310.31,4.158325,21.78935,6.969116,18.10218,0.00632725
10121,19/08/2018 13:40,1.829675,190.1358,0.4877261,6.513514,0.05921083,3.296107,2.587224,237.7096,4.150001,21.89304,6.939795,18.68818,0.00040923
10122,19/08/2018 14:00,0.9494747,89.35213,0.1995474,6.566884,0.1055,0.0765899,0.9045291,0.0,4.150001,21.9,6.939794,19.37785,0.0
10123,19/08/2018 14:20,0.0,0.0,0.12,6.495753,0.1678458,0.021405,0.3171607,0.0,3.997789,21.95781,6.940001,19.75728,0.0
10124,19/08/2018 14:40,1.129285,93.90573,0.122322,6.46998,0.1113276,0.1640953,0.1330543,0.0,3.522469,22.0,6.940314,20.03248,0.0
10125,19/08/2018 15:00,21.1063,2180.169,0.1973215,5.254956,0.1099345,3.912859,0.03434308,0.0,3.507512,22.04619,6.940139,20.38671,0.0
10126,19/08/2018 15:20,167.3102,17068.93,5.384452,4.093578,0.04214225,3.296951,0.1147145,534.9764,3.853501,22.1,7.013124,20.04582,0.0
10127,19/08/2018 15:40,28.77685,2815.26,8.382658,3.213724,0.05729309,3.032748,1.284137,3938.706,4.103944,22.1,7.076543,18.3966,0.0
10128,19/08/2018 16:00,2.511466,195.862,2.341024,5.555969,0.4447601,3.454681,1.980444,2350.004,4.105631,22.1,6.988452,17.92425,0.0
10129,19/08/2018 16:20,1.628347,138.8114,0.3301682,6.836849,0.08471084,3.419981,2.376311,532.8799,4.099999,22.1,6.96,18.12927,0.0
10130,19/08/2018 16:40,0.128945,9.728543,0.192697,6.756747,0.04712323,1.917021,0.8649198,0.0,4.099999,22.15385,6.9596,19.5546,0.0
10131,19/08/2018 17:00,0.0,0.0,0.1218395,6.684974,0.101204,0.02513266,0.2951663,0.0,3.759274,22.2,6.960851,20.12595,0.0
10132,19/08/2018 17:20,1.015936,81.15456,0.152318,6.085269,0.04613667,2.115127,0.01299874,0.0,3.5,22.2,6.96,20.16867,0.0
10133,19/08/2018 17:40,0.507804,38.09348,0.1823125,5.278384,0.02044291,4.032288,0.04444266,0.0,3.5,22.2,6.960532,20.38941,0.0
10134,19/08/2018 18:00,175.9084,16376.34,2.398465,4.441316,0.05115109,3.724806,0.06755051,0.0,3.727362,22.2,6.996271,20.62139,0.0
10135,19/08/2018 18:20,165.1607,15419.49,8.541582,3.059414,0.1801875,2.743338,0.6476126,3586.404,4.374471,22.10107,7.121408,19.41685,8.944343e-08
10136,19/08/2018 18:40,1.78021,154.5427,5.1833,4.230171,0.09698524,3.028976,1.658379,3518.942,4.458392,22.10135,7.076889,18.00935,1.049213e-06
10137,19/08/2018 19:00,2.886341,201.0735,1.000134,6.354288,0.016868,3.226827,2.456788,1568.262,4.449832,22.2,6.994249,17.57912,0.0
10138,19/08/2018 19:20,2.013898,155.4553,0.245056,7.017419,0.007100165,3.2022,2.035631,274.0512,4.45,22.2,6.980001,18.82856,0.0
10139,19/08/2018 19:40,0.3868205,29.26631,0.2,6.857248,0.0601385,0.7220788,0.6859995,0.0,4.45,22.11416,6.980065,20.76002,0.0
10140,19/08/2018 20:00,0.0,0.0,0.2,6.584972,0.108594,0.02,0.4145454,0.0,4.093264,22.1,6.965364,20.6301,0.0
10141,19/08/2018 20:20,0.7625431,64.88236,0.2,6.06743,0.09418608,1.432932,0.1973488,0.0,3.527767,22.1,6.971299,19.5848,0.0
10142,19/08/2018 20:40,153.0844,14290.46,0.3319336,5.083687,0.01203035,3.725949,0.04251766,0.0,3.675297,22.1,6.975281,20.13296,0.0
10143,19/08/2018 21:00,126.9863,11427.04,6.155154,3.104834,0.05335284,3.014058,0.3711216,2366.847,4.167977,22.0601,7.027784,19.61789,0.0
10144,19/08/2018 21:20,2.457853,150.8707,5.047407,3.627428,0.2448097,3.191309,1.346719,3742.343,4.280508,22.0,7.068353,18.36782,0.0
10145,19/08/2018 21:40,3.082774,138.3226,1.09304,5.422168,0.09186836,3.269572,2.355287,1637.193,4.28,22.0,7.001211,17.68657,0.0
10146,19/08/2018 22:00,1.139386,61.95632,0.2754894,6.234145,0.005213085,3.315439,2.132816,332.5743,4.28,22.0,6.989999,18.97494,0.0
10147,19/08/2018 22:20,0.2501125,10.09894,0.2600001,6.119918,0.04567501,1.612576,0.5430511,0.0,4.275958,22.0,6.989999,20.81787,0.0
10148,19/08/2018 22:40,0.0,0.0,0.1910113,6.029641,0.09084652,0.02533084,0.5590007,0.0,3.87191,22.0,6.990331,20.67289,0.0
10149,19/08/2018 23:00,0.8807405,44.42174,0.17,5.452318,0.1184053,1.063869,0.1237134,0.0,3.5,22.0,6.989999,19.59936,0.0
10150,19/08/2018 23:20,47.06892,3453.778,0.2107933,4.330777,0.0,4.033198,0.04304766,0.0,3.52951,22.0,6.989999,20.15828,0.0
10151,19/08/2018 23:40,122.5578,9216.124,2.763773,3.266233,0.2543746,3.579404,0.3119469,1350.421,3.832974,22.0,7.017712,19.4757,0.0
10152,20/08/2018 00:00,9.164895,669.064,4.034188,2.944271,0.2798436,3.48094,1.476459,3482.962,3.999966,22.0,7.059834,18.14145,0.0
10153,20/08/2018 00:20,2.144454,135.9961,0.6178956,4.57418,0.1139135,3.460077,2.955354,811.1163,3.991112,22.0,7.019952,18.20837,0.0
10154,20/08/2018 00:40,0.6374417,41.11679,0.2544754,4.894037,0.03852208,3.530337,2.013869,322.2719,3.99,21.97558,7.010118,19.43527,0.0
10155,20/08/2018 01:00,0.1212935,7.437439,0.2442098,4.75252,0.1143863,2.517388,0.2750522,0.0,3.987052,21.95037,7.010202,20.83526,0.0
10156,20/08/2018 01:20,0.3779585,26.16819,0.18,4.723438,0.08000001,0.02,0.3167593,0.0,3.631318,21.9,7.010001,20.50911,0.0
10157,20/08/2018 01:40,0.651279,43.9256,0.18,3.86758,0.1382129,3.00464,0.011129,0.0,3.5,21.9,7.010001,19.84907,0.0
10158,20/08/2018 02:00,2.191598,104.3134,0.1976657,3.128651,0.09480336,4.125293,0.0446205,0.0,3.501149,21.9,7.012656,20.18821,0.0
10159,20/08/2018 02:20,71.95982,6697.563,1.059254,2.460328,0.214054,3.934829,0.09745859,332.1732,3.619545,21.9,7.013894,20.38134,0.0
10160,20/08/2018 02:40,17.93498,1584.189,2.518214,1.949843,0.04345359,3.670823,2.003878,2913.555,3.757954,21.9,7.033159,18.2816,0.0
10161,20/08/2018 03:00,1.887798,164.4716,0.2917168,3.384359,0.02345575,3.722041,3.584909,888.2006,3.76,21.9,7.012943,18.52174,0.0
10162,20/08/2018 03:20,1.007949,86.19186,0.2205538,3.428426,0.06966635,3.492862,2.595916,221.8778,3.76,21.9,7.019999,20.76795,0.0
10163,20/08/2018 03:40,0.12272,9.042455,0.3077755,3.324389,0.0,3.541714,0.7322738,0.0,3.76,21.9,7.020149,20.73601,0.0
10164,20/08/2018 04:00,0.5037383,45.73484,0.18,3.278039,0.06733143,0.7940128,0.4341951,0.0,3.594722,21.9,7.022668,19.64125,0.0
10165,20/08/2018 04:20,0.6686811,51.24017,0.2151476,2.579124,0.00141,3.851559,0.0,0.0,3.51,21.9,7.028983,19.93681,0.0
10166,20/08/2018 04:40,0.2401817,17.43777,0.25024,1.980396,0.002956665,4.008177,0.02078508,0.0,3.51,21.9,7.03,20.30864,0.0
10167,20/08/2018 05:00,50.06301,4062.483,0.8639954,1.423262,0.025133,3.949297,0.05109733,0.0,3.57244,21.9,7.034009,20.47348,0.0
10168,20/08/2018 05:20,29.71508,2449.299,2.587687,1.051405,0.0177366,3.643322,1.539188,2387.842,3.714072,21.9,7.050002,18.80346,0.0
10169,20/08/2018 05:40,2.134308,138.1934,0.8137844,2.11806,0.00428625,3.757924,3.579068,1072.516,3.727793,21.9,7.02033,18.50072,0.0
10170,20/08/2018 06:00,0.50193,32.21342,0.2113958,2.474781,0.0427325,3.782616,3.421309,124.8498,3.73,21.9,7.030284,20.62655,0.0
10171,20/08/2018 06:20,0.1284917,7.975071,0.2969768,2.501584,0.07270969,1.867399,1.990303,0.0,3.73,21.82627,7.039812,20.80791,0.0
10172,20/08/2018 06:40,0.3713799,28.1616,0.2149598,2.626439,0.09514599,0.04542515,1.441457,0.0,3.618907,21.8,7.05011,20.51277,0.0
10173,20/08/2018 07:00,0.1284633,8.394028,0.2458228,1.797039,0.1216634,3.790767,0.007940819,0.0,3.51,21.8178,7.030531,19.91362,0.0
10174,20/08/2018 07:20,0.3864378,22.70922,0.2794345,1.287617,0.1935815,3.96863,0.0,0.0,3.51,21.87274,7.03,20.30972,0.0
10175,20/08/2018 07:40,146.7063,11208.62,0.4632924,0.9033289,0.1625813,4.037105,0.011635,0.0,3.644843,21.85578,7.04518,20.52297,0.0
10176,20/08/2018 08:00,180.308,17412.67,7.515759,0.849194,0.165704,2.988843,0.5508271,2162.587,4.258271,21.69906,7.082497,19.21297,0.0
10177,20/08/2018 08:20,4.645563,411.2071,6.500226,1.671444,0.3213947,2.982899,1.749437,3031.626,4.420466,21.6,7.089876,17.97931,0.001517553
10178,20/08/2018 08:40,1.258196,108.1561,2.002034,3.453302,0.08452449,3.128215,2.165101,2058.794,4.419999,21.63445,7.007991,17.31438,0.004159264
10179,20/08/2018 09:00,0.7571166,64.85931,0.3963009,4.814253,0.04751815,3.162905,2.598547,263.5249,4.419974,21.7,6.970567,20.26996,0.0
10180,20/08/2018 09:20,0.1213465,13.25315,0.3244944,4.920036,0.2,1.596293,0.9987038,0.0,4.419999,21.70902,6.97,20.79313,0.0
10181,20/08/2018 09:40,0.0,0.0,0.2641519,4.850086,0.1987985,0.02,0.8115596,0.0,4.10168,21.78475,6.970182,20.79292,0.0
10182,20/08/2018 10:00,0.7578436,93.62651,0.18,4.460933,0.2069078,0.9977322,0.1355829,0.0,3.537325,21.8,6.97,20.19625,0.0
10183,20/08/2018 10:20,51.86953,7923.423,0.2453089,3.743395,0.3018668,3.93563,0.01696058,0.0,3.528701,21.8,6.97,19.54736,0.0
10184,20/08/2018 10:40,148.5607,21694.72,10.90001,2.753774,0.06993615,3.123462,0.1860969,737.8006,3.918807,21.8,7.024354,19.97927,0.0
10185,20/08/2018 11:00,19.13651,2624.575,10.79782,2.580678,0.0196085,3.251907,1.692384,3426.956,4.110311,21.8,7.073847,17.62876,0.007354024
10186,20/08/2018 11:20,4.393113,482.9849,4.94517,4.615407,0.02424377,3.434998,1.845564,2735.433,4.114001,21.8,6.9949,17.41338,0.03450378
10187,20/08/2018 11:40,1.419819,162.1244,1.320299,6.304666,0.007216766,3.487076,2.19223,1788.231,4.110324,21.85762,6.933259,18.28132,0.01241011
10188,20/08/2018 12:00,1.112275,138.5452,0.2307859,7.252416,0.01266418,3.41726,2.040817,209.3878,4.109969,21.9,6.919999,18.59691,0.000887009
10189,20/08/2018 12:20,1.899821,230.4022,0.18,7.369798,0.0833059,1.649592,0.4232768,0.0,4.11,21.95792,6.919999,19.42926,0.0
10190,20/08/2018 12:40,0.0,0.0,0.18,7.348418,0.2157622,0.04,0.4246585,0.0,4.047807,22.09667,6.921059,19.8687,0.0
10191,20/08/2018 13:00,0.8810025,99.41145,0.1546955,7.258585,0.1093267,0.8850738,0.1287022,0.0,3.57738,22.1,6.922748,20.16361,0.0
10192,20/08/2018 13:20,107.6374,13303.02,3.497304,6.003284,0.1240741,3.573601,0.05305759,0.0,3.684705,22.1,6.929999,20.21044,0.0
10193,20/08/2018 13:40,12.78362,1552.073,5.475775,5.134948,0.0734439,3.528819,1.426677,3337.293,3.825707,22.1,6.953877,18.45757,0.0
10194,20/08/2018 14:00,2.23088,241.6367,1.244619,6.697366,0.1204033,3.679794,2.46463,1835.238,3.830001,22.13844,6.935135,18.08552,0.0
10195,20/08/2018 14:20,1.314242,157.2868,0.1789194,7.460458,0.000644665,3.584894,2.75546,286.2597,3.830001,22.2,6.919999,19.54237,0.0
10196,20/08/2018 14:40,0.2579183,27.73004,0.3245196,7.427802,0.0,3.557044,0.7794957,0.0,3.830001,22.20383,6.934954,19.66262,0.0
10197,20/08/2018 15:00,0.790374,100.6976,0.3295399,7.389636,0.09847327,0.04524283,0.3422444,0.0,3.824765,22.3,6.940001,19.8531,0.0
10198,20/08/2018 15:20,0.4618877,44.6986,0.2549595,7.342208,0.1068525,0.03093166,0.3175133,0.0,3.795134,22.30015,6.940001,20.26448,0.0
