,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
10199,20/08/2018 15:40,1.039006,107.2218,0.210938,7.144205,0.08754131,0.03,0.09740906,0.0,3.521727,22.3,6.940001,20.42237,0.0
10200,20/08/2018 16:00,0.5151271,52.60965,0.2164743,6.065619,0.02734623,3.901941,0.06187342,0.0,3.510452,22.34317,6.924979,20.46982,0.0
10201,20/08/2018 16:20,134.2332,17171.94,2.876374,5.300192,0.2032835,3.71885,0.07297026,132.5595,3.730054,22.4,6.948131,20.08845,0.0
10202,20/08/2018 16:40,51.85049,6689.216,8.857028,4.055999,0.3206527,3.226876,0.8913941,4066.577,4.003367,22.36264,7.046999,18.25764,0.001699877
10203,20/08/2018 17:00,3.322072,401.6277,3.449737,5.772613,0.2968211,3.475033,1.799504,3274.802,4.015776,22.4,6.996796,17.93071,0.01091819
10204,20/08/2018 17:20,2.454857,288.6985,0.6473107,7.187922,0.1133037,3.32797,2.601948,1008.085,4.013731,22.4,6.949998,17.92823,0.001353196
10205,20/08/2018 17:40,0.8258091,71.93559,0.4177534,7.588819,0.0021105,3.398291,1.595049,41.10573,4.010001,22.4,6.963994,19.83913,0.0
10206,20/08/2018 18:00,0.0,0.0,0.3251266,7.6254,0.03304458,0.09576246,0.5555972,0.0,3.96732,22.41048,6.97,20.72877,0.0
10207,20/08/2018 18:20,0.50072,43.18627,0.2711189,7.495733,0.1349931,0.3343654,0.2780486,0.0,3.556329,22.4,6.960372,19.98979,0.0
10208,20/08/2018 18:40,0.7748317,74.57236,0.24,6.734143,0.0414696,3.148708,0.01370366,0.0,3.51,22.4,6.949998,19.94348,0.0
10209,20/08/2018 19:00,126.1054,13781.32,2.380281,5.877681,0.1834994,3.766014,0.04810775,0.0,3.669217,22.4,6.962268,20.04746,0.0
10210,20/08/2018 19:20,70.1869,7391.673,10.19823,4.444879,0.135948,3.018142,0.7389144,3181.852,4.007656,22.3481,7.047669,18.9885,0.0
10211,20/08/2018 19:40,3.02613,255.6331,6.03472,5.423737,0.07968,3.378441,1.704728,3425.919,4.049985,22.3,7.031553,18.46355,0.01357512
10212,20/08/2018 20:00,2.050195,167.4833,0.8773016,7.43879,0.03819735,3.467012,2.312647,1543.88,4.049875,22.3,6.957122,19.88045,0.00381207
10213,20/08/2018 20:20,0.2258732,15.9099,0.4261127,8.182989,0.0221635,3.429469,1.70024,34.46541,4.05,22.3,6.941934,20.71262,0.0
10214,20/08/2018 20:40,0.1286192,8.564423,0.4212154,7.887785,0.1247289,0.9394451,0.7013609,0.0,4.045087,22.3,6.961915,20.78083,0.0
10215,20/08/2018 21:00,0.2496825,15.54218,0.3917961,7.6926,0.1696977,0.04157775,0.4161976,0.0,4.04,22.3,6.950736,20.76396,0.0
10216,20/08/2018 21:20,0.0,0.0,0.341769,7.51266,0.1941987,0.03192349,0.348554,0.0,3.742924,22.3,6.949998,20.64763,0.0
10217,20/08/2018 21:40,148.5317,12401.69,0.31,6.737895,0.06758115,2.796711,0.06137062,0.0,3.644363,22.3,6.948617,19.4827,0.0
10218,20/08/2018 22:00,149.244,12668.09,9.912197,4.076951,0.1670634,2.68348,0.2834501,1960.547,4.154964,22.24355,7.00806,19.98556,0.0
10219,20/08/2018 22:20,3.088089,198.4712,8.110543,4.233325,0.1573906,2.840814,0.9798496,4069.152,4.337641,22.11496,7.07636,18.99851,7.68537e-05
10220,20/08/2018 22:40,2.631848,179.885,3.049459,5.902736,0.351545,3.254841,1.841384,2942.466,4.334453,22.1,7.00347,18.08599,0.002946394
10221,20/08/2018 23:00,1.757549,95.94737,0.3294065,7.302078,0.07173904,3.244977,2.626596,713.327,4.330001,22.19457,6.95078,18.28154,0.000194099
10222,20/08/2018 23:20,0.1286758,6.414615,0.279994,7.301396,0.2180658,1.801067,0.9163607,0.0,4.330001,22.18831,6.949998,20.69244,0.0
10223,20/08/2018 23:40,0.0,0.0,0.3695735,7.257131,0.2640476,0.04954876,0.4630584,0.0,4.200274,22.1,6.964609,20.73415,0.0
10224,21/08/2018 00:00,0.6302825,22.98705,0.31427,6.959076,0.1983906,0.835097,0.2516095,0.0,3.595926,22.1028,6.97,19.45462,0.0
10225,21/08/2018 00:20,38.01233,2047.553,0.3385174,6.164882,0.1800047,3.940444,0.04162192,0.0,3.528087,22.19041,6.97,19.69306,0.0
10226,21/08/2018 00:40,115.1332,7094.229,4.201242,4.739905,0.02284695,3.34875,0.2225394,941.8782,3.809544,22.1,6.968769,19.53703,0.0
10227,21/08/2018 01:00,16.95407,1075.674,4.010475,4.523395,0.1606127,3.356596,1.483032,3585.586,3.973451,22.1,7.021899,18.23305,0.0
10228,21/08/2018 01:20,1.142647,51.97927,0.7937547,5.881109,0.1229949,3.545974,2.954135,1091.104,3.970001,22.1,6.990396,17.87535,0.0
10229,21/08/2018 01:40,1.865362,90.83197,0.2574264,6.135352,0.1200653,3.5014,2.442811,368.2389,3.970001,22.1,6.980001,18.59282,0.0
10230,21/08/2018 02:00,0.28169,11.41077,0.2630835,6.025516,0.04344393,2.644777,0.8758339,0.0,3.967675,22.1,6.980001,20.75437,0.0
10231,21/08/2018 02:20,0.495154,28.01393,0.3162405,5.99215,0.1273705,0.03498675,0.620741,0.0,3.647525,22.1,6.989586,19.74438,0.0
10232,21/08/2018 02:40,0.4025033,17.37829,0.31,5.405889,0.1173598,2.906559,0.0004955,0.0,3.51,22.1,6.985561,19.6604,0.0
10233,21/08/2018 03:00,0.4183703,17.86875,0.3118955,4.850777,0.1273113,4.064655,0.03174375,0.0,3.51,22.1,6.984603,20.21145,0.0
10234,21/08/2018 03:20,52.04509,2922.442,0.7493564,4.293586,0.0,3.938028,0.06104059,0.0,3.584145,22.1,6.985594,20.17555,0.0
10235,21/08/2018 03:40,29.8156,1667.592,2.395892,3.647699,0.08624633,3.631088,1.699296,2860.138,3.730859,22.0234,7.006518,18.18626,0.0
10236,21/08/2018 04:00,2.347401,114.2433,0.3502232,4.738186,0.017633,3.75048,3.555701,1018.31,3.74,22.0,6.995197,18.09918,0.0
10237,21/08/2018 04:20,0.4460095,16.44613,0.24,4.78,0.0,3.69479,3.02799,131.742,3.74,22.0,7.010001,20.5769,0.0
10238,21/08/2018 04:40,0.379333,17.58621,0.24,4.767961,0.0,3.726183,0.7922369,0.0,3.739876,22.0,7.010001,20.77221,0.0
10239,21/08/2018 05:00,0.50556,22.27024,0.3408719,4.655634,0.09510089,0.135736,0.4327314,0.0,3.609985,22.0,7.010001,19.80605,0.0
10240,21/08/2018 05:20,0.287994,12.52858,0.3363878,4.279347,0.1505365,2.039814,0.0,0.0,3.5,22.0,7.010001,19.80609,0.0
10241,21/08/2018 05:40,0.3488023,15.96507,0.3,3.788208,0.04050375,4.048188,0.01343783,0.0,3.5,22.0,7.010001,20.21282,0.0
10242,21/08/2018 06:00,42.38705,2499.09,0.6119708,3.300212,0.004966085,3.95375,0.0510355,0.0,3.557133,22.0,7.010001,20.47936,0.0
10243,21/08/2018 06:20,68.05109,4143.243,2.476168,2.800024,0.088504,3.56766,1.128468,2097.519,3.759937,21.96772,7.033038,19.18041,0.0
10244,21/08/2018 06:40,1.264457,61.92454,1.410583,3.504039,0.05667025,3.270707,2.875074,1497.165,3.81,21.9,7.018079,18.03436,0.0
10245,21/08/2018 07:00,0.871606,50.59156,0.2475683,4.074822,0.1405894,3.593362,3.457397,297.5672,3.81,21.9,7.0,20.38045,0.0
10246,21/08/2018 07:20,0.1287605,6.139585,0.24,4.016574,0.04839419,3.316752,1.217055,23.43484,3.81,21.9,7.0,20.73897,0.0
10247,21/08/2018 07:40,0.0,0.0,0.3635494,3.985643,0.165727,1.058858,0.5237733,0.0,3.725493,21.9,7.013338,20.83006,0.0
10248,21/08/2018 08:00,0.6374372,37.84719,0.4585772,3.72816,0.1671509,0.8778561,0.1000247,0.0,3.51,21.9,7.034945,19.92273,0.0
10249,21/08/2018 08:20,0.7375633,54.63471,0.372706,3.223772,0.00854635,3.753226,0.005797499,0.0,3.51,21.94023,7.019999,20.04923,0.0
10250,21/08/2018 08:40,83.86598,8689.968,0.3960439,3.007563,0.07697825,3.866721,0.0388305,0.0,3.576854,21.99917,7.019999,20.46618,0.0
10251,21/08/2018 09:00,150.0343,18747.48,8.429285,2.096709,0.2240726,2.859087,0.6520101,1503.987,3.998744,21.90177,7.058136,19.2437,0.000352039
10252,21/08/2018 09:20,5.500546,699.3187,7.466006,2.621384,0.2486437,3.214748,1.724688,2935.996,4.159769,21.8,7.092474,17.62753,0.01701785
10253,21/08/2018 09:40,3.237217,340.5034,2.214377,4.456917,0.156192,3.370389,2.264704,2311.832,4.158616,21.8,6.999837,17.92479,0.02186853
10254,21/08/2018 10:00,1.010002,100.7051,0.2704525,5.743178,0.04827891,3.34844,2.573,261.5593,4.155425,21.81061,6.960718,20.57461,0.000102886
10255,21/08/2018 10:20,0.3863252,38.75525,0.3246452,5.660571,0.07832466,1.87389,0.9080469,0.0,4.156545,21.89915,6.967485,20.73526,0.0
10256,21/08/2018 10:40,0.0,0.0,0.51446,5.666791,0.129209,0.05103111,0.5350794,0.0,3.80125,21.9,6.979751,20.57826,0.0
10257,21/08/2018 11:00,1.649216,150.7183,0.5517225,5.364655,0.1306917,1.129764,0.02812533,0.0,3.51,21.9,6.961085,19.64598,0.0
10258,21/08/2018 11:20,19.93081,2258.189,0.439577,4.803117,0.03444225,3.935307,0.04071016,0.0,3.516576,21.9,6.96,20.0518,0.0
10259,21/08/2018 11:40,123.6458,14728.8,6.009622,4.014479,0.09654285,3.422017,0.1485179,536.8273,3.759995,21.92322,6.961791,19.72274,2.524998e-05
10260,21/08/2018 12:00,47.72281,5611.27,8.132998,3.684892,0.07750966,3.078477,1.641318,3670.75,4.021784,21.93614,7.044417,18.05742,0.006728659
10261,21/08/2018 12:20,2.89394,279.7868,3.436242,5.42213,0.194295,3.425817,1.902503,2716.067,4.03,22.04259,6.983884,17.6368,0.0290349
10262,21/08/2018 12:40,1.262141,129.71,0.5208837,7.09997,0.020487,3.481733,2.785491,616.7571,4.02983,22.1,6.937148,18.53684,0.001873459
10263,21/08/2018 13:00,0.628953,63.48586,0.2994145,7.232426,0.03842043,2.523448,1.450861,0.0,4.028985,22.10942,6.935143,19.07452,0.0
10264,21/08/2018 13:20,0.1288885,12.88386,0.4206994,7.253634,0.14,0.04046651,0.5481333,0.0,3.847787,22.21095,6.949998,19.80917,0.0
10265,21/08/2018 13:40,2.163999,216.9489,0.4215833,6.949476,0.2378821,1.975704,0.02849269,0.0,3.510418,22.21751,6.950415,20.14721,0.0
10266,21/08/2018 14:00,0.7329684,63.43212,0.8000001,6.280221,0.08033124,3.92038,0.02606333,0.0,3.51,22.2,6.949998,20.46381,0.0
10267,21/08/2018 14:20,143.9278,17134.21,6.138534,5.621375,0.005300085,3.303469,0.06059667,0.0,3.712232,22.2,6.949998,20.4852,0.0
10268,21/08/2018 14:40,54.81882,6435.167,10.06966,4.677253,0.002412665,3.058102,0.9724946,3588.462,4.036158,22.2,6.949998,19.0706,0.004170617
10269,21/08/2018 15:00,2.763084,308.57,4.926769,6.256238,0.01527485,3.401984,1.725487,3232.863,4.06,22.28426,6.988857,17.84174,0.03198531
10270,21/08/2018 15:20,2.903506,289.9334,1.161052,7.853303,0.001213335,3.450377,2.511558,1350.28,4.06,22.37889,6.959622,18.27475,0.009880645
10271,21/08/2018 15:40,0.628803,65.4621,0.3051649,8.372274,0.05475633,3.379267,1.704678,119.6034,4.051479,22.4,6.965003,18.73949,0.00044661
10272,21/08/2018 16:00,0.0,0.0,0.4060242,9.077576,0.02866733,0.01519627,0.2807887,0.0,4.014559,22.4,6.96971,19.8201,0.0
10273,21/08/2018 16:20,1.139022,124.105,0.4083925,10.96001,0.111271,0.01047017,0.1071764,0.0,3.580816,22.4,6.97,20.21106,0.0
10274,21/08/2018 16:40,0.5086516,52.54115,0.4121493,10.14969,0.06769533,2.994151,0.0303965,0.0,3.51,22.4,6.954707,20.25838,0.0
10275,21/08/2018 17:00,86.96568,10662.62,2.944636,9.179556,0.04072515,3.778929,0.06128917,0.0,3.578135,22.4,6.962068,20.46363,0.0
10276,21/08/2018 17:20,154.189,18906.37,12.31982,6.963344,0.11,2.971771,0.3708527,1959.485,4.052054,22.4,7.071044,19.40986,0.000452739
10277,21/08/2018 17:40,5.590079,622.5316,9.676874,7.412708,0.1694343,3.197522,1.408517,3829.07,4.2,22.4,7.088937,18.18957,0.0224875
10278,21/08/2018 18:00,2.851945,233.8964,3.715426,9.980445,0.3329125,3.345119,1.729745,2835.943,4.2,22.4,6.985513,17.68437,0.05105571
10279,21/08/2018 18:20,1.10803,79.17138,0.9113671,11.74143,0.1527831,3.364953,2.497436,1215.331,4.195565,22.4,6.940001,17.44093,0.01768788
10280,21/08/2018 18:40,0.081,2.039363,0.3069743,12.23418,0.08691258,3.347432,1.325115,0.0,4.19,22.4,6.940305,19.77801,0.0
10281,21/08/2018 19:00,0.0,0.0,0.4008099,12.27434,0.09561627,0.02574033,0.8333591,0.0,4.129483,22.4,6.96,20.6527,0.0
10282,21/08/2018 19:20,0.63412,31.38239,0.4349515,12.18538,0.07701734,0.01935441,0.3721935,0.0,3.605071,22.4,6.96,20.14086,0.0
10283,21/08/2018 19:40,0.6788182,29.26325,0.4482897,11.20952,0.00440625,2.919201,0.02284583,0.0,3.51,22.4,6.944728,19.65157,0.0
10284,21/08/2018 20:00,114.222,4859.962,2.449357,10.0848,0.01340027,3.590853,0.05780559,0.0,3.624485,22.4,6.948056,20.12835,0.0
10285,21/08/2018 20:20,104.8305,4377.452,8.639615,8.036764,0.013714,3.009819,0.712791,2569.986,4.027261,22.3138,7.021876,19.00675,0.0
10286,21/08/2018 20:40,1.965399,76.16324,5.622273,9.085898,0.1339318,3.30987,1.701401,3343.383,4.117548,22.3,7.024089,17.9618,0.01297986
10287,21/08/2018 21:00,1.360097,52.44456,1.013773,11.43163,0.325158,3.396163,2.879992,1417.108,4.110858,22.3,6.954413,19.44479,0.006024052
10288,21/08/2018 21:20,0.0,0.0,0.3402454,11.97009,0.0,2.056395,1.63277,0.0,4.11,22.3,6.959624,20.65063,0.0
10289,21/08/2018 21:40,0.0,0.0,0.3811398,11.88994,0.09402533,0.1376174,0.987757,0.0,4.069943,22.3,6.973054,20.71348,0.0
10290,21/08/2018 22:00,0.6293275,36.69645,0.4496382,11.62857,0.01118059,0.5986587,0.4655292,0.0,3.594009,22.3,6.96293,20.24605,0.0
10291,21/08/2018 22:20,0.8036547,49.21056,0.471759,10.78775,0.004272167,3.36487,0.0139185,0.0,3.5,22.3,6.96,19.79539,0.0
10292,21/08/2018 22:40,0.4782101,26.56877,0.4449955,10.04181,0.08561499,3.975351,0.0518105,0.0,3.5,22.3,6.960322,20.35067,0.0
10293,21/08/2018 23:00,112.4381,7240.288,2.170331,9.101919,0.02457759,3.819663,0.07000001,0.0,3.648136,22.3,6.966869,20.4451,0.0
10294,21/08/2018 23:20,99.02333,6708.728,6.956038,7.258623,0.07128423,3.201738,0.7234823,2976.149,3.99551,22.20121,7.026163,19.22948,0.0
10295,21/08/2018 23:40,2.085504,119.7459,4.296145,8.369585,0.02776585,3.350451,1.654638,3481.941,4.089999,22.14618,7.039536,18.28621,0.0
10296,22/08/2018 00:00,1.381122,79.31277,0.4617291,10.48668,0.01358315,3.445676,2.600378,812.9435,4.089615,22.2,6.980001,17.90993,0.0
10297,22/08/2018 00:20,0.1285765,7.205547,0.3600001,10.62496,0.06152626,3.342407,0.8190297,0.0,4.080001,22.2,6.980001,20.47421,0.0
10298,22/08/2018 00:40,0.0,0.0,0.374458,10.53728,0.1534873,0.7723194,0.2788878,0.0,3.96225,22.12084,6.995301,20.78715,0.0
10299,22/08/2018 01:00,0.50314,31.20132,0.4565775,10.24028,0.1472416,1.022412,0.1447295,0.0,3.52145,22.1,7.0,19.92145,0.0
10300,22/08/2018 01:20,0.4998983,28.50722,0.462997,9.351254,0.1394898,3.967523,0.05670141,0.0,3.5,22.1,7.0,19.83674,0.0
10301,22/08/2018 01:40,0.7671336,46.7846,0.4302929,8.894682,0.1710255,4.103489,0.07221567,0.0,3.5,22.1,7.0,20.31458,0.0
10302,22/08/2018 02:00,43.2174,3283.173,0.83512,8.281042,0.06715083,3.956738,0.09000002,0.0,3.569285,22.1,7.0,20.3723,0.0
10306,22/08/2018 03:20,0.2573795,10.22767,0.30045,9.125889,0.1243756,2.005159,0.8290078,0.0,3.75,22.1,7.0283,20.64415,0.0
10307,22/08/2018 03:40,0.499565,21.20728,0.3525518,9.073202,0.2170511,0.01431533,0.4090413,0.0,3.595223,22.1,7.025252,19.96068,0.0
10308,22/08/2018 04:00,0.5029483,22.96507,0.475896,8.257701,0.229111,3.864083,0.0036165,0.0,3.5,22.1,7.019999,19.68863,0.0
10309,22/08/2018 04:20,0.392332,16.81165,0.43,7.733527,0.1344599,4.02541,0.03651225,0.0,3.5,22.1,7.028031,20.1763,0.0
10310,22/08/2018 04:40,0.5083874,22.75711,0.43,7.310163,0.1558354,4.036267,0.06518976,0.0,3.5,22.1,7.038032,20.36532,0.0
10311,22/08/2018 05:00,40.96582,2297.774,0.9149644,6.784686,0.1259165,3.92121,0.07554584,0.0,3.557171,22.1,7.040508,20.33886,0.0
10312,22/08/2018 05:20,55.77905,3102.884,3.544363,5.980896,0.215763,3.598417,1.705097,2602.528,3.74229,22.01788,7.079131,18.99072,0.0
10313,22/08/2018 05:40,2.268571,108.4968,1.544649,7.349985,0.06041865,3.619987,3.173645,1029.636,3.779999,21.96842,7.047153,18.30338,0.0
10314,22/08/2018 06:00,0.3791659,19.7332,0.3016894,7.820266,0.2053919,3.739785,2.6381,160.2296,3.77626,21.97809,7.04381,20.64086,0.0
10315,22/08/2018 06:20,0.0,0.0,0.3016511,7.718389,0.1811222,2.157863,0.591293,0.0,3.77,21.93759,7.053823,20.75759,0.0
10316,22/08/2018 06:40,0.6217425,33.85956,0.3527291,7.65,0.250734,0.03080434,0.3760121,0.0,3.608025,21.9,7.0817,20.07632,0.0
10317,22/08/2018 07:00,0.2809532,12.00686,0.4866494,7.027612,0.1320492,3.807184,0.0049645,0.0,3.5,21.9,7.055394,19.72165,0.0
10318,22/08/2018 07:20,0.3798084,18.89546,0.43,6.558764,0.06747975,4.072072,0.03609033,0.0,3.5,21.9,7.035862,20.088,0.0
10319,22/08/2018 07:40,0.5082716,26.41802,0.4637829,6.193608,0.2683945,4.009685,0.0668046,0.0,3.5,21.90195,7.050148,20.42296,0.0
10320,22/08/2018 08:00,183.9377,14610.41,6.155898,4.9068,0.1831896,3.173115,0.07000001,13.84289,3.809657,21.91869,7.071084,20.30924,0.0
10321,22/08/2018 08:20,70.03161,6340.983,5.970001,4.330001,0.0,3.121295,1.544939,3305.782,4.1709,21.82205,7.12,18.00768,0.00329579
10322,22/08/2018 08:40,2.007771,192.4078,5.970001,4.330001,0.0,3.119999,2.095266,2192.447,4.21,21.8,7.12,17.14282,0.009106565
10323,22/08/2018 09:00,1.646003,167.0259,4.10366,5.64528,0.019533,3.165679,4.160418,707.9961,4.206846,21.81241,7.087537,19.33808,0.000903842
10324,22/08/2018 09:20,0.2575216,29.78592,0.25,8.491453,0.1004234,1.514623,2.66757,0.0,4.2,21.9,7.019999,20.70967,0.0
10325,22/08/2018 09:40,0.0,0.0,0.3871921,8.856079,0.2068753,0.05081659,1.830636,0.0,3.962104,21.9,7.021564,20.50547,0.0
10326,22/08/2018 10:00,1.003523,113.8245,0.4745659,8.737631,0.3311542,1.246097,0.4862068,0.0,3.508105,21.9,7.010215,19.71952,0.0
10327,22/08/2018 10:20,0.527732,50.23455,0.5235252,8.041133,0.4045469,3.903962,0.0,0.0,3.5,21.9,6.989999,19.9813,0.0
10328,22/08/2018 10:40,11.33389,1123.642,0.5729201,7.473137,0.1506685,3.992763,0.002659335,0.0,3.503605,21.9,6.990083,20.32802,0.0
10329,22/08/2018 11:00,158.7681,16306.13,5.980968,6.397201,0.1102305,3.083895,0.06680981,332.0241,3.794824,21.90777,7.071402,20.02389,0.0
10330,22/08/2018 11:20,44.29602,4761.084,12.32068,5.727225,0.1610091,3.119833,1.598981,3555.343,4.08511,21.90439,7.127356,17.90998,0.02068064
10331,22/08/2018 11:40,5.997903,600.3916,5.529669,7.908492,0.1312364,3.317841,1.803463,2875.969,4.100802,22.00775,7.015334,17.81162,0.04964546
10332,22/08/2018 12:00,1.881695,184.4514,0.9057778,10.46583,0.2098156,3.346333,2.61931,1290.664,4.099999,22.1,6.936381,17.62136,0.01970141
10333,22/08/2018 12:20,0.9630675,99.55109,0.3,11.27146,0.2055906,3.465459,1.841363,123.5868,4.099999,22.1,6.940342,18.61569,0.00067432
10334,22/08/2018 12:40,0.04601335,2.949911,0.3133222,11.52236,0.05720627,0.6428936,0.2526824,0.0,4.095512,22.17447,6.946908,19.41197,0.0
10335,22/08/2018 13:00,0.0,0.0,0.4132381,11.90915,0.001513,0.016832,0.2478052,0.0,3.884253,22.2,6.950532,20.03195,0.0
10336,22/08/2018 13:20,0.634565,50.74976,0.484811,11.31464,0.0040425,2.282638,0.09642384,0.0,3.501254,22.2,6.939409,20.309,0.0
10337,22/08/2018 13:40,0.5177915,31.77002,0.5903781,10.20715,0.02963383,3.902069,0.0575395,0.0,3.5,22.25485,6.946124,20.44289,0.0
10338,22/08/2018 14:00,40.21733,2896.165,0.5598537,9.758352,0.1087959,3.974914,0.07000001,0.0,3.520369,22.32069,6.950217,20.55815,0.0
10339,22/08/2018 14:20,125.1165,9482.995,3.86295,8.507635,0.1398165,3.639002,0.2584209,941.998,3.814382,22.4,6.980162,19.50842,0.0
10340,22/08/2018 14:40,47.5808,3743.574,9.253607,7.300817,0.1195909,3.09568,1.41554,3864.428,4.082693,22.4,7.082831,18.41047,0.005793789
10341,22/08/2018 15:00,3.026618,200.2478,2.961167,10.03833,0.3782972,3.367937,1.858793,2920.008,4.089999,22.4,6.990533,17.65472,0.02873517
10342,22/08/2018 15:20,0.7603125,50.5123,0.4624637,11.72622,0.126846,3.399831,2.618013,557.568,4.082539,22.40182,6.949998,18.19081,0.002550686
10343,22/08/2018 15:40,0.128874,7.331549,0.2891387,12.03639,0.008103915,3.098047,1.090851,0.0,4.080001,22.50315,6.95175,19.33992,0.0
10344,22/08/2018 16:00,0.0,0.0,0.05438048,12.12496,0.01284843,0.0001105,0.4253613,0.0,3.86476,22.58832,6.970316,19.72702,0.0
10345,22/08/2018 16:20,1.138639,100.5158,0.1230134,11.59955,0.01248614,2.281244,0.133135,0.0,3.510339,22.6,6.958545,19.94787,0.0
10346,22/08/2018 16:40,0.5086923,33.92503,0.1122975,10.80136,0.01741823,3.89063,0.035656,0.0,3.51,22.6,6.950381,20.31557,0.0
10347,22/08/2018 17:00,51.68003,3687.534,0.6394151,10.22478,0.1219446,3.77869,0.06563167,0.0,3.544181,22.6,6.961271,20.46629,0.0
10348,22/08/2018 17:20,115.1947,8419.256,4.992341,8.289956,0.2482733,3.265625,0.3502461,1553.255,3.851117,22.56689,7.024196,19.36623,0.0
10349,22/08/2018 17:40,19.63597,1322.484,6.158288,8.150204,0.3018548,3.252167,1.463251,3773.947,4.018897,22.5,7.070142,18.37595,0.0
10350,22/08/2018 18:00,1.625816,104.569,0.9266443,10.55675,0.1464923,3.45951,2.566851,1545.641,4.02,22.59377,6.990931,18.36788,0.0
10351,22/08/2018 18:20,0.3970165,27.56785,0.0,11.36424,0.009072165,3.454659,1.803923,54.46645,4.02,22.6,6.97,20.38543,0.0
10352,22/08/2018 18:40,0.1716845,10.87934,0.0134585,11.33725,0.09076793,0.6320403,0.7310592,0.0,3.982631,22.6,6.986732,20.69031,0.0
10353,22/08/2018 19:00,0.6296684,53.00251,0.1513775,11.11565,0.011553,1.07721,0.333872,0.0,3.572607,22.6,6.990346,20.28031,0.0
10354,22/08/2018 19:20,0.6376781,39.95132,0.1816339,10.17571,0.115372,3.766357,0.01046967,0.0,3.51,22.59094,6.989999,19.707,0.0
10355,22/08/2018 19:40,0.5159649,29.547,0.128801,9.423615,0.1328426,3.975692,0.05365425,0.0,3.51,22.50351,6.99025,20.04225,0.0
10356,22/08/2018 20:00,280.521,14442.09,2.451561,8.819661,0.07679065,3.500166,0.07000001,0.0,3.768518,22.47515,7.026402,20.4719,0.0
10357,22/08/2018 20:20,101.6456,4286.683,7.415347,7.05937,0.220379,2.539378,0.4818639,1961.673,4.436531,22.4,7.099136,19.77362,0.0
10358,22/08/2018 20:40,5.321746,205.0235,5.015306,7.55311,0.2215675,2.859382,1.663275,3390.195,4.57,22.4,7.078957,18.42772,0.002508627
10359,22/08/2018 21:00,1.283232,55.99981,0.8304113,9.705515,0.3193056,3.035261,2.685534,1476.199,4.57,22.4,6.980155,19.20407,0.003843981
10360,22/08/2018 21:20,0.2956863,12.14854,0.0,10.34156,0.1775078,1.37072,1.568641,0.0,4.57,22.4,6.980001,20.54825,0.0
10361,22/08/2018 21:40,0.379164,16.80152,0.01049475,10.41244,0.1496388,0.02,0.9664575,0.0,4.566082,22.4,6.98142,20.71865,0.0
10362,22/08/2018 22:00,0.0,0.0,0.1232937,10.29393,0.14613,0.02,0.6424383,0.0,4.333158,22.4,6.983177,20.53598,0.0
10363,22/08/2018 22:20,0.7582134,43.97366,0.11,10.05277,0.1379585,0.02,0.3903457,0.0,3.607753,22.4,6.989999,19.58399,0.0
10364,22/08/2018 22:40,0.6115527,34.44447,0.0940166,8.555642,0.138428,3.139194,0.05223718,0.0,3.5,22.4,6.990083,19.47138,0.0
10365,22/08/2018 23:00,119.3056,7108.204,2.528527,7.181149,0.0337997,3.630558,0.06413151,0.0,3.632937,22.37216,6.994849,19.96805,0.0
10366,22/08/2018 23:20,86.17086,3862.436,7.258074,5.29304,0.09888835,3.073115,0.4765891,2367.429,3.994633,22.3,7.038344,19.85126,0.0
10367,22/08/2018 23:40,1.391054,43.0108,3.50305,6.370408,0.09423528,3.407048,1.556261,3364.912,4.079671,22.3,7.054026,18.22721,0.0
10368,23/08/2018 00:00,1.880466,45.13251,0.08035369,8.457172,0.173645,3.481331,2.698461,707.343,4.071053,22.3,7.010001,17.78415,0.0
10369,23/08/2018 00:20,0.7491,14.82241,0.0,8.431967,0.193457,3.469798,1.181211,38.2046,4.07,22.3,7.010001,20.441,0.0
10370,23/08/2018 00:40,0.1290583,4.51835,0.01925265,8.344795,0.1130385,0.7604824,0.4070698,0.0,3.989444,22.3,7.012524,20.76643,0.0
10371,23/08/2018 01:00,0.8612224,27.75151,0.2362519,8.106772,0.1269929,1.152641,0.2189007,0.0,3.536721,22.3,7.011093,19.88202,0.0
10372,23/08/2018 01:20,0.5190518,14.13731,0.2838269,7.071735,0.2225198,3.982902,0.04468833,0.0,3.5,22.3,7.010001,19.7295,0.0
10373,23/08/2018 01:40,0.6215535,15.73938,0.319975,6.469082,0.0715649,4.050446,0.06898101,0.0,3.5,22.3,7.025725,20.0805,0.0
10374,23/08/2018 02:00,304.182,9585.423,1.862018,5.462926,0.07342775,3.531942,0.07508669,0.0,3.962472,22.18624,7.020415,20.27798,0.0
10375,23/08/2018 02:20,132.8641,4353.075,5.536659,4.03532,0.2290228,2.461891,1.100456,2679.833,4.614534,22.0067,7.038261,19.29015,0.0
10378,23/08/2018 03:20,0.0,0.0,-0.08000001,7.107871,0.1980658,1.476159,1.36184,0.0,4.730001,22.0,6.96,20.65947,0.0
10379,23/08/2018 03:40,0.0,0.0,-0.07875217,7.149501,0.04674641,0.02308349,0.8999297,0.0,4.725762,22.0,6.9605,20.73756,0.0
10380,23/08/2018 04:00,0.0,0.0,-0.07000001,7.190546,0.121385,0.00437325,0.5995687,0.0,4.72,21.93185,6.960767,20.74198,0.0
10381,23/08/2018 04:20,0.128761,5.132185,-0.07000001,7.179044,0.09181869,0.005536834,0.4336103,0.0,4.556641,21.9,6.96,20.72858,0.0
10382,23/08/2018 04:40,0.162611,2.775485,-0.07000001,7.386021,0.1376241,0.01545243,0.4122663,0.0,3.714284,21.9,6.960634,20.00575,0.0
10383,23/08/2018 05:00,33.69173,1441.574,0.04408451,6.301992,0.1829147,2.50691,0.05809439,0.0,3.528767,21.98335,6.944369,19.16815,0.0
10384,23/08/2018 05:20,65.76653,2494.067,0.6870797,4.448384,0.2199289,3.633677,1.271994,1693.585,3.720532,21.9,6.942181,18.23769,0.0
10385,23/08/2018 05:40,2.76984,82.87621,0.1830229,5.147456,0.0951726,3.611248,3.885539,1065.277,3.789951,21.9,6.955437,18.36029,0.0
10386,23/08/2018 06:00,0.2502225,6.796346,-0.04,5.441026,0.05968384,3.676289,3.845171,226.3618,3.79,21.9,6.980114,20.24553,0.0
10387,23/08/2018 06:20,0.3788806,12.23695,-0.04,5.376381,0.1159606,1.727285,1.97816,0.0,3.79,21.9,6.980001,20.76862,0.0
10388,23/08/2018 06:40,0.0,0.0,-0.04009642,5.743066,0.04650592,0.02,1.302872,0.0,3.688795,21.9,6.980382,20.64544,0.0
10389,23/08/2018 07:00,0.50215,16.50129,-0.07000001,5.224535,0.06425476,1.144839,0.1571843,0.0,3.5,21.9,6.975447,19.84284,0.0
10390,23/08/2018 07:20,0.5083169,22.62704,-0.07000001,4.200072,0.1051372,3.9862,0.0,0.0,3.5,21.9,6.970605,20.17161,0.0
10391,23/08/2018 07:40,0.4162449,19.0802,-0.02116567,3.673953,0.2235481,4.039359,0.009636164,0.0,3.5,21.9,6.980001,20.3818,0.0
10392,23/08/2018 08:00,181.6273,16191.96,1.24166,2.978659,0.1952431,3.631008,0.04110967,0.0,3.736673,21.88805,6.974279,20.24055,0.0
10393,23/08/2018 08:20,109.9295,10860.82,4.470272,2.634105,0.3013291,2.746042,1.334674,2320.013,4.222935,21.75067,6.99217,17.64939,0.0
10394,23/08/2018 08:40,3.921676,332.2759,1.442244,4.340058,0.09416001,3.055733,2.753978,1624.851,4.312143,21.7,6.956928,16.95555,0.0
10395,23/08/2018 09:00,0.7651105,62.92507,-0.07000001,5.579199,0.01302201,3.142695,2.921865,203.0323,4.31,21.70506,6.921299,19.32584,0.0
10396,23/08/2018 09:20,0.1288742,10.4287,-0.07000001,5.677277,0.04377042,1.510405,1.564821,0.0,4.31,21.7,6.936076,20.55058,0.0
10397,23/08/2018 09:40,0.0,0.0,-0.02865716,5.731259,0.08771201,0.02835508,1.188899,0.0,4.163338,21.76003,6.935699,20.75334,0.0
10398,23/08/2018 10:00,1.145615,125.1641,-0.01382518,5.633644,0.1493955,0.9556097,0.237753,0.0,3.57389,21.8,6.944829,20.37546,0.0
10399,23/08/2018 10:20,0.6200615,69.59755,0.04305675,4.896849,0.1046635,3.831848,0.000208,0.0,3.5,21.84152,6.929999,19.71642,0.0
10400,23/08/2018 10:40,1.322322,131.1019,0.06776848,4.175879,0.1380569,3.969152,0.037106,0.0,3.5,21.9,6.929999,20.23872,0.0
10401,23/08/2018 11:00,147.7813,18194.84,3.440396,3.579491,0.1599861,3.728952,0.0648091,0.0,3.714653,21.9,6.948287,20.1408,0.0
10402,23/08/2018 11:20,70.27086,8676.826,12.62243,2.803896,0.1824305,3.064258,1.339729,3293.486,4.070463,21.9,7.044074,18.28476,0.009108768
10403,23/08/2018 11:40,3.642459,506.7855,6.920862,5.028069,0.2902958,3.331842,1.757215,2959.478,4.109942,21.9,6.983778,17.86483,0.03571223
10404,23/08/2018 12:00,2.798891,374.3776,1.158097,8.201567,0.4318455,3.436084,2.188546,1800.417,4.11,21.97351,6.886979,17.37558,0.02840766
10405,23/08/2018 12:20,2.643822,351.35,-0.07000001,9.602211,0.3023198,3.455052,2.236606,216.1358,4.11,22.05768,6.860719,18.55314,0.000635364
10406,23/08/2018 12:40,0.3411615,49.22688,-0.0305691,9.572835,0.1235783,0.7748069,0.7782272,0.0,4.102494,22.1,6.870938,19.41044,0.0
10407,23/08/2018 13:00,0.367131,47.87087,-0.04618268,10.1122,0.103506,0.01094833,0.3819842,0.0,3.682824,22.1,6.885814,19.74217,0.0
10408,23/08/2018 13:20,1.256134,136.39,-0.06408884,9.685502,0.219631,2.149997,0.01914541,0.0,3.5,22.12124,6.87,20.12452,0.0
10409,23/08/2018 13:40,0.6303316,55.48265,-0.06557484,8.483824,0.4130566,4.226392,0.05552725,0.0,3.5,22.2,6.87,20.36576,0.0
10410,23/08/2018 14:00,174.2551,19264.9,2.722482,7.337608,0.3541859,3.575508,0.07000001,13.75459,3.772884,22.2,6.91952,19.97082,0.0
10411,23/08/2018 14:20,96.30048,10809.4,9.851865,5.472801,0.2390318,2.696945,0.9268719,3980.78,4.214545,22.2,7.051869,18.28575,0.000622683
10412,23/08/2018 14:40,4.23446,354.3494,5.017598,7.398661,0.2112234,3.135234,1.688586,3450.257,4.260941,22.2,6.985364,17.61345,0.02072359
10413,23/08/2018 15:00,2.386637,177.1805,0.2879588,10.22812,0.2925559,3.220925,2.356266,1365.168,4.260001,22.29113,6.894687,17.96864,0.00623082
10414,23/08/2018 15:20,0.87187,53.81319,-0.08000001,10.99604,0.2092929,3.301203,1.866488,267.7181,4.260001,22.35773,6.88,19.25875,4.353213e-05
10415,23/08/2018 15:40,0.3794958,21.20755,-0.04715506,10.9318,0.1426796,0.784065,0.3821995,0.0,4.225023,22.4,6.895468,19.4912,0.0
10416,23/08/2018 16:00,0.379333,27.72242,-0.0707895,11.24428,0.07994249,0.0,0.2225967,0.0,3.671966,22.4,6.900001,20.15619,0.0
10417,23/08/2018 16:20,0.88914,75.95268,-0.08000001,10.14966,0.05126982,2.033995,0.03252074,0.0,3.5,22.4,6.900001,20.30679,0.0
10418,23/08/2018 16:40,49.66774,4130.292,-0.06130326,9.2772,0.08902653,3.861102,0.06658167,0.0,3.515255,22.4,6.901198,20.48167,0.0
10419,23/08/2018 17:00,137.3867,11760.29,6.914643,6.759231,0.1815362,2.610831,0.1336441,536.8192,3.906389,22.35647,7.018009,20.03918,0.0
10420,23/08/2018 17:20,29.68364,2652.081,5.7672,6.52811,0.279256,3.204479,1.34546,3982.899,4.092722,22.3,7.0045,18.3514,0.0
10421,23/08/2018 17:40,1.948943,141.6892,1.163018,8.971614,0.2144308,3.406429,2.330219,1740.807,4.100675,22.3,6.930226,18.14267,0.0
10422,23/08/2018 18:00,1.829225,140.6723,-0.08000001,10.11604,0.011341,3.425388,2.259075,397.4441,4.099999,22.3,6.911006,20.14075,0.0
10423,23/08/2018 18:20,0.4836726,35.71981,-0.08000001,10.25964,0.0882615,1.709733,0.2984838,0.0,4.099999,22.3,6.920325,20.54907,0.0
10424,23/08/2018 18:40,0.2836593,20.0465,-0.05306085,9.978926,0.11,0.0204005,0.3195907,0.0,4.092677,22.30028,6.929999,20.62065,0.0
10425,23/08/2018 19:00,0.222145,17.49603,-0.0592995,9.808652,0.1164726,0.02,0.2813433,0.0,3.707339,22.34577,6.929999,20.41601,0.0
10426,23/08/2018 19:20,0.9230086,71.58293,-0.07000001,8.861562,0.1609924,2.017285,0.0541135,0.0,3.5,22.4,6.929999,19.70417,0.0
10427,23/08/2018 19:40,64.56943,6306.366,0.07207284,7.799787,0.1531674,3.93591,0.07000001,0.0,3.530358,22.3952,6.931487,20.04476,0.0
10428,23/08/2018 20:00,128.664,10951.68,8.256967,5.101359,0.2885348,2.741036,0.2167059,943.2368,3.90689,22.3,7.017093,20.35716,0.0
10429,23/08/2018 20:20,42.28603,2795.563,5.852322,4.911167,0.22327,3.218227,1.153197,4069.152,4.143041,22.24363,7.040877,19.01832,0.0
10430,23/08/2018 20:40,1.534243,69.40033,1.439268,7.516622,0.2658599,3.402939,2.263112,1989.108,4.145735,22.24997,6.981458,18.99397,0.0
10431,23/08/2018 21:00,1.345889,66.23586,-0.08000001,8.817686,0.1644617,3.414745,2.247165,266.6642,4.14,22.3,6.949998,20.39193,0.0
10432,23/08/2018 21:20,0.2577342,12.88256,-0.08000001,9.055693,0.06004911,1.690057,0.3448064,0.0,4.135747,22.24331,6.960329,20.55413,0.0
10433,23/08/2018 21:40,0.240075,15.33597,0.0116986,9.129372,0.1235622,0.04198425,0.3412054,0.0,3.699575,22.2,6.97,20.38035,0.0
10434,23/08/2018 22:00,0.5178283,34.31172,0.03580419,7.870433,0.1813283,3.696791,0.03407317,0.0,3.51,22.2,6.97,19.56,0.0
10435,23/08/2018 22:20,0.7590557,43.27428,0.0,6.869443,0.1153663,4.074801,0.06342559,0.0,3.51,22.2,6.97,20.15966,0.0
10436,23/08/2018 22:40,69.69309,3816.697,0.04594335,6.360091,0.05963517,4.039104,0.07000001,0.0,3.559813,22.2,6.97,20.38399,0.0
10437,23/08/2018 23:00,340.1786,17072.19,5.847919,4.327157,0.0580309,3.045683,0.2782752,1552.719,4.068559,22.12929,7.014644,20.33129,0.0
10438,23/08/2018 23:20,65.90199,3249.957,7.316889,4.565833,0.1763835,2.61125,0.8166233,4069.152,4.82743,22.00725,7.124511,18.92129,0.0
10439,23/08/2018 23:40,4.171329,203.4763,3.267572,6.648627,0.16781,2.858909,1.830342,3143.45,4.828791,22.02954,7.040491,17.92317,0.0
10440,24/08/2018 00:00,1.200122,44.67266,-0.021296,9.035184,0.04061664,2.88853,2.61056,985.0648,4.825759,22.1,6.96,17.38892,0.0
10441,24/08/2018 00:20,1.750947,70.1188,-0.08000001,9.181475,0.05924217,2.412286,1.578495,31.10468,4.829972,22.08697,6.959354,19.92058,0.0
10442,24/08/2018 00:40,0.2820725,6.331354,-0.06583217,8.99396,0.1230089,0.4540367,0.7743587,0.0,4.823904,22.0,6.96,20.28878,0.0
10443,24/08/2018 01:00,0.0,0.0,-0.06645626,8.767059,0.2162791,0.01809708,0.5286505,0.0,4.121373,22.0,6.96,20.28929,0.0
10444,24/08/2018 01:20,1.762092,18.99997,-0.07000001,8.677077,0.1820514,1.293544,0.7645299,576.3394,3.531559,22.03931,6.96,17.73339,0.0
10445,24/08/2018 01:40,433.3989,6668.097,-0.07000001,7.412973,0.035655,3.797409,2.68805,940.0057,3.924301,21.9341,6.959193,17.29621,0.0
10446,24/08/2018 02:00,435.2464,6413.843,-0.07000001,5.011174,0.2682062,1.58744,3.229031,1115.36,5.434685,21.43331,6.909276,17.55775,0.0
10447,24/08/2018 02:20,11.17604,164.8797,-0.07000001,5.184208,0.2097628,1.699323,2.70072,413.1053,6.0,21.22958,6.934207,19.3805,0.0
10448,24/08/2018 02:40,0.508247,6.143517,-0.07000001,5.731999,0.1105826,0.4856856,0.840937,0.0,6.0,21.06956,6.910001,20.53311,0.0
10449,24/08/2018 03:00,0.1234483,1.443161,-0.07000001,6.061452,0.09000002,0.02406641,0.6804721,0.0,6.0,21.06473,6.910001,20.58192,0.0
10450,24/08/2018 03:20,0.7803708,8.620996,-0.07000001,6.021102,0.09333402,0.02015059,0.4713715,0.0,6.0,21.1,6.910001,20.68611,0.0
10451,24/08/2018 03:40,0.2415701,2.42794,-0.07000001,5.808666,0.1498894,0.003538665,0.3786143,0.0,5.991296,21.1,6.910001,20.56614,0.0
10452,24/08/2018 04:00,0.128945,1.301778,-0.07000001,5.491591,0.1081865,0.005282233,0.3650764,0.0,5.882392,21.1,6.910001,20.59113,0.0
10453,24/08/2018 04:20,0.0,0.0,-0.07000001,5.371821,0.16,0.004744665,0.3867641,0.0,4.093324,21.1,6.910001,20.56932,0.0
10454,24/08/2018 04:40,484.4928,5915.104,-0.07000001,4.49883,0.1084145,2.35896,1.690759,1302.477,3.692177,21.10334,6.910001,19.41239,0.0
10455,24/08/2018 05:00,543.0594,7234.06,-0.07000001,3.937534,0.04835751,2.291445,4.083899,1018.31,5.512305,20.69395,6.904075,17.97791,0.0
10456,24/08/2018 05:20,32.85365,466.0714,-0.07000001,4.078996,0.1541354,1.676758,4.399314,464.1365,6.279999,20.51874,6.91936,20.07592,0.0
10457,24/08/2018 05:40,0.2502459,3.748248,-0.07000001,4.1991,0.08379047,0.4769105,3.118195,0.0,6.279999,20.4,6.900001,20.64655,0.0
10458,24/08/2018 06:00,0.0,0.0,-0.07000001,4.2,0.04970617,0.02799998,2.697737,0.0,6.273949,20.4,6.900001,20.65339,0.0
10459,24/08/2018 06:20,0.12886,2.85954,-0.07000001,4.16694,0.057824,0.027632,2.256337,0.0,6.269999,20.45291,6.900001,20.69993,0.0
10460,24/08/2018 06:40,0.0,0.0,-0.07000001,4.059813,0.08198936,0.017093,1.959937,0.0,6.262518,20.5,6.900001,20.65997,0.0
10461,24/08/2018 07:00,0.0,0.0,-0.07000001,3.938239,0.07085034,0.02471667,1.85713,0.0,5.643994,20.5,6.900001,20.53322,0.0
10462,24/08/2018 07:20,0.4620275,19.56733,-0.07000001,3.861045,0.07893258,0.01991408,1.853069,196.8322,3.649044,20.51484,6.900001,20.68245,0.0
10463,24/08/2018 07:40,516.6514,19793.72,-0.06380884,3.037237,0.00987108,3.262784,2.017012,1394.382,3.879525,20.50429,6.8996,18.85207,0.0
10464,24/08/2018 08:00,610.4901,24210.48,2.129764,3.251325,0.2732703,1.512041,2.232198,1759.608,5.815194,20.30574,6.893012,17.23055,0.0
10465,24/08/2018 08:20,1.662781,61.81742,1.521207,4.231183,0.2015928,1.545539,2.133211,959.3239,6.476768,20.19779,6.849241,17.19377,0.0
10466,24/08/2018 08:40,0.1294695,5.372663,-0.02372074,5.075487,0.2214291,0.7001415,0.2854039,0.0,6.47,20.1,6.729744,20.5417,0.0
10467,24/08/2018 09:00,0.0,0.0,-0.07000001,5.037133,0.1502975,0.02451366,0.1799019,0.0,6.47,20.1,6.72,20.61287,0.0
10468,24/08/2018 09:20,0.129313,7.027066,-0.07000001,4.921985,0.1982995,0.029413,0.1030363,0.0,6.467719,20.13536,6.72,20.50907,0.0
10469,24/08/2018 09:40,0.0,0.0,-0.07000001,4.827655,0.1728403,0.01656716,0.05225292,0.0,6.46,20.2,6.72,20.46774,0.0
10470,24/08/2018 10:00,0.0,0.0,-0.07000001,4.787834,0.2155916,0.02881633,0.03539058,0.0,6.409341,20.2297,6.72,20.49547,0.0
10471,24/08/2018 10:20,0.0,0.0,-0.07000001,4.66088,0.18814,0.1787842,0.0584305,0.0,4.800687,20.3,6.744323,20.34264,0.0
10472,24/08/2018 10:40,359.6596,22530.88,-0.07000001,5.120548,0.199452,0.0950345,0.05329809,0.0,3.823391,20.3,6.747705,20.50855,0.0
10473,24/08/2018 11:00,221.694,14311.09,2.48004,3.505893,0.2220754,2.305046,0.8837758,2334.063,4.733393,20.3,6.829372,18.68789,0.0
10474,24/08/2018 11:20,3.516382,194.0536,2.622182,4.509492,0.208424,2.736284,1.860198,2584.997,4.949308,20.3,6.830001,18.43903,0.0
10475,24/08/2018 11:40,1.43422,78.64147,1.303477,5.554806,0.162424,2.793485,2.758586,861.6547,4.946338,20.39904,6.778638,18.19591,0.0
10476,24/08/2018 12:00,1.21533,68.64391,-0.07000001,6.743134,0.03421641,0.8001646,1.504118,0.0,4.940001,20.4289,6.712762,18.8827,0.0
10477,24/08/2018 12:20,1.291928,77.6994,-0.07000001,6.748362,0.0,0.01,1.101908,0.0,4.940001,20.53181,6.719035,19.44153,0.0
10478,24/08/2018 12:40,0.10731,3.27149,-0.07000001,6.843317,0.0,0.01,0.7182787,0.0,4.727448,20.56753,6.720151,19.84732,0.0
10479,24/08/2018 13:00,0.0,0.0,-0.07000001,6.753255,0.04812141,0.01,0.232504,0.0,3.799671,20.56499,6.719153,20.27536,0.0
10480,24/08/2018 13:20,0.93056,46.51311,-0.07000001,6.015918,0.06579826,1.028884,0.05487357,0.0,3.5,20.58373,6.719218,20.30354,0.0
10481,24/08/2018 13:40,259.1008,18591.52,1.178784,4.239604,0.07361351,3.371727,0.032407,0.0,3.868414,20.6,6.766295,20.18189,0.0
10482,24/08/2018 14:00,140.6586,10177.19,3.512724,3.486666,0.06081118,2.550662,1.074589,3103.706,4.509936,20.6,6.907127,18.65865,0.0
10483,24/08/2018 14:20,3.231377,184.9751,0.8140501,4.988117,0.1973013,2.951217,2.393563,1842.956,4.622033,20.6,6.801675,17.34618,0.0
10484,24/08/2018 14:40,1.762101,111.5862,-0.07000001,5.967751,0.05845899,2.870465,2.769112,321.1941,4.62,20.6,6.750134,17.63462,0.0
10485,24/08/2018 15:00,0.3803748,22.54429,-0.07000001,5.854906,0.01982458,0.9327675,1.373537,0.0,4.62,20.6,6.750166,20.04819,0.0
10486,24/08/2018 15:20,0.1286191,7.192798,-0.07000001,5.782198,0.0,0.007502915,1.002439,0.0,4.468098,20.62117,6.76467,19.71319,0.0
10487,24/08/2018 15:40,0.16324,5.686326,-0.07000001,5.745601,0.0015035,0.009908663,0.3084582,108.1334,3.694704,20.60215,6.758462,19.42253,0.0
10488,24/08/2018 16:00,2.727412,160.7101,-0.07000001,4.812309,0.001494,3.039564,1.872978,889.6777,3.5,20.66914,6.756772,18.66763,0.0
10489,24/08/2018 16:20,1.653622,74.99409,-0.07000001,4.623273,0.01594109,4.075928,3.759285,887.0386,3.5,20.7,6.767805,19.00326,0.0
10490,24/08/2018 16:40,338.2345,19545.36,0.8477272,4.554941,0.0938765,3.343746,3.239402,1646.346,4.063869,20.70211,6.78874,18.76994,0.0
10491,24/08/2018 17:00,132.6335,8037.174,2.240838,4.910276,0.159676,2.27954,1.959856,2516.161,4.74984,20.70072,6.860301,18.37936,0.0
10492,24/08/2018 17:20,1.899042,92.53053,0.006818989,6.197824,0.07264486,3.113434,1.841236,422.0848,4.827238,20.7,6.771574,19.01491,0.0
10493,24/08/2018 17:40,0.5096456,27.638,-0.07000001,6.337109,0.06908091,1.557492,0.145,0.0,4.820373,20.7,6.764359,19.6973,0.0
10494,24/08/2018 18:00,0.0,0.0,-0.07000001,6.153165,0.0,0.0,0.2102406,0.0,4.764879,20.71441,6.78,20.14512,0.0
10495,24/08/2018 18:20,0.629253,38.32847,-0.07000001,5.697758,0.0,0.6708116,0.102915,0.0,3.537729,20.72477,6.797789,20.58281,0.0
10496,24/08/2018 18:40,0.3871467,25.10175,-0.07000001,4.427211,0.06522326,4.052645,0.002678918,0.0,3.299789,20.8,6.800002,20.76334,0.0
10497,24/08/2018 19:00,0.572184,42.2178,-0.07000001,3.419177,0.046882,4.489884,0.02877066,0.0,3.3,20.8,6.800002,20.76028,0.0
10498,24/08/2018 19:20,0.7021326,55.23089,-0.07000001,2.887161,0.03292417,4.537227,0.05867199,0.0,3.300458,20.73425,6.81779,20.74746,0.0
10499,24/08/2018 19:40,166.4044,16297.09,1.312751,1.901022,0.1288887,3.933148,0.06842776,13.64289,3.590613,20.7,6.818347,20.68129,0.0
10500,24/08/2018 20:00,92.94641,9376.928,3.03193,1.481936,0.09668952,3.261234,1.31011,3795.391,3.969749,20.7,6.884667,18.78573,0.0
10501,24/08/2018 20:20,1.389547,120.6633,0.372824,3.513149,0.2697772,3.535739,2.91123,1335.047,4.02,20.7,6.852839,18.36501,0.0
10502,24/08/2018 20:40,1.237931,109.9361,-0.07000001,4.010131,0.08309367,3.618834,2.471831,307.585,4.019868,20.70232,6.827754,19.38171,0.0
10503,24/08/2018 21:00,0.4070927,32.33375,-0.07000001,3.883987,0.09681182,2.2866,0.6615495,0.0,4.02,20.7,6.818444,20.60022,0.0
10504,24/08/2018 21:20,0.130116,11.2789,-0.07000001,3.783296,0.004411165,0.05972483,0.4976579,0.0,3.735988,20.7,6.843186,20.66532,0.0
10505,24/08/2018 21:40,0.9342788,83.73685,-0.07000001,3.116929,0.03991426,1.944297,0.01579198,0.0,3.5,20.7,6.830186,19.74778,0.0
10506,24/08/2018 22:00,0.7115101,58.61536,-0.07000001,2.064612,0.03042825,4.222764,0.01494266,0.0,3.5,20.7,6.830283,20.0097,0.0
10507,24/08/2018 22:20,27.7147,2903.155,-0.07000001,1.410075,0.140583,4.252933,0.05228334,0.0,3.508884,20.7,6.847801,20.23793,0.0
10508,24/08/2018 22:40,167.4497,17764.54,2.428335,1.107118,0.04982917,3.705301,0.09701245,534.5875,3.854287,20.7,6.902536,20.39209,0.0
10509,24/08/2018 23:00,41.6633,4369.865,4.615967,1.205928,0.120287,3.16678,1.016507,4069.152,4.147379,20.7,6.97,18.83541,0.0
10510,24/08/2018 23:20,1.638814,142.641,0.5524374,3.650662,0.03512366,3.486067,2.473762,1550.143,4.15344,20.7,6.876301,17.49743,0.0
10511,24/08/2018 23:40,1.265317,118.4384,-0.07000001,4.478791,0.1037765,3.507999,2.25454,358.4078,4.150001,20.7,6.850237,19.40268,0.0
10512,25/08/2018 00:00,0.0,0.0,-0.07000001,4.335995,0.08083735,1.230233,0.5063494,0.0,4.150001,20.7,6.849999,20.6318,0.0
10513,25/08/2018 00:20,0.1291716,10.82195,-0.07000001,4.224213,0.004343,0.01578516,0.3412713,0.0,4.021095,20.7,6.868128,20.75012,0.0
10514,25/08/2018 00:40,0.75938,77.12799,-0.07000001,3.931065,0.03259666,0.7767897,0.1785797,0.0,3.548817,20.7,6.870413,20.22694,0.0
10515,25/08/2018 01:00,0.3792909,32.39539,-0.07000001,2.613135,0.03776325,3.546382,0.03814391,0.0,3.5,20.7,6.87,19.66067,0.0
10516,25/08/2018 01:20,26.84995,2994.536,-0.02726667,1.555621,0.01896766,4.152562,0.06394859,0.0,3.514149,20.7,6.872399,20.02172,0.0
10517,25/08/2018 01:40,179.5033,20757.87,2.977074,1.187456,0.03919183,3.222499,0.1354056,944.0519,3.877229,20.7,6.964409,20.08754,0.0
10518,25/08/2018 02:00,32.01269,3663.77,5.133078,1.415262,0.1468046,3.096853,1.088827,4053.795,4.170936,20.64122,7.024845,18.8645,0.0
10519,25/08/2018 02:20,1.654086,150.1501,0.6396996,3.982954,0.1907319,3.493892,2.311549,1659.393,4.170436,20.7,6.894737,17.61156,0.0
10520,25/08/2018 02:40,0.5080023,47.41057,-0.07000001,4.95559,0.008097149,3.5486,2.127292,188.5912,4.169999,20.7,6.877783,19.82991,0.0
10521,25/08/2018 03:00,0.2501125,20.25912,-0.07000001,4.80284,0.000929835,1.090122,0.3969526,0.0,4.169999,20.66158,6.89,20.6001,0.0
10522,25/08/2018 03:20,0.250855,22.31784,-0.07000001,4.607368,0.007292,0.01713817,0.3656673,0.0,3.904821,20.6,6.890331,20.55746,0.0
10523,25/08/2018 03:40,0.757345,69.12254,-0.07000001,3.781656,0.0439405,1.866924,0.09940668,0.0,3.501715,20.62866,6.889703,19.70126,0.0
10524,25/08/2018 04:00,0.5014535,43.7118,-0.07000001,2.575554,0.05141927,4.222468,0.04920583,0.0,3.5,20.67476,6.89,19.90492,0.0
10525,25/08/2018 04:20,30.18092,3440.965,0.244594,1.724708,0.02620394,4.166284,0.06829093,0.0,3.521516,20.60992,6.88867,20.31616,0.0
10526,25/08/2018 04:40,92.95879,9050.021,2.22943,1.122537,0.05456926,3.661693,0.5276393,1453.958,3.744876,20.6,6.900847,19.38535,0.0
10527,25/08/2018 05:00,13.18993,1236.742,1.377472,2.316783,0.06972342,3.660526,2.311591,2220.007,3.889739,20.6,6.926315,17.47713,0.0
10528,25/08/2018 05:20,1.015061,88.45879,-0.02448875,3.616257,0.060448,3.80725,3.408401,492.2599,3.88989,20.6,6.90045,19.77571,0.0
10529,25/08/2018 05:40,0.3863248,28.88906,-0.07000001,3.582118,0.02730758,3.961196,1.784302,201.3239,3.880568,20.6,6.899269,20.63567,0.0
10530,25/08/2018 06:00,0.2507175,18.8761,-0.07000001,3.511508,0.02240233,1.523148,0.4271416,0.0,3.860447,20.6,6.912747,20.69186,0.0
10531,25/08/2018 06:20,0.5004715,38.05878,-0.07000001,3.164173,0.007705585,1.092381,0.2679925,0.0,3.542766,20.6,6.902028,20.15096,0.0
10532,25/08/2018 06:40,0.500285,39.63885,-0.07000001,2.090772,0.07752975,4.408047,0.00642325,0.0,3.51,20.6,6.900482,19.80977,0.0
10533,25/08/2018 07:00,0.5075275,42.83448,-0.07000001,1.380949,0.1050648,4.633422,0.03946558,0.0,3.503901,20.6,6.90035,20.23358,0.0
10534,25/08/2018 07:20,32.01862,3299.445,0.0843331,0.8712355,0.02054133,4.416902,0.06469043,0.0,3.526107,20.6,6.910689,20.39563,0.0
10535,25/08/2018 07:40,91.97655,9541.686,1.543606,0.9214317,0.003159165,4.012637,0.7075924,1439.877,3.747473,20.6,6.901022,19.02308,0.0
10536,25/08/2018 08:00,8.793299,888.6395,1.073952,2.330791,0.09984249,4.004499,2.435445,1694.573,3.88,20.56363,6.902875,17.98643,0.0
10537,25/08/2018 08:20,0.9990184,87.24828,-0.04193624,3.459016,0.0265715,4.014577,3.678862,429.9771,3.88,20.56856,6.889248,19.9049,0.0
10538,25/08/2018 08:40,0.259165,23.79943,-0.07000001,3.413523,0.0,2.337132,2.022774,0.0,3.88,20.58545,6.898225,20.67817,0.0
10539,25/08/2018 09:00,0.2593634,23.57801,-0.07000001,3.383524,0.0014855,0.3429405,1.609831,0.0,3.837387,20.5,6.910001,20.66516,0.0
10540,25/08/2018 09:20,0.7505866,89.28578,-0.07000001,3.071924,0.01787175,1.212026,0.581154,0.0,3.513684,20.56146,6.906733,19.93013,0.0
10541,25/08/2018 09:40,0.7808858,103.1437,-0.07000001,1.902038,0.10432,4.323487,1.88333e-05,0.0,3.5,20.6,6.89045,19.9965,0.0
10542,25/08/2018 10:00,0.364848,44.70369,-0.07000001,1.318886,0.03213698,4.475592,0.005059666,0.0,3.5,20.6,6.89,20.3351,0.0
10543,25/08/2018 10:20,106.4486,15442.38,0.8499686,0.9281036,0.06059958,4.376309,0.03848382,0.0,3.607589,20.59109,6.911384,20.39314,0.0
10544,25/08/2018 10:40,149.8192,27535.4,6.037786,1.170215,0.004369165,3.313565,0.75076,1932.579,4.071499,20.46181,6.963721,18.81525,0.0
10545,25/08/2018 11:00,7.499293,1345.404,5.081394,2.749501,0.0163374,3.65431,1.730179,2836.93,4.23995,20.4,6.964129,18.13182,0.0
10546,25/08/2018 11:20,1.209926,158.5116,0.8645188,5.554928,0.118247,3.590484,2.304354,1733.252,4.239968,20.4,6.862305,17.20477,1.953024e-05
10547,25/08/2018 11:40,1.001101,126.2813,-0.07000001,6.748693,0.2358945,3.550969,2.318741,330.9611,4.230837,20.4,6.837809,19.15187,0.0
10548,25/08/2018 12:00,0.257961,28.74628,-0.07000001,6.712387,0.02899425,1.441785,0.695769,0.0,4.23,20.45778,6.850215,20.03327,0.0
10549,25/08/2018 12:20,0.0,0.0,-0.07000001,6.696612,0.0078805,0.1960002,0.6269331,0.0,3.921026,20.43888,6.85462,19.93814,0.0
10550,25/08/2018 12:40,0.7596549,95.83218,-0.07000001,6.147197,0.0924485,2.091522,0.1716984,0.0,3.502667,20.4,6.861959,19.70001,0.0
10551,25/08/2018 13:00,0.387345,47.63319,-0.07000001,5.234505,0.1113057,4.609892,0.03967983,0.0,3.5,20.4,6.849999,20.26449,0.0
10552,25/08/2018 13:20,137.808,21101.08,1.217659,4.669313,0.1191612,4.670265,0.06863584,0.0,3.645482,20.4,6.865074,20.23334,0.0
10553,25/08/2018 13:40,112.8735,17319.1,6.731992,3.451247,0.09432547,3.118619,0.6974466,2366.423,4.07845,20.4,6.946348,19.11174,0.0
10554,25/08/2018 14:00,2.869715,387.8456,3.575837,4.479078,0.1126645,3.560929,1.772087,3127.117,4.200115,20.4,6.949664,17.64226,0.0
10555,25/08/2018 14:20,1.393928,183.7797,0.1259306,6.792336,0.1956424,3.593369,2.535941,1005.662,4.2,20.4,6.875043,18.83385,0.0
10556,25/08/2018 14:40,1.129649,153.7753,-0.07000001,7.043057,0.1102855,3.984645,1.439877,119.4457,4.2,20.4,6.87,20.59077,0.0
10557,25/08/2018 15:00,0.0,0.0,-0.07000001,6.965451,0.0322125,1.405177,0.3937637,0.0,4.194489,20.4,6.882538,20.65138,0.0
10558,25/08/2018 15:20,0.0,0.0,-0.07000001,6.844823,0.01071333,0.3430544,0.3652624,0.0,4.051127,20.4,6.890214,20.71276,0.0
10559,25/08/2018 15:40,0.7597045,119.8907,-0.07000001,6.323462,0.128308,2.244741,0.2019511,0.0,3.54261,20.4,6.88341,19.88057,0.0
10560,25/08/2018 16:00,0.7729009,105.8152,-0.07000001,5.215776,0.2338355,4.429215,0.05838259,0.0,3.51,20.4,6.882751,19.83885,0.0
10561,25/08/2018 16:20,177.6177,29644.48,1.070605,4.637888,0.1727685,4.049619,0.07938101,0.0,3.698186,20.4,6.907453,20.12554,0.0
10562,25/08/2018 16:40,157.5482,26569.47,6.757555,3.130256,0.2271017,2.433552,0.3922485,2570.353,4.290961,20.4,7.035048,20.09359,0.0
10563,25/08/2018 17:00,4.177985,588.3481,4.904138,3.834988,0.2709757,2.539612,1.375371,3773.365,4.441606,20.4,7.039301,18.03053,0.0
10564,25/08/2018 17:20,2.828771,473.07,0.6165684,6.372766,0.1692147,3.079747,2.125255,1862.706,4.44,20.49166,6.947577,17.28743,0.0
10565,25/08/2018 17:40,1.279801,199.5969,-0.07000001,7.223317,0.09506668,3.912044,2.193986,277.5654,4.44,20.5,6.910515,19.36488,0.0
10566,25/08/2018 18:00,0.2501675,35.47146,-0.07000001,7.112144,0.07427315,1.441784,0.4998952,0.0,4.44,20.46393,6.911153,20.55762,0.0
10567,25/08/2018 18:20,0.0,0.0,-0.07000001,6.979604,0.05887934,0.083276,0.4381216,0.0,4.186852,20.4,6.928889,20.64688,0.0
10568,25/08/2018 18:40,0.60936,83.59908,-0.07000001,6.584407,0.08000001,1.120724,0.2083303,0.0,3.558891,20.43483,6.9304,19.58026,0.0
10569,25/08/2018 19:00,0.6579925,97.02289,-0.07000001,5.426816,0.1029302,3.665342,0.05361217,0.0,3.5,20.5,6.929999,19.59732,0.0
10570,25/08/2018 19:20,174.2537,31008.33,0.867909,4.292566,0.04127418,4.076813,0.07000001,0.0,3.735154,20.45724,6.939803,20.09284,0.0
10571,25/08/2018 19:40,112.1259,19846.49,5.576673,2.798299,0.18,3.267335,0.6880475,3180.797,4.204123,20.4,7.036859,19.34362,0.0
