,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
10572,25/08/2018 20:00,3.643808,561.5745,2.841948,4.298228,0.2114027,3.537918,1.708617,2993.665,4.287262,20.4,7.018013,17.87071,0.0
10573,25/08/2018 20:20,1.758171,255.9017,0.05803464,6.319322,0.1206791,3.368746,2.565805,571.3556,4.289941,20.4,6.94337,17.87955,0.0
10574,25/08/2018 20:40,0.378811,52.46696,-0.07000001,6.292036,0.03992584,2.053757,0.6663948,0.0,4.29,20.4,6.9481,20.58454,0.0
10575,25/08/2018 21:00,0.257621,35.22142,-0.07000001,6.133474,0.04610925,0.417182,0.3319542,0.0,4.166649,20.4,6.96,20.64456,0.0
10576,25/08/2018 21:20,0.8770779,140.1141,-0.07000001,5.720574,0.09950325,0.8218865,0.2310862,0.0,3.580172,20.4,6.960515,19.59842,0.0
10577,25/08/2018 21:40,0.3898583,52.79528,-0.07000001,4.08108,0.06113048,4.100464,0.04859083,0.0,3.5,20.4,6.960219,19.55973,0.0
10578,25/08/2018 22:00,0.0,0.0,-0.07000001,3.367054,0.1996973,4.203207,0.07000001,0.0,3.5,20.4,6.96,19.85209,0.0
10579,25/08/2018 22:20,187.6983,34383.93,0.6640855,2.522468,0.1381321,3.890355,0.08756352,0.0,3.784422,20.4,6.975371,20.25832,0.0
10580,25/08/2018 22:40,89.94268,16517.84,4.760562,1.373024,0.084603,3.211488,0.6951381,3588.46,4.225235,20.4,7.065561,19.38169,0.0
10581,25/08/2018 23:00,3.362911,504.297,2.417976,3.038311,0.1906301,3.225993,1.659742,3194.453,4.279151,20.4,7.038535,18.89662,0.0
10582,25/08/2018 23:20,0.6678015,109.7609,0.04706296,5.085243,0.1253862,3.523304,2.829887,388.7035,4.271541,20.4,6.974771,20.56559,0.0
10583,25/08/2018 23:40,0.386934,55.28423,-0.07000001,5.089511,0.08031099,2.089894,1.134993,0.0,4.27,20.4,6.970899,20.64135,0.0
10584,26/08/2018 00:00,0.2235784,33.83963,-0.07000001,4.905964,0.034939,0.4289005,0.5949656,0.0,4.128179,20.3981,6.971201,20.62718,0.0
10585,26/08/2018 00:20,0.7502275,134.6807,-0.07000001,4.325939,0.06465019,0.9993269,0.2810109,0.0,3.560611,20.36442,6.979445,19.86332,0.0
10586,26/08/2018 00:40,0.3786905,53.76377,-0.07000001,2.702504,0.1414328,3.924839,0.04110584,0.0,3.5,20.4,6.980001,19.70605,0.0
10587,26/08/2018 01:00,0.834736,129.345,-0.07000001,1.882099,0.1469564,3.947691,0.0599515,0.0,3.500476,20.4,6.980001,20.12264,0.0
10588,26/08/2018 01:20,120.9675,22562.52,2.506968,1.174883,0.04186442,3.441394,0.07530324,131.4364,3.716371,20.37403,6.994245,20.24212,0.0
10589,26/08/2018 01:40,43.37423,8067.788,2.704393,1.695169,0.1130626,3.354668,1.407805,3583.701,3.945917,20.3,7.010417,18.31325,0.0
10590,26/08/2018 02:00,1.265512,191.3899,0.6750609,3.683023,0.132743,3.704276,3.175945,1153.922,3.96,20.3,6.984682,19.08029,0.0
10591,26/08/2018 02:20,0.8795652,152.1074,-0.07000001,4.14751,0.1638141,3.716524,2.715733,277.2197,3.96,20.3,6.985129,20.59842,0.0
10592,26/08/2018 02:40,0.387543,56.33082,-0.07000001,3.961168,0.00526575,2.389545,1.08566,0.0,3.96,20.3,6.974402,20.58137,0.0
10593,26/08/2018 03:00,0.0,0.0,-0.07000001,3.810603,0.05176676,0.128735,0.6786397,0.0,3.96,20.3,6.980001,20.65192,0.0
10594,26/08/2018 03:20,0.1286616,19.36475,-0.04794567,3.630032,0.08494352,0.04610192,0.4703,0.0,3.96,20.3,6.980586,20.57274,0.0
10595,26/08/2018 03:40,0.3865233,68.40974,-0.05,3.412844,0.00537075,0.1288908,0.3197487,0.0,3.96,20.2952,6.980604,20.58467,0.0
10596,26/08/2018 04:00,0.3869628,59.84888,-0.05,3.254063,0.05196431,0.07162882,0.2831226,0.0,3.922185,20.25571,6.980001,20.57492,0.0
10597,26/08/2018 04:20,73.84972,13690.11,1.44476,2.01575,0.08496825,2.8779,0.1180363,332.312,3.929825,20.3,6.953588,19.46334,0.0
10598,26/08/2018 04:40,19.41175,3569.697,1.017215,1.936934,0.1154118,3.472873,2.361678,2122.606,4.049672,20.20195,6.972959,17.5467,0.0
10599,26/08/2018 05:00,1.790447,283.8603,-0.04430766,3.270589,0.1570244,3.623241,4.116031,786.5148,4.06,20.2,6.96,19.19831,0.0
10600,26/08/2018 05:20,0.1289735,19.9865,-0.07000001,3.319199,0.09710103,3.176278,2.919401,0.0,4.06,20.19914,6.963426,20.34221,0.0
10601,26/08/2018 05:40,0.5085574,81.12428,-0.07000001,3.276963,0.0,0.2152965,2.137388,0.0,4.06,20.1,6.974678,20.39262,0.0
10602,26/08/2018 06:00,0.1289167,19.43977,-0.07000001,3.12503,0.0348205,0.2054062,1.448334,0.0,3.794769,20.1,6.961967,20.06087,0.0
10603,26/08/2018 06:20,0.5081595,87.09425,-0.06735925,2.460223,0.029928,3.211137,0.1979009,0.0,3.51,20.1,6.969663,19.60828,0.0
10604,26/08/2018 06:40,0.3792492,54.20181,-0.07000001,1.403196,0.1773273,4.052991,0.001740167,0.0,3.51,20.1,6.97,20.00531,0.0
10605,26/08/2018 07:00,4.791735,879.7887,-0.07000001,0.9211799,0.1578164,4.13455,0.01312942,0.0,3.511827,20.1,6.97,20.34867,0.0
10606,26/08/2018 07:20,65.77451,12517.05,0.5089971,0.9322144,0.1410818,4.263274,0.1422459,535.1552,3.622194,20.1,6.942129,19.61719,0.0
10607,26/08/2018 07:40,22.60174,4296.182,1.028608,1.685254,0.14,4.700183,2.590089,1800.707,3.760573,20.1,6.95592,17.71543,0.0
10608,26/08/2018 08:00,2.259198,332.7938,-0.07000001,2.90966,0.1124332,3.918849,4.102112,735.3177,3.769282,20.1,6.942655,18.2632,0.0
10609,26/08/2018 08:20,0.1719268,23.08881,-0.07000001,2.879496,0.03131634,3.408048,2.483028,0.0,3.77,20.1,6.954025,19.37968,0.0
10610,26/08/2018 08:40,0.215121,35.11097,-0.07000001,2.810903,0.04864125,0.1424279,1.538282,0.0,3.769459,20.1,6.970385,20.29085,0.0
10611,26/08/2018 09:00,0.8879436,131.0067,-0.06297882,2.779868,0.0015035,0.1448082,0.738888,0.0,3.549443,20.1,6.97,20.43747,0.0
10612,26/08/2018 09:20,0.7527317,124.9278,-0.0272486,1.903639,0.1357887,3.672842,0.002293499,0.0,3.51,20.1,6.953047,20.25171,0.0
10613,26/08/2018 09:40,0.7746023,109.7943,-0.05999999,1.232102,0.045898,4.2309,0.00406975,0.0,3.51,20.1,6.950565,20.5297,0.0
10614,26/08/2018 10:00,47.02325,8758.623,-0.05645149,0.9143705,0.1082674,4.212484,0.03649509,0.0,3.530653,20.1,6.96265,20.51941,0.0
10615,26/08/2018 10:20,167.1837,31193.54,4.858883,1.084539,0.01171833,3.391197,0.2483458,941.4882,3.902747,20.1,6.983258,19.37425,0.0
10616,26/08/2018 10:40,27.91374,5144.339,4.634516,1.98486,0.07270986,3.288907,1.801686,3079.595,4.165577,20.1,7.041548,17.8815,0.00098882
10617,26/08/2018 11:00,3.270662,522.6698,2.675086,4.497008,0.2007943,3.405875,1.86125,2529.992,4.170575,20.1,6.960153,17.76847,0.005972184
10618,26/08/2018 11:20,2.554101,410.1915,0.07076,6.816466,0.1663753,3.523438,2.547613,984.1372,4.174346,20.1,6.889121,18.62631,0.000445379
10619,26/08/2018 11:40,2.352151,405.815,-0.06392315,7.238441,0.1898674,3.871567,1.620627,55.84645,4.169999,20.1,6.893082,19.57224,0.0
10620,26/08/2018 12:00,1.260365,188.4106,-0.01643828,7.209417,0.1042974,1.525262,0.5091594,0.0,4.140746,20.2021,6.893083,19.22351,0.0
10621,26/08/2018 12:20,0.62061,116.8836,0.04637173,7.056148,0.08092925,0.9725567,0.3413364,0.0,3.64239,20.3,6.902261,20.14398,0.0
10622,26/08/2018 12:40,2.286038,370.3098,0.01245575,6.356699,0.1755712,5.310006,0.02722641,0.0,3.51,20.3,6.90035,20.15059,0.0
10623,26/08/2018 13:00,69.72395,12980.19,0.04348065,5.742203,0.12,4.236368,0.06308992,0.0,3.545314,20.3,6.900001,20.45168,0.0
10624,26/08/2018 13:20,159.0511,30399.82,6.192356,4.269273,0.092627,3.542485,0.3007939,1146.652,3.93244,20.3,6.953803,19.995,0.0
10625,26/08/2018 13:40,34.28035,6641.64,6.451545,4.247312,0.194121,2.998521,1.543606,3737.018,4.229229,20.38857,7.04643,18.62306,0.0
10626,26/08/2018 14:00,2.830117,456.9587,1.445521,6.605845,0.2978461,3.505177,1.97253,2780.04,4.232903,20.4,6.940455,17.85934,0.0
10627,26/08/2018 14:20,1.639092,272.1093,-0.04754675,8.385669,0.1470216,3.531923,2.660515,601.3676,4.23,20.4736,6.893149,19.04606,0.0
10628,26/08/2018 14:40,0.888342,157.8806,-0.07000001,8.440367,0.1759416,2.517937,1.080092,0.0,4.23,20.50467,6.890816,19.22992,0.0
10629,26/08/2018 15:00,0.6376494,99.64498,-0.06047949,8.358202,0.1116005,0.5438166,0.3409145,0.0,4.227946,20.6,6.8967,19.66781,0.0
10630,26/08/2018 15:20,0.0,0.0,-0.0317665,8.416506,0.1233476,0.6825259,0.05230214,0.0,3.75836,20.6,6.917018,20.09616,0.0
10631,26/08/2018 15:40,1.042261,164.8006,-0.05999999,7.65081,0.08183816,1.795419,0.05019041,0.0,3.51,20.6,6.901047,20.18291,0.0
10632,26/08/2018 16:00,21.58507,4024.764,-0.05999999,6.673086,0.0020825,4.167727,0.06904843,0.0,3.516642,20.6,6.912565,20.43744,0.0
10633,26/08/2018 16:20,157.0101,29356.54,3.44598,4.931205,0.1728116,2.983808,0.1328626,536.9706,3.854048,20.6,6.970125,20.11851,0.0
10634,26/08/2018 16:40,30.59722,5674.856,3.429238,4.517637,0.1866878,3.43656,1.352772,3835.947,4.081397,20.67631,7.005808,18.44487,0.0
10635,26/08/2018 17:00,2.123914,308.7216,0.5495785,6.641365,0.2037152,3.596933,2.453519,1634.246,4.089999,20.7,6.961332,18.29844,0.0
10636,26/08/2018 17:20,1.568516,263.6046,-0.07000001,7.354651,0.1695227,3.643591,2.400736,325.3025,4.080228,20.7,6.95038,19.69907,0.0
10637,26/08/2018 17:40,0.3800135,53.82595,-0.07000001,7.332575,0.1164808,2.404512,0.5053772,0.0,4.080001,20.7,6.953913,20.60332,0.0
10638,26/08/2018 18:00,0.1289308,17.73305,-0.06347307,7.284814,0.0657145,0.2762886,0.5243424,0.0,3.810085,20.7,6.96,20.09316,0.0
10639,26/08/2018 18:20,0.9826644,155.5141,-0.03317965,6.603122,0.1216679,2.807932,0.07057387,0.0,3.500551,20.7,6.968492,19.35624,0.0
10640,26/08/2018 18:40,0.6313208,92.74281,-0.07000001,5.661593,0.2625569,4.354741,0.04630033,0.0,3.5,20.7,6.954017,20.02722,0.0
10641,26/08/2018 19:00,26.97186,4910.999,-0.07000001,5.068665,0.2468205,4.240405,0.0684061,0.0,3.511821,20.68626,6.96,20.3711,0.0
10642,26/08/2018 19:20,177.2587,32496.5,3.303792,3.73861,0.2183938,3.472497,0.1434599,740.1525,3.858167,20.6,6.974382,19.93109,0.0
10643,26/08/2018 19:40,32.44894,5802.513,4.150905,3.140593,0.2469907,3.425413,1.13699,4020.67,4.162543,20.6,7.072824,19.13913,0.0
10644,26/08/2018 20:00,2.494917,419.7421,1.179973,5.416272,0.2569533,3.617299,2.121909,2198.602,4.169999,20.6,7.011136,18.07723,0.0
10645,26/08/2018 20:20,1.758237,287.1757,-0.06066259,6.702116,0.1557898,3.585258,2.41394,475.4674,4.16517,20.6,6.980001,18.37131,0.0
10646,26/08/2018 20:40,0.2579324,39.255,-0.07000001,6.735946,0.1204193,2.598635,0.7923118,0.0,4.160001,20.59199,6.980245,20.53274,0.0
10647,26/08/2018 21:00,0.0,0.0,-0.07000001,6.724362,0.07000001,0.5332493,0.5112523,0.0,4.081128,20.5,6.980001,20.59313,0.0
10648,26/08/2018 21:20,0.7651135,110.8655,-0.07000001,6.490263,0.1006738,0.9428219,0.2463751,0.0,3.578536,20.5,6.980251,19.76083,0.0
10649,26/08/2018 21:40,0.5073647,77.33062,-0.06499074,4.948996,0.1238883,4.275213,0.042999,0.0,3.5,20.5,6.980001,19.714,0.0
10650,26/08/2018 22:00,127.0213,23220.51,0.02715983,4.362315,0.1541299,4.342022,0.06842984,0.0,3.605057,20.5,6.99231,20.30492,0.0
10651,26/08/2018 22:20,108.6195,20019.42,3.379299,2.346517,0.2082265,3.366507,0.3115978,1756.808,4.052544,20.5,7.034061,19.64191,0.0
10652,26/08/2018 22:40,75.92416,14040.71,4.090431,2.210067,0.2091586,3.121587,0.9171673,4069.152,4.333272,20.44281,7.099999,19.06241,0.0
10653,26/08/2018 23:00,3.282773,531.1854,1.369772,4.470903,0.1707012,3.332719,1.764217,3270.207,4.36971,20.49488,7.069225,17.99325,0.0
10654,26/08/2018 23:20,2.277303,329.0033,0.008616257,6.338176,0.1438778,3.534975,2.603614,535.3342,4.37,20.5,7.007858,18.79931,0.0
10655,26/08/2018 23:40,0.1292709,18.2672,-0.05999999,6.409034,0.1327797,2.289445,0.9365783,0.0,4.37,20.47362,7.003901,20.51134,0.0
10656,27/08/2018 00:00,0.0,0.0,-0.05999999,6.303075,0.04917276,0.3388102,0.5816817,0.0,4.324737,20.4,7.010001,20.52594,0.0
10657,27/08/2018 00:20,0.0720835,3.920717,-0.05999999,5.990337,0.09000002,0.3543243,0.3086762,0.0,3.703547,20.4,7.010001,20.54355,0.0
10658,27/08/2018 00:40,0.6107834,102.4154,-0.05999999,5.160254,0.1250522,1.791496,0.03741526,0.0,3.51,20.4,7.010001,19.69652,0.0
10659,27/08/2018 01:00,0.3425074,54.50574,-0.0230885,3.689922,0.21024,4.284451,0.06122518,0.0,3.51,20.4,7.010001,20.05075,0.0
10660,27/08/2018 01:20,62.12267,11660.78,0.07140017,2.957226,0.1320992,4.225648,0.07190701,0.0,3.5982,20.4,7.004083,20.29403,0.0
10661,27/08/2018 01:40,73.18507,14008.71,0.6405787,1.763089,0.1619295,3.591758,1.10601,3031.303,3.811628,20.4,6.982989,18.59876,0.0
10662,27/08/2018 02:00,15.15481,2838.502,0.005408916,3.187269,0.1300914,3.529135,2.339341,2154.6,3.928413,20.4,7.043916,17.84462,0.0
10663,27/08/2018 02:20,1.501473,221.4128,-0.05999999,4.640192,0.1266245,3.870425,3.587506,532.0639,3.93,20.4,7.003458,19.31687,0.0
10664,27/08/2018 02:40,1.008059,148.4086,-0.05999999,4.71713,0.1364774,3.990922,1.871764,216.5349,3.929784,20.4,7.001769,20.70451,0.0
10665,27/08/2018 03:00,0.6328743,92.50984,-0.05999999,4.651135,0.06531951,1.774997,0.2594586,0.0,3.926276,20.4,7.012305,20.70686,0.0
10666,27/08/2018 03:20,0.1180085,15.85374,-0.05999999,4.527214,0.008417835,0.325294,0.3692,0.0,3.777198,20.4,7.019999,20.64951,0.0
10667,27/08/2018 03:40,0.9352142,155.5432,-0.05999999,3.825738,0.05260909,1.721038,0.08173552,0.0,3.501106,20.4,7.019999,19.54453,0.0
10668,27/08/2018 04:00,0.3388142,52.51105,-0.05999999,2.629994,0.1488722,4.270471,0.03653459,0.0,3.5,20.4,7.019999,19.99114,0.0
10669,27/08/2018 04:20,4.81988,893.7576,0.07604243,1.988999,0.154416,4.41303,0.06549609,0.0,3.502678,20.4,7.019999,20.35495,0.0
10670,27/08/2018 04:40,57.32698,11160.94,0.255363,1.286985,0.04665934,4.251748,0.1698124,534.7207,3.615729,20.4,7.021287,19.49781,0.0
10671,27/08/2018 05:00,65.39294,12805.41,0.7044011,1.291693,0.1473556,3.76025,2.208695,2221.054,3.799865,20.4,7.04328,17.57383,0.0
10672,27/08/2018 05:20,2.045366,331.2783,0.0748834,2.781238,0.1577679,4.201415,2.782389,1241.34,3.872266,20.33165,7.030585,17.88193,0.0
10673,27/08/2018 05:40,1.616338,259.4705,-0.05999999,3.509398,0.1971178,3.966168,3.032384,449.5675,3.87,20.3,7.001312,20.35637,0.0
10674,27/08/2018 06:00,0.3788967,56.70115,-0.05999999,3.46,0.14,3.798104,1.66398,0.0,3.87,20.3,7.0,20.67002,0.0
10675,27/08/2018 06:20,0.3454967,54.51249,-0.05999999,3.449072,0.02589066,0.8284659,0.4693924,0.0,3.869729,20.3,7.017303,20.63006,0.0
10676,27/08/2018 06:40,0.4979788,78.06602,-0.05999999,3.30373,0.023002,0.3731124,0.4085406,0.0,3.585454,20.3,7.019999,19.62608,0.0
10677,27/08/2018 07:00,0.1512575,22.73201,-0.05999999,2.459398,0.1189507,2.663552,0.002969083,0.0,3.5,20.3,7.007847,19.73078,0.0
10678,27/08/2018 07:20,0.4056486,66.46379,0.1411492,1.407131,0.02968932,3.713538,0.03672475,0.0,3.5,20.3,6.075275,20.18343,0.0
10679,27/08/2018 07:40,177.4658,35544.79,2.313328,0.7123207,0.04598558,2.775505,0.0654756,0.0,3.662806,20.3,5.195552,20.52291,0.0
10680,27/08/2018 08:00,159.7447,32073.09,5.430258,1.066441,0.04335,3.014414,0.5801083,1753.994,4.277968,20.19581,7.097672,19.02875,0.0
10681,27/08/2018 08:20,86.07356,17249.41,4.695655,2.38311,0.1837813,3.075251,1.733636,2901.079,4.646995,20.1,7.088288,17.67029,0.002281057
10682,27/08/2018 08:40,3.41648,592.9214,1.962962,4.746394,0.3327222,3.250034,1.847605,2532.958,4.684281,20.1,7.012666,17.37453,0.0134637
10683,27/08/2018 09:00,2.422323,414.3061,0.202557,6.747098,0.2981299,3.264016,2.385093,1478.309,4.682084,20.18986,6.945334,17.48936,0.008197905
10684,27/08/2018 09:20,1.359586,209.4743,-0.05999999,7.306512,0.1287427,3.290824,2.080423,185.2414,4.68,20.2,6.940001,19.93938,0.000452065
10685,27/08/2018 09:40,0.6428689,99.58141,-0.05999999,7.298081,0.1029253,1.062827,0.6183221,0.0,4.68,20.27239,6.94877,20.63434,0.0
10686,27/08/2018 10:00,0.209616,19.42256,-0.05999999,7.239221,0.04421534,0.0145851,0.6228091,0.0,4.523696,20.3,6.940001,20.336,0.0
10687,27/08/2018 10:20,0.0504165,2.558506,0.6342551,7.13204,0.0449115,0.01,0.1963897,0.0,3.711887,20.3,6.942612,19.40568,0.0
10688,27/08/2018 10:40,1.375254,266.4554,4.014842,6.104121,0.1085524,3.191887,0.05033724,0.0,3.5,20.3,6.951865,19.81399,0.0
10689,27/08/2018 11:00,147.6996,26706.45,4.924592,4.78085,0.1096965,3.816118,0.07348267,0.0,3.754589,20.3,7.019014,19.80378,0.0
10690,27/08/2018 11:20,78.43095,13676.39,7.182304,3.964804,0.1684323,3.852057,1.225303,3181.729,4.013555,20.35457,7.01021,18.78893,0.0
10691,27/08/2018 11:40,20.69031,3492.612,5.030476,5.751691,0.2179934,3.801197,1.674375,3477.506,4.179147,20.4,7.033432,18.21168,0.008561081
10692,27/08/2018 12:00,3.055604,417.5135,0.9746405,8.158106,0.279983,3.921035,2.151857,2224.67,4.180018,20.4,6.945106,17.60647,0.01172268
10693,27/08/2018 12:20,2.136938,273.5859,-0.05999999,9.250648,0.1307147,3.907444,2.322754,348.9,4.172808,20.47433,6.928567,18.62216,0.000234069
10694,27/08/2018 12:40,0.7797238,109.2206,-0.05999999,9.169317,0.1484787,3.055013,0.3269514,0.0,4.169999,20.55947,6.928585,19.23913,0.0
10695,27/08/2018 13:00,1.252941,160.9248,-0.05999999,9.031759,0.1123903,0.01574235,0.03545401,0.0,4.160304,20.6,6.929999,19.5023,0.0
10696,27/08/2018 13:20,0.43285,56.1332,-0.05999999,8.791331,0.120805,0.01395067,0.09786683,0.0,3.682126,20.60377,6.929999,20.19777,0.0
10697,27/08/2018 13:40,1.72363,221.6471,1.457635,7.837469,0.123743,3.252817,0.06590609,0.0,3.5,20.60073,6.93183,20.34788,0.0
10698,27/08/2018 14:00,29.0661,4336.206,4.051056,7.127658,0.212146,4.73879,0.07899384,0.0,3.506568,20.7,6.948287,20.52967,0.0
10699,27/08/2018 14:20,210.5569,32805.49,4.900305,5.430598,0.1532271,3.868453,0.1112424,330.1082,3.941156,20.7,7.006992,20.34681,0.0
10700,27/08/2018 14:40,99.05335,15240.06,6.944346,4.460062,0.2277904,3.557658,0.7796406,4069.152,4.342154,20.78174,7.090072,18.63002,0.0
10701,27/08/2018 15:00,2.345551,298.7763,4.085364,6.377322,0.2996875,3.777311,1.518621,3834.424,4.438744,20.84349,7.045766,18.10889,0.005644088
10702,27/08/2018 15:20,4.1971,502.2172,0.7119607,8.779585,0.3580932,3.87058,1.771765,2973.181,4.439975,20.9,6.946652,17.67241,0.01776252
10703,27/08/2018 15:40,2.263766,300.2523,-0.07000001,10.23734,0.1549717,3.817092,2.639342,817.9429,4.43981,20.9,6.918655,17.95751,0.001221117
10704,27/08/2018 16:00,0.8197177,87.98557,-0.07000001,10.29023,0.08638699,3.128304,1.039516,0.0,4.44,20.9,6.912194,19.35719,0.0
10705,27/08/2018 16:20,0.0720225,4.115852,-0.07000001,10.19889,0.02896284,0.02661309,0.06176092,0.0,4.421455,20.98932,6.916792,19.53591,0.0
10706,27/08/2018 16:40,0.0652375,4.45173,-0.07000001,9.988914,0.08213052,0.03079559,0.1079345,0.0,4.036763,21.0,6.914896,20.0954,0.0
10707,27/08/2018 17:00,0.8425735,96.08916,1.927474,9.249409,0.09986401,0.9541125,0.05700367,0.0,3.516589,21.0,6.933225,20.36226,0.0
10708,27/08/2018 17:20,116.6367,15100.1,3.883804,7.655627,0.1624068,4.727871,0.07652451,0.0,3.607706,21.0,6.949089,20.34577,0.0
10709,27/08/2018 17:40,153.3394,19704.04,5.628749,5.075484,0.2423125,3.712394,0.399644,1960.024,4.113657,21.0,7.011692,19.69304,0.0
10710,27/08/2018 18:00,51.58121,6738.745,3.999661,5.90849,0.2395169,3.859861,1.220608,4069.152,4.374956,21.01771,7.032553,18.46769,0.0
10711,27/08/2018 18:20,2.232317,238.1987,0.940259,8.47537,0.2917957,3.956967,1.888644,3098.972,4.400001,21.1,6.961668,17.76512,0.000648582
10712,27/08/2018 18:40,2.286069,246.8417,-0.07000001,9.941101,0.1761846,3.88045,2.560924,569.7355,4.399894,21.1,6.928899,18.75432,0.0
10713,27/08/2018 19:00,0.0,0.0,-0.07000001,9.904819,0.1830504,3.321599,0.5390328,0.0,4.400001,21.1,6.929999,20.40459,0.0
10714,27/08/2018 19:20,0.258726,26.08094,-0.07000001,9.710649,0.04213708,0.08501599,0.2181266,0.0,4.399096,21.02769,6.929999,20.7629,0.0
10715,27/08/2018 19:40,0.0,0.0,-0.07000001,9.370086,0.081373,0.09487969,0.2114037,0.0,4.044896,21.0,6.929999,20.78357,0.0
10716,27/08/2018 20:00,0.6842752,68.38841,0.779269,8.669098,0.1366275,0.9308184,0.1313373,0.0,3.524731,21.0,6.947004,19.76718,0.0
10717,27/08/2018 20:20,0.4636323,51.00637,4.368331,7.186404,0.1532287,4.937251,0.07637959,0.0,3.51,21.0,6.971582,19.96804,0.0
10718,27/08/2018 20:40,232.6749,29281.66,6.087338,5.304713,0.1279434,3.925048,0.08000001,0.0,3.921565,21.0,7.034085,20.41548,0.0
10719,27/08/2018 21:00,119.4735,13541.95,8.455305,3.142157,0.21,3.57152,0.5775348,3383.73,4.364132,20.998,7.04479,19.18621,0.0
10720,27/08/2018 21:20,11.73487,1213.233,5.74896,4.971939,0.1874667,3.766929,1.384312,4039.419,4.516328,21.0,7.031682,18.03992,0.000160497
10721,27/08/2018 21:40,3.757164,302.8522,1.992204,7.740035,0.3162913,3.868106,1.923587,2791.749,4.515211,21.0,6.941676,17.20886,0.00063255
10722,27/08/2018 22:00,2.148281,175.724,0.4743482,9.146891,0.1580929,3.993907,2.562065,582.7752,4.510299,21.0,6.912621,18.63347,1.877921e-07
10723,27/08/2018 22:20,0.3787475,27.70795,0.1928035,9.054495,0.1672297,3.012672,0.5785198,0.0,4.510001,21.0716,6.921996,20.78201,0.0
10724,27/08/2018 22:40,0.2430265,20.10737,0.12,8.898973,0.08233497,0.08485914,0.2161333,0.0,4.510001,21.0109,6.928504,20.79977,0.0
10725,27/08/2018 23:00,0.1286335,9.95921,0.1194,8.53314,0.08175895,0.02,0.2442147,0.0,4.505511,21.0,6.931707,20.79632,0.0
10726,27/08/2018 23:20,0.0,0.0,0.9281706,8.279143,0.09383403,0.02,0.2334439,0.0,3.955948,21.0,6.940001,20.68187,0.0
10727,27/08/2018 23:40,1.925405,141.3895,3.65561,7.217535,0.08696584,3.082226,0.127612,0.0,3.503173,21.0,6.956094,19.72939,0.0
10728,28/08/2018 00:00,178.8779,14018.58,4.71923,4.333735,0.1983222,4.142451,0.09257587,130.5993,3.855917,21.0,6.983397,19.83288,0.0
10729,28/08/2018 00:20,72.80833,5714.236,4.144949,3.658931,0.1874633,4.051118,0.8302799,4066.282,4.137219,21.0,7.018069,18.94809,0.0
10730,28/08/2018 00:40,3.400507,205.1228,1.574628,5.792676,0.2175023,4.258069,1.858991,3077.086,4.21049,21.0,6.986211,17.91399,0.0
10731,28/08/2018 01:00,1.565589,114.8677,-0.0266035,7.253104,0.2567803,4.365438,2.929578,710.0538,4.209809,21.0,6.967696,17.61116,0.0
10732,28/08/2018 01:20,0.2094683,13.87617,-0.07000001,7.159068,0.1472463,4.31187,1.265471,8.630426,4.21,21.0,6.966197,20.1505,0.0
10733,28/08/2018 01:40,0.0,0.0,-0.07000001,7.046225,0.09717,1.372012,0.1606425,0.0,4.209448,20.96866,6.96329,20.74697,0.0
10734,28/08/2018 02:00,0.0,0.0,-0.07000001,6.759507,0.01323759,0.03,0.293071,0.0,3.972594,20.9,6.97,20.73491,0.0
10735,28/08/2018 02:20,0.6962,54.03372,-0.04362633,6.134334,0.06640201,1.358586,0.1158994,0.0,3.518859,20.96576,6.97,20.13145,0.0
10736,28/08/2018 02:40,0.7086597,49.35561,1.151634,4.385386,0.1591695,5.253415,0.07186751,0.0,3.51,21.0,6.966177,19.95794,0.0
10737,28/08/2018 03:00,35.84962,2983.238,1.840256,3.636872,0.1607466,5.182581,0.08000001,0.0,3.534868,21.0,6.988368,20.27585,0.0
10738,28/08/2018 03:20,51.56633,4369.15,1.416312,2.623329,0.1809551,4.667566,0.6525546,1756.321,3.68819,20.99865,6.981829,19.87888,0.0
10739,28/08/2018 03:40,37.85674,3184.948,0.8919671,3.201862,0.1642474,4.530551,2.055381,2619.632,3.827523,21.0,7.008283,18.96399,0.0
10740,28/08/2018 04:00,2.029945,141.4219,0.1296103,4.551201,0.144353,4.707937,3.519492,899.5201,3.849999,21.0,6.998192,18.13079,0.0
10741,28/08/2018 04:20,1.009137,71.66049,-0.07000001,4.699402,0.1279865,4.801044,2.523128,305.0531,3.849999,21.0,7.0,18.4465,0.0
10742,28/08/2018 04:40,0.1286758,8.111446,-0.07000001,4.576547,0.196032,4.119488,0.355643,0.0,3.849999,21.0,7.0,20.71093,0.0
10743,28/08/2018 05:00,0.0,0.0,-0.07000001,4.323411,0.1163017,0.1203513,0.1324511,0.0,3.835909,20.96076,7.002602,20.75953,0.0
10744,28/08/2018 05:20,0.3790415,23.16953,-0.07000001,4.048191,0.13,0.316795,0.1620943,0.0,3.636531,20.9,7.017943,20.21103,0.0
10745,28/08/2018 05:40,0.3804575,24.5317,0.1163446,2.897695,0.1698687,4.522124,0.03809116,0.0,3.5,20.9,7.014601,19.86793,0.0
10746,28/08/2018 06:00,0.6416417,44.4272,1.074885,1.874847,0.1399565,5.210639,0.06503484,0.0,3.5,20.9,7.013383,20.30232,0.0
10747,28/08/2018 06:20,62.04365,5023.095,1.65914,1.26127,0.1408493,4.877532,0.08527835,0.0,3.588817,20.9,7.02839,20.53378,0.0
10748,28/08/2018 06:40,92.68189,7555.272,1.503749,0.892695,0.175146,4.431518,1.238832,2894.826,3.828879,20.9,7.024882,18.71705,0.0
10749,28/08/2018 07:00,15.87628,1253.02,1.075852,2.477875,0.2113215,4.294,2.16655,1968.357,3.988648,20.88815,7.027077,17.88655,0.0
10750,28/08/2018 07:20,1.130016,75.27325,-0.001176647,3.631414,0.190647,4.489185,3.416423,531.7496,3.99,20.9,7.0,17.6468,0.0
10751,28/08/2018 07:40,1.130058,79.60548,0.02122184,3.584696,0.17,4.571362,1.990747,239.9792,3.98954,20.9,7.012665,19.37951,0.0
10752,28/08/2018 08:00,0.1291291,9.707991,0.0930015,3.525295,0.1369065,1.642494,0.2788393,0.0,3.984445,20.9,7.022998,19.94332,0.0
10753,28/08/2018 08:20,0.0,0.0,-0.05999999,3.357306,0.11,0.02,0.3951203,0.0,3.862848,20.9,7.04,19.4084,0.0
10754,28/08/2018 08:40,0.6283308,73.51149,-0.0539665,2.639836,0.1141915,2.951436,0.1094251,0.0,3.515489,20.9,7.037021,19.57363,0.0
10755,28/08/2018 09:00,0.3868068,45.66357,3.071176,1.485515,0.1535745,5.134223,0.034939,0.0,3.51,20.9,7.041491,20.15141,0.0
10756,28/08/2018 09:20,59.9617,9498.75,6.336112,0.9420851,0.146139,5.157235,0.06673067,0.0,3.51786,20.9,7.051954,20.43533,0.0
10757,28/08/2018 09:40,178.3087,29608.74,7.677151,0.7906117,0.06418984,3.863204,0.1370368,536.2435,4.010989,20.9,7.085777,20.15894,0.0
10758,28/08/2018 10:00,104.9,17559.6,8.713536,1.520994,0.06977233,3.748611,1.454079,4069.152,4.369437,20.9,7.096818,18.30206,0.003390673
10759,28/08/2018 10:20,2.245578,350.9723,4.593139,3.983248,0.2220832,3.953999,1.68362,3318.82,4.452519,20.9,7.0295,17.33272,0.03257928
10760,28/08/2018 10:40,4.477537,672.442,1.136074,6.610889,0.352566,4.061141,1.877447,2797.346,4.454145,20.91387,6.951078,17.863,0.03076601
10761,28/08/2018 11:00,3.11628,442.7997,-0.05999999,8.306773,0.2202734,4.063441,2.586774,579.9667,4.45,21.0,6.91965,18.32968,0.002573213
10762,28/08/2018 11:20,1.008114,139.959,-0.05999999,8.452154,0.1463548,3.426395,0.7997372,0.0,4.45,21.01679,6.919999,18.87396,0.0
10763,28/08/2018 11:40,0.3803526,45.06258,-0.05999999,8.355791,0.07012714,0.04756873,0.05248399,0.0,4.45,21.1,6.919999,19.29435,0.0
10764,28/08/2018 12:00,0.0,0.0,0.0357746,8.25234,0.12,0.03,0.06077433,0.0,4.10279,21.1,6.922584,19.82973,0.0
10765,28/08/2018 12:20,0.88645,116.1408,3.888829,7.742517,0.1213095,0.800894,0.0672221,0.0,3.527564,21.1,6.948393,20.26383,0.0
10766,28/08/2018 12:40,120.2821,17627.53,6.349547,6.05273,0.147014,4.944095,0.08854268,0.0,3.61543,21.18898,6.9844,20.42228,0.0
10767,28/08/2018 13:00,132.0879,18678.48,10.63558,3.731462,0.17,3.368883,0.4629255,1960.395,4.0783,21.20807,7.022143,19.42774,0.0
10768,28/08/2018 13:20,50.35141,6104.138,7.463092,4.900721,0.2128113,4.100273,1.183987,4069.152,4.312389,21.3,7.024613,18.50264,0.004699963
10769,28/08/2018 13:40,4.251144,450.6832,2.300545,7.725648,0.323294,4.149794,1.685545,3517.911,4.33695,21.3,6.958977,17.71516,0.03926966
10770,28/08/2018 14:00,5.198041,563.8712,-0.04542358,10.09083,0.3120493,4.197888,2.335538,1820.942,4.337291,21.39111,6.904044,17.87344,0.01778693
10771,28/08/2018 14:20,0.9794819,108.3254,-0.07000001,10.74168,0.1495012,3.997686,1.773227,111.2219,4.339999,21.4,6.89,19.19013,0.0
10772,28/08/2018 14:40,0.2573799,21.98318,-0.07000001,10.66203,0.06098007,1.45888,0.06204226,0.0,4.330865,21.42385,6.89,19.63062,0.0
10773,28/08/2018 15:00,0.0,0.0,-0.07000001,10.52782,0.1003363,0.03,0.1091255,0.0,4.251674,21.50931,6.89,19.83631,0.0
10774,28/08/2018 15:20,0.49973,44.58139,0.229093,10.3068,0.13,0.57057,0.06775193,0.0,3.637875,21.5,6.902576,20.06437,0.0
10775,28/08/2018 15:40,0.509516,50.57261,2.646865,8.8589,0.06062751,5.100098,0.07377234,0.0,3.5,21.57413,6.936882,20.31796,0.0
10776,28/08/2018 16:00,132.0706,16627.01,5.720965,7.01251,0.0983631,4.352314,0.09000002,0.0,3.693761,21.6,6.972976,20.36471,0.0
10777,28/08/2018 16:20,113.1088,14929.82,5.654223,5.961532,0.2200046,4.003516,0.5362304,3383.563,4.093008,21.6,6.981672,18.9573,0.0
10778,28/08/2018 16:40,11.84446,1513.112,3.356372,7.330171,0.1889795,4.244205,1.178735,4069.152,4.219838,21.6,6.986685,18.37447,0.01097986
10779,28/08/2018 17:00,2.518321,273.5961,0.484129,9.912851,0.2165449,4.368083,2.093507,2535.651,4.22,21.6,6.937028,19.21859,0.007440822
10780,28/08/2018 17:20,2.271821,287.9438,-0.07000001,11.14119,0.09527501,4.369054,2.323031,493.4084,4.210638,21.69469,6.917029,20.44341,0.0
10781,28/08/2018 17:40,0.386608,34.85592,-0.07000001,10.95998,0.1016282,3.679361,0.2566578,0.0,4.21,21.7,6.912589,20.68927,0.0
10782,28/08/2018 18:00,0.0,0.0,-0.07000001,10.88418,0.07268009,0.04,0.187034,0.0,4.147466,21.7,6.929999,20.73588,0.0
10783,28/08/2018 18:20,0.0,0.0,-0.07000001,10.47206,0.08000001,0.04,0.1627623,0.0,3.635856,21.7,6.929999,20.69539,0.0
10784,28/08/2018 18:40,1.0154,69.3529,1.893625,9.194252,0.1423865,3.353104,0.08339603,0.0,3.50112,21.67205,6.952422,19.82476,0.0
10785,28/08/2018 19:00,44.28662,3516.299,4.226499,8.159358,0.1486647,5.193179,0.07546026,0.0,3.513393,21.6,6.982564,20.07109,0.0
10786,28/08/2018 19:20,172.935,12648.96,4.770006,6.168517,0.2149366,3.944159,0.1341473,534.6473,3.919579,21.6,7.002532,20.05441,0.0
10787,28/08/2018 19:40,83.71106,6202.144,5.426057,5.374331,0.2045051,3.798268,0.829404,4069.152,4.254093,21.6,7.012815,18.60042,4.744816e-05
10788,28/08/2018 20:00,2.509431,158.1559,2.250634,7.69928,0.2148275,4.086027,1.50441,3816.605,4.335781,21.6,6.985242,18.34067,0.003823123
10789,28/08/2018 20:20,2.403971,156.6248,0.06361746,9.932799,0.1583025,4.197863,2.375901,1319.172,4.330001,21.6,6.940548,18.27923,0.000454547
10790,28/08/2018 20:40,0.8796325,57.61405,-0.07000001,10.25151,0.106313,4.136585,1.46695,71.22554,4.330001,21.6,6.929999,20.62198,0.0
10791,28/08/2018 21:00,0.1291433,8.140042,-0.07000001,10.16814,0.04846109,1.435834,0.1771853,0.0,4.330001,21.6,6.929999,20.70833,0.0
10792,28/08/2018 21:20,0.0,0.0,-0.07000001,9.964045,0.1286166,0.03,0.3040274,0.0,4.244176,21.53056,6.929999,20.74482,0.0
10793,28/08/2018 21:40,0.5001002,43.02918,0.2297005,9.582303,0.1003379,0.6150481,0.2533453,0.0,3.632996,21.51152,6.937383,20.53021,0.0
10794,28/08/2018 22:00,0.4078967,26.9017,2.855949,8.072317,0.1542111,5.202268,0.07120176,0.0,3.5,21.6,6.971531,19.52582,0.0
10795,28/08/2018 22:20,141.9971,12592.98,3.992541,6.900716,0.173885,4.932252,0.09000002,0.0,3.637788,21.55933,6.996974,20.20195,0.0
10796,28/08/2018 22:40,182.3951,15887.74,5.330052,4.131382,0.205164,3.432935,0.3020074,2161.629,4.235579,21.45476,7.031805,19.54959,0.0
10797,28/08/2018 23:00,57.55605,5044.843,4.176601,4.57218,0.2355884,3.574842,0.6914825,4069.152,4.555506,21.4,7.049557,19.11259,0.0
10798,28/08/2018 23:20,3.355335,212.2395,1.830127,6.943839,0.2804307,3.929855,1.522236,3783.263,4.579396,21.4,7.006433,17.83198,3.575163e-07
10799,28/08/2018 23:40,2.906734,148.1759,0.09132126,8.991862,0.2157208,3.962744,2.381946,1353.882,4.5741,21.4,6.96717,17.86922,0.0
10800,29/08/2018 00:00,1.265672,73.22227,-0.07000001,9.353151,0.1158655,3.948114,1.584096,167.1259,4.57,21.4,6.96,20.33461,0.0
10801,29/08/2018 00:20,0.1287325,6.836539,-0.07000001,9.259984,0.07283596,1.37542,0.2137907,0.0,4.57,21.4,6.96,20.67328,0.0
10802,29/08/2018 00:40,0.0,0.0,-0.07000001,9.049945,0.05084999,0.04,0.2852086,0.0,4.545632,21.4,6.96,20.66766,0.0
10803,29/08/2018 01:00,0.0,0.0,0.1245685,8.683149,0.118046,0.04,0.2581314,0.0,3.867623,21.4,6.96,20.70996,0.0
10804,29/08/2018 01:20,1.145725,75.99268,1.871333,7.355093,0.1690815,3.269787,0.1009326,0.0,3.5,21.4,6.979018,19.87471,0.0
10805,29/08/2018 01:40,74.98963,5856.63,1.883503,5.656064,0.2,4.90162,0.09000002,0.0,3.620588,21.4,6.987383,19.80734,0.0
10806,29/08/2018 02:00,69.13201,5082.195,1.539262,4.873534,0.2,4.376668,1.083795,3554.591,3.849369,21.4,6.981912,19.23767,0.0
10807,29/08/2018 02:20,7.880303,560.1237,0.6693349,6.243054,0.1985915,4.486961,2.400098,1578.138,3.929909,21.4,6.989999,18.10805,0.0
10808,29/08/2018 02:40,1.640595,110.3719,-0.07000001,7.195238,0.148701,4.675906,3.05766,718.9055,3.929792,21.4,6.977437,19.06907,0.0
10809,29/08/2018 03:00,0.8707383,51.36989,-0.07000001,7.140332,0.1319972,4.721583,1.423229,74.7312,3.93,21.4,6.97,20.34254,0.0
10810,29/08/2018 03:20,0.1290015,8.563334,-0.07000001,7.045106,0.103954,1.785972,0.08382744,0.0,3.926919,21.4,6.981792,20.63327,0.0
10811,29/08/2018 03:40,0.0,0.0,-0.06097525,6.768588,0.104529,0.03725159,0.3070301,0.0,3.815344,21.37051,6.989999,20.63997,0.0
10812,29/08/2018 04:00,0.6344516,41.13125,0.0065285,5.85804,0.1716619,3.365107,0.08631428,0.0,3.501281,21.4,6.989999,19.67488,0.0
10813,29/08/2018 04:20,0.3806308,22.75638,1.048083,4.701437,0.170267,5.197497,0.06044276,0.0,3.5,21.4,6.992322,19.91386,0.0
10814,29/08/2018 04:40,9.729265,737.2832,2.000434,4.062359,0.1774717,5.214754,0.07994734,0.0,3.504935,21.4,7.019999,20.16343,0.0
10815,29/08/2018 05:00,71.40742,5418.561,1.7173,3.100769,0.1661842,4.386325,0.2554243,739.6205,3.655798,21.39653,7.00855,19.18853,0.0
10816,29/08/2018 05:20,50.12267,3748.902,1.250749,3.347457,0.1835543,4.504031,2.095582,2872.359,3.838128,21.3,7.019318,17.78106,0.0
10817,29/08/2018 05:40,2.054154,137.5287,0.3643633,4.91009,0.07677358,4.599387,2.858589,1259.375,3.88,21.3,7.007425,18.18653,0.0
10818,29/08/2018 06:00,1.316004,86.2137,-0.07000001,5.292704,0.07204501,4.713542,2.899277,413.9852,3.88,21.3,7.0,20.45757,0.0
10819,29/08/2018 06:20,0.1290725,7.128253,-0.07000001,5.20315,0.15,4.743883,0.9761079,0.0,3.88,21.3,7.0,20.57029,0.0
10820,29/08/2018 06:40,0.0,0.0,-0.07000001,4.981334,0.1169205,1.739725,0.1993473,0.0,3.87518,21.3,7.0,20.641,0.0
10821,29/08/2018 07:00,0.04408335,0.5736737,-0.06098459,4.777921,0.1003034,0.0121295,0.271254,0.0,3.678097,21.3,7.002523,20.51628,0.0
10822,29/08/2018 07:20,1.08662,71.74284,0.245546,3.90442,0.2084578,3.214329,0.03280526,0.0,3.5,21.3,7.019999,19.75896,0.0
10823,29/08/2018 07:40,0.3791859,21.86556,2.925192,2.792939,0.1541502,5.190412,0.06011976,0.0,3.5,21.3,7.026398,20.16272,0.0
10824,29/08/2018 08:00,153.0013,14824.47,3.527492,2.273882,0.1730085,5.00726,0.07377692,0.0,3.656128,21.29702,7.066161,20.21494,0.0
10825,29/08/2018 08:20,131.1657,16622.94,4.259822,1.270441,0.2,3.581859,0.7596326,2162.963,4.170163,21.17853,7.038334,18.86671,0.0
10826,29/08/2018 08:40,68.15138,9620.766,2.675873,2.666145,0.22153,3.726226,1.694847,3805.944,4.464131,21.1,7.020574,18.11532,0.005380521
10827,29/08/2018 09:00,2.614327,338.3462,2.39,3.61,0.2600001,3.8,2.54875,1935.361,4.48408,21.1,7.019999,17.20137,0.003355381
10828,29/08/2018 09:20,1.330642,148.3282,2.39,3.61,0.2600001,3.8,4.469607,1018.31,4.48,21.1,7.019999,17.60789,0.0
10829,29/08/2018 09:40,1.627231,196.5833,1.20221,4.817104,0.1551693,3.87934,5.06794,548.4534,4.48,21.17361,6.991029,18.51723,0.0
10832,29/08/2018 10:40,0.2500575,26.09698,-0.07000001,6.177544,0.07351643,0.03,1.042017,0.0,4.27665,21.3,6.972736,20.69105,0.0
10833,29/08/2018 11:00,0.751575,83.03899,4.215372,5.931591,0.07896601,0.8794186,0.2160028,0.0,3.597874,21.31618,7.006497,20.36522,0.0
10834,29/08/2018 11:20,140.1691,17272.31,5.100613,4.377881,0.1456294,3.679347,0.0,0.0,3.67315,21.3799,7.022615,19.66751,0.0
10835,29/08/2018 11:40,133.8576,16543.49,9.212171,2.776693,0.198508,3.633606,0.6956946,2569.419,4.124618,21.4,7.03073,18.9911,0.000573269
10836,29/08/2018 12:00,28.68468,3340.561,7.235699,4.186363,0.2403419,3.840519,1.464461,3953.173,4.337917,21.4,7.025287,17.77703,0.04078803
10837,29/08/2018 12:20,3.618889,333.7307,2.639897,6.964007,0.3724241,4.071867,1.661587,3263.047,4.3425,21.40244,6.964185,17.7004,0.05885995
10838,29/08/2018 12:40,2.031271,200.4409,0.04728381,9.179427,0.1500042,4.092694,2.588344,572.8817,4.339999,21.5,6.918494,18.48803,0.002870488
10839,29/08/2018 13:00,1.253071,115.7115,-0.07000001,9.270711,0.1004514,4.07096,0.6042631,0.0,4.339999,21.55178,6.906348,18.70005,0.0
10840,29/08/2018 13:20,1.359989,190.5023,-0.07000001,9.281137,0.09000002,0.09992547,0.01549883,0.0,4.339999,21.6,6.915276,19.35638,0.0
10841,29/08/2018 13:40,0.4001883,52.97691,-0.07000001,9.219379,0.09000002,0.03,0.04759835,0.0,4.282216,21.62252,6.919999,19.7185,0.0
10842,29/08/2018 14:00,0.2508275,32.40287,0.413289,9.008635,0.09794853,0.2403071,0.06556275,0.0,3.666044,21.6,6.926686,20.04416,0.0
10843,29/08/2018 14:20,1.880883,265.9186,3.463216,7.782133,0.09826952,4.161385,0.08000135,0.0,3.5,21.6,6.970739,20.27135,0.0
10844,29/08/2018 14:40,137.4799,20393.2,5.123678,6.752411,0.1305959,5.01784,0.09000002,0.0,3.688506,21.60531,6.991395,20.29612,0.0
10845,29/08/2018 15:00,102.0016,13231.24,7.512694,4.55574,0.18,4.014325,0.5920398,2772.596,4.048581,21.6,6.995532,18.8133,0.0
10846,29/08/2018 15:20,35.97035,4683.62,5.90982,5.436854,0.18,3.913388,1.157074,4069.152,4.258207,21.6186,6.999654,18.30281,0.006806592
10847,29/08/2018 15:40,4.503042,519.2433,1.88136,8.497495,0.2378671,4.117965,1.894376,3182.348,4.259526,21.70652,6.948686,17.74128,0.02260761
10848,29/08/2018 16:00,2.146631,244.8118,0.06352797,10.12664,0.2075548,3.878819,2.605635,553.332,4.260117,21.8,6.918687,18.7897,0.00049597
10849,29/08/2018 16:20,0.2638481,24.69038,-0.07000001,10.22626,0.1040788,3.454522,0.7684959,0.0,4.260001,21.74933,6.917132,19.48461,0.0
10850,29/08/2018 16:40,0.1075958,11.14626,-0.07000001,10.10749,0.08000001,0.04,0.5731203,0.0,4.259834,21.67999,6.919999,19.84342,0.0
10851,29/08/2018 17:00,0.0,0.0,-0.07000001,9.908237,0.08000001,0.04,0.488924,0.0,4.035834,21.6,6.919999,20.23049,0.0
10852,29/08/2018 17:20,1.766935,219.3334,0.3430196,9.209402,0.09820564,1.87503,0.221665,0.0,3.521545,21.6,6.938669,20.06819,0.0
10853,29/08/2018 17:40,1.779907,217.0132,2.0749,7.861467,0.2104306,5.056352,0.3504124,614.2175,3.504158,21.6,6.985066,18.71734,0.0
10854,29/08/2018 18:00,727.2184,57082.26,4.910977,7.299995,0.2192418,4.522387,0.7833735,3876.952,4.746809,21.53668,7.027122,18.95689,0.0
10855,29/08/2018 18:20,413.475,25623.54,7.642117,5.359176,0.24,2.382149,0.6494162,4680.998,6.271173,21.4996,7.080083,18.35207,0.0
10856,29/08/2018 18:40,15.53365,718.2648,6.613269,6.339166,0.2530335,2.366908,1.284629,4659.298,6.772595,21.40115,7.0614,17.5086,0.002800884
10857,29/08/2018 19:00,1.567621,68.94202,3.79074,8.386124,0.3815796,2.556633,1.718194,2721.154,6.770628,21.5,6.976883,17.7453,0.02022475
10858,29/08/2018 19:20,0.076939,3.681901,1.921991,9.419657,0.3685704,0.6905041,0.2360456,0.0,6.769999,21.5,6.92182,20.37034,0.0
10859,29/08/2018 19:40,0.12869,4.006962,1.208003,9.381537,0.3499999,0.04,0.2243203,0.0,6.769999,21.5,6.918142,20.63161,0.0
10860,29/08/2018 20:00,0.0,0.0,1.361223,9.16489,0.3155545,0.04,0.1774881,0.0,6.761578,21.5,6.918615,20.69776,0.0
10861,29/08/2018 20:20,0.0,0.0,1.395467,8.903185,0.276019,0.04,0.1346515,0.0,6.760001,21.5,6.924074,20.71871,0.0
10862,29/08/2018 20:40,0.128463,2.496315,1.744543,8.641389,0.271656,0.04,0.1062191,0.0,6.464042,21.5,6.927598,19.76138,0.0
10863,29/08/2018 21:00,0.0,0.0,2.392904,8.26364,0.2535385,0.04,0.09905984,0.0,4.475976,21.5,6.91784,20.55792,0.0
10864,29/08/2018 21:20,646.4617,19751.47,2.361392,6.409967,0.24,1.16491,1.253302,4238.511,4.650985,21.39715,6.921172,18.82809,0.0
10865,29/08/2018 21:40,509.9767,19033.49,1.721432,4.812363,0.2953769,2.155602,1.76835,3980.253,6.274091,21.26109,6.920077,17.93521,0.0
10866,29/08/2018 22:00,2.141501,72.51056,1.015739,5.958541,0.255264,2.220197,2.008754,1485.589,6.80304,21.2,6.9026,18.23902,0.0
10867,29/08/2018 22:20,0.2590235,8.388575,0.08481402,6.835371,0.11,0.8974894,0.3745354,0.0,6.800002,21.1772,6.857037,20.49254,0.0
10868,29/08/2018 22:40,0.0,0.0,-0.07000001,6.802617,0.11,0.04,0.4195971,0.0,6.800002,21.1,6.849999,20.37092,0.0
10869,29/08/2018 23:00,0.0,0.0,-0.07000001,6.607877,0.11,0.04,0.2956378,0.0,6.792396,21.10413,6.849999,20.59701,0.0
10870,29/08/2018 23:20,0.0,0.0,-0.07000001,6.369923,0.11,0.07234559,0.3304302,0.0,6.79,21.2,6.849999,20.7296,0.0
10871,29/08/2018 23:40,0.0,0.0,-0.07000001,6.102684,0.1294365,0.03,0.2299874,0.0,6.428508,21.2,6.858394,20.62243,0.0
10872,30/08/2018 00:00,0.0,0.0,0.0747705,5.744976,0.17,0.031437,0.1519915,0.0,4.398602,21.2,6.869043,20.68985,0.0
10873,30/08/2018 00:20,502.0584,12090.63,-0.007930415,4.550231,0.1659843,1.050735,0.7952644,1453.24,3.727035,21.11292,6.854475,20.20204,0.0
10874,30/08/2018 00:40,430.73,10617.26,0.03402408,2.724204,0.157369,2.15096,2.29003,2204.316,5.45222,20.7759,6.867714,18.04147,0.0
10875,30/08/2018 01:00,156.4134,4247.032,0.05991399,3.191444,0.13,2.00608,2.932154,1199.287,6.318881,20.6,6.861348,17.38128,0.0
10879,30/08/2018 02:20,0.0,0.0,-0.07000001,3.414277,0.05064091,0.03,0.4639877,0.0,6.379999,20.6,6.820001,20.67463,0.0
10880,30/08/2018 02:40,0.0,0.0,-0.07000001,3.188453,0.0682191,0.03,0.3576422,0.0,5.996233,20.6,6.820001,20.28889,0.0
10881,30/08/2018 03:00,0.0,0.0,-0.07000001,2.948118,0.07000001,0.03,0.2693565,0.0,3.928133,20.6,6.832958,20.70309,0.0
10882,30/08/2018 03:20,1.12937,34.90978,0.3901793,1.56342,0.1099245,4.414109,0.05223765,0.0,3.3,20.6,6.830954,20.85812,0.0
10883,30/08/2018 03:40,225.6169,8468.615,0.7766588,0.527853,0.064714,4.266613,0.06066682,0.0,3.618305,20.6,6.86,20.80665,0.0
10884,30/08/2018 04:00,157.832,6009.521,0.6886309,0.5009907,0.05744185,3.60468,1.312564,2418.812,4.206495,20.50904,6.831374,18.39085,0.0
10885,30/08/2018 04:20,24.20794,913.746,0.1520212,1.389834,0.1281391,3.671467,3.169328,1084.788,4.438665,20.40171,6.821043,17.23179,0.0
10886,30/08/2018 04:40,1.085434,39.73137,-0.05999999,1.607102,0.1148705,3.970292,3.960718,533.7969,4.44,20.4,6.795043,19.01564,0.0
10887,30/08/2018 05:00,0.3862965,12.43627,-0.05999999,1.56346,0.1236257,3.991916,1.981433,99.77202,4.44,20.4,6.79,20.76046,0.0
10888,30/08/2018 05:20,0.37851,11.3622,-0.05999999,1.521893,0.05276017,1.450112,0.2321669,0.0,4.44,20.4,6.799983,20.71897,0.0
10889,30/08/2018 05:40,0.1212799,3.736753,-0.05999999,1.443848,0.01577625,0.04,0.3564506,0.0,4.195568,20.4,6.809999,20.77626,0.0
10890,30/08/2018 06:00,0.005995,0.008939264,-0.05999999,1.029531,0.06640142,0.04,0.2624161,0.0,3.737683,20.4,6.809999,20.12844,0.0
10891,30/08/2018 06:20,1.01036,37.87474,0.06067535,0.3229486,0.119921,4.414579,0.01318748,0.0,3.51,20.4,6.826723,19.81726,0.0
10892,30/08/2018 06:40,93.78294,4945.334,0.5619228,0.1300432,0.1037734,5.294175,0.03401633,0.0,3.542321,20.4,6.830001,20.06692,0.0
10893,30/08/2018 07:00,229.5181,11302.0,0.5680801,0.4201099,0.1223349,3.66693,0.225053,737.8913,4.165879,20.36996,6.81362,19.98347,0.0
10894,30/08/2018 07:20,161.7552,7815.698,0.7889103,0.935146,0.1551715,3.014847,2.021178,2187.112,4.720155,20.3,6.799691,17.14143,0.0
10895,30/08/2018 07:40,1.782668,100.9943,0.1730295,1.978293,0.1975435,3.211522,3.644719,944.6465,4.87,20.3,6.787463,17.35812,0.0
10896,30/08/2018 08:00,0.257437,18.56242,-0.07000001,2.212969,0.09574294,2.745915,2.118405,0.0,4.87,20.3,6.762092,19.85462,0.0
10897,30/08/2018 08:20,0.4996807,47.77016,-0.07000001,2.323137,0.07056399,0.04316717,0.8111268,0.0,4.87,20.24165,6.760001,20.51775,0.0
10898,30/08/2018 08:40,0.2501615,20.29832,-0.07000001,2.257888,0.06152217,0.03,0.8508779,0.0,4.836841,20.2,6.760001,20.12604,0.0
10899,30/08/2018 09:00,0.0,0.0,-0.07000001,1.968831,0.07000001,0.03,0.502591,0.0,4.048057,20.2,6.768935,20.68558,0.0
10900,30/08/2018 09:20,1.094322,105.1652,0.04635649,1.630053,0.07628786,0.2623345,0.1876715,0.0,3.514197,20.26023,6.781799,20.21779,0.0
10901,30/08/2018 09:40,0.3017358,30.67469,2.786976,0.3190797,0.15,5.258504,0.01803367,0.0,3.5,20.3,6.820001,20.11289,0.0
10902,30/08/2018 10:00,154.7783,24212.61,3.481733,0.190244,0.1386339,4.981063,0.05330449,0.0,3.675412,20.3,6.832883,20.46206,0.0
10903,30/08/2018 10:20,138.3039,21928.23,4.486001,0.3410809,0.0495985,3.867685,0.6694894,2366.686,4.150117,20.3,6.816942,19.45366,0.0
10904,30/08/2018 10:40,41.15129,6394.921,4.006648,1.373798,0.1828441,3.79316,1.648793,3635.165,4.419144,20.3,6.808395,17.5341,0.0
10905,30/08/2018 11:00,3.015925,337.2945,1.570617,3.799849,0.2133954,4.055189,2.01615,2390.667,4.430075,20.3,6.770767,17.85679,0.0
10906,30/08/2018 11:20,1.761453,188.3841,-0.07000001,5.300725,0.09431909,4.104154,2.592242,521.4441,4.429875,20.3,6.721269,20.71185,0.0
10907,30/08/2018 11:40,0.5163187,49.6871,-0.07000001,5.349601,0.1368395,3.924767,0.9988782,0.0,4.43,20.3,6.71,20.72365,0.0
10908,30/08/2018 12:00,0.0,0.0,-0.07000001,5.377995,0.06811993,0.03550064,0.3119391,0.0,4.425683,20.39082,6.71,20.72249,0.0
10909,30/08/2018 12:20,0.0,0.0,-0.07000001,5.226481,0.07295351,0.03,0.3175468,0.0,4.076535,20.4,6.71,20.57317,0.0
10910,30/08/2018 12:40,0.6320859,51.3763,0.7385415,4.680914,0.08941352,1.222174,0.1506871,0.0,3.523762,20.4,6.728194,19.57044,0.0
10911,30/08/2018 13:00,0.4999225,33.42104,3.627382,3.179638,0.1092904,5.296072,0.06325601,0.0,3.5,20.4,6.800499,20.08647,0.0
10912,30/08/2018 13:20,207.3979,16152.29,3.645004,2.044647,0.06096534,3.619255,0.07061575,0.0,3.854094,20.4,6.809999,20.2754,0.0
10913,30/08/2018 13:40,99.13435,8456.252,4.174602,1.508914,0.19,3.863038,1.022059,3791.977,4.253053,20.4,6.808797,18.65046,0.0
10914,30/08/2018 14:00,7.764719,674.327,2.590657,3.130497,0.1799204,3.98043,1.65065,3319.962,4.37996,20.4,6.795353,17.86212,0.0
10915,30/08/2018 14:20,1.890155,111.9707,0.341983,5.342145,0.2139283,4.139161,2.805484,921.655,4.379659,20.47806,6.763702,17.33144,0.0
10916,30/08/2018 14:40,1.067408,68.60131,-0.07000001,5.479632,0.130339,4.136739,1.736041,1.50044,4.37,20.5,6.75,19.6606,0.0
10917,30/08/2018 15:00,0.257819,15.63584,-0.07000001,5.550103,0.040104,0.4104211,0.1747046,0.0,4.37,20.5275,6.75,20.55522,0.0
10918,30/08/2018 15:20,0.5104386,34.95811,-0.07000001,5.267357,0.09000002,0.04013359,0.2661526,0.0,4.325222,20.6,6.759211,20.07995,0.0
10919,30/08/2018 15:40,0.10373,2.558325,-0.07000001,5.331786,0.03130475,0.0478345,0.2535151,0.0,3.707921,20.6,6.754785,19.7201,0.0
10920,30/08/2018 16:00,1.048651,70.30095,0.7682626,4.082306,0.126784,4.255389,0.05751451,0.0,3.5,20.58299,6.786164,20.11106,0.0
10921,30/08/2018 16:20,87.82457,7190.475,2.718071,2.828373,0.223225,5.289249,0.07000001,0.0,3.548668,20.6,6.831088,20.33754,0.0
10922,30/08/2018 16:40,119.5906,9888.671,3.989322,0.9629675,0.1397455,3.707088,0.2622667,1145.931,3.958903,20.6,6.846059,20.03572,0.0
10923,30/08/2018 17:00,67.55158,5411.493,3.186781,1.057405,0.1761865,3.920665,0.9026321,4069.152,4.217197,20.6,6.857417,18.63859,0.0
10924,30/08/2018 17:20,2.650986,157.9924,1.991338,3.236684,0.2169306,4.20852,2.297993,2309.028,4.264707,20.6,6.835853,17.77857,0.0
10925,30/08/2018 17:40,0.7507671,43.3642,1.03908,4.51243,0.1443225,4.304548,3.222126,527.5399,4.260001,20.6,6.809999,18.24203,0.0
10926,30/08/2018 18:00,0.181234,9.675207,0.1294249,4.456835,0.1686774,3.84562,0.9102817,0.0,4.260001,20.6,6.809999,20.71554,0.0
10927,30/08/2018 18:20,0.3306785,20.21774,-0.05999999,4.440935,0.07000001,0.04600719,0.8248931,0.0,4.18274,20.6,6.809999,20.83296,0.0
10928,30/08/2018 18:40,0.128973,6.076708,-0.05999999,4.247197,0.03012658,0.03593849,0.5250081,0.0,3.74751,20.6,6.809999,20.76784,0.0
10929,30/08/2018 19:00,181.7978,11449.26,0.047667,3.269236,0.1082262,1.033462,0.1187864,0.0,3.696939,20.6,6.819495,19.87725,0.0
10930,30/08/2018 19:20,167.1926,12333.59,1.616395,1.001214,0.19,3.488686,0.3945912,2367.018,4.29653,20.58663,6.860226,19.68773,0.0
10931,30/08/2018 19:40,46.8117,4183.717,2.754071,1.580409,0.1899069,3.667943,1.164684,4069.152,4.592568,20.51113,6.874059,18.58537,0.0
10932,30/08/2018 20:00,2.393637,223.7108,3.607065,3.477004,0.2026175,3.942732,2.802707,1759.668,4.602206,20.6,6.900064,17.88375,0.0
10933,30/08/2018 20:20,1.644231,137.0216,3.037609,4.476781,0.1622145,3.958586,4.448213,1022.4,4.599999,20.6,6.892934,17.46619,0.0
10934,30/08/2018 20:40,0.8955361,63.58178,1.09277,4.754905,0.11,3.947,5.093333,631.9706,4.599999,20.6,6.861942,19.07475,0.0
10935,30/08/2018 21:00,0.1287183,7.464066,-0.007612498,4.709384,0.11,3.551018,2.891862,0.0,4.599999,20.6,6.836058,20.77469,0.0
10936,30/08/2018 21:20,0.1287892,7.452072,-0.07000001,4.782972,0.09162016,0.04010884,2.065284,0.0,4.599999,20.52271,6.830001,20.82683,0.0
10937,30/08/2018 21:40,0.0,0.0,-0.07000001,4.692939,0.089826,0.04,1.444298,0.0,4.204371,20.5,6.839343,20.82055,0.0
10938,30/08/2018 22:00,0.6206665,43.38779,-0.07000001,4.235236,0.08286161,1.109944,0.6242263,0.0,3.557052,20.54331,6.849999,20.1816,0.0
10939,30/08/2018 22:20,177.8791,13357.09,0.2203399,1.992038,0.1284214,4.43484,0.0,0.0,3.814098,20.6,6.857772,19.98233,0.0
10940,30/08/2018 22:40,130.386,9931.085,1.606756,0.7186204,0.233101,3.8431,0.5529726,3791.074,4.218669,20.52522,6.883861,19.51335,0.0
10941,30/08/2018 23:00,6.074385,417.5014,3.366151,1.548778,0.2223129,3.977811,1.190628,3955.522,4.374225,20.59485,6.918055,18.41,0.0
10942,30/08/2018 23:20,0.5063657,31.59996,4.562567,3.412106,0.1496896,4.200757,3.216497,1291.021,4.370614,20.6,6.94405,17.36599,0.0
10943,30/08/2018 23:40,1.406935,95.48615,2.624215,4.435521,0.1364313,4.225526,4.507818,1022.4,4.37,20.6,6.924192,17.62077,0.0
10944,31/08/2018 00:00,0.4864985,24.70164,0.7082549,4.728348,0.1406665,4.222227,4.755891,427.6761,4.37,20.6,6.897946,19.99384,0.0
10945,31/08/2018 00:20,0.0,0.0,-0.043738,4.688085,0.1163211,3.301566,2.349378,0.0,4.37,20.6,6.885947,20.77916,0.0
10946,31/08/2018 00:40,0.0,0.0,-0.07000001,4.72199,0.05999999,0.040132,2.023611,0.0,4.287566,20.54069,6.87,20.7793,0.0
