,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
10947,31/08/2018 01:00,0.5005,29.3856,-0.07000001,4.494182,0.0665705,0.4421241,1.153532,0.0,3.652922,20.55165,6.870804,20.11553,0.0
10948,31/08/2018 01:20,35.13209,2769.751,-0.07000001,3.212737,0.1686978,5.20497,0.001436915,0.0,3.520482,20.6,6.89,19.46003,0.0
10949,31/08/2018 01:40,140.6049,11317.72,0.2458315,1.589689,0.100327,4.329446,0.1838239,1146.605,3.811633,20.6,6.89,19.97498,0.0
10950,31/08/2018 02:00,72.88246,5853.61,1.886495,0.8916627,0.1514701,3.956053,0.7789177,4069.152,4.154278,20.6,6.915061,18.52035,0.0
10951,31/08/2018 02:20,3.271039,246.2695,2.842964,2.489921,0.2068865,4.324553,2.356968,2126.733,4.199449,20.6,6.929999,17.59156,0.0
10952,31/08/2018 02:40,2.387139,177.9633,3.073617,3.670131,0.1533347,4.445711,3.850629,1022.4,4.196567,20.6,6.929999,17.56971,0.0
10953,31/08/2018 03:00,2.259425,175.6717,1.895949,4.2039,0.161309,4.443932,4.857027,1022.4,4.198449,20.6,6.921134,18.57639,0.0
10954,31/08/2018 03:20,0.6214485,41.86568,0.4014559,4.371569,0.1339145,4.403111,4.533042,223.3975,4.2,20.6,6.910001,20.60555,0.0
10955,31/08/2018 03:40,0.2575215,16.47919,-0.07000001,4.293017,0.137794,2.610566,2.259018,0.0,4.2,20.6,6.910001,20.76037,0.0
10956,31/08/2018 04:00,0.0,0.0,-0.07000001,4.292984,0.09000002,0.04,1.730567,0.0,3.896346,20.6,6.910001,20.75617,0.0
10957,31/08/2018 04:20,0.765276,57.21018,-0.07000001,3.767731,0.09535642,1.599955,0.342036,0.0,3.500893,20.6,6.910001,19.83815,0.0
10958,31/08/2018 04:40,53.57749,4341.188,-0.07000001,2.528431,0.1216824,4.864215,0.0,0.0,3.553833,20.6,6.921802,20.19645,0.0
10959,31/08/2018 05:00,93.31503,6444.675,0.5506379,1.318519,0.1379415,4.489252,0.7333025,2367.068,3.817142,20.6,6.931487,19.40274,0.0
10960,31/08/2018 05:20,30.55834,2107.617,1.539663,1.832504,0.1099816,4.311876,2.228067,2278.5,3.991848,20.6,6.949998,17.99042,0.0
10961,31/08/2018 05:40,2.102475,132.4977,2.047199,2.87966,0.1548728,4.620086,3.54756,1018.31,4.0,20.59444,6.949998,17.41056,0.0
10962,31/08/2018 06:00,1.885985,114.9365,1.64941,3.530872,0.1322001,4.676595,4.817975,1018.31,4.0,20.5,6.949998,18.24874,0.0
10963,31/08/2018 06:20,1.127143,55.65118,0.8046629,3.876448,0.1333935,4.656679,4.684266,330.3957,4.0,20.5,6.936336,19.85125,0.0
10964,31/08/2018 06:40,0.3865802,24.32669,0.06685241,3.92645,0.12,3.319398,2.180333,0.0,4.0,20.5,6.929999,20.72161,0.0
10965,31/08/2018 07:00,0.129313,7.019059,-0.07000001,3.879928,0.12,0.05,1.829929,0.0,3.85924,20.40266,6.929999,20.24741,0.0
10966,31/08/2018 07:20,2.010564,75.59291,-0.07000001,3.659625,0.1072979,1.056566,1.452798,738.6362,3.508279,20.47509,6.929999,18.36254,0.0
10967,31/08/2018 07:40,1.637734,54.10148,-0.07000001,3.198749,0.1850772,5.406274,2.972181,798.5744,3.501498,20.5,6.929999,18.3672,0.0
10968,31/08/2018 08:00,525.5397,20896.17,-0.01472686,2.82015,0.2032073,3.234951,2.384521,2369.023,4.42819,20.27641,6.931647,17.98871,0.0
10969,31/08/2018 08:20,436.5134,16247.12,1.104865,2.975925,0.2600001,2.400249,1.94,2716.569,5.68427,20.03194,6.949267,17.36112,5.660919e-10
10970,31/08/2018 08:40,25.21862,918.1725,1.540603,3.986193,0.294539,2.265091,2.370378,1854.349,6.2997,19.84733,6.949998,16.56592,2.639099e-05
10971,31/08/2018 09:00,0.3871325,14.93664,1.636586,5.572032,0.190694,1.973265,0.8854829,193.6976,6.291045,19.8,6.919538,18.7357,4.888339e-05
10972,31/08/2018 09:20,0.0,0.0,0.510461,5.901708,0.1346815,0.06343008,0.3192785,0.0,6.29,19.8,6.868471,20.71699,0.0
10973,31/08/2018 09:40,0.0,0.0,-0.03530001,5.906946,0.08102502,0.04,0.1084128,0.0,6.29,19.8,6.828361,20.60327,0.0
10974,31/08/2018 10:00,0.0,0.0,-0.05,5.828032,0.1045583,0.04,0.03889458,0.0,6.285767,19.8,6.800002,20.65646,0.0
10975,31/08/2018 10:20,0.0,0.0,-0.05,5.994055,0.163774,0.0667689,0.03958775,0.0,6.279999,19.8,6.800002,20.68763,0.0
10981,31/08/2018 12:20,0.8874775,48.74256,-0.05999999,6.423007,0.1825012,4.041035,2.958286,621.5664,4.516812,19.8,6.7902,17.59938,0.0
10982,31/08/2018 12:40,1.019083,53.59866,-0.05999999,6.485459,0.2266409,4.053413,1.754868,137.4859,4.510076,19.8,6.788488,20.46295,0.0
10983,31/08/2018 13:00,0.2395725,13.48121,-0.05999999,6.391381,0.23,0.2892033,0.2373056,0.0,4.510001,19.8,6.797006,20.76626,0.0
10984,31/08/2018 13:20,0.3358922,15.03924,-0.05999999,6.259465,0.23,0.0,0.3505457,0.0,4.416662,19.8,6.797356,20.68344,0.0
10985,31/08/2018 13:40,0.288365,9.756174,-0.05999999,6.857158,0.23,0.0,0.2958338,119.4884,3.69628,19.80977,6.79,20.27695,0.0
10986,31/08/2018 14:00,1.849895,56.29889,-0.05999999,7.185532,0.1529098,3.578511,1.253982,888.554,3.51,19.9,6.79,17.59347,0.0
10987,31/08/2018 14:20,227.5656,8508.96,0.290457,6.613954,0.1880031,4.933668,2.69812,994.162,3.636384,19.9,6.806405,18.22593,0.0
10988,31/08/2018 14:40,191.3672,7084.657,2.753281,5.844096,0.2907521,2.850966,1.60191,3628.734,4.479089,19.88929,6.858009,18.47826,0.0
10989,31/08/2018 15:00,84.81731,3355.867,1.466222,7.238027,0.2762171,3.290727,2.215852,2316.871,4.854309,19.9,6.818459,18.06944,0.0
10990,31/08/2018 15:20,0.5084535,20.02158,0.1884975,8.245499,0.2663767,3.536181,2.457582,620.403,4.905446,19.9,6.79099,18.72295,0.0
10991,31/08/2018 15:40,0.1285625,4.921264,-0.05999999,8.339998,0.1717411,2.271965,0.2433569,0.0,4.900001,19.88602,6.78,20.58489,0.0
10992,31/08/2018 16:00,0.3882944,13.71101,-0.05999999,8.18572,0.1652325,0.001694664,0.1678976,0.0,4.900001,19.8,6.799493,19.97442,0.0
10993,31/08/2018 16:20,0.257635,9.070085,-0.05999999,7.863328,0.2045015,0.0,0.1861487,0.0,4.438806,19.8,6.800002,20.13374,0.0
10994,31/08/2018 16:40,0.062149,1.808761,-0.05999999,7.49437,0.2154735,0.001777915,0.2572598,0.0,3.525995,19.8,6.817539,20.68335,0.0
10995,31/08/2018 17:00,155.2393,6947.797,1.874071,5.640583,0.1863172,1.852548,0.1232309,0.0,3.498737,19.8,6.871671,20.81869,0.0
10996,31/08/2018 17:20,347.4836,17242.95,4.132757,3.328626,0.2761396,3.675175,0.3588439,2366.437,4.215127,19.8,6.924716,19.66499,0.0
10997,31/08/2018 17:40,158.3872,8053.304,4.854914,4.054046,0.2479128,2.988238,0.6428787,4069.152,5.100381,19.8,7.007174,18.66201,0.0
10998,31/08/2018 18:00,1.999992,81.25041,1.445642,6.395216,0.2630089,3.428035,1.986554,2663.595,5.142512,19.8,6.87887,17.98858,0.0
10999,31/08/2018 18:20,0.8871917,26.17238,-0.05999999,7.597437,0.1937455,3.5841,2.54228,374.4796,5.14,19.8,6.830001,18.86814,0.0
11000,31/08/2018 18:40,0.509246,13.5837,-0.05999999,7.719832,0.2379874,1.261938,0.8086554,4.0896,5.14,19.8,6.830421,20.70403,0.0
11001,31/08/2018 19:00,0.3858857,7.360325,-0.05876049,7.71028,0.21,0.02242125,0.7097821,4.0896,5.14,19.8,6.830001,20.67234,0.0
11002,31/08/2018 19:20,0.0,0.0,-0.05999999,7.377662,0.21,0.03184708,0.4480708,4.0896,5.095776,19.8,6.830264,20.70114,0.0
11003,31/08/2018 19:40,0.0,0.0,-0.05999999,7.227544,0.21,0.0,0.314086,4.0896,4.178232,19.8,6.832067,20.75531,0.0
11004,31/08/2018 20:00,2.372013,62.10823,-0.05999999,6.466791,0.1364405,1.463618,0.4146361,523.7526,3.539418,19.8,6.839003,19.07682,0.0
11005,31/08/2018 20:20,388.6757,12335.26,1.589143,4.635753,0.2314843,2.923182,1.994577,2537.257,4.248371,19.71078,6.861632,18.04918,0.0
11006,31/08/2018 20:40,168.4542,5878.325,1.058117,5.453053,0.2370025,3.04927,2.186297,1954.369,4.895047,19.6,6.835504,18.81041,0.0
11007,31/08/2018 21:00,3.56904,112.0184,0.2581739,6.185774,0.2169929,3.268745,2.35079,829.9176,5.078383,19.53648,6.823985,19.52665,0.0
11008,31/08/2018 21:20,0.0,0.0,-0.05999999,6.305639,0.1676909,2.598665,0.2680837,0.0,5.07,19.5,6.796237,20.80732,0.0
11009,31/08/2018 21:40,0.0,0.0,-0.05999999,6.164365,0.1879027,0.02,0.2473869,0.0,5.07,19.5,6.809999,20.80453,0.0
11010,31/08/2018 22:00,0.3803375,15.19092,-0.05999999,5.95085,0.1937431,0.004465333,0.2172567,0.0,5.068195,19.5,6.813006,20.75109,0.0
11011,31/08/2018 22:20,0.0,0.0,-0.05999999,5.838953,0.207003,0.004445835,0.1707768,0.0,3.937614,19.5,6.830001,20.6668,0.0
11012,31/08/2018 22:40,2.200491,75.81999,-0.05999999,5.197467,0.2485761,0.3025317,0.3150086,534.0596,3.33816,19.53352,6.830001,20.47842,0.0
11013,31/08/2018 23:00,2.149249,45.89333,-0.05999999,3.159264,0.117262,5.977981,1.767129,887.0866,3.3,19.6,6.830001,20.54684,0.0
11014,31/08/2018 23:20,67.79124,928.1533,-0.05999999,3.169999,0.1535749,5.971896,3.002182,856.1586,3.311925,19.6,6.830001,20.34719,0.0
11015,31/08/2018 23:40,686.1982,9829.823,2.371501,3.706011,0.1343057,2.619453,1.562674,3633.671,4.855841,19.44861,6.93026,19.25711,0.0
11016,01/09/2018 00:00,328.8226,5513.496,2.150731,5.279663,0.2570198,2.29266,1.724723,3362.221,6.047025,19.34464,6.877427,18.26009,0.0
11017,01/09/2018 00:20,3.274492,40.96478,0.2752992,6.904181,0.2486974,2.565333,2.540702,1551.276,6.369901,19.24633,6.793281,18.64978,0.0
11018,01/09/2018 00:40,0.3787675,3.832074,-0.02,7.273244,0.1933337,1.491543,0.9532282,0.0,6.370001,19.20182,6.760001,20.13674,0.0
11019,01/09/2018 01:00,0.0,0.0,-0.02,7.189064,0.23,0.1284906,0.5170848,0.0,6.368308,19.2,6.761283,20.67613,0.0
11020,01/09/2018 01:20,0.2592643,4.186546,-0.02,6.868993,0.225165,0.0,0.3782061,0.0,6.36,19.2,6.760001,20.62963,0.0
11021,01/09/2018 01:40,0.0,0.0,-0.02,6.618925,0.24,0.0,0.2050653,0.0,6.36,19.2,6.760835,20.75001,0.0
11022,01/09/2018 02:00,0.0,0.0,-0.02,6.399498,0.2328385,0.0,0.2148524,0.0,6.234786,19.2,6.760386,20.47122,0.0
11023,01/09/2018 02:20,0.0,0.0,-0.02,6.200154,0.1944267,0.0,0.235821,0.0,4.3911,19.2,6.769397,20.54809,0.0
11024,01/09/2018 02:40,263.7068,4527.736,0.007122086,5.657935,0.2037641,0.3795065,0.8856558,1413.768,3.498214,19.22636,6.784249,19.36048,0.0
11025,01/09/2018 03:00,294.5187,5661.128,0.08892371,3.876363,0.1503525,2.62167,2.676985,1215.897,4.540321,18.95745,6.76595,17.62192,0.0
11026,01/09/2018 03:20,151.4064,3150.195,-0.05999999,4.548867,0.2589972,2.311905,3.418344,1032.852,5.201617,18.71434,6.790569,18.43116,0.0
11027,01/09/2018 03:40,0.0,0.0,-0.05999999,5.104915,0.1957069,1.994173,1.36007,0.0,5.300001,18.57806,6.75,20.70934,0.0
11028,01/09/2018 04:00,0.259845,3.588799,-0.05999999,4.899404,0.15,0.01273316,0.3888082,0.0,5.298976,18.5,6.75,20.63631,0.0
11029,01/09/2018 04:20,0.0,0.0,-0.05999999,4.740981,0.2092071,0.0,0.2607934,0.0,5.29,18.50782,6.750581,20.77395,0.0
11030,01/09/2018 04:40,0.0,0.0,-0.05999999,4.446366,0.22,0.0,0.1948338,0.0,5.288494,18.6,6.75748,20.70104,0.0
11031,01/09/2018 05:00,0.0,0.0,-0.05999999,4.235606,0.22,0.0,0.1878854,0.0,4.547668,18.6,6.766352,20.69537,0.0
11032,01/09/2018 05:20,0.6292076,10.0453,-0.05999999,3.144623,0.168485,2.33019,0.1020304,0.0,3.328348,18.65756,6.762368,20.69577,0.0
11033,01/09/2018 05:40,0.5088526,8.957451,-0.05999999,1.233862,0.08252051,5.754223,0.0426705,0.0,3.29,18.7,6.78,20.84774,0.0
11034,01/09/2018 06:00,181.9947,4651.882,0.2633874,1.135684,0.2226806,5.116021,0.05870109,0.0,3.520755,18.7,6.779777,20.8294,0.0
11035,01/09/2018 06:20,192.8842,5170.908,1.041518,1.926668,0.2356352,3.627895,1.333844,1863.433,4.132385,18.625,6.800386,18.92744,0.0
11036,01/09/2018 06:40,56.93423,1573.901,0.2806761,3.550188,0.2430918,3.192727,3.562508,1061.396,4.50104,18.6,6.834418,17.17848,0.0
11037,01/09/2018 07:00,0.8452651,22.28899,-0.05999999,3.538491,0.173864,3.980989,4.715044,636.1078,4.510001,18.6,6.787429,19.62119,0.0
11038,01/09/2018 07:20,0.128435,4.194705,-0.05999999,3.408281,0.2855272,3.562166,2.711201,0.0,4.510001,18.6,6.786001,20.77343,0.0
11039,01/09/2018 07:40,0.508934,16.34806,-0.05999999,3.425033,0.16,0.0,1.849516,0.0,4.510001,18.55276,6.791837,20.62927,0.0
11040,01/09/2018 08:00,0.6454617,22.10775,-0.05999999,3.431651,0.2002415,0.0,1.628249,0.0,4.510001,18.5,6.78,20.81283,0.0
11041,01/09/2018 08:20,0.0,0.0,-0.05999999,3.270084,0.1647785,0.0,1.118754,0.0,4.425102,18.5,6.78,20.75673,0.0
11042,01/09/2018 08:40,0.1255167,5.599189,-0.05999999,3.177319,0.189722,0.0,1.092233,0.0,3.714362,18.5,6.78,20.59785,0.0
11043,01/09/2018 09:00,1.022703,45.65383,-0.05999999,1.638033,0.1420788,4.829371,0.03627142,0.0,3.51,18.5,6.78,19.64357,0.0
11044,01/09/2018 09:20,282.3144,18612.96,2.388492,1.536564,0.09924366,4.299955,0.003433,13.59397,4.038923,18.5,6.782794,20.28942,0.0
11045,01/09/2018 09:40,171.7293,13239.16,4.437335,2.194324,0.2860124,3.470199,1.667771,2855.923,4.578888,18.5,6.833375,18.24694,0.0
11046,01/09/2018 10:00,3.852037,297.4008,1.826362,4.681209,0.1492201,3.605767,2.089858,2098.095,4.78,18.56573,6.766884,17.39334,0.0
11047,01/09/2018 10:20,0.3863725,26.30439,-0.05999999,6.059114,0.1957791,3.800098,3.097362,464.5973,4.77037,18.6,6.699998,18.3033,0.0
11048,01/09/2018 10:40,0.1140416,9.311598,-0.05999999,6.13713,0.2147183,3.521201,1.997638,0.0,4.769999,18.6,6.693827,19.99381,0.0
11049,01/09/2018 11:00,0.0,0.0,-0.05999999,6.218422,0.1812327,0.8947571,0.5498111,0.0,4.769999,18.6,6.692191,20.80579,0.0
11050,01/09/2018 11:20,0.3821108,28.80035,-0.05999999,6.080245,0.15,0.0,0.5916286,0.0,4.769125,18.6,6.711085,20.84949,0.0
11051,01/09/2018 11:40,0.0,0.0,-0.05999999,5.824339,0.1796835,0.0,0.5995958,0.0,4.135563,18.6,6.699998,20.88134,0.0
11052,01/09/2018 12:00,0.7683883,65.29847,-0.05999999,5.378876,0.2177019,0.6536146,0.290226,0.0,3.539937,18.6,6.699998,20.04703,0.0
11053,01/09/2018 12:20,142.832,13201.32,-0.05999999,3.609685,0.2984891,5.434352,0.02945142,0.0,3.597699,18.61929,6.70742,19.40097,0.0
11054,01/09/2018 12:40,178.1307,15548.46,6.865632,2.460465,0.1838871,3.851546,0.316854,1349.501,4.209573,18.72446,6.82681,19.9842,0.0
11055,01/09/2018 13:00,86.76558,7278.643,7.648788,3.001198,0.131337,3.612214,1.381697,4069.152,4.587588,18.8708,6.912802,18.72745,0.0
11056,01/09/2018 13:20,2.713385,175.8015,3.353085,5.94788,0.2512638,3.985713,1.742955,2933.237,4.639192,18.9,6.814199,17.86048,0.0
11057,01/09/2018 13:40,2.965655,227.5924,0.1055541,8.329216,0.2624244,4.036367,2.685571,987.2853,4.63994,18.90188,6.706731,17.92798,0.0
11058,01/09/2018 14:00,0.2585701,17.32765,-0.05999999,8.661199,0.1667369,3.946046,1.575073,0.0,4.64,19.0,6.699998,20.44156,0.0
11059,01/09/2018 14:20,0.5184292,33.06362,-0.05999999,8.811787,0.1582735,0.739431,0.3397924,0.0,4.64,18.94266,6.716157,20.78909,0.0
11060,01/09/2018 14:40,0.24292,16.15924,-0.05999999,8.508065,0.1340694,0.0,0.53784,0.0,4.62263,18.9,6.72,20.8109,0.0
11061,01/09/2018 15:00,0.0,0.0,-0.05999999,8.058746,0.175127,0.0,0.3802595,0.0,3.962106,18.9,6.72,20.78238,0.0
11062,01/09/2018 15:20,0.8291477,58.64781,-0.05999999,7.194002,0.2027132,1.662579,0.1300194,0.0,3.513898,18.9391,6.72,19.46345,0.0
11063,01/09/2018 15:40,138.9639,10780.0,1.399931,5.334733,0.1501159,4.513713,0.06712809,0.0,3.653989,19.0,6.781765,20.07002,0.0
11064,01/09/2018 16:00,122.7018,9513.425,5.533433,3.619162,0.1363799,3.919176,0.4973252,2569.919,4.125447,19.03535,6.875979,19.71832,0.0
11065,01/09/2018 16:20,41.47762,3175.245,3.649781,4.941422,0.1948156,4.1787,1.331666,3903.464,4.34742,19.15728,6.86276,18.36177,0.0
11066,01/09/2018 16:40,0.9993501,59.97211,0.4107817,7.603274,0.228656,4.314939,2.657429,1180.943,4.3551,19.2,6.787562,17.78357,0.0
11067,01/09/2018 17:00,1.510271,99.1366,-0.05999999,7.989201,0.117203,4.30359,2.176044,383.3215,4.349999,19.2,6.79,18.84342,0.0
11068,01/09/2018 17:20,0.5171685,31.55495,-0.05999999,8.081043,0.219309,4.02301,0.2897715,0.0,4.349999,19.2,6.775979,20.81253,0.0
11069,01/09/2018 17:40,0.0,0.0,-0.05999999,8.137403,0.2,0.02242818,0.2896635,0.0,4.328729,19.2,6.799271,20.83157,0.0
11070,01/09/2018 18:00,0.0,0.0,-0.05999999,7.719953,0.2,0.005132749,0.2544833,0.0,3.784482,19.2,6.78,20.95426,0.0
11071,01/09/2018 18:20,0.6298276,42.95364,-0.05999999,6.787134,0.2238746,1.1282,0.1582653,0.0,3.540493,19.18017,6.79814,20.08014,0.0
11072,01/09/2018 18:40,0.5164457,32.54318,-0.05999999,4.839022,0.2659296,5.424183,0.06754226,0.0,3.51,19.2,6.800002,19.73729,0.0
11073,01/09/2018 19:00,231.0213,18007.49,4.159141,3.354291,0.2276626,3.797812,0.08676386,0.0,3.936969,19.2,6.90974,20.3192,0.0
11074,01/09/2018 19:20,117.0286,8682.832,5.944083,1.700629,0.09433844,3.734625,0.777625,3790.823,4.32371,19.28716,6.932074,19.14702,0.0
11075,01/09/2018 19:40,6.23991,428.7635,3.247441,4.246509,0.1653203,3.996763,1.406277,3614.718,4.489999,19.38842,6.910598,18.59333,0.0
11076,01/09/2018 20:00,2.013428,117.6344,-0.038603,7.15824,0.2409568,4.151,2.595606,987.2546,4.484474,19.4,6.840055,17.67783,0.0
11077,01/09/2018 20:20,0.2440135,17.77828,-0.05,7.359803,0.0368841,4.159516,1.497566,79.9705,4.481186,19.4,6.839999,20.51447,0.0
11078,01/09/2018 20:40,0.5158367,33.0999,-0.05492983,7.567192,0.1863627,0.5290157,0.1568074,0.0,4.48,19.4,6.843812,20.82616,0.0
11079,01/09/2018 21:00,0.2515333,15.64215,-0.05999999,7.22687,0.22,0.006980085,0.2346304,0.0,4.48,19.36992,6.86,20.74098,0.0
11080,01/09/2018 21:20,0.0,0.0,-0.05999999,6.690201,0.22,0.0,0.1592919,0.0,4.115302,19.37681,6.859471,20.86528,0.0
11081,01/09/2018 21:40,0.7655495,51.74119,-0.05999999,5.318129,0.1577095,1.961894,0.1152508,0.0,3.532398,19.35334,6.859629,19.86591,0.0
11082,01/09/2018 22:00,119.2265,8367.384,-0.05999999,3.239623,0.09917105,5.341186,0.07693301,0.0,3.574449,19.4,6.86,19.75161,0.0
11083,01/09/2018 22:20,190.4657,13289.5,6.431607,1.386092,0.1538318,3.71231,0.1877233,1351.188,4.16535,19.4,6.963864,19.99072,0.0
11084,01/09/2018 22:40,83.49319,5789.812,6.52164,1.883529,0.3297052,3.614529,0.6992763,4069.152,4.556737,19.46865,7.011563,19.08399,0.0
11085,01/09/2018 23:00,2.898974,169.274,2.530715,4.917988,0.2816988,3.94388,1.662846,3469.424,4.601716,19.5,6.934644,18.05218,0.0
11086,01/09/2018 23:20,1.082057,57.81436,-0.05999999,7.335551,0.1678053,4.122508,2.495034,512.8864,4.599965,19.42671,6.88,18.08456,0.0
11087,01/09/2018 23:40,0.3062408,16.42133,-0.05849,7.355273,0.1517102,3.565656,0.3592895,0.0,4.599999,19.4,6.88,20.71118,0.0
11088,02/09/2018 00:00,0.2591225,13.10647,-0.05753899,7.345521,0.16,0.02299376,0.1847478,0.0,4.599999,19.48375,6.880403,20.68361,0.0
11089,02/09/2018 00:20,0.0,0.0,-0.05999999,6.832196,0.194134,0.01,0.1569312,0.0,4.520319,19.5,6.88,20.76267,0.0
11090,02/09/2018 00:40,0.0,0.0,-0.05999999,6.264411,0.1767,0.01073184,0.1782428,0.0,3.775103,19.5,6.897479,20.53167,0.0
11091,02/09/2018 01:00,0.8910507,55.77886,-0.05999999,4.293841,0.2275563,3.077613,0.08502351,0.0,3.51,19.43691,6.900001,19.57109,0.0
11092,02/09/2018 01:20,100.0526,7866.456,0.6401285,2.048149,0.2955196,5.173313,0.09000002,0.0,3.630213,19.4,6.895038,19.86941,0.0
11093,02/09/2018 01:40,98.08992,7535.988,4.359838,1.225541,0.1318133,4.224992,0.5221854,2774.193,3.959137,19.4,6.91587,18.94774,0.0
11094,02/09/2018 02:00,21.67745,1622.03,3.033732,3.272004,0.2352528,4.361922,1.822886,3043.001,4.116582,19.4,6.95212,18.53971,0.0
11095,02/09/2018 02:20,0.8805151,54.18816,-0.05948349,5.900957,0.1658997,4.565553,2.854903,739.5428,4.119956,19.4,6.900001,18.07591,0.0
11096,02/09/2018 02:40,2.2527,157.5195,-0.05999999,5.710479,0.114588,4.591796,2.096963,341.1486,4.12,19.4,6.90065,20.52693,0.0
11097,02/09/2018 03:00,0.0,0.0,-0.02384384,5.661875,0.1413289,3.304393,0.1431745,0.0,4.12,19.4,6.90246,20.7806,0.0
11098,02/09/2018 03:20,0.0,0.0,-0.0314905,5.47789,0.1595827,0.0124905,0.3159429,0.0,4.061249,19.4,6.910003,20.82005,0.0
11099,02/09/2018 03:40,0.0,0.0,-0.05999999,4.788097,0.19,0.009283515,0.1788234,0.0,3.622937,19.4,6.91731,20.2233,0.0
11100,02/09/2018 04:00,0.8940744,66.96044,-0.0338575,3.27311,0.1681776,2.435358,0.0749132,0.0,3.5,19.4,6.919999,19.61556,0.0
11101,02/09/2018 04:20,0.6393958,41.5843,0.06516499,1.399076,0.1373401,5.334684,0.07015242,0.0,3.5,19.4,6.919999,19.80382,0.0
11102,02/09/2018 04:40,113.237,8531.848,1.434271,1.032333,0.1848789,5.050406,0.09000002,13.77919,3.689863,19.4,6.933003,20.08289,0.0
11103,02/09/2018 05:00,84.56348,5833.397,3.826483,1.710929,0.1301411,4.490495,1.329039,3843.941,3.974409,19.4,6.974549,18.566,0.0
11104,02/09/2018 05:20,2.523187,117.6232,0.8992821,4.91866,0.0627676,4.494907,2.783209,1535.377,4.060625,19.4,6.928503,17.77437,0.0
11105,02/09/2018 05:40,1.306611,73.21187,-0.05,5.555449,0.25888,4.57906,3.317234,431.1794,4.0599,19.4,6.921307,20.03837,0.0
11106,02/09/2018 06:00,0.9627433,61.31394,-0.04525701,5.477638,0.2647309,4.653396,1.475598,137.7079,4.06,19.4,6.91289,20.73749,0.0
11107,02/09/2018 06:20,0.1290015,7.532165,-0.02645016,5.371552,0.2729351,2.438337,0.09174695,0.0,4.06,19.40986,6.919309,20.74368,0.0
11108,02/09/2018 06:40,0.0,0.0,-0.044727,5.09168,0.15,0.0006935,0.3583865,0.0,4.006149,19.5,6.929999,20.56623,0.0
11109,02/09/2018 07:00,0.3796923,24.30571,-0.05999999,4.13029,0.1812828,1.718812,0.1789142,0.0,3.561406,19.45836,6.930469,19.72449,0.0
11110,02/09/2018 07:20,0.5103965,30.36498,0.02208158,2.340022,0.102354,5.158401,0.04046025,0.0,3.51,19.4,6.929999,19.90762,0.0
11111,02/09/2018 07:40,43.01111,3436.763,0.5880306,1.312948,0.1218392,5.128629,0.06558935,0.0,3.534647,19.4,6.93535,20.30073,0.0
11112,02/09/2018 08:00,105.0314,7942.872,3.092031,1.208906,0.1493391,4.321816,0.4299137,1349.236,3.791767,19.45504,6.93001,19.21352,0.0
11113,02/09/2018 08:20,50.66757,3613.181,2.817442,2.997375,0.3264266,4.264117,1.976213,2745.682,4.032772,19.5,6.946709,17.92817,0.0
11114,02/09/2018 08:40,1.225546,72.23478,0.265409,5.314278,0.274599,4.473174,3.368232,1071.214,4.06116,19.5,6.900001,18.14603,0.0
11115,02/09/2018 09:00,1.104694,63.72618,-0.04117059,5.387298,0.180712,4.576291,2.930571,218.8896,4.06,19.5,6.913217,20.68114,0.0
11116,02/09/2018 09:20,0.386495,21.83158,-0.02568066,5.322877,0.016256,4.422189,0.8779794,0.0,4.06,19.43963,6.912697,20.59117,0.0
11117,02/09/2018 09:40,0.2576067,17.18104,0.00595383,5.239999,0.1130854,1.356581,0.2450669,0.0,4.06,19.4,6.919955,20.60627,0.0
11118,02/09/2018 10:00,0.0,0.0,-0.04871492,4.899632,0.17,0.007547415,0.2913379,0.0,3.78318,19.41994,6.915896,20.62124,0.0
11119,02/09/2018 10:20,1.647374,176.1572,-0.0260895,3.564251,0.1313766,2.980695,0.05720915,0.0,3.51,19.4,6.918698,19.6897,0.0
11120,02/09/2018 10:40,0.638234,60.37269,0.1201313,2.104136,0.316476,5.262965,0.05064042,0.0,3.51,19.4,6.927104,20.10026,0.0
11121,02/09/2018 11:00,165.7422,20640.95,4.525253,1.409544,0.1716103,4.399868,0.07000001,0.0,3.70398,19.4,6.990008,20.15358,0.0
11122,02/09/2018 11:20,144.6493,19361.72,10.29244,1.374071,0.07170986,3.39492,0.7696949,2569.122,4.208575,19.41406,7.054945,18.62327,0.0
11123,02/09/2018 11:40,46.05113,6116.942,8.615534,3.970311,0.2481372,3.693512,1.696104,3521.549,4.485137,19.4,7.04036,17.44274,0.001377269
11124,02/09/2018 12:00,3.895653,437.2521,3.069553,7.421369,0.3741262,4.004267,1.822399,2809.752,4.493857,19.4,6.912498,17.49449,0.01163086
11125,02/09/2018 12:20,2.779964,288.7409,0.03035451,10.14024,0.2384434,3.984106,2.587312,1012.242,4.489799,19.4,6.844611,19.60692,0.001607864
11126,02/09/2018 12:40,0.2593208,23.87718,0.02049576,10.52595,0.1989301,3.825606,1.830855,1.544948,4.489999,19.4,6.86,20.55611,0.0
11127,02/09/2018 13:00,0.8799465,100.576,0.01322275,10.4535,0.13,0.55105,0.503708,0.0,4.489999,19.4,6.860899,20.05818,0.0
11128,02/09/2018 13:20,0.2591084,25.52049,0.00278075,10.18294,0.13,0.002902831,0.386077,0.0,4.454271,19.47435,6.86082,19.91228,0.0
11129,02/09/2018 13:40,0.0,0.0,-0.0459105,9.995226,0.134564,0.005185165,0.2609825,0.0,3.789862,19.5,6.86,20.42257,0.0
11130,02/09/2018 14:00,0.9634233,93.04695,-0.038088,9.011141,0.1934656,1.87029,0.05941774,0.0,3.5,19.45599,6.86,19.79251,0.0
11131,02/09/2018 14:20,202.9997,20219.44,5.783585,6.017662,0.1791374,3.952628,0.07091001,0.0,3.896795,19.5,6.929104,19.7251,0.0
11132,02/09/2018 14:40,130.6114,12015.47,7.980236,4.524056,0.1328646,3.738445,0.8458201,3791.43,4.264724,19.56894,7.006911,18.86734,0.0
11133,02/09/2018 15:00,6.48319,467.5188,5.504109,7.032341,0.2335369,3.849807,1.461025,3805.989,4.439816,19.6,6.99023,18.51864,0.0
11134,02/09/2018 15:20,3.226432,268.2728,0.6466731,10.20471,0.2465776,4.082404,2.212885,1789.679,4.433949,19.6,6.8935,18.17498,0.0
11135,02/09/2018 15:40,0.88197,77.23131,-0.026944,11.20202,0.1730081,4.016517,2.05483,209.3992,4.43,19.6,6.87,20.3522,0.0
11136,02/09/2018 16:00,0.1103867,8.589446,0.01758641,11.53509,0.1444363,0.9406408,0.2809933,0.0,4.43,19.63176,6.885499,20.25948,0.0
11137,02/09/2018 16:20,0.1489625,9.455359,0.01053325,11.23238,0.1894005,0.0,0.3007721,0.0,4.429194,19.69557,6.89,20.44297,0.0
11138,02/09/2018 16:40,0.3868775,31.94227,-0.0314465,10.78114,0.15,0.0,0.2545422,0.0,4.303912,19.60302,6.89,20.71728,0.0
11139,02/09/2018 17:00,0.6293865,50.64249,-0.05999999,10.59656,0.111748,0.1684941,0.2508003,0.0,3.638377,19.6,6.89,20.33944,0.0
11140,02/09/2018 17:20,105.3653,9515.978,0.01202866,8.750601,0.1447477,3.378841,0.07272117,0.0,3.557993,19.6,6.89,19.99343,0.0
11141,02/09/2018 17:40,343.1358,31005.02,7.764237,4.958864,0.183375,3.359411,0.1823689,1146.909,4.317065,19.69189,7.013738,20.08803,0.0
11142,02/09/2018 18:00,232.1619,20509.95,10.2733,4.354871,0.2841362,2.524737,0.6415482,4069.152,5.259918,19.66994,7.147564,18.79488,0.0
11143,02/09/2018 18:20,4.83199,372.2589,6.41967,6.781993,0.2675654,3.016348,1.456733,3765.202,5.429292,19.68632,7.060197,17.73925,0.00010925
11144,02/09/2018 18:40,3.481987,263.6168,1.871629,9.827104,0.3250571,3.277169,1.822077,2638.127,5.421546,19.7,6.92414,16.85678,0.003090773
11145,02/09/2018 19:00,2.869274,258.4727,0.1468232,11.60021,0.1402822,3.310469,2.549377,954.0907,5.419999,19.7,6.87714,17.83368,0.000289226
11146,02/09/2018 19:20,0.0,0.0,0.06647743,11.9628,0.1233778,2.453015,0.9274457,0.2112626,5.419999,19.7,6.87,20.46709,0.0
11147,02/09/2018 19:40,0.2581592,18.77314,0.03326867,11.76761,0.1734546,0.137071,0.6709096,0.0,5.419999,19.7,6.87,20.76237,0.0
11148,02/09/2018 20:00,0.0,0.0,-0.0014335,11.28902,0.1848045,0.02086058,0.3737127,0.0,5.366477,19.7,6.87067,20.71027,0.0
11149,02/09/2018 20:20,0.0,0.0,-0.05999999,10.97923,0.200517,0.000629585,0.3089615,0.0,4.362262,19.7,6.87,20.65474,0.0
11150,02/09/2018 20:40,208.4948,18535.64,0.1789955,10.50765,0.2164382,0.1278647,0.1833343,0.0,3.916932,19.69844,6.885062,19.84532,0.0
11151,02/09/2018 21:00,165.5319,14767.39,8.273542,4.838406,0.2706845,3.186243,0.3312604,2570.866,4.489497,19.70541,6.996314,19.25041,0.0
11152,02/09/2018 21:20,29.85752,2582.796,6.567235,5.829096,0.2782935,3.533902,0.7226444,4069.152,4.733692,19.7,7.044508,18.71774,0.0
11153,02/09/2018 21:40,2.125754,139.956,2.083851,8.862723,0.2721452,3.845707,1.759153,3264.793,4.741281,19.79597,6.957494,18.02499,0.0
11154,02/09/2018 22:00,1.953315,122.2848,0.005117327,10.72949,0.2617571,3.974497,2.689811,741.0497,4.739733,19.8,6.919999,18.63284,0.0
11155,02/09/2018 22:20,0.1872832,10.97683,0.06741039,11.0034,0.09347274,3.246258,0.9593511,0.0,4.739999,19.8,6.919999,20.72089,0.0
11156,02/09/2018 22:40,0.2594486,16.97743,0.09000002,10.87997,0.2193849,0.02,0.4588552,0.0,4.739977,19.8,6.919999,20.72037,0.0
11157,02/09/2018 23:00,0.0,0.0,0.02884125,10.40505,0.18,0.008852,0.3072253,0.0,4.3384,19.8,6.920743,20.79049,0.0
11158,02/09/2018 23:20,0.6369748,50.10574,0.0,9.625002,0.233572,1.004156,0.1895824,0.0,3.600417,19.8,6.920087,20.16028,0.0
11159,02/09/2018 23:40,0.6366225,44.55153,0.04460341,7.449579,0.205952,4.92235,0.06929026,0.0,3.510517,19.8,6.932745,19.48774,0.0
11160,03/09/2018 00:00,134.9292,11851.17,4.36129,4.793926,0.109946,4.32412,0.09180402,131.3825,3.751416,19.8,6.992961,19.77264,0.0
11161,03/09/2018 00:20,91.3167,8081.747,5.144374,3.679858,0.2422391,4.289797,0.7070745,4066.394,4.04467,19.82409,7.022841,18.89744,0.0
11162,03/09/2018 00:40,4.221178,296.966,2.555915,6.106571,0.247436,4.365873,1.682056,3033.167,4.139863,19.9,7.006751,18.12154,0.0
11163,03/09/2018 01:00,1.390399,92.08298,0.03940066,8.153349,0.2590383,4.51583,2.8452,691.7626,4.139925,19.9,6.97,19.42558,0.0
11164,03/09/2018 01:20,0.0,0.0,0.0721005,8.087988,0.1495632,4.337408,0.9426153,0.0,4.14,19.9,6.97,20.63896,0.0
11165,03/09/2018 01:40,0.0,0.0,0.1197713,8.129935,0.2095605,0.01103033,0.2523511,0.0,4.134928,19.83181,6.976659,20.55074,0.0
11166,03/09/2018 02:00,0.0,0.0,0.1100118,7.861716,0.21,0.01135633,0.2674928,0.0,3.755608,19.8,6.989999,20.46668,0.0
11167,03/09/2018 02:20,0.7665659,55.25298,0.0873735,5.575125,0.06764966,4.808988,0.0556155,0.0,3.5,19.88418,6.989999,19.5843,0.0
11168,03/09/2018 02:40,0.3872033,29.41899,0.14,4.122273,0.142483,5.430669,0.06913777,0.0,3.5,19.9,6.989999,19.79823,0.0
11169,03/09/2018 03:00,12.50608,1067.342,0.2757264,2.990853,0.1781377,5.265501,0.08887202,0.0,3.507607,19.9,6.987853,20.03358,0.0
11170,03/09/2018 03:20,82.32143,7337.416,2.252555,1.566778,0.266306,4.777847,0.3959851,1349.09,3.679984,19.8862,6.980578,19.85758,0.0
11171,03/09/2018 03:40,47.96118,4202.292,3.148193,2.406476,0.1993535,4.140928,1.744905,3356.501,3.880316,19.89954,7.033264,18.42685,0.0
11172,03/09/2018 04:00,1.265849,89.78601,0.3335198,5.03572,0.1850625,4.678972,3.356164,1173.297,3.910001,19.9,7.0,17.81997,0.0
11173,03/09/2018 04:20,1.506785,124.6965,0.0,5.108957,0.2420992,4.730886,2.781436,351.2599,3.910001,19.9,7.0,18.32148,0.0
11174,03/09/2018 04:40,0.0,0.0,0.1800716,4.969113,0.09716203,4.078565,0.7647032,0.0,3.910001,19.9,7.0,20.55833,0.0
11175,03/09/2018 05:00,0.0,0.0,0.1810583,4.84726,0.207056,0.1558,0.2400909,0.0,3.889889,19.88295,7.008185,20.66685,0.0
11176,03/09/2018 05:20,0.507966,31.54986,0.09956401,4.285653,0.2308658,0.7293652,0.1886182,0.0,3.555348,19.83813,7.017995,19.97017,0.0
11177,03/09/2018 05:40,0.3873165,23.3133,0.2219605,2.031758,0.2020032,5.318477,0.02527733,0.0,3.5,19.9,7.0,19.6578,0.0
11178,03/09/2018 06:00,0.2786125,17.47118,0.3071259,1.141533,0.2263677,5.350839,0.05629367,0.0,3.5,19.9,7.013236,20.0892,0.0
11179,03/09/2018 06:20,60.23365,4670.357,1.267344,0.9764879,0.03300235,5.153924,0.07000001,0.0,3.565156,19.89574,7.004401,20.29569,0.0
11180,03/09/2018 06:40,99.88746,7547.292,3.747419,1.042788,0.1929387,4.448379,0.6929246,2569.337,3.84523,19.80312,7.024834,19.56614,0.0
11181,03/09/2018 07:00,29.16994,2208.594,3.228851,3.451237,0.1914142,4.258248,2.017409,2741.285,4.033988,19.8,7.043415,18.00109,0.0
11182,03/09/2018 07:20,1.138031,70.52425,0.1250167,5.708154,0.253007,4.583073,3.340067,705.9871,4.04,19.8,6.989999,18.11435,0.0
11183,03/09/2018 07:40,0.6363885,43.95041,0.043881,5.729292,0.329057,4.635523,1.853125,229.0573,4.039977,19.8,6.989999,20.39914,0.0
11184,03/09/2018 08:00,0.0,0.0,0.2618352,5.613789,0.251454,2.450374,0.08170611,0.0,4.04,19.8,6.998734,20.66078,0.0
11185,03/09/2018 08:20,0.0,0.0,0.2670866,5.420264,0.17,0.020718,0.2364443,0.0,3.997796,19.8,7.010001,20.65585,0.0
11186,03/09/2018 08:40,0.7523175,86.95235,0.1335129,4.596604,0.2126728,1.50979,0.1272153,0.0,3.567703,19.8,7.010001,19.8258,0.0
11187,03/09/2018 09:00,0.515695,60.94067,0.202499,2.725554,0.2990728,5.191293,0.04844358,0.0,3.5,19.8,6.99735,19.69761,0.0
11188,03/09/2018 09:20,0.25179,32.76335,0.3358774,1.592353,0.1257121,5.206292,0.06993235,0.0,3.5,19.84277,7.007465,20.04838,0.0
11189,03/09/2018 09:40,238.3744,34698.93,9.22298,1.258295,0.04497092,4.115015,0.07086384,14.17874,3.962531,19.81415,7.079111,20.206,0.0
11190,03/09/2018 10:00,173.8323,24698.49,15.11971,1.62776,0.1296771,3.493767,1.040864,3981.856,4.463923,19.8,7.156409,18.63932,0.0
11191,03/09/2018 10:20,4.994255,644.236,12.12431,4.642592,0.2344425,3.603649,1.675691,3521.088,4.660094,19.86573,7.111104,17.93978,0.01207341
11192,03/09/2018 10:40,4.614703,562.5853,6.160676,8.00177,0.2558204,3.795407,1.720735,2885.913,4.65996,19.9,6.983397,17.37091,0.04075288
11193,03/09/2018 11:00,2.830244,297.6417,1.988632,11.16878,0.3536626,3.845408,1.843109,2693.159,4.659976,19.9,6.889933,17.1779,0.0530066
11194,03/09/2018 11:20,1.715691,196.0054,0.3055495,13.24299,0.3190612,3.739661,2.580104,756.3199,4.655242,19.9,6.86,17.72583,0.0119133
11195,03/09/2018 11:40,0.5097331,48.71088,0.1977747,13.47569,0.06906766,2.96083,0.8372013,0.0,4.650001,19.9071,6.86,20.43929,0.0
11196,03/09/2018 12:00,0.7380373,80.88241,0.1408624,13.21634,0.17,0.06826551,0.308878,0.0,4.650001,20.0,6.86,19.96282,0.0
11197,03/09/2018 12:20,0.01966335,0.5544036,0.1233995,12.83767,0.207857,0.04705193,0.216747,0.0,4.548337,20.00937,6.86,20.33617,0.0
11198,03/09/2018 12:40,0.0,0.0,0.07000001,12.72,0.1905425,0.008669001,0.1414889,0.0,3.764904,20.03213,6.86,20.26696,0.0
11199,03/09/2018 13:00,187.8984,25147.97,0.9653786,10.28333,0.1085495,2.862507,0.09215988,0.0,3.736816,20.06129,6.894254,19.38002,0.0
11200,03/09/2018 13:20,120.3412,16784.97,12.7739,6.438198,0.1489312,3.512465,0.5784246,2773.169,4.24801,20.1,7.006014,19.11109,1.261929e-06
11201,03/09/2018 13:40,48.56206,6898.652,9.35472,8.236417,0.06285057,3.80429,1.350799,4069.152,4.490336,20.1,7.021551,17.87201,0.005527341
11202,03/09/2018 14:00,3.032101,381.1548,3.796842,11.48889,0.3232388,3.981393,1.754364,3263.086,4.499941,20.19047,6.936572,17.87683,0.03690445
11203,03/09/2018 14:20,1.525442,150.5282,0.5066248,13.95671,0.2269172,3.988015,2.392418,1477.904,4.497343,20.2,6.872575,17.8701,0.0139753
11204,03/09/2018 14:40,1.515707,139.5551,0.122205,14.65192,0.2029855,4.027893,1.743504,213.1037,4.489999,20.20781,6.855504,18.43825,0.001115703
11205,03/09/2018 15:00,0.379652,32.14486,0.1442431,14.5265,0.05733948,2.358846,0.07125439,0.0,4.489999,20.3,6.85778,19.4185,0.0
11206,03/09/2018 15:20,0.3786667,33.24902,0.1966848,14.7897,0.13,0.012266,0.03799367,0.0,4.484712,20.30889,6.87,19.73656,0.0
11207,03/09/2018 15:40,0.165055,9.784909,0.2298891,14.69654,0.1889634,0.02361767,0.07200835,0.0,4.025087,20.30516,6.871667,20.23054,0.0
11208,03/09/2018 16:00,1.634175,119.9106,0.22,13.27141,0.1671223,2.728677,0.09654117,0.0,3.520864,20.31646,6.87,20.26167,0.0
11209,03/09/2018 16:20,213.0852,22538.06,9.218325,9.014894,0.3281923,3.582103,0.09191767,131.9686,3.909626,20.3,6.990088,20.19559,0.0
11210,03/09/2018 16:40,73.84818,7785.405,9.732265,8.024759,0.246062,3.937293,0.643783,4066.488,4.229993,20.30228,7.019477,18.80426,0.0
11211,03/09/2018 17:00,2.89809,248.3723,6.382779,9.99729,0.07797056,4.110858,1.336987,4030.29,4.309968,20.4,7.001303,18.28799,0.007603972
11212,03/09/2018 17:20,1.883319,178.693,1.334349,13.41431,0.1563784,3.914159,2.037358,2230.665,4.31,20.4,6.920724,19.26364,0.005968555
11213,03/09/2018 17:40,1.988983,191.9721,0.159675,14.56843,0.1226058,4.167081,2.243324,482.3953,4.305464,20.4,6.89,20.3872,0.0
11214,03/09/2018 18:00,0.2794515,27.40709,0.1791585,14.30654,0.04869025,3.026388,0.1875363,0.0,4.3,20.4,6.89,20.6653,0.0
11215,03/09/2018 18:20,0.0,0.0,0.2146717,14.34898,0.14,0.06172399,0.1350327,0.0,4.3,20.4,6.899196,20.69188,0.0
11216,03/09/2018 18:40,0.2513344,22.81442,0.3164567,14.30341,0.1464517,0.06194983,0.1681673,0.0,4.29707,20.4,6.898549,20.72281,0.0
11217,03/09/2018 19:00,0.3255219,33.97626,0.2653505,14.00344,0.1760232,0.0507885,0.1652937,0.0,4.29,20.4,6.910001,20.70639,0.0
11218,03/09/2018 19:20,64.74191,7449.346,0.781789,13.37798,0.1350266,0.3033455,0.1415248,0.0,4.341399,20.4,6.911677,20.63375,0.0
11219,03/09/2018 19:40,126.4716,13597.64,7.0948,9.082504,0.1455361,3.30753,0.4989311,1756.443,4.643091,20.4,6.941293,19.80563,0.0
11220,03/09/2018 20:00,149.4011,16203.15,9.227757,8.9651,0.2565506,2.99049,1.129071,4069.152,5.124703,20.4,7.05712,18.36222,0.000242107
11221,03/09/2018 20:20,4.485347,405.1462,4.388116,11.70175,0.099398,3.293602,1.735436,3385.911,5.21975,20.4,6.972039,17.95968,0.008785034
11222,03/09/2018 20:40,1.575125,128.9631,0.8363983,14.00515,0.1104662,3.391392,2.330284,1394.811,5.22,20.4,6.886588,18.11613,0.00172225
11223,03/09/2018 21:00,0.3501575,31.97973,0.206878,14.54587,0.1165488,2.760341,2.514521,139.209,5.22,20.4,6.871758,20.57364,0.0
11224,03/09/2018 21:20,0.0,0.0,0.2,14.35386,0.12,0.04177299,1.142471,0.0,5.22,20.4,6.888934,20.7112,0.0
11225,03/09/2018 21:40,0.0,0.0,0.2641225,14.33411,0.12,0.029489,0.817497,0.0,5.215103,20.4,6.87662,20.63295,0.0
11226,03/09/2018 22:00,0.0,0.0,0.344114,14.24816,0.1993034,0.0294255,0.4827734,0.0,4.510266,20.4,6.89,20.61768,0.0
11227,03/09/2018 22:20,0.7585,108.7558,0.3150225,13.86226,0.2,0.03,0.3124738,0.0,3.640836,20.39898,6.89,20.10754,0.0
11228,03/09/2018 22:40,156.3288,21637.11,2.330455,10.45764,0.1024738,4.755664,0.0725296,0.0,3.741431,20.4,6.90427,19.33443,0.0
11229,03/09/2018 23:00,114.8731,10734.44,6.435081,7.903985,0.2120505,4.029792,0.5497579,3180.233,4.10132,20.33104,6.96687,18.89834,0.0
11230,03/09/2018 23:20,34.05683,2929.82,6.112001,8.588987,0.0436184,3.856503,0.97284,4069.152,4.346713,20.3,7.045556,18.51421,0.0
11231,03/09/2018 23:40,1.36377,103.7689,1.201779,11.8221,0.1904412,4.138091,2.248791,1904.413,4.34384,20.37321,6.960587,17.59108,0.0
11232,04/09/2018 00:00,0.8888534,65.07512,0.2562996,12.5841,0.1374,4.165666,1.951941,301.9883,4.339999,20.4,6.940001,19.18838,0.0
11233,04/09/2018 00:20,0.2592924,15.85016,0.236891,12.28849,0.0603316,2.567888,0.1855806,0.0,4.339999,20.3689,6.940001,20.6442,0.0
11234,04/09/2018 00:40,0.2575644,15.48504,0.2411215,12.15866,0.11,0.04,0.3175985,0.0,4.339999,20.3,6.95102,20.65189,0.0
11235,04/09/2018 01:00,0.0,0.0,0.3552844,12.01798,0.1111285,0.04357817,0.2131457,0.0,4.033785,20.3,6.940848,20.7123,0.0
11236,04/09/2018 01:20,0.885758,62.83261,0.3228416,11.3293,0.198903,2.556156,0.134061,0.0,3.515502,20.35091,6.950948,19.95106,0.0
11237,04/09/2018 01:40,18.89648,1499.252,0.322212,9.081978,0.07495441,5.122695,0.08000001,0.0,3.506974,20.4,6.96,19.7255,0.0
11238,04/09/2018 02:00,112.0166,9311.146,2.161546,7.17387,0.08590598,4.513842,0.1455607,535.7635,3.756229,20.35563,6.965885,19.89138,0.0
11239,04/09/2018 02:20,34.00109,2829.06,3.699937,6.354071,0.1342734,4.450713,1.244928,4050.742,3.940661,20.3,7.007167,18.45342,0.0
11240,04/09/2018 02:40,1.399585,93.78836,0.662209,8.853575,0.1291596,4.549645,3.151122,1208.044,3.965524,20.3,6.978133,17.70287,0.0
11241,04/09/2018 03:00,1.758543,122.2732,0.2189065,9.25,0.06170616,4.558604,2.933629,518.3395,3.959974,20.3,6.980001,17.83297,0.0
11242,04/09/2018 03:20,0.0,0.0,0.2534025,9.089427,0.1886848,3.899135,0.7709714,0.0,3.96,20.36935,6.980001,20.37659,0.0
11243,04/09/2018 03:40,0.0,0.0,0.2248975,8.976357,0.0,1.072498,0.2727524,0.0,3.96,20.32183,6.980001,20.68124,0.0
11244,04/09/2018 04:00,0.50094,40.86488,0.3538855,8.832661,0.04205,0.4437611,0.2650707,0.0,3.652524,20.3,6.980001,19.87764,0.0
11245,04/09/2018 04:20,0.63919,45.45103,0.4787529,7.592097,0.01277675,4.858731,0.03552017,0.0,3.5,20.3,6.981881,19.59951,0.0
11246,04/09/2018 04:40,0.4260798,24.47743,0.4577669,6.168548,0.02390925,5.282907,0.06570084,0.0,3.5,20.3,6.981682,20.08383,0.0
11247,04/09/2018 05:00,44.52526,2823.076,0.8517526,5.248118,0.1776437,4.973395,0.08341752,0.0,3.53797,20.3,7.0,20.46633,0.0
11248,04/09/2018 05:20,104.51,6668.363,3.060261,3.923723,0.1137689,4.380314,0.7286507,1960.096,3.80477,20.3,7.013663,19.29835,0.0
11249,04/09/2018 05:40,41.22015,2628.595,2.653475,5.140836,0.1744243,4.095966,2.08984,2371.909,4.024378,20.3,7.031212,17.72428,0.0
11250,04/09/2018 06:00,2.012519,111.2855,0.5245476,6.908497,0.1228134,4.331627,3.20281,853.7488,4.04,20.26639,6.992599,17.35408,0.0
11251,04/09/2018 06:20,1.387478,82.03706,0.207291,7.06389,0.005202165,4.385556,2.426401,329.3758,4.04,20.20759,6.991502,18.62412,0.0
11252,04/09/2018 06:40,0.1219892,6.458482,0.2,7.024049,0.020451,2.3728,0.3873498,0.0,4.04,20.24781,6.980001,20.60974,0.0
11253,04/09/2018 07:00,0.0070125,0.03686401,0.2234944,6.887025,0.02100083,0.06609966,0.433491,0.0,4.014127,20.12025,6.99251,20.60758,0.0
11254,04/09/2018 07:20,0.7623115,45.2151,0.4153503,6.71378,0.019035,0.137868,0.2616342,0.0,3.589797,20.13082,6.985413,20.21732,0.0
11255,04/09/2018 07:40,0.2508992,12.69218,0.5839427,5.315058,0.1307572,3.745748,0.03610025,0.0,3.5,20.2,7.003332,19.81778,0.0
11256,04/09/2018 08:00,0.3877843,31.29236,0.5763167,4.152413,0.2711909,5.146734,0.0657481,0.0,3.5,20.24159,7.010001,20.11379,0.0
11257,04/09/2018 08:20,191.2735,24951.36,5.374969,3.103203,0.006362415,3.862496,0.08338319,0.0,3.789051,20.25198,7.047249,20.1352,0.0
11258,04/09/2018 08:40,144.1417,20413.93,8.0836,2.178597,0.05267508,3.692185,1.163577,2973.321,4.240637,20.2,7.067354,17.93456,0.0
11259,04/09/2018 09:00,28.68242,4116.483,8.173563,4.666029,0.06621175,3.611314,1.701582,3459.509,4.511758,20.2,7.073352,17.73762,0.009770369
11260,04/09/2018 09:20,3.359404,412.2909,1.962565,7.856338,0.1424706,4.112166,2.155522,2072.919,4.510763,20.2,6.961775,17.20037,0.01489153
11261,04/09/2018 09:40,1.166499,136.3111,0.2,9.484918,0.03792918,4.155019,2.214602,224.7266,4.509915,20.2,6.919999,19.85159,0.000430201
11262,04/09/2018 10:00,1.259787,172.7929,0.2,9.423947,0.0404405,1.470949,0.2291886,0.0,4.510001,20.2,6.919999,20.69416,0.0
11263,04/09/2018 10:20,0.3933766,43.21791,0.3257803,9.1816,0.0,0.1043377,0.0850887,0.0,4.502725,20.28815,6.939023,20.68984,0.0
11264,04/09/2018 10:40,0.0,0.0,0.5754398,9.174777,0.0295225,0.168588,0.1126338,0.0,3.927502,20.3,6.936996,20.73081,0.0
11265,04/09/2018 11:00,0.885752,108.9119,0.5901201,9.454644,0.009136416,1.483313,0.0890377,0.0,3.511609,20.3,6.939085,19.60648,0.0
11266,04/09/2018 11:20,37.82844,4865.946,0.6431441,7.09541,0.001952665,5.535684,0.09000002,0.0,3.520878,20.3,6.940001,19.66687,0.0
11267,04/09/2018 11:40,156.0985,20432.55,7.355731,5.325919,0.01509566,4.499405,0.1128561,332.5561,3.858276,20.3,6.973009,19.51506,0.0
11268,04/09/2018 12:00,109.9453,14238.84,10.34641,4.615367,0.2007586,4.781231,1.108622,4069.152,4.242054,20.33389,7.056738,18.39766,0.000532363
11269,04/09/2018 12:20,4.43142,482.8306,7.442014,7.287609,0.03646575,4.223191,1.623686,3795.186,4.354722,20.4,7.024107,17.76457,0.03258847
11270,04/09/2018 12:40,2.95779,367.3378,1.460082,10.75185,0.2455648,4.005094,2.053782,2318.55,4.350151,20.4,6.921342,17.5341,0.02842486
11271,04/09/2018 13:00,1.650693,186.8016,0.2600001,12.29213,0.1231436,4.053967,2.258994,385.589,4.349999,20.4817,6.900001,18.52119,0.00052769
11272,04/09/2018 13:20,1.243229,148.2816,0.254423,12.05077,0.03952075,3.352973,0.2408565,0.0,4.349999,20.50591,6.900001,19.12536,0.0
11273,04/09/2018 13:40,1.028322,121.0846,0.3360482,11.85917,0.0,0.1280378,0.02989458,0.0,4.347193,20.6,6.905885,19.61583,0.0
11274,04/09/2018 14:00,0.0,0.0,0.5569345,11.77728,0.0381585,0.09114583,0.05942558,0.0,4.033135,20.6,6.921109,19.88073,0.0
11275,04/09/2018 14:20,1.016312,97.31444,0.5220506,11.10276,0.1160666,1.830778,0.08507031,0.0,3.525782,20.6,6.940001,20.17493,0.0
11276,04/09/2018 14:40,93.6646,10622.46,0.5358506,9.649141,0.09342797,5.129386,0.09000002,0.0,3.585785,20.6,6.927289,20.33848,0.0
11277,04/09/2018 15:00,172.488,20001.7,11.62677,6.006123,0.1103987,3.505843,0.3438206,1756.591,4.055119,20.67081,6.979823,19.29047,0.0
11278,04/09/2018 15:20,42.12276,4814.581,11.06915,6.577653,0.01032625,3.680483,1.082602,4069.152,4.344681,20.7,7.062497,18.3703,0.007200788
11279,04/09/2018 15:40,1.888728,187.9093,4.353176,10.0196,0.1881827,4.124139,1.681653,3623.883,4.360483,20.7,6.979589,17.82248,0.03254024
11280,04/09/2018 16:00,2.011545,195.0942,0.4951449,12.71979,0.16343,4.137148,2.415007,1301.092,4.359941,20.78339,6.900001,17.18573,0.01085072
11281,04/09/2018 16:20,0.1339065,4.821019,0.25,13.21124,0.1073185,4.101518,1.308483,51.66269,4.36,20.8,6.899661,19.05247,0.0
11282,04/09/2018 16:40,0.2516764,20.87227,0.25,12.85829,0.05197768,1.242008,0.04397926,0.0,4.36,20.85877,6.898626,20.10028,0.0
11283,04/09/2018 17:00,0.0,0.0,0.4021564,12.80932,0.0,0.06175383,0.1131178,0.0,4.339153,20.9,6.90042,20.53234,0.0
11284,04/09/2018 17:20,0.0,0.0,0.4860028,12.74136,0.0,0.05075409,0.1070257,0.0,3.776398,20.9,6.905104,20.33594,0.0
11285,04/09/2018 17:40,1.762657,170.0645,0.4863928,11.68469,0.1193383,2.817643,0.371723,550.1208,3.508474,20.9,6.919999,19.22287,0.0
11286,04/09/2018 18:00,177.2613,20247.06,2.065296,10.33599,0.05989552,4.975876,0.5659028,312.3989,3.733407,20.9,6.921593,19.52182,0.0
11287,04/09/2018 18:20,113.2634,13071.86,11.4377,7.428432,0.006412002,3.791909,0.4178649,2773.373,4.17452,20.80688,7.051764,18.68038,0.0
11288,04/09/2018 18:40,29.08198,3377.732,9.90159,8.802668,0.05699809,3.76478,0.9995964,4069.152,4.384866,20.8,7.06937,18.16043,0.01745179
11289,04/09/2018 19:00,4.021121,416.9456,3.55703,12.37243,0.1974681,4.090871,1.694647,3476.35,4.391026,20.8,6.959784,18.0364,0.04296819
11290,04/09/2018 19:20,2.760558,251.316,0.6303424,14.76139,0.1742495,4.128215,2.576668,1092.479,4.39043,20.8,6.906897,20.32608,0.003944222
11291,04/09/2018 19:40,0.3866367,29.42332,0.307091,15.12183,0.01308475,3.023549,1.004184,0.0,4.39,20.8,6.902339,20.77287,0.0
11292,04/09/2018 20:00,0.0,0.0,0.3016805,15.0064,0.0,0.261044,0.3881016,0.0,4.39,20.8,6.909299,20.70661,0.0
11293,04/09/2018 20:20,0.0,0.0,0.6117095,14.79564,0.0,0.3332222,0.3122206,0.0,4.345809,20.8,6.917366,20.72033,0.0
11294,04/09/2018 20:40,0.0,0.0,0.4884863,14.39205,0.0,0.2824789,0.2408204,0.0,3.730124,20.8,6.919999,20.10497,0.0
11295,04/09/2018 21:00,3.197419,266.2424,0.5029156,13.07345,0.045128,3.591944,0.4461063,586.5099,3.500926,20.8,6.919999,18.35893,0.0
11296,04/09/2018 21:20,207.914,16571.97,4.42049,10.31538,0.09487303,3.692762,0.09240682,130.4221,3.892879,20.8,6.977972,18.74258,0.0
11297,04/09/2018 21:40,124.4398,9416.393,9.378023,8.69697,0.171478,3.67903,0.756511,4066.241,4.28323,20.8,7.013836,18.31176,0.000683811
11298,04/09/2018 22:00,3.295583,234.7055,6.342145,10.69181,0.1142372,3.796294,1.306709,4069.152,4.449975,20.8,7.015357,18.06459,0.01669007
11299,04/09/2018 22:20,1.492501,96.64229,1.681607,13.49388,0.1300785,3.980488,2.116953,2296.149,4.445084,20.8,6.936708,17.66349,0.02028558
11300,04/09/2018 22:40,1.383585,88.77962,0.328689,14.87434,0.05337583,3.977693,2.208426,369.4323,4.44,20.8,6.910001,19.23137,0.001508618
11301,04/09/2018 23:00,0.0,0.0,0.32,14.761,0.04550751,2.163605,0.4318421,0.0,4.44,20.8,6.910435,20.65746,0.0
11302,04/09/2018 23:20,0.0,0.0,0.4322149,14.71751,0.103313,0.1450463,0.4263431,0.0,4.437648,20.75891,6.922236,20.64484,0.0
11303,04/09/2018 23:40,0.0,0.0,0.5058497,14.65254,0.1128961,0.2544315,0.297471,0.0,4.134994,20.7,6.910738,20.7557,0.0
11304,05/09/2018 00:00,1.008265,60.94702,0.4809611,14.44291,0.15,0.1347643,0.31043,379.3725,3.545794,20.73417,6.916926,18.7001,0.0
11305,05/09/2018 00:20,58.4925,3794.419,1.000184,12.5446,0.8545899,4.562904,0.5425484,387.3449,3.544161,20.8,6.934316,16.86692,0.0
11306,05/09/2018 00:40,106.8823,6623.573,4.8984,10.08529,0.1524883,4.020943,0.2606949,1349.311,3.837343,20.74775,6.987253,18.92738,0.0
11307,05/09/2018 01:00,53.17963,3135.628,4.690787,10.20039,0.05786799,3.955409,1.051696,4069.152,4.082122,20.7,7.012479,18.46753,0.0
11308,05/09/2018 01:20,1.090971,55.39678,1.373486,12.58429,0.12744,4.227925,2.730247,1605.333,4.11086,20.7,6.956723,17.6433,0.0
11309,05/09/2018 01:40,1.827963,101.4584,0.32,13.31311,0.263024,4.350626,2.732803,404.3357,4.11,20.7,6.940001,17.74422,0.0
11310,05/09/2018 02:00,0.1292425,6.234395,0.32,13.22363,0.01095801,3.164124,0.8001741,0.0,4.11,20.7,6.940532,20.306,0.0
11311,05/09/2018 02:20,0.0,0.0,0.32,13.07072,0.06350084,0.0736099,0.4062593,0.0,4.079324,20.63184,6.952415,20.5894,0.0
11312,05/09/2018 02:40,0.2134825,11.7228,0.4187939,12.88986,0.105437,0.0271456,0.3161222,109.1591,3.623777,20.60724,6.946865,19.2752,0.0
11313,05/09/2018 03:00,1.91384,109.5524,0.509455,12.14943,0.09081274,2.870753,0.6723058,736.9144,3.5,20.7,6.96,17.38483,0.0
11314,05/09/2018 03:20,1.25663,70.62413,0.3440299,11.66033,0.04875325,5.023396,1.530609,601.9742,3.5,20.7,6.96,16.89127,0.0
11315,05/09/2018 03:40,62.95137,3951.182,1.216767,10.99814,0.2182028,4.823628,0.8685314,217.1135,3.567712,20.68561,6.946357,18.06902,0.0
11316,05/09/2018 04:00,103.0785,6721.158,3.821399,9.431893,0.2686257,3.917681,0.596161,2571.337,3.85775,20.6,6.98501,18.95921,0.0
11317,05/09/2018 04:20,28.62084,1893.446,2.53697,11.06312,0.08352025,4.203182,2.105888,2703.03,4.043459,20.6,6.998361,17.80282,0.0
11318,05/09/2018 04:40,1.137624,71.39939,0.4181609,12.59436,0.1372458,4.382165,3.07496,757.1292,4.05,20.6,6.97,18.09941,0.0
11319,05/09/2018 05:00,0.8877632,51.65479,0.32,12.79593,0.1263793,4.396587,1.946847,230.7164,4.049835,20.6,6.951718,20.43909,0.0
11320,05/09/2018 05:20,0.1290015,5.201352,0.2888165,12.92843,0.1,2.222129,0.1763189,0.0,4.047761,20.58112,6.960395,20.55647,0.0
11321,05/09/2018 05:40,0.0,0.0,0.3388649,12.68775,0.1,0.009862401,0.3663637,0.0,3.750624,20.5,6.97,20.41824,0.0
11322,05/09/2018 06:00,1.763199,88.20014,0.4370402,11.97227,0.1200704,2.076516,0.5947073,587.0765,3.5,20.5,6.962303,17.56209,0.0
11323,05/09/2018 06:20,1.522034,76.22484,0.4786276,11.53687,0.009864335,4.987633,1.413295,737.0182,3.49999,20.5,6.949998,17.28669,0.0
11324,05/09/2018 06:40,1.015724,50.93172,0.32,11.58883,0.212395,5.018647,2.171839,609.1312,3.5,20.5,6.949998,18.53699,0.0
