,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
11325,05/09/2018 07:00,182.9123,10912.96,3.725906,9.73858,0.2129839,3.914157,0.5752533,13.83786,3.791144,20.4731,6.962344,19.8476,0.0
11326,05/09/2018 07:20,130.8189,7801.767,5.42917,8.741904,0.1338625,3.28613,1.294636,3766.587,4.267811,20.4,7.038251,18.35755,4.17225e-05
11327,05/09/2018 07:40,6.067088,315.9875,2.143511,11.27373,0.2352004,3.459829,2.339761,2207.567,4.397418,20.30922,6.991394,17.20942,0.000877381
11328,05/09/2018 08:00,0.9598755,55.83782,0.3157762,12.64818,0.0775754,3.681626,3.138414,455.4496,4.390849,20.35322,6.949998,18.15442,0.0
11329,05/09/2018 08:20,0.9175415,71.2262,0.2600001,12.6268,0.06465065,3.581672,1.754102,137.6225,4.397279,20.4,6.949998,18.50705,0.0
11330,05/09/2018 08:40,0.1287895,12.43159,0.2600001,12.52985,0.07277,1.342119,0.3658719,0.0,4.39,20.4,6.951035,19.10671,0.0
11331,05/09/2018 09:00,0.0,0.0,0.5188785,12.37309,0.12,0.0,0.2533895,0.0,3.926726,20.4,6.954058,19.45606,0.0
11332,05/09/2018 09:20,1.62913,191.4086,1.237221,11.74157,0.1643172,2.0994,0.4783602,482.1978,3.508186,20.4,6.97,18.89686,0.0
11333,05/09/2018 09:40,1.637263,201.1215,1.360435,11.38945,0.2013954,4.664679,1.124966,613.3074,3.501622,20.4,6.954093,18.27121,0.0
11334,05/09/2018 10:00,86.18861,12279.73,1.287608,12.03541,0.06826784,5.044661,1.682936,439.3324,3.546754,20.4655,6.952966,19.77943,0.0
11335,05/09/2018 10:20,150.4121,21052.28,12.96988,8.760882,0.05814784,3.478495,0.2630029,1146.182,3.964729,20.46885,7.062223,19.00137,0.0
11336,05/09/2018 10:40,89.13877,11769.25,11.82885,9.240041,0.2707092,3.692223,1.389331,4069.152,4.336767,20.48087,7.081234,18.1085,0.03744339
11337,05/09/2018 11:00,3.655675,364.3116,7.294978,11.87323,0.2869931,3.811668,1.696127,3369.88,4.400788,20.53022,7.012801,18.19949,0.1032093
11338,05/09/2018 11:20,1.251427,124.5917,1.75227,14.67575,0.4617966,3.887047,1.94483,2759.981,4.400274,20.6,6.898942,17.91039,0.1023211
11339,05/09/2018 11:40,2.028153,188.4716,0.3306892,16.36393,0.1411478,3.910143,2.514387,512.5052,4.399876,20.6,6.853842,18.28311,0.01024063
11340,05/09/2018 12:00,0.3791242,33.94864,0.3286739,16.46414,0.1922312,3.624779,0.5701274,0.0,4.400001,20.61011,6.850423,18.59045,0.0
11341,05/09/2018 12:20,0.7585624,77.44305,1.039151,16.52184,0.09710748,0.2208397,0.2275802,0.0,4.392879,20.75179,6.87,19.28513,0.0
11342,05/09/2018 12:40,0.24948,21.96818,1.164543,16.49382,0.1264427,0.1421604,0.101864,0.0,4.270804,20.8,6.87,19.71645,0.0
11343,05/09/2018 13:00,0.0,0.0,0.7516205,16.44399,0.105307,0.0416625,0.06376151,0.0,3.672168,20.8,6.87,19.79459,0.0
11344,05/09/2018 13:20,174.3261,20286.52,3.563129,13.90283,0.1389871,1.189198,0.2265778,365.6949,3.678957,20.8,6.927176,19.11785,0.0
11345,05/09/2018 13:40,151.6266,17429.6,10.667,10.68258,0.04136626,3.28998,0.4417259,2366.047,4.255093,20.8,7.015096,18.24187,0.001489722
11346,05/09/2018 14:00,39.77918,4422.743,10.1794,11.65542,0.1584935,3.435897,1.091991,4069.152,4.509358,20.85336,7.019887,18.09151,0.0398588
11347,05/09/2018 14:20,3.31472,300.8132,4.635293,14.59184,0.3326999,3.635716,1.624125,3661.371,4.52,20.9,6.93473,17.62697,0.1152309
11348,05/09/2018 14:40,3.021017,250.0492,1.18149,16.79648,0.5051302,3.626869,2.143633,2237.49,4.519348,20.93679,6.862741,18.12116,0.05927267
11349,05/09/2018 15:00,2.761086,203.991,0.32,18.11025,0.147046,3.482536,2.499673,569.6772,4.517508,21.0,6.839999,18.90564,0.003840623
11350,05/09/2018 15:20,0.2580741,19.5279,0.4260309,18.12639,0.005268085,2.088275,0.5391933,0.0,4.517507,21.0766,6.848419,19.33998,0.0
11351,05/09/2018 15:40,0.5103225,35.16838,0.3937672,19.28425,0.02167566,0.0,0.1038728,0.0,4.442886,21.1,6.86,19.57759,0.0
11352,05/09/2018 16:00,0.0,0.0,0.4246097,19.4086,0.040365,0.0,0.09150246,0.0,3.816952,21.1,6.86,20.21766,0.0
11353,05/09/2018 16:20,1.390498,74.75803,0.4452446,18.54751,0.5039644,1.866797,0.3393973,483.675,3.51023,21.1,6.86,18.33585,0.0
11354,05/09/2018 16:40,135.1509,9381.963,8.213675,14.71122,0.3297967,3.61778,0.0780281,0.0,3.730922,21.1,6.922622,19.44261,0.0
11355,05/09/2018 17:00,116.1633,8007.871,9.798265,13.44108,0.1379646,3.633414,0.6070629,3789.249,4.091919,21.1,6.940503,18.99259,0.0
11356,05/09/2018 17:20,5.986295,374.8072,6.434599,15.87863,0.1468087,3.852119,1.09952,4069.152,4.219733,21.1,6.964045,18.40261,0.02551757
11357,05/09/2018 17:40,1.134878,67.97108,1.416,18.812,0.5857953,4.051261,2.369126,1859.857,4.21805,21.16041,6.883935,17.63952,0.01844649
11358,05/09/2018 18:00,0.7602225,40.65629,0.32,19.71045,0.678739,4.036102,2.050764,369.2224,4.209974,21.2,6.87,20.23742,0.000798736
11359,05/09/2018 18:20,0.2576919,14.36811,0.2950531,19.7046,0.2806471,2.216817,0.2410749,0.0,4.20995,21.17542,6.87,20.72866,0.0
11360,05/09/2018 18:40,0.0,0.0,0.3546436,19.90305,0.08066483,0.0,0.4395443,0.0,4.003631,21.1,6.886318,20.70771,0.0
11361,05/09/2018 19:00,1.380322,49.69601,0.4274691,19.88836,0.05556808,0.06765001,0.3929268,436.8297,3.526876,21.1,6.89,18.22229,0.0
11362,05/09/2018 19:20,2.761149,100.1348,0.4501035,18.53706,1.554655,4.837616,0.8437051,529.5607,3.5,21.1,6.89,17.34513,0.0
11363,05/09/2018 19:40,65.43013,2933.573,0.6271641,18.33657,0.8995124,4.716079,1.203581,483.4776,3.529904,21.1,6.893382,18.52675,0.0
11364,05/09/2018 20:00,409.7233,19185.53,6.634228,14.53485,0.382659,3.050542,0.1012375,944.0831,4.30306,21.04387,6.977561,19.49412,0.0
11365,05/09/2018 20:20,52.92874,3021.802,8.631846,13.06053,0.2149634,2.696303,0.7479836,4069.152,4.962316,20.9,7.084914,18.75228,0.002787745
11366,05/09/2018 20:40,3.144291,147.8836,3.64812,16.22646,0.2787649,3.269953,1.664152,3657.132,4.991186,20.9,6.959696,18.10799,0.03131549
11367,05/09/2018 21:00,2.882996,120.4128,0.6729165,18.26495,0.1429524,3.323443,2.614424,1159.518,4.986846,20.9,6.888021,18.85833,0.00687993
11368,05/09/2018 21:20,0.257621,11.59273,0.2501814,18.58699,0.00151025,2.058467,1.247741,0.0,4.980001,20.9,6.88,20.65205,0.0
11369,05/09/2018 21:40,0.1303758,5.912257,0.25,18.68484,0.04082225,0.155559,0.5241394,0.0,4.980001,20.9,6.88,20.62483,0.0
11370,05/09/2018 22:00,0.0,0.0,0.328312,18.8273,0.0096105,0.3329168,0.349503,0.0,4.657504,20.9,6.88,20.61954,0.0
11371,05/09/2018 22:20,0.0,0.0,0.3962986,18.58637,0.1394195,0.0,0.2332138,0.0,3.729966,20.9,6.89975,19.86524,0.0
11372,05/09/2018 22:40,1.761455,47.87695,0.4052055,17.22274,0.194702,3.294729,0.4305049,628.2439,3.51,20.9,6.900001,17.46779,2.229698e-06
11373,05/09/2018 23:00,164.217,6092.713,0.4952039,16.36013,0.7934682,4.432451,0.6726558,337.5253,3.687323,20.9,6.900001,19.0707,0.0
11374,05/09/2018 23:20,82.4539,3590.157,7.426279,11.27369,0.3250842,3.403357,0.3768118,2367.698,4.091987,20.9,6.94842,18.86535,0.0
11375,05/09/2018 23:40,33.218,1203.116,4.585648,13.21747,0.1516199,3.793275,1.067285,4055.757,4.267551,20.9,6.996638,18.08556,0.0
11376,06/09/2018 00:00,1.506415,41.63728,0.8538335,16.08102,0.1045325,4.002135,2.844568,1156.898,4.274772,20.9,6.942831,19.30121,0.0
11377,06/09/2018 00:20,0.7638309,25.32444,0.25,16.43695,0.1414467,3.829046,1.910619,359.5063,4.27,20.9,6.929999,20.69706,0.0
11378,06/09/2018 00:40,0.0,0.0,0.25,16.4111,0.1484364,0.9355701,0.1353658,0.0,4.27,20.9,6.929999,20.6816,0.0
11379,06/09/2018 01:00,0.0,0.0,0.24834,16.24652,0.09000002,0.0,0.2538995,0.0,4.018624,20.9,6.929999,20.67742,0.0
11380,06/09/2018 01:20,1.644469,48.4559,0.341673,15.77703,0.09000002,1.639815,0.3808838,481.8893,3.525301,20.9,6.929999,18.7569,0.0
11381,06/09/2018 01:40,0.8889475,35.23527,0.326951,14.6657,0.2759961,4.937597,0.906108,484.1893,3.509782,20.9,6.929999,17.0697,0.0
11382,06/09/2018 02:00,1.973643,80.76357,0.2600001,14.62062,0.01562367,5.084029,1.362465,717.8329,3.51,20.9,6.929999,18.33947,0.0
11383,06/09/2018 02:20,74.18902,3245.965,1.765424,14.00858,0.09663701,4.647292,0.3315136,24.03695,3.634056,20.9,6.915184,18.37801,0.0
11384,06/09/2018 02:40,86.27845,3888.216,3.42027,12.10687,0.1839707,4.059519,1.350791,3670.151,3.857812,20.9,6.949722,18.28654,0.0
11385,06/09/2018 03:00,3.317992,128.9111,1.944747,13.74245,0.2275838,4.041393,2.440654,1775.845,3.959859,20.9,6.977183,17.76986,0.0
11386,06/09/2018 03:20,2.266184,93.59769,0.2393198,14.96201,0.2440621,4.363384,3.024153,644.0199,3.959684,20.9,6.96,20.16025,0.0
11387,06/09/2018 03:40,0.0659035,2.556895,0.1957005,14.82476,0.05902608,4.012975,1.001301,1.233084,3.96,20.9,6.944593,20.61846,0.0
11388,06/09/2018 04:00,0.15096,6.634435,0.19,14.65675,0.038935,0.579735,0.2520691,0.0,3.954346,20.82821,6.940001,20.55338,0.0
11389,06/09/2018 04:20,0.04051665,0.9803247,0.2188797,14.43362,0.1150215,0.00085975,0.341866,0.0,3.748065,20.8,6.940001,20.48958,0.0
11390,06/09/2018 04:40,1.390809,51.84227,0.3051281,14.14581,0.1270344,0.861447,0.5185263,482.1742,3.509774,20.8,6.954843,17.94435,0.0
11391,06/09/2018 05:00,1.666562,73.24045,0.2800592,13.02,0.1861715,4.990462,1.078636,707.8083,3.51,20.8,6.96,17.86502,0.0
11392,06/09/2018 05:20,8.188618,389.2743,0.25,13.04223,0.110042,4.819659,1.579479,439.2932,3.512996,20.8,6.940711,18.03032,0.0
11393,06/09/2018 05:40,91.59738,4550.177,2.973897,11.01713,0.1345449,3.718952,0.3380387,1145.917,3.671814,20.8,6.949931,18.02092,0.0
11394,06/09/2018 06:00,55.48862,2686.801,3.492805,10.95753,0.1078619,3.469695,2.002179,2476.389,3.896763,20.8,7.000075,18.25679,0.0
11395,06/09/2018 06:20,1.804982,72.41448,0.7942001,13.13507,0.1396234,3.833444,3.225669,1083.028,3.939959,20.8,6.960079,18.37401,0.0
11396,06/09/2018 06:40,2.025339,78.43463,0.19,13.69807,0.05777199,3.997765,2.863912,392.2983,3.94,20.8,6.940001,20.10025,0.0
11397,06/09/2018 07:00,0.0,0.0,0.19,13.61108,0.1168555,4.466748,0.8547238,0.0,3.94,20.8,6.940001,20.52985,0.0
11398,06/09/2018 07:20,0.0,0.0,0.19,13.51332,0.077636,0.1433175,0.4281643,0.0,3.930709,20.70829,6.940001,20.6502,0.0
11399,06/09/2018 07:40,0.0,0.0,0.2631973,13.38698,0.08000001,0.003625,0.3557198,88.94563,3.628674,20.7,6.943408,19.57218,0.0
11400,06/09/2018 08:00,2.660712,123.3615,0.3229955,12.82518,0.05277465,2.698377,0.7282843,736.3687,3.503346,20.79155,6.96,17.382,0.0
11401,06/09/2018 08:20,2.392334,130.2648,0.2940726,12.44078,0.1248208,4.782077,1.739543,625.1144,3.5,20.8,6.952592,17.55363,0.0
11402,06/09/2018 08:40,186.7395,17701.83,1.952914,11.90362,0.019267,4.829978,1.020502,147.0323,3.730668,20.78199,6.95191,18.92494,0.0
11403,06/09/2018 09:00,124.8722,12681.62,9.574647,9.055885,0.1603535,3.545571,0.8390029,2569.491,4.211017,20.64533,7.017406,18.1419,0.007726355
11404,06/09/2018 09:20,60.3003,6265.538,9.10277,10.94458,0.2931767,3.491397,1.698707,3588.058,4.52098,20.6,7.029701,17.63368,0.06040243
11405,06/09/2018 09:40,3.487467,285.8146,3.417643,14.07068,0.333106,3.780997,1.847759,2891.904,4.530358,20.62951,6.920237,17.48132,0.08396767
11406,06/09/2018 10:00,2.464087,199.3756,0.357475,16.32507,0.1415812,3.806333,2.577627,603.5417,4.53,20.7,6.87,17.75636,0.01716196
11407,06/09/2018 10:20,0.4345132,26.87917,0.1918015,16.60048,0.07999583,2.255535,0.5949198,0.0,4.53,20.70651,6.851728,20.50003,0.0
11408,06/09/2018 10:40,1.235204,81.8763,0.2142406,16.49999,0.04205658,0.05657384,0.1236174,0.0,4.53,20.8,6.851695,20.65274,0.0
11409,06/09/2018 11:00,0.09856,4.572194,0.326438,16.53839,0.03989766,0.04045334,0.2727757,0.0,4.135848,20.8,6.857614,20.46687,0.0
11410,06/09/2018 11:20,0.5743576,38.25571,0.3624671,16.38871,0.126302,0.0443746,0.1760243,251.231,3.563469,20.8,6.861632,19.88676,0.0
11411,06/09/2018 11:40,3.954375,265.1524,0.3115413,15.22734,0.1900918,3.99572,0.7500914,715.0411,3.503257,20.80333,6.86,18.20284,0.0
11412,06/09/2018 12:00,197.8958,13805.53,7.540633,12.18491,0.03784475,4.059789,0.3993976,13.82361,3.882401,20.82665,6.933334,18.49946,4.503764e-06
11413,06/09/2018 12:20,92.5024,5619.497,8.452385,11.4172,0.1603503,3.777666,1.031526,3980.709,4.204181,20.80315,6.977987,18.18366,0.01395165
11414,06/09/2018 12:40,3.407384,138.0907,4.510646,14.05606,0.2591357,3.910334,1.633933,3735.132,4.32,20.9,6.949209,17.62649,0.05124957
11415,06/09/2018 13:00,2.154886,89.24668,0.5223228,16.91342,0.159477,4.088423,2.709819,763.0068,4.32,20.9,6.878646,17.68138,0.006276288
11416,06/09/2018 13:20,1.509051,63.61683,0.1919425,17.49755,0.01759975,3.939955,1.262755,86.35634,4.32,20.9,6.87,18.94492,2.810118e-05
11417,06/09/2018 13:40,1.510856,76.57258,0.19,17.30381,0.01996041,0.9679631,0.014494,0.0,4.315333,21.01077,6.87,19.41591,0.0
11418,06/09/2018 14:00,0.630039,29.8799,0.231179,17.33944,0.08043581,0.03658284,0.04545742,0.0,4.135362,21.1,6.871621,19.77012,0.0
11419,06/09/2018 14:20,0.3653383,18.7561,0.3268744,17.36559,0.1376338,0.04,0.1724562,301.0875,3.560775,21.1,6.881974,19.59959,0.0
11420,06/09/2018 14:40,1.533911,85.46053,0.3152455,16.34227,0.4570512,3.976507,0.8492626,667.2156,3.5,21.1,6.89217,17.00246,0.0
11421,06/09/2018 15:00,75.97792,5224.177,0.25,15.99103,0.4863649,5.193676,1.427911,483.9962,3.541927,21.1,6.88,17.83097,0.0
11422,06/09/2018 15:20,113.2061,7769.517,7.658357,12.08006,0.1194056,3.73723,0.1943202,1147.145,3.922927,21.1,6.956402,19.02323,0.0
11423,06/09/2018 15:40,108.8433,7895.805,6.761516,12.33037,0.1882884,3.787771,0.9260916,4069.152,4.245648,21.1,7.000867,18.51189,0.0
11424,06/09/2018 16:00,2.797116,168.3805,2.876909,15.01162,0.163296,3.957544,1.844989,3172.269,4.329289,21.1,6.966899,17.70261,2.060985e-05
11425,06/09/2018 16:20,2.096023,109.6426,0.1802299,17.23809,0.06425099,4.076376,2.641185,603.505,4.326861,21.1,6.902008,17.68523,0.0
11426,06/09/2018 16:40,0.2656942,9.373486,0.1111625,17.36515,0.08434372,3.427679,0.8394648,0.0,4.32,21.1,6.900001,19.77948,0.0
11427,06/09/2018 17:00,0.234695,8.365816,0.06003749,17.14772,0.04773399,0.05,0.167239,0.0,4.252423,21.1,6.900001,20.47748,0.0
11428,06/09/2018 17:20,0.0,0.0,0.1519144,17.15203,0.09596199,0.189944,0.2484607,0.0,3.682828,21.1,6.900001,20.42484,0.0
11429,06/09/2018 17:40,2.02546,60.52128,0.2348892,16.05826,0.2154603,3.737902,0.5507643,711.7903,3.5,21.1,6.922372,19.26579,0.0
11430,06/09/2018 18:00,1.386656,41.44829,0.1590661,15.7697,0.1860527,5.201646,1.350327,732.8058,3.5,21.1,6.919087,17.78836,0.0
11431,06/09/2018 18:20,120.2956,4894.995,2.228322,14.5153,0.07527016,4.596974,0.8356302,88.83414,3.645705,21.1,6.927244,17.81322,0.0
11432,06/09/2018 18:40,147.0778,6242.048,5.653216,11.64702,0.1620147,3.828912,0.3243725,2570.367,4.056001,21.1,6.984634,18.8929,0.0
11433,06/09/2018 19:00,61.34475,2676.422,6.225636,11.68948,0.1130349,3.655427,0.6782134,4069.152,4.403975,21.00409,7.051038,18.70727,0.0
11434,06/09/2018 19:20,1.876689,74.94804,1.476296,15.15734,0.0781704,4.020209,1.981406,2647.42,4.419014,21.0,6.969527,18.06082,0.0
11435,06/09/2018 19:40,1.484872,62.65176,0.12,16.53489,0.08483227,6.069035,1.93809,125.8929,4.419999,21.0,6.940001,20.17943,0.0
11436,06/09/2018 20:00,0.1286052,4.42622,0.12,16.25344,0.065355,2.436955,0.1715348,0.0,4.41797,21.0,6.940001,20.6418,0.0
11437,06/09/2018 20:20,0.0,0.0,0.1467172,15.76567,0.12,0.04,0.172903,0.0,4.306765,20.9336,6.946893,20.63978,0.0
11438,06/09/2018 20:40,0.0,0.0,0.2417112,15.71235,0.12,0.04020034,0.1464591,0.0,3.725177,20.95514,6.96125,19.98211,0.0
11439,06/09/2018 21:00,2.022485,38.18871,0.2546144,14.94136,0.1753685,2.821292,1.069447,863.2184,3.51,20.9994,6.960965,16.96677,0.0
11440,06/09/2018 21:20,2.222281,42.72371,0.229329,14.40332,0.2310867,5.20593,2.54584,891.0557,3.509749,21.0,6.94204,17.28259,0.0
11441,06/09/2018 21:40,736.3766,13919.74,1.847943,11.15747,0.2120426,3.279473,1.531458,3427.578,4.825385,20.84847,6.97049,18.43478,0.0
11442,06/09/2018 22:00,414.3601,8790.154,2.551963,9.442874,0.2517406,2.076979,1.7865,3479.079,6.302901,20.77804,6.970636,18.01656,0.0
11443,06/09/2018 22:20,3.635801,58.11198,0.9693937,11.13598,0.157005,2.279083,2.332534,1698.671,6.778901,20.7,6.930674,18.54391,0.0
11444,06/09/2018 22:40,0.1658875,2.052387,-0.07000001,12.32664,0.11,2.185523,0.5620558,0.02556,6.771961,20.7,6.88,20.57888,0.0
11445,06/09/2018 23:00,0.08482666,1.363328,-0.07000001,12.28194,0.07751147,0.29,0.1735848,0.0,6.769999,20.7,6.88,20.64813,0.0
11446,06/09/2018 23:20,0.211905,3.633141,-0.07000001,12.12719,0.02462775,0.05388126,0.1511364,0.0,6.769999,20.7,6.88,20.53863,0.0
11447,06/09/2018 23:40,0.04601335,0.4563555,-0.07000001,12.13695,0.05877542,0.04237667,0.1264273,0.0,6.769492,20.7,6.877488,20.61336,0.0
11448,07/09/2018 00:00,0.0,0.0,-0.07000001,12.14514,0.027988,0.04910901,0.1045657,0.0,6.673575,20.7,6.86,20.45677,0.0
11449,07/09/2018 00:20,0.0,0.0,-0.07000001,11.83887,0.0440825,0.04,0.109753,0.0,4.887973,20.7,6.86,20.37966,0.0
11450,07/09/2018 00:40,296.9012,7678.627,0.1312892,10.85234,0.05202502,0.3778275,0.4340347,1350.691,3.532342,20.71788,6.871728,20.2973,0.0
11451,07/09/2018 01:00,229.7114,6246.678,1.231599,6.705791,0.1050057,2.765088,2.339862,2534.162,4.553166,20.56699,6.900117,17.83879,0.0
11452,07/09/2018 01:20,115.3678,3456.225,0.3603122,7.924658,0.0726985,2.918927,2.557682,1500.46,5.021945,20.45752,6.880993,17.5625,0.0
11453,07/09/2018 01:40,0.0461975,0.7764512,-0.02678391,8.623876,0.0,2.753903,1.082882,60.64554,5.10744,20.4,6.855109,19.87716,0.0
11454,07/09/2018 02:00,0.2579749,6.570319,-0.05999999,8.587197,0.0,0.05,0.1203546,0.0,5.099999,20.4,6.849999,20.59121,0.0
11455,07/09/2018 02:20,0.130645,3.287825,-0.05999999,8.331951,0.0,0.05093134,0.109915,0.0,5.099999,20.4,6.849999,20.61658,0.0
11456,07/09/2018 02:40,0.1292565,3.122234,-0.05999999,8.126827,0.04653084,0.05,0.1220145,0.0,4.991831,20.4,6.849999,20.57367,0.0
11457,07/09/2018 03:00,0.309484,6.557487,-0.05999999,7.963115,0.07000001,0.05,0.1536463,135.9136,3.558946,20.4,6.849999,20.67819,0.0
11458,07/09/2018 03:20,2.089539,49.19362,-0.05999999,5.706132,0.008276167,4.866863,0.4480697,736.3065,3.29,20.47262,6.878332,20.71501,0.0
11459,07/09/2018 03:40,1.508934,37.47584,-0.05999999,5.458239,0.08052198,5.678949,1.160987,578.0049,3.29,20.5,6.865112,20.67244,0.0
11460,07/09/2018 04:00,187.4554,4668.92,0.3536709,5.327363,0.2845541,4.534466,0.562174,242.8455,3.510398,20.45414,6.86937,20.52361,0.0
11461,07/09/2018 04:20,182.1601,4785.354,1.808717,4.85831,0.1666267,3.281942,1.053249,2098.104,4.136256,20.4,6.891113,18.72032,0.0
11462,07/09/2018 04:40,48.83223,1276.688,0.4688626,6.313656,0.1579601,3.37682,2.9092,1098.624,4.459335,20.31222,6.860823,16.82427,0.0
11463,07/09/2018 05:00,1.174207,26.02513,-0.05999999,6.919999,0.1579006,3.803945,3.866482,687.1731,4.47,20.3,6.830001,18.23299,0.0
11464,07/09/2018 05:20,0.4110173,9.376955,-0.05999999,6.919999,0.01909892,4.00175,2.297996,161.8047,4.47,20.3,6.811233,20.68131,0.0
11465,07/09/2018 05:40,0.23341,5.374902,-0.05999999,6.901946,0.001675335,1.109827,0.5300039,0.0,4.47,20.3,6.809999,20.69276,0.0
11466,07/09/2018 06:00,0.1300783,2.970649,-0.05999999,6.734693,0.0,0.06086901,0.4443845,0.0,4.418901,20.3,6.809999,20.66931,0.0
11467,07/09/2018 06:20,0.0,0.0,-0.05999999,6.492342,0.0,0.07000001,0.3567711,0.0,3.75625,20.3,6.838303,20.61631,0.0
11468,07/09/2018 06:40,1.629499,44.68228,-0.05999999,5.621209,0.00396525,2.90302,0.4825209,585.9413,3.51,20.3,6.839999,17.69442,0.0
11469,07/09/2018 07:00,1.813984,56.51951,-0.05999999,5.071007,0.0,5.322593,1.210294,734.6078,3.509634,20.3,6.829131,17.28054,0.0
11470,07/09/2018 07:20,315.5735,12688.28,0.6793035,4.868876,0.07737826,3.469898,0.4587499,24.57903,4.103147,20.26496,6.809697,19.11931,0.0
11471,07/09/2018 07:40,168.9017,7473.146,1.91454,5.021766,0.1453892,3.084401,1.720018,2657.313,4.693948,20.1273,6.824392,17.80985,0.0
11472,07/09/2018 08:00,4.14932,153.6973,0.3746091,6.941341,0.08286564,3.262757,3.582375,1175.003,4.871833,20.1,6.798299,17.4005,0.0
11473,07/09/2018 08:20,0.8804735,28.5004,-0.05999999,7.37,0.01147525,3.496143,4.30437,328.1837,4.87,20.1,6.78,19.86898,0.0
11474,07/09/2018 08:40,0.3869624,26.90086,-0.05999999,7.326349,0.01238758,0.9582206,2.131102,0.0,4.87,20.1,6.78,20.70949,0.0
11475,07/09/2018 09:00,0.2580457,16.37187,-0.05999999,7.337408,0.08000001,0.05,1.863687,0.0,4.87,20.1,6.78,20.73493,0.0
11476,07/09/2018 09:20,0.0,0.0,-0.05999999,7.310736,0.08000001,0.05,1.106352,0.0,4.465846,20.1,6.78,20.67821,0.0
11477,07/09/2018 09:40,0.09576,8.451191,-0.05999999,7.245546,0.08000001,0.05,1.020471,78.64751,3.636695,20.1,6.783759,20.57693,0.0
11478,07/09/2018 10:00,2.397798,203.3286,-0.05999999,6.194361,0.103152,2.793255,0.7175587,737.1041,3.5,20.13161,6.79,19.68822,0.0
11479,07/09/2018 10:20,113.0694,10684.2,-0.05999999,5.592416,0.02326917,4.927118,1.27327,388.129,3.575253,20.19102,6.762128,19.785,0.0
11480,07/09/2018 10:40,163.3127,15018.67,5.826512,4.541827,0.002904,3.554867,0.3281203,1350.419,4.07996,20.1,6.821486,19.20411,2.943389e-05
11481,07/09/2018 11:00,88.60945,7898.771,7.434928,5.208879,0.06235434,3.535343,1.597435,4053.343,4.4575,20.11698,6.87426,18.15776,0.005193932
11482,07/09/2018 11:20,5.503314,412.6114,2.403913,8.931142,0.1966455,3.825305,1.938641,2785.609,4.518117,20.2,6.794261,17.716,0.02168155
11483,07/09/2018 11:40,2.765942,190.3383,-0.004793336,11.09776,0.1616706,3.909576,2.516765,388.2777,4.519856,20.28922,6.728281,18.13481,0.002156136
11484,07/09/2018 12:00,0.09330165,6.120174,-0.05999999,11.44524,0.0,1.895814,0.405007,0.0,4.52,20.3,6.72,20.48215,0.0
11485,07/09/2018 12:20,0.7969102,51.11943,-0.05999999,11.17375,0.04205075,0.3083032,0.5436357,0.0,4.519765,20.3,6.72,20.53556,0.0
11486,07/09/2018 12:40,0.0,0.0,-0.05999999,11.08325,0.0,0.05999999,0.2806365,0.0,3.989911,20.3,6.726376,20.41904,0.0
11487,07/09/2018 13:00,1.765043,80.96893,-0.05999999,10.82876,0.0,1.638234,0.3599325,482.1435,3.506543,20.3,6.751536,19.9129,0.0
11488,07/09/2018 13:20,3.38943,186.8791,-0.05999999,9.865399,0.1055403,2.375445,1.007323,545.9308,3.5,20.3,6.752939,18.58177,0.0
11489,07/09/2018 13:40,172.7613,10888.05,0.619215,9.829727,0.1811406,5.04843,0.8306551,312.4638,3.70839,20.31468,6.75,19.32354,0.0
11490,07/09/2018 14:00,162.5908,9925.59,5.901425,6.288056,0.1825689,3.454262,0.4696878,2774.627,4.260847,20.3124,6.8463,19.01142,0.0
11491,07/09/2018 14:20,47.3395,3004.524,3.750054,6.614919,0.1138131,3.681436,1.17107,4063.134,4.562978,20.4,6.879116,18.05819,0.0
11492,07/09/2018 14:40,1.058727,54.69423,0.3527785,8.547006,0.09575718,3.925478,2.74373,1049.405,4.57,20.4,6.785513,19.02402,0.0
11493,07/09/2018 15:00,1.760776,92.00021,-0.05999999,8.88,0.003046334,3.931905,2.053542,349.7513,4.57,20.4,6.771067,20.05404,0.0
11494,07/09/2018 15:20,0.5001701,22.75221,-0.05999999,8.857889,0.04036666,1.024921,0.2417416,0.0,4.567677,20.4,6.771415,19.83551,0.0
11495,07/09/2018 15:40,0.0,0.0,-0.05999999,8.944449,0.0,0.07708031,0.3126795,0.0,4.185208,20.4,6.78153,19.98098,0.0
11496,07/09/2018 16:00,1.648034,98.89757,-0.05999999,8.799692,0.0,0.08203855,0.4065985,382.269,3.559688,20.4,6.780097,18.81495,0.0
11497,07/09/2018 16:20,1.885365,94.09514,-0.06901617,7.915106,0.154463,4.691629,0.8782414,583.5975,3.52,20.4,6.771995,17.20119,0.0
11498,07/09/2018 16:40,2.40826,114.8971,-0.07000001,7.776128,0.1513704,5.089874,1.394609,605.496,3.52,20.4,6.77085,18.12004,0.0
11499,07/09/2018 17:00,187.898,10650.93,2.93938,6.698499,0.1382958,4.296781,0.2396055,23.35571,3.879309,20.4,6.796069,19.39661,0.0
11500,07/09/2018 17:20,103.9417,6734.59,5.081443,5.370558,0.09987116,3.677799,0.6057619,3980.447,4.231276,20.42769,6.89978,18.89669,0.0
11501,07/09/2018 17:40,3.332179,202.0852,2.1575,7.106323,0.0419565,3.932463,1.766062,3126.19,4.349,20.5,6.873183,18.34898,0.0
11502,07/09/2018 18:00,2.019623,136.6682,-0.07000001,8.498623,0.0910245,4.079058,2.829451,710.3774,4.343575,20.5,6.83014,20.25119,0.0
11503,07/09/2018 18:20,0.0,0.0,-0.07000001,8.391146,0.09389225,3.471882,1.178145,0.0,4.349999,20.5,6.823442,20.68051,0.0
11504,07/09/2018 18:40,0.0,0.0,-0.07000001,8.346432,0.0,0.4366422,0.2843222,0.0,4.328753,20.5,6.834419,20.73311,0.0
11505,07/09/2018 19:00,0.5638765,23.76407,-0.07000001,8.260378,0.0286265,0.00512635,0.4836269,258.8534,4.081891,20.48011,6.839999,19.51834,0.0
11506,07/09/2018 19:20,1.835732,86.1042,-0.05738858,7.588133,0.0127415,4.060735,1.019055,706.8749,4.0,20.5,6.835111,16.5379,0.0
11507,07/09/2018 19:40,1.3775,67.37608,-0.05999999,7.507234,0.01678385,4.326501,1.702244,489.5667,4.0,20.5,6.821665,16.97775,0.0
11508,07/09/2018 20:00,123.8558,6543.179,-0.05999999,7.492074,0.05314251,4.532034,1.915437,474.6729,4.085589,20.49055,6.821168,19.02129,0.0
11509,07/09/2018 20:20,121.834,6453.519,3.60938,5.7293,0.1668652,3.707664,0.1919706,1348.501,4.51108,20.4,6.856154,18.88055,0.0
11510,07/09/2018 20:40,60.7793,3175.088,3.51511,5.868607,0.1873487,3.540893,1.059294,4069.152,4.800256,20.4,6.924753,17.95259,0.0
11511,07/09/2018 21:00,0.868437,33.45148,0.5772648,7.778182,0.1023608,3.665415,2.886998,1500.808,4.839999,20.4,6.854489,18.75304,0.0
11512,07/09/2018 21:20,1.007936,41.56765,-0.07000001,8.138791,0.007536,3.797549,2.585255,337.1153,4.839999,20.4,6.852095,20.65302,0.0
11513,07/09/2018 21:40,0.009405,0.03029952,-0.07000001,8.006984,0.06206999,3.162009,0.7854936,0.0,4.839999,20.4,6.840793,20.68095,0.0
11514,07/09/2018 22:00,0.491255,23.04695,-0.07000001,7.962481,0.028989,0.3976673,0.5018142,0.0,4.810809,20.4,6.840547,20.67114,0.0
11515,07/09/2018 22:20,0.2647491,10.08187,-0.06337207,8.095806,0.015871,0.3052703,0.3154936,221.5921,4.130604,20.4,6.85307,19.16485,0.0
11516,07/09/2018 22:40,2.770094,154.5152,-0.06313559,7.425433,0.052988,3.507186,1.000211,734.5336,3.999093,20.4,6.840868,16.29968,0.0
11517,07/09/2018 23:00,1.881256,97.62099,-0.07000001,7.138995,0.0,4.753879,1.805095,492.9,3.991142,20.4,6.840196,17.19618,0.0
11518,07/09/2018 23:20,164.7117,8912.012,1.198349,6.666018,0.0016505,4.294481,1.070435,277.6131,4.23335,20.4,6.850904,19.6132,0.0
11519,07/09/2018 23:40,91.32791,4324.825,4.128398,5.117765,0.1482771,3.682061,0.3775479,2772.375,4.570769,20.4,6.91057,18.62945,0.0
11520,08/09/2018 00:00,40.19677,1875.289,2.947948,6.13197,0.09530274,3.98532,1.065403,3991.882,4.790086,20.4,6.944946,18.72677,0.0
11521,08/09/2018 00:20,1.138206,48.0085,0.1131465,7.83604,0.02042983,3.827517,2.940889,821.6105,4.790156,20.4,6.881441,19.84981,0.0
11522,08/09/2018 00:40,1.63072,68.58839,-0.07000001,7.983041,0.09289082,3.681746,2.70415,406.8256,4.79,20.4,6.888352,20.69622,0.0
11523,08/09/2018 01:00,0.0,0.0,-0.07000001,7.990134,0.058208,0.9805751,1.114798,0.0,4.79,20.4,6.871617,20.75833,0.0
11524,08/09/2018 01:20,0.0,0.0,-0.07000001,7.973424,0.0015565,0.274248,0.7439451,0.0,4.481734,20.4,6.872602,20.67461,0.0
11525,08/09/2018 01:40,1.891063,73.9548,-0.06181633,7.537179,0.0396826,2.5305,0.8191172,489.5854,3.99816,20.4,6.882387,18.24463,0.0
11526,08/09/2018 02:00,2.518799,94.96504,-0.05999999,6.980001,0.07807433,5.17411,1.391352,731.3007,3.998142,20.4,6.880016,19.57139,0.0
11527,08/09/2018 02:20,2.903683,105.8943,-0.05999999,6.983152,0.02416283,4.973441,2.229884,694.4097,3.999032,20.4,6.872345,20.25885,0.0
11528,08/09/2018 02:40,113.0551,6153.466,1.345887,6.122029,0.1546497,4.015706,0.6695367,131.2921,4.224036,20.4,6.844607,20.00023,0.0
11529,08/09/2018 03:00,59.15184,3127.825,1.83169,5.995084,0.00510358,3.850048,1.895373,2953.566,4.408236,20.4,6.910869,17.58694,0.0
11530,08/09/2018 03:20,1.857955,90.85954,0.07728947,7.273331,0.036378,3.751064,2.835029,1188.126,4.47,20.4,6.883935,17.45198,0.0
11531,08/09/2018 03:40,0.3783491,16.61911,-0.07000001,7.570036,0.01078583,3.77353,3.242812,429.7344,4.469966,20.4,6.882243,19.97669,0.0
11532,08/09/2018 04:00,0.5921224,26.54428,-0.07000001,7.489999,0.162464,3.596801,1.264217,56.53234,4.47,20.4,6.87,20.60722,0.0
11533,08/09/2018 04:20,0.04527665,1.429287,-0.07000001,7.409478,0.04319292,0.4682941,0.3593301,0.0,4.45161,20.35073,6.870808,20.68097,0.0
11534,08/09/2018 04:40,0.3654435,16.20345,-0.0532365,7.344659,0.02311225,0.09035383,0.3659335,135.7829,4.144451,20.30207,6.871417,19.898,0.0
11535,08/09/2018 05:00,3.531211,161.4676,-0.026808,6.806631,0.0,3.498067,0.8965079,735.4659,3.991849,20.4,6.87,17.29861,0.0
11536,08/09/2018 05:20,1.516081,58.87368,-0.05999999,6.663239,0.02020107,4.521572,1.916341,575.8704,3.993767,20.4,6.87,19.8601,0.0
11537,08/09/2018 05:40,84.40573,4209.048,0.151041,6.608466,0.0,4.482661,2.146544,447.4592,4.070878,20.4,6.866174,20.26046,0.0
11538,08/09/2018 06:00,65.2188,3309.995,3.20698,5.545119,0.007403,3.515984,0.5967767,1384.73,4.321895,20.31825,6.847575,19.57059,0.0
11539,08/09/2018 06:20,36.1459,1727.318,1.637506,6.490207,0.03946309,3.67689,2.475062,1735.026,4.47956,20.3,6.899657,17.05503,0.0
11540,08/09/2018 06:40,1.496278,62.47027,0.1174995,7.54469,0.04095399,3.76455,3.447454,942.7045,4.5,20.3,6.87,16.93102,0.0
11541,08/09/2018 07:00,0.0,0.0,-0.07000001,7.618864,0.03338466,3.75342,2.566457,0.0,4.5,20.3,6.87,19.89775,0.0
11542,08/09/2018 07:20,0.3864525,13.92588,-0.07000001,7.76416,0.07512534,0.4888126,1.480443,0.0,4.5,20.3,6.870923,20.66069,0.0
11543,08/09/2018 07:40,0.0,0.0,-0.06848775,7.573698,0.08000001,0.001700498,1.074865,0.0,4.236874,20.3,6.87,19.50731,0.0
11544,08/09/2018 08:00,1.881017,77.49637,-0.05455658,7.264852,0.1513845,2.117751,0.998192,677.3458,4.0,20.3,6.87,16.75392,0.0
11545,08/09/2018 08:20,2.26963,88.6252,-0.05809649,6.95664,0.1188233,4.536217,1.933895,736.972,3.999969,20.3,6.87,17.08658,0.0
11546,08/09/2018 08:40,1.515177,64.02696,-0.05999999,7.027651,0.08014266,4.583475,2.697226,517.5604,4.0,20.3,6.87,17.59867,0.0
11547,08/09/2018 09:00,170.2529,9876.633,1.730597,6.536212,0.04411901,4.32777,1.280328,150.6678,4.258504,20.3,6.866786,19.42071,0.0
11548,08/09/2018 09:20,137.5784,9159.53,5.156866,5.493122,0.2335345,3.476782,1.188791,2579.911,4.697036,20.26272,6.909497,18.55871,0.0
11549,08/09/2018 09:40,20.50636,1394.319,2.104974,7.18773,0.1563492,3.565578,2.141604,2134.031,4.898481,20.2,6.883723,17.24585,0.0
11550,08/09/2018 10:00,2.272718,169.9277,-0.06797992,8.431674,0.04786276,3.585659,3.709306,539.5035,4.898729,20.2,6.838498,18.28887,0.0
11551,08/09/2018 10:20,1.128887,90.95022,-0.07000001,8.486435,0.09321533,2.968713,2.318753,203.7424,4.900001,20.26365,6.833046,19.91541,0.0
11552,08/09/2018 10:40,1.49532,123.712,-0.05267424,8.515421,0.06278285,0.9660405,1.140173,420.3321,4.896257,20.3,6.841998,17.6389,0.0
11553,08/09/2018 11:00,0.00579165,0.02276501,0.004747915,8.484182,0.08959495,3.153724,3.4288,718.3514,4.225577,20.3,6.837745,17.82451,0.0
11554,08/09/2018 11:20,0.193715,13.7818,0.003692415,8.662308,0.04564574,3.301041,2.725104,0.0,4.02,20.32821,6.849999,20.18846,0.0
11555,08/09/2018 11:40,0.3220791,23.57128,-0.0041745,8.796625,0.1211583,0.1011205,1.991287,0.0,4.02,20.4,6.850783,19.16533,0.0
11556,08/09/2018 12:00,348.3665,31763.29,1.914471,8.345026,0.0498245,0.3777866,0.3235081,0.0,4.555844,20.4,6.882471,19.40798,0.0
11557,08/09/2018 12:20,301.817,26598.56,12.98324,5.918211,0.0,2.162871,0.7245227,3790.753,5.508254,20.33161,7.087446,19.00039,0.000670827
11558,08/09/2018 12:40,11.93166,946.2072,13.0251,6.774919,0.091772,2.281993,1.442632,3835.646,5.885304,20.35802,7.136423,18.00139,0.01576569
11559,08/09/2018 13:00,4.641636,341.8053,8.609804,8.624077,0.2932381,2.527449,1.821264,2797.385,5.881098,20.4,6.994614,17.2541,0.04290199
11560,08/09/2018 13:20,4.521587,287.6109,5.66278,10.31267,0.4638667,2.402879,1.98193,2515.546,5.878856,20.4,6.905839,17.18198,0.06808884
11561,08/09/2018 13:40,1.573351,88.09335,3.215205,11.90185,0.55879,2.427282,2.145586,2326.983,5.878788,20.49063,6.833125,16.8791,0.08350881
11562,08/09/2018 14:00,1.529309,83.26144,0.9256089,13.39025,0.511759,2.62193,2.47421,1477.876,5.874773,20.53529,6.763825,17.00575,0.04691505
11563,08/09/2018 14:20,1.192277,63.27894,0.1182819,14.19716,0.06524585,2.598533,2.314475,3.522271,5.870001,20.6,6.75,18.58072,6.089484e-05
11564,08/09/2018 14:40,0.3863817,17.39267,0.002127415,14.44003,0.06260218,0.2694148,1.585848,0.0,5.870001,20.65495,6.75,19.19651,0.0
11565,08/09/2018 15:00,0.0,0.0,-0.01186675,14.53487,0.00620375,0.0,1.269895,0.0,5.868997,20.7,6.75,19.58847,0.0
11566,08/09/2018 15:20,0.0,0.0,-0.07000001,14.90678,0.05154916,0.0,1.306074,0.0,5.489699,20.72891,6.75,19.88676,0.0
11567,08/09/2018 15:40,276.8395,16402.93,1.542949,14.12506,0.04581435,0.8504801,0.6692269,0.0,4.564748,20.66641,6.809258,20.11489,0.0
11568,08/09/2018 16:00,128.4562,8011.874,6.583472,10.78092,0.07568274,2.301206,0.1690283,1552.456,5.098762,20.64853,6.961627,19.79437,0.0
11569,08/09/2018 16:20,100.024,6280.354,7.951226,10.02874,0.1023101,2.371955,0.6774243,4069.152,5.483142,20.7,7.011386,19.18169,0.0
11570,08/09/2018 16:40,6.283525,308.4572,5.363328,11.4294,0.18,2.55811,1.287208,3785.292,5.532824,20.7,6.979839,18.48922,0.002238978
11571,08/09/2018 17:00,4.13812,245.4399,1.999265,13.02904,0.3569601,2.460386,1.920063,2750.251,5.532042,20.7,6.89197,17.38742,0.009267503
11572,08/09/2018 17:20,2.138944,116.732,0.173238,14.67743,0.329241,2.731134,2.583623,835.4026,5.529999,20.7,6.852611,17.59815,0.001087715
11573,08/09/2018 17:40,0.0,0.0,-0.004848085,14.87297,0.06479249,2.571819,2.324165,10.0889,5.529999,20.7215,6.849999,19.97042,0.0
11574,08/09/2018 18:00,0.0,0.0,-0.07000001,15.23109,0.01062367,0.1482926,1.543379,0.0,5.524814,20.76383,6.849999,20.77825,0.0
11575,08/09/2018 18:20,0.0,0.0,-0.07000001,15.11017,0.06632857,0.6473582,0.997111,0.0,5.231725,20.7,6.849999,20.80882,0.0
11576,08/09/2018 18:40,0.5005,17.25579,-0.07000001,14.865,0.0397505,0.0589275,0.7417833,167.1746,4.151549,20.71453,6.849999,18.8865,0.0
11577,08/09/2018 19:00,155.0807,6472.509,2.018529,12.99135,0.1067111,1.290476,0.3581907,196.377,4.247968,20.75049,6.866272,19.56573,0.0
11578,08/09/2018 19:20,134.4103,6241.229,4.435985,10.47307,0.20466,2.556082,0.5604261,3180.619,4.642367,20.7,6.931148,19.38985,0.0
11579,08/09/2018 19:40,25.33069,1229.354,3.274843,11.13633,0.114147,2.572574,1.271388,3883.342,4.86885,20.66249,6.97,19.00829,0.0
11580,08/09/2018 20:00,1.715092,78.96018,0.623064,12.91016,0.140828,2.719512,2.632533,1328.928,4.868914,20.61031,6.92389,17.57198,0.0
11581,08/09/2018 20:20,0.55553,21.77733,-0.06061534,13.21609,0.1147784,2.712159,1.799171,125.3498,4.862593,20.6,6.910252,19.77278,0.0
11582,08/09/2018 20:40,0.1289591,5.566879,-0.00245525,13.72208,0.008295665,0.0950535,0.5637547,0.0,4.86,20.6,6.9112,20.73302,0.0
11583,08/09/2018 21:00,0.0,0.0,0.0,13.63481,0.07000001,0.0,0.3056229,0.0,4.413358,20.6,6.913268,20.73435,0.0
11584,08/09/2018 21:20,1.674143,84.0535,0.0,12.86418,0.07391609,0.8706835,0.7454181,561.649,4.00266,20.6,6.929999,17.96421,0.0
11585,08/09/2018 21:40,1.72381,80.30658,-0.000229834,11.82686,0.09386534,3.36982,1.461508,738.1019,4.0,20.6,6.924003,16.89342,0.0
11586,08/09/2018 22:00,69.3299,4133.577,-0.000229834,11.7276,0.09297865,3.381087,2.166497,575.4166,4.021487,20.6,6.910001,18.00913,0.0
11587,08/09/2018 22:20,111.1382,6734.915,2.711103,10.28018,0.03908625,2.912482,0.3686091,537.3032,4.365484,20.6,6.887666,19.28894,0.0
11588,08/09/2018 22:40,94.63052,5830.514,3.847394,9.716467,0.0368346,2.712549,0.9888479,4069.152,4.661614,20.6,6.948707,18.86673,0.0
11589,08/09/2018 23:00,3.506727,188.6085,1.483596,11.0916,0.1181538,2.718054,1.937611,2858.906,4.759884,20.6,6.974935,18.77535,0.0
11590,08/09/2018 23:20,1.130275,66.34956,0.1313327,12.13762,0.0269175,2.786055,2.966632,568.123,4.758152,20.6,6.97,20.45727,0.0
11591,08/09/2018 23:40,0.629971,31.45188,0.0,12.03304,0.0,2.638722,1.609312,0.0,4.75,20.59441,6.951733,20.68251,0.0
11592,09/09/2018 00:00,0.0,0.0,0.0,12.12422,0.0,0.0,0.964188,0.0,4.610572,20.5,6.950646,20.62256,0.0
11593,09/09/2018 00:20,1.51445,63.06066,0.0,11.7573,0.01722917,0.7508551,0.7024623,484.1443,4.025776,20.54624,6.949998,17.8215,0.0
11594,09/09/2018 00:40,1.64136,63.9561,0.0,10.91947,0.078943,3.230869,1.477422,490.6141,4.0,20.6,6.949998,16.94431,0.0
11595,09/09/2018 01:00,1.885689,73.98733,0.0,10.84909,0.0308655,3.445096,2.080685,733.6501,4.0,20.6,6.949998,17.07963,0.0
11596,09/09/2018 01:20,101.2029,4556.891,0.053535,10.68295,0.1920822,3.123472,1.690936,228.1866,4.1106,20.56329,6.949998,18.98215,0.0
11597,09/09/2018 01:40,79.39742,3857.133,2.433388,9.430122,0.1164489,2.702144,0.4581481,2163.971,4.398762,20.5,6.98207,19.36965,0.0
11598,09/09/2018 02:00,31.30145,1552.703,2.382452,9.627313,0.00180225,2.96676,1.813893,3143.796,4.556376,20.48693,7.0,18.32307,0.0
11599,09/09/2018 02:20,2.064167,82.56865,0.2995965,11.09808,0.0,2.827061,3.518426,953.7025,4.57,20.5,6.966341,18.50911,0.0
11600,09/09/2018 02:40,0.7585355,31.42949,0.0,11.25724,0.0,2.674571,2.440546,246.9459,4.569983,20.5,6.96,20.6367,0.0
11601,09/09/2018 03:00,0.1289025,4.534444,0.0,11.08698,0.0,0.1930476,1.164401,0.0,4.567553,20.5,6.962829,20.58562,0.0
11602,09/09/2018 03:20,0.16764,4.016198,0.0,11.15178,0.0,0.09860391,0.6381161,109.0253,4.169184,20.5,6.976488,19.98483,0.0
11603,09/09/2018 03:40,2.362502,100.1716,0.0,10.74929,0.003531,1.053416,1.192639,736.9497,4.0,20.5,6.96,17.00719,0.0
11604,09/09/2018 04:00,1.755685,75.06097,0.0,10.24751,0.0,3.044645,2.169765,604.0065,4.003886,20.5,6.96,19.37059,0.0
11605,09/09/2018 04:20,1.999058,86.69351,0.0,10.21752,0.088755,3.104173,2.596047,589.3586,4.0,20.5,6.96,20.26596,0.0
11606,09/09/2018 04:40,143.4871,7211.359,2.608743,9.567419,0.07356551,2.777097,1.210501,146.4107,4.232339,20.44568,6.97887,20.25765,0.0
11607,09/09/2018 05:00,88.85176,4382.896,4.097684,8.773772,0.002166,2.604117,1.242995,2948.689,4.539139,20.3776,7.01132,18.29859,0.0
11608,09/09/2018 05:20,10.04438,409.7346,2.14904,9.714727,0.091948,2.576353,2.328617,1814.141,4.659106,20.3,6.994765,16.96145,0.0
11609,09/09/2018 05:40,1.24846,45.87788,0.1041497,11.05939,0.007061,2.584902,3.428209,481.0429,4.660001,20.3,6.93353,19.59263,0.0
11610,09/09/2018 06:00,0.749815,30.84772,0.0,11.13,0.0,1.006735,1.884538,194.7212,4.659995,20.3,6.932823,20.63315,0.0
11611,09/09/2018 06:20,0.0,0.0,0.0,11.0885,0.0,0.06828001,0.7134251,0.0,4.609903,20.3,6.945591,20.65733,0.0
11612,09/09/2018 06:40,1.511196,50.34356,0.0,10.84954,0.005935335,0.6322224,0.5624494,394.0562,4.054512,20.3,6.929999,18.52252,0.0
11613,09/09/2018 07:00,1.387286,48.55121,0.0,10.51528,0.0,2.549759,1.628771,574.2836,4.0,20.3,6.929999,16.74669,0.0
11614,09/09/2018 07:20,1.260227,57.30135,0.0,10.38,0.0,3.013569,2.383346,621.2095,4.0,20.3,6.940127,17.13886,0.0
11615,09/09/2018 07:40,42.53862,2078.277,0.0,10.41917,0.0,3.149323,3.084157,578.6456,4.013084,20.3,6.949998,18.89697,0.0
11616,09/09/2018 08:00,77.98524,3810.986,1.676089,9.48133,0.04965966,2.851285,0.6826966,535.931,4.233294,20.3,6.857741,19.17379,0.0
11617,09/09/2018 08:20,50.80983,2372.807,1.737259,9.438963,0.07000001,2.617339,2.458733,1771.109,4.406523,20.3,6.912533,17.41821,0.0
11618,09/09/2018 08:40,1.842973,72.59492,0.3378889,10.56787,0.08062736,2.631766,3.513692,1136.516,4.455076,20.3,6.911174,17.98775,0.0
11619,09/09/2018 09:00,0.250311,12.19664,0.0,11.06012,0.0,2.348333,3.528259,175.5326,4.46,20.3,6.912806,20.04488,0.0
11620,09/09/2018 09:20,0.2440935,12.90373,0.0,11.03488,0.0,0.0,2.010046,0.0,4.459472,20.3,6.925832,20.53032,0.0
11621,09/09/2018 09:40,0.0,0.0,0.0,11.18395,0.0,0.0,1.910348,0.0,4.299364,20.3,6.916704,20.61765,0.0
11622,09/09/2018 10:00,1.259166,79.44191,0.0,10.99221,0.0,1.330587,1.579888,513.3528,4.003048,20.3,6.921182,17.47514,0.0
11623,09/09/2018 10:20,1.851228,125.755,0.0,10.59787,0.026658,3.060768,2.253853,738.2897,4.004318,20.3,6.910001,17.2208,0.0
11624,09/09/2018 10:40,2.6776,184.1622,0.0,10.75776,0.0929485,3.101287,3.181287,680.7964,4.009917,20.39409,6.922584,17.43007,0.0
11625,09/09/2018 11:00,151.7991,12727.42,0.0,10.84,0.08470435,3.054175,2.756382,280.9971,4.160387,20.39607,6.929999,19.59957,0.0
11626,09/09/2018 11:20,130.563,12211.94,7.64238,8.628258,0.01722633,2.359829,0.6770664,1786.206,4.620822,20.30416,6.931577,18.50614,0.0
11627,09/09/2018 11:40,73.85617,7069.413,9.048564,8.97086,0.01434125,2.336096,1.741562,3018.219,4.958514,20.3,7.064544,17.9518,0.01483551
11628,09/09/2018 12:00,4.695288,373.0271,3.726073,11.28294,0.278656,2.425052,1.867385,2613.364,4.989939,20.32902,6.929692,17.05077,0.05011594
11629,09/09/2018 12:20,2.017142,137.4585,0.432611,12.91499,0.204921,2.389234,2.588999,989.0498,4.989999,20.4,6.855179,17.33639,0.01829397
11630,09/09/2018 12:40,0.8790951,49.32523,0.02387116,13.68433,0.0,1.719947,1.646599,17.24178,4.989999,20.41394,6.846736,18.70808,0.000187236
11631,09/09/2018 13:00,0.752345,41.58515,0.07000001,13.74856,0.0,0.0,0.5940136,0.0,4.984585,20.5,6.86,19.35862,0.0
11632,09/09/2018 13:20,0.0,0.0,0.07000001,13.67214,0.0,0.0,0.5319188,0.0,4.35935,20.5,6.850661,19.72952,0.0
11633,09/09/2018 13:40,1.936701,115.333,0.07000001,13.15289,0.000187,1.822152,0.9084004,643.4631,4.0,20.56059,6.839999,18.86716,0.0
11634,09/09/2018 14:00,1.349133,85.14225,0.07000001,12.88,0.005069165,3.170578,1.841014,734.8009,4.0,20.6,6.839999,18.47633,0.0
11635,09/09/2018 14:20,172.9692,9853.508,0.1531703,12.67359,0.2922802,2.714113,1.021368,69.47034,4.301111,20.6,6.871655,18.70189,0.0
11636,09/09/2018 14:40,124.5613,6946.444,7.7483,9.724445,0.0334305,2.573622,0.8904237,3382.816,4.696155,20.6,7.006397,18.68819,0.00017056
11637,09/09/2018 15:00,13.28547,743.6479,3.86338,11.80572,0.2386446,2.894404,1.712518,3284.878,4.859684,20.69276,6.949654,18.47481,0.01439142
11638,09/09/2018 15:20,1.521982,66.19489,0.6275039,13.54899,0.1682699,2.985024,2.437508,1252.771,4.858058,20.7,6.875632,19.30542,0.002189447
11639,09/09/2018 15:40,0.7152475,37.32999,0.02373758,14.31409,0.000229834,2.113976,2.33871,91.97565,4.849999,20.71044,6.866782,19.04707,0.0
11640,09/09/2018 16:00,0.5012699,22.82268,0.07000001,14.48562,0.0,0.06178609,1.247365,0.0,4.849125,20.8,6.88,19.37701,0.0
11641,09/09/2018 16:20,0.0,0.0,0.07000001,14.55244,0.0015,0.0,0.7762759,22.53247,4.263488,20.8,6.88,20.18282,0.0
11642,09/09/2018 16:40,2.056872,94.05685,0.07000001,13.95953,0.035394,1.869057,0.9278761,736.5309,4.0,20.8,6.868669,20.11687,0.0
11643,09/09/2018 17:00,2.477028,103.4657,0.01885683,13.6775,0.016163,3.733952,1.892734,689.2696,4.0,20.8,6.874612,20.22451,0.0
11644,09/09/2018 17:20,89.81748,3809.47,0.0,13.69506,0.05374799,3.685727,2.498242,483.5023,4.035018,20.8,6.88,20.29589,0.0
11645,09/09/2018 17:40,108.0446,4360.122,4.822263,11.64137,0.1836992,3.13488,0.2887875,737.0305,4.42621,20.8,6.920978,20.48856,0.0
11646,09/09/2018 18:00,58.66719,2022.247,3.626023,11.59315,0.1281463,3.31433,1.233618,4069.152,4.664385,20.8,6.940001,18.69692,0.0
11647,09/09/2018 18:20,3.152977,110.02,1.23941,13.0887,0.1737019,4.253491,2.748333,1774.414,4.699615,20.8,6.931242,17.97192,0.0
11648,09/09/2018 18:40,1.136552,41.75645,0.0417585,14.05845,0.0,3.663637,2.969249,345.5025,4.699949,20.8,6.90498,19.13562,0.0
11649,09/09/2018 19:00,0.1288315,4.894958,0.0,13.9908,0.0,0.8933514,1.165558,0.0,4.699999,20.71787,6.919999,20.71082,0.0
11650,09/09/2018 19:20,0.0,0.0,0.0310425,13.88981,0.0,0.7568821,0.4049366,0.0,4.636267,20.7,6.909652,20.84587,0.0
11651,09/09/2018 19:40,0.0,0.0,0.05999999,14.00512,0.001501,0.8808025,0.3346307,0.0,4.099206,20.7,6.900001,20.88303,0.0
11652,09/09/2018 20:00,0.3776774,18.16479,0.05999999,14.07961,0.0,0.6559578,0.2290007,0.0,3.522502,20.7,6.900001,20.86238,0.0
11653,09/09/2018 20:20,0.2543675,11.95052,0.108736,13.82321,0.0,0.3730871,0.2006494,0.0,3.5,20.7,6.916245,20.81227,0.0
11654,09/09/2018 20:40,0.2578897,12.16323,0.1193045,13.54052,0.05326391,0.7283065,0.2138589,0.0,3.5,20.68211,6.919999,20.80053,0.0
11655,09/09/2018 21:00,0.0,0.0,0.0666825,13.65744,0.08500102,0.5585183,0.205994,0.0,3.5,20.6,6.919999,20.81222,0.0
11656,09/09/2018 21:20,253.1353,15593.52,2.0417,12.08869,0.1117277,0.7886803,0.1717265,0.0,3.741254,20.6,6.958076,20.63384,0.0
11657,09/09/2018 21:40,123.1153,7599.841,8.871522,8.014776,0.1597344,2.789477,0.2300801,1960.893,4.450619,20.6,7.098433,19.73212,0.0
11658,09/09/2018 22:00,5.500754,313.0618,6.311726,8.251949,0.0353665,2.932283,0.6766866,4069.152,4.559552,20.6,7.083576,19.04181,0.002107347
11659,09/09/2018 22:20,4.028882,223.8131,2.995815,9.933363,0.2266038,3.797228,1.62562,3481.38,4.555917,20.6,7.02426,18.23003,0.00867479
11660,09/09/2018 22:40,2.532822,148.3832,0.6015097,11.70447,0.1906805,3.689023,2.529754,1228.56,4.551929,20.6,6.965581,17.27184,0.003128397
11661,09/09/2018 23:00,0.3784365,15.95641,0.05999999,12.28231,0.04652783,3.338638,2.332016,0.0,4.55,20.6,6.949998,19.8408,0.0
11662,09/09/2018 23:20,0.0,0.0,0.055357,12.56624,0.013272,0.6384778,1.387237,0.0,4.549669,20.6,6.949998,20.75106,0.0
11663,09/09/2018 23:40,0.0,0.0,0.05999999,12.51487,0.00581917,0.000300417,0.8014475,0.0,4.142005,20.6,6.949998,20.79885,0.0
11664,10/09/2018 00:00,0.0,0.0,0.06663,12.34613,0.06810551,0.0672139,0.3787512,0.0,3.551415,20.6,6.949998,20.8494,0.0
11665,10/09/2018 00:20,102.8615,6871.972,1.740089,11.21117,0.07469851,1.193723,0.1567961,0.0,3.608241,20.6,6.958823,20.09248,0.0
11666,10/09/2018 00:40,116.3736,7932.687,6.899687,7.906112,0.1096352,4.82585,0.2926052,2366.932,4.010146,20.6,7.025486,19.56977,0.0
11667,10/09/2018 01:00,1.646553,89.94029,4.373487,8.190731,0.1002306,6.839335,0.8250856,4069.152,4.124539,20.6,7.089478,19.03091,0.0
11668,10/09/2018 01:20,2.309703,127.7483,1.171108,10.23377,0.01215993,6.568647,2.366208,1915.924,4.120628,20.6,7.029368,18.14817,0.0
11669,10/09/2018 01:40,0.3814785,18.8541,0.05999999,11.26005,0.02721085,7.280618,1.668082,121.9647,4.12,20.6,7.0,19.98417,0.0
11670,10/09/2018 02:00,0.12869,4.886102,0.05760799,11.49699,0.0,3.740315,0.2270188,0.0,4.114127,20.6,7.0,20.70845,0.0
11671,10/09/2018 02:20,0.0,0.0,0.06617968,12.28257,0.00660975,2.323532,0.2056346,0.0,3.730453,20.6,7.016026,20.81873,0.0
11672,10/09/2018 02:40,0.0,0.0,0.07000001,12.3052,0.0526165,0.8350147,0.1833476,0.0,3.5,20.6,7.001793,20.67301,0.0
11673,10/09/2018 03:00,0.1288033,3.4847,0.07000001,11.54564,0.07866977,0.8811859,0.1855105,0.0,3.5,20.56999,7.000384,20.64753,0.0
11674,10/09/2018 03:20,33.61985,1095.969,0.1905946,10.41173,0.0153325,5.031363,0.1159803,0.0,3.543172,20.56486,6.998866,19.48059,0.0
11675,10/09/2018 03:40,50.23767,1584.018,1.048738,8.225908,0.06348151,9.980483,1.123862,2344.82,3.692466,20.6,7.020648,18.73946,0.0
11676,10/09/2018 04:00,3.432147,92.52517,1.255548,8.384755,0.0014995,8.589336,2.883158,1498.195,3.739323,20.6,7.04539,18.26885,0.0
11677,10/09/2018 04:20,2.13162,66.54204,0.07000001,9.211929,0.1705501,4.961411,2.98539,543.9855,3.738909,20.6,7.020204,18.12263,0.0
11678,10/09/2018 04:40,0.2449985,7.205132,0.07000001,9.183844,0.1665793,3.514217,1.176006,0.0,3.74,20.59823,7.018247,20.40045,0.0
11679,10/09/2018 05:00,0.01255165,0.06597283,0.07000001,9.217474,0.0,1.017198,0.4996421,0.0,3.646869,20.5,7.024203,20.76064,0.0
11680,10/09/2018 05:20,0.258315,7.508044,0.07000001,9.19456,0.0,0.0,0.4096095,0.0,3.5,20.41838,7.03,20.64951,0.0
11681,10/09/2018 05:40,0.1286615,3.742083,0.07000001,9.050248,0.049563,0.0,0.2956234,0.0,3.5,20.4,7.03,20.65201,0.0
11682,10/09/2018 06:00,0.0,0.0,0.075009,8.688624,0.0,0.0,0.2315097,0.0,3.5,20.4,7.03,20.42405,0.0
11683,10/09/2018 06:20,58.87802,2329.456,0.5348207,7.737682,0.01170215,0.6341482,0.1091213,0.0,3.585797,20.44926,7.034156,19.66956,0.0
11684,10/09/2018 06:40,64.26772,2609.945,2.729687,5.810609,0.002757,2.966994,1.234032,2708.874,3.793273,20.4,7.068619,18.90243,0.0
11685,10/09/2018 07:00,1.758158,57.22435,2.334128,6.590041,0.0,2.918254,3.009668,1381.432,3.852398,20.4,7.068962,18.13327,0.0
11686,10/09/2018 07:20,1.767562,60.58843,0.07000001,7.703383,0.04990085,3.219118,2.913147,324.0528,3.849999,20.4,7.022174,19.26266,0.0
11687,10/09/2018 07:40,0.3786392,12.75767,0.06592892,7.563518,0.1916289,2.947338,0.7758168,0.0,3.849999,20.4,7.030454,20.51802,0.0
11688,10/09/2018 08:00,0.0,0.0,0.07000001,7.523918,0.02688266,0.0,0.4277671,0.0,3.721384,20.4,7.03,20.81089,0.0
11689,10/09/2018 08:20,0.4676135,28.67248,0.07000001,7.535815,0.03120066,0.0,0.2669936,0.0,3.5,20.4,7.030498,19.97017,0.0
11690,10/09/2018 08:40,0.4347751,25.02502,0.1216005,7.32497,0.08600084,0.0,0.2131894,0.0,3.5,20.4,7.030564,19.8542,0.0
11691,10/09/2018 09:00,0.3795192,21.84777,0.9799029,6.793911,0.1,0.0,0.2396204,0.0,3.5,20.4,7.03,19.74191,0.0
11692,10/09/2018 09:20,180.8675,12955.75,2.08,6.230001,0.1,0.0,0.108392,0.0,3.775558,20.43227,7.03,19.85461,0.0
11693,10/09/2018 09:40,104.4822,9503.861,7.594737,4.407262,0.03505965,2.11418,1.306114,3032.512,4.206885,20.4,7.124876,18.72041,0.002362647
11694,10/09/2018 10:00,3.386935,288.6419,6.411035,6.080073,0.2068466,2.783217,1.674193,3058.241,4.293872,20.4,7.068429,17.81586,0.0359223
11695,10/09/2018 10:20,2.387783,193.1393,1.481856,8.469374,0.2393306,2.904768,2.22253,2055.374,4.290975,20.43468,6.96946,18.59177,0.02989699
