,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
11696,10/09/2018 10:40,1.265497,119.6179,0.07000001,9.947276,0.0204385,2.923805,2.473125,447.1138,4.29,20.5,6.937932,19.35031,0.003496046
11697,10/09/2018 11:00,0.499895,37.72828,0.07000001,9.95369,0.020393,1.012852,0.9419643,0.0,4.29,20.54942,6.949998,20.84004,0.0
11698,10/09/2018 11:20,0.1290441,8.082219,0.07000001,9.971468,0.0,0.0,0.3702253,0.0,3.993823,20.6,6.932382,20.74596,0.0
11699,10/09/2018 11:40,0.5002044,38.86803,0.07000001,10.2111,0.0,0.0,0.07466839,0.0,3.510957,20.6,6.93798,20.15091,0.0
11700,10/09/2018 12:00,0.9042018,72.56606,0.154689,10.12421,0.004666665,0.0,0.05196525,0.0,3.5,20.6,6.937438,19.67907,0.0
11701,10/09/2018 12:20,211.2812,18057.57,4.943076,7.928342,0.09065446,2.308913,0.06751201,0.0,3.91537,20.60275,7.063123,19.903,0.0
11702,10/09/2018 12:40,82.78616,7158.251,9.990698,6.414048,0.1265366,2.656078,0.8750529,3792.618,4.270302,20.69628,7.082643,19.24414,0.00267884
11703,10/09/2018 13:00,3.246759,218.1914,6.569455,8.056993,0.1870402,2.85194,1.610884,3788.427,4.319105,20.7,7.048659,18.13411,0.03052168
11704,10/09/2018 13:20,1.880543,133.2985,1.479104,10.4403,0.3109835,2.72033,2.022534,2475.156,4.31355,20.75048,6.947003,17.36105,0.03666966
11705,10/09/2018 13:40,2.312416,167.0922,0.073709,12.04227,0.0,2.813414,2.455426,446.1235,4.31,20.8249,6.927715,19.41474,0.000367754
11706,10/09/2018 14:00,0.0755085,5.917181,0.04438466,12.00837,0.0,0.9733827,0.789153,0.0,4.31,20.9,6.940001,19.7321,0.0
11707,10/09/2018 14:20,0.5107538,38.72616,0.07000001,11.97627,0.0042945,0.0,0.3364198,0.0,4.192415,20.9,6.939336,19.78854,0.0
11708,10/09/2018 14:40,0.7905477,69.58286,0.07000001,12.01458,0.03807584,0.0,0.3506668,0.0,3.59612,20.9,6.927615,20.00625,0.0
11709,10/09/2018 15:00,0.7040534,49.94502,0.1905515,11.18919,0.0370125,2.212312,0.03655133,0.0,3.500149,20.9,6.940001,20.28114,0.0
11710,10/09/2018 15:20,195.3053,20863.17,7.632821,8.880035,0.006106665,2.600251,0.05597117,13.05135,3.817641,20.96987,7.025553,20.35357,0.0
11711,10/09/2018 15:40,53.03766,8289.111,8.579926,8.021263,0.01018883,2.72052,0.550141,3978.888,4.173519,21.0,7.071297,19.12886,0.0
11712,10/09/2018 16:00,6.280339,880.2741,5.129026,9.428446,0.02026365,2.884537,1.456385,4019.996,4.190514,21.02355,7.046139,18.07164,0.01663532
11713,10/09/2018 16:20,3.245972,440.5566,0.826629,11.5179,0.2299891,2.759536,2.191544,2001.616,4.194353,21.1,6.959269,17.84316,0.01216389
11714,10/09/2018 16:40,1.455214,217.6956,0.12,12.72278,0.08794726,2.917722,2.107971,411.045,4.19,21.1,6.949998,19.61124,0.000104958
11715,10/09/2018 17:00,0.0,0.0,0.12,12.72971,0.03736833,1.001472,0.2957669,0.0,4.19,21.1,6.949998,20.61324,0.0
11716,10/09/2018 17:20,0.0,0.0,0.08186398,12.63731,0.002918415,0.0,0.1327149,0.0,3.83801,21.1,6.949998,20.74419,0.0
11717,10/09/2018 17:40,0.837281,95.00571,0.1472708,12.341,0.01551865,1.186364,0.05162458,0.0,3.5,21.1,6.949998,19.97131,0.0
11718,10/09/2018 18:00,25.78293,2615.662,0.274234,11.55496,0.00307725,3.339398,0.05603658,0.0,3.507644,21.1,6.949998,20.33364,0.0
11719,10/09/2018 18:20,142.9633,16189.54,8.808487,9.142588,0.06822818,2.632454,0.089482,332.3445,3.83447,21.1,7.022031,20.03673,0.0
11720,10/09/2018 18:40,67.4642,7588.068,8.677687,8.48885,0.07225926,2.551113,0.8907407,4069.152,4.124346,21.00288,7.088708,18.94815,9.096235e-05
11721,10/09/2018 19:00,4.184289,313.2886,3.666946,10.57446,0.1012762,2.919091,1.677601,3671.532,4.150614,21.0,7.015534,18.42717,0.008438015
11722,10/09/2018 19:20,2.629808,197.564,0.4074882,12.74153,0.014844,2.955646,2.640318,890.0928,4.149957,21.0,6.962474,18.70265,0.000445251
11723,10/09/2018 19:40,0.0,0.0,0.1574295,13.0144,0.0,1.893052,0.9504231,0.0,4.150001,21.0,6.96,20.80418,0.0
11724,10/09/2018 20:00,0.0,0.0,0.12,12.74859,0.0,0.0,0.4808342,0.0,4.079405,21.0,6.96,20.87376,0.0
11725,10/09/2018 20:20,0.5075835,42.3261,0.1316171,12.34777,0.0,0.4229915,0.2451533,0.0,3.584522,20.97785,6.96,19.63828,0.0
11726,10/09/2018 20:40,0.6367825,47.46223,0.214081,11.27919,0.0,3.554639,0.043051,0.0,3.51,21.0,6.960935,19.84659,0.0
11727,10/09/2018 21:00,75.84247,7127.262,0.3445946,10.72391,0.0,3.623233,0.06748568,0.0,3.547715,20.99319,6.970928,20.34575,0.0
11728,10/09/2018 21:20,156.8232,15387.03,6.864215,8.420383,0.0171944,2.822144,0.1491195,942.6867,3.975662,20.9,7.015124,19.94687,0.0
11729,10/09/2018 21:40,24.9778,2472.524,6.469062,7.969419,0.0,2.716076,0.7027994,4069.152,4.206511,20.9,7.080001,18.89871,0.0
11730,10/09/2018 22:00,3.027762,236.3315,2.706857,9.741709,0.0067695,2.884957,1.646331,3579.613,4.209865,20.9,7.031145,19.03601,0.001107611
11731,10/09/2018 22:20,0.5015065,48.28371,0.3448438,11.60163,0.002876665,3.056771,2.667473,774.9171,4.204218,20.9,6.982478,19.52955,4.841437e-05
11732,10/09/2018 22:40,0.2499,19.9262,0.19,11.6823,0.0,1.881557,0.8908054,0.0,4.2,20.9,6.980001,20.87462,0.0
11733,10/09/2018 23:00,0.2569691,26.0947,0.2275655,11.65207,0.0,0.0,0.3887738,0.0,4.160102,20.9,6.980001,20.93203,0.0
11734,10/09/2018 23:20,0.522974,62.22157,0.25,11.47614,0.0,0.3502029,0.1872478,0.0,3.639241,20.9,6.980001,20.76109,0.0
11735,10/09/2018 23:40,0.6487142,65.55128,0.2809605,10.46148,0.0,3.941832,0.04634016,0.0,3.51,20.9,6.980001,19.90608,0.0
11736,11/09/2018 00:00,62.63973,7282.81,0.3703058,9.752044,0.04728999,4.5448,0.06824601,0.0,3.555817,20.9,6.992524,20.31642,0.0
11737,11/09/2018 00:20,100.4803,10254.79,5.713309,7.344327,0.009927334,2.848543,0.3088234,1551.42,3.843296,20.9,7.022631,19.47924,0.0
11738,11/09/2018 00:40,14.56417,1310.24,4.107831,7.896201,0.06893025,2.987994,1.150352,3946.136,3.9896,20.9,7.075519,18.72064,0.0
11739,11/09/2018 01:00,1.898723,136.8942,0.6835368,9.833426,0.1567335,3.211456,2.660421,989.8904,3.984874,20.9,7.017479,18.02092,0.0
11740,11/09/2018 01:20,1.630105,110.5026,0.19,10.28364,0.01887,2.912104,1.502692,154.2924,3.989368,20.9,7.010001,20.34476,0.0
11741,11/09/2018 01:40,0.2579184,14.69617,0.19,10.10222,0.0,0.0,0.2227116,0.0,3.983273,20.9,7.010001,20.80993,0.0
11742,11/09/2018 02:00,0.128931,8.390963,0.227563,9.990381,0.0,0.0,0.2147665,0.0,3.98,20.9,7.010001,20.78222,0.0
11743,11/09/2018 02:20,0.128775,6.964779,0.2424505,9.829449,0.0,0.0,0.1929026,0.0,3.927214,20.80107,7.010001,20.82853,0.0
11744,11/09/2018 02:40,0.7578226,39.04564,0.2299324,9.358326,0.004012,0.768139,0.1627883,0.0,3.554526,20.83877,7.010001,20.19617,0.0
11745,11/09/2018 03:00,36.82499,2616.06,0.391304,8.092774,0.002398085,3.008945,0.06866826,0.0,3.546764,20.9,7.022431,19.82783,0.0
11746,11/09/2018 03:20,65.5705,5061.681,1.480169,6.736521,0.115106,3.226826,0.6989096,2163.734,3.718801,20.83708,7.034969,18.99287,0.0
11747,11/09/2018 03:40,2.677482,173.9106,1.799475,7.177292,0.07108663,3.172291,2.556477,2049.787,3.790774,20.8,7.051287,18.15061,0.0
11748,11/09/2018 04:00,1.322142,89.95042,0.2202087,8.337343,0.0226565,3.348136,3.14782,620.4877,3.789859,20.8,7.031363,17.83416,0.0
11749,11/09/2018 04:20,0.6937668,51.20963,0.19,8.310606,0.009442,3.022564,1.363514,24.56357,3.79,20.8,7.038352,20.03489,0.0
11750,11/09/2018 04:40,0.1286195,8.439943,0.212193,8.182797,0.0,0.0,0.5422604,0.0,3.752578,20.8,7.04,20.51016,0.0
11751,11/09/2018 05:00,0.750695,49.05644,0.25,7.850592,0.03739692,1.890108,0.1669101,0.0,3.51702,20.8,7.04,19.801,0.0
11752,11/09/2018 05:20,0.3863812,27.93983,0.3026085,6.979548,0.03747519,3.548599,0.0135545,0.0,3.51,20.8,7.04,20.11522,0.0
11753,11/09/2018 05:40,0.2503875,17.44543,0.2981814,6.349473,0.06594001,3.574403,0.049184,0.0,3.51,20.8,7.04,20.43507,0.0
11754,11/09/2018 06:00,45.63716,4293.901,0.5193801,5.782746,0.05512951,3.568613,0.06684785,0.0,3.560043,20.8,7.050681,20.5678,0.0
11755,11/09/2018 06:20,79.64747,7359.002,2.124479,5.025447,0.02987283,3.383097,0.9426173,2313.426,3.765144,20.75335,7.064326,19.39124,0.0
11756,11/09/2018 06:40,3.51694,288.6065,2.269337,5.882104,0.09732924,3.387249,2.598927,1714.477,3.85885,20.7,7.074982,18.13938,0.0
11757,11/09/2018 07:00,1.515501,132.9452,0.21365,7.099999,0.0120729,3.497297,3.193819,486.5509,3.849999,20.7,7.03,18.12457,0.0
11758,11/09/2018 07:20,0.2575641,21.82532,0.19,7.011695,0.0010425,3.050789,0.888734,0.0,3.849999,20.68761,7.03,20.3368,0.0
11759,11/09/2018 07:40,0.0,0.0,0.2138674,7.009169,0.0,0.0,0.4014188,0.0,3.774483,20.6,7.03,20.63312,0.0
11760,11/09/2018 08:00,0.5083085,50.92319,0.2936219,6.603723,0.05369251,1.789825,0.1575785,0.0,3.513689,20.65598,7.041933,19.99147,0.0
11761,11/09/2018 08:20,0.3858573,52.86497,0.3640996,5.8389,0.08472827,3.615672,0.02536892,0.0,3.51,20.7,7.050002,19.98082,0.0
11762,11/09/2018 08:40,0.2574651,44.07867,0.5085581,5.239943,0.06160534,3.740108,0.05463016,0.0,3.51,20.7,7.050002,20.40388,0.0
11763,11/09/2018 09:00,193.9864,34881.23,7.784688,4.261344,0.02843575,3.079635,0.06759693,0.0,3.790671,20.69816,7.109377,20.57787,0.0
11764,11/09/2018 09:20,74.41805,13594.86,12.14017,3.483362,0.06509508,3.423309,1.099455,2741.144,4.181029,20.61221,7.160033,19.60773,9.917765e-05
11765,11/09/2018 09:40,4.51585,722.0828,6.4885,5.452058,0.2362884,3.695666,1.718594,3100.985,4.241313,20.6,7.072497,18.20522,0.02557671
11766,11/09/2018 10:00,4.086427,680.2756,1.659664,7.822084,0.3868935,3.366403,2.157068,2167.502,4.239804,20.69929,6.974231,18.50037,0.03420313
11767,11/09/2018 10:20,1.701666,273.4431,0.2615224,9.345625,0.06967159,3.292603,2.324734,341.7375,4.239999,20.74228,6.940001,20.69997,0.000862354
11768,11/09/2018 10:40,0.879762,149.4423,0.2742648,9.578384,0.0,2.060389,0.4234114,0.0,4.239999,20.8,6.940001,20.89107,0.0
11769,11/09/2018 11:00,0.0,0.0,0.321106,9.584362,0.0,0.0,0.1363756,0.0,3.962933,20.80379,6.951879,20.89435,0.0
11770,11/09/2018 11:20,1.421224,251.2542,0.3228555,9.406294,0.01733324,0.3537932,0.07324304,0.0,3.507312,20.83152,6.944107,19.71791,0.0
11771,11/09/2018 11:40,1.112678,163.9257,0.477991,8.336201,0.078928,3.859787,0.06285492,0.0,3.5,20.87389,6.946877,19.92451,0.0
11772,11/09/2018 12:00,153.9722,28658.35,9.137514,6.909087,0.00226275,3.180104,0.07000001,0.0,3.758112,20.9,7.026253,20.21284,0.0
11773,11/09/2018 12:20,95.6434,16073.08,11.52638,5.983009,0.1412288,3.055114,0.9261662,3384.096,4.105045,20.9,7.084269,19.09994,0.002225169
11774,11/09/2018 12:40,2.553061,357.8954,7.149685,7.794749,0.1855707,3.255309,1.606187,3627.93,4.184501,20.91098,7.042506,17.96109,0.04015649
11775,11/09/2018 13:00,2.315951,307.0533,1.780823,10.16627,0.2003105,3.281749,2.061995,2457.386,4.184186,21.00513,6.95438,17.75234,0.04611496
11776,11/09/2018 13:20,2.250674,279.7014,0.2625731,11.76847,0.05433959,3.373283,2.447872,501.9122,4.18,21.1,6.929999,18.35614,0.004753042
11777,11/09/2018 13:40,0.3852698,49.10216,0.2530455,11.95807,0.052502,2.211646,0.6628051,0.0,4.18,21.12439,6.929999,19.42552,0.0
11778,11/09/2018 14:00,0.1290865,15.50548,0.254548,12.0,0.0,0.0,0.2356218,0.0,4.149306,21.12428,6.929999,19.87135,0.0
11779,11/09/2018 14:20,0.7575415,106.8598,0.2528985,11.9902,0.000863335,0.1560481,0.2337508,0.0,3.658043,21.13133,6.929999,20.31215,0.0
11780,11/09/2018 14:40,0.5077795,66.86087,0.3289134,10.91964,0.0826779,3.31287,0.04445533,0.0,3.51,21.18562,6.929999,20.38352,0.0
11781,11/09/2018 15:00,217.4711,33262.57,7.856982,8.791815,0.1130138,2.908641,0.06496017,0.0,3.841925,21.2,7.011214,20.51221,0.0
11782,11/09/2018 15:20,56.59678,8398.089,11.25513,7.965013,0.1717505,2.868478,0.5283102,3587.577,4.243036,21.2,7.085866,19.27704,0.004216905
11783,11/09/2018 15:40,1.598541,174.6626,6.491695,9.692367,0.1676876,3.456717,1.4029,4069.152,4.279476,21.2,7.043985,18.18292,0.03820307
11784,11/09/2018 16:00,3.516336,362.7763,2.129073,11.91084,0.460131,3.428749,1.968573,2576.822,4.274421,21.21013,6.966247,18.24932,0.02880957
11785,11/09/2018 16:20,1.121418,111.729,0.365407,13.49639,0.07645291,3.392635,2.417058,570.4064,4.27,21.3,6.949998,20.36463,0.0
11786,11/09/2018 16:40,0.0,0.0,0.272731,13.62509,0.0,2.259176,0.5077959,0.0,4.27,21.3,6.949998,20.77432,0.0
11787,11/09/2018 17:00,0.0,0.0,0.3133489,13.66486,0.001444,0.065572,0.2640038,0.0,4.050918,21.3,6.948564,20.87084,0.0
11788,11/09/2018 17:20,0.6296833,57.41098,0.3731921,13.31817,0.0,0.3679028,0.05717533,0.0,3.551219,21.3,6.934326,20.02622,0.0
11789,11/09/2018 17:40,4.457503,349.9014,0.5285271,12.057,0.001176335,3.844587,0.05657267,0.0,3.51161,21.3,6.936755,19.64085,0.0
11790,11/09/2018 18:00,149.9854,16304.09,4.439389,10.48361,0.05340376,3.524812,0.07243691,130.9416,3.778779,21.3,6.961868,20.11551,0.0
11791,11/09/2018 18:20,75.3327,8341.846,8.908249,8.999709,0.09329821,3.232463,0.7355793,4066.306,4.113904,21.3,7.059381,19.04875,0.0059686
11792,11/09/2018 18:40,2.764815,278.4622,3.955954,11.14275,0.02494533,3.633512,1.558561,3683.778,4.139367,21.3,7.009393,18.0892,0.02564574
11793,11/09/2018 19:00,2.64027,246.6698,0.7625527,13.01307,0.03472733,3.623583,2.724386,1079.272,4.139365,21.3,6.958129,18.00517,0.00585373
11794,11/09/2018 19:20,0.2578762,23.67261,0.25,13.44183,0.09371401,3.430583,1.373276,0.0,4.14,21.3,6.949998,20.48065,0.0
11795,11/09/2018 19:40,0.0,0.0,0.270613,13.42436,0.0,0.4464772,0.5488477,0.0,4.031378,21.29942,6.963014,20.93192,0.0
11796,11/09/2018 20:00,0.6298815,67.24084,0.3109855,13.51505,0.001188,0.5293592,0.2748418,0.0,3.551305,21.2,6.949998,20.24231,0.0
11797,11/09/2018 20:20,0.6365795,65.40889,0.3800825,12.55841,0.01630765,3.966768,0.038884,0.0,3.51,21.2,6.949998,20.06519,0.0
11798,11/09/2018 20:40,62.0334,7103.823,0.5314813,11.84995,0.1255348,4.567525,0.06573318,0.0,3.530148,21.2,6.95687,20.4752,0.0
11799,11/09/2018 21:00,169.0778,18496.61,7.798414,9.547627,0.1419058,3.828801,0.1217205,535.8959,3.983867,21.14335,7.001078,20.08891,0.0
11800,11/09/2018 21:20,52.87383,4226.761,13.09616,7.927669,0.09452343,3.565272,0.6749755,4069.152,4.284072,21.1,7.128545,18.86887,0.000367655
11801,11/09/2018 21:40,2.589817,143.5496,5.687627,10.64992,0.1837426,3.478765,1.493999,3802.327,4.297399,21.1,7.045946,18.48483,0.02728947
11802,11/09/2018 22:00,3.215285,149.4211,1.602177,12.8244,0.4273878,3.584228,2.033878,2081.632,4.298541,21.1,6.964398,17.4652,0.02849491
11803,11/09/2018 22:20,1.258556,51.04291,0.3397587,14.00588,0.07942875,3.971551,2.426505,556.454,4.29,21.1,6.940001,18.69889,0.00425655
11804,11/09/2018 22:40,0.1291008,6.113612,0.31,14.3029,0.1641021,2.955416,0.7490216,0.0,4.29,21.1,6.940001,20.86507,0.0
11805,11/09/2018 23:00,0.0,0.0,0.310695,14.26591,0.00098625,0.3822275,0.4300005,0.0,3.888433,21.1,6.940001,20.81816,0.0
11806,11/09/2018 23:20,0.7664797,47.60497,0.3188,13.67828,0.0224805,0.34106,0.09276696,0.0,3.510131,21.1,6.940001,19.73153,0.0
11807,11/09/2018 23:40,75.57516,6582.776,0.4172896,12.53656,0.2085804,3.832808,0.05158133,0.0,3.553577,21.1,6.940001,20.2231,0.0
11808,12/09/2018 00:00,121.6673,10882.75,3.763483,10.72759,0.118877,3.564914,0.1859057,1147.547,3.913139,21.1,7.00487,19.93056,0.0
11809,12/09/2018 00:20,23.23685,2106.645,5.922591,9.520494,0.1945002,3.35019,0.6351302,4069.152,4.104833,21.1,7.064406,19.10086,0.0
11810,12/09/2018 00:40,1.883399,136.7784,1.91893,11.56041,0.08606483,3.452479,2.02388,2648.889,4.105267,21.1,7.0135,18.71939,0.0
11811,12/09/2018 01:00,2.143517,118.128,0.275301,12.82518,0.08246347,3.463574,2.281431,523.7251,4.099999,21.1,6.989881,19.52057,0.0
11812,12/09/2018 01:20,0.258131,12.97357,0.25,12.67313,0.02866358,1.261877,0.4435044,0.0,4.099999,21.09667,6.983469,20.8582,0.0
11813,12/09/2018 01:40,0.0,0.0,0.269393,12.61109,0.0,0.08467133,0.3378201,0.0,3.805074,21.03109,6.993971,20.81331,0.0
11814,12/09/2018 02:00,1.017266,52.6222,0.31,12.18145,0.0331695,2.434524,0.07478105,0.0,3.51,21.08807,6.98991,19.85876,0.0
11815,12/09/2018 02:20,0.5025998,21.48768,0.314949,11.2586,0.1597897,4.070931,0.06095143,0.0,3.51,21.1,7.0,20.23713,0.0
11816,12/09/2018 02:40,15.01526,805.5624,0.4903681,10.58236,0.010229,4.067576,0.07000001,0.0,3.520066,21.1,7.0,20.41254,0.0
11817,12/09/2018 03:00,74.17432,4280.84,1.812672,9.428907,0.00378075,3.771906,0.4445933,1553.877,3.675292,21.02791,7.020483,19.41867,0.0
11818,12/09/2018 03:20,5.489146,320.4909,1.583335,9.639442,0.1251708,3.700936,2.580446,2478.793,3.769776,21.0,7.023619,18.40214,0.0
11819,12/09/2018 03:40,1.393936,84.47191,0.25,10.80873,0.09993843,3.825923,3.586282,480.7519,3.77,21.0,7.019999,18.04625,0.0
11820,12/09/2018 04:00,1.25235,72.99007,0.25,10.70217,0.2225475,4.631043,1.910265,224.7472,3.761334,21.0,7.019449,19.43271,0.0
11821,12/09/2018 04:20,0.0,0.0,0.25,10.55068,0.0420095,0.9681873,0.5646178,0.0,3.745322,20.94184,7.019999,20.73038,0.0
11822,12/09/2018 04:40,0.6299891,41.49366,0.2704165,10.15209,0.01894167,1.345245,0.217965,0.0,3.52564,20.95263,7.020284,19.56584,0.0
11823,12/09/2018 05:00,0.6314809,39.66369,0.3497069,9.542033,0.0,4.174045,0.0047495,0.0,3.51,21.0,7.019999,19.91327,0.0
11824,12/09/2018 05:20,0.7577398,45.35802,0.384046,9.092989,0.007410415,4.160205,0.03508809,0.0,3.51,21.0,7.019999,20.34769,0.0
11825,12/09/2018 05:40,23.56883,1623.719,0.8415179,8.450661,0.0818055,4.340478,0.06256759,0.0,3.529153,20.9134,7.021664,20.52303,0.0
11826,12/09/2018 06:00,71.78381,4728.778,2.214107,7.594855,0.1214332,4.409784,0.60611,1508.852,3.694752,20.9,7.048364,19.54199,0.0
11827,12/09/2018 06:20,12.82857,815.3096,1.995908,7.915623,0.1272172,4.850857,2.550841,2146.894,3.800428,20.9,7.053539,18.10941,0.0
11828,12/09/2018 06:40,0.9488891,52.44843,0.2277931,9.187588,0.2004897,4.384974,3.384119,430.7365,3.8,20.9,7.019999,19.41809,0.0
11829,12/09/2018 07:00,1.068144,74.41823,0.18,9.166245,0.06462825,5.088311,1.661497,258.2075,3.8,20.9,7.019999,20.68048,0.0
11830,12/09/2018 07:20,0.1288175,7.24132,0.18,9.052899,0.02374559,1.946047,0.3748584,0.0,3.774916,20.85795,7.019999,20.70008,0.0
11831,12/09/2018 07:40,0.8792967,56.23901,0.1466665,8.770738,0.03304825,2.629958,0.1877853,0.0,3.528651,20.87312,7.020444,19.76891,0.0
11832,12/09/2018 08:00,0.5289651,34.62107,0.1643365,8.236442,0.047401,5.631583,0.01415742,0.0,3.51,20.9,7.019999,19.94196,0.0
11833,12/09/2018 08:20,0.6156551,49.36428,0.2146075,7.83858,0.06948392,5.328433,0.04300375,0.0,3.51,20.9,7.021267,20.21772,0.0
11834,12/09/2018 08:40,136.7464,18550.26,2.576617,6.836276,0.0195495,4.963788,0.06491892,0.0,3.652651,20.9,7.058979,20.3529,0.0
11835,12/09/2018 09:00,195.0551,31858.35,6.885381,5.486885,0.08156843,4.190492,0.705904,2162.862,4.214862,20.82554,7.13092,19.76281,0.0
11836,12/09/2018 09:20,2.726178,410.5288,6.984447,6.705129,0.220718,4.478083,1.656913,3500.919,4.438317,20.79284,7.113238,18.16787,0.03389259
11837,12/09/2018 09:40,2.831303,374.5688,2.299247,9.196452,0.3154272,4.315242,1.893854,2842.477,4.434669,20.8,7.001033,18.03823,0.05615645
11838,12/09/2018 10:00,2.383384,374.965,0.440916,10.84358,0.17356,3.257816,2.660414,656.1559,4.43,20.8,6.948995,20.3456,0.001649904
11839,12/09/2018 10:20,0.6366735,105.7971,0.1974965,11.26786,0.0005,3.022911,1.242847,0.0,4.43,20.83569,6.940001,20.82197,0.0
11840,12/09/2018 10:40,0.0,0.0,0.25,11.56925,0.0,0.03,0.4543606,0.0,4.270185,20.9,6.953652,20.86057,0.0
11841,12/09/2018 11:00,1.009872,183.1871,0.25,11.71885,0.0,0.01867633,0.3700909,0.0,3.645302,20.90932,6.940436,19.55647,0.0
11842,12/09/2018 11:20,0.762581,120.4676,0.3151709,10.84943,0.009922415,3.370441,0.03375325,0.0,3.51,20.9,6.940001,19.78846,0.0
11843,12/09/2018 11:40,114.3344,19992.43,3.74637,9.412523,0.04809058,3.80441,0.06305634,0.0,3.634005,20.92085,6.960195,19.91105,0.0
11844,12/09/2018 12:00,118.3544,17043.25,10.27653,8.0179,0.02858075,3.157343,0.6859137,2365.721,4.010129,20.97137,7.032876,19.0877,0.000540324
11845,12/09/2018 12:20,2.976367,374.3401,7.098829,9.256159,0.1474573,3.43519,1.586495,3828.977,4.149966,21.03344,7.023381,18.12482,0.03896596
11846,12/09/2018 12:40,1.878141,251.1362,1.67298,12.13951,0.2756216,3.638547,2.304766,1914.085,4.150001,21.1,6.944207,17.94354,0.0272046
11847,12/09/2018 13:00,1.733317,223.8013,0.2103894,13.39943,0.1754763,3.552701,2.035048,341.6836,4.150001,21.1,6.920987,19.07423,0.000386447
11848,12/09/2018 13:20,0.2924258,32.28558,0.1846119,13.43296,0.0,0.7095996,0.491231,0.0,4.146541,21.18677,6.929999,19.37217,0.0
11849,12/09/2018 13:40,0.03023165,1.561462,0.251856,13.53349,0.00089775,0.06530876,0.342995,0.0,3.745318,21.2,6.929999,20.24882,0.0
11850,12/09/2018 14:00,1.73448,231.0618,0.2811455,12.89437,0.1515196,2.556762,0.03874664,0.0,3.51,21.2,6.929999,20.16125,0.0
11851,12/09/2018 14:20,0.5164178,62.89179,0.3741165,12.17148,0.1178911,4.704019,0.05658109,0.0,3.51,21.2,6.929999,20.32348,0.0
11852,12/09/2018 14:40,142.7304,18260.43,4.775485,10.69558,0.1414804,4.17941,0.07000001,0.0,3.676965,21.2896,6.970922,20.48383,0.0
11853,12/09/2018 15:00,80.41853,8805.933,11.38542,8.806323,0.06935042,3.008386,0.363659,2774.211,4.063556,21.3,7.046819,19.50583,0.001525537
11854,12/09/2018 15:20,4.857899,489.9488,6.537346,10.21774,0.06233458,3.607571,1.011162,4069.152,4.126874,21.33603,7.041562,18.69514,0.02217514
11855,12/09/2018 15:40,2.266369,192.814,2.150074,12.47992,0.1017196,3.773687,2.003986,2688.901,4.127265,21.4,6.964201,17.88299,0.02652999
11856,12/09/2018 16:00,1.745847,142.7911,0.2175,14.04615,0.1223338,3.713413,2.333701,517.194,4.12,21.4,6.940184,19.34898,0.002439308
11857,12/09/2018 16:20,0.1485658,10.04041,0.192097,14.30127,0.02670115,0.8007533,0.5034519,0.0,4.12,21.43992,6.934982,20.70518,0.0
11858,12/09/2018 16:40,0.0,0.0,0.25,14.31587,0.0,0.012567,0.2992353,0.0,3.996483,21.44224,6.950246,20.74889,0.0
11859,12/09/2018 17:00,0.8818958,78.43871,0.25,14.21078,0.0,0.592582,0.2051013,0.0,3.536663,21.4,6.950284,19.66572,0.0
11860,12/09/2018 17:20,0.387359,29.08934,0.3121247,12.97451,0.04668565,3.499491,0.04570609,0.0,3.51,21.4,6.949998,19.67223,0.0
11861,12/09/2018 17:40,163.7704,17913.39,3.436077,11.08947,0.1976222,3.762219,0.06531318,0.0,3.759352,21.4,6.968686,20.18447,0.0
11862,12/09/2018 18:00,85.2683,9648.6,9.091726,8.615686,0.04953267,2.999441,0.4355202,3180.414,4.118126,21.4,7.068036,19.33026,0.0
11863,12/09/2018 18:20,2.170016,214.4369,5.28487,10.14727,0.1099772,3.398669,0.9839241,4069.152,4.2,21.36348,7.068377,18.5764,0.002530241
11864,12/09/2018 18:40,1.250534,80.79039,0.9899449,12.35906,0.2079863,3.624902,2.457614,1675.311,4.2,21.4,6.980333,18.98193,0.002576474
11865,12/09/2018 19:00,1.382473,117.0875,0.2016849,13.21663,0.1153306,3.699851,1.989038,344.0739,4.191726,21.32149,6.979502,19.97588,0.0
11866,12/09/2018 19:20,0.0,0.0,0.2336653,13.12801,0.0008645,0.803113,0.4970964,0.0,4.173115,21.3,6.966899,20.80863,0.0
11867,12/09/2018 19:40,0.0,0.0,0.25,13.05081,0.0035825,0.07224625,0.4637999,0.0,3.724684,21.3,6.980001,20.22277,0.0
11868,12/09/2018 20:00,0.720773,37.60481,0.2820405,12.38693,0.006216,2.314541,0.0596168,0.0,3.51,21.3,6.979699,19.45249,0.0
11869,12/09/2018 20:20,0.555985,29.98906,0.3686428,11.47447,0.2775608,4.320551,0.05343749,0.0,3.51,21.3,6.980001,19.93718,0.0
11870,12/09/2018 20:40,202.7127,11992.13,2.515953,9.990261,0.07149709,3.752271,0.07000001,0.0,3.880999,21.29617,6.984849,19.96889,0.0
11871,12/09/2018 21:00,87.37598,5273.339,7.641929,7.655267,0.08313786,2.73958,0.5313805,3588.139,4.239043,21.20574,7.063625,19.06575,0.0
11872,12/09/2018 21:20,3.507892,147.5296,3.821863,9.3747,0.04557995,3.184034,1.326432,3711.47,4.301494,21.2,7.062814,18.11197,0.0
11873,12/09/2018 21:40,1.758919,80.31625,0.2412195,11.57501,0.05144515,3.565186,2.628941,917.8898,4.301013,21.2,6.989999,18.04193,0.0
11874,12/09/2018 22:00,0.250424,10.46429,0.1952025,11.83291,0.0,2.10739,0.9803694,0.0,4.29,21.2,6.989999,20.50154,0.0
11875,12/09/2018 22:20,0.1288598,6.215815,0.2385355,12.43981,0.0,0.1785247,0.4775503,0.0,4.29,21.17559,6.989999,20.76873,0.0
11876,12/09/2018 22:40,0.0,0.0,0.2509095,11.9564,0.0,0.1728007,0.3750015,0.0,3.945267,21.17738,6.9905,20.8007,0.0
11877,12/09/2018 23:00,0.756579,41.25262,0.2817335,10.92019,0.003677335,2.471372,0.1454025,0.0,3.503258,21.17183,6.99038,19.80134,0.0
11878,12/09/2018 23:20,5.520609,253.2297,0.3722895,10.03895,0.2122409,7.655581,0.06146668,0.0,3.502097,21.2,7.0051,19.97569,0.0
11879,12/09/2018 23:40,147.1573,10894.52,2.811268,8.497952,0.04998126,2.924243,0.0726601,132.0434,3.793584,21.17419,7.053451,20.10803,0.0
11880,13/09/2018 00:00,41.62478,2850.043,4.69294,7.400164,0.1314457,3.277584,0.6128272,4066.505,4.028235,21.1,7.08134,19.31478,0.0
11881,13/09/2018 00:20,1.517293,70.97044,1.809719,8.934271,0.09349002,3.658368,2.095804,2582.454,4.043389,21.10277,7.050485,18.03742,0.0
11882,13/09/2018 00:40,1.631011,86.03224,0.18,10.16668,0.002902165,3.61673,2.427311,395.9434,4.039889,21.10754,7.019999,18.91568,0.0
11883,13/09/2018 01:00,0.2592784,12.67946,0.18,10.11164,0.0,1.731088,0.4632193,0.0,4.039396,21.15528,7.020302,20.82187,0.0
11886,13/09/2018 02:00,0.5083667,29.85569,0.31,8.40554,0.0,5.024638,0.0451545,0.0,3.5,21.1,7.029825,19.82089,0.0
11887,13/09/2018 02:20,138.4556,7260.866,0.4739518,7.923131,0.1303795,4.122493,0.06679843,0.0,3.542481,21.1,7.04223,20.26721,0.0
11888,13/09/2018 02:40,359.8423,20121.73,7.896327,5.29671,0.084934,2.382206,0.1078067,535.507,4.530278,20.98484,7.16929,19.68883,0.0
11889,13/09/2018 03:00,102.4613,5450.848,7.997082,4.79397,0.13,2.252413,0.823199,4069.152,5.166423,20.84385,7.17356,18.66998,0.000531085
11890,13/09/2018 03:20,3.318578,115.2731,4.311708,6.825471,0.1867908,2.683209,1.689795,3377.657,5.189431,20.80486,7.085709,17.57219,0.006776671
11891,13/09/2018 03:40,3.865185,133.8046,0.6875602,9.002829,0.2780959,2.743174,2.308564,1842.847,5.181258,20.9,6.988853,18.70361,0.003262116
11892,13/09/2018 04:00,0.6030179,23.28745,0.05999999,9.826081,0.0,1.280346,2.07613,0.0,5.18,20.9,6.960187,20.72275,0.0
11893,13/09/2018 04:20,0.13039,5.95745,0.06029049,9.811484,0.0,0.05795591,1.086554,0.0,5.18,20.9,6.96,20.74117,0.0
11894,13/09/2018 04:40,0.0,0.0,0.05999999,9.62731,0.0,0.023802,0.5624596,0.0,5.11653,20.8342,6.955362,20.67289,0.0
11895,13/09/2018 05:00,0.0,0.0,0.05999999,9.451788,0.0,0.04319034,0.4646466,0.0,4.154126,20.8,6.941983,20.7809,0.0
11896,13/09/2018 05:20,0.8806601,56.90306,0.061716,9.227672,0.002574,0.1229265,0.2317847,0.0,3.556054,20.81937,6.95557,20.01144,0.0
11897,13/09/2018 05:40,0.3872885,15.56634,0.12,7.337634,0.09000002,4.106508,0.06230276,0.0,3.5,20.9,6.961235,19.58149,0.0
11898,13/09/2018 06:00,102.7498,3890.791,0.6876192,6.436128,0.07659227,3.624012,0.07000001,0.0,3.631194,20.84321,6.93088,19.67629,0.0
11899,13/09/2018 06:20,90.13586,3580.363,1.836728,5.419439,0.1011581,3.340781,1.256297,2336.125,3.990697,20.77124,6.969495,17.93006,0.0
11900,13/09/2018 06:40,0.879626,28.63531,0.09448861,6.797458,0.1500078,3.481162,3.606078,1112.171,4.05,20.7,6.956684,17.60958,0.0
11901,13/09/2018 07:00,1.170439,43.4731,0.0,7.130862,0.028285,3.573946,3.223462,254.1497,4.049866,20.7,6.97,19.12657,0.0
11902,13/09/2018 07:20,0.482835,19.93358,0.0017105,7.011126,0.0,3.539103,0.8143293,0.0,4.05,20.7,6.97,20.426,0.0
11903,13/09/2018 07:40,0.0,0.0,0.0033885,7.0175,0.0,0.04814684,0.3733875,0.0,3.93512,20.7,6.97,20.77232,0.0
11904,13/09/2018 08:00,0.6306915,27.50165,0.0,6.936747,0.0,0.4415518,0.1582336,0.0,3.530669,20.72378,6.97,20.03694,0.0
11905,13/09/2018 08:20,0.3817733,20.43156,0.1508562,5.937216,0.06658534,3.422152,0.021465,0.0,3.5,20.8,6.97,19.52076,0.0
11906,13/09/2018 08:40,1.023812,108.7225,0.1224069,5.316936,0.06291207,4.133307,0.04709151,0.0,3.5,20.8,6.989767,20.03325,0.0
11907,13/09/2018 09:00,200.8123,33881.84,4.398139,4.647144,0.1075944,3.367863,0.06938384,0.0,3.815263,20.76326,7.000521,19.65056,0.0
11908,13/09/2018 09:20,90.02976,17056.35,7.471751,3.921634,0.009531665,2.979568,1.409197,3251.792,4.237769,20.62649,7.0458,18.06013,0.002482165
11909,13/09/2018 09:40,4.524999,707.5716,3.565509,6.302552,0.08526006,3.264024,1.773573,3038.861,4.309699,20.64718,6.985847,16.27224,0.02291114
11912,13/09/2018 10:40,0.0,0.0,0.0,9.082355,0.0,0.028667,0.354156,0.0,4.101344,20.8,6.920381,20.78642,0.0
11913,13/09/2018 11:00,1.140014,173.8152,0.032039,9.390409,0.0,0.05950276,0.1991604,0.0,3.546726,20.8,6.9108,19.51401,0.0
11914,13/09/2018 11:20,0.8888142,134.2878,0.1773988,8.036402,0.04568233,3.189242,0.0460575,0.0,3.51,20.8,6.902038,19.6105,0.0
11915,13/09/2018 11:40,0.816709,106.9936,0.2917028,7.204858,0.1988212,4.113779,0.06830893,0.0,3.51,20.88868,6.919999,20.04647,0.0
11916,13/09/2018 12:00,149.4625,22399.92,5.435292,6.20626,0.2403935,3.647033,0.07000001,13.72903,3.7677,20.9,6.935493,20.09534,0.0
11917,13/09/2018 12:20,70.99211,10665.02,9.776406,5.268445,0.1347334,3.232318,1.040289,3980.563,4.078279,20.9,7.001228,18.95718,0.003388572
11918,13/09/2018 12:40,3.533826,455.4102,4.49206,7.73687,0.04682542,3.474078,1.625914,3598.751,4.11999,20.97511,6.961619,18.0294,0.03012971
11919,13/09/2018 13:00,1.716673,226.6218,0.5539483,10.2083,0.06991883,3.51906,2.556982,1153.435,4.119443,21.0,6.899798,17.74598,0.005073322
11920,13/09/2018 13:20,1.609362,206.4115,0.05999999,11.10966,0.003087585,3.57534,1.851455,191.278,4.119408,21.0,6.89,19.44919,0.0
11921,13/09/2018 13:40,0.1572925,23.01366,0.047802,11.1267,0.0,0.01411833,0.5646681,0.0,4.080057,21.12016,6.890584,19.52303,0.0
11922,13/09/2018 14:00,0.75853,100.5687,0.0051915,11.29721,0.0,0.0285045,0.3809479,0.0,3.613515,21.17367,6.89,19.96484,0.0
11923,13/09/2018 14:20,0.7629657,104.8554,0.096445,10.48195,0.05342401,3.057761,0.01779816,0.0,3.51,21.14526,6.89,20.02171,0.0
11924,13/09/2018 14:40,29.90797,3708.473,0.209334,9.443387,0.01398017,4.16099,0.0497565,0.0,3.518114,21.2,6.905503,20.31308,0.0
11925,13/09/2018 15:00,132.9129,13975.49,3.125495,8.361979,0.07458484,3.774514,0.1267225,536.4081,3.820393,21.2,6.933111,20.30596,0.0
11926,13/09/2018 15:20,47.70818,3960.257,7.232266,7.147875,0.1499182,3.119031,0.8124968,4069.152,4.067743,21.2,7.007977,18.65982,0.001713917
11927,13/09/2018 15:40,2.766626,201.8029,2.393573,9.460253,0.1648408,3.518155,1.718921,3294.821,4.074219,21.2019,6.94851,18.69735,0.007537595
11928,13/09/2018 16:00,2.26655,165.2619,0.05964399,11.16116,0.06630433,3.574122,2.614144,548.0978,4.07,21.3,6.911151,19.3348,0.0
11929,13/09/2018 16:20,0.128931,9.539755,0.05999999,11.71628,0.00020625,3.478791,0.6912885,0.0,4.07,21.31089,6.911218,20.56652,0.0
11930,13/09/2018 16:40,0.0,0.0,0.0450625,11.46203,0.0,0.07024433,0.213115,0.0,4.07,21.32118,6.929777,20.68972,0.0
11931,13/09/2018 17:00,0.0,0.0,0.02722984,11.41051,0.0,0.03022366,0.2335464,0.0,3.808075,21.3,6.929999,20.11952,0.0
11932,13/09/2018 17:20,1.130526,99.02467,0.1017888,10.62311,0.039239,2.226741,0.09981588,0.0,3.51,21.3,6.929999,19.55607,0.0
11933,13/09/2018 17:40,59.43666,5504.56,0.3531425,9.09857,0.000775,3.838059,0.06778843,0.0,3.539338,21.3,6.936035,19.83385,0.0
11934,13/09/2018 18:00,162.438,16623.15,3.377431,7.020577,0.04859126,2.99487,0.1774704,1146.875,3.969152,21.22049,6.992695,20.25851,0.0
11935,13/09/2018 18:20,36.09289,3649.712,5.443707,6.118944,0.08136638,3.248363,0.6703871,4069.152,4.222464,21.11646,7.03478,19.04327,0.0
11936,13/09/2018 18:40,5.081723,352.4557,1.715865,8.403852,0.1400076,3.431235,1.972269,2723.612,4.233806,21.1,6.998412,19.56237,0.0
11937,13/09/2018 19:00,1.388196,72.95345,0.054554,9.878234,0.07155283,3.400588,2.253384,480.1577,4.23,21.1,6.969779,20.00793,0.0
11938,13/09/2018 19:20,0.3724056,17.62991,0.1017247,9.979998,0.0,0.8869912,0.4746045,0.0,4.23,21.1,6.994779,20.73523,0.0
11939,13/09/2018 19:40,0.0,0.0,0.12,9.748834,0.0,0.01,0.4019579,0.0,3.902358,21.1,6.980746,20.81291,0.0
11940,13/09/2018 20:00,0.42471,10.78922,0.202023,9.279062,0.000546,0.01,0.2880618,0.0,3.517051,21.1,6.980001,20.23673,0.0
11941,13/09/2018 20:20,0.9652981,23.06195,0.262094,9.041722,0.0,0.01112883,0.2721509,0.0,3.51,21.1,6.966591,20.73365,0.0
11942,13/09/2018 20:40,480.2232,11896.79,0.5031661,8.080446,0.021468,0.8758335,0.7060241,1476.49,3.887049,21.05367,6.950987,19.42217,0.0
11943,13/09/2018 21:00,553.6044,15191.74,1.388476,5.655039,0.1388867,2.427788,1.818374,3384.564,5.749702,20.9,6.983894,18.50869,0.0
11944,13/09/2018 21:20,29.66892,798.13,0.3459088,6.448519,0.1387588,2.151927,2.27158,1540.92,6.516782,20.9,6.935675,19.53621,0.0
11945,13/09/2018 21:40,0.5083762,7.529847,-0.07908601,7.209396,0.001972,1.631739,0.5877913,0.0,6.510001,20.9,6.900229,20.52703,0.0
11946,13/09/2018 22:00,0.0,0.0,-0.08000001,7.163104,0.0,0.2514921,0.5014735,0.0,6.510001,20.9,6.900001,20.81502,0.0
11947,13/09/2018 22:20,0.0,0.0,-0.08000001,7.160178,0.0,0.6133705,0.1676855,0.0,6.509707,20.9,6.900001,20.56331,0.0
11948,13/09/2018 22:40,0.0,0.0,-0.08000001,7.149192,0.0,0.4560128,0.1323015,0.0,6.499004,20.9,6.881326,20.73291,0.0
11949,13/09/2018 23:00,0.1308009,3.320594,-0.08000001,7.039265,0.0,0.01344275,0.06913333,0.0,6.487208,20.9,6.889727,20.6714,0.0
11950,13/09/2018 23:20,0.0,0.0,-0.08000001,6.749294,0.0,0.01,0.07449751,0.0,5.062926,20.9,6.900001,20.49325,0.0
11951,13/09/2018 23:40,470.5529,19684.5,0.2158336,5.947646,0.003904835,0.5927941,0.5865672,1333.905,3.74687,20.84432,6.915581,20.18173,0.0
11952,14/09/2018 00:00,563.7113,27860.95,1.407975,4.197767,0.06354614,2.108964,1.644102,3846.859,5.530981,20.63912,6.97,18.34246,0.0
11953,14/09/2018 00:20,54.79208,2872.132,0.9068077,5.169128,0.13,1.908223,2.13096,2115.422,6.370472,20.6,6.934978,18.69217,0.0
11954,14/09/2018 00:40,0.190726,6.311436,-0.06112701,6.151446,0.00507083,1.678134,0.5111748,0.0,6.370001,20.6,6.870584,20.65496,0.0
11955,14/09/2018 01:00,0.1294691,3.201932,-0.07000001,5.995805,0.0,0.01817999,0.5268344,0.0,6.366864,20.54203,6.87,20.64686,0.0
11956,14/09/2018 01:20,0.1289165,2.596148,-0.07000001,5.871362,0.0,0.01,0.1437804,0.0,6.36,20.56618,6.87,20.70868,0.0
11957,14/09/2018 01:40,0.2581027,5.02666,-0.07000001,5.670092,0.0,0.01277817,0.09776777,0.0,6.357939,20.6,6.852014,20.66974,0.0
11958,14/09/2018 02:00,0.0,0.0,-0.07000001,5.458817,0.0014675,0.0146965,0.1111906,0.0,5.240595,20.6,6.859621,20.43887,0.0
11959,14/09/2018 02:20,0.0,0.0,-0.07000001,5.351598,0.0,0.01,0.09838293,0.0,3.448966,20.6,6.855227,20.66798,0.0
11960,14/09/2018 02:40,349.0148,6141.085,-0.07000001,4.606521,0.001546,0.7243355,0.8614515,1250.522,3.633574,20.53784,6.856518,19.2001,0.0
11961,14/09/2018 03:00,266.1039,5210.442,-0.07000001,3.481437,0.0,2.698555,3.072109,1113.245,4.713202,20.27586,6.855344,17.51635,0.0
11962,14/09/2018 03:20,8.31412,204.8266,-0.07000001,3.77946,0.0,2.406637,3.400306,429.4395,5.050001,20.10958,6.839999,20.26178,0.0
11963,14/09/2018 03:40,0.371255,11.55843,-0.07000001,3.82542,0.0,0.5013391,1.777091,0.0,5.050001,20.1,6.839999,20.80211,0.0
11964,14/09/2018 04:00,0.2595335,8.554592,-0.07000001,3.793077,0.0,0.0187574,1.429668,0.0,5.050001,20.1,6.831115,20.80628,0.0
11965,14/09/2018 04:20,0.1290158,3.600897,-0.07000001,3.720623,0.0,0.01458558,0.8366186,0.0,5.040049,20.1,6.820001,20.78067,0.0
11966,14/09/2018 04:40,0.259094,7.379598,-0.07000001,3.553891,0.0,0.02215933,0.6543803,0.0,5.039951,20.1,6.825514,20.71497,0.0
11967,14/09/2018 05:00,0.01595,0.05761924,-0.07000001,3.411541,0.0,0.01428925,0.6137231,0.0,3.918622,20.1,6.839999,20.72518,0.0
11968,14/09/2018 05:20,1.235135,42.81639,-0.07000001,2.42846,0.00407,3.103891,0.04834843,0.0,3.29,20.1,6.839999,20.83316,0.0
11969,14/09/2018 05:40,167.8956,6809.358,0.0764036,1.567679,0.0015115,3.857978,0.003152587,0.0,3.479155,20.1,6.831329,20.63688,0.0
11970,14/09/2018 06:00,177.86,7630.919,0.7008435,1.686293,0.023191,2.576255,1.12679,1819.617,4.099246,20.04374,6.824424,18.02323,0.0
11971,14/09/2018 06:20,1.172544,47.05242,0.1514889,2.379898,0.017294,3.053718,3.836129,1048.611,4.269814,19.99346,6.805472,17.70802,0.0
11972,14/09/2018 06:40,0.8508134,31.74598,-0.07000001,2.6188,0.0,3.326035,3.831358,226.1794,4.27,19.98086,6.805616,19.60826,0.0
11973,14/09/2018 07:00,0.2598166,10.98936,-0.07000001,2.566269,0.0,1.696267,2.261693,0.0,4.27,19.97012,6.804322,20.73591,0.0
11974,14/09/2018 07:20,0.129115,6.554935,-0.07000001,2.573886,0.0,0.015485,1.643261,0.0,4.212502,19.92465,6.806887,20.77855,0.0
11975,14/09/2018 07:40,0.0988075,6.324506,-0.07000001,2.421082,0.0,0.1548527,1.273594,0.0,3.689041,19.9,6.801403,20.2373,0.0
11976,14/09/2018 08:00,0.8614818,82.83971,-0.07000001,1.919945,0.0029295,1.876962,0.102632,0.0,3.51,19.99743,6.800002,19.68554,0.0
11977,14/09/2018 08:20,0.3138341,30.26249,-0.07000001,1.063552,0.0,4.084371,4.075e-05,0.0,3.51,20.0,6.800002,20.01586,0.0
11978,14/09/2018 08:40,272.151,38504.23,1.101806,0.7704915,0.0,3.77741,0.003158582,0.0,3.882156,19.95999,6.806465,20.26367,0.0
11979,14/09/2018 09:00,169.4253,26774.2,6.204283,1.211186,0.0,2.485133,1.008387,2449.65,4.587452,19.9,6.87429,18.56422,0.0
11980,14/09/2018 09:20,3.898147,502.494,4.011154,2.401263,0.08760819,2.836654,1.765541,2795.805,4.740417,19.9,6.846198,18.14152,0.0
11981,14/09/2018 09:40,1.016828,130.4381,0.05000473,4.764551,0.1161832,3.025165,2.609385,1102.082,4.739899,19.9,6.72965,17.30123,0.0
11982,14/09/2018 10:00,0.2497969,29.87555,-0.07000001,5.238127,0.03752116,2.864288,1.41344,35.389,4.739999,19.97216,6.715589,20.13199,0.0
11983,14/09/2018 10:20,0.4995185,57.64593,-0.07000001,5.211106,0.0,0.7731951,0.4449994,0.0,4.731977,20.0463,6.720551,20.49008,0.0
11984,14/09/2018 10:40,0.222094,15.0741,-0.07000001,5.129253,0.0,0.04532465,0.1677627,0.0,4.162759,20.1,6.717357,20.64433,0.0
11985,14/09/2018 11:00,0.128959,13.36362,-0.0669916,4.948579,0.0,0.9374791,0.0971878,0.0,3.545839,20.1,6.709277,19.60935,0.0
11986,14/09/2018 11:20,2.900957,357.583,-0.07000001,4.02935,0.04629625,3.554018,0.04644125,0.0,3.5,20.1,6.72,19.59391,0.0
11987,14/09/2018 11:40,252.309,32426.62,-0.07000001,3.657197,0.05502525,3.723855,0.06393934,0.0,3.885219,20.1,6.755171,20.1064,0.0
11988,14/09/2018 12:00,119.3278,13657.9,2.769802,3.738586,0.08583491,2.676881,0.8212101,3180.94,4.452098,20.1,6.920396,18.89337,0.0
11989,14/09/2018 12:20,2.612065,245.5424,3.190574,4.531262,0.2664811,3.086696,1.699156,3293.081,4.541823,20.15231,6.847806,17.76999,0.0
11990,14/09/2018 12:40,3.297981,328.1804,0.005379489,6.881011,0.09695349,3.20961,2.592317,890.8477,4.539518,20.2021,6.728542,17.70223,0.0
11991,14/09/2018 13:00,0.8802074,79.03334,-0.07000001,6.984847,0.1140822,1.831461,1.309597,0.1110668,4.54,20.21187,6.739999,19.12049,0.0
11992,14/09/2018 13:20,0.1300358,10.19072,-0.07000001,7.010001,0.07486998,0.08003221,0.3561512,0.0,4.46662,20.3,6.754277,19.70827,0.0
11993,14/09/2018 13:40,0.0,0.0,-0.07000001,6.851415,0.07315908,0.013202,0.0845374,0.0,3.75494,20.31995,6.760117,20.40669,0.0
11994,14/09/2018 14:00,1.402558,134.9393,-0.06133832,6.261468,0.1292597,1.621396,0.04400236,0.0,3.5,20.38438,6.760001,20.29231,0.0
11995,14/09/2018 14:20,0.50745,47.25936,-0.054155,5.135078,0.05920581,4.097358,0.05589467,0.0,3.5,20.4,6.760001,20.39815,0.0
11996,14/09/2018 14:40,201.659,21408.61,0.4850495,4.381345,0.1156108,3.684756,0.07000001,0.0,3.808202,20.4,6.793286,20.44625,0.0
11997,14/09/2018 15:00,90.04808,9455.723,4.039194,2.753397,0.04180667,2.955177,0.5450425,3384.262,4.240237,20.42773,6.915904,19.40884,0.0
11998,14/09/2018 15:20,1.642325,147.8145,2.183403,4.053918,0.1659675,3.206277,1.731121,3212.806,4.317536,20.52754,6.88904,18.23002,0.0
11999,14/09/2018 15:40,1.899128,172.7638,0.05413496,5.704939,0.09858869,3.375878,2.699581,620.6852,4.31,20.6,6.837892,18.59098,0.0
12000,14/09/2018 16:00,0.6457311,58.87621,-0.07000001,5.794826,0.1086706,2.085989,0.9401606,0.0,4.31,20.6,6.826259,20.21481,0.0
12001,14/09/2018 16:20,0.0,0.0,-0.07000001,5.651318,0.05921416,0.03,0.3402776,0.0,4.138804,20.6,6.827928,20.37666,0.0
12002,14/09/2018 16:40,0.6286343,47.83748,-0.06040767,4.417474,0.072615,0.6028651,0.07909696,0.0,3.563634,20.6,6.820334,19.3059,0.0
12003,14/09/2018 17:00,0.3866367,29.156,0.02599875,2.710907,0.0785495,4.179328,0.03789334,0.0,3.51,20.6,6.827605,19.77937,0.0
12004,14/09/2018 17:20,0.5604051,41.18061,0.06149149,2.232224,0.12,4.275597,0.06067783,0.0,3.51,20.6,6.839999,20.03821,0.0
12005,14/09/2018 17:40,232.4125,21957.4,1.447208,2.008985,0.06508198,3.156739,0.07000001,0.0,3.879369,20.6,6.903978,20.5225,0.0
12006,14/09/2018 18:00,93.10484,8450.528,5.177458,0.7863549,0.0409085,2.884448,0.4318332,3790.734,4.369994,20.6,7.021116,19.42618,0.0
12007,14/09/2018 18:20,3.758408,308.7546,3.093292,1.599341,0.04011625,3.148498,0.9502457,4028.661,4.419331,20.6,6.975417,18.72808,0.0
12008,14/09/2018 18:40,1.512326,111.8337,0.223117,3.050241,0.000128584,3.183105,2.601834,914.5617,4.419955,20.6,6.896786,17.99751,0.0
12009,14/09/2018 19:00,0.1290017,8.950186,0.0,3.072584,0.005415835,2.178204,0.9355709,0.0,4.419999,20.6,6.89,20.61908,0.0
12010,14/09/2018 19:20,0.1291009,8.52813,0.0,2.628447,0.0,0.2123811,0.3415227,0.0,4.338442,20.6,6.890836,20.83179,0.0
12011,14/09/2018 19:40,0.2922083,23.77101,0.009455,2.011242,0.0005435,0.1606211,0.1884499,0.0,3.680964,20.6,6.890883,20.39935,0.0
12012,14/09/2018 20:00,0.3299882,20.57958,0.1170694,1.454135,0.0,1.468685,0.04315925,0.0,3.51,20.6,6.890516,19.45351,0.0
12013,14/09/2018 20:20,19.29786,1799.101,0.1958955,0.9365913,0.000109667,3.984978,0.06267601,0.0,3.514158,20.6,6.902738,19.98964,0.0
12014,14/09/2018 20:40,224.3553,21295.23,4.780055,0.7005305,0.08582226,2.708847,0.08560101,330.9262,3.970864,20.53816,7.000597,20.20298,0.0
12015,14/09/2018 21:00,47.10057,4506.308,4.887041,0.5603407,0.1064129,2.96099,0.6782573,4069.152,4.292802,20.5,7.034525,18.87294,0.0
12016,14/09/2018 21:20,1.629483,129.6643,1.531741,1.016367,0.09000002,3.263169,2.153068,2308.892,4.303332,20.5,6.959059,19.35113,0.0
12017,14/09/2018 21:40,0.881265,77.01161,0.08943631,1.264836,0.01701675,3.167501,2.096128,413.574,4.3,20.55785,6.913714,20.10208,0.0
12018,14/09/2018 22:00,0.1286758,10.5994,0.05999999,0.9217806,0.0,2.130722,0.1807779,0.0,4.3,20.56708,6.911663,20.80088,0.0
12019,14/09/2018 22:20,0.0,0.0,0.05999999,0.8524831,0.0,0.1146436,0.1812158,0.0,3.980077,20.5,6.922419,20.73785,0.0
12020,14/09/2018 22:40,0.981585,89.76411,0.09188636,0.7765803,0.01149592,0.5741166,0.06750859,0.0,3.507802,20.56176,6.929999,19.85572,0.0
12021,14/09/2018 23:00,0.4194208,28.48121,0.2850984,0.34679,0.12,4.149227,0.06115767,0.0,3.5,20.6,6.929999,19.62597,0.0
12022,14/09/2018 23:20,31.6087,3131.969,0.3147483,0.3616075,0.12,4.208253,0.07000001,0.0,3.512088,20.6,6.930497,20.07836,0.0
12023,14/09/2018 23:40,141.5886,14061.8,3.8277,0.4345772,0.02132017,3.437254,0.09553,534.3114,3.835285,20.5489,6.940298,20.06982,0.0
12024,15/09/2018 00:00,41.06624,3992.877,4.082343,0.3439011,0.018603,3.426623,0.5719591,4069.152,4.079088,20.50986,7.010001,19.1221,0.0
12025,15/09/2018 00:20,0.9602777,86.77306,1.500853,0.5321453,0.153912,3.592216,2.123704,2240.467,4.090282,20.6,6.97185,19.61965,0.0
12026,15/09/2018 00:40,0.4419011,32.95243,0.110787,0.7311437,0.1812274,3.595569,2.131973,296.174,4.08574,20.6,6.94892,20.43884,0.0
12027,15/09/2018 01:00,0.128775,10.37746,0.1231565,0.4777973,0.1096521,2.211336,0.2179751,0.0,4.086993,20.6,6.949998,20.84068,0.0
12028,15/09/2018 01:20,0.08521235,6.870862,0.1210395,0.304296,0.000459667,0.004384083,0.20203,0.0,3.75176,20.58407,6.950618,19.82069,0.0
12029,15/09/2018 01:40,0.630901,50.93926,0.2075942,0.300648,0.07316176,3.416981,0.04691294,0.0,3.51,20.6,6.950418,19.39103,0.0
12030,15/09/2018 02:00,0.3878973,33.34026,0.390271,0.287139,0.1383913,4.217966,0.06047433,0.0,3.51,20.6,6.949998,20.01567,0.0
12031,15/09/2018 02:20,44.38514,5109.073,0.3355277,0.2994743,0.04991316,4.228688,0.07000001,0.0,3.531909,20.6,6.961968,20.28425,0.0
12032,15/09/2018 02:40,117.8473,13779.22,3.484541,0.3123099,0.1204167,3.375301,0.1397735,942.2521,3.82922,20.55707,6.932786,19.77197,0.0
12033,15/09/2018 03:00,25.56094,2909.644,3.428887,0.25,0.044883,3.553318,1.060119,3997.221,4.008367,20.5,7.015038,18.64393,0.0
12034,15/09/2018 03:20,3.956446,373.0817,0.9043843,0.282345,0.049778,3.642286,2.702219,1105.423,4.00981,20.5,6.959308,17.76697,0.0
12035,15/09/2018 03:40,1.444765,121.3495,0.1361555,0.29835,0.008088236,3.66468,2.177415,304.6871,4.009743,20.5,6.955485,18.75809,0.0
12036,15/09/2018 04:00,0.2576492,23.33521,0.1836554,0.398988,0.09188983,2.281923,0.5042709,0.0,4.005483,20.5,6.94731,20.89053,0.0
12037,15/09/2018 04:20,0.02519,0.1858161,0.1523242,0.6272105,0.0,0.01,0.3559846,0.0,3.677367,20.5,6.96015,20.57567,0.0
12038,15/09/2018 04:40,0.8901294,82.26925,0.2131989,0.4381923,0.0,3.363646,0.02337223,0.0,3.51,20.5,6.946904,19.46755,0.0
12039,15/09/2018 05:00,0.4876448,41.15501,0.3898614,0.2539089,0.043778,4.203516,0.04680275,0.0,3.51,20.5,6.96,20.02122,0.0
12040,15/09/2018 05:20,28.59012,2724.934,0.3361734,0.3618353,0.046235,4.222724,0.06449717,0.0,3.526055,20.5,6.971648,20.24608,0.0
12041,15/09/2018 05:40,100.9598,9891.784,2.071967,0.3866917,0.01219317,3.685805,0.3027805,1146.569,3.751909,20.4661,6.983717,19.14746,0.0
12042,15/09/2018 06:00,25.07748,2434.197,2.326608,0.2600001,0.09694666,3.523832,2.08194,2676.351,3.936126,20.4,6.99269,18.15321,0.0
12043,15/09/2018 06:20,1.018993,83.23738,0.2432479,0.3291751,0.00858925,3.706403,3.794861,582.648,3.935612,20.4,6.963841,18.85025,0.0
12044,15/09/2018 06:40,1.008017,80.67784,0.1280395,0.2606753,0.1035662,3.612041,1.837056,192.1804,3.93,20.4,6.961321,19.68322,0.0
12045,15/09/2018 07:00,0.0,0.0,0.190244,0.206229,0.04447333,1.512612,0.2364641,0.0,3.924846,20.4,6.947294,20.81162,0.0
12046,15/09/2018 07:20,0.502205,42.43417,0.19,0.213118,0.0,0.0,0.2303245,0.0,3.619638,20.4,6.960554,20.68981,0.0
12047,15/09/2018 07:40,0.2580317,20.41333,0.2688956,0.19,0.07172129,3.655902,0.0092335,0.0,3.5,20.4,6.96,19.72242,0.0
12048,15/09/2018 08:00,0.5087017,41.34089,0.3544734,0.19,0.003304,4.162445,0.04290475,0.0,3.5,20.4,6.96,20.3145,0.0
12049,15/09/2018 08:20,42.15542,4343.712,0.3422814,0.226872,0.145695,4.224355,0.06502201,0.0,3.532191,20.4,6.97226,20.41754,0.0
12050,15/09/2018 08:40,123.1349,12972.32,2.487399,0.206897,0.1137248,3.494442,0.4121244,1349.936,3.828063,20.4,6.925505,20.14214,0.0
12051,15/09/2018 09:00,26.6968,3073.999,2.901598,0.269976,0.07431851,3.294859,2.180619,2584.031,4.047976,20.36927,6.997205,18.07659,0.0
12052,15/09/2018 09:20,0.7663506,91.38872,0.3667733,0.3852406,0.1109074,3.559988,3.517125,533.9609,4.04508,20.4,6.940936,19.01883,0.0
12053,15/09/2018 09:40,2.606705,298.3465,0.185129,0.275707,0.02332225,3.437034,2.185591,295.7882,4.04,20.4,6.940001,19.87532,0.0
12054,15/09/2018 10:00,0.7853166,109.3787,0.1944905,0.25,0.003056665,0.8825176,0.4924425,0.0,4.020516,20.4,6.940001,20.08711,0.0
12055,15/09/2018 10:20,0.783585,134.8258,0.1946455,0.213126,0.0,0.004078166,0.4771883,0.0,3.625476,20.4,6.940366,20.18884,0.0
12056,15/09/2018 10:40,1.346018,241.5851,0.4376026,0.19,0.009504249,3.607253,0.003177165,0.0,3.5,20.4,6.940001,20.07532,0.0
12057,15/09/2018 11:00,0.9986895,156.4179,0.7120873,0.19,0.1169915,4.18253,0.02474633,0.0,3.5,20.4,6.940001,20.31115,0.0
12058,15/09/2018 11:20,125.4641,21444.69,0.7213193,0.1946615,0.03084025,4.210111,0.05294933,0.0,3.61024,20.47692,6.940684,20.3545,0.0
12059,15/09/2018 11:40,150.8061,26590.83,5.868375,0.2025615,0.002083665,3.385423,0.3679655,1755.831,4.111434,20.4,7.018152,19.911,0.0
12060,15/09/2018 12:00,10.26044,1733.06,7.569271,0.2564272,0.06534816,3.107337,1.418588,3825.681,4.299254,20.4,7.067742,18.63754,0.000186942
12061,15/09/2018 12:20,4.748864,699.6346,2.443376,0.3252673,0.2039684,3.373003,1.921538,2728.769,4.297275,20.49287,6.940856,18.16759,0.00084365
12062,15/09/2018 12:40,1.373777,183.7728,0.3452895,0.3868695,0.08061685,3.385269,2.517188,436.6201,4.290032,20.56229,6.892714,18.49693,1.584884e-05
12063,15/09/2018 13:00,1.0014,139.5835,0.25,0.4171655,0.007579,2.109123,0.7792391,0.0,4.29,20.6,6.89,19.54435,0.0
12064,15/09/2018 13:20,0.0,0.0,0.217789,0.375398,0.0,0.010921,0.4966514,0.0,4.005959,20.61549,6.890678,20.01965,0.0
12065,15/09/2018 13:40,0.9406011,135.7631,0.3147344,0.4218995,0.006396,0.4860209,0.1600747,0.0,3.512831,20.6,6.89,20.22758,0.0
12066,15/09/2018 14:00,0.8207588,109.4861,0.5384371,0.3800001,0.0086195,4.109585,0.03962025,0.0,3.5,20.6,6.89,20.50319,0.0
12067,15/09/2018 14:20,126.7217,19214.79,0.4691454,0.4168665,0.0,4.08942,0.06425635,0.0,3.623456,20.66712,6.901618,20.61753,0.0
12068,15/09/2018 14:40,129.2941,17164.28,5.863458,0.6866345,0.118813,3.104011,0.3071496,1960.636,4.090148,20.7,7.027272,19.89408,0.0
12069,15/09/2018 15:00,7.128745,776.2744,5.397508,0.7616542,0.2444984,3.22314,0.9798118,4069.152,4.23,20.7,7.034499,18.63573,0.0
12070,15/09/2018 15:20,2.812073,318.7418,1.311451,0.833706,0.1187071,3.507117,2.243547,2081.242,4.229567,20.73432,6.947004,18.83269,0.0
12071,15/09/2018 15:40,0.2574087,29.74481,0.2596909,0.84167,0.020413,3.390879,1.850767,138.5721,4.22,20.8,6.93443,20.05219,0.0
