,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
14063,13/10/2018 07:40,0.5938227,53.46882,0.1447294,1.115271,0.008073752,4.461551,0.09000002,0.0,3.51,19.1,7.091953,20.18729,0.0
14064,13/10/2018 08:00,11.35431,1235.397,0.2294788,1.175267,0.04530465,4.434512,0.09000002,0.0,3.514555,19.1,7.101576,20.20434,0.0
14065,13/10/2018 08:20,108.2795,12460.96,1.914951,1.250255,0.0,4.058018,0.2708956,942.7313,3.703189,19.06324,7.043519,19.40384,0.0
14066,13/10/2018 08:40,33.66697,3898.945,4.590407,2.270634,0.1624533,3.50911,1.721473,3392.379,3.924714,19.0,7.122244,18.61763,0.0
14067,13/10/2018 09:00,1.983105,193.3371,0.3416395,5.383379,0.2159986,3.953157,3.392257,667.9653,3.93,19.0,7.059999,18.61357,0.0
14068,13/10/2018 09:20,0.2575217,25.21982,-0.0367625,5.739215,0.1273949,3.975691,1.199627,0.0,3.929857,19.0,7.060152,20.39598,0.0
14069,13/10/2018 09:40,0.1291435,12.37045,-0.05999999,5.528669,0.02584317,0.3408712,0.4116675,0.0,3.851906,19.0,7.078749,19.92435,0.0
14070,13/10/2018 10:00,1.518151,160.0265,-0.0347495,4.80144,0.108536,1.676802,0.2026875,0.0,3.518445,19.0,7.071583,19.91616,0.0
14071,13/10/2018 10:20,1.639196,190.6179,0.05367133,3.530122,0.2102535,4.2907,0.03945158,0.0,3.51,19.0,7.071905,20.1596,0.0
14072,13/10/2018 10:40,1.138025,127.6586,0.090605,2.613127,0.206049,4.324563,0.06652592,0.0,3.51,19.0,7.065103,20.44875,0.0
14073,13/10/2018 11:00,96.75649,14781.52,0.1707195,1.856397,0.1612375,4.40922,0.08073285,0.0,3.573381,19.0,7.080001,20.28359,0.0
14074,13/10/2018 11:20,179.5871,27950.14,6.15877,1.532741,0.0329,3.509411,0.2997048,1349.845,4.092585,19.0,7.132327,19.18271,5.939163e-05
14075,13/10/2018 11:40,29.05591,4574.833,9.721068,2.495407,0.1651048,3.225992,1.387486,3977.477,4.355385,19.0,7.197276,18.6363,0.01177522
14076,13/10/2018 12:00,1.637552,228.5722,3.891287,6.488721,0.743831,3.558207,1.892238,3282.868,4.358508,19.0,7.06425,17.47079,0.04605946
14077,13/10/2018 12:20,1.010129,134.2957,0.5966501,9.758199,0.4683871,3.57656,2.295665,624.2734,4.350575,19.01016,6.996664,18.094,0.006037913
14078,13/10/2018 12:40,0.6371561,81.62273,-0.04946,10.20142,0.2946985,2.97939,0.4832315,0.0,4.349999,19.1,6.993266,19.29016,0.0
14079,13/10/2018 13:00,0.1300215,16.28585,-0.05999999,9.967122,0.11,0.03,0.06260236,0.0,4.264109,19.19451,7.003351,19.69822,0.0
14080,13/10/2018 13:20,0.0,0.0,-0.05999999,9.700846,0.11,0.03405849,0.1204733,0.0,3.688992,19.2,7.003063,20.32368,0.0
14081,13/10/2018 13:40,1.498903,190.6939,0.0152365,8.228532,0.2546875,3.814577,0.07369082,0.0,3.51,19.2,6.99462,20.20314,0.0
14082,13/10/2018 14:00,83.36809,10882.74,1.006449,7.17483,0.3703525,4.130786,0.08000001,0.0,3.571918,19.2,7.028831,20.21143,0.0
14083,13/10/2018 14:20,117.1741,13891.47,4.682584,5.431186,0.428671,3.563339,0.3791135,1554.097,3.938042,19.2,7.082652,19.7729,0.000532457
14084,13/10/2018 14:40,17.26561,1737.823,5.353318,5.726931,0.4302889,3.472321,1.250975,3974.162,4.112294,19.27224,7.113603,18.84866,5.893835e-05
14085,13/10/2018 15:00,1.017056,80.5611,0.6410663,9.191053,0.4138264,3.795831,2.604678,1122.072,4.110757,19.3,7.039215,19.8725,0.0
14086,13/10/2018 15:20,0.0,0.0,-0.05999999,9.870546,0.1952236,3.724987,0.8947529,0.0,4.11,19.31533,7.021583,20.72093,0.0
14087,13/10/2018 15:40,0.0,0.0,-0.05999999,9.59667,0.03695058,0.4286958,0.2600914,0.0,4.102096,19.4,7.036907,20.72193,0.0
14088,13/10/2018 16:00,0.0,0.0,-0.05999999,9.150492,0.0271775,0.03,0.2618608,0.0,3.708985,19.4,7.033784,20.54412,0.0
14089,13/10/2018 16:20,1.126067,99.47436,-0.0217585,7.923108,0.1670718,2.753704,0.06438245,0.0,3.51,19.38696,7.019999,20.19317,0.0
14090,13/10/2018 16:40,0.3925084,34.80296,0.0100695,6.681778,0.2475941,4.330176,0.07000001,0.0,3.51,19.4,7.020849,19.91585,0.0
14091,13/10/2018 17:00,70.01611,8303.781,1.333535,5.731875,0.2287441,4.200884,0.08892669,0.0,3.569427,19.4,7.030919,19.9241,0.0
14092,13/10/2018 17:20,100.6348,12060.15,4.131977,3.909749,0.3473548,3.550711,0.4264501,1960.849,3.871823,19.4,7.072944,19.76301,0.0
14093,13/10/2018 17:40,9.126867,999.4791,2.923803,4.94956,0.3486191,3.765147,1.483787,3491.459,3.990366,19.4,7.098826,18.45421,0.0
14094,13/10/2018 18:00,1.838088,178.6978,-0.023234,8.00286,0.2721029,3.918547,2.234331,530.1934,3.989925,19.4,7.047744,20.1099,0.0
14095,13/10/2018 18:20,0.1304892,12.76878,-0.05999999,7.89083,0.2220991,3.836579,0.4097537,0.0,3.988679,19.32292,7.047254,20.80283,0.0
14096,13/10/2018 18:40,0.1288458,12.04496,-0.05999999,7.600311,0.0434785,0.4555298,0.0940818,0.0,3.956965,19.3,7.066621,20.72334,0.0
14097,13/10/2018 19:00,0.503901,61.8644,-0.05999999,7.166177,0.034839,0.03,0.1094809,0.0,3.602896,19.29091,7.069935,20.20255,0.0
14098,13/10/2018 19:20,0.7558142,73.60188,-0.021764,5.737108,0.1983353,2.626661,0.07362567,0.0,3.51,19.3,7.069369,19.66709,0.0
14099,13/10/2018 19:40,0.6830598,79.33361,0.01587665,4.321617,0.3410476,4.407612,0.09000002,0.0,3.51,19.3,7.070001,20.16045,0.0
14100,13/10/2018 20:00,130.2784,16532.23,2.908138,3.475669,0.3175188,3.880976,0.09000002,0.0,3.643425,19.26046,7.09435,19.95747,0.0
14101,13/10/2018 20:20,137.6292,18135.35,7.599153,2.466115,0.1016883,2.951856,0.3330891,2163.398,4.120519,19.2,7.151076,19.33654,0.0
14102,13/10/2018 20:40,3.915725,337.502,4.545873,3.167907,0.3441418,3.512846,1.007646,4069.152,4.250147,19.2,7.138528,18.41411,0.0
14103,13/10/2018 21:00,3.822511,354.2621,1.048775,7.011439,0.1092391,3.699765,2.311383,1947.224,4.250576,19.27471,7.088387,18.09799,0.0
14104,13/10/2018 21:20,0.5869408,40.96488,-0.05999999,8.242737,0.3006129,3.671934,1.460574,185.0815,4.25,19.3,7.070001,20.65516,0.0
14105,13/10/2018 21:40,0.0,0.0,-0.05999999,7.902631,0.1784127,0.454682,0.07500349,0.0,4.25,19.24412,7.072646,20.35334,0.0
14106,13/10/2018 22:00,0.1243405,6.286661,-0.05999999,7.419166,0.15,0.02,0.1337565,0.0,3.930475,19.2,7.082255,20.44109,0.0
14107,13/10/2018 22:20,1.103572,61.20043,-0.05999999,6.118719,0.2379272,2.514565,0.08616595,0.0,3.512406,19.2,7.071601,19.80113,0.0
14108,13/10/2018 22:40,0.5499675,30.44596,-0.006719167,4.319484,0.2673953,4.309523,0.07596409,0.0,3.51,19.2,7.072038,19.80565,0.0
14109,13/10/2018 23:00,69.73683,5721.173,1.237381,3.032542,0.3797121,4.223629,0.08000001,0.0,3.580807,19.2,7.064374,20.03989,0.0
14110,13/10/2018 23:20,91.04646,8098.131,3.773779,1.809727,0.108905,3.521609,0.5139735,2570.184,3.871161,19.2,7.084081,19.19371,0.0
14111,13/10/2018 23:40,2.040622,161.6732,2.280985,3.254752,0.4902951,3.810741,1.850651,2962.24,3.95947,19.2,7.115893,18.82716,0.0
14112,14/10/2018 00:00,1.258284,121.5068,-0.05999999,5.958512,0.1482268,3.691616,2.142497,312.4164,3.959768,19.2,7.089999,18.81352,0.0
14113,14/10/2018 00:20,0.1288745,10.53014,-0.05999999,5.53758,0.3564533,3.731526,0.2035441,0.0,3.956856,19.2,7.089999,20.08784,0.0
14114,14/10/2018 00:40,0.0,0.0,-0.05999999,5.271142,0.153602,0.4291523,0.1651196,0.0,3.86292,19.2,7.107859,20.01169,0.0
14115,14/10/2018 01:00,0.8904277,84.86501,-0.05999999,4.230822,0.1725837,1.657551,0.1003231,0.0,3.528193,19.2,7.11,19.53682,0.0
14116,14/10/2018 01:20,0.7677827,76.71964,-0.0217925,2.365566,0.3265901,4.003652,0.0692281,0.0,3.51,19.2,7.11,20.10211,0.0
14117,14/10/2018 01:40,0.635144,58.36539,0.009585915,1.42448,0.1408542,4.355238,0.08882136,0.0,3.51,19.2,7.11,19.99431,0.0
14118,14/10/2018 02:00,73.59309,8675.388,1.361572,1.525322,0.0,3.797372,0.09000002,0.0,3.598713,19.2,7.079389,19.64308,0.0
14119,14/10/2018 02:20,63.3904,7583.151,3.92329,1.745564,0.060885,3.45011,0.5074229,2976.355,3.845329,19.2,7.099163,18.66435,0.0
14120,14/10/2018 02:40,2.027266,227.4558,1.540622,3.830964,0.2628446,3.821361,2.198869,2506.029,3.882334,19.2,7.119692,19.46369,0.0
14121,14/10/2018 03:00,0.5156238,51.34614,-0.05999999,5.890915,0.1212228,3.856955,1.857079,169.0583,3.879951,19.2,7.099999,20.22308,0.0
14122,14/10/2018 03:20,0.3710733,37.7154,-0.05999999,5.520539,0.2101456,2.229978,0.1385034,0.0,3.877592,19.1875,7.099999,20.26506,0.0
14123,14/10/2018 03:40,0.0083725,0.1036142,-0.05999999,5.214582,0.1314763,0.1454146,0.1174367,0.0,3.758854,19.1,7.11774,20.15289,0.0
14124,14/10/2018 04:00,1.021246,108.1196,-0.05999999,3.994392,0.1477759,1.861259,0.07881515,0.0,3.510598,19.16375,7.112264,19.75443,0.0
14125,14/10/2018 04:20,0.7571784,84.09274,-0.0217905,2.040962,0.2673143,4.390413,0.07058118,0.0,3.51,19.2,7.101185,20.04403,0.0
14126,14/10/2018 04:40,0.5161625,56.04114,0.01104,1.498966,0.1737715,4.555607,0.08738869,0.0,3.51,19.2,7.101193,19.76009,0.0
14127,14/10/2018 05:00,48.73452,6433.597,0.5343317,1.53,0.07969324,4.407664,0.09000002,0.0,3.565846,19.15468,7.07693,19.74352,0.0
14128,14/10/2018 05:20,49.74819,6599.97,2.136747,1.6064,0.06268167,4.216553,0.9393886,3161.378,3.746369,19.1,7.092067,18.36483,0.0
14129,14/10/2018 05:40,2.279918,266.0142,0.5082955,4.401803,0.3404145,4.185596,2.418685,1054.327,3.779999,19.1,7.102264,19.69889,0.0
14130,14/10/2018 06:00,0.24981,25.53945,-0.05,4.989647,0.1802069,4.215247,0.8442342,0.0,3.779999,19.1,7.099999,20.37114,0.0
14131,14/10/2018 06:20,0.0,0.0,-0.05,4.776609,0.1817779,1.525839,0.09693301,0.0,3.771558,19.1,7.112002,20.36124,0.0
14132,14/10/2018 06:40,0.0,0.0,-0.05,4.336413,0.12,0.02,0.1642614,0.0,3.633964,19.1,7.12,20.28592,0.0
14133,14/10/2018 07:00,1.138973,128.7005,-0.03066417,3.002134,0.08259399,1.76768,0.06912984,0.0,3.51,19.1,7.112266,19.90797,0.0
14134,14/10/2018 07:20,0.5154964,59.95602,0.0,1.549443,0.009974236,4.462789,0.07566752,0.0,3.51,19.1,7.100982,19.80356,0.0
14135,14/10/2018 07:40,0.7191827,91.91435,0.07917183,1.522007,0.00641,4.492719,0.08000001,0.0,3.51,19.1,7.101916,20.12326,0.0
14136,14/10/2018 08:00,86.23512,11204.06,1.502952,1.594303,0.073699,4.197352,0.08000001,0.0,3.611652,19.09695,7.086697,19.60605,0.0
14137,14/10/2018 08:20,85.49957,10930.95,5.10694,1.901051,0.0929889,3.427112,1.02055,3589.017,3.935334,18.97816,7.105315,18.2622,0.0
14138,14/10/2018 08:40,2.76981,286.8294,1.409116,5.227656,0.3335123,3.706034,2.634913,1674.787,3.98384,18.9,7.088348,18.59437,0.0
14139,14/10/2018 09:00,0.128959,12.85012,-0.0208935,6.861661,0.1694055,3.90451,1.38689,0.0,3.98,18.98942,7.072452,19.98978,0.0
14140,14/10/2018 09:20,0.0,0.0,-0.05999999,6.626833,0.1311612,1.446096,0.2956093,0.0,3.98,18.93451,7.073201,20.26135,0.0
14141,14/10/2018 09:40,0.0,0.0,-0.05999999,6.128435,0.11,0.08635099,0.2221229,0.0,3.701106,18.9,7.080297,20.06501,0.0
14142,14/10/2018 10:00,1.332543,137.9219,-0.038256,4.946202,0.2049474,1.649369,0.06154357,0.0,3.51,18.99524,7.080001,19.84685,0.0
14143,14/10/2018 10:20,0.9669093,99.80276,0.0,3.202264,0.518517,4.448615,0.07054885,0.0,3.51,19.0,7.080001,19.74567,0.0
14144,14/10/2018 10:40,1.096115,123.2464,0.07970999,2.251604,0.4070211,4.509189,0.09000002,0.0,3.51,19.0,7.080673,19.88366,0.0
14145,14/10/2018 11:00,156.731,22776.49,2.05569,1.62457,0.1591792,4.15772,0.09000002,0.0,3.743736,19.0,7.080001,20.38025,0.0
14146,14/10/2018 11:20,112.6511,17547.12,7.509223,2.069711,0.004146584,3.462903,1.315353,3782.152,4.192551,18.90452,7.141216,18.59329,0.003528539
14147,14/10/2018 11:40,3.14617,478.239,4.229455,5.613537,0.6576332,3.58869,1.833524,3343.904,4.259368,18.90807,7.087392,17.98147,0.02970091
14148,14/10/2018 12:00,1.908907,323.9257,0.2317665,9.278261,0.6750824,3.655865,2.391092,673.0294,4.252086,19.0,7.010001,18.42555,0.003045243
14149,14/10/2018 12:20,0.4878149,72.44409,-0.05999999,9.759097,0.2400478,3.598218,0.7043872,0.0,4.25,19.0,6.999472,19.18988,0.0
14150,14/10/2018 12:40,0.1304466,19.67246,-0.05999999,9.466322,0.0409195,0.5338163,0.1745242,0.0,4.241315,19.01624,7.015765,19.57013,0.0
14151,14/10/2018 13:00,0.0,0.0,-0.05999999,9.251524,0.028726,0.03,0.2040835,0.0,3.747588,19.1,7.019999,20.06256,0.0
14152,14/10/2018 13:20,1.151948,168.2193,-0.02346,7.995782,0.04246499,2.699618,0.07228637,0.0,3.51,19.06555,7.00802,20.05204,0.0
14153,14/10/2018 13:40,4.149076,714.9485,0.07109334,6.693772,0.05095016,4.399502,0.08239768,0.0,3.511585,19.1,7.016428,20.09839,0.0
14154,14/10/2018 14:00,161.4558,28228.1,2.824326,5.381532,0.1595156,4.088244,0.09000002,14.03326,3.804201,19.1,7.050822,20.15068,0.0
14155,14/10/2018 14:20,55.52592,9626.107,8.413443,4.032334,0.3346413,3.253614,1.018946,3981.427,4.092031,19.13808,7.151185,18.62179,0.005771609
14156,14/10/2018 14:40,4.412407,612.6278,3.384146,7.223445,0.6017126,3.708647,1.912748,3114.14,4.119502,19.2,7.065993,17.77072,0.01804635
14157,14/10/2018 15:00,0.7411801,94.8442,-0.0157275,10.38471,0.3837218,3.843403,2.128468,420.2942,4.12,19.2,7.019999,19.39666,0.000640749
14158,14/10/2018 15:20,0.1286616,16.31317,-0.05999999,10.18731,0.1765365,1.974038,0.3356555,0.0,4.12,19.2,7.01968,20.58634,0.0
14159,14/10/2018 15:40,0.0,0.0,-0.05999999,9.941272,0.03774198,0.1019015,0.143033,0.0,4.011743,19.2,7.020583,20.588,0.0
14160,14/10/2018 16:00,0.4996702,64.27037,-0.043822,9.364556,0.08000001,1.211357,0.08554573,0.0,3.556867,19.2,7.019999,20.40467,0.0
14161,14/10/2018 16:20,0.2658517,30.35175,0.0,7.807573,0.0535357,4.229234,0.06965601,0.0,3.51,19.2,7.019999,20.03733,0.0
14162,14/10/2018 16:40,27.56829,4385.843,0.1193682,6.872649,0.3586522,4.492129,0.07852101,0.0,3.516581,19.2,7.021188,19.76208,0.0
14163,14/10/2018 17:00,174.242,27451.72,3.901865,5.121324,0.1637944,3.5706,0.0946325,331.826,3.907784,19.2,7.073731,19.80237,0.0
14164,14/10/2018 17:20,34.13174,5222.46,6.553188,3.810534,0.2845198,3.43771,0.8055593,4069.152,4.145901,19.2,7.125259,18.72217,0.001166558
14165,14/10/2018 17:40,0.8870733,78.20192,2.596419,7.035835,0.5297517,3.750065,1.872463,3038.186,4.158872,19.2,7.076624,19.43647,0.003294249
14166,14/10/2018 18:00,1.517461,120.0826,-0.0215185,9.625443,0.2249592,3.833812,2.095092,419.9042,4.150001,19.2,7.04,20.5641,0.0
14167,14/10/2018 18:20,0.0,0.0,-0.05999999,9.315207,0.3619224,2.627837,0.251378,0.0,4.150001,19.2,7.028841,20.65939,0.0
14168,14/10/2018 18:40,0.1291005,9.981073,-0.05999999,9.038144,0.109571,0.2476407,0.11891,0.0,4.130395,19.2,7.040031,20.57504,0.0
14169,14/10/2018 19:00,0.0,0.0,-0.05999999,8.528084,0.0915235,0.03,0.1280673,0.0,3.690736,19.2,7.059999,20.09021,0.0
14170,14/10/2018 19:20,1.077012,96.02666,-0.0234925,7.123961,0.2433476,2.543452,0.08188781,0.0,3.51,19.2,7.048585,19.98019,0.0
14171,14/10/2018 19:40,26.37893,3062.598,0.2559226,5.702929,0.4385002,4.265723,0.09000002,0.0,3.518975,19.2,7.061757,19.3418,0.0
14172,14/10/2018 20:00,374.1,42479.31,6.616167,4.604833,0.3184603,2.896479,0.1217066,535.4301,4.129941,19.17039,7.172231,19.39149,0.0
14173,14/10/2018 20:20,39.74057,4588.15,7.381468,4.58855,0.336945,2.677035,0.9120809,4069.152,4.743792,19.1,7.195279,18.81763,0.004823381
14174,14/10/2018 20:40,4.421394,450.8236,2.969791,6.881487,0.6943828,3.221151,1.838807,3338.284,4.74679,19.1,7.102311,17.95127,0.01876372
14175,14/10/2018 21:00,1.288967,137.8862,0.0233755,9.614771,0.4886894,3.330339,2.249709,690.9177,4.739999,19.1,7.03,17.87579,0.002452942
14176,14/10/2018 21:20,0.448478,50.92657,-0.05999999,9.700996,0.1548346,1.391482,0.4835667,0.0,4.739999,19.1,7.040639,19.9336,0.0
14177,14/10/2018 21:40,0.0,0.0,-0.05999999,9.436791,0.08000001,0.03282799,0.1741685,0.0,4.671702,19.1,7.049345,20.0383,0.0
14178,14/10/2018 22:00,0.0,0.0,-0.05999999,9.023694,0.1015175,0.03,0.1136237,0.0,3.941648,19.1,7.036508,20.17752,0.0
14179,14/10/2018 22:20,1.247154,143.3004,-0.05999999,7.828107,0.19279,2.194305,0.09985176,0.0,3.512964,19.1,7.038991,19.86763,0.0
14180,14/10/2018 22:40,59.77238,8425.769,0.6031453,5.912915,0.1663928,4.290083,0.09000002,0.0,3.542709,19.1,7.034173,19.80873,0.0
14181,14/10/2018 23:00,172.8378,23383.09,6.366378,3.480038,0.42196,3.198582,0.2117424,1145.008,3.96957,19.1,7.09065,19.52611,0.0
14182,14/10/2018 23:20,25.97366,2519.166,5.484598,3.222775,0.3286391,3.380499,0.7865767,4069.152,4.211079,19.1,7.15,18.84065,0.0
14183,14/10/2018 23:40,7.406663,521.5575,1.545877,6.595115,0.4810525,3.797188,2.255671,2576.266,4.211949,19.1,7.097124,17.89132,0.0
14184,15/10/2018 00:00,0.0,0.0,-0.05999999,8.47032,0.2827132,3.792884,1.701445,34.31722,4.21,19.1,7.070001,19.11348,0.0
14185,15/10/2018 00:20,0.0,0.0,-0.05999999,8.262394,0.1160099,1.473562,0.08679631,0.0,4.21,19.1,7.082165,20.23806,0.0
14186,15/10/2018 00:40,0.0,0.0,-0.05999999,7.883852,0.05967651,0.04,0.1470134,0.0,3.947016,19.028,7.089999,19.92035,0.0
14187,15/10/2018 01:00,0.7336899,64.11915,-0.05999999,6.700296,0.204062,1.46457,0.08582483,0.0,3.518406,19.06251,7.083167,19.70341,0.0
14188,15/10/2018 01:20,1.156244,95.852,-0.05999999,4.754606,0.4749727,4.318696,0.07804851,0.0,3.51,19.1,7.082047,19.74011,0.0
14189,15/10/2018 01:40,27.80826,2524.117,0.1465474,3.605782,0.4236535,4.502779,0.09000002,0.0,3.526836,19.1,7.08586,19.5507,0.0
14190,15/10/2018 02:00,69.67725,6454.641,2.1107,2.044254,0.2957089,4.108922,0.4406379,1350.828,3.696332,19.1,7.073205,18.90716,0.0
14191,15/10/2018 02:20,6.182394,561.7369,1.479404,2.825274,0.2563654,4.16706,2.276821,2247.374,3.793177,19.1,7.102493,18.73043,0.0
14192,15/10/2018 02:40,0.2828029,19.82778,0.03954503,4.62865,0.1854553,4.281868,2.35133,173.4101,3.79,19.1,7.089952,19.94545,0.0
14193,15/10/2018 03:00,0.1288317,10.822,-0.05,4.625957,0.3187124,2.72269,0.1712868,0.0,3.79,19.05026,7.096766,19.89436,0.0
14194,15/10/2018 03:20,0.1291005,10.56135,-0.05,4.482123,0.09000002,0.05488166,0.1835027,0.0,3.747478,18.9,7.11,19.8959,0.0
14195,15/10/2018 03:40,0.9448665,97.84654,-0.05,3.798925,0.102679,0.4240867,0.08231297,0.0,3.51449,18.95973,7.108453,19.73383,0.0
14196,15/10/2018 04:00,0.8132606,76.54668,-0.03296084,1.555009,0.1450277,4.446655,0.06974234,0.0,3.51,19.0,7.095263,19.83958,0.0
14197,15/10/2018 04:20,0.6299918,63.86221,0.0385525,1.09,0.002909,4.554326,0.08763053,0.0,3.51,19.0,7.11,19.89426,0.0
14198,15/10/2018 04:40,15.94127,1862.152,0.2055022,1.142045,0.01252325,4.573104,0.09000002,0.0,3.51947,18.95385,7.103236,20.1478,0.0
14199,15/10/2018 05:00,63.31199,7339.942,1.716603,1.172056,0.00331,4.343457,0.5473769,1755.979,3.67202,18.9,7.043167,18.84794,0.0
14200,15/10/2018 05:20,10.73935,1175.929,1.030988,2.815924,0.1461442,4.295143,2.32921,1708.105,3.754267,18.9,7.098415,18.84656,0.0
14201,15/10/2018 05:40,1.079782,84.58772,0.0,3.972174,0.2497977,4.298654,1.528352,198.2691,3.75,18.9,7.089999,18.76372,0.0
14202,15/10/2018 06:00,0.3879258,34.47087,0.0,3.61796,0.2050161,2.936694,0.06591813,0.0,3.75,18.88559,7.096484,19.61729,0.0
14203,15/10/2018 06:20,0.2580745,22.09847,0.0,3.500449,0.08000001,0.03,0.1027101,0.0,3.733223,18.8,7.11,19.6489,0.0
14204,15/10/2018 06:40,0.9940351,97.00753,0.0,2.883013,0.08097067,0.330837,0.08867709,0.0,3.530221,18.82157,7.11,19.79036,0.0
14205,15/10/2018 07:00,0.6235031,55.14676,0.01946875,1.172005,0.002259165,4.498828,0.08056568,0.0,3.51,18.88037,7.11,19.65676,0.0
14206,15/10/2018 07:20,0.5386167,47.57463,0.1095471,1.123897,0.05154351,4.574865,0.09000002,0.0,3.51,18.8,7.11,20.00984,0.0
14207,15/10/2018 07:40,70.40582,7259.496,0.4590195,1.210924,0.02091392,4.546958,0.09000002,0.0,3.570142,18.8,7.108101,19.87746,0.0
14208,15/10/2018 08:00,134.7177,14524.41,5.088187,1.440412,0.0,3.655858,0.5277537,1961.119,3.940337,18.70567,7.093697,19.6083,0.0
14209,15/10/2018 08:20,3.98171,398.3093,3.448638,3.049431,0.1905565,3.673905,1.891535,3247.823,4.085336,18.67761,7.121367,18.19837,0.0
14210,15/10/2018 08:40,0.459233,44.07836,0.312551,5.997522,0.2768449,3.877898,2.321896,215.0778,4.080001,18.7,7.063788,19.27883,0.0
14211,15/10/2018 09:00,0.6776291,68.297,0.0,6.220711,0.004688165,2.600445,0.2482048,0.0,4.080001,18.7,7.066196,19.33429,0.0
14212,15/10/2018 09:20,0.0,0.0,0.0,6.006612,0.03269875,0.04,0.3244622,0.0,4.015845,18.7,7.080001,19.38292,0.0
14213,15/10/2018 09:40,0.826558,149.6988,0.0,5.514799,0.03303983,0.2818094,0.1954502,0.0,3.561105,18.7,7.080001,19.73547,0.0
14214,15/10/2018 10:00,0.8124369,147.0309,0.0,3.38186,0.3428391,4.460515,0.06683826,0.0,3.51,18.7,7.080001,20.00252,0.0
14215,15/10/2018 10:20,1.136257,202.3404,0.04528799,2.505066,0.4051647,4.566626,0.07790751,0.0,3.51,18.7,7.080001,20.16972,0.0
14216,15/10/2018 10:40,412.1574,86711.62,0.7499081,1.903057,0.1771476,4.468,0.1542796,0.0,3.992914,18.69898,7.083688,20.22135,0.0
14217,15/10/2018 11:00,39.9388,8199.748,9.075571,3.201514,0.2624483,2.862556,0.747588,2054.724,4.73651,18.61298,7.139286,19.10711,0.000527468
14218,15/10/2018 11:20,5.395339,861.8636,6.195634,3.945651,0.555921,3.228129,1.900728,3239.484,4.749801,18.65362,7.119325,17.88207,0.0263608
14219,15/10/2018 11:40,2.510041,357.919,1.945347,7.342545,0.7730607,3.335256,2.162554,2171.269,4.749927,18.7,7.016879,17.45995,0.02939924
14220,15/10/2018 12:00,1.63648,250.175,0.07000001,9.521199,0.3150924,3.290691,2.125702,480.0192,4.75,18.7,6.97,18.73507,0.001024675
14221,15/10/2018 12:20,0.8942859,143.9619,-0.01006417,9.38148,0.2029178,2.375414,0.5424212,0.0,4.75,18.74053,6.970914,19.26844,0.0
14222,15/10/2018 12:40,0.3722275,56.14077,-0.05999999,9.26018,0.0,0.04,0.3316303,0.0,4.75,18.82071,6.977858,19.5317,0.0
14223,15/10/2018 13:00,0.7587907,132.5148,-0.05999999,9.147288,0.0,0.03648857,0.1766529,0.0,4.71784,18.88237,6.976229,19.90668,0.0
14224,15/10/2018 13:20,0.0,0.0,-0.05463899,9.035584,0.0,0.03499774,0.09331305,0.0,3.953587,18.83337,6.984933,20.299,0.0
14225,15/10/2018 13:40,196.1998,39169.07,6.678215,7.383053,0.1277017,1.376237,0.1002994,0.0,3.771228,18.9,7.040577,20.27255,0.0
14226,15/10/2018 14:00,71.5034,13698.13,11.04367,4.658246,0.3884245,3.288399,0.602676,2773.261,4.187671,18.9,7.106976,19.07848,0.002777431
14227,15/10/2018 14:20,1.941187,251.1404,6.331639,6.498206,0.4387849,3.435085,1.47139,3985.715,4.250021,18.94292,7.069356,18.46543,0.03917499
14228,15/10/2018 14:40,3.534095,501.1925,1.559571,9.821749,0.6685522,3.8,2.045614,2134.3,4.25,19.0,6.996902,17.82816,0.02655929
14229,15/10/2018 15:00,2.159959,257.0229,0.04029225,11.28055,0.3025931,3.734578,1.7473,245.3009,4.25,19.0,6.97,19.08897,0.002342231
14230,15/10/2018 15:20,0.0291975,1.583613,-0.009570001,11.13021,0.1105873,2.925297,0.09885839,0.0,4.249438,19.0,6.974239,20.57236,0.0
14231,15/10/2018 15:40,0.1304895,16.19306,-0.05945699,10.92764,0.0,0.03,0.1105544,0.0,4.233184,19.0,6.989999,20.6313,0.0
14232,15/10/2018 16:00,0.0,0.0,-0.05999999,10.69942,0.0011545,0.03966691,0.08900271,0.0,3.732,19.0,6.989999,20.42353,0.0
14233,15/10/2018 16:20,0.8882294,129.9081,0.02927617,9.641474,0.1361978,3.562951,0.07969175,0.0,3.51,19.0,6.989999,19.97008,0.0
14234,15/10/2018 16:40,137.9184,22827.97,5.157578,7.347231,0.2348981,3.980815,0.09000002,0.0,3.698666,19.0,7.013098,19.6573,0.0
14235,15/10/2018 17:00,75.17143,12845.79,9.299766,5.583475,0.3418298,3.472066,0.6050417,3179.626,4.045882,19.02059,7.075591,18.79773,0.00574757
14236,15/10/2018 17:20,6.461961,973.2186,5.2136,7.573509,0.3907327,3.527433,1.279232,4069.152,4.097831,19.1,7.060575,18.51958,0.03887408
14237,15/10/2018 17:40,2.330254,333.4628,1.090403,10.55646,0.3551556,3.896008,2.268422,1558.072,4.099999,19.1,7.006459,17.74772,0.01499764
14238,15/10/2018 18:00,1.260324,164.2963,0.025893,11.51627,0.1754675,4.117068,1.2374,72.12128,4.099999,19.03185,6.989999,19.78998,0.000475733
14239,15/10/2018 18:20,0.3790535,38.75945,0.0,11.29759,0.1078036,0.251442,0.1387263,0.0,4.08775,19.0,7.00807,20.62843,0.0
14240,15/10/2018 18:40,0.067045,1.369905,0.0,10.99891,0.0,0.0515475,0.2000087,0.0,3.689931,19.0,7.010001,20.32984,0.0
14241,15/10/2018 19:00,0.9507092,84.7972,0.0,9.730764,0.006521665,3.271418,0.06696051,0.0,3.5,19.0,6.99583,19.78633,0.0
14242,15/10/2018 19:20,0.5079285,41.39816,0.140864,8.721366,0.1517945,4.612831,0.08600302,0.0,3.5,19.0,7.009238,19.44256,0.0
14243,15/10/2018 19:40,201.0109,22713.69,4.494739,7.068344,0.2446747,3.937182,0.09000002,0.0,3.869272,19.0,7.04694,19.6722,0.0
14244,15/10/2018 20:00,154.0174,17906.04,10.86841,5.011939,0.3827878,2.837133,0.7113827,3791.399,4.356502,19.0,7.165864,18.97745,0.00462135
14245,15/10/2018 20:20,2.650932,181.173,5.897166,7.503783,0.3376877,3.430409,1.407105,3988.616,4.47055,19.0,7.108363,18.36647,0.04813375
14246,15/10/2018 20:40,1.022991,58.0389,1.494965,10.36262,0.7001883,3.675316,2.084646,2016.395,4.469816,19.0,7.022602,17.46769,0.03201937
14247,15/10/2018 21:00,1.074105,53.40871,0.1078138,11.72694,0.1774338,3.823509,1.321794,261.8099,4.469925,19.0,6.989999,20.12922,0.001777283
14248,15/10/2018 21:20,0.1926375,11.68202,0.0028595,11.72816,0.0406731,0.2336272,0.08105452,0.0,4.466949,18.97118,7.008002,20.38238,0.0
14249,15/10/2018 21:40,0.0,0.0,0.0,11.37942,0.0,0.031827,0.1430913,0.0,4.118133,18.9,7.010001,20.29526,0.0
14250,15/10/2018 22:00,0.5169275,38.79927,0.0,10.94708,0.040055,0.03,0.1068426,0.0,3.570349,18.92233,7.010001,19.6612,0.0
14251,15/10/2018 22:20,0.5383614,41.15183,0.09885191,9.143235,0.2026387,4.260321,0.09000002,0.0,3.510085,19.0,7.010001,19.86743,0.0
14252,15/10/2018 22:40,169.2574,15898.57,2.481247,7.507834,0.287876,4.002308,0.09000002,14.20829,3.821923,18.94433,7.01887,19.60137,0.0
14253,15/10/2018 23:00,94.05927,9188.146,6.689488,5.675437,0.378653,3.260266,0.753466,3981.893,4.182363,18.9,7.107662,19.10551,0.0
14254,15/10/2018 23:20,1.654301,102.2118,3.040154,8.033483,0.4138153,3.726981,1.614755,3313.064,4.23,18.9,7.087728,18.40245,0.0
14255,15/10/2018 23:40,3.785774,191.9731,0.103061,10.40613,0.2665137,3.807887,2.062542,641.7711,4.228376,18.9,7.030435,18.40718,0.0
14256,16/10/2018 00:00,0.3791733,17.67764,0.02119133,10.36856,0.0,3.7184,0.2434976,0.0,4.227269,18.9,7.03,19.84931,0.0
14257,16/10/2018 00:20,0.0,0.0,0.0,10.08847,0.05362625,0.2398795,0.1546199,0.0,4.200475,18.9,7.049147,20.22045,0.0
14258,16/10/2018 00:40,0.0,0.0,0.0,9.633718,0.07000001,0.0911609,0.1375927,0.0,3.801676,18.9,7.050351,20.20088,0.0
14259,16/10/2018 01:00,1.136565,53.52302,0.0,8.634718,0.0311491,2.566569,0.0942239,0.0,3.51,18.9,7.036968,19.78102,0.0
14260,16/10/2018 01:20,1.716437,63.54634,0.07222893,7.082775,0.1747922,4.507541,0.09000002,0.0,3.510487,18.9,7.0488,19.91365,0.0
14261,16/10/2018 01:40,69.34556,4106.079,1.029444,6.017154,0.1133171,4.129,0.09297252,132.5267,3.616076,18.9,7.042965,19.52071,0.0
14262,16/10/2018 02:00,42.95396,2499.754,2.922738,5.214006,0.1839754,3.752227,1.693649,3302.321,3.807036,18.9,7.081331,18.60549,0.0
14263,16/10/2018 02:20,2.123288,101.0706,0.193978,7.152617,0.4120882,4.252742,2.39111,589.6429,3.82,18.9,7.053051,18.52278,0.0
14264,16/10/2018 02:40,0.130404,6.049267,0.0,7.171036,0.2150887,4.23523,0.5317137,0.0,3.82,18.9,7.050632,19.89135,0.0
14265,16/10/2018 03:00,0.3825142,20.28718,0.0,7.050002,0.1664794,1.272688,0.1440095,0.0,3.807866,18.83011,7.063762,20.03079,0.0
14266,16/10/2018 03:20,0.7514375,48.72253,-0.043051,6.597539,0.1092894,0.7049585,0.1125115,0.0,3.56299,18.82756,7.070751,19.85242,0.0
14267,16/10/2018 03:40,0.7662323,43.15689,0.02874025,5.111607,0.2214088,4.03558,0.06953009,0.0,3.51,18.9,7.070516,19.81554,0.0
14268,16/10/2018 04:00,1.019229,69.85442,0.07000001,4.248412,0.2981655,4.613112,0.08986002,0.0,3.51,18.9,7.070001,19.98105,0.0
14269,16/10/2018 04:20,6.9502,501.3473,0.1468342,3.500861,0.328037,4.674343,0.09000002,0.0,3.512124,18.9,7.087031,20.00039,0.0
14270,16/10/2018 04:40,68.42957,5428.958,0.9103915,2.655331,0.29,4.541496,0.1680317,535.8682,3.625522,18.82493,7.089059,19.88788,0.0
14271,16/10/2018 05:00,39.52098,3185.708,3.282283,2.398074,0.3471794,3.882561,1.868696,3094.22,3.809186,18.8,7.118155,18.99511,0.0
14272,16/10/2018 05:20,1.398541,98.65288,0.2549332,4.711805,0.250126,4.104037,2.376081,382.3212,3.82,18.8,7.073771,19.45759,0.0
14273,16/10/2018 05:40,0.1290583,8.080488,0.0,4.692735,0.25,3.362278,0.4979405,0.0,3.82,18.79727,7.070414,19.97289,0.0
14274,16/10/2018 06:00,0.1214667,8.498276,0.0,4.556316,0.1606845,0.6610729,0.1973872,0.0,3.774674,18.7,7.083739,20.03704,0.0
14275,16/10/2018 06:20,0.7578652,57.87917,0.01309934,4.001192,0.1691114,0.8352947,0.1138198,0.0,3.519191,18.7,7.089703,19.99164,0.0
14276,16/10/2018 06:40,0.9745625,68.18958,0.07000001,2.561326,0.3896239,4.392267,0.06828784,0.0,3.51,18.7,7.089999,20.08365,0.0
14277,16/10/2018 07:00,0.5437277,38.42883,0.1181156,1.854332,0.3173651,4.4501,0.08544536,0.0,3.51,18.7,7.089999,20.25206,0.0
14278,16/10/2018 07:20,24.84172,2271.177,0.3909543,1.205124,0.1605672,4.308616,0.09000002,0.0,3.520592,18.7,7.092344,20.17401,0.0
14279,16/10/2018 07:40,175.4648,16219.26,3.821126,0.9731556,0.0788095,3.495557,0.1989003,738.8442,3.857454,18.67139,7.126948,19.9476,0.0
14280,16/10/2018 08:00,37.85381,3563.368,5.657803,1.540225,0.2128842,3.220907,1.576284,3793.462,4.163217,18.6,7.15,17.88988,0.0
14281,16/10/2018 08:20,1.630101,123.4678,0.658922,4.505487,0.5680711,3.612755,2.215077,738.1368,4.167021,18.6,7.049735,19.23875,0.0
14282,16/10/2018 08:40,0.3869483,35.92965,0.0,5.171246,0.1632049,3.597942,0.2547227,0.0,4.160001,18.6,7.040166,19.91806,0.0
14283,16/10/2018 09:00,0.881156,125.9742,0.0,5.034665,0.1129845,1.115448,0.075615,0.0,4.157562,18.54648,7.06061,19.52956,0.0
14284,16/10/2018 09:20,0.0,0.0,-0.05426999,4.760006,0.0630766,0.1337151,0.09979937,0.0,3.773326,18.5,7.070001,19.67746,0.0
14285,16/10/2018 09:40,1.137604,160.5728,0.001172999,3.816013,0.1459707,1.888682,0.09251988,0.0,3.51,18.55521,7.070001,19.7978,0.0
14286,16/10/2018 10:00,0.8871821,124.807,0.08000001,2.497909,0.1772565,4.227284,0.09000002,0.0,3.51,18.6,7.070001,20.2288,0.0
14287,16/10/2018 10:20,127.0042,20943.63,2.177418,1.816765,0.1142286,4.259326,0.09000002,0.0,3.582022,18.6,7.090794,20.08214,0.0
14288,16/10/2018 10:40,206.8716,35946.25,13.95617,1.392121,0.0,3.31281,0.3024516,1144.791,4.2065,18.59536,7.21376,19.62444,0.0
14289,16/10/2018 11:00,42.90506,7172.565,13.47052,1.86127,0.1365468,2.916054,1.480106,3920.028,4.545294,18.59861,7.205041,18.44881,0.02568775
14290,16/10/2018 11:20,3.015549,412.6891,6.59764,5.072927,0.5624033,3.351236,1.882721,3249.068,4.549969,18.6,7.0739,18.06844,0.07956211
14291,16/10/2018 11:40,4.446939,578.5277,2.003508,8.127265,0.9824816,3.418658,1.984274,2435.619,4.545555,18.67201,6.978158,18.32857,0.06829561
14292,16/10/2018 12:00,0.3246118,32.04926,0.1277691,10.13053,0.3565143,3.338512,1.083267,13.38477,4.55,18.7,6.949998,19.26101,0.000166242
14293,16/10/2018 12:20,0.629115,78.57271,-0.0090135,10.46038,0.0,0.3513988,0.03025867,0.0,4.548774,18.74745,6.968223,19.60946,0.0
14294,16/10/2018 12:40,0.0,0.0,-0.05999999,10.18067,0.0,0.2231117,0.08612645,0.0,4.23721,18.8,6.97,19.96148,0.0
14295,16/10/2018 13:00,0.628867,88.16674,-0.05885599,9.858746,0.0,0.2526697,0.08685985,0.0,3.573417,18.8,6.97,20.10938,0.0
14296,16/10/2018 13:20,68.13454,10848.12,1.907643,8.087795,0.1882,3.803898,0.09000002,0.0,3.552453,18.8,6.967015,20.28409,0.0
14297,16/10/2018 13:40,129.8934,20214.15,9.232702,6.028395,0.2133941,3.291962,0.331623,1348.911,3.920607,18.82543,7.032433,19.29616,0.000397583
14298,16/10/2018 14:00,17.35067,2531.517,7.044898,6.606044,0.2808583,3.552201,1.34964,4016.579,4.095274,18.9,7.046863,17.82971,0.03477907
14299,16/10/2018 14:20,1.882628,238.1053,1.719504,9.729842,0.5061086,3.776138,2.123573,2216.246,4.091057,18.9,6.980062,18.53967,0.02183558
14300,16/10/2018 14:40,1.25949,162.9545,0.04566858,11.45,0.0,3.783224,1.753177,195.5918,4.089999,18.9,6.960294,20.40652,0.00013979
14301,16/10/2018 15:00,0.378843,50.05065,0.0,11.20139,0.05813101,1.26043,0.1060645,0.0,4.088316,18.94051,6.973269,20.19384,0.0
14302,16/10/2018 15:20,0.6386625,99.69885,-0.05440649,11.2,0.00567525,0.02126117,0.2086656,0.0,4.017804,18.99841,6.965331,20.66309,0.0
14364,17/10/2018 12:00,0.765678,118.443,0.02892533,8.835363,0.07954467,1.338199,0.1030922,0.0,4.25,18.66177,6.950581,20.19005,0.0
14365,17/10/2018 12:20,0.0,0.0,0.0,8.730866,0.0,0.07000001,0.1005528,0.0,4.211555,18.7,6.950715,20.74042,0.0
14366,17/10/2018 12:40,0.6346639,102.4057,0.0,8.608871,0.0,0.06230215,0.09888093,0.0,3.674164,18.7,6.950836,20.19219,0.0
14367,17/10/2018 13:00,1.265514,201.8214,0.09089115,7.53979,0.04220275,2.651054,0.08246152,0.0,3.5,18.7,6.949998,19.68143,0.0
14368,17/10/2018 13:20,242.81,47781.34,9.056929,5.571454,0.03808044,2.985066,0.09000002,0.0,3.91055,18.7,7.058715,19.59813,0.0
14371,17/10/2018 14:20,2.610416,292.4956,1.968649,9.414583,0.901634,3.655152,2.110241,2360.74,4.37,18.88418,6.946968,17.14227,0.08221608
14372,17/10/2018 14:40,0.87124,81.11568,0.07000001,11.39822,0.0,3.615296,1.778649,352.0027,4.37,18.9,6.919999,20.06952,0.004216809
14373,17/10/2018 15:00,0.3794833,32.68847,0.0265405,11.52,0.0,1.376315,0.1543964,0.0,4.37,18.9,6.931314,20.23251,0.0
14374,17/10/2018 15:20,0.0,0.0,0.0,11.35478,0.0,0.002546085,0.09135106,0.0,4.239453,18.9,6.926532,20.43071,0.0
14375,17/10/2018 15:40,0.698225,63.75352,0.0,11.11388,0.0,0.09784912,0.08488669,0.0,3.637688,18.9,6.940001,20.1651,0.0
14376,17/10/2018 16:00,1.793106,71.31638,0.04804575,10.11865,0.0019705,3.112853,0.08415069,0.0,3.501037,18.9,6.940001,20.0322,0.0
14377,17/10/2018 16:20,133.826,12610.81,3.853966,8.015348,0.06494425,4.014333,0.09250267,132.2694,3.715073,18.9,6.939382,19.78132,0.0
14378,17/10/2018 16:40,60.06953,5675.147,5.921928,6.73398,0.3632802,3.781322,0.9760728,4066.54,4.03168,18.9,7.039258,18.88563,0.0
14379,17/10/2018 17:00,2.579588,201.9785,1.50555,9.033353,0.3523588,4.193154,2.104116,1781.231,4.050286,18.9,6.989598,17.70512,0.0
14380,17/10/2018 17:20,0.3164065,27.7249,0.07994117,10.29645,0.04544535,4.272793,1.39381,118.9681,4.05,18.9,6.97,20.31915,0.0
14381,17/10/2018 17:40,0.062659,5.088305,0.04493475,10.2047,0.0,2.752765,0.08949789,0.0,4.045952,18.9,6.977127,20.7421,0.0
14382,17/10/2018 18:00,0.1289168,11.91325,0.0,10.08447,0.0,0.1260443,0.1307676,0.0,3.899765,18.86551,6.977923,20.73984,0.0
14383,17/10/2018 18:20,0.6296443,59.79012,0.007562335,9.658695,0.00622035,0.6426513,0.09028707,0.0,3.515369,18.85038,6.97,19.91209,0.0
14384,17/10/2018 18:40,0.4299684,36.07108,0.07000001,8.197886,0.1244055,4.692195,0.08669352,0.0,3.5,18.86381,6.977163,19.83754,0.0
14385,17/10/2018 19:00,15.27891,1749.363,0.1490628,7.508615,0.2013734,4.75858,0.09000002,0.0,3.504521,18.8,6.989999,20.06982,0.0
14386,17/10/2018 19:20,157.7971,18387.47,4.503548,5.716793,0.09806382,3.761726,0.1058812,332.5423,3.807326,18.8,6.999188,19.31724,0.0
14387,17/10/2018 19:40,80.49393,9501.703,5.602548,5.005152,0.1860253,4.220513,0.8857473,4069.152,4.171123,18.75228,7.082839,18.92075,0.000678608
14388,17/10/2018 20:00,3.633209,335.2363,2.068281,7.051841,0.4369831,5.518606,1.935765,2745.964,4.199849,18.79847,7.033522,18.37641,0.004007705
14389,17/10/2018 20:20,0.6600934,60.01831,0.1434792,8.889303,0.2967016,5.392871,1.970347,166.0279,4.2,18.8,7.008691,20.49734,2.353058e-05
14390,17/10/2018 20:40,0.2428733,19.77004,0.04592233,8.982019,0.0,2.897098,0.1767694,0.0,4.2,18.76246,6.995425,20.4512,0.0
14391,17/10/2018 21:00,0.0,0.0,0.0,8.827452,0.0,0.5876111,0.2027332,0.0,4.060365,18.7,7.0,20.36562,0.0
14392,17/10/2018 21:20,0.6291985,45.92458,0.0075635,8.400131,0.00760265,1.473882,0.1359951,0.0,3.569955,18.7,7.0,20.20442,0.0
14393,17/10/2018 21:40,0.626439,44.48495,0.07000001,6.975337,0.2331907,5.587411,0.07581234,0.0,3.5,18.7,7.0,19.84878,0.0
14394,17/10/2018 22:00,34.09939,2630.92,0.1174129,6.216172,0.1160244,5.006108,0.09000002,0.0,3.515919,18.7,7.0,19.92476,0.0
14395,17/10/2018 22:20,121.8147,9609.151,4.825112,4.406283,0.3450508,4.582112,0.1494283,535.7183,3.796096,18.7,6.990954,19.74999,0.0
14396,17/10/2018 22:40,43.51383,3455.265,3.874864,4.287164,0.360939,3.763975,1.113184,4069.152,4.048254,18.7,7.059999,18.32842,0.0
14397,17/10/2018 23:00,2.203665,174.1518,0.9951215,6.344233,0.08748671,3.683549,2.352355,1177.224,4.06,18.7,7.035677,19.0336,0.0
14398,17/10/2018 23:20,0.5728561,36.81197,0.08000001,7.166264,0.0209249,4.381982,0.8718659,0.0,4.06,18.7,7.019999,20.07362,0.0
14399,17/10/2018 23:40,0.128874,9.43868,0.05136733,6.991422,0.1348393,1.408499,0.09274532,0.0,4.05479,18.7,7.020612,19.92315,0.0
14400,18/10/2018 00:00,0.0,0.0,0.0,6.958274,0.0,0.1378429,0.1214903,0.0,3.770171,18.7,7.019999,20.13395,0.0
14401,18/10/2018 00:20,0.8905516,73.32426,0.007543665,6.369922,0.03366109,2.727161,0.08063879,0.0,3.5,18.7,7.022057,20.03913,0.0
14402,18/10/2018 00:40,1.01256,88.24776,0.07000001,4.768023,0.0787545,4.889289,0.08727569,0.0,3.5,18.7,7.04,20.01517,0.0
14403,18/10/2018 01:00,16.80572,1710.529,0.1551555,4.088964,0.1001708,5.287417,0.09000002,0.0,3.508588,18.7,7.04,20.23564,0.0
14404,18/10/2018 01:20,100.6761,10573.02,2.908142,3.009104,0.1831429,4.554439,0.2462322,941.8331,3.718087,18.7,7.007429,19.87519,0.0
14405,18/10/2018 01:40,13.57564,1412.708,3.133397,2.944484,0.2951361,3.957092,1.706343,3235.926,3.86934,18.7,7.067271,18.18167,0.0
14406,18/10/2018 02:00,0.7629882,64.32802,0.297394,4.654849,0.2576514,4.427868,2.374936,420.8155,3.863507,18.7,7.04,18.72219,0.0
14407,18/10/2018 02:20,0.0,0.0,0.06245925,5.031052,0.3097375,3.795148,0.2032272,0.0,3.86,18.7,7.040583,19.83628,0.0
14408,18/10/2018 02:40,0.0,0.0,0.0,5.054075,0.0,0.1446856,0.1589212,0.0,3.855486,18.60906,7.040481,20.14017,0.0
14409,18/10/2018 03:00,0.6351125,59.8248,0.0,4.771773,0.0,0.1074671,0.1145709,0.0,3.580573,18.61187,7.04,20.26541,0.0
14410,18/10/2018 03:20,0.5248359,44.37095,0.05869675,3.527898,0.1437345,4.004231,0.07087117,0.0,3.5,18.7,7.041707,19.91244,0.0
14411,18/10/2018 03:40,1.009543,104.4127,0.0905715,2.653453,0.2141768,4.540654,0.09000002,0.0,3.5,18.7,7.059999,20.12137,0.0
14412,18/10/2018 04:00,20.01893,2207.905,0.1726446,2.060479,0.4298818,4.365435,0.09000002,0.0,3.511341,18.62508,7.059999,20.06391,0.0
14413,18/10/2018 04:20,64.91879,7371.678,1.655308,1.554332,0.225987,4.006331,0.4128382,1087.685,3.668894,18.6,7.030327,19.5116,0.0
14414,18/10/2018 04:40,12.64609,1418.121,1.711284,1.829525,0.2923475,4.025179,2.185087,2032.763,3.76967,18.6,7.066712,19.57949,0.0
14415,18/10/2018 05:00,1.535914,146.2141,0.03137933,3.004236,0.2489327,4.054498,1.853961,383.3912,3.77,18.6,7.05145,19.34806,0.0
14416,18/10/2018 05:20,0.1144667,10.93451,0.0,2.968043,0.0232164,3.721977,0.1266334,0.0,3.77,18.6,7.045049,19.74135,0.0
14417,18/10/2018 05:40,0.1304325,10.448,0.0,2.924921,0.0,0.02569733,0.0858146,0.0,3.747626,18.51867,7.059999,20.01998,0.0
14418,18/10/2018 06:00,0.6386726,60.87904,0.0,2.647407,0.0,0.0,0.08968379,0.0,3.519559,18.5,7.059999,20.07389,0.0
14419,18/10/2018 06:20,0.6725692,53.65601,0.06706567,1.557377,0.06249876,3.542868,0.08211502,0.0,3.5,18.5,7.059999,19.98638,0.0
14420,18/10/2018 06:40,0.7885944,67.0692,0.2473686,0.8801092,0.1802011,4.24888,0.09000002,0.0,3.5,18.5,7.059999,20.06453,0.0
14421,18/10/2018 07:00,43.82991,4300.294,0.4119288,0.5873771,0.05493135,4.554803,0.09000002,0.0,3.533333,18.5,7.060361,20.22426,0.0
14422,18/10/2018 07:20,130.4469,12888.42,4.138416,0.6702982,0.00627685,3.779719,0.4861131,1553.492,3.848347,18.49693,7.068762,19.24081,0.0
14423,18/10/2018 07:40,15.55226,1521.819,3.36066,1.419453,0.1977655,3.682653,2.0393,2829.412,4.040542,18.4,7.082694,17.78663,0.0
14424,18/10/2018 08:00,0.9020525,76.33119,0.2801069,2.972358,0.2229763,3.949574,2.718862,421.3434,4.04,18.4,7.03,19.68593,0.0
14425,18/10/2018 08:20,0.2580318,19.44177,0.071594,3.320394,0.1047094,3.593535,0.3715199,0.0,4.04,18.4,7.030168,20.23593,0.0
14426,18/10/2018 08:40,0.1287045,10.22441,0.0,3.34086,0.0,0.03,0.4478677,0.0,4.006453,18.4,7.03035,20.07168,0.0
14427,18/10/2018 09:00,0.759458,81.94169,0.0,3.073123,0.0,0.03,0.2285708,0.0,3.592431,18.4,7.031137,19.98911,0.0
14428,18/10/2018 09:20,0.7437167,90.59852,0.007733335,1.988379,0.05812579,3.839267,0.05814992,0.0,3.51,18.4,7.031914,20.17112,0.0
14429,18/10/2018 09:40,0.5215834,62.37395,0.1505569,1.282483,0.09760942,4.622939,0.07856517,0.0,3.51,18.4,7.050002,20.1077,0.0
14430,18/10/2018 10:00,90.03545,14086.99,0.3509422,0.8830345,0.0,4.609517,0.09000002,0.0,3.583407,18.43757,7.050002,20.00782,0.0
14431,18/10/2018 10:20,130.6818,20900.16,6.386559,0.7828135,0.013785,3.741187,0.6253911,1677.096,3.972196,18.4,7.056632,18.48351,0.00102914
14432,18/10/2018 10:40,11.3398,2205.751,6.380751,1.826693,0.3377963,3.583645,1.763177,3485.479,4.139967,18.4,7.094121,17.32933,0.01869395
14433,18/10/2018 11:00,3.191422,540.0102,1.218818,4.358673,0.484544,3.869333,2.309865,1242.909,4.139959,18.4,6.996708,17.94172,0.007622269
14434,18/10/2018 11:20,0.1285484,18.59919,0.07501867,6.22602,0.05808125,3.63265,0.9955732,0.0,4.14,18.49105,6.981364,19.38415,0.0
14435,18/10/2018 11:40,0.5080475,86.98114,0.0,6.392118,0.0,0.02056775,0.05970297,0.0,4.139309,18.5,6.99372,20.17921,0.0
14436,18/10/2018 12:00,0.0,0.0,0.0,6.235365,0.0,0.0,0.1380325,0.0,4.028749,18.5,6.98968,20.56599,0.0
14437,18/10/2018 12:20,0.50061,95.59235,0.005054585,6.140345,0.005813667,0.283912,0.1210312,0.0,3.564663,18.5,6.984186,20.65589,0.0
14438,18/10/2018 12:40,0.8795227,135.557,0.112633,4.787793,0.1604238,4.165238,0.08224486,0.0,3.5,18.50061,6.980001,20.33013,0.0
14439,18/10/2018 13:00,125.5389,22731.98,0.2453692,4.303926,0.1720975,4.159579,0.09000002,0.0,3.632199,18.59719,6.991432,20.17402,0.0
14440,18/10/2018 13:20,144.989,26592.39,9.747626,3.017114,0.1718197,3.04159,0.5939395,1960.506,4.071426,18.6,7.065787,18.76715,0.001541157
14441,18/10/2018 13:40,10.63394,1870.352,9.593099,4.071601,0.2186224,3.442212,1.400522,3985.704,4.271612,18.66513,7.107933,17.77978,0.03815175
14442,18/10/2018 14:00,2.240105,350.6181,2.687884,7.085075,0.6454662,3.80948,2.019197,2747.963,4.27,18.7,7.005763,17.36494,0.05320968
14443,18/10/2018 14:20,0.6259553,90.34702,0.2518225,9.187078,0.2178558,3.774645,2.164788,204.9744,4.27,18.7,6.96359,19.59748,0.002793079
14444,18/10/2018 14:40,0.7215839,105.6171,0.05435865,9.259999,0.03911,2.497278,0.3485106,0.0,4.27,18.7,6.96,20.00602,0.0
14445,18/10/2018 15:00,0.04281165,4.055272,0.0,9.185896,0.0,0.01,0.2416697,0.0,4.182666,18.7,6.96,20.73418,0.0
14446,18/10/2018 15:20,0.5451025,79.67445,0.0,8.913686,0.0,0.01219992,0.1957413,0.0,3.649153,18.7,6.96,19.79032,0.0
14447,18/10/2018 15:40,0.9810268,150.9788,0.04474166,8.072213,0.02831115,3.782364,0.06832118,0.0,3.5,18.7,6.96,20.10589,0.0
14448,18/10/2018 16:00,71.83249,12990.02,1.04787,6.935304,0.1193208,4.169415,0.07653059,0.0,3.578443,18.7,6.981192,19.93664,0.0
14449,18/10/2018 16:20,114.9183,20576.73,6.048367,5.462562,0.3390014,3.655204,0.5569883,2366.935,3.920139,18.7,7.019178,18.81461,0.0
14450,18/10/2018 16:40,2.065171,351.4416,5.148241,6.416886,0.4049657,3.812397,1.378407,3897.306,4.036119,18.7778,7.03539,18.34174,0.0178414
14451,18/10/2018 17:00,2.560316,411.881,1.073398,9.293065,0.2992003,3.964127,2.373831,1189.248,4.03016,18.8,6.978518,19.58223,0.006625464
14452,18/10/2018 17:20,0.7478107,119.8217,0.09765889,10.01117,0.0525019,3.927125,1.156361,4.537616,4.03,18.8,6.964409,20.79209,0.0
14453,18/10/2018 17:40,0.1303334,17.20433,0.04762333,9.630123,0.04990683,1.658011,0.09714048,4.0896,4.027436,18.78671,6.96,20.83995,0.0
14454,18/10/2018 18:00,0.0,0.0,0.0,9.487647,0.0,0.3,0.1491682,4.0896,3.898528,18.7,6.969695,20.78789,0.0
14455,18/10/2018 18:20,0.76073,79.05507,0.004872585,9.144941,0.009119235,0.5037181,0.09644632,4.0896,3.517768,18.7,6.980001,20.32536,0.0
14456,18/10/2018 18:40,0.6049776,66.39998,0.1115469,7.760814,0.2192539,4.109781,0.08288968,4.0896,3.5,18.7,6.980001,19.86476,0.0
14457,18/10/2018 19:00,115.7884,19340.23,4.611632,6.697667,0.174428,3.490641,0.09000002,4.0896,3.642308,18.7,7.024403,20.14656,0.0
14458,18/10/2018 19:20,112.2151,17237.56,6.861652,5.467955,0.2513605,3.164403,0.6049379,2571.609,4.02007,18.7,7.039585,19.13878,0.000351375
14459,18/10/2018 19:40,2.341856,261.9483,5.775838,6.526382,0.5207032,3.351763,1.388201,3960.971,4.138947,18.7,7.064443,18.289,0.03513796
14460,18/10/2018 20:00,1.033459,97.02211,1.066357,9.387709,0.4884714,3.787505,2.236534,1384.96,4.130311,18.7,6.992913,20.33252,0.00470838
14461,18/10/2018 20:20,0.4015375,36.86167,0.08264612,10.18935,0.1302958,3.907466,1.03818,33.13537,4.13,18.7,6.979259,20.61479,0.0
14462,18/10/2018 20:40,0.0,0.0,0.04763791,9.890253,0.081526,1.434224,0.04253808,4.0896,4.13,18.7,6.979593,20.51303,0.0
14463,18/10/2018 21:00,0.0,0.0,0.0,9.782994,0.0,0.05999999,0.1062719,4.0896,3.960892,18.7,6.980001,20.4532,0.0
14464,18/10/2018 21:20,0.7589315,82.77231,0.004848665,9.3025,0.06184385,0.4119588,0.1007637,4.0896,3.528486,18.7,6.980001,20.11514,0.0
14465,18/10/2018 21:40,0.6288065,52.32117,0.09563549,7.891267,0.3525112,4.535273,0.09000002,4.0896,3.5,18.7,6.980001,19.87523,0.0
14466,18/10/2018 22:00,121.297,11405.06,3.056213,6.77674,0.4230872,3.877458,0.09000002,4.0896,3.652801,18.7,6.992352,19.75453,0.0
14467,18/10/2018 22:20,81.64985,7604.943,5.365547,5.420329,0.6416383,3.502855,0.6078202,2977.162,4.018887,18.7,7.048068,19.24211,0.0
14468,18/10/2018 22:40,1.582323,120.4965,2.612711,7.066525,0.5187793,3.872016,1.675208,3038.127,4.077922,18.7,7.040835,18.2836,0.0
14469,18/10/2018 23:00,2.599819,212.3138,0.1303003,8.932172,0.4733905,3.940114,1.996424,387.457,4.07,18.7,7.0,18.53118,0.0
14470,18/10/2018 23:20,0.4328223,39.3149,0.06513734,8.90914,0.1034833,3.625506,0.1726474,0.0,4.07,18.7,7.0,20.14181,0.0
14471,18/10/2018 23:40,0.1963075,17.00958,0.0,8.699346,0.0,0.01,0.1365596,0.0,4.04839,18.66798,7.014565,20.21635,0.0
14472,19/10/2018 00:00,0.3787575,41.2463,0.0,8.427673,0.003850585,0.01,0.1155735,0.0,3.64089,18.6,7.010494,20.30885,0.0
14473,19/10/2018 00:20,0.875435,77.76284,0.0,7.215219,0.1524865,3.712918,0.07603484,0.0,3.5,18.6,7.019999,19.78946,0.0
14474,19/10/2018 00:40,0.5081168,37.76068,0.046368,6.366539,0.04723775,4.592116,0.09000002,0.0,3.5,18.6,7.019999,19.90164,0.0
14475,19/10/2018 01:00,75.90984,6583.513,1.223531,5.531266,0.1562282,4.329436,0.09000002,0.0,3.605188,18.6,7.009431,19.91674,0.0
14476,19/10/2018 01:20,72.17574,6330.254,2.921077,4.392684,0.2545345,4.016778,0.8401827,3180.928,3.872049,18.6,7.04004,18.82793,0.0
14477,19/10/2018 01:40,1.251543,94.62306,1.404025,6.1121,0.3448978,4.062217,2.383685,1668.163,3.924898,18.6,7.037476,19.11565,0.0
14478,19/10/2018 02:00,0.6298591,47.59907,0.07000001,7.275833,0.178645,4.11879,1.174389,96.39351,3.919999,18.6,7.021286,20.30016,0.0
14479,19/10/2018 02:20,0.0,0.0,0.01264434,7.075781,0.2419607,1.172996,0.0619842,0.0,3.918091,18.6,7.03,19.8821,0.0
14480,19/10/2018 02:40,0.0,0.0,0.0,6.901651,0.00373625,0.01,0.09762955,0.0,3.806425,18.59932,7.03,20.12848,0.0
14481,19/10/2018 03:00,0.8867173,84.1241,0.0,6.115158,0.1132288,2.437762,0.0806907,0.0,3.50534,18.6,7.03,19.77599,0.0
14482,19/10/2018 03:20,0.3794725,32.94981,0.0024055,5.034848,0.2449782,4.493291,0.07587551,0.0,3.5,18.6,7.03,20.20839,0.0
14483,19/10/2018 03:40,0.6366614,55.59986,0.08520866,4.415761,0.2756818,4.589183,0.08000001,0.0,3.5,18.6,7.049569,19.94944,0.0
14484,19/10/2018 04:00,52.91255,5927.069,1.032589,3.650532,0.2448411,4.2208,0.08000001,0.0,3.593681,18.6,7.027431,19.93695,0.0
14485,19/10/2018 04:20,40.58048,4616.063,2.710777,2.93526,0.291311,4.050075,1.516485,2901.093,3.742028,18.6,7.063402,19.31531,0.0
14486,19/10/2018 04:40,2.510526,245.257,0.2279722,4.887678,0.3182804,4.324203,2.245681,652.0331,3.759975,18.59983,7.044218,20.06383,0.0
14487,19/10/2018 05:00,0.3879685,34.90924,0.0,5.168682,0.2210142,4.284721,0.4939481,0.0,3.76,18.6,7.03,19.85481,0.0
14488,19/10/2018 05:20,0.1288317,10.36258,0.06015066,5.107333,0.07764335,0.8454687,0.09615545,0.0,3.753472,18.56642,7.045489,19.84404,0.0
14489,19/10/2018 05:40,0.6307282,64.27971,0.0,4.733117,0.02183083,1.084489,0.09522931,0.0,3.553909,18.53407,7.045355,19.8097,0.0
14490,19/10/2018 06:00,0.640097,53.78154,0.0,3.601798,0.180146,4.47405,0.07711317,0.0,3.5,18.6,7.039665,20.00765,0.0
14491,19/10/2018 06:20,0.3860275,35.01816,0.06647183,2.880172,0.2219137,4.545509,0.09000002,0.0,3.5,18.6,7.050002,20.06425,0.0
14492,19/10/2018 06:40,0.9465157,85.0571,0.152009,2.270651,0.111519,4.573491,0.09000002,0.0,3.5,18.6,7.050002,20.15524,0.0
14493,19/10/2018 07:00,88.32652,9180.131,1.449712,1.634664,0.1772608,4.232598,0.09000002,0.0,3.634197,18.53793,7.022966,19.44071,0.0
14494,19/10/2018 07:20,60.65825,6536.437,2.699898,1.369215,0.2238261,3.86336,1.516558,3373.132,3.895156,18.42558,7.047488,18.22992,0.0
14495,19/10/2018 07:40,3.513502,305.9996,0.01280207,3.987085,0.2458972,3.994118,2.3185,599.6267,3.93,18.4,7.036054,19.45562,0.0
14496,19/10/2018 08:00,0.1289165,12.19828,0.0,4.353502,0.01021384,4.033868,0.6109668,0.0,3.93,18.4,7.020396,20.09361,0.0
14497,19/10/2018 08:20,0.0,0.0,0.0,4.224181,0.00142275,0.8917047,0.055943,0.0,3.921921,18.4,7.035613,19.93692,0.0
14498,19/10/2018 08:40,0.0,0.0,-0.046466,3.930693,0.0,0.0131095,0.1298083,0.0,3.658175,18.4,7.04,19.92729,0.0
14499,19/10/2018 09:00,1.239797,176.1184,0.0,3.092309,0.06656785,2.279819,0.07611184,0.0,3.5,18.4,7.04,19.79005,0.0
