,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
14500,19/10/2018 09:20,0.546415,67.79087,0.06984527,2.072521,0.1833841,4.499032,0.09000002,0.0,3.5,18.4,7.04,19.9605,0.0
14501,19/10/2018 09:40,0.6900042,94.86878,0.3508619,1.431155,0.1925388,4.548558,0.09000002,0.0,3.500063,18.4,7.04,20.12377,0.0
14502,19/10/2018 10:00,249.1469,42536.71,6.231882,1.166387,0.07991699,3.765243,0.09000002,13.80643,3.937441,18.4,7.077094,19.67711,2.207196e-07
14503,19/10/2018 10:20,62.84019,10677.02,5.850406,1.440083,0.0133875,3.159301,1.263302,3907.092,4.343232,18.4,7.137395,18.14774,0.005140837
14504,19/10/2018 10:40,4.642334,621.8732,2.14646,4.666276,0.5800127,3.579242,1.812699,3346.674,4.364835,18.4,7.057623,17.10761,0.04902034
14505,19/10/2018 11:00,2.140578,262.4736,0.5983647,7.676607,0.5015758,3.630454,2.238699,1142.496,4.369298,18.4,6.984109,18.33658,0.01547222
14506,19/10/2018 11:20,0.0,0.0,0.0,8.59571,0.211919,3.509455,0.7412581,0.0,4.37,18.4,6.956631,20.44787,0.0
14507,19/10/2018 11:40,0.25755,33.46618,-0.05971899,8.462006,0.0,0.021707,0.1991341,0.0,4.367744,18.4,6.97,20.30082,0.0
14508,19/10/2018 12:00,0.0,0.0,-0.05999999,8.16118,0.0,0.01,0.150866,0.0,3.881811,18.4,6.97,19.68257,0.0
14509,19/10/2018 12:20,1.629448,247.3807,-0.058217,7.839499,0.0070485,0.1527673,0.6081241,625.808,3.509936,18.4,6.97,18.52786,0.00028273
14510,19/10/2018 12:40,24.27552,3038.813,0.004271165,7.152713,0.2203165,4.728513,1.85551,437.6822,3.516237,18.43322,6.97,20.00754,9.516325e-07
14511,19/10/2018 13:00,133.95,20338.37,2.941471,6.299902,0.2458272,4.25915,0.2283106,332.3998,3.810927,18.5,6.97,19.36026,0.0
14512,19/10/2018 13:20,46.81962,7283.702,5.521348,5.580407,0.1634206,3.549161,1.287824,4003.779,4.052421,18.5,7.028971,18.41678,0.0
14513,19/10/2018 13:40,2.277756,226.9413,0.9505526,8.588153,0.4757042,3.910603,2.503879,1379.336,4.07039,18.5,6.9772,18.70629,0.000227417
14514,19/10/2018 14:00,0.7664,78.2052,0.0,9.6276,0.205349,3.919842,0.8688097,0.0,4.07,18.5,6.96,20.53044,0.0
14515,19/10/2018 14:20,0.1662484,12.42247,-0.046767,9.45651,0.03557125,0.8725306,0.171351,0.0,4.067411,18.57523,6.974133,20.80452,0.0
14516,19/10/2018 14:40,0.38012,44.6048,-0.05999999,9.03863,0.055879,0.04526125,0.1914811,0.0,3.897322,18.6,6.96103,20.64672,0.0
14517,19/10/2018 15:00,1.847879,180.8841,-0.05999999,8.329692,0.158626,2.238756,0.4660203,474.9943,3.508122,18.6,6.970592,19.11283,3.625163e-05
14518,19/10/2018 15:20,1.802279,204.494,-0.05999999,7.841704,0.2667344,4.497805,1.737066,628.7274,3.5,18.6,6.980001,18.6021,2.137336e-07
14519,19/10/2018 15:40,27.51828,3633.029,-0.0125475,8.044955,0.3143537,4.55524,2.578688,547.2175,3.509163,18.6,6.981301,19.21165,0.0
14520,19/10/2018 16:00,161.5302,21693.97,2.323607,7.666591,0.3874933,3.837219,0.3816473,535.4633,3.82047,18.6,6.998357,19.82471,0.0
14521,19/10/2018 16:20,76.2304,10175.71,6.475971,6.512012,0.5013279,3.067234,0.7096218,4069.152,4.217422,18.6,7.103064,18.72414,0.004988907
14522,19/10/2018 16:40,1.682607,167.1958,2.173426,9.301764,0.5588166,3.595694,1.665437,3072.699,4.239999,18.6,7.053236,18.13735,0.006523164
14523,19/10/2018 17:00,2.399585,261.5443,-0.031762,11.04706,0.3366486,3.587003,1.997759,384.9443,4.239999,18.6,7.010001,20.29492,0.0
14524,19/10/2018 17:20,0.219725,21.92648,-0.05999999,10.83825,0.4281024,3.314866,0.2080978,0.0,4.239999,18.6,7.010001,20.75151,0.0
14525,19/10/2018 17:40,0.03822165,2.008559,-0.05999999,10.47011,0.0,0.05699265,0.1253982,0.0,4.111289,18.50339,7.010001,20.71807,0.0
14526,19/10/2018 18:00,0.04176335,2.502017,-0.05999999,10.20098,0.0,0.09904651,0.09714835,90.58537,3.601436,18.5,7.010001,19.4751,0.0
14527,19/10/2018 18:20,1.598505,175.7537,-0.05999999,9.049555,0.00255908,3.248839,0.5933202,547.9362,3.509884,18.5,7.010001,19.72341,0.0
14528,19/10/2018 18:40,38.48064,4390.587,-0.05999999,8.722617,0.005869767,4.554408,1.156601,460.4531,3.52807,18.5,7.010001,18.64863,0.0
14529,19/10/2018 19:00,149.4459,18847.74,3.146039,7.720019,0.09337789,3.507726,0.1787085,941.5223,3.856409,18.5,7.05194,19.36208,0.0
14530,19/10/2018 19:20,32.57906,3890.564,4.626802,7.264459,0.268895,3.25263,1.116345,4033.809,4.104405,18.5,7.102947,18.59074,0.0
14531,19/10/2018 19:40,1.058302,88.21288,0.2817965,9.998363,0.3174556,3.787719,2.234631,1015.35,4.11,18.5,7.02441,19.51039,0.0
14532,19/10/2018 20:00,0.0,0.0,-0.05,10.36329,0.2000503,3.754095,0.5210062,0.0,4.11,18.5,7.010001,20.18419,0.0
14533,19/10/2018 20:20,0.0,0.0,-0.05,10.15781,0.0905451,0.8193225,0.0917599,0.0,4.103116,18.5,7.010001,20.00226,0.0
14534,19/10/2018 20:40,0.0,0.0,-0.05,9.679316,0.0,0.0,0.1172388,0.0,3.758939,18.46132,7.010001,19.91854,0.0
14535,19/10/2018 21:00,1.295846,141.1646,-0.05,8.783823,0.01498565,2.451357,0.4205194,549.0845,3.499994,18.46851,7.010001,18.43315,0.0
14536,19/10/2018 21:20,1.80807,219.194,-0.05,8.194439,0.2012159,4.653718,1.037768,548.4618,3.5,18.5,7.010001,19.3133,0.0
14537,19/10/2018 21:40,76.08186,9334.159,1.261502,8.078196,0.06952719,4.126345,1.317017,276.2061,3.550994,18.5,7.030144,18.31123,0.0
14538,19/10/2018 22:00,142.5445,17038.24,5.606679,6.690021,0.3108202,3.16225,0.2122725,1348.168,3.93413,18.5,7.088466,19.28115,0.0
14539,19/10/2018 22:20,19.41899,1911.296,4.197305,6.941728,0.4025436,3.513234,0.8286557,4069.152,4.159913,18.5,7.088823,18.11865,0.0
14540,19/10/2018 22:40,3.407855,266.9541,0.5973311,9.515644,0.3687195,3.766456,2.442643,1486.052,4.160468,18.5,7.044417,17.69912,0.0
14541,19/10/2018 23:00,0.4995015,43.59016,-0.05,10.10772,0.2093792,3.798375,1.215665,0.8429688,4.160001,18.5,7.03,19.63839,0.0
14542,19/10/2018 23:20,0.2429067,18.77423,-0.05,9.909871,0.03892817,0.8362005,0.08441352,0.0,4.159086,18.45564,7.03,20.18937,0.0
14543,19/10/2018 23:40,0.0,0.0,-0.05,9.460429,0.0,0.0,0.102785,0.0,3.762566,18.40009,7.03,20.11264,0.0
14544,20/10/2018 00:00,1.387861,116.2875,-0.05,8.653336,0.01,2.468603,0.530087,549.2426,3.507742,18.47434,7.03,19.47691,0.0
14545,20/10/2018 00:20,1.145817,115.5517,-0.05,8.018654,0.01557335,4.578924,1.097367,549.0631,3.5,18.5,7.03,18.87439,0.0
14546,20/10/2018 00:40,44.3722,4455.837,0.4992564,7.955073,0.2038363,4.476064,1.308516,273.9504,3.53746,18.5,7.024966,18.51731,0.0
14547,20/10/2018 01:00,99.93454,9852.03,2.443489,6.889149,0.4052638,3.805063,0.3615811,1752.47,3.794624,18.5,7.025547,19.19309,0.0
14548,20/10/2018 01:20,9.656446,878.6984,1.913835,7.40648,0.3610404,4.116605,1.951491,2440.731,3.931147,18.5,7.054915,18.51892,0.0
14549,20/10/2018 01:40,0.9954373,82.19102,-0.05,9.171883,0.00266475,4.037662,1.527115,231.9686,3.93,18.5,7.03,20.30013,0.0
14550,20/10/2018 02:00,0.02110835,0.3096877,-0.05,9.00881,0.006539165,1.987272,0.02209342,0.0,3.926677,18.49734,7.03,20.2211,0.0
14551,20/10/2018 02:20,0.1203175,10.4653,-0.05,8.718547,0.0,0.01483534,0.06610908,0.0,3.855444,18.4,7.03,20.45056,0.0
14552,20/10/2018 02:40,0.5086467,55.36967,-0.05,8.171182,0.03594802,1.09523,0.2556259,275.2946,3.532786,18.43157,7.03,19.79816,0.0
14553,20/10/2018 03:00,1.764689,159.4512,-0.05,7.160294,0.1507225,4.646018,0.8556827,549.1672,3.51,18.5,7.03,19.18892,0.0
14554,20/10/2018 03:20,1.894959,193.9579,-0.05,7.235288,0.2817872,4.644599,1.442565,549.2465,3.51,18.5,7.03,18.93237,0.0
14555,20/10/2018 03:40,31.24993,3549.746,0.351829,7.152579,0.01615367,4.509881,1.506281,273.6093,3.536866,18.5,7.016259,19.97952,0.0
14556,20/10/2018 04:00,68.05511,7476.486,1.930207,6.424558,0.172982,4.02567,0.7126188,2091.387,3.704671,18.5,6.999976,19.15442,0.0
14557,20/10/2018 04:20,3.143646,267.9774,0.6419813,7.542551,0.2194204,4.083164,2.398044,1222.281,3.79,18.5,7.03,19.24084,0.0
14558,20/10/2018 04:40,1.130674,104.4088,-0.04965326,8.302053,0.2864599,4.187797,1.59216,188.1453,3.79,18.5,7.011322,20.62716,0.0
14559,20/10/2018 05:00,0.0,0.0,-0.05,8.218298,0.1304877,2.128061,0.1379927,0.0,3.784227,18.47552,7.010001,20.57828,0.0
14560,20/10/2018 05:20,0.0,0.0,-0.05,8.002945,0.0,0.01557,0.1683483,0.0,3.678078,18.4,7.024648,20.24689,0.0
14561,20/10/2018 05:40,1.510887,138.4965,-0.05,7.587859,0.07201465,1.107872,0.5348229,549.201,3.509933,18.46363,7.015871,18.93879,0.0
14562,20/10/2018 06:00,1.278572,118.2416,-0.05,6.938277,0.1913618,4.517905,1.20424,549.7758,3.51,18.5,7.03,19.22045,0.0
14563,20/10/2018 06:20,1.611734,130.1434,-0.05,7.0,0.2043514,4.52494,1.892858,548.7067,3.502885,18.5,7.01649,18.31575,0.0
14564,20/10/2018 06:40,41.87656,4270.267,0.4922648,6.943967,0.1371102,4.399622,1.847337,212.3971,3.539876,18.5,6.994947,18.93514,0.0
14565,20/10/2018 07:00,66.6335,6969.512,2.612829,6.199091,0.1513358,3.758249,0.9785837,1885.886,3.734837,18.41949,6.974796,18.36159,0.0
14566,20/10/2018 07:20,3.405425,289.8254,0.9216708,7.519083,0.435598,3.813316,2.311282,933.1912,3.8106,18.4,7.010001,18.08821,0.0
14567,20/10/2018 07:40,0.7583492,57.45805,-0.04898351,8.230986,0.1832262,4.085789,0.9761196,15.74251,3.81,18.4,6.991802,20.46572,0.0
14568,20/10/2018 08:00,0.1286758,8.967814,-0.05,8.004567,0.07096016,2.051345,0.01887183,0.0,3.806753,18.4,6.999946,20.61184,0.0
14569,20/10/2018 08:20,0.380275,28.77184,-0.05,7.817374,0.0,0.05094768,0.06648143,0.0,3.786854,18.4,7.010001,20.54482,0.0
14570,20/10/2018 08:40,0.886528,84.25235,-0.05,7.387463,0.0,0.8681585,0.2380838,275.2218,3.536304,18.4,7.010001,20.37048,0.0
14571,20/10/2018 09:00,1.386643,134.8237,-0.05,6.629999,0.1059896,4.340304,0.8328308,549.2853,3.502287,18.4,7.010001,18.40612,0.0
14572,20/10/2018 09:20,2.027426,203.1742,-0.05,6.696613,0.05815358,4.378588,1.633568,548.9969,3.504866,18.4,7.010001,20.09283,0.0
14573,20/10/2018 09:40,109.2846,13177.41,1.114496,6.558751,0.1443606,4.124373,1.231756,136.3387,3.635407,18.4,7.000113,20.00703,0.0
14574,20/10/2018 10:00,120.0823,16449.09,5.339811,5.626115,0.2949993,3.186344,0.967599,2663.809,4.03806,18.4,7.008949,18.7217,0.0003261
14575,20/10/2018 10:20,1.267217,172.6414,2.408965,7.421731,0.3113694,3.423878,2.488057,1921.28,4.145512,18.4,7.012653,17.63943,0.000802037
14576,20/10/2018 10:40,1.768375,273.8739,-0.04658767,9.307618,0.2093777,3.704753,1.316716,24.45458,4.14,18.4,6.970089,20.09425,5.987565e-06
14577,20/10/2018 11:00,0.7612663,116.0948,-0.05,9.200369,0.120736,1.85131,0.1050528,0.0,4.14,18.4,6.97,20.00913,0.0
14578,20/10/2018 11:20,0.176275,25.11245,-0.05,8.949975,0.0,0.0,0.1649585,0.0,3.817828,18.4,6.97,19.6512,0.0
14579,20/10/2018 11:40,0.9925834,137.6171,-0.05,8.748001,0.0,0.08678742,0.201195,263.7877,3.517867,18.49285,6.97,19.58385,0.0
14580,20/10/2018 12:00,1.744104,259.5155,-0.05,8.197955,0.1006544,2.366564,0.7122455,547.9929,3.509459,18.40129,6.97,19.66986,0.0
14581,20/10/2018 12:20,2.657582,359.0188,-0.05,7.734828,0.2140084,4.671638,1.566583,548.3612,3.508704,18.41845,6.97,18.23865,0.0
14582,20/10/2018 12:40,172.4632,28364.88,2.539527,7.488277,0.000667335,4.48404,0.968671,12.64969,3.709903,18.5,6.986541,19.812,0.0
14583,20/10/2018 13:00,138.3167,22666.28,10.73224,6.111579,0.02983,3.147923,0.5870011,2976.96,4.25994,18.5,7.073054,18.75516,0.004587763
14584,20/10/2018 13:20,2.813044,345.2207,6.946417,7.565883,0.2405168,3.354888,1.482444,3890.607,4.370558,18.5,7.060248,17.77875,0.08774127
14585,20/10/2018 13:40,3.388254,386.1511,1.415465,10.91265,0.6813725,3.839586,2.081115,2162.152,4.37,18.5,6.980275,17.57607,0.06574111
14586,20/10/2018 14:00,0.7424883,75.68944,-0.029816,12.21092,0.1559507,3.899118,1.665216,202.4441,4.37,18.5,6.940061,19.85216,0.001906786
14587,20/10/2018 14:20,0.02092415,0.7072483,-0.05999999,12.04933,0.0,1.132615,0.1411564,0.0,4.37,18.5495,6.931049,20.5838,0.0
14588,20/10/2018 14:40,0.3796,40.04361,-0.05999999,11.83018,0.0,0.2400212,0.1439949,0.0,4.340646,18.64981,6.929999,20.34606,0.0
14589,20/10/2018 15:00,0.0,0.0,-0.05999999,11.50204,0.0,0.3292205,0.08908451,0.0,3.810365,18.6,6.929999,20.69866,0.0
14590,20/10/2018 15:20,0.7998995,102.3863,-0.05999999,11.00392,0.0,0.4235028,0.3450906,452.8725,3.502963,18.6,6.944935,19.25651,0.0
14591,20/10/2018 15:40,155.11,21079.18,1.671077,9.644087,0.0826375,4.861314,0.3516973,95.68233,3.718202,18.6,6.957407,19.68058,0.0
14592,20/10/2018 16:00,103.8794,14024.26,6.872796,7.851152,0.3837526,3.916299,0.5090148,3181.558,4.152232,18.65475,7.028087,19.30654,0.003824283
14593,20/10/2018 16:20,2.386361,256.3159,4.201594,9.309525,0.450801,4.858994,1.187136,4069.152,4.228494,18.7,7.042665,18.113,0.02921647
14594,20/10/2018 16:40,4.134231,434.1423,0.07511701,12.15018,0.2655823,3.965583,2.291037,1161.639,4.23,18.7,6.986393,19.55498,0.002411979
14595,20/10/2018 17:00,0.321753,31.6109,-0.05,12.31345,0.0022455,4.056292,0.9152193,0.0,4.23,18.7,6.97,20.51419,0.0
14596,20/10/2018 17:20,0.1956133,19.18681,-0.05,12.01757,0.0,1.208024,0.1272893,0.0,4.226376,18.63998,6.97,20.92081,0.0
14597,20/10/2018 17:40,0.3754309,33.55092,-0.05,11.60888,0.0,0.1996862,0.09465031,0.0,4.032531,18.6,6.97,20.83097,0.0
14598,20/10/2018 18:00,0.5005305,40.23812,-0.05,11.207,0.0,0.1793575,0.307658,273.9141,3.535981,18.59981,6.97,20.81362,0.0
14599,20/10/2018 18:20,1.384861,121.366,-0.05,10.29333,0.0,3.781456,0.7743821,549.2064,3.509606,18.6,6.984652,18.36631,0.0
14600,20/10/2018 18:40,147.5497,16063.13,1.314583,9.612569,0.0654885,4.608711,0.2078988,0.0,3.723663,18.6,6.997918,19.81087,0.0
14601,20/10/2018 19:00,63.19891,7057.092,5.066862,8.10668,0.3134024,3.717562,0.6597444,3588.017,4.052042,18.6,7.052934,19.23363,0.0
14602,20/10/2018 19:20,1.772757,148.0087,2.022106,9.758436,0.2710024,4.009147,1.904607,2638.351,4.089999,18.6,7.035562,17.85601,0.00108636
14603,20/10/2018 19:40,0.8889044,79.01866,-0.03901625,11.58254,0.1271638,4.142491,1.713484,152.2783,4.089999,18.6,7.000217,20.03486,0.0
14604,20/10/2018 20:00,0.0,0.0,-0.05,11.30253,0.0,2.176517,0.07355955,0.0,4.088252,18.58483,7.0,20.18613,0.0
14605,20/10/2018 20:20,0.1288742,10.5866,-0.05,10.93433,0.0,0.2174503,0.1122517,0.0,4.056451,18.5,7.0,20.19893,0.0
14606,20/10/2018 20:40,0.0,0.0,-0.05,10.5407,0.0,0.2386541,0.104694,0.0,3.690926,18.5,7.0,20.27681,0.0
14607,20/10/2018 21:00,1.518289,108.5447,-0.05,9.672633,0.0,2.467446,0.6241964,549.7948,3.502293,18.55791,7.0,17.94211,0.0
14608,20/10/2018 21:20,2.034777,124.3671,-0.05,8.921149,0.14398,4.987851,0.9604181,548.044,3.499989,18.59949,7.000331,18.86998,0.0
14609,20/10/2018 21:40,123.274,8887.909,1.498392,8.359529,0.1279546,4.582877,0.2469693,13.32995,3.704391,18.6,7.023845,19.44893,0.0
14610,20/10/2018 22:00,52.89587,3554.946,3.388662,7.422066,0.5116635,4.125427,0.8213841,3979.68,3.972179,18.6,7.054019,18.98629,0.0
14611,20/10/2018 22:20,3.338224,193.7138,0.9608817,9.186267,0.4123101,4.271945,2.193454,1458.064,3.989966,18.6,7.034203,18.68175,0.0
14612,20/10/2018 22:40,0.0,0.0,-0.053405,10.03983,0.1882653,4.430191,0.8782956,0.0,3.99,18.6,7.019999,20.20522,0.0
14613,20/10/2018 23:00,0.0,0.0,-0.05999999,9.700029,0.1350125,2.518745,0.06988851,0.0,3.99,18.59284,7.019999,20.25096,0.0
14614,20/10/2018 23:20,0.0,0.0,-0.05999999,9.545274,0.0,0.2204326,0.1116302,0.0,3.894373,18.5,7.019999,20.22933,0.0
14615,20/10/2018 23:40,1.62966,125.936,-0.05999999,8.982592,0.0404,1.14321,0.267196,274.4266,3.529902,18.5,7.019999,19.08094,0.0
14616,21/10/2018 00:00,1.260013,104.1435,-0.05999999,7.699998,0.1381337,4.856851,0.8347396,549.1891,3.499957,18.5,7.019999,19.0645,0.0
14617,21/10/2018 00:20,7.289549,706.0344,-0.05999999,7.699998,0.2619449,4.907856,1.293195,548.6077,3.502745,18.5,7.019999,19.57744,0.0
14618,21/10/2018 00:40,104.5632,10300.8,2.280365,6.899793,0.5005373,4.240323,0.3450451,332.6921,3.699316,18.5,7.024056,19.6422,0.0
14619,21/10/2018 01:00,43.73912,3887.698,2.741932,6.552309,0.3970978,4.121916,0.9025041,4069.152,3.924733,18.5,7.053593,18.88506,0.0
14620,21/10/2018 01:20,1.259597,94.68018,0.697813,8.529853,0.1363596,4.396844,2.383245,1063.869,3.935704,18.5,7.041877,19.44837,0.0
14621,21/10/2018 01:40,0.2588392,17.22235,0.0,9.005056,0.3152708,4.351096,0.6362409,0.0,3.93,18.5,7.03,20.07907,0.0
14622,21/10/2018 02:00,0.258117,15.5239,0.0,8.727182,0.194417,2.361844,0.03786425,0.0,3.93,18.49875,7.03,20.07731,0.0
14623,21/10/2018 02:20,0.0,0.0,0.0,8.546048,0.05,0.1501592,0.07731359,0.0,3.743144,18.40926,7.03,20.19912,0.0
14624,21/10/2018 02:40,1.213786,82.5489,0.0,7.950035,0.0244269,1.100963,0.4055364,533.0537,3.503885,18.46541,7.03,19.73205,0.0
14625,21/10/2018 03:00,1.057997,63.96345,0.0,6.939757,0.08713686,4.79164,0.9861585,548.8823,3.499958,18.5,7.03,17.97052,0.0
14626,21/10/2018 03:20,8.007567,610.3324,0.0,7.038728,0.2763964,4.81005,1.397956,296.3505,3.503751,18.5,7.03,19.95784,0.0
14627,21/10/2018 03:40,61.32922,4846.079,2.119318,6.157806,0.409658,4.376712,0.1713358,535.3387,3.616885,18.5,7.021493,19.48001,0.0
14628,21/10/2018 04:00,21.69301,1679.804,2.406696,6.169351,0.4119234,4.279438,1.924252,2451.452,3.751408,18.5,7.050958,18.96693,0.0
14629,21/10/2018 04:20,2.889249,185.3639,0.08410379,7.687474,0.2189343,4.564944,2.068837,368.1719,3.76,18.5,7.025959,20.15154,0.0
14630,21/10/2018 04:40,0.2494408,15.93516,-0.05,7.629251,0.06116572,4.292013,0.1858927,0.0,3.76,18.5,7.019999,20.06338,0.0
14631,21/10/2018 05:00,0.1300075,8.040648,-0.05,7.404111,0.1345287,1.399701,0.04195168,0.0,3.749801,18.42945,7.019999,20.02004,0.0
14632,21/10/2018 05:20,0.2576492,16.72447,-0.05,7.309096,0.01489125,0.1728543,0.06550818,0.0,3.653126,18.4,7.019999,19.77131,0.0
14633,21/10/2018 05:40,1.883928,132.2693,-0.05,6.740483,0.06825152,1.093761,0.455194,549.4086,3.499934,18.4,7.019999,18.97905,0.0
14634,21/10/2018 06:00,1.390518,104.2982,-0.05,5.885854,0.199414,4.842752,1.103634,548.5852,3.5,18.4,7.019999,18.66154,0.0
14635,21/10/2018 06:20,11.99684,1020.962,-0.05,5.973269,0.173376,4.834692,1.551928,274.561,3.505994,18.4,7.019999,19.33396,0.0
14636,21/10/2018 06:40,57.51704,4966.025,2.391663,5.24653,0.1596147,4.218692,0.2801229,738.8391,3.629374,18.4,6.991621,18.98429,0.0
14637,21/10/2018 07:00,14.53711,1202.206,1.251843,5.799735,0.3693032,4.304543,2.202723,1851.635,3.734108,18.4,7.022258,18.31034,0.0
14638,21/10/2018 07:20,1.518007,98.01222,0.02743665,7.018507,0.2083275,4.556415,2.194319,280.0834,3.735601,18.4,7.010001,19.34887,0.0
14639,21/10/2018 07:40,0.0,0.0,-0.05,7.001111,0.2875193,3.586361,0.5150675,0.0,3.737648,18.4,7.010001,20.22522,0.0
14640,21/10/2018 08:00,0.2439201,19.15354,-0.05,6.877351,0.1328183,0.1354104,0.1960733,0.0,3.73,18.31322,7.010001,20.31253,0.0
14641,21/10/2018 08:20,0.2019933,12.07,-0.05,6.718755,0.020328,0.1010177,0.1020659,51.44741,3.593486,18.3,7.010001,20.20606,0.0
14642,21/10/2018 08:40,1.374763,112.681,-0.04436376,5.667245,0.1557537,4.283105,0.7196998,548.5201,3.500332,18.38601,7.010001,18.73071,0.0
14643,21/10/2018 09:00,1.461533,115.9863,0.0,5.707112,0.2005232,4.70511,1.550463,547.4218,3.5,18.4,7.010001,18.95905,0.0
14644,21/10/2018 09:20,32.28338,2925.134,0.0,5.790198,0.3800001,4.687968,2.204388,499.787,3.519377,18.4,7.010001,18.30719,0.0
14645,21/10/2018 09:40,129.6772,11735.11,2.689769,5.337581,0.2942623,3.995412,0.5142558,1146.691,3.795909,18.31378,6.97798,19.20527,0.0
14646,21/10/2018 10:00,41.18921,3858.679,2.304794,5.999942,0.2648979,3.813567,2.010204,2709.433,4.060091,18.2144,7.0,18.14088,1.893857e-08
14647,21/10/2018 10:20,0.7566167,87.85509,0.2122985,7.912283,0.1281687,4.001801,2.548422,325.1412,4.06,18.2,6.985963,19.42315,0.0
14648,21/10/2018 10:40,0.3711575,42.63389,-0.05,8.137787,0.1834027,3.121207,0.4450554,0.0,4.06,18.23853,6.980001,20.28124,0.0
14649,21/10/2018 11:00,0.378886,50.3178,-0.05,8.075769,0.0,0.2670052,0.4748928,0.0,4.041934,18.25389,6.980001,20.16465,0.0
14650,21/10/2018 11:20,0.0,0.0,-0.05,7.835631,0.0,0.3056315,0.2136005,0.0,3.653404,18.3,6.967629,19.91208,0.0
14651,21/10/2018 11:40,1.524408,227.6765,-0.05,7.327596,0.0343199,2.499705,0.7073525,548.9269,3.5,18.3,6.979037,19.41785,0.0
14652,21/10/2018 12:00,1.509117,195.7411,-0.05,6.940001,0.228247,4.817922,1.45931,550.2536,3.5,18.3,6.980001,18.19971,0.0
14653,21/10/2018 12:20,78.7398,12707.05,-0.01350359,7.03298,0.2760702,4.817511,1.910152,402.2421,3.552377,18.3,6.980001,20.13076,0.0
14654,21/10/2018 12:40,141.2712,22160.05,11.43223,5.770555,0.02734207,3.273291,0.2625691,1350.271,3.985347,18.3,7.042386,18.89145,0.00014232
14655,21/10/2018 13:00,31.58681,4706.963,7.72783,6.438857,0.1115324,3.55775,1.375952,3957.667,4.191536,18.3,7.052901,18.56241,0.05068918
14656,21/10/2018 13:20,5.910718,783.3087,2.701073,9.038552,0.7052726,3.905146,1.966722,2903.661,4.191644,18.32007,6.991936,17.56607,0.08193387
14657,21/10/2018 13:40,2.614202,315.0105,0.0766245,11.47084,0.05157695,3.957242,2.093932,434.499,4.2,18.4,6.960964,18.1643,0.01106038
14658,21/10/2018 14:00,1.380133,174.5994,-0.0235575,11.43582,0.003098335,2.587375,0.4581802,0.0,4.2,18.4,6.950965,20.48839,0.0
14659,21/10/2018 14:20,0.2514206,30.65737,-0.05999999,11.24598,0.0,0.4108191,0.2357059,0.0,4.197801,18.4,6.940001,20.09466,0.0
14660,21/10/2018 14:40,0.0,0.0,-0.05999999,10.85352,0.0,0.4245781,0.1737245,0.0,3.902327,18.4,6.940001,20.16794,0.0
14661,21/10/2018 15:00,0.8878862,85.16084,-0.05999999,10.3541,0.0219475,1.825893,0.3169376,273.722,3.517214,18.4,6.940001,19.67808,0.0
14662,21/10/2018 15:20,82.6278,9689.346,-0.01682608,9.885988,0.513338,4.619033,0.4666343,276.2349,3.578096,18.4,6.954001,19.60891,0.0
14663,21/10/2018 15:40,122.9479,13756.5,4.592626,8.053595,0.2013149,3.89923,0.3858105,1756.22,3.934821,18.4,6.96885,19.08686,0.00065355
14664,21/10/2018 16:00,11.4506,1174.098,4.196361,8.529691,0.4632939,3.88343,1.287781,3972.245,4.097647,18.4,7.001083,18.57032,0.01693105
14665,21/10/2018 16:20,1.011594,86.34882,0.562725,11.00439,0.1665896,4.058667,2.623084,803.6765,4.091908,18.4,6.976138,18.75056,0.002489918
14666,21/10/2018 16:40,0.4967867,43.02436,-0.04,11.43907,0.001730165,3.294519,1.374676,0.0,4.089999,18.4,6.96734,20.50089,0.0
14667,21/10/2018 17:00,0.2693368,21.61533,-0.04,11.19382,0.0,0.2323178,0.5026572,0.0,4.089999,18.4,6.958766,20.84464,0.0
14668,21/10/2018 17:20,0.0,0.0,-0.04,10.95989,0.0,0.2637694,0.288293,0.0,3.859336,18.4,6.97,20.41892,0.0
14669,21/10/2018 17:40,1.615309,146.2448,-0.04,10.44288,0.0107811,1.248741,0.3474819,463.2173,3.508665,18.4,6.97,18.71947,0.0
14670,21/10/2018 18:00,1.886555,185.9928,-0.04,9.471643,0.03449333,4.789049,1.082584,547.731,3.506032,18.4,6.97,19.33062,0.0
14671,21/10/2018 18:20,86.0924,9888.841,-0.04,9.661277,0.1638735,4.792244,1.047168,259.8644,3.588853,18.4,6.97,19.76098,0.0
14672,21/10/2018 18:40,179.53,20403.05,5.841139,7.66967,0.2077593,3.654336,0.275413,1960.546,4.036953,18.4,7.003345,19.70453,0.0
14673,21/10/2018 19:00,6.950469,647.6701,5.688854,8.23485,0.1555834,3.628244,0.8792632,4069.152,4.266143,18.4,7.067257,18.61643,0.01693575
14674,21/10/2018 19:20,2.836008,265.7634,1.371066,10.87179,0.2378624,6.000514,1.909544,2571.536,4.260636,18.4,7.029779,17.40894,0.0300631
14675,21/10/2018 19:40,1.170637,98.98163,-0.01617865,12.16414,0.025366,4.23,1.816742,184.5982,4.260001,18.4,7.001537,19.75309,0.0
14676,21/10/2018 20:00,0.2587684,19.18024,-0.05,11.82079,0.0,2.356208,0.2163484,0.0,4.260001,18.39853,6.99157,19.95086,0.0
14677,21/10/2018 20:20,0.1287608,8.87362,-0.05,11.50521,0.0,0.323636,0.1396258,0.0,4.204684,18.3,6.980001,19.84132,0.0
14678,21/10/2018 20:40,0.0,0.0,-0.05,11.17229,0.0,0.4059239,0.136428,0.0,3.685227,18.3,6.980001,20.10656,0.0
14679,21/10/2018 21:00,1.50106,101.4954,-0.05,10.35295,0.041265,2.410547,0.5394372,548.7904,3.502328,18.37872,6.988131,18.41358,0.0
14680,21/10/2018 21:20,146.3691,12709.35,-0.05,9.661904,0.3437073,4.961767,0.5612074,275.1628,3.666343,18.4,7.0,19.5485,0.0
14681,21/10/2018 21:40,136.0018,11599.12,4.688413,7.619269,0.2724156,3.757637,0.2839541,2163.879,4.174254,18.4,7.028869,19.05295,0.0
14682,21/10/2018 22:00,4.171517,339.9897,4.260409,8.12203,0.2458593,3.918468,0.880951,4069.152,4.293035,18.4,7.068969,18.26523,0.01317294
14683,21/10/2018 22:20,1.676487,118.9484,0.780829,10.5601,0.194332,4.079528,2.01009,2156.713,4.290174,18.4,7.026587,18.58282,0.009157932
14684,21/10/2018 22:40,1.0965,78.8833,-0.0502805,11.41577,0.02496666,4.00554,1.438416,157.6711,4.29,18.4,7.002757,19.26917,0.000281996
14685,21/10/2018 23:00,0.2575783,14.02309,-0.05999999,11.18478,0.0,2.56147,0.09820011,0.0,4.29,18.36669,7.0,19.78982,0.0
14686,21/10/2018 23:20,0.0,0.0,-0.05999999,10.94553,0.0,0.4779267,0.1394067,0.0,4.035333,18.3,7.0,19.93223,0.0
14687,21/10/2018 23:40,0.1287467,6.391402,-0.05999999,10.49595,0.0,0.2456936,0.1025792,0.0,3.529527,18.3,7.0,20.04564,0.0
14688,22/10/2018 00:00,1.266952,60.62051,-0.05999999,9.635469,0.0,2.198105,0.5903261,549.0319,3.5,18.37847,7.0,18.03338,0.0
14689,22/10/2018 00:20,71.02505,4502.59,0.2769078,8.621405,0.0,4.527032,0.4967082,274.3529,3.58609,18.4,7.013007,18.69452,0.0
14690,22/10/2018 00:40,83.76592,5213.474,3.239144,7.384674,0.3259657,4.388828,0.5217332,2773.913,3.862572,18.4,7.026814,18.48627,0.0
14691,22/10/2018 01:00,2.648261,126.4118,1.912558,8.464048,0.2397641,4.330255,1.905397,2486.117,3.94,18.4,7.043179,18.22631,0.0
14692,22/10/2018 01:20,1.635254,73.13699,0.0,9.807728,0.143556,4.501896,1.616615,202.8131,3.94,18.4,7.019999,19.67125,0.0
14693,22/10/2018 01:40,0.128945,5.453001,-0.0502775,9.607771,0.1338637,3.543935,0.08020608,0.0,3.939662,18.38854,7.019999,20.07426,0.0
14694,22/10/2018 02:00,0.1288458,5.854432,-0.05505349,9.450367,0.0,0.4002303,0.06298675,0.0,3.914415,18.2107,7.019999,20.12351,0.0
14695,22/10/2018 02:20,0.1417075,7.157413,-0.05999999,9.132635,0.0,0.5632427,0.08300875,111.7441,3.591565,18.20439,7.019999,20.10622,0.0
14696,22/10/2018 02:40,1.963805,103.2109,-0.007076,7.861883,0.02616167,4.457804,0.612964,547.1113,3.509932,18.3,7.019999,18.39311,0.0
14697,22/10/2018 03:00,1.421332,75.57572,-0.0008075,7.725966,0.1558115,4.91264,1.108444,548.3026,3.50984,18.3,7.019999,18.23799,0.0
14698,22/10/2018 03:20,39.38541,2589.352,0.0,7.682832,0.03820785,4.976594,0.833453,165.6682,3.549667,18.3,7.008494,19.56063,0.0
14699,22/10/2018 03:40,53.8658,3628.578,0.912335,7.00749,0.1924981,4.626315,1.265749,2487.638,3.713873,18.2027,7.021772,18.62733,0.0
14700,22/10/2018 04:00,1.517955,78.51284,0.8376765,8.063437,0.2422469,4.487859,2.578107,735.4113,3.767828,18.2,7.031594,19.45188,0.0
14701,22/10/2018 04:20,0.2577341,14.3991,-0.05999999,8.597895,0.05791576,4.54338,0.9626862,0.0,3.77,18.2,7.019999,19.64058,0.0
14702,22/10/2018 04:40,0.2507725,13.73049,-0.0457915,8.479692,0.007173,0.8011899,0.4216572,0.0,3.764807,18.15055,7.019999,20.03422,0.0
14703,22/10/2018 05:00,0.1215333,7.33488,-0.0008465,8.217827,0.0,0.6271955,0.2707399,0.0,3.667448,18.1,7.019999,20.01095,0.0
14704,22/10/2018 05:20,1.458369,83.65549,0.0,7.395912,0.08014491,3.327258,0.4937156,549.5046,3.503298,18.16778,7.019999,19.69467,0.0
14705,22/10/2018 05:40,1.307392,71.22105,-0.000705,6.967776,0.1257789,5.100616,1.101135,551.1646,3.5,18.2,7.019999,18.35802,0.0
14706,22/10/2018 06:00,1.648436,93.34962,0.0,7.037934,0.08277167,5.028097,1.721727,550.6656,3.500783,18.2,7.019999,18.74526,0.0
14707,22/10/2018 06:20,63.29707,4514.686,0.2371356,6.85697,0.1067015,5.027746,1.001187,0.0,3.581538,18.11829,6.994163,19.2713,0.0
14708,22/10/2018 06:40,64.42808,4563.79,1.92883,6.299379,0.1798795,4.500252,1.559706,2667.902,3.825138,18.1,7.024612,18.6653,0.0
14709,22/10/2018 07:00,1.517396,91.05247,0.4263049,7.79431,0.3008873,4.469511,2.674175,791.8647,3.868644,18.1,7.021598,18.21535,0.0
14710,22/10/2018 07:20,0.5165878,32.37863,-0.021496,8.30298,0.0181175,3.429977,0.9578183,0.0,3.87,18.1,7.010001,19.90753,0.0
14711,22/10/2018 07:40,0.2572949,16.16213,0.0,8.238663,0.0,0.2235537,0.3203427,0.0,3.867373,17.95935,7.010001,20.10152,0.0
14712,22/10/2018 08:00,0.0,0.0,0.0,8.101966,0.0,0.01,0.1838259,0.0,3.663568,17.9,7.010001,20.12065,0.0
14713,22/10/2018 08:20,1.891773,199.8639,0.0,7.747485,0.1739197,3.089233,0.6362149,549.036,3.509858,17.98277,7.010001,18.95694,0.0
14714,22/10/2018 08:40,2.012139,237.7804,-0.0007515,7.36343,0.2237404,4.608499,1.370951,549.5923,3.51,18.0,7.010001,18.41292,0.0
14715,22/10/2018 09:00,2.519608,333.4311,-0.0202025,7.433104,0.1034124,4.648372,2.092161,549.7293,3.509816,18.0,7.010001,18.99477,0.0
14716,22/10/2018 09:20,179.2895,27096.93,9.429156,6.581968,0.0329975,3.408312,0.719014,0.0,3.815786,18.0,7.062266,19.53579,0.0
14717,22/10/2018 09:40,73.95491,11180.71,9.891161,6.368079,0.1094572,3.392354,1.345917,3616.612,4.162503,17.90859,7.077973,18.49022,0.02790741
14718,22/10/2018 10:00,1.768777,229.6172,4.969297,8.563955,0.7235897,3.587226,1.891458,3214.287,4.199883,17.94518,7.020636,17.80759,0.1130292
14719,22/10/2018 10:20,3.084499,415.6544,0.9949244,11.02538,1.212943,3.723134,2.176142,1518.859,4.199975,18.0,6.976861,17.81713,0.05154348
14720,22/10/2018 10:40,0.312616,38.78974,-0.050214,12.34271,0.118392,3.751558,1.193762,9.511837,4.199925,18.0,6.942063,19.74937,9.391816e-05
14721,22/10/2018 11:00,0.8789584,133.591,-0.05999999,12.2355,0.0,0.9944535,0.07245494,0.0,4.2,18.0,6.940001,20.1091,0.0
14722,22/10/2018 11:20,0.0098175,0.1914513,-0.05999999,12.02912,0.0,0.03053875,0.09668183,0.0,4.126006,18.0,6.930031,19.93798,0.0
14723,22/10/2018 11:40,0.0,0.0,-0.05999999,11.82473,0.0,0.03544799,0.09081101,2.227646,3.631661,18.0,6.919999,19.95471,8.029028e-07
14724,22/10/2018 12:00,18.39406,3075.155,-0.04086433,11.38225,0.0,1.809412,0.6287175,546.7365,3.512732,18.0,6.928042,17.95251,7.217129e-05
14725,22/10/2018 12:20,272.8906,46935.26,6.651044,9.758242,0.000546,3.811705,0.1019666,0.0,4.081048,18.0,6.999584,19.45549,0.0
14726,22/10/2018 12:40,51.39213,7934.704,11.82577,8.240129,0.09891874,3.059701,0.6821851,2571.573,4.416511,18.0,7.063866,19.15355,0.0105592
14727,22/10/2018 13:00,5.232799,678.9017,6.933063,9.657947,0.4575565,3.483571,1.716353,3527.333,4.439527,18.01342,6.997909,17.90644,0.07759131
14728,22/10/2018 13:20,3.869284,467.2942,2.903542,11.76127,0.950064,3.534718,1.95436,2978.557,4.44,18.1,6.935297,17.11534,0.1310613
14729,22/10/2018 13:40,1.634531,165.1797,0.3953392,13.79758,1.795044,3.95869,2.206904,927.8558,4.439532,18.1,6.895167,17.98301,0.03279789
14730,22/10/2018 14:00,1.808557,203.7194,-0.05909449,14.74108,1.372994,3.687333,0.6525004,0.0,4.431769,18.18889,6.89,19.92254,0.0
14731,22/10/2018 14:20,1.215047,129.3699,-0.05999999,14.51755,0.0,1.374338,0.1396808,0.0,4.43,18.2,6.89,19.91194,0.0
14732,22/10/2018 14:40,0.0762875,6.202219,-0.05999999,14.28624,0.0,0.5134493,0.1688739,0.0,4.235744,18.2,6.89,20.39748,0.0
14733,22/10/2018 15:00,18.75644,2499.382,-0.04428067,14.08752,0.0,0.02207025,0.1150368,0.0,3.592776,18.13531,6.891632,20.1953,0.0
14734,22/10/2018 15:20,142.6436,19425.34,3.438168,12.57471,0.008490082,1.745352,0.07608261,0.0,3.786964,18.19889,6.917553,19.63857,0.0
14735,22/10/2018 15:40,66.23217,8954.047,8.037499,10.29943,0.1218917,3.512576,0.5261201,2774.385,4.10567,18.2,6.999564,19.01083,0.006040387
14736,22/10/2018 16:00,2.611875,311.2778,4.458146,11.55375,0.4009624,3.800291,1.450681,3888.46,4.130324,18.2,6.973731,18.55954,0.05497793
14737,22/10/2018 16:20,3.392565,388.1902,0.9531702,13.59605,2.040446,3.850875,2.073895,2073.472,4.130218,18.2,6.940355,18.61641,0.03731488
14738,22/10/2018 16:40,0.763222,88.88742,-0.0437925,14.88167,1.982554,3.813173,1.346201,134.4182,4.129926,18.2,6.929999,20.13141,6.675666e-05
14739,22/10/2018 17:00,0.2578757,30.45126,-0.05999999,14.8871,0.8920056,2.750071,0.06829561,0.0,4.13,18.2,6.929999,20.40044,0.0
14740,22/10/2018 17:20,0.0,0.0,-0.05999999,14.61584,0.0,0.01,0.1226848,0.0,3.958249,18.10619,6.929999,20.80114,0.0
14741,22/10/2018 17:40,0.8892299,118.686,-0.05999999,14.25594,0.0,0.01,0.2725366,274.94,3.527344,18.12399,6.929999,20.67333,0.0
14742,22/10/2018 18:00,31.65045,4556.888,-0.04103034,13.23397,1.385155,4.545709,0.5282903,281.4341,3.510528,18.2,6.934629,19.02088,0.000150161
14743,22/10/2018 18:20,133.6896,18969.75,3.841382,11.92749,0.6380727,4.05252,0.07127035,0.0,3.827531,18.1994,6.967744,20.21012,0.0
14744,22/10/2018 18:40,54.03008,7122.125,8.485342,10.23412,0.1287697,3.565748,0.617165,2977.483,4.07792,18.11045,7.025281,19.10567,0.01288703
14745,22/10/2018 19:00,5.62466,644.0441,3.640384,11.85481,0.474997,3.858476,1.533221,3815.554,4.097158,18.14572,6.976492,18.16758,0.08148384
14746,22/10/2018 19:20,4.418895,521.7108,0.5653558,13.91081,1.799476,3.890504,2.221644,1389.895,4.099841,18.2,6.950375,18.84389,0.02340297
14747,22/10/2018 19:40,0.3485625,33.58966,0.0,15.07519,1.188471,3.898389,0.8646516,5.388702,4.099999,18.19989,6.940001,20.21693,0.0
14748,22/10/2018 20:00,0.0,0.0,0.0,14.95708,0.1052357,1.030784,0.04684933,0.0,4.09726,18.15096,6.940001,20.03293,0.0
14749,22/10/2018 20:20,0.0,0.0,-0.02613,14.68093,0.0,0.02,0.1101527,0.0,3.989928,18.1,6.940001,20.19127,0.0
14750,22/10/2018 20:40,0.617965,60.59437,-0.05999999,14.23946,0.0,0.02,0.1668396,254.5308,3.555909,18.1,6.926472,19.06588,0.000232001
14751,22/10/2018 21:00,57.72598,5518.725,0.4625537,12.95898,0.8071518,4.31701,0.5694827,294.7927,3.529851,18.1,6.944247,19.68272,0.0
14752,22/10/2018 21:20,152.4668,14768.67,4.435479,11.32618,0.6659492,3.252237,0.06944743,0.0,3.898912,18.1,6.969622,19.43994,0.0
14753,22/10/2018 21:40,31.34977,2986.689,6.165019,10.3969,0.2421825,3.477207,0.6072963,3383.654,4.165171,18.1,7.009248,18.7971,0.01330004
14754,22/10/2018 22:00,2.87773,240.1672,2.564944,11.81409,0.2769637,3.779261,1.520133,3828.997,4.171249,18.12367,6.983633,17.98889,0.05288187
14755,22/10/2018 22:20,1.349168,140.6663,0.1139965,13.64624,1.067085,3.808774,2.196767,750.6199,4.169999,18.17653,6.96,19.79325,0.003108911
14756,22/10/2018 22:40,0.1288035,15.7807,-0.0161315,14.4271,0.4490019,3.758574,0.4885628,0.0,4.169999,18.13999,6.96,19.87598,0.0
14757,22/10/2018 23:00,0.6367409,100.0913,-0.0017045,14.36518,0.003768335,0.09073332,0.06714125,0.0,4.169999,18.1035,6.96,19.88738,0.0
14758,22/10/2018 23:20,0.0,0.0,-0.001249,14.0192,0.0,0.02,0.08604026,0.0,3.984055,18.1,6.96,20.20561,0.0
14759,22/10/2018 23:40,1.508353,203.1325,0.0,13.69574,0.0,0.02,0.309452,274.3524,3.516268,18.1,6.96,19.13336,0.0
14760,23/10/2018 00:00,78.13819,6201.444,1.063825,11.98933,1.555971,4.212655,0.4249032,274.4484,3.546242,18.1,6.968112,19.78974,0.0
14761,23/10/2018 00:20,112.1556,9000.986,5.697624,10.02098,0.05324411,3.290344,0.07180934,0.0,3.934432,18.1,7.009622,19.27534,0.0
14762,23/10/2018 00:40,19.61854,1490.865,4.452684,9.811281,0.0335971,3.730103,0.7737683,3586.805,4.085598,18.1,7.018083,19.03045,0.004709289
14763,23/10/2018 01:00,1.474772,97.67088,1.216036,11.55191,0.1745263,3.897402,2.026804,2560.861,4.087882,18.1,6.995756,18.88907,0.006361138
14764,23/10/2018 01:20,1.411211,80.0557,-0.05309141,12.84566,0.7612866,3.890523,1.71305,203.9669,4.080001,18.1,6.970379,19.27238,0.000370651
14765,23/10/2018 01:40,0.2579892,20.67275,-0.05999999,12.80934,0.5235168,3.834925,0.09317674,0.0,4.080001,18.1,6.974625,19.85542,0.0
14766,23/10/2018 02:00,0.1288317,7.975249,-0.004644,12.73581,0.0,0.09770914,0.1040495,0.0,4.047993,18.01239,6.980001,19.95354,0.0
14767,23/10/2018 02:20,0.1663025,13.8666,0.0,12.5932,0.0,0.01,0.1118089,0.0,3.624393,18.0,6.970644,20.11482,0.0
14768,23/10/2018 02:40,1.604282,112.472,0.0,11.75295,1.007259,3.399487,0.5838691,548.8616,3.499986,18.0,6.974622,18.5096,0.0
14769,23/10/2018 03:00,33.36252,2619.843,0.3758537,11.05909,1.116319,4.593846,0.6033748,273.305,3.525365,18.0,6.980001,19.45208,0.0
14770,23/10/2018 03:20,63.62161,4864.64,1.988178,9.915848,0.1001247,3.980788,0.066402,13.5689,3.698657,18.00327,6.987689,19.28189,0.0
14771,23/10/2018 03:40,8.213659,567.5888,1.855082,9.594587,0.1771262,4.068701,1.560551,3420.166,3.799191,18.0,7.0,18.99834,0.0
14772,23/10/2018 04:00,1.258361,75.07952,0.03355985,11.17109,0.1067223,4.250974,2.297645,323.4093,3.8,18.0,6.98195,18.71885,0.0
14773,23/10/2018 04:20,0.6036383,35.95459,0.0,11.1568,0.0,4.210374,0.5147268,0.0,3.8,18.0,6.980001,19.9971,0.0
14774,23/10/2018 04:40,0.0338725,1.085833,0.0,11.15393,0.0,1.139864,0.07816266,0.0,3.79025,17.93272,6.994601,20.10525,0.0
14775,23/10/2018 05:00,0.3269865,21.94828,0.0,10.87968,0.0,0.02458016,0.1378128,149.3505,3.565084,17.9,7.0,19.83279,0.0
14776,23/10/2018 05:20,1.817303,118.1467,0.0,10.32951,0.0,2.197864,0.7057669,408.3575,3.5,17.90034,7.0,18.35988,0.0
14777,23/10/2018 05:40,2.008805,151.2529,0.0,9.862803,0.7179095,4.637834,1.146112,540.525,3.5,17.9,7.0,18.71028,0.0
14778,23/10/2018 06:00,48.74739,4199.937,0.5562151,9.627578,0.2412042,4.399946,1.099083,275.4257,3.537255,17.9,6.996918,18.23696,0.0
14779,23/10/2018 06:20,108.0856,9431.932,3.262826,8.477261,0.2601305,3.758978,0.04308449,131.3497,3.83347,17.9,6.998599,19.14154,0.0
14780,23/10/2018 06:40,11.62791,992.8185,2.781961,8.445071,0.1380104,3.837907,1.683264,3423.181,3.974403,17.82274,7.019999,18.73182,0.0
14781,23/10/2018 07:00,1.883781,134.8911,0.0622945,10.37599,0.6949642,3.975056,2.119854,559.7193,3.970001,17.8,6.990794,18.13006,0.0
14782,23/10/2018 07:20,0.12869,10.20968,0.0,10.60015,0.000233917,3.955376,0.4502413,0.0,3.970001,17.8,6.989999,19.79122,0.0
14783,23/10/2018 07:40,0.1214135,9.323133,0.0,10.61791,0.0,1.111947,0.08223359,0.0,3.965367,17.74016,6.990664,19.99722,0.0
14784,23/10/2018 08:00,0.250305,18.78351,0.0,10.42886,0.0,0.02512183,0.1094703,0.0,3.766603,17.7,6.989999,19.74779,0.0
14785,23/10/2018 08:20,1.337003,181.1906,0.0,9.81386,0.020821,2.152578,0.3920583,482.8282,3.503807,17.75767,6.989999,18.71583,0.0
14786,23/10/2018 08:40,1.558912,223.144,0.0,9.336134,0.0,4.670977,0.9435895,438.5211,3.5,17.8,6.989999,18.28312,0.0
14787,23/10/2018 09:00,194.455,31795.25,2.920634,9.016371,0.132125,4.18625,0.8793957,224.547,3.685848,17.76941,7.012012,18.8669,0.0
14788,23/10/2018 09:20,124.8905,20801.21,13.96089,7.369095,0.06868216,2.808553,0.07752992,331.1772,4.236242,17.7,7.107191,19.32665,7.314001e-05
14789,23/10/2018 09:40,9.596984,1387.857,11.3639,7.672945,0.301015,3.209899,1.716846,3446.792,4.398618,17.7,7.090848,17.66124,0.02776656
14790,23/10/2018 10:00,4.577022,688.927,5.437667,9.929294,0.5983711,3.499016,2.009413,2912.184,4.4013,17.7,6.984084,16.86359,0.1168605
14791,23/10/2018 10:20,3.00245,393.5422,2.686747,11.9529,0.5418494,3.383833,2.013901,2245.999,4.399961,17.7,6.940001,17.32523,0.1012114
14792,23/10/2018 10:40,0.9272509,138.6224,0.1847212,14.26435,1.06061,3.533973,2.236372,276.1026,4.400001,17.74018,6.932332,19.64396,0.00558004
14793,23/10/2018 11:00,0.8442775,112.4267,-0.001035835,14.29205,0.03406843,2.648221,0.5031332,0.0,4.400001,17.8,6.884702,20.50879,0.0
14794,23/10/2018 11:20,0.8959144,121.2453,0.0,14.17611,0.0,0.02062916,0.1318475,0.0,4.399859,17.8,6.900001,20.31641,0.0
14795,23/10/2018 11:40,0.12144,15.36213,0.000366334,14.02211,0.0,0.0223179,0.1065973,0.0,4.39,17.8,6.900001,20.04759,0.0
14796,23/10/2018 12:00,0.0,0.0,0.007220748,14.03705,0.0,0.02275476,0.1623766,0.0,3.991321,17.81318,6.900001,20.38499,0.0
14797,23/10/2018 12:20,5.400084,809.6315,0.006787649,13.92394,0.0,0.01,0.3265908,274.8729,3.520535,17.9,6.900001,19.85267,0.000773409
14798,23/10/2018 12:40,171.3262,27578.41,7.878993,11.28435,0.04835016,2.438141,0.0806271,0.0,3.814276,17.9,6.965504,19.37995,0.0
14799,23/10/2018 13:00,58.59122,9395.449,8.191714,10.49317,0.215212,3.458834,0.8116668,2568.837,4.127966,17.9,7.013817,18.25168,0.003017237
14800,23/10/2018 13:20,3.642349,464.3803,5.071763,11.79621,0.4429711,3.721664,1.793359,3416.676,4.160001,17.9,6.966535,17.75785,0.06061705
14801,23/10/2018 13:40,1.162369,165.622,1.255302,13.92205,1.59809,3.771532,2.279131,1946.644,4.160001,17.92585,6.899931,18.43121,0.04098251
14802,23/10/2018 14:00,1.609642,218.2376,0.0,15.38206,0.9066193,3.781018,1.723894,20.51343,4.160001,18.0,6.903836,20.78669,4.734356e-05
14803,23/10/2018 14:20,0.5078536,76.79386,0.0,15.25936,0.6764964,1.889112,0.1728325,0.0,4.160001,18.0,6.909955,20.80631,0.0
14804,23/10/2018 14:40,0.1288885,16.77063,0.0,15.09784,0.0,0.03461649,0.1948003,0.0,4.105937,18.0,6.915038,20.5585,0.0
14805,23/10/2018 15:00,0.1288175,16.59119,0.01150102,14.97287,0.0,0.01982569,0.1471222,0.0,3.637415,18.0,6.911083,19.70366,0.0
14806,23/10/2018 15:20,31.90352,5202.884,0.009059585,14.52219,1.499331,2.262738,0.5872065,548.9465,3.514158,18.0,6.901801,18.70032,0.001498907
14807,23/10/2018 15:40,139.7474,23247.42,6.689309,12.35069,0.9910866,3.553819,0.1061985,0.0,3.848529,18.0,6.935801,19.37116,0.0
14808,23/10/2018 16:00,36.74342,6198.161,6.554816,11.77254,0.0180025,3.53496,0.6712828,2773.515,4.064103,18.0,7.009708,19.123,0.01144447
14809,23/10/2018 16:20,1.597847,250.8136,3.22662,13.22098,1.140359,3.8571,1.731969,3590.335,4.079912,18.0,6.965556,17.81336,0.06986377
14810,23/10/2018 16:40,1.502989,232.0406,0.435999,15.19073,1.613991,3.876278,2.299991,788.361,4.077461,18.0,6.931543,19.25012,0.01034489
14811,23/10/2018 17:00,0.2100175,30.77191,0.0,15.5626,1.081253,3.358366,0.7216317,0.0,4.080001,18.02726,6.912173,20.95272,0.0
14812,23/10/2018 17:20,0.4191751,57.64714,0.0,15.39091,0.2112149,0.6378868,0.1048713,0.0,4.077543,18.01812,6.924546,20.92108,0.0
14813,23/10/2018 17:40,0.0,0.0,0.0,15.26458,0.0,0.03435459,0.08234169,0.0,3.862894,18.0,6.940001,20.81899,0.0
14814,23/10/2018 18:00,0.9115151,128.5704,0.01281334,14.96918,0.2287729,1.079314,0.3020728,274.1875,3.511216,18.0,6.93532,19.37182,0.0
14815,23/10/2018 18:20,47.75999,8155.401,0.008940434,14.33097,0.6841245,4.603503,0.8013448,548.6125,3.528279,18.0,6.919999,19.16185,0.0
14816,23/10/2018 18:40,154.6548,26239.84,7.672416,12.18509,0.09336948,3.571598,0.07454701,0.0,3.873136,18.0,6.935863,19.02172,0.0
14817,23/10/2018 19:00,37.87228,5654.106,9.262712,11.39677,0.1757005,3.358465,0.5862566,3181.29,4.162419,18.0,7.077488,18.65314,0.03085198
14818,23/10/2018 19:20,2.863639,373.5313,5.038918,13.14595,0.4434116,3.668012,1.497501,3905.449,4.174387,18.04847,7.015803,17.70022,0.1320302
14819,23/10/2018 19:40,2.10807,254.6467,1.289488,15.15616,1.578371,3.690913,2.254165,2072.396,4.170645,18.1,6.945967,17.82621,0.06487095
14820,23/10/2018 20:00,0.357925,42.65464,0.00903165,16.42643,1.031271,3.776412,1.513195,38.00523,4.169999,18.1,6.926874,20.02109,0.000668157
14821,23/10/2018 20:20,0.4000424,41.44178,0.0,16.21097,0.8983475,1.952397,0.079978,0.0,4.169999,18.1,6.929347,20.7236,0.0
14822,23/10/2018 20:40,0.0,0.0,0.0,16.0934,0.0,0.07618791,0.1060793,0.0,4.084891,18.1,6.949117,20.64744,0.0
14823,23/10/2018 21:00,0.0,0.0,0.03266951,15.97713,0.0,0.06307691,0.09804071,13.27331,3.605726,18.1,6.949998,20.50825,0.0
14824,23/10/2018 21:20,63.45612,6485.24,0.08892407,15.39194,0.1976987,2.204575,0.5687845,535.9481,3.541487,18.1,6.940321,18.124,0.0
14825,23/10/2018 21:40,132.2168,13636.04,5.784654,12.46737,0.1983399,3.308086,0.0693946,0.0,3.894215,18.1,6.929999,19.25132,0.0
14826,23/10/2018 22:00,39.17273,4059.08,6.131587,11.77242,0.00563915,3.311131,0.6675729,3383.927,4.150025,18.1,7.06163,18.8617,0.01851945
14827,23/10/2018 22:20,2.011096,181.7614,2.472521,13.68732,0.7059774,3.549191,1.746288,3408.608,4.158196,18.13055,6.995804,18.13456,0.04115128
14828,23/10/2018 22:40,0.7338558,68.71513,0.255616,15.37645,0.8430656,3.536086,2.189024,420.424,4.160001,18.2,6.955324,20.23786,0.001994865
14829,23/10/2018 23:00,0.1604942,12.9265,0.0,15.4214,0.2847203,2.890345,0.265037,0.0,4.160001,18.2,6.954675,20.74907,0.0
14830,23/10/2018 23:20,0.0,0.0,0.0,15.24623,0.0,0.1177568,0.1245365,0.0,4.09728,18.11074,6.97,20.51185,0.0
14831,23/10/2018 23:40,0.0,0.0,0.0,15.03169,0.0,0.1333384,0.1098348,0.0,3.609353,18.06246,6.97,20.3726,0.0
14832,24/10/2018 00:00,0.512611,50.07125,0.009741914,14.68765,0.2523472,1.033654,0.3522302,304.0126,3.505543,18.08117,6.965426,19.65542,0.0
14833,24/10/2018 00:20,43.07714,5060.241,0.000535335,13.83328,1.064348,4.306953,0.5987537,404.8638,3.531723,18.18312,6.949998,19.54046,0.0
14834,24/10/2018 00:40,101.3727,11647.14,3.222147,12.15484,0.2251434,3.717933,0.06716242,0.0,3.792114,18.2,6.976106,18.36056,0.0
14835,24/10/2018 01:00,21.15902,2229.435,4.230469,11.23894,0.2028303,3.702772,0.8970289,3790.262,3.959044,18.2,7.037585,18.79248,0.002460895
14836,24/10/2018 01:20,2.076289,187.3566,0.95131,13.35508,0.3596454,3.828693,2.221058,1754.878,3.960208,18.2,6.985494,18.65126,0.001613378
14837,24/10/2018 01:40,0.716315,56.8845,0.0,14.24,1.442702,3.766701,1.314911,101.7113,3.96,18.2,6.97,20.45686,3.069432e-05
14838,24/10/2018 02:00,0.0,0.0,0.0,14.00478,1.082155,2.883217,0.03731394,0.0,3.96,18.2,6.974673,20.42961,0.0
14839,24/10/2018 02:20,0.0,0.0,0.0,13.87239,0.0,0.03,0.1203219,0.0,3.821628,18.13578,6.989999,20.68097,0.0
14840,24/10/2018 02:40,0.63032,55.73484,0.0,13.59167,0.0,0.03,0.3557306,274.3979,3.502218,18.149,6.989999,18.93694,0.0
14841,24/10/2018 03:00,1.397483,109.7684,0.0,12.65563,1.824024,4.338478,0.836731,548.5555,3.499984,18.2,6.973474,19.01156,0.0
14842,24/10/2018 03:20,12.10296,1107.276,0.0,12.72523,1.651764,4.64012,0.8439139,275.2888,3.506955,18.2,6.981898,18.1129,0.0
14843,24/10/2018 03:40,65.83833,6049.255,2.420825,11.29992,0.4511458,3.828378,0.0523755,13.52819,3.651851,18.2,7.011013,18.99621,0.0
14844,24/10/2018 04:00,16.24071,1456.849,2.405467,11.14588,0.2173038,4.01718,1.787664,2908.977,3.760838,18.2,7.017029,18.7031,0.0
14845,24/10/2018 04:20,2.410879,187.369,0.0,12.69583,0.6194173,4.207153,2.202405,381.0335,3.76,18.2,6.97,19.65392,0.0
14846,24/10/2018 04:40,0.1290865,9.578139,0.0,12.80723,0.9143068,4.229912,0.4176583,0.0,3.76,18.2,6.97,20.48174,0.0
14847,24/10/2018 05:00,0.1935592,13.69539,0.0,12.68005,0.0219855,0.1108235,0.05965734,0.0,3.76,18.13039,7.003287,20.22385,0.0
14848,24/10/2018 05:20,0.193531,13.90157,0.0,12.45243,0.0,0.03,0.06737926,0.0,3.659393,18.1,6.989999,19.93188,0.0
14849,24/10/2018 05:40,2.638835,256.6782,0.0,12.10744,0.0,1.932254,0.4216352,539.4401,3.5,18.14827,7.004602,18.66855,0.0
14850,24/10/2018 06:00,1.386382,129.0595,0.0,11.47837,0.3527815,4.56626,0.9342211,407.0485,3.5,18.19954,6.990327,18.91735,0.0
14851,24/10/2018 06:20,63.10942,5549.058,0.2067526,11.21549,0.6423281,4.348237,0.9640046,157.8164,3.556904,18.16821,6.998289,18.95133,0.0
14852,24/10/2018 06:40,133.9545,12480.43,3.837744,9.665605,0.2811284,3.368096,0.05366033,131.9294,3.932494,18.09932,7.070661,19.38322,0.0
14853,24/10/2018 07:00,10.39447,930.0716,3.513916,9.594487,0.3454149,3.623352,1.671286,3578.995,4.081094,18.09933,7.056531,18.14274,0.001501675
14854,24/10/2018 07:20,1.630082,119.6864,0.531952,11.55211,0.2910493,3.799013,2.41673,669.6101,4.080001,18.0975,6.99033,18.71672,0.001463768
14855,24/10/2018 07:40,0.3882234,30.27737,0.0,12.1919,0.03292735,3.786422,0.8888493,0.0,4.080001,18.1,6.980001,20.612,0.0
14856,24/10/2018 08:00,0.0,0.0,0.0,12.73942,0.0,0.3271358,0.3141929,0.0,4.046466,18.1,6.998369,20.43391,0.0
14857,24/10/2018 08:20,0.0,0.0,0.0042255,13.87656,0.0,0.02,0.1719335,78.61105,3.606774,18.1,7.0,20.61068,0.0
14858,24/10/2018 08:40,1.517728,221.2687,0.0,14.75522,0.2810104,3.052535,0.7280124,470.3035,3.50427,18.1,6.986671,18.78353,0.0
14859,24/10/2018 09:00,2.753328,410.2551,0.01004426,14.61519,0.8964645,4.509785,1.228421,549.0372,3.506425,18.09352,6.980001,19.43629,0.0
14860,24/10/2018 09:20,137.5906,25485.48,4.648111,13.69266,0.2575501,3.834771,1.142632,275.2718,3.649732,18.054,7.047662,20.22214,0.0
14861,24/10/2018 09:40,135.6263,25404.62,11.19271,11.96885,0.07916077,3.021032,0.1136106,537.2042,4.14109,18.0,7.145726,19.39088,0.0
14862,24/10/2018 10:00,3.915847,517.0975,7.785428,12.73429,0.3544778,3.473773,1.889253,3309.18,4.269947,18.0,7.097058,17.69832,0.04399539
14863,24/10/2018 10:20,3.813428,618.8802,3.305743,15.59635,1.133053,3.622028,1.956829,2582.146,4.267856,18.0,6.958715,16.76328,0.1053022
14864,24/10/2018 10:40,1.867063,308.3094,0.559309,18.10148,1.449163,3.64,2.081958,784.6979,4.265318,18.0,6.897035,19.73569,0.01279882
14865,24/10/2018 11:00,0.0,0.0,0.0,18.98158,1.709355,3.124053,0.4596714,0.0,4.260001,18.0,6.895254,20.42237,0.0
14866,24/10/2018 11:20,0.1287467,17.42185,0.0,18.87961,0.0,0.213882,0.1389746,0.0,4.260001,18.0,6.919999,20.73291,0.0
14867,24/10/2018 11:40,0.0,0.0,0.002585835,18.76436,0.0,0.1227092,0.1384829,0.0,3.962384,18.0,6.919999,20.79212,0.0
14868,24/10/2018 12:00,1.00133,140.3137,0.02615196,18.51985,0.1050772,0.6504307,0.3197021,274.3483,3.519791,18.0,6.917317,19.49211,0.006371317
14869,24/10/2018 12:20,89.83964,14002.41,2.830394,16.76542,0.4210914,4.17056,0.3704754,250.6742,3.601687,18.00998,6.920176,19.2758,0.000198904
14870,24/10/2018 12:40,123.9897,19431.15,8.59219,14.70326,0.0609062,3.385298,0.202061,738.7526,3.980373,18.1,7.019261,19.50947,9.347107e-06
14871,24/10/2018 13:00,3.009681,413.3754,6.18366,15.31877,0.3792189,3.581571,1.658873,3676.036,4.109984,18.1345,7.009058,17.9933,0.05370302
