,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
15631,04/11/2018 02:20,60.78469,5207.35,2.926875,6.288848,0.01442758,3.380485,0.1886597,941.6017,3.79067,17.1,7.089091,19.68764,0.0
15632,04/11/2018 02:40,0.9779698,73.59662,1.853382,6.742418,0.01437715,3.565515,1.708352,3181.498,3.85391,17.1,7.079757,19.6185,0.0
15633,04/11/2018 03:00,2.767134,206.7109,0.0937546,9.488948,0.0,3.702419,2.068064,482.654,3.84999,17.1,7.050002,19.48745,0.0
15634,04/11/2018 03:20,0.0,0.0,0.0,9.806345,0.009933149,3.0042,0.3777072,0.0,3.849999,17.1,7.053536,20.09009,0.0
15635,04/11/2018 03:40,0.0,0.0,0.0,9.826817,0.0,0.03146499,0.06626741,0.0,3.835728,17.1,7.070252,20.22619,0.0
15636,04/11/2018 04:00,0.25773,19.25011,0.0,9.337992,0.0,0.02,0.1010247,158.1478,3.569349,17.1,7.070001,19.45192,0.0
15637,04/11/2018 04:20,1.502396,128.6764,0.0,7.522264,0.04475115,3.839054,0.4771284,403.9788,3.504867,17.1,7.051701,18.8546,0.0
15638,04/11/2018 04:40,3.106021,230.531,0.0,7.305293,0.1855221,4.098126,0.8611598,539.67,3.51,17.1,7.050002,18.43906,0.0
15639,04/11/2018 05:00,64.16447,5918.128,0.1963631,7.307213,0.0,3.841628,0.7443351,274.2913,3.585424,17.1,7.061798,19.03598,0.0
15640,04/11/2018 05:20,43.77387,4107.286,1.793376,5.934482,0.238275,3.664602,0.2729723,1147.445,3.75669,17.1,7.058852,19.16731,0.0
15641,04/11/2018 05:40,2.899441,207.7986,1.313669,6.826497,0.2128076,3.635686,2.061316,2203.177,3.809834,17.1,7.065256,18.39472,0.0
15642,04/11/2018 06:00,1.509841,111.1692,0.0,9.193175,0.1206757,3.707331,1.694409,327.6485,3.81,17.1,7.042296,19.48511,0.0
15643,04/11/2018 06:20,0.0,0.0,0.0,9.197068,0.001596,2.991434,0.1452843,0.0,3.806392,17.1,7.03653,20.33427,0.0
15644,04/11/2018 06:40,0.0,0.0,0.0,9.178966,0.0,0.02,0.08188842,0.0,3.741378,17.1,7.059999,20.52975,0.0
15645,04/11/2018 07:00,0.767109,48.95669,0.0,8.831246,0.0,0.02,0.2700447,274.5976,3.512772,17.0206,7.059999,20.28626,0.0
15646,04/11/2018 07:20,1.635016,109.8594,0.0,7.35067,0.01537725,3.575378,0.7085026,549.1558,3.509866,17.0,7.033029,19.68815,0.0
15647,04/11/2018 07:40,0.8891559,57.87761,0.0,7.339674,0.05445376,4.109897,1.121676,548.4285,3.507934,17.0,7.03,18.98145,0.0
15648,04/11/2018 08:00,60.54728,4487.649,0.2765973,7.191213,0.00218975,3.862105,0.5875825,0.0,3.574233,17.0,7.008171,19.66499,0.0
15649,04/11/2018 08:20,63.80788,4710.217,2.251231,5.963577,0.0009035,3.534149,0.3970077,1328.375,3.810783,17.0,7.036281,19.12509,0.0
15650,04/11/2018 08:40,1.795606,113.839,1.093586,7.165443,0.06536815,3.532075,2.150781,1857.767,3.859881,17.0,7.024438,18.2697,0.0
15651,04/11/2018 09:00,0.499015,35.67704,0.0,9.349331,0.1120104,3.603152,1.858771,292.7852,3.850927,17.0,7.012632,19.78328,0.0
15652,04/11/2018 09:20,0.0,0.0,0.0,9.495496,0.00805875,3.068802,0.307817,0.0,3.849999,17.00289,7.008555,20.4602,0.0
15653,04/11/2018 09:40,0.0,0.0,0.00120525,9.558636,0.0,0.0233715,0.1476699,0.0,3.788847,17.0,7.042386,20.44103,0.0
15654,04/11/2018 10:00,0.879494,95.97264,0.00954265,9.171001,0.0,0.01,0.2910439,274.1737,3.51755,17.0,7.040712,19.9058,0.0
15655,04/11/2018 10:20,1.893696,211.2085,0.00129075,7.866498,0.02460659,3.280552,0.6847528,549.2156,3.509782,17.0,7.015452,19.76484,0.0
15656,04/11/2018 10:40,1.505886,160.338,0.0,7.902587,0.3778314,4.109384,1.16852,549.0609,3.508402,17.0214,7.028019,19.24777,0.0
15657,04/11/2018 11:00,177.6568,20744.0,6.32371,7.27833,0.1909525,3.051063,0.6452,0.0,3.779365,17.0,7.111327,18.7133,0.0
15658,04/11/2018 11:20,86.99266,10523.44,8.776467,5.909317,0.0147635,2.734967,0.5389709,1675.826,4.182974,16.94084,7.166224,18.72619,0.0
15659,04/11/2018 11:40,3.497091,376.7061,5.527727,7.373243,0.3602642,3.141678,1.945,2901.323,4.240621,16.9,7.106267,18.29219,0.002499252
15660,04/11/2018 12:00,3.848598,410.679,1.874071,10.95736,0.5473467,3.256476,2.025914,2307.197,4.241081,16.97975,7.006269,17.61045,0.02774547
15661,04/11/2018 12:20,0.9288185,100.6635,0.1561237,14.19547,0.4523591,3.244789,1.135714,254.8555,4.239999,17.0,6.953761,18.99511,0.004042224
15662,04/11/2018 12:40,0.128945,11.555,0.07932751,14.93165,0.0,2.01901,0.03028474,0.0,4.239999,17.0,6.957909,19.99497,0.0
15663,04/11/2018 13:00,0.0,0.0,0.06671612,15.13104,0.0,0.01875583,0.05404316,0.0,3.918962,16.97315,6.97,20.19287,0.0
15664,04/11/2018 13:20,1.263349,106.6437,0.0161445,14.53841,0.0022575,0.5187385,0.2647729,274.4664,3.506882,16.96067,6.967505,20.0137,0.0
15665,04/11/2018 13:40,2.132828,162.0174,0.0,13.26128,0.04493941,3.969427,0.6823539,549.5954,3.508912,17.0,6.949998,17.38683,0.0
15666,04/11/2018 14:00,164.6011,16299.9,4.01716,11.9146,0.0,3.153231,0.1852184,0.0,3.780099,17.0,7.005868,19.47089,0.0
15667,04/11/2018 14:20,78.12917,7121.667,5.403836,10.20927,0.07980026,3.071855,0.4113668,1960.147,4.137617,17.00846,7.056783,19.54642,0.0
15668,04/11/2018 14:40,7.305762,602.7739,3.718683,11.22688,0.126607,3.228458,1.680401,3490.349,4.178486,17.1,7.053781,18.01132,0.008007297
15669,04/11/2018 15:00,2.837614,227.7784,0.7472371,14.22038,0.5041182,3.301919,2.100461,1841.406,4.17985,17.1,6.984472,17.99865,0.007788397
15670,04/11/2018 15:20,1.511327,108.5248,0.00190875,16.164,0.08908725,3.273806,1.706791,292.7075,4.18,17.1,6.97,19.42215,0.000619655
15671,04/11/2018 15:40,0.2582015,19.34736,0.00150225,16.38612,0.0,2.005895,0.1731434,0.0,4.179656,17.08821,6.977495,20.30993,0.0
15672,04/11/2018 16:00,0.0,0.0,0.0,16.66526,0.0,0.017511,0.08166178,0.0,4.078885,17.0,6.989999,20.36135,0.0
15673,04/11/2018 16:20,0.7151135,60.40343,0.0,16.22161,0.0,0.2661217,0.1351431,254.5277,3.562476,17.00695,6.988807,19.93513,0.0
15674,04/11/2018 16:40,1.022284,78.88322,0.0,14.72839,0.02406515,3.757218,0.518552,389.4225,3.5,17.1,6.97,18.09972,0.0
15675,04/11/2018 17:00,176.5991,16806.75,2.818754,12.78163,0.0,3.280975,0.1645935,19.3117,3.80251,17.1,6.988734,19.16524,0.0
15676,04/11/2018 17:20,74.47524,6834.24,5.439985,10.55786,0.02755585,2.857148,0.4260926,2366.431,4.149359,17.1,7.081963,19.37736,0.0
15677,04/11/2018 17:40,3.226072,223.0523,3.320074,12.09638,0.1514657,3.230381,1.511763,3797.528,4.190604,17.1,7.067534,18.30407,0.008529347
15678,04/11/2018 18:00,3.673564,252.4353,0.6267788,14.96672,0.4151819,3.257456,2.087097,1806.951,4.195508,17.1,7.005012,17.81594,0.008024033
15679,04/11/2018 18:20,0.231051,17.26552,0.002244,16.61362,0.2858444,3.121083,1.00119,12.25367,4.19,17.1,6.990706,19.71297,2.919024e-05
15680,04/11/2018 18:40,0.0,0.0,0.0006165,16.8163,0.08131284,0.5491511,0.1322159,0.0,4.184013,17.1,7.010419,19.94201,0.0
15681,04/11/2018 19:00,0.0,0.0,0.0,17.29046,0.0,0.03,0.1225135,0.0,3.739215,17.03831,7.010001,20.09683,0.0
15682,04/11/2018 19:20,1.857927,141.0864,0.0,16.53796,0.0125385,0.4979462,0.3985499,548.5845,3.499858,17.07495,7.00751,19.84803,0.0
15683,04/11/2018 19:40,5.270173,410.241,0.0,14.98123,0.244023,3.973663,0.6285286,401.0777,3.501408,17.1,6.989999,18.36119,0.0
15684,04/11/2018 20:00,427.4781,34444.82,3.015308,13.34385,0.0,3.121941,0.1508429,4.0896,4.177615,17.08021,7.063811,19.47769,0.0
15685,04/11/2018 20:20,43.13145,3174.03,5.684717,11.40812,0.1516728,2.499743,0.3984368,2570.657,4.823106,16.95516,7.157999,19.00358,6.450724e-05
15686,04/11/2018 20:40,3.390457,218.6867,3.631227,12.49418,0.1936691,2.789079,1.297098,3926.773,4.831776,16.90208,7.112338,18.1273,0.01008295
15687,04/11/2018 21:00,1.828267,112.9319,1.529688,14.74879,0.5590069,2.801068,1.954815,2761.65,4.830951,16.99968,7.048786,16.97278,0.02491857
15688,04/11/2018 21:20,1.325509,85.43739,0.1316472,17.2488,0.2569155,2.846705,1.886939,738.0702,4.830001,17.0,6.995023,17.5276,0.006274489
15689,04/11/2018 21:40,0.3793633,23.71179,0.0014745,18.11069,0.0,1.748436,0.2671843,0.0,4.830001,16.97965,6.997482,19.52259,0.0
15690,04/11/2018 22:00,0.0,0.0,0.0,18.22562,0.0,0.04655083,0.03756116,0.0,4.802439,16.9,7.010001,19.2784,0.0
15691,04/11/2018 22:20,0.0,0.0,0.0,17.6067,0.0,0.02931026,0.04701158,0.0,4.017709,16.9,7.010001,19.52639,0.0
15692,04/11/2018 22:40,18.59252,1402.539,0.0,16.4485,0.0,1.189993,0.2759449,274.4792,3.515787,16.9,7.003581,19.72742,0.0
15693,04/11/2018 23:00,137.5829,11432.44,2.440187,12.83627,0.1508525,3.374114,0.07281546,0.0,3.800301,16.98843,6.999323,19.13689,0.0
15694,04/11/2018 23:20,49.19875,4044.345,3.470368,10.81958,0.3500009,3.169299,0.4381823,2774.005,4.04939,17.0,7.0712,19.19462,0.0
15695,04/11/2018 23:40,2.631479,203.6125,1.62049,12.42874,0.1297279,3.409374,1.403415,3851.57,4.070347,17.0456,7.068776,18.46639,0.0
15696,05/11/2018 00:00,2.755555,180.7188,0.105252,14.89651,0.1304743,3.404802,2.114295,712.5313,4.069909,17.1,7.050002,18.4863,0.0
15697,05/11/2018 00:20,0.1291008,7.986522,0.0011175,15.34965,0.0,3.083716,0.4436188,0.0,4.07,17.1,7.036837,20.20511,0.0
15698,05/11/2018 00:40,0.0,0.0,0.0,15.47,0.0,0.02,0.04682059,0.0,4.055382,17.00859,7.075374,19.77155,0.0
15699,05/11/2018 01:00,0.0,0.0,0.0,15.31755,0.0,0.02164542,0.0659776,0.0,3.762468,17.0,7.070001,19.89589,0.0
15700,05/11/2018 01:20,1.643284,131.0099,0.0,14.45502,0.0,0.476884,0.3369337,540.5659,3.500058,16.99776,7.066445,19.14034,0.0
15701,05/11/2018 01:40,27.56639,2350.331,0.0,12.4733,0.05665165,4.002699,0.5551252,282.1854,3.513197,17.0,7.04,18.2571,0.0
15702,05/11/2018 02:00,109.6473,9687.455,1.30372,11.00357,0.0774824,3.662118,0.06179968,0.0,3.760759,17.01075,7.062872,19.53183,0.0
15703,05/11/2018 02:20,28.47169,2517.01,2.799539,9.052738,0.2596814,3.322699,0.8370568,3383.796,3.956143,17.1,7.117501,19.10555,0.0
15704,05/11/2018 02:40,1.625,117.9873,0.741588,11.87978,0.1525545,3.452532,2.082632,2097.284,3.96,17.1,7.075573,18.08554,0.0
15705,05/11/2018 03:00,1.760511,128.4829,0.0,13.72136,0.0097435,3.469376,1.48346,299.3256,3.96,17.1,7.05039,18.75152,0.0
15706,05/11/2018 03:20,0.0,0.0,0.0,13.50317,0.04568958,3.008269,0.1402571,0.0,3.955067,17.08376,7.03885,20.00021,0.0
15707,05/11/2018 03:40,0.0,0.0,0.0,13.5529,0.0,0.02455116,0.07262653,0.0,3.815891,17.0,7.070001,19.97073,0.0
15708,05/11/2018 04:00,1.510055,120.1327,0.0,13.27979,0.0,0.01,0.2749388,273.9525,3.515294,17.03657,7.070402,19.90139,0.0
15709,05/11/2018 04:20,1.631321,122.9569,0.0,11.47826,0.1556736,3.265679,0.5661585,549.52,3.50725,17.1,7.053323,18.21583,0.0
15710,05/11/2018 04:40,18.18932,1524.296,0.0,11.18762,0.02765116,3.962016,0.5724381,273.4362,3.515272,17.1,7.050002,18.78248,0.0
15711,05/11/2018 05:00,77.05656,6183.778,0.7562184,10.05104,0.133469,3.65547,0.05693191,0.0,3.685625,17.1,7.05632,19.42812,0.0
15712,05/11/2018 05:20,22.42954,1721.3,2.682628,8.555979,0.12179,3.344194,1.432918,3099.256,3.828676,17.02087,7.106359,18.45278,0.0
15713,05/11/2018 05:40,3.763608,235.5766,0.2227651,11.34951,0.1965575,3.528474,2.339068,749.0237,3.830001,17.0,7.04,17.62283,0.0
15714,05/11/2018 06:00,0.0,0.0,0.0,12.18699,0.0,3.511585,0.5558929,0.0,3.830001,17.02028,7.04,19.36095,0.0
15715,05/11/2018 06:20,0.0,0.0,0.0,12.09819,0.0,0.562822,0.08257687,0.0,3.816481,17.01388,7.057355,20.01011,0.0
15716,05/11/2018 06:40,0.4482,31.27408,0.0,11.90059,0.0,0.02,0.1428521,191.6512,3.563264,16.97516,7.059999,19.41066,0.0
15717,05/11/2018 07:00,1.942658,131.658,0.0,10.79287,0.003512835,2.101715,0.5261979,392.0692,3.5,17.0,7.048257,18.93851,0.0
15718,05/11/2018 07:20,3.03769,194.5626,0.0,10.63423,0.00244,3.843013,0.8964742,514.9702,3.5,17.0,7.054377,17.95328,0.0
15719,05/11/2018 07:40,96.94894,8083.545,0.7357041,10.11969,0.08528866,3.526404,1.100576,273.8226,3.571139,17.0,7.07434,19.69844,0.0
15720,05/11/2018 08:00,160.237,15616.56,3.991918,8.517508,0.001740665,2.769363,0.1055352,13.78533,4.033167,16.94921,7.134457,19.31,0.0
15721,05/11/2018 08:20,23.90186,2506.746,4.642704,8.134067,0.1619807,2.899992,1.569652,3431.009,4.274166,16.9,7.11631,18.09905,0.000179009
15722,05/11/2018 08:40,3.145259,293.718,1.362418,11.41173,0.4457782,3.106658,1.890078,2165.233,4.272473,16.9,7.046155,17.1228,0.009749432
15723,05/11/2018 09:00,0.0,0.0,0.07895492,13.532,0.2219391,3.162105,0.3562176,0.96644,4.27,16.9,6.997054,18.86188,4.006909e-06
15724,05/11/2018 09:20,0.128973,14.42738,0.0072215,14.05538,0.0,0.3563139,0.03156134,0.0,4.269694,16.9,7.007929,19.3459,0.0
15725,05/11/2018 09:40,0.0,0.0,0.01675648,13.74897,0.0,0.0155185,0.05571108,0.0,4.123024,16.9,7.010001,19.65812,0.0
15726,05/11/2018 10:00,0.04758665,4.068984,0.0,13.42657,0.0,0.0265235,0.07237966,82.0021,3.589982,16.9,7.010202,19.77208,0.0
15727,05/11/2018 10:20,1.964891,268.3587,0.0,12.28601,0.006101585,1.743616,0.4816242,466.8994,3.5,16.9,7.000906,19.3812,0.0
15728,05/11/2018 10:40,104.1959,14155.44,0.0,11.23009,0.00819785,3.868959,0.4260645,275.1932,3.595414,16.9,7.002697,18.14121,0.0
15729,05/11/2018 11:00,137.5425,16589.62,7.859521,8.966672,0.011222,3.043154,0.08651014,332.619,4.021971,16.9,7.081782,19.08675,0.0
15730,05/11/2018 11:20,8.085155,890.7029,8.409134,8.5941,0.0139775,3.036971,1.58257,3581.751,4.189082,16.95629,7.138171,18.55575,0.002329872
15731,05/11/2018 11:40,2.690475,282.3826,4.230223,11.34457,0.4351349,3.180572,2.021245,2763.53,4.189535,17.0,7.050673,17.73951,0.03231565
15732,05/11/2018 12:00,2.26343,249.6159,1.294989,14.63454,0.7635449,3.215728,2.025458,2087.608,4.189493,17.0,6.976676,17.73644,0.0439573
15733,05/11/2018 12:20,1.263332,140.8509,0.008272,16.9452,0.1472557,3.149439,0.9433754,138.7838,4.19,17.0,6.950909,18.62091,0.002797508
15734,05/11/2018 12:40,0.1293558,13.45083,0.00379025,17.63655,0.0,0.9377721,0.03622367,0.0,4.183145,17.0,6.960802,19.85708,0.0
15735,05/11/2018 13:00,0.0,0.0,0.0,17.3072,0.0,0.06867268,0.06320675,0.0,3.940751,17.0,6.9684,19.90698,0.0
15736,05/11/2018 13:20,1.060031,104.5462,0.0,16.62589,0.0,1.02564,0.255784,275.0931,3.505449,17.0,6.962646,20.00113,1.889459e-05
15737,05/11/2018 13:40,119.4047,15326.52,0.0,15.49611,0.001455,3.488207,0.3201557,276.5569,3.632338,17.04162,6.950336,20.05305,0.0
15738,05/11/2018 14:00,128.1517,16719.63,6.954234,12.13861,0.01078583,2.940262,0.1002942,538.265,4.051885,17.11312,7.068283,19.27978,0.0
15739,05/11/2018 14:20,4.076133,505.1804,7.194284,11.8207,0.1667856,2.885718,1.2523,3986.15,4.199338,17.2,7.118198,18.18319,0.006076435
15740,05/11/2018 14:40,2.051685,215.1059,4.007107,14.59473,0.5248629,3.219683,1.957121,3223.944,4.199692,17.2,7.037728,17.77857,0.03696257
15741,05/11/2018 15:00,2.446017,235.5478,0.8212644,17.64521,0.4748256,3.204804,2.176262,1627.677,4.198515,17.2,6.970843,16.93456,0.02845791
15742,05/11/2018 15:20,2.196452,214.2814,0.0,19.36107,0.0,3.18672,1.416761,217.5776,4.191622,17.2,6.961362,19.45811,0.002266589
15743,05/11/2018 15:40,0.0,0.0,0.0,19.75058,0.0,0.9641231,0.1260329,0.0,4.189174,17.2,6.964541,20.12307,0.0
15744,05/11/2018 16:00,0.0,0.0,0.0,19.44736,0.0,0.0238615,0.1010747,0.0,3.963075,17.2,6.970399,20.25939,0.0
15745,05/11/2018 16:20,0.7577041,67.99495,0.0,18.80641,0.0,0.04755916,0.2941885,274.5453,3.51856,17.19315,6.97,19.50251,0.0
15746,05/11/2018 16:40,100.3187,11718.77,0.0,17.55087,1.064875,2.794501,0.3418353,274.7921,3.622655,17.2,6.968582,19.86865,0.0
15747,05/11/2018 17:00,115.6395,13625.2,7.614555,13.26213,0.07861152,2.923701,0.1717176,941.5472,3.991699,17.2,7.037199,19.50654,0.0
15748,05/11/2018 17:20,5.526153,542.1737,6.28929,13.77551,0.08631067,3.145822,1.393986,3920.759,4.109837,17.2,7.064539,18.53128,0.00932775
15749,05/11/2018 17:40,1.760756,167.8682,2.660019,16.70148,0.386108,3.246845,1.995442,2741.642,4.109524,17.2,7.001821,17.56116,0.03031665
15750,05/11/2018 18:00,2.134851,200.4779,0.1018226,19.53045,0.7111441,3.257309,1.811366,470.315,4.104375,17.2,6.961555,19.62599,0.002066813
15751,05/11/2018 18:20,0.1291005,11.77714,0.0,19.82419,0.0,1.755552,0.1438879,0.0,4.099999,17.2,6.969087,19.71073,0.0
15752,05/11/2018 18:40,0.0,0.0,0.0,19.56546,0.0,0.03,0.06478134,0.0,4.051055,17.12524,6.980603,19.96876,0.0
15753,05/11/2018 19:00,0.3133015,35.42366,0.0,19.40515,0.0,0.01211717,0.0922992,156.107,3.589848,17.10567,6.980266,19.81011,0.0
15754,05/11/2018 19:20,1.826862,188.4871,0.0,18.82206,0.5662733,1.743328,0.5342685,405.2827,3.509343,17.2,6.970912,18.06414,0.0
15755,05/11/2018 19:40,192.7359,23366.68,0.0,17.86119,1.48374,3.503041,0.4311248,263.2411,3.745824,17.2,6.984869,19.40981,0.0
15756,05/11/2018 20:00,282.4243,30482.03,10.83398,13.69069,0.208203,2.532779,0.1596351,1144.553,4.491945,17.10886,7.151205,19.03121,0.0
15757,05/11/2018 20:20,4.374222,317.4983,9.785819,14.10501,0.1882714,2.429117,1.186523,4032.449,4.827909,17.1,7.175939,17.81142,0.01840342
15758,05/11/2018 20:40,5.14261,345.8273,6.442956,16.35045,0.4461889,2.714925,1.916349,3125.79,4.829229,17.1,7.085164,17.01189,0.05785991
15759,05/11/2018 21:00,2.82274,210.4023,3.423796,18.62454,0.4776824,2.769273,1.994066,2378.927,4.829694,17.1,7.000922,16.12977,0.07992211
15760,05/11/2018 21:20,1.941396,139.3288,0.9979692,20.37829,0.6856583,2.746804,1.525512,1349.001,4.829982,17.1,6.926634,16.85252,0.05629281
15761,05/11/2018 21:40,0.4088215,30.20404,0.0,21.0749,0.687597,0.9030048,0.0189305,0.0,4.830001,17.1,6.910531,19.547,0.0
15762,05/11/2018 22:00,0.1399241,9.25381,0.0,21.26823,0.5308954,0.02169575,0.04287817,0.0,4.82882,17.1,6.912717,19.44781,0.0
15763,05/11/2018 22:20,0.0,0.0,0.0,21.09514,0.5059886,0.02,0.06587601,0.0,4.785301,17.1,6.929999,19.32749,0.0
15764,05/11/2018 22:40,0.0,0.0,0.0,20.61345,0.4550033,0.02,0.08832302,0.0,4.038609,17.1,6.930216,19.51103,0.0
15765,05/11/2018 23:00,43.79163,3912.656,0.4941534,19.45793,0.3788068,0.5882745,0.1720816,212.3929,3.542785,17.1,6.944232,19.28448,0.03857398
15766,05/11/2018 23:20,129.5832,11624.58,4.885635,15.31895,0.04559066,3.021425,0.09000002,0.0,3.861124,17.1,7.027516,18.74177,0.0
15767,05/11/2018 23:40,27.93592,2518.627,5.424617,14.26589,0.01316166,3.042366,0.7781686,3384.006,4.061582,17.1,7.050256,18.77386,0.6365817
15768,06/11/2018 00:00,3.636304,245.6372,1.922023,16.66144,0.2230708,3.304771,1.832856,3054.733,4.067706,17.1,7.008214,17.82326,0.405421
15769,06/11/2018 00:20,1.760238,131.7149,0.0,18.82279,0.7401385,3.284566,1.865866,619.1564,4.06341,17.1,6.980001,18.89822,0.04253627
15770,06/11/2018 00:40,0.1288885,9.543549,0.0,18.84195,0.001056665,3.162676,0.19905,0.0,4.06,17.1,6.980001,19.68656,0.0
15771,06/11/2018 01:00,0.0,0.0,0.0,18.93435,0.0,0.2789667,0.05367876,0.0,4.001169,17.1,7.007576,19.65463,0.0
15772,06/11/2018 01:20,0.110165,6.699266,0.0,18.66327,0.0,0.03,0.08399387,117.3869,3.576247,17.05468,7.010001,19.01725,0.004797975
15773,06/11/2018 01:40,1.532199,119.7146,0.0,17.11692,0.5016755,2.559083,0.4764889,431.7947,3.5,17.0,6.996719,18.67486,0.0100508
15774,06/11/2018 02:00,25.08394,2309.427,0.184899,16.34896,1.355538,3.770557,0.5637335,454.296,3.515411,17.0,6.989736,17.89389,0.0
15775,06/11/2018 02:20,68.48354,6367.795,1.922736,14.74877,0.0,3.444617,0.06587334,4.0896,3.672528,17.0,6.996046,18.63026,0.0
15776,06/11/2018 02:40,26.54685,2448.278,2.54667,13.8555,0.0,3.367861,1.206382,3322.965,3.844039,17.0,7.033427,18.80639,0.0
15777,06/11/2018 03:00,1.383167,97.26717,0.3012004,16.004,0.05401867,3.429652,2.232244,1147.134,3.840186,17.0,7.012657,17.91672,0.0
15778,06/11/2018 03:20,0.2578617,18.37507,0.0,16.85993,0.001034165,3.44438,0.6068938,0.0,3.839999,17.0,7.001769,19.08306,0.0
15779,06/11/2018 03:40,0.0,0.0,0.0,16.68427,0.0,1.185396,0.0293445,0.0,3.830691,17.0,7.01658,19.80399,0.0
15780,06/11/2018 04:00,0.2049191,10.37758,0.0,16.49209,0.0,0.02,0.0653276,102.5715,3.571237,17.0,7.03,19.00493,0.0
15781,06/11/2018 04:20,2.191586,130.2529,0.0,15.71794,0.0,1.552369,0.5076756,446.1808,3.5,17.00026,7.021773,18.49385,0.0
15782,06/11/2018 04:40,2.396981,141.3784,0.0,14.95,0.4834739,3.812645,0.7950977,549.4923,3.5,17.0,7.010001,18.08822,0.0
15783,06/11/2018 05:00,23.63797,1805.839,0.2242081,14.69258,0.1972573,3.848292,0.7293199,273.1757,3.516121,17.0,7.004861,19.30025,0.0
15784,06/11/2018 05:20,41.49903,3198.841,1.602381,13.54369,0.0,3.411119,0.05451791,0.0,3.629781,17.0,6.998432,18.78251,0.0
15785,06/11/2018 05:40,16.09499,1114.303,1.335922,13.33835,0.09480624,3.380234,1.764562,2211.508,3.718843,16.9591,7.027954,17.94601,0.0
15786,06/11/2018 06:00,1.89786,105.3399,0.0860956,15.08678,0.2176431,3.530371,2.301658,379.2655,3.719949,16.9,7.002642,17.68716,0.0
15787,06/11/2018 06:20,0.2577059,14.91512,0.0,15.03292,0.9063925,3.482229,0.4562365,0.0,3.720001,16.91367,7.0,19.39347,0.0
15788,06/11/2018 06:40,0.0,0.0,0.0,14.92386,0.0,1.161481,0.04920842,0.0,3.696321,16.9,7.013452,19.66849,0.0
15789,06/11/2018 07:00,1.008857,55.76285,0.0,14.66096,0.0,0.644519,0.2892759,274.6756,3.507356,16.9,7.017354,19.64982,0.0
15790,06/11/2018 07:20,1.648158,88.39746,0.0,13.70468,0.1188218,3.790307,0.7560867,549.6581,3.499974,16.9,7.0,19.44399,0.0
15791,06/11/2018 07:40,1.386569,97.62537,0.0,13.77958,0.1185858,3.73458,1.131248,550.0936,3.5,16.9,7.000401,17.86227,0.0
15792,06/11/2018 08:00,123.2898,10860.47,1.141258,13.4739,0.1693583,3.538066,1.321297,274.1374,3.605341,16.9,7.012143,19.24462,0.0
15793,06/11/2018 08:20,168.8549,18813.94,7.574613,11.1035,0.0,2.405837,0.03688351,131.2154,4.137423,16.83971,7.109336,19.28391,0.0
15794,06/11/2018 08:40,14.62598,1954.101,5.99019,11.72364,0.125552,2.689551,1.776363,3066.722,4.36,16.72645,7.123712,17.62443,0.001921195
15795,06/11/2018 09:00,3.475622,404.5772,2.088518,14.32854,0.5629618,2.915509,2.01589,2053.25,4.36,16.75787,7.003858,17.445,0.01873865
15796,06/11/2018 09:20,0.1303615,14.18929,0.05298976,16.03842,0.494098,2.913621,0.1444887,0.0,4.36,16.8,6.951776,19.55573,0.0
15797,06/11/2018 09:40,0.1289591,13.53408,0.0,15.97385,0.4022835,0.983954,0.04209491,0.0,4.352076,16.8,6.953484,19.53764,0.0
15798,06/11/2018 10:00,0.06394665,3.977258,0.007401,15.88827,0.3629827,0.02,0.06870343,0.0,3.907651,16.8,6.960382,19.64718,0.0
15799,06/11/2018 10:20,1.002353,125.815,0.1336616,15.38714,0.1813346,1.50778,0.2103602,277.8419,3.505933,16.8,6.96,18.72628,0.007417413
15800,06/11/2018 10:40,1.764074,201.4521,0.2720054,14.92974,0.0,3.749079,0.4607071,546.0147,3.5,16.8,6.96,18.90925,0.08265352
15801,06/11/2018 11:00,115.316,14776.75,2.106132,14.53396,0.1178478,3.343571,0.4990302,275.0632,3.603559,16.82843,6.982506,19.74284,0.006845267
15802,06/11/2018 11:20,123.8182,15179.98,11.3988,12.10023,0.0,2.694957,0.08811525,331.555,4.022985,16.9,7.090964,19.52414,0.01151027
15803,06/11/2018 11:40,9.039846,937.4408,8.039709,12.58969,0.06867493,2.998733,1.694293,3482.877,4.181479,16.9,7.077242,17.99858,0.03411331
15804,06/11/2018 12:00,3.911294,383.2638,3.82533,15.08993,0.5481561,3.092384,2.022565,2582.732,4.185921,16.9,7.00583,16.80792,0.04196588
15805,06/11/2018 12:20,2.010064,195.2972,0.9009404,17.60842,0.8684281,3.131179,1.578069,1335.632,4.180985,16.9,6.933555,18.648,0.02387898
15806,06/11/2018 12:40,0.6300767,61.6452,0.0,18.50945,0.738912,3.049726,0.01660291,0.0,4.18,16.9,6.910001,19.82025,0.0
15807,06/11/2018 13:00,0.1283925,12.85847,0.000573,18.65109,0.1584689,0.2873975,0.04274975,0.0,4.165325,16.9,6.910336,19.62934,0.0
15808,06/11/2018 13:20,11.54385,1467.921,0.01533827,18.66363,0.11,0.02,0.06591883,0.0,3.747621,16.9,6.918219,19.68719,0.0
15809,06/11/2018 13:40,151.2513,19891.37,5.714218,16.31832,0.1356786,1.840677,0.07000001,0.0,3.845456,16.9,6.970068,19.77409,0.0
15810,06/11/2018 14:00,77.86701,10199.4,9.152549,14.07588,0.1098473,2.662719,0.7325762,2773.63,4.175626,16.97966,7.086225,18.87835,0.005283443
15811,06/11/2018 14:20,2.138665,236.9558,5.433202,15.90611,0.3247688,3.026309,1.834719,3315.326,4.206694,17.0,7.029448,17.5526,0.03778257
15812,06/11/2018 14:40,1.946782,224.8235,1.940138,18.16339,0.6941219,3.102044,2.043924,2364.104,4.202639,17.0,6.966956,17.27301,0.04875388
15813,06/11/2018 15:00,1.324138,134.6728,0.0969101,20.46628,0.6378497,3.106709,1.63529,532.4598,4.2,17.0664,6.916193,18.22087,0.01115509
15814,06/11/2018 15:20,0.25015,24.56973,0.0,20.91,0.1767175,1.738268,0.1326021,0.0,4.2,17.1,6.929999,19.05343,0.0
15815,06/11/2018 15:40,0.0,0.0,0.0,20.82409,0.0,0.03160641,0.05649007,0.0,4.147955,17.1,6.94267,19.21395,0.0
15816,06/11/2018 16:00,0.0,0.0,0.0,20.79804,0.0,0.03,0.06299409,0.0,3.655801,17.04505,6.948499,19.77369,0.0
15817,06/11/2018 16:20,32.92894,4177.106,0.0124485,20.16133,0.5721577,1.535748,0.4033815,504.3721,3.514236,17.0,6.929151,18.50105,0.0
15818,06/11/2018 16:40,180.0465,23175.32,7.21128,16.55237,0.550692,2.910576,0.08040453,0.0,3.894922,17.0,6.983456,18.02553,0.0
15819,06/11/2018 17:00,63.50042,8200.733,10.49481,14.94575,0.164873,2.579397,0.5949772,2977.314,4.257186,17.0,7.109352,18.77804,0.002867728
15820,06/11/2018 17:20,2.90061,298.4521,5.690701,17.123,0.242509,2.982012,1.670965,3649.633,4.279531,17.0,7.049541,17.891,0.03582769
15821,06/11/2018 17:40,1.384577,141.4669,2.253222,19.27342,1.045171,3.067201,1.984434,2647.508,4.276698,17.03644,6.987123,17.14886,0.06453778
15822,06/11/2018 18:00,2.013421,190.6816,0.1364735,21.28183,2.189844,3.078548,1.858462,799.3964,4.27,17.1,6.925326,16.7703,0.02020844
15823,06/11/2018 18:20,0.2573515,25.31567,0.0,22.12035,0.7664855,1.864436,0.1489449,0.0,4.27,17.1,6.928117,19.4551,0.0
15824,06/11/2018 18:40,0.0,0.0,0.0,21.92674,0.0,0.03,0.04225733,0.0,4.216388,17.1,6.940198,19.75652,0.0
15825,06/11/2018 19:00,0.0,0.0,0.005975666,22.09367,0.0,0.03290642,0.0756326,0.0,3.69039,17.1,6.941471,19.81957,0.0
15826,06/11/2018 19:20,61.22852,7594.573,0.06340265,21.3074,0.2562187,1.553042,0.2648963,274.0493,3.53552,17.1,6.940001,20.10355,0.0
15827,06/11/2018 19:40,153.9334,19648.0,4.501333,18.25023,0.2656938,3.271836,0.07000001,0.0,3.903661,17.1,6.975626,19.51823,0.0
15828,06/11/2018 20:00,59.10353,7291.923,8.495324,15.8783,0.1070249,2.807847,0.6543945,3180.616,4.250736,17.1,7.090962,18.36738,0.00147763
15829,06/11/2018 20:20,5.177575,495.6602,5.641939,17.80702,0.207343,3.053188,1.67521,3544.58,4.263822,17.1,7.044335,17.53546,0.03780368
15830,06/11/2018 20:40,3.205214,281.1055,2.207359,19.9128,0.6199926,3.120725,1.993832,2671.598,4.269581,17.1,6.976619,17.76494,0.05325947
15831,06/11/2018 21:00,0.4076735,27.60232,0.146366,21.97696,1.234877,3.074401,1.05966,436.7364,4.27,17.1,6.923609,19.78474,0.004921948
15832,06/11/2018 21:20,0.1287183,8.383001,0.0,22.50855,0.7901142,1.806225,0.02000133,0.0,4.267011,17.1,6.92775,19.9735,0.0
15833,06/11/2018 21:40,0.0,0.0,0.0,22.37231,0.0,0.03,0.05501108,0.0,3.920099,17.1,6.940565,20.18079,0.0
15834,06/11/2018 22:00,1.554285,129.5678,0.01335565,22.06985,0.02673084,0.5599455,0.2522237,274.7905,3.511536,17.1,6.93889,18.16444,0.002925938
15835,06/11/2018 22:20,101.0737,9421.841,0.04266025,21.0649,0.6174458,3.848859,0.4105977,438.6974,3.56791,17.1,6.925845,19.56761,0.001123419
15836,06/11/2018 22:40,153.5498,14041.75,4.186576,18.39589,0.421689,3.216086,0.06875676,0.0,4.05552,17.1,7.00232,20.03582,0.0
15837,06/11/2018 23:00,24.26754,2168.666,6.914227,16.08629,0.0885225,2.85149,0.6537615,3587.691,4.275702,17.15181,7.087608,19.2013,0.000158894
15838,06/11/2018 23:20,2.629449,216.3671,3.225475,18.34184,0.09174816,3.058203,1.619152,3644.899,4.28,17.2,7.028408,17.90577,0.02948083
15839,06/11/2018 23:40,1.641664,103.8863,0.6037005,20.42988,1.282273,3.139565,2.131641,1716.054,4.278702,17.2,6.984548,18.19683,0.01849314
15840,07/11/2018 00:00,0.501228,32.16319,0.0,21.65329,1.53107,2.954483,1.11524,138.4619,4.279563,17.2,6.97,20.18529,0.000303372
15841,07/11/2018 00:20,0.387756,28.38067,0.0,21.41145,0.1167534,1.12994,0.09871583,0.0,4.27626,17.15178,6.976044,19.98616,0.0
15842,07/11/2018 00:40,0.0,0.0,0.0,21.25759,0.0,0.03,0.05291317,0.0,3.878333,17.1,6.989999,19.82391,0.0
15843,07/11/2018 01:00,0.6300224,48.7656,0.0,20.85503,0.1131242,0.5357785,0.2645525,307.7992,3.505049,17.14504,6.987288,19.35051,0.000802859
15844,07/11/2018 01:20,29.97424,2481.19,0.004457,19.49563,0.8363451,3.786175,0.4382541,410.4818,3.525963,17.2,6.97,19.34136,0.000234285
15845,07/11/2018 01:40,104.3159,8734.439,1.956643,17.71986,0.29164,3.384421,0.06660651,0.0,3.760587,17.2,7.006316,19.28977,0.0
15846,07/11/2018 02:00,21.26485,1748.266,3.545294,16.12199,0.1094002,3.144515,1.134724,3691.144,3.938159,17.16018,7.045508,18.43532,0.0
15847,07/11/2018 02:20,0.6581879,46.15134,0.589904,18.59823,0.5679644,3.262107,2.236236,1481.09,3.937954,17.2,7.00229,18.12514,0.0
15848,07/11/2018 02:40,0.8129425,62.18827,0.0,19.51156,0.4264777,3.313136,0.9763735,78.0978,3.939814,17.2,6.990312,19.85022,0.0
15849,07/11/2018 03:00,0.130673,8.570722,0.0,19.31293,0.0,0.4615537,0.02317858,0.0,3.932606,17.14787,7.00764,19.7099,0.0
15850,07/11/2018 03:20,0.0,0.0,0.0,19.03873,0.0,0.03403733,0.04784933,0.0,3.701732,17.1,7.010001,19.83178,0.0
15851,07/11/2018 03:40,1.384554,93.70914,0.0,18.06595,0.0,2.221035,0.3250521,528.0158,3.49994,17.1,6.998022,18.24471,0.0
15852,07/11/2018 04:00,0.62489,36.74323,0.0,17.46921,1.516793,3.766818,0.5394905,397.4243,3.5,17.1,6.990449,18.72636,0.0
15853,07/11/2018 04:20,24.03125,1936.301,0.0,17.40137,0.6002498,3.741354,0.5863093,242.7109,3.516616,17.1,6.989999,18.36552,0.0
15854,07/11/2018 04:40,55.82839,4523.196,0.6896588,16.32685,0.0,3.571874,0.06629894,130.7764,3.658471,17.1,7.001643,19.3307,0.0
15855,07/11/2018 05:00,9.065228,678.6949,1.314596,15.72023,0.02453499,3.469643,1.950387,2726.237,3.754934,17.1,7.023547,19.18038,0.0
15856,07/11/2018 05:20,1.385446,90.58805,0.0,17.46082,0.7093248,3.494379,2.125315,414.3326,3.74999,17.1,7.0,19.12601,0.0
15857,07/11/2018 05:40,0.2506205,15.66975,0.0,17.31621,0.5504454,3.453117,0.3441952,0.0,3.75,17.1,7.0,19.88836,0.0
15858,07/11/2018 06:00,0.382541,24.42125,0.0,17.24416,0.0,0.4309018,0.06413775,0.0,3.728278,17.1,7.017877,20.07476,0.0
15859,07/11/2018 06:20,1.011469,72.85155,0.0,16.77074,0.0,1.011515,0.2559628,274.1205,3.514755,17.05384,7.013876,19.56028,0.0
15860,07/11/2018 06:40,2.397398,160.0001,0.0,16.05741,0.002419165,3.524225,0.6175883,548.5408,3.505427,17.1,7.0,18.22774,0.0
15861,07/11/2018 07:00,1.255337,80.05993,0.007359335,16.09618,0.07276458,3.7287,0.867571,548.7572,3.5,17.1,7.0,18.27862,0.0
15862,07/11/2018 07:20,100.9723,7819.069,1.716725,15.30758,0.0022665,3.472108,0.7907377,148.5856,3.599079,17.08195,7.006322,18.54299,0.0
15863,07/11/2018 07:40,144.0816,11426.5,5.558764,12.78805,0.0,2.827074,0.09794858,534.5897,4.035272,16.97331,7.079218,18.85139,0.0
15864,07/11/2018 08:00,5.778401,471.8206,4.121698,13.15696,0.07355215,2.92983,1.805195,3399.698,4.19581,16.9,7.075301,18.04763,0.001874437
15865,07/11/2018 08:20,2.781106,212.5227,0.8300701,15.86348,0.371148,3.065365,1.9584,1367.665,4.190956,16.9,6.988446,18.97194,0.002014426
15866,07/11/2018 08:40,0.5085493,54.27402,0.0,17.1263,0.0,3.005591,0.3106655,0.0,4.19,16.9,6.97,19.43233,0.0
15867,07/11/2018 09:00,0.9983551,112.8852,0.0,17.1742,0.0,0.3688568,0.05454441,0.0,4.095271,16.9,6.987851,19.48804,0.0
15868,07/11/2018 09:20,0.12869,13.43047,0.0,16.87641,0.0,0.03,0.06835447,48.75897,3.598842,16.9,6.989999,19.37087,0.0
15869,07/11/2018 09:40,2.103477,252.7094,0.0,16.15338,0.9359328,2.396924,0.4975058,499.8236,3.501399,16.98592,6.977298,19.00267,0.0
15870,07/11/2018 10:00,2.544946,315.9784,0.05521215,16.07123,0.2167125,3.720426,0.8196099,549.5131,3.504521,17.0,6.971148,19.23555,0.0
15871,07/11/2018 10:20,125.2823,18071.15,4.299537,15.20285,0.0,3.405808,0.6727512,264.0815,3.660584,17.0,7.009739,19.73028,0.0
15872,07/11/2018 10:40,106.698,14445.74,11.26113,13.06433,0.0,2.699034,0.2035138,941.4186,4.054619,17.0,7.115378,19.21707,0.0
15873,07/11/2018 11:00,3.381276,383.0913,8.383582,13.81222,0.1329531,3.003137,1.823861,3283.887,4.159784,17.00006,7.093771,17.92845,0.02244858
15874,07/11/2018 11:20,2.001678,222.6457,3.858152,16.52428,0.4489922,3.181442,1.974704,2664.032,4.160001,17.0,6.990728,16.71401,0.07344274
15875,07/11/2018 11:40,1.785432,179.5781,0.8067724,18.75297,1.880408,3.188177,1.224099,790.6446,4.160001,17.09384,6.920945,17.52116,0.02656264
15876,07/11/2018 12:00,0.5746433,52.87156,0.0,19.51322,1.227322,2.60507,0.01330917,0.0,4.156492,17.11026,6.912652,20.33595,0.0
15877,07/11/2018 12:20,0.7163323,68.48064,0.0,19.4551,0.173991,0.04,0.04736,0.0,4.150001,17.2,6.929999,20.43199,0.0
15878,07/11/2018 12:40,0.4378807,45.71573,0.0,19.26139,0.1,0.04,0.05835001,0.0,3.994565,17.2,6.917729,20.3162,0.0
15879,07/11/2018 13:00,1.510805,159.1258,0.05397685,19.29411,0.1754378,0.5136275,0.1969434,274.3741,3.52656,17.18818,6.910087,19.78828,0.01986318
15880,07/11/2018 13:20,138.7466,17585.63,4.782875,16.99343,1.184476,3.295152,0.2503874,274.7418,3.657282,17.2,6.970752,18.38596,0.06936045
15881,07/11/2018 13:40,123.1204,15756.73,10.73614,14.73609,0.0,2.592152,0.129963,739.411,4.10253,17.2,7.080947,18.97367,0.06948858
15882,07/11/2018 14:00,6.818479,684.11,8.280561,15.21037,0.06291915,2.93716,1.334098,3933.081,4.235688,17.2,7.081864,18.18299,0.07480128
15883,07/11/2018 14:20,4.8906,494.108,4.06572,17.70096,0.770651,3.123107,1.914533,3198.9,4.23648,17.2,7.00154,17.6111,0.06644286
15884,07/11/2018 14:40,1.632823,157.3732,1.133853,19.82166,1.873855,3.077964,1.899688,1529.827,4.239999,17.28939,6.927226,18.49381,0.0397151
15885,07/11/2018 15:00,0.0,0.0,0.0420954,21.42647,0.4483725,2.708402,0.06324428,0.0,4.239999,17.3,6.90223,20.50505,0.0
15886,07/11/2018 15:20,0.1302484,11.50138,0.0,21.33764,0.0,0.03,0.03316183,0.0,4.231076,17.21361,6.919999,20.42442,0.0
15887,07/11/2018 15:40,0.0,0.0,0.00226275,21.19688,0.0,0.03,0.05485659,0.0,3.845297,17.2,6.919999,20.45021,0.0
15888,07/11/2018 16:00,0.6369387,67.72547,0.04715015,21.09172,0.1245005,0.4166839,0.2162977,364.22,3.504577,17.2,6.919999,19.37151,0.0
15889,07/11/2018 16:20,117.1191,14184.06,3.358114,18.57906,0.5634845,3.292628,0.2763176,185.7826,3.646359,17.2,6.938545,18.53842,0.0
15890,07/11/2018 16:40,89.33675,11094.46,8.169062,16.3777,0.0,2.915941,0.1763505,943.6356,3.974703,17.2,7.000035,19.50651,0.0
15891,07/11/2018 17:00,2.892804,320.6712,5.902259,16.98509,0.03377265,3.213946,1.415181,3879.909,4.079734,17.2,7.018087,18.92428,0.008042092
15892,07/11/2018 17:20,2.496786,259.2615,2.173745,19.36563,0.700786,3.241629,2.011755,2847.763,4.076807,17.2,6.979355,18.0643,0.03945249
15893,07/11/2018 17:40,1.75053,170.3352,0.1915368,21.30555,1.689734,3.223539,2.042698,652.2316,4.070027,17.2,6.940001,19.30793,0.003392487
15894,07/11/2018 18:00,0.379085,34.52318,0.0,21.59484,0.8819992,2.882541,0.4245053,0.0,4.07,17.2,6.942628,20.24558,0.0
15895,07/11/2018 18:20,0.3797067,36.67359,0.0,21.4572,0.0,0.04,0.07166174,0.0,4.055285,17.2,6.97,20.04422,0.0
15896,07/11/2018 18:40,0.0,0.0,0.0,21.33718,0.0,0.04,0.05900108,0.0,3.645627,17.2,6.97,20.39875,0.0
15897,07/11/2018 19:00,1.767972,192.7733,0.04711388,20.54523,1.008433,3.125763,0.4964284,549.0661,3.501479,17.2,6.944983,18.15689,0.002017226
15898,07/11/2018 19:20,147.3797,18009.34,3.675296,19.07459,0.0,3.491074,0.1908969,142.7087,3.705894,17.2,6.958285,19.52357,0.0
15899,07/11/2018 19:40,110.617,13193.8,11.45574,15.74705,0.0,2.573407,0.2238313,1350.261,4.146608,17.2,7.092996,19.33441,0.0
15900,07/11/2018 20:00,2.139121,177.0003,7.796597,16.91628,0.0275309,2.969683,1.268637,3965.186,4.227676,17.2,7.098359,18.52701,0.02430963
15901,07/11/2018 20:20,2.135741,156.6414,3.198003,19.56841,0.690851,3.174652,1.916486,3155.904,4.224688,17.2,6.99683,18.01587,0.07941101
15902,07/11/2018 20:40,3.548422,296.154,0.612892,21.6883,2.346355,3.212628,2.143701,1602.042,4.220592,17.2,6.952509,18.56495,0.03036045
15903,07/11/2018 21:00,0.5995024,35.06103,0.0,22.77992,1.164241,2.954739,0.7281623,0.3068897,4.22,17.2,6.941363,19.72421,4.856282e-06
15904,07/11/2018 21:20,0.2573232,20.77907,0.0,22.6332,0.0,0.04341649,0.04409326,0.0,4.22,17.2,6.96,20.04907,0.0
15905,07/11/2018 21:40,0.1211865,9.246315,0.0,22.62046,0.0,0.03,0.09675475,0.0,3.958176,17.2,6.96,20.41422,0.0
15906,07/11/2018 22:00,0.500005,33.68606,0.03268647,22.54686,0.09468365,0.34946,0.2566315,273.7686,3.511234,17.2,6.958342,18.40526,0.003698195
15907,07/11/2018 22:20,156.0956,12651.84,2.516521,19.75035,0.6336737,3.496675,0.1455441,150.3232,3.729028,17.2,6.954684,18.62654,0.000553204
15908,07/11/2018 22:40,72.56435,6018.307,6.405122,16.78822,0.001759335,2.792084,0.2731669,1552.772,4.086531,17.21612,7.026869,18.81883,0.0
15909,07/11/2018 23:00,4.016513,255.8561,3.837981,17.86886,0.081792,3.112949,1.326968,3943.536,4.143039,17.3,7.03169,18.27675,0.009857761
15910,07/11/2018 23:20,3.397284,237.0042,0.6003524,20.46158,1.510944,3.219131,2.289393,1748.964,4.139916,17.3,6.98334,17.70793,0.007171976
15911,07/11/2018 23:40,1.064822,68.17188,0.0,21.49261,0.8622732,3.141009,1.17329,163.7323,4.14,17.3,6.97,19.71547,0.000358135
15912,08/11/2018 00:00,0.3332002,24.09305,0.0,21.33467,0.170357,0.5530138,0.050245,0.0,4.14,17.27448,6.986659,20.21566,0.0
15913,08/11/2018 00:20,0.0,0.0,0.0,20.89428,0.0,0.03,0.1126925,0.0,3.862445,17.2,6.989999,20.25139,0.0
15914,08/11/2018 00:40,1.142033,87.20007,0.0,20.67277,0.0,0.5414734,0.2460078,307.3173,3.500106,17.25305,6.989999,18.81505,0.0
15915,08/11/2018 01:00,2.025425,144.0344,0.0155101,19.76215,0.007993584,3.383506,0.6092928,516.4011,3.5,17.3,6.973343,20.30024,0.0
15916,08/11/2018 01:20,81.79648,6858.794,1.740409,18.54361,0.3408934,3.595911,0.07951134,0.0,3.630322,17.3,6.99321,19.79574,0.0
15917,08/11/2018 01:40,28.12636,2309.138,4.253937,16.35423,0.0,3.162549,0.6316941,2150.65,3.794639,17.3,7.048539,19.35809,0.0
15918,08/11/2018 02:00,2.137344,151.1418,1.036231,18.55024,0.0986885,3.490826,2.416161,1861.513,3.819976,17.3,7.000036,18.29578,0.0
15919,08/11/2018 02:20,1.00067,61.92081,0.0,20.54356,2.129821,3.469064,1.457778,128.6928,3.82,17.3,6.989999,19.9534,0.0
15920,08/11/2018 02:40,0.0,0.0,0.0,20.16572,0.6801175,1.473953,0.08185568,0.0,3.82,17.2813,7.001655,20.46165,0.0
15921,08/11/2018 03:00,0.0,0.0,0.0,19.74853,0.0,0.03379533,0.07392674,0.0,3.643253,17.20734,7.010001,20.38207,0.0
15922,08/11/2018 03:20,1.893995,137.418,0.0,18.98101,0.2689694,1.271551,0.4590415,548.7402,3.5,17.28128,7.000018,20.27615,0.0
15923,08/11/2018 03:40,1.196018,88.78066,0.0,18.6871,0.5954787,3.774601,0.6227883,543.0486,3.5,17.3,6.980001,17.98957,0.0
15924,08/11/2018 04:00,0.941125,66.72865,0.008098414,18.83716,1.066614,3.702394,0.8642518,389.3973,3.5,17.3,6.980001,19.88829,0.0
15925,08/11/2018 04:20,56.76113,4701.713,0.7563899,18.2139,0.16017,3.589857,0.2581066,5.450578,3.602395,17.3,6.990279,19.13769,0.0
15926,08/11/2018 04:40,39.61717,3281.792,2.54648,16.453,0.0,3.398697,0.8714577,2142.537,3.746214,17.3,7.022966,19.23283,0.0
15927,08/11/2018 05:00,2.019519,123.5852,0.476279,18.11074,0.7476488,3.492255,2.265728,1150.543,3.77,17.3,6.98324,18.87982,0.0
15928,08/11/2018 05:20,1.638317,90.30736,0.0,18.94927,1.780199,3.561193,1.170386,102.1216,3.77,17.3,6.989999,20.30816,0.0
15929,08/11/2018 05:40,0.0,0.0,0.0,18.67635,0.0,1.505357,0.0783914,0.0,3.77,17.25933,7.001654,20.42719,0.0
15930,08/11/2018 06:00,0.0,0.0,0.0,18.25434,0.0,0.04,0.1453647,0.0,3.600401,17.2,7.009835,20.39067,0.0
15931,08/11/2018 06:20,1.518677,95.74275,0.0,17.57457,0.1616705,1.281373,0.4684384,549.8935,3.5,17.27068,7.000021,19.91874,0.0
15932,08/11/2018 06:40,1.517103,98.7188,0.0,17.02828,0.3584254,3.883664,0.7470242,548.4508,3.5,17.29249,6.980001,18.29763,0.0
15933,08/11/2018 07:00,8.490181,594.6846,0.006957,17.04525,2.53901,3.804165,0.9925244,493.9741,3.50284,17.22066,6.980001,18.9786,0.0
15934,08/11/2018 07:20,233.354,16651.88,1.401095,15.9126,0.7139753,3.420092,0.2898691,0.0,3.945295,17.19151,7.009572,19.41475,0.0
15935,08/11/2018 07:40,58.49789,4163.405,4.998096,12.85706,0.0,2.680866,0.8239015,2414.087,4.311658,17.1,7.097485,18.70897,0.001142931
15936,08/11/2018 08:00,1.646436,120.3505,2.75674,14.70614,0.2426884,2.95236,1.97602,2842.414,4.340442,17.1,7.038541,17.77712,0.0146173
15937,08/11/2018 08:20,1.915293,200.1779,0.06691418,17.3502,0.2341996,3.049847,1.502949,608.6819,4.339999,17.1,6.964307,18.6222,0.006559568
15938,08/11/2018 08:40,0.0862325,10.83678,0.0,18.11074,0.0,1.305117,0.08098851,0.0,4.339999,17.1,6.949998,19.71203,0.0
15939,08/11/2018 09:00,0.2330408,23.81461,0.0,17.91062,0.0,0.04045284,0.06305217,0.0,4.089471,17.1,6.949998,19.53384,0.0
15940,08/11/2018 09:20,0.257649,20.85387,0.0,17.53044,0.0,0.0405,0.1097438,213.3062,3.559121,17.1,6.956582,19.41918,0.0
15941,08/11/2018 09:40,3.011516,356.174,0.0,16.77759,0.011572,2.131002,0.4713722,388.8694,3.501633,17.19275,6.958433,19.59608,0.0
15942,08/11/2018 10:00,39.18401,5646.492,0.3485734,16.39737,1.679902,3.740694,0.8696149,494.1849,3.521851,17.2,6.96003,19.0073,0.0
15943,08/11/2018 10:20,155.7209,23468.6,9.803885,13.42667,0.0,2.681786,0.09218626,0.0,3.867942,17.2,7.112893,20.18673,0.0
15944,08/11/2018 10:40,48.78239,7244.134,11.11984,12.90354,0.01285567,2.922275,1.033343,2811.153,4.153772,17.2,7.116012,18.61195,0.008177249
15945,08/11/2018 11:00,4.5948,550.2072,6.106366,15.18382,0.1391868,3.170856,2.027906,3028.22,4.169551,17.2,7.018537,16.99458,0.06007718
15946,08/11/2018 11:20,3.952273,477.1686,1.904902,18.14379,1.034568,3.169789,1.911461,2370.622,4.167682,17.2,6.917582,17.73793,0.07269163
15947,08/11/2018 11:40,3.257603,346.7022,0.17437,20.52622,1.720013,3.183067,1.808512,752.4367,4.164758,17.2,6.89,19.13251,0.01403615
15948,08/11/2018 12:00,0.2945165,25.95226,0.0,21.31695,0.8494231,2.952408,0.246664,0.0,4.160001,17.2,6.890947,20.06527,0.0
15949,08/11/2018 12:20,0.3434067,25.56616,0.003669,21.23616,0.0,0.04,0.09095848,0.0,4.113502,17.2,6.910001,20.50984,0.0
15950,08/11/2018 12:40,0.2550625,17.50056,0.06464011,20.98,0.0,0.04,0.1205969,73.1367,3.611119,17.2,6.898824,20.44139,0.000172483
15951,08/11/2018 13:00,44.71514,4121.593,0.4160811,20.06709,0.2547207,2.975456,0.5426317,475.3734,3.525312,17.2,6.898971,19.56932,0.001082062
15952,08/11/2018 13:20,182.5475,17922.52,7.672504,16.1623,0.0,2.669342,0.06666967,0.0,3.916021,17.23455,7.012239,19.68745,0.0
15953,08/11/2018 13:40,46.91596,4405.3,6.937832,16.09684,0.003203,2.948958,0.8261248,3181.598,4.257654,17.3,7.021114,19.19377,0.000704598
15954,08/11/2018 14:00,2.980776,215.0536,3.938047,17.69603,0.4815787,3.04505,1.84339,3386.391,4.269749,17.3,6.993926,17.5993,0.04959812
15955,08/11/2018 14:20,1.781337,129.969,0.5011321,20.4975,1.809062,3.147455,2.261423,1500.654,4.263762,17.3,6.918452,18.10739,0.02943975
15956,08/11/2018 14:40,0.4058462,26.07103,0.0,21.71368,1.127476,3.059978,0.6326112,0.0,4.260001,17.3,6.908923,20.41955,0.0
15957,08/11/2018 15:00,0.1285483,7.892806,0.0,21.64326,0.262584,0.6379976,0.04871876,0.0,4.256052,17.30157,6.915455,20.70013,0.0
15958,08/11/2018 15:20,0.0,0.0,0.0,21.27839,0.0,0.0404455,0.113363,0.0,3.87172,17.3,6.90627,20.34497,0.0
15959,08/11/2018 15:40,0.8791567,71.70649,0.0100105,20.66703,0.0,1.561631,0.2530008,320.9097,3.500006,17.3,6.910407,18.72197,0.003494163
15960,08/11/2018 16:00,62.3003,4722.591,0.2700315,20.03353,1.882417,3.615016,0.5715969,502.9268,3.535579,17.3,6.919131,20.32038,0.000143073
15961,08/11/2018 16:20,140.1032,10457.14,6.072713,16.35848,0.03119665,2.762578,0.06637133,0.0,3.924979,17.3,6.981679,20.21719,0.0
15962,08/11/2018 16:40,21.25414,1576.216,4.69381,16.46861,0.04906736,2.999498,0.8538734,3587.893,4.114158,17.3,7.017843,18.78164,0.00194604
15963,08/11/2018 17:00,2.354661,166.7055,1.873032,18.37266,1.540153,3.219212,1.938529,2868.535,4.114998,17.3,6.973724,17.72352,0.02316624
15964,08/11/2018 17:20,0.8860532,64.59102,0.0,20.70492,1.624978,3.20595,1.775038,424.1629,4.109943,17.3,6.934492,19.01847,0.001430249
15965,08/11/2018 17:40,0.1212934,7.402925,0.0,20.6922,0.6935244,1.653909,0.1451777,0.0,4.11,17.3,6.948119,20.60235,0.0
15966,08/11/2018 18:00,0.09208314,4.081079,0.0,20.43753,0.0,0.09023161,0.03772908,0.0,4.108895,17.3,6.950235,20.56526,0.0
15967,08/11/2018 18:20,0.0,0.0,7.125e-05,20.12048,0.0,0.05691525,0.06303851,0.0,3.749866,17.3,6.954493,20.5731,0.0
15968,08/11/2018 18:40,1.164068,75.40228,0.05743901,19.24569,0.5087707,2.105181,0.2855576,459.5616,3.5,17.3,6.95339,19.34202,0.0
15969,08/11/2018 19:00,103.4604,7228.231,0.4155661,18.47171,1.330111,3.812544,0.5549542,363.9154,3.566203,17.3,6.945927,18.29307,0.0
15970,08/11/2018 19:20,138.9168,10373.79,6.863557,14.63619,0.02189695,2.606689,0.06389709,0.0,4.062546,17.20054,7.05068,19.86061,0.0
15971,08/11/2018 19:40,17.01398,1285.385,4.590209,15.04082,0.07229075,3.046155,0.8747448,3790.876,4.217129,17.2,7.039406,18.47865,0.001992139
15972,08/11/2018 20:00,4.114462,274.8723,1.842297,16.86203,0.2837883,3.173086,1.897181,3012.727,4.218563,17.2,6.996381,18.40701,0.01508869
15973,08/11/2018 20:20,1.636127,90.78791,0.0,19.23605,0.8464621,3.182864,1.913831,522.4741,4.22,17.2,6.964458,19.07983,0.00261642
15974,08/11/2018 20:40,0.0,0.0,0.0,19.31205,0.5106139,1.57226,0.2111779,4.0896,4.22,17.2,6.973286,20.2267,0.0
15975,08/11/2018 21:00,0.515596,31.59046,0.0,19.04739,0.0,0.0596339,0.05300359,4.0896,4.22,17.2,6.983317,20.26644,0.0
15976,08/11/2018 21:20,0.0,0.0,0.0066605,18.79822,0.0,0.06167306,0.0705366,4.0896,3.896626,17.2,6.974459,20.24105,0.0
15977,08/11/2018 21:40,0.7578639,54.25723,0.06101691,18.72926,0.0,0.05088584,0.2495847,277.1612,3.516942,17.17092,6.978926,20.07821,0.0
15978,08/11/2018 22:00,70.4975,5524.817,0.3293878,17.34291,0.9830167,2.990916,0.3067699,273.5554,3.558744,17.2,6.970923,19.41577,0.0
15979,08/11/2018 22:20,132.5543,9257.006,4.798642,13.63837,0.04924016,2.889583,0.06856217,13.51136,3.939204,17.2,7.015709,19.14893,0.0
15980,08/11/2018 22:40,14.63789,983.3861,4.111928,13.38496,0.1034205,3.136656,0.8277072,3980.102,4.101595,17.2,7.068926,19.01622,0.000448473
15981,08/11/2018 23:00,4.164844,226.9279,1.338786,15.48113,0.3437672,3.253754,1.965264,2797.567,4.100654,17.2,7.018753,18.39692,0.00096861
15982,08/11/2018 23:20,1.681961,92.19601,0.0,17.72537,0.04657041,3.311589,1.677564,364.1655,4.099999,17.2,6.990155,19.32162,4.113291e-05
15983,08/11/2018 23:40,0.0,0.0,0.0,17.56805,0.0,1.517222,0.2009769,0.0,4.099999,17.2,6.989999,19.73724,0.0
15984,09/11/2018 00:00,0.315861,18.6929,0.0,17.33641,0.0,0.06347863,0.09643753,0.0,4.034223,17.10547,7.003504,19.80502,0.0
15985,09/11/2018 00:20,0.7495125,43.22095,0.00660275,16.8444,0.0,0.04867949,0.1709248,258.8359,3.561219,17.11328,6.995,19.78691,0.0
15986,09/11/2018 00:40,1.348909,88.52425,0.0824319,15.9834,0.06145016,2.093719,0.4403578,399.852,3.49991,17.2,6.993398,19.00936,0.0
15987,09/11/2018 01:00,63.74316,4975.257,0.2451034,15.50942,0.667782,3.833818,0.3622,189.807,3.557127,17.2,6.99283,19.06245,0.0
15988,09/11/2018 01:20,90.37586,7091.536,2.843264,12.51067,0.01838175,3.210035,0.07754159,330.7663,3.827383,17.2,6.987764,19.43514,0.0
15989,09/11/2018 01:40,7.221416,546.8802,2.19583,12.55812,0.09967941,3.317661,1.234861,3977.519,3.950413,17.2,7.057862,18.97935,0.0
15990,09/11/2018 02:00,3.140608,201.0067,0.361698,15.04773,0.09735275,3.418494,2.236183,1163.858,3.949986,17.2,7.014163,17.93835,0.0
15991,09/11/2018 02:20,0.1212002,7.893315,0.0,15.87874,0.02627435,3.377481,0.720596,0.0,3.95,17.2,6.989999,19.453,0.0
15992,09/11/2018 02:40,0.1292425,7.934855,0.0,15.63641,0.0,1.490214,0.07705148,0.0,3.95,17.13857,6.991317,20.0951,0.0
15993,09/11/2018 03:00,0.0,0.0,0.0,15.47893,0.0,0.0718877,0.06421775,0.0,3.860656,17.1,7.006135,20.04591,0.0
15994,09/11/2018 03:20,1.13043,73.56847,0.0,15.05559,0.0,0.7796383,0.2221337,273.5209,3.518304,17.11176,7.010001,19.75984,0.0
15995,09/11/2018 03:40,2.140874,144.9753,0.0,13.9593,0.0,3.569525,0.4260429,548.3439,3.5,17.2,7.010001,18.83537,0.0
15996,09/11/2018 04:00,21.52881,1580.979,0.0291185,13.35909,0.01955915,3.858329,0.3455745,131.7836,3.51643,17.2,7.009485,19.81596,0.0
15997,09/11/2018 04:20,73.74568,5411.165,1.378023,11.73118,0.06378151,3.401957,0.1691696,739.1741,3.683858,17.11651,7.019499,18.89328,0.0
15998,09/11/2018 04:40,2.250903,134.9735,1.101034,11.91673,0.1663261,3.284513,2.007306,2538.693,3.779966,17.1,7.050418,18.78287,0.0
15999,09/11/2018 05:00,1.524911,96.75541,0.04441067,13.7117,0.09297365,3.594493,2.003193,411.6392,3.779966,17.1,7.010001,18.43459,0.0
16000,09/11/2018 05:20,0.3772019,22.15678,0.0,13.829,0.0,2.504954,0.3350199,0.0,3.779999,17.1,7.016195,19.93652,0.0
16001,09/11/2018 05:40,0.3861975,20.96669,0.0,13.7442,0.0,0.1231827,0.08563115,0.0,3.768003,17.1,7.03,20.05359,0.0
16002,09/11/2018 06:00,0.8782419,45.94038,0.0,13.38621,0.0,0.311402,0.2607185,275.3189,3.524544,17.1,7.029581,20.10815,0.0
16003,09/11/2018 06:20,1.63111,90.92377,0.0,12.15731,0.06013051,3.785524,0.4732962,540.6139,3.499984,17.1,7.005966,18.19866,0.0
16004,09/11/2018 06:40,1.504474,74.52499,0.0,12.17942,0.0,3.574648,0.7703267,407.2585,3.5,17.1,6.989999,18.96365,0.0
16005,09/11/2018 07:00,73.14476,4456.647,0.050601,12.38888,0.004530665,3.522005,0.6264778,150.3021,3.578414,17.1,7.005034,18.56301,0.0
