,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
16006,09/11/2018 07:20,97.29172,5707.881,2.800042,10.16888,0.008357084,3.193795,0.2784647,1146.959,3.899229,17.1,7.030226,19.29264,0.0
16007,09/11/2018 07:40,4.678975,231.8659,2.12235,10.70253,0.188319,3.067992,2.00247,2762.516,3.989923,17.1,7.038152,17.65101,0.0
16008,09/11/2018 08:00,0.2118084,10.2529,0.137485,13.2668,0.082491,3.417107,2.312789,372.3051,3.99,17.1,6.998633,18.68501,0.0
16009,09/11/2018 08:20,0.5017236,40.72941,0.0,13.50945,0.0,2.504067,0.4076496,0.0,3.99,17.1,6.985366,20.17507,0.0
16010,09/11/2018 08:40,0.1289733,10.13,0.0,13.46468,0.0,0.07584643,0.03464899,0.0,3.91,17.02317,7.0,20.24902,0.0
16011,09/11/2018 09:00,0.950099,91.09935,0.001819085,13.21949,0.0,0.1094588,0.1595448,273.9869,3.536968,17.0,6.999854,20.26923,0.0
16012,09/11/2018 09:20,2.115625,197.2013,0.1005079,11.996,0.010693,3.82999,0.4679952,458.1345,3.50071,17.0,6.980001,19.71833,0.0
16013,09/11/2018 09:40,0.962065,79.56853,0.314714,12.11193,0.04357575,3.795179,0.8850607,395.2087,3.5,17.0,6.980001,18.76285,0.0
16014,09/11/2018 10:00,150.8831,17085.93,0.3696448,12.29376,0.0461439,3.692912,0.6748935,246.2604,3.714422,17.0,6.980904,19.49623,0.0
16015,09/11/2018 10:20,93.79152,9441.615,8.478127,9.537689,0.016104,2.919499,0.3283588,1350.599,4.098846,17.00097,7.113586,19.56276,0.0
16016,09/11/2018 10:40,6.449867,517.1201,6.448385,10.39606,0.3103657,3.050571,1.808167,3391.708,4.177474,17.08823,7.084646,17.98833,0.01767429
16017,09/11/2018 11:00,2.443967,213.7975,2.271871,13.34112,0.5534375,3.168917,2.002589,2624.164,4.178562,17.1,6.987212,17.30165,0.06007019
16018,09/11/2018 11:20,3.049044,234.9262,0.0,16.31659,0.1293377,3.218393,1.820097,545.8785,4.18,17.1,6.915026,19.18,0.008879295
16019,09/11/2018 11:40,0.5485615,45.55741,0.0,16.87853,0.0,1.752953,0.1731833,0.0,4.18,17.1,6.928878,19.70696,0.0
16020,09/11/2018 12:00,0.7660831,54.84138,7.35e-05,16.73506,0.0,0.08745918,0.0494216,0.0,4.18,17.1,6.930334,19.89012,0.0
16021,09/11/2018 12:20,0.2503875,18.87834,0.07090659,16.58926,0.0,0.06577115,0.05172141,0.0,3.986192,17.1,6.930496,20.41803,0.0
16022,09/11/2018 12:40,0.99902,70.28717,0.1999643,16.45236,0.0,0.06001,0.2473798,273.5788,3.514472,17.10631,6.940009,18.83717,0.002157543
16023,09/11/2018 13:00,152.8532,12262.67,3.50935,13.98655,0.1142348,2.435654,0.06674708,0.0,3.717065,17.2,6.997834,19.24651,0.0
16024,09/11/2018 13:20,64.02812,5192.202,5.851716,11.54229,0.1313861,2.906735,0.3582173,1553.186,4.068006,17.2,7.058715,19.80046,0.0
16025,09/11/2018 13:40,2.591103,156.468,3.673019,12.5613,0.09069724,3.16004,1.63299,3701.189,4.12,17.2,7.014977,18.62853,0.006666051
16026,09/11/2018 14:00,2.385134,149.8979,0.5413065,15.43075,0.2872992,1.585699,2.156672,1571.157,4.112338,17.2,6.965846,17.91187,0.00732383
16027,09/11/2018 14:20,0.1290585,7.828523,0.0,14.01284,0.05246617,3.46751,0.8439808,0.0,4.11,17.2,6.96,20.15581,0.0
16028,09/11/2018 14:40,0.3243464,19.27807,0.0,13.61995,0.0,1.663712,0.0543841,0.0,4.11,17.2,6.978436,20.43737,0.0
16029,09/11/2018 15:00,0.061271,3.331089,0.0,13.36512,0.0,0.02,0.061926,0.0,3.860323,17.2,6.98499,20.68494,0.0
16030,09/11/2018 15:20,1.131063,92.49831,0.00111975,13.08048,0.0,1.106616,0.2614935,310.3488,3.500088,17.2,6.988394,19.74721,0.0
16031,09/11/2018 15:40,2.012474,144.1317,0.00013275,12.52409,0.264482,4.169991,0.5921469,512.7109,3.5,17.2,6.96,20.22281,0.0
16032,09/11/2018 16:00,158.4401,12446.26,4.828052,11.34538,0.1422392,3.170034,0.1066811,28.48396,3.753283,17.2,7.030135,19.10294,0.0
16033,09/11/2018 16:20,67.23995,5326.426,6.277947,9.986256,0.0175602,3.186044,0.3167862,1959.633,4.083887,17.2,7.096301,18.85539,1.457318e-05
16034,09/11/2018 16:40,5.086921,360.2029,3.594315,10.80782,0.07642194,3.394533,1.305489,3961.066,4.134342,17.2,7.059989,18.19167,0.01137295
16035,09/11/2018 17:00,2.518806,147.8599,0.5800718,12.84939,0.07235751,3.527744,2.126904,1603.141,4.130399,17.2,7.002483,18.80583,0.003638746
16036,09/11/2018 17:20,0.5817876,34.19163,0.0,13.44242,0.0,3.421331,1.176279,162.0489,4.13,17.2,7.003387,20.08841,0.00019108
16037,09/11/2018 17:40,0.05124,2.23301,0.0,13.24226,0.0,1.693436,0.05018876,0.0,4.13,17.14788,7.008451,19.94557,0.0
16038,09/11/2018 18:00,0.0,0.0,0.0,12.98723,0.0,0.006012166,0.1228289,0.0,3.984722,17.1,7.014994,19.99331,0.0
16039,09/11/2018 18:20,0.7741065,51.16401,0.000972,12.8785,0.0,0.05461041,0.2443255,273.8361,3.544309,17.1,7.023399,19.9108,0.0
16040,09/11/2018 18:40,1.624627,99.43168,0.00091125,12.55923,0.0,2.255681,0.4165997,463.9053,3.50933,17.1,7.008368,19.31764,0.0
16041,09/11/2018 19:00,193.5406,14310.73,4.506757,11.25101,2.025e-05,3.303994,0.2883238,85.4404,3.790031,17.1,7.042089,18.77904,0.0
16042,09/11/2018 19:20,107.4866,7897.604,5.009894,9.790353,0.1683963,3.238414,0.2678465,2163.121,4.296887,17.1,7.122285,18.628,0.0
16043,09/11/2018 19:40,4.886935,307.5034,4.184384,9.988602,0.16,3.364606,1.123821,4069.152,4.350379,17.1,7.114993,18.10225,0.005271839
16044,09/11/2018 20:00,2.835852,171.7522,1.327258,11.91974,0.441959,3.341237,2.112181,2523.694,4.345533,17.1,7.047482,17.45262,0.01893236
16045,09/11/2018 20:20,0.32643,20.36877,0.0,13.25446,0.0,3.34943,1.471421,207.5808,4.339999,17.1,7.024995,19.44475,0.000104225
16046,09/11/2018 20:40,0.3663927,17.07302,0.0,13.08,0.0,1.700224,0.04805918,0.0,4.339999,17.1,7.024999,19.89922,0.0
16047,09/11/2018 21:00,0.1291575,6.60739,0.0,12.86359,0.0,0.07850017,0.03860109,0.0,4.219147,17.00981,7.025913,19.94554,0.0
16048,09/11/2018 21:20,0.0,0.0,0.0017925,12.74096,0.0,0.08249417,0.05527099,0.0,3.647981,17.0,7.038405,20.14046,0.0
16049,09/11/2018 21:40,2.26051,120.851,0.0013485,11.93113,0.3653166,2.155569,0.4114529,549.7426,3.500505,17.0851,7.024991,18.84136,0.0
16050,09/11/2018 22:00,153.5572,9673.068,2.972512,10.23834,0.2982028,3.447261,0.1084129,0.0,3.764308,17.1,7.010019,18.53059,0.0
16051,09/11/2018 22:20,48.4398,3089.408,3.555283,9.25961,0.048054,3.293377,0.4774054,2568.806,4.050698,17.02448,7.101686,18.81782,0.0
16052,09/11/2018 22:40,4.269013,242.5978,1.507033,10.2736,0.1130318,3.53265,1.745486,3051.995,4.070766,17.03183,7.059991,18.43768,0.0
16053,09/11/2018 23:00,1.05986,52.81533,0.1024521,11.57254,0.06249785,3.539695,1.864858,480.5091,4.067622,17.1,7.04,19.33509,0.0
16054,09/11/2018 23:20,0.5801544,35.02293,0.0,11.53084,0.002692,2.61467,0.1533554,0.0,4.07,17.1,7.045,20.02839,0.0
16055,09/11/2018 23:40,0.128775,6.525819,0.0,11.35888,0.0,0.02,0.04436084,0.0,3.990907,17.00706,7.059999,20.07415,0.0
16056,10/11/2018 00:00,1.135654,71.91225,0.0,11.08733,0.0,0.0062755,0.2004299,274.3141,3.536906,17.01685,7.059996,19.98919,0.0
16057,10/11/2018 00:20,1.482,88.82688,0.0012765,9.990795,0.009153,4.318532,0.3948958,529.0052,3.499947,17.1,7.036296,18.2644,0.0
16058,10/11/2018 00:40,5.08393,338.083,0.0,10.15928,0.03680383,4.295472,0.5706589,294.7526,3.501902,17.1,7.02843,19.16943,0.0
16059,10/11/2018 01:00,108.425,7636.153,2.415614,9.396547,0.01318466,3.55555,0.06041893,0.0,3.702267,17.1,6.995505,19.05371,0.0
16060,10/11/2018 01:20,43.62754,3095.715,3.041802,8.35214,0.03201275,3.523227,0.5605739,2773.548,3.929504,17.1,7.096044,18.60968,0.0
16061,10/11/2018 01:40,3.363363,198.9895,0.9963524,9.670826,0.1145934,3.640275,1.873906,2410.325,3.94978,17.1,7.068512,18.62614,0.0
16062,10/11/2018 02:00,1.658259,100.9317,0.0,10.66555,0.0,3.677563,1.566327,240.6606,3.95,17.1,7.059999,20.14733,0.0
16063,10/11/2018 02:20,0.1300355,7.980098,0.0,10.54275,0.003896335,2.674165,0.1346393,0.0,3.943982,17.0789,7.050254,19.91647,0.0
16064,10/11/2018 02:40,0.0,0.0,0.0,10.38271,0.0,0.02,0.1168238,0.0,3.846205,17.0,7.080001,20.05323,0.0
16065,10/11/2018 03:00,1.015704,74.3551,0.0,10.08121,0.0,0.04305901,0.2617479,274.0383,3.520327,17.02166,7.080001,19.00399,0.0
16066,10/11/2018 03:20,1.882545,131.6571,0.0,8.848635,0.09535483,4.419498,0.4650263,548.851,3.5,17.1,7.050354,19.42748,0.0
16067,10/11/2018 03:40,13.98009,1063.084,0.0,8.900286,0.0,4.407226,0.5024825,274.6386,3.506181,17.1,7.050002,18.03044,0.0
16068,10/11/2018 04:00,92.74373,7194.416,2.601089,7.999385,0.01215916,3.814096,0.05582591,0.0,3.700699,17.0596,7.01163,19.4537,0.0
16069,10/11/2018 04:20,22.55691,1646.705,2.296203,7.367135,0.003740335,3.756178,0.9313108,2911.248,3.858584,17.0,7.083619,18.85596,0.0
16070,10/11/2018 04:40,2.019195,136.2282,0.7044976,8.929384,0.0,3.862729,2.265309,1424.593,3.869875,17.0,7.056173,19.02577,0.0
16071,10/11/2018 05:00,1.630346,94.60096,0.0,9.736312,0.0,3.81094,1.122279,41.87573,3.87,17.0,7.04,19.62828,0.0
16072,10/11/2018 05:20,0.0,0.0,0.0,9.581368,0.0,2.383159,0.06198544,0.0,3.863278,16.99589,7.046795,20.03927,0.0
16073,10/11/2018 05:40,0.1287605,6.771228,0.0,9.439625,0.0,0.1795797,0.0941455,0.0,3.790835,16.91651,7.070335,20.03766,0.0
16074,10/11/2018 06:00,1.128878,63.16843,0.0,9.201111,0.0,0.09751306,0.2504157,274.4944,3.509758,16.93749,7.070001,18.82237,0.0
16075,10/11/2018 06:20,2.019994,140.0818,0.0,7.942886,0.008978665,4.159472,0.5008522,549.2503,3.5,17.0,7.040883,19.25322,0.0
16076,10/11/2018 06:40,6.29082,389.173,0.0,8.021589,0.03683575,4.555127,0.5575141,275.0966,3.502981,17.0,7.04045,18.21159,0.0
16077,10/11/2018 07:00,55.66907,3704.71,0.7504202,7.538217,0.0,4.581397,0.05603191,0.0,3.611708,16.98483,7.022568,19.58944,0.0
16078,10/11/2018 07:20,27.07628,1766.286,1.687232,6.77973,0.04033481,3.85324,1.456602,2607.694,3.742523,16.9,7.093423,18.51013,0.0
16079,10/11/2018 07:40,2.267191,117.4584,0.1841175,8.478018,0.0999495,4.473397,2.404364,554.9401,3.74,16.9,7.029447,19.44792,0.0
16080,10/11/2018 08:00,0.2507725,13.13608,0.0,8.669333,0.0,4.446718,0.7302812,0.0,3.74,16.9,7.027103,19.71077,0.0
16081,10/11/2018 08:20,0.128931,6.575459,0.0,8.513937,0.003519835,1.174871,0.04915259,0.0,3.74,16.9,7.04284,19.84642,0.0
16082,10/11/2018 08:40,0.02922585,0.699567,0.0,8.398379,0.0,0.2814121,0.09895141,0.0,3.63126,16.9,7.060197,19.78508,0.0
16083,10/11/2018 09:00,2.878233,174.9417,0.0,7.574811,0.1395209,3.183672,0.4223312,548.9401,3.5,16.9,7.045607,19.97392,0.0
16084,10/11/2018 09:20,1.545544,107.0185,0.08525126,7.400305,0.0298178,5.485023,0.6472427,527.9541,3.5,16.9,7.036241,18.42216,0.0
16085,10/11/2018 09:40,97.5675,9239.479,0.0,7.544806,0.0,5.172659,0.9996298,295.4754,3.553898,16.9,7.02948,19.60161,0.0
16086,10/11/2018 10:00,151.3561,15989.78,5.083785,6.615488,0.0,4.327845,0.05351284,0.0,4.054399,16.84293,7.090677,18.64571,0.0
16087,10/11/2018 10:20,36.51266,3781.986,6.951975,6.093221,0.03399118,4.055074,1.377863,3203.998,4.275502,16.73887,7.152369,18.32316,0.004016967
16088,10/11/2018 10:40,3.462512,338.1451,3.094076,8.435893,0.2794284,3.983056,2.013907,2985.605,4.286019,16.79279,7.049069,17.71846,0.03021499
16089,10/11/2018 11:00,2.886811,243.0177,0.4417867,10.90416,0.2457625,3.651376,2.128659,883.7343,4.28,16.8,6.978284,18.43427,0.009328392
16090,10/11/2018 11:20,0.3803752,33.8652,0.0,11.69538,0.003673835,3.801778,0.5807512,0.0,4.28,16.8,6.973944,19.88645,0.0
16091,10/11/2018 11:40,0.5066888,42.00782,0.0,11.54839,0.0,1.66627,0.06309993,0.0,4.28,16.8,6.990369,19.59655,0.0
16092,10/11/2018 12:00,0.0,0.0,0.0,11.39086,0.0,1.527697,0.0975347,0.0,4.113674,16.8,6.989999,19.85326,0.0
16093,10/11/2018 12:20,0.440424,42.87653,0.1712485,11.39545,0.0,1.382523,0.1269118,101.1066,3.578805,16.8,7.003766,19.873,0.0
16094,10/11/2018 12:40,95.83797,8465.265,0.2774845,11.12594,0.0,3.241459,0.342612,376.1806,3.572564,16.8952,6.980544,19.74208,0.0
16095,10/11/2018 13:00,134.7168,11774.72,5.42179,9.373802,0.0,4.227236,0.06762693,13.63718,4.004594,16.9,7.013371,19.73237,0.0
16096,10/11/2018 13:20,16.14593,1391.27,7.258006,8.249762,0.01046466,3.778295,1.197092,3950.312,4.188267,16.9,7.121392,18.48145,0.007555401
16097,10/11/2018 13:40,2.328749,149.3213,2.83844,10.4566,0.2018138,3.63365,1.854111,3285.512,4.186719,16.9,7.031626,18.23641,0.02872667
16098,10/11/2018 14:00,2.402625,179.3192,0.3909577,12.65917,0.1316159,3.975214,2.223822,953.4149,4.182742,16.9,6.978319,18.63353,0.006935318
16099,10/11/2018 14:20,0.1293417,8.280886,0.0,13.12596,0.0,9.23113,0.6326629,0.0,4.18,16.9,6.983844,19.64172,0.0
16100,10/11/2018 14:40,0.6228423,47.50611,0.0,12.90147,0.0,6.046306,0.1652955,0.0,4.18,16.9,6.979752,20.24882,0.0
16101,10/11/2018 15:00,0.117755,7.291135,0.0,12.76169,0.0,5.531123,0.1608832,0.0,4.163994,16.9,6.989999,20.14169,0.0
16102,10/11/2018 15:20,0.0,0.0,0.08007985,12.88905,0.0,4.136703,0.1265343,0.0,3.704427,16.9,6.990484,19.65532,0.0
16103,10/11/2018 15:40,93.50793,8186.594,0.04342601,12.76643,0.02994016,5.671945,0.2400528,275.4029,3.575945,16.9,6.980757,20.31446,0.0
16104,10/11/2018 16:00,181.9227,16025.64,6.535708,11.24448,0.01939758,4.098079,0.06852809,130.9641,4.095156,16.9,7.139884,19.6122,0.0
16105,10/11/2018 16:20,11.07045,878.9359,6.321796,9.425806,0.01546,3.22458,0.7938185,4066.346,4.305636,16.98652,7.133041,18.39526,2.584955e-06
16106,10/11/2018 16:40,2.148704,130.6417,2.800319,11.21061,0.1711932,3.389808,1.652328,3740.061,4.301925,17.0,7.066373,17.60028,0.02760192
16107,10/11/2018 17:00,2.484225,121.9163,0.4272088,13.23827,0.1139451,3.411265,2.191701,1478.552,4.301107,17.0,7.00387,17.87328,0.01315281
16108,10/11/2018 17:20,1.416283,73.44258,0.0,13.78581,0.001906335,3.390095,0.979443,20.1422,4.3,17.0,7.005006,20.12488,5.822239e-05
16109,10/11/2018 17:40,0.6370848,34.23646,0.0,13.46691,0.0,1.761154,0.0933293,0.0,4.3,16.99588,7.004415,20.21987,0.0
16110,10/11/2018 18:00,0.0,0.0,0.0,13.34461,0.0,0.0,0.09893112,0.0,4.128742,16.9,7.019999,20.24522,0.0
16111,10/11/2018 18:20,0.550336,31.78125,0.005543,13.51085,0.0,0.0,0.1335551,194.609,3.582247,16.91019,7.020937,20.04753,0.0
16112,10/11/2018 18:40,107.9842,7674.534,0.1172119,12.75254,0.0,1.35112,0.222737,110.2675,3.612333,17.0,7.057481,19.81697,0.0
16113,10/11/2018 19:00,172.6022,13057.96,3.369069,11.05109,0.1296128,3.024728,0.07567976,330.9716,4.075825,17.0,7.109551,19.47034,0.0
16114,10/11/2018 19:20,10.14204,718.9571,4.815856,9.759676,0.06741308,3.23609,0.7440886,4069.152,4.308272,17.0,7.147904,18.01623,0.000533367
16115,10/11/2018 19:40,4.062953,250.2878,2.173345,11.67882,0.164476,3.41409,1.630845,3745.577,4.310271,17.0846,7.078773,17.87255,0.01081289
16116,10/11/2018 20:00,3.350914,182.2778,0.2523203,13.52665,0.1053645,3.462418,2.208256,800.2313,4.31,17.1,7.039181,18.05332,0.001696764
16117,10/11/2018 20:20,0.2584141,14.12951,0.0,13.51823,0.0,2.734264,0.3698219,0.0,4.31,17.1,7.030394,20.05507,0.0
16118,10/11/2018 20:40,0.0,0.0,0.0,13.18116,0.0,0.09408034,0.06775283,0.0,4.307067,17.02351,7.059999,19.775,0.0
16119,10/11/2018 21:00,0.0,0.0,0.0,12.86954,0.0,0.06901801,0.1105883,0.0,3.892023,17.0,7.04632,19.85125,0.0
16120,10/11/2018 21:20,0.8228235,42.71544,0.04237344,12.38476,0.0,1.01362,0.228795,274.6728,3.512892,17.03811,7.037026,19.59857,0.0
16121,10/11/2018 21:40,91.90202,6617.502,0.7935802,11.26723,0.0,4.035687,0.2627951,274.5782,3.59068,17.1,7.032439,18.06271,0.0
16122,10/11/2018 22:00,154.5598,11160.14,3.034889,10.22647,0.07239418,3.181382,0.1021639,739.1766,4.053312,17.1,7.112352,18.92813,0.0
16123,10/11/2018 22:20,3.227391,205.9215,3.908017,8.930102,0.03556659,3.382166,0.7864171,4069.152,4.194253,17.1,7.148699,18.40299,0.000379701
16124,10/11/2018 22:40,1.815545,96.82671,1.116184,11.17866,0.2951864,3.550816,1.761501,3086.986,4.193601,17.1,7.08695,17.9393,0.002431627
16125,10/11/2018 23:00,1.69774,98.43415,0.09917235,12.55624,0.122507,3.56145,1.765803,514.4828,4.19,17.1,7.059999,19.18479,1.315887e-05
16126,10/11/2018 23:20,0.2515742,13.66664,0.0,12.27362,0.05601525,2.792075,0.1117833,0.0,4.19,17.1,7.064066,20.09582,0.0
16127,10/11/2018 23:40,0.2109559,12.90988,0.0,11.89643,0.0,0.09764902,0.0367945,0.0,4.19,17.1,7.080001,20.09177,0.0
16128,11/11/2018 00:00,0.04659415,1.673469,0.1448435,11.49482,0.0,0.09486502,0.05866767,0.0,4.003981,17.1,7.080001,20.17772,0.0
16129,11/11/2018 00:20,0.33693,16.21685,0.8105531,11.39682,0.0,0.640864,0.145606,274.395,3.548157,17.1,7.080481,19.26909,0.0
16130,11/11/2018 00:40,88.62753,5768.613,1.723647,9.583423,0.00350992,3.323098,0.130695,14.8585,3.60898,17.1,7.073853,19.38059,0.0
16131,11/11/2018 01:00,83.91219,5511.649,2.363938,7.683247,0.0,2.586261,0.1577038,943.6646,3.901558,17.1,7.102033,19.33859,0.0
16132,11/11/2018 01:20,1.96139,117.5359,1.591376,7.342439,0.07772773,3.615738,1.105086,4069.152,3.989191,17.1,7.117072,18.42935,0.0
16133,11/11/2018 01:40,1.511075,85.53005,0.549472,9.66139,0.07261908,3.730247,2.448716,1171.871,3.980682,17.1,7.099999,18.53347,0.0
16134,11/11/2018 02:00,0.379415,22.93107,0.1863609,10.00636,0.0,3.663858,0.5239474,0.0,3.98,17.1,7.086217,20.12995,0.0
16135,11/11/2018 02:20,0.0,0.0,0.005643,9.640627,0.0,0.2859326,0.1162673,0.0,3.98,17.1,7.099179,20.1763,0.0
16136,11/11/2018 02:40,0.0,0.0,0.0,9.216275,0.0,0.07250347,0.1018292,0.0,3.778245,17.08372,7.100299,20.32584,0.0
16137,11/11/2018 03:00,19.29547,1466.595,0.0360885,8.733284,0.0,0.0189995,0.2250187,273.9598,3.517882,17.1,7.099999,20.03845,0.0
16138,11/11/2018 03:20,65.42799,5044.802,0.4504223,6.026663,0.003481915,3.50737,0.05999999,0.0,3.652152,17.1,7.068591,18.84275,0.0
16139,11/11/2018 03:40,33.96556,2730.946,0.9608506,5.064287,0.0,3.454123,0.9068389,3374.522,3.826869,17.1,7.157128,18.87989,0.0
16140,11/11/2018 04:00,0.7226201,51.65123,0.9304458,7.430902,0.000191,3.765571,2.760097,1666.836,3.830001,17.1,7.106092,18.78111,0.0
16141,11/11/2018 04:20,2.13751,148.5049,1.54924,8.546074,0.0,3.81975,4.19792,1018.31,3.830001,17.1,7.112122,18.26455,0.0
16142,11/11/2018 04:40,1.648685,115.248,0.6753705,8.378672,0.0,3.899873,4.591635,603.829,3.830001,17.1,7.130631,19.65984,0.0
16143,11/11/2018 05:00,0.0,0.0,0.21,8.185385,0.0,3.830788,2.141158,0.0,3.830001,17.1,7.13,20.15201,0.0
16144,11/11/2018 05:20,0.5123469,28.15513,0.1310575,8.069847,0.0,0.2732515,0.8721651,0.0,3.812792,17.02294,7.130549,20.09921,0.0
16145,11/11/2018 05:40,0.8790375,67.3756,0.0,7.938664,0.0,0.0,0.6241722,239.0839,3.556716,17.0,7.130669,19.86059,0.0
16146,11/11/2018 06:00,8.742416,608.7535,0.0379745,6.98272,0.0,2.825513,0.6813996,309.9985,3.512607,17.0,7.109665,19.58879,0.0
16147,11/11/2018 06:20,52.47996,3561.234,0.3215229,5.618947,0.007444165,3.319609,0.01509375,0.0,3.609721,17.0,6.97964,18.94195,0.0
16148,11/11/2018 06:40,25.213,1676.995,0.4890294,5.480179,0.024195,3.180207,1.442715,2944.931,3.736491,17.0,7.10336,18.09832,0.0
16149,11/11/2018 07:00,0.5080665,27.24012,0.4424228,7.216293,0.0210135,3.435843,2.534714,503.5468,3.739658,17.0,7.089999,19.19972,0.0
16150,11/11/2018 07:20,0.0,0.0,0.0303975,7.545675,0.0,3.272544,0.562992,0.0,3.74,17.0,7.090285,20.1451,0.0
16151,11/11/2018 07:40,0.2315259,12.50562,0.0,7.30432,0.0,1.128918,0.02141391,0.0,3.73212,16.97679,7.09856,20.00363,0.0
16152,11/11/2018 08:00,0.1273725,6.475495,0.0,7.102908,0.0,0.30288,0.044523,0.0,3.622587,16.9,7.11,20.16829,0.0
16153,11/11/2018 08:20,2.289399,123.8045,0.0,6.531109,0.0,1.11784,0.4289807,549.9,3.509043,16.98346,7.106952,18.9606,0.0
16154,11/11/2018 08:40,1.955426,129.9223,0.0,5.402187,0.0,4.081433,0.5866421,548.3983,3.51,17.0,7.089999,19.3174,0.0
16155,11/11/2018 09:00,77.76031,6363.585,0.2818344,5.480672,0.0,3.935211,0.7366408,274.052,3.564206,17.0,7.089999,18.32043,0.0
16156,11/11/2018 09:20,173.9391,15186.77,3.38699,4.478508,0.0,2.845512,0.04339134,13.5331,4.002518,16.91848,7.114102,19.04907,0.0
16157,11/11/2018 09:40,17.7837,1572.307,4.400233,4.377031,0.008252765,3.214013,1.38559,3655.246,4.250048,16.89716,7.187543,18.11701,0.000980749
16158,11/11/2018 10:00,3.12374,224.6941,1.874537,7.264944,0.2128754,3.432279,2.033486,2643.81,4.245405,16.9,7.069956,17.67871,0.01297891
16159,11/11/2018 10:20,3.908895,320.928,0.1288454,10.02627,0.02552506,3.193923,1.868997,265.7562,4.240735,16.9,7.021745,18.61133,0.001548563
16160,11/11/2018 10:40,1.111778,84.52676,0.0,9.888721,0.0,2.091628,0.2419733,0.0,4.239999,16.9,7.029326,20.43213,0.0
16161,11/11/2018 11:00,0.3788985,36.60636,0.0,9.569878,0.0,0.1836445,0.2654732,0.0,4.077618,16.98088,7.04,20.1266,0.0
16162,11/11/2018 11:20,0.8080045,63.21862,0.0,9.137162,0.0,0.9016606,0.2024788,275.3722,3.556195,17.0,7.035853,20.21985,0.0
16163,11/11/2018 11:40,2.817006,252.0811,0.0,8.004438,0.0,3.956588,0.381211,457.9757,3.505909,17.0,7.008456,18.1245,0.0
16164,11/11/2018 12:00,165.7567,16345.6,1.056384,7.978099,0.0,4.207149,0.4707974,253.4,3.650066,17.0,7.019999,20.28238,0.0
16165,11/11/2018 12:20,133.3072,12692.13,6.632447,6.296681,0.01680167,2.936502,0.056762,130.5522,4.195174,17.0,7.141898,20.13172,0.0
16166,11/11/2018 12:40,12.66106,1124.78,7.229939,6.193107,0.09688768,3.087134,1.250715,3943.118,4.362069,17.0,7.170072,18.63341,0.001543436
16167,11/11/2018 13:00,5.599924,420.5276,3.485659,8.924712,0.3017247,3.101749,1.846563,3251.493,4.360136,17.03837,7.064099,17.91225,0.04642386
16168,11/11/2018 13:20,2.40241,190.5418,0.4793065,12.07988,0.6279453,3.311048,2.040705,1562.127,4.359879,17.1,6.989337,18.46626,0.02493281
16169,11/11/2018 13:40,1.154878,78.65666,0.0,13.20172,0.0,2.975194,0.7501789,4.0896,4.36,17.1,6.970197,20.42179,5.64008e-07
16170,11/11/2018 14:00,0.3613134,27.50461,0.0,12.89691,0.0,1.163465,0.05693807,4.0896,4.36,17.06475,6.983552,20.25198,0.0
16171,11/11/2018 14:20,0.0,0.0,0.0,12.38442,0.0,0.0159445,0.09637433,4.0896,4.15421,17.0,6.990196,20.16984,8.704222e-07
16172,11/11/2018 14:40,0.5975365,40.6282,0.0,11.88531,0.0,0.0,0.1455533,270.1235,3.564209,17.0,6.990298,20.31446,2.055361e-07
16173,11/11/2018 15:00,92.53524,7320.494,0.2072609,10.90119,0.0,2.887315,0.1847223,114.4198,3.597802,17.0,6.976601,20.18816,0.0
16174,11/11/2018 15:20,129.0641,10345.88,2.495752,8.710588,0.0860625,3.016788,0.07936158,332.4389,4.008512,17.03969,7.096925,19.71405,0.0
16175,11/11/2018 15:40,9.245645,673.944,2.791907,8.393862,0.1654784,3.226575,0.9513443,4069.152,4.137637,17.1,7.100301,18.38489,0.001104512
16176,11/11/2018 16:00,3.94664,284.7112,1.306904,11.02328,0.2532577,3.929385,1.994238,2831.147,4.139211,17.1,7.020247,17.65157,0.00598232
16177,11/11/2018 16:20,1.217882,73.45269,0.1762475,13.06114,0.02601,4.023149,1.859342,295.3155,4.14,17.1,7.001044,18.74756,8.173844e-05
16178,11/11/2018 16:40,0.0,0.0,0.0,12.68409,0.0,1.981398,0.1138598,0.0,4.14,17.1,7.008286,20.34857,0.0
16179,11/11/2018 17:00,0.0,0.0,0.0,12.29288,0.0,0.04383083,0.09129141,0.0,4.14,17.1,7.019999,20.15329,0.0
16180,11/11/2018 17:20,0.0,0.0,0.0,11.69919,0.0,0.004442,0.1283917,0.0,3.831792,17.08439,7.020299,20.06776,0.0
16181,11/11/2018 17:40,0.8677542,66.67293,0.0,10.73487,0.0,1.833673,0.2277038,406.8006,3.504501,17.06159,7.011844,19.92747,0.0
16182,11/11/2018 18:00,122.5641,9327.936,0.337384,9.689758,0.0,3.771355,0.2467898,141.8499,3.648901,17.1,7.011466,19.10295,0.0
16183,11/11/2018 18:20,144.2204,11323.25,2.891057,7.875102,0.02660381,3.187426,0.1444185,942.2098,4.083032,17.1,7.132548,19.89909,0.0
16184,11/11/2018 18:40,4.107843,280.1636,2.19872,8.036017,0.09928989,3.108706,0.907864,4069.152,4.249666,17.1,7.155044,18.54992,0.004134001
16185,11/11/2018 19:00,2.505625,172.4412,2.065886,11.365,0.240476,3.394615,1.849995,3295.247,4.25,17.1,7.080201,18.05994,0.01052835
16186,11/11/2018 19:20,1.00947,55.6191,2.778121,13.72522,0.032889,3.443145,3.386073,1018.31,4.248067,17.1,7.044932,17.7356,0.002129361
16187,11/11/2018 19:40,1.129339,55.63919,1.353047,13.39453,0.0,3.540445,4.098042,623.254,4.239999,17.1,7.060315,18.08276,4.819644e-05
16188,11/11/2018 20:00,0.2585277,12.29052,0.0,12.88114,0.0,3.341145,1.909384,0.0,4.239999,17.1,7.04687,19.98124,0.0
16189,11/11/2018 20:20,0.2578617,13.49792,0.0,12.50894,0.0,0.3224593,0.4336847,0.0,4.239241,17.1,7.0734,20.03177,0.0
16190,11/11/2018 20:40,0.0,0.0,0.0,12.14791,0.0,0.04767399,0.2449725,0.0,3.811183,17.1,7.060117,19.99025,0.0
16191,11/11/2018 21:00,133.4691,8639.886,0.00497875,11.68408,0.0,1.895312,0.1654956,152.9938,3.638036,17.1,7.04755,19.14729,0.0
16192,11/11/2018 21:20,126.2767,8339.285,2.09484,9.005373,0.2942733,3.256736,0.03954968,536.6302,4.09278,17.1,7.093614,19.43506,0.0
16193,11/11/2018 21:40,7.265792,425.4167,1.71663,8.349798,0.2901267,3.205598,0.8295859,4069.152,4.230578,17.1,7.14388,18.98245,0.0
16194,11/11/2018 22:00,2.295727,138.4505,0.6726674,11.12893,0.4192804,3.423478,1.877497,2829.349,4.231409,17.1,7.08085,18.01154,0.0
16195,11/11/2018 22:20,0.5787808,32.39503,0.04070615,12.86983,0.09970437,3.430038,1.752784,427.181,4.23,17.1,7.056991,19.32943,0.0
16196,11/11/2018 22:40,0.2583151,15.75971,0.0,12.37792,0.0,2.080197,0.1252654,0.0,4.23,17.1,7.052615,19.98993,0.0
16197,11/11/2018 23:00,0.3867928,21.42221,0.0,11.94372,0.0,0.0,0.03825242,0.0,4.187528,17.1,7.070001,20.0492,0.0
16198,11/11/2018 23:20,0.08913667,6.49467,0.0,11.32889,0.0,0.0,0.0633084,0.0,3.645615,17.1,7.070332,20.03769,0.0
16199,11/11/2018 23:40,2.183376,152.4819,0.0,10.16006,0.0014525,1.656388,0.4143105,549.287,3.504468,17.1,7.062074,19.81709,0.0
16200,12/11/2018 00:00,71.57238,5370.743,0.3368799,9.161745,0.0705201,4.092521,0.3069572,275.1627,3.587711,17.1,7.050002,17.9356,0.0
16201,12/11/2018 00:20,85.56093,6153.75,0.9984877,7.505184,0.3109403,3.719464,0.1374571,943.1152,3.865587,17.13897,7.092603,18.93741,0.0
16202,12/11/2018 00:40,3.774871,241.9755,1.508577,7.342878,0.1820526,3.634472,1.062669,4068.681,3.959376,17.2,7.104959,18.96678,0.0
16203,12/11/2018 01:00,1.016008,51.63424,0.8336765,10.07369,0.08299975,3.767012,2.410975,961.3407,3.95556,17.2,7.080001,19.0291,0.0
16204,12/11/2018 01:20,0.1289733,7.025529,0.1362036,10.48432,0.01370783,3.749454,0.5086393,0.0,3.95,17.2,7.076993,19.94167,0.0
16205,12/11/2018 01:40,0.0,0.0,0.0419545,10.64075,0.0659285,1.714141,0.021017,0.0,3.945116,17.14862,7.072668,20.02208,0.0
16206,12/11/2018 02:00,0.0,0.0,0.0,10.48145,0.0,0.0,0.04185966,0.0,3.653231,17.1,7.089999,20.13804,0.0
16207,12/11/2018 02:20,3.884159,269.836,0.0,9.031993,0.03318927,0.645892,0.2942244,443.4294,3.509003,17.17549,7.08756,19.81241,0.0
16208,12/11/2018 02:40,79.35838,5831.417,0.028017,7.038674,0.2362837,4.005825,0.06394809,0.0,3.625594,17.2,7.079729,19.40285,0.0
16209,12/11/2018 03:00,39.18137,2855.586,0.1185688,5.794134,0.1196109,3.666676,0.7749549,3180.786,3.838689,17.15266,7.104495,19.10846,0.0
16210,12/11/2018 03:20,3.050173,184.0343,0.2581916,7.931,0.2464657,3.810505,2.154658,1556.613,3.849999,17.2,7.074396,19.31148,0.0
16211,12/11/2018 03:40,0.1065616,6.774048,0.1866243,8.885919,0.03604276,3.780908,1.045036,76.11598,3.840043,17.2,7.070001,19.90769,0.0
16212,12/11/2018 04:00,0.6942319,34.19513,0.05242375,8.770002,0.0317565,1.318046,0.02096216,0.0,3.839999,17.16571,7.089515,20.21009,0.0
16213,12/11/2018 04:20,0.1840485,9.60406,0.0,8.426366,0.0,0.0,0.07061551,0.0,3.710447,17.1,7.099999,20.06893,0.0
16214,12/11/2018 04:40,1.221048,71.4225,0.0,7.39342,0.06143833,1.725615,0.2425273,442.2787,3.5,17.10834,7.092114,19.80243,0.0
16215,12/11/2018 05:00,1.55006,90.85458,0.0,6.365448,0.09970595,4.280546,0.5082809,399.7651,3.5,17.10793,7.080001,17.91892,0.0
16216,12/11/2018 05:20,7.337466,503.057,0.04830642,6.359925,0.08104827,4.340516,0.6667269,531.6046,3.503187,17.1,7.074963,19.44904,0.0
16217,12/11/2018 05:40,56.75809,3952.202,0.0295815,5.851346,0.05454477,4.042352,0.09206415,0.0,3.615618,17.1,7.040011,19.53538,0.0
16218,12/11/2018 06:00,26.91933,1827.814,0.1191787,5.414581,0.05230717,4.515377,1.441808,2845.01,3.748349,17.1,7.084158,18.80321,0.0
16219,12/11/2018 06:20,1.907759,106.6491,0.08643852,7.405448,0.01179991,4.240149,2.282404,511.429,3.749867,17.1,7.071993,18.3247,0.0
16220,12/11/2018 06:40,0.1285625,6.650079,0.0,7.505936,0.1207068,4.242079,0.4985414,0.0,3.75,17.1,7.062643,19.54385,0.0
16221,12/11/2018 07:00,0.0,0.0,0.0,7.414552,0.0594334,1.582064,0.02307558,0.0,3.749248,17.08847,7.076014,19.97276,0.0
16222,12/11/2018 07:20,0.2526425,13.961,0.0,7.103321,0.0,0.2047629,0.046657,0.0,3.658114,17.0,7.090402,19.77073,0.0
16223,12/11/2018 07:40,1.656911,102.8337,0.0,6.210374,0.0,1.92782,0.2589444,509.1597,3.5,17.06729,7.082011,18.46553,0.0
16224,12/11/2018 08:00,0.8709356,55.58892,0.0,5.340978,0.08426366,4.565215,0.5719672,391.2994,3.5,17.1,7.070001,18.60953,0.0
16225,12/11/2018 08:20,83.78596,9959.284,0.0328735,5.381957,0.0716666,4.41558,0.7607555,462.0683,3.550642,17.1,7.08456,18.08689,0.0
16226,12/11/2018 08:40,179.0439,22883.55,0.5305867,4.71984,0.06141983,3.191228,0.05219276,0.0,4.030074,16.97822,7.184258,19.16953,0.0
16227,12/11/2018 09:00,32.78389,4505.065,1.340638,4.063506,0.1533933,3.191882,1.246228,3595.674,4.317492,16.9,7.197063,18.43446,0.007037319
16228,12/11/2018 09:20,2.434427,290.1578,3.284647,7.113934,0.41724,3.366703,1.844146,3171.785,4.32,16.9,7.09098,17.68963,0.05886987
16229,12/11/2018 09:40,2.050287,237.3831,4.829726,10.5741,0.5600001,3.402658,2.225045,1977.41,4.319682,16.92083,6.994842,17.56554,0.04796314
16233,12/11/2018 11:00,2.357788,257.3163,0.0,12.06555,0.08565152,3.315727,3.418859,0.0,4.31,17.1,7.036999,20.61743,0.0
16234,12/11/2018 11:20,0.753445,78.90538,0.0,11.78039,0.008980501,0.344296,1.268807,0.0,4.31,17.1,7.048286,20.65594,0.0
16235,12/11/2018 11:40,0.380316,35.80116,0.0,11.55197,0.0,0.02014708,0.7849709,0.0,4.265822,17.1,7.042879,20.60402,0.0
16236,12/11/2018 12:00,0.662201,79.53453,0.0,11.52101,0.0,0.01,0.7155558,0.0,3.674288,17.1,7.03,20.51768,0.0
16237,12/11/2018 12:20,159.8352,19368.99,0.2523808,11.04525,0.01912865,1.274634,0.3367731,196.3212,3.733464,17.1,7.035927,20.00491,0.0
16238,12/11/2018 12:40,96.79943,11593.8,1.788672,8.074553,0.08747075,3.008486,0.2680562,1349.337,4.14211,17.147,7.119826,19.62907,0.0
16239,12/11/2018 13:00,2.272542,240.0206,2.900571,8.894533,0.1095696,3.245699,1.543547,3849.057,4.21,17.2,7.13535,18.13756,0.02288405
16240,12/11/2018 13:20,3.39881,329.1595,2.387071,11.71593,0.4588881,3.50525,1.892577,3255.377,4.20984,17.2,7.019747,17.76202,0.07530113
16241,12/11/2018 13:40,1.766201,173.1856,1.908669,14.72883,0.6125819,3.507483,2.592503,1390.409,4.21,17.2,6.96,17.12455,0.03661514
16242,12/11/2018 14:00,1.999899,210.9931,1.140445,16.07044,0.8831393,3.501747,4.11838,1018.31,4.203239,17.2,6.972186,17.95335,0.01731648
16243,12/11/2018 14:20,0.6430889,63.06559,0.079116,15.78668,0.1615285,3.475493,3.668946,133.6948,4.2,17.2,6.995034,20.44992,0.00069618
16244,12/11/2018 14:40,0.2584708,24.60448,0.0,15.68221,0.0,2.102314,1.576373,0.0,4.2,17.21959,6.987749,20.68967,0.0
16245,12/11/2018 15:00,0.0,0.0,0.0,15.58508,0.0,0.01730233,0.8559879,0.0,4.2,17.2,6.999351,20.66388,0.0
16246,12/11/2018 15:20,0.0,0.0,0.0,15.25323,0.0,0.02099375,0.3374615,0.0,4.149597,17.2,6.997386,20.7089,0.0
16247,12/11/2018 15:40,0.0432025,1.38457,0.001750915,15.02706,0.0,0.02335683,0.1657297,14.00807,3.620184,17.2,6.980001,20.05118,0.000163474
16248,12/11/2018 16:00,71.58899,8604.102,0.00960025,14.07019,1.056425,2.685842,0.3517095,258.1075,3.569077,17.2,6.967468,19.22896,0.002765048
16249,12/11/2018 16:20,119.2288,14802.64,7.112599,11.31082,0.2366806,3.524383,0.02261034,132.4171,3.907622,17.2,7.028327,19.89235,0.0
16250,12/11/2018 16:40,12.05818,1452.785,7.511035,10.6919,0.0688854,3.578963,0.8416581,4066.563,4.069933,17.2,7.08883,18.96644,0.006873695
16251,12/11/2018 17:00,1.50626,154.9263,3.640287,12.77159,0.2596785,3.695033,1.675723,3721.852,4.07,17.2,7.032804,18.50014,0.04867188
16252,12/11/2018 17:20,2.148218,221.9459,0.442107,15.47081,1.112238,3.708875,2.173409,1442.589,4.07,17.24533,6.967971,18.23654,0.02260672
16253,12/11/2018 17:40,0.2502617,24.29655,0.0,16.7634,0.829193,3.669918,0.7532952,0.0,4.07,17.28857,6.972672,19.65833,0.0
16254,12/11/2018 18:00,0.1932333,16.88205,0.0,16.43234,0.185192,1.389649,0.05142441,0.0,4.062409,17.23035,6.972285,20.19417,0.0
16255,12/11/2018 18:20,0.0652235,5.791479,0.0,15.94774,0.0,0.02318684,0.0955243,0.0,3.809657,17.2,6.980001,20.22339,0.0
16256,12/11/2018 18:40,1.391701,122.3439,0.0,14.98975,1.018986,1.613584,0.2485145,347.2091,3.499974,17.2,6.972767,20.19365,0.0
16257,12/11/2018 19:00,157.0651,16589.08,0.0145354,14.25316,1.702082,4.471025,0.2761036,201.1838,3.660615,17.2,6.96,19.59313,0.0
16258,12/11/2018 19:20,124.1619,13269.32,7.919482,11.5733,0.1285358,3.468486,0.09739418,536.818,4.140305,17.2,7.078752,19.24848,0.0
16259,12/11/2018 19:40,5.641662,528.286,9.048849,10.9687,0.06486167,3.307866,0.9164561,4069.152,4.289224,17.2,7.12861,18.53448,0.02165932
16260,12/11/2018 20:00,7.206769,639.4835,4.691051,13.22099,0.1030738,3.503058,1.705678,3651.289,4.282243,17.2,7.053621,17.80041,0.09255989
16261,12/11/2018 20:20,2.113195,166.1922,1.400213,15.83105,1.384441,3.531649,2.134625,2196.244,4.281188,17.2,6.975581,17.97916,0.06262384
16262,12/11/2018 20:40,0.8888515,76.735,0.0,17.77655,1.187339,3.538707,1.319473,241.3899,4.28,17.2,6.953148,19.50396,0.003466825
16263,12/11/2018 21:00,0.0,0.0,0.0,17.54838,0.1810139,1.413993,0.0709206,0.0,4.28,17.23508,6.95213,19.60037,0.0
16264,12/11/2018 21:20,0.0,0.0,0.0,17.13783,0.0,0.03194925,0.1286601,0.0,4.136864,17.2,6.96,19.54307,0.0
16265,12/11/2018 21:40,0.0,0.0,0.00539933,16.59216,0.0,0.023042,0.0774136,34.93135,3.597682,17.2,6.96,19.48381,1.130759e-05
16266,12/11/2018 22:00,103.8508,10683.87,0.4547155,15.29494,0.2868174,1.984415,0.2394847,239.9566,3.620426,17.2,7.009952,19.30745,6.129727e-05
16267,12/11/2018 22:20,121.2015,12328.92,6.392182,12.79081,0.07534581,3.522139,0.1269974,738.972,3.991572,17.2,7.055407,19.31305,0.0
16268,12/11/2018 22:40,2.315861,211.7785,6.690024,12.23493,0.1415847,3.530459,0.916437,4069.152,4.130858,17.28872,7.075743,18.83716,0.01402984
16269,12/11/2018 23:00,3.40112,298.8349,3.008899,14.21136,0.03458815,3.669454,1.726406,3576.313,4.13,17.3,7.013629,18.00479,0.05717402
16270,12/11/2018 23:20,3.499292,310.1298,0.2840298,16.78514,0.9850804,3.667025,2.211954,1037.565,4.126191,17.3,6.957864,17.81586,0.01967628
16271,12/11/2018 23:40,0.1288318,10.45967,0.0,17.67199,0.7651948,3.627086,0.6069291,0.0,4.12,17.3,6.962873,19.90187,0.0
16272,13/11/2018 00:00,0.3809792,28.66222,0.0,17.27,0.2715898,1.425182,0.03163275,0.0,4.12,17.26782,6.97295,19.81537,0.0
16273,13/11/2018 00:20,0.0,0.0,0.0,16.88833,0.0,0.02130809,0.06443958,0.0,3.889162,17.2,6.979306,19.9101,0.0
16274,13/11/2018 00:40,1.38035,105.833,0.0,15.97675,0.0,1.550128,0.2303133,273.8231,3.507914,17.23927,6.972875,19.60477,0.0
16275,13/11/2018 01:00,69.21407,6800.636,1.528682,14.10834,0.1585484,4.306682,0.2633683,253.2881,3.584078,17.3,6.961096,17.83137,0.0
16276,13/11/2018 01:20,57.94785,5285.389,3.708685,12.8615,0.0143825,3.992906,0.2478507,1146.025,3.805383,17.3,6.997287,18.678,0.0
16277,13/11/2018 01:40,2.33798,175.7879,2.71272,13.07505,0.541527,4.140289,1.561012,3685.946,3.870141,17.3,7.005756,18.79636,0.0
16278,13/11/2018 02:00,1.009382,72.27003,0.283566,15.14993,2.351951,3.978641,2.301054,581.9106,3.867369,17.3,6.980001,19.3929,0.0
16279,13/11/2018 02:20,0.2581733,17.45236,0.0,15.46738,1.056584,3.501473,0.3548526,0.0,3.87,17.3,6.981645,19.94801,0.0
16280,13/11/2018 02:40,0.1286758,8.226906,0.0,15.39229,0.0,0.04207,0.036495,0.0,3.861054,17.27121,7.0,20.05048,0.0
16281,13/11/2018 03:00,0.0,0.0,0.0,15.00548,0.0,0.0454435,0.06025625,0.0,3.645844,17.2,7.0,20.06457,0.0
16282,13/11/2018 03:20,1.493605,108.6119,0.0,14.45279,0.1217488,1.678903,0.4548762,549.7395,3.5,17.27177,6.984811,19.31407,0.0
16283,13/11/2018 03:40,1.363391,93.65547,0.0,13.38669,1.346105,4.461908,0.5233272,544.821,3.5,17.3,6.980001,17.45736,0.0
16284,13/11/2018 04:00,40.55824,2583.479,0.8913517,12.78764,1.789622,4.196743,0.2592708,4.632801,3.558658,17.28239,6.980237,18.37739,0.0
16285,13/11/2018 04:20,39.66835,2839.994,2.433933,11.62201,0.367509,3.82226,0.4063482,1348.472,3.70635,17.2,7.010803,18.58423,0.0
16286,13/11/2018 04:40,2.133837,146.4535,1.024013,12.52592,0.2365678,4.071689,2.393449,1753.161,3.734098,17.2,6.999105,18.6292,0.0
16287,13/11/2018 05:00,0.6372665,36.31619,0.0,13.6646,0.25866,4.053064,1.562729,225.4376,3.73,17.2,7.0,19.28077,0.0
16288,13/11/2018 05:20,0.128619,7.167961,0.0,13.36971,2.080763,3.566223,0.09830801,0.0,3.73,17.2,6.986059,19.6115,0.0
16289,13/11/2018 05:40,0.2089307,12.79294,0.0,13.4025,0.0,0.02,0.05136624,0.0,3.722157,17.17382,7.010233,19.53242,0.0
16290,13/11/2018 06:00,0.4728387,26.21362,0.0,13.12826,0.0,0.03212266,0.07089065,79.8275,3.570676,17.10277,7.02079,19.59929,0.0
16291,13/11/2018 06:20,1.349194,78.99132,0.0,11.97604,0.6055783,3.841164,0.4784455,468.3294,3.5,17.2,6.995759,19.38614,0.0
16292,13/11/2018 06:40,1.509894,90.97917,0.0,11.75136,2.27447,4.379005,0.735658,549.4665,3.5,17.2,6.989999,17.19481,0.0
16293,13/11/2018 07:00,90.28915,6259.139,1.99002,10.84127,0.8194505,4.072645,0.1487515,0.0,3.633786,17.2,6.97788,19.30315,0.0
16294,13/11/2018 07:20,106.9098,7444.26,3.822707,9.615356,0.0,3.450615,0.4668269,1553.403,3.961166,17.1284,7.040514,19.03721,0.0
16295,13/11/2018 07:40,2.883981,183.5052,2.859476,10.26434,0.0,3.534183,1.907036,3042.831,4.060094,17.1,7.047956,18.01633,0.001551832
16296,13/11/2018 08:00,1.260875,66.61345,0.2601335,13.15065,0.01814008,3.694735,2.09999,475.7078,4.06,17.1,6.989999,18.49353,0.000492474
16297,13/11/2018 08:20,0.2507725,20.70474,0.2320157,13.2697,0.9424033,3.22042,0.2455903,0.0,4.06,17.1,6.974989,19.73355,0.0
16298,13/11/2018 08:40,0.2502775,20.39981,0.27,13.11709,0.0,0.02,0.1097602,0.0,4.002082,17.1,6.989999,19.45019,0.0
16299,13/11/2018 09:00,0.2559875,24.49815,1.037271,12.64563,0.0,0.02,0.2378578,115.1052,3.577662,17.1,6.989999,19.33899,0.0
16300,13/11/2018 09:20,1.643433,191.6577,1.54,12.42,0.9963763,3.760957,0.4680689,434.0834,3.499976,17.1,6.973549,18.67046,0.0
16301,13/11/2018 09:40,1.016302,113.8784,1.54,12.42,0.9211267,4.351325,0.7634298,548.429,3.5,17.1,6.97,18.47393,0.0
16302,13/11/2018 10:00,160.5982,19323.33,1.54,12.42,0.047612,3.38966,0.1495496,0.0,3.756264,17.1,7.052461,19.42968,0.0
16303,13/11/2018 10:20,87.5576,10548.27,1.54,12.42,0.0,3.342927,0.6274716,1893.682,4.138415,17.1,7.106847,19.4494,0.0
16304,13/11/2018 10:40,2.012949,209.6749,1.54,12.42,0.07903735,3.483291,1.818063,3211.657,4.191208,17.1,7.056938,17.87755,0.05445341
16305,13/11/2018 11:00,3.077904,331.6676,1.54,12.42,0.8222405,3.582078,2.047435,2848.978,4.190116,17.11141,6.949941,17.62092,0.1131315
16306,13/11/2018 11:20,1.069446,97.18273,1.54,12.42,1.604783,3.391092,1.67743,473.3905,4.19,17.2,6.903048,18.77549,0.01657596
16307,13/11/2018 11:40,0.6374051,66.97692,1.54,12.42,0.3740985,2.348025,0.08443396,0.0,4.19,17.19224,6.906884,19.77343,0.0
16308,13/11/2018 12:00,0.18172,13.04686,0.7210465,14.70294,0.0,0.02,0.05180175,0.0,4.164168,17.1,6.919999,20.04585,0.0
16309,13/11/2018 12:20,0.0,0.0,0.146293,15.9714,0.0,0.02,0.09883735,0.0,3.722752,17.1,6.919999,20.16293,0.0
16310,13/11/2018 12:40,1.514375,157.0863,0.2113865,15.27241,0.738166,1.520571,0.4002094,549.3706,3.500148,17.1,6.913388,18.97304,0.001413809
16311,13/11/2018 13:00,439.8216,53935.18,9.645821,11.38217,1.031396,3.365964,0.152868,0.0,4.264916,17.1,7.058609,19.4684,0.0
16312,13/11/2018 13:20,189.4114,20461.3,20.21021,7.095482,0.06173125,2.183686,0.3531557,2367.866,5.182038,17.10648,7.301506,19.18671,0.00011354
16313,13/11/2018 13:40,1.488223,90.14349,15.10174,9.122529,0.3383492,2.656355,1.334036,4014.758,5.276702,17.2,7.183401,18.03682,0.06236802
16314,13/11/2018 14:00,4.00987,206.7615,11.29189,11.57763,0.4660314,2.799173,1.870309,3262.415,5.270459,17.2,7.089244,17.12067,0.1384161
16315,13/11/2018 14:20,1.145854,54.56138,8.36841,13.86936,0.615472,2.821086,1.948828,2727.036,5.270066,17.2,6.996797,16.70559,0.1815904
16316,13/11/2018 14:40,4.262266,210.3287,6.086114,15.69511,0.6068575,2.839979,1.981118,2359.413,5.271237,17.2,6.927094,16.00474,0.2229648
16317,13/11/2018 15:00,3.888184,218.676,2.785972,18.22941,2.390908,2.8347,2.023637,2356.684,5.270792,17.2,6.843155,15.26029,0.2620546
16318,13/11/2018 15:20,0.8745307,51.40005,0.7935011,20.11069,1.695902,2.8202,1.536145,784.6664,5.269999,17.2,6.790735,15.99678,0.08600801
16319,13/11/2018 15:40,0.5169698,30.98712,0.1579828,21.23709,0.3155565,0.6122079,0.02230583,0.0,5.269999,17.2,6.795827,20.17064,0.0
16320,13/11/2018 16:00,0.1289733,8.143039,0.1135647,21.23183,0.0,0.01,0.042893,0.0,5.269999,17.2,6.800002,20.38438,0.0
16321,13/11/2018 16:20,0.2581167,15.57847,0.0,20.96544,0.0,0.01,0.0736105,0.0,5.269218,17.2,6.800138,20.268,0.0
16322,13/11/2018 16:40,0.0,0.0,0.0,20.78212,0.0,0.01043284,0.09000002,0.0,5.260001,17.2,6.815829,20.15431,0.0
16323,13/11/2018 17:00,0.0,0.0,0.0262065,20.54971,0.0,0.01,0.09245652,0.0,4.78743,17.2,6.820001,19.83444,0.0
16324,13/11/2018 17:20,0.0,0.0,0.09000002,20.49399,0.0,0.01,0.09829435,0.0,3.760211,17.2,6.820001,19.86941,0.0
16325,13/11/2018 17:40,2.495468,205.8071,0.09000002,20.07081,0.0,0.190722,0.2673932,492.9662,3.50101,17.2,6.82083,20.2295,0.0277274
16326,13/11/2018 18:00,205.4161,17967.54,2.72229,15.70466,0.00265375,3.555293,0.1269162,0.08520007,3.90583,17.2,6.87288,19.49669,9.556505e-06
16327,13/11/2018 18:20,50.38369,3632.651,7.229641,12.88582,0.002612165,3.304228,0.5753675,2570.422,4.193035,17.2,6.957152,19.50514,0.1293885
16328,13/11/2018 18:40,1.475008,66.97057,4.511874,14.55389,0.8839893,3.559515,1.630123,3731.845,4.218535,17.2,6.942529,18.17573,0.1576354
16329,13/11/2018 19:00,1.509356,68.11028,0.8067806,17.44032,1.0835,3.621574,2.243327,1699.4,4.213192,17.2,6.880736,17.92764,0.06150832
16330,13/11/2018 19:20,0.0,0.0,0.04176333,18.55248,0.9362007,3.60904,0.9741086,35.05837,4.21,17.2,6.88,20.06069,0.000698115
16331,13/11/2018 19:40,0.1284915,6.473749,0.00260325,18.52758,0.00691,0.7740813,0.03294042,0.0,4.21,17.18627,6.894179,20.34286,0.0
16332,13/11/2018 20:00,0.1298517,7.033708,0.0,18.31225,0.0,0.0106045,0.07748084,0.0,4.208711,17.1,6.900001,20.22397,0.0
16333,13/11/2018 20:20,0.1292709,7.527543,0.0,18.11633,0.0,0.01,0.08999243,0.0,4.2,17.1,6.900001,20.27893,0.0
16334,13/11/2018 20:40,0.0,0.0,0.07121027,17.82008,0.0,0.01,0.09179153,0.0,3.865318,17.1,6.900001,20.20481,0.0
16335,13/11/2018 21:00,1.082162,67.22076,0.09000002,17.08669,0.09440941,1.318611,0.2377549,341.8106,3.5,17.14568,6.900001,19.38667,0.000771739
16336,13/11/2018 21:20,91.87249,6520.03,0.041316,15.63126,0.203003,4.458955,0.3806558,407.6459,3.563979,17.2,6.900001,18.00954,2.747099e-05
16337,13/11/2018 21:40,134.2552,9041.67,4.98327,12.0699,0.108019,3.437582,0.08233202,0.0,3.979285,17.10805,6.928466,19.53942,0.0
16338,13/11/2018 22:00,25.16788,1637.827,5.863378,10.76971,0.1086457,3.003611,0.7591308,3790.458,4.198223,17.1,7.032479,19.1651,0.003596899
16339,13/11/2018 22:20,3.438056,172.6312,2.273331,13.40216,0.2293134,3.611535,1.817907,3257.23,4.200043,17.1,6.968348,18.47339,0.0205962
16340,13/11/2018 22:40,0.7446343,49.00971,0.2737789,15.31923,0.1772543,3.647311,2.145741,389.2742,4.192413,17.1,6.949178,18.24642,0.002341347
16341,13/11/2018 23:00,0.38624,20.46923,0.0,15.57,0.2172142,2.617619,0.2319598,0.0,4.19,17.1,6.935824,19.93337,0.0
16342,13/11/2018 23:20,0.0,0.0,0.0,15.50269,0.0,0.01749941,0.08246545,0.0,4.19,17.1,6.949998,19.80886,0.0
16343,13/11/2018 23:40,0.0,0.0,0.0,15.29668,0.0,0.01282134,0.1007796,0.0,3.849745,17.1,6.949998,19.86181,0.0
16344,14/11/2018 00:00,0.8864253,58.61599,0.0,14.6569,0.2856147,1.321586,0.2347682,274.0199,3.502336,17.1,6.949998,19.7557,0.0
16345,14/11/2018 00:20,56.62868,3918.284,0.0,13.55526,1.304124,4.503665,0.3008212,274.3447,3.546781,17.1,6.949998,19.17169,0.0
16346,14/11/2018 00:40,101.9201,7141.05,4.014318,10.64319,0.3564954,3.632012,0.07205261,130.6066,3.830038,17.1,6.9741,19.27278,0.0
16347,14/11/2018 01:00,11.88557,801.4688,4.03895,9.873236,0.002503,3.5938,1.071015,4066.283,3.975889,17.1,7.023499,19.11927,0.0
16348,14/11/2018 01:20,1.49143,89.89362,0.8558486,12.46035,0.4010164,3.817447,2.346004,1345.228,3.971024,17.1,6.980001,19.16121,0.0
16349,14/11/2018 01:40,0.8363755,48.80247,0.0,13.29351,0.993693,3.862139,0.8183762,3.021049,3.970001,17.1,6.980001,19.15606,0.0
16350,14/11/2018 02:00,0.1979185,10.11555,0.0,13.13091,0.6960678,2.615996,0.04067633,0.0,3.968234,17.1,6.985818,19.62783,0.0
16351,14/11/2018 02:20,0.2584567,12.0895,0.0,13.0447,0.0,0.01780592,0.1001861,0.0,3.878794,17.03997,7.0,19.7823,0.0
16352,14/11/2018 02:40,1.008973,56.28849,0.0,12.73775,2.841665e-05,0.202818,0.2342845,274.7835,3.51024,17.03978,6.998763,19.22007,0.0
16353,14/11/2018 03:00,2.401971,129.5199,0.0,11.47524,0.6877552,4.468928,0.5021907,549.5507,3.5,17.1,6.97,18.99215,0.0
16354,14/11/2018 03:20,28.45196,1819.938,0.0,11.47589,1.239601,4.43583,0.4937786,273.4061,3.520835,17.1,6.97,18.08853,0.0
16355,14/11/2018 03:40,76.36712,4921.138,1.502668,10.40456,0.2060345,4.130919,0.08617567,331.0197,3.701944,17.1,6.96609,19.18215,0.0
16356,14/11/2018 04:00,6.613531,404.4446,2.302076,9.856411,0.2658759,3.834159,1.681925,2979.383,3.819717,17.1,7.002168,18.47557,0.0
16357,14/11/2018 04:20,2.507395,130.719,0.1011523,11.52887,0.7346787,4.032184,2.060918,524.3691,3.82,17.1,6.9903,18.36029,0.0
16358,14/11/2018 04:40,0.5009277,25.95822,0.0,11.66699,0.2276725,3.87631,0.2744288,0.0,3.82,17.1,6.985002,19.59072,0.0
16359,14/11/2018 05:00,0.0,0.0,0.0,11.50539,0.0,0.00930175,0.08820308,0.0,3.813683,17.03174,7.014184,19.92144,0.0
16360,14/11/2018 05:20,0.1290015,6.225049,0.0,11.32459,0.0,0.004098,0.1022044,0.0,3.671681,16.97733,7.0,19.90783,0.0
16361,14/11/2018 05:40,1.799789,104.748,0.0,11.0261,0.018875,0.3027447,0.3309136,548.5823,3.5,16.98361,6.999918,19.67101,0.0
16362,14/11/2018 06:00,1.048948,56.48553,0.0,10.11098,0.4431827,4.401328,0.5696419,428.5536,3.5,17.00088,6.980001,18.46916,0.0
16363,14/11/2018 06:20,40.13087,2499.563,0.7071515,9.82969,0.5278676,4.189489,0.4202314,122.1019,3.546026,17.0,6.981823,19.48349,0.0
16364,14/11/2018 06:40,91.74898,5629.662,3.840168,8.195992,0.001759335,3.518629,0.1783928,738.9779,3.765154,16.99041,7.047408,19.38024,0.0
16365,14/11/2018 07:00,4.399107,210.8783,2.483161,8.65384,0.1267851,3.713001,1.902096,2822.459,3.878731,16.9,7.033654,18.7506,0.0
16366,14/11/2018 07:20,2.650152,123.8978,0.02965375,10.53476,0.3749905,3.833709,2.057333,461.2241,3.870036,16.9,6.989999,18.00446,0.0
16367,14/11/2018 07:40,0.2502775,13.0144,0.0,10.6,0.1336905,3.795166,0.2883857,0.0,3.87,16.9,6.989999,19.49161,0.0
16368,14/11/2018 08:00,0.0,0.0,0.0,10.48689,0.0,0.0588695,0.04558751,0.0,3.867733,16.9,7.005084,19.92557,0.0
16369,14/11/2018 08:20,0.5155672,39.15053,0.00427125,10.25332,0.0,0.001578665,0.06261984,0.0,3.859944,16.9,6.989999,19.77588,0.0
16370,14/11/2018 08:40,0.067929,6.024889,0.06560402,10.06079,0.0,0.0,0.07669951,0.0,3.6213,16.9,6.989999,19.72943,0.0
16371,14/11/2018 09:00,1.450635,147.9595,0.09308502,9.160331,0.0,3.170699,0.4104765,548.3992,3.501584,16.9,6.976918,18.30675,0.0
16372,14/11/2018 09:20,1.746209,184.9899,0.0024135,8.841543,0.3888505,4.342766,0.5865453,549.1955,3.500608,16.9,6.97,18.29119,0.0
16373,14/11/2018 09:40,49.38305,6015.938,0.006300335,8.899446,0.189082,4.392102,0.7627844,275.3151,3.516921,16.9,6.979395,18.7909,0.0
16374,14/11/2018 10:00,147.8904,17868.25,10.27059,7.064333,0.0,3.294472,0.05824976,0.0,3.88862,16.9,7.047452,19.2955,0.0
16375,14/11/2018 10:20,66.20467,7679.448,10.24355,6.5339,0.1299983,3.375565,0.9670507,2876.325,4.206815,16.9,7.118462,18.51654,0.01050884
16376,14/11/2018 10:40,3.378695,350.2694,6.649185,8.327227,0.403108,3.485425,1.865294,3236.759,4.226359,16.9,7.038485,17.73295,0.06787091
16377,14/11/2018 11:00,2.906953,308.4457,2.527015,10.95092,0.8400043,3.576823,2.069596,2640.949,4.227633,16.9,6.947057,17.63148,0.1016458
16378,14/11/2018 11:20,1.129863,104.8186,0.1583531,13.39549,1.157179,3.536042,1.586413,313.8769,4.22,16.99314,6.891673,19.35665,0.007404946
16379,14/11/2018 11:40,0.3705175,34.91588,0.0,13.74,0.4212975,1.888029,0.1164875,0.0,4.22,17.0,6.899199,19.49116,0.0
16380,14/11/2018 12:00,0.1377425,10.90311,0.0,13.64773,0.0,0.04744808,0.08197288,0.0,4.219303,16.94434,6.910001,19.70158,0.0
16381,14/11/2018 12:20,0.0,0.0,0.0188625,13.44095,0.0,0.02161934,0.1196432,0.0,3.785277,16.9,6.910001,19.54044,0.0
16382,14/11/2018 12:40,65.99587,7314.225,0.09698422,12.93245,0.8840117,2.040163,0.2434115,275.2033,3.537645,16.98147,6.910001,18.50626,0.001194775
16383,14/11/2018 13:00,136.6762,15141.57,7.936956,9.893308,0.5998718,3.488913,0.07000001,0.0,3.899162,17.0,6.952592,19.61851,0.0
16384,14/11/2018 13:20,37.93941,4196.024,10.34605,8.616121,0.2013741,3.273306,0.9464169,3384.327,4.164763,17.0,7.07345,19.1498,0.000545979
16385,14/11/2018 13:40,2.469391,304.3033,4.787437,11.18462,0.9472088,3.729052,1.782309,3408.85,4.171401,17.00249,6.974312,18.20406,0.05455585
