,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
16386,14/11/2018 14:00,2.053908,307.5554,1.039899,13.72738,0.652205,3.679962,2.189944,1672.235,4.169999,17.0,6.901619,17.93464,0.03658893
16387,14/11/2018 14:20,0.6300992,88.68196,0.28,14.3,0.0,3.63,1.467546,157.9319,4.169999,17.0,6.89,18.90089,0.003439354
16388,14/11/2018 14:40,0.1286334,16.32189,0.151851,17.80078,0.5652567,2.976068,0.06978726,0.0,4.169999,17.0,6.893275,20.12062,0.0
16389,14/11/2018 15:00,0.0,0.0,0.14,18.00105,0.0,0.02,0.09791447,0.0,4.157253,17.0,6.910106,20.25174,0.0
16390,14/11/2018 15:20,0.0,0.0,0.136748,17.76613,0.0,0.02,0.07891402,0.0,3.732442,17.0,6.910001,20.11694,0.0
16391,14/11/2018 15:40,47.96633,7285.462,1.405474,16.83141,0.008943,0.599155,0.2363484,273.9218,3.537111,17.03846,6.921,19.18131,0.002893457
16392,14/11/2018 16:00,126.9928,17558.02,8.136185,12.62761,0.0,3.440395,0.07000001,0.0,3.820351,17.1,6.993426,19.57273,0.0
16393,14/11/2018 16:20,37.44852,5680.023,8.763079,11.44647,0.004860915,3.466937,0.7093809,3587.833,4.080009,17.05975,7.059999,18.96521,0.001880869
16394,14/11/2018 16:40,5.77339,665.5785,4.113195,14.06831,1.412584,3.697435,1.613928,3774.04,4.084291,17.1,6.98599,17.96448,0.04570914
16395,14/11/2018 17:00,2.884053,429.4114,0.6251699,17.06724,1.088312,3.752944,2.429353,912.9388,4.088561,17.1,6.937021,18.50986,0.01199805
16396,14/11/2018 17:20,0.2503135,27.12163,0.14,17.91008,1.048791,3.665833,0.5841163,0.0,4.089999,17.1,6.93654,20.05718,0.0
16397,14/11/2018 17:40,0.378545,43.87519,0.14,17.79045,0.07781665,0.3321755,0.1419178,0.0,4.086815,17.0232,6.94709,20.09327,0.0
16398,14/11/2018 18:00,0.0,0.0,0.14,17.5273,0.0,0.01143283,0.1220416,0.0,3.817505,17.0,6.949998,20.12341,0.0
16399,14/11/2018 18:20,1.008681,98.61254,0.14,17.24448,0.0,0.023304,0.2617712,320.8203,3.50976,17.04428,6.949998,19.51042,0.0
16400,14/11/2018 18:40,60.22031,6632.856,1.150602,15.52324,1.050311,3.88397,0.4360251,412.3009,3.549583,17.1,6.937685,18.21239,0.0
16401,14/11/2018 19:00,140.2949,15231.73,6.350324,12.09239,0.7217205,3.37348,0.06645159,0.0,3.916481,17.01821,6.98836,19.65885,0.0
16402,14/11/2018 19:20,34.9443,3823.378,5.802551,11.34702,0.150207,3.586726,0.8675145,3790.817,4.156935,17.0,7.045088,19.30391,0.00374848
16403,14/11/2018 19:40,3.41023,321.6328,2.321097,13.86253,0.5831308,3.663291,1.925866,2848.62,4.15929,17.0,6.997628,18.57496,0.01653406
16404,14/11/2018 20:00,2.382456,202.7015,0.1809262,16.16799,1.281411,3.687442,1.821182,382.0176,4.157342,17.0,6.96,19.16609,0.000221561
16405,14/11/2018 20:20,0.0,0.0,0.14,16.15785,0.5445698,3.611959,0.1641697,0.0,4.150001,17.0,6.946696,19.82049,0.0
16406,14/11/2018 20:40,0.0,0.0,0.14,16.14602,0.02288925,0.3301037,0.1347244,0.0,4.115239,16.90648,6.967824,19.8347,0.0
16407,14/11/2018 21:00,0.0,0.0,0.14,15.81178,0.0,0.03,0.1062941,0.0,3.661802,16.9,6.978087,19.83622,0.0
16408,14/11/2018 21:20,1.137233,100.0018,0.14955,14.66959,0.8648044,2.984772,0.4029898,548.3634,3.51,16.97762,6.976697,18.806,0.0
16409,14/11/2018 21:40,97.76463,10111.03,1.588699,13.41517,0.6656301,4.211803,0.4209395,274.8788,3.587506,17.0,6.981568,18.82441,0.0
16410,14/11/2018 22:00,110.6641,11676.78,7.500767,9.804509,0.07018499,3.044653,0.06701759,130.3514,3.971017,17.0,7.048783,19.40809,0.0
16411,14/11/2018 22:20,14.87982,1459.526,4.843255,10.30117,0.0539736,3.520062,0.8492796,4066.237,4.117879,17.0,7.059999,19.3168,0.0
16412,14/11/2018 22:40,1.274332,113.8468,1.703453,12.66001,0.6822969,3.716598,2.052799,2384.484,4.12,17.0,7.020091,17.94462,0.004110429
16413,14/11/2018 23:00,1.759332,144.6883,0.15,14.37,0.6868296,3.728608,1.781814,334.7761,4.12,17.0,7.0,19.03064,0.0
16414,14/11/2018 23:20,0.3882517,32.95753,0.15,14.17266,0.3115112,3.481044,0.1062497,0.0,4.12,17.0,6.986697,19.53384,0.0
16415,14/11/2018 23:40,0.1290866,9.978717,0.15,14.11014,0.0,0.3009184,0.04273184,0.0,4.095705,16.9134,7.000376,19.44792,0.0
16416,15/11/2018 00:00,0.0,0.0,0.15,13.75657,0.0,0.037545,0.05722058,0.0,3.760365,16.9,7.019999,19.65528,0.0
16417,15/11/2018 00:20,1.24545,104.9653,0.15,13.47943,0.0,0.7140124,0.2553778,424.5396,3.5,16.95075,7.019999,19.17137,0.0
16418,15/11/2018 00:40,49.20698,4682.85,0.6572005,11.89034,0.8488024,4.098654,0.3025077,150.4021,3.544856,17.0,7.002162,18.31618,0.0
16419,15/11/2018 01:00,128.8509,12902.57,4.129653,9.476001,0.0403379,3.602726,0.08085484,333.9423,3.845354,17.0,7.010614,19.34823,0.0
16420,15/11/2018 01:20,10.15365,1006.377,4.150769,9.030405,0.1332173,3.551202,1.06516,4069.152,4.034371,17.0,7.080001,18.64714,0.0
16421,15/11/2018 01:40,0.7577626,64.14951,0.9011406,11.42119,0.181558,3.757956,2.610231,1541.89,4.031282,17.0,7.025207,18.23377,0.0
16422,15/11/2018 02:00,0.3867501,33.51107,0.118198,12.51053,0.9093394,3.783672,1.193648,4.0896,4.03,17.0,7.013664,19.4344,0.0
16423,15/11/2018 02:20,0.2526425,22.8723,0.08000001,12.46,0.2821101,1.292117,0.03084967,4.0896,4.03,16.95441,7.026404,19.73595,0.0
16424,15/11/2018 02:40,0.0,0.0,0.1436959,12.27326,0.0,0.02018975,0.06033691,4.0896,4.028502,16.9,7.04,19.89957,0.0
16425,15/11/2018 03:00,0.1304042,11.21629,0.15,11.91346,0.0,0.04371999,0.05626351,4.0896,4.00944,16.9,7.040248,19.93603,0.0
16426,15/11/2018 03:20,0.0,0.0,0.15,11.64896,0.0,0.0212035,0.07195301,4.0896,3.639827,16.9,7.04,19.5777,0.0
16427,15/11/2018 03:40,2.262372,178.6942,0.1522768,11.07092,0.00540925,1.791121,0.4045254,549.2307,3.5,16.96483,7.037336,18.2308,0.0
16428,15/11/2018 04:00,3.327548,333.1723,0.15,9.660891,0.1891592,4.178038,0.5324079,506.835,3.501492,17.0,7.019999,18.21563,0.0
16429,15/11/2018 04:20,53.94853,5510.817,1.152361,9.045452,0.2018464,4.02061,0.1345527,0.0,3.606859,16.96977,6.981605,17.78901,0.0
16430,15/11/2018 04:40,23.66,2317.448,2.00124,8.187769,0.01585717,4.080053,0.9740225,2242.469,3.710067,16.9,7.028052,18.65603,0.0
16431,15/11/2018 05:00,1.266975,115.8746,0.4230936,9.430881,0.0,4.14322,2.93461,664.5839,3.714518,16.9,7.017799,18.40027,0.0
16432,15/11/2018 05:20,0.2581025,19.92046,0.111463,9.852056,0.0,4.075469,1.137091,0.0,3.71,16.9,7.017304,19.38559,0.0
16433,15/11/2018 05:40,0.0,0.0,0.14353,9.835591,0.0,0.4545027,0.1986105,0.0,3.71,16.9,7.038085,19.80337,0.0
16434,15/11/2018 06:00,0.4537775,43.00265,0.1487475,9.646959,0.0,0.02,0.2893004,260.9932,3.545207,16.9,7.040434,19.56561,0.0
16435,15/11/2018 06:20,2.443732,226.1859,0.15,8.968837,0.4355828,2.78028,0.4783569,400.8982,3.501499,16.9,7.020851,18.52587,0.0
16436,15/11/2018 06:40,2.270054,180.2868,0.15,8.762239,0.0818769,4.442906,0.8068659,436.3261,3.5,16.9,7.01024,18.25141,0.0
16437,15/11/2018 07:00,21.17132,2086.21,0.1268,8.807907,0.003232165,4.425655,1.084621,548.2756,3.5074,16.9,7.010001,18.63506,0.0
16438,15/11/2018 07:20,147.2596,14557.31,3.351667,7.684962,0.1214112,3.770056,0.1593286,0.0,3.804618,16.9,7.001685,18.92119,0.0
16439,15/11/2018 07:40,63.87476,5926.197,5.370603,6.443897,0.27803,3.372241,0.9211957,2887.662,4.136057,16.82076,7.09036,18.37478,0.000748783
16440,15/11/2018 08:00,2.25945,209.0714,1.891848,8.605383,0.5179881,3.609328,2.061199,2312.845,4.15582,16.8,7.026807,18.05692,0.000386286
16441,15/11/2018 08:20,0.3793252,49.01087,0.1718215,10.37634,0.09819675,3.619215,1.581997,161.1849,4.150001,16.8,6.989999,18.98319,0.0
16442,15/11/2018 08:40,0.0,0.0,0.15,10.3717,0.0,3.092561,0.08818258,0.0,4.150001,16.8,6.992723,19.10331,0.0
16443,15/11/2018 09:00,0.0,0.0,0.15,10.30378,0.0,0.02,0.07675193,0.0,4.12529,16.72643,7.010473,19.05045,0.0
16444,15/11/2018 09:20,0.0,0.0,0.1945445,10.11414,0.0,0.02004784,0.07760709,0.0,3.67721,16.77689,7.010001,18.86729,0.0
16445,15/11/2018 09:40,2.270458,373.6374,0.227165,9.738191,0.00083325,0.6139223,0.3970717,549.3321,3.503052,16.8,7.008201,19.02248,0.0
16446,15/11/2018 10:00,56.02271,9832.787,0.2202105,8.867949,0.0355189,4.377323,0.5361246,273.8357,3.525113,16.8,6.990212,18.47907,0.0
16447,15/11/2018 10:20,145.4816,24603.16,7.934167,7.402812,0.0218255,3.652269,0.06368034,0.0,3.908501,16.8,7.052289,18.53408,0.0
16448,15/11/2018 10:40,40.29815,6298.851,11.20347,6.203857,0.2090282,3.298707,1.058951,3079.916,4.157447,16.8,7.140335,18.41107,0.001392161
16449,15/11/2018 11:00,1.223267,174.19,5.961511,8.604089,0.2983864,3.608346,1.860532,3206.85,4.168032,16.8,7.036549,17.97831,0.06042664
16450,15/11/2018 11:20,2.688217,407.6776,1.94764,11.5124,0.991204,3.657219,2.156165,2259.151,4.161324,16.86702,6.95455,17.61545,0.0758876
16451,15/11/2018 11:40,1.0043,140.8711,0.2905025,13.79057,2.034853,3.6656,1.799258,137.2029,4.160001,16.9,6.937272,18.33158,0.004454778
16452,15/11/2018 12:00,0.4406263,64.9009,0.21,13.98022,1.073917,2.200154,0.1759449,0.0,4.160001,16.8821,6.935453,18.65663,0.0
16453,15/11/2018 12:20,0.0672925,4.912697,0.212307,13.97729,0.0,0.02125059,0.1216921,0.0,4.05018,16.8,6.96,18.61358,0.0
16454,15/11/2018 12:40,0.9730418,154.7062,0.2704924,13.59277,0.0,0.5734372,0.2127959,275.371,3.544286,16.8,6.95741,18.85372,0.000334921
16455,15/11/2018 13:00,51.53572,8142.813,0.2615729,12.70178,0.4223651,4.391351,0.6565918,274.226,3.527942,16.8,6.940001,18.27078,0.000114953
16456,15/11/2018 13:20,130.9447,20857.83,6.15703,10.62961,0.3968145,3.816842,0.05905492,0.0,3.892736,16.8,6.978157,18.69216,0.0
16457,15/11/2018 13:40,24.36691,3885.893,9.143136,9.010579,0.1298151,3.45889,1.050567,3583.544,4.07547,16.8,7.070007,18.85008,0.002554714
16458,15/11/2018 14:00,1.63588,205.4629,3.500359,12.00555,0.4044003,3.706807,1.813445,3326.089,4.080001,16.8,6.98684,17.88141,0.05296291
16459,15/11/2018 14:20,2.268513,245.2614,0.6963559,14.6933,1.060828,3.707783,2.340428,824.1519,4.080001,16.89747,6.937276,17.6789,0.01444857
16460,15/11/2018 14:40,0.2593208,28.59963,0.2205276,15.45104,1.256143,3.60603,0.5809601,0.0,4.080001,16.9,6.929999,18.68429,0.0
16461,15/11/2018 15:00,0.130277,14.128,0.2785578,15.23634,0.9453675,1.531666,0.04510425,0.0,4.076772,16.9,6.938267,19.09629,0.0
16462,15/11/2018 15:20,0.1305033,13.9906,0.2824546,15.20035,0.0,0.02,0.08279552,0.0,3.975148,16.89808,6.949998,18.8206,0.0
16463,15/11/2018 15:40,0.2756874,38.28907,0.2316845,14.96199,0.0,0.2472831,0.1297043,230.649,3.556261,16.85576,6.950449,18.8125,4.041584e-09
16464,15/11/2018 16:00,53.01307,7810.745,0.1929672,13.97325,0.6726959,4.005285,0.4313607,318.6118,3.533682,16.9,6.943198,18.90565,9.19832e-10
16465,15/11/2018 16:20,120.8905,18038.53,5.311741,11.18336,0.60071,3.629562,0.06828368,0.0,3.864995,16.9,6.985204,18.6587,0.0
16466,15/11/2018 16:40,20.36659,2938.496,7.971919,9.499575,0.151078,3.411223,0.9828355,3789.912,4.046213,16.9,7.080253,19.3249,0.003524742
16467,15/11/2018 17:00,2.516942,305.1356,2.623683,12.71508,0.2717474,3.822987,1.897389,3002.233,4.048398,16.9,6.986839,18.69387,0.01947314
16468,15/11/2018 17:20,0.257238,28.14562,0.3930007,14.91679,0.8596542,3.772163,2.518684,392.1518,4.04,16.9,6.962719,18.41405,0.002708986
16469,15/11/2018 17:40,0.3865092,40.37732,0.2781397,15.25683,1.194246,3.186329,0.5238779,0.0,4.04,16.9,6.956544,19.80948,0.0
16470,15/11/2018 18:00,0.6370535,62.51991,0.3074233,15.20368,0.0,0.03264549,0.1191143,0.0,4.04,16.9,6.98025,19.29555,0.0
16471,15/11/2018 18:20,0.0,0.0,0.2991106,15.00973,0.0,0.02,0.1422745,0.0,3.84043,16.9,6.980001,19.21715,0.0
16472,15/11/2018 18:40,0.6371449,71.00042,0.2216885,14.75049,0.0671836,0.6336986,0.2901879,275.2108,3.507823,16.86867,6.975919,18.83269,0.0
16473,15/11/2018 19:00,76.51378,7634.591,1.874177,12.56562,0.8819375,4.153411,0.3459969,273.4826,3.567722,16.9,6.991222,18.97552,0.0
16474,15/11/2018 19:20,145.0746,14785.5,5.933579,9.946768,0.7442762,3.464049,0.06891267,131.76,3.959475,16.86793,7.071752,19.08786,0.0
16475,15/11/2018 19:40,11.36936,1115.641,5.490703,9.52599,0.1098963,3.473204,0.9157465,4066.475,4.159945,16.8,7.078191,18.78444,0.002387872
16476,15/11/2018 20:00,2.453167,200.2162,1.806128,12.2269,0.9270287,3.665929,1.924362,2724.782,4.160048,16.8,7.004558,18.46747,0.00702342
16477,15/11/2018 20:20,1.320769,119.7044,0.251918,13.95872,1.302751,3.649114,1.860973,351.7315,4.160001,16.8,6.980001,18.97345,0.000508643
16478,15/11/2018 20:40,0.509169,44.42867,0.2740485,14.01972,0.5865692,3.177185,0.1623665,0.0,4.160001,16.8,6.984031,19.12982,0.0
16479,15/11/2018 21:00,0.2587968,21.38587,0.28,13.93201,0.0,0.03,0.05824459,0.0,4.159236,16.79599,7.010001,19.25556,0.0
16480,15/11/2018 21:20,0.0,0.0,0.2429475,13.71531,0.0,0.03,0.0926765,0.0,3.952558,16.73651,7.010001,19.41575,0.0
16481,15/11/2018 21:40,0.8865324,88.59377,0.22,13.28616,0.1007835,0.5913635,0.223864,274.678,3.53053,16.72908,7.006291,18.79144,0.000450933
16482,15/11/2018 22:00,117.7392,12658.59,3.028558,10.76412,0.3994133,3.881409,0.3032794,274.7424,3.617721,16.8,7.015607,18.09847,0.000163065
16483,15/11/2018 22:20,149.4391,16045.38,7.018404,8.225033,0.157709,3.185055,0.09334032,537.7313,4.083333,16.8,7.094729,18.6877,0.0
16484,15/11/2018 22:40,5.424967,529.1794,5.761011,8.056701,0.6578677,3.448701,0.773939,4069.152,4.26072,16.8,7.105168,19.13768,0.0
16485,15/11/2018 23:00,2.640187,232.8997,2.436201,10.4273,0.6330312,3.579514,1.694552,3525.721,4.261418,16.8,7.047905,18.87637,0.009561846
16486,15/11/2018 23:20,1.000587,80.4229,0.4760397,12.52873,0.2875776,3.589999,2.315268,562.6876,4.259977,16.8,7.010001,18.52035,0.001713214
16487,15/11/2018 23:40,0.1291291,10.61324,0.2840505,12.94484,0.0815846,3.171202,0.4468916,0.0,4.260001,16.8,6.997101,18.78592,0.0
16488,16/11/2018 00:00,0.0,0.0,0.2616519,12.94664,0.0,0.02,0.07468425,0.0,4.260001,16.75992,7.020451,18.76774,0.0
16489,16/11/2018 00:20,0.0,0.0,0.22,12.75297,0.0,0.0200445,0.1120545,0.0,4.064054,16.71132,7.019999,18.8581,0.0
16490,16/11/2018 00:40,0.2137868,17.77778,0.2160222,12.34851,0.0,0.2362528,0.1211531,223.2865,3.564503,16.75225,7.020062,18.85564,0.0
16491,16/11/2018 01:00,69.76073,5853.848,1.423196,10.22639,0.08332114,3.932142,0.210773,50.50446,3.578875,16.8,6.995148,18.55255,0.0
16492,16/11/2018 01:20,62.67277,5338.343,3.722424,8.230933,0.3450955,3.74529,0.1632346,736.8591,3.818974,16.8,7.017869,19.19874,0.0
16493,16/11/2018 01:40,2.670217,193.1697,2.27198,8.71403,0.0637805,3.927796,1.726074,3124.539,3.870124,16.8,7.037131,18.76019,0.0
16494,16/11/2018 02:00,2.475932,169.2711,0.1959043,10.68639,0.0329631,4.0012,1.931548,427.6505,3.869977,16.8,7.010564,18.09719,0.0
16495,16/11/2018 02:20,0.2900767,18.48893,0.1914791,10.58492,0.008938001,3.9527,0.1556049,0.0,3.87,16.8,7.010001,18.82905,0.0
16496,16/11/2018 02:40,0.1289591,8.425469,0.22,10.5253,0.0,0.6483839,0.07012109,0.0,3.863234,16.7455,7.035381,18.76576,0.0
16497,16/11/2018 03:00,0.0,0.0,0.22,10.33221,0.0,0.02204367,0.08760209,0.0,3.666477,16.7,7.040381,19.10174,0.0
16498,16/11/2018 03:20,1.774318,143.8851,0.22,9.373742,0.6079845,2.696694,0.3722223,549.8857,3.502615,16.76197,7.028239,18.5008,0.0
16499,16/11/2018 03:40,0.7588938,65.21557,0.1613307,8.808413,0.362678,4.559096,0.5474184,505.7856,3.499959,16.8,7.019999,17.46574,0.0
16500,16/11/2018 04:00,41.40409,3609.607,0.584262,8.57418,0.0211155,4.369526,0.3439256,42.6471,3.557789,16.76227,7.004495,18.27846,0.0
16501,16/11/2018 04:20,61.04664,5415.696,2.621538,7.330431,0.1310237,3.974982,0.2900119,1145.824,3.741635,16.7,7.028539,18.21657,0.0
16502,16/11/2018 04:40,4.140759,298.7484,1.730192,7.827199,0.2555075,4.044204,2.285037,2418.26,3.78975,16.7,7.028578,18.71926,0.0
16503,16/11/2018 05:00,0.128676,8.028261,0.16,9.399707,0.1243349,4.074469,1.772992,2.267205,3.79,16.7,7.019999,19.08965,0.0
16504,16/11/2018 05:20,0.5160633,36.01626,0.16,9.369999,0.1901985,1.695255,0.09036139,0.0,3.79,16.7,7.031731,19.4134,0.0
16505,16/11/2018 05:40,0.0,0.0,0.16,9.198408,0.0,0.07544975,0.1010046,0.0,3.744492,16.69852,7.041749,19.26124,0.0
16506,16/11/2018 06:00,1.360927,101.6408,0.180176,8.696718,0.0,1.836789,0.2588454,273.5747,3.514218,16.7,7.033653,19.30762,0.0
16507,16/11/2018 06:20,1.782737,124.1618,0.1789637,7.96308,0.0,4.459378,0.5789232,548.5739,3.51,16.7,7.019999,17.54178,0.0
16508,16/11/2018 06:40,2.015125,130.8432,0.15,7.976087,0.04471027,4.303046,0.804813,549.2584,3.51,16.7,7.019999,18.02079,0.0
16509,16/11/2018 07:00,82.4702,6499.341,1.11891,7.665512,0.9449524,4.172596,0.3627002,0.0,3.602708,16.7,7.009907,17.69341,0.0
16510,16/11/2018 07:20,106.1065,8378.105,3.773169,6.397673,0.2590618,3.462973,0.3514705,1349.338,3.937445,16.62353,7.036185,18.97896,0.0
16511,16/11/2018 07:40,2.002105,137.8671,2.603411,7.076601,0.3692885,3.663025,1.959568,2849.278,4.031253,16.6,7.049397,17.73259,0.0
16512,16/11/2018 08:00,2.883318,192.2252,0.1964602,9.325426,0.09292033,3.744826,1.873049,351.3671,4.03,16.6,7.0,17.51685,0.0
16513,16/11/2018 08:20,0.129044,11.92293,0.1918346,9.266361,0.0,3.640958,0.2447206,0.0,4.03,16.6,7.0,19.04784,0.0
16514,16/11/2018 08:40,0.257862,26.21664,0.2240955,9.201854,0.0,0.6133307,0.08751843,0.0,4.027997,16.6,7.017146,19.30401,0.0
16515,16/11/2018 09:00,0.0,0.0,0.223448,8.952742,0.0,0.02064634,0.1147346,0.0,3.733617,16.52397,7.021047,19.25867,0.0
16516,16/11/2018 09:20,1.967073,245.9504,0.2551745,8.235003,0.1522444,2.57455,0.2928262,506.1912,3.50989,16.5,7.008543,18.7199,0.0
16517,16/11/2018 09:40,1.301237,127.6508,0.2237925,7.865327,0.0739442,4.459431,0.6494468,390.4978,3.509931,16.5,7.000185,18.04458,0.0
16518,16/11/2018 10:00,155.9571,18757.32,3.822249,7.263136,0.002646415,3.958865,0.4613363,201.6573,3.720931,16.5,7.033895,18.31256,0.0
16519,16/11/2018 10:20,82.57897,10124.86,9.732514,5.754903,0.1157842,3.23507,0.5088146,1756.24,4.099376,16.5,7.124969,18.42543,0.0
16520,16/11/2018 10:40,4.797488,520.8996,5.921978,7.105144,0.2837761,3.545902,1.816673,3327.218,4.169857,16.54409,7.082594,17.75039,0.02668226
16521,16/11/2018 11:00,1.990013,231.4233,1.597526,10.19145,0.6217276,3.638621,2.199744,2015.837,4.169999,16.6,6.979911,18.05475,0.03044155
16522,16/11/2018 11:20,1.265396,122.6518,0.29,11.85757,0.04552533,3.660269,1.666928,157.2142,4.169999,16.6,6.96,18.62811,0.002122089
16523,16/11/2018 11:40,0.7680628,73.24992,0.2933447,11.88648,0.7360333,3.09306,0.1482922,0.0,4.169999,16.58681,6.946442,18.88547,0.0
16524,16/11/2018 12:00,0.0,0.0,0.3396085,11.88158,0.0,0.02074567,0.176357,0.0,4.095351,16.5,6.970498,19.27641,0.0
16525,16/11/2018 12:20,0.0,0.0,0.3048401,11.69098,0.0,0.02076467,0.1654387,0.0,3.597673,16.5,6.97,19.21717,0.0
16526,16/11/2018 12:40,1.059131,92.38464,0.229828,11.42161,0.139964,0.4045919,0.2578891,364.1368,3.504507,16.52652,6.969635,18.1955,0.001857502
16527,16/11/2018 13:00,133.4284,14175.27,2.269166,9.602948,1.544523,3.888746,0.2704054,170.8858,3.701902,16.6,6.954164,18.58842,0.000230194
16528,16/11/2018 13:20,126.9195,13449.63,7.11238,7.280113,0.1130076,3.398752,0.3816119,1959.194,4.151515,16.52523,7.0479,18.43867,0.0
16529,16/11/2018 13:40,2.314502,217.2467,5.016284,8.342672,0.2546199,3.486886,1.578748,3725.688,4.229875,16.50018,7.055669,18.51482,0.01768093
16530,16/11/2018 14:00,2.269222,180.2927,1.204935,11.30122,0.4249421,3.599579,2.207137,1834.988,4.228908,16.5,6.983279,18.26924,0.01642313
16531,16/11/2018 14:20,0.764835,72.5472,0.2500775,12.64102,0.0,3.628731,1.501726,194.3997,4.220117,16.5,6.97,18.94179,0.000594522
16532,16/11/2018 14:40,0.3872885,29.81812,0.2758615,12.56944,0.03012475,1.866203,0.08358669,0.0,4.22,16.5,6.970184,18.86274,0.0
16533,16/11/2018 15:00,0.6377423,54.99192,0.28,12.5318,0.0,0.03,0.09042464,0.0,4.22,16.5,6.970656,19.22942,0.0
16534,16/11/2018 15:20,0.1212667,9.857602,0.2038276,12.34453,0.0,0.03,0.07178517,0.0,4.218461,16.46291,6.97,19.18706,0.0
16535,16/11/2018 15:40,0.0,0.0,0.09984953,12.12312,0.0,0.01652183,0.09068317,0.0,3.824031,16.4,6.970284,19.36919,0.0
16536,16/11/2018 16:00,0.8874715,82.33321,0.09350301,11.4322,0.0,1.5011,0.2289265,285.0301,3.505708,16.44784,6.965181,19.04784,0.0
16537,16/11/2018 16:20,78.99819,7781.172,0.09000002,10.25784,1.718956,4.503725,0.2831858,264.2172,3.568233,16.5,6.951871,18.96857,0.0
16538,16/11/2018 16:40,117.1303,11774.6,4.221671,7.771922,0.6635969,3.718551,0.07121576,131.878,3.915498,16.45265,6.98594,18.90192,0.0
16539,16/11/2018 17:00,13.41665,1341.143,5.383249,6.83438,0.164963,3.468086,0.8915874,4066.448,4.079982,16.4,7.09354,19.21747,0.0
16540,16/11/2018 17:20,2.614757,217.053,1.561982,9.218698,0.1090315,3.75065,1.965449,2504.239,4.080068,16.4,7.010707,18.35173,0.0
16541,16/11/2018 17:40,2.995447,248.7605,0.2645953,10.71987,0.0,3.721043,1.73277,340.0919,4.073241,16.4,6.999457,19.29982,0.0
16542,16/11/2018 18:00,0.2580885,21.18307,0.1964894,10.81351,0.0,2.474401,0.1064865,0.0,4.07,16.40081,7.00506,19.25275,0.0
16543,16/11/2018 18:20,0.1286192,10.17342,0.15,10.78396,0.0,0.03,0.1167828,0.0,4.05657,16.4,7.010001,19.25805,0.0
16544,16/11/2018 18:40,0.0,0.0,0.100006,10.52748,0.0,0.03,0.128039,0.0,3.663205,16.4,7.0128,19.16434,0.0
16545,16/11/2018 19:00,1.515224,131.0388,0.09000002,9.889966,0.4874697,1.524992,0.4047645,548.769,3.499959,16.4,7.01698,18.80903,0.0
16546,16/11/2018 19:20,125.6949,11677.76,0.1782655,9.086189,1.174498,4.368229,0.393745,268.8352,3.624656,16.4,6.989999,17.90431,0.0
16547,16/11/2018 19:40,149.9462,14594.94,4.776254,6.655463,0.3507561,3.514043,0.08994692,537.2848,4.104688,16.4,7.088052,19.19744,0.0
16548,16/11/2018 20:00,6.057038,504.6677,5.914167,5.853317,0.2372932,3.311457,0.906538,4069.152,4.286186,16.4,7.135608,18.7698,0.000145279
16549,16/11/2018 20:20,2.04134,178.7908,2.186275,8.279164,0.3982531,3.550269,1.895365,2959.746,4.280707,16.4,7.041024,18.23431,0.006096524
16550,16/11/2018 20:40,1.41358,119.1754,0.4177295,10.27846,0.1404789,3.616287,1.907877,361.5513,4.286065,16.4,7.010001,18.32892,0.00078143
16551,16/11/2018 21:00,0.6357831,44.74919,0.2618019,10.49934,0.0,2.459435,0.1951045,0.0,4.29,16.4,7.015208,18.91518,0.0
16552,16/11/2018 21:20,0.1285908,8.620314,0.1800563,10.47172,0.0,0.02935066,0.05418034,0.0,4.28336,16.37744,7.019999,19.1067,0.0
16553,16/11/2018 21:40,0.0,0.0,0.100807,10.26229,0.0,0.02,0.06908135,0.0,3.845919,16.3,7.019999,19.36671,0.0
16554,16/11/2018 22:00,1.250904,87.20673,0.09000002,9.507816,0.3411768,1.451339,0.2458092,274.5402,3.511384,16.34915,7.014802,18.59227,0.000189709
16555,16/11/2018 22:20,96.14439,8696.697,1.858305,7.887499,0.5279347,4.028399,0.325323,274.9152,3.612837,16.4,7.052115,18.28405,9.087707e-06
16556,16/11/2018 22:40,147.8556,13458.67,6.417302,5.748689,0.1859681,3.064713,0.1131478,740.2628,4.024871,16.4,7.144485,18.74439,0.0
16557,16/11/2018 23:00,3.021255,210.7382,4.441633,5.687242,0.1968143,3.499944,0.8973565,4069.152,4.189244,16.4,7.106153,18.95345,0.0
16558,16/11/2018 23:20,2.408016,172.011,1.4013,7.948934,0.3172194,3.669621,1.989668,2445.107,4.183925,16.4,7.047374,18.91152,0.0
16559,16/11/2018 23:40,0.3646785,29.74734,0.2401824,9.296873,0.05900799,3.667371,1.726629,345.032,4.18,16.4,7.03,17.92576,0.0
16560,17/11/2018 00:00,0.3820768,28.55633,0.15,9.366549,0.0,2.491765,0.1330307,0.0,4.18,16.4,7.039471,18.63076,0.0
16561,17/11/2018 00:20,0.1225465,8.680395,0.116063,9.307978,0.0,0.02,0.05825042,0.0,4.11721,16.31809,7.059999,18.95208,0.0
16562,17/11/2018 00:40,0.1290583,9.650987,0.09000002,9.126768,0.0,0.02084967,0.06727093,0.0,3.629462,16.3,7.059999,18.96917,0.0
16563,17/11/2018 01:00,1.017971,76.873,0.09000002,8.37422,0.0,1.407816,0.4465044,549.2356,3.5,16.37649,7.048471,18.65822,0.0
16564,17/11/2018 01:20,70.8633,6043.868,1.757102,6.858392,0.004604,3.994619,0.211533,163.4238,3.588325,16.39019,7.016541,18.35236,0.0
16565,17/11/2018 01:40,57.47936,4851.644,3.062449,5.721483,0.02732391,3.725182,0.1950997,943.2585,3.823561,16.3,7.051777,18.75355,0.0
16566,17/11/2018 02:00,3.884286,261.3482,1.789397,6.100386,0.2222725,3.973737,1.703804,3040.747,3.871265,16.3,7.050532,19.20021,0.0
16567,17/11/2018 02:20,2.662637,175.6916,0.1551885,7.598033,0.1040362,4.038686,1.95341,406.8965,3.87,16.3,7.03,18.58096,0.0
16568,17/11/2018 02:40,0.38845,25.88233,0.1,7.661874,0.0,3.756697,0.2123245,0.0,3.87,16.3,7.031962,18.61332,0.0
16569,17/11/2018 03:00,0.0,0.0,0.1,7.595699,0.0,0.04929925,0.06887666,0.0,3.860877,16.24693,7.059999,18.98185,0.0
16570,17/11/2018 03:20,0.0,0.0,0.1,7.361269,0.0,0.03,0.08747552,0.0,3.720562,16.2,7.059999,18.9574,0.0
16571,17/11/2018 03:40,1.280391,112.2048,0.08982477,7.023889,0.0035595,0.3168201,0.2512166,408.3713,3.5,16.24919,7.058037,18.79769,0.0
16572,17/11/2018 04:00,1.61783,136.507,0.06159451,5.895812,0.1049003,4.410028,0.6060142,417.9058,3.5,16.3,7.03,17.82308,0.0
16573,17/11/2018 04:20,48.13836,4673.094,0.6422231,5.715627,0.1151187,4.40486,0.4420456,271.1119,3.55247,16.3,6.987647,18.82327,0.0
16574,17/11/2018 04:40,46.29751,4577.88,2.161173,4.936973,0.1345156,4.067308,0.3579938,1348.956,3.732705,16.21678,7.047846,18.83705,0.0
16575,17/11/2018 05:00,3.109424,226.9555,1.309859,5.507934,0.2905479,4.060393,2.164048,1958.726,3.765199,16.2,7.057393,18.74754,0.0
16576,17/11/2018 05:20,0.5845815,34.66685,0.09000002,6.629999,0.08260885,4.160516,1.647016,154.3145,3.759948,16.2,7.03,18.57556,0.0
16577,17/11/2018 05:40,0.1169742,8.827684,0.09000002,6.502982,0.114282,3.789875,0.03473908,0.0,3.76,16.2,7.031961,19.29877,0.0
16578,17/11/2018 06:00,0.387345,25.49512,0.09000002,6.48968,0.0,0.03245801,0.07461712,0.0,3.76,16.11803,7.059999,19.26459,0.0
16579,17/11/2018 06:20,0.141169,3.980491,0.09000002,6.298868,0.0,0.031309,0.07909017,108.8246,3.569394,16.10294,7.059999,18.99071,0.0
16580,17/11/2018 06:40,1.748514,137.8857,0.08413277,5.443648,0.1224289,3.67841,0.5332049,439.7218,3.499978,16.2,7.043696,17.79474,0.0
16581,17/11/2018 07:00,1.00964,72.7393,0.0,5.262153,0.1192116,4.440637,0.869558,548.9142,3.5,16.2,7.026431,18.35192,0.0
16582,17/11/2018 07:20,67.36543,5886.806,1.481987,4.98754,0.1765077,4.163272,0.3417601,72.18587,3.585824,16.19918,7.006082,18.04762,0.0
16583,17/11/2018 07:40,43.58779,3748.624,2.42078,4.331589,0.151396,3.955202,0.4890867,1496.446,3.772342,16.10396,7.022069,18.82163,0.0
16584,17/11/2018 08:00,1.460469,100.4245,1.326305,5.112248,0.02414408,3.971814,2.333751,1864.236,3.82,16.1,7.041863,18.52558,0.0
16585,17/11/2018 08:20,1.19409,85.25117,0.12,6.226082,0.004679,4.100596,1.923685,201.0222,3.82,16.1,7.03,18.40392,0.0
16586,17/11/2018 08:40,0.193715,15.54168,0.12,6.198114,0.06170701,3.734142,0.1524094,0.0,3.815247,16.1,7.016315,18.99818,0.0
16587,17/11/2018 09:00,0.128959,9.563466,0.12,6.128448,0.0,0.04757752,0.07431122,0.0,3.80825,16.02991,7.050002,19.08066,0.0
16588,17/11/2018 09:20,0.2059975,19.15084,0.12,6.015551,0.0,0.02999316,0.1060333,112.8346,3.574831,15.98671,7.050002,19.23253,0.0
16589,17/11/2018 09:40,2.073828,201.8513,0.112169,5.301103,0.009721,3.694926,0.5584234,437.023,3.509959,16.0,7.025537,18.12168,0.0
16590,17/11/2018 10:00,1.380101,138.2366,0.0,5.159828,0.0,4.481912,0.972419,550.978,3.5099,16.0,7.019999,18.80288,0.0
16591,17/11/2018 10:20,170.8707,21384.54,4.388968,4.665021,0.0,3.773942,0.2489249,0.0,3.774688,16.0,7.053908,18.4026,0.0
16592,17/11/2018 10:40,99.95091,13089.88,7.021455,3.882062,0.1289305,3.42076,0.5763022,1945.689,4.185163,16.0,7.105794,18.47751,0.0
16593,17/11/2018 11:00,2.261486,270.656,5.104491,4.944941,0.2413075,3.53098,1.858226,3230.894,4.249835,16.0,7.08478,18.14085,0.01645258
16594,17/11/2018 11:20,3.752369,418.7574,1.817669,7.412508,0.7744517,3.609989,2.224107,2291.685,4.250427,16.0,6.996084,17.45117,0.03384047
16595,17/11/2018 11:40,1.526417,169.2361,0.3769358,9.403396,0.1459328,3.601526,2.373001,209.6833,4.25,16.0,6.968794,18.01568,0.002917975
16596,17/11/2018 12:00,0.8995196,95.57502,0.2144623,9.75712,0.0,2.445404,0.5967897,0.0,4.24789,16.0,6.959452,18.56332,0.0
16597,17/11/2018 12:20,0.3865377,39.58151,0.16,9.819384,0.0,0.04,0.3604329,0.0,4.14561,16.0,6.980001,18.71789,0.0
16598,17/11/2018 12:40,0.2511025,25.44888,0.1138263,9.700598,0.0,0.02373134,0.3216622,0.0,3.621602,16.0,6.980001,18.57953,0.0
16599,17/11/2018 13:00,2.761436,321.9965,0.1,9.399477,0.02056349,1.392406,0.5240366,548.7457,3.499973,16.0,6.97373,18.00294,0.000348752
16600,17/11/2018 13:20,197.9215,23904.66,5.792514,7.167056,0.03501341,3.56199,0.1067402,0.0,3.856443,16.0,7.028631,18.56013,0.0
16601,17/11/2018 13:40,70.31197,8720.679,9.389077,5.297841,0.1738069,3.057566,0.3624821,2163.461,4.215886,16.02291,7.121841,18.76984,2.438856e-05
16602,17/11/2018 14:00,1.582008,154.7096,5.559186,6.690832,0.2716209,3.526999,1.407925,3972.704,4.259906,16.1,7.076784,18.78228,0.01211814
16603,17/11/2018 14:20,1.489157,133.1617,2.056007,9.283612,0.4470115,3.622314,2.057636,2681.013,4.2588,16.1,6.997738,17.4626,0.04007231
16604,17/11/2018 14:40,0.945241,76.78058,0.420453,11.38425,0.093556,3.60744,2.107424,322.8476,4.239999,16.1,6.979169,17.25953,0.004182843
16605,17/11/2018 15:00,0.2312567,17.74605,0.2620035,11.7045,0.0,2.568974,0.3027047,0.0,4.239999,16.1,6.968998,18.49739,0.0
16606,17/11/2018 15:20,0.02737,0.8502916,0.1816278,11.73611,0.0,0.07252742,0.1259218,0.0,4.212997,16.0915,6.989999,18.77945,0.0
16607,17/11/2018 15:40,0.1188866,8.914517,0.102209,11.52411,0.0,0.07896534,0.1276117,0.0,3.940997,16.0,6.990199,18.54918,0.0
16608,17/11/2018 16:00,6.711099,665.3978,0.09120252,10.92816,0.2264148,1.211386,0.2654703,274.4826,3.519433,16.0,6.98435,18.8425,0.0
16609,17/11/2018 16:20,138.1306,14640.07,2.13986,8.759069,0.5097417,3.819018,0.06751011,0.0,3.749266,16.0,6.969266,18.85409,0.0
16610,17/11/2018 16:40,58.50685,6188.244,4.75901,6.838588,0.06398525,3.434645,0.5026255,2571.338,4.041093,16.05583,7.064925,19.0474,0.0
16611,17/11/2018 17:00,5.534957,481.1471,2.527641,8.310815,0.3347844,4.34507,1.608169,3681.373,4.062747,16.1,7.043106,18.33838,0.0
16612,17/11/2018 17:20,1.25092,103.6555,0.4002735,10.40649,0.1742176,4.6931,2.469583,501.0345,4.06,16.1,7.008928,17.90821,0.0
16613,17/11/2018 17:40,0.2581732,21.686,0.220405,10.80699,0.000162917,3.668669,0.5550122,0.0,4.06,16.1,7.005248,18.6146,0.0
16614,17/11/2018 18:00,0.4748675,37.02285,0.16,10.82802,0.0,0.03207366,0.1650671,0.0,4.06,16.02962,7.03,18.78756,0.0
16615,17/11/2018 18:20,0.02553335,0.8185252,0.1234343,10.63598,0.0,0.02735467,0.1557338,0.0,3.962312,15.9656,7.029251,18.58701,0.0
16616,17/11/2018 18:40,0.5874275,43.11977,0.09000002,10.37695,0.0,0.1095365,0.2048771,274.5868,3.540324,15.92076,7.029378,18.60034,0.0
16617,17/11/2018 19:00,21.55548,2164.669,0.08640076,8.974941,0.01219175,4.483573,0.4114402,274.6514,3.506196,16.0,7.0,17.87354,0.0
16618,17/11/2018 19:20,196.2243,20338.79,3.702976,7.25417,0.2287922,3.548856,0.06426293,0.0,3.87102,16.0,7.03039,18.51086,0.0
16619,17/11/2018 19:40,63.01006,6464.356,6.694636,4.918723,0.3456781,3.168815,0.3872862,2775.216,4.262372,16.0,7.129144,18.7194,0.0
16620,17/11/2018 20:00,3.737778,326.4708,4.062016,6.320884,0.2418717,3.565353,1.204322,4069.152,4.289231,16.0,7.102663,19.0058,0.000456579
16621,17/11/2018 20:20,1.633954,136.3102,1.296762,8.74135,0.2167974,3.630183,2.054106,2147.252,4.287911,16.0,7.029307,18.0032,0.009456259
16622,17/11/2018 20:40,1.509863,103.9562,0.309646,10.09205,0.0572029,3.628455,1.539992,285.5475,4.28,16.0,7.010001,18.35798,0.000725088
16623,17/11/2018 21:00,0.3279724,22.98224,0.2039625,10.16268,0.0,2.535359,0.06524643,0.0,4.28,16.0,7.015347,18.55806,0.0
16624,17/11/2018 21:20,0.1798565,11.60515,0.1237878,10.04392,0.0,0.0370614,0.05171759,0.0,4.279228,15.97477,7.03,18.62792,0.0
16628,17/11/2018 22:40,49.8465,4448.612,4.101056,4.957723,0.1757182,3.655591,0.5539001,2977.586,3.990419,16.0,7.079638,19.00978,0.0
16629,17/11/2018 23:00,2.00932,141.6711,1.664446,6.673877,0.1340904,3.885998,1.719378,2984.179,3.999411,16.0,7.059313,18.39124,0.0
16630,17/11/2018 23:20,2.00002,131.433,0.22,8.281448,0.0,3.907109,1.83638,392.4735,3.997898,16.0,7.038928,17.82787,0.0
16631,17/11/2018 23:40,0.2611185,17.55899,0.218969,8.249691,0.05604733,3.758221,0.1420929,0.0,3.996429,16.0,7.03517,18.5662,0.0
16632,18/11/2018 00:00,0.0,0.0,0.146229,8.166908,0.000284667,0.03124533,0.06283485,0.0,3.987486,15.96453,7.059999,18.61332,0.0
16633,18/11/2018 00:20,0.1288175,8.992709,0.1,7.93323,0.0,0.03,0.07736217,0.0,3.87202,15.9,7.060251,18.82336,0.0
16634,18/11/2018 00:40,1.134975,94.80215,0.07563968,7.573061,0.002899915,0.107786,0.1990009,274.8841,3.526246,15.92839,7.059658,18.69274,0.0
16635,18/11/2018 01:00,26.05307,2290.827,0.1282751,6.056791,0.044,4.47463,0.3409007,275.0933,3.515181,16.0,7.040318,17.98107,0.0
16636,18/11/2018 01:20,97.90029,8999.506,1.655667,5.020977,0.2007167,3.769185,0.06637017,0.0,3.739141,16.0,7.064401,18.61581,0.0
16637,18/11/2018 01:40,30.96355,2778.533,3.146133,3.751326,0.1388544,3.7786,0.7747806,3383.621,3.932051,16.0,7.104997,18.75635,0.0
16638,18/11/2018 02:00,0.9957358,85.84827,0.9421075,5.390122,0.3171254,3.732657,2.10569,2120.373,3.937257,16.0,7.064677,18.43247,0.0
16639,18/11/2018 02:20,0.772123,65.94389,0.1,6.486188,0.1341313,3.994466,1.601055,128.0498,3.94,16.0,7.050002,18.33486,0.0
16640,18/11/2018 02:40,0.3869341,31.48747,0.10399,6.32619,0.1456171,3.777709,0.07695951,0.0,3.94,15.99838,7.037111,18.51802,0.0
16641,18/11/2018 03:00,0.121027,9.096118,0.09567861,6.355272,0.0,0.04,0.08227249,0.0,3.937905,15.85739,7.070182,18.77467,0.0
16642,18/11/2018 03:20,0.0,0.0,0.04347975,6.103483,0.0,0.04,0.0731761,0.0,3.923352,15.87721,7.070147,18.67936,0.0
16643,18/11/2018 03:40,0.0,0.0,0.0,5.768666,0.0,0.04,0.07858027,0.0,3.614391,15.88954,7.070001,18.63379,0.0
16644,18/11/2018 04:00,2.275988,217.7096,0.0,5.158291,0.005203,1.249453,0.4516339,548.4404,3.505358,15.93367,7.081173,17.76329,0.0
16645,18/11/2018 04:20,1.768717,155.1553,0.0,4.162326,0.0,4.569971,0.6209748,548.9752,3.509875,15.9551,7.059999,18.56755,0.0
16646,18/11/2018 04:40,40.70355,4341.369,0.1758737,4.072866,0.00153,4.292145,0.2337517,0.0,3.562119,15.9,7.059999,18.59721,0.0
16647,18/11/2018 05:00,59.99467,6780.957,1.789742,3.191512,0.100184,4.121199,0.3688693,1552.004,3.733498,15.9,7.06989,19.02725,0.0
16648,18/11/2018 05:20,2.191185,200.1137,1.51811,3.707188,0.2363868,4.043458,1.989354,2335.974,3.792197,15.9,7.074147,18.78312,0.0
16649,18/11/2018 05:40,0.8861659,73.97941,0.1669559,4.938848,0.1680414,4.092669,1.651968,242.611,3.781012,15.9,7.050946,18.75938,0.0
16650,18/11/2018 06:00,0.0,0.0,0.06596927,4.985356,0.184296,3.068324,0.07302576,0.0,3.779999,15.9,7.053067,18.92632,0.0
16651,18/11/2018 06:20,0.2502775,20.46664,0.0,4.85435,0.0,0.1221326,0.05809516,0.0,3.775622,15.80696,7.078832,18.93789,0.0
16652,18/11/2018 06:40,0.0,0.0,0.0,4.618982,0.0,0.04,0.09217282,0.0,3.653089,15.76765,7.075002,18.84957,0.0
16653,18/11/2018 07:00,2.145087,204.9577,0.0,4.173549,0.01969666,1.215357,0.326478,548.1223,3.499918,15.83108,7.081758,18.8762,0.0
16654,18/11/2018 07:20,2.180395,220.5626,0.0,3.41344,0.05379765,4.475333,0.6984533,437.5068,3.5,15.9,7.059999,18.17271,0.0
16655,18/11/2018 07:40,40.58736,3670.934,0.1472533,3.433747,0.1360531,4.486018,0.5273368,111.1975,3.552589,15.86716,7.032328,18.38735,0.0
16656,18/11/2018 08:00,57.2868,5272.25,1.787133,2.966383,0.1579537,3.988659,0.5195146,1723.218,3.729789,15.7918,7.047747,18.91602,0.0
16657,18/11/2018 08:20,3.521373,272.3772,1.107677,3.708276,0.1635382,4.073678,2.231688,1469.205,3.781966,15.70272,7.044153,18.43171,0.0
16658,18/11/2018 08:40,1.648347,128.7254,0.1139875,4.598682,0.08349907,4.222182,1.407352,199.0246,3.780726,15.70573,7.021832,18.3725,0.0
16659,18/11/2018 09:00,0.12835,9.281548,0.07331501,4.515199,0.01892357,2.964631,0.07085123,0.0,3.779999,15.72535,7.028005,18.7276,0.0
16660,18/11/2018 09:20,0.258145,21.4588,0.0,4.448779,0.0,0.04,0.09809436,0.0,3.779999,15.64931,7.050436,18.71728,0.0
16661,18/11/2018 09:40,0.0,0.0,0.0,4.194697,0.0,0.04,0.08828484,0.00296496,3.60045,15.64726,7.050002,18.9273,0.0
16662,18/11/2018 10:00,1.882752,204.3613,0.0,3.783118,0.041592,1.244383,0.516834,548.9164,3.499949,15.7,7.058195,18.71188,0.0
16663,18/11/2018 10:20,2.380104,272.2519,0.05168417,3.311638,0.09211265,4.543272,0.8813157,549.0398,3.5,15.7,7.03,18.03502,0.0
16664,18/11/2018 10:40,208.445,28828.0,7.096207,3.062364,0.000136,3.470071,0.274344,0.0,3.824696,15.7,7.093084,18.78055,0.0
16665,18/11/2018 11:00,103.5609,13738.54,9.633427,2.435991,0.1047117,2.875787,0.6325275,2138.802,4.319554,15.61474,7.192944,18.59268,0.000236695
16666,18/11/2018 11:20,2.892903,290.6528,7.147352,3.300151,0.3495805,3.388268,1.910782,3176.323,4.38,15.5383,7.118865,17.59002,0.01816145
16667,18/11/2018 11:40,4.628235,536.1551,3.266333,5.578081,0.8091379,3.547916,1.934467,2706.824,4.378427,15.6,7.011401,17.17906,0.06159219
16668,18/11/2018 12:00,2.285929,282.4355,0.5113336,8.165437,0.6319264,3.516653,2.548351,910.7139,4.379903,15.6,6.959713,16.69479,0.02253243
16669,18/11/2018 12:20,0.5370725,63.34679,0.1894011,9.128401,0.0,3.424216,1.250992,0.0,4.38,15.6,6.950852,18.04066,0.0
16670,18/11/2018 12:40,0.343046,41.50626,0.1140567,9.199198,0.0,0.8439919,0.3644542,0.0,4.38,15.6,6.96272,18.22771,0.0
16671,18/11/2018 13:00,0.0,0.0,0.06486977,9.063347,0.0,0.04,0.2790361,0.0,4.171849,15.6,6.97,18.23817,0.0
16672,18/11/2018 13:20,0.121533,13.45942,0.08201165,8.874417,0.0,0.04,0.2317504,4.343865,3.600594,15.6,6.970701,18.49586,5.236149e-05
16673,18/11/2018 13:40,200.4998,27362.39,10.83679,6.061303,0.0,2.078867,0.06967054,0.0,3.859821,15.6,7.089839,18.75392,0.0
16674,18/11/2018 14:00,69.94513,8884.638,9.028269,5.112975,0.0341476,3.222583,0.5183488,2367.779,4.217961,15.6,7.125998,18.87812,0.000110794
16675,18/11/2018 14:20,7.534625,746.527,6.413465,6.100422,0.177715,3.598936,1.640686,3711.497,4.249027,15.6,7.070148,18.10423,0.009005855
16676,18/11/2018 14:40,4.25956,442.5273,3.006893,8.490611,0.3401339,3.785057,1.984799,2836.076,4.249652,15.6,7.00532,17.55023,0.03675847
16677,18/11/2018 15:00,3.303771,335.5993,0.3388573,11.18497,0.2995412,3.633525,2.263074,932.196,4.25,15.6,6.945139,17.63142,0.01194838
16678,18/11/2018 15:20,0.831287,71.25094,0.190502,11.74,0.0,3.654105,1.234116,0.0,4.25,15.6,6.96,18.44308,0.0
16679,18/11/2018 15:40,0.1146225,10.26411,0.115614,11.79178,0.0,0.9972488,0.1273312,0.0,4.25,15.55851,6.96,18.77294,0.0
16680,18/11/2018 16:00,0.1444152,10.81197,0.1,11.59676,0.0,0.03036733,0.183824,0.0,4.194958,15.5,6.960683,18.56937,0.0
16681,18/11/2018 16:20,15.57595,1449.175,0.12978,11.39574,0.0,0.03,0.1218823,0.0,3.688598,15.5,6.960818,18.82203,0.0
16682,18/11/2018 16:40,131.8712,13496.5,3.992206,8.698181,0.0,2.610555,0.06474026,0.0,3.770456,15.55342,6.960768,19.01736,0.0
16683,18/11/2018 17:00,47.61741,4737.681,4.670489,7.233193,0.06242135,3.622681,0.6490635,2774.582,4.033015,15.6,7.029993,18.76632,0.001334042
16684,18/11/2018 17:20,3.468322,300.401,2.370039,8.679156,0.1357788,3.819086,1.885409,3199.394,4.052176,15.6,7.010543,18.3031,0.0
16685,18/11/2018 17:40,1.613494,126.9024,0.4229013,10.749,0.07114725,3.854248,2.22681,439.1701,4.05,15.6,6.989999,17.82914,0.0
16686,18/11/2018 18:00,0.1544733,10.77315,0.1467285,11.0394,0.1077805,3.15683,0.367967,0.0,4.05,15.6,6.972074,18.55203,0.0
16687,18/11/2018 18:20,0.2575499,21.32287,0.1,10.90792,0.03599925,0.3845642,0.08178586,0.0,4.05,15.52552,6.979714,18.53153,0.0
16688,18/11/2018 18:40,0.0,0.0,0.08782844,10.75114,0.0,0.04,0.09473934,0.0,3.967074,15.42483,6.989999,18.4321,0.0
16689,18/11/2018 19:00,0.749325,74.99358,0.0248655,10.39826,0.0,0.04,0.1387353,245.7774,3.552062,15.5,6.990716,18.46898,0.0
16690,18/11/2018 19:20,47.97423,5079.659,0.129342,9.688026,0.0,2.210197,0.4654099,303.1242,3.516595,15.5,6.989999,17.63661,0.0
16691,18/11/2018 19:40,159.4306,17094.54,5.664305,6.876767,0.0,3.481299,0.0651221,0.0,3.904309,15.53664,7.012066,18.0194,0.0
16692,18/11/2018 20:00,77.6124,8314.196,7.036784,5.471707,0.09187173,3.354455,0.4823163,2977.561,4.24039,15.6,7.113537,18.53292,0.0
16693,18/11/2018 20:20,1.95825,178.1692,4.362775,6.91166,0.09139766,3.584693,1.411724,3925.758,4.276988,15.6,7.080588,18.26015,0.007996598
16694,18/11/2018 20:40,1.870661,162.4664,1.152436,9.34161,0.4555296,3.664841,2.293425,1982.675,4.269221,15.6,7.015877,17.65189,0.01284733
16695,18/11/2018 21:00,0.8797399,72.27195,0.2105024,10.80946,0.00808735,3.639367,1.668542,36.29237,4.260001,15.6,7.011533,18.22326,0.000184654
16696,18/11/2018 21:20,0.379752,30.18277,0.130882,10.76886,0.0,1.908724,0.1309851,0.0,4.260001,15.64242,6.999705,18.33542,0.0
16697,18/11/2018 21:40,0.1214799,10.2035,0.07042015,10.71439,0.0,0.0850844,0.2342391,0.0,4.243662,15.6,7.010001,18.56102,0.0
16698,18/11/2018 22:00,0.0,0.0,0.02440233,10.32382,0.0,0.03440884,0.1747186,0.0,3.771217,15.53714,7.010001,18.59726,0.0
16699,18/11/2018 22:20,78.55137,6640.78,0.13447,9.384188,0.002006,2.208081,0.2742216,274.8356,3.542426,15.54878,7.002213,18.80638,0.000175459
16700,18/11/2018 22:40,116.9993,10316.0,4.649728,6.503019,0.008572,3.661705,0.06256992,0.0,3.922808,15.67475,7.00471,18.41807,0.0
16701,18/11/2018 23:00,35.02587,3007.665,4.787601,5.456681,0.03784055,3.525046,0.5890955,3180.397,4.125169,15.7,7.093751,18.74653,0.0
16702,18/11/2018 23:20,5.990887,482.6205,2.210786,7.103539,0.2310041,3.769452,1.6276,3506.776,4.138085,15.7,7.055736,18.58987,0.0
16703,18/11/2018 23:40,1.129463,77.0114,0.3682571,9.021019,0.09423815,3.795195,2.184805,461.5941,4.13721,15.7,7.03,18.10286,0.0
16704,19/11/2018 00:00,0.1292425,8.650194,0.1458725,9.298466,0.015336,2.946171,0.3156738,0.0,4.14,15.7,7.03,18.35928,0.0
16705,19/11/2018 00:20,0.1293558,8.357661,0.05147417,9.208308,0.04632675,0.1484934,0.09342481,0.0,4.136438,15.64713,7.030984,18.54327,0.0
16706,19/11/2018 00:40,0.0,0.0,0.0,8.920518,0.0,0.04147959,0.1135955,0.0,3.940571,15.59927,7.03,18.50901,0.0
16707,19/11/2018 01:00,0.379625,24.31167,0.00645,8.39075,0.0,1.047592,0.2372758,274.0205,3.519236,15.62863,7.030763,18.26659,0.0
16708,19/11/2018 01:20,24.96197,2118.272,0.04854667,7.229136,0.0250097,4.544782,0.3258573,274.5632,3.51513,15.7,7.03,18.76992,0.0
16709,19/11/2018 01:40,60.59014,5278.186,1.720768,5.998156,0.004248,4.150712,0.0647961,0.0,3.670356,15.7,6.993238,19.09434,0.0
16710,19/11/2018 02:00,18.59648,1557.701,2.599112,5.306653,0.2694528,3.984652,1.258437,3292.312,3.787347,15.7,7.075433,18.57434,0.0
16711,19/11/2018 02:20,0.44282,26.30889,0.3625055,6.887048,0.277947,4.174232,2.716763,545.712,3.79,15.7,7.040852,17.85161,0.0
16712,19/11/2018 02:40,0.0,0.0,0.1,7.255714,0.09741874,4.142707,0.5267016,0.0,3.79,15.7,7.04,18.36953,0.0
16713,19/11/2018 03:00,0.0,0.0,0.00149,7.173307,0.002235,0.2023359,0.09996207,0.0,3.784029,15.65029,7.058722,18.63087,0.0
16714,19/11/2018 03:20,0.1285485,9.862626,0.0,6.948888,0.0,0.04,0.1363498,0.0,3.650927,15.53674,7.060168,18.63413,0.0
16715,19/11/2018 03:40,2.150141,201.4163,0.0,6.148459,0.06501584,3.062608,0.4062973,548.8566,3.503622,15.63823,7.046525,17.73402,0.0
16716,19/11/2018 04:00,1.719693,148.1844,0.0,5.693287,0.009415749,4.570695,0.5808475,499.3278,3.503657,15.7,7.04,17.9929,0.0
16717,19/11/2018 04:20,18.2515,1789.046,0.008944167,5.667706,0.0,4.5405,0.8550906,324.2541,3.512647,15.7,7.04,17.62625,0.0
16718,19/11/2018 04:40,57.73046,5617.931,1.219167,5.161679,0.1667154,4.286729,0.06134873,0.0,3.648679,15.66074,7.026793,18.16095,0.0
16719,19/11/2018 05:00,10.61737,950.5304,2.058213,4.672873,0.2060328,4.101133,1.50561,3011.092,3.74777,15.6,7.068595,18.36287,0.0
16720,19/11/2018 05:20,1.334422,113.214,0.1670583,6.209325,0.1908583,4.100572,2.223723,309.7685,3.749876,15.6,7.03,18.03572,0.0
16721,19/11/2018 05:40,0.2903892,19.52845,0.08511085,6.355945,0.1709006,4.101248,0.4606857,0.0,3.75,15.6,7.03,18.72268,0.0
16722,19/11/2018 06:00,0.1288035,9.528215,0.001272665,6.111812,0.00690583,1.453978,0.05748324,0.0,3.744609,15.55225,7.037028,18.71931,0.0
16723,19/11/2018 06:20,0.25721,17.8503,0.0,6.095103,0.0,0.04046784,0.09176277,0.0,3.713089,15.5,7.059999,18.69333,0.0
16724,19/11/2018 06:40,0.7601466,61.30675,0.0,5.780455,0.0,0.04,0.2423972,273.6738,3.507539,15.50994,7.059999,18.57339,0.0
16725,19/11/2018 07:00,2.511786,193.5799,0.0,4.8151,0.1899531,4.453475,0.5819445,549.2846,3.5,15.57522,7.040317,18.14069,0.0
16726,19/11/2018 07:20,78.59305,6855.828,0.04834667,4.79,0.003701752,4.471648,0.6832173,275.4571,3.563014,15.5,7.040216,17.86256,0.0
16727,19/11/2018 07:40,159.9983,14169.57,5.358981,3.814591,0.005214,3.634831,0.05419042,132.7605,4.009408,15.5,7.11904,18.37337,0.0
16728,19/11/2018 08:00,19.17049,1597.934,5.016993,3.73217,0.05427875,3.480239,1.436225,3756.587,4.210597,15.5,7.11499,17.92107,2.625945e-05
16729,19/11/2018 08:20,2.00706,216.5315,1.812605,5.546934,0.3368273,3.632038,2.124858,2287.712,4.21,15.5,7.033704,17.52451,0.003837456
16730,19/11/2018 08:40,0.50017,50.12847,0.2540612,7.288092,0.006772,1.475538,1.817655,35.95229,4.21,15.5,7.029675,17.67969,6.673096e-05
16731,19/11/2018 09:00,0.0,0.0,0.1295662,7.415092,0.0,1.558231,0.2150337,0.0,4.21,15.46927,7.021419,18.26427,0.0
16732,19/11/2018 09:20,0.0,0.0,0.01740417,7.358181,0.0,0.1891942,0.1367065,0.0,4.18953,15.4,7.028632,17.8042,0.0
16733,19/11/2018 09:40,0.0,0.0,0.0,7.219201,0.0,0.09054361,0.156242,0.0,3.736863,15.4,7.014901,18.17903,0.0
16734,19/11/2018 10:00,1.405357,194.7564,0.05698334,6.495235,0.0,2.61649,0.2901432,494.2,3.503709,15.44398,7.018604,17.99221,0.0
16735,19/11/2018 10:20,117.2706,17526.1,1.108585,5.82271,0.0,4.433695,0.4110878,177.7446,3.610722,15.5,7.03021,18.16883,0.0
16736,19/11/2018 10:40,139.0557,20237.24,16.15013,4.068974,0.01469499,2.98048,0.08171279,331.9634,4.092357,15.5,7.148129,17.86485,0.0
16740,19/11/2018 12:00,2.434273,306.2985,0.2448587,11.09056,0.589545,3.690604,1.937218,337.0712,4.23,15.5,6.950716,18.04699,0.005431707
16741,19/11/2018 12:20,0.12886,16.43195,0.111903,11.3806,0.0,3.399734,0.3138221,0.0,4.23,15.5,6.945001,18.47205,0.0
16742,19/11/2018 12:40,0.0,0.0,0.06983835,11.37861,0.0,0.04819723,0.1845098,0.0,4.202685,15.40392,6.960214,18.48754,0.0
16743,19/11/2018 13:00,0.0,0.0,0.059948,11.17686,0.0,0.05,0.1891781,0.0,3.696992,15.4,6.96,18.6818,0.0
16744,19/11/2018 13:20,143.1623,18192.22,0.767933,10.72262,0.007332766,0.2056313,0.08133899,0.0,3.669553,15.4,6.97775,18.71202,0.0
16745,19/11/2018 13:40,121.1656,16502.78,9.940555,6.839861,0.07971049,3.352372,0.1420052,740.2339,4.107957,15.48174,7.067794,18.96334,0.003197187
16746,19/11/2018 14:00,2.810099,352.6608,8.405384,7.058154,0.008509316,3.535876,1.462626,3881.346,4.243275,15.5,7.101403,18.38928,0.006829493
16747,19/11/2018 14:20,4.021276,462.4844,4.192,9.259996,0.4135162,3.686068,1.866611,3262.156,4.242448,15.5,7.019345,17.30118,0.03692099
16748,19/11/2018 14:40,1.007476,92.98294,0.8313954,12.08827,0.6357464,3.710981,2.322829,1200.102,4.239999,15.5,6.96,16.96952,0.01999503
16749,19/11/2018 15:00,0.259179,28.19978,0.251416,13.19,0.4184858,3.659226,0.7706618,4.0896,4.239999,15.5,6.948977,18.46701,1.506478e-05
16750,19/11/2018 15:20,0.5095431,51.9565,0.1688335,13.23558,0.02185335,0.7576869,0.1211221,4.0896,4.239999,15.44585,6.958331,18.33101,1.863881e-05
16751,19/11/2018 15:40,0.0,0.0,0.1,12.95277,0.0,0.0403635,0.1928535,4.0896,4.186321,15.4,6.979318,18.53088,1.536232e-05
16752,19/11/2018 16:00,0.0,0.0,0.1330915,12.74735,0.0,0.04,0.1333878,4.0896,3.665681,15.4,6.980001,18.71283,1.053303e-05
16753,19/11/2018 16:20,108.4136,14553.81,0.6758181,11.54939,0.1377127,3.521819,0.2422492,275.0138,3.624434,15.43681,6.967402,18.3216,0.000800522
16754,19/11/2018 16:40,92.3416,12353.0,8.954726,7.90131,0.121948,3.572856,0.1695617,942.4438,3.986738,15.48563,7.054874,18.5732,0.0
16755,19/11/2018 17:00,2.393787,258.8281,6.231504,8.389008,0.1468569,3.627324,1.364869,3929.929,4.074386,15.48179,7.081409,18.7264,0.001123531
16756,19/11/2018 17:20,1.386974,171.6566,2.38101,10.65727,1.779166,4.04177,2.016488,2683.226,4.07,15.5,7.008906,17.83108,0.01116541
16757,19/11/2018 17:40,1.889818,220.3806,0.2948915,12.91613,1.039664,3.8508,1.912036,397.4445,4.07,15.5,6.980001,17.54895,0.002412373
16758,19/11/2018 18:00,0.1300075,14.33697,0.29,12.87293,0.3511238,3.803683,0.2279594,0.0,4.07,15.5,6.968973,18.80811,0.0
16759,19/11/2018 18:20,0.0,0.0,0.2308315,12.90343,0.085441,0.9664791,0.1201715,0.0,4.066129,15.36407,6.992052,18.74477,0.0
16760,19/11/2018 18:40,0.0,0.0,0.16,12.65809,0.0,0.04,0.1636505,0.0,3.756861,15.3,7.000305,18.82577,0.0
16761,19/11/2018 19:00,1.316498,153.5949,0.231656,11.80148,0.1075035,2.468761,0.2787927,435.8057,3.509975,15.36372,6.989627,18.7016,0.0
16762,19/11/2018 19:20,158.679,21520.16,0.8868219,10.91235,0.8054144,4.514335,0.3109181,113.2922,3.711433,15.4,6.98565,18.61742,0.0
16763,19/11/2018 19:40,110.0401,14579.28,12.8987,7.013027,0.2577085,3.066573,0.1886669,1145.827,4.15121,15.4,7.1318,18.96962,0.0
16764,19/11/2018 20:00,3.782915,426.0426,9.313681,7.644702,0.3295638,3.532696,1.345394,3945.826,4.262365,15.4,7.141416,18.34897,0.005818404
