,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
16765,19/11/2018 20:20,3.640786,364.7184,4.523928,10.07738,0.7179185,3.69997,1.890557,3327.686,4.260119,15.4,7.051369,17.64826,0.04790793
16766,19/11/2018 20:40,0.9745833,91.50185,0.9928454,12.8553,1.743374,3.690844,2.348729,1329.588,4.260001,15.4,6.970062,17.09224,0.02462631
16767,19/11/2018 21:00,1.173676,115.3248,0.376922,14.01703,0.9289542,3.631748,1.225478,17.69259,4.260001,15.4,6.97,17.94114,0.000279493
16768,19/11/2018 21:20,0.02763915,0.9052576,0.298342,14.06254,0.1945826,0.7873353,0.05937805,0.0,4.260001,15.40137,6.986471,18.18161,0.0
16769,19/11/2018 21:40,0.1013909,8.870002,0.201933,13.94053,0.0,0.05274849,0.1209447,0.0,4.165768,15.3,6.989999,18.46712,0.0
16770,19/11/2018 22:00,0.0,0.0,0.2032901,13.56406,0.0,0.05795366,0.1038031,0.0,3.645173,15.308,6.989999,18.22142,0.0
16771,19/11/2018 22:20,138.0704,14777.39,0.6573897,12.35134,0.5627693,2.548267,0.1398253,121.0133,3.686327,15.38778,7.034797,18.55966,0.000876203
16772,19/11/2018 22:40,80.03567,8462.173,6.898357,8.370955,0.07426535,3.424294,0.2708361,1552.248,4.053577,15.4,7.109389,18.99962,0.0
16773,19/11/2018 23:00,6.095991,527.85,4.227944,9.279016,0.007179333,3.7075,1.296899,3979.244,4.112087,15.4,7.07233,18.38891,0.0
16774,19/11/2018 23:20,2.906576,259.6357,1.092618,11.56583,2.553207,3.844141,2.498624,1741.594,4.110305,15.4,7.016822,17.53077,0.0
16775,19/11/2018 23:40,0.232715,23.33324,0.29,12.84207,1.71083,3.824649,1.774274,0.0,4.11,15.4,7.023978,17.91627,0.0
16776,20/11/2018 00:00,0.8291999,79.28474,0.2216036,12.76575,0.6868299,1.734107,0.1334612,0.0,4.11,15.4,7.021022,17.95356,0.0
16777,20/11/2018 00:20,0.12869,11.39064,0.1591985,12.70362,0.0,0.05,0.1814068,0.0,4.038766,15.30255,7.030496,18.38555,0.0
16778,20/11/2018 00:40,0.0,0.0,0.141946,12.4321,0.0,0.05,0.1511801,0.0,3.716399,15.28464,7.030648,18.18688,0.0
16779,20/11/2018 01:00,1.627154,129.1923,0.1359375,11.39878,0.8987375,2.533995,0.3441299,497.1085,3.499782,15.32729,7.019679,17.48698,2.474111e-08
16780,20/11/2018 01:20,71.37798,6930.134,0.4491619,10.45974,1.021049,4.605857,0.3012052,51.47739,3.593621,15.4,7.012147,17.96941,2.063212e-09
16781,20/11/2018 01:40,69.89223,6904.771,3.907339,8.233289,0.01770942,3.917374,0.2797982,1350.064,3.849538,15.4,7.064365,18.26319,0.0
16782,20/11/2018 02:00,2.521724,195.2992,2.516686,8.846558,0.3751509,4.004556,1.836033,3241.733,3.909751,15.4,7.062447,19.09261,0.0
16783,20/11/2018 02:20,0.4988225,40.5104,0.4067975,10.8947,0.59395,4.039076,2.317538,227.8113,3.910001,15.4,7.03898,18.21861,0.0
16784,20/11/2018 02:40,0.3804675,30.12758,0.2119465,11.03754,1.041022,2.889242,0.2881415,0.0,3.910001,15.4,7.029628,18.25165,0.0
16785,20/11/2018 03:00,0.2575645,21.13122,0.1314265,11.02297,0.0,0.04968101,0.2758761,0.0,3.900492,15.21354,7.050335,18.42484,0.0
16786,20/11/2018 03:20,0.0,0.0,0.1,10.82657,0.0,0.04058317,0.1923743,0.0,3.711468,15.2,7.050803,18.61204,0.0
16787,20/11/2018 03:40,1.635838,139.6186,0.1,10.18682,0.2775586,1.431643,0.3308306,477.4352,3.499833,15.26585,7.043982,18.10884,0.0
16788,20/11/2018 04:00,1.010854,75.66943,0.1087069,9.23397,0.9704164,4.605622,0.6568507,391.1422,3.5,15.3,7.03,17.75279,0.0
16789,20/11/2018 04:20,42.6613,4052.325,0.2844325,9.209221,1.9167,4.518889,0.4563628,214.1443,3.549379,15.3,7.031865,17.26449,0.0
16790,20/11/2018 04:40,43.45371,4196.318,2.46089,7.845429,0.001815916,4.179775,0.5381259,1739.846,3.707078,15.29243,7.066065,17.62223,0.0
16791,20/11/2018 05:00,0.7911981,58.18754,1.124024,8.802077,0.745963,4.162482,2.32617,1208.973,3.75,15.2,7.039131,17.71357,0.0
16792,20/11/2018 05:20,2.227876,168.364,0.17,9.71105,1.056847,4.223636,1.859704,289.2774,3.75,15.2,7.03,18.11602,0.0
16793,20/11/2018 05:40,0.2586125,19.1657,0.1499316,9.556048,0.5601774,3.387942,0.1766725,0.0,3.75,15.2,7.03,18.57277,0.0
16794,20/11/2018 06:00,0.09775,7.605077,0.1,9.504176,0.0,0.4748613,0.1208467,0.0,3.742671,15.14535,7.040792,18.50814,0.0
16795,20/11/2018 06:20,0.16048,9.802053,0.1,9.401105,0.0,0.05,0.0952535,0.0,3.655502,15.06876,7.051749,18.37577,0.0
16796,20/11/2018 06:40,1.53244,104.7503,0.1,8.89992,0.4700354,1.323006,0.2892758,468.5471,3.5,15.12382,7.044438,18.29886,0.0
16797,20/11/2018 07:00,1.356415,92.18086,0.1057536,8.089128,0.8641583,4.568188,0.7389429,392.5985,3.5,15.2,7.03,17.83096,0.0
16798,20/11/2018 07:20,188.3935,16480.45,4.807311,6.769976,0.09112467,3.350712,0.3098622,138.0508,3.801036,15.2,7.077929,18.37754,0.0
16799,20/11/2018 07:40,69.63869,6038.393,5.56189,6.104583,0.2012261,3.367608,0.6377016,1848.514,4.175237,15.11377,7.109749,18.29309,0.0
16800,20/11/2018 08:00,3.930967,358.7144,3.712474,7.207746,0.1678457,3.553553,2.013955,2701.297,4.229168,15.1,7.065006,17.21898,0.000541926
16801,20/11/2018 08:20,2.775185,330.0126,0.777449,9.303472,0.1029289,3.664555,2.373087,561.8124,4.23,15.1,7.006268,16.92486,3.090778e-05
16802,20/11/2018 08:40,0.1287895,12.30699,0.3441101,9.772456,0.0,3.703262,0.9501911,0.0,4.23,15.1,7.0,17.44517,0.0
16803,20/11/2018 09:00,0.5005242,66.41467,0.2639622,9.747089,0.0,1.792076,0.1180039,0.0,4.23,15.04059,7.015445,18.08084,0.0
16804,20/11/2018 09:20,0.0,0.0,0.2291515,9.659894,0.0,0.04597251,0.169637,0.0,4.082703,15.0,7.03,18.01487,0.0
16805,20/11/2018 09:40,0.12869,15.3817,0.17,9.445971,0.0,0.04,0.126116,129.2719,3.578537,15.0,7.03,18.29916,0.0
16806,20/11/2018 10:00,1.64098,202.837,0.235554,8.801512,0.1975107,2.302398,0.5245308,421.5293,3.5,15.08565,7.010683,17.62877,0.0
16807,20/11/2018 10:20,186.9068,28476.64,10.85089,6.869222,0.03425585,3.525047,0.0893769,7.208289,3.797221,15.1,7.098147,17.78115,0.0
16808,20/11/2018 10:40,69.75049,10923.58,13.18018,6.048598,0.04749573,3.409102,0.7434024,1963.799,4.187915,15.1,7.1709,18.05987,0.0
16809,20/11/2018 11:00,3.262984,432.3141,8.468943,7.318192,0.3747719,3.787573,1.946298,3140.813,4.217834,15.11157,7.080699,17.72168,0.0229631
16810,20/11/2018 11:20,5.268401,703.0657,3.972817,9.669188,0.8658334,4.128004,1.987812,2607.603,4.214293,15.2,6.991368,17.0011,0.06603023
16811,20/11/2018 11:40,1.632445,210.0926,0.6451247,12.35445,1.859496,4.477851,2.580937,986.0074,4.219708,15.2,6.935226,16.54107,0.02814204
16812,20/11/2018 12:00,0.638114,86.47334,0.3193115,13.35161,0.7501779,4.411149,1.268547,0.0,4.213119,15.2,6.940102,17.83399,0.0
16813,20/11/2018 12:20,0.6369317,80.35429,0.2366932,13.37958,0.2456292,1.414632,0.2701094,0.0,4.21,15.2,6.953027,18.2366,0.0
16814,20/11/2018 12:40,0.0,0.0,0.2051755,13.29612,0.0,0.6581762,0.3037863,0.0,4.09465,15.17852,6.96,18.25058,0.0
16815,20/11/2018 13:00,9.131501,1492.337,0.2011563,13.13352,0.0,0.2781706,0.2471056,46.91323,3.589531,15.10838,6.96,18.34603,0.000583442
16816,20/11/2018 13:20,174.095,28251.95,10.61281,9.656307,0.0,3.895128,0.06346892,0.0,3.856356,15.2,7.05282,18.29176,0.0
16817,20/11/2018 13:40,69.93938,11203.47,9.340742,9.019116,0.013902,3.509839,0.7658997,2570.657,4.167014,15.2,7.059172,18.18159,0.00488581
16818,20/11/2018 14:00,3.960347,560.1363,6.565614,10.28515,0.7798876,3.676607,1.812398,3335.75,4.19879,15.2,7.029324,17.88688,0.01485226
16819,20/11/2018 14:20,3.700241,517.635,2.418626,12.656,0.9652318,3.742252,2.085696,2597.759,4.2,15.28448,6.961716,17.19619,0.04774296
16820,20/11/2018 14:40,0.5005275,69.5689,0.339303,15.1515,0.9276818,3.711137,1.572849,231.7993,4.2,15.3,6.925924,16.84052,0.004568841
16821,20/11/2018 15:00,0.5087402,65.7163,0.29,15.38633,0.4725925,1.867675,0.09068097,0.0,4.2,15.2907,6.920207,18.10779,0.0
16822,20/11/2018 15:20,0.1284917,15.20997,0.2360325,15.3024,0.0,0.0549915,0.07991511,0.0,4.193017,15.2,6.944595,18.24635,0.0
16823,20/11/2018 15:40,0.0,0.0,0.16,15.00079,0.0,0.05,0.09414567,0.0,3.785282,15.2,6.935227,18.14708,0.0
16824,20/11/2018 16:00,18.1005,2691.865,0.2304973,14.33971,0.4160407,2.265554,0.2355968,274.8061,3.514507,15.2,6.940159,18.1969,0.001342372
16825,20/11/2018 16:20,127.3479,18996.36,6.730494,11.43844,0.284377,3.964285,0.07000001,0.0,3.764603,15.20134,6.969183,18.16026,0.0
16826,20/11/2018 16:40,57.3787,8433.714,10.49474,9.832344,0.03285,3.537481,0.6328949,2773.667,4.038353,15.29911,7.079572,18.45887,2.398613e-05
16827,20/11/2018 17:00,2.64563,342.091,4.870603,11.91495,0.5686453,3.829728,1.695327,3540.048,4.06,15.3,7.00955,17.81232,0.01696969
16828,20/11/2018 17:20,1.673709,185.4676,1.222726,14.2784,0.3870344,3.860067,2.295071,1871.094,4.06,15.3,6.951946,17.45948,0.02890288
16829,20/11/2018 17:40,0.3796766,45.80753,0.29,16.04056,0.163344,3.85539,1.694481,11.51055,4.059123,15.3,6.940001,17.76308,0.000130039
16830,20/11/2018 18:00,0.25738,29.36601,0.254216,15.93662,0.400816,1.883673,0.1207564,0.0,4.05,15.2788,6.950223,18.55087,0.0
16831,20/11/2018 18:20,0.0,0.0,0.219368,15.86135,0.0,0.06477749,0.1738038,0.0,4.031656,15.2,6.96,18.63832,0.0
16832,20/11/2018 18:40,0.0,0.0,0.1642475,15.68236,0.0,0.05999999,0.147739,0.0,3.700045,15.2,6.96,18.49235,0.0
16833,20/11/2018 19:00,41.94476,6353.243,0.2289541,14.85492,0.0,2.392944,0.2509553,274.8699,3.52136,15.22296,6.949777,18.58864,0.000425326
16834,20/11/2018 19:20,166.4341,26041.86,10.3794,10.89411,0.00167625,3.365909,0.06055208,0.0,3.922742,15.29831,7.025561,18.47654,0.0
16835,20/11/2018 19:40,58.56074,8922.144,10.54588,10.07601,0.2296138,3.497693,0.6716761,3179.986,4.234668,15.3,7.095887,18.70245,0.0
16836,20/11/2018 20:00,2.932177,395.6523,6.688459,11.86264,1.586079,3.679932,1.661077,3639.919,4.25,15.3,7.049332,17.96122,0.02730802
16837,20/11/2018 20:20,2.570291,344.9934,2.819624,14.21061,2.195476,3.728653,1.971113,2788.48,4.249872,15.3,6.967746,17.21065,0.07329185
16838,20/11/2018 20:40,1.175051,146.4247,0.4102413,16.56646,0.4962836,3.705135,1.959218,608.6786,4.25,15.3,6.921884,17.4134,0.0174751
16839,20/11/2018 21:00,0.2452676,22.32363,0.3518631,17.06593,0.4051101,3.617988,0.2904018,0.0,4.25,15.3,6.919999,18.15018,0.0
16840,20/11/2018 21:20,0.529564,47.04283,0.3506664,17.04639,0.2055974,0.888617,0.1206049,0.0,4.247938,15.17412,6.942827,18.15326,0.0
16841,20/11/2018 21:40,0.0,0.0,0.3590575,16.90664,0.0,0.05078267,0.1392437,0.0,3.974771,15.17703,6.949998,18.30558,0.0
16842,20/11/2018 22:00,63.86272,7274.016,0.3862214,16.50472,0.0,0.05,0.1095746,42.65765,3.562138,15.2,6.949998,18.41038,0.000372766
16843,20/11/2018 22:20,133.6683,15384.82,6.685697,12.4826,0.0,2.547545,0.07000001,0.0,3.903642,15.26483,6.968287,18.48493,0.0
16844,20/11/2018 22:40,36.38073,4167.944,7.269985,11.12042,0.336797,3.515873,0.737185,3384.481,4.152934,15.3,7.047866,18.34855,0.02121605
16845,20/11/2018 23:00,2.542713,239.8772,3.715734,13.11386,0.5801185,3.773108,1.688054,3619.275,4.159733,15.3,7.00956,18.0605,0.01178919
16846,20/11/2018 23:20,2.229845,198.8881,0.7513745,15.50484,1.2146,3.828748,2.181875,1050.021,4.157143,15.3,6.953931,17.64687,0.008323302
16847,20/11/2018 23:40,0.2580177,24.12129,0.3055575,16.26806,0.4490936,4.571589,0.6350556,0.0,4.158892,15.3,6.955317,18.08455,0.0
16848,21/11/2018 00:00,0.129115,11.72166,0.322489,16.07332,0.8783085,1.798217,0.07018835,0.0,4.150001,15.24982,6.960374,18.2091,0.0
16849,21/11/2018 00:20,0.0,0.0,0.2895945,16.06617,0.0,0.05013517,0.1193563,0.0,4.102997,15.2,6.980001,18.32934,0.0
16850,21/11/2018 00:40,0.0001275,2.196315e-05,0.2295025,15.75211,0.0,0.05329867,0.1071826,0.0,3.636301,15.18398,6.980001,18.24413,0.0
16851,21/11/2018 01:00,1.386891,131.1316,0.2602935,14.8852,0.08690337,2.361922,0.4769836,549.1584,3.501643,15.18933,6.969902,17.6671,0.007568713
16852,21/11/2018 01:20,64.89311,7304.513,2.342711,13.00833,1.065575,4.210181,0.1304476,0.0,3.615554,15.2,6.95967,18.32284,0.0
16855,21/11/2018 02:20,1.127926,97.94606,0.2747309,14.47598,1.558638,4.136969,1.673441,289.7149,3.849999,15.2,6.97,17.7485,0.0
16856,21/11/2018 02:40,0.1287042,10.90548,0.2446895,14.39076,0.9656914,3.259599,0.08919085,0.0,3.849999,15.2,6.973717,18.09792,0.0
16857,21/11/2018 03:00,0.1293133,10.35224,0.29,14.30644,0.0,0.1866708,0.06870516,0.0,3.841807,15.10022,6.989999,18.46418,0.0
16858,21/11/2018 03:20,0.0,0.0,0.2351319,14.12546,0.0,0.05999999,0.08013283,0.0,3.649416,15.05518,6.989999,18.34958,0.0
16859,21/11/2018 03:40,2.273693,187.1016,0.205853,13.63123,0.2664805,1.33363,0.4362392,549.6457,3.509023,15.18174,6.986318,17.5271,7.182336e-05
16860,21/11/2018 04:00,2.184105,177.9048,0.1938181,12.87512,0.6071848,4.560388,0.6943427,474.4377,3.51015,15.2,6.97,17.99678,0.0
16861,21/11/2018 04:20,60.49913,5747.301,2.92886,11.49376,1.015232,4.008995,0.1910936,0.0,3.629315,15.2,6.941686,18.39005,0.0
16862,21/11/2018 04:40,29.88796,2821.174,3.080029,10.96788,2.061546,4.132772,0.9593445,2273.948,3.748643,15.2,7.002828,18.78682,0.0
16863,21/11/2018 05:00,1.313142,103.5841,0.7995339,12.56237,1.300622,4.205447,2.780298,760.5043,3.76,15.2,6.989999,17.53217,0.0
16864,21/11/2018 05:20,0.2579325,17.23204,0.186452,13.29663,1.052524,4.194748,1.446452,132.2194,3.76,15.2,6.977118,18.32627,0.0
16865,21/11/2018 05:40,0.2575783,19.29788,0.228492,13.1101,0.459387,3.221798,0.05824341,0.0,3.76,15.2,6.97896,18.62974,0.0
16866,21/11/2018 06:00,0.1289733,9.215825,0.2016075,13.08221,0.0,0.05999999,0.1205615,0.0,3.753492,15.05474,7.00132,18.5225,0.0
16867,21/11/2018 06:20,0.076344,5.909713,0.17,12.89066,0.0,0.06046482,0.08190261,88.53401,3.580703,15.00316,6.997573,18.4879,0.0
16868,21/11/2018 06:40,1.566265,112.2112,0.2126935,11.89526,0.5370574,4.286986,0.5451113,460.3363,3.504491,15.16404,6.981125,18.34644,0.0
16869,21/11/2018 07:00,7.656631,561.2824,0.1983385,11.8178,1.040568,4.547719,0.9791435,549.3209,3.51246,15.11744,6.980001,18.44342,0.0
16870,21/11/2018 07:20,125.9744,10512.22,1.995926,10.84978,1.587494,3.959206,0.2167017,0.0,3.718043,15.09943,6.953312,18.42479,0.0
16871,21/11/2018 07:40,66.89269,5760.912,4.716926,9.364972,0.2612208,3.542118,0.9488589,2564.916,4.034903,15.0,7.051994,18.52151,0.0
16872,21/11/2018 08:00,3.844904,331.2962,1.673575,11.16132,1.399819,3.915012,2.152088,1857.115,4.059933,15.0,6.996392,17.24516,2.098872e-08
16873,21/11/2018 08:20,0.2316325,26.12912,0.2060934,12.71621,1.39283,3.862584,1.453006,65.14283,4.06,15.0,6.97,17.41075,0.0
16874,21/11/2018 08:40,0.484955,47.70999,0.230341,12.62601,1.137268,2.905107,0.09283552,4.0896,4.06,15.0,6.959525,18.45679,0.0
16875,21/11/2018 09:00,0.3867242,46.11919,0.2309287,12.64424,0.0,0.05999999,0.1025191,4.0896,4.056612,14.93738,6.980001,18.26292,0.0
16876,21/11/2018 09:20,0.0,0.0,0.23,12.49631,0.0,0.05999999,0.09830266,4.0896,3.747841,14.90054,6.9807,18.50157,0.0
16877,21/11/2018 09:40,1.46141,234.0146,0.1872566,12.11604,0.09102565,1.053889,0.3064601,508.1327,3.509818,14.99641,6.980001,18.48401,0.0
16878,21/11/2018 10:00,42.1486,7332.385,0.2678434,11.29303,0.2019979,4.560671,0.7933781,317.2985,3.526683,15.0,6.980001,18.165,0.0
16879,21/11/2018 10:20,144.9715,24870.32,13.54481,8.958332,0.0,3.331332,0.06972807,0.0,3.86794,15.0,7.087003,18.42093,0.0
16880,21/11/2018 10:40,55.98582,9154.964,14.12946,8.289203,0.0,3.380634,1.108614,2916.52,4.159407,15.0,7.149902,19.45867,0.04859875
16881,21/11/2018 11:00,2.389328,304.3226,7.503181,10.56529,0.6655893,3.690531,1.959211,2974.211,4.16999,15.0,7.034416,19.43096,0.0506488
16882,21/11/2018 11:20,4.520521,634.1766,2.984865,12.9877,2.128658,3.766877,1.968143,2511.785,4.172366,15.05652,6.938447,19.41828,0.04132229
16883,21/11/2018 11:40,0.1304325,13.76159,0.5131388,15.38918,0.9373254,3.927421,0.9843278,224.0169,4.169999,15.1,6.890832,19.42521,0.003610931
16884,21/11/2018 12:00,0.1291008,13.21415,0.3499999,15.87284,0.0,1.98716,0.02503642,0.0,4.169999,15.09428,6.899447,19.44196,0.0
16885,21/11/2018 12:20,0.1302201,13.67014,0.3499999,15.86758,0.0,0.05999999,0.06415984,0.0,4.168071,15.0,6.910186,19.46402,0.0
16886,21/11/2018 12:40,0.0,0.0,0.3050145,15.68649,0.0,0.05999999,0.07000001,0.0,3.794777,15.0,6.910355,19.45577,0.0
16887,21/11/2018 13:00,47.22503,6407.97,0.3893581,14.97672,1.073769,2.171872,0.2283269,274.9697,3.523949,15.0,6.910001,19.4748,0.004309769
16888,21/11/2018 13:20,137.7325,20071.99,9.790661,11.35492,0.7091572,4.135748,0.07000001,0.0,3.877091,15.09402,6.974144,19.47161,0.0
16889,21/11/2018 13:40,32.69677,4878.955,9.582019,10.93186,1.352796,3.510914,1.218742,3126.823,4.101579,15.1,7.03814,19.4808,0.04809929
16890,21/11/2018 14:00,2.072821,224.1267,3.878579,13.58739,1.830101,3.758059,1.972192,3118.231,4.108235,15.16866,6.948434,19.5091,0.04669341
16891,21/11/2018 14:20,1.505652,146.3601,0.7728637,16.05436,0.426671,3.808364,2.245146,839.0322,4.101368,15.2,6.895963,19.50379,0.01241002
16892,21/11/2018 14:40,0.1290725,12.43622,0.293267,16.91496,0.195826,3.788541,0.7949249,0.0,4.099999,15.2,6.890286,19.52569,0.0
16893,21/11/2018 15:00,0.2510475,24.71858,0.29,16.79036,0.1372626,1.949443,0.05947723,0.0,4.099999,15.14948,6.904161,19.52109,0.0
16894,21/11/2018 15:20,0.0,0.0,0.2394541,16.78135,0.0,0.05559333,0.1176811,0.0,4.043107,15.08438,6.920116,19.52407,0.0
16895,21/11/2018 15:40,0.1441825,15.64817,0.22,16.60064,0.0,0.04135866,0.1123338,94.79366,3.591338,15.00402,6.919999,19.53535,0.001259144
16896,21/11/2018 16:00,37.83035,4213.261,0.2563905,15.84331,0.5491417,2.107747,0.5482629,454.5688,3.519276,15.1,6.910561,19.54547,0.006041593
16897,21/11/2018 16:20,173.5929,19540.77,5.51487,12.68897,0.4878071,3.475619,0.06941687,0.0,3.865027,15.1,6.936095,19.55716,0.0
16898,21/11/2018 16:40,35.94808,3911.659,7.467879,11.06537,0.5179864,3.179269,0.7781093,3383.828,4.192734,15.19903,7.039539,19.55193,0.04296697
16899,21/11/2018 17:00,2.33684,216.2186,3.496342,13.34297,1.051622,3.581596,1.764982,3457.231,4.199264,15.2,6.991693,19.56332,0.04422162
16900,21/11/2018 17:20,1.267285,120.5337,0.698027,15.76169,0.1755755,3.57094,2.317827,983.4295,4.191401,15.2,6.938341,19.56631,0.01223691
16901,21/11/2018 17:40,0.6398877,61.82111,0.29,16.52055,0.9167835,3.56138,0.8775001,0.0,4.19,15.2,6.927513,19.57209,0.0
16902,21/11/2018 18:00,0.385305,37.98499,0.2616845,16.34647,0.1795455,1.804331,0.04150892,0.0,4.19,15.15531,6.924159,19.58625,0.0
16903,21/11/2018 18:20,0.0,0.0,0.1866845,16.30171,0.0,0.03,0.1125167,0.0,4.140897,15.0,6.940704,19.60672,0.0
16904,21/11/2018 18:40,0.0,0.0,0.1833055,16.04052,0.0,0.05335625,0.1098992,0.0,3.65396,15.0,6.94155,19.59065,0.0
16905,21/11/2018 19:00,69.87383,6559.783,0.260555,15.13768,0.0,2.15403,0.2434421,274.6216,3.54593,15.13979,6.940001,19.60972,0.003201749
16906,21/11/2018 19:20,144.4662,13578.72,5.663273,11.20733,0.0,3.674957,0.07000001,0.0,3.964587,15.2,6.992352,19.62201,0.0
16907,21/11/2018 19:40,32.36008,3077.647,7.246499,9.660709,0.348761,3.416752,0.9740961,3790.48,4.178676,15.2,7.085486,19.62205,0.04413466
16908,21/11/2018 20:00,2.500107,196.2191,2.345219,12.53371,1.558844,3.749347,1.93211,3012.193,4.18189,15.2,6.991126,19.6497,0.03494089
16909,21/11/2018 20:20,1.382229,111.9175,0.4518731,14.5728,0.8442375,3.779713,2.264008,481.8035,4.18,15.2,6.97,19.66049,0.00565727
16910,21/11/2018 20:40,0.1289875,9.566743,0.29,14.82258,1.479817,3.01985,0.4057799,0.0,4.18,15.2,6.953715,19.67713,0.0
16911,21/11/2018 21:00,0.2592783,19.64584,0.264651,14.7218,0.0,0.0280925,0.07982062,0.0,4.18,15.12901,6.97,19.68093,0.0
16912,21/11/2018 21:20,0.0,0.0,0.23,14.55897,0.0,0.05999999,0.11197,0.0,4.042146,15.02814,6.971816,19.69362,0.0
16913,21/11/2018 21:40,0.410245,35.33178,0.1889422,14.17709,0.0,0.06137066,0.1297334,203.8732,3.565288,15.01134,6.971236,19.72208,0.002267828
16914,21/11/2018 22:00,73.25047,6905.832,0.2649305,13.37246,0.05158975,2.178418,0.4101748,332.3237,3.555633,15.17175,6.97,19.71957,0.00340918
16915,21/11/2018 22:20,124.7197,11769.06,4.751882,10.0712,0.0,3.823606,0.06715918,13.79972,3.912418,15.2,6.97,19.75019,0.000145516
16916,21/11/2018 22:40,25.06005,2318.269,5.224114,9.104171,0.3553125,3.643919,0.9396971,3980.748,4.119576,15.2,7.05922,19.78839,0.03982979
16917,21/11/2018 23:00,2.12404,173.3928,1.534179,11.72085,2.009238,3.822301,1.997943,2413.277,4.118867,15.2,7.006999,19.81083,0.02146307
16918,21/11/2018 23:20,0.2509375,18.82691,0.2504762,13.17519,1.831185,3.774285,1.54139,209.7906,4.1114,15.2,6.980001,19.83582,0.001941792
16919,21/11/2018 23:40,0.128973,9.710676,0.2826633,13.05762,1.156836,3.027581,0.09017265,0.0,4.11,15.2,6.986103,19.86473,0.0
16920,22/11/2018 00:00,0.1284775,9.408178,0.23,13.08963,0.0,0.2089998,0.09670416,0.0,4.106603,15.11209,7.000966,19.86281,0.0
16921,22/11/2018 00:20,0.0,0.0,0.188049,12.76001,0.0,0.05,0.1151967,0.0,3.710931,15.098,6.989999,19.88042,0.0
16922,22/11/2018 00:40,2.140941,168.0841,0.1736445,12.18337,0.06148185,0.9165319,0.422101,547.5982,3.504691,15.17684,6.989999,19.89801,0.004339555
16923,22/11/2018 01:00,48.018,4294.974,0.8890461,10.83104,0.6999458,4.405809,0.5566531,274.8159,3.546784,15.2,6.997865,19.90005,0.002109613
16924,22/11/2018 01:20,75.01988,6914.769,3.58143,9.184969,0.7318505,3.762135,0.07792612,333.1647,3.767436,15.2,7.010084,19.94017,0.001964504
16925,22/11/2018 01:40,6.653257,584.9247,2.700745,9.344156,0.3737136,3.966231,1.63244,3470.397,3.86904,15.2,7.019419,19.96106,0.02099864
16926,22/11/2018 02:00,2.374113,186.6413,0.2434446,11.34349,1.933327,4.129995,2.120977,338.8677,3.869866,15.2,6.980001,19.98841,0.00176005
16927,22/11/2018 02:20,0.6494029,47.56292,0.17,11.3861,2.44983,4.060553,0.3330511,0.0,3.87,15.2,6.980001,20.04446,0.0
16928,22/11/2018 02:40,0.0297075,1.024156,0.2258385,11.38652,0.1872675,0.3358911,0.09642537,0.0,3.86332,15.15776,7.007921,20.08115,0.0
17751,03/12/2018 13:00,1.88541,82.13896,3.310999,7.176122,0.2768085,3.167708,1.876045,1488.668,5.050001,11.99584,7.019999,17.51241,0.06490658
17752,03/12/2018 13:20,0.3814605,16.46926,1.607417,8.060307,0.1791054,3.179401,0.06829792,0.0,5.050001,12.0,7.019999,18.77182,0.0
17753,03/12/2018 13:40,0.3722341,16.90608,1.131256,8.053084,0.0101385,0.2931866,0.009015752,0.0,5.050001,12.0,7.019999,19.85992,0.0
17754,03/12/2018 14:00,0.129044,5.687693,1.238695,7.866858,0.0,0.0,0.02717375,0.0,5.050001,12.0,7.019999,19.84268,0.0
17755,03/12/2018 14:20,0.12116,5.568451,1.280013,7.686315,0.0,0.0,0.04704241,0.0,5.050001,12.0,7.019999,20.04116,0.0
17756,03/12/2018 14:40,0.0,0.0,1.166528,8.015532,0.0,0.0,0.05999999,0.0,5.010522,12.0,7.019999,20.02678,0.0
17757,03/12/2018 15:00,0.0,0.0,0.9809276,8.140944,0.0,0.0,0.05999999,0.0,3.730145,12.0,7.019999,19.60792,0.0
17758,03/12/2018 15:20,25.951,1270.1,1.01683,7.495803,0.0,0.0,0.1160351,357.8525,3.320813,12.0,7.019999,19.17562,0.02614305
17759,03/12/2018 15:40,319.0545,18821.05,5.456269,5.703594,0.5950323,3.104842,1.499093,4009.89,4.005188,12.15153,7.019999,18.93893,0.5585941
20276,07/01/2019 14:40,0.1284775,7.101415,1.736091,10.82894,0.2205215,0.02,0.044729,0.0,4.945581,11.6,6.690001,19.0264,0.0
20277,07/01/2019 15:00,0.0,0.0,1.761732,10.49678,0.248076,0.02118842,0.06492434,0.0,4.28842,11.6,6.690553,18.34082,0.0
20278,07/01/2019 15:20,287.1555,20751.32,4.951003,8.705539,0.258341,1.189838,0.09290413,333.3876,3.870162,11.6422,6.754611,19.70822,0.1146546
20279,07/01/2019 15:40,163.1017,12570.28,9.199715,6.69036,0.3483621,2.732913,1.640128,3347.294,4.575374,11.7,6.908499,19.36492,1.32163
20280,07/01/2019 16:00,7.763996,471.8874,6.796352,8.486511,2.003641,3.238891,2.017687,2545.019,4.779889,11.7,6.856967,18.55256,0.7632757
20281,07/01/2019 16:20,3.322711,203.0814,3.864198,10.37999,0.1269805,3.688673,2.113658,1640.038,4.77996,11.75195,6.780814,17.70823,0.4490077
20282,07/01/2019 16:40,2.162433,142.7378,1.569762,11.96928,0.5710055,3.620864,2.305275,1480.444,4.779552,11.8,6.727872,16.79896,0.3558141
20283,07/01/2019 17:00,0.4885275,31.2572,0.02501825,13.42904,0.02926175,3.472759,1.27658,35.35517,4.78,11.8,6.69041,16.4683,0.007967507
20284,07/01/2019 17:20,0.0,0.0,0.0,13.54666,0.0,1.76554,0.1015994,0.0,4.78,11.76068,6.690001,18.6317,0.0
20285,07/01/2019 17:40,0.12128,7.52415,0.0,13.46164,0.0,0.05999999,0.1254392,0.0,4.78,11.7,6.690001,19.02295,0.0
20286,07/01/2019 18:00,0.0,0.0,0.0,13.20694,0.0,0.03040349,0.07282217,0.0,4.586438,11.7,6.690001,18.59878,0.0
20287,07/01/2019 18:20,0.0,0.0,0.0009915,12.95581,0.0,0.03015316,0.09427974,0.0,3.702209,11.7,6.690001,17.86811,0.0
20288,07/01/2019 18:40,296.6357,25046.08,5.705789,9.578457,1.592638,2.145833,0.6064086,1681.537,4.007354,11.77127,6.822563,19.27916,0.3026967
20289,07/01/2019 19:00,118.8439,10862.0,8.935752,8.341931,0.8215397,2.786375,1.91127,2692.93,4.579674,11.8,6.913715,18.72288,0.5600775
20290,07/01/2019 19:20,1.976119,161.0887,5.279895,10.5469,1.804173,3.349859,2.017705,2037.0,4.667888,11.8,6.822961,18.11213,0.3597383
20291,07/01/2019 19:40,4.115765,301.9191,2.061234,12.51502,1.164289,3.531059,2.168735,1648.111,4.660991,11.8,6.740542,17.57246,0.2562197
20292,07/01/2019 20:00,0.3936255,16.79539,0.1810358,14.01755,0.02059484,3.601619,1.150113,55.9218,4.660001,11.8,6.700406,17.51954,0.008001329
20293,07/01/2019 20:20,0.0,0.0,0.0,14.18013,0.0,1.763119,0.05897566,0.0,4.660001,11.8,6.699998,19.28174,0.0
20294,07/01/2019 20:40,0.12886,8.24956,0.0,14.03176,0.0,0.03714315,0.1162833,0.0,4.660001,11.8,6.700668,19.08795,0.0
20295,07/01/2019 21:00,0.0,0.0,0.0,13.63991,0.0,0.0159571,0.08699559,0.0,4.469719,11.8,6.700751,18.77879,0.0
20296,07/01/2019 21:20,0.00175,0.00069678,0.1022393,13.32529,0.0,0.03963867,0.08784626,66.06285,3.645142,11.8,6.701046,18.81989,0.004749541
20297,07/01/2019 21:40,219.1918,12848.21,0.2672834,12.02818,0.0,3.612717,0.312892,219.5677,3.700979,11.82111,6.71471,18.52674,0.02189237
20298,07/01/2019 22:00,168.8543,9760.674,6.189674,8.566266,0.623147,3.090303,1.354824,3425.286,4.37632,11.95911,6.84147,19.76623,0.3328805
20299,07/01/2019 22:20,34.12108,1772.565,4.566823,10.121,2.261904,3.169819,1.896112,2848.737,4.665113,12.0,6.860881,19.03197,0.317119
20300,07/01/2019 22:40,2.260096,86.77887,1.629834,12.19123,0.4843655,3.513526,2.262384,1600.925,4.660477,12.0,6.785883,17.68087,0.1702813
20301,07/01/2019 23:00,1.010492,42.41157,0.1202011,13.59206,0.0729321,3.524848,1.648733,36.709,4.660001,12.0,6.750295,18.10117,0.003706571
20302,07/01/2019 23:20,0.0,0.0,0.0,13.61268,0.0,1.815078,0.1545316,0.0,4.660001,12.0,6.75,18.7295,0.0
20303,07/01/2019 23:40,0.129186,6.417806,0.0,13.44086,0.0,0.05,0.1023436,0.0,4.660001,12.0,6.750498,18.4456,0.0
20304,08/01/2019 00:00,0.0,0.0,0.0,13.22544,0.0,0.03121049,0.08347286,0.0,4.645935,12.0,6.753795,18.28053,0.0
20305,08/01/2019 00:20,0.0,0.0,0.0,13.02579,0.0,0.03,0.08907075,0.0,4.348163,12.0,6.761851,18.66475,0.0
20306,08/01/2019 00:40,1.34682,87.97829,0.0083925,12.64084,0.0,0.03,0.1668137,273.6546,3.569323,12.0,6.750875,19.35296,0.00520644
20307,08/01/2019 01:00,160.0835,10627.67,1.104993,10.12092,0.3535166,4.464261,0.6067013,1329.579,3.737216,12.02834,6.776683,20.00762,0.1525591
20308,08/01/2019 01:20,101.5328,6996.386,4.757971,8.701269,1.786162,3.451812,1.980775,2379.757,4.143531,12.12675,6.844234,19.12055,0.3277545
20309,08/01/2019 01:40,2.169545,117.5278,2.733464,10.4353,0.4603054,3.662961,2.295967,1603.099,4.228758,12.2,6.846115,18.24247,0.1808135
20310,08/01/2019 02:00,1.388211,77.37636,0.1518034,12.1992,0.0,3.871953,2.051429,189.9303,4.22589,12.2,6.790769,18.56958,0.01978775
20311,08/01/2019 02:20,0.3872034,18.72847,0.0,12.02908,0.0203965,3.671143,0.278847,0.0,4.23,12.2,6.79,19.84391,0.0
20312,08/01/2019 02:40,0.249755,11.66984,0.0,11.88711,0.0,0.9735759,0.07594623,0.0,4.225986,12.14185,6.79,19.37303,0.0
20313,08/01/2019 03:00,0.0,0.0,0.0,11.64211,0.0,0.05,0.1023236,0.0,4.208348,12.09442,6.790549,19.06083,0.0
20314,08/01/2019 03:20,0.0,0.0,0.0,11.36785,0.0,0.05,0.1086529,0.0,3.765878,12.03367,6.79,19.17568,0.0
20315,08/01/2019 03:40,1.890812,78.43272,0.0,10.06775,0.0,3.423604,0.5437794,549.7878,3.499936,12.08068,6.790927,18.97308,0.05660956
20316,08/01/2019 04:00,123.6599,5010.619,0.761265,9.298868,0.6078225,4.489005,0.8256928,272.9633,3.575879,12.1,6.807343,18.53239,0.03176115
20317,08/01/2019 04:20,179.2376,7286.987,3.997446,8.201573,1.903231,2.887687,1.590404,1987.611,4.158939,12.1,6.888468,18.09332,0.1770861
20318,08/01/2019 04:40,32.61988,1335.657,3.224874,8.904867,2.170673,3.036993,2.511043,1275.024,4.423701,12.07554,6.883168,17.50528,0.09233271
20319,08/01/2019 05:00,0.874907,23.10558,0.4121616,10.65139,0.5216596,3.510743,1.780818,171.3611,4.43,12.0,6.795313,18.49392,0.007368371
20320,08/01/2019 05:20,0.3872034,11.14976,0.05205451,10.67165,0.0,2.016182,0.1603449,0.0,4.43,12.0,6.799033,18.52295,0.0
20321,08/01/2019 05:40,0.3706567,10.30412,0.0,10.51297,0.0,0.05,0.1124238,0.0,4.428168,12.0,6.809999,18.78832,0.0
20322,08/01/2019 06:00,0.0,0.0,0.004412665,10.30088,0.0,0.05,0.07921834,0.0,4.395375,12.0,6.809999,18.53236,0.0
20323,08/01/2019 06:20,0.0,0.0,0.06239099,10.02976,0.0,0.05,0.06833275,0.0,3.764548,12.0,6.809999,18.62544,0.0
20324,08/01/2019 06:40,1.749923,55.88013,0.14,8.982874,0.0,3.278004,0.5523919,548.7791,3.499824,12.0,6.809999,17.5402,0.04338612
20325,08/01/2019 07:00,2.193536,74.44904,0.01037866,8.521597,0.055,4.85966,1.051948,546.4479,3.5,12.0,6.809999,17.84966,0.0429867
20326,08/01/2019 07:20,352.3825,14885.96,1.76553,7.685007,0.095615,3.991637,1.442545,1133.795,4.098556,11.91448,6.827601,18.35417,0.05050881
20327,08/01/2019 07:40,215.9754,11606.42,4.798907,6.599374,0.011238,2.199151,2.228117,1403.908,4.914934,11.78164,6.931556,17.59353,0.05748072
20328,08/01/2019 08:00,2.378953,151.3556,2.928928,8.316436,0.3012978,2.626574,2.45794,1228.511,5.089999,11.7,6.873769,16.6483,0.04973865
20329,08/01/2019 08:20,0.2580602,18.7252,0.2735859,10.03523,2.675892,3.000572,0.8722556,0.8065366,5.089999,11.7,6.784322,18.2771,3.127456e-05
20330,08/01/2019 08:40,0.2837109,18.35741,0.04195875,10.12492,0.0,1.402004,0.1333123,0.0,5.089999,11.7,6.780676,18.18675,0.0
20331,08/01/2019 09:00,0.0953275,7.453729,0.0019595,10.00377,0.0,0.05,0.1014331,0.0,5.089999,11.7,6.776968,17.98191,0.0
20332,08/01/2019 09:20,0.0,0.0,0.02554425,9.822048,0.0,0.05,0.06549525,0.0,5.08449,11.7,6.79,18.01339,0.0
20333,08/01/2019 09:40,0.0,0.0,0.09289952,9.709385,0.0,0.054568,0.08094494,0.0,4.648876,11.7,6.79,18.75576,0.0
20334,08/01/2019 10:00,0.81966,58.65734,0.125822,9.511795,0.0,0.05,0.1687538,275.4554,3.394166,11.7,6.79,18.48594,0.01337418
20335,08/01/2019 10:20,303.4521,26190.26,1.143185,8.011983,0.3918576,4.146835,0.5870823,273.8987,3.512639,11.7,6.814443,17.19362,0.02345678
20336,08/01/2019 10:40,262.5151,21548.09,8.566153,6.697103,0.14097,3.379908,1.505033,2568.572,4.584789,11.7,6.947917,17.45863,0.05197195
20337,08/01/2019 11:00,55.75425,4296.168,11.51248,6.806173,0.3200542,2.668753,2.063439,2141.095,5.025563,11.7,6.982117,17.60838,0.01963941
20338,08/01/2019 11:20,2.270844,137.3567,7.71473,9.102724,1.022386,3.097303,2.155123,1612.43,5.03,11.7,6.854176,17.14219,0.04039679
20339,08/01/2019 11:40,4.577058,298.6127,5.192298,10.66578,1.653805,3.193857,2.162035,1511.395,5.029849,11.74737,6.779057,16.91689,0.06740554
20340,08/01/2019 12:00,1.711094,98.68617,2.960153,12.13788,0.9259556,3.200609,1.408056,590.416,5.03,11.8,6.721677,18.20768,0.03135856
20341,08/01/2019 12:20,0.2585983,13.68935,1.892131,12.64787,0.1167966,2.067376,0.017298,0.0,5.03,11.8,6.690001,18.9889,0.0
20342,08/01/2019 12:40,0.128959,7.427859,1.85,12.56667,0.3858164,0.05538883,0.03703442,0.0,5.023643,11.77313,6.690001,18.35849,0.0
20343,08/01/2019 13:00,0.128775,7.45878,1.842871,12.33013,0.3844021,0.05,0.05803543,0.0,5.00572,11.70025,6.690001,18.63645,0.0
20344,08/01/2019 13:20,0.0,0.0,1.839947,12.20808,0.358777,0.03541534,0.06362943,0.0,4.343045,11.72287,6.69564,18.52546,0.0
20345,08/01/2019 13:40,339.4822,26293.73,1.994501,11.93457,0.3392815,0.01579483,0.1145098,332.4562,3.950856,11.74461,6.71,18.03199,0.04149539
20346,08/01/2019 14:00,212.6232,15795.47,8.706305,8.104782,0.0665684,2.37067,1.73357,3155.413,4.800454,11.8,6.871955,18.09009,0.779734
20347,08/01/2019 14:20,8.823175,649.4891,8.12095,9.059294,1.140555,2.812833,2.035356,2050.532,5.071943,11.8,6.86049,17.45753,0.6442007
20348,08/01/2019 14:40,5.12243,351.3471,5.124773,10.93664,2.554144,3.103373,2.124399,1680.202,5.07,11.8,6.779067,16.74047,0.462187
20349,08/01/2019 15:00,2.754592,187.3786,2.757349,12.52499,2.273113,3.142292,2.209442,1504.39,5.07,11.8,6.722879,16.37134,0.367971
20350,08/01/2019 15:20,0.186419,9.213885,0.9934314,13.70212,0.362181,2.363989,0.4132935,0.0,5.07,11.8,6.692626,17.28521,0.0
20351,08/01/2019 15:40,0.3306927,17.0161,0.6717368,13.77452,0.5870274,0.309883,0.05186158,0.0,5.07,11.8,6.69237,19.22109,0.0
20352,08/01/2019 16:00,0.1300783,6.034763,0.6564076,13.5083,0.418938,0.0372184,0.0449465,0.0,5.06812,11.76236,6.715674,19.23687,0.0
20353,08/01/2019 16:20,0.0,0.0,0.7200001,13.28994,0.46,0.01,0.06112368,0.0,4.503592,11.7,6.718768,19.04649,0.0
20354,08/01/2019 16:40,22.92421,1328.604,0.8380917,12.89617,0.4546909,0.01,0.07000001,0.0,3.567765,11.7,6.72,19.07656,0.0
20355,08/01/2019 17:00,316.8564,19093.31,5.543015,8.922785,0.1566391,2.269951,0.8660062,1677.506,4.140915,11.71014,6.754003,18.5209,0.4613472
20356,08/01/2019 17:20,117.2879,8091.083,6.197495,8.817259,0.6680803,2.818675,2.00683,2142.938,4.641555,11.63512,6.835255,18.35563,0.9890122
20357,08/01/2019 17:40,2.764864,159.5529,3.567592,10.72872,1.844597,3.208675,2.094873,1692.227,4.71,11.6,6.772887,17.84051,0.6579366
20358,08/01/2019 18:00,0.8153031,39.61198,0.925905,12.58791,2.474795,3.346893,2.409396,1024.41,4.71,11.6,6.705132,17.62446,0.3302218
20359,08/01/2019 18:20,0.1284633,8.063897,0.0,13.48,1.085877,3.2855,1.43176,0.0,4.71,11.6,6.679999,18.95979,0.0
20360,08/01/2019 18:40,0.2574228,15.03051,0.0,13.48,0.595348,1.241227,0.2594295,0.0,4.71,11.55308,6.692366,18.86665,0.0
20361,08/01/2019 19:00,0.3873877,29.49166,0.0,13.35842,0.0,0.0193125,0.2508494,0.0,4.71,11.5,6.699998,19.26853,0.0
20362,08/01/2019 19:20,0.0,0.0,0.0,13.18515,0.0,0.0,0.1371965,0.0,4.596241,11.5,6.699998,19.20651,0.0
20363,08/01/2019 19:40,0.04131,1.68403,0.0053695,13.02882,0.0,0.01115116,0.1162379,0.0,3.775651,11.5,6.699998,19.31113,0.0
20364,08/01/2019 20:00,212.9423,17380.14,1.186172,12.27147,0.02506305,2.522128,0.4081794,308.4218,3.696667,11.5709,6.723361,18.61725,0.0699372
20365,08/01/2019 20:20,195.7508,15782.14,8.734553,8.715353,0.2036557,2.722975,1.607349,3078.662,4.420371,11.6,6.90925,18.42395,0.7014183
20366,08/01/2019 20:40,26.96326,2151.355,6.664618,10.19031,0.311631,3.077943,1.991923,2204.046,4.709579,11.69717,6.854337,17.78361,0.4280017
20367,08/01/2019 21:00,3.891619,248.3321,3.593979,12.1174,1.565627,3.323191,2.162413,1701.582,4.709514,11.7,6.770013,17.33653,0.2891578
20368,08/01/2019 21:20,1.259284,71.81645,1.114313,13.80969,1.139587,3.368061,2.101302,915.6393,4.709949,11.7,6.692647,17.33921,0.1433333
20369,08/01/2019 21:40,0.5082701,25.50274,0.1089352,14.64463,1.326241,3.281672,0.1851911,0.0,4.71,11.7,6.679999,18.21871,0.0
20370,08/01/2019 22:00,0.3870335,19.92699,0.0,14.71377,0.18417,0.4557556,0.05010092,0.0,4.71,11.7,6.69557,18.25587,0.0
20371,08/01/2019 22:20,0.0,0.0,0.1080098,14.36229,0.0,0.632468,0.06298657,0.0,4.696691,11.7,6.705699,18.47215,0.0
20372,08/01/2019 22:40,0.0,0.0,0.1815419,14.08464,0.0,0.978202,0.06431742,0.0,4.504998,11.7,6.707627,18.51876,0.0
20373,08/01/2019 23:00,0.0,0.0,0.2051811,13.98236,0.0,0.05069733,0.07761552,18.6287,3.670099,11.7,6.697142,18.35165,0.000141568
20374,08/01/2019 23:20,320.8613,15169.81,2.165083,12.06552,0.1611968,1.003356,0.6679758,1867.125,4.090604,11.77576,6.756179,19.27604,0.3033851
20375,08/01/2019 23:40,92.37372,4616.373,4.417762,9.945297,1.582176,2.924579,1.942154,2544.739,4.59702,11.86082,6.859782,19.00817,0.4876334
20376,09/01/2019 00:00,2.133534,104.2297,2.037955,11.86414,2.198952,3.2616,2.103258,1698.741,4.651151,11.9,6.799833,18.27172,0.2774494
20377,09/01/2019 00:20,1.384367,64.81736,0.172773,13.43444,0.852677,3.379957,1.782659,361.0112,4.650001,11.9,6.75,17.64578,0.0550822
20378,09/01/2019 00:40,0.6379215,27.48749,0.0,13.67824,0.094206,1.347484,0.2181697,0.0,4.650001,11.95282,6.75,18.78006,0.0
20382,09/01/2019 02:00,1.142519,52.94572,0.013293,12.65757,0.0,0.4971855,0.3039455,274.2236,3.532727,11.823,6.75023,18.4453,0.03622787
20383,09/01/2019 02:20,104.6258,5454.726,1.544686,10.17467,0.08360459,4.518337,0.5389319,454.2835,3.604214,11.9,6.719133,17.95246,0.08630894
20384,09/01/2019 02:40,186.6891,9836.705,3.467742,9.39646,1.72901,3.457407,1.907454,2342.058,4.081529,11.94497,6.779576,18.29969,0.3523421
20385,09/01/2019 03:00,14.98701,773.3414,2.60727,10.45792,1.7105,3.323008,2.21322,1588.367,4.349999,12.0,6.849717,18.18449,0.1766551
20386,09/01/2019 03:20,1.128952,43.75125,0.3048382,12.20998,0.0,3.52034,1.803481,423.8123,4.343877,12.0,6.773588,18.58125,0.04144807
20387,09/01/2019 03:40,0.257805,7.440336,0.0,12.50085,0.08872873,1.559587,0.186427,0.0,4.339999,12.0,6.77001,18.83057,0.0
20388,09/01/2019 04:00,0.3718842,11.7785,0.0,12.45254,0.00817125,0.0098055,0.1472217,0.0,4.339999,11.87953,6.780434,18.85004,0.0
20389,09/01/2019 04:20,0.0,0.0,0.0,12.13528,0.0,0.0,0.140398,0.0,4.212964,11.8,6.78,18.64368,0.0
20390,09/01/2019 04:40,0.6320715,21.13867,0.0,11.78503,0.0,0.0,0.2478126,274.7485,3.559407,11.82133,6.78,18.34239,0.02078136
20391,09/01/2019 05:00,1.374441,44.98078,0.0,10.65911,0.0,3.670367,0.7597884,487.4366,3.496382,11.9,6.78,17.9751,0.02468012
20392,09/01/2019 05:20,1.232227,41.64801,0.0,10.44437,0.0,4.300305,1.423017,343.1927,3.500249,11.9,6.78,18.54765,0.01594758
20393,09/01/2019 05:40,201.8012,8262.247,1.418904,9.567153,0.0,3.395194,1.353886,1250.033,3.859303,11.89295,6.815694,18.37273,0.04478071
20394,09/01/2019 06:00,72.07961,3065.858,1.941236,9.424456,0.7497355,2.719062,2.432014,1183.368,4.223044,11.8,6.838007,17.60283,0.04110977
20395,09/01/2019 06:20,1.265066,51.21382,0.3530903,10.71294,2.080454,2.981856,2.451227,324.2887,4.265374,11.8,6.793324,17.15128,0.009713233
20396,09/01/2019 06:40,0.293684,9.226748,0.0,11.06147,0.4283181,3.11256,0.8313202,0.0,4.27,11.8,6.78,18.30883,0.0
20397,09/01/2019 07:00,0.08566584,3.427411,0.0,11.01536,0.02324467,0.5163637,0.1605202,0.0,4.26451,11.74685,6.79566,18.37282,0.0
20398,09/01/2019 07:20,0.2582725,9.367686,0.0,10.86562,0.0,0.006676164,0.1050921,0.0,4.230249,11.7,6.800002,18.76294,0.0
20399,09/01/2019 07:40,0.0,0.0,0.0,10.70485,0.0,0.02,0.1017595,6.421224,3.680922,11.7,6.800002,18.64782,8.749571e-05
20400,09/01/2019 08:00,2.266244,124.5451,0.0,9.558974,0.0,3.748582,0.7311665,542.2316,3.503822,11.79349,6.783322,18.01785,0.007524074
20401,09/01/2019 08:20,1.388167,98.42244,0.01104125,9.344584,0.0,4.484808,1.351816,549.8124,3.50363,11.8,6.78,18.05363,0.002078152
20402,09/01/2019 08:40,320.623,30539.59,0.07826924,9.439273,0.0,3.763049,1.5363,656.0417,3.876905,11.8,6.791462,17.99951,4.210023e-05
20403,09/01/2019 09:00,178.8634,16795.8,6.30294,8.298411,0.1074816,2.846882,1.994689,2110.601,4.685382,11.8,6.933417,17.92184,0.004232667
20404,09/01/2019 09:20,16.70744,1559.519,7.302492,9.240053,0.4673542,3.052884,2.166497,1644.656,4.948627,11.8,6.939956,17.21888,0.03229982
20405,09/01/2019 09:40,2.503194,195.8852,4.304599,11.22484,1.763923,3.391308,2.26273,1409.693,4.949999,11.8,6.819129,16.86061,0.05438351
20406,09/01/2019 10:00,2.530437,200.7844,2.125616,12.7849,1.419827,3.190439,2.193277,1346.04,4.949999,11.8,6.744958,16.68394,0.06697445
20407,09/01/2019 10:20,0.8835734,78.44206,0.3532332,14.35414,0.9611514,3.018592,2.514818,700.0482,4.949999,11.8,6.694841,16.96159,0.03178146
20408,09/01/2019 10:40,0.3506193,25.29238,0.0,15.06157,0.161063,1.475822,1.261929,0.0,4.946399,11.8,6.679999,18.33449,0.0
20409,09/01/2019 11:00,0.2871166,25.84291,0.0,15.15133,0.0383375,0.3911626,0.5138704,0.0,4.935198,11.8,6.705263,18.55323,0.0
20410,09/01/2019 11:20,0.0,0.0,0.006914,15.10915,0.0,0.03198466,0.4235333,0.0,4.258616,11.8,6.70974,18.52915,0.0
20411,09/01/2019 11:40,22.24545,1611.178,0.1328253,14.9899,0.0,0.0454895,0.3504175,136.9323,3.631012,11.759,6.709743,18.40245,0.003382529
20412,09/01/2019 12:00,282.3188,28699.55,5.928428,12.34798,0.027728,1.541069,1.892868,2353.751,4.004018,11.8562,6.860925,18.5642,0.06338497
20413,09/01/2019 12:20,74.03987,7244.202,9.537027,11.40652,0.587592,3.109087,1.911278,2449.953,4.423174,11.9677,6.942193,18.26532,0.07956061
20414,09/01/2019 12:40,3.426734,280.3823,5.518471,13.98364,4.63217,3.54843,2.026356,1850.519,4.46,12.0,6.828677,17.11315,0.1022296
20415,09/01/2019 13:00,2.121864,162.0995,2.78194,15.76348,2.044352,3.68259,1.672097,1027.436,4.46,12.0,6.753942,17.67788,0.05513248
20416,09/01/2019 13:20,0.1183625,9.35161,1.30866,16.50811,0.01289925,3.465849,0.02222941,0.0,4.46,12.0,6.717149,18.44613,0.0
20417,09/01/2019 13:40,0.0,0.0,1.074671,16.63185,0.2841133,0.03162033,0.044397,0.0,4.46,11.98337,6.730002,18.91065,0.0
20418,09/01/2019 14:00,0.129016,8.808881,1.031283,16.4495,0.2238448,0.03,0.05881499,0.0,4.243259,11.95879,6.730654,19.17109,0.0
20419,09/01/2019 14:20,41.53185,3996.98,1.22951,16.14476,0.2288558,0.1265165,0.06501234,0.0,3.725375,12.0,6.732667,19.48968,0.0
20420,09/01/2019 14:40,235.6671,21931.15,8.001715,11.65935,1.12536,3.028129,0.9450932,2288.85,4.05256,12.04218,6.897592,19.30668,0.2812085
20421,09/01/2019 15:00,105.7855,9529.195,9.24027,11.43339,2.036305,3.04508,1.94468,3140.813,4.545703,12.18437,6.942258,18.97311,0.7774812
20422,09/01/2019 15:20,2.622744,190.08,6.143794,13.71838,1.666215,3.401486,1.896275,1967.836,4.589999,12.2,6.864218,17.8105,0.4898999
20423,09/01/2019 15:40,2.238088,173.293,2.84549,15.89357,0.5406572,3.575572,2.12923,1705.416,4.589999,12.2,6.779918,17.59496,0.3851029
20424,09/01/2019 16:00,0.8086231,59.78162,0.8529568,17.48071,0.0,3.599611,2.241423,605.5997,4.589942,12.2,6.749248,17.23013,0.1280645
20425,09/01/2019 16:20,0.2579892,18.96877,0.2415052,18.35236,0.0,3.411397,0.4247409,0.0,4.589999,12.2,6.734304,18.48783,0.0
20426,09/01/2019 16:40,0.7862691,52.64676,0.06099133,18.47205,0.0,0.0583705,0.2100099,0.0,4.589999,12.11523,6.749604,18.62839,0.0
20427,09/01/2019 17:00,0.2141425,15.67757,0.0,18.3459,0.0,0.0374774,0.09422625,0.0,4.544536,12.1,6.749335,18.48979,0.0
20428,09/01/2019 17:20,0.0,0.0,0.002819335,17.95937,0.0,0.03,0.1063536,0.0,3.827382,12.1,6.75,18.75644,0.0
20429,09/01/2019 17:40,2.017213,144.1975,0.09711149,17.36723,0.0,1.508144,0.4416086,548.882,3.5,12.14361,6.75,18.90643,0.07291991
20430,09/01/2019 18:00,248.0418,20228.87,4.02092,14.02173,0.1643706,3.876827,0.5322865,1195.887,3.872745,12.2,6.829905,18.49953,0.248559
20431,09/01/2019 18:20,170.0409,14076.52,7.089013,12.59515,1.433275,3.111345,1.945887,3172.945,4.484979,12.2,6.901034,18.35959,0.4443581
20432,09/01/2019 18:40,14.04104,1170.771,6.113704,13.61929,0.4662427,3.111,1.93249,2174.797,4.711456,12.17292,6.919824,18.08084,0.1896818
20433,09/01/2019 19:00,2.379363,178.7203,2.792004,15.92691,0.6532192,3.48183,2.161945,1637.964,4.709964,12.1,6.809648,17.9392,0.133178
20434,09/01/2019 19:20,1.128767,86.95889,0.6913534,17.55957,1.571563,3.537659,1.846453,438.5083,4.71,12.1,6.764332,17.60698,0.03820666
20435,09/01/2019 19:40,0.3902492,25.52532,0.247182,18.17501,0.02609165,2.411549,0.2035829,0.0,4.71,12.1,6.751413,18.45695,0.0
20436,09/01/2019 20:00,0.3835769,25.33882,0.1128521,18.19987,0.0,0.04670832,0.1527574,0.0,4.71,12.00157,6.779754,18.56282,0.0
20437,09/01/2019 20:20,0.2577624,16.6736,0.01754133,17.93857,0.0,0.03915017,0.100108,0.0,4.698485,12.0,6.76534,18.63161,0.0
20438,09/01/2019 20:40,0.0,0.0,0.0,17.73926,0.0,0.03549716,0.06894468,0.0,4.30756,12.0,6.774982,18.66787,0.0
20439,09/01/2019 21:00,0.808864,57.78191,0.04755976,17.45675,0.0,0.03040283,0.1815766,273.656,3.560109,12.01025,6.769519,18.80839,0.03457908
20440,09/01/2019 21:20,1.05777,75.20903,0.09000002,15.85962,0.0,3.770578,0.6561707,473.6798,3.499915,12.1,6.766269,18.44586,0.07501902
20441,09/01/2019 21:40,249.5878,18055.11,1.740988,14.46252,0.4480456,4.388372,0.6581628,1271.447,3.86948,12.14434,6.80674,18.73973,0.1332925
20442,09/01/2019 22:00,158.4306,10953.91,6.086188,12.0607,1.28971,3.170594,1.704568,3468.771,4.45294,12.2,6.900284,19.3529,0.2219737
20443,09/01/2019 22:20,12.37867,813.9105,4.528225,13.52793,3.033351,3.314542,1.997791,2692.706,4.669999,12.2,6.896342,18.85493,0.1522742
20444,09/01/2019 22:40,1.636915,88.52108,1.811757,15.63552,1.336272,3.516231,2.160472,1523.398,4.669999,12.2,6.820516,17.58722,0.1030644
20445,09/01/2019 23:00,1.529289,80.74753,0.3760737,17.05892,0.333754,3.611215,2.900426,613.6095,4.669297,12.2,6.799295,17.09141,0.03891535
20446,09/01/2019 23:20,0.3170274,15.42945,0.1667095,17.43916,0.0,3.472338,1.286042,0.0,4.669999,12.2,6.794837,18.10528,0.0
20447,09/01/2019 23:40,0.4423642,21.6155,0.005098,17.47537,0.0,0.05904299,0.6503814,0.0,4.669999,12.2,6.809877,18.61363,0.0
20448,10/01/2019 00:00,0.0,0.0,0.0,17.37421,0.0,0.04,0.3617555,0.0,4.64629,12.19753,6.811086,18.76188,0.0
20449,10/01/2019 00:20,0.0,0.0,0.0,17.13172,0.0,0.03406965,0.3854612,0.0,4.050153,12.1,6.809814,18.80214,0.0
20450,10/01/2019 00:40,0.7506675,33.51495,0.004604665,16.39276,0.0,1.248966,0.501294,274.7743,3.506779,12.14383,6.809999,18.06713,0.02105558
20451,10/01/2019 01:00,1.766266,100.7651,0.04400566,15.08597,0.0,4.927157,0.8414328,549.6603,3.5,12.2,6.801769,17.30012,0.06509758
20452,10/01/2019 01:20,205.5243,11971.08,0.166003,15.01471,0.04101875,4.583026,0.6547429,1109.692,3.806568,12.2,6.790705,17.90678,0.08162753
20453,10/01/2019 01:40,140.452,8278.697,4.496088,11.91971,0.6016214,3.353475,1.975762,2356.071,4.27219,12.2,6.838903,18.94018,0.09174033
20454,10/01/2019 02:00,26.21249,1579.175,3.226806,13.23363,1.534373,3.382387,2.099235,1816.577,4.529465,12.2,6.871581,18.26102,0.04848041
20455,10/01/2019 02:20,0.2577058,10.91786,0.9261894,15.19225,0.1023052,3.641302,1.609643,432.8792,4.529899,12.2,6.81998,17.61693,0.01477676
20456,10/01/2019 02:40,0.25755,11.14455,0.1662085,15.78123,0.0854453,2.746917,0.04139556,0.0,4.53,12.19601,6.795666,18.63309,0.0
20457,10/01/2019 03:00,0.25738,10.65012,0.0,15.90563,0.0,0.0571515,0.07164916,0.0,4.491251,12.1,6.809999,18.39389,0.0
20458,10/01/2019 03:20,0.0,0.0,0.0,14.31836,0.002684501,0.8501924,0.07696183,0.0,3.953169,12.1,6.870056,18.67291,0.0
20459,10/01/2019 03:40,0.739035,29.37907,0.0,14.17925,0.0,0.03337409,0.115663,251.0697,3.578461,12.10789,6.873521,18.58183,0.01281402
20460,10/01/2019 04:00,1.476465,52.18013,0.0,14.3478,0.0,2.404079,0.6720876,395.5667,3.5,12.2,6.820001,18.63758,0.01962681
20461,10/01/2019 04:20,193.8366,7213.822,0.001332,13.68534,0.0,4.92799,0.7442367,763.877,3.729996,12.17712,6.820013,17.89643,0.04001064
20462,10/01/2019 04:40,97.39563,3639.286,2.586513,11.31637,1.453451,3.306353,2.228046,1606.886,4.209219,12.0502,6.859462,18.09481,0.04896438
20463,10/01/2019 05:00,22.9165,860.7552,1.236095,12.52434,1.430781,3.471073,2.67078,1018.31,4.36788,12.0,6.839989,17.25521,0.02510433
20464,10/01/2019 05:20,0.2575645,7.345273,0.1736573,13.64489,0.5113724,3.769093,3.084264,275.6155,4.37,12.0,6.820001,18.02347,0.005865998
20465,10/01/2019 05:40,0.5417758,15.04165,0.00247275,13.82848,0.0,2.924341,1.130131,0.0,4.37,12.0,6.806951,19.21051,0.0
20466,10/01/2019 06:00,0.1028075,2.970828,0.0,13.85051,0.0,0.0571385,0.9656,0.0,4.37,11.92196,6.821033,19.14209,0.0
20467,10/01/2019 06:20,0.0,0.0,0.0,13.75846,0.0,0.07015834,0.5922784,0.0,4.354167,11.9,6.833654,19.14396,0.0
20468,10/01/2019 06:40,0.0,0.0,0.0,13.5693,0.0,0.04435534,0.4567629,0.0,3.81183,11.9,6.820842,19.09114,0.0
20469,10/01/2019 07:00,1.450847,52.44148,0.0,12.77655,0.04995982,2.494126,0.5834123,530.8842,3.49996,11.9,6.820001,18.6396,0.01016596
20470,10/01/2019 07:20,0.6989548,22.69118,0.0,12.03905,0.0,4.954974,1.232339,399.3714,3.5,11.9,6.820001,17.88628,0.008137984
20471,10/01/2019 07:40,1.367764,65.80943,0.0,12.04665,0.0,4.931372,1.893864,443.0675,3.5,11.9,6.820001,17.82431,0.00721134
20472,10/01/2019 08:00,74.893,5578.63,1.150675,11.21859,0.143528,4.300681,1.861368,846.6876,3.596438,11.9,6.842225,18.08231,0.007044448
20473,10/01/2019 08:20,4.406198,329.0658,0.7564593,11.54964,0.05696435,4.260478,4.032616,1100.674,3.696993,11.9,6.740243,18.33703,0.006345636
20474,10/01/2019 08:40,0.725976,71.35909,0.0,12.26707,0.1132308,4.583181,5.771027,580.4318,3.699923,11.9,6.787505,18.34908,0.004161882
20475,10/01/2019 09:00,0.0,0.0,0.0,12.37134,0.3498366,4.567432,4.005258,0.0,3.7,11.9,6.809999,19.20045,0.0
20476,10/01/2019 09:20,0.2575075,20.08225,0.0,12.4029,0.001507917,1.222169,2.550116,0.0,3.698414,11.88922,6.809999,19.57912,0.0
20477,10/01/2019 09:40,0.0,0.0,0.0,12.35139,0.0,0.04705992,2.393427,0.0,3.638129,11.8,6.809999,19.26156,0.0
20478,10/01/2019 10:00,1.622243,126.5664,0.0,12.10441,0.01757625,2.483016,1.582889,536.9291,3.503428,11.8,6.801515,18.88679,0.000120825
