,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
20479,10/01/2019 10:20,1.394267,106.7925,0.0,11.84391,0.0,4.897488,2.071758,374.4814,3.505473,11.8,6.791518,17.55884,0.0
20480,10/01/2019 10:40,1.134644,112.416,0.0,11.8385,0.0,4.879914,1.974876,269.1248,3.504493,11.8,6.809905,17.54072,0.0
20481,10/01/2019 11:00,448.639,52800.09,1.020959,11.45588,0.04928465,4.055595,2.020699,1020.106,3.986975,11.8257,6.825895,17.28124,0.0
20482,10/01/2019 11:20,221.9882,22971.09,9.377636,9.461798,0.001564998,2.712976,1.945503,2367.164,5.172483,11.9058,6.956792,17.72426,0.01285416
20483,10/01/2019 11:40,49.46533,4609.069,11.49612,10.07224,0.721846,2.640941,2.064557,1844.555,5.529492,12.0,7.017147,16.83258,0.0550195
20484,10/01/2019 12:00,2.477024,170.8109,8.958983,12.03998,3.198761,2.980477,2.116222,1604.226,5.54,12.0,6.914977,16.02136,0.1020272
20485,10/01/2019 12:20,2.707986,200.7371,7.2253,13.55313,1.990925,3.04497,2.207914,1389.034,5.54,12.0,6.83645,15.55986,0.1252329
20486,10/01/2019 12:40,4.430411,362.8907,5.756214,15.07289,0.8455008,3.067805,2.25569,1489.304,5.54,12.0,6.773319,15.88405,0.1594217
20487,10/01/2019 13:00,0.0133925,0.1185283,4.833644,15.9693,0.9910919,2.749254,0.4982962,1.32227,5.54,12.0,6.731746,17.07466,0.000149626
20488,10/01/2019 13:20,0.3866505,29.8945,4.778838,16.15477,0.8888704,0.6156777,0.05303166,0.0,5.532463,12.0,6.736126,17.78732,0.0
20489,10/01/2019 13:40,0.2429865,17.78,4.857932,15.92091,0.6938092,0.07817377,0.06831017,0.0,5.529999,12.0,6.760001,17.56802,0.0
20490,10/01/2019 14:00,0.2572243,15.67746,4.728078,15.77998,0.7846096,0.04033217,0.06602743,0.0,5.529999,12.0,6.760001,18.00796,0.0
20491,10/01/2019 14:20,0.1228667,5.282507,4.521931,15.74252,0.8564832,0.086464,0.08251935,0.0,5.524788,11.90274,6.746581,18.22375,0.0
20492,10/01/2019 14:40,0.1225734,5.520707,4.242673,15.68204,0.8757313,0.06625065,0.09281002,0.0,5.453003,11.9,6.741014,18.031,0.0
20493,10/01/2019 15:00,0.0,0.0,4.205081,15.56956,0.8569854,0.04998901,0.1164767,0.0,3.940726,11.9,6.739999,18.12887,0.0
20494,10/01/2019 15:20,375.0977,20571.68,4.266581,15.11188,1.00314,2.160724,0.4897957,641.8786,3.737407,11.88293,6.740013,18.65064,0.1959112
20495,10/01/2019 15:40,196.4217,10551.46,9.051944,8.833236,1.012733,2.952625,1.558097,3716.587,4.691488,11.9,6.930978,19.32447,2.169508
20496,10/01/2019 16:00,44.06907,2357.664,8.303938,9.774279,2.757474,3.135325,1.746691,3418.082,5.021491,11.9,6.959998,18.98558,2.443512
20497,10/01/2019 16:20,4.415114,206.8456,6.861564,11.28755,1.189129,3.359706,1.956719,2853.8,5.028575,11.9,6.927489,18.26375,2.070257
20498,10/01/2019 16:40,3.808881,157.4554,5.066211,12.93976,1.229104,3.438209,1.960098,2203.735,5.025451,11.9,6.875031,18.01433,1.448578
20499,10/01/2019 17:00,2.814195,105.291,3.704198,14.08976,0.049696,3.490477,2.067866,1881.216,5.021507,11.9,6.840099,17.83923,1.056605
20500,10/01/2019 17:20,3.413129,157.6614,2.132293,15.3016,0.0107819,3.47203,2.163248,1640.121,5.019141,11.9,6.797627,17.175,0.9092491
20501,10/01/2019 17:40,1.419033,64.22481,0.6608041,16.71248,0.003569,3.457092,2.373863,901.0352,5.015526,11.9,6.770114,17.46275,0.4467163
20502,10/01/2019 18:00,0.1131665,2.41585,0.3057,17.73162,0.7880486,2.252101,0.6603962,0.0,5.010001,11.9,6.761916,18.56521,0.0
20503,10/01/2019 18:20,0.7766036,31.57215,0.174124,17.91684,0.4934843,0.2366191,0.08015896,0.0,5.010001,11.83292,6.772124,18.94989,0.0
20504,10/01/2019 18:40,0.379232,15.14312,0.14,17.76773,0.0,0.04107334,0.07904591,0.0,5.010001,11.8,6.780133,18.87005,0.0
20505,10/01/2019 19:00,0.5078158,21.03843,0.1348765,17.59029,0.0,0.04,0.06638724,0.0,5.010001,11.8,6.780699,19.08625,0.0
20506,10/01/2019 19:20,0.1285625,5.821084,0.14,17.47528,0.0,0.04,0.06129291,0.0,5.010001,11.8,6.780977,18.89637,0.0
20507,10/01/2019 19:40,0.2596045,11.44357,0.1371045,17.21252,0.0,0.02047034,0.06717467,0.0,4.996268,11.8,6.781497,18.90293,0.0
20508,10/01/2019 20:00,0.0,0.0,0.166042,17.07212,0.0,0.02,0.07090034,0.0,4.420876,11.8,6.781197,18.97124,0.0
20509,10/01/2019 20:20,0.0,0.0,0.161013,16.90952,0.0,0.02,0.07822968,6.071461,3.65905,11.8,6.78,19.09529,0.003245025
20863,15/01/2019 18:20,0.1223067,4.540368,0.142605,9.628387,0.0,0.02514433,0.2665256,0.0,5.180673,10.9,6.800002,18.1125,0.0
20879,15/01/2019 23:40,197.7509,7278.873,3.542735,6.265326,0.145991,3.064086,1.967847,2832.208,5.52165,11.27128,6.943137,18.4589,0.05355949
20890,16/01/2019 03:20,133.7665,3503.749,1.777719,5.960277,0.1687702,3.15335,2.300052,1323.802,5.064471,11.3,6.910001,16.63101,0.006310212
20902,16/01/2019 07:20,17.47711,528.59,2.538536,5.506584,0.03580141,3.203179,2.782311,821.3099,5.190001,11.0,6.908392,16.90644,0.0
20907,16/01/2019 09:00,0.3783145,24.29856,0.0,5.296619,0.0,0.04,0.06793901,0.0,5.18,10.9,6.884833,18.75074,0.0
20918,16/01/2019 12:40,0.2581308,12.81931,0.1763261,10.36632,0.0,1.28171,0.0221585,0.0,5.339999,11.4,6.761224,19.06788,0.0
20919,16/01/2019 13:00,0.0,0.0,0.08832745,10.28399,0.0,0.04,0.09297304,0.0,5.327493,11.40024,6.769999,16.7599,0.0
20920,16/01/2019 13:20,0.12128,6.165631,0.0,10.16,0.0,0.04,0.09686242,0.0,5.235999,11.49183,6.769999,18.40574,0.0
20935,16/01/2019 18:20,95.1806,5792.681,5.438559,7.151799,0.2962835,3.084525,1.948277,2766.761,5.281587,11.67192,6.950602,17.53197,0.008880676
20936,16/01/2019 18:40,3.017893,161.1454,3.60158,8.571901,0.5243857,3.309133,2.11166,1709.703,5.32,11.7,6.902002,16.44912,0.02678499
20937,16/01/2019 19:00,2.900997,166.9561,1.466372,10.13621,0.1402328,3.38901,2.303723,1464.703,5.318639,11.7,6.846443,17.0219,0.03077608
20955,17/01/2019 01:00,117.8892,4890.377,0.069385,8.952386,0.0,0.1168315,0.08821177,0.0,3.872625,11.8,6.877985,18.57928,0.0
20956,17/01/2019 01:20,196.4793,8624.251,4.046607,5.302985,0.0377224,3.122049,1.021811,2180.755,4.286017,11.84924,6.980958,18.01391,0.000313754
20991,17/01/2019 13:00,4.711258,297.6247,5.528504,8.530577,0.6508546,3.468596,1.983798,2057.498,4.990172,11.9,6.922226,17.44388,0.04504702
20992,17/01/2019 13:20,2.007541,120.9697,2.521609,10.52697,0.6319641,3.762379,1.957273,1342.948,4.989999,11.9,6.84149,16.55509,0.05168797
20993,17/01/2019 13:40,0.2723966,11.12439,0.9684721,11.43872,1.228906,3.612857,0.0899006,0.0,4.989999,11.9,6.809999,18.66203,0.0
20994,17/01/2019 14:00,0.3726827,14.21741,0.7360758,11.49276,0.5787907,0.8318721,0.03323034,0.0,4.984829,11.9,6.809999,19.05569,0.0
20995,17/01/2019 14:20,0.1285767,4.366544,0.7441818,11.23946,0.2275652,0.0246071,0.04976166,0.0,4.969461,11.9,6.809999,18.95332,0.0
20996,17/01/2019 14:40,0.0,0.0,0.6519873,10.97376,0.2788801,0.02,0.06978034,0.0,4.330354,11.9,6.809999,18.96671,0.0
20997,17/01/2019 15:00,0.009151651,0.04381811,0.7729111,10.56543,0.2738203,0.03045066,0.07000001,0.0,3.889994,11.9,6.810381,18.83621,0.0
20998,17/01/2019 15:20,375.4037,18611.85,2.201243,9.349765,0.1568389,1.027622,0.6446546,1851.147,4.518661,11.82546,6.820854,18.51049,0.1314932
20999,17/01/2019 15:40,166.2269,7479.14,5.47178,7.240579,0.09740366,3.073215,1.92582,2474.818,5.126574,11.78603,6.881285,18.10469,0.5027095
21000,17/01/2019 16:00,3.416785,117.39,3.53752,8.719816,0.06782375,3.223995,2.060842,2087.476,5.285246,11.7,6.878081,17.14158,0.4189923
21001,17/01/2019 16:20,1.760747,55.42848,0.7779263,10.52521,0.2497988,3.44023,2.502538,858.6564,5.28,11.7,6.814584,16.05478,0.1532765
21002,17/01/2019 16:40,0.13107,3.585592,0.2143945,11.18309,0.0,2.831585,1.119843,0.0,5.28,11.7,6.800002,17.34499,0.0
21003,17/01/2019 17:00,0.3865944,11.98957,0.2253844,11.08299,0.0,0.4972495,0.2372827,0.0,5.28,11.7,6.802324,18.49296,0.0
21004,17/01/2019 17:20,0.0,0.0,0.2167484,10.91189,0.0,0.02119575,0.1904792,0.0,5.233469,11.7,6.801435,18.29256,0.0
21005,17/01/2019 17:40,0.0,0.0,0.1822694,10.71752,0.0,0.01,0.1516609,0.0,4.285103,11.7,6.8006,18.27111,0.0
21006,17/01/2019 18:00,0.0,0.0,0.1528349,10.28732,0.0,0.01282809,0.114448,0.0,3.852836,11.7,6.800698,18.56587,0.0
21007,17/01/2019 18:20,301.136,8140.953,0.985013,8.86954,0.02812541,0.8282425,0.335952,1129.117,4.038376,11.6634,6.814159,19.45212,0.00240563
21008,17/01/2019 18:40,225.6892,6722.138,3.026176,6.407248,0.09337313,3.010947,2.066161,2034.866,4.781189,11.53115,6.877721,18.24878,0.0
21009,17/01/2019 19:00,17.96425,559.5626,1.985497,7.425101,0.3141053,3.173048,2.251692,1479.401,5.099999,11.47642,6.883827,16.8138,0.0
21010,17/01/2019 19:20,0.2353933,7.134674,0.3152366,8.75062,0.0116834,3.517035,0.9119498,21.62335,5.099999,11.4,6.825851,16.24679,0.0
21011,17/01/2019 19:40,0.2577059,7.720105,0.211514,8.710001,0.0,1.71853,0.01630825,0.0,5.099999,11.39732,6.820269,19.21391,0.0
21012,17/01/2019 20:00,0.1292142,3.99828,0.1668495,8.570136,0.0,0.03233966,0.03664959,0.0,5.098907,11.3,6.830001,18.72099,0.0
21013,17/01/2019 20:20,0.130149,4.322368,0.153197,8.277132,0.0,0.0289865,0.05816416,0.0,5.084708,11.3,6.830001,18.41457,0.0
21014,17/01/2019 20:40,0.5019067,17.89276,0.1507503,8.015392,0.0,0.03577317,0.06442317,0.0,5.080001,11.3,6.830001,18.14538,0.0
21015,17/01/2019 21:00,0.1291149,4.140384,0.1508976,7.844197,0.0,0.08840877,0.07000001,0.0,5.02938,11.3,6.830001,18.78135,0.0
21016,17/01/2019 21:20,0.0,0.0,0.07182752,7.705457,0.0,0.1277417,0.07000001,0.0,4.355756,11.3,6.830001,18.69622,0.0
21017,17/01/2019 21:40,0.3040415,9.608962,0.0,7.599978,0.0,0.1433691,0.08284357,169.7787,3.612582,11.30719,6.830001,18.71566,0.0
21018,17/01/2019 22:00,306.3796,11234.73,1.997003,5.488247,0.039351,2.778171,0.4832771,1503.118,4.015967,11.46659,6.925751,19.13478,0.0
21019,17/01/2019 22:20,187.8897,6790.685,3.070819,4.964103,0.02806538,3.546257,1.877554,3094.067,4.670515,11.5,6.90862,18.74262,0.0
21020,17/01/2019 22:40,6.039886,200.6574,1.832757,6.150155,0.01195835,3.740522,2.146242,2026.951,4.900426,11.5637,6.907178,17.14247,0.0
21021,17/01/2019 23:00,0.75042,23.30729,0.3211675,7.39304,0.01181815,3.992704,2.34133,286.3202,4.900001,11.6,6.856032,17.56301,0.0
21022,17/01/2019 23:20,0.3869485,13.39593,0.00112425,7.685646,0.5692663,3.072071,0.08147912,0.0,4.900001,11.6,6.854716,18.30417,0.0
21023,17/01/2019 23:40,0.0,0.0,0.0,7.51899,0.0,0.4005864,0.1214315,0.0,4.899602,11.50387,6.87,18.69915,0.0
21024,18/01/2019 00:00,0.1288598,4.803577,0.0,7.294899,0.0,0.6187289,0.08982173,0.0,4.89,11.5,6.856302,18.71568,0.0
21025,18/01/2019 00:20,0.2575785,9.525502,0.0,7.051288,0.0,0.4359996,0.08679985,0.0,4.888451,11.5,6.869598,18.55995,0.0
21026,18/01/2019 00:40,0.0,0.0,0.0,6.895032,0.0,0.4274732,0.1014592,0.0,4.300811,11.5,6.87,18.72742,0.0
21027,18/01/2019 01:00,1.137165,49.62684,0.0,6.514121,0.0,0.4525212,0.238205,275.6184,3.540234,11.51855,6.87,18.25497,0.0
21028,18/01/2019 01:20,1.259115,54.87322,0.0,4.241083,0.02013165,5.925076,0.5160244,549.1683,3.508285,11.55791,6.87,17.33824,0.0
21029,18/01/2019 01:40,247.3385,12578.55,1.799947,3.932545,0.0,5.059393,0.5710317,1393.913,3.902836,11.55006,6.889189,17.69773,0.0
21030,18/01/2019 02:00,139.8215,6934.831,3.973415,4.270645,0.00478667,3.580521,2.016016,2455.572,4.431239,11.6,6.961088,18.3978,0.0
21031,18/01/2019 02:20,5.070646,227.1234,2.118061,5.718537,0.06533203,4.0753,2.13092,1731.473,4.601824,11.6,6.91788,17.75225,0.0
21032,18/01/2019 02:40,0.379,14.46117,0.2877457,7.002158,0.062446,4.071021,1.112479,250.5491,4.599883,11.6,6.86,17.17776,0.0
21033,18/01/2019 03:00,0.3803367,13.34375,0.09220652,7.051879,0.0,1.646484,0.03,0.0,4.599999,11.6,6.86,18.31281,0.0
21034,18/01/2019 03:20,0.0,0.0,0.07531577,6.902423,0.0,0.4755995,0.03477984,0.0,4.594261,11.52406,6.878364,18.76551,0.0
21035,18/01/2019 03:40,0.0,0.0,0.0,6.669016,0.0,0.1584047,0.05507366,0.0,4.346877,11.5,6.878521,18.54753,0.0
21036,18/01/2019 04:00,0.2577341,5.160396,0.0,6.399152,0.0,0.108837,0.06668501,0.0,3.902121,11.5,6.866239,18.47289,0.0
21037,18/01/2019 04:20,0.5802017,13.33735,0.0,5.987471,0.0,0.02556716,0.1086149,231.6366,3.569669,11.5,6.878029,18.547,0.0
21038,18/01/2019 04:40,0.796895,17.33762,0.0,4.900538,18.0218,2.690406,0.487549,391.1092,3.5,11.593,6.871789,17.88086,0.0
21039,18/01/2019 05:00,0.8798133,17.82986,0.0,3.981503,12.78822,5.635077,0.7995496,475.418,3.499974,11.56402,6.86,18.17192,0.0
21040,18/01/2019 05:20,214.0759,5581.792,0.2783813,4.074441,0.0420957,4.950858,0.7776311,1185.872,3.850484,11.50162,6.86897,18.18396,0.0
21041,18/01/2019 05:40,132.1723,3510.405,1.041018,4.762698,0.04988801,3.631015,2.805786,1014.221,4.306872,11.43061,6.900001,17.45023,0.0
21042,18/01/2019 06:00,5.949203,157.8097,0.239079,5.550298,0.2214537,3.676281,2.712744,607.4743,4.48,11.32173,6.885428,17.27512,0.0
21043,18/01/2019 06:20,0.5586655,13.62174,0.0,5.682479,0.09855801,4.03101,1.239371,77.6292,4.48,11.3,6.860424,17.95649,0.0
21044,18/01/2019 06:40,0.0,0.0,0.0,5.629195,0.0,2.070178,0.01411025,0.0,4.48,11.3,6.867991,18.55953,0.0
21045,18/01/2019 07:00,0.1288455,3.235263,0.0,5.495139,0.0,0.03665784,0.09332008,0.0,4.48,11.3,6.866792,18.45327,0.0
21046,18/01/2019 07:20,0.0,0.0,0.0,5.261098,0.0,0.1470973,0.07081715,0.0,4.468671,11.25468,6.876152,18.52416,0.0
21047,18/01/2019 07:40,0.0,0.0,0.0,5.003659,0.0,0.2741197,0.0864661,0.0,3.856433,11.23189,6.869576,18.7292,0.0
21048,18/01/2019 08:00,0.629456,28.79062,0.0,4.761892,0.0,0.1076852,0.1989028,274.8882,3.506302,11.22361,6.88,18.68384,0.0
21049,18/01/2019 08:20,1.43152,76.63074,0.0,3.174063,0.02281002,5.380665,0.4887551,518.4942,3.499926,11.3,6.860476,17.33059,0.0
21050,18/01/2019 08:40,0.5263397,31.236,0.0,3.024424,0.01476085,5.579008,0.9434298,392.3406,3.5,11.3,6.86,17.4111,0.0
21051,18/01/2019 09:00,306.6302,22244.84,2.944654,3.499162,0.0,4.025259,1.107581,1416.244,4.010444,11.3,6.954152,18.04041,0.0
21052,18/01/2019 09:20,191.3347,12798.76,5.566944,4.249724,0.1141239,3.229589,1.962069,1779.586,4.689709,11.30234,6.932939,17.97829,0.001966582
21053,18/01/2019 09:40,10.72496,686.3702,5.138455,5.52689,0.4861036,3.364902,2.145372,1801.336,4.926459,11.4,6.932913,17.1801,0.02225169
21054,18/01/2019 10:00,4.105889,272.6365,2.85989,7.128706,0.1353833,3.713244,2.161932,1495.742,4.922257,11.4,6.860852,17.10556,0.04253021
21055,18/01/2019 10:20,2.376168,145.6449,0.6463999,8.913446,0.263169,3.787523,2.768051,1037.716,4.921264,11.4,6.798062,16.27094,0.03568074
21056,18/01/2019 10:40,0.2571815,13.57749,0.213218,9.890349,0.0,3.678724,1.536778,0.0,4.919999,11.4418,6.78,17.8934,0.0
21057,18/01/2019 11:00,0.7814432,36.43575,0.172396,10.04995,0.0,1.014327,0.2689425,0.0,4.919999,11.49793,6.794574,17.88498,0.0
21058,18/01/2019 11:20,0.4925327,24.89361,0.1394845,10.06483,0.0,0.07914267,0.7060725,0.0,4.919999,11.46432,6.780679,18.1088,0.0
21059,18/01/2019 11:40,0.0,0.0,0.0469185,10.00188,0.0,0.07170533,0.4533846,0.0,4.914951,11.5,6.788209,18.00566,0.0
21060,18/01/2019 12:00,0.0,0.0,0.0,9.854184,0.0,0.03,0.5385123,0.0,4.391047,11.5,6.788147,18.41849,0.0
21061,18/01/2019 12:20,0.500115,19.34833,0.0,9.533916,0.0,0.03174274,0.2089057,229.6502,3.599304,11.5,6.78,18.70402,0.000613883
21062,18/01/2019 12:40,306.9025,14589.78,2.311862,7.818372,0.0,1.536074,0.6194559,1627.834,4.034522,11.5,6.827836,18.55177,0.00014648
21063,18/01/2019 13:00,220.906,10888.33,4.940867,6.561015,0.003255,3.031238,1.941428,2928.418,4.72116,11.56476,6.922445,18.62161,0.001065653
21064,18/01/2019 13:20,5.960454,270.2324,3.544038,8.009031,0.1922163,3.202193,2.042471,2273.529,4.99743,11.64641,6.905518,17.60436,0.01161161
21065,18/01/2019 13:40,2.867532,103.6379,0.9804398,9.865248,0.09557826,3.50709,2.268298,1166.809,4.990366,11.7,6.825641,17.2951,0.008955698
21066,18/01/2019 14:00,0.2905551,6.071815,0.04339535,10.78733,0.0,3.478771,0.9769648,0.0,4.989999,11.7,6.795766,17.47396,0.0
21067,18/01/2019 14:20,0.3867217,12.39835,0.003474,10.89,0.0,0.1149156,0.04960518,0.0,4.989999,11.66381,6.809569,18.3,0.0
21068,18/01/2019 14:40,0.0,0.0,0.0,10.74651,0.0,0.04,0.08156164,0.0,4.989999,11.59596,6.809999,18.06741,0.0
21069,18/01/2019 15:00,0.1302059,4.620123,0.0,10.46282,0.0,0.04,0.067535,0.0,4.986373,11.50225,6.809999,18.42284,0.0
21070,18/01/2019 15:20,0.1287892,4.337518,0.0,10.13938,0.0,0.04,0.08904865,0.0,4.762704,11.5,6.809999,18.74364,0.0
21071,18/01/2019 15:40,0.0,0.0,0.0,9.822106,0.0,0.04,0.08722486,0.0,3.790295,11.5,6.809999,18.95782,0.0
21072,18/01/2019 16:00,2.13792,88.59804,0.0,8.19414,1.475629,3.80407,0.4325235,549.3276,3.504992,11.58141,6.810616,19.01144,0.0
21073,18/01/2019 16:20,283.6102,12394.91,0.810686,7.151756,0.152249,5.119625,0.4855059,1603.915,3.989331,11.6,6.828136,18.75197,0.0
21074,18/01/2019 16:40,176.2831,7650.987,3.577956,6.4409,0.00771375,3.514032,1.738981,3474.588,4.600933,11.60208,6.918456,19.072,0.0
21075,18/01/2019 17:00,5.22084,201.6198,2.144724,7.79142,0.31843,3.642917,2.069342,2401.02,4.799342,11.68082,6.908367,18.43936,0.0
21076,18/01/2019 17:20,1.257907,51.20592,0.1573343,9.461043,0.0387854,3.805641,1.928347,388.4291,4.800001,11.69287,6.866291,17.15407,0.0
21077,18/01/2019 17:40,0.12869,4.216231,0.0014955,9.679992,0.0,2.062777,0.1085022,0.0,4.800001,11.7,6.859063,18.23928,0.0
21078,18/01/2019 18:00,0.50061,17.7557,0.000380334,9.5646,0.0,0.03791232,0.07203373,0.0,4.800001,11.56249,6.87,18.33198,0.0
21079,18/01/2019 18:20,0.1212533,4.400605,0.0,9.315237,0.0,0.04919951,0.07219468,0.0,4.800001,11.5,6.87,18.37565,0.0
21080,18/01/2019 18:40,0.0,0.0,0.0,9.070916,0.0,0.05,0.07233651,0.0,4.744014,11.5,6.87,18.59158,0.0
21081,18/01/2019 19:00,0.0,0.0,0.0,8.784174,0.0,0.05,0.07228334,0.0,3.935528,11.5,6.87,18.73779,0.0
21082,18/01/2019 19:20,1.193434,45.91788,0.0,7.87204,0.06068505,1.128344,0.2879506,451.7167,3.5,11.55581,6.87,18.42847,0.0
21083,18/01/2019 19:40,1.32449,56.18471,0.0,6.080001,0.7088495,5.574588,0.7327452,394.8662,3.5,11.6,6.87,18.04184,0.0
21084,18/01/2019 20:00,303.341,12947.6,2.582948,5.64234,0.4946914,4.078435,0.5693737,1788.589,4.019403,11.6,6.940404,17.93753,0.0
21085,18/01/2019 20:20,170.5703,7318.858,4.274104,5.638547,0.0120065,3.175281,1.812662,3362.279,4.640881,11.6,6.960286,18.393,0.0
21086,18/01/2019 20:40,4.432593,145.7422,2.356377,7.142139,0.026197,3.536444,2.116255,2111.761,4.829917,11.64777,6.933414,17.49288,0.000105471
21087,18/01/2019 21:00,0.5007266,18.44602,0.442265,8.665462,0.0,3.782468,1.687114,334.0385,4.830001,11.7,6.879211,17.09048,6.546847e-05
21088,18/01/2019 21:20,0.2430398,10.31758,0.07404076,8.976923,0.0,2.989376,0.05670283,0.0,4.830001,11.7,6.87,17.92573,0.0
21089,18/01/2019 21:40,0.1225999,4.471544,0.0,8.889988,0.0,0.05,0.0659171,0.0,4.830001,11.56412,6.877614,17.75829,0.0
21090,18/01/2019 22:00,0.1289591,4.783809,0.0,8.661474,0.0,0.05128484,0.06719206,0.0,4.830001,11.5,6.8775,17.80075,0.0
21091,18/01/2019 22:20,0.0,0.0,0.0,8.286255,0.0,0.05,0.06864768,0.0,4.821094,11.5,6.888682,17.91454,0.0
21092,18/01/2019 22:40,0.3636133,13.26729,0.0,7.936614,0.0,0.05,0.07000001,0.0,4.819785,11.5,6.89,17.75561,0.0
21093,18/01/2019 23:00,0.0,0.0,0.0,7.731486,0.0,0.03663899,0.07212584,0.0,4.280065,11.5,6.89,18.09804,0.0
21094,18/01/2019 23:20,0.7598582,31.24229,0.0,7.016561,0.0,0.9821245,0.2077193,274.9319,3.544273,11.52623,6.89,18.83427,0.0
21095,18/01/2019 23:40,299.9572,13642.61,1.736547,4.439799,0.07111667,4.457391,0.4084145,1806.819,4.03144,11.62107,6.91199,18.39225,0.0
21096,19/01/2019 00:00,145.1205,6472.118,3.798017,4.383033,0.0710875,3.4738,1.668477,3897.808,4.589658,11.69909,6.974492,19.24871,0.0
21097,19/01/2019 00:20,5.392057,184.5805,2.257959,5.890832,0.05007187,3.684093,1.991226,2664.562,4.742729,11.7,6.978611,17.97571,0.0
21098,19/01/2019 00:40,1.02347,38.04003,0.3087975,7.474732,0.1232348,3.899009,2.927955,689.7894,4.739976,11.7,6.929008,17.36234,0.0
21099,19/01/2019 01:00,0.3770173,13.54327,0.0,7.871372,0.000724665,3.878718,0.8661426,0.0,4.739999,11.7,6.916211,18.47066,0.0
21100,19/01/2019 01:20,0.129214,4.466449,0.0,7.846628,0.0,0.2793304,0.1096179,0.0,4.739999,11.61867,6.924983,18.4451,0.0
21101,19/01/2019 01:40,0.2600292,11.51412,0.0,7.587247,0.0,0.05,0.1980284,0.0,4.739999,11.55702,6.910001,18.48976,0.0
21102,19/01/2019 02:00,0.0,0.0,0.0,7.388955,0.0,0.03620566,0.1126738,0.0,4.739999,11.53763,6.910001,18.44702,0.0
21103,19/01/2019 02:20,0.2598309,10.77307,0.0,7.120612,0.0,0.03,0.09038551,0.0,4.680123,11.5,6.923238,18.45842,0.0
21104,19/01/2019 02:40,0.0,0.0,0.0,6.878346,0.0,0.03,0.1243972,0.0,3.876193,11.5,6.917025,18.59905,0.0
21105,19/01/2019 03:00,1.286253,56.10106,0.0,5.460497,0.0,3.054697,0.3468831,526.5199,3.504711,11.56974,6.9165,18.58492,0.0
21106,19/01/2019 03:20,257.7258,13559.45,0.7061335,3.978397,0.02495306,4.627513,0.8159637,1724.645,3.943145,11.58302,6.934545,18.25121,0.0
21107,19/01/2019 03:40,106.2162,4251.952,3.205407,4.473048,0.1244768,3.786903,2.043762,2163.256,4.385938,11.5,6.97,18.80073,0.0
21108,19/01/2019 04:00,2.627855,79.36108,1.554745,5.966491,0.2798066,3.894591,2.368233,1443.988,4.510001,11.5,6.942413,20.25028,0.0
21109,19/01/2019 04:20,0.2004227,5.981927,0.06927239,7.203013,0.2874187,4.115262,2.139127,83.27001,4.510001,11.5,6.892423,20.71108,0.0
21110,19/01/2019 04:40,0.2594481,7.010987,0.0,7.260001,1.412124,2.341899,0.05520015,0.0,4.506122,11.49996,6.896992,20.69856,0.0
21111,19/01/2019 05:00,0.1292281,3.78,0.0,7.090354,0.0,0.05,0.288652,0.0,4.5,11.34238,6.896207,20.57286,0.0
21112,19/01/2019 05:20,0.1292425,3.505138,0.0,6.793599,0.0,0.04247767,0.1580221,0.0,4.5,11.31445,6.89,20.46268,0.0
21113,19/01/2019 05:40,0.0,0.0,0.0,6.546968,0.0,0.04,0.1133288,0.0,4.282163,11.3,6.89,20.7167,0.0
21114,19/01/2019 06:00,0.7734374,19.04961,0.0,6.296959,0.0,0.04,0.2145676,274.6472,3.559834,11.32224,6.89,20.72805,0.0
21115,19/01/2019 06:20,1.162014,30.28202,0.0,4.342505,0.1227257,5.084045,0.5641066,475.3194,3.5,11.5,6.89,20.73336,0.0
21116,19/01/2019 06:40,1.461425,45.485,0.0,4.086369,0.2829457,5.529165,0.9172814,390.949,3.5,11.5,6.89,20.72313,0.0
21117,19/01/2019 07:00,170.3657,6283.433,1.519341,4.21121,0.0,4.341006,1.071429,1307.212,3.777007,11.39784,6.877814,20.72749,0.0
21118,19/01/2019 07:20,151.2402,5037.042,1.707808,4.940801,0.03203169,3.842759,2.447828,1014.221,4.252756,11.3,6.913255,20.63127,0.0
21119,19/01/2019 07:40,1.729054,49.97215,1.048647,5.827142,0.08969732,3.667824,2.594986,724.2814,4.410001,11.21973,6.909243,20.72096,0.0
21120,19/01/2019 08:00,1.656472,57.38747,0.04971066,6.260001,0.0,4.18265,1.435507,75.39989,4.410001,11.2,6.87,20.73348,0.0
21121,19/01/2019 08:20,0.4042911,13.51257,0.0,6.038259,0.0,3.282314,0.03974076,0.0,4.410001,11.2,6.87,20.73216,0.0
21122,19/01/2019 08:40,0.1285624,4.738595,0.0,5.995486,0.0,0.05682199,0.08338251,0.0,4.407139,11.11692,6.876938,20.73301,0.0
21123,19/01/2019 09:00,0.0,0.0,0.0,5.760845,0.0,0.1351089,0.07124318,0.0,4.400001,11.1,6.876615,20.73413,0.0
21124,19/01/2019 09:20,0.0,0.0,0.0,5.433254,0.0,0.04969735,0.09180684,0.0,3.936262,11.11759,6.886531,20.73989,0.0
21125,19/01/2019 09:40,0.7660168,37.93143,0.00189825,5.164315,0.0,0.04,0.1155195,248.3436,3.512292,11.14329,6.89,20.73563,0.0
21126,19/01/2019 10:00,0.954694,50.0512,0.0,3.945714,0.0,3.653519,0.5953378,394.6768,3.5,11.2,6.876482,20.73099,0.0
21127,19/01/2019 10:20,1.666876,102.5122,0.0,3.489008,0.01286865,5.468133,1.019187,455.1657,3.5,11.2,6.87,20.72959,0.0
21128,19/01/2019 10:40,315.5075,24354.97,2.248377,3.577232,0.0,4.501245,0.854492,1392.7,4.058604,11.2,6.900756,20.71888,0.0
21129,19/01/2019 11:00,186.2767,14838.53,5.554229,4.360701,0.11645,3.314543,1.992991,2141.225,4.717633,11.2,6.960673,20.70935,0.0
21130,19/01/2019 11:20,2.827219,205.1826,5.184391,5.869992,0.2398771,3.47197,2.006057,1954.68,4.911516,11.23182,6.955729,20.7033,0.0
21131,19/01/2019 11:40,3.161412,217.6296,2.923029,7.618165,0.3961477,3.727811,2.132612,1587.384,4.911841,11.3,6.873194,20.70269,0.0
21132,19/01/2019 12:00,1.685397,108.6108,0.8904542,9.306932,0.4132777,3.799875,1.560191,481.0265,4.911141,11.3,6.836684,20.70304,0.0
21133,19/01/2019 12:20,0.1287325,5.878247,0.2825795,10.12428,0.09582135,3.032229,0.017597,0.0,4.910001,11.3,6.812653,20.68973,0.0
21134,19/01/2019 12:40,0.4174207,18.38453,0.2203065,10.06936,0.0,0.04,0.02863317,0.0,4.910001,11.3,6.809999,20.68545,0.0
21135,19/01/2019 13:00,0.2282109,10.5168,0.1720022,9.912549,0.0,0.04,0.04940733,0.0,4.910001,11.3,6.809999,20.67286,0.0
21136,19/01/2019 13:20,0.0,0.0,0.09384702,9.761292,0.0,0.04,0.0655485,0.0,4.792832,11.3,6.809999,17.28972,0.0
21137,19/01/2019 13:40,0.0,0.0,0.05099401,9.546272,0.0,0.04,0.0900782,0.0,3.919447,11.3,6.809999,17.86043,0.0
21138,19/01/2019 14:00,1.18531,54.63852,0.06127951,9.183766,0.0,1.5445,0.3132034,439.1794,3.5,11.3,6.809999,18.15358,0.001334636
21139,19/01/2019 14:20,294.172,14086.57,2.061301,6.865995,0.02202598,3.744798,0.6065494,2044.549,4.05841,11.38859,6.863981,18.39158,4.105217e-05
21140,19/01/2019 14:40,155.4877,7853.083,4.587767,6.38776,0.1561734,3.509318,1.796677,3350.059,4.59639,11.5,6.906145,18.52283,0.000608188
21141,19/01/2019 15:00,3.269781,132.9494,2.77718,7.936734,0.1831068,3.746037,1.976186,2577.891,4.760001,11.5,6.903001,17.7457,0.00311597
21142,19/01/2019 15:20,2.261183,105.1471,0.5410357,9.785224,2.759502,3.929161,2.130075,773.5089,4.759917,11.5,6.871535,17.34192,0.001224046
21143,19/01/2019 15:40,0.1288175,5.59818,0.115441,10.42241,0.1032735,3.834399,0.7584282,0.0,4.760001,11.5,6.862199,18.30721,0.0
21144,19/01/2019 16:00,0.378335,16.44907,0.057227,10.35326,0.0,1.26332,0.07687692,0.0,4.760001,11.5,6.863351,18.62335,0.0
21145,19/01/2019 16:20,0.1394424,5.218902,0.0,10.19909,0.0,0.05,0.1183906,0.0,4.760001,11.41465,6.86903,18.63124,0.0
21146,19/01/2019 16:40,0.2502037,10.61883,0.0,9.902848,0.0,0.05,0.07065125,0.0,4.757961,11.4,6.869386,18.59526,0.0
21147,19/01/2019 17:00,0.2597459,9.750494,0.0,9.666667,0.0,0.05,0.07000001,0.0,4.715142,11.4,6.856768,18.46767,0.0
21148,19/01/2019 17:20,0.0,0.0,0.0,9.360585,0.0,0.05,0.08223352,0.0,3.990458,11.4,6.868146,18.5132,0.0
21149,19/01/2019 17:40,1.187618,48.58131,0.0,8.228871,0.3915938,2.312092,0.283192,351.4193,3.5,11.44215,6.87,18.65045,0.0
21150,19/01/2019 18:00,290.7914,13476.56,2.677723,5.849598,0.3678438,4.19885,0.5656971,2044.448,4.056214,11.5,6.896397,19.38442,0.0
21151,19/01/2019 18:20,150.3293,7144.554,2.784144,6.167715,0.1541725,3.90372,1.752547,3497.015,4.595667,11.5,6.916322,18.55117,0.0
21152,19/01/2019 18:40,3.897738,159.8604,1.929544,7.474025,0.06784401,3.716557,2.259872,2032.127,4.739942,11.5,6.929594,17.42973,0.0
21153,19/01/2019 19:00,1.137215,48.19594,0.2873941,8.830268,0.0,3.938578,2.451549,369.5972,4.739999,11.5,6.900001,16.84774,0.0
21154,19/01/2019 19:20,0.2510183,9.250815,0.07796027,9.097425,0.0,3.242067,0.3227993,0.0,4.739999,11.5,6.900001,17.86402,0.0
21155,19/01/2019 19:40,0.2583575,9.81826,0.0,9.076613,0.0,0.05,0.1186761,0.0,4.739999,11.43242,6.900001,18.21804,0.0
21156,19/01/2019 20:00,0.1306165,5.009957,0.0,8.832769,0.0,0.05,0.1866829,0.0,4.739999,11.33459,6.900001,18.00719,0.0
21157,19/01/2019 20:20,0.0,0.0,0.0,8.61996,0.0,0.05,0.1048494,0.0,4.730629,11.3284,6.900001,18.33896,0.0
21158,19/01/2019 20:40,0.0,0.0,0.0,8.327699,0.0,0.05,0.1318087,0.0,4.407753,11.39298,6.900001,18.58496,0.0
21159,19/01/2019 21:00,0.4362625,19.93109,0.0,7.968718,0.0,0.05,0.1661119,243.4738,3.591698,11.4059,6.900001,18.49574,0.0
21160,19/01/2019 21:20,1.540474,66.35172,0.0,5.694705,0.02869458,5.111428,0.5135835,391.407,3.5,11.5,6.900001,17.64793,0.0
21161,19/01/2019 21:40,262.2916,13163.29,1.489879,4.796005,0.009974735,4.813962,0.4945038,2048.329,3.96191,11.5,6.915693,18.09358,0.0
21162,19/01/2019 22:00,127.3718,6365.875,3.636905,4.694118,0.00537383,3.744141,1.564155,3985.673,4.451969,11.53965,6.953148,20.34253,0.0
21163,19/01/2019 22:20,2.502786,99.91608,1.935681,6.360178,0.2605344,4.040441,2.000675,2617.836,4.57857,11.6,6.955157,20.62321,0.0
21164,19/01/2019 22:40,1.889458,76.83736,0.2399518,7.88953,0.3847838,4.13037,1.583446,505.0739,4.579598,11.6,6.929999,20.65141,0.0
21165,19/01/2019 23:00,0.508123,19.13343,0.09540492,7.941978,0.01380635,4.065729,0.03660264,0.0,4.580001,11.6,6.929999,20.64444,0.0
21166,19/01/2019 23:20,0.0,0.0,0.07802401,7.914079,0.0,0.4156042,0.03201333,0.0,4.580001,11.53839,6.929999,20.64256,0.0
21167,19/01/2019 23:40,0.257663,9.154322,0.0,7.603897,0.0,0.05,0.04495833,0.0,4.57712,11.5,6.929999,20.64311,0.0
21168,20/01/2019 00:00,0.1285058,4.689795,0.0,7.298311,0.0,0.05,0.05999999,0.0,4.56237,11.45928,6.929999,20.64055,0.0
21169,20/01/2019 00:20,0.08772,2.912847,0.0,7.05233,0.0,0.05,0.06897043,0.0,4.086966,11.49288,6.929999,20.63575,0.0
21170,20/01/2019 00:40,1.007804,35.67676,0.0,6.054249,0.1326822,2.208337,0.2386998,274.7578,3.50526,11.49455,6.929999,20.63424,0.0
21171,20/01/2019 01:00,1.399164,47.49336,0.0,4.45193,0.131627,5.616989,0.6029418,549.4487,3.4997,11.50118,6.929999,20.64534,0.0
21172,20/01/2019 01:20,188.5453,8751.065,1.77005,4.153659,0.006882,3.989742,0.7630526,1828.71,3.841529,11.5,6.95619,20.65163,0.0
21173,20/01/2019 01:40,143.8488,7003.759,2.674209,4.681312,0.0410351,3.85122,2.076865,2296.671,4.289058,11.5,6.932233,20.54381,0.0
21174,20/01/2019 02:00,3.77526,167.1166,1.650757,5.908572,0.0518494,3.903852,2.396224,1519.757,4.42895,11.5,6.949998,20.64551,0.0
21175,20/01/2019 02:20,0.2105,9.247889,0.1710059,7.055062,0.002969335,4.215765,1.576163,114.9772,4.43,11.5,6.922761,20.66366,0.0
21176,20/01/2019 02:40,0.128874,5.652768,0.0,7.080001,0.0,2.51937,0.02628258,0.0,4.43,11.5,6.919999,20.66209,0.0
21177,20/01/2019 03:00,0.2581875,11.90439,0.0,6.875577,0.0,0.05,0.1013521,0.0,4.43,11.48346,6.919999,20.56863,0.0
21178,20/01/2019 03:20,0.0,0.0,0.0,6.619686,0.0,0.07663558,0.08836547,0.0,4.424472,11.465,6.919999,20.63943,0.0
21179,20/01/2019 03:40,0.0,0.0,0.0,6.314019,0.0,0.04,0.07318734,0.0,4.298697,11.40463,6.919999,20.66885,0.0
21180,20/01/2019 04:00,0.388565,14.96604,0.0,6.077395,0.0,0.04,0.1217718,230.5987,3.599851,11.41219,6.919999,20.67775,0.0
21181,20/01/2019 04:20,1.382154,52.63222,0.0,4.161272,0.5086434,5.202607,0.5632325,389.896,3.499877,11.5,6.919999,20.67221,0.0
21182,20/01/2019 04:40,1.640677,51.68439,0.0,3.81,0.4271047,5.708014,0.8087946,476.2697,3.50039,11.5,6.919999,20.67695,0.0
21183,20/01/2019 05:00,174.5595,7399.315,1.772013,3.854306,0.3560006,4.638213,0.9475673,1439.424,3.805401,11.49173,6.90027,20.68068,0.0
21184,20/01/2019 05:20,96.25233,4109.804,3.085935,4.676147,0.01272708,3.392038,2.344954,1407.165,4.180402,11.4,6.93451,20.6092,0.0
21185,20/01/2019 05:40,1.736862,62.17366,1.228559,5.772761,0.001743585,4.095925,2.480977,625.1713,4.252355,11.31645,6.923692,20.65148,0.0
21186,20/01/2019 06:00,0.2575641,8.376428,0.07531335,6.13964,0.000352,4.397142,0.123707,0.0,4.25,11.3,6.900001,20.67939,0.0
21187,20/01/2019 06:20,0.1226533,4.093355,0.0,6.000653,0.0,0.6974935,0.03,0.0,4.25,11.3,6.900001,20.67965,0.0
21188,20/01/2019 06:40,0.0,0.0,0.0,5.8138,0.0,0.05,0.04448483,0.0,4.208208,11.20238,6.900001,20.67648,0.0
21189,20/01/2019 07:00,0.0,0.0,0.0,5.494647,0.0,0.05,0.06961851,0.0,3.918101,11.2,6.900001,20.67507,0.0
21190,20/01/2019 07:20,0.2569263,7.845948,0.01420425,5.228698,0.0,0.05,0.07000001,21.07698,3.572417,11.2,6.900001,20.67014,0.0
21191,20/01/2019 07:40,1.639559,53.73779,0.05332201,4.34921,0.002138415,2.285753,0.5560736,527.1592,3.499949,11.29952,6.900001,20.66927,0.0
21192,20/01/2019 08:00,197.1245,7908.973,1.823946,3.657793,0.0,4.198108,0.6920202,1185.678,3.771743,11.29167,6.900001,20.67196,0.0
21193,20/01/2019 08:20,184.9677,7674.873,3.329142,4.266341,0.1408,3.39325,2.195465,1371.68,4.380679,11.2,6.903152,20.67366,0.0
21194,20/01/2019 08:40,7.897312,314.4731,1.911687,5.358525,0.001866665,3.572418,2.324258,1178.562,4.590699,11.14057,6.911851,20.69364,0.0
21195,20/01/2019 09:00,1.389693,51.56184,0.206045,6.251108,0.0,3.956274,3.208616,369.6612,4.589999,11.1,6.886884,20.69325,0.0
21196,20/01/2019 09:20,0.1291859,4.76337,0.0,6.449998,0.0,3.346947,1.024369,0.0,4.589999,11.1,6.88,20.69064,0.0
21197,20/01/2019 09:40,0.0,0.0,0.0,6.450949,0.0,0.05,0.4618137,0.0,4.589999,11.07059,6.88,20.68509,0.0
21198,20/01/2019 10:00,0.2506625,13.81783,0.0,6.375301,0.0,0.05728483,0.564261,0.0,4.589999,11.00008,6.88,20.67241,0.0
21199,20/01/2019 10:20,0.128676,7.840258,0.0,6.21243,0.0,0.04320001,0.3151096,0.0,4.52274,11.09898,6.8622,20.51054,0.0
21200,20/01/2019 10:40,0.0,0.0,0.0,6.011155,0.0,0.04,0.4250244,0.0,3.825808,11.1,6.860855,20.63362,0.0
21201,20/01/2019 11:00,1.401698,93.17265,0.06161051,4.886815,0.04484652,3.527864,0.5044545,548.8711,3.493254,11.17425,6.872968,20.55459,0.0
21202,20/01/2019 11:20,1.159256,83.01616,0.009300751,4.276353,0.07227375,5.637539,0.8294103,443.797,3.490375,11.2,6.88,20.4477,0.0
21203,20/01/2019 11:40,318.4032,26118.58,3.015356,4.243005,0.2308342,4.690835,0.8937818,1481.734,4.020353,11.2,6.894717,20.18286,0.0
21204,20/01/2019 12:00,178.5878,14483.88,7.79588,4.641478,0.0,3.431881,1.998318,2519.665,4.689642,11.23234,6.931432,18.02102,0.001651842
21205,20/01/2019 12:20,8.101048,599.465,6.858531,6.042195,0.145714,3.520963,1.985915,2226.211,4.909076,11.3,6.93547,17.32575,0.01994987
21206,20/01/2019 12:40,2.397311,153.4886,4.432649,7.967947,0.3216096,3.718312,2.177783,1769.722,4.910001,11.3,6.902338,16.81977,0.04775223
21207,20/01/2019 13:00,2.626251,162.2056,2.14869,9.657845,0.2172613,3.798793,2.220981,1472.026,4.909143,11.3,6.877389,16.50894,0.05719628
21208,20/01/2019 13:20,0.0,0.0,0.4289287,11.33421,0.0780725,3.796741,1.127155,144.976,4.910001,11.3,6.849921,17.36757,0.005436716
21209,20/01/2019 13:40,0.2577625,13.73314,0.1077835,11.73,0.0,2.287407,0.01306984,0.0,4.904528,11.3,6.823566,18.35427,0.0
21210,20/01/2019 14:00,0.1289591,6.169879,0.0,11.5874,0.0,0.05,0.04918301,0.0,4.900001,11.3,6.809999,18.44807,0.0
21211,20/01/2019 14:20,0.0,0.0,0.01650975,11.40435,0.0,0.05,0.05338075,0.0,4.900001,11.3,6.811852,18.58348,0.0
21212,20/01/2019 14:40,0.0,0.0,0.09000002,11.23,0.0,0.05,0.1269467,0.0,4.621714,11.3,6.817264,18.64105,0.0
21213,20/01/2019 15:00,0.0986,5.049603,0.09000002,11.11352,0.0,0.05,0.08602527,0.0,3.700072,11.3,6.830001,18.89964,0.0
21214,20/01/2019 15:20,258.2312,14426.76,2.293966,8.976188,0.0,3.301914,0.3797335,1553.871,3.94643,11.39678,6.831633,19.26777,0.000827698
21215,20/01/2019 15:40,160.1352,9195.857,6.217396,6.954361,0.006252165,3.39444,1.742234,3553.863,4.481536,11.50536,6.8628,19.23298,0.0
21216,20/01/2019 16:00,5.258023,274.6843,4.255595,8.584296,0.1943689,3.754446,1.875713,3268.037,4.690001,11.6,6.89,18.73635,0.004315028
21217,20/01/2019 16:20,1.883968,99.29663,1.559379,10.61097,1.674701,3.980891,2.133155,1500.155,4.690001,11.6,6.872903,17.72573,0.008309757
21218,20/01/2019 16:40,1.905416,88.19838,0.191762,12.04396,2.183387,3.971153,1.626411,313.7573,4.68052,11.6,6.87,17.06106,0.001688166
21219,20/01/2019 17:00,0.128931,5.648959,0.1144025,12.17,1.170898,1.583153,0.06273107,0.0,4.68,11.6,6.87,18.39298,0.0
21220,20/01/2019 17:20,0.0,0.0,0.01299825,12.04126,0.0,0.05999999,0.08097724,0.0,4.68,11.52289,6.853003,18.29313,0.0
21221,20/01/2019 17:40,0.6391656,28.45003,0.0,11.76754,0.0,0.05999999,0.08063267,0.0,4.68,11.5,6.849999,18.35265,0.0
21222,20/01/2019 18:00,0.0,0.0,0.0,11.4578,0.0,0.05999999,0.07376084,0.0,4.638381,11.5,6.849999,18.54424,0.0
21223,20/01/2019 18:20,0.0,0.0,0.003075,11.24058,0.0,0.06136991,0.09466617,0.0,3.868402,11.5,6.867113,18.7343,0.0
21224,20/01/2019 18:40,2.141234,84.43008,0.028434,10.32127,0.1050142,2.050174,0.3624272,547.1918,3.5,11.55331,6.87,18.39657,0.0
21225,20/01/2019 19:00,285.0682,15863.52,2.751407,7.654989,0.0,4.289757,0.5413984,1604.746,3.977696,11.62837,6.882109,18.35896,0.0
21226,20/01/2019 19:20,163.783,9585.268,5.124066,7.063635,0.09016534,3.324425,1.678177,3791.596,4.576738,11.7,6.908837,19.00446,0.000105979
21227,20/01/2019 19:40,4.733106,235.8266,3.662767,8.564501,0.2219226,3.606459,1.915778,2825.961,4.763062,11.7,6.922888,18.33077,0.002998747
21228,20/01/2019 20:00,3.386853,158.5539,0.8285371,10.67459,0.1519267,3.943443,2.227111,995.2321,4.760001,11.72621,6.898244,17.51131,0.001722899
21229,20/01/2019 20:20,0.3873309,17.83725,0.1644287,11.41854,0.3289514,3.731349,0.8511818,4.265965,4.760001,11.79285,6.891367,17.58625,5.387031e-06
21230,20/01/2019 20:40,0.5007409,23.19522,0.06971001,11.36175,0.0,1.365086,0.02157466,0.0,4.760001,11.76954,6.89,18.32391,0.0
21231,20/01/2019 21:00,0.1291008,5.55104,0.0,11.24991,0.0,0.05,0.0554775,0.0,4.760001,11.7,6.89,18.09649,0.0
21232,20/01/2019 21:20,0.3864948,20.22297,0.0,10.98609,0.0,0.05018184,0.05683266,0.0,4.760001,11.7,6.889897,18.41029,0.0
21233,20/01/2019 21:40,0.0,0.0,0.0,10.6919,0.0,0.05016934,0.06182384,0.0,4.507941,11.7,6.89,18.58342,0.0
21234,20/01/2019 22:00,0.079365,0.6719365,0.05447401,10.37972,0.0,0.05,0.07479531,119.8268,3.637967,11.7,6.89,18.59181,8.113922e-10
21235,20/01/2019 22:20,1.686164,82.74017,0.09021927,8.247679,0.1139363,4.853164,0.51827,429.961,3.5,11.7,6.89,17.91959,0.0
21236,20/01/2019 22:40,246.834,13399.7,1.65995,7.005594,7.6e-05,4.935632,0.4160675,1734.892,3.903218,11.77193,6.900657,17.74785,0.0
21237,20/01/2019 23:00,142.1626,7673.423,4.06004,6.448603,0.755241,3.743607,1.553519,3982.618,4.415624,11.81879,6.931672,19.28034,0.0
21238,20/01/2019 23:20,4.718422,212.1763,2.461297,8.105191,0.228944,3.916379,1.904752,2909.069,4.592735,11.9,6.937892,19.01722,0.0
21239,20/01/2019 23:40,1.823639,86.64058,0.3040514,9.919057,0.2559617,4.130819,1.850352,432.5231,4.589999,11.9,6.919999,17.73447,0.0
21240,21/01/2019 00:00,0.2582725,10.58958,0.09000002,10.0949,0.0132809,3.28685,0.08908845,0.0,4.589999,11.9,6.908056,18.35006,0.0
21241,21/01/2019 00:20,0.2577628,11.6182,0.013008,10.0529,0.0,0.4243903,0.06901024,0.0,4.589999,11.8324,6.917089,18.38845,0.0
21242,21/01/2019 00:40,0.1303191,5.824848,0.0,9.680345,0.0,0.06014699,0.05844925,0.0,4.589999,11.8,6.919999,18.5048,0.0
21243,21/01/2019 01:00,0.0,0.0,0.0,9.402239,0.0,0.05999999,0.06391867,0.0,4.503072,11.8,6.919999,18.71439,0.0
21244,21/01/2019 01:20,0.0,0.0,0.00209925,9.202147,0.0,0.06015015,0.08034842,0.0,3.725786,11.8,6.919999,18.60745,0.0
21245,21/01/2019 01:40,1.517933,85.46901,0.03198525,8.026922,0.6756471,1.974154,0.4611267,549.1365,3.492503,11.87811,6.919999,18.43452,0.0
21246,21/01/2019 02:00,1.509417,86.6673,0.035529,6.520853,0.8261048,5.62307,0.6088675,548.5685,3.496902,11.9,6.919999,18.35937,0.0
21247,21/01/2019 02:20,162.2246,9706.83,2.875246,5.878025,0.06828675,4.077767,0.6473902,1491.844,3.752451,11.9,6.948562,18.42043,0.0
21248,21/01/2019 02:40,111.1076,6591.875,4.329418,6.090345,0.1486739,3.780207,1.928346,2584.392,4.143504,11.9,6.947104,18.44589,0.0
21249,21/01/2019 03:00,3.10262,133.3741,2.336049,7.642443,0.0,4.069157,2.254951,1552.926,4.270157,11.9,6.941838,17.44825,0.0
21250,21/01/2019 03:20,0.9029266,38.36256,0.2336548,9.126758,0.01523677,4.471935,1.957414,169.0347,4.269651,11.9,6.91244,17.4178,0.0
21251,21/01/2019 03:40,0.1313108,5.189919,0.0,9.270002,0.2385575,2.892948,0.04962854,0.0,4.27,11.9,6.897067,18.35462,0.0
21252,21/01/2019 04:00,0.1289875,4.735363,0.0,9.095026,0.0,0.05999999,0.05821533,0.0,4.27,11.82232,6.910001,18.46303,0.0
21253,21/01/2019 04:20,0.0,0.0,0.0,8.74617,0.0,0.05999999,0.08196659,0.0,4.155681,11.8,6.910001,18.46573,0.0
21254,21/01/2019 04:40,0.0,0.0,0.0,8.377488,0.0,0.06016599,0.08811223,0.0,3.693561,11.8,6.910001,18.54512,0.0
21255,21/01/2019 05:00,2.138232,80.59872,0.00492825,7.076864,0.002021415,3.423679,0.457037,548.4165,3.51,11.8,6.910001,18.41199,0.0
21256,21/01/2019 05:20,1.70386,55.98008,0.0,6.276632,1.649633,5.693985,0.6391386,543.6749,3.509915,11.8,6.910001,18.53481,0.0
21257,21/01/2019 05:40,0.7905598,25.71491,0.0,6.284461,1.196275,5.628293,0.8521579,412.8276,3.51,11.8,6.910001,18.2013,0.0
21258,21/01/2019 06:00,149.3029,5748.219,1.594571,6.065906,0.0,4.697423,1.070533,1346.805,3.756148,11.8,6.891843,18.61856,0.0
21259,21/01/2019 06:20,126.4527,4897.65,2.462953,6.504196,0.002776581,3.693647,2.369581,1169.029,4.149549,11.7634,6.91817,17.29764,0.0
21260,21/01/2019 06:40,1.597431,54.63659,0.6752118,7.677684,0.0,4.166773,2.557065,858.9128,4.289788,11.7,6.900001,17.4655,0.0
21261,21/01/2019 07:00,0.0,0.0,0.05529065,8.182453,0.00647325,4.257442,0.3675583,0.0,4.29,11.7,6.887933,18.19917,0.0
21262,21/01/2019 07:20,0.2512257,9.392114,0.0,8.143534,0.0,0.6790735,0.02531916,0.0,4.29,11.66789,6.896638,18.41052,0.0
21263,21/01/2019 07:40,0.1288317,6.103117,0.0,7.878774,0.0,0.06283405,0.04160001,0.0,4.29,11.5,6.899786,18.51244,0.0
21264,21/01/2019 08:00,0.0,0.0,0.0,7.59909,0.0,0.2020437,0.05718333,0.0,4.288291,11.5,6.900001,18.73849,0.0
21265,21/01/2019 08:20,0.0,0.0,0.000265334,7.346511,0.0,0.1002717,0.07540809,0.0,4.026855,11.5,6.900001,18.71553,0.0
21266,21/01/2019 08:40,1.142014,102.7671,0.1253776,6.507474,0.011634,1.957958,0.2646815,278.7594,3.501254,11.59372,6.900001,17.64729,0.0
21267,21/01/2019 09:00,1.638592,141.4643,0.138278,5.363819,0.0329175,5.639676,0.6664798,544.5363,3.5,11.7,6.900001,17.61939,0.0
21268,21/01/2019 09:20,1.388034,126.6937,0.02243175,5.37333,0.0278079,5.574769,0.9066423,547.888,3.499974,11.7,6.900001,17.31145,0.0
21269,21/01/2019 09:40,291.6391,31427.35,2.917207,5.282015,0.0,4.95461,0.8682038,1652.749,4.038603,11.7,6.910201,18.09879,0.0
21270,21/01/2019 10:00,159.0981,16263.41,8.835258,5.595302,0.07922499,3.540442,1.939272,2309.248,4.591127,11.7,6.941746,18.60198,0.003986687
21271,21/01/2019 10:20,3.300079,281.2638,7.518481,7.254857,0.06738985,3.697889,1.989991,2116.895,4.765828,11.71001,6.930847,17.94057,0.04132728
21272,21/01/2019 10:40,3.593534,304.9321,4.867883,9.357979,0.09817399,3.912188,2.174481,1881.216,4.75965,11.8,6.893402,17.18918,0.08258398
21273,21/01/2019 11:00,3.454719,293.7468,2.560096,11.09995,1.42479,3.948632,2.15154,1632.802,4.759775,11.8,6.862653,17.10061,0.08974174
21274,21/01/2019 11:20,0.2344935,13.26306,0.6429799,12.92573,2.493799,3.930383,1.336849,311.4841,4.75996,11.8,6.832007,17.20121,0.01775453
21275,21/01/2019 11:40,0.3886201,30.32938,0.2050185,13.53744,0.8348106,2.591217,0.012186,0.0,4.760001,11.8,6.809999,18.55843,0.0
21276,21/01/2019 12:00,0.0,0.0,0.1277025,13.42618,0.0,0.07000001,0.04524592,0.0,4.760001,11.8,6.798585,18.68085,0.0
21277,21/01/2019 12:20,0.8907741,73.28519,0.1466436,13.2702,0.0,0.0772635,0.06425841,0.0,4.760001,11.8,6.79,18.79142,0.0
21278,21/01/2019 12:40,0.0,0.0,0.179034,13.1336,0.0,0.07310058,0.1048249,0.0,4.670224,11.8,6.796248,18.65857,0.0
21279,21/01/2019 13:00,0.0,0.0,0.22,12.9179,0.0,0.05999999,0.08071724,0.0,3.828685,11.8,6.798836,18.94819,0.0
21280,21/01/2019 13:20,273.9319,24651.96,6.549085,9.347212,0.03834785,2.790902,0.5392228,1682.958,3.985467,11.85728,6.86794,18.83199,0.01721912
21281,21/01/2019 13:40,133.0215,11971.94,7.082707,9.163308,0.0,3.949955,1.831879,3140.813,4.484845,11.96548,6.876311,18.69154,0.004404204
21282,21/01/2019 14:00,3.542235,258.0326,5.774127,10.5868,1.728026,3.860067,1.948267,2665.266,4.64,12.0,6.878709,18.30968,0.02538544
21283,21/01/2019 14:20,2.253902,153.1435,3.065778,12.53965,2.883208,4.059874,1.966403,1810.735,4.64,12.0,6.852407,17.5093,0.05064734
21284,21/01/2019 14:40,1.035924,62.08981,0.8117075,14.45885,1.585533,4.057815,2.22881,921.7034,4.639536,12.0,6.823705,16.81537,0.02944219
21285,21/01/2019 15:00,0.2457635,16.8856,0.2614202,15.32341,2.036368,3.975558,0.5253623,0.0,4.63,12.0,6.809999,17.75866,0.0
21286,21/01/2019 15:20,0.01178665,0.1491398,0.1548327,15.37288,0.4375635,0.7779501,0.0500619,0.0,4.63,11.96244,6.809999,18.14708,0.0
21287,21/01/2019 15:40,0.0,0.0,0.09595133,15.1942,0.0,0.07790963,0.09384932,0.0,4.63,11.85676,6.809999,18.19023,0.0
21288,21/01/2019 16:00,0.0,0.0,0.07906266,14.96441,0.0,0.05999999,0.06921934,0.0,4.629601,11.8,6.809999,18.3304,0.0
21289,21/01/2019 16:20,0.0,0.0,0.1445238,14.76319,0.0,0.06038943,0.07000001,0.0,4.181937,11.8,6.809999,18.39961,0.0
21290,21/01/2019 16:40,1.134632,76.06837,0.228033,13.80989,0.2712328,1.717169,0.270934,274.5884,3.515502,11.82887,6.810364,18.41774,0.002053918
21291,21/01/2019 17:00,256.541,18923.61,4.940767,10.37454,0.016758,4.306632,0.43561,1739.643,3.970328,11.91114,6.853395,18.12712,0.000821891
21292,21/01/2019 17:20,150.6034,10388.52,7.63367,9.570806,0.3118724,3.649416,1.73937,3388.785,4.46239,12.0,6.906103,18.99924,0.001816814
21293,21/01/2019 17:40,2.819444,150.2204,5.948174,11.16847,1.527107,3.794573,1.926637,2657.399,4.634876,12.0,6.91427,18.38947,0.0365884
21294,21/01/2019 18:00,2.251756,126.5028,2.524428,13.42035,2.837441,4.073209,2.016872,2011.217,4.63,12.0,6.863058,17.54881,0.05189682
21295,21/01/2019 18:20,0.13596,1.901585,0.5878132,15.18409,1.251202,4.104273,1.453491,267.6353,4.63,12.0,6.833711,17.11657,0.008307593
21296,21/01/2019 18:40,0.0,0.0,0.2331145,15.57288,0.5246313,2.743425,0.03036241,0.0,4.63,12.0,6.830001,18.35005,0.0
21297,21/01/2019 19:00,0.128605,7.478209,0.116126,15.46492,0.0,0.06870864,0.06004374,0.0,4.63,11.85943,6.830001,18.64988,0.0
21298,21/01/2019 19:20,0.2586975,15.59669,0.09000002,15.18489,0.0,0.07179762,0.06296384,0.0,4.63,11.82755,6.830001,18.13391,0.0
21299,21/01/2019 19:40,0.0,0.0,0.1152067,14.80059,0.0,0.07429526,0.07000001,0.0,4.608912,11.9,6.830001,18.63891,0.0
21300,21/01/2019 20:00,0.0,0.0,0.1895185,14.71815,0.0,0.07000001,0.07982017,0.0,3.9408,11.85205,6.830001,18.72991,0.0
21301,21/01/2019 20:20,0.9595725,67.10357,0.22,14.20964,0.0,0.4418924,0.3109768,445.1856,3.5,11.91768,6.845735,19.02211,0.00149361
21302,21/01/2019 20:40,252.0439,15845.51,2.749294,11.09581,0.0,5.146508,0.3502044,435.8583,3.812576,12.0,6.858315,18.74345,0.000118205
21303,21/01/2019 21:00,159.4354,8293.651,7.88157,9.395333,0.0,3.641958,1.464947,3693.404,4.456655,12.0,6.918527,18.82001,0.0
21304,21/01/2019 21:20,51.89425,2424.949,6.473892,10.62322,0.146459,3.687548,1.915296,3063.603,4.782833,12.0,6.918063,18.87798,0.01519659
21305,21/01/2019 21:40,3.39521,123.6276,3.401087,12.78285,1.532308,3.954889,1.900632,1877.127,4.789834,12.0,6.880564,18.19429,0.04020113
21306,21/01/2019 22:00,4.631518,194.0037,1.15751,14.55018,0.6795048,4.254861,2.241401,1286.055,4.79,12.0,6.843064,17.11391,0.03913362
21307,21/01/2019 22:20,0.0,0.0,0.3062176,15.65332,1.482987,3.888113,1.097253,0.0,4.79,12.0,6.830001,17.63367,0.0
21308,21/01/2019 22:40,0.0,0.0,0.15,15.72696,0.0,0.2677191,0.03957475,0.0,4.79,12.0,6.830001,18.34154,0.0
21309,21/01/2019 23:00,0.5160207,21.75776,0.15,15.50118,0.0,0.1612748,0.07878051,0.0,4.79,12.0,6.830001,18.47811,0.0
21310,21/01/2019 23:20,0.3870192,17.09705,0.101128,15.22689,0.0,0.1327769,0.07225142,0.0,4.79,12.0,6.830001,18.57062,0.0
21311,21/01/2019 23:40,0.2581025,12.85556,0.1308818,15.01171,0.0,0.05,0.07613136,0.0,4.78999,12.0,6.830001,18.63966,0.0
21312,22/01/2019 00:00,0.0,0.0,0.22,14.86674,0.0,0.05,0.07206518,0.0,4.775312,12.0,6.830001,18.79857,0.0
21313,22/01/2019 00:20,0.1288035,5.031216,0.221359,14.69169,0.0,0.05,0.08097168,0.0,4.710518,12.0,6.830001,18.77148,0.0
21314,22/01/2019 00:40,0.0,0.0,0.2375145,14.4787,0.0,0.05628517,0.08708201,0.0,3.890846,11.9698,6.830001,18.77377,0.0
21315,22/01/2019 01:00,1.781359,88.96809,0.349819,12.55004,0.06952865,3.033407,0.3398825,529.8556,3.5,11.96978,6.841073,18.62209,0.001892398
21316,22/01/2019 01:20,133.773,7212.521,0.6057419,10.86302,0.0,5.550295,0.3752322,351.1841,3.634586,12.0,6.851283,17.05905,0.0
21317,22/01/2019 01:40,121.2637,6597.823,5.519886,8.589009,2.284332,4.128999,1.609679,3305.339,4.065873,12.0,6.887944,19.17324,0.0
21318,22/01/2019 02:00,50.65673,2750.689,4.668433,9.817408,0.449747,3.954248,1.953776,2576.772,4.326776,12.0,6.913067,18.55338,0.0
21319,22/01/2019 02:20,0.997315,43.08209,1.051428,12.20892,1.918839,4.404567,2.728794,1114.979,4.339999,12.0,6.875576,18.01373,0.001367363
21320,22/01/2019 02:40,0.0,0.0,0.135143,13.19078,0.2882823,4.467937,1.947814,0.0,4.338049,12.06151,6.863716,18.93879,0.0
21321,22/01/2019 03:00,0.1292708,4.67715,0.09000002,13.21,0.0,2.082337,0.1112536,0.0,4.330001,12.08456,6.861087,19.13692,0.0
21322,22/01/2019 03:20,0.1289876,5.062522,0.09385002,13.08458,0.0,0.2677571,0.2296735,0.0,4.330001,12.0,6.87,19.19371,0.0
21323,22/01/2019 03:40,0.0,0.0,0.15112,12.85351,0.0,0.2028168,0.173063,0.0,4.046092,12.0,6.87,19.17119,0.0
21324,22/01/2019 04:00,0.313285,6.551963,0.15,12.49525,0.0,0.1498875,0.1129095,9.161686,3.592519,12.0,6.87,19.19776,0.0
21325,22/01/2019 04:20,2.016144,61.06203,0.1538495,10.95885,0.442905,4.602948,0.602409,539.8555,3.499815,12.0,6.87,19.13423,0.0
21326,22/01/2019 04:40,1.767126,49.43095,0.1509958,10.55928,0.07971235,5.68132,0.8028929,549.704,3.499974,12.0,6.87,18.86289,0.0
21327,22/01/2019 05:00,142.3077,4540.661,0.15,10.57016,0.0,5.82794,0.7187425,452.4999,3.635483,12.0,6.87,18.64464,0.0
21328,22/01/2019 05:20,139.4468,4499.601,2.644908,9.426382,0.0,4.350587,2.031601,2056.427,4.156837,11.97408,6.886235,18.20679,0.0
