,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
21329,22/01/2019 05:40,29.66568,930.9269,1.877945,10.3487,0.1008402,4.350909,2.358053,1022.155,4.35393,11.9,6.883801,17.40828,0.0
21330,22/01/2019 06:00,0.257805,7.784911,0.2617821,11.59619,0.7348312,5.304883,1.474154,304.6442,4.36,11.9,6.858879,17.49527,0.0
21331,22/01/2019 06:20,0.0,0.0,0.08483101,11.50999,0.3358295,4.728421,0.0320705,0.0,4.36,11.9,6.849999,18.06804,0.0
21332,22/01/2019 06:40,0.2593208,5.444388,0.0,11.51644,0.0,0.07000001,0.03941292,0.0,4.36,11.80991,6.86972,18.70403,0.0
21333,22/01/2019 07:00,0.0,0.0,0.05003251,11.19671,0.0,0.1034157,0.05618216,0.0,4.36,11.8,6.87,18.91951,0.0
21334,22/01/2019 07:20,0.0,0.0,0.138296,10.95702,0.0,0.141975,0.06271684,0.0,4.359825,11.8,6.87,18.91325,0.0
21335,22/01/2019 07:40,0.06817,1.939798,0.1499035,10.82458,0.0,0.2104634,0.06956752,0.0,4.345197,11.79751,6.87,18.66688,0.0
21336,22/01/2019 08:00,0.060676,1.542137,0.1170645,10.68869,0.0,0.3902633,0.07000001,0.0,4.07622,11.7,6.87,18.13248,0.0
21337,22/01/2019 08:20,0.88231,61.17382,0.1521719,10.46597,0.077003,0.294667,0.2509736,272.4633,3.523924,11.73133,6.87,18.91394,0.0
21338,22/01/2019 08:40,1.633088,123.8785,0.3298254,8.105045,1.561073,5.168586,0.4597424,549.2115,3.5,11.8,6.87,18.97948,0.0
21339,22/01/2019 09:00,1.139096,85.14393,0.2475065,8.064985,2.384834,5.346214,0.8253643,493.1562,3.5,11.8,6.87,18.87548,0.0
21340,22/01/2019 09:20,245.2262,22480.35,0.4928359,8.164659,2.507937,5.347306,0.7417835,845.0599,3.834075,11.8,6.870816,18.61304,0.0
21341,22/01/2019 09:40,177.0742,16267.97,10.03548,7.157505,0.006741,3.20241,1.95124,2339.129,4.470106,11.8,6.914662,17.51887,0.01397028
21342,22/01/2019 10:00,38.7996,3704.862,9.643489,8.576876,0.059356,3.338961,1.975485,1899.19,4.778373,11.8,6.919189,16.60396,0.04247508
21343,22/01/2019 10:20,1.736016,134.675,6.547011,10.59603,0.368597,3.632067,2.173909,1645.674,4.78,11.8,6.877206,16.29961,0.07154126
21344,22/01/2019 10:40,2.890304,189.88,3.487434,12.65834,2.985808,3.732006,2.118587,1622.964,4.78,11.8,6.834222,15.6982,0.1134212
21345,22/01/2019 11:00,3.227086,217.8658,1.51939,14.31454,2.380239,3.747983,2.306841,1391.787,4.78,11.8,6.809271,16.39055,0.1045476
21346,22/01/2019 11:20,0.537254,39.20905,0.380921,15.7692,2.789173,3.723652,2.626381,236.3128,4.78,11.8,6.800002,18.18542,0.01433324
21347,22/01/2019 11:40,0.1414966,7.971061,0.2127605,16.11728,0.2938943,2.565854,0.67882,0.0,4.78,11.84612,6.800002,18.79094,0.0
21348,22/01/2019 12:00,0.24531,16.09827,0.2460365,16.12,0.0,0.07921869,0.5121436,0.0,4.78,11.8,6.789269,18.7607,0.0
21349,22/01/2019 12:20,0.2578045,15.97306,0.2882494,16.03604,0.0,0.08494885,0.2415873,0.0,4.78,11.8,6.78,19.20594,0.0
21350,22/01/2019 12:40,0.0,0.0,0.3310833,15.92935,0.0,0.07589375,0.291554,0.0,4.661995,11.8,6.78,18.31984,0.0
21351,22/01/2019 13:00,62.40282,6183.442,0.3077306,15.79051,0.0,0.07921986,0.2056878,0.0,3.889337,11.8,6.779954,18.76699,0.0
21352,22/01/2019 13:20,329.3578,33065.13,8.582411,11.08723,0.0,2.403552,0.7890812,2177.942,4.392557,11.89056,6.865985,18.16903,0.06900736
21353,22/01/2019 13:40,143.6693,14444.02,9.725011,10.8809,0.0,3.239431,1.92206,2656.813,4.881637,11.99856,6.894322,18.33021,0.0
21354,22/01/2019 14:00,4.264206,368.2301,8.160553,12.27211,0.6784645,3.326425,1.924372,2141.181,5.017021,12.0,6.883048,17.47439,0.03505059
21355,22/01/2019 14:20,2.894048,238.9872,4.914063,14.39289,2.597802,3.554935,2.108406,1777.546,5.011091,12.0,6.834771,16.29699,0.07846645
21356,22/01/2019 14:40,3.0089,252.7214,2.415094,15.69,2.377123,3.431182,2.189443,1492.559,5.010823,12.0,6.778288,16.24767,0.09740514
21357,22/01/2019 15:00,1.505779,112.4392,0.7788801,15.69,0.5637126,3.601472,1.978988,664.9349,5.010001,12.0,6.75,16.14599,0.04529671
21358,22/01/2019 15:20,0.0,0.0,0.237804,15.69,1.3173,2.587477,0.1799264,0.0,5.010001,12.0,6.736835,17.70332,0.0
21359,22/01/2019 15:40,0.2582867,17.86413,0.2113505,15.69,0.0,0.05,0.05499425,0.0,5.010001,12.0,6.75,18.23094,0.0
21360,22/01/2019 16:00,0.0,0.0,0.2432205,15.69,0.0,0.05,0.06541567,0.0,5.010001,12.0,6.75881,18.07022,0.0
21361,22/01/2019 16:20,0.0,0.0,0.2749838,15.69,0.0,0.05,0.0704121,0.0,4.89378,11.97555,6.75434,18.3126,0.0
21362,22/01/2019 16:40,0.0,0.0,0.28,15.69,0.0,0.030842,0.07222434,0.0,4.044234,11.90408,6.763071,18.17492,0.0
21363,22/01/2019 17:00,253.9074,25072.0,5.74161,15.69,0.0,1.685717,0.4870021,1755.763,4.003646,11.98129,6.821843,18.2707,0.04263749
21364,22/01/2019 17:20,158.0751,15210.49,10.13897,15.69,0.106145,3.062035,1.829022,3309.317,4.495896,12.0,6.933986,17.73901,0.0527439
21365,22/01/2019 17:40,2.326765,196.3237,6.566907,15.69,1.787752,3.338761,1.932315,2446.179,4.648625,12.0,6.90162,17.76996,0.02525096
21366,22/01/2019 18:00,2.357945,176.7555,3.413755,15.69,0.253892,3.91075,2.01028,1877.127,4.646043,12.0,6.83384,16.98807,0.06608946
21367,22/01/2019 18:20,1.093614,82.82664,0.9748434,15.69,0.0316925,3.875318,2.501436,1154.463,4.642205,12.0,6.796339,16.09123,0.05854944
21368,22/01/2019 18:40,0.1290016,9.836682,0.27,15.69,0.0,3.6651,1.794541,0.1629025,4.64,12.0,6.785712,16.47973,7.888446e-06
21369,22/01/2019 19:00,0.4324375,30.32957,0.241328,15.69,0.0,1.65985,0.1726616,0.0,4.64,12.0,6.780775,18.26248,0.0
21370,22/01/2019 19:20,0.5899685,44.28632,0.2150332,15.69,0.0,0.03570832,0.2468105,0.0,4.64,11.99497,6.79,18.45596,0.0
21371,22/01/2019 19:40,0.0,0.0,0.2890331,15.69,0.0,0.03480384,0.1673936,0.0,4.621422,11.9,6.79,18.39254,0.0
21372,22/01/2019 20:00,0.0,0.0,0.3187774,15.69,0.0,0.05,0.1740858,0.0,3.972908,11.9236,6.798808,18.18394,0.0
21373,22/01/2019 20:20,1.388344,126.7251,0.3434877,15.69,0.0,0.211728,0.3392535,389.6357,3.499981,11.95961,6.79423,18.31324,0.005445209
21374,22/01/2019 20:40,335.7914,33938.38,3.738806,15.69,0.0,3.949182,0.5151396,1857.265,4.078602,12.0,6.8362,16.97855,0.004628679
21375,22/01/2019 21:00,149.8344,13317.29,10.68756,15.69,1.41734,2.993727,1.720566,3672.839,4.712103,12.07429,6.960773,18.85194,0.0
21376,22/01/2019 21:20,2.457853,173.3731,7.477831,15.69,3.388362,3.280033,1.967692,2643.781,4.863959,12.1,6.944035,17.94943,0.04385833
21377,22/01/2019 21:40,2.777613,175.7592,4.089053,15.69,2.173636,3.263478,1.932152,2010.537,4.86,12.1,6.86557,16.73178,0.08071683
21378,22/01/2019 22:00,0.8670381,39.132,1.862198,15.69,0.7091903,3.411438,2.19233,1629.007,4.86,12.1,6.808459,16.44971,0.09856544
21379,22/01/2019 22:20,0.1288742,6.228069,0.502573,15.69,0.031363,3.370614,1.852766,236.836,4.86,12.1,6.789231,17.18654,0.01454104
21380,22/01/2019 22:40,0.1291291,6.315228,0.2719098,15.69,0.9164107,1.971139,0.1243212,0.0,4.86,12.0985,6.775771,18.32701,0.0
21381,22/01/2019 23:00,0.12886,5.92238,0.27,15.69,0.0,0.05,0.1737179,0.0,4.86,12.00164,6.79,18.51133,0.0
21382,22/01/2019 23:20,0.3719675,15.35687,0.2839951,15.69,0.0,0.05,0.09116483,0.0,4.857771,12.0,6.79,18.49137,0.0
21383,22/01/2019 23:40,0.0,0.0,0.287358,15.69,0.0,0.05,0.09874927,0.0,4.383391,12.0,6.79,18.40474,0.0
21384,23/01/2019 00:00,0.75196,36.55554,0.28,15.69,0.0,0.05,0.2085879,274.2935,3.557382,12.00601,6.798803,18.48815,0.004874808
21385,23/01/2019 00:20,182.8025,10244.46,4.452454,15.69,0.6453925,2.705638,0.6672362,1707.111,3.830163,12.1,6.865727,18.5423,0.001329733
21386,23/01/2019 00:40,122.2657,7371.048,4.321553,15.69,2.579816,3.267202,1.911579,2704.63,4.226375,12.1,6.880716,18.27088,2.599993e-08
21387,23/01/2019 01:00,2.168415,113.678,1.776643,15.69,0.4750414,3.592542,2.351439,1735.546,4.341109,12.1,6.863844,17.84836,0.000861128
21388,23/01/2019 01:20,0.8869685,55.51061,0.3155308,15.69,0.1628229,3.597538,2.312407,235.8295,4.339999,12.1,6.849228,17.21884,0.000579218
21389,23/01/2019 01:40,0.2497611,13.23241,0.152703,15.69,0.015535,2.655488,0.3052436,0.0,4.339999,12.1,6.835772,18.33764,0.0
21390,23/01/2019 02:00,0.3869768,23.01436,0.1876874,15.69,0.0,0.05,0.171661,0.0,4.339999,12.01474,6.849999,17.73436,0.0
21391,23/01/2019 02:20,0.0,0.0,0.2173079,15.69,0.0,0.03484683,0.1465227,0.0,4.128436,11.99422,6.849999,17.87276,0.0
21392,23/01/2019 02:40,0.0,0.0,0.15,15.69,0.0,0.04420033,0.1290732,0.0,3.643621,11.99075,6.849999,18.32848,0.0
21393,23/01/2019 03:00,1.771223,108.1683,0.18587,15.69,0.0,2.404194,0.5134182,549.0455,3.491866,12.0,6.849999,18.01192,0.0
21394,23/01/2019 03:20,1.759416,81.73241,0.2096814,15.69,0.0,4.26943,0.6751755,548.8997,3.495455,12.0,6.849852,19.56059,0.0
21395,23/01/2019 03:40,1.852341,78.41365,0.14,15.69,0.0,4.36608,0.8749087,488.0554,3.496467,12.0,6.849999,20.36688,0.0
21396,23/01/2019 04:00,166.1528,7067.266,1.702432,15.69,0.8941765,4.052421,1.136297,1325.589,3.777333,12.0,6.833925,20.375,0.0
21397,23/01/2019 04:20,96.68803,4028.39,3.477757,15.69,2.288277,3.48286,2.126704,1700.071,4.147712,11.92217,6.90029,20.364,0.0
21398,23/01/2019 04:40,2.589859,84.60033,1.549208,15.69,2.087637,3.562883,2.652955,895.1318,4.239923,11.82232,6.883128,20.35948,0.0
21399,23/01/2019 05:00,0.1291009,4.453567,0.1783616,15.69,1.226365,3.893487,0.4012392,0.0,4.239999,11.8,6.839999,20.30723,0.0
21400,23/01/2019 05:20,0.1289165,4.015429,0.15,15.69,0.2064557,0.9575958,0.03198117,0.0,4.239999,11.78594,6.855281,20.29705,0.0
21401,23/01/2019 05:40,0.0,0.0,0.15,15.69,0.0,0.05,0.04,0.0,4.239999,11.7,6.86,20.31012,0.0
21402,23/01/2019 06:00,0.0,0.0,0.15,15.69,0.0,0.05,0.05969632,0.0,4.186999,11.7,6.86,20.2935,0.0
21403,23/01/2019 06:20,0.0,0.0,0.1511465,15.69,0.0,0.05019968,0.06990249,97.71936,3.612694,11.70105,6.86,20.26099,0.0
21404,23/01/2019 06:40,1.886728,75.22129,0.1939165,15.69,1.103773,3.961107,0.5766326,452.1677,3.499957,11.8,6.856336,20.31057,0.0
21405,23/01/2019 07:00,1.256603,39.43517,0.1189685,15.69,0.0,4.216102,0.8594977,549.3987,3.5,11.8,6.850229,20.32775,0.0
21406,23/01/2019 07:20,1.632429,47.9801,0.09000002,15.69,0.01764585,4.280383,1.181968,548.748,3.500188,11.8,6.86,20.28154,0.0
21407,23/01/2019 07:40,284.6511,13614.46,1.149925,15.69,2.23849,3.639061,1.198592,1296.55,4.032875,11.71003,6.891676,20.29613,0.0
21408,23/01/2019 08:00,157.0309,9435.572,4.10317,15.69,0.0,3.019853,2.166342,1620.439,4.590233,11.53935,6.921181,20.29215,0.0
21409,23/01/2019 08:20,2.88122,199.9987,3.826662,15.57527,0.236445,2.858931,2.301377,1361.109,4.748271,11.5,6.948145,20.28075,0.0
21410,23/01/2019 08:40,0.0,0.0,0.282885,14.41311,2.646431,3.454269,0.9593547,0.0,4.739999,11.5,6.820001,20.30022,0.0
21411,23/01/2019 09:00,0.2577484,21.82169,0.185141,14.43492,0.9985032,1.446247,0.04293875,0.0,4.739999,11.5,6.831696,20.25926,0.0
21412,23/01/2019 09:20,0.5169556,48.16108,0.21,14.38971,0.0,0.05,0.07862811,0.0,4.739999,11.45156,6.837039,20.31491,0.0
21413,23/01/2019 09:40,0.2579467,22.65634,0.21,14.35403,0.0,0.05017884,0.06116566,0.0,4.739999,11.48336,6.82288,20.233,0.0
21414,23/01/2019 10:00,0.0,0.0,0.21,14.20077,0.0,0.05016284,0.07120134,0.0,4.520026,11.5,6.839999,17.62381,0.0
21415,23/01/2019 10:20,0.0575835,1.484971,0.2949831,14.12175,0.0,0.05,0.07929035,95.19178,3.642508,11.5,6.839999,18.65539,3.720372e-06
21416,23/01/2019 10:40,1.844037,195.0287,0.4629909,12.66957,0.03451065,3.965377,0.4883278,454.6398,3.494181,11.5,6.839999,19.43305,0.0
21417,23/01/2019 11:00,2.011353,194.1086,0.3465946,12.54797,0.0,4.221755,0.8759971,548.6105,3.499648,11.5194,6.839999,20.29397,0.0
21418,23/01/2019 11:20,279.5146,29231.18,3.134729,11.81061,0.0,4.24758,0.7953893,1780.422,4.048583,11.58695,6.868646,20.03533,0.0
21419,23/01/2019 11:40,119.9505,12171.83,9.078877,10.69272,0.08143051,3.309002,1.898206,2749.97,4.477609,11.69874,6.959977,18.07779,0.01402148
21420,23/01/2019 12:00,2.741647,216.208,6.815919,12.33517,2.864747,3.384218,2.023066,2176.273,4.619633,11.7,6.93189,17.55907,0.06349958
21421,23/01/2019 12:20,2.822942,221.7535,2.957524,14.61682,2.858466,3.703046,2.071105,1823.126,4.616409,11.7,6.845726,17.19816,0.09781583
21422,23/01/2019 12:40,1.361069,115.5305,0.7767009,16.30073,0.7143434,3.58013,1.998982,780.6205,4.615628,11.7,6.799291,16.87348,0.04479472
21423,23/01/2019 13:00,0.2503977,19.66067,0.1704075,17.28877,0.006848835,3.722306,0.1459839,0.0,4.61,11.7,6.775718,17.92805,0.0
21424,23/01/2019 13:20,0.250357,20.00529,0.21,17.27409,0.0,0.04276467,0.09455845,0.0,4.61,11.71244,6.79045,18.72466,0.0
21425,23/01/2019 13:40,0.2512367,19.01582,0.181886,17.10787,0.0,0.05040534,0.1192209,0.0,4.61,11.7,6.79,18.72888,0.0
21426,23/01/2019 14:00,0.0,0.0,0.2066,16.97898,0.0,0.05072534,0.1326492,0.0,4.517879,11.7,6.790415,18.78524,0.0
21427,23/01/2019 14:20,0.0,0.0,0.2770524,16.74979,0.0,0.05405468,0.0826576,0.0,3.716521,11.7,6.7909,19.08012,0.0
21428,23/01/2019 14:40,1.516519,129.6451,0.3109978,15.8643,0.0,2.386094,0.4969853,548.6668,3.491313,11.7,6.79,18.56316,0.005348877
21429,23/01/2019 15:00,201.8675,20959.59,0.5255374,15.00198,0.0749145,4.826613,0.4286594,655.0923,3.743419,11.71738,6.793732,17.93351,3.610097e-06
21430,23/01/2019 15:20,140.4418,14693.02,8.701809,11.66153,2.278607,3.506425,1.443477,3876.78,4.313922,11.8,6.906213,18.79046,0.001382025
21431,23/01/2019 15:40,40.91768,4215.43,6.804181,13.1875,2.715201,3.492036,1.850962,3167.375,4.552042,11.8,6.939294,18.54562,0.03898124
21432,23/01/2019 16:00,2.008024,158.985,3.683028,15.16142,2.455406,3.755835,1.98847,2159.913,4.558702,11.8,6.881116,17.98052,0.054108
21433,23/01/2019 16:20,2.039581,175.963,0.8135826,17.24667,0.01984832,3.69467,2.141237,1343.25,4.550922,11.8,6.819551,17.27616,0.05548816
21434,23/01/2019 16:40,0.8703209,82.244,0.03717,18.37132,0.0,3.794964,1.536922,146.1591,4.55,11.8,6.809294,16.48527,0.006133428
21435,23/01/2019 17:00,0.1288035,10.21602,0.0,18.51752,0.0,0.9168364,0.05566029,0.0,4.55,11.8,6.81519,18.44318,0.0
21436,23/01/2019 17:20,0.129129,9.808371,0.0,18.34221,0.0,0.05404034,0.06094642,0.0,4.55,11.73286,6.80717,18.22708,0.0
21437,23/01/2019 17:40,0.0,0.0,0.04412516,18.10829,0.0,0.05946033,0.06077691,0.0,4.54713,11.7,6.819551,18.40858,0.0
21438,23/01/2019 18:00,0.130135,9.553734,0.1271105,17.82726,0.0,0.06945967,0.0777486,0.0,4.432393,11.7,6.820234,18.24578,0.0
21439,23/01/2019 18:20,0.0,0.0,0.08279601,17.69639,0.0,0.05314059,0.08589785,0.0,3.711388,11.7,6.820483,18.53793,0.0
21440,23/01/2019 18:40,276.6922,26107.5,5.863061,14.00802,0.01000101,1.487157,0.2928523,860.1157,3.8955,11.77852,6.95069,17.33171,0.05997175
21441,23/01/2019 19:00,158.4725,16257.48,10.6327,10.95942,0.0856125,2.892334,1.511332,3681.064,4.536031,11.8,7.004091,18.44133,0.09094949
21442,23/01/2019 19:20,54.42493,5519.448,8.052355,12.74145,0.9440159,3.260934,1.891789,3039.684,4.86151,11.8,6.978592,18.12067,0.045366
21443,23/01/2019 19:40,2.200862,219.7436,5.021128,14.64989,2.962299,3.534663,1.882042,1873.037,4.869575,11.8,6.909042,17.01224,0.06809711
21444,23/01/2019 20:00,2.952451,250.5285,2.459283,16.33149,1.655159,3.564856,2.029973,1787.86,4.868371,11.8,6.845046,16.34023,0.1010716
21445,23/01/2019 20:20,0.5084342,42.4889,0.4116226,18.14992,0.08951,3.503699,2.250622,768.7249,4.87,11.8,6.800002,16.22079,0.04787329
21446,23/01/2019 20:40,0.1213467,8.746531,0.08000001,18.87186,0.2983477,3.338414,0.523341,0.0,4.863983,11.8,6.7893,17.17309,0.0
21447,23/01/2019 21:00,0.3790275,25.13826,0.02489983,18.88786,0.1267811,0.7366862,0.09602278,0.0,4.86,11.75764,6.796252,18.33333,0.0
21448,23/01/2019 21:20,0.3869767,26.53089,0.04425075,18.65579,0.0,0.05684992,0.07243665,0.0,4.86,11.7,6.800535,18.276,0.0
21449,23/01/2019 21:40,0.0,0.0,0.1481198,18.45579,0.0,0.06026865,0.06677767,0.0,4.651946,11.7,6.800002,18.36281,0.0
21450,23/01/2019 22:00,0.0,0.0,0.1574585,18.20329,0.0,0.06537838,0.08293477,0.0,3.748594,11.7,6.800733,18.46894,0.0
21451,23/01/2019 22:20,213.1883,13548.76,2.072556,16.18319,0.6728406,1.015797,0.3227136,861.2975,3.767066,11.7891,6.827411,18.15721,0.05275563
21452,23/01/2019 22:40,146.8873,8737.021,6.084478,12.55283,3.129717,3.467283,1.447771,3976.911,4.31064,11.83858,6.900683,18.30423,0.2075588
21453,23/01/2019 23:00,39.19339,2327.103,5.146808,13.36428,3.188536,3.334651,1.798863,3450.453,4.609447,11.9,6.948508,19.20466,0.02785214
21454,23/01/2019 23:20,1.37322,78.12278,1.286025,16.07392,1.585947,3.684455,2.036839,1489.119,4.609967,11.9,6.879253,18.15201,0.03316148
21455,23/01/2019 23:40,1.022035,66.4511,0.0426015,17.30853,1.257222,3.729091,1.689107,271.014,4.61,11.9,6.849999,17.71321,0.00447528
21456,24/01/2019 00:00,0.3859428,21.18531,0.000144,17.41146,1.941794,3.303171,0.1053375,0.0,4.61,11.9,6.849316,18.86324,0.0
21457,24/01/2019 00:20,0.1288742,7.137599,0.0,17.35598,0.0,0.05374401,0.03853442,0.0,4.61,11.82433,6.854862,18.85701,0.0
21458,24/01/2019 00:40,0.0,0.0,0.0,17.13035,0.0,0.06002043,0.0520995,0.0,4.607357,11.8,6.860983,18.87578,0.0
21459,24/01/2019 01:00,0.0,0.0,0.00315375,16.95739,0.0,0.06663149,0.06290783,0.0,4.406734,11.8,6.865067,18.90784,0.0
21460,24/01/2019 01:20,0.4870415,33.40953,0.008317499,16.72102,0.0,0.06809234,0.1038155,228.3537,3.598814,11.80709,6.870217,18.96246,0.000713863
21461,24/01/2019 01:40,1.148625,68.90047,0.0,15.46693,0.0,2.470305,0.5534728,391.4478,3.495534,11.9,6.87,19.08415,0.000156581
21462,24/01/2019 02:00,167.3897,10753.3,0.03888265,14.41862,0.02933065,4.551707,0.5083042,991.2314,3.730749,11.9,6.87,18.47461,0.0
21463,24/01/2019 02:20,115.7628,7496.366,4.40055,11.96928,1.691117,3.662164,1.823396,3117.039,4.157176,11.9,6.908446,18.16896,0.0
21464,24/01/2019 02:40,17.59409,1109.8,2.760574,13.52314,2.929099,3.540939,2.103535,2037.977,4.326918,11.9,6.929597,18.15004,0.004945646
21465,24/01/2019 03:00,1.137853,61.83079,0.3318525,15.49198,0.6525947,3.67411,2.374452,270.9428,4.329811,11.9,6.884581,18.35581,0.001067429
21466,24/01/2019 03:20,0.25908,9.4528,0.0,15.7666,0.0275142,2.970465,0.05628369,0.0,4.330001,11.90941,6.86512,18.52431,0.0
21467,24/01/2019 03:40,0.6388726,24.67575,0.0,15.67119,0.0,0.0506705,0.1355894,0.0,4.330001,11.8291,6.88,18.58693,0.0
21468,24/01/2019 04:00,0.129455,4.53911,0.0,15.42119,0.0,0.0624014,0.1014249,0.0,4.32536,11.8,6.880245,18.67213,0.0
21469,24/01/2019 04:20,0.0,0.0,0.0,15.15552,0.0,0.06444398,0.08078293,0.0,4.039554,11.8,6.880347,18.55147,0.0
21470,24/01/2019 04:40,1.145288,39.17252,0.0,14.34221,0.317792,2.01084,0.2870235,276.0227,3.501233,11.83882,6.88,18.96819,0.0
21471,24/01/2019 05:00,1.630894,59.25259,0.0,13.21371,0.2188213,4.845193,0.6957871,547.0389,3.499933,11.9,6.88,18.58854,0.0
21472,24/01/2019 05:20,1.131424,38.61592,0.0,13.1189,0.09048814,4.502336,0.884638,549.297,3.498967,11.9,6.88,17.89714,0.0
21473,24/01/2019 05:40,95.93895,4163.673,1.049152,12.40817,0.235679,3.425347,0.6237639,887.09,3.615329,11.85836,6.861488,17.47903,0.0
21474,24/01/2019 06:00,117.3586,5112.599,2.383662,11.62806,1.604293,2.953039,2.391811,1408.609,3.974196,11.8,6.906736,18.62415,0.0
21475,24/01/2019 06:20,17.10711,737.2169,0.64337,13.01732,2.22457,3.530086,2.374773,936.8206,4.139071,11.79492,6.880428,17.60809,0.0
21476,24/01/2019 06:40,1.381656,52.59407,0.0,13.76441,1.503785,3.291529,2.064465,280.1854,4.14,11.74865,6.871572,18.44081,0.0
21477,24/01/2019 07:00,0.1285625,5.439137,0.0,13.75842,2.257283,3.060341,0.2420202,0.0,4.14,11.78452,6.86,18.42023,0.0
21478,24/01/2019 07:20,0.0,0.0,0.0,13.67369,0.021715,0.15353,0.2440696,0.0,4.135369,11.7026,6.880013,18.7907,0.0
21479,24/01/2019 07:40,0.0,0.0,0.0,13.46753,0.0,0.3248494,0.2823856,0.0,3.886455,11.69512,6.88,18.68407,0.0
21480,24/01/2019 08:00,0.665071,46.73789,0.0,13.16839,0.0,0.3804377,0.2167738,274.29,3.55243,11.7,6.880367,19.02217,0.0
21481,24/01/2019 08:20,1.710041,128.5472,0.0,11.9347,0.0650741,4.363958,0.5960456,472.6075,3.5,11.7,6.860855,18.32689,0.0
21482,24/01/2019 08:40,1.278155,96.48374,0.00163875,11.94755,0.0,3.977609,1.027199,390.7392,3.5,11.7,6.86,18.32629,0.0
21483,24/01/2019 09:00,1.880129,133.1972,0.003949335,12.0066,0.07800065,3.71433,1.415889,509.2712,3.499891,11.7,6.874691,18.9527,0.0
21484,24/01/2019 09:20,240.4155,21604.28,1.599738,11.54691,0.0,4.170931,1.05856,1241.149,3.841007,11.7,6.881904,18.56538,0.0
21485,24/01/2019 09:40,139.5432,12597.53,7.295419,10.31726,0.00135,2.780674,1.973898,2240.097,4.420798,11.7,6.959128,17.55146,0.000760983
21486,24/01/2019 10:00,23.85366,2223.585,6.450209,11.79229,0.384206,2.792561,2.012737,1971.273,4.619687,11.7,6.941296,17.57347,0.03129032
21487,24/01/2019 10:20,1.608091,123.0401,2.443161,14.23948,2.458476,3.581408,2.104474,1686.16,4.62,11.7,6.848531,17.35684,0.06873187
21488,24/01/2019 10:40,1.708051,121.0817,0.366372,15.96804,1.178537,3.452536,2.427089,677.4587,4.62,11.7,6.800679,17.5843,0.03556766
21489,24/01/2019 11:00,0.0,0.0,0.0,16.77085,1.207308,3.417072,0.6294861,0.0,4.62,11.7,6.777125,18.42212,0.0
21490,24/01/2019 11:20,0.3790667,25.35421,0.0,16.78863,0.0058904,0.08784773,0.1166101,0.0,4.619822,11.68776,6.786704,18.59848,0.0
21491,24/01/2019 11:40,0.2591508,15.34037,0.0,16.63224,0.0,0.05523741,0.157813,0.0,4.61,11.6,6.791122,18.45731,0.0
21492,24/01/2019 12:00,0.0,0.0,0.00393733,16.47816,0.0,0.06047932,0.10985,0.0,4.411183,11.6,6.79496,18.4346,0.0
21493,24/01/2019 12:20,0.628379,30.50631,0.01718875,16.4227,0.0,0.06081558,0.1668338,238.9815,3.598351,11.58579,6.800506,18.30511,0.006513794
21494,24/01/2019 12:40,1.315296,74.35069,0.00555,15.61484,0.0,2.386727,0.5885364,391.6202,3.494293,11.7,6.800002,17.34108,0.007934662
21495,24/01/2019 13:00,231.5159,15305.38,2.287275,13.28388,1.033173,3.849466,0.590412,1186.329,3.837697,11.7,6.893734,17.65594,0.000219099
21496,24/01/2019 13:20,127.5485,8774.82,5.846605,11.59681,0.5264431,3.068275,1.853504,3329.063,4.358703,11.7,6.885112,19.04684,0.0
21497,24/01/2019 13:40,23.62052,1554.546,3.294516,13.56035,1.836801,3.512665,1.958661,2438.294,4.565892,11.7,6.888319,18.07386,0.02807663
21498,24/01/2019 14:00,2.540994,138.2765,2.36,14.24,1.427286,3.494502,2.703728,1245.315,4.558541,11.7,6.843745,16.39939,0.02844499
21499,24/01/2019 14:20,2.353398,158.778,2.36,14.24,0.4430582,3.639872,4.528766,1018.31,4.56,11.7,6.83084,16.57382,0.01957544
21500,24/01/2019 14:40,1.316854,76.93534,2.36,14.24,0.0,3.871497,6.351524,1018.31,4.56,11.7,6.849999,17.76204,0.01318473
21501,24/01/2019 15:00,1.086219,60.27497,2.36,14.24,0.0,3.81054,7.384074,1018.31,4.56,11.7,6.860835,18.41658,0.009007361
21502,24/01/2019 15:20,2.003262,106.6737,2.36,14.24,0.0,3.687273,7.893401,1018.31,4.56,11.7,6.870837,18.707,0.006172121
21503,24/01/2019 15:40,2.438715,143.7041,2.36,14.24,0.0,3.662664,8.25705,1018.31,4.56,11.7,6.895818,19.11124,0.002493583
21504,24/01/2019 16:00,1.396143,74.1806,1.081234,15.70939,0.0,3.555657,7.887427,427.2845,4.558977,11.7,6.911486,19.14039,0.000222934
21505,24/01/2019 16:20,0.4560975,23.23426,0.0,16.95428,0.0,3.263651,5.789139,0.0,4.56,11.7,6.910324,19.59049,0.0
21506,24/01/2019 16:40,0.4414606,26.11899,0.0,16.93553,0.0,0.07698368,4.88629,0.0,4.56,11.54659,6.911166,19.73625,0.0
21507,24/01/2019 17:00,0.2596183,15.6084,0.0,16.89,0.0,0.0608476,4.385493,0.0,4.550803,11.52608,6.910001,19.87894,0.0
21508,24/01/2019 17:20,0.0,0.0,0.0,16.84709,0.0,0.05643726,3.797832,0.0,4.00389,11.5,6.910001,19.89307,0.0
21509,24/01/2019 17:40,324.0217,20336.35,1.666419,15.27758,0.0,1.056092,1.042834,1552.089,4.143325,11.58787,6.905106,19.81875,0.0
21510,24/01/2019 18:00,153.6601,10153.31,5.4726,12.08045,0.0,3.385521,1.468372,3978.161,4.659318,11.6,6.972526,19.05433,0.000741069
21511,24/01/2019 18:20,4.770306,290.9113,3.939934,13.63104,0.0,3.357765,1.827917,2949.188,4.839935,11.6,6.98166,18.07334,0.0133735
21512,24/01/2019 18:40,3.46844,194.7038,1.273212,15.6554,0.0,3.433733,2.04793,1806.583,4.838765,11.6,6.892296,17.56921,0.03669698
21513,24/01/2019 19:00,1.129253,70.24339,0.06416433,16.96366,0.0,3.429851,0.9739083,198.2235,4.839855,11.6,6.860269,17.93099,0.004357413
21514,24/01/2019 19:20,0.0,0.0,0.0,17.31108,0.0,0.7503543,0.01984859,0.0,4.839999,11.60027,6.865839,18.52004,0.0
21515,24/01/2019 19:40,0.6387991,34.72203,0.01123035,17.11957,0.0,0.07346765,0.04080132,0.0,4.839999,11.56075,6.87,18.83839,0.0
21516,24/01/2019 20:00,0.0,0.0,0.01288898,16.97267,0.0,0.07574844,0.03,0.0,4.790475,11.50603,6.87,18.68219,0.0
21517,24/01/2019 20:20,0.0,0.0,0.008398915,16.68851,0.0,0.06787149,0.03578926,0.0,4.054351,11.53028,6.870368,18.6624,0.0
21518,24/01/2019 20:40,0.9478194,45.1016,0.00104625,15.95496,0.0,1.339863,0.2392394,284.9092,3.500797,11.58814,6.87,19.14698,0.001039117
21519,24/01/2019 21:00,1.455534,82.47509,0.0,14.47131,0.0,4.507496,0.6604439,537.5541,3.499781,11.7,6.860423,17.28048,0.000221762
21520,24/01/2019 21:20,217.2041,14193.98,3.248681,12.20751,0.0,3.75663,0.3874733,1611.049,3.851732,11.7,6.941541,18.22095,0.0
21521,24/01/2019 21:40,181.6494,12212.97,6.154261,10.63659,0.0,2.908961,1.644318,3794.497,4.403027,11.7,6.945098,19.24905,0.0
21522,24/01/2019 22:00,4.31062,261.2237,4.147854,12.48319,0.0,3.262729,1.744012,3574.833,4.618266,11.7,6.98231,19.47139,0.006746178
21523,24/01/2019 22:20,2.498949,148.4832,0.6733876,14.96717,0.0,3.567097,2.238476,1107.176,4.610858,11.7,6.886977,18.50127,0.006931573
21524,24/01/2019 22:40,1.014408,57.20278,0.0,16.0238,0.0,3.634838,1.370095,189.1207,4.61,11.7,6.87,18.52914,0.001593352
21525,24/01/2019 23:00,0.5079648,26.28523,0.0,16.07,0.0,1.846453,0.04999626,0.0,4.61,11.7,6.870837,18.80213,0.0
21526,24/01/2019 23:20,0.129115,6.839128,0.00562725,15.92167,0.0,0.1138998,0.116289,0.0,4.61,11.6743,6.871282,19.00253,0.0
21527,24/01/2019 23:40,0.0,0.0,0.01347983,15.72387,0.0,0.06043641,0.0870837,0.0,4.487877,11.64344,6.871698,19.18907,0.0
21528,25/01/2019 00:00,0.0,0.0,0.0,15.50156,0.0,0.07426292,0.0894011,0.0,3.68126,11.62224,6.871498,19.21658,0.0
21529,25/01/2019 00:20,1.266064,77.03346,0.0,15.07122,0.0,0.1234038,0.2987217,275.14,3.502061,11.65788,6.87085,18.60694,0.0
21530,25/01/2019 00:40,1.01523,53.03095,0.0,13.07814,0.0,4.541385,0.6970366,548.0673,3.5,11.7,6.87,17.60608,0.0
21531,25/01/2019 01:00,171.5796,10913.91,2.42726,11.52977,0.0,4.002467,0.6093169,1686.13,3.777646,11.7,6.87,17.8606,0.0
21532,25/01/2019 01:20,143.758,9425.671,3.871455,10.89191,0.0,3.532245,1.850883,3279.272,4.229292,11.70046,6.922636,18.88831,0.0
21533,25/01/2019 01:40,2.085513,110.3155,2.433797,12.46893,0.0,3.28001,2.028272,2236.984,4.387093,11.79774,6.934972,18.8348,0.00044041
21534,25/01/2019 02:00,1.955757,129.6379,0.2346514,14.2756,0.0,3.567477,2.065303,597.9542,4.380575,11.8,6.88,18.31941,0.000896575
21535,25/01/2019 02:20,0.1301495,5.874155,0.0,14.64055,0.0,3.734316,0.2939385,0.0,4.38,11.8,6.865817,19.41589,0.0
21536,25/01/2019 02:40,0.129285,6.387138,0.0,14.62984,0.0,0.07563306,0.1229194,0.0,4.38,11.72501,6.889923,18.83628,0.0
21537,25/01/2019 03:00,0.0,0.0,0.0,14.34673,0.0,0.06439234,0.141953,0.0,4.38,11.7,6.89,19.0331,0.0
21538,25/01/2019 03:20,0.0,0.0,0.0,14.08103,0.0,0.06045016,0.1249177,0.0,4.059507,11.65848,6.876503,19.29412,0.0
21539,25/01/2019 03:40,1.090353,62.98186,0.0,13.45477,0.0,1.143326,0.2960365,273.7169,3.509529,11.7,6.886047,19.38912,0.0
21540,25/01/2019 04:00,2.043066,101.0757,0.0,12.02857,0.0,4.688908,0.6831406,549.7977,3.5,11.7,6.87,18.11107,0.0
21541,25/01/2019 04:20,2.539501,121.391,0.0,11.99163,0.0,4.425315,0.9526064,549.1749,3.5,11.7,6.87,17.6679,0.0
21542,25/01/2019 04:40,125.9178,7183.06,0.585419,11.63742,0.0,4.117492,1.082595,1317.276,3.70222,11.7,6.876297,18.47252,0.0
21543,25/01/2019 05:00,86.09381,4785.1,2.47635,10.72568,0.0,3.500844,2.244951,1479.918,3.997852,11.67683,6.909104,18.18664,0.0
21544,25/01/2019 05:20,1.824805,76.80746,0.8119839,12.1496,0.0,3.953945,2.294605,701.2156,4.089999,11.6,6.872136,18.99551,0.0
21545,25/01/2019 05:40,0.2588392,9.595786,0.0017325,12.84647,0.0,3.960719,0.7105885,11.81295,4.089999,11.6,6.849999,19.03701,0.0
21546,25/01/2019 06:00,0.1289875,4.840804,0.0,12.61414,0.0,1.963041,0.03,0.0,4.089999,11.59554,6.859844,18.88365,0.0
21547,25/01/2019 06:20,0.0,0.0,0.0,12.60072,0.0,0.06130482,0.06634873,0.0,4.089999,11.5,6.87,19.04346,0.0
21548,25/01/2019 06:40,0.0,0.0,0.0,12.24868,0.0,0.4157732,0.06893917,0.0,4.015666,11.4779,6.87,19.00689,0.0
21549,25/01/2019 07:00,0.636541,25.60176,0.0,11.9286,0.0,0.244122,0.2966338,274.9902,3.5166,11.49617,6.871787,19.15887,0.0
21550,25/01/2019 07:20,2.270066,94.78582,0.0,10.91988,0.0,3.600955,0.6827662,549.3533,3.5,11.5,6.87,20.41246,0.0
21551,25/01/2019 07:40,1.712793,85.30436,0.0,10.67348,0.1793895,3.624854,1.091094,549.246,3.499959,11.5,6.87,20.6919,0.0
21552,25/01/2019 08:00,0.8987425,48.72608,0.0,10.69485,0.6980988,4.14584,1.500496,442.2065,3.499949,11.5,6.870416,20.6994,0.0
21553,25/01/2019 08:20,252.4846,19920.23,4.052987,9.159448,0.05694517,3.197441,1.491534,1383.056,3.932052,11.49779,6.952347,20.66454,0.0
21554,25/01/2019 08:40,149.0598,12294.26,4.448545,9.937073,0.1210432,2.749421,1.897051,2030.343,4.459157,11.4,6.926952,20.57459,0.0
21555,25/01/2019 09:00,3.498676,260.1537,4.670029,10.84762,0.4234295,2.761619,2.000612,1783.824,4.619951,11.4,6.943115,20.56461,0.0
21556,25/01/2019 09:20,2.135142,184.1499,0.988927,13.20927,0.8957229,3.327843,1.982031,871.3701,4.62,11.4,6.840346,20.55318,0.0
21557,25/01/2019 09:40,0.1305034,9.777967,0.003973835,14.48821,0.6952475,2.09287,0.3522916,0.0,4.62,11.4,6.810175,20.62177,0.0
21558,25/01/2019 10:00,0.3789758,28.56812,0.00286875,14.43809,0.0,0.2457152,0.03509509,0.0,4.62,11.37223,6.819826,18.64343,0.0
21559,25/01/2019 10:20,0.257805,16.17507,0.09215431,14.32552,0.019617,0.1826138,0.05311208,0.0,4.619847,11.39398,6.830001,19.09283,0.0
21560,25/01/2019 10:40,0.0,0.0,1.647829,14.42742,0.227907,0.07000001,0.08449642,0.0,4.299453,11.3639,6.822745,18.77172,0.0
21561,25/01/2019 11:00,0.4182215,29.91328,1.539955,14.03854,0.0,0.1163966,0.09920435,161.4591,3.583256,11.40678,6.822561,19.45791,0.000236024
21562,25/01/2019 11:20,1.211969,82.35249,0.09832752,12.71057,0.00494175,4.577744,0.56169,402.3998,3.5,11.5,6.79532,20.50175,9.625139e-05
21563,25/01/2019 11:40,1.388346,92.71601,0.0,12.55645,0.0,5.381413,0.9683479,534.0593,3.5,11.5,6.79,20.51969,0.0
21564,25/01/2019 12:00,234.4147,17467.17,4.333776,10.70307,0.001661168,4.214976,0.7409869,1854.565,3.940899,11.5,6.852635,20.51721,0.0
21565,25/01/2019 12:20,139.6529,10261.38,6.355556,10.34371,0.2873409,3.462493,1.852035,2808.389,4.401099,11.51811,6.937164,20.48929,0.0
21566,25/01/2019 12:40,1.422866,83.07062,4.315958,12.03461,0.6089169,3.8221,1.957996,2399.73,4.548341,11.6,6.884305,19.71137,0.008637247
21567,25/01/2019 13:00,2.960328,169.3252,0.872738,14.31311,0.5168295,4.09025,1.596474,590.4196,4.549165,11.60038,6.809146,18.3862,0.008825812
21568,25/01/2019 13:20,0.0,0.0,0.01198875,15.01147,0.5243661,3.596968,0.0230965,0.0,4.55,11.69329,6.773866,19.01906,0.0
21569,25/01/2019 13:40,0.5083919,30.43512,0.0,14.96256,0.0,0.1752606,0.039755,0.0,4.55,11.68279,6.79,19.08415,0.0
21570,25/01/2019 14:00,0.2583007,16.86007,0.0,14.83681,0.0,0.08766152,0.07359385,0.0,4.54794,11.58036,6.778208,19.16335,0.0
21571,25/01/2019 14:20,0.20743,11.54958,0.0,14.68757,0.0,0.1036492,0.07819471,0.0,4.378853,11.52804,6.78734,19.05592,0.0
21572,25/01/2019 14:40,0.0,0.0,0.0,14.39568,0.0,0.116921,0.08262344,0.0,3.654869,11.5085,6.79,19.12002,0.0
21573,25/01/2019 15:00,1.23978,66.16717,0.0,13.25558,0.0,3.392764,0.499593,548.8259,3.499669,11.59012,6.79,17.99242,0.004424742
21574,25/01/2019 15:20,221.4899,14791.54,0.72609,12.2125,0.0,5.068688,0.3255598,1254.117,3.813698,11.6,6.803538,17.97423,0.002923351
21575,25/01/2019 15:40,189.0222,12793.47,6.661843,9.163145,0.0,3.383792,1.632547,4069.152,4.428471,11.6763,6.952786,19.45041,1.290701e-05
21576,25/01/2019 16:00,12.56964,808.011,4.792449,10.88107,0.764375,3.529044,1.805558,3528.111,4.688612,11.7,6.969149,19.38706,0.005881631
21577,25/01/2019 16:20,2.765342,144.7449,1.33653,13.25101,1.704829,3.794253,2.215396,1529.656,4.689811,11.7,6.89334,18.25949,0.02178874
21578,25/01/2019 16:40,0.9827728,57.04897,0.0,14.64698,1.399326,3.816764,1.590655,283.1369,4.690001,11.7,6.849999,19.34685,5.824633e-05
21579,25/01/2019 17:00,0.4044316,18.41333,0.0,14.8094,0.5568846,1.537624,0.06300016,0.0,4.690001,11.69475,6.849999,18.9517,0.0
21580,25/01/2019 17:20,0.0,0.0,0.0,14.68194,0.0,0.04244781,0.06873898,0.0,4.690001,11.54955,6.849999,18.72573,0.0
21581,25/01/2019 17:40,0.0,0.0,0.0,14.39297,0.0,0.03016583,0.06032474,0.0,4.684291,11.54815,6.849999,18.93789,0.0
21582,25/01/2019 18:00,0.0,0.0,0.0,14.23639,0.0,0.03016216,0.07723501,0.0,4.510073,11.50016,6.849999,18.90762,0.0
21583,25/01/2019 18:20,0.0,0.0,0.0,13.94938,0.0,0.03,0.09288052,0.0,3.712269,11.5,6.849999,18.67325,0.0
21584,25/01/2019 18:40,1.139145,59.98983,0.0,12.9311,0.03928275,1.946367,0.4583568,547.4432,3.5,11.56917,6.849999,17.82644,0.000272146
21585,25/01/2019 19:00,229.7249,13603.17,3.326485,9.849885,0.0,4.286485,0.3558141,1145.637,3.835556,11.6,6.929091,18.47471,0.0
21586,25/01/2019 19:20,156.4359,9908.607,5.159254,9.015673,0.09060715,3.593251,1.566262,3841.511,4.394622,11.6,6.966317,18.7754,0.0
21587,25/01/2019 19:40,9.48942,601.8022,3.564789,10.46901,0.6293789,3.561673,1.907755,2852.951,4.599332,11.6,6.970069,18.66533,0.004537345
21588,25/01/2019 20:00,1.271209,69.46163,0.619845,12.61687,0.7740111,3.880921,2.247799,949.976,4.594558,11.6,6.891996,18.87652,0.002029411
21589,25/01/2019 20:20,0.251315,12.90536,0.0,13.3285,0.8761608,3.53047,0.717963,0.0,4.589999,11.6,6.864934,18.80562,0.0
21590,25/01/2019 20:40,0.1286758,5.97033,0.0,13.28935,0.0,0.04985607,0.05358607,0.0,4.589999,11.54992,6.86,19.23539,0.0
21591,25/01/2019 21:00,0.2573092,12.27364,0.0,13.16718,0.0,0.02652333,0.07341749,0.0,4.587394,11.5,6.86,19.14156,0.0
21592,25/01/2019 21:20,0.0,0.0,0.0,12.83751,0.0,0.02108684,0.08447741,0.0,4.29471,11.5,6.86,19.07337,0.0
21593,25/01/2019 21:40,0.09009,1.032972,0.0,12.51898,0.0,0.02011467,0.09953018,132.0745,3.596053,11.5,6.86608,18.81315,0.0
21594,25/01/2019 22:00,1.790152,93.46498,0.0,11.24334,0.0,3.091153,0.6409066,419.7548,3.504889,11.5,6.88,18.65469,0.0
21595,25/01/2019 22:20,2.145103,111.6518,0.0,10.53211,0.0,5.322632,0.8471376,545.4365,3.509982,11.5,6.88,18.46599,0.0
21596,25/01/2019 22:40,174.4712,10290.47,1.479289,9.780041,0.8240821,4.895142,0.5097092,1363.225,3.762258,11.54431,6.884549,19.1815,0.0
21597,25/01/2019 23:00,138.3636,7752.679,4.833549,8.434401,0.0,3.690117,1.682102,3713.257,4.252183,11.6,6.961224,18.97383,0.0
21598,25/01/2019 23:20,8.282714,466.1016,2.642318,10.20683,0.9239833,3.832588,2.060699,2468.318,4.400001,11.61455,6.950188,18.67944,0.0
21599,25/01/2019 23:40,1.727225,94.05929,0.1127304,12.15925,0.5988079,4.113556,1.913781,389.8138,4.394151,11.65974,6.89,18.36764,0.0
21600,26/01/2019 00:00,0.6227925,30.28787,0.0,12.2775,1.342378,3.952152,0.1441607,0.0,4.39,11.7,6.889917,19.02377,0.0
21601,26/01/2019 00:20,0.2581452,15.65194,0.0,12.17276,0.2784218,0.7118194,0.06211092,0.0,4.388668,11.5593,6.89,19.17785,0.0
21602,26/01/2019 00:40,0.0,0.0,0.0,11.84164,0.0,0.03474183,0.07885801,0.0,4.187729,11.5,6.89,19.12914,0.0
21603,26/01/2019 01:00,0.1287042,6.456393,0.0,11.51254,0.0,0.020182,0.07538167,0.0,3.766911,11.5,6.89,19.20469,0.0
21604,26/01/2019 01:20,1.11072,53.60267,0.0,11.07027,0.0,0.3824292,0.3140435,379.6455,3.5,11.55158,6.89,19.17709,0.0
21605,26/01/2019 01:40,140.5127,8706.217,1.567693,8.941731,0.0,4.721154,0.4554394,755.5998,3.666444,11.6,6.896955,18.39639,0.0
21606,26/01/2019 02:00,103.2466,6487.715,4.541629,8.037222,0.2825461,3.80199,1.822427,2898.883,4.061772,11.6,6.944092,18.9004,0.0
21607,26/01/2019 02:20,23.93426,1497.965,3.136989,9.281542,1.416493,3.867442,2.091625,1932.433,4.23785,11.68301,6.958598,18.46543,0.0
21608,26/01/2019 02:40,3.261659,199.5639,0.1912312,11.28284,0.7305144,4.247275,2.121063,611.5388,4.238017,11.7,6.89,17.5866,0.0
21609,26/01/2019 03:00,0.121547,5.957653,0.0,11.47618,0.7558898,4.225587,0.2107431,0.0,4.239999,11.7,6.878643,18.06464,0.0
21610,26/01/2019 03:20,0.0,0.0,0.0,11.40731,0.2418494,0.7893695,0.08420071,0.0,4.239999,11.60572,6.87,18.73858,0.0
21611,26/01/2019 03:40,0.1289305,4.894165,0.0,11.17657,0.0,0.03572416,0.09900124,0.0,4.237287,11.5,6.87,18.89466,0.0
21612,26/01/2019 04:00,0.1285342,4.740139,0.0,10.87655,0.0,0.02569125,0.08605625,0.0,4.190904,11.5,6.87,18.81142,0.0
21613,26/01/2019 04:20,0.0,0.0,0.0,10.58337,0.0,0.03015283,0.09936081,0.0,3.693955,11.5,6.870595,19.13089,0.0
21614,26/01/2019 04:40,1.687714,73.41319,0.0,9.769771,0.08821149,1.751729,0.4422558,549.6222,3.5,11.56956,6.89,18.73278,0.0
21615,26/01/2019 05:00,1.230102,56.01909,0.0,8.475285,0.6501282,5.395121,0.7792841,466.1235,3.5,11.6,6.89,17.8733,0.0
21616,26/01/2019 05:20,92.61681,5116.735,0.1052564,8.535757,0.3676759,5.30366,0.8294557,1025.192,3.621936,11.5771,6.89,18.13465,0.0
21617,26/01/2019 05:40,100.6484,5598.636,1.801775,8.347284,0.8261534,4.213519,2.384739,1196.391,3.929946,11.5,6.906178,18.41372,0.0
21618,26/01/2019 06:00,13.4128,709.2601,0.6936266,9.386192,1.675905,4.314024,2.293047,1022.218,4.079579,11.5,6.878642,18.11199,0.0
21619,26/01/2019 06:20,1.25359,50.79179,0.051002,10.02975,1.080201,4.379885,1.865772,206.1291,4.080001,11.5,6.868641,19.70833,0.0
21620,26/01/2019 06:40,0.1213333,4.709121,0.0,10.01122,1.113727,3.115388,0.1640808,0.0,4.080001,11.5,6.854924,19.4521,0.0
21621,26/01/2019 07:00,0.2589525,10.06861,0.0,9.873781,0.0,0.07023765,0.1226353,0.0,4.075422,11.42896,6.87,19.47451,0.0
21622,26/01/2019 07:20,0.1290865,4.635274,0.0,9.691914,0.0,0.02626284,0.138925,0.0,3.886166,11.4,6.87,19.38895,0.0
21623,26/01/2019 07:40,0.0,0.0,0.0,9.317687,0.0,0.02086067,0.08259277,0.0,3.606305,11.4,6.87,19.5639,0.0
21624,26/01/2019 08:00,1.889802,88.99861,0.0,8.444304,0.0,3.033663,0.5486583,551.6581,3.5,11.47305,6.87,18.84121,0.0
21625,26/01/2019 08:20,1.372227,68.58612,0.0,7.844371,0.331091,5.288754,0.8966802,549.3434,3.5,11.5,6.87,17.81648,0.0
21626,26/01/2019 08:40,1.277721,68.78839,0.0,7.906836,0.1168745,5.34555,1.391926,543.6382,3.5,11.5,6.87,17.69157,0.0
21627,26/01/2019 09:00,183.3949,11996.27,2.977026,7.259091,0.1686002,4.16962,1.163487,948.0495,3.739498,11.4374,6.906703,18.48522,0.0
21628,26/01/2019 09:20,141.3822,9925.073,5.703343,7.077538,0.001844915,3.113252,2.105727,1682.37,4.261175,11.37588,6.881544,18.40317,0.0
21629,26/01/2019 09:40,24.06668,1744.282,3.181332,8.879942,0.0738094,3.53828,2.173102,1638.393,4.469731,11.3,6.89776,17.8446,0.003809427
21630,26/01/2019 10:00,0.660638,46.10161,0.4796125,10.61396,0.8385695,3.921851,2.591867,459.7951,4.47,11.3,6.832963,18.28196,0.00260688
21631,26/01/2019 10:20,0.4095725,28.23334,0.0,11.16123,1.73543,3.650178,1.041348,0.0,4.47,11.3,6.820001,19.26867,0.0
21632,26/01/2019 10:40,0.5228996,37.13416,0.002868,11.1562,0.0,0.04424383,0.4418804,0.0,4.47,11.3,6.820001,19.3464,0.0
21633,26/01/2019 11:00,0.440375,29.58797,0.0,11.04356,0.0,0.03691884,0.3393952,0.0,4.47,11.3,6.820001,19.1999,0.0
21634,26/01/2019 11:20,0.0,0.0,0.0029415,10.89639,0.0,0.04033867,0.217518,0.0,4.29191,11.3,6.820001,19.21053,0.0
21635,26/01/2019 11:40,0.1287325,8.689527,0.0,10.784,0.0,0.0401725,0.2016641,46.15788,3.612898,11.3,6.820001,19.45922,0.0
21636,26/01/2019 12:00,2.131826,147.0751,0.0,9.797382,0.0,2.982681,0.6622131,503.0735,3.500481,11.3,6.820001,19.81001,0.0
21637,26/01/2019 12:20,2.132432,167.2448,0.0,9.230822,0.0550525,5.324602,1.055446,548.2823,3.5,11.3,6.820001,19.38056,0.0
21638,26/01/2019 12:40,221.1352,19071.75,2.434644,8.653444,0.0,4.774611,0.7941836,1141.866,3.813258,11.33859,6.868337,19.38835,0.0
21639,26/01/2019 13:00,205.5029,16612.57,8.485111,7.459733,0.06218766,3.377475,1.775458,3383.748,4.456273,11.46276,6.975407,18.83252,0.0
21640,26/01/2019 13:20,24.06825,1916.733,7.258214,8.821303,0.1906619,3.405285,1.921397,3076.015,4.769521,11.5,6.98932,18.73258,0.04068378
21641,26/01/2019 13:40,3.897792,244.5302,3.172707,11.20552,0.9358364,3.70243,1.911207,1877.127,4.769999,11.56819,6.890935,17.94824,0.06933443
21642,26/01/2019 14:00,3.629883,189.1808,0.9422754,12.90536,1.666761,3.751253,2.102932,1387.384,4.769999,11.6,6.827295,17.61963,0.07215323
21643,26/01/2019 14:20,0.7495375,46.019,0.0576551,14.15351,1.482801,3.721921,1.561529,144.7994,4.769999,11.6,6.808648,18.28807,0.006707127
21644,26/01/2019 14:40,0.2143434,9.543839,0.0,14.37,0.5769364,2.4858,0.08953856,0.0,4.769999,11.6,6.79,19.74363,0.0
21645,26/01/2019 15:00,0.2868075,17.14738,0.0,14.37158,0.0,0.05016584,0.1633452,0.0,4.769999,11.6,6.79,19.26967,0.0
21646,26/01/2019 15:20,0.08811667,5.655219,0.0,14.27386,0.0,0.04342201,0.1108987,0.0,4.769999,11.59384,6.79,19.27064,0.0
21647,26/01/2019 15:40,0.0408425,1.297654,0.0,13.95885,0.0,0.04,0.08493777,0.0,4.588121,11.56266,6.79,19.54833,0.0
21648,26/01/2019 16:00,0.0,0.0,0.0,13.87,0.0,0.04,0.1302678,0.0,3.741046,11.56393,6.79,19.61529,0.0
21649,26/01/2019 16:20,232.5469,15410.92,0.427267,13.39972,0.000506,0.8073495,0.2441536,1195.774,3.835418,11.60983,6.797503,19.54222,0.007986737
21650,26/01/2019 16:40,191.1225,12282.78,7.515237,8.034671,0.0,3.158507,1.572174,4069.152,4.475616,11.74596,6.941794,19.28336,0.01761184
21651,26/01/2019 17:00,17.48883,1079.441,5.141589,9.923464,0.9990823,3.491034,1.735777,3633.595,4.730062,11.8,6.976514,19.06741,0.01055215
21652,26/01/2019 17:20,2.316071,114.239,1.879266,12.20072,1.681373,3.869445,2.028659,2112.742,4.730001,11.8,6.899521,18.62955,0.02193885
21653,26/01/2019 17:40,0.5756575,25.81771,0.06778851,13.99988,0.9465499,3.800617,1.945306,488.064,4.730001,11.8,6.849999,18.69694,0.007046473
21654,26/01/2019 18:00,0.1375584,5.940405,0.0,14.27705,0.7620915,1.871462,0.1801487,0.0,4.730001,11.8,6.84868,19.24528,0.0
21655,26/01/2019 18:20,0.3815365,18.95625,0.0,14.16317,0.0,0.06263568,0.06965934,0.0,4.730001,11.8,6.849153,19.08833,0.0
21656,26/01/2019 18:40,0.128945,5.853601,0.0,13.85985,0.0,0.04,0.0665489,0.0,4.730001,11.8,6.830001,19.12325,0.0
21657,26/01/2019 19:00,0.0,0.0,0.0,13.55566,0.0,0.04,0.06710126,0.0,4.593098,11.8,6.839866,19.05117,0.0
21658,26/01/2019 19:20,0.0,0.0,0.0,13.36095,0.0,0.04,0.07804535,0.0,3.767205,11.8,6.849999,19.43118,0.0
21659,26/01/2019 19:40,2.152311,122.2952,0.0,12.47788,0.043487,1.532156,0.3281044,537.9542,3.5,11.79386,6.849999,19.36301,7.859678e-08
21660,26/01/2019 20:00,245.0865,15419.16,3.402231,9.258565,0.0,4.33444,0.4025854,1207.224,3.866074,11.81222,6.919316,18.3815,0.0
21661,26/01/2019 20:20,137.1398,8099.282,5.876998,8.145611,0.05051758,3.605557,1.423084,4025.387,4.390915,11.9,6.964959,18.98225,0.0
21662,26/01/2019 20:40,13.93248,764.8702,3.905186,9.770873,0.639612,3.594354,1.807311,3447.894,4.598002,11.976,6.980464,18.98656,0.001724884
21663,26/01/2019 21:00,3.37883,168.6969,0.8398193,12.03499,1.982735,3.914838,2.181859,1221.648,4.599265,12.0,6.903632,18.25537,0.00706531
21664,26/01/2019 21:20,0.3790002,17.18767,0.0219015,13.03444,0.7683261,3.932721,1.484104,250.7832,4.590261,12.0,6.879469,19.25765,0.001555133
21665,26/01/2019 21:40,0.1292709,6.274207,0.0,12.95031,1.12165,2.715705,0.03557731,0.0,4.589999,11.98976,6.860921,19.46995,0.0
21666,26/01/2019 22:00,0.2578897,11.67081,0.0,12.86694,0.0,0.05,0.09604896,0.0,4.589999,11.82444,6.86,19.77908,0.0
21667,26/01/2019 22:20,0.1292142,5.78731,0.0,12.74863,0.0,0.05,0.06347234,0.0,4.588736,11.84841,6.86,19.69911,0.0
21668,26/01/2019 22:40,0.0,0.0,0.0,12.36697,0.0,0.05,0.08287209,0.0,4.161474,11.9,6.864278,19.38503,0.0
21669,26/01/2019 23:00,0.6304818,34.41454,0.0,11.98508,0.0,0.05,0.1874274,274.2265,3.540684,11.89054,6.88,19.38262,0.0
21670,26/01/2019 23:20,1.31912,69.64812,0.0,10.11128,0.00622125,4.09151,0.4766016,508.5901,3.5,12.0,6.88,19.16302,0.0
21671,26/01/2019 23:40,186.0559,11422.24,1.269928,8.94977,0.0057015,4.966716,0.481385,1236.414,3.766724,12.0,6.893662,18.9684,0.0
21672,27/01/2019 00:00,104.8404,6444.371,3.964722,7.884854,0.3809876,3.854431,1.562878,3977.373,4.182126,12.0,6.945689,19.05108,0.0
21673,27/01/2019 00:20,16.20981,961.5853,2.381294,9.404888,0.3228917,3.929707,1.923769,2743.705,4.350369,12.0,6.959528,18.898,1.774884e-07
21674,27/01/2019 00:40,0.8885065,45.30672,0.07555884,11.42396,1.429409,4.151608,1.859322,449.9902,4.349966,12.0,6.910001,18.63973,0.0
21675,27/01/2019 01:00,0.1305598,6.934429,0.0,11.44647,1.492028,4.131724,0.0607947,0.0,4.349999,12.0,6.899543,19.32441,0.0
21676,27/01/2019 01:20,0.3871891,19.74363,0.0,11.33895,0.4405255,0.9683511,0.04238417,0.0,4.349999,11.98378,6.89,19.13726,0.0
21677,27/01/2019 01:40,0.0,0.0,0.0,11.05294,0.0,0.05453949,0.05470117,0.0,4.34356,11.9,6.89,19.09922,0.0
21678,27/01/2019 02:00,0.0,0.0,0.0,10.78639,0.0,0.04016634,0.06137775,0.0,4.050448,11.9,6.90034,19.17668,0.0
21679,27/01/2019 02:20,0.6374633,38.75338,0.0,10.51571,0.0,0.1648355,0.2074204,273.8963,3.529631,11.92597,6.910001,18.9509,0.0
21680,27/01/2019 02:40,2.144626,134.1303,0.0,8.181213,0.2222019,5.408,0.4945118,548.9703,3.5,12.0,6.910001,19.22776,0.0
21681,27/01/2019 03:00,0.8754017,40.77221,0.0,8.064203,0.3147101,5.395291,0.6705558,436.3393,3.5,12.0,6.910001,19.47768,0.0
21682,27/01/2019 03:20,119.4415,8034.922,2.459177,7.492666,0.05716883,4.315379,0.6437383,1313.62,3.672286,12.0,6.955726,17.89977,0.0
21683,27/01/2019 03:40,102.1301,6793.833,4.581902,7.336931,0.0906035,3.763182,2.013359,2355.418,4.017323,12.0,6.980821,17.86657,0.0
21684,27/01/2019 04:00,8.091043,488.3133,2.596198,8.826739,0.1612534,3.997325,2.234351,1672.313,4.139966,11.91944,6.948627,17.70826,0.0
21685,27/01/2019 04:20,1.053844,55.59303,0.2794253,10.36531,0.2226177,4.338347,1.395211,253.8611,4.14,11.9,6.896815,17.89086,0.0
21686,27/01/2019 04:40,0.257975,12.50701,0.0,10.40683,1.048425,3.180788,0.02110575,0.0,4.14,11.9,6.871926,18.74141,0.0
21687,27/01/2019 05:00,0.0,0.0,0.0,10.28187,0.0,0.05971183,0.03890309,0.0,4.139654,11.84097,6.87,19.01211,0.0
21688,27/01/2019 05:20,0.1213333,5.702818,0.0,9.967663,0.0,0.05,0.05790675,0.0,4.031926,11.8,6.884473,19.05317,0.0
21689,27/01/2019 05:40,0.1138009,5.888887,0.0,9.635265,0.0,0.05,0.07608498,159.7386,3.567533,11.80794,6.89,19.10378,0.0
21690,27/01/2019 06:00,1.651232,85.61099,0.0,8.560671,0.2352841,2.769384,0.5184078,402.532,3.5,11.9,6.89,17.98402,0.0
21691,27/01/2019 06:20,1.631129,86.29102,0.0,7.886226,0.10914,5.350658,0.8028731,535.2383,3.5,11.9,6.89,17.47177,0.0
21692,27/01/2019 06:40,1.895335,104.6609,0.0,7.846431,0.293386,5.367312,0.9990481,549.3365,3.5,11.9,6.89,17.62679,0.0
21693,27/01/2019 07:00,123.6572,6816.993,2.197233,7.252864,0.0,4.453161,0.701649,1214.317,3.690913,11.86041,6.869738,17.8361,0.0
21694,27/01/2019 07:20,105.3535,4734.817,3.296808,7.393616,0.01004665,3.863014,2.15529,1677.944,4.032355,11.8,6.910864,18.17311,0.0
21695,27/01/2019 07:40,3.561234,127.9771,1.283449,8.920978,0.4702265,4.01026,2.181071,1029.697,4.150001,11.8,6.88333,17.86415,0.0
21696,27/01/2019 08:00,0.5081435,17.94459,0.0,9.82062,0.8405094,4.307857,1.482779,116.1612,4.150001,11.8,6.86,18.48807,0.0
21697,27/01/2019 08:20,0.251595,8.794508,0.0,9.723507,1.023076,3.56985,0.05041979,0.0,4.150001,11.8,6.86,18.97394,0.0
21698,27/01/2019 08:40,0.0,0.0,0.0,9.656982,0.0,0.06005983,0.08211276,0.0,4.145632,11.70672,6.86,19.18341,0.0
21699,27/01/2019 09:00,0.2395013,10.47568,0.0,9.438781,0.0,0.05211525,0.1409102,0.0,3.886308,11.7,6.86,19.4531,0.0
21700,27/01/2019 09:20,0.1291008,6.84251,0.0,9.214125,0.0,0.04,0.08399028,27.28193,3.584449,11.7,6.86,19.47283,0.0
21701,27/01/2019 09:40,1.824106,101.2749,0.0,8.363922,0.0924659,3.946299,0.5872101,521.0424,3.5,11.79867,6.865453,17.31,0.0
21702,27/01/2019 10:00,234.9162,18508.16,2.919652,6.978477,0.0,4.183304,0.6238267,1063.147,3.79748,11.75247,6.932285,17.25337,0.0
21703,27/01/2019 10:20,183.1556,14797.11,6.383521,6.801717,0.0047775,3.174301,1.97133,2248.261,4.482853,11.7,6.965231,17.58185,0.0
21704,27/01/2019 10:40,31.21471,2512.435,5.470699,8.313978,0.1740398,3.227011,1.988358,2161.709,4.758479,11.61064,6.961716,18.10388,0.01916011
21705,27/01/2019 11:00,1.762866,143.9292,1.939591,10.46514,1.098363,3.643985,2.212897,1583.042,4.75947,11.68441,6.859094,17.63514,0.03992117
21706,27/01/2019 11:20,1.259216,98.29837,0.1794772,12.1464,1.822263,3.732094,1.747907,253.2598,4.760001,11.7,6.816823,18.69379,0.007579759
21707,27/01/2019 11:40,0.0,0.0,0.00470075,12.54993,1.203006,2.550878,0.1032141,0.0,4.760001,11.7,6.809999,19.30314,0.0
21708,27/01/2019 12:00,0.1292,9.789747,0.00217875,12.48228,0.0,0.05673291,0.09500107,0.0,4.760001,11.67242,6.809999,19.44161,0.0
21709,27/01/2019 12:20,0.0,0.0,0.0006735,12.32905,0.0,0.0500525,0.07057215,0.0,4.760001,11.7,6.809999,19.66219,0.0
21710,27/01/2019 12:40,0.0,0.0,0.0,12.12947,0.0,0.05011401,0.1474399,0.0,4.519717,11.65838,6.804666,19.55465,0.0
21711,27/01/2019 13:00,0.0,0.0,0.0,11.89453,0.0,0.0501885,0.1586834,0.0,3.749294,11.65743,6.79,19.29991,0.0
21712,27/01/2019 13:20,1.631512,102.8866,0.0,11.59342,0.0,0.1402255,0.3234675,521.0703,3.49999,11.7,6.805368,18.60721,0.000512778
