,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
21713,27/01/2019 13:40,226.4862,16906.29,1.996532,9.290053,0.6153655,4.806857,0.3356192,750.2499,3.809939,11.7,6.844051,17.49859,8.85676e-08
21714,27/01/2019 14:00,155.5768,11813.14,8.206827,7.316609,0.06419833,3.022823,1.552947,3820.027,4.409842,11.78934,6.990013,18.64411,6.021381e-05
21715,27/01/2019 14:20,31.98252,2395.339,6.374029,8.878226,0.07903994,3.400225,1.855435,3249.595,4.64942,11.8,6.992656,18.67055,0.01231383
21716,27/01/2019 14:40,2.022157,131.4884,2.039372,11.66809,1.531733,3.81978,1.976441,2067.3,4.650099,11.81627,6.87683,17.53083,0.04958393
21717,27/01/2019 15:00,0.7586125,48.35105,0.2670015,13.37423,1.536374,3.85907,2.345876,662.2477,4.649644,11.9,6.839999,17.58672,0.01786451
21718,27/01/2019 15:20,0.25806,13.49,0.0032955,14.02826,1.051588,3.699481,0.4978366,0.0,4.650001,11.9,6.824815,19.05843,0.0
21719,27/01/2019 15:40,0.2580456,13.06475,3.225e-05,14.04591,0.0,0.06794591,0.1048941,0.0,4.650001,11.82643,6.820001,19.18785,0.0
21720,27/01/2019 16:00,0.1291433,6.334054,0.0,13.93532,0.0,0.06016249,0.09921272,0.0,4.648509,11.8,6.820001,19.25459,0.0
21721,27/01/2019 16:20,0.0,0.0,0.0,13.68775,0.0,0.06035683,0.1108599,0.0,4.317963,11.8,6.820001,19.15162,0.0
21722,27/01/2019 16:40,0.2679515,11.26904,0.0,13.27075,0.0,0.06033465,0.1113401,146.9619,3.591817,11.8,6.820001,19.26809,4.833482e-11
21723,27/01/2019 17:00,1.126372,64.47095,0.0,12.19973,0.033705,2.68306,0.5269516,409.3038,3.5,11.8,6.828066,19.36144,2.846833e-11
21724,27/01/2019 17:20,180.8396,11490.42,0.0,11.29244,0.0,5.347549,0.443403,1054.174,3.747432,11.85474,6.839999,18.65412,0.0
21725,27/01/2019 17:40,165.0595,9302.82,5.037862,8.687784,0.9134408,3.849183,1.548585,3891.001,4.282054,11.9,6.908324,18.54915,0.000704973
21726,27/01/2019 18:00,19.03395,1002.589,4.029671,10.05456,0.2191525,3.519811,1.819633,3219.167,4.519136,11.96765,6.955033,18.30692,0.01518838
21727,27/01/2019 18:20,1.880657,97.27016,0.7697877,12.48612,0.1229911,3.942569,2.161188,1135.265,4.52,12.0,6.882516,18.64398,0.005632943
21728,27/01/2019 18:40,1.148155,52.643,8e-05,13.56367,0.6819926,3.99718,1.346442,154.6622,4.52,12.0,6.865003,18.69172,2.500503e-05
21729,27/01/2019 19:00,0.5155391,27.61465,0.0,13.58997,0.0,2.00704,0.01865217,0.0,4.52,12.0,6.849999,19.02278,0.0
21730,27/01/2019 19:20,0.3879542,19.60598,0.0,13.43718,0.0,0.06327507,0.1491754,0.0,4.52,12.0,6.849999,19.21869,0.0
21731,27/01/2019 19:40,0.0,0.0,0.0,13.14125,0.0,0.06016599,0.08731826,0.0,4.474133,12.0,6.849999,19.1382,0.0
21732,27/01/2019 20:00,0.0,0.0,0.0,12.86812,0.0,0.05999999,0.08728668,0.0,3.783674,11.96127,6.849999,19.59031,0.0
21733,27/01/2019 20:20,1.950119,86.30579,0.0,12.36851,0.0,0.1318793,0.2887543,518.2003,3.504716,12.0,6.864998,19.06756,0.00014997
21734,27/01/2019 20:40,1.672884,71.5871,0.0,10.65117,0.0086204,5.344684,0.6046162,395.4903,3.51,12.0,6.87,17.70269,8.828889e-05
21735,27/01/2019 21:00,359.6905,17965.46,2.243594,9.400663,0.0,4.125832,0.4507084,978.6332,3.978998,11.99735,6.920798,18.7198,0.0
21736,27/01/2019 21:20,322.2857,15849.14,5.572192,7.677147,0.003841415,2.808624,1.244266,4069.152,5.038573,11.90018,6.97,19.02363,0.0
21737,27/01/2019 21:40,53.8066,2560.271,5.054727,8.476491,0.133677,2.777096,1.666877,3792.322,5.560251,11.9,7.012504,18.83986,0.01301952
21738,27/01/2019 22:00,4.335014,161.6103,2.468951,10.43817,0.54469,3.160667,1.998851,2310.923,5.559999,11.9,6.921809,18.06932,0.03988495
21739,27/01/2019 22:20,3.385523,126.2066,0.4506016,12.14253,1.207004,3.212534,2.163785,1126.939,5.552532,11.9,6.865008,17.18991,0.02437836
21740,27/01/2019 22:40,0.7506675,23.73746,0.002967,13.06472,1.055197,2.529076,1.415346,174.3734,5.550001,11.9,6.840154,18.49643,0.003387792
21741,27/01/2019 23:00,0.5070035,15.67505,0.0,13.11509,0.0,0.1152236,0.193808,0.0,5.550001,11.8852,6.839601,18.84144,0.0
21742,27/01/2019 23:20,0.2574793,7.470831,0.0,12.98083,0.0,0.07126551,0.2458782,0.0,5.550001,11.8,6.825006,18.69378,0.0
21743,27/01/2019 23:40,0.1291858,3.911314,0.0,12.63319,0.0,0.07512335,0.09532935,0.0,5.547137,11.8,6.820001,18.94779,0.0
21744,28/01/2019 00:00,0.0,0.0,0.0,12.38863,0.0,0.07000001,0.07609167,0.0,5.406961,11.8,6.820001,18.97203,0.0
21745,28/01/2019 00:20,0.0,0.0,0.0,12.06074,0.0,0.06628524,0.0950319,0.0,4.25372,11.8,6.820001,18.94479,0.0
21746,28/01/2019 00:40,0.1054991,3.915195,0.0,11.95912,0.0,0.06380949,0.09805132,139.1236,3.575185,11.8,6.824536,19.33609,0.000274263
21747,28/01/2019 01:00,182.0178,8121.669,0.8861984,9.543109,0.0,1.857509,0.6579928,1660.804,3.810096,11.8,6.831525,18.84624,0.00855142
21748,28/01/2019 01:20,189.7378,9874.206,2.285523,7.617303,0.0,3.490648,2.000784,2276.708,4.320632,11.79602,6.888258,18.39375,0.005745278
21749,28/01/2019 01:40,3.284255,165.6135,1.788115,8.766479,0.4210366,3.633697,2.048333,1989.911,4.55,11.7,6.896787,18.33985,0.0
21750,28/01/2019 02:00,1.758707,89.24433,0.2066901,10.46957,1.025338,3.918447,1.922339,498.246,4.543464,11.7,6.840014,18.45696,0.0
21751,28/01/2019 02:20,0.380537,18.29665,0.00157725,10.65081,1.049401,3.89568,0.09775557,0.0,4.54,11.7,6.830001,18.94346,0.0
21752,28/01/2019 02:40,0.2591792,12.0061,0.0,10.64138,0.000863335,0.07558794,0.03042517,0.0,4.54,11.66205,6.830001,19.15905,0.0
21753,28/01/2019 03:00,0.0,0.0,0.0,10.41383,0.0,0.06018499,0.04734175,0.0,4.383946,11.63437,6.830001,19.13057,0.0
21754,28/01/2019 03:20,0.1291715,4.449977,0.0,10.00769,0.0,0.06453199,0.06034858,0.0,3.790816,11.60209,6.830001,19.06013,0.0
21755,28/01/2019 03:40,1.390688,51.43142,0.0,9.199583,0.04338385,1.352992,0.2613762,274.4843,3.520023,11.63777,6.834991,18.94353,0.000229516
21756,28/01/2019 04:00,2.013435,78.09315,0.0,7.71382,0.0384427,5.368474,0.5611311,548.86,3.509458,11.7,6.849999,19.19652,3.169541e-08
21757,28/01/2019 04:20,2.137396,76.72508,0.0,7.65,0.3452579,5.342469,0.7077988,548.2545,3.509908,11.7,6.849999,18.9534,0.0
21758,28/01/2019 04:40,190.8098,7497.001,0.2369107,7.441536,0.02078858,4.993212,0.9287478,1310.691,3.814098,11.67694,6.859156,18.70698,0.0
21759,28/01/2019 05:00,94.34576,3690.497,0.9618481,7.173337,0.0,3.67848,2.190064,1508.479,4.2025,11.56392,6.889263,17.93588,0.0
21760,28/01/2019 05:20,2.94394,99.49052,0.2114747,8.69251,1.243058,3.950497,2.427164,846.2643,4.309984,11.5,6.845032,17.81889,0.0
21761,28/01/2019 05:40,0.3864667,10.98258,0.0,9.268507,1.079711,4.192653,1.235922,0.0,4.31,11.5,6.825012,19.04478,0.0
21762,28/01/2019 06:00,0.2498221,6.875653,0.0,9.192336,0.1403197,2.109601,0.04730256,0.0,4.31,11.5,6.809999,18.99975,0.0
21763,28/01/2019 06:20,0.128775,3.245068,0.0,9.065995,0.0,0.07117773,0.306913,0.0,4.31,11.40812,6.809999,19.22966,0.0
21764,28/01/2019 06:40,0.12903,3.402885,0.0,8.854424,0.0,0.08139911,0.1405428,0.0,4.217103,11.42539,6.813365,19.30249,0.0
21765,28/01/2019 07:00,0.0,0.0,0.0,8.559889,0.0,0.07000001,0.1360949,0.0,3.651145,11.47684,6.830001,19.15189,0.0
21766,28/01/2019 07:20,2.262372,106.9675,0.0,7.226796,0.09338,4.012926,0.5554073,549.0679,3.504615,11.5,6.830001,18.97095,0.0
21767,28/01/2019 07:40,2.399594,103.9586,0.0,6.831158,0.08203243,5.332975,0.8116584,548.9273,3.507565,11.5,6.830001,18.97359,0.0
21768,28/01/2019 08:00,1.944668,142.121,0.0,6.85994,0.035485,5.390062,1.076766,541.3689,3.5,11.5,6.830001,19.16372,0.0
21769,28/01/2019 08:20,274.6837,21167.53,2.696415,6.297464,0.0,3.75561,1.179182,1388.919,3.997178,11.43483,6.904933,18.66041,0.0
21770,28/01/2019 08:40,150.7185,12525.08,5.161271,6.818213,0.04139715,3.237664,1.889837,2006.6,4.53029,11.4,6.918694,17.75248,0.004204518
21771,28/01/2019 09:00,3.752662,376.5205,3.944409,8.4132,0.4374576,3.346408,1.995792,1937.76,4.699608,11.4,6.895164,17.12392,0.0288369
21772,28/01/2019 09:20,1.448632,141.7929,1.298472,10.41784,1.866871,3.755132,2.448904,1248.87,4.697945,11.4,6.793779,17.47656,0.02856877
21773,28/01/2019 09:40,0.8307917,83.40336,0.4033307,11.74061,1.497969,3.728484,1.741783,0.9879451,4.690001,11.39441,6.760001,18.92425,1.005017e-05
21774,28/01/2019 10:00,0.5154825,47.85419,0.1388443,11.86035,0.8853607,1.549897,0.1736364,0.0,4.690001,11.36707,6.760001,18.74336,0.0
21775,28/01/2019 10:20,0.0,0.0,0.0031105,11.82021,0.0,0.07016868,0.3483334,0.0,4.690001,11.3,6.760001,18.93252,0.0
21776,28/01/2019 10:40,0.0,0.0,0.1756593,11.67025,0.0,0.07573361,0.3031124,0.0,4.59088,11.3,6.760001,19.07769,0.0
21777,28/01/2019 11:00,0.0,0.0,0.5846959,11.51744,0.0,0.08000001,0.2577561,0.0,3.781052,11.3,6.760001,19.09094,0.0
21778,28/01/2019 11:20,2.292429,212.8876,0.04305933,10.70104,0.3356621,2.509581,0.3856709,523.0584,3.5,11.36915,6.760001,19.20944,5.865996e-05
21779,28/01/2019 11:40,1.100005,77.81791,0.0,9.85351,0.25443,5.338171,0.7628194,395.0934,3.5,11.4,6.760001,18.21725,5.623788e-05
21780,28/01/2019 12:00,273.036,26947.98,1.433175,9.377475,0.2548502,4.274148,0.7345147,1847.163,3.990094,11.48174,6.806132,18.62963,1.363643e-11
21781,28/01/2019 12:20,148.5806,15359.3,7.420798,8.447627,0.002889,3.493997,1.893481,2992.724,4.505067,11.56805,6.945855,18.291,0.01419795
21782,28/01/2019 12:40,4.109459,356.1823,6.768178,10.0577,0.07614116,3.573475,1.871498,2557.26,4.680497,11.69987,6.930886,17.69522,0.08003765
21783,28/01/2019 13:00,3.329426,276.2021,3.447793,12.37413,1.705567,3.794534,1.965003,1861.388,4.678958,11.7,6.831236,17.28641,0.1127336
21784,28/01/2019 13:20,0.5530875,38.62925,1.047156,14.11792,0.5773083,3.849431,1.642227,1006.02,4.68,11.7,6.756649,17.57404,0.06891226
21785,28/01/2019 13:40,0.3711858,18.80844,0.3189349,14.89045,0.4254053,3.782261,0.016718,0.0,4.67825,11.7,6.726154,18.38891,0.0
21786,28/01/2019 14:00,0.25925,18.21872,0.05077015,14.90227,0.1283513,0.2931535,0.03257375,0.0,4.669999,11.69611,6.723566,19.0835,0.0
21787,28/01/2019 14:20,0.3873025,29.05841,0.1744079,14.6973,0.006136668,0.08128436,0.05081533,0.0,4.669999,11.62106,6.738914,18.98801,0.0
21788,28/01/2019 14:40,0.1287605,9.253672,0.2517435,14.49188,0.003562998,0.08179518,0.06571542,0.0,4.667061,11.6001,6.739999,19.17994,0.0
21789,28/01/2019 15:00,0.0,0.0,0.1868136,14.34891,0.038874,0.07578568,0.07637076,0.0,4.326919,11.6,6.739999,19.20556,0.0
21790,28/01/2019 15:20,0.08492,4.328974,0.09241052,14.13417,0.05838183,0.07000001,0.07350542,109.7322,3.600981,11.60157,6.739999,19.37648,0.01249189
21791,28/01/2019 15:40,1.045046,94.21297,0.05717401,13.01149,0.0140859,2.435654,0.3658251,439.3665,3.505649,11.7,6.753686,18.61415,0.1430981
21792,28/01/2019 16:00,179.1904,18283.49,6.319281,10.11726,0.0,3.86658,0.4493848,1602.121,3.771379,11.7,6.875051,18.27764,0.8306898
21793,28/01/2019 16:20,143.0629,14767.73,9.469449,9.652572,0.06584417,3.635914,1.633997,3869.978,4.276198,11.71123,6.942184,18.94958,1.478163
21794,28/01/2019 16:40,4.402225,425.7119,6.198558,11.65171,0.6378661,3.875734,1.853143,2955.753,4.416148,11.8,6.908107,18.46401,0.7412075
21795,28/01/2019 17:00,2.221503,184.8087,2.075738,13.88457,1.201552,4.115277,2.031813,2071.478,4.416098,11.8,6.827661,17.79981,0.4325058
21796,28/01/2019 17:20,1.522163,140.545,0.06208717,15.76826,0.9914414,4.141054,2.225685,621.6915,4.415332,11.8,6.781337,18.03223,0.1067695
21797,28/01/2019 17:40,0.2576777,22.24337,0.006628,16.19,0.7009817,4.012616,0.6604471,0.0,4.410001,11.8,6.78,19.09929,0.0
21798,28/01/2019 18:00,0.507855,43.31258,0.07216267,16.23033,0.1737354,1.210038,0.04504542,0.0,4.410001,11.75176,6.78,18.98516,0.0
21799,28/01/2019 18:20,0.25755,20.39821,0.1100327,16.11744,0.0,0.09000002,0.06511357,0.0,4.374265,11.7,6.78,19.06267,0.0
21800,28/01/2019 18:40,0.0,0.0,0.09979802,15.83765,0.0,0.09000002,0.08080226,0.0,3.862505,11.7,6.78,19.55085,0.0
21801,28/01/2019 19:00,0.4527973,40.4969,0.03028666,15.46225,0.0,0.09000002,0.09825452,209.7132,3.55687,11.7,6.78,20.10106,0.009594174
21802,28/01/2019 19:20,1.563264,143.3471,0.0,13.69596,0.3241002,5.116144,0.5749006,391.0797,3.5,11.71174,6.78,19.35591,0.02281958
21803,28/01/2019 19:40,224.5536,22880.5,4.648462,12.09692,0.6221851,4.338432,0.5490462,1213.709,3.820034,11.75565,6.839232,18.05124,0.112408
21804,28/01/2019 20:00,310.7265,32736.67,12.07024,10.01243,0.0,2.717704,1.602893,3868.116,4.646351,11.8,6.99788,18.73003,0.1936395
21805,28/01/2019 20:20,24.44353,2526.842,9.738379,11.84923,0.1348196,2.99377,1.865004,3038.345,5.070739,11.8,6.998279,18.33987,0.1326036
21806,28/01/2019 20:40,3.89319,340.3581,5.256856,14.22698,0.7015519,3.502778,1.907331,1988.846,5.07,11.8,6.878119,17.06516,0.1380677
21807,28/01/2019 21:00,3.391641,292.8632,2.950325,15.77207,1.107739,3.569695,2.124708,1843.399,5.070275,11.8,6.811782,16.28676,0.166299
21808,28/01/2019 21:20,2.647818,203.4009,0.8502801,17.56433,1.13048,3.582931,2.018533,1026.362,5.07,11.8,6.757739,16.30344,0.09644136
21809,28/01/2019 21:40,0.251476,16.8536,0.1250681,18.69716,0.7508737,2.445228,0.1573334,0.0,5.07,11.8,6.739999,17.43279,0.0
21810,28/01/2019 22:00,0.1292567,7.693847,0.1457554,18.77602,0.0,0.3462296,0.02779817,0.0,5.07,11.8,6.739999,18.56267,0.0
21811,28/01/2019 22:20,0.2185775,13.92979,0.1435653,18.58455,0.0,0.09000002,0.0481665,0.0,5.07,11.72792,6.739999,18.97903,0.0
21812,28/01/2019 22:40,0.03894415,1.347798,0.04745116,18.36943,0.0,0.09000002,0.06543285,0.0,4.93383,11.76007,6.739999,18.50931,0.0
21813,28/01/2019 23:00,0.0,0.0,0.0,18.05655,0.0,0.09000002,0.07562769,0.0,4.000137,11.7,6.739999,18.2177,0.0
21814,28/01/2019 23:20,122.2407,7417.083,1.393372,16.50907,0.0192367,0.7139286,0.09356801,75.94673,3.597258,11.74296,6.769693,18.25764,0.005703595
21815,28/01/2019 23:40,136.6289,7805.055,6.866448,11.6847,0.1800985,3.302295,1.245466,3365.326,4.108459,11.8,6.878764,18.89841,0.338061
21816,29/01/2019 00:00,62.83843,3725.405,4.883811,13.09719,0.4798819,3.617976,1.82625,3228.794,4.358819,11.88894,6.88,18.64489,0.4803343
21817,29/01/2019 00:20,1.601178,85.2048,1.194387,15.78663,0.7395079,4.078422,2.323425,1328.982,4.389648,11.9,6.835628,17.37753,0.188193
21818,29/01/2019 00:40,0.128945,6.908999,0.0,16.99255,0.7236803,4.091674,0.860059,0.0,4.39,11.9,6.800895,18.77195,0.0
21819,29/01/2019 01:00,0.0,0.0,0.0,16.97264,0.2861225,1.261841,0.03275592,0.0,4.39,11.88998,6.79,18.73934,0.0
21820,29/01/2019 01:20,0.128605,6.61937,0.0,16.69741,0.0,0.09669318,0.07341043,0.0,4.39,11.8,6.79,18.6381,0.0
21821,29/01/2019 01:40,0.0,0.0,0.0,16.49786,0.0,0.08000001,0.06510191,0.0,4.381765,11.8,6.799102,19.02377,0.0
21822,29/01/2019 02:00,0.2436533,12.98923,0.0,16.17443,0.0,0.08000001,0.07000001,0.0,4.187441,11.8,6.809999,18.85132,0.0
21823,29/01/2019 02:20,0.318665,19.00868,0.0,16.0352,0.0,0.08000001,0.1055401,230.6088,3.574055,11.80644,6.809999,19.21532,0.01260978
21824,29/01/2019 02:40,1.586694,102.7116,0.0,14.75483,0.03081765,2.485616,0.5576049,393.5447,3.505135,11.9,6.819089,19.28091,0.01673472
21825,29/01/2019 03:00,58.70573,3359.342,0.0,13.45472,0.00223425,5.415948,0.8420455,477.6907,3.531393,11.9,6.829619,18.89184,0.02582374
21826,29/01/2019 03:20,118.2629,6783.433,4.672859,11.10447,0.315185,3.861518,1.110647,2146.18,3.873164,11.9,6.872549,18.81313,0.09099476
21827,29/01/2019 03:40,56.79639,2920.469,3.361803,12.22396,0.7054111,3.900484,2.104244,1772.498,4.104146,11.9,6.8809,18.06908,0.05689628
21828,29/01/2019 04:00,1.93756,67.65808,0.9298798,14.03117,0.7693354,4.218766,2.214435,1016.037,4.149969,11.9,6.841788,18.26102,0.02271841
21829,29/01/2019 04:20,0.641909,25.20955,0.0094395,14.93832,0.2120897,4.409509,0.9912955,31.384,4.150001,11.9,6.812047,18.71908,0.000426233
21830,29/01/2019 04:40,0.5085099,19.69455,0.0,14.76,0.4195666,2.410789,0.02715383,4.0896,4.150001,11.9,6.809999,18.85068,4.43518e-05
21831,29/01/2019 05:00,0.1285484,4.831701,0.0,14.58416,0.0,0.1,0.05364726,4.0896,4.1489,11.80824,6.809999,18.89557,4.460301e-05
21832,29/01/2019 05:20,0.0,0.0,0.0,14.3053,0.0,0.1,0.07466934,4.0896,4.069293,11.76103,6.809999,18.90964,3.581909e-05
21833,29/01/2019 05:40,0.08535416,4.222873,0.0,14.00115,0.0,0.1,0.09004693,139.7975,3.594107,11.8,6.819085,18.94133,0.000416331
21834,29/01/2019 06:00,2.030088,84.24678,0.0,12.64174,0.09399774,3.868251,0.5748023,416.3331,3.509,11.8,6.830001,18.92003,0.0013456
21835,29/01/2019 06:20,1.402766,59.39064,0.0,12.18376,0.06492104,5.315786,0.867879,542.884,3.505963,11.8,6.830001,19.13688,0.0
21836,29/01/2019 06:40,77.75194,2974.636,0.0,12.23,0.0,5.390445,0.991371,420.9845,3.543284,11.8,6.830001,19.05445,0.0
21837,29/01/2019 07:00,193.0036,7840.625,2.272725,10.88463,0.0,4.2101,1.391565,1838.664,4.045584,11.8,6.829217,18.39967,0.0
21838,29/01/2019 07:20,102.6978,4923.05,2.983588,11.00986,0.03630825,3.424278,2.125371,1576.228,4.464897,11.71754,6.879445,17.22654,0.00044666
21839,29/01/2019 07:40,1.638788,60.64831,0.9799656,12.69313,0.5587916,3.659467,2.404316,657.2669,4.54,11.7,6.837373,17.24637,0.003166158
21840,29/01/2019 08:00,0.1211467,4.670382,0.0,13.56727,0.9733109,3.78565,0.2947403,0.0,4.54,11.7,6.809999,18.50815,0.0
21841,29/01/2019 08:20,0.7516925,39.36665,0.0,13.5497,0.0544,0.2850388,0.02859059,0.0,4.54,11.67717,6.809999,19.01332,0.0
21842,29/01/2019 08:40,0.00809335,0.06366812,0.0,13.28188,0.0,0.1,0.0452005,0.0,4.536149,11.6,6.809999,19.01076,0.0
21843,29/01/2019 09:00,0.0,0.0,0.0,13.0534,0.0,0.1,0.07581009,0.0,4.03091,11.6,6.809999,18.77405,0.0
21844,29/01/2019 09:20,0.2649167,30.75467,0.008107165,12.81128,0.0,0.1001533,0.07740019,0.0,3.532335,11.6,6.809999,18.86169,0.0
21845,29/01/2019 09:40,2.006379,249.5286,0.039088,11.85783,0.026058,2.364683,0.5149528,548.4615,3.503398,11.6705,6.809999,17.59947,0.000178948
21846,29/01/2019 10:00,2.517085,281.6084,0.0,11.13773,0.011985,5.247363,0.7567238,549.2243,3.507357,11.7,6.809999,17.60869,2.649119e-06
21847,29/01/2019 10:20,145.7047,17417.34,1.288502,10.88925,0.04674765,5.243462,1.134175,273.9993,3.584467,11.70114,6.828722,17.61376,0.0
21848,29/01/2019 10:40,206.3028,23701.29,10.02899,9.208174,0.0,3.570635,1.161323,2369.829,4.275676,11.8,6.927998,18.38749,0.001911338
21849,29/01/2019 11:00,82.53753,8762.267,12.03561,9.63191,0.0,3.329496,1.947446,2635.272,4.674767,11.81549,6.96598,17.95258,0.04055886
21853,29/01/2019 12:20,0.8700044,82.39663,0.5521442,17.51675,0.8032608,3.780584,0.7595994,238.4701,4.72,12.0,6.742335,17.70031,0.02415048
21854,29/01/2019 12:40,0.5608801,55.27462,0.2209989,17.85003,0.6554278,2.148411,0.01224,0.0,4.72,12.0,6.739999,18.57043,0.0
21855,29/01/2019 13:00,0.9647797,84.96291,0.2114605,17.85046,0.003001,0.11,0.05052008,0.0,4.72,12.0,6.727741,18.44115,0.0
21856,29/01/2019 13:20,0.5168854,48.50612,0.2227026,17.38829,0.006915915,1.673257,0.06313117,0.0,4.718303,12.0,6.733086,18.37333,0.0
21857,29/01/2019 13:40,0.250195,22.05125,0.08000001,17.47603,0.0,0.1,0.06900135,0.0,4.708581,12.0,6.72,18.77712,0.0
21858,29/01/2019 14:00,0.0,0.0,0.02740933,17.47056,0.0,0.1,0.0736186,0.0,4.088039,12.0,6.72,18.48983,0.0
21859,29/01/2019 14:20,1.264729,103.2495,0.01843616,16.81999,0.02320275,0.9028655,0.2241706,275.353,3.523665,12.0,6.723096,18.54579,0.06766829
21860,29/01/2019 14:40,157.0721,15850.13,1.954174,14.22253,0.3594815,4.607056,0.2522185,274.1774,3.638969,12.0,6.789288,18.69455,0.07962133
21861,29/01/2019 15:00,137.3095,14451.04,7.012616,12.3301,0.4614882,3.763113,1.314334,3445.647,4.149004,12.0,6.847133,18.38429,1.685206
21862,29/01/2019 15:20,67.53709,7168.266,9.31595,12.39096,0.1304065,3.480357,1.782607,3497.196,4.48771,12.0704,6.939128,18.15801,1.156898
21863,29/01/2019 15:40,3.124243,286.1344,4.67474,15.39611,0.5160822,3.911177,2.001992,2172.409,4.509502,12.1,6.845564,16.79095,0.6244441
21864,29/01/2019 16:00,3.565182,340.918,1.779033,17.31387,0.1374871,3.996073,2.151617,1638.222,4.509814,12.1,6.772491,16.77073,0.3859143
21865,29/01/2019 16:20,1.024296,93.89006,0.274397,19.12134,0.02471225,3.995539,2.153274,418.2654,4.503774,12.1,6.75,18.33513,0.0389799
21866,29/01/2019 16:40,0.1290017,11.12285,0.05296999,19.52035,0.0538575,2.55764,0.3853906,0.0,4.5,12.09531,6.74189,18.31829,0.0
21867,29/01/2019 17:00,0.3656933,30.6376,0.0,19.48659,0.0,0.173381,0.08458482,0.0,4.5,12.0,6.730002,18.50875,0.0
21868,29/01/2019 17:20,0.257805,23.96563,-0.040593,19.25193,0.0,0.05,0.0972382,0.0,4.499681,12.0,6.731889,18.64898,0.0
21869,29/01/2019 17:40,0.0,0.0,-0.000764,18.94423,0.0,0.05,0.1136266,0.0,4.045984,11.90282,6.75,18.64202,0.0
21870,29/01/2019 18:00,1.137429,90.62431,0.0,18.6268,0.0,0.05,0.2983757,274.6991,3.515107,11.96163,6.749869,18.53943,0.02121557
21871,29/01/2019 18:20,153.8425,15657.95,1.637582,16.293,0.04480465,4.549693,0.3908578,274.6049,3.630339,12.0,6.773147,18.23054,0.02684098
21872,29/01/2019 18:40,163.0096,16850.16,10.06814,12.96045,0.463923,3.242631,1.298579,3530.785,4.189241,12.0,6.906358,18.56347,0.1877237
21873,29/01/2019 19:00,50.64981,5079.009,8.235811,14.38363,1.03476,3.489719,1.816146,3357.571,4.504649,12.0,6.912611,18.62565,0.1491705
21874,29/01/2019 19:20,2.50997,226.404,4.34295,16.90693,0.1389888,3.90518,1.983037,2124.902,4.520106,12.0,6.846301,17.99662,0.1297309
21875,29/01/2019 19:40,2.598212,206.1089,1.340629,18.91887,0.1245055,4.002758,1.853382,1191.718,4.52,12.0,6.772161,17.44997,0.09587922
21876,29/01/2019 20:00,0.250415,21.51121,0.2825352,19.95789,0.0,3.894916,0.07795732,0.0,4.52,12.0,6.760001,18.21704,0.0
21877,29/01/2019 20:20,0.6297439,51.79427,0.2013559,20.10901,0.0,0.4019017,0.03484175,0.0,4.52,11.97178,6.743506,18.41259,0.0
21878,29/01/2019 20:40,0.0,0.0,0.1155795,19.83242,0.0,0.05,0.05999999,0.0,4.51648,11.83659,6.739999,18.02319,0.0
21879,29/01/2019 21:00,0.0,0.0,0.08000001,19.5951,0.0,0.05,0.0677626,0.0,4.186172,11.9,6.739999,18.23317,0.0
21880,29/01/2019 21:20,0.0,0.0,0.052329,19.12762,0.0,0.05,0.07000001,0.0,3.55908,11.9,6.757192,18.34762,0.0
21881,29/01/2019 21:40,1.635031,101.8128,0.0,18.25768,0.0,2.209841,0.3095125,508.7261,3.5,11.92836,6.760001,18.40975,0.07333362
21882,29/01/2019 22:00,143.4181,8898.901,0.0,17.06605,0.0,5.357613,0.5204357,287.0888,3.625831,12.0,6.760001,18.43772,0.06510298
21883,29/01/2019 22:20,150.7772,9233.1,4.96322,13.97268,0.7164407,3.933366,1.270333,3623.837,4.152802,12.0,6.82578,19.14927,0.6258556
21884,29/01/2019 22:40,43.15413,2678.615,4.646237,14.98007,0.895496,3.607735,1.828341,3303.788,4.419873,12.0,6.879658,18.46375,0.5022271
21885,29/01/2019 23:00,1.886249,104.3484,1.558871,17.14188,0.1657675,3.833879,2.255305,1512.701,4.44,12.0,6.823717,17.72842,0.1888507
21886,29/01/2019 23:20,0.128775,6.570261,0.1466375,18.84468,0.04452365,4.049508,1.763892,116.2178,4.43139,12.0,6.792212,18.35815,0.01421658
21887,29/01/2019 23:40,0.3882094,23.86028,0.0,18.98542,0.1185917,2.336961,0.09294288,0.0,4.43,12.0,6.79,18.45417,0.0
21888,30/01/2019 00:00,0.1292,6.98327,0.0,18.90544,0.0,0.05999999,0.1952128,0.0,4.43,11.92247,6.79,18.36675,0.0
21892,30/01/2019 01:20,2.025994,132.3937,0.0,16.47387,0.24151,4.463196,0.5461574,549.172,3.5,11.99307,6.79252,17.72944,0.03365494
21893,30/01/2019 01:40,55.35592,4043.132,0.0,15.75445,0.0223835,5.352635,0.5581241,373.3591,3.532665,12.0,6.809999,17.77339,0.01711835
21894,30/01/2019 02:00,171.0634,12554.46,3.420813,13.49225,0.6303121,4.298674,1.069487,2727.617,3.960365,12.0,6.829625,18.53907,0.02492571
21895,30/01/2019 02:20,48.77237,3497.857,3.533602,13.99935,0.4579255,4.097886,1.871495,3096.287,4.24145,12.0,6.870105,18.17966,0.03119651
21896,30/01/2019 02:40,1.98671,123.5542,0.7311329,16.29325,0.4890819,4.160377,2.256918,1374.052,4.27,12.0,6.831981,17.22988,0.02914793
21897,30/01/2019 03:00,0.01617,0.1265657,0.027932,17.34826,0.03839835,4.150199,1.098625,0.0,4.27,12.0,6.820001,17.45477,0.0
21898,30/01/2019 03:20,0.1568951,7.310538,0.0,17.238,0.5313401,2.147933,0.04759806,0.0,4.27,12.06534,6.820001,18.38778,0.0
21899,30/01/2019 03:40,0.5223867,24.55269,0.0,17.21311,0.0,0.05999999,0.1187545,0.0,4.27,12.0,6.820001,18.33624,0.0
21900,30/01/2019 04:00,0.0710885,2.996474,0.0,16.98069,0.0,0.05999999,0.06499317,0.0,4.226972,12.0,6.820001,18.63981,0.0
21901,30/01/2019 04:20,0.0,0.0,0.0,16.67916,0.0,0.329911,0.08342002,0.0,3.701273,11.93332,6.820001,18.33478,0.0
21902,30/01/2019 04:40,1.758345,72.25555,0.0,15.68063,0.001564915,2.075774,0.4199277,548.0721,3.499966,11.97907,6.820001,18.55716,0.001328647
21903,30/01/2019 05:00,1.864977,75.86214,0.0,14.57,0.0,5.267113,0.6627002,524.2356,3.5,12.0,6.820001,18.40205,0.0
21904,30/01/2019 05:20,36.25915,1727.775,0.2607545,14.3965,0.1258535,5.213775,0.8762715,298.9299,3.52028,12.0,6.821404,18.14119,0.0
21905,30/01/2019 05:40,105.1077,5098.151,2.299838,12.90163,0.849861,4.084705,1.539849,1584.23,3.78152,12.0,6.827066,18.06706,0.0
21906,30/01/2019 06:00,60.66005,2990.751,1.992354,13.43961,1.333011,3.912948,2.209431,1405.932,4.034757,11.91111,6.839999,18.0775,0.0
21907,30/01/2019 06:20,1.759607,71.73519,0.2769993,14.98596,0.435553,4.295915,2.07931,482.7502,4.07,11.9,6.820619,17.531,1.526839e-05
21908,30/01/2019 06:40,0.1291575,4.802008,0.0,15.27104,0.3024839,4.333367,0.1878659,0.0,4.07,11.9,6.800002,18.17505,0.0
21909,30/01/2019 07:00,0.129257,4.701631,0.0,15.14611,0.3595578,1.620634,0.05486133,0.0,4.07,11.85069,6.800002,18.72054,0.0
21910,30/01/2019 07:20,0.0,0.0,0.0,15.00757,0.0,0.05868649,0.08261826,0.0,4.044984,11.76131,6.802232,18.68712,0.0
21911,30/01/2019 07:40,0.0,0.0,0.0,14.85423,0.0,0.3469575,0.07706885,0.0,3.633215,11.8,6.820001,18.83989,0.0
21912,30/01/2019 08:00,2.520121,207.2975,2.744962,12.66063,0.0,3.565242,0.5215474,549.0208,3.5,11.85774,6.820001,18.89727,0.0
21913,30/01/2019 08:20,2.512772,214.1422,4.5,11.28,0.0,5.142023,0.7859627,549.7335,3.5,11.9,6.835692,18.28633,0.0
21914,30/01/2019 08:40,0.8791944,87.1842,4.5,11.28,0.09809549,5.20824,1.106664,519.46,3.5,11.9,6.839999,18.82653,0.0
21915,30/01/2019 09:00,161.8614,19148.48,4.5,11.28,0.1214316,5.097365,1.419287,303.904,3.607063,11.9,6.839999,18.73762,0.0
21916,30/01/2019 09:20,171.7556,20493.72,4.5,11.28,0.005899,3.602713,1.350156,2516.355,4.235733,11.9,6.949512,18.1127,0.001386601
21917,30/01/2019 09:40,66.5945,7582.723,4.5,11.28,0.1024587,3.109391,1.970829,2394.5,4.585982,11.9,6.995993,16.88573,0.0409379
21918,30/01/2019 10:00,2.065736,162.7094,4.5,11.28,0.3830786,3.619659,2.039206,1856.691,4.617375,11.9,6.893518,16.41457,0.1045173
21919,30/01/2019 10:20,2.737012,262.3,3.069241,16.02155,0.2840624,3.697567,2.158313,1778.759,4.611342,11.9,6.817038,16.34838,0.150143
21920,30/01/2019 10:40,1.421008,150.7782,0.9781383,18.60403,0.1307501,3.759175,1.323608,648.674,4.602394,11.9,6.756236,16.45677,0.0608594
21921,30/01/2019 11:00,1.649463,192.521,0.1075854,19.42373,0.01268567,2.970951,0.01107317,0.0,4.599999,11.9359,6.735231,18.32693,0.0
21922,30/01/2019 11:20,0.5079333,55.46861,0.044972,19.31681,0.0,0.0,0.04195317,0.0,4.599999,11.94485,6.75,18.8566,0.0
21923,30/01/2019 11:40,0.4942558,53.68021,0.0,19.07976,0.0,0.0,0.06019308,0.0,4.599999,11.9,6.750449,19.17725,0.0
21924,30/01/2019 12:00,0.016065,0.4049121,0.0,18.86607,0.0,0.0,0.06816385,0.0,4.594434,11.9,6.752377,17.94142,0.0
21925,30/01/2019 12:20,0.0,0.0,0.0,18.67934,0.0,0.0,0.07249685,0.0,4.361398,11.9,6.761357,18.69333,0.0
21926,30/01/2019 12:40,0.379458,36.35032,0.0,18.55909,0.0,0.0,0.07779068,31.77766,3.618081,11.87762,6.762358,18.75945,0.003046137
21927,30/01/2019 13:00,2.761112,307.5674,0.2134633,17.02091,0.033344,4.639544,0.4020338,516.5281,3.503271,11.9,6.769999,18.50241,0.07878323
21928,30/01/2019 13:20,242.8546,30730.63,4.400123,15.10661,0.0408425,4.43679,0.5423743,1742.311,3.936162,11.97381,6.814893,18.11493,0.4978467
21929,30/01/2019 13:40,179.4476,22125.05,11.15569,12.81715,0.03753624,3.13976,1.823645,3226.089,4.507494,12.0,6.965447,18.17444,0.797096
21930,30/01/2019 14:00,1.677146,173.4158,8.143446,15.10147,0.7322593,3.470841,1.894217,2600.102,4.691704,12.0,6.931167,18.21451,0.5231335
21931,30/01/2019 14:20,4.161939,408.0897,4.687976,17.36558,0.6201497,3.668868,1.906543,2114.219,4.689778,12.0,6.848109,17.7501,0.3680332
21932,30/01/2019 14:40,1.11599,105.6312,2.157836,19.07539,0.4726697,3.699656,1.031957,601.2117,4.689969,12.00025,6.79249,18.33274,0.1024637
21933,30/01/2019 15:00,0.6434638,54.25693,1.183037,19.39923,0.1604715,2.879934,0.03157834,0.0,4.690001,12.00974,6.76415,18.95699,0.0
21934,30/01/2019 15:20,0.5086067,45.57423,1.1,19.4,0.16,0.0,0.050977,0.0,4.684486,12.00053,6.78,19.05287,0.0
21935,30/01/2019 15:40,0.3870193,32.79852,1.1,19.4,0.16,0.0,0.06642959,0.0,4.68,12.0,6.78,18.77998,0.0
21936,30/01/2019 16:00,0.1290867,11.69846,1.1,19.4,0.16,0.0,0.07000001,0.0,4.68,12.0,6.78,18.80846,0.0
21937,30/01/2019 16:20,0.2249775,18.18823,1.1,19.4,0.16,0.0,0.08395702,0.0,4.663719,11.99163,6.78,18.84211,0.0
21938,30/01/2019 16:40,0.0,0.0,1.1,19.4,0.16,0.0,0.09129001,0.0,3.647485,11.92755,6.78,19.01761,0.0
21939,30/01/2019 17:00,1.270405,132.6685,1.1,19.4,0.16,0.0,0.4111563,549.4969,3.299332,11.99154,6.78,18.91222,0.1270061
21940,30/01/2019 17:20,193.1879,23496.32,4.328497,17.01253,0.356915,1.276294,0.3040293,1252.231,3.581425,12.0,6.810692,19.36353,0.6188004
21941,30/01/2019 17:40,150.237,18597.18,11.29918,12.29024,0.9591028,3.685387,1.349985,4065.062,4.121964,12.0,6.924372,19.21214,2.73506
21942,30/01/2019 18:00,11.35551,1405.585,11.25,12.34,0.9300001,3.69,1.478343,4045.486,4.289975,12.0,6.929999,19.12429,2.259806
21943,30/01/2019 18:20,1.398283,152.7511,11.25,12.34,0.9300001,3.69,1.912645,2849.126,4.28691,12.0,6.929999,18.87876,1.210364
21944,30/01/2019 18:40,2.765743,265.2664,11.25,12.34,0.9300001,3.69,1.918272,2177.667,4.282376,12.0,6.929999,18.24636,0.9062985
21945,30/01/2019 19:00,2.280783,212.7235,11.25,12.34,0.9300001,3.69,2.459851,1284.903,4.28,12.0,6.929999,17.5054,0.4496531
21946,30/01/2019 19:20,0.925402,90.52987,11.25,12.34,0.9300001,3.69,4.357772,1022.4,4.28,12.0,6.929999,17.71804,0.3044747
21947,30/01/2019 19:40,0.2160784,15.24008,11.25,12.34,0.9300001,3.69,4.127991,22.56376,4.28,12.0,6.929999,18.89431,0.006379341
21948,30/01/2019 20:00,0.5075168,41.71601,11.25,12.34,0.9300001,3.69,1.943682,0.0,4.28,12.0,6.929999,19.1943,0.0
21949,30/01/2019 20:20,0.128945,11.50444,11.25,12.34,0.9300001,3.69,1.303431,0.0,4.277768,11.90788,6.929999,19.06554,0.0
21950,30/01/2019 20:40,0.1292283,11.46919,11.25,12.34,0.9300001,3.69,1.07053,0.0,4.024753,11.83239,6.929999,19.09264,0.0
21951,30/01/2019 21:00,182.5714,20666.58,6.209792,17.05563,0.3391882,2.739183,0.480074,738.3346,3.886498,11.90271,6.912074,19.31768,0.08316407
21952,30/01/2019 21:20,126.0857,11352.94,8.039999,16.57,0.33,3.75,1.7246,3476.443,4.363933,12.0,6.929999,18.93092,0.5265147
21953,30/01/2019 21:40,27.52803,2290.299,8.039999,16.57,0.33,3.75,1.900006,3103.189,4.55617,12.0,6.929999,18.50467,0.4973064
21954,30/01/2019 22:00,3.291893,236.607,8.039999,16.57,0.33,3.75,1.957954,2003.135,4.55984,12.0,6.929999,17.59275,0.3366297
21955,30/01/2019 22:20,1.951801,143.0542,8.039999,16.57,0.33,3.75,2.543354,1093.763,4.56,12.0,6.929999,16.71742,0.1799412
21956,30/01/2019 22:40,0.8865039,65.23349,8.039999,16.57,0.33,3.75,4.397791,786.2136,4.56,12.0,6.929999,17.06712,0.1155654
21957,30/01/2019 23:00,0.3870479,31.84391,8.039999,16.57,0.33,3.75,3.099179,0.0,4.56,12.0,6.929999,18.01609,0.0
21958,30/01/2019 23:20,0.5083203,37.49246,8.039999,16.57,0.33,3.75,1.599777,0.0,4.56,11.91799,6.929999,18.85336,0.0
21959,30/01/2019 23:40,0.2583577,18.88777,8.039999,16.57,0.33,3.75,1.370296,0.0,4.550826,11.8,6.929999,18.96285,0.0
21960,31/01/2019 00:00,0.387331,24.92225,8.039999,16.57,0.33,3.75,0.9881182,0.0,4.55,11.8,6.929999,18.82518,0.0
21961,31/01/2019 00:20,0.0,0.0,5.359732,18.50571,0.219989,2.504609,0.6764299,0.0,4.544918,11.8,6.889996,18.85204,0.0
21962,31/01/2019 00:40,0.0,0.0,0.0,22.35,0.0,0.000343667,0.5345417,0.0,4.1778,11.8,6.810251,19.05162,0.0
21963,31/01/2019 01:00,1.025338,84.66334,0.0,22.35,0.0,0.0,0.5195011,273.6217,3.555148,11.80068,6.809999,19.10175,0.02107753
21964,31/01/2019 01:20,177.1266,14394.86,0.0,22.35,0.0,0.0,0.5576242,1399.575,3.759495,11.9,6.809999,18.88044,0.1273655
21965,31/01/2019 01:40,78.00206,5899.175,0.0,22.35,0.0,0.0,1.866707,3157.672,4.129624,11.9,6.809999,18.57841,0.3072163
21966,31/01/2019 02:00,3.231819,201.7165,0.0,22.35,0.0,0.0,1.986852,1682.72,4.22,11.9,6.809999,18.29744,0.138028
21967,31/01/2019 02:20,1.76151,105.3705,0.0,22.35,0.0,0.0,2.165238,533.0779,4.22,11.9,6.809999,18.11699,0.04016946
21968,31/01/2019 02:40,0.1286615,6.917056,0.0,22.35,0.0,0.0,0.4727462,0.0,4.22,11.9,6.809999,18.5302,0.0
21969,31/01/2019 03:00,0.0,0.0,0.0,22.35,0.0,0.0,0.04682175,0.0,4.22,11.85634,6.809999,18.5727,0.0
21970,31/01/2019 03:20,0.0,0.0,0.0,22.35,0.0,0.0,0.08880707,0.0,4.218727,11.8,6.809999,18.5308,0.0
21971,31/01/2019 03:40,0.1303758,6.023055,0.0,22.35,0.0,0.0,0.06141392,0.0,4.080335,11.8,6.809999,18.41146,0.0
21972,31/01/2019 04:00,0.0,0.0,0.0,20.12753,0.0,0.005569,0.07756218,0.0,3.640822,11.8,6.82718,18.47437,0.0
21973,31/01/2019 04:20,1.756659,91.7897,0.0,19.59,0.0,0.0,0.6121576,548.7048,3.501041,11.86322,6.830001,18.29,0.02618094
21974,31/01/2019 04:40,2.002495,93.19832,0.0,19.59,0.0,0.0,0.8854108,549.1181,3.5,11.9,6.830001,17.69414,0.02998915
21975,31/01/2019 05:00,87.3814,4616.394,0.0,19.59,0.0,0.0,0.7650541,890.1617,3.6028,11.85545,6.830001,18.93061,0.02615691
21976,31/01/2019 05:20,93.40458,4662.467,0.0,19.59,0.0,0.0,2.223937,1480.362,3.907476,11.8,6.830001,18.35402,0.04126297
21977,31/01/2019 05:40,17.41498,844.028,0.0,19.59,0.0,0.0,2.264474,1069.823,4.058873,11.8,6.830001,20.02236,0.004765875
21978,31/01/2019 06:00,1.749605,74.04958,0.0,19.59,0.0,0.0,2.20459,353.7884,4.06,11.8,6.830001,20.38082,0.0
21979,31/01/2019 06:20,0.5152134,20.48288,0.0,19.59,0.0,0.0,0.3927268,0.0,4.06,11.8,6.830001,20.37941,0.0
21980,31/01/2019 06:40,0.1300785,4.94938,0.0,19.59,0.0,0.0,0.1422177,0.0,4.06,11.74593,6.830001,20.37585,0.0
21981,31/01/2019 07:00,0.0,0.0,0.0,18.01177,0.0,0.0,0.2110739,0.0,4.06,11.7,6.834077,20.37827,0.0
21982,31/01/2019 07:20,0.2572524,11.46828,0.0,17.61277,0.0,0.0,0.12877,0.0,4.059179,11.7,6.849266,20.38926,0.0
21983,31/01/2019 07:40,0.2580174,18.23582,0.0,17.48846,0.0,0.0,0.0994892,0.0,4.049289,11.7,6.849999,20.38902,0.0
21984,31/01/2019 08:00,0.0,0.0,0.0,17.28289,0.0,0.0,0.09198602,0.0,3.715647,11.7,6.836792,20.39016,0.0
21985,31/01/2019 08:20,2.267762,247.8546,0.00225825,16.27654,0.0,2.274083,0.4196053,548.9339,3.501539,11.7,6.851291,20.39117,0.0
21986,31/01/2019 08:40,1.488712,140.0047,0.0,15.31,0.1648125,4.915088,0.7242079,463.5869,3.503764,11.7,6.839999,20.39691,0.0
21987,31/01/2019 09:00,1.420532,156.483,0.0,15.36118,0.0171765,5.081849,1.377103,392.6561,3.501222,11.7,6.843291,20.39981,0.0
21988,31/01/2019 09:20,253.1269,32138.22,4.834763,13.75751,0.0,4.136269,1.121137,1521.433,3.890113,11.7,6.90504,20.39743,0.0
21989,31/01/2019 09:40,169.8242,24042.63,11.97418,11.90005,0.091455,2.844997,1.915901,2427.529,4.530108,11.7,7.016295,20.39355,0.0
21990,31/01/2019 10:00,5.705218,771.9014,9.229251,14.18865,0.2873925,3.323202,2.020615,2047.195,4.708107,11.7,6.964549,20.3847,0.0
21991,31/01/2019 10:20,1.924649,213.8492,5.138206,16.42715,0.915686,3.606352,2.11807,1784.514,4.706118,11.7,6.862775,20.29276,0.0
21992,31/01/2019 10:40,3.265396,321.2906,2.733568,18.02629,0.4414774,3.631911,2.110503,1641.151,4.702094,11.7,6.788724,18.47841,0.09475879
21993,31/01/2019 11:00,2.624233,283.4464,0.508781,19.82806,0.005672,3.625851,2.05216,918.8525,4.703384,11.7,6.73287,16.34233,0.1042891
21994,31/01/2019 11:20,0.5381774,53.0449,0.004622166,21.04521,0.2044809,2.741567,0.1757768,0.0,4.699999,11.7,6.730002,17.05244,0.0
21995,31/01/2019 11:40,0.7593835,70.96194,0.058244,21.2166,0.1600155,0.4507806,0.05109842,0.0,4.699999,11.7,6.74219,18.10124,0.0
21996,31/01/2019 12:00,0.1289025,11.32961,0.1032768,21.20594,0.0,0.0002995,0.06039251,0.0,4.699999,11.7,6.733253,18.33817,0.0
21997,31/01/2019 12:20,0.0,0.0,0.1458564,21.10553,0.0,0.000104667,0.07110184,0.0,4.647067,11.7,6.74153,18.32331,0.0
21998,31/01/2019 12:40,0.0,0.0,0.1007562,20.94855,0.0,0.0,0.08975026,0.0,3.958752,11.7,6.742338,18.5258,0.0
21999,31/01/2019 13:00,234.4439,27382.84,2.443317,19.33965,0.03793867,0.6370354,0.228623,941.971,3.843812,11.76443,6.783055,18.61757,0.1647588
22000,31/01/2019 13:20,137.219,16104.03,10.94215,14.6845,0.3423362,3.259912,1.854896,3196.658,4.364948,11.8,6.917006,18.61645,0.5768681
22001,31/01/2019 13:40,20.87459,2442.935,9.053907,16.29399,0.4888129,3.501879,1.977321,2725.052,4.6097,11.88188,6.917013,18.17646,0.381704
22002,31/01/2019 14:00,3.732408,416.1273,5.022833,18.74214,0.0420666,3.700773,2.002979,2148.566,4.607181,11.9,6.834804,17.30061,0.3332745
22003,31/01/2019 14:20,3.058285,329.2517,2.310162,20.43134,0.005418,3.720311,2.026317,1989.562,4.606385,11.9507,6.777311,17.11532,0.2958208
22004,31/01/2019 14:40,1.896627,214.2636,0.4567875,22.00619,0.0,3.730465,2.173972,908.4386,4.599999,11.99515,6.735929,16.16543,0.1426273
22005,31/01/2019 15:00,0.1291291,12.0352,0.021196,23.37681,0.025962,3.137733,0.4844033,0.0,4.599999,11.9,6.732174,18.45335,0.0
22006,31/01/2019 15:20,0.3724025,30.99365,0.08742201,23.45279,0.0,0.04731999,0.04392507,0.0,4.599999,11.89246,6.740961,18.68555,0.0
22007,31/01/2019 15:40,0.1304041,11.31946,0.1284636,23.421,0.0,0.006844164,0.115561,0.0,4.599999,11.8,6.742322,18.51429,0.0
22008,31/01/2019 16:00,0.0,0.0,0.134895,23.29296,0.0,0.0,0.0802835,0.0,4.563136,11.80134,6.733349,18.83119,0.0
22009,31/01/2019 16:20,0.0,0.0,0.05144933,23.09748,0.0,0.000817667,0.09175569,0.0,3.874842,11.8,6.741547,19.00218,0.0
22010,31/01/2019 16:40,187.5605,19438.23,0.7792684,21.68511,0.3120435,2.248647,0.1701614,737.9016,3.751746,11.8587,6.842739,18.63,0.04421018
22011,31/01/2019 17:00,109.0919,10884.32,7.090545,17.33058,0.06566297,3.732535,1.645069,3674.367,4.178658,11.9,6.834558,18.6057,0.216228
22012,31/01/2019 17:20,31.30288,2975.844,5.668176,18.25473,0.0,3.735097,1.830101,3335.589,4.408298,11.9,6.870978,17.63021,0.228636
22013,31/01/2019 17:40,2.268971,195.0483,2.544854,20.20123,0.3785195,3.840797,1.978256,2015.995,4.409486,11.9,6.824833,16.99154,0.1639139
22014,31/01/2019 18:00,2.75967,227.5808,0.1351737,22.22371,0.02835485,3.903777,2.244017,794.7831,4.402182,11.9,6.768178,17.56156,0.05423155
22015,31/01/2019 18:20,0.1285905,7.983994,-0.0327955,22.87949,0.0,3.864471,0.6786896,0.0,4.400001,11.9,6.770932,17.80121,0.0
22016,31/01/2019 18:40,0.517494,31.23754,-0.0008125,22.92001,0.0,1.137931,0.02248908,0.0,4.400001,11.89797,6.786241,18.59179,0.0
22017,31/01/2019 19:00,0.1302625,7.759988,0.01988984,22.7742,0.0,0.001949835,0.07344992,0.0,4.400001,11.8,6.783184,18.77219,0.0
22018,31/01/2019 19:20,0.0,0.0,0.04732266,22.58463,0.0,0.000267667,0.07711227,0.0,4.400001,11.8,6.790928,18.62107,0.0
22019,31/01/2019 19:40,0.0,0.0,0.0,22.34636,0.0,0.0,0.08540086,0.0,4.038733,11.8,6.792286,18.48806,0.0
22020,31/01/2019 20:00,1.261015,72.24298,0.01062658,21.91446,0.01540185,0.832039,0.2002253,273.8088,3.53521,11.81176,6.783097,18.42692,0.01497051
22021,31/01/2019 20:20,203.4096,12878.92,2.971168,18.21146,0.1884463,4.124835,0.2501882,683.8596,3.753429,11.9,6.854208,17.35134,0.02051974
22022,31/01/2019 20:40,143.5772,9212.726,5.852569,15.88996,0.1908126,3.53767,1.50062,3820.556,4.28513,11.9,6.891008,18.92686,0.01818902
22023,31/01/2019 21:00,24.73566,1565.764,4.173176,17.24969,0.464772,3.499424,1.864821,3209.363,4.537316,11.9,6.912426,18.69826,0.04407198
22024,31/01/2019 21:20,2.891736,178.4099,0.9635801,19.60094,0.02633925,3.778687,2.138328,1394.348,4.539519,11.9,6.83645,17.71869,0.04339335
22025,31/01/2019 21:40,1.757306,96.53168,0.02322275,20.7605,0.008491999,3.802509,1.838935,215.5937,4.537216,11.9,6.820001,18.64901,0.001338191
22026,31/01/2019 22:00,0.128959,7.202073,0.0,20.8981,0.0,2.9855,0.1444563,0.0,4.531133,11.9,6.807705,18.35337,0.0
22027,31/01/2019 22:20,0.3893283,21.47982,0.0,20.81873,0.0,0.005640166,0.075699,0.0,4.53,11.8255,6.831065,18.45259,0.0
22028,31/01/2019 22:40,0.0,0.0,0.002994,20.68963,0.0,0.0,0.06807891,0.0,4.53,11.8,6.832247,18.53753,0.0
22029,31/01/2019 23:00,0.0,0.0,0.004726665,20.40177,0.0,0.00039825,0.08264252,0.0,4.455097,11.8,6.821518,18.55542,0.0
22030,31/01/2019 23:20,0.0,0.0,0.0,20.17002,0.0,0.0,0.09264425,0.0,3.745172,11.8,6.820001,18.7804,0.0
22031,31/01/2019 23:40,1.575929,91.53413,0.0,18.94089,0.00830775,3.288272,0.3892736,549.1865,3.5,11.84875,6.832212,17.46537,0.01675606
22032,01/02/2019 00:00,138.6752,9255.744,0.9761375,17.19437,0.1168377,4.86086,0.3135812,598.034,3.676484,11.9,6.822338,17.88212,0.006716772
22033,01/02/2019 00:20,112.6734,7671.595,5.401742,13.59314,0.3596483,3.743622,1.660864,3565.059,4.059501,11.90099,6.885095,18.28174,0.0239887
22034,01/02/2019 00:40,21.95198,1493.981,3.41578,15.50387,0.2985399,3.684995,2.017294,2400.493,4.253617,12.0,6.920666,18.2848,0.01494112
22035,01/02/2019 01:00,2.25116,136.557,0.2463106,18.17357,0.03301265,4.019942,2.230122,752.4203,4.25,12.0,6.85287,18.15553,0.006405226
22036,01/02/2019 01:20,0.0,0.0,0.0,18.61455,0.0123165,4.030593,0.5657972,0.0,4.25,12.0,6.841667,18.01406,0.0
22037,01/02/2019 01:40,0.1288742,6.862398,0.0,18.5811,0.0,1.304539,0.02910025,0.0,4.25,11.96727,6.855743,18.63202,0.0
22038,01/02/2019 02:00,0.6030748,35.53494,0.0,18.32884,0.0,0.002120333,0.07608201,0.0,4.25,11.9,6.851984,18.68176,0.0
22039,01/02/2019 02:20,0.04276915,1.600938,0.0,18.0687,0.0,0.000271,0.07201626,0.0,4.223495,11.81807,6.849999,18.91595,0.0
22040,01/02/2019 02:40,0.0,0.0,0.0,17.90961,0.0,0.0,0.08717902,0.0,3.706609,11.8,6.85065,18.72341,0.0
22041,01/02/2019 03:00,2.136624,137.6148,0.0,17.33668,0.0006975,0.8806035,0.4711815,549.0397,3.49994,11.88114,6.85035,18.32918,0.000120852
22042,01/02/2019 03:20,1.131277,60.68782,0.0,15.78017,0.0,5.145506,0.6431381,542.3305,3.499974,11.9,6.849999,17.40012,0.0
22043,01/02/2019 03:40,80.87086,5242.023,0.0,15.8604,0.0,4.59,0.4778662,543.1619,3.597205,11.9,6.873595,16.84283,0.0
22044,01/02/2019 04:00,98.81489,6495.273,2.762287,13.88767,0.7376094,4.020638,2.002564,2178.216,3.898785,11.9,6.891837,18.30837,0.0
22045,01/02/2019 04:20,18.34793,1159.985,2.585528,14.16131,0.8255607,3.688147,2.268919,1481.301,4.058301,11.85159,6.916144,18.49965,6.509035e-05
22046,01/02/2019 04:40,1.882498,90.09135,0.2975245,16.19728,0.2321345,4.159499,2.529008,480.3738,4.059957,11.8,6.862038,17.63165,0.001749889
22047,01/02/2019 05:00,0.0,0.0,0.0,16.597,0.4826468,4.226507,1.048685,0.0,4.06,11.83372,6.841539,18.37737,0.0
22048,01/02/2019 05:20,0.5084738,24.4528,0.0,16.47538,0.0,2.375478,0.02875424,0.0,4.06,11.87078,6.839999,18.5855,0.0
22049,01/02/2019 05:40,0.2592927,12.97934,0.0,16.38384,0.0,0.003690833,0.08648519,0.0,4.059578,11.8,6.853465,18.86346,0.0
22050,01/02/2019 06:00,0.0,0.0,0.0,16.12075,0.0,0.00054625,0.07069591,0.0,3.79763,11.8,6.859248,19.02534,0.0
22051,01/02/2019 06:20,0.6441067,23.3141,0.0,15.3365,0.003731,2.112611,0.291425,313.1705,3.50503,11.8,6.851839,19.00422,3.72057e-05
22052,01/02/2019 06:40,1.874652,99.57049,0.0,14.50175,0.0,5.0275,0.7899981,508.9132,3.50429,11.8,6.84149,18.36345,0.000114976
22053,01/02/2019 07:00,1.761571,97.13647,0.0,14.51037,0.079692,5.029273,1.115412,548.9185,3.5096,11.8,6.843426,18.56638,0.0
22054,01/02/2019 07:20,176.2492,11148.81,2.134244,13.14216,0.0,4.211766,0.905588,1006.624,3.723064,11.8,6.873273,18.29952,0.0
22055,01/02/2019 07:40,156.0863,11247.54,5.171845,11.40117,0.009239415,3.067608,2.065806,1945.214,4.268958,11.73059,6.932558,18.13836,0.000290236
22056,01/02/2019 08:00,34.465,3324.981,3.486725,12.91104,0.08404086,3.221514,2.170868,1748.171,4.522948,11.7,6.918036,17.63145,0.0101293
22057,01/02/2019 08:20,1.268845,119.3207,0.375765,15.32144,0.2783962,3.671391,2.753342,610.0917,4.52,11.7,6.841562,17.72956,0.009060957
22058,01/02/2019 08:40,1.261402,105.7642,0.0,15.98814,0.1253628,3.769063,1.909273,213.0122,4.52,11.7,6.830001,18.72321,0.000554749
22059,01/02/2019 09:00,0.5163045,55.05326,0.001607335,16.01069,0.1066897,3.055796,0.3702559,0.0,4.52,11.7,6.817633,18.61394,0.0
22060,01/02/2019 09:20,0.1287325,12.70175,0.002284,15.98045,0.0,0.001740335,0.1025628,0.0,4.52,11.66754,6.839999,18.38431,0.0
22061,01/02/2019 09:40,0.0,0.0,0.001607335,15.86001,0.0,0.000350667,0.09461412,0.0,4.488125,11.6,6.839999,18.56215,0.0
22066,01/02/2019 11:20,131.1606,12880.17,8.270908,11.69116,0.7797355,3.282701,1.904888,2976.394,4.239121,11.78099,6.935308,18.28702,0.003100208
22067,01/02/2019 11:40,31.29478,3040.002,6.793761,13.17386,0.7671474,3.555843,1.959974,2780.619,4.449342,11.8,6.93778,17.78774,0.09742983
22068,01/02/2019 12:00,1.510621,112.1962,2.419362,15.75154,1.282471,3.791638,2.029158,1811.71,4.45,11.8,6.846853,17.33202,0.1148421
22069,01/02/2019 12:20,1.886306,160.006,0.2658953,17.64631,0.656771,3.828963,2.064898,696.8549,4.449922,11.8,6.800002,16.79308,0.04665323
22070,01/02/2019 12:40,0.4820633,34.28238,0.001999335,18.62473,0.2363607,3.773488,0.5155829,0.0,4.45,11.8,6.78759,17.81708,0.0
22071,01/02/2019 13:00,0.1627183,10.53867,0.01969783,18.64911,0.03117665,0.3292527,0.06591674,0.0,4.45,11.8,6.798907,18.26165,0.0
22072,01/02/2019 13:20,0.128931,7.057471,0.04949733,18.53118,0.0,0.011177,0.1280837,0.0,4.45,11.8,6.800002,17.97538,0.0
22073,01/02/2019 13:40,0.0,0.0,0.0,18.3297,0.0,0.01610509,0.1127036,0.0,4.41437,11.8,6.800397,18.04747,0.0
22074,01/02/2019 14:00,0.0,0.0,-0.0006595,18.10852,0.0,0.02918934,0.09739278,0.0,3.785213,11.8,6.800715,18.5103,0.0
22075,01/02/2019 14:20,0.9768525,51.84402,0.0,17.2616,0.0,2.173512,0.3127768,499.4847,3.503789,11.8,6.800002,17.99495,0.0055493
22076,01/02/2019 14:40,102.0039,6707.389,-0.0003535,16.42724,0.0,5.10021,0.5918385,324.3418,3.57692,11.8,6.800002,18.23482,9.074507e-05
22077,01/02/2019 15:00,158.4473,10896.13,4.692602,13.34733,0.1057583,3.867582,1.305354,3107.11,4.078447,11.8,6.846788,18.61009,7.259676e-06
22078,01/02/2019 15:20,65.74009,4741.729,4.075681,14.0431,0.3327597,3.54266,1.859834,3315.979,4.369613,11.8,6.930136,18.26884,0.00549084
22079,01/02/2019 15:40,2.519135,159.6403,1.296212,16.17025,0.2833784,3.758999,2.096887,1363.042,4.400565,11.8,6.86645,17.61304,0.0220149
22080,01/02/2019 16:00,0.5090925,27.47696,0.02421,17.60308,0.06305275,3.836025,1.078249,158.4022,4.400001,11.8,6.83158,18.35165,0.000145517
22081,01/02/2019 16:20,0.1304042,7.242447,-0.034741,17.57,0.2663476,2.202757,0.01532417,0.0,4.400001,11.8,6.838251,18.74369,0.0
22082,01/02/2019 16:40,0.128789,6.892804,0.0,17.45007,0.0,0.02502582,0.04054434,0.0,4.400001,11.8,6.850503,19.00221,0.0
22083,01/02/2019 17:00,0.0,0.0,0.0,17.16808,0.0,0.02317035,0.06769484,0.0,4.113992,11.8,6.850337,18.67103,0.0
22084,01/02/2019 17:20,0.2498391,13.09843,0.0,16.82335,0.0,0.00818975,0.07039493,0.0,3.704415,11.8,6.849999,19.0121,0.0
22085,01/02/2019 17:40,121.6004,7732.147,0.0,15.68113,0.016416,3.202963,0.2651088,275.3189,3.569083,11.8,6.849999,18.15761,0.001273572
22086,01/02/2019 18:00,154.5958,9789.129,4.6166,11.76291,0.2569787,3.392644,0.8100725,3231.273,4.126708,11.8,6.932436,18.34921,0.001750441
22087,01/02/2019 18:20,75.34689,4873.401,3.301937,13.01464,0.8025492,3.66891,1.661084,3844.901,4.444596,11.81019,6.94152,18.73732,0.001595062
22088,01/02/2019 18:40,3.673533,198.4516,1.217655,14.73533,0.3785705,3.754418,2.062629,1904.756,4.479812,11.9,6.907004,17.93214,0.01676911
22089,01/02/2019 19:00,1.309693,69.17807,0.03756625,16.37876,0.07844356,3.815804,1.750127,254.0545,4.48,11.9,6.872053,18.37602,0.003007818
22090,01/02/2019 19:20,0.01830335,0.2377339,0.0,16.64152,0.2562729,2.308904,0.07602548,0.0,4.48,11.9,6.87,18.82677,0.0
22091,01/02/2019 19:40,0.3699628,19.85796,0.0,16.40813,0.0,0.01921698,0.05554043,0.0,4.48,11.81884,6.882266,18.47577,0.0
22092,01/02/2019 20:00,0.3866937,23.16005,0.0,16.23692,0.0,0.01548458,0.05705275,0.0,4.48,11.8,6.889533,18.65345,0.0
22093,01/02/2019 20:20,0.0,0.0,0.0,15.94247,0.0,0.02,0.06937017,0.0,4.430897,11.8,6.89,18.80467,0.0
22094,01/02/2019 20:40,0.0,0.0,0.0,15.56638,0.0,0.0245101,0.08322518,0.0,3.80213,11.8,6.89,18.67144,0.0
22095,01/02/2019 21:00,0.9098603,51.98293,0.0,14.99704,0.01443015,0.6842605,0.3070261,481.3914,3.508949,11.8,6.89,18.98889,0.0
22096,01/02/2019 21:20,171.7678,11914.09,0.0,13.17401,0.1044296,5.002769,0.678578,343.0102,3.598525,11.80931,6.89,18.83387,0.0
22097,01/02/2019 21:40,336.5051,22397.27,3.727126,10.71283,0.05054176,3.808332,0.6345421,3231.331,4.496158,11.9,6.959675,18.73157,4.925731e-05
22098,01/02/2019 22:00,225.1214,13213.34,8.008204,8.896277,0.1208173,2.513383,1.047889,4069.152,5.439775,11.92506,7.143517,18.65514,0.01747537
22099,01/02/2019 22:20,5.355647,181.651,5.522356,11.03632,0.1185385,2.930475,1.511403,3792.565,5.5666,12.0,7.041138,18.02418,0.1034427
22100,01/02/2019 22:40,5.030726,193.7567,3.282167,12.66867,0.1905311,3.043743,1.975914,2525.993,5.564284,12.0,6.967929,16.76714,0.1318287
