,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
22101,01/02/2019 23:00,1.386408,59.3827,1.266991,14.13405,1.092106,3.070769,1.102679,778.8124,5.560634,12.0,6.887079,16.80117,0.05409682
22102,01/02/2019 23:20,0.1299225,4.929118,0.46,14.51066,0.7641594,1.898973,0.01903417,0.0,5.559999,12.0,6.86105,17.47622,0.0
22103,01/02/2019 23:40,0.318555,13.08957,0.497194,14.31222,0.213661,0.02887075,0.03071525,0.0,5.559999,11.92778,6.872397,17.85048,0.0
22104,02/02/2019 00:00,0.5768672,24.9194,0.4580515,13.95527,0.262242,0.02480185,0.04517866,0.0,5.559999,11.9,6.880351,18.11431,0.0
22105,02/02/2019 00:20,0.0,0.0,0.3069905,13.6606,0.2397091,0.01,0.05999999,0.0,5.127331,11.9,6.88,17.94803,0.0
22106,02/02/2019 00:40,0.0,0.0,0.2406589,13.44952,0.2671838,0.01506473,0.06027141,0.0,3.639348,11.9,6.881049,18.02412,0.0
22107,02/02/2019 01:00,39.29251,2181.422,0.3901587,12.5093,0.2373246,0.5095345,0.06940851,0.0,3.37565,11.91521,6.884617,18.36178,0.0
22108,02/02/2019 01:20,146.2706,8284.09,2.098772,8.670465,0.327575,4.442773,1.272902,2733.722,3.673256,11.89169,6.914211,18.55756,1.612334
22109,02/02/2019 01:40,56.50512,3129.641,1.671376,9.298385,0.0638945,3.860434,1.984693,2656.078,3.954773,11.8,6.938483,18.53266,1.304758
22110,02/02/2019 02:00,2.888219,127.6934,0.2781941,11.5604,0.04824571,4.329949,2.240528,951.4216,3.981476,11.8,6.89665,17.66192,0.3476091
22111,02/02/2019 02:20,0.3797372,19.27262,0.0,12.06579,0.2226262,4.440405,0.601103,0.0,3.98,11.8,6.882707,17.81667,0.0
22112,02/02/2019 02:40,0.1287605,6.5578,0.0,11.8413,0.260355,2.216244,0.021877,0.0,3.98,11.8,6.882308,19.10432,0.0
22113,02/02/2019 03:00,0.2601567,11.07599,0.0,11.60305,0.0,0.1126905,0.05379158,0.0,3.972354,11.72151,6.890599,18.94857,0.0
22114,02/02/2019 03:20,0.0,0.0,0.0,11.30287,0.0,0.02,0.06274424,0.0,3.816378,11.7,6.89,18.97939,0.0
22115,02/02/2019 03:40,0.7602901,36.57444,0.0,11.03722,0.0,0.01740593,0.2891476,274.4175,3.50952,11.74063,6.901691,18.30448,0.045462
22116,02/02/2019 04:00,2.269517,115.5302,0.0,9.388907,0.3351304,4.296414,0.6284707,549.7567,3.502938,11.8,6.893071,17.5355,0.1228757
22117,02/02/2019 04:20,2.007046,101.9564,0.0,9.151327,0.7728325,5.154744,0.7037897,549.1544,3.51,11.8,6.89,17.01091,0.1197589
22118,02/02/2019 04:40,46.23228,2399.074,0.0,9.149999,0.6934542,5.092404,0.7287441,275.5808,3.534912,11.8,6.89,16.71583,0.0548229
22119,02/02/2019 05:00,109.6941,5665.569,0.7904658,8.437206,0.8692636,4.477618,1.399263,1929.428,3.8144,11.75513,6.871595,18.37368,0.1630753
22120,02/02/2019 05:20,45.50613,2297.625,0.9564596,9.245295,0.229629,3.913722,2.499834,1403.875,4.043277,11.7,6.901685,17.74257,0.1100123
22121,02/02/2019 05:40,1.705615,81.32109,0.0,10.36113,0.3169179,4.180434,2.516567,346.4041,4.07,11.7,6.87,17.74709,0.01585168
22122,02/02/2019 06:00,0.2577485,10.58491,0.0,10.39646,0.9014813,4.353225,0.5243248,0.0,4.07,11.7,6.87,19.02418,0.0
22123,02/02/2019 06:20,0.0,0.0,0.0,10.13397,0.4878784,2.630603,0.02235558,0.0,4.07,11.68997,6.876456,19.11217,0.0
22124,02/02/2019 06:40,0.128789,5.3421,0.0,10.12992,0.0,0.0200445,0.05302925,0.0,4.067846,11.6,6.879276,19.12045,0.0
22125,02/02/2019 07:00,0.0,0.0,0.0,9.799725,0.0,0.02,0.07211426,0.0,3.794432,11.6,6.872327,19.15488,0.0
22126,02/02/2019 07:20,1.22713,51.27974,0.0,8.978894,0.00532667,1.929755,0.3187964,429.1895,3.500636,11.66278,6.89,19.23127,0.004223707
22127,02/02/2019 07:40,1.303552,53.05083,0.0,7.986533,0.1820586,5.20904,0.8319853,405.8061,3.5,11.7,6.89,19.00643,0.001194998
22128,02/02/2019 08:00,1.391428,58.68322,0.0,8.014536,0.08955406,5.09668,1.127163,538.3168,3.5,11.7,6.888513,18.92564,0.0
22129,02/02/2019 08:20,71.54913,3616.165,0.0,8.020643,0.02927785,5.101023,0.9941854,281.6242,3.544549,11.7,6.89,18.92705,0.0
22130,02/02/2019 08:40,160.5773,8667.345,0.9830208,7.817733,0.00450375,4.172005,1.657525,1792.21,3.932065,11.6365,6.847097,18.30109,0.0
22131,02/02/2019 09:00,60.80079,3470.18,1.247334,8.469201,0.05506899,3.506311,2.252157,1350.165,4.287719,11.5,6.877868,17.12877,0.0
22132,02/02/2019 09:20,2.195447,149.1292,0.2538334,9.781783,0.0501069,3.849285,1.98193,292.6584,4.31993,11.5,6.842692,17.6632,0.0
22133,02/02/2019 09:40,0.6315968,40.98029,0.0,9.991843,0.04720285,3.908835,0.06752763,0.0,4.315089,11.5,6.830001,19.13621,0.0
22134,02/02/2019 10:00,0.5170124,36.49244,0.00461367,9.930231,0.0,0.529372,0.04656283,0.0,4.31,11.5,6.834016,19.21804,0.0
22135,02/02/2019 10:20,0.1290585,9.340356,0.00060225,9.734709,0.0,0.010051,0.06433983,0.0,4.31,11.5,6.849999,18.89444,0.0
22136,02/02/2019 10:40,0.1289733,8.925177,0.007136515,9.507842,0.0,0.010051,0.06202693,0.0,4.31,11.5,6.849999,19.28318,0.0
22137,02/02/2019 11:00,0.0,0.0,0.0,9.287054,0.0,0.010051,0.07171759,0.0,4.057385,11.5,6.849999,19.31641,0.0
22138,02/02/2019 11:20,0.629207,52.00783,0.0,9.143387,0.0,0.010086,0.2497228,275.3351,3.53013,11.5,6.849999,18.29715,0.000218742
22139,02/02/2019 11:40,1.518437,130.2508,0.0,8.002837,0.0499958,3.13309,0.5269753,548.0007,3.502541,11.5,6.849999,17.47099,0.000724524
22140,02/02/2019 12:00,149.8347,14016.44,0.9184395,7.251054,0.0151009,4.938305,0.8922335,274.4771,3.597267,11.50562,6.868411,16.85836,0.0
22141,02/02/2019 12:20,172.926,16081.98,8.793754,6.258606,0.001763415,3.46918,1.208949,3063.385,4.196828,11.6,6.992134,17.81338,0.0
22142,02/02/2019 12:40,64.3338,5725.555,8.124846,7.178239,0.06285319,3.355008,1.883919,3140.813,4.542272,11.69163,6.98157,18.87753,0.01389257
22143,02/02/2019 13:00,3.040795,215.9097,4.413543,9.3063,1.044206,3.654155,1.935221,2003.151,4.57,11.7,6.906238,17.58661,0.07476842
22144,02/02/2019 13:20,3.11902,217.9458,1.295849,11.37927,1.206923,3.782725,2.051015,1898.184,4.569865,11.7,6.839073,17.25097,0.1271851
22145,02/02/2019 13:40,1.523273,97.14455,0.08462708,12.96434,0.8215941,4.244162,1.872481,340.5852,4.57,11.7,6.820001,17.70213,0.01425094
22146,02/02/2019 14:00,0.3810675,23.79606,0.007815346,13.47665,1.027257,3.406792,0.1601801,4.0896,4.57,11.7,6.805416,17.72995,0.000165157
22147,02/02/2019 14:20,0.5162048,31.89014,0.000738665,13.59431,0.0,0.04206866,0.04350858,4.0896,4.57,11.7,6.820001,18.39891,0.000110086
22148,02/02/2019 14:40,0.4470612,27.4291,0.0,13.51118,0.0,0.0161525,0.05436159,4.0896,4.57,11.7,6.820001,18.66591,9.172858e-05
22149,02/02/2019 15:00,0.0532135,2.60972,0.0,13.22477,0.0,0.02,0.06724983,4.0896,4.566784,11.7,6.82023,18.91073,7.120725e-05
22150,02/02/2019 15:20,0.0,0.0,0.0,13.04757,0.0,0.02157792,0.09801883,4.0896,4.024724,11.7,6.820001,19.18305,4.71638e-05
22151,02/02/2019 15:40,86.66945,5817.676,0.0,12.85416,0.0,0.02,0.3019089,276.8982,3.546633,11.7,6.820319,19.19481,0.003415161
22152,02/02/2019 16:00,236.4253,15943.75,5.572965,8.661523,0.002684999,2.809082,0.6579826,2824.739,4.162379,11.78793,6.927391,18.79447,0.01171751
22153,02/02/2019 16:20,66.9604,4466.399,6.123698,8.651964,0.118597,3.28123,1.540311,3909.182,4.551906,11.81518,6.990943,18.80632,0.009076006
22154,02/02/2019 16:40,3.677118,229.9195,2.863167,10.7643,0.7648195,3.665054,1.943609,2734.164,4.590158,11.9,6.920412,18.34507,0.03325303
22155,02/02/2019 17:00,1.413159,73.9974,0.2850411,12.84227,0.8044199,3.776832,2.178968,1065.352,4.589999,11.9,6.866237,17.58446,0.0251273
22156,02/02/2019 17:20,1.336443,83.25795,0.0,13.74,0.4165356,3.735784,1.150414,111.9032,4.589999,11.9,6.854499,17.5458,0.002467291
22157,02/02/2019 17:40,0.1289733,6.477043,0.002013335,13.74,0.4488257,1.545353,0.02477251,0.0,4.589999,11.89469,6.857648,18.9226,0.0
22158,02/02/2019 18:00,0.257961,14.3366,0.0,13.57878,0.0,0.01639959,0.06503584,0.0,4.589999,11.8,6.855895,19.15232,0.0
22159,02/02/2019 18:20,0.2578194,12.46525,0.0,13.33064,0.0,0.03484808,0.06367325,0.0,4.589999,11.8,6.87,18.95025,0.0
22160,02/02/2019 18:40,0.0,0.0,0.0,13.10755,0.0,0.02,0.07755934,0.0,4.434415,11.8,6.859487,19.07118,0.0
22161,02/02/2019 19:00,0.0,0.0,0.0,12.92119,0.0,0.02,0.07942969,0.0,3.721387,11.8,6.865727,19.23256,0.0
22162,02/02/2019 19:20,80.06245,5012.636,0.0,11.76633,0.1717151,1.659445,0.2862726,281.1388,3.536019,11.86989,6.87,19.3593,5.198717e-05
22163,02/02/2019 19:40,174.389,10320.41,3.608886,8.509001,0.2292152,4.045665,0.713677,3026.963,4.063818,11.98228,6.910002,18.59415,0.0135094
22164,02/02/2019 20:00,114.6134,6761.999,4.559044,8.707215,0.02460215,3.545816,1.678519,3903.224,4.440692,12.0,6.978799,18.08427,7.880655e-05
22165,02/02/2019 20:20,2.145269,106.6714,1.918181,10.75659,0.5546999,3.698629,2.00215,2430.696,4.522583,12.0,6.93259,17.91,0.02055262
22166,02/02/2019 20:40,2.508187,141.2513,0.1163768,12.44745,0.7482058,3.791225,2.042995,580.4657,4.52,12.0,6.89,17.92411,0.005738781
22167,02/02/2019 21:00,0.0,0.0,0.0005295,12.85155,0.6277405,3.529348,0.214231,0.0,4.52,12.0123,6.87716,18.92985,0.0
22168,02/02/2019 21:20,0.1286474,6.821112,0.0,12.79288,0.0,0.0200445,0.03513791,0.0,4.52,12.02635,6.900001,18.83294,0.0
22169,02/02/2019 21:40,0.0,0.0,0.0,12.53821,0.0,0.02,0.03922609,0.0,4.52,12.0,6.900001,18.87801,0.0
22170,02/02/2019 22:00,0.0,0.0,0.0,12.20917,0.0,0.0203535,0.05451341,0.0,4.380409,12.0,6.900001,18.98462,0.0
22171,02/02/2019 22:20,0.0,0.0,0.0,11.86102,0.0,0.02,0.06373192,0.0,3.654607,12.0,6.900001,19.07817,0.0
22172,02/02/2019 22:40,2.138036,123.0014,0.0,10.34686,0.5727512,2.950227,0.5159982,549.2903,3.5,12.0,6.900001,19.22723,0.001241496
22173,02/02/2019 23:00,61.6356,4023.636,0.2962655,9.13179,0.1998569,4.940464,0.4310337,332.8271,3.527776,12.0,6.905722,19.03783,0.000785471
22174,02/02/2019 23:20,191.1616,12628.89,5.316869,7.117537,0.00540825,3.787146,0.6592356,3026.511,4.007733,12.09689,6.967102,19.26908,0.0
22175,02/02/2019 23:40,89.50964,5854.203,4.756665,7.608894,0.061074,3.600379,1.318913,4069.152,4.388267,12.1,7.011373,19.24086,0.00364777
22176,03/02/2019 00:00,2.638108,145.9561,1.920918,9.692957,0.1278215,3.802224,1.949467,2693.476,4.45424,12.1,6.976299,18.70204,0.01246959
22177,03/02/2019 00:20,2.258734,130.1115,0.0,11.64817,0.7873513,3.918753,2.14625,719.2955,4.449918,12.1,6.929999,17.88909,0.008120154
22178,03/02/2019 00:40,0.0,0.0,0.0,11.84734,0.808686,3.868286,0.3740978,0.0,4.45,12.19154,6.918624,18.90105,0.0
22179,03/02/2019 01:00,0.5098301,26.4477,0.000805665,11.72992,0.1757883,0.7169093,0.02343683,0.0,4.45,12.2,6.926375,19.15485,0.0
22180,03/02/2019 01:20,0.13532,6.576628,0.0,11.44523,0.0,0.03,0.0419755,0.0,4.45,12.2,6.929999,19.45566,0.0
22181,03/02/2019 01:40,0.0,0.0,0.0,11.1612,0.0,0.03,0.06068491,0.0,4.334073,12.2,6.929999,19.32039,0.0
22182,03/02/2019 02:00,0.0,0.0,0.0,10.73161,0.0,0.016832,0.064477,0.0,3.693957,12.16219,6.929999,19.26389,0.0
22183,03/02/2019 02:20,1.891693,70.60358,0.0,9.526036,0.01342465,1.61258,0.4078696,548.4304,3.5,12.18221,6.929999,19.05965,0.0
22184,03/02/2019 02:40,258.9899,9146.928,0.0,8.022914,0.01935,5.074448,0.4560838,275.1426,3.636567,12.19313,6.929999,18.71514,0.0
22185,03/02/2019 03:00,289.8757,9372.633,4.09092,6.446691,0.007467915,3.178818,1.048837,2885.181,4.720457,11.78525,6.934788,18.21463,0.0
22186,03/02/2019 03:20,150.1784,3956.556,3.362834,7.172237,0.09632158,2.784332,1.999637,2557.087,5.382718,11.44098,6.983568,17.54218,0.0
22187,03/02/2019 03:40,4.394917,97.63285,1.207435,8.662237,0.15,2.958141,2.125176,1658.555,5.470001,11.32871,6.904494,16.47461,0.01142264
22188,03/02/2019 04:00,0.3877982,8.708154,0.04890151,10.15504,0.0271675,2.812357,1.177035,0.7083181,5.470001,11.3,6.846808,17.75569,7.41745e-06
22189,03/02/2019 04:20,0.5530406,9.566346,0.0,10.30177,0.0,0.04019416,0.1454885,0.0,5.470001,11.3,6.86,17.90619,0.0
22190,03/02/2019 04:40,0.07718,1.580199,0.0,10.07082,0.0,0.04005101,0.2442631,0.0,5.470001,11.3,6.86,17.96599,0.0
22191,03/02/2019 05:00,0.5081298,6.626887,0.0,9.802155,0.0,0.04,0.1337234,0.0,5.469541,11.29938,6.86,18.45066,0.0
22192,03/02/2019 05:20,0.0,0.0,0.0,9.623034,0.0,0.03449632,0.09326594,0.0,5.455837,11.3,6.86,18.27592,0.0
22193,03/02/2019 05:40,0.257522,3.068901,0.0,9.489841,0.0,0.030238,0.0907381,0.0,5.34228,11.3,6.86,18.70676,0.0
22194,03/02/2019 06:00,0.0,0.0,0.0,9.242907,0.0,0.02363067,0.09193477,0.0,3.766211,11.3,6.861373,18.90543,0.0
22195,03/02/2019 06:20,501.693,7487.363,0.1694177,7.409854,0.0,0.8393534,1.563489,1126.604,3.775776,10.84905,6.898166,18.77509,0.008093878
22196,03/02/2019 06:40,450.7253,6397.337,0.3680074,4.506479,0.00186,2.492762,3.323874,1014.221,5.463962,9.618274,6.894525,17.50112,0.009195497
22197,03/02/2019 07:00,137.8944,2218.242,0.3232406,4.391858,0.0,1.822043,3.65052,756.6253,6.348944,9.08568,6.886373,16.25841,0.002019587
22198,03/02/2019 07:20,0.2905775,3.045718,0.0,5.445237,0.0,1.678707,1.857103,0.0,6.39,8.81373,6.820001,16.78561,0.0
22199,03/02/2019 07:40,0.4093035,5.666242,0.0,5.477581,0.0,0.01923033,1.256001,0.0,6.39,8.800001,6.820001,18.42471,0.0
22200,03/02/2019 08:00,0.0664275,1.00919,0.0,5.501153,0.0,0.010102,0.7852646,0.0,6.39,8.800001,6.820001,18.14619,0.0
22201,03/02/2019 08:20,0.1290157,2.441189,0.0,5.489103,0.0,0.01164559,0.5001734,0.0,6.381496,8.800001,6.820001,18.0605,0.0
22202,03/02/2019 08:40,0.0,0.0,0.0,5.406347,0.0,0.01,0.3661297,0.0,6.379999,8.800001,6.831305,18.12016,0.0
22203,03/02/2019 09:00,0.0,0.0,0.0,5.326097,0.0,0.0022235,0.3369535,0.0,6.377332,8.825615,6.839999,18.50581,0.0
22204,03/02/2019 09:20,0.0,0.0,0.0,5.232651,0.0,0.0,0.4009053,0.0,5.550069,8.812345,6.839999,18.46326,0.0
22205,03/02/2019 09:40,0.0,0.0,0.0,5.094661,0.0,4.75e-05,0.4322512,0.0,3.599141,8.9,6.839999,18.63236,0.0
22206,03/02/2019 10:00,225.2268,12034.85,0.1819494,3.382816,0.0,4.214298,0.348621,454.5317,3.506996,9.050523,6.87009,17.37226,0.0
22207,03/02/2019 10:20,213.2669,13011.1,3.648845,3.335305,0.0168665,3.292112,2.037505,2062.835,4.298699,8.900509,6.887623,18.5837,0.0
22208,03/02/2019 10:40,56.86638,3491.235,3.999754,4.396243,0.02478934,3.044877,2.176151,1596.879,4.666772,8.810803,6.910663,17.8777,0.0
22209,03/02/2019 11:00,2.638179,131.3713,1.565354,5.854608,0.07411291,3.586614,2.31025,1127.559,4.680342,8.800001,6.794069,17.12973,0.000255331
22210,03/02/2019 11:20,2.138624,125.2105,0.0,7.230778,0.0,3.734471,2.294683,472.2499,4.680367,8.800001,6.72,17.7747,4.105466e-05
22211,03/02/2019 11:40,0.437916,24.38177,0.0,7.449998,0.0,3.642919,1.209955,0.0,4.68,8.800001,6.72,18.91404,0.0
22212,03/02/2019 12:00,0.18372,12.04891,0.0,7.45104,0.0,0.6564446,0.1021652,0.0,4.68,8.800001,6.72,19.15466,0.0
22213,03/02/2019 12:20,0.250169,10.73738,0.0,7.418971,0.0,0.010051,0.1761575,0.0,4.68,8.800001,6.72,19.04902,0.0
22214,03/02/2019 12:40,0.1284775,4.750606,0.0,7.290689,0.0,0.004399833,0.1836277,0.0,4.674251,8.800001,6.72,18.89215,0.0
22215,03/02/2019 13:00,0.0,0.0,0.0,7.199512,0.0,0.000201167,0.2879223,0.0,3.90035,8.800001,6.72,18.80096,0.0
22216,03/02/2019 13:20,0.07973015,2.214613,0.0,6.943097,0.0,0.004169,0.2596436,0.0,3.474905,8.716404,6.724928,18.90685,0.0
22217,03/02/2019 13:40,512.5797,15812.67,0.0,6.672832,0.0,0.1730998,1.095463,999.3361,3.83574,8.800001,6.739999,18.9763,0.008616493
22218,03/02/2019 14:00,426.616,13230.4,3.699043,5.071379,0.000562915,2.324915,1.890836,2613.125,5.443072,8.800001,6.858327,18.18023,0.05745394
22219,03/02/2019 14:20,127.7672,3362.216,5.681432,5.041224,0.03848025,2.255105,2.009899,2344.297,6.289737,8.800001,6.976717,17.29734,0.0173528
22220,03/02/2019 14:40,2.517839,52.93967,3.754316,6.263042,0.150489,2.686135,2.017416,1297.004,6.32,8.800001,6.8318,17.06004,0.01367866
22221,03/02/2019 15:00,0.2423025,4.742552,2.401,7.048972,0.1774985,2.059053,0.1122544,0.0,6.31862,8.800001,6.760344,18.10373,0.0
22222,03/02/2019 15:20,0.2577908,4.529647,2.093418,7.106041,0.12,0.03425099,0.01555701,0.0,6.309999,8.800001,6.753932,18.1848,0.0
22223,03/02/2019 15:40,0.0,0.0,2.042209,6.947743,0.12,0.02001267,0.03125757,0.0,6.309999,8.800001,6.759224,19.05066,0.0
22224,03/02/2019 16:00,0.0,0.0,2.033969,6.737601,0.12,0.02,0.0318335,0.0,6.309999,8.800001,6.764231,19.08541,0.0
22225,03/02/2019 16:20,0.129044,2.306692,2.020251,6.549447,0.12,0.02,0.04,0.0,6.30403,8.800001,6.769737,18.81565,0.0
22226,03/02/2019 16:40,0.0,0.0,2.008848,6.449008,0.12,0.02,0.05767949,0.0,6.296088,8.800001,6.769999,18.97985,0.0
22227,03/02/2019 17:00,0.0,0.0,2.033292,6.233163,0.12,0.02,0.05999999,0.0,5.212771,8.800001,6.783347,19.52309,0.0
22228,03/02/2019 17:20,276.0658,7315.701,2.484871,5.26649,0.089114,0.8802105,0.1179317,0.0,3.647432,8.800001,6.821124,19.54137,0.0
22229,03/02/2019 17:40,248.4721,6826.63,4.359037,3.648315,0.05082417,2.852727,1.455144,2407.283,4.505656,8.800001,6.919845,19.41418,0.6576201
22230,03/02/2019 18:00,114.8432,3163.608,4.245028,4.256393,0.1524794,2.75212,1.81639,2004.676,5.031508,8.800001,6.892793,17.96818,0.7299029
22231,03/02/2019 18:20,2.950197,83.45982,2.025407,5.565025,0.1409656,3.415597,2.161702,1584.375,5.084458,8.888549,6.790298,17.01924,0.5012468
22232,03/02/2019 18:40,2.01073,52.36771,0.3660865,6.745098,0.03285391,3.520447,2.359606,784.32,5.089999,8.9,6.72408,16.59884,0.2154931
22233,03/02/2019 19:00,0.8785002,29.22041,0.0,7.303323,0.0,3.527682,1.886359,216.3665,5.08999,8.9,6.70939,17.80792,0.05560926
22234,03/02/2019 19:20,0.128662,3.366297,0.0,7.39,0.0,2.106175,0.3223529,0.0,5.089999,8.899311,6.69411,19.07269,0.0
22235,03/02/2019 19:40,0.2497275,7.306693,0.0,7.358153,0.0,0.1172825,0.22938,0.0,5.089999,8.800001,6.699385,19.18939,0.0
22236,03/02/2019 20:00,0.0,0.0,0.0,7.183424,0.0,0.05167808,0.1810248,0.0,5.086837,8.800001,6.703495,19.10903,0.0
22237,03/02/2019 20:20,0.1289308,4.11033,0.0,7.090062,0.0,0.01,0.09338842,0.0,5.063525,8.800001,6.695111,19.46234,0.0
22238,03/02/2019 20:40,0.0,0.0,0.0,6.922862,0.0,0.01003184,0.1392565,0.0,4.238804,8.800001,6.71,19.72237,0.0
22239,03/02/2019 21:00,190.5344,7657.401,0.0955645,6.48662,0.0,0.102786,0.09602842,0.0,3.662868,8.820491,6.7153,19.68889,0.0
22240,03/02/2019 21:20,212.1512,8704.661,4.335314,4.274541,0.0,2.740587,1.057636,2897.548,4.393836,9.140681,6.880937,18.97316,0.3695877
22241,03/02/2019 21:40,102.1157,4212.401,3.989306,4.767263,0.056368,3.14219,1.846077,3198.997,4.872653,9.304242,6.89,19.11752,0.5964996
22242,03/02/2019 22:00,1.38626,47.59876,1.867923,6.051125,0.1486689,3.542461,2.153892,2084.967,4.928494,9.399999,6.818245,18.56533,0.3372086
22243,03/02/2019 22:20,2.644673,97.95904,0.0,7.558257,0.0,3.671172,2.179934,595.1387,4.924165,9.399999,6.75,16.97371,0.09015159
22244,03/02/2019 22:40,0.1593325,5.194079,0.0,7.830001,0.0,3.581395,0.7306653,0.0,4.919999,9.400572,6.739391,18.87759,0.0
22245,03/02/2019 23:00,0.09826,3.851632,0.0,7.828169,0.0,0.7869393,0.01800942,0.0,4.919999,9.422735,6.74404,19.4994,0.0
22246,03/02/2019 23:20,0.0754375,2.944959,0.0,7.674815,0.0,0.02,0.07714017,0.0,4.919999,9.314225,6.734499,19.56185,0.0
22247,03/02/2019 23:40,0.0529835,1.458361,0.0,7.447646,0.0,0.02,0.06663707,0.0,4.917323,9.300001,6.741356,19.44416,0.0
22248,04/02/2019 00:00,0.0,0.0,0.0,7.281072,0.0,0.02,0.07421009,0.0,4.514054,9.300001,6.745538,19.53251,0.0
22249,04/02/2019 00:20,0.1340308,5.451982,0.0,7.063008,0.0,0.02,0.07619219,0.0,3.649669,9.300001,6.75,19.5207,0.0
22250,04/02/2019 00:40,138.4496,6656.101,0.0,5.705683,0.2501338,2.886121,0.4658,467.8946,3.581821,9.406647,6.75,19.8261,0.02956111
22251,04/02/2019 01:00,139.8059,6785.216,2.81914,4.394727,0.1130957,4.04873,1.173292,2853.515,4.124401,9.599467,6.789955,19.69507,0.414978
22252,04/02/2019 01:20,93.53734,4528.146,2.948536,5.317371,0.08375441,3.438832,1.92195,2362.908,4.489748,9.703688,6.85078,19.39802,0.3009062
22253,04/02/2019 01:40,4.381741,174.4187,0.973877,6.724445,0.1108577,3.885604,2.223023,1417.622,4.54,9.800001,6.78819,18.93722,0.144291
22254,04/02/2019 02:00,0.872983,35.79519,0.0,7.785497,0.1502598,4.002724,1.833053,249.3613,4.54,9.800001,6.757807,18.71141,0.02416521
22255,04/02/2019 02:20,0.2338392,9.219671,0.0,7.880383,0.0,2.830049,0.1244911,0.0,4.54,9.800001,6.745406,19.49638,0.0
22256,04/02/2019 02:40,0.1463327,4.937375,0.0,7.798177,0.0,0.02006684,0.04858608,0.0,4.54,9.740114,6.750048,19.80329,0.0
22257,04/02/2019 03:00,0.1286477,4.66835,0.0,7.569528,0.0,0.02,0.09200783,0.0,4.536262,9.699999,6.754156,19.48971,0.0
22258,04/02/2019 03:20,0.1286615,4.599535,0.0,7.269828,0.0,0.02,0.06910668,0.0,4.481095,9.699999,6.760237,19.23633,0.0
22259,04/02/2019 03:40,0.0,0.0,0.0,7.048178,0.0,0.02,0.08375402,0.0,3.793414,9.699999,6.760001,19.18437,0.0
22260,04/02/2019 04:00,1.775642,56.07582,0.0,6.672492,0.0119029,0.1806095,0.3781469,502.3072,3.51,9.699999,6.773436,18.98535,0.06756316
22261,04/02/2019 04:20,95.12252,3392.475,0.0,4.801027,0.2694756,5.162127,0.954549,321.1707,3.560191,9.700006,6.771707,18.07815,0.07542621
22262,04/02/2019 04:40,124.0717,4486.601,0.8303533,4.873342,0.001741835,4.025507,1.678274,1604.137,3.979036,9.799827,6.819595,19.09413,0.224492
22263,04/02/2019 05:00,58.02371,2195.973,1.302267,5.514916,0.1012107,3.673892,2.658876,1160.287,4.239182,9.800001,6.831271,18.1625,0.1949957
22264,04/02/2019 05:20,3.114075,95.86629,0.0,6.634919,0.0,4.096841,2.362252,466.3776,4.273218,9.800001,6.75,17.5454,0.06618042
22265,04/02/2019 05:40,0.2577341,6.687804,0.0,6.64,0.0,4.203298,0.8378671,0.0,4.273681,9.800001,6.75,19.07324,0.0
22266,04/02/2019 06:00,0.2503505,6.066566,0.0,6.586303,0.0,1.021876,0.04239325,0.0,4.27,9.78164,6.763413,19.01787,0.0
22267,04/02/2019 06:20,0.3784981,10.81663,0.0,6.39677,0.0,0.02,0.2145512,0.0,4.27,9.699999,6.753986,19.2264,0.0
22268,04/02/2019 06:40,0.0,0.0,0.0,6.164584,0.0,0.02,0.1186627,0.0,4.183316,9.699999,6.759411,19.15261,0.0
22269,04/02/2019 07:00,0.128775,4.187669,0.0,5.815876,0.0,0.02,0.1050062,0.0,3.626971,9.661398,6.764081,19.10173,0.0
22270,04/02/2019 07:20,0.8871525,29.3095,0.0,5.180725,0.012088,1.532505,0.3766287,275.3751,3.506955,9.648435,6.769999,19.79266,0.01110587
22271,04/02/2019 07:40,1.521262,56.07225,0.0,3.971844,0.009383501,5.4481,1.059848,548.2874,3.504249,9.699999,6.769999,20.80824,0.00281157
22272,04/02/2019 08:00,142.294,10195.14,0.084162,3.947512,0.176184,5.326672,1.393793,289.9224,3.582859,9.699999,6.773304,20.78791,7.282637e-05
22273,04/02/2019 08:20,233.8749,19578.98,4.365141,4.38479,0.0,2.964363,1.538176,1838.395,4.286351,9.796505,6.881442,19.6994,0.1015158
22274,04/02/2019 08:40,136.8055,13413.52,6.230437,5.20498,0.04125451,2.741895,2.12923,1671.605,4.866012,9.800001,6.931081,18.0634,0.2062958
22275,04/02/2019 09:00,3.049805,283.3855,3.89741,6.633061,0.2003657,3.286873,2.178506,1484.425,4.934841,9.800001,6.832318,17.42598,0.1719729
22276,04/02/2019 09:20,2.868219,241.9394,0.6748374,8.455238,0.1486293,3.595845,2.453386,980.0385,4.934414,9.800001,6.718935,17.09713,0.1058597
22277,04/02/2019 09:40,1.883999,161.9536,0.0,9.47556,0.0,3.596909,1.993303,276.6926,4.931198,9.800001,6.690001,17.21703,0.029158
22278,04/02/2019 10:00,0.1212665,10.54786,0.0,9.658147,0.0,2.968801,0.4768209,0.0,4.93,9.843889,6.690001,18.19877,0.0
22279,04/02/2019 10:20,2.146515,229.9441,0.0,9.628741,0.0,0.03,0.0841407,0.0,4.93,9.892171,6.690233,18.61932,0.0
22280,04/02/2019 10:40,0.3881667,37.36833,0.0,9.414532,0.0,0.03,0.1270256,0.0,4.93,9.899999,6.690001,18.60917,0.0
22281,04/02/2019 11:00,0.1304466,10.68019,0.0,9.333969,0.0,0.03,0.2292035,0.0,4.830301,9.899999,6.690285,18.95147,0.0
22282,04/02/2019 11:20,0.0,0.0,0.0,9.229492,0.0,0.03,0.3212354,0.0,3.931599,9.842333,6.690619,19.07531,0.0
22283,04/02/2019 11:40,146.7899,12644.78,0.0,8.702563,0.0,1.916641,0.4103557,274.0101,3.600841,9.914981,6.690001,18.81389,0.0123766
22284,04/02/2019 12:00,220.7575,19636.76,6.778055,6.634311,0.000289917,3.465628,1.33465,2513.663,4.295046,10.14769,6.819878,19.26182,0.2959703
22285,04/02/2019 12:20,106.0786,9290.765,9.665842,7.168972,0.01088866,3.365012,1.924639,2580.862,4.770192,10.26706,6.917974,19.15807,0.2999792
22286,04/02/2019 12:40,3.911369,328.5856,6.721887,8.737453,0.09890509,3.580338,2.019729,1916.543,4.830001,10.30273,6.835232,18.00254,0.2369558
22287,04/02/2019 13:00,2.521139,199.1052,4.197646,10.38012,1.304067,3.717666,2.146485,1662.816,4.830001,10.4,6.759155,17.15958,0.2405449
22288,04/02/2019 13:20,2.743857,193.262,1.517566,12.25915,1.309448,3.730294,2.135846,1364.004,4.830001,10.4,6.689642,16.86283,0.2001063
22289,04/02/2019 13:40,1.279499,105.1174,0.2316792,13.65034,0.8857686,3.718247,1.434862,343.189,4.829666,10.43964,6.660001,18.09763,0.04845501
22290,04/02/2019 14:00,0.3790525,25.93046,0.0,14.23501,0.271522,2.5039,0.02565764,0.0,4.830001,10.44584,6.658834,19.13142,0.0
22291,04/02/2019 14:20,1.13663,72.85029,0.0,14.09667,0.0,0.03024099,0.04175866,0.0,4.830001,10.5,6.660001,19.18983,0.0
22292,04/02/2019 14:40,0.128534,6.835517,0.0,13.96955,0.0,0.03,0.3274061,0.0,4.830001,10.5,6.660001,19.12591,0.0
22293,04/02/2019 15:00,0.12869,7.018107,0.0,13.70071,0.0,0.03,0.2870439,0.0,4.657602,10.48359,6.660617,19.46639,0.0
22294,04/02/2019 15:20,39.33295,2647.186,0.0,13.55163,0.0,0.03,0.07482775,0.0,3.78362,10.4,6.660332,19.49813,0.0
22295,04/02/2019 15:40,311.1364,22038.06,4.000131,10.93297,0.0,1.508029,0.6894745,2279.357,4.242698,10.48815,6.725957,19.4243,0.5932124
22296,04/02/2019 16:00,149.7804,10717.75,7.857516,8.878283,0.0,2.967095,1.816482,3196.694,4.798178,10.58405,6.857221,19.01927,0.8867738
22297,04/02/2019 16:20,4.808617,265.8686,5.088852,10.83262,0.1255971,3.532057,1.981559,2392.749,4.91962,10.6,6.807797,18.19602,0.5186535
22298,04/02/2019 16:40,2.354033,138.7753,2.430356,12.56847,0.1908726,3.891312,2.119519,1770.411,4.919999,10.66729,6.744649,17.5905,0.3481596
22299,04/02/2019 17:00,2.188683,138.1101,0.4950714,14.15558,0.3695879,3.92788,2.228785,982.6815,4.919999,10.7,6.689707,18.018,0.1591487
22300,04/02/2019 17:20,0.9461864,66.7976,0.0,15.06908,0.8649043,3.900613,1.403813,60.47101,4.919999,10.7,6.679999,19.13976,0.004353289
22301,04/02/2019 17:40,0.2576914,15.1626,0.0,15.09957,0.4927917,1.955379,0.06508877,0.0,4.919999,10.66438,6.679999,19.20519,0.0
22302,04/02/2019 18:00,0.0,0.0,0.0,14.97775,0.0,0.06642623,0.09977986,0.0,4.919999,10.55147,6.680665,19.40618,0.0
22303,04/02/2019 18:20,0.0,0.0,0.0,14.72656,0.0,0.02207934,0.08324102,0.0,4.916871,10.5,6.684022,18.99279,0.0
22304,04/02/2019 18:40,0.0,0.0,0.0,14.50641,0.0,0.020051,0.09890519,0.0,4.43316,10.5,6.699998,19.09332,0.0
22305,04/02/2019 19:00,0.2504425,16.53455,0.0,14.28063,0.0,0.02,0.0873837,58.30945,3.61065,10.50282,6.686042,19.52453,0.002965322
22306,04/02/2019 19:20,309.5508,26313.04,2.113327,11.6282,0.09110266,4.198026,1.657442,2436.349,4.061852,10.6747,6.729692,17.4292,0.8568226
22307,04/02/2019 19:40,157.6972,13046.4,7.426263,10.01939,0.003500585,3.060537,1.906464,2934.096,4.649229,10.7,6.835217,18.15336,0.9645737
22308,04/02/2019 20:00,3.446364,221.411,5.516143,11.68661,0.919077,3.50011,2.024699,2264.001,4.82094,10.79543,6.826793,17.83733,0.5461224
22309,04/02/2019 20:20,3.019166,205.0419,2.208597,13.97382,0.7087741,3.762467,2.106615,1746.057,4.82,10.8,6.737146,17.61727,0.3797996
22310,04/02/2019 20:40,2.633885,171.4483,0.4844305,15.50433,0.6295305,3.792062,2.426491,888.6618,4.82,10.8,6.689874,16.97088,0.1759162
22311,04/02/2019 21:00,1.040107,70.87227,0.0,16.41722,0.415843,3.782553,1.75024,204.7061,4.82,10.8,6.679999,18.56678,0.03676347
22312,04/02/2019 21:20,0.2348975,12.74015,0.0,16.45145,0.4735042,2.661461,0.1405151,4.0896,4.82,10.8,6.666966,19.38946,0.000300245
22313,04/02/2019 21:40,0.2578048,11.85938,0.0,16.38879,0.0,0.02009884,0.1717932,4.0896,4.82,10.70242,6.679999,19.38182,0.000292598
22314,04/02/2019 22:00,0.3796441,17.45242,0.0,16.22824,0.0,0.02,0.1118871,4.0896,4.82,10.7,6.679999,19.42609,0.000276684
22315,04/02/2019 22:20,0.0,0.0,0.0,15.98035,0.0,0.02262566,0.1075637,4.0896,4.574508,10.7,6.680752,18.9477,0.000359362
22316,04/02/2019 22:40,0.0,0.0,0.0,15.75596,0.0,0.03,0.09815403,4.0896,3.706203,10.7,6.679999,18.88052,0.00036445
22317,04/02/2019 23:00,289.3556,17563.86,3.608484,11.21894,0.0,2.767624,1.465486,2840.578,4.038195,10.82519,6.840773,19.19258,0.4960488
22318,04/02/2019 23:20,134.996,8247.236,4.37893,11.17042,0.6542262,3.533553,1.722923,3636.123,4.557106,10.95421,6.840592,19.42732,0.8810605
22319,04/02/2019 23:40,3.747309,182.6292,2.71258,12.57626,0.8289242,3.614804,1.942376,2472.144,4.689634,11.0,6.834517,18.89798,0.448286
22320,05/02/2019 00:00,2.631202,124.2827,0.5062045,14.62779,0.4432686,3.856321,2.189585,1120.598,4.684179,11.0,6.762305,18.0041,0.1615462
22321,05/02/2019 00:20,0.12886,5.603756,0.0,15.68503,1.085094,3.880374,1.228833,1.369505,4.68,11.0,6.75,18.1398,0.000147238
22322,05/02/2019 00:40,0.2514508,9.978002,0.0,15.63377,0.9514256,1.873944,0.02151308,0.0,4.68,11.0,6.75,18.73812,0.0
22323,05/02/2019 01:00,0.0,0.0,0.0,15.43289,0.0,0.02312725,0.05574659,0.0,4.68,10.93363,6.750739,18.99736,0.0
22324,05/02/2019 01:20,0.0,0.0,0.0,15.15007,0.0,0.0227035,0.07076424,0.0,4.677772,10.9,6.750982,18.97346,0.0
22325,05/02/2019 01:40,0.3800875,16.25356,0.0,14.90371,0.0,0.03,0.06451718,0.0,4.656645,10.9,6.750063,19.08908,0.0
22326,05/02/2019 02:00,0.0,0.0,0.0,14.67119,0.0,0.03025799,0.0705096,0.0,3.975181,10.9,6.763942,18.85864,0.0
22327,05/02/2019 02:20,1.012876,48.03616,0.0,13.49545,0.21294,1.417973,0.2862573,273.5347,3.510319,10.93734,6.755136,19.11015,0.01820598
22328,05/02/2019 02:40,187.0114,10723.04,1.871376,10.6239,0.6655501,4.615803,1.658333,2034.551,3.826966,11.0,6.796568,18.90315,0.6799203
22329,05/02/2019 03:00,93.14642,4989.204,3.117432,10.27527,0.0370066,3.724042,2.062217,1903.694,4.175645,11.0,6.850089,18.62582,0.4693641
22330,05/02/2019 03:20,2.704135,97.53157,1.119774,12.18342,0.8710798,4.018497,2.456716,979.7606,4.285106,11.0,6.807637,17.81908,0.2012964
22331,05/02/2019 03:40,2.377712,91.29095,0.0,13.3067,0.3362401,4.241193,2.038844,421.619,4.282011,11.0,6.769999,17.60842,0.07644948
22332,05/02/2019 04:00,0.3788635,12.0479,0.0,13.38579,0.1854041,4.217132,0.3829986,0.0,4.28,11.0,6.769999,18.61695,0.0
22333,05/02/2019 04:20,0.129285,4.095482,0.0,13.25725,0.0,0.05333193,0.03490042,0.0,4.28,10.9859,6.770578,18.92573,0.0
22334,05/02/2019 04:40,0.0,0.0,0.0,12.99087,0.0,0.02986416,0.06695883,0.0,4.223749,10.9,6.769999,18.76556,0.0
22335,05/02/2019 05:00,0.1054399,3.411029,0.0,12.63471,0.0,0.02024825,0.06959285,0.0,3.895517,10.9,6.784684,18.6538,0.0
22336,05/02/2019 05:20,0.1288742,4.43189,0.0,12.21728,0.0,0.02211891,0.07255817,0.0,3.570107,10.9,6.79,18.96904,0.0
22337,05/02/2019 05:40,1.882238,74.67065,0.0,11.07776,0.2818133,2.72306,0.6099299,549.1896,3.499959,10.97582,6.79,18.47857,0.0915878
22338,05/02/2019 06:00,2.395758,91.30698,0.0,10.046,0.185179,5.410348,0.9073676,548.3254,3.5,11.0,6.79,17.9106,0.1220298
22339,05/02/2019 06:20,163.2272,7067.526,0.421018,9.848848,0.02428425,4.95894,2.304083,1479.656,3.747414,10.93842,6.80837,19.26743,0.2030597
22340,05/02/2019 06:40,104.9662,4501.806,1.30645,9.65529,0.5141386,3.65176,2.387987,1238.064,4.132486,10.9,6.845065,20.06726,0.07178855
22341,05/02/2019 07:00,2.170018,85.99406,0.1691694,10.97705,0.7439621,4.036562,2.354773,661.2445,4.25,10.9,6.797575,20.75147,0.01122125
22342,05/02/2019 07:20,0.1288458,4.56049,0.0,11.39532,0.9608933,4.18394,0.9865858,62.34084,4.25,10.9,6.786767,20.73951,0.001077724
22343,05/02/2019 07:40,0.2572809,11.44759,0.0,11.255,0.417667,2.43922,0.01553117,0.0,4.25,10.9,6.779482,20.75264,0.0
22344,05/02/2019 08:00,0.2499076,14.55989,0.0,11.14619,0.0,0.119726,0.03617409,0.0,4.25,10.76307,6.790385,20.72426,0.0
22345,05/02/2019 08:20,0.12128,9.142851,0.0,10.91426,0.0,0.02703183,0.05819166,0.0,4.25,10.7,6.790469,20.70737,0.0
22346,05/02/2019 08:40,0.0,0.0,0.0,10.60696,0.0,0.04545248,0.07444609,0.0,4.010509,10.70043,6.79,20.68776,0.0
22347,05/02/2019 09:00,1.01782,103.0593,0.0,10.34231,0.0,0.03024899,0.1802062,274.8918,3.536237,10.77689,6.790433,20.66927,0.005525922
22348,05/02/2019 09:20,1.075163,83.0315,0.0,8.56608,0.5085727,5.331563,0.611411,488.0094,3.499941,10.8,6.79,20.72229,0.004833511
22349,05/02/2019 09:40,1.062199,97.07548,0.0,8.53,0.7120302,5.460348,1.061276,390.3884,3.499877,10.8,6.79,20.85408,0.001701055
22350,05/02/2019 10:00,293.3026,31134.55,5.409469,8.011221,0.3320245,4.064955,1.981306,2105.222,4.032715,10.84881,6.90072,18.43369,0.1185536
22354,05/02/2019 11:20,1.732295,158.8275,1.681137,14.08397,0.6156167,3.787454,2.212637,1458.673,4.75,11.0,6.723371,17.25223,0.1857882
22355,05/02/2019 11:40,2.257243,201.0906,0.16109,15.74806,0.5514365,3.769081,1.837685,453.8264,4.75,11.0,6.690001,17.85438,0.06228909
22356,05/02/2019 12:00,0.1288315,10.74034,0.0,16.45914,0.1936675,3.317429,0.1822848,0.0,4.75,11.0,6.677619,19.17227,0.0
22357,05/02/2019 12:20,0.1289448,11.01848,0.0,16.42696,0.0,0.1515771,0.1677024,0.0,4.75,11.0,6.689767,18.97034,0.0
22358,05/02/2019 12:40,0.711025,57.85458,0.0,16.24345,0.0,0.03085566,0.2117283,0.0,4.75,11.0,6.690001,19.05755,0.0
22359,05/02/2019 13:00,0.1916042,18.13625,0.0,16.09021,0.0,0.0203825,0.2260136,0.0,4.744644,11.0,6.690756,19.15871,0.0
22360,05/02/2019 13:20,0.0,0.0,0.0,15.97813,0.0,0.02710575,0.1037377,0.0,4.730472,11.0,6.693979,19.27073,0.0
22361,05/02/2019 13:40,0.1223066,9.023996,0.0,15.7977,0.0,0.02469966,0.1885389,0.0,4.348083,11.0,6.701055,19.38222,0.0
22362,05/02/2019 14:00,0.0,0.0,0.0051015,15.71732,0.0,0.02940123,0.1078223,98.67162,3.598674,11.0,6.691667,19.0725,0.005073459
22363,05/02/2019 14:20,301.7254,28782.17,1.837474,12.92554,0.035817,4.502774,1.614592,2979.102,4.065892,11.11523,6.736729,18.63021,0.2305674
22364,05/02/2019 14:40,153.3746,13631.26,8.666527,11.23112,0.03576825,3.370073,1.842271,3184.418,4.613724,11.2,6.876517,18.80964,0.3149533
22365,05/02/2019 15:00,2.957612,211.1114,6.42104,12.90947,0.2366881,3.556363,1.932788,2406.065,4.779942,11.2,6.870198,19.03415,0.2196124
22366,05/02/2019 15:20,1.88979,155.1308,2.483759,15.12933,1.364733,3.719146,2.043796,1933.689,4.78,11.2,6.774268,17.53644,0.238883
22367,05/02/2019 15:40,2.468304,204.3796,0.4200755,16.79257,0.09344215,3.809071,2.241476,1155.798,4.78,11.21515,6.730771,17.35949,0.1362399
22368,05/02/2019 16:00,1.510754,113.1341,0.0,17.96164,0.1264503,3.769211,1.918177,204.8843,4.78,11.2,6.72,17.93747,0.01639068
22369,05/02/2019 16:20,0.2497424,17.90186,0.0,18.15258,0.01040677,2.910188,0.2154414,0.0,4.78,11.2,6.706446,18.80431,0.0
22370,05/02/2019 16:40,0.2573237,17.09276,0.0,18.15015,0.0,0.04086033,0.2090819,0.0,4.78,11.2,6.72,19.05805,0.0
22371,05/02/2019 17:00,0.0,0.0,0.0,17.92885,0.0,0.04196066,0.1581856,0.0,4.78,11.2,6.720166,19.1387,0.0
22372,05/02/2019 17:20,0.0,0.0,0.0,17.6713,0.0,0.0440209,0.1103375,0.0,4.569833,11.2,6.720515,19.34012,0.0
22373,05/02/2019 17:40,0.0,0.0,0.000315,17.46384,0.0,0.04,0.1022247,0.0,3.720203,11.2,6.72,19.09164,0.0
22374,05/02/2019 18:00,245.5317,21047.67,4.454997,13.78576,0.9121305,2.604594,1.346136,2258.495,3.88056,11.19698,6.846105,19.21211,0.2631286
22375,05/02/2019 18:20,170.9943,14492.2,8.061939,12.38427,0.3922889,3.430264,1.869754,3104.915,4.450055,11.2,6.89009,19.20454,0.3925321
22376,05/02/2019 18:40,15.64241,1284.601,5.590755,14.12101,0.6351326,3.528476,1.984091,2587.715,4.697783,11.28544,6.862428,18.69319,0.2539319
22377,05/02/2019 19:00,3.020843,250.957,1.959341,16.22135,0.1032041,3.831656,2.025208,1788.862,4.698277,11.3,6.787417,17.84459,0.1998714
22378,05/02/2019 19:20,3.017427,254.8551,0.0517975,18.09687,0.08141416,3.83907,2.266304,709.4144,4.699808,11.3,6.732584,17.92204,0.07701719
22379,05/02/2019 19:40,0.3787415,25.86875,0.0,18.68822,0.0408675,3.800957,0.8024279,0.0,4.699999,11.3,6.730002,17.83922,0.0
22380,05/02/2019 20:00,0.2596042,18.63178,0.0,18.65366,0.02904584,1.116867,0.04948936,0.0,4.699999,11.25942,6.744021,19.14594,0.0
22381,05/02/2019 20:20,0.1290155,9.012591,0.0,18.56393,0.0,0.0431196,0.1050693,0.0,4.699999,11.2,6.731677,19.08488,0.0
22382,05/02/2019 20:40,0.0,0.0,0.0,18.28508,0.0,0.03,0.090751,0.0,4.667178,11.2,6.730002,18.56169,0.0
22383,05/02/2019 21:00,0.0,0.0,0.0,18.00081,0.0,0.03621315,0.09135852,0.0,3.940093,11.2,6.743392,19.28616,0.0
22384,05/02/2019 21:20,1.387507,81.32981,0.007954314,17.22172,0.0,1.13642,0.3007416,274.394,3.512318,11.21806,6.735883,19.05917,0.01435844
22385,05/02/2019 21:40,275.4605,19184.82,3.55272,14.07934,0.1478744,4.45288,1.438293,2892.199,3.966394,11.29955,6.814332,19.21021,0.2978205
22386,05/02/2019 22:00,142.0347,9128.893,7.958031,12.41613,0.09324385,3.246663,1.693124,3764.941,4.524594,11.30603,6.93201,19.31246,0.3110329
22387,05/02/2019 22:20,9.038658,519.579,4.318731,14.83875,0.9519127,3.690498,1.888826,2684.986,4.688319,11.4,6.864755,18.42533,0.2468462
22388,05/02/2019 22:40,5.152621,239.9589,1.085687,16.93401,0.2764334,3.860002,2.081743,1877.422,4.688027,11.4,6.801625,17.81821,0.1939571
22389,05/02/2019 23:00,0.747945,31.81567,0.025653,18.39424,0.3733212,3.863703,1.79108,184.0005,4.682989,11.4,6.78,17.83549,0.01620637
22390,05/02/2019 23:20,0.2579183,11.34353,0.0,18.64609,0.0475433,2.995131,0.09916653,0.0,4.68,11.4,6.764967,18.7363,0.0
22391,05/02/2019 23:40,0.0,0.0,0.0,18.53742,0.0,0.04,0.08769499,0.0,4.68,11.39325,6.78,19.05153,0.0
22392,06/02/2019 00:00,0.1289308,5.797238,0.0,18.33858,0.0,0.04,0.08132809,0.0,4.68,11.3,6.78,19.1496,0.0
22393,06/02/2019 00:20,0.0,0.0,0.0,17.99027,0.0,0.04,0.06842234,0.0,4.649014,11.3,6.780483,19.08911,0.0
22394,06/02/2019 00:40,0.0,0.0,0.0,17.75014,0.0,0.04003834,0.07599884,0.0,3.950427,11.3,6.78,19.22159,0.0
22395,06/02/2019 01:00,1.381516,61.31605,0.0,17.51958,0.0,0.04005101,0.3012902,273.596,3.503181,11.33035,6.7804,18.66973,0.02113885
22396,06/02/2019 01:20,135.0014,8119.836,0.6643523,14.58323,0.197375,4.755568,1.675349,1926.624,3.687322,11.4,6.783013,17.8719,0.2445243
22397,06/02/2019 01:40,87.91991,5336.546,3.151043,13.11401,0.7054836,3.839214,2.101242,2144.806,4.026876,11.4,6.812973,18.34078,0.2252162
22398,06/02/2019 02:00,20.53566,1221.101,1.269171,14.79143,0.664519,4.147789,2.433862,1652.747,4.171624,11.4,6.818717,18.2667,0.1271867
22399,06/02/2019 02:20,2.019235,110.1029,0.029418,16.35178,0.1650425,4.372838,2.45136,491.1634,4.169965,11.4,6.809881,18.16241,0.02964289
22400,06/02/2019 02:40,0.2584284,11.70795,0.0,16.39998,0.519208,4.388733,0.8609799,0.0,4.169999,11.4,6.800817,18.34057,0.0
22401,06/02/2019 03:00,0.0,0.0,0.0,16.31517,0.00663785,1.354435,0.02302369,0.0,4.169999,11.4,6.80392,19.15704,0.0
22402,06/02/2019 03:20,0.0,0.0,0.0,16.08897,0.0,0.041221,0.1268946,0.0,4.15908,11.31358,6.809999,19.1985,0.0
22403,06/02/2019 03:40,0.0,0.0,0.0,15.71182,0.0,0.04005417,0.1138066,0.0,3.940294,11.3,6.809999,19.16098,0.0
22404,06/02/2019 04:00,0.1288742,4.740546,0.0,15.4779,0.0,0.04,0.08181668,0.0,3.602296,11.3,6.809999,19.29559,0.0
22405,06/02/2019 04:20,1.887897,81.64902,0.0,14.78416,0.002659165,1.118255,0.5297447,548.8509,3.5,11.37116,6.809999,19.31894,0.01305865
22406,06/02/2019 04:40,2.137416,95.201,0.0,13.33874,0.0,5.371764,0.7591024,549.6287,3.5,11.4,6.809999,19.05979,0.00777098
22407,06/02/2019 05:00,107.5355,5266.414,0.0,13.21214,0.072804,4.929111,2.086493,1224.422,3.639331,11.4,6.809999,19.21271,0.00238401
22408,06/02/2019 05:20,128.3959,6276.139,0.033786,13.13068,0.6808847,4.514096,2.383483,1413.552,3.991459,11.30244,6.7982,19.03164,0.001777384
22409,06/02/2019 05:40,24.13646,1147.944,0.1169158,13.45795,0.4785982,4.079569,2.257564,1325.498,4.219082,11.3,6.811403,18.7062,0.008209533
22410,06/02/2019 06:00,0.8342287,37.18816,0.0,14.19737,0.3250369,4.262069,1.322831,174.592,4.22,11.3,6.800002,19.02216,0.001463204
22411,06/02/2019 06:20,0.1512715,6.171081,0.0,14.21441,0.54816,3.376982,0.01497625,0.0,4.22,11.3,6.802184,19.21694,0.0
22412,06/02/2019 06:40,0.4179053,12.97191,0.0,14.16833,0.0,0.04,0.04850209,0.0,4.22,11.22218,6.809999,19.19753,0.0
22413,06/02/2019 07:00,0.2580315,8.471122,0.0,13.89145,0.0,0.04157542,0.06435817,0.0,4.218083,11.19949,6.809999,19.31133,0.0
22414,06/02/2019 07:20,0.0,0.0,0.0,13.54605,0.0,0.040051,0.08364086,0.0,3.924952,11.2,6.809999,19.28188,0.0
22415,06/02/2019 07:40,0.8849754,52.75028,0.0,13.23798,0.0,0.04,0.2680365,274.4564,3.514115,11.20552,6.809999,19.32663,2.041175e-07
22416,06/02/2019 08:00,2.026162,150.7328,0.0,12.0557,0.0,3.651898,0.6119179,548.3548,3.5,11.29935,6.809999,19.2016,8.26145e-07
22417,06/02/2019 08:20,1.790908,169.3665,0.007693015,11.57974,0.0,5.379651,0.9916873,525.3021,3.505283,11.24015,6.811515,19.41484,0.0
22418,06/02/2019 08:40,299.3271,31166.4,1.473651,13.61629,0.5003758,5.143933,1.905873,1696.296,3.964354,11.2,6.836631,19.50482,0.0
22419,06/02/2019 09:00,154.1635,16601.29,10.17311,9.812572,0.00717735,2.958076,1.890844,2161.428,4.590482,11.2,6.937723,18.82477,0.01710082
22420,06/02/2019 09:20,15.08734,1600.214,9.377554,11.41625,0.5152319,3.114629,2.011912,2038.174,4.809259,11.2,6.941215,17.48397,0.08407447
22421,06/02/2019 09:40,4.803653,482.4951,5.103784,13.8477,1.019719,3.615032,2.076243,1706.72,4.809999,11.2,6.830762,16.71922,0.1426955
22422,06/02/2019 10:00,4.018226,359.0546,1.824313,15.74035,0.2998303,3.712479,2.166279,1553.014,4.809437,11.2,6.744697,16.41408,0.1761305
22423,06/02/2019 10:20,2.375918,252.8502,0.1675356,17.44959,0.3066682,3.736392,1.932453,471.9084,4.807762,11.2,6.713753,17.6447,0.04668274
22424,06/02/2019 10:40,0.2595615,22.37342,0.0,18.33572,0.9476002,2.742853,0.2207806,0.0,4.809999,11.28152,6.700149,19.10818,0.0
22425,06/02/2019 11:00,0.2578055,21.52157,0.0,18.32623,0.1310385,0.241976,0.1409789,0.0,4.809999,11.21368,6.71803,18.7833,0.0
22426,06/02/2019 11:20,0.0,0.0,0.0,18.13601,0.0,0.04,0.09617136,0.0,4.809999,11.2,6.72,18.91301,0.0
22427,06/02/2019 11:40,0.0,0.0,0.0,17.94779,0.0,0.04,0.1567732,0.0,4.603462,11.2,6.72,19.08518,0.0
22428,06/02/2019 12:00,0.0,0.0,0.00193875,17.76712,0.0,0.05011092,0.128873,0.0,3.695937,11.2,6.72,18.81895,0.0
22429,06/02/2019 12:20,230.292,24081.12,4.22941,15.43876,0.2075117,1.349676,1.268219,2091.119,3.845079,11.27126,6.789258,19.32762,0.07254908
22430,06/02/2019 12:40,137.2656,14317.72,10.35553,13.03644,0.8743297,3.54553,1.936847,2614.93,4.367651,11.30288,6.891333,18.93644,0.1066783
22431,06/02/2019 13:00,16.97447,1700.589,7.735161,14.93184,0.8044642,3.647497,1.906527,2506.258,4.559925,11.4,6.86268,18.41365,0.1637591
22432,06/02/2019 13:20,3.775249,333.8044,3.155558,17.3204,0.0,3.89249,2.030578,2008.007,4.569114,11.4,6.779933,17.52152,0.1877279
22433,06/02/2019 13:40,3.088122,279.6105,0.6564928,19.02269,0.0,3.921395,2.199178,1135.242,4.569781,11.4,6.730462,16.8345,0.1176192
22434,06/02/2019 14:00,1.30385,113.1258,0.01480875,20.43405,0.01367335,3.935947,1.472776,176.6499,4.562646,11.4261,6.718124,17.14725,0.01891574
22435,06/02/2019 14:20,0.3387116,28.16632,0.0,20.6,0.05390475,2.30801,0.0461759,0.0,4.56,11.5,6.708021,18.36855,0.0
22436,06/02/2019 14:40,0.5416697,44.77509,0.0,20.52334,0.0,0.05,0.1480823,0.0,4.56,11.43955,6.720269,18.62787,0.0
22437,06/02/2019 15:00,0.2589242,18.77821,0.0,20.23931,0.0,0.05,0.2243588,0.0,4.56,11.4,6.720266,18.56172,0.0
22438,06/02/2019 15:20,0.0,0.0,0.0,20.03186,0.0,0.05,0.1791144,0.0,4.226578,11.4,6.72,18.68997,0.0
22439,06/02/2019 15:40,1.136184,84.28977,0.0,19.67847,0.0,0.05,0.2901127,275.2726,3.517019,11.4,6.720537,18.74426,0.01149319
22440,06/02/2019 16:00,192.6926,17818.09,1.077992,17.60168,0.1144057,4.571015,1.324018,2205.989,3.761113,11.4463,6.735083,19.30806,0.1049131
22441,06/02/2019 16:20,137.7437,11855.2,7.706601,14.87901,0.9634542,3.599992,1.715911,3615.429,4.271056,11.5,6.838925,18.86578,0.1847748
22442,06/02/2019 16:40,27.22869,2319.485,5.715433,16.45538,0.3776681,3.741503,1.949676,3163.631,4.481845,11.5,6.866993,17.98353,0.2299158
22443,06/02/2019 17:00,2.267367,112.9774,1.644185,18.86566,0.01072135,3.979549,2.045361,1565.451,4.48,11.5,6.792452,17.22336,0.1548134
22444,06/02/2019 17:20,1.25927,62.29565,0.0,20.58494,0.0,4.023717,2.084264,597.7991,4.48,11.5,6.760001,17.19673,0.05324079
22445,06/02/2019 17:40,0.257989,11.3474,0.0,20.93692,0.0,3.961734,0.4041728,0.0,4.48,11.5,6.760001,18.30881,0.0
22446,06/02/2019 18:00,0.0,0.0,0.0,20.87286,0.0,0.4356777,0.04062267,0.0,4.48,11.48573,6.761894,18.66256,0.0
22447,06/02/2019 18:20,0.0530965,1.774192,0.0,20.58793,0.0,0.05,0.06184582,0.0,4.48,11.4,6.773006,18.62287,0.0
22448,06/02/2019 18:40,0.2196315,11.02965,0.0,20.27428,0.0,0.05135834,0.06449849,0.0,4.474116,11.4,6.760684,18.69124,0.0
22449,06/02/2019 19:00,0.105875,3.989802,0.0,19.96417,0.0,0.05016584,0.07507384,0.0,4.106383,11.4,6.762197,18.58957,0.0
22450,06/02/2019 19:20,0.7509148,44.47914,0.0,18.99969,0.015189,2.053806,0.2858243,273.487,3.504919,11.44501,6.78,18.90864,0.01053608
22451,06/02/2019 19:40,276.8954,16787.31,0.00023175,17.68545,0.0,5.3259,1.037863,2295.048,3.793614,11.5,6.78,18.9587,0.1471387
22452,06/02/2019 20:00,295.5008,17678.57,5.574066,13.75423,1.215954,3.403067,1.660852,3935.576,4.765509,11.46979,6.888155,18.57156,0.194087
22453,06/02/2019 20:20,42.26087,2422.495,5.390483,14.63454,0.7050067,3.013926,1.853546,3147.817,5.215254,11.4,6.948175,18.77367,0.1234082
22454,06/02/2019 20:40,3.517979,153.0863,2.306495,16.70966,0.5073977,3.375386,1.870753,1877.127,5.221383,11.4,6.860995,17.65196,0.1336023
22455,06/02/2019 21:00,3.154002,143.8106,0.2354533,18.40003,0.492501,3.434052,2.212493,982.0996,5.222833,11.4,6.803991,17.3859,0.07676658
22456,06/02/2019 21:20,0.2937177,12.651,0.0,19.33201,0.03777353,2.597038,0.814301,0.0,5.22,11.4,6.792328,18.65977,0.0
22457,06/02/2019 21:40,0.4096009,19.36067,0.0,19.37694,0.0,0.418184,0.07725636,0.0,5.22,11.4,6.793135,18.17868,0.0
22458,06/02/2019 22:00,0.3204752,13.32748,0.0,19.20443,0.0,0.04,0.07280482,0.0,5.22,11.4,6.800254,18.54087,0.0
22459,06/02/2019 22:20,0.0,0.0,0.0,18.93104,0.0,0.04151675,0.05999999,0.0,5.188104,11.33206,6.800002,18.66545,0.0
22460,06/02/2019 22:40,0.0,0.0,0.0,18.53292,0.0,0.040163,0.07340191,0.0,4.43149,11.3,6.800321,18.48143,0.0
22461,06/02/2019 23:00,0.0,0.0,0.0,18.27046,0.0,0.0403285,0.07769868,0.0,3.594029,11.3,6.800683,18.41708,0.0
22462,06/02/2019 23:20,133.9834,7157.756,0.2472026,16.59485,0.0,1.792587,0.8166426,1601.221,3.613516,11.34608,6.826898,18.53938,0.05891212
22463,06/02/2019 23:40,156.2183,8684.288,2.262593,13.3962,0.5801023,3.848818,1.923413,2893.828,4.113297,11.47445,6.870833,19.54582,0.2148022
22464,07/02/2019 00:00,39.52568,2199.514,2.680989,14.04535,0.868585,3.795301,1.94384,2972.174,4.401694,11.5,6.900917,19.29408,0.1601939
22465,07/02/2019 00:20,2.998655,133.769,0.2583404,16.23529,0.08071385,4.060369,2.069127,834.6506,4.410001,11.5,6.862016,17.59421,0.04383939
22466,07/02/2019 00:40,0.0,0.0,0.0,16.73265,0.07029334,4.096294,0.5000231,0.0,4.410001,11.5,6.84977,18.36031,0.0
22467,07/02/2019 01:00,0.0933725,5.192642,0.0,16.62633,0.0,0.486489,0.03002417,0.0,4.410001,11.48525,6.85067,19.02465,0.0
22468,07/02/2019 01:20,0.2957152,13.80872,0.0,16.36746,0.0,0.04,0.06358916,0.0,4.410001,11.4,6.849999,19.08657,0.0
22469,07/02/2019 01:40,0.0,0.0,0.0,15.94601,0.0,0.04,0.06123108,0.0,4.372239,11.4,6.850831,18.92806,0.0
22470,07/02/2019 02:00,0.0,0.0,0.0,15.57196,0.0,0.04,0.08133861,0.0,3.726368,11.4,6.852431,18.97484,0.0
22471,07/02/2019 02:20,1.547416,79.83045,0.0,14.64006,0.1744105,1.747144,0.2690153,274.2585,3.505208,11.4396,6.87,19.10537,0.004833119
22472,07/02/2019 02:40,1.609972,74.06322,0.0,13.07103,0.2061262,5.230573,0.6012834,549.1651,3.5,11.5,6.87,19.20233,0.006171078
22473,07/02/2019 03:00,73.48454,4345.342,0.3336375,12.6472,0.1739476,5.1982,1.185694,1098.47,3.549963,11.5,6.859138,18.95987,0.002575815
22474,07/02/2019 03:20,129.0388,6924.544,2.315542,11.72821,0.8201588,4.110847,2.220054,1900.383,3.921211,11.5,6.878428,17.87711,0.0
22475,07/02/2019 03:40,50.03422,2150.201,1.575771,12.6631,0.7388296,4.026527,2.201083,1780.017,4.178141,11.44499,6.885371,18.27043,0.003515797
22476,07/02/2019 04:00,2.01956,79.17668,0.195299,14.14948,0.489333,4.203338,2.350135,619.048,4.199939,11.4,6.855882,18.74399,0.004052515
22477,07/02/2019 04:20,0.129058,4.251833,0.0,14.51799,0.2436432,4.163054,0.6295336,0.0,4.2,11.4,6.843689,18.84826,0.0
22478,07/02/2019 04:40,0.2576635,9.946322,0.0,14.44476,0.29686,1.400882,0.025973,0.0,4.2,11.40164,6.843143,18.91774,0.0
22479,07/02/2019 05:00,0.2594907,8.524622,0.0,14.2134,0.0,0.05,0.1030322,0.0,4.2,11.4,6.850385,19.11729,0.0
22480,07/02/2019 05:20,0.2507331,8.695933,0.0,13.97515,0.0,0.05,0.0782962,0.0,4.19719,11.33752,6.849999,18.97067,0.0
22481,07/02/2019 05:40,0.1333065,4.850895,0.0,13.76614,0.0,0.05138826,0.09622383,0.4015639,3.693302,11.3,6.850571,19.09032,9.352265e-07
22482,07/02/2019 06:00,2.368389,97.71266,0.0,11.95785,0.00828575,4.54819,0.5837533,547.8312,3.499966,11.38341,6.849999,19.24405,0.000877819
22483,07/02/2019 06:20,1.257168,45.55077,0.0,11.61,0.0,5.375578,0.8099604,549.3271,3.499976,11.4,6.849999,19.48956,0.0
