,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
22484,07/02/2019 06:40,124.9928,5177.634,0.0,11.64749,0.3600508,5.402959,1.523658,1029.185,3.5864,11.4,6.851205,18.79854,0.0
22485,07/02/2019 07:00,142.4864,5813.753,1.80685,10.4213,0.9410149,3.556595,2.333021,1384.995,4.081136,11.3026,6.861824,17.77329,0.0
22486,07/02/2019 07:20,79.98807,3300.034,1.097169,11.40206,0.8703111,3.544281,2.246629,1417.721,4.436524,11.21659,6.873402,17.48291,0.0
22487,07/02/2019 07:40,0.750695,35.21519,0.2482095,12.5464,0.3164852,3.757906,3.002791,420.5401,4.468943,11.2,6.86,17.59236,0.000113066
22488,07/02/2019 08:00,0.765073,37.81407,0.0,12.93,0.1116827,4.245719,1.86152,183.7883,4.469899,11.2,6.855853,18.50257,0.000141893
22489,07/02/2019 08:20,0.51612,40.18189,0.0,12.895,0.1963971,1.459128,0.2173571,0.0,4.47,11.2,6.839598,18.91402,0.0
22490,07/02/2019 08:40,0.6367212,52.88025,0.0,12.81162,0.0,0.0001535,0.08905287,0.0,4.47,11.12906,6.840466,18.91863,0.0
22491,07/02/2019 09:00,0.0,0.0,0.0,12.62057,0.0,0.000332,0.1158423,0.0,4.47,11.1,6.839999,19.05654,0.0
22492,07/02/2019 09:20,0.0,0.0,0.0,12.36707,0.0,0.0008625,0.1057139,0.0,4.352041,11.1,6.840434,18.90867,0.0
22493,07/02/2019 09:40,0.128676,11.4213,0.0,12.25758,0.0,0.000166,0.1359453,0.0,3.663352,11.1,6.839999,18.93794,0.0
22494,07/02/2019 10:00,1.766715,174.6712,0.0,11.08181,0.00928665,4.100204,0.5531843,548.639,3.495643,11.19296,6.855788,18.41035,0.0
22495,07/02/2019 10:20,164.8838,17198.99,0.0,10.16811,0.0,4.96515,1.134425,1188.8,3.615262,11.2,6.877695,17.79525,0.0
22496,07/02/2019 10:40,211.5875,22014.18,0.0,9.213383,0.0365499,3.14006,1.930896,2851.434,4.318284,11.24726,7.00113,18.40855,0.007695596
22497,07/02/2019 11:00,92.65834,9498.961,0.0,10.33097,0.1298849,3.179845,1.916759,2498.531,4.774213,11.3,7.010888,17.93447,0.04558342
22498,07/02/2019 11:20,2.541827,212.1292,0.0,12.23437,0.1998032,3.514247,1.797969,1649.207,4.809632,11.3,6.916988,18.0514,0.09135354
22499,07/02/2019 11:40,0.3602583,25.89237,0.0,13.80155,0.8434997,3.639022,0.2107225,0.0,4.809999,11.34096,6.827357,17.06475,0.0
22500,07/02/2019 12:00,0.1553659,11.10459,0.0,13.5943,0.4367774,1.889157,0.03,0.0,4.809999,11.4,6.839999,18.43797,0.0
22501,07/02/2019 12:20,0.1212934,9.004682,0.0,13.44716,0.19,0.0,0.04308375,0.0,4.809999,11.4,6.840433,18.40822,0.0
22502,07/02/2019 12:40,0.0,0.0,0.0,13.15108,0.19,0.0,0.06032908,0.0,4.808507,11.4,6.842906,18.79658,0.0
22503,07/02/2019 13:00,0.0,0.0,0.0,12.90378,0.19,0.0,0.07072385,0.0,4.590643,11.33198,6.852823,18.64529,0.0
22504,07/02/2019 13:20,0.0673765,5.121557,0.0,12.71092,0.19,0.0,0.09513211,19.61863,3.680346,11.3,6.853094,18.66551,0.00091613
22505,07/02/2019 13:40,1.831931,160.7491,0.0,10.86631,0.4371418,4.731459,0.3951653,529.7306,3.499376,11.37129,6.856397,17.37712,0.1771358
22506,07/02/2019 14:00,473.0858,29978.81,0.0,10.67979,0.1908763,5.282306,0.6755422,1660.563,3.8762,11.36757,6.839999,16.86518,1.103358
22507,07/02/2019 14:20,476.4149,26289.69,0.0,8.857615,0.1532685,3.09506,1.452543,4069.152,5.617098,11.28797,7.014925,18.29151,2.160863
22508,07/02/2019 14:40,182.6452,8866.131,0.0,8.368354,0.2363193,2.33782,1.664899,4002.18,6.629968,11.14397,7.12964,18.55552,1.709616
22509,07/02/2019 15:00,2.88652,76.87694,0.0,9.675342,0.4720474,2.599379,1.741061,2897.668,6.692362,11.1,7.03268,17.73514,1.214185
22510,07/02/2019 15:20,0.129016,2.390412,0.0,10.44822,0.4963182,1.752948,0.1572908,0.0,6.690001,11.11716,6.971789,18.00618,0.0
22511,07/02/2019 15:40,0.259448,4.661299,0.0,10.30231,0.3926829,0.1054523,0.03,0.0,6.690001,11.1003,6.979094,18.58637,0.0
22512,07/02/2019 16:00,0.1284492,2.289754,0.0,9.964718,0.3899999,0.02,0.03472717,0.0,6.688966,11.08281,6.980001,18.74154,0.0
22513,07/02/2019 16:20,0.0,0.0,0.0,10.64043,0.4123643,0.03742917,0.046992,0.0,6.679999,11.00025,6.962632,18.84863,0.0
22514,07/02/2019 16:40,0.1297385,2.358646,0.0,11.16696,0.4041167,0.04278232,0.05999999,0.0,6.679999,11.07238,6.955882,18.91584,0.0
22515,07/02/2019 17:00,0.0,0.0,0.0,10.09787,0.3699999,0.01117425,0.05999999,0.0,6.671371,11.0,6.989999,19.24886,0.0
22516,07/02/2019 17:20,0.0,0.0,0.0,9.66248,0.3699999,0.000185,0.05999999,0.0,5.487026,11.0,6.989999,19.09768,0.0
22517,07/02/2019 17:40,241.6899,5804.429,0.0,9.228205,0.3699999,0.000256417,0.1358474,544.7101,3.664722,11.00167,6.989999,18.87391,0.1000544
22518,07/02/2019 18:00,476.0686,11505.8,0.0,5.267651,0.1761669,2.867765,1.990511,2580.671,4.848234,10.61275,7.071725,18.70459,1.055915
22519,07/02/2019 18:20,237.1653,5721.7,0.0,5.044948,0.14,2.299358,1.936563,2279.122,5.82768,10.3137,7.086356,17.68606,2.317295
22520,07/02/2019 18:40,2.113167,46.78965,0.0,6.385271,0.2057386,2.711705,1.943484,1877.127,5.99915,10.2,6.981223,16.51305,1.485123
22521,07/02/2019 19:00,0.7215808,17.76076,0.0,7.825269,0.3497008,2.692537,0.7141227,261.8818,5.992297,10.2,6.884055,16.50645,0.1802762
22522,07/02/2019 19:20,0.0,0.0,0.0,7.94214,0.18,0.06661376,0.02098483,0.0,5.989999,10.2,6.87,18.75059,0.0
22523,07/02/2019 19:40,0.1291716,2.815146,0.0,7.82072,0.18,0.004039833,0.03,0.0,5.989999,10.17016,6.87,18.6967,0.0
22524,07/02/2019 20:00,0.0,0.0,0.0,7.498527,0.18,0.001996331,0.03675275,0.0,5.989999,10.18694,6.870313,18.72782,0.0
22525,07/02/2019 20:20,0.0,0.0,0.0,7.356304,0.18,0.0,0.05034141,0.0,5.989999,10.2,6.870798,18.81676,0.0
22526,07/02/2019 20:40,0.0,0.0,0.0,7.192943,0.18,0.000321834,0.05999999,0.0,5.980552,10.2,6.87,18.95467,0.0
22527,07/02/2019 21:00,0.0,0.0,0.0,6.92314,0.175448,0.001802835,0.05999999,0.0,5.593341,10.2,6.887365,18.73917,0.0
22528,07/02/2019 21:20,31.9757,525.4391,0.0,6.830823,0.12,0.0,0.06033233,129.7312,3.756179,10.14173,6.89,18.77698,0.03357361
22529,07/02/2019 21:40,600.4456,14947.77,0.0,4.800081,0.1226314,2.276996,1.832112,2874.955,4.686715,9.873415,6.927425,18.47799,2.721452
22530,07/02/2019 22:00,249.7241,7205.596,0.0,4.237728,0.209703,3.016374,2.031282,3139.158,5.642383,9.788301,6.947893,18.41586,2.516306
22531,07/02/2019 22:20,3.132024,66.68297,0.0,5.361764,0.4042281,2.906394,1.953502,1900.849,5.86995,9.746813,6.904621,17.74256,1.038518
22532,07/02/2019 22:40,2.220416,51.64207,0.0,6.654635,0.2754251,3.107223,1.989379,1600.722,5.870001,9.785982,6.823302,16.66622,0.7856131
22533,07/02/2019 23:00,3.196604,71.95891,0.0,7.908722,0.3106815,3.160386,2.067276,1024.886,5.865642,9.800001,6.756436,16.45592,0.4558965
22534,07/02/2019 23:20,0.0,0.0,0.0,8.82288,0.05783851,2.07648,0.5339187,0.0,5.86,9.800001,6.737013,17.25825,0.0
22535,07/02/2019 23:40,0.0,0.0,0.0,8.9,0.0,0.008288749,0.04890375,0.0,5.86,9.731325,6.75,18.72668,0.0
22536,08/02/2019 00:00,0.1290441,3.024117,0.0,8.778307,0.0,0.000417667,0.05909841,0.0,5.86,9.699999,6.75,18.54815,0.0
22537,08/02/2019 00:20,0.0,0.0,0.0,8.537866,0.0,0.0,0.04810234,0.0,5.849653,9.699999,6.75,18.52059,0.0
22538,08/02/2019 00:40,0.0,0.0,0.0,8.449999,0.0,0.000344834,0.0612945,0.0,5.445435,9.699999,6.75,18.8356,0.0
22539,08/02/2019 01:00,0.0,0.0,0.0,8.178617,0.0,0.000166334,0.0663771,3.321097,4.420422,9.699999,6.750619,18.476,0.000498262
22540,08/02/2019 01:20,213.1886,7413.745,0.0,7.235389,0.01213985,1.178809,2.300907,1711.6,4.360747,9.768665,6.75142,18.80508,0.3603255
22541,08/02/2019 01:40,126.6896,4620.019,0.0,6.18611,0.09534483,3.400125,2.366639,1331.839,4.762115,9.800001,6.781137,17.42799,0.7332615
22542,08/02/2019 02:00,1.75471,60.30962,0.0,7.160776,0.04564307,3.538479,2.267444,857.7307,4.900001,9.800001,6.766141,17.05141,0.3966586
22543,08/02/2019 02:20,1.63223,50.43909,0.0,7.77,0.02134708,3.691461,2.012614,360.6903,4.893152,9.800001,6.739999,16.82708,0.1525744
22544,08/02/2019 02:40,0.2501683,7.188139,0.0,7.733256,0.0343105,2.234617,0.2842709,0.0,4.89,9.800001,6.739999,18.98593,0.0
22545,08/02/2019 03:00,0.0,0.0,0.0,7.651613,0.0,0.1480882,0.02535758,0.0,4.89,9.780509,6.740719,18.97271,0.0
22546,08/02/2019 03:20,0.1289592,3.688074,0.0,7.441356,0.0,0.000165834,0.03877393,0.0,4.89,9.699999,6.74068,18.82989,0.0
22547,08/02/2019 03:40,0.0,0.0,0.0,7.195637,0.0,0.000166167,0.05379216,0.0,4.882985,9.699999,6.739999,19.25274,0.0
22548,08/02/2019 04:00,0.0,0.0,0.0,6.97927,0.0,0.0,0.06480676,0.0,4.684331,9.699999,6.756415,19.08885,0.0
22549,08/02/2019 04:20,0.0,0.0,0.0,6.607551,0.0,0.00180275,0.07533335,0.0,3.764487,9.699999,6.760001,18.78883,0.0
22550,08/02/2019 04:40,1.390077,35.93888,0.0,5.083772,0.0164359,3.210588,0.5802581,549.274,3.5,9.784051,6.761652,18.38547,0.1625922
22551,08/02/2019 05:00,188.0549,5719.829,0.0,4.384806,0.009943919,4.51643,2.819186,1418.223,3.803517,9.800001,6.816098,18.55536,0.5577832
22552,08/02/2019 05:20,92.20119,2770.067,0.0,5.269929,0.1659705,3.980242,2.877143,1014.221,4.205426,9.800001,6.808053,17.96483,0.4177032
22553,08/02/2019 05:40,0.7578141,19.6047,0.0,5.844855,0.0,4.101814,2.978818,455.0234,4.289983,9.800001,6.787045,18.36101,0.1327111
22554,08/02/2019 06:00,1.882954,42.93218,0.0,5.800531,0.003799,4.371977,2.282256,313.379,4.29,9.800001,6.769999,18.4098,0.06297427
22555,08/02/2019 06:20,0.1291008,3.198185,0.0,5.704502,0.2608471,4.364662,0.7126724,0.0,4.29,9.800001,6.763844,18.62955,0.0
22556,08/02/2019 06:40,0.25704,5.907748,0.0,5.66556,0.03834,1.794744,0.0346505,0.0,4.29,9.78063,6.761479,18.70468,0.0
22557,08/02/2019 07:00,0.0,0.0,0.0,5.511346,0.0,0.02029758,0.1923531,0.0,4.289096,9.699999,6.769999,19.04226,0.0
22558,08/02/2019 07:20,0.1291717,3.567279,0.0,5.243075,0.0,0.0,0.1204,0.0,4.07485,9.699999,6.769999,19.38795,0.0
22559,08/02/2019 07:40,0.0,0.0,0.0,5.090957,0.0,0.004460585,0.1063148,0.0,3.721838,9.699999,6.769999,18.93046,0.0
22560,08/02/2019 08:00,0.04329165,0.345192,0.0,4.965435,0.0,0.00636465,0.09241668,84.38425,3.525218,9.699999,6.770543,19.41741,0.005537736
22561,08/02/2019 08:20,1.716851,77.53574,0.0,3.357938,0.000410667,4.717296,0.7620064,464.3831,3.500221,9.784311,6.79,20.13863,0.02585848
22562,08/02/2019 08:40,323.5353,22180.41,3.286916,3.299791,0.00768,3.967762,2.107412,1705.141,4.111054,9.800001,6.856401,18.77755,0.2645885
22563,08/02/2019 09:00,165.6109,12264.73,5.6366,4.452971,0.05342834,3.197122,2.09338,1954.515,4.710814,9.867208,6.877841,17.25921,0.4598425
22564,08/02/2019 09:20,2.016433,140.8996,4.188078,5.719883,0.2707953,3.459293,2.178,1542.594,4.873328,9.93411,6.842368,16.77177,0.2897444
22565,08/02/2019 09:40,3.030556,227.5554,1.202245,7.094119,0.3769904,3.72079,2.16912,1241.319,4.871011,10.0,6.742489,16.81045,0.2254129
22566,08/02/2019 10:00,0.8805501,56.45204,0.0578575,8.393167,0.07394,3.786318,1.594361,230.9531,4.87,10.0,6.707488,16.60791,0.03826991
22567,08/02/2019 10:20,0.5081857,29.10732,0.0,8.876365,0.0,2.60131,0.05941526,0.0,4.87,10.0,6.696004,19.48337,0.0
22568,08/02/2019 10:40,0.2473642,13.662,0.0,8.768712,0.0,0.0090665,0.02393975,0.0,4.87,10.0,6.71,20.00756,0.0
22569,08/02/2019 11:00,0.01054,0.09898337,0.0,8.65607,0.0,0.005147683,0.09172113,0.0,4.87,10.05279,6.709882,20.01426,0.0
22570,08/02/2019 11:20,0.0,0.0,0.0,8.389463,0.0,0.02,0.26221,0.0,4.632695,10.1,6.71,20.0236,0.0
22571,08/02/2019 11:40,0.2582015,10.50414,0.0,8.045999,0.0,0.025485,0.1193852,0.0,3.864252,10.1,6.710303,20.12619,0.0
22572,08/02/2019 12:00,0.257366,10.19975,0.0,7.941016,0.0,0.038016,0.1763555,0.0,3.600142,10.17921,6.710299,20.22016,0.0
22573,08/02/2019 12:20,296.5598,15673.15,1.882279,7.07572,0.05090833,1.009356,1.706667,2450.502,4.040587,10.22534,6.756028,19.06017,0.3970146
22574,08/02/2019 12:40,181.4422,9237.184,5.979902,5.749065,0.1719815,3.074194,1.866753,2711.417,4.64747,10.36031,6.904631,18.01344,0.579601
22575,08/02/2019 13:00,3.772162,157.9145,3.554787,7.134501,0.1504399,3.537932,1.91667,2048.407,4.836854,10.5,6.863409,17.67848,0.328826
22576,08/02/2019 13:20,1.598951,72.82591,0.5898187,8.89912,0.2170925,3.881405,2.265858,1161.161,4.837368,10.53576,6.770792,17.16778,0.1636517
22577,08/02/2019 13:40,1.806907,69.19358,0.0,9.900398,0.2322398,3.933727,2.027757,363.1594,4.829849,10.6,6.75,17.91244,0.04742682
22578,08/02/2019 14:00,0.1289167,4.544534,0.0,10.05969,0.0951694,3.611804,0.3113385,0.0,4.830001,10.6,6.736266,20.26431,0.0
22579,08/02/2019 14:20,0.2581875,9.086834,0.0,10.02518,0.0,0.1692317,0.09548302,0.0,4.830001,10.6,6.75,20.34719,0.0
22580,08/02/2019 14:40,0.2578048,8.286379,0.0,9.744613,0.0,0.1418939,0.1401219,0.0,4.830001,10.6,6.750201,20.44076,0.0
22581,08/02/2019 15:00,0.1290298,4.242926,0.0,9.585856,0.0,0.08155441,0.1599333,0.0,4.826739,10.6,6.750234,20.35386,0.0
22582,08/02/2019 15:20,0.2580035,7.88989,0.0,9.240088,0.0,0.0198914,0.08476859,0.0,4.812949,10.6,6.75,20.29833,0.0
22583,08/02/2019 15:40,0.0,0.0,0.0,9.044222,0.0,0.04254022,0.08332726,0.0,4.807925,10.6,6.7509,20.34761,0.0
22584,08/02/2019 16:00,0.0,0.0,0.0,8.838715,0.0,0.02886366,0.1274932,0.0,4.193864,10.5147,6.750768,20.20212,0.0
22585,08/02/2019 16:20,1.000148,38.98204,0.0,7.447542,0.1476939,1.634969,0.2728495,310.5297,3.520819,10.5,6.769971,20.29068,0.001602764
22586,08/02/2019 16:40,321.3828,14224.36,2.122227,5.505221,0.3037416,4.221138,1.710257,3060.133,4.12884,10.62667,6.827151,18.85145,0.5632902
22587,08/02/2019 17:00,140.2733,5853.869,3.636382,5.785735,0.1565052,3.207954,1.822019,2970.873,4.663878,10.7,6.898295,18.60673,0.3355302
22588,08/02/2019 17:20,3.455989,125.2407,1.315339,7.395514,0.11921,3.716583,2.128815,1894.334,4.800001,10.7,6.854655,17.87635,0.1783385
22589,08/02/2019 17:40,2.520375,82.16842,0.0,8.607987,0.03102691,3.897233,1.971317,359.6764,4.800001,10.7,6.810265,17.81936,0.02532855
22590,08/02/2019 18:00,0.1288455,3.989881,0.0,8.779005,0.0,3.594406,0.09549668,0.0,4.800001,10.7,6.801038,18.60492,0.0
22591,08/02/2019 18:20,0.3869628,13.05063,0.0,8.654776,0.0,0.03519167,0.040643,0.0,4.800001,10.69984,6.806436,19.16551,0.0
22592,08/02/2019 18:40,0.2574508,8.337474,0.0,8.390794,0.0,0.03977982,0.04,0.0,4.800001,10.6601,6.820001,19.11777,0.0
22593,08/02/2019 19:00,0.0,0.0,0.0,8.007667,0.0,0.08268167,0.05723958,0.0,4.688694,10.60158,6.820001,18.9781,0.0
22594,08/02/2019 19:20,0.1288884,4.173295,0.0,7.693457,0.0,0.02279517,0.0692066,0.0,3.887931,10.6,6.820001,18.79642,0.0
22595,08/02/2019 19:40,0.2579892,8.982691,0.0,7.334428,0.0,0.02141934,0.07000001,0.0,3.566154,10.6,6.820001,18.85418,0.0
22596,08/02/2019 20:00,69.89594,3170.06,0.0,6.791988,0.000912,1.223079,0.4095718,868.0553,3.517237,10.6721,6.82113,18.99309,0.04646189
22597,08/02/2019 20:20,258.1397,11928.16,2.791605,4.588181,0.01648531,3.571958,1.926586,2629.641,4.159487,10.7,6.932178,18.97142,0.158151
22598,08/02/2019 20:40,157.688,7360.721,4.009119,5.289821,0.06656601,3.225809,1.768162,3210.811,4.730106,10.79161,6.912736,18.98269,0.1442853
22599,08/02/2019 21:00,1.891115,67.59097,1.834088,6.777571,0.1188741,3.678512,2.116976,2101.149,4.858788,10.8,6.899866,18.90257,0.07213568
22600,08/02/2019 21:20,2.384534,99.55371,0.0004325,8.328427,0.090493,3.196918,2.239549,638.6533,4.851115,10.8,6.839017,18.07692,0.02617773
22601,08/02/2019 21:40,0.378941,12.85989,0.0,8.647284,0.0,3.792067,0.7658061,0.0,4.849999,10.8,6.829216,19.03194,0.0
22602,08/02/2019 22:00,0.3866507,13.03357,0.0,8.535761,0.0,0.7964975,0.05811827,0.0,4.849999,10.7992,6.835199,18.86075,0.0
22603,08/02/2019 22:20,0.2502225,8.287871,0.0,8.240347,0.0,0.0,0.1377379,0.0,4.849999,10.73288,6.839151,18.90731,0.0
22604,08/02/2019 22:40,0.1209466,4.027116,0.0,7.979366,0.0,0.0,0.06648443,0.0,4.839377,10.77079,6.839999,19.02565,0.0
22605,08/02/2019 23:00,0.0,0.0,0.0,7.689454,0.0,0.0,0.07771216,0.0,4.264174,10.70829,6.839999,18.89006,0.0
22606,08/02/2019 23:20,0.0,0.0,0.0,7.324337,0.0,0.0,0.06982976,0.0,3.577033,10.7,6.839999,19.14631,0.0
22607,08/02/2019 23:40,70.17914,3218.111,0.0,5.875998,0.1310917,2.945079,0.4328037,980.0812,3.523391,10.77533,6.839999,18.96847,0.01040129
22608,09/02/2019 00:00,215.5601,10078.66,2.278678,4.561623,0.07346641,4.27521,1.999936,2461.488,4.042446,10.89664,6.873097,18.50819,0.1018503
22609,09/02/2019 00:20,114.263,5469.427,3.658008,5.287824,0.1554762,3.577783,1.757938,3261.813,4.532981,10.9,6.951391,19.07396,0.04789645
22610,09/02/2019 00:40,3.138723,125.6068,1.377441,6.71587,0.1261638,3.85836,2.083447,1899.871,4.616544,10.97698,6.904348,18.98674,0.02318143
22611,09/02/2019 01:00,0.6378042,24.70959,0.0500885,7.942951,0.02049075,4.015366,1.506333,169.7884,4.612443,11.0,6.86,18.81615,0.002246037
22612,09/02/2019 01:20,0.1290018,5.090865,0.0,7.976231,0.0,3.004829,0.03230014,0.0,4.61,11.0,6.84582,19.09072,0.0
22613,09/02/2019 01:40,0.3872878,14.77356,0.0,7.769022,0.0,0.0,0.028738,0.0,4.61,10.93059,6.86,19.19398,0.0
22614,09/02/2019 02:00,0.2731391,9.937887,0.0,7.451623,0.0,0.0,0.04030026,0.0,4.61,10.9,6.860387,19.31443,0.0
22615,09/02/2019 02:20,0.1079216,4.431407,0.0,7.007161,0.0,0.001683585,0.04797433,0.0,4.569818,10.8905,6.86,19.20216,0.0
22616,09/02/2019 02:40,0.0,0.0,0.0,6.726628,0.0,0.0,0.06413408,0.0,3.873344,10.9,6.860438,19.13985,0.0
22617,09/02/2019 03:00,1.008328,41.75166,0.0,6.326206,0.0,0.1150685,0.1693771,273.547,3.52054,10.9,6.860408,19.21824,0.000267457
22618,09/02/2019 03:20,46.82592,2312.729,0.0,3.896719,0.06143942,6.089744,0.5324545,885.3773,3.516828,10.9,6.875403,19.17562,0.005434606
22619,09/02/2019 03:40,168.0005,8338.033,1.683117,4.037447,0.1193834,5.433119,2.116337,1742.231,3.938616,10.9,6.879806,19.18568,0.009538949
22620,09/02/2019 04:00,62.0757,2983.123,2.745737,4.957361,0.1088898,3.750603,2.113158,1844.538,4.222673,10.9,6.927185,18.65661,4.247941e-05
22621,09/02/2019 04:20,1.891074,72.61817,0.4008912,6.348146,0.07934992,4.273696,2.904928,880.2152,4.28,10.9,6.874592,18.02246,0.000314411
22622,09/02/2019 04:40,1.137691,43.16208,0.0,6.823142,0.1638837,4.45447,2.138837,201.2915,4.279906,10.9,6.86,18.74033,1.826803e-07
22623,09/02/2019 05:00,0.0,0.0,0.0,6.770052,0.1962423,4.307052,0.3213502,0.0,4.28,10.9,6.845205,19.27043,0.0
22624,09/02/2019 05:20,0.3995062,14.6019,0.0,6.638807,0.0,0.001994331,0.04429142,0.0,4.28,10.9,6.850374,19.19626,0.0
22625,09/02/2019 05:40,0.6171007,19.63326,0.0,6.409457,0.0,0.0,0.08542617,0.0,4.28,10.9,6.849999,20.05098,0.0
22626,09/02/2019 06:00,0.1293131,4.052525,0.0,6.12325,0.0,0.0,0.07594858,0.0,4.276246,10.89901,6.86497,20.2113,0.0
22627,09/02/2019 06:20,0.0,0.0,0.0,5.77253,0.0,0.003537915,0.09370083,0.0,3.825424,10.9,6.851586,19.83843,0.0
22628,09/02/2019 06:40,1.876641,66.52438,0.0,4.532369,0.0,2.862509,0.350082,540.3195,3.502799,10.9677,6.859262,20.19759,0.0
22629,09/02/2019 07:00,69.63766,2972.309,0.0134365,3.53725,0.07427008,5.589903,0.9606031,966.2347,3.530827,11.0,6.870691,20.27396,0.0
22630,09/02/2019 07:20,141.8669,6165.189,1.26281,4.128496,0.036164,4.447295,2.539035,1015.687,3.929553,10.97038,6.886632,18.32545,0.0
22631,09/02/2019 07:40,104.9735,4484.829,1.873585,4.943756,0.08334266,3.616463,2.431271,1519.216,4.305149,10.9,6.895156,17.84929,0.0
22632,09/02/2019 08:00,1.766794,60.04575,0.5921621,5.907975,0.00895633,3.964814,2.597374,643.486,4.39,10.9,6.862979,19.08488,0.0
22633,09/02/2019 08:20,0.386438,11.81595,0.0,6.224881,0.0,4.326447,0.6097602,0.0,4.39,10.9,6.83491,20.02591,0.0
22634,09/02/2019 08:40,0.3797085,12.55729,0.0,6.102042,0.0,2.048836,0.0110045,0.0,4.39,10.9,6.830407,20.18499,0.0
22635,09/02/2019 09:00,0.2503385,11.28618,0.0,5.976,0.0,0.02070342,0.08059234,0.0,4.39,10.81572,6.839999,20.33141,0.0
22636,09/02/2019 09:20,0.3793491,19.14374,0.0,5.688597,0.0,0.03967867,0.06827526,0.0,4.39,10.8,6.839999,20.15835,0.0
22637,09/02/2019 09:40,0.1286475,6.559039,0.0,5.435893,0.0,0.01355925,0.07259817,0.0,4.263659,10.8,6.840276,20.30062,0.0
22638,09/02/2019 10:00,0.7497876,44.59536,0.0,5.202149,0.0,0.1303705,0.1786472,275.2944,3.575008,10.80309,6.840216,20.30386,0.0
22639,09/02/2019 10:20,1.464747,93.24537,0.0,3.438798,0.004403,5.586915,0.58433,484.6265,3.505283,10.81513,6.839999,20.13337,0.0
22640,09/02/2019 10:40,157.3932,11034.89,0.0,3.372453,0.1417291,5.596194,1.262734,921.3107,3.571337,10.9,6.839999,19.58325,0.0
22641,09/02/2019 11:00,230.8953,15782.08,6.587927,3.816862,0.07576018,3.281653,1.989048,2348.673,4.344661,10.91344,6.963321,18.21441,0.000199057
22642,09/02/2019 11:20,126.9136,8251.053,7.532369,5.04238,0.1265137,3.182494,1.958745,2631.753,4.844625,11.0,6.990524,18.1861,0.01522803
22643,09/02/2019 11:40,2.021054,109.2624,4.956951,6.584206,0.3033106,3.454132,1.956579,1877.127,4.93,11.0,6.913793,17.68722,0.06944777
22644,09/02/2019 12:00,1.543526,87.12447,1.954761,8.277279,0.3369414,3.683156,2.129541,1628.073,4.929966,11.06985,6.830691,17.4939,0.1163386
22645,09/02/2019 12:20,2.552583,145.2552,0.0066105,10.13505,0.220392,3.735268,2.126657,821.9603,4.929939,11.10328,6.765774,16.91925,0.06852488
22646,09/02/2019 12:40,0.5770894,28.3954,0.0,11.07194,0.03357725,3.689005,0.7118475,0.0,4.93,11.19799,6.769766,18.71421,0.0
22647,09/02/2019 13:00,1.010017,45.05958,0.0,11.10872,0.0,0.8512999,0.02940884,0.0,4.929941,11.2,6.762074,19.90631,0.0
22648,09/02/2019 13:20,0.6369039,26.33853,0.0,10.92475,0.0,0.01529933,0.1142173,0.0,4.93,11.23696,6.760184,18.86613,0.0
22649,09/02/2019 13:40,0.1292142,5.523896,0.0,10.79264,0.0,0.0,0.05665243,0.0,4.923571,11.2907,6.770402,19.91644,0.0
22650,09/02/2019 14:00,0.0,0.0,0.003026665,10.59031,0.0,0.0017495,0.1401728,0.0,4.301238,11.2,6.767039,19.9312,0.0
22651,09/02/2019 14:20,215.0856,9131.671,0.001671085,9.90653,0.0,0.0,0.1695822,669.9427,3.650121,11.2,6.770316,19.86052,0.006574904
22652,09/02/2019 14:40,206.2418,8918.502,2.079747,8.570024,0.03184475,1.674837,1.878883,3184.409,4.501903,11.20006,6.812285,19.34876,0.06874757
22653,09/02/2019 15:00,121.9717,5361.179,3.465535,7.946596,0.1140314,3.154703,1.887705,3140.813,4.951283,11.29896,6.90239,18.91349,0.06608423
22654,09/02/2019 15:20,2.160636,74.45287,0.8102975,9.856368,0.1093796,3.5396,2.257722,1393.502,5.039767,11.3,6.85658,18.10547,0.02888793
22655,09/02/2019 15:40,0.3578085,14.12164,0.0,10.97518,0.0,3.644228,1.910225,431.2181,5.029958,11.3,6.820001,18.70966,0.01016075
22656,09/02/2019 16:00,0.1833499,6.819118,0.0,11.05974,0.0,3.32862,0.1639281,0.0,5.03,11.3,6.80591,19.94289,0.0
22657,09/02/2019 16:20,0.06644,2.59474,0.0,10.99608,0.0,0.007642833,0.03300709,0.0,5.03,11.3,6.829899,20.26963,0.0
22658,09/02/2019 16:40,0.128775,3.971022,0.0,10.69789,0.0,0.0,0.05639384,0.0,5.03,11.3,6.830001,20.27817,0.0
22659,09/02/2019 17:00,0.12112,4.12152,0.0,10.38526,0.0,0.0002325,0.05929249,0.0,5.020998,11.3,6.830001,20.21109,0.0
22660,09/02/2019 17:20,0.386551,12.29626,0.0,10.16995,0.0,0.002488585,0.05999999,0.0,5.013652,11.3,6.830001,20.01584,0.0
22661,09/02/2019 17:40,0.0,0.0,0.0,9.943027,0.0,0.0,0.06687476,0.0,4.593268,11.3,6.830001,19.92517,0.0
22662,09/02/2019 18:00,0.0,0.0,0.0,9.618093,0.0,0.0,0.06834365,35.43019,3.650179,11.3,6.830001,20.05238,0.0
22663,09/02/2019 18:20,358.7877,15275.6,1.595419,6.784622,0.0189975,2.986434,1.477059,3653.268,4.226023,11.32292,6.912426,20.19322,0.0
22664,09/02/2019 18:40,157.9595,6748.014,4.105804,6.154296,0.11424,3.208239,1.697815,3831.78,4.806624,11.41732,6.965522,19.42472,0.001811964
22665,09/02/2019 19:00,3.025216,105.8001,1.848386,7.826435,0.3002687,3.535408,2.074243,2573.09,4.954875,11.5,6.935056,18.96118,0.01644306
22666,09/02/2019 19:20,2.508561,95.78817,0.004644,9.682008,0.0133919,3.713783,2.236695,774.7256,4.949999,11.5,6.870181,17.35709,0.009742843
22667,09/02/2019 19:40,0.1290583,4.286549,0.0,10.02996,0.04150575,3.645197,0.5734811,0.0,4.949999,11.5,6.860171,19.30246,0.0
22668,09/02/2019 20:00,0.5014499,16.15328,0.0,9.935556,0.02348025,0.9335567,0.02043167,0.0,4.949999,11.47234,6.864783,19.12988,0.0
22669,09/02/2019 20:20,0.0,0.0,0.0,9.632586,0.0,0.001126916,0.03380632,0.0,4.949999,11.4,6.87,19.53067,0.0
22670,09/02/2019 20:40,0.0,0.0,0.0,9.403739,0.0,0.0,0.04173025,0.0,4.901815,11.4,6.87,19.852,0.0
22671,09/02/2019 21:00,0.0,0.0,0.0,9.137586,0.0,0.0,0.06291766,0.0,4.110337,11.4,6.87,19.56752,0.0
22672,09/02/2019 21:20,0.1286475,5.066618,0.0,8.348051,0.0,0.0,0.06008933,0.0,3.581416,11.4,6.87,19.80897,0.0
22673,09/02/2019 21:40,20.81569,836.1891,0.0,6.972441,0.003884665,2.678087,0.4605579,776.4818,3.504386,11.49314,6.87,19.73391,1.276775e-05
22674,09/02/2019 22:00,221.8915,10350.22,2.528365,5.181552,0.09154366,4.065658,1.826222,3118.649,3.999042,11.5,6.922843,18.99062,8.436027e-06
22675,09/02/2019 22:20,131.4915,6066.166,2.911923,6.026958,0.1395967,3.796784,1.794048,3255.306,4.411159,11.56208,6.947715,18.52645,0.0
22676,09/02/2019 22:40,2.484266,110.464,1.461169,7.352523,0.116211,3.925336,2.006505,2177.052,4.543709,11.6,6.940915,18.43487,0.002489374
22677,09/02/2019 23:00,1.55699,54.08986,0.0583825,8.690087,0.07989673,4.101488,1.921743,353.6148,4.54,11.67363,6.895307,18.93276,0.001232193
22678,09/02/2019 23:20,0.3873164,15.54743,0.0,8.819078,0.000925,3.100366,0.1179972,0.0,4.54,11.7,6.875152,19.39082,0.0
22679,09/02/2019 23:40,0.0,0.0,0.0,8.646952,0.0,0.02,0.04071384,0.0,4.54,11.63443,6.89,19.52193,0.0
22680,10/02/2019 00:00,0.0,0.0,0.0,8.339265,0.0,0.02,0.05963265,0.0,4.54,11.6,6.89,19.57731,0.0
22681,10/02/2019 00:20,0.0,0.0,0.0,7.996274,0.0,0.01710933,0.05478225,0.0,4.453364,11.6,6.892712,19.86707,0.0
22682,10/02/2019 00:40,0.01367085,0.1084414,0.0,7.574694,0.0,0.0,0.06768374,0.0,3.726626,11.55631,6.900304,20.00472,0.0
22683,10/02/2019 01:00,1.247042,50.28887,0.0,7.173841,0.0,0.0,0.2413138,274.278,3.501137,11.60159,6.89,19.67834,0.0
22684,10/02/2019 01:20,17.1543,833.1495,0.0,4.352279,0.2224613,5.488616,0.5110472,775.4543,3.499533,11.7,6.89,19.54324,0.0
22685,10/02/2019 01:40,176.9619,8892.299,1.275265,4.429053,0.03001775,4.96088,2.081434,2266.383,3.883355,11.7,6.881111,18.67703,0.0
22686,10/02/2019 02:00,93.12697,4905.995,2.176191,5.309204,0.08861093,4.194943,2.041775,2388.018,4.189754,11.7,6.927054,18.38683,0.0
22687,10/02/2019 02:20,3.51411,183.2104,0.7620938,6.720366,0.1414578,4.408081,2.369332,1237.936,4.290767,11.7,6.904046,17.76857,4.680935e-06
22688,10/02/2019 02:40,1.395928,66.59148,0.0,7.556767,0.0,4.389912,1.963887,452.7454,4.29,11.7,6.880682,17.41579,0.0
22689,10/02/2019 03:00,0.2503875,10.87049,0.0,7.496694,0.1440303,4.386855,0.1841296,0.0,4.29,11.7,6.88,19.34674,0.0
22690,10/02/2019 03:20,0.2573375,10.92607,0.0,7.343883,0.003397165,0.09370048,0.01826008,0.0,4.29,11.66624,6.882744,19.64175,0.0
22691,10/02/2019 03:40,0.0,0.0,0.0,7.107922,0.0,0.02,0.04135368,0.0,4.29,11.6,6.890489,19.91068,0.0
22692,10/02/2019 04:00,0.3792333,14.80732,0.0,6.826386,0.0,0.007010332,0.055639,0.0,4.287863,11.50361,6.89276,19.6862,0.0
22693,10/02/2019 04:20,0.0,0.0,0.0,6.455255,0.0,0.0,0.06015674,0.0,3.884244,11.50025,6.899905,19.81955,0.0
22694,10/02/2019 04:40,1.092457,53.57701,0.0,5.048405,0.00567635,2.641071,0.246499,436.5607,3.5,11.60956,6.900001,18.19108,0.0
22695,10/02/2019 05:00,15.0949,688.9214,0.0,3.656356,0.002156,5.539725,0.5841302,563.8912,3.50342,11.7,6.899614,17.15525,0.0
22696,10/02/2019 05:20,188.2936,8709.448,1.373589,3.916812,0.09211577,4.266948,2.022181,2155.357,3.903763,11.56137,6.944183,17.95989,0.0
22697,10/02/2019 05:40,74.83241,3428.207,2.617829,5.0429,0.1532373,3.700114,2.18061,1611.283,4.193189,11.5,6.95547,18.43318,0.0
22698,10/02/2019 06:00,2.108797,80.23845,0.5210941,6.182921,0.2199668,4.101943,2.208708,981.7199,4.263049,11.5,6.895926,17.98761,0.000126877
22699,10/02/2019 06:20,0.62375,23.06684,0.0,6.83996,0.004379665,4.259004,1.241973,44.68661,4.260001,11.5,6.87531,18.26836,1.346894e-05
22700,10/02/2019 06:40,0.6385463,19.20396,0.0,6.631909,0.0,2.309679,0.01067634,0.0,4.260001,11.5,6.86969,19.34437,0.0
22701,10/02/2019 07:00,0.5159076,15.50609,0.0,6.43046,0.0,0.02182883,0.0272135,0.0,4.260001,11.43798,6.88,19.6323,0.0
22702,10/02/2019 07:20,0.3862117,12.09784,0.0,6.135693,0.0,0.02155233,0.03906117,0.0,4.260001,11.4,6.88,19.74414,0.0
22703,10/02/2019 07:40,0.0,0.0,0.0,5.825148,0.0,0.010745,0.05648184,0.0,4.035923,11.4,6.88,19.72169,0.0
22704,10/02/2019 08:00,0.1043466,3.096136,0.0,5.415806,0.0,0.0,0.06463917,1.075769,3.525022,11.4,6.892703,19.53823,0.0
22705,10/02/2019 08:20,1.932619,69.32313,0.0,4.249451,0.0,4.162814,0.4412969,547.9066,3.5,11.49624,6.881395,19.75501,0.0
22706,10/02/2019 08:40,13.813,559.0214,0.0,3.276939,0.10443,5.58012,0.6337069,772.3697,3.503345,11.5,6.880364,19.89917,0.0
22707,10/02/2019 09:00,212.5634,8778.114,1.037336,3.743806,0.1357505,4.440881,2.305302,1505.561,3.8978,11.45769,6.8812,18.43102,0.0
22708,10/02/2019 09:20,126.7002,5764.731,2.094016,4.902842,0.1117681,3.517965,2.223074,1497.951,4.359543,11.33447,6.891137,17.74153,0.0
22709,10/02/2019 09:40,2.770361,151.0526,1.057356,5.978927,0.1114647,3.611027,2.306356,886.7863,4.489983,11.3,6.886105,17.80389,0.000209891
22710,10/02/2019 10:00,1.014765,55.68661,0.0,6.59759,0.02373383,3.984817,1.348138,185.7121,4.489999,11.3,6.849999,18.87699,9.018571e-05
22711,10/02/2019 10:20,0.128945,8.316356,0.0,6.503159,0.0,3.08585,0.01140984,0.0,4.489999,11.3,6.849234,18.75564,0.0
22712,10/02/2019 10:40,0.372464,23.88107,0.0,6.357198,0.0,0.0,0.1029353,0.0,4.489999,11.3,6.849999,19.58883,0.0
22713,10/02/2019 11:00,0.3792351,26.5812,0.0,6.069097,0.0,0.0,0.3310607,0.0,4.489999,11.37867,6.862722,19.52487,0.0
22714,10/02/2019 11:20,0.1287183,8.377184,0.0,5.898411,0.0,0.0,0.2072583,0.0,4.461158,11.4,6.868052,19.23828,0.0
22715,10/02/2019 11:40,0.01311835,0.1608354,0.00391175,5.691905,0.0,0.0,0.08602136,0.0,3.760698,11.4,6.861632,19.49224,0.0
22716,10/02/2019 12:00,1.985897,116.4404,0.01077335,4.30049,0.0,3.972431,0.4290656,549.5016,3.491789,11.4,6.849999,18.95953,0.0
22717,10/02/2019 12:20,65.60542,4625.265,0.0,3.765175,0.0090271,5.496783,0.6425557,899.7562,3.513425,11.47275,6.849999,18.75351,0.0
22718,10/02/2019 12:40,256.7243,17993.19,3.734184,4.036193,0.02827767,4.395925,1.812461,3045.588,4.140268,11.53024,6.894977,18.88287,5.172945e-05
22719,10/02/2019 13:00,126.5043,8657.463,6.314957,5.17527,0.1481944,3.464672,1.842645,3250.943,4.651469,11.66763,6.962214,18.55269,0.03210345
22720,10/02/2019 13:20,3.01484,158.3299,3.329757,7.072863,0.2507277,3.737742,1.979594,2460.251,4.749875,11.7,6.924696,17.47889,0.09850578
22721,10/02/2019 13:40,3.272482,178.175,0.8022681,8.873728,0.3253334,3.865768,2.108737,1492.179,4.747882,11.7,6.855729,17.15355,0.0833631
22722,10/02/2019 14:00,0.6358117,32.72626,0.0,10.34193,0.4631685,3.858534,1.721889,225.974,4.739999,11.7,6.839999,18.06537,0.01215404
22723,10/02/2019 14:20,0.257479,11.6506,0.0,10.58619,0.02530235,2.92467,0.0936103,0.0,4.739999,11.7,6.827517,19.74094,0.0
22724,10/02/2019 14:40,0.0,0.0,0.0,10.50373,0.0,0.01,0.03466666,0.0,4.739999,11.7,6.850684,20.04458,0.0
22725,10/02/2019 15:00,0.2502941,10.1689,0.0,10.35721,0.0,0.01,0.04095008,0.0,4.739999,11.7,6.839999,20.13495,0.0
22726,10/02/2019 15:20,0.128775,5.561604,0.0,10.1553,0.0,0.01,0.09779143,0.0,4.667947,11.7,6.839999,19.94052,0.0
22727,10/02/2019 15:40,0.0,0.0,0.0,9.916465,0.0,0.01,0.08069395,0.0,3.91388,11.7,6.839999,19.74416,0.0
22728,10/02/2019 16:00,65.28758,3329.012,0.0,9.627563,0.0,0.01,0.255307,653.1443,3.521216,11.7,6.840177,19.9882,4.905664e-10
22729,10/02/2019 16:20,231.1882,12549.87,4.03914,6.505984,0.01968675,3.70415,1.617304,3681.384,4.119348,11.74751,6.956771,18.7662,0.0
22730,10/02/2019 16:40,97.59581,5181.093,4.483603,7.107814,0.1181876,4.626339,1.670747,3802.125,4.529572,11.8,6.972333,18.34794,0.001614508
22731,10/02/2019 17:00,2.514381,108.9593,1.805679,8.850677,0.183997,5.115758,2.115857,2306.868,4.60472,11.8,6.931975,18.09455,0.03555926
22732,10/02/2019 17:20,3.151379,156.2071,0.05449117,10.79184,0.566249,4.524945,2.267725,716.0565,4.602057,11.8,6.88259,17.86602,0.008894291
22733,10/02/2019 17:40,0.6216027,28.94485,0.0,10.94987,0.03991985,5.209226,0.6698863,0.0,4.602492,11.8,6.88,18.48794,0.0
22734,10/02/2019 18:00,0.7743193,29.13378,0.0,10.7983,0.0,1.734949,0.0465656,0.0,4.599999,11.78035,6.892728,19.17476,0.0
22735,10/02/2019 18:20,0.984993,26.29957,0.0018375,10.57681,0.0,0.01111834,0.1449371,0.0,4.599999,11.7,6.900001,19.44864,0.0
22736,10/02/2019 18:40,0.7581508,17.87963,0.003332165,10.28965,0.0,0.01513058,0.1014359,0.0,4.599999,11.7,6.900001,19.49268,0.0
22737,10/02/2019 19:00,0.090454,1.344834,0.004299001,9.938177,0.0,0.02,0.09734263,0.0,4.115858,11.7,6.900001,19.63097,0.0
22738,10/02/2019 19:20,0.0,0.0,0.02495242,9.672117,0.0,0.0162035,0.07315834,0.0,3.578766,11.7,6.900001,19.99799,0.0
22739,10/02/2019 19:40,452.6462,10022.71,0.09504502,9.216114,0.0,0.1440149,0.8514951,936.2788,3.713802,11.51498,6.900001,19.48593,0.0
22740,10/02/2019 20:00,280.7011,6665.825,1.484958,6.414973,0.03867166,2.319344,1.947393,2260.146,5.105554,10.88592,6.900001,17.98552,0.0
22741,10/02/2019 20:20,115.8371,2837.238,1.451564,5.904905,0.09416326,2.855746,2.181339,1782.009,5.684241,10.72283,6.890887,16.96161,0.0
22742,10/02/2019 20:40,0.2497967,5.26948,0.2659952,6.786485,0.08180119,2.490757,0.4886937,0.0,5.724178,10.65366,6.841204,17.79134,0.0
22743,10/02/2019 21:00,0.128775,2.873998,0.0051485,6.871383,0.02482266,0.5281733,0.03145325,0.0,5.720001,10.60535,6.843762,19.21779,0.0
22744,10/02/2019 21:20,0.1290016,2.851151,0.00314025,6.680771,0.0,0.01165167,0.03531808,0.0,5.720001,10.6,6.849999,18.33619,0.0
22745,10/02/2019 21:40,0.6322383,15.83389,0.00058875,6.430364,0.0,0.005618333,0.04,0.0,5.720001,10.6,6.849999,18.54408,0.0
22746,10/02/2019 22:00,0.2809817,6.45686,0.0010485,6.278621,0.0,0.0,0.04980008,0.0,5.720001,10.59782,6.850778,19.38372,0.0
22747,10/02/2019 22:20,0.2417258,6.959878,0.00110325,6.083332,0.0,0.00404325,0.05999999,0.0,5.720001,10.59161,6.853776,19.41808,0.0
22748,10/02/2019 22:40,0.0,0.0,0.0,5.965104,0.0,0.01220583,0.05999999,0.0,5.676075,10.5,6.862193,19.81049,0.0
22749,10/02/2019 23:00,0.0,0.0,0.0,5.780423,0.0,0.00785575,0.05999999,0.0,4.333541,10.5,6.862692,19.3527,0.0
22750,10/02/2019 23:20,233.4187,7036.526,0.0,5.172524,0.004297835,0.6975566,0.2761219,954.2872,3.408951,10.55635,6.880189,19.84374,0.0
22751,10/02/2019 23:40,253.9126,7564.892,1.138997,3.197357,0.03799259,3.126515,1.884681,3069.114,4.405262,10.5,6.932421,18.91123,0.0
22752,11/02/2019 00:00,227.9203,6566.395,2.941701,3.905826,0.1415997,2.919948,2.00776,2489.17,5.09769,10.40979,6.947144,18.30472,0.0
22753,11/02/2019 00:20,2.011427,56.3187,1.109862,5.363301,0.1743253,3.263379,1.533576,848.7745,5.288134,10.3,6.864979,17.9213,0.000153074
22754,11/02/2019 00:40,0.372571,8.741106,0.0,5.987366,0.1361613,1.950344,0.01515342,0.0,5.29,10.3,6.809999,18.62214,0.0
22755,11/02/2019 01:00,0.5078285,7.794458,0.0,5.840074,0.09000002,0.006506334,0.02259183,0.0,5.289947,10.3,6.822711,19.05499,0.0
22756,11/02/2019 01:20,0.3866935,3.507706,0.0,5.486901,0.09000002,0.0,0.0316615,0.0,5.28,10.3,6.830384,19.40749,0.0
22757,11/02/2019 01:40,0.6449375,5.57755,0.0,5.230887,0.09000002,0.0,0.04,0.0,5.28,10.3,6.831467,19.52401,0.0
22758,11/02/2019 02:00,0.2507175,2.446683,0.0,4.992072,0.07569752,0.0,0.04690142,0.0,5.28,10.3,6.843793,19.5165,0.0
22759,11/02/2019 02:20,0.3865232,4.334428,0.0,4.760912,0.07000001,0.0,0.05,0.0,5.28,10.3,6.849999,19.26196,0.0
22760,11/02/2019 02:40,0.0,0.0,0.0,4.587692,0.06315615,0.0,0.05,0.0,4.558612,10.3,6.849999,19.09053,0.0
22761,11/02/2019 03:00,27.90171,419.2122,0.0,4.20097,0.0225665,0.0,0.1424176,449.7543,3.328374,10.3,6.850714,18.43347,0.006948075
22762,11/02/2019 03:20,423.4296,6548.701,0.3878757,2.41986,0.002717915,3.25834,2.69974,1501.561,4.162505,9.976774,6.89401,17.42665,0.01798051
22763,11/02/2019 03:40,222.1069,3435.294,0.1232898,3.079796,0.0257745,2.806078,3.2479,1014.221,4.991738,9.544497,6.871463,17.44026,0.0
22764,11/02/2019 04:00,1.02937,11.63229,0.0,3.66259,0.01552333,3.131726,2.967896,335.0471,5.190001,9.409266,6.839315,17.14179,0.0
22765,11/02/2019 04:20,0.0,0.0,0.0,3.666489,0.0040155,3.493006,1.447688,0.0,5.190001,9.399999,6.826263,18.77477,0.0
22766,11/02/2019 04:40,0.0,0.0,0.0,3.61,0.0,1.39633,0.1853268,0.0,5.190001,9.346334,6.818785,18.94376,0.0
22767,11/02/2019 05:00,0.1288031,1.712658,0.0,3.568653,0.0,0.0,0.1955673,0.0,5.187632,9.300001,6.830001,19.46614,0.0
22768,11/02/2019 05:20,0.0,0.0,0.0,3.389388,0.0,0.0,0.2186265,0.0,5.176973,9.300001,6.830001,19.06273,0.0
22769,11/02/2019 05:40,0.2597177,3.218858,0.0,3.213631,0.0,0.0,0.2393222,0.0,5.169999,9.300001,6.830001,18.89699,0.0
22770,11/02/2019 06:00,0.0,0.0,0.0,3.131755,0.0,0.0,0.135973,0.0,5.158349,9.300001,6.830505,19.21391,0.0
22771,11/02/2019 06:20,0.0,0.0,0.0,3.017673,0.0,0.0,0.1245122,0.0,4.571599,9.300001,6.832551,19.18924,0.0
22772,11/02/2019 06:40,29.08213,601.0845,0.0,2.727061,0.0,0.0,0.1419052,124.5819,3.691669,9.300001,6.841447,18.71893,0.0
22773,11/02/2019 07:00,507.3613,12909.41,0.7395729,2.3686,0.00146,1.796748,3.130569,1578.542,4.509982,9.229841,6.899257,17.80935,0.0
22774,11/02/2019 07:20,280.9673,10148.22,1.604576,3.039968,0.07859765,2.372741,2.929164,1014.221,5.553435,9.143148,6.965272,16.67626,0.0
22775,11/02/2019 07:40,2.257476,83.10016,0.7907397,3.870293,0.147348,4.87612,2.230129,1022.742,5.809316,9.1,6.869267,15.46789,0.0
22776,11/02/2019 08:00,0.513537,14.74346,0.0,4.781874,0.03918909,4.59301,1.599531,5.460203,5.803301,9.1,6.786833,17.28806,0.0
22777,11/02/2019 08:20,0.1213467,5.881278,0.0,4.863576,0.0,0.2060687,0.3135753,0.0,5.800001,9.1,6.798535,18.29821,0.0
22778,11/02/2019 08:40,0.293686,16.9458,0.0,4.748757,0.0,0.0,0.2968325,0.0,5.800001,9.076742,6.792097,18.45406,0.0
22779,11/02/2019 09:00,0.472,29.49573,0.0,4.638696,0.0,0.0,0.2219548,0.0,5.797365,9.1,6.780714,18.61108,0.0
22780,11/02/2019 09:20,0.0,0.0,0.0,4.567645,0.0,0.0,0.1915001,0.0,5.499359,9.1,6.78265,18.90499,0.0
22781,11/02/2019 09:40,0.07943265,3.298486,0.0,4.535142,0.0,0.0,0.1677196,0.0,3.948197,9.09651,6.791316,19.01678,0.0
22782,11/02/2019 10:00,0.0,0.0,8.625e-05,4.417064,0.0,0.0,0.1614864,0.0,3.609974,9.091825,6.792635,18.97437,0.0
22783,11/02/2019 10:20,29.54554,1399.849,0.04629315,4.162213,0.0,0.0,0.1395837,124.3996,3.38943,9.1,6.785585,19.69856,0.0
22784,11/02/2019 10:40,501.9323,31469.39,4.021481,3.574683,0.0,1.234661,1.919046,2313.314,4.355822,9.286319,6.877058,19.0912,0.0
22785,11/02/2019 11:00,240.617,14760.4,9.936426,3.568442,0.06105226,2.662872,2.007562,2262.891,5.2502,9.435755,7.041855,18.58588,5.146072e-06
22786,11/02/2019 11:20,2.48197,138.2502,7.614484,4.83485,0.1542439,3.067219,2.078926,1621.971,5.469435,9.5,6.918647,17.90414,0.004797081
22787,11/02/2019 11:40,3.761332,192.674,4.773989,6.191204,0.188393,3.353724,2.135589,1580.184,5.46,9.5,6.803206,16.74725,0.03528691
22788,11/02/2019 12:00,2.462708,107.8357,2.567905,7.426103,0.243275,3.411702,2.206575,1422.517,5.46,9.5,6.723102,16.39641,0.0595715
22789,11/02/2019 12:20,1.293985,57.79284,0.5868219,8.798193,0.1966153,3.405661,1.814195,518.7506,5.46,9.5,6.668078,15.77273,0.02982642
22790,11/02/2019 12:40,0.6308494,31.75089,0.00321325,9.575377,0.0349055,1.942675,0.05188407,0.0,5.46,9.581251,6.64,19.73765,0.0
22791,11/02/2019 13:00,0.129058,6.015347,0.00290367,9.58077,0.05781826,0.01,0.06374367,0.0,5.46,9.666732,6.6407,18.03424,0.0
22792,11/02/2019 13:20,0.1287183,5.872861,0.003256,9.59393,0.01667042,0.0199175,0.0840233,0.0,5.459551,9.699999,6.640447,18.25955,0.0
22793,11/02/2019 13:40,0.0,0.0,0.0,9.66855,0.00344225,0.0122055,0.08489508,0.0,5.20382,9.699999,6.64,18.75553,0.0
22794,11/02/2019 14:00,0.0,0.0,0.0,9.561109,0.005344,0.0,0.7007377,0.0,4.281862,9.699999,6.640469,18.90929,0.0
22795,11/02/2019 14:20,290.1167,17589.85,4.44198,6.750914,0.005306665,2.605543,1.727647,2317.636,4.36921,9.76631,6.858592,18.47096,0.4532124
22796,11/02/2019 14:40,183.8087,12115.44,7.25192,7.031818,0.06027281,2.960574,1.939698,2760.711,4.960668,9.863206,6.845392,18.10192,0.8494603
22797,11/02/2019 15:00,4.941035,294.007,5.345059,8.272925,0.1845619,3.272809,1.968713,2049.1,5.164318,9.999629,6.821898,18.06733,0.4323122
22798,11/02/2019 15:20,1.894647,107.4958,1.582674,10.02924,0.3018488,3.594421,2.193807,1543.917,5.165,10.0,6.717145,16.93638,0.3066124
22799,11/02/2019 15:40,1.963913,121.0195,0.0,11.35668,0.8502638,3.630199,2.122484,425.8303,5.160001,10.0,6.669999,17.71833,0.07454322
22800,11/02/2019 16:00,0.3099952,16.70457,0.0,11.7154,0.5857148,3.537221,0.4142669,0.0,5.160001,10.0,6.65739,20.01792,0.0
22801,11/02/2019 16:20,0.0768825,4.329982,0.0,11.64511,0.040411,0.3247063,0.05498207,0.0,5.160001,10.0,6.668242,18.98614,0.0
22802,11/02/2019 16:40,0.257621,14.71949,0.0,11.46444,0.0,0.0,0.1256258,0.0,5.160001,9.904042,6.669999,19.23043,0.0
22803,11/02/2019 17:00,0.128761,6.730481,0.0,11.30364,0.0,0.006711834,0.07902425,0.0,5.151254,9.899999,6.670251,19.72739,0.0
22804,11/02/2019 17:20,0.0,0.0,0.0,11.13507,0.0,0.002980501,0.07298743,0.0,4.897963,9.899999,6.670414,19.56899,0.0
22805,11/02/2019 17:40,0.0,0.0,0.0,10.91019,0.0,0.0,0.08416552,0.0,3.881421,9.899999,6.669999,19.90516,0.0
22806,11/02/2019 18:00,331.3139,22157.24,5.729501,8.172582,0.0,1.990902,1.304627,2322.612,4.103053,10.01311,6.871439,19.31086,0.1816418
22807,11/02/2019 18:20,172.8964,11346.52,7.579502,7.79957,0.01991083,3.179948,1.938964,2849.774,4.807542,10.18939,6.897519,18.65586,0.3333452
22808,11/02/2019 18:40,18.27579,1179.531,5.506893,9.151348,0.1920332,3.290937,1.992292,2381.964,5.040082,10.27072,6.862172,18.11933,0.2491289
22809,11/02/2019 19:00,2.273726,145.2431,2.200956,10.75904,0.3492793,3.68944,2.110323,1731.689,5.04,10.3,6.756892,17.18874,0.1980397
22810,11/02/2019 19:20,1.758979,107.9461,0.1360133,12.30826,0.8475149,3.756381,2.192269,922.993,5.039891,10.3,6.694394,17.27502,0.1008763
22811,11/02/2019 19:40,0.37872,20.18074,0.0,13.13473,0.3891339,3.689714,0.8717477,0.0,5.04,10.3,6.690001,18.49679,0.0
22812,11/02/2019 20:00,0.1290583,6.429585,0.0,13.17,0.3310277,1.233025,0.05191749,0.0,5.04,10.26277,6.690413,19.64695,0.0
22813,11/02/2019 20:20,0.128789,6.980978,0.0,13.0925,0.0,0.001128083,0.05520375,0.0,5.04,10.2,6.690487,19.88949,0.0
22814,11/02/2019 20:40,0.129285,7.118115,0.0,12.90743,0.0,0.0,0.05705749,0.0,5.034744,10.2,6.690001,20.06737,0.0
22815,11/02/2019 21:00,0.0,0.0,0.0,12.64426,0.0,0.000415917,0.06940226,0.0,4.805976,10.2,6.690417,19.96824,0.0
22816,11/02/2019 21:20,0.1291856,7.168329,0.0,12.33016,0.0,0.1111195,0.07649927,0.0,3.865022,10.2,6.69259,20.01126,0.0
22817,11/02/2019 21:40,260.0807,17711.04,2.504017,10.54204,0.0,1.521546,1.265977,2158.303,4.046004,10.28299,6.763567,19.89934,0.1402136
22818,11/02/2019 22:00,179.2447,12134.14,6.678174,8.730468,0.000693,3.567973,1.793614,3420.324,4.654393,10.49974,6.861318,19.11132,0.4240937
22819,11/02/2019 22:20,16.83566,1030.089,5.098405,10.08466,0.3409104,3.60387,1.921823,2955.35,4.902515,10.65739,6.858667,18.86368,0.2648842
22820,11/02/2019 22:40,1.755019,65.98378,1.677223,11.98682,0.9454023,3.848981,1.975801,1806.346,4.900001,10.7,6.775281,18.08437,0.1736987
22821,11/02/2019 23:00,2.67624,143.5061,0.20286,13.40167,0.8506374,3.885724,2.27868,885.7476,4.900001,10.7,6.727311,17.38231,0.08762882
22822,11/02/2019 23:20,0.59037,33.89565,0.0,14.17902,0.2532955,3.901258,1.311861,28.18205,4.900001,10.7,6.719885,17.14762,0.002843017
22823,11/02/2019 23:40,0.3876143,19.64192,0.0,14.17824,0.4292887,2.246549,0.02932202,0.0,4.900001,10.7,6.72,19.39734,0.0
22824,12/02/2019 00:00,0.6022459,22.20313,0.0,14.05416,0.0,0.000498,0.05947108,0.0,4.900001,10.60448,6.720435,18.89819,0.0
22825,12/02/2019 00:20,0.03502,0.7074631,0.0,13.80599,0.0,0.000771999,0.06305882,0.0,4.896657,10.6,6.720288,19.64212,0.0
22826,12/02/2019 00:40,0.0,0.0,0.0,13.64172,0.0,0.0,0.06809767,0.0,4.744092,10.59486,6.72,19.48043,0.0
22827,12/02/2019 01:00,0.0,0.0,0.0,13.39769,0.0,0.007390401,0.09610876,0.0,3.846296,10.50576,6.72063,19.32826,0.0
22828,12/02/2019 01:20,193.0433,9663.42,0.4541855,12.36859,0.04415565,0.6728034,1.086172,1640.959,3.777187,10.62652,6.73656,19.42589,0.07414586
22829,12/02/2019 01:40,98.38824,5039.904,2.90996,9.635329,0.4588376,4.279212,1.933827,2349.299,4.202853,10.71635,6.819752,19.03097,0.1732209
22830,12/02/2019 02:00,31.13481,1589.907,1.610277,10.87679,1.335294,4.152225,2.067019,2038.198,4.404208,10.8,6.810149,18.89438,0.1387525
22831,12/02/2019 02:20,1.511614,69.797,0.09066574,12.45733,0.990833,4.308839,2.336668,604.9658,4.408523,10.8,6.764725,17.81056,0.04061266
22832,12/02/2019 02:40,0.128945,4.318485,0.0,12.74059,0.6164175,4.343679,0.7903429,0.0,4.400001,10.8,6.760001,18.89273,0.0
22833,12/02/2019 03:00,0.0,0.0,0.0,12.61254,0.0778224,1.564734,0.011373,0.0,4.400001,10.8,6.772586,19.65734,0.0
22834,12/02/2019 03:20,0.3875435,12.61092,0.0,12.40515,0.0,0.02795593,0.04281675,0.0,4.400001,10.74748,6.765821,19.55377,0.0
22835,12/02/2019 03:40,0.2573517,6.811239,0.0,12.12708,0.0,0.01191983,0.05528184,0.0,4.400001,10.7,6.771811,19.68156,0.0
22836,12/02/2019 04:00,0.0,0.0,0.0,11.81453,0.0,0.005483333,0.07274001,0.0,4.205102,10.7,6.773384,19.64769,0.0
22837,12/02/2019 04:20,0.1290445,3.204528,0.0,11.41996,0.0,0.009986835,0.07723002,0.0,3.590349,10.7,6.780466,19.60597,0.0
22838,12/02/2019 04:40,2.018279,56.85995,0.0,10.32695,0.006272933,2.376077,0.4497403,549.4915,3.499542,10.75548,6.78,19.14526,0.01440009
22839,12/02/2019 05:00,174.6718,5423.049,0.2668777,8.699604,0.03361011,4.84006,1.768747,1268.533,3.713346,10.76656,6.816287,18.1255,0.03456929
22840,12/02/2019 05:20,157.4926,5061.692,1.83503,8.288344,0.009464,3.441855,2.519927,1091.287,4.270745,10.7,6.86998,18.02655,0.000938678
22841,12/02/2019 05:40,19.44886,597.5561,0.6961405,9.368407,0.1195592,3.698375,2.614109,1191.191,4.480966,10.7,6.823801,17.50109,0.00366169
22842,12/02/2019 06:00,0.9876634,25.5604,0.0,10.18983,0.09260825,4.074881,1.780626,224.0018,4.48,10.7,6.799688,17.8843,0.000946759
22843,12/02/2019 06:20,0.066569,1.501476,0.0,10.20463,0.02596531,3.610357,0.04184113,0.0,4.48,10.7,6.784588,19.03042,0.0
22844,12/02/2019 06:40,0.448913,10.3234,0.0,10.08726,0.0,0.05646551,0.04354675,0.0,4.48,10.58597,6.793689,19.19553,0.0
22845,12/02/2019 07:00,0.3864951,9.454089,0.0,9.892321,0.0,0.0726435,0.05428967,0.0,4.48,10.5,6.792897,19.36016,0.0
22846,12/02/2019 07:20,0.1290441,3.194099,0.0,9.641489,0.0,0.00661885,0.06533809,0.0,4.460292,10.5,6.800002,19.4195,0.0
22847,12/02/2019 07:40,0.153835,8.551485,0.0,9.385722,0.0,0.02,0.0815661,0.0,3.817079,10.5,6.800002,19.4336,0.0
22848,12/02/2019 08:00,1.485378,83.44464,0.0,9.219963,0.0,0.01896134,0.2317344,274.104,3.518063,10.53168,6.800772,19.53025,0.0
22849,12/02/2019 08:20,1.516381,114.0183,0.0,8.678041,0.1357843,1.356716,0.632417,550.9415,3.5,10.68503,6.799748,18.14637,0.0
22850,12/02/2019 08:40,278.757,24633.75,3.275758,6.811884,0.4546046,4.52076,1.557212,1544.838,3.896745,10.6958,6.885961,18.32678,0.0
22851,12/02/2019 09:00,171.2975,15502.81,7.472406,7.135961,0.0045105,3.271277,1.89385,1877.127,4.561673,10.7,6.909551,18.50032,0.006939241
22852,12/02/2019 09:20,34.04195,3059.234,8.218718,8.152336,0.1365257,3.123572,2.056118,2022.431,4.848165,10.7,6.94708,18.20219,0.05575148
22853,12/02/2019 09:40,2.439184,199.213,3.247966,10.67013,1.35119,3.808695,2.150195,1626.049,4.84931,10.76871,6.794446,17.37236,0.1111853
22854,12/02/2019 10:00,3.706023,334.7625,0.6898614,12.15839,0.7878283,3.89439,2.203349,1181.072,4.843694,10.8,6.729711,16.70684,0.1001529
22855,12/02/2019 10:20,1.250563,100.3601,0.0,13.47863,0.7709736,3.896578,1.717894,226.3385,4.848187,10.8,6.710617,18.05964,0.01992745
22856,12/02/2019 10:40,0.6968609,54.32988,0.0,13.84519,0.3353402,2.82784,0.1520181,0.0,4.846084,10.8,6.710846,19.59993,0.0
22857,12/02/2019 11:00,0.3184834,21.16014,0.0,13.82984,0.0,0.01017867,0.2087586,0.0,4.839999,10.86732,6.710217,20.07839,0.0
22858,12/02/2019 11:20,0.9049999,60.31265,0.004312,13.75921,0.0,0.01780442,0.2852979,0.0,4.839999,10.91492,6.710517,19.95475,0.0
22859,12/02/2019 11:40,0.225665,16.3854,0.0,13.89966,0.0,0.01090617,0.1018036,0.0,4.664992,10.9,6.710383,19.52493,0.0
22860,12/02/2019 12:00,0.1212934,8.814257,0.0,13.74075,0.0,0.0104385,0.1455909,0.0,3.816354,10.9,6.71,19.69102,0.0
22861,12/02/2019 12:20,275.5225,23506.59,1.0736,12.3386,0.0,2.242901,1.256832,1684.024,3.909973,10.91692,6.760632,19.46343,0.04223735
22862,12/02/2019 12:40,192.4658,16248.16,9.464392,9.487503,0.014365,3.360638,1.901796,3039.859,4.639477,11.0342,6.896397,18.83831,0.07292937
22863,12/02/2019 13:00,31.95622,2610.52,7.385877,10.98732,0.6534733,3.489329,1.882095,2642.44,4.939559,11.18481,6.893847,18.17598,0.1051983
22864,12/02/2019 13:20,3.638037,252.3361,4.124911,12.77533,1.169055,3.798246,1.968566,1777.251,4.940001,11.2,6.814558,18.18763,0.1376068
22865,12/02/2019 13:40,2.077444,140.192,1.336011,14.54589,0.9197618,3.820765,2.103972,1487.548,4.940001,11.2,6.743501,17.7301,0.1645338
22866,12/02/2019 14:00,0.9572405,64.88634,0.08143499,16.06799,0.4967159,3.810115,1.933475,660.1772,4.939816,11.2,6.699998,17.25158,0.07321407
