,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
22867,12/02/2019 14:20,0.1289025,7.258817,0.0,16.85016,0.191805,3.79448,0.1727942,0.0,4.940001,11.2,6.699998,19.4369,0.0
22868,12/02/2019 14:40,0.3867359,23.39726,0.00193133,16.81565,0.0,0.1719988,0.03528591,0.0,4.940001,11.2,6.700498,19.75387,0.0
22869,12/02/2019 15:00,0.1286615,7.231196,0.0,16.74886,0.0,0.01462108,0.2742169,0.0,4.940001,11.2,6.700985,19.38081,0.0
22870,12/02/2019 15:20,0.1290155,7.524825,0.0,16.52594,0.0,0.02,0.2778934,0.0,4.832592,11.2,6.701746,19.73514,0.0
22871,12/02/2019 15:40,0.0,0.0,0.0,16.21755,0.0,0.01107967,0.1457952,0.0,4.019517,11.2,6.705494,19.90715,0.0
22872,12/02/2019 16:00,204.1606,15225.39,3.427034,13.49095,0.0,1.410354,0.9252049,1366.439,3.920619,11.2,6.825314,19.85058,0.03911437
22873,12/02/2019 16:20,146.84,10859.03,7.58634,11.10395,0.2848366,3.356383,1.717381,3454.906,4.473358,11.29079,6.887783,18.90149,0.2733396
22874,12/02/2019 16:40,53.87818,3910.723,5.011405,13.07396,0.8619084,3.765557,1.910122,3123.532,4.767899,11.3,6.854143,18.5196,0.3083848
22875,12/02/2019 17:00,3.498325,221.1732,2.041911,14.83755,0.8645857,3.946695,1.894288,1877.127,4.779114,11.3,6.807147,18.04339,0.185654
22876,12/02/2019 17:20,2.025692,119.3778,0.2635121,16.3699,0.2122175,3.994726,2.332774,824.1278,4.779801,11.3,6.758788,17.28449,0.09056731
22877,12/02/2019 17:40,0.625784,38.62692,0.0,17.27677,0.02883209,3.972574,1.282236,141.4925,4.78,11.3,6.75,18.68001,0.01431902
22878,12/02/2019 18:00,0.0,0.0,0.0,17.22802,0.0,2.139652,0.01982339,0.0,4.78,11.3,6.75,19.75068,0.0
22879,12/02/2019 18:20,0.13039,8.338633,0.005200415,17.06588,0.0,0.02,0.06592923,0.0,4.78,11.22415,6.750019,19.45758,0.0
22880,12/02/2019 18:40,0.1292565,8.028584,0.008078315,16.80601,0.0,0.0114855,0.05916476,0.0,4.78,11.2,6.750201,19.38435,0.0
22881,12/02/2019 19:00,0.0,0.0,0.002533335,16.58121,0.0,0.01410341,0.08237751,0.0,4.481414,11.2,6.75,19.28041,0.0
22882,12/02/2019 19:20,0.0,0.0,0.008838,16.21862,0.0,0.01464183,0.08784904,0.0,3.723001,11.2,6.750614,19.12756,0.0
22883,12/02/2019 19:40,232.78,18745.47,1.682809,14.82189,0.0,0.748114,0.9678023,1681.563,3.79693,11.24897,6.783859,19.34209,0.09059604
22884,12/02/2019 20:00,175.9636,14335.97,8.086116,11.35562,0.1474701,3.61607,1.901029,3207.83,4.471269,11.3,6.911247,19.26767,0.1881436
22885,12/02/2019 20:20,46.72983,3854.697,6.40003,12.72516,0.3721558,3.756788,1.913406,2796.77,4.786059,11.3,6.896907,18.35051,0.166762
22886,12/02/2019 20:40,1.950425,128.402,2.880787,14.73969,0.6362569,4.001061,2.021875,2073.09,4.789892,11.3,6.822244,18.27905,0.1686864
22887,12/02/2019 21:00,2.605039,149.9894,0.521216,16.43297,0.1098017,4.026363,2.234721,1149.308,4.789826,11.3,6.766287,18.12949,0.1138256
22888,12/02/2019 21:20,0.6297925,38.37598,0.0,17.55866,0.0,4.031246,1.793399,227.9608,4.789959,11.3,6.75,18.76905,0.009588958
22889,12/02/2019 21:40,0.345837,15.48444,0.0,17.74,0.0,3.071437,0.1361159,0.0,4.79,11.3,6.750234,19.29738,0.0
22890,12/02/2019 22:00,0.4286125,16.4651,0.0,17.74,0.0,0.009675331,0.04131833,0.0,4.79,11.3,6.75,19.14747,0.0
22891,12/02/2019 22:20,0.4936385,19.53251,0.003532665,17.58935,0.0,0.0,0.06774718,0.0,4.79,11.206,6.750237,19.11417,0.0
22892,12/02/2019 22:40,0.0,0.0,0.0,17.38189,0.0,0.0233891,0.07703467,0.0,4.627748,11.2,6.750451,19.24245,0.0
22893,12/02/2019 23:00,0.0,0.0,0.0,17.07149,0.0,0.0242469,0.08777759,0.0,3.831794,11.2,6.758502,19.32795,0.0
22894,12/02/2019 23:20,154.612,8771.731,0.0,16.65848,0.0,0.02,0.6696233,1123.552,3.69335,11.23541,6.756381,19.18117,0.04808918
22895,12/02/2019 23:40,140.7409,7488.452,5.156225,11.62341,0.2612107,3.374467,1.847333,2944.421,4.25827,11.3,6.874387,19.40149,0.09795536
22896,13/02/2019 00:00,60.98927,3076.381,2.936428,13.47914,0.7196962,4.031473,1.925228,2869.828,4.529265,11.39269,6.870862,19.15448,0.1048658
22897,13/02/2019 00:20,3.410749,143.0223,0.6458555,15.08171,0.6970905,4.170182,2.169841,1324.4,4.551182,11.4,6.82465,18.2599,0.05970558
22898,13/02/2019 00:40,0.2497085,10.12781,0.003474665,16.14942,0.5689349,4.196312,1.080338,1.776659,4.55,11.4,6.80588,18.31747,8.665545e-05
22899,13/02/2019 01:00,0.0,0.0,0.0,16.07,0.0,2.242466,0.02410333,0.0,4.55,11.4,6.799132,19.4048,0.0
22900,13/02/2019 01:20,0.5008372,22.29544,0.0,15.89367,0.0,0.01,0.06319009,0.0,4.55,11.32949,6.809999,19.16123,0.0
22901,13/02/2019 01:40,0.2581877,11.31747,0.0,15.65635,0.0,0.014634,0.06653059,0.0,4.55,11.3,6.809999,19.48453,0.0
22902,13/02/2019 02:00,0.1285481,5.90457,0.0,15.41321,0.0,0.009923415,0.06909335,0.0,4.54225,11.3,6.809999,19.35233,0.0
22903,13/02/2019 02:20,0.0,0.0,0.0,15.19029,0.0,0.0,0.08234052,0.0,4.100198,11.3,6.809999,19.44158,0.0
22904,13/02/2019 02:40,1.010264,43.12555,0.0,14.34896,0.0,1.187383,0.2753165,274.8602,3.502475,11.26392,6.809999,19.48616,0.003503884
22905,13/02/2019 03:00,100.9018,4521.005,0.0,12.34748,0.0,5.623797,1.083363,1285.086,3.577499,11.3,6.809999,19.90905,0.002171661
22906,13/02/2019 03:20,112.8166,4916.389,1.504548,11.51733,0.5245736,4.685397,2.245245,1431.673,3.972962,11.3,6.837219,17.4359,0.0
22907,13/02/2019 03:40,51.20646,2090.871,1.811391,11.81786,0.757233,4.296586,2.265637,1620.985,4.207045,11.3,6.867967,18.42978,0.001539534
22908,13/02/2019 04:00,1.257078,37.54795,0.1919341,13.23162,0.7873073,4.40426,2.178787,459.0274,4.229975,11.3,6.820001,19.09122,0.001060571
22909,13/02/2019 04:20,0.1292566,3.864271,0.0,13.48846,0.265686,4.490843,0.1948496,0.0,4.23,11.3,6.80732,19.21392,0.0
22910,13/02/2019 04:40,0.2191868,7.153358,0.0,13.12374,0.0495591,2.371533,0.0246645,0.0,4.23,11.29853,6.818932,19.16308,0.0
22911,13/02/2019 05:00,0.4255525,12.77276,0.0,13.2466,0.0,0.0127021,0.08977283,0.0,4.23,11.2,6.820001,19.4309,0.0
22912,13/02/2019 05:20,0.0,0.0,0.0,13.00777,0.0,0.02,0.07936185,0.0,4.221886,11.14921,6.820001,19.5368,0.0
22913,13/02/2019 05:40,0.0,0.0,0.0,12.64139,0.0,0.02483066,0.08130443,0.0,4.066634,11.2,6.820001,19.60115,0.0
22914,13/02/2019 06:00,0.8588809,21.72049,0.0,11.9349,0.0,1.891108,0.2741178,274.2177,3.510677,11.21912,6.827497,19.64766,0.0
22915,13/02/2019 06:20,1.920772,50.44316,0.0,10.58659,0.05877675,5.521379,0.6133891,548.9194,3.499957,11.3,6.826627,19.50698,0.0
22916,13/02/2019 06:40,111.8835,4361.882,0.1656291,10.2391,0.1307513,5.456467,1.508736,1130.151,3.592029,11.26905,6.842725,19.27991,0.0
22917,13/02/2019 07:00,177.9099,6754.915,1.691757,9.533258,0.0,3.998973,2.467926,1144.575,4.09093,11.1474,6.893253,18.25932,0.0
22918,13/02/2019 07:20,79.48966,3043.685,2.652164,9.469851,0.0,3.046451,2.522176,1320.427,4.487199,11.1,6.928136,17.88804,0.000293985
22919,13/02/2019 07:40,1.252348,51.99454,0.2044572,11.21547,0.5756563,3.869718,2.363387,482.5152,4.52,11.1,6.836694,17.6445,0.000908948
22920,13/02/2019 08:00,0.121707,5.45232,0.0,11.69554,1.046505,4.060157,0.641697,0.0,4.52,11.1,6.821485,18.4977,0.0
22921,13/02/2019 08:20,0.2452532,17.15873,0.0,11.69351,0.25944,1.307471,0.05200828,0.0,4.52,11.07054,6.823515,18.72054,0.0
22922,13/02/2019 08:40,0.5393534,39.68408,0.0,11.53078,0.0,0.01538898,0.2406629,0.0,4.52,10.92869,6.830001,19.10566,0.0
22923,13/02/2019 09:00,0.2482708,18.19514,0.0,11.35902,0.0,0.011548,0.114622,0.0,4.51832,11.0,6.830001,18.69791,0.0
22924,13/02/2019 09:20,0.0,0.0,0.0,11.20392,0.0,0.02,0.1817968,0.0,4.1365,11.0,6.830001,18.56065,0.0
22925,13/02/2019 09:40,0.5170977,41.76085,0.00623625,10.95774,0.0,0.02485551,0.120398,0.0,3.543581,11.0,6.830001,19.13454,0.0
22926,13/02/2019 10:00,2.511386,209.5222,0.0,9.979304,0.0182804,2.308957,0.4868255,548.7738,3.499325,11.08097,6.830001,19.81918,0.0
22927,13/02/2019 10:20,188.1736,18281.84,0.0,9.050317,0.008019,5.615839,1.120238,1330.456,3.655863,11.10671,6.830001,18.86774,0.0
22928,13/02/2019 10:40,162.8863,16389.67,9.994618,8.220647,0.0075795,3.207749,1.934013,2469.063,4.317401,11.2,6.95585,19.04786,0.0
22929,13/02/2019 11:00,77.53029,7986.385,8.143895,9.793856,0.518066,3.642461,1.917013,2278.532,4.665466,11.2467,6.930079,18.55504,0.09539478
22930,13/02/2019 11:20,2.925977,277.7958,5.111304,11.49027,1.27698,3.883843,1.999566,1881.216,4.694108,11.3,6.859574,18.25228,0.1457243
22931,13/02/2019 11:40,3.237877,265.3004,1.7981,13.4204,0.7361395,4.028861,2.186787,1557.605,4.689924,11.3,6.786858,17.51398,0.1656428
22932,13/02/2019 12:00,1.258052,105.4066,0.1209705,15.15535,0.834901,3.993346,1.86373,589.8717,4.690001,11.3,6.75,17.17456,0.06287269
22933,13/02/2019 12:20,0.2506723,16.88104,0.0,15.98513,0.4190625,3.922656,0.1294304,4.0896,4.690001,11.3,6.736644,19.23017,0.000204335
22934,13/02/2019 12:40,0.3862967,29.15513,0.000159,16.05958,0.05110985,0.3152165,0.05933539,4.0896,4.690001,11.41234,6.748474,19.64788,0.000148712
22935,13/02/2019 13:00,0.38743,23.6778,0.000805335,15.97948,0.0,0.02,0.192874,4.0896,4.690001,11.5,6.75,19.91135,0.000111378
22936,13/02/2019 13:20,0.2429069,18.36717,0.0,15.90103,0.0,0.02,0.3597906,4.0896,4.6764,11.5,6.75,20.16174,8.54828e-05
22937,13/02/2019 13:40,0.0,0.0,0.0,15.53487,0.0,0.03333316,0.2732394,4.0896,4.055853,11.46163,6.75,20.19799,7.721959e-05
22938,13/02/2019 14:00,188.2779,14708.15,0.0,15.12137,0.0,0.05340017,0.3076743,1024.762,3.763209,11.41131,6.75,20.03609,0.01966939
22939,13/02/2019 14:20,203.6491,15792.14,5.244681,12.42574,0.008489249,2.436534,1.792804,3144.699,4.501931,11.50155,6.8455,19.29156,0.07036789
22940,13/02/2019 14:40,88.77866,6750.377,6.973006,12.11693,0.279662,3.526597,1.874312,3148.852,4.908524,11.62462,6.920012,18.07971,0.1128918
22941,13/02/2019 15:00,2.557659,153.8264,4.289367,13.86209,1.008832,3.714374,2.038197,2089.669,4.96,11.7,6.858811,17.85105,0.126831
22942,13/02/2019 15:20,2.64616,172.4909,1.441737,15.57776,0.83468,3.8228,2.15782,1654.5,4.959879,11.7,6.796313,17.54876,0.1409704
22943,13/02/2019 15:40,3.032023,195.52,0.05868685,17.26615,0.2671548,3.813016,2.231398,632.353,4.954946,11.7,6.752286,17.48145,0.06038442
22944,13/02/2019 16:00,0.2572098,15.79084,0.0,17.94975,0.5457072,3.744603,0.6303108,0.0,4.96,11.7,6.75,20.38919,0.0
22945,13/02/2019 16:20,0.5179615,30.47869,0.0,17.95,0.07176401,1.207368,0.04171358,0.0,4.96,11.69488,6.75,20.3216,0.0
22946,13/02/2019 16:40,0.0,0.0,0.0,17.74331,0.0,0.02,0.09665215,0.0,4.950889,11.6,6.763516,20.55986,0.0
22947,13/02/2019 17:00,0.0,0.0,0.0,17.49971,0.0,0.02,0.06861684,0.0,4.929704,11.6,6.756504,20.30044,0.0
22948,13/02/2019 17:20,0.0,0.0,0.0,17.21561,0.0,0.02,0.07619549,0.0,4.223741,11.55484,6.758495,20.3679,0.0
22949,13/02/2019 17:40,135.912,10032.64,0.9485165,15.99428,0.1236639,0.707409,0.3400628,986.8256,3.721446,11.52312,6.793195,20.39498,0.008553338
22950,13/02/2019 18:00,160.0686,11420.2,6.644008,12.03411,0.9183441,3.962349,1.87305,2941.909,4.254262,11.6,6.902677,18.61154,0.5953401
22951,13/02/2019 18:20,122.0223,9304.81,6.523849,12.78237,1.052241,3.662221,1.862392,3233.034,4.658784,11.6,6.910207,18.71676,0.4058885
22952,13/02/2019 18:40,3.879642,266.5886,3.133051,14.83894,0.7117976,3.922748,1.999359,2071.5,4.732882,11.6,6.855907,18.23694,0.233199
22953,13/02/2019 19:00,2.270953,149.6435,0.5935889,16.64905,0.201705,4.00401,2.207048,1161.622,4.730001,11.6,6.797288,17.70475,0.1447733
22954,13/02/2019 19:20,0.6299995,43.47257,0.0,17.76141,0.02132083,4.063545,1.579717,229.3019,4.729977,11.6,6.78,18.6088,0.02972656
22955,13/02/2019 19:40,0.1301633,8.044704,0.0,17.82057,0.00406775,3.11875,0.04441378,0.0,4.730001,11.6,6.765868,19.32457,0.0
22956,13/02/2019 20:00,0.6372457,38.90091,0.000550665,17.68609,0.0,0.02,0.05995999,0.0,4.730001,11.52067,6.78,19.27398,0.0
22957,13/02/2019 20:20,0.2578615,15.92369,0.00446,17.49247,0.0,0.02,0.06636001,0.0,4.730001,11.5,6.78,19.0873,0.0
22958,13/02/2019 20:40,0.0,0.0,0.003132835,17.1754,0.0,0.02,0.07135059,0.0,4.7004,11.5,6.793039,19.05036,0.0
22959,13/02/2019 21:00,0.0,0.0,0.000676665,16.89024,0.0,0.01784975,0.08975852,0.0,3.974558,11.5,6.78,19.30971,0.0
22960,13/02/2019 21:20,162.6604,8675.266,0.0,16.52935,0.0,0.01,0.3776838,1228.876,3.614529,11.50877,6.78,18.94743,0.1717408
22961,13/02/2019 21:40,187.5918,9760.563,6.250529,11.49022,0.2244272,3.26008,1.744954,3374.846,4.284324,11.6,6.90113,18.75601,0.6356807
22962,13/02/2019 22:00,93.46373,5012.22,5.021189,12.36408,0.5716645,3.641605,1.716726,3592.358,4.685886,11.65633,6.932014,19.6433,0.4515033
22963,13/02/2019 22:20,1.388665,58.40206,2.006105,14.28475,0.894416,3.913508,2.167531,2123.307,4.740205,11.7,6.879603,18.93317,0.2499679
22964,13/02/2019 22:40,2.416257,112.8583,0.0789409,16.16632,0.2303559,4.047688,2.162498,666.9137,4.739999,11.7,6.832301,17.6914,0.08373334
22965,13/02/2019 23:00,0.232135,10.41158,0.0,16.55793,0.1177415,3.966595,0.5158794,0.0,4.739999,11.7,6.821532,19.27783,0.0
22966,13/02/2019 23:20,0.3860416,17.30004,0.0,16.41085,0.108328,1.283675,0.0203895,0.0,4.739999,11.67933,6.823435,19.17995,0.0
22967,13/02/2019 23:40,0.1287609,5.532629,0.0,16.23088,0.0,0.01,0.06734577,0.0,4.739999,11.5218,6.830001,19.7059,0.0
22968,14/02/2019 00:00,0.0,0.0,0.0,15.99052,0.0,0.09224884,0.06993993,0.0,4.7375,11.5,6.836453,19.41446,0.0
22969,14/02/2019 00:20,0.1288883,5.267003,0.0,15.71699,0.0,0.07683499,0.07200284,0.0,4.709006,11.5,6.836703,19.20431,0.0
22970,14/02/2019 00:40,0.0,0.0,0.0,15.42521,0.0,0.01078234,0.07476917,0.0,4.079176,11.5,6.843234,19.26486,0.0
22971,14/02/2019 01:00,92.10712,4885.167,0.0,14.13496,0.02012958,2.281454,0.7152391,975.7635,3.553169,11.54766,6.837399,19.23566,0.04492515
22972,14/02/2019 01:20,138.7216,7358.458,2.613498,11.45786,0.5494819,4.266922,1.878362,2683.479,4.009805,11.64917,6.863186,19.00375,0.1321693
22973,14/02/2019 01:40,55.13319,2892.543,2.999963,11.71525,0.3284788,3.820431,2.001979,2229.259,4.258835,11.7,6.914542,19.51175,0.06789184
22974,14/02/2019 02:00,1.645731,78.11757,0.5728959,13.62146,0.4472115,4.40669,2.598382,827.9484,4.29,11.7,6.857902,18.26958,0.03144969
22975,14/02/2019 02:20,2.379328,94.64139,0.0,14.3,0.2951007,4.512188,1.892452,228.5778,4.29,11.69937,6.839999,18.87273,0.00847009
22976,14/02/2019 02:40,0.109055,4.693203,0.0,14.16856,0.06410485,4.00025,0.08322732,0.0,4.29,11.7,6.839498,19.51786,0.0
22977,14/02/2019 03:00,0.1487924,5.319127,0.0,14.02635,0.0,0.1956965,0.02486567,0.0,4.29,11.62284,6.846532,19.45779,0.0
22978,14/02/2019 03:20,0.4042075,15.24555,0.0,13.79515,0.0,0.02,0.07019208,0.0,4.29,11.5,6.847486,19.46021,0.0
22979,14/02/2019 03:40,0.1037284,3.773572,0.0,13.54347,0.0,0.02,0.06902634,0.0,4.271205,11.5,6.85633,19.73563,0.0
22980,14/02/2019 04:00,0.128931,3.775417,0.0,13.29685,0.0,0.02,0.08688078,0.0,3.710119,11.5,6.859968,19.61872,0.0
22981,14/02/2019 04:20,1.138571,29.74713,0.0,12.93981,0.0,0.02,0.287796,275.3112,3.504016,11.53348,6.86,19.21882,0.003573737
22982,14/02/2019 04:40,73.07047,2568.925,0.1293978,10.70859,0.1053028,4.857507,0.9706543,1126.032,3.537915,11.6,6.864637,18.66336,0.007746941
22983,14/02/2019 05:00,179.2917,6347.98,1.641211,9.7559,0.3345065,4.034894,2.407326,1433.97,4.031049,11.51369,6.918363,18.51462,0.0
22984,14/02/2019 05:20,49.5519,1787.324,2.060231,9.965634,0.0682387,3.543458,2.207396,1426.393,4.312794,11.42654,6.931955,17.85429,0.0008236
22985,14/02/2019 05:40,1.701879,54.02677,0.2009251,11.58569,0.1654355,4.285386,2.340855,554.1251,4.339999,11.4,6.856968,17.38856,0.003176162
22986,14/02/2019 06:00,0.2750617,7.243642,0.0,11.88702,0.7759222,4.372096,0.7867962,0.0,4.339999,11.4,6.848793,19.01032,0.0
22987,14/02/2019 06:20,0.3636166,10.96492,0.0,11.81152,0.1794176,1.599803,0.01433367,0.0,4.339999,11.4,6.849999,18.76233,0.0
22988,14/02/2019 06:40,0.1286475,3.286686,0.0,11.60064,0.0,0.01,0.07591335,0.0,4.339999,11.31443,6.863841,19.43725,0.0
22989,14/02/2019 07:00,0.2415199,7.132454,0.0,11.34112,0.0,0.01,0.07410425,0.0,4.339999,11.3,6.856479,19.40333,0.0
22990,14/02/2019 07:20,0.0,0.0,0.0,11.14762,0.0,0.01,0.09589453,0.0,4.182316,11.26636,6.87,19.43731,0.0
22991,14/02/2019 07:40,1.328045,74.45113,0.0,10.95904,0.00848015,0.746432,0.2119579,275.2376,3.556869,11.29013,6.868618,19.29673,0.0
22992,14/02/2019 08:00,1.148414,56.80618,0.0,8.914789,0.08510584,5.601069,0.5248185,485.3377,3.5,11.37147,6.87,19.62073,8.374262e-06
22993,14/02/2019 08:20,170.2099,16102.95,0.0,8.840841,0.07323834,5.690618,1.309395,972.745,3.592176,11.38627,6.857324,19.74922,3.111617e-07
22994,14/02/2019 08:40,194.981,18408.46,6.23552,7.906173,0.0,3.2893,1.921969,1830.625,4.314917,11.3,6.967486,19.06595,0.0
22995,14/02/2019 09:00,96.47316,8988.861,7.746119,8.955274,0.003427085,3.243699,1.962562,2379.406,4.741357,11.3,6.950719,18.56294,0.04033253
22996,14/02/2019 09:20,3.190232,250.6446,4.911733,10.72734,0.7660068,3.703004,2.111765,1668.873,4.79,11.3,6.892965,18.01492,0.09743655
22997,14/02/2019 09:40,3.162565,278.4978,1.528083,12.62762,0.8796483,3.893317,2.190456,1354.453,4.79,11.3,6.801615,17.84264,0.1239662
22998,14/02/2019 10:00,1.637402,150.7554,0.0,14.3494,0.762931,3.919335,2.058448,629.4351,4.79,11.3,6.760701,17.34988,0.06139687
22999,14/02/2019 10:20,1.118753,91.39767,0.0,15.04864,0.7380124,3.823737,0.3703149,0.0,4.79,11.3,6.760001,18.30087,0.0
23000,14/02/2019 10:40,0.5304841,43.30787,0.001153585,15.12342,0.101123,0.4558754,0.02212426,0.0,4.79,11.3643,6.774645,19.45436,0.0
23001,14/02/2019 11:00,0.888115,74.74052,0.0025895,15.0571,0.0,0.02,0.06188516,0.0,4.79,11.4,6.760736,19.93285,0.0
23002,14/02/2019 11:20,0.0,0.0,0.00090525,14.89994,0.0,0.02,0.1596685,0.0,4.760422,11.49213,6.760001,19.72402,0.0
23003,14/02/2019 11:40,0.0,0.0,0.0,14.78218,0.0,0.02,0.2499132,0.0,4.044772,11.5,6.7604,19.1772,0.0
23004,14/02/2019 12:00,159.6753,13682.29,0.0,14.5566,0.0,0.02,0.555066,1078.362,3.71436,11.5,6.760516,19.88425,0.07579555
23005,14/02/2019 12:20,212.7303,18026.31,5.716677,11.88551,0.004906748,2.180595,1.932071,2866.702,4.379809,11.56131,6.848718,19.04402,0.2023429
23006,14/02/2019 12:40,73.07198,6117.903,7.270161,11.58752,0.272695,3.558784,2.01445,2970.453,4.770769,11.69691,6.911711,18.71511,0.1527933
23007,14/02/2019 13:00,2.887529,210.813,4.326823,13.54841,1.101542,3.814978,1.904471,1877.127,4.808198,11.7,6.853157,17.56251,0.1564387
23008,14/02/2019 13:20,2.761066,189.3248,1.422903,15.26926,0.4207136,3.911552,2.136009,1608.811,4.809999,11.75446,6.773917,17.28938,0.1790037
23009,14/02/2019 13:40,2.434742,147.2952,0.07560085,17.00772,0.03965842,3.920573,2.293368,639.5198,4.806872,11.8,6.75,16.91733,0.07336895
23010,14/02/2019 14:00,0.5854408,32.87291,-0.0009965,17.7369,0.3238327,3.858015,0.7888039,0.0,4.809999,11.8,6.75,19.80367,0.0
23011,14/02/2019 14:20,0.7325804,37.5231,0.0,17.77494,0.14657,1.371116,0.009992001,0.0,4.803162,11.8,6.75,20.08657,0.0
23012,14/02/2019 14:40,0.4208635,27.85687,-0.002535,17.74413,0.0,0.0124765,0.02431583,0.0,4.800001,11.8,6.750432,20.28522,0.0
23013,14/02/2019 15:00,0.128917,6.95862,-0.000796,17.52395,0.0,0.01,0.04313884,0.0,4.799722,11.8,6.750585,19.68747,0.0
23014,14/02/2019 15:20,0.0,0.0,0.0,17.24992,0.0,0.01,0.1765288,0.0,4.27004,11.8,6.75,20.01531,0.0
23015,14/02/2019 15:40,104.862,5891.343,0.2561253,16.45024,0.07030334,0.4435675,0.1546844,620.0969,3.676137,11.8,6.764024,20.57772,0.001188244
23016,14/02/2019 16:00,175.5298,9723.373,3.909032,12.31368,0.9474562,3.898796,1.629807,3543.891,4.192367,11.8,6.890828,19.64427,0.2061948
23017,14/02/2019 16:20,100.5245,5154.842,4.526023,12.68939,0.4604701,3.624577,1.760692,3538.363,4.525506,11.8,6.903014,18.88027,0.250253
23018,14/02/2019 16:40,3.538536,129.6462,1.539757,14.97606,0.390054,3.961042,2.153764,1863.18,4.606516,11.8,6.862819,18.56262,0.1182901
23019,14/02/2019 17:00,0.8807085,34.38525,-0.019915,16.74893,0.4230813,4.121941,1.960048,559.3152,4.599999,11.8,6.820314,19.20959,0.03252831
23020,14/02/2019 17:20,0.128435,4.472747,-0.021991,16.86542,0.011891,4.13395,0.1910916,0.0,4.599999,11.8,6.820001,20.5551,0.0
23021,14/02/2019 17:40,0.1287183,5.102002,0.0,16.70463,0.0,0.4945609,0.02515433,0.0,4.599999,11.8,6.835179,20.45567,0.0
23022,14/02/2019 18:00,0.1819425,6.294971,-0.000144,16.53429,0.0,0.02,0.03836,0.0,4.599999,11.72769,6.826501,20.46702,0.0
23023,14/02/2019 18:20,0.2047936,8.453196,0.0,16.26436,0.0,0.07883074,0.05256766,0.0,4.598847,11.7,6.827647,20.21718,0.0
23024,14/02/2019 18:40,0.0,0.0,0.0,15.98217,0.0,0.02395899,0.06072541,0.0,4.587739,11.7,6.836665,19.92345,0.0
23025,14/02/2019 19:00,0.0,0.0,0.0,15.59411,0.0,0.01192459,0.06749409,0.0,4.014283,11.7,6.839999,19.57153,0.0
23026,14/02/2019 19:20,107.2793,5449.217,0.0,15.32079,0.0,0.02068416,0.3802525,946.4113,3.538758,11.72514,6.839999,19.57123,0.02457037
23027,14/02/2019 19:40,264.1217,13908.08,4.280959,10.61003,0.1421406,2.992996,1.677599,3570.139,4.27016,11.7,6.946504,19.32841,0.09209424
23028,14/02/2019 20:00,147.2321,7712.642,5.660074,10.41585,0.07744165,3.243444,1.703541,3677.193,4.856391,11.7,7.006129,19.27614,0.05464566
23029,14/02/2019 20:20,3.012445,112.2428,2.793864,12.45903,0.9824279,3.654766,1.915047,2441.281,4.958566,11.7,6.93587,18.82988,0.09730025
23030,14/02/2019 20:40,2.206595,88.05973,0.320073,14.35283,1.37602,3.810707,2.168356,1094.302,4.957016,11.7,6.864839,17.96737,0.06350744
23031,14/02/2019 21:00,0.814151,32.11914,0.0,15.39636,0.1170571,3.80022,1.010947,51.71528,4.951329,11.7,6.839999,19.15928,0.002928616
23032,14/02/2019 21:20,0.0,0.0,0.0,15.39624,0.0,1.395975,0.01521683,0.0,4.949999,11.7,6.852435,19.28659,0.0
23033,14/02/2019 21:40,0.1291858,4.684155,0.0,15.24252,0.0,0.02,0.06902592,0.0,4.949999,11.69829,6.86,19.29895,0.0
23034,14/02/2019 22:00,0.1291291,5.399836,0.0,14.99019,0.0,0.02,0.05999999,0.0,4.94976,11.60712,6.86,19.22077,0.0
23035,14/02/2019 22:20,0.2576775,9.811552,0.0,14.71897,0.0,0.02,0.06382559,0.0,4.917018,11.6,6.86,19.22746,0.0
23036,14/02/2019 22:40,0.0,0.0,0.0,14.35785,0.0,0.02,0.06954634,0.0,4.213105,11.6,6.860483,19.16462,0.0
23037,14/02/2019 23:00,87.04012,4224.754,0.0,13.59504,0.1457588,1.736838,0.4450998,861.4455,3.550887,11.6359,6.860182,19.43411,0.01235145
23038,14/02/2019 23:20,241.1805,11755.04,3.218593,10.00036,0.208926,4.239521,1.770589,3025.832,4.167861,11.7,6.908465,19.67914,0.0316587
23039,14/02/2019 23:40,68.63726,3303.527,3.983953,10.01003,0.1681125,3.699986,1.608489,3816.932,4.56832,11.76981,6.9713,19.31672,0.04545214
23040,15/02/2019 00:00,2.508393,106.5155,1.04288,12.23199,1.417061,4.00707,2.175891,1786.733,4.61,11.8,6.92259,18.23155,0.0312362
23041,15/02/2019 00:20,1.878799,79.13683,0.0,13.48276,1.110237,4.098657,1.486014,302.0167,4.609993,11.8,6.89,18.19247,0.006897034
23042,15/02/2019 00:40,0.0,0.0,0.0,13.46889,0.2092696,3.608948,0.01663858,0.0,4.599999,11.8,6.875328,19.12329,0.0
23043,15/02/2019 01:00,0.259094,10.07084,0.0,13.3854,0.0,0.0,0.01928125,0.0,4.599999,11.73258,6.890384,19.32639,0.0
23044,15/02/2019 01:20,0.3865375,14.26455,0.0,13.15646,0.0,0.0,0.03771384,0.0,4.599999,11.7,6.89,19.35432,0.0
23045,15/02/2019 01:40,0.1299935,4.836331,0.0,12.82565,0.0,0.0,0.05872949,0.0,4.592058,11.7,6.890467,19.30603,0.0
23046,15/02/2019 02:00,0.0,0.0,0.0,12.46716,0.0,0.0,0.06204659,0.0,3.985208,11.7,6.891299,19.34967,0.0
23047,15/02/2019 02:20,0.4656941,18.88422,0.0,12.0177,0.0,0.001245,0.07266208,170.6087,3.509372,11.63208,6.89,19.18656,0.002554995
23048,15/02/2019 02:40,44.84196,2229.658,0.1308438,9.651932,0.658873,4.550082,0.778864,1118.02,3.521118,11.7,6.894682,17.82012,0.01290383
23049,15/02/2019 03:00,130.6082,6586.312,2.290263,8.615512,0.8788625,4.436821,2.235615,1870.076,3.855846,11.7,6.926394,18.85276,0.0
23050,15/02/2019 03:20,53.36029,2681.889,1.650828,9.518718,0.6487597,4.256548,2.200208,1903.885,4.093529,11.7,6.922455,18.87749,0.0
23051,15/02/2019 03:40,3.968683,162.4505,0.138691,10.90581,1.292269,4.541467,2.32884,777.5108,4.134145,11.7,6.893302,18.49321,5.866864e-06
23052,15/02/2019 04:00,0.2508975,8.559454,0.0,11.19006,0.443365,4.61443,0.8845024,0.0,4.14,11.7,6.883889,19.06348,0.0
23053,15/02/2019 04:20,0.1212532,4.134165,0.0,10.86908,0.3036452,3.302697,0.01106533,0.0,4.136289,11.7,6.881513,19.33401,0.0
23054,15/02/2019 04:40,0.6828765,22.59375,0.0,10.85257,0.0,0.3659024,0.04137575,0.0,4.12,11.61038,6.890761,19.31607,0.0
23055,15/02/2019 05:00,0.074134,3.101494,0.0,10.52035,0.0,0.0,0.05929808,0.0,4.12,11.5,6.89115,19.32516,0.0
23056,15/02/2019 05:20,0.0,0.0,0.0,10.2389,0.0,0.01184033,0.07006734,0.0,3.964127,11.5,6.89,19.25793,0.0
23057,15/02/2019 05:40,1.001605,30.65475,0.0,9.702772,0.01247235,0.494769,0.2415629,273.7701,3.506474,11.56866,6.904899,19.17082,0.0
23058,15/02/2019 06:00,1.508811,54.2078,0.0,7.746571,0.2181233,5.64935,0.6097867,549.1196,3.499982,11.7,6.890355,19.2647,0.0
23059,15/02/2019 06:20,69.33759,2688.76,0.0,7.731852,0.5122442,5.625018,0.8415554,1050.85,3.532946,11.68395,6.89,19.17228,0.0
23060,15/02/2019 06:40,135.7988,5495.85,2.165933,7.382941,0.1356895,4.138073,2.461422,1276.725,3.92127,11.52608,6.882351,18.8654,0.0
23061,15/02/2019 07:00,93.80471,3968.843,2.223741,8.037877,0.01759332,3.543587,2.391293,1477.601,4.262036,11.43386,6.947598,18.23681,0.0
23062,15/02/2019 07:20,1.775021,61.07644,0.461168,9.350087,0.5535519,4.110559,2.819474,640.7489,4.330001,11.4,6.896617,18.29464,0.0
23063,15/02/2019 07:40,0.6305925,18.6295,0.0,9.718466,1.008904,4.287925,1.816912,121.2167,4.330001,11.4,6.87831,18.98485,0.0
23064,15/02/2019 08:00,0.7469374,37.50214,0.0,9.613809,0.758154,2.926857,0.1512215,0.0,4.330001,11.4,6.866408,19.14338,0.0
23065,15/02/2019 08:20,0.515344,27.23014,0.0,9.501554,0.0,0.02908559,0.04828376,0.0,4.330001,11.33498,6.88,19.03412,0.0
23066,15/02/2019 08:40,0.4242063,26.72709,0.0,9.299865,0.0,0.0,0.07326917,0.0,4.330001,11.3,6.88045,19.16588,0.0
23067,15/02/2019 09:00,0.0916725,6.443848,0.0,9.066577,0.0,0.0,0.07144558,0.0,4.288334,11.3,6.880782,18.82542,0.0
23068,15/02/2019 09:20,0.2592357,16.62708,0.0,8.873842,0.0,0.0,0.08887775,0.0,3.675019,11.3,6.88,18.86581,0.0
23069,15/02/2019 09:40,1.514837,103.8264,0.0,8.476309,0.02510265,0.479686,0.2570015,281.7832,3.50093,11.3955,6.880984,18.95321,0.0
23070,15/02/2019 10:00,117.9326,9037.535,0.0,6.919089,0.2266335,5.603371,0.93024,1121.382,3.555952,11.5,6.88,17.52654,0.0
23071,15/02/2019 10:20,195.5607,14584.99,4.426683,6.742357,0.0,4.365994,1.887024,2741.325,4.166132,11.5,6.920911,18.63726,0.0
23072,15/02/2019 10:40,104.4202,7457.112,7.080914,7.656057,0.02087013,3.491751,1.866496,2627.64,4.593621,11.5,6.989661,18.1665,0.04078095
23073,15/02/2019 11:00,3.864259,201.0515,4.210025,9.615625,0.3994125,3.923003,1.993188,2212.603,4.660001,11.57167,6.91993,17.69661,0.1229474
23074,15/02/2019 11:20,2.149951,119.1402,1.090861,11.54724,1.042516,4.066818,2.110687,1472.071,4.660001,11.6,6.85078,17.66922,0.1120594
23075,15/02/2019 11:40,1.258099,64.0631,0.044676,13.20725,1.154473,4.03937,1.301443,146.1388,4.660001,11.64919,6.814882,19.51897,0.009355363
23076,15/02/2019 12:00,0.7652047,41.36834,0.0,13.58647,0.1675007,2.648129,0.01367892,0.0,4.660001,11.7,6.816442,19.94919,0.0
23077,15/02/2019 12:20,0.6377042,29.7751,0.0,13.50011,0.0,1.099832,0.02827392,0.0,4.660001,11.74612,6.830001,19.76081,0.0
23078,15/02/2019 12:40,0.5147035,24.68251,0.0,13.27238,0.0,1.206634,0.05778041,0.0,4.660001,11.8,6.816411,19.73353,0.0
23079,15/02/2019 13:00,0.0,0.0,0.0,13.04825,0.0,0.0,0.1495979,0.0,4.634274,11.8,6.816686,19.87305,0.0
23080,15/02/2019 13:20,0.0,0.0,0.0,12.74064,0.0,0.0,0.3068744,0.0,3.946346,11.8,6.830001,20.07402,0.0
23081,15/02/2019 13:40,154.2383,9052.468,0.3772385,12.19173,0.03964405,0.3299875,0.284981,1025.911,3.600138,11.8,6.840917,19.96561,0.02311672
23082,15/02/2019 14:00,200.4723,10804.21,5.32801,8.709698,0.0,3.551963,1.780268,3180.897,4.279222,11.8,6.957611,19.50455,0.02642318
23083,15/02/2019 14:20,69.08838,3580.391,5.062186,9.476945,0.07338348,3.331028,1.835282,3359.927,4.638687,11.8,6.980536,18.70529,0.02604591
23084,15/02/2019 14:40,2.18163,89.84392,1.741301,11.7723,1.10993,3.800481,2.126076,1892.99,4.679821,11.8,6.907379,17.80472,0.04533485
23085,15/02/2019 15:00,1.752751,69.89388,-0.000901,13.6637,0.36942,3.972677,2.054781,560.7992,4.68,11.8825,6.850834,18.513,0.01555557
23086,15/02/2019 15:20,0.1291575,5.226306,0.0,13.97573,0.4292974,3.944578,0.3118932,0.0,4.68,11.9,6.839662,20.29196,0.0
23087,15/02/2019 15:40,0.1291295,5.273409,0.0,13.91915,0.1225379,0.64917,0.01902933,0.0,4.68,11.87608,6.847843,20.1128,0.0
23088,15/02/2019 16:00,0.24959,10.9099,0.0,13.73647,0.0,0.0,0.05068117,0.0,4.68,11.8,6.850632,20.55143,0.0
23089,15/02/2019 16:20,0.0,0.0,0.0,13.4741,0.0,0.0,0.05156675,0.0,4.678124,11.8,6.849999,20.60877,0.0
23090,15/02/2019 16:40,0.0,0.0,0.0,13.19219,0.0,0.001682835,0.06077616,0.0,4.61349,11.8,6.850985,20.67799,0.0
23091,15/02/2019 17:00,0.0,0.0,0.0,12.8668,0.0,0.01351633,0.06922867,0.0,3.854661,11.8,6.851399,20.54776,0.0
23092,15/02/2019 17:20,122.5223,5399.562,0.0,11.18952,0.016767,3.233734,0.520367,1292.702,3.56254,11.8,6.861669,20.65909,0.0
23093,15/02/2019 17:40,232.8322,10619.31,4.562328,8.307786,0.0,3.455328,1.686928,3437.492,4.251599,11.8,6.948198,19.34617,0.0
23094,15/02/2019 18:00,84.91286,4034.616,3.95143,9.311285,0.04768183,3.441158,1.726189,3617.114,4.679051,11.8,6.997952,19.24877,0.000278318
23095,15/02/2019 18:20,2.338934,87.61166,0.9993219,11.28294,0.6454709,3.873001,2.072105,1728.822,4.729408,11.8,6.920962,18.77759,0.01487399
23096,15/02/2019 18:40,1.170609,44.87173,0.0239225,12.58817,1.027284,3.925522,1.832749,224.0322,4.72265,11.8,6.898438,17.9965,0.002269543
23097,15/02/2019 19:00,0.1214134,4.322442,0.0,12.70712,0.6592597,2.642519,0.0780847,0.0,4.72,11.8,6.886736,19.16187,0.0
23098,15/02/2019 19:20,0.6389935,25.64976,0.0,12.52759,0.0,0.03863299,0.02820708,0.0,4.72,11.73932,6.900001,19.98698,0.0
23099,15/02/2019 19:40,0.6459435,26.11967,0.0,12.2408,0.0,0.05918051,0.04418533,0.0,4.72,11.7,6.900218,19.68943,0.0
23100,15/02/2019 20:00,0.1317502,5.076873,0.0,11.92033,0.0,0.0012615,0.05868516,0.0,4.717343,11.7,6.900266,19.42713,0.0
23101,15/02/2019 20:20,0.3585865,14.38052,0.0,11.61449,0.0,0.0,0.06102649,0.0,4.614234,11.7,6.900001,19.58332,0.0
23102,15/02/2019 20:40,0.0,0.0,0.0,11.30105,0.0,0.0,0.06560457,0.0,3.771439,11.7,6.900369,20.53321,0.0
23103,15/02/2019 21:00,155.6131,8071.014,0.0,10.09715,0.2315855,1.579507,0.453956,1373.973,3.579543,11.7,6.900001,21.04966,0.0
23104,15/02/2019 21:20,180.3681,9303.288,2.794903,7.76084,0.4070377,4.148991,1.498854,3970.085,4.256837,11.75147,6.927949,20.10414,0.0
23105,15/02/2019 21:40,98.57905,5065.394,3.92995,8.280012,0.01952248,3.665414,1.721977,3711.283,4.654441,11.8,6.996286,18.86218,0.008569652
23106,15/02/2019 22:00,1.395903,55.76643,1.146233,10.35618,0.1186337,3.921584,2.159365,1896.242,4.699969,11.8,6.954472,19.28225,0.01655095
23107,15/02/2019 22:20,1.749687,72.11514,0.0,11.65083,0.4664411,3.99929,1.89165,423.046,4.699999,11.8,6.919999,18.22919,0.005074816
23108,15/02/2019 22:40,0.0,0.0,0.0,11.70293,1.118945,3.686856,0.1193601,0.0,4.699999,11.8,6.905191,18.64796,0.0
23109,15/02/2019 23:00,0.46699,16.67045,0.0,11.55943,0.0,0.05900193,0.01906383,0.0,4.699999,11.74735,6.919999,19.39062,0.0
23110,15/02/2019 23:20,0.1707087,5.404901,0.0,11.33586,0.0,0.09646385,0.04542484,0.0,4.699999,11.69966,6.919999,19.14789,0.0
23111,15/02/2019 23:40,0.1287185,4.668117,0.0,11.06625,0.0,0.112207,0.05787475,0.0,4.680553,11.7,6.920399,19.47184,0.0
23112,16/02/2019 00:00,0.0,0.0,0.0,10.64572,0.0,0.1252002,0.06766544,0.0,3.98138,11.7,6.920466,20.90109,0.0
23113,16/02/2019 00:20,0.5146731,21.72017,0.0,10.14931,0.0,0.174773,0.0724854,169.4085,3.546626,11.7,6.919999,21.10804,0.0
23114,16/02/2019 00:40,71.29386,3393.682,0.09963585,8.00008,0.5189892,4.672559,0.8909119,1110.253,3.538497,11.7,6.922254,21.12045,0.0
23115,16/02/2019 01:00,129.2595,6261.928,2.074215,7.163878,0.5081384,4.866666,1.868278,2832.286,3.898491,11.7,6.949998,20.85807,0.0
23116,16/02/2019 01:20,75.80257,3704.769,2.621996,7.643233,0.2326121,4.230557,2.066848,2194.197,4.223172,11.7,6.966773,19.00638,0.0
23117,16/02/2019 01:40,1.99477,77.2888,0.6799718,9.060605,0.6461824,4.56862,2.202109,976.0427,4.260001,11.7,6.939553,18.4894,0.00035086
23118,16/02/2019 02:00,0.3964857,16.45485,0.0,9.80115,0.3472331,4.750383,0.7899441,0.0,4.260001,11.7,6.923823,19.31406,0.0
23119,16/02/2019 02:20,0.1290441,5.111629,0.0,9.397408,0.6083483,3.183144,0.01147684,0.0,4.260001,11.70108,6.910001,19.53219,0.0
23120,16/02/2019 02:40,0.1285767,5.664172,0.0,9.316123,0.0,0.5720466,0.036162,0.0,4.260001,11.66729,6.920162,19.63161,0.0
23121,16/02/2019 03:00,0.385957,16.42116,0.0,9.058489,0.0,0.3279978,0.04737466,0.0,4.258628,11.60964,6.92379,19.66541,0.0
23122,16/02/2019 03:20,0.0,0.0,0.0,8.724073,0.0,0.3010899,0.06176199,0.0,4.133169,11.6,6.929999,20.27428,0.0
23123,16/02/2019 03:40,0.0,0.0,0.0,8.187664,0.0,0.2996862,0.06120083,0.0,3.569921,11.60081,6.938291,21.1207,0.0
23124,16/02/2019 04:00,1.30626,40.94672,0.0,7.082717,0.01540032,2.030911,0.3317153,548.9484,3.499965,11.67612,6.935473,21.12606,0.0
23125,16/02/2019 04:20,54.71979,2310.07,0.0,5.632847,0.0836634,5.916936,1.101362,1070.594,3.53511,11.7,6.919999,21.08547,0.0
23126,16/02/2019 04:40,114.6518,4818.566,1.407646,5.958508,0.6656574,4.965147,2.405161,1452.242,3.830264,11.66765,6.892532,20.72846,0.0
23127,16/02/2019 05:00,59.48887,2550.089,1.60682,6.89083,0.3342668,4.398849,2.723783,1475.117,4.102378,11.59845,6.949304,19.18856,0.0
23128,16/02/2019 05:20,0.8830408,30.70247,0.26474,7.863198,0.7261127,4.849594,3.129035,485.2522,4.14,11.53996,6.918497,18.44781,0.0
23129,16/02/2019 05:40,0.627411,19.6124,0.0,8.038275,0.6114478,5.060698,1.726632,195.4237,4.139916,11.5,6.904646,18.61411,0.0
23130,16/02/2019 06:00,0.0,0.0,0.0,7.752007,0.001381585,3.78703,0.1011741,0.0,4.14,11.51634,6.900001,19.60995,0.0
23131,16/02/2019 06:20,0.2578474,8.359453,0.0,7.727782,0.0,0.5043706,0.05773709,0.0,4.14,11.50043,6.911055,18.7864,0.0
23132,16/02/2019 06:40,0.3721157,11.76714,0.0,7.497114,0.0,0.1184569,0.05487185,0.0,4.14,11.4,6.920162,19.54072,0.0
23133,16/02/2019 07:00,0.2756411,8.641172,0.0,7.204288,0.0,0.08612753,0.07119033,0.0,4.13683,11.4,6.919999,19.41225,0.0
23134,16/02/2019 07:20,0.0,0.0,0.0,6.99002,0.0,0.08223067,0.06816635,0.0,4.114056,11.4,6.919999,19.59515,0.0
23135,16/02/2019 07:40,0.0,0.0,0.0,6.835531,0.0,0.07483709,0.08463785,0.0,3.908002,11.33598,6.919999,19.81568,0.0
23136,16/02/2019 08:00,1.002155,29.16958,0.0,5.82343,0.02230725,1.734103,0.231456,312.8528,3.500122,11.45421,6.919999,20.97809,0.0
23137,16/02/2019 08:20,1.266038,41.03355,0.0,4.186787,0.09957676,5.502172,0.563527,511.6628,3.499959,11.5,6.919999,21.13659,0.0
23138,16/02/2019 08:40,144.4186,7843.736,0.1214071,4.259741,0.022965,5.460542,1.565856,1225.617,3.625941,11.5,6.921172,21.13634,0.0
23139,16/02/2019 09:00,168.4605,9608.617,2.961949,5.164288,0.0,3.371335,2.110454,1528.118,4.189407,11.40422,6.92617,19.23041,0.0
23140,16/02/2019 09:20,61.70177,3748.818,2.818387,6.199464,0.000976667,3.47348,2.136428,1595.293,4.525694,11.4,6.930428,18.24931,0.005518199
23141,16/02/2019 09:40,3.295483,206.8664,0.5496458,7.662564,0.03086175,3.84977,2.30168,781.292,4.54056,11.4,6.879567,17.86847,0.007239609
23142,16/02/2019 10:00,0.507976,33.32707,0.0,8.334162,0.0436486,4.044076,1.091689,0.0,4.54,11.4,6.850578,17.93221,0.0
23143,16/02/2019 10:20,0.508613,32.73039,0.0,8.330001,0.0,1.824269,0.01076184,0.0,4.54,11.4,6.861173,19.18337,0.0
23144,16/02/2019 10:40,0.3866651,25.69656,0.002997335,8.23245,0.0,0.04,0.1124848,0.0,4.54,11.4,6.87,19.59177,0.0
23145,16/02/2019 11:00,0.2582158,17.39014,0.0,8.066124,0.0,0.06669185,0.1219351,0.0,4.54,11.44368,6.87,19.44084,0.0
23146,16/02/2019 11:20,0.0,0.0,0.0,7.986986,0.0,0.0659294,0.3723164,0.0,4.353957,11.5,6.87,20.48054,0.0
23147,16/02/2019 11:40,0.1290015,7.64459,0.0,7.719226,0.0,0.04946185,0.1585979,0.0,3.657771,11.5,6.870183,20.07522,0.0
23148,16/02/2019 12:00,1.201868,67.27428,0.02743116,6.989008,0.05755475,1.747776,0.2756868,390.3176,3.499861,11.5,6.87,21.08087,0.0
23149,16/02/2019 12:20,205.5176,14304.63,0.03538666,5.60308,0.09980852,5.512399,0.9342043,1906.568,3.696868,11.52953,6.86048,20.86849,0.0
23150,16/02/2019 12:40,151.8638,8728.46,4.90415,5.663489,0.001631585,4.004373,1.793184,3154.518,4.308029,11.65826,6.888902,19.65116,0.002218027
23151,16/02/2019 13:00,55.7277,2991.584,4.519925,7.221132,0.07268642,3.678617,1.942539,2918.438,4.63236,11.7,6.960822,19.3252,0.03524208
23152,16/02/2019 13:20,1.735165,82.11906,1.628153,9.093238,0.7662466,3.975923,2.013898,1626.248,4.650001,11.79233,6.901088,18.11591,0.06236098
23153,16/02/2019 13:40,2.465475,109.0789,0.1032528,10.8899,0.3713087,4.034571,2.321627,697.7049,4.643231,11.8,6.854264,16.68261,0.02961784
23154,16/02/2019 14:00,0.1475035,6.931526,0.002656002,11.3522,1.079753,3.959288,1.024857,0.0,4.650001,11.8,6.845513,20.00427,0.0
23155,16/02/2019 14:20,0.7870045,31.47166,0.0,11.35065,0.6375775,1.792346,0.01349467,0.0,4.650001,11.8,6.841084,20.45411,0.0
23156,16/02/2019 14:40,0.5899342,25.64499,0.0,11.242,0.0,0.06494749,0.1134934,0.0,4.643974,11.8,6.850184,20.54517,0.0
23157,16/02/2019 15:00,0.5167716,19.97864,0.0,11.09579,0.0,0.06088983,0.09976124,0.0,4.64,11.8,6.850284,20.55981,0.0
23158,16/02/2019 15:20,0.0,0.0,0.0,10.90532,0.0,0.06507108,0.1149926,0.0,4.323826,11.8,6.849999,20.81527,0.0
23159,16/02/2019 15:40,0.0,0.0,0.0,10.30259,0.0,0.06481825,0.06172451,0.0,3.600346,11.8,6.850915,21.03608,0.0
23160,16/02/2019 16:00,143.9919,6799.112,0.5849797,9.268533,0.2031827,1.304769,0.6464297,1737.904,3.605746,11.81975,6.872344,20.8716,0.0
23161,16/02/2019 16:20,132.1938,6227.294,3.25245,7.408682,0.4371187,4.009757,1.753177,3566.938,4.147672,11.98501,6.939028,20.29744,2.093514e-08
23162,16/02/2019 16:40,76.9334,3493.945,3.144371,8.367871,0.04773835,3.771997,1.779216,3514.6,4.437285,12.0,6.963649,19.25352,0.00801483
23163,16/02/2019 17:00,1.767226,75.32391,0.2487508,10.64764,1.218255,4.157727,1.982398,817.6497,4.47,12.0,6.905052,19.10417,0.008229232
23164,16/02/2019 17:20,0.3799925,13.80901,0.0,11.17002,1.173257,4.169049,0.2178189,0.0,4.47,12.0,6.89,20.58877,0.0
23165,16/02/2019 17:40,0.0,0.0,0.0,11.07953,0.2471785,0.9607744,0.013363,0.0,4.47,11.99601,6.905548,20.52836,0.0
23166,16/02/2019 18:00,0.3636867,14.14646,0.0,10.85622,0.0,0.05470616,0.03749659,0.0,4.47,11.9,6.910001,20.30391,0.0
23167,16/02/2019 18:20,0.4058707,15.19675,0.0,10.52135,0.0,0.05074567,0.044324,0.0,4.469667,11.81076,6.910001,20.25631,0.0
23168,16/02/2019 18:40,0.0,0.0,0.0,10.15351,0.0,0.05999999,0.05661599,0.0,4.140537,11.8,6.910001,20.31102,0.0
23169,16/02/2019 19:00,0.1289167,4.598416,0.0,9.905351,0.0,0.05861633,0.05999999,0.0,3.552548,11.8,6.910001,21.00616,0.0
23170,16/02/2019 19:20,1.644715,56.3345,0.0,8.264151,0.041973,2.839627,0.3969806,548.1083,3.499949,11.89223,6.910001,20.98557,0.0
23171,16/02/2019 19:40,164.1294,6936.525,0.04069975,6.960905,0.3502285,5.450201,1.105108,1681.633,3.64406,11.9,6.910747,20.9875,0.0
23172,16/02/2019 20:00,160.9032,6834.155,3.015268,6.720632,0.0,3.699831,1.819819,3208.268,4.222567,11.9,6.95188,19.75647,0.0
23173,16/02/2019 20:20,58.8396,2496.047,2.482709,7.701478,0.00676725,3.670259,1.885995,2849.413,4.541717,11.9,6.980001,19.30449,0.01185973
23174,16/02/2019 20:40,2.118618,88.79913,0.47056,9.385392,0.8144737,3.978666,2.409514,981.8876,4.56,11.9,6.927384,18.75723,0.003900793
23175,16/02/2019 21:00,0.8230015,34.37525,0.0,10.12047,0.2292138,4.092517,1.041597,50.86036,4.56,11.9,6.92422,18.80619,0.000235523
23176,16/02/2019 21:20,0.12903,4.666539,0.0,10.03,0.5066186,2.024336,0.01012567,0.0,4.56,11.9,6.920174,19.25861,0.0
23177,16/02/2019 21:40,0.1286617,4.806367,0.0,9.839728,0.0,0.04526184,0.04746509,0.0,4.56,11.8027,6.929955,19.41288,0.0
23178,16/02/2019 22:00,0.2579612,9.388203,0.0,9.424212,0.0,0.05086993,0.05,0.0,4.56,11.8,6.929999,19.49431,0.0
23179,16/02/2019 22:20,0.0,0.0,0.0,9.177787,0.0,0.0697175,0.05299717,0.0,4.397266,11.8,6.929999,20.12252,0.0
23180,16/02/2019 22:40,0.1287042,4.719773,0.0,8.902748,0.0,0.04953084,0.06212432,0.0,3.661273,11.79303,6.929999,21.01612,0.0
23181,16/02/2019 23:00,1.475498,48.21738,0.0,8.024698,0.1315801,1.501481,0.2037924,404.8113,3.5,11.8,6.929955,21.02884,0.0
23182,16/02/2019 23:20,171.1447,7493.066,0.2587111,5.838016,0.3518531,4.986548,1.027035,1979.189,3.672135,11.8,6.946671,20.86344,0.0
23183,16/02/2019 23:40,154.5561,7008.822,2.020488,5.848147,0.04620232,4.231196,1.581261,3567.763,4.240363,11.8,6.956617,20.25197,0.0
23184,17/02/2019 00:00,42.07505,1884.593,2.233053,7.044377,0.08850451,3.718871,1.849985,2983.393,4.516393,11.8,6.999482,19.48516,0.000980161
23185,17/02/2019 00:20,1.637374,61.49296,0.2241158,8.773892,0.102966,4.031048,1.861749,688.8391,4.522707,11.8,6.959743,18.48308,0.002199066
23186,17/02/2019 00:40,0.0,0.0,0.0,9.178514,0.6434432,4.029214,0.1795586,0.0,4.52,11.8,6.934936,19.4163,0.0
23187,17/02/2019 01:00,0.2257033,8.282529,0.0,8.987744,0.0,0.08233698,0.02728483,0.0,4.52,11.81729,6.949998,19.52216,0.0
23188,17/02/2019 01:20,0.2898359,11.4859,0.0,8.767797,0.0,0.05736875,0.04155317,0.0,4.52,11.76042,6.958291,19.65422,0.0
23189,17/02/2019 01:40,0.121,4.081309,0.0,8.446126,0.0,0.0507765,0.04895725,0.0,4.52,11.73102,6.954758,19.4012,0.0
23190,17/02/2019 02:00,0.0,0.0,0.0,7.992833,0.0,0.07208391,0.05999999,0.0,4.146532,11.74346,6.963085,19.51287,0.0
23191,17/02/2019 02:20,0.1285767,4.7907,0.0,7.525658,0.0,0.05956209,0.05999999,0.0,3.539262,11.7,6.959344,20.81696,0.0
23192,17/02/2019 02:40,1.390158,67.52036,0.0,5.562144,0.000884,4.214772,0.415137,549.3085,3.5,11.79281,6.954742,21.02245,0.0
23193,17/02/2019 03:00,83.7912,4558.455,0.467362,4.898764,0.1078927,5.279281,1.357066,1405.937,3.579917,11.8,6.946342,21.02016,0.0
23194,17/02/2019 03:20,163.8018,9227.425,2.557374,5.184851,0.2664409,4.027132,2.183452,2442.974,3.989922,11.8,6.964694,20.47098,0.0
23195,17/02/2019 03:40,42.32591,2370.83,2.286166,6.240195,0.0,4.016177,1.9596,2528.739,4.295661,11.70573,6.984094,19.4983,0.007064342
23196,17/02/2019 04:00,2.843346,125.3563,0.006013,8.154119,0.28977,4.396863,2.126262,653.2034,4.301179,11.7,6.929999,18.58741,0.002624311
23197,17/02/2019 04:20,0.2570117,10.17277,0.0,8.5189,0.4422987,4.427919,0.342928,0.0,4.3,11.7,6.929785,18.8574,0.0
23198,17/02/2019 04:40,0.0,0.0,0.0,8.443593,0.01660633,1.107298,0.01450467,0.0,4.3,11.7,6.929999,19.28998,0.0
23199,17/02/2019 05:00,0.6564466,24.64015,0.0,8.207005,0.0,0.06803913,0.04086101,0.0,4.3,11.6209,6.943265,19.34147,0.0
23200,17/02/2019 05:20,0.2390485,8.571642,0.0,7.886709,0.0,0.05507615,0.05909966,0.0,4.3,11.6,6.938688,19.2012,0.0
23201,17/02/2019 05:40,0.0,0.0,0.0,7.564859,0.0,0.05123984,0.06929242,0.0,4.060082,11.6,6.934861,20.03923,0.0
23202,17/02/2019 06:00,0.7595484,29.42767,0.0,6.695693,0.009509184,1.463583,0.2213508,274.1666,3.513452,11.63836,6.949216,21.02354,0.0
23203,17/02/2019 06:20,1.888962,74.21333,0.0,5.095853,0.0015,5.476516,0.5304679,548.6906,3.49996,11.7,6.939949,21.05679,0.0
23204,17/02/2019 06:40,98.51579,4557.447,0.01478325,5.022447,0.4842874,5.449658,1.619658,1232.38,3.587146,11.68692,6.929618,21.02883,0.0
23205,17/02/2019 07:00,151.2352,6997.872,2.348538,5.534774,0.0,3.554451,2.221787,1790.798,4.051308,11.52992,6.938094,20.5065,1.444421e-05
23206,17/02/2019 07:20,30.56465,1448.501,1.890942,6.537202,0.0,4.055857,2.238148,1467.015,4.273692,11.5,6.969236,17.99034,0.003021953
23207,17/02/2019 07:40,0.7835007,26.20836,0.21363,7.881412,0.8085855,4.361386,2.590489,502.9652,4.28,11.5,6.909495,17.43786,0.002088778
23208,17/02/2019 08:00,0.1288317,4.108124,0.0,7.997314,0.19234,4.344873,0.8693702,6.150493,4.28,11.5,6.900001,18.57882,1.797602e-08
23209,17/02/2019 08:20,0.0,0.0,0.0,7.852969,0.2095999,2.204007,0.01253209,0.0,4.28,11.5,6.909835,19.50054,0.0
23210,17/02/2019 08:40,0.7591625,26.08975,0.0,7.683629,0.0,0.06905182,0.03631258,0.0,4.28,11.43964,6.919999,19.56311,0.0
23211,17/02/2019 09:00,0.1289875,4.532227,0.0,7.461345,0.0,0.207184,0.06896566,0.0,4.28,11.4,6.919999,18.88827,0.0
23212,17/02/2019 09:20,0.378761,16.42032,0.0,7.22263,0.0,0.1843588,0.126329,0.0,4.191326,11.48858,6.919999,19.06441,0.0
23213,17/02/2019 09:40,0.2576776,13.67254,0.0,6.983141,0.0,0.123103,0.09524362,0.0,3.595232,11.5,6.919999,20.66114,0.0
23214,17/02/2019 10:00,1.803862,107.116,0.0,6.21305,0.01531214,1.527527,0.2663353,446.623,3.5,11.53511,6.919999,21.03605,0.0
23215,17/02/2019 10:20,222.2261,17133.13,1.066071,4.811557,0.002996,4.812708,1.189488,1560.139,3.729417,11.55789,6.957721,21.01572,0.0
23216,17/02/2019 10:40,194.8263,15544.4,6.162101,5.289117,0.003493581,3.216209,1.878386,2283.03,4.460238,11.48673,6.991424,19.54758,0.000300469
23217,17/02/2019 11:00,49.59566,4001.654,6.121821,6.84586,0.02632567,3.323566,1.997604,2314.507,4.800195,11.43887,7.007131,18.42619,0.03834883
23218,17/02/2019 11:20,5.281534,364.1733,2.52484,8.768682,0.4140679,3.760476,2.045359,1881.216,4.808259,11.5,6.909299,17.45439,0.0865282
23219,17/02/2019 11:40,2.916221,179.529,0.3086005,10.60417,0.2969675,3.832338,2.2271,977.8545,4.806568,11.5,6.849567,17.10493,0.0581075
23220,17/02/2019 12:00,0.5853765,35.93761,0.0,11.93824,1.166402,3.85719,1.382429,54.29789,4.800001,11.5,6.836215,18.39354,0.003246295
23221,17/02/2019 12:20,0.1291715,7.179811,0.0,12.03934,0.5368704,1.956881,0.03824794,0.0,4.800001,11.51849,6.830148,20.23265,0.0
23222,17/02/2019 12:40,0.5950642,32.72446,0.0,11.98717,0.0,0.07735927,0.1078298,0.0,4.800001,11.64369,6.839999,20.53642,0.0
23223,17/02/2019 13:00,0.4129916,21.93283,-0.000603,11.955,0.0,0.07110152,0.1054365,0.0,4.800001,11.7,6.839999,20.52506,0.0
23224,17/02/2019 13:20,0.0,0.0,0.0,11.82033,0.0,0.07000001,0.5870869,0.0,4.496552,11.7,6.839999,20.70205,0.0
23225,17/02/2019 13:40,0.0,0.0,0.0,11.35427,0.0,0.07890036,0.1110167,0.0,3.700732,11.7,6.826536,20.98816,0.0
23226,17/02/2019 14:00,198.2101,12436.5,1.660866,10.23359,0.0,0.8328074,0.8184621,1898.153,3.746361,11.70516,6.871516,20.79085,0.0
23227,17/02/2019 14:20,178.9633,10650.18,7.548295,7.224538,0.0,3.142019,1.764411,3594.789,4.396492,11.8,7.009658,19.34159,0.00103464
23228,17/02/2019 14:40,45.26662,2658.036,5.571065,8.896646,0.220099,3.514073,1.797611,3426.4,4.701533,11.89215,7.005614,19.17329,0.02385475
23229,17/02/2019 15:00,2.345069,103.2262,1.397067,11.62655,1.153555,3.909035,2.03344,2089.59,4.699999,11.98333,6.906442,18.27711,0.07219944
23230,17/02/2019 15:20,1.425142,59.11522,-0.0253775,13.33533,1.280513,3.967967,1.789007,333.0573,4.699999,12.0,6.860115,19.4404,0.004855766
23231,17/02/2019 15:40,0.1290725,4.794721,-0.016168,13.74966,1.264219,3.863553,0.08510438,0.0,4.699999,12.0,6.86,20.34935,0.0
23232,17/02/2019 16:00,0.0,0.0,-0.0009485,13.6978,0.02005725,0.1458722,0.01877658,0.0,4.699999,12.0,6.873804,20.58044,0.0
23233,17/02/2019 16:20,0.4947318,18.43905,-0.0005455,13.48904,0.0,0.3775576,0.03410417,0.0,4.699999,11.93934,6.868798,20.67873,0.0
23234,17/02/2019 16:40,0.1212669,4.684267,0.0,13.26467,0.0,0.2233713,0.0426345,0.0,4.677981,11.9,6.865504,20.67788,0.0
23235,17/02/2019 17:00,0.0,0.0,-0.0007,12.92046,0.0,0.04070534,0.06545383,0.0,3.9705,11.9,6.879394,20.88036,0.0
23236,17/02/2019 17:20,0.0,0.0,0.0,12.32569,0.0,0.0196445,0.05999999,0.0,3.573048,11.9,6.88,20.95289,0.0
23237,17/02/2019 17:40,158.0539,7776.671,0.0,11.98129,0.0,0.04464884,0.9432442,1988.427,3.665101,11.9,6.88,20.81385,0.0
23238,17/02/2019 18:00,134.6873,6646.18,3.820997,8.372881,0.0571271,3.642015,1.874565,2809.416,4.148802,11.9,6.930604,20.03003,0.0
23239,17/02/2019 18:20,45.45128,2169.748,3.021466,9.515993,0.086386,3.668411,1.908005,2925.458,4.436419,11.9,6.981065,19.20577,0.01205971
23240,17/02/2019 18:40,2.516809,112.38,0.492384,11.61961,1.001591,4.167747,2.231404,968.4755,4.44,11.9,6.913381,18.42735,0.00796097
23241,17/02/2019 19:00,0.04765665,1.369266,-0.041512,12.37309,0.4921529,4.239995,0.848426,0.0,4.44,11.9,6.895921,18.45246,0.0
23242,17/02/2019 19:20,0.7251351,30.71914,-0.0009515,12.28,0.5955658,2.214395,0.01,0.0,4.44,11.9,6.894715,19.7099,0.0
23243,17/02/2019 19:40,0.4802359,19.68532,0.0,12.0591,0.0,0.05999999,0.04236592,0.0,4.44,11.80704,6.910001,18.94699,0.0
23244,17/02/2019 20:00,0.295715,11.27325,0.0,11.61933,0.0,0.05652233,0.04303258,0.0,4.44,11.8,6.910367,19.80371,0.0
23245,17/02/2019 20:20,0.0,0.0,-0.0003645,11.35235,0.0,0.04,0.057905,0.0,4.357419,11.79007,6.910368,19.94163,0.0
23246,17/02/2019 20:40,0.0,0.0,0.0,10.96859,0.0,0.05464299,0.06268432,40.40886,3.672529,11.74756,6.910001,20.71769,0.0
23247,17/02/2019 21:00,1.767649,79.16254,-0.000853,9.489056,0.5597267,4.976636,0.4186793,508.3031,3.51,11.8,6.910219,20.91656,0.0
23248,17/02/2019 21:20,190.4636,9297.714,1.254651,8.190683,0.0,4.749229,1.384446,1935.877,3.730432,11.8,6.94375,20.87834,0.0
