,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
23249,17/02/2019 21:40,103.344,5115.232,3.570372,7.741175,0.0,3.852011,1.813578,3388.365,4.191282,11.8,6.948046,19.47567,0.0
23250,17/02/2019 22:00,41.16912,2057.007,2.309826,9.13002,0.230067,3.68336,1.883611,2525.186,4.424392,11.8,6.977503,18.50367,0.006299498
23251,17/02/2019 22:20,1.300597,64.08037,0.2071234,10.85832,0.932887,3.933973,1.730065,586.2546,4.43,11.8,6.930355,18.1888,0.002666279
23252,17/02/2019 22:40,0.6397642,26.20329,0.0,11.05458,1.051491,3.996167,0.03505141,0.0,4.43,11.85043,6.919999,19.56896,0.0
23253,17/02/2019 23:00,0.02487665,0.3800458,0.0,10.92504,0.02142685,0.1607968,0.02388383,0.0,4.43,11.86732,6.938293,19.62866,0.0
23254,17/02/2019 23:20,0.4912294,21.47344,0.0,10.66179,0.0,0.05999999,0.03559575,0.0,4.43,11.74201,6.940001,19.46905,0.0
23255,17/02/2019 23:40,0.25755,10.92624,0.0,10.39199,0.0,0.05999999,0.04678916,0.0,4.427588,11.7,6.940001,19.59005,0.0
23256,18/02/2019 00:00,0.1301492,5.076831,-0.000191,10.02139,0.0,0.05999999,0.05999999,0.0,4.396822,11.7,6.940001,19.71205,0.0
23257,18/02/2019 00:20,0.0,0.0,-0.0009,9.714258,0.0,0.05999999,0.05999999,0.0,3.747825,11.74598,6.940348,20.50136,0.0
23258,18/02/2019 00:40,2.24997,110.6097,0.0,7.815389,0.003494165,4.013712,0.4104955,548.7396,3.503017,11.79749,6.940001,20.94201,0.0
23259,18/02/2019 01:00,168.4945,9387.908,1.132043,6.842393,0.0,5.116652,1.223474,2426.126,3.713243,11.8,6.943816,20.80795,0.0
23260,18/02/2019 01:20,144.3465,8171.747,4.336235,6.598731,0.0,3.738579,1.848971,3088.851,4.209018,11.8,6.978498,20.03069,9.819779e-05
23261,18/02/2019 01:40,16.24631,896.6266,2.86189,7.943575,0.03211541,3.88441,2.042336,2522.882,4.416108,11.8,6.996863,19.23474,0.007014888
23262,18/02/2019 02:00,3.746857,183.67,0.160153,9.989691,0.8474731,4.146977,2.176015,747.8549,4.410001,11.8,6.936427,18.69373,0.006978584
23263,18/02/2019 02:20,0.2430933,11.35903,0.0,10.54138,0.7279888,4.167284,0.3986571,0.0,4.410001,11.8,6.919999,18.55636,0.0
23264,18/02/2019 02:40,0.0,0.0,0.0,10.3979,0.3349167,1.238451,0.01423683,0.0,4.410001,11.8,6.93456,19.5172,0.0
23265,18/02/2019 03:00,0.2588534,11.7177,0.0,10.10286,0.0,0.08653169,0.03546708,0.0,4.410001,11.74942,6.940001,19.25043,0.0
23266,18/02/2019 03:20,0.3868354,15.3878,0.0,9.837334,0.0,0.07000001,0.04925817,0.0,4.410001,11.7,6.940001,19.63182,0.0
23267,18/02/2019 03:40,0.0,0.0,0.0,9.544388,0.0,0.05536066,0.05999999,0.0,4.401998,11.7,6.940001,19.60198,0.0
23268,18/02/2019 04:00,0.0,0.0,0.0,9.217196,0.0,0.05277384,0.05999999,0.0,4.040748,11.7,6.953636,19.88418,0.0
23269,18/02/2019 04:20,0.8787349,29.45956,0.0,8.904606,0.0,2.0004,0.2147805,274.133,3.504229,11.73818,6.948215,20.97535,0.0
23270,18/02/2019 04:40,128.2242,5643.706,0.0,7.065863,0.01012385,5.317807,1.524023,1681.123,3.649111,11.76941,6.945364,20.95357,0.0
23271,18/02/2019 05:00,131.5724,5783.846,1.920179,6.823859,0.133575,4.06586,2.059154,1836.254,4.099604,11.7,6.956123,19.69658,0.0
23272,18/02/2019 05:20,19.61033,850.6449,1.558419,7.788979,0.2804946,3.775021,2.177431,1294.684,4.27698,11.63129,6.97147,18.26115,0.000397515
23273,18/02/2019 05:40,0.5080811,19.61276,0.040365,8.94276,0.9322333,4.217003,1.731956,219.8889,4.28,11.6,6.928884,18.02502,3.180535e-06
23274,18/02/2019 06:00,0.0,0.0,0.0,8.94425,0.5596261,3.590257,0.02869191,0.0,4.28,11.6,6.910384,18.92461,0.0
23275,18/02/2019 06:20,0.1290017,3.596349,0.0,8.734554,0.0,0.5092436,0.03206816,0.0,4.28,11.56942,6.9199,19.33221,0.0
23276,18/02/2019 06:40,0.3788325,11.49068,0.0,8.590635,0.0,0.1566777,0.06592034,0.0,4.28,11.5,6.929999,19.58944,0.0
23277,18/02/2019 07:00,0.0,0.0,0.0,8.3471,0.0,0.07967158,0.06798209,0.0,4.28,11.5,6.930513,19.3321,0.0
23278,18/02/2019 07:20,0.1288035,4.281925,0.0,8.083014,0.0,0.08807742,0.06626177,0.0,4.236605,11.5,6.93045,19.30408,0.0
23279,18/02/2019 07:40,0.2769275,13.48947,0.0,7.834735,0.0,0.1354771,0.1055636,222.0079,3.605794,11.5,6.929999,20.36587,0.0
23280,18/02/2019 08:00,1.492246,77.57881,0.0,5.737243,0.01862058,5.183473,0.4120533,391.1586,3.499851,11.58215,6.930617,20.97544,0.0
23281,18/02/2019 08:20,1.830913,127.3628,-0.000557,5.631863,0.001747665,5.270713,0.7046586,485.5486,3.5,11.6,6.929999,20.96268,0.0
23282,18/02/2019 08:40,1.823153,141.8003,0.0,5.675007,0.0,5.329375,0.8379133,547.3031,3.499974,11.6,6.929999,20.9537,0.0
23283,18/02/2019 09:00,235.1934,18703.29,1.598541,5.771908,0.0,4.819386,1.657704,1825.632,3.83518,11.58996,6.943059,20.31737,0.0
23284,18/02/2019 09:20,180.7353,15784.6,7.71057,6.271473,0.0,3.154221,1.851024,2458.682,4.45839,11.50192,7.004254,18.81167,0.0161205
23285,18/02/2019 09:40,20.92422,1907.127,6.294545,7.721011,0.0,3.438415,1.970495,1994.478,4.720208,11.5,6.985829,17.93422,0.05820595
23286,18/02/2019 10:00,1.862734,169.2363,2.633175,9.899393,0.239521,3.743209,1.993194,1877.404,4.72,11.52818,6.892278,17.32809,0.1192282
23287,18/02/2019 10:20,2.779368,226.7222,0.6123805,11.73588,0.615156,3.82748,2.396182,930.7592,4.72,11.6,6.840869,16.95653,0.07784628
23288,18/02/2019 10:40,2.260779,171.8054,0.1191413,12.92788,1.083822,4.230165,1.663173,205.7388,4.72,11.6,6.830001,19.26493,0.005858916
23289,18/02/2019 11:00,0.5213755,42.32337,0.07190966,13.1,0.09508465,3.331278,0.1290005,0.0,4.72,11.66358,6.829291,19.52095,0.0
23290,18/02/2019 11:20,0.7657982,59.14943,0.0,13.03006,0.0,0.680591,0.140482,0.0,4.72,11.7,6.830001,20.16511,0.0
23291,18/02/2019 11:40,0.5080443,33.41656,0.0,12.92,0.0,0.7520258,0.2395009,0.0,4.72,11.72095,6.830001,20.85759,0.0
23292,18/02/2019 12:00,0.0,0.0,-0.0007575,12.84135,0.0,0.683122,0.5474141,0.0,4.543997,11.8,6.830251,20.8458,0.0
23293,18/02/2019 12:20,0.1289735,8.794376,-0.0252395,12.73803,0.0,0.6165755,0.1979717,0.0,3.734005,11.8,6.830251,20.87621,0.0
23294,18/02/2019 12:40,22.92956,1276.011,-0.022958,12.51208,0.0,0.5755345,0.3003499,447.992,3.504447,11.8,6.830001,20.88524,0.0
23295,18/02/2019 13:00,259.3655,18504.08,4.058164,9.471743,0.6667787,4.161153,1.619955,3393.419,4.051936,11.85847,6.935891,19.68838,0.0
23296,18/02/2019 13:20,126.9886,9689.209,6.093626,9.852678,0.02944935,3.728445,1.811063,3270.902,4.49988,12.00774,6.944718,19.07477,0.04158467
23297,18/02/2019 13:40,2.236796,147.3189,3.944715,11.7314,1.144621,3.816511,1.968266,2475.258,4.638288,12.1522,6.912384,18.35802,0.08520553
23298,18/02/2019 14:00,4.498889,290.0088,0.852183,14.12347,1.151701,4.222093,2.058974,1344.921,4.639722,12.2,6.839286,17.90487,0.06467474
23299,18/02/2019 14:20,0.511321,30.38803,0.1656868,15.56427,0.8647016,4.120105,0.4022425,0.0,4.64,12.2,6.820001,19.22875,0.0
23300,18/02/2019 14:40,0.2574508,16.07151,0.1086259,15.73735,0.4254873,1.544619,0.009982417,0.0,4.64,12.2,6.821031,20.39647,0.0
23301,18/02/2019 15:00,0.1307016,8.310862,0.01087734,15.53929,0.0,0.6849945,0.02758717,0.0,4.64,12.2,6.835973,20.40277,0.0
23302,18/02/2019 15:20,0.2583998,17.41106,-0.0252235,15.34257,0.0,0.3703644,0.04028717,0.0,4.64,12.2,6.82826,20.31813,0.0
23303,18/02/2019 15:40,0.0,0.0,-0.05999999,15.14321,0.0,0.1809681,0.0449615,0.0,4.627439,12.2,6.835345,20.39432,0.0
23304,18/02/2019 16:00,0.0,0.0,-0.0033515,14.81217,0.0,0.001493415,0.06419656,0.0,4.14815,12.2,6.846353,20.61251,0.0
23305,18/02/2019 16:20,0.7737799,57.51819,-0.0208355,13.56384,0.03643485,2.090131,0.1926814,273.9468,3.504061,12.2,6.830001,20.84125,0.0
23306,18/02/2019 16:40,245.8578,21198.0,4.50509,10.65988,0.02601002,4.036683,1.464828,3463.495,3.976722,12.23769,6.912465,20.51388,0.008536438
23307,18/02/2019 17:00,119.9842,10520.23,5.391334,11.14458,1.088278,3.776882,1.697318,3705.358,4.381276,12.3,6.930977,19.12665,0.06013869
23308,18/02/2019 17:20,4.704493,330.5661,4.33276,12.38808,1.265497,3.677736,1.942807,2714.719,4.51869,12.3,6.933594,17.98511,0.1253244
23309,18/02/2019 17:40,3.520841,275.3451,0.6977071,14.89561,0.6591021,4.007506,2.202038,1148.749,4.514428,12.3,6.856252,17.57428,0.06349983
23310,18/02/2019 18:00,0.1289875,8.399646,0.02196159,15.9869,0.0932539,4.027754,0.887755,9.120211,4.510001,12.21254,6.846775,20.208,3.542814e-06
23311,18/02/2019 18:20,0.11032,8.212257,-0.0213285,15.93549,0.0,2.244067,0.01,0.0,4.510001,12.2,6.84311,20.23702,0.0
23312,18/02/2019 18:40,0.3908216,27.89523,-0.05999999,15.8819,0.0,0.006423832,0.04215916,0.0,4.510001,12.2,6.86,19.75222,0.0
23313,18/02/2019 19:00,0.5154399,39.77917,-0.05999999,15.50614,0.0,0.000261917,0.05182083,0.0,4.510001,12.11056,6.86,19.89323,0.0
23314,18/02/2019 19:20,0.0,0.0,-0.05999999,15.06068,0.0,0.0,0.06016107,0.0,4.320469,12.1,6.86,19.88567,0.0
23315,18/02/2019 19:40,0.1290865,8.872028,-0.05999999,14.93007,0.0,0.0,0.06282482,0.0,3.60712,12.1,6.86,20.67776,0.0
23316,18/02/2019 20:00,0.8954547,65.34654,-0.05999999,14.10714,0.0,0.9861595,0.263781,527.0466,3.499651,12.16837,6.86,20.84594,0.0
23317,18/02/2019 20:20,282.2748,26666.37,1.933167,11.62737,0.226766,4.562792,1.743174,3294.605,4.042209,12.12523,6.862252,19.78051,0.0
23318,18/02/2019 20:40,175.3055,16822.65,6.291099,11.00565,0.7402238,3.359634,1.736776,3551.734,4.592603,12.1,6.954965,18.90222,0.05452938
23319,18/02/2019 21:00,1.989124,148.6546,4.328498,12.76136,1.250261,3.571317,1.909105,2752.691,4.78,12.17778,6.93393,18.51621,0.1110243
23320,18/02/2019 21:20,2.917958,238.818,1.077292,15.06227,1.105878,3.881839,2.146668,1608.583,4.778781,12.2,6.856889,17.9034,0.08779882
23321,18/02/2019 21:40,0.9099644,72.43222,0.1273066,16.522,0.4199801,4.083391,1.888203,355.4279,4.78,12.2,6.839999,18.3232,0.02241012
23322,18/02/2019 22:00,0.2067056,14.99716,0.07255002,16.82369,0.4896312,3.294906,0.1600357,0.0,4.78,12.2,6.839999,19.23923,0.0
23323,18/02/2019 22:20,0.0968575,7.525992,0.0,16.7442,0.0,0.000165834,0.04071525,0.0,4.78,12.08871,6.839999,19.05843,0.0
23324,18/02/2019 22:40,0.2897651,19.98546,0.0,16.46242,0.0,0.000386834,0.03214283,0.0,4.78,12.0,6.839999,18.90113,0.0
23325,18/02/2019 23:00,0.0,0.0,0.0,16.19436,0.0,0.000165834,0.05817208,0.0,4.725725,12.0,6.839999,19.01965,0.0
23326,18/02/2019 23:20,0.0,0.0,0.0,15.80567,0.0,0.0,0.07177608,0.0,3.945467,12.0,6.846891,19.75426,0.0
23327,18/02/2019 23:40,0.7762198,51.85892,0.0,15.55507,0.0,0.0,0.1004425,246.4604,3.52349,12.01195,6.847344,20.86798,0.0
23328,19/02/2019 00:00,216.378,15620.4,2.359724,11.70782,0.3706402,3.985089,1.674471,3101.108,3.877763,12.14753,6.941979,20.68043,0.005136962
23329,19/02/2019 00:20,86.90063,6103.172,5.174595,11.37682,0.5438316,3.571833,1.732064,3589.382,4.244503,12.2,6.96,19.24911,0.05937757
23330,19/02/2019 00:40,0.9282242,55.83163,2.041778,13.64436,0.9842241,3.990849,2.140378,1717.489,4.33659,12.2,6.906585,18.60653,0.05385735
23331,19/02/2019 01:00,2.735972,183.7482,0.07762715,15.57689,0.7161671,4.227799,2.147047,583.9847,4.330001,12.2,6.862562,17.65004,0.01834571
23332,19/02/2019 01:20,0.128435,7.875064,0.0,15.76892,0.5371078,4.212402,0.4745323,0.0,4.330001,12.2,6.86,19.42027,0.0
23333,19/02/2019 01:40,0.3482165,20.59927,0.0,15.7,0.0,1.300744,0.01489266,0.0,4.330001,12.18438,6.87374,19.23494,0.0
23334,19/02/2019 02:00,0.643571,38.513,0.0,15.42823,0.0,0.003259085,0.04058084,0.0,4.330001,12.02889,6.88,18.99378,0.0
23335,19/02/2019 02:20,0.1610841,7.221007,0.0,15.13075,0.0,0.000166,0.05180992,0.0,4.330001,12.0,6.88,19.27362,0.0
23336,19/02/2019 02:40,0.0,0.0,0.0,14.93174,0.0,0.0,0.07078651,0.0,3.997066,12.0,6.88,20.01966,0.0
23337,19/02/2019 03:00,0.10043,1.012287,0.0,14.47999,0.0,0.0,0.06751659,118.0441,3.519491,12.00451,6.88,20.85212,0.0
23338,19/02/2019 03:20,2.190657,117.4919,0.0,13.31956,0.0218675,2.351513,0.4088944,432.0968,3.494466,12.18651,6.88,20.88527,0.0
23339,19/02/2019 03:40,175.6596,9007.936,2.068104,11.04718,0.09045824,4.369024,1.841645,2199.757,3.814027,12.15258,6.902088,20.77424,0.0
23340,19/02/2019 04:00,77.24883,3713.189,2.15752,11.60231,1.101901,4.090355,2.153985,1670.861,4.123795,12.02007,6.906216,19.38017,0.001938879
23341,19/02/2019 04:20,1.891986,64.06769,0.3455991,13.08615,0.2527182,4.237826,2.452759,1072.791,4.20055,12.0,6.88,18.06145,0.004256145
23342,19/02/2019 04:40,0.50105,17.6228,-0.01588209,13.77099,0.003484,4.373624,1.775026,199.9331,4.2,12.0,6.88,18.57392,0.001051737
23343,19/02/2019 05:00,0.2573375,8.539274,0.0,13.72155,0.0152506,3.556444,0.1000716,0.0,4.2,12.0,6.864963,19.63813,0.0
23344,19/02/2019 05:20,0.27752,9.540476,0.0,13.59348,0.0,0.005981666,0.03183583,0.0,4.2,11.96475,6.88,19.35436,0.0
23345,19/02/2019 05:40,0.2233928,7.989845,0.0,13.32311,0.0,0.0,0.05617992,0.0,4.2,11.9,6.88,19.26794,0.0
23346,19/02/2019 06:00,0.1286758,4.420243,0.0,13.12155,0.0,0.0,0.07053343,0.0,4.2,11.85014,6.88,19.3526,0.0
23347,19/02/2019 06:20,0.0961775,3.766088,0.0,12.90266,0.0,0.0,0.0665516,0.0,4.195069,11.84716,6.88,19.60994,0.0
23348,19/02/2019 06:40,0.1626615,5.044497,-0.034049,12.62718,0.0,0.0,0.07353634,0.0,4.111871,11.9,6.88,19.70167,0.0
23349,19/02/2019 07:00,0.8907835,34.36962,-0.0092005,12.15511,0.008405,0.617113,0.1447898,275.1909,3.560732,11.90766,6.880216,20.93278,0.0
23350,19/02/2019 07:20,1.336349,61.39362,-0.035513,10.15965,0.0932475,5.191454,0.3165999,439.908,3.495967,12.0,6.88,20.92592,0.0
23351,19/02/2019 07:40,75.50302,4435.794,-0.0335975,9.900104,0.2858,5.449166,0.7964743,925.9302,3.525737,12.0,6.88,20.89665,0.0
23352,19/02/2019 08:00,203.9349,13803.59,0.183119,9.85103,0.4538125,5.221258,2.158445,1555.313,4.075189,11.82902,6.886034,20.52647,0.0
23353,19/02/2019 08:20,112.2348,9250.244,3.07516,9.399999,0.0,3.310001,2.186049,1708.032,4.508016,11.73758,6.949998,18.58021,0.004934703
23354,19/02/2019 08:40,2.514847,207.4162,1.47567,11.02852,0.6807656,3.459552,2.565388,1184.542,4.589055,11.7,6.897939,17.91064,0.01683849
23355,19/02/2019 09:00,2.50586,238.6721,-0.05,12.74371,0.4673328,3.873894,2.215153,407.0754,4.589956,11.7,6.849999,18.6087,0.004408341
23356,19/02/2019 09:20,0.5084975,49.5232,0.5477014,12.80326,0.8704615,2.867661,0.6379622,0.0,4.589999,11.7251,6.849999,18.74284,0.0
23357,19/02/2019 09:40,0.0,0.0,0.7482375,12.78698,0.5251563,1.344449,0.01077967,0.0,4.589999,11.8,6.850402,18.9728,0.0
23358,19/02/2019 10:00,1.258502,118.5296,-0.05,12.77852,0.0,0.0,0.04777933,0.0,4.589999,11.8,6.849999,18.83884,0.0
23359,19/02/2019 10:20,0.878611,75.57002,-0.05,12.66613,0.0,0.0,0.04721584,0.0,4.586985,11.8,6.849999,19.64552,0.0
23360,19/02/2019 10:40,0.0,0.0,-0.05,12.48376,0.0,0.0,0.1838237,0.0,4.151569,11.8,6.850315,20.66837,0.0
23361,19/02/2019 11:00,0.2403516,20.25641,-0.05,12.25037,0.0,0.0,0.09878911,0.0,3.541083,11.85787,6.849999,20.93037,0.0
23362,19/02/2019 11:20,89.76449,9779.789,0.2041755,10.90938,0.6428725,4.070832,0.4890654,1119.21,3.529879,11.9,6.855185,20.93638,0.0
23363,19/02/2019 11:40,185.3745,20189.91,7.050658,9.483746,0.1357854,3.623029,1.934044,2669.786,4.09756,11.96414,6.955597,20.18885,4.029902e-05
23364,19/02/2019 12:00,106.868,11300.73,9.485308,9.907293,0.2786008,3.199657,1.921452,2758.876,4.46094,12.0,6.999879,18.87248,0.0399794
23365,19/02/2019 12:20,3.683359,305.8521,5.300912,12.18146,1.048937,3.670003,1.920442,2398.671,4.547621,12.06429,6.923201,18.36574,0.1330658
23366,19/02/2019 12:40,3.011941,274.067,1.10332,14.73351,0.5721673,3.959651,2.105509,1444.921,4.544948,12.11071,6.814301,18.01925,0.1100125
23367,19/02/2019 13:00,2.250531,193.9129,0.004157996,16.33269,0.2076056,3.966691,2.00841,368.9175,4.54081,12.2,6.800002,17.71188,0.03148921
23368,19/02/2019 13:20,0.6369125,58.94469,-0.05,16.83478,0.034985,3.702402,0.2118279,0.0,4.54,12.2,6.800002,20.16517,0.0
23369,19/02/2019 13:40,0.5153265,43.80131,-0.05,16.71114,0.0,0.000186917,0.01878233,0.0,4.54,12.23795,6.800219,20.17173,0.0
23370,19/02/2019 14:00,0.6309561,46.75019,-0.05,16.54867,0.0,0.0004375,0.03395884,0.0,4.54,12.3,6.800002,19.33849,0.0
23371,19/02/2019 14:20,0.128591,8.508095,-0.05,16.33236,0.0,0.0,0.4125486,0.0,4.535964,12.27739,6.800503,20.53211,0.0
23372,19/02/2019 14:40,0.0,0.0,-0.05,16.04476,0.0,0.001542665,0.6811794,0.0,3.960996,12.2,6.800666,20.75702,0.0
23373,19/02/2019 15:00,0.8777367,67.08202,-0.02132984,15.69077,0.0,0.0,0.09965267,283.4043,3.532403,12.2,6.800002,20.89128,0.0
23374,19/02/2019 15:20,295.4044,29196.63,6.264392,12.22155,0.8330264,2.782704,1.755155,3173.271,4.054354,12.21895,6.912916,20.38573,0.0
23375,19/02/2019 15:40,140.1581,13762.92,8.835337,11.82773,1.520361,3.397977,1.692849,3723.129,4.575687,12.3,6.985744,19.47947,0.05098313
23376,19/02/2019 16:00,2.67619,213.606,6.103931,13.6522,1.578059,3.535036,1.891444,3004.718,4.719275,12.3,6.945128,18.99949,0.1384777
23377,19/02/2019 16:20,4.184462,310.5132,2.273442,16.03201,1.284275,3.838865,2.033388,2150.473,4.719851,12.3,6.850618,18.1527,0.1668798
23378,19/02/2019 16:40,3.597495,245.1227,0.1281869,18.13672,0.313395,3.848626,2.085381,772.0887,4.718319,12.3,6.809999,17.64992,0.06712084
23379,19/02/2019 17:00,0.1366935,10.55675,-0.05999999,18.95,0.0,3.783936,0.4722246,0.0,4.72,12.3,6.809999,19.26201,0.0
23380,19/02/2019 17:20,0.2347289,16.44664,-0.05999999,18.94369,0.0,0.7560617,0.01873416,0.0,4.72,12.3,6.824174,20.4241,0.0
23381,19/02/2019 17:40,0.1306025,8.931179,-0.05999999,18.7506,0.0,0.0,0.03,0.0,4.72,12.24844,6.815154,20.46354,0.0
23382,19/02/2019 18:00,0.0,0.0,-0.05999999,18.46576,0.0,0.0,0.04139475,0.0,4.715936,12.2,6.819026,20.40094,0.0
23383,19/02/2019 18:20,0.0,0.0,-0.05999999,18.21854,0.0,0.0,0.06160434,0.0,4.249578,12.2,6.824185,20.69496,0.0
23384,19/02/2019 18:40,0.2016765,16.20227,-0.03374068,17.9128,0.0,0.0,0.06287841,18.7518,3.597655,12.2,6.815173,20.8709,0.0
23385,19/02/2019 19:00,269.5594,26105.09,2.638066,15.70485,0.0018585,2.299469,1.607576,3464.516,4.026073,12.2,6.862914,20.32933,0.03795864
23386,19/02/2019 19:20,136.12,12893.65,7.548461,13.41338,1.482713,3.467839,1.726896,3498.035,4.520429,12.2,6.959949,18.88174,0.1353766
23387,19/02/2019 19:40,2.857221,241.4791,4.67068,15.50696,1.568774,3.699567,1.936809,2704.072,4.654874,12.2,6.919089,17.83846,0.1752618
23388,19/02/2019 20:00,2.167683,186.9647,1.443232,17.55377,0.4524344,3.871673,2.171574,1810.037,4.653481,12.2,6.842569,17.63033,0.1596952
23389,19/02/2019 20:20,2.129736,163.0438,0.1116255,19.24916,0.1833498,3.904846,2.420557,687.5785,4.640288,12.2,6.820001,16.99168,0.06284987
23390,19/02/2019 20:40,0.2580313,17.99554,-0.0175095,19.80906,0.00685,3.862653,1.096788,0.0,4.64,12.2,6.814678,18.35971,0.0
23391,19/02/2019 21:00,0.24981,18.6656,-0.05999999,19.7271,0.0,1.71255,0.01167201,0.0,4.64,12.2,6.810968,19.36736,0.0
23392,19/02/2019 21:20,0.00740915,0.04022226,-0.05999999,19.54312,0.0,0.001892085,0.05362932,0.0,4.64,12.2,6.820339,19.84427,0.0
23393,19/02/2019 21:40,0.1216491,6.365901,-0.05999999,19.32065,0.0,0.000114334,0.03931675,0.0,4.64,12.17415,6.820348,19.81974,0.0
23394,19/02/2019 22:00,0.0,0.0,-0.05999999,19.06873,0.0,0.0,0.06823585,0.0,4.365062,12.10449,6.820001,19.85999,0.0
23395,19/02/2019 22:20,20.46214,1217.743,-0.05250891,18.80399,0.0,0.008671,0.06764618,145.5771,3.638523,12.12055,6.820498,20.80745,0.0
23396,19/02/2019 22:40,222.8178,14616.04,2.507863,15.00788,0.3130894,4.049426,1.670603,3242.768,4.016773,12.2,6.878873,20.53258,0.01587502
23397,19/02/2019 23:00,99.27972,6544.243,4.449541,14.18237,1.53715,3.68784,1.727565,3639.767,4.370127,12.2,6.917758,19.37736,0.1034286
23398,19/02/2019 23:20,1.621747,89.00956,1.571879,16.36366,1.115769,3.962956,2.161421,2040.677,4.467508,12.29158,6.900661,18.78892,0.08004077
23399,19/02/2019 23:40,1.296359,76.97227,-0.01681,18.26197,0.0,4.05114,2.113535,539.9625,4.46,12.3,6.860099,19.0018,0.01678099
23400,20/02/2019 00:00,0.4703358,23.07826,-0.05999999,18.37845,0.0,4.016364,0.350012,0.0,4.46,12.3,6.86,19.39444,0.0
23401,20/02/2019 00:20,0.2585987,15.08431,-0.05999999,18.30785,0.0,0.8052152,0.01093392,0.0,4.46,12.27467,6.860719,19.84351,0.0
23402,20/02/2019 00:40,0.2567,14.822,-0.05999999,17.95491,0.0,0.0,0.03056666,0.0,4.46,12.2,6.860885,19.82081,0.0
23403,20/02/2019 01:00,0.0,0.0,-0.05999999,17.71645,0.0,0.0,0.051666,0.0,4.46,12.2,6.86,19.55577,0.0
23404,20/02/2019 01:20,0.0,0.0,-0.05999999,17.47514,0.0,0.0,0.06217784,0.0,4.138862,12.2,6.860635,19.84779,0.0
23405,20/02/2019 01:40,1.016711,61.52131,-0.016346,16.62802,0.0,1.567365,0.2081935,274.5107,3.5132,12.2,6.865082,20.76164,0.0
23406,20/02/2019 02:00,12.79358,854.7993,-0.05999999,15.05291,0.0,5.411026,0.5529909,790.668,3.505518,12.2,6.870299,20.8926,0.0
23407,20/02/2019 02:20,139.2485,9552.092,1.381195,14.00884,0.01546265,4.577525,2.111303,2043.412,3.779227,12.2,6.869361,20.66874,0.0
23408,20/02/2019 02:40,62.02053,4223.712,1.654844,14.31936,0.288313,4.354445,1.947191,2406.23,4.039338,12.2,6.896148,19.76543,0.00498853
23409,20/02/2019 03:00,4.397782,244.8122,0.864938,15.46527,0.5875937,4.31194,2.659291,953.7043,4.089999,12.2,6.883504,18.939,0.007594663
23410,20/02/2019 03:20,0.5080231,25.84166,-0.0459475,16.40536,0.03772485,4.423855,1.414067,74.1805,4.089999,12.2,6.874903,18.60979,0.000538556
23411,20/02/2019 03:40,0.0,0.0,-0.05999999,16.13636,0.0,4.233221,0.01799867,0.0,4.089999,12.2,6.860561,19.44633,0.0
23412,20/02/2019 04:00,0.34374,15.50853,-0.05999999,15.99626,0.0,1.571026,0.018233,0.0,4.089999,12.16833,6.87045,19.66067,0.0
23413,20/02/2019 04:20,0.9174517,41.44101,-0.05999999,15.88237,0.0,0.0,0.03581425,0.0,4.089999,12.1,6.880335,19.63602,0.0
23414,20/02/2019 04:40,0.2713218,10.3958,-0.05999999,15.57626,0.0,0.0,0.05553133,0.0,4.088502,12.1,6.880578,19.76969,0.0
23415,20/02/2019 05:00,0.1047627,3.784423,-0.05999999,15.33143,0.0,0.0,0.0622061,0.0,4.038768,12.1,6.88,19.90018,0.0
23416,20/02/2019 05:20,1.197971,47.55012,-0.05999999,15.05327,0.0,0.0970135,0.1497078,274.5583,3.556213,12.1,6.880517,20.78518,0.0
23417,20/02/2019 05:40,1.060264,39.75963,-0.05999999,12.89777,0.0,5.410552,0.3827266,473.0181,3.493604,12.19814,6.88,20.88407,0.0
23418,20/02/2019 06:00,0.8995525,32.39681,-0.05999999,12.85075,0.03511665,5.456326,0.6773174,391.3887,3.495115,12.2,6.88,20.89881,0.0
23419,20/02/2019 06:20,55.79094,2085.448,-0.04195699,12.87956,0.04676795,5.483883,1.264322,1068.998,3.521758,12.17902,6.880729,20.92514,0.0
23420,20/02/2019 06:40,123.3374,4786.089,1.071779,12.11377,0.4079514,4.177546,2.663944,1388.439,3.87723,12.03961,6.896782,20.719,0.0
23421,20/02/2019 07:00,90.61578,3665.276,1.138383,12.45496,1.269598,3.769628,2.746038,1014.221,4.181652,11.98737,6.900393,18.75013,0.0
23422,20/02/2019 07:20,3.287355,139.6122,0.3131807,13.46924,0.3022865,3.96935,2.337492,780.8653,4.249959,11.9,6.881597,17.7109,2.22249e-05
23423,20/02/2019 07:40,0.04374665,1.278955,-0.015882,13.96859,0.03718206,4.241566,1.193366,0.0,4.25,11.9,6.86994,18.24187,0.0
23424,20/02/2019 08:00,0.07756,4.036207,-0.05999999,13.94583,0.0,2.097537,0.01310417,0.0,4.25,11.9,6.87,19.08299,0.0
23425,20/02/2019 08:20,0.3882799,33.30494,-0.05999999,13.88917,0.0,0.004656335,0.1183086,0.0,4.25,11.80886,6.870212,18.99238,0.0
23426,20/02/2019 08:40,0.5094295,41.97999,-0.05999999,13.64231,0.0,0.0,0.09096859,0.0,4.25,11.8,6.870448,19.23144,0.0
23427,20/02/2019 09:00,0.0,0.0,-0.05999999,13.45521,0.0,0.02679234,0.1395771,0.0,4.083063,11.8,6.87,19.57011,0.0
23428,20/02/2019 09:20,0.2503875,22.47824,-0.00984375,13.21886,0.0,0.0116325,0.1683981,0.0,3.533046,11.86747,6.870221,20.94569,0.0
23429,20/02/2019 09:40,2.385962,257.2941,0.1077949,12.62453,0.0,1.401781,0.4208754,548.935,3.5,11.98271,6.866357,20.96879,0.0
23430,20/02/2019 10:00,108.0905,12823.99,0.070721,11.53256,0.0,5.342146,0.6838988,1093.433,3.550393,12.0,6.850984,20.89251,0.0
23431,20/02/2019 10:20,175.5578,20581.11,7.184632,10.41047,0.2326804,4.029593,1.924156,2384.003,4.085534,12.0,6.919635,20.30251,0.003157665
23432,20/02/2019 10:40,115.489,13054.6,6.948003,11.72749,1.278576,3.696156,1.967367,2625.427,4.524342,12.0,6.940145,18.86698,0.05716051
23436,20/02/2019 12:00,0.2498925,19.55424,-0.027433,18.38205,0.0,3.883337,0.4385008,0.0,4.599999,12.17921,6.78,19.80102,0.0
23437,20/02/2019 12:20,0.6375526,51.95361,-0.05999999,18.43796,0.0,0.899141,0.01704533,0.0,4.599999,12.21563,6.781699,20.40164,0.0
23438,20/02/2019 12:40,0.3875435,32.83115,-0.05539299,18.32,0.0,0.0406865,0.04,0.0,4.599999,12.3,6.780532,20.37564,0.0
23439,20/02/2019 13:00,0.8730806,67.44928,-0.01999918,18.22718,0.0,0.09205458,0.04265333,0.0,4.59943,12.3,6.78,20.31606,0.0
23440,20/02/2019 13:20,0.0,0.0,0.07718126,18.07105,0.0,0.01301583,0.8387626,0.0,4.170324,12.3,6.794691,20.73552,0.0
23441,20/02/2019 13:40,102.3964,9727.893,0.3394462,17.22764,0.3607155,0.7877489,0.3060527,925.6149,3.634228,12.3,6.813323,20.95075,0.0
23442,20/02/2019 14:00,157.9267,15365.22,3.657144,15.42614,1.762888,3.807554,1.848031,3067.076,4.095752,12.3,6.87949,19.86426,0.04103448
23443,20/02/2019 14:20,112.3561,10874.14,0.07000001,21.39001,0.0,2.77,1.837784,3302.352,4.476081,12.3,6.78,18.74959,0.1379361
23444,20/02/2019 14:40,2.488773,216.933,4.075604,15.12123,0.5714502,3.824311,1.962359,2567.824,4.541526,12.39656,6.866788,18.35353,0.1691977
23445,20/02/2019 15:00,2.146313,167.933,1.019486,16.45764,0.0,3.939403,2.247328,1164.768,4.54,12.4,6.815438,17.74562,0.09586875
23446,20/02/2019 15:20,1.016413,86.18709,0.09062728,17.48078,0.02954467,3.912358,1.500888,222.3805,4.54,12.4,6.800002,18.54577,0.0174693
23447,20/02/2019 15:40,0.3698567,29.63142,0.05569083,17.47117,0.0,2.983119,0.04386485,0.0,4.54,12.40024,6.78927,20.21633,0.0
23448,20/02/2019 16:00,0.526405,40.61512,0.0,17.33887,0.0,0.0,0.03815673,0.0,4.54,12.4,6.810294,20.41373,0.0
23449,20/02/2019 16:20,0.0,0.0,-0.044112,17.17031,0.0,0.0,0.09226369,0.0,4.54,12.4,6.813037,20.45052,0.0
23450,20/02/2019 16:40,0.0,0.0,0.0441469,16.96395,0.0,0.0,0.05262401,0.0,4.48096,12.4,6.803353,20.50309,0.0
23451,20/02/2019 17:00,0.0,0.0,0.148767,16.74564,0.0,0.0,0.07268035,0.0,3.771,12.30622,6.810294,20.62547,0.0
23452,20/02/2019 17:20,50.82634,4671.235,0.145225,16.45444,0.0,0.0,0.2972225,797.2772,3.522137,12.3,6.812987,20.94679,0.0
23453,20/02/2019 17:40,182.4624,16950.71,6.511018,12.77345,1.47277,3.874186,1.82987,3101.529,3.92998,12.33037,6.904811,20.74847,0.0
23454,20/02/2019 18:00,75.20686,6887.673,8.310963,12.63787,0.9941783,3.519461,1.690606,3665.87,4.298527,12.39396,6.95717,19.73264,0.08987896
23455,20/02/2019 18:20,1.707222,133.236,3.102841,14.99942,0.031798,4.024348,2.142713,2233.116,4.350535,12.4,6.873249,18.54275,0.115336
23456,20/02/2019 18:40,1.269042,86.08095,0.2212836,16.98124,0.0,4.140299,2.120554,618.5085,4.349956,12.4,6.830449,17.76746,0.03671164
23457,20/02/2019 19:00,0.2577627,13.20409,0.1114096,17.25973,0.0,4.148711,0.3808703,0.0,4.349999,12.4,6.820295,19.20532,0.0
23458,20/02/2019 19:20,0.3870052,21.22933,0.02238308,17.14943,0.0,1.100724,0.01366333,0.0,4.349999,12.36147,6.837706,19.79669,0.0
23459,20/02/2019 19:40,0.0,0.0,0.0,16.97504,0.0,0.000297834,0.04401992,0.0,4.349999,12.3,6.833318,19.53037,0.0
23460,20/02/2019 20:00,0.1289732,7.716916,0.0,16.78372,0.0,0.0,0.046655,0.0,4.349975,12.3,6.840303,19.60563,0.0
23461,20/02/2019 20:20,0.0,0.0,0.0,16.54276,0.0,0.0,0.06386192,0.0,4.119402,12.3,6.843001,20.35196,0.0
23462,20/02/2019 20:40,0.0,0.0,0.01920933,16.1925,0.0,0.00175525,0.06164891,0.0,3.529346,12.23951,6.833438,20.94556,0.0
23463,20/02/2019 21:00,81.36166,5042.965,0.1441437,15.17919,0.0,2.574577,0.4854561,998.5428,3.513305,12.29398,6.840401,20.97232,0.0
23464,20/02/2019 21:20,214.3848,12653.98,5.93015,11.3909,0.07521085,3.634331,1.765159,3558.408,4.153709,12.3,6.917419,20.26942,0.006878526
23465,20/02/2019 21:40,99.70316,5125.517,4.891721,12.54708,1.016471,3.631865,1.73703,3630.616,4.499505,12.3,6.930644,19.36703,0.05024723
23466,20/02/2019 22:00,1.88183,75.12578,2.098624,14.06582,0.7663128,3.781092,2.13194,1783.323,4.595885,12.3,6.90171,18.81488,0.04996878
23467,20/02/2019 22:20,2.775598,125.2696,0.229944,15.54606,0.005448665,3.888437,1.841856,462.6569,4.580701,12.3,6.87,18.11043,0.01736126
23468,20/02/2019 22:40,0.2582302,11.72794,0.05727868,15.72972,0.0,2.99021,0.1162097,0.0,4.580001,12.3,6.855237,19.0692,0.0
23469,20/02/2019 23:00,0.0,0.0,0.0,15.56732,0.0,0.01074916,0.02330267,0.0,4.580001,12.25258,6.87,19.20988,0.0
23470,20/02/2019 23:20,0.2592219,12.02974,-0.0398015,15.2954,0.0,0.0,0.03852417,0.0,4.580001,12.2,6.870064,19.35279,0.0
23471,20/02/2019 23:40,0.12156,5.619302,-0.05999999,15.08466,0.0,0.0,0.04969733,0.0,4.554941,12.2,6.870253,19.34102,0.0
23472,21/02/2019 00:00,0.0,0.0,-0.0328075,14.83662,0.0,0.0,0.0642439,0.0,3.866791,12.2,6.87,20.87779,0.0
23473,21/02/2019 00:20,1.252819,76.5934,0.0,14.52002,0.0,0.0,0.1699221,275.0014,3.532836,12.21364,6.87049,20.98397,0.0
23474,21/02/2019 00:40,34.47401,2193.962,0.07632017,12.74197,0.0,5.067373,0.4089891,761.0915,3.509335,12.3,6.87,20.99094,0.0
23475,21/02/2019 01:00,165.8939,10404.91,2.105096,11.62093,0.2243379,4.518277,2.099809,2349.577,3.902944,12.3,6.870332,20.94506,0.0
23476,21/02/2019 01:20,60.72754,3748.501,3.799826,11.24107,0.3133955,3.776321,1.899275,2802.501,4.176509,12.3,6.918696,19.67971,0.006851122
23477,21/02/2019 01:40,1.008819,56.9995,0.744281,13.10953,0.01923484,4.17035,2.675431,942.5013,4.22,12.3,6.892796,18.39997,0.01362031
23478,21/02/2019 02:00,0.894163,53.52314,0.04914066,13.87667,0.0,4.309109,2.058052,343.2277,4.22,12.3,6.881167,18.19168,0.004266133
23479,21/02/2019 02:20,0.128534,6.071619,0.0,13.87857,0.9989608,4.308786,0.2985496,0.0,4.22,12.3,6.87,19.24588,0.0
23480,21/02/2019 02:40,0.2590517,12.46872,-0.0097345,13.67136,0.1717775,1.042004,0.01,0.0,4.22,12.28161,6.871033,19.69152,0.0
23481,21/02/2019 03:00,0.318694,18.38972,-0.05999999,13.55306,0.0,0.006219249,0.03712742,0.0,4.22,12.2,6.870154,19.53067,0.0
23482,21/02/2019 03:20,0.0602265,2.791152,-0.05999999,13.3493,0.0,0.0,0.03797058,0.0,4.218268,12.2,6.883695,19.75206,0.0
23483,21/02/2019 03:40,0.0,0.0,-0.05999999,13.02957,0.0,0.0,0.06322207,0.0,3.830143,12.2,6.89,20.82406,0.0
23484,21/02/2019 04:00,1.001787,47.53814,-0.0381115,12.76853,0.0,0.0,0.1461195,273.6764,3.510034,12.14194,6.89,21.01007,0.0
23485,21/02/2019 04:20,26.0855,1208.699,0.0,11.54482,0.0,3.541256,0.4992293,872.6156,3.509694,12.2,6.89,21.01501,0.0
23486,21/02/2019 04:40,111.9552,5688.47,1.765205,10.24458,0.8692638,4.296814,2.404598,1335.493,3.760691,12.2,6.879704,20.92641,0.0
23487,21/02/2019 05:00,62.34638,3334.38,1.561607,10.77364,0.908349,3.895947,2.593174,1403.3,4.016136,12.10146,6.91052,19.72823,0.0
23488,21/02/2019 05:20,0.49962,23.92739,0.5729039,11.65734,0.04512085,4.182958,2.617403,618.4885,4.06,12.09901,6.882521,18.03322,0.0
23489,21/02/2019 05:40,0.75735,33.48591,0.005027335,12.02392,0.03157305,4.434392,1.640827,138.4933,4.06,12.1,6.87,18.94624,0.0
23490,21/02/2019 06:00,0.128945,5.095721,0.0,11.86049,0.5976146,3.756058,0.06086577,0.0,4.06,12.1,6.87,19.21771,0.0
23491,21/02/2019 06:20,0.0,0.0,-0.0397355,11.80246,0.5286039,0.8607708,0.06298367,0.0,4.06,12.01558,6.870551,19.39076,0.0
23492,21/02/2019 06:40,0.2578333,10.04267,-0.05999999,11.64447,0.0,0.001519083,0.06523434,0.0,4.06,11.9,6.870717,19.58852,0.0
23493,21/02/2019 07:00,0.12903,5.295075,-0.05999999,11.47975,0.0,0.0,0.06058734,0.0,4.002207,11.9,6.87,19.57647,0.0
23494,21/02/2019 07:20,1.130808,50.49703,-0.020717,11.28028,0.0,0.0,0.2299933,274.2992,3.529166,11.93154,6.870883,21.0493,0.0
23495,21/02/2019 07:40,1.631503,85.87138,0.0,9.93777,0.01616535,4.945579,0.447162,548.9662,3.499859,12.0,6.87,21.06313,0.0
23496,21/02/2019 08:00,81.63891,6537.846,0.0,9.927174,0.0,5.289787,0.9439148,839.207,3.526991,12.0,6.87,21.06583,0.0
23497,21/02/2019 08:20,203.1204,20494.1,3.533629,9.055803,0.05960955,3.897198,2.169418,1622.234,4.073667,11.94761,6.885224,19.87705,0.0
23498,21/02/2019 08:40,102.7512,11466.47,6.59545,9.284449,1.407057,3.124682,1.959816,2273.876,4.505598,11.8,6.953268,18.58873,0.02174287
23499,21/02/2019 09:00,4.251553,447.909,3.449332,11.04334,1.340117,3.605206,2.178096,1720.632,4.581059,11.8,6.885106,17.75523,0.0618863
23500,21/02/2019 09:20,2.6387,251.5156,0.5697163,12.72097,0.7388853,3.807608,2.30855,750.4214,4.580001,11.8,6.819742,17.50483,0.02946769
23501,21/02/2019 09:40,2.047203,191.8599,0.09623052,13.3229,1.026454,3.849715,1.49802,43.35801,4.580001,11.89477,6.809999,18.51629,0.001334752
23502,21/02/2019 10:00,0.750805,64.68277,0.05075551,13.29,0.09023198,2.126875,0.07409845,0.0,4.580001,11.9,6.809999,19.10518,0.0
23503,21/02/2019 10:20,1.26714,144.0064,-0.039718,13.24882,0.0,0.0,0.05874316,0.0,4.580001,11.9,6.811164,19.37454,0.0
23504,21/02/2019 10:40,0.6383976,61.21597,-0.05999999,13.1675,0.0,0.003857085,0.156913,0.0,4.580001,11.91986,6.827643,20.15656,0.0
23505,21/02/2019 11:00,0.0,0.0,-0.05999999,13.0967,0.0,0.01127717,0.2320721,0.0,4.461144,12.0,6.829918,20.14748,0.0
23506,21/02/2019 11:20,0.0,0.0,-0.05999999,12.97447,0.0,0.0,0.4441779,0.0,3.696173,12.0,6.818244,20.8304,0.0
23507,21/02/2019 11:40,89.42516,9619.023,0.1672255,12.11849,1.189818,3.972888,0.5619149,1143.15,3.529282,12.0,6.812974,21.0334,0.0
23508,21/02/2019 12:00,175.8062,18633.21,4.434266,11.02253,0.5619281,4.107748,1.854756,2860.969,4.04373,12.09487,6.845946,20.47435,0.008207137
23509,21/02/2019 12:20,99.33421,10348.22,10.05465,10.66012,1.476793,3.348159,1.926142,3112.729,4.44613,12.2,6.938039,18.87991,0.06424998
23510,21/02/2019 12:40,1.328581,101.9137,4.316476,12.99903,0.8394315,3.780837,1.95462,2273.462,4.509968,12.2,6.865236,17.88719,0.1363831
23511,21/02/2019 13:00,1.694563,149.0136,0.8573487,14.85611,0.0,3.938215,2.338196,1043.594,4.510001,12.25328,6.801282,17.67099,0.08966462
23512,21/02/2019 13:20,1.887339,168.4886,0.1037015,15.97137,0.0,3.967472,1.563948,209.8488,4.510001,12.3,6.79,18.32522,0.01496536
23513,21/02/2019 13:40,0.257862,19.02698,0.06513466,16.09885,0.0206601,3.099277,0.06322899,0.0,4.510001,12.3,6.775878,20.44838,0.0
23514,21/02/2019 14:00,0.1529858,10.6565,-0.026152,15.99769,0.0,0.06513067,0.1032122,0.0,4.510001,12.3,6.79,20.51857,0.0
23515,21/02/2019 14:20,0.4852292,29.95224,-0.05999999,15.84083,0.0,0.007278666,0.1471117,0.0,4.510001,12.3,6.790339,20.56977,0.0
23516,21/02/2019 14:40,0.0,0.0,-0.05999999,15.7248,0.0,0.0,0.4627759,0.0,4.470127,12.3,6.790466,20.6049,0.0
23517,21/02/2019 15:00,0.0,0.0,-0.03091733,15.48438,0.0,0.01010891,0.1353166,0.0,3.750509,12.3,6.79,20.90182,0.0
23518,21/02/2019 15:20,54.86834,3562.227,0.065193,15.20378,0.0,0.007165499,0.3348413,869.8229,3.522506,12.3,6.79073,21.0273,0.0
23519,21/02/2019 15:40,169.3986,10841.83,3.835996,12.52694,0.2009023,3.797472,1.919308,2512.849,3.935143,12.34659,6.85088,20.08317,0.02524051
23520,21/02/2019 16:00,69.76907,4265.042,4.914186,12.32953,0.7758434,3.483135,1.853146,2789.306,4.259908,12.4,6.901279,19.16632,0.07310347
23521,21/02/2019 16:20,3.504125,174.2656,1.500177,14.37788,0.2763714,3.946222,2.165254,1405.182,4.31113,12.4,6.848844,18.37979,0.05324314
23522,21/02/2019 16:40,0.249885,12.75617,0.09751104,15.56315,0.0,4.141543,1.098942,25.46115,4.31,12.4,6.826665,18.80161,0.000937043
23523,21/02/2019 17:00,0.0,0.0,0.03978391,15.46581,0.03304575,2.504358,0.009961668,0.0,4.31,12.4,6.818246,20.63603,0.0
23524,21/02/2019 17:20,0.1289167,7.554676,-0.0411015,15.32369,0.0,0.1391397,0.01672542,0.0,4.31,12.34665,6.830135,20.81389,0.0
23525,21/02/2019 17:40,0.1288885,7.485803,-0.05999999,15.09707,0.0,0.008525917,0.03599242,0.0,4.31,12.3,6.830365,20.71018,0.0
23526,21/02/2019 18:00,0.0,0.0,-0.05999999,14.9032,0.0,0.0,0.043635,0.0,4.264316,12.3,6.830001,20.69165,0.0
23527,21/02/2019 18:20,0.1290015,5.995509,-0.05999999,14.62457,0.0,0.0,0.05999999,0.0,3.642797,12.294,6.84302,21.03016,0.0
23528,21/02/2019 18:40,1.170719,51.57133,-0.03615909,14.00808,0.0,0.9607229,0.2110448,409.5086,3.5,12.26182,6.832318,21.02654,0.0
23529,21/02/2019 19:00,92.32573,5235.733,0.03978916,12.65509,0.0,5.280844,0.7914034,1086.267,3.539438,12.3,6.830001,20.96346,0.0
23530,21/02/2019 19:20,168.4859,9361.455,3.509431,10.94752,0.9859264,4.078223,1.855017,2731.047,4.074243,12.3,6.87766,20.20833,0.0
23531,21/02/2019 19:40,124.2697,7175.272,4.042353,11.21165,1.336885,3.477441,1.844007,3245.661,4.481023,12.2331,6.939872,18.27703,0.03615551
23532,21/02/2019 20:00,4.00839,222.5772,1.613801,12.90679,1.009287,3.761611,2.179203,1525.013,4.56586,12.2,6.888673,17.81016,0.04524266
23533,21/02/2019 20:20,0.629601,36.52717,0.1397213,14.12822,0.0160735,3.890559,1.7302,266.9158,4.56,12.2,6.86,17.77323,0.006357293
23534,21/02/2019 20:40,0.3793975,15.29885,0.05787309,14.22232,0.0,3.143715,0.08427896,0.0,4.56,12.2,6.860454,19.27112,0.0
23535,21/02/2019 21:00,0.3793027,16.50299,-0.025185,14.08435,0.0,0.02,0.04090283,0.0,4.56,12.2,6.86,19.42869,0.0
23536,21/02/2019 21:20,0.0,0.0,-0.05999999,13.89282,0.0,0.02,0.04285726,0.0,4.56,12.2,6.860683,19.57906,0.0
23537,21/02/2019 21:40,0.0,0.0,-0.05999999,13.58794,0.0,0.001602335,0.04545517,0.0,4.531346,12.2,6.860567,19.82994,0.0
23538,21/02/2019 22:00,0.0,0.0,-0.05999999,13.33977,0.0,0.0,0.06452832,0.0,3.820554,12.14743,6.86,20.54978,0.0
23539,21/02/2019 22:20,1.26704,69.34476,-0.05999999,13.10552,0.0,0.0,0.2241292,275.1138,3.50938,12.13091,6.861281,21.06077,0.0
23540,21/02/2019 22:40,92.19421,5188.516,0.2408616,11.24059,0.0,4.723271,0.4540146,1081.788,3.539979,12.2,6.869159,21.06607,0.0
23541,21/02/2019 23:00,130.4966,7073.712,2.886425,9.78148,0.3117447,3.968643,1.787554,2942.008,3.986452,12.2,6.918341,20.27272,0.0
23542,21/02/2019 23:20,86.63983,4691.488,3.945773,10.07914,1.20233,3.72263,1.833577,3320.944,4.311244,12.2,6.943803,19.30122,0.01242892
23543,21/02/2019 23:40,1.510181,65.6913,0.7886218,11.95049,0.4438988,4.01267,2.510162,1136.301,4.353126,12.2,6.898314,18.88891,0.01279245
23544,22/02/2019 00:00,2.172478,99.72417,0.00572775,12.85,0.02236625,4.126651,2.206239,407.2263,4.350599,12.20016,6.89,18.65881,0.003911568
23545,22/02/2019 00:20,0.3403401,16.39923,0.0,12.81011,0.0,4.069583,0.483872,0.0,4.349999,12.29906,6.87846,19.93116,0.0
23546,22/02/2019 00:40,0.5024542,23.00975,-0.009589,12.70454,0.0,0.3636469,0.02069208,0.0,4.349999,12.26961,6.888546,19.75135,0.0
23547,22/02/2019 01:00,0.0,0.0,-0.05999999,12.51534,0.0,0.01,0.05065508,0.0,4.349999,12.2,6.89,20.31294,0.0
23548,22/02/2019 01:20,0.0,0.0,-0.05999999,12.32357,0.0,0.004327499,0.03660625,0.0,4.349999,12.2,6.89025,20.35058,0.0
23549,22/02/2019 01:40,0.0,0.0,-0.05999999,12.09018,0.0,0.001226334,0.05488142,0.0,4.088496,12.2,6.890217,20.46877,0.0
23550,22/02/2019 02:00,0.9444655,53.45296,-0.05999999,11.77934,0.0,0.9944044,0.2278807,274.371,3.516751,12.2203,6.89,21.08313,0.0
23551,22/02/2019 02:20,37.72604,2146.42,-0.05999999,10.54592,0.004367665,4.584837,0.6387876,1099.346,3.516471,12.3,6.89,21.09134,0.0
23552,22/02/2019 02:40,109.7453,6430.098,2.259848,9.434496,0.09583617,4.372431,2.567585,1239.295,3.776783,12.28586,6.878722,21.01464,0.0
23553,22/02/2019 03:00,62.32796,3628.525,2.791013,9.826479,0.4557067,3.937099,2.109864,1965.662,4.042834,12.2,6.911704,19.33421,0.0
23554,22/02/2019 03:20,2.522035,134.3952,0.717176,11.13814,0.9170316,4.305411,2.347959,768.2436,4.080001,12.2,6.874122,18.21378,0.004885064
23555,22/02/2019 03:40,1.008928,50.69297,0.01327167,11.6299,0.2117923,4.409066,1.520504,162.5458,4.080001,12.2,6.86,19.56486,0.001335268
23556,22/02/2019 04:00,0.5153835,25.5684,0.0,11.48197,0.0730469,3.419749,0.02511051,0.0,4.080001,12.2,6.86,20.25135,0.0
23557,22/02/2019 04:20,0.0229075,0.252554,-0.039571,11.37988,0.0,0.6070545,0.04707766,0.0,4.080001,12.2,6.873292,20.39764,0.0
23558,22/02/2019 04:40,0.2371925,9.4928,-0.05999999,11.21419,0.0,0.01881391,0.06806857,0.0,4.075049,12.2,6.866412,20.51466,0.0
23559,22/02/2019 05:00,0.0,0.0,-0.05999999,11.03612,0.0,0.005962083,0.05468399,0.0,3.746675,12.2,6.88,20.99389,0.0
23560,22/02/2019 05:20,1.000965,40.90516,-0.05999999,10.7976,0.0,0.006696499,0.2350679,274.0442,3.502769,12.2,6.880232,21.06592,0.0
23561,22/02/2019 05:40,1.886405,68.45623,-0.05999999,9.453922,0.0132275,4.791744,0.6273115,548.6185,3.49995,12.2,6.865817,21.06054,0.0
23562,22/02/2019 06:00,44.73159,1950.354,-0.05999999,9.414869,0.038063,5.354817,1.134715,1054.12,3.526148,12.2,6.88,21.05299,0.0
23563,22/02/2019 06:20,117.6079,5423.229,0.5096803,9.314059,0.4609476,4.698095,2.615464,1190.331,3.806465,12.2,6.853552,20.86617,0.0
23564,22/02/2019 06:40,57.06303,2689.686,0.6887472,9.653498,0.4303176,4.08147,2.514041,1330.125,4.082026,12.2,6.872488,19.72484,0.000695598
23565,22/02/2019 07:00,2.011014,77.67056,0.03027399,10.39818,0.012428,4.236647,1.917822,449.395,4.11727,12.10213,6.86,18.75194,0.001429356
23566,22/02/2019 07:20,0.128435,4.744671,-0.01342066,10.56732,0.031124,4.256224,0.1307457,0.0,4.12,12.1,6.86,20.35467,0.0
23567,22/02/2019 07:40,0.2571392,12.60541,-0.0095155,10.43416,0.02360715,0.6376168,0.01072467,0.0,4.12,12.13758,6.860518,20.3899,0.0
23568,22/02/2019 08:00,0.3871606,21.91603,-0.05999999,10.34026,0.0,0.02,0.03355991,0.0,4.12,12.1,6.86,20.46279,0.0
23569,22/02/2019 08:20,0.1286617,6.905566,-0.05999999,10.19028,0.0,0.02014684,0.05714617,0.0,4.11838,12.1,6.860632,20.57432,0.0
23582,22/02/2019 12:40,0.0,0.0,-0.03397125,12.90121,0.0,0.02297016,0.3473538,0.0,4.187779,12.3,6.811265,19.86215,0.0
23583,22/02/2019 13:00,0.75273,39.42429,0.02898408,12.34959,0.0,1.897437,0.2389936,275.0831,3.514951,12.3,6.811082,21.11618,0.0
23584,22/02/2019 13:20,157.9001,10510.48,-0.01220209,11.25134,0.0,5.15759,0.6438242,1430.38,3.594944,12.3,6.823037,20.47737,0.0
23585,22/02/2019 13:40,173.8164,10630.12,5.685004,8.708971,0.2631425,3.299241,1.772376,3325.624,4.249939,12.3,6.964559,18.85277,0.01399447
23586,22/02/2019 14:00,49.50439,2910.097,4.915316,10.16419,1.029652,3.483962,1.875543,3224.945,4.536779,12.3,6.953416,18.15778,0.08470003
23587,22/02/2019 14:20,2.397954,117.0352,1.293124,12.13096,0.2129307,3.789521,2.098199,1288.428,4.559949,12.3,6.877821,18.48654,0.04205173
23588,22/02/2019 14:40,0.512571,24.63663,0.04740816,13.48968,0.1327435,3.860975,1.379197,241.9551,4.55025,12.3,6.843968,19.06193,0.007355281
23589,22/02/2019 15:00,0.5272648,24.29995,-0.0237475,13.56625,0.797555,2.29551,0.01978165,0.0,4.55,12.37451,6.840082,20.20163,0.0
23590,22/02/2019 15:20,0.4848192,25.1372,-0.05999999,13.3715,0.0,0.01377334,0.1355214,0.0,4.55,12.4,6.840768,19.8954,0.0
23591,22/02/2019 15:40,0.1284917,6.6052,-0.05999999,13.1677,0.0,0.01358325,0.04375375,0.0,4.55,12.4,6.841933,19.94045,0.0
23592,22/02/2019 16:00,0.129115,5.868907,-0.05999999,13.03954,0.0,0.03002608,0.05862949,0.0,4.547127,12.4,6.849999,20.21706,0.0
23593,22/02/2019 16:20,0.0,0.0,-0.05999999,12.91413,0.0,0.02722208,0.1282633,0.0,4.259757,12.4,6.851946,20.66421,0.0
23594,22/02/2019 16:40,0.879118,46.60563,-0.05999999,12.72771,0.0,0.6847919,0.2118253,272.416,3.528282,12.4,6.851699,21.16156,0.0
23595,22/02/2019 17:00,128.4702,7283.164,-0.05999999,10.80417,0.0,5.352379,0.5904721,1464.734,3.576696,12.4,6.849999,20.77172,0.0
23596,22/02/2019 17:20,131.8273,7685.642,2.021256,9.858174,0.3906128,4.548053,1.847254,3228.981,4.06843,12.4,6.863051,19.43078,0.01131971
23597,22/02/2019 17:40,85.74467,5063.458,3.432338,9.720152,1.343765,5.106802,1.816216,3318.394,4.409053,12.4,6.944257,18.64849,0.04851472
23598,22/02/2019 18:00,2.962623,146.609,0.8339432,11.57767,0.3244622,3.915522,2.211189,1372.919,4.449881,12.4,6.902541,18.4288,0.02458622
23599,22/02/2019 18:20,1.560182,67.79585,-0.04362341,12.41102,0.01176407,3.999421,1.609867,201.5633,4.45,12.4,6.89,18.57683,0.003141274
23600,22/02/2019 18:40,0.12869,5.702976,-0.005055665,12.35965,0.0,3.481399,0.03365849,4.0896,4.45,12.4,6.874986,20.37011,1.539591e-06
23601,22/02/2019 19:00,0.2804009,11.27162,0.00385642,12.29223,0.0,0.02,0.02480192,4.0896,4.45,12.34682,6.89,20.47291,7.447778e-13
23602,22/02/2019 19:20,0.4859201,22.77224,0.0,12.09301,0.0,0.02476341,0.03186417,4.0896,4.45,12.3,6.89,20.1094,5.540751e-06
23603,22/02/2019 19:40,0.2430933,11.25803,-0.0511355,11.89522,0.0,0.02486885,0.04,4.0896,4.44358,12.3,6.89,20.53245,3.202543e-06
23604,22/02/2019 20:00,0.0,0.0,-0.038217,11.68782,0.0,0.02,0.05959549,4.0896,3.88169,12.3,6.89,20.98597,0.0
23605,22/02/2019 20:20,2.066288,100.9111,0.04291409,10.44795,0.008922515,3.193216,0.3096004,544.9545,3.5,12.30016,6.89,21.07771,0.0
23606,22/02/2019 20:40,169.4481,9548.83,0.3303463,9.43576,0.07821665,5.07842,1.002429,1499.882,3.619361,12.30158,6.900191,20.83604,0.0
23607,22/02/2019 21:00,123.671,7164.364,3.93111,8.335256,0.3790813,3.403941,1.838874,3140.813,4.197352,12.3,6.965482,19.73321,0.003446224
23608,22/02/2019 21:20,67.20259,3985.836,2.990532,9.247369,1.11268,3.458921,2.051385,2499.756,4.45075,12.3,6.957742,18.66352,0.02763888
23609,22/02/2019 21:40,2.515641,114.9935,0.5673378,10.85246,0.4760428,3.842952,2.139728,1047.605,4.489999,12.3,6.909589,18.41825,0.01639111
23610,22/02/2019 22:00,0.2582442,10.54276,-0.05999999,11.51559,0.08769649,3.881725,0.6917561,0.0,4.489999,12.3,6.892738,19.41979,0.0
23611,22/02/2019 22:20,0.3859993,16.90179,-0.02241283,11.4,0.1084044,1.48323,0.01191184,0.0,4.489999,12.3,6.892258,19.77239,0.0
23612,22/02/2019 22:40,0.1297242,5.571486,0.00468742,11.2752,0.0,0.02834206,0.06733301,0.0,4.489999,12.26796,6.900001,19.90523,0.0
23613,22/02/2019 23:00,0.128718,5.636432,-0.021781,11.08103,0.0,0.02,0.04783584,0.0,4.489999,12.23707,6.8997,19.44766,0.0
23614,22/02/2019 23:20,0.0,0.0,-0.05999999,10.88031,0.0,0.01923464,0.06399835,0.0,4.239584,12.3,6.900001,20.27281,0.0
23615,22/02/2019 23:40,0.750255,30.18834,-0.0532215,10.2669,0.0,0.593834,0.2178257,274.7415,3.537407,12.3,6.900001,21.12852,0.0
23616,23/02/2019 00:00,2.631444,114.6711,-0.0217935,8.678025,0.0,5.293848,0.4539468,548.3378,3.51,12.3,6.898825,21.12092,0.0
23617,23/02/2019 00:20,74.5462,3966.152,-0.05999999,8.632647,0.03768015,5.253349,1.206984,1089.233,3.561403,12.3,6.900001,20.85587,0.0
23618,23/02/2019 00:40,146.6912,8173.831,1.136269,8.307601,0.7001625,4.43541,1.882111,2671.75,3.967474,12.3,6.892001,19.89045,0.0
23619,23/02/2019 01:00,48.31601,2646.088,2.131551,8.620599,0.5085348,3.930165,2.009667,2614.261,4.225593,12.3,6.939111,18.48623,0.009464201
23620,23/02/2019 01:20,1.08482,44.66687,0.2630045,9.974648,0.0,4.157073,2.511471,719.52,4.240307,12.3,6.90774,17.88466,0.004988421
23621,23/02/2019 01:40,0.7472575,42.57985,-0.05999999,10.36,0.0158626,4.216183,1.336259,146.6996,4.239999,12.3,6.898145,18.83128,0.000871721
23622,23/02/2019 02:00,0.0,0.0,-0.0382365,10.34294,0.0,2.690877,0.01427925,0.0,4.239999,12.3,6.887254,18.96195,0.0
23623,23/02/2019 02:20,0.4571725,22.82322,0.000826,10.25257,0.0,0.02750742,0.02623225,0.0,4.239999,12.26855,6.900001,18.89061,0.0
23624,23/02/2019 02:40,0.4377992,20.58412,-0.0515745,10.07183,0.0,0.0195425,0.03880392,0.0,4.239999,12.2,6.900001,19.48732,0.0
23625,23/02/2019 03:00,0.0,0.0,-0.05999999,9.782837,0.0,0.0,0.04315151,0.0,4.236254,12.2,6.900001,19.60131,0.0
23626,23/02/2019 03:20,0.0,0.0,-0.05999999,9.592701,0.0,0.0,0.05253766,0.0,4.088207,12.24121,6.900001,20.22848,0.0
23627,23/02/2019 03:40,1.388092,78.19847,-0.05999999,9.050794,0.0,0.5890785,0.2148865,274.7894,3.529411,12.24432,6.900001,21.14684,0.0
23628,23/02/2019 04:00,2.018642,96.31334,-0.05999999,7.358076,0.0,5.303861,0.4198553,548.6475,3.5,12.3,6.900001,21.14908,0.0
23629,23/02/2019 04:20,1.510259,86.25255,-0.05999999,7.331094,0.0,5.310838,0.6393748,503.9683,3.5,12.3,6.900001,21.17995,0.0
23630,23/02/2019 04:40,72.90472,4279.691,0.123156,7.294803,0.07935815,5.181881,1.639091,1088.359,3.565047,12.3,6.896058,21.06275,0.0
23631,23/02/2019 05:00,97.1868,5659.871,2.119576,7.125278,0.5725411,4.041583,2.226664,1630.492,3.864459,12.25595,6.887786,20.43054,0.0
23632,23/02/2019 05:20,28.73335,1521.056,2.096406,7.805643,0.7195747,3.904208,2.508685,1114.151,4.039652,12.2,6.928412,18.85818,0.00193296
23633,23/02/2019 05:40,2.517575,111.5351,0.2802718,8.982981,0.5785527,4.354537,2.41508,620.33,4.049943,12.2,6.879043,18.84932,0.000806454
23634,23/02/2019 06:00,0.1289309,5.319388,0.0,9.123092,0.2843023,4.405671,1.021618,0.0,4.05,12.2,6.882745,19.127,0.0
23635,23/02/2019 06:20,0.5773053,24.31744,-0.0359135,9.033972,0.031325,1.90751,0.01518992,0.0,4.05,12.2,6.87,19.40433,0.0
23636,23/02/2019 06:40,0.5678624,24.85105,-0.05999999,8.99367,0.0,0.03422618,0.1125994,0.0,4.05,12.13858,6.870946,19.79622,0.0
23637,23/02/2019 07:00,0.1305742,4.71502,-0.05999999,8.83285,0.0,0.02274616,0.1280075,0.0,3.992207,12.0709,6.871734,20.34819,0.0
23638,23/02/2019 07:20,0.1108665,3.834663,-0.05999999,8.502557,0.0,0.01,0.08278,0.0,3.617523,12.1,6.882251,20.93174,0.0
23639,23/02/2019 07:40,2.001794,81.08534,-0.05999999,8.033777,0.0,1.074069,0.3803265,548.3414,3.5,12.17835,6.887846,21.16262,0.0
23640,23/02/2019 08:00,1.387592,60.25568,-0.05999999,7.02176,0.0,5.283292,0.5831542,534.4045,3.5,12.2,6.871606,21.15845,0.0
