,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
23641,23/02/2019 08:20,101.5425,5392.684,-0.05999999,7.067605,0.4183335,5.248129,1.545427,1113.0,3.593444,12.16982,6.871001,20.84437,0.0
23642,23/02/2019 08:40,154.4354,8547.021,1.188445,7.018456,0.4891699,3.547304,2.316044,1348.272,4.050641,12.03215,6.851374,19.43561,0.0
23643,23/02/2019 09:00,58.80159,3676.566,1.806165,7.790034,0.4183788,3.56335,2.395771,1351.666,4.356801,11.9937,6.889126,17.69767,0.005713762
23644,23/02/2019 09:20,1.598986,104.1526,0.2521685,8.92264,0.5538982,3.891781,2.536141,614.9446,4.377625,11.96733,6.857751,17.6876,0.005180071
23645,23/02/2019 09:40,1.063953,76.27243,0.01886084,9.278905,0.0939335,4.062193,1.438224,4.946269,4.370291,12.0,6.849999,18.35737,3.888306e-05
23646,23/02/2019 10:00,1.383224,116.1068,0.182477,9.289998,0.2617235,2.538883,0.08904176,0.0,4.37,12.0,6.849999,18.95371,0.0
23647,23/02/2019 10:20,1.239242,75.34961,0.2439805,9.248045,0.0,0.01,0.2117675,0.0,4.37,12.0,6.849999,19.33039,0.0
23648,23/02/2019 10:40,2.629997,197.9012,0.08443802,9.042722,0.0,0.0244365,0.4597386,0.0,4.37,12.0,6.849999,19.80137,0.0
23649,23/02/2019 11:00,0.286235,16.90296,-0.05999999,8.928693,0.0,0.09688799,0.3509022,0.0,4.314195,12.04857,6.849999,20.17821,0.0
23650,23/02/2019 11:20,0.7133209,51.75538,-0.05999999,8.836637,0.0,0.02,0.2604205,47.30904,3.650488,12.1,6.849999,21.11558,0.0
23651,23/02/2019 11:40,2.90541,212.6608,-0.05999999,7.531567,0.00504,4.506827,0.4590006,502.1437,3.5,12.01802,6.849999,21.186,0.0
23652,23/02/2019 12:00,176.0177,14311.63,0.5796446,7.013647,0.3642702,4.680225,1.311912,1582.155,3.675536,12.07934,6.890737,20.85635,0.001044687
23653,23/02/2019 12:20,181.9465,14754.68,4.021903,6.564367,1.215306,3.379472,1.792498,3347.214,4.269929,12.1,6.968454,19.48237,0.03217387
23654,23/02/2019 12:40,72.04716,5666.093,5.25563,7.299514,0.2849269,3.116509,1.81582,3411.168,4.668495,12.18471,7.010906,19.08882,0.1247585
23655,23/02/2019 13:00,5.880132,417.3957,2.908918,9.612432,0.7196855,3.706697,1.951403,2199.854,4.692286,12.2,6.897563,17.97792,0.1518224
23656,23/02/2019 13:20,2.259201,130.4998,0.7894112,11.37924,0.6999015,3.802201,2.275161,937.3444,4.690001,12.2,6.849999,17.24422,0.06832304
23657,23/02/2019 13:40,1.278507,68.47307,0.4419634,12.33631,0.2917217,3.801259,1.382857,76.31214,4.690001,12.23359,6.845479,18.86549,0.004537365
23658,23/02/2019 14:00,1.008379,53.70065,0.2684392,12.41,0.6125213,2.459486,0.023627,0.0,4.690001,12.3,6.825739,19.51744,0.0
23659,23/02/2019 14:20,1.004624,58.53077,0.0573125,12.33322,0.0,0.1457073,0.2009548,0.0,4.690001,12.36838,6.830083,19.10838,0.0
23660,23/02/2019 14:40,0.5193135,27.76497,-0.0504455,12.15707,0.0,0.1510116,0.03207033,0.0,4.690001,12.386,6.834701,20.0707,0.0
23661,23/02/2019 15:00,0.0,0.0,-0.05999999,11.91595,0.0,0.1494035,0.1198954,0.0,4.516458,12.3,6.826776,19.7499,0.0
23662,23/02/2019 15:20,0.0,0.0,-0.05999999,11.72186,0.0,0.1381052,0.07826217,47.11216,3.677651,12.3,6.839999,21.03663,0.0
23663,23/02/2019 15:40,137.5971,7700.49,0.1517835,10.15333,0.05793025,4.325461,0.8714525,2279.831,3.636475,12.3,6.844322,20.80688,0.000850741
23664,23/02/2019 16:00,198.3881,11047.59,3.20102,8.218518,1.056438,3.57018,1.717451,3203.992,4.213789,12.3,6.926993,19.473,0.009825208
23665,23/02/2019 16:20,69.98665,3985.046,3.228708,9.137106,1.141632,3.47854,1.586071,3836.048,4.608489,12.3,6.972,18.86147,0.07015119
23666,23/02/2019 16:40,2.444384,113.9375,1.325512,11.18584,0.2338161,3.895113,2.295073,1734.134,4.619838,12.3,6.914815,17.91228,0.05139872
23667,23/02/2019 17:00,2.138813,104.7082,0.265478,12.48018,0.025022,4.079343,2.126792,503.7021,4.62,12.3,6.89,17.93787,0.01112285
23668,23/02/2019 17:20,0.637731,29.32511,0.1779238,12.48483,0.02173575,4.054062,0.4150346,0.0,4.62,12.3,6.878743,19.59324,0.0
23669,23/02/2019 17:40,0.2585415,11.32056,0.0144525,12.44962,0.0,1.084902,0.02207742,0.0,4.62,12.3,6.899763,19.56046,0.0
23670,23/02/2019 18:00,0.12136,5.292691,-0.05999999,12.23839,0.0,0.5569202,0.03567809,0.0,4.62,12.20643,6.894826,19.73511,0.0
23671,23/02/2019 18:20,0.2579325,11.30488,-0.05999999,11.91441,0.0,0.6066071,0.04072984,0.0,4.618621,12.2,6.89827,20.20047,0.0
23672,23/02/2019 18:40,0.0,0.0,-0.05999999,11.62215,0.0,0.5442859,0.06129443,0.0,4.189739,12.2,6.903266,20.86038,0.0
23673,23/02/2019 19:00,1.258208,52.4151,-0.05999999,10.95389,0.0,2.128334,0.2111414,273.6087,3.523557,12.22406,6.894762,21.16033,0.0
23674,23/02/2019 19:20,156.8602,8324.0,-0.05999999,9.590907,0.0,5.765673,1.054691,1851.995,3.662434,12.3,6.89852,20.80981,0.0
23675,23/02/2019 19:40,138.0199,7657.869,1.90974,8.183203,0.1164805,3.951698,1.771069,3119.614,4.155601,12.2826,6.910838,19.22219,0.008232536
23676,23/02/2019 20:00,33.77557,1910.799,2.182255,9.335806,1.140198,3.883327,1.853441,3193.116,4.401508,12.2,6.95655,18.53709,0.03852677
23677,23/02/2019 20:20,1.758442,86.93051,0.4672703,10.92376,0.4104627,4.267905,2.451681,772.5983,4.403412,12.2,6.91828,18.22162,0.008298625
23678,23/02/2019 20:40,0.8963423,47.02309,0.286759,11.39932,0.1406645,4.261274,1.356412,207.4416,4.400001,12.2,6.908294,19.29281,0.001459954
23679,23/02/2019 21:00,0.25823,12.86043,0.2468313,11.34374,0.00402025,2.952938,0.01473159,0.0,4.400001,12.2,6.901579,19.21616,0.0
23680,23/02/2019 21:20,0.3537134,18.26468,-0.002571416,11.26419,0.0,0.5065482,0.02554608,0.0,4.400001,12.19654,6.918275,19.34121,0.0
23681,23/02/2019 21:40,0.4019202,19.07893,-0.05999999,10.98959,0.0,0.5308126,0.03179642,0.0,4.400001,12.11302,6.923164,19.81415,0.0
23682,23/02/2019 22:00,0.00994665,0.08683962,-0.05999999,10.71111,0.0,0.5345001,0.04283392,0.0,4.357366,12.1,6.914903,20.05866,0.0
23683,23/02/2019 22:20,0.01042665,0.07597274,-0.05999999,10.40902,0.0,0.5555485,0.05,0.0,3.699316,12.1,6.918281,21.10205,0.0
23684,23/02/2019 22:40,2.01318,107.7589,-0.05999999,8.760934,0.014529,4.696992,0.4037945,548.9042,3.499959,12.1896,6.923064,21.19212,0.0
23685,23/02/2019 23:00,115.535,6689.412,0.08210865,7.999197,0.0,5.237545,1.126817,1940.883,3.616079,12.2,6.924634,20.98127,0.0
23686,23/02/2019 23:20,152.9035,8991.074,1.141075,7.302891,0.654951,4.340229,1.942816,2974.273,4.036478,12.2,6.961671,19.9375,0.00282433
23687,23/02/2019 23:40,66.93528,3757.07,2.578733,7.097641,0.2112111,5.115557,1.685046,3742.5,4.40415,12.2,7.063908,19.50035,0.01688854
23688,24/02/2019 00:00,2.511238,109.8487,1.421364,9.802652,0.3374906,4.409427,2.231235,1319.523,4.413801,12.2,6.943275,18.1211,0.01310718
23689,24/02/2019 00:20,1.956008,97.60451,0.6724747,10.55102,0.004512,4.569936,3.600738,1018.31,4.410001,12.2,6.929999,17.91668,0.006350963
23690,24/02/2019 00:40,0.4400476,19.25801,0.306729,10.58,0.050301,4.686954,4.031303,188.5208,4.410001,12.2,6.945001,19.18999,0.000957477
23691,24/02/2019 01:00,0.0,0.0,0.02992084,10.58,0.0,3.321766,1.623286,0.0,4.410001,12.2,6.93595,19.67359,0.0
23692,24/02/2019 01:20,0.5084919,24.24277,-0.05999999,10.54519,0.0,1.028011,0.9472314,0.0,4.410001,12.06501,6.938276,19.66044,0.0
23693,24/02/2019 01:40,0.0,0.0,-0.05999999,10.40195,0.0,1.036483,0.9935015,0.0,4.410001,12.0,6.943046,19.74139,0.0
23694,24/02/2019 02:00,0.1300642,6.511785,-0.05999999,10.18382,0.0,0.9764816,0.4700455,0.0,4.410001,12.0,6.934769,19.72442,0.0
23695,24/02/2019 02:20,0.128775,7.072015,-0.05999999,9.980679,0.0,0.9298478,0.3551368,0.0,4.408755,12.0,6.938277,19.6342,0.0
23696,24/02/2019 02:40,0.2577057,13.25566,-0.05999999,9.844549,0.0,0.8642771,0.3129514,0.0,4.36854,12.0,6.943068,20.13543,0.0
23697,24/02/2019 03:00,0.0,0.0,-0.0398355,9.625115,0.0,0.3972149,0.3935596,52.63612,3.670009,12.0,6.934737,21.01513,0.0
23698,24/02/2019 03:20,1.953691,109.5872,0.03490491,8.096125,0.0,3.33225,0.521314,495.7615,3.5,12.09043,6.932411,21.17202,0.0
23699,24/02/2019 03:40,1.70766,90.13212,0.1908928,7.134656,0.01988185,5.532919,0.6296296,548.5714,3.499774,12.1,6.919999,21.16299,0.0
23700,24/02/2019 04:00,96.20013,5852.171,0.666306,7.087363,0.2054736,5.352818,1.967359,1673.402,3.636697,12.06499,6.904957,21.02411,0.0
23701,24/02/2019 04:20,87.98115,5429.719,1.489198,7.261945,0.3480113,4.58453,2.126341,1634.529,3.929532,12.0,6.915534,20.30818,0.000338253
23702,24/02/2019 04:40,2.811594,161.4058,1.099597,8.180323,0.0228231,4.632868,2.580413,1191.888,4.02,12.0,6.922025,19.30295,0.001682057
23703,24/02/2019 05:00,0.6304742,32.84486,0.199979,9.051811,0.0,5.120772,2.265996,240.3117,4.02,12.0,6.900001,18.97323,5.919848e-06
23704,24/02/2019 05:20,0.2576209,12.00339,0.08000001,8.976099,0.0,4.992829,0.4353811,0.0,4.02,12.0,6.888335,19.35274,0.0
23705,24/02/2019 05:40,0.5099431,28.28862,0.07099126,8.833937,0.02793115,1.201213,0.01499175,0.0,4.02,11.97959,6.90938,19.35262,0.0
23706,24/02/2019 06:00,0.1341864,6.007613,0.0,8.701726,0.0,0.269874,0.09839902,0.0,4.019051,11.82667,6.904784,19.82653,0.0
23707,24/02/2019 06:20,0.0,0.0,0.0,8.502887,0.0,0.3012135,0.05268475,0.0,3.826567,11.8,6.90838,21.07632,0.0
23708,24/02/2019 06:40,0.0,0.0,0.0,8.281425,0.0,0.3588158,0.06290016,0.0,3.526282,11.8,6.913264,21.18208,0.0
23709,24/02/2019 07:00,89.09312,4838.404,0.1383487,7.577184,0.00218475,1.802988,1.999346,1458.484,3.60984,11.88301,6.878522,20.97893,0.0
23710,24/02/2019 07:20,98.10735,5095.918,0.9008771,6.676118,0.4285354,4.473376,2.386852,1500.797,3.928697,11.8,6.891429,19.94473,0.000931591
23711,24/02/2019 07:40,6.45881,352.5848,0.9751579,7.480134,0.153036,4.747681,2.86621,969.0333,4.04,11.8,6.904812,18.60156,0.003840875
23712,24/02/2019 08:00,2.161709,95.68475,0.477386,8.422165,0.1744827,5.145829,2.360553,356.7449,4.04095,11.8,6.874918,19.2799,4.362847e-05
23713,24/02/2019 08:20,0.0111775,0.07731844,0.4424392,8.347952,0.3789146,5.103947,0.707752,0.0,4.04,11.8,6.878622,19.38762,0.0
23714,24/02/2019 08:40,0.2467407,10.90294,0.2836726,8.179735,0.5190135,3.527326,0.01062725,0.0,4.04,11.8,6.87,19.50424,0.0
23715,24/02/2019 09:00,0.5641506,27.72076,0.14,8.174108,0.0,0.4540734,0.3437094,0.0,4.04,11.7197,6.874885,19.58666,0.0
23716,24/02/2019 09:20,0.7031456,42.67978,0.1064535,8.063108,0.0,0.5014394,0.3811541,0.0,4.04,11.78272,6.878819,19.68957,0.0
23717,24/02/2019 09:40,0.0,0.0,0.081296,7.90547,0.0,0.7843338,0.117618,0.0,3.816191,11.8,6.883883,20.4159,0.0
23718,24/02/2019 10:00,2.146545,167.4913,0.116199,7.403427,0.0,1.626261,0.3035366,523.3027,3.499848,11.8,6.874784,21.15119,0.0
23719,24/02/2019 10:20,3.017461,220.3967,0.2,6.431287,0.0,5.28569,0.6758997,395.1193,3.5,11.8,6.879033,21.17363,0.0
23720,24/02/2019 10:40,210.5275,18068.76,0.2559109,6.474858,0.04050615,4.607919,1.903312,1931.618,3.805759,11.8,6.900194,20.76292,0.001750979
23721,24/02/2019 11:00,144.157,13173.92,3.342699,6.513901,0.0846715,3.252537,1.848641,2552.379,4.330062,11.8,6.943773,18.94815,0.0280633
23722,24/02/2019 11:20,12.95892,1098.913,3.411351,7.9497,0.3951072,3.575892,2.042439,2316.583,4.53,11.8,6.932568,18.36575,0.1042842
23723,24/02/2019 11:40,2.330394,170.9431,1.778173,9.73264,0.1977562,3.842061,2.415836,1395.834,4.521662,11.8,6.850511,17.72082,0.08013441
23724,24/02/2019 12:00,2.424438,189.3793,1.134363,11.24923,0.0,3.893098,4.526259,1018.31,4.52,11.8,6.845715,18.0811,0.04407298
23725,24/02/2019 12:20,2.044951,160.0073,0.891965,11.39959,0.0031395,3.901807,6.30026,1018.31,4.52,11.8,6.86,18.51362,0.03985644
23726,24/02/2019 12:40,0.3786865,26.92127,0.5723241,11.44151,0.01398065,3.912191,6.590074,330.7071,4.52,11.85832,6.875693,20.14048,0.01099163
23727,24/02/2019 13:00,1.129454,77.95322,0.3910415,11.45985,0.00653765,2.693485,4.540225,0.0,4.52,11.9,6.866019,20.70184,0.0
23728,24/02/2019 13:20,0.8818257,49.47987,0.2452945,11.49134,0.0,0.02,3.459543,0.0,4.52,11.97856,6.869306,20.42953,0.0
23729,24/02/2019 13:40,0.6396833,33.09866,0.4568319,11.56619,0.0,0.02009859,3.141248,0.0,4.52,12.06088,6.86023,20.54262,0.0
23730,24/02/2019 14:00,0.3807927,20.7002,0.437951,11.58,0.0,0.015696,2.730459,0.0,4.52,12.08794,6.86,20.80059,0.0
23731,24/02/2019 14:20,0.0,0.0,0.2005032,11.58,0.0,0.01472841,2.024293,0.0,4.41911,12.0,6.849841,20.89792,0.0
23732,24/02/2019 14:40,333.2668,21015.36,0.06352233,11.44173,0.0021525,0.127351,1.582104,1371.54,3.953079,12.01013,6.84447,20.85641,0.0
23733,24/02/2019 15:00,118.076,7622.552,1.755968,8.433098,0.6439748,3.393784,1.496178,3888.542,4.622568,12.1,6.994002,19.41065,0.01738495
23734,24/02/2019 15:20,54.08755,3421.817,3.103448,9.130239,0.7013763,3.252214,1.756753,3471.232,4.899904,12.1,6.9891,18.90451,0.1238807
23735,24/02/2019 15:40,2.7512,160.8855,2.421114,10.90705,0.8142803,3.505684,1.979832,2449.404,4.91964,12.16972,6.913334,17.72431,0.1654163
23736,24/02/2019 16:00,1.883976,99.81429,1.140749,12.69879,0.06472345,3.631072,2.525697,1255.859,4.914803,12.2,6.849999,17.58917,0.09028447
23737,24/02/2019 16:20,1.248083,72.55818,0.6000001,13.64895,0.0,3.596293,4.175345,1018.31,4.910001,12.2,6.849999,17.4608,0.06610034
23738,24/02/2019 16:40,0.6297776,32.32117,0.3748387,13.82613,0.3009124,3.615603,4.533635,240.8613,4.910001,12.2,6.864934,19.35331,0.01375621
23739,24/02/2019 17:00,0.1290019,7.287066,0.1561285,13.78214,0.0465019,2.441057,2.2201,0.0,4.910001,12.2,6.850485,19.97207,0.0
23740,24/02/2019 17:20,0.6075991,33.60151,0.0,13.7823,0.0,0.1034009,1.833083,0.0,4.910001,12.14439,6.849999,20.10487,0.0
23741,24/02/2019 17:40,0.159304,8.091382,0.05553083,13.73085,0.0,0.04979224,1.448678,0.0,4.910001,12.1,6.848811,20.27573,0.0
23742,24/02/2019 18:00,0.1301915,7.072591,0.007441583,13.623,0.0,0.03961683,1.089924,0.0,4.908776,12.1,6.834861,20.47026,0.0
23743,24/02/2019 18:20,0.0,0.0,0.0,13.53,0.0,0.04,0.9576441,0.0,4.369792,12.1,6.83971,20.86132,0.0
23744,24/02/2019 18:40,278.2623,16581.92,0.0597665,13.04538,0.0505345,0.1232418,1.118626,2610.474,3.949924,12.1262,6.847612,20.13611,0.06511972
23745,24/02/2019 19:00,144.4742,8834.305,2.922228,8.768242,1.14511,3.184761,1.448809,4069.152,4.515605,12.2,6.951238,19.66827,0.08917841
23746,24/02/2019 19:20,32.4439,1917.108,3.062179,10.21254,0.6648038,3.354218,1.764929,3508.719,4.775099,12.2,6.972817,19.04826,0.1440734
23747,24/02/2019 19:40,3.374592,177.3748,1.578,12.21668,0.05564875,3.705744,2.243346,1787.713,4.771911,12.2,6.894425,17.99524,0.09455217
23748,24/02/2019 20:00,1.098303,56.52828,0.8750421,13.65524,0.0759576,3.685425,3.573389,1014.221,4.769999,12.2,6.866052,18.03971,0.04500473
23749,24/02/2019 20:20,2.841284,157.8056,0.691062,13.84876,0.0,3.71869,5.138196,1014.221,4.769999,12.2,6.88,18.19325,0.03732342
23750,24/02/2019 20:40,0.5531565,26.73635,0.4639216,13.84639,0.0094666,3.771241,5.297344,240.1779,4.769999,12.2,6.894746,19.52817,0.007058722
23751,24/02/2019 21:00,0.2048638,10.99715,0.308285,13.79,0.0,2.58687,3.071497,0.0,4.769999,12.19855,6.880868,19.73639,0.0
23752,24/02/2019 21:20,0.4864267,23.75514,0.256304,13.78622,0.0,0.03,2.447746,0.0,4.769999,12.1,6.88,19.70764,0.0
23753,24/02/2019 21:40,0.4093175,19.93045,0.2841006,13.73419,0.0,0.03,2.015787,0.0,4.769999,12.0048,6.879309,19.84324,0.0
23754,24/02/2019 22:00,0.00967585,0.06780429,0.262751,13.68587,0.0,0.03,1.426059,0.0,4.769696,12.0,6.860933,19.68447,0.0
23755,24/02/2019 22:20,0.0,0.0,0.21,13.56625,0.0,0.03058383,1.095917,0.0,4.459655,12.0,6.86,20.22844,0.0
23756,24/02/2019 22:40,269.6805,16981.39,0.1972053,13.25554,0.01643135,0.1329963,1.19861,1989.307,3.917847,12.07588,6.864125,20.83162,2.133671e-08
23757,24/02/2019 23:00,137.1473,8903.502,1.924226,9.132089,0.3237725,3.625325,1.239588,4069.152,4.465858,12.2,6.954862,20.04268,0.01451681
23758,24/02/2019 23:20,46.18995,3015.367,2.711927,10.03375,0.7933168,3.558582,1.498346,4020.529,4.748913,12.2,6.97945,19.55514,0.1056274
23759,24/02/2019 23:40,2.631396,135.5752,2.08024,11.74009,0.05828175,3.75013,2.042034,2329.689,4.760001,12.2,6.922414,18.6302,0.09244059
23760,25/02/2019 00:00,1.396592,83.05343,1.100673,13.38533,0.0,3.771685,2.909536,1022.4,4.760001,12.2,6.894821,17.73418,0.03954073
23761,25/02/2019 00:20,1.136573,57.47498,0.7508137,13.66,0.00324775,3.799567,4.700632,1022.4,4.760001,12.2,6.910001,17.93188,0.03547227
23762,25/02/2019 00:40,0.37214,19.1413,0.464429,13.65875,0.0,4.282202,4.891453,245.3724,4.750341,12.2,6.909647,18.76453,0.007799746
23763,25/02/2019 01:00,0.129186,6.461409,0.3666853,13.65457,0.0,2.682322,2.533496,4.0896,4.75,12.2,6.895068,19.35773,6.074637e-05
23764,25/02/2019 01:20,0.0,0.0,0.1025949,13.62794,0.0,0.04,2.135273,4.0896,4.75,12.1219,6.90319,19.22639,6.601535e-05
23765,25/02/2019 01:40,0.0,0.0,0.08320177,13.59588,0.0,0.01647175,1.489947,4.0896,4.75,12.1,6.898482,19.42448,5.31272e-05
23766,25/02/2019 02:00,0.2580178,12.9935,0.0853535,13.44305,0.0,0.0156835,1.214191,4.0896,4.75,12.1,6.880881,19.37666,5.635279e-05
23767,25/02/2019 02:20,0.0,0.0,0.08000001,13.31523,0.0,0.05137433,1.031454,4.0896,4.399673,12.1,6.88,20.32186,1.279977e-05
23768,25/02/2019 02:40,167.6736,10742.78,0.04611666,13.03673,0.00859,0.1510685,1.424676,1801.421,3.783354,12.1,6.894837,20.76574,0.001548729
23769,25/02/2019 03:00,75.53045,4962.658,1.357337,9.808548,0.00621585,3.892667,1.912168,3015.278,4.094862,12.1,6.915261,19.68867,0.01534472
23770,25/02/2019 03:20,21.78588,1402.95,1.364446,11.21449,0.0,3.986731,2.183804,1814.36,4.226186,12.1,6.922782,18.96303,0.02517593
23771,25/02/2019 03:40,1.273172,60.86504,0.6760306,12.6974,0.0,4.449939,3.657587,1014.221,4.23,12.1,6.89,18.54533,0.01432256
23772,25/02/2019 04:00,1.620469,80.2571,0.7403541,12.96931,0.0,4.682921,5.365623,1014.221,4.23,12.1,6.914504,18.80635,0.01008565
23773,25/02/2019 04:20,1.64256,78.9951,0.6088029,12.97,0.0,4.567307,6.420499,1014.221,4.23,12.1,6.929999,19.13511,0.006712368
23774,25/02/2019 04:40,0.7511817,34.76088,0.4821994,12.97,0.0087241,4.132462,6.338148,331.8479,4.221477,12.1,6.943974,19.65019,0.001463627
23775,25/02/2019 05:00,0.507527,20.32632,0.4249809,12.96501,0.031191,3.491033,4.206969,0.0,4.22,12.1,6.924766,19.96721,0.0
23776,25/02/2019 05:20,0.1291292,4.911473,0.3014045,12.96965,0.0,0.038558,2.617035,0.0,4.22,12.0445,6.929882,19.94544,0.0
23777,25/02/2019 05:40,0.2572525,10.34755,0.2719985,12.9224,0.0,0.01946834,2.557536,0.0,4.22,12.0,6.920794,20.01756,0.0
23778,25/02/2019 06:00,0.0,0.0,0.2066505,12.83389,0.0,0.02,1.766093,0.0,4.22,12.0,6.919622,20.33103,0.0
23779,25/02/2019 06:20,0.0,0.0,0.21,12.75384,0.0,0.02,1.507518,0.0,3.965303,12.0,6.909668,20.89118,0.0
23780,25/02/2019 06:40,1.622736,64.6883,0.1614054,12.51044,0.0,0.0878515,1.172816,368.3434,3.5,12.0,6.914413,21.06779,0.0
23781,25/02/2019 07:00,202.3265,11461.65,0.5054915,10.49656,0.1318196,4.718302,2.000869,1693.106,3.75526,11.98382,6.89,20.82883,0.0
23782,25/02/2019 07:20,143.2735,8596.701,1.937073,8.975864,1.085113,3.28215,2.076111,2067.447,4.335395,11.85526,6.935834,20.81831,0.0
23783,25/02/2019 07:40,9.439788,563.3038,1.872219,10.26708,0.5178377,3.581559,2.211912,1431.234,4.499673,11.8,6.919224,20.82965,0.0
23784,25/02/2019 08:00,0.9694975,63.50624,0.8584126,12.14601,0.2280606,3.900558,3.798809,1014.221,4.491135,11.8,6.864028,20.84244,0.0
23785,25/02/2019 08:20,1.794455,130.9626,0.7421262,12.35499,0.8268949,3.953044,5.843586,1014.221,4.489999,11.8,6.888144,20.90557,0.0
23786,25/02/2019 08:40,1.75792,136.7084,0.9033221,12.39509,0.119328,3.982235,7.078574,1014.221,4.489999,11.8,6.900001,20.86499,0.0
23787,25/02/2019 09:00,1.418214,145.1124,1.226882,12.42507,0.0,3.982793,7.812261,1014.221,4.489999,11.8,6.924019,20.80719,0.0
23788,25/02/2019 09:20,2.099232,189.0441,1.451424,12.4717,0.0,3.936019,8.277205,1014.221,4.489999,11.8,6.940001,20.87494,0.0
23789,25/02/2019 09:40,4.035962,384.5928,1.350686,12.51518,0.0,3.940069,8.458694,1014.221,4.489999,11.86756,6.955029,20.83154,0.0
23790,25/02/2019 10:00,1.759167,180.3485,1.23028,12.53388,0.6783241,3.899821,7.948759,382.0153,4.496638,11.9,6.96,20.80956,0.0
23791,25/02/2019 10:20,0.752901,77.3574,0.86,12.53179,0.4992549,3.003466,5.940683,0.0,4.493117,11.9,6.96,20.85511,0.0
23792,25/02/2019 10:40,1.151478,104.9112,0.6287347,12.5336,0.2956655,0.4946458,1.868196,0.0,4.489999,11.9,6.960349,20.7725,0.0
23931,27/02/2019 09:00,0.3866083,51.7276,0.01007417,14.92911,0.0,0.9292475,0.421334,0.0,4.330001,12.2,6.794577,19.17875,0.0
23932,27/02/2019 09:20,0.5014075,56.61689,0.0,14.12128,0.0,0.6107233,0.2951034,0.0,4.330001,12.2,6.800002,19.49427,0.0
23933,27/02/2019 09:40,0.0,0.0,0.08453866,13.97879,0.0,0.6557599,0.2850864,0.0,4.034268,12.2,6.799819,20.70151,0.0
23934,27/02/2019 10:00,0.7592475,93.34079,0.14,13.91,0.0,0.8199999,0.3985941,312.0543,3.500123,12.22935,6.800002,21.06602,0.0
23935,27/02/2019 10:20,2.513274,377.4628,0.2879558,12.59027,0.0,4.501258,0.7575008,571.3226,3.500771,12.3,6.800002,21.01144,0.0
23936,27/02/2019 10:40,206.2803,35128.79,0.14,15.48736,0.0,4.373998,1.92708,2246.132,3.882554,12.3,6.800002,20.31374,0.007080247
23937,27/02/2019 11:00,92.85089,15799.14,0.14,18.75,0.0,3.496301,1.946288,2480.892,4.252352,12.3,6.904316,18.86305,0.09765493
23938,27/02/2019 11:20,3.485615,499.4362,0.14,18.75,0.0294554,3.835692,2.000457,1877.127,4.327499,12.34428,6.886072,17.25842,0.2041117
23939,27/02/2019 11:40,3.350034,500.4241,0.14,18.75,0.0,4.004107,2.062318,1564.699,4.329967,12.40197,6.803726,17.32553,0.2047928
23940,27/02/2019 12:00,0.5668899,60.11876,0.14,18.75,0.0,4.039342,1.398572,96.81522,4.330001,12.49917,6.783966,19.33445,0.01249557
23941,27/02/2019 12:20,0.3788508,48.44864,0.14,18.75,0.0,3.059561,0.01543449,0.0,4.330001,12.5,6.771088,20.36027,0.0
23942,27/02/2019 12:40,0.128761,15.26975,0.14,18.75,0.0,0.03044033,0.08460791,0.0,4.330001,12.64748,6.770648,20.48468,0.0
23943,27/02/2019 13:00,0.9667197,123.6984,0.14,18.75,0.0,0.003857833,0.2550027,0.0,4.330001,12.7,6.769999,20.5365,0.0
23944,27/02/2019 13:20,0.180257,19.80416,0.14,18.75,0.0,0.004470415,0.1708279,0.0,4.321452,12.7,6.786086,20.65405,0.0
23945,27/02/2019 13:40,0.0,0.0,0.14,18.75,0.0,0.009187901,0.1269623,0.0,3.750264,12.7,6.777879,20.95688,0.0
23946,27/02/2019 14:00,1.510284,173.2605,0.14,18.75,0.0,3.647046,0.5191895,549.5116,3.509647,12.63084,6.79,21.00637,0.0
23947,27/02/2019 14:20,189.5549,27084.65,0.14,18.75,0.0,4.831573,1.451198,1680.3,3.740359,12.63015,6.795521,20.68476,0.0211934
23948,27/02/2019 14:40,116.6683,16964.07,0.14,18.75,0.0,3.408721,1.900717,2987.497,4.221874,12.7,6.91886,19.09561,0.197887
23949,27/02/2019 15:00,20.09877,2835.371,4.31462,15.66767,0.0,3.651828,1.925731,2615.844,4.406086,12.78406,6.899127,17.90634,0.3067461
23950,27/02/2019 15:20,4.655505,512.5302,2.758468,15.88097,0.0,3.896568,1.919531,1843.403,4.408727,12.8,6.815969,17.57492,0.2771245
23951,27/02/2019 15:40,0.3727934,35.3191,0.410551,17.53553,0.0,3.956352,2.474384,719.9066,4.410001,12.8,6.787599,17.38865,0.1012509
23952,27/02/2019 16:00,1.014881,137.409,0.2046537,18.34796,0.0,3.966479,1.835361,215.1394,4.410001,12.8,6.786238,19.6011,0.02542635
23953,27/02/2019 16:20,0.0,0.0,0.254958,18.42791,0.0,3.164494,0.09889649,0.0,4.410001,12.8,6.78,20.67521,0.0
23954,27/02/2019 16:40,0.2074109,24.5217,0.14,18.4038,0.0,0.02698066,0.3593456,0.0,4.410001,12.8,6.780798,20.56178,0.0
23955,27/02/2019 17:00,0.3000067,29.16885,0.04399383,18.24192,0.0,0.01466375,0.2488841,0.0,4.410001,12.8,6.78,20.46321,0.0
23956,27/02/2019 17:20,0.1289309,13.2662,0.0,17.97657,0.0,0.00501465,0.2060748,0.0,4.401643,12.70771,6.793971,20.58906,0.0
23957,27/02/2019 17:40,0.0,0.0,0.0,17.74773,0.0,0.004774165,0.228249,0.0,3.837867,12.7,6.787662,20.73884,0.0
23958,27/02/2019 18:00,115.2013,16210.04,0.08622541,16.49736,0.0,3.462302,1.33615,1713.445,3.629657,12.7,6.800002,20.61196,0.03149182
23959,27/02/2019 18:20,159.3609,22940.32,7.641959,13.69156,0.0,3.757278,1.855468,2755.081,4.106792,12.7,6.869324,19.61168,0.1801805
23960,27/02/2019 18:40,37.6429,5232.917,7.568429,14.38672,0.0,3.52095,1.931847,2821.533,4.355973,12.7,6.919515,18.98046,0.276359
23961,27/02/2019 19:00,2.017725,236.0519,2.749326,16.51633,0.0,3.943154,1.996638,1835.007,4.36,12.7,6.838854,17.91226,0.2489605
23962,27/02/2019 19:20,1.8979,248.1266,0.3458243,18.28794,0.0,4.015464,2.251353,752.5437,4.357195,12.7,6.809473,18.75644,0.07449184
23963,27/02/2019 19:40,0.5157942,59.23491,0.2344105,18.74,0.0,3.970243,0.9005203,0.0,4.349999,12.7,6.801291,19.46937,0.0
23964,27/02/2019 20:00,0.0,0.0,0.2587202,18.69992,0.0,1.253733,0.1138994,0.0,4.349999,12.7,6.801875,19.29822,0.0
23965,27/02/2019 20:20,0.3868775,45.36616,0.2258991,18.53642,0.0,0.01618465,0.3566289,0.0,4.349999,12.64549,6.809467,19.51258,0.0
23966,27/02/2019 20:40,0.1288175,13.92333,0.09652898,18.26485,0.0,0.01383116,0.255872,0.0,4.349999,12.63126,6.810248,19.83358,0.0
23967,27/02/2019 21:00,0.0,0.0,0.05999999,17.95249,0.0,0.01,0.2273217,0.0,4.151837,12.63238,6.809999,20.84545,0.0
23968,27/02/2019 21:20,1.137278,110.1131,0.072985,17.45827,0.0,0.9619761,0.3514156,276.0618,3.531371,12.69456,6.810484,20.95197,0.0
23969,27/02/2019 21:40,180.172,17316.65,1.947946,15.38315,0.0,4.652137,1.297426,2158.294,3.715289,12.7,6.837043,20.6254,0.02880447
23970,27/02/2019 22:00,138.7976,13876.14,5.302043,14.22451,0.0,3.752062,1.838139,2913.568,4.21106,12.7,6.882293,19.65415,0.1724671
23971,27/02/2019 22:20,27.98734,2858.912,6.225485,14.16864,0.0,3.374881,1.868041,2915.538,4.459044,12.7,6.960234,19.37408,0.2117955
23972,27/02/2019 22:40,1.482809,122.2129,1.208465,16.77594,0.0,3.845165,2.139289,1260.939,4.46,12.7,6.85259,18.32684,0.1136686
23973,27/02/2019 23:00,0.6520817,66.49043,0.1531339,17.79755,0.0,3.912797,1.85853,332.3437,4.46,12.7,6.843709,18.63195,0.02942075
23974,27/02/2019 23:20,0.2585033,22.21355,0.130357,17.98812,0.0,3.033297,0.1141313,0.0,4.46,12.7,6.834682,18.99137,0.0
23975,27/02/2019 23:40,0.0,0.0,0.13,17.88407,0.0,0.03279093,0.4358562,0.0,4.46,12.6198,6.849999,18.89069,0.0
23976,28/02/2019 00:00,0.0,0.0,0.08888403,17.64492,0.0,0.01629466,0.2418236,0.0,4.46,12.6,6.836941,19.10851,0.0
23977,28/02/2019 00:20,0.250285,20.81147,0.057036,17.4051,0.0,0.02648175,0.2155021,0.0,4.456528,12.59714,6.848706,19.5218,0.0
23978,28/02/2019 00:40,0.0,0.0,0.0,17.18777,0.0,0.02351625,0.1912294,0.0,4.221167,12.51879,6.850133,20.49637,0.0
23979,28/02/2019 01:00,1.130429,113.3372,0.04797625,16.82754,0.0,0.01943874,0.3526152,273.693,3.525605,12.62396,6.849999,20.9153,0.0
23980,28/02/2019 01:20,1.262282,129.8251,0.07000001,15.0914,0.0,4.814913,0.5021591,549.3376,3.499957,12.7,6.849999,20.96456,0.0
23981,28/02/2019 01:40,1.88539,195.5549,0.07000001,15.00678,0.0,5.174178,0.7134441,522.8511,3.5,12.7,6.849999,20.95869,0.0
23982,28/02/2019 02:00,109.4106,11688.01,2.523409,13.6827,0.0,4.465747,2.348632,1371.512,3.659639,12.7,6.870561,20.81113,0.001610928
23983,28/02/2019 02:20,80.15419,8574.279,4.37781,13.15144,0.0,3.765432,1.953805,2163.53,3.943862,12.66171,6.897376,19.69736,0.04245058
23984,28/02/2019 02:40,1.772103,172.3903,2.332694,14.53447,0.0,4.049458,2.188169,1528.704,4.03,12.6,6.878237,18.86237,0.05292631
23985,28/02/2019 03:00,1.824373,175.6593,0.290366,15.91186,0.0,4.377383,2.544869,606.7337,4.03,12.62182,6.849999,19.23348,0.01464811
23986,28/02/2019 03:20,0.4344633,24.34073,0.01750642,16.22546,0.0,4.405217,1.590859,47.41329,4.03,12.60661,6.846292,19.45553,0.000765116
23987,28/02/2019 03:40,0.2581165,19.18849,0.09611049,16.09561,0.0,2.725094,0.04103947,0.0,4.03,12.7,6.83759,19.48292,0.0
23988,28/02/2019 04:00,0.5414923,40.08826,0.09388053,15.985,0.0,0.1427037,0.305564,0.0,4.03,12.52278,6.849999,19.23711,0.0
23989,28/02/2019 04:20,0.1028784,7.568288,0.05702784,15.82745,0.0,0.02,0.2885688,0.0,4.03,12.5,6.850198,19.33597,0.0
23990,28/02/2019 04:40,0.3302678,24.60439,0.03045816,15.58404,0.0,0.02,0.2324855,0.0,4.020205,12.5,6.850233,19.39,0.0
23991,28/02/2019 05:00,0.0575735,3.297227,0.02205291,15.3842,0.0,0.02,0.2251497,0.0,3.821624,12.5,6.849999,20.57474,0.0
23992,28/02/2019 05:20,1.508654,104.5763,0.01296575,14.92239,0.0,0.9502074,0.402115,522.7682,3.499591,12.55827,6.850328,20.93399,0.0
23993,28/02/2019 05:40,1.332541,79.89598,0.03954125,13.49815,0.0,5.076017,0.6526464,394.4916,3.5,12.6,6.849999,20.89659,0.0
23994,28/02/2019 06:00,2.075719,138.2397,0.0,13.53988,0.0,5.213264,0.9977201,546.532,3.500374,12.6,6.849999,20.89038,0.0
23995,28/02/2019 06:20,104.1144,7497.825,0.2888711,13.322,0.0,4.676831,2.777262,1363.244,3.668832,12.51608,6.860199,20.70231,0.0
23996,28/02/2019 06:40,90.86313,6735.384,1.306437,13.01947,0.0,4.030764,2.435156,1260.634,3.946421,12.48057,6.852042,19.28212,2.830904e-05
23997,28/02/2019 07:00,2.073299,128.9154,0.8422286,13.67614,0.0,4.036961,2.266824,902.7453,4.048902,12.4,6.852664,18.16586,0.001789455
23998,28/02/2019 07:20,0.2161665,14.13887,0.07877827,14.34677,0.0,4.331416,1.370566,14.44371,4.04,12.4,6.839999,18.77368,5.160633e-05
23999,28/02/2019 07:40,0.3881525,26.9035,0.07000001,14.32269,0.0,2.51704,0.02712623,0.0,4.04,12.40219,6.839999,19.19498,0.0
24000,28/02/2019 08:00,0.2580455,21.3919,0.02251958,14.25079,0.0,0.04538791,0.2456197,0.0,4.04,12.3126,6.839999,19.50897,0.0
24001,28/02/2019 08:20,0.0,0.0,0.01396716,14.08483,0.0,0.00906525,0.2513515,0.0,3.99867,12.3,6.840196,20.39147,0.0
24002,28/02/2019 08:40,0.071145,5.688331,0.1273266,13.81626,0.0,0.0,0.2048065,0.0,3.627811,12.37508,6.840468,20.85422,0.0
24003,28/02/2019 09:00,2.76242,401.1271,0.240456,12.95224,0.0,3.41083,0.5275289,548.3199,3.5,12.4733,6.839999,20.95135,0.0
24004,28/02/2019 09:20,1.831087,260.0665,0.07270343,12.65158,0.0,5.145476,0.6557559,491.9728,3.5,12.5,6.839999,20.94239,0.0
24005,28/02/2019 09:40,3.7263,494.9301,0.0,12.7004,0.0,5.059404,1.085466,455.2456,3.500366,12.5,6.839999,20.95071,0.0
24006,28/02/2019 10:00,67.05931,10495.24,1.322988,12.70499,0.0,4.892434,2.722146,1499.825,3.620389,12.5,6.826617,20.80458,0.000329792
24007,28/02/2019 10:20,252.1272,41912.22,2.385029,13.03975,0.0,4.479571,2.129222,1984.492,4.063093,12.5,6.817235,19.25526,0.02972127
24008,28/02/2019 10:40,2.805881,396.5591,7.818495,12.72514,0.0,3.580373,1.923198,2058.697,4.382799,12.5,6.92101,18.17331,0.1288109
24009,28/02/2019 11:00,2.348253,311.8303,4.009569,14.47364,0.0,3.863547,2.080974,1829.799,4.381511,12.59824,6.840312,17.87862,0.2308058
24010,28/02/2019 11:20,0.7586315,93.35859,0.804692,16.15755,0.0,3.965155,2.383722,1062.972,4.381017,12.68692,6.783638,17.34038,0.1505624
24011,28/02/2019 11:40,3.509734,424.7368,1.938331,16.87248,0.2916937,4.218727,2.479386,689.0921,4.38,12.7,6.792413,17.49545,0.08187805
24012,28/02/2019 12:00,1.13877,143.2873,0.3031195,17.63765,0.0,3.946262,2.389258,233.093,4.38,12.7,6.773932,18.32434,0.02755789
24013,28/02/2019 12:20,1.25416,160.6117,0.3385064,17.71859,0.0,3.920031,0.5442059,0.0,4.38,12.7,6.760001,19.78414,0.0
24014,28/02/2019 12:40,0.8709447,91.88525,0.2725179,17.74,0.0,0.4353631,0.07600918,0.0,4.38,12.89825,6.760488,20.23159,0.0
24015,28/02/2019 13:00,0.8848606,94.30304,0.1486565,17.68865,0.0,0.014344,0.2326331,0.0,4.38,13.0,6.760001,20.48955,0.0
24016,28/02/2019 13:20,0.2587542,24.08012,0.07000001,17.53263,0.0,0.020169,0.3157092,0.0,4.38,13.0,6.760237,20.44992,0.0
24017,28/02/2019 13:40,0.0,0.0,0.009755085,17.46385,0.0,0.02,0.2776635,0.0,4.077033,13.0,6.760367,20.05095,0.0
24018,28/02/2019 14:00,312.2675,33153.02,3.752733,15.19876,0.0,1.298616,1.253273,2904.732,4.10393,12.92212,6.825157,19.69677,0.02362463
24019,28/02/2019 14:20,122.444,12502.87,8.330544,12.79207,0.0,3.381434,1.80104,3304.671,4.571301,12.9,6.931979,19.10288,0.1061062
24020,28/02/2019 14:40,3.458971,287.9114,5.999594,14.35092,0.0,3.472181,1.981451,2541.504,4.730001,12.90522,6.898602,18.1952,0.2062734
24021,28/02/2019 15:00,2.13852,184.7403,2.573797,16.18288,0.0,3.639287,1.968827,1937.696,4.726727,13.0,6.83026,17.41012,0.2549255
24022,28/02/2019 15:20,2.475013,226.7124,0.5282358,17.68486,0.0,3.67381,2.288497,928.8268,4.72,13.0,6.798635,17.17795,0.1217919
24023,28/02/2019 15:40,1.639311,154.494,0.1273669,18.72613,0.0,3.627791,1.400891,217.4104,4.72,13.0,6.782104,19.1465,0.02212459
24024,28/02/2019 16:00,0.6373054,51.83673,0.12,18.77875,0.0,2.16639,0.07770298,0.0,4.72,13.0,6.78,20.03202,0.0
24025,28/02/2019 16:20,0.25806,19.04463,0.08462647,18.66263,0.0,0.01018217,0.2781711,0.0,4.72,13.0,6.79161,20.33042,0.0
24026,28/02/2019 16:40,0.9017507,71.15053,0.006327,18.53135,0.0,0.01307259,0.2335957,0.0,4.72,12.99783,6.784524,20.44111,0.0
24027,28/02/2019 17:00,0.0,0.0,0.0,18.295,0.0,0.02,0.2005199,0.0,4.712736,12.9,6.800002,20.47636,0.0
24028,28/02/2019 17:20,0.0,0.0,0.0,18.10351,0.0,0.01432291,0.1518553,0.0,4.321045,12.9,6.800215,20.79311,0.0
24029,28/02/2019 17:40,1.009737,63.48386,0.0101255,17.41991,0.0,0.7548162,0.3351518,275.238,3.533565,12.84059,6.800206,20.90892,0.0
24030,28/02/2019 18:00,1.632565,127.8382,0.04238325,15.86844,0.0,5.192773,0.4353986,641.3619,3.500529,12.81521,6.800002,20.88874,0.0
24031,28/02/2019 18:20,195.5395,17957.23,2.258055,14.25184,0.0,4.349528,1.969156,2380.621,3.833183,12.8,6.825784,20.31913,0.005039257
24032,28/02/2019 18:40,99.16431,8731.614,4.259606,13.50799,0.0,3.647662,1.971543,2509.833,4.214739,12.8,6.905508,19.42403,0.04632103
24033,28/02/2019 19:00,3.110693,249.6519,2.741536,14.55681,0.0,3.720512,2.179373,1891.121,4.320411,12.8,6.894487,18.21,0.07516015
24034,28/02/2019 19:20,1.888367,166.9411,0.2730631,16.42478,0.0,4.005682,2.553271,631.7633,4.32,12.8,6.851539,18.84313,0.0167961
24035,28/02/2019 19:40,0.1310275,10.029,0.12268,16.65584,0.0,3.977054,1.131362,0.0,4.32,12.8,6.841868,19.4018,0.0
24036,28/02/2019 20:00,0.3081958,20.89192,0.04237916,16.55,0.0,2.397342,0.08248479,0.0,4.32,12.78679,6.839999,19.60555,0.0
24037,28/02/2019 20:20,0.078625,6.440802,0.0,16.46624,0.0,0.0275429,0.3542838,0.0,4.32,12.7,6.840426,19.26962,0.0
24038,28/02/2019 20:40,0.3878835,23.6643,0.0,16.12934,0.0,0.02366842,0.2445795,0.0,4.32,12.7,6.840485,19.36611,0.0
24039,28/02/2019 21:00,0.0,0.0,0.0,15.91479,0.0,0.0201725,0.2556805,0.0,4.260271,12.7,6.839999,19.76122,0.0
24040,28/02/2019 21:20,0.399388,29.58146,0.0,15.76139,0.0,0.01740483,0.2644169,86.51881,3.628473,12.7,6.852183,20.74077,0.0
24041,28/02/2019 21:40,17.56418,1421.108,0.06776351,14.11135,0.0,4.587633,0.5500705,657.2112,3.504063,12.77978,6.843984,20.8442,0.0
24042,28/02/2019 22:00,213.7249,19589.72,3.028225,12.39015,0.0,4.290301,1.842293,3080.27,3.93241,12.8,6.867614,19.64904,0.004028735
24043,28/02/2019 22:20,99.41612,9204.336,5.537467,11.42935,0.0,3.316396,1.800175,3141.449,4.303289,12.8,6.935505,18.53592,0.0543725
24044,28/02/2019 22:40,1.136226,88.29314,2.116425,13.56817,0.0,3.791827,2.050682,1795.155,4.408798,12.8,6.902675,18.49321,0.04816977
24045,28/02/2019 23:00,2.50283,176.7591,0.2087529,15.1474,0.0,3.932345,2.063635,690.3796,4.400001,12.8,6.87,18.15493,0.01822627
24046,28/02/2019 23:20,0.3670866,25.95881,0.13,15.33737,0.0,3.871562,0.403032,0.0,4.400001,12.8,6.868683,19.0543,0.0
24047,28/02/2019 23:40,0.140995,8.580843,0.01375833,15.23522,0.0,0.4296791,0.1287802,0.0,4.400001,12.8,6.870467,19.75548,0.0
24048,01/03/2019 00:00,0.12886,8.559612,0.0,15.17872,0.0,0.02021384,0.2370097,0.0,4.400001,12.78549,6.87,19.87815,0.0
24049,01/03/2019 00:20,0.3871606,26.24441,0.0,14.97812,0.0,0.01835599,0.1658767,0.0,4.400001,12.79386,6.870467,19.95559,0.0
24050,01/03/2019 00:40,0.0,0.0,0.0,14.70831,0.0,0.01474633,0.1422327,0.0,4.105124,12.8,6.870569,20.24833,0.0
24051,01/03/2019 01:00,0.8786291,62.46357,0.0,13.93936,0.0,1.751084,0.3397625,274.9003,3.508236,12.78326,6.87,20.84157,0.0
24052,01/03/2019 01:20,6.131739,388.1879,0.0,12.70386,0.0,5.089669,0.6534811,791.8286,3.494278,12.8,6.881486,20.90372,0.0
24053,01/03/2019 01:40,150.9699,14496.46,2.288693,11.21231,0.0,4.28678,2.255954,1834.621,3.747983,12.8,6.896609,20.68103,0.000537529
24054,01/03/2019 02:00,93.4249,9361.66,4.271464,11.00105,0.0,3.52124,1.933093,2496.134,4.127324,12.8,6.97,19.71738,0.01434931
24055,01/03/2019 02:20,3.17311,278.9167,2.427369,12.36935,0.0,3.947852,2.1241,2026.007,4.193839,12.8,6.924893,18.5239,0.03127468
24056,01/03/2019 02:40,1.026092,93.36538,0.1891363,14.0457,0.0,4.165479,2.385188,407.7255,4.19,12.8,6.882113,18.4551,0.006845308
24057,01/03/2019 03:00,0.3733767,31.34597,0.07000001,14.15353,0.0,4.079585,0.5443932,0.0,4.19,12.8,6.872113,19.50298,0.0
24058,01/03/2019 03:20,0.1289735,9.717031,0.02489958,14.07726,0.0,1.474872,0.08897932,0.0,4.19,12.8,6.873237,19.82411,0.0
24059,01/03/2019 03:40,0.5154825,38.72821,0.0,13.89734,0.0,0.03345181,0.2098435,0.0,4.19,12.8,6.880383,19.6844,0.0
24060,01/03/2019 04:00,0.128676,7.913115,0.0,13.62146,0.0,0.020182,0.1960588,0.0,4.184036,12.8,6.88,20.22699,0.0
24061,01/03/2019 04:20,0.0,0.0,-0.0385415,13.50854,0.0,0.3038557,0.218298,0.0,3.689831,12.8,6.880232,20.80422,0.0
24062,01/03/2019 04:40,1.883062,125.5789,-0.007894499,12.10623,0.0,4.314542,0.5423368,549.4708,3.491417,12.79569,6.88,20.85645,0.0
24063,01/03/2019 05:00,6.705701,537.3859,-0.001756,11.71,0.0,4.261727,0.6898714,806.1008,3.499309,12.8,6.88,20.85141,0.0
24064,01/03/2019 05:20,148.2331,12698.69,0.8735008,11.19149,0.0,4.382813,2.618486,1364.522,3.772058,12.8,6.872353,20.41858,0.000102383
24065,01/03/2019 05:40,83.69571,7048.844,3.007107,10.59468,0.0,3.56416,2.184289,1485.893,4.076032,12.74166,6.918335,18.4783,0.008961241
24066,01/03/2019 06:00,1.303405,95.64823,1.168694,11.96574,0.0,3.966949,2.264383,1030.539,4.160001,12.7,6.884904,17.80706,0.01056052
24067,01/03/2019 06:20,0.8508895,62.43405,0.07000001,12.87945,0.0,4.178079,2.01913,254.4223,4.160001,12.7,6.86,19.12286,0.001335103
24068,01/03/2019 06:40,0.6615099,45.01539,0.01042792,12.85236,0.0,3.656688,0.2944822,0.0,4.160001,12.7,6.860393,19.38711,0.0
24069,01/03/2019 07:00,0.3497025,22.33417,-0.05999999,12.79343,0.0,0.039562,0.2669664,0.0,4.160001,12.7,6.86,19.17717,0.0
24070,01/03/2019 07:20,0.2575641,15.39928,-0.05999999,12.63579,0.0,0.02750889,0.2569457,0.0,4.157708,12.7,6.860497,19.69141,0.0
24071,01/03/2019 07:40,0.0,0.0,-0.05999999,12.41462,0.0,0.01665,0.2176009,0.0,3.824187,12.7,6.861468,20.76859,0.0
24072,01/03/2019 08:00,1.379478,134.9184,-0.0382125,12.13705,0.0,1.024935,0.3752339,275.4975,3.519231,12.7,6.872737,20.83054,0.0
24073,01/03/2019 08:20,2.278941,219.4948,-0.0015445,11.21986,0.0,4.591289,0.5367316,548.6152,3.491841,12.7,6.86,20.83247,0.0
24074,01/03/2019 08:40,59.25435,8266.752,-0.05999999,10.83313,0.0,5.176703,0.9517919,711.5474,3.50825,12.7,6.86,20.7332,0.0
24075,01/03/2019 09:00,502.9123,75274.86,3.656349,10.17506,0.0,4.036983,2.147288,1967.821,4.505608,12.53999,6.912505,18.96394,0.008186891
24076,01/03/2019 09:20,244.6828,41662.65,8.169939,10.17948,0.0,2.203749,1.977162,1881.216,5.597768,12.25772,7.025022,16.94046,0.08509381
24077,01/03/2019 09:40,2.86909,403.1479,5.824399,11.45872,0.07582165,2.653449,2.174365,1591.763,5.79,12.2,6.936827,16.29237,0.1585086
24078,01/03/2019 10:00,3.804972,412.9056,3.127796,12.62906,0.1669821,2.827124,2.237383,1495.93,5.790867,12.2,6.854311,15.6466,0.2172543
24079,01/03/2019 10:20,1.878841,148.4525,0.9986526,13.717,0.0,2.87952,1.428259,567.7933,5.79,12.2,6.800888,17.38217,0.08562041
24080,01/03/2019 10:40,0.2712034,9.075224,2.216683,13.52682,0.00660183,1.491953,0.06463636,0.0,5.79,12.2,6.769999,18.55327,0.0
24081,01/03/2019 11:00,0.6097633,13.54792,3.814443,12.20303,0.055658,0.02,0.1843201,0.0,5.79,12.2,6.779206,18.61116,0.0
24082,01/03/2019 11:20,0.3885488,8.34287,0.3531424,12.55799,0.027238,0.02,0.1641322,0.0,5.79,12.2,6.774606,18.70618,0.0
24083,01/03/2019 11:40,0.464433,9.227869,0.5182837,12.22088,0.0,0.02,0.160073,0.0,5.319749,12.2,6.788592,18.18602,0.0
24084,01/03/2019 12:00,0.07181086,0.6580106,0.58275,11.99064,0.04706251,0.02,0.1559934,0.0,3.946549,12.2,6.79,20.11637,0.0
24085,01/03/2019 12:20,323.7381,8479.608,0.6208254,11.80267,0.06123826,0.02,0.4034546,620.899,3.764796,12.16231,6.78851,20.6688,0.05771821
24086,01/03/2019 12:40,512.7593,13704.03,1.141044,8.761748,0.0,1.489807,3.126394,1115.654,5.352823,11.14841,6.779132,17.97297,0.3853014
24087,01/03/2019 13:00,271.6412,7448.854,1.786811,5.733934,0.0,2.129639,2.250631,1344.662,6.497588,10.8325,6.778697,16.94916,0.5279164
24088,01/03/2019 13:20,0.523929,14.08079,0.51801,6.997916,0.0,2.182534,1.298876,297.252,6.691039,10.71829,6.74137,17.20651,0.0998191
24089,01/03/2019 13:40,0.6376198,16.2323,0.08000001,7.559999,0.0,0.0533415,0.2166353,0.0,6.690001,10.7,6.736525,18.11036,0.0
24090,01/03/2019 14:00,0.0,0.0,0.03996599,7.559999,0.0,0.02834033,0.2096949,0.0,6.685412,10.7,6.75,18.31034,0.0
24091,01/03/2019 14:20,0.2589241,7.241473,0.00368375,7.559999,0.0,0.02,0.1296301,0.0,6.679999,10.7,6.75,18.58901,0.0
24092,01/03/2019 14:40,0.01898335,0.2110594,0.0,7.559999,0.0,0.02,0.2190731,0.0,6.678996,10.7,6.750134,18.64618,0.0
24093,01/03/2019 15:00,0.1098625,4.574898,0.0,7.559999,0.0,0.02,0.3652218,0.0,6.669999,10.7531,6.75,18.86712,0.0
24094,01/03/2019 15:20,0.0,0.0,0.07116899,7.605876,0.0,0.02,0.2603343,0.0,6.252721,10.74567,6.75,18.95092,0.0
24095,01/03/2019 15:40,0.0,0.0,0.1487963,7.549243,0.0,0.02,0.1120888,0.0,4.113344,10.7,6.756658,20.40876,0.0
24096,01/03/2019 16:00,0.2413985,5.18959,0.1067355,7.344598,0.0,0.02,0.06057049,30.31559,3.355389,10.7,6.769999,20.79663,0.002708634
24097,01/03/2019 16:20,488.9311,21113.79,3.651123,4.441031,0.0,0.02,1.798959,2655.208,4.291778,10.76142,6.947396,19.65019,0.7767006
24098,01/03/2019 16:40,188.9794,8092.863,2.81881,4.86216,0.0,0.02,1.995705,2456.801,5.033113,10.7,6.862029,18.67097,0.8466666
24099,01/03/2019 17:00,3.494554,133.9481,1.475117,5.653289,0.0,0.02,1.945569,1158.344,5.212119,10.7,6.823409,17.96413,0.3325946
24100,01/03/2019 17:20,0.2577058,9.267694,0.08740269,6.476371,0.0,0.02,0.1354094,0.0,5.21,10.7,6.765005,18.69485,0.0
24101,01/03/2019 17:40,0.03439665,0.6557185,-0.0400325,6.483747,0.0,0.02,0.03283866,0.0,5.201221,10.7,6.78,19.5011,0.0
24102,01/03/2019 18:00,0.472451,18.13894,-0.0349715,6.428677,0.0,0.02,0.07144634,0.0,5.199999,10.7,6.78,19.46448,0.0
24103,01/03/2019 18:20,0.0,0.0,-0.05999999,6.25607,0.0,0.02,0.0673795,0.0,5.199999,10.7,6.781598,19.49862,0.0
24104,01/03/2019 18:40,0.2302225,11.47448,-0.05999999,6.073385,0.0,0.02,0.06161808,0.0,5.199999,10.7,6.799774,19.64451,0.0
24105,01/03/2019 19:00,0.1582841,6.334786,-0.05999999,5.945022,0.0,0.02,0.06935202,0.0,5.129669,10.7,6.800002,20.39751,0.0
24106,01/03/2019 19:20,0.0,0.0,-0.05999999,5.847099,0.0,0.02,0.07000001,0.0,3.826961,10.7,6.800002,20.81058,0.0
24107,01/03/2019 19:40,0.0,0.0,-0.05999999,5.506787,0.0,0.02,0.07000001,0.0,3.434757,10.7,6.801653,20.84962,0.0
24108,01/03/2019 20:00,403.3861,25028.41,2.48926,4.113557,0.0,0.02,1.423748,2392.907,3.983286,10.73697,6.90302,19.5396,0.4641859
24109,01/03/2019 20:20,188.8346,11355.75,4.379024,3.760587,0.0,0.02,1.938081,2640.626,4.759268,10.8,6.935398,18.80307,0.5234243
24110,01/03/2019 20:40,4.440933,231.1862,2.942683,4.738123,0.0,0.02,2.022772,2216.623,4.97,10.8,6.87535,17.98455,0.3665778
24111,01/03/2019 21:00,2.212206,117.867,0.4861716,5.960598,0.0,0.02,2.252452,892.5614,4.97,10.8,6.782519,17.50759,0.1363617
24112,01/03/2019 21:20,0.7837082,36.82578,-0.049959,6.614871,0.0,0.02,1.703392,255.6113,4.969861,10.8,6.769999,18.54606,0.0327444
24113,01/03/2019 21:40,0.4763516,23.05149,-0.05999999,6.650037,0.0,0.02,0.1399009,0.0,4.97,10.8,6.770425,19.35451,0.0
24114,01/03/2019 22:00,0.5085367,24.75046,-0.05999999,6.545918,0.0,0.02,0.3996342,0.0,4.965865,10.8,6.769999,19.38907,0.0
24115,01/03/2019 22:20,0.2578048,11.64737,-0.05999999,6.385966,0.0,0.02,0.3104481,0.0,4.96,10.8,6.770494,19.48726,0.0
24116,01/03/2019 22:40,0.0,0.0,-0.05999999,6.248493,0.0,0.02,0.2493135,0.0,4.51166,10.8,6.7706,20.76546,0.0
24117,01/03/2019 23:00,0.1291717,6.137959,-0.05999999,6.069144,0.0,0.02,0.1870872,0.0,3.953757,10.8,6.769999,20.92665,0.0
24118,01/03/2019 23:20,0.129016,6.341456,-0.05999999,5.814579,0.0,0.02,0.14,0.0,3.671297,10.8,6.786584,20.90213,0.0
24119,01/03/2019 23:40,193.8023,12682.09,0.6224653,5.119053,0.0,0.02,1.783629,1938.381,3.870375,10.81541,6.791164,19.99877,0.08348118
24120,02/03/2019 00:00,120.2502,8311.776,2.408026,4.354329,0.0,0.02,2.037252,2037.886,4.230501,10.91915,6.823769,18.90342,0.1521298
24121,02/03/2019 00:20,3.042601,180.2621,1.482444,5.112627,0.0,0.02,2.384292,1292.429,4.400041,11.0,6.815458,18.22184,0.08866146
24122,02/03/2019 00:40,1.574175,103.9607,-0.0196505,5.969302,0.0,0.02,2.175477,399.8326,4.400001,11.0,6.769999,18.54272,0.02383519
24123,02/03/2019 01:00,0.3051834,16.83659,-0.05999999,5.986542,0.0,0.02,0.5355302,0.0,4.400001,11.0,6.759683,19.39703,0.0
24124,02/03/2019 01:20,0.1286475,8.144414,-0.05999999,5.867795,0.0,0.02,0.1018964,0.0,4.400001,11.0,6.774749,19.41274,0.0
24125,02/03/2019 01:40,0.3943713,24.18255,-0.05999999,5.706143,0.0,0.02,0.2782186,0.0,4.400001,10.99608,6.78,19.48617,0.0
24126,02/03/2019 02:00,0.3742284,24.39869,-0.05999999,5.54034,0.0,0.02,0.1601517,0.0,4.398151,11.0,6.78,19.62196,0.0
24127,02/03/2019 02:20,0.0,0.0,-0.05999999,5.421408,0.0,0.02,0.1666309,0.0,4.019208,10.97516,6.78,20.83959,0.0
24128,02/03/2019 02:40,0.0,0.0,-0.05999999,5.204914,0.0,0.02,0.1560737,0.0,3.584094,10.93625,6.780219,20.93056,0.0
24129,02/03/2019 03:00,0.7502801,53.07303,-0.05999999,4.589381,0.0,0.02,0.3310855,296.9641,3.490926,10.95352,6.78,20.91781,0.0
24130,02/03/2019 03:20,126.118,10147.91,0.9960021,3.686717,0.0,0.02,2.10285,1642.583,3.697086,11.0,6.813378,20.62492,0.000876931
24131,02/03/2019 03:40,87.40752,7403.579,2.621938,4.249127,0.0,0.02,2.181622,1457.431,4.014413,11.04405,6.831929,19.15228,0.02681126
24132,02/03/2019 04:00,2.328135,188.2259,1.482538,5.014238,0.0,0.02,2.40976,928.8792,4.099999,11.1,6.805753,18.19583,0.02568157
24133,02/03/2019 04:20,1.266998,92.7822,-0.000622903,5.520498,0.0,0.02,1.8942,282.6557,4.099999,11.1,6.76902,18.87755,0.007063171
24134,02/03/2019 04:40,0.1108117,7.952086,-0.05,5.466229,0.0,0.02,0.1125733,0.0,4.099999,11.1,6.750131,19.5783,0.0
24135,02/03/2019 05:00,0.5078323,34.51169,-0.05,5.311689,0.0,0.02,0.02275292,0.0,4.099999,11.09368,6.761027,19.60083,0.0
24136,02/03/2019 05:20,0.5158083,32.61684,-0.05,5.261885,0.0,0.02,0.307162,0.0,4.099999,11.0,6.769999,19.62979,0.0
24137,02/03/2019 05:40,0.0,0.0,-0.05,5.005383,0.0,0.02,0.2616974,0.0,4.077137,11.0,6.769999,20.4502,0.0
24138,02/03/2019 06:00,0.0,0.0,-0.05,4.835961,0.0,0.02,0.2263211,0.0,3.644573,11.0,6.769999,20.90292,0.0
24139,02/03/2019 06:20,1.627609,98.48912,-0.05,4.592098,0.0,0.02,0.404941,491.483,3.490002,11.05827,6.771243,20.91426,0.0
24140,02/03/2019 06:40,1.138561,60.71827,-0.03810292,3.250256,0.0,0.02,0.8802277,391.0974,3.49,11.1,6.776033,20.90964,0.0
24141,02/03/2019 07:00,103.1239,6386.319,0.3625452,3.529865,0.0,0.02,3.221305,1434.545,3.657653,11.1,6.757975,20.7755,7.79918e-05
24142,02/03/2019 07:20,107.6143,7027.242,1.21002,4.208649,0.0,0.02,2.87186,1018.31,3.977744,11.1,6.786048,19.10473,0.003635023
24143,02/03/2019 07:40,1.875241,107.2028,0.7807765,4.924369,0.0,0.02,2.73303,733.8526,4.089999,11.1,6.786196,18.43806,0.006674618
24144,02/03/2019 08:00,0.5382767,25.64112,-0.05,5.201471,0.0,0.02,1.90855,159.0175,4.089942,11.13039,6.750055,19.48407,0.000290662
24145,02/03/2019 08:20,0.5133859,31.82506,-0.05,5.076886,0.0,0.02,0.2281398,0.0,4.089999,11.2,6.75,20.39968,0.0
24146,02/03/2019 08:40,0.1290865,8.153653,-0.03621875,5.033808,0.0,0.0144875,0.08768903,0.0,4.089999,11.15478,6.756014,19.7729,0.0
24147,02/03/2019 09:00,0.1288175,9.326525,0.0,4.854807,0.0,0.01101233,0.3386532,0.0,4.089999,11.1,6.760135,19.77377,0.0
24148,02/03/2019 09:20,0.0,0.0,0.0,4.643159,0.0,0.03304683,0.2679112,0.0,4.087538,11.1,6.766013,20.42436,0.0
24149,02/03/2019 09:40,0.1287185,12.29035,0.0,4.446828,0.0,0.03410882,0.1881987,0.0,4.022046,11.18643,6.769999,20.43087,0.0
24150,02/03/2019 10:00,0.761083,73.32861,0.0,4.288435,0.0,0.01898983,0.4483912,274.3842,3.508887,11.16406,6.769999,20.35577,2.073745e-07
24151,02/03/2019 10:20,2.140228,254.7221,0.0,3.287695,0.0,4.233426,0.7324204,548.9283,3.49,11.2,6.769999,20.85116,0.0
24152,02/03/2019 10:40,2.268206,269.7038,0.0,3.1033,0.0,5.321943,1.097009,548.8563,3.49,11.2,6.769999,20.86374,0.0
24153,02/03/2019 11:00,45.32298,5041.514,0.0,3.104241,0.0,5.27987,1.58644,561.6004,3.500367,11.21143,6.769999,20.81739,0.0
24154,02/03/2019 11:20,268.5136,32283.92,4.514186,3.421309,0.0,3.907116,2.083334,2157.063,4.128135,11.31098,6.869959,19.25809,0.002219234
24155,02/03/2019 11:40,111.8645,13216.29,7.68445,4.251854,0.0,3.400407,1.933015,2759.784,4.59191,11.47411,6.934561,18.09837,0.07685949
24156,02/03/2019 12:00,2.380342,216.2204,5.890053,5.405705,0.0,3.565926,2.031196,1881.216,4.68,11.5,6.884943,17.43123,0.1619431
24157,02/03/2019 12:20,2.261134,221.5606,2.528809,6.815211,0.2603996,3.770777,2.175769,1704.863,4.68,11.5,6.789468,17.33839,0.2035038
