,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
24158,02/03/2019 12:40,2.898103,276.2775,0.3591031,8.264421,0.1572158,3.815636,2.052668,742.8377,4.68,11.5,6.725843,17.85803,0.08890396
24159,02/03/2019 13:00,0.409303,35.21247,0.04084333,9.073051,0.0,3.762733,0.4393713,0.0,4.68,11.50051,6.71,18.57897,0.0
24160,02/03/2019 13:20,0.2808825,21.54077,-0.0020595,9.181503,0.0,0.7702317,0.03837382,0.0,4.68,11.55789,6.726007,19.45998,0.0
24161,02/03/2019 13:40,0.7030267,57.7743,-0.05999999,8.896585,0.0,0.0285115,0.1374412,0.0,4.68,11.7,6.730002,19.29416,0.0
24162,02/03/2019 14:00,0.6521267,52.53068,-0.05999999,8.726987,0.0,0.02809433,0.1973141,0.0,4.68,11.7,6.730002,19.32317,0.0
24163,02/03/2019 14:20,0.235749,22.45116,-0.05999999,8.553812,0.0,0.0278475,0.3065066,0.0,4.477912,11.7,6.730002,20.57944,0.0
24164,02/03/2019 14:40,0.0,0.0,-0.05999999,8.42357,0.0,0.01877967,0.1130616,0.0,3.693353,11.62463,6.730002,20.87927,0.0
24165,02/03/2019 15:00,0.5280875,36.74672,-0.05999999,8.181378,0.0,0.0392179,0.0965324,202.6816,3.521062,11.6,6.730002,20.88213,0.0
24166,02/03/2019 15:20,112.3782,9535.02,0.1722426,6.859548,0.0,4.235438,0.8819302,1126.741,3.55914,11.60543,6.737579,20.77556,0.008589869
24167,02/03/2019 15:40,144.051,12344.51,4.338591,6.00291,0.0,3.764645,1.77727,3027.763,4.068976,11.7375,6.859706,19.76448,0.1613543
24168,02/03/2019 16:00,90.3899,7750.628,4.403607,6.576539,0.0,3.552066,1.890652,3189.004,4.407859,11.80438,6.89231,19.2437,0.222157
24169,02/03/2019 16:20,0.7620877,48.01711,1.577543,8.038356,0.0,3.84528,2.202413,1537.841,4.458598,11.89706,6.832838,18.48516,0.09802273
24170,02/03/2019 16:40,1.893044,122.8672,0.00359567,9.289024,0.0,4.037085,2.227719,598.2039,4.45,11.9,6.790749,18.14614,0.04215006
24171,02/03/2019 17:00,0.0,0.0,-0.033017,9.346985,0.0,4.019856,0.7541598,0.0,4.45,11.9,6.79,20.38747,0.0
24172,02/03/2019 17:20,0.0,0.0,-0.05999999,9.268476,0.0,0.8353095,0.09864675,0.0,4.45,11.9,6.806006,19.89849,0.0
24173,02/03/2019 17:40,0.6265391,43.10898,-0.05999999,9.137322,0.0,0.02468483,0.2837209,0.0,4.45,11.83757,6.805762,19.53539,0.0
24174,02/03/2019 18:00,0.14093,7.922125,-0.05999999,8.938475,0.0,0.0290345,0.1880746,0.0,4.45,11.8,6.79,19.65888,0.0
24175,02/03/2019 18:20,0.128917,7.842177,-0.05999999,8.73027,0.0,0.03304616,0.170335,0.0,4.203862,11.8,6.792268,20.61205,0.0
24176,02/03/2019 18:40,0.0,0.0,-0.05999999,8.457438,0.0,0.026079,0.182796,0.0,3.553517,11.8,6.796001,20.71606,0.0
24177,02/03/2019 19:00,107.3135,8528.805,-0.05999999,7.266014,0.0,2.97694,0.695444,1489.627,3.566774,11.86135,6.809999,20.70263,0.004340706
24178,02/03/2019 19:20,170.9408,14108.56,1.917045,6.271227,0.0,4.422946,1.836535,3123.651,4.092873,11.98817,6.85501,19.7391,0.04297904
24179,02/03/2019 19:40,71.45145,5950.253,3.586343,6.655169,0.0,3.633251,1.84302,3228.998,4.428408,12.0,6.930998,19.31072,0.06960551
24180,02/03/2019 20:00,2.031695,161.7817,1.067291,8.08044,0.0,3.949191,2.027592,1500.107,4.461357,12.0,6.876992,18.66117,0.03968957
24181,02/03/2019 20:20,1.128099,81.63103,0.04704907,9.087191,0.0,4.045604,1.820849,274.6801,4.46,12.05143,6.835836,18.57511,0.007801338
24182,02/03/2019 20:40,0.1288745,8.552275,-0.0165985,9.106237,0.0,2.917737,0.1063481,0.0,4.46,12.1,6.835898,19.72287,0.0
24183,02/03/2019 21:00,0.1289591,8.63111,-0.05999999,8.999136,0.0,0.1127813,0.1382189,0.0,4.46,12.02059,6.849999,19.6744,0.0
24184,02/03/2019 21:20,0.2426665,14.19972,-0.047702,8.825715,0.0,0.05261467,0.1970193,0.0,4.46,12.0,6.849999,19.59448,0.0
24185,02/03/2019 21:40,0.25772,16.26168,0.008886334,8.516041,0.0,0.03412117,0.1586185,0.0,4.451785,12.0,6.849999,19.68687,0.0
24186,02/03/2019 22:00,0.0,0.0,-0.032101,8.3479,0.0,0.02929966,0.1787624,0.0,3.881078,12.0,6.849999,20.89782,0.0
24187,02/03/2019 22:20,0.9247965,63.39681,-0.05999999,8.095328,0.0,0.1925787,0.2005221,273.4059,3.523648,12.0,6.849999,20.9216,0.0
24188,02/03/2019 22:40,78.42741,5802.453,0.05875333,5.865882,0.0,5.222589,0.9701225,1143.064,3.548896,12.08531,6.863303,20.81817,0.000127932
24189,02/03/2019 23:00,170.3554,13345.04,2.363512,5.519918,0.0,3.854163,1.838738,2942.304,3.97877,12.15931,6.916768,19.45594,0.01280526
24190,02/03/2019 23:20,80.57419,6559.251,3.561457,6.025167,0.0,3.537136,1.71975,3614.273,4.370056,12.2,6.959702,18.96259,0.0362981
24191,02/03/2019 23:40,0.7304831,53.94136,0.5763996,7.699847,0.0,4.077625,2.306548,1550.628,4.407644,12.2,6.904633,18.95955,0.0166889
24192,03/03/2019 00:00,2.41792,177.9393,0.001622835,8.469255,0.0,4.124927,2.050202,505.2794,4.400001,12.2,6.89,19.42709,0.000823787
24193,03/03/2019 00:20,0.379571,24.99353,-0.000786,8.412685,0.0,3.997666,0.2679638,0.0,4.400001,12.2,6.874951,19.75361,0.0
24194,03/03/2019 00:40,0.257649,16.86474,-0.05999999,8.315867,0.0,0.04853601,0.04621482,0.0,4.400001,12.20364,6.89,19.84151,0.0
24195,03/03/2019 01:00,0.128931,8.157232,-0.05999999,8.070562,0.0,0.04,0.188823,0.0,4.400001,12.2,6.89,19.79214,0.0
24196,03/03/2019 01:20,0.1289733,8.082846,-0.05999999,7.860967,0.0,0.05146859,0.1414053,0.0,4.400001,12.2,6.89,19.93985,0.0
24197,03/03/2019 01:40,0.0,0.0,-0.05999999,7.592124,0.0,0.03323184,0.1284424,0.0,4.071692,12.2,6.89,20.84148,0.0
24198,03/03/2019 02:00,1.009516,71.02361,-0.05999999,7.310273,0.0,0.9336101,0.2965617,275.3747,3.504687,12.2209,6.898313,20.91716,0.0
24199,03/03/2019 02:20,54.89275,5349.386,-0.04891464,5.782561,0.0,4.617329,0.9312857,1204.447,3.532872,12.3,6.894823,20.84029,0.0
24200,03/03/2019 02:40,110.3661,10970.17,2.355032,5.225945,0.0,4.219949,2.034505,2244.211,3.833177,12.3,6.907112,20.13827,0.000127251
24201,03/03/2019 03:00,46.96963,4757.905,3.359044,5.791271,0.0,4.046597,2.054643,2157.078,4.056794,12.21467,6.950603,19.41304,0.005848614
24202,03/03/2019 03:20,2.393211,211.352,0.833896,7.118236,0.0,4.400584,2.270491,895.2271,4.079967,12.2,6.887227,19.02754,0.003813511
24203,03/03/2019 03:40,0.8882033,77.96635,0.0112,7.646865,0.0,4.499879,0.9797233,38.23177,4.080001,12.2,6.87,19.54608,0.0
24204,03/03/2019 04:00,0.1286192,9.639823,0.0,7.309882,0.0,4.122611,0.01088734,0.0,4.080001,12.25998,6.87,19.67606,0.0
24205,03/03/2019 04:20,0.5152134,41.19737,-0.0451715,7.262492,0.0,0.9311543,0.1053257,0.0,4.080001,12.22079,6.87,19.74163,0.0
24206,03/03/2019 04:40,0.5072025,39.25017,-0.05999999,7.095006,0.0,0.04296416,0.1081966,0.0,4.080001,12.2,6.883367,19.58786,0.0
24207,03/03/2019 05:00,0.257366,16.75901,-0.05999999,6.876224,0.0,0.03985199,0.1225194,0.0,3.84869,12.2,6.878495,20.52253,0.0
24208,03/03/2019 05:20,1.137962,70.45884,-0.05999999,6.465139,0.0,0.05298002,0.2254965,275.0863,3.535356,12.2,6.876408,20.86339,0.0
24209,03/03/2019 05:40,0.9046999,69.54692,-0.05999999,4.791482,0.0,5.469978,0.5089201,498.1785,3.5,12.2,6.884149,20.86692,0.0
24210,03/03/2019 06:00,39.82158,3313.918,-0.05999999,4.739999,0.0,5.399574,1.579133,1039.045,3.527004,12.2,6.878376,20.84451,0.0
24211,03/03/2019 06:20,94.82187,8013.184,1.037686,4.922287,0.0,4.373953,2.515547,1263.872,3.765864,12.2,6.864627,20.57197,0.0
24212,03/03/2019 06:40,44.87418,3800.417,1.449451,5.570833,0.0,4.368555,2.280074,1481.325,3.986699,12.2,6.894925,19.00952,0.000748558
24213,03/03/2019 07:00,0.6369232,43.82325,0.322595,6.362369,0.0,4.536225,2.559836,628.4327,4.009397,12.2,6.869926,18.68147,0.001120531
24214,03/03/2019 07:20,0.7585517,53.18201,0.0,6.634511,0.0,4.648403,1.542106,163.6534,4.009824,12.2,6.859957,19.24782,2.842543e-06
24215,03/03/2019 07:40,0.0,0.0,0.0,6.511775,0.0,3.637853,0.04034398,0.0,4.010001,12.2,6.858311,19.44187,0.0
24216,03/03/2019 08:00,0.3875862,26.53735,-0.0302215,6.373174,0.0,0.273354,0.118214,0.0,4.010001,12.13198,6.868392,19.73523,0.0
24217,03/03/2019 08:20,0.2580741,17.41957,-0.05999999,6.168077,0.0,0.04305433,0.2752381,0.0,4.010001,12.1,6.864924,19.8473,0.0
24218,03/03/2019 08:40,0.1304609,9.910418,-0.05999999,6.002779,0.0,0.03130558,0.2270505,0.0,3.976909,12.12196,6.873413,19.48597,0.0
24219,03/03/2019 09:00,1.269167,104.2624,-0.05999999,5.685391,0.0,0.03016599,0.3758262,274.9271,3.535327,12.2,6.868439,20.8204,0.0
24220,03/03/2019 09:20,3.519684,354.7574,-0.05999999,4.546054,0.0,3.981014,0.5291686,548.9323,3.5,12.2,6.864925,20.85831,0.0
24221,03/03/2019 09:40,290.3473,34811.05,0.9599164,4.753521,0.0,4.511704,1.421914,1005.499,3.714857,12.19065,6.917755,19.54905,6.362206e-05
24222,03/03/2019 10:00,171.5098,22603.06,5.139793,5.856379,0.0,2.325552,1.9052,1864.991,4.55916,12.00273,7.006979,18.14183,0.01410159
24223,03/03/2019 10:20,77.25237,10188.25,5.035195,6.061147,0.0,3.044633,1.967738,2000.965,4.959031,12.0,6.93809,17.62613,0.07552885
24224,03/03/2019 10:40,2.937064,314.4936,2.105518,7.485037,0.0,3.466462,2.170316,1396.224,4.989633,12.0,6.854505,17.53672,0.08407439
24225,03/03/2019 11:00,1.915841,230.9473,0.2659503,8.691155,0.0,3.596363,1.94391,542.9422,4.989999,12.05629,6.808151,20.08736,0.005558265
24226,03/03/2019 11:20,1.312064,156.114,0.1771208,9.182764,0.0,3.453161,0.2608711,0.0,4.989999,12.1,6.794924,20.02719,0.0
24227,03/03/2019 11:40,1.017321,113.7819,0.265996,9.155335,0.0,0.04136834,0.08187465,0.0,4.989999,12.25646,6.803335,20.14525,0.0
24228,03/03/2019 12:00,1.140319,126.1899,0.1720901,9.01,0.0,0.03581457,0.1408262,0.0,4.989999,12.3,6.790253,20.15275,0.0
24229,03/03/2019 12:20,0.6212925,60.78252,0.03431385,9.055203,0.0,0.04304617,0.3034641,0.0,4.961292,12.31337,6.79,20.13854,0.0
24230,03/03/2019 12:40,0.0,0.0,-0.05999999,8.966017,0.0,0.03025374,0.2755906,0.0,4.20062,12.30332,6.80328,20.7377,0.0
24231,03/03/2019 13:00,0.3827652,32.36338,-0.05999999,8.512833,0.0,0.03142199,0.09965445,0.0,3.616921,12.2475,6.798467,20.8526,0.0
24232,03/03/2019 13:20,141.0984,15264.72,-0.04595564,8.419879,0.0,0.04357434,0.6350783,1304.983,3.603961,12.23102,6.795421,20.42394,0.000636193
24233,03/03/2019 13:40,147.2357,14674.19,5.133279,6.134266,0.0,3.538782,1.820951,3053.104,4.150878,12.29301,6.918867,19.71659,0.01325782
24234,03/03/2019 14:00,87.71069,8683.309,5.780969,6.790142,0.0,3.628465,1.792112,3053.827,4.503705,12.37398,6.94218,18.63599,0.1027937
24235,03/03/2019 14:20,3.787846,343.0738,2.984273,8.273341,0.073231,3.932663,1.89099,2450.626,4.539805,12.5,6.884665,18.53725,0.1396149
24236,03/03/2019 14:40,1.378923,128.6892,0.3325514,9.925097,0.0,4.065774,2.081122,754.6565,4.539958,12.5,6.826267,16.46208,0.06160767
24237,03/03/2019 15:00,0.379331,28.96863,0.1695109,10.64773,0.0,3.952501,0.3399665,0.0,4.54,12.5,6.809999,11.31372,0.0
24238,03/03/2019 15:20,0.3813527,30.4785,0.1613014,10.55186,0.0,0.9962128,0.01245008,0.0,4.54,12.5,6.825069,19.31486,0.0
24239,03/03/2019 15:40,0.3693137,28.67542,-0.01354,10.40763,0.0,0.04634217,0.03360384,0.0,4.54,12.5,6.830113,19.20863,0.0
24240,03/03/2019 16:00,0.1288745,8.833168,-0.05999999,10.27,0.0,0.04152557,0.07620971,0.0,4.538224,12.5,6.838331,19.98486,0.0
24241,03/03/2019 16:20,0.1290016,8.681246,-0.05999999,10.17647,0.0,0.03,0.1403222,0.0,4.316806,12.5,6.834947,20.52502,0.0
24242,03/03/2019 16:40,0.2581875,17.73932,-0.05999999,9.714329,0.0,0.03407489,0.1800317,0.0,3.603312,12.5,6.843503,20.7947,0.0
24243,03/03/2019 17:00,132.504,12310.18,-0.05999999,8.535709,0.0,2.728453,0.7996295,1435.886,3.593507,12.5,6.838297,20.69107,0.0
24244,03/03/2019 17:20,172.3649,16081.25,4.796239,6.412283,0.0,3.924855,1.714958,3504.779,4.152081,12.55194,6.89636,19.68676,0.01529866
24245,03/03/2019 17:40,45.02728,4030.028,3.503351,7.565768,0.0,3.847415,1.757229,3686.846,4.441899,12.67657,6.94003,18.67565,0.09308106
24246,03/03/2019 18:00,4.070665,299.9256,1.347148,8.98363,0.0,4.040274,2.105057,1963.121,4.455217,12.7,6.890269,17.72156,0.0847796
24247,03/03/2019 18:20,0.5701635,43.92947,0.2698407,10.16788,0.0,4.156871,1.812476,333.7856,4.453658,12.7,6.87,17.66916,0.01311937
24248,03/03/2019 18:40,0.3869338,26.39485,0.2383008,10.36065,0.0,3.337044,0.08256643,0.0,4.45,12.7,6.87,20.32069,0.0
24249,03/03/2019 19:00,0.1215733,8.292991,0.13,10.26261,0.0,0.2707931,0.127837,0.0,4.45,12.65483,6.878433,20.16448,0.0
24250,03/03/2019 19:20,0.2587117,17.42763,0.08590152,10.01686,0.0,0.1429077,0.177353,0.0,4.45,12.6,6.875467,19.54469,0.0
24251,03/03/2019 19:40,0.128959,8.659498,0.001157335,9.709044,0.0,0.1055639,0.1275241,0.0,4.449605,12.52524,6.884852,19.42088,0.0
24252,03/03/2019 20:00,0.0,0.0,-0.0287085,9.359646,0.0,0.03018216,0.1195758,0.0,3.953084,12.5,6.879569,20.69378,0.0
24253,03/03/2019 20:20,0.500555,35.01579,-0.05999999,8.971025,0.0,0.03,0.1441849,240.7219,3.523629,12.51324,6.89,20.74496,0.0
24254,03/03/2019 20:40,156.3541,14633.15,0.7087756,6.859301,0.0,5.04932,1.011408,1437.718,3.621232,12.6,6.905728,20.2946,0.0
24255,03/03/2019 21:00,208.6717,19725.65,4.983883,5.960584,0.0,3.788191,1.576205,3908.164,4.284878,12.63782,6.983699,19.58137,0.000401333
24256,03/03/2019 21:20,84.45669,7980.677,6.327051,6.277101,0.0,3.266692,1.441865,4067.996,4.725293,12.7514,7.031965,19.06516,0.08196925
24257,03/03/2019 21:40,2.361262,188.9009,2.712435,8.091359,0.0,3.80159,1.920504,2982.631,4.754527,12.8,6.95841,18.54226,0.141605
24258,03/03/2019 22:00,2.999455,218.4873,0.6242586,9.537888,0.0,3.875874,2.22921,1196.626,4.75,12.8,6.909218,18.26027,0.06548387
24259,03/03/2019 22:20,0.937492,52.76934,0.2808656,10.25097,0.0,3.86782,1.519662,109.6782,4.75,12.8,6.895522,19.56372,0.000611904
24260,03/03/2019 22:40,0.0,0.0,0.1874355,10.29518,0.0,2.94769,0.02672858,0.0,4.75,12.8,6.88938,19.8287,0.0
24261,03/03/2019 23:00,0.6294972,44.53762,0.1015665,10.16683,0.0,0.04582491,0.1702035,0.0,4.75,12.8,6.898463,19.70603,0.0
24262,03/03/2019 23:20,0.128449,9.224957,0.01932,9.95675,0.0,0.03,0.1338038,0.0,4.75,12.8,6.89552,19.47418,0.0
24263,03/03/2019 23:40,0.1187166,8.196309,0.0,9.651274,0.0,0.04405036,0.1225019,0.0,4.641541,12.77728,6.890796,20.53715,0.0
24264,04/03/2019 00:00,0.0,0.0,0.0,9.359954,0.0,0.0448559,0.12,0.0,3.866542,12.73586,6.899709,20.63055,0.0
24265,04/03/2019 00:20,87.4247,8505.462,0.0,8.947206,0.0,0.04,0.6502819,1320.522,3.600749,12.73807,6.910001,20.70029,0.0
24266,04/03/2019 00:40,98.16525,9742.504,4.084894,6.007556,0.0,3.892336,1.847892,2911.609,3.916194,12.8,6.923394,19.99445,0.0
24267,04/03/2019 01:00,44.49316,4563.619,3.207398,6.996316,0.0,4.262589,1.931374,2938.443,4.11764,12.8,6.96,19.23864,0.009430261
24268,04/03/2019 01:20,2.638843,260.4562,0.8713482,8.415709,0.0,4.471912,2.202436,1088.64,4.14,12.8,6.9238,18.4414,0.008606142
24269,04/03/2019 01:40,0.380375,29.8334,0.2080735,9.039199,0.0,4.941163,1.111835,141.5424,4.139935,12.8,6.923939,18.31217,0.000689684
24270,04/03/2019 02:00,0.1209465,10.42313,0.2,8.737067,0.0,4.219264,0.01157267,0.0,4.14,12.8,6.910001,18.96459,0.0
24271,04/03/2019 02:20,0.2590517,20.92171,0.156571,8.688192,0.0,0.994971,0.1551915,0.0,4.14,12.75196,6.910001,18.96683,0.0
24272,04/03/2019 02:40,0.3884785,37.30917,0.05617381,8.462366,0.0,0.04448974,0.1342903,0.0,4.13524,12.7,6.929477,19.94408,0.0
24273,04/03/2019 03:00,0.1048,8.771749,0.0,8.170006,0.0,0.0445896,0.1280805,0.0,3.843708,12.73065,6.930197,20.64966,0.0
24274,04/03/2019 03:20,0.01653335,0.3444652,0.0,7.840343,0.0,0.04,0.1172113,0.0,3.550587,12.7985,6.929999,20.64556,0.0
24275,04/03/2019 03:40,1.259014,93.87873,0.01567241,7.060153,0.0,1.24915,0.4022535,548.8878,3.5,12.8,6.930319,20.62941,0.0
24276,04/03/2019 04:00,45.36718,4026.327,0.03684391,5.464169,0.0,5.462257,1.245636,1203.967,3.534942,12.8,6.929999,20.60715,0.0
24277,04/03/2019 04:20,91.29621,8384.375,0.3048203,5.772452,0.0,5.241667,2.135497,2017.775,3.775312,12.8,6.908288,20.33301,0.0
24278,04/03/2019 04:40,29.70017,2748.022,1.085763,6.336991,0.0,4.393966,2.147627,1278.446,3.947602,12.8,6.939443,19.28652,0.0
24279,04/03/2019 05:00,2.387883,203.0642,0.2063294,7.13833,0.0,4.617085,2.018845,674.5651,3.96,12.8,6.908273,18.5773,0.000320118
24280,04/03/2019 05:20,0.1283358,9.363045,0.0,7.239166,0.0,4.69732,0.1415007,0.0,3.96,12.8,6.898286,19.26936,0.0
24281,04/03/2019 05:40,0.5602064,41.0133,0.07037768,6.867038,0.0,3.552877,0.01232467,0.0,3.96,12.79324,6.908338,19.85433,0.0
24282,04/03/2019 06:00,0.5973415,48.31888,0.08221252,6.93872,0.0,0.05465256,0.2211432,0.0,3.96,12.7,6.918355,20.24288,0.0
24283,04/03/2019 06:20,0.5104375,36.7017,0.02210267,6.693385,0.0,0.04,0.1868881,0.0,3.958839,12.7,6.91561,20.41024,0.0
24284,04/03/2019 06:40,0.0,0.0,0.0,6.395642,0.0,0.04410336,0.1713811,0.0,3.921831,12.7,6.924365,20.51802,0.0
24285,04/03/2019 07:00,1.101822,90.56224,0.0,6.12157,0.0,0.04411215,0.308343,274.6778,3.518548,12.72884,6.919238,20.56219,0.0
24286,04/03/2019 07:20,2.289724,178.7263,0.005564333,4.762891,0.0,3.97397,0.4809433,549.0162,3.499783,12.8,6.915526,20.541,0.0
24287,04/03/2019 07:40,2.26679,165.9657,0.0,4.278971,0.0,5.53534,0.6199902,549.6404,3.5,12.8,6.910405,20.56704,0.0
24288,04/03/2019 08:00,2.02899,161.7858,0.03315025,4.258626,0.0,5.454859,0.5728387,451.1886,3.499472,12.8,6.910001,20.57698,0.0
24289,04/03/2019 08:20,194.0242,27439.98,0.07000001,4.290366,0.0,5.562222,1.410411,1624.665,3.734593,12.8,6.910001,20.00634,0.0
24290,04/03/2019 08:40,156.8678,22855.91,4.389579,4.741138,0.0,4.361898,1.918927,2600.417,4.281932,12.73357,6.924485,18.35364,0.02939859
24291,04/03/2019 09:00,37.93998,7039.595,6.512098,6.132736,0.0,3.659137,1.955449,2263.108,4.567673,12.7,6.964207,17.73709,0.1156541
24292,04/03/2019 09:20,1.720884,282.0569,2.368901,7.502196,0.0,3.967248,1.971252,1827.691,4.57,12.7,6.870817,16.78095,0.1778637
24293,04/03/2019 09:40,1.04982,141.8063,1.235604,10.53325,0.0,1.661588,3.000432,1018.31,4.57,12.7,6.862933,17.17845,0.09257911
24294,04/03/2019 10:00,0.8818218,134.7393,0.3157959,9.594551,0.0,3.740426,3.415083,111.5444,4.569991,12.75735,6.866767,18.97758,0.009120496
24295,04/03/2019 10:20,0.9438499,123.2921,0.1784455,9.440001,0.0,2.347538,1.535155,0.0,4.57,12.71467,6.858238,20.10864,0.0
24296,04/03/2019 10:40,1.578888,225.0559,0.14,9.440001,0.0,0.04,1.18439,0.0,4.569985,12.76024,6.869946,20.51561,0.0
24297,04/03/2019 11:00,0.1291573,17.20623,0.1226829,9.364387,0.0,0.0404445,0.976678,0.0,4.569976,12.7,6.87,20.60259,0.0
24298,04/03/2019 11:20,0.87857,108.7046,0.3015265,9.19644,0.0,0.04,1.028287,0.0,4.568617,12.7,6.87,20.62571,0.0
24299,04/03/2019 11:40,0.0,0.0,0.3690013,9.042297,0.0,0.04,0.8420444,0.0,4.262881,12.60759,6.870199,20.65083,0.0
24300,04/03/2019 12:00,469.7473,73175.77,2.033407,8.53238,0.0,0.4439456,1.341185,1972.257,4.154035,12.55927,6.896133,19.88179,0.0
24301,04/03/2019 12:20,409.8389,59904.49,12.46446,6.618395,0.0,2.481769,1.753945,3450.678,5.469975,12.5,7.068506,18.21191,0.04933931
24302,04/03/2019 12:40,84.42506,10331.9,13.4618,6.955767,0.0,2.527349,1.82471,3372.102,6.219809,12.54461,7.105615,17.94664,0.1827003
24303,04/03/2019 13:00,3.904913,257.8676,10.14075,8.321118,0.0,2.819792,1.959481,2069.77,6.22131,12.6,6.999261,16.94297,0.2276699
24304,04/03/2019 13:20,2.888314,182.4386,7.420873,9.523474,0.003492415,2.912376,2.122652,1765.319,6.223348,12.6,6.913858,16.14889,0.2896014
24305,04/03/2019 13:40,2.520172,142.9091,5.443231,10.38918,0.0,2.950734,2.093646,1727.616,6.220033,12.61223,6.85055,15.45845,0.3637531
24306,04/03/2019 14:00,1.227852,62.5309,3.466226,11.26027,1.63692,2.600029,0.8558632,311.0778,6.212941,12.7,6.804163,16.08789,0.07290319
24307,04/03/2019 14:20,0.4072734,23.8581,3.057345,11.38059,0.7478732,0.151777,0.121955,0.0,6.21,12.7,6.800002,18.28515,0.0
24308,04/03/2019 14:40,0.386495,25.88988,3.134245,11.22539,0.5677606,0.1986851,0.1474831,0.0,6.21,12.7,6.800317,18.38841,0.0
24309,04/03/2019 15:00,0.5119311,37.98135,2.997165,10.97171,0.9418168,0.09100766,0.1675446,0.0,6.21,12.70833,6.800487,18.63925,0.0
24310,04/03/2019 15:20,0.0,0.0,2.880005,10.83341,1.33821,0.03014983,0.1822478,0.0,5.468236,12.72173,6.800002,19.36196,0.0
24311,04/03/2019 15:40,100.0592,11595.25,2.87259,10.67292,1.476577,0.03,0.5436831,930.5247,4.096428,12.7,6.800604,19.70353,0.4597265
24312,04/03/2019 16:00,191.3821,22672.54,6.336421,8.581842,0.9336902,3.256699,2.004937,1999.497,4.581605,12.64259,6.852545,18.22685,1.664195
24313,04/03/2019 16:20,111.2466,13415.15,8.845321,8.397381,0.01978,3.249282,1.827721,3231.158,5.050081,12.51161,6.920894,18.66606,2.332392
24314,04/03/2019 16:40,2.908927,284.3789,6.552222,9.545588,0.0,3.46287,1.937122,2949.933,5.118421,12.5,6.895045,18.52851,1.896857
24315,04/03/2019 17:00,2.331441,217.3849,3.518806,10.90509,0.0,3.593257,1.945295,2248.371,5.111207,12.5,6.850211,17.52972,1.546783
24316,04/03/2019 17:20,2.58228,249.0511,1.308445,12.04114,0.0,3.636434,2.200081,1716.831,5.116215,12.5,6.808932,16.99055,1.085531
24317,04/03/2019 17:40,0.427595,35.20759,0.3892548,13.29639,0.0,3.622777,1.541465,276.9516,5.11,12.5,6.79,17.07994,0.1667217
24318,04/03/2019 18:00,0.6366959,58.61825,0.3150224,13.8299,0.0,2.857472,0.03637819,0.0,5.11,12.5,6.777845,18.94812,0.0
24319,04/03/2019 18:20,0.5100392,44.37718,0.2649455,13.73916,0.0,0.03016933,0.1808029,0.0,5.11,12.40669,6.792701,18.75871,0.0
24320,04/03/2019 18:40,0.2579041,29.13861,0.3709591,13.58019,0.0,0.03,0.1644303,0.0,5.108862,12.37496,6.79228,19.14674,0.0
24321,04/03/2019 19:00,0.0,0.0,0.4166977,13.38908,0.0,0.030147,0.1499346,0.0,4.685474,12.4,6.800219,19.25723,0.0
24322,04/03/2019 19:20,84.67929,9930.365,0.3415661,13.07458,0.0,0.03014683,0.1856264,532.9072,4.116166,12.41132,6.800002,18.93603,0.5041226
24323,04/03/2019 19:40,170.8911,21974.96,5.809922,10.73836,0.0,2.053435,1.912404,2583.109,4.43616,12.5,6.837862,18.51142,2.851835
24324,04/03/2019 20:00,135.9895,18432.48,8.250111,9.980102,0.0,3.31945,1.915163,3235.421,4.89368,12.42081,6.925979,18.51221,2.480934
24325,04/03/2019 20:20,3.251326,370.8451,5.237339,11.18254,0.0,3.518752,1.959965,2349.728,5.005301,12.4,6.875333,17.571,1.605947
24326,04/03/2019 20:40,2.076203,242.2153,1.727763,12.36253,0.0,3.712002,2.126239,1650.881,5.005561,12.4,6.811612,16.87173,1.022538
24327,04/03/2019 21:00,2.100555,258.7668,0.4033198,13.70628,0.0,3.726316,2.165679,773.4125,5.0,12.47485,6.784248,17.86901,0.3085042
24328,04/03/2019 21:20,0.257451,20.97885,0.3211135,14.49667,0.0,3.665269,0.7323551,0.0,5.0,12.49942,6.78,19.05339,0.0
24329,04/03/2019 21:40,0.258414,21.27329,0.32,14.54,0.0,1.402245,0.06278797,0.0,5.0,12.45514,6.781127,19.2322,0.0
24330,04/03/2019 22:00,0.5157377,43.55854,0.275277,14.35754,0.111903,0.03562367,0.2006331,0.0,5.0,12.3993,6.796941,19.26034,0.0
24331,04/03/2019 22:20,0.1285908,10.77483,0.2600001,14.06928,0.0,0.04,0.1491576,0.0,4.997768,12.4,6.800002,18.61646,0.0
24332,04/03/2019 22:40,0.0,0.0,0.2232205,13.80932,0.0,0.04016601,0.1321545,0.0,4.47663,12.4,6.800417,19.3783,0.0
24333,04/03/2019 23:00,0.1290441,9.897332,0.2235557,13.63707,0.0,0.02469525,0.1152676,0.0,3.958825,12.4,6.800368,20.48454,0.0
24334,04/03/2019 23:20,171.0602,17285.42,2.462497,11.88361,0.0,1.39785,0.9673892,1347.397,3.876547,12.36977,6.843563,20.36984,0.3050247
24335,04/03/2019 23:40,76.65919,7936.938,5.979388,9.575698,0.0,3.867518,1.670203,3483.667,4.25771,12.47001,6.90161,19.36723,1.599995
24336,05/03/2019 00:00,26.75985,2768.259,4.091198,10.37489,0.0,3.863828,1.93367,2949.735,4.408185,12.5,6.899457,18.45136,1.24965
24337,05/03/2019 00:20,1.072413,79.90892,0.4930659,12.21531,0.0,4.270314,2.298782,939.3428,4.410001,12.5,6.839999,17.32225,0.38296
24338,05/03/2019 00:40,1.072406,106.9064,0.1570912,12.97969,0.0,4.284279,1.687221,223.094,4.410001,12.5,6.839999,18.95567,0.076764
24339,05/03/2019 01:00,0.3798067,29.62664,0.13,12.86055,0.0,3.7333,0.066819,0.0,4.410001,12.5,6.826131,19.18852,0.0
24340,05/03/2019 01:20,0.9734789,84.1575,0.1554059,12.72141,0.0,0.2049192,0.1047548,0.0,4.410001,12.44639,6.849999,19.37414,0.0
24341,05/03/2019 01:40,0.7864595,61.41861,0.2025495,12.61024,0.0,0.02613458,0.1836619,0.0,4.410001,12.4,6.8503,19.00047,0.0
24342,05/03/2019 02:00,0.1212934,10.25844,0.202797,12.34759,0.0,0.0312615,0.1185758,0.0,4.407454,12.4,6.850252,19.71869,0.0
24343,05/03/2019 02:20,0.0,0.0,0.1746023,12.02967,0.0,0.04609116,0.1167271,0.0,3.929776,12.35778,6.849999,20.7134,0.0
24344,05/03/2019 02:40,0.1289735,10.30268,0.13,11.79222,0.0,0.04791968,0.1044168,0.0,3.580661,12.30453,6.850351,20.75765,0.0
24345,05/03/2019 03:00,71.1968,7508.264,0.3023458,11.19635,0.0,0.5388538,1.365462,1265.518,3.57853,12.42374,6.846755,20.71227,0.0179057
24346,05/03/2019 03:20,103.6083,10602.31,2.817394,8.669691,0.0,4.449125,2.079391,1804.215,3.856938,12.5,6.851845,19.9775,0.1810835
24347,05/03/2019 03:40,49.54679,4415.343,3.070055,9.185023,0.0,4.138843,2.015753,2204.576,4.114147,12.41595,6.918427,18.38563,0.6405912
24348,05/03/2019 04:00,2.266135,155.532,0.5558792,10.67332,0.0,4.590934,2.284731,795.3275,4.12,12.4,6.86048,18.38262,0.1797727
24349,05/03/2019 04:20,0.3793775,25.78578,0.10825,11.14601,0.0,4.649158,0.8129203,0.0,4.12,12.44139,6.86275,19.30548,0.0
24350,05/03/2019 04:40,1.019446,66.30087,0.07000001,10.75993,0.0,4.341388,0.01002734,0.0,4.12,12.49352,6.85015,19.17982,0.0
24351,05/03/2019 05:00,0.8792436,53.65472,0.07000001,10.83368,0.0,0.6753049,0.1276156,0.0,4.12,12.35246,6.867422,19.19619,0.0
24352,05/03/2019 05:20,0.3705985,21.22967,0.07000001,10.6428,0.0,0.117374,0.1777014,0.0,4.12,12.3,6.87,19.3758,0.0
24353,05/03/2019 05:40,0.0,0.0,0.07000001,10.44292,0.0,0.1374006,0.1745529,0.0,4.1121,12.3,6.870282,19.73231,0.0
24354,05/03/2019 06:00,0.129044,7.746323,0.1344933,10.19708,0.0,0.1429239,0.1500642,0.0,4.11,12.3,6.870387,19.1461,0.0
24355,05/03/2019 06:20,0.1287895,7.637366,0.14,9.863283,0.0,0.1822553,0.1445914,0.0,3.912748,12.3,6.87,19.77555,0.0
24356,05/03/2019 06:40,1.135604,76.26613,0.1301713,8.667939,0.0,3.187476,0.364591,445.9255,3.5,12.34745,6.871081,20.73416,0.0
24357,05/03/2019 07:00,1.531931,126.1529,0.119742,7.503956,0.0,5.799859,0.7568746,397.8989,3.5,12.4,6.870321,20.77825,0.0
24358,05/03/2019 07:20,213.8511,20665.83,1.398371,7.181669,0.0,5.007888,1.970694,1655.612,3.79529,12.34059,6.880881,20.1213,0.07275207
24359,05/03/2019 07:40,164.3971,16453.85,4.025561,6.909145,0.0,3.669111,2.045876,2078.445,4.370849,12.21408,6.93449,18.54229,0.3206793
24360,05/03/2019 08:00,14.7525,1480.36,2.653542,7.931464,0.0,3.981269,2.213298,1571.625,4.589999,12.2,6.900886,17.71273,0.2524987
24361,05/03/2019 08:20,2.25876,203.8035,0.1912991,9.404802,0.0,4.254202,2.045211,530.8197,4.586468,12.2,6.830001,17.40046,0.08216379
24362,05/03/2019 08:40,1.255294,168.7244,0.07000001,9.896062,0.0,4.212851,0.292213,0.0,4.580001,12.2,6.819364,18.88019,0.0
24363,05/03/2019 09:00,1.511832,263.7641,0.1602836,9.880018,0.0,0.816542,0.04451916,0.0,4.580001,12.2,6.827416,19.07165,0.0
24364,05/03/2019 09:20,0.8798226,130.3957,0.2894115,9.734794,0.0,0.2933711,0.1597923,0.0,4.580001,12.2,6.830001,19.29144,0.0
24365,05/03/2019 09:40,1.132169,162.9178,0.3011114,9.582716,0.0,0.4245539,0.1404166,0.0,4.580001,12.2,6.830283,19.65918,0.0
24366,05/03/2019 10:00,0.09872,15.82728,0.266499,9.404106,0.0,0.428446,0.1542807,0.0,4.161042,12.2,6.83027,20.44257,0.0
24367,05/03/2019 10:20,1.123869,165.1275,0.21,9.301645,0.0,0.4384621,0.1283574,0.0,3.660606,12.2,6.830001,20.78624,0.0
24368,05/03/2019 10:40,1.389328,235.5986,0.1702144,9.160921,0.0,0.4404407,0.3108661,274.6385,3.509701,12.27243,6.83027,20.76615,0.0
24369,05/03/2019 11:00,232.5281,43911.01,0.732143,7.438622,0.0,4.867314,1.505097,2218.203,3.840885,12.3,6.839742,20.31593,0.04923981
24370,05/03/2019 11:20,137.2548,24437.22,8.924204,6.916118,0.0,4.37767,1.868117,2855.552,4.355677,12.36985,6.947993,18.91427,0.2837078
24371,05/03/2019 11:40,15.822,2444.545,9.132107,7.765019,0.0,4.056863,1.972996,2450.025,4.570435,12.49601,6.945594,18.33228,0.3851427
24372,05/03/2019 12:00,4.208968,590.9298,5.25517,9.155005,0.0,4.067165,1.939495,1930.929,4.569806,12.5,6.858464,17.48752,0.4295217
24373,05/03/2019 12:20,2.832246,385.7422,2.186968,10.52181,0.0,4.095975,2.111844,1763.801,4.569901,12.5,6.784987,16.72523,0.4643813
24374,05/03/2019 12:40,3.686417,499.5152,0.7902046,11.86909,0.0,4.09021,2.062451,699.9247,4.565959,12.59283,6.75,17.41681,0.1741096
24375,05/03/2019 13:00,1.239095,167.692,0.4889439,12.83783,0.0,3.882908,0.1009648,0.0,4.56,12.6,6.750268,18.92176,0.0
24376,05/03/2019 13:20,0.2583295,30.95638,0.4332656,12.76924,0.0,0.6334381,0.019063,0.0,4.56,12.6,6.75,18.68861,0.0
24377,05/03/2019 13:40,1.01657,122.9529,0.3158141,12.62751,-0.01989585,0.04084816,0.0874644,0.0,4.56,12.6885,6.761546,19.20049,0.0
24378,05/03/2019 14:00,0.8947889,124.8901,0.2084171,12.35715,0.0,0.0444639,0.2216156,0.0,4.56,12.7,6.769999,19.8209,0.0
24379,05/03/2019 14:20,0.0,0.0,0.13,12.36149,0.0,0.05318167,0.1516812,0.0,4.211039,12.7,6.76422,20.53074,0.0
24380,05/03/2019 14:40,173.8516,24531.5,1.004207,11.64705,0.0,0.482028,1.102966,1664.925,3.920164,12.7,6.789814,18.94654,1.05372
24381,05/03/2019 15:00,105.8128,14645.68,7.868093,9.277031,0.0,3.718395,1.860819,3209.917,4.382505,12.7,6.88,18.43668,1.693185
24382,05/03/2019 15:20,38.51957,5173.408,5.414814,10.60306,0.0,3.862843,1.977616,2856.735,4.585536,12.7,6.868969,17.69165,1.238137
24383,05/03/2019 15:40,1.944964,233.8664,2.101631,11.9829,0.0,4.01653,1.906554,1849.837,4.588817,12.76491,6.820286,17.55611,0.7154062
24384,05/03/2019 16:00,1.323882,152.647,0.2683945,13.45497,0.0,4.092893,1.975787,541.7742,4.581071,12.8,6.78,17.8657,0.1822827
24385,05/03/2019 16:20,0.2342883,26.00483,0.31021,14.09584,0.0,3.991983,0.1522047,0.0,4.580001,12.8,6.78,19.42451,0.0
24386,05/03/2019 16:40,0.4097993,48.33452,0.3448323,14.06718,0.0,0.5378858,0.04230518,0.0,4.580001,12.77203,6.78008,18.58461,0.0
24387,05/03/2019 17:00,0.1289308,14.47505,0.3014615,13.88167,0.0,0.04,0.1118922,0.0,4.580001,12.7,6.78,19.49812,0.0
24388,05/03/2019 17:20,0.2578195,29.92567,0.2600001,13.76545,0.0,0.04143801,0.1184091,0.0,4.580001,12.7,6.780715,19.96573,0.0
24389,05/03/2019 17:40,0.0,0.0,0.1994425,13.48048,0.0,0.04,0.1107223,0.0,4.14505,12.7,6.797429,19.90151,0.0
24390,05/03/2019 18:00,0.0,0.0,0.13,13.15584,0.0,0.04,0.0927331,0.0,3.719448,12.7,6.800002,19.63457,0.0
24391,05/03/2019 18:20,203.0622,30675.57,2.153756,11.07251,0.0,2.778124,0.9879766,2037.454,3.750317,12.7,6.870469,19.70532,0.1742206
24392,05/03/2019 18:40,132.8898,20575.54,9.800328,9.286432,0.0,3.725284,1.676659,3880.383,4.304624,12.79218,6.940033,19.40506,0.6578549
24393,05/03/2019 19:00,31.67887,4871.531,7.579995,10.51991,0.0,3.850961,1.805511,3294.749,4.516067,12.8,6.939386,18.95334,0.6098106
24394,05/03/2019 19:20,3.900517,478.7112,3.771899,11.93009,0.0,4.172239,1.954133,2205.201,4.519967,12.8,6.86894,17.81767,0.5116593
24395,05/03/2019 19:40,1.39591,146.2334,0.8180736,13.3462,0.0,4.240461,2.247399,1357.376,4.52,12.8,6.801029,17.08035,0.3386087
24396,05/03/2019 20:00,2.144598,224.41,0.4202124,14.77913,0.0,4.396222,2.234755,714.8709,4.52,12.8,6.809999,18.35111,0.1187111
24397,05/03/2019 20:20,4.132949,316.565,0.4627566,15.13728,0.0,4.382165,2.333122,687.0979,4.52,12.8,6.809999,18.08466,0.1073321
24398,05/03/2019 20:40,2.25269,195.2487,0.4017216,15.16025,0.0,4.138142,2.267112,452.5117,4.516649,12.8,6.807576,17.34186,0.08276398
24399,05/03/2019 21:00,0.2579752,20.22948,0.33,15.13958,0.0,4.253694,0.7002789,0.0,4.52,12.8,6.79,18.20842,0.0
24400,05/03/2019 21:20,0.258768,20.52419,0.2910107,15.10501,0.0,1.524323,0.1440938,0.0,4.52,12.76029,6.79,19.06564,0.0
24401,05/03/2019 21:40,0.257933,21.18446,0.2539755,15.03796,0.0,0.03,0.3048052,0.0,4.52,12.7,6.791035,19.04269,0.0
24402,05/03/2019 22:00,0.1288031,11.52039,0.2,14.86696,0.0,0.03,0.2134383,0.0,4.516456,12.7,6.79,19.00719,0.0
24403,05/03/2019 22:20,0.0,0.0,0.1565166,14.63834,0.0,0.03,0.185953,0.0,4.076488,12.7,6.802356,19.09687,0.0
24404,05/03/2019 22:40,199.6614,21054.16,0.696174,13.90708,0.0,0.4955015,1.313507,2527.213,3.839712,12.75854,6.818473,19.72733,0.1698608
24405,05/03/2019 23:00,103.2808,10662.98,5.273746,10.58797,0.0,3.809926,1.728155,3541.997,4.273404,12.8,6.899306,19.10776,0.3308544
24406,05/03/2019 23:20,9.816971,932.4381,3.393834,11.92255,0.0,4.048581,1.908088,2843.863,4.409533,12.8,6.905151,18.71505,0.2703139
24407,05/03/2019 23:40,2.017794,168.6694,0.7508069,13.58495,0.0,4.224025,2.482384,1065.76,4.407571,12.8,6.84644,17.53639,0.1241565
24408,06/03/2019 00:00,2.400431,225.8576,0.3221785,14.53391,0.0,4.295102,2.295774,562.4302,4.400001,12.8,6.839999,19.10998,0.02405454
24409,06/03/2019 00:20,1.258985,97.82161,0.24548,14.54,0.0,4.258231,1.933216,258.9582,4.402554,12.8,6.839999,17.87652,0.01794897
24410,06/03/2019 00:40,0.0,0.0,0.1484934,14.48816,0.0,3.697814,0.1761672,0.0,4.400001,12.8,6.825788,18.83407,0.0
24411,06/03/2019 01:00,0.2571955,20.73319,0.2222625,14.44277,0.0,0.04,0.1413116,0.0,4.400001,12.7555,6.839999,18.78301,0.0
24412,06/03/2019 01:20,0.257876,21.57438,0.2265485,14.24868,0.0,0.04,0.2480846,0.0,4.400001,12.7,6.839999,18.87298,0.0
24413,06/03/2019 01:40,0.1287325,10.3339,0.1915464,13.99564,0.0,0.04770435,0.1605414,0.0,4.394872,12.7,6.839999,18.94549,0.0
24414,06/03/2019 02:00,0.0,0.0,0.13,13.71813,0.0,0.08987536,0.1419941,0.0,3.782573,12.7,6.839999,19.02314,0.0
24418,06/03/2019 03:20,79.73611,7606.023,2.359101,10.60066,0.0,4.269248,1.978094,1915.607,3.944164,12.7855,6.865556,18.64188,0.02420441
24419,06/03/2019 03:40,1.635006,115.8071,1.240232,11.71211,0.0,4.54775,2.389189,1272.855,4.02,12.7,6.858421,18.46961,0.02388957
24420,06/03/2019 04:00,1.136801,97.19444,0.1740394,12.78052,0.0,4.783857,2.131477,331.6883,4.02,12.7,6.849999,18.38557,0.007257363
24421,06/03/2019 04:20,0.2584142,17.79391,0.1734624,12.70294,0.0,4.853097,0.3369346,0.0,4.02,12.7,6.838265,18.78851,0.0
24422,06/03/2019 04:40,0.0,0.0,0.2087475,12.307,0.0,3.984018,0.0111575,0.0,4.02,12.7,6.834036,18.6811,0.0
24423,06/03/2019 05:00,0.128917,9.086617,0.2,12.4223,0.0,0.04,0.1989914,0.0,4.02,12.62584,6.849999,18.69583,0.0
24424,06/03/2019 05:20,0.2597884,18.92621,0.1567756,12.22571,0.0,0.04,0.1465295,0.0,4.016982,12.6,6.849999,18.76432,0.0
24425,06/03/2019 05:40,0.12132,7.498086,0.13,11.97313,0.0,0.04,0.1126829,0.0,4.002283,12.6,6.849999,18.84429,0.0
24426,06/03/2019 06:00,0.0,0.0,0.13,11.71171,0.0,0.04,0.1176721,0.0,3.69224,12.6,6.849999,18.96604,0.0
24427,06/03/2019 06:20,1.261213,82.13878,0.13,10.51955,0.0,3.383721,0.5541507,548.8693,3.5,12.69199,6.849999,18.23073,0.003010865
24428,06/03/2019 06:40,1.887718,146.5295,0.13,9.787577,0.0,5.410158,0.7266042,548.2711,3.5,12.7,6.851162,18.97234,0.0
24429,06/03/2019 07:00,35.50925,2768.567,0.13,9.827968,0.0,5.553308,0.879197,884.7465,3.511192,12.7,6.863202,18.87908,0.0
24430,06/03/2019 07:20,193.373,16854.25,1.79452,9.056021,0.0,4.547522,2.461149,1499.278,3.9181,12.57819,6.849999,17.87343,0.001943626
24431,06/03/2019 07:40,117.4871,11173.64,4.076574,8.621597,0.0,3.388999,2.117102,1736.209,4.375501,12.5,6.935396,17.55432,0.03359237
24432,06/03/2019 08:00,2.554178,293.1797,1.619293,10.10144,0.0,3.832933,2.102319,1450.028,4.47,12.5,6.875787,17.36575,0.05394763
24433,06/03/2019 08:20,0.8815625,127.7346,0.1912601,11.31296,0.0,4.106239,2.081132,294.5969,4.469934,12.5,6.830001,17.64739,0.009856809
24434,06/03/2019 08:40,0.379701,62.45397,0.1388844,11.5259,0.0,3.675018,0.3549433,0.0,4.47,12.5,6.816565,18.35771,0.0
24435,06/03/2019 09:00,1.147879,168.1442,0.07000001,11.54267,0.0,0.043605,0.1642638,0.0,4.47,12.5,6.84317,18.43982,0.0
24436,06/03/2019 09:20,0.7581635,114.1948,0.1854019,11.4186,0.0,0.03,0.3644197,0.0,4.47,12.5,6.840247,18.90773,0.0
24437,06/03/2019 09:40,0.379281,56.02565,0.3596561,11.24264,0.0,0.03142433,0.2384816,0.0,4.467319,12.5,6.833436,19.19191,0.0
24438,06/03/2019 10:00,0.0,0.0,0.4242085,11.19267,0.0,0.03,0.2068827,0.0,3.945798,12.5,6.843239,19.30497,0.0
24439,06/03/2019 10:20,0.7546745,111.462,0.336808,11.07363,0.0,0.03,0.2663359,274.5131,3.536959,12.5,6.840215,19.21656,0.000540887
24440,06/03/2019 10:40,70.955,9916.205,0.3336465,9.570086,0.0,4.540885,0.4985523,770.7203,3.520042,12.5,6.83787,18.7181,0.000779988
24441,06/03/2019 11:00,194.0285,27621.61,5.449841,8.364164,0.0,3.750729,1.942286,2606.125,4.072249,12.59499,6.967065,18.43361,0.02048344
24442,06/03/2019 11:20,80.40548,10960.83,11.51365,8.439005,0.0,3.489101,1.930893,2664.274,4.379363,12.61248,6.956805,17.32268,0.165773
24443,06/03/2019 11:40,3.684172,381.7498,6.591027,10.20674,0.0,3.913301,2.009417,2291.245,4.45,12.7,6.893117,16.95179,0.3211911
24444,06/03/2019 12:00,1.664046,187.0439,2.339049,11.89443,0.0,4.126479,2.089834,1744.356,4.45,12.77351,6.813012,17.67475,0.293217
24445,06/03/2019 12:20,3.019047,341.0061,0.4948001,13.38329,0.0,4.14723,2.393781,857.3284,4.45,12.8,6.78,18.24133,0.1150416
24446,06/03/2019 12:40,1.266468,149.3781,0.2216996,14.37638,0.0,4.147511,1.373376,235.8151,4.449974,12.8,6.779881,19.50615,0.009085575
24447,06/03/2019 13:00,0.8957359,105.5586,0.2738596,14.44795,0.0,2.714216,0.02990984,4.0896,4.45,12.8,6.78,19.41244,0.000179358
24448,06/03/2019 13:20,0.128775,12.98194,0.3026974,14.37802,0.0,0.04000749,0.1517096,4.0896,4.45,12.93348,6.790179,19.48745,0.000166979
24449,06/03/2019 13:40,0.258131,28.78361,0.2095897,14.29967,0.0,0.03,0.1934904,4.0896,4.45,12.9,6.783398,19.37729,0.000178478
24450,06/03/2019 14:00,0.0,0.0,0.07000001,14.18549,0.0,0.03,0.2025215,4.0896,4.417184,12.94429,6.793275,19.06708,0.000232778
24451,06/03/2019 14:20,69.24607,8187.277,0.07000001,13.86759,0.0,0.03,0.2194487,471.4219,4.131587,12.90158,6.790229,18.95047,0.0264541
24452,06/03/2019 14:40,150.9695,18945.04,6.949227,11.21887,0.0,2.947986,1.960566,2597.522,4.379745,12.87031,6.880006,18.43764,0.1306714
24453,06/03/2019 15:00,62.03671,7611.155,7.120922,11.50453,0.0,3.578993,1.937615,2935.588,4.673614,12.97763,6.898428,18.14348,0.1868528
24454,06/03/2019 15:20,2.238356,230.3453,3.557833,13.04481,0.0,3.748544,2.050314,2143.531,4.72,13.0,6.835257,18.11049,0.1850688
24455,06/03/2019 15:40,2.663763,321.8968,0.6124573,14.64864,0.0,3.879163,2.25599,950.9152,4.72,13.0,6.784966,18.404,0.07509325
24456,06/03/2019 16:00,0.2581593,26.70934,0.2857965,15.56033,0.0,3.862439,0.8895208,0.0,4.72,13.0,6.789835,19.13079,0.0
24457,06/03/2019 16:20,0.5104355,49.59666,0.3628934,15.56469,0.0,1.583913,0.1549113,0.0,4.72,13.0,6.78177,19.78487,0.0
24458,06/03/2019 16:40,0.12886,14.00561,0.2954787,15.47767,0.0,0.04177726,0.268863,0.0,4.72,13.0,6.790175,20.168,0.0
24459,06/03/2019 17:00,0.387288,38.43668,0.1572725,15.31207,0.0,0.04,0.2187636,0.0,4.719157,13.0,6.790091,20.15335,0.0
24460,06/03/2019 17:20,0.0,0.0,0.07000001,15.05596,0.0,0.04,0.1608924,0.0,4.302955,13.0,6.790179,19.69804,0.0
24461,06/03/2019 17:40,0.2506625,25.04234,0.07000001,14.76318,0.0,0.04,0.1319695,0.0,3.594219,13.0,6.790209,19.65386,0.0
24462,06/03/2019 18:00,6.477538,623.1971,0.07000001,14.03178,0.0,1.727498,0.4522521,683.3113,3.501767,13.0,6.803229,18.3304,0.01934738
24463,06/03/2019 18:20,209.0195,23315.04,4.834953,11.21964,0.0,4.105034,1.588559,3615.551,3.936742,13.0,6.860646,18.62812,0.07670917
24464,06/03/2019 18:40,114.9163,11739.57,8.519345,10.6784,0.0,3.391688,1.703996,3665.163,4.317422,13.0,6.964115,18.91557,0.1686617
24465,06/03/2019 19:00,1.692652,116.5018,4.287285,12.78332,0.0,3.999037,1.885142,2713.248,4.419973,13.0,6.893268,18.32898,0.2453798
24466,06/03/2019 19:20,2.125623,173.6554,1.05376,14.53593,0.0,4.180918,2.096651,1336.061,4.419999,13.0,6.846519,17.75696,0.1525377
24467,06/03/2019 19:40,2.278261,170.1118,0.3508084,15.72431,0.0,4.161427,2.242544,667.1636,4.419479,13.0,6.826196,18.90436,0.03336744
24468,06/03/2019 20:00,0.1286618,9.590494,0.2963003,15.91725,0.0,4.213276,1.035712,1.290678,4.410001,13.0,6.833229,18.95719,2.582385e-05
24469,06/03/2019 20:20,0.1286475,8.129728,0.2171875,15.87874,0.0,1.769876,0.01753766,0.0,4.410001,13.0,6.831766,19.02222,0.0
24470,06/03/2019 20:40,0.3870615,27.50497,0.184683,15.7839,0.0,0.04932651,0.2033406,0.0,4.410001,12.92423,6.826047,18.97797,0.0
24471,06/03/2019 21:00,0.64634,49.4869,0.109681,15.50242,0.0,0.03,0.182227,0.0,4.410001,12.9,6.839999,18.65651,0.0
24472,06/03/2019 21:20,0.0,0.0,0.07000001,15.14467,0.0,0.03,0.1212156,0.0,4.315778,12.9,6.839999,18.81998,0.0
24473,06/03/2019 21:40,3.357585,93.72474,0.07000001,14.9581,0.0,0.03,0.1188533,59.83047,3.639093,12.9,6.840086,18.97264,0.000793677
24474,06/03/2019 22:00,220.1893,18450.25,1.892575,13.34311,0.0,1.350446,1.583112,3788.634,3.941955,12.99826,6.858151,19.26959,0.02288409
24478,06/03/2019 23:20,0.3717875,25.85997,0.1994387,15.01119,0.0,4.104884,0.3987351,0.0,4.45,13.0,6.869033,19.1544,0.0
24479,06/03/2019 23:40,0.379336,24.79119,0.2,15.01113,0.04664185,0.7112132,0.06156727,0.0,4.45,13.0,6.87019,18.90848,0.0
24480,07/03/2019 00:00,0.6314813,44.40324,0.1763027,14.77246,0.0,0.05,0.1361769,0.0,4.45,13.0,6.883262,18.84517,0.0
24481,07/03/2019 00:20,0.3882941,29.00121,0.09470353,14.52851,0.0,0.05,0.1024975,0.0,4.45,13.0,6.880248,18.85137,0.0
24482,07/03/2019 00:40,0.0,0.0,0.07000001,14.30467,0.0,0.06660201,0.1022479,0.0,4.279583,12.93483,6.875502,18.81771,0.0
24483,07/03/2019 01:00,0.5089999,37.24425,0.07000001,14.03999,0.0,0.05015301,0.150818,256.3945,3.581181,12.914,6.88963,18.49018,0.007924205
24484,07/03/2019 01:20,1.013726,78.17922,0.07000001,12.70808,0.0,3.202728,0.4482245,398.4223,3.49001,13.0,6.89,18.06345,0.004435322
24485,07/03/2019 01:40,128.1575,10818.11,2.009118,10.86641,0.0,4.85863,1.953675,2284.733,3.726908,13.02609,6.916128,18.86471,5.408074e-05
24486,07/03/2019 02:00,74.2608,6333.606,3.302166,10.72597,0.0,4.195674,1.981326,2327.585,3.992465,13.1,6.933516,18.08397,0.0149583
24487,07/03/2019 02:20,1.689678,124.5836,1.519057,12.02398,0.0,4.418218,2.249382,1737.395,4.059877,13.1,6.897096,17.93063,0.02843486
24488,07/03/2019 02:40,1.078866,88.97726,0.160025,13.21316,0.0,4.618558,2.574346,497.5988,4.06,13.1,6.88,17.99619,0.006031274
24489,07/03/2019 03:00,0.2577626,19.72736,0.088901,13.31305,0.0,4.608186,0.7523833,0.0,4.06,13.1,6.873699,19.41344,0.0
24490,07/03/2019 03:20,0.0,0.0,0.1359695,13.22,0.0061835,2.026162,0.01,0.0,4.06,13.18925,6.871248,19.49008,0.0
24491,07/03/2019 03:40,0.1289875,8.038843,0.1359242,13.15734,0.0,0.053782,0.1442935,0.0,4.06,13.04732,6.880197,19.38408,0.0
24492,07/03/2019 04:00,0.1291008,8.172393,0.07000001,12.84883,0.0,0.05152917,0.1520065,0.0,4.058028,13.0,6.88053,19.66813,0.0
24493,07/03/2019 04:20,0.0,0.0,0.07000001,12.64363,0.0,0.05,0.1443752,0.0,3.860306,13.0,6.880632,19.80774,0.0
24494,07/03/2019 04:40,1.151314,79.70649,0.07000001,12.25517,0.0,0.3186375,0.294703,419.8518,3.4999,13.06176,6.88,19.13224,6.037855e-05
24495,07/03/2019 05:00,0.8683516,54.47979,0.07000001,10.7,0.0,5.440488,0.5535896,411.4453,3.497756,13.1,6.88,18.36938,7.612638e-06
24496,07/03/2019 05:20,1.270241,81.08028,0.07000001,10.67216,0.0,5.491166,0.7463639,541.5588,3.499931,13.1,6.88,18.81912,0.0
24497,07/03/2019 05:40,15.65357,1131.582,0.07396376,10.62921,0.0,5.456535,0.9240931,1031.749,3.505689,13.08093,6.880213,19.02719,0.0
24498,07/03/2019 06:00,79.5073,5836.749,0.7643832,10.14476,0.0,4.478474,2.871989,1075.453,3.667096,13.0,6.875358,18.55748,0.0
24499,07/03/2019 06:20,71.01933,5312.092,1.968377,10.19087,0.0,4.214784,2.312093,1450.535,3.909515,13.0,6.889336,18.3067,0.0
24500,07/03/2019 06:40,2.548058,150.5287,0.6851705,11.14818,0.0,4.454546,2.294428,651.9942,3.96,13.0,6.870294,18.08773,0.0
24501,07/03/2019 07:00,0.3335058,20.5917,0.132293,11.56332,0.0,4.637257,0.5924676,0.0,3.96,13.0,6.86,18.66858,0.0
24502,07/03/2019 07:20,0.0,0.0,0.13,11.32885,0.01153401,2.293922,0.01,0.0,3.96,13.0,6.870195,19.1835,0.0
24503,07/03/2019 07:40,0.3882517,27.43311,0.08245252,11.28892,0.0,0.09382514,0.1987234,0.0,3.96,12.87205,6.88,19.2158,0.0
24504,07/03/2019 08:00,0.0,0.0,0.05147158,11.0403,0.0,0.0597096,0.2175401,0.0,3.878369,12.8,6.880134,19.23769,0.0
24505,07/03/2019 08:20,0.08835735,8.122359,0.0,10.8897,0.0,0.08076967,0.1816002,0.0,3.591703,12.8,6.8804,19.21915,0.0
24506,07/03/2019 08:40,0.0,0.0,0.0019845,10.6299,0.0,0.07896001,0.1445023,0.0,3.358345,12.8,6.880109,19.141,0.0
24507,07/03/2019 09:00,1.389549,142.2894,0.145378,9.933507,0.0,1.536195,0.2337084,355.3746,3.3,12.94543,6.880458,19.05772,0.0
24508,07/03/2019 09:20,233.9147,23187.98,0.4610992,8.754393,0.0,5.400428,0.3394872,996.9763,3.392195,12.98952,6.88,19.85846,0.0
24509,07/03/2019 09:40,266.9781,27248.71,11.38283,6.789187,0.07120115,3.430732,1.897846,3187.635,4.411429,12.80448,7.008871,19.04842,0.0278183
24510,07/03/2019 10:00,146.4498,14697.96,13.57623,7.293748,0.03306935,2.889651,1.960139,2545.885,5.031451,12.73996,7.046111,17.33998,0.1527062
24511,07/03/2019 10:20,2.634144,205.9487,10.25146,8.761524,0.0,3.316038,1.899892,1877.127,5.119366,12.7,6.94667,16.85529,0.2570465
24512,07/03/2019 10:40,0.8787022,67.89285,6.647782,10.24076,0.0,3.515041,1.378961,884.6803,5.112895,12.7,6.848858,16.91593,0.1632816
24513,07/03/2019 11:00,0.3862545,27.52734,5.066946,10.62816,0.008371664,2.443769,0.06304667,0.0,5.11,12.79846,6.800002,18.72716,0.0
24514,07/03/2019 11:20,0.1293133,9.488802,4.941762,10.51434,0.04422001,0.04935967,0.106072,0.0,5.11,12.8,6.810475,18.95471,0.0
24515,07/03/2019 11:40,0.2579039,19.12353,4.904855,10.35616,0.018861,0.04,0.1211703,0.0,5.11,12.8,6.819669,18.98249,0.0
24516,07/03/2019 12:00,0.1288033,10.10569,4.903843,10.21368,0.009068585,0.04016617,0.1277588,0.0,5.11,12.8,6.820001,19.24179,0.0
24517,07/03/2019 12:20,2.060542,195.4542,4.927274,9.982821,0.07784199,0.04017867,0.1927116,0.0,5.11,12.88503,6.820187,19.04031,0.0
24518,07/03/2019 12:40,1.455145,128.5375,4.91855,10.00504,0.09602937,0.04,0.1821178,0.0,5.109164,12.91567,6.820071,18.99529,0.0
24519,07/03/2019 13:00,0.1292285,10.55176,4.820129,10.16035,0.08798552,0.04025375,0.1577746,0.0,4.98078,12.93853,6.820109,19.18267,0.0
24520,07/03/2019 13:20,0.2497825,22.3371,5.065285,9.670959,0.1433255,0.04167626,0.1550363,0.0,3.60068,12.85807,6.820282,19.55128,0.0
24521,07/03/2019 13:40,177.0778,19697.68,5.979153,7.491017,0.03356266,4.510261,1.053107,1634.415,3.450698,12.80929,6.825263,18.94221,1.53875
24522,07/03/2019 14:00,193.6173,21321.66,13.73792,6.852689,0.0,3.702295,1.797023,2994.857,4.152434,12.86119,6.964523,18.8117,2.719886
24523,07/03/2019 14:20,26.48291,2849.869,12.58153,7.922606,0.0,3.796631,1.864325,3172.403,4.393767,12.9,6.97405,18.85548,2.191013
24524,07/03/2019 14:40,2.534274,223.6112,8.889233,9.457311,0.0,4.125452,1.90624,2564.129,4.402653,12.9,6.900587,18.16439,1.658046
24525,07/03/2019 15:00,1.130357,100.2096,5.368178,11.1428,0.0,4.20899,1.947587,1962.021,4.401725,12.97248,6.826711,18.14321,1.163219
24526,07/03/2019 15:20,2.01741,197.1167,2.740744,12.3141,0.0,4.311141,1.928979,2022.529,4.401934,13.0,6.770083,17.95293,1.083281
24527,07/03/2019 15:40,0.0,0.0,0.6916965,13.50179,0.0,4.239291,0.7150276,167.9653,4.400001,13.0,6.734237,18.25844,0.08964144
24528,07/03/2019 16:00,0.225505,20.22456,0.25,13.32267,0.3749095,3.19476,0.08891836,0.0,4.400001,13.0,6.731776,19.50992,0.0
24529,07/03/2019 16:20,0.2834083,20.38109,0.1851721,13.28,0.5352898,0.3937108,0.1357628,0.0,4.400001,13.0,6.740983,19.6243,0.0
24530,07/03/2019 16:40,0.6298932,42.59865,0.13,13.16965,0.0,0.057715,0.1567024,0.0,4.400001,12.96765,6.750156,19.32282,0.0
24531,07/03/2019 17:00,0.0,0.0,0.1438915,12.84726,0.09802451,0.06085799,0.1620805,0.0,4.391488,12.9,6.750211,19.45903,0.0
24532,07/03/2019 17:20,0.0,0.0,0.2722051,12.67218,0.0381883,0.05516058,0.1683189,0.0,3.992637,12.8955,6.750968,19.51912,0.0
24533,07/03/2019 17:40,141.6363,11258.73,0.7563459,12.31273,0.06255049,0.1946342,0.4205458,898.2062,3.798441,12.82268,6.757704,19.64824,0.8355407
24534,07/03/2019 18:00,169.48,14042.22,8.532575,8.814878,0.0,3.176256,2.009632,2339.681,4.308019,12.9,6.940484,18.6658,3.248281
24535,07/03/2019 18:20,93.61395,7892.316,7.736407,9.715725,0.0,3.408276,1.7196,3585.224,4.706843,12.9,6.946349,19.09382,3.479765
24536,07/03/2019 18:40,2.005709,136.1453,4.485366,11.1979,0.0,3.691678,1.876675,3144.903,4.759877,12.9,6.905195,18.82557,2.532331
24537,07/03/2019 19:00,1.536467,104.3429,1.198029,12.78248,0.0,3.847494,2.003453,2194.283,4.758466,12.9,6.838393,18.36209,1.679104
24538,07/03/2019 19:20,1.856356,142.216,0.218952,14.16286,0.0,3.857396,2.026478,730.1284,4.753977,12.9,6.820734,17.8067,0.5135717
24539,07/03/2019 19:40,0.2583573,16.52784,0.1921085,15.13013,0.0488345,3.680197,0.2059695,0.0,4.75,12.89248,6.816522,18.84438,0.0
24540,07/03/2019 20:00,0.3947676,23.39192,0.172644,15.06714,0.0,0.08779649,0.06856889,0.0,4.75,12.81893,6.839999,19.18746,0.0
24541,07/03/2019 20:20,0.2497583,16.10658,0.09774452,14.90549,0.0,0.06461243,0.1240372,0.0,4.75,12.8,6.840217,19.01521,0.0
24542,07/03/2019 20:40,0.129115,8.310464,0.07000001,14.796,0.0,0.05426551,0.1198746,0.0,4.749808,12.8,6.839999,19.00188,0.0
24543,07/03/2019 21:00,0.0,0.0,0.09123765,14.55106,0.0,0.06413724,0.1145078,0.0,4.308269,12.76994,6.839999,19.00382,0.0
