,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
24544,07/03/2019 21:20,117.4046,9409.365,0.2189289,14.28063,0.0,0.0596524,0.3199808,945.0115,3.978646,12.78042,6.850169,18.88906,1.035359
24545,07/03/2019 21:40,125.0422,9327.39,3.946115,11.40396,0.0,2.910892,1.786235,3259.359,4.375987,12.8,6.886875,18.88016,3.119918
24546,07/03/2019 22:00,80.94735,5927.272,4.269311,11.14836,0.0,3.626708,1.739165,3526.726,4.711307,12.8,6.934884,18.75148,2.39361
24547,07/03/2019 22:20,1.010282,66.36205,1.184587,12.51451,0.0,3.840142,2.093361,2123.016,4.75,12.8,6.874101,18.53308,1.164738
24548,07/03/2019 22:40,2.261468,148.701,0.1270607,13.79494,0.0,3.932093,1.795535,641.611,4.75,12.8,6.86,18.34654,0.2693929
24549,07/03/2019 23:00,0.1287467,7.689171,0.1384579,14.27,0.0,3.5353,0.1089774,0.0,4.75,12.8,6.854764,19.07031,0.0
24550,07/03/2019 23:20,0.3872177,24.36656,0.143952,14.13562,0.1418121,1.207113,0.04937258,0.0,4.75,12.8,6.85048,19.09603,0.0
24551,07/03/2019 23:40,0.6373199,38.41399,0.1386111,13.97848,0.0708066,0.05,0.1086459,0.0,4.75,12.8,6.860116,19.19148,0.0
24552,08/03/2019 00:00,0.1287892,7.820924,0.07000001,13.79921,0.0,0.0550179,0.1165448,0.0,4.728419,12.8,6.861035,19.13754,0.0
24553,08/03/2019 00:20,0.1292709,8.030214,0.07000001,13.52573,0.0,0.05963885,0.1105216,0.0,4.183845,12.8,6.87013,19.18858,0.0
24554,08/03/2019 00:40,0.0,0.0,0.07187901,13.16464,0.0,0.04540534,0.09445877,0.0,3.876822,12.8,6.864799,19.10585,0.0
24555,08/03/2019 01:00,68.45454,5545.022,0.4856615,12.35718,0.1247702,1.175233,0.4277766,1054.949,3.668486,12.8,6.893103,19.45088,0.358178
24556,08/03/2019 01:20,109.6939,9215.896,3.588496,9.535265,0.286268,4.394992,1.868699,2636.921,3.970434,12.8,6.933898,18.83022,1.642426
24557,08/03/2019 01:40,41.78634,3533.058,3.938207,9.648912,0.0,4.024735,1.948569,2561.922,4.168951,12.8,6.942779,18.37296,1.286347
24558,08/03/2019 02:00,2.019115,147.4256,0.7012354,11.30907,0.0,4.41742,2.379428,1032.782,4.19,12.8,6.884737,17.94071,0.4503949
24559,08/03/2019 02:20,1.508378,97.84312,0.07000001,12.21157,0.0,4.452701,1.919615,441.2495,4.19,12.8,6.870413,17.88092,0.1711632
24560,08/03/2019 02:40,0.2577764,17.74617,0.1165715,12.17804,0.0,4.429736,0.2212823,0.0,4.19,12.80106,6.87,18.79354,0.0
24561,08/03/2019 03:00,0.5206025,36.26368,0.132367,11.78215,0.0,3.139455,0.01,0.0,4.19,12.89422,6.87,18.91665,0.0
24562,08/03/2019 03:20,0.9979302,73.73579,0.09920703,11.86249,0.0,0.06019989,0.1140688,0.0,4.19,12.82535,6.880197,18.97186,0.0
24563,08/03/2019 03:40,0.1212133,7.321215,0.06908651,11.63323,0.0,0.05,0.1280333,0.0,4.19,12.8,6.87637,19.00833,0.0
24564,08/03/2019 04:00,0.0,0.0,0.0,11.38818,0.0,0.05507785,0.1128696,0.0,4.18032,12.7831,6.89,19.12831,0.0
24565,08/03/2019 04:20,0.1281708,5.972548,0.0,11.17198,0.0,0.05509725,0.118479,0.0,3.779179,12.7939,6.89,19.12011,0.0
24566,08/03/2019 04:40,2.363501,154.6945,0.0,9.598097,0.0,4.062754,0.4945409,548.7335,3.49445,12.8492,6.89,18.78248,0.2061555
24567,08/03/2019 05:00,2.128242,114.5803,0.0,8.913376,0.0,5.526034,0.7398285,545.8708,3.496582,12.9,6.89,17.93345,0.297399
24568,08/03/2019 05:20,64.45492,4392.47,0.0,8.830001,0.0,5.429933,1.75761,1075.504,3.549551,12.89806,6.89,17.85428,0.5662815
24569,08/03/2019 05:40,131.339,9410.215,3.219859,7.929143,0.0,3.884504,2.107083,1765.401,3.930017,12.8,6.956383,18.75702,0.6162519
24570,08/03/2019 06:00,29.02137,1979.005,2.089589,8.804741,0.0,4.034846,2.078005,1349.057,4.121351,12.8,6.921588,18.24809,0.3845029
24571,08/03/2019 06:20,1.280109,84.7307,0.1364712,10.01808,0.0,4.471419,1.929645,488.7829,4.13,12.8,6.87,18.03403,0.1246296
24572,08/03/2019 06:40,0.6119639,33.01139,0.115012,10.17743,0.0,4.456347,0.05900682,0.0,4.13,12.8,6.854865,19.49945,0.0
24573,08/03/2019 07:00,0.0,0.0,0.05158358,10.02212,0.0,1.176312,0.03250716,0.0,4.13,12.78412,6.87,19.61591,0.0
24574,08/03/2019 07:20,0.130135,7.73808,0.0,9.982738,0.0,0.05999999,0.1945705,0.0,4.13,12.7,6.87058,19.51125,0.0
24575,08/03/2019 07:40,0.3797256,23.2084,-0.000917,9.787507,0.0,0.1426302,0.1727402,0.0,4.12636,12.7,6.870125,19.49754,0.0
24576,08/03/2019 08:00,0.0,0.0,-0.05163958,9.530886,0.0,0.1446805,0.1510796,0.0,3.777257,12.7,6.903715,19.6632,0.0
24577,08/03/2019 08:20,0.1289308,10.81263,0.04367549,9.199023,0.0,0.000115167,0.148327,2.018285,3.539574,12.7,6.89,19.65403,0.000301445
24578,08/03/2019 08:40,1.897125,200.2138,0.1257758,7.718642,0.0,4.203238,0.6015853,546.1661,3.499939,12.79062,6.889763,19.38211,0.07410304
24579,08/03/2019 09:00,296.499,32845.07,3.216953,6.825658,0.02831865,4.85954,1.348188,1902.533,3.810944,12.76929,6.929157,18.81276,0.4293193
24580,08/03/2019 09:20,415.8443,44079.27,14.30451,5.522172,0.0,2.711503,1.856875,3144.902,4.970313,12.7,7.15174,18.35404,0.6272388
24581,08/03/2019 09:40,136.9431,12550.58,15.88442,5.836207,0.00687165,2.507636,1.922878,2733.553,5.862264,12.7,7.190767,17.74245,0.5674567
24582,08/03/2019 10:00,2.72532,122.6722,12.14167,7.494721,0.5484621,2.95611,1.952654,1881.216,5.89,12.7,7.015273,16.63248,0.5379878
24583,08/03/2019 10:20,3.165292,106.6907,10.66,8.059999,0.0,3.06,2.185683,1674.583,5.89,12.7,6.940001,16.43984,0.6048476
24584,08/03/2019 10:40,4.139371,133.373,8.435014,7.993223,0.0,3.076339,2.112706,1667.852,5.89,12.7,6.882683,16.03279,0.7220032
24585,08/03/2019 11:00,0.0,0.0,5.434835,8.17628,0.0112669,3.008314,0.5417563,9.756395,5.89,12.7,6.785327,16.41399,0.004492265
24586,08/03/2019 11:20,0.3868917,15.35601,5.082994,8.077689,0.5516958,0.0110965,0.1580963,0.0,5.881656,12.7,6.790229,18.21817,0.0
24587,08/03/2019 11:40,0.508869,18.51744,5.281807,7.844692,0.6070089,0.01,0.1787254,0.0,5.879999,12.7,6.790351,18.12149,0.0
24588,08/03/2019 12:00,0.3801966,12.25976,5.56478,7.653754,0.609563,0.01018484,0.1906143,0.0,5.879999,12.7,6.790138,18.52858,0.0
24589,08/03/2019 12:20,0.0,0.0,5.59789,7.511109,0.6023375,0.005724498,0.2084542,0.0,5.18637,12.7,6.790627,18.5742,0.0
24590,08/03/2019 12:40,165.312,5753.777,5.455217,7.413612,0.6059085,0.01107967,0.8977699,982.1442,4.380843,12.69121,6.79063,18.70746,0.8460191
24591,08/03/2019 13:00,158.2964,5943.224,6.490299,5.944392,0.160384,2.428774,2.502757,1298.69,4.900442,12.52355,6.775336,17.64824,1.722408
24592,08/03/2019 13:20,77.08947,2896.275,5.835658,6.311291,0.0,3.033966,2.153133,1877.127,5.274094,12.39635,6.814812,17.70801,2.049897
24593,08/03/2019 13:40,2.201334,91.40662,3.907753,7.391017,0.0,3.328902,2.157878,1660.804,5.309999,12.31382,6.774195,17.68409,1.709565
24594,08/03/2019 14:00,3.015884,106.24,1.796541,8.411282,0.0,3.443858,2.193555,1490.531,5.307218,12.4,6.726455,17.05175,1.466079
24595,08/03/2019 14:20,2.386083,103.6554,0.2946178,9.516689,0.0,3.511159,2.055106,608.1219,5.309842,12.4,6.699897,17.25309,0.558592
24596,08/03/2019 14:40,0.251475,9.536707,0.1678502,10.14616,0.0,3.053161,0.2436754,0.0,5.300448,12.4,6.690053,18.46087,0.0
24597,08/03/2019 15:00,0.7669725,32.63619,0.08227285,10.14793,0.0,0.5997052,0.1931677,0.0,5.300001,12.31497,6.695537,18.93139,0.0
24598,08/03/2019 15:20,0.250778,10.21851,0.02140758,10.05499,0.0,0.020153,0.1800304,0.0,5.300001,12.3,6.700512,18.89993,0.0
24599,08/03/2019 15:40,0.0,0.0,0.1150199,10.01,0.0,0.01257866,0.1491968,0.0,5.211802,12.35983,6.701385,18.9156,0.0
24600,08/03/2019 16:00,0.0611858,1.357888,0.1399809,9.864296,0.0,0.001085835,0.1709955,0.0,4.393009,12.3262,6.702193,19.06192,0.0
24601,08/03/2019 16:20,316.9293,12826.51,0.6200576,9.200325,0.0,0.913992,1.019924,1536.986,4.557284,12.34867,6.742875,19.58531,1.663592
24602,08/03/2019 16:40,146.8029,5521.905,2.605288,7.584371,0.0,3.164275,1.92718,2588.624,5.269141,12.3,6.800002,18.36406,3.239294
24603,08/03/2019 17:00,38.14024,1412.146,1.948354,7.844892,0.0,2.992208,2.074975,1899.241,5.52053,12.3,6.799416,17.27659,2.124147
24604,08/03/2019 17:20,1.656113,64.77153,0.05028868,8.987123,0.0,3.232049,2.069699,539.5439,5.529999,12.3,6.75,17.51177,0.5246744
24605,08/03/2019 17:40,0.02368665,0.3279218,-0.05999999,9.350498,0.1057019,1.521692,0.4791575,0.0,5.529999,12.3,6.75,18.89908,0.0
24606,08/03/2019 18:00,0.1049608,4.455674,-0.05957315,9.334659,0.0,0.0133155,0.2830128,0.0,5.529999,12.23127,6.750113,18.66578,0.0
24607,08/03/2019 18:20,0.1288033,5.951417,0.02186275,9.304955,0.0,0.008130668,0.2404257,0.0,5.520532,12.2,6.750754,18.90028,0.0
24608,08/03/2019 18:40,0.0,0.0,0.07000001,9.197569,0.0,0.001408335,0.1772259,0.0,5.515944,12.2,6.755232,18.75088,0.0
24609,08/03/2019 19:00,0.0,0.0,0.01780275,9.040518,0.0,0.000293917,0.1185488,0.0,5.510001,12.2,6.760001,19.22311,0.0
24610,08/03/2019 19:20,0.0,0.0,-0.05968699,8.898235,0.0,0.000182167,0.1159667,0.0,5.014008,12.2,6.760531,19.27149,0.0
24611,08/03/2019 19:40,0.0,0.0,-0.05479149,8.735,0.0,0.0,0.1185902,0.0,3.912915,12.2,6.760656,19.06327,0.0
24612,08/03/2019 20:00,0.9891452,50.09002,-0.05999999,8.554728,0.0,0.000181834,0.2086606,273.4944,3.520807,12.20524,6.761117,19.24535,0.1960709
24613,08/03/2019 20:20,233.1079,12430.06,0.896472,6.176112,0.06711249,4.968421,1.368522,1453.513,3.783473,12.28034,6.803835,18.00107,1.783916
24614,08/03/2019 20:40,203.3321,11547.34,4.614123,5.198328,0.6694064,3.016737,1.835926,2859.934,4.483493,12.2,6.884914,18.58261,2.480023
24615,08/03/2019 21:00,46.23387,2652.448,3.434961,5.846377,0.2525971,3.320238,1.963961,2505.984,4.851802,12.2,6.876891,18.37036,1.616301
24616,08/03/2019 21:20,1.787278,98.52884,0.3106887,7.051311,0.0,3.768702,2.055695,901.1462,4.849999,12.2,6.79323,18.23466,0.4677018
24617,08/03/2019 21:40,0.5159783,23.25822,-0.05,7.653479,0.0,3.758717,0.3417864,0.0,4.849999,12.2,6.79,19.08336,0.0
24618,08/03/2019 22:00,0.1303757,5.849402,-0.01367292,7.639142,0.0,1.035866,0.0503277,0.0,4.849999,12.19092,6.790965,19.53281,0.0
24619,08/03/2019 22:20,0.5157095,25.43331,-0.040134,7.548006,0.0,0.00249025,0.1271652,0.0,4.849999,12.1,6.809515,19.49069,0.0
24620,08/03/2019 22:40,0.3867927,20.26703,-0.026837,7.41104,0.0,0.0,0.09713142,0.0,4.847758,12.1,6.802134,19.50738,0.0
24621,08/03/2019 23:00,0.3867635,16.98756,-0.05999999,7.216971,0.0,0.001841915,0.09387876,0.0,4.839999,12.1,6.804445,19.62391,0.0
24622,08/03/2019 23:20,0.2500575,12.01126,-0.05999999,7.068767,0.0,0.00024875,0.0897816,0.0,4.723672,12.1,6.809999,19.57187,0.0
24623,08/03/2019 23:40,0.0,0.0,-0.05999999,6.903073,0.0,0.0,0.08786301,0.0,3.889133,12.1,6.809999,19.4907,0.0
24624,09/03/2019 00:00,213.1316,12551.71,-0.05999999,6.677617,0.0,0.0002535,0.9780251,1962.559,3.815299,12.13721,6.809999,19.74264,0.8379871
24625,09/03/2019 00:20,100.2287,6442.354,3.051219,4.673995,0.0,3.62049,1.850423,2915.316,4.254476,12.2,6.838783,19.10327,1.365101
24626,09/03/2019 00:40,30.79188,2089.692,2.069305,5.237622,0.0,3.767889,1.974996,2348.576,4.464807,12.20054,6.882636,18.52689,0.9317797
24627,09/03/2019 01:00,1.917323,135.7756,0.2510588,6.245582,0.0,4.146004,2.402359,795.7338,4.463944,12.27855,6.835856,18.75497,0.2208535
24628,09/03/2019 01:20,1.179863,72.20013,-0.05,6.674071,0.0,4.203752,1.379872,127.3286,4.46,12.3,6.83038,17.67379,0.04162734
24629,09/03/2019 01:40,0.0,0.0,-0.05,6.591434,0.3077875,2.986344,0.02194926,0.0,4.46,12.3,6.830001,19.5402,0.0
24630,09/03/2019 02:00,0.5076467,31.22871,-0.05,6.5,0.2090125,0.4185142,0.1344676,0.0,4.46,12.22494,6.844426,19.50089,0.0
24631,09/03/2019 02:20,0.3868206,25.59969,-0.011723,6.421787,0.0,0.003671499,0.1404547,0.0,4.46,12.2,6.846241,19.48617,0.0
24632,09/03/2019 02:40,0.1288176,8.110389,-0.031724,6.224652,0.0,0.01057466,0.1268057,0.0,4.405311,12.2,6.831398,19.6296,0.0
24633,09/03/2019 03:00,0.1287751,8.192585,0.0,5.985085,0.0,0.00499225,0.1176192,0.0,3.875933,12.2,6.844428,19.48973,0.0
24634,09/03/2019 03:20,0.1293135,7.864839,0.0,5.717494,0.0,0.004289665,0.1032675,0.0,3.600987,12.2,6.849999,19.27105,0.0
24635,09/03/2019 03:40,91.47288,5185.367,1.086995,4.615083,0.0,2.28932,1.369711,1318.772,3.609661,12.25788,6.860859,18.37407,0.4868267
24636,09/03/2019 04:00,100.2735,5865.785,1.44177,3.937026,0.0,4.780867,2.018128,2005.342,3.922908,12.3,6.848368,18.64421,0.5400745
24637,09/03/2019 04:20,19.88569,1224.843,1.467188,4.573453,0.0,4.253941,2.244024,1211.736,4.087646,12.3,6.866374,18.46768,0.255036
24638,09/03/2019 04:40,1.26037,68.19029,0.0,5.323432,0.0,4.602164,2.075782,453.1931,4.089858,12.3,6.829422,18.41349,0.09262242
24639,09/03/2019 05:00,0.3258926,18.06557,0.0,5.379511,0.0,4.64289,0.3439303,0.0,4.089999,12.3,6.825591,19.33784,0.0
24640,09/03/2019 05:20,0.4350443,21.75489,0.0,5.041234,0.0,3.563829,0.009980751,0.0,4.089999,12.3,6.82569,19.67492,0.0
24641,09/03/2019 05:40,0.3876,21.24017,0.0,5.086018,0.0,0.0114755,0.09745995,0.0,4.089999,12.22311,6.839999,19.74736,0.0
24642,09/03/2019 06:00,0.2598733,13.44604,0.0,4.896253,0.0,0.004415915,0.1047671,0.0,4.088855,12.2,6.839999,19.59404,0.0
24643,09/03/2019 06:20,0.25789,13.99968,0.0,4.704616,0.0,0.00597175,0.1040131,0.0,4.080001,12.2,6.839999,19.57705,0.0
24644,09/03/2019 06:40,0.073095,1.923239,-0.0267705,4.459169,0.0,0.0,0.1198928,14.4124,3.699076,12.2,6.840334,19.50831,0.000271833
24645,09/03/2019 07:00,1.446332,82.60081,-0.05999999,3.228634,0.0,4.073259,0.6396832,533.5264,3.5,12.29011,6.841683,19.54374,0.04174705
24646,09/03/2019 07:20,2.141576,114.3328,-0.05999999,2.790854,0.0,5.572336,1.04299,548.9169,3.5,12.3,6.844526,19.54131,0.03961149
24647,09/03/2019 07:40,2.758473,170.0994,-0.05999999,2.79159,0.0,5.61605,1.2996,548.7758,3.5,12.3,6.86,19.19711,0.04548779
24648,09/03/2019 08:00,134.4835,9475.84,0.8183098,2.871449,0.0,4.579391,2.502476,1144.133,3.683438,12.26607,6.887563,19.60656,0.05470103
24649,09/03/2019 08:20,163.8407,11728.51,2.004084,3.442062,0.002365,3.791129,2.204333,1682.279,4.146031,12.1724,6.850241,18.52808,0.1354524
24650,09/03/2019 08:40,6.998508,476.5852,0.8392013,4.094683,0.0,3.997492,2.213852,1030.745,4.349999,12.10807,6.827451,17.95759,0.0793246
24651,09/03/2019 09:00,1.379864,75.87582,0.003021079,4.769308,0.0,4.281223,1.640452,231.4303,4.349999,12.1412,6.800504,18.13444,0.01800779
24652,09/03/2019 09:20,0.4113984,31.99044,-0.05,4.854718,0.004451915,3.403042,0.02103474,0.0,4.349999,12.1,6.800002,19.51077,0.0
24653,09/03/2019 09:40,0.8679487,75.36782,-0.05,4.806026,0.0,0.047607,0.07350525,0.0,4.349999,12.16059,6.809421,19.47763,0.0
24654,09/03/2019 10:00,0.0,0.0,-0.05,4.689529,0.0,0.007347916,0.1298192,0.0,4.349999,12.18642,6.820001,19.5765,0.0
24655,09/03/2019 10:20,0.12128,9.422238,-0.001454165,4.52561,0.0,0.0045235,0.1308576,0.0,4.330281,12.2,6.820001,19.48133,0.0
24656,09/03/2019 10:40,0.3343318,24.68576,0.05299395,4.360322,0.0,0.0,0.135252,0.0,3.854899,12.2,6.820001,19.42359,0.0
24657,09/03/2019 11:00,0.1286899,11.36917,0.1320308,4.204753,0.0,0.007354085,0.1090166,0.0,3.572152,12.2,6.820001,19.20549,0.0
24658,09/03/2019 11:20,1.775537,168.5789,0.1188484,3.656691,0.0,1.20673,0.5359582,548.793,3.5,12.2,6.820001,19.37719,0.006767845
24659,09/03/2019 11:40,239.0747,24253.68,3.183995,2.691068,0.0,4.642389,1.767145,2456.173,3.905979,12.22718,6.853648,18.98556,0.01042634
24660,09/03/2019 12:00,167.6198,17374.47,7.007491,3.143199,0.0,3.673215,1.882734,2904.119,4.439446,12.3,6.916553,18.75646,0.1292128
24661,09/03/2019 12:20,4.327352,331.1407,6.378484,3.881116,0.2795997,3.720364,1.926691,2236.479,4.645181,12.3,6.914542,17.96204,0.2930836
24662,09/03/2019 12:40,2.236755,194.2248,2.268529,4.891399,0.0,3.981091,1.99987,1926.663,4.639899,12.37668,6.821794,17.29161,0.4267966
24663,09/03/2019 13:00,1.917971,139.3768,0.225562,5.928546,0.0,4.051314,2.209229,932.8843,4.64,12.4,6.775596,17.70508,0.2124464
24664,09/03/2019 13:20,0.8806585,65.98157,-0.05999999,7.07978,0.0,4.020758,1.188794,129.0816,4.64,12.42386,6.784319,18.97564,0.01292632
24665,09/03/2019 13:40,0.3514199,18.73299,-0.05500141,7.281999,0.0,2.190034,0.0111885,0.0,4.64,12.4138,6.7791,18.95007,0.0
24666,09/03/2019 14:00,0.5227884,33.56943,-0.014275,7.1999,0.0,0.04558624,0.03546416,0.0,4.64,12.5,6.79,19.26545,0.0
24667,09/03/2019 14:20,0.63683,35.34314,0.07570969,7.159086,0.0,0.003655915,0.05284225,0.0,4.64,12.5,6.79,19.22364,0.0
24668,09/03/2019 14:40,0.0,0.0,0.08351576,7.082854,0.0,0.0,0.06347459,0.0,4.468064,12.5,6.79,19.57229,0.0
24669,09/03/2019 15:00,0.508217,29.50201,-0.01231734,6.950436,0.0,0.0,0.1033092,0.0,3.897342,12.5,6.79,19.73479,0.0
24670,09/03/2019 15:20,195.3035,14828.75,0.9612204,6.100093,0.0,0.7597449,1.56875,2236.347,4.070805,12.49681,6.800936,18.54033,0.3364461
24671,09/03/2019 15:40,112.6553,8154.108,4.592603,4.784638,0.0,3.711743,1.892464,3086.772,4.471583,12.5,6.864712,19.16237,0.4209415
24672,09/03/2019 16:00,2.299347,152.0554,2.112885,5.693282,0.0,3.917947,2.02774,2250.192,4.603825,12.59935,6.858949,18.84481,0.2966637
24673,09/03/2019 16:20,2.181892,142.2769,0.0585215,6.886615,0.0,4.057247,2.219796,744.1222,4.599999,12.6,6.82151,17.96103,0.1050064
24674,09/03/2019 16:40,0.7655656,46.89277,-0.05999999,7.239999,0.0,4.06629,0.7306279,0.0,4.599999,12.6,6.820001,19.53502,0.0
24675,09/03/2019 17:00,0.5158226,37.30125,-0.05999999,7.198164,0.0,1.269306,0.02820691,0.0,4.599999,12.59318,6.831991,19.08547,0.0
24676,09/03/2019 17:20,0.3796692,20.0602,-0.0481615,7.059466,0.0,0.3626525,0.1723792,0.0,4.599999,12.5,6.82406,19.35801,0.0
24677,09/03/2019 17:40,0.258386,10.92266,0.00491225,6.97526,0.0,1.841135,0.1304313,0.0,4.599999,12.5,6.831588,19.69337,0.0
24678,09/03/2019 18:00,0.0,0.0,0.2456064,6.891184,0.0,1.843928,0.1278519,0.0,4.242001,12.5,6.832809,19.60844,0.0
24679,09/03/2019 18:20,0.0,0.0,0.4015635,6.672541,0.0,1.801549,0.1150936,0.0,3.78251,12.5,6.839999,19.85296,0.0
24680,09/03/2019 18:40,0.0,0.0,0.4247852,6.469781,0.0,1.015123,0.113876,0.0,3.531893,12.5,6.839999,19.93808,0.0
24681,09/03/2019 19:00,285.6274,8884.808,2.45424,4.52219,0.02755625,2.497781,1.53155,2011.08,3.924874,12.51044,6.875936,19.41286,0.0260063
24682,09/03/2019 19:20,137.7702,5479.187,2.699358,4.071616,0.2089977,3.427962,2.10297,1639.126,4.424357,12.41719,6.824944,18.30777,0.02746795
24683,09/03/2019 19:40,4.068781,176.6962,1.65561,4.660667,0.371381,3.487436,2.424864,970.1915,4.599999,12.3,6.833259,18.51712,0.01580857
24684,09/03/2019 20:00,4.146626,173.7402,0.2334966,5.408678,0.0,3.981077,2.30846,597.1913,4.599999,12.3,6.800002,19.0174,0.003823509
24685,09/03/2019 20:20,4.272935,191.5861,0.1812664,5.43,0.0,4.087848,2.307461,659.886,4.599999,12.3,6.800002,18.89329,0.002741528
24686,09/03/2019 20:40,1.63095,66.61324,0.193526,5.43,0.0,4.053827,2.126818,209.5896,4.599999,12.3,6.800002,19.30458,0.001084516
24687,09/03/2019 21:00,0.2581876,11.449,0.2008304,5.381298,0.0,3.851992,0.4292671,0.0,4.599999,12.3,6.800002,19.55626,0.0
24688,09/03/2019 21:20,0.0,0.0,0.227681,5.412489,0.0,0.2018382,0.2683343,0.0,4.599999,12.3,6.802031,19.69755,0.0
24689,09/03/2019 21:40,0.380701,20.12465,0.2217849,5.309936,0.0,0.01317866,0.1801491,0.0,4.597511,12.3,6.811494,19.58667,0.0
24690,09/03/2019 22:00,0.136241,5.93903,0.2193877,5.20173,0.0,0.03,0.09890892,0.0,4.589999,12.3,6.812009,19.75764,0.0
24691,09/03/2019 22:20,0.1304895,5.833581,0.1630337,5.037568,0.0,0.001751,0.1054064,0.0,4.298463,12.3,6.803317,20.03289,0.0
24692,09/03/2019 22:40,0.0,0.0,0.08397316,4.729878,0.0,0.8841209,0.1381105,0.0,3.557747,12.3,6.811374,20.04207,0.0
24693,09/03/2019 23:00,2.268534,106.0152,-0.0416275,3.483759,0.0,4.448911,0.5247219,549.2905,3.5,12.30198,6.81386,18.25247,0.00023001
24694,09/03/2019 23:20,188.159,10597.7,0.6407515,3.011259,0.0,4.600795,1.956938,1996.737,3.826795,12.38574,6.819078,19.08878,2.635482e-11
24695,09/03/2019 23:40,90.37068,5507.147,2.830254,3.391116,0.0,3.621265,1.95668,2572.349,4.18127,12.4,6.837243,18.97172,0.006179955
24696,10/03/2019 00:00,1.884583,94.35777,0.8339741,4.098881,0.0,4.034907,2.216003,1049.251,4.269816,12.4,6.829135,18.6123,0.01078712
24697,10/03/2019 00:20,0.9808702,49.46037,-0.02604567,4.875382,0.0,4.273932,1.586609,306.788,4.269881,12.4,6.819082,19.50425,0.003036201
24698,10/03/2019 00:40,0.5188399,28.0026,-0.05,4.750837,0.0,4.410533,0.04249004,0.0,4.27,12.41541,6.811097,19.85995,0.0
24699,10/03/2019 01:00,0.1286475,7.565712,-0.05,4.7004,0.0,1.314586,0.03448633,0.0,4.27,12.4492,6.813909,19.8825,0.0
24700,10/03/2019 01:20,0.1286617,7.29826,-0.05,4.582391,0.0,0.001556335,0.09757622,0.0,4.27,12.4,6.820001,19.87807,0.0
24701,10/03/2019 01:40,0.0,0.0,-0.05409958,4.337471,0.0,0.0,0.1068531,0.0,4.244679,12.4,6.820001,19.67623,0.0
24702,10/03/2019 02:00,0.1289733,8.368303,-0.05999999,4.100619,0.0,0.0,0.09637804,0.0,3.759604,12.4,6.83199,19.60081,0.0
24703,10/03/2019 02:20,0.2319933,14.47549,-0.05999999,3.659533,0.0,0.02999834,0.08972542,119.3782,3.552712,12.4,6.824241,19.53871,0.0
24704,10/03/2019 02:40,1.657696,121.8858,-0.05999999,2.862801,0.0,2.460373,0.5722077,432.3515,3.5,12.47571,6.831427,19.22989,0.0
24705,10/03/2019 03:00,174.2558,12597.83,1.450814,2.263838,0.0,4.62615,1.925202,2090.352,3.761842,12.49083,6.821269,19.17238,0.000297245
24706,10/03/2019 03:20,89.88445,6498.765,4.940545,2.879276,0.0,3.730133,1.931105,2798.67,4.167453,12.40016,6.937981,18.12556,0.02252652
24707,10/03/2019 03:40,2.800326,206.0101,1.906594,3.837386,0.0,4.340905,2.170968,1458.097,4.239932,12.417,6.858847,18.24766,0.0275279
24708,10/03/2019 04:00,1.108198,60.47614,-0.03661,4.761451,0.0,4.521883,1.79497,171.11,4.239999,12.49926,6.820001,18.06393,0.004617558
24709,10/03/2019 04:20,0.5021675,28.23708,-0.05999999,4.795017,0.0,4.433844,0.1229389,0.0,4.239999,12.5,6.820001,19.51921,0.0
24710,10/03/2019 04:40,0.6364282,37.40631,-0.05999999,4.570109,0.0,2.317459,0.05460364,0.0,4.239999,12.46113,6.820001,19.4987,0.0
24711,10/03/2019 05:00,0.7609458,37.68505,-0.009385998,4.537927,0.0,0.006713334,0.09043819,0.0,4.239999,12.4,6.832349,19.40496,0.0
24712,10/03/2019 05:20,0.25069,13.08133,0.09196003,4.320952,0.0,0.0,0.1002385,0.0,4.2324,12.4,6.824416,19.41851,0.0
24713,10/03/2019 05:40,0.128874,2.765233,0.01657499,4.111672,0.0,0.0,0.1123132,0.0,3.815796,12.39949,6.83248,18.82272,0.0
24714,10/03/2019 06:00,0.12116,2.606321,-0.05,3.824476,0.0,0.0,0.1035313,0.0,3.53495,12.37631,6.833903,19.53349,0.0
24715,10/03/2019 06:20,1.638159,43.34243,-0.05,3.241334,0.0,1.090503,0.4889138,551.2689,3.492307,12.47268,6.839999,18.11441,6.861688e-05
24716,10/03/2019 06:40,205.7516,8916.588,0.4511276,2.297989,0.0418,4.625134,2.235194,1592.231,3.879156,12.36058,6.805622,18.18439,6.71571e-06
24717,10/03/2019 07:00,135.9945,6151.462,1.176481,2.775822,0.3595165,3.480154,2.514858,1123.348,4.298802,12.24167,6.814406,17.52832,0.0
24718,10/03/2019 07:20,2.180569,74.87206,0.1673732,3.421571,0.03234675,3.873534,2.425542,705.7598,4.453609,12.2,6.794524,17.5335,0.0
24719,10/03/2019 07:40,1.308945,40.80375,-0.05,3.642393,0.0,4.137365,1.151108,1.739205,4.45,12.2,6.79,19.04376,0.0
24720,10/03/2019 08:00,0.7689018,26.38068,-0.05,3.509643,0.322951,3.176414,0.01429892,0.0,4.45,12.2,6.79,19.49528,0.0
24721,10/03/2019 08:20,0.128917,4.241594,-0.05,3.475778,0.02900425,0.1440352,0.1448737,0.0,4.45,12.2,6.792001,19.52339,0.0
24722,10/03/2019 08:40,0.9455492,33.4172,-0.05,3.357216,0.0,0.0,0.09918802,0.0,4.45,12.2,6.802236,19.30365,0.0
24723,10/03/2019 09:00,0.3272867,12.26034,-0.05,3.208087,0.0,0.0,0.1036325,0.0,4.372884,12.2,6.802079,19.17581,0.0
24724,10/03/2019 09:20,0.2141009,8.695273,-0.05,2.990704,0.0,0.0,0.137318,0.0,3.755185,12.2,6.81013,18.92854,0.0
24725,10/03/2019 09:40,0.3789758,15.40028,-0.05,2.91911,0.0,0.0,0.110996,57.55208,3.516109,12.2,6.809999,18.97625,0.0
24726,10/03/2019 10:00,1.516982,98.90153,-0.05,1.905616,0.0,3.805249,0.5389504,492.6781,3.5,12.2,6.809999,19.12784,0.0
24727,10/03/2019 10:20,556.8859,50029.18,3.437356,1.889268,0.1358267,2.588721,1.775334,2357.183,4.478456,12.11,6.981925,18.81269,0.00123694
24728,10/03/2019 10:40,315.3215,27428.99,10.57582,2.608662,0.0,2.205144,1.930189,2135.526,5.671645,12.0,7.061614,17.02869,0.06478544
24729,10/03/2019 11:00,3.699849,215.3237,9.858294,3.283447,0.0,2.651335,2.071582,1770.607,5.973536,12.0,6.975524,16.50003,0.1781616
24730,10/03/2019 11:20,2.891615,147.5032,6.406014,4.193063,1.010116,2.986472,2.150141,1543.652,5.970001,12.0,6.836772,15.00611,0.2824332
24731,10/03/2019 11:40,3.542362,168.7943,4.085843,4.990945,0.5775505,3.060472,2.186553,1412.766,5.96447,12.01558,6.754947,14.85745,0.3542301
24732,10/03/2019 12:00,4.196682,252.0227,2.521298,5.731398,0.4354909,3.050077,2.30208,1455.871,5.960082,12.1,6.693403,15.02962,0.4297766
24733,10/03/2019 12:20,2.061693,104.9729,0.7562697,6.566802,0.07090925,2.964763,1.151763,325.3087,5.956237,12.1,6.640272,16.74522,0.07808897
24734,10/03/2019 12:40,0.7671391,52.41012,0.1467195,6.697011,0.1555586,1.117679,0.08199392,0.0,5.950867,12.14466,6.620001,17.87186,0.0
24735,10/03/2019 13:00,0.6479745,38.22721,0.07000001,6.620001,0.3699999,0.02,0.1632871,0.0,5.949948,12.19933,6.620851,18.71007,0.0
24736,10/03/2019 13:20,0.4088499,22.97746,-0.004210914,6.508203,0.3665484,0.001884165,0.1726094,0.0,5.949999,12.2,6.623181,19.04451,0.0
24737,10/03/2019 13:40,0.09505835,6.479262,-0.05999999,6.490697,0.46,0.0,0.2092584,0.0,5.635391,12.2,6.632471,19.44847,0.0
24738,10/03/2019 14:00,0.0,0.0,-0.026812,6.203389,0.4211692,0.01106266,0.2871419,0.0,4.388852,12.2,6.633028,19.2691,0.0
24739,10/03/2019 14:20,478.4116,31205.96,2.953011,4.77422,0.0690645,3.172602,1.895554,1845.062,5.166268,12.23825,6.76552,18.01129,1.454401
24740,10/03/2019 14:40,198.6828,13043.06,6.643032,4.872283,0.4189647,2.910576,1.887201,2734.12,5.956153,12.3,6.841979,17.89177,2.510606
24741,10/03/2019 15:00,3.338607,182.3367,6.349322,5.408699,0.5068377,2.734231,1.943691,2632.082,6.15659,12.3409,6.851594,17.15998,2.427418
24742,10/03/2019 15:20,4.281524,238.4559,4.17435,6.368352,0.081114,2.964787,1.950896,1927.979,6.156133,12.36998,6.769244,17.04631,1.779249
24743,10/03/2019 15:40,1.281796,59.701,2.436706,7.1201,0.0,2.994154,2.108303,1739.949,6.151363,12.3,6.71554,17.04968,1.575971
24744,10/03/2019 16:00,2.115579,122.5021,0.8077264,7.759966,0.0,2.892817,1.399811,730.1688,6.14986,12.3,6.677106,18.03756,0.5920795
24745,10/03/2019 16:20,1.204303,57.26642,0.1183192,8.000897,0.048587,1.590512,0.1124065,0.0,6.143081,12.33585,6.655714,18.98855,0.0
24746,10/03/2019 16:40,0.6945827,25.02623,0.08000001,8.01,0.3392818,0.03,0.1694773,0.0,6.14,12.4,6.669999,18.44232,0.0
24747,10/03/2019 17:00,0.3866506,11.38461,0.08000001,7.925863,0.3470296,0.01705583,0.1765566,0.0,6.14,12.32889,6.669999,18.97979,0.0
24748,10/03/2019 17:20,0.0,0.0,0.08000001,7.685954,0.3349097,0.01166717,0.1936028,0.0,5.689009,12.30016,6.669999,19.74411,0.0
24749,10/03/2019 17:40,0.0,0.0,0.08000001,7.490725,0.3742633,0.01,0.2431196,0.0,4.527537,12.3,6.669999,19.65582,0.0
24750,10/03/2019 18:00,404.5682,11823.0,1.443685,5.730422,0.2005578,1.763692,2.068499,1471.809,5.124721,12.27713,6.722401,18.91766,1.113078
24751,10/03/2019 18:20,179.1169,5959.576,2.731016,4.989636,0.2070798,2.392891,2.211694,1490.399,5.866446,12.2,6.759833,17.31927,2.325313
24752,10/03/2019 18:40,7.7294,221.5337,1.290246,6.254247,0.7356093,2.719894,1.623093,932.9164,6.080001,12.1857,6.710149,17.69708,1.09103
24753,10/03/2019 19:00,0.1290866,3.916498,0.2591203,6.908829,0.04190975,1.559987,0.08307121,0.0,6.064491,12.1,6.679518,19.34723,0.0
24754,10/03/2019 19:20,0.258046,7.402887,0.1193943,6.912337,0.0,0.08973998,0.1014262,0.0,6.059999,12.1,6.679999,19.62508,0.0
24755,10/03/2019 19:40,0.25942,11.55182,0.0,6.809999,0.0,0.03,0.1037491,0.0,6.059574,12.1,6.679999,20.04383,0.0
24756,10/03/2019 20:00,0.2579892,9.773016,0.0452935,6.725883,0.0,0.03,0.1174694,0.0,6.054714,12.1,6.692024,20.40995,0.0
24757,10/03/2019 20:20,0.0,0.0,0.07000001,6.679999,0.0,0.03,0.1337388,0.0,6.050001,12.1,6.685357,20.40424,0.0
24758,10/03/2019 20:40,0.0,0.0,0.04221117,6.656181,0.0,0.02247933,0.1290051,0.0,6.04708,12.1,6.699998,20.52597,0.0
24759,10/03/2019 21:00,0.0,0.0,-0.038722,6.574714,0.0,0.01,0.1250586,0.0,6.04,12.1,6.699998,20.53605,0.0
24760,10/03/2019 21:20,0.1289167,5.635625,-0.05999999,6.535538,0.0,0.01,0.1279666,0.0,5.60133,12.1,6.699998,20.52379,0.0
24761,10/03/2019 21:40,0.0,0.0,-0.05999999,6.443672,0.0,0.01794,0.1371652,0.0,3.802521,12.04313,6.699998,20.59178,0.0
24762,10/03/2019 22:00,0.1289165,5.604091,-0.0233855,6.201791,0.0,0.03,0.1611562,16.73454,3.379943,12.0,6.712573,20.57855,0.009204263
24763,10/03/2019 22:20,360.436,18438.71,4.375055,3.597373,0.0,3.412512,1.510806,3724.986,4.055292,12.16424,6.907057,19.87931,3.905233
24764,10/03/2019 22:40,148.5381,7857.484,4.787451,3.852666,0.0,3.472356,1.709051,3798.462,4.624009,12.25678,6.888947,19.68383,3.567944
24765,10/03/2019 23:00,2.303347,104.3159,2.516926,4.672708,0.0,4.203211,1.938209,2860.196,4.759217,12.3,6.837101,19.25592,2.213526
24766,10/03/2019 23:20,2.599712,123.4831,0.1068641,5.87094,0.0,4.165934,2.138482,1070.698,4.759968,12.3,6.773095,18.8192,0.7396982
24767,10/03/2019 23:40,0.1525708,5.692565,-0.05,6.728934,0.0,4.174319,0.4621434,0.0,4.760001,12.3,6.769999,18.67698,0.0
24768,11/03/2019 00:00,0.2272474,10.11949,-0.05,6.720225,0.0396341,1.986886,0.01167584,0.0,4.760001,12.3,6.770465,19.4017,0.0
24769,11/03/2019 00:20,0.1288743,6.164617,-0.05,6.652074,0.0,0.1160881,0.1185895,0.0,4.760001,12.21057,6.772938,19.68936,0.0
24770,11/03/2019 00:40,0.2577625,12.71949,-0.05,6.392626,0.0,0.05290516,0.119239,0.0,4.760001,12.2,6.79,19.52188,0.0
24771,11/03/2019 01:00,0.128945,6.901561,-0.05,6.155759,0.0,0.1652457,0.1054701,0.0,4.750642,12.2,6.79,19.43647,0.0
24772,11/03/2019 01:20,0.2575076,16.52127,-0.05,5.868192,0.0,0.3120471,0.09605139,0.0,4.75,12.2,6.790514,19.53374,0.0
24773,11/03/2019 01:40,0.386325,26.35684,-0.05,5.716193,0.0,0.320551,0.08060759,0.0,4.679257,12.2,6.79,19.8563,0.0
24774,11/03/2019 02:00,0.03431165,1.037123,-0.05,5.557085,0.0,0.2348505,0.08000001,0.0,3.823906,12.2,6.790737,19.84285,0.0
24775,11/03/2019 02:20,48.65361,3548.49,-0.04084751,4.833812,0.0,1.118958,0.3325333,836.3919,3.520695,12.18143,6.811622,19.71332,0.4878363
24776,11/03/2019 02:40,170.424,12353.13,0.8596914,3.060784,0.0,5.351439,1.908054,2033.177,3.945195,12.3,6.838096,18.71269,1.773395
24777,11/03/2019 03:00,87.90855,6383.747,2.015207,3.579295,0.0,4.543961,1.980866,2667.983,4.28266,12.3,6.843993,18.72212,1.530427
24778,11/03/2019 03:20,1.140687,75.92154,0.4610871,4.570158,0.0,4.423991,2.103694,1436.375,4.349999,12.3,6.799058,18.1933,0.7175987
24779,11/03/2019 03:40,0.1714025,8.228637,-0.05,5.518961,0.0,4.477345,1.394961,84.49467,4.349999,12.3,6.79,18.93133,0.03904458
24780,11/03/2019 04:00,0.2075025,10.26898,-0.05,5.469743,0.0,4.451108,0.02618385,0.0,4.349999,12.3,6.79,19.21811,0.0
24781,11/03/2019 04:20,0.2168491,10.02526,-0.05,5.349051,0.0,0.7766116,0.03955782,0.0,4.349999,12.27674,6.791936,19.49969,0.0
24782,11/03/2019 04:40,0.2988884,12.47976,-0.05,5.224929,0.0,0.02,0.09789669,0.0,4.349999,12.2,6.802532,19.50197,0.0
24783,11/03/2019 05:00,0.3484183,15.0384,-0.05,5.026237,0.0,0.02,0.09909149,0.0,4.337727,12.2,6.802032,19.46737,0.0
24784,11/03/2019 05:20,0.0,0.0,-0.05,4.82795,0.0,0.1361615,0.116453,0.0,4.042775,12.16241,6.795779,19.56709,0.0
24785,11/03/2019 05:40,0.2578899,13.27458,-0.05,4.471171,0.0,0.516647,0.1010149,0.0,3.796704,12.12018,6.809999,19.20575,0.0
24786,11/03/2019 06:00,18.64651,1072.335,-0.05,4.201241,0.0,0.107578,0.1759346,564.3074,3.589223,12.11376,6.810349,19.1853,0.0505931
24787,11/03/2019 06:20,109.9734,6580.349,0.8126222,2.716609,0.0,3.945657,2.564447,1415.995,3.747223,12.20614,6.801312,19.29923,0.3714414
24788,11/03/2019 06:40,102.3332,6171.796,1.740893,3.117819,0.1625907,3.9419,2.263345,1432.994,4.078362,12.2,6.859096,18.35891,0.4588622
24789,11/03/2019 07:00,1.467516,76.26894,0.7751072,3.778757,0.1926461,4.143762,2.398235,731.6031,4.160001,12.2,6.820061,18.13319,0.1956393
24790,11/03/2019 07:20,0.24713,11.49831,-0.05,4.089031,0.0,4.66508,1.414994,129.2428,4.160001,12.2,6.805017,18.23769,0.03440757
24791,11/03/2019 07:40,0.7276691,40.48335,-0.05,3.899076,0.0,4.63631,0.02130151,0.0,4.160001,12.2,6.79,18.72593,0.0
24792,11/03/2019 08:00,0.5379775,31.92218,-0.05,3.783077,0.0,1.690498,0.04305231,0.0,4.160001,12.15951,6.802032,19.49645,0.0
24793,11/03/2019 08:20,0.4078282,28.21589,-0.05,3.680533,0.0,0.002783583,0.1319371,0.0,4.160001,12.0,6.810364,19.2714,0.0
24794,11/03/2019 08:40,0.100895,8.702954,-0.05,3.492493,0.0,0.0,0.1107374,0.0,4.107563,12.0,6.809999,19.50523,0.0
24795,11/03/2019 09:00,0.1290015,13.0484,-0.05,3.302111,0.0,0.02493333,0.1341162,0.0,3.835222,12.0,6.810414,19.44213,0.0
24796,11/03/2019 09:20,0.5010174,50.73742,-0.05,2.984547,0.0,0.05771833,0.1323671,0.0,3.612153,12.0,6.81196,19.81853,0.0
24797,11/03/2019 09:40,169.1753,24282.75,-0.05,2.244397,0.0,2.182788,0.5596174,1123.744,3.577148,12.09352,6.822552,18.76866,0.1528286
24798,11/03/2019 10:00,203.3275,28621.84,7.791708,1.9072,0.0,4.250356,1.947619,2574.751,4.340509,12.2,6.903225,18.59802,0.2037959
24799,11/03/2019 10:20,100.1344,11871.99,11.46185,2.717106,0.0,3.609611,1.932703,2584.743,4.755328,12.2,6.963665,17.89661,0.3338928
24800,11/03/2019 10:40,1.483206,143.2959,8.681799,3.49166,0.0,3.838158,1.933976,1881.216,4.822358,12.2,6.896579,17.44679,0.4644226
24801,11/03/2019 11:00,3.01159,290.4606,5.127367,4.274512,0.0,3.968861,2.10917,1790.043,4.830001,12.28871,6.808931,17.82403,0.5836409
24802,11/03/2019 11:20,3.192258,326.8282,2.346078,5.141335,0.0,4.005427,2.163055,1696.069,4.826526,12.3,6.741572,17.30895,0.722191
24803,11/03/2019 11:40,1.423868,145.6911,0.302016,5.919414,0.0,4.063375,1.323791,513.6185,4.823802,12.3,6.68641,18.63867,0.2112215
24804,11/03/2019 12:00,0.4100112,37.01011,0.06121773,6.015215,0.0,3.908468,0.1120932,0.0,4.82,12.3,6.672126,19.27751,0.0
24805,11/03/2019 12:20,0.709314,65.96474,0.1846646,5.979747,0.604565,0.5968972,0.227859,0.0,4.82,12.27185,6.680614,19.34276,0.0
24806,11/03/2019 12:40,1.213838,119.0582,0.2086517,5.885746,0.6899998,0.1524224,0.2911195,0.0,4.82,12.2,6.679999,20.16855,0.0
24807,11/03/2019 13:00,0.1845058,13.32651,0.1636771,5.692067,0.6899998,0.2561572,0.3049701,0.0,4.817919,12.12727,6.692397,20.37432,0.0
24808,11/03/2019 13:20,0.6294695,55.20427,0.07803051,5.404491,0.6955467,0.2707751,0.2965497,0.0,4.809999,12.1,6.685053,20.74848,0.0
24809,11/03/2019 13:40,0.2498375,22.61917,0.0,5.280364,0.6999999,0.2108645,0.2904073,0.0,4.532889,12.1,6.694337,20.75234,0.0
24810,11/03/2019 14:00,0.2803444,24.74067,-0.0047865,5.164584,0.7362416,0.2911305,0.2834794,0.0,3.723996,12.1,6.692422,20.74078,0.0
24811,11/03/2019 14:20,370.6738,29629.2,1.030804,4.760051,0.6775171,0.6320249,0.5994614,799.1533,3.780131,12.13771,6.733447,19.91318,1.084948
24812,11/03/2019 14:40,360.9014,25431.7,11.64169,3.321172,0.3024081,3.378363,2.052639,2036.545,5.249149,12.2,6.99611,18.65501,3.029217
24813,11/03/2019 15:00,163.6634,10173.73,12.02787,3.747714,0.188887,3.04706,1.841029,3140.813,5.995085,12.2,6.990485,18.72627,3.78976
24814,11/03/2019 15:20,3.984708,194.1862,9.772067,4.510506,0.0057781,3.647413,1.987604,3040.95,6.098831,12.2,6.91656,18.23476,3.589128
24815,11/03/2019 15:40,0.409515,21.26809,7.927348,5.001454,0.0,3.781419,0.581307,168.5841,6.099751,12.2,6.872573,19.09584,0.1910719
24816,11/03/2019 16:00,0.3793617,17.51232,7.80583,4.925387,0.2360434,1.692712,0.09775382,0.0,6.089999,12.2,6.86095,19.47565,0.0
24817,11/03/2019 16:20,0.2590233,11.53322,8.122322,4.800334,0.3800001,0.3766011,0.1174119,0.0,6.089999,12.2,6.877425,19.40975,0.0
24818,11/03/2019 16:40,0.0,0.0,8.324998,4.560918,0.3800001,0.3707561,0.14,0.0,6.089999,12.2,6.88,19.2017,0.0
24819,11/03/2019 17:00,0.1289875,6.419748,8.176165,4.336819,0.3800001,0.3433374,0.1584329,0.0,6.089999,12.18024,6.88,19.24186,0.0
24820,11/03/2019 17:20,0.0,0.0,7.845359,4.248875,0.3451026,0.3515897,0.1705552,0.0,6.086131,12.10042,6.881064,19.40684,0.0
24821,11/03/2019 17:40,0.0,0.0,7.79283,4.102731,0.43,0.3467375,0.1767989,0.0,5.507169,12.1,6.880798,19.47581,0.0
24822,11/03/2019 18:00,80.30083,5529.94,7.766879,3.914305,0.4038782,0.2334482,0.2064258,430.339,3.979754,12.0784,6.881101,19.59509,0.496108
24823,11/03/2019 18:20,186.9785,13807.89,10.8123,2.623738,0.050258,2.98308,2.071827,1928.875,4.416042,12.01983,6.919956,18.82821,3.937669
24824,11/03/2019 18:40,110.5983,8456.135,10.64771,3.304441,0.0,3.714868,1.910471,2667.441,4.823907,11.91643,6.940001,18.59452,5.259702
24825,11/03/2019 19:00,2.260983,145.6373,9.030734,4.159877,0.0,4.01436,1.912945,2156.343,4.907207,11.80285,6.902738,18.06201,3.633536
24826,11/03/2019 19:20,3.785415,258.1363,6.498781,5.148767,0.0,4.320464,2.035462,2147.198,4.902888,11.87677,6.824803,18.09471,3.093191
24827,11/03/2019 19:40,3.012787,216.9928,4.043307,6.027267,0.0,4.624851,1.932138,1873.037,4.902307,11.9,6.775163,17.91194,2.366856
24828,11/03/2019 20:00,1.266335,100.2987,1.711041,6.779768,0.0,4.771673,1.351841,823.3649,4.900001,11.9,6.737579,18.52588,0.9356445
24829,11/03/2019 20:20,0.5264003,42.40629,0.6583742,6.882721,0.100012,4.153848,0.08272936,0.0,4.900001,11.9,6.713287,19.41207,0.0
24830,11/03/2019 20:40,0.2421509,18.84754,0.581637,6.766665,0.6634074,0.464142,0.1440566,0.0,4.900001,11.84879,6.717425,19.31312,0.0
24831,11/03/2019 21:00,0.1292285,9.332335,0.786691,6.615436,0.71459,0.3015964,0.1637497,0.0,4.900001,11.8,6.730002,19.32543,0.0
24832,11/03/2019 21:20,0.0,0.0,0.89182,6.497218,0.7222748,0.3177806,0.1859763,0.0,4.893015,11.8,6.730002,19.39112,0.0
24833,11/03/2019 21:40,0.2579325,17.45329,0.9282068,6.34773,0.6675154,0.3663432,0.2121274,0.0,4.565343,11.76995,6.730002,19.44478,0.0
24834,11/03/2019 22:00,0.1285342,6.249727,0.8773696,6.234276,0.7271381,0.3460084,0.232152,0.0,4.249936,11.7,6.730002,19.60686,0.0
24835,11/03/2019 22:20,109.3589,6472.345,1.370584,6.030354,0.63402,0.6044191,0.2903419,541.6378,3.996554,11.7122,6.741988,20.00188,0.8821695
24836,11/03/2019 22:40,155.4971,9483.562,5.864455,4.394953,0.0,3.569895,2.267171,1649.654,4.479431,11.87367,6.884186,19.11975,3.362389
24837,11/03/2019 23:00,79.06415,4604.409,6.479573,5.186881,0.0,4.529054,1.88723,2858.576,4.794004,11.90091,6.828939,19.18401,4.619125
24838,11/03/2019 23:20,2.265744,111.9874,3.34506,6.253223,0.0,4.928514,1.957479,2570.723,4.854224,12.0,6.817742,18.77771,3.553141
24839,11/03/2019 23:40,3.147647,167.9077,0.8506851,7.179141,0.0,5.199502,2.039539,1658.314,4.849999,12.0,6.772578,18.08333,2.16133
24840,12/03/2019 00:00,1.879007,96.9119,0.02203215,8.189799,0.0,5.606721,1.752241,644.4351,4.849999,12.0,6.760001,17.86172,0.8334882
24841,12/03/2019 00:20,0.2582726,12.82648,-0.04400751,8.937469,0.06592065,4.495973,0.1241927,0.0,4.849999,12.0,6.760832,18.76778,0.0
24842,12/03/2019 00:40,0.06319501,1.690385,0.000281334,8.89,0.0,0.5044217,0.07839523,0.0,4.849999,11.92632,6.767352,19.04835,0.0
24843,12/03/2019 01:00,0.566306,32.06223,0.0,8.80973,0.0,0.3825736,0.1637192,0.0,4.849999,11.8,6.78,19.02533,0.0
24844,12/03/2019 01:20,0.0,0.0,-0.006298,8.648071,0.0,0.7673227,0.1319952,0.0,4.813912,11.8,6.781062,19.09292,0.0
24845,12/03/2019 01:40,0.0,0.0,-0.05999999,8.564343,0.0,0.7887779,0.1524986,0.0,4.458238,11.8,6.780862,19.18844,0.0
24846,12/03/2019 02:00,0.0,0.0,-0.0234085,8.460257,0.0,1.318975,0.1285908,1.654039,4.225894,11.8,6.791885,19.40163,0.001192812
24847,12/03/2019 02:20,79.83405,5605.792,0.629135,7.134546,0.0,5.348872,1.961554,1869.286,4.264499,11.97943,6.814235,19.22233,2.498726
24848,12/03/2019 02:40,74.49872,5112.909,0.7996645,7.248803,0.0,6.696864,2.091841,1504.445,4.495026,12.0,6.794195,18.65082,2.701805
24849,12/03/2019 03:00,2.952208,189.6823,0.5909467,7.653818,0.0,6.743552,2.306476,1054.739,4.57,12.0,6.801905,18.57193,1.621734
24850,12/03/2019 03:20,0.06589,0.9093453,-0.0059575,8.271849,0.0,7.009565,1.423427,80.44738,4.57,12.0,6.79,18.55642,0.1127105
24851,12/03/2019 03:40,0.2589667,12.88926,-0.05999999,8.278166,0.0,4.287716,0.05588,0.0,4.57,12.0,6.79,19.28329,0.0
24852,12/03/2019 04:00,0.0,0.0,-0.05999999,8.192755,0.0,1.074444,0.1153283,0.0,4.57,11.92569,6.791363,19.31664,0.0
24853,12/03/2019 04:20,0.0722215,3.42128,-0.0565505,8.128845,0.0,0.4025562,0.1700102,0.0,4.57,11.8,6.791779,19.37644,0.0
24854,12/03/2019 04:40,0.056681,2.148051,0.0,7.96627,0.0,0.7376903,0.1550775,0.0,4.517838,11.8,6.796702,19.27381,0.0
24855,12/03/2019 05:00,0.0,0.0,0.0,7.774865,0.0,0.8184775,0.1517805,0.0,4.279199,11.8,6.809999,19.24958,0.0
24856,12/03/2019 05:20,0.1287609,5.533816,0.0,7.47116,0.0,0.9398004,0.1441634,0.0,3.980066,11.8,6.809999,19.45044,0.0
24857,12/03/2019 05:40,0.3807183,19.15399,0.0,7.171893,0.0,0.9799775,0.1262713,21.80043,3.77706,11.8,6.809999,19.39347,0.02418552
24858,12/03/2019 06:00,118.9218,6951.638,1.17031,5.936151,0.0,3.473184,2.231742,1647.638,3.882615,11.88972,6.797658,18.58061,2.228166
24859,12/03/2019 06:20,80.31945,4643.346,1.240566,5.431188,0.0,5.359543,2.347345,1560.587,4.158525,11.81436,6.822011,18.44833,1.649144
24860,12/03/2019 06:40,2.898268,147.5232,1.537097,6.269288,0.0,5.64465,2.28689,1510.644,4.239715,11.8,6.812819,18.23838,1.379602
24861,12/03/2019 07:00,0.7602575,36.63623,-0.02577585,6.559999,0.0,5.849999,4.414131,92.01381,4.239999,11.8,6.820001,19.75758,0.0748676
24862,12/03/2019 07:20,0.130064,6.303621,-0.05,6.620492,0.0,5.72519,2.172415,0.0,4.239999,11.8,6.822637,19.88172,0.0
24863,12/03/2019 07:40,0.2573233,15.56795,-0.05,6.823911,0.0,1.530296,0.3717777,0.0,4.239999,11.82555,6.837039,20.07519,0.0
24864,12/03/2019 08:00,0.5081687,40.49267,-0.00580625,6.497201,0.0,0.01212975,1.005663,0.0,4.239999,11.73459,6.844982,20.21431,0.0
24865,12/03/2019 08:20,0.0,0.0,0.2931657,6.094864,0.0,2.669571,0.8867806,0.0,4.219094,11.76508,6.817253,19.91918,0.0
24866,12/03/2019 08:40,0.1301633,14.57868,0.3217948,5.993665,0.0,2.207627,0.6797385,0.0,4.017905,11.8,6.829052,20.0905,0.0
24867,12/03/2019 09:00,0.50061,54.68583,0.1547885,6.028273,0.0,0.03990275,0.5755725,0.0,3.768716,11.8,6.84021,20.19316,0.0
24868,12/03/2019 09:20,147.6601,19683.12,0.04379333,5.841259,0.0,0.05,1.007036,947.265,3.695416,11.84083,6.830001,19.27079,0.7790651
24869,12/03/2019 09:40,161.3407,21587.39,9.20067,4.062351,0.0,4.035927,1.980137,2100.066,4.246616,12.0,6.924579,18.50678,1.37115
24882,12/03/2019 14:00,1.892267,174.0696,3.331465,6.827263,0.0,4.521166,2.115324,1795.898,5.005654,12.4,6.790626,17.39981,2.250859
24883,12/03/2019 14:20,2.630618,234.5343,0.5489389,7.554309,0.0,5.021416,2.137272,1161.279,5.000379,12.40852,6.737812,17.30876,1.359929
24884,12/03/2019 14:40,0.3783482,35.40856,-0.01273325,8.467848,0.0,4.778085,0.7234991,0.0,5.0,12.49202,6.730002,16.57841,0.0
24885,12/03/2019 15:00,0.50292,42.62241,-0.05999999,8.54571,0.00614075,2.648939,0.05052377,0.0,5.0,12.5,6.730002,17.58358,0.0
24886,12/03/2019 15:20,0.3797141,34.84773,0.04410716,8.471183,0.00607075,0.4952098,0.1880592,0.0,5.0,12.5,6.73072,17.19608,0.0
24887,12/03/2019 15:40,0.0,0.0,0.1561827,8.30903,0.0,0.01860709,0.1894334,0.0,4.997481,12.5,6.749788,17.60466,0.0
24888,12/03/2019 16:00,0.0,0.0,0.4086527,8.225015,0.0,0.0201665,0.1515708,0.0,4.778589,12.5,6.75,17.9792,0.0
24889,12/03/2019 16:20,0.0,0.0,0.5544431,8.106822,0.00458325,0.01371267,0.1121574,0.0,4.27439,12.5,6.764787,18.30265,0.0
24890,12/03/2019 16:40,131.4116,13578.37,0.6579555,7.80721,0.0,0.490331,0.2789405,829.2705,4.061513,12.5,6.775858,19.06502,0.7192236
24891,12/03/2019 17:00,138.6535,14695.66,4.431241,6.399179,0.0,3.089051,2.021127,2390.755,4.515882,12.5,6.799547,18.26229,4.571799
24892,12/03/2019 17:20,63.73634,6693.042,6.997804,6.153103,0.0,3.485695,1.900905,2684.604,4.842046,12.5,6.840437,18.00788,4.797035
24893,12/03/2019 17:40,2.169809,185.4713,2.569411,7.000708,0.0,3.858613,2.120661,1690.55,4.879488,12.5,6.79857,17.64877,2.618703
24894,12/03/2019 18:00,1.517749,147.6739,0.4015167,7.883829,0.0,3.942527,2.372532,1013.721,4.871283,12.5,6.760001,17.18535,1.444975
24895,12/03/2019 18:20,1.154555,100.7597,0.1611951,8.778446,0.0,3.962306,1.383607,124.4881,4.87,12.5,6.760001,17.24903,0.1712193
24896,12/03/2019 18:40,0.2579323,23.1272,0.1691087,9.062147,0.0,2.962628,0.02799091,0.0,4.87,12.5,6.764759,18.43585,0.0
24897,12/03/2019 19:00,0.258088,23.23643,0.2444764,8.952649,0.0,0.03540633,0.07165911,0.0,4.87,12.41277,6.78,18.60524,0.0
24898,12/03/2019 19:20,0.3884643,36.33319,0.2840928,8.793903,0.0,0.0131545,0.1164323,0.0,4.87,12.3,6.78,18.78133,0.0
24899,12/03/2019 19:40,0.0,0.0,0.4738252,8.610186,0.0,0.02745608,0.1025417,0.0,4.763793,12.3,6.783801,18.79651,0.0
24900,12/03/2019 20:00,0.128973,11.38709,0.5360914,8.446383,0.0,0.01636166,0.1036762,0.0,4.321873,12.3,6.799488,18.92847,0.0
24901,12/03/2019 20:20,64.50448,7166.736,0.5208793,8.246908,0.0,0.01762692,0.134642,435.8076,4.03037,12.30893,6.800002,18.86579,0.2790357
24902,12/03/2019 20:40,157.469,17923.56,10.10942,5.844619,0.0,3.679565,1.985566,2325.166,4.377038,12.4,6.92025,18.59338,2.651709
24903,12/03/2019 21:00,123.4622,12961.15,8.672762,6.157191,0.0,3.579167,1.8687,3067.714,4.753993,12.42234,6.878323,18.40016,3.325589
24904,12/03/2019 21:20,1.937062,155.2758,5.768904,6.733121,0.0,3.744533,2.002704,2415.265,4.87444,12.5,6.855649,17.79354,2.341545
24905,12/03/2019 21:40,2.838491,213.8592,1.285541,7.634379,0.0,3.949299,2.133453,1368.099,4.87,12.5,6.785766,17.44463,1.24903
24906,12/03/2019 22:00,1.931835,131.3272,0.2122641,8.489567,0.0,3.98702,1.955001,589.9241,4.87,12.5,6.769999,17.05191,0.5257269
24907,12/03/2019 22:20,0.2500575,15.2418,0.1455115,9.071989,0.0,3.898345,0.1825202,0.0,4.87,12.5,6.769999,18.07421,0.0
24908,12/03/2019 22:40,0.5080425,30.63906,0.2382423,9.05561,0.0,0.09323198,0.0469396,0.0,4.87,12.5,6.774578,18.37415,0.0
24909,12/03/2019 23:00,0.03507665,1.078889,0.3053659,8.920057,0.0,0.01637141,0.1166614,0.0,4.87,12.4243,6.79,18.2855,0.0
24910,12/03/2019 23:20,0.093585,6.429728,0.4180229,8.84601,0.0,0.01133,0.09852686,0.0,4.862525,12.4,6.79,18.32316,0.0
24911,12/03/2019 23:40,0.01878665,0.3507913,0.4905105,8.594746,0.0,0.01164384,0.1013772,0.0,4.441524,12.4472,6.794616,18.1446,0.0
24912,13/03/2019 00:00,40.89007,3021.573,0.4216468,8.30544,0.0,0.02113874,0.1228427,362.6913,4.079585,12.43688,6.809999,17.93857,0.631233
24913,13/03/2019 00:20,102.7728,8205.024,3.546019,6.668549,0.0,3.117465,2.163082,1754.341,4.236653,12.5,6.818194,17.71838,2.866171
24914,13/03/2019 00:40,80.97727,6121.721,2.190007,6.619868,0.0,4.155296,1.930517,2545.746,4.504729,12.5209,6.82672,18.26295,3.013429
24915,13/03/2019 01:00,2.926623,173.4636,1.070285,7.191275,0.0,4.176389,2.114252,1329.927,4.56,12.6,6.835856,17.58026,1.379736
24916,13/03/2019 01:20,1.234419,83.74391,0.09676752,8.035264,0.0,4.227711,1.649831,140.3143,4.553161,12.6,6.820001,17.00816,0.1436026
24917,13/03/2019 01:40,0.4784341,32.45481,0.08000001,8.12859,0.0,4.099849,0.08560634,0.0,4.551526,12.6,6.820001,16.89138,0.0
24918,13/03/2019 02:00,0.5305241,34.79834,0.04280199,7.908948,0.0,1.994242,0.2231437,0.0,4.55,12.51955,6.829298,16.84256,0.0
24919,13/03/2019 02:20,0.508315,32.55727,0.06121633,7.881174,0.0,0.01398367,0.3718708,0.0,4.55,12.40224,6.839999,16.79993,0.0
24920,13/03/2019 02:40,0.3790775,23.68931,0.1481815,7.706696,0.0,0.01276316,0.2834211,0.0,4.54732,12.4,6.840501,16.75672,0.0
24921,13/03/2019 03:00,0.127075,8.449489,0.116416,7.485858,0.0,0.020166,0.2586777,0.0,4.211991,12.37554,6.839999,16.72336,0.0
24922,13/03/2019 03:20,0.1172148,6.63365,0.08000001,7.318669,0.0,0.01405309,0.2395872,0.0,3.843953,12.4,6.840183,16.67907,0.0
24923,13/03/2019 03:40,49.2788,3283.427,0.003014,6.97193,0.0,0.2122542,0.2841302,631.3451,3.627897,12.41496,6.839999,17.30665,0.6265606
24924,13/03/2019 04:00,119.5172,8280.168,1.259567,5.787923,0.0,2.870278,2.231346,1548.248,3.858145,12.5,6.848581,18.11592,1.272604
24925,13/03/2019 04:20,51.7912,3469.137,2.01264,5.058472,0.0,4.345496,2.145901,1767.087,4.092317,12.5,6.86,17.84789,1.094443
24926,13/03/2019 04:40,2.434547,118.344,0.1747502,5.865238,0.0,4.631925,2.122375,724.1476,4.129699,12.5,6.841586,17.82423,0.3905324
24927,13/03/2019 05:00,0.3859708,18.50463,0.0,6.391043,0.0,4.71193,0.3426275,0.0,4.13,12.5,6.839999,17.85814,0.0
24928,13/03/2019 05:20,0.121613,5.897961,0.0,6.058451,0.0,4.639407,0.0193275,0.0,4.13,12.5,6.840836,17.822,0.0
24929,13/03/2019 05:40,0.0,0.0,-9.6e-05,6.159215,0.0,0.1891617,0.07041954,0.0,4.13,12.43753,6.844246,17.78499,0.0
24930,13/03/2019 06:00,0.3892576,19.44361,0.03698133,5.973825,0.0,0.02034567,0.1061517,0.0,4.13,12.30583,6.86,17.74406,0.0
24931,13/03/2019 06:20,0.1279958,7.032607,0.08400701,5.782301,0.0,0.0139905,0.1121533,0.0,4.117492,12.3,6.86,17.7222,0.0
24932,13/03/2019 06:40,0.3048242,15.23741,0.06363367,5.548112,0.0,0.02800266,0.1148114,0.0,4.11,12.3,6.86,19.51403,0.0
24933,13/03/2019 07:00,0.1493305,8.130198,0.0,5.374578,0.0,0.02,0.1207996,0.0,3.735341,12.30136,6.86,19.19286,0.0
