,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
24934,13/03/2019 07:20,1.702604,79.0102,0.0,4.011204,0.0,4.061475,0.6999806,548.8943,3.5,12.4759,6.86,18.11324,0.1969775
24935,13/03/2019 07:40,1.510377,85.17104,0.0,3.429168,0.0,5.727605,1.036809,549.4202,3.5,12.5,6.86,17.93752,0.162348
24936,13/03/2019 08:00,153.4396,16021.2,0.0,3.423,0.0,5.774624,1.847738,879.0907,3.605581,12.48837,6.86,18.33745,0.2157924
24937,13/03/2019 08:20,164.3378,19430.36,2.666693,3.552814,0.0,4.267769,2.080439,1687.012,4.202584,12.32088,6.847608,17.91844,0.3940092
24938,13/03/2019 08:40,91.71361,12197.73,6.343877,3.971515,0.0,3.189361,1.951803,1996.494,4.592506,12.3,6.921619,17.82684,0.4666966
24939,13/03/2019 09:00,2.646942,296.502,2.935866,4.733338,0.0,3.875048,2.159883,1658.105,4.639852,12.3,6.84426,17.47075,0.4818562
24940,13/03/2019 09:20,2.009145,176.4652,0.3139654,5.597244,0.0,4.029194,2.248368,778.6589,4.64,12.3,6.796416,17.47597,0.237292
24941,13/03/2019 09:40,1.618423,188.8516,0.1069809,6.65507,0.0,4.070811,1.160171,144.8857,4.64,12.3,6.809238,17.84968,0.03977975
24942,13/03/2019 10:00,2.892999,328.0244,0.1795935,6.902864,0.0,2.484532,0.01280908,0.0,4.631457,12.3,6.809999,18.07928,0.0
24943,13/03/2019 10:20,2.172114,235.9596,0.3787012,6.827287,0.0,0.1910399,0.1519497,0.0,4.63386,12.3,6.809999,17.88615,0.0
24944,13/03/2019 10:40,2.336698,246.1783,0.5242078,6.665346,0.0,0.0144545,0.1611601,0.0,4.63153,12.35107,6.809999,17.48434,0.0
24945,13/03/2019 11:00,0.261855,25.80261,0.4186028,6.530776,0.0,0.1247846,0.177628,0.0,4.476232,12.42345,6.800876,16.97496,0.0
24946,13/03/2019 11:20,1.37886,124.4933,0.2541675,6.420302,0.0,0.1128831,0.1481497,0.0,4.035042,12.5,6.79015,16.8628,0.0
24947,13/03/2019 11:40,125.0694,14117.65,1.313538,5.656008,0.0,0.8486611,0.7480732,1004.062,3.874041,12.5,6.810584,17.13269,0.3022811
24948,13/03/2019 12:00,144.6581,16378.8,7.309621,4.540907,0.0,3.855655,1.971595,2285.83,4.279237,12.5,6.881761,17.92103,0.6149543
24949,13/03/2019 12:20,69.08355,7870.813,7.802737,4.898302,0.0,3.572312,1.918715,2434.045,4.605757,12.5,6.897184,17.82261,0.6709445
24950,13/03/2019 12:40,2.423833,234.6292,3.07264,5.761803,0.0,3.981777,1.952935,1881.216,4.650001,12.5,6.82456,17.26739,0.67221
24951,13/03/2019 13:00,1.640118,171.0208,0.4189242,6.58542,0.0,4.103653,2.350669,1014.828,4.643737,12.5,6.782226,16.87971,0.4008416
24952,13/03/2019 13:20,2.673514,268.6804,0.1336196,7.487123,0.0,4.099223,1.529641,221.3235,4.64,12.5,6.784219,17.91831,0.0753024
24953,13/03/2019 13:40,0.7043266,60.26072,0.3142098,7.965551,0.0174825,3.23308,0.02728656,0.0,4.64,12.50051,6.777784,18.06166,0.0
24954,13/03/2019 14:00,1.185316,92.1887,0.6507531,7.794237,0.0,0.2189645,0.03785842,0.0,4.64,12.69783,6.800002,17.91496,0.0
24955,13/03/2019 14:20,0.7665344,54.25489,0.7842682,7.728667,0.0,0.017922,0.1433019,0.0,4.64,12.79032,6.801486,18.0661,0.0
24956,13/03/2019 14:40,0.0,0.0,0.7254873,7.607775,3.41448,0.021827,0.08472639,0.0,4.545441,12.7,6.804922,17.64907,0.0
24957,13/03/2019 15:00,0.0,0.0,0.5911561,7.58195,12.47463,0.01835749,0.0931865,0.0,4.068168,12.61474,6.811446,17.09546,0.0
24958,13/03/2019 15:20,72.97475,5277.104,0.5175219,7.525298,2.331403,0.02637607,0.2514269,730.9167,3.823338,12.6,6.81387,17.18805,0.3439054
24959,13/03/2019 15:40,142.0888,8611.725,4.704375,5.283945,0.0,3.55462,2.054454,2028.499,4.128362,12.50473,6.848853,17.76217,1.003331
24960,13/03/2019 16:00,76.4967,3983.043,3.871875,5.652959,0.0,3.880247,2.019287,2065.651,4.445195,12.5,6.840784,17.96835,0.7903479
24961,13/03/2019 16:20,1.620006,89.75175,1.228227,6.483961,0.0,4.102765,2.559561,1164.848,4.499283,12.5,6.815764,17.64718,0.4103846
24962,13/03/2019 16:40,1.282012,79.92393,0.4371123,7.299987,1.09005,4.215149,2.509332,400.7982,4.499792,12.5,6.827871,18.0296,0.1140494
24963,13/03/2019 17:00,1.666196,89.21437,0.385357,7.37,0.00550825,4.295695,2.370494,579.1249,4.49959,12.46645,6.829437,17.53452,0.1566335
24964,13/03/2019 17:20,0.7579583,38.76182,0.4197195,7.331393,0.000512,4.287914,1.930458,179.7567,4.492606,12.44289,6.816086,17.44714,0.05208199
24965,13/03/2019 17:40,0.0,0.0,0.5421093,7.309999,0.006449415,3.341318,0.2598651,0.0,4.489999,12.5,6.814601,17.76466,0.0
24966,13/03/2019 18:00,0.2503431,12.2898,0.5706025,7.315404,0.0,0.04061199,0.1259123,0.0,4.489999,12.43086,6.830222,17.08952,0.0
24967,13/03/2019 18:20,0.4929141,21.94523,0.5259537,7.281349,0.0,0.01610017,0.1968078,0.0,4.489999,12.30349,6.830001,17.05607,0.0
24968,13/03/2019 18:40,0.1211333,5.227912,0.4792251,7.106706,0.0,0.0104695,0.1156862,0.0,4.462873,12.3,6.830001,17.01586,0.0
24969,13/03/2019 19:00,41.37008,1980.744,0.3183724,6.917366,0.0,0.01041767,0.1772879,224.9685,3.922392,12.304,6.830001,17.05748,0.03620828
24970,13/03/2019 19:20,233.0284,11336.21,2.792696,5.490577,0.09676932,2.499475,2.0398,1934.861,4.352545,12.33717,6.838243,17.71846,0.1409298
24971,13/03/2019 19:40,113.2519,5625.804,3.808379,4.96857,0.1793746,3.053833,2.035489,1873.037,4.805904,12.27316,6.842942,17.93345,0.1006881
24972,13/03/2019 20:00,2.267779,97.26092,1.570902,5.731225,0.4185216,3.165271,2.239792,1123.734,4.899768,12.2,6.828592,17.27843,0.09300931
24973,13/03/2019 20:20,0.9881784,53.77035,0.1603022,6.589342,0.1814684,3.148173,1.603197,206.8448,4.899967,12.2,6.813801,17.38238,0.01687711
24974,13/03/2019 20:40,0.5161767,24.18881,0.1039085,6.817816,0.00580975,2.969432,0.0660881,0.0,4.900001,12.2,6.806465,17.33299,0.0
24975,13/03/2019 21:00,0.88329,42.73183,0.1476045,6.76517,0.0,0.1514401,0.1940656,0.0,4.900001,12.2,6.820001,17.31639,0.0
24976,13/03/2019 21:20,0.3883365,17.03624,0.2503358,6.679999,0.0,0.02137083,0.1448035,0.0,4.900001,12.17651,6.820001,17.27139,0.0
24977,13/03/2019 21:40,0.1289595,5.847214,0.3080164,6.507567,0.0,0.02547575,0.1350211,0.0,4.888302,12.19015,6.820001,17.24884,0.0
24978,13/03/2019 22:00,0.0,0.0,0.249418,6.362483,0.0,0.01694916,0.1384225,0.0,4.369141,12.12325,6.820001,17.20151,0.0
24979,13/03/2019 22:20,0.0,0.0,0.1242284,6.088004,0.0,0.02256843,0.1257527,0.0,3.74571,12.1,6.832415,17.16826,0.0
24980,13/03/2019 22:40,4.086786,96.15411,0.006140665,5.623621,0.0,0.9046181,0.2046608,266.1246,3.536802,12.12508,6.839999,17.27768,0.01515013
24981,13/03/2019 23:00,633.2731,39180.53,2.107923,4.055455,0.06185233,4.35535,1.570284,3725.917,4.645086,12.24147,6.877869,18.51725,0.06239088
24982,13/03/2019 23:20,422.9765,24270.79,6.762975,3.989891,0.250455,2.7276,1.524021,4069.152,6.099731,12.3,6.982895,18.48598,0.2674924
24983,13/03/2019 23:40,2.358903,83.6241,6.623372,4.271557,0.4625593,2.657236,1.884328,3086.6,6.496274,12.3,6.983232,17.78059,0.5033923
24984,14/03/2019 00:00,0.8801481,23.47277,4.347576,4.598216,0.7633463,2.83426,0.9018093,543.589,6.489999,12.3,6.919135,18.18701,0.1144076
24985,14/03/2019 00:20,0.1288175,2.953125,3.693581,4.632416,0.7599542,0.9622604,0.1027413,0.0,6.489999,12.3,6.89,18.49384,0.0
24986,14/03/2019 00:40,0.3806733,8.625429,3.741967,4.409443,0.7317134,0.04690018,0.1237995,0.0,6.489999,12.3,6.908315,18.69669,0.0
24987,14/03/2019 01:00,0.1288742,2.891233,3.80713,4.145957,0.79,0.08843732,0.1542356,0.0,6.483036,12.3,6.910001,18.33661,0.0
24988,14/03/2019 01:20,0.0,0.0,3.622644,4.03882,0.79,0.02374442,0.1804829,0.0,6.480002,12.3,6.910001,18.66081,0.0
24989,14/03/2019 01:40,0.0,0.0,3.465739,3.910786,0.79,0.02035967,0.1880144,0.0,6.474753,12.3,6.910001,18.63677,0.0
24990,14/03/2019 02:00,0.0,0.0,3.504401,3.688508,0.8110796,0.02,0.20338,0.0,6.015143,12.3,6.902684,18.65834,0.0
24991,14/03/2019 02:20,0.0,0.0,3.450941,3.532833,0.8500002,0.02,0.2260324,0.0,4.0768,12.3,6.827981,17.54091,0.0
24992,14/03/2019 02:40,160.3657,5928.502,3.774017,2.266328,0.8427507,3.901474,1.998446,1765.696,3.996556,12.2521,6.904983,17.79244,2.083412
24993,14/03/2019 03:00,93.21292,3459.395,3.571395,3.253984,0.6894745,4.444607,1.956533,2030.761,4.306101,12.12752,6.891672,17.82438,2.679459
24994,14/03/2019 03:20,1.601714,53.09725,2.019724,4.185662,0.501222,4.010606,2.073378,2080.044,4.416862,12.02704,6.867794,18.00271,2.201872
24995,14/03/2019 03:40,2.13529,77.68708,0.2349736,5.250461,0.8973196,4.321228,2.148178,1134.408,4.410001,12.0,6.843358,17.71942,1.066322
24996,14/03/2019 04:00,0.438714,12.90072,0.0,6.184124,0.28567,4.392062,0.5861973,5.676099,4.410001,12.0,6.839999,18.96863,0.004853644
24997,14/03/2019 04:20,0.3279157,10.42671,0.0,6.15985,0.1028032,4.281653,0.03,0.0,4.410001,12.0,6.839999,19.30793,0.0
24998,14/03/2019 04:40,0.5007991,15.19176,0.0,6.094151,0.06503142,0.3768753,0.03919983,0.0,4.410001,12.01108,6.839999,18.98842,0.0
24999,14/03/2019 05:00,0.2577765,7.84033,0.0,5.945805,0.0,0.03016616,0.1036315,0.0,4.409312,11.91019,6.839999,19.43266,0.0
25000,14/03/2019 05:20,0.2501675,7.60158,0.0,5.783265,0.0,0.028464,0.1004819,0.0,4.357643,11.9,6.839999,19.18076,0.0
25001,14/03/2019 05:40,0.0,0.0,0.0,5.535707,0.0,0.01300192,0.1,0.0,4.093077,11.9,6.839999,19.21268,0.0
25002,14/03/2019 06:00,0.1213333,3.812124,0.0,5.209543,0.0,0.01183683,0.09880329,0.0,3.836753,11.9,6.839999,19.4222,0.0
25003,14/03/2019 06:20,133.5975,5209.524,0.4528494,4.007001,0.004983331,2.794735,2.182283,1501.674,3.950956,11.98472,6.853277,18.26706,1.827181
25004,14/03/2019 06:40,112.6388,4570.738,0.3061154,3.920785,0.1706142,4.03919,2.848213,1014.221,4.290089,11.90105,6.844597,17.38789,1.583617
25005,14/03/2019 07:00,3.323553,126.4203,0.1865946,4.328419,0.09182547,3.877461,2.549067,592.132,4.43,11.8,6.851661,17.51618,0.7866309
25006,14/03/2019 07:20,0.501435,15.86328,0.0,4.55,0.0,4.218251,1.651026,171.1663,4.430109,11.8,6.839999,18.13471,0.2011001
25007,14/03/2019 07:40,0.5241405,20.6291,0.0,4.546002,0.0,3.54039,0.09739059,0.0,4.43,11.8,6.824965,17.6085,0.0
25008,14/03/2019 08:00,0.4928134,27.53338,0.0,4.500218,0.0,0.02784691,0.08076265,0.0,4.43,11.8,6.839686,17.21824,0.0
25009,14/03/2019 08:20,0.2583295,16.58462,0.0,4.346946,0.0,0.01017884,0.1341104,0.0,4.43,11.787,6.839999,17.17142,0.0
25010,14/03/2019 08:40,0.12869,9.156639,0.0,4.102049,0.0,0.018024,0.1121341,0.0,4.389773,11.75304,6.822328,17.1292,0.0
25011,14/03/2019 09:00,0.1289306,10.00298,0.0,3.896331,0.0,0.01030017,0.1289665,0.0,4.013594,11.7712,6.820001,17.0796,0.0
25012,14/03/2019 09:20,0.2199235,17.95714,0.0,3.782985,0.0,0.01540375,0.1181666,0.0,3.792142,11.8,6.821551,17.03429,0.0
25013,14/03/2019 09:40,0.2579325,24.24322,0.0,3.440604,0.0,0.0016635,0.1254314,0.0,3.569158,11.8,6.838319,16.97781,0.0
25014,14/03/2019 10:00,235.6917,27463.04,3.216526,2.876895,0.0,1.485474,1.718591,2028.78,3.908163,11.8,6.875136,17.50481,1.71192
25015,14/03/2019 10:20,139.6782,16291.47,8.35273,2.576728,0.154645,3.625865,1.961913,2310.965,4.380085,11.85626,6.947366,17.72774,1.23807
25016,14/03/2019 10:40,1.971723,205.7018,6.442865,3.198579,0.6281837,3.848124,1.919007,1877.127,4.55,11.9,6.899929,17.14368,0.9555124
25017,14/03/2019 11:00,3.096059,276.8528,2.248399,3.896979,0.8624903,4.156428,2.151069,1783.787,4.548051,11.90064,6.792686,17.258,0.9497539
25018,14/03/2019 11:20,1.795877,168.326,0.252116,4.764012,1.074112,4.215055,2.295225,842.0454,4.543892,11.99485,6.75,17.03138,0.4653448
25019,14/03/2019 11:40,1.009884,90.75956,0.08808501,5.76404,0.8255287,4.206662,1.031434,160.7865,4.54,12.0,6.75,17.50336,0.08774631
25020,14/03/2019 12:00,0.8819848,79.93883,0.1803226,5.826334,0.2617456,3.575586,0.03061692,0.0,4.54,12.0,6.75,17.99741,0.0
25021,14/03/2019 12:20,0.6445578,55.54494,0.3488528,5.764884,0.1165967,0.8947865,0.1240205,0.0,4.54,11.94197,6.750302,17.85385,0.0
25022,14/03/2019 12:40,0.2964517,26.44546,0.3047673,5.625843,0.0,0.02335392,0.1496178,0.0,4.54,11.9,6.75106,17.76347,0.0
25023,14/03/2019 13:00,0.09079415,8.93413,0.1589646,5.505805,0.0,0.020249,0.1335711,0.0,4.451592,11.9,6.751167,18.14527,0.0
25024,14/03/2019 13:20,0.2586125,19.63251,0.02665133,5.354932,0.0,0.02016634,0.1409039,0.0,4.139979,11.87902,6.763336,17.9178,0.0
25025,14/03/2019 13:40,313.6412,30646.62,1.378806,4.911082,0.02543659,0.5099867,1.473585,2336.891,4.549183,11.96982,6.792539,17.53051,2.716362
25026,14/03/2019 14:00,256.4044,24922.15,9.367951,3.909356,0.2575455,2.943041,1.869404,2603.105,5.331763,12.0085,6.940684,17.66257,2.308153
25027,14/03/2019 14:20,4.832042,387.3907,7.893807,4.313288,0.5679938,2.935701,1.991884,2256.103,5.639773,12.1,6.927488,17.13376,1.811377
25028,14/03/2019 14:40,2.76183,177.5354,3.890096,4.953963,0.8344082,3.284477,2.049466,1878.15,5.639683,12.1,6.824791,17.06617,1.547789
25029,14/03/2019 15:00,4.238641,260.689,1.410742,5.457988,1.09643,3.359818,2.192244,1490.596,5.63785,12.1,6.744651,16.92869,1.242624
25030,14/03/2019 15:20,1.160934,75.7638,0.3362891,6.094186,1.247483,3.386655,1.849668,513.5069,5.629999,12.1,6.72,18.12017,0.362731
25031,14/03/2019 15:40,0.9028672,50.05213,0.2791868,6.473793,0.9209794,2.371704,0.1959613,0.0,5.629999,12.1,6.720446,18.95708,0.0
25032,14/03/2019 16:00,1.004655,57.34502,0.5224508,6.435548,0.6253521,0.03234615,0.3158447,0.0,5.629999,12.00457,6.720912,18.50174,0.0
25033,14/03/2019 16:20,0.608693,21.75438,0.5512464,6.315959,0.59,0.020185,0.3386954,0.0,5.629999,12.0,6.732516,18.71343,0.0
25034,14/03/2019 16:40,0.0,0.0,0.4290572,6.186545,0.59,0.02037017,0.3215497,0.0,5.274093,12.0,6.739903,18.61498,0.0
25035,14/03/2019 17:00,0.0,0.0,0.253731,6.084355,0.59,0.01708975,0.3024845,28.86116,4.48385,12.0,6.732368,18.5491,0.03617354
25036,14/03/2019 17:20,800.0162,18627.2,2.397597,4.226637,0.44554,1.418292,2.624449,1506.223,5.816329,11.69042,6.786978,17.09911,2.2255
25037,14/03/2019 17:40,70.00199,1393.729,3.333986,3.486031,0.361608,2.014806,2.270642,1457.302,6.818548,11.21232,6.850337,16.52124,1.885571
25038,14/03/2019 18:00,1.506889,27.12597,1.366875,4.66668,0.6502852,2.603458,1.349398,598.8547,6.820001,11.2,6.740207,17.19893,0.6881846
25039,14/03/2019 18:20,0.6307567,11.85757,0.6122121,4.821408,0.4713092,0.9569551,0.1158243,0.0,6.812584,11.11985,6.721549,18.10566,0.0
25040,14/03/2019 18:40,0.8875357,17.10251,0.5856625,4.733485,0.3499999,0.02231584,0.1626215,0.0,6.809999,11.06167,6.728299,18.4389,0.0
25041,14/03/2019 19:00,0.3835554,7.76748,0.617259,4.601857,0.3499999,0.02486133,0.1439349,0.0,6.809999,11.07901,6.730002,18.19485,0.0
25042,14/03/2019 19:20,0.8152542,20.0787,0.8243855,4.508826,0.311619,0.02434625,0.1536777,0.0,6.809999,11.08203,6.736625,18.38318,0.0
25043,14/03/2019 19:40,0.4558966,11.44488,0.7741765,4.388257,0.29,0.02033884,0.161944,0.0,6.809999,11.1,6.739999,18.31679,0.0
25044,14/03/2019 20:00,0.2571392,6.876899,0.606113,4.3,0.29,0.02016633,0.1637418,0.0,6.798799,11.1,6.739999,18.38954,0.0
25045,14/03/2019 20:20,0.3617808,10.02805,0.5299999,4.261806,0.29,0.020167,0.1814534,0.0,6.379327,11.1,6.739999,18.43436,0.0
25046,14/03/2019 20:40,0.0,0.0,0.5299999,4.189175,0.29,0.01299509,0.1778614,0.0,4.450945,11.1,6.740069,18.17804,0.0
25047,14/03/2019 21:00,503.5506,19027.13,1.600555,3.572529,0.3234996,1.158013,1.667984,1270.893,4.460444,11.00963,6.791992,18.39988,3.025693
25048,14/03/2019 21:20,306.1114,12928.31,4.149047,2.836324,0.311766,2.717032,1.875213,1890.208,5.597672,10.89066,6.895425,18.1055,3.325679
25049,14/03/2019 21:40,38.05947,1581.046,4.249622,3.249881,0.4029235,2.710895,1.988056,2254.016,6.077616,10.8,6.888715,17.72627,3.340794
25050,14/03/2019 22:00,3.510542,121.6296,1.775071,3.837327,0.7007767,3.059488,1.717062,1106.561,6.073423,10.83756,6.780765,16.72269,1.573344
25051,14/03/2019 22:20,0.2579749,6.987117,0.6455912,4.031609,0.8134868,1.797853,0.1004928,0.0,6.07,10.9,6.737304,15.92453,0.0
25052,14/03/2019 22:40,0.2578756,6.635662,0.5883981,3.974094,0.5137316,0.1312733,0.1356291,0.0,6.07,10.9,6.732696,15.8882,0.0
25053,14/03/2019 23:00,0.2998233,7.751048,0.6273115,3.836908,0.4430587,0.03026116,0.1320326,0.0,6.0623,10.9,6.75,15.84574,0.0
25054,14/03/2019 23:20,0.344916,10.80638,0.6318902,3.755586,0.4,0.030169,0.1528817,0.0,6.059999,10.9,6.75,15.81479,0.0
25055,14/03/2019 23:40,0.3455105,12.17447,0.4337834,3.723657,0.4,0.08751708,0.1812957,0.0,6.059999,10.83579,6.75,15.76977,0.0
25056,15/03/2019 00:00,0.0416075,0.894513,0.1480753,3.649656,0.4,0.020166,0.2021607,0.0,5.967257,10.8,6.75,17.05194,0.0
25057,15/03/2019 00:20,0.0,0.0,0.06888367,3.494973,0.4,0.020172,0.18747,0.0,4.503567,10.8,6.75,18.41791,0.0
25058,15/03/2019 00:40,413.8862,18353.59,0.4031804,3.285448,0.3960401,0.4362065,1.205991,1309.194,4.459033,10.88046,6.768121,18.10989,3.498901
25059,15/03/2019 01:00,240.6414,9744.873,3.758867,2.526486,0.4174533,2.934511,1.939078,1740.991,5.535149,10.9,6.885386,17.93123,3.394906
25060,15/03/2019 01:20,55.45038,2108.165,3.75669,2.991698,0.4734585,2.796082,2.037133,2234.103,5.948476,10.9,6.867494,18.08186,3.379052
25061,15/03/2019 01:40,0.882785,23.65304,1.528871,3.597149,0.6753111,3.117258,1.810695,1124.95,5.949999,10.9,6.772501,17.69095,1.550444
25062,15/03/2019 02:00,0.128945,3.182607,0.279906,3.87385,0.7656823,2.050171,0.1053381,0.0,5.948011,10.9,6.720551,19.18787,0.0
25063,15/03/2019 02:20,0.508794,13.85179,0.1884584,3.765723,0.5930752,0.04478032,0.1070718,0.0,5.940001,10.84287,6.731645,19.43023,0.0
25064,15/03/2019 02:40,0.0,0.0,0.1517868,3.670009,0.5200001,0.03020383,0.11558,0.0,5.940001,10.8,6.739999,18.65379,0.0
25065,15/03/2019 03:00,0.0,0.0,0.2517169,3.563848,0.496924,0.03,0.1167851,0.0,5.940001,10.8,6.739999,19.27471,0.0
25066,15/03/2019 03:20,0.0,0.0,0.1750558,3.445594,0.46,0.01748167,0.1294779,0.0,5.938128,10.8,6.739999,18.8238,0.0
25067,15/03/2019 03:40,0.0,0.0,0.06437699,3.361937,0.454021,0.01033184,0.125667,0.0,5.921661,10.8,6.739999,19.02022,0.0
25068,15/03/2019 04:00,0.0,0.0,0.07438,3.304745,0.4,0.0101655,0.1536544,0.0,4.675748,10.8,6.739999,18.87449,0.0
25069,15/03/2019 04:20,358.2726,10159.0,0.06822918,3.155447,0.4,0.01016867,1.009092,997.1868,4.205962,10.77724,6.739999,18.33323,2.599956
25070,15/03/2019 04:40,361.4911,8857.251,1.438979,2.567309,0.1543237,2.774333,2.905193,1036.593,5.529734,10.61738,6.840644,17.11318,2.269067
25071,15/03/2019 05:00,98.79473,2176.51,1.510428,3.085391,0.3046042,2.43222,2.176754,1520.192,6.172681,10.51689,6.857005,17.45544,2.421009
25072,15/03/2019 05:20,0.5288512,8.206693,0.325295,3.555835,0.4926079,2.851896,0.9507583,123.5246,6.200512,10.5,6.76193,19.01068,0.1061691
25073,15/03/2019 05:40,0.388195,4.822896,0.0,3.603245,0.1328113,0.4007578,0.07236259,0.0,6.199999,10.5,6.739601,19.31941,0.0
25074,15/03/2019 06:00,0.1288742,1.474038,0.0,3.521336,0.1755945,0.0258385,0.08498152,0.0,6.197948,10.5,6.739999,19.50132,0.0
25075,15/03/2019 06:20,0.251852,3.350529,0.0,3.44193,0.13,0.1165219,0.07798892,0.0,6.190001,10.5,6.739999,19.05778,0.0
25076,15/03/2019 06:40,0.1217066,1.980481,0.0,3.357517,0.1219315,0.03226241,0.07913101,0.0,6.190001,10.5,6.742688,19.60244,0.0
25077,15/03/2019 07:00,0.1297385,2.581381,0.0,3.266937,0.06101216,0.01014934,0.08039251,0.0,6.185455,10.5,6.760001,19.13177,0.0
25078,15/03/2019 07:20,0.0,0.0,0.0,3.191933,0.0219345,0.0101625,0.09001244,0.0,6.056781,10.5,6.760001,19.1728,0.0
25079,15/03/2019 07:40,0.0,0.0,0.0,3.091962,0.0,0.07488574,0.1028509,0.0,4.428254,10.5,6.76107,19.07149,0.0
25080,15/03/2019 08:00,502.7194,26167.43,0.4071704,2.688184,0.01035331,1.33567,0.9816115,907.1962,4.23687,10.5,6.801016,18.39892,1.977856
25081,15/03/2019 08:20,542.8392,27256.22,4.362375,2.138059,0.0,2.601,2.460659,1168.211,6.125984,10.42132,6.939514,17.26592,1.906461
25082,15/03/2019 08:40,17.37966,812.4193,5.94723,2.600259,0.2888402,2.402046,2.19185,1540.494,6.797475,10.39582,6.901453,16.42604,2.060557
25083,15/03/2019 09:00,2.387912,89.32043,5.192634,3.162654,0.5976299,2.709974,2.186484,1295.541,6.796957,10.4,6.804557,16.28904,1.484068
25084,15/03/2019 09:20,0.0892075,3.004267,4.09193,3.400111,0.7723473,2.680399,0.4382206,0.0,6.79,10.4,6.740999,19.06353,0.0
25085,15/03/2019 09:40,0.4278618,10.63043,3.763142,3.408171,0.501919,0.3282338,0.1667954,0.0,6.79,10.4,6.730002,19.49907,0.0
25086,15/03/2019 10:00,0.5153269,11.45376,3.795897,3.29,0.46,0.01014984,0.190486,0.0,6.79,10.4,6.730002,19.33239,0.0
25087,15/03/2019 10:20,0.1288033,2.713181,3.872895,3.252053,0.4270955,0.010166,0.1458529,0.0,6.787498,10.4,6.741084,19.53346,0.0
25088,15/03/2019 10:40,0.4764994,7.113039,3.922905,3.068945,0.4,0.01552067,0.1595699,0.0,6.78,10.4,6.734303,19.38319,0.0
25089,15/03/2019 11:00,0.6618485,10.35324,3.93,3.017192,0.4,0.05975567,0.1732855,0.0,6.771364,10.4,6.730002,19.69527,0.0
25090,15/03/2019 11:20,0.0,0.0,3.93,2.860291,0.3615647,0.01014667,0.2050866,0.0,5.522523,10.4,6.742569,19.64022,0.0
25091,15/03/2019 11:40,625.3924,7482.741,3.896119,2.597242,0.3235886,0.3626262,2.053606,1160.228,4.788589,10.23309,6.756379,18.46497,1.65891
25092,15/03/2019 12:00,389.0608,4864.249,3.339484,1.719754,0.2816295,2.488548,3.045894,1014.221,6.575967,9.834517,6.808933,16.66828,1.614008
25093,15/03/2019 12:20,4.407072,61.1138,2.202931,2.203549,0.3474504,2.462271,2.085272,878.3235,6.818842,9.800001,6.757319,16.19692,1.19504
25094,15/03/2019 12:40,0.3870192,4.446939,1.008347,2.693066,0.399462,2.326181,0.3225437,0.0,6.816983,9.800001,6.677806,16.12281,0.0
25095,15/03/2019 13:00,0.0,0.0,0.7338318,2.73,0.17,0.02271233,0.1161162,0.0,6.809999,9.800001,6.669999,16.07223,0.0
25096,15/03/2019 13:20,0.5019585,4.680317,0.612799,2.649493,0.1281137,0.01017184,0.1050457,0.0,6.809999,9.800001,6.669999,16.02736,0.0
25097,15/03/2019 13:40,0.3781084,3.809495,0.59,2.6,0.1491393,0.005340916,0.126469,0.0,6.809999,9.800001,6.669999,15.97798,0.0
25098,15/03/2019 14:00,0.2680331,3.047176,0.5837451,2.6,0.1,0.0,0.1201979,0.0,6.808156,9.800001,6.669999,15.95834,0.0
25099,15/03/2019 14:20,0.1288317,1.316958,0.5408966,2.6,0.03875083,0.0,0.1951368,0.0,6.790182,9.800001,6.669999,15.91203,0.0
25100,15/03/2019 14:40,0.0,0.0,0.468414,2.6,0.3016178,0.0,0.09910779,0.0,5.458771,9.800001,6.669999,15.8829,0.0
25101,15/03/2019 15:00,552.3912,7496.435,0.46,2.6,0.3499999,0.0,1.126368,1140.16,4.557149,9.800001,6.669999,16.6361,1.645178
25102,15/03/2019 15:20,440.273,6909.139,1.665297,1.523052,0.05258194,1.752484,2.560288,1077.016,6.478206,9.800001,6.804749,17.47442,1.422292
25103,15/03/2019 15:40,3.241163,43.91445,0.6878878,1.934362,0.1737149,2.437543,2.223081,1158.189,6.815365,9.800001,6.75868,16.97724,1.240151
25104,15/03/2019 16:00,0.2168535,1.93109,0.0,2.364794,0.2456807,2.615044,0.7553155,4.403027,6.809999,9.800001,6.680181,16.80313,0.004586632
25105,15/03/2019 16:20,0.257748,2.922003,0.0,2.47,0.02278335,0.2588044,0.2071017,0.0,6.809999,9.800001,6.669999,16.7642,0.0
25106,15/03/2019 16:40,0.3807768,5.007756,0.0,2.420938,0.0,0.059115,0.1890082,0.0,6.809999,9.800001,6.669999,16.71949,0.0
25107,15/03/2019 17:00,0.1218265,1.571935,0.0,2.310471,0.0,0.005021,0.1599313,0.0,6.800403,9.800001,6.670216,16.67843,0.0
25108,15/03/2019 17:20,0.5177492,7.330373,0.0,2.29,0.0,0.004501665,0.1342151,0.0,6.800002,9.800001,6.669999,16.65857,0.0
25109,15/03/2019 17:40,0.0,0.0,0.0,2.29,0.0,0.0,0.1969791,0.0,6.796345,9.800001,6.669999,16.62753,0.0
25110,15/03/2019 18:00,0.0,0.0,0.0,2.29,0.0,0.004832085,0.1640519,0.0,6.172148,9.800001,6.670299,16.58432,0.0
25111,15/03/2019 18:20,0.0,0.0,0.0,2.072989,0.0,0.00486275,0.06953125,0.0,4.189851,9.800001,6.673144,19.19094,0.0
25112,15/03/2019 18:40,751.6118,13709.54,0.5233582,1.766421,0.0,0.9087041,2.281307,1563.387,5.237888,9.883619,6.746878,18.13169,0.6478871
25113,15/03/2019 19:00,270.079,4932.333,1.582646,1.946856,0.04850733,2.075652,2.199469,1489.762,6.700372,10.0,6.868609,16.73282,0.4963154
25114,15/03/2019 19:20,1.512399,24.08064,0.3631297,2.309298,0.2673181,2.539006,1.682353,529.9756,6.811287,10.0,6.735102,18.05178,0.1224587
25115,15/03/2019 19:40,0.5173383,8.429128,0.0,2.54,0.1714166,1.560428,0.150664,0.0,6.809999,10.0,6.670165,19.8591,0.0
25116,15/03/2019 20:00,0.0,0.0,0.0,2.503609,0.0,0.0148536,0.08823708,0.0,6.809999,10.0,6.681929,20.02147,0.0
25117,15/03/2019 20:20,0.1287892,2.297864,0.0,2.353432,0.0,0.005587917,0.08003344,0.0,6.803813,10.0,6.690001,19.39589,0.0
25118,15/03/2019 20:40,0.2914225,5.648932,0.0,2.29,0.0,0.0,0.06431641,0.0,6.800002,10.0,6.690001,19.03508,0.0
25119,15/03/2019 21:00,0.2248109,4.548587,0.0,2.212102,0.0,0.0040405,0.05740099,0.0,6.800002,10.0,6.690001,18.83916,0.0
25120,15/03/2019 21:20,0.0,0.0,0.0,2.033301,0.0,0.004064585,0.05824449,0.0,6.770394,10.0,6.691556,18.9514,0.0
25121,15/03/2019 21:40,0.0,0.0,0.0,1.846603,0.0,0.00194075,0.07191043,0.0,5.345046,10.0,6.701828,18.97898,0.0
25122,15/03/2019 22:00,331.1473,8809.328,0.0,1.727452,0.0,0.004842585,0.2498382,797.1201,4.022699,10.01997,6.701659,18.95269,0.04597364
25123,15/03/2019 22:20,382.0576,10281.03,1.573406,1.632313,0.09179841,2.968306,2.06583,2059.936,5.427958,10.2788,6.840722,18.21623,0.1035059
25124,15/03/2019 22:40,189.3526,5366.085,2.340227,2.273972,0.23,2.406485,1.98567,1881.216,6.264412,10.35002,6.883338,17.26842,0.08664709
25125,15/03/2019 23:00,1.131793,28.40668,1.222376,2.701495,0.4276474,2.743905,1.665802,871.4529,6.382043,10.4,6.790941,17.13336,0.05658495
25126,15/03/2019 23:20,0.4996422,12.22522,0.06275664,2.79,0.4147454,2.461373,0.07033055,0.0,6.379999,10.47606,6.707668,16.95704,0.0
25127,15/03/2019 23:40,0.0763865,2.502491,0.0,2.744054,0.1435009,0.01,0.06977732,0.0,6.378106,10.4,6.72,16.90759,0.0
25128,16/03/2019 00:00,0.1739128,4.331376,-0.0006515,2.58638,0.1104855,0.01986492,0.07361167,0.0,6.370001,10.4,6.72,16.87601,0.0
25129,16/03/2019 00:20,0.1271884,3.487841,0.0,2.408011,0.07569752,0.002444166,0.054439,0.0,6.370001,10.4,6.72,16.83064,0.0
25130,16/03/2019 00:40,0.1302058,3.307796,0.0,2.29,0.0,0.0,0.06086466,0.0,6.367652,10.4,6.72,16.80013,0.0
25131,16/03/2019 01:00,0.0,0.0,0.0,2.11931,0.0,0.0,0.0643924,0.0,6.349934,10.4,6.731833,16.75608,0.0
25132,16/03/2019 01:20,0.0,0.0,0.0,1.917789,0.0,0.0,0.06224849,0.0,5.019887,10.4,6.73966,16.71537,0.0
25133,16/03/2019 01:40,221.0172,7844.955,0.0,1.92243,0.0,0.0,0.1206078,553.3919,3.956036,10.4,6.739999,16.79332,0.06097097
25134,16/03/2019 02:00,294.6854,11044.15,1.227834,2.090106,0.0420745,1.751884,2.223114,1619.714,4.974967,10.48965,6.785762,17.51073,0.1440228
25135,16/03/2019 02:20,157.0872,5814.635,1.634379,2.588618,0.2078999,2.897863,2.244161,1457.214,5.601985,10.5,6.846838,17.00255,0.09516635
25136,16/03/2019 02:40,2.635008,69.54329,0.4233375,3.051085,0.345617,3.307488,2.174566,994.0848,5.715796,10.5,6.749812,16.09649,0.07099992
25137,16/03/2019 03:00,1.131281,30.99578,0.0,3.59865,0.2449724,3.395339,2.037014,245.4097,5.710369,10.5,6.72,17.48126,0.01783541
25138,16/03/2019 03:20,0.12152,2.47453,0.0,3.838292,0.07423786,2.78911,0.4653025,0.0,5.71,10.5,6.705999,20.14682,0.0
25139,16/03/2019 03:40,0.25806,5.22831,0.0,3.771793,0.0,0.006152416,0.309224,0.0,5.709962,10.5,6.72,19.75316,0.0
25140,16/03/2019 04:00,0.0,0.0,0.0,3.654335,0.0,0.0,0.1876849,0.0,5.699999,10.5,6.72,20.19848,0.0
25141,16/03/2019 04:20,0.0,0.0,0.0,3.525063,0.0,0.0,0.1290948,0.0,5.691099,10.5,6.720119,20.18691,0.0
25142,16/03/2019 04:40,0.0,0.0,0.0,3.346701,0.0,0.0,0.1113752,0.0,5.684268,10.5,6.72,20.07456,0.0
25143,16/03/2019 05:00,0.0,0.0,0.0,3.145163,0.0,0.001569751,0.1311757,0.0,5.137017,10.5,6.720252,20.03524,0.0
25144,16/03/2019 05:20,94.6253,2229.772,0.0,2.861015,0.0,0.04173975,0.1160045,363.5411,4.236917,10.5,6.721452,20.12784,0.0
25145,16/03/2019 05:40,245.4466,6009.883,0.2042785,2.702189,0.048315,1.787036,3.153281,1368.497,4.583961,10.5,6.772612,18.1874,0.0
25146,16/03/2019 06:00,157.8884,3806.583,0.4360236,2.616334,0.1595259,3.081512,3.258229,1014.221,5.151855,10.48828,6.840091,16.99673,0.0
25147,16/03/2019 06:20,0.627618,9.763679,0.03885335,2.896437,0.07308708,3.57059,2.766336,325.063,5.28,10.5,6.767342,17.33624,0.0
25148,16/03/2019 06:40,0.0,0.0,0.0,2.865645,0.06279367,3.665018,1.479135,0.0,5.27044,10.5,6.751948,19.58246,0.0
25149,16/03/2019 07:00,0.1288175,2.275609,0.0,2.835679,0.0,1.199534,0.2838361,0.0,5.269999,10.47225,6.751601,19.00444,0.0
25150,16/03/2019 07:20,0.2589244,4.852494,0.0,2.770772,0.0,0.0,0.2158347,0.0,5.269999,10.4,6.743479,18.87055,0.0
25151,16/03/2019 07:40,0.0,0.0,0.0,2.553732,0.0,0.0,0.1734037,0.0,5.260122,10.4,6.751946,18.95221,0.0
25152,16/03/2019 08:00,0.0,0.0,0.0,2.44084,0.0,0.0,0.1365006,0.0,5.25,10.42974,6.75155,18.98104,0.0
25153,16/03/2019 08:20,0.0,0.0,0.0,2.237827,0.0,0.015001,0.1400992,0.0,5.173523,10.5,6.744112,19.29847,0.0
25154,16/03/2019 08:40,0.17591,6.380446,0.0,2.139139,0.0,0.0,0.1723571,0.0,4.44131,10.5,6.752166,18.14938,0.0
25155,16/03/2019 09:00,3.199459,56.46857,0.0,2.097195,0.0,0.0,0.1343016,54.69615,3.891685,10.5,6.751584,17.72163,0.0
25156,16/03/2019 09:20,395.6298,27254.34,3.049376,2.196166,0.025942,2.575081,2.276517,1733.023,4.313169,10.5373,6.948757,17.18307,0.000509838
25157,16/03/2019 09:40,226.6647,17045.98,5.252287,2.729871,0.1989242,2.705841,2.115854,1575.739,5.083806,10.65938,6.921125,16.84259,0.02073485
25158,16/03/2019 10:00,4.19132,288.0576,4.333656,3.079105,0.4585627,3.189068,2.222433,1427.564,5.301009,10.7,6.860639,16.49888,0.1062673
25159,16/03/2019 10:20,3.311588,210.6297,1.254566,3.563506,0.7539017,3.615258,2.365318,1095.17,5.300001,10.71134,6.716017,16.0509,0.1459325
25160,16/03/2019 10:40,2.232783,156.8763,0.04881066,4.285848,0.6944094,3.644171,1.969007,428.2861,5.300001,10.8,6.679999,18.13191,0.0483866
25161,16/03/2019 11:00,0.638026,40.71066,0.0,4.839215,0.3543833,3.522269,0.2206273,0.0,5.300001,10.8,6.679999,18.15325,0.0
25162,16/03/2019 11:20,0.6380875,37.21544,0.0,4.804427,0.02541667,0.3636156,0.04772256,0.0,5.300001,10.98077,6.680265,17.80437,0.0
25163,16/03/2019 11:40,1.00097,55.71999,0.0,4.739999,0.0,0.0,0.1393063,0.0,5.296234,11.17854,6.679999,17.18214,0.0
25164,16/03/2019 12:00,0.0,0.0,-0.0001345,4.739999,0.0,0.0,0.1562926,0.0,5.211436,11.2,6.679999,17.0807,0.0
25165,16/03/2019 12:20,0.1286334,5.621815,0.0,4.629173,0.0,0.0,0.1146192,0.0,4.569043,11.18433,6.679999,16.9691,0.0
25166,16/03/2019 12:40,5.5719,69.6138,0.0,4.448308,0.0,0.0,0.1135346,57.96885,4.221507,11.11341,6.679999,16.90667,0.01443351
25167,16/03/2019 13:00,304.8722,16329.36,2.549482,3.492373,0.004062665,1.794559,1.91517,2059.013,4.654615,11.09549,6.781133,17.58622,1.200049
25168,16/03/2019 13:20,184.8476,9483.853,3.806273,3.389101,0.3231184,3.285852,1.943832,2243.483,5.246467,11.2914,6.812218,17.91626,1.698344
25169,16/03/2019 13:40,2.26348,96.39177,3.009264,3.748538,0.6099819,3.301538,2.055294,1753.288,5.422577,11.46014,6.809531,17.10623,1.312055
25170,16/03/2019 14:00,3.393935,152.8251,0.6857778,4.3297,0.820806,3.578802,2.193369,1219.205,5.421282,11.5,6.728511,16.49244,0.9219642
25171,16/03/2019 14:20,0.5159076,19.06906,0.013929,5.166847,0.566973,3.481762,1.039045,0.0,5.419999,11.5,6.708224,17.31317,0.0
25172,16/03/2019 14:40,0.508325,17.48729,0.0,5.365744,0.2559356,1.058712,0.05257186,0.0,5.419999,11.5832,6.697515,18.14965,0.0
25173,16/03/2019 15:00,0.1217469,4.057427,-0.0028935,5.285126,0.0,0.004408666,0.2738779,0.0,5.419999,11.79608,6.71,18.96876,0.0
25174,16/03/2019 15:20,0.2500317,7.928683,-0.005438,5.221906,0.0,0.0016385,0.3400805,0.0,5.415978,11.75847,6.7102,19.10433,0.0
25175,16/03/2019 15:40,0.379975,11.012,-0.04236,5.007194,0.0,0.0,0.2550707,0.0,5.400987,11.71927,6.71,18.97144,0.0
25176,16/03/2019 16:00,0.0,0.0,-0.0354415,4.854295,0.0,0.0,0.2086897,0.0,5.098275,11.71879,6.710664,19.13362,0.0
25177,16/03/2019 16:20,0.0,0.0,-0.053364,4.50589,0.0,0.0,0.07597373,0.0,4.158051,11.6,6.712811,19.22172,0.0
25178,16/03/2019 16:40,318.0257,13103.06,1.018745,3.460819,0.067152,1.269928,1.534352,2534.471,4.39795,11.6613,6.758065,18.87008,1.702987
25179,16/03/2019 17:00,157.2272,6391.288,2.424701,2.983168,0.2002883,3.363145,1.931345,2441.23,4.94778,11.79068,6.819604,17.91956,2.294896
25180,16/03/2019 17:20,1.619935,57.42977,1.099613,3.497608,0.4232033,3.574252,2.04664,1470.073,5.137453,11.8,6.809781,16.76386,1.236939
25181,16/03/2019 17:40,2.248842,73.9194,-0.05999999,4.310982,0.3682833,3.801721,2.077298,803.6853,5.13,11.8,6.775758,16.74414,0.6397784
25182,16/03/2019 18:00,0.0,0.0,-0.05999999,4.788372,0.03392925,3.816123,0.3812782,0.0,5.13,11.8,6.777539,19.06056,0.0
25183,16/03/2019 18:20,0.2512833,7.717892,-0.013091,4.737936,0.0,0.4980932,0.05325188,0.0,5.13,11.8,6.786176,19.46715,0.0
25184,16/03/2019 18:40,0.1287325,4.42238,-0.05999999,4.470853,0.0,0.0,0.0791256,0.0,5.13,11.71015,6.79,19.89296,0.0
25185,16/03/2019 19:00,0.01042665,0.05772765,-0.0583,4.23,0.0,0.0,0.08634569,0.0,5.117508,11.7,6.79,19.7137,0.0
25186,16/03/2019 19:20,0.2405445,8.299507,-0.013664,4.052852,0.0,0.0,0.08289893,0.0,5.11,11.7,6.79,19.84638,0.0
25187,16/03/2019 19:40,0.0,0.0,0.0,3.830754,0.0,0.0,0.07821802,0.0,4.773208,11.7,6.79,19.7666,0.0
25188,16/03/2019 20:00,0.0,0.0,-0.0354325,3.472626,0.0,0.0,0.08565901,0.0,3.902954,11.7,6.790652,19.09085,0.0
25189,16/03/2019 20:20,340.641,15919.38,0.419267,2.918275,0.01058433,0.8016356,1.320019,2522.218,4.219296,11.75814,6.801078,18.6848,0.6066003
25190,16/03/2019 20:40,172.7878,7993.087,3.723136,2.30984,0.2459736,3.387934,1.875039,3170.208,4.928767,11.8,6.884715,18.59698,0.3414767
25191,16/03/2019 21:00,15.42723,701.0411,1.605067,2.823754,0.5098329,3.73031,2.083882,2275.429,5.143025,11.80963,6.87132,18.02464,0.3720217
25192,16/03/2019 21:20,2.26302,84.92549,0.1265496,3.589116,0.4456866,3.834634,2.142089,966.6852,5.14,11.9,6.817056,17.1063,0.2125346
25193,16/03/2019 21:40,0.1289735,4.356275,-0.05999999,4.364316,0.21,3.953638,0.5939812,0.0,5.14,11.9,6.809999,17.6694,0.0
25194,16/03/2019 22:00,0.3846617,13.31069,-0.0245685,4.399009,0.07917,1.622988,0.02502167,0.0,5.14,11.86981,6.821594,18.50811,0.0
25195,16/03/2019 22:20,0.2529317,9.068967,-0.001112,4.169506,0.0,0.2115266,0.06818809,0.0,5.14,11.8,6.828972,18.28784,0.0
25196,16/03/2019 22:40,0.0,0.0,0.0,3.870808,0.0,0.2601857,0.07614893,0.0,5.133426,11.8,6.830001,18.2499,0.0
25197,16/03/2019 23:00,0.2500091,8.667293,-0.001405,3.626405,0.0,0.2646622,0.08138518,0.0,5.12,11.8,6.830351,18.49006,0.0
25198,16/03/2019 23:20,0.0,0.0,-0.003596,3.376851,0.0,0.2386149,0.08250985,0.0,4.644953,11.8,6.830403,18.51473,0.0
25199,16/03/2019 23:40,0.0,0.0,0.0,2.980215,0.0,0.255948,0.07900151,0.0,3.894669,11.8,6.830001,18.76797,0.0
25200,17/03/2019 00:00,268.8286,12710.92,2.705994,2.161209,0.0,2.192188,1.356753,2434.175,4.192033,11.86795,6.918392,18.11865,0.1248796
25201,17/03/2019 00:20,182.397,8878.908,3.758077,2.001554,0.2197098,3.772928,1.876848,3002.647,4.788451,11.94808,6.938249,18.60118,0.04239131
25202,17/03/2019 00:40,7.816648,321.6073,2.314585,2.629667,0.4382381,3.897148,1.982331,2340.163,5.03353,12.0,6.926444,18.11071,0.1237244
25203,17/03/2019 01:00,1.387375,66.71675,0.2401322,3.413747,0.495954,4.247619,2.282859,883.1886,5.03,12.0,6.857544,17.25055,0.07458498
25204,17/03/2019 01:20,0.258017,10.89867,-0.0053705,4.17143,0.1288124,4.3137,1.216911,213.0103,5.029931,12.0,6.848448,17.70345,0.01417728
25205,17/03/2019 01:40,0.5102168,21.57515,-0.05999999,4.250391,0.0,2.890518,0.017285,0.0,5.03,12.0,6.837456,17.67272,0.0
25206,17/03/2019 02:00,0.2580175,10.82853,-0.0245325,4.051719,0.0,0.3810325,0.1133022,0.0,5.03,11.88493,6.850504,17.92379,0.0
25207,17/03/2019 02:20,0.1303051,5.887891,-0.0053675,3.608278,0.0,0.3667449,0.08514477,0.0,5.027555,11.8,6.850515,18.19271,0.0
25208,17/03/2019 02:40,0.2576209,11.53967,-0.0381355,3.491568,0.0,0.3208997,0.09326117,0.0,4.836761,11.8,6.849999,18.21992,0.0
25209,17/03/2019 03:00,0.1288175,5.069037,-0.0353645,3.168052,0.0,0.3084643,0.07929026,0.0,4.17552,11.8,6.861636,18.10104,0.0
25210,17/03/2019 03:20,0.128803,5.206964,-0.007634,2.682639,0.0,0.3880325,0.08460052,0.0,3.879848,11.83567,6.87,18.19658,0.0
25211,17/03/2019 03:40,146.2229,6515.595,0.9601164,2.108064,0.04445566,1.54904,1.397294,1645.772,3.950146,11.87378,6.850531,18.17717,0.000293932
25212,17/03/2019 04:00,129.0518,5887.582,2.488829,2.178847,0.1883974,3.495985,2.259293,1373.479,4.354742,11.85999,6.878779,17.59239,0.002114843
25213,17/03/2019 04:20,11.23363,501.0876,1.137393,2.621004,0.2879153,3.924388,2.458914,1172.545,4.52981,11.8,6.880227,17.19657,0.009949505
25214,17/03/2019 04:40,2.758801,100.935,0.0,3.208307,0.2136616,4.368585,2.134352,479.4342,4.53,11.8,6.839999,17.77641,0.005078926
25215,17/03/2019 05:00,0.129044,4.900526,-0.0353445,3.29,0.001265335,4.370011,0.4106222,0.0,4.526258,11.8,6.839999,18.4232,0.0
25216,17/03/2019 05:20,0.3791348,14.25188,-0.0563485,3.054675,0.001118835,1.304904,0.016295,0.0,4.52,11.8,6.840728,18.19458,0.0
25217,17/03/2019 05:40,0.128534,4.308293,0.0,2.941178,0.0,0.01889725,0.07666476,0.0,4.52,11.8,6.839999,18.54632,0.0
25218,17/03/2019 06:00,0.6440026,23.2744,-0.000651,2.597042,0.0,0.0,0.07627776,0.0,4.52,11.70714,6.852301,18.18465,0.0
25219,17/03/2019 06:20,0.0,0.0,0.0,2.283323,0.0,0.0,0.08305009,0.0,4.51805,11.7,6.86,18.49598,0.0
25220,17/03/2019 06:40,0.6298541,19.32273,0.0,1.960799,0.0,0.0,0.08539335,0.0,4.510001,11.7,6.86,18.16895,0.0
25221,17/03/2019 07:00,0.359119,10.15168,0.0,1.803203,0.0,0.0,0.07970618,0.0,4.388477,11.7,6.860283,18.47605,0.0
25222,17/03/2019 07:20,0.181005,5.921382,-0.000815,1.602071,0.0,0.02251465,0.09142914,121.4925,3.626933,11.70372,6.860396,18.86817,0.0
25223,17/03/2019 07:40,1.31791,41.59944,0.0,1.151741,0.02156058,3.144107,0.5405441,429.3651,3.499802,11.8,6.859706,18.03785,0.0
25224,17/03/2019 08:00,216.8267,8589.325,0.4026779,1.115451,0.1088331,4.974983,2.283177,1568.148,3.865213,11.78867,6.86,17.81785,0.0
25225,17/03/2019 08:20,126.3149,5786.112,1.000673,2.082131,0.2610324,3.754716,2.220616,1353.744,4.347756,11.6811,6.860899,17.01873,0.001208273
25226,17/03/2019 08:40,3.36812,155.8601,0.2636119,2.654779,0.324655,4.177177,2.32077,832.505,4.46,11.68804,6.849601,17.26973,0.003439201
25227,17/03/2019 09:00,0.6812085,34.5295,-0.05,2.982915,0.05275834,4.416438,1.116941,0.9804816,4.46,11.7,6.830001,17.23247,4.120986e-06
25228,17/03/2019 09:20,0.8653665,56.8252,-0.04658584,2.772963,0.0,4.011172,0.01139767,0.0,4.46,11.7,6.830464,17.18589,0.0
25229,17/03/2019 09:40,1.207454,89.55909,0.0,2.646696,0.0,0.0,0.03340075,0.0,4.46,11.76264,6.830001,17.1306,0.0
25230,17/03/2019 10:00,1.156272,77.43861,-0.035101,2.429049,0.0,0.0,0.06496859,0.0,4.46,11.8,6.830518,17.07708,0.0
25231,17/03/2019 10:20,0.7524825,50.45541,-0.05999999,2.279707,0.0,0.000201334,0.0725875,0.0,4.334154,11.87758,6.830468,17.01783,0.0
25232,17/03/2019 10:40,0.12112,7.60924,-0.0443645,1.988312,0.0,0.004536749,0.06034116,0.0,3.964128,11.9,6.830001,16.96411,0.0
25233,17/03/2019 11:00,0.25003,14.34283,-0.034644,1.611117,0.0,0.01632266,0.06050782,0.0,3.700338,11.9,6.830518,16.90322,0.0
25234,17/03/2019 11:20,0.6281577,51.47979,0.00427375,1.76851,0.0,0.2479753,0.07881089,193.2401,3.529563,11.89109,6.830437,16.99148,0.001829806
25235,17/03/2019 11:40,330.6604,26976.43,2.038379,1.307984,0.032165,5.098006,1.801719,2646.85,4.139876,11.84582,6.850368,17.91876,0.02200055
25236,17/03/2019 12:00,189.4146,15040.64,6.633124,2.184971,0.2253871,3.679562,1.973818,2469.637,4.756291,11.95773,6.919066,18.07573,0.1448743
25237,17/03/2019 12:20,2.808784,193.7906,5.271619,2.784694,0.6071229,3.689546,2.054994,2175.918,4.965075,12.0,6.90331,17.2471,0.394386
25238,17/03/2019 12:40,2.434932,153.8506,1.777143,3.418516,1.092607,3.972909,2.001709,1612.021,4.96,12.0,6.807574,16.91615,0.5171069
25239,17/03/2019 13:00,1.149344,60.96954,0.1414477,4.016857,1.221647,4.007459,1.420233,539.6722,4.96,12.06358,6.768402,16.99751,0.2133409
25240,17/03/2019 13:20,0.6445408,35.33578,-0.05,4.24495,1.055717,3.689009,0.1043726,0.0,4.952751,12.1,6.745318,16.67595,0.0
25241,17/03/2019 13:40,1.002416,52.56359,-0.05,4.089023,0.4799999,4.25e-06,0.2155614,0.0,4.949999,12.17316,6.75007,16.20134,0.0
25242,17/03/2019 14:00,0.266526,11.57834,-0.05,3.953691,0.4799999,0.0,0.2456312,0.0,4.949999,12.20941,6.750665,16.1445,0.0
25243,17/03/2019 14:20,0.0,0.0,-0.05,3.933231,0.4799999,0.0185865,0.2963786,0.0,4.880894,12.2,6.750735,16.07646,0.0
25244,17/03/2019 14:40,0.2585275,11.0664,-0.05,3.733952,0.4614765,0.003953165,0.3256318,0.0,4.392709,12.19928,6.755897,16.03042,0.0
25245,17/03/2019 15:00,0.0,0.0,-0.01965534,3.465755,0.42,0.004469416,0.4094835,19.0359,4.106359,12.1,6.769999,16.12027,0.01487231
25246,17/03/2019 15:20,253.5724,13108.33,3.299701,2.560162,0.6591534,3.189547,2.139279,1793.057,4.5081,12.155,6.861267,17.82005,2.141427
25247,17/03/2019 15:40,142.7116,7569.209,4.075356,3.041757,0.5903456,3.47062,1.894069,2764.586,4.98229,12.2,6.873921,18.53841,3.435846
25248,17/03/2019 16:00,2.131249,98.49143,2.45478,3.691552,0.6123764,3.956919,2.020186,2364.465,5.105067,12.2,6.867143,17.54018,2.890494
25249,17/03/2019 16:20,4.767124,216.0659,0.246861,4.468143,0.8705212,3.945653,2.155496,1340.291,5.106701,12.2,6.81569,17.61791,1.469641
25250,17/03/2019 16:40,0.4117969,19.8402,-0.05999999,5.391389,0.5269142,3.851225,0.9903499,4.759961,5.100658,12.2,6.809999,19.45588,0.00412353
25251,17/03/2019 17:00,0.2345713,10.05227,-0.05999999,5.514616,0.1417728,1.646743,0.09507156,0.0,5.099463,12.17562,6.815843,19.34015,0.0
25252,17/03/2019 17:20,0.2575502,10.17247,-0.05999999,5.433535,0.0,0.2611724,0.3514998,0.0,5.092986,12.03213,6.821207,19.25567,0.0
25253,17/03/2019 17:40,0.2422802,9.718964,-0.05999999,5.276739,0.0,0.292756,0.3296992,0.0,5.089999,12.0,6.839533,19.34388,0.0
25254,17/03/2019 18:00,0.1289735,5.515132,-0.05999999,5.129135,0.0,0.3033158,0.2047779,0.0,4.953271,12.0,6.839999,19.55108,0.0
25255,17/03/2019 18:20,0.3790692,15.13928,-0.05369499,4.9368,0.0,0.3581614,0.2195255,0.0,4.309557,12.0,6.841207,19.76896,0.0
25256,17/03/2019 18:40,0.379565,18.62167,0.007078169,4.696951,0.0,0.09205583,0.2038529,17.79041,4.064014,12.0,6.859834,19.21691,0.01070789
25257,17/03/2019 19:00,755.8181,42436.1,3.940284,3.728523,0.0,1.513594,1.645517,3172.878,5.377409,12.0,6.962327,18.64382,4.003004
25258,17/03/2019 19:20,258.3572,12130.7,7.492787,3.190258,0.207313,2.573734,1.765335,3232.068,6.648237,12.0,7.09652,17.89878,3.886623
25259,17/03/2019 19:40,2.175336,60.97133,4.940171,3.486411,0.55064,3.179564,1.943339,2188.353,6.789633,12.04579,6.964004,16.93816,2.440291
25260,17/03/2019 20:00,0.8360415,24.31967,2.684294,3.703623,0.9327754,3.365901,0.9771737,545.8444,6.78304,12.1,6.883004,17.95525,0.588895
25261,17/03/2019 20:20,0.129101,2.338739,1.939929,3.617096,0.7166864,1.01592,0.1248486,0.0,6.78,12.04422,6.869771,18.71979,0.0
25262,17/03/2019 20:40,0.1213066,2.275666,1.949218,3.417956,0.6151828,0.3974593,0.1512949,0.0,6.78,12.0,6.87,18.84866,0.0
25263,17/03/2019 21:00,0.2501675,4.976897,2.021141,3.108276,0.5600001,0.3245081,0.1567747,0.0,6.773904,12.0,6.87,18.70341,0.0
25264,17/03/2019 21:20,0.0,0.0,2.048343,2.959124,0.5751182,0.2962069,0.1923624,0.0,6.769999,12.0,6.870538,18.60577,0.0
25265,17/03/2019 21:40,0.0,0.0,1.99007,2.776424,0.58,0.3270131,0.1955221,0.0,6.76393,12.0,6.87,18.86686,0.0
25266,17/03/2019 22:00,0.0,0.0,1.977474,2.685173,0.58,0.3606202,0.209422,0.0,6.239202,12.0,6.870534,18.74847,0.0
25267,17/03/2019 22:20,0.0,0.0,2.030711,2.548512,0.58,0.4992867,0.2228942,0.0,4.223249,12.0,6.871205,19.37774,0.0
25268,17/03/2019 22:40,296.3722,10274.71,2.525351,2.328246,0.5086464,1.594338,1.566157,2107.852,4.439079,12.0,6.863799,18.78732,3.481753
25269,17/03/2019 23:00,143.0684,6074.826,3.363739,2.34211,0.4537075,3.941749,1.913462,2801.335,4.954148,11.97842,6.89465,18.70179,4.855356
25270,17/03/2019 23:20,3.418884,125.1808,1.92545,3.017388,0.785597,4.294733,1.911879,2138.473,5.109801,11.90285,6.895175,18.1979,3.164393
25271,17/03/2019 23:40,2.816797,102.1818,0.2121049,3.707529,0.8956301,4.448889,2.055367,1501.188,5.10369,12.0,6.830276,17.80019,2.007169
25272,18/03/2019 00:00,0.5787085,23.18895,-0.05,4.570322,0.6117343,4.48284,1.333074,165.876,5.101724,12.0,6.830001,18.9511,0.1771121
25273,18/03/2019 00:20,0.128435,4.666178,-0.05,4.784881,0.2405375,4.137404,0.03983715,0.0,5.099999,12.0,6.829918,19.24422,0.0
25274,18/03/2019 00:40,0.1287469,6.007061,-0.05,4.683588,0.0001375,0.3732959,0.1224177,0.0,5.099999,11.91848,6.830001,18.958,0.0
25275,18/03/2019 01:00,0.2577059,11.1402,-0.05,4.535483,0.0,0.3442457,0.09724442,0.0,5.099999,11.9,6.831563,18.81805,0.0
25276,18/03/2019 01:20,0.0,0.0,-0.05,4.31039,0.0,0.3452637,0.1156255,0.0,5.093135,11.9,6.84578,19.04382,0.0
25277,18/03/2019 01:40,0.2576494,11.34351,-0.05,3.959399,0.0,0.4370059,0.1002086,0.0,5.080001,11.9,6.849999,19.49694,0.0
25278,18/03/2019 02:00,0.0,0.0,-0.02216334,3.781026,0.0,0.449138,0.09730827,0.0,4.98521,11.9,6.849999,18.97098,0.0
25279,18/03/2019 02:20,0.0,0.0,0.0,3.653327,0.0,0.5118957,0.1118395,0.0,4.135588,11.9,6.85113,19.25553,0.0
25280,18/03/2019 02:40,13.93455,597.0614,0.0,3.223063,0.0,0.7011768,0.0983706,124.3025,3.64932,11.9,6.855768,19.66196,0.06347396
25281,18/03/2019 03:00,227.7457,11673.07,1.719784,2.55865,0.1267777,2.91534,1.857491,2191.315,4.06147,11.87234,6.87054,18.74965,1.982303
25282,18/03/2019 03:20,89.72722,4324.888,1.78614,2.525906,0.4788226,5.000018,2.102796,1770.833,4.42769,11.8,6.885036,18.10831,1.739508
25283,18/03/2019 03:40,3.358431,143.4539,0.2342236,3.197065,0.486457,5.111659,2.154952,1034.428,4.517404,11.8,6.850363,18.26431,0.7692156
25284,18/03/2019 04:00,0.4158509,11.74337,0.0,3.741312,0.2267593,5.231311,0.6480338,0.0,4.510001,11.8,6.840387,18.73177,0.0
25285,18/03/2019 04:20,0.1291435,4.157305,0.0,3.50547,0.1443367,5.015937,0.02994883,0.0,4.510001,11.8,6.845817,18.57837,0.0
25286,18/03/2019 04:40,0.5013887,16.97901,0.0,3.476519,0.0,0.6923193,0.06708735,0.0,4.510001,11.78519,6.849999,18.7485,0.0
25287,18/03/2019 05:00,0.1289025,4.188877,0.0,3.24631,0.0,0.7740819,0.09193402,0.0,4.510001,11.7,6.849999,18.65348,0.0
25288,18/03/2019 05:20,0.0,0.0,-0.0393515,2.999626,0.0,0.7340114,0.09751645,0.0,4.43644,11.7,6.850681,18.55824,0.0
25289,18/03/2019 05:40,0.0,0.0,-0.0111515,2.526587,0.0,0.7965342,0.1012671,0.0,4.09968,11.7,6.869634,19.04584,0.0
25290,18/03/2019 06:00,0.2521475,7.735476,-0.05999999,2.2446,0.0,0.8146175,0.09305185,0.0,3.839153,11.7,6.87,18.65335,0.0
25291,18/03/2019 06:20,30.12056,1171.302,-0.054435,1.94722,0.0,0.9179844,0.09515329,248.8858,3.634741,11.70542,6.870251,18.76825,0.06066014
25292,18/03/2019 06:40,216.9073,9105.229,0.839712,1.671691,0.03957275,5.578784,2.220311,1703.497,4.013205,11.75444,6.906635,17.8833,0.2745111
25293,18/03/2019 07:00,144.8701,6725.14,1.740342,2.472514,0.2495202,4.298296,2.184147,1459.19,4.517049,11.67295,6.918846,17.28542,0.09634261
25294,18/03/2019 07:20,1.262476,61.24266,0.3805494,2.870317,0.5027292,4.747111,2.249023,960.4686,4.650001,11.6,6.869712,18.31215,0.04198873
25295,18/03/2019 07:40,0.195115,8.636338,-0.05999999,3.360125,0.06268834,5.267386,1.186401,13.15389,4.650001,11.6,6.830385,18.89063,0.000385627
25296,18/03/2019 08:00,0.3141883,17.67817,-0.029306,3.244918,0.0,4.248847,0.01434958,0.0,4.650001,11.6,6.830001,18.94427,0.0
25297,18/03/2019 08:20,0.2578758,18.47727,-0.0007475,3.191104,0.0,1.267071,0.09496178,0.0,4.650001,11.6,6.845297,19.16079,0.0
25298,18/03/2019 08:40,1.890379,147.9044,-0.0111315,3.008256,0.0,0.8066815,0.1071297,0.0,4.650001,11.57029,6.849999,19.52597,0.0
25299,18/03/2019 09:00,0.0,0.0,-0.02617016,2.849258,0.0,0.3690048,0.123795,0.0,4.476566,11.52731,6.849999,19.74841,0.0
25300,18/03/2019 09:20,1.271111,104.0839,0.00801217,2.644774,0.0,0.0,0.1375729,0.0,4.183475,11.5417,6.863117,19.57419,0.0
25301,18/03/2019 09:40,0.9373809,81.21046,-0.008382835,2.352286,0.0,0.001437915,0.1032233,0.0,3.838019,11.63373,6.853424,19.51245,0.0
25302,18/03/2019 10:00,49.66148,5271.664,-0.05999999,2.226146,0.0,0.0,0.1102009,318.554,3.649771,11.7,6.859707,19.32711,0.000542738
25303,18/03/2019 10:20,141.6686,16203.12,5.024776,1.720079,0.00908298,3.346192,1.939824,2038.714,3.952332,11.70094,6.881539,18.48145,0.007139391
25304,18/03/2019 10:40,111.2926,12546.85,7.906438,2.186741,0.2921195,3.75695,1.940282,2463.037,4.323791,11.79395,6.943245,18.41279,0.152758
25305,18/03/2019 11:00,1.06462,96.33288,4.84722,2.696519,0.752822,4.239804,2.091175,1877.127,4.419999,11.8,6.87337,17.57533,0.3449243
25306,18/03/2019 11:20,2.448337,190.5739,0.5283667,3.300922,0.9808017,4.570876,2.195434,1108.548,4.419459,11.8,6.781771,17.18962,0.3014688
25307,18/03/2019 11:40,1.118449,94.88971,-0.05993649,4.260747,0.597655,4.616273,0.7271911,0.0,4.410001,11.89388,6.769865,17.2953,0.0
25308,18/03/2019 12:00,3.491306,293.6425,-0.05999999,4.124043,0.5481736,4.206563,0.07162767,0.0,4.410001,11.9,6.769999,17.65783,0.0
25309,18/03/2019 12:20,0.6822775,58.88351,-0.04631791,4.007049,0.2623657,0.8993575,0.1294174,0.0,4.410001,11.99573,6.783533,17.86502,0.0
