,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
25310,18/03/2019 12:40,0.2584425,17.9438,0.1339822,3.964397,0.1235585,0.0,0.1325584,0.0,4.410001,12.0,6.774241,18.22895,0.0
25311,18/03/2019 13:00,0.0,0.0,0.2107832,3.930611,0.13,0.0,0.1625597,0.0,4.345887,12.0,6.78502,18.08512,0.0
25312,18/03/2019 13:20,0.0,0.0,0.1218973,3.922863,0.2389612,0.1104582,0.1555577,0.0,4.073979,12.0,6.779393,18.08722,0.0
25313,18/03/2019 13:40,0.0,0.0,0.02496766,3.756209,0.3033543,0.04554,0.1466625,0.0,3.798513,12.0,6.789531,18.38858,0.0
25314,18/03/2019 14:00,334.3414,27226.29,-0.05787849,3.850812,0.3267589,0.0,1.661453,2510.585,4.342168,12.0,6.770354,18.74533,3.309128
25315,18/03/2019 14:20,149.5056,12315.99,6.386045,2.713691,1.031565,2.886692,1.86704,2645.124,4.879275,12.10004,6.936051,17.98258,2.956301
25316,18/03/2019 14:40,2.323987,141.5124,5.973933,2.90469,2.213425,3.567113,1.971525,1961.903,5.040703,12.2,6.904931,17.75914,2.089578
25317,18/03/2019 15:00,2.526645,155.2048,2.190472,3.29831,3.362212,3.872566,2.130008,1755.647,5.040354,12.2,6.818016,17.51911,1.938062
25318,18/03/2019 15:20,2.170303,152.9442,0.2125669,3.82169,4.050184,3.90538,2.115979,896.7515,5.03,12.2,6.764423,16.90668,1.008095
25319,18/03/2019 15:40,0.2605817,16.10246,-0.05,4.328518,3.72991,3.862482,0.3711414,0.0,5.03,12.2,6.752892,16.63604,0.0
25320,18/03/2019 16:00,0.4334609,24.74625,-0.01379175,4.213268,3.079201,1.365762,0.1555496,0.0,5.03,12.2558,6.752789,16.61704,0.0
25321,18/03/2019 16:20,0.5745026,37.88898,0.157756,4.146369,2.239552,0.001748084,0.1803075,0.0,5.03,12.3,6.760001,16.57905,0.0
25322,18/03/2019 16:40,0.0,0.0,0.232756,3.890093,0.334457,0.000357834,0.1985825,0.0,5.024123,12.3,6.760001,16.54447,0.0
25323,18/03/2019 17:00,0.0,0.0,0.1437085,3.845105,0.23,0.0,0.2688308,0.0,4.562702,12.25672,6.760372,16.51299,0.0
25324,18/03/2019 17:20,0.1064909,6.465575,0.0705495,3.568776,0.07987644,0.000961415,0.2780856,0.0,4.224092,12.2,6.762689,16.73766,0.0
25325,18/03/2019 17:40,239.2588,20051.31,2.750152,3.143439,0.944499,1.299591,1.816654,1449.004,4.389074,12.2,6.822829,18.28758,3.225334
25326,18/03/2019 18:00,175.601,14831.5,6.728163,2.995337,2.54148,3.351485,1.873374,2151.538,4.97323,12.2,6.914362,18.26472,4.304009
25327,18/03/2019 18:20,14.33606,1236.49,5.96304,3.497056,2.950113,3.467834,1.966657,2101.65,5.219785,12.2,6.920619,17.91951,3.687743
25328,18/03/2019 18:40,4.155979,320.2408,3.054429,4.081405,3.864522,3.719004,1.974367,1881.216,5.217593,12.2,6.838313,17.70133,3.045444
25329,18/03/2019 19:00,2.017214,140.3637,0.9791676,4.637761,4.711823,3.779799,2.11207,1411.893,5.217082,12.2,6.794421,17.61933,2.157227
25330,18/03/2019 19:20,2.016017,159.5249,0.0425625,5.38991,4.46799,3.740156,1.473467,311.4435,5.211257,12.2,6.762745,17.89375,0.4675409
25331,18/03/2019 19:40,0.1290867,8.387369,-0.001405,5.716641,2.480629,2.242936,0.1054832,0.0,5.21,12.2,6.767302,19.55526,0.0
25332,18/03/2019 20:00,0.5168424,33.27248,0.243758,5.6387,0.4341108,0.04246375,0.2644408,0.0,5.21,12.12481,6.779167,19.5078,0.0
25333,18/03/2019 20:20,0.0,0.0,0.2952352,5.486308,0.0709825,0.03877559,0.2733514,0.0,5.209606,12.1,6.765733,18.9689,0.0
25334,18/03/2019 20:40,0.0,0.0,0.2207499,5.336654,0.07064,0.01311342,0.2632697,0.0,4.896494,12.1,6.78,19.14802,0.0
25335,18/03/2019 21:00,0.2577767,21.66781,0.1784125,5.263001,0.0,0.01481216,0.2533942,0.0,4.416991,12.1,6.779549,18.84735,0.0
25336,18/03/2019 21:20,295.6497,24971.47,1.366264,4.903803,0.225671,0.3954658,1.654447,1570.334,4.674092,12.17783,6.795329,18.36822,3.542858
25337,18/03/2019 21:40,196.2286,16623.01,9.07241,4.041841,1.83982,2.781958,1.867141,2344.11,5.376208,12.2,6.907089,18.11201,4.913442
25338,18/03/2019 22:00,7.68454,589.9908,7.072436,4.637671,2.714286,3.217031,1.920458,2294.993,5.590167,12.2,6.904429,18.14549,4.172984
25339,18/03/2019 22:20,2.63979,177.285,3.885449,5.279035,4.087197,3.431821,2.01142,2070.038,5.589999,12.2,6.847463,17.67514,3.585712
25340,18/03/2019 22:40,2.883451,211.9806,1.634676,5.754756,4.434443,3.52365,2.13364,1751.413,5.589999,12.2,6.792212,17.58843,2.813124
25341,18/03/2019 23:00,2.0426,146.7528,0.3889347,6.269766,5.097244,3.541671,2.035188,975.965,5.588106,12.2,6.760823,17.98281,1.354564
25342,18/03/2019 23:20,0.2580317,16.03895,0.04840075,6.819906,3.923339,2.964492,0.3996665,0.0,5.580001,12.2,6.75,19.10838,0.0
25343,18/03/2019 23:40,0.1288742,6.912193,0.2235259,6.823403,1.284209,0.02432085,0.2587625,0.0,5.580001,12.2,6.75,18.79358,0.0
25344,19/03/2019 00:00,0.1805565,8.682775,0.25172,6.622302,1.147681,0.02,0.287096,0.0,5.580001,12.2,6.75,19.01969,0.0
25345,19/03/2019 00:20,0.06952,4.088944,0.09653459,6.533793,1.145698,0.02483075,0.2472669,0.0,5.437602,12.2,6.750032,19.29127,0.0
25346,19/03/2019 00:40,0.20264,11.27525,0.03289666,6.407055,1.049405,0.02118615,0.2525966,0.0,4.60694,12.19527,6.75,19.19875,0.0
25347,19/03/2019 01:00,177.6204,12059.75,0.2298401,6.032158,2.063831,1.715765,1.519087,1381.072,4.525611,12.1645,6.852872,18.79549,3.039266
25348,19/03/2019 01:20,104.6407,6934.696,3.60154,5.373782,2.818802,3.362134,2.145967,1650.575,4.939357,12.2,6.864217,18.59074,3.539011
25349,19/03/2019 01:40,18.03452,1111.717,2.482588,5.952581,3.041762,3.668459,1.906044,1873.037,5.092837,12.2,6.826769,18.15122,3.691761
25350,19/03/2019 02:00,2.431259,116.0669,0.6837342,6.732932,3.614142,3.810788,2.129187,1296.728,5.089999,12.2,6.787469,17.58772,2.357044
25351,19/03/2019 02:20,1.251635,59.32454,-0.02606159,7.630644,3.342797,3.827588,1.734499,426.508,5.089999,12.2,6.78,18.65457,0.6635153
25352,19/03/2019 02:40,0.250635,10.8626,-0.05,8.065175,1.547667,2.345317,0.1216062,0.0,5.089999,12.2,6.78,19.28376,0.0
25353,19/03/2019 03:00,0.077619,3.913506,-0.05,7.989422,0.0,0.02,0.2052829,0.0,5.089999,12.15277,6.780087,19.28875,0.0
25354,19/03/2019 03:20,0.2803157,12.04786,-0.01156733,7.869884,0.0,0.0244194,0.2216493,0.0,5.089999,12.1,6.780849,19.13221,0.0
25355,19/03/2019 03:40,0.02857415,0.5125294,-0.05999999,7.725173,0.0,0.02296514,0.2040164,0.0,5.08816,12.1,6.787113,19.37655,0.0
25356,19/03/2019 04:00,0.0,0.0,-0.05999999,7.579342,0.0,0.01,0.2048006,0.0,4.913573,12.1,6.800002,19.03885,0.0
25357,19/03/2019 04:20,0.0,0.0,-0.053165,7.477456,0.0,0.01360167,0.2043845,0.0,4.091121,12.1,6.800634,19.50047,0.0
25358,19/03/2019 04:40,192.301,8672.073,1.185374,6.516252,0.1343193,1.157923,1.19762,1395.336,4.092699,12.13091,6.837683,18.68058,3.288869
25359,19/03/2019 05:00,130.8062,5671.13,2.56002,5.422656,1.142617,3.39477,2.170141,1731.732,4.609733,12.03486,6.893107,17.91816,4.019759
25360,19/03/2019 05:20,29.90514,1290.232,1.418058,5.901052,1.858587,3.599725,2.211644,1176.247,4.827041,12.0,6.868468,17.8241,2.146808
25361,19/03/2019 05:40,2.510967,105.2806,0.0,6.782629,2.045422,3.915738,2.167352,790.1002,4.836564,12.0,6.820001,18.04008,1.26684
25362,19/03/2019 06:00,0.1294408,4.203661,-0.034994,7.294755,1.044449,3.957275,0.6189973,0.0,4.830001,12.0,6.820001,19.06008,0.0
25363,19/03/2019 06:20,0.0,0.0,-0.05999999,7.314998,0.06943874,0.6081983,0.04892242,0.0,4.830001,11.99644,6.835459,19.01,0.0
25364,19/03/2019 06:40,0.240054,6.433632,-0.05999999,7.181004,0.0,0.00503475,0.1470651,0.0,4.830001,11.9,6.838216,19.15664,0.0
25365,19/03/2019 07:00,0.1480275,3.650338,-0.05999999,6.986406,0.0,0.0,0.1320546,0.0,4.828938,11.9,6.83918,19.06135,0.0
25366,19/03/2019 07:20,0.0270725,0.4905037,-0.05715,6.807539,0.0,0.007135735,0.1411135,0.0,4.814361,11.9,6.839999,19.03994,0.0
25367,19/03/2019 07:40,0.2312992,11.80543,0.0,6.600407,0.0,0.0050425,0.13252,0.0,4.655198,11.9,6.839999,19.40513,0.0
25368,19/03/2019 08:00,0.1287042,9.044667,-0.034976,6.376364,0.0,0.0,0.1271871,0.0,3.856939,11.9,6.84027,19.29762,0.0
25369,19/03/2019 08:20,253.3519,26253.18,-0.0082695,6.077566,0.0,0.004077665,1.311597,1375.616,3.954871,11.94006,6.839999,18.73821,1.012187
25370,19/03/2019 08:40,192.2471,21765.54,3.971185,5.166523,0.5062942,1.832719,2.009632,1877.127,4.634872,11.9,6.922677,18.00712,1.241874
25371,19/03/2019 09:00,47.00814,5904.52,6.940762,4.594347,1.198822,3.333619,2.057046,1866.564,4.985458,11.9,6.971322,17.45282,1.149115
25372,19/03/2019 09:20,3.028132,325.9627,3.928886,5.394446,2.888905,3.766862,2.152858,1690.052,4.989999,11.9,6.830312,17.29332,1.117783
25373,19/03/2019 09:40,2.963163,287.535,0.904638,5.784019,4.305037,3.861687,2.126997,1198.245,4.989957,11.9728,6.780215,17.05302,0.8377886
25374,19/03/2019 10:00,1.252708,123.1341,-0.009568003,6.457667,4.148647,3.828999,1.56564,358.405,4.989999,12.0,6.752128,18.35068,0.2214369
25375,19/03/2019 10:20,1.413607,141.0294,-0.03160692,6.771739,2.315461,1.753834,0.10559,0.0,4.989999,12.0,6.765754,18.85706,0.0
25376,19/03/2019 10:40,0.9312775,78.98122,0.0636545,6.69325,0.0,0.008973999,0.2307531,0.0,4.989999,12.18273,6.764248,19.50707,0.0
25377,19/03/2019 11:00,0.5082665,43.80193,0.1504131,6.679999,0.0,0.000166,0.198949,0.0,4.989212,12.23037,6.75,19.56116,0.0
25378,19/03/2019 11:20,0.0,0.0,0.1833628,6.687295,0.0,0.1713141,0.2131302,0.0,4.820873,12.3,6.75287,19.66947,0.0
25379,19/03/2019 11:40,0.2497438,19.75338,0.7058078,6.861569,2.348072,0.254183,0.2090098,0.0,4.250337,12.3,6.740514,19.94736,0.0
25380,19/03/2019 12:00,194.4066,19106.61,2.223995,6.503593,0.417564,0.9031695,1.647426,1301.101,4.356197,12.22931,6.791018,18.63782,2.100822
25381,19/03/2019 12:20,161.6011,15088.02,8.531234,5.295637,1.673615,3.27661,2.208585,1609.263,4.907372,12.2,6.87536,18.08592,2.847027
25382,19/03/2019 12:40,27.40588,2541.014,7.41849,5.760073,2.259029,3.351307,1.926634,1873.037,5.150524,12.2752,6.883811,18.20056,2.876024
25609,22/03/2019 16:20,0.2502225,19.52076,0.1413725,5.347392,0.4307753,0.0,0.257349,0.0,5.14,13.3,6.783185,18.15577,0.0
25610,22/03/2019 16:40,0.0,0.0,0.2311352,5.262436,0.3385283,0.0,0.270737,0.0,5.136876,13.3,6.78684,18.25853,0.0
25611,22/03/2019 17:00,0.0,0.0,0.309669,5.150948,0.3175751,0.01056033,0.3478848,0.0,4.533629,13.21588,6.787638,18.23143,0.0
25612,22/03/2019 17:20,0.0,0.0,0.5601857,4.513541,0.2273955,0.017647,0.3407935,102.5784,3.638341,13.2,6.809246,17.79237,0.2579651
25613,22/03/2019 17:40,290.945,24686.77,6.186439,3.850739,0.8164314,1.264914,1.164738,407.9143,3.906475,13.2,6.886847,18.58104,1.200745
25614,22/03/2019 18:00,146.1009,11197.5,15.66586,2.698882,1.795869,3.388964,1.30397,3530.127,4.571742,13.2,7.001264,19.04229,7.439065
25615,22/03/2019 18:20,112.9985,7914.323,13.62528,2.884167,2.498489,3.422593,1.774066,3140.813,4.956344,13.2,6.970615,18.42944,6.014476
25616,22/03/2019 18:40,1.131202,61.48528,11.7787,3.140795,3.711794,3.510663,1.944438,2386.58,5.034653,13.2,6.959098,18.05249,4.184397
25617,22/03/2019 19:00,3.887366,240.6374,9.176912,3.50225,4.510548,3.572697,1.963674,2156.513,5.03,13.2,6.92128,17.49183,3.75694
25618,22/03/2019 19:20,2.322263,109.9803,6.274117,3.906591,5.448207,3.803592,2.078036,1877.127,5.03,13.2,6.871332,17.51601,3.079647
25619,22/03/2019 19:40,2.462346,134.1665,3.341079,4.28459,6.498358,3.857349,2.150391,1669.624,5.03,13.2,6.825747,17.76075,2.565974
25620,22/03/2019 20:00,2.01012,100.0677,1.285295,4.754467,7.023966,4.132361,2.096313,841.6849,5.03,13.2,6.800002,17.54138,1.267897
25621,22/03/2019 20:20,0.0,0.0,0.5478263,5.252223,6.52481,3.204865,0.3404292,0.0,5.03,13.2,6.800002,18.39815,0.0
25622,22/03/2019 20:40,0.130489,6.996982,0.5100001,5.196357,3.830524,0.0125235,0.3107174,0.0,5.03,13.10901,6.800363,18.87099,0.0
25623,22/03/2019 21:00,0.13022,7.329946,0.5100001,5.039978,3.52,0.0,0.2833928,0.0,5.03,13.01936,6.800002,18.78934,0.0
25624,22/03/2019 21:20,0.3867215,19.86056,0.5730108,4.878064,3.482829,0.0,0.302016,0.0,5.03,13.0,6.800391,18.68692,0.0
25625,22/03/2019 21:40,0.1291005,6.623757,0.6024341,4.782572,3.470001,0.0,0.2895386,0.0,5.024628,13.0,6.80048,18.7652,0.0
25626,22/03/2019 22:00,0.2580175,12.4035,0.64,4.7029,3.471469,0.0,0.31404,0.0,5.010322,13.0,6.800002,18.73187,0.0
25627,22/03/2019 22:20,0.3865662,19.76529,0.7165805,4.611766,3.520017,0.001635585,0.3625694,0.0,5.010001,13.0,6.800879,18.69677,0.0
25628,22/03/2019 22:40,0.508565,26.72607,0.7982701,4.500498,3.541393,0.0,0.4168164,0.0,4.949904,13.0,6.800705,18.78881,0.0
25629,22/03/2019 23:00,0.0,0.0,0.9581226,4.377918,3.560958,0.0,0.4650918,0.0,4.172479,13.0,6.800765,18.61703,0.0
25630,22/03/2019 23:20,1.888215,107.0333,1.295655,4.144667,3.405406,0.6507427,0.8027676,509.0694,3.515967,13.0,6.819602,18.92501,1.286977
25631,22/03/2019 23:40,303.2366,19340.97,5.267013,2.885819,4.587707,4.43661,1.043415,1145.278,4.147425,13.0,6.90286,19.84387,2.444106
25632,23/03/2019 00:00,110.5021,6932.166,10.37462,2.903391,4.272668,3.305028,1.921223,2472.018,4.516551,13.0,6.936563,19.15319,5.766683
25633,23/03/2019 00:20,54.80001,3388.031,9.186691,3.178917,4.988533,3.319505,1.962303,2618.713,4.788737,13.0,6.945456,19.03804,5.102416
25634,23/03/2019 00:40,1.331785,63.21647,5.281903,3.594573,6.056632,3.684148,1.966773,1877.127,4.799809,13.0,6.905055,18.44041,3.615787
25635,23/03/2019 01:00,1.800132,88.49956,2.362376,3.98644,6.867729,3.728242,2.186597,1413.816,4.800001,13.0,6.86753,17.78345,2.691456
25636,23/03/2019 01:20,1.798661,102.0786,0.9176933,4.60599,6.743248,3.811069,2.714326,1018.31,4.800001,13.0,6.861771,17.67836,1.866868
25637,23/03/2019 01:40,1.01087,48.59538,0.737578,5.376745,5.734801,3.773176,3.609859,1018.31,4.800001,13.0,6.886703,18.22242,1.761387
25638,23/03/2019 02:00,1.002069,52.15407,0.6999999,6.170261,4.362651,3.760278,2.889852,277.006,4.800001,13.0,6.900001,19.4006,0.4093005
25639,23/03/2019 02:20,0.5082595,27.98159,0.6999999,6.907534,3.543931,3.181465,0.4210715,0.0,4.800001,13.0,6.884553,19.55433,0.0
25640,23/03/2019 02:40,0.0,0.0,0.6999999,6.814984,1.242923,0.05982382,0.5768899,0.0,4.800001,12.84725,6.899535,19.51305,0.0
25641,23/03/2019 03:00,0.0,0.0,0.7436445,6.768922,1.059105,0.05960782,0.5512851,0.0,4.800001,12.8,6.900001,19.50174,0.0
25642,23/03/2019 03:20,0.6211533,34.58603,0.7774166,6.638683,1.01787,0.04448817,0.406558,0.0,4.800001,12.8,6.899621,19.50721,0.0
25643,23/03/2019 03:40,0.6374425,33.20048,0.83,6.559999,1.070817,0.05955832,0.3382529,0.0,4.800001,12.8,6.900485,19.58918,0.0
25644,23/03/2019 04:00,0.0,0.0,0.8736477,6.52274,1.06349,0.05309842,0.303642,0.0,4.794815,12.8,6.900001,19.64504,0.0
25645,23/03/2019 04:20,0.3867076,18.64275,0.9210251,6.379136,1.053202,0.07828423,0.2823926,0.0,4.780155,12.8,6.900317,19.68658,0.0
25646,23/03/2019 04:40,0.5170692,25.26558,1.057472,6.222589,1.108638,0.1002333,0.276862,0.0,4.78,12.8,6.900597,19.70833,0.0
25647,23/03/2019 05:00,0.242867,11.5051,1.167517,6.14354,1.127602,0.0,0.2713364,0.0,4.686333,12.8,6.900655,19.6215,0.0
25648,23/03/2019 05:20,0.0,0.0,1.373534,5.933904,1.127853,0.0,0.2772164,0.0,3.861883,12.8,6.900902,19.75684,0.0
25649,23/03/2019 05:40,1.908445,92.95069,1.906184,5.15016,0.9552719,2.08716,0.924184,570.1852,3.494653,12.83219,6.915484,19.31018,1.130068
25650,23/03/2019 06:00,2.509314,139.2951,1.674249,4.477803,0.200318,5.399575,1.021127,954.7035,3.492236,12.8979,6.940001,18.53189,2.977931
25651,23/03/2019 06:20,108.4792,6535.788,1.967391,4.944241,0.2160444,5.056525,1.174257,487.3516,3.562235,12.89081,6.959651,19.46432,1.141173
25652,23/03/2019 06:40,159.6551,9257.162,8.905257,4.607317,1.476455,3.48062,1.031889,1647.725,4.076053,12.7425,7.050333,19.23746,3.653014
25653,23/03/2019 07:00,70.90115,4060.271,7.501666,4.876202,1.967339,3.363106,2.034271,2013.8,4.359315,12.64094,6.961371,18.53542,4.338878
25654,23/03/2019 07:20,4.830544,221.2138,3.452062,5.519138,3.02086,3.816651,2.333532,1279.746,4.45,12.6,6.913145,18.24232,2.321227
25655,23/03/2019 07:40,2.178567,81.44781,0.9721081,6.4563,2.769782,3.96739,2.782769,1018.31,4.447709,12.6,6.897653,18.05285,1.656793
25656,23/03/2019 08:00,0.7277368,33.82388,0.8529045,7.283106,1.86418,4.078793,3.686546,1018.31,4.45,12.65626,6.922365,18.1073,1.488903
25657,23/03/2019 08:20,1.509059,74.6553,0.83,7.893941,0.3595677,4.068908,4.657842,1018.31,4.442203,12.7,6.946663,18.75439,1.274732
25658,23/03/2019 08:40,1.750149,98.49919,0.8083487,8.015412,0.7232473,3.942192,5.867797,989.8456,4.44,12.7,6.957217,19.0932,1.071238
25659,23/03/2019 09:00,1.020301,60.12199,0.7700002,8.047093,0.8189767,4.042133,4.853253,0.0,4.44,12.7,6.957817,19.90551,0.0
25660,23/03/2019 09:20,0.7521526,54.23732,0.7700002,8.074349,0.7912741,3.520024,2.825483,0.0,4.44,12.7,6.949998,19.87597,0.0
25661,23/03/2019 09:40,0.5150717,39.67408,0.7700002,8.140864,0.0,0.0,2.434132,0.0,4.44,12.72899,6.950461,19.90236,0.0
25662,23/03/2019 10:00,0.1287467,10.46596,0.8449156,8.220899,0.0,0.0119264,2.770112,0.0,4.44,12.82948,6.950299,19.95714,0.0
25663,23/03/2019 10:20,0.50753,41.8696,0.9728087,8.237688,0.0,0.0,2.19166,0.0,4.44,12.90247,6.95018,19.58238,0.0
25664,23/03/2019 10:40,0.0,0.0,1.078548,8.246539,0.0,0.0,2.507995,0.0,4.437093,13.0,6.950229,19.35232,0.0
25665,23/03/2019 11:00,0.252835,18.10905,1.159282,8.251582,0.0,0.00133,2.097162,0.0,4.418523,13.0,6.938089,19.18657,0.0
25666,23/03/2019 11:20,0.0,0.0,1.151107,8.290596,0.0,0.0113105,1.063468,0.0,3.804429,13.0,6.945185,18.99778,0.0
25667,23/03/2019 11:40,2.020348,142.1792,1.083207,7.539421,0.1048775,1.813885,1.179159,679.5641,3.493844,12.93135,6.924695,18.55071,0.3017349
25668,23/03/2019 12:00,2.379559,181.4805,1.081151,6.051056,0.3563305,5.323644,2.475197,848.6053,3.5,12.98683,6.921831,18.65758,0.1233627
25669,23/03/2019 12:20,1.01245,73.74169,1.033063,6.012249,0.0995595,5.206437,3.061834,530.5189,3.498482,13.0,6.93138,19.00791,0.05212308
25670,23/03/2019 12:40,131.1469,9883.412,0.9998252,5.985543,0.0,5.177845,3.42216,639.246,3.552932,13.00138,6.936729,18.88536,0.0588873
25671,23/03/2019 13:00,244.4605,18499.82,8.414385,5.132412,0.5418668,4.088163,0.8219529,1809.018,4.292336,13.15382,7.052557,18.86538,0.1921525
25672,23/03/2019 13:20,188.1831,13364.27,13.30229,4.64501,1.172626,3.367819,1.787795,3402.545,4.864961,13.2,7.036235,18.59648,0.5328027
25673,23/03/2019 13:40,27.76342,1879.961,12.07822,4.830283,2.561083,3.090827,1.925608,2756.534,5.15752,13.29882,7.001877,17.75455,0.8084013
25674,23/03/2019 14:00,4.90785,217.2581,7.967043,5.395388,3.73139,3.3732,1.915074,2423.55,5.154339,13.3,6.930509,17.94251,1.093925
25675,23/03/2019 14:20,3.132195,154.4481,4.244258,5.842109,4.922185,3.457002,2.08803,1725.002,5.160001,13.30462,6.874099,17.42197,1.094615
25676,23/03/2019 14:40,2.382628,120.8979,1.521518,6.326136,5.220098,3.479011,2.313527,1169.62,5.154286,13.4,6.840298,16.7772,0.8896731
25677,23/03/2019 15:00,1.404218,80.59579,0.9746196,6.977839,4.339664,3.449109,2.863484,1018.31,5.150001,13.4,6.85089,16.86744,0.8343226
25678,23/03/2019 15:20,0.501985,25.006,1.09129,7.75676,3.311553,3.468223,1.942497,175.0911,5.150001,13.48557,6.860194,16.93423,0.14395
25679,23/03/2019 15:40,0.5097609,26.37303,1.176769,8.245446,2.116495,2.192223,0.1144312,0.0,5.150001,13.5,6.847147,16.90221,0.0
25680,23/03/2019 16:00,0.251327,12.61761,1.183717,8.054489,0.5482429,0.04948833,0.2497195,0.0,5.150001,13.58381,6.86,16.87506,0.0
25681,23/03/2019 16:20,0.0,0.0,1.156032,7.921815,0.480168,0.03226811,0.2096632,0.0,5.150001,13.52119,6.861015,16.85267,0.0
25682,23/03/2019 16:40,0.2577625,13.30337,1.132473,7.639217,0.2585982,0.02,0.1958112,0.0,5.148723,13.5,6.860435,16.81825,0.0
25683,23/03/2019 17:00,0.0,0.0,1.08,7.479609,0.1806183,0.02,0.1517698,0.0,4.778788,13.5,6.86,16.78802,0.0
25684,23/03/2019 17:20,0.0,0.0,1.125445,7.319607,0.1204518,0.01552718,0.1563274,0.0,3.865525,13.5,6.861602,16.75699,0.0
25685,23/03/2019 17:40,0.0,0.0,1.117361,7.444518,0.236625,0.0,0.16,0.0,3.552315,13.44371,6.880216,16.75594,0.0
25686,23/03/2019 18:00,8.310369,345.3332,1.455316,6.111574,0.905814,3.127948,0.6593902,513.5083,3.500462,13.4,6.891792,17.49076,1.091762
25687,23/03/2019 18:20,307.101,21329.85,10.27259,4.095378,1.208642,3.619724,0.2712956,1194.934,4.136347,13.34228,7.051923,18.56927,2.801051
25688,23/03/2019 18:40,134.2595,8963.412,12.64861,3.558246,1.431197,3.493862,1.644232,3523.493,4.600167,13.3,6.996264,18.36337,7.087985
25689,23/03/2019 19:00,49.78138,2916.152,10.66203,3.790749,2.404947,3.398455,1.915056,3022.484,4.885648,13.3,6.983312,18.33934,4.624444
25690,23/03/2019 19:20,1.853881,79.76192,6.139711,4.305499,3.644749,3.590793,1.949156,2170.252,4.890529,13.3,6.943551,18.12634,2.960297
25691,23/03/2019 19:40,3.025486,146.354,2.244781,4.889722,4.608741,3.626723,2.266884,1539.481,4.89,13.3,6.89,18.10163,1.965088
25692,23/03/2019 20:00,1.235126,56.72227,1.213912,5.555944,4.143212,2.904691,2.654531,1018.31,4.89,13.3,6.89,17.88365,1.283236
25693,23/03/2019 20:20,1.669993,89.34085,1.081246,6.367688,2.826475,3.444933,2.899053,1018.31,4.89,13.3,6.906741,17.84491,1.201018
25694,23/03/2019 20:40,1.77812,86.05272,1.117189,7.211459,1.853174,3.694904,3.142771,1018.31,4.89,13.3,6.916688,17.67949,1.1063
25695,23/03/2019 21:00,1.238098,60.96603,1.245936,7.734393,1.181466,3.69774,3.842309,1018.31,4.89,13.3,6.929999,17.74195,0.9857352
25696,23/03/2019 21:20,0.761915,42.01029,1.280081,7.913918,0.713507,2.560313,3.706333,271.4594,4.889883,13.3,6.930702,18.26517,0.2397191
25697,23/03/2019 21:40,0.0,0.0,1.24286,7.93588,0.4364158,2.362968,1.45994,0.0,4.89,13.3,6.9305,19.08871,0.0
25698,23/03/2019 22:00,0.12124,5.629866,1.092783,7.938235,0.0,0.004105249,1.133312,0.0,4.89,13.26194,6.928871,19.15946,0.0
25699,23/03/2019 22:20,0.000396667,0.000110622,1.02,7.863021,0.0,0.001051166,0.8043402,0.0,4.89,13.2,6.914636,19.22568,0.0
25700,23/03/2019 22:40,0.3865094,18.89486,1.02,7.705873,0.0,0.9027425,0.612869,0.0,4.89,13.2,6.911082,19.15907,0.0
25701,23/03/2019 23:00,0.0,0.0,1.02,7.543386,0.0,0.0,0.481276,0.0,4.886989,13.2,6.910001,19.13999,0.0
25702,23/03/2019 23:20,0.2437866,14.14155,1.02,7.370126,0.0,0.0,0.3576637,0.0,4.872206,13.2,6.911433,19.16022,0.0
25703,23/03/2019 23:40,0.12937,6.387563,1.02,7.202358,0.0,0.345844,0.305357,0.0,4.582147,13.2,6.911635,19.1836,0.0
25704,24/03/2019 00:00,0.0,0.0,1.092343,7.045897,0.0,0.5832886,0.3661663,1.489671,3.685232,13.2,6.910286,19.26804,0.000380178
25705,24/03/2019 00:20,172.4136,11588.83,2.191457,4.655177,0.399411,4.281956,0.9207212,509.0211,3.630251,13.27211,6.941725,19.27434,0.107658
25706,24/03/2019 00:40,161.0752,11101.43,11.82024,3.148017,0.8499633,3.596856,0.5404259,2366.908,4.238803,13.2,7.060279,19.69374,0.01313153
25707,24/03/2019 01:00,106.0101,7645.516,10.96967,3.078058,1.404002,3.572751,1.703481,3446.729,4.598185,13.2,7.00474,18.9818,0.1782026
25708,24/03/2019 01:20,4.782184,334.8953,7.962573,3.45154,2.509925,3.638511,1.9029,2726.267,4.739434,13.2,6.976305,18.55071,0.4532641
25709,24/03/2019 01:40,3.515646,211.1922,3.213208,3.984709,3.485739,3.770913,2.1239,1840.683,4.736037,13.2,6.919922,17.90888,0.5394826
25710,24/03/2019 02:00,1.128618,68.95897,1.336675,4.646035,3.256058,3.78638,2.744104,1018.31,4.730001,13.2,6.910735,17.52112,0.3585744
25711,24/03/2019 02:20,1.879546,114.8164,1.149886,5.473201,1.898457,3.92734,3.028532,1018.31,4.730001,13.2,6.921482,17.59396,0.3558835
25712,24/03/2019 02:40,1.671682,102.0768,1.14,6.224805,0.8780416,3.780238,3.74394,1018.31,4.730001,13.2,6.940452,17.7154,0.3249432
25713,24/03/2019 03:00,1.373649,95.55265,1.183279,6.51295,0.7789339,3.846766,4.74644,1018.31,4.730001,13.2,6.940001,18.02628,0.2853627
25714,24/03/2019 03:20,1.758358,97.809,1.233462,6.531032,0.7029877,3.822194,5.737504,934.9874,4.730001,13.2,6.964931,18.72088,0.2168066
25715,24/03/2019 03:40,0.128803,7.409102,1.200462,6.477551,0.6251978,3.831369,4.430068,0.0,4.730001,13.2,6.96402,19.56553,0.0
25716,24/03/2019 04:00,0.0,0.0,1.105451,6.485432,0.2587569,1.566067,2.114317,0.0,4.730001,13.19674,6.961516,19.64071,0.0
25717,24/03/2019 04:20,0.1292143,7.654026,1.075761,6.489999,0.0,0.0,2.12815,0.0,4.730001,13.05009,6.954216,19.56285,0.0
25718,24/03/2019 04:40,0.6370416,34.70396,1.02,6.470792,0.0,0.0,1.371467,0.0,4.730001,13.04441,6.950133,19.72606,0.0
25719,24/03/2019 05:00,0.0,0.0,1.02,6.362947,0.0,0.0,1.106868,0.0,4.718525,13.0,6.949998,19.68602,0.0
25720,24/03/2019 05:20,0.0,0.0,1.02,6.155383,0.0,0.0,0.8909425,0.0,4.146117,13.00218,6.949998,19.67769,0.0
25721,24/03/2019 05:40,236.4898,16325.4,3.979669,5.263641,0.2026026,1.057072,0.279543,13.18268,3.951655,13.04449,6.993997,19.63704,0.000573343
25722,24/03/2019 06:00,75.84056,4978.702,10.02768,3.470001,0.9150357,3.565111,1.653544,2635.788,4.299075,12.95199,7.007818,18.61862,0.05734058
25723,24/03/2019 06:20,42.84678,2783.233,7.323583,3.748108,1.906657,3.68876,1.988882,2148.096,4.479513,12.87559,6.94763,17.83334,0.1598005
25724,24/03/2019 06:40,2.882359,162.7445,3.110979,4.312991,3.112039,3.914878,2.415815,1191.193,4.510001,12.8,6.896322,17.69226,0.1601301
25725,24/03/2019 07:00,1.635298,100.3555,1.358128,5.043587,2.58566,3.986298,3.129904,1014.221,4.510001,12.87793,6.890999,17.68903,0.1592353
25726,24/03/2019 07:20,2.165412,105.7218,1.267428,5.765523,1.411557,4.014235,4.271802,1014.221,4.510001,12.9,6.923798,18.10313,0.1467212
25727,24/03/2019 07:40,2.093129,113.493,1.199339,6.215602,0.8184477,3.937361,5.339841,1014.221,4.510001,12.9,6.935933,18.62998,0.1191161
25728,24/03/2019 08:00,1.916847,95.82871,1.167267,6.267266,0.713838,3.960861,6.390118,1014.221,4.510001,12.97698,6.949998,18.73998,0.1092561
25729,24/03/2019 08:20,2.010972,109.0916,1.14,6.22498,0.755913,3.992315,7.063543,1014.221,4.510001,13.0,6.965894,19.09488,0.09125178
25730,24/03/2019 08:40,2.769867,160.6442,1.14,6.169022,0.7991794,3.981063,7.491146,1014.221,4.506943,13.0,6.975894,19.32377,0.07435071
25731,24/03/2019 09:00,1.764059,118.8259,1.213513,6.167272,0.8599464,3.992165,7.739355,1014.221,4.510001,13.0,6.989999,19.36639,0.06535263
25732,24/03/2019 09:20,1.138334,84.60571,1.291404,6.113403,0.6296526,3.715687,7.919722,882.0138,4.510001,13.0,7.005892,19.67501,0.03887647
25733,24/03/2019 09:40,0.0,0.0,1.320018,6.098052,0.7041489,3.845874,6.244606,0.0,4.510001,13.0,7.004104,20.67072,0.0
25734,24/03/2019 10:00,0.374945,27.47426,1.202216,6.109714,0.3919075,1.745709,4.05372,0.0,4.510001,13.04577,7.000481,20.5127,0.0
25735,24/03/2019 10:20,0.2983927,23.70828,1.137964,6.109482,0.0,0.0,3.440975,0.0,4.510001,13.21239,6.994923,20.03937,0.0
25736,24/03/2019 10:40,0.7342863,70.14774,1.080546,6.130631,0.0,0.0,3.996768,0.0,4.510001,13.3,6.989999,19.60571,0.0
25737,24/03/2019 11:00,0.9183075,78.00412,1.051611,6.18,0.0,0.0,3.775825,0.0,4.510001,13.3,6.989999,19.53154,0.0
25738,24/03/2019 11:20,0.2156259,15.13605,1.067691,6.18,0.0,0.0,3.111042,0.0,4.422697,13.39608,6.992016,19.46384,0.0
25739,24/03/2019 11:40,0.5070475,42.70285,1.128314,6.127914,0.0,0.0,1.438416,40.46939,3.661371,13.34297,7.004108,19.25285,0.00072738
25740,24/03/2019 12:00,3.409224,286.1664,1.290686,4.998145,0.535723,2.862237,2.112298,965.7662,3.499007,13.3,6.979106,18.61065,0.004456399
25741,24/03/2019 12:20,329.7754,30245.54,14.96297,3.51515,0.6649534,3.609139,1.247685,1005.417,4.182325,13.3,7.174572,18.33919,0.00826332
25742,24/03/2019 12:40,142.6497,11072.28,16.56274,3.327281,1.088185,3.445699,1.836538,3127.9,4.664343,13.3,7.078412,17.89786,0.1206235
25743,24/03/2019 13:00,54.11553,4196.481,16.23881,3.594494,2.161113,3.236105,1.971552,2424.442,4.96384,13.38607,7.010895,17.72107,0.4597057
25744,24/03/2019 13:20,2.387138,163.1132,11.88581,4.131087,3.313871,3.423359,1.936857,1880.913,4.982067,13.47776,6.947543,17.03605,0.7109916
25745,24/03/2019 13:40,2.973834,184.5513,6.823778,4.666563,4.512628,3.547752,2.087351,1761.624,4.980001,13.5,6.864247,16.95678,0.9995941
25746,24/03/2019 14:00,4.179819,261.4166,3.213309,5.018794,5.592413,3.567645,2.270114,1290.905,4.980001,13.5,6.820001,17.06104,0.9415848
25747,24/03/2019 14:20,1.000325,56.13223,1.615579,5.465765,5.203717,3.552182,3.189203,1018.31,4.980001,13.5,6.820893,17.12532,0.8583252
25748,24/03/2019 14:40,0.5971665,36.89249,1.434885,6.204459,4.08373,3.5446,3.078605,327.826,4.979936,13.52542,6.835274,17.30647,0.2822714
25749,24/03/2019 15:00,0.2818458,14.93297,1.559474,6.643563,3.315471,2.155891,0.3715248,0.0,4.980001,13.51515,6.820001,17.4869,0.0
25750,24/03/2019 15:20,0.153836,7.650677,1.54839,6.663943,2.333301,0.1909405,0.2450454,0.0,4.980001,13.7,6.821352,17.29815,0.0
25751,24/03/2019 15:40,0.3884218,22.62026,1.443496,6.553323,1.996245,0.001388665,0.412786,0.0,4.980001,13.7,6.825858,17.25566,0.0
25752,24/03/2019 16:00,0.2498125,14.19576,1.35732,6.448621,1.862461,0.0,0.4585606,0.0,4.980001,13.7,6.829228,17.22546,0.0
25753,24/03/2019 16:20,0.0,0.0,1.290865,6.585837,2.064526,0.01034275,0.2810984,0.0,4.856657,13.64241,6.822558,17.18743,0.0
25754,24/03/2019 16:40,0.0,0.0,1.448483,6.612399,2.046105,0.005008,0.194399,0.0,3.994406,13.6,6.839999,17.14444,0.0
25755,24/03/2019 17:00,241.6985,16032.08,7.893015,4.793763,2.081145,1.786303,0.2719944,331.37,4.009826,13.54014,6.943076,17.96224,0.5323556
25756,24/03/2019 17:20,166.4778,11043.89,13.72915,3.26797,2.125327,3.288649,1.733111,3005.078,4.571162,13.5,6.98234,19.23551,5.648211
25757,24/03/2019 17:40,60.94904,4095.705,12.83234,3.407792,2.81374,3.31254,1.788882,3212.948,4.897496,13.5,6.971368,18.56742,5.751933
25758,24/03/2019 18:00,2.162646,113.7946,9.288431,3.797325,3.546651,3.506626,1.915736,2261.738,4.93,13.5,6.953665,18.41952,3.75611
25759,24/03/2019 18:20,2.612167,132.4681,5.248394,4.230056,4.566125,3.592746,2.044135,2108.219,4.92995,13.5,6.90689,17.69659,3.57649
25760,24/03/2019 18:40,1.537522,85.58374,2.069454,4.734329,5.288612,3.586951,2.359901,1020.518,4.93,13.5,6.87,17.43556,1.720999
25761,24/03/2019 19:00,1.15586,71.76994,1.513077,5.366742,4.445782,3.586186,2.857548,1018.31,4.93,13.5,6.880668,17.59167,1.677995
25762,24/03/2019 19:20,1.390181,75.75519,1.45,6.056545,3.493012,3.60084,3.35453,1018.31,4.93,13.5,6.89,17.82775,1.54398
25763,24/03/2019 19:40,0.6336442,34.43064,1.448851,6.806043,2.61838,3.606164,3.823498,1018.31,4.93,13.5,6.895872,17.94242,1.395927
25764,24/03/2019 20:00,1.258867,78.26819,1.417391,7.400442,1.65422,3.590218,3.397896,432.6284,4.93,13.5,6.910001,18.49381,0.559424
25765,24/03/2019 20:20,0.5082968,29.21519,1.557203,7.900725,0.9958499,3.287177,0.9350969,0.0,4.93,13.5,6.910168,19.01753,0.0
25766,24/03/2019 20:40,0.1213065,6.444846,1.65285,7.908435,0.0,0.0,0.6339668,0.0,4.93,13.5,6.910001,19.29565,0.0
25767,24/03/2019 21:00,0.212769,13.41362,1.623637,7.829372,0.0,0.0,0.6651651,0.0,4.93,13.5,6.910001,19.48703,0.0
25768,24/03/2019 21:20,0.4183376,22.54335,1.485783,7.648147,0.0,0.0,0.2866132,0.0,4.93,13.5,6.910001,19.40584,0.0
25769,24/03/2019 21:40,0.0,0.0,1.39,7.436136,0.0,0.01174935,0.2280391,0.0,4.93,13.5,6.910432,19.36104,0.0
25770,24/03/2019 22:00,0.0,0.0,1.39,7.309999,0.0,0.0,0.1228667,0.0,4.922828,13.5,6.910001,19.36938,0.0
25771,24/03/2019 22:20,0.0,0.0,1.399046,7.159724,0.0,0.0,0.1229583,0.0,4.572252,13.5,6.910001,19.45743,0.0
25772,24/03/2019 22:40,0.0,0.0,1.691997,7.020224,0.0,0.0112544,0.1422253,27.33652,3.667693,13.5,6.914549,19.00948,0.0216388
25773,24/03/2019 23:00,196.3171,14210.66,1.826504,5.529656,0.0489335,2.900039,0.9178612,483.1313,3.651763,13.5,6.929558,17.98083,0.2598646
25774,24/03/2019 23:20,117.1776,8524.701,11.43035,3.163843,0.6579129,4.17254,0.5502355,2569.988,4.232069,13.5,7.059175,20.06176,0.03850966
25775,24/03/2019 23:40,105.3363,7683.007,13.77692,2.824101,1.625427,3.729493,1.709326,3479.665,4.565456,13.53002,6.970627,18.52066,0.250463
25776,25/03/2019 00:00,2.077427,107.3194,9.221298,3.319041,2.757922,3.628615,1.897923,2570.274,4.669999,13.6,6.973825,18.27885,0.5455618
25777,25/03/2019 00:20,1.791955,104.8367,3.948568,3.882007,3.838559,3.756186,2.199594,1725.945,4.669209,13.6,6.905879,17.80455,0.5676631
25778,25/03/2019 00:40,0.7166744,46.9492,1.619036,4.643115,3.425617,3.837272,2.934963,1018.31,4.669999,13.6,6.895651,17.62463,0.3877618
25779,25/03/2019 01:00,0.8854994,52.14522,1.52,5.38689,2.285299,3.926747,3.435052,1018.31,4.669999,13.6,6.919761,17.75225,0.3784414
25780,25/03/2019 01:20,1.47784,85.33404,1.468888,6.061794,1.540066,3.844612,4.213752,938.8166,4.664361,13.6,6.944584,18.12283,0.3169772
25781,25/03/2019 01:40,0.1567865,8.798636,1.562713,6.51143,0.7751794,3.822631,2.61941,0.0,4.660001,13.6,6.944448,18.95472,0.0
25782,25/03/2019 02:00,0.2575358,14.22961,1.650828,6.5787,0.4113452,1.726904,0.4936422,0.0,4.660001,13.59751,6.938613,19.03868,0.0
25783,25/03/2019 02:20,0.1291575,7.059304,1.597441,6.546222,0.0,0.8951478,0.7670792,0.0,4.660001,13.5,6.934586,19.10697,0.0
25784,25/03/2019 02:40,0.2589101,12.36992,1.433867,6.3716,0.0,0.07735625,0.4035925,0.0,4.660001,13.5,6.956419,19.15416,0.0
25785,25/03/2019 03:00,0.6360365,35.27475,1.362743,6.172472,0.0,0.0,0.2103144,0.0,4.660001,13.5,6.938567,19.12758,0.0
25786,25/03/2019 03:20,0.0,0.0,1.33,5.961946,0.0,0.0,0.2074133,0.0,4.65356,13.5,6.934638,19.14804,0.0
25787,25/03/2019 03:40,0.2501527,12.33182,1.33,5.716305,0.0,0.01166165,0.2141966,0.0,4.551875,13.5,6.94678,19.22306,0.0
25788,25/03/2019 04:00,0.0,0.0,1.392089,5.571694,0.0,0.0,0.1595235,0.0,3.744661,13.5,6.948199,19.25367,0.0
25789,25/03/2019 04:20,2.606435,147.9413,1.504792,3.608761,0.5142425,3.944605,1.041902,744.0731,3.491062,13.58813,6.934646,18.43331,0.0313893
25790,25/03/2019 04:40,134.9202,8549.317,3.868114,2.886366,0.9377756,4.097969,0.6333975,1107.753,3.747884,13.59714,7.001395,18.1643,0.000274872
25791,25/03/2019 05:00,79.65383,5197.113,7.308978,2.846939,1.307393,3.986184,2.088817,1628.517,4.014302,13.5,6.970927,18.24929,0.02028897
25792,25/03/2019 05:20,25.02408,1627.408,4.572326,3.276805,2.054616,3.963079,2.404987,1509.815,4.163839,13.5,6.921381,17.81609,0.06973023
25793,25/03/2019 05:40,1.387064,68.77042,1.537764,3.992565,1.846177,4.190758,3.45933,1022.4,4.169999,13.5,6.927055,17.8805,0.06295512
25794,25/03/2019 06:00,1.594202,85.26093,1.353764,4.476757,1.015088,4.258514,4.698099,1022.4,4.169999,13.5,6.940352,18.40333,0.04938184
25795,25/03/2019 06:20,1.424085,72.98568,1.32,4.576057,0.9105436,4.268429,5.999333,1022.4,4.169999,13.5,6.963755,18.99314,0.03600696
25796,25/03/2019 06:40,2.1363,92.51778,1.324933,4.517544,0.7142799,4.313584,6.711326,1022.4,4.169999,13.5,6.988449,18.97282,0.02798511
25797,25/03/2019 07:00,1.640148,72.22152,1.33,4.47,0.712434,4.297068,7.091458,1022.4,4.169999,13.5,6.998499,19.0547,0.02140268
25798,25/03/2019 07:20,2.143154,108.069,1.33,4.508185,0.7917882,4.65589,7.32554,1022.4,4.167757,13.5,6.983661,19.16014,0.01519675
25799,25/03/2019 07:40,0.3793057,21.0549,1.334654,4.410758,0.7385296,4.27529,6.679858,281.3177,4.168583,13.5,7.010001,19.94789,0.003230853
25800,25/03/2019 08:00,0.257975,16.75309,3.7566,4.535875,0.5861034,4.174167,4.207612,0.0,4.169999,13.5,7.009101,20.17916,0.0
25801,25/03/2019 08:20,0.5109883,40.05874,4.800001,4.589999,0.4517563,1.125692,2.124913,0.0,4.169999,13.5,6.981556,19.97004,0.0
25802,25/03/2019 08:40,0.643634,57.19531,4.800001,4.589999,0.08759101,0.179256,2.461854,0.0,4.169999,13.5,6.995926,20.03285,0.0
25803,25/03/2019 09:00,0.1293132,14.88359,3.592986,4.501078,0.0,0.0,2.153522,0.0,4.165421,13.5,7.0,20.16798,0.0
25804,25/03/2019 09:20,0.0,0.0,0.6717434,4.247705,0.0,0.0,1.658545,0.0,3.924163,13.5,7.0,20.0943,0.0
25805,25/03/2019 09:40,2.349623,311.7427,0.6382371,4.31494,0.0312164,0.2372955,1.761189,508.4926,3.498581,13.5,7.0,18.83508,0.0
25806,25/03/2019 10:00,316.5234,45735.38,4.620861,6.15355,0.826649,4.498384,2.480478,510.7075,3.739973,13.49923,7.067536,18.57486,0.0
25807,25/03/2019 10:20,157.7597,21757.18,16.92154,2.489798,0.5570208,2.912968,1.019258,2211.275,4.659654,13.40169,7.224149,18.36296,0.01119912
25808,25/03/2019 10:40,130.7923,18068.97,15.49886,2.53828,1.357341,3.206183,1.908396,2350.278,5.039074,13.43835,7.096142,17.49738,0.2251577
25809,25/03/2019 11:00,3.946786,383.1607,14.94833,2.840332,2.58228,3.217429,2.104583,2112.23,5.208408,13.5,7.061316,17.27164,0.5157115
25810,25/03/2019 11:20,3.219709,333.4923,12.06474,3.257374,3.30208,3.298097,2.059778,1786.658,5.207825,13.5,6.968631,16.95248,0.7858628
25811,25/03/2019 11:40,2.017232,229.1482,9.145375,3.749072,4.348517,3.338861,2.165516,1609.506,5.200711,13.5,6.898883,16.82272,1.066337
25812,25/03/2019 12:00,3.524321,318.1551,7.053233,4.011968,5.194252,3.34066,2.191983,1539.909,5.199999,13.5394,6.848228,16.43247,1.354367
25813,25/03/2019 12:20,3.344517,338.3622,4.317529,4.263345,6.492976,3.356129,2.16064,1530.226,5.200771,13.6,6.79604,16.80346,1.617576
25814,25/03/2019 12:40,0.5623142,42.15488,2.535124,4.366435,7.315848,3.28137,0.7292238,6.028643,5.200095,13.6,6.761289,17.73943,0.006191316
25815,25/03/2019 13:00,1.554963,131.8466,1.989499,4.293854,6.683975,1.190811,0.4074933,0.0,5.194864,13.65397,6.750546,18.17546,0.0
25816,25/03/2019 13:20,1.844558,192.9246,2.091421,4.15286,6.363859,0.019459,0.3347179,0.0,5.190001,13.7,6.769526,18.127,0.0
25817,25/03/2019 13:40,0.7571716,65.39413,2.276531,4.000652,6.213509,0.001492835,0.5808018,0.0,5.199987,13.67395,6.770513,18.34722,0.0
25818,25/03/2019 14:00,0.1290158,10.26087,2.34,3.87,6.029999,0.0,0.7164007,0.0,5.190608,13.6,6.769999,18.76611,0.0
25819,25/03/2019 14:20,0.498176,41.78163,2.34,3.87,6.029999,0.0,0.782629,0.0,5.18,13.6,6.769999,18.67793,0.0
25820,25/03/2019 14:40,0.1305823,8.835597,2.118699,3.663786,7.021663,0.0,0.6717806,0.0,4.965881,13.624,6.769999,18.53528,0.0
25821,25/03/2019 15:00,0.0,0.0,2.054611,3.473658,8.061768,0.000134334,0.6685178,0.0,3.980317,13.6,6.77013,18.83308,0.0
25822,25/03/2019 15:20,237.6861,24653.46,2.206052,3.09488,8.320748,1.758845,1.333846,509.7035,3.622597,13.58541,6.776671,17.97638,1.371361
25823,25/03/2019 15:40,135.4251,13823.46,7.49269,2.443452,7.802559,4.13844,1.461218,1826.898,4.405858,13.5,6.877675,18.77423,3.913527
25824,25/03/2019 16:00,124.6088,13073.16,11.18162,2.730634,6.380488,3.37387,1.876057,2028.797,4.735775,13.5,6.88052,18.47619,4.249509
25825,25/03/2019 16:20,8.54456,839.7911,10.72801,2.927437,7.344392,3.294438,1.948616,2304.651,4.903067,13.5,6.916629,18.08661,4.591086
25826,25/03/2019 16:40,3.163519,315.5141,8.213406,3.238162,8.618541,3.562485,1.942984,1877.127,4.900905,13.5,6.872462,17.7147,3.674145
25827,25/03/2019 17:00,2.522832,223.6296,6.388473,3.519269,10.18933,3.596519,2.163159,1750.061,4.900001,13.5,6.818279,17.56688,3.241091
25828,25/03/2019 17:20,2.395387,225.169,4.515125,3.868713,11.32766,3.621175,2.154604,1563.916,4.899941,13.5,6.80331,17.25249,2.728432
25829,25/03/2019 17:40,4.06005,375.0746,2.826866,4.185324,12.40905,3.611294,2.185545,1485.484,4.900001,13.5,6.778361,17.33422,2.435308
25830,25/03/2019 18:00,0.71079,58.26406,1.264381,4.549531,12.99981,3.61334,1.382848,338.5974,4.900001,13.5,6.768483,18.26283,0.5101167
25831,25/03/2019 18:20,0.2571674,19.90605,0.6331525,4.588391,12.97621,2.291527,0.2754188,0.0,4.900001,13.5,6.75607,19.27567,0.0
25832,25/03/2019 18:40,0.5077659,35.9091,0.6732167,4.474743,12.08198,0.01912683,0.3605352,0.0,4.900001,13.43832,6.769999,19.39949,0.0
25833,25/03/2019 19:00,0.3788459,26.72737,0.8317484,4.304699,11.9845,0.01033117,0.30661,0.0,4.900001,13.4,6.781733,19.35786,0.0
25834,25/03/2019 19:20,0.0,0.0,0.9285294,4.18833,11.86869,0.009497001,0.3779415,0.0,4.896714,13.4,6.800515,19.19499,0.0
25835,25/03/2019 19:40,0.0,0.0,0.9707261,4.072237,11.65981,0.01598642,0.5037016,0.0,4.882246,13.3731,6.820001,19.62925,0.0
25836,25/03/2019 20:00,0.128945,6.519044,0.9392373,3.994905,11.48989,0.000417667,0.5427852,0.0,4.730657,13.4,6.820631,19.49501,0.0
25837,25/03/2019 20:20,0.0,0.0,0.95,3.847576,11.9199,0.002819,0.6599416,0.0,3.867532,13.39972,6.806785,19.41148,0.0
25838,25/03/2019 20:40,252.0305,17250.5,0.9149405,3.768731,11.90086,0.00463825,0.8439232,0.0,3.6217,13.39407,6.820001,19.37752,0.0
25839,25/03/2019 21:00,194.6119,12760.09,7.6532,2.898812,8.338763,2.466751,0.9716421,1411.974,4.607353,13.31311,6.835101,19.3735,1.841144
25840,25/03/2019 21:20,133.2639,8815.548,8.340397,2.856748,8.219962,3.114315,2.22678,1490.228,4.973398,13.24173,6.839999,18.28194,3.423406
25841,25/03/2019 21:40,24.44433,1592.087,7.745925,3.172699,8.618898,3.148611,2.096116,1786.535,5.208936,13.2,6.851682,17.80528,3.903272
25842,25/03/2019 22:00,1.897156,105.0065,5.94089,3.461991,10.14726,3.359186,2.205302,1732.826,5.21,13.2,6.86,17.36405,3.584043
25843,25/03/2019 22:20,4.265218,257.618,4.242173,3.866852,11.17616,2.887531,2.193187,1458.511,5.21,13.2,6.86,17.45754,2.789725
25847,25/03/2019 23:40,0.2586125,14.49378,0.4050956,5.170018,11.57444,1.174384,0.2821292,0.0,5.21,13.2,6.839999,18.25396,0.0
25848,26/03/2019 00:00,0.0,0.0,0.38751,5.131768,9.177889,0.03336133,0.4815589,0.0,5.21,13.2,6.839999,18.33436,0.0
25849,26/03/2019 00:20,0.0,0.0,0.4625317,5.017034,6.536092,0.03154833,0.3892166,0.0,5.20129,13.2,6.846562,18.47085,0.0
25850,26/03/2019 00:40,0.1288315,7.036495,0.4929668,4.973823,5.499528,0.04001114,0.3683552,0.0,5.199999,13.2,6.86,18.35644,0.0
25851,26/03/2019 01:00,0.128775,7.333417,0.5255317,4.926005,8.401371,0.05093675,0.3206963,0.0,5.190685,13.18932,6.876596,18.35839,0.0
25852,26/03/2019 01:20,0.5089689,27.87524,0.4908535,4.781941,9.070925,0.0102865,0.296806,0.0,5.092542,13.2,6.899976,18.40051,0.0
25853,26/03/2019 01:40,0.0,0.0,0.4499999,4.765952,8.878441,0.01016684,0.2978374,0.0,4.216574,13.16285,6.911332,18.70154,0.0
25854,26/03/2019 02:00,49.28741,3600.533,0.4979323,4.713918,8.850595,0.05105105,0.3082558,0.0,3.594199,13.10417,6.921298,18.59982,0.0
25855,26/03/2019 02:20,340.9299,25582.34,5.336097,3.409471,8.101614,3.185305,0.7934056,1161.043,4.314262,13.18557,6.940001,18.78374,2.187665
25856,26/03/2019 02:40,210.4494,15634.13,10.13482,2.946231,8.619851,2.710247,2.53149,1018.31,4.967837,13.07944,6.951231,18.06914,2.340087
25857,26/03/2019 03:00,76.12305,5631.325,9.756205,3.252202,8.266909,2.709683,2.182096,1523.601,5.403555,13.0,6.975132,17.85517,3.184675
25858,26/03/2019 03:20,2.398156,142.211,7.287686,3.760122,8.061468,3.142714,2.21778,1421.3,5.419999,13.0,6.986115,17.53051,2.856213
25859,26/03/2019 03:40,2.879981,83.48559,5.734516,4.146683,7.78,3.286575,2.220045,1445.752,5.419999,13.0,7.0,16.91914,2.828669
25860,26/03/2019 04:00,2.371192,58.97652,4.574697,4.504776,7.857363,3.308007,2.26351,1317.886,5.419999,13.0,7.016945,17.13229,2.426266
25861,26/03/2019 04:20,3.524724,95.60876,3.350715,4.790225,7.455039,3.301086,2.254205,1263.047,5.416592,13.0,7.04,17.42959,2.160678
25862,26/03/2019 04:40,0.757208,18.76067,2.326963,5.030254,7.135136,3.319921,1.521685,368.9163,5.412278,13.0,7.051048,18.94818,0.5878248
25863,26/03/2019 05:00,0.0,0.0,1.747635,5.056925,7.020809,1.301402,0.1723346,0.0,5.410001,13.0,7.061013,19.26933,0.0
25864,26/03/2019 05:20,0.3878408,10.42355,1.7084,4.966986,6.872856,0.04014984,0.2903403,0.0,5.410001,13.0,7.086016,19.17798,0.0
25865,26/03/2019 05:40,0.0,0.0,1.742994,4.922353,6.71134,0.04162626,0.2591653,0.0,5.410001,13.0,7.099999,19.32273,0.0
25866,26/03/2019 06:00,0.25003,8.226988,1.763733,4.835845,6.504301,0.06272851,0.2807929,0.0,5.410001,13.0,7.116986,19.29917,0.0
25867,26/03/2019 06:20,0.0,0.0,1.69132,4.746338,6.303445,0.0217205,0.3117043,0.0,5.398147,12.98281,7.14,19.2922,0.0
25868,26/03/2019 06:40,0.1289025,4.35893,1.684965,4.742767,6.167617,0.02,0.3118106,0.0,5.39,12.9,7.150666,19.47646,0.0
25869,26/03/2019 07:00,0.129214,4.285649,1.697209,4.69488,5.942102,0.02020417,0.3109058,0.0,5.125447,12.9,7.161002,19.36617,0.0
25870,26/03/2019 07:20,0.0,0.0,1.656007,4.56149,7.700526,0.02035717,0.3486542,0.0,4.147017,12.9,7.056445,19.41673,0.0
25871,26/03/2019 07:40,190.2528,10724.26,1.434367,4.484199,11.73978,0.02,0.5246049,122.2164,3.648616,12.90603,6.770991,19.28214,0.192191
25872,26/03/2019 08:00,163.7036,9252.528,4.381938,3.87429,8.857687,2.578949,1.66497,1193.368,4.307448,12.75735,6.903415,18.77217,2.479407
25873,26/03/2019 08:20,161.4018,18867.88,6.264388,4.000082,7.342298,2.903447,3.198708,1018.31,4.748727,12.56763,6.847971,17.88829,2.507717
25874,26/03/2019 08:40,5.906545,784.3077,5.561656,4.387682,8.362049,3.112182,2.453928,1019.516,4.95957,12.5,6.873511,17.88391,2.129729
25875,26/03/2019 09:00,2.337319,282.7334,3.841373,4.844678,10.06369,3.521416,2.319364,1267.033,4.956368,12.5,6.842519,17.66727,2.403376
25883,26/03/2019 11:40,3.240601,362.1578,0.148207,8.017035,8.262635,0.04802265,0.01642965,0.0,4.949999,12.69252,6.769999,19.86142,0.0
25884,26/03/2019 12:00,3.166347,354.3441,0.1423927,7.993464,8.265529,0.06387192,0.3641379,0.0,4.949999,12.7311,6.770184,19.74516,0.0
25885,26/03/2019 12:20,2.283231,288.6965,0.05507916,8.05576,8.226826,0.09470551,0.7780887,0.0,4.948214,12.83962,6.77035,19.861,0.0
25886,26/03/2019 12:40,1.129007,126.1721,-0.0274175,8.050001,8.205858,0.09090467,0.5994798,0.0,4.914715,12.9,6.769999,20.08974,0.0
25887,26/03/2019 13:00,0.0,0.0,-0.04657051,8.093605,8.056235,0.1559327,0.1151367,0.0,4.251747,12.8069,6.769999,20.13783,0.0
25888,26/03/2019 13:20,1.111825,121.3551,0.0,7.841513,7.779765,0.1385467,0.1849852,0.0,3.697812,12.8,6.770184,20.22958,0.0
25889,26/03/2019 13:40,243.9729,34882.85,6.43175,6.339732,6.837606,1.600384,0.2609373,131.2178,3.999304,12.8,6.900992,20.32421,0.09367407
25890,26/03/2019 14:00,144.3801,20581.07,11.45449,5.338961,6.123096,3.13326,2.398379,1698.152,4.519479,12.80365,6.944048,18.70003,2.261086
25891,26/03/2019 14:20,80.2439,11379.41,11.602,5.631231,6.110025,3.14799,2.241276,1438.143,4.859328,12.89332,6.910562,18.15903,2.77375
25892,26/03/2019 14:40,1.630494,200.9118,9.506037,6.29306,7.207573,3.347996,2.230506,1324.405,4.910001,13.0,6.893523,17.64638,2.468448
25893,26/03/2019 15:00,2.774039,338.3113,7.501176,6.91713,8.106192,3.639148,2.261425,1332.671,4.910001,13.0,6.863039,17.59544,2.373706
25894,26/03/2019 15:20,2.506172,293.9041,5.997468,7.389279,7.779352,3.729571,2.226556,1283.199,4.910001,13.0,6.834015,17.50998,2.1827
25895,26/03/2019 15:40,3.625699,434.1414,4.80185,7.7474,8.474334,3.719612,2.299753,1284.867,4.910001,13.0,6.80901,17.85111,2.007489
25896,26/03/2019 16:00,2.023791,223.8493,3.677609,8.118502,9.142549,3.680432,1.879501,626.8607,4.910001,13.0,6.783777,17.487,0.9506532
25897,26/03/2019 16:20,0.128846,13.88661,2.98997,8.228187,9.099035,3.510242,0.1698555,0.0,4.910001,13.0,6.761715,17.46453,0.0
25898,26/03/2019 16:40,0.6316843,67.0208,3.159636,8.092951,10.06733,1.461227,0.1764043,0.0,4.910001,13.0,6.760001,18.01002,0.0
25899,26/03/2019 17:00,0.0,0.0,3.165583,8.117731,9.53,0.04,0.2650647,0.0,4.910001,12.92288,6.761636,17.95988,0.0
25900,26/03/2019 17:20,0.5154681,54.56939,3.088425,8.017892,9.537062,0.04016934,0.1924743,0.0,4.90869,12.9,6.760917,17.97685,0.0
25901,26/03/2019 17:40,0.0,0.0,2.961044,7.891545,9.519571,0.03631474,0.1777794,0.0,4.863923,12.9,6.760001,18.14261,0.0
25902,26/03/2019 18:00,0.0,0.0,2.845644,7.768624,9.509704,0.03,0.1509504,0.0,4.232862,12.80368,6.760001,18.2267,0.0
25903,26/03/2019 18:20,0.1292994,12.62621,2.739062,7.6234,9.534574,0.03132533,0.1674022,0.0,3.894903,12.8,6.760455,18.27503,0.0
25904,26/03/2019 18:40,5.1213,483.8191,2.671421,7.489999,9.527022,0.03650589,0.1660341,0.0,3.67849,12.8,6.76065,18.44579,0.0
25905,26/03/2019 19:00,274.303,28750.89,10.1688,5.629136,7.87335,2.636313,0.5054538,1093.042,4.216258,12.89051,6.906462,18.49327,1.454694
25906,26/03/2019 19:20,137.841,13328.23,11.45219,5.456187,7.202319,3.314292,3.12621,1052.495,4.622709,12.9,6.851104,18.06906,2.221503
25907,26/03/2019 19:40,124.6468,11433.65,11.55451,5.846935,6.567875,3.115794,2.416686,1179.165,5.01601,12.82265,6.875056,17.79531,2.524265
25908,26/03/2019 20:00,1.516151,104.6147,10.13717,6.391834,7.651057,3.301715,2.275646,1155.852,5.136166,12.8,6.878294,17.78666,2.221002
25909,26/03/2019 20:20,2.50162,195.4487,8.412049,6.967535,8.308363,3.464685,2.237917,1217.641,5.135075,12.8,6.845201,17.51437,2.256695
25910,26/03/2019 20:40,2.642483,217.2325,7.365107,7.374347,8.506586,3.530801,2.446974,1251.527,5.133983,12.8,6.830001,17.5074,2.210871
25911,26/03/2019 21:00,2.073339,168.6642,6.561639,7.705527,9.061915,3.53917,2.357527,1122.878,5.132165,12.8,6.814382,17.01419,1.899447
25912,26/03/2019 21:20,1.780694,131.6029,5.650121,8.145615,10.19494,3.66349,2.405155,1149.024,5.13,12.8,6.804349,16.54256,1.884605
25913,26/03/2019 21:40,0.9039646,75.85364,4.892295,8.502929,10.57681,3.591173,1.856033,378.7871,5.13,12.8,6.779365,17.18189,0.5817937
25914,26/03/2019 22:00,0.1293417,9.053846,4.438352,8.619807,10.32991,3.186553,0.1940562,0.0,5.13,12.8,6.770299,18.6692,0.0
25915,26/03/2019 22:20,0.2577908,18.38088,4.495827,8.603499,9.697001,0.1929638,0.2316572,0.0,5.13,12.7315,6.770817,18.56736,0.0
25916,26/03/2019 22:40,0.0619225,4.224175,4.48,8.528648,9.587857,0.08681384,0.2382151,0.0,5.13,12.7,6.769999,18.83646,0.0
