,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
25917,26/03/2019 23:00,0.146665,12.12554,4.430247,8.452314,9.553682,0.05251332,0.2163296,0.0,5.13,12.7,6.769999,18.99435,0.0
25918,26/03/2019 23:20,0.2791875,19.04906,4.27773,8.37,9.621492,0.06205749,0.1818746,0.0,5.13,12.7,6.769999,18.83813,0.0
25919,26/03/2019 23:40,0.5304158,35.58893,4.155554,8.341798,9.609533,0.048042,0.1608984,0.0,5.128633,12.7,6.769999,18.7765,0.0
25920,27/03/2019 00:00,0.0,0.0,3.981794,8.309999,9.610621,0.03,0.1459604,0.0,4.888975,12.7,6.769999,18.75072,0.0
25921,27/03/2019 00:20,0.0,0.0,3.889566,8.236809,9.670659,0.03971066,0.1536902,0.0,4.045743,12.7,6.769999,18.98643,0.0
25922,27/03/2019 00:40,1.628434,110.7662,3.842529,8.124091,9.588836,1.938048,0.7878549,509.906,3.50425,12.72295,6.769999,19.22712,0.5287073
25923,27/03/2019 01:00,1.136485,73.64091,4.001594,7.581613,2.320541,5.059873,2.715489,663.6927,3.5,12.79853,6.785161,19.32771,1.472957
25924,27/03/2019 01:20,15.35886,993.4799,4.002893,8.165075,0.0,5.336524,3.212102,866.1132,3.503722,12.7,6.795163,20.02379,1.165463
25925,27/03/2019 01:40,167.9025,14843.36,5.403238,8.364708,0.0,4.791412,2.347878,752.7252,3.866985,12.7,6.834404,19.5153,0.9807991
25926,27/03/2019 02:00,74.67904,6691.861,7.47749,7.979864,3.32298,3.918547,2.804185,1018.31,4.125352,12.7,6.844841,18.63233,1.833467
25930,27/03/2019 03:20,2.165189,174.7313,4.005364,10.42597,0.0,4.170138,2.311599,1123.268,4.39,12.7,6.820001,18.02221,1.611189
25931,27/03/2019 03:40,1.138098,84.78986,3.247068,10.94827,0.0,4.18517,2.527784,1014.221,4.39,12.7,6.820001,17.59043,1.396499
25932,27/03/2019 04:00,1.437654,102.2409,2.47305,11.37549,0.0,4.201188,2.384865,1014.221,4.39,12.7,6.820001,17.70648,1.32477
25933,27/03/2019 04:20,1.742789,119.0131,1.628465,11.93377,0.6207838,4.204698,2.474389,1014.221,4.39,12.7,6.805471,17.88904,1.246574
25934,27/03/2019 04:40,1.004004,69.55975,0.9479567,12.46078,0.0,4.207731,2.829754,1014.221,4.39,12.7,6.809841,17.86345,1.164518
25935,27/03/2019 05:00,1.608475,109.3743,0.4112275,13.02873,3.690092,4.222379,3.56091,1013.503,4.39,12.7,6.78485,17.85076,1.108301
25936,27/03/2019 05:20,1.008253,67.58334,0.200249,13.76392,0.0,4.170833,2.940994,186.2674,4.39,12.7,6.760001,18.948,0.1741135
25937,27/03/2019 05:40,1.156225,74.47594,0.1709691,14.3391,0.0,4.105432,2.180892,253.7654,4.39,12.7,6.760001,19.27987,0.1367924
25938,27/03/2019 06:00,0.128945,7.641131,0.1395013,14.83902,0.0,4.085738,0.7124028,0.0,4.39,12.7,6.746371,18.97965,0.0
25939,27/03/2019 06:20,0.3863108,25.27082,0.07000001,15.00952,4.500182,2.785515,0.07097517,0.0,4.39,12.7,6.739999,19.08276,0.0
25940,27/03/2019 06:40,0.0,0.0,0.06908068,14.94563,3.636415,0.05,0.3437478,0.0,4.39,12.51924,6.739999,19.33085,0.0
25941,27/03/2019 07:00,0.2510085,16.40732,0.0169925,14.86341,3.584727,0.03490599,0.4024434,0.0,4.39,12.5,6.754229,19.31839,0.0
25942,27/03/2019 07:20,0.5077893,32.63283,-0.015425,14.76815,3.511086,0.04995386,0.3598832,0.0,4.39,12.5,6.760001,19.47468,0.0
25943,27/03/2019 07:40,0.0,0.0,-0.05999999,14.68703,3.424454,0.04,0.301091,0.0,4.129268,12.5,6.770141,19.20056,0.0
25944,27/03/2019 08:00,0.2268365,25.91326,-0.05999999,14.60859,3.202645,0.02493934,0.2253859,0.0,3.705552,12.55712,6.794525,19.24797,0.0
25945,27/03/2019 08:20,0.0,0.0,-0.05999999,14.45458,2.998952,0.0329415,0.2023889,0.0,3.54094,12.6,6.804688,19.33053,0.0
25946,27/03/2019 08:40,157.1048,25488.04,0.005908914,13.99011,1.375493,2.732037,1.200111,510.354,3.555541,12.68502,6.820001,18.94154,1.092147
25947,27/03/2019 09:00,194.139,31871.89,7.70982,10.86477,1.048243,3.859054,0.727311,1307.966,4.300021,12.7,6.820138,18.76759,2.85562
25948,27/03/2019 09:20,153.4087,23914.99,11.13986,10.15079,1.875097,3.107345,2.098524,1752.34,4.742,12.7,6.839999,18.22399,3.218396
25949,27/03/2019 09:40,106.3673,16036.57,12.00458,10.21112,2.530623,3.052675,2.121389,1625.951,5.136282,12.7,6.839999,17.97099,2.511899
25950,27/03/2019 10:00,4.200477,556.6624,10.68074,10.90285,3.962475,3.227853,2.181097,1584.765,5.22,12.7,6.855139,17.60918,2.22489
25951,27/03/2019 10:20,3.624809,527.4101,8.421692,11.61351,4.85105,3.419656,2.1766,1487.36,5.218668,12.77204,6.86,17.50099,1.979971
25952,27/03/2019 10:40,2.334941,300.9087,7.142783,12.0218,5.795232,3.480209,2.21386,1434.075,5.218009,12.8,6.86,17.39103,1.858556
25953,27/03/2019 11:00,3.548093,500.3073,5.841704,12.37424,7.024417,3.528326,2.22211,1355.124,5.214963,12.8,6.86,16.64106,1.76339
25954,27/03/2019 11:20,2.464579,315.7917,4.295346,12.76661,5.67289,3.483776,2.2796,1368.271,5.218582,12.8,6.86,16.54942,1.754944
25955,27/03/2019 11:40,2.149269,275.0315,3.088073,13.0563,4.176439,3.484376,1.424042,344.9837,5.21,12.80067,6.86,16.6981,0.434876
25956,27/03/2019 12:00,1.924652,207.8108,2.636299,13.05119,8.446598,2.615368,0.09017403,0.0,5.21,12.89477,6.844962,16.51368,0.0
25957,27/03/2019 12:20,1.776214,216.6973,2.738064,12.96159,8.506397,0.1085383,0.09861018,0.0,5.21,12.99935,6.839999,16.45021,0.0
25958,27/03/2019 12:40,1.337584,158.2435,2.781057,12.96,8.457057,0.1103962,0.1073059,0.0,5.21,13.0,6.839999,16.38787,0.0
25959,27/03/2019 13:00,1.691532,182.8155,2.738563,13.00541,8.582424,0.1056948,0.1132355,0.0,5.21,13.02494,6.839999,16.32737,0.0
25960,27/03/2019 13:20,1.543458,147.2117,2.696818,13.03372,8.512292,0.1251442,0.1036224,0.0,5.21,13.01886,6.839999,16.27115,0.0
25961,27/03/2019 13:40,1.096326,104.4785,2.619588,13.05126,8.40945,0.09979198,0.09862793,0.0,5.208432,13.10727,6.839999,16.2156,0.0
25962,27/03/2019 14:00,0.0,0.0,2.530016,12.97752,8.378543,0.05366159,0.09971868,0.0,4.872612,13.11456,6.839999,16.16021,0.0
25963,27/03/2019 14:20,0.0,0.0,2.366379,12.79634,8.380114,0.03,0.1883784,0.0,3.986084,13.0,6.839999,16.10919,0.0
25964,27/03/2019 14:40,277.0462,34709.72,7.27277,10.43478,4.532669,1.672177,0.3090703,534.4138,4.029877,13.00158,6.839999,16.38794,1.022467
25965,27/03/2019 15:00,134.0083,18499.28,12.02534,8.534084,4.939598,3.375646,2.675087,1415.973,4.499135,13.09501,6.839999,17.68354,3.316001
25966,27/03/2019 15:20,118.785,16603.08,12.40566,8.699307,6.47325,3.236928,2.262365,1284.573,4.852621,13.16701,6.899714,17.09318,3.134716
25967,27/03/2019 15:40,3.669709,387.0252,11.46753,9.218956,4.347398,3.316415,2.244607,1320.339,5.007484,13.2,6.923889,17.18712,2.981099
25968,27/03/2019 16:00,2.007442,236.7963,9.430089,9.994993,0.436833,3.53767,2.227657,1285.585,5.002206,13.2,6.880422,17.65735,2.740873
25969,27/03/2019 16:20,1.902222,242.2507,8.196933,10.45224,3.389371,3.606677,2.309015,1247.194,5.0,13.2,6.849766,17.82903,2.505465
25970,27/03/2019 16:40,1.69014,201.9271,7.523342,10.87438,8.061543,3.618602,2.273177,1121.572,5.0,13.2,6.830001,17.24537,2.21007
25971,27/03/2019 17:00,2.228469,265.9612,6.895799,11.23124,5.776353,3.604981,2.270047,1248.413,5.0,13.2,6.810581,16.81089,2.362727
25972,27/03/2019 17:20,1.219193,133.1282,5.999165,11.68138,2.134438,3.603085,2.04227,614.1071,5.0,13.2,6.795728,17.52629,1.124532
25973,27/03/2019 17:40,0.7565587,79.63044,5.493238,11.81676,8.25125,3.246281,0.2190904,0.0,5.0,13.2,6.763272,18.75947,0.0
25974,27/03/2019 18:00,0.2519565,20.41917,5.690501,11.73824,8.656511,1.021811,0.1596455,0.0,5.0,13.13526,6.762746,18.78589,0.0
25975,27/03/2019 18:20,0.0,0.0,5.793092,11.69751,8.425661,0.05531665,0.1876186,0.0,5.0,13.02242,6.771648,18.75031,0.0
25976,27/03/2019 18:40,0.129228,8.959065,5.772724,11.59048,8.447256,0.04,0.167705,0.0,5.0,13.0,6.782532,18.6302,0.0
25977,27/03/2019 19:00,0.170335,16.52606,5.68684,11.47231,8.399748,0.04,0.1652217,0.0,5.0,13.0,6.769999,18.74348,0.0
25978,27/03/2019 19:20,0.2098426,13.48063,5.515666,11.39745,8.337897,0.04,0.1591477,0.0,5.0,13.0,6.771577,18.73468,0.0
25979,27/03/2019 19:40,0.0,0.0,5.298413,11.34157,8.412737,0.04895484,0.1422581,0.0,4.84281,13.0,6.788436,19.04937,0.0
25980,27/03/2019 20:00,0.250415,16.62395,5.179423,11.17941,8.35209,0.03,0.199139,231.5368,3.647867,13.0,6.79,18.98071,0.5869148
25981,27/03/2019 20:20,2.399529,203.4207,5.245285,10.00377,1.100428,4.647586,2.206851,787.5733,3.507602,13.09799,6.809661,19.5902,1.82493
25982,27/03/2019 20:40,1.76562,142.9285,5.146755,10.62853,0.0,5.271614,2.796334,583.5934,3.505689,13.04896,6.830739,18.97843,1.743722
25983,27/03/2019 21:00,27.44372,1892.178,4.91537,11.4512,0.0,5.229881,2.785406,883.0146,3.512368,13.0,6.851331,19.96214,1.625929
25984,27/03/2019 21:20,273.6927,25282.87,9.262506,9.691278,3.990557,3.613019,1.912068,1147.765,4.141796,13.0,7.009067,19.64804,1.79484
25985,27/03/2019 21:40,132.2513,12522.54,9.463385,9.690393,5.376331,3.560846,2.209997,1490.744,4.553899,13.0,6.942004,18.24732,2.950428
25986,27/03/2019 22:00,102.5839,9416.867,9.362925,9.698847,6.09676,3.408347,2.109238,1768.69,4.918924,13.0,6.934319,17.89687,3.274222
25987,27/03/2019 22:20,2.490486,197.1264,8.239688,10.16103,5.81843,3.462438,2.2199,1448.41,5.009543,13.0,6.92763,17.90754,2.449253
25988,27/03/2019 22:40,3.411792,281.2568,6.639352,10.75854,2.084215,3.591962,2.195268,1382.738,5.010001,13.0,6.882889,18.25091,2.184402
25989,27/03/2019 23:00,1.908591,134.6246,5.455904,11.15726,2.879461,3.613581,2.216978,1371.848,5.010001,13.0,6.857891,17.90407,2.132874
25990,27/03/2019 23:20,1.856701,138.3547,4.314673,11.50068,0.5677136,3.614433,2.278661,1176.725,5.010001,13.0,6.831091,16.90673,1.846142
25991,27/03/2019 23:40,0.8436098,63.36584,3.198283,11.91641,1.048673,3.629598,2.293288,1198.106,5.010001,13.0,6.819331,17.12576,1.835991
25992,28/03/2019 00:00,3.322048,264.6561,2.328998,12.2638,7.2638,3.631212,2.321662,1255.022,5.010001,13.0,6.787904,17.54491,1.78828
25993,28/03/2019 00:20,1.89563,147.1835,1.383847,12.68384,1.623565,3.631773,2.465155,1018.31,5.010001,13.0,6.76319,17.38408,1.42521
25994,28/03/2019 00:40,1.768285,135.1838,0.6103805,13.16828,0.0449165,3.636695,2.7228,1018.31,5.010001,13.0,6.760001,17.62187,1.380735
25995,28/03/2019 01:00,1.142336,90.77142,0.2432358,13.72254,3.033747,3.633775,3.287689,423.957,5.010001,13.0,6.770391,17.92051,0.5638946
25996,28/03/2019 01:20,2.632501,183.7889,0.1384683,14.31642,8.068639,3.439744,2.242924,542.4695,5.010001,13.0,6.763217,17.84793,0.7163452
25997,28/03/2019 01:40,1.15789,92.83424,0.1356445,14.9325,2.537346,3.657693,2.269587,489.0394,5.007222,13.0,6.774339,18.89477,0.5165438
25998,28/03/2019 02:00,0.2324,10.93012,0.131094,15.48357,5.941873,3.611372,1.73779,94.81438,5.0,13.0,6.772076,19.02802,0.08869168
25999,28/03/2019 02:20,0.25789,17.51493,0.08391652,15.87926,5.249367,1.732007,0.5671863,0.0,5.0,12.97602,6.778657,19.0358,0.0
26000,28/03/2019 02:40,0.01879915,0.3389444,0.07000001,15.93483,5.196962,0.05857249,0.6388285,0.0,5.0,12.89199,6.792908,19.07264,0.0
26001,28/03/2019 03:00,0.2315014,15.23967,0.02767217,15.93767,5.078235,0.05,0.4351645,0.0,5.0,12.86995,6.790394,19.26666,0.0
26002,28/03/2019 03:20,0.5084909,31.36194,0.0,15.85874,4.986921,0.05,0.3696384,0.0,5.0,12.8,6.78332,19.16849,0.0
26003,28/03/2019 03:40,0.2575641,15.31497,0.0,15.80746,4.853266,0.043827,0.321419,0.0,5.0,12.8,6.793292,19.23526,0.0
26004,28/03/2019 04:00,0.1096359,6.582652,0.0,15.65463,4.673219,0.03,0.3113375,0.0,5.0,12.8,6.801602,19.09701,0.0
26005,28/03/2019 04:20,0.01943665,0.3206688,0.0,15.54872,4.576726,0.03,0.2792167,0.0,4.826156,12.8,6.794783,19.21523,0.0
26006,28/03/2019 04:40,0.0,0.0,0.0,15.51873,4.456315,0.03,0.2524601,0.0,3.95137,12.8,6.809999,19.36049,0.0
26007,28/03/2019 05:00,266.5004,19540.05,2.962353,13.00997,1.836348,2.015403,0.3115687,738.673,4.086957,12.8,6.92925,19.30611,0.9439443
26008,28/03/2019 05:20,69.03276,5125.677,4.657117,11.58676,1.855486,3.598756,2.396047,1338.898,4.358941,12.78763,6.923179,18.60592,2.925701
26009,28/03/2019 05:40,60.80829,4506.123,3.642883,12.11744,2.00633,3.664167,2.193912,1407.807,4.547682,12.7,6.904526,18.18674,3.242188
26010,28/03/2019 06:00,2.719266,157.8792,2.431098,12.65886,1.483286,3.926191,2.248785,1296.525,4.615676,12.7,6.87791,18.18937,2.628349
26011,28/03/2019 06:20,1.645295,93.19617,0.8061925,13.4296,0.026677,3.978119,2.387338,1021.693,4.61,12.7,6.844367,18.03273,1.870517
26012,28/03/2019 06:40,1.138998,69.81774,0.05264813,14.15374,0.0,4.099929,2.193706,647.143,4.61,12.7,6.839999,18.63259,1.071113
26013,28/03/2019 07:00,2.138853,144.5426,-0.07000001,14.82961,0.0268722,4.178468,2.281394,746.2094,4.61073,12.7,6.850272,18.83422,0.9342141
26014,28/03/2019 07:20,1.379407,99.2182,-0.07000001,15.43448,0.0,4.092014,2.334027,344.3537,4.61,12.7,6.843335,18.6288,0.4399875
26018,28/03/2019 08:40,0.6273465,71.03701,-0.05469149,15.76875,0.7045785,0.03,0.3393105,0.0,4.61,12.7,6.853998,18.0215,0.0
26019,28/03/2019 09:00,0.764245,100.7923,-0.02170833,15.6507,0.6389388,0.03,0.2954903,0.0,4.61,12.77777,6.860624,17.99911,0.0
26020,28/03/2019 09:20,0.3792108,54.24863,0.0,15.54437,0.6565198,0.03056517,0.2334369,0.0,4.61,12.8,6.854693,17.973,0.0
26021,28/03/2019 09:40,0.0,0.0,0.0,15.49748,0.5960464,0.03,0.1716748,0.0,4.053115,12.8,6.862913,17.94526,0.0
26022,28/03/2019 10:00,1.603707,228.1847,0.0,15.4129,0.5945824,0.03,0.1851237,179.4555,3.509238,12.8,6.860354,18.09184,0.1194344
26023,28/03/2019 10:20,3.062325,396.1184,-0.0037475,13.63312,0.083068,4.549626,1.790437,840.416,3.5,12.88024,6.854684,19.38611,0.2263535
26024,28/03/2019 10:40,1.387182,175.616,-0.05999999,13.39,0.0,5.268207,3.238257,535.066,3.5,12.9,6.87,18.68507,0.08572669
26025,28/03/2019 11:00,1.43013,188.8004,-0.05999999,13.42321,0.0,5.281175,3.790044,969.9865,3.5,12.96252,6.89229,19.29559,0.1142147
26026,28/03/2019 11:20,51.82612,7727.548,-0.05999999,13.45,0.0,5.206152,4.404957,533.239,3.510412,13.0,6.897723,19.13934,0.05523388
26027,28/03/2019 11:40,223.5752,32989.45,3.707436,12.40773,0.7263441,3.96774,2.157842,1274.289,4.098252,13.01235,7.013699,19.19601,0.1458391
26028,28/03/2019 12:00,130.0198,18768.28,12.00547,9.937902,2.089963,3.268631,2.071289,1890.797,4.491545,13.14357,7.017591,18.49938,0.3306345
26029,28/03/2019 12:20,131.1692,19394.05,11.46047,10.24521,3.348379,3.167802,1.985211,1873.037,4.867135,13.2,6.97405,17.89812,0.6190255
26030,28/03/2019 12:40,1.633395,189.4732,9.892012,10.7034,3.903478,3.345971,2.140521,1738.628,4.999333,13.25508,6.969638,17.61527,0.8552406
26031,28/03/2019 13:00,4.462434,568.8327,7.081563,11.54385,2.539631,3.715293,2.174171,1578.695,4.999084,13.3,6.892002,17.30451,1.021178
26032,28/03/2019 13:20,1.561843,156.4626,5.248598,11.97743,0.006222,3.630032,2.18255,1553.048,5.0,13.3,6.851768,16.99358,1.229624
26033,28/03/2019 13:40,2.629399,249.88,3.814827,12.36189,2.10486,3.621573,2.223051,1348.017,4.999917,13.3,6.813336,17.27513,1.209222
26034,28/03/2019 14:00,1.885542,204.0063,2.720474,12.71593,3.018501,3.625972,2.260109,1351.529,4.997641,13.32738,6.788103,17.43827,1.33378
26035,28/03/2019 14:20,1.881742,209.1868,1.451456,13.07762,5.7031,3.609148,1.272064,303.5724,4.991788,13.4,6.761655,17.92469,0.3081103
26036,28/03/2019 14:40,0.7601234,81.28568,0.8701504,13.05514,7.797545,2.263417,0.088359,0.0,4.989999,13.41503,6.739999,18.37958,0.0
26037,28/03/2019 15:00,1.023737,102.3029,0.9887071,12.98206,7.655116,0.04649965,0.1205749,0.0,4.989999,13.5,6.752038,18.43859,0.0
26038,28/03/2019 15:20,0.5080234,54.54921,1.009996,12.94761,7.637214,0.03227567,0.1382851,0.0,4.989999,13.5,6.74621,19.54249,0.0
26039,28/03/2019 15:40,0.2575925,25.42406,0.926841,12.82515,7.544057,0.06420193,0.1241039,0.0,4.989999,13.5,6.76001,19.61803,0.0
26040,28/03/2019 16:00,0.2508,21.54422,0.88,12.82835,7.732625,0.05839667,0.12,0.0,4.989999,13.5,6.760301,19.74455,0.0
26041,28/03/2019 16:20,0.5149726,35.80856,0.8748191,12.81662,7.630364,0.03355483,0.1211718,0.0,4.989999,13.5,6.760598,19.89377,0.0
26042,28/03/2019 16:40,0.0,0.0,0.8158436,12.60122,7.496103,0.03,0.1278885,0.0,4.984671,13.5,6.760072,19.64917,0.0
26043,28/03/2019 17:00,0.0,0.0,0.7754705,12.4072,7.437644,0.01849016,0.1585832,0.0,4.455477,13.47072,6.760589,19.74445,0.0
26044,28/03/2019 17:20,105.8408,10668.25,1.151965,11.85247,7.338287,0.292253,0.2334588,0.0,3.666616,13.4,6.77522,19.89013,0.0
26045,28/03/2019 17:40,167.2725,15303.95,6.75274,7.881574,5.899638,3.431598,0.8399389,1268.286,4.103122,13.38051,6.969155,19.5397,1.678293
26046,28/03/2019 18:00,120.79,11962.5,7.296956,8.050941,4.931791,3.501711,2.626092,1018.31,4.461751,13.3,6.891308,18.40368,2.862961
26047,28/03/2019 18:20,92.82048,9145.093,8.145262,8.108244,5.153797,3.222941,2.166738,1363.759,4.788248,13.3,6.950913,17.97647,3.827944
26048,28/03/2019 18:40,1.665901,135.1523,6.754363,8.729836,5.26215,3.476728,2.277711,1258.503,4.87,13.3,6.935504,17.97609,3.284105
26049,28/03/2019 19:00,2.266128,179.9396,5.101211,9.42367,6.164026,3.652972,2.28378,1179.549,4.87,13.3,6.889089,17.76232,2.960495
26050,28/03/2019 19:20,2.541143,187.5775,4.095181,9.942316,5.847243,3.71933,2.372779,1151.316,4.865276,13.3,6.87852,18.07291,2.69902
26051,28/03/2019 19:40,1.386519,97.68776,3.205233,10.4366,2.052766,3.728837,2.36181,1028.01,4.86,13.3,6.853654,17.86409,2.35358
26052,28/03/2019 20:00,1.130884,81.29468,2.614475,10.90556,0.5711455,3.729421,2.391663,1147.515,4.86,13.3,6.839999,17.50191,2.584692
26053,28/03/2019 20:20,1.266308,102.9199,1.798379,11.3977,0.7176279,3.706865,2.36392,938.8307,4.86,13.3,6.823523,17.28177,2.027259
26054,28/03/2019 20:40,0.3874162,28.40463,1.055779,11.76445,6.490843,3.759806,0.683314,0.0,4.86,13.3,6.810282,17.2266,0.0
26055,28/03/2019 21:00,0.3874158,27.79796,0.9219747,11.72958,6.971719,1.670582,0.1190201,0.0,4.86,13.27728,6.800628,17.57992,0.0
26056,28/03/2019 21:20,0.4388775,31.24224,0.8879023,11.69556,6.235238,0.08350312,0.2214092,0.0,4.86,13.2,6.81045,17.64141,0.0
26057,28/03/2019 21:40,0.3135518,19.42384,0.8199999,11.60116,6.23355,0.0201895,0.1895235,0.0,4.86,13.2,6.809999,17.62666,0.0
26058,28/03/2019 22:00,0.2584,14.77865,0.8177861,11.47983,6.111123,0.02,0.1782339,0.0,4.86,13.2,6.810499,17.75804,0.0
26059,28/03/2019 22:20,0.2579324,14.69426,0.7705842,11.35117,6.124124,0.0318779,0.1505419,0.0,4.86,13.2,6.810846,17.87978,0.0
26060,28/03/2019 22:40,0.0,0.0,0.7600001,11.28793,6.163827,0.02,0.149764,0.0,4.86,13.2,6.823528,17.90282,0.0
26061,28/03/2019 23:00,0.0,0.0,0.7198297,11.1254,6.075771,0.02,0.1364985,0.0,4.313996,13.2,6.820395,18.01948,0.0
26062,28/03/2019 23:20,1.767767,131.7503,0.8834602,10.54521,5.751939,0.411312,0.4441537,510.2928,3.529288,13.19107,6.830967,17.9685,1.255737
26063,28/03/2019 23:40,0.9111158,62.25122,0.8375391,9.088278,0.0,5.292624,2.025912,508.3693,3.5,13.2,6.856786,17.89759,1.585716
26064,29/03/2019 00:00,1.786931,131.8081,0.6409655,9.887105,0.0,5.214223,2.085996,915.0294,3.491002,13.2,6.870703,18.62542,2.853878
26065,29/03/2019 00:20,122.7234,10579.17,0.8814716,10.56009,0.213859,5.093563,2.140799,488.9028,3.572093,13.2,6.900676,18.66797,1.524895
26066,29/03/2019 00:40,103.5723,8873.482,6.420977,8.691188,3.655467,3.489782,1.209875,1538.844,4.025836,13.2,7.030253,18.90031,4.407704
26067,29/03/2019 01:00,80.14087,6874.983,5.70857,9.190038,3.67798,3.735173,2.167906,1464.448,4.252627,13.2,6.900458,18.62677,3.76785
26068,29/03/2019 01:20,56.29144,4816.223,5.426044,9.415564,4.078846,3.596893,2.141677,1596.103,4.463731,13.2,6.923081,18.45699,3.413672
26069,29/03/2019 01:40,3.851179,276.5232,3.635787,10.32319,3.367976,3.832107,2.203893,1439.223,4.52,13.2,6.910352,18.70792,2.703629
26070,29/03/2019 02:00,0.7877401,56.21947,2.038638,11.14113,0.1938647,3.961503,2.268686,1143.873,4.52,13.2,6.878527,18.28965,2.06916
26071,29/03/2019 02:20,2.407963,178.7257,0.7653757,11.81403,2.297629,3.958869,2.331427,1155.787,4.52,13.2,6.866564,18.16555,1.992476
26072,29/03/2019 02:40,2.771383,193.9659,0.08794391,12.50643,5.236384,4.008148,2.292951,619.5945,4.52,13.2,6.849999,18.07151,1.040032
26073,29/03/2019 03:00,1.888475,169.7507,-0.04014791,13.14185,1.541681,3.980737,2.195828,699.8488,4.519883,13.2,6.860356,18.07617,1.166555
26074,29/03/2019 03:20,2.139316,175.1008,-0.07000001,13.87212,1.705125,4.018173,2.273443,586.2414,4.515947,13.2,6.870223,18.46833,0.8951403
26075,29/03/2019 03:40,0.5983289,48.70338,-0.07000001,14.53805,2.501828,4.004216,1.22233,0.0,4.52,13.2,6.879888,19.21243,0.0
26076,29/03/2019 04:00,0.175355,11.66887,-0.02984742,14.77116,1.386088,1.748192,0.07760987,0.0,4.52,13.2,6.871788,19.01114,0.0
26077,29/03/2019 04:20,0.3857725,32.84041,-0.042865,14.66415,1.184132,0.1163817,0.5044599,0.0,4.52,13.03463,6.880288,19.174,0.0
26078,29/03/2019 04:40,0.3879402,28.50091,-0.022652,14.55117,0.9599999,0.1394116,0.436663,0.0,4.518755,13.0156,6.884623,19.24884,0.0
26079,29/03/2019 05:00,0.5591438,43.13012,-0.07000001,14.39542,0.9221884,0.1227438,0.3285252,0.0,4.510001,13.0,6.888964,19.35374,0.0
26080,29/03/2019 05:20,0.2163392,15.71674,-0.07000001,14.22732,0.8383894,0.04647499,0.2749789,0.0,4.509576,13.0,6.880334,19.33147,0.0
26081,29/03/2019 05:40,0.0,0.0,-0.07000001,14.05116,0.828523,0.02,0.2380065,0.0,4.000124,13.0,6.880215,19.32531,0.0
26082,29/03/2019 06:00,1.649189,114.7725,-0.07000001,13.86165,0.8053998,2.385964,0.8759391,510.161,3.498002,13.09363,6.880553,19.34598,0.2434523
26083,29/03/2019 06:20,80.67415,6798.647,0.2559605,12.12536,0.2772008,5.00331,2.213326,510.0038,3.548428,13.17865,6.904998,18.78717,0.1417181
26084,29/03/2019 06:40,134.1877,11123.91,4.519586,9.773699,1.145075,3.657662,1.434482,1337.045,3.92255,13.02444,7.033038,18.59482,0.3112966
26085,29/03/2019 07:00,121.4001,9851.84,4.542734,9.762698,2.048306,3.534639,2.141815,1562.598,4.27624,12.96868,6.908872,18.01358,0.3089146
26086,29/03/2019 07:20,94.30084,7688.182,4.995702,9.604897,2.335252,3.239245,2.234137,1506.752,4.64199,12.87122,6.963976,17.78573,0.3399048
26087,29/03/2019 07:40,1.689112,149.4312,2.717635,10.59813,3.479787,3.632426,2.193069,1497.97,4.709018,12.8876,6.913828,17.8478,0.4457857
26088,29/03/2019 08:00,1.514783,138.1952,0.810782,11.44086,1.657837,3.835813,2.429351,1114.987,4.699999,12.9,6.863093,17.49091,0.4239504
26089,29/03/2019 08:20,0.8964588,97.232,0.01848501,12.1304,0.3959374,3.784845,2.465892,471.5858,4.699999,12.9,6.850186,17.88377,0.2006614
26090,29/03/2019 08:40,2.832241,349.0714,-0.05991717,12.83179,0.0909078,3.779126,2.278237,707.899,4.705716,12.91854,6.850297,18.03985,0.33793
26091,29/03/2019 09:00,2.444187,261.5639,-0.06246684,13.3492,0.0,3.791473,2.238026,715.8297,4.708848,13.0,6.860365,17.93272,0.3537822
26092,29/03/2019 09:20,1.2678,136.5815,-0.008755835,13.78395,0.09166865,3.788116,1.739268,233.9411,4.709892,13.0,6.87,19.37844,0.09835054
26093,29/03/2019 09:40,0.9155701,85.77007,0.00206092,14.00455,0.1867245,2.567384,0.2894656,0.0,4.71,13.0,6.87,19.3316,0.0
26094,29/03/2019 10:00,0.8464352,70.5187,-0.02783133,13.9923,0.52092,0.06417163,0.1389796,0.0,4.71,13.11676,6.870119,18.9223,0.0
26095,29/03/2019 10:20,0.5090419,47.59685,-0.05766349,13.95649,0.1265408,0.1058189,0.140428,0.0,4.71,13.2,6.869521,18.92503,0.0
26096,29/03/2019 10:40,0.7577416,69.55882,-0.05974998,13.95258,0.5091009,0.1390679,0.1852551,0.0,4.71,13.21398,6.87,19.15811,0.0
26097,29/03/2019 11:00,1.38607,140.1382,-0.05999999,13.95531,0.4937027,0.02,0.2128436,0.0,4.71,13.3,6.869691,19.40821,0.0
26098,29/03/2019 11:20,0.0,0.0,-0.05999999,14.00801,0.484796,0.02,0.1011624,0.0,4.498225,13.3,6.870253,19.58927,0.0
26099,29/03/2019 11:40,0.0,0.0,-0.05999999,13.72476,0.4695633,0.01428667,0.07189982,0.0,3.673082,13.3,6.87,19.56497,0.0
26100,29/03/2019 12:00,2.806839,270.4899,-0.05999999,12.13034,0.2101855,2.854069,1.453681,904.3232,3.499775,13.20643,6.870595,18.73335,0.07447805
26101,29/03/2019 12:20,173.8312,16482.01,0.214823,10.98688,0.056208,5.168224,2.310938,305.6769,3.650682,13.23185,6.892634,19.23877,0.002039399
26102,29/03/2019 12:40,131.4757,12143.64,8.174451,8.349131,1.63606,3.398437,1.216333,2145.368,4.217503,13.3,7.059949,18.44347,0.04695426
26103,29/03/2019 13:00,129.299,11991.54,7.49858,8.475919,2.482885,3.395007,1.863839,1877.127,4.57737,13.35412,6.933783,18.21102,0.2115315
26104,29/03/2019 13:20,79.7381,7184.927,7.062497,8.515871,2.83467,3.186297,2.070194,2156.902,4.889884,13.46493,6.954996,18.0408,0.6114591
26105,29/03/2019 13:40,2.507406,171.2548,4.453547,9.29623,4.169326,3.485815,2.10237,1751.983,4.939734,13.5,6.915924,18.19727,0.8199294
26106,29/03/2019 14:00,2.509906,166.4132,2.394258,9.780626,3.788048,3.581571,2.148253,1519.845,4.940001,13.5,6.864674,17.99683,1.002582
26107,29/03/2019 14:20,1.770367,114.6984,0.8725283,10.13855,3.581495,3.586675,2.263588,1193.641,4.940001,13.54523,6.834405,17.97064,0.923494
26108,29/03/2019 14:40,1.883372,136.5794,-0.01745858,10.66254,2.522815,3.61833,2.198721,767.8556,4.940001,13.6,6.830001,19.14276,0.4343689
26109,29/03/2019 15:00,2.018654,163.4192,-0.07000001,11.12897,2.446578,3.629082,2.246655,734.6355,4.931677,13.6,6.830785,19.94236,0.2713931
26110,29/03/2019 15:20,2.145126,170.2451,-0.07000001,11.70698,2.123848,3.407377,2.200227,723.36,4.934367,13.62912,6.845807,18.41673,0.6202639
26111,29/03/2019 15:40,0.0,0.0,-0.07000001,12.41488,0.7527781,3.533281,1.481635,0.0,4.93,13.7,6.85064,19.8563,0.0
26112,29/03/2019 16:00,0.3874016,26.02627,-0.07000001,12.72964,1.998902,1.665484,0.168024,0.0,4.93,13.7,6.8506,20.49809,0.0
26113,29/03/2019 16:20,0.0,0.0,-0.07000001,12.69289,1.740903,0.014461,0.2769497,0.0,4.93,13.7,6.850701,20.47631,0.0
26114,29/03/2019 16:40,0.1286475,7.357921,-0.07000001,12.63508,0.4231864,0.01,0.07277832,0.0,4.93,13.7,6.864993,20.44978,0.0
26115,29/03/2019 17:00,0.1289025,7.738953,-0.07000001,12.5733,0.7330855,0.01,0.07210907,0.0,4.93,13.7,6.860813,20.55541,0.0
26116,29/03/2019 17:20,0.2581733,15.68118,-0.07000001,12.46813,0.8481466,0.01,0.09552798,0.0,4.93,13.61306,6.870259,20.57666,0.0
26117,29/03/2019 17:40,0.0,0.0,-0.07000001,12.32165,1.073091,0.000453167,0.09577458,0.0,4.593188,13.6,6.870021,20.62615,0.0
26118,29/03/2019 18:00,0.036465,0.2188495,-0.07000001,12.01642,0.950946,0.0,0.1087536,119.5465,3.645926,13.58634,6.870483,19.19398,0.09049583
26119,29/03/2019 18:20,3.111983,220.0421,-0.07000001,9.9251,0.1961593,4.095049,1.415789,900.6105,3.49,13.58848,6.884071,17.7804,0.4280929
26120,29/03/2019 18:40,1.141851,83.61906,-0.07000001,9.351563,0.556923,5.255591,2.428102,509.3636,3.49,13.5,6.895818,19.59974,0.07593441
26121,29/03/2019 19:00,2.733905,181.594,-0.07000001,9.309999,0.0,5.215347,3.072964,939.2552,3.49,13.5,6.9114,18.8547,0.223231
26122,29/03/2019 19:20,174.2967,12039.68,0.122408,9.186007,0.03377085,5.199575,3.674207,753.2901,3.554507,13.5,6.932709,19.87078,0.08050472
26123,29/03/2019 19:40,200.0968,14132.34,6.880849,7.445773,1.438596,3.106258,2.278157,1937.824,4.359589,13.5,7.075961,18.53793,0.3202803
26124,29/03/2019 20:00,277.3955,19407.81,6.596092,7.962479,2.148705,2.875428,1.919329,2392.309,5.016718,13.5,7.037119,18.21579,0.5003871
26125,29/03/2019 20:20,90.88898,6103.332,6.249829,8.277739,2.921433,2.689304,1.978401,1873.037,5.520777,13.5,7.025961,17.42842,0.6480172
26126,29/03/2019 20:40,2.407538,159.4324,3.873999,8.760425,4.088969,3.063174,2.132528,1722.673,5.591978,13.5,6.953373,17.42507,0.8558127
26127,29/03/2019 21:00,2.203623,146.7019,2.183271,9.121869,4.648789,3.194742,2.180242,1540.668,5.589999,13.5,6.894385,17.25661,1.024765
26128,29/03/2019 21:20,1.737152,106.1575,0.8960618,9.401649,5.344247,3.212967,2.283063,1148.828,5.589999,13.5,6.864578,16.4878,0.9471046
26129,29/03/2019 21:40,2.517858,163.962,0.06737474,9.865847,5.097597,3.207364,2.210584,712.3425,5.589754,13.5,6.85448,18.27959,0.5789088
26130,29/03/2019 22:00,2.592433,189.0166,-0.07000001,10.41267,4.446283,3.158362,2.261211,787.32,5.586699,13.5,6.850309,17.74955,0.7372335
26131,29/03/2019 22:20,0.9909425,63.89824,-0.07000001,10.97907,3.647274,3.186692,2.18998,547.6108,5.580001,13.44763,6.86,17.31889,0.6170061
26132,29/03/2019 22:40,0.0,0.0,-0.07000001,11.54409,2.945537,2.264078,0.8087371,0.0,5.580001,13.4,6.860566,18.18626,0.0
26133,29/03/2019 23:00,0.04468165,1.927867,-0.07000001,11.67161,2.13183,0.02,0.5152975,0.0,5.580001,13.399,6.860681,18.7278,0.0
26134,29/03/2019 23:20,0.1510025,11.289,-0.07000001,11.69649,1.885653,0.02,0.4030978,0.0,5.580001,13.4,6.860307,18.72383,0.0
26135,29/03/2019 23:40,0.4422757,28.03035,-0.07000001,11.55339,1.541334,0.001445833,0.3297414,0.0,5.580001,13.4,6.861825,18.78848,0.0
26136,30/03/2019 00:00,0.25772,17.0288,-0.07000001,11.45121,1.305145,0.0,0.2554753,0.0,5.580001,13.4,6.866504,18.76448,0.0
26137,30/03/2019 00:20,0.128761,8.198176,-0.07000001,11.28739,1.124304,0.0,0.2239938,0.0,5.580001,13.4,6.870419,18.99485,0.0
26138,30/03/2019 00:40,0.0,0.0,-0.07000001,11.1834,1.131548,0.03080725,0.1965523,0.0,5.472486,13.33741,6.870879,18.95018,0.0
26139,30/03/2019 01:00,0.0,0.0,-0.07000001,11.07502,1.058389,0.08043549,0.1818656,0.0,4.548389,13.30299,6.880488,19.02814,0.0
26140,30/03/2019 01:20,0.688991,53.52042,-0.07000001,10.73034,0.9386816,0.1337335,0.1893891,240.9184,3.60889,13.30508,6.890518,19.17882,0.1058025
26141,30/03/2019 01:40,2.831271,186.5752,-0.07000001,7.237183,0.0092295,5.283187,1.644857,778.4685,3.495649,13.4,6.894598,18.8107,0.2491539
26142,30/03/2019 02:00,1.392475,89.18233,-0.07000001,7.244025,0.0,5.245271,2.699036,593.0438,3.496942,13.4,6.910516,19.567,0.07981883
26143,30/03/2019 02:20,77.06387,6311.442,0.000809991,7.226717,0.02075199,5.208591,2.96304,846.3459,3.529982,13.4,6.926873,18.63476,0.1789671
26144,30/03/2019 02:40,103.8338,8883.564,3.887589,6.610281,1.860979,3.805557,2.317026,1311.23,3.885254,13.4,6.941234,18.4497,0.2227507
26145,30/03/2019 03:00,73.80762,6605.575,4.016107,6.75056,2.249577,3.922983,2.096298,1804.494,4.117378,13.37684,6.897523,18.55815,0.281788
26146,30/03/2019 03:20,54.2621,4831.977,3.31581,7.225971,2.529691,4.232978,2.157344,1606.525,4.308526,13.30216,6.949384,18.61061,0.3469064
26147,30/03/2019 03:40,2.392601,178.8944,1.365132,8.002834,2.791124,3.934313,2.216022,1249.984,4.354077,13.3,6.911782,18.1781,0.3630821
26148,30/03/2019 04:00,2.069209,155.8488,0.0632812,8.914489,1.460407,4.09058,2.195505,939.4515,4.349999,13.3,6.89,18.27024,0.3143559
26149,30/03/2019 04:20,1.95244,150.6031,-0.05999999,9.695951,0.8519122,3.874138,2.266057,635.4518,4.349999,13.3,6.890319,18.20742,0.2278814
26150,30/03/2019 04:40,2.142291,158.02,-0.05999999,10.24212,0.04840951,4.108173,2.230581,546.0823,4.349999,13.3,6.910001,18.27775,0.1922079
26151,30/03/2019 05:00,0.0,0.0,-0.05999999,10.39,0.4793735,4.067812,0.8189129,0.0,4.349999,13.3,6.901018,18.91206,0.0
26152,30/03/2019 05:20,0.2590092,19.54494,-0.05999999,10.19132,1.166097,3.071389,0.01134984,0.0,4.349999,13.29748,6.890658,19.36569,0.0
26153,30/03/2019 05:40,0.6056784,44.45054,-0.05999999,10.12807,0.1925782,0.000965165,0.3147854,0.0,4.349999,13.13252,6.910117,19.3544,0.0
26154,30/03/2019 06:00,0.2904871,22.3817,-0.05999999,9.837212,0.1849539,0.0,0.2467873,0.0,4.349999,13.12691,6.910462,19.20822,0.0
26155,30/03/2019 06:20,0.0,0.0,-0.05999999,9.561114,0.04529125,0.01158425,0.2232483,0.0,4.194747,13.1,6.910889,19.1676,0.0
26156,30/03/2019 06:40,0.0,0.0,-0.05999999,9.035715,0.1461072,0.0,0.1807574,0.0,3.832235,13.1,6.920104,19.00301,0.0
26157,30/03/2019 07:00,0.0,0.0,-0.05999999,8.653155,0.1536437,0.0,0.1466096,0.0,3.601758,13.18108,6.920232,18.98804,0.0
26158,30/03/2019 07:20,1.736026,112.3187,-0.05999999,6.892395,0.5662475,3.286096,0.877786,617.2202,3.499053,13.265,6.920031,18.61909,0.06243401
26159,30/03/2019 07:40,2.293014,143.9918,-0.05999999,5.421898,0.1828578,5.159578,2.145892,912.9365,3.5,13.302,6.939906,18.76248,1.442469e-06
26160,30/03/2019 08:00,1.250947,73.6109,-0.05999999,5.437797,0.752151,5.21433,3.215871,509.78,3.497915,13.3,6.940001,19.3235,0.0
26161,30/03/2019 08:20,213.4755,17905.54,-0.05999999,5.372966,0.4338117,5.21804,3.705213,860.4763,3.649501,13.28127,6.954896,18.72247,0.0
26162,30/03/2019 08:40,186.1043,20331.67,6.198966,5.262462,1.265705,2.965691,2.49077,1319.066,4.391996,13.16253,6.995174,18.1777,0.01811857
26163,30/03/2019 09:00,142.5804,17097.79,5.596935,5.502913,2.163927,3.19386,2.140409,1703.677,4.865582,13.01641,6.947301,17.71716,0.1243429
26164,30/03/2019 09:20,94.13456,11279.7,5.947455,5.804609,2.8921,2.976085,2.148275,1599.874,5.220333,13.0,6.975947,17.48952,0.307433
26165,30/03/2019 09:40,2.615323,298.9922,4.329321,6.316751,3.605865,3.169919,2.173203,1511.307,5.29,13.0,6.921348,17.33671,0.5080093
26166,30/03/2019 10:00,2.900043,323.102,2.51621,6.761161,4.655794,3.285004,2.244497,1420.369,5.288152,13.03189,6.875013,16.90648,0.6907729
26167,30/03/2019 10:20,2.307241,243.3674,1.108243,7.154788,5.310884,3.312624,2.27541,1116.713,5.281365,13.1,6.837731,16.36661,0.7179517
26168,30/03/2019 10:40,1.964366,177.3148,0.1242865,7.637649,5.389169,3.355189,2.171639,727.4419,5.28,13.12546,6.812089,17.23271,0.5566033
26169,30/03/2019 11:00,1.524063,157.4684,-0.02544583,8.155397,4.857828,3.296576,2.294707,573.1275,5.28,13.2,6.819847,17.41047,0.4670647
26170,30/03/2019 11:20,1.022582,93.64575,-0.05999999,8.72859,3.790679,3.269572,2.252778,685.4657,5.28,13.2,6.83053,18.04954,0.5235013
26171,30/03/2019 11:40,0.6233759,56.17153,-0.05999999,9.444387,3.068938,3.227615,1.316227,89.31033,5.28,13.2,6.830103,17.66406,0.07036393
26172,30/03/2019 12:00,0.6463401,55.67276,-0.05999999,9.688495,2.208451,1.570513,0.1427991,0.0,5.28,13.29216,6.830672,17.36562,0.0
26173,30/03/2019 12:20,0.2506939,21.99598,-0.05999999,9.690001,1.486234,0.0,0.1313049,0.0,5.28,13.5,6.830001,17.19622,0.0
26174,30/03/2019 12:40,0.3148825,23.60819,-0.05999999,9.688506,1.496277,0.554881,0.04037883,0.0,5.28,13.54723,6.831068,17.13409,0.0
26175,30/03/2019 13:00,0.7027615,55.02422,-0.05999999,9.688497,1.57075,0.0,0.03085608,0.0,5.27241,13.60414,6.83164,17.07623,0.0
26176,30/03/2019 13:20,0.508083,34.27333,-0.05999999,9.645477,1.471271,0.0,0.2600765,0.0,5.269999,13.7,6.830001,17.01393,0.0
26177,30/03/2019 13:40,0.1291007,9.984647,-0.05999999,9.618585,1.510669,0.127643,0.2106052,0.0,5.269999,13.72974,6.831498,16.95395,0.0
26178,30/03/2019 14:00,0.7577672,54.174,-0.05999999,9.619999,1.550924,0.4468566,0.3962988,0.0,5.267354,13.78077,6.831169,16.90479,0.0
26179,30/03/2019 14:20,0.0,0.0,-0.05999999,9.619999,1.97456,0.0,0.2464923,0.0,4.802308,13.68845,6.830186,16.85526,0.0
26180,30/03/2019 14:40,310.5095,25687.77,0.3185519,8.425502,0.9715803,0.5895895,0.208728,862.2425,3.933835,13.53536,6.871652,17.95006,0.2900267
26181,30/03/2019 15:00,183.9775,15874.52,5.234138,4.903102,1.125816,2.886252,1.817518,3243.197,4.720493,13.6,6.990983,18.95711,0.6145005
26182,30/03/2019 15:20,137.6043,11911.75,7.889421,4.338473,2.350317,2.827615,1.919876,3140.827,5.149791,13.68194,7.012265,18.51493,0.7079831
26183,30/03/2019 15:40,100.0369,8117.744,7.229281,4.554663,3.068301,2.972572,1.943812,2421.35,5.492137,13.77711,7.044917,17.79938,0.9062727
26184,30/03/2019 16:00,3.589967,237.0684,6.134792,4.802248,3.453758,3.057316,1.903945,1881.216,5.579944,13.8,7.000472,17.4642,1.019844
26185,30/03/2019 16:20,1.914078,118.8785,4.487896,5.25456,4.400361,2.609838,2.092864,1744.231,5.577694,13.8,6.940317,17.46262,1.241948
26186,30/03/2019 16:40,2.478253,164.5388,3.019093,5.648691,5.690842,3.187447,2.209944,1591.761,5.580001,13.8,6.892982,16.51788,1.406502
26187,30/03/2019 17:00,2.53023,164.3047,1.754558,5.968288,6.158184,3.198959,2.189216,1544.658,5.578792,13.8,6.860778,16.53309,1.601714
26188,30/03/2019 17:20,2.876869,168.7163,0.61365,6.334017,6.223305,3.195959,2.252804,1273.818,5.572871,13.8,6.836313,16.54307,1.516749
26189,30/03/2019 17:40,0.878523,55.70249,-0.05492999,6.780065,6.326693,3.207126,2.127239,451.5826,5.570324,13.8,6.830966,16.64213,0.5936325
26190,30/03/2019 18:00,0.12886,6.440842,-0.05999999,7.015976,5.115718,1.622885,0.6250135,0.0,5.57,13.8,6.836312,18.51413,0.0
26191,30/03/2019 18:20,0.129214,7.163101,-0.05999999,7.007885,4.474277,0.003014583,0.6005469,0.0,5.57,13.8,6.839999,19.05669,0.0
26192,30/03/2019 18:40,0.128775,7.265755,-0.05999999,6.753558,4.27962,0.0,0.4335926,0.0,5.57,13.73214,6.839999,18.78138,0.0
26193,30/03/2019 19:00,0.404915,23.32723,-0.05999999,6.5081,4.145704,0.0,0.3425003,0.0,5.57,13.7,6.849836,18.71467,0.0
26194,30/03/2019 19:20,0.1028925,6.890686,-0.05999999,6.290292,3.958719,0.0,0.3102738,0.0,5.57,13.7,6.86,18.69938,0.0
26195,30/03/2019 19:40,0.0,0.0,-0.05999999,5.971753,3.906865,0.0,0.2549654,0.0,5.57,13.7,6.86,18.74244,0.0
26196,30/03/2019 20:00,0.1210267,7.254025,-0.05999999,5.737323,3.723299,0.0,0.2194614,0.0,5.567966,13.7,6.86,18.73387,0.0
26197,30/03/2019 20:20,0.0,0.0,-0.05999999,5.472117,3.54,0.0,0.186856,0.0,5.286255,13.7,6.86,18.85493,0.0
26198,30/03/2019 20:40,0.0,0.0,-0.05999999,5.357774,3.437581,0.0,0.1675126,0.0,4.306668,13.7,6.876198,18.72376,0.0
26199,30/03/2019 21:00,1.261728,82.22115,-0.05999999,5.032773,3.212079,0.0,0.2986812,468.3608,3.544293,13.7,6.865978,18.78687,0.8372585
26200,30/03/2019 21:20,1.633511,118.4012,-0.05999999,3.725023,0.782245,3.865041,1.137268,551.4526,3.5,13.7,6.892255,17.69402,1.144153
26201,30/03/2019 21:40,1.812843,130.4892,-0.05999999,3.413877,0.5865235,5.170342,1.726744,818.2649,3.5,13.7,6.91535,17.95316,1.588094
26202,30/03/2019 22:00,226.096,18495.79,2.923715,3.199227,2.250327,4.242572,2.030669,2135.185,3.880265,13.7,6.960313,18.38449,2.998706
26203,30/03/2019 22:20,108.9109,8880.281,5.844378,3.103155,1.680558,3.296375,1.913304,2229.128,4.298531,13.7,6.916995,18.63415,2.023608
26204,30/03/2019 22:40,98.58562,8024.698,6.057277,3.210409,2.245676,3.33644,1.921294,2511.024,4.608394,13.7,7.01967,18.46759,1.99054
26205,30/03/2019 23:00,19.76919,1600.762,4.095621,3.547347,3.077283,3.52199,1.97275,2003.097,4.768034,13.7,6.990197,18.15407,1.622464
26206,30/03/2019 23:20,2.516431,170.751,2.041073,3.988399,3.340981,3.669098,2.091251,1728.274,4.769999,13.7,6.942922,18.03046,1.478888
26207,30/03/2019 23:40,0.629604,49.82909,0.3606375,4.39077,4.792582,3.756253,2.261142,1073.465,4.769999,13.7,6.906665,17.64929,0.9741037
26208,31/03/2019 00:00,2.470093,171.7175,-0.05999999,4.766311,3.470796,3.737622,2.201572,1006.679,4.769999,13.7,6.899834,18.05117,0.9273311
26209,31/03/2019 00:20,1.671153,128.1604,-0.05999999,5.244065,3.038588,3.702037,2.2706,897.7897,4.769999,13.7,6.910169,17.95203,0.8466792
26210,31/03/2019 00:40,1.510701,119.5265,-0.05999999,5.976047,2.348414,4.036296,2.178799,432.2845,4.769999,13.7,6.929784,17.96537,0.3918348
26211,31/03/2019 01:00,0.0,0.0,-0.05999999,6.413682,1.3143,4.647345,0.5183387,0.0,4.769999,13.7,6.92052,18.25263,0.0
26212,31/03/2019 01:20,0.129271,8.435925,-0.05999999,6.498669,0.2826755,1.242705,0.1056152,0.0,4.769999,13.66783,6.924666,18.53535,0.0
26218,31/03/2019 03:20,0.2429467,16.63859,-0.05999999,5.825881,0.1875126,0.0,0.1977128,0.0,4.769999,13.5,6.929999,18.68239,0.0
26219,31/03/2019 03:40,0.1289167,8.51313,-0.05999999,5.624234,0.140544,0.0,0.1604091,0.0,4.766834,13.5,6.929999,18.71788,0.0
26220,31/03/2019 04:00,0.0,0.0,-0.05999999,5.363583,0.06997125,0.0,0.1466804,0.0,4.38194,13.5,6.929999,18.77356,0.0
26221,31/03/2019 04:20,0.7314557,60.46957,-0.05999999,5.054026,0.1088015,0.0,0.1366857,195.7775,3.595285,13.51024,6.942295,18.61921,0.06260972
26222,31/03/2019 04:40,2.152147,172.235,-0.05999999,3.113867,0.0033765,5.09131,1.115109,823.6823,3.5,13.69698,6.949998,18.1405,0.1130999
26223,31/03/2019 05:00,127.1665,11944.02,2.070889,2.945507,0.7055834,4.683165,2.201598,1440.532,3.701422,13.64209,6.942052,18.39442,0.000289878
26224,31/03/2019 05:20,63.77863,5980.637,4.47282,3.041213,1.320802,4.086692,2.10851,1688.115,3.980767,13.51326,6.963586,18.60203,0.02991534
26225,31/03/2019 05:40,71.82719,6788.5,3.54426,3.226728,2.306948,3.786937,2.155346,1743.594,4.15339,13.5,6.981832,18.59324,0.117594
26226,31/03/2019 06:00,10.28093,929.2775,2.503043,3.408895,3.115527,3.840386,2.153837,1497.001,4.259965,13.5,6.968162,18.31608,0.1986146
26227,31/03/2019 06:20,2.282133,176.6115,0.2998309,3.846251,3.052373,4.175446,2.243695,948.5139,4.260001,13.5,6.929684,17.91871,0.1772783
26228,31/03/2019 06:40,1.398475,110.4238,-0.05723649,4.369534,2.702716,4.191182,2.222824,971.4911,4.260001,13.5,6.932161,18.59693,0.1739072
26229,31/03/2019 07:00,1.624875,122.0415,-0.05999999,4.762941,1.628516,4.151452,2.25938,620.6984,4.260001,13.5,6.940986,18.14754,0.1316343
26230,31/03/2019 07:20,1.385342,106.8383,-0.05999999,4.901663,0.6870279,4.18755,1.490021,167.1334,4.260001,13.5,6.942229,18.82939,0.03471748
26231,31/03/2019 07:40,0.1289875,9.217025,-0.05999999,4.802197,1.411566,4.076457,0.03373951,0.0,4.260001,13.5,6.929522,18.68759,0.0
26232,31/03/2019 08:00,0.38522,31.0411,-0.05999999,4.576137,0.8948516,2.004216,0.04525443,0.0,4.260001,13.47236,6.939046,18.59897,0.0
26233,31/03/2019 08:20,0.2600717,15.89718,-0.05999999,4.675682,0.1554792,0.004527833,0.29607,0.0,4.260001,13.4,6.96042,18.33284,0.0
26234,31/03/2019 08:40,0.129285,7.310022,-0.05999999,4.526244,0.8242018,0.0,0.2588207,0.0,4.259604,13.4,6.953165,18.17823,0.0
26235,31/03/2019 09:00,0.129115,7.858325,-0.05999999,4.285758,0.006540585,0.0,0.1901596,0.0,3.972795,13.41191,6.960955,18.14608,0.0
26236,31/03/2019 09:20,0.1149342,8.141465,-0.05999999,4.191426,0.00803,0.0,0.1361268,0.0,3.65589,13.5,6.962209,18.11588,0.0
26237,31/03/2019 09:40,0.50072,33.09464,-0.05999999,3.817135,0.06824093,0.6830879,0.1613509,339.0035,3.510566,13.5,6.953049,18.10382,0.04819754
26238,31/03/2019 10:00,2.19367,195.6715,-0.05999999,3.081984,0.2519459,4.858804,1.315601,681.0795,3.5,13.59973,6.961253,18.34511,0.0272956
26239,31/03/2019 10:20,1.339367,129.6873,-0.05999999,2.618762,0.0,5.092543,2.025847,689.8699,3.5,13.64442,6.96226,19.14189,3.052841e-07
26240,31/03/2019 10:40,3.017451,291.3509,-0.05999999,2.574818,0.1455458,5.137422,2.988808,838.7355,3.499959,13.7,6.972212,18.92139,1.021169e-08
26241,31/03/2019 11:00,1.1311,109.2183,-0.05999999,2.570788,0.5954133,5.151446,3.369208,535.9094,3.5,13.7,6.989999,18.70947,7.828735e-08
26242,31/03/2019 11:20,2.018599,221.8154,-0.05999999,2.712447,0.1002429,5.110385,3.867511,970.499,3.5,13.70006,7.002989,19.29892,2.595235e-09
26243,31/03/2019 11:40,1.631482,193.6182,-0.05999999,2.760475,0.05284985,5.135324,4.215214,537.1937,3.500108,13.79484,7.010001,19.25817,3.338578e-08
26244,31/03/2019 12:00,306.9937,38265.21,4.573985,2.897989,0.5946308,4.179469,2.779711,1343.68,4.13492,13.71622,7.03799,18.47192,0.01561826
26245,31/03/2019 12:20,147.3342,18069.03,10.0072,2.872728,1.801224,3.179599,1.933176,2139.119,4.603234,13.7,7.020851,17.96577,0.1578934
26246,31/03/2019 12:40,128.2234,15185.22,10.05548,2.868379,2.832237,3.076768,1.928794,2062.253,4.996715,13.72026,7.065197,18.10884,0.412742
26247,31/03/2019 13:00,7.753698,870.4393,8.858132,3.078738,3.507484,3.143453,1.961302,1953.898,5.150001,13.79944,7.03492,17.60061,0.7151436
26248,31/03/2019 13:20,0.836135,85.85206,6.857564,3.276364,4.615437,3.364915,2.179519,1652.292,5.150001,13.8,6.967786,17.66206,0.8461181
26249,31/03/2019 13:40,5.090462,532.1254,5.10744,3.486118,5.668738,3.394193,2.203289,1504.945,5.150001,13.80099,6.902826,17.30844,1.023443
26250,31/03/2019 14:00,2.626116,263.1096,3.75682,3.67547,6.473749,3.40135,2.17917,1453.915,5.146801,13.89969,6.881921,16.80971,1.247824
26251,31/03/2019 14:20,2.274626,180.736,2.455857,3.801243,7.243552,3.377657,2.223124,1250.984,5.147723,13.93254,6.858085,16.62087,1.284066
26252,31/03/2019 14:40,1.515538,125.6273,0.9801009,3.91585,7.855305,3.393577,2.305812,1163.104,5.14,14.0,6.829481,16.91061,1.359172
26253,31/03/2019 15:00,0.6329892,50.40668,0.1782091,3.997122,7.772249,3.34815,0.8734792,0.0,5.14,14.0,6.816441,16.60617,0.0
26254,31/03/2019 15:20,0.12903,9.981881,0.04913008,3.989425,6.962165,0.9849486,0.1542298,0.0,5.14,14.0376,6.824309,16.50988,0.0
26255,31/03/2019 15:40,0.5151427,41.44671,0.07000001,3.875646,6.544844,0.01230067,0.1581613,0.0,5.14,14.17901,6.813581,16.45655,0.0
26256,31/03/2019 16:00,0.250281,18.21499,0.07000001,3.849784,6.424811,0.032886,0.1561958,0.0,5.14,14.2,6.820962,16.40207,0.0
26257,31/03/2019 16:20,0.1288885,9.581853,0.07000001,3.742278,6.370001,0.01186535,0.183333,0.0,5.14,14.22933,6.834758,16.35599,0.0
26258,31/03/2019 16:40,0.4927141,33.20057,0.003724584,3.747835,6.433594,0.0,0.1720784,0.0,5.14,14.24345,6.814143,16.32482,0.0
26259,31/03/2019 17:00,0.2580605,17.61441,0.0,3.836206,6.5503,0.0,0.2165366,0.0,5.14,14.22784,6.820964,16.29199,0.0
26260,31/03/2019 17:20,0.0,0.0,0.0,3.904907,6.604057,0.0,0.2108553,0.0,5.135364,14.2,6.822219,16.2582,0.0
26261,31/03/2019 17:40,0.0,0.0,-0.05250292,3.927615,6.513052,0.0114664,0.1834011,0.0,4.607769,14.2,6.827016,16.25245,0.0
26262,31/03/2019 18:00,255.9997,19305.43,0.0,3.5919,6.452296,0.0,0.7760901,1059.998,3.871894,14.05647,6.830001,17.74507,3.161165
26263,31/03/2019 18:20,119.6622,10186.28,4.736947,3.092022,4.739719,2.350416,2.331653,1286.32,4.415782,14.0,6.907066,18.43165,3.937325
26264,31/03/2019 18:40,126.9026,11426.75,7.075916,2.925817,3.793233,3.30912,2.163088,1756.476,4.75331,14.0,6.975133,18.02441,4.8301
26265,31/03/2019 19:00,74.58424,6759.427,6.851167,2.851565,4.160103,3.227862,2.10872,1655.268,5.075351,14.0,7.011436,17.48717,4.048109
26266,31/03/2019 19:20,1.951314,150.6855,5.925993,2.801231,4.519658,3.312119,2.187747,1485.287,5.135922,14.0,6.98193,17.36475,3.367259
26267,31/03/2019 19:40,2.894377,205.7899,4.335709,3.073867,5.106675,3.4153,2.191495,1445.474,5.13,14.0,6.939529,17.38051,3.056597
26268,31/03/2019 20:00,1.897403,123.5247,3.276302,3.390902,5.515766,3.434816,2.291803,1260.131,5.13,14.0,6.921926,16.73012,2.626998
26269,31/03/2019 20:20,1.259109,93.24038,2.462186,3.635426,6.130725,2.953297,2.236811,1306.452,5.13,14.0,6.898087,17.58014,2.552895
26270,31/03/2019 20:40,2.632251,216.941,1.48769,3.841183,6.763312,3.382189,2.267892,1263.004,5.13,14.0,6.869523,17.22714,2.47354
26271,31/03/2019 21:00,1.264212,87.09554,0.633552,3.949363,6.693364,3.430373,2.351891,1015.214,5.13,14.0,6.85647,17.08204,1.976964
26272,31/03/2019 21:20,1.638447,123.7149,0.1429046,4.066129,6.58841,3.418371,2.343577,743.5873,5.13,14.0,6.852112,17.62315,1.273011
26273,31/03/2019 21:40,2.338588,181.6502,-0.01048684,4.412616,5.855921,3.408033,2.226808,825.4464,5.13,14.0,6.844866,17.50402,1.529519
26274,31/03/2019 22:00,2.322958,178.3708,-0.06511673,4.750432,5.054864,3.369489,2.220055,778.0866,5.13,14.0,6.86,17.4852,1.554681
26275,31/03/2019 22:20,0.8589849,62.08328,-0.05999999,5.241276,3.867219,3.3968,1.727907,248.8674,5.13,14.0,6.872181,18.4372,0.49593
26276,31/03/2019 22:40,0.00391,0.0154104,-0.05999999,5.601033,3.445413,1.770973,0.3087969,0.0,5.12195,14.0,6.863713,18.85769,0.0
26277,31/03/2019 23:00,0.1247941,8.951112,-0.05999999,5.75045,2.632486,0.0,0.3328196,0.0,5.12,13.86452,6.88,18.91141,0.0
26278,31/03/2019 23:20,0.2580742,15.53152,-0.05999999,5.788899,2.479882,0.0,0.2791951,0.0,5.12,13.8,6.880399,18.99131,0.0
26279,31/03/2019 23:40,0.0,0.0,-0.05999999,5.670008,2.047157,0.01215,0.2577643,0.0,5.12,13.8,6.883981,18.9951,0.0
26280,01/04/2019 00:00,0.0,0.0,-0.05999999,5.660001,1.844681,0.0,0.1968009,0.0,5.12,13.8,6.907201,19.03234,0.0
26281,01/04/2019 00:20,0.3663126,26.25234,-0.05999999,5.619453,1.57759,0.0,0.1745752,0.0,5.12,13.8,6.902382,19.04686,0.0
26282,01/04/2019 00:40,0.012835,0.1758231,-0.05999999,5.531518,1.388954,0.0,0.1485698,0.0,5.12,13.8,6.895154,18.9986,0.0
26283,01/04/2019 01:00,0.0,0.0,-0.05999999,5.42519,1.215191,0.0,0.127342,0.0,4.99598,13.8,6.910001,19.01516,0.0
26284,01/04/2019 01:20,0.0,0.0,-0.05999999,5.348044,1.14,0.0,0.112836,0.0,4.14021,13.8,6.910331,19.10409,0.0
26285,01/04/2019 01:40,288.7593,24578.99,0.9112705,4.707226,1.188933,0.5918545,1.295745,2309.901,4.047206,13.87439,6.917918,19.12617,1.254934
26286,01/04/2019 02:00,72.06503,6464.482,5.37059,2.6699,1.977522,3.502641,1.919929,2562.778,4.417114,13.91141,6.962602,18.33183,1.070795
26287,01/04/2019 02:20,64.26091,5971.658,4.512754,2.836051,2.755242,3.545289,1.999091,2025.888,4.613697,14.0,6.980567,18.3037,0.8671845
26288,01/04/2019 02:40,14.60007,1346.104,3.720042,3.062314,3.664104,3.514123,1.988748,1877.127,4.728512,14.0,6.973276,17.683,1.003014
26289,01/04/2019 03:00,2.645574,219.6759,1.854737,3.486833,4.762389,3.68584,2.183712,1572.562,4.730001,13.96835,6.923273,17.82926,0.9643427
26290,01/04/2019 03:20,3.511785,284.4391,0.5276321,3.838528,1.66211,3.711748,2.13843,1249.16,4.730001,13.96497,6.887181,17.93911,0.86718
26291,01/04/2019 03:40,2.511997,202.2382,-0.0343759,4.304224,4.160205,3.697112,2.199207,853.6136,4.730001,14.0,6.882193,18.89206,0.5020314
26292,01/04/2019 04:00,3.140954,268.6285,-0.05999999,4.902818,4.171935,3.692833,2.244937,981.988,4.730001,13.93329,6.900001,17.75768,0.7979027
26293,01/04/2019 04:20,0.3883794,27.9185,-0.05999999,5.531304,3.757249,3.656347,1.54966,58.27819,4.730001,13.9,6.90023,18.74572,0.03413527
