,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
26294,01/04/2019 04:40,0.2578333,17.95721,-0.05999999,5.917842,2.771093,3.18599,0.05584674,0.0,4.730001,13.95403,6.902295,19.19533,0.0
26295,01/04/2019 05:00,0.3415318,21.03265,-0.05999999,5.79,1.733688,0.2274165,0.07480216,0.0,4.730001,13.94595,6.919999,19.16579,0.0
26296,01/04/2019 05:20,0.1591865,9.891674,-0.05999999,5.703462,1.156901,0.00336875,0.1775124,0.0,4.730001,13.8223,6.920479,19.1364,0.0
26297,01/04/2019 05:40,0.0,0.0,-0.05999999,5.463769,0.8403462,0.001723001,0.1281793,0.0,4.730001,13.8,6.922497,18.25815,0.0
26298,01/04/2019 06:00,0.4150122,27.02318,-0.05999999,5.257202,0.5963899,0.0005895,0.10558,0.0,4.730001,13.8,6.940001,17.88739,0.0
26299,01/04/2019 06:20,0.2314265,15.10653,-0.05999999,5.140224,0.5748666,0.0,0.09036471,0.0,4.724314,13.8,6.940318,17.86126,0.0
26300,01/04/2019 06:40,0.0,0.0,-0.05999999,5.005529,0.5310062,0.0155475,0.07501252,0.0,4.489127,13.8,6.940428,17.83471,0.0
26301,01/04/2019 07:00,0.1197225,7.477179,-0.05999999,4.670228,0.4260189,0.07682166,0.06657057,59.55996,3.64835,13.80164,6.940001,17.80874,0.04144728
26304,01/04/2019 08:00,175.8188,18187.86,5.529757,3.128237,1.426477,3.194764,2.112628,1624.316,4.610932,13.65264,6.992417,17.9685,0.04759656
26305,01/04/2019 08:20,148.5175,19919.42,5.748631,3.396067,2.066743,2.722758,2.172032,1624.244,5.0766,13.5603,7.010235,17.73191,0.1359938
26306,01/04/2019 08:40,20.49802,2747.38,5.324815,3.674505,3.053915,2.9005,2.173175,1487.918,5.299772,13.5,6.983318,17.24028,0.2508877
26307,01/04/2019 09:00,3.831102,485.1222,3.123704,4.003517,4.060002,3.189622,2.208645,1438.99,5.300001,13.5,6.913437,16.83277,0.3870977
26308,01/04/2019 09:20,1.767553,195.6128,1.751565,4.319514,4.765767,3.249914,2.265037,1232.373,5.300001,13.5,6.876724,16.87674,0.4438083
26309,01/04/2019 09:40,1.752633,235.8087,0.5309024,4.675578,5.260324,3.260779,2.335397,1004.62,5.300001,13.55768,6.850663,17.05931,0.446399
26310,01/04/2019 10:00,1.76985,263.8896,0.006338167,5.12212,5.011608,3.263375,2.244873,936.4869,5.299011,13.6,6.841763,18.08103,0.4056668
26311,01/04/2019 10:20,2.124956,287.578,-0.07000001,5.554126,4.539037,3.26363,2.296561,625.1493,5.300001,13.6,6.842139,17.42263,0.3369967
26312,01/04/2019 10:40,2.410833,322.612,-0.07000001,6.119565,3.772993,3.274367,2.208429,606.7377,5.29484,13.68186,6.850185,17.37301,0.3327577
26313,01/04/2019 11:00,0.4909068,66.08881,-0.07000001,6.636473,2.946149,3.190254,0.9028386,0.0,5.29,13.7,6.843194,18.36843,0.0
26314,01/04/2019 11:20,1.011136,124.3094,-0.07000001,6.773843,2.055405,1.042501,0.04064165,0.0,5.29,13.73895,6.843626,18.73236,0.0
26315,01/04/2019 11:40,0.8534726,105.4224,-0.07000001,6.777814,1.519173,0.0,0.08082291,0.0,5.29,13.80758,6.852362,19.12234,0.0
26316,01/04/2019 12:00,1.545425,178.9078,-0.07000001,6.7893,1.543533,0.0,0.1049205,0.0,5.29,13.86444,6.861745,19.31061,0.0
26317,01/04/2019 12:20,1.010141,115.6584,-0.07000001,6.789713,1.585351,0.0,0.07234344,0.0,5.29,13.99151,6.850801,18.99995,0.0
26318,01/04/2019 12:40,1.017123,105.5618,-0.07000001,6.789808,1.622104,0.0,0.1947512,0.0,5.29,14.0,6.852855,18.83322,0.0
26319,01/04/2019 13:00,1.38965,151.1645,-0.07000001,6.812716,1.819014,0.0,0.03984857,0.0,5.287741,14.04864,6.861742,18.76937,0.0
26320,01/04/2019 13:20,0.0,0.0,-0.07000001,6.813619,2.273982,0.0,0.0617025,0.0,5.200068,14.11754,6.850766,18.70857,0.0
26321,01/04/2019 13:40,0.0,0.0,-0.07000001,6.610286,1.285434,0.0,0.03405824,0.0,4.363805,14.00248,6.852437,18.6577,0.0
26322,01/04/2019 14:00,411.6246,54431.62,4.8278,4.876962,0.914734,1.400639,0.7862964,2192.333,4.097753,13.9584,6.972903,18.79236,0.2607933
26323,01/04/2019 14:20,206.0509,27544.83,12.80457,2.826903,1.562512,3.00218,1.944315,3042.015,5.024405,14.0,7.070241,18.1132,0.2912212
26324,01/04/2019 14:40,154.764,20369.0,14.40262,2.768583,2.254229,2.620969,1.945207,2568.771,5.523879,14.11869,7.120373,16.93358,0.480401
26325,01/04/2019 15:00,54.00482,6701.791,13.85394,2.93313,3.011617,2.690142,1.957013,2208.25,5.823965,14.2,7.117,16.25719,0.7383398
26326,01/04/2019 15:20,2.740773,288.9395,11.70371,3.285341,3.717344,2.924837,2.147052,1747.584,5.839999,14.2,7.03688,16.56202,0.8253603
26327,01/04/2019 15:40,2.542477,289.694,10.37816,3.594289,4.801206,3.02241,2.141617,1702.755,5.839999,14.203,6.977342,16.26669,1.042979
26328,01/04/2019 16:00,2.921109,315.5444,9.267212,3.848197,5.558263,2.989642,2.182231,1581.264,5.835944,14.3,6.931768,15.88036,1.204308
26329,01/04/2019 16:20,2.639883,297.7161,8.198041,4.080826,6.425236,3.03598,2.225803,1410.22,5.830001,14.3,6.90045,16.0817,1.282032
26330,01/04/2019 16:40,3.357815,383.6464,6.980994,4.278623,6.97749,3.032361,2.191782,1417.77,5.830001,14.3,6.868942,16.05654,1.51542
26331,01/04/2019 17:00,2.964916,387.348,5.805494,4.476816,7.368716,3.023696,2.243129,1355.051,5.830001,14.3,6.841815,15.94653,1.643887
26332,01/04/2019 17:20,3.103524,358.3614,4.794343,4.753207,8.158355,3.023003,2.289234,1317.174,5.830001,14.3,6.818132,15.99379,1.789594
26333,01/04/2019 17:40,2.770535,298.6747,3.794006,4.987806,8.830682,3.002369,2.250258,1322.373,5.830001,14.3,6.794925,15.77757,2.007238
26334,01/04/2019 18:00,0.5097637,55.74461,2.867859,5.250916,9.132615,3.009748,1.452501,361.3366,5.824001,14.3,6.781968,15.59262,0.581327
26335,01/04/2019 18:20,0.2581311,25.92454,2.359958,5.240941,8.6528,1.073813,0.1377887,0.0,5.82,14.3,6.771268,16.92545,0.0
26336,01/04/2019 18:40,0.2582297,25.16823,2.374866,5.034571,8.134764,0.01050592,0.2070831,0.0,5.82,14.3,6.772496,16.87022,0.0
26337,01/04/2019 19:00,0.1293558,12.90892,2.41714,4.743125,7.980548,0.012805,0.1967665,0.0,5.82,14.3,6.790411,15.47855,0.0
26338,01/04/2019 19:20,0.1293842,12.69638,2.378218,4.472272,7.883849,0.0,0.1652224,0.0,5.82,14.3,6.790401,15.38523,0.0
26339,01/04/2019 19:40,0.0,0.0,2.315594,4.105643,7.728404,0.0,0.177457,0.0,5.82,14.3,6.790483,15.35797,0.0
26340,01/04/2019 20:00,0.6370226,62.15357,2.287196,3.876604,5.020152,0.0,0.1969644,0.0,5.82,14.3,6.79,15.32997,0.0
26341,01/04/2019 20:20,0.0,0.0,2.254535,3.806361,5.236501,0.004778335,0.2460919,0.0,5.742048,14.23301,6.791863,15.30691,0.0
26342,01/04/2019 20:40,0.0,0.0,2.245011,3.721511,7.69023,0.0,0.2838185,0.0,4.893195,14.2,6.791382,15.28243,0.0
26343,01/04/2019 21:00,0.0,0.0,2.258973,3.51812,7.574426,0.0,0.3347829,0.0,3.867311,14.2,6.79,15.27637,0.0
26344,01/04/2019 21:20,1.652722,119.593,2.479894,2.627808,2.804253,3.336185,1.098629,603.6378,3.498198,14.22937,6.822219,16.84233,1.53577
26345,01/04/2019 21:40,1.948982,146.4496,2.560093,2.64141,0.0,5.193302,1.823043,924.1304,3.499078,14.2,6.858214,17.74865,2.882566
26346,01/04/2019 22:00,1.691846,119.1317,2.300193,3.225809,0.0,5.187038,1.561614,510.8676,3.494804,14.2,6.86,17.68908,1.593508
26347,01/04/2019 22:20,45.9112,3830.572,1.942064,3.696326,0.0,5.200038,1.334065,1038.866,3.505233,14.2,6.87211,18.05263,3.240453
26348,01/04/2019 22:40,282.9468,23545.71,7.655772,3.818127,2.742977,3.629789,2.187462,1682.242,4.216721,14.2,6.991673,18.53126,4.96832
26349,01/04/2019 23:00,132.1726,11204.11,8.298411,3.815269,3.651051,3.263692,2.141763,1803.824,4.626451,14.2,6.933038,18.32857,4.564389
26350,01/04/2019 23:20,99.32525,8689.675,7.546811,3.967971,4.35399,3.274368,2.171933,1773.084,4.954661,14.2,6.983063,17.81255,4.023665
26351,01/04/2019 23:40,2.508173,179.3524,6.592636,4.230195,4.757823,3.322587,2.19234,1570.942,5.07,14.2,6.970511,17.76331,3.256919
26352,02/04/2019 00:00,3.004059,230.759,4.783838,4.773232,5.637959,3.468314,2.206712,1473.992,5.069839,14.2,6.929186,17.64338,2.882983
26353,02/04/2019 00:20,2.368708,184.5092,3.723525,5.199651,6.162212,3.511708,2.250002,1274.924,5.067807,14.2,6.898439,17.76078,2.335371
26354,02/04/2019 00:40,2.657529,184.0014,2.757438,5.601968,6.464828,3.531761,2.252148,1341.723,5.07,14.2,6.873106,17.6397,2.373573
26355,02/04/2019 01:00,1.770196,132.4178,1.880254,5.958491,6.81897,3.504491,2.255861,1260.232,5.065528,14.2,6.86246,17.6056,2.160875
26356,02/04/2019 01:20,1.017578,74.81319,1.055079,6.324802,6.97523,3.485807,2.323126,1117.906,5.059999,14.2,6.849999,16.77521,1.944975
26357,02/04/2019 01:40,0.8308425,57.54696,0.3418987,6.778828,7.874438,3.508438,1.763949,429.6349,5.059999,14.2,6.832325,17.11204,0.7380057
26358,02/04/2019 02:00,0.3077429,20.10321,0.0,6.854308,7.319127,3.393538,0.1183735,0.0,5.059999,14.2,6.830001,17.73297,0.0
26359,02/04/2019 02:20,0.3864525,27.63064,0.0,6.660438,6.567659,1.195261,0.1448576,0.0,5.059999,14.15788,6.8312,17.9361,0.0
26360,02/04/2019 02:40,0.2590235,18.22287,-0.06186192,6.537962,5.599957,0.3150883,0.23086,0.0,5.059999,14.00138,6.846006,17.99577,0.0
26361,02/04/2019 03:00,0.3804696,27.52683,-0.07000001,6.277102,5.373153,0.0,0.210034,0.0,5.059999,14.0,6.849999,18.07872,0.0
26362,02/04/2019 03:20,0.1291575,9.140759,-0.07000001,6.045959,5.229256,0.0,0.1779467,0.0,5.059999,14.0,6.850517,18.13654,0.0
26363,02/04/2019 03:40,0.0,0.0,-0.04652634,5.789829,5.109692,0.0272291,0.1656174,0.0,5.054613,14.0,6.852071,18.1785,0.0
26364,02/04/2019 04:00,0.0,0.0,0.001405085,5.600913,4.963258,0.2834865,0.1522141,0.0,4.48306,14.0,6.863227,18.25864,0.0
26365,02/04/2019 04:20,0.0,0.0,0.0,5.240011,4.656009,0.0,0.1408892,0.0,3.772132,14.0,6.863241,18.31629,0.0
26366,02/04/2019 04:40,0.0,0.0,-0.009364834,4.972924,4.389509,0.0,0.1349357,0.0,3.573006,14.0,6.871015,18.40039,0.0
26367,02/04/2019 05:00,1.752018,108.778,-0.0204795,4.096034,3.721597,1.535897,0.5850241,510.8889,3.508666,14.04562,6.887229,18.64439,1.231366
26368,02/04/2019 05:20,46.50989,3248.458,0.0219895,2.992043,1.242406,4.69303,1.242838,1140.419,3.523862,14.1,6.920216,19.2688,2.712477
26369,02/04/2019 05:40,110.888,8369.688,3.029251,3.747563,1.615426,4.163528,2.398415,1173.476,3.814933,14.02624,6.927279,17.75318,3.657001
26370,02/04/2019 06:00,75.706,5481.689,3.539142,4.324969,2.386477,3.536893,2.239742,1318.709,4.065991,13.93479,6.977674,18.19574,3.648226
26371,02/04/2019 06:20,121.2577,8879.086,3.9393,4.835195,2.505502,3.114849,2.249081,1395.101,4.360932,13.9,7.014142,18.0034,3.026578
26372,02/04/2019 06:40,2.048383,124.4379,2.56559,5.375445,2.720691,3.541358,2.253295,1343.711,4.489999,13.81008,6.980471,17.44526,2.377806
26373,02/04/2019 07:00,1.618496,106.5241,0.6388118,6.105631,3.01507,3.864909,2.204178,1183.746,4.489999,13.8,6.928493,17.53737,1.818316
26374,02/04/2019 07:20,2.075856,134.549,0.003305003,6.736736,3.066282,3.937937,2.284342,787.5529,4.489938,13.8,6.910001,17.64418,1.106929
26375,02/04/2019 07:40,1.618006,99.04311,-0.07000001,7.406544,3.02778,3.926902,2.229,701.8263,4.489999,13.8,6.910669,17.58151,0.9168342
26376,02/04/2019 08:00,1.45584,92.28787,-0.07000001,7.930218,2.259017,3.907914,2.287816,496.0872,4.489999,13.8,6.917666,17.43641,0.6177901
26377,02/04/2019 08:20,0.2573656,23.84434,-0.07000001,8.247898,1.663396,3.895355,0.6235768,0.0,4.489999,13.88444,6.917616,17.39745,0.0
26378,02/04/2019 08:40,0.0,0.0,-0.07000001,8.07391,1.328823,3.302548,0.007950665,0.0,4.489999,13.9,6.912923,17.33644,0.0
26379,02/04/2019 09:00,0.12937,12.32119,-0.07000001,8.021341,0.1243567,0.001214335,0.08946963,0.0,4.489999,13.9,6.929984,17.30463,0.0
26380,02/04/2019 09:20,0.6456317,71.11825,-0.07000001,7.827148,0.1248472,0.0,0.2520216,0.0,4.489999,13.89631,6.93036,17.27546,0.0
26381,02/04/2019 09:40,0.130206,14.77342,-0.07000001,7.59254,0.05715401,0.000953501,0.1822737,0.0,4.489999,13.9,6.93038,17.24478,0.0
26382,02/04/2019 10:00,0.8637241,100.7625,-0.07000001,7.430805,0.03450526,0.0,0.1559224,0.0,4.489999,13.9,6.929961,17.22086,0.0
26383,02/04/2019 10:20,0.01527165,0.4229414,-0.07000001,7.233278,0.0418365,0.0,0.1381675,0.0,4.294201,13.95128,6.930351,17.20316,0.0
26384,02/04/2019 10:40,0.1176825,14.12301,-0.07000001,6.931263,0.04911491,0.09780499,0.1041084,0.0,3.606369,14.0,6.930331,17.17144,0.0
26385,02/04/2019 11:00,1.630414,224.3,-0.06877968,5.568044,0.0,2.000726,0.7841567,534.1031,3.5,14.0,6.929999,17.28436,0.3083511
26386,02/04/2019 11:20,2.136904,281.1599,-0.06315782,3.545661,0.0612745,5.209801,1.936536,970.2133,3.5,14.01318,6.931172,17.70471,0.01591409
26387,02/04/2019 11:40,1.133077,136.1184,-0.06813151,3.511995,0.8582681,5.169206,2.937027,536.003,3.5,14.1,6.948206,18.17253,0.000350962
26388,02/04/2019 12:00,2.53243,308.7117,-0.07000001,3.46,0.1495764,5.176729,3.372794,838.5304,3.5,14.12783,6.949998,18.29701,2.600797e-05
26389,02/04/2019 12:20,177.3035,23968.08,-0.07000001,3.46,0.0,5.138826,3.769429,818.2545,3.609182,14.2,6.962115,18.51615,0.000468194
26390,02/04/2019 12:40,146.3328,20271.54,8.443094,3.858924,0.9952164,3.708417,2.09374,1610.931,4.221915,14.2,6.991645,18.33606,0.04567077
26391,02/04/2019 13:00,127.5461,16196.92,9.609065,4.091907,2.200705,3.327112,1.951326,1981.914,4.603921,14.28701,6.958922,17.9296,0.2229902
26392,02/04/2019 13:20,21.571,2767.776,8.550824,4.362756,2.651644,3.342243,2.049465,1877.127,4.817643,14.3,6.977984,17.55132,0.4413624
26393,02/04/2019 13:40,2.494258,272.5558,6.030529,4.831228,3.871987,3.583438,2.165744,1550.464,4.82,14.3,6.930294,17.11443,0.5499611
26394,02/04/2019 14:00,1.636256,179.6304,4.251878,5.272205,5.276175,3.662193,2.182448,1581.39,4.819591,14.36034,6.882604,17.35515,0.735866
26395,02/04/2019 14:20,3.440875,398.1926,2.953086,5.657867,5.761262,3.65629,2.222802,1393.849,4.818175,14.4414,6.857649,17.41112,0.8070478
26396,02/04/2019 14:40,2.143832,261.1033,1.572783,6.03301,6.360234,3.63155,2.246752,1340.348,4.82,14.5,6.822961,17.64679,0.9205027
26397,02/04/2019 15:00,1.644913,198.2814,0.484527,6.469788,6.770701,3.629099,2.236065,1087.828,4.814125,14.5,6.800002,17.18542,0.8816438
26398,02/04/2019 15:20,3.115687,357.4805,0.004288417,6.944827,6.818868,3.641282,1.959198,462.0603,4.82,14.5,6.800314,17.58435,0.4093653
26399,02/04/2019 15:40,0.0,0.0,-0.07000001,7.285357,6.374507,3.432612,0.3754298,0.0,4.82,14.5,6.800283,17.49806,0.0
26400,02/04/2019 16:00,0.253385,26.38445,-0.07000001,7.04,5.52457,1.195466,0.1343107,0.0,4.82,14.52306,6.800002,17.27129,0.0
26401,02/04/2019 16:20,0.2629192,25.52696,-0.07000001,6.916188,4.834863,0.003952666,0.1466911,0.0,4.815392,14.63417,6.8017,17.23549,0.0
26402,02/04/2019 16:40,0.1286475,14.2334,-0.07000001,6.772093,4.731581,0.0,0.1472559,0.0,4.809999,14.61866,6.802406,17.19979,0.0
26403,02/04/2019 17:00,0.06358,6.405843,-0.07000001,6.626617,4.702328,0.0,0.15271,0.0,4.809999,14.6,6.814301,17.1688,0.0
26404,02/04/2019 17:20,0.1942252,21.48507,-0.07000001,6.679141,4.74246,0.0,0.1485864,0.0,4.809999,14.6,6.806678,17.14823,0.0
26405,02/04/2019 17:40,0.0,0.0,-0.06726067,6.607098,4.682164,0.0,0.1375,0.0,4.642072,14.6,6.812106,17.11475,0.0
26406,02/04/2019 18:00,28.18057,3537.369,-0.04507683,5.913514,4.312496,0.0,0.225103,150.4097,3.842419,14.5142,6.830001,17.36562,0.4691347
26407,02/04/2019 18:20,209.1434,28239.74,5.497179,4.299863,3.466984,2.120427,2.13183,1813.315,4.130333,14.5,6.884739,18.05011,5.436618
26408,02/04/2019 18:40,128.0988,17516.36,10.20998,3.469226,3.12686,3.350293,2.138295,1735.073,4.502707,14.5,6.942393,17.66761,4.627906
26409,02/04/2019 19:00,56.52926,7786.251,9.76403,3.661911,3.468774,3.290827,2.240148,1754.207,4.808261,14.5,6.993072,17.79124,3.93774
26410,02/04/2019 19:20,3.396965,432.7489,7.440083,4.09838,4.940086,3.517406,2.182091,1646.066,4.826675,14.5,6.956541,17.49144,3.347038
26411,02/04/2019 19:40,2.560521,278.434,5.533677,4.624,5.44921,3.595438,2.224444,1519.634,4.830001,14.5,6.907298,17.3564,2.841756
26412,02/04/2019 20:00,2.234243,227.9511,4.299819,5.077344,6.192362,3.630406,2.232,1378.562,4.830001,14.5,6.889613,17.30628,2.422846
26413,02/04/2019 20:20,2.52822,199.4193,3.310912,5.464888,6.88577,3.642816,2.275095,1381.837,4.829881,14.5,6.858989,17.27423,2.316809
26414,02/04/2019 20:40,2.016207,172.8463,2.417798,5.869055,6.97533,3.663033,2.239166,1155.594,4.823052,14.5,6.834989,17.22111,1.880787
26415,02/04/2019 21:00,1.632566,133.0092,1.411821,6.24661,7.211932,3.644187,1.880067,714.2713,4.82,14.5,6.823072,17.13022,1.160355
26416,02/04/2019 21:20,0.2626358,18.19418,0.8843915,6.22847,8.009293,3.582707,0.1609916,4.0896,4.82,14.5,6.810149,18.62219,0.003648312
26417,02/04/2019 21:40,0.6599771,50.0156,0.8066937,6.033204,7.170546,0.8574754,0.1957574,4.0896,4.82,14.48729,6.81249,18.93952,0.003028434
26418,02/04/2019 22:00,0.731646,51.18079,0.8070967,5.93007,6.304986,0.006728999,0.2050212,4.0896,4.82,14.4,6.830001,18.95924,0.002964036
26419,02/04/2019 22:20,0.2575075,16.89582,0.771942,5.620574,6.160386,0.0,0.1845551,4.0896,4.82,14.4,6.824853,18.8804,0.003121033
26420,02/04/2019 22:40,0.1286758,7.737216,0.7438475,5.422178,6.069317,0.0,0.1790415,4.0896,4.82,14.4,6.821932,18.9896,0.002916513
26421,02/04/2019 23:00,0.1285059,8.076585,0.7469395,5.226006,6.027412,0.011412,0.1722661,4.0896,4.82,14.39974,6.826743,19.75048,0.001606648
26422,02/04/2019 23:20,0.2425601,14.93987,0.8275093,5.018454,5.888452,0.0,0.1726552,4.0896,4.82,14.4,6.840215,18.96933,0.002944451
26423,02/04/2019 23:40,0.0,0.0,0.9340395,4.809133,5.828704,0.0,0.1628852,4.0896,4.659734,14.4,6.840264,18.88466,0.003072418
26424,03/04/2019 00:00,0.1289875,9.256685,0.9707659,4.555288,5.775786,0.0,0.1647772,4.0896,3.766557,14.4,6.839999,18.92165,0.003112431
26425,03/04/2019 00:20,1.50249,102.0679,0.9659786,4.276101,5.512315,0.01132025,0.562009,512.769,3.504971,14.43262,6.846739,18.95008,1.453272
26426,03/04/2019 00:40,1.256688,90.33204,0.9572397,3.197505,0.8455057,4.368819,1.547851,528.8112,3.490516,14.5,6.875798,18.01399,1.649478
26427,03/04/2019 01:00,186.6112,17034.41,2.618585,3.416354,1.218356,4.587245,2.100621,1733.032,3.854513,14.49598,6.886923,17.89765,5.405709
26428,03/04/2019 01:20,82.83767,7845.859,5.7504,3.550594,3.450626,3.688705,2.171739,1586.159,4.158049,14.4,6.911923,18.13664,4.590983
26429,03/04/2019 01:40,66.50471,6330.834,5.63635,3.920125,3.519494,3.514122,2.177543,1605.648,4.395156,14.4,6.966577,17.92057,3.961823
26430,03/04/2019 02:00,2.231215,174.1527,3.65728,4.573089,5.013137,3.862985,2.211779,1453.146,4.439811,14.45124,6.923078,17.57113,3.158512
26431,03/04/2019 02:20,1.934798,133.4302,2.342855,5.168289,5.259284,3.951589,2.234551,1293.722,4.44,14.5,6.898443,17.78962,2.452956
26432,03/04/2019 02:40,2.477225,188.1958,1.255433,5.705412,6.26632,3.953768,2.297589,1297.219,4.44,14.5,6.87383,17.91107,2.149159
26433,03/04/2019 03:00,3.158369,237.6794,0.3708891,6.330316,1.786384,3.97839,2.191797,1236.884,4.438233,14.5,6.864829,17.35199,1.925972
26434,03/04/2019 03:20,2.261085,166.1139,0.009407336,6.954845,5.855829,4.000655,2.250539,750.0273,4.434124,14.5,6.856479,17.76788,1.098544
26435,03/04/2019 03:40,0.3802774,20.82848,-0.07000001,7.603526,2.981569,3.973569,1.777584,181.3654,4.430634,14.5,6.860498,19.00035,0.2645944
26436,03/04/2019 04:00,0.3882801,26.43587,-0.07000001,7.854222,3.56954,3.847397,0.1177389,0.0,4.43,14.5,6.865623,19.30311,0.0
26437,03/04/2019 04:20,0.1288458,7.282821,-0.07000001,7.762011,3.465375,1.556904,0.011612,0.0,4.43,14.49758,6.886141,19.26609,0.0
26438,03/04/2019 04:40,0.1291434,7.13717,-0.07000001,7.578604,2.763676,0.001681417,0.2450044,0.0,4.43,14.37289,6.890498,19.06729,0.0
26439,03/04/2019 05:00,0.3808525,21.81586,-0.07000001,7.368479,2.396662,0.0,0.2599663,0.0,4.43,14.3,6.89,19.00861,0.0
26440,03/04/2019 05:20,0.0,0.0,-0.07000001,7.210176,2.217997,0.01350585,0.2267111,0.0,4.43,14.3,6.902267,18.91338,0.0
26441,03/04/2019 05:40,0.1289025,5.94768,-0.07000001,7.038945,1.886045,0.0,0.1864274,0.0,4.43,14.3,6.896535,18.84769,0.0
26442,03/04/2019 06:00,0.5123658,27.11476,-0.07000001,6.789365,1.49773,0.0,0.1705771,0.0,4.43,14.3,6.900001,18.81605,0.0
26443,03/04/2019 06:20,0.131665,8.279734,-0.07000001,6.588483,1.314443,0.0,0.1522938,0.0,4.191483,14.3,6.901215,18.94806,0.0
26444,03/04/2019 06:40,1.389065,89.73585,-0.07000001,5.965693,1.077711,0.5101369,0.427989,509.8915,3.523542,14.33425,6.916538,18.34211,0.3299657
26445,03/04/2019 07:00,1.762585,105.54,-0.07000001,3.92955,0.0,5.181749,1.332402,511.3103,3.5,14.4,6.92607,18.05418,0.2618005
26446,03/04/2019 07:20,199.7845,14309.01,-0.07000001,4.066034,0.008642999,4.915979,2.264524,1109.316,3.717216,14.33789,6.940186,18.53854,0.2966106
26447,03/04/2019 07:40,149.9379,10895.35,3.073933,4.874175,1.178673,3.53324,2.24621,1408.47,4.289119,14.15151,6.930862,17.47722,0.4162654
26448,03/04/2019 08:00,222.1353,23502.26,4.543931,5.498123,1.936579,2.350845,2.170972,1437.61,4.835137,14.02168,6.973353,17.29788,0.3515047
26449,03/04/2019 08:20,9.844622,1373.947,4.245427,5.864053,2.762415,2.908387,2.194712,1476.205,5.13,14.0,6.965705,17.11466,0.3602909
26450,03/04/2019 08:40,1.310743,183.6912,2.417764,6.083225,3.344977,3.23702,2.223063,1260.79,5.125153,14.0,6.911707,16.66495,0.3513363
26451,03/04/2019 09:00,1.247977,157.9774,0.7393187,6.599441,4.062584,3.35425,2.309262,1008.052,5.121044,14.0,6.868014,16.82061,0.3167444
26452,03/04/2019 09:20,3.136595,444.28,0.06708959,7.081624,4.298171,3.321745,2.208757,955.4532,5.120849,14.0,6.842937,16.61568,0.3408923
26453,03/04/2019 09:40,1.136078,146.8095,-0.07000001,7.548975,3.584686,3.322691,2.295169,649.5878,5.119943,14.0,6.838567,16.97793,0.247605
26454,03/04/2019 10:00,2.255584,341.3258,-0.04456959,7.440334,2.16406,2.352258,2.21684,633.8094,5.12,14.00941,6.883595,18.59805,0.1714201
26455,03/04/2019 10:20,1.512324,188.3569,-0.0284025,7.384347,0.926735,1.770689,1.091621,0.0,5.12,14.1,6.919425,16.92105,0.0
26456,03/04/2019 10:40,1.28798,153.1052,-0.07000001,8.880801,1.315963,1.133281,0.03389966,0.0,5.12,14.13059,6.86,16.67899,0.0
26457,03/04/2019 11:00,1.145073,154.1956,-0.07000001,8.725208,0.2251516,0.000982167,0.1910411,0.0,5.12,14.23775,6.873681,16.6324,0.0
26458,03/04/2019 11:20,1.270203,163.7254,-0.07000001,8.580221,0.2842407,0.0,0.1635876,0.0,5.12,14.26998,6.86608,16.5803,0.0
26459,03/04/2019 11:40,1.388527,160.573,-0.07000001,8.536932,0.250986,0.0,0.01291409,0.0,5.12,14.3,6.88,16.53387,0.0
26460,03/04/2019 12:00,1.986526,251.9095,-0.07000001,8.536985,0.2946772,0.0,0.03615709,0.0,5.12,14.3,6.889956,16.48614,0.0
26461,03/04/2019 12:20,1.668195,210.2426,-0.07000001,8.598247,0.2844063,0.002300085,0.02094441,0.0,5.11912,14.35714,6.876046,16.43883,0.0
26462,03/04/2019 12:40,0.0,0.0,-0.07000001,8.595422,0.158812,0.0,0.04905176,0.0,4.934841,14.4,6.877154,16.37956,0.0
26463,03/04/2019 13:00,0.0,0.0,0.2284914,7.659674,1.153384,0.00037675,0.01686983,0.0,3.980374,14.32444,6.874391,16.38787,0.0
26464,03/04/2019 13:20,2.299791,255.5253,0.007606001,6.187421,0.1388548,2.411048,0.7547826,508.4812,3.5,14.23903,6.89,17.23329,0.09148183
26465,03/04/2019 13:40,68.20229,8039.406,-0.05043675,4.75277,0.0,5.103488,1.746008,889.5494,3.513443,14.23231,6.890454,17.39752,0.03127641
26466,03/04/2019 14:00,246.2187,31569.77,11.1847,4.62189,0.8953121,2.868708,2.013488,1693.638,4.196265,14.3,7.098848,17.47565,0.0457001
26467,03/04/2019 14:20,120.6758,16378.03,10.34677,4.80228,1.872081,3.134379,1.954124,1881.216,4.5606,14.3,6.986665,17.58051,0.1690218
26468,03/04/2019 14:40,38.92176,5300.852,9.437205,5.03802,1.926411,3.16515,2.110016,1850.31,4.815358,14.3,7.021629,17.51384,0.3471791
26469,03/04/2019 15:00,3.398123,425.6644,6.173589,5.589854,3.820126,3.495934,2.125549,1558.701,4.827761,14.34989,6.943189,17.3078,0.4559731
26470,03/04/2019 15:20,3.172,397.2934,4.460189,6.017976,4.569241,3.551894,2.198511,1544.029,4.825846,14.40362,6.900476,17.10513,0.611864
26471,03/04/2019 15:40,1.942708,180.5225,3.371819,6.3973,5.562869,3.602663,2.237449,1300.611,4.82,14.5,6.868587,17.17945,0.6501778
26472,03/04/2019 16:00,3.719348,388.0953,2.095551,6.779477,6.141708,3.582475,2.23602,1354.421,4.823315,14.5,6.836364,16.97664,0.8019587
26473,03/04/2019 16:20,2.874748,242.3242,1.058805,7.152314,6.771808,3.569113,2.191213,1165.737,4.822494,14.46428,6.810658,16.95997,0.8175941
26474,03/04/2019 16:40,2.776569,202.2668,0.2647215,7.504582,7.069592,3.572527,2.36396,747.8693,4.820194,14.4,6.814012,17.00749,0.5831021
26475,03/04/2019 17:00,0.8659939,67.25992,-0.05894092,7.936414,6.811513,3.568561,1.280313,199.5946,4.82,14.4,6.80115,18.70305,0.155329
26476,03/04/2019 17:20,0.3948881,27.77698,-0.07000001,7.921629,6.117099,3.40745,0.1024404,0.0,4.82,14.4,6.800002,19.04978,0.0
26477,03/04/2019 17:40,0.3860841,34.32925,-0.07000001,7.710608,4.495376,0.895851,0.2295755,0.0,4.82,14.4,6.814993,18.9028,0.0
26478,03/04/2019 18:00,0.5164459,48.28648,-0.07000001,7.524665,3.783532,0.01247133,0.2788469,0.0,4.82,14.31412,6.835195,18.80563,0.0
26479,03/04/2019 18:20,0.386934,31.78453,-0.07000001,7.303342,3.661543,0.000332167,0.2461266,0.0,4.82,14.3,6.830001,18.8359,0.0
26480,03/04/2019 18:40,0.1285484,7.727014,-0.07000001,7.151742,3.504501,0.00026625,0.2219681,0.0,4.82,14.23378,6.830349,18.78189,0.0
26481,03/04/2019 19:00,0.1293275,7.719069,-0.07000001,7.024536,3.421406,0.01227748,0.2033941,0.0,4.82,14.2,6.833055,18.69999,0.0
26482,03/04/2019 19:20,0.2584425,17.22375,-0.0366625,6.855701,3.277051,0.000182,0.1755609,0.0,4.817754,14.2,6.840476,18.78202,0.0
26483,03/04/2019 19:40,0.0,0.0,0.0,6.635588,3.216113,0.000230084,0.172823,0.0,4.391565,14.2,6.830967,18.79289,0.0
26484,03/04/2019 20:00,0.1911465,16.85729,0.0,6.450082,3.222979,0.002910084,0.1741445,110.3583,3.614037,14.20528,6.834344,18.84446,0.06933703
26485,03/04/2019 20:20,2.697896,225.9091,0.057137,5.481908,1.988524,2.381147,1.753525,909.9437,3.498518,14.38743,6.867078,18.66498,1.991695
26486,03/04/2019 20:40,240.8654,21485.1,0.032893,5.00376,0.1214478,5.071521,2.075087,839.7491,3.702553,14.35146,6.876432,17.70108,2.616053
26487,03/04/2019 21:00,138.2473,12513.67,6.586531,4.942682,2.562996,3.246247,1.962385,1870.53,4.400721,14.2,6.966839,17.6961,4.915193
26488,03/04/2019 21:20,132.4383,11893.0,6.37762,4.893723,3.278796,3.235112,2.024872,1881.216,4.786876,14.2,6.949922,17.50731,3.942554
26489,03/04/2019 21:40,19.06179,1672.083,5.628976,5.054389,3.571568,3.253639,2.140802,1822.0,4.989841,14.2,6.980001,17.55311,3.345824
26490,03/04/2019 22:00,3.010289,197.4954,3.831123,5.474583,4.607495,3.433033,2.210561,1416.21,4.989532,14.2,6.944365,17.23317,2.421044
26491,03/04/2019 22:20,2.513865,179.3652,2.714118,5.839019,5.005636,3.458557,2.23648,1386.235,4.989999,14.2,6.910478,17.1462,2.223251
26492,03/04/2019 22:40,2.392343,172.3703,1.773272,6.151501,6.142322,3.505222,2.242742,1313.919,4.989999,14.2,6.885798,17.28575,1.962787
26493,03/04/2019 23:00,1.352529,93.67735,0.8305527,6.536317,6.270282,3.508127,2.366535,1105.516,4.989999,14.2,6.860479,16.88513,1.651325
26494,03/04/2019 23:20,2.54587,164.978,0.2276746,6.937565,6.599051,3.477787,2.154235,771.621,4.985832,14.2,6.850478,16.97428,1.122648
26495,03/04/2019 23:40,0.129299,8.868821,-0.03439083,7.288782,6.220564,3.409212,0.4386307,0.0,4.980001,14.2,6.840116,17.98232,0.0
26496,04/04/2019 00:00,0.386438,29.09593,-0.07000001,7.158903,5.556908,2.491271,0.1067237,0.0,4.980001,14.2,6.841419,17.89022,0.0
26497,04/04/2019 00:20,0.7602144,53.67886,-0.07000001,6.954998,3.693742,0.000185334,0.268639,0.0,4.980001,14.02812,6.849496,17.88218,0.0
26498,04/04/2019 00:40,0.0,0.0,-0.07000001,6.702053,3.540496,0.000166,0.2359364,0.0,4.980001,14.0,6.860447,17.73545,0.0
26499,04/04/2019 01:00,0.1287325,8.603525,-0.07000001,6.409386,3.395411,0.001674331,0.2101634,0.0,4.980001,14.0,6.860729,17.80455,0.0
26500,04/04/2019 01:20,0.2495125,17.54293,-0.07000001,6.292896,3.310663,0.001534331,0.1901789,0.0,4.980001,14.0,6.86,17.87359,0.0
26501,04/04/2019 01:40,0.0,0.0,-0.07000001,6.135619,3.152273,0.000489834,0.1724949,0.0,4.980001,14.0,6.86107,17.82332,0.0
26502,04/04/2019 02:00,0.0,0.0,-0.07000001,5.956855,3.021789,0.000169167,0.15544,0.0,4.860383,14.0,6.864268,17.85159,0.0
26503,04/04/2019 02:20,0.0,0.0,-0.07000001,5.72578,2.720477,0.000374667,0.151032,0.0,4.027503,14.0,6.88,17.89606,0.0
26504,04/04/2019 02:40,0.0,0.0,-0.07000001,5.423344,2.734103,0.000283667,0.15,12.88371,3.543537,14.0,6.880516,17.93394,0.01789444
26505,04/04/2019 03:00,4.562753,356.9527,0.03265725,3.731187,2.870755,4.388402,1.154554,1015.643,3.501416,14.09758,6.902537,17.57226,2.510952
26506,04/04/2019 03:20,132.1061,10865.76,1.327536,3.741571,2.946074,4.553173,2.330642,1287.161,3.752415,14.1,6.897379,17.72478,4.011725
26507,04/04/2019 03:40,76.24062,6048.504,3.452909,4.247121,2.879168,3.78252,2.189026,1419.662,3.999789,14.0364,6.927349,17.74557,3.964829
26508,04/04/2019 04:00,36.85393,2801.316,2.95364,4.866756,3.240021,3.776044,2.248438,1340.72,4.17826,14.0,6.960729,17.79251,2.938757
26509,04/04/2019 04:20,3.156185,211.2352,1.044695,5.428367,3.764308,4.093775,2.339138,1263.03,4.19884,14.0,6.920583,17.50233,2.356811
26510,04/04/2019 04:40,2.262168,156.8413,0.1409542,6.069314,4.005754,4.149682,2.337405,909.7156,4.193576,14.0,6.89667,18.05379,1.219152
26511,04/04/2019 05:00,1.632985,104.3848,-0.06766085,6.869315,4.019797,4.158005,2.243736,813.5564,4.187385,14.0,6.894048,17.6734,1.177945
26512,04/04/2019 05:20,2.138707,130.4494,-0.07000001,7.516883,3.232605,4.148768,2.266957,568.8234,4.183981,14.0,6.910001,18.06269,0.6226575
26513,04/04/2019 05:40,0.6403387,38.24907,-0.07000001,8.099257,2.513357,4.129713,1.746207,314.5137,4.18,14.0,6.924062,17.42839,0.4265342
26514,04/04/2019 06:00,0.3801817,22.6962,-0.07000001,8.4401,1.918557,4.103061,0.1017983,0.0,4.18,14.0,6.91077,17.78205,0.0
26515,04/04/2019 06:20,0.257975,14.05946,-0.07000001,8.152124,1.086739,3.487879,0.00323425,0.0,4.18,14.0,6.910001,17.90545,0.0
26516,04/04/2019 06:40,0.1284917,6.865436,-0.07000001,8.114393,0.2663267,0.7757408,0.1050446,0.0,4.18,13.91661,6.924731,17.96204,0.0
26517,04/04/2019 07:00,0.2585841,13.05657,-0.07000001,7.878644,0.0,0.002180335,0.3735111,0.0,4.18,13.7,6.930629,18.01102,0.0
26518,04/04/2019 07:20,0.7149774,44.23014,-0.07000001,7.621716,0.0,0.00027475,0.3253503,0.0,4.18,13.72503,6.929999,18.02878,0.0
26519,04/04/2019 07:40,0.575464,50.03773,-0.07000001,7.398418,0.0,0.000262084,0.3463112,0.0,4.18,13.7,6.930819,18.1817,0.0
26520,04/04/2019 08:00,0.0,0.0,-0.06529883,7.040164,0.0,0.0008365,0.3371903,0.0,3.795015,13.7,6.93427,18.44113,0.0
26521,04/04/2019 08:20,0.070791,7.182446,-0.0287135,6.623075,0.0,0.000165,0.3361371,0.0,3.536908,13.7,6.949998,18.45059,0.0
26522,04/04/2019 08:40,0.1290015,10.97897,0.0600939,6.199341,0.0,0.0,0.2860636,0.0,3.374581,13.68406,6.950534,18.44789,0.0
26523,04/04/2019 09:00,1.144666,107.3056,0.156222,5.320722,0.0,0.9950157,0.3008733,356.2195,3.29,13.83129,6.949998,18.1447,0.1897263
26524,04/04/2019 09:20,0.962014,84.17081,0.1731755,2.995739,0.01528725,5.16872,0.6977007,282.3025,3.29,13.9,6.941537,17.74209,0.06590191
26525,04/04/2019 09:40,668.602,64125.67,6.534125,2.994673,0.6259075,3.443775,2.366906,1590.62,4.610995,13.08528,7.049941,17.52114,0.08379185
26526,04/04/2019 10:00,338.6562,29850.87,8.889792,3.137545,1.644492,2.60688,2.231986,1359.101,5.749072,12.60384,6.997725,16.64445,0.04050607
26527,04/04/2019 10:20,215.571,18347.22,10.80007,3.182533,1.861384,2.114349,2.216701,1290.688,6.629603,12.39938,7.039703,15.86557,0.1036725
26528,04/04/2019 10:40,1.64243,104.8774,9.340699,3.396367,2.719955,2.319861,2.294574,1149.528,6.771004,12.2186,6.963291,15.48642,0.1638119
26529,04/04/2019 11:00,1.546269,115.263,7.666265,3.647197,3.552226,2.501056,2.187537,1097.7,6.769999,12.2,6.866104,15.47435,0.2446931
26530,04/04/2019 11:20,1.118757,78.1317,6.719624,3.843112,4.264449,2.540524,2.293924,1018.31,6.769999,12.2,6.821056,14.93841,0.3088368
26531,04/04/2019 11:40,0.1288883,8.627198,5.853815,4.037975,4.772367,2.53,1.317761,124.1465,6.763486,12.2,6.789084,14.55327,0.04303792
26532,04/04/2019 12:00,0.990973,64.1374,5.551047,4.059743,3.066521,0.1527732,0.1823874,0.0,6.760001,12.27326,6.776938,14.46099,0.0
26533,04/04/2019 12:20,0.03213,0.9160304,5.534796,3.957064,2.757773,0.0002725,0.2885287,0.0,6.760001,12.20588,6.760001,14.44253,0.0
26534,04/04/2019 12:40,0.1291717,6.455423,5.495533,3.800009,2.661216,0.0,0.1962641,0.0,6.760001,12.2,6.767403,14.43009,0.0
26535,04/04/2019 13:00,0.3883933,23.54627,5.469991,3.614518,2.465623,0.0,0.1740178,0.0,6.760001,12.2,6.772516,14.41307,0.0
26536,04/04/2019 13:20,0.8706037,53.94725,5.513451,3.428704,2.37311,0.000182167,0.1554206,0.0,6.757789,12.2,6.788942,14.40349,0.0
26537,04/04/2019 13:40,0.5128056,33.60314,5.59183,3.443092,2.307207,0.000162833,0.1426495,0.0,6.75,12.20127,6.800601,14.39557,0.0
26538,04/04/2019 14:00,0.6123527,35.13271,5.686412,3.517288,2.326255,0.000280167,0.1296064,0.0,6.75,12.3,6.802306,14.38176,0.0
26539,04/04/2019 14:20,0.278174,16.76844,5.734097,3.43692,2.252869,0.01159465,0.1214864,0.0,6.346416,12.28963,6.810384,14.6962,0.0
26540,04/04/2019 14:40,510.6341,30466.57,6.118834,3.0102,2.143366,1.780132,1.731826,1297.304,5.525892,12.14403,6.835134,16.59654,1.942475
26541,04/04/2019 15:00,191.2209,12467.18,9.015359,3.172959,1.743767,1.907701,2.968075,1018.31,6.69185,11.82136,6.884979,16.21941,1.480203
26542,04/04/2019 15:20,1.205661,73.48265,7.800017,3.198119,2.782068,2.37259,2.300496,1018.31,6.777188,11.8,6.852118,15.63429,1.415366
26543,04/04/2019 15:40,2.064966,135.4946,6.721076,3.353633,3.295146,2.499052,2.37883,1018.31,6.769999,11.8,6.816392,15.64621,1.387732
26544,04/04/2019 16:00,0.6989481,35.6946,5.79449,3.543291,3.725465,2.53178,2.618667,1018.31,6.769999,11.8,6.768994,15.47151,1.367078
26545,04/04/2019 16:20,1.968622,72.57577,5.133302,3.78372,4.459455,2.534785,2.823584,1018.31,6.769999,11.8,6.741062,15.49737,1.332521
26546,04/04/2019 16:40,0.6355217,15.72483,4.468229,4.062821,4.886737,2.537755,2.641283,429.6788,6.769999,11.8,6.71646,16.33741,0.5185739
26547,04/04/2019 17:00,0.0,0.0,4.034257,4.18644,2.079035,0.319206,0.6112438,0.0,6.765064,11.8,6.693048,17.53199,0.0
26548,04/04/2019 17:20,0.13005,3.277438,3.916363,4.118928,0.9502175,0.0,0.591054,0.0,6.760001,11.71279,6.690001,17.73301,0.0
26549,04/04/2019 17:40,0.0,0.0,3.840374,3.954503,0.877264,0.000166,0.4127625,0.0,6.759673,11.7,6.690269,18.00222,0.0
26550,04/04/2019 18:00,0.0,0.0,3.778281,3.899264,0.8056797,0.0112154,0.2821612,0.0,6.240242,11.7,6.691167,18.17831,0.0
26551,04/04/2019 18:20,303.1227,10468.3,3.752824,3.650624,0.6377316,0.0,0.7338938,891.7856,5.312624,11.69387,6.690001,18.16171,1.403632
26552,04/04/2019 18:40,333.0985,11542.72,4.407475,2.834316,2.037682,1.074511,3.989173,1014.221,6.551598,11.29947,6.731026,16.79564,2.05157
26553,04/04/2019 19:00,2.009077,60.02473,4.279271,2.876803,3.225879,2.244002,3.973106,1014.221,6.79,11.05161,6.720049,16.05049,1.863606
26554,04/04/2019 19:20,0.6330383,17.28891,3.63019,3.346961,3.80024,2.475655,3.935553,1014.221,6.79,11.00009,6.711522,16.11373,1.755922
26555,04/04/2019 19:40,2.000818,62.04465,3.012888,3.73954,4.11877,2.524853,3.983564,1014.221,6.79,11.0,6.699998,16.21312,1.664358
26556,04/04/2019 20:00,1.636868,46.51627,2.223193,4.122069,4.50532,2.542846,4.170958,836.1398,6.79,11.05301,6.668143,15.91044,1.316522
26557,04/04/2019 20:20,0.35563,8.749909,1.653188,4.403109,3.054471,1.407255,2.4699,0.0,6.79,11.08934,6.6486,16.40253,0.0
26558,04/04/2019 20:40,0.4033669,11.87348,1.338889,4.509144,0.6160651,0.0290621,1.676975,0.0,6.79,11.0,6.649632,16.44551,0.0
26559,04/04/2019 21:00,0.0,0.0,1.174719,4.470498,0.4825033,0.000533333,1.355991,0.0,6.783265,11.0,6.631398,16.42994,0.0
26560,04/04/2019 21:20,0.0,0.0,1.066209,4.440653,0.4498824,0.0,0.8552406,0.0,6.78,11.0,6.629999,16.41473,0.0
26561,04/04/2019 21:40,0.12116,4.147951,1.025742,4.35544,0.3318935,0.0,0.5950334,0.0,6.776483,11.0,6.630449,16.39505,0.0
26562,04/04/2019 22:00,0.0,0.0,1.01,4.256481,0.4604169,0.01400835,0.3791232,0.0,6.766614,11.0,6.647851,16.3578,0.0
26563,04/04/2019 22:20,0.0,0.0,1.031453,4.127324,0.2756683,0.0,0.3838428,0.0,6.683019,11.0,6.650001,16.3501,0.0
26564,04/04/2019 22:40,0.0,0.0,1.028448,4.039064,0.22,0.000153334,0.3790282,0.0,5.02268,11.0,6.650317,16.34429,0.0
26565,04/04/2019 23:00,0.0,0.0,1.007803,3.825304,0.09909669,0.01195625,0.3508478,0.0,4.099321,11.0,6.652966,16.36004,0.0
26566,04/04/2019 23:20,507.2498,21010.06,2.518807,3.378558,0.8037599,0.836064,1.955533,1247.284,4.710943,11.0,6.762206,17.22941,2.684121
26567,04/04/2019 23:40,295.975,13130.19,4.137067,2.96,2.056644,2.357781,3.104907,1014.221,5.892094,11.0,6.817216,17.07998,2.246276
26568,05/04/2019 00:00,182.7239,8183.155,4.701313,3.25415,2.318996,2.027764,2.394342,1014.221,6.639116,10.99933,6.891281,16.27569,1.942357
26569,05/04/2019 00:20,2.145442,86.38267,4.005192,3.385596,2.948984,2.309087,2.231524,1177.393,6.760001,11.0,6.804811,15.97125,2.10989
26570,05/04/2019 00:40,1.264337,49.69268,3.285606,3.630126,3.385935,2.450648,2.673372,1018.31,6.760001,11.0,6.756383,15.8453,1.758312
26571,05/04/2019 01:00,1.69299,73.08877,2.491249,3.934079,4.010412,2.554329,2.738063,1018.31,6.760001,11.0,6.718519,15.75858,1.691631
26572,05/04/2019 01:20,0.9171354,43.21896,1.789541,4.237193,4.450644,2.535651,2.535594,429.7663,6.7548,11.0,6.687181,16.36951,0.6809925
26573,05/04/2019 01:40,0.04665085,1.34249,1.331435,4.344457,1.812557,0.870414,0.7140939,0.0,6.75,10.97448,6.668566,18.28427,0.0
26574,05/04/2019 02:00,0.1292142,5.522065,1.118204,4.285255,0.313515,0.0047725,0.5198861,0.0,6.75,10.9,6.651502,17.88594,0.0
26575,05/04/2019 02:20,0.7626652,29.57,0.9729037,4.233054,0.249615,0.000146334,0.3330656,0.0,6.75,10.9,6.650001,17.88459,0.0
26576,05/04/2019 02:40,0.257833,10.69208,0.8985914,4.074226,0.07113,0.0,0.263774,0.0,6.742717,10.9,6.650001,17.99896,0.0
26577,05/04/2019 03:00,0.0,0.0,0.9325902,3.9562,0.0,0.01199575,0.2177263,0.0,6.739999,10.9,6.66723,17.98775,0.0
26578,05/04/2019 03:20,0.3868207,12.98863,0.92,3.821198,0.0,0.0,0.1731294,0.0,6.739224,10.9,6.669999,18.15262,0.0
26579,05/04/2019 03:40,0.0,0.0,0.9230944,3.662281,0.0,0.0,0.1645531,0.0,6.524961,10.9,6.669999,18.23238,0.0
26580,05/04/2019 04:00,0.0,0.0,0.9282999,3.493323,0.0,0.0126689,0.1766534,0.0,4.647845,10.9,6.671694,18.3274,0.0
26581,05/04/2019 04:20,0.129115,4.02521,0.8824843,3.313472,0.0,0.0,0.1235112,0.0,3.947918,10.9,6.690001,18.48806,0.0
26582,05/04/2019 04:40,0.06807085,1.570541,0.8402888,3.032542,0.0,0.002325,0.1074883,0.0,3.770257,10.9,6.690001,18.57916,0.0
26583,05/04/2019 05:00,0.5967385,16.64373,0.8261573,2.688677,0.275717,0.7529304,0.1909448,371.2807,3.575248,10.91631,6.693128,18.65915,0.213521
26584,05/04/2019 05:20,276.0544,9235.179,0.7824801,1.72314,1.26451,5.054082,1.674751,1110.711,3.737558,10.97222,6.71,18.37645,0.9159691
26585,05/04/2019 05:40,203.8669,7356.092,1.800588,2.929748,1.129139,3.462289,3.700782,1014.221,4.683545,10.8,6.69884,17.7555,0.7108594
26586,05/04/2019 06:00,172.5222,6392.804,2.397583,3.958098,1.96619,2.429207,3.218919,1014.221,5.209383,10.8,6.812187,17.1118,0.5806873
26587,05/04/2019 06:20,29.36344,1089.229,1.679329,4.178041,2.261072,2.722663,3.361839,1014.221,5.488582,10.8,6.775619,16.98952,0.519781
26588,05/04/2019 06:40,1.787865,59.61443,0.6701169,4.489696,2.695733,3.052824,3.569025,1014.221,5.489999,10.8,6.720307,16.94833,0.4866336
26589,05/04/2019 07:00,0.4882675,19.85305,-0.0071754,4.975331,3.007167,3.079109,3.001385,365.4532,5.489999,10.8,6.688746,17.03288,0.1717879
26590,05/04/2019 07:20,1.650582,86.59047,-0.05999999,5.329156,2.920036,2.561738,2.307481,491.2145,5.489999,10.8,6.669999,16.9586,0.2369507
26591,05/04/2019 07:40,1.756288,115.0871,-0.05999999,5.64376,2.32166,3.108313,2.339483,386.6657,5.480071,10.8,6.669999,16.67462,0.1910205
26592,05/04/2019 08:00,0.8867181,63.19539,-0.05999999,6.073885,2.042217,3.127079,1.885091,237.7691,5.480001,10.8,6.680192,16.53919,0.1179503
26593,05/04/2019 08:20,0.128775,9.75679,-0.05999999,6.660209,1.098099,1.786821,0.8417805,0.0,5.480001,10.8,6.658579,17.89531,0.0
26594,05/04/2019 08:40,0.3788933,31.1812,-0.05999999,6.550002,0.0,0.0,0.5211153,0.0,5.480001,10.8,6.669999,18.04016,0.0
26595,05/04/2019 09:00,0.0,0.0,-0.05999999,6.492427,0.0,0.0,0.6492021,0.0,5.480001,10.8,6.670778,18.41816,0.0
26596,05/04/2019 09:20,0.2325125,18.18968,-0.05999999,6.401552,0.0,0.0,0.4061864,0.0,5.480001,10.8,6.671019,18.12368,0.0
26597,05/04/2019 09:40,0.0176825,0.1803021,-0.05999999,6.320615,0.0,0.0,0.3294992,0.0,5.372635,10.8528,6.669999,18.28367,0.0
26598,05/04/2019 10:00,0.22165,21.08009,-0.05999999,6.170445,0.0,0.0,0.3049854,0.0,4.612653,10.9,6.671345,18.38596,0.0
26599,05/04/2019 10:20,0.501071,37.27688,-0.05999999,5.91246,0.0,0.0,0.2814447,0.0,4.27583,10.9,6.67821,18.38944,0.0
26600,05/04/2019 10:40,0.5087235,40.6056,-0.05999999,5.691544,0.0,0.0,0.220735,0.0,4.019042,10.96002,6.690001,18.47358,0.0
26601,05/04/2019 11:00,373.9177,28811.55,2.24365,4.750715,0.2115796,2.256147,1.99003,1498.992,4.583334,11.10781,6.825525,17.73081,0.0602892
26602,05/04/2019 11:20,229.2701,17863.51,5.171538,5.195939,1.043686,1.818642,2.212856,1358.698,5.310213,11.34721,6.83209,17.22632,0.03216193
26603,05/04/2019 11:40,136.5737,8175.473,7.747733,4.424512,1.945343,2.443446,2.237819,1342.771,5.885007,11.49004,6.953875,16.71402,0.09892348
26604,05/04/2019 12:00,5.667892,237.8772,6.949196,4.588259,2.602619,2.653547,2.324834,1320.913,5.970001,11.58212,6.901315,16.68936,0.1852834
26605,05/04/2019 12:20,2.099587,87.61829,5.463076,4.84059,3.471051,2.833852,2.28198,1018.31,5.968532,11.60064,6.815936,15.89083,0.2171057
26606,05/04/2019 12:40,4.773061,199.9713,4.516973,5.105147,3.949777,2.247903,2.438174,1133.626,5.966777,11.69877,6.763227,15.72037,0.3193577
26607,05/04/2019 13:00,3.511704,135.2702,3.812402,5.309512,4.27814,2.870386,2.392898,1014.221,5.961094,11.7,6.738962,16.14576,0.36241
26608,05/04/2019 13:20,1.008441,33.16443,3.05145,5.479538,4.898725,2.886886,2.470785,1014.221,5.96,11.7,6.711723,16.59056,0.4355857
26609,05/04/2019 13:40,1.389058,52.79381,2.25023,5.788373,5.317046,2.647845,2.229947,556.3483,5.96,11.7,6.683229,16.6843,0.2529675
26610,05/04/2019 14:00,0.50149,16.89693,1.863391,5.81413,5.548084,1.528104,0.3244733,0.0,5.96,11.7,6.658899,17.58038,0.0
26611,05/04/2019 14:20,0.253165,8.509872,1.93005,5.726977,1.954689,0.2063209,0.1156655,0.0,5.954645,11.76984,6.651208,16.82223,0.0
26612,05/04/2019 14:40,0.0,0.0,1.891331,5.669999,1.211138,0.0330625,0.1514388,0.0,5.949999,11.8,6.660001,17.45673,0.0
26613,05/04/2019 15:00,0.2579468,11.50647,1.882585,5.674097,1.165306,0.07603748,0.185605,0.0,5.949999,11.8,6.650311,17.76342,0.0
26614,05/04/2019 15:20,0.507167,22.61794,1.879424,5.770041,1.210747,0.1058294,0.2101753,0.0,5.949999,11.8,6.641989,17.69805,0.0
26615,05/04/2019 15:40,0.25772,10.95558,1.878782,5.731462,1.188715,0.0,0.1400432,0.0,5.949999,11.8,6.653913,17.82793,0.0
26616,05/04/2019 16:00,0.0,0.0,1.881734,5.732272,1.182328,0.0,0.1751233,0.0,5.793823,11.8,6.652001,17.84931,0.0
26617,05/04/2019 16:20,0.0,0.0,1.768283,5.607772,1.057965,0.0,0.1831727,0.0,4.824653,11.8,6.645934,18.03945,0.0
26618,05/04/2019 16:40,0.3838335,15.58969,1.758324,5.250599,0.8420818,0.0,0.2587831,0.0,4.011783,11.79258,6.660001,18.22016,0.0
26619,05/04/2019 17:00,0.2562747,10.10292,1.742551,5.070667,0.6177062,0.0,0.2869512,0.0,3.80689,11.76738,6.666251,18.26958,0.0
26620,05/04/2019 17:20,0.0,0.0,1.735928,4.901461,0.6279643,0.0,0.2943408,0.0,3.662088,11.8,6.669963,18.10179,0.0
26621,05/04/2019 17:40,0.0,0.0,1.742323,4.759448,0.7356592,0.0,0.280314,0.0,3.531199,11.8,6.669999,18.28693,0.0
26622,05/04/2019 18:00,3.367929,135.0337,1.831641,3.456842,1.684927,3.019338,1.064226,680.7809,3.49934,11.8,6.70527,18.27517,1.57572
26623,05/04/2019 18:20,2.027611,90.52518,1.69065,2.700938,0.7558281,4.78559,1.852315,849.2444,3.498925,11.8,6.729636,18.0689,2.230822
26624,05/04/2019 18:40,1.121943,55.11047,1.108572,3.333452,3.098839,5.134824,1.612666,528.3245,3.5,11.8,6.71,18.04031,1.351436
26625,05/04/2019 19:00,291.2036,15451.53,3.890396,4.110608,2.686106,3.729297,2.10484,1561.596,3.978199,11.83699,6.856013,18.03848,3.145635
26626,05/04/2019 19:20,143.4407,7733.958,5.167657,4.279052,2.68319,3.178193,2.198407,1570.737,4.54005,11.95596,6.820315,17.78246,2.680801
26627,05/04/2019 19:40,124.1083,6473.92,5.534181,4.372524,2.6745,3.06065,2.187449,1476.996,4.964624,12.0,6.890807,17.92742,2.11616
26628,05/04/2019 20:00,3.135314,143.8882,4.936414,4.484197,3.369127,3.144759,2.203905,1412.44,5.07,12.0,6.863918,17.58495,1.94532
26629,05/04/2019 20:20,2.511958,102.118,3.501216,4.822014,4.353762,3.397694,2.323987,1199.409,5.07,12.0,6.803304,17.15038,1.635019
26630,05/04/2019 20:40,2.109197,100.9642,2.494109,5.173287,5.065158,3.563855,2.296302,1098.228,5.07,12.0,6.770007,17.07462,1.46493
26631,05/04/2019 21:00,1.261526,50.83686,1.693209,5.437463,5.690776,3.521556,2.329826,1141.185,5.07,12.0,6.738522,16.76176,1.501004
26632,05/04/2019 21:20,1.378461,60.56345,0.8466692,5.771263,6.031926,3.640029,2.508616,962.6823,5.07,12.0,6.712752,16.70283,1.242464
26633,05/04/2019 21:40,1.382585,57.81919,0.1565627,6.231006,6.142389,3.561244,1.982592,419.6024,5.07,12.0,6.685202,17.18919,0.5228821
26634,05/04/2019 22:00,0.3868775,17.15762,-0.05999999,6.122223,6.441323,3.354554,0.2232741,0.0,5.07,12.0,6.669999,19.00806,0.0
26635,05/04/2019 22:20,0.2591507,10.9677,-0.05999999,6.023526,3.330234,0.6743347,0.1200193,0.0,5.07,11.99708,6.6864,18.79069,0.0
26636,05/04/2019 22:40,0.0,0.0,-0.05999999,5.806164,1.804052,0.0,0.2615235,0.0,5.069518,11.81649,6.690001,18.62054,0.0
26637,05/04/2019 23:00,0.2514575,10.81562,-0.05999999,5.545825,1.605186,0.0,0.2641552,0.0,5.059999,11.8,6.691568,18.64445,0.0
26638,05/04/2019 23:20,0.1288033,6.025031,-0.05999999,5.277504,1.505764,0.0,0.225226,0.0,5.059999,11.8,6.691233,18.75852,0.0
26639,05/04/2019 23:40,0.2503512,10.88882,-0.05999999,4.947052,1.27514,0.000979665,0.1995635,0.0,5.059999,11.8,6.71,18.70225,0.0
26640,06/04/2019 00:00,0.0,0.0,-0.05999999,4.731745,1.213779,0.0,0.1856917,0.0,4.718825,11.8,6.71,18.85155,0.0
26641,06/04/2019 00:20,77.65805,4244.39,-0.02639209,4.440112,1.051409,0.1246639,0.208285,329.7899,4.173045,11.80689,6.713374,18.78354,0.5315765
26642,06/04/2019 00:40,152.3599,8796.249,3.977971,3.413514,3.405832,2.984153,2.742785,1421.97,4.541583,11.98773,6.910368,17.97361,3.524348
26643,06/04/2019 01:00,88.27422,5117.163,3.730599,3.395188,3.651424,3.175303,2.398229,1202.323,4.8417,12.05485,6.802066,17.32247,3.506705
26644,06/04/2019 01:20,62.66064,3646.551,3.813679,3.687316,3.932233,3.015322,2.244543,1208.181,5.097173,12.1,6.842603,17.37794,3.011923
26645,06/04/2019 01:40,3.579551,194.8611,2.604837,4.065688,4.350572,3.311263,2.295155,1239.848,5.121468,12.1,6.804019,17.29311,2.878071
26646,06/04/2019 02:00,1.231414,61.45576,1.648113,4.460187,4.852244,3.381663,2.181907,1177.53,5.12,12.1,6.77353,16.76937,2.632454
26647,06/04/2019 02:20,1.15808,57.37479,0.8526233,4.861893,5.244006,3.422287,2.625318,991.1874,5.12,12.1,6.744086,16.99646,2.068602
26648,06/04/2019 02:40,3.786605,184.9496,0.1243704,5.295791,5.756362,3.443418,2.214865,940.0298,5.12,12.1,6.734019,16.83279,1.857267
26649,06/04/2019 03:00,2.047673,109.8246,-0.05999999,5.685062,5.584734,3.390215,2.240271,619.9056,5.12,12.1,6.72,16.93236,1.188749
26650,06/04/2019 03:20,3.101265,154.3401,-0.05999999,6.180728,5.050366,3.388906,2.260552,757.1984,5.12,12.1,6.720796,17.1619,1.402288
26651,06/04/2019 03:40,0.3418275,17.34944,-0.05999999,6.763608,4.846331,3.369151,1.356672,0.0,5.12,12.1,6.720348,18.43004,0.0
26652,06/04/2019 04:00,0.5554591,24.49572,-0.05999999,7.022945,4.333861,2.270331,0.2008376,0.0,5.12,12.1,6.730962,18.37484,0.0
26653,06/04/2019 04:20,0.0,0.0,-0.05999999,6.948968,0.9213994,0.2823348,0.1619176,0.0,5.119272,12.0497,6.739999,18.48437,0.0
26654,06/04/2019 04:40,0.1290015,5.817915,-0.05999999,6.753247,0.0,0.008319498,0.3993716,0.0,5.11,12.0,6.739999,18.46949,0.0
26655,06/04/2019 05:00,0.2588395,11.75887,-0.05999999,6.518126,0.0,0.001681335,0.3368259,0.0,5.11,12.0,6.739999,18.32784,0.0
26656,06/04/2019 05:20,0.2578615,11.90329,-0.05999999,6.226364,0.0,0.02941698,0.2778241,0.0,5.11,12.0,6.740972,18.47762,0.0
26657,06/04/2019 05:40,0.3461767,18.6615,-0.05999999,6.032073,0.0,0.06977867,0.2366476,0.0,5.11,12.0,6.760001,18.71501,0.0
26658,06/04/2019 06:00,0.0405025,1.159072,-0.05999999,5.858348,0.0,0.06975318,0.2138883,0.0,5.014132,12.0,6.760001,18.74986,0.0
26659,06/04/2019 06:20,0.0,0.0,-0.05999999,5.692187,0.0,0.0827762,0.1916228,0.0,4.146671,12.0,6.760694,18.73477,0.0
26660,06/04/2019 06:40,0.2572666,11.71155,-0.05999999,5.334226,0.0,0.103736,0.1831557,0.0,3.793456,11.99239,6.775141,18.77636,0.0
26661,06/04/2019 07:00,0.1289167,5.830473,-0.05999999,4.985302,0.0,0.1239664,0.1592214,0.0,3.584727,11.98379,6.770974,18.63005,0.0
26662,06/04/2019 07:20,2.017099,100.7196,-0.05999999,4.663529,0.12132,0.5210508,0.6043295,508.9717,3.501416,12.01003,6.78,17.81007,0.5073288
