,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
26663,06/04/2019 07:40,1.692825,85.62483,-0.05999999,2.783764,1.560223,5.705436,1.454604,680.6741,3.50038,12.1,6.785642,18.46181,0.3897219
26664,06/04/2019 08:00,1.950496,106.995,-0.05999999,2.944676,0.6098552,5.701731,2.611936,849.1744,3.501419,12.1,6.800002,18.45328,0.3641434
26665,06/04/2019 08:20,1.379643,67.69265,-0.05999999,3.018523,1.016419,5.826688,3.608615,528.5305,3.5,12.1,6.800841,19.03285,0.2080393
26666,06/04/2019 08:40,2.140933,115.7401,-0.05999999,3.025729,1.090955,5.825621,4.280499,969.2697,3.5,12.15553,6.820001,19.0785,0.260153
26667,06/04/2019 09:00,290.8394,18000.72,2.582067,3.85328,1.322563,4.531062,4.61293,1030.952,4.062535,12.1097,6.863879,18.36963,0.2735116
26668,06/04/2019 09:20,155.4393,9624.805,5.633779,4.774844,1.135109,3.867095,2.689304,1119.802,4.569617,12.0,6.84991,17.61211,0.2604895
26669,06/04/2019 09:40,83.70493,5222.166,6.259485,5.090909,2.297727,3.571133,2.216015,1178.942,4.956265,12.0,6.90507,17.27432,0.2783162
26670,06/04/2019 10:00,2.110512,115.2457,4.762723,5.27554,2.912765,3.298567,2.258743,1164.999,5.0,12.00128,6.853539,16.91811,0.3164419
26671,06/04/2019 10:20,2.547681,152.8442,3.320626,5.529855,3.440118,3.404432,2.316716,1211.278,4.999591,12.1,6.807082,16.83289,0.3936887
26672,06/04/2019 10:40,1.235266,64.25578,2.204407,5.878026,4.432656,3.459566,2.407557,1018.31,5.0,12.10135,6.771041,17.1973,0.3715573
26673,06/04/2019 11:00,1.787606,92.06799,1.457016,6.231183,5.226764,3.464319,2.492328,1112.74,5.0,12.2,6.740023,17.70622,0.3765473
26674,06/04/2019 11:20,2.128942,110.9782,0.7312938,6.588476,5.467706,3.481802,2.619585,990.4398,4.990836,12.2,6.729078,17.03846,0.4541763
26675,06/04/2019 11:40,1.489226,80.05247,0.08040851,7.011616,5.412625,3.42435,2.160421,899.1229,4.989999,12.2,6.705563,17.09421,0.4158924
26676,06/04/2019 12:00,1.607381,88.30285,-0.05999999,7.31724,5.779432,3.42128,2.286976,512.1727,4.989999,12.20024,6.690001,17.73301,0.2032619
26677,06/04/2019 12:20,3.086337,167.4961,-0.05999999,7.748529,5.701184,3.427264,2.289551,645.6458,4.989999,12.29918,6.690973,17.18336,0.3483196
26678,06/04/2019 12:40,0.629351,29.38617,-0.05999999,8.256621,4.938623,3.414369,1.568159,0.0,4.989999,12.3,6.708538,18.27983,0.0
26679,06/04/2019 13:00,0.257947,12.86392,-0.05999999,8.407473,4.173809,2.752061,0.3023512,0.0,4.989999,12.3,6.699028,18.70139,0.0
26680,06/04/2019 13:20,0.2586407,12.1474,-0.05999999,8.318951,1.065297,0.441431,0.05973075,0.0,4.989999,12.41529,6.705917,19.07901,0.0
26681,06/04/2019 13:40,0.7583635,37.27977,-0.05999999,8.210411,0.3486408,0.0,0.08538752,0.0,4.989999,12.5,6.705149,19.39252,0.0
26682,06/04/2019 14:00,0.1288745,5.983644,-0.05999999,8.079541,0.3718652,0.01301773,0.1096048,0.0,4.989999,12.5,6.706084,19.46861,0.0
26683,06/04/2019 14:20,0.8828333,42.39795,-0.05999999,8.093242,0.2085,0.0,0.1268194,0.0,4.989999,12.5,6.704866,19.41086,0.0
26684,06/04/2019 14:40,0.1299367,5.867313,-0.05999999,8.101386,0.226215,0.0,0.1084139,0.0,4.989999,12.5,6.70138,19.54355,0.0
26685,06/04/2019 15:00,0.0,0.0,-0.05999999,8.144737,0.2617085,0.0,0.08530326,0.0,4.914012,12.5,6.701582,19.56128,0.0
26686,06/04/2019 15:20,0.0,0.0,-0.05999999,7.89403,0.05872259,0.01130385,0.09502971,0.0,4.163695,12.46643,6.71462,19.56918,0.0
26687,06/04/2019 15:40,279.1414,17298.14,1.244473,6.508253,0.5796689,0.9550085,1.3286,1501.76,4.24241,12.46135,6.753995,18.51982,2.245163
26688,06/04/2019 16:00,129.3799,8356.135,4.109505,5.077055,2.007704,3.278873,2.073055,1747.259,4.792604,12.67567,6.819048,17.69959,3.094657
26689,06/04/2019 16:20,112.4332,7351.874,3.741239,5.30939,2.777841,3.143659,2.072279,1723.682,5.152281,12.71499,6.849782,17.46341,2.725709
26690,06/04/2019 16:40,2.709325,147.1516,3.508224,5.472391,2.682649,3.043503,2.173293,1579.796,5.260001,12.8,6.868169,17.4953,2.234701
26691,06/04/2019 17:00,2.252819,117.0826,2.364987,5.908938,3.646642,3.252865,2.251708,1247.37,5.260001,12.8,6.829102,17.17658,1.700705
26692,06/04/2019 17:20,2.242261,107.3532,1.388454,6.258752,4.281178,3.285032,2.307905,1171.002,5.260001,12.8,6.796201,16.90662,1.556596
26693,06/04/2019 17:40,1.299283,66.2608,0.5347773,6.661954,4.919504,3.036345,2.20723,1057.041,5.260001,12.81717,6.770082,16.90588,1.364904
26694,06/04/2019 18:00,2.754709,158.4348,0.03182667,6.960871,4.832731,2.692193,2.201494,977.9725,5.255822,12.9,6.759603,16.90139,1.259012
26695,06/04/2019 18:20,1.509407,77.06104,-0.05999999,7.372108,3.380496,3.283118,2.17673,538.3884,5.254266,12.9,6.763951,16.70703,0.6840479
26696,06/04/2019 18:40,0.0,0.0,-0.05999999,7.840943,3.650236,3.198811,0.6782654,0.0,5.25,12.9,6.753783,18.87076,0.0
26697,06/04/2019 19:00,0.3375633,18.30328,-0.05999999,7.833974,2.125112,1.653131,0.05590944,0.0,5.25,12.82011,6.769999,18.9063,0.0
26698,06/04/2019 19:20,0.04862,1.812141,-0.05999999,7.642799,0.072902,0.0938296,0.3166401,0.0,5.25,12.8,6.783182,18.82139,0.0
26699,06/04/2019 19:40,0.11716,6.372529,-0.05999999,7.428654,0.0,0.0,0.2683144,0.0,5.25,12.8,6.773801,18.8578,0.0
26700,06/04/2019 20:00,0.1331648,6.690922,-0.05999999,7.161596,0.0,0.0,0.2285236,0.0,5.25,12.73065,6.779868,18.75314,0.0
26701,06/04/2019 20:20,0.1291576,6.853087,-0.05999999,6.938651,0.0,0.02499802,0.1905115,0.0,5.25,12.7,6.797135,18.72789,0.0
26702,06/04/2019 20:40,0.0,0.0,-0.05999999,6.764059,0.0,0.0015385,0.1799809,0.0,5.245592,12.7,6.790249,18.68621,0.0
26703,06/04/2019 21:00,0.0,0.0,-0.05999999,6.583861,0.0,0.0,0.1627065,0.0,4.750809,12.7,6.79,18.547,0.0
26704,06/04/2019 21:20,35.49113,1907.664,-0.05999999,6.285901,0.0,0.00165825,0.1396971,129.4713,3.881517,12.7008,6.803846,18.58641,0.06325868
26705,06/04/2019 21:40,304.6599,20275.21,3.525045,4.21671,1.230143,2.998033,1.782356,2962.241,4.575902,12.84478,6.938481,18.59558,1.397021
26706,06/04/2019 22:00,127.915,8506.311,4.228922,4.068877,1.60665,3.289777,2.16023,1881.216,4.934305,12.9194,6.890341,17.88099,0.8663704
26707,06/04/2019 22:20,45.35159,2990.868,4.839643,4.316094,2.147985,3.031083,2.114832,1853.305,5.190458,13.0,6.922293,17.74289,0.8902556
26708,06/04/2019 22:40,2.140278,112.7035,2.898764,4.741239,2.86628,3.266194,2.111264,1563.849,5.21,13.0,6.879171,17.4819,0.8495783
26709,06/04/2019 23:00,2.747671,159.3204,1.778928,5.087457,3.399593,3.302511,2.222382,1360.793,5.21,13.0,6.839757,17.15243,0.7975296
26710,06/04/2019 23:20,1.990915,111.1461,0.8470008,5.430073,4.066147,3.320255,2.285229,1212.631,5.21,13.0,6.828243,16.94131,0.7668949
26711,06/04/2019 23:40,3.791861,215.921,0.09012868,5.800309,4.737045,3.301913,2.132472,978.3283,5.209811,13.0,6.804591,16.77005,0.6733552
26712,07/04/2019 00:00,2.773927,147.3524,-0.05999999,6.151401,4.730503,3.290677,2.25834,760.0345,5.209278,13.0,6.79,16.61213,0.5631007
26713,07/04/2019 00:20,2.139841,104.0306,-0.05999999,6.644237,4.183043,3.329423,2.237255,825.9547,5.21,13.0,6.803744,16.84784,0.634324
26714,07/04/2019 00:40,1.066131,57.93597,-0.05999999,7.180343,3.742333,3.307363,1.340683,39.80128,5.21,13.0,6.804588,18.60116,0.01186942
26715,07/04/2019 01:00,0.4497308,24.72438,-0.05999999,7.307559,3.029449,1.839274,0.05854918,0.0,5.202636,13.0,6.790568,18.45359,0.0
26716,07/04/2019 01:20,0.508364,25.23881,-0.05999999,7.145914,0.5849275,0.1009286,0.2828955,0.0,5.199999,12.87482,6.805747,18.26753,0.0
26717,07/04/2019 01:40,0.12148,6.436393,-0.05999999,6.944551,0.0,0.0,0.284044,0.0,5.199999,12.8,6.813839,18.35658,0.0
26718,07/04/2019 02:00,0.5161344,27.54006,-0.05999999,6.67903,0.0,0.0,0.2146707,0.0,5.199999,12.8,6.81977,18.12673,0.0
26719,07/04/2019 02:20,0.1289167,6.512038,-0.05999999,6.400098,0.0,0.0,0.1677755,0.0,5.199999,12.8,6.824075,18.2368,0.0
26720,07/04/2019 02:40,0.2953702,14.03794,-0.05999999,6.204551,0.0,0.0,0.1524479,0.0,5.199999,12.8,6.816498,18.4143,0.0
26721,07/04/2019 03:00,0.0772225,4.621905,-0.05999999,5.978421,0.0,0.0,0.1200319,0.0,5.117536,12.8,6.830001,18.416,0.0
26722,07/04/2019 03:20,0.0,0.0,-0.05999999,5.658919,0.0,0.001432585,0.1207267,0.0,4.29356,12.8,6.830266,18.41814,0.0
26723,07/04/2019 03:40,0.1299367,6.354035,-0.05999999,4.995997,0.0,0.0,0.1223397,0.0,3.667817,12.8,6.833814,18.46315,0.0
26724,07/04/2019 04:00,1.551678,81.26195,-0.05999999,4.544877,0.0,0.0,0.2371154,435.8786,3.523417,12.83877,6.839611,18.62671,0.08851515
26725,07/04/2019 04:20,0.976153,53.28335,-0.05999999,3.308911,1.198276,3.94109,1.099944,583.4531,3.497874,13.0,6.844637,18.16031,0.03443667
26726,07/04/2019 04:40,1.772535,103.5817,-0.05999999,2.98061,1.644491,5.121931,1.74964,788.1212,3.498805,13.0,6.849999,18.41221,0.003533288
26727,07/04/2019 05:00,131.4385,8521.178,1.829764,3.494496,1.211697,4.321753,2.651497,892.0414,3.669066,12.96488,6.882445,18.25695,0.000255889
26728,07/04/2019 05:20,84.4343,5594.847,2.483427,3.991568,1.264996,3.779225,2.330331,1119.921,4.007985,12.84046,6.855133,17.7665,0.006658173
26729,07/04/2019 05:40,63.27813,4179.963,2.079885,4.573525,1.767228,3.680192,2.279284,1270.839,4.21576,12.8,6.875389,17.73954,0.0341729
26730,07/04/2019 06:00,1.276675,75.50909,1.330842,5.078713,2.207837,3.748098,2.313582,1126.43,4.28,12.8,6.86402,17.6819,0.06783921
26731,07/04/2019 06:20,1.002783,59.71008,0.03755517,5.518449,2.73549,3.980214,3.166891,839.2827,4.28,12.8,6.838193,17.98151,0.06627164
26732,07/04/2019 06:40,1.130779,74.75191,-0.05,6.270391,2.192037,4.062539,2.518547,349.743,4.2798,12.8,6.824553,18.93798,0.02271775
26733,07/04/2019 07:00,1.38792,80.5161,-0.05,6.747346,1.549605,4.040536,2.271723,625.5516,4.279699,12.8,6.831127,18.6397,0.04252012
26734,07/04/2019 07:20,1.365622,76.18349,-0.05,7.169645,1.361634,4.03135,2.23118,326.9208,4.28,12.8,6.833449,18.80917,0.0170805
26735,07/04/2019 07:40,0.128945,6.559253,-0.05,7.37,1.619624,4.040208,0.8687171,0.0,4.28,12.8,6.820001,18.88322,0.0
26736,07/04/2019 08:00,0.334437,18.46343,-0.05,7.133132,1.085399,3.971676,0.01058599,0.0,4.28,12.8,6.820001,19.15389,0.0
26737,07/04/2019 08:20,0.304045,17.96862,-0.05,6.500381,1.330556,2.99043,0.0,0.0,4.28,12.86695,6.820418,18.73523,0.0
26738,07/04/2019 08:40,0.25942,13.56938,-0.05,6.736861,0.0,0.0,0.05959513,0.0,4.28,12.84865,6.826331,18.244,0.0
26739,07/04/2019 09:00,0.0,0.0,-0.05,6.445766,0.0,0.0,0.147644,0.0,4.28,12.84686,6.839999,18.50232,0.0
26740,07/04/2019 09:20,0.7754976,44.01032,-0.05,6.20569,0.0,0.0,0.12944,0.0,4.28,12.9,6.853578,18.9483,0.0
26744,07/04/2019 10:40,2.734738,164.2292,-0.05,4.321477,0.1628242,1.334776,0.3894464,509.0351,3.518103,13.0,6.830431,18.62632,0.02250256
26745,07/04/2019 11:00,1.81431,93.32063,-0.05,2.79,0.9594347,5.050424,1.538863,511.1019,3.5,13.00361,6.830001,18.06498,0.001886701
26746,07/04/2019 11:20,183.0734,11899.4,0.1200335,2.847626,0.5806817,5.015941,2.477749,800.3431,3.583717,13.09978,6.846892,18.26389,0.000392318
26747,07/04/2019 11:40,203.9603,13455.03,11.1478,3.780957,0.5743174,2.690148,1.977943,1918.045,4.372147,13.16643,7.022505,18.16534,0.01698063
26748,07/04/2019 12:00,146.5934,9679.857,10.91943,3.875593,1.484236,2.828751,2.034176,1881.216,4.833894,13.21391,6.969163,17.84789,0.1186468
26749,07/04/2019 12:20,49.58091,3277.181,9.700927,4.122035,2.315978,2.988217,2.194869,1690.511,5.129397,13.3,6.988438,17.61834,0.2341452
26750,07/04/2019 12:40,3.444638,195.3192,8.13293,4.417275,3.822088,3.266125,2.194075,1463.028,5.14,13.3,6.929427,17.45375,0.3292051
26751,07/04/2019 13:00,3.837831,218.3095,6.878892,4.724723,4.431827,3.298941,2.266176,1319.629,5.14,13.3,6.884652,16.86248,0.4288437
26752,07/04/2019 13:20,3.139784,194.9466,5.861741,4.9981,4.945384,3.325509,2.237708,1206.969,5.14,13.3,6.854651,16.3571,0.5163747
26753,07/04/2019 13:40,1.788914,100.8772,4.718274,5.279984,6.066259,3.324571,2.350096,1146.137,5.14,13.3,6.825068,16.33969,0.5907775
26754,07/04/2019 14:00,2.161882,128.8843,3.809416,5.515437,6.442238,3.351072,2.386813,1172.141,5.138457,13.3,6.799954,16.59654,0.7198769
26755,07/04/2019 14:20,1.347323,75.68895,2.942731,5.657245,7.387137,3.312068,0.8518087,0.0,5.13,13.3,6.775167,16.88333,0.0
26756,07/04/2019 14:40,0.7619983,47.21492,2.684161,5.189383,6.273067,2.434649,0.1977552,0.0,5.13,13.3,6.755782,16.75526,0.0
26757,07/04/2019 15:00,1.358776,90.39127,2.700303,4.891006,3.388575,0.01012133,0.302935,0.0,5.13,13.49627,6.769999,16.7114,0.0
26758,07/04/2019 15:20,0.9182676,59.92663,2.752322,4.755778,3.0872,0.0,0.3496523,0.0,5.13,13.62742,6.770686,16.67276,0.0
26759,07/04/2019 15:40,0.3807192,21.42794,2.979186,4.776117,3.221208,0.0072779,0.379547,0.0,5.13,13.5893,6.790285,16.63161,0.0
26760,07/04/2019 16:00,0.2579184,16.42274,3.029999,4.748171,3.244928,0.0,0.413177,0.0,5.13,13.63109,6.79,16.59701,0.0
26761,07/04/2019 16:20,0.1290441,7.27236,3.029999,4.947888,3.249411,0.0,0.4391914,0.0,5.13,13.6,6.79075,16.56199,0.0
26762,07/04/2019 16:40,0.0,0.0,2.983926,5.036003,3.151029,0.00015025,0.4439226,0.0,4.987128,13.68823,6.794565,16.5358,0.0
26763,07/04/2019 17:00,0.02929665,0.7190625,2.859017,3.982898,2.867301,0.0,0.4651885,0.0,4.159744,13.56845,6.800403,16.51105,0.0
26764,07/04/2019 17:20,0.2070884,13.74167,2.803508,3.092904,2.027988,0.0,0.5426387,0.0,3.891839,13.5,6.790971,16.48723,0.0
26765,07/04/2019 17:40,0.1148915,6.871699,2.753504,2.975103,2.136694,0.001575832,0.5192987,0.0,3.755281,13.5,6.793777,16.78983,0.0
26766,07/04/2019 18:00,0.2520629,14.5163,2.757816,2.86221,1.956682,0.0121996,0.5065532,0.0,3.604151,13.5,6.80945,19.57886,0.0
26767,07/04/2019 18:20,1.379309,87.67303,2.793903,2.65374,1.535709,0.0,0.9169383,509.3128,3.502879,13.5,6.810248,18.32092,1.545999
26768,07/04/2019 18:40,1.55232,87.09553,3.077545,2.77133,3.082663,4.979874,1.347018,686.0983,3.5,13.46779,6.848907,18.05102,1.966886
26769,07/04/2019 19:00,222.0985,15986.52,5.611641,3.469389,2.165535,4.125699,1.891562,1628.726,3.77098,13.44539,6.925342,18.5894,4.149817
26770,07/04/2019 19:20,135.8925,9667.907,8.030215,3.747297,2.270339,3.244427,2.152587,1732.212,4.343348,13.5,6.923796,18.29353,3.935218
26771,07/04/2019 19:40,139.9383,10039.69,7.630941,3.816362,3.236771,3.15817,2.114446,1746.183,4.750955,13.5,6.929788,17.69729,3.41971
26772,07/04/2019 20:00,2.384039,134.8143,6.939761,3.994895,3.966747,3.219072,2.189641,1604.041,4.89,13.5,6.941503,17.48534,2.837552
26773,07/04/2019 20:20,2.763776,165.639,5.11748,4.206298,4.686436,3.46794,2.247154,1273.79,4.89,13.5,6.895504,16.87587,2.155102
26774,07/04/2019 20:40,1.191674,72.41718,3.820454,4.505806,5.389286,3.493898,2.215271,1218.033,4.89,13.5,6.866014,16.73363,1.991665
26775,07/04/2019 21:00,3.031406,178.4827,2.936821,4.748914,6.206675,3.549836,2.254822,1312.335,4.89,13.5,6.840602,16.8555,2.047504
26776,07/04/2019 21:20,2.70586,163.2885,2.12706,5.025223,7.36519,3.523818,2.276253,1161.519,4.89,13.5,6.816663,16.90894,1.752433
26777,07/04/2019 21:40,2.265809,149.9405,1.137649,5.234379,6.953278,3.527823,2.417137,1119.69,4.89,13.5,6.80935,17.12537,1.665722
26778,07/04/2019 22:00,2.027654,117.0437,0.4080376,5.436206,8.427909,3.527994,2.268254,1063.372,4.89,13.5,6.800509,16.903,1.584031
26779,07/04/2019 22:20,1.269456,80.55899,-0.00489,5.803708,8.664333,3.514915,2.242037,732.6012,4.889793,13.5,6.79,17.10422,1.075202
26780,07/04/2019 22:40,2.135521,128.3411,-0.05999999,6.303758,8.531,3.497891,2.242914,701.8427,4.884494,13.5,6.790782,17.07451,1.027378
26781,07/04/2019 23:00,0.2587825,13.48962,-0.05999999,6.749957,7.905991,3.472185,0.9950324,0.0,4.88,13.5,6.79,18.85991,0.0
26782,07/04/2019 23:20,0.1223333,6.783096,-0.05999999,6.608528,7.497866,3.385325,0.1109197,0.0,4.88,13.56118,6.79,19.2858,0.0
26783,07/04/2019 23:40,0.1214535,6.499865,-0.05999999,6.564059,3.80561,0.08547617,0.2632988,0.0,4.88,13.55438,6.790634,19.31207,0.0
26784,08/04/2019 00:00,0.5078702,30.05893,-0.05999999,6.392552,3.441635,0.0,0.3275613,0.0,4.88,13.5,6.79,19.30765,0.0
26785,08/04/2019 00:20,0.1291292,6.981644,-0.05999999,6.316317,3.353198,0.0175229,0.2608945,0.0,4.88,13.5,6.804475,19.33115,0.0
26786,08/04/2019 00:40,0.12937,7.264628,-0.05999999,6.145341,3.255201,0.000256167,0.2305824,0.0,4.88,13.5,6.810335,19.32301,0.0
26787,08/04/2019 01:00,0.1287045,6.782952,-0.05999999,5.933505,3.195309,0.0,0.2129466,0.0,4.88,13.5,6.809999,19.34527,0.0
26788,08/04/2019 01:20,0.0,0.0,-0.05999999,5.645428,3.108737,0.0,0.1897716,0.0,4.818941,13.5,6.810565,19.29858,0.0
26789,08/04/2019 01:40,0.1288458,6.783601,-0.05999999,5.288772,3.005235,0.02437609,0.1899303,0.0,4.108514,13.5,6.823468,19.08042,0.0
26790,08/04/2019 02:00,0.0,0.0,-0.05999999,4.76369,2.868639,0.0,0.1929159,0.0,3.851341,13.5,6.819471,19.19988,0.0
26791,08/04/2019 02:20,0.3867925,20.98562,-0.05999999,4.57,2.76937,0.0,0.2027051,0.0,3.716356,13.5,6.817245,19.25878,0.0
26792,08/04/2019 02:40,0.2441057,13.74906,-0.05999999,4.374521,2.470692,0.01093525,0.1961915,0.0,3.582814,13.5,6.816338,19.19526,0.0
26793,08/04/2019 03:00,2.265017,132.6094,-0.008153995,3.515049,3.121734,2.407313,0.8208804,509.851,3.5,13.5,6.839488,19.38784,1.082075
26794,08/04/2019 03:20,1.519206,82.26399,-0.026913,3.224948,4.166005,5.081771,1.643149,804.2119,3.499086,13.5,6.864486,19.19477,1.474203
26795,08/04/2019 03:40,47.64151,3347.146,-0.05999999,4.105397,2.721101,5.092704,2.001164,891.4085,3.517125,13.5,6.87,17.95326,2.780499
26796,08/04/2019 04:00,101.3125,7143.223,1.316733,4.811771,2.996274,4.467145,2.557703,1063.8,3.817204,13.5,6.852175,18.31449,3.121384
26797,08/04/2019 04:20,80.66544,5656.768,2.184231,5.297761,3.418624,4.011255,2.273598,1306.258,4.027959,13.5,6.852462,18.0985,3.308638
26798,08/04/2019 04:40,44.66575,3146.235,2.821653,5.827556,3.767747,3.444969,2.261879,1320.71,4.24671,13.5,6.909197,17.79643,2.771157
26799,08/04/2019 05:00,2.451869,152.8489,0.942454,6.237393,4.62532,3.944271,2.302164,1127.804,4.253623,13.5,6.870513,17.73792,2.057758
26800,08/04/2019 05:20,1.730108,99.19783,0.06126404,6.785176,4.471668,4.065042,2.35447,806.6846,4.25465,13.5,6.86,17.82581,1.259696
26801,08/04/2019 05:40,2.057584,123.2749,-0.05999999,7.436042,4.765019,4.041661,2.284096,718.2805,4.25,13.5,6.846437,17.80899,1.093033
26802,08/04/2019 06:00,0.87928,48.0022,-0.05999999,8.088992,3.705074,4.06084,2.300554,572.9795,4.25,13.5,6.86,18.31327,0.6794811
26803,08/04/2019 06:20,0.3717642,22.40502,-0.05999999,8.696124,3.52544,4.109143,1.839266,267.8368,4.25,13.5,6.86,19.1447,0.3336023
26804,08/04/2019 06:40,0.6307712,36.61533,-0.05999999,9.156664,2.898283,4.048503,0.2642336,0.0,4.25,13.5,6.846815,19.52952,0.0
26805,08/04/2019 07:00,0.1455487,7.25731,-0.05999999,8.787669,1.784491,4.018365,0.004198083,0.0,4.25,13.5,6.86,19.39299,0.0
26806,08/04/2019 07:20,0.2506745,14.10891,-0.05999999,8.723479,0.3799259,1.16363,0.0,0.0,4.25,13.5,6.860451,19.3239,0.0
26807,08/04/2019 07:40,0.2502875,13.85417,-0.05999999,8.622039,0.0,0.0013675,0.1487745,0.0,4.25,13.40934,6.861118,19.05327,0.0
26808,08/04/2019 08:00,0.2578617,14.51542,-0.05999999,8.312345,0.0,0.0,0.180768,0.0,4.25,13.4,6.86,18.86107,0.0
26809,08/04/2019 08:20,0.2581735,14.15071,-0.05999999,8.055292,0.1273734,0.5886528,0.166092,0.0,4.25,13.4,6.874398,18.8588,0.0
26810,08/04/2019 08:40,0.6206583,73.87257,-0.05999999,7.650424,0.42004,1.942685,0.15,0.0,4.25,13.4,6.88,18.85032,0.0
26811,08/04/2019 09:00,0.1375725,17.52392,-0.05999999,7.461509,0.0,0.0,0.1376796,0.0,4.210683,13.3971,6.88,18.85996,0.0
26812,08/04/2019 09:20,0.250525,28.69121,-0.05999999,7.164655,0.0,0.0,0.120867,0.0,3.704936,13.40033,6.88,18.87455,0.0
26813,08/04/2019 09:40,0.5694335,70.35931,-0.05999999,6.844041,0.0,0.001214669,0.09882309,0.0,3.585416,13.5,6.88,18.833,0.0
26814,08/04/2019 10:00,2.398724,306.6681,-0.05999999,6.535394,0.0,0.0,0.6820578,510.8311,3.5,13.5,6.88,18.43406,0.2150154
26815,08/04/2019 10:20,2.138078,234.4193,-0.05999999,3.85011,0.5214984,4.876139,1.377591,832.2324,3.499573,13.58576,6.88,17.53449,0.1729487
26816,08/04/2019 10:40,2.903135,316.5875,-0.05999999,3.878175,0.7331546,4.983274,2.788132,696.0094,3.5,13.6,6.88,18.03643,0.06369252
26817,08/04/2019 11:00,2.839249,274.7348,-0.05999999,3.952751,1.079054,5.028564,3.487056,674.3132,3.499627,13.67157,6.880651,18.38309,0.04526869
26818,08/04/2019 11:20,335.449,36574.46,1.43436,4.065836,1.45581,4.814788,3.374986,1292.563,4.068035,13.7,6.911709,18.66291,0.06684081
26819,08/04/2019 11:40,182.1099,19527.44,8.608511,4.511968,0.3822414,3.52864,1.931002,1881.216,4.733696,13.74809,6.96,17.90468,0.162161
26820,08/04/2019 12:00,145.9423,15164.13,10.98573,4.658555,1.92959,2.923985,2.075559,1881.216,5.270946,13.8,6.986363,17.46952,0.3045027
26821,08/04/2019 12:20,3.026968,265.2495,9.25606,4.808351,2.858906,3.22804,2.191158,1585.615,5.371635,13.8,6.977311,17.3462,0.3766787
26822,08/04/2019 12:40,3.89948,352.9231,7.981107,5.219074,3.182378,3.329777,2.203554,1437.037,5.370001,13.89239,6.930484,16.78014,0.4545909
26823,08/04/2019 13:00,1.999378,185.1052,7.107367,5.387451,4.559767,3.45017,2.216184,1319.451,5.370001,13.90349,6.907504,16.51849,0.523448
26824,08/04/2019 13:20,2.536023,213.8062,6.262832,5.798706,5.211257,3.596934,2.191427,1368.539,5.370001,14.0,6.883186,16.47792,0.6667666
26825,08/04/2019 13:40,1.623626,121.847,5.436054,6.078197,1.733539,3.543101,2.289864,1161.21,5.370001,14.0,6.857504,16.94094,0.6548654
26826,08/04/2019 14:00,2.894089,224.3934,4.484788,6.307948,0.8393766,4.228906,1.656653,567.0255,5.370001,14.0,6.843755,17.46562,0.3331939
26827,08/04/2019 14:20,0.629317,55.22325,3.97394,6.080113,6.55816,3.669468,0.1282522,0.0,5.370001,14.0,6.814991,18.10059,0.0
26828,08/04/2019 14:40,1.388308,116.0334,3.979179,5.80476,6.029019,1.170963,0.2303414,0.0,5.364011,14.08793,6.839999,18.21464,0.0
26829,08/04/2019 15:00,0.816366,68.33898,3.897659,5.838557,5.675868,0.04996535,0.187704,0.0,5.36,14.2,6.823671,18.44376,0.0
26830,08/04/2019 15:20,0.3224756,27.22184,3.92713,5.761749,5.599999,0.2162162,0.2500088,0.0,5.36,14.2,6.820001,18.53492,0.0
26831,08/04/2019 15:40,0.129526,10.304,3.862418,5.796525,5.637496,0.297405,0.2265296,0.0,5.36,14.2,6.820001,18.64065,0.0
26832,08/04/2019 16:00,0.5081829,42.32034,3.797689,5.885512,5.656238,0.3487388,0.2727922,0.0,5.36,14.2,6.817756,18.89853,0.0
26833,08/04/2019 16:20,0.2579747,21.64519,3.733489,5.793348,5.642846,0.355518,0.2846708,0.0,5.316741,14.26508,6.807442,19.14452,0.0
26834,08/04/2019 16:40,0.0,0.0,3.662668,5.211585,5.396863,0.1873246,0.3561376,0.0,4.611952,14.2,6.820001,19.26605,0.0
26835,08/04/2019 17:00,0.0,0.0,3.566041,4.60794,5.247824,0.2324495,0.4229589,0.0,4.036168,14.11552,6.820001,19.41356,0.0
26836,08/04/2019 17:20,188.1873,19744.02,6.928,4.174596,4.188904,1.374196,1.163801,1152.068,4.1298,14.1,6.856168,18.89545,2.243835
26837,08/04/2019 17:40,124.9717,13341.55,11.65471,3.492686,2.949473,3.313171,2.249833,1374.491,4.627138,14.1,6.882523,17.7002,3.947528
26838,08/04/2019 18:00,146.1325,15686.4,10.59165,3.534204,3.573254,3.588865,2.160264,1679.992,5.013634,14.1,6.879611,17.22814,4.284759
26839,08/04/2019 18:20,14.06271,1493.549,11.74895,3.771761,3.793036,3.316968,2.181461,1538.678,5.239999,14.10908,6.912504,16.85192,3.503543
26840,08/04/2019 18:40,2.431002,217.9677,9.863949,3.922753,4.9314,3.673762,2.236854,1261.145,5.231748,14.2,6.900001,16.85071,2.660667
26841,08/04/2019 19:00,2.336538,185.9649,8.715485,4.257816,5.496251,4.164237,2.230256,1314.275,5.230001,14.2,6.900001,16.26771,2.659453
26842,08/04/2019 19:20,2.929651,262.4193,7.747716,4.48366,6.429293,3.812569,2.260782,1266.262,5.230001,14.1515,6.892539,16.4628,2.420149
26843,08/04/2019 19:40,2.255595,187.0426,6.878986,4.646031,6.031415,3.713659,2.245259,1137.46,5.230001,14.1,6.86894,16.62642,2.088203
26844,08/04/2019 20:00,2.387337,178.1417,6.141313,4.72207,6.140653,3.698071,2.112581,915.3131,5.230001,14.1,6.84495,16.45142,1.635807
26845,08/04/2019 20:20,0.1289308,7.057246,5.47779,4.703539,7.99025,3.83893,0.3019968,0.0,5.230001,14.1,6.86,18.68492,0.0
26846,08/04/2019 20:40,0.1290157,7.217866,5.489836,4.430131,8.010392,1.838526,0.2316597,0.0,5.230001,14.1,6.86,19.43315,0.0
26847,08/04/2019 21:00,0.0,0.0,5.442068,4.329917,7.666448,0.7012911,0.2678933,0.0,5.230001,14.06058,6.877341,19.42133,0.0
26848,08/04/2019 21:20,0.2578475,14.89251,5.451612,4.062325,6.97188,0.7375284,0.2171604,0.0,5.226255,14.0,6.88,19.22404,0.0
26849,08/04/2019 21:40,0.38709,18.42459,5.426982,3.830428,7.16809,0.7749199,0.1900263,0.0,5.22,14.0,6.88,19.26151,0.0
26850,08/04/2019 22:00,0.1287043,6.12773,5.361156,3.661829,7.911162,0.8339269,0.2072195,0.0,5.22,14.0,6.88,19.38179,0.0
26851,08/04/2019 22:20,0.0,0.0,5.306947,3.506189,7.588014,0.7312828,0.2175456,0.0,5.219523,14.0,6.88,19.18544,0.0
26852,08/04/2019 22:40,0.0,0.0,5.282865,3.422537,7.599513,0.7121875,0.2259392,0.0,4.823201,14.0,6.88,18.92771,0.0
26853,08/04/2019 23:00,0.2586547,13.4794,5.252748,3.184565,7.812248,0.7853093,0.2507407,0.0,4.144466,14.0,6.864083,19.11034,0.0
26854,08/04/2019 23:20,356.6663,23484.83,6.751277,3.310592,7.603258,1.75968,1.786278,1745.081,4.767807,14.08676,6.86,19.10402,3.035254
26855,08/04/2019 23:40,92.92151,6319.176,9.124263,3.670722,7.360124,3.417825,2.163953,1600.499,5.171431,14.12203,6.86,17.73182,4.976647
26856,09/04/2019 00:00,54.02487,3781.954,8.598367,3.77607,7.17601,3.444429,2.19117,1500.613,5.410271,14.2,6.86,17.6519,4.237393
26857,09/04/2019 00:20,3.052127,188.5443,7.774478,3.983049,6.761971,3.570766,2.218364,1400.927,5.440001,14.2,6.86,16.94672,3.726086
26858,09/04/2019 00:40,2.833233,182.4304,6.799605,4.263882,6.246776,3.611248,2.278527,1246.901,5.440001,14.2,6.86,16.41362,3.102254
26859,09/04/2019 01:00,2.138653,143.9656,5.825321,4.517715,5.610744,3.610957,2.263643,1312.218,5.440001,14.2,6.86,16.65498,3.032448
26860,09/04/2019 01:20,2.391998,158.8404,5.106997,4.869242,4.701667,3.779747,2.240402,1211.882,5.440001,14.2,6.86,16.39085,2.650604
26861,09/04/2019 01:40,2.396738,158.3672,4.434154,5.182967,4.220114,4.04306,2.270644,1114.037,5.440001,14.2,6.86,16.37887,2.299165
26862,09/04/2019 02:00,0.7858316,47.95234,3.646634,5.392113,3.826979,3.791011,1.281711,297.211,5.431124,14.2,6.86,18.55208,0.5811684
26863,09/04/2019 02:20,0.3583175,20.0899,3.358874,4.983056,3.74006,2.979882,0.1222969,0.0,5.43,14.2,6.86,18.92281,0.0
26864,09/04/2019 02:40,0.2497275,11.72644,3.20502,4.984916,3.653113,1.189789,0.2296981,0.0,5.43,14.18816,6.86,18.06286,0.0
26865,09/04/2019 03:00,0.1293275,5.865053,3.12879,4.91357,3.519028,0.9400717,0.2122382,0.0,5.43,14.1,6.86,17.65403,0.0
26866,09/04/2019 03:20,0.0,0.0,3.21511,4.665867,3.440037,0.9399999,0.1927312,0.0,5.43,14.1,6.867486,17.74308,0.0
26867,09/04/2019 03:40,0.0,0.0,3.267579,4.480286,3.146518,0.9399999,0.2103727,0.0,5.43,14.1,6.88,17.71358,0.0
26868,09/04/2019 04:00,0.0,0.0,3.23355,4.249228,2.592499,0.8801215,0.2115362,0.0,5.43,14.1,6.88,17.61914,0.0
26869,09/04/2019 04:20,0.0,0.0,3.175363,4.067339,2.308152,0.9677085,0.2122417,0.0,5.310696,14.1,6.887431,17.70127,0.0
26870,09/04/2019 04:40,0.0,0.0,3.136786,3.871143,2.140933,0.9748617,0.2268504,0.0,4.490173,14.1,6.900001,17.82291,0.0
26871,09/04/2019 05:00,0.08471666,3.524262,3.108342,3.730426,1.996567,0.9368852,0.2408313,0.0,4.080002,14.1,6.900001,17.93151,0.0
26872,09/04/2019 05:20,0.0,0.0,3.127537,3.561819,1.910275,0.8633699,0.2248403,0.0,3.891575,14.1,6.900001,18.02895,0.0
26873,09/04/2019 05:40,0.0,0.0,3.175272,3.439513,1.923278,0.927632,0.217793,0.0,3.757922,14.05568,6.900001,18.09653,0.0
26874,09/04/2019 06:00,0.0,0.0,3.178286,3.319194,1.749764,0.9048012,0.2102824,0.0,3.630282,14.0,6.902082,18.08485,0.0
26875,09/04/2019 06:20,0.518501,17.23588,3.212577,3.249275,1.644404,0.8919365,0.2022679,143.7758,3.509703,14.00724,6.919999,18.24821,0.4471596
26876,09/04/2019 06:40,186.7347,10065.19,3.301238,3.041937,1.551722,3.940703,1.685789,1467.718,3.691556,14.16477,6.919999,18.09167,4.57812
26877,09/04/2019 07:00,168.457,10624.85,5.75448,4.854935,1.493958,3.997298,2.245054,1204.883,4.267128,13.93436,6.935901,17.9957,3.432803
26878,09/04/2019 07:20,197.5882,15508.14,6.589621,5.68,1.44,3.397694,2.209288,1294.592,4.823492,13.75892,6.940001,17.89643,2.737033
26879,09/04/2019 07:40,9.64581,819.1028,5.484239,5.787131,2.68383,3.705878,2.252039,1319.203,5.07,13.7,6.916541,16.89124,2.584895
26880,09/04/2019 08:00,1.78915,192.7378,3.712334,5.983192,4.206315,4.034438,2.304259,1146.792,5.07,13.7,6.872112,16.24213,2.067393
26881,09/04/2019 08:20,2.349885,251.7515,2.509425,6.338441,4.957765,3.859482,2.378782,1165.437,5.07,13.7,6.833223,16.92433,1.742232
26882,09/04/2019 08:40,1.768961,173.5967,1.719993,6.699124,5.329725,3.419546,2.386133,1106.272,5.07,13.7,6.802352,17.24528,1.632735
26883,09/04/2019 09:00,3.114718,339.6025,1.068018,7.031614,5.822633,3.409866,2.372868,1119.505,5.07,13.7,6.788239,17.05234,1.607528
26884,09/04/2019 09:20,0.6742423,66.56864,0.3899202,7.397979,6.825211,3.440134,2.255555,684.4117,5.07,13.7,6.764537,17.24233,0.9437806
26885,09/04/2019 09:40,0.3787915,37.51986,0.06040225,7.613068,6.890453,3.393329,0.4692485,0.0,5.07,13.7,6.739985,17.54788,0.0
26886,09/04/2019 10:00,0.371585,37.97951,0.06832035,7.167101,6.529913,2.763644,0.13016,0.0,5.07,13.7,6.747424,17.85019,0.0
26887,09/04/2019 10:20,0.0,0.0,0.0871101,7.265432,5.75417,0.006636082,0.219923,0.0,5.065733,13.77367,6.763259,17.81975,0.0
26888,09/04/2019 10:40,0.0,0.0,0.09031347,7.075839,5.660001,0.0,0.2155565,0.0,5.059999,13.8,6.759748,17.96269,0.0
26889,09/04/2019 11:00,0.258499,23.49496,0.01512708,6.860003,5.51859,0.0,0.219116,0.0,5.059999,13.8,6.753371,18.00965,0.0
26890,09/04/2019 11:20,0.128605,9.977404,0.0,6.471278,5.364434,0.012559,0.1930545,0.0,5.059999,13.8,6.770341,18.05434,0.0
26891,09/04/2019 11:40,0.0,0.0,-0.04099725,6.296023,5.269999,0.1353373,0.1801947,0.0,5.059999,13.8,6.768428,18.1161,0.0
26892,09/04/2019 12:00,0.0,0.0,-0.07000001,6.267377,5.237195,0.03781008,0.1770526,0.0,4.776266,13.8,6.768283,18.11442,0.0
26893,09/04/2019 12:20,0.0,0.0,-0.07000001,6.350338,5.327706,0.0,0.1654422,0.0,4.129689,13.8,6.769779,18.09424,0.0
26894,09/04/2019 12:40,0.5003074,38.02285,-0.07000001,5.943538,5.170334,0.0130185,0.1572199,0.0,3.961309,13.8,6.780626,18.13158,0.0
26895,09/04/2019 13:00,70.05351,6607.098,-0.05755561,5.473091,4.943763,0.0617775,0.1846711,230.0523,3.8163,13.82677,6.773947,18.29972,0.7175838
26896,09/04/2019 13:20,244.0529,23556.22,3.902868,5.099934,4.272578,2.972132,2.444484,1490.981,4.461153,13.83245,6.882049,17.99551,4.650698
26897,09/04/2019 13:40,81.64693,8059.028,7.354178,5.220538,3.128612,3.172629,2.182492,1380.308,4.811492,13.91387,6.87,17.3444,4.160238
26898,09/04/2019 14:00,24.86983,2483.65,6.198167,5.344621,3.366004,3.268486,2.233546,1275.485,4.950351,14.0,6.883292,17.54383,3.336441
26899,09/04/2019 14:20,2.157621,179.7861,4.483593,5.623879,4.113364,3.430339,2.25255,1182.823,4.96,14.0,6.843676,17.38704,2.881294
26900,09/04/2019 14:40,2.106826,185.5184,3.490672,5.935215,5.275334,3.492843,2.230218,1271.213,4.96,14.0,6.818424,17.53703,2.754179
26901,09/04/2019 15:00,1.048885,78.84846,2.766415,6.375065,6.045861,3.526086,2.269788,1015.029,4.96,14.03069,6.794028,16.70215,2.136562
26902,09/04/2019 15:20,2.154933,175.7194,1.882014,6.768402,6.164253,2.943123,2.312164,1176.269,4.96,14.1,6.783294,16.89207,2.314222
26903,09/04/2019 15:40,0.5310591,42.18868,1.086781,7.122646,6.626912,3.519904,2.226982,1063.939,4.96,14.1,6.75833,17.25694,1.907035
26904,09/04/2019 16:00,0.5326449,47.0306,0.3830026,7.429649,7.026399,3.521384,1.150617,168.2281,4.96,14.1,6.74829,18.94623,0.2752138
26905,09/04/2019 16:20,0.819644,72.63579,0.08804175,7.189582,7.405856,3.241983,0.1263118,0.0,4.96,14.1,6.736556,17.91041,0.0
26906,09/04/2019 16:40,0.3717172,29.86712,0.1609722,7.059734,6.647395,1.118911,0.2773366,0.0,4.96,14.12129,6.75,17.61088,0.0
26907,09/04/2019 17:00,0.25789,18.61835,0.19,7.040027,6.137436,0.004059333,0.2969724,0.0,4.96,14.22012,6.75,17.58414,0.0
26908,09/04/2019 17:20,0.4920218,30.41659,0.19,6.932783,6.050581,0.00109325,0.2915165,0.0,4.96,14.23623,6.75,17.55809,0.0
26909,09/04/2019 17:40,0.12903,8.432195,0.19,6.315731,5.718061,0.369396,0.3484149,0.0,4.953331,14.22343,6.759724,17.53191,0.0
26910,09/04/2019 18:00,0.0,0.0,0.184036,6.146663,5.605803,0.1217978,0.362331,0.0,4.949999,14.3,6.754192,17.50367,0.0
26911,09/04/2019 18:20,0.129271,7.340866,0.114252,6.216205,5.698678,0.0,0.3525618,0.0,4.932576,14.3,6.765015,17.47953,0.0
26912,09/04/2019 18:40,0.0,0.0,0.09038247,6.590465,5.942999,0.0,0.3434622,0.0,4.337918,14.22072,6.75,17.46534,0.0
26913,09/04/2019 19:00,159.5533,12866.87,0.6233535,6.219842,5.685446,0.7419858,1.27919,1129.502,4.19072,14.2,6.776081,17.93082,3.331532
26914,09/04/2019 19:20,134.487,10232.05,7.000136,4.765197,3.869343,2.91943,2.821816,1018.31,4.644464,14.11064,6.863234,17.59748,3.176116
26915,09/04/2019 19:40,145.4391,10967.59,7.389357,5.10064,4.031102,2.898358,2.190403,1383.506,5.053115,14.1,6.906577,17.10863,4.240964
26916,09/04/2019 20:00,6.269188,415.3864,6.61877,5.308324,4.335548,2.989836,2.233074,1336.511,5.239858,14.02789,6.916777,17.35756,3.634745
26917,09/04/2019 20:20,1.441214,92.43866,4.425174,5.56677,5.391536,3.262361,2.286456,1154.87,5.230001,14.0,6.863351,17.01423,2.911603
26918,09/04/2019 20:40,2.454712,147.4251,3.425008,5.90711,6.055918,3.290831,2.34058,1165.683,5.230001,14.0,6.838385,16.57573,2.80613
26919,09/04/2019 21:00,1.140099,59.64659,2.567462,6.260711,6.572351,3.328635,2.237168,1053.254,5.230001,14.0,6.811918,16.22321,2.38269
26920,09/04/2019 21:20,1.888044,104.7511,1.703785,6.567801,7.157485,3.311514,2.392361,1151.623,5.230001,14.0,6.79987,16.57737,2.438389
26921,09/04/2019 21:40,2.752691,163.2502,0.994112,6.898631,7.556468,3.320748,2.344978,1064.365,5.230001,14.0,6.778248,16.38158,2.160236
26922,09/04/2019 22:00,0.158755,6.848039,0.4534639,7.167805,7.993589,3.320162,1.031599,0.0,5.230001,14.0,6.762305,16.02781,0.0
26923,09/04/2019 22:20,0.128761,7.013551,0.4543099,7.004842,7.909889,2.176701,0.1394803,0.0,5.230001,14.0,6.759618,16.81585,0.0
26924,09/04/2019 22:40,0.3869766,20.0513,0.486704,6.978049,6.952516,0.02,0.2839833,0.0,5.230001,14.0,6.769643,16.99952,0.0
26925,09/04/2019 23:00,0.12903,6.794891,0.5522457,6.86962,6.784589,0.03964967,0.2485521,0.0,5.230001,13.97809,6.763804,17.14049,0.0
26926,09/04/2019 23:20,0.2576633,13.05486,0.5575061,6.68921,6.662272,0.1051792,0.2360984,0.0,5.22021,13.9,6.774096,17.37283,0.0
26927,09/04/2019 23:40,0.5160776,27.87384,0.5100001,6.5505,6.589999,0.1033523,0.2379947,0.0,5.22,13.9,6.769866,17.52544,0.0
26928,10/04/2019 00:00,0.1287325,6.864934,0.4471971,6.442557,6.533779,0.1230111,0.2453843,0.0,5.22,13.9,6.764036,17.58746,0.0
26929,10/04/2019 00:20,0.0,0.0,0.3619661,6.248515,6.427615,0.1514663,0.2380597,0.0,5.22,13.9,6.779966,17.66888,0.0
26930,10/04/2019 00:40,0.0,0.0,0.3193502,6.008606,6.35444,0.2644126,0.2272478,0.0,5.144109,13.9,6.780335,17.90092,0.0
26931,10/04/2019 01:00,0.0,0.0,0.3080434,5.812955,6.366406,0.1747042,0.2164973,0.0,4.284185,13.9,6.78,18.15444,0.0
26932,10/04/2019 01:20,0.2577058,14.74324,0.3085784,5.477095,6.085693,0.07035585,0.2426197,0.0,3.853796,13.9,6.780635,18.11436,0.0
26933,10/04/2019 01:40,0.1840388,10.24767,0.3168518,5.226521,5.950618,0.0,0.2722617,0.0,3.699685,13.9,6.789894,17.982,0.0
26934,10/04/2019 02:00,0.3189909,19.00148,0.3174942,5.005679,5.843132,0.0,0.2656495,0.0,3.559877,13.9,6.800002,18.20445,0.0
26935,10/04/2019 02:20,1.766985,118.5252,0.3380792,4.599449,5.61482,1.124952,0.4528174,484.0388,3.50519,13.91632,6.804782,18.4372,1.447901
26936,10/04/2019 02:40,1.508699,108.441,0.44,3.86166,2.742066,4.931527,1.530687,535.5719,3.5,14.0,6.83113,17.96754,1.670567
26937,10/04/2019 03:00,105.5248,7799.279,0.3821479,4.397975,0.307116,5.03502,1.804676,1253.14,3.611007,14.0,6.840781,19.49059,2.214439
26938,10/04/2019 03:20,89.50625,6496.686,4.169857,4.711764,2.335362,3.81632,2.221744,1415.074,3.94312,13.93178,6.859918,18.21347,4.359408
26939,10/04/2019 03:40,52.09652,3667.648,4.049676,5.213871,3.596745,3.820555,2.22984,1391.404,4.129433,13.9,6.899123,17.91032,3.858829
26940,10/04/2019 04:00,1.879082,103.3178,2.334137,5.834743,4.142298,4.076802,2.215459,1284.368,4.19,13.9,6.873245,18.05358,2.927968
26941,10/04/2019 04:20,1.395304,79.17561,1.103071,6.629822,4.856491,4.188749,2.273607,1241.906,4.19,13.9,6.844357,17.89459,2.47472
26942,10/04/2019 04:40,2.580882,144.8216,0.3252712,7.223851,3.400722,4.193399,2.198306,1102.527,4.19,13.94094,6.830218,17.77021,1.993103
26943,10/04/2019 05:00,1.07782,66.16653,-0.03079666,7.889845,5.357642,4.168176,2.255666,745.8492,4.189968,14.0,6.830001,17.99789,1.228104
26944,10/04/2019 05:20,1.251652,73.66701,-0.07000001,8.674472,5.68906,4.164747,2.226463,587.3707,4.189248,14.0,6.836225,17.89889,0.8985883
26945,10/04/2019 05:40,0.75108,40.60711,-0.07000001,9.397276,3.476084,4.183417,1.752581,305.5917,4.19,14.0,6.849999,19.40745,0.4272763
26946,10/04/2019 06:00,0.6372685,28.66431,-0.07000001,9.809997,3.608472,4.111433,0.1600789,0.0,4.19,14.0,6.834129,19.69579,0.0
26947,10/04/2019 06:20,0.0,0.0,-0.07000001,9.451022,3.280735,4.087436,0.01269234,0.0,4.19,14.0,6.849607,19.30953,0.0
26948,10/04/2019 06:40,0.0,0.0,-0.07000001,9.349142,2.952426,1.964683,0.01,0.0,4.19,14.0,6.859807,19.33317,0.0
26949,10/04/2019 07:00,0.257904,11.08951,-0.07000001,9.360742,2.464042,0.03984515,0.1014325,0.0,4.19,13.93462,6.854598,19.34724,0.0
26950,10/04/2019 07:20,0.0,0.0,-0.07000001,9.077955,1.994587,0.0,0.2207504,0.0,4.19,13.9,6.870436,19.37761,0.0
26951,10/04/2019 07:40,0.0,0.0,-0.07000001,8.707297,1.565394,0.0,0.1876043,0.0,4.19,13.9,6.879659,19.39732,0.0
26952,10/04/2019 08:00,0.129129,8.777469,-0.07000001,8.379454,1.319329,0.0,0.1714503,0.0,4.181264,13.9,6.889577,19.34,0.0
26953,10/04/2019 08:20,29.8923,2220.396,-0.07000001,8.133844,1.18656,0.0,0.1687679,129.5359,3.873337,13.9,6.889874,19.40077,0.03598012
26954,10/04/2019 08:40,252.6015,22390.63,3.46039,7.192457,1.186919,1.675551,2.196005,1682.861,4.398479,13.90185,6.92677,18.70472,0.711544
26955,10/04/2019 09:00,132.3897,11437.49,6.879028,6.503522,1.575126,3.129074,2.221525,1348.707,4.804143,13.89573,6.900482,17.46038,0.7793658
26956,10/04/2019 09:20,66.57837,5844.317,7.58814,6.902262,2.420055,2.953353,2.205814,1424.344,5.119796,13.8,6.970191,17.46857,0.7746796
26957,10/04/2019 09:40,3.119996,254.4215,6.318388,7.091342,3.210884,3.209711,2.233796,1337.956,5.150001,13.8,6.923135,17.23484,0.7305083
26958,10/04/2019 10:00,2.135329,174.4757,4.735343,7.336176,3.991456,3.289231,2.288719,1191.484,5.147721,13.8,6.8694,17.11825,0.678983
26959,10/04/2019 10:20,3.055715,280.077,3.473825,7.612078,4.916509,3.325413,2.303831,1241.673,5.143096,13.8,6.851233,16.79113,0.74527
26960,10/04/2019 10:40,2.131232,188.9606,2.703308,7.845931,5.525562,3.318033,2.307291,1174.146,5.143597,13.8017,6.819338,16.61498,0.7535849
26961,10/04/2019 11:00,2.885587,288.7456,1.949338,8.133952,6.322388,3.363261,2.293156,1135.793,5.142682,13.9,6.793906,16.95373,0.7748679
26962,10/04/2019 11:20,2.50184,246.2397,0.9671131,8.563834,6.6385,3.834964,2.35918,1130.939,5.142076,13.9,6.78375,16.91763,0.8128803
26963,10/04/2019 11:40,2.632801,288.8672,0.3917708,8.916697,7.085505,3.290467,2.266501,999.4518,5.14,13.9,6.760051,17.03388,0.7421498
26964,10/04/2019 12:00,4.030825,477.6126,0.0488075,9.242946,7.633779,3.292268,2.208919,808.546,5.14,13.98352,6.74933,17.21524,0.597087
26965,10/04/2019 12:20,0.8575425,70.88409,-0.07000001,9.720131,7.72869,3.278846,1.166993,0.5479716,5.14,14.0,6.743785,18.21452,0.00035469
26966,10/04/2019 12:40,0.253495,24.87709,-0.06333007,9.72428,7.022851,2.105317,0.1356988,0.0,5.14,14.0,6.730371,18.36509,0.0
26967,10/04/2019 13:00,0.379875,38.00594,-0.057406,9.655663,6.490874,0.2415752,0.1723777,0.0,5.14,14.07047,6.745183,18.34095,0.0
26968,10/04/2019 13:20,1.009288,117.1223,-0.05999999,9.582285,6.283401,0.02,0.2330632,0.0,5.14,14.2,6.744554,17.56406,0.0
26969,10/04/2019 13:40,0.257819,27.40355,-0.05999999,9.509641,6.239999,0.02,0.2739317,0.0,5.14,14.2,6.739806,17.27378,0.0
26970,10/04/2019 14:00,0.3805483,33.66344,-0.05999999,9.52407,6.272079,0.03028,0.3069082,0.0,5.14,14.2,6.735532,17.24376,0.0
26971,10/04/2019 14:20,0.5158793,48.42873,-0.05999999,9.501299,6.288797,0.01,0.2834984,0.0,5.14,14.2,6.74438,17.20947,0.0
26972,10/04/2019 14:40,0.1288885,9.810935,-0.05999999,9.484703,6.264671,0.01,0.2684625,0.0,4.992946,14.2,6.73987,17.17307,0.0
26973,10/04/2019 15:00,0.0,0.0,-0.05999999,8.901473,3.979851,0.002097416,0.3870175,0.0,4.207543,14.04658,6.75,17.14376,0.0
26974,10/04/2019 15:20,0.1302343,11.88128,-0.05999999,8.151644,1.605083,0.0092659,0.5037925,0.0,3.986369,14.0,6.751201,17.1161,0.0
26975,10/04/2019 15:40,0.0,0.0,-0.05999999,8.07532,5.5,0.0,0.5002087,0.0,3.825502,14.0,6.750603,17.09931,0.0
26976,10/04/2019 16:00,0.3799281,39.79953,-0.05999999,7.687488,5.499725,0.0,0.4637138,0.0,3.664322,14.0,6.75,17.39317,0.0
26977,10/04/2019 16:20,0.1303333,10.78621,-0.05999999,7.566908,5.481396,0.0,0.4753528,0.0,3.52425,14.0,6.769901,19.64946,0.0
26978,10/04/2019 16:40,1.883182,161.9112,-0.05999999,6.521757,5.480001,2.441797,1.05336,509.1867,3.500016,14.0,6.790122,18.8725,0.9996027
26979,10/04/2019 17:00,1.018429,78.00689,-0.01525675,5.095115,5.575223,4.972214,1.865456,788.1746,3.5,14.0,6.809999,18.36824,2.45849
26980,10/04/2019 17:20,231.8385,18946.14,1.651175,5.567628,3.49243,4.465179,2.209489,1306.239,3.860775,14.0,6.852365,18.62495,3.552067
26981,10/04/2019 17:40,144.735,12921.23,6.083589,5.6635,3.329911,3.219323,2.203977,1493.437,4.365252,14.0,6.878057,18.22124,3.593731
26982,10/04/2019 18:00,138.8489,11252.78,5.984542,5.879245,3.979481,3.213385,2.146134,1684.058,4.835205,14.0,6.921397,18.05588,3.371734
26983,10/04/2019 18:20,3.375658,233.3501,5.398275,6.20394,4.41496,3.235095,2.236626,1383.988,4.949999,14.0,6.946166,17.10942,2.713288
26984,10/04/2019 18:40,2.396998,136.2758,3.971646,6.59559,5.377016,3.425106,2.238427,1265.791,4.949999,14.0,6.889781,16.86368,2.339229
26985,10/04/2019 19:00,3.019234,166.1479,3.031896,6.989128,6.219285,3.460948,2.246656,1302.722,4.949999,14.0,6.854518,16.86546,2.252889
26986,10/04/2019 19:20,1.393479,66.46855,2.170684,7.437456,6.694518,3.485769,2.243054,1150.855,4.949999,14.0,6.841882,16.76724,1.903697
26987,10/04/2019 19:40,1.644909,88.07082,1.389611,7.755324,7.248659,3.484778,2.267744,1100.993,4.949999,14.0,6.810128,17.1184,1.723881
26988,10/04/2019 20:00,0.5080177,28.33553,0.6438058,8.116289,7.719264,3.502923,1.554754,390.5556,4.949999,14.0,6.799485,18.49669,0.5851349
26989,10/04/2019 20:20,0.5173806,31.52346,0.234117,8.023477,8.012733,3.388571,0.122021,0.0,4.949999,14.0,6.771964,19.04544,0.0
26990,10/04/2019 20:40,0.3864382,22.04762,0.1541413,7.692454,7.234811,1.605569,0.2634544,0.0,4.949999,14.0,6.780527,17.47893,0.0
26991,10/04/2019 21:00,0.12124,7.160567,0.11601,7.674744,6.865772,0.006364666,0.2731493,0.0,4.949999,13.97619,6.79,16.724,0.0
26992,10/04/2019 21:20,0.128747,6.872088,0.06061199,7.406216,6.667971,0.0,0.2139011,0.0,4.949999,13.9,6.790907,16.70152,0.0
26993,10/04/2019 21:40,0.03390085,0.8682021,0.05999999,7.04019,6.537497,0.0128665,0.2086675,0.0,4.947104,13.9,6.80046,16.69037,0.0
26994,10/04/2019 22:00,0.2240883,11.63703,0.05999999,6.826449,6.52911,0.0,0.1911221,0.0,4.940001,13.9,6.794853,16.66192,0.0
26995,10/04/2019 22:20,0.1283783,6.681293,0.05999999,6.640345,6.419999,0.0,0.1926062,0.0,4.940001,13.9,6.809962,16.65422,0.0
26996,10/04/2019 22:40,0.0,0.0,0.0846555,6.329581,6.359153,0.0,0.2104851,0.0,4.658201,13.9,6.810481,16.63844,0.0
26997,10/04/2019 23:00,242.4792,15618.9,0.1217578,5.945235,6.221523,0.01408567,0.3628325,667.1523,4.125422,13.91615,6.811115,17.5833,2.060923
26998,10/04/2019 23:20,135.3211,8922.99,5.134992,5.178347,3.624881,2.975813,2.43492,1222.514,4.913308,14.0,6.972022,17.99531,3.813291
26999,10/04/2019 23:40,112.5906,7465.77,5.915334,5.305521,3.934614,2.815153,2.174474,1536.41,5.237269,14.0,6.928569,17.22156,4.725802
27000,11/04/2019 00:00,38.74691,2545.908,5.927252,5.522078,4.404882,2.787411,2.218973,1359.641,5.451904,14.0,6.980001,17.07201,3.894413
27001,11/04/2019 00:20,2.065292,132.4089,4.04778,5.931551,5.450532,3.096325,2.240983,1214.117,5.46,14.08246,6.913952,17.1973,3.120743
27002,11/04/2019 00:40,2.454422,156.8824,3.229869,6.257164,6.013786,3.159503,2.279233,1291.839,5.456493,14.1,6.880388,16.2841,3.200358
27003,11/04/2019 01:00,1.779292,111.5218,2.540098,6.606078,6.576349,3.160671,2.294528,1104.207,5.452734,14.1,6.855271,16.16962,2.579033
27004,11/04/2019 01:20,2.270974,131.6084,1.697475,7.144622,7.137801,3.157907,2.358618,1177.337,5.449999,14.1,6.828893,16.48968,2.567233
27005,11/04/2019 01:40,1.505326,89.34384,0.8925546,7.451777,7.719893,3.160218,2.271552,1061.041,5.449999,14.1,6.809999,16.27168,2.173567
27006,11/04/2019 02:00,5.13511,313.5866,0.2398449,7.845131,7.624243,3.160345,2.274635,944.9723,5.449999,14.1,6.79548,18.40525,1.10171
27007,11/04/2019 02:20,3.007415,191.7397,-0.06559043,8.26837,7.7991,3.142975,2.241904,837.5719,5.449999,14.1,6.790268,18.82002,0.9359318
27008,11/04/2019 02:40,1.387163,91.9608,-0.07000001,8.681982,7.977901,3.151483,2.239043,601.3561,5.449999,14.1,6.791361,18.75624,0.6342425
27009,11/04/2019 03:00,0.6371135,33.88856,-0.07000001,9.154348,7.63381,3.173276,1.755317,149.6145,5.449999,14.1,6.79,17.31758,0.1630484
27010,11/04/2019 03:20,0.1279392,6.951739,-0.07000001,9.370444,7.034795,2.221469,0.3964548,0.0,5.449999,14.1,6.790303,16.73534,0.0
27011,11/04/2019 03:40,0.5155958,28.4132,-0.07000001,9.232792,6.29794,0.006269499,0.4479149,0.0,5.449999,14.01817,6.795041,16.71418,0.0
27012,11/04/2019 04:00,0.2077966,12.08753,-0.07000001,8.979445,6.085581,0.01289465,0.4173214,0.0,5.449999,14.0,6.801054,16.69651,0.0
27013,11/04/2019 04:20,0.2819026,14.38501,-0.07000001,8.753321,5.927953,0.0,0.3869408,0.0,5.448303,14.0,6.800983,16.68101,0.0
27014,11/04/2019 04:40,0.02721415,0.5742498,-0.07000001,8.438608,5.782218,0.0,0.3041194,0.0,5.440001,14.0,6.804779,16.66529,0.0
27015,11/04/2019 05:00,0.5107975,24.0034,-0.07000001,8.166082,5.705934,0.0,0.2753698,0.0,5.440001,14.0,6.809999,16.64125,0.0
27016,11/04/2019 05:20,0.0,0.0,-0.07000001,7.895442,5.51617,0.0130255,0.2525191,0.0,5.287799,14.0,6.825003,16.61896,0.0
27017,11/04/2019 05:40,0.0,0.0,-0.07000001,7.683422,5.453605,0.0,0.2206616,0.0,4.366215,14.0,6.815144,16.60209,0.0
27018,11/04/2019 06:00,0.128775,6.272036,-0.07000001,7.286609,5.459196,0.0,0.2158734,0.0,3.960701,14.0,6.820001,16.74293,0.0
27019,11/04/2019 06:20,0.0,0.0,-0.07000001,6.94362,5.140688,0.01306785,0.2152033,0.0,3.817244,14.0,6.83234,19.65683,0.0
27020,11/04/2019 06:40,0.0,0.0,-0.07000001,6.705977,4.977785,0.001017415,0.21,0.0,3.673663,14.0,6.841179,19.07126,0.0
27021,11/04/2019 07:00,0.2500991,12.86971,-0.07000001,6.525273,4.891347,0.0,0.1936722,0.0,3.547244,14.0,6.830001,18.94758,0.0
27022,11/04/2019 07:20,238.4292,15354.49,0.9629266,6.238208,4.196216,0.6868782,1.797532,1381.397,3.878385,14.0,6.852853,18.05695,2.831289
27023,11/04/2019 07:40,148.704,10985.33,4.785642,6.018526,2.447974,3.18388,2.358316,1135.407,4.402093,13.90956,6.928071,17.52106,3.417103
27024,11/04/2019 08:00,124.557,10809.95,5.222848,6.579257,2.605136,2.909355,2.228946,1311.032,4.836658,13.85306,6.97841,17.36435,3.553912
27025,11/04/2019 08:20,1.769596,195.5357,3.899983,6.85004,3.433968,3.177706,2.191687,1259.004,4.940001,13.8,6.939158,17.66676,2.870718
27026,11/04/2019 08:40,1.320191,120.1443,2.231628,7.068585,4.487645,3.426394,2.315261,1121.416,4.940001,13.8,6.880797,17.55693,2.3242
27027,11/04/2019 09:00,2.06471,208.3056,1.222524,7.371294,5.21545,3.481963,2.263714,1137.546,4.940001,13.8,6.855741,17.50494,2.123525
27028,11/04/2019 09:20,1.94784,199.4523,0.3806944,7.696396,5.716598,3.48983,2.247626,1054.708,4.940001,13.8,6.827941,17.54888,1.805793
27029,11/04/2019 09:40,2.904975,339.5475,0.005224338,8.061924,5.697041,3.488244,2.223061,1019.7,4.940001,13.8,6.809999,17.46216,1.635449
27030,11/04/2019 10:00,1.853512,204.9119,-0.07000001,8.462587,5.608398,3.486279,2.041935,335.8961,4.940001,13.8,6.809999,17.82549,0.4846038
27031,11/04/2019 10:20,0.3318115,35.61087,-0.07000001,8.897262,5.575489,3.395352,0.6288394,0.0,4.936454,13.8,6.809999,18.79078,0.0
27032,11/04/2019 10:40,0.3872463,41.56971,-0.07000001,8.920767,5.318773,1.85156,0.07747343,0.0,4.93,13.8,6.814829,18.96345,0.0
27033,11/04/2019 11:00,0.7683574,87.72221,-0.07000001,8.835479,4.690572,0.0316085,0.2162396,0.0,4.93,13.8,6.820001,18.19237,0.0
27034,11/04/2019 11:20,0.5468858,44.42341,-0.07000001,8.539527,4.435059,0.0,0.2827876,0.0,4.93,13.8,6.820498,17.50967,0.0
27035,11/04/2019 11:40,0.25798,21.57138,-0.07000001,8.249244,4.247367,0.0,0.2336212,0.0,4.93,13.8,6.820605,17.49307,0.0
