,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
27036,11/04/2019 12:00,0.8562958,73.40681,-0.07000001,7.914037,4.000339,0.0,0.1896284,0.0,4.93,13.8,6.834006,17.46836,0.0
27037,11/04/2019 12:20,0.2502306,21.0298,-0.07000001,7.802451,3.922981,0.0,0.1557268,0.0,4.93,13.8142,6.839999,17.43397,0.0
27038,11/04/2019 12:40,0.0,0.0,-0.07000001,7.602662,3.844697,0.0,0.1489311,0.0,4.791372,13.9,6.840348,17.40949,0.0
27039,11/04/2019 13:00,0.3195585,30.87683,-0.07000001,7.585455,3.805433,0.0,0.1370122,0.0,4.073852,13.9,6.839999,17.38261,0.0
27040,11/04/2019 13:20,0.2904,23.00868,-0.06575524,7.247427,3.472793,0.0,0.1249179,0.0,3.871257,13.9,6.841717,17.34705,0.0
27041,11/04/2019 13:40,0.1289595,11.37231,-0.057011,7.151248,3.333683,0.0,0.1202717,0.0,3.725341,13.9,6.844721,17.3243,0.0
27042,11/04/2019 14:00,232.3193,25806.59,7.766006,6.157935,1.636181,2.202903,1.648417,1789.557,4.020343,13.91518,7.014565,18.27498,5.253199
27043,11/04/2019 14:20,129.2334,14364.7,8.36018,5.817201,2.081994,3.501829,2.163142,1616.258,4.462151,13.99868,6.958261,17.77917,3.849291
27044,11/04/2019 14:40,81.32828,9040.76,9.607454,6.360349,2.062881,3.168934,2.183146,1565.737,4.807935,14.0,7.019928,17.53749,3.107562
27045,11/04/2019 15:00,2.823375,305.5138,7.661012,6.78371,3.381319,3.350995,2.184857,1486.148,4.854125,14.0,6.983474,17.44429,2.597754
27046,11/04/2019 15:20,1.982349,195.1878,5.064025,7.209917,4.441592,3.734433,2.228441,1316.176,4.849999,14.0,6.917779,17.46259,2.105986
27047,11/04/2019 15:40,2.751087,246.7116,3.983835,7.597903,5.069423,3.624293,2.231802,1379.155,4.849999,14.0,6.890984,17.5621,1.994825
27048,11/04/2019 16:00,0.9901042,67.4785,3.134242,8.016476,6.247869,3.661255,2.286458,1234.306,4.849999,14.0,6.859051,17.12936,1.710541
27049,11/04/2019 16:20,2.393128,206.5905,2.141924,8.405237,6.774667,3.5725,2.281689,1266.555,4.849999,14.0,6.84612,17.14963,1.638981
27050,11/04/2019 16:40,1.446893,100.9093,1.25751,8.702078,6.786424,3.543849,1.842507,662.6747,4.849999,14.0,6.821368,18.95378,0.7213296
27051,11/04/2019 17:00,0.452314,25.67981,0.8233552,8.465778,7.811155,3.489295,0.1599751,0.0,4.849999,14.0,6.796249,19.79922,0.0
27052,11/04/2019 17:20,0.4230264,21.70807,0.8366252,7.734944,6.898345,2.709626,0.2267817,0.0,4.849999,14.0,6.808764,19.89536,0.0
27053,11/04/2019 17:40,0.5019702,28.48078,0.8029418,7.88976,6.412245,0.0,0.2815865,0.0,4.849999,14.0,6.809999,19.73917,0.0
27054,11/04/2019 18:00,0.3722735,19.70675,0.9364306,7.745572,6.261632,0.0,0.2220618,0.0,4.849999,14.0,6.822415,19.50655,0.0
27055,11/04/2019 18:20,0.1303755,7.261569,0.9965914,7.600486,6.091389,0.0,0.1952266,0.0,4.849999,14.0,6.8318,19.4314,0.0
27056,11/04/2019 18:40,0.3792801,19.69164,1.021729,7.352885,5.953443,0.0,0.1888267,0.0,4.849999,14.0,6.841535,19.98474,0.0
27057,11/04/2019 19:00,0.6308967,35.32694,1.023158,7.11518,5.860475,0.0,0.2089299,0.0,4.849999,14.0,6.841567,19.81905,0.0
27058,11/04/2019 19:20,0.0,0.0,1.243864,6.995107,5.739612,0.0,0.2143656,0.0,4.653263,14.0,6.835597,19.7445,0.0
27059,11/04/2019 19:40,0.2097802,12.44768,1.312543,6.800273,5.555781,0.0,0.21,0.0,4.033814,14.0,6.85753,19.95913,0.0
27060,11/04/2019 20:00,0.048365,2.038492,1.390845,6.532197,5.259231,0.0,0.2158922,0.0,3.903826,13.9424,6.862988,19.67896,0.0
27061,11/04/2019 20:20,0.129186,6.578339,1.377004,6.534092,5.132133,0.0,0.2105917,0.0,3.750836,13.9,6.854188,19.78038,0.0
27062,11/04/2019 20:40,0.3002481,13.96902,1.261995,6.431661,4.910394,0.0,0.21,0.0,3.617224,13.9,6.862331,19.62731,0.0
27063,11/04/2019 21:00,1.587697,92.02293,1.106092,6.343908,4.705982,0.0,0.5832862,510.5574,3.505579,13.94233,6.861899,19.66271,0.9134732
27064,11/04/2019 21:20,1.099159,62.64422,1.003475,5.560409,3.10162,4.584653,1.032707,577.017,3.5,14.0,6.88798,18.35048,1.799843
27065,11/04/2019 21:40,181.8055,11771.74,0.5670559,5.872737,0.0,5.07861,1.183091,1419.752,3.604032,14.0,6.882223,18.34059,4.287255
27066,11/04/2019 22:00,149.062,9898.12,2.417572,6.585492,1.606914,4.088439,2.109548,1682.841,4.265962,14.0,6.922018,18.0963,4.415431
27067,11/04/2019 22:20,128.141,8553.117,5.452528,7.211712,2.839296,3.190212,2.140882,1667.335,4.641739,14.0,6.960105,18.08413,3.483605
27068,11/04/2019 22:40,38.68534,2571.616,4.647884,7.470137,3.36891,3.17526,2.177088,1555.661,4.889056,13.9802,6.974572,17.62702,2.941723
27069,11/04/2019 23:00,2.151878,122.2582,3.127014,7.791267,4.515643,3.452746,2.201012,1394.911,4.89,13.99081,6.924937,17.2452,2.423885
27070,11/04/2019 23:20,3.44194,186.7646,1.912116,8.249498,5.059779,3.5052,2.250493,1320.255,4.89,14.0,6.882282,17.52177,2.075521
27071,11/04/2019 23:40,2.626011,143.3957,0.9372104,8.698103,6.234924,3.536632,2.255173,1266.496,4.8914,14.0,6.86,17.76001,1.821305
27072,12/04/2019 00:00,3.473475,218.1263,0.3861291,9.207828,6.870257,3.520404,2.249852,1066.819,4.89,14.0,6.847555,17.5247,1.473126
27073,12/04/2019 00:20,2.298555,137.9375,-0.01904091,9.827458,6.952514,3.518149,2.207808,939.4067,4.89,14.0,6.824263,18.03419,1.160228
27074,12/04/2019 00:40,2.885164,174.6078,-0.05999999,10.57759,6.556638,3.516513,2.234012,816.3853,4.89,13.98428,6.839999,18.90985,0.5853466
27075,12/04/2019 01:00,0.4826842,30.30406,-0.05999999,11.21288,6.933431,3.516309,1.752771,65.37328,4.89,13.90879,6.840187,18.83167,0.03314793
27076,12/04/2019 01:20,0.6450649,35.93214,-0.05999999,11.61784,6.155576,3.186223,0.2305025,0.0,4.89,13.95881,6.825346,18.93067,0.0
27077,12/04/2019 01:40,0.2595477,15.42849,-0.05999999,11.43619,5.183409,0.9238032,0.1074509,0.0,4.89,13.90902,6.846646,19.1096,0.0
27078,12/04/2019 02:00,0.0,0.0,-0.05999999,11.2885,4.706302,0.0,0.4676847,0.0,4.89,13.80477,6.859151,18.71446,0.0
27079,12/04/2019 02:20,0.2597318,13.18194,-0.05999999,11.00979,4.609837,0.0,0.3904418,0.0,4.89,13.8,6.860198,18.9122,0.0
27080,12/04/2019 02:40,0.516786,27.24012,-0.05999999,10.73954,4.373189,0.000918415,0.304478,0.0,4.89,13.77087,6.86,18.83683,0.0
27081,12/04/2019 03:00,0.258357,13.49771,-0.05999999,10.58,4.2,0.1032041,0.2669472,0.0,4.89,13.72307,6.870976,19.13984,0.0
27082,12/04/2019 03:20,0.1287185,6.861108,-0.05999999,10.14205,3.986152,0.02018892,0.2356739,0.0,4.889462,13.7,6.864132,19.2366,0.0
27083,12/04/2019 03:40,0.0,0.0,-0.05999999,9.909048,3.758495,0.0,0.22823,0.0,4.656837,13.7,6.88,19.11041,0.0
27084,12/04/2019 04:00,0.0,0.0,-0.05999999,9.587376,3.490654,0.0,0.1919468,0.0,3.926152,13.77145,6.880334,19.23436,0.0
27085,12/04/2019 04:20,0.0,0.0,-0.05999999,9.053087,3.11553,0.0,0.1788092,0.0,3.754909,13.74451,6.881753,19.30393,0.0
27086,12/04/2019 04:40,0.37925,18.60001,-0.05999999,8.655049,2.786619,0.000847,0.1854268,0.0,3.605701,13.7,6.900001,19.22978,0.0
27087,12/04/2019 05:00,2.009615,107.0842,-0.05999999,8.214064,2.523632,0.0,0.5549589,510.3664,3.501651,13.74162,6.90057,19.10299,0.4302429
27088,12/04/2019 05:20,1.336051,68.80487,-0.05999999,6.32241,2.02989,4.518491,1.128622,589.5797,3.495524,13.8,6.90105,18.5621,0.8730367
27089,12/04/2019 05:40,3.455338,194.1207,-0.05999999,6.767649,0.08541425,5.046299,1.691891,939.8117,3.491109,13.8,6.907586,19.21512,0.9877874
27090,12/04/2019 06:00,1.369192,64.91633,-0.05999999,7.316723,0.06686745,5.011148,2.400754,510.753,3.49,13.8,6.931826,18.80774,0.6111078
27091,12/04/2019 06:20,45.84249,2713.524,-0.04534899,7.564175,1.357218,4.953104,2.908575,839.7111,3.504329,13.8,6.943156,19.40248,0.7115305
27092,12/04/2019 06:40,163.495,9592.272,1.64756,8.11692,0.489241,3.695832,2.745763,1036.836,3.916153,13.7146,6.959273,18.85468,0.8035027
27093,12/04/2019 07:00,120.5689,7214.47,3.175154,8.787794,1.175318,3.170114,2.209563,1450.776,4.277922,13.6,6.939292,18.16322,1.028163
27094,12/04/2019 07:20,52.26171,3155.298,2.727998,9.374332,2.289972,3.175538,2.269298,1265.799,4.543303,13.51724,6.97368,18.30186,0.7067264
27095,12/04/2019 07:40,2.517229,138.0738,0.8383295,9.748586,3.247976,3.618306,2.25302,1171.312,4.56,13.5,6.915006,18.09562,0.6069223
27096,12/04/2019 08:00,1.019236,89.42218,0.05084532,10.22065,3.754658,3.691859,2.221291,814.0511,4.56,13.5,6.87794,18.52638,0.3629616
27097,12/04/2019 08:20,1.88767,195.4782,-0.07000001,10.93791,3.492186,3.725211,2.232634,850.3444,4.56,13.5,6.87224,18.57759,0.3203463
27098,12/04/2019 08:40,2.138138,236.2919,-0.07000001,11.7601,3.435556,3.762764,2.260683,701.0367,4.56,13.5,6.884447,18.00734,0.3069028
27099,12/04/2019 09:00,0.6301144,67.36477,-0.07000001,12.58387,2.894473,3.762801,1.874686,240.6247,4.56,13.5,6.882365,18.27074,0.08228081
27100,12/04/2019 09:20,0.5416206,54.62577,-0.07000001,13.10983,1.895175,3.676816,0.2907013,0.0,4.56,13.5,6.873034,17.48545,0.0
27101,12/04/2019 09:40,0.595879,52.98549,-0.07000001,12.82909,1.700072,2.465575,0.002873833,0.0,4.56,13.55505,6.877231,17.45625,0.0
27102,12/04/2019 10:00,1.012397,104.4775,-0.07000001,12.75681,1.074821,0.1560134,0.08178382,0.0,4.56,13.61244,6.890844,17.43251,0.0
27103,12/04/2019 10:20,1.134139,120.5655,-0.07000001,12.52689,0.7597188,0.0,0.2593417,0.0,4.56,13.64469,6.89117,17.41159,0.0
27104,12/04/2019 10:40,1.265774,140.4576,-0.07000001,12.24571,0.630585,0.0,0.223561,0.0,4.56,13.7,6.89,17.38987,0.0
27105,12/04/2019 11:00,0.5092942,52.23693,-0.07000001,12.12127,0.5100001,0.0,0.134812,0.0,4.56,13.7,6.901831,17.35089,0.0
27106,12/04/2019 11:20,1.220986,131.0342,-0.07000001,11.98665,0.5074885,0.0,0.1119192,0.0,4.56,13.78146,6.894615,17.30917,0.0
27107,12/04/2019 11:40,0.04204665,2.413547,-0.07000001,11.86799,0.404694,0.0,0.1201441,0.0,4.465348,13.8,6.902842,17.27527,0.0
27108,12/04/2019 12:00,198.942,22269.81,-0.07000001,10.99872,0.3282252,0.0,0.3218655,898.0704,3.961198,13.74075,6.901811,17.34913,0.2754644
27109,12/04/2019 12:20,144.2183,15847.02,8.212811,7.778043,0.8052805,2.59209,2.145851,1816.468,4.587584,13.73075,6.999154,17.53668,0.1790312
27110,12/04/2019 12:40,143.429,15555.93,9.985444,7.531145,1.453367,2.949591,2.129917,1634.015,4.985126,13.8,6.970724,17.38836,0.147212
27111,12/04/2019 13:00,68.55042,7332.017,9.507874,7.927567,2.290868,2.931561,2.171565,1731.86,5.324455,13.8,7.029147,17.63985,0.2800952
27112,12/04/2019 13:20,2.50995,232.6566,7.620081,8.413016,3.346835,3.113501,2.209497,1409.128,5.33129,13.80527,6.969194,17.48463,0.3307481
27113,12/04/2019 13:40,3.523494,268.8846,6.0153,8.898584,4.132678,3.199282,2.221788,1417.133,5.3352,13.9,6.922375,17.07082,0.4406827
27114,12/04/2019 14:00,2.011825,138.4919,5.156475,9.168326,4.924899,3.187962,2.279025,1230.657,5.330001,13.9,6.889399,17.00241,0.4770189
27115,12/04/2019 14:20,3.032471,196.217,4.228141,9.36826,6.022814,3.195509,2.251737,1211.54,5.330001,13.9,6.855259,16.8132,0.5531236
27116,12/04/2019 14:40,2.896272,174.4446,3.326237,9.642406,6.456567,3.199044,2.213764,1356.015,5.330001,13.99485,6.830001,16.87608,0.7106424
27117,12/04/2019 15:00,0.358628,13.34315,2.448544,10.01246,6.834614,3.179362,1.093831,22.32288,5.328234,14.0,6.812606,17.70396,0.01170124
27118,12/04/2019 15:20,0.9200076,47.85398,2.221944,9.259054,6.922121,2.656342,0.1376236,0.0,5.32,14.0,6.801919,18.68544,0.0
27119,12/04/2019 15:40,0.2174124,12.56784,2.226109,9.019709,5.930009,0.0143815,0.2616665,0.0,5.32,13.93533,6.820001,18.49566,0.0
27120,12/04/2019 16:00,0.2503707,13.78214,2.186409,8.476932,5.79,0.01190485,0.2289823,0.0,5.32,13.94301,6.831467,19.11547,0.0
27121,12/04/2019 16:20,0.129285,7.014151,2.411366,8.173056,5.606833,0.0,0.197659,0.0,5.32,13.9705,6.825284,18.91793,0.0
27122,12/04/2019 16:40,0.2517983,14.4019,2.579751,7.789444,5.48061,0.0,0.1892687,0.0,5.32,13.90199,6.820405,18.67306,0.0
27123,12/04/2019 17:00,0.3924591,20.547,2.580001,7.651803,5.405853,0.0,0.1921197,0.0,5.32,14.0,6.826023,18.70977,0.0
27124,12/04/2019 17:20,0.0,0.0,2.520564,7.518916,5.331098,0.0121876,0.2080164,0.0,5.121045,14.0,6.831053,18.96243,0.0
27125,12/04/2019 17:40,0.02378585,0.4504834,2.463816,7.37028,5.253516,0.0,0.2134587,0.0,4.296431,13.93031,6.830001,19.24097,0.0
27126,12/04/2019 18:00,0.2322058,12.65592,2.309865,6.989942,4.977367,0.0,0.2261382,0.0,4.02653,13.9,6.831677,19.69193,0.0
27127,12/04/2019 18:20,0.0,0.0,2.284967,6.831947,4.78634,0.01232335,0.2101503,0.0,3.86046,13.9,6.845498,19.57439,0.0
27128,12/04/2019 18:40,0.1277125,6.974805,2.333872,6.720438,4.510345,0.0,0.1957409,0.0,3.695688,13.84307,6.850036,19.56015,0.0
27129,12/04/2019 19:00,0.0,0.0,2.373956,6.613057,4.320271,0.0,0.18,0.0,3.556391,13.8,6.849999,19.59614,0.0
27130,12/04/2019 19:20,2.01296,129.9936,2.36657,6.269326,3.783241,0.2075615,0.5152162,510.4821,3.504967,13.8366,6.851634,19.58265,0.3401932
27131,12/04/2019 19:40,1.51548,86.69448,2.350612,5.280284,2.24703,5.06862,0.9501697,524.1029,3.5,13.9,6.89,18.39672,1.260873
27132,12/04/2019 20:00,1.680092,108.2963,1.927971,5.547799,1.986403,5.038659,0.9216657,967.4252,3.499959,13.9,6.880235,19.03978,1.783475
27133,12/04/2019 20:20,1.713031,107.0335,1.441532,5.753369,0.4070985,5.02549,0.9771184,546.33,3.5,13.9,6.87,18.4955,1.265114
27134,12/04/2019 20:40,1.870796,115.72,0.9531091,5.875533,0.7699956,5.006432,0.8086185,823.8784,3.5,13.9,6.866171,18.65997,1.526413
27135,12/04/2019 21:00,268.688,18751.05,4.069979,7.502664,2.637659,3.782497,1.777503,1835.746,3.92127,13.9,6.95337,19.06004,2.594811
27136,12/04/2019 21:20,128.6995,9049.439,6.22779,7.887093,2.294367,3.007103,2.114496,1798.834,4.444586,13.9,6.909455,18.47685,2.564694
27137,12/04/2019 21:40,93.71482,6481.317,5.483846,7.639012,3.482939,3.180009,2.089833,1752.309,4.774542,13.9,6.9536,18.29662,2.254342
27138,12/04/2019 22:00,3.264489,191.7394,4.576062,7.896478,4.171782,3.292178,2.135704,1634.573,4.86,13.9,6.949537,17.90342,2.030437
27139,12/04/2019 22:20,1.520297,91.97044,2.952123,8.241414,4.610971,3.507526,2.221917,1320.252,4.86,13.9,6.894353,17.62208,1.613813
27140,12/04/2019 22:40,1.754949,106.8976,1.76071,8.711695,6.334204,3.550626,2.228313,1345.55,4.86,13.9,6.864442,17.44877,1.600869
27141,12/04/2019 23:00,2.896142,160.4565,0.9348552,9.291598,6.547926,3.549381,2.217732,1342.607,4.86,13.9,6.84022,17.29114,1.530169
27142,12/04/2019 23:20,1.556908,98.71209,0.2416189,9.792332,7.291016,3.549086,2.196188,942.0333,4.86,13.87779,6.829454,17.00852,1.056634
27143,12/04/2019 23:40,1.225965,77.61036,-0.05999999,10.43827,7.141582,3.524373,1.955615,539.2606,4.85995,13.8,6.823615,17.80527,0.5758837
27144,13/04/2019 00:00,0.469554,28.35507,-0.05999999,10.60112,7.105454,3.456333,0.3340072,0.0,4.86,13.8,6.809999,19.14265,0.0
27145,13/04/2019 00:20,0.5300391,29.13201,-0.05999999,9.826312,6.663132,2.691113,0.14864,0.0,4.86,13.8,6.810542,19.02129,0.0
27146,13/04/2019 00:40,0.775795,44.6045,-0.05999999,9.781695,5.787279,0.02,0.2530201,0.0,4.86,13.73224,6.830001,19.06895,0.0
27147,13/04/2019 01:00,0.2493168,13.1011,-0.05999999,9.37745,5.568503,0.009454166,0.2822794,0.0,4.86,13.6,6.830001,19.14489,0.0
27148,13/04/2019 01:20,0.1631757,8.14989,-0.05999999,8.916216,5.446296,0.0,0.2452171,0.0,4.86,13.6,6.830001,18.99461,0.0
27149,13/04/2019 01:40,0.586081,32.49667,-0.05999999,8.34523,5.264573,0.0,0.2154339,0.0,4.86,13.6,6.835145,19.14189,0.0
27150,13/04/2019 02:00,0.2577625,13.10593,-0.05999999,7.871741,5.093312,0.0,0.2046983,0.0,4.86,13.6,6.849999,19.06934,0.0
27151,13/04/2019 02:20,0.0,0.0,-0.05999999,7.486,4.878572,0.0,0.1961899,0.0,4.660533,13.6,6.850542,18.97727,0.0
27152,13/04/2019 02:40,51.7522,3170.421,-0.05999999,7.0824,4.602196,0.0,0.2040067,288.0444,4.041214,13.67674,6.850404,18.94674,0.4367841
27153,13/04/2019 03:00,115.9639,8073.038,1.392676,6.662779,3.497542,1.916303,2.332659,1509.775,4.291542,13.78314,6.876351,18.10531,3.710235
27154,13/04/2019 03:20,65.75607,4594.325,2.344027,6.770913,2.714351,3.592469,2.214388,1447.131,4.493668,13.7,6.916087,17.8152,4.192044
27155,13/04/2019 03:40,28.77542,2003.445,1.776277,7.470492,3.493661,3.537808,2.229878,1382.402,4.639045,13.7,6.916664,17.96653,3.338943
27156,13/04/2019 04:00,1.529355,98.66726,0.9019839,8.084422,4.549082,3.612789,2.194724,1234.587,4.649932,13.7,6.889654,18.02455,2.63235
27157,13/04/2019 04:20,2.611783,172.7124,0.1117981,8.777296,4.881801,3.685609,2.279261,1000.786,4.649617,13.7,6.864724,18.10186,1.908508
27158,13/04/2019 04:40,3.016729,189.1253,-0.07000001,9.673207,5.148476,3.696553,2.268522,822.3085,4.649232,13.7,6.86,18.26796,1.367865
27159,13/04/2019 05:00,1.636814,109.6476,-0.07000001,10.57349,4.825995,3.679418,2.270661,620.1294,4.650001,13.7,6.870559,18.29015,0.9536072
27160,13/04/2019 05:20,0.6372114,37.47376,-0.07000001,11.54387,4.41108,3.673544,1.937907,259.9734,4.649833,13.7,6.88,18.92241,0.2157778
27161,13/04/2019 05:40,0.386509,21.0768,-0.07000001,12.07858,3.846751,3.684866,0.3677432,0.0,4.650001,13.7,6.86005,18.95528,0.0
27162,13/04/2019 06:00,0.3790142,21.78633,-0.07000001,11.78487,3.397302,1.940173,0.01,0.0,4.650001,13.7,6.870501,18.94192,0.0
27163,13/04/2019 06:20,0.0,0.0,-0.07000001,11.6034,2.591045,0.09373815,0.1470111,0.0,4.650001,13.63523,6.888052,18.44735,0.0
27164,13/04/2019 06:40,0.3316273,17.73788,-0.07000001,11.13862,2.227927,0.01015034,0.2650265,0.0,4.650001,13.5,6.893466,18.29173,0.0
27165,13/04/2019 07:00,0.1874391,9.155054,-0.07000001,10.78602,1.934401,0.005800833,0.2366683,0.0,4.650001,13.5,6.899615,18.46687,0.0
27166,13/04/2019 07:20,0.631076,35.00796,-0.07000001,10.3007,1.611145,0.0,0.2126034,0.0,4.649354,13.5,6.916763,18.50924,0.0
27167,13/04/2019 07:40,0.2573656,13.05596,-0.07000001,9.744548,1.300727,0.0,0.1972769,0.0,4.64,13.5,6.900374,18.51394,0.0
27168,13/04/2019 08:00,0.0,0.0,-0.07000001,9.316732,1.126888,0.0,0.1715223,0.0,4.493258,13.5,6.919643,18.52793,0.0
27169,13/04/2019 08:20,0.0,0.0,-0.07000001,8.883009,1.041579,0.0,0.1573628,0.0,3.871835,13.58587,6.92313,18.59057,0.0
27170,13/04/2019 08:40,0.1290583,7.42694,-0.07000001,8.233211,0.8713024,0.0,0.1440855,0.0,3.721981,13.6,6.916634,18.50415,0.0
27171,13/04/2019 09:00,0.0,0.0,-0.07000001,7.803026,0.7555743,0.001531,0.1370894,0.0,3.560273,13.6,6.929695,18.50211,0.0
27172,13/04/2019 09:20,1.760489,162.3182,-0.07000001,7.312645,0.6389293,0.061844,0.4507701,510.7558,3.505267,13.61785,6.933077,18.319,0.4671085
27173,13/04/2019 09:40,1.385838,101.1813,-0.07000001,5.47552,24.49553,5.065879,0.9961193,565.7351,3.5,13.70017,6.913357,18.68545,0.2352699
27174,13/04/2019 10:00,2.487261,218.2695,-0.07000001,5.758069,0.1613178,5.012687,1.842717,957.5614,3.5,13.76065,6.929999,18.93519,0.164979
27175,13/04/2019 10:20,1.919551,181.4072,-0.07000001,5.903779,0.044077,5.041509,2.621296,516.1645,3.5,13.8,6.929999,18.84668,0.0802797
27176,13/04/2019 10:40,2.102768,179.4866,-0.07000001,5.937449,0.0,4.993917,3.03539,876.387,3.5,13.8,6.933434,19.05748,0.08361238
27177,13/04/2019 11:00,51.33894,4969.871,-0.07000001,5.980875,0.7894305,4.937711,3.656511,725.4572,3.510658,13.8,6.949998,18.83058,0.06801266
27178,13/04/2019 11:20,253.4867,25412.86,5.349338,7.60505,0.8006159,3.534925,2.677413,1346.937,4.153445,13.73181,7.041179,18.76962,0.08696781
27179,13/04/2019 11:40,137.8603,13695.98,8.448381,8.194025,1.323607,3.178511,2.079947,1609.095,4.586824,13.7,6.986902,18.29709,0.1620867
27180,13/04/2019 12:00,65.09384,6482.063,8.032736,8.498664,2.640822,3.129333,2.184784,1603.173,4.89695,13.7,7.031217,17.762,0.2586053
27181,13/04/2019 12:20,2.512043,216.034,6.255013,8.702478,3.794822,3.342326,2.206482,1414.848,4.919999,13.7,6.982507,17.51585,0.322349
27182,13/04/2019 12:40,1.891722,138.5856,4.48957,9.121923,4.778041,3.475209,2.244942,1353.555,4.919999,13.7,6.92047,17.40611,0.3997137
27183,13/04/2019 13:00,2.113493,166.1169,3.578366,9.460024,5.588662,3.55376,2.234624,1237.263,4.919999,13.78997,6.880141,17.49027,0.4477959
27184,13/04/2019 13:20,2.344948,157.3796,2.707154,9.768138,6.507754,3.519617,2.267837,1278.124,4.919999,13.8,6.855397,17.53167,0.5504135
27185,13/04/2019 13:40,1.814238,124.3799,1.640127,9.980974,7.320552,3.455082,2.232063,1266.769,4.919999,13.8,6.826148,17.50674,0.6311964
27186,13/04/2019 14:00,2.384242,152.8659,0.8057727,10.16572,3.895082,3.473958,1.689308,488.1519,4.919999,13.8,6.800292,17.58247,0.2572768
27187,13/04/2019 14:20,1.133095,71.41386,0.2072959,9.867958,5.931141,3.383525,0.1484736,0.0,4.919999,13.8,6.79,18.22156,0.0
27188,13/04/2019 14:40,0.3789423,20.49472,0.1618515,8.871353,7.694005,1.929991,0.2969453,0.0,4.919999,13.8,6.791032,18.64297,0.0
27189,13/04/2019 15:00,0.3815742,20.34484,0.12,8.857121,6.77431,0.1302775,0.3552423,0.0,4.919999,13.89388,6.797723,18.93778,0.0
27190,13/04/2019 15:20,0.2507882,12.15693,0.12,8.958034,6.816775,0.016268,0.3482875,0.0,4.911928,13.99379,6.809265,19.0532,0.0
27191,13/04/2019 15:40,0.4584943,24.84619,0.109069,9.083662,6.839738,0.0691355,0.3425355,0.0,4.910001,13.98297,6.8103,19.22105,0.0
27192,13/04/2019 16:00,0.8016104,44.29285,0.05999999,9.18821,6.868674,0.03654758,0.4305395,0.0,4.910001,14.0,6.809999,19.2703,0.0
27193,13/04/2019 16:20,0.379791,19.69182,0.05999999,9.052788,6.834483,0.01146335,0.3939525,0.0,4.910001,14.0,6.822961,19.42264,0.0
27194,13/04/2019 16:40,0.0,0.0,0.101903,8.74653,6.790128,0.0,0.2921778,0.0,4.515067,13.93022,6.811215,19.66184,0.0
27195,13/04/2019 17:00,0.4640338,23.54513,0.284457,8.122069,6.456036,0.0,0.3364188,0.0,4.045308,13.9,6.809999,19.68736,0.0
27196,13/04/2019 17:20,0.0,0.0,0.32,7.766753,6.257868,0.0,0.2997044,0.0,3.903318,13.9,6.823756,19.861,0.0
27197,13/04/2019 17:40,0.129285,6.937794,0.3786876,7.406804,5.99709,0.01106625,0.3281545,0.0,3.745988,13.82972,6.830649,19.80911,0.0
27198,13/04/2019 18:00,0.0,0.0,0.4076645,7.247169,5.727088,0.0,0.3052554,0.0,3.614059,13.7903,6.830001,19.83485,0.0
27199,13/04/2019 18:20,0.4775659,20.11304,0.437331,6.998467,5.485339,0.0,0.2898556,175.4434,3.51,13.70845,6.843661,19.821,0.3778276
27200,13/04/2019 18:40,3.01529,154.8931,0.7709123,5.830976,0.3193381,4.976648,1.404276,844.5995,3.51,13.8,6.882513,18.18437,2.322223
27201,13/04/2019 19:00,1.509999,87.16872,0.4892226,6.776335,0.0,5.066201,1.178415,565.216,3.510348,13.8,6.885666,18.12461,1.763033
27202,13/04/2019 19:20,289.5538,18971.82,4.91038,8.604338,1.80454,3.598469,1.974374,2148.822,4.136382,13.8,6.981153,18.52467,6.015867
27203,13/04/2019 19:40,130.8036,8517.476,5.046846,8.584876,3.1617,3.613078,2.205427,1679.523,4.532104,13.8,6.917792,18.23156,3.596516
27204,13/04/2019 20:00,77.51626,4951.303,5.254754,9.280561,3.73434,3.350929,2.175646,1617.944,4.85164,13.8,6.984853,17.85188,3.016402
27205,13/04/2019 20:20,2.996835,173.3831,3.666339,9.364408,4.692706,3.482829,2.187371,1391.049,4.89,13.8,6.949042,17.17014,2.430722
27206,13/04/2019 20:40,1.776607,98.28464,2.014909,9.539058,5.717425,3.516044,2.199585,1344.598,4.89,13.8,6.896109,17.56025,2.133358
27207,13/04/2019 21:00,1.891508,115.3486,1.042768,9.776001,6.71572,3.514461,2.274961,1199.232,4.889933,13.8,6.870444,17.75694,1.765814
27208,13/04/2019 21:20,1.883224,112.2033,0.3424881,9.964602,7.148311,3.529999,2.134915,1149.776,4.89,13.8,6.846194,18.75288,1.127038
27209,13/04/2019 21:40,3.82104,256.7276,-0.05446041,10.19294,7.879222,3.513974,2.197836,1128.447,4.89,13.8,6.825989,17.68505,1.430084
27210,13/04/2019 22:00,0.5825586,27.48426,-0.05999999,10.66024,8.045961,3.486304,1.823312,283.0905,4.89,13.8,6.839999,17.03597,0.3803164
27211,13/04/2019 22:20,0.1290159,7.074046,-0.05999999,10.97734,7.758858,3.460531,0.2644309,0.0,4.89,13.8,6.826228,17.41653,0.0
27212,13/04/2019 22:40,0.4435725,24.83363,-0.05999999,10.22244,6.776906,2.103583,0.152326,0.0,4.89,13.80134,6.825208,17.16986,0.0
27213,13/04/2019 23:00,0.8373383,46.88163,-0.05999999,10.3063,6.064448,0.005222416,0.3728958,0.0,4.89,13.69306,6.839999,16.99446,0.0
27214,13/04/2019 23:20,0.734359,42.53922,-0.05999999,9.864573,5.846956,0.0,0.4020709,0.0,4.89,13.58672,6.853684,16.96946,0.0
27215,13/04/2019 23:40,0.4062008,21.61216,-0.05999999,9.219844,5.696913,0.0,0.3549916,0.0,4.89,13.5261,6.846904,16.9584,0.0
27216,14/04/2019 00:00,1.251348,71.20174,-0.05999999,8.914465,5.517901,0.0,0.3547019,0.0,4.89,13.5,6.86,16.94091,0.0
27217,14/04/2019 00:20,0.3782832,22.79514,-0.05999999,8.671768,5.401829,0.0,0.3451424,0.0,4.89,13.5,6.860638,16.91907,0.0
27218,14/04/2019 00:40,0.2493425,13.42481,-0.05999999,8.377991,5.314057,0.001134165,0.3170947,0.0,4.882415,13.5,6.860921,16.92702,0.0
27219,14/04/2019 01:00,0.3878835,22.76064,-0.05999999,8.287067,5.07968,0.0,0.2866671,0.0,4.816482,13.5,6.860283,18.19144,0.0
27220,14/04/2019 01:20,0.0756075,1.848084,-0.01413008,8.555832,5.035407,0.0,0.272691,0.0,3.899574,13.5,6.873734,18.94271,0.0
27221,14/04/2019 01:40,0.1697025,7.467252,0.04514497,8.582014,4.759627,0.0,0.2683315,0.0,3.713712,13.5,6.880672,18.93648,0.0
27222,14/04/2019 02:00,602.0427,25467.1,2.215234,9.773643,3.132532,1.172019,1.942858,1396.743,4.65305,13.20663,6.929154,18.56087,1.9661
27223,14/04/2019 02:20,342.6848,12560.71,4.374578,11.53918,1.773826,2.443778,2.287307,1155.993,5.900813,12.60002,6.942842,17.38268,2.734053
27224,14/04/2019 02:40,161.2643,5584.717,4.581,12.42822,1.746243,2.03514,2.268031,1142.887,6.708851,12.33787,6.983942,16.97243,2.247624
27225,14/04/2019 03:00,1.513592,37.47304,3.116017,11.74085,2.845467,2.414977,2.349235,1018.31,6.774231,12.2,6.881845,16.3014,1.830108
27226,14/04/2019 03:20,1.380743,31.32577,2.197912,11.64,3.405852,2.525881,2.2828,1018.31,6.769999,12.2,6.84187,16.36648,1.734054
27227,14/04/2019 03:40,3.258188,84.48963,1.444118,11.7586,3.999425,2.530663,2.117398,884.0464,6.769999,12.2,6.79716,16.80406,1.383253
27228,14/04/2019 04:00,0.0,0.0,0.9604324,11.67589,4.303466,1.51554,0.6852958,0.0,6.769999,12.2,6.770802,18.29717,0.0
27229,14/04/2019 04:20,0.3858152,11.23967,0.7775527,11.45141,3.763007,0.05095584,0.2347807,0.0,6.764792,12.1976,6.773577,18.42018,0.0
27230,14/04/2019 04:40,0.7681392,21.5259,0.8133464,11.14206,3.41147,0.000591417,0.2509899,0.0,6.760001,12.1,6.765452,18.26125,0.0
27231,14/04/2019 05:00,0.6076134,20.55509,0.8191504,10.77589,3.218532,0.0,0.1486159,0.0,6.760001,12.1,6.78,18.31845,0.0
27232,14/04/2019 05:20,0.6292415,17.91629,0.8154634,10.71,3.113344,0.0,0.1298507,0.0,6.760001,12.1,6.780647,18.36887,0.0
27233,14/04/2019 05:40,0.24981,7.440921,0.8156254,10.52653,2.977148,0.0,0.1097451,0.0,6.760001,12.1,6.781632,18.60176,0.0
27234,14/04/2019 06:00,0.0,0.0,0.8180014,10.46041,2.775051,0.0,0.09770451,0.0,6.760001,12.1,6.78,18.78267,0.0
27235,14/04/2019 06:20,0.0,0.0,0.8159344,10.33752,2.641514,0.0,0.09741977,0.0,6.760001,12.1,6.794019,18.73822,0.0
27236,14/04/2019 06:40,0.01243835,0.05320305,0.8332422,10.21017,2.612263,0.00655685,0.09025685,0.0,6.749485,12.1,6.801117,18.85096,0.0
27237,14/04/2019 07:00,0.1179091,3.132236,0.89,9.842331,2.475618,0.0,0.09000002,0.0,5.851032,12.1,6.800002,19.06482,0.0
27238,14/04/2019 07:20,0.0,0.0,0.8793729,9.360713,2.138251,0.0,0.09131502,0.0,3.967016,12.1,6.8137,18.88124,0.0
27239,14/04/2019 07:40,0.3410192,9.425972,0.805118,9.372794,1.991184,0.0,0.09216085,0.0,3.704097,12.1,6.82084,18.93847,0.0
27240,14/04/2019 08:00,0.1429175,2.312654,0.6748593,9.208087,1.805089,0.0,0.09152659,0.0,3.596631,12.08151,6.820001,19.0807,0.0
27241,14/04/2019 08:20,1.759095,57.82667,0.5939167,7.985601,1.683328,2.750692,0.6336557,512.7975,3.54,12.13101,6.821121,18.85114,0.2623538
27242,14/04/2019 08:40,2.067021,75.95518,0.57046,7.075053,27.72501,5.023094,0.8901129,943.8688,3.54,12.2,6.820151,17.9381,0.4350215
27243,14/04/2019 09:00,354.5953,19162.89,1.374432,9.345446,24.95902,4.061282,1.960891,1235.856,3.987159,12.12484,6.873872,18.10772,0.4676776
27244,14/04/2019 09:20,220.7583,13863.61,2.487695,11.5084,1.880158,2.823629,2.725537,1014.221,4.916082,11.81626,6.855952,17.67532,0.3360053
27245,14/04/2019 09:40,196.8544,13761.0,2.631726,11.67344,2.183362,2.679927,2.299352,1014.221,5.512366,11.7537,6.832842,17.23052,0.3172649
27246,14/04/2019 10:00,2.164624,118.8047,2.514612,11.82575,3.005132,2.639588,2.485988,1086.299,5.730001,11.70109,6.822304,16.59536,0.3520366
27247,14/04/2019 10:20,1.116996,74.17341,1.091333,11.36545,3.726056,2.927095,2.562648,1014.221,5.730001,11.7,6.761066,16.9875,0.3570468
27248,14/04/2019 10:40,2.878702,179.3103,0.2265636,11.39414,4.382741,2.952944,2.249991,779.6975,5.724088,11.7,6.720397,17.32099,0.2791409
27249,14/04/2019 11:00,0.0,0.0,-0.05999999,11.2513,4.938329,2.860895,0.8342463,0.0,5.720001,11.7,6.688277,18.32664,0.0
27250,14/04/2019 11:20,0.1287325,6.626958,-0.05999999,10.88144,4.178246,2.374768,0.1541582,0.0,5.720001,11.7,6.682784,18.51664,0.0
27251,14/04/2019 11:40,0.503635,26.80711,-0.05999999,10.60628,3.745917,0.2645593,0.3645953,0.0,5.720001,11.7,6.690417,18.45129,0.0
27252,14/04/2019 12:00,0.2582583,12.6562,-0.05999999,10.0781,3.575351,0.0,0.2556049,0.0,5.720001,11.70788,6.690001,18.63425,0.0
27253,14/04/2019 12:20,0.5182592,26.56012,-0.05999999,9.770631,3.433139,0.0,0.2310996,0.0,5.720001,11.75423,6.690001,19.029,0.0
27254,14/04/2019 12:40,0.25014,11.07158,-0.05999999,9.631549,3.379203,0.01229415,0.2186772,0.0,5.720001,11.70146,6.692678,18.85429,0.0
27255,14/04/2019 13:00,0.3791476,15.03076,-0.05999999,9.830001,3.432096,0.0,0.1945833,0.0,5.720001,11.7598,6.703275,19.00638,0.0
27256,14/04/2019 13:20,0.258244,9.374833,-0.05999999,9.759005,3.406432,0.0,0.1849983,0.0,5.665643,11.75942,6.702689,19.1033,0.0
27257,14/04/2019 13:40,0.0,0.0,-0.04847506,9.398409,3.31853,0.001179335,0.1810287,0.0,4.446767,11.7,6.71,19.10888,0.0
27258,14/04/2019 14:00,149.9655,5294.104,-0.02412948,9.352461,3.121564,0.0111051,0.197415,338.2936,4.120898,11.7,6.71068,19.14726,0.122768
27259,14/04/2019 14:20,565.114,20767.86,2.614185,9.953684,1.94878,1.397706,2.77688,1341.266,5.485929,11.57749,6.824226,17.96379,1.33828
27260,14/04/2019 14:40,261.5424,9308.049,4.438436,11.4451,1.550133,1.916556,2.323026,1195.798,6.590113,11.5,6.897166,17.25411,1.834404
27261,14/04/2019 15:00,0.8887459,25.77128,3.249444,10.59081,2.464576,2.387514,2.326672,1014.221,6.78,11.5,6.830774,16.8017,1.454382
27262,14/04/2019 15:20,2.141741,59.24376,2.340653,10.27754,2.954698,2.500115,2.436776,1149.212,6.78,11.5,6.780961,16.23034,1.637618
27263,14/04/2019 15:40,2.389259,72.47414,1.572332,10.3061,3.582126,2.543833,2.238412,691.8453,6.77458,11.5,6.740782,16.88495,0.8657889
27264,14/04/2019 16:00,0.0,0.0,1.06059,10.21003,3.613569,1.572422,0.6539801,0.0,6.769999,11.5,6.712312,18.42649,0.0
27265,14/04/2019 16:20,0.0,0.0,0.8968937,9.982102,3.07,0.007878999,0.3438048,0.0,6.769999,11.5,6.699998,18.58862,0.0
27266,14/04/2019 16:40,0.12886,3.582118,0.866551,9.793839,2.912009,0.3942529,0.3889295,0.0,6.767638,11.5,6.715706,18.46022,0.0
27267,14/04/2019 17:00,0.0,0.0,0.8785259,9.476156,2.763899,0.0,0.2549025,0.0,6.760001,11.5,6.72,18.57621,0.0
27268,14/04/2019 17:20,0.1289308,3.625052,0.8752815,9.159853,2.537745,0.0,0.2221899,0.0,6.760001,11.47428,6.72,18.89977,0.0
27269,14/04/2019 17:40,0.3798426,11.54708,0.8670956,9.15497,2.414993,0.03022385,0.1557291,0.0,6.760001,11.5,6.72,18.67985,0.0
27270,14/04/2019 18:00,0.0,0.0,0.9001772,9.081534,2.31,0.3447593,0.1378705,0.0,6.752982,11.49742,6.72,18.96608,0.0
27271,14/04/2019 18:20,0.1210934,3.141177,0.9366637,9.0871,2.189492,0.0,0.1335715,0.0,6.75,11.4412,6.732684,18.76243,0.0
27272,14/04/2019 18:40,0.0,0.0,1.144651,9.325738,2.014624,0.0,0.1315906,0.0,6.383572,11.40134,6.739999,18.85471,0.0
27273,14/04/2019 19:00,351.5439,9738.914,1.20184,9.251951,1.804434,0.1415078,0.4644721,922.7215,4.667012,11.42585,6.739999,18.70774,0.3828312
27274,14/04/2019 19:20,483.8284,14166.96,2.982472,11.68773,1.302977,1.27634,2.580814,1018.31,5.799796,11.37873,6.821767,17.25029,0.3670031
27275,14/04/2019 19:40,140.3499,4269.697,3.885612,13.9933,1.160642,1.769796,2.274327,1266.242,6.745009,11.3,6.885258,16.68768,0.3969864
27276,14/04/2019 20:00,0.9103909,22.44022,2.692739,12.40761,2.281832,2.457696,2.468439,1018.31,6.78,11.3,6.790876,16.34969,0.3407682
27277,14/04/2019 20:20,2.519323,70.19183,1.905086,12.16508,2.738245,2.523931,2.18378,937.7704,6.78,11.3,6.740751,16.61802,0.3495682
27278,14/04/2019 20:40,0.6314918,16.48614,1.224854,12.04776,2.968792,2.291318,1.023507,83.38884,6.772574,11.3,6.694798,17.92781,0.03039262
27279,14/04/2019 21:00,0.0,0.0,0.9997953,11.6163,2.600467,0.130739,0.1573892,0.0,6.769999,11.3,6.690001,18.67247,0.0
27280,14/04/2019 21:20,0.1282227,4.080819,0.9978775,11.36046,2.159873,0.0,0.1779486,0.0,6.769999,11.3,6.690001,18.5143,0.0
27281,14/04/2019 21:40,0.0,0.0,0.9414063,11.16917,2.002981,0.0,0.1237989,0.0,6.765507,11.3,6.690001,18.39179,0.0
27282,14/04/2019 22:00,0.0,0.0,0.9340264,10.74329,1.77786,0.0,0.06666616,0.0,6.760001,11.3,6.697448,18.55338,0.0
27283,14/04/2019 22:20,0.01148915,0.06876463,0.940039,10.47433,1.551962,0.0,0.06716866,0.0,6.753931,11.24172,6.71,18.61489,0.0
27284,14/04/2019 22:40,0.1172575,4.305864,0.9276468,10.31302,1.380898,0.0,0.0617229,0.0,6.75,11.20094,6.71,18.96853,0.0
27285,14/04/2019 23:00,0.1290725,4.744511,0.9585284,10.11407,1.23,0.0,0.05999999,0.0,6.743932,11.22868,6.71,18.81295,0.0
27286,14/04/2019 23:20,0.0,0.0,1.001465,10.04715,1.152497,0.0,0.04717917,0.0,6.578097,11.3,6.710866,18.99855,0.0
27287,14/04/2019 23:40,0.0,0.0,0.968091,9.966703,1.077696,0.0,0.05999999,0.0,4.801695,11.21818,6.712484,18.85592,0.0
27288,15/04/2019 00:00,0.0,0.0,1.097603,9.696917,0.9023844,0.0,0.06249865,0.0,4.048259,11.2,6.730002,18.99973,0.0
27289,15/04/2019 00:20,244.9435,12936.59,1.432607,10.1319,0.9631385,1.462339,1.055407,1426.733,4.217667,11.31398,6.772168,19.02081,0.1725936
27290,15/04/2019 00:40,156.2462,8731.414,4.196914,13.21409,1.421527,2.832005,2.210287,1440.863,4.834982,11.52419,6.816041,17.9264,0.135454
27291,15/04/2019 01:00,116.0819,6683.392,4.526119,14.66405,1.821526,2.831078,2.215848,1470.809,5.241764,11.64268,6.859304,17.31178,0.1855433
27292,15/04/2019 01:20,2.230092,111.1901,3.553132,14.03006,2.458679,3.018713,2.224327,1365.273,5.349999,11.7,6.817281,17.0949,0.2740783
27293,15/04/2019 01:40,2.915646,138.7251,2.198233,13.33206,2.910769,3.241471,2.243207,1145.406,5.349999,11.7,6.752383,16.83253,0.3266345
27294,15/04/2019 02:00,3.43001,175.1236,1.200456,13.16,3.957117,3.289914,2.348802,1135.036,5.349999,11.7,6.709289,17.28973,0.4035323
27295,15/04/2019 02:20,2.334102,123.0073,0.4552945,13.12375,4.732231,3.288117,2.224699,971.3741,5.345913,11.7,6.677895,17.40976,0.4192668
27296,15/04/2019 02:40,3.779166,193.5833,-0.01312535,13.09713,4.989915,3.273236,2.229838,984.1125,5.341341,11.7,6.665061,17.13253,0.4894286
27297,15/04/2019 03:00,1.877424,90.23373,-0.05999999,13.25354,5.520266,3.26456,2.221853,897.0557,5.339999,11.7,6.64,17.85559,0.4274411
27298,15/04/2019 03:20,0.0,0.0,-0.05999999,13.60077,5.241392,3.239019,1.285829,0.0,5.339999,11.7,6.629496,18.59078,0.0
27299,15/04/2019 03:40,0.5166723,23.39796,-0.05999999,13.6566,4.961226,2.771573,0.1549539,0.0,5.339999,11.7,6.635252,18.77203,0.0
27300,15/04/2019 04:00,0.0,0.0,-0.05999999,13.36391,3.785997,0.0,0.190445,0.0,5.339999,11.66267,6.645353,18.76702,0.0
27301,15/04/2019 04:20,0.1301492,5.768958,-0.05999999,13.02333,3.612623,0.0,0.365259,0.0,5.339999,11.52359,6.649364,18.9452,0.0
27302,15/04/2019 04:40,0.1211735,5.110159,-0.05999999,12.57546,3.473196,0.0,0.3070622,0.0,5.339999,11.56451,6.65532,18.94817,0.0
27303,15/04/2019 05:00,0.1293415,5.155584,-0.05999999,12.01699,3.231524,0.0,0.2527859,0.0,5.339547,11.6,6.64717,18.88358,0.0
27304,15/04/2019 05:20,0.0,0.0,-0.05999999,11.7483,3.248046,0.04877767,0.2288972,0.0,5.116047,11.56143,6.660001,19.0708,0.0
27305,15/04/2019 05:40,0.2480775,9.528641,-0.05999999,11.21994,2.901706,0.01650416,0.2211608,0.0,4.519214,11.5,6.675362,19.09871,0.0
27306,15/04/2019 06:00,0.1214795,4.504952,-0.05999999,10.46989,2.559229,0.0,0.1910148,0.0,4.318658,11.5,6.666991,18.97316,0.0
27307,15/04/2019 06:20,0.1291575,4.816394,-0.05999999,9.581382,2.105575,0.0,0.1718849,0.0,4.082286,11.5,6.679999,19.17736,0.0
27308,15/04/2019 06:40,0.2592784,10.15012,-0.05999999,10.3402,1.723504,0.4018638,0.1621334,0.0,3.919538,11.5,6.712086,19.25093,0.0
27309,15/04/2019 07:00,0.2502225,10.38097,-0.05999999,14.98,1.48,1.84,0.1591608,0.0,3.790856,11.5,6.769999,19.373,0.0
27310,15/04/2019 07:20,0.2608346,9.787996,-0.05999999,10.84326,1.421344,0.746764,0.1533592,5.716177,3.653603,11.5,6.728408,19.2864,0.002215125
27311,15/04/2019 07:40,2.877703,172.0963,-0.05999999,6.839991,0.8354377,4.323889,0.9912724,956.5101,3.589999,11.67935,6.716788,18.97051,0.3614476
27312,15/04/2019 08:00,287.2019,26510.36,1.550475,9.935313,13.52957,4.230323,2.404974,1053.175,3.990345,11.7,6.791692,18.04753,0.4429728
27313,15/04/2019 08:20,164.8738,18839.21,4.298373,13.74421,1.093477,2.824908,2.387861,1018.31,4.6684,11.7,6.837521,17.74609,0.3481179
27314,15/04/2019 08:40,132.8251,15336.57,5.482413,14.38941,1.634641,2.74596,2.215935,1191.908,5.110659,11.7165,6.881993,17.41323,0.4075778
27315,15/04/2019 09:00,2.394688,255.7076,4.571855,12.99799,2.783147,3.145833,2.338514,1263.801,5.230001,11.8,6.806649,17.53909,0.4675993
27316,15/04/2019 09:20,0.8594373,96.534,3.078392,12.97329,3.680665,3.262517,2.401415,1018.31,5.230001,11.8,6.764102,17.36016,0.4415381
27317,15/04/2019 09:40,1.908152,197.4624,1.753143,13.01893,4.596877,3.327714,2.410876,1156.927,5.230001,11.8,6.715046,17.19566,0.5653198
27318,15/04/2019 10:00,1.254617,136.8586,0.960539,13.13206,4.998481,3.329889,2.513422,1018.31,5.230001,11.8,6.680771,17.37942,0.5362827
27319,15/04/2019 10:20,2.970786,297.6382,0.3392283,13.21593,6.095003,3.32896,2.196593,1004.479,5.230001,11.8,6.65625,17.36811,0.5128485
27320,15/04/2019 10:40,4.823541,522.3752,-0.048703,13.42756,6.154953,3.315322,2.036771,559.1648,5.230001,11.84657,6.630935,18.08362,0.2356532
27321,15/04/2019 11:00,1.861393,156.2956,-0.05999999,13.61962,6.49403,3.250699,0.3877585,0.0,5.230001,11.9,6.620903,18.47419,0.0
27322,15/04/2019 11:20,1.411681,114.2768,-0.05999999,13.45452,5.960001,0.9925914,0.1156192,0.0,5.230001,11.91106,6.62427,18.94089,0.0
27323,15/04/2019 11:40,1.639195,140.0553,-0.05949149,13.0828,5.233272,0.003132834,0.1573776,0.0,5.230001,12.16554,6.630262,18.76841,0.0
27324,15/04/2019 12:00,1.555064,133.4827,-0.05999999,13.29326,5.22,0.0,0.211415,0.0,5.226451,12.2,6.622618,18.30697,0.0
27325,15/04/2019 12:20,1.959578,159.6355,-0.05999999,13.33919,5.517089,0.0,0.1606908,0.0,5.22,12.28146,6.624378,18.26986,0.0
27326,15/04/2019 12:40,1.869615,180.2072,-0.05999999,12.89757,5.084221,0.000331667,0.1902932,0.0,5.22,12.3,6.630331,18.22651,0.0
27327,15/04/2019 13:00,1.669845,168.7483,-0.05999999,12.98177,5.103855,0.000168833,0.2185799,0.0,5.22,12.3,6.629999,18.18491,0.0
27328,15/04/2019 13:20,0.0,0.0,-0.05999999,13.05723,5.169999,0.0,0.3296266,0.0,4.686159,12.25191,6.630296,18.14317,0.0
27329,15/04/2019 13:40,0.272309,15.95253,-0.05999999,11.78175,4.788063,0.0,0.4904001,0.0,4.25364,12.20067,6.631309,18.1538,0.0
27330,15/04/2019 14:00,375.3552,32011.34,3.470973,11.94603,3.654179,1.133497,2.276183,1544.933,4.881252,12.25,6.73805,17.93467,3.890345
27331,15/04/2019 14:20,132.4273,11731.55,8.256195,13.4569,2.910728,2.625235,2.332769,1183.94,5.409818,12.44468,6.847562,17.51426,2.962934
27332,15/04/2019 14:40,94.66025,8659.841,7.588853,13.58712,3.310563,2.779168,2.276043,1226.13,5.718731,12.56249,6.867963,17.30083,2.873486
27333,15/04/2019 15:00,3.266587,280.7755,7.34761,14.1821,3.660471,2.747063,2.265939,1282.179,5.82,12.6,6.869335,17.23289,2.799749
27334,15/04/2019 15:20,2.014692,184.7589,5.555856,13.38197,4.63938,2.971408,2.291927,1130.65,5.82,12.65072,6.803044,16.5946,2.408831
27335,15/04/2019 15:40,2.392554,218.5382,4.569427,13.33539,5.557126,2.99612,2.352502,1125.389,5.82,12.7,6.766749,16.73331,2.304495
27336,15/04/2019 16:00,1.502427,106.4726,3.98699,13.6701,6.069084,2.980969,2.262712,1176.511,5.82,12.73114,6.732301,16.79354,2.374921
27337,15/04/2019 16:20,1.304019,83.06647,3.650075,14.27983,6.81426,3.010086,2.420059,1018.31,5.82,12.8,6.72,16.80662,1.983848
27338,15/04/2019 16:40,2.337556,164.5479,3.035659,14.64158,7.185505,3.00865,2.292045,838.6644,5.816395,12.8,6.697923,16.60133,1.610429
27339,15/04/2019 17:00,0.0,0.0,2.528823,14.2361,7.830397,2.676892,0.4959666,0.0,5.809999,12.8,6.67129,16.42716,0.0
27340,15/04/2019 17:20,0.1595735,8.844692,2.425029,13.69223,6.953994,0.702592,0.1054468,0.0,5.809999,12.84562,6.674074,16.37035,0.0
27341,15/04/2019 17:40,0.3571702,23.47486,2.359421,13.96032,6.622365,0.02,0.1264344,0.0,5.809999,12.9,6.680367,16.35061,0.0
27342,15/04/2019 18:00,0.0,0.0,2.315529,13.95117,6.532099,0.02,0.1570243,0.0,5.801372,12.9,6.679999,16.34012,0.0
27343,15/04/2019 18:20,0.1288035,8.329674,2.232012,13.91166,6.47,0.0082755,0.18,0.0,5.800001,12.9,6.680278,16.31529,0.0
27344,15/04/2019 18:40,0.13158,7.238745,2.13692,14.11205,6.569655,0.0,0.1683449,0.0,5.800001,12.9,6.680384,16.28889,0.0
27345,15/04/2019 19:00,0.1288033,6.438313,2.107004,13.96605,6.469037,0.000169,0.1627514,0.0,5.796596,12.81972,6.679999,16.26929,0.0
27346,15/04/2019 19:20,0.1314099,6.643626,2.180496,13.57591,6.281023,0.0,0.2368777,0.0,5.79,12.8,6.680832,16.25096,0.0
27347,15/04/2019 19:40,0.0,0.0,2.191875,13.24911,6.113596,0.0,0.2383768,0.0,5.702095,12.8,6.683626,16.23883,0.0
27348,15/04/2019 20:00,0.0,0.0,2.179741,12.44916,5.82625,0.0,0.365992,0.0,4.383199,12.7898,6.699998,19.26961,0.0
27349,15/04/2019 20:20,429.4047,25951.52,5.985381,16.50391,3.23394,2.031399,1.866224,1517.148,4.758138,12.77525,6.896844,18.1448,4.732017
27350,15/04/2019 20:40,245.4744,15884.33,9.126829,19.85164,2.163771,2.443555,2.213712,1465.448,5.628569,12.87222,6.930421,17.35474,4.533604
27351,15/04/2019 21:00,202.6924,13026.5,9.540977,21.34777,2.51048,2.308884,2.210999,1381.312,6.257768,13.0,6.986117,16.80643,3.926442
27352,15/04/2019 21:20,33.79652,2061.424,9.143033,20.98687,3.106938,2.358513,2.249778,1293.48,6.572524,13.0,6.979814,16.4961,3.305267
27353,15/04/2019 21:40,1.011165,51.25319,7.530374,18.9601,4.195087,2.623637,2.317549,1153.696,6.570001,13.0,6.898309,16.13727,2.815676
27354,15/04/2019 22:00,2.268926,93.37285,6.760095,18.46792,4.984918,2.661159,2.321882,1161.491,6.570001,13.0,6.856937,15.943,2.753088
27355,15/04/2019 22:20,2.930526,132.6663,6.097478,18.25928,5.744622,2.650258,2.233943,1186.125,6.570001,13.0,6.826299,15.11988,2.772744
27356,15/04/2019 22:40,0.7142736,29.58304,5.578309,19.05511,6.23321,2.66,2.423278,1018.31,6.570001,13.0,6.797966,15.19741,2.299511
27357,15/04/2019 23:00,2.143881,81.87257,5.006559,19.45981,6.626254,2.66015,2.402047,1145.137,6.570001,13.0,6.771445,15.77524,2.482097
27358,15/04/2019 23:20,0.128874,5.424855,4.469573,19.66722,7.311357,2.599475,1.369878,119.9354,6.562355,13.0,6.747027,15.24827,0.2570415
27359,15/04/2019 23:40,0.0,0.0,4.149058,19.08507,6.564364,0.2439167,0.1671055,0.0,6.559999,13.0,6.741306,14.96252,0.0
27360,16/04/2019 00:00,0.12903,5.629659,4.054444,18.6218,6.281655,0.02,0.2552374,0.0,6.559999,12.90973,6.739999,14.94609,0.0
27361,16/04/2019 00:20,0.2591505,11.09724,3.961277,18.01909,5.98518,0.02,0.1908475,0.0,6.559999,12.9,6.753574,14.92238,0.0
27362,16/04/2019 00:40,0.1290017,6.170005,3.794347,17.42695,5.650092,0.0338124,0.1830009,0.0,6.559999,12.9,6.763258,14.89733,0.0
27363,16/04/2019 01:00,0.0,0.0,3.733222,17.09563,5.470196,0.006192083,0.1792188,0.0,6.552898,12.9,6.775228,14.88122,0.0
27364,16/04/2019 01:20,0.2511641,11.70374,3.683404,16.95057,5.281529,0.0,0.1713903,0.0,6.550002,12.9,6.770316,14.86584,0.0
27365,16/04/2019 01:40,0.0,0.0,3.780328,16.62199,5.072907,0.001236,0.1817301,0.0,5.941967,12.9,6.770963,14.84552,0.0
27366,16/04/2019 02:00,0.0,0.0,3.803371,16.30259,4.626663,0.0121965,0.18,0.0,4.884332,12.9,6.778054,14.82439,0.0
27367,16/04/2019 02:20,0.0,0.0,3.713298,15.96458,4.232108,0.0,0.1642144,0.0,4.194754,12.88685,6.790262,14.80252,0.0
27368,16/04/2019 02:40,0.0,0.0,3.593055,15.53403,3.547817,0.001088,0.15,0.0,4.012368,12.87009,6.79346,19.0193,0.0
27369,16/04/2019 03:00,0.128662,6.661081,3.576991,15.18057,3.009885,0.0,0.15,0.0,3.872095,12.8,6.809999,18.51093,0.0
27370,16/04/2019 03:20,133.4633,8763.035,5.415923,17.14486,2.177792,2.364869,1.923766,1779.877,4.050636,12.96494,6.837487,18.17953,3.033615
27371,16/04/2019 03:40,71.97243,4814.407,5.48294,17.81873,2.616107,3.796374,2.165614,1386.493,4.285683,13.0,6.804895,17.86401,2.118436
27372,16/04/2019 04:00,128.3716,8500.406,5.714774,19.5124,2.984557,3.487727,2.229902,1382.056,4.565755,13.0,6.882095,18.03211,1.812503
27373,16/04/2019 04:20,24.33864,1476.211,5.484354,20.19863,3.443446,3.356438,2.192733,1409.081,4.79847,13.0,6.883176,17.8176,1.737491
27374,16/04/2019 04:40,2.256527,104.5905,3.872334,19.64792,4.313447,2.937727,2.255565,1276.341,4.800001,13.0,6.83035,17.50128,1.526059
27375,16/04/2019 05:00,3.882313,176.215,2.743927,19.69928,5.68982,3.689435,2.251657,1322.906,4.800001,13.0,6.802208,17.77156,1.518079
27376,16/04/2019 05:20,0.8083349,27.52988,1.833965,19.82076,6.239457,3.701562,2.23398,1189.895,4.795976,13.0,6.777254,17.93231,1.32561
27377,16/04/2019 05:40,2.208507,81.93021,1.11188,20.66253,6.482211,3.661239,2.195922,1138.477,4.79605,13.0,6.752289,17.75326,1.264279
27378,16/04/2019 06:00,1.99542,88.25513,0.3432792,21.19072,5.67063,3.457331,2.202999,1152.839,4.798762,13.0,6.74237,18.17603,1.074389
27379,16/04/2019 06:20,2.533631,120.7894,-0.018284,21.51939,4.82217,3.679155,2.226569,665.2419,4.795187,13.0,6.730002,18.91959,0.5407715
27380,16/04/2019 06:40,0.2573799,11.17464,-0.07000001,21.70611,7.690525,3.623882,0.6449102,0.0,4.79,13.0,6.716226,19.06,0.0
27381,16/04/2019 07:00,0.4133248,16.80469,-0.07000001,20.21485,7.293596,3.211629,0.09226999,0.0,4.79,13.0,6.730002,18.96782,0.0
27382,16/04/2019 07:20,0.6395067,28.55468,-0.07000001,20.24736,6.672483,0.9819463,0.2092829,0.0,4.79,12.98844,6.730002,19.13439,0.0
27383,16/04/2019 07:40,0.3501145,22.69921,-0.07000001,19.55205,6.217045,0.009318333,0.2982982,0.0,4.79,12.9,6.747596,19.08417,0.0
27384,16/04/2019 08:00,0.2581875,17.32749,0.01924285,18.66435,5.968648,0.0,0.2485078,0.0,4.79,12.89934,6.752172,18.84113,0.0
27385,16/04/2019 08:20,0.1294125,10.91935,-0.05,17.54672,5.781875,0.0,0.2174071,0.0,4.79,12.91011,6.747889,19.26512,0.0
27386,16/04/2019 08:40,0.0,0.0,-0.05,16.72123,5.543692,0.0,0.2151072,0.0,4.662598,13.0,6.757359,19.55575,0.0
27387,16/04/2019 09:00,0.1213335,12.03827,-0.05,15.80668,5.206416,0.0,0.2030956,0.0,4.39058,13.0,6.766473,19.34409,0.0
27388,16/04/2019 09:20,0.0,0.0,-0.05,15.10269,4.924742,0.0,0.1907002,0.0,4.181115,13.0,6.769196,19.64515,0.0
27389,16/04/2019 09:40,0.2554775,24.20693,-0.05,14.64092,4.635273,0.0,0.1724195,0.0,4.007333,13.06843,6.776408,19.51565,0.0
27390,16/04/2019 10:00,0.2584848,29.17611,-0.05,14.37794,4.659667,0.0,0.1521722,0.0,3.8723,13.1,6.767922,19.57892,0.0
27391,16/04/2019 10:20,0.1296675,12.4764,-0.05,14.5059,4.370159,0.000247834,0.1310153,0.0,3.724096,13.1944,6.78,19.61752,0.0
27392,16/04/2019 10:40,2.760833,296.7967,-0.05103226,14.70756,3.41566,0.6494477,0.6918746,828.0927,3.623217,13.2,6.799768,19.61151,0.6778704
27393,16/04/2019 11:00,1.773994,158.7932,-0.05999999,15.12973,0.199823,5.027665,2.676253,1135.319,3.62,13.2,6.826871,19.05855,1.95222
27394,16/04/2019 11:20,2.775243,283.0134,-0.05999999,17.51369,0.0,4.995893,4.333124,1137.096,3.62,13.29241,6.852561,19.08096,2.056723
27395,16/04/2019 11:40,1.825947,150.0053,-0.05999999,19.53629,5.49664,5.011295,5.251427,1135.216,3.62,13.3,6.893803,19.21142,1.77879
27396,16/04/2019 12:00,2.455099,289.5315,-0.05999999,20.95619,2.46921,5.03259,5.951241,1137.025,3.62,13.3,6.907194,19.24644,1.500465
27397,16/04/2019 12:20,310.8368,43232.87,6.162826,25.65283,0.7109557,3.751542,4.486858,1020.722,4.212033,13.45712,7.016099,18.72547,1.076329
27398,16/04/2019 12:40,176.1875,26882.22,8.822055,26.72467,1.590055,3.10491,2.132168,1686.648,4.760477,13.58055,6.965374,17.78928,1.391522
27399,16/04/2019 13:00,171.81,25766.17,10.72358,28.85391,2.246998,2.643332,2.156653,1623.007,5.293069,13.67864,7.047563,17.13458,1.160427
27400,16/04/2019 13:20,14.25192,1879.284,8.955843,26.54114,3.059063,2.889899,2.212678,1437.958,5.510001,13.7,7.00035,16.54712,1.014883
27401,16/04/2019 13:40,2.206172,229.4243,6.986639,25.34684,1.559974,3.148333,2.244723,1343.606,5.510001,13.77575,6.923666,16.38187,0.9668083
27402,16/04/2019 14:00,2.207338,228.2385,6.885539,24.02759,1.400473,3.163007,2.230651,1341.496,5.510001,13.8,6.915791,15.92326,1.00945
27403,16/04/2019 14:20,3.256905,389.8224,7.211095,2.751371,6.167072,3.194919,2.296839,1291.012,5.510001,13.8,6.843791,15.82751,1.017963
27404,16/04/2019 14:40,3.257348,373.5262,1.687124,2.663623,8.255049,1.091341,2.147289,1115.636,5.504236,13.8,6.729514,16.73085,0.8901871
27405,16/04/2019 15:00,1.512768,166.7912,2.744156,2.74416,8.321995,1.880776,1.34,519.8237,5.5,13.8,6.740696,17.41908,0.4314595
27406,16/04/2019 15:20,0.4990911,61.07001,4.579822,2.63972,7.749068,2.555232,0.09715419,0.0,5.5,13.8,6.779256,18.41484,0.0
