,Time [-],inflow_SB6 [l/s],NH4_load_SB6 [gN/h],NH4_SB6 [gN/m3],NO3_SB6 [gN/m3],NO2_SB6 [gN/m3],TS_SB6 [g/l],DO_SB6 [gO2/l],airflow_SB6 [m3/h],level_SB6 [m],temp_SB6 [°C],pH_SB6 [-],O2_Offgas_SB6 [%],N2O_SB6 [kgN/h]
27778,21/04/2019 19:20,2.131768,153.3866,1.01934,5.183465,5.606148,3.737035,4.00844,1877.127,4.739999,15.0,6.86382,18.56903,1.548771
27779,21/04/2019 19:40,2.270194,172.0233,0.1883861,5.489972,5.897882,3.743244,4.13123,1180.141,4.739999,15.0,6.86,18.34081,0.8726605
27780,21/04/2019 20:00,2.385054,185.5792,0.025597,5.793306,8.529408,3.730186,4.267863,828.1554,4.734565,15.0,6.86,18.50125,0.5606009
27781,21/04/2019 20:20,2.637724,219.7519,0.0,6.117446,8.134395,3.714489,4.237689,785.1283,4.738891,15.0,6.860751,18.39105,0.5192428
27782,21/04/2019 20:40,0.371605,26.07536,0.0207405,6.464345,6.057374,3.692451,3.069681,0.0,4.739999,15.0,6.870478,18.8984,0.0
27783,21/04/2019 21:00,0.3890028,26.53434,0.097691,6.599501,8.636437,3.458841,0.8831426,0.0,4.739999,15.0,6.849999,19.12248,0.0
27784,21/04/2019 21:20,0.6446687,44.69286,0.12121,6.541288,7.355781,0.6152021,0.3978477,0.0,4.739999,14.95625,6.850797,19.17171,0.0
27785,21/04/2019 21:40,0.3875292,24.00941,0.05999999,6.432712,6.885818,0.0013505,1.127573,0.0,4.739999,14.9,6.863786,19.15652,0.0
27786,21/04/2019 22:00,0.2518899,16.41987,0.0264495,6.31294,6.804303,0.0,0.8819378,0.0,4.733819,14.87274,6.850986,19.18181,0.0
27787,21/04/2019 22:20,0.4317442,31.24763,0.0,6.174327,6.709779,0.0,0.6839496,0.0,4.730001,14.8,6.863866,19.19454,0.0
27788,21/04/2019 22:40,0.226369,18.82957,0.0,5.875818,6.602705,0.0,0.5358807,0.0,4.730001,14.8,6.863935,19.18822,0.0
27789,21/04/2019 23:00,0.0854975,3.919872,0.066103,5.667658,6.478837,0.0,0.5218642,0.0,4.730001,14.8,6.861018,19.20248,0.0
27790,21/04/2019 23:20,0.0,0.0,0.1359877,5.490697,6.435613,0.0,0.4418501,0.0,4.602096,14.8,6.87,19.23005,0.0
27791,21/04/2019 23:40,0.0,0.0,0.207697,5.223958,6.251658,0.0,0.3573553,0.0,3.844901,14.85524,6.87,19.24922,0.0
27792,22/04/2019 00:00,0.1260692,9.975213,0.2522865,4.989187,6.09984,0.0,0.3073774,0.0,3.685223,14.8,6.87,19.25294,0.0
27793,22/04/2019 00:20,100.2356,9453.742,0.338017,4.718867,5.837385,0.1518325,0.3481709,539.5224,3.593745,14.81274,6.874872,19.37625,1.371965
27794,22/04/2019 00:40,135.0679,12674.38,6.724647,3.618122,2.87898,3.701358,3.602341,3076.294,4.040759,14.85246,6.967845,19.34482,6.902091
27795,22/04/2019 01:00,89.48323,8348.702,6.599538,3.888581,3.557633,3.711011,3.922246,2946.726,4.281485,14.8,6.916788,18.72922,5.165532
27796,22/04/2019 01:20,30.72198,2824.413,6.063732,4.331613,4.620677,3.564461,3.98805,2769.71,4.480061,14.73015,6.96165,18.52313,3.417904
27797,22/04/2019 01:40,2.764228,224.4607,1.999425,4.816294,3.565933,3.902122,4.008886,2223.397,4.489999,14.7,6.911233,18.8488,1.991619
27798,22/04/2019 02:00,2.258457,181.5888,0.4409745,5.223045,0.848273,3.942813,4.171502,1407.959,4.489999,14.7,6.879158,18.63493,1.04411
27799,22/04/2019 02:20,2.376697,203.3703,0.08242197,5.585403,0.267663,3.934584,4.179526,1007.251,4.483146,14.7,6.870692,19.35352,0.4744277
27800,22/04/2019 02:40,0.78321,55.741,0.0577515,5.960033,0.4412109,3.940874,4.254211,845.3785,4.48,14.7,6.89,18.57516,0.5281482
27801,22/04/2019 03:00,0.8791373,68.88711,0.05516149,6.317129,2.748718,3.985604,3.841248,378.736,4.48,14.7,6.89,18.90139,0.2280354
27802,22/04/2019 03:20,0.0,0.0,0.05999999,6.618306,5.118904,3.925791,1.885666,0.0,4.48,14.7,6.889158,19.15568,0.0
27803,22/04/2019 03:40,0.5463406,48.762,0.05999999,6.713097,7.17586,2.721712,0.2621603,0.0,4.48,14.7,6.87,19.15654,0.0
27804,22/04/2019 04:00,0.3489533,26.75913,0.027471,6.508041,6.224463,0.009389998,0.4708679,0.0,4.48,14.66887,6.880775,19.29696,0.0
27805,22/04/2019 04:20,0.1288883,9.177073,0.0,6.372355,6.004053,0.0,0.8213935,0.0,4.48,14.56103,6.888436,19.32402,0.0
27806,22/04/2019 04:40,0.2345717,17.17114,0.0,6.194966,5.883724,0.0,0.6618056,0.0,4.48,14.59415,6.89,19.26183,0.0
27807,22/04/2019 05:00,0.523245,40.4483,0.0,6.03811,5.765782,0.0,0.5334769,0.0,4.48,14.55252,6.89,19.34374,0.0
27808,22/04/2019 05:20,0.5025679,34.53855,0.0,5.783262,5.647429,0.0,0.4677493,0.0,4.48,14.5,6.890677,19.33207,0.0
27809,22/04/2019 05:40,0.500116,36.72014,0.05945499,5.446954,5.517762,0.0,0.4340387,0.0,4.48,14.5,6.890676,19.26006,0.0
27810,22/04/2019 06:00,0.0,0.0,0.05999999,5.247013,5.398695,0.0,0.3886459,0.0,4.255043,14.5,6.900763,19.33963,0.0
27811,22/04/2019 06:20,0.0,0.0,0.1104619,5.00607,5.254856,0.0,0.3399083,0.0,3.660874,14.58415,6.895438,19.38923,0.0
27812,22/04/2019 06:40,57.5545,4934.283,0.2458138,4.6138,4.944932,0.7324579,0.5985452,1024.348,3.629041,14.54483,6.919833,19.50035,2.29661
27813,22/04/2019 07:00,82.93025,7050.624,2.494618,3.943571,3.673638,3.791311,4.088067,1878.277,3.884533,14.64738,6.877048,19.12013,4.473895
27814,22/04/2019 07:20,56.9923,4804.11,3.983077,4.167817,3.959239,3.840822,3.916793,1877.127,4.093731,14.50287,6.872358,18.82282,3.47313
27815,22/04/2019 07:40,17.25256,1451.065,1.602896,4.696412,0.0,4.045547,4.137264,1669.793,4.186759,14.5,6.89419,18.69969,2.231825
27816,22/04/2019 08:00,1.054902,65.47322,0.2640281,5.168458,0.0,4.19066,4.313472,1049.318,4.180121,14.5,6.88,18.5243,1.174543
27817,22/04/2019 08:20,1.612313,109.625,0.06891648,5.649009,0.283175,4.263476,4.366853,739.868,4.18,14.5,6.894291,18.60479,0.7410874
27818,22/04/2019 08:40,1.959193,165.8405,0.0,6.124,4.067412,4.269715,4.222486,822.7137,4.18,14.54787,6.900001,18.73285,0.7485374
27819,22/04/2019 09:00,1.351812,122.5512,0.0,6.506182,0.04965115,4.261161,4.222316,839.6965,4.18,14.6,6.900001,18.60172,0.7074004
27820,22/04/2019 09:20,0.5717769,46.21638,0.0,6.907729,0.0,4.24179,3.480206,226.3744,4.18,14.65278,6.900001,18.39936,0.1844089
27821,22/04/2019 09:40,0.6670519,69.02525,0.0,7.261997,3.860062,4.166172,1.569783,0.0,4.18,14.7,6.89418,18.34752,0.0
27822,22/04/2019 10:00,0.7843091,70.29769,0.0,7.339535,1.012161,4.139848,0.1494821,0.0,4.18,14.7,6.88,18.33101,0.0
27823,22/04/2019 10:20,0.364239,36.24883,-0.05542834,7.226713,2.390482,0.875004,0.08697386,0.0,4.18,14.71219,6.895837,18.30723,0.0
27824,22/04/2019 10:40,0.6372573,72.2537,-0.03126525,7.125005,3.021656,0.0,0.09419302,0.0,4.18,14.8,6.900001,18.28402,0.0
27825,22/04/2019 11:00,0.8887369,88.47167,0.1056473,7.127927,2.883496,0.0,0.09269719,0.0,4.18,14.86192,6.900001,18.2556,0.0
27826,22/04/2019 11:20,1.145158,131.574,0.1505629,6.980365,2.809897,0.0093865,0.08313136,0.0,4.18,14.9,6.898164,18.21693,0.0
27827,22/04/2019 11:40,0.7529224,75.61008,0.1780451,6.351794,2.30038,0.0,0.07000001,0.0,4.18,14.9,6.894163,18.18233,0.0
27828,22/04/2019 12:00,0.87937,107.3811,0.1000625,6.152386,2.120385,0.0,0.08611768,0.0,4.18,14.991,6.88,18.14568,0.0
27829,22/04/2019 12:20,0.0,0.0,0.0825175,6.112134,2.12219,0.0,0.06553049,0.0,3.861525,14.98764,6.88077,18.12197,0.0
27830,22/04/2019 12:40,1.021227,97.83973,0.288339,5.333896,1.361776,0.0094126,0.1375491,0.0,3.536565,14.93499,6.899655,18.10315,0.0
27831,22/04/2019 13:00,160.6239,18208.31,0.5178996,4.358898,1.459018,2.828909,1.464784,2151.85,3.627368,14.90956,6.899464,18.49865,1.597725
27832,22/04/2019 13:20,158.5775,17599.11,8.5827,3.828157,1.548603,3.712295,3.73694,3526.205,4.190171,15.0,6.913045,18.74211,2.003735
27833,22/04/2019 13:40,180.9473,19487.74,11.35438,4.246256,3.162465,3.212697,3.757826,3489.829,4.687306,15.0,6.92318,18.83415,1.303949
27834,22/04/2019 14:00,20.30276,2094.514,9.812425,4.646545,4.200178,3.170991,3.824834,3365.732,4.959453,15.0,6.948069,18.42858,1.112566
27835,22/04/2019 14:20,3.260105,235.4639,5.130529,4.975497,5.95493,3.493795,3.983303,2615.653,4.959968,15.0,6.907075,18.30859,0.7700322
27836,22/04/2019 14:40,2.519777,177.5087,2.281198,5.272929,7.670297,3.559064,3.925911,2488.525,4.96,15.06525,6.87,18.42912,0.6678542
27837,22/04/2019 15:00,3.756246,235.9703,0.7766877,5.502349,9.663207,3.578211,4.041648,1942.861,4.96,15.1,6.859184,18.24269,0.5154549
27838,22/04/2019 15:20,1.899185,171.5441,0.1301435,5.739456,8.714387,3.537511,4.160249,1105.182,4.96,15.1531,6.849999,18.12069,0.2983285
27839,22/04/2019 15:40,2.141372,185.8363,0.002501,5.953607,5.099805,3.479853,4.144796,688.195,4.96,15.2,6.849999,18.19246,0.1930278
27840,22/04/2019 16:00,0.3869484,25.41321,0.0,6.156594,9.339202,3.356132,2.378747,0.0,4.96,15.2,6.849999,18.87355,0.0
27841,22/04/2019 16:20,0.2503533,16.28885,0.0,6.16488,9.222081,2.555011,0.6438833,0.0,4.96,15.2,6.850519,19.09465,0.0
27842,22/04/2019 16:40,0.1088142,8.761215,0.0,6.022951,8.329948,0.0131756,0.1364353,0.0,4.96,15.2,6.863734,19.23043,0.0
27843,22/04/2019 17:00,0.01979085,0.4787646,0.0505095,5.963776,8.39,0.0,0.1792856,0.0,4.96,15.2,6.85142,19.20273,0.0
27844,22/04/2019 17:20,0.1541333,8.931913,0.1296846,5.911589,8.383898,0.0,0.1649351,0.0,4.96,15.2,6.849999,18.88278,0.0
27845,22/04/2019 17:40,0.3648483,24.29629,0.1186585,5.980599,8.28034,0.0128186,0.1511686,0.0,4.95365,15.2,6.849999,18.97538,0.0
27846,22/04/2019 18:00,0.0,0.0,0.05999999,5.986695,8.320002,0.0,0.1646307,0.0,4.949999,15.2,6.849882,19.05029,0.0
27847,22/04/2019 18:20,0.2588674,18.5813,0.013762,5.826623,8.223716,0.0,0.1556159,0.0,4.949999,15.2,6.849999,19.17513,0.0
27848,22/04/2019 18:40,0.0,0.0,0.019701,5.639723,8.046062,0.0,0.15605,0.0,4.515244,15.2,6.849999,19.32379,0.0
27849,22/04/2019 19:00,0.0,0.0,0.1299955,5.224233,7.621793,0.0130499,0.4221483,0.0,3.78449,15.2,6.860196,19.48504,0.0
27850,22/04/2019 19:20,157.5882,11792.54,0.2691675,4.987556,7.550757,0.0501335,1.003386,1442.087,3.830441,15.19978,6.855807,19.04187,4.057774
27851,22/04/2019 19:40,114.9555,8886.79,8.479235,3.878882,3.885158,3.197586,3.969517,2277.631,4.330139,15.1,6.906755,18.65121,5.465271
27852,22/04/2019 20:00,248.7366,20358.18,9.275695,4.896413,4.121688,2.783278,3.876194,3078.146,4.924104,15.04891,6.904974,18.5875,4.914106
27853,22/04/2019 20:20,3.466295,239.0183,6.826396,5.247992,5.648015,3.013305,3.9614,2575.724,5.157193,15.0,6.916868,18.2428,3.174396
27854,22/04/2019 20:40,3.514341,267.2347,3.086936,5.191219,8.091159,3.398315,3.969616,2263.73,5.150676,15.0,6.884958,18.05731,2.30376
27855,22/04/2019 21:00,2.884098,208.5207,1.362002,5.397624,8.652233,3.435567,3.910737,1877.127,5.150001,15.0,6.87,17.95031,1.622529
27856,22/04/2019 21:20,3.273652,239.9057,0.3836394,5.610616,9.080894,3.431685,4.082009,1303.324,5.150001,15.0,6.87,18.16444,0.9854432
27857,22/04/2019 21:40,2.881807,190.2122,0.1044085,5.886477,9.730543,3.422523,4.210368,1152.784,5.150001,15.0,6.87,17.81261,0.8527445
27858,22/04/2019 22:00,2.433833,188.2043,0.05929949,6.128635,9.751689,3.433892,4.180937,693.4496,5.150001,15.0,6.87,17.84851,0.4960192
27859,22/04/2019 22:20,0.4715192,31.38146,0.014411,6.357596,9.490999,3.342295,2.628346,0.0,5.150001,15.0,6.87,17.87563,0.0
27860,22/04/2019 22:40,0.2584425,20.06173,0.0,6.433675,10.01594,2.305083,1.08608,0.0,5.150001,15.0,6.87,18.48657,0.0
27861,22/04/2019 23:00,0.3874589,27.04237,0.0,6.338135,8.4,0.01,1.435316,0.0,5.150001,15.0,6.87,18.6129,0.0
27862,22/04/2019 23:20,0.0,0.0,0.05362235,6.297069,8.255653,0.1140111,0.9757053,0.0,5.150001,15.0,6.87,18.63871,0.0
27863,22/04/2019 23:40,0.3797499,26.34725,0.140747,6.119391,8.115023,0.0,0.7756082,0.0,5.150001,15.0,6.87,18.60592,0.0
27864,23/04/2019 00:00,0.1293558,8.44545,0.09922262,6.023587,8.024321,0.01275685,0.5608736,0.0,5.150001,15.0,6.869082,18.66614,0.0
27865,23/04/2019 00:20,0.2576495,16.4768,0.05943599,5.869002,7.935985,0.0,0.4914749,0.0,5.150001,15.0,6.868317,18.68881,0.0
27866,23/04/2019 00:40,0.2581734,16.86944,0.05986949,5.610524,7.798836,0.0,0.4037086,0.0,5.144915,15.0,6.87,18.73474,0.0
27867,23/04/2019 01:00,0.5095315,37.27436,0.05925499,5.412714,7.710001,0.0,0.3546769,0.0,5.129148,15.0,6.87,18.78066,0.0
27868,23/04/2019 01:20,0.0,0.0,0.06122416,5.34934,7.666433,0.0,0.3293183,0.0,4.466606,14.9627,6.87,18.75168,0.0
27869,23/04/2019 01:40,0.0,0.0,0.2055745,5.114287,7.423271,0.0014765,0.3140549,0.0,3.677869,14.99467,6.87,18.81595,0.0
27870,23/04/2019 02:00,149.834,13946.86,1.507535,4.455045,6.073869,1.699677,1.408553,1903.625,3.75453,14.9502,6.888627,19.17651,4.475072
27871,23/04/2019 02:20,61.2672,5713.638,6.43663,3.878038,4.197346,3.593886,4.019255,2222.035,4.099379,15.0,6.89481,18.97536,5.134028
27872,23/04/2019 02:40,66.21672,6253.807,4.086438,4.431145,2.969587,3.99014,3.945445,2566.702,4.266675,14.96387,6.9138,18.44665,4.748606
27873,23/04/2019 03:00,2.655929,231.149,3.060021,4.865507,3.189262,3.869083,3.910321,2648.045,4.349999,14.9,6.91981,18.53902,3.397203
27874,23/04/2019 03:20,1.141443,86.38945,0.7694344,5.264388,0.5243195,4.102603,4.236313,1559.905,4.349999,14.9,6.894809,18.63445,1.568046
27875,23/04/2019 03:40,2.142249,183.1386,0.1044275,5.76974,4.508147,4.123988,4.153157,973.2137,4.349883,14.9,6.89,18.65949,0.8219637
27876,23/04/2019 04:00,2.798634,230.0127,0.05928849,6.122559,2.72793,4.099082,4.216054,1051.748,4.349999,14.9,6.89,18.59145,0.843437
27877,23/04/2019 04:20,2.484122,177.4562,0.05863149,6.468085,0.200923,4.088526,4.21368,812.1281,4.34956,14.9,6.903655,18.29486,0.6347231
27878,23/04/2019 04:40,0.257876,16.68673,0.054268,6.884827,2.35395,4.095372,2.760415,0.0,4.349999,14.9,6.908906,18.5002,0.0
27879,23/04/2019 05:00,0.7655627,53.26668,0.05769449,7.032078,4.485852,4.018414,0.739963,0.0,4.349999,14.96163,6.901012,18.77354,0.0
27880,23/04/2019 05:20,0.3870192,23.24707,0.0144315,6.93862,5.209651,1.495801,0.1149817,0.0,4.349999,15.0,6.905298,18.82591,0.0
27881,23/04/2019 05:40,0.517083,35.09711,0.0150215,6.820646,6.10665,0.0,0.6218406,0.0,4.349999,14.91613,6.924863,18.85734,0.0
27882,23/04/2019 06:00,0.2768877,15.3138,0.05999999,6.600885,5.951157,0.0,0.688715,0.0,4.349999,14.9,6.910001,18.90628,0.0
27883,23/04/2019 06:20,0.1099759,6.343459,0.05999999,6.28826,5.741821,0.0,0.5578884,0.0,4.349999,14.9,6.909418,18.9053,0.0
27884,23/04/2019 06:40,0.25976,14.93757,0.05999999,6.073339,5.587527,0.001404415,0.497586,0.0,4.349999,14.9,6.910001,18.96483,0.0
27885,23/04/2019 07:00,0.629851,34.06249,0.05926049,5.881089,5.503615,0.0,0.4443429,0.0,4.347472,14.9,6.920184,19.03359,0.0
27886,23/04/2019 07:20,0.2579891,14.18651,0.05999999,5.637806,5.337444,0.0,0.3813125,0.0,4.333057,14.9,6.914856,19.13016,0.0
27887,23/04/2019 07:40,0.5154396,29.97471,0.05999999,5.516322,5.242246,0.0,0.3512065,0.0,4.330001,14.9,6.928017,19.30762,0.0
27888,23/04/2019 08:00,0.0,0.0,0.05999999,5.380231,5.143249,0.0,0.311143,0.0,4.061543,14.9,6.929999,19.27942,0.0
27889,23/04/2019 08:20,2.263253,224.123,0.103799,5.124961,4.817756,0.0439484,0.9187309,922.8102,3.505508,14.95461,6.930167,18.52996,2.649934
27890,23/04/2019 08:40,2.139512,302.2158,0.1444573,4.011559,3.281813,5.222282,2.359943,1135.993,3.499941,15.0,6.95427,18.43236,3.284782
27891,23/04/2019 09:00,1.762285,232.9292,0.1933165,4.580943,3.137801,5.200941,3.612267,1137.179,3.5,15.0,6.97,18.77766,2.67015
27892,23/04/2019 09:20,236.4022,37653.75,0.9150373,5.158633,2.21459,1.750628,3.859325,851.4865,3.796628,14.99185,6.942976,18.47046,1.704835
27893,23/04/2019 09:40,159.9878,25486.07,8.423204,5.517568,2.614013,1.941705,2.130044,1709.128,4.421597,14.91274,6.940001,18.15087,2.68352
27894,23/04/2019 10:00,123.8162,19087.44,16.35025,5.933937,3.156378,3.055449,2.114379,1664.966,4.833651,14.9,6.97502,17.91589,2.045821
27895,23/04/2019 10:20,2.544258,365.5925,16.31,5.970001,3.310001,3.11,2.167147,1587.873,4.96,14.9,6.989999,17.25135,1.747185
27896,23/04/2019 10:40,2.212953,312.4971,16.31,5.970001,3.310001,3.11,2.224322,1395.042,4.96,14.96184,6.989999,17.16889,1.455436
27897,23/04/2019 11:00,2.904348,397.1137,14.445,6.050503,4.111281,3.206784,2.196142,1454.091,4.96,15.0,6.968091,17.39528,1.414314
27898,23/04/2019 11:20,3.142629,437.1275,7.19076,6.339999,7.168853,3.54925,2.203578,1465.492,4.96,15.0,6.880647,17.44926,1.36425
27899,23/04/2019 11:40,2.806187,408.731,7.13,6.339999,6.71,3.55,2.226303,1308.66,4.96,15.0,6.88,17.21158,1.200642
27900,23/04/2019 12:00,1.019196,140.3465,7.13,6.339999,6.71,3.55,1.748187,751.4286,4.96,15.09099,6.88,17.28663,0.6739823
27901,23/04/2019 12:20,1.203972,158.4323,7.13,6.339999,6.71,3.55,0.1642373,0.0,4.96,15.15641,6.88,17.77057,0.0
27902,23/04/2019 12:40,0.8788027,104.8584,7.13,6.339999,6.71,3.55,0.382087,0.0,4.96,15.2,6.88,17.89748,0.0
27903,23/04/2019 13:00,0.6297942,80.91505,6.454312,6.213637,7.214241,2.903837,0.4456654,0.0,4.96,15.27533,6.865345,17.81205,0.0
27904,23/04/2019 13:20,1.137961,139.2352,3.305204,5.375416,9.451365,0.0104505,0.4502042,0.0,4.96,15.3,6.795195,17.84464,0.0
27905,23/04/2019 13:40,0.5089467,53.40863,3.188604,4.675942,9.325476,0.01016267,0.4822489,0.0,4.96,15.3,6.81385,17.93158,0.0
27906,23/04/2019 14:00,0.6297884,69.18093,3.020543,4.381244,9.133415,0.003368165,0.5190186,0.0,4.96,15.3,6.820205,18.05051,0.0
27907,23/04/2019 14:20,0.7647315,87.12004,2.839162,4.187558,9.04808,0.01290316,0.5133464,0.0,4.944765,15.34431,6.811668,18.03343,0.0
27908,23/04/2019 14:40,0.0,0.0,3.07145,3.895792,8.9774,0.01337933,0.5336915,0.0,4.273041,15.37492,6.801032,18.09649,0.0
27909,23/04/2019 15:00,389.9824,48051.15,5.181439,3.389724,7.966417,0.513386,1.521513,1341.852,4.461805,15.31266,6.849689,18.42466,3.013901
27910,23/04/2019 15:20,40.43804,5184.366,14.4648,2.920887,5.785738,3.071116,2.383178,1175.806,5.13459,15.4,6.960823,17.66065,3.21593
27911,23/04/2019 15:40,2.996645,350.5434,12.30934,2.84414,6.574468,3.347268,2.193638,1468.244,5.138544,15.4,6.890214,17.24983,3.888345
27912,23/04/2019 16:00,2.049447,239.4387,10.3383,2.988137,7.460787,3.449869,2.166061,1461.543,5.13,15.47045,6.873292,17.07701,3.613366
27913,23/04/2019 16:20,2.639446,297.3004,9.09337,2.950001,8.702074,3.454568,2.21812,1225.664,5.135134,15.5,6.862278,17.0343,2.810263
27914,23/04/2019 16:40,3.639041,395.2104,7.894738,3.02981,9.768498,3.458913,2.223174,1450.933,5.14,15.5,6.837865,17.09636,3.077334
27915,23/04/2019 17:00,2.109662,189.4062,6.478634,3.100674,10.20604,3.443804,2.150845,1317.325,5.14,15.5,6.827625,16.64156,2.657372
27916,23/04/2019 17:20,1.782927,173.4789,5.22026,3.203655,8.269726,3.4596,2.219572,1362.263,5.135098,15.5,6.802297,16.78578,2.556329
27917,23/04/2019 17:40,2.438847,239.1104,4.070914,3.239908,8.650082,3.459159,2.267378,1189.613,5.13,15.50016,6.789782,16.843,2.133454
27918,23/04/2019 18:00,0.9581216,100.5173,2.919263,3.233177,9.044442,3.456514,1.945982,812.1952,5.13,15.59693,6.755444,16.77839,1.42982
27919,23/04/2019 18:20,0.2579325,25.77961,2.123984,3.108232,13.81389,3.341687,0.2949952,0.0,5.13,15.6,6.741697,18.06921,0.0
27920,23/04/2019 18:40,0.1705245,16.13738,2.05114,3.00615,12.55361,1.087889,0.3353903,0.0,5.13,15.5934,6.738595,18.80922,0.0
27921,23/04/2019 19:00,0.4762408,53.51982,2.059259,2.940542,11.91992,0.01533383,0.2939738,0.0,5.13,15.5,6.75112,18.91484,0.0
27922,23/04/2019 19:20,0.3785093,43.24099,2.387407,2.86218,11.83628,0.02213233,0.2869057,0.0,5.13,15.5,6.75145,18.99632,0.0
27923,23/04/2019 19:40,0.2366398,27.71255,2.51061,2.73936,11.47814,0.01041517,0.360095,0.0,5.13,15.5,6.770339,19.02084,0.0
27924,23/04/2019 20:00,0.26478,28.53753,2.58731,2.635185,11.22613,0.01017867,0.3747503,0.0,5.13,15.5,6.76481,18.94811,0.0
27925,23/04/2019 20:20,0.387685,53.27692,2.59,2.550937,11.0264,0.01035184,0.4705892,0.0,5.13,15.5,6.768304,18.83678,0.0
27926,23/04/2019 20:40,0.0,0.0,2.66982,2.430179,10.77352,0.01055534,0.5189351,0.0,5.066973,15.45717,6.780469,18.77234,0.0
27927,23/04/2019 21:00,0.0,0.0,2.63574,2.395292,10.78244,0.02306285,0.5209357,0.0,4.346695,15.4,6.781034,18.53283,0.0
27928,23/04/2019 21:20,387.3023,57189.36,7.927208,2.32326,8.646359,1.275704,1.219024,1193.351,4.203312,15.4,6.882417,18.26887,3.696992
27929,23/04/2019 21:40,104.067,15566.18,18.50319,2.162964,5.500188,2.76458,2.490598,1162.19,5.089705,15.4,7.00339,17.24084,3.625127
27930,23/04/2019 22:00,2.843854,354.7751,15.59732,2.227235,6.958981,3.244675,2.179887,1371.625,5.14,15.4,6.9168,17.14459,4.275887
27931,23/04/2019 22:20,2.666958,310.4788,13.11858,2.344299,8.233866,3.44161,2.224471,1390.493,5.14,15.4,6.910001,16.91821,4.270498
27932,23/04/2019 22:40,2.833384,333.1207,11.66168,2.477226,8.096863,3.467675,2.231364,1305.985,5.14,15.4,6.897398,16.78591,3.76539
27933,23/04/2019 23:00,1.637582,202.7699,10.31225,2.581855,10.15003,3.477409,2.276114,1242.34,5.14,15.4,6.87255,16.81074,3.279475
27934,23/04/2019 23:20,2.016627,218.4238,9.14432,2.633684,10.33711,3.513102,2.270084,1284.753,5.14,15.4,6.861695,16.54809,3.156151
27935,23/04/2019 23:40,2.652693,285.9642,8.038778,2.676506,9.653081,3.479764,2.262796,1251.312,5.14,15.4,6.836978,16.68098,2.875122
27936,24/04/2019 00:00,1.380174,156.1279,6.808224,2.754196,9.386229,3.473931,2.072612,813.4916,5.14,15.4,6.825273,16.76988,1.794193
27937,24/04/2019 00:20,0.5162336,43.19263,6.089579,2.691875,12.76659,3.372322,0.3196383,0.0,5.14,15.4,6.800002,17.51258,0.0
27938,24/04/2019 00:40,0.4007613,34.0293,5.964526,2.580001,11.1452,1.110191,0.3119336,0.0,5.14,15.4,6.801837,18.0717,0.0
27939,24/04/2019 01:00,0.2441767,24.80632,6.081368,2.491171,10.69583,0.02186784,0.2672204,0.0,5.14,15.30291,6.804872,18.08236,0.0
27940,24/04/2019 01:20,0.3797376,31.56141,6.369836,2.350263,10.44131,0.02654966,0.2487252,0.0,5.14,15.3,6.823218,18.14432,0.0
27941,24/04/2019 01:40,0.45923,40.01777,6.426305,2.277473,10.34,0.02726933,0.2359891,0.0,5.14,15.3,6.82283,18.24624,0.0
27942,24/04/2019 02:00,0.4367018,35.48011,6.429446,2.205914,10.18933,0.020456,0.2727483,0.0,5.14,15.26142,6.816736,18.25949,0.0
27943,24/04/2019 02:20,0.5057226,43.91565,6.326073,2.2,10.07038,0.02,0.2923189,0.0,5.14,15.3,6.830001,18.31168,0.0
27944,24/04/2019 02:40,0.0,0.0,6.355613,2.164255,9.876569,0.02018534,0.3155121,0.0,5.13431,15.3,6.830384,18.36937,0.0
27945,24/04/2019 03:00,0.2573093,25.54836,6.418173,2.20574,9.554438,0.03430033,0.3414254,0.0,4.986231,15.3,6.830754,18.40978,0.0
27946,24/04/2019 03:20,0.0,0.0,6.453909,2.240223,9.534163,0.02645883,0.3527405,0.0,4.052692,15.3,6.831653,18.41028,0.0
27947,24/04/2019 03:40,0.62923,49.9756,6.442219,2.267155,9.127722,0.04504813,0.3851581,0.0,3.674725,15.3,6.845065,18.44944,0.0
27948,24/04/2019 04:00,0.2261283,18.25365,6.401305,2.296392,8.764143,0.03029332,0.3746327,0.0,3.576672,15.23577,6.851603,18.50441,0.0
27949,24/04/2019 04:20,175.8641,17237.88,8.680213,2.218539,6.787085,1.515314,1.99297,1424.947,3.783407,15.26214,6.890387,18.46834,3.822299
27950,24/04/2019 04:40,69.85644,5954.269,11.82255,2.089892,3.425397,3.856649,2.357761,1215.69,4.098294,15.2,6.937654,18.06379,3.792004
27951,24/04/2019 05:00,49.72899,3437.687,10.97711,2.229362,1.112736,3.753456,2.213836,1442.724,4.278028,15.2,6.963266,17.82425,4.500165
27952,24/04/2019 05:20,1.675617,104.122,8.884512,2.399305,3.536246,4.038184,2.229199,1298.203,4.316494,15.2,6.938262,17.39146,4.042873
27953,24/04/2019 05:40,2.983961,215.3517,7.096414,2.522568,0.1274981,4.168703,2.280111,1221.082,4.316545,15.2,6.907171,17.30797,3.522113
27954,24/04/2019 06:00,2.629212,176.7947,5.642364,2.599717,0.238826,4.18384,2.255126,1357.201,4.311278,15.2,6.881145,17.81187,3.322804
27955,24/04/2019 06:20,2.39396,159.3363,4.340398,2.701053,0.0,4.187194,2.251498,1298.649,4.31,15.2,6.854042,17.89082,2.739779
27956,24/04/2019 06:40,1.887534,123.0899,3.190928,2.738436,25.66317,4.186366,2.284578,1191.386,4.31,15.2,6.840247,17.57386,2.325571
27957,24/04/2019 07:00,0.6328395,41.55141,1.961643,2.751573,5.171214,4.179114,1.404161,404.3365,4.31,15.2,6.819766,17.55865,0.7426343
27958,24/04/2019 07:20,0.3793567,23.43591,1.473087,2.653118,2.215384,4.083323,0.1848909,0.0,4.31,15.2,6.807745,17.80227,0.0
27959,24/04/2019 07:40,0.427805,40.41113,1.592922,2.496756,6.770543,4.060969,0.4714049,0.0,4.31,15.2,6.820313,18.02014,0.0
27960,24/04/2019 08:00,0.4750648,57.02282,1.528018,2.447603,9.616844,0.4743831,0.603058,0.0,4.31,15.2,6.820754,18.03313,0.0
27961,24/04/2019 08:20,0.2132365,29.95632,1.708548,2.201376,9.623147,0.03126466,0.26237,0.0,4.31,15.2,6.821964,18.33957,0.0
27962,24/04/2019 08:40,0.1734143,20.41856,1.89266,2.187242,9.389885,0.03635114,0.2452184,0.0,4.31,15.2,6.83351,18.14477,0.0
27963,24/04/2019 09:00,0.509696,63.71024,1.962765,2.139328,9.174324,0.03373717,0.2507254,0.0,4.31,15.2,6.840813,17.57953,0.0
27964,24/04/2019 09:20,0.0,0.0,1.928357,2.135517,9.114735,0.02329108,0.2708569,0.0,4.31,15.28004,6.839999,17.54911,0.0
