,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
385,06/04/2018 08:20,0.0,0.0,0.0,4.693838,0.0,0.0,0.04,0.0,4.981327,12.59418,6.87107,20.99338,0.0,6.0
386,06/04/2018 08:40,0.0,0.0,0.02176875,4.598643,0.0,0.000366334,0.04,0.0,4.71,12.6,6.89,20.76872,0.0,6.0
387,06/04/2018 09:00,0.2578898,18.38218,0.09000002,4.408577,0.0,0.0,0.04813816,0.0,4.71,12.6,6.89,20.9192,0.0,6.0
388,06/04/2018 09:20,0.3870049,30.359,0.09851937,4.294272,0.0,0.0,0.05999999,0.0,4.71,12.6,6.89,20.92682,0.0,6.0
389,06/04/2018 09:40,0.636377,52.40368,0.171565,4.217483,0.0,0.0,0.05337967,0.0,4.71,12.67378,6.898992,21.05267,0.0,6.0
390,06/04/2018 10:00,1.13631,94.97434,0.2704109,4.15524,0.0,0.0,0.04,0.0,4.71,12.7,6.910001,21.19255,0.0,6.0
391,06/04/2018 10:20,1.743919,157.3967,0.294913,4.04458,0.0,0.0,0.04,0.0,4.71,12.7,6.910001,21.15374,0.0,6.0
392,06/04/2018 10:40,0.4024027,36.16903,0.29345,4.065314,0.0,0.0,0.04,0.0,4.531749,12.7,6.910001,21.11953,0.0,6.0
393,06/04/2018 11:00,266.9427,29070.93,0.6043875,3.951104,0.0,1.305494,0.0730928,515.8796,4.795886,12.75483,6.96014,20.99182,0.3121448,6.0
394,06/04/2018 11:20,157.4187,18901.54,7.21905,2.033586,0.0,3.526432,1.962095,2514.106,5.23406,12.8,7.046683,19.37728,4.941423,6.0
395,06/04/2018 11:40,74.54453,8944.51,9.619999,2.24,0.0,3.251033,2.186299,2522.982,5.618047,12.85144,7.03,18.5999,7.272054,6.0
396,06/04/2018 12:00,1.266597,133.1081,9.039723,2.397958,0.0,3.349267,2.39207,1786.756,5.650001,12.91701,7.011709,18.29711,4.387736,6.0
397,06/04/2018 12:20,1.626378,147.6863,7.104028,2.847677,0.0,3.408046,2.279763,1778.976,5.650001,13.0,6.961362,18.31389,3.668449,6.0
398,06/04/2018 12:40,4.362963,450.3086,5.098413,3.265733,0.0,3.419999,2.425166,1778.976,5.650001,13.0,6.923021,18.18476,3.043045,6.0
399,06/04/2018 13:00,3.065316,281.3356,3.299845,3.677146,0.0,3.419649,2.640836,1476.426,5.649301,13.00476,6.890021,18.63565,1.918306,6.0
400,06/04/2018 13:20,1.279432,107.4696,1.708678,4.012262,0.0,3.359973,0.1603756,0.0,5.64,13.1,6.857021,19.82487,0.0,6.0
401,06/04/2018 13:40,1.651269,138.4063,1.30449,4.011537,0.0,0.4496576,0.006772832,0.0,5.64,13.10459,6.849999,20.31999,0.0,6.0
402,06/04/2018 14:00,1.08256,96.72828,1.183067,3.834329,0.0,0.0,0.009610167,0.0,5.64,13.29225,6.849999,20.58677,0.0,6.0
403,06/04/2018 14:20,2.301857,155.0397,1.202662,3.817731,0.0,0.001471165,0.0219105,0.0,5.64,13.3,6.854874,20.78041,0.0,6.0
404,06/04/2018 14:40,1.48909,87.13931,1.290212,3.819831,0.0,0.05904866,0.03161417,0.0,5.64,13.3,6.88,20.88432,0.0,6.0
405,06/04/2018 15:00,0.16592,9.334655,1.253213,3.823555,0.0,0.0,0.04,0.0,5.638868,13.32525,6.88,21.02727,0.0,6.0
406,06/04/2018 15:20,0.0,0.0,1.246734,3.746797,0.0,0.0,0.04,0.0,4.910757,13.34043,6.88,21.05306,0.0,6.0
407,06/04/2018 15:40,6.830161,177.2483,1.243547,3.534671,0.0,0.0,0.04,0.0,4.447237,13.3,6.88,21.13462,0.0,6.0
408,06/04/2018 16:00,419.8208,33793.94,2.720311,3.10732,0.0,0.3557369,0.1112981,1098.105,5.31474,13.28735,6.921418,20.7909,1.856133,6.0
409,06/04/2018 16:20,148.9295,12553.21,4.84957,2.321167,0.0,2.623521,1.832758,3068.93,5.79695,13.25382,6.960136,18.85229,8.12092,6.0
410,06/04/2018 16:40,38.54961,3319.127,5.50222,2.374205,0.0,3.122562,2.062081,2523.282,6.10831,13.3,6.986314,18.32851,5.881944,6.0
411,06/04/2018 17:00,2.012081,129.6847,3.555124,2.743186,0.0,3.239392,2.450709,1993.37,6.111028,13.3,6.950975,18.29242,3.834663,6.0
412,06/04/2018 17:20,2.152598,133.8819,1.880858,3.171401,0.0,3.267638,2.540545,1760.252,6.11,13.3,6.927006,17.86785,2.964138,6.0
413,06/04/2018 17:40,2.266683,126.4256,0.6735742,3.567142,0.0,3.25,2.876979,1348.386,6.11,13.3,6.910001,17.89957,2.011348,6.0
414,06/04/2018 18:00,0.8221723,40.85612,0.2760935,3.936074,0.0,3.250217,3.495926,1018.31,6.11,13.3,6.910001,18.4906,1.135901,6.0
415,06/04/2018 18:20,0.063934,3.065878,0.2232505,4.347728,0.0,3.174788,1.778311,199.3811,6.11,13.3,6.910001,19.2291,0.1096696,6.0
416,06/04/2018 18:40,0.2419809,13.3164,0.1935725,4.598371,0.0,1.382635,0.07721858,0.0,6.102761,13.3,6.918644,21.01571,0.0,6.0
417,06/04/2018 19:00,0.4029287,20.82268,0.164208,4.63,0.0,0.0,0.001500916,0.0,6.099999,13.3,6.929999,21.19073,0.0,6.0
418,06/04/2018 19:20,0.1285485,7.124698,0.2078065,4.719792,0.0,0.0,0.007274746,0.0,6.099999,13.3,6.916456,21.13861,0.0,6.0
419,06/04/2018 19:40,0.0,0.0,0.223367,4.809371,0.0,0.0,0.01127275,0.0,6.099999,13.2877,6.910001,21.11489,0.0,6.0
420,06/04/2018 20:00,0.1286191,7.307063,0.2337571,4.637913,0.0,0.0,0.02,0.0,6.098126,13.2,6.928941,21.17057,0.0,6.0
421,06/04/2018 20:20,0.0,0.0,0.2138205,4.496782,0.0,0.0,0.028041,0.0,5.400034,13.2,6.929999,21.10511,0.0,6.0
422,06/04/2018 20:40,178.274,12893.76,0.1529185,4.393767,0.0,0.0,0.0408445,0.0,4.600288,13.2,6.929999,21.04096,0.0,6.0
423,06/04/2018 21:00,182.4214,13762.95,1.239417,3.719814,0.0,1.110833,0.1978264,1483.162,5.33622,13.15755,6.96107,19.8037,2.909234,6.0
424,06/04/2018 21:20,168.1244,13282.18,4.363402,2.617748,0.0,3.267633,1.923162,2897.207,5.761175,13.1,7.012074,18.61528,5.43111,6.0
425,06/04/2018 21:40,49.39382,3790.151,4.392158,2.888266,0.0,3.069639,1.708484,2523.282,6.112606,13.1,6.989999,18.56474,3.630437,6.0
426,06/04/2018 22:00,2.282707,131.1711,2.424679,3.329692,0.0,3.437817,2.376686,2130.964,6.120001,13.11029,6.970559,18.5981,2.512563,6.0
427,06/04/2018 22:20,2.627666,170.0265,0.8110332,3.72932,0.0,3.487319,2.769537,1358.563,6.120001,13.2,6.945043,18.10765,1.431834,6.0
428,06/04/2018 22:40,1.456753,94.26451,0.2595221,4.128678,0.0,3.494976,3.140822,1018.31,6.120001,13.14578,6.940001,17.92256,0.9669439,6.0
429,06/04/2018 23:00,0.7189223,46.01651,0.1631185,4.512037,0.0,3.537244,3.932625,1010.747,6.120001,13.1,6.940001,18.9293,0.6860095,6.0
430,06/04/2018 23:20,0.2350028,10.76478,0.1496324,4.976377,0.0,3.184357,1.623047,3.547728,6.111121,13.1,6.940258,20.91121,0.000897586,6.0
431,06/04/2018 23:40,0.129271,7.21915,0.09000002,5.169742,0.0,0.1623655,0.1778873,0.0,6.11,13.1,6.96,20.77004,0.0,6.0
432,07/04/2018 00:00,0.257423,15.07402,0.116104,5.301754,0.0,0.0781593,0.02749325,0.0,6.11,13.01178,6.955105,20.82855,0.0,6.0
433,07/04/2018 00:20,0.5674333,35.75312,0.1615065,5.379999,0.0,0.07399048,0.008051166,0.0,6.11,13.0,6.940001,20.75122,0.0,6.0
434,07/04/2018 00:40,0.4549342,27.50471,0.133873,5.352422,0.0,0.066826,0.01856299,0.0,6.11,13.0,6.940001,20.69532,0.0,6.0
435,07/04/2018 01:00,0.257791,16.16951,0.1,5.282218,0.0,0.06311014,0.02820775,0.0,6.090848,13.0,6.940001,20.64668,0.0,6.0
436,07/04/2018 01:20,0.0,0.0,0.1,5.16718,0.0,0.07950001,0.03300567,0.0,5.12081,13.0,6.940001,20.65012,0.0,6.0
437,07/04/2018 01:40,160.1125,13487.78,0.1,4.976416,0.0,0.07596435,0.03953534,0.0,4.581587,13.0,6.940001,20.6728,0.0,6.0
438,07/04/2018 02:00,94.33776,7934.955,0.5508385,4.664699,0.0,0.2731121,0.632277,2165.903,4.995682,13.0,6.951753,19.65527,0.6385397,6.0
439,07/04/2018 02:20,107.8149,9191.115,3.481481,2.919609,0.0,3.516,2.189689,2527.372,5.279779,13.0,6.973283,18.94705,0.6641861,6.0
440,07/04/2018 02:40,8.334215,670.5947,2.508657,3.295995,0.0,3.452388,2.291193,2360.384,5.424033,13.0,6.982566,18.53963,0.5083229,6.0
441,07/04/2018 03:00,2.391552,169.3121,0.662209,3.812221,0.0,3.516243,2.715158,1247.877,5.419999,13.0,6.96,18.27187,0.2335025,6.0
442,07/04/2018 03:20,1.011288,77.14037,0.16,4.253284,0.0,3.56,3.599292,1022.4,5.419999,13.0,6.96,18.17596,0.1757239,6.0
443,07/04/2018 03:40,0.8906515,60.16118,0.1216476,4.732629,0.0,3.698189,3.026517,484.0336,5.419999,13.0,6.96,19.21776,0.0731925,6.0
444,07/04/2018 04:00,0.5162333,32.70256,0.09000002,5.138978,0.0,3.572783,0.1969206,0.0,5.419999,13.0,6.96,20.40051,0.0,6.0
445,07/04/2018 04:20,0.3278595,20.4015,0.03613575,5.205134,0.0,1.01255,0.0,0.0,5.419999,13.0,6.96,20.6146,0.0,6.0
446,07/04/2018 04:40,0.316271,18.59501,0.08825386,5.300225,0.0,0.16007,0.0,0.0,5.419999,12.90847,6.96,20.61802,0.0,6.0
447,07/04/2018 05:00,0.2575358,13.28314,0.09524001,5.25981,0.0,0.1485915,0.008952251,0.0,5.413293,12.9,6.96,20.6353,0.0,6.0
448,07/04/2018 05:20,0.258074,12.31377,0.0,5.169169,0.0,0.08219469,0.02008417,0.0,5.410001,12.9,6.96,20.69144,0.0,6.0
449,07/04/2018 05:40,0.0,0.0,0.0,5.040277,0.0,0.08389617,0.03,0.0,5.332166,12.9,6.96,20.76575,0.0,6.0
450,07/04/2018 06:00,0.0,0.0,0.03128925,4.856959,0.0,0.109976,0.03,0.0,4.477393,12.9,6.96,20.73251,0.0,6.0
451,07/04/2018 06:20,0.3794942,19.57087,0.09000002,4.631824,0.0,0.1018422,0.033771,0.0,4.201015,12.9,6.96,20.94804,0.0,6.0
452,07/04/2018 06:40,182.2296,11319.02,0.1988424,4.429441,0.0,0.0810397,0.1425103,902.1063,4.488156,12.86948,6.970956,19.90203,0.01558131,6.0
453,07/04/2018 07:00,101.5369,6445.251,2.035692,3.096545,0.0,2.402103,2.574882,2061.649,4.757648,12.8,6.956431,18.48664,0.005058459,6.0
454,07/04/2018 07:20,42.12283,2656.744,2.907155,2.661397,0.0,3.558277,2.724341,1623.425,5.004258,12.8,6.969909,18.3025,0.001070354,6.0
455,07/04/2018 07:40,0.9193182,48.44524,0.7475594,3.158184,0.0,3.772871,2.995965,1014.221,5.019999,12.8,6.94609,18.64472,0.001851589,6.0
456,07/04/2018 08:00,1.629372,93.31146,0.1171741,3.618286,0.0,3.775636,3.883417,987.4069,5.010484,12.8,6.958917,19.2331,0.002047269,6.0
457,07/04/2018 08:20,1.267096,67.94662,0.08540918,4.102956,0.0,3.887417,3.752813,735.4249,5.010001,12.8,6.962663,19.96678,0.0,6.0
458,07/04/2018 08:40,0.258145,14.52939,0.0,4.411849,0.0,3.783173,1.197833,0.0,5.010001,12.8,6.975102,20.35519,0.0,6.0
459,07/04/2018 09:00,0.257295,14.0988,0.0,4.492678,0.0,2.580389,0.02470907,0.0,5.010001,12.8,6.966886,20.79269,0.0,6.0
460,07/04/2018 09:20,0.3776692,25.11067,0.00862125,4.449696,0.0,0.3451058,0.0,0.0,5.010001,12.8,6.980001,20.51928,0.0,6.0
461,07/04/2018 09:40,0.3962417,30.39633,0.00719175,4.450417,0.0,0.3613665,0.0,0.0,5.010001,12.8,6.969186,21.00147,0.0,6.0
462,07/04/2018 10:00,0.258216,19.87458,0.0,4.447369,0.0,0.3067954,0.004492166,0.0,5.010001,12.88875,6.960733,21.00978,0.0,6.0
463,07/04/2018 10:20,0.5736368,57.76011,0.0,4.403616,0.0,0.28,0.01,0.0,5.010001,12.92633,6.96,20.45703,0.0,6.0
464,07/04/2018 10:40,0.2011525,19.521,0.0,4.336812,0.0,0.1041563,0.029836,0.0,4.908037,13.0,6.96,20.44116,0.0,6.0
465,07/04/2018 11:00,266.2933,30638.19,0.2297305,4.303745,0.0,0.1349728,0.04427092,0.0,4.358573,12.97765,6.964912,20.77846,0.0,6.0
466,07/04/2018 11:20,177.0867,20384.2,4.870835,3.034333,0.0,0.8927592,0.5693719,2194.66,5.077468,12.91992,7.064682,19.6138,4.738566e-05,6.0
467,07/04/2018 11:40,203.3441,22255.9,8.922752,2.095764,0.0,3.22934,2.199481,2523.282,5.580686,13.0,7.099999,18.78241,0.01099273,6.0
468,07/04/2018 12:00,17.62076,1760.289,10.02693,2.376162,0.0,3.062182,2.077999,2523.282,5.902992,13.0,7.083584,18.36088,0.05416229,6.0
469,07/04/2018 12:20,2.664132,206.8391,8.352606,2.837506,0.0,3.465415,2.322862,1830.396,5.900001,13.06449,7.028716,18.11481,0.08383392,6.0
470,07/04/2018 12:40,1.228408,93.58875,6.703188,3.217477,0.0,3.50486,2.362051,1774.886,5.900001,13.14983,6.979066,17.95856,0.132878,6.0
471,07/04/2018 13:00,2.660501,175.0877,5.083666,3.562492,0.0,3.504469,2.593891,1774.886,5.900001,13.2,6.935162,17.94341,0.1799849,6.0
472,07/04/2018 13:20,1.895062,134.1457,3.43826,3.910989,0.0,3.505859,2.589806,1419.904,5.900001,13.22842,6.898477,18.28393,0.1462591,6.0
473,07/04/2018 13:40,0.1286335,8.03417,1.87794,4.204935,0.0,3.401661,0.1073771,0.0,5.897304,13.3,6.857435,19.72462,0.0,6.0
474,07/04/2018 14:00,0.2410175,17.76026,1.618157,4.19845,0.0,1.102118,0.0487245,0.0,5.89,13.3,6.849999,20.14959,0.0,6.0
475,07/04/2018 14:20,0.6461505,39.92297,1.561029,4.134833,0.0,0.7294288,0.1166331,0.0,5.89,13.36149,6.849999,20.34947,0.0,6.0
476,07/04/2018 14:40,0.0,0.0,1.597561,4.055539,0.0,0.9094756,0.1080862,0.0,5.89,13.40333,6.849999,20.55066,0.0,6.0
477,07/04/2018 15:00,0.5643856,34.80997,1.508866,3.961644,0.0,0.8425456,0.1093765,0.0,5.89,13.45942,6.849999,20.68261,0.0,6.0
478,07/04/2018 15:20,0.0795885,5.684128,1.389308,3.98651,0.0,1.205904,0.1285146,0.0,5.854203,13.49909,6.849999,20.81508,0.0,6.0
479,07/04/2018 15:40,0.0,0.0,1.346497,3.827614,0.0,0.9733166,0.1307304,0.0,4.884781,13.4,6.849999,20.85495,0.0,6.0
480,07/04/2018 16:00,289.8887,24664.8,1.37898,3.507002,0.0,0.5784751,0.1658058,0.0,4.715556,13.44216,6.862067,20.90186,0.0,6.0
481,07/04/2018 16:20,164.3904,13844.87,4.511884,2.170697,0.0,2.901231,0.9831791,2544.553,5.455686,13.5,6.957294,19.80264,3.666257,6.0
482,07/04/2018 16:40,123.8922,9722.576,6.493484,1.597783,0.0,3.472131,2.251447,2523.282,5.817829,13.5,6.975905,18.77315,4.737806,6.0
483,07/04/2018 17:00,1.767467,110.7374,5.950315,1.827682,0.0,3.345728,2.056313,2523.282,5.970001,13.56196,6.97,18.39744,3.957563,6.0
484,07/04/2018 17:20,2.011508,109.1653,4.495236,2.199086,0.0,3.474349,2.333348,2052.323,5.970001,13.6,6.95036,18.38626,2.828403,6.0
485,07/04/2018 17:40,1.636709,106.9779,3.053938,2.485694,0.0,3.416134,2.340978,1778.976,5.970001,13.6,6.925939,18.10863,2.13836,6.0
486,07/04/2018 18:00,1.457009,81.41844,1.654781,2.833937,0.0,3.355737,2.60641,1561.715,5.967861,13.6,6.90394,17.7606,1.702199,6.0
487,07/04/2018 18:20,1.058142,65.35258,0.5995221,3.177045,0.0,3.492722,2.369606,799.9713,5.96,13.6,6.882905,18.40483,0.7512863,6.0
488,07/04/2018 18:40,0.1286192,7.24153,0.197914,3.433081,0.0,2.155545,0.1203671,0.0,5.96,13.6,6.877239,20.88781,0.0,6.0
489,07/04/2018 19:00,0.2132788,13.23441,0.166493,3.49,0.0,0.3545323,0.03412575,0.0,5.96,13.57631,6.89,21.04026,0.0,6.0
490,07/04/2018 19:20,0.04422835,1.645226,0.163699,3.451421,0.0,0.3164399,0.1078381,0.0,5.96,13.5,6.878877,21.09645,0.0,6.0
491,07/04/2018 19:40,0.1287605,7.243579,0.114923,3.384132,0.0,0.2851792,0.1480083,0.0,5.956828,13.5,6.885642,21.10659,0.0,6.0
492,07/04/2018 20:00,0.128775,7.284608,0.1,3.315866,0.0,0.316512,0.16,0.0,5.949999,13.5,6.89,21.09536,0.0,6.0
493,07/04/2018 20:20,0.1288175,7.14024,0.1,3.170335,0.0,0.3081089,0.1771862,0.0,5.854901,13.5,6.89,21.07002,0.0,6.0
494,07/04/2018 20:40,0.0,0.0,0.1094625,3.034173,0.0,0.5362004,0.16,0.0,4.77051,13.5,6.89,21.06143,0.0,6.0
495,07/04/2018 21:00,387.4214,29524.16,2.206979,2.406895,0.0,1.212324,0.1639173,0.0,4.905866,13.48728,6.955823,21.03034,0.0,6.0
496,07/04/2018 21:20,157.1225,12269.67,6.456212,1.331278,0.0,2.765974,1.110083,3078.289,5.688881,13.45675,7.063741,19.82037,4.68176,6.0
497,07/04/2018 21:40,90.55994,7044.427,6.128541,1.36194,0.0,3.509396,2.064971,2523.282,6.099126,13.4949,7.010001,18.56731,5.898995,6.0
498,07/04/2018 22:00,0.757602,44.75269,5.224652,1.573409,0.0,3.585046,2.224434,2447.465,6.169999,13.5,6.998009,18.33532,4.854717,6.0
499,07/04/2018 22:20,1.928789,123.923,3.785994,1.852303,0.0,3.485855,2.252156,1774.886,6.163549,13.5,6.975942,18.25637,3.01788,6.0
500,07/04/2018 22:40,1.214359,80.35806,2.436269,2.178119,0.0,3.403943,2.513613,1774.886,6.160001,13.5,6.945914,18.18435,2.624058,6.0
501,07/04/2018 23:00,2.380011,156.405,1.155959,2.469796,0.0,3.44713,2.744065,1461.575,6.160001,13.5,6.921945,18.12018,1.905111,6.0
502,07/04/2018 23:20,0.3869624,23.80998,0.2871036,2.825735,0.0,3.713213,2.204942,504.8718,6.160001,13.5,6.901498,18.10158,0.6303197,6.0
503,07/04/2018 23:40,0.2573801,15.7093,0.1670525,3.064209,0.0,3.099309,0.1465513,0.0,6.160001,13.5,6.900001,20.60138,0.0,6.0
504,08/04/2018 00:00,0.0,0.0,0.163393,3.138164,0.0,0.8013398,0.007322998,0.0,6.160001,13.40248,6.900001,20.96808,0.0,6.0
505,08/04/2018 00:20,0.1289025,7.495727,0.14048,3.156427,0.0,0.6561722,0.02034609,0.0,6.160001,13.4,6.900001,20.98076,0.0,6.0
506,08/04/2018 00:40,0.249975,16.41478,0.1,3.057157,0.0,0.7056922,0.03582059,0.0,6.153322,13.4,6.900001,20.90244,0.0,6.0
507,08/04/2018 01:00,0.0,0.0,0.1,2.92123,0.0,0.7619358,0.04245383,0.0,6.150001,13.37443,6.911788,20.82484,0.0,6.0
508,08/04/2018 01:20,0.0,0.0,0.1,2.83174,0.0,0.6656741,0.05999999,0.0,5.860969,13.3,6.919999,20.8974,0.0,6.0
509,08/04/2018 01:40,0.01144665,0.1448377,0.1,2.768093,0.0,0.5834773,0.05717049,0.0,4.616465,13.3856,6.919999,20.83764,0.0,6.0
510,08/04/2018 02:00,240.2201,21676.9,0.1065814,2.51542,0.0,0.5256848,0.05966723,130.5679,4.776641,13.32452,6.920198,20.84112,0.01792182,6.0
511,08/04/2018 02:20,113.0718,10494.61,3.893336,1.123417,0.0,3.996103,1.439766,3346.479,5.177382,13.3,7.042383,19.69283,4.449158,6.0
512,08/04/2018 02:40,88.62082,8446.037,5.084839,1.344895,0.0,3.774131,1.818874,2523.282,5.50411,13.3,7.033819,18.63614,6.080174,6.0
513,08/04/2018 03:00,1.766785,140.6411,3.144934,1.6634,0.0,3.915466,2.121183,2511.719,5.559999,13.3,7.000917,18.56058,4.715204,6.0
514,08/04/2018 03:20,1.88129,135.703,1.317261,2.073013,0.0,3.984942,2.605678,1642.389,5.559999,13.3,6.971947,18.29845,2.616652,6.0
515,08/04/2018 03:40,1.751228,143.0859,0.3207769,2.514986,0.0,3.933712,2.979085,1074.275,5.557856,13.3,6.96,17.96902,1.518707,6.0
516,08/04/2018 04:00,0.8165089,66.15384,0.1178244,2.959091,0.0,4.043984,2.379241,426.0443,5.550001,13.3,6.96,18.43933,0.5702927,6.0
517,08/04/2018 04:20,0.2037732,15.41627,0.09000002,3.334824,0.0,3.937055,0.08672445,0.0,5.550001,13.3,6.96,20.58541,0.0,6.0
518,08/04/2018 04:40,0.1291575,7.423623,0.1005044,3.384358,0.0,1.630197,0.0,0.0,5.550001,13.3,6.96,20.74533,0.0,6.0
519,08/04/2018 05:00,0.2577058,15.18726,0.09340353,3.376797,0.0,1.173421,0.007535083,0.0,5.550001,13.3,6.96,20.6951,0.0,6.0
520,08/04/2018 05:20,0.2676366,14.05594,0.08137502,3.304347,0.0,0.8091106,0.016901,0.0,5.550001,13.3,6.96,20.8272,0.0,6.0
521,08/04/2018 05:40,0.3780656,21.31627,0.0,3.209945,0.0,0.7343837,0.03,0.0,5.550001,13.3,6.96,20.83408,0.0,6.0
522,08/04/2018 06:00,0.0,0.0,0.0,3.012168,0.0,0.5087764,0.03100517,0.0,5.339526,13.3,6.965851,20.6421,0.0,6.0
523,08/04/2018 06:20,38.6292,2431.943,0.0,2.769869,0.0,0.6539752,0.04,0.0,4.396505,13.3,6.980001,20.65242,0.0,6.0
524,08/04/2018 06:40,91.38097,6311.771,0.1683587,2.578709,0.0,0.7292954,0.3076174,1291.208,4.524173,13.26168,6.980001,19.28025,2.748718,6.0
525,08/04/2018 07:00,95.46426,6471.495,1.594165,1.965165,0.0,2.5393,2.688304,1873.728,4.781739,13.20516,6.979284,18.71844,3.667898,6.0
526,08/04/2018 07:20,27.16164,1779.826,1.697504,1.80316,0.0,3.897624,2.795878,1557.942,4.96318,13.18958,6.982151,18.46502,2.365477,6.0
527,08/04/2018 07:40,0.79184,43.09153,0.4119899,2.216985,0.0,3.9796,3.21774,1018.31,4.97,13.2,6.980001,18.41545,1.278629,6.0
528,08/04/2018 08:00,2.924863,167.5317,0.09846362,2.682218,0.0,4.030685,3.014861,999.2687,4.97,13.2,6.996817,19.15842,0.8271182,6.0
529,08/04/2018 08:20,2.113938,112.8354,0.08541327,3.134071,0.0,4.093369,2.679776,762.3152,4.962634,13.2,7.0,19.56619,0.5046471,6.0
530,08/04/2018 08:40,0.0,0.0,0.0,3.50961,0.0,4.201775,0.3060986,0.0,4.96,13.2,7.0,20.65934,0.0,6.0
531,08/04/2018 09:00,0.3880109,20.22692,0.008778,3.603861,0.0,3.243258,0.0,0.0,4.96,13.22425,7.0,20.96035,0.0,6.0
532,08/04/2018 09:20,0.2995538,15.30041,0.0330765,3.539131,0.0,0.6887356,0.0,0.0,4.96,13.3,7.0,20.98623,0.0,6.0
533,08/04/2018 09:40,0.6036986,40.2418,0.05853076,3.49,0.0,0.7177688,0.0007955,0.0,4.96,13.3,7.0,20.95343,0.0,6.0
534,08/04/2018 10:00,0.5077659,33.28563,0.0,3.49,0.0,0.7721745,0.00970275,0.0,4.96,13.3,7.0,20.54885,0.0,6.0
535,08/04/2018 10:20,0.6284683,56.90867,0.0,3.450059,0.0,0.730301,0.01165842,0.0,4.96,13.37245,7.0,20.13502,0.0,6.0
536,08/04/2018 10:40,0.0,0.0,0.0,3.475895,0.0,0.7788543,0.02,0.0,4.458914,13.4,7.0,20.26837,0.0,6.0
537,08/04/2018 11:00,173.4141,21389.44,0.0,3.49,0.0,0.8012674,0.02,0.0,4.224124,13.40125,7.0,20.69791,0.0,6.0
538,08/04/2018 11:20,176.9848,21794.02,2.431622,2.38005,0.0,1.396805,1.111785,2615.927,4.775271,13.32919,7.039829,19.37155,0.1435876,6.0
539,08/04/2018 11:40,146.3998,18023.77,8.370249,1.530842,0.0,3.907634,2.026044,2523.282,5.264792,13.3,7.07102,18.51423,0.01657456,6.0
540,08/04/2018 12:00,2.662119,255.1617,7.547754,1.890263,0.0,3.920561,2.054969,2523.282,5.400001,13.37319,7.056808,18.24575,0.06301601,6.0
541,08/04/2018 12:20,2.487961,248.6942,5.830999,2.308329,0.0,3.933225,2.3156,1998.996,5.400001,13.45107,7.005439,18.21415,0.09521326,6.0
542,08/04/2018 12:40,1.376964,133.4042,4.059752,2.721618,0.0,3.930221,2.153765,1778.976,5.400001,13.5,6.961448,17.83279,0.1396402,6.0
543,08/04/2018 13:00,3.12748,281.4239,2.460794,3.100379,0.0,3.88836,2.416,1778.976,5.400001,13.5,6.928725,18.16822,0.1681549,6.0
544,08/04/2018 13:20,1.898794,157.9177,0.9826279,3.478103,0.0,3.876479,2.105222,793.4251,5.400001,13.58898,6.906722,18.21917,0.08716504,6.0
545,08/04/2018 13:40,1.043679,82.05787,0.3499629,3.808564,0.0,3.462416,0.01467348,0.0,5.400001,13.6,6.884988,19.71601,0.0,6.0
546,08/04/2018 14:00,1.169882,102.3814,0.2318125,3.87,0.0,0.6083717,0.0,0.0,5.400001,13.63072,6.88,20.02047,0.0,6.0
547,08/04/2018 14:20,0.7068166,53.19922,0.1592439,3.699982,0.0,0.2433862,0.0,0.0,5.400001,13.77581,6.88,20.26341,0.0,6.0
548,08/04/2018 14:40,0.235705,16.30215,0.07525802,3.747016,0.0,0.2349108,0.0,0.0,5.392235,13.72328,6.88,20.49476,0.0,6.0
549,08/04/2018 15:00,0.2730983,16.21014,0.0,3.744554,0.0,0.2818917,0.01409333,0.0,5.39,13.73864,6.88,20.64844,0.0,6.0
550,08/04/2018 15:20,0.2576775,17.15543,0.0,3.739238,0.0,0.3137592,0.02,0.0,5.387612,13.8,6.88,20.75838,0.0,6.0
551,08/04/2018 15:40,0.0,0.0,0.0,3.660422,0.0,0.3133961,0.02,0.0,4.695142,13.75203,6.88,20.7538,0.0,6.0
552,08/04/2018 16:00,277.4949,23626.13,4.079689,2.291632,0.0,1.991003,0.05176016,0.0,4.575049,13.75113,7.006692,20.86617,0.0,6.0
553,08/04/2018 16:20,119.6673,10907.9,6.284015,1.207052,0.0,3.386892,1.014542,3515.839,5.120146,13.8,7.043622,20.00329,3.775119,6.0
554,08/04/2018 16:40,110.3456,10115.66,5.967951,1.353887,0.0,3.236554,1.746758,3003.505,5.478545,13.8,7.021809,19.08961,4.785041,6.0
555,08/04/2018 17:00,2.509821,207.823,4.671668,1.625931,0.0,3.254396,2.03534,2527.492,5.57,13.8,7.004088,18.68248,3.42882,6.0
556,08/04/2018 17:20,1.897277,136.6869,2.851634,1.995819,0.0,3.318189,2.312283,2485.219,5.569461,13.88547,6.969808,18.35408,2.929301,6.0
557,08/04/2018 17:40,2.133239,171.6559,1.167011,2.417893,0.0,3.32,2.705941,1663.191,5.559999,13.9,6.949686,18.30552,1.63443,6.0
558,08/04/2018 18:00,1.886831,148.5676,0.3693894,2.814389,0.0,3.312546,3.166196,1099.203,5.559999,13.9,6.934695,18.70668,0.7987835,6.0
559,08/04/2018 18:20,0.2579467,20.30601,0.222797,3.16277,0.0,3.240121,0.858081,22.38422,5.559999,13.9,6.942773,20.68451,0.006515902,6.0
560,08/04/2018 18:40,0.1289305,9.197893,0.1654678,3.363672,0.0,1.669383,0.009636496,0.0,5.559999,13.9,6.939191,20.99328,0.0,6.0
561,08/04/2018 19:00,0.3861403,27.05171,0.03926025,3.373034,0.0,0.004362249,0.0,0.0,5.559999,13.9,6.949998,21.00871,0.0,6.0
562,08/04/2018 19:20,0.0,0.0,0.0,3.334233,0.0,0.0,0.00144575,0.0,5.559999,13.9,6.949998,21.00277,0.0,6.0
563,08/04/2018 19:40,0.3865941,25.18189,0.0,3.266375,0.0,0.05222908,0.006790335,0.0,5.559999,13.87128,6.949998,20.86098,0.0,6.0
564,08/04/2018 20:00,0.24981,17.57276,0.0,3.089978,0.0,0.05999999,0.03,0.0,5.556154,13.8,6.949998,20.97556,0.0,6.0
565,08/04/2018 20:20,0.0,0.0,0.0,2.863192,0.0,0.0436985,0.03,0.0,5.213423,13.8,6.949998,21.00365,0.0,6.0
566,08/04/2018 20:40,294.2238,25632.96,0.6149758,2.519554,0.0,0.538048,0.03820548,0.0,4.370492,13.79087,6.96994,20.54718,0.0,6.0
567,08/04/2018 21:00,244.5957,21673.42,5.223956,1.46722,0.0,3.164351,0.1437933,1868.218,5.36989,13.7,7.095271,19.57628,3.306861,6.0
568,08/04/2018 21:20,181.7966,16083.0,6.532333,1.213644,0.0,3.158663,1.357441,3864.672,5.945438,13.7,7.096372,19.11029,6.207928,6.0
569,08/04/2018 21:40,32.87397,2865.742,6.464153,1.531494,0.0,3.007081,1.817613,3102.184,6.238376,13.70928,7.070731,18.73151,3.768157,6.0
570,08/04/2018 22:00,2.138252,144.6934,4.591741,1.87844,0.0,3.133801,2.095349,2531.462,6.230001,13.79982,7.037465,18.36064,2.627916,6.0
571,08/04/2018 22:20,1.50933,116.113,2.844746,2.252342,0.0,3.087007,2.322466,2299.392,6.230001,13.8,7.000093,18.24416,1.957215,6.0
572,08/04/2018 22:40,1.380518,97.09444,1.265068,2.598163,0.0,3.042197,2.529087,1702.265,6.230001,13.8,6.967097,17.90876,1.302479,6.0
573,08/04/2018 23:00,0.3784081,27.09584,0.3257909,2.946262,0.0,3.04,1.890004,480.5679,6.230001,13.8,6.96,18.21611,0.3483181,6.0
574,08/04/2018 23:20,0.3866792,26.45008,0.1487618,3.282772,0.0,2.304671,0.0270745,0.0,6.22185,13.8,6.94079,20.59724,0.0,6.0
575,08/04/2018 23:40,0.3132961,20.19271,0.07536526,3.249757,0.0,0.0,0.0,0.0,6.220001,13.70583,6.956748,20.71729,0.0,6.0
576,09/04/2018 00:00,0.3038335,24.78033,0.0,3.268677,0.0,0.002826165,0.006954833,0.0,6.220001,13.7,6.943751,20.86462,0.0,6.0
577,09/04/2018 00:20,0.1549165,8.674233,0.0,3.137128,0.0,0.0,0.01536067,0.0,6.220001,13.7,6.96,20.77785,0.0,6.0
578,09/04/2018 00:40,0.2593349,19.6978,0.0,2.996952,0.0,0.0,0.02,0.0,6.220001,13.7,6.96,20.82146,0.0,6.0
579,09/04/2018 01:00,0.0,0.0,0.0,2.859851,0.0,0.0,0.02,0.0,5.871963,13.7,6.96,20.79018,0.0,6.0
580,09/04/2018 01:20,0.0,0.0,0.0,2.71977,0.0,0.0,0.02,0.0,4.567397,13.7,6.96,20.84689,0.0,6.0
581,09/04/2018 01:40,204.0916,19337.55,4.881346,1.456619,0.0,2.231823,0.02939066,131.7171,4.535195,13.7,7.102088,20.95411,0.005326724,6.0
582,09/04/2018 02:00,74.59718,7372.202,4.621283,0.974105,0.0,3.510843,1.267689,3568.469,4.853333,13.72553,7.065852,19.8364,1.40385,6.0
583,09/04/2018 02:20,57.32788,5689.446,4.016385,1.352021,0.0,3.445035,1.779663,2824.209,5.066795,13.7,7.027624,18.60361,1.863865,6.0
584,09/04/2018 02:40,2.182271,182.9564,2.099562,1.795589,0.0,3.508944,2.49993,2196.326,5.099999,13.7,7.005529,18.51756,1.13262,6.0
585,09/04/2018 03:00,2.11212,183.4976,0.3505633,2.264076,0.0,3.55377,2.966122,1211.366,5.099999,13.7,6.982683,18.35156,0.519822,6.0
586,09/04/2018 03:20,1.624925,130.8634,0.1390076,2.677369,0.0,3.54,3.200375,1053.678,5.099999,13.7,7.0,18.93904,0.2994363,6.0
587,09/04/2018 03:40,1.155688,88.36752,0.09000002,3.087779,0.0,3.514724,0.9181225,95.10432,5.099999,13.7,7.0,20.89229,0.009255054,6.0
588,09/04/2018 04:00,0.5190665,37.45104,0.05204251,3.331058,0.0,1.61847,0.0,0.0,5.099999,13.7,7.007783,21.00334,0.0,6.0
589,09/04/2018 04:20,0.5073093,34.06969,0.0,3.36775,0.0,0.0,0.0,0.0,5.099999,13.7,7.017035,20.95938,0.0,6.0
590,09/04/2018 04:40,0.0,0.0,0.0,3.27866,0.0,0.00242175,0.003984583,0.0,5.099999,13.7,7.017034,20.96662,0.0,6.0
591,09/04/2018 05:00,0.2496175,15.37692,0.0,3.190114,0.0,0.0,0.009984502,0.0,5.099034,13.7,7.017168,20.9544,0.0,6.0
592,09/04/2018 05:20,0.0,0.0,0.0,2.944823,0.0,0.1752147,0.02914466,0.0,4.749971,13.7,7.017227,20.9449,0.0,6.0
593,09/04/2018 05:40,0.2502225,14.71958,0.0,2.712187,0.0,0.1925622,0.03,0.0,4.256355,13.7,7.015967,20.96564,0.0,6.0
594,09/04/2018 06:00,83.61159,6227.13,1.333956,2.280851,0.0,0.667461,0.03,0.0,4.115974,13.7,7.046313,20.75679,0.0,6.0
595,09/04/2018 06:20,103.22,7693.956,4.784488,1.306896,0.0,2.01089,0.8466306,1918.7,4.407321,13.7,7.077216,19.46792,0.08825628,6.0
596,09/04/2018 06:40,97.7318,7084.433,3.082496,1.357462,0.0,3.510909,2.2312,2010.253,4.695968,13.58193,7.017282,18.41604,0.0569189,6.0
597,09/04/2018 07:00,11.50258,800.5236,1.740327,1.770582,0.0,3.5354,2.663224,1624.57,4.855839,13.5,6.989854,18.16261,0.02707561,6.0
598,09/04/2018 07:20,1.5758,93.41982,0.4243026,2.216167,0.0,3.595595,3.015563,1022.4,4.854384,13.5,6.980001,17.86724,0.01667674,6.0
599,09/04/2018 07:40,1.698407,121.4663,0.1203414,2.627063,0.0,3.608854,3.120591,992.7759,4.849999,13.5,6.994334,18.84447,0.009848665,6.0
600,09/04/2018 08:00,1.762555,126.9838,0.1,2.992837,0.0,3.623735,2.358609,614.8926,4.849999,13.5,7.0,20.87119,0.000114436,6.0
601,09/04/2018 08:20,0.128945,10.94071,0.1,3.33836,0.0,3.556926,0.06510852,0.0,4.849999,13.5,7.0,21.01153,0.0,6.0
602,09/04/2018 08:40,0.2582155,23.59404,0.08786918,3.484685,0.0,0.8220614,0.0,0.0,4.849999,13.51661,7.0,21.01252,0.0,6.0
603,09/04/2018 09:00,0.3868347,36.95095,0.0,3.412585,0.0,0.00331775,0.0,0.0,4.849999,13.51587,7.017255,20.9864,0.0,6.0
604,09/04/2018 09:20,0.6452065,79.73018,0.0,3.29677,0.0,0.0,0.003567833,0.0,4.849999,13.53522,7.017383,20.84734,0.0,6.0
605,09/04/2018 09:40,0.636845,78.92656,0.0,3.191031,0.0,0.0,0.009861833,0.0,4.849999,13.6,7.017384,20.78996,0.0,6.0
606,09/04/2018 10:00,0.0,0.0,0.0,3.0556,0.0,0.0,0.01931809,0.0,4.670522,13.6,7.017363,20.66745,0.0,6.0
607,09/04/2018 10:20,0.2574084,35.2614,0.0,2.824843,0.0,0.0,0.03,0.0,4.049918,13.6,7.017428,20.4668,0.0,6.0
608,09/04/2018 10:40,213.0031,33097.9,9.466151,1.749905,0.0,1.956913,0.03474916,361.0789,4.373333,13.62024,7.193574,20.17537,0.0,6.0
609,09/04/2018 11:00,198.9438,28186.95,11.50911,1.044083,0.0,3.095879,1.579656,3123.913,4.948863,13.69237,7.155028,18.9068,0.000178276,6.0
610,09/04/2018 11:20,106.2913,14803.28,10.63907,1.273818,0.0,3.136051,1.835444,2523.282,5.37783,13.7,7.099644,18.38304,0.03725633,6.0
611,09/04/2018 11:40,2.131415,263.2946,9.065571,1.64486,0.0,3.245101,2.284655,2324.032,5.443018,13.7,7.062725,18.06504,0.09424447,6.0
612,09/04/2018 12:00,1.514552,158.3591,6.878345,2.052515,0.0,3.30899,2.295496,2123.586,5.440001,13.77008,7.001158,17.91885,0.1505728,6.0
613,09/04/2018 12:20,2.25895,247.6757,4.843476,2.452768,0.0,3.348188,2.468421,1783.066,5.440001,13.8,6.960367,17.75654,0.1861861,6.0
614,09/04/2018 12:40,2.14026,197.5725,2.951631,2.800561,0.0,4.006542,2.574541,1482.735,5.440001,13.8,6.927366,18.40927,0.152886,6.0
615,09/04/2018 13:00,0.3792008,35.29896,1.366889,3.021718,0.0,4.300638,0.2139041,0.0,5.440001,13.8,6.889155,19.68282,0.0,6.0
616,09/04/2018 13:20,1.330477,143.1225,0.7465115,2.941919,0.0,1.230892,0.0503915,0.0,5.440001,13.82537,6.879838,19.98902,0.0,6.0
617,09/04/2018 13:40,1.324597,142.0238,0.6767249,2.779838,0.0,0.03508642,0.1249078,0.0,5.436021,13.97737,6.888783,20.01616,0.0,6.0
618,09/04/2018 14:00,0.751025,80.6942,0.7061661,2.689147,0.0,0.010722,0.1103502,0.0,5.43,14.0,6.887483,20.13932,0.0,6.0
619,09/04/2018 14:20,0.1289308,10.95508,0.6632604,2.849588,0.0,0.0018855,0.1,0.0,5.43,13.93881,6.887297,20.46123,0.0,6.0
620,09/04/2018 14:40,1.01493,104.6357,0.6485689,2.854399,0.0,0.1886421,0.09785552,0.0,5.43,13.98076,6.885333,20.45046,0.0,6.0
621,09/04/2018 15:00,0.0,0.0,0.6499999,2.705503,0.0,0.0,0.09000002,0.0,5.011791,13.96847,6.88979,20.59241,0.0,6.0
622,09/04/2018 15:20,155.9837,18046.42,3.937462,2.141999,0.0,0.7478839,0.09360172,0.0,4.317251,13.9,6.94732,20.66493,0.0,6.0
623,09/04/2018 15:40,134.1225,15830.16,9.880915,1.163187,0.0,2.39483,0.8046595,2244.111,4.761405,13.9,7.037368,19.77398,4.591878,6.0
624,09/04/2018 16:00,135.3767,15654.96,7.485991,1.261986,0.0,3.394316,2.378944,2531.462,5.098718,13.95804,7.020911,18.90364,5.427424,6.0
625,09/04/2018 16:20,5.886354,561.2836,7.009288,1.503746,0.0,3.340934,2.021579,2531.462,5.300001,14.0,7.01137,18.47775,4.509007,6.0
626,09/04/2018 16:40,1.307222,146.2535,5.490157,1.82436,0.0,3.384106,2.373271,2214.397,5.295556,14.0,6.985579,18.3668,3.337306,6.0
627,09/04/2018 17:00,2.238435,232.0449,3.842191,2.130122,0.0,3.39,2.154665,1778.976,5.29,14.0,6.947165,18.4534,2.015583,6.0
628,09/04/2018 17:20,1.806459,201.1405,2.044039,2.463428,0.0,3.389897,2.406253,1723.924,5.29,14.0,6.921159,17.89864,1.843255,6.0
629,09/04/2018 17:40,0.4490077,40.73856,0.6236544,2.760485,0.0,3.392984,1.307277,327.7502,5.29,14.0,6.897584,18.3999,0.3332444,6.0
630,09/04/2018 18:00,0.636373,59.17279,0.2645306,2.931807,0.0,2.857744,0.02008591,0.0,5.29,14.0,6.881868,20.86626,0.0,6.0
631,09/04/2018 18:20,0.12886,11.96784,0.1961485,2.892686,0.0,0.1566019,0.0597646,0.0,5.29,14.05186,6.897434,20.9666,0.0,6.0
632,09/04/2018 18:40,0.258329,22.43811,0.1503075,2.756345,0.0,0.2501831,0.1073431,0.0,5.29,14.04782,6.899895,20.96272,0.0,6.0
633,09/04/2018 19:00,0.0,0.0,0.15,2.712489,0.0,0.2443685,0.06541549,0.0,5.29,14.0,6.897447,20.97809,0.0,6.0
634,09/04/2018 19:20,0.3788075,37.3698,0.15,2.66694,0.0,0.1339108,0.04398767,0.0,5.29,14.0,6.898149,20.99386,0.0,6.0
635,09/04/2018 19:40,0.1289308,12.31979,0.15,2.60812,0.0,0.1866898,0.04,0.0,5.248134,14.0,6.900001,20.95955,0.0,6.0
636,09/04/2018 20:00,0.0,0.0,0.15,2.462334,0.0,0.1115609,0.04,0.0,4.396955,14.0,6.900001,20.92415,0.0,6.0
637,09/04/2018 20:20,289.3177,36529.2,5.04378,2.016782,0.0,3.312783,0.1244376,903.6495,4.692472,14.0,7.01952,20.48871,1.526525,6.0
638,09/04/2018 20:40,173.4444,19503.59,5.29318,1.493265,0.0,3.869878,2.286073,2248.532,5.16087,14.0,6.989999,18.41874,5.98271,6.0
639,09/04/2018 21:00,66.20359,6808.922,6.633879,1.702176,0.0,3.951457,1.941649,2339.61,5.525821,13.90944,6.989999,18.45646,5.452896,6.0
640,09/04/2018 21:20,1.88602,158.5942,4.905179,1.950033,0.0,5.903995,2.401047,2061.611,5.550001,13.9,6.980629,18.28124,4.095113,6.0
641,09/04/2018 21:40,1.803536,139.8625,3.15209,2.274735,0.0,5.848611,2.239897,1778.976,5.550001,13.97674,6.947721,18.02706,2.951838,6.0
642,09/04/2018 22:00,2.618648,216.9427,1.671316,2.571802,0.0,3.876738,2.625523,1613.783,5.550001,14.0,6.919889,17.93336,2.311588,6.0
643,09/04/2018 22:20,1.141472,92.72557,0.6282626,2.880852,0.0,3.486227,2.780886,786.9011,5.550001,14.0,6.910001,18.71577,0.8459632,6.0
644,09/04/2018 22:40,0.1293415,10.25868,0.3589541,3.11842,0.0,3.184058,0.164764,4.0896,5.550001,14.0,6.895983,20.94141,0.000171359,6.0
645,09/04/2018 23:00,0.0,0.0,0.2840548,3.174914,0.0,0.6304597,0.009791416,4.0896,5.550001,14.0,6.903849,21.02998,4.216334e-05,6.0
646,09/04/2018 23:20,0.12852,9.903936,0.216206,3.174611,0.0,0.0,0.02284742,4.0896,5.540045,13.92535,6.907998,20.99658,3.21137e-05,6.0
647,09/04/2018 23:40,0.2594625,18.57227,0.151602,3.061871,0.0,0.0,0.03417384,4.0896,5.54,13.9,6.89117,20.89251,0.000180603,6.0
648,10/04/2018 00:00,0.0,0.0,0.15,2.982206,0.0,0.0,0.06603718,4.0896,5.54,13.9,6.907994,20.94207,9.346128e-05,6.0
649,10/04/2018 00:20,0.1290158,9.099178,0.15,2.894867,0.0,0.0,0.07781351,4.0896,5.53587,13.9,6.910001,20.94893,8.161606e-05,6.0
650,10/04/2018 00:40,0.0,0.0,0.15,2.738057,0.0,0.0,0.08381902,4.0896,4.867854,13.9,6.910081,20.89129,0.000187537,6.0
651,10/04/2018 01:00,123.1572,11460.12,4.008641,1.82948,0.0,1.612468,0.06787707,4.0896,4.202044,13.9,7.03352,20.93345,0.000299848,6.0
652,10/04/2018 01:20,96.59933,9271.017,6.062765,1.024801,0.0,3.491367,1.02491,2667.559,4.50895,13.96432,7.08016,19.70316,5.753136,6.0
653,10/04/2018 01:40,62.0561,6081.076,3.708512,1.309569,0.0,4.476302,1.8796,2523.282,4.728407,14.0,6.982576,18.82281,6.25589,6.0
654,10/04/2018 02:00,2.905235,243.3642,2.133822,1.617454,0.0,4.413583,2.335037,2271.029,4.799316,14.0,6.97,18.6672,4.231064,6.0
655,10/04/2018 02:20,1.425618,127.1543,0.5153642,2.051231,0.0,4.286992,2.935691,1125.769,4.800001,14.0,6.97,18.22474,1.817429,6.0
656,10/04/2018 02:40,1.093722,84.26048,0.2225926,2.503111,0.0,4.249808,3.613958,1018.31,4.800001,14.0,6.97,18.94691,1.063806,6.0
657,10/04/2018 03:00,1.007527,84.43671,0.21,2.914877,0.0,3.634951,3.816616,1018.31,4.800001,14.0,6.989677,18.63456,1.157269,6.0
658,10/04/2018 03:20,0.8761865,67.07137,0.2013665,3.277837,0.0,3.696438,4.257458,1018.31,4.800001,14.0,6.989999,18.42133,1.176034,6.0
659,10/04/2018 03:40,0.14042,11.44285,0.150399,3.673819,0.0,3.630238,2.041115,226.0986,4.800001,14.0,6.989999,19.21304,0.2420015,6.0
660,10/04/2018 04:00,0.1289875,9.258306,0.15,3.97021,0.0,2.95555,0.04713148,0.0,4.800001,14.0,6.989999,20.72229,0.0,6.0
661,10/04/2018 04:20,0.386127,27.48438,0.115012,4.057448,0.0,1.052371,0.0,0.0,4.800001,13.96659,6.999944,20.8728,0.0,6.0
662,10/04/2018 04:40,0.3789225,24.78213,0.09000002,4.062399,0.0,0.2488032,0.0,0.0,4.800001,13.9,7.010001,20.80452,0.0,6.0
663,10/04/2018 05:00,0.3873164,22.81168,0.09000002,4.005198,0.0,0.3810945,0.000789417,0.0,4.800001,13.86911,7.010001,20.77131,0.0,6.0
664,10/04/2018 05:20,0.0,0.0,0.09000002,3.892791,0.0,0.2249118,0.009983001,0.0,4.677632,13.8,7.010001,20.72919,0.0,6.0
665,10/04/2018 05:40,68.53621,4697.708,0.5319045,3.54364,0.0,0.3889368,0.01958808,0.0,4.170567,13.8,7.022592,20.65997,0.0,6.0
666,10/04/2018 06:00,118.2971,8117.057,4.346108,2.210123,0.0,1.888152,0.5311812,1541.662,4.426851,13.8,7.126337,19.27755,1.715932,6.0
667,10/04/2018 06:20,87.11856,5863.278,3.061713,1.938098,0.0,3.488912,2.38859,1846.521,4.716834,13.77163,7.038678,18.48278,1.828095,6.0
668,10/04/2018 06:40,19.49873,1248.426,1.730628,2.305559,0.0,3.405576,2.517134,1614.809,4.86763,13.7,7.00234,18.16844,1.236672,6.0
669,10/04/2018 07:00,1.557801,87.48338,0.4222247,2.723235,0.0,3.399989,3.254422,1018.31,4.87,13.7,6.989999,17.99795,0.6675828,6.0
670,10/04/2018 07:20,1.587823,90.32234,0.1566169,3.100663,0.0,3.433525,4.259497,1018.31,4.87,13.7,6.999791,18.12783,0.5880575,6.0
671,10/04/2018 07:40,0.129214,6.308295,0.12192,3.44857,0.0,3.487321,3.742919,514.0343,4.87,13.7,7.010001,19.04487,0.2479604,6.0
672,10/04/2018 08:00,0.387487,26.96197,0.09471002,3.792751,0.0,3.474193,0.3563055,0.0,4.87,13.7,7.010001,20.11354,0.0,6.0
673,10/04/2018 08:20,0.1292708,12.39077,0.09000002,3.879883,0.0,0.5815018,0.000135917,0.0,4.87,13.70063,7.025488,20.34145,0.0,6.0
674,10/04/2018 08:40,0.6447682,73.26696,0.08256452,3.987948,0.0,0.001197,0.0,0.0,4.87,13.7,7.010891,20.80385,0.0,6.0
675,10/04/2018 09:00,0.5156808,64.10399,0.0,3.979789,0.0,0.0,0.0,0.0,4.87,13.72506,7.010001,20.92289,0.0,6.0
676,10/04/2018 09:20,0.5071499,59.83441,0.0,3.91102,0.0,0.0,0.003486,0.0,4.87,13.8,7.010001,20.88015,0.0,6.0
677,10/04/2018 09:40,1.516268,202.2262,0.0,3.838875,0.0,0.002838835,0.009847082,0.0,4.869882,13.8,7.010001,20.91015,0.0,6.0
678,10/04/2018 10:00,0.250085,30.17684,0.0,3.75035,0.0,0.0,0.02234292,0.0,4.655047,13.8,7.010001,20.83927,0.0,6.0
679,10/04/2018 10:20,121.1147,17028.39,0.0,3.68,0.0,0.0,0.06808547,242.825,4.07762,13.8,7.010001,19.29329,0.02644051,6.0
680,10/04/2018 10:40,138.4687,19381.5,7.874957,2.226716,0.0,2.041644,0.5271939,1829.391,4.582729,13.8,7.13301,18.30462,0.02087114,6.0
681,10/04/2018 11:00,141.5672,19660.34,9.97521,1.679295,0.0,3.137936,2.32291,2531.462,4.983964,13.88927,7.088221,18.47651,0.02431237,6.0
682,10/04/2018 11:20,22.8326,3082.173,8.178816,1.99367,0.0,3.229823,2.353111,2256.73,5.179124,13.95995,7.042344,18.19645,0.07433086,6.0
683,10/04/2018 11:40,2.47555,291.9234,5.8753,2.443934,0.0,3.300988,2.284406,1850.3,5.18,14.0,6.987545,17.73588,0.1337574,6.0
684,10/04/2018 12:00,2.405587,258.3209,3.721699,2.846611,0.0,3.47915,2.65543,1801.997,5.18,14.0,6.943517,17.59414,0.1850406,6.0
685,10/04/2018 12:20,1.655012,194.7038,1.852918,3.190416,0.0,3.940001,2.766445,1504.572,5.18,14.0436,6.900001,17.37268,0.1807569,6.0
686,10/04/2018 12:40,0.7313122,74.72681,0.600233,3.517125,0.0,3.31804,2.171154,629.5435,5.18,14.1,6.89251,18.09705,0.07874705,6.0
687,10/04/2018 13:00,0.5152273,55.02372,0.24104,3.775436,0.0,2.933159,0.09342746,0.0,5.18,14.1,6.88,19.58865,0.0,6.0
688,10/04/2018 13:20,0.515936,54.76682,0.176733,3.878458,0.0,0.993055,0.001395501,0.0,5.18,14.15293,6.88,19.99787,0.0,6.0
689,10/04/2018 13:40,1.382752,140.8696,0.15,3.793549,0.0,0.05604716,0.01513367,0.0,5.18,14.2,6.88,20.32809,0.0,6.0
690,10/04/2018 14:00,0.0067575,0.06362848,0.15,3.659519,0.0,0.017386,0.05645033,0.0,5.18,14.18159,6.88,20.47831,0.0,6.0
691,10/04/2018 14:20,0.6292008,70.43462,0.09704603,3.730085,0.0,0.003825665,0.05248217,0.0,5.18,14.1,6.880284,20.40364,0.0,6.0
692,10/04/2018 14:40,0.8796651,97.69817,0.08254502,3.757137,0.0,0.0,0.04,0.0,5.172322,14.1,6.88,20.6538,0.0,6.0
693,10/04/2018 15:00,0.0,0.0,0.0,3.791996,0.0,0.0,0.04,0.0,4.62511,14.08634,6.88,20.82855,0.0,6.0
694,10/04/2018 15:20,208.8644,25241.47,0.8617234,3.432953,0.0,0.1438484,0.04017959,130.4592,4.314775,14.0626,6.896609,20.87633,0.02995826,6.0
695,10/04/2018 15:40,121.9437,13325.5,5.630801,2.081739,0.0,1.749293,1.83315,2745.809,4.799891,14.1,6.971474,19.50666,2.886389,6.0
696,10/04/2018 16:00,77.37907,8368.762,7.485716,1.628749,0.0,3.257576,1.944302,2367.192,5.072802,14.1,6.999068,18.71377,3.779432,6.0
697,10/04/2018 16:20,3.513799,302.9478,6.091563,1.906735,0.0,3.290849,2.262929,2424.938,5.13,14.1,6.980956,18.31804,3.246385,6.0
698,10/04/2018 16:40,3.014825,288.9784,3.905811,2.247709,0.0,3.366606,2.343365,1778.976,5.13,14.1,6.939649,18.23711,1.976796,6.0
699,10/04/2018 17:00,1.523602,141.2708,2.122559,2.544975,0.0,3.369999,2.502409,1702.9,5.13,14.1,6.914501,18.39526,1.502307,6.0
700,10/04/2018 17:20,2.142898,232.8686,0.6952493,2.830126,0.0,3.399927,2.982957,1147.921,5.13,14.1,6.892549,19.17558,0.72098,6.0
701,10/04/2018 17:40,0.48433,44.32026,0.277891,3.12815,0.0,3.514558,0.5509554,0.0,5.13,14.1,6.89,20.92237,0.0,6.0
702,10/04/2018 18:00,0.2917625,27.14381,0.211107,3.306209,0.0,2.642279,0.01297658,0.0,5.13,14.1434,6.891783,20.92806,0.0,6.0
703,10/04/2018 18:20,0.1290585,11.75682,0.21,3.295209,0.0,0.2069947,0.04995883,0.0,5.13,14.2,6.910001,20.93451,0.0,6.0
704,10/04/2018 18:40,0.128945,12.20674,0.21,3.229637,0.0,0.003067915,0.09606276,0.0,5.13,14.10832,6.910001,20.98096,0.0,6.0
705,10/04/2018 19:00,0.0,0.0,0.21,3.129307,0.0,0.0,0.1,0.0,5.125742,14.1,6.901897,20.9293,0.0,6.0
706,10/04/2018 19:20,0.259137,24.45153,0.21,2.989053,0.0,0.0,0.105274,0.0,5.12,14.09494,6.899801,20.94276,0.0,6.0
707,10/04/2018 19:40,0.0,0.0,0.21,2.817701,0.0,0.0,0.09759243,0.0,4.962557,14.0,6.910001,20.8894,0.0,6.0
708,10/04/2018 20:00,111.105,13225.8,0.2459455,2.612384,0.0,0.0,0.07723702,0.0,4.165159,14.0,6.910001,20.72407,0.0,6.0
709,10/04/2018 20:20,167.6395,18339.5,1.340062,2.265769,0.0,0.08126625,0.4981887,1663.522,4.567649,14.0,6.933997,19.22416,4.615299,6.0
710,10/04/2018 20:40,156.2439,15346.1,7.431933,1.352775,0.0,3.040334,2.297477,1862.958,4.999928,13.95575,7.00045,18.73093,4.805096,6.0
711,10/04/2018 21:00,27.75373,2594.682,7.95173,1.455581,0.0,3.076488,1.818373,2519.194,5.286546,13.9,7.033581,18.47377,5.146866,6.0
712,10/04/2018 21:20,2.995474,250.4075,5.104789,1.738341,0.0,3.268489,2.271063,2212.346,5.29,13.9,6.98522,18.65126,3.541552,6.0
713,10/04/2018 21:40,2.066945,170.8815,3.631119,2.065924,0.0,3.293703,2.454821,1979.218,5.29,13.9,6.959853,18.46671,2.627615,6.0
714,10/04/2018 22:00,2.37154,210.9272,2.107849,2.339953,0.0,3.680611,2.612565,1739.502,5.29,13.9,6.931235,18.2339,2.009563,6.0
715,10/04/2018 22:20,1.009807,84.32307,0.8759736,2.587632,0.0,3.862481,2.032698,605.5323,5.287368,13.9,6.909266,18.76001,0.5834708,6.0
716,10/04/2018 22:40,0.1290158,9.212978,0.399931,2.797128,0.0,3.317317,0.03807991,0.0,5.28,13.9,6.900001,20.43394,0.0,6.0
717,10/04/2018 23:00,0.1286618,9.406762,0.2986773,2.818833,0.0,0.8746675,0.02537892,0.0,5.28,13.9,6.900001,20.62576,0.0,6.0
718,10/04/2018 23:20,0.0,0.0,0.27,2.702557,0.0,0.388499,0.0771446,0.0,5.28,13.80235,6.900001,20.61299,0.0,6.0
719,10/04/2018 23:40,0.3873878,27.6781,0.27,2.61998,0.0,0.03018185,0.1098659,0.0,5.28,13.8,6.900382,20.41101,0.0,6.0
720,11/04/2018 00:00,0.1287042,8.769781,0.2135115,2.484824,0.0,0.0,0.108719,0.0,5.28,13.8,6.900953,20.3618,0.0,6.0
721,11/04/2018 00:20,0.25025,18.43318,0.21,2.353266,0.0,0.0,0.1,0.0,5.276076,13.8,6.900416,20.44873,0.0,6.0
722,11/04/2018 00:40,0.0,0.0,0.230138,2.248056,0.0,0.03122275,0.09209469,0.0,4.649239,13.8,6.901665,20.50325,0.0,6.0
723,11/04/2018 01:00,101.2419,9451.729,0.4038009,1.740267,0.0,1.877945,0.1544159,243.9443,4.074669,13.83292,6.913068,20.38914,0.1348678,6.0
724,11/04/2018 01:20,111.0411,10527.15,2.271926,1.159559,0.0,3.881088,0.8508798,2008.448,4.432925,13.81336,6.964993,19.69165,5.271469,6.0
725,11/04/2018 01:40,72.57339,6966.492,4.24762,1.225548,0.0,3.492852,2.384302,1766.474,4.697229,13.8,6.988444,18.72322,4.901219,6.0
726,11/04/2018 02:00,9.375485,879.2297,3.434489,1.479675,0.0,3.444052,2.098764,2491.834,4.797267,13.8,6.977805,18.79381,5.24672,6.0
727,11/04/2018 02:20,2.515763,208.8409,1.597621,1.805855,0.0,3.287505,2.777751,1612.194,4.800001,13.8,6.97,18.42421,2.790985,6.0
728,11/04/2018 02:40,1.284983,102.5773,0.4718542,2.161737,0.0,3.565413,2.919445,1091.547,4.800001,13.8,6.951285,18.29642,1.495879,6.0
729,11/04/2018 03:00,1.312214,107.5041,0.2705488,2.471102,0.0,3.547069,3.601488,1018.31,4.800001,13.8,6.969426,18.2258,1.412928,6.0
730,11/04/2018 03:20,0.7961525,66.43103,0.21,2.811029,0.0,3.581679,4.120465,1018.31,4.800001,13.8,6.972611,18.32,1.280107,6.0
731,11/04/2018 03:40,0.5172865,43.2354,0.21,3.159643,0.0,3.532943,2.559717,327.9759,4.800001,13.8,6.989999,18.75051,0.3816546,6.0
732,11/04/2018 04:00,0.1290158,9.101296,0.21,3.429455,0.0,2.924907,0.07931763,0.0,4.800001,13.8,6.984481,20.05806,0.0,6.0
733,11/04/2018 04:20,0.2577344,19.42719,0.1778755,3.491256,0.0,0.8734323,0.004100333,0.0,4.800001,13.76289,6.980001,20.29806,0.0,6.0
734,11/04/2018 04:40,0.3868212,29.3559,0.15,3.497054,0.0,0.0,0.002837,0.0,4.800001,13.7,6.980001,20.42366,0.0,6.0
735,11/04/2018 05:00,0.2577908,15.8372,0.105884,3.451743,0.0,0.0,0.0099905,0.0,4.793823,13.68321,6.980001,20.60829,0.0,6.0
736,11/04/2018 05:20,0.0,0.0,0.09000002,3.385573,0.0,0.0,0.01250283,0.0,4.754593,13.6,6.980001,20.59346,0.0,6.0
737,11/04/2018 05:40,0.0,0.0,0.1461255,3.258854,0.0,0.0,0.03,0.0,4.178396,13.68045,6.980822,20.53816,0.0,6.0
738,11/04/2018 06:00,131.7408,9004.514,0.7268355,2.935511,0.0,0.421438,0.0542279,166.7012,4.129446,13.66902,7.016775,20.60323,0.04260765,6.0
739,11/04/2018 06:20,97.39041,6637.736,4.255605,1.708927,0.0,3.300964,1.30876,2162.222,4.516194,13.5,7.091989,19.31989,4.273309,6.0
740,11/04/2018 06:40,109.8761,7096.065,2.996211,1.954701,0.0,3.237309,2.472084,1774.886,4.798202,13.47773,7.016297,18.52061,3.854614,6.0
741,11/04/2018 07:00,2.829308,154.8487,2.201852,2.271961,0.0,3.177417,2.799535,1378.113,4.940001,13.4,7.029532,18.33046,2.322283,6.0
742,11/04/2018 07:20,1.170744,61.47728,0.3373722,2.624797,0.0,3.402889,3.314263,1018.31,4.940001,13.4,6.989999,18.18493,1.505957,6.0
743,11/04/2018 07:40,0.7840148,45.15193,0.1792835,2.942596,0.0,3.614275,4.34029,1018.31,4.940001,13.4,7.001752,18.17801,1.384725,6.0
744,11/04/2018 08:00,1.161397,97.32061,0.105876,3.330159,0.0,3.512137,2.671978,291.0013,4.940001,13.43576,7.010001,18.95791,0.3646561,6.0
745,11/04/2018 08:20,0.7309573,85.03242,0.09000002,3.58612,0.0,3.3019,0.04025282,0.0,4.940001,13.5,7.010001,20.29065,0.0,6.0
746,11/04/2018 08:40,0.2579044,28.6571,0.01109175,3.622266,0.0,0.2125227,0.0,0.0,4.940001,13.5,7.01037,20.68604,0.0,6.0
747,11/04/2018 09:00,0.1289733,12.39184,0.09919451,3.745613,0.0,0.0,0.0,0.0,4.940001,13.5,7.0106,20.62236,0.0,6.0
748,11/04/2018 09:20,0.2681324,28.99641,0.09773902,3.742093,0.0,0.0,0.0,0.0,4.940001,13.5,7.010001,20.71008,0.0,6.0
749,11/04/2018 09:40,0.4426301,54.98161,0.1094695,3.723288,0.0,0.0,0.009902501,0.0,4.940001,13.5,7.010001,20.81319,0.0,6.0
750,11/04/2018 10:00,0.3124966,41.10917,0.15,3.650392,0.0,0.0,0.01410383,0.0,4.937483,13.5,7.010001,20.82438,0.0,6.0
751,11/04/2018 10:20,0.0,0.0,0.124491,3.615649,0.0,0.0,0.03,0.0,4.476186,13.51098,7.010001,20.9157,0.0,6.0
752,11/04/2018 10:40,263.1198,32116.01,6.96594,2.667587,0.0,1.453053,0.04340484,324.1627,4.459364,13.59862,7.146968,20.52388,0.1030385,6.0
753,11/04/2018 11:00,156.2868,18272.6,8.755575,2.07243,0.0,2.974233,1.872423,2968.959,4.975987,13.66326,7.13914,19.4319,2.283402,6.0
754,11/04/2018 11:20,81.39074,9134.746,8.511745,2.255806,0.0,3.131152,2.061357,2353.233,5.336662,13.7,7.084868,18.37794,2.524396,6.0
755,11/04/2018 11:40,3.808086,368.9337,6.822315,2.593043,0.0,3.157586,2.175542,2271.311,5.400001,13.73739,7.031844,18.23233,1.918526,6.0
756,11/04/2018 12:00,2.19102,199.589,4.958369,2.956115,0.0,3.211216,2.211712,1994.021,5.3973,13.8,6.98459,18.20424,1.439903,6.0
757,11/04/2018 12:20,3.091567,305.8583,3.15261,3.238534,0.0,3.229606,2.230675,1676.736,5.39936,13.8,6.940627,17.92384,1.068105,6.0
758,11/04/2018 12:40,0.8128979,71.86494,1.461265,3.516427,0.0,3.228454,2.595884,1421.171,5.396351,13.82666,6.90335,18.65863,0.6463421,6.0
759,11/04/2018 13:00,1.240057,121.8689,0.4399247,3.758835,0.0,3.158244,0.2512773,0.0,5.39,13.9,6.881386,19.56898,0.0,6.0
760,11/04/2018 13:20,1.541214,116.9908,0.1729636,3.871096,0.0,1.442066,0.0,0.0,5.39,13.93175,6.880582,19.96794,0.0,6.0
761,11/04/2018 13:40,0.7531149,55.15458,0.1478559,3.802714,0.0,0.0,0.002641584,0.0,5.39,14.0,6.89,20.2641,0.0,6.0
762,11/04/2018 14:00,0.8909875,56.35067,0.1447987,3.757433,0.0,0.0,0.01185008,0.0,5.39,14.03107,6.89,20.47378,0.0,6.0
763,11/04/2018 14:20,0.5946252,39.53041,0.1496022,3.79804,0.0,0.0,0.02,0.0,5.3757,14.05014,6.889318,20.59231,0.0,6.0
764,11/04/2018 14:40,0.8125674,59.82773,0.15,3.813422,0.0,0.0,0.02,0.0,5.370001,14.10751,6.873203,20.70698,0.0,6.0
765,11/04/2018 15:00,0.0,0.0,0.15,3.810459,0.0,6.43335e-05,0.02,0.0,5.010603,14.155,6.873753,20.77974,0.0,6.0
766,11/04/2018 15:20,0.6292825,48.62122,0.2084139,3.453754,0.0,0.5975446,0.0597701,245.7097,4.097184,14.06504,6.891479,20.64409,0.1797331,6.0
767,11/04/2018 15:40,209.4643,17178.43,2.729294,1.885207,0.0,3.871746,0.8935898,1737.056,4.266928,14.1,6.944727,19.38153,3.028898,6.0
