,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
768,11/04/2018 16:00,109.3578,9210.651,6.939717,1.86143,0.0,3.456897,1.740942,2702.187,4.721415,14.11717,6.988602,18.88894,4.49635,6.0
769,11/04/2018 16:20,112.7303,9637.104,7.829459,1.97921,0.0,3.206338,1.780945,2964.115,5.111323,14.2,7.005713,18.7067,4.189907,6.0
770,11/04/2018 16:40,1.343939,108.1969,7.055263,2.203805,0.0,3.569127,1.618392,2390.884,5.199999,14.2,7.007665,18.59775,2.66684,6.0
771,11/04/2018 17:00,2.895161,200.2551,4.246599,2.541696,0.0,3.513667,2.123511,2487.489,5.199269,14.2,6.958907,18.65491,2.365911,6.0
772,11/04/2018 17:20,2.851223,205.8472,2.293339,2.819917,0.0,3.391708,2.22482,1765.885,5.190001,14.2,6.925902,18.31579,1.486324,6.0
773,11/04/2018 17:40,0.7974567,57.48893,0.8049626,3.11899,0.0,3.320077,2.599541,1285.83,5.190001,14.2,6.901937,18.25146,0.9087242,6.0
774,11/04/2018 18:00,0.5009125,33.54296,0.211272,3.397897,0.0,3.321407,1.025008,229.7255,5.190001,14.2,6.898406,20.00053,0.09269868,6.0
775,11/04/2018 18:20,0.6289316,40.60283,0.1569092,3.515207,0.0,2.523288,0.01099225,0.0,5.190001,14.2,6.884027,20.73055,0.0,6.0
776,11/04/2018 18:40,0.2575215,18.16737,0.1611009,3.438025,0.0,0.0,0.039023,0.0,5.190001,14.2,6.900001,20.90372,0.0,6.0
777,11/04/2018 19:00,0.1291434,8.636884,0.234035,3.396719,0.0,0.0,0.08096652,0.0,5.190001,14.2,6.900453,20.89989,0.0,6.0
778,11/04/2018 19:20,0.2579184,16.67746,0.3085567,3.242981,0.0,0.002779665,0.1,0.0,5.190001,14.2,6.901067,20.91227,0.0,6.0
779,11/04/2018 19:40,0.6448246,43.9764,0.3322758,3.130632,0.0,0.0,0.1,0.0,5.190001,14.2,6.900267,20.92294,0.0,6.0
780,11/04/2018 20:00,0.0,0.0,0.3789738,3.039684,0.0,0.0,0.09544443,0.0,5.184046,14.2,6.901487,20.9362,0.0,6.0
781,11/04/2018 20:20,0.1285909,6.246442,0.4,2.850206,0.0,0.0,0.09000002,0.0,5.169656,14.2,6.91569,20.88425,0.0,6.0
782,11/04/2018 20:40,0.0,0.0,0.3460155,2.753089,0.0,0.0,0.07292302,0.0,4.424699,14.10711,6.919999,20.87412,0.0,6.0
783,11/04/2018 21:00,1.03655,48.47373,0.6823101,2.558746,0.0,0.4074599,0.5984832,795.3505,4.0,14.17377,6.922992,19.12154,1.531531,6.0
784,11/04/2018 21:20,198.5753,11672.22,2.049687,1.839305,0.0,3.813792,0.7786946,792.8912,4.134397,14.17997,6.985162,18.67086,1.770196,6.0
785,11/04/2018 21:40,143.9463,8535.58,6.940271,1.840256,0.0,3.095148,1.580733,3034.863,4.784356,14.1,7.07277,19.03855,6.825267,6.0
786,11/04/2018 22:00,149.6949,8922.587,5.466033,1.972502,0.0,3.056495,1.72086,2595.806,5.188363,14.1,7.005893,18.52653,4.966416,6.0
787,11/04/2018 22:20,9.845298,574.0802,3.943994,2.151796,0.0,3.02624,1.931799,2656.128,5.39,14.1,7.020031,18.64284,3.88168,6.0
788,11/04/2018 22:40,2.337578,115.8658,2.043865,2.428517,0.0,3.224217,2.204028,2181.029,5.39,14.1,6.966018,18.37203,2.729682,6.0
789,11/04/2018 23:00,1.412588,83.06587,0.7618377,2.629099,0.0,3.253339,2.593072,1393.005,5.39,14.1,6.936009,18.30464,1.499884,6.0
790,11/04/2018 23:20,1.139418,57.13186,0.3580595,2.793455,0.0,3.246976,3.33162,1022.4,5.39,14.1,6.929999,18.05486,1.02703,6.0
791,11/04/2018 23:40,0.7513,34.31918,0.2796765,3.038123,0.0,3.24277,2.139495,431.4432,5.39,14.1,6.947638,19.34349,0.3858371,6.0
792,12/04/2018 00:00,0.2582867,12.54244,0.273624,3.256289,0.0,2.758824,0.02259316,0.0,5.39,14.1,6.932085,20.80289,0.0,6.0
793,12/04/2018 00:20,0.0,0.0,0.2580275,3.243289,0.0,0.0,0.0,0.0,5.380861,14.03089,6.949998,20.77294,0.0,6.0
794,12/04/2018 00:40,0.0,0.0,0.21,3.258528,0.0,0.0,0.006896333,0.0,5.370001,14.0,6.949998,20.79466,0.0,6.0
795,12/04/2018 01:00,0.0,0.0,0.21,3.236683,0.0,0.0,0.0234765,0.0,5.370001,14.0,6.949998,20.73821,0.0,6.0
796,12/04/2018 01:20,0.2022908,8.266253,0.21,3.128483,0.0,0.003103665,0.03593509,0.0,5.370001,14.0,6.949998,20.75535,0.0,6.0
797,12/04/2018 01:40,0.3062758,16.03501,0.2146465,3.000247,0.0,0.0,0.04,0.0,5.367007,14.0,6.949998,20.63694,0.0,6.0
798,12/04/2018 02:00,0.0,0.0,0.2562537,2.915938,0.0,0.0,0.04,0.0,5.046128,14.0,6.949998,20.6193,0.0,6.0
799,12/04/2018 02:20,0.3788445,20.69963,0.27,2.779835,0.0,0.0,0.05574335,214.853,4.111808,14.0,6.950319,19.56649,0.5156797,6.0
800,12/04/2018 02:40,1.379042,70.41187,0.275399,1.673977,0.0,3.698841,0.836449,774.5087,4.0,14.0,6.985977,17.71014,2.392488,6.0
801,12/04/2018 03:00,78.20515,4683.418,0.261136,1.888171,0.0,4.015955,1.188047,843.9589,4.019408,14.0,7.013946,17.89986,2.559677,6.0
802,12/04/2018 03:20,112.3206,6575.355,4.096146,1.814384,0.0,2.955462,1.722915,2480.555,4.41861,14.0,7.143428,18.76182,6.148408,6.0
803,12/04/2018 03:40,81.16067,4269.661,2.923876,2.199485,0.0,3.360856,2.243781,1881.895,4.644177,13.98813,6.967977,18.666,3.464261,6.0
804,12/04/2018 04:00,23.0634,1074.437,1.789405,2.575626,0.0,3.377906,2.464599,1554.397,4.803517,13.9,6.998025,18.34956,2.413471,6.0
805,12/04/2018 04:20,1.639349,61.41903,0.3740366,2.9584,0.0,3.477316,2.941624,944.5529,4.809999,13.9,6.980001,18.25846,1.266585,6.0
806,12/04/2018 04:40,3.513935,130.7209,0.15,3.305515,0.0,3.510744,2.566281,1183.45,4.808433,13.9,6.991607,18.75051,1.329376,6.0
807,12/04/2018 05:00,0.6369094,24.88432,0.111989,3.601531,0.0,3.512483,1.270975,286.3781,4.800001,13.9,7.0,20.19231,0.1875636,6.0
808,12/04/2018 05:20,0.1287608,4.516801,0.09000002,3.881464,0.0,3.397087,0.06397286,0.0,4.800001,13.9,6.984129,20.57632,0.0,6.0
809,12/04/2018 05:40,0.258343,9.263797,0.09000002,3.871454,0.0,0.33768,0.000890334,0.0,4.800001,13.9,6.997991,20.67006,0.0,6.0
810,12/04/2018 06:00,0.12886,4.487138,0.09960102,3.880497,0.0,0.00689233,0.00661175,0.0,4.800001,13.9,7.0,20.5833,0.0,6.0
811,12/04/2018 06:20,0.1289167,4.707049,0.09139053,3.742727,0.0,0.0925705,0.01005709,0.0,4.800001,13.8819,7.0,20.60437,0.0,6.0
812,12/04/2018 06:40,0.1289875,4.437832,0.09000002,3.659384,0.0,0.0,0.02,0.0,4.747552,13.8,7.0,20.6632,0.0,6.0
813,12/04/2018 07:00,0.0,0.0,0.09000002,3.524281,0.0,0.0,0.02,0.0,4.167905,13.8,7.000465,20.60187,0.0,6.0
814,12/04/2018 07:20,0.3790415,12.26542,0.11626,3.316069,0.0,0.003762835,0.03350509,206.1252,4.009795,13.80127,7.00967,19.71603,0.3703747,6.0
815,12/04/2018 07:40,1.498356,54.22799,0.15,2.616732,0.0,2.42726,0.8668044,783.3749,4.0,13.9,7.019999,18.09474,1.770883,6.0
816,12/04/2018 08:00,324.5496,17839.15,3.847977,2.516847,0.0,2.99638,1.1413,1984.558,4.52242,13.83241,7.139011,19.06906,2.625052,6.0
817,12/04/2018 08:20,189.9322,14116.2,4.397538,2.734115,0.0,2.924656,2.331771,2201.125,5.218582,13.71823,7.064158,18.2919,2.711347,6.0
818,12/04/2018 08:40,98.71674,7752.308,4.375812,2.995701,0.0,2.864807,2.24029,2248.582,5.667023,13.67809,7.029364,18.05272,2.145844,6.0
819,12/04/2018 09:00,1.693766,112.2037,2.300408,3.261737,0.0,2.902772,2.336722,1619.482,5.720001,13.6,6.976565,17.76984,1.305486,6.0
820,12/04/2018 09:20,1.63722,113.6814,0.7362736,3.597436,0.0,3.061139,2.745346,1229.746,5.720001,13.6,6.936202,17.53803,0.8839474,6.0
821,12/04/2018 09:40,0.8172866,65.06575,0.19576,4.163529,0.0,3.060468,3.331077,798.4064,5.718708,13.67141,6.919999,17.55533,0.5329238,6.0
822,12/04/2018 10:00,0.3822984,27.84264,0.15,5.060956,0.0,2.808543,0.4527892,0.0,5.71,13.7,6.919999,19.24557,0.0,6.0
823,12/04/2018 10:20,1.136304,107.2738,0.1162261,5.211174,0.0,1.293389,0.02923708,0.0,5.71,13.7,6.929631,19.73903,0.0,6.0
824,12/04/2018 10:40,1.831342,147.4011,0.135925,4.554724,0.0,0.1883528,0.0,0.0,5.71,13.7,6.940001,19.8227,0.0,6.0
825,12/04/2018 11:00,0.9660951,89.88427,0.125507,4.130433,0.0,0.038916,0.008908,0.0,5.71,13.7,6.929234,20.1765,0.0,6.0
826,12/04/2018 11:20,0.2573938,18.70342,0.09196552,4.173614,0.0,0.1861444,0.05691432,0.0,5.703641,13.77884,6.919999,20.23068,0.0,6.0
827,12/04/2018 11:40,0.506,37.86255,0.02276433,4.224543,0.0,0.03066,0.03,0.0,5.69906,13.79803,6.919999,20.5466,0.0,6.0
828,12/04/2018 12:00,0.0,0.0,0.0,4.184907,0.0,0.01349167,0.03,0.0,4.942293,13.8,6.919999,20.66273,0.0,6.0
829,12/04/2018 12:20,1.380235,92.33243,0.045585,3.822704,0.0,0.688622,0.09249621,357.7927,4.055782,13.74073,6.923376,19.72535,0.5006061,6.0
830,12/04/2018 12:40,202.7362,17365.79,2.796499,2.52846,0.0,3.871175,0.7088578,477.7443,4.223167,13.8,6.989833,17.60664,1.060007,6.0
831,12/04/2018 13:00,146.2315,12447.96,8.461835,2.317353,0.0,3.296373,1.120209,2547.458,4.756067,13.8,7.077151,18.4528,4.108219,6.0
832,12/04/2018 13:20,130.7059,11194.48,8.616712,2.345061,0.0,3.080659,1.683871,2522.195,5.182593,13.87763,7.034004,18.22733,3.196486,6.0
833,12/04/2018 13:40,2.693915,190.4656,7.728838,2.597269,0.0,3.039544,1.885473,2326.983,5.334302,13.97965,7.00923,17.86505,2.453196,6.0
834,12/04/2018 14:00,3.392392,268.7184,4.012185,3.010842,0.0,3.260188,2.209277,2315.168,5.330001,14.0,6.94344,17.55228,2.093753,6.0
835,12/04/2018 14:20,3.019634,222.747,2.02035,3.304694,0.0,3.267568,2.324976,1623.571,5.330001,14.0,6.907104,17.70389,1.251426,6.0
836,12/04/2018 14:40,1.259716,93.05727,0.5852729,3.524749,0.0,3.295867,2.74661,1196.975,5.330001,14.0,6.882754,17.84648,0.8065165,6.0
837,12/04/2018 15:00,1.139984,78.39955,0.1665922,3.81516,0.0,3.282589,2.263978,741.103,5.323037,14.02641,6.88,19.11924,0.3166845,6.0
838,12/04/2018 15:20,1.032277,77.3064,0.1560615,4.014481,0.0,2.749884,0.04056338,0.0,5.32,14.1,6.88,19.94796,0.0,6.0
839,12/04/2018 15:40,0.8779729,63.95971,0.02910525,4.127457,0.0,0.1753383,0.0,0.0,5.32,14.1,6.88,20.2524,0.0,6.0
840,12/04/2018 16:00,0.5075827,37.48851,0.09138092,4.166072,0.0,0.3941071,0.000868833,0.0,5.32,14.1,6.88,20.28546,0.0,6.0
841,12/04/2018 16:20,0.5005,32.30976,0.04696666,4.200203,0.0,0.2142874,0.005163666,0.0,5.32,14.15187,6.88,20.51125,0.0,6.0
842,12/04/2018 16:40,0.1286331,8.180415,0.0,4.154819,0.0,0.1670385,0.01973734,0.0,5.32,14.23589,6.88,20.60921,0.0,6.0
843,12/04/2018 17:00,0.3869205,21.2793,0.0,4.005325,0.0,0.0,0.02,0.0,5.319118,14.2685,6.88,20.71218,0.0,6.0
844,12/04/2018 17:20,0.0,0.0,0.0,3.988626,0.0,0.0,0.02,0.0,4.645151,14.2103,6.88,20.79844,0.0,6.0
845,12/04/2018 17:40,256.304,14448.36,0.0,3.997481,0.0,0.0,0.07309327,13.81256,4.531809,14.13539,6.88,20.43838,0.02025388,6.0
846,12/04/2018 18:00,151.6188,8941.344,4.825112,1.971726,0.0,3.257023,1.468118,3005.261,5.042665,14.1,6.998957,19.07011,6.089605,6.0
847,12/04/2018 18:20,102.4047,6113.195,5.955081,1.822674,0.0,3.141433,1.749024,2769.62,5.425002,14.1,6.989471,18.30912,5.073271,6.0
848,12/04/2018 18:40,2.879477,149.1795,4.388405,2.047426,0.0,3.175795,1.860653,2326.983,5.510001,14.1,6.982185,18.15718,3.448435,6.0
849,12/04/2018 19:00,2.198288,119.6126,2.827107,2.335401,0.0,3.227036,2.104098,2326.983,5.510001,14.1,6.949192,17.9736,2.984137,6.0
850,12/04/2018 19:20,1.591427,65.61821,1.287831,2.579805,0.0,3.269495,2.494684,1662.609,5.510001,14.1,6.920791,18.03647,1.775459,6.0
851,12/04/2018 19:40,2.696592,137.1005,0.3538275,2.794887,0.0,3.252678,2.691302,1056.163,5.510001,14.07814,6.910001,19.41657,0.5088184,6.0
852,12/04/2018 20:00,0.7568492,33.69099,0.113718,3.032075,0.0,3.198969,0.8784846,237.4333,5.510001,14.0,6.910001,19.92804,0.1723978,6.0
853,12/04/2018 20:20,0.5154399,24.7899,0.1334595,3.131835,0.0,0.8119404,0.00046325,0.0,5.510001,14.0,6.910001,20.89939,0.0,6.0
854,12/04/2018 20:40,0.3864525,17.72306,0.1539485,3.179012,0.0,0.000898665,0.005103582,0.0,5.510001,14.0,6.910001,20.87405,0.0,6.0
855,12/04/2018 21:00,0.2583009,12.16696,0.15227,3.199432,0.0,0.4044065,0.026981,0.0,5.510001,14.0,6.910001,20.86516,0.0,6.0
856,12/04/2018 21:20,0.12903,6.207173,0.09000002,3.06812,0.0,0.1726863,0.04433567,0.0,5.491977,14.0,6.910001,20.83606,0.0,6.0
857,12/04/2018 21:40,0.0,0.0,0.09000002,2.920748,0.0,0.0,0.05,0.0,5.489999,14.0,6.910001,20.89691,0.0,6.0
858,12/04/2018 22:00,0.0,0.0,0.09000002,2.830372,0.0,0.0,0.05,0.0,5.29597,14.0,6.910001,20.83094,0.0,6.0
859,12/04/2018 22:20,106.5117,6017.628,0.114267,2.665975,0.0,0.0,0.05,0.0,4.319941,13.96948,6.910001,20.82678,0.0,6.0
860,12/04/2018 22:40,222.2037,13220.25,0.9745849,2.3915,0.0,0.07343037,0.1819272,1289.047,4.794126,13.9,6.939963,20.28311,1.624982,6.0
861,12/04/2018 23:00,124.3898,7510.397,4.19876,1.535166,0.0,2.182376,1.67454,2887.993,5.180221,13.9,6.989812,18.55337,7.112165,6.0
862,12/04/2018 23:20,54.33247,3234.126,5.405955,1.280485,0.0,3.145474,1.783271,2937.717,5.498418,13.9,7.024837,18.536,6.057609,6.0
863,12/04/2018 23:40,1.633751,78.44565,3.716208,1.530944,0.0,3.188668,1.930062,2318.803,5.510001,13.93988,7.004194,18.27785,3.915363,6.0
864,13/04/2018 00:00,3.008773,151.5396,1.75295,1.804636,0.0,3.236839,2.214425,2101.93,5.510001,14.0,6.951146,18.03205,3.00999,6.0
865,13/04/2018 00:20,2.140026,106.1384,0.4765913,2.062891,0.0,3.212801,2.738668,1241.967,5.505064,14.0,6.929999,17.84196,1.553551,6.0
866,13/04/2018 00:40,2.631638,130.2802,0.141237,2.29797,0.0,3.230112,2.2624,1002.914,5.5006,14.0,6.934304,18.09754,1.131582,6.0
867,13/04/2018 01:00,0.1292,6.057292,0.1097034,2.532311,0.0,2.925269,0.1006699,0.0,5.5,14.0,6.942796,19.87057,0.0,6.0
868,13/04/2018 01:20,0.3869624,20.81522,0.1225219,2.60785,0.0,1.317405,0.000207834,0.0,5.5,13.97391,6.939198,20.85611,0.0,6.0
869,13/04/2018 01:40,0.6052938,28.26576,0.1136165,2.615002,0.0,0.3024918,0.009981416,0.0,5.5,13.9,6.949998,20.82005,0.0,6.0
870,13/04/2018 02:00,0.5409892,25.92691,0.0476,2.578014,0.0,0.1292,0.02488584,0.0,5.5,13.9,6.949998,20.80053,0.0,6.0
871,13/04/2018 02:20,0.144656,7.903497,0.0,2.465237,0.0,0.0,0.03,0.0,5.5,13.9,6.949998,20.86679,0.0,6.0
872,13/04/2018 02:40,0.2414139,12.22494,0.0,2.381477,0.0,0.0,0.03,0.0,5.496689,13.9,6.949998,20.88794,0.0,6.0
873,13/04/2018 03:00,0.0,0.0,0.0,2.249941,0.0,0.0,0.03610734,0.0,4.849922,13.9,6.949998,20.80123,0.0,6.0
874,13/04/2018 03:20,127.5353,7912.669,0.106319,2.105979,0.0,0.001996665,0.03848208,0.0,4.264753,13.87558,6.954771,20.4892,0.0,6.0
875,13/04/2018 03:40,292.5832,18124.68,1.939805,1.814734,0.0,0.7174355,1.205365,2380.501,4.729771,13.87993,7.00692,18.77575,6.90341,6.0
876,13/04/2018 04:00,315.7712,19456.84,5.191758,1.895094,0.0,2.667669,1.781904,2495.678,5.890318,13.9,7.08285,18.17204,5.152371,6.0
877,13/04/2018 04:20,1.238726,56.94738,2.718523,2.423957,0.0,2.756639,2.176756,2063.063,6.160001,13.9,7.038018,17.83434,3.401276,6.0
878,13/04/2018 04:40,1.877033,77.6541,0.9100562,2.502655,0.0,2.941724,2.502078,1471.223,6.160001,13.9,6.977763,17.66859,2.090572,6.0
879,13/04/2018 05:00,3.018005,117.0375,0.1175963,2.716031,0.0,2.94967,2.651437,1121.698,6.160001,13.9,6.96,17.99867,1.325075,6.0
880,13/04/2018 05:20,2.264547,95.006,0.006897,2.945959,0.0,2.941579,1.690976,427.7878,6.160001,13.9,6.96,20.12757,0.243134,6.0
881,13/04/2018 05:40,0.3793175,13.51791,0.0,3.100513,0.0,0.6844859,0.03665799,0.0,6.158183,13.9,6.96,20.85431,0.0,6.0
882,13/04/2018 06:00,0.3791532,14.38708,0.0,3.174306,0.0,0.05496733,0.000614584,0.0,6.150001,13.82807,6.96,20.84988,0.0,6.0
883,13/04/2018 06:20,0.388634,13.97073,0.0,3.243369,0.0,0.02686534,0.009074917,0.0,6.150001,13.8,6.96,20.88157,0.0,6.0
884,13/04/2018 06:40,0.1300217,4.965726,0.0,3.176252,0.0,0.0,0.021284,0.0,6.150001,13.8,6.96,20.87177,0.0,6.0
885,13/04/2018 07:00,0.508244,18.6452,0.0,3.099484,0.0,0.0,0.03,0.0,6.150001,13.8,6.96,20.95542,0.0,6.0
886,13/04/2018 07:20,0.0,0.0,0.0,3.028172,0.0,0.1209365,0.03,0.0,6.140109,13.8,6.96,20.9332,0.0,6.0
887,13/04/2018 07:40,0.0,0.0,0.0,2.899562,0.0,0.130025,0.03,0.0,5.760785,13.8,6.96,20.98778,0.0,6.0
888,13/04/2018 08:00,0.0,0.0,0.0,2.726548,0.0,0.0018555,0.03,0.0,4.45893,13.8,6.972651,20.33888,0.0,6.0
889,13/04/2018 08:20,1.376495,96.65481,0.1301638,1.742635,0.0,2.780123,0.4256082,774.7853,4.0,13.86873,6.980001,19.36505,0.7242237,6.0
890,13/04/2018 08:40,2.158067,153.5206,0.03400167,1.444105,0.0,4.107513,1.070716,734.9604,4.0,13.9,6.9966,20.43321,0.3905911,6.0
891,13/04/2018 09:00,0.543902,36.97061,0.1316379,1.718695,0.0,4.219825,1.909623,736.3901,4.0,13.99482,7.0,18.44029,1.116261,6.0
892,13/04/2018 09:20,371.1667,34191.4,1.25698,1.939142,0.0,3.947313,1.564751,352.1433,4.440899,13.8768,7.036893,19.9431,0.3102936,6.0
893,13/04/2018 09:40,327.394,29510.34,10.12502,2.142744,0.0,2.691973,1.327565,2707.893,5.605797,13.7,7.172199,18.62316,2.653946,6.0
894,13/04/2018 10:00,205.6276,18747.04,9.719796,2.378098,0.0,2.78139,2.066288,2322.893,6.375618,13.7,7.11,17.99463,1.948419,6.0
895,13/04/2018 10:20,0.6461481,54.43465,8.474902,2.622399,0.0,2.746171,2.237258,1800.122,6.557578,13.7,7.072225,17.64276,1.257172,6.0
896,13/04/2018 10:40,2.837802,214.7919,6.564123,2.832209,0.0,2.819945,2.193104,1858.825,6.550002,13.7,6.988871,17.59935,1.161691,6.0
897,13/04/2018 11:00,0.9302117,62.17146,4.921196,3.042309,0.0,2.825898,2.49907,1623.571,6.550002,13.7,6.941425,17.32499,0.948273,6.0
898,13/04/2018 11:20,3.039389,218.0126,3.373298,3.245247,0.0,2.81744,2.480731,1533.09,6.550002,13.7,6.901246,17.05617,0.8415416,6.0
899,13/04/2018 11:40,1.981048,134.5663,1.860956,3.446846,0.0,2.826013,1.625128,691.0513,6.550002,13.70273,6.865456,17.60991,0.3459279,6.0
900,13/04/2018 12:00,1.881256,127.1873,0.8436508,3.499749,0.0,1.176726,0.005423998,0.0,6.540845,13.78383,6.823317,19.08089,0.0,6.0
901,13/04/2018 12:20,1.009889,63.16383,0.7200001,3.493522,0.0,0.00376375,0.005069916,0.0,6.54,13.83021,6.820001,20.02656,0.0,6.0
902,13/04/2018 12:40,1.887387,109.9688,0.7160967,3.496743,0.0,0.0,0.02131058,0.0,6.54,13.9,6.820001,20.46784,0.0,6.0
903,13/04/2018 13:00,1.259412,57.54784,0.6910179,3.486136,0.0,0.0,0.03539717,0.0,6.54,13.91221,6.820001,20.72592,0.0,6.0
904,13/04/2018 13:20,1.381107,72.3909,0.6494939,3.472636,0.0,0.0,0.042894,0.0,6.538814,13.95779,6.820001,20.9278,0.0,6.0
905,13/04/2018 13:40,0.0,0.0,0.7119652,3.486802,0.0,0.0,0.05,0.0,5.933776,14.0,6.820001,20.96628,0.0,6.0
906,13/04/2018 14:00,0.6292785,38.40496,0.8160937,3.327958,0.0,0.00328875,0.07327392,0.0,4.615429,13.88902,6.832324,21.05219,0.0,6.0
907,13/04/2018 14:20,287.0913,19999.07,0.9345423,2.965521,0.0,0.0,0.1476982,0.0,4.65393,13.93916,6.839999,21.04346,0.0,6.0
908,13/04/2018 14:40,178.5997,11790.22,6.105282,1.706803,0.0,2.732899,1.227555,2395.278,5.482236,13.9,6.986894,19.54464,4.384442,6.0
909,13/04/2018 15:00,129.8437,8132.005,6.992381,1.601972,0.0,3.061745,2.141428,1790.954,5.847217,13.92227,6.955513,18.73691,3.389315,6.0
910,13/04/2018 15:20,3.119704,192.7485,6.084192,1.747176,0.0,2.959179,2.174276,2347.578,6.010001,14.0,6.97419,18.09339,4.321106,6.0
911,13/04/2018 15:40,2.145476,103.7305,3.889281,1.94575,0.0,3.073442,2.081947,1950.938,6.004724,14.0,6.923512,18.13857,3.032214,6.0
912,13/04/2018 16:00,2.12916,95.8348,2.394264,2.105644,0.0,3.089545,2.396937,1643.575,6.0,14.0,6.893675,18.14531,2.2343,6.0
913,13/04/2018 16:20,2.009565,96.80614,1.06727,2.312569,0.0,3.09,2.55757,1355.152,6.0,14.0,6.871675,17.76378,1.685727,6.0
914,13/04/2018 16:40,1.571693,75.06023,0.2948373,2.489928,0.0,3.079742,2.464404,1067.202,6.0,14.0,6.86,17.82091,1.176552,6.0
915,13/04/2018 17:00,1.065336,54.3737,0.06363234,2.660452,0.0,2.985437,1.034948,205.6441,5.998456,14.0,6.86,20.08491,0.2045357,6.0
916,13/04/2018 17:20,0.2103467,10.64807,0.0,2.745956,0.0,0.8264464,0.01644342,0.0,5.989999,14.0,6.86,20.02198,0.0,6.0
917,13/04/2018 17:40,0.1766867,7.254388,0.0,2.743161,0.0,0.0,0.004682166,0.0,5.989999,14.0,6.86,20.3582,0.0,6.0
918,13/04/2018 18:00,0.3859428,18.19795,0.0,2.800553,0.0,0.0,0.01659967,0.0,5.989999,14.0,6.86,20.8359,0.0,6.0
919,13/04/2018 18:20,0.2586408,12.49169,0.005769,2.750737,0.0,0.003380085,0.04,0.0,5.989999,14.0,6.86,21.08038,0.0,6.0
920,13/04/2018 18:40,0.257465,11.98613,0.01275134,2.740031,0.0,0.0,0.05123966,0.0,5.987539,14.0,6.86,21.16899,0.0,6.0
921,13/04/2018 19:00,0.0,0.0,0.02974916,2.726939,0.0,0.0,0.06911776,0.0,5.311236,14.0,6.86,21.18382,0.0,6.0
922,13/04/2018 19:20,251.4532,14897.56,0.104962,2.56499,0.0,0.0,0.08720641,0.0,4.437965,14.0,6.86,21.16072,0.0,6.0
923,13/04/2018 19:40,234.1809,14285.96,4.160608,1.719388,0.0,1.511855,0.3049552,1675.674,5.421277,13.98018,6.987273,19.64526,4.493939,6.0
924,13/04/2018 20:00,384.7363,24600.18,8.432249,1.234794,0.0,2.674127,1.812555,2868.056,6.336636,13.93664,7.083197,19.19571,6.522237,6.0
925,13/04/2018 20:20,2.387571,125.691,7.081729,1.487924,0.0,2.642358,1.836098,2531.479,6.745089,13.9,7.041355,18.82812,4.651086,6.0
926,13/04/2018 20:40,2.148715,107.6293,5.340534,1.642393,0.0,2.815287,2.103037,2326.983,6.739999,13.9,7.005517,18.24798,3.909116,6.0
927,13/04/2018 21:00,1.257995,60.87556,4.002493,1.840456,0.0,2.848319,2.232343,2002.98,6.739999,13.9,6.962877,18.11854,3.005316,6.0
928,13/04/2018 21:20,2.138817,127.0415,2.549062,2.006474,0.0,2.848874,2.098652,1907.069,6.739999,13.9,6.926518,17.9793,2.50917,6.0
929,13/04/2018 21:40,0.7651967,37.46361,1.282699,2.145444,0.0,2.836324,2.521096,1462.808,6.739505,13.9,6.895679,17.98449,1.746998,6.0
930,13/04/2018 22:00,5.416033,300.9146,0.4067892,2.336652,0.0,2.832657,2.566823,1415.997,6.737252,13.9,6.88,18.08769,1.536161,6.0
931,13/04/2018 22:20,2.745907,117.8545,0.14,2.481723,0.0,2.75081,1.377128,291.3322,6.730134,13.9,6.88,18.59682,0.2995473,6.0
932,13/04/2018 22:40,0.258074,12.68192,0.067767,2.554845,0.0,1.292413,0.03538115,0.0,6.730002,13.9,6.88,20.58907,0.0,6.0
933,13/04/2018 23:00,0.0,0.0,0.0,2.58669,0.0,0.004306665,0.0167555,0.0,6.730002,13.9,6.88,20.85006,0.0,6.0
934,13/04/2018 23:20,0.2575785,12.9868,0.1002377,2.606158,0.0,0.0,0.02256883,0.0,6.730002,13.9,6.88,20.80556,0.0,6.0
935,13/04/2018 23:40,0.2578617,12.85361,0.14,2.520997,0.0,0.0,0.03,0.0,6.730002,13.9,6.88,20.67711,0.0,6.0
936,14/04/2018 00:00,0.0,0.0,0.1377833,2.431561,0.0,0.0,0.03827509,0.0,6.715249,13.9,6.88,20.96849,0.0,6.0
937,14/04/2018 00:20,0.0,0.0,0.0,2.359493,0.0,0.0,0.04,0.0,5.700292,13.9,6.88,20.92938,0.0,6.0
938,14/04/2018 00:40,380.1642,25160.86,1.139248,1.9743,0.0,0.5692921,0.05272369,0.0,4.680761,13.9,6.918512,20.65105,0.0,6.0
939,14/04/2018 01:00,238.1928,15913.2,7.00543,0.9542738,0.0,2.928485,0.2070899,2257.092,5.85342,13.88851,7.103816,19.78421,5.240537,6.0
940,14/04/2018 01:20,126.1112,8632.938,6.940142,0.9840792,0.0,2.902579,1.455412,3398.95,6.262202,13.9,7.088163,18.74733,8.715254,6.0
941,14/04/2018 01:40,12.95182,888.8849,5.890546,1.198904,0.0,2.870287,1.774838,2765.703,6.440001,13.9,7.059856,18.51262,5.782906,6.0
942,14/04/2018 02:00,3.385665,193.1535,4.130037,1.405802,0.0,2.947999,1.790054,2479.094,6.435126,13.9,7.006001,18.32404,4.338687,6.0
943,14/04/2018 02:20,1.923191,123.3165,2.599373,1.614039,0.0,2.96,2.204412,2107.456,6.429999,13.9,6.969106,18.25438,3.157577,6.0
944,14/04/2018 02:40,1.864824,122.0361,1.169461,1.819995,0.0,2.96,2.23225,1786.488,6.429999,13.9,6.936131,18.04529,2.374574,6.0
945,14/04/2018 03:00,0.2920775,14.01076,0.287872,2.026387,0.0,2.96,2.616711,1102.138,6.429999,13.9,6.912117,17.95608,1.335969,6.0
946,14/04/2018 03:20,3.518275,193.7285,0.08314827,2.252517,0.0,2.936861,1.594576,496.131,6.429999,13.9,6.910001,18.6434,0.5675781,6.0
947,14/04/2018 03:40,0.3359084,17.09777,0.0,2.392605,0.0,1.562093,0.09255137,0.0,6.420865,13.9,6.910001,20.40374,0.0,6.0
948,14/04/2018 04:00,0.2576066,12.41196,0.0,2.380377,0.0,0.01286334,0.0253245,0.0,6.419999,13.80826,6.910001,20.59496,0.0,6.0
949,14/04/2018 04:20,0.1303475,6.079764,0.0,2.382759,0.0,0.022368,0.021136,0.0,6.419999,13.8,6.910001,20.64637,0.0,6.0
950,14/04/2018 04:40,0.2375325,11.06474,0.0,2.266359,0.0,0.005185,0.03,0.0,6.419999,13.8,6.910001,20.6684,0.0,6.0
951,14/04/2018 05:00,0.1500816,6.085768,0.0,2.201149,0.0,0.09355725,0.0335415,0.0,6.419999,13.8,6.910001,20.67361,0.0,6.0
952,14/04/2018 05:20,0.0,0.0,0.0,2.133925,0.0,0.06757975,0.04,0.0,6.011485,13.8,6.910001,20.82405,0.0,6.0
953,14/04/2018 05:40,0.0,0.0,0.0,2.015998,0.0,0.0,0.04,0.0,4.638566,13.8,6.925558,20.85574,0.0,6.0
954,14/04/2018 06:00,275.1254,15597.68,2.746465,1.394134,0.0,2.405974,0.054642,131.9676,4.800427,13.68577,7.036177,20.86928,0.02092143,6.0
955,14/04/2018 06:20,82.75977,4909.92,2.991558,0.9743799,0.0,3.49835,1.727462,2866.911,5.15459,13.69872,7.034818,19.34439,3.818869,6.0
956,14/04/2018 06:40,39.58986,2328.51,2.921,1.266349,0.0,3.23288,2.156061,2318.803,5.332456,13.6532,7.002826,18.5041,4.678985,6.0
957,14/04/2018 07:00,1.881816,88.19989,0.8779529,1.542443,0.0,3.328295,2.740323,1512.688,5.36,13.6,6.96,18.34815,2.454805,6.0
958,14/04/2018 07:20,2.138429,100.0326,0.08729583,1.80147,0.0,3.357346,3.020022,1092.156,5.35216,13.63296,6.96,18.48677,1.531405,6.0
959,14/04/2018 07:40,2.15489,100.4267,0.0,2.035933,0.0,3.369999,2.616135,991.3835,5.349999,13.7,6.96,19.3889,0.9935595,6.0
960,14/04/2018 08:00,1.082506,56.04729,0.0,2.284445,0.0,3.320635,0.7711006,158.6408,5.349999,13.7,6.96,20.74022,0.06704248,6.0
961,14/04/2018 08:20,0.4092317,17.80999,0.0,2.407787,0.0,1.152016,0.0,0.0,5.349999,13.7,6.971692,21.10495,0.0,6.0
962,14/04/2018 08:40,0.1285625,5.811429,0.0,2.4693,0.0,0.0,0.000289834,0.0,5.349999,13.7,6.980001,21.1441,0.0,6.0
963,14/04/2018 09:00,0.129172,6.570848,0.0,2.459637,0.0,0.0,0.009983001,0.0,5.349999,13.7,6.980001,20.90549,0.0,6.0
964,14/04/2018 09:20,0.2576635,14.72583,0.0,2.368903,0.0,0.0,0.01430308,0.0,5.349594,13.77204,6.980001,20.66293,0.0,6.0
965,14/04/2018 09:40,0.0,0.0,0.0005985,2.291685,0.0,0.0,0.02,0.0,4.936162,13.8,6.980001,20.6566,0.0,6.0
966,14/04/2018 10:00,0.0,0.0,0.0057705,2.168016,0.0,0.0,0.02,0.0,4.400367,13.8,6.980001,20.99609,0.0,6.0
967,14/04/2018 10:20,224.9354,21885.21,0.5825635,1.96858,0.0,0.0525345,0.02,0.0,4.543274,13.8,6.994391,21.07217,0.0,6.0
968,14/04/2018 10:40,182.4205,18671.61,4.650885,1.467515,0.0,1.482592,1.298177,2830.737,5.148398,13.71521,7.052503,19.49512,1.068037,6.0
969,14/04/2018 11:00,126.1311,13424.8,9.279599,1.210638,0.0,3.039005,1.776281,2546.33,5.617714,13.7,7.093446,18.84183,0.9301037,6.0
970,14/04/2018 11:20,3.259612,250.7954,7.805939,1.451769,0.0,3.093645,2.105855,2522.564,5.720001,13.7,7.042774,18.16018,0.8834316,6.0
971,14/04/2018 11:40,2.387509,169.3863,4.861987,1.736465,0.0,3.188492,2.23385,2322.864,5.720001,13.77943,6.981262,18.06256,0.7565116,6.0
972,14/04/2018 12:00,1.756788,119.407,2.940795,1.965422,0.0,3.199938,2.137367,1639.384,5.720001,13.8,6.92627,18.03254,0.5136732,6.0
973,14/04/2018 12:20,3.11479,242.2671,1.204736,2.246356,0.0,3.198987,2.384295,1719.366,5.720001,13.8,6.889354,18.36962,0.4833781,6.0
974,14/04/2018 12:40,1.289554,83.79265,0.2016772,2.448366,0.0,3.148228,0.7121716,137.1962,5.711363,13.83369,6.87,19.4687,0.02579264,6.0
975,14/04/2018 13:00,0.4186519,23.65614,0.1110421,2.54881,0.0,2.154908,0.00083875,0.0,5.71,13.9,6.87,20.05844,0.0,6.0
976,14/04/2018 13:20,0.9844599,57.1571,0.0,2.538881,0.0,0.0,0.001527584,0.0,5.71,13.99979,6.87,20.33353,0.0,6.0
977,14/04/2018 13:40,0.752015,40.53849,0.0,2.493882,0.0,0.0,0.01028925,0.0,5.71,14.08202,6.87,20.62534,0.0,6.0
978,14/04/2018 14:00,0.8545948,51.15879,0.0,2.519913,0.0,0.0004525,0.03,0.0,5.71,14.1,6.87,20.7516,0.0,6.0
979,14/04/2018 14:20,0.5403975,26.61477,0.01335341,2.545434,0.0,0.0,0.03,0.0,5.702039,14.1986,6.87,20.89909,0.0,6.0
980,14/04/2018 14:40,0.1290725,7.136928,0.01377017,2.55425,0.0,0.0,0.03,0.0,5.249103,14.10529,6.87,21.02979,0.0,6.0
981,14/04/2018 15:00,257.3372,17788.14,0.00568125,2.400898,0.0,0.0,0.0456795,0.0,4.45564,14.0167,6.87,21.06098,0.0,6.0
982,14/04/2018 15:20,161.0952,11144.24,3.554257,1.459936,0.0,0.9449199,0.2298083,1869.228,5.258845,14.1771,6.978426,20.03628,3.861785,6.0
983,14/04/2018 15:40,120.0679,8620.995,6.369863,1.009079,0.0,3.190415,1.572989,3398.057,5.615407,14.2,7.033391,19.24025,7.281849,6.0
984,14/04/2018 16:00,20.51218,1424.476,5.888419,1.22288,0.0,3.087035,1.745327,3061.211,5.829663,14.2,7.031771,18.96951,4.865839,6.0
985,14/04/2018 16:20,2.740831,160.5511,3.643721,1.426309,0.0,3.16,1.734384,2634.513,5.830001,14.2,6.995028,18.73303,3.49739,6.0
986,14/04/2018 16:40,1.682997,95.85236,1.930188,1.64186,0.0,3.16,2.039153,2322.893,5.823166,14.27853,6.955771,18.56854,2.704518,6.0
987,14/04/2018 17:00,1.646901,89.98671,0.6534351,1.876069,0.0,3.16,2.566009,1591.359,5.821815,14.3,6.928514,18.38711,1.640189,6.0
988,14/04/2018 17:20,0.6369133,36.94515,0.148608,2.108091,0.0,3.16,1.654882,432.1122,5.82,14.3,6.919999,18.55676,0.4128891,6.0
989,14/04/2018 17:40,0.4322816,21.63538,0.0202995,2.274433,0.0,2.993161,0.001747832,0.0,5.82,14.3,6.919999,20.2443,0.0,6.0
990,14/04/2018 18:00,0.3413883,17.25526,0.0,2.254636,0.0,0.368228,0.0,0.0,5.82,14.3,6.919999,20.85308,0.0,6.0
991,14/04/2018 18:20,0.379588,17.65715,0.0103845,2.242253,0.0,0.0,0.004532417,0.0,5.817021,14.3,6.919999,21.17736,0.0,6.0
992,14/04/2018 18:40,0.0,0.0,0.02741316,2.190474,0.0,0.0,0.02275325,0.0,5.809999,14.3,6.922469,21.23146,0.0,6.0
993,14/04/2018 19:00,0.5151421,25.92497,0.14,2.23883,0.0,0.000207834,0.03,0.0,5.809999,14.3,6.940001,21.24813,0.0,6.0
994,14/04/2018 19:20,0.0,0.0,0.09975816,2.198756,0.0,0.0,0.03,0.0,5.283912,14.3,6.940001,21.19796,0.0,6.0
995,14/04/2018 19:40,0.157135,9.373756,0.0,2.007881,0.0,0.0,0.03,0.0,4.429823,14.23073,6.940001,21.24138,0.0,6.0
996,14/04/2018 20:00,294.1724,18519.66,2.431,1.45588,0.0,0.7797695,0.03445132,132.6955,4.849325,14.2,7.015141,21.25058,0.001774509,6.0
997,14/04/2018 20:20,119.8195,7553.101,4.164354,1.010109,0.0,2.572512,0.9502775,3834.68,5.347178,14.2,7.063287,20.20629,3.142149,6.0
998,14/04/2018 20:40,98.77695,6338.836,4.771658,1.103981,0.0,3.104841,1.716592,3268.402,5.712459,14.2,7.055781,19.13906,4.304109,6.0
999,14/04/2018 21:00,1.565673,89.64113,2.741179,1.380298,0.0,3.143485,1.798266,2569.053,5.760826,14.2,7.015067,18.74272,2.72323,6.0
1000,14/04/2018 21:20,1.782415,108.3329,0.693381,1.619138,0.0,3.198931,2.376241,1794.294,5.760001,14.2,6.980803,18.45666,1.640065,6.0
1001,14/04/2018 21:40,3.571944,187.2428,0.01091017,1.885537,0.0,3.184048,2.29767,1487.493,5.760001,14.2,6.964751,19.13876,0.9252232,6.0
1002,14/04/2018 22:00,2.011267,114.8084,0.0,2.087604,0.0,3.165454,1.257474,354.7126,5.760001,14.2,6.980001,19.888,0.05397089,6.0
1003,14/04/2018 22:20,0.257635,13.53634,0.0022765,2.23841,0.0,1.985683,0.001225083,0.0,5.760001,14.2,6.980001,20.98577,0.0,6.0
1004,14/04/2018 22:40,0.2580459,13.5804,0.04902301,2.259814,0.0,0.0,0.003114083,0.0,5.754982,14.2,6.980001,21.12501,0.0,6.0
1005,14/04/2018 23:00,0.1291575,6.636304,0.09280851,2.259152,0.0,0.0,0.01058775,0.0,5.75,14.2,6.980001,21.15759,0.0,6.0
1006,14/04/2018 23:20,0.1286615,7.049651,0.0441385,2.157291,0.0,0.0,0.03,0.0,5.75,14.2,6.980001,21.11831,0.0,6.0
1007,14/04/2018 23:40,0.0,0.0,0.0,2.017013,0.0,0.00495475,0.03,0.0,5.747006,14.2,6.980001,21.0775,0.0,6.0
1008,15/04/2018 00:00,0.0,0.0,0.0,1.935661,0.0,0.0,0.03,0.0,4.974584,14.2,6.980001,21.02821,0.0,6.0
1009,15/04/2018 00:20,0.12852,7.37362,0.0,1.700903,0.0,0.0,0.03,0.0,4.338081,14.2,6.980001,21.00864,0.0,6.0
1010,15/04/2018 00:40,166.4447,12268.54,2.122111,1.313558,0.0,1.738912,0.05074133,903.8185,4.587984,14.14574,7.054163,19.75179,0.3685296,6.0
1011,15/04/2018 01:00,114.9841,8831.952,3.370804,0.9541286,0.0,3.49748,1.373602,3567.249,4.950265,14.2,7.03243,19.08639,0.6857737,6.0
1012,15/04/2018 01:20,30.56938,2332.049,2.410527,1.19355,0.0,3.419999,1.781532,2904.466,5.128795,14.2,7.005672,18.89521,0.307227,6.0
1013,15/04/2018 01:40,2.346156,158.0871,0.7465864,1.46771,0.0,3.442226,2.486708,1700.449,5.14,14.2,6.989999,18.54473,0.1680368,6.0
1014,15/04/2018 02:00,2.01242,130.9327,0.03582666,1.741729,0.0,3.470001,2.654765,1222.085,5.14,14.2,6.989999,19.24104,0.07059182,6.0
1015,15/04/2018 02:20,3.056947,195.8256,0.0,2.015569,0.0,3.471531,2.615926,1123.545,5.13984,14.2,7.000447,19.99154,0.05055619,6.0
1016,15/04/2018 02:40,0.2702151,15.76098,0.0,2.249433,0.0,3.406092,0.195885,0.0,5.14,14.2,7.010001,20.96719,0.0,6.0
1017,15/04/2018 03:00,0.5023919,32.33255,0.0,2.363979,0.0,1.399267,0.0,0.0,5.14,14.2,6.992973,20.91323,0.0,6.0
1018,15/04/2018 03:20,0.1287892,7.567945,0.133231,2.372458,0.0,0.0401305,0.00335325,0.0,5.14,14.10538,7.009034,20.9017,0.0,6.0
1019,15/04/2018 03:40,0.3791358,23.87762,0.02422525,2.347284,0.0,0.0,0.009955084,0.0,5.14,14.0,7.010001,20.86971,0.0,6.0
1020,15/04/2018 04:00,0.5079066,31.13426,0.0,2.203438,0.0,0.004447335,0.02237067,0.0,5.14,14.0,7.013515,20.94347,0.0,6.0
1021,15/04/2018 04:20,0.2579183,15.65357,0.0,2.060089,0.0,0.0,0.03,0.0,5.136643,14.0,7.023759,20.85147,0.0,6.0
1022,15/04/2018 04:40,0.0,0.0,0.0,1.926052,0.0,0.0,0.03,0.0,4.595834,14.0,7.010001,20.96859,0.0,6.0
1023,15/04/2018 05:00,61.00642,4772.015,0.0,1.753699,0.0,0.0,0.03,0.0,4.159297,14.0,7.010001,20.90821,0.0,6.0
1024,15/04/2018 05:20,63.8817,4982.196,0.7539443,1.399254,0.0,1.968618,0.6987859,1985.549,4.339076,14.03149,7.02301,19.69999,0.004537637,6.0
1025,15/04/2018 05:40,70.57625,5402.124,2.03623,1.162256,0.0,3.644925,2.216,2193.676,4.528094,14.00019,7.020688,18.94792,0.002694172,6.0
1026,15/04/2018 06:00,6.729451,486.8928,1.199798,1.375551,0.0,3.607567,2.467301,1416.952,4.628566,14.0,7.002988,18.68507,0.007696565,6.0
1027,15/04/2018 06:20,1.607694,99.31351,0.04852425,1.668778,0.0,3.694459,3.227661,1018.31,4.63,14.0,7.0,18.36496,0.01183126,6.0
1028,15/04/2018 06:40,1.283015,74.03319,0.00015525,1.966469,0.0,3.720001,2.778359,1208.309,4.626206,14.0,7.002605,19.67761,0.005335656,6.0
1029,15/04/2018 07:00,0.3923868,24.64903,0.005008501,2.237614,0.0,3.708766,2.035476,529.0311,4.62,14.0,7.019999,19.95681,0.004276484,6.0
1030,15/04/2018 07:20,0.1749298,8.859779,0.0,2.523863,0.0,3.668971,0.04149781,0.0,4.62,14.0,7.01299,21.01445,0.0,6.0
1031,15/04/2018 07:40,0.0827475,5.51864,0.0,2.583946,0.0,1.995689,0.0,0.0,4.62,14.0,7.009007,21.11393,0.0,6.0
1032,15/04/2018 08:00,0.0,0.0,0.0,2.513081,0.0,0.0013945,0.002687916,0.0,4.62,14.0,7.019999,21.11951,0.0,6.0
1033,15/04/2018 08:20,0.128633,6.68839,0.0,2.443884,0.0,0.0,0.009990751,0.0,4.62,14.0,7.019999,21.08046,0.0,6.0
1034,15/04/2018 08:40,0.1286617,6.390096,0.0,2.329726,0.0,0.004191,0.02377066,0.0,4.62,14.0,7.019999,21.07639,0.0,6.0
1035,15/04/2018 09:00,0.1292567,6.506028,0.0,2.193159,0.0,0.0,0.03,0.0,4.62,14.0,7.019999,21.09878,0.0,6.0
1036,15/04/2018 09:20,0.0,0.0,0.0,2.063266,0.0,0.0,0.03,0.0,4.237346,14.0,7.019999,20.90252,0.0,6.0
1037,15/04/2018 09:40,199.558,13963.91,0.3078555,1.885619,0.0,0.07616826,0.03,0.0,4.21436,14.0,7.027894,20.83294,0.0,6.0
1038,15/04/2018 10:00,134.6088,10596.22,3.22662,1.568974,0.0,1.098589,1.56334,2495.492,4.686905,13.9028,7.072623,19.21002,0.000123462,6.0
1039,15/04/2018 10:20,106.3802,8826.079,6.004539,1.35849,0.0,3.122099,1.982474,2264.431,5.069207,13.82065,7.010001,18.1474,0.02484968,6.0
1040,15/04/2018 10:40,1.897132,156.218,3.308383,1.590237,0.0,3.315508,2.219523,1871.09,5.160001,13.8,6.98298,17.85718,0.06355564,6.0
1041,15/04/2018 11:00,1.508309,131.6142,0.9047901,1.869786,0.0,3.404407,2.600024,1406.619,5.160001,13.8,6.933489,17.56323,0.07756989,6.0
1042,15/04/2018 11:20,2.539222,254.9295,0.080244,2.14326,0.0,3.43,2.880558,1103.942,5.160001,13.8,6.919999,18.60242,0.04643713,6.0
1043,15/04/2018 11:40,1.235697,112.8664,0.07502501,2.410048,0.0,3.41658,1.841637,297.4925,5.144348,13.8,6.935005,20.13258,0.008532105,6.0
1044,15/04/2018 12:00,0.3804835,32.07528,0.1360448,2.595081,0.0,3.305857,0.1991667,0.0,5.14,13.87226,6.940001,20.33419,0.0,6.0
1045,15/04/2018 12:20,0.284804,28.56857,0.1056689,2.624589,0.0,0.1630705,0.03541149,0.0,5.14,13.9,6.940001,20.60803,0.0,6.0
1046,15/04/2018 12:40,0.9182132,81.88581,0.1026795,2.732418,0.0,0.0,0.008107916,0.0,5.14,13.99227,6.940001,20.49392,0.0,6.0
1047,15/04/2018 13:00,0.5789942,45.40536,0.07782752,2.675539,0.0,0.0,0.007023749,0.0,5.14,14.0,6.940001,20.67593,0.0,6.0
1048,15/04/2018 13:20,0.6297416,43.05911,0.0,2.66099,0.0,0.000898,0.0261465,0.0,5.14,14.0,6.940001,20.77728,0.0,6.0
1049,15/04/2018 13:40,0.0,0.0,0.0,2.641676,0.0,0.0,0.03,0.0,4.835439,14.0,6.940001,20.79261,0.0,6.0
1050,15/04/2018 14:00,0.001486665,8.705928e-05,0.0,2.544715,0.0,0.0,0.03,0.0,4.204188,14.0,6.940001,20.90078,0.0,6.0
1051,15/04/2018 14:20,220.3205,18732.7,0.6480107,2.057721,0.0,0.02464224,0.07552651,903.8161,4.593242,14.0,6.948617,20.8938,0.07927932,6.0
1052,15/04/2018 14:40,135.3523,10139.0,5.331308,1.289152,0.0,2.382377,1.643517,3064.395,4.993464,14.0957,7.010014,19.39608,2.145516,6.0
1053,15/04/2018 15:00,73.78589,5425.663,5.867877,1.315569,0.0,3.135022,1.764414,2680.341,5.304956,14.2,7.029147,18.67417,2.300195,6.0
1054,15/04/2018 15:20,3.269419,243.2124,2.813792,1.60558,0.0,3.301494,1.805655,2326.983,5.330001,14.2,6.970997,18.19804,1.722482,6.0
1055,15/04/2018 15:40,1.63164,114.8476,0.7438163,1.886181,0.0,3.34966,2.37483,1625.931,5.330001,14.2,6.929382,19.04329,0.8185619,6.0
1056,15/04/2018 16:00,3.00792,202.4426,0.06000266,2.100212,0.0,3.327646,2.504974,1345.161,5.330001,14.28475,6.929999,19.06856,0.5340987,6.0
1057,15/04/2018 16:20,1.00276,59.52587,0.03481025,2.316659,0.0,3.292893,1.041202,362.2757,5.330001,14.3,6.929999,19.35975,0.1005425,6.0
1058,15/04/2018 16:40,0.2574505,15.27555,0.08938201,2.476847,0.0,1.817518,0.002000584,0.0,5.330001,14.3,6.937016,20.26518,0.0,6.0
1059,15/04/2018 17:00,0.3864244,21.72245,0.05589575,2.487671,0.0,0.0,2.325e-05,0.0,5.330001,14.3,6.949998,20.5383,0.0,6.0
1060,15/04/2018 17:20,0.1287041,7.967001,0.0090955,2.487182,0.0,0.0,0.003862,0.0,5.323531,14.3,6.949998,20.81025,0.0,6.0
1061,15/04/2018 17:40,0.3878267,22.61501,0.0,2.488947,0.0,0.0,0.01023575,0.0,5.32,14.3,6.949998,21.00773,0.0,6.0
1062,15/04/2018 18:00,0.0,0.0,0.0,2.493089,0.0,0.0,0.03,0.0,5.32,14.3,6.933266,21.10115,0.0,6.0
1063,15/04/2018 18:20,0.0,0.0,0.0,2.497721,0.0,0.0,0.03,0.0,5.306032,14.3,6.929999,21.10565,0.0,6.0
1064,15/04/2018 18:40,0.0,0.0,0.0,2.475829,0.0,0.0,0.03,0.0,4.720364,14.3,6.929999,21.10202,0.0,6.0
1065,15/04/2018 19:00,79.96902,6355.039,0.7539679,2.175285,0.0,0.4403483,0.03,0.0,4.11458,14.3,6.956652,21.07209,0.0,6.0
1066,15/04/2018 19:20,135.7956,10855.03,5.709186,1.066809,0.0,3.370567,0.2001411,1677.373,4.4987,14.3,7.113319,19.82845,2.568339,6.0
1067,15/04/2018 19:40,140.7658,11416.41,4.708995,1.034487,0.0,3.533268,1.587517,3486.468,4.894648,14.3,7.027049,18.98354,4.766085,6.0
1068,15/04/2018 20:00,52.91868,4257.729,4.281954,1.231765,0.0,3.318615,1.70762,3323.653,5.181283,14.3,7.010716,18.82734,3.213151,6.0
1069,15/04/2018 20:20,2.407978,157.1262,2.064317,1.512267,0.0,3.380189,1.826037,2325.327,5.190001,14.3,6.984906,18.7925,1.661944,6.0
1070,15/04/2018 20:40,1.991011,126.4114,0.3890913,1.790552,0.0,3.417518,2.407048,1593.715,5.188809,14.3,6.955486,18.53078,1.003161,6.0
1071,15/04/2018 21:00,2.643764,157.1239,0.01568775,2.059735,0.0,3.419999,2.416164,1101.808,5.188731,14.3,6.949998,20.22348,0.2682954,6.0
1072,15/04/2018 21:20,0.1288318,8.031418,0.08163969,2.291057,0.0,3.378738,0.1067257,0.0,5.190001,14.3,6.968513,21.09338,0.0,6.0
1073,15/04/2018 21:40,0.3862826,22.16491,0.094548,2.428504,0.0,1.550814,0.0,0.0,5.189668,14.3,6.953313,21.13786,0.0,6.0
1074,15/04/2018 22:00,0.0,0.0,0.0137025,2.412204,0.0,0.02,0.005008667,0.0,5.18,14.3,6.97,21.14697,0.0,6.0
1075,15/04/2018 22:20,0.3225183,21.11806,0.0,2.337813,0.0,0.02,0.009809417,0.0,5.18,14.3,6.97,21.14611,0.0,6.0
1076,15/04/2018 22:40,0.192978,11.18721,0.0,2.220031,0.0,0.02,0.02,0.0,5.18,14.3,6.97,21.17396,0.0,6.0
1077,15/04/2018 23:00,0.0,0.0,0.0,1.985468,0.0,0.009491499,0.02,0.0,5.177385,14.21494,6.97,21.13427,0.0,6.0
1078,15/04/2018 23:20,0.0,0.0,0.0,1.779089,0.0,0.0,0.02,0.0,4.830755,14.20731,6.982426,21.08361,0.0,6.0
1079,15/04/2018 23:40,0.0,0.0,0.0,1.692703,0.0,0.0,0.02,0.0,4.143612,14.3,6.989999,21.14488,0.0,6.0
1080,16/04/2018 00:00,121.1901,9386.625,0.3856096,1.520958,0.0,0.9399645,0.02,132.0401,4.24265,14.3,7.003676,21.16477,0.002564765,6.0
1081,16/04/2018 00:20,70.39742,5548.551,3.075396,0.9674324,0.0,3.540979,0.981974,3771.465,4.520817,14.3,7.029831,19.79637,0.3321618,6.0
1082,16/04/2018 00:40,74.46146,5818.428,2.603584,1.143315,0.0,3.550948,1.617668,3196.006,4.755407,14.3,7.0,19.43784,0.335526,6.0
1083,16/04/2018 01:00,1.629689,119.7629,1.313023,1.424366,0.0,3.535145,2.36344,1996.581,4.809999,14.3,6.995489,18.91499,0.216045,6.0
1084,16/04/2018 01:20,1.979617,121.3556,0.05395333,1.749105,0.0,3.594118,2.84256,1157.26,4.809999,14.3,6.986512,19.1554,0.08873312,6.0
1085,16/04/2018 01:40,1.517233,100.9373,0.0,2.02143,0.0,3.576994,2.522485,1320.254,4.809942,14.3,7.0,20.30492,0.04406034,6.0
1086,16/04/2018 02:00,0.536601,34.31625,0.01032883,2.299993,0.0,3.585119,0.940165,125.107,4.809999,14.3,7.01051,19.89389,0.00087389,6.0
1087,16/04/2018 02:20,0.2291455,15.41553,0.0181825,2.5376,0.0,3.510978,0.00123675,0.0,4.809999,14.39437,7.007493,21.1031,0.0,6.0
1088,16/04/2018 02:40,0.12886,8.326303,0.00247725,2.569068,0.0,0.953038,0.0,0.0,4.809999,14.4,7.014508,21.1209,0.0,6.0
1089,16/04/2018 03:00,0.1288033,7.742666,0.0,2.452822,0.0,0.0,0.004883834,0.0,4.809999,14.4,7.019999,21.13067,0.0,6.0
1090,16/04/2018 03:20,0.5154967,34.14206,0.0,2.37214,0.0,0.00038925,0.009678584,0.0,4.809999,14.4,7.019999,21.16689,0.0,6.0
1091,16/04/2018 03:40,0.5363785,34.81316,0.0,2.220813,0.0,0.00136775,0.01959191,0.0,4.809999,14.4,7.019999,21.17974,0.0,6.0
1092,16/04/2018 04:00,0.10863,6.83787,0.0,2.044188,0.0,0.0,0.03,0.0,4.693645,14.4,7.021523,21.16345,0.0,6.0
1093,16/04/2018 04:20,0.3801666,18.29271,0.0,1.932261,0.0,0.0,0.03,0.0,4.073977,14.4,7.04,21.07995,0.0,6.0
1094,16/04/2018 04:40,445.3644,23724.27,2.715131,1.729599,0.0,1.088625,0.6908469,1845.568,4.491791,14.35411,7.094963,19.65748,0.05740285,6.0
1095,16/04/2018 05:00,412.9126,20667.63,6.775643,1.823582,0.0,2.4661,1.778941,2530.516,5.895871,14.11897,7.153737,18.7509,0.04203938,6.0
1096,16/04/2018 05:20,134.8627,3254.635,5.934962,1.900653,0.0,2.480184,1.903528,2655.081,6.746293,13.94265,7.111248,18.07932,0.07523425,6.0
1097,16/04/2018 05:40,1.666935,21.30532,3.645405,2.080275,0.0,2.683478,2.169724,2105.896,6.78,13.9,7.027477,17.70742,0.1079818,6.0
1098,16/04/2018 06:00,1.415443,23.26934,1.638131,2.274611,0.0,2.776222,2.246763,1623.571,6.78,13.96827,6.958736,17.44289,0.1220442,6.0
1099,16/04/2018 06:20,0.3148442,5.700557,0.4143893,2.477625,0.0,2.77828,1.032578,310.7047,6.772246,14.0,6.912492,18.86507,0.02669701,6.0
1100,16/04/2018 06:40,0.2579892,5.002371,0.0,2.569128,0.0,0.1504368,0.0,0.0,6.769999,14.0,6.89,21.10497,0.0,6.0
1101,16/04/2018 07:00,0.0,0.0,0.0,2.59567,0.0,0.02,0.006672165,0.0,6.769999,13.96838,6.89,21.03122,0.0,6.0
1102,16/04/2018 07:20,0.5079652,14.01443,0.0,2.469681,0.0,0.01349666,0.02197217,0.0,6.769999,13.91967,6.89,21.12255,0.0,6.0
1103,16/04/2018 07:40,0.7659625,26.13685,0.0,2.42518,0.0,0.001222166,0.03,0.0,6.769999,14.0,6.89,21.19251,0.0,6.0
1104,16/04/2018 08:00,0.2581167,11.96196,0.0,2.35639,0.0,0.0,0.03,0.0,6.769999,14.0,6.89,21.1218,0.0,6.0
1105,16/04/2018 08:20,0.12852,7.575732,0.0,2.218916,0.0,0.0,0.03,0.0,6.755888,14.0,6.89,21.15858,0.0,6.0
1106,16/04/2018 08:40,0.2503875,14.38068,0.0,2.095217,0.0,0.0,0.03,0.0,6.056176,14.0,6.89,20.77653,0.0,6.0
1107,16/04/2018 09:00,332.1857,23369.72,0.0,2.05354,0.0,0.03458375,0.2889945,1062.96,4.563929,13.98173,6.89,20.96786,0.2271829,6.0
1108,16/04/2018 09:20,538.486,34601.91,6.048189,1.752547,0.0,2.378364,2.164243,1891.595,6.122237,13.74382,7.035431,18.71915,2.238959,6.0
1109,16/04/2018 09:40,23.1484,1423.22,6.234352,1.935975,0.0,2.593446,2.105021,2189.683,6.79,13.7,7.001237,17.79382,2.885366,6.0
1110,16/04/2018 10:00,1.387954,74.97708,4.573903,2.077744,0.0,2.766751,2.18543,1762.656,6.787249,13.7,6.928749,17.53308,1.992747,6.0
1111,16/04/2018 10:20,2.00613,98.6106,3.25121,2.291756,0.0,2.79,2.427582,1586.208,6.78,13.7287,6.873747,17.59155,1.611745,6.0
1112,16/04/2018 10:40,2.127969,101.7284,2.044509,2.497303,0.0,2.786167,2.065294,1080.106,6.78,13.8,6.822992,18.97769,0.7126755,6.0
1113,16/04/2018 11:00,0.2576776,14.3166,1.114633,2.604308,0.0,1.439611,0.04611351,0.0,6.78,13.8,6.784248,20.03036,0.0,6.0
1114,16/04/2018 11:20,0.2580033,15.1937,0.8092454,2.538592,0.0,0.06421715,0.04249956,0.0,6.77374,13.8,6.769999,20.6844,0.0,6.0
1115,16/04/2018 11:40,0.386679,23.77209,0.6858408,2.537405,0.0,0.03,0.1366675,0.0,6.769999,13.81674,6.767895,19.97214,0.0,6.0
1116,16/04/2018 12:00,1.665334,103.5119,0.6499999,2.548867,0.0,0.03,0.07970603,0.0,6.769999,13.92984,6.753582,19.86741,0.0,6.0
1117,16/04/2018 12:20,1.492737,101.0023,0.5935546,2.558716,0.0,0.03449109,0.0646999,0.0,6.769684,14.0,6.75,20.19069,0.0,6.0
1118,16/04/2018 12:40,0.0,0.0,0.5276257,2.558713,0.0,0.02766666,0.05245142,0.0,6.758002,14.0,6.75,20.40906,0.0,6.0
1119,16/04/2018 13:00,0.0,0.0,0.5293765,2.5071,0.0,0.01,0.04782367,0.0,5.814269,13.99586,6.75,20.67998,0.0,6.0
1120,16/04/2018 13:20,0.0,0.0,0.6039469,2.192159,0.0,0.01,0.04,0.0,4.514622,13.91467,6.753431,20.72126,0.0,6.0
1121,16/04/2018 13:40,306.2855,24770.25,3.256973,1.764673,0.0,1.229451,1.194517,1835.368,4.847199,13.99199,6.835463,19.76696,4.365346,6.0
1122,16/04/2018 14:00,180.5134,14929.88,6.796285,1.567809,0.0,3.032629,2.239576,1625.095,5.53176,14.0,6.927254,18.66159,3.902148,6.0
1123,16/04/2018 14:20,112.5768,9201.497,7.274386,1.680272,0.0,2.885317,1.628512,2321.768,6.019019,14.0,6.939743,18.21884,4.733802,6.0
1124,16/04/2018 14:40,1.016849,75.17257,5.750041,1.858001,0.0,2.957298,2.095382,2322.893,6.07,14.0919,6.886873,18.38047,3.967525,6.0
1125,16/04/2018 15:00,1.138825,77.95051,3.871811,2.020957,0.0,3.043975,2.185723,1669.759,6.07,14.1,6.828032,17.80166,2.571531,6.0
1126,16/04/2018 15:20,1.767462,124.75,2.491943,2.212919,0.0,3.045353,2.159961,1742.484,6.069167,14.1,6.793101,17.5444,2.411285,6.0
1127,16/04/2018 15:40,0.3865233,25.82489,1.400467,2.356178,0.0,2.758503,0.1670455,0.0,6.059999,14.1,6.76825,19.70395,0.0,6.0
1128,16/04/2018 16:00,0.2591366,19.10514,1.093369,2.271876,0.0,0.03,0.1425678,0.0,6.059999,14.08342,6.768897,21.10857,0.0,6.0
1129,16/04/2018 16:20,0.389696,27.47693,1.058429,2.138411,0.0,0.03,0.3549351,0.0,6.059999,14.0,6.768852,21.03074,0.0,6.0
1130,16/04/2018 16:40,0.1290441,9.579111,1.074934,1.971888,0.0,0.0394806,0.3401641,0.0,6.059999,14.00008,6.769999,21.08713,0.0,6.0
1131,16/04/2018 17:00,0.0,0.0,0.9934406,1.825685,0.0,0.04117633,0.2793619,0.0,6.050096,14.1,6.767968,21.18861,0.0,6.0
1132,16/04/2018 17:20,0.0,0.0,0.9217638,1.792877,0.0,0.04,0.2379661,0.0,6.045236,14.1,6.767714,21.12722,0.0,6.0
1133,16/04/2018 17:40,0.0,0.0,0.8510265,1.762357,0.0,0.04,0.1879577,0.0,5.181116,14.1,6.76768,20.96941,0.0,6.0
1134,16/04/2018 18:00,104.5519,11215.23,0.7434091,1.644402,0.0,0.04,0.1754587,0.0,4.586992,14.1,6.76798,21.16842,0.0,6.0
1135,16/04/2018 18:20,173.619,19403.84,1.108245,1.610589,0.0,0.05101686,0.7041686,1678.615,5.043979,14.1,6.78533,20.21732,4.138144,6.0
1136,16/04/2018 18:40,152.088,17178.47,4.179576,1.375929,0.0,3.129844,2.551966,1517.128,5.479238,14.1,6.881658,18.52045,4.702344,6.0
1137,16/04/2018 19:00,28.6746,3143.811,7.763614,1.562385,0.0,2.936497,2.092359,2073.502,5.751126,14.17913,6.918761,18.28249,5.547046,6.0
1138,16/04/2018 19:20,0.9032095,79.57397,4.955806,1.728456,0.0,3.145744,2.357561,1681.146,5.759603,14.2,6.858512,18.06238,3.886137,6.0
1139,16/04/2018 19:40,0.9709898,87.36546,3.464149,1.927387,0.0,3.157203,2.225272,1623.571,5.75,14.2,6.818384,17.76912,3.311436,6.0
1140,16/04/2018 20:00,2.055901,209.9738,2.179482,2.106346,0.0,3.169999,2.371841,1623.571,5.75,14.2,6.785384,17.91765,2.867241,6.0
1141,16/04/2018 20:20,0.877645,82.65739,1.130992,2.242427,0.0,3.169999,1.844307,686.2169,5.75,14.2,6.769999,19.58607,0.9178791,6.0
1142,16/04/2018 20:40,0.5079,40.06717,0.4807506,2.296117,0.0,2.569143,0.05561292,0.0,5.75,14.2,6.756257,21.28642,0.0,6.0
1143,16/04/2018 21:00,0.0,0.0,0.3486545,2.249168,0.0,0.5035304,0.1180664,0.0,5.75,14.2,6.75,21.26304,0.0,6.0
1144,16/04/2018 21:20,0.2579185,18.77098,0.3481065,2.182475,0.0,0.0545921,0.2301446,0.0,5.75,14.2,6.767156,21.24918,0.0,6.0
1145,16/04/2018 21:40,0.2505525,17.21722,0.4004657,2.044508,0.0,0.05,0.2775464,0.0,5.742942,14.2,6.751691,21.26069,0.0,6.0
1146,16/04/2018 22:00,0.1290016,8.408819,0.33,1.895364,0.0,0.04041792,0.2603773,0.0,5.739999,14.2,6.767091,21.26484,0.0,6.0
1147,16/04/2018 22:20,0.0,0.0,0.312771,1.811841,0.0,0.03836317,0.241777,0.0,5.716467,14.2,6.764874,21.22301,0.0,6.0
1148,16/04/2018 22:40,0.0,0.0,0.27,1.809025,0.0,0.03927382,0.1924885,0.0,4.830725,14.2,6.755492,21.18381,0.0,6.0
1149,16/04/2018 23:00,140.6841,12273.8,2.350271,1.563152,0.0,1.248284,0.1813551,0.0,4.493536,14.2,6.852121,21.11465,0.0,6.0
1150,16/04/2018 23:20,125.6105,10788.78,4.135982,1.283919,0.0,3.14506,1.383041,1921.936,4.913148,14.2,6.917165,19.75547,5.217553,6.0
1151,16/04/2018 23:40,109.4449,8504.428,4.47808,1.350917,0.0,3.242328,2.343016,1418.955,5.287578,14.2,6.88,18.69804,4.406555,6.0
1152,17/04/2018 00:00,2.34947,139.2967,3.852495,1.560666,0.0,3.23083,2.124549,1929.563,5.39,14.2,6.86426,18.59701,5.220775,6.0
1153,17/04/2018 00:20,1.683442,114.0978,2.210656,1.774879,0.0,3.109346,2.368888,1623.571,5.39,14.2,6.833392,18.40131,3.766358,6.0
