,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
1154,17/04/2018 00:40,1.980327,126.9869,0.8072133,1.99998,0.0,3.31649,2.564109,1432.598,5.39,14.2,6.808523,18.29861,2.954839,6.0
1155,17/04/2018 01:00,1.674432,104.7608,0.1707545,2.214598,0.0,3.318991,3.164553,909.4603,5.39,14.2,6.791389,19.79366,1.05877,6.0
1156,17/04/2018 01:20,0.1292,7.484972,0.02399183,2.397654,0.0,3.270575,0.6890008,38.43127,5.39,14.2,6.809999,21.23743,0.0049096,6.0
1157,17/04/2018 01:40,0.1632425,9.39408,0.05198133,2.483799,0.0,2.023004,0.01475192,0.0,5.385064,14.2,6.809999,21.24278,0.0,6.0
1158,17/04/2018 02:00,0.22321,17.10264,0.0,2.485214,0.0,0.1323235,0.009233,0.0,5.379999,14.2,6.809999,21.27467,0.0,6.0
1159,17/04/2018 02:20,0.2580884,18.54805,0.0,2.452134,0.0,0.0361514,0.01961808,0.0,5.379999,14.2,6.809999,21.23225,0.0,6.0
1160,17/04/2018 02:40,0.235549,18.3189,0.0,2.383199,0.0,0.03,0.03,0.0,5.379999,14.2,6.809999,21.23211,0.0,6.0
1161,17/04/2018 03:00,0.1512435,9.858159,0.0,2.310675,0.0,0.03,0.03205984,0.0,5.377066,14.2,6.809999,21.2446,0.0,6.0
1162,17/04/2018 03:20,0.0,0.0,0.0,2.243483,0.0,0.1717429,0.04,0.0,5.303761,14.2,6.810567,21.18235,0.0,6.0
1163,17/04/2018 03:40,0.0,0.0,0.0,2.10302,0.0,0.03248741,0.04,0.0,4.422645,14.2,6.827455,21.21878,0.0,6.0
1164,17/04/2018 04:00,107.6987,9232.986,0.0639411,1.97079,0.0,0.03319984,0.04,0.0,4.206738,14.17857,6.832254,20.94646,0.0,6.0
1165,17/04/2018 04:20,80.09068,6729.411,0.9182704,1.741413,0.0,1.056419,1.211304,2233.537,4.474179,14.17174,6.857208,19.43429,6.04842,6.0
1166,17/04/2018 04:40,62.43307,4936.032,2.346659,1.384679,0.0,3.522727,2.134251,1629.493,4.66699,14.17399,6.905586,18.50657,5.051228,6.0
1167,17/04/2018 05:00,1.469442,76.783,1.262932,1.658162,0.0,3.492761,2.496939,1653.377,4.739999,14.1,6.900526,18.3057,4.651925,6.0
1168,17/04/2018 05:20,1.299531,61.18493,0.1118183,1.936214,0.0,3.592187,3.290993,990.1331,4.739999,14.142,6.88,18.23964,2.469255,6.0
1169,17/04/2018 05:40,4.267846,187.1335,0.0,2.213816,0.0,3.600463,2.613585,925.6512,4.739999,14.2,6.891387,19.74932,1.16081,6.0
1170,17/04/2018 06:00,1.131058,50.37455,0.0,2.438024,0.0,3.583984,1.569447,523.1438,4.739999,14.2,6.900001,19.94054,0.7367601,6.0
1171,17/04/2018 06:20,0.2580455,11.74337,0.0,2.701047,0.0,3.546109,0.01600292,0.0,4.739999,14.2,6.882296,21.3256,0.0,6.0
1172,17/04/2018 06:40,0.6404793,38.02895,0.0,2.732863,0.0,0.7117621,0.0,0.0,4.739999,14.2,6.89745,21.32831,0.0,6.0
1173,17/04/2018 07:00,0.3865943,20.38853,0.0,2.653027,0.0,0.03,0.008508666,0.0,4.739999,14.13793,6.900698,21.30891,0.0,6.0
1174,17/04/2018 07:20,0.6444134,37.83598,0.0,2.527965,0.0,0.03,0.01333675,0.0,4.739999,14.1,6.903416,21.29766,0.0,6.0
1175,17/04/2018 07:40,0.5152273,24.52033,0.0,2.442393,0.0,0.03,0.02,0.0,4.739999,14.1,6.91775,21.3036,0.0,6.0
1176,17/04/2018 08:00,0.2576493,12.76851,0.0,2.308696,0.0,0.028315,0.02,0.0,4.715,14.1359,6.919999,21.33307,0.0,6.0
1177,17/04/2018 08:20,0.0,0.0,0.0,2.139414,0.0,0.012699,0.02,0.0,4.148402,14.2,6.919999,21.35636,0.0,6.0
1178,17/04/2018 08:40,235.0075,34512.6,0.0,2.009376,0.0,0.3340086,0.02947016,0.0,4.287625,14.16448,6.931268,20.98862,0.0,6.0
1179,17/04/2018 09:00,185.7052,28078.66,5.652152,1.550324,0.0,2.664875,1.320024,2499.396,4.962188,14.08392,7.018771,19.39009,1.125097,6.0
1180,17/04/2018 09:20,162.3773,25380.98,9.051062,1.579126,0.0,3.056799,2.067765,2318.803,5.4609,14.0,7.005166,18.50248,0.9185029,6.0
1181,17/04/2018 09:40,7.361608,1084.573,9.269519,1.871068,0.0,2.993562,2.019234,2318.803,5.660001,14.03154,6.995449,18.38956,0.7828438,6.0
1182,17/04/2018 10:00,2.847759,355.8389,6.471299,2.13606,0.0,3.113235,2.144977,2031.79,5.660001,14.1,6.923531,18.42481,0.6474185,6.0
1183,17/04/2018 10:20,1.586282,176.1118,4.795165,2.343026,0.0,3.130001,2.42419,1742.222,5.660001,14.11959,6.87963,18.25677,0.5606228,6.0
1184,17/04/2018 10:40,2.197734,251.652,3.326041,2.544033,0.0,3.130001,2.352441,1834.759,5.655811,14.2,6.842885,18.28126,0.5981355,6.0
1185,17/04/2018 11:00,2.396336,267.2206,2.01817,2.731156,0.0,3.1247,2.17811,1015.979,5.650001,14.2,6.816426,18.86717,0.2937494,6.0
1186,17/04/2018 11:20,0.6573316,64.33034,0.928045,2.774059,0.0,2.97666,0.05912837,0.0,5.650001,14.2,6.783477,19.6208,0.0,6.0
1187,17/04/2018 11:40,1.743286,187.1454,0.7036337,2.663871,0.0,1.022476,0.1420557,0.0,5.650001,14.27106,6.770715,20.17624,0.0,6.0
1188,17/04/2018 12:00,1.269965,140.7404,0.6793029,2.613552,0.0,0.03,0.2921028,0.0,5.650001,14.35417,6.770335,20.47522,0.0,6.0
1189,17/04/2018 12:20,0.1290442,12.4403,0.6008192,2.620056,0.0,0.01407034,0.2436417,0.0,5.650001,14.4,6.769999,20.70622,0.0,6.0
1190,17/04/2018 12:40,1.386931,146.2574,0.5300822,2.617213,0.0,0.01176517,0.2290941,0.0,5.650001,14.4803,6.769999,20.89831,0.0,6.0
1191,17/04/2018 13:00,0.0,0.0,0.46,2.554516,0.0,0.011527,0.2143849,0.0,5.581359,14.5,6.769999,21.02761,0.0,6.0
1192,17/04/2018 13:20,0.0,0.0,0.4672775,2.397557,0.0,0.02510316,0.1992148,0.0,4.597323,14.5,6.769999,21.09922,0.0,6.0
1193,17/04/2018 13:40,252.179,31540.11,0.572692,2.265411,0.0,0.1642632,0.2837597,0.0,4.279238,14.5,6.769999,21.14817,0.0,6.0
1194,17/04/2018 14:00,123.5113,15547.76,3.637326,1.890985,0.0,1.843323,0.6666957,1718.325,5.033891,14.58293,6.841281,19.7165,4.283071,6.0
1195,17/04/2018 14:20,126.9539,15830.4,7.874741,1.466868,0.0,3.251525,2.434284,1657.451,5.315452,14.60465,6.918208,18.75358,4.110088,6.0
1196,17/04/2018 14:40,84.07316,10350.03,9.338118,1.622695,0.0,3.001287,1.944054,2314.565,5.717782,14.7,6.951499,18.40962,4.680984,6.0
1197,17/04/2018 15:00,2.192258,235.3541,8.126196,1.811393,0.0,3.014164,2.241983,1820.097,5.739999,14.7,6.935357,18.08283,3.218339,6.0
1198,17/04/2018 15:20,1.780648,178.2165,6.263846,2.019611,0.0,3.074881,2.275061,1900.201,5.739999,14.76897,6.886252,18.02922,2.974237,6.0
1199,17/04/2018 15:40,1.91131,218.1614,4.763498,2.178299,0.0,3.080001,2.15941,1923.277,5.739999,14.8,6.851681,18.16645,2.60272,6.0
1200,17/04/2018 16:00,1.139107,128.0568,3.746917,2.373411,0.0,3.080217,2.429656,1623.571,5.739999,14.8,6.827416,18.37861,1.778185,6.0
1201,17/04/2018 16:20,0.064345,6.006616,2.597268,2.461633,0.0,3.033345,0.5685552,55.8685,5.730565,14.8,6.805124,19.65459,0.04564665,6.0
1202,17/04/2018 16:40,0.4436495,47.25985,2.183135,2.367743,0.0,1.893958,0.1983347,0.0,5.730001,14.82746,6.795325,20.25341,0.0,6.0
1203,17/04/2018 17:00,0.3868776,37.16921,2.157457,2.358801,0.0,0.07000001,0.4754486,0.0,5.730001,14.96623,6.809999,20.64213,0.0,6.0
1204,17/04/2018 17:20,0.2587259,24.25955,2.031696,2.338197,0.0,0.06057449,0.5389965,0.0,5.730001,15.0,6.809999,20.87036,0.0,6.0
1205,17/04/2018 17:40,0.3798625,36.79939,1.917592,2.301814,0.0,0.05,0.5890404,0.0,5.730001,14.96745,6.798061,21.00933,0.0,6.0
1206,17/04/2018 18:00,0.0,0.0,1.896515,2.267834,0.0,0.05,0.6272511,0.0,5.726371,14.94653,6.790732,21.21591,0.0,6.0
1207,17/04/2018 18:20,0.0,0.0,1.851606,2.241478,0.0,0.05,0.6428014,0.0,5.082261,14.9183,6.805323,21.32161,0.0,6.0
1208,17/04/2018 18:40,0.0,0.0,1.823491,2.08125,0.0,0.04912534,0.6933631,0.0,4.185494,14.83564,6.808464,21.39719,0.0,6.0
1209,17/04/2018 19:00,309.1746,37131.26,2.357678,2.000693,0.0,0.312429,0.5305203,517.0118,4.662205,14.8,6.825191,21.38391,0.1323526,6.0
1210,17/04/2018 19:20,117.5493,14140.32,9.090521,1.397566,0.0,3.264215,2.362327,1781.617,5.112749,14.8,6.960255,18.99994,2.973774,6.0
1211,17/04/2018 19:40,117.3979,14237.79,10.64413,1.565087,0.0,3.010633,2.278546,1619.482,5.495887,14.8,6.949994,18.09973,4.605762,6.0
1212,17/04/2018 20:00,1.25892,133.7053,9.754011,1.696547,0.0,3.027687,2.380245,1619.482,5.589999,14.8,6.963374,18.15169,4.077115,6.0
1213,17/04/2018 20:20,1.632109,167.0543,7.684214,1.900554,0.0,3.121945,2.542091,1619.482,5.589999,14.8,6.91369,18.29115,3.491149,6.0
1214,17/04/2018 20:40,2.880337,262.8644,6.369871,2.103043,0.0,3.137126,2.458313,1468.438,5.580599,14.8,6.88069,18.11537,2.760622,6.0
1215,17/04/2018 21:00,1.266924,107.3122,5.520184,2.264877,0.0,3.130001,2.570155,1482.478,5.580001,14.8,6.856328,17.93264,2.506728,6.0
1216,17/04/2018 21:20,0.8872396,71.32707,4.436991,2.40081,0.0,3.115914,1.535019,539.2761,5.580001,14.8,6.833696,18.89435,0.8288428,6.0
1217,17/04/2018 21:40,0.1291858,10.49254,3.71845,2.377019,0.0,2.741299,0.08443953,0.0,5.580001,14.8,6.81198,21.31966,0.0,6.0
1218,17/04/2018 22:00,0.3863535,35.89161,3.677483,2.290048,0.0,0.0689655,0.260309,0.0,5.580001,14.72965,6.830001,21.42691,0.0,6.0
1219,17/04/2018 22:20,0.2582723,19.73007,3.645637,2.148688,0.0,0.05,0.3565732,0.0,5.580001,14.7,6.830001,21.39244,0.0,6.0
1220,17/04/2018 22:40,0.0,0.0,3.573866,2.051016,0.0,0.05,0.4029374,0.0,5.578881,14.7,6.830001,21.40434,0.0,6.0
1221,17/04/2018 23:00,0.1290015,9.078325,3.496831,2.021238,0.0,0.05,0.4191193,0.0,5.57,14.7,6.830001,21.39778,0.0,6.0
1222,17/04/2018 23:20,0.0,0.0,3.424802,1.949418,0.0,0.0540615,0.4526047,0.0,5.362565,14.7,6.830134,21.36855,0.0,6.0
1223,17/04/2018 23:40,0.0,0.0,3.353928,1.882485,0.0,0.05,0.4246373,0.0,4.33759,14.7,6.830001,21.36378,0.0,6.0
1224,18/04/2018 00:00,235.1818,20629.54,3.329113,1.722674,0.0,0.05,0.441508,0.0,4.344799,14.7,6.830001,21.30017,0.0,6.0
1225,18/04/2018 00:20,73.3418,6513.692,5.345221,1.572377,0.0,0.7361048,1.511624,1863.543,4.817694,14.7,6.90217,19.97462,3.822248,6.0
1226,18/04/2018 00:40,109.9186,9841.793,7.123952,1.486666,0.0,3.121492,2.416711,1349.007,5.083324,14.7,6.922015,19.00727,3.813059,6.0
1227,18/04/2018 01:00,8.134748,713.7528,7.177972,1.641022,0.0,3.167978,2.383295,1619.482,5.230001,14.7,6.964264,18.68382,4.524375,6.0
1228,18/04/2018 01:20,1.45308,114.3314,5.567952,1.844595,0.0,3.264567,2.671109,1540.326,5.230001,14.7,6.922702,18.56993,3.702813,6.0
1229,18/04/2018 01:40,2.000243,159.599,4.325501,2.045384,0.0,3.279766,2.633105,1370.596,5.230001,14.7,6.893135,19.11097,2.220185,6.0
1230,18/04/2018 02:00,1.408726,115.8815,3.295619,2.228929,0.0,3.279999,2.48746,1365.548,5.230001,14.7,6.87113,18.76624,2.030118,6.0
1231,18/04/2018 02:20,1.649158,147.6826,2.344157,2.370044,0.0,3.265386,2.32537,951.5355,5.230001,14.7,6.849164,18.71661,1.520373,6.0
1232,18/04/2018 02:40,0.1006541,8.633497,1.526976,2.409865,0.0,3.130105,0.1354746,0.0,5.230001,14.7,6.820767,21.02408,0.0,6.0
1233,18/04/2018 03:00,0.388124,32.09377,1.238269,2.375897,0.0,0.8403648,0.07196932,0.0,5.230001,14.7,6.824781,21.14271,0.0,6.0
1234,18/04/2018 03:20,0.5574405,45.89182,1.213007,2.28213,0.0,0.04552801,0.1407781,0.0,5.230001,14.7,6.830001,21.28202,0.0,6.0
1235,18/04/2018 03:40,0.0715825,3.130323,1.204998,2.181725,0.0,0.04114967,0.1727679,0.0,5.230001,14.7,6.830001,21.23571,0.0,6.0
1236,18/04/2018 04:00,0.0,0.0,1.136095,2.125363,0.0,0.04503351,0.2039066,0.0,5.230001,14.7,6.848586,21.19223,0.0,6.0
1237,18/04/2018 04:20,0.3864668,27.52949,1.142978,2.044325,0.0,0.04,0.22,0.0,5.227842,14.65767,6.849999,21.14376,0.0,6.0
1238,18/04/2018 04:40,0.0,0.0,1.143207,1.974524,0.0,0.04,0.1991285,0.0,4.724475,14.6,6.849782,20.96922,0.0,6.0
1239,18/04/2018 05:00,141.9729,9986.897,1.169099,1.882433,0.0,0.04848283,0.2146639,0.0,4.058213,14.6,6.849999,20.85752,0.0,6.0
1240,18/04/2018 05:20,92.90315,6920.322,2.033539,1.972236,0.0,0.6775481,0.8193879,1073.313,4.490647,14.58308,6.882623,19.05151,2.879232,6.0
1241,18/04/2018 05:40,65.33945,4827.733,3.231639,2.209564,0.0,2.682684,3.876279,1018.31,4.699345,14.56685,6.910802,18.43505,3.176334,6.0
1242,18/04/2018 06:00,32.91119,2417.961,3.567214,2.372863,0.0,3.21741,3.600096,1018.31,4.863883,14.5,6.942072,18.45326,3.176217,6.0
1243,18/04/2018 06:20,0.5085455,28.44736,2.352204,2.525548,0.0,3.348008,3.326351,1018.31,4.88,14.5,6.919131,18.26458,3.046362,6.0
1244,18/04/2018 06:40,1.261429,76.28023,1.350529,2.724597,0.0,3.402219,3.107612,1018.31,4.88,14.5,6.891666,18.20212,2.697505,6.0
1245,18/04/2018 07:00,1.890674,118.1017,0.7449356,2.945028,0.0,3.412932,3.250858,1018.31,4.88,14.5,6.89,18.3805,2.241417,6.0
1246,18/04/2018 07:20,0.3788617,24.72952,0.4334596,3.093519,0.0,3.419519,3.995307,1018.31,4.877902,14.5,6.89,19.02938,1.650797,6.0
1247,18/04/2018 07:40,0.0,0.0,0.2394155,3.276435,0.0,3.387594,2.730946,73.26395,4.864978,14.5,6.885135,21.00895,0.05876353,6.0
1248,18/04/2018 08:00,0.0,0.0,0.15,3.369938,0.0,1.980869,0.6506096,0.0,4.853293,14.55467,6.879729,20.57042,0.0,6.0
1249,18/04/2018 08:20,0.0,0.0,0.1210625,3.374074,0.0,0.07148413,0.03063689,0.0,4.842516,14.6,6.89,21.22905,0.0,6.0
1250,18/04/2018 08:40,0.0,0.0,0.09000002,3.372085,0.0,0.05999999,0.0,0.0,4.832044,14.6,6.89,21.24698,0.0,6.0
1251,18/04/2018 09:00,0.0,0.0,0.09000002,3.367797,0.0,0.06046215,0.005179083,0.0,4.81162,14.6,6.89,21.45087,0.0,6.0
1252,18/04/2018 09:20,0.0,0.0,0.09000002,3.367351,0.0,0.05999999,0.009914665,0.0,4.798776,14.6819,6.89,21.43763,0.0,6.0
1253,18/04/2018 09:40,0.0,0.0,0.008211,3.305734,0.0,0.05999999,0.02957916,0.0,4.738864,14.7,6.89,21.369,0.0,6.0
1254,18/04/2018 10:00,0.0,0.0,0.0,3.320639,0.0,0.06446357,0.03,0.0,3.986281,14.7,6.89,21.28811,0.0,6.0
1255,18/04/2018 10:20,299.7466,45255.28,1.821476,3.159982,0.0,0.2698348,0.1083138,131.6783,4.188487,14.7,6.933002,21.4186,0.002006303,6.0
1256,18/04/2018 10:40,153.3864,23572.99,10.22914,2.397103,0.0,1.9636,1.855402,2840.378,4.714297,14.7,7.102441,19.42138,7.896721,6.0
1257,18/04/2018 11:00,156.947,23795.95,13.91266,2.026649,0.0,2.903728,2.057727,2003.707,5.171783,14.7,7.113143,19.02639,5.369562,6.0
1258,18/04/2018 11:20,0.6469195,65.54071,13.55578,2.224098,0.0,2.863124,2.298105,1825.976,5.314444,14.78147,7.108954,18.8566,3.688134,6.0
1259,18/04/2018 11:40,1.751078,193.4222,10.45202,2.463,0.0,3.090303,2.209491,1891.31,5.30207,14.8,7.019564,18.6077,3.391935,6.0
1260,18/04/2018 12:00,0.9323475,92.41258,8.945152,2.67702,0.0,3.123776,2.520831,1619.482,5.290869,14.8,6.978742,18.6846,2.448039,6.0
1261,18/04/2018 12:20,0.326789,26.75622,8.201818,2.834792,0.0,3.130001,2.538197,1619.482,5.279056,14.89112,6.953823,18.63982,2.12569,6.0
1262,18/04/2018 12:40,0.0,0.0,7.072507,3.029062,0.0,3.113991,1.655756,703.2234,5.26467,14.91186,6.922384,18.77413,0.834624,6.0
1263,18/04/2018 13:00,0.5083388,47.51316,6.255174,3.053037,0.0,2.782161,0.04169102,0.0,5.251887,15.0,6.882176,20.10044,0.0,6.0
1264,18/04/2018 13:20,0.5080225,49.70643,6.226154,3.030589,0.0,0.3290092,0.1232528,0.0,5.240538,15.04087,6.901749,20.62888,0.0,6.0
1265,18/04/2018 13:40,0.0,0.0,5.80025,2.978595,0.0,0.0,0.1478324,0.0,5.228988,15.1,6.919999,20.93531,0.0,6.0
1266,18/04/2018 14:00,0.0,0.0,5.821136,2.936744,0.0,0.0,0.187067,0.0,5.217363,15.1498,6.919999,21.10139,0.0,6.0
1267,18/04/2018 14:20,-167.0397,-3155.229,5.759489,2.932183,0.0,0.004603667,0.2166945,0.0,5.207693,15.2,6.919999,21.20577,0.0,6.0
1268,18/04/2018 14:40,0.0,0.0,5.678872,2.896467,0.0,0.0,0.2454039,0.0,5.073236,15.20547,6.919999,21.28189,0.0,6.0
1269,18/04/2018 15:00,0.0,0.0,5.605494,2.782315,0.0,0.0,0.2812271,0.0,4.127876,15.1972,6.920185,21.33723,0.0,6.0
1270,18/04/2018 15:20,247.4401,30469.35,5.428672,2.854033,0.0,0.0,0.3208493,0.0,3.905612,15.19283,6.919999,21.42579,0.0,6.0
1271,18/04/2018 15:40,134.5448,17383.06,14.39559,1.754575,0.0,1.810768,1.035121,2228.382,4.563802,15.21119,7.20857,20.56108,3.486969,6.0
1272,18/04/2018 16:00,94.79129,12445.94,14.37794,1.446146,0.0,2.945021,2.266896,2326.983,4.894522,15.2,7.11065,19.2537,6.338689,6.0
1273,18/04/2018 16:20,12.19321,1525.95,12.67145,1.587775,0.0,3.035566,2.367705,1994.619,5.024993,15.21026,7.101064,18.74145,4.632604,6.0
1274,18/04/2018 16:40,0.379615,37.25237,10.81871,1.787149,0.0,3.116158,2.316873,1623.571,5.012106,15.3,7.047684,18.59222,3.139911,6.0
1275,18/04/2018 17:00,0.5085427,49.61162,9.486451,1.997948,0.0,3.130001,2.236326,1623.571,5.002255,15.3,7.011842,19.00199,2.5409,6.0
1276,18/04/2018 17:20,0.2513225,22.6927,8.648494,2.170738,0.0,3.151408,2.32974,1623.571,4.988544,15.3,6.984769,18.84078,2.237606,6.0
1277,18/04/2018 17:40,0.1289025,12.50163,7.812657,2.31208,0.0,3.149615,2.32153,1110.961,4.976847,15.3,6.957845,18.58602,1.486996,6.0
1278,18/04/2018 18:00,0.0,0.0,6.986243,2.365312,0.0,3.041873,0.10159,0.0,4.962988,15.3,6.921697,20.62437,0.0,6.0
1279,18/04/2018 18:20,0.0,0.0,6.815689,2.316654,0.0,0.5779127,0.1269484,0.0,4.952689,15.3,6.934232,21.08957,0.0,6.0
1280,18/04/2018 18:40,0.0,0.0,6.668743,2.310612,0.0,0.00153625,0.2150996,0.0,4.941514,15.3,6.940001,21.31044,0.0,6.0
1281,18/04/2018 19:00,0.0,0.0,6.418091,2.31522,0.0,0.1718594,0.2219147,0.0,4.929079,15.3,6.940001,21.01735,0.0,6.0
1282,18/04/2018 19:20,0.0,0.0,6.317545,2.233924,0.0,0.1600543,0.22,0.0,4.917506,15.3,6.940001,21.42849,0.0,6.0
1283,18/04/2018 19:40,0.0,0.0,6.247584,2.121651,0.0,0.1113277,0.2249976,0.0,4.906217,15.3,6.940816,21.48425,0.0,6.0
1284,18/04/2018 20:00,0.0,0.0,6.180658,1.896994,0.0,0.1179837,0.228124,0.0,4.453151,15.3,6.948153,21.32261,0.0,6.0
1285,18/04/2018 20:20,343.102,30911.75,6.134271,1.704543,0.0,0.07032443,0.4261934,0.0,3.895005,15.20566,6.96,21.48658,0.0,6.0
1286,18/04/2018 20:40,158.579,14638.78,8.451624,1.910136,0.0,2.015685,1.029352,1991.974,4.740063,15.12913,7.073628,20.731,2.625645,6.0
1287,18/04/2018 21:00,137.1885,12560.74,10.08955,2.049981,0.0,3.046034,2.294371,1619.482,5.134292,15.1,7.069251,19.03355,4.475235,6.0
1288,18/04/2018 21:20,16.61614,1507.635,9.471663,2.181951,0.0,3.055395,2.158258,1986.006,5.353582,15.02556,7.064227,18.66489,4.563408,6.0
1289,18/04/2018 21:40,0.36572,27.64717,8.025656,2.339091,0.0,3.150242,2.434695,1481.295,5.34243,15.0,7.033499,18.50801,3.007415,6.0
1290,18/04/2018 22:00,0.7718175,62.07393,6.780511,2.503272,0.0,3.148156,2.589317,1434.896,5.330647,15.03917,6.997865,18.33226,2.572679,6.0
1291,18/04/2018 22:20,0.7560575,68.07901,5.893264,2.640441,0.0,3.165721,2.648023,1438.54,5.317123,15.09976,6.958382,18.37591,2.295872,6.0
1292,18/04/2018 22:40,0.384875,26.95352,5.166968,2.772486,0.0,3.205018,2.321913,1020.79,5.305619,15.1,6.934331,18.76113,1.432855,6.0
1293,18/04/2018 23:00,0.0,0.0,4.411642,2.813504,0.0,2.302936,0.09159239,0.0,5.290318,15.1,6.912099,20.85875,0.0,6.0
1294,18/04/2018 23:20,0.0,0.0,4.287999,2.722075,0.0,0.4883077,0.01055675,0.0,5.278309,15.02108,6.91,21.44341,0.0,6.0
1295,18/04/2018 23:40,0.0,0.0,4.165098,2.615461,0.0,0.2677484,0.03,0.0,5.267526,15.0,6.919999,21.44551,0.0,6.0
1296,19/04/2018 00:00,0.0,0.0,4.044415,2.553324,0.0,0.1858397,0.03357542,0.0,5.255684,15.0,6.919999,21.4847,0.0,6.0
1297,19/04/2018 00:20,0.0,0.0,3.966386,2.453505,0.0,0.2166127,0.0487815,0.0,5.24354,15.0,6.935765,21.47866,0.0,6.0
1298,19/04/2018 00:40,0.0,0.0,3.84616,2.371066,0.0,0.2541754,0.05999999,0.0,5.226573,15.0,6.940001,21.47517,0.0,6.0
1299,19/04/2018 01:00,0.0,0.0,3.739422,2.325001,0.0,0.3157048,0.04756801,0.0,4.496405,15.0,6.940001,21.36699,0.0,6.0
1300,19/04/2018 01:20,157.5697,13118.36,4.951494,2.009497,0.0,0.7478536,0.06133094,0.0,3.76188,15.0,6.990111,21.39598,0.0,6.0
1301,19/04/2018 01:40,110.449,9440.085,10.22397,1.227113,0.0,3.024013,0.923068,1762.073,4.104164,15.0,7.18609,20.67225,2.204443,6.0
1302,19/04/2018 02:00,105.9232,9288.296,8.995951,1.293334,0.0,3.091807,2.149042,1615.392,4.443707,15.0,7.099999,19.21799,4.56157,6.0
1303,19/04/2018 02:20,15.77615,1402.692,7.812206,1.476069,0.0,3.202844,2.187638,1911.648,4.597855,15.0,7.080934,18.86297,4.977345,6.0
1304,19/04/2018 02:40,0.3829585,28.61026,6.016116,1.689748,0.0,3.310828,2.557249,1578.331,4.587153,15.0,7.037009,18.90064,3.373792,6.0
1305,19/04/2018 03:00,1.000395,75.37038,4.595127,1.88117,0.0,3.273296,2.674614,1522.508,4.57526,15.0,7.006536,18.78102,2.718934,6.0
1306,19/04/2018 03:20,0.50314,37.18657,3.505432,2.084257,0.0,3.333779,2.506568,1429.634,4.563496,15.0,6.976883,18.83357,2.134936,6.0
1307,19/04/2018 03:40,0.152419,10.36669,2.546518,2.214123,0.0,3.383181,2.556932,1404.098,4.549259,15.0,6.952603,18.87031,1.761721,6.0
1308,19/04/2018 04:00,0.1050459,8.495398,1.388717,2.429248,0.0,3.384687,2.724182,1216.022,4.539911,15.0,6.93065,18.79125,1.326302,6.0
1309,19/04/2018 04:20,0.0,0.0,0.4975923,2.540173,0.0,3.344319,0.8261086,0.0,4.527694,15.0,6.924981,20.47327,0.0,6.0
1310,19/04/2018 04:40,0.0,0.0,0.27,2.468857,0.0,2.098176,0.01546833,0.0,4.516944,14.96902,6.905347,21.13915,0.0,6.0
1311,19/04/2018 05:00,0.0,0.0,0.27,2.372876,0.0,0.3827169,0.05365275,0.0,4.505478,14.9,6.919999,21.05228,0.0,6.0
1312,19/04/2018 05:20,0.0,0.0,0.267845,2.272631,0.0,0.5439715,0.05485942,0.0,4.494668,14.9,6.919999,21.18531,0.0,6.0
1313,19/04/2018 05:40,0.0,0.0,0.267501,2.200679,0.0,0.4021935,0.09201718,0.0,4.483696,14.9,6.919999,21.21382,0.0,6.0
1314,19/04/2018 06:00,0.0,0.0,0.27,2.085912,0.0,0.3200001,0.1187813,0.0,4.259574,14.9,6.919999,21.11854,0.0,6.0
1315,19/04/2018 06:20,114.8274,8747.2,0.27,1.999541,0.0,0.2482903,0.1274586,0.0,3.698753,14.8822,6.934613,21.39468,0.0,6.0
1316,19/04/2018 06:40,93.66625,7207.344,7.382372,1.441537,0.0,2.375269,1.725498,1504.049,4.00807,14.72458,7.182242,20.57528,1.261822,6.0
1317,19/04/2018 07:00,3.915315,296.7129,4.105967,1.500065,0.0,3.463458,2.828904,1076.473,4.099461,14.7,6.988879,18.96304,3.070031,6.0
1318,19/04/2018 07:20,0.0,0.0,2.198963,1.684039,0.0,3.592501,2.801168,1159.746,4.08583,14.7,7.0,18.88753,2.925634,6.0
1319,19/04/2018 07:40,0.629086,37.05879,1.236789,1.844753,0.0,3.65291,2.703693,1169.789,4.078154,14.7,6.994662,18.61559,2.590338,6.0
1320,19/04/2018 08:00,0.0,0.0,0.6455041,2.037015,0.0,3.687831,3.263071,1018.31,4.064454,14.74547,6.980001,18.86564,1.913938,6.0
1321,19/04/2018 08:20,0.0,0.0,0.3219075,2.203221,0.0,3.732335,3.397652,582.447,4.055879,14.8,6.980001,18.95326,0.9804747,6.0
1322,19/04/2018 08:40,0.0,0.0,0.1754439,2.338342,0.0,2.911286,1.147355,0.0,4.043372,14.8,6.980001,20.46087,0.0,6.0
1323,19/04/2018 09:00,0.0,0.0,0.05320517,2.366778,0.0,1.015081,0.1536847,0.0,4.03263,14.8,6.980001,21.18139,0.0,6.0
1324,19/04/2018 09:20,0.0,0.0,0.0,2.362377,0.0,0.3995974,0.009806084,0.0,4.021336,14.8,6.980001,21.4599,0.0,6.0
1325,19/04/2018 09:40,0.0,0.0,0.0,2.367881,0.0,0.4674097,0.009589333,0.0,4.010377,14.88854,6.980001,21.49177,0.0,6.0
1326,19/04/2018 10:00,0.0,0.0,0.0,2.368779,0.0,0.4762047,0.01839783,0.0,3.741269,14.9,6.980001,20.89286,0.0,6.0
1327,19/04/2018 10:20,0.3864808,41.78945,0.013288,2.259944,0.0,1.107196,1.319441,884.4995,3.49,14.90653,6.988307,19.75674,1.711595,6.0
1328,19/04/2018 10:40,0.2583717,26.55145,0.05870666,1.836154,0.0,3.921542,2.495863,735.5149,3.481081,15.0,7.033156,19.02018,2.270917,6.0
1329,19/04/2018 11:00,0.0,0.0,0.043933,2.044354,0.0,3.90583,3.424573,734.9542,3.469036,15.0,7.056476,19.27401,2.000659,6.0
1330,19/04/2018 11:20,0.2313275,25.25192,0.12,2.250641,0.0,3.957722,3.813499,736.0071,3.457987,15.00829,7.078705,20.00556,1.395948,6.0
1331,19/04/2018 11:40,274.4078,36599.06,7.263411,2.232463,0.0,3.378741,2.645597,305.7466,3.840166,15.05271,7.236033,20.5104,0.3123283,6.0
1332,19/04/2018 12:00,98.92584,13023.03,11.26962,2.202327,0.0,3.073896,1.593639,2784.067,4.414084,15.08354,7.226159,19.57785,3.931447,6.0
1333,19/04/2018 12:20,0.3785675,37.70143,8.809268,2.370201,0.0,3.146983,2.416584,1753.588,4.479498,15.17162,7.078055,19.18023,2.111676,6.0
1334,19/04/2018 12:40,0.6304545,61.23582,6.606851,2.57215,0.0,3.202208,2.428664,1619.482,4.468197,15.2,7.050002,18.98493,1.654254,6.0
1335,19/04/2018 13:00,0.24948,24.90407,4.982138,2.79334,0.0,3.14282,2.407357,1499.371,4.46,15.26403,7.028701,18.78228,1.256489,6.0
1336,19/04/2018 13:20,0.3804645,32.54866,4.027544,2.937931,0.0,3.127903,2.529369,1474.263,4.448088,15.3,6.996678,18.35883,1.087459,6.0
1337,19/04/2018 13:40,1.15551,131.4133,2.829268,3.10915,0.0,2.952864,2.578609,1423.231,4.436965,15.3266,6.974629,18.41577,0.9527658,6.0
1338,19/04/2018 14:00,0.1039775,8.421018,1.703713,3.569791,0.0,2.884412,0.6502883,55.53906,4.424754,15.4,6.945351,19.87729,0.03064618,6.0
1339,19/04/2018 14:20,0.0,0.0,1.143637,3.854818,0.0,1.468179,0.00751225,0.0,4.412698,15.46819,6.929323,20.67794,0.0,6.0
1340,19/04/2018 14:40,0.0,0.0,1.036029,3.717777,0.0,0.0,0.04875984,0.0,4.401026,15.56266,6.940001,20.79151,0.0,6.0
1341,19/04/2018 15:00,0.0,0.0,0.9433983,3.68867,0.0,0.003688,0.08594002,0.0,4.390921,15.61385,6.940001,20.92286,0.0,6.0
1342,19/04/2018 15:20,0.0,0.0,0.9581445,3.724468,0.0,0.0,0.0927526,0.0,4.378397,15.7,6.940001,21.03411,0.0,6.0
1343,19/04/2018 15:40,0.0,0.0,0.9799997,3.740039,0.0,0.0006545,0.1,0.0,4.367822,15.7,6.940001,21.13888,0.0,6.0
1344,19/04/2018 16:00,0.0,0.0,1.014385,3.699102,0.0,0.0,0.09584768,0.0,3.970559,15.7,6.940001,21.22435,0.0,6.0
1345,19/04/2018 16:20,0.4997575,49.12223,1.1328,3.562747,0.0,0.5695515,0.4957995,605.8811,3.504773,15.7,6.948251,20.79256,0.7357525,6.0
1346,19/04/2018 16:40,304.5963,35724.98,2.905728,2.618344,0.0,3.165791,1.421756,383.2564,3.693685,15.67956,7.036606,19.3647,1.049752,6.0
1347,19/04/2018 17:00,107.1159,12731.58,7.446172,3.301072,0.0,2.410195,0.7946219,2027.212,4.464021,15.63343,7.148218,19.79098,4.695045,6.0
1348,19/04/2018 17:20,114.768,13466.66,6.94176,2.909376,0.0,2.618076,2.348783,1825.193,4.82993,15.66132,7.076102,19.08296,3.867116,6.0
1349,19/04/2018 17:40,33.84823,3874.785,6.667084,3.057305,0.0,2.518747,2.291246,1619.482,5.036674,15.61843,7.076877,18.85395,2.864946,6.0
1350,19/04/2018 18:00,0.4490825,36.71125,5.404476,3.226359,0.0,2.553645,2.617189,1512.926,5.03329,15.6,7.063566,18.84378,2.283727,6.0
1351,19/04/2018 18:20,0.5663495,44.60529,4.052173,3.387845,0.0,2.580001,2.60236,1445.808,5.019549,15.6,7.019675,18.81285,1.869433,6.0
1352,19/04/2018 18:40,0.2500575,18.82341,3.262303,3.528903,0.0,2.580001,2.689788,1194.927,5.009851,15.6,6.992882,18.56177,1.384894,6.0
1353,19/04/2018 19:00,0.998298,72.67272,2.422747,3.679483,0.0,2.580001,2.592855,1307.25,4.996333,15.6,6.969879,18.29228,1.382601,6.0
1354,19/04/2018 19:20,0.2655733,18.90654,1.434091,3.818277,0.0,2.576153,2.607862,839.2101,4.984745,15.6,6.947502,20.1424,0.5087553,6.0
1355,19/04/2018 19:40,0.129271,8.832805,0.722174,3.845004,0.0,1.77228,0.2444867,0.0,4.97216,15.57302,6.929999,21.42932,0.0,6.0
1356,19/04/2018 20:00,0.0,0.0,0.5561951,3.720688,0.0,0.0,0.0,0.0,4.97,15.5,6.929999,21.47678,0.0,6.0
1357,19/04/2018 20:20,0.128945,9.195178,0.4935495,3.629705,0.0,0.0,0.006013918,0.0,4.97,15.5,6.929999,21.45218,0.0,6.0
1358,19/04/2018 20:40,0.26078,17.16509,0.46,3.525206,0.0,0.0,0.03993325,0.0,4.97,15.5,6.929999,21.44783,0.0,6.0
1359,19/04/2018 21:00,0.0,0.0,0.46,3.447652,0.0,0.003691,0.0680026,0.0,4.954732,15.5,6.929999,21.44495,0.0,6.0
1360,19/04/2018 21:20,0.0,0.0,0.46,3.336253,0.0,0.0,0.08774567,0.0,4.246992,15.5,6.929999,21.42667,0.0,6.0
1361,19/04/2018 21:40,0.7464665,56.10763,0.5100416,3.302835,0.0,0.0,0.2182918,319.5563,3.556206,15.5,6.945926,21.04721,0.4025857,6.0
1362,19/04/2018 22:00,264.4743,23166.2,0.9638894,2.303565,0.0,3.1258,1.226809,456.0784,3.809919,15.44827,6.994651,19.15149,1.127874,6.0
1363,19/04/2018 22:20,138.7957,12332.65,7.737624,2.276515,0.0,2.46962,1.066386,2683.314,4.465406,15.36857,7.179771,19.74562,6.072581,6.0
1364,19/04/2018 22:40,137.0121,12162.07,6.750721,2.071425,0.0,2.5325,2.199683,1651.956,4.852728,15.3,7.095581,19.19958,3.45225,6.0
1365,19/04/2018 23:00,5.946833,497.2039,6.30776,2.226175,0.0,2.450988,2.353572,1952.497,5.029059,15.3,7.103419,19.1222,3.352922,6.0
1366,19/04/2018 23:20,2.156912,166.578,4.90238,2.428407,0.0,2.551009,2.561913,1459.688,5.03,15.3,7.072879,18.95523,2.147015,6.0
1367,19/04/2018 23:40,1.28996,92.16599,3.752587,2.610427,0.0,2.539219,2.670254,1224.353,5.03,15.3,7.034179,18.65572,1.62993,6.0
1368,20/04/2018 00:00,1.605736,115.9082,3.017729,2.779607,0.0,2.633388,2.533321,1231.35,5.020335,15.3,7.007452,18.17169,1.515375,6.0
1369,20/04/2018 00:20,2.460992,170.8108,2.210413,2.946605,0.0,2.583623,2.632287,1371.589,5.019999,15.3,6.985454,18.62143,1.424273,6.0
1370,20/04/2018 00:40,0.6767508,44.43731,1.308036,3.079699,0.0,2.540453,2.745556,938.9728,5.019999,15.3,6.96346,18.38308,0.9214764,6.0
1371,20/04/2018 01:00,0.0,0.0,0.5632228,3.126578,0.0,2.403842,0.689348,0.0,5.019999,15.3,6.942256,21.19304,0.0,6.0
1372,20/04/2018 01:20,0.2578048,21.36259,0.3799219,3.048204,0.0,0.0236574,0.012742,0.0,5.019999,15.2283,6.940001,21.34106,0.0,6.0
1373,20/04/2018 01:40,0.2581734,17.17205,0.3163605,2.916483,0.0,0.5098037,0.002454917,0.0,5.019999,15.2,6.940001,21.27849,0.0,6.0
1374,20/04/2018 02:00,0.3863677,27.49507,0.27,2.82966,0.0,0.04723008,0.009894666,0.0,5.019999,15.2,6.940001,21.28102,0.0,6.0
1375,20/04/2018 02:20,0.2508275,16.87057,0.27,2.69161,0.0,0.0,0.02560858,0.0,4.97875,15.2,6.94593,21.24728,0.0,6.0
1376,20/04/2018 02:40,0.0,0.0,0.3016295,2.647134,0.0,0.0,0.03699175,0.0,4.178033,15.2,6.96,21.26827,0.0,6.0
1377,20/04/2018 03:00,0.7527681,63.16174,0.33,2.553859,0.0,0.1441654,0.2244922,387.4405,3.538365,15.2,6.96,21.13199,0.05646192,6.0
1378,20/04/2018 03:20,207.7095,19019.12,4.775013,1.979285,0.0,1.816966,0.7716599,289.6673,3.827644,15.16778,7.146795,20.96851,0.08478311,6.0
1379,20/04/2018 03:40,65.32453,6090.2,5.30961,1.676607,0.0,2.775862,1.886862,2489.886,4.184526,15.1,7.125997,19.52909,4.855607,6.0
1380,20/04/2018 04:00,62.71766,5894.449,4.703485,1.840446,0.0,2.725535,2.528884,1619.482,4.377507,15.01978,7.087012,19.12555,3.152355,6.0
1381,20/04/2018 04:20,1.179158,92.60628,3.431584,2.060932,0.0,2.743612,2.619977,1476.643,4.44,15.0,7.06705,19.07334,2.333113,6.0
1382,20/04/2018 04:40,1.606942,135.9036,1.843951,2.267285,0.0,2.661658,2.649009,1389.216,4.44,15.0,7.035459,18.94761,1.809012,6.0
1383,20/04/2018 05:00,1.386736,100.4553,0.7665249,2.454169,0.0,2.799999,2.614976,942.9489,4.44,15.0,7.013457,20.19024,0.6062419,6.0
1384,20/04/2018 05:20,0.257706,21.92522,0.2497932,2.565007,0.0,2.395832,0.6856009,0.0,4.44,15.0,6.991458,21.25631,0.0,6.0
1385,20/04/2018 05:40,0.1293417,8.81381,0.1113675,2.57096,0.0,0.8231505,0.002200585,0.0,4.44,15.0,6.980001,21.25544,0.0,6.0
1386,20/04/2018 06:00,0.3861552,25.18568,0.08000001,2.430481,0.0,0.08906336,0.0,0.0,4.44,15.0,6.992409,21.19018,0.0,6.0
1387,20/04/2018 06:20,0.5074167,33.62803,0.08000001,2.359357,0.0,0.0491805,0.009473251,0.0,4.44,15.0,7.0,21.2833,0.0,6.0
1388,20/04/2018 06:40,0.128506,7.953636,0.02417066,2.251287,0.0,0.0,0.01683341,0.0,4.438131,15.0,7.0,21.24068,0.0,6.0
1389,20/04/2018 07:00,0.0,0.0,0.004892,2.177288,0.0,0.0,0.03,0.0,4.410979,15.0,7.0,21.30849,0.0,6.0
1390,20/04/2018 07:20,0.0,0.0,0.006010665,2.101444,0.0,0.0,0.03,0.0,3.85469,15.0,7.000692,21.36905,0.0,6.0
1391,20/04/2018 07:40,0.0,0.0,0.08000001,1.971636,0.0,0.0,0.03,0.0,3.128188,15.0,7.019999,21.47558,0.0,6.0
1392,20/04/2018 08:00,55.19347,3918.95,0.08000001,1.779148,0.0,1.290984,0.837597,939.1156,2.819794,15.05538,7.026537,21.29938,0.02500189,6.0
1393,20/04/2018 08:20,407.0435,31173.3,0.04584466,4.603344,0.0,3.665251,3.44368,1014.221,3.683747,15.04594,7.031461,19.72462,0.2597626,6.0
1394,20/04/2018 08:40,181.5997,17976.64,2.392226,7.531044,0.0,3.079705,2.8664,593.723,4.350268,15.0,7.093528,20.64389,0.07094487,6.0
1395,20/04/2018 09:00,103.5287,11410.75,4.655487,5.964976,0.0,2.999394,1.81226,2599.119,4.873723,14.93163,7.115273,19.68526,0.3024793,6.0
1396,20/04/2018 09:20,1.136967,116.4339,2.549134,6.495181,0.0,3.177627,1.951368,2318.803,4.919999,14.9,7.000028,18.71548,0.3559116,6.0
1397,20/04/2018 09:40,0.7666631,78.06288,0.5562683,7.511151,0.0,3.209529,2.933436,1294.631,4.919999,14.9,6.953794,18.14709,0.177524,6.0
1398,20/04/2018 10:00,3.145893,389.435,0.08463837,8.515162,0.0,3.247319,2.702324,832.4347,4.919999,14.9796,6.968536,17.93375,0.1096683,6.0
1399,20/04/2018 10:20,0.50806,51.1565,0.01397783,9.283529,0.0,3.258979,2.013011,174.011,4.919999,15.0,6.97,19.02436,0.01836106,6.0
1400,20/04/2018 10:40,0.3794509,38.77252,0.0,9.556382,0.0,2.458611,0.105523,0.0,4.919999,15.0,6.954598,19.92492,0.0,6.0
1401,20/04/2018 11:00,0.7588359,82.46239,0.0,9.473078,0.0,0.0,0.0,0.0,4.919999,15.07237,6.97,20.33106,0.0,6.0
1402,20/04/2018 11:20,0.5071383,55.54142,0.0,9.360115,0.0,0.0,0.0,0.0,4.919999,15.1971,6.97,20.58337,0.0,6.0
1403,20/04/2018 11:40,0.12869,11.75564,0.00594125,9.320002,0.0,0.0,2.325e-05,0.0,4.796765,15.2,6.97,20.80728,0.0,6.0
1404,20/04/2018 12:00,0.1290867,11.09449,0.05081125,8.977378,0.0,0.0,0.001479417,0.0,4.165972,15.2,6.97,21.00637,0.0,6.0
1405,20/04/2018 12:20,0.1217767,10.07057,0.08157326,8.740274,0.0,0.0,0.001170832,0.0,3.939104,15.29249,6.97,21.11666,0.0,6.0
1406,20/04/2018 12:40,0.5087885,44.75022,0.0800925,8.500906,0.0,0.0,0.01145483,0.0,3.752126,15.3,6.97,21.2257,0.0,6.0
1407,20/04/2018 13:00,0.0,0.0,0.07807734,8.107995,0.0,0.0,0.02,0.0,3.572846,15.35067,6.97,21.36712,0.0,6.0
1408,20/04/2018 13:20,240.4068,23838.13,1.128207,7.428872,0.0,0.362959,0.028415,323.7755,3.925655,15.41935,7.003059,21.26075,0.0,6.0
1409,20/04/2018 13:40,43.5498,4287.711,6.024806,2.908162,0.0,3.655274,1.29323,3601.719,4.287693,15.30525,7.113139,19.91381,0.000564353,6.0
1410,20/04/2018 14:00,2.523787,208.175,3.075166,4.221801,0.0,3.549573,1.774202,2639.957,4.307182,15.39782,6.980001,18.83904,0.02947416,6.0
1411,20/04/2018 14:20,2.539003,198.3716,0.8996311,5.508798,0.0,3.57,2.276539,1734.976,4.3,15.49742,6.97167,18.34698,0.04097189,6.0
1412,20/04/2018 14:40,1.881263,141.0966,0.03888,6.714432,0.0,3.578765,2.550706,1009.541,4.3,15.5,6.96,19.26058,0.02029471,6.0
1413,20/04/2018 15:00,1.137768,89.6935,0.0,7.667392,0.0,3.587838,2.200943,468.9654,4.3,15.53049,6.972212,20.03449,0.006265823,6.0
1414,20/04/2018 15:20,0.381239,27.74598,0.0,8.118856,0.0,3.555078,0.2947775,0.0,4.3,15.6,6.965904,20.36009,0.0,6.0
1415,20/04/2018 15:40,0.8000366,63.65032,-0.0400915,8.041731,0.0,0.7105514,0.0,0.0,4.3,15.61873,6.976099,20.51559,0.0,6.0
1416,20/04/2018 16:00,0.4752942,32.81507,-0.0058645,7.614028,0.0,0.0,0.0,0.0,4.3,15.78298,6.980001,20.74278,0.0,6.0
1417,20/04/2018 16:20,0.2577769,18.86606,-0.00394,7.382414,0.0,0.0,0.0,0.0,4.3,15.8,6.980001,20.85593,0.0,6.0
1418,20/04/2018 16:40,0.25789,17.48624,-0.0481595,7.221731,0.0,0.0,0.0,0.0,4.3,15.8,6.980001,20.96703,0.0,6.0
1419,20/04/2018 17:00,0.0,0.0,0.02801855,7.084128,0.0,0.0,0.0,0.0,4.198352,15.71818,6.984901,21.08935,0.0,6.0
1420,20/04/2018 17:20,0.128761,8.917818,0.08560262,6.949525,0.0,0.0,0.0,0.0,3.623344,15.7,6.992521,21.16049,0.0,6.0
1421,20/04/2018 17:40,1.504112,117.6182,0.2126741,5.041945,0.0,2.084795,0.4355486,683.4819,3.500278,15.71976,6.980001,19.61207,0.0,6.0
1422,20/04/2018 18:00,0.7710503,48.19176,0.1396286,3.352447,0.0,4.163736,1.696501,735.712,3.5,15.8,6.980001,18.73967,0.0,6.0
1423,20/04/2018 18:20,24.33294,1959.909,-0.037587,3.484956,0.0,4.15388,2.868528,651.9985,3.505093,15.8,6.993879,19.91924,0.0,6.0
1424,20/04/2018 18:40,228.0952,18157.72,4.745774,3.032846,0.0,3.251167,0.5049894,1337.957,3.991377,15.70462,7.135929,20.04145,2.310007e-05,6.0
1425,20/04/2018 19:00,24.41501,1862.437,4.169336,2.89534,0.0,3.399891,1.413677,3527.228,4.2564,15.64152,7.045576,19.53338,0.002605143,6.0
1426,20/04/2018 19:20,3.39196,220.7591,0.9675536,4.133913,0.0,3.571158,2.320126,2083.607,4.260001,15.6,6.962296,18.61332,0.01356312,6.0
1427,20/04/2018 19:40,0.8946301,56.83973,0.0,5.377566,0.0,3.589906,3.099403,808.3452,4.259661,15.6,6.983878,18.31226,0.007999507,6.0
1428,20/04/2018 20:00,2.138727,136.7298,0.000400167,6.066459,0.0,3.572494,2.674267,725.4681,4.259789,15.59932,7.0,19.46779,0.004813942,6.0
1429,20/04/2018 20:20,0.7582423,51.39965,0.003326748,6.246267,0.0,3.573287,1.742679,110.7481,4.260001,15.50435,6.992822,19.84865,0.000450079,6.0
1430,20/04/2018 20:40,0.35989,23.06606,0.034573,6.075601,0.0,3.566363,0.2966964,0.0,4.260001,15.5,6.980001,21.34644,0.0,6.0
1431,20/04/2018 21:00,0.2769725,15.50544,0.03123808,5.883984,0.0,1.455615,0.005200665,0.0,4.260001,15.5,6.991874,21.37038,0.0,6.0
1432,20/04/2018 21:20,0.3868633,23.21735,0.00245,5.745509,0.0,0.0,0.0,0.0,4.260001,15.5,7.0,21.35858,0.0,6.0
1433,20/04/2018 21:40,0.3109155,17.60598,0.0,5.491898,0.0,1.385442,0.001510833,0.0,4.260001,15.5,7.0,21.38565,0.0,6.0
1434,20/04/2018 22:00,0.2048639,13.42226,0.000868,5.203785,0.0,0.1729838,0.003767999,0.0,4.255375,15.5,7.0,21.34103,0.0,6.0
1435,20/04/2018 22:20,0.03048665,0.869952,0.09629251,4.830577,0.0,0.0,0.006271834,0.0,3.816366,15.5,7.0,21.40412,0.0,6.0
1436,20/04/2018 22:40,0.2268651,15.27997,0.2640761,4.066828,0.0,0.001073,0.01408117,0.0,3.548151,15.5,7.0,21.20892,0.0,6.0
1437,20/04/2018 23:00,1.780737,114.8326,0.2394391,3.295814,0.0,1.22133,0.5451457,807.2937,3.5,15.5,6.996104,18.70149,0.0,6.0
1438,20/04/2018 23:20,1.235928,89.91223,0.08485516,2.156672,0.0,4.182121,1.671891,735.9259,3.5,15.5,6.980001,17.91334,0.0,6.0
1439,20/04/2018 23:40,95.68906,7532.065,0.0,2.232842,0.0,4.192511,2.756115,441.6493,3.548661,15.5,6.994816,18.38726,0.0,6.0
1440,21/04/2018 00:00,134.6563,10620.53,2.559726,1.899453,0.0,3.773228,0.4961722,2110.676,3.994289,15.5,7.065084,19.41011,0.0,6.0
1441,21/04/2018 00:20,5.163206,372.2059,2.435557,2.295303,0.0,3.604635,1.636903,3149.766,4.138588,15.5,7.00676,19.35524,0.000706058,6.0
1442,21/04/2018 00:40,1.881414,133.444,0.3526219,3.583991,0.0,3.659764,3.061777,1337.62,4.13,15.5,6.983307,18.63965,0.000424825,6.0
1443,21/04/2018 01:00,1.51143,98.5024,-0.0489185,4.632135,0.0,3.669999,3.32054,654.409,4.131452,15.5,7.007877,19.32287,7.303384e-05,6.0
1444,21/04/2018 01:20,1.382102,92.17082,-0.0003935,4.928233,0.0,3.680651,2.650319,481.1081,4.133298,15.5,7.010001,21.27837,0.002055772,6.0
1445,21/04/2018 01:40,0.0,0.0,0.0,4.913073,0.0,3.683407,0.9042813,0.0,4.13,15.5,7.006129,21.31906,0.0,6.0
1446,21/04/2018 02:00,0.0,0.0,0.0,4.789192,0.0,2.550335,0.02779401,0.0,4.13,15.5,6.995873,21.28301,0.0,6.0
1447,21/04/2018 02:20,0.2739542,17.16671,-0.0196215,4.651,0.0,0.0,0.0,0.0,4.13,15.43673,7.010001,21.29368,0.0,6.0
1448,21/04/2018 02:40,0.3633327,26.66435,-0.05999999,4.367866,0.0,0.0,0.0015095,0.0,4.13,15.4,7.010001,21.18565,0.0,6.0
1449,21/04/2018 03:00,0.2570684,17.10763,-0.05999999,4.123606,0.0,0.0,0.009533333,0.0,4.13,15.4,7.010001,21.21463,0.0,6.0
1450,21/04/2018 03:20,0.6375775,45.3499,-0.018386,3.839357,0.0,0.0,0.0240685,0.0,4.13,15.4,7.010001,21.23754,0.0,6.0
1451,21/04/2018 03:40,0.0,0.0,0.06348,3.537682,0.0,0.003919585,0.03,0.0,4.067472,15.4,7.010001,21.26558,0.0,6.0
1452,21/04/2018 04:00,0.7744814,68.16365,0.08800901,3.152308,0.0,0.0,0.06426258,283.9975,3.564864,15.4,7.010001,20.87883,0.0,6.0
1453,21/04/2018 04:20,0.8623473,68.63483,0.2486385,1.706667,0.0,4.132801,1.383059,734.9776,3.5,15.4,6.990125,19.74778,0.0,6.0
1454,21/04/2018 04:40,0.629909,45.54654,0.0,1.977588,0.0,4.122281,2.445408,959.5675,3.5,15.4,6.993866,19.04815,0.0,6.0
1455,21/04/2018 05:00,88.03743,8020.94,1.167896,1.977007,0.0,3.899837,2.678097,302.0619,3.575542,15.4,7.043307,20.06761,0.0,6.0
1456,21/04/2018 05:20,78.54266,7159.607,3.324696,2.072734,0.0,3.46162,1.314751,2293.943,3.880553,15.34316,7.05719,19.78192,0.0,6.0
1457,21/04/2018 05:40,1.266038,97.98167,1.690366,2.859225,0.0,3.586704,2.711234,1531.353,3.958046,15.3,6.970576,18.67363,0.0,6.0
1458,21/04/2018 06:00,1.520558,110.7228,0.05691584,4.016635,0.0,3.741869,3.978202,1018.31,3.95,15.3,6.983739,18.33762,0.0,6.0
1459,21/04/2018 06:20,0.9344875,64.50483,0.0,4.404782,0.0,3.763868,3.781903,349.7392,3.95,15.3,7.013867,19.41758,0.0,6.0
1460,21/04/2018 06:40,0.8334756,60.09495,-0.043251,4.425982,0.0,3.747761,2.712446,404.8141,3.95,15.3,7.00423,20.25982,0.0,6.0
1461,21/04/2018 07:00,0.0,0.0,-0.05999999,4.425116,0.0,3.734895,0.7889061,0.0,3.95,15.3,7.0,21.09223,0.0,6.0
1462,21/04/2018 07:20,0.1293556,9.351097,-0.05999999,4.251466,0.0,3.37137,0.011741,0.0,3.95,15.3,6.982942,21.26111,0.0,6.0
1463,21/04/2018 07:40,0.3867642,31.97821,-0.05999999,4.202581,0.0,0.0,0.0,0.0,3.95,15.27,7.010001,21.18957,0.0,6.0
1464,21/04/2018 08:00,0.1291434,8.413911,-0.05999999,3.973741,0.0,0.0039575,0.0,0.0,3.95,15.2369,7.010001,20.20987,0.0,6.0
1465,21/04/2018 08:20,0.2592641,17.42617,-0.003917668,3.675092,0.0,0.0,0.001297917,0.0,3.95,15.3,7.010001,20.33631,0.0,6.0
1466,21/04/2018 08:40,0.0,0.0,0.08469101,3.373101,0.0,0.0,0.006440917,0.0,3.860615,15.31436,7.010001,20.8035,0.0,6.0
1467,21/04/2018 09:00,0.6882545,45.73423,0.1704065,2.530597,0.0,1.96255,0.3574488,573.7979,3.506303,15.4,7.010001,19.15828,0.0,6.0
1468,21/04/2018 09:20,0.9666823,65.20551,0.08231816,1.829775,0.0,4.114169,1.987764,736.3209,3.5,15.4,7.008085,18.14057,0.0,6.0
1469,21/04/2018 09:40,193.3156,17406.07,0.0,1.905208,0.0,4.12294,2.611619,477.807,3.689646,15.38345,7.010001,19.71389,0.0,6.0
1470,21/04/2018 10:00,153.1393,14718.65,6.458234,1.980063,0.0,3.520297,1.228165,2443.856,4.310227,15.20178,7.152748,20.06405,0.01084311,6.0
1471,21/04/2018 10:20,3.127437,292.0417,4.860608,2.971792,0.0,3.364037,2.053301,2318.803,4.445114,15.2,6.985316,18.40057,0.05225495,6.0
1472,21/04/2018 10:40,1.409156,134.8739,1.999178,4.354948,0.0,3.484816,2.299012,1812.523,4.449552,15.2,6.93493,18.37436,0.07474802,6.0
1473,21/04/2018 11:00,2.385532,256.9445,0.3656399,5.655192,0.0,3.463403,2.841469,942.4708,4.44,15.23458,6.910537,18.23327,0.04432319,6.0
1474,21/04/2018 11:20,2.48764,270.5585,-0.053435,6.862956,0.0,3.473418,2.455484,636.5751,4.44,15.3,6.916528,18.26786,0.02378375,6.0
1475,21/04/2018 11:40,1.265697,127.8239,-0.0321535,7.764854,0.0,3.42731,0.4876756,0.0,4.44,15.3,6.920719,19.42992,0.0,6.0
1476,21/04/2018 12:00,0.275055,22.27389,0.0,7.907714,0.0,1.495732,0.03216524,0.0,4.44,15.3,6.921246,19.9649,0.0,6.0
1477,21/04/2018 12:20,0.6419467,57.72749,0.000597335,7.652719,0.0,0.0,0.0,0.0,4.44,15.45789,6.929999,20.44827,0.0,6.0
1478,21/04/2018 12:40,0.4419575,41.26957,0.000822501,7.605641,0.0,0.00420775,0.0,0.0,4.44,15.5,6.929999,20.68994,0.0,6.0
1479,21/04/2018 13:00,0.841774,82.16297,0.07423709,7.666138,0.0,0.01444766,0.0,0.0,4.44,15.5,6.929999,20.84136,0.0,6.0
1480,21/04/2018 13:20,0.6371218,60.87486,0.09217307,7.620145,0.0,0.009229815,0.0,0.0,4.44,15.5661,6.929999,20.92221,0.0,6.0
1481,21/04/2018 13:40,0.2199725,18.89049,0.1114635,7.337225,0.0,0.1236246,9.249999e-06,0.0,4.104276,15.53218,6.930181,21.0181,0.0,6.0
1482,21/04/2018 14:00,0.128605,10.81704,0.2018405,6.368396,0.0,0.02603391,0.0,0.0,3.553013,15.5,6.947083,21.15119,0.0,6.0
1483,21/04/2018 14:20,225.3384,23734.62,3.519599,4.888677,0.0,1.097386,0.007563665,0.0,3.750254,15.67116,7.037734,21.20644,0.0,6.0
1484,21/04/2018 14:40,103.1868,10711.05,8.864949,2.014391,0.0,3.163428,0.7280581,3222.746,4.327826,15.71185,7.151383,20.28985,0.0,6.0
1485,21/04/2018 15:00,2.90565,246.2389,5.262063,2.747735,0.0,3.456217,1.737667,2961.286,4.40771,15.7,7.019852,19.11849,0.02148662,6.0
1486,21/04/2018 15:20,1.482278,117.7005,2.151158,4.202434,0.0,3.540333,1.88514,2418.637,4.410001,15.77771,6.966855,18.72465,0.05808182,6.0
1487,21/04/2018 15:40,2.38767,186.7277,0.3376251,5.55732,0.0,3.556042,2.464285,1329.165,4.401603,15.8,6.944873,18.40588,0.04259033,6.0
1488,21/04/2018 16:00,1.887059,145.3542,-0.051392,6.818639,0.0,3.56507,2.46676,702.3011,4.400001,15.8,6.954144,18.77635,0.0189431,6.0
1489,21/04/2018 16:20,0.128775,8.98629,-0.056618,7.647582,0.0,3.645124,0.3882198,0.0,4.400001,15.8,6.958872,19.76547,0.0,6.0
1490,21/04/2018 16:40,0.3865234,25.95418,-0.05622949,7.553272,0.0,2.893957,0.0,0.0,4.400001,15.85668,6.941541,20.17638,0.0,6.0
1491,21/04/2018 17:00,0.37918,27.315,-0.05658799,7.333655,0.0,0.002690335,0.0,0.0,4.400001,15.9,6.96,20.44233,0.0,6.0
1492,21/04/2018 17:20,0.5070505,34.10216,-0.0558085,7.152028,0.0,0.0,0.0,0.0,4.400001,15.9,6.96,20.66701,0.0,6.0
1493,21/04/2018 17:40,0.3872745,27.66605,-0.05734999,7.048669,0.0,0.0,0.0,0.0,4.400001,15.9,6.96,21.06218,0.0,6.0
1494,21/04/2018 18:00,0.6297583,43.32586,-0.05999999,7.034669,0.0,0.0,0.0,0.0,4.400001,15.97235,6.96,21.26425,0.0,6.0
1495,21/04/2018 18:20,0.0,0.0,0.02622817,6.713341,0.0,0.0,0.0,0.0,4.167349,15.96071,6.96,21.3005,0.0,6.0
1496,21/04/2018 18:40,0.3798967,27.58515,0.2577239,5.375807,0.0,0.0,0.07993301,327.8054,3.554391,15.90105,6.972175,20.47467,0.00039562,6.0
1497,21/04/2018 19:00,0.758893,58.86425,0.1766896,3.314547,0.0,3.572304,1.226552,737.6703,3.5,15.9177,6.962879,20.13858,0.000544894,6.0
1498,21/04/2018 19:20,0.757134,53.30829,-0.05123,3.283454,0.0,4.144122,2.47579,920.8465,3.5,15.9,6.96112,18.28664,0.0,6.0
1499,21/04/2018 19:40,221.7205,18235.54,0.6015372,3.169809,0.0,4.105591,1.481983,123.9512,3.830533,15.80433,6.997631,20.47847,0.0,6.0
1500,21/04/2018 20:00,70.834,5826.642,3.808165,2.509342,0.0,3.411728,0.8324195,3813.583,4.256801,15.7,7.064757,19.23592,0.000578128,6.0
1501,21/04/2018 20:20,3.424781,255.4802,1.953846,3.469748,0.0,3.534247,1.879569,2740.405,4.30651,15.7,6.975751,18.65088,0.009407045,6.0
1502,21/04/2018 20:40,1.002746,66.84297,0.255346,4.821197,0.0,3.569127,3.032,1183.545,4.3,15.7,6.96369,19.20828,0.007101245,6.0
1503,21/04/2018 21:00,0.7650633,47.33949,-0.05999999,5.869416,0.0,3.580001,2.686695,594.4843,4.3,15.7,6.980001,19.14124,0.002394262,6.0
1504,21/04/2018 21:20,0.7590014,59.54298,-0.05999999,6.300123,0.0,3.580001,1.978586,366.8031,4.3,15.7,6.980001,20.39945,0.000491746,6.0
1505,21/04/2018 21:40,0.2585559,15.63124,-0.05881049,6.364692,0.0,3.528669,0.1514888,4.0896,4.3,15.7,6.964881,21.31128,0.0,6.0
1506,21/04/2018 22:00,0.2510475,16.56494,-0.05740749,6.202284,0.0,1.201929,0.0,4.0896,4.3,15.7,6.976842,21.29154,0.0,6.0
1507,21/04/2018 22:20,0.5162092,30.90476,-0.05809399,6.045411,0.0,0.4652347,0.0,4.0896,4.3,15.69797,6.980001,21.26156,0.0,6.0
1508,21/04/2018 22:40,0.25789,16.48829,-0.05999999,5.701495,0.0,0.5200959,0.003474916,4.0896,4.3,15.62832,6.980001,21.26428,0.0,6.0
1509,21/04/2018 23:00,0.129058,7.895613,-0.02523575,5.378806,0.0,0.6326098,0.004977082,4.0896,4.3,15.6,6.980001,21.28078,0.0,6.0
1510,21/04/2018 23:20,0.1285484,7.645959,0.07370301,5.106959,0.0,0.6638861,0.008958914,4.0896,4.298439,15.6,6.980001,21.26827,0.0,6.0
1511,21/04/2018 23:40,0.0,0.0,0.0765501,4.77863,0.0,0.3809341,0.02,4.0896,3.88982,15.60763,6.980001,21.28215,0.0,6.0
1512,22/04/2018 00:00,1.283803,90.97823,0.21342,3.178601,0.0,2.316356,0.4400988,712.3192,3.5,15.69893,6.980001,19.36293,0.0,6.0
1513,22/04/2018 00:20,42.14704,3400.498,0.07072953,2.264472,0.0,4.147201,1.289291,602.167,3.510919,15.7,6.980001,17.60031,0.0,6.0
1514,22/04/2018 00:40,131.4619,10711.65,3.169258,2.044701,0.0,3.467639,0.4915006,1530.969,3.860062,15.66359,7.061984,18.77648,0.0,6.0
1515,22/04/2018 01:00,23.79046,1930.924,3.50518,2.057833,0.0,3.517146,1.654579,3059.111,4.03711,15.6,7.011518,19.29726,0.0,6.0
1516,22/04/2018 01:20,0.8793617,58.62135,0.3429316,3.577449,0.0,3.704142,2.758227,1351.417,4.04,15.6,6.95385,18.63148,0.0,6.0
1517,22/04/2018 01:40,0.4998125,31.74279,-0.05999999,4.704089,0.0,3.708467,3.698379,582.7139,4.036157,15.6,6.983088,18.78912,0.0,6.0
1518,22/04/2018 02:00,1.712877,139.5069,-0.05999999,4.877065,0.0,3.688388,2.639632,694.7853,4.03,15.6,7.0,20.98173,0.0,6.0
1519,22/04/2018 02:20,0.3174058,19.95279,-0.05849549,4.923613,0.0,3.660869,1.469572,0.5823938,4.03,15.6,6.99293,21.25002,0.0,6.0
1520,22/04/2018 02:40,0.2534133,18.11065,-0.032902,4.702834,0.0,3.683708,0.128856,0.0,4.03,15.6,6.980001,21.23511,0.0,6.0
1521,22/04/2018 03:00,0.0,0.0,-0.0330485,4.523303,0.0,1.653025,0.003022584,0.0,4.03,15.58233,6.988165,21.17675,0.0,6.0
1522,22/04/2018 03:20,0.0,0.0,-0.05999999,4.451118,0.0,0.0,0.000621917,0.0,4.03,15.5,7.0,21.18144,0.0,6.0
1523,22/04/2018 03:40,0.2576355,18.80466,-0.05999999,4.169512,0.0,0.0,0.009109583,0.0,4.03,15.5,7.0,21.20391,0.0,6.0
1524,22/04/2018 04:00,0.1287608,9.994191,0.0515515,3.890142,0.0,0.0,0.009223667,0.0,4.03,15.5,7.0,21.19782,0.0,6.0
1525,22/04/2018 04:20,0.1290866,9.606275,0.08682651,3.564651,0.0,0.0,0.02916225,0.0,4.03,15.5,7.0,21.1647,0.0,6.0
1526,22/04/2018 04:40,0.0,0.0,0.1300285,3.328637,0.0,0.0,0.03,0.0,3.886523,15.5,7.0,21.24392,0.0,6.0
1527,22/04/2018 05:00,1.136458,87.65042,0.1032331,2.785632,0.0,0.9911975,0.311196,615.0591,3.503115,15.5,6.995219,19.4931,0.0,6.0
1528,22/04/2018 05:20,1.137348,99.06654,0.1160521,1.893851,0.0,4.157369,1.24445,735.1119,3.5,15.5,6.980001,17.76867,0.0,6.0
1529,22/04/2018 05:40,0.8989399,73.01781,-0.05,2.130061,0.0,4.18944,2.945714,734.7087,3.5,15.5,6.988669,18.26256,0.0,6.0
1530,22/04/2018 06:00,27.06351,2695.007,-0.05,2.199325,0.0,4.19,4.051597,819.0836,3.509394,15.5,7.007962,19.19927,0.0,6.0
1531,22/04/2018 06:20,101.9246,10238.53,3.375957,2.306395,0.0,3.700512,2.044099,1493.55,3.739777,15.47159,7.073898,20.06933,6.78529e-10,6.0
1532,22/04/2018 06:40,14.90621,1407.904,2.521025,3.018053,0.0,3.674196,2.491519,1505.189,3.889775,15.4,6.95643,18.73715,5.108148e-10,6.0
1533,22/04/2018 07:00,1.196854,101.6363,0.2423744,4.261436,0.0,3.786314,3.731239,1014.221,3.89,15.4,6.941529,18.41039,0.0,6.0
1534,22/04/2018 07:20,0.7594913,64.43726,-0.052296,4.766767,0.0,3.818459,4.7078,529.7028,3.89,15.4,6.986855,18.92652,0.0,6.0
