,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
1535,22/04/2018 07:40,0.7587662,67.30135,-0.05755099,4.79405,0.0,3.80245,2.832801,322.2651,3.89,15.4,6.989999,20.81214,0.0,6.0
1536,22/04/2018 08:00,0.0,0.0,-0.05999999,4.802995,0.0,3.812896,1.313473,0.0,3.89,15.47165,6.985667,20.44589,0.0,6.0
1537,22/04/2018 08:20,0.1290016,9.639228,-0.04007442,4.703121,0.0,3.748376,0.1328019,0.0,3.89,15.5,6.97,20.29567,0.0,6.0
1538,22/04/2018 08:40,0.2585841,19.55313,0.001453665,4.459958,0.0,2.083125,0.000610334,0.0,3.89,15.5,6.97833,20.86976,0.0,6.0
1539,22/04/2018 09:00,0.3890451,27.61159,0.0010955,4.540846,0.0,0.0,0.0,0.0,3.89,15.5,6.989999,21.19042,0.0,6.0
1540,22/04/2018 09:20,0.2550848,18.64511,0.0,4.297334,0.0,0.0,0.0,0.0,3.89,15.5,6.989999,21.2026,0.0,6.0
1541,22/04/2018 09:40,0.0,0.0,-0.0429795,4.168788,0.0,0.0,0.00108225,0.0,3.771594,15.5,6.990278,20.98622,0.0,6.0
1542,22/04/2018 10:00,0.515695,36.20234,-0.05999999,4.06874,0.0,0.0,0.001639584,0.0,3.540013,15.53073,6.99043,21.27669,0.0,6.0
1543,22/04/2018 10:20,1.267577,100.3712,-0.05999999,4.01492,0.0,0.0634825,0.459627,754.8022,3.5,15.63521,6.989975,19.84942,0.0,6.0
1544,22/04/2018 10:40,120.2047,11242.18,0.7865305,2.167497,0.0,3.939341,1.538794,492.3932,3.552557,15.69206,6.995855,18.56103,0.0,6.0
1545,22/04/2018 11:00,163.5188,16016.81,7.785491,2.189826,0.0,3.016506,0.5493577,1886.852,4.13124,15.50199,7.180037,19.5709,0.001663214,6.0
1546,22/04/2018 11:20,15.40863,1572.277,6.270109,2.472671,0.0,3.414715,1.802026,2318.803,4.319724,15.5,7.03213,18.74257,0.01672938,6.0
1547,22/04/2018 11:40,1.435653,142.713,3.84127,3.908533,0.0,3.508524,2.068773,2318.803,4.316029,15.51103,6.949652,18.22326,0.0791937,6.0
1548,22/04/2018 12:00,2.578943,277.2058,1.534918,5.427188,0.0,3.530619,2.433577,1719.475,4.318923,15.6,6.929378,17.75827,0.08239052,6.0
1549,22/04/2018 12:20,0.9229566,92.92929,0.2892581,6.8743,0.0,3.52,2.757671,749.6624,4.32,15.6,6.910001,18.18798,0.02990031,6.0
1550,22/04/2018 12:40,1.985241,211.0463,0.02178692,8.119558,0.0,3.519154,2.376294,543.1241,4.32,15.65373,6.910001,18.24366,0.02069391,6.0
1551,22/04/2018 13:00,0.6294183,57.3451,0.0,8.988865,0.0,3.4894,0.3834524,0.0,4.32,15.7,6.910001,19.65435,0.0,6.0
1552,22/04/2018 13:20,0.7733866,78.34525,0.189547,8.768385,0.0,2.898147,0.0,0.0,4.32,15.7078,6.910001,20.21464,0.0,6.0
1553,22/04/2018 13:40,0.9936549,94.93126,0.1551432,8.830116,0.0,0.0,0.0,0.0,4.32,15.8398,6.926537,20.505,0.0,6.0
1554,22/04/2018 14:00,0.7803771,74.81536,0.1293635,8.512929,0.0,0.0,0.0,0.0,4.32,15.9,6.927799,20.59274,0.0,6.0
1555,22/04/2018 14:20,0.7588552,65.34328,0.04791733,8.505772,0.0,0.0,0.0,0.0,4.32,15.95293,6.928079,20.72754,0.0,6.0
1556,22/04/2018 14:40,0.5077945,47.32561,0.0,8.350923,0.0,0.0037695,0.0,0.0,4.31808,16.0,6.929565,20.84349,0.0,6.0
1557,22/04/2018 15:00,0.0,0.0,0.03609025,7.932256,0.0,0.0,0.0,0.0,3.981503,16.0,6.929999,20.99159,0.0,6.0
1558,22/04/2018 15:20,80.87614,8381.453,0.1483852,6.964087,0.0,1.866153,0.3084189,386.8012,3.533757,15.96325,6.930186,20.70541,1.777818e-05,6.0
1559,22/04/2018 15:40,159.5063,16626.9,5.082757,4.384472,0.0,3.42346,0.2130057,1723.166,3.982168,16.0,7.049527,19.66238,0.001056868,6.0
1560,22/04/2018 16:00,18.31302,1854.51,5.416049,3.776806,0.0,3.421241,1.514973,3420.802,4.208193,16.0,6.996282,19.07476,0.01090533,6.0
1561,22/04/2018 16:20,2.422084,218.3485,1.982249,5.237493,0.0,3.570365,1.898958,2416.888,4.204297,16.0,6.951392,18.15194,0.04047254,6.0
1562,22/04/2018 16:40,2.095273,176.1025,0.07104785,6.860783,0.0,3.593433,2.754395,1008.065,4.2,16.0,6.931569,17.78417,0.0186261,6.0
1563,22/04/2018 17:00,2.139256,165.9771,-0.047086,8.07851,0.0,3.60616,2.56232,866.756,4.2,16.0,6.949998,19.31552,0.005590568,6.0
1564,22/04/2018 17:20,0.5427208,39.66433,0.005140335,8.679452,0.0,3.582798,1.353889,23.3009,4.2,16.09527,6.945694,19.86623,0.000105286,6.0
1565,22/04/2018 17:40,0.0,0.0,0.08775317,8.652286,0.0,3.471586,0.03753133,0.0,4.2,16.1,6.929999,20.70239,0.0,6.0
1566,22/04/2018 18:00,0.1291717,9.865065,0.176885,8.527867,0.0,1.585651,0.0,0.0,4.2,16.12037,6.940301,21.12962,0.0,6.0
1567,22/04/2018 18:20,0.2577058,20.52589,0.1017364,8.550587,0.0,0.0,0.0,0.0,4.2,16.2,6.950296,21.22426,0.0,6.0
1568,22/04/2018 18:40,0.386778,29.09383,0.02092766,8.373976,0.0,0.0,0.0,0.0,4.2,16.11832,6.950353,21.24895,0.0,6.0
1569,22/04/2018 19:00,0.3876143,30.13768,0.0,8.169944,0.0,0.002745,0.0,0.0,4.2,16.07798,6.950476,21.26154,0.0,6.0
1570,22/04/2018 19:20,0.0,0.0,-0.0539895,7.961378,0.0,0.003076165,2.633335e-05,0.0,4.150319,16.0,6.950334,21.2402,0.0,6.0
1571,22/04/2018 19:40,0.3675835,29.90766,0.08068182,6.95788,0.0,0.256861,0.02468,151.8747,3.612539,16.0,6.966883,20.24701,9.677658e-05,6.0
1572,22/04/2018 20:00,1.399884,103.9159,0.2388643,4.35702,0.0,4.103487,1.196741,841.3345,3.5,16.0,6.949998,19.07417,7.724163e-05,6.0
1573,22/04/2018 20:20,1.429612,105.1418,-0.05999999,4.642994,0.0,4.07,2.194789,911.8737,3.5,16.0,6.953951,18.77348,0.0,6.0
1574,22/04/2018 20:40,235.2562,22020.17,1.011694,4.699747,0.0,3.489316,2.632924,285.4987,3.707488,15.9758,7.034607,20.58291,0.0,6.0
1575,22/04/2018 21:00,114.3136,10545.05,3.975665,4.255736,0.0,2.810745,0.4467119,2691.286,4.325221,15.8,7.106589,19.77288,0.01207443,6.0
1576,22/04/2018 21:20,1.635208,134.1138,3.201653,4.567346,0.0,3.356607,1.755835,3015.094,4.46,15.8,6.977744,18.94588,0.02259347,6.0
1577,22/04/2018 21:40,1.769136,135.7279,0.9063045,5.914899,0.0,3.444623,2.597043,1609.996,4.459517,15.8,6.929999,18.62351,0.02180971,6.0
1578,22/04/2018 22:00,1.259671,98.26118,0.1318461,7.262384,0.0,3.435307,2.854887,717.2343,4.46,15.8,6.946234,19.61839,0.00557923,6.0
1579,22/04/2018 22:20,1.652322,121.1004,0.01272858,8.120901,0.0,3.442198,2.636152,624.7125,4.46,15.8,6.949998,19.44651,0.003351683,6.0
1580,22/04/2018 22:40,0.5039085,34.78439,0.006073085,8.429998,0.0,3.45702,0.8147188,0.0,4.46,15.8,6.947797,20.39389,0.0,6.0
1581,22/04/2018 23:00,0.444664,28.90139,0.0,8.406692,0.0,2.682576,0.02056042,0.0,4.46,15.8,6.934772,21.28227,0.0,6.0
1582,22/04/2018 23:20,0.32248,22.70396,-0.0164575,8.275747,0.0,0.06926192,0.0,0.0,4.46,15.8,6.950512,21.29001,0.0,6.0
1583,22/04/2018 23:40,0.2506075,16.75363,-0.05999999,8.066112,0.0,0.00450675,0.001409,0.0,4.46,15.8,6.956018,21.24445,0.0,6.0
1584,23/04/2018 00:00,0.5176643,39.20779,-0.05999999,7.759915,0.0,0.0,0.005650918,0.0,4.46,15.8,6.960616,21.20052,0.0,6.0
1585,23/04/2018 00:20,0.379017,29.22733,-0.023858,7.433123,0.0,0.0,0.005838667,0.0,4.457842,15.8,6.960065,21.29827,0.0,6.0
1586,23/04/2018 00:40,0.0,0.0,0.0,7.179226,0.0,0.0,0.0228335,0.0,4.140832,15.8,6.968051,21.30008,0.0,6.0
1587,23/04/2018 01:00,1.37745,95.68849,0.039388,6.705789,0.0,0.0,0.196977,378.3375,3.539747,15.8,6.969521,20.09037,0.0,6.0
1588,23/04/2018 01:20,1.109095,82.37786,0.01695259,4.356787,0.0,3.687387,1.327995,735.8338,3.494369,15.8,6.952054,17.44607,0.0,6.0
1589,23/04/2018 01:40,116.5669,10678.8,0.3557285,4.268436,0.0,4.012598,0.8507182,389.5689,3.666173,15.8,6.962258,17.96867,0.0,6.0
1590,23/04/2018 02:00,50.00034,4545.3,2.988499,3.645341,0.0,3.712382,1.547161,3123.188,3.928437,15.8,7.003947,19.16576,0.000267887,6.0
1591,23/04/2018 02:20,1.218804,95.41825,0.7817458,5.068074,0.0,3.812352,2.692977,1461.349,3.95,15.8,6.912558,18.49136,0.000590049,6.0
1592,23/04/2018 02:40,1.55637,130.0005,0.0,6.334138,0.0,3.805777,4.093903,939.2235,3.95,15.8,6.957864,18.37444,0.0,6.0
1593,23/04/2018 03:00,0.7651017,65.06563,-0.025043,6.684443,0.0,3.719743,3.029353,310.4593,3.95,15.8,6.97,19.33714,0.0,6.0
1594,23/04/2018 03:20,0.6691672,56.4517,-0.0244675,6.717287,0.0,3.721057,2.071718,183.5777,3.95,15.8,6.97,21.09502,0.0,6.0
1595,23/04/2018 03:40,0.0966025,8.166578,0.0,6.740148,0.0,3.693541,0.176553,0.0,3.95,15.8,6.956151,21.29153,0.0,6.0
1596,23/04/2018 04:00,0.0,0.0,0.001818835,6.431026,0.0,2.629706,0.0,0.0,3.95,15.8,6.949998,21.3093,0.0,6.0
1597,23/04/2018 04:20,0.5164176,37.48126,-0.05350199,6.432038,0.0,0.2426704,0.0,0.0,3.95,15.75285,6.967816,21.27717,0.0,6.0
1598,23/04/2018 04:40,0.5182594,40.60567,-0.05491199,6.168871,0.0,0.0,0.004585167,0.0,3.95,15.7,6.97,21.26052,0.0,6.0
1599,23/04/2018 05:00,0.130418,9.949634,0.0,5.882896,0.0,0.0,0.008588917,0.0,3.95,15.7,6.970323,21.28707,0.0,6.0
1600,23/04/2018 05:20,0.0,0.0,0.01960291,5.592764,0.0,0.0,0.00812775,0.0,3.823406,15.7,6.970419,20.94984,0.0,6.0
1601,23/04/2018 05:40,1.769634,140.6277,0.1200641,4.513929,0.0,1.463911,0.5694253,670.0637,3.500383,15.75808,6.969234,19.64878,0.0,6.0
1602,23/04/2018 06:00,0.691321,58.14686,0.07086045,3.310941,0.0,4.129757,1.923584,737.0097,3.5,15.8,6.97,17.57017,0.0,6.0
1603,23/04/2018 06:20,0.4544383,33.65555,-0.05999999,3.582402,0.0,4.669715,3.571894,737.9662,3.499352,15.8,6.981513,18.18066,0.0,6.0
1604,23/04/2018 06:40,0.7585359,61.73436,-0.018693,3.648575,0.0,4.705163,4.685347,829.9691,3.49,15.8,6.989999,18.75645,0.0,6.0
1605,23/04/2018 07:00,21.0712,1903.925,0.0,3.764595,0.0,4.15859,4.968915,816.1964,3.496001,15.8,7.003913,19.12532,0.0,6.0
1606,23/04/2018 07:20,188.4331,17039.33,4.120319,3.514189,0.0,3.174051,2.161715,1208.483,3.874322,15.71614,7.131866,20.56478,0.002312801,6.0
1607,23/04/2018 07:40,37.88497,3279.621,4.238144,3.998121,0.0,3.141317,2.347594,2078.528,4.165165,15.52809,6.987227,18.83542,0.01469487,6.0
1608,23/04/2018 08:00,1.125756,74.10579,0.2229212,5.647596,0.0,3.597353,3.288659,1035.182,4.169999,15.50933,6.906893,17.83205,0.01092047,6.0
1609,23/04/2018 08:20,1.628953,116.6839,-0.05999999,6.654178,0.0,3.638652,4.549535,633.9238,4.169999,15.6,6.948162,18.49746,0.005797594,6.0
1610,23/04/2018 08:40,0.5101391,31.10549,-0.05299399,6.952325,0.0,3.643233,2.804647,334.0125,4.169999,15.61012,6.97,20.59033,9.783114e-10,6.0
1611,23/04/2018 09:00,0.248866,20.33649,-0.0316705,6.992654,0.0,3.619031,1.720546,0.0,4.169999,15.7,6.960556,21.11291,0.0,6.0
1612,23/04/2018 09:20,0.1292425,9.151055,0.000863915,7.024319,0.0,3.510085,0.1649734,0.0,4.169999,15.7,6.939115,21.19442,0.0,6.0
1613,23/04/2018 09:40,0.5089683,41.6776,-0.033312,7.016725,0.0,1.115314,0.0,0.0,4.169999,15.7,6.950273,21.12694,0.0,6.0
1614,23/04/2018 10:00,0.5078465,46.33055,-0.052946,6.937192,0.0,0.0721322,0.0,0.0,4.169999,15.76394,6.960248,21.00992,0.0,6.0
1615,23/04/2018 10:20,1.517124,154.0085,-0.05999999,6.937438,0.0,0.09371342,0.0,0.0,4.169999,15.8,6.960298,20.87288,0.0,6.0
1616,23/04/2018 10:40,0.7656075,90.62602,-0.05999999,6.98832,0.0,0.07051501,0.0,0.0,4.169999,15.8,6.960198,20.84039,0.0,6.0
1617,23/04/2018 11:00,1.002403,105.4932,-0.03934091,6.923017,0.0,0.03001533,2.483335e-05,0.0,4.169511,15.8,6.960505,20.46084,0.0,6.0
1618,23/04/2018 11:20,0.3792975,52.86917,0.0480956,6.78383,0.0,0.031539,0.0001425,0.0,4.049015,15.86912,6.960195,20.60336,0.0,6.0
1619,23/04/2018 11:40,1.511378,188.5824,0.2586343,5.832052,0.0,1.167432,0.1678628,378.8683,3.539962,15.87842,6.96,20.4194,0.0,6.0
1620,23/04/2018 12:00,1.119882,151.0555,0.379338,3.849727,0.0,4.014316,1.439057,737.7794,3.5,15.9,6.958415,17.52585,0.0,6.0
1621,23/04/2018 12:20,1.509332,203.6982,0.1095766,4.027615,0.0,4.015666,2.992756,864.1122,3.49544,15.9,6.96,17.92738,0.0,6.0
1622,23/04/2018 12:40,185.652,27538.79,2.140706,3.985303,0.0,3.735496,2.22129,244.7237,3.728831,15.90099,7.025565,19.54091,0.0,6.0
1623,23/04/2018 13:00,98.46385,14557.05,6.738158,3.615253,0.0,3.422857,1.047772,3281.023,4.187412,15.9,7.058398,19.58102,0.01197068,6.0
1624,23/04/2018 13:20,3.786285,492.1317,6.141463,4.450814,0.0,3.419453,1.75939,2775.305,4.27,15.9,6.947291,18.66917,0.09348694,6.0
1625,23/04/2018 13:40,1.799915,218.2611,3.049026,6.082717,0.0,3.510688,2.190524,2326.983,4.27,15.91511,6.927844,18.26998,0.1424348,6.0
1626,23/04/2018 14:00,1.388788,160.3578,0.8120695,7.633024,0.0,3.537704,2.646901,1270.117,4.27,16.0,6.900001,17.82394,0.08553698,6.0
1627,23/04/2018 14:20,1.154369,142.6858,0.07000001,9.033626,0.0,3.628034,2.537583,876.5652,4.27,16.0,6.900001,20.09017,0.01328933,6.0
1628,23/04/2018 14:40,0.3720872,47.58657,0.07000001,10.11331,0.0,3.611296,1.261038,126.909,4.27,16.0,6.900001,19.06349,0.006871364,6.0
1629,23/04/2018 15:00,0.062716,6.427505,0.07706252,10.49958,0.0,3.594451,0.0,0.0,4.27,16.0,6.900001,20.20765,0.0,6.0
1630,23/04/2018 15:20,0.5819243,67.57393,0.07000001,10.29544,0.0,1.603456,0.0,0.0,4.27,16.0,6.910048,20.59088,0.0,6.0
1631,23/04/2018 15:40,0.128534,13.56713,0.07000001,10.14039,0.0,0.07253797,3.433335e-05,0.0,4.27,16.0,6.918766,20.52861,0.0,6.0
1632,23/04/2018 16:00,0.51578,58.67797,0.02415117,10.01732,0.0,0.09410784,0.000209584,0.0,4.27,16.0,6.918583,20.72105,0.0,6.0
1633,23/04/2018 16:20,0.4155082,41.57694,0.0,9.904879,0.0,0.07512902,0.000182917,0.0,4.27,16.0,6.918677,20.90654,0.0,6.0
1634,23/04/2018 16:40,0.1019292,11.58023,0.1470081,9.86235,0.0,0.06548751,0.004886001,0.0,4.25199,16.0,6.919999,21.01738,0.0,6.0
1635,23/04/2018 17:00,0.0,0.0,0.2970628,9.220561,0.0,0.01172733,0.02,0.0,3.735528,16.0,6.921067,20.89156,0.0,6.0
1636,23/04/2018 17:20,1.50249,160.3389,0.3418495,8.284541,0.0,1.146211,0.9633693,923.5832,3.5,16.0,6.919601,18.11259,0.04535427,6.0
1637,23/04/2018 17:40,1.397845,144.9822,0.135064,6.958682,0.0,4.120328,2.009754,737.683,3.499917,16.0,6.919999,17.70585,0.03009497,6.0
1638,23/04/2018 18:00,136.0342,17756.15,2.423799,6.705952,0.0,3.80289,2.671448,321.2436,3.615108,16.0,6.989478,19.4894,0.00871841,6.0
1639,23/04/2018 18:20,131.6322,17226.63,7.270795,5.753284,0.0,3.442612,0.5658199,2837.231,4.139224,15.91485,7.057769,20.16113,0.00330568,6.0
1640,23/04/2018 18:40,4.790901,565.4563,5.350188,6.417165,0.0,3.572014,1.687561,2711.644,4.23,15.9,6.966816,18.98852,0.06205913,6.0
1641,23/04/2018 19:00,2.247579,253.8271,2.225705,7.799997,0.0,3.594466,2.249106,2170.259,4.229449,15.9,6.917426,18.53774,0.09733017,6.0
1642,23/04/2018 19:20,2.302702,258.4645,0.4153095,9.276692,0.0,3.6046,2.548817,1039.257,4.23,15.9,6.893,19.55564,0.0334033,6.0
1643,23/04/2018 19:40,1.647456,200.8852,0.133213,10.57891,0.0,3.422068,2.482754,612.1893,4.23,15.9,6.908,19.45893,0.01899335,6.0
1644,23/04/2018 20:00,0.380944,37.94619,0.138548,11.29879,0.0,3.500357,0.4345278,0.0,4.23,15.9,6.891783,21.30484,0.0,6.0
1645,23/04/2018 20:20,0.12869,13.84645,0.2308985,11.11143,0.0,2.652434,2.475e-05,0.0,4.23,15.90034,6.897269,21.37238,0.0,6.0
1646,23/04/2018 20:40,0.529562,53.85165,0.3079409,11.1428,0.0,0.1887071,0.001032583,0.0,4.23,15.9,6.919999,21.33487,0.0,6.0
1647,23/04/2018 21:00,0.7442237,74.67467,0.348582,10.97915,0.0,0.1710404,0.006369084,0.0,4.23,15.9,6.919999,21.29643,0.0,6.0
1648,23/04/2018 21:20,0.7580575,72.40475,0.3535976,10.87303,0.0,0.5648014,0.006802835,0.0,4.23,15.9,6.920346,21.33497,0.0,6.0
1649,23/04/2018 21:40,0.1290867,11.00622,0.3432305,10.66719,0.0,0.376647,0.028501,0.0,4.227586,15.9,6.919999,21.32315,0.0,6.0
1650,23/04/2018 22:00,0.5077858,46.1135,0.3352236,10.44239,0.0,0.02057883,0.03,0.0,4.219944,15.9,6.919999,21.33047,0.0,6.0
1651,23/04/2018 22:20,0.0,0.0,0.3324506,10.12887,0.0,0.03,0.03,0.0,3.810002,15.9,6.919999,21.23658,0.0,6.0
1652,23/04/2018 22:40,1.272926,85.68535,0.4376332,9.542912,0.0,0.1967963,0.6904536,813.6024,3.497385,15.9614,6.919304,18.39354,0.01181891,6.0
1653,23/04/2018 23:00,1.380299,94.64345,0.1333438,7.362698,0.0,4.131747,1.772406,737.3224,3.49,16.0,6.919896,17.4913,0.004356531,6.0
1654,23/04/2018 23:20,0.6985385,46.96613,0.07000001,7.583327,0.0,4.158707,3.550303,737.3263,3.49,16.0,6.923876,18.86074,0.001622147,6.0
1655,23/04/2018 23:40,157.8082,12430.65,2.004307,6.979214,0.0,3.722892,2.897529,323.0909,3.698727,15.95826,6.996268,19.92808,0.003025855,6.0
1656,24/04/2018 00:00,85.75903,6718.243,4.62904,6.250308,0.0,3.133016,1.219101,3255.361,4.117578,15.9,7.034786,20.13539,0.03597259,6.0
1657,24/04/2018 00:20,1.433758,95.59374,1.379744,7.741823,0.0,3.542888,2.469327,1692.126,4.158759,15.9,6.921159,18.49425,0.0415963,6.0
1658,24/04/2018 00:40,1.719274,123.3872,0.1540209,9.065125,0.0,3.600144,3.83497,1018.31,4.160001,15.9,6.912678,19.14278,0.01559983,6.0
1659,24/04/2018 01:00,0.8281735,57.02373,0.02547575,9.68046,0.0,3.623261,3.064254,292.3599,4.160001,15.9,6.934626,21.26402,7.755878e-05,6.0
1660,24/04/2018 01:20,0.948478,62.46964,0.0,9.765911,0.0,3.590949,2.155862,226.618,4.160001,15.9,6.940001,19.84553,0.001005697,6.0
1661,24/04/2018 01:40,0.5078682,32.83945,0.0,9.764275,0.0,3.585374,0.3304533,0.0,4.160001,15.9,6.921305,21.14341,0.0,6.0
1662,24/04/2018 02:00,0.2576915,15.96314,-0.003121,9.601065,0.0,2.020666,0.0,0.0,4.160001,15.9,6.922538,21.26762,0.0,6.0
1663,24/04/2018 02:20,0.0,0.0,-0.04593,9.556391,0.0,0.02469,0.0,0.0,4.160001,15.84004,6.940001,21.27264,0.0,6.0
1664,24/04/2018 02:40,0.2586554,16.74022,0.0,9.424227,0.0,0.03359533,0.002016834,0.0,4.160001,15.8,6.940001,21.31702,0.0,6.0
1665,24/04/2018 03:00,0.1290016,8.590445,0.03528808,9.195724,0.0,0.0203625,0.009391918,0.0,4.158613,15.8,6.940114,21.32849,0.0,6.0
1666,24/04/2018 03:20,0.3867924,29.36592,0.1134871,8.965358,0.0,0.01523975,0.008749002,0.0,4.150001,15.8,6.940499,21.30762,0.0,6.0
1667,24/04/2018 03:40,0.3789217,25.79968,0.1434237,8.760648,0.0,0.01269633,0.01648858,0.0,4.079766,15.8,6.940469,21.33518,0.0,6.0
1668,24/04/2018 04:00,0.6848515,46.35587,0.25977,8.218766,0.0,0.02054834,0.1419106,279.1544,3.573856,15.88679,6.940001,19.97746,0.00042273,6.0
1669,24/04/2018 04:20,0.839684,68.02016,0.1851571,6.233695,0.0,3.419465,1.562702,735.584,3.51,15.9,6.940001,20.03329,0.000318039,6.0
1670,24/04/2018 04:40,1.478287,117.9799,0.009177,6.234771,0.0,4.036569,3.024794,968.0285,3.508744,15.9,6.940675,19.86378,0.0,6.0
1671,24/04/2018 05:00,0.9263142,76.30764,0.0,6.382558,0.0,4.072415,4.221997,789.4945,3.5,15.9,6.96182,19.3572,0.0,6.0
1672,24/04/2018 05:20,35.69899,3396.772,0.378321,6.338878,0.0,3.986624,4.840825,479.9154,3.517427,15.9,6.994874,19.65519,0.0,6.0
1673,24/04/2018 05:40,98.76539,9443.192,2.371158,5.838645,0.0,3.530126,2.11684,1324.117,3.76076,15.80983,7.040986,20.17396,0.003553969,6.0
1674,24/04/2018 06:00,9.024611,848.5148,1.214356,6.657898,0.0,3.630832,2.86672,1138.421,3.89,15.7,6.933928,18.60474,0.007086546,6.0
1675,24/04/2018 06:20,1.291884,101.6888,0.065513,7.739066,0.0,3.729303,4.443933,1018.31,3.89,15.7,6.921382,18.30477,0.005024358,6.0
1676,24/04/2018 06:40,1.011433,82.62843,0.005721335,8.110271,0.0,3.769035,5.391393,480.7035,3.89,15.7,6.959035,19.10503,0.001030339,6.0
1677,24/04/2018 07:00,0.37947,26.32989,0.0,8.175019,0.0,3.73232,3.019592,143.925,3.89,15.7,6.955411,21.08758,0.0,6.0
1678,24/04/2018 07:20,0.4073466,31.07196,0.0,8.240979,0.0,3.787096,1.775725,0.0,3.89,15.7,6.949998,21.31539,0.0,6.0
1679,24/04/2018 07:40,0.4872577,36.79951,0.00445575,8.250437,0.0,3.679174,0.1319696,0.0,3.89,15.70898,6.933186,21.27399,0.0,6.0
1680,24/04/2018 08:00,0.0,0.0,0.07780151,8.168184,0.0,0.4964075,0.0,0.0,3.89,15.8,6.950532,20.36988,0.0,6.0
1681,24/04/2018 08:20,0.0,0.0,0.074908,8.095265,0.0,0.03392133,0.0,0.0,3.89,15.8,6.950798,20.43094,0.0,6.0
1682,24/04/2018 08:40,0.1289592,9.125319,0.04659841,7.94042,0.0,0.04331383,0.0,0.0,3.89,15.8,6.95599,21.04181,0.0,6.0
1683,24/04/2018 09:00,0.1287183,9.273972,0.0,7.759253,0.0,0.07280825,0.0,0.0,3.81863,15.8,6.97,21.38092,0.0,6.0
1684,24/04/2018 09:20,0.7581517,56.29771,0.149427,6.807639,0.0,2.150679,0.5984207,611.0975,3.504292,15.8,6.960202,19.56972,0.0,6.0
1685,24/04/2018 09:40,1.629211,125.8374,0.1133799,6.063073,0.0,4.061448,2.338187,735.0653,3.5,15.85219,6.949998,17.84322,0.0,6.0
1686,24/04/2018 10:00,136.493,15128.63,-0.039155,6.270353,0.0,4.056298,3.998267,632.5679,3.576081,15.89116,6.96392,19.07353,0.0,6.0
1687,24/04/2018 10:20,132.4538,15479.37,8.318015,5.491061,0.0,3.356984,1.026777,1796.915,4.07829,15.8,7.105581,20.16277,0.04621208,6.0
1688,24/04/2018 10:40,8.764491,1003.838,7.96511,6.084782,0.0,3.365355,1.917712,2318.803,4.260001,15.8,7.015281,18.25365,0.1443558,6.0
1689,24/04/2018 11:00,1.833183,206.2697,4.122222,7.700864,0.0,3.518554,2.113358,2048.582,4.258807,15.8,6.905977,18.04433,0.1929748,6.0
1690,24/04/2018 11:20,3.274744,369.7171,1.596442,9.157629,0.0,3.541411,2.279738,1627.661,4.249728,15.88175,6.872969,17.82642,0.1700139,6.0
1691,24/04/2018 11:40,1.882478,218.7316,0.2565131,10.60225,0.0,3.44,3.410596,715.5298,4.25,15.97099,6.856366,17.81889,0.06771817,6.0
1692,24/04/2018 12:00,0.8791332,97.09741,0.1088465,11.90935,0.0,3.457265,2.20329,399.9034,4.25,16.0,6.87,18.65284,0.03434927,6.0
1693,24/04/2018 12:20,1.018482,131.1928,0.1444213,12.72821,0.0,3.434235,0.1602318,0.0,4.25,16.0,6.859365,20.06125,0.0,6.0
1694,24/04/2018 12:40,1.086496,134.7253,0.2201958,12.86777,0.0,1.259724,9.433334e-05,0.0,4.25,16.01702,6.862616,20.23116,0.0,6.0
1695,24/04/2018 13:00,1.297012,146.9266,0.213248,12.78527,0.0,0.0219025,0.0,0.0,4.25,16.19775,6.870134,20.58429,0.0,6.0
1696,24/04/2018 13:20,0.4013809,40.58007,0.2116715,12.71094,0.0,0.06317467,0.0007575,0.0,4.25,16.20984,6.870416,20.77334,0.0,6.0
1697,24/04/2018 13:40,0.500335,53.92433,0.1443436,12.6411,0.0,0.0535845,0.000102334,0.0,4.234814,16.3,6.87,20.90819,0.0,6.0
1698,24/04/2018 14:00,107.9683,14192.84,0.2313936,12.36204,0.0,0.1738676,0.005654667,0.0,3.773357,16.30102,6.876267,20.78602,0.0,6.0
1699,24/04/2018 14:20,205.2895,28670.67,9.461051,7.603067,0.0,3.407953,0.1526928,1289.686,4.34138,16.26719,7.116427,20.23762,0.00134534,6.0
1700,24/04/2018 14:40,25.60174,3546.302,9.409712,7.67463,0.0,3.339576,1.674123,3145.258,4.517389,16.2,7.024888,19.1381,0.02980553,6.0
1701,24/04/2018 15:00,2.768849,304.6548,6.33479,9.044863,0.0,3.36803,1.921951,2514.218,4.514851,16.21434,6.937532,18.04439,0.1076033,6.0
1702,24/04/2018 15:20,3.018246,365.6017,3.630503,10.49744,0.0,3.381121,2.169976,2326.983,4.510001,16.3,6.899469,17.9774,0.1748865,6.0
1703,24/04/2018 15:40,2.01079,221.3582,1.482348,11.83969,0.0,3.39,2.45966,1792.281,4.518,16.3,6.861677,17.94043,0.1552081,6.0
1704,24/04/2018 16:00,1.634092,190.1384,0.3082171,13.222,0.0,3.378313,2.679414,879.9492,4.52,16.34458,6.849999,17.90441,0.06106817,6.0
1705,24/04/2018 16:20,0.218145,26.27842,0.12,14.57188,0.0,3.357793,1.229546,173.1727,4.52,16.4,6.849999,19.3891,0.006875306,6.0
1706,24/04/2018 16:40,0.3028412,30.00084,0.123201,14.84891,0.0,3.261922,0.0,4.0896,4.52,16.4,6.832002,19.99132,8.453017e-05,6.0
1707,24/04/2018 17:00,0.510534,52.18993,0.12,14.81876,0.0,0.001965335,0.0,4.0896,4.52,16.44309,6.850366,20.32651,5.393762e-05,6.0
1708,24/04/2018 17:20,0.1261542,14.16934,0.1424119,14.75592,0.0,0.0,5.258335e-05,4.0896,4.510452,16.4,6.850595,20.60818,3.154441e-05,6.0
1709,24/04/2018 17:40,0.129271,13.14558,0.2239182,14.68497,0.0,0.0,0.00010875,4.0896,4.510001,16.44796,6.851383,20.73359,2.203229e-05,6.0
1710,24/04/2018 18:00,0.3861973,41.5376,0.2753918,14.66833,0.0,0.0,0.0,4.0896,4.510001,16.5,6.850347,21.0283,7.849563e-06,6.0
1711,24/04/2018 18:20,0.0,0.0,0.2416103,14.68845,0.0,0.01074784,0.01056667,4.0896,4.424278,16.5,6.850416,21.22606,0.0,6.0
1712,24/04/2018 18:40,0.0,0.0,0.2,14.25007,0.0,0.003950916,0.03,4.0896,3.742908,16.46428,6.862012,21.21648,0.0,6.0
1713,24/04/2018 19:00,142.3423,18722.99,0.3620982,12.19442,0.0,2.944852,0.3017066,371.2739,3.645499,16.39062,6.87,21.22881,0.002434703,6.0
1714,24/04/2018 19:20,119.5739,15804.32,7.089114,9.123717,0.0,3.649551,0.7548767,3077.051,4.094996,16.3,6.997736,20.26516,0.6718609,6.0
1715,24/04/2018 19:40,2.261014,254.4108,6.517934,9.506082,0.0,3.516614,1.772018,2914.57,4.209779,16.3,6.938388,19.17674,0.8834049,6.0
1716,24/04/2018 20:00,3.489157,375.8026,2.931521,11.10804,0.0,3.609079,2.031582,2459.881,4.209332,16.3,6.886857,18.37724,0.6499389,6.0
1717,24/04/2018 20:20,1.668493,209.832,0.6788496,12.5669,0.0,3.594067,2.501512,1434.314,4.21,16.3,6.862501,18.96355,0.2690223,6.0
1718,24/04/2018 20:40,1.886337,217.9994,0.09044299,13.9497,0.0,3.551694,2.600416,786.0798,4.21,16.3,6.866094,19.57541,0.07964426,6.0
1719,24/04/2018 21:00,0.3865377,41.44359,0.0242885,14.85978,0.0,3.518668,0.7738661,0.0,4.21,16.3,6.873125,21.00764,0.0,6.0
1720,24/04/2018 21:20,0.3870335,41.10024,0.06555048,14.91288,0.0,2.823211,0.01181783,0.0,4.21,16.3,6.869939,21.25163,0.0,6.0
1721,24/04/2018 21:40,0.0,0.0,0.023716,14.77,0.0,0.77077,0.001271834,0.0,4.21,16.22687,6.880585,21.26287,0.0,6.0
1722,24/04/2018 22:00,0.1285909,12.19428,0.1256048,14.6329,0.0,0.0211425,0.005373667,0.0,4.21,16.2,6.893958,21.25998,0.0,6.0
1723,24/04/2018 22:20,0.5161205,48.99712,0.2070831,14.42391,0.0,0.02158925,0.02033466,0.0,4.21,16.2,6.886721,21.23584,0.0,6.0
1724,24/04/2018 22:40,0.1286334,11.88713,0.2690869,14.21412,0.0,0.03669367,0.03,0.0,4.207504,16.2,6.88245,21.2251,0.0,6.0
1725,24/04/2018 23:00,0.0,0.0,0.281955,14.00618,0.0,0.02673509,0.03,0.0,4.07538,16.2,6.884512,21.24601,0.0,6.0
1726,24/04/2018 23:20,1.009845,76.28198,0.3170293,13.33541,0.0,0.9127544,0.2042458,366.2678,3.541703,16.2,6.900001,19.44065,0.06569631,6.0
1727,24/04/2018 23:40,0.5640959,43.91268,0.3875536,11.40495,0.0,4.201716,1.679276,735.0781,3.5,16.2,6.900001,17.70227,0.1683393,6.0
1728,25/04/2018 00:00,1.454669,115.3307,0.12,11.77092,0.0,4.143817,3.215352,876.7391,3.5,16.2,6.902421,18.82871,0.1438546,6.0
1729,25/04/2018 00:20,131.8623,12171.19,3.394554,10.31906,0.0,3.589699,1.885762,165.5785,3.683261,16.2,6.996278,20.46256,0.006754781,6.0
1730,25/04/2018 00:40,78.12612,7258.265,5.150384,9.403769,0.0,3.361935,1.182029,3563.117,4.038523,16.15772,7.002676,19.70488,0.3351782,6.0
1731,25/04/2018 01:00,1.529384,114.4223,1.615452,11.0469,0.0,3.620452,2.304635,1788.684,4.080001,16.1,6.886594,18.66031,0.1440326,6.0
1732,25/04/2018 01:20,0.7594025,53.25084,0.159722,12.61701,0.0,4.093884,3.807179,989.9821,4.080001,16.1,6.892179,18.80092,0.05906302,6.0
1733,25/04/2018 01:40,1.505668,124.4565,0.006001,13.32622,0.0,3.827571,2.936091,282.7917,4.080001,16.1,6.927044,20.58774,0.004589064,6.0
1734,25/04/2018 02:00,1.14138,88.67087,0.0155215,13.37731,0.0,3.718412,2.212759,285.843,4.080001,16.1,6.92535,19.84217,0.01217033,6.0
1735,25/04/2018 02:20,0.6372041,46.15735,0.1284695,13.36547,0.0,3.607976,0.2975488,0.0,4.080001,16.1,6.905933,21.10658,0.0,6.0
1736,25/04/2018 02:40,0.705881,52.88652,0.12361,13.27,0.0,2.559624,0.0,0.0,4.080001,16.1,6.899532,20.97271,0.0,6.0
1737,25/04/2018 03:00,0.3100885,21.84873,0.09574948,13.21746,0.0,0.0,0.0,0.0,4.080001,16.1,6.920401,20.98816,0.0,6.0
1738,25/04/2018 03:20,0.0,0.0,0.0297335,13.04415,0.0,0.0,0.00449975,0.0,4.080001,16.1,6.920504,21.1449,0.0,6.0
1739,25/04/2018 03:40,0.0,0.0,0.0362685,12.83515,0.0,0.0,0.009167334,0.0,4.075665,16.1,6.920464,21.12884,0.0,6.0
1740,25/04/2018 04:00,0.1288885,9.745574,0.05999999,12.58719,0.0,0.0,0.01328692,0.0,4.07,16.1,6.92063,21.17375,0.0,6.0
1741,25/04/2018 04:20,0.0,0.0,0.05999999,12.40546,0.0,0.0,0.03,0.0,4.07,16.1,6.921349,21.12584,0.0,6.0
1742,25/04/2018 04:40,0.0,0.0,0.1197594,12.1185,0.0,0.0,0.03,0.0,3.741643,16.1,6.921785,21.02872,0.0,6.0
1743,25/04/2018 05:00,1.639002,130.5739,0.1826949,11.71602,0.0,0.4229857,1.086362,909.5179,3.5,16.1,6.93787,19.82919,2.536751e-06,6.0
1744,25/04/2018 05:20,59.23225,5729.495,0.8353465,9.509617,0.0,3.930796,1.851618,331.6859,3.540529,16.1,6.941235,19.59104,0.0,6.0
1745,25/04/2018 05:40,89.81419,8670.168,3.705475,8.237593,0.0,3.507521,1.217077,1839.119,3.813997,16.01233,6.998902,20.08128,0.01391667,6.0
1746,25/04/2018 06:00,1.509695,116.11,1.683247,9.324087,0.0,3.882861,3.027438,1272.914,3.910001,15.95151,6.899783,18.45049,0.02291172,6.0
1747,25/04/2018 06:20,0.879984,69.81556,0.07475815,10.78297,0.0,3.868568,4.69986,1018.31,3.910001,15.97471,6.915129,18.6328,0.01221301,6.0
1748,25/04/2018 06:40,0.3869203,27.76617,0.0033105,11.16627,0.0,3.889357,4.962766,328.2209,3.910001,16.0,6.948133,19.67053,0.002963524,6.0
1749,25/04/2018 07:00,0.6208493,47.57285,0.0,11.19,0.0,3.912818,2.826717,138.8776,3.910001,16.0,6.945914,20.94664,0.0,6.0
1750,25/04/2018 07:20,0.2759,18.18268,0.0,11.19,0.0,4.025187,1.111321,0.0,3.910001,16.0,6.940001,21.18829,0.0,6.0
1751,25/04/2018 07:40,0.0,0.0,0.0,11.19,0.0,4.343957,0.0164615,0.0,3.910001,16.0,6.922002,21.07636,0.0,6.0
1752,25/04/2018 08:00,0.0,0.0,-0.0507435,11.17603,0.0,0.9157192,0.0,0.0,3.910001,16.0,6.94045,21.19635,0.0,6.0
1753,25/04/2018 08:20,0.3880391,27.78965,0.0,10.98705,0.0,0.5224446,0.0,0.0,3.910001,16.0,6.940001,20.78527,0.0,6.0
1754,25/04/2018 08:40,0.0,0.0,0.0,10.83045,0.0,0.5096416,0.001942666,0.0,3.789917,16.0,6.940001,20.85023,0.0,6.0
1755,25/04/2018 09:00,0.1289875,8.379164,0.023647,10.63877,0.0,0.3968226,0.005450833,0.0,3.550763,16.0,6.940001,21.12953,0.0,6.0
1756,25/04/2018 09:20,260.3788,22114.75,7.571237,8.240991,0.0,1.325132,0.2129858,904.8864,3.99392,15.92569,7.136734,20.08758,0.0,6.0
1757,25/04/2018 09:40,38.55278,3535.734,11.79112,6.676556,0.0,3.294919,2.004666,2397.648,4.313825,15.83435,7.15197,18.70246,0.0293863,6.0
1758,25/04/2018 10:00,2.138882,167.4745,6.49521,8.451143,0.0,4.825156,2.116231,2317.64,4.32,15.85108,6.935973,18.01538,0.1068543,6.0
1759,25/04/2018 10:20,2.135148,191.8622,3.660328,9.981103,0.0,4.373277,2.217311,1623.929,4.32,15.9,6.880643,17.58154,0.1284228,6.0
1760,25/04/2018 10:40,2.267332,215.3357,1.302006,11.39443,0.0,3.881941,2.489798,1490.997,4.32,15.93698,6.835792,17.48243,0.1360615,6.0
1761,25/04/2018 11:00,1.571898,168.7931,0.2862345,12.96881,0.0,3.796451,3.552824,1018.31,4.32,16.0,6.832347,17.86275,0.07411669,6.0
1762,25/04/2018 11:20,0.8392042,82.80509,0.186121,14.3099,0.0,3.952611,2.702561,48.04037,4.32,16.0,6.856822,19.28959,0.002266472,6.0
1763,25/04/2018 11:40,0.8299632,94.38834,0.123804,14.90607,0.0,3.20999,0.3664532,0.0,4.32,16.0,6.845498,20.02218,0.0,6.0
1764,25/04/2018 12:00,1.18866,122.3956,0.07000001,14.9,0.0,1.36718,0.0,0.0,4.32,16.12371,6.853317,20.31167,0.0,6.0
1765,25/04/2018 12:20,0.757461,78.79812,0.07000001,14.9,0.0,1.132172,0.000602249,0.0,4.32,16.2,6.839999,20.54021,0.0,6.0
1766,25/04/2018 12:40,0.7936742,84.46454,0.07000001,14.86756,0.0,0.7080798,0.000175,0.0,4.32,16.27106,6.839999,20.69034,0.0,6.0
1767,25/04/2018 13:00,1.391356,152.4676,0.07000001,14.79457,0.0,0.3976153,2.633335e-05,0.0,4.32,16.3,6.841319,20.89627,0.0,6.0
1768,25/04/2018 13:20,0.761956,89.85178,0.06114957,14.54604,0.0,0.1012834,0.06760714,0.0,4.31397,16.33522,6.855445,20.95884,0.0,6.0
1769,25/04/2018 13:40,0.6008665,72.69659,0.05999999,14.57195,0.0,0.0025535,0.03700141,0.0,4.185832,16.35586,6.843219,21.07084,0.0,6.0
1770,25/04/2018 14:00,0.3798265,37.4206,0.1627921,14.08499,0.0,0.2906195,0.1783172,229.6316,3.583203,16.44159,6.859445,20.20622,0.003461752,6.0
1771,25/04/2018 14:20,1.267894,144.2149,0.4657359,12.10574,0.0,4.05159,1.7779,759.918,3.5,16.41233,6.86,18.40988,0.0175881,6.0
1772,25/04/2018 14:40,181.0516,22434.42,3.43955,11.5185,0.0,3.689819,1.903003,474.7225,3.668404,16.36502,6.936401,19.07659,0.007580466,6.0
1773,25/04/2018 15:00,73.79131,9232.693,10.66775,9.102971,0.0,2.970378,0.8799356,2808.988,4.145742,16.29949,7.069912,19.45742,0.04565808,6.0
1774,25/04/2018 15:20,1.895359,204.8163,4.678005,11.00875,0.0,3.481371,1.705454,2322.893,4.2,16.3,6.886396,18.45153,0.1053597,6.0
1775,25/04/2018 15:40,2.513877,248.8252,1.533416,12.48666,0.0,3.560826,2.158684,2078.469,4.199232,16.30682,6.850371,18.02779,0.1415751,6.0
1776,25/04/2018 16:00,2.140593,196.2395,0.2140145,13.8991,0.0,3.563277,2.823359,772.5052,4.2,16.4,6.860169,17.98794,0.04437931,6.0
1777,25/04/2018 16:20,1.008115,93.60596,0.001571502,14.95493,0.0,3.589719,2.446129,374.0888,4.2,16.4,6.87,18.83602,0.02001511,6.0
1778,25/04/2018 16:40,0.1288458,9.88204,0.0536295,15.58336,0.0,3.520929,0.3663796,0.0,4.2,16.4,6.855406,20.18376,0.0,6.0
1779,25/04/2018 17:00,0.5082642,38.81152,0.07029774,15.45283,0.0,0.8049976,6.16665e-06,0.0,4.2,16.4,6.867727,20.36819,0.0,6.0
1780,25/04/2018 17:20,0.7729762,67.15774,0.07287265,15.32714,0.0,0.0,0.01724891,0.0,4.2,16.48273,6.8705,20.69856,0.0,6.0
1781,25/04/2018 17:40,0.2578048,19.40368,0.118116,15.26326,0.0,0.0,0.03,0.0,4.2,16.49227,6.87,20.96419,0.0,6.0
1782,25/04/2018 18:00,0.5156524,46.86031,0.2153785,15.14943,0.0,0.0,0.03386525,0.0,4.2,16.41146,6.87,20.9204,0.0,6.0
1783,25/04/2018 18:20,0.12869,9.659863,0.1993166,15.02,0.0,0.0,0.03960609,0.0,4.199911,16.46146,6.87,21.02623,0.0,6.0
1784,25/04/2018 18:40,0.0,0.0,0.121452,15.00484,0.0,0.0,0.04346684,0.0,4.066002,16.4892,6.87,21.16196,0.0,6.0
1785,25/04/2018 19:00,0.9505317,83.8401,0.1545355,14.12529,0.0,0.005828253,0.3255452,374.5049,3.539735,16.4,6.883423,19.55014,0.002354808,6.0
1786,25/04/2018 19:20,0.6748801,50.25665,0.09389596,12.60952,0.0,3.128818,1.92283,735.0513,3.5,16.4,6.874574,17.64696,0.003809681,6.0
1787,25/04/2018 19:40,1.51723,117.3714,0.007728,12.48407,0.0,4.076137,3.434275,869.0367,3.5,16.4,6.887405,18.95579,1.5451e-05,6.0
1788,25/04/2018 20:00,350.6702,32851.49,0.314809,12.39332,0.0,3.976218,2.203459,173.8369,3.956224,16.29359,6.90552,19.31906,0.000873022,6.0
1789,25/04/2018 20:20,138.0214,12692.74,3.809184,10.07779,0.0,3.175315,1.208843,3475.497,4.804839,16.2,6.99089,19.07902,0.1286894,6.0
1790,25/04/2018 20:40,1.925768,134.4795,1.822808,11.03688,0.0,3.170851,1.836302,2326.983,4.87,16.2,6.889734,17.93808,0.1251942,6.0
1791,25/04/2018 21:00,1.63258,125.2621,0.3537502,12.24647,0.0,3.208406,2.947756,1221.873,4.87,16.2,6.867422,17.39246,0.06748483,6.0
1792,25/04/2018 21:20,1.405442,93.13727,0.0,13.33302,0.0,3.228468,2.628564,470.4307,4.87,16.2,6.88,17.27204,0.02313908,6.0
1793,25/04/2018 21:40,1.083478,80.70853,0.009915499,13.88141,0.0,3.253395,2.340124,409.1257,4.86033,16.2,6.880319,18.09916,0.01805813,6.0
1794,25/04/2018 22:00,0.5154973,34.46903,0.043831,14.02,0.0,3.07303,0.4851179,0.0,4.86,16.2,6.88,20.19767,0.0,6.0
1795,25/04/2018 22:20,0.2579184,17.4947,0.1062725,13.97081,0.0,0.7272869,0.2714863,0.0,4.86,16.2,6.882134,20.80626,0.0,6.0
1796,25/04/2018 22:40,0.387487,25.66582,0.151333,13.83063,0.0,0.06897668,0.4046078,0.0,4.86,16.2,6.882644,20.52476,0.0,6.0
1797,25/04/2018 23:00,0.2503325,16.1822,0.2166216,13.62786,0.0,0.00503025,0.3604699,0.0,4.86,16.2,6.899425,20.48955,0.0,6.0
1798,25/04/2018 23:20,0.3294031,22.50344,0.1863134,13.53289,0.0,0.05058733,0.3400291,0.0,4.86,16.2,6.900001,20.47557,0.0,6.0
1799,25/04/2018 23:40,0.0576865,3.312089,0.12,13.43487,0.0,0.09279315,0.2821831,0.0,4.857356,16.2,6.900001,20.72097,0.0,6.0
1800,26/04/2018 00:00,0.250635,16.83283,0.12,13.30351,0.0,0.1595,0.2770019,0.0,4.581904,16.19064,6.900001,20.92905,0.0,6.0
1801,26/04/2018 00:20,0.0,0.0,0.12,13.02003,0.0,0.2083887,0.2518004,0.0,3.727847,16.11235,6.900001,20.96497,0.0,6.0
1802,26/04/2018 00:40,50.64361,4053.1,0.1333564,11.38017,0.0,2.52592,1.264475,789.9797,3.511863,16.19134,6.888878,20.14679,0.001850934,6.0
1803,26/04/2018 01:00,150.8184,12602.91,3.498858,8.511408,0.0,3.918212,0.4999038,1527.018,3.931047,16.15241,6.99407,19.89339,0.00610252,6.0
1804,26/04/2018 01:20,14.12221,1162.77,2.738997,8.818555,0.0,3.706715,1.757265,2748.603,4.088843,16.1,6.928279,18.6447,0.0258522,6.0
1805,26/04/2018 01:40,0.7504476,48.33244,0.3934569,10.41446,0.0,3.82644,3.024285,1355.826,4.089999,16.1,6.89,18.14978,0.01841312,6.0
1806,26/04/2018 02:00,0.6330285,41.9757,0.005629751,11.54185,0.0,3.822354,4.298812,582.8842,4.08515,16.1,6.919055,18.60408,0.005860948,6.0
1807,26/04/2018 02:20,0.7601811,48.83456,0.0129545,11.80349,0.0,3.800434,2.8847,333.1838,4.080001,16.1,6.919095,20.8633,0.0,6.0
1808,26/04/2018 02:40,0.3790835,24.44298,0.0516045,11.81592,0.0,3.851594,2.037168,53.00874,4.080001,16.1,6.915202,21.14826,0.0,6.0
1809,26/04/2018 03:00,0.1291717,8.549617,0.000932749,11.80031,0.0,3.354253,0.4314362,4.0896,4.080001,16.1,6.900001,21.2362,0.0,6.0
1810,26/04/2018 03:20,0.0,0.0,0.000813167,11.74524,0.0,0.9247985,0.03421669,4.0896,4.080001,16.1,6.913775,21.29899,0.0,6.0
1811,26/04/2018 03:40,0.1289025,8.422353,0.03903375,11.64018,0.0,0.1434501,0.2045259,4.0896,4.080001,16.00492,6.929999,21.2915,0.0,6.0
1812,26/04/2018 04:00,0.2527525,17.46709,0.07000001,11.49051,0.0,0.2273099,0.1851778,4.0896,4.080001,16.0,6.929999,21.2807,0.0,6.0
1813,26/04/2018 04:20,0.259023,17.17996,0.07000001,11.3051,0.0,0.312575,0.1236834,4.0896,4.080001,16.0,6.929999,21.31677,0.0,6.0
1814,26/04/2018 04:40,0.0,0.0,0.07000001,11.09879,0.0,0.2305435,0.1632511,4.0896,3.861877,16.0,6.929999,21.33387,0.0,6.0
1815,26/04/2018 05:00,0.7593365,58.98031,0.06807267,10.76191,0.0,0.3822575,0.8305104,704.6575,3.497985,16.06557,6.9298,19.1973,0.0,6.0
1816,26/04/2018 05:20,31.78857,2605.419,0.2457227,8.97544,0.0,4.190405,2.452237,543.9507,3.503704,16.1,6.924149,18.95936,0.0,6.0
1817,26/04/2018 05:40,106.9053,8757.474,2.843459,7.584102,0.0,3.509243,1.191729,1350.249,3.7689,16.019,7.020329,19.884,0.01137989,6.0
1818,26/04/2018 06:00,14.26768,1147.933,1.49575,8.405565,0.0,3.746828,2.75717,1354.478,3.918817,15.90624,6.903304,18.30245,0.02074371,6.0
1819,26/04/2018 06:20,2.11752,153.8912,0.01738225,9.828354,0.0,3.968432,4.420595,1018.31,3.913584,15.9,6.907294,18.37549,0.01282674,6.0
1820,26/04/2018 06:40,0.825645,52.30214,-0.05999999,10.21989,0.0,3.989918,5.69668,532.1384,3.910001,15.9,6.945899,19.1722,0.004670522,6.0
1821,26/04/2018 07:00,0.129186,8.205218,-0.022215,10.24761,0.0,3.957001,3.91862,0.0,3.910001,15.9,6.947436,20.92557,0.0,6.0
1822,26/04/2018 07:20,0.5160918,37.92796,0.002105832,10.29248,0.0,2.188041,2.00759,0.0,3.910001,15.9,6.940001,21.21773,0.0,6.0
1823,26/04/2018 07:40,0.2821151,17.36999,0.005496165,10.25928,0.0,0.5437611,1.500797,0.0,3.910001,15.9,6.956532,21.299,0.0,6.0
1824,26/04/2018 08:00,0.1077234,7.60656,-0.001451,10.29809,0.0,0.02826565,1.338784,0.0,3.910001,15.9,6.94155,21.31947,0.0,6.0
1825,26/04/2018 08:20,0.0,0.0,-0.001458,10.18265,0.0,0.003464335,1.013354,0.0,3.910001,15.9,6.940001,21.30441,0.0,6.0
1826,26/04/2018 08:40,0.1289875,8.034103,0.0,10.11063,0.0,0.0,0.8623827,0.0,3.869855,15.9,6.940001,21.35857,0.0,6.0
1827,26/04/2018 09:00,0.507789,34.95747,0.06349666,9.527175,0.0,1.277063,1.072004,466.3334,3.521558,15.9,6.940001,19.56837,0.0,6.0
1828,26/04/2018 09:20,125.328,11387.08,0.1168817,8.496582,0.0,4.04,2.685614,766.1844,3.555855,15.9,6.940001,18.18502,0.0,6.0
1829,26/04/2018 09:40,154.3243,14473.48,4.959012,7.767763,0.0,3.485585,2.057896,2119.744,4.11944,15.77611,6.973056,18.38037,0.04074049,6.0
1830,26/04/2018 10:00,129.8877,13004.91,9.841022,7.433202,0.0,2.931373,2.027904,2322.893,4.514596,15.7,7.017066,18.3287,0.1464309,6.0
1831,26/04/2018 10:20,137.1607,14799.8,9.292428,8.676324,0.0,2.931442,2.23829,2322.893,4.891427,15.61351,7.014108,18.19917,0.2477813,6.0
1832,26/04/2018 10:40,1.923626,180.8291,7.728857,9.916376,0.0,2.995176,2.307479,1973.469,5.026258,15.6,6.96138,17.834,0.2832701,6.0
1833,26/04/2018 11:00,2.790882,318.2991,4.778389,11.37664,0.0,3.067936,2.462693,1619.482,5.019999,15.6,6.877667,17.33111,0.2645081,6.0
1834,26/04/2018 11:20,1.56104,168.5293,2.507277,12.68165,0.0,3.080085,2.594427,1483.467,5.019999,15.6,6.825642,16.81211,0.2611295,6.0
1835,26/04/2018 11:40,1.168809,143.5171,0.858161,13.82075,0.0,3.080937,2.77364,1161.602,5.019999,15.6,6.800002,16.82406,0.2001412,6.0
1836,26/04/2018 12:00,0.4381611,48.19362,0.224482,15.0782,0.0,3.078192,3.603678,552.6702,5.019999,15.6,6.800002,17.75842,0.08733566,6.0
1837,26/04/2018 12:20,0.1288033,13.25025,0.1647438,16.01144,0.0,1.845928,1.182365,0.0,5.019999,15.6,6.800002,20.19923,0.0,6.0
1838,26/04/2018 12:40,0.128789,12.39508,0.06151999,16.2045,0.0,0.00987625,0.3289028,0.0,5.019999,15.6,6.800002,19.85012,0.0,6.0
1839,26/04/2018 13:00,0.1292567,12.46663,0.0,16.17265,0.0,0.003518,0.668957,0.0,5.019999,15.6,6.800002,20.98495,0.0,6.0
1840,26/04/2018 13:20,0.3799759,35.44358,0.0,16.07186,0.0,0.0,0.5061799,0.0,5.019999,15.6,6.800002,20.68153,0.0,6.0
1841,26/04/2018 13:40,0.5163463,44.58519,0.0,16.00581,0.0,0.0,0.3648846,0.0,5.019999,15.6,6.800002,20.86808,0.0,6.0
1842,26/04/2018 14:00,0.129384,10.94589,0.0035,15.90989,0.0,0.0,0.2512251,0.0,5.019999,15.6,6.800002,21.05471,0.0,6.0
1843,26/04/2018 14:20,0.0,0.0,0.07000001,15.81591,0.0,0.0,0.2152617,0.0,5.010476,15.6,6.800002,21.07046,0.0,6.0
1844,26/04/2018 14:40,0.0,0.0,0.07000001,15.72304,0.0,0.0,0.2765872,0.0,4.350375,15.6,6.802846,21.01906,0.0,6.0
1845,26/04/2018 15:00,335.3558,32890.07,1.270774,13.86763,0.0,1.481586,0.9211041,1531.747,4.049261,15.57748,6.884984,20.60918,0.4461924,6.0
1846,26/04/2018 15:20,162.9352,11915.05,6.577821,9.883248,0.0,2.832614,1.707993,2585.927,4.735683,15.58386,6.940818,18.93751,1.375117,6.0
1847,26/04/2018 15:40,109.3016,8258.826,6.234539,10.28144,0.0,2.733104,1.716607,2538.311,5.144711,15.539,6.967365,18.36224,1.096304,6.0
1848,26/04/2018 16:00,78.29816,6311.329,4.972388,11.12896,0.0,2.752621,1.66268,2536.443,5.454417,15.5,6.951922,18.02557,0.9511813,6.0
1849,26/04/2018 16:20,2.257309,112.1689,2.576898,12.70413,0.0,2.87002,2.370717,2058.046,5.499844,15.54093,6.887969,17.84626,0.6818077,6.0
1850,26/04/2018 16:40,1.137,53.22695,0.7338578,13.97605,0.0,2.89934,2.613587,1221.123,5.494148,15.6,6.845969,17.30107,0.3623961,6.0
1851,26/04/2018 17:00,2.481669,123.607,0.1519133,15.04602,0.0,2.834393,2.525996,859.013,5.489999,15.6,6.839999,17.36458,0.225819,6.0
1852,26/04/2018 17:20,0.7954058,49.95709,0.0391745,15.93363,0.0,2.415186,0.9612591,0.0,5.489999,15.6,6.839999,19.46606,0.0,6.0
1853,26/04/2018 17:40,0.3868633,23.69998,0.0,15.98381,0.0,0.284582,0.2024284,0.0,5.489999,15.66443,6.839999,20.0621,0.0,6.0
1854,26/04/2018 18:00,0.0,0.0,0.0,15.87934,0.0,0.0,0.3362818,0.0,5.489999,15.7,6.839999,20.30991,0.0,6.0
1855,26/04/2018 18:20,0.5155815,28.60382,-0.022865,15.91,0.0,0.0,0.2880617,0.0,5.489999,15.7,6.839999,20.72942,0.0,6.0
1856,26/04/2018 18:40,0.2577767,13.53032,-0.05999999,15.85309,0.0,0.0,0.2136373,0.0,5.487832,15.7,6.839999,20.93377,0.0,6.0
1857,26/04/2018 19:00,0.0,0.0,-0.06590017,15.77362,0.0,0.0,0.1939135,0.0,5.480001,15.7,6.839999,20.94313,0.0,6.0
1858,26/04/2018 19:20,0.1290016,6.174645,-0.032003,15.58628,0.0,0.0,0.1679151,0.0,5.480001,15.61241,6.839999,20.97256,0.0,6.0
1859,26/04/2018 19:40,0.1289025,6.772214,0.01406417,15.28458,0.0,0.0,0.1572779,0.0,5.449475,15.6,6.839999,21.06149,0.0,6.0
1860,26/04/2018 20:00,0.0,0.0,0.07000001,14.85583,0.0,0.0,0.1304129,0.0,4.589067,15.6,6.852018,21.08109,0.0,6.0
1861,26/04/2018 20:20,0.0,0.0,0.096698,14.7088,0.0,0.0,0.1004539,0.5829725,3.697327,15.55432,6.86,20.41758,0.000235908,6.0
1862,26/04/2018 20:40,2.479186,151.084,0.2966358,12.28488,0.0,3.281442,1.204261,987.3793,3.5,15.59137,6.861739,18.23669,0.5587724,6.0
1863,26/04/2018 21:00,9.110149,271.4178,0.133411,12.02219,0.0,4.096463,2.56409,721.7555,3.499893,15.6,6.88,18.45198,0.3928297,6.0
1864,26/04/2018 21:20,271.2231,18118.03,5.684602,8.831383,0.0,2.991408,2.066691,2573.027,4.096226,15.50907,7.02198,19.04502,0.9309829,6.0
1865,26/04/2018 21:40,125.0959,8017.33,4.867599,9.680933,0.0,3.152832,1.680827,3111.598,4.462403,15.48189,6.930566,18.72339,0.8420855,6.0
1866,26/04/2018 22:00,120.1944,7192.228,4.255429,10.12294,0.0,3.032082,1.75361,2988.588,4.838937,15.4,6.978663,18.79272,0.6265154,6.0
1867,26/04/2018 22:20,14.17934,854.6946,2.380898,11.24228,0.0,3.021945,1.792105,2326.983,5.0,15.4,6.960169,18.36359,0.4694028,6.0
1868,26/04/2018 22:40,1.637967,77.47694,0.3720019,12.76723,0.0,3.112568,2.57421,1241.159,5.0,15.4,6.906124,17.9453,0.2218792,6.0
1869,26/04/2018 23:00,1.889326,100.1132,0.0,13.94253,0.0,3.150367,2.529585,654.0316,5.0,15.4,6.901319,17.59202,0.1090207,6.0
1870,26/04/2018 23:20,0.1288035,6.327075,0.0,14.48173,0.0,3.088967,0.7673452,0.0,5.0,15.4,6.900001,19.47201,0.0,6.0
1871,26/04/2018 23:40,0.1288031,6.490388,-0.0462425,14.46321,0.0,0.6121448,0.03169972,0.0,5.0,15.4,6.915246,21.05281,0.0,6.0
1872,27/04/2018 00:00,0.25772,11.99609,-0.05916249,14.26322,0.0,0.0,0.1731988,0.0,5.0,15.4,6.919999,20.99914,0.0,6.0
1873,27/04/2018 00:20,0.1306025,6.223398,-0.000558,14.03264,0.0,0.0,0.1296907,0.0,5.0,15.4,6.919999,21.00472,0.0,6.0
1874,27/04/2018 00:40,0.2574652,12.76081,0.0,13.85247,0.0,0.0,0.1047523,0.0,5.0,15.4,6.919999,20.94574,0.0,6.0
1875,27/04/2018 01:00,0.2575077,13.10285,0.0,13.69973,0.0,0.0,0.09317435,0.0,5.0,15.4,6.919999,20.88282,0.0,6.0
1876,27/04/2018 01:20,0.0,0.0,0.0,13.49136,0.0,0.0,0.07879584,0.0,4.808423,15.4,6.919999,20.8149,0.0,6.0
1877,27/04/2018 01:40,0.0,0.0,0.0547645,13.20375,0.0,0.0,0.07753802,0.0,3.90751,15.38702,6.919999,20.73238,0.0,6.0
1878,27/04/2018 02:00,1.064873,61.10017,0.1528113,11.41145,0.0,2.39615,0.7463911,702.7572,3.50032,15.3669,6.919999,18.65727,0.03783682,6.0
1879,27/04/2018 02:20,101.3432,6709.667,1.342733,9.764257,0.0,3.850915,2.450139,1055.273,3.595259,15.4,6.95342,18.27112,0.03229807,6.0
1880,27/04/2018 02:40,86.86738,5963.586,3.751207,8.757978,0.0,3.365553,2.189192,2176.825,3.919167,15.4,6.92574,18.879,0.05016395,6.0
1881,27/04/2018 03:00,67.69875,4704.567,2.174643,9.793477,0.0,3.423379,2.137836,1845.891,4.131963,15.35302,6.919999,18.51024,0.07195093,6.0
1882,27/04/2018 03:20,30.13543,2092.411,1.013933,10.76914,0.0,3.44415,2.426316,1496.538,4.287303,15.3,6.923604,17.76622,0.07902385,6.0
1883,27/04/2018 03:40,1.766682,107.0159,0.1012111,11.93034,0.0,3.481242,2.716541,691.7609,4.3,15.3,6.91244,19.40131,0.02021416,6.0
1884,27/04/2018 04:00,0.1288175,6.575724,0.0,12.49468,0.0,3.499137,1.21414,0.0,4.3,15.3,6.918442,20.89106,0.0,6.0
1885,27/04/2018 04:20,0.5093907,27.77557,-0.0226855,12.38857,0.0,2.159291,0.015733,0.0,4.3,15.3,6.917562,20.72211,0.0,6.0
1886,27/04/2018 04:40,0.0,0.0,-0.05694149,12.33745,0.0,0.0,0.1354468,0.0,4.3,15.22051,6.929999,20.83342,0.0,6.0
1887,27/04/2018 05:00,0.3797233,19.32524,-0.0253065,12.10014,0.0,0.0,0.2249356,0.0,4.3,15.2,6.929999,20.48989,0.0,6.0
1888,27/04/2018 05:20,0.1292285,5.936835,0.0,11.83908,0.0,0.0,0.161209,0.0,4.259039,15.2,6.929999,20.74527,0.0,6.0
1889,27/04/2018 05:40,0.0,0.0,0.0,11.66889,0.0,0.000816,0.1891451,0.0,3.776207,15.2,6.929999,20.8729,0.0,6.0
1890,27/04/2018 06:00,0.0,0.0,0.0,11.41015,0.0,0.0,0.146128,0.0,3.583921,15.2,6.929999,20.20302,0.0,6.0
1891,27/04/2018 06:20,2.058815,96.43625,0.06499833,9.500059,0.0,3.636915,1.477612,980.9785,3.5,15.2,6.929999,18.10787,0.02409334,6.0
1892,27/04/2018 06:40,1.725884,81.11266,0.0045045,9.270467,0.0,4.107308,3.104829,738.5828,3.5,15.2,6.936231,18.25969,0.01014151,6.0
1893,27/04/2018 07:00,0.5097918,25.01197,0.005901,9.353924,0.0,4.114666,4.336632,735.2783,3.5,15.2,6.949998,19.56373,0.005202986,6.0
1894,27/04/2018 07:20,38.2744,2350.581,0.01051167,9.400068,0.0,4.106627,5.199638,735.0394,3.508997,15.2,6.969243,19.99471,0.001889179,6.0
1895,27/04/2018 07:40,186.6278,11305.45,3.747105,7.48268,0.0,3.161548,3.371082,1178.152,3.959347,15.13583,7.001855,18.4174,0.005303976,6.0
1896,27/04/2018 08:00,152.9971,9835.975,4.164257,7.558624,0.0,2.9812,2.179164,2132.079,4.390202,15.00144,6.931142,18.0631,0.04458321,6.0
1897,27/04/2018 08:20,134.9301,11838.85,3.211232,8.538819,0.0,3.010635,2.19525,1623.571,4.767498,14.9668,6.961741,18.0096,0.05674637,6.0
1898,27/04/2018 08:40,5.049584,453.4986,2.121607,9.513582,0.0,3.001943,2.356905,1671.416,4.959894,14.9,6.936953,17.49081,0.07760903,6.0
1899,27/04/2018 09:00,1.644374,145.9654,0.1344662,11.11733,0.0,3.112913,2.635828,819.4593,4.96,14.9,6.888441,17.0849,0.03982321,6.0
1900,27/04/2018 09:20,0.3872177,38.38011,-0.05999999,12.08745,0.0,3.114838,1.717603,0.0,4.950006,14.9,6.882033,20.18419,0.0,6.0
1901,27/04/2018 09:40,0.6294575,59.68404,-0.05999999,12.21946,0.0,0.6875998,0.1039458,0.0,4.949999,14.92228,6.895555,20.21185,0.0,6.0
1902,27/04/2018 10:00,0.5080484,41.75851,-0.05999999,12.2,0.0,0.00022775,0.173346,0.0,4.949999,15.0,6.900001,19.53945,0.0,6.0
1903,27/04/2018 10:20,0.657886,60.08564,-0.05999999,12.24159,0.0,0.0,0.6290857,0.0,4.949999,15.0,6.900001,19.89389,0.0,6.0
1904,27/04/2018 10:40,0.532176,45.00893,-0.05999999,12.24917,0.0,0.002874835,0.3163705,0.0,4.949999,15.00171,6.900001,20.1293,0.0,6.0
1905,27/04/2018 11:00,0.6542165,52.66722,-0.05999999,12.26501,0.0,0.0,0.4078014,0.0,4.949999,15.1,6.900001,20.45208,0.0,6.0
1906,27/04/2018 11:20,0.7408802,62.33552,-0.05999999,12.28747,0.0,0.0,0.4432056,0.0,4.949999,15.17712,6.900001,20.62474,0.0,6.0
1907,27/04/2018 11:40,0.7875318,62.67431,-0.04473016,12.27772,0.0,0.004415085,0.4401868,0.0,4.893386,15.2,6.900001,20.80409,0.0,6.0
1908,27/04/2018 12:00,0.0,0.0,0.04665173,11.95256,0.0,0.0,0.2903818,0.0,4.101384,15.2,6.900001,20.83852,0.0,6.0
1909,27/04/2018 12:20,1.131446,98.74107,0.2249058,10.65838,0.0,1.467605,0.5801703,459.8436,3.52353,15.2,6.900001,19.70398,0.004281988,6.0
1910,27/04/2018 12:40,192.6333,16110.09,1.380542,8.790747,0.0,3.806765,1.824319,2018.924,3.782751,15.2,6.921442,19.22974,0.01447283,6.0
