,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
1911,27/04/2018 13:00,124.6316,9959.827,6.320547,7.555087,0.0,3.136178,1.757079,2610.082,4.243163,15.2706,6.95011,18.80117,0.07711812,6.0
1912,27/04/2018 13:20,125.5716,10116.45,4.631009,8.597819,0.0,3.166642,1.754525,2821.153,4.55656,15.36051,6.96664,18.71192,0.1760552,6.0
1913,27/04/2018 13:40,51.92605,4197.802,4.216046,9.16017,0.0,2.997951,1.830803,2581.413,4.860774,15.4,6.987476,18.50795,0.2272893,6.0
1914,27/04/2018 14:00,1.636076,108.0781,1.001495,11.04401,0.0,3.169496,2.456793,1858.659,4.88,15.45484,6.912697,17.86507,0.1808003,6.0
1915,27/04/2018 14:20,1.356359,91.77678,-0.04950365,12.68247,0.0,3.208243,2.61776,708.808,4.877292,15.5,6.900001,17.90845,0.05314459,6.0
1916,27/04/2018 14:40,0.6672215,41.06252,-0.05999999,13.00633,0.0,3.178571,2.040481,208.7259,4.87,15.5,6.911533,18.25093,0.01577045,6.0
1917,27/04/2018 15:00,0.1289875,7.622767,-0.05999999,14.11538,0.0,1.314712,0.1624677,0.0,4.87,15.5,6.900001,19.7802,0.0,6.0
1918,27/04/2018 15:20,0.3008155,17.58642,-0.05999999,13.99542,0.0,0.0,0.1747717,0.0,4.87,15.69689,6.900001,20.10017,0.0,6.0
1919,27/04/2018 15:40,0.4733366,30.37969,-0.05999999,13.98744,0.0,0.002864335,0.5494903,0.0,4.87,15.8,6.900001,20.35367,0.0,6.0
1920,27/04/2018 16:00,0.2583151,14.75445,-0.05999999,13.98959,0.0,0.0,0.6035061,0.0,4.87,15.8,6.900001,20.51994,0.0,6.0
1921,27/04/2018 16:20,0.3789265,22.41578,-0.05999999,13.92765,0.0,0.0,0.6209706,0.0,4.87,15.8,6.900001,20.6763,0.0,6.0
1922,27/04/2018 16:40,0.1291717,7.523028,-0.05999999,13.9313,0.0,0.003706335,0.4625749,0.0,4.87,15.8,6.900001,20.7933,0.0,6.0
1923,27/04/2018 17:00,0.08215234,5.574908,-0.05999999,13.9,0.0,0.0,0.3369854,0.0,4.699228,15.79125,6.900001,20.86407,0.0,6.0
1924,27/04/2018 17:20,0.0,0.0,-0.037802,13.00859,0.0,0.0,0.09836394,0.0,3.842895,15.7,6.900001,20.93742,0.0,6.0
1925,27/04/2018 17:40,1.34153,80.77924,0.1155039,10.89843,0.0,2.767783,0.7675468,777.1022,3.5,15.75399,6.900198,18.35649,0.02674176,6.0
1926,27/04/2018 18:00,139.183,11041.62,-0.05999999,10.15152,0.0,4.14142,2.101332,1225.884,3.607864,15.78583,6.902853,18.11803,0.03082323,6.0
1927,27/04/2018 18:20,133.8665,9868.64,3.623214,8.429669,0.0,3.366438,1.760055,3065.312,4.130198,15.7,6.950307,18.8914,0.09252353,6.0
1928,27/04/2018 18:40,144.3385,10330.13,3.503118,8.804253,0.0,3.185738,1.692568,3004.826,4.467813,15.7,6.97137,18.67034,0.1454116,6.0
1929,27/04/2018 19:00,65.77695,4676.034,3.618372,9.20418,0.0,3.049632,1.81113,2643.578,4.778253,15.7,7.012564,18.88383,0.1675206,6.0
1930,27/04/2018 19:20,1.088083,62.81505,0.7063779,11.18624,0.0,3.192506,2.278947,1721.032,4.839999,15.7,6.950604,17.67124,0.1371019,6.0
1931,27/04/2018 19:40,1.994102,125.3061,-0.05999999,12.57201,0.0,3.249578,2.648388,837.5221,4.836567,15.7,6.929999,17.67214,0.06065413,6.0
1932,27/04/2018 20:00,1.558142,90.07908,-0.05999999,13.05851,0.0,3.191147,2.366909,263.0296,4.830001,15.69335,6.929999,19.70339,0.01740024,6.0
1933,27/04/2018 20:20,0.3894987,21.4116,-0.05999999,13.03875,0.0,2.058065,0.4873093,0.0,4.830001,15.6,6.936912,21.07176,0.0,6.0
1934,27/04/2018 20:40,0.5117459,28.60382,-0.05999999,12.96947,0.0,0.004058915,0.2465025,0.0,4.830001,15.59293,6.949998,21.12199,0.0,6.0
1935,27/04/2018 21:00,0.2583717,14.89645,-0.05999999,12.80455,0.0,0.0,0.2781134,0.0,4.830001,15.5,6.949998,21.10593,0.0,6.0
1936,27/04/2018 21:20,0.2572666,15.74038,-0.05835699,12.60479,0.0,0.0,0.2143792,0.0,4.830001,15.5,6.947683,21.08952,0.0,6.0
1937,27/04/2018 21:40,0.0,0.0,-0.0517435,12.45485,0.0,0.003158335,0.1485843,0.0,4.830001,15.5,6.949998,21.13727,0.0,6.0
1938,27/04/2018 22:00,0.1291575,7.93682,-0.05673899,12.20591,0.0,0.0,0.1259493,0.0,4.829317,15.5,6.949998,21.147,0.0,6.0
1939,27/04/2018 22:20,0.0,0.0,-0.0546595,11.95917,0.0,0.0,0.1834263,0.0,4.256732,15.5,6.949998,21.08855,0.0,6.0
1940,27/04/2018 22:40,0.832919,50.91143,0.03696308,11.00595,0.0,0.5414531,0.2657319,299.2845,3.562981,15.50523,6.949998,19.18417,0.01004068,6.0
1941,27/04/2018 23:00,1.938915,105.6053,0.001242998,8.599248,0.0,4.185931,1.950474,737.8158,3.5,15.6,6.949998,19.62703,0.01359362,6.0
1942,27/04/2018 23:20,198.1185,13624.19,1.908329,7.664968,0.0,3.324763,1.918061,2415.38,3.867942,15.59885,7.018501,18.40139,0.04082303,6.0
1943,27/04/2018 23:40,108.2955,7768.308,3.097798,7.59209,0.0,3.304274,1.729053,2776.169,4.222802,15.6,6.949447,19.53456,0.07421898,6.0
1944,28/04/2018 00:00,88.04466,6364.663,2.061593,8.533592,0.0,3.316362,2.028871,2367.563,4.471691,15.6,6.980001,18.93837,0.1308241,6.0
1945,28/04/2018 00:20,33.36797,2406.366,1.512163,9.390131,0.0,3.216588,1.987928,2245.195,4.684554,15.6,6.986462,18.51979,0.1429944,6.0
1946,28/04/2018 00:40,2.265368,149.9355,0.06312754,10.94886,0.0,3.329247,2.739125,742.0804,4.690001,15.6,6.96,17.93145,0.04991882,6.0
1947,28/04/2018 01:00,1.136249,65.56052,-0.05999999,11.54159,0.0,3.352501,2.223895,358.0143,4.681128,15.6,6.96,19.04184,0.02007748,6.0
1948,28/04/2018 01:20,0.2497,14.95999,-0.05999999,11.57,0.0,2.219481,0.3525662,0.0,4.68,15.6,6.963777,20.95497,0.0,6.0
1949,28/04/2018 01:40,0.0,0.0,-0.05999999,11.511,0.0,0.121644,0.1020546,0.0,4.68,15.55535,6.975239,21.00763,0.0,6.0
1950,28/04/2018 02:00,0.2576634,15.43074,-0.05999999,11.29528,0.0,0.0,0.2584441,0.0,4.68,15.5,6.976945,20.96695,0.0,6.0
1951,28/04/2018 02:20,0.1294125,7.93926,-0.05999999,11.06699,0.0,0.0,0.2055016,0.0,4.68,15.5,6.974416,20.96839,0.0,6.0
1952,28/04/2018 02:40,0.5165449,30.10338,-0.057967,10.90642,0.0,0.07967784,0.1651128,0.0,4.68,15.5,6.97469,20.89095,0.0,6.0
1953,28/04/2018 03:00,0.5012023,31.64736,-0.05806549,10.63746,0.0,0.0,0.1465898,0.0,4.68,15.44692,6.976978,20.91702,0.0,6.0
1954,28/04/2018 03:20,0.2724392,15.49682,-0.05349799,10.41537,0.0,0.0,0.1597454,0.0,4.550342,15.41725,6.976313,20.86228,0.0,6.0
1955,28/04/2018 03:40,0.0,0.0,-0.05999999,10.12271,0.0,0.08442636,0.1843046,0.0,3.767691,15.42155,6.976159,20.54746,0.0,6.0
1956,28/04/2018 04:00,2.220011,157.3392,-0.05404649,8.226878,0.0,2.219624,1.034079,883.6207,3.5,15.5,6.969248,18.94287,0.007772855,6.0
1957,28/04/2018 04:20,79.91759,6531.58,0.5093343,6.748595,0.0,3.97371,2.472267,788.6872,3.551963,15.5,7.0051,17.83846,0.003553032,6.0
1958,28/04/2018 04:40,95.40651,7417.788,3.040802,6.126723,0.0,3.263978,2.032259,1899.898,3.872884,15.47985,6.990275,18.36627,0.01586845,6.0
1959,28/04/2018 05:00,66.24974,4752.266,2.540481,6.952793,0.0,3.438878,2.087472,2054.316,4.09162,15.4,6.981423,18.2323,0.04903433,6.0
1960,28/04/2018 05:20,46.60973,3244.179,1.303346,8.055398,0.0,3.363116,2.633963,1339.366,4.257389,15.4,6.976916,18.12873,0.04217331,6.0
1961,28/04/2018 05:40,2.635376,148.4591,0.2719794,9.306299,0.0,3.322312,2.77741,733.9724,4.3,15.4,6.958211,18.58376,0.01889404,6.0
1962,28/04/2018 06:00,0.2572385,13.50785,-0.05999999,9.854777,0.0,3.532054,1.869405,160.6863,4.3,15.4,6.949998,20.96002,0.001028114,6.0
1963,28/04/2018 06:20,0.1287467,7.541851,-0.05999999,9.761312,0.0,2.879532,0.1910035,0.0,4.3,15.4,6.949998,21.06344,0.0,6.0
1964,28/04/2018 06:40,0.7661008,46.20728,-0.05999999,9.676734,0.0,0.2820054,0.01628942,0.0,4.3,15.4,6.960567,21.09368,0.0,6.0
1965,28/04/2018 07:00,0.257777,14.36359,-0.05999999,9.566857,0.0,0.0,0.1950014,0.0,4.3,15.31955,6.967707,21.08313,0.0,6.0
1966,28/04/2018 07:20,0.0,0.0,-0.05999999,9.351458,0.0,0.0,0.1927941,0.0,4.3,15.3,6.969913,21.12593,0.0,6.0
1967,28/04/2018 07:40,0.0,0.0,-0.054356,9.146217,0.0,0.0,0.1971397,0.0,4.039017,15.36228,6.969114,21.16993,0.0,6.0
1968,28/04/2018 08:00,0.0,0.0,-0.028426,8.755641,0.0,0.0,0.166728,0.0,3.647033,15.4,6.967372,20.39799,0.0,6.0
1969,28/04/2018 08:20,6.971114,492.1632,0.07304791,7.764699,0.0,1.357401,0.4175742,499.6631,3.520145,15.44385,6.975833,18.61358,0.000872347,6.0
1970,28/04/2018 08:40,236.3081,17448.44,3.476252,5.593167,0.0,3.40258,2.249206,1863.598,3.955298,15.43805,6.992743,17.81237,0.006514928,6.0
1971,28/04/2018 09:00,120.6332,10247.52,4.167392,6.101079,0.0,3.082474,2.094435,2235.449,4.371436,15.31246,6.950126,17.91533,0.04692651,6.0
1972,28/04/2018 09:20,120.6843,10344.73,2.994332,7.322935,0.0,3.073332,1.965431,1845.294,4.732862,15.2,6.948468,18.03207,0.07957505,6.0
1973,28/04/2018 09:40,12.25816,1067.069,1.743188,8.565001,0.0,3.110207,2.517933,1562.318,4.89,15.2,6.92003,17.84666,0.08443456,6.0
1974,28/04/2018 10:00,2.647366,220.08,0.001644916,10.30214,0.0,3.223424,2.604317,819.8978,4.89,15.2,6.89,17.97756,0.03508215,6.0
1975,28/04/2018 10:20,0.879953,77.6738,-0.05999999,11.13472,0.0,3.222331,2.312655,241.0615,4.89,15.2,6.89,18.30584,0.009360367,6.0
1976,28/04/2018 10:40,1.138366,106.3354,-0.05999999,11.26,0.0,2.738331,0.6447338,0.0,4.89,15.2,6.89,19.38827,0.0,6.0
1977,28/04/2018 11:00,0.3797375,34.36839,-0.05999999,11.23155,0.0,0.0,0.03695195,0.0,4.89,15.27324,6.906954,19.74919,0.0,6.0
1978,28/04/2018 11:20,1.236197,118.3535,-0.05999999,11.2,0.0,0.0,0.3085972,0.0,4.89,15.3,6.904437,20.19483,0.0,6.0
1979,28/04/2018 11:40,1.048449,105.1513,-0.05999999,11.2,0.0,0.0,0.2685027,0.0,4.887723,15.3,6.90462,20.4665,0.0,6.0
1980,28/04/2018 12:00,1.015675,87.37984,-0.05999999,11.2,0.0,0.00045,0.243507,0.0,4.88,15.3876,6.906815,20.67574,0.0,6.0
1981,28/04/2018 12:20,0.8794742,69.15674,-0.05999999,11.2,0.0,0.0,0.37234,0.0,4.88,15.44393,6.904535,20.83237,0.0,6.0
1982,28/04/2018 12:40,0.5001975,44.50219,-0.05984199,11.21021,0.0,0.0,0.4072552,0.0,4.875758,15.5,6.904685,20.85946,0.0,6.0
1983,28/04/2018 13:00,0.0,0.0,-0.02603258,11.0811,0.0,0.0,0.1541075,0.0,4.247935,15.49733,6.907022,20.97867,0.0,6.0
1984,28/04/2018 13:20,0.8534985,63.19497,0.05649992,10.19257,0.0,0.8967015,0.2587118,309.2919,3.559982,15.4,6.904463,19.89585,0.001319914,6.0
1985,28/04/2018 13:40,195.2813,16401.18,0.8737049,7.940173,0.0,3.893143,1.531757,2231.496,3.763358,15.49551,6.916966,18.63669,0.01028937,6.0
1986,28/04/2018 14:00,138.4936,12047.89,6.08281,6.759454,0.0,3.24764,1.696448,3202.689,4.25357,15.5,6.977065,18.97152,0.07292117,6.0
1987,28/04/2018 14:20,98.63647,8345.876,4.22856,8.018102,0.0,3.235259,1.77237,3166.384,4.565529,15.54383,6.989999,18.55364,0.2018196,6.0
1988,28/04/2018 14:40,65.86856,5346.541,3.644815,8.875999,0.0,3.106755,1.73329,3048.048,4.860644,15.66415,7.010807,18.29559,0.2811118,6.0
1989,28/04/2018 15:00,4.041636,289.1983,0.8172525,10.79655,0.0,3.225743,2.370346,1844.347,4.88,15.7,6.939405,17.68856,0.1895117,6.0
1990,28/04/2018 15:20,2.026329,138.4776,-0.04267167,12.47727,0.0,3.27304,2.619177,914.7983,4.88,15.7,6.9259,17.60062,0.08196505,6.0
1991,28/04/2018 15:40,0.8860332,75.41708,-0.05999999,13.20317,0.0,3.280692,2.062706,271.6337,4.88,15.79709,6.938352,17.77597,0.02174077,6.0
1992,28/04/2018 16:00,0.3875718,24.4477,-0.05999999,13.27,0.0,2.671685,0.1569616,0.0,4.88,15.8,6.919999,19.59715,0.0,6.0
1993,28/04/2018 16:20,0.2582017,12.19849,-0.05999999,13.11579,0.0,0.1961095,0.03736278,0.0,4.88,15.87162,6.938115,20.11538,0.0,6.0
1994,28/04/2018 16:40,0.2493975,12.63421,-0.05999999,13.04594,0.0,0.0,0.2612872,0.0,4.88,15.949,6.936989,20.31844,0.0,6.0
1995,28/04/2018 17:00,0.2577625,11.86771,-0.05999999,13.05998,0.0,0.0,0.2142576,0.0,4.88,15.9,6.937341,20.54733,0.0,6.0
1996,28/04/2018 17:20,0.197329,8.517959,-0.05999999,12.98314,0.0,0.000467667,0.1264935,0.0,4.88,15.86567,6.939088,20.70969,0.0,6.0
1997,28/04/2018 17:40,0.4410825,23.40843,-0.05999999,12.81485,0.0,0.0,0.08906721,0.0,4.88,15.9,6.937689,20.91771,0.0,6.0
1998,28/04/2018 18:00,0.0,0.0,-0.05999999,12.84121,0.0,0.0,0.04235434,0.0,4.87071,15.89311,6.928685,20.97284,0.0,6.0
1999,28/04/2018 18:20,0.0,0.0,-0.05999999,12.60518,0.0,0.0,0.04707467,0.0,4.235102,15.8,6.9391,21.09386,0.0,6.0
2000,28/04/2018 18:40,0.9114569,57.87302,0.002495687,11.21786,0.0,0.4280794,0.1598622,309.4212,3.556518,15.8,6.940001,19.73575,0.01254591,6.0
2001,28/04/2018 19:00,281.7353,21433.42,2.912818,7.212254,0.0,3.736825,1.563938,3118.436,4.010358,15.8,6.982368,18.40361,0.1330549,6.0
2002,28/04/2018 19:20,150.0681,11151.84,5.375776,6.789067,0.0,3.075125,1.702599,3840.331,4.559772,15.8,7.021988,19.14307,0.1387015,6.0
2003,28/04/2018 19:40,127.8722,9474.916,3.842172,8.016178,0.0,3.059505,1.628968,3366.718,4.959481,15.79787,7.032403,19.00957,0.2127104,6.0
2004,28/04/2018 20:00,19.24673,1368.722,2.148188,9.329622,0.0,3.015194,1.745849,2829.964,5.12973,15.70406,7.007199,18.63314,0.2338305,6.0
2005,28/04/2018 20:20,2.134143,111.0409,0.1681008,11.16101,0.0,3.140537,2.421888,1491.092,5.13,15.7011,6.951955,18.01202,0.1280648,6.0
2006,28/04/2018 20:40,1.951603,96.85471,-0.05999999,12.36645,0.0,3.180049,2.610521,783.4982,5.13,15.70139,6.959505,18.08473,0.05204286,6.0
2007,28/04/2018 21:00,0.314748,12.94513,-0.05999999,12.71,0.0,3.113762,1.428161,0.0,5.13,15.7,6.949998,20.71713,0.0,6.0
2008,28/04/2018 21:20,0.386424,19.93582,-0.05999999,12.667,0.0,0.3412868,0.04699842,0.0,5.127078,15.70093,6.96407,21.12624,0.0,6.0
2009,28/04/2018 21:40,0.0,0.0,-0.05999999,12.52457,0.0,0.0,0.2644321,0.0,5.12,15.7,6.958823,21.15923,0.0,6.0
2010,28/04/2018 22:00,0.2576067,13.48488,-0.05999999,12.26976,0.0,0.0,0.1806638,0.0,5.12,15.7,6.950885,21.13763,0.0,6.0
2011,28/04/2018 22:20,0.129214,6.864903,-0.05999999,12.01373,0.0,0.004275085,0.181413,0.0,5.12,15.7,6.951159,21.11185,0.0,6.0
2012,28/04/2018 22:40,0.2578192,14.88519,-0.05999999,11.84669,0.0,0.0,0.1251557,0.0,5.12,15.7,6.950414,21.14155,0.0,6.0
2013,28/04/2018 23:00,0.129129,6.548416,-0.05999999,11.51472,0.0,0.0,0.1301289,0.0,5.12,15.7,6.960782,21.1424,0.0,6.0
2014,28/04/2018 23:20,0.0,0.0,-0.05999999,11.20824,0.0,0.003778665,0.1003098,0.0,4.926855,15.7,6.965759,21.10903,0.0,6.0
2015,28/04/2018 23:40,0.0,0.0,-0.05999999,10.99432,0.0,0.0,0.1279658,0.0,3.990258,15.7,6.956686,21.11012,0.0,6.0
2016,29/04/2018 00:00,145.761,10857.49,0.03084284,8.908724,0.0,1.863495,0.7499819,1475.904,3.631289,15.7,6.991159,20.07927,0.02239352,6.0
2017,29/04/2018 00:20,81.47125,6229.473,3.303732,6.055477,0.0,3.481223,1.631717,3285.455,4.050668,15.7,6.991703,19.49272,0.05790037,6.0
2018,29/04/2018 00:40,91.84663,7072.867,1.920347,7.238584,0.0,3.477307,1.866573,2706.032,4.27943,15.7,6.979605,19.1433,0.07601307,6.0
2019,29/04/2018 01:00,45.10497,3344.565,1.434299,8.083452,0.0,3.392569,1.890203,2322.893,4.488475,15.7,7.0,18.91031,0.1115107,6.0
2020,29/04/2018 01:20,2.206544,125.8781,0.1633559,9.56291,0.0,3.439146,2.511212,1160.703,4.52,15.7,6.972936,19.04989,0.04836113,6.0
2021,29/04/2018 01:40,1.000973,63.89499,-0.05999999,10.38098,0.0,3.485038,2.671802,741.8959,4.52,15.7,6.983254,20.79926,0.006822971,6.0
2022,29/04/2018 02:00,0.7737833,51.66647,-0.05999999,10.35487,0.0,3.464252,1.233474,0.0,4.52,15.7,6.979964,21.02292,0.0,6.0
2023,29/04/2018 02:20,0.0,0.0,-0.05999999,10.22124,0.0,1.550092,0.01321858,0.0,4.52,15.7,6.975939,21.01771,0.0,6.0
2024,29/04/2018 02:40,0.2587686,18.06194,-0.05999999,10.07193,0.0,0.0,0.2154309,0.0,4.52,15.64849,6.988341,20.96714,0.0,6.0
2025,29/04/2018 03:00,0.128945,9.336945,-0.05999999,9.730519,0.0,0.0,0.1991833,0.0,4.52,15.6,6.989739,20.78645,0.0,6.0
2026,29/04/2018 03:20,0.0,0.0,-0.05999999,9.530746,0.0,0.00352375,0.2252544,0.0,4.52,15.6,6.989999,20.7538,0.0,6.0
2027,29/04/2018 03:40,0.1286755,8.972289,-0.05999999,9.339838,0.0,2.8e-05,0.1771974,0.0,4.500217,15.6,6.989999,20.88644,0.0,6.0
2028,29/04/2018 04:00,0.0,0.0,-0.05999999,8.915133,0.0,0.0,0.1759869,0.0,3.921352,15.6,6.989999,20.9788,0.0,6.0
2029,29/04/2018 04:20,1.636147,129.0135,-0.05999999,7.645218,0.0,1.293624,0.6415809,664.3898,3.502753,15.66253,6.989999,19.39987,0.008813994,6.0
2030,29/04/2018 04:40,1.812423,132.2347,-0.05999999,5.872436,0.0,4.227847,2.091133,737.1656,3.5,15.7,6.989999,17.84176,0.009524833,6.0
2031,29/04/2018 05:00,0.9544216,67.66258,-0.05999999,5.980001,0.0,4.212049,3.544323,737.5069,3.5,15.7,6.999604,18.15358,0.003332631,6.0
2032,29/04/2018 05:20,80.2529,6869.197,0.9612985,5.761784,0.0,3.976544,3.937069,991.1776,3.58013,15.7,7.013438,18.53407,0.00029983,6.0
2033,29/04/2018 05:40,91.22227,7813.744,2.675393,5.674925,0.0,3.500407,2.227833,1958.524,3.870695,15.57678,6.999319,18.22577,0.01446301,6.0
2034,29/04/2018 06:00,54.24268,4611.275,2.143534,6.537603,0.0,3.46822,2.327017,1752.918,4.055385,15.5,6.997562,17.95064,0.03828782,6.0
2035,29/04/2018 06:20,42.18244,3478.221,1.15693,7.630366,0.0,3.480592,2.402547,1536.063,4.215223,15.5,6.983586,18.30642,0.03327106,6.0
2036,29/04/2018 06:40,0.8873051,60.00849,0.130928,8.902692,0.0,3.602191,2.874007,682.975,4.239999,15.5,6.97,20.61638,0.003057653,6.0
2037,29/04/2018 07:00,0.2582158,16.65577,-0.05999999,9.25,0.0,3.613578,1.581579,0.0,4.239999,15.5,6.967612,20.9762,0.0,6.0
2038,29/04/2018 07:20,0.060945,3.397923,-0.05999999,9.162238,0.0,2.525874,0.04922191,0.0,4.239999,15.5,6.957995,21.01348,0.0,6.0
2039,29/04/2018 07:40,0.1960383,11.41868,-0.05999999,9.08806,0.0,0.0,0.1207216,0.0,4.239999,15.5,6.970304,20.6839,0.0,6.0
2040,29/04/2018 08:00,0.3868913,23.92794,-0.05999999,8.847764,0.0,0.0,0.2643834,0.0,4.239999,15.5,6.970703,20.4487,0.0,6.0
2041,29/04/2018 08:20,0.0,0.0,-0.05999999,8.557777,0.0,0.003330335,0.2021129,0.0,4.239999,15.5,6.971179,20.87766,0.0,6.0
2042,29/04/2018 08:40,0.0,0.0,-0.05999999,8.402861,0.0,0.0,0.1954095,0.0,4.014732,15.5,6.979689,21.05392,0.0,6.0
2043,29/04/2018 09:00,0.0,0.0,-0.05999999,8.155107,0.0,0.0,0.1795942,0.0,3.580732,15.5,6.97812,21.13747,0.0,6.0
2044,29/04/2018 09:20,1.509707,118.6276,-0.03723908,7.145618,0.0,1.25593,0.4077585,493.5275,3.506393,15.54441,6.981814,19.57102,0.0,6.0
2045,29/04/2018 09:40,1.281371,91.57811,-0.04079,5.520715,0.0,4.217295,1.832242,737.0166,3.5,15.66525,6.97,17.71606,0.0,6.0
2046,29/04/2018 10:00,2.000931,165.09,-0.05999999,5.704297,0.0,4.201069,3.321185,751.8989,3.5,15.7,6.9798,18.01986,0.0,6.0
2047,29/04/2018 10:20,80.63259,8836.284,-0.05761199,5.760446,0.0,4.194535,4.197505,973.3024,3.52401,15.7,6.995713,18.37572,0.0,6.0
2048,29/04/2018 10:40,189.5792,22453.43,5.803675,5.044343,0.0,3.380154,2.54748,2005.741,4.068717,15.52838,7.058406,18.37804,0.01673195,6.0
2049,29/04/2018 11:00,139.2612,16871.47,6.800677,6.000234,0.0,3.197674,1.747056,2570.503,4.460815,15.5,7.015664,18.51432,0.1016743,6.0
2050,29/04/2018 11:20,128.8625,15425.86,6.762731,7.181143,0.0,3.074548,1.687304,2544.615,4.834228,15.5,7.026929,17.81824,0.2442189,6.0
2051,29/04/2018 11:40,4.312334,481.1698,5.165315,8.55728,0.0,3.096239,1.77544,2322.893,5.0,15.5,6.983676,17.56517,0.3460367,6.0
2052,29/04/2018 12:00,1.65502,167.8154,1.610705,10.56162,0.0,3.207677,2.202381,1963.468,5.0,15.5,6.895751,17.49034,0.315518,6.0
2053,29/04/2018 12:20,0.996706,86.87939,0.08308472,12.2913,0.0,3.145177,2.528968,1079.058,5.0,15.52754,6.857337,16.98236,0.1594381,6.0
2054,29/04/2018 12:40,1.529291,120.2014,-0.07000001,13.66664,0.0,3.221024,2.61827,550.2216,5.0,15.6,6.87,18.75549,0.04446307,6.0
2055,29/04/2018 13:00,0.8814735,74.17329,-0.07000001,14.36427,0.0,3.144326,0.8361226,0.0,5.0,15.69695,6.86321,19.2801,0.0,6.0
2056,29/04/2018 13:20,1.00748,74.43719,-0.07000001,14.39935,0.0,0.453913,0.02968258,0.0,5.0,15.74285,6.867654,19.57783,0.0,6.0
2057,29/04/2018 13:40,0.6460102,53.81355,-0.07000001,14.34984,0.0,0.0,0.258474,0.0,5.0,15.81059,6.87,20.06037,0.0,6.0
2058,29/04/2018 14:00,0.9993294,83.52592,-0.07000001,14.26627,0.0,0.0,0.4261381,0.0,5.0,15.88926,6.87,20.31517,0.0,6.0
2059,29/04/2018 14:20,0.8623775,69.09065,-0.07000001,14.26875,0.0,0.0659396,0.5254729,0.0,5.0,16.0,6.87,20.42398,0.0,6.0
2060,29/04/2018 14:40,2.184452,182.7219,-0.06859101,14.30257,0.0,0.0,0.5494853,0.0,5.0,16.0,6.87,20.58473,0.0,6.0
2061,29/04/2018 15:00,0.6096391,44.63802,-0.05753999,14.39859,0.0,0.0,0.3236388,0.0,4.991346,16.04446,6.870168,20.69933,0.0,6.0
2062,29/04/2018 15:20,0.0,0.0,-0.05844099,14.35033,0.0,0.0665781,0.2081948,0.0,4.628165,16.06341,6.87,20.7718,0.0,6.0
2063,29/04/2018 15:40,148.571,12616.55,0.600075,12.97454,0.0,0.2127835,0.3732932,847.6906,3.825394,15.9389,6.89076,20.60424,0.01656354,6.0
2064,29/04/2018 16:00,139.6978,12407.13,7.379049,7.715524,0.0,3.092031,1.644355,3550.673,4.196203,16.0,7.015466,19.13399,0.160659,6.0
2065,29/04/2018 16:20,76.93655,6841.956,4.795204,9.2593,0.0,3.219992,1.749632,3395.544,4.482718,16.0,6.969986,18.21743,0.2432071,6.0
2066,29/04/2018 16:40,105.0511,9483.107,3.966134,10.00475,0.0,3.113931,1.721401,3120.584,4.772455,16.0,7.000642,18.26721,0.3146133,6.0
2067,29/04/2018 17:00,3.452152,252.0343,1.483119,11.83834,0.0,3.229495,2.017487,2588.426,4.88,16.0,6.951299,17.9754,0.2983229,6.0
2068,29/04/2018 17:20,1.282098,108.0646,0.001134848,13.77536,0.0,3.292615,2.564196,940.8288,4.88,16.0,6.918967,19.55642,0.04160431,6.0
2069,29/04/2018 17:40,1.468028,113.787,-0.07000001,14.73257,0.0,3.298751,2.197117,332.5497,4.875378,16.0,6.928755,20.5489,0.003475354,6.0
2070,29/04/2018 18:00,0.1290865,8.688004,-0.07000001,14.79221,0.0,3.242165,0.2503054,0.0,4.87,16.0,6.910249,20.72728,0.0,6.0
2071,29/04/2018 18:20,0.0,0.0,-0.07000001,14.70461,0.0,0.443032,0.01436208,0.0,4.87,16.0,6.926845,20.76122,0.0,6.0
2072,29/04/2018 18:40,0.39541,26.33977,-0.07000001,14.54912,0.0,0.0,0.03388599,0.0,4.87,16.0,6.929999,20.8603,0.0,6.0
2073,29/04/2018 19:00,0.1121716,7.998897,-0.07000001,14.42655,0.0,0.0,0.00936025,0.0,4.87,16.0,6.929999,20.86975,0.0,6.0
2074,29/04/2018 19:20,0.0,0.0,-0.07000001,14.28457,0.0,0.000674,0.05070341,0.0,4.87,16.0,6.929999,20.91566,0.0,6.0
2075,29/04/2018 19:40,0.2575078,14.42957,-0.07000001,13.79781,0.0,0.0,0.1064017,0.0,4.87,16.0,6.930266,20.73121,0.0,6.0
2076,29/04/2018 20:00,0.2580034,15.24779,-0.06337257,13.20541,0.0,0.0,0.09470363,0.0,4.868577,16.0,6.930836,20.62409,0.0,6.0
2077,29/04/2018 20:20,0.0,0.0,-0.009171581,13.13996,0.0,0.0,0.1179638,0.0,4.331121,16.0,6.930882,20.63314,0.0,6.0
2078,29/04/2018 20:40,0.3790565,25.02482,-0.03850883,12.80042,0.0,0.2408544,0.1501503,220.9944,3.586696,16.0,6.930482,20.46227,0.003058459,6.0
2079,29/04/2018 21:00,286.8641,22897.02,2.494201,8.387303,0.0,3.722849,1.359135,3178.28,3.998641,16.0,6.962332,19.60147,0.06442016,6.0
2080,29/04/2018 21:20,87.77877,7124.595,4.216041,8.171319,0.0,3.197332,1.649732,3321.24,4.448652,16.0,6.958962,19.04849,0.1339556,6.0
2081,29/04/2018 21:40,130.8983,10609.17,2.854546,9.285026,0.0,3.178042,1.693862,3054.083,4.775997,15.97993,6.97643,19.00869,0.2011891,6.0
2082,29/04/2018 22:00,44.47803,3570.82,2.042434,10.34325,0.0,3.088743,1.85863,2699.475,5.029059,15.90046,6.981561,18.2207,0.2578981,6.0
2083,29/04/2018 22:20,2.747181,219.9496,0.1311775,12.20762,0.0,3.20182,2.508771,1228.519,5.03,15.99198,6.940215,17.62298,0.111078,6.0
2084,29/04/2018 22:40,2.388509,154.682,-0.05999999,13.24246,0.0,3.241686,2.596463,765.0916,5.03,16.0,6.949998,17.34167,0.05881233,6.0
2085,29/04/2018 23:00,0.2578192,16.62071,-0.05999999,13.33,0.0,3.184063,1.217803,0.0,5.03,16.0,6.941407,20.15197,0.0,6.0
2086,29/04/2018 23:20,0.128789,7.900911,-0.05999999,13.27008,0.0,0.4507924,0.125614,0.0,5.03,16.0,6.946723,20.74881,0.0,6.0
2087,29/04/2018 23:40,0.3868639,24.09427,-0.05999999,13.10372,0.0,0.0,0.4687653,0.0,5.03,15.90136,6.949998,20.70012,0.0,6.0
2088,30/04/2018 00:00,0.38675,24.89335,-0.05999999,12.82051,0.0,0.0,0.3060476,0.0,5.03,15.9,6.949998,20.88165,0.0,6.0
2089,30/04/2018 00:20,0.386453,24.05011,-0.05999999,12.60787,0.0,0.0,0.2645753,0.0,5.03,15.9,6.949998,20.68621,0.0,6.0
2090,30/04/2018 00:40,0.387189,27.0388,-0.05999999,12.4239,0.0,0.0,0.2163133,0.0,5.03,15.9,6.949998,19.52223,0.0,6.0
2091,30/04/2018 01:00,0.515071,35.43592,-0.05999999,12.29249,0.0,0.0,0.242959,0.0,5.02943,15.9,6.95025,19.66335,0.0,6.0
2092,30/04/2018 01:20,0.0,0.0,-0.05656049,12.12752,0.0,0.0,0.2382119,0.0,4.732248,15.9,6.950265,20.34299,0.0,6.0
2093,30/04/2018 01:40,0.0,0.0,-0.0539865,11.72861,0.0,0.0,0.2052627,0.0,3.815256,15.9,6.949998,20.73269,0.0,6.0
2094,30/04/2018 02:00,81.99696,7536.847,-0.02005908,9.59828,0.0,1.958683,0.9250614,1303.134,3.546869,15.9,6.950284,18.79794,0.02104449,6.0
2095,30/04/2018 02:20,96.86525,9070.929,3.526621,6.901019,0.0,3.610037,1.790289,2709.69,3.886546,15.86998,6.962157,18.38168,0.03986518,6.0
2096,30/04/2018 02:40,52.27961,4925.936,2.531321,8.049206,0.0,3.581336,1.827589,2318.803,4.073731,15.8,6.937876,18.34333,0.07866926,6.0
2097,30/04/2018 03:00,52.22965,4925.263,1.900618,9.121835,0.0,3.486565,2.361383,1911.849,4.233561,15.8,6.977694,18.23317,0.09264456,6.0
2098,30/04/2018 03:20,2.00906,174.3083,0.3723955,10.61377,0.0,3.577325,2.543331,1166.64,4.28,15.73574,6.947202,19.31043,0.03791076,6.0
2099,30/04/2018 03:40,1.893585,154.2945,-0.05999999,11.36593,0.0,3.635478,2.575835,429.0162,4.28,15.7,6.950681,19.56501,0.01037979,6.0
2100,30/04/2018 04:00,0.6370225,49.95501,-0.05999999,11.31095,0.0,3.613537,0.6331602,0.0,4.28,15.7,6.940332,20.88045,0.0,6.0
2101,30/04/2018 04:20,0.3867217,30.68189,-0.05999999,10.92562,0.0,2.653559,0.009788668,0.0,4.28,15.7,6.944937,20.68113,0.0,6.0
2102,30/04/2018 04:40,0.7649955,53.38425,-0.05999999,10.9874,0.0,0.0,0.1405807,0.0,4.28,15.6988,6.96,20.67097,0.0,6.0
2103,30/04/2018 05:00,0.5079092,35.05499,-0.05999999,10.73335,0.0,0.0,0.2219034,0.0,4.28,15.62008,6.96,20.80046,0.0,6.0
2104,30/04/2018 05:20,0.7574757,41.68324,-0.05074142,10.47051,0.0,0.0,0.1688677,0.0,4.28,15.6,6.960402,20.44095,0.0,6.0
2105,30/04/2018 05:40,0.0,0.0,0.001158336,10.2001,0.0,0.0,0.1542133,0.0,4.156004,15.6,6.960354,20.67628,0.0,6.0
2106,30/04/2018 06:00,0.0,0.0,0.08365945,9.784531,0.0,0.0,0.1635849,0.0,3.636319,15.6,6.961129,20.69617,0.0,6.0
2107,30/04/2018 06:20,0.6686852,18.21394,0.09908633,8.982997,0.0,0.6581914,0.1979579,246.075,3.512946,15.62161,6.961737,20.34268,0.000116895,6.0
2108,30/04/2018 06:40,1.382616,32.02816,0.02600211,6.948282,0.0,4.23154,1.463264,745.5057,3.5,15.7,6.96,17.72725,0.000104187,6.0
2109,30/04/2018 07:00,1.489092,37.66343,-0.05999999,7.087364,0.0,4.221963,2.63925,990.6345,3.5,15.7,6.968421,17.83786,0.0,6.0
2110,30/04/2018 07:20,286.3354,9318.846,0.9408463,6.169037,0.0,3.27769,2.84001,1160.914,4.013713,15.54696,6.99209,17.76879,0.000106443,6.0
2111,30/04/2018 07:40,153.2115,6046.921,0.5935853,6.717828,0.0,3.152347,2.606296,1369.107,4.560122,15.35748,6.878383,17.16296,0.002497619,6.0
2112,30/04/2018 08:00,117.8079,5006.008,0.1425825,7.529437,0.0,3.052867,3.155953,1081.596,4.900257,15.26434,6.87,17.05075,0.003576026,6.0
2113,30/04/2018 08:20,40.93589,1881.326,0.252087,7.865566,0.0,2.930199,2.693333,883.9427,5.182005,15.13783,6.882021,19.28298,0.001475517,6.0
2114,30/04/2018 08:40,1.127721,60.7109,-0.05999999,8.648311,0.0,3.132564,2.56874,502.5769,5.187206,15.1,6.87,20.78999,0.0,6.0
2115,30/04/2018 09:00,0.0,0.0,-0.05999999,8.723553,0.0,2.472432,1.029273,0.0,5.18,15.1,6.87,20.17943,0.0,6.0
2116,30/04/2018 09:20,0.5105613,34.96781,-0.05999999,8.714664,0.0,0.203366,0.1841177,0.0,5.18,15.16409,6.871188,19.01183,0.0,6.0
2117,30/04/2018 09:40,0.5097973,35.36515,-0.05999999,8.669001,0.0,0.00396275,0.3653188,0.0,5.18,15.2,6.870864,19.73575,0.0,6.0
2118,30/04/2018 10:00,1.38248,156.7362,-0.05999999,8.71631,0.0,0.0,0.4190596,0.0,5.18,15.2,6.871209,19.95475,0.0,6.0
2119,30/04/2018 10:20,0.14348,16.33218,-0.05834699,8.763237,0.0,0.0,0.3116699,0.0,5.18,15.2,6.87093,20.4472,0.0,6.0
2120,30/04/2018 10:40,0.7689773,99.386,-0.05635308,8.809999,0.0,0.003460835,0.2302076,0.0,5.18,15.2125,6.870268,20.49585,0.0,6.0
2121,30/04/2018 11:00,1.017823,132.3061,-0.05177541,8.809999,0.0,0.0,0.236198,0.0,5.17825,15.29946,6.870552,20.24559,0.0,6.0
2122,30/04/2018 11:20,0.08630334,13.56896,-0.05310341,8.669924,0.0,0.0,0.3129475,0.0,4.634036,15.35559,6.870437,20.47492,0.0,6.0
2123,30/04/2018 11:40,0.0,0.0,-0.05999999,7.70914,0.0,0.001381585,0.3458843,0.0,3.721738,15.4,6.870381,20.79292,0.0,6.0
2124,30/04/2018 12:00,169.0429,25544.12,-0.05999999,6.273712,0.0,1.850443,1.123814,1167.973,3.558922,15.4,6.870496,18.19679,0.001507129,6.0
2125,30/04/2018 12:20,151.0881,23118.91,10.7243,4.536914,0.0,3.195836,1.765855,3097.018,4.260003,15.4,7.028286,18.12179,0.05538932,6.0
2126,30/04/2018 12:40,151.7205,23008.68,10.3011,5.786769,0.0,3.198976,1.706997,2929.226,4.6447,15.47241,6.959109,18.59862,0.1940639,6.0
2127,30/04/2018 13:00,106.4859,16169.87,9.53324,7.185378,0.0,3.105031,1.774404,2927.709,4.971847,15.5,6.982955,17.96987,0.3345693,6.0
2128,30/04/2018 13:20,5.036808,654.8073,6.687329,8.972622,0.0,3.18564,1.791097,2611.451,5.109215,15.5741,6.91193,17.54046,0.426411,6.0
2129,30/04/2018 13:40,4.533274,554.3192,3.613409,10.80407,0.0,3.252149,2.141022,2516.239,5.11,15.64639,6.831301,17.41157,0.4581412,6.0
2130,30/04/2018 14:00,1.315476,158.6652,1.11728,12.6607,0.0,3.253996,2.191216,1858.968,5.11,15.7,6.777586,17.16589,0.350064,6.0
2131,30/04/2018 14:20,1.96253,235.6744,0.05155829,14.28,0.0,3.242612,1.712602,545.5558,5.107119,15.7,6.743752,17.76461,0.1002616,6.0
2132,30/04/2018 14:40,0.8792834,103.0005,-0.05999999,14.84096,0.0,2.840273,0.03807333,4.0896,5.099999,15.7,6.739999,19.67083,0.000242348,6.0
2133,30/04/2018 15:00,0.5086334,55.28126,-0.05999999,14.75232,0.0,0.004748415,0.09323028,4.0896,5.099999,15.75731,6.740939,20.08115,0.000165897,6.0
2134,30/04/2018 15:20,0.8867202,109.7195,-0.0437305,14.49699,0.0,0.0,0.1800047,4.0896,5.099999,15.82733,6.741732,20.25002,0.000132489,6.0
2135,30/04/2018 15:40,0.7824482,91.98521,0.001844835,14.56517,0.0,0.0,0.4628524,4.0896,5.099999,15.9,6.740462,20.44646,9.890807e-05,6.0
2136,30/04/2018 16:00,0.6371603,80.72713,0.06815504,14.40172,0.0,0.004000335,0.4419449,4.0896,5.099999,15.90637,6.750363,20.62049,7.162131e-05,6.0
2137,30/04/2018 16:20,0.6364859,75.52067,0.06456377,14.41076,0.0,0.0,0.1695452,4.0896,5.099999,15.97173,6.760638,20.80223,3.86066e-05,6.0
2138,30/04/2018 16:40,0.0,0.0,-0.07000001,14.4692,0.0,0.0,0.1901677,4.0896,5.063756,15.97461,6.760203,20.86621,2.230816e-05,6.0
2139,30/04/2018 17:00,0.0,0.0,-0.07000001,13.99892,0.0,0.004306665,0.09688603,4.0896,4.252989,15.87461,6.768294,20.92,0.00010303,6.0
2140,30/04/2018 17:20,207.0958,29744.32,1.911495,11.84391,0.0,0.6900948,0.9523669,2075.914,3.907525,15.8,6.826292,19.79605,2.258177,6.0
2141,30/04/2018 17:40,126.5276,18367.75,10.1263,8.360054,0.0,3.268519,1.77081,3775.577,4.376818,15.8,6.928235,18.90831,4.102145,6.0
2142,30/04/2018 18:00,100.6766,14622.81,8.7104,9.904117,0.0,3.273357,1.595013,3676.911,4.665248,15.89054,6.961017,18.74579,2.688312,6.0
2143,30/04/2018 18:20,54.23212,7856.677,8.27956,10.80442,0.0,3.138691,1.7217,3284.705,4.9389,15.9,6.971663,18.61301,1.742461,6.0
2144,30/04/2018 18:40,2.605378,323.3985,4.452801,12.87685,0.0,3.315112,1.698129,2806.45,4.9586,15.9,6.89329,18.35115,1.306185,6.0
2145,30/04/2018 19:00,1.741619,212.384,1.398488,14.78802,0.0,3.342752,1.932034,2374.01,4.958,15.90085,6.827759,17.88356,1.006122,6.0
2146,30/04/2018 19:20,1.583375,205.1158,0.1147697,16.43121,0.0,3.35259,2.527137,1296.41,4.949917,15.99539,6.809565,18.68982,0.3967911,6.0
2147,30/04/2018 19:40,0.5264224,64.5603,-0.06977192,17.87572,0.0,3.321215,0.9411308,0.0,4.949999,16.0,6.79969,20.94862,0.0,6.0
2148,30/04/2018 20:00,0.3689708,42.11992,-0.05999999,17.82446,0.0,1.92918,0.008584166,0.0,4.949999,16.0,6.809847,21.10276,0.0,6.0
2149,30/04/2018 20:20,0.0,0.0,-0.05999999,17.68612,0.0,0.0,0.08601543,0.0,4.949999,15.91794,6.81082,21.09018,0.0,6.0
2150,30/04/2018 20:40,0.0,0.0,-0.01141041,17.46613,0.0,0.0,0.1232242,0.0,4.949999,15.9,6.810631,20.61924,0.0,6.0
2151,30/04/2018 21:00,0.3795892,42.65487,0.1118485,17.27145,0.0,0.003821915,0.0975346,0.0,4.949999,15.9,6.823348,20.42065,0.0,6.0
2152,30/04/2018 21:20,0.2581455,26.44099,0.08972652,17.10602,0.0,0.0,0.102036,0.0,4.949999,15.9,6.825659,20.51194,0.0,6.0
2153,30/04/2018 21:40,0.1290583,10.54499,0.02699466,16.87259,0.0,0.0,0.08791511,0.0,4.949999,15.9,6.830001,20.80347,0.0,6.0
2154,30/04/2018 22:00,0.0,0.0,-0.05999999,16.58589,0.0,0.00428725,0.08471151,0.0,4.663625,15.9,6.83023,21.02529,0.0,6.0
2155,30/04/2018 22:20,56.42872,5246.386,-0.05999999,16.13683,0.0,0.0,0.1014148,238.7935,3.792228,15.9,6.831522,20.73664,0.05560798,6.0
2156,30/04/2018 22:40,218.4413,21228.06,4.080792,11.78883,0.0,1.980622,1.460739,4069.152,4.17153,15.9,6.909891,19.16809,2.010025,6.0
2157,30/04/2018 23:00,122.6425,11868.82,5.187761,10.50858,0.0,3.343856,1.723932,4069.152,4.502828,15.87112,6.914458,19.26934,2.170196,6.0
2158,30/04/2018 23:20,106.4134,10726.61,3.898736,11.55525,0.0,3.232482,1.709733,3653.794,4.818585,15.8,6.954021,18.89149,1.371903,6.0
2159,30/04/2018 23:40,7.734831,734.9788,2.210772,12.85295,0.0,3.238103,1.882572,2762.96,4.973985,15.8,6.92896,18.35846,0.9033648,6.0
2160,01/05/2018 00:00,0.9062439,67.57897,-0.007303335,15.17276,0.0,3.348241,2.562813,1060.137,4.97,15.8,6.880182,18.11648,0.297834,6.0
2161,01/05/2018 00:20,2.620147,236.3135,-0.07000001,16.25829,0.0,3.370446,2.640164,767.8149,4.97,15.8,6.895606,18.48523,0.1736917,6.0
2162,01/05/2018 00:40,0.5079353,37.19808,-0.07000001,16.43617,0.0,3.306716,0.952695,0.0,4.97,15.87819,6.887846,20.83184,0.0,6.0
2163,01/05/2018 01:00,0.2577626,21.13326,-0.07000001,16.35155,0.0,0.3724425,0.01908315,0.0,4.97,15.89107,6.897574,20.9373,0.0,6.0
2164,01/05/2018 01:20,0.2576775,19.10063,-0.07000001,16.15474,0.0,0.0,0.2261047,0.0,4.97,15.8,6.889668,20.96516,0.0,6.0
2165,01/05/2018 01:40,0.1287605,9.559689,-0.0694785,15.92908,0.0,0.0,0.2424659,0.0,4.97,15.8,6.899864,20.87335,0.0,6.0
2166,01/05/2018 02:00,0.0,0.0,-0.051566,15.6905,0.0,0.004092165,0.1916169,0.0,4.97,15.8,6.892064,20.79301,0.0,6.0
2167,01/05/2018 02:20,0.0,0.0,-0.0512005,15.36613,0.0,0.0,0.1451962,0.0,4.97,15.8,6.895636,20.95532,0.0,6.0
2168,01/05/2018 02:40,0.258216,20.63445,-0.05394549,15.14688,0.0,0.0,0.138015,0.0,4.968024,15.8,6.900001,21.0186,0.0,6.0
2169,01/05/2018 03:00,0.0,0.0,-0.05999999,14.81259,0.0,0.00384875,0.1322032,0.0,4.550014,15.8,6.900149,21.01075,0.0,6.0
2170,01/05/2018 03:20,0.0,0.0,-0.05999999,14.16641,0.0,0.0,0.1447337,3.407107,3.688053,15.8,6.900519,20.87728,5.539537e-05,6.0
2171,01/05/2018 03:40,177.0276,16192.75,0.3735263,11.26237,0.0,2.397874,1.283367,1834.608,3.688928,15.79839,6.918904,19.67165,0.2593078,6.0
2172,01/05/2018 04:00,77.61626,7164.125,3.253176,9.156707,0.0,3.526933,1.778006,2949.159,4.120503,15.7,6.928119,19.17524,0.458464,6.0
2173,01/05/2018 04:20,63.8018,5866.949,1.739371,10.50082,0.0,3.526616,2.351089,1997.498,4.30841,15.7,6.91715,18.03751,0.3068688,6.0
2174,01/05/2018 04:40,38.8905,3474.025,0.9738142,11.62036,0.0,3.459251,2.610754,1459.322,4.466107,15.65699,6.907477,18.81068,0.145092,6.0
2175,01/05/2018 05:00,1.63282,131.6633,-0.04989083,13.18973,0.0,3.561596,2.609802,776.624,4.489999,15.6,6.89,19.08937,0.06733502,6.0
2176,01/05/2018 05:20,0.2723858,15.22831,-0.05999999,13.49979,0.0,3.569999,1.476517,0.0,4.489999,15.6,6.888185,20.70295,0.0,6.0
2177,01/05/2018 05:40,0.2409467,15.11645,-0.05999999,13.27938,0.0,2.55631,0.06948207,0.0,4.489999,15.6,6.881617,20.65075,0.0,6.0
2178,01/05/2018 06:00,0.1287467,6.954778,-0.05999999,13.23275,0.0,0.0,0.1558065,0.0,4.489999,15.54517,6.891384,20.72375,0.0,6.0
2179,01/05/2018 06:20,0.5174516,29.31515,-0.05999999,12.93778,0.0,0.0,0.2057773,0.0,4.489999,15.5,6.892801,20.86342,0.0,6.0
2180,01/05/2018 06:40,0.1289167,8.174521,-0.05999999,12.72752,0.0,0.0,0.1729118,0.0,4.489999,15.5,6.891846,20.84964,0.0,6.0
2181,01/05/2018 07:00,0.3881525,25.12788,-0.05966499,12.4739,0.0,0.000873332,0.139319,0.0,4.489999,15.5,6.899065,20.91547,0.0,6.0
2182,01/05/2018 07:20,0.5125088,33.66933,-0.051946,12.23358,0.0,0.0,0.1264989,0.0,4.479418,15.5,6.910001,20.73139,0.0,6.0
2183,01/05/2018 07:40,0.0,0.0,-0.05625249,11.9605,0.0,0.0,0.1592955,0.0,3.930148,15.5,6.910001,20.97902,0.0,6.0
2184,01/05/2018 08:00,207.5255,15754.38,1.786159,9.58576,0.0,1.553794,1.755209,2056.043,3.853324,15.53022,6.922061,19.30315,0.05128837,6.0
2185,01/05/2018 08:20,124.4869,9403.099,3.39514,7.641135,0.0,3.270765,2.035017,2318.803,4.318732,15.4335,6.898932,18.0146,0.1006972,6.0
2186,01/05/2018 08:40,103.4131,7931.154,1.458891,9.201704,0.0,3.34812,2.57505,1732.802,4.580082,15.37186,6.870963,17.57486,0.0848608,6.0
2187,01/05/2018 09:00,32.43094,2549.935,1.751274,9.927773,0.0,2.98796,2.621647,1477.169,4.822304,15.24189,6.908639,17.50165,0.08486192,6.0
2188,01/05/2018 09:20,0.7939216,61.6085,-0.01041366,11.7328,0.0,3.378569,2.74903,436.402,4.827195,15.25692,6.86,18.47487,0.01777663,6.0
2189,01/05/2018 09:40,0.3436921,19.99463,-0.07000001,12.07,0.0,3.353799,0.9669111,0.0,4.82,15.3,6.86,20.89768,0.0,6.0
2190,01/05/2018 10:00,0.258216,15.71601,-0.07000001,11.95664,0.0,1.073454,0.01510183,0.0,4.82,15.3,6.861318,21.07809,0.0,6.0
2191,01/05/2018 10:20,0.2575642,19.23674,-0.07000001,11.80462,0.0,0.0,0.1685882,0.0,4.82,15.21961,6.861784,20.96005,0.0,6.0
2192,01/05/2018 10:40,0.1291575,9.489586,-0.07000001,11.61742,0.0,0.0,0.2166907,0.0,4.82,15.2,6.861115,20.95017,0.0,6.0
2193,01/05/2018 11:00,0.5081192,45.29437,-0.07000001,11.46805,0.0,0.000403,0.179658,0.0,4.82,15.2,6.879527,21.05556,0.0,6.0
2194,01/05/2018 11:20,0.2577912,23.48116,-0.07000001,11.28828,0.0,0.0,0.1551965,0.0,4.82,15.2,6.88,21.03809,0.0,6.0
2195,01/05/2018 11:40,0.3870474,39.69236,-0.07000001,11.12398,0.0,0.0,0.1340223,0.0,4.82,15.2,6.88,21.07181,0.0,6.0
2196,01/05/2018 12:00,0.0,0.0,-0.07000001,11.01997,0.0,0.0,0.1624564,0.0,4.339981,15.2,6.88,21.02102,0.0,6.0
2197,01/05/2018 12:20,0.2506625,23.01586,0.1059027,10.37076,0.0,0.5375752,0.2341694,213.3395,3.590096,15.22305,6.880768,20.56967,0.002365944,6.0
2198,01/05/2018 12:40,1.888863,169.2256,0.1863521,7.886726,0.0,4.329154,1.617999,776.1437,3.5,15.37331,6.88,19.41631,0.004543984,6.0
2199,01/05/2018 13:00,224.0532,24853.14,3.574868,7.324361,0.0,3.790122,2.116211,1572.715,3.728085,15.4,6.981801,18.90343,0.000103681,6.0
2200,01/05/2018 13:20,116.9988,12420.88,8.624941,6.740214,0.0,3.158338,1.673349,3506.602,4.316828,15.4,7.003401,19.05867,0.1108882,6.0
2201,01/05/2018 13:40,127.6996,11978.64,5.367965,8.435283,0.0,3.346936,1.679863,3337.053,4.68212,15.4,6.945807,18.67575,0.2921898,6.0
2202,01/05/2018 14:00,93.83953,8449.735,4.546982,9.575342,0.0,3.143457,1.719906,2968.38,5.017955,15.44089,6.965875,18.23262,0.3910012,6.0
2203,01/05/2018 14:20,1.143013,90.30476,1.709888,11.3919,0.0,3.25933,2.037987,2369.809,5.07,15.5,6.890224,17.9609,0.3447444,6.0
2204,01/05/2018 14:40,2.510677,220.1775,0.01722525,13.31145,0.0,3.289281,2.561156,912.4546,5.07,15.5,6.849999,18.29342,0.09595842,6.0
2205,01/05/2018 15:00,2.266819,188.4394,-0.07000001,14.64163,0.0,3.304223,2.394881,534.7567,5.07,15.5,6.849999,18.58077,0.05262647,6.0
2206,01/05/2018 15:20,0.2671692,19.1534,-0.07000001,14.88211,0.0,2.921541,0.4457337,0.0,5.07,15.5,6.849999,19.83711,0.0,6.0
2207,01/05/2018 15:40,0.1195525,9.698177,-0.07000001,14.79253,0.0,0.3281989,0.0104975,0.0,5.07,15.50972,6.851021,20.16013,0.0,6.0
2208,01/05/2018 16:00,0.436309,30.50257,-0.07000001,14.66114,0.0,0.0,0.1158265,0.0,5.07,15.6,6.852952,20.50883,0.0,6.0
2209,01/05/2018 16:20,0.0715985,5.731843,-0.07000001,14.61458,0.0,0.0,0.07471548,0.0,5.07,15.52505,6.865611,20.62946,0.0,6.0
2210,01/05/2018 16:40,0.1054991,7.788415,-0.07000001,14.54355,0.0,0.0,0.04298608,0.0,5.07,15.51186,6.87,20.63955,0.0,6.0
2211,01/05/2018 17:00,0.02415417,0.5563732,-0.07000001,14.49481,0.0,0.0,0.04701683,0.0,5.07,15.6,6.87,20.67443,0.0,6.0
2212,01/05/2018 17:20,0.25755,17.9295,-0.06501741,14.38881,0.0,0.0,0.08010967,0.0,5.06632,15.6,6.870202,20.62268,0.0,6.0
2213,01/05/2018 17:40,0.0,0.0,-0.05684949,14.28692,0.0,0.000433834,0.1008685,0.0,4.63511,15.6,6.87,20.85865,0.0,6.0
2214,01/05/2018 18:00,0.0,0.0,-0.051688,13.84512,0.0,0.0,0.1219239,0.0,3.72821,15.6,6.871016,20.94801,0.0,6.0
2215,01/05/2018 18:20,233.0605,22433.01,4.095337,8.868636,0.0,2.654924,1.468813,3216.666,3.945879,15.54863,6.976612,19.95665,0.03068641,6.0
2216,01/05/2018 18:40,128.5535,11765.8,4.427739,8.524639,0.0,3.473993,1.684298,3297.317,4.334872,15.5,6.942236,19.04704,0.0871402,6.0
2217,01/05/2018 19:00,103.3459,9002.022,2.995972,9.735077,0.0,3.345096,1.72352,3028.615,4.667473,15.5,6.970454,18.72034,0.2072699,6.0
2218,01/05/2018 19:20,31.03117,2615.537,1.464388,11.07107,0.0,3.31734,2.070719,2675.871,4.882829,15.5,6.942619,18.38605,0.2273888,6.0
2219,01/05/2018 19:40,1.527668,117.4229,-0.0118125,12.89224,0.0,3.38152,2.549947,1010.252,4.88,15.5,6.910001,18.24005,0.06794576,6.0
2220,01/05/2018 20:00,1.246368,94.00264,-0.07000001,13.64184,0.0,3.420553,2.685792,408.6335,4.88,15.5,6.911601,19.1273,0.02388431,6.0
2221,01/05/2018 20:20,0.1292,8.722786,-0.07000001,13.61875,0.0,3.140936,1.033079,0.0,4.88,15.5,6.90975,20.70733,0.0,6.0
2222,01/05/2018 20:40,0.258145,17.10009,-0.07000001,13.52,0.0,0.4904537,0.2526464,0.0,4.88,15.5,6.910932,20.94683,0.0,6.0
2223,01/05/2018 21:00,0.12529,9.143921,-0.07000001,13.2561,0.0,0.0,0.4227218,0.0,4.88,15.5,6.91107,20.9526,0.0,6.0
2224,01/05/2018 21:20,0.1323452,8.960203,-0.07000001,13.04668,0.0,0.001996335,0.3141861,0.0,4.88,15.5,6.910918,20.90572,0.0,6.0
2225,01/05/2018 21:40,0.5151001,36.89368,-0.07000001,12.82404,0.0,0.01757933,0.2692365,0.0,4.88,15.5,6.910466,20.93923,0.0,6.0
2226,01/05/2018 22:00,0.2583148,18.07261,-0.07000001,12.52012,0.0,0.00102,0.1967339,0.0,4.87974,15.5,6.919124,21.07018,0.0,6.0
2227,01/05/2018 22:20,0.0,0.0,-0.0649455,12.3382,0.0,0.002202085,0.1625822,0.0,4.629534,15.5,6.930232,21.08262,0.0,6.0
2228,01/05/2018 22:40,0.0,0.0,-0.015822,12.16494,0.0,0.0,0.1525915,0.0,3.777129,15.5,6.9299,21.09395,0.0,6.0
2229,01/05/2018 23:00,1.047448,80.66725,0.05762959,10.95345,0.0,1.252707,0.2454459,369.2478,3.51748,15.5,6.920164,19.3488,0.001000216,6.0
2230,01/05/2018 23:20,181.0595,15876.99,0.9382154,8.143882,0.0,4.197368,1.518531,1812.578,3.677024,15.5,6.946584,18.37686,0.000132327,6.0
2231,01/05/2018 23:40,78.68493,7026.588,4.759181,7.025393,0.0,3.397102,1.365744,3873.778,4.124488,15.5,6.966445,19.21714,0.04178688,6.0
2232,02/05/2018 00:00,111.2459,9956.971,2.610013,8.523044,0.0,3.489328,1.721691,3102.341,4.411993,15.5,6.968901,18.54618,0.139277,6.0
2233,02/05/2018 00:20,38.22424,3453.625,1.738375,9.557237,0.0,3.418449,1.902195,2752.959,4.606031,15.5,6.980013,18.56553,0.1811428,6.0
2234,02/05/2018 00:40,0.9010116,60.87547,0.07193583,11.45712,0.0,3.517476,2.719875,1047.746,4.63,15.5,6.951418,17.90912,0.06739435,6.0
2235,02/05/2018 01:00,1.51689,116.8504,-0.07000001,12.07636,0.0,3.52774,2.531662,513.7844,4.63,15.5,6.96,18.26023,0.02615616,6.0
2236,02/05/2018 01:20,0.2594342,17.88173,-0.07000001,12.04541,0.0,3.477398,0.7565531,0.0,4.63,15.5,6.944453,20.64431,0.0,6.0
2237,02/05/2018 01:40,0.3867642,28.85778,-0.07000001,11.90475,0.0,1.479034,0.00362675,0.0,4.63,15.5,6.951499,20.78879,0.0,6.0
2238,02/05/2018 02:00,0.2573942,18.13126,-0.07000001,11.73873,0.0,0.000268584,0.1625703,0.0,4.63,15.5,6.96,20.71352,0.0,6.0
2239,02/05/2018 02:20,0.12903,10.03168,-0.07000001,11.43418,0.0,0.003696915,0.1350512,0.0,4.63,15.5,6.96,20.87363,0.0,6.0
2240,02/05/2018 02:40,0.2578895,19.76712,-0.07000001,11.13024,0.0,0.0,0.1059145,0.0,4.63,15.5,6.96,21.04619,0.0,6.0
2241,02/05/2018 03:00,0.0,0.0,-0.07000001,10.83693,0.0,0.0,0.1242153,0.0,4.63,15.5,6.96,20.74041,0.0,6.0
2242,02/05/2018 03:20,0.12886,9.832343,-0.07000001,10.76522,0.0,0.004769332,0.114044,0.0,4.626336,15.42118,6.96,21.0562,0.0,6.0
2243,02/05/2018 03:40,0.0,0.0,-0.05970491,10.5971,0.0,0.0,0.1092827,0.0,4.186374,15.4,6.96,20.98524,0.0,6.0
2244,02/05/2018 04:00,1.196506,108.0984,0.007672501,9.204128,0.0,1.210203,0.2565243,372.5768,3.541409,15.43059,6.96,19.7141,0.0,6.0
2245,02/05/2018 04:20,0.6809875,60.33158,0.05529935,6.765996,0.0,4.340433,1.675898,735.7606,3.5,15.5,6.96,17.88436,0.0,6.0
2246,02/05/2018 04:40,351.7187,33760.43,1.02312,7.708701,0.0,3.530156,2.042406,1998.867,4.251402,15.5,6.954628,18.2398,0.01871078,6.0
2247,02/05/2018 05:00,51.28528,5047.853,0.3176289,8.923882,0.0,3.283677,2.818584,1219.263,4.557574,15.5,6.901093,17.84468,0.03334628,6.0
2248,02/05/2018 05:20,49.81562,4718.545,0.1135181,9.368363,0.0,3.314385,3.142909,1018.31,4.701031,15.5,6.919999,17.29347,0.02347801,6.0
2249,02/05/2018 05:40,12.28958,1094.74,0.08561069,9.680271,0.0,3.343528,2.912512,843.9821,4.788705,15.4705,6.919999,17.23142,0.01655159,6.0
2250,02/05/2018 06:00,1.105929,70.96498,-0.05999999,9.922693,0.0,3.418863,2.511653,282.4855,4.79,15.4,6.919999,17.53191,0.004466233,6.0
2251,02/05/2018 06:20,0.380061,25.81319,-0.05999999,9.878309,0.0,2.953026,0.629118,0.0,4.79,15.4,6.908734,20.42449,0.0,6.0
2252,02/05/2018 06:40,0.1289025,8.52258,-0.05999999,9.824587,0.0,0.01930599,0.08296593,0.0,4.79,15.4,6.919999,20.67871,0.0,6.0
2253,02/05/2018 07:00,0.1284633,8.782092,-0.05999999,9.633955,0.0,0.03371566,0.3371602,0.0,4.79,15.4,6.919999,20.88252,0.0,6.0
2254,02/05/2018 07:20,0.258938,17.25553,-0.05999999,9.369658,0.0,0.004778335,0.2608569,0.0,4.79,15.4,6.919999,20.86631,0.0,6.0
2255,02/05/2018 07:40,0.1291859,8.381734,-0.05999999,9.207195,0.0,0.0,0.1914655,0.0,4.79,15.4,6.919999,20.94253,0.0,6.0
2256,02/05/2018 08:00,0.6159383,39.52543,-0.05999999,9.085239,0.0,0.0,0.1707817,0.0,4.79,15.4,6.919999,20.91675,0.0,6.0
2257,02/05/2018 08:20,0.15895,9.834609,-0.05999999,8.942896,0.0,0.004133835,0.1446616,0.0,4.766123,15.4,6.923944,20.69367,0.0,6.0
2258,02/05/2018 08:40,0.0,0.0,-0.05999999,8.782515,0.0,0.0,0.1876645,0.0,4.080049,15.4,6.940001,20.57506,0.0,6.0
2259,02/05/2018 09:00,1.155064,104.2381,0.1795539,7.454989,0.0,1.451153,0.4449725,491.3743,3.517739,15.44564,6.940001,19.7182,0.0,6.0
2260,02/05/2018 09:20,0.7409952,76.78794,0.1727755,5.658363,0.0,4.331761,1.688011,734.9455,3.5,15.5,6.938667,17.54446,0.0,6.0
2261,02/05/2018 09:40,214.3783,31041.9,4.139549,5.205811,0.0,3.62719,2.537184,1288.121,3.745892,15.5,7.07091,18.08801,0.009750472,6.0
2262,02/05/2018 10:00,159.5384,25437.89,9.711951,5.691336,0.0,3.303164,1.697688,3124.384,4.331026,15.45621,7.006414,18.26729,0.1157772,6.0
2263,02/05/2018 10:20,166.1983,26428.73,11.88797,6.59104,0.0,2.997289,1.744338,2867.672,4.823456,15.4,7.058177,17.79527,0.2894815,6.0
2264,02/05/2018 10:40,82.99728,13043.57,11.41237,8.021364,0.0,2.965559,1.756466,2625.353,5.186834,15.4,7.042376,17.8105,0.3717547,6.0
2265,02/05/2018 11:00,2.881837,344.8885,6.998139,10.13912,0.0,3.143421,1.785702,2322.893,5.239999,15.41362,6.930647,17.15718,0.5059074,6.0
2266,02/05/2018 11:20,2.257322,286.2484,3.765412,11.95399,0.0,3.200501,2.184332,2159.691,5.239999,15.5,6.850554,16.76661,0.5106062,6.0
2267,02/05/2018 11:40,3.019907,344.9609,1.392536,13.6667,0.0,3.21003,2.193192,1886.42,5.239999,15.5,6.809296,16.74978,0.4375371,6.0
2268,02/05/2018 12:00,0.258117,28.09109,0.1855855,14.92225,0.0,3.165529,0.5264311,3.784822,5.239999,15.5,6.764651,19.36007,0.00066982,6.0
2269,02/05/2018 12:20,0.5072092,59.24039,0.08587803,14.8469,0.0,0.8615721,0.1781848,0.0,5.239999,15.5,6.774707,20.25251,0.0,6.0
2270,02/05/2018 12:40,0.2259867,26.51902,0.0957775,14.59111,0.0,0.02,0.1988618,0.0,5.239999,15.5,6.78,20.52654,0.0,6.0
2271,02/05/2018 13:00,0.2900484,33.37455,0.07346518,14.62391,0.0,0.01346117,0.1865886,0.0,5.239704,15.57006,6.78,20.12921,0.0,6.0
2272,02/05/2018 13:20,0.2574792,28.37008,0.06917751,14.65885,0.0,0.004663665,0.2147369,0.0,5.230001,15.6,6.78,20.15238,0.0,6.0
2273,02/05/2018 13:40,0.1294125,14.96116,0.06959926,14.62789,0.0,0.0,0.23,0.0,5.230001,15.6,6.78,20.25615,0.0,6.0
2274,02/05/2018 14:00,0.2579044,32.04892,0.07000001,14.55032,0.0,0.01172866,0.2345108,0.0,5.230001,15.63907,6.78,20.37282,0.0,6.0
2275,02/05/2018 14:20,0.0,0.0,0.3205215,14.4378,0.0,0.004642335,0.2757241,0.0,5.003995,15.62935,6.78,20.47911,0.0,6.0
2276,02/05/2018 14:40,0.0,0.0,0.5765405,13.99826,0.0,0.01045234,0.3137337,0.0,4.064476,15.6,6.782948,20.52981,0.0,6.0
2277,02/05/2018 15:00,166.7663,23639.66,4.749956,11.94352,0.0,1.033634,0.9991453,1137.945,3.942497,15.61256,6.887024,20.39856,0.7786775,6.0
2278,02/05/2018 15:20,116.1395,16854.93,10.70224,9.597806,0.0,3.347085,1.999997,2267.624,4.371345,15.69569,6.945428,18.91385,4.030798,6.0
2279,02/05/2018 15:40,88.51155,12359.2,9.350018,10.86962,0.0,3.182992,1.723269,3726.641,4.693584,15.7,6.953339,18.91763,4.893208,6.0
2280,02/05/2018 16:00,107.2678,14039.99,8.936995,11.43301,0.0,3.159712,1.733502,3432.815,5.018682,15.72836,6.999542,19.01464,3.133782,6.0
2281,02/05/2018 16:20,2.881613,304.4219,6.408608,12.94277,0.0,3.238444,1.705678,3007.831,5.089546,15.8,6.957829,18.55912,2.277173,6.0
2282,02/05/2018 16:40,2.701586,330.5468,3.245666,14.63174,0.0,3.172121,1.775683,2603.674,5.089974,15.8,6.893942,18.31107,1.752702,6.0
2283,02/05/2018 17:00,2.215145,263.167,1.121829,16.00394,0.0,3.310001,1.79441,2322.893,5.089999,15.8,6.839836,18.20231,1.341498,6.0
2284,02/05/2018 17:20,0.0,0.0,0.1611749,17.13345,0.0,3.291788,0.6437083,174.1268,5.089999,15.8,6.820001,19.83591,0.08462092,6.0
