,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
2285,02/05/2018 17:40,0.3866929,41.7797,0.0,17.06812,0.0,1.581272,0.1112979,0.0,5.089999,15.8,6.820001,21.03268,0.0,6.0
2286,02/05/2018 18:00,0.1236183,13.88057,0.0,16.941,0.0,0.04105424,0.1793655,0.0,5.089999,15.84678,6.826704,20.97988,0.0,6.0
2287,02/05/2018 18:20,0.3926998,39.191,0.0,16.64903,0.0,0.01809675,0.1502813,0.0,5.089999,15.87906,6.839999,20.9593,0.0,6.0
2288,02/05/2018 18:40,0.1714734,15.68567,0.0,16.48154,0.0,0.08839016,0.1587003,0.0,5.089999,15.8,6.839999,21.04377,0.0,6.0
2289,02/05/2018 19:00,0.3444766,38.23897,0.0,16.34919,0.0,0.01,0.1834008,0.0,5.089999,15.8,6.839999,21.12288,0.0,6.0
2290,02/05/2018 19:20,0.219243,25.22504,0.1167909,16.19391,0.0,0.009131083,0.1732516,0.0,5.089999,15.8,6.839999,21.16204,0.0,6.0
2291,02/05/2018 19:40,0.166699,22.39061,0.3289063,16.04143,0.0,0.1073258,0.1633475,0.0,4.928431,15.8,6.839999,21.17669,0.0,6.0
2292,02/05/2018 20:00,0.0,0.0,0.4727193,15.84004,0.0,0.02,0.1798633,0.0,4.090936,15.8,6.839999,20.8873,0.0,6.0
2293,02/05/2018 20:20,269.3222,32286.62,5.003624,12.92961,0.0,2.294188,2.122229,1694.532,4.509591,15.75612,6.93233,18.9792,3.9814,6.0
2294,02/05/2018 20:40,134.815,14867.08,6.002375,12.74936,0.0,3.194305,1.66083,2513.61,4.911459,15.7,6.899629,18.37014,5.552357,6.0
2295,02/05/2018 21:00,128.8618,14308.91,5.608879,13.05627,0.0,3.066668,1.792344,2711.248,5.266134,15.7,6.942348,18.61842,4.421238,6.0
2296,02/05/2018 21:20,25.99245,2856.655,4.434846,13.74381,0.0,3.015382,1.808016,2955.505,5.507539,15.7,6.939332,18.5841,3.731698,6.0
2297,02/05/2018 21:40,2.139927,201.8277,1.704612,15.20687,0.0,3.110633,1.801006,2318.803,5.505725,15.7,6.869367,18.08367,2.433258,6.0
2298,02/05/2018 22:00,0.908765,73.50081,0.2538127,16.60322,0.0,3.123754,2.40589,1537.365,5.5,15.7,6.832076,19.47817,0.9073145,6.0
2299,02/05/2018 22:20,2.481043,227.9213,0.0,17.8951,0.0,3.119501,2.370918,595.5534,5.5,15.7,6.844581,19.60689,0.3314985,6.0
2300,02/05/2018 22:40,0.0,0.0,0.0,18.75586,0.0,2.843252,0.4250265,0.0,5.5,15.7,6.840066,21.17645,0.0,6.0
2301,02/05/2018 23:00,0.0,0.0,-0.055106,18.7318,0.0,0.2154146,0.1592323,0.0,5.5,15.7,6.848498,21.06104,0.0,6.0
2302,02/05/2018 23:20,0.259491,17.7136,-0.05999999,18.58465,0.0,0.03,0.2576721,0.0,5.5,15.7,6.849999,21.06841,0.0,6.0
2303,02/05/2018 23:40,0.0,0.0,-0.05999999,18.43369,0.0,0.03089899,0.2039134,0.0,5.495725,15.7,6.849999,21.08508,0.0,6.0
2304,03/05/2018 00:00,0.1287465,9.21314,-0.05999999,18.31265,0.0,0.03,0.160903,0.0,5.489999,15.7,6.856301,21.09469,0.0,6.0
2305,03/05/2018 00:20,0.3873026,26.79605,-0.05019491,18.20675,0.0,0.03,0.1334444,0.0,5.489999,15.7,6.87,21.14883,0.0,6.0
2306,03/05/2018 00:40,0.1286758,9.30619,0.04318033,18.22054,0.0,0.030935,0.1085388,0.0,5.488427,15.7,6.87,21.11399,0.0,6.0
2307,03/05/2018 01:00,0.0,0.0,0.09923976,18.1137,0.0,0.03,0.09784076,0.0,4.840707,15.7,6.87,20.94478,0.0,6.0
2308,03/05/2018 01:20,145.1316,13628.8,0.3566023,17.52138,0.0,0.3941503,0.5809993,1277.595,4.056777,15.7,6.879918,20.83232,0.4734861,6.0
2309,03/05/2018 01:40,59.15781,5785.138,3.013099,13.08195,0.0,3.553304,1.75747,2934.841,4.316876,15.7,6.910329,19.1507,3.731818,6.0
2310,03/05/2018 02:00,64.99924,6406.014,2.172804,13.48698,0.0,3.409989,1.973785,2454.872,4.49967,15.7,6.923902,18.71507,2.957468,6.0
2311,03/05/2018 02:20,43.77363,4300.142,1.218753,14.4128,0.0,3.402957,2.14988,1817.604,4.653781,15.7,6.917178,18.51512,1.682183,6.0
2312,03/05/2018 02:40,3.090846,289.3657,0.04656485,16.17695,0.0,3.489867,2.556078,1079.41,4.691792,15.7,6.897048,20.12982,0.4072834,6.0
2313,03/05/2018 03:00,1.891642,145.1126,-0.05,16.9523,0.0,3.521114,2.708254,529.4049,4.690001,15.7,6.910001,21.08015,0.01720198,6.0
2314,03/05/2018 03:20,0.128931,9.55562,-0.05,16.94296,0.0,3.492808,1.181595,0.0,4.690001,15.7,6.90817,21.11114,0.0,6.0
2315,03/05/2018 03:40,0.2578902,20.8786,-0.05,16.8937,0.0,1.783383,0.02928754,0.0,4.690001,15.7,6.899815,21.04292,0.0,6.0
2316,03/05/2018 04:00,0.6450508,49.3764,-0.05,16.79325,0.0,0.03,0.145637,0.0,4.690001,15.7,6.910001,21.09512,0.0,6.0
2317,03/05/2018 04:20,0.0,0.0,-0.05,16.54286,0.0,0.03,0.3144754,0.0,4.690001,15.7,6.910001,21.12886,0.0,6.0
2318,03/05/2018 04:40,0.342394,26.18012,-0.02560375,16.298,0.0,0.04711125,0.2067325,0.0,4.690001,15.7,6.910001,21.111,0.0,6.0
2319,03/05/2018 05:00,0.3022458,21.23746,0.0,16.07215,0.0,0.03560374,0.1970029,0.0,4.690001,15.7,6.910001,21.07122,0.0,6.0
2320,03/05/2018 05:20,0.0,0.0,0.0,15.88802,0.0,0.03,0.1834537,0.0,4.600091,15.7,6.91141,21.09525,0.0,6.0
2321,03/05/2018 05:40,0.0,0.0,0.0,15.57983,0.0,0.03,0.1858993,0.0,3.948859,15.7,6.929999,21.13441,0.0,6.0
2322,03/05/2018 06:00,0.0,0.0,0.0,15.28977,0.0,0.03,0.129995,0.0,3.753377,15.7,6.929999,21.07455,0.0,6.0
2323,03/05/2018 06:20,0.0,0.0,0.0,14.89253,0.0,0.03,0.1224254,0.0,3.629606,15.69377,6.929999,20.87777,0.0,6.0
2324,03/05/2018 06:40,179.067,14435.24,1.613855,11.77724,0.0,1.664658,1.662527,2165.589,3.85092,15.64584,6.945863,18.74338,1.34806,6.0
2325,03/05/2018 07:00,103.5984,8174.13,2.314017,9.922747,0.0,3.501494,2.216115,1937.057,4.182115,15.5766,6.931651,18.18307,1.128989,6.0
2326,03/05/2018 07:20,123.0384,9148.348,1.402298,10.76553,0.0,3.404811,2.411053,1773.993,4.528968,15.5,6.935439,18.05396,0.7479798,6.0
2327,03/05/2018 07:40,28.62066,2027.983,0.990935,11.47937,0.0,3.287191,2.481656,1482.366,4.747901,15.4748,6.935604,17.83046,0.5049571,6.0
2328,03/05/2018 08:00,0.9230935,53.90067,-0.014128,13.13434,0.0,3.434041,2.730334,488.873,4.75,15.40092,6.910001,19.54835,0.08376496,6.0
2329,03/05/2018 08:20,1.095411,90.39552,-0.05,13.58128,0.0,3.454915,2.336643,334.8842,4.75,15.4993,6.910001,19.28383,0.08781012,6.0
2330,03/05/2018 08:40,0.5911792,56.969,-0.05,13.6,0.0,3.334729,0.591704,0.0,4.75,15.5,6.910001,21.13121,0.0,6.0
2331,03/05/2018 09:00,0.4332165,43.08107,-0.05,13.61636,0.0,0.3912798,0.03322943,0.0,4.75,15.48853,6.911317,21.11597,0.0,6.0
2332,03/05/2018 09:20,0.1287892,13.74032,-0.05,13.52521,0.0,0.02688008,0.4100194,0.0,4.75,15.4,6.910001,21.10922,0.0,6.0
2333,03/05/2018 09:40,0.0,0.0,-0.05,13.36376,0.0,0.03,0.3177542,0.0,4.75,15.4,6.910001,21.04427,0.0,6.0
2334,03/05/2018 10:00,0.0500085,4.123331,-0.05,13.15441,0.0,0.0304525,0.2493828,0.0,4.75,15.47169,6.915758,20.76408,0.0,6.0
2335,03/05/2018 10:20,0.3364582,40.47133,-0.05,13.00326,0.0,0.03040933,0.2317367,0.0,4.75,15.5,6.929999,20.6273,0.0,6.0
2336,03/05/2018 10:40,0.1291575,14.72667,-0.05,12.81733,0.0,0.03095833,0.1972872,0.0,4.746821,15.5,6.929999,20.51879,0.0,6.0
2337,03/05/2018 11:00,0.2585557,31.85241,-0.05,12.67935,0.0,0.03,0.2146666,0.0,4.636064,15.5,6.929999,20.3621,0.0,6.0
2338,03/05/2018 11:20,0.0,0.0,-0.02154716,12.50572,0.0,0.03,0.227529,0.0,3.856509,15.5,6.929999,20.62368,0.0,6.0
2339,03/05/2018 11:40,0.8001093,115.6397,0.1920542,12.51429,0.0,0.03145882,0.2809578,247.0058,3.525011,15.5,6.929999,20.24699,0.02391605,6.0
2340,03/05/2018 12:00,1.969446,263.4621,0.3016144,9.353243,0.0,3.910753,1.91873,748.4137,3.5,15.56193,6.93564,18.8252,0.1615486,6.0
2341,03/05/2018 12:20,1.150655,141.9944,0.2273567,9.152743,0.0,4.356642,3.395047,990.722,3.5,15.6,6.950037,18.63038,0.2585654,6.0
2342,03/05/2018 12:40,1.00878,124.3835,0.08692848,9.2026,0.0,4.33773,4.53238,752.5266,3.5,15.6,6.960246,18.73055,0.1770285,6.0
2343,03/05/2018 13:00,1.628149,201.3936,0.0,9.2105,0.0,4.342416,5.279032,737.241,3.5,15.67978,6.967754,19.03878,0.1464801,6.0
2344,03/05/2018 17:20,0.1290723,15.39244,0.2963291,16.94827,0.0,0.04,0.03823392,0.0,4.830001,15.9,6.900001,21.11689,0.0,6.0
2345,03/05/2018 17:40,0.2576775,28.77612,0.2529307,16.99424,0.0,0.04044851,0.0549975,0.0,4.830001,15.9,6.900001,21.13383,0.0,6.0
2346,03/05/2018 18:00,0.0,0.0,0.1474151,16.8062,0.0,0.04188299,0.04,0.0,4.814015,15.9,6.900001,21.18329,0.0,6.0
2347,03/05/2018 18:20,0.0,0.0,0.02215791,16.38211,0.0,0.03045025,0.04644675,0.0,4.160674,15.9,6.900001,21.17912,0.0,6.0
2348,03/05/2018 18:40,0.0,0.0,-0.003835,15.55348,0.0,0.04061433,0.05224667,0.0,3.595027,15.9,6.900001,21.1658,0.0,6.0
2349,03/05/2018 19:00,1.173771,86.53818,0.0601455,14.00537,0.0,1.212386,0.2205784,385.246,3.506016,15.9,6.905097,20.19518,0.1666949,6.0
2350,03/05/2018 19:20,0.8461326,64.72697,-0.011281,11.72779,0.0,4.33954,1.914697,735.149,3.499651,15.9,6.919999,18.55515,0.4394948,6.0
2351,03/05/2018 19:40,250.5689,22090.01,3.1542,10.19552,0.0,3.626392,1.71262,3061.246,3.959746,15.9,6.962247,18.88325,1.381742,6.0
2352,03/05/2018 20:00,101.0036,9175.242,5.470254,9.738962,0.0,3.303481,1.68049,3369.153,4.361609,15.9,6.934591,18.54841,1.150373,6.0
2353,03/05/2018 20:20,128.7915,11567.26,4.030341,10.7639,0.0,3.236299,1.704074,3040.855,4.702371,15.80026,6.993329,18.57819,0.8538533,6.0
2354,03/05/2018 20:40,12.03004,975.1405,2.115153,12.31155,0.0,3.291304,1.749374,2638.638,4.863526,15.8,6.962012,18.84667,0.6506936,6.0
2355,03/05/2018 21:00,2.292627,184.1522,0.08995803,14.49679,0.0,3.394503,2.558383,1023.69,4.86,15.8,6.909317,18.60616,0.2311499,6.0
2356,03/05/2018 21:20,2.119947,155.3752,-0.05999999,15.64777,0.0,3.408111,2.60449,614.7931,4.86,15.8,6.919999,20.7256,0.03634132,6.0
2357,03/05/2018 21:40,0.1132625,8.61342,-0.05999999,15.83951,0.0,3.367308,0.934992,0.0,4.86,15.8,6.911087,21.14429,0.0,6.0
2358,03/05/2018 22:00,0.01588085,0.2702407,-0.01079015,15.83772,0.0,0.6053432,0.002902668,0.0,4.86,15.82881,6.917228,21.16765,0.0,6.0
2359,03/05/2018 22:20,0.2576775,18.07754,0.140925,15.68261,0.0,0.05,0.1637606,0.0,4.86,15.80603,6.919999,21.12543,0.0,6.0
2360,03/05/2018 22:40,0.1289309,8.407378,0.1581574,15.44418,0.0,0.05,0.2241043,0.0,4.86,15.8,6.919999,21.13768,0.0,6.0
2361,03/05/2018 23:00,0.1290867,8.539883,0.08634318,15.26394,0.0,0.0542875,0.1751874,0.0,4.86,15.8,6.923663,21.19798,0.0,6.0
2362,03/05/2018 23:20,0.0,0.0,-0.034286,15.01497,0.0,0.05,0.1286429,0.0,4.86,15.8,6.928301,21.20545,0.0,6.0
2363,03/05/2018 23:40,0.129115,8.600683,-0.05999999,14.79,0.0,0.05,0.1104346,0.0,4.859944,15.8,6.919999,21.19129,0.0,6.0
2364,04/05/2018 00:00,0.0,0.0,-0.05999999,14.60341,0.0,0.05450816,0.1248534,0.0,4.458547,15.8,6.936963,21.20442,0.0,6.0
2365,04/05/2018 00:20,0.1291717,8.687112,-0.05999999,14.21245,0.0,0.05,0.1300124,0.0,3.662221,15.8,6.940001,21.19668,0.0,6.0
2366,04/05/2018 00:40,0.2358675,17.63874,-0.05999999,13.5879,0.0,0.04078849,0.09792492,72.29513,3.513687,15.8,6.940001,19.95092,0.006398053,6.0
2367,04/05/2018 01:00,186.0455,16814.71,2.361928,8.813772,0.0,3.10788,1.258029,3178.765,3.803429,15.82499,7.006349,18.53527,0.1876131,6.0
2368,04/05/2018 01:20,69.30565,6359.171,3.58224,8.616911,0.0,3.529284,1.717596,3163.224,4.122765,15.8,6.956784,18.38571,0.1429519,6.0
2369,04/05/2018 01:40,61.29391,5648.382,1.268374,10.24263,0.0,3.615471,2.091301,2268.837,4.300538,15.8,6.968126,18.42172,0.1953866,6.0
2370,04/05/2018 02:00,17.16981,1566.964,0.7262407,11.21044,0.0,3.528402,2.47254,1313.58,4.425662,15.8,6.969058,18.17937,0.1517384,6.0
2371,04/05/2018 02:20,1.381476,123.6566,0.0,12.67658,0.0,3.641596,2.610669,768.7272,4.43,15.8,6.95321,19.50011,0.06591265,6.0
2372,04/05/2018 02:40,0.3788565,26.5402,0.0,12.85297,0.0,3.630405,1.814433,197.2569,4.421391,15.88753,6.96,21.08539,0.003645018,6.0
2373,04/05/2018 03:00,0.2575075,19.69441,0.0,12.65681,0.0,3.532877,0.1133948,0.0,4.419999,15.9,6.942812,21.16935,0.0,6.0
2374,04/05/2018 03:20,0.3791992,27.10087,0.008122165,12.55466,0.0,1.122629,0.003055418,0.0,4.419999,15.89811,6.95319,21.139,0.0,6.0
2375,04/05/2018 03:40,0.25047,19.36563,0.0,12.43104,0.0,0.05230783,0.1641529,0.0,4.419999,15.8,6.96,21.1626,0.0,6.0
2376,04/05/2018 04:00,0.128662,9.627054,0.0,12.12548,0.0,0.06099631,0.1276418,0.0,4.419999,15.8,6.96,21.16229,0.0,6.0
2377,04/05/2018 04:20,0.2505525,18.8772,0.0,11.80049,0.0,0.04680551,0.1150941,0.0,4.419999,15.8,6.96,21.15919,0.0,6.0
2378,04/05/2018 04:40,0.0,0.0,0.0,11.4431,0.0,0.05983983,0.09851476,0.0,4.419999,15.8,6.96,21.16283,0.0,6.0
2379,04/05/2018 05:00,0.0,0.0,0.0,11.27436,0.0,0.06393926,0.09663408,0.0,4.365122,15.8,6.96,21.15821,0.0,6.0
2380,04/05/2018 05:20,0.0,0.0,0.0,10.91042,0.0,0.05999999,0.1156383,0.0,3.728931,15.8,6.96,21.17497,0.0,6.0
2381,04/05/2018 05:40,2.02405,171.9292,0.0,9.158455,0.0,2.033515,1.150002,937.514,3.5,15.88729,6.96,19.39522,0.003254513,6.0
2382,04/05/2018 06:00,69.96033,6137.49,0.5070491,7.287251,0.0,4.138041,2.704141,734.7424,3.539176,15.9,7.000916,18.68708,1.275339e-05,6.0
2383,04/05/2018 06:20,97.26109,8752.234,2.723695,6.569422,0.0,3.570306,2.3499,1762.791,3.849019,15.80915,6.9838,18.1291,0.01413395,6.0
2384,04/05/2018 06:40,88.56041,7929.686,1.889977,7.650758,0.0,3.573387,2.091332,2111.467,4.108258,15.71359,6.967967,17.94155,0.06322581,6.0
2385,04/05/2018 07:00,80.54436,7197.298,1.513648,8.487703,0.0,3.42436,2.479372,1548.836,4.345942,15.7,6.979403,17.78255,0.07894562,6.0
2386,04/05/2018 07:20,2.009504,154.4097,0.4151188,9.864048,0.0,3.501314,2.564885,1004.857,4.44,15.7,6.95362,17.68995,0.06376325,6.0
2387,04/05/2018 07:40,0.4993175,32.82501,0.0,10.85433,0.0,3.601692,2.465507,334.1575,4.44,15.7,6.940001,18.81504,0.01907279,6.0
2388,04/05/2018 08:00,0.1285907,8.426021,0.0,10.85343,0.0,3.580384,0.7278577,0.0,4.44,15.7,6.940001,20.98495,0.0,6.0
2389,04/05/2018 08:20,0.5156954,38.56358,0.0064075,10.76715,0.0,1.261183,0.0020715,0.0,4.44,15.7,6.940001,21.10936,0.0,6.0
2390,04/05/2018 08:40,0.17493,17.37435,0.01136983,10.62803,0.0,0.06081333,0.241119,0.0,4.44,15.7,6.940001,20.55473,0.0,6.0
2391,04/05/2018 09:00,1.092008,98.56654,0.01565734,10.32463,0.0,0.06581917,0.2533609,0.0,4.44,15.7,6.945174,19.78861,0.0,6.0
2392,04/05/2018 09:20,0.4727385,43.35,0.000148667,10.09687,0.0,0.07000001,0.3158148,0.0,4.44,15.71651,6.96,19.71634,0.0,6.0
2393,04/05/2018 09:40,0.7631042,79.87962,0.0,9.957792,0.0,0.06081616,0.3531325,0.0,4.44,15.8,6.96,19.93844,0.0,6.0
2394,04/05/2018 10:00,0.1506325,11.70941,0.0,10.05164,0.0,0.05518968,0.2328659,0.0,4.412969,15.8,6.96,20.60984,0.0,6.0
2395,04/05/2018 10:20,0.0,0.0,0.0,9.997557,0.0,0.07000001,0.2021408,0.0,3.828395,15.8,6.96,20.66657,0.0,6.0
2396,04/05/2018 10:40,1.645845,160.4552,0.0,8.009314,0.0,2.0288,0.7667764,781.0123,3.495997,15.8,6.96,19.4933,0.00092041,6.0
2397,04/05/2018 11:00,1.017357,105.0896,0.0,6.519603,0.0,4.309142,2.368545,735.711,3.49,15.8,6.96,17.79392,1.604204e-05,6.0
2398,04/05/2018 11:20,242.1912,27954.37,4.113245,5.757155,0.0,3.600257,2.370824,2310.275,3.921228,15.8,7.04261,18.46994,0.03808569,6.0
2399,04/05/2018 11:40,116.0469,12995.97,5.507062,6.495564,0.0,3.38148,1.70641,3068.652,4.325009,15.8,6.992509,18.84023,0.1642665,6.0
2400,04/05/2018 12:00,97.21358,10627.81,4.666864,7.884176,0.0,3.269161,1.776673,3079.395,4.66197,15.8,7.010947,18.35395,0.31006,6.0
2401,04/05/2018 12:20,38.98606,4172.729,2.556455,9.540667,0.0,3.273093,1.866848,2586.475,4.869443,15.8,6.965855,18.40318,0.3605431,6.0
2402,04/05/2018 12:40,2.939898,259.0411,0.1290822,11.83751,0.0,3.35722,2.521419,1365.026,4.87,15.8,6.900899,17.51089,0.1866054,6.0
2403,04/05/2018 13:00,1.727372,153.3693,-0.05,13.32366,0.0,3.370216,2.592109,418.3717,4.87,15.8,6.907149,19.3084,0.02636947,6.0
2404,04/05/2018 13:20,0.6451072,56.52605,-0.03400101,13.71679,0.0,3.320712,0.7259863,0.0,4.87,15.8,6.910001,19.83719,0.0,6.0
2405,04/05/2018 13:40,0.5176642,39.20315,0.03242925,13.63,0.0,1.812458,0.003202666,0.0,4.87,15.80308,6.910001,20.13228,0.0,6.0
2406,04/05/2018 14:00,1.08468,94.61528,0.02003106,13.67497,0.0,0.06498917,0.06965462,0.0,4.87,15.95574,6.910001,20.45448,0.0,6.0
2407,04/05/2018 14:20,0.6938308,54.42107,-0.03329217,13.76219,0.0,0.06996381,0.1101016,0.0,4.87,16.0,6.910001,20.14863,0.0,6.0
2408,04/05/2018 14:40,1.393192,112.7873,-0.05999999,13.69336,0.0,0.07224739,0.1117685,0.0,4.87,16.0,6.910001,20.52033,0.0,6.0
2409,04/05/2018 15:00,0.4984675,34.84088,-0.05999999,13.61813,0.0,0.07543351,0.09322597,0.0,4.87,16.03675,6.910001,20.75111,0.0,6.0
2410,04/05/2018 15:20,0.529885,37.44153,-0.05999999,13.49171,0.0,0.08000001,0.135359,0.0,4.869703,16.1,6.910001,20.84386,0.0,6.0
2411,04/05/2018 15:40,0.0,0.0,-0.05999999,13.20815,0.0,0.08294149,0.1064701,0.0,4.550145,16.09468,6.910001,20.93672,0.0,6.0
2412,04/05/2018 16:00,0.1293135,8.65091,-0.05999999,12.14707,0.0,0.06673665,0.07551918,0.0,3.711879,16.0,6.924468,21.05667,0.0,6.0
2413,04/05/2018 16:20,167.2281,14568.44,0.05224351,11.49675,0.0,0.138084,0.4252519,1390.579,3.615885,16.05785,6.926188,20.81203,4.302965e-05,6.0
2414,04/05/2018 16:40,101.3615,8892.178,5.119811,6.783939,0.0,3.250235,1.440488,4069.152,4.14121,16.03004,7.024703,19.61958,0.03720625,6.0
2415,04/05/2018 17:00,122.8118,10850.25,2.496274,8.595091,0.0,3.494845,1.681696,3715.613,4.453126,16.0,6.964647,18.8859,0.2106554,6.0
2416,04/05/2018 17:20,56.93909,5063.384,1.445629,9.774941,0.0,3.392503,1.769365,2901.602,4.696965,16.01772,6.979688,18.34551,0.3383686,6.0
2417,04/05/2018 17:40,2.005729,158.8376,0.176837,11.49994,0.0,3.403138,2.382666,1590.29,4.75,16.1,6.96,18.19765,0.2031992,6.0
2418,04/05/2018 18:00,0.819675,55.73393,-0.05,12.81792,0.0,3.441813,2.643051,689.0189,4.75,16.1,6.96,19.45063,0.0476016,6.0
2419,04/05/2018 18:20,0.3865802,28.40848,-0.05,12.96797,0.0,3.41979,1.346278,40.00011,4.75,16.1,6.959752,20.2422,0.000704437,6.0
2420,04/05/2018 18:40,0.5524147,42.3809,-0.04479033,12.80644,0.0,2.015636,0.006633087,4.0896,4.75,16.1,6.957345,20.67966,5.758783e-05,6.0
2421,04/05/2018 19:00,0.7393583,56.649,0.007739835,12.78897,0.0,0.07368635,0.01897167,4.0896,4.75,16.1,6.96,21.17157,0.0,6.0
2422,04/05/2018 19:20,0.2577769,18.10304,0.00867225,12.71027,0.0,0.07116543,0.1362012,4.0896,4.75,16.1,6.969151,21.17787,0.0,6.0
2423,04/05/2018 19:40,0.2576775,16.9608,-0.052484,12.30875,0.0,0.0976712,0.2260568,4.0896,4.75,16.1,6.974397,21.16263,0.0,6.0
2424,04/05/2018 20:00,0.3866648,25.74283,-0.05999999,11.99792,0.0,0.1170143,0.1318074,4.0896,4.75,16.1,6.975965,21.14534,7.699405e-06,6.0
2425,04/05/2018 20:20,0.386835,28.40273,-0.05999999,11.63986,0.0,0.1975795,0.09502851,4.0896,4.75,16.0832,6.977553,21.20661,3.826469e-08,6.0
2426,04/05/2018 20:40,0.0,0.0,-0.05999999,11.43712,0.0,0.1883904,0.09244461,4.0896,4.606521,16.0,6.980001,21.19449,0.0,6.0
2427,04/05/2018 21:00,0.0,0.0,-0.05999999,10.88604,0.0,0.130831,0.09996496,4.0896,3.801509,16.0,6.978489,20.59537,2.90845e-05,6.0
2428,04/05/2018 21:20,1.523813,121.285,-0.05999999,8.17065,0.0,2.65741,0.760538,837.0424,3.51,16.07783,6.97887,18.67942,0.01459952,6.0
2429,04/05/2018 21:40,275.7571,23679.59,2.080005,6.526338,0.0,3.80614,1.578709,2750.793,3.951265,16.03846,7.017344,18.37864,0.02038072,6.0
2430,04/05/2018 22:00,109.2188,9578.948,4.099122,6.543317,0.0,3.268024,1.413956,4065.062,4.463621,16.0,7.016675,19.06445,0.133002,6.0
2431,04/05/2018 22:20,113.5603,9939.713,2.827455,7.731616,0.0,3.233439,1.660744,3717.615,4.789443,16.0,7.022107,19.1167,0.2340871,6.0
2432,04/05/2018 22:40,28.9185,2453.554,0.83597,9.655695,0.0,3.243288,1.988584,2429.867,4.969431,16.0,6.992683,18.42035,0.2523462,6.0
2433,04/05/2018 23:00,1.811476,121.9425,-0.002987505,11.39301,0.0,3.284708,2.644015,851.1915,4.97,16.0,6.980001,18.15369,0.08072893,6.0
2434,04/05/2018 23:20,1.511626,110.3773,-0.05,11.99586,0.0,3.267769,2.39694,466.3107,4.97,16.0,6.980001,20.32612,0.0205583,6.0
2435,04/05/2018 23:40,0.25025,16.36875,-0.05,11.90722,0.0,3.226631,0.4506978,0.0,4.97,16.0,6.971757,21.16958,0.0,6.0
2436,05/05/2018 00:00,0.1384509,8.221365,-0.04301184,11.8345,0.0,0.6819946,0.02979925,0.0,4.97,16.0,6.975992,21.19615,0.0,6.0
2437,05/05/2018 00:20,0.3776128,25.51107,-0.0519995,11.67523,0.0,0.07000001,0.1483296,0.0,4.97,16.0,6.980001,21.2062,0.0,6.0
2438,05/05/2018 00:40,0.1289875,8.413075,-0.05999999,11.38351,0.0,0.07000001,0.1138712,0.0,4.97,16.0,6.980001,21.22596,0.0,6.0
2439,05/05/2018 01:00,0.3864525,26.05216,-0.05999999,11.0682,0.0,0.07094985,0.09242854,0.0,4.97,16.0,6.980001,20.49314,0.0,6.0
2440,05/05/2018 01:20,0.3631767,25.28159,-0.05999999,10.76602,0.0,0.07000001,0.07941426,0.0,4.97,16.0,6.98902,20.92076,0.0,6.0
2441,05/05/2018 01:40,0.4105215,26.56304,-0.05999999,10.44639,0.0,0.07000001,0.06260307,0.0,4.96883,16.0,6.994508,21.1484,0.0,6.0
2442,05/05/2018 02:00,0.0,0.0,-0.05999999,10.20567,0.0,0.07000001,0.0884112,0.0,4.446693,16.0,6.994101,21.09686,0.0,6.0
2443,05/05/2018 02:20,0.10032,5.467553,-0.05999999,9.785858,0.0,0.1153315,0.1126991,112.7268,3.631089,16.0,6.99694,20.68176,0.0,6.0
2444,05/05/2018 02:40,71.71626,6295.271,-0.05999999,5.507276,0.0,4.303996,1.428356,1107.869,3.534318,16.03068,6.980001,17.92488,0.001318021,6.0
2445,05/05/2018 03:00,99.06825,8912.443,2.384212,5.178345,0.0,3.74474,1.846994,2419.087,3.864985,16.0,6.983564,18.52486,0.02552637,6.0
2446,05/05/2018 03:20,64.46907,5816.024,2.084757,6.147311,0.0,3.624964,1.889203,2308.107,4.079085,16.0,6.980237,18.65996,0.08754326,6.0
2447,05/05/2018 03:40,54.32894,4908.429,1.137269,7.580503,0.0,3.585999,2.450344,1627.813,4.251648,16.0,6.980676,18.46775,0.09553438,6.0
2448,05/05/2018 04:00,1.823205,126.2453,0.178332,8.922372,0.0,3.638059,2.576651,1012.548,4.31,16.0,6.96376,18.19817,0.05580863,6.0
2449,05/05/2018 04:20,0.6296775,45.84734,-0.04861134,9.638844,0.0,3.680046,1.882045,228.5088,4.31,16.0,6.96,20.15489,0.009089816,6.0
2450,05/05/2018 04:40,0.1285909,8.820483,-0.04408575,9.311202,0.0,3.63827,0.07200225,0.0,4.31,16.0,6.96,21.1788,0.0,6.0
2451,05/05/2018 05:00,0.38658,28.32928,-0.051955,9.234933,0.0,0.7756265,0.01917225,0.0,4.31,16.0,6.973109,21.13402,0.0,6.0
2452,05/05/2018 05:20,0.0,0.0,-0.05999999,9.080819,0.0,0.08879735,0.224462,0.0,4.31,16.0,6.980001,21.23427,0.0,6.0
2453,05/05/2018 05:40,0.2582158,19.44757,-0.05999999,8.628708,0.0,0.1001942,0.1668529,0.0,4.31,16.0,6.980001,21.21631,0.0,6.0
2454,05/05/2018 06:00,0.1286333,8.995678,-0.05999999,8.355465,0.0,0.09046485,0.09335832,0.0,4.31,16.0,6.980001,21.24446,0.0,6.0
2455,05/05/2018 06:20,0.0,0.0,-0.05999999,8.128275,0.0,0.07776552,0.09059158,0.0,4.305434,16.0,6.980001,21.27642,0.0,6.0
2456,05/05/2018 06:40,0.0,0.0,-0.05999999,7.875765,0.0,0.07804051,0.1000318,0.0,4.102162,16.0,6.985269,21.25747,0.0,6.0
2457,05/05/2018 07:00,1.245195,108.0246,-0.05999999,6.691944,0.0,0.970575,0.2409365,383.4873,3.53915,16.0,6.983768,20.41562,0.000510268,6.0
2458,05/05/2018 07:20,1.155283,91.22514,-0.05999999,4.242642,0.0,4.315177,1.355651,738.1498,3.5,16.0,6.980001,18.16576,0.000184503,6.0
2459,05/05/2018 07:40,1.137102,82.67,-0.05999999,4.481153,0.0,4.267989,2.924136,865.1245,3.5,16.09209,6.985454,17.96984,0.0,6.0
2460,05/05/2018 08:00,138.497,12706.73,1.826028,4.033965,0.0,3.628684,2.752931,1280.157,3.702224,16.06656,7.029408,18.26175,0.001725034,6.0
2461,05/05/2018 08:20,84.41997,7636.241,3.068619,4.740583,0.0,3.434919,2.185558,2029.689,4.01748,16.0,6.903852,18.34955,0.02813047,6.0
2462,05/05/2018 08:40,139.7431,12315.48,1.328293,6.262371,0.0,3.486721,2.151577,1822.279,4.356553,15.97508,6.942736,18.10937,0.08663554,6.0
2463,05/05/2018 09:00,36.94229,3170.872,1.244744,7.283751,0.0,3.326995,2.247119,1927.431,4.613342,15.9,6.951442,17.6709,0.1267186,6.0
2464,05/05/2018 09:20,0.8957802,70.74433,0.08521184,8.970472,0.0,3.449717,2.898179,690.7519,4.62,15.9,6.922118,17.68269,0.04244024,6.0
2465,05/05/2018 09:40,0.5192581,36.72856,-0.01938416,9.425756,0.0,3.482101,2.269522,235.74,4.62,15.89851,6.929999,19.22777,0.009513082,6.0
2466,05/05/2018 10:00,0.8880957,74.43849,0.001771166,9.352999,0.0,3.095116,0.4175295,0.0,4.62,15.9,6.925783,19.79496,0.0,6.0
2467,05/05/2018 10:20,0.7627925,72.31238,-0.05999999,9.259999,0.0,0.4592802,0.01212741,0.0,4.62,15.92859,6.929999,20.03626,0.0,6.0
2468,05/05/2018 10:40,0.9558797,101.9619,-0.05999999,9.084897,0.0,0.1036548,0.3273163,0.0,4.62,16.0,6.935234,20.14801,0.0,6.0
2469,05/05/2018 11:00,1.322559,139.7571,-0.05999999,8.989241,0.0,0.1,0.2395227,0.0,4.62,16.0,6.934334,20.56013,0.0,6.0
2470,05/05/2018 11:20,1.887343,188.5257,-0.05999999,8.934317,0.0,0.08958519,0.2567368,0.0,4.62,16.08989,6.939183,20.76959,0.0,6.0
2471,05/05/2018 11:40,0.8899609,84.48457,-0.05999999,9.065994,0.0,0.08061786,0.2150805,0.0,4.6175,16.2,6.930737,20.91606,0.0,6.0
2472,05/05/2018 12:00,0.0,0.0,-0.05999999,8.873148,0.0,0.07000001,0.1489291,0.0,4.258292,16.2,6.940881,20.96535,0.0,6.0
2473,05/05/2018 12:20,1.405916,156.5303,-0.05999999,7.923879,0.0,0.07000001,0.2563463,278.576,3.568124,16.19901,6.949782,20.74481,0.0,6.0
2474,05/05/2018 12:40,1.622521,139.6697,-0.05999999,5.163817,0.0,4.227386,1.34091,734.8077,3.5,16.2,6.937366,18.13747,0.0,6.0
2475,05/05/2018 13:00,208.9493,22452.55,1.07293,5.241159,0.0,4.064376,1.978423,1585.82,3.679454,16.20658,6.977084,17.95809,0.006651922,6.0
2476,05/05/2018 13:20,120.5432,12758.98,5.608191,5.085351,0.0,3.244472,1.426557,4068.491,4.245572,16.3,7.024873,18.86412,0.1445766,6.0
2477,05/05/2018 13:40,120.2365,12348.49,4.625753,6.698853,0.0,3.296846,1.726095,4049.193,4.608255,16.3,7.010435,19.03825,0.3642823,6.0
2478,05/05/2018 14:00,80.37141,8107.698,3.610823,8.201776,0.0,3.189399,1.612992,3507.103,4.921921,16.3948,7.016742,18.38027,0.4989241,6.0
2479,05/05/2018 14:20,3.049943,260.3514,1.193683,10.45639,0.0,3.279345,2.178761,2099.725,4.980001,16.47998,6.950933,18.00362,0.3234857,6.0
2480,05/05/2018 14:40,2.928367,264.1194,0.1417937,12.95619,0.0,3.305814,2.59501,950.015,4.980001,16.5,6.935194,17.60485,0.1283631,6.0
2481,05/05/2018 15:00,1.773484,147.2907,0.04772631,13.63134,0.0,3.312624,2.107416,171.6145,4.977612,16.5,6.946368,18.71133,0.01844552,6.0
2482,05/05/2018 15:20,0.9185948,80.82239,0.001854658,13.61574,0.0,2.436223,0.2019915,0.0,4.97,16.5,6.929999,20.00222,0.0,6.0
2483,05/05/2018 15:40,0.4038406,28.1688,-0.05999999,13.37767,0.0,0.1373442,0.06045292,0.0,4.97,16.6397,6.944994,20.32609,0.0,6.0
2484,05/05/2018 16:00,0.9987818,79.4431,-0.05999999,13.18447,0.0,0.1042595,0.1457779,0.0,4.97,16.7,6.946112,20.56624,0.0,6.0
2485,05/05/2018 16:20,0.3782775,27.69649,-0.05999999,13.2178,0.0,0.11,0.1063076,0.0,4.97,16.7,6.947749,20.76752,0.0,6.0
2486,05/05/2018 16:40,0.5156952,37.63014,-0.05999999,13.1513,0.0,0.1028377,0.1172267,0.0,4.97,16.7,6.936282,20.86532,0.0,6.0
2487,05/05/2018 17:00,0.6307157,41.73468,-0.05999999,13.15,0.0,0.09000002,0.0954438,0.0,4.97,16.7634,6.94459,20.95415,0.0,6.0
2488,05/05/2018 17:20,0.1290866,8.330573,-0.05999999,13.11512,0.0,0.09000002,0.04118482,0.0,4.913311,16.77452,6.93934,21.04006,0.0,6.0
2489,05/05/2018 17:40,0.0,0.0,-0.05999999,12.32793,0.0,0.09045067,0.03,0.0,4.107077,16.7,6.950299,21.09526,0.0,6.0
2490,05/05/2018 18:00,0.7579558,57.16337,-0.05999999,10.59679,0.0,0.8512195,0.2187455,462.0085,3.522664,16.67017,6.950227,20.32395,0.00125732,6.0
2491,05/05/2018 18:20,210.0798,19151.55,2.367884,6.579763,0.0,3.919689,1.144629,3623.123,3.89649,16.7,6.999923,19.60721,0.03072685,6.0
2492,05/05/2018 18:40,124.6093,11369.37,3.525523,6.903345,0.0,3.19591,1.545679,3931.931,4.316463,16.7,6.996494,19.37383,0.1805479,6.0
2493,05/05/2018 19:00,117.6466,10516.12,2.527508,8.328638,0.0,3.241005,1.60463,3578.497,4.636302,16.7,7.025622,19.55168,0.2583415,6.0
2494,05/05/2018 19:20,22.34442,1952.486,1.328074,9.74886,0.0,3.308648,1.926915,2716.88,4.82552,16.7,7.01256,18.72792,0.3227744,6.0
2495,05/05/2018 19:40,2.058972,162.2648,0.09111896,12.17278,0.0,3.305093,2.581821,953.6008,4.830001,16.7,6.980788,17.86222,0.1052375,6.0
2496,05/05/2018 20:00,1.581452,129.7313,0.004554081,12.69147,0.0,3.325496,2.654479,649.1846,4.830001,16.7,6.990065,18.88732,0.04783638,6.0
2497,05/05/2018 20:20,0.0,0.0,-0.05629599,12.62008,0.0,3.351423,0.659701,0.0,4.830001,16.7,6.980001,21.20785,0.0,6.0
2498,05/05/2018 20:40,0.258301,17.60802,-0.05999999,12.506,0.0,0.2731058,0.001371833,0.0,4.830001,16.7,6.985956,21.23041,0.0,6.0
2499,05/05/2018 21:00,0.0,0.0,-0.05999999,12.25399,0.0,0.149711,0.1286402,0.0,4.830001,16.63307,6.986455,21.26338,0.0,6.0
2500,05/05/2018 21:20,0.5155535,36.52758,-0.05999999,11.84978,0.0,0.11,0.121606,0.0,4.830001,16.6,6.997813,21.24415,0.0,6.0
2501,05/05/2018 21:40,0.3793241,24.81676,-0.05999999,11.39707,0.0,0.1546907,0.08406959,0.0,4.830001,16.6,6.987028,21.26698,0.0,6.0
2502,05/05/2018 22:00,0.2578333,17.97814,-0.05999999,11.0727,0.0,0.1419266,0.06172966,0.0,4.828016,16.6,6.995621,21.28217,0.0,6.0
2503,05/05/2018 22:20,0.0,0.0,-0.05999999,10.94341,0.0,0.1,0.07264642,0.0,4.674212,16.6,7.0,21.26354,0.0,6.0
2504,05/05/2018 22:40,0.0,0.0,-0.05999999,10.40974,0.0,0.1442255,0.08214801,0.0,3.844714,16.6,7.0,21.20027,0.0,6.0
2505,05/05/2018 23:00,1.86211,140.4745,-0.05999999,8.646569,0.0,2.959864,0.48864,772.5449,3.5,16.62713,6.997029,18.63906,0.000153069,6.0
2506,05/05/2018 23:20,135.278,11569.22,-0.05999999,6.185335,0.0,4.276278,1.472075,1519.256,3.593717,16.67797,6.991553,18.818,0.000657635,6.0
2507,05/05/2018 23:40,90.67513,7981.195,2.476117,5.718504,0.0,3.639474,1.169567,4060.379,4.021092,16.59275,7.009027,19.24997,0.05850228,6.0
2508,06/05/2018 00:00,113.5601,9998.771,2.439846,6.672243,0.0,3.51367,1.590762,3437.465,4.320035,16.5087,7.01596,19.51135,0.1699383,6.0
2509,06/05/2018 00:20,122.4039,10702.53,2.734227,7.506261,0.0,3.303838,1.63738,3625.684,4.670272,16.5,7.073934,19.32989,0.2850756,6.0
2510,06/05/2018 00:40,2.511617,181.5726,0.7559321,9.802981,0.0,3.388715,2.191534,2237.795,4.789987,16.5,7.0243,18.6448,0.2152722,6.0
2511,06/05/2018 01:00,2.259628,158.808,0.05245589,11.33054,0.0,3.436648,2.587084,878.96,4.79,16.5,7.010001,17.96081,0.06472328,6.0
2512,06/05/2018 01:20,1.260353,89.22511,-0.032451,11.54524,0.0,3.449111,2.183898,390.7338,4.79,16.5,7.010001,18.79943,0.02386127,6.0
2513,06/05/2018 01:40,0.3866085,30.2094,-0.0575945,11.40902,0.0,2.295718,0.2287481,0.0,4.79,16.5,7.008668,21.11356,0.0,6.0
2514,06/05/2018 02:00,0.0,0.0,-0.05999999,11.21856,0.0,0.1531137,0.09730501,0.0,4.79,16.5,7.010535,21.21213,0.0,6.0
2515,06/05/2018 02:20,0.2577907,20.80194,-0.05999999,10.93652,0.0,0.12,0.1368676,0.0,4.79,16.5,7.010354,21.18676,0.0,6.0
2516,06/05/2018 02:40,0.25058,17.91115,-0.05999999,10.53169,0.0,0.1208035,0.09475283,0.0,4.79,16.5,7.010765,21.18895,0.0,6.0
2517,06/05/2018 03:00,0.1287183,9.807348,-0.05999999,10.14358,0.0,0.1193877,0.06009383,0.0,4.79,16.5,7.010934,21.21796,0.0,6.0
2518,06/05/2018 03:20,0.0,0.0,-0.05999999,9.781228,0.0,0.11,0.06090184,0.0,4.784091,16.5,7.01932,21.178,0.0,6.0
2519,06/05/2018 03:40,0.0,0.0,-0.05999999,9.471189,0.0,0.11,0.08434018,0.0,4.230861,16.5,7.02547,21.16857,0.0,6.0
2520,06/05/2018 04:00,0.9793356,76.42458,-0.05999999,8.256338,0.0,0.85141,0.1624151,337.9539,3.551587,16.5,7.028255,19.47893,0.004724524,6.0
2521,06/05/2018 04:20,1.681222,137.0476,-0.05999999,4.949396,0.0,4.31,1.399739,735.8374,3.5,16.5,7.01897,19.93697,0.004404859,6.0
2522,06/05/2018 04:40,0.5028375,34.23295,-0.05999999,5.190885,0.0,4.301435,2.422165,908.8875,3.5,16.5,7.017136,19.64741,0.0,6.0
2523,06/05/2018 05:00,131.9247,11838.88,1.197677,4.81547,0.0,3.570334,2.289617,1623.292,3.711877,16.5,7.075837,19.62844,0.001994971,6.0
2524,06/05/2018 05:20,72.38921,6566.046,2.103023,5.754718,0.0,3.665958,2.114893,2281.045,3.983759,16.44352,6.978559,18.59788,0.03492756,6.0
2525,06/05/2018 05:40,61.42353,5491.009,0.6832917,7.34126,0.0,3.622473,2.461183,1393.719,4.165893,16.4,6.981066,18.00243,0.04825889,6.0
2526,06/05/2018 06:00,17.39912,1538.386,0.2438344,8.433031,0.0,3.57961,2.708392,1147.009,4.277606,16.4,6.977,18.13199,0.04982229,6.0
2527,06/05/2018 06:20,1.133225,88.73668,-0.05999999,9.413289,0.0,3.654101,2.572058,578.4815,4.28,16.4,6.96,18.68433,0.02001176,6.0
2528,06/05/2018 06:40,0.2574367,17.7511,-0.05999999,9.290762,0.0,3.649045,0.7447222,0.0,4.28,16.4,6.970095,21.04433,0.0,6.0
2529,06/05/2018 07:00,0.2580742,18.27605,-0.05999999,9.023448,0.0,2.166337,0.001139834,0.0,4.28,16.4,6.963016,21.20127,0.0,6.0
2530,06/05/2018 07:20,0.0,0.0,-0.05999999,9.030757,0.0,0.1289731,0.07786366,0.0,4.28,16.4,6.980001,21.20933,0.0,6.0
2531,06/05/2018 07:40,0.129965,9.447345,-0.05999999,8.725468,0.0,0.1292638,0.1309906,0.0,4.28,16.4,6.980329,20.72549,0.0,6.0
2532,06/05/2018 08:00,0.6287733,45.48792,-0.05999999,8.363094,0.0,0.13,0.121945,0.0,4.279868,16.4,6.980333,20.25109,0.0,6.0
2533,06/05/2018 08:20,0.129115,9.167483,-0.05999999,8.014351,0.0,0.1190723,0.0907508,0.0,4.197082,16.4,6.980384,20.68091,0.0,6.0
2534,06/05/2018 08:40,0.24123,17.87548,-0.05999999,7.942261,0.0,0.11,0.1533908,149.9263,3.615031,16.41231,6.980911,20.52649,0.000609224,6.0
2535,06/05/2018 09:00,1.894442,146.1386,-0.05999999,5.512438,0.0,3.214545,1.16393,843.3414,3.5,16.5,6.980001,18.56717,0.001536208,6.0
2536,06/05/2018 09:20,2.008482,143.2746,-0.05999999,5.012609,0.0,4.272365,2.221474,908.9714,3.5,16.5,6.980001,18.52454,0.0,6.0
2537,06/05/2018 09:40,1.258912,101.5803,-0.05999999,5.1265,0.0,4.273581,3.286781,735.2608,3.5,16.5,6.99883,18.60156,0.0,6.0
2538,06/05/2018 10:00,175.6966,16898.65,0.544279,5.114188,0.0,4.095842,3.776196,835.6032,3.653846,16.46968,7.011627,18.46021,0.0,6.0
2539,06/05/2018 10:20,125.0498,12703.25,6.54016,4.835086,0.0,3.071576,1.732658,2990.149,4.198215,16.37853,7.028372,18.05178,0.06250463,6.0
2540,06/05/2018 10:40,139.589,15319.32,4.33279,7.069548,0.0,3.293276,1.743398,3041.714,4.56868,16.23887,6.963798,18.39641,0.239051,6.0
2541,06/05/2018 11:00,93.11561,10698.02,3.455551,8.850748,0.0,3.212725,1.68345,2763.359,4.914407,16.2,6.97508,17.96447,0.3597386,6.0
2542,06/05/2018 11:20,2.268667,239.3659,1.433202,11.04413,0.0,3.246722,2.241673,2125.887,4.984076,16.2,6.905809,18.26712,0.2837572,6.0
2543,06/05/2018 11:40,2.28853,277.4741,0.1654269,13.36213,0.0,3.30041,2.633883,813.0052,4.980001,16.2,6.886845,18.62479,0.07812934,6.0
2544,06/05/2018 12:00,1.989938,234.2078,0.1299667,14.28549,0.0,3.286695,2.023263,164.4343,4.980001,16.2,6.89724,19.48016,0.01146886,6.0
2545,06/05/2018 12:20,0.0,0.0,-0.000423586,14.37206,0.0,1.523848,0.1284402,0.0,4.980001,16.2,6.889407,19.89587,0.0,6.0
2546,06/05/2018 12:40,0.2579044,24.8239,-0.05999999,14.21392,0.0,0.1313489,0.008668084,0.0,4.980001,16.30601,6.888434,19.99682,0.0,6.0
2547,06/05/2018 13:00,1.396323,167.6701,-0.05999999,14.11942,0.0,0.1328437,0.03196824,0.0,4.980001,16.4,6.900001,20.359,0.0,6.0
2548,06/05/2018 13:20,1.137101,111.81,-0.05999999,14.1,0.0,0.1407627,0.04057326,0.0,4.980001,16.4,6.899415,20.43824,0.0,6.0
2549,06/05/2018 13:40,0.5084558,47.27777,-0.05999999,14.06896,0.0,0.13,0.07136251,0.0,4.980001,16.46052,6.882878,20.69423,0.0,6.0
2550,06/05/2018 14:00,0.0,0.0,-0.05999999,13.96203,0.0,0.1293777,0.06989165,0.0,4.848082,16.5,6.882089,20.72953,0.0,6.0
2551,06/05/2018 14:20,0.0,0.0,-0.05999999,13.0977,0.0,0.11,0.05610458,0.0,3.982983,16.5,6.900001,21.05557,0.0,6.0
2552,06/05/2018 14:40,0.757099,69.86359,-0.05999999,12.05801,0.0,0.11,0.1193158,88.07281,3.513979,16.5,6.900001,20.48879,0.000413335,6.0
2553,06/05/2018 15:00,6.677298,368.2971,-0.05999999,10.2981,0.0,3.204939,0.9643606,992.9813,3.499454,16.5,6.900001,18.93485,0.002448702,6.0
2554,06/05/2018 15:20,248.5507,27609.55,3.207058,8.85943,0.0,3.78955,1.37866,3722.33,4.049516,16.52545,6.967384,18.63765,0.07358363,6.0
2555,06/05/2018 15:40,110.1079,12098.7,4.944093,9.053395,0.0,3.34998,1.336459,4069.152,4.421159,16.61511,6.977256,19.19908,0.3266997,6.0
2556,06/05/2018 16:00,110.1397,11783.64,3.336677,10.51298,0.0,3.301374,1.653423,3817.391,4.68805,16.7,6.984593,18.89601,0.546171,6.0
2557,06/05/2018 16:20,8.621628,840.6539,2.335888,11.86186,0.0,3.231762,1.819121,2888.735,4.84559,16.7,6.982896,18.61548,0.5255767,6.0
2558,06/05/2018 16:40,2.240986,218.9955,0.2008786,14.77048,0.0,3.374113,2.524758,1118.021,4.849845,16.75495,6.927612,18.76265,0.1393782,6.0
2559,06/05/2018 17:00,2.712991,247.1701,-0.02517208,16.00452,0.0,3.379429,2.69113,695.8313,4.843996,16.8,6.940001,18.71733,0.08212544,6.0
2560,06/05/2018 17:20,0.3863675,30.70399,-0.05999999,16.07428,0.0,3.321682,1.082215,0.0,4.839999,16.8,6.930245,19.5698,0.0,6.0
2561,06/05/2018 17:40,0.3873738,31.82025,-0.05999999,15.88444,0.0,0.3462298,0.03322558,0.0,4.839999,16.8,6.937343,20.29969,0.0,6.0
2562,06/05/2018 18:00,0.1864758,13.54821,-0.05999999,15.78251,0.0,0.1503997,0.0119575,0.0,4.839999,16.8,6.940001,20.44572,0.0,6.0
2563,06/05/2018 18:20,0.3297716,26.49174,-0.05999999,15.75748,0.0,0.1530361,1.391665e-05,0.0,4.839999,16.8,6.940001,20.84578,0.0,6.0
2564,06/05/2018 18:40,0.644725,56.4416,-0.05999999,15.58704,0.0,0.1334617,0.002623835,0.0,4.839999,16.8,6.940001,21.07968,0.0,6.0
2565,06/05/2018 19:00,0.2582445,21.45118,-0.05999999,15.52537,0.0,0.13,0.04280191,0.0,4.839999,16.8,6.940001,21.19696,0.0,6.0
2566,06/05/2018 19:20,0.0,0.0,-0.05999999,15.43748,0.0,0.1328234,0.03137275,0.0,4.763279,16.8,6.940001,21.20951,0.0,6.0
2567,06/05/2018 19:40,0.0,0.0,-0.05999999,14.25181,0.0,0.13,0.03728975,0.0,3.978013,16.8,6.945238,21.13031,0.0,6.0
2568,06/05/2018 20:00,1.138306,95.10042,-0.05999999,12.80156,0.0,0.7127886,0.3316131,610.998,3.50341,16.80516,6.945616,19.77615,0.002016338,6.0
2569,06/05/2018 20:20,196.0708,19542.92,-0.05999999,10.05339,0.0,4.272311,1.334615,1141.643,3.570704,16.8,6.949166,18.03005,0.004950607,6.0
2570,06/05/2018 20:40,166.1337,16456.66,3.601126,9.063382,0.0,3.233522,1.300183,3950.628,4.330138,16.73699,7.010428,19.45481,0.09606229,6.0
2571,06/05/2018 21:00,119.8383,11681.08,2.949868,10.01473,0.0,3.286394,1.659587,3702.523,4.670148,16.7,6.953987,19.02697,0.289535,6.0
2572,06/05/2018 21:20,127.7977,12210.61,2.193676,11.02402,0.0,3.166205,1.693304,3424.734,5.042817,16.7,6.991484,18.45929,0.4796999,6.0
2573,06/05/2018 21:40,2.22302,179.6669,0.7455012,12.63571,0.0,3.17927,1.959747,2633.674,5.199708,16.7,6.962133,18.14767,0.4174674,6.0
2574,06/05/2018 22:00,2.43948,194.714,0.0608096,14.53822,0.0,3.226761,2.613119,881.5462,5.199999,16.7,6.940852,18.70607,0.08742041,6.0
2575,06/05/2018 22:20,1.25703,91.31166,0.01281767,15.1,0.0,3.232878,2.163989,358.0625,5.199999,16.7,6.941329,21.00248,0.005620981,6.0
2576,06/05/2018 22:40,0.129143,9.556897,-0.00735935,15.01945,0.0,2.08549,0.2227884,0.0,5.199999,16.7,6.940715,21.22285,0.0,6.0
2577,06/05/2018 23:00,0.0,0.0,-0.05999999,14.85594,0.0,0.1707354,0.2171487,0.0,5.199999,16.7,6.942632,21.22165,0.0,6.0
2578,06/05/2018 23:20,0.1287327,10.38513,-0.05999999,14.53067,0.0,0.1754712,0.1427643,0.0,5.197617,16.66851,6.949381,21.19567,0.0,6.0
2579,06/05/2018 23:40,0.1299652,10.51907,-0.05999999,14.13926,0.0,0.1884832,0.09921186,0.0,5.190001,16.6,6.943318,21.03858,0.0,6.0
2580,07/05/2018 00:00,0.1285059,9.941972,-0.05999999,13.79564,0.0,0.1726985,0.07820051,0.0,5.190001,16.6,6.953314,21.17581,0.0,6.0
2581,07/05/2018 00:20,0.0,0.0,-0.05999999,13.46227,0.0,0.1594351,0.07766201,0.0,5.190001,16.6,6.96,21.10311,0.0,6.0
2582,07/05/2018 00:40,0.2501675,19.91656,-0.05999999,13.19171,0.0,0.16,0.06259109,0.0,5.182665,16.6,6.96,21.13633,0.0,6.0
2583,07/05/2018 01:00,0.0,0.0,-0.05999999,12.84558,0.0,0.16,0.08368884,0.0,4.463036,16.6,6.96,21.10164,0.0,6.0
2584,07/05/2018 01:20,0.1511865,13.75358,-0.05999999,12.26748,0.0,0.1642453,0.09567787,96.92205,3.644066,16.60475,6.960267,20.28581,0.000496278,6.0
2585,07/05/2018 01:40,113.6158,11094.08,0.6819116,7.767533,0.0,3.799096,1.009292,1769.048,3.593655,16.7,6.984975,17.84012,0.0108129,6.0
2586,07/05/2018 02:00,82.56905,8370.627,3.134624,7.298381,0.0,3.694269,1.639927,3828.898,3.944626,16.68735,6.994544,18.91976,0.07256605,6.0
2587,07/05/2018 02:20,63.59222,6487.586,2.061588,8.695509,0.0,3.591405,1.829955,2656.499,4.141128,16.6,6.988309,19.34261,0.119279,6.0
2588,07/05/2018 02:40,43.40545,4403.468,1.348464,9.874128,0.0,3.540705,2.007781,2267.071,4.2998,16.6,6.995839,19.07342,0.1691303,6.0
2589,07/05/2018 03:00,0.7808325,64.9688,0.2538545,11.67707,0.0,3.616727,2.61762,920.0586,4.33632,16.6,6.960727,19.75366,0.04326246,6.0
2590,07/05/2018 03:20,1.007756,85.77313,-0.05999999,12.32971,0.0,3.655999,2.171617,425.7451,4.329951,16.6,6.97,20.45055,0.01609741,6.0
2591,07/05/2018 03:40,0.441929,34.33146,-0.05041333,12.07219,0.0,3.630292,0.1563616,0.0,4.330001,16.6,6.9518,21.00721,0.0,6.0
2592,07/05/2018 04:00,0.0753525,6.925823,-0.05999999,11.87204,0.0,1.181424,0.0205107,0.0,4.330001,16.58068,6.96428,21.01406,0.0,6.0
2593,07/05/2018 04:20,0.3864525,29.87094,-0.05999999,11.61151,0.0,0.1798773,0.1110841,0.0,4.330001,16.5,6.970351,20.99178,0.0,6.0
2594,07/05/2018 04:40,0.257649,20.89326,-0.05999999,11.26204,0.0,0.1806464,0.06139908,0.0,4.330001,16.5,6.970632,20.84856,0.0,6.0
2595,07/05/2018 05:00,0.0,0.0,-0.05999999,10.98584,0.0,0.18,0.06538026,0.0,4.260043,16.5,6.971537,21.04325,0.0,6.0
2596,07/05/2018 05:20,0.0,0.0,-0.05999999,10.47619,0.0,0.1761488,0.08173709,0.0,3.693703,16.5,6.971985,21.12314,0.0,6.0
2597,07/05/2018 05:40,42.82302,4269.746,-0.05999999,9.138186,0.0,1.43094,0.3572118,805.7844,3.527662,16.52148,6.981381,19.99861,0.006018948,6.0
2598,07/05/2018 06:00,121.4174,12079.47,1.803429,6.644279,0.0,3.810497,1.85877,2907.05,3.841733,16.469,6.984024,18.87857,0.02008686,6.0
2599,07/05/2018 06:20,71.85493,7052.58,2.080503,7.67316,0.0,3.512922,2.277642,1991.135,4.072175,16.4,6.989454,18.39196,0.05893161,6.0
2600,07/05/2018 06:40,79.21153,7713.103,1.498667,8.812535,0.0,3.486849,2.338922,1619.482,4.270627,16.4,6.990663,18.20545,0.08618711,6.0
2601,07/05/2018 07:00,6.622588,567.3935,0.5643625,9.980762,0.0,3.467744,2.763771,1250.184,4.39,16.31661,6.961744,18.18253,0.07424747,6.0
2602,07/05/2018 07:20,1.127155,85.60569,-0.05999999,11.26581,0.0,3.573341,2.224514,262.4977,4.39,16.3647,6.949998,19.77939,0.008918625,6.0
2603,07/05/2018 07:40,0.516021,37.58467,-0.05999999,11.15372,0.0,3.454538,0.1823051,0.0,4.39,16.4,6.949998,19.80754,0.0,6.0
2604,07/05/2018 08:00,0.258542,17.30787,-0.04488383,11.01903,0.0,0.916448,0.0169155,0.0,4.39,16.4,6.952304,20.18616,0.0,6.0
2605,07/05/2018 08:20,0.1292566,8.490164,-0.04300734,10.86018,0.0,0.00541015,0.07664283,0.0,4.39,16.4,6.969199,20.94297,0.0,6.0
2606,07/05/2018 08:40,0.3866224,33.13336,0.03111849,10.59439,0.0,0.0,0.05825857,0.0,4.39,16.4,6.960068,21.17846,0.0,6.0
2607,07/05/2018 09:00,0.3797309,37.66511,0.01686567,10.3583,0.0,0.0,0.06356268,0.0,4.39,16.4,6.970789,21.10138,0.0,6.0
2608,07/05/2018 09:20,0.249535,25.47877,-0.05999999,10.28967,0.0,0.00465775,0.06846727,0.0,4.387842,16.4,6.970484,21.15596,0.0,6.0
2609,07/05/2018 09:40,0.0,0.0,-0.05999999,10.09097,0.0,0.0,0.1178447,0.0,3.929256,16.4173,6.972415,21.2212,0.0,6.0
2610,07/05/2018 10:00,1.498162,194.4421,-0.05999999,9.076685,0.0,1.530184,0.3985395,656.1044,3.502556,16.5,6.970419,19.29023,0.002103106,6.0
2611,07/05/2018 10:20,2.158911,314.4023,-0.05999999,6.492827,0.0,4.293407,1.293052,736.9271,3.5,16.5,6.97,17.52467,5.801386e-05,6.0
2612,07/05/2018 10:40,0.5085115,67.01945,-0.05999999,6.747421,0.0,4.288647,2.704884,735.8329,3.5,16.52788,6.97,17.79729,3.074969e-09,6.0
2613,07/05/2018 11:00,235.8855,38693.89,1.743338,6.60745,0.0,3.563144,2.381921,1958.455,3.825932,16.6,7.046345,18.41926,0.03819311,6.0
2614,07/05/2018 11:20,428.0287,69434.41,9.356382,7.29008,0.0,2.882543,1.511551,4065.063,4.771332,16.6,7.0704,18.51915,0.2791118,6.0
2615,07/05/2018 11:40,254.546,40567.57,8.016073,9.525867,0.0,2.334984,1.697689,3393.834,5.813324,16.69379,7.091874,17.7836,0.4940583,6.0
2616,07/05/2018 12:00,48.12682,7468.734,4.951096,11.26566,0.0,2.564702,1.756046,2710.667,6.220349,16.7,6.998418,17.38859,0.5575918,6.0
2617,07/05/2018 12:20,2.650166,354.9973,1.970097,13.03095,0.0,2.763456,1.687715,2326.983,6.230001,16.79229,6.895076,16.50238,0.620724,6.0
2618,07/05/2018 12:40,2.13059,264.5218,0.1937454,14.67344,0.0,2.796204,2.34993,1717.615,6.230001,16.84911,6.837678,16.39593,0.4636391,6.0
2619,07/05/2018 13:00,3.509944,465.0759,-0.03887967,16.35168,0.0,2.806111,2.604538,979.0308,6.230001,16.9,6.821617,16.23098,0.2487451,6.0
2620,07/05/2018 13:20,0.8871793,106.6847,0.04535256,17.51322,0.0,1.390299,0.8547803,0.0,6.226358,16.9,6.8301,18.3151,0.0,6.0
2621,07/05/2018 13:40,0.5706052,68.96603,0.1821604,17.74278,0.0,0.02321367,0.1464972,0.0,6.220001,16.99627,6.836595,19.61265,0.0,6.0
2622,07/05/2018 14:00,0.7115132,98.96851,0.1604585,17.63334,0.0,0.02,0.1928568,0.0,6.220001,17.08076,6.834104,20.09173,0.0,6.0
2623,07/05/2018 14:20,1.388024,175.7381,0.02323149,17.74358,0.0,0.02,0.2068145,0.0,6.220001,17.1,6.831164,20.47566,0.0,6.0
2624,07/05/2018 14:40,1.257783,147.6364,-0.05999999,17.74645,0.0,0.02,0.2786487,0.0,6.220001,17.19887,6.822016,20.54045,0.0,6.0
2625,07/05/2018 15:00,0.8905106,106.4019,-0.05999999,17.70059,0.0,0.02,0.3026995,0.0,6.219487,17.2,6.833081,20.73281,0.0,6.0
2626,07/05/2018 15:20,0.1288742,14.35767,-0.05999999,17.67,0.0,0.02,0.3240122,0.0,6.21,17.24708,6.822497,20.86893,0.0,6.0
2627,07/05/2018 15:40,0.0,0.0,-0.05999999,17.6382,0.0,0.02,0.3321971,0.0,5.763498,17.23545,6.834783,20.928,0.0,6.0
2628,07/05/2018 16:00,0.0,0.0,-0.05999999,17.6369,0.0,0.0063135,0.1100098,0.0,4.985731,17.08266,6.823902,20.83467,0.0,6.0
2629,07/05/2018 16:20,123.1739,18266.65,-0.05999999,15.00478,0.0,1.910571,1.549211,1455.456,4.296633,17.0,6.850103,19.16943,0.12782,6.0
2630,07/05/2018 16:40,111.1659,16541.12,5.160442,11.27213,0.0,3.267604,1.42552,3902.926,4.723242,17.02292,6.938307,18.93585,0.3432088,6.0
2631,07/05/2018 17:00,114.5359,17216.5,5.045536,12.1987,0.0,3.183815,1.665154,4069.152,4.995741,17.1,6.921351,18.72888,0.565055,6.0
2632,07/05/2018 17:20,119.9431,18114.1,6.200977,12.81378,0.0,2.960382,1.516742,4069.152,5.393817,17.1421,6.981956,18.77937,0.8763016,6.0
2633,07/05/2018 17:40,2.06015,244.4578,2.88845,15.03419,0.0,3.059959,1.747445,3208.255,5.497756,17.2,6.91855,18.02886,0.8707417,6.0
2634,07/05/2018 18:00,1.775024,236.6296,0.2432115,17.21308,0.0,3.102082,2.231104,2009.976,5.489999,17.2,6.856298,18.21533,0.439323,6.0
2635,07/05/2018 18:20,2.654294,325.7299,-0.05999999,19.18674,0.0,3.121516,2.532732,983.3205,5.489999,17.2,6.859252,19.31577,0.1166885,6.0
2636,07/05/2018 18:40,1.102741,157.9413,0.0071465,19.98623,0.0,3.080039,1.844338,187.319,5.489999,17.2,6.865853,19.69897,0.02713657,6.0
2637,07/05/2018 19:00,0.12869,14.92363,0.2235241,20.07843,0.0,0.9138977,0.09043564,0.0,5.489999,17.2,6.871051,20.62049,0.0,6.0
2638,07/05/2018 19:20,0.3885065,46.54827,0.2979965,19.93781,0.0,0.04,0.2651724,0.0,5.489999,17.2,6.862679,20.99173,0.0,6.0
2639,07/05/2018 19:40,0.1293135,15.30208,0.3055165,19.7003,0.0,0.04013,0.1157697,0.0,5.489999,17.2,6.864871,21.05153,0.0,6.0
2640,07/05/2018 20:00,0.1293275,16.21685,0.1240521,19.37187,0.0,0.04,0.07025475,0.0,5.489999,17.2,6.861613,21.08607,0.0,6.0
2641,07/05/2018 20:20,0.128506,14.83199,-0.06899492,19.01236,0.0,0.04,0.08824749,0.0,5.489999,17.14126,6.860917,21.12173,0.0,6.0
2642,07/05/2018 20:40,0.1291717,15.3448,-0.07000001,18.89371,0.0,0.04,0.07146309,0.0,5.487878,17.1,6.87395,21.13137,0.0,6.0
2643,07/05/2018 21:00,0.0,0.0,-0.07000001,18.56246,0.0,0.04094167,0.07552168,0.0,5.375474,17.1,6.873746,21.11061,0.0,6.0
2644,07/05/2018 21:20,0.0,0.0,-0.07000001,18.10113,0.0,0.04,0.09479599,0.0,4.37766,17.1,6.88,20.82931,0.0,6.0
2645,07/05/2018 21:40,240.9725,29113.72,2.641857,12.2092,0.0,2.458845,0.8123001,3323.863,4.246737,17.04109,6.992919,19.5391,0.04969689,6.0
2646,07/05/2018 22:00,170.1492,20293.88,5.897832,11.03506,0.0,3.196002,1.030496,4069.152,4.777843,17.0,6.981049,19.29796,0.3026554,6.0
2647,07/05/2018 22:20,121.4028,14119.53,5.05581,11.87563,0.0,3.123843,1.132664,4069.152,5.167531,17.0,7.008007,19.18069,0.7208345,6.0
2648,07/05/2018 22:40,26.01587,3009.89,3.412777,13.19638,0.0,3.101861,1.476476,3958.176,5.3796,17.0,6.978017,18.71827,0.9231144,6.0
2649,07/05/2018 23:00,3.409167,357.2591,0.7095431,15.37451,0.0,3.180101,2.161129,2305.377,5.381174,17.0,6.922778,17.88935,0.5688637,6.0
2650,07/05/2018 23:20,3.63924,375.2499,-0.07000001,17.55789,0.0,3.165006,2.456744,1136.941,5.379999,17.00315,6.910001,17.38272,0.2560672,6.0
2651,07/05/2018 23:40,0.8814475,79.60002,-0.07000001,18.37813,0.0,3.201575,2.233665,402.3374,5.379999,17.0948,6.910001,19.42987,0.06314626,6.0
2652,08/05/2018 00:00,0.507995,47.12752,-0.07000001,18.41517,0.0,1.072475,0.1271562,0.0,5.379999,17.09938,6.910001,21.02703,0.0,6.0
2653,08/05/2018 00:20,0.3863955,31.44091,-0.07000001,18.27688,0.0,0.05,0.2032483,0.0,5.379999,17.0,6.909584,20.98645,0.0,6.0
2654,08/05/2018 00:40,0.0,0.0,-0.07000001,18.01936,0.0,0.05431401,0.1222576,0.0,5.379999,17.0,6.910001,20.85741,0.0,6.0
2655,08/05/2018 01:00,0.1287041,9.873407,-0.07000001,17.6898,0.0,0.05782116,0.1091156,0.0,5.379999,17.0,6.910001,20.9454,0.0,6.0
2656,08/05/2018 01:20,0.12852,10.88953,-0.07000001,17.33222,0.0,0.05826201,0.08804335,0.0,5.379999,17.0,6.910001,20.95243,0.0,6.0
2657,08/05/2018 01:40,0.1290865,10.20702,-0.07000001,16.98717,0.0,0.05277451,0.07822517,0.0,5.379999,17.0,6.910001,20.8756,0.0,6.0
