,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
2658,08/05/2018 02:00,0.0,0.0,-0.07000001,16.6056,0.0,0.04500335,0.07907628,0.0,5.362926,16.9381,6.910253,20.90785,0.0,6.0
2659,08/05/2018 02:20,0.0,0.0,-0.07000001,16.40982,0.0,0.03064033,0.08565627,0.0,4.569029,16.91234,6.910165,20.85335,0.0,6.0
2660,08/05/2018 02:40,93.58855,9843.747,0.4369522,14.40589,0.0,0.885935,0.4056688,1023.421,3.758577,16.92728,6.936049,20.98509,0.00169994,6.0
2661,08/05/2018 03:00,88.13213,9800.062,3.597538,9.097993,0.0,3.678133,1.647926,3615.496,3.951596,16.92978,6.971006,19.45557,0.03508304,6.0
2662,08/05/2018 03:20,81.99397,9205.237,2.639934,10.71615,0.0,3.60266,1.769518,2957.506,4.170766,16.9,6.969197,18.9628,0.1894273,6.0
2663,08/05/2018 03:40,55.90042,6274.888,1.757075,11.93961,0.0,3.532818,1.965469,2145.948,4.389204,16.9,6.974393,18.30039,0.2399391,6.0
2664,08/05/2018 04:00,2.816216,278.3189,0.3485185,13.74889,0.0,3.596609,2.44427,1545.553,4.439067,16.9,6.939588,18.01066,0.1855049,6.0
2665,08/05/2018 04:20,1.58992,149.4851,-0.05999999,14.9,0.0,3.647185,2.653817,613.7759,4.437053,16.9,6.929999,19.46404,0.03317181,6.0
2666,08/05/2018 04:40,0.3796118,33.67736,-0.05999999,14.85086,0.0,3.593014,0.7883615,0.0,4.43,16.9,6.929566,20.87654,0.0,6.0
2667,08/05/2018 05:00,0.1285483,10.57314,-0.05999999,14.70177,0.0,1.221159,0.005551668,0.0,4.43,16.9,6.9311,20.72423,0.0,6.0
2668,08/05/2018 05:20,0.0,0.0,-0.05999999,14.29281,0.0,0.04,0.08535135,0.0,4.43,16.80929,6.930516,20.93139,0.0,6.0
2669,08/05/2018 05:40,0.5157235,42.51835,-0.05999999,13.93722,0.0,0.04,0.06497759,0.0,4.43,16.8,6.931382,20.95766,0.0,6.0
2670,08/05/2018 06:00,0.0,0.0,-0.05999999,13.58371,0.0,0.03458682,0.07114424,0.0,4.43,16.8,6.943408,20.78295,0.0,6.0
2671,08/05/2018 06:20,0.2574794,20.76771,-0.05999999,13.36699,0.0,0.02067599,0.06311915,0.0,4.43,16.8,6.949998,20.88593,0.0,6.0
2672,08/05/2018 06:40,0.0,0.0,-0.05999999,13.14005,0.0,0.008162833,0.05866835,0.0,4.43,16.8,6.949998,20.64536,0.0,6.0
2673,08/05/2018 07:00,0.0,0.0,-0.05999999,12.82006,0.0,0.01099342,0.06951083,0.0,4.296292,16.8,6.949998,20.85559,0.0,6.0
2674,08/05/2018 07:20,0.1523065,13.62761,-0.05999999,12.51771,0.0,0.01981833,0.08350164,109.2333,3.635585,16.82137,6.949998,20.79669,0.0,6.0
2675,08/05/2018 07:40,1.616132,148.3962,-0.05999999,8.701593,0.0,3.842167,0.9018334,879.8765,3.507039,16.95144,6.949998,17.79274,0.0,6.0
2676,08/05/2018 08:00,1.137818,91.05855,-0.05999999,8.64724,0.0,4.312551,1.539664,873.2323,3.5,17.0,6.949998,17.60269,0.0,6.0
2677,08/05/2018 08:20,1.267084,110.2669,-0.04452466,8.760913,0.0,4.310908,2.52538,735.7842,3.5,17.0,6.953084,17.87339,0.0,6.0
2678,08/05/2018 08:40,328.8697,40076.36,1.919217,8.064878,0.0,3.865509,2.885468,373.8096,3.749246,16.93468,7.034535,19.69033,0.0,6.0
2679,08/05/2018 09:00,155.4493,20555.84,8.850126,6.032835,0.0,2.754174,0.675759,2568.935,4.704045,16.63001,7.185393,19.05232,0.01798366,6.0
2680,08/05/2018 09:20,126.3373,18536.75,8.162042,7.351653,0.0,3.203989,1.746512,3265.878,5.072757,16.67524,7.041576,18.48745,0.1862233,6.0
2681,08/05/2018 09:40,24.34822,3709.118,6.827199,9.159938,0.0,3.17573,1.795131,2925.587,5.272501,16.60544,6.977077,17.56868,0.3794949,6.0
2682,08/05/2018 10:00,3.724459,466.6143,3.820773,11.35598,0.0,3.215274,1.857065,2775.621,5.271292,16.7,6.912375,17.20418,0.5317931,6.0
2683,08/05/2018 10:20,4.242698,561.5131,1.006654,13.56193,0.0,3.232353,2.039016,2285.005,5.269999,16.7,6.843472,17.01306,0.4670058,6.0
2684,08/05/2018 10:40,2.219692,317.2491,0.07837468,15.79682,0.0,3.230368,2.520908,1179.745,5.269999,16.75534,6.814079,18.12666,0.1577003,6.0
2685,08/05/2018 11:00,1.412497,210.851,0.1134777,17.63144,0.0,3.241784,2.433151,482.5987,5.269999,16.8,6.829604,18.71529,0.05093915,6.0
2686,08/05/2018 11:20,0.7839831,109.5522,0.06733459,18.11,0.0,2.573437,0.5447993,0.0,5.269999,16.89503,6.830001,19.24473,0.0,6.0
2687,08/05/2018 11:40,0.2571675,33.07732,-0.01960058,18.09678,0.0,0.04028117,0.03707908,0.0,5.269999,16.92542,6.825812,19.72371,0.0,6.0
2688,08/05/2018 12:00,0.5083242,62.1673,-0.07000001,18.07279,0.0,0.04,0.06568256,0.0,5.269999,17.0,6.811084,20.0547,0.0,6.0
2689,08/05/2018 12:20,0.7658424,104.456,-0.07000001,18.11,0.0,0.04,0.03959518,0.0,5.267726,17.0,6.811631,20.3508,0.0,6.0
2690,08/05/2018 12:40,0.892635,128.4741,-0.07000001,18.10423,0.0,0.04,0.05027741,0.0,5.260001,17.01944,6.811311,20.58463,0.0,6.0
2691,08/05/2018 13:00,0.6397629,82.20945,-0.01252133,18.30568,0.0,0.03942823,0.04382984,0.0,5.246476,17.1,6.823519,20.68036,0.0,6.0
2692,08/05/2018 13:20,0.0,0.0,0.011288,18.18364,0.0,0.03096125,0.06947407,0.0,4.474144,17.01525,6.830001,20.78155,0.0,6.0
2693,08/05/2018 13:40,258.1469,38096.1,2.339462,16.18269,0.0,0.5062038,0.1329596,0.0,3.826684,17.04348,6.880353,20.85741,0.0,6.0
2694,08/05/2018 14:00,97.08592,14576.8,12.53163,9.060091,0.0,3.326919,0.3790959,2368.222,4.351283,17.13125,7.064432,19.70588,0.001090114,6.0
2695,08/05/2018 14:20,103.9487,15494.41,9.847646,9.638504,0.0,3.391805,1.211831,4069.152,4.697259,17.19459,6.980203,18.81174,0.1889253,6.0
2696,08/05/2018 14:40,27.61718,4066.422,8.090742,11.33806,0.0,3.296113,1.634192,3926.975,4.855959,17.22723,6.978419,18.25355,0.5032262,6.0
2697,08/05/2018 15:00,3.778895,466.369,3.942226,14.03083,0.0,3.398052,1.64502,3390.151,4.859807,17.31817,6.905844,18.18611,0.6436169,6.0
2698,08/05/2018 15:20,3.819174,468.6976,1.203767,16.49784,0.0,3.180902,1.812093,2573.544,4.859382,17.4,6.850636,17.66487,0.5717391,6.0
2699,08/05/2018 15:40,2.601419,325.7465,0.009512079,19.3209,0.0,3.33135,2.484014,1249.394,4.86,17.4,6.841466,18.74706,0.1803104,6.0
2700,08/05/2018 16:00,2.136321,236.2508,-0.06155368,21.10123,0.0,3.370037,2.573565,743.3067,4.86,17.47016,6.847851,19.0468,0.07655557,6.0
2701,08/05/2018 16:20,0.3794542,49.52536,-0.01562365,21.56701,0.0,3.325076,0.667965,0.0,4.86,17.5,6.847368,19.4379,0.0,6.0
2702,08/05/2018 16:40,0.8965881,100.0632,-0.06153176,21.4798,0.0,0.3608275,0.004998585,0.0,4.86,17.5,6.857795,19.84422,0.0,6.0
2703,08/05/2018 17:00,0.128704,14.35181,-0.07000001,21.27686,0.0,0.0,0.02102034,0.0,4.86,17.5,6.86,20.19016,0.0,6.0
2704,08/05/2018 17:20,0.5086884,59.15281,-0.07000001,21.19561,0.0,0.0,0.01609883,0.0,4.86,17.5,6.86,20.36606,0.0,6.0
2705,08/05/2018 17:40,0.378365,42.8921,-0.07000001,21.06964,0.0,0.0,0.02,0.0,4.86,17.5,6.86,20.55461,0.0,6.0
2706,08/05/2018 18:00,0.2575077,29.91641,-0.06351174,21.07175,0.0,0.0,0.02,0.0,4.85852,17.5,6.86,20.73928,0.0,6.0
2707,08/05/2018 18:20,0.0,0.0,-0.02088,21.19829,0.0,0.0,0.02,0.0,4.531768,17.5,6.86,20.86961,0.0,6.0
2708,08/05/2018 18:40,194.9131,26599.29,1.348253,18.73565,0.0,0.422841,0.03555375,0.0,3.7897,17.4941,6.903487,20.89907,0.0,6.0
2709,08/05/2018 19:00,131.4586,18115.64,10.18725,10.20783,0.0,3.429076,0.2618345,2163.657,4.277641,17.39289,7.127931,19.95202,0.000420434,6.0
2710,08/05/2018 19:20,116.5848,15107.34,8.103925,11.13727,0.0,3.401907,0.9683663,4069.152,4.603678,17.37101,7.009454,19.16836,0.1785016,6.0
2711,08/05/2018 19:40,38.61434,4781.157,7.664868,11.75465,0.0,3.15898,1.209992,4069.152,4.85398,17.3,7.078852,18.84741,0.5416545,6.0
2712,08/05/2018 20:00,4.400969,447.5566,3.330904,14.84684,0.0,3.346433,1.706959,3538.93,4.860518,17.3,6.957067,18.39245,0.6494752,6.0
2713,08/05/2018 20:20,3.639838,364.5816,0.7137471,17.12397,0.0,3.357652,2.15315,2392.814,4.86,17.3,6.894718,18.00767,0.4569912,6.0
2714,08/05/2018 20:40,2.186135,229.6075,-0.02524775,19.49381,0.0,3.326485,2.438184,1129.666,4.859842,17.3,6.897648,17.25923,0.1937783,6.0
2715,08/05/2018 21:00,0.7164573,72.89735,0.0356641,20.49642,0.0,3.366427,2.333707,318.2712,4.86,17.3,6.900001,17.69624,0.04968581,6.0
2716,08/05/2018 21:20,0.2576917,19.84842,0.1158605,20.54141,0.0,3.22037,0.2947007,0.0,4.86,17.3,6.887789,20.60278,0.0,6.0
2717,08/05/2018 21:40,0.1289448,10.58886,0.07717618,20.3426,0.0,0.36816,0.1287694,0.0,4.86,17.23738,6.89764,20.99979,0.0,6.0
2718,08/05/2018 22:00,0.5159067,38.73634,-0.02662916,19.97739,0.0,0.0,0.06322,0.0,4.86,17.2,6.900001,21.03729,0.0,6.0
2719,08/05/2018 22:20,0.128789,9.97209,-0.06247082,19.66533,0.0,0.0,0.051549,0.0,4.86,17.2,6.900001,21.04964,0.0,6.0
2720,08/05/2018 22:40,0.6451223,48.86652,-0.007065,19.19407,0.0,0.0,0.04996267,0.0,4.86,17.2,6.900884,21.05353,0.0,6.0
2721,08/05/2018 23:00,0.3790175,28.01615,0.022928,18.96577,0.0,0.0,0.04508,0.0,4.858096,17.2,6.907609,21.01414,0.0,6.0
2722,08/05/2018 23:20,0.0,0.0,0.0994094,18.77996,0.0,0.0,0.0551425,0.0,4.40413,17.2,6.919999,20.99599,0.0,6.0
2723,08/05/2018 23:40,200.9884,18443.15,1.14759,17.29998,0.0,0.402137,0.05997834,0.0,3.785315,17.19147,6.957545,20.78298,0.0,6.0
2724,09/05/2018 00:00,73.05177,6950.257,7.9356,8.294704,0.0,3.199575,0.2971101,2570.08,4.178922,17.14744,7.157403,19.91749,0.01759668,6.0
2725,09/05/2018 00:20,100.4619,9612.869,5.619882,9.801543,0.0,3.441334,0.8682352,4069.152,4.445495,17.14022,7.032743,19.18039,0.163209,6.0
2726,09/05/2018 00:40,15.32383,1422.245,3.504824,11.49502,0.0,3.404265,1.418499,4044.268,4.577031,17.1,7.022092,18.25779,0.4433835,6.0
2727,09/05/2018 01:00,2.718026,218.2946,0.4980359,14.4438,0.0,3.491397,2.263697,1733.736,4.580001,17.1,6.962476,17.70625,0.19805,6.0
2728,09/05/2018 01:20,1.744213,139.8369,-0.05999999,16.25257,0.0,3.469321,2.583997,908.4775,4.580001,17.19632,6.962637,18.83213,0.0634314,6.0
2729,09/05/2018 01:40,1.791124,150.6896,-0.04531183,16.53,0.0,3.493676,1.818589,283.1573,4.580001,17.2,6.967359,20.76451,0.005080152,6.0
2730,09/05/2018 02:00,0.6615405,53.86666,0.0038845,16.51198,0.0,2.126464,0.02023973,0.0,4.580001,17.2,6.957637,20.77871,0.0,6.0
2731,09/05/2018 02:20,0.3625817,27.88225,0.001453665,16.31925,0.0,0.0,0.1184831,0.0,4.580001,17.10555,6.97,20.58217,0.0,6.0
2732,09/05/2018 02:40,0.0,0.0,-0.06173826,15.86095,0.0,0.0,0.07551666,0.0,4.580001,17.1,6.97,20.43849,0.0,6.0
2733,09/05/2018 03:00,0.5160208,38.55306,-0.07000001,15.50616,0.0,0.0,0.06657349,0.0,4.580001,17.1,6.97,20.34891,0.0,6.0
2734,09/05/2018 03:20,0.3866083,35.03109,-0.07000001,15.15652,0.0,0.0,0.05866733,0.0,4.580001,17.1,6.97,20.49102,0.0,6.0
2735,09/05/2018 03:40,0.128945,9.995181,-0.07000001,14.88489,0.0,0.0,0.06501508,0.0,4.572613,17.1,6.97,20.40464,0.0,6.0
2736,09/05/2018 04:00,0.0,0.0,-0.04326233,14.48205,0.0,0.0,0.06851799,0.0,4.160853,17.1,6.97,20.57193,0.0,6.0
2737,09/05/2018 04:20,0.1282932,10.29676,0.075834,13.97014,0.0,0.0,0.06615609,0.0,3.536259,17.02425,6.971633,20.64708,0.0,6.0
2738,09/05/2018 04:40,89.98269,8598.517,0.8989752,10.21784,0.0,3.233217,0.2861566,550.2233,3.561271,17.09825,7.010658,20.56333,0.003552221,6.0
2739,09/05/2018 05:00,89.97237,8784.818,4.54287,7.337985,0.0,3.405524,0.6139366,2417.226,3.900899,17.02175,7.095004,19.73,0.02221148,6.0
2740,09/05/2018 05:20,62.60652,5994.261,1.862947,8.640235,0.0,3.651029,1.869538,2669.806,4.09927,16.92974,6.994176,18.72573,0.04771502,6.0
2741,09/05/2018 05:40,15.32399,1396.558,0.6299118,10.40642,0.0,3.528687,2.777303,1254.201,4.208284,16.9,6.980001,17.61561,0.04170928,6.0
2742,09/05/2018 06:00,1.881395,145.2307,-0.07000001,11.88601,0.0,3.669999,3.001317,705.5163,4.21,16.9,6.980001,17.62262,0.01851352,6.0
2743,09/05/2018 06:20,2.754476,202.4935,-0.07000001,11.89,0.0,3.695274,2.743842,588.2776,4.21,16.9,6.980001,18.42069,0.008801486,6.0
2744,09/05/2018 06:40,0.0,0.0,-0.06147675,11.86723,0.0,3.715441,1.528208,0.0,4.21,16.9,6.977366,20.31107,0.0,6.0
2745,09/05/2018 07:00,0.2581305,17.84324,-0.0554445,11.7,0.0,2.253129,0.5020108,0.0,4.21,16.9,6.96762,20.74658,0.0,6.0
2746,09/05/2018 07:20,0.516021,36.4257,-0.02075558,11.50341,0.0,0.0,0.4407168,0.0,4.21,16.9,6.980001,20.79462,0.0,6.0
2747,09/05/2018 07:40,0.0,0.0,-0.06154167,11.19314,0.0,0.000655335,0.2365844,0.0,4.21,16.9,6.980001,20.16726,0.0,6.0
2748,09/05/2018 08:00,0.1288742,8.693192,-0.07000001,10.8705,0.0,0.00113375,0.1091138,0.0,4.20979,16.9,6.980001,20.06942,0.0,6.0
2749,09/05/2018 08:20,0.0,0.0,-0.07000001,10.68163,0.0,0.0,0.06999992,0.0,3.943164,16.95076,6.980001,20.70379,0.0,6.0
2750,09/05/2018 08:40,0.4867342,38.96899,0.0679525,10.16818,0.0,0.2160991,0.06410365,114.7966,3.502494,17.0,6.980001,20.92831,0.0,6.0
2751,09/05/2018 09:00,200.1283,22251.32,3.831409,7.334043,0.0,2.828797,0.2886556,456.9503,3.708347,16.95421,7.067352,20.44699,0.0,6.0
2752,09/05/2018 09:20,140.5494,17730.2,8.510174,5.614178,0.0,3.372316,0.9669258,3230.919,4.254643,16.7969,7.139633,19.67888,0.06360335,6.0
2753,09/05/2018 09:40,126.2336,17444.83,8.670557,6.996297,0.0,3.312454,1.650043,3535.041,4.660162,16.8,7.045387,18.47711,0.2644678,6.0
2754,09/05/2018 10:00,7.172259,969.6374,8.155053,9.229606,0.0,3.159617,1.733864,3222.626,4.810598,16.8,7.043612,18.22136,0.4667807,6.0
2755,09/05/2018 10:20,3.020161,385.7472,3.703261,12.12714,0.0,3.304602,1.777246,2810.126,4.814952,16.80009,6.923098,17.36665,0.5663897,6.0
2756,09/05/2018 10:40,3.773774,495.7695,0.8104822,14.77225,0.0,3.330829,2.052573,2012.81,4.809499,16.85299,6.849348,17.21495,0.4162306,6.0
2757,09/05/2018 11:00,3.531438,464.3941,0.1257076,17.45467,0.0,3.343086,2.563359,1006.808,4.809999,16.94447,6.84715,17.10487,0.1902462,6.0
2758,09/05/2018 11:20,1.604657,228.797,0.2064629,18.81398,0.0,3.330425,2.184623,351.0323,4.809999,17.0,6.86,17.96574,0.06040337,6.0
2759,09/05/2018 11:40,0.7957035,92.90181,0.2937135,19.08513,0.0,2.947709,0.3809096,0.0,4.809999,17.0,6.844969,19.27088,0.0,6.0
2760,09/05/2018 12:00,0.7596737,98.75783,0.083553,19.04,0.0,0.006510332,0.104573,0.0,4.809999,17.12955,6.86,19.76924,0.0,6.0
2761,09/05/2018 12:20,1.508201,191.632,-0.041867,19.00201,0.0,0.0,0.04469025,0.0,4.809999,17.2,6.86,20.16919,0.0,6.0
2762,09/05/2018 12:40,0.6970942,78.65296,-0.07000001,18.87507,0.0,0.0,0.03062683,0.0,4.809999,17.2,6.86,20.36584,0.0,6.0
2763,09/05/2018 13:00,2.070954,250.6299,-0.04469716,18.85611,0.0,0.00453525,0.03,0.0,4.809999,17.23165,6.86,20.54361,0.0,6.0
2764,09/05/2018 13:20,0.1290442,14.97322,0.0021655,19.05167,0.0,0.0,0.03,0.0,4.734435,17.3,6.86,20.68849,0.0,6.0
2765,09/05/2018 13:40,0.0,0.0,0.050883,18.5283,0.0,0.004061835,0.03206683,0.0,3.952248,17.24628,6.873136,20.87419,0.0,6.0
2766,09/05/2018 14:00,328.4969,45669.46,3.351361,15.78046,0.0,0.5383499,0.1469596,536.0875,4.158993,17.28722,6.966879,20.14553,0.0,6.0
2767,09/05/2018 14:20,157.4949,22329.71,10.19702,10.26124,0.0,2.648975,0.9860009,4069.152,4.681148,17.20445,7.094303,19.02122,0.1004732,6.0
2768,09/05/2018 14:40,78.47894,11117.38,8.95913,11.22694,0.0,3.133891,1.459042,4069.152,5.017378,17.2013,7.027058,18.88661,0.3409023,6.0
2769,09/05/2018 15:00,4.213068,510.3039,6.226273,13.55065,0.0,3.167176,1.711351,3459.064,5.081475,17.3,6.975649,17.98404,0.5669539,6.0
2770,09/05/2018 15:20,3.531198,396.2823,3.153869,15.94275,0.0,3.211309,1.750673,2944.634,5.080001,17.3758,6.889639,17.66013,0.6296271,6.0
2771,09/05/2018 15:40,2.182262,259.6155,0.7911922,18.3181,0.0,3.207217,2.012546,2456.986,5.081303,17.4,6.826077,17.41425,0.5445543,6.0
2772,09/05/2018 16:00,3.138966,329.5882,0.06987798,20.90385,0.0,3.174289,2.531369,1052.996,5.080001,17.4,6.825059,16.9274,0.2148375,6.0
2773,09/05/2018 16:20,0.757506,69.50613,0.02896,22.41862,0.0,3.155371,2.325644,411.026,5.080001,17.4,6.839999,17.64868,0.07722817,6.0
2774,09/05/2018 16:40,0.1285056,12.38692,-0.006861165,22.73137,0.0,2.773903,0.2913214,0.0,5.080001,17.4063,6.824971,19.66794,0.0,6.0
2775,09/05/2018 17:00,0.5157799,50.36022,-0.07000001,22.53912,0.0,0.01118425,0.1139769,0.0,5.080001,17.5,6.845008,19.79483,0.0,6.0
2776,09/05/2018 17:20,0.7569884,64.81863,-0.07000001,22.46751,0.0,0.0,0.03803607,0.0,5.080001,17.5,6.848035,20.1113,0.0,6.0
2777,09/05/2018 17:40,0.257975,21.01559,-0.05354033,22.65201,0.0,0.004715581,0.0310795,0.0,5.080001,17.5,6.85308,20.3915,0.0,6.0
2778,09/05/2018 18:00,1.017706,81.75526,0.000838,22.69,0.0,0.0056159,0.06373301,0.0,5.076587,17.48499,6.845075,20.25023,0.0,6.0
2779,09/05/2018 18:20,0.0,0.0,0.004567,22.76342,0.0,0.0,0.0681901,0.0,5.064847,17.40789,6.848039,20.66179,0.0,6.0
2780,09/05/2018 18:40,0.0,0.0,0.00356,22.60615,0.0,0.004460165,0.08834178,0.0,4.424482,17.4,6.853116,20.98931,0.0,6.0
2781,09/05/2018 19:00,441.2477,27548.87,0.0,22.34479,0.0,0.0901816,0.2866412,1137.327,3.895914,17.3329,6.845139,20.31807,0.000721906,6.0
2782,09/05/2018 19:20,552.2138,26883.3,3.170966,14.70853,0.0,1.612193,0.8543555,4069.152,5.736027,16.64843,6.938783,19.02576,0.06023799,6.0
2783,09/05/2018 19:40,164.616,5731.703,4.36786,10.18993,0.0,2.24837,1.617112,3589.286,6.725462,16.23629,6.978016,17.901,0.1984837,6.0
2784,09/05/2018 20:00,2.251394,61.74627,1.880867,13.02623,0.0,2.572767,1.745562,2627.163,6.782321,16.2,6.852173,17.12276,0.2573726,6.0
2785,09/05/2018 20:20,3.261113,90.2878,0.2880766,14.80044,0.0,2.63793,2.339,1780.052,6.780782,16.2,6.770116,16.43294,0.2239092,6.0
2786,09/05/2018 20:40,2.250355,63.10666,-0.07000001,16.43139,0.0,2.405086,1.433998,439.394,6.78,16.2,6.75,18.34807,0.05421655,6.0
2787,09/05/2018 21:00,0.1288317,3.234915,-0.07000001,16.97748,0.0,0.04084099,0.1101151,0.0,6.77412,16.2,6.755073,20.20622,0.0,6.0
2788,09/05/2018 21:20,0.0,0.0,-0.07000001,16.90561,0.0,0.03,0.08860045,0.0,6.769999,16.2,6.758047,20.23464,0.0,6.0
2789,09/05/2018 21:40,0.258485,6.682699,-0.07000001,16.61445,0.0,0.0190041,0.05559891,0.0,6.769999,16.2,6.763415,20.486,0.0,6.0
2790,09/05/2018 22:00,0.5151991,13.10207,-0.07000001,16.26486,0.0,0.01426541,0.04542901,0.0,6.769999,16.2,6.755735,20.81205,0.0,6.0
2791,09/05/2018 22:20,0.5156383,14.84455,-0.07000001,16.05816,0.0,0.004022583,0.04202984,0.0,6.769999,16.2,6.769999,20.8996,0.0,6.0
2792,09/05/2018 22:40,0.1287892,4.332734,-0.07000001,15.91353,0.0,0.01809517,0.04,0.0,6.765531,16.2,6.769999,20.94181,0.0,6.0
2793,09/05/2018 23:00,0.0,0.0,-0.07000001,15.63312,0.0,0.0,0.04373417,0.0,6.677322,16.2,6.774987,20.74705,0.0,6.0
2794,09/05/2018 23:20,0.0,0.0,-0.07000001,15.35647,0.0,0.0,0.05931865,0.0,5.014913,16.2,6.778049,20.71871,0.0,6.0
2795,09/05/2018 23:40,71.33508,3846.895,-0.06948117,14.28147,0.0,0.4421602,0.3779975,787.4301,3.55276,16.2,6.78521,19.56059,0.007210779,6.0
2796,10/05/2018 00:00,253.9869,13607.87,0.8508045,8.943838,0.0,3.531846,1.712896,3521.605,4.222041,16.14087,6.824885,18.73201,0.02898544,6.0
2797,10/05/2018 00:20,147.0935,7523.792,1.483283,9.410133,0.0,3.275405,1.923776,2540.715,4.618289,16.04218,6.838983,18.55785,0.04464629,6.0
2798,10/05/2018 00:40,10.22445,505.6936,0.4320688,10.91705,0.0,3.284831,2.347578,1793.15,4.839999,16.0,6.827692,17.9489,0.06852815,6.0
2799,10/05/2018 01:00,1.759095,92.5957,-0.07000001,12.51602,0.0,3.388348,1.971255,396.2657,4.839999,16.0,6.814114,18.40453,0.01614467,6.0
2800,10/05/2018 01:20,0.0,0.0,-0.07000001,12.59296,0.0,1.497352,0.07060817,0.0,4.839999,16.0,6.810922,20.57335,0.0,6.0
2801,10/05/2018 01:40,0.3468017,17.30091,-0.07000001,12.39297,0.0,0.04218132,0.1041214,0.0,4.839999,16.0,6.820001,20.86676,0.0,6.0
2802,10/05/2018 02:00,0.4198025,20.23822,-0.07000001,12.05306,0.0,0.03,0.1028034,0.0,4.839999,16.0,6.824969,20.79462,0.0,6.0
2803,10/05/2018 02:20,0.289255,13.15067,-0.07000001,11.74504,0.0,0.03,0.06634925,0.0,4.839999,16.0,6.828047,20.8413,0.0,6.0
2804,10/05/2018 02:40,0.2259725,10.5356,-0.07000001,11.44833,0.0,0.03,0.06075983,0.0,4.839999,16.0,6.833117,20.82215,0.0,6.0
2805,10/05/2018 03:00,0.0,0.0,-0.07000001,10.98676,0.0,0.04234166,0.07777716,0.0,4.321186,16.0,6.825069,20.79642,0.0,6.0
2806,10/05/2018 03:20,139.9813,7739.648,2.549093,7.675405,0.0,1.612411,0.1078258,535.8558,3.741513,15.97842,6.954505,20.76706,9.711237e-05,6.0
2807,10/05/2018 03:40,76.55735,4381.779,2.300842,5.833931,0.0,3.37831,1.904873,2702.155,4.033211,16.0,6.8758,18.70257,0.000231345,6.0
2808,10/05/2018 04:00,42.90842,2432.541,0.4009767,7.761479,0.0,3.632104,2.504169,1522.631,4.198774,15.99173,6.809999,17.55615,0.003262958,6.0
2809,10/05/2018 04:20,1.788758,82.83607,-0.05999999,9.087308,0.0,3.699541,3.664336,837.3358,4.23,16.0,6.809999,19.09019,0.002197538,6.0
2810,10/05/2018 04:40,0.8980685,40.78357,-0.05999999,9.261019,0.0,3.773359,2.712409,456.8995,4.23,16.0,6.809999,19.58409,0.0,6.0
2811,10/05/2018 05:00,0.6534716,31.58004,-0.05999999,9.240001,0.0,3.790081,1.722867,164.5699,4.23,16.0,6.809999,18.81204,0.0,6.0
2812,10/05/2018 05:20,0.597671,31.21857,-0.05999999,9.095959,0.0,2.913978,0.0743005,0.0,4.23,16.0,6.809999,20.96484,0.0,6.0
2813,10/05/2018 05:40,0.2578757,11.66856,-0.05999999,8.976521,0.0,0.425018,0.1321319,0.0,4.23,15.99908,6.823532,20.96032,0.0,6.0
2814,10/05/2018 06:00,0.0,0.0,-0.05999999,8.72837,0.0,0.04,0.0565975,0.0,4.23,16.0,6.81508,21.02418,0.0,6.0
2815,10/05/2018 06:20,0.0,0.0,-0.05999999,8.376297,0.0,0.04080901,0.06637991,0.0,4.100396,16.0,6.818582,20.89038,0.0,6.0
2816,10/05/2018 06:40,0.2581165,14.27313,-0.05999999,8.094936,0.0,0.07526925,0.06575783,0.0,3.549748,16.0,6.825133,19.76865,0.0,6.0
2817,10/05/2018 07:00,1.264223,64.42998,-0.05999999,5.735607,0.0,2.467939,0.7744387,735.8413,3.5,16.0,6.828567,17.8562,0.0,6.0
2818,10/05/2018 07:20,108.4273,6431.265,0.5265909,4.790277,0.0,3.760813,0.271672,0.0,3.614951,16.0,6.877689,17.69752,0.0,6.0
2819,10/05/2018 07:40,149.3103,8809.943,1.948142,4.076028,0.0,3.65246,1.302798,2473.086,4.054693,15.91835,6.912943,17.74341,0.000890312,6.0
2820,10/05/2018 08:00,121.6036,7215.24,1.525491,5.684011,0.0,3.292065,2.142478,1985.622,4.419953,15.85627,6.794707,17.60868,0.01684373,6.0
2821,10/05/2018 08:20,4.299416,225.2514,0.2909054,7.628979,0.0,3.375855,3.051005,1304.944,4.569657,15.8,6.807117,17.36749,0.01761316,6.0
2822,10/05/2018 08:40,0.8876445,46.30946,-0.05999999,8.573736,0.0,3.514081,3.247852,338.647,4.57,15.8,6.805096,17.40927,0.004118243,6.0
2823,10/05/2018 09:00,1.136649,74.13252,-0.05999999,8.579555,0.0,3.569641,2.440525,416.9486,4.562287,15.8,6.79,19.39441,0.002642581,6.0
2824,10/05/2018 09:20,0.3789626,24.0669,-0.05999999,8.62,0.0,3.491015,0.4829755,0.0,4.56,15.8,6.780285,21.10027,0.0,6.0
2825,10/05/2018 09:40,0.0,0.0,-0.058352,8.613331,0.0,0.6697458,0.1013515,0.0,4.56,15.8,6.794948,21.10049,0.0,6.0
2826,10/05/2018 10:00,0.8296,54.22603,-0.05727874,8.458107,0.0,0.05,0.1576817,0.0,4.56,15.8,6.800002,21.12481,0.0,6.0
2827,10/05/2018 10:20,0.3299417,20.64322,-0.05999999,8.266685,0.0,0.05,0.1069465,0.0,4.56,15.8,6.800002,21.05787,0.0,6.0
2828,10/05/2018 10:40,0.0,0.0,-0.05999999,8.053015,0.0,0.05,0.06806268,0.0,4.325371,15.8,6.800203,21.10457,0.0,6.0
2829,10/05/2018 11:00,0.2577483,17.23692,-0.05999999,7.665914,0.0,0.05,0.1019352,0.0,3.606673,15.8,6.805031,20.78904,0.0,6.0
2830,10/05/2018 11:20,165.6831,15427.88,0.008080584,5.669256,0.0,2.538815,0.2945296,393.7802,3.583341,15.82073,6.808573,18.68041,0.0,6.0
2831,10/05/2018 11:40,302.2098,26385.31,5.838758,3.883303,0.0,3.358703,0.4281498,2213.995,4.475123,15.7,6.987062,18.29531,0.006559215,6.0
2832,10/05/2018 12:00,332.1293,26580.43,7.285183,4.289593,0.0,2.975093,1.602726,3873.612,5.361037,15.7,6.975517,18.41053,0.0697025,6.0
2833,10/05/2018 12:20,83.90601,6467.556,6.998595,5.939634,0.0,2.713085,1.633495,3523.875,5.985793,15.7,6.987849,17.45625,0.1978993,6.0
2834,10/05/2018 12:40,3.742082,239.794,4.571409,8.202672,0.0,2.874846,1.853369,2597.283,5.996898,15.77078,6.874541,16.91194,0.2953838,6.0
2835,10/05/2018 13:00,1.231941,57.02053,1.923934,10.55124,0.0,2.929843,1.938375,2326.983,5.989999,15.8,6.757226,16.47749,0.3804555,6.0
2836,10/05/2018 13:20,1.941838,90.98091,0.4326591,12.46507,0.0,2.929633,2.352694,1786.558,5.989999,15.8,6.701402,18.07209,0.2135631,6.0
2837,10/05/2018 13:40,3.893382,188.2591,-0.03617366,14.50293,0.0,2.943666,2.5815,871.9233,5.989999,15.89002,6.679999,20.80748,0.01308415,6.0
2838,10/05/2018 14:00,0.0,0.0,-0.07000001,15.62185,0.0,1.978769,0.6327183,0.0,5.989999,15.9,6.684988,20.67586,0.0,6.0
2839,10/05/2018 14:20,0.257635,13.6147,-0.07000001,15.66,0.0,0.07009064,0.3602799,0.0,5.989999,15.9,6.688557,19.85304,0.0,6.0
2840,10/05/2018 14:40,0.7574745,39.48574,-0.07000001,15.61068,0.0,0.05999999,0.3085942,0.0,5.980173,15.9,6.693582,20.52735,0.0,6.0
2841,10/05/2018 15:00,0.2576351,13.67622,-0.07000001,15.57851,0.0,0.05999999,0.2067279,0.0,5.980001,15.9,6.680449,20.99165,0.0,6.0
2842,10/05/2018 15:20,0.1289733,6.291102,-0.07000001,15.63887,0.0,0.05999999,0.07506582,0.0,5.980001,15.9,6.679999,21.091,0.0,6.0
2843,10/05/2018 15:40,0.5769722,29.51719,-0.07000001,15.72079,0.0,0.05999999,0.05463166,0.0,5.980001,15.9,6.680365,21.07164,0.0,6.0
2844,10/05/2018 16:00,0.446205,25.10921,-0.07000001,15.68024,0.0,0.05999999,0.08492126,0.0,5.979615,15.9,6.685019,20.96004,0.0,6.0
2845,10/05/2018 16:20,0.0,0.0,-0.07000001,15.67995,0.0,0.05999999,0.1664054,0.0,5.638233,15.9,6.699998,20.23562,0.0,6.0
2846,10/05/2018 16:40,0.0,0.0,-0.06039001,15.51703,0.0,0.07499932,0.1808728,0.0,4.2369,15.89272,6.699998,20.39855,0.0,6.0
2847,10/05/2018 17:00,547.0156,18474.43,0.8676389,13.00753,0.0,1.083552,0.7914138,2056.334,4.186898,15.9031,6.743651,19.34267,0.04640659,6.0
2848,10/05/2018 17:20,473.7599,13267.3,2.879855,8.30171,0.0,2.739234,1.51581,3709.07,5.853679,15.9767,6.840089,18.66899,0.08510326,6.0
2849,10/05/2018 17:40,135.8355,3476.898,2.094802,8.558352,0.0,2.329881,1.709324,2810.347,6.745055,16.0,6.819064,17.63012,0.1397211,6.0
2850,10/05/2018 18:00,2.512139,55.3564,-0.06879134,11.26613,0.0,2.601172,2.468135,1280.143,6.773921,16.0,6.718464,16.9313,0.07331355,6.0
2851,10/05/2018 18:20,0.0,0.0,-0.07000001,12.26587,0.0,1.197462,0.9857886,0.0,6.769999,16.0,6.72,19.19933,0.0,6.0
2852,10/05/2018 18:40,0.0,0.0,-0.07000001,12.42206,0.0,0.07805736,0.4492629,0.0,6.769999,15.99901,6.72,20.72181,0.0,6.0
2853,10/05/2018 19:00,0.2577342,6.966836,-0.07000001,12.11891,0.0,0.07000001,0.1491084,0.0,6.76772,16.0,6.705588,21.04949,0.0,6.0
2854,10/05/2018 19:20,0.0,0.0,-0.07000001,12.00136,0.0,0.07101601,0.109251,0.0,6.760001,15.97325,6.72,21.1777,0.0,6.0
2855,10/05/2018 19:40,0.1148775,4.004655,-0.07000001,11.78822,0.0,0.07000001,0.08894764,0.0,6.760001,16.0,6.72,21.16665,0.0,6.0
2856,10/05/2018 20:00,0.2712067,8.992807,-0.07000001,11.54187,0.0,0.07000001,0.06469091,0.0,6.760001,16.0,6.720335,21.09784,0.0,6.0
2857,10/05/2018 20:20,0.0,0.0,-0.07000001,11.24608,0.0,0.07000001,0.06113832,0.0,6.750764,15.92438,6.72,21.09778,0.0,6.0
2858,10/05/2018 20:40,0.0,0.0,-0.07000001,11.12736,0.0,0.07089268,0.05475092,0.0,6.723716,15.96177,6.734216,20.95049,0.0,6.0
2859,10/05/2018 21:00,0.0,0.0,-0.07000001,10.8593,0.0,0.07000001,0.06809833,0.0,5.416209,15.90034,6.725053,20.68422,0.0,6.0
2860,10/05/2018 21:20,0.955803,52.39782,-0.07000001,10.52614,0.0,0.07050817,0.175918,333.8486,3.691413,15.93017,6.739999,20.38036,0.002143276,6.0
2861,10/05/2018 21:40,199.1263,11183.98,0.07092215,6.38095,0.0,3.51664,1.245134,1587.964,3.654856,16.0,6.761075,18.05589,0.003516079,6.0
2862,10/05/2018 22:00,162.2047,9243.166,2.158664,5.458822,0.0,3.211992,1.737862,3080.038,4.298346,16.0,6.816534,18.90485,0.03454996,6.0
2863,10/05/2018 22:20,117.9095,6695.17,1.232253,6.700922,0.0,3.133772,1.815866,2896.164,4.717783,16.0,6.811984,18.99735,0.05357426,6.0
2864,10/05/2018 22:40,0.895017,46.31875,0.185355,8.384777,0.0,3.271831,2.47471,1486.926,4.830001,16.0,6.781152,18.16497,0.0276775,6.0
2865,10/05/2018 23:00,0.3843265,15.63263,-0.05999999,9.559999,0.0,3.362241,1.314663,21.20662,4.830001,16.0,6.7692,19.71529,0.000286709,6.0
2866,10/05/2018 23:20,0.3686859,18.49509,-0.05999999,9.459203,0.0,1.498027,0.03310554,0.0,4.830001,16.0,6.769999,21.15141,0.0,6.0
2867,10/05/2018 23:40,0.5287282,24.18622,-0.05999999,9.212584,0.0,0.08915068,0.1295875,0.0,4.830001,16.0,6.783904,21.19619,0.0,6.0
2868,11/05/2018 00:00,0.3866792,19.5207,-0.05999999,8.884108,0.0,0.07000001,0.07791792,0.0,4.830001,16.0,6.775064,21.20426,0.0,6.0
2869,11/05/2018 00:20,0.3868205,18.3107,-0.05999999,8.515829,0.0,0.08104935,0.07903975,0.0,4.830001,16.0,6.79,21.12339,0.0,6.0
2870,11/05/2018 00:40,0.0,0.0,-0.05999999,8.133862,0.0,0.09000002,0.08852141,0.0,4.132218,15.98767,6.79,20.87014,0.0,6.0
2871,11/05/2018 01:00,0.4017431,26.37942,-0.05999999,7.271558,0.0,0.5106524,0.1149642,263.4159,3.5,16.0,6.79,19.96105,0.0,6.0
2872,11/05/2018 01:20,1.237457,88.82687,-0.05999999,4.95838,0.0,2.933385,0.8831075,472.1241,3.5,16.0,6.79,17.73633,0.0,6.0
2873,11/05/2018 01:40,81.3539,6971.224,0.5555586,3.412771,0.0,4.065114,0.07951953,536.8205,3.608761,16.0,6.83771,17.90475,0.0,6.0
2874,11/05/2018 02:00,103.1319,9280.596,1.937602,2.998802,0.0,3.849442,1.768513,3005.39,3.892023,16.0,6.85665,18.65372,0.001377067,6.0
2875,11/05/2018 02:20,45.34872,4178.988,2.075324,4.822101,0.0,3.457157,2.274556,2035.236,4.11323,16.0,6.839816,18.22195,0.01525441,6.0
2876,11/05/2018 02:40,1.640614,130.4861,0.2908847,6.753863,0.0,3.674955,3.095922,942.66,4.140985,16.0,6.795728,17.94887,0.01001659,6.0
2877,11/05/2018 03:00,0.8891916,72.91742,-0.05999999,7.266129,0.0,3.804512,2.642635,608.8577,4.14,16.0,6.800002,18.0293,0.002744474,6.0
2878,11/05/2018 03:20,0.629555,48.10673,-0.05999999,7.179999,0.0,3.829213,1.967794,269.6794,4.14,16.0,6.791207,19.95809,0.000570715,6.0
2879,11/05/2018 03:40,0.257748,18.51534,-0.05999999,7.176112,0.0,3.687968,0.05553219,0.0,4.14,16.0,6.780526,20.78926,0.0,6.0
2880,11/05/2018 04:00,0.1287609,9.489171,-0.05999999,6.932365,0.0,0.1,0.06040218,0.0,4.14,15.93035,6.800002,20.5274,0.0,6.0
2881,11/05/2018 04:20,0.0,0.0,-0.05999999,6.581332,0.0,0.1,0.09802158,0.0,3.978468,15.9,6.800002,20.872,0.0,6.0
2882,11/05/2018 04:40,0.0,0.0,-0.05999999,6.15288,0.0,0.1,0.0769795,0.0,3.653309,15.9,6.800252,20.5771,0.0,6.0
2883,11/05/2018 05:00,0.5156955,35.42815,-0.05999999,5.468368,0.0,0.4196883,0.06753784,59.67099,3.505426,15.9,6.800419,19.9964,0.0,6.0
2884,11/05/2018 05:20,77.15595,6422.363,0.8709251,3.631458,0.0,2.773576,0.3046232,344.4022,3.589024,15.9,6.844617,18.42314,0.0,6.0
2885,11/05/2018 05:40,86.09072,7123.516,1.701325,2.551202,0.0,3.852983,1.510302,2686.735,3.854745,15.9,6.864374,18.95437,0.0,6.0
2886,11/05/2018 06:00,59.05452,4794.909,1.045436,4.597283,0.0,3.538316,2.43974,1811.667,4.064626,15.82863,6.819392,18.25904,0.001411233,6.0
2887,11/05/2018 06:20,2.34756,157.6372,0.2697816,6.234661,0.0,3.599102,3.626837,1042.873,4.13,15.8,6.809424,18.53756,0.002738326,6.0
2888,11/05/2018 06:40,0.5464033,32.24775,-0.05999999,6.697392,0.0,3.765097,3.257762,297.7821,4.13,15.8,6.815578,20.3848,0.00010708,6.0
2889,11/05/2018 07:00,1.12802,81.32115,-0.05999999,6.550002,0.0,3.800316,2.377781,386.3004,4.13,15.8,6.815575,18.41504,0.0,6.0
2890,11/05/2018 07:20,0.2578759,14.63958,-0.05999999,6.518268,0.0,3.753116,0.3606341,0.0,4.13,15.85806,6.800002,20.39504,0.0,6.0
2891,11/05/2018 07:40,0.128917,7.407112,-0.05999999,6.429845,0.0,0.9067785,0.04056932,0.0,4.13,15.9,6.814529,20.17027,0.0,6.0
2892,11/05/2018 08:00,0.1291291,6.876546,-0.05999999,6.167527,0.0,0.1361973,0.1138565,0.0,4.13,15.9,6.801312,20.0256,0.0,6.0
2893,11/05/2018 08:20,0.0,0.0,-0.05999999,5.853059,0.0,0.11,0.07113416,0.0,4.1206,15.9,6.810523,20.40475,0.0,6.0
2894,11/05/2018 08:40,0.0,0.0,-0.03780567,5.485253,0.0,0.11,0.08406559,0.0,3.686641,15.9,6.820001,20.95619,0.0,6.0
2895,11/05/2018 09:00,1.00749,80.38551,9.450391e-05,4.260426,0.0,1.244381,0.3040184,504.394,3.5,15.91864,6.81621,19.17954,0.0,6.0
2896,11/05/2018 09:20,137.2091,13111.07,0.02013659,2.63828,0.0,4.245842,0.7969829,234.5316,3.601119,15.97296,6.800002,18.99302,0.0,6.0
2897,11/05/2018 09:40,176.2143,17315.71,5.009875,2.5755,0.0,3.243809,0.8060305,2388.507,4.198169,15.81161,7.011253,19.60809,0.00905524,6.0
2898,11/05/2018 10:00,153.3091,15405.17,5.289828,3.963063,0.0,3.209058,1.718587,3109.596,4.633962,15.8,6.895281,18.34559,0.06863879,6.0
2899,11/05/2018 10:20,37.66279,3737.035,4.141051,6.393383,0.0,3.122581,1.836015,2736.444,4.914781,15.8,6.88331,17.64172,0.1589996,6.0
2900,11/05/2018 10:40,3.139399,294.4553,0.8997094,9.122035,0.0,3.26623,2.144079,2114.042,4.915428,15.85253,6.771858,17.43912,0.1779602,6.0
2901,11/05/2018 11:00,2.151708,166.1875,-0.05999999,11.78961,0.0,3.311897,2.619788,746.2798,4.910001,15.90479,6.75,17.17897,0.05805416,6.0
2902,11/05/2018 11:20,1.317967,102.8042,-0.05999999,12.42701,0.0,3.324038,2.16657,325.6664,4.910001,16.0,6.75,18.39769,0.01958816,6.0
2903,11/05/2018 11:40,1.304993,102.7979,-0.05999999,12.45683,0.0,2.6449,0.1529426,0.0,4.910001,16.0,6.734429,19.70091,0.0,6.0
2904,11/05/2018 12:00,1.529663,134.8885,-0.05999999,12.52,0.0,0.3954649,0.01348383,0.0,4.910001,16.09579,6.730848,20.12047,0.0,6.0
2905,11/05/2018 12:20,2.139432,161.4423,-0.05999999,12.52,0.0,0.13,0.03212866,0.0,4.910001,16.1,6.731532,20.32426,0.0,6.0
2906,11/05/2018 12:40,1.898375,160.6038,-0.03358908,12.51995,0.0,0.13,0.04,0.0,4.910001,16.1706,6.745573,20.54767,0.0,6.0
2907,11/05/2018 13:00,0.6186465,46.52186,-0.05186542,12.51896,0.0,0.13,0.05081567,0.0,4.906905,16.21703,6.75,20.72748,0.0,6.0
2908,11/05/2018 13:20,1.26625,92.11797,-0.05999999,12.39319,0.0,0.13,0.07924198,0.0,4.900001,16.3,6.740248,20.83999,0.0,6.0
2909,11/05/2018 13:40,2.017229,157.0376,-0.05999999,12.23942,0.0,0.13,0.07374991,0.0,4.873317,16.3871,6.745069,20.97985,0.0,6.0
2910,11/05/2018 14:00,9.3744,291.0977,-0.05999999,11.95157,0.0,0.1090363,0.03443982,0.0,4.145919,16.32822,6.750304,20.97174,0.0,6.0
2911,11/05/2018 14:20,255.0268,22153.81,1.545153,9.993403,0.0,0.3477455,0.1445906,1144.335,4.365972,16.31307,6.845064,20.49226,0.0,6.0
2912,11/05/2018 14:40,109.5367,9416.944,3.524752,6.410787,0.0,2.716476,1.290498,4069.152,4.681967,16.39492,6.866347,19.2064,0.03133012,6.0
2913,11/05/2018 15:00,47.07511,3984.137,3.140656,7.378976,0.0,3.085846,1.666923,3709.321,4.94944,16.44204,6.913897,18.68871,0.1438346,6.0
2914,11/05/2018 15:20,2.60767,185.9884,0.4162737,10.36495,0.0,3.337858,2.230183,2035.209,4.969966,16.5,6.823579,18.4162,0.1126295,6.0
2915,11/05/2018 15:40,2.428292,193.1024,-0.05999999,12.31358,0.0,3.342891,2.679816,824.4603,4.97,16.51536,6.815037,18.7326,0.02831099,6.0
2916,11/05/2018 16:00,0.49995,34.18516,-0.05999999,12.64,0.0,3.342214,1.582496,191.3935,4.97,16.6,6.801113,19.37306,0.004581831,6.0
2917,11/05/2018 16:20,0.2581311,17.43073,-0.05999999,12.60794,0.0,1.522945,0.02232842,0.0,4.97,16.63828,6.800002,19.86511,0.0,6.0
2918,11/05/2018 16:40,0.129115,8.517912,-0.05999999,12.63729,0.0,0.0,0.008126998,0.0,4.97,16.7,6.800534,20.13455,0.0,6.0
2919,11/05/2018 17:00,0.0,0.0,-0.05999999,12.6234,0.0,0.06342035,0.0038155,0.0,4.97,16.762,6.800782,20.42945,0.0,6.0
2920,11/05/2018 17:20,0.257564,16.19007,-0.05740433,12.74172,0.0,0.1037208,0.0167495,0.0,4.960788,16.74532,6.800002,20.64669,0.0,6.0
2921,11/05/2018 17:40,0.0,0.0,-0.05330583,12.17754,0.0,0.1738621,0.02,0.0,4.288493,16.7,6.801173,20.80637,0.0,6.0
2922,11/05/2018 18:00,134.452,10693.33,1.803707,9.411991,0.0,0.8431906,0.02791074,0.0,3.716735,16.7,6.89387,21.00639,0.0,6.0
2923,11/05/2018 18:20,144.2873,11731.45,5.919673,4.515437,0.0,3.34163,0.4893974,3182.033,4.102747,16.7,7.055319,20.23251,0.0,6.0
2924,11/05/2018 18:40,97.83316,7904.053,3.734705,5.72446,0.0,3.654632,1.098333,4069.152,4.43995,16.7,6.931157,19.39832,0.07195507,6.0
2925,11/05/2018 19:00,6.445395,426.6457,1.599069,8.424643,0.0,3.524019,1.692881,3285.728,4.57615,16.7,6.922251,19.0539,0.1356442,6.0
2926,11/05/2018 19:20,1.404968,91.12981,-0.05999999,10.99584,0.0,3.675426,2.59822,1082.813,4.57,16.7,6.87,19.20691,0.03279026,6.0
2927,11/05/2018 19:40,0.9985952,64.49568,-0.05999999,11.6866,0.0,3.674229,2.29218,432.8306,4.57,16.7,6.87,19.18736,0.01138525,6.0
2928,11/05/2018 20:00,0.0,0.0,-0.05999999,11.60526,0.0,3.030125,0.1740163,0.0,4.57,16.7,6.869502,21.08121,0.0,6.0
2929,11/05/2018 20:20,0.38947,24.18579,-0.05999999,11.41964,0.0,0.5067563,0.01901217,0.0,4.57,16.7,6.87,21.19108,0.0,6.0
2930,11/05/2018 20:40,0.2575499,15.5931,-0.05999999,11.14014,0.0,0.06556828,0.03222775,0.0,4.57,16.7,6.870252,21.1692,0.0,6.0
2931,11/05/2018 21:00,0.0,0.0,-0.04790158,10.71744,0.0,0.0,0.03244991,0.0,4.46769,16.60279,6.870552,21.17345,0.0,6.0
2932,11/05/2018 21:20,0.0,0.0,-0.01156266,10.22874,0.0,0.0,0.03652141,0.0,3.731423,16.6,6.87,21.11463,0.0,6.0
2933,11/05/2018 21:40,1.406044,92.97752,0.008480665,9.282705,0.0,0.142733,0.2446538,440.235,3.5,16.67731,6.871401,19.41332,0.001921526,6.0
2934,11/05/2018 22:00,16.14996,1121.505,-0.05899649,6.333504,0.0,4.925071,0.671746,298.3535,3.505815,16.7,6.87,19.39914,0.000428205,6.0
2935,11/05/2018 22:20,161.5921,12215.46,2.320697,5.069567,0.0,3.973972,0.2010306,1553.539,3.794895,16.63887,6.986415,19.76197,0.000153149,6.0
2936,11/05/2018 22:40,114.3445,8782.481,3.568469,4.512201,0.0,3.411681,1.352843,3768.918,4.176022,16.6,6.956559,19.37453,0.0120802,6.0
2937,11/05/2018 23:00,47.35075,3681.756,1.87512,6.552966,0.0,3.412596,1.697878,2964.348,4.446238,16.6,6.939744,18.15521,0.07257009,6.0
2938,11/05/2018 23:20,3.217206,212.7041,0.1868709,8.841427,0.0,3.645363,2.612967,1319.113,4.46,16.6,6.899875,18.11914,0.04250524,6.0
2939,11/05/2018 23:40,0.68919,39.06832,-0.05999999,9.840697,0.0,3.686693,2.653603,621.4693,4.46,16.6,6.890816,17.77239,0.01321748,6.0
2940,12/05/2018 00:00,0.2481715,19.725,-0.05999999,9.88534,0.0,3.717419,1.220236,135.443,4.46,16.6,6.89,18.93883,0.002503733,6.0
2941,12/05/2018 00:20,0.1864195,11.47527,-0.05999999,9.87274,0.0,1.755862,0.01407968,0.0,4.46,16.59195,6.89,20.99998,0.0,6.0
2942,12/05/2018 00:40,0.4582352,31.00595,-0.05999999,9.536014,0.0,0.07807869,0.09950884,0.0,4.46,16.5,6.8907,21.06904,0.0,6.0
2943,12/05/2018 01:00,0.0,0.0,-0.05999999,9.083081,0.0,0.0,0.05317108,0.0,4.403419,16.5,6.894975,21.11206,0.0,6.0
2944,12/05/2018 01:20,0.0,0.0,-0.05914349,8.643916,0.0,0.0,0.05721051,0.0,3.750546,16.5,6.910001,21.15178,0.0,6.0
2945,12/05/2018 01:40,1.145842,81.9861,-0.05999999,7.558637,0.0,0.1616102,0.2028898,404.4572,3.51,16.5723,6.909756,20.54657,0.0,6.0
2946,12/05/2018 02:00,113.0136,9791.628,0.9037038,4.642859,0.0,4.570315,0.2663648,675.1,3.684254,16.59901,6.932089,20.55192,0.0,6.0
2947,12/05/2018 02:20,76.61183,6810.467,3.070796,3.872699,0.0,3.810855,1.308679,3775.069,3.944689,16.6,6.96551,19.43801,0.00202215,6.0
2948,12/05/2018 02:40,55.43034,4926.633,2.030702,5.49777,0.0,3.652531,2.028805,2275.793,4.141947,16.6,6.93331,18.5537,0.02571767,6.0
2949,12/05/2018 03:00,2.396463,183.1468,-0.01599733,7.883885,0.0,3.888566,2.790567,1084.239,4.190908,16.6,6.910001,18.22628,0.01795718,6.0
2950,12/05/2018 03:20,1.057793,83.39594,-0.07000001,8.690001,0.0,3.962929,2.600219,756.418,4.19,16.6,6.910001,19.94161,0.004026671,6.0
2951,12/05/2018 03:40,0.8463185,68.51858,-0.07000001,8.636787,0.0,3.961682,1.703968,153.3603,4.19,16.6,6.909891,20.87907,0.0,6.0
2952,12/05/2018 04:00,0.0,0.0,-0.07000001,8.556194,0.0,2.830313,0.02259133,0.0,4.19,16.6,6.897984,20.91069,0.0,6.0
2953,12/05/2018 04:20,0.0,0.0,-0.07000001,8.403401,0.0,0.000702,0.1782228,0.0,4.19,16.51462,6.919999,20.88913,0.0,6.0
2954,12/05/2018 04:40,0.0,0.0,-0.07000001,8.051977,0.0,0.03813101,0.1219761,0.0,3.984479,16.5,6.919999,20.96468,0.0,6.0
2955,12/05/2018 05:00,0.1287608,9.728752,-0.05645882,7.520994,0.0,0.0,0.07007117,0.0,3.523737,16.5,6.920231,20.54371,0.0,6.0
2956,12/05/2018 05:20,0.5086325,35.13903,-0.048709,5.796111,0.0,2.266244,0.3444783,539.4518,3.507545,16.5,6.919999,19.65721,0.0,6.0
2957,12/05/2018 05:40,90.26116,8025.76,0.2070264,4.341536,0.0,3.93271,0.7741614,209.6703,3.621056,16.5,6.960008,18.09694,0.0,6.0
2958,12/05/2018 06:00,63.81969,5533.757,2.327602,3.996514,0.0,4.170384,1.615205,2932.626,3.868276,16.43738,6.959467,18.89737,0.0,6.0
2959,12/05/2018 06:20,57.492,4844.317,0.6313816,5.878366,0.0,3.829203,2.535481,1320.121,4.028426,16.4,6.87635,18.35846,0.000945028,6.0
2960,12/05/2018 06:40,1.799184,123.8807,0.08652268,7.370705,0.0,3.835645,3.100864,1079.596,4.089999,16.4,6.884993,17.75162,0.004609628,6.0
2961,12/05/2018 07:00,1.015078,83.24196,-0.07000001,7.797887,0.0,3.976624,2.786797,473.2759,4.089757,16.4,6.900001,18.20517,0.000443444,6.0
2962,12/05/2018 07:20,0.378958,24.05628,-0.07000001,7.75,0.0,4.030691,2.102857,237.8542,4.082423,16.4,6.900001,20.44978,6.67291e-05,6.0
2963,12/05/2018 07:40,0.0,0.0,-0.07000001,7.749306,0.0,3.894107,0.1899357,0.0,4.080001,16.4,6.884999,20.25615,0.0,6.0
2964,12/05/2018 08:00,0.0,0.0,-0.07000001,7.568961,0.0,0.0,0.1140361,0.0,4.080001,16.40936,6.900285,20.02053,0.0,6.0
2965,12/05/2018 08:20,0.2577202,17.017,-0.07000001,7.338411,0.0,0.0,0.08151916,0.0,4.065221,16.5,6.900001,20.6968,0.0,6.0
2966,12/05/2018 08:40,0.0,0.0,-0.07000001,6.999495,0.0,0.000647,0.11556,0.0,3.622529,16.5,6.900351,21.0398,0.0,6.0
2967,12/05/2018 09:00,0.7654749,47.74481,-0.04571508,6.082993,0.0,1.264501,0.4519167,651.6572,3.51,16.5,6.896348,18.98679,0.0,6.0
2968,12/05/2018 09:20,1.658302,99.84819,0.0076321,4.631047,0.0,4.777385,0.5915776,126.3865,3.500449,16.58993,6.88,18.09557,0.0,6.0
2969,12/05/2018 09:40,146.9588,10587.97,-0.0150125,4.525959,0.0,4.679061,1.056671,545.4962,3.630857,16.56631,6.881176,18.92676,0.0,6.0
2970,12/05/2018 10:00,145.5279,11421.36,4.364938,4.179733,0.0,3.423862,0.9410833,2475.532,4.164907,16.43341,7.016529,20.13947,0.02676062,6.0
2971,12/05/2018 10:20,167.0449,15167.12,3.217949,5.62883,0.0,3.415073,1.790319,2906.555,4.584569,16.4,6.919899,18.13649,0.1203385,6.0
2972,12/05/2018 10:40,24.58042,2334.545,3.042083,7.643088,0.0,3.126068,1.696042,2607.16,4.842864,16.4,6.918883,17.97481,0.2097731,6.0
2973,12/05/2018 11:00,2.206412,220.3003,0.1310893,10.70608,0.0,3.290441,2.377976,1609.267,4.849675,16.426,6.830001,17.703,0.1527176,6.0
2974,12/05/2018 11:20,2.199799,240.3702,-0.07000001,12.64106,0.0,3.313355,2.663055,818.9243,4.849999,16.5,6.830001,17.50263,0.0656034,6.0
2975,12/05/2018 11:40,0.378325,35.82149,-0.07000001,13.1253,0.0,3.330023,1.872724,85.18181,4.849999,16.5,6.830001,18.86862,0.004784518,6.0
2976,12/05/2018 12:00,0.3869765,32.72121,-0.07000001,13.16869,0.0,0.662132,0.151097,4.0896,4.843315,16.57935,6.830235,19.62898,0.000113424,6.0
2977,12/05/2018 12:20,0.8876843,77.48259,-0.07000001,13.26855,0.0,0.00070225,0.1392338,4.0896,4.839999,16.7,6.830001,20.03751,7.482617e-05,6.0
2978,12/05/2018 12:40,0.508224,44.5115,-0.07000001,13.21692,0.0,0.0,0.05881744,4.0896,4.839999,16.7,6.830001,20.25079,5.119665e-05,6.0
2979,12/05/2018 13:00,0.0,0.0,-0.07000001,13.18246,0.0,0.0,0.06880442,4.0896,4.602075,16.78466,6.830001,20.46323,3.352534e-05,6.0
2980,12/05/2018 13:20,0.0,0.0,-0.02355083,12.92107,0.0,0.0,0.03216617,4.0896,3.741906,16.7,6.830001,20.68882,1.278098e-05,6.0
2981,12/05/2018 13:40,70.53304,6793.695,0.1145757,11.46615,0.0,0.2454896,0.1685854,258.1992,3.530621,16.724,6.830184,20.092,5.856451e-05,6.0
2982,12/05/2018 14:00,162.4883,15853.95,6.53914,6.849983,0.0,2.907059,0.266826,1605.246,3.964136,16.8,7.083743,19.17547,0.0,6.0
2983,12/05/2018 14:20,113.375,11018.65,4.444022,7.609476,0.0,3.488314,1.447667,4069.152,4.308085,16.835,6.92531,19.09023,0.07581587,6.0
2984,12/05/2018 14:40,41.41475,3928.841,2.94757,9.307287,0.0,3.334584,1.689315,3655.08,4.556409,16.95926,6.932092,18.88329,0.2349118,6.0
2985,12/05/2018 15:00,1.897311,140.605,0.2449021,12.28173,0.0,3.436399,2.361837,1887.142,4.569425,17.0,6.871003,18.43019,0.1533233,6.0
2986,12/05/2018 15:20,2.433946,213.444,-0.07000001,14.29609,0.0,3.528678,2.627622,936.1574,4.57,17.0,6.87,19.15135,0.03723624,6.0
2987,12/05/2018 15:40,0.7612075,54.76072,-0.07000001,14.69205,0.0,3.487783,1.495873,78.63457,4.57,17.09791,6.87065,19.54248,0.001971931,6.0
2988,12/05/2018 16:00,0.3806584,29.70318,-0.05922649,14.89208,0.0,1.428945,0.01234967,0.0,4.57,17.14489,6.870468,19.87318,0.0,6.0
2989,12/05/2018 16:20,1.065194,88.36347,-0.05999999,14.80836,0.0,0.0,0.02875317,0.0,4.57,17.20668,6.87,20.1437,0.0,6.0
2990,12/05/2018 16:40,0.4621793,35.32823,-0.05999999,14.77851,0.0,0.0,0.0,0.0,4.564054,17.2,6.87,20.46385,0.0,6.0
2991,12/05/2018 17:00,0.0,0.0,-0.05251558,14.62558,0.0,0.02109501,0.00891775,0.0,4.407741,17.2,6.87,20.74195,0.0,6.0
2992,12/05/2018 17:20,0.0,0.0,-0.05200408,14.21354,0.0,0.04234999,0.0150495,0.0,3.680207,17.2,6.87,20.70048,0.0,6.0
2993,12/05/2018 17:40,0.629665,39.36602,-0.009737998,12.08418,0.0,0.6561041,0.2885649,526.2213,3.509978,17.19553,6.88438,18.74614,4.58747e-05,6.0
2994,12/05/2018 18:00,103.9454,8679.878,0.6408607,9.96858,0.0,4.240289,0.5181724,389.4747,3.641118,17.2,6.908481,19.19689,0.0,6.0
2995,12/05/2018 18:20,139.1054,11631.01,3.32389,8.101941,0.0,3.30487,0.9963908,4067.648,4.01389,17.2,6.994932,18.66279,0.02421458,6.0
2996,12/05/2018 18:40,57.7147,4819.632,1.923715,9.59798,0.0,3.4748,1.764983,3679.056,4.301605,17.2,6.940373,18.99933,0.09682242,6.0
2997,12/05/2018 19:00,0.6278269,40.10518,-0.004102,11.97457,0.0,3.560567,2.680709,1331.252,4.349999,17.2,6.921054,19.37633,0.04001826,6.0
2998,12/05/2018 19:20,1.881152,115.8712,-0.05999999,13.2,0.0,3.621672,2.655631,733.0689,4.347934,17.2,6.919999,18.19663,0.02084334,6.0
2999,12/05/2018 19:40,0.8873061,58.7678,-0.05999999,13.20615,0.0,3.631946,1.983227,315.9655,4.348922,17.2,6.919999,18.762,0.007738805,6.0
3000,12/05/2018 20:00,0.25823,15.76502,-0.05924749,13.26404,0.0,2.831964,0.1159477,0.0,4.349999,17.2,6.905932,20.96375,0.0,6.0
3001,12/05/2018 20:20,0.1299084,8.684874,-0.05999999,13.15941,0.0,0.0,0.09596523,0.0,4.349999,17.13472,6.919999,21.08573,0.0,6.0
3002,12/05/2018 20:40,0.2579185,20.16202,-0.01051983,12.8448,0.0,0.138836,0.06343308,0.0,4.343382,17.1,6.919999,21.08397,0.0,6.0
3003,12/05/2018 21:00,0.0,0.0,0.09235387,12.58784,0.0,0.01007382,0.04156109,0.0,4.299667,17.1,6.919999,21.07855,0.0,6.0
3004,12/05/2018 21:20,0.0,0.0,0.0445035,12.04848,0.0,0.0,0.040859,0.0,3.726916,17.1,6.919999,21.01476,0.0,6.0
3005,12/05/2018 21:40,76.72868,6289.044,-0.042728,11.22263,0.0,0.1301018,0.03470365,0.0,3.580474,17.1,6.919999,19.60562,0.0,6.0
3006,12/05/2018 22:00,148.799,12337.48,5.090532,5.891566,0.0,2.873715,0.5633172,3180.804,3.954143,17.06488,7.122731,19.60186,0.00645533,6.0
3007,12/05/2018 22:20,77.48491,6430.697,3.414043,6.931365,0.0,3.546742,0.9771868,4069.152,4.262517,17.0,6.982324,19.36056,0.1064422,6.0
3008,12/05/2018 22:40,7.380042,503.5455,1.151196,8.851365,0.0,3.568513,1.736359,3251.845,4.359709,17.0,6.957355,18.55973,0.1692069,6.0
3009,12/05/2018 23:00,1.484848,111.2983,-0.043091,11.44845,0.0,3.611125,2.640567,976.0685,4.36,17.0,6.949998,17.91849,0.04757695,6.0
3010,12/05/2018 23:20,1.170526,72.98097,-0.07000001,11.89,0.0,3.629232,2.454975,422.1283,4.36,17.0,6.949998,19.29915,0.01065855,6.0
3011,12/05/2018 23:40,0.2577483,17.60414,-0.07000001,11.83942,0.0,3.548926,0.3266377,0.0,4.36,17.0,6.937593,21.07151,0.0,6.0
3012,13/05/2018 00:00,0.1286192,8.266294,-0.07000001,11.75244,0.0,0.1332925,0.02463008,0.0,4.36,17.0,6.949239,21.08064,0.0,6.0
3013,13/05/2018 00:20,0.1288742,8.213517,-0.07000001,11.39991,0.0,0.0,0.06550826,0.0,4.319041,17.0,6.949998,21.09876,0.0,6.0
3014,13/05/2018 00:40,0.0868275,7.316781,-0.07000001,11.15778,0.0,0.0,0.06091325,0.0,3.7152,17.0,6.949998,21.09171,0.0,6.0
3015,13/05/2018 01:00,1.051585,69.7675,0.03272542,9.566088,0.0,1.104779,0.2269071,453.3493,3.5,17.0,6.965003,20.37717,0.000935548,6.0
3016,13/05/2018 01:20,373.3799,31622.36,0.04832616,8.175503,0.0,4.662123,1.03098,284.8985,3.801105,16.99173,6.949998,19.2923,0.000246203,6.0
3017,13/05/2018 01:40,190.7453,17257.77,4.239751,6.090083,0.0,3.277595,0.2651781,2569.616,4.867472,16.88301,7.112725,19.61465,0.005068287,6.0
3018,13/05/2018 02:00,107.2441,9776.234,5.826996,5.344167,0.0,2.797889,0.6361558,4069.152,5.264817,16.9,7.08804,19.6655,0.06535283,6.0
3019,13/05/2018 02:20,19.29494,1615.826,4.698635,6.551683,0.0,2.855567,0.9320979,4069.152,5.435513,16.9,7.081515,19.05482,0.2260343,6.0
3020,13/05/2018 02:40,2.638614,175.2746,2.516306,8.383959,0.0,3.046538,1.718071,3371.517,5.430662,16.9,7.017274,17.73375,0.3077065,6.0
3021,13/05/2018 03:00,1.014939,61.98986,0.4365465,10.6956,0.0,2.921981,1.87727,2276.247,5.43,16.9,6.931676,17.82523,0.2171716,6.0
3022,13/05/2018 03:20,2.222102,130.5478,-0.07000001,12.61305,0.0,2.938165,2.533682,1017.841,5.43,16.9,6.89,19.50973,0.03864847,6.0
3023,13/05/2018 03:40,1.432728,96.69437,-0.07000001,13.68208,0.0,2.916853,2.502197,429.5797,5.422229,16.9,6.89,19.45035,0.02609146,6.0
3024,13/05/2018 04:00,0.2574084,15.73393,-0.07000001,13.82926,0.0,1.737563,0.7317466,0.0,5.419999,16.9,6.894187,21.01248,0.0,6.0
3025,13/05/2018 04:20,0.3862401,22.92726,-0.07000001,13.8023,0.0,0.0,0.2155117,0.0,5.419999,16.9,6.901732,20.96443,0.0,6.0
3026,13/05/2018 04:40,0.515851,33.3768,-0.07000001,13.59914,0.0,0.0,0.123963,0.0,5.419999,16.9,6.89,20.96816,0.0,6.0
3027,13/05/2018 05:00,0.0,0.0,-0.05629333,13.22711,0.0,0.0,0.05284775,0.0,5.283227,16.9,6.89,20.64782,0.0,6.0
