,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
3028,13/05/2018 05:20,0.0,0.0,-0.01,12.96459,0.0,0.0,0.07211899,0.0,4.272202,16.9,6.89,20.76342,0.0,6.0
3029,13/05/2018 05:40,121.9776,10142.72,-0.01,12.54613,0.0,0.0,0.05590649,0.0,3.712294,16.87922,6.89,20.74447,0.0,6.0
3030,13/05/2018 06:00,76.36798,6464.279,3.70149,7.116748,0.0,2.205693,1.168177,2689.521,3.989042,16.78137,7.051216,19.03909,0.0020827,6.0
3031,13/05/2018 06:20,60.61738,5093.513,0.9517485,8.59895,0.0,3.630524,2.292333,1838.973,4.171248,16.78058,6.879235,18.42957,0.008606216,6.0
3032,13/05/2018 06:40,4.24648,327.5901,-0.002325001,10.33318,0.0,3.549466,2.972459,1175.009,4.249917,16.7,6.875768,18.08764,0.01144273,6.0
3033,13/05/2018 07:00,0.7900299,47.74366,-0.05999999,11.18056,0.0,3.672132,3.171172,392.8303,4.24989,16.7,6.898857,20.37774,0.001070244,6.0
3034,13/05/2018 07:20,1.438223,88.93345,-0.05999999,11.2,0.0,3.676678,2.367064,451.4118,4.247889,16.74034,6.900001,20.95975,0.0,6.0
3035,13/05/2018 07:40,0.3274092,20.6023,-0.05999999,11.19226,0.0,3.626994,0.3413693,0.0,4.25,16.8,6.885816,20.58924,0.0,6.0
3036,13/05/2018 08:00,0.2574367,15.32062,-0.05999999,11.11948,0.0,0.151179,0.1096075,0.0,4.25,16.8,6.898638,20.19291,0.0,6.0
3037,13/05/2018 08:20,0.0,0.0,-0.05999999,10.96141,0.0,0.003924835,0.1011949,0.0,4.195027,16.8,6.900001,20.65063,0.0,6.0
3038,13/05/2018 08:40,0.0595,2.968812,-0.05999999,10.72745,0.0,0.0,0.08158275,0.0,3.627409,16.81794,6.900001,20.79556,0.0,6.0
3039,13/05/2018 09:00,1.218887,71.24902,-0.05999999,9.293089,0.0,0.9696676,0.5028348,630.3533,3.5,16.9,6.896298,18.88171,0.0,6.0
3040,13/05/2018 09:20,0.61248,33.00937,-0.05749899,8.168057,0.0,4.505833,0.776696,126.1124,3.5,16.9,6.88,17.94241,0.0,6.0
3041,13/05/2018 09:40,110.4769,7565.544,-0.05999999,8.036335,0.0,4.533008,1.558115,714.7485,3.553743,16.88599,6.894014,18.49582,0.0,6.0
3042,13/05/2018 10:00,202.7709,13904.21,4.572516,6.368954,0.0,2.957876,0.7360051,1751.331,4.166941,16.61766,7.079433,19.06624,0.02834717,6.0
3043,13/05/2018 10:20,135.0986,10125.09,3.14144,7.380595,0.0,3.170894,1.715098,2766.513,4.608872,16.5651,6.924147,18.13447,0.1312141,6.0
3044,13/05/2018 10:40,45.98112,3935.488,2.35632,9.015121,0.0,3.00054,1.954324,2531.171,4.878612,16.5,6.89305,17.77131,0.2152648,6.0
3045,13/05/2018 11:00,2.132855,205.1615,0.06493291,11.65175,0.0,3.111245,2.599371,1270.989,4.885284,16.5,6.830179,17.81933,0.1044334,6.0
3046,13/05/2018 11:20,1.725167,179.2244,-0.05999999,13.50725,0.0,3.159435,2.627739,679.7287,4.88,16.51542,6.818801,18.35521,0.03874948,6.0
3047,13/05/2018 11:40,1.685787,164.0945,-0.05999999,13.98936,0.0,3.141201,1.19711,0.2780253,4.88,16.6,6.830001,18.93361,1.546467e-05,6.0
3048,13/05/2018 12:00,0.7788506,83.80339,-0.06742667,14.03,0.0,0.2051725,0.03852073,0.0,4.88,16.64725,6.843184,19.78263,0.0,6.0
3049,13/05/2018 12:20,1.247397,127.6174,-0.07000001,13.97392,0.0,0.00388625,0.03567749,0.0,4.88,16.7,6.836864,19.78921,0.0,6.0
3050,13/05/2018 12:40,0.0,0.0,-0.07000001,13.90459,0.0,0.0,0.03092183,0.0,4.48024,16.7,6.836388,20.26302,0.0,6.0
3051,13/05/2018 13:00,0.3792835,40.1455,-0.07000001,13.41185,0.0,0.00433275,0.03744951,0.0,3.653624,16.7,6.841541,20.46228,0.0,6.0
3052,13/05/2018 13:20,2.276138,253.4108,0.07948999,11.9108,0.0,1.87463,0.4301621,574.4249,3.5,16.7,6.828149,18.76959,0.000399644,6.0
3053,13/05/2018 13:40,0.2576917,26.60318,0.1850638,11.15419,0.0,4.457346,0.8523531,161.2729,3.5,16.7,6.839999,18.06985,0.0,6.0
3054,13/05/2018 14:00,199.1068,23510.41,2.394536,9.464792,0.0,3.554089,0.09818198,790.5011,3.880319,16.7,6.987415,18.92691,0.0,6.0
3055,13/05/2018 14:20,122.3661,14102.93,4.954225,8.634709,0.0,3.808146,1.059861,4069.152,4.254231,16.7,6.949998,19.34186,0.06091672,6.0
3056,13/05/2018 14:40,80.3727,8924.612,4.271068,9.329593,0.0,3.240065,1.536578,4069.152,4.552023,16.7,6.975375,18.45908,0.261564,6.0
3057,13/05/2018 15:00,3.387933,342.3701,1.477052,11.72163,0.0,3.299218,1.742863,2839.67,4.618142,16.79989,6.923734,18.13894,0.2873072,6.0
3058,13/05/2018 15:20,2.769419,263.282,-0.0299075,14.07438,0.0,3.314286,2.337867,1469.133,4.617095,16.8,6.868838,17.79449,0.1523299,6.0
3059,13/05/2018 15:40,1.501252,127.6229,-0.07000001,15.68351,0.0,3.359951,2.656448,718.5423,4.61,16.82596,6.87,17.55776,0.06178148,6.0
3060,13/05/2018 16:00,0.36618,34.2759,-0.06796599,16.25913,0.0,3.012172,1.225779,0.0,4.61,16.83261,6.881503,19.47622,0.0,6.0
3061,13/05/2018 16:20,0.2740233,20.21148,-0.05999999,16.20011,0.0,0.4212642,0.0555535,0.0,4.61,16.86787,6.868772,19.77537,0.0,6.0
3062,13/05/2018 16:40,0.1250775,10.40537,0.08661364,15.9976,0.0,0.0,0.03613475,0.0,4.609488,16.9,6.88,20.1003,0.0,6.0
3063,13/05/2018 17:00,0.1288035,9.596273,0.1442706,15.9729,0.0,0.0569447,0.02283242,0.0,4.599848,16.9,6.880167,20.45634,0.0,6.0
3064,13/05/2018 17:20,0.0,0.0,0.04474966,15.44762,0.0,0.2423041,0.040888,0.0,4.095907,16.9,6.886777,20.63673,0.0,6.0
3065,13/05/2018 17:40,0.507445,43.8509,-0.04739175,14.94617,0.0,0.07428425,0.05453508,0.0,3.519845,16.89304,6.886458,20.64446,0.0,6.0
3066,13/05/2018 18:00,80.12993,8157.47,0.509562,11.96926,0.0,3.305638,0.2502927,314.0183,3.590724,16.87356,6.908362,20.17577,0.002377352,6.0
3067,13/05/2018 18:20,148.5467,14934.1,3.702663,9.001373,0.0,3.187711,0.8270854,3633.041,3.95704,16.8,7.017287,19.4194,0.01904341,6.0
3068,13/05/2018 18:40,120.6745,11832.51,2.946998,10.01866,0.0,3.361101,1.316867,4065.063,4.358404,16.8,6.96,19.51914,0.1493141,6.0
3069,13/05/2018 19:00,2.25085,167.8846,1.208682,11.71891,0.0,3.098122,1.787122,3238.092,4.495553,16.78274,6.951147,18.78778,0.2420337,6.0
3070,13/05/2018 19:20,1.134155,94.37743,-0.07000001,14.09855,0.0,3.30837,2.604691,1054.511,4.489999,16.8,6.91854,17.70864,0.07696058,6.0
3071,13/05/2018 19:40,0.641214,54.467,-0.07000001,15.02866,0.0,3.328362,2.481593,496.0437,4.489999,16.8,6.929999,18.42659,0.02797961,6.0
3072,13/05/2018 20:00,0.38726,28.74295,-0.001350998,15.22493,0.0,2.599372,0.389321,4.0896,4.489999,16.8,6.928484,20.7879,1.452022e-05,6.0
3073,13/05/2018 20:20,0.2578333,20.89036,-0.02109967,15.19885,0.0,0.05873915,0.06019831,4.0896,4.489999,16.74422,6.936742,20.84437,1.968638e-06,6.0
3074,13/05/2018 20:40,0.0,0.0,0.07821359,14.97291,0.0,0.05493408,0.09252997,4.0896,4.446456,16.7,6.936462,20.93245,2.631341e-06,6.0
3075,13/05/2018 21:00,0.0,0.0,0.3673623,14.7091,0.0,0.1972879,0.0436625,4.0896,3.817403,16.7,6.94328,21.06407,1.260662e-06,6.0
3076,13/05/2018 21:20,159.5861,14395.53,2.161398,12.05131,0.0,1.177308,0.05102133,4.0896,3.671354,16.71944,7.025236,20.36259,2.396177e-05,6.0
3077,13/05/2018 21:40,110.7819,10186.58,5.316407,8.3985,0.0,3.31458,0.453605,3180.29,4.151943,16.7,7.110985,19.68382,0.01037552,6.0
3078,13/05/2018 22:00,127.274,11609.76,3.986992,8.999445,0.0,3.143493,1.050676,4069.152,4.452406,16.7,6.979974,19.16248,0.1498186,6.0
3079,13/05/2018 22:20,7.172698,597.2654,2.741002,10.2116,0.0,3.338853,1.328106,4006.995,4.63,16.7,7.008649,19.35902,0.3097054,6.0
3080,13/05/2018 22:40,0.4664557,31.57093,0.3599003,12.64442,0.0,3.390722,2.226156,1768.278,4.63,16.70745,6.946161,18.27409,0.1711557,6.0
3081,13/05/2018 23:00,1.191804,93.04507,-0.07000001,14.59618,0.0,3.358678,2.671953,813.6815,4.628964,16.8,6.944669,17.40422,0.06926997,6.0
3082,13/05/2018 23:20,0.7608466,56.27909,-0.07000001,14.88012,0.0,3.289567,1.699239,154.3524,4.62,16.8,6.929999,18.92213,0.01155854,6.0
3083,13/05/2018 23:40,0.4756442,39.7264,-0.07000001,14.79939,0.0,1.063109,0.1467703,0.0,4.62,16.76389,6.929999,20.59035,0.0,6.0
3084,14/05/2018 00:00,0.2577484,19.22321,-0.06806567,14.5927,0.0,0.0,0.195031,0.0,4.62,16.7,6.944577,20.6784,0.0,6.0
3085,14/05/2018 00:20,0.0,0.0,-0.0632879,14.41451,0.0,0.0,0.09843804,0.0,4.225636,16.7,6.936921,20.61041,0.0,6.0
3086,14/05/2018 00:40,0.12869,9.673184,-0.05999999,13.96385,0.0,0.0,0.1044054,0.0,3.554864,16.70852,6.937162,20.63676,0.0,6.0
3087,14/05/2018 01:00,1.265201,92.95654,0.1925505,12.76546,0.0,1.541279,0.9214895,735.5665,3.5,16.8,6.948539,18.75443,0.003821832,6.0
3088,14/05/2018 01:20,71.93127,6810.863,0.2266932,11.12194,0.0,4.79148,0.4355991,0.0,3.535701,16.79773,6.941461,19.67919,0.0,6.0
3089,14/05/2018 01:40,142.4868,14202.21,4.179317,8.449047,0.0,3.750295,0.233775,1960.376,3.925695,16.7,7.089329,19.959,0.00712799,6.0
3090,14/05/2018 02:00,70.26663,7079.084,4.396699,7.868886,0.0,3.478365,1.036723,4069.152,4.21923,16.7,6.997928,19.34992,0.08395611,6.0
3091,14/05/2018 02:20,22.9872,2308.932,2.006109,9.975706,0.0,3.597266,1.593755,3504.409,4.350503,16.7,6.987199,19.23879,0.1661745,6.0
3092,14/05/2018 02:40,2.267593,214.2381,0.2245187,12.27032,0.0,3.557831,2.473542,1412.382,4.350172,16.7,6.9497,18.17431,0.08938964,6.0
3093,14/05/2018 03:00,1.989965,167.9805,-0.05999999,13.84174,0.0,3.549539,2.620309,699.4066,4.349999,16.7,6.954218,19.54432,0.01555995,6.0
3094,14/05/2018 03:20,0.530068,46.21627,-0.05999999,13.9344,0.0,3.523335,1.169314,3.039452,4.349999,16.7,6.940001,20.71035,3.22556e-06,6.0
3095,14/05/2018 03:40,0.2579185,21.21397,-0.05999999,13.85938,0.0,1.117955,0.03473933,0.0,4.349999,16.7,6.940001,20.85472,0.0,6.0
3096,14/05/2018 04:00,0.3784025,30.38597,-0.00661875,13.66571,0.0,0.0,0.06630683,0.0,4.348424,16.7,6.953352,20.74961,0.0,6.0
3097,14/05/2018 04:20,0.0,0.0,-0.05999999,13.26805,0.0,0.1025476,0.07259233,0.0,3.963032,16.7,6.946904,20.89641,0.0,6.0
3098,14/05/2018 04:40,0.5124199,46.34011,0.03310125,12.65983,0.0,0.07838999,0.06250489,113.4389,3.502676,16.7,6.96,19.3402,0.000288981,6.0
3099,14/05/2018 05:00,1.400268,116.7652,0.1131506,10.40149,0.0,4.185168,1.126433,624.806,3.5,16.7,6.941718,18.2816,0.000189253,6.0
3100,14/05/2018 05:20,0.8787266,70.14953,-0.024942,10.22203,0.0,4.534316,0.5008346,518.8679,3.5,16.7,6.940001,19.22972,0.0,6.0
3101,14/05/2018 05:40,81.40539,7497.976,1.043391,8.96519,0.0,3.674792,0.8407862,835.0086,3.623819,16.7,7.010103,18.12987,0.0,6.0
3102,14/05/2018 06:00,83.6776,7556.582,1.134159,8.918364,0.0,3.58063,2.285901,2224.598,3.883008,16.64126,6.936508,18.67027,0.001377696,6.0
3103,14/05/2018 06:20,43.11399,3739.759,0.8644925,9.758904,0.0,3.286316,2.500829,1456.007,4.066911,16.6,6.951934,18.23698,0.01093879,6.0
3104,14/05/2018 06:40,0.6371268,43.7541,0.1574655,11.34628,0.0,3.562548,3.705182,794.2759,4.099999,16.6,6.926915,18.06244,0.007721186,6.0
3105,14/05/2018 07:00,0.9835051,74.7672,-0.05999999,11.88097,0.0,3.71364,2.691426,469.8972,4.094691,16.6,6.938048,19.19512,0.000818481,6.0
3106,14/05/2018 07:20,1.04128,79.53593,-0.05999999,11.83,0.0,3.78507,1.920473,152.753,4.089999,16.6,6.940001,20.78851,0.0,6.0
3107,14/05/2018 07:40,0.1289025,7.998727,0.02787135,11.70234,0.0,3.549766,0.04354206,0.0,4.089999,16.59033,6.92058,20.90149,0.0,6.0
3108,14/05/2018 08:00,0.0,0.0,-0.04050125,11.62987,0.0,0.3545214,0.1060006,0.0,4.089999,16.50074,6.941899,20.7502,0.0,6.0
3109,14/05/2018 08:20,0.0,0.0,-0.05999999,11.47565,0.0,0.000272667,0.1061002,0.0,3.898354,16.5,6.930402,20.91636,0.0,6.0
3110,14/05/2018 08:40,0.308706,20.64491,0.1141985,10.85348,0.0,0.012114,0.08252979,140.8747,3.50124,16.5,6.929999,20.04981,0.0,6.0
3111,14/05/2018 09:00,0.8381335,71.11449,0.4881776,9.206317,0.0,3.986419,1.312766,594.6683,3.5,16.55673,6.929999,18.82852,0.0,6.0
3112,14/05/2018 09:20,216.0384,25841.71,4.647992,8.208121,0.0,3.849591,0.09765629,14.03469,3.830861,16.51167,7.029221,19.38617,0.0,6.0
3113,14/05/2018 09:40,138.3823,18416.46,10.80379,6.699901,0.0,3.051948,1.369456,3758.924,4.329677,16.49807,7.119511,18.8167,0.05222295,6.0
3114,14/05/2018 10:00,129.7088,18232.78,9.984804,7.867171,0.0,2.961001,1.725233,3080.908,4.744668,16.415,7.017656,18.46258,0.2111304,6.0
3115,14/05/2018 10:20,2.630148,293.7084,7.618121,9.971354,0.0,3.030722,1.776316,2568.322,4.849999,16.40033,6.976411,18.13128,0.3271846,6.0
3116,14/05/2018 10:40,3.762633,483.4327,4.309867,12.14856,0.0,3.140061,1.85084,2364.054,4.849999,16.5,6.881569,17.79719,0.4397043,6.0
3117,14/05/2018 11:00,1.953511,225.636,1.518122,14.18531,0.0,3.236606,2.004125,2322.893,4.849849,16.5,6.811248,17.48101,0.4987951,6.0
3118,14/05/2018 11:20,2.753477,371.4303,0.125,16.27482,0.0,3.145971,2.427705,1561.523,4.849999,16.5,6.772704,17.40174,0.3078631,6.0
3119,14/05/2018 11:40,2.317413,301.8068,-0.0618929,18.32378,0.0,3.121582,2.685883,786.9116,4.849999,16.5,6.772814,18.7723,0.0859894,6.0
3120,14/05/2018 12:00,0.6292875,75.38011,-0.03253391,19.77806,0.0,3.003212,1.126561,53.17125,4.849999,16.5,6.78,18.84502,0.007181231,6.0
3121,14/05/2018 12:20,0.2586834,31.00504,0.2582779,20.00314,0.0,1.355775,0.0364177,0.0,4.849999,16.54438,6.780616,19.46397,0.0,6.0
3122,14/05/2018 12:40,0.1289308,14.19355,0.5011208,19.85313,0.0,0.071885,0.06612816,0.0,4.849999,16.6,6.78,19.73552,0.0,6.0
3123,14/05/2018 13:00,0.2502775,29.72169,0.5127088,19.79588,0.0,0.000879835,0.03545567,0.0,4.411753,16.6,6.780284,20.017,0.0,6.0
3124,14/05/2018 13:20,85.91455,12436.71,0.3735116,19.61535,0.0,0.0,0.05171859,0.0,3.729155,16.6,6.786891,20.24846,0.0,6.0
3125,14/05/2018 13:40,203.1835,30376.99,8.900385,13.85679,0.0,1.440004,0.328678,1835.206,4.166856,16.6,7.045203,19.87724,0.01408183,6.0
3126,14/05/2018 14:00,150.7777,22278.29,10.43307,12.31818,0.0,2.911715,1.301505,4273.632,4.700847,16.6,7.018402,19.26278,0.1121116,6.0
3127,14/05/2018 14:20,32.42936,4533.657,7.794008,14.36882,0.0,3.110077,1.683267,3849.792,4.928265,16.69845,6.968288,18.57814,0.357442,6.0
3128,14/05/2018 14:40,2.769222,346.832,4.611879,16.33699,0.0,3.203761,1.766418,2919.185,4.937637,16.7,6.905165,18.08597,0.4276816,6.0
3129,14/05/2018 15:00,3.515492,434.6286,1.780115,18.15626,0.0,3.157576,1.764967,2326.983,4.939034,16.70546,6.828462,17.54792,0.4728511,6.0
3130,14/05/2018 15:20,2.648846,320.4962,0.2409087,19.96046,0.0,3.187603,2.259928,1997.86,4.938107,16.8,6.768289,17.28302,0.45709,6.0
3131,14/05/2018 15:40,2.138871,260.9601,-0.07000001,21.8127,0.0,3.146562,2.563359,864.4673,4.93,16.8,6.762803,17.62608,0.1617351,6.0
3132,14/05/2018 16:00,0.6375116,69.16163,0.02422625,23.60073,0.0,3.088183,2.063243,409.1891,4.93,16.8,6.769999,20.47028,0.029031,6.0
3133,14/05/2018 16:20,0.1285625,14.71152,0.07436483,24.10464,0.0,1.970568,0.08466713,0.0,4.93,16.8,6.770566,20.98127,0.0,6.0
3134,14/05/2018 16:40,0.3864664,45.85571,0.2460392,24.03493,0.0,0.2034169,0.07576902,0.0,4.93,16.8,6.778186,20.95755,0.0,6.0
3135,14/05/2018 17:00,0.1658917,16.73011,0.5402547,23.93733,0.0,0.2937579,0.03638833,0.0,4.93,16.8,6.781037,21.00533,0.0,6.0
3136,14/05/2018 17:20,0.0814015,11.04195,0.4241719,23.66244,0.0,0.109721,0.04188675,0.0,4.380186,16.8,6.786824,21.08132,0.0,6.0
3137,14/05/2018 17:40,282.7013,36938.65,0.2058419,23.19757,0.0,0.1006553,0.09030654,0.0,3.863244,16.8,6.788259,20.91531,0.0,6.0
3138,14/05/2018 18:00,79.61885,10630.14,7.674394,16.01689,0.0,1.599177,0.4918598,2903.527,4.421283,16.8,7.0369,19.80253,0.03288174,6.0
3139,14/05/2018 18:20,128.314,17225.59,7.316267,15.60988,0.0,3.194679,1.437862,4273.632,4.759172,16.8,6.943426,18.97756,0.2003034,6.0
3140,14/05/2018 18:40,27.7714,3685.656,5.993831,16.61623,0.0,3.218542,1.75092,3664.113,4.957338,16.8,6.955794,18.14224,0.4377333,6.0
3141,14/05/2018 19:00,2.836089,322.6758,2.769125,18.59488,0.0,3.13483,1.828405,2887.962,4.95269,16.8,6.879586,17.69994,0.498053,6.0
3142,14/05/2018 19:20,3.562605,443.1159,0.4396789,20.50486,0.0,3.190069,2.137371,2027.484,4.949922,16.8,6.814394,17.3765,0.4134762,6.0
3143,14/05/2018 19:40,1.887024,214.0942,-0.05999999,22.32432,0.0,3.147896,2.528674,974.8489,4.949999,16.8,6.79,17.1769,0.1932713,6.0
3144,14/05/2018 20:00,0.6299726,73.91668,-0.045988,23.84292,0.0,3.13484,1.845882,388.9545,4.949999,16.8,6.806132,19.34795,0.07283504,6.0
3145,14/05/2018 20:20,0.8866264,85.39051,0.002094165,24.3759,0.0,1.811616,0.03962826,0.0,4.949999,16.8,6.801702,20.99314,0.0,6.0
3146,14/05/2018 20:40,1.016928,93.74447,0.004715665,24.10326,0.0,0.0,0.08975524,0.0,4.949999,16.8,6.820001,20.96638,0.0,6.0
3147,14/05/2018 21:00,0.128605,8.724039,0.4194033,24.0873,0.0,0.2039444,0.08438125,0.0,4.899527,16.8,6.820283,20.99057,0.0,6.0
3148,14/05/2018 21:20,0.0,0.0,0.7277423,24.20428,0.0,0.08541965,0.07161458,0.0,4.102599,16.8,6.820364,20.96552,0.0,6.0
3149,14/05/2018 21:40,1.63689,50.99711,0.80134,23.95471,0.0,0.1986263,0.5414947,619.4722,3.520965,16.8,6.820001,18.49615,0.02200927,6.0
3150,14/05/2018 22:00,483.9393,14493.91,1.049483,21.29205,0.0,4.049958,1.808792,1669.85,3.973335,16.64881,6.839681,17.92547,0.02610839,6.0
3151,14/05/2018 22:20,510.0252,13775.35,3.055533,14.29135,0.0,2.634141,1.443299,3741.729,5.712885,16.27615,6.855153,18.74012,0.109163,6.0
3152,14/05/2018 22:40,171.3923,4272.046,2.342012,13.08047,0.0,2.178137,1.689367,2796.839,6.729202,16.06715,6.830823,17.73823,0.1506095,6.0
3153,14/05/2018 23:00,3.389617,73.33081,0.4001076,15.40787,0.0,2.448009,2.435874,1460.114,6.79,16.0,6.747752,16.74849,0.09972671,6.0
3154,14/05/2018 23:20,0.0,0.0,-0.05999999,16.88654,0.0,1.498343,1.12809,0.0,6.789233,16.0,6.727718,20.16243,0.0,6.0
3155,14/05/2018 23:40,0.3862117,6.845736,-0.05999999,17.1213,0.0,0.0,0.2685481,0.0,6.78,16.0,6.739999,20.62687,0.0,6.0
3156,15/05/2018 00:00,0.0,0.0,-0.05695883,17.09207,0.0,0.00052525,0.1209384,0.0,6.78,16.0,6.73793,20.59968,0.0,6.0
3157,15/05/2018 00:20,0.0,0.0,-0.05343499,16.87762,0.0,0.05197135,0.05917741,0.0,6.78,16.0,6.726785,20.33129,0.0,6.0
3158,15/05/2018 00:40,0.6384724,9.448851,-0.05675115,16.61013,0.0,0.05167283,0.04227675,0.0,6.78,16.0,6.727549,20.27559,0.0,6.0
3159,15/05/2018 01:00,0.3881101,5.874442,-0.05999999,16.29419,0.0,0.0,0.03898967,0.0,6.78,16.0,6.736883,20.24164,0.0,6.0
3160,15/05/2018 01:20,0.1288459,1.856262,-0.05999999,16.03779,0.0,0.0,0.03904208,0.0,6.775733,16.0,6.739999,20.50703,0.0,6.0
3161,15/05/2018 01:40,0.2787431,4.905678,-0.04895733,15.80032,0.0,0.00029275,0.03774624,0.0,6.769999,16.0,6.739999,20.2305,0.0,6.0
3162,15/05/2018 02:00,0.1080917,1.938071,-0.001325835,15.55168,0.0,0.0,0.06385867,0.0,5.822709,16.0,6.739999,20.21579,0.0,6.0
3163,15/05/2018 02:20,0.5902915,12.96022,-0.05999999,15.18875,0.0,0.06963341,0.1914007,296.4088,3.755524,16.0,6.740148,20.23635,0.003963246,6.0
3164,15/05/2018 02:40,351.5557,9912.701,0.01218267,10.5105,0.0,1.755125,1.852417,1637.756,4.034563,15.85151,6.794936,17.94274,0.006973692,6.0
3165,15/05/2018 03:00,117.1406,3464.358,-0.04199392,8.930197,0.0,3.116019,2.807492,1225.771,4.642856,15.68791,6.712667,17.01298,0.0,6.0
3166,15/05/2018 03:20,78.57181,2369.681,-0.05999999,9.394182,0.0,2.847272,3.349128,1018.31,4.987381,15.53449,6.72,16.78111,0.0,6.0
3167,15/05/2018 03:40,0.3465875,8.380505,-0.05999999,10.07352,0.0,2.972034,3.356925,301.6834,5.019999,15.5,6.72,18.72753,0.0,6.0
3168,15/05/2018 04:00,0.516389,12.89656,-0.05999999,10.2,0.0,2.046401,1.427022,0.0,5.019999,15.5,6.72,20.66521,0.0,6.0
3169,15/05/2018 04:20,0.3568156,8.31892,-0.05999999,10.2,0.0,0.0,0.7637284,0.0,5.019999,15.5,6.720131,20.5538,0.0,6.0
3170,15/05/2018 04:40,0.2880225,7.626081,-0.05999999,10.15778,0.0,0.0,0.4464778,0.0,5.019999,15.5,6.72,20.82269,0.0,6.0
3171,15/05/2018 05:00,0.1285483,2.666833,-0.05999999,10.01784,0.0,0.06751351,0.308825,0.0,4.949479,15.5,6.720236,20.74461,0.0,6.0
3172,15/05/2018 05:20,0.0,0.0,-0.05999999,9.728212,0.0,0.01566767,0.4181581,0.0,3.77711,15.5,6.720665,20.58171,0.0,6.0
3173,15/05/2018 05:40,1.670127,35.75709,-0.05999999,7.840445,0.0,2.748765,0.8740018,733.2787,3.5,15.5,6.732062,18.96053,0.0,6.0
3174,15/05/2018 06:00,0.8266792,17.23389,-0.05999999,6.970046,0.0,4.611798,1.078086,390.0973,3.5,15.5,6.739999,19.7264,0.0,6.0
3175,15/05/2018 06:20,273.5233,7778.084,0.009622586,7.055054,0.0,4.062608,2.23895,345.5848,3.884753,15.45776,6.780034,19.90516,0.0,6.0
3176,15/05/2018 06:40,144.5924,4095.24,0.03924377,7.094889,0.0,3.062557,2.35077,1689.79,4.459306,15.392,6.74972,17.80726,0.02943561,6.0
3177,15/05/2018 07:00,129.5927,3729.8,-0.05999999,7.645503,0.0,2.754953,3.545744,1017.896,4.88943,15.35701,6.714123,17.08903,0.01646101,6.0
3178,15/05/2018 07:20,0.9918368,21.89546,-0.05999999,8.38415,0.0,2.883695,4.746113,1014.221,5.019999,15.3,6.726797,17.4845,0.01033314,6.0
3179,15/05/2018 07:40,2.406442,87.66136,-0.04082485,8.630812,0.0,3.102313,3.068615,1127.934,5.019999,15.3,6.739999,18.80271,0.006754194,6.0
3180,15/05/2018 08:00,1.889275,79.07207,-0.05999999,8.687373,0.0,3.112734,2.0,947.1185,5.019999,15.3,6.773738,20.33973,0.002198678,6.0
3181,15/05/2018 08:20,0.508409,32.47973,-0.05999999,8.75,0.0,2.002068,5.09564,0.0,5.019999,15.3,6.78678,21.10139,0.0,6.0
3182,15/05/2018 08:40,0.128973,10.28332,-0.05999999,8.791908,0.0,0.0,4.762904,0.0,5.019999,15.3,6.788188,21.08018,0.0,6.0
3183,15/05/2018 09:00,0.378209,25.59624,-0.05999999,8.826085,0.0,0.0,4.331157,0.0,5.019999,15.36939,6.779541,21.05689,0.0,6.0
3184,15/05/2018 09:20,0.129087,10.95543,-0.05999999,8.88,0.0,0.0,3.746726,0.0,4.857521,15.4,6.761233,20.93262,0.0,6.0
3185,15/05/2018 09:40,0.0,0.0,-0.05999999,8.88,0.0,0.0,3.106018,0.0,3.960532,15.4,6.760001,20.98634,0.0,6.0
3186,15/05/2018 10:00,1.565629,171.836,-0.05999999,8.656142,0.0,0.6351089,1.767704,367.9523,3.502566,15.4,6.756964,20.20059,0.0,6.0
3187,15/05/2018 10:20,0.5967145,46.4413,0.06041152,7.225693,0.0,4.732677,2.039341,380.8747,3.5,15.4,6.73703,18.4717,0.0,6.0
3188,15/05/2018 10:40,1.127324,103.1587,0.2260077,7.346086,0.0,4.688041,2.517491,722.3212,3.5,15.4,6.75,18.29646,0.0,6.0
3189,15/05/2018 11:00,274.4343,26478.98,3.94657,6.16604,0.0,3.178116,0.9508621,553.5065,4.029588,15.4,6.988547,20.04082,0.00186171,6.0
3190,15/05/2018 11:20,212.1638,19833.37,5.962202,6.45606,0.0,3.487444,1.570189,3707.469,4.57566,15.40037,6.865955,18.46233,0.04533035,6.0
3191,15/05/2018 11:40,119.3407,10538.39,5.90264,7.586457,0.0,2.965893,1.751225,3120.006,5.126745,15.5,6.842406,18.15901,0.1878328,6.0
3192,15/05/2018 12:00,3.762357,264.1501,3.234306,9.481165,0.0,2.899358,1.752966,2322.893,5.199999,15.5,6.758217,17.48765,0.2836326,6.0
3193,15/05/2018 12:20,2.641637,180.863,0.5989332,11.73352,0.0,3.015404,2.314739,1954.067,5.199999,15.5,6.662446,16.8578,0.2847278,6.0
3194,15/05/2018 12:40,2.517111,197.987,-0.05,13.63046,0.0,3.019819,2.573418,886.7126,5.199999,15.5,6.629999,16.89947,0.1249648,6.0
3195,15/05/2018 13:00,0.628756,43.9105,-0.05,14.98703,0.0,3.032647,2.114496,365.3124,5.199999,15.5,6.629999,19.66713,0.02530232,6.0
3196,15/05/2018 13:20,0.5151848,38.39874,-0.05,15.3,0.0,1.988495,0.3020761,0.0,5.199999,15.5,6.636806,20.83549,0.0,6.0
3197,15/05/2018 13:40,0.4037195,26.66239,-0.01994584,15.26394,0.0,0.06781585,0.0295205,0.0,5.199999,15.60137,6.637978,20.21282,0.0,6.0
3198,15/05/2018 14:00,0.2936825,22.78002,0.0162303,15.14544,0.0,0.08242141,0.06377749,0.0,5.007114,15.7,6.629999,19.41372,0.0,6.0
3199,15/05/2018 14:20,295.8461,21665.46,0.3520966,15.08692,0.0,0.0978715,0.2056024,666.994,4.198878,15.7,6.636772,19.43845,0.01092482,6.0
3200,15/05/2018 14:40,595.0227,41894.96,5.014456,11.38691,0.0,1.333633,1.3901,4069.152,5.84845,15.79261,6.788216,19.24074,0.02681069,6.0
3201,15/05/2018 15:00,110.5229,7256.171,7.284308,10.31858,0.0,2.306627,1.649298,3548.271,6.721655,15.8,6.852656,18.48853,0.1450004,6.0
3202,15/05/2018 15:20,1.83998,121.4217,3.942946,12.61306,0.0,2.487867,1.847143,2603.764,6.75,15.8,6.725439,16.99109,0.264905,6.0
3203,15/05/2018 15:40,2.429923,154.7817,1.782454,14.00053,0.0,2.525787,2.04249,2233.961,6.75,15.8,6.639307,16.95329,0.3104512,6.0
3204,15/05/2018 16:00,0.758833,53.56989,0.1638405,15.34667,0.0,2.404953,1.595703,703.3773,6.744296,15.8,6.572928,19.70952,0.05435198,6.0
3205,15/05/2018 16:20,0.6383903,44.51031,-0.05999999,15.93419,0.0,0.3633373,0.07661782,0.0,6.739999,15.8,6.540717,20.84951,0.0,6.0
3206,15/05/2018 16:40,0.1287608,9.625556,-0.05999999,15.67311,0.0,0.0,0.1001035,0.0,6.739999,15.8,6.548503,20.84398,0.0,6.0
3207,15/05/2018 17:00,0.5081593,38.23702,-0.05999999,15.43762,0.0,0.0,0.09854311,0.0,6.739999,15.9386,6.556483,20.00492,0.0,6.0
3208,15/05/2018 17:20,0.250305,18.14138,-0.05999999,15.42,0.0,0.0,0.1222704,0.0,6.737081,15.92069,6.546823,19.43935,0.0,6.0
3209,15/05/2018 17:40,0.2579609,21.12585,-0.05984099,15.49812,0.0,0.0,0.1231104,0.0,6.730002,15.93741,6.559999,19.9634,0.0,6.0
3210,15/05/2018 18:00,0.1290865,9.681403,-0.05990599,15.55,0.0,0.2086353,0.09821452,0.0,6.730002,15.97856,6.559999,20.54148,0.0,6.0
3211,15/05/2018 18:20,0.0,0.0,-0.05999999,15.40147,0.0,0.08717835,0.1360512,0.0,5.732221,15.9,6.560133,20.67347,0.0,6.0
3212,15/05/2018 18:40,0.0,0.0,-0.05999999,14.81723,0.0,0.1006952,0.2424163,0.0,3.760736,15.9,6.559999,20.65084,0.0,6.0
3213,15/05/2018 19:00,1.017414,100.0283,0.4091671,13.64211,0.0,0.7265751,0.7868593,531.5541,3.5,15.9,6.580049,19.73117,0.6046963,6.0
3214,15/05/2018 19:20,140.0729,17021.79,1.101304,11.21173,0.0,4.67051,1.1143,204.6352,3.592561,15.9,6.642043,19.24985,0.4058259,6.0
3215,15/05/2018 19:40,172.4112,22411.89,6.112889,9.99239,0.0,3.817993,0.6129039,2262.924,4.19631,15.9,6.790002,20.44861,1.398602,6.0
3216,15/05/2018 20:00,199.6799,25978.98,7.104548,9.957409,0.0,3.419905,1.724923,3298.305,4.67698,15.9,6.79532,18.74479,4.669698,6.0
3217,15/05/2018 20:20,76.5587,9767.702,7.85031,10.33451,0.0,2.800993,1.739802,3251.685,5.128136,15.9,6.871671,18.33467,3.747558,6.0
3218,15/05/2018 20:40,3.016523,229.2016,4.923196,12.52068,0.0,3.175872,1.703612,2687.059,5.139915,15.9,6.764255,18.21893,2.5192,6.0
3219,15/05/2018 21:00,3.355155,175.986,2.458996,14.16979,0.0,3.238634,1.707425,2322.893,5.14,15.9,6.693305,18.09235,1.907493,6.0
3220,15/05/2018 21:20,3.208544,137.8778,0.5650877,15.72025,0.0,3.220737,1.971301,2322.893,5.14,15.9,6.629678,18.11894,1.706764,6.0
3221,15/05/2018 21:40,2.768911,82.78365,-0.07000001,17.27814,0.0,3.232357,2.572127,1212.402,5.14,15.9,6.598302,17.83933,0.8266913,6.0
3222,15/05/2018 22:00,3.014958,78.59882,-0.07000001,19.25582,0.0,3.331761,2.597482,893.4589,5.14,15.9,6.606667,17.8496,0.5711876,6.0
3223,15/05/2018 22:20,0.2580033,7.581412,-0.05589941,20.98322,0.0,3.252287,0.7057987,0.0,5.14,15.9,6.61,19.76111,0.0,6.0
3224,15/05/2018 22:40,0.258995,5.120002,-0.04559291,21.34804,0.0,1.464659,0.03174934,0.0,5.14,15.9,6.61078,20.96728,0.0,6.0
3225,15/05/2018 23:00,0.1287892,2.695186,-0.02381109,21.20549,0.0,0.1629228,0.03943124,0.0,5.14,15.9,6.626528,21.07906,0.0,6.0
3226,15/05/2018 23:20,0.293831,5.884997,-0.02,20.91482,0.0,0.06559616,0.03299909,0.0,5.14,15.9,6.629999,21.07028,0.0,6.0
3227,15/05/2018 23:40,0.09386835,2.336096,-0.02,20.78762,0.0,0.07780382,0.04619716,0.0,5.041106,15.9,6.629999,20.97752,0.0,6.0
3228,16/05/2018 00:00,395.7014,13192.55,-0.01596584,19.96619,0.0,0.1534853,0.594724,1027.402,4.483098,15.86882,6.638329,20.20622,0.7609004,6.0
3229,16/05/2018 00:20,378.4055,14086.33,0.500258,11.60132,0.0,2.151915,1.912909,2009.285,5.873768,15.60642,6.731814,18.22457,2.448229,6.0
3230,16/05/2018 00:40,161.6522,6779.039,0.3871062,12.78569,0.0,2.250172,1.897551,2315.054,6.578792,15.5,6.678702,17.55178,2.216919,6.0
3231,16/05/2018 01:00,1.133269,42.22713,-0.03569975,14.46251,0.0,2.378346,2.71727,1074.995,6.71,15.5,6.629347,17.68882,0.8093492,6.0
3232,16/05/2018 01:20,0.1299795,4.750337,-0.05999999,15.86996,0.0,1.994052,1.789768,115.9692,6.702384,15.42328,6.620001,20.15577,0.04585851,6.0
3233,16/05/2018 01:40,0.1304608,4.873091,-0.05999999,16.07935,0.0,0.2989206,0.4307112,0.0,6.699998,15.4,6.620001,20.60587,0.0,6.0
3234,16/05/2018 02:00,0.2576775,8.346944,-0.05999999,16.05047,0.0,0.002500083,0.1760295,0.0,6.699998,15.4,6.619057,20.84709,0.0,6.0
3235,16/05/2018 02:20,0.0,0.0,-0.05999999,15.89308,0.0,0.0,0.06106566,0.0,6.697351,15.4,6.605296,20.67075,0.0,6.0
3236,16/05/2018 02:40,0.0,0.0,-0.05999999,15.70082,0.0,0.0,0.06344642,0.0,6.690001,15.4,6.620001,20.33924,0.0,6.0
3237,16/05/2018 03:00,0.1288315,3.56339,-0.05999999,15.61615,0.0,0.1539977,0.03734258,0.0,6.690001,15.4,6.620001,20.68832,0.0,6.0
3238,16/05/2018 03:20,0.0,0.0,-0.05999999,15.44774,0.0,0.08342449,0.04043408,0.0,6.681184,15.4,6.620001,20.80428,0.0,6.0
3239,16/05/2018 03:40,0.0,0.0,-0.05999999,15.21447,0.0,0.1147735,0.09357642,0.0,5.941512,15.4,6.620001,20.76613,0.0,6.0
3240,16/05/2018 04:00,0.1290445,3.331422,-0.05999999,14.98745,0.0,0.00042025,0.08590741,0.0,3.999956,15.4,6.620001,20.78212,0.0,6.0
3241,16/05/2018 04:20,0.0,0.0,-0.05999999,14.53055,0.0,0.001624168,0.04493976,34.15722,3.539073,15.4,6.621146,19.8807,0.0267893,6.0
3242,16/05/2018 04:40,2.183215,61.29229,-0.05999999,11.89506,0.0,2.753505,1.624456,887.0013,3.5,15.48948,6.642386,18.02094,0.966529,6.0
3243,16/05/2018 05:00,74.8714,2489.425,-0.05999999,9.922101,0.0,4.882649,3.516663,888.515,3.533412,15.5,6.679751,17.96121,0.9837677,6.0
3244,16/05/2018 05:20,135.9736,4779.713,-0.05999999,8.428272,0.0,3.339564,3.556653,1018.31,3.938672,15.41145,6.699557,18.0529,0.8995594,6.0
3245,16/05/2018 05:40,96.41176,3521.802,-0.05999999,9.329668,0.0,3.392067,3.586065,1018.31,4.242148,15.33404,6.662141,17.78461,0.6948645,6.0
3246,16/05/2018 06:00,2.641796,93.81541,-0.05999999,10.05575,0.0,3.493495,4.706689,764.4697,4.358428,15.3,6.669999,18.34486,0.4244487,6.0
3247,16/05/2018 06:20,0.2576775,7.699134,-0.05999999,10.31587,0.0,3.695697,2.918852,0.0,4.36,15.3,6.669999,20.32341,0.0,6.0
3248,16/05/2018 06:40,0.1287183,3.855933,-0.05999999,10.27,0.0,2.196405,1.146821,0.0,4.36,15.3,6.668416,20.74699,0.0,6.0
3249,16/05/2018 07:00,0.1287609,4.169208,-0.05999999,10.31441,0.0,0.1317103,0.6506103,0.0,4.36,15.23539,6.669999,21.05653,0.0,6.0
3250,16/05/2018 07:20,0.128846,4.355344,-0.05999999,10.24143,0.0,0.001249166,0.74961,0.0,4.351939,15.2,6.669999,20.98232,0.0,6.0
3251,16/05/2018 07:40,0.0,0.0,-0.05999999,10.09927,0.0,0.0,0.607092,0.0,4.122131,15.2,6.669999,20.78439,0.0,6.0
3252,16/05/2018 08:00,0.122726,3.47659,-0.05999999,9.705427,0.0,0.0693021,0.3362762,0.0,3.850527,15.2,6.669999,20.84222,0.0,6.0
3253,16/05/2018 08:20,0.1646737,7.824664,-0.05999999,9.405802,0.0,0.02159441,0.3182651,0.0,3.604612,15.24968,6.676169,20.67574,0.0,6.0
3254,16/05/2018 08:40,1.37572,132.3137,-0.05999999,7.825799,0.0,2.681242,0.8544006,641.577,3.52,15.3,6.690001,19.06404,0.1924206,6.0
3255,16/05/2018 09:00,0.4473408,41.77735,-0.05999999,6.699224,0.0,4.836905,1.921517,372.3835,3.518167,15.3,6.690001,18.66611,0.09312074,6.0
3256,16/05/2018 09:20,233.9397,31573.49,2.438777,6.387645,0.0,4.08208,0.7375839,1034.393,3.915627,15.37545,6.791821,19.4753,0.1909967,6.0
3257,16/05/2018 09:40,161.2633,22960.0,7.251664,6.387557,0.0,3.119046,1.727836,3173.875,4.405543,15.45861,6.884734,18.45687,0.6713933,6.0
3258,16/05/2018 10:00,69.47627,9963.99,6.549747,8.190104,0.0,3.175141,1.892203,2789.174,4.779389,15.5,6.792085,17.59447,0.6258461,6.0
3259,16/05/2018 10:20,3.388354,427.5446,3.629396,10.50606,0.0,3.188964,1.932185,2318.803,4.809999,15.5,6.700885,17.20236,0.6166914,6.0
3260,16/05/2018 10:40,1.894517,215.7361,0.8110396,12.98554,0.0,3.457977,2.276537,1985.879,4.815778,15.5,6.602071,17.03373,0.5576855,6.0
3261,16/05/2018 11:00,1.516092,139.3417,-0.048513,15.40199,0.0,3.470875,2.550067,1091.541,4.813256,15.5,7.371703,17.32552,0.2850305,6.0
3262,16/05/2018 11:20,0.7596962,51.6413,-0.05999999,17.41751,0.0,3.485313,2.469604,520.4187,4.809999,15.50352,6.559999,17.15356,0.1262119,6.0
3263,16/05/2018 11:40,1.007413,41.24976,-0.05999999,18.15975,0.0,3.427376,0.7367861,0.0,4.809999,15.6,6.559999,19.79027,0.0,6.0
3264,16/05/2018 12:00,0.3788456,13.9076,-0.04245402,18.40445,0.0,0.8465277,0.01684074,0.0,4.809999,15.61711,6.576172,20.72879,0.0,6.0
3265,16/05/2018 12:20,0.516205,16.33814,-0.05459158,18.38697,0.0,0.001506665,0.007896168,0.0,4.809999,15.7,6.575202,20.82444,0.0,6.0
3266,16/05/2018 12:40,0.3866509,10.98977,-0.05999999,18.25165,0.0,0.0,0.01505658,0.0,4.809999,15.7,6.559999,20.79424,0.0,6.0
3267,16/05/2018 13:00,0.129101,3.602839,-0.05999999,18.2459,0.0,0.0,0.03,0.0,4.809999,15.7,6.575722,20.4805,0.0,6.0
3268,16/05/2018 13:20,0.2575075,7.399705,-0.05999999,18.16149,0.0,0.02005125,0.03247675,0.0,4.741272,15.7,6.580001,21.0737,0.0,6.0
3269,16/05/2018 13:40,414.425,18476.53,0.3923401,14.6273,0.0,0.0,0.483597,803.3419,4.221069,15.62982,6.580001,20.12703,0.07682772,6.0
3270,16/05/2018 14:00,643.0502,35151.48,3.176498,7.126603,0.0,1.74488,2.116431,1892.958,6.102114,15.34155,6.686269,17.795,0.2300019,6.0
3271,16/05/2018 14:20,3.918073,200.7461,4.399698,6.329373,0.0,2.037014,1.975857,2315.226,6.820001,15.2,6.68064,16.71228,0.2674128,6.0
3272,16/05/2018 14:40,1.742433,85.15827,0.812544,8.040966,0.0,2.446752,2.627721,1269.541,6.81879,15.2,6.530912,16.46946,0.1612005,6.0
3273,16/05/2018 15:00,1.881163,100.5824,-0.0447105,9.120184,0.0,2.338325,1.873077,513.7045,6.809999,15.2,6.467664,17.64468,0.06647497,6.0
3274,16/05/2018 15:20,0.0,0.0,-0.05999999,9.616793,0.0,0.000445167,0.292494,0.0,6.809999,15.2,6.464614,20.55962,0.0,6.0
3275,16/05/2018 15:40,0.2574367,13.62242,-0.05999999,9.733299,0.0,0.0,0.1842944,0.0,6.807549,15.29901,6.4689,20.24825,0.0,6.0
3276,16/05/2018 16:00,0.00867,0.0550767,-0.05999999,9.759999,0.0,0.0,0.08432181,0.0,6.800002,15.3,6.460464,20.17472,0.0,6.0
3277,16/05/2018 16:20,0.1202184,6.202599,-0.05999999,9.756994,0.0,0.0,0.1375243,0.0,6.797255,15.3,6.460468,20.42583,0.0,6.0
3278,16/05/2018 16:40,0.0,0.0,-0.025303,9.761598,0.0,0.0,0.1123052,0.0,6.79,15.3,6.46,20.8237,0.0,6.0
3279,16/05/2018 17:00,0.0,0.0,-0.0447105,9.803549,0.0,0.06628426,0.09145626,0.0,6.594675,15.3,6.474219,20.82613,0.0,6.0
3280,16/05/2018 17:20,0.0,0.0,-0.05999999,9.739356,0.0,0.0,0.06154784,0.0,4.610962,15.3,6.464683,20.79281,0.0,6.0
3281,16/05/2018 17:40,153.846,11942.95,-0.05999999,9.567781,0.0,0.0,0.1597679,622.1864,3.724559,15.3,6.480002,19.56242,0.1049863,6.0
3282,16/05/2018 18:00,266.0148,20949.15,4.286497,5.990449,0.0,1.948334,1.883452,2922.431,4.554708,15.3,6.698035,18.59662,0.3990865,6.0
3283,16/05/2018 18:20,221.9093,17908.83,5.624523,6.080766,0.0,2.792307,1.733813,3196.592,5.140786,15.31976,6.710813,18.02585,0.3937022,6.0
3284,16/05/2018 18:40,2.897709,219.8155,3.61054,7.112596,0.0,2.813038,1.895126,2564.172,5.439976,15.4,6.645916,17.80071,0.3950107,6.0
3285,16/05/2018 19:00,3.338609,242.7691,0.5170012,8.818321,0.0,3.048248,2.566982,1373.518,5.435685,15.4,6.53477,18.50835,0.1924784,6.0
3286,16/05/2018 19:20,0.1289167,8.062696,0.2767406,10.29373,0.0,2.898197,0.8607121,0.0,5.43,15.4,6.511903,20.87074,0.0,6.0
3287,16/05/2018 19:40,0.1288318,8.722651,0.09273376,10.36306,0.0,0.07965149,0.01118333,0.0,5.43,15.4,6.519998,21.13138,0.0,6.0
3288,16/05/2018 20:00,0.379191,24.9874,-0.02018283,10.24196,0.0,0.2489015,0.02357424,0.0,5.43,15.4,6.519998,21.20858,0.0,6.0
3289,16/05/2018 20:20,0.0,0.0,-0.05999999,10.07834,0.0,0.0,0.04265142,0.0,5.43,15.4,6.519998,21.14643,0.0,6.0
3290,16/05/2018 20:40,0.129129,8.680596,-0.05999999,9.852651,0.0,0.0,0.03396257,0.0,5.43,15.4,6.528327,21.1191,0.0,6.0
3291,16/05/2018 21:00,0.0,0.0,-0.05999999,9.520273,0.0,4.025e-05,0.03632409,0.0,5.4205,15.4,6.528715,21.11057,0.0,6.0
3292,16/05/2018 21:20,0.0,0.0,-0.05999999,9.388381,0.0,0.0,0.04780466,0.0,4.910108,15.4,6.54,20.67308,0.0,6.0
3293,16/05/2018 21:40,0.0,0.0,-0.05999999,9.043732,0.0,0.008369834,0.04291901,0.0,3.697258,15.4,6.539884,20.79214,0.0,6.0
3294,16/05/2018 22:00,138.4391,11547.25,-0.01531509,8.45907,0.0,2.103098,0.4752205,1011.155,3.587884,15.4,6.551757,18.76562,0.07385362,6.0
3295,16/05/2018 22:20,162.4848,13411.76,4.699217,5.641671,0.0,3.334309,1.671283,3403.229,4.190211,15.4429,6.72862,18.56009,0.234703,6.0
3296,16/05/2018 22:40,154.0775,12296.29,3.238785,6.438215,0.0,3.28896,1.725809,3432.404,4.620337,15.5,6.72162,18.95415,0.3511249,6.0
3297,16/05/2018 23:00,6.741436,425.6706,1.473042,7.724495,0.0,3.547613,2.166564,2497.864,4.770032,15.5,6.674146,19.93334,0.2140763,6.0
3298,16/05/2018 23:20,1.389753,92.83179,0.03338427,9.348095,0.0,3.624758,2.013315,416.4871,4.769999,15.5,6.64,19.4416,0.04820679,6.0
3299,16/05/2018 23:40,0.12886,7.705777,0.002701665,9.517109,0.0,3.57426,0.1576623,0.0,4.769999,15.5,6.630003,21.07263,0.0,6.0
3300,17/05/2018 00:00,0.2579044,14.61467,-0.026631,9.419131,0.0,0.035073,0.01432475,0.0,4.769999,15.5,6.64,21.19606,0.0,6.0
3301,17/05/2018 00:20,0.1288031,7.763049,-0.05999999,9.19695,0.0,0.0,0.03497991,0.0,4.769999,15.5,6.64,21.21444,0.0,6.0
3302,17/05/2018 00:40,0.1290441,7.258967,-0.05999999,8.915823,0.0,0.0,0.03303733,0.0,4.769999,15.5,6.640266,21.13392,0.0,6.0
3303,17/05/2018 01:00,0.0,0.0,-0.05999999,8.603765,0.0,0.0,0.03329333,0.0,4.769999,15.5,6.648405,21.05081,0.0,6.0
3304,17/05/2018 01:20,0.2577484,15.08071,-0.05999999,8.35296,0.0,0.0,0.03,0.0,4.769999,15.5,6.64,21.02535,0.0,6.0
3305,17/05/2018 01:40,0.2578191,14.95364,-0.05999999,8.231664,0.0,0.0,0.03119815,0.0,4.769999,15.5,6.649462,20.88852,0.0,6.0
3306,17/05/2018 02:00,0.2585133,16.01704,-0.05569424,8.141229,0.0,0.0,0.04227208,0.0,4.431296,15.5,6.648711,20.92579,0.0,6.0
3307,17/05/2018 02:20,0.7584765,48.66289,0.07941617,7.906726,0.0,0.06743084,0.09869595,197.556,3.514151,15.5,6.660001,20.62721,0.0117261,6.0
3308,17/05/2018 02:40,3.401639,118.8386,0.1013929,5.115266,0.0,4.996202,1.307994,540.705,3.501217,15.5,6.670243,19.78318,0.02484271,6.0
3309,17/05/2018 03:00,171.0578,12836.39,2.708971,4.276181,0.0,3.735621,0.2921471,1145.978,3.844379,15.5,6.828403,19.19853,0.007117799,6.0
3310,17/05/2018 03:20,64.6118,4799.455,1.446533,4.823117,0.0,4.017148,2.028828,2619.624,4.081817,15.5,6.683372,18.64616,0.02301518,6.0
3311,17/05/2018 03:40,33.43264,2422.51,0.1592489,5.962611,0.0,3.847974,2.84627,1151.111,4.233221,15.5,6.694994,17.87416,0.02452078,6.0
3312,17/05/2018 04:00,0.8874365,54.84358,-0.02665842,6.845125,0.0,3.985905,4.004285,684.4989,4.25,15.52303,6.690126,18.95119,0.01338847,6.0
3313,17/05/2018 04:20,0.758056,44.98874,-0.0293275,6.843429,0.0,4.060684,2.701609,341.7418,4.25,15.6,6.699998,21.10933,0.0,6.0
3314,17/05/2018 04:40,0.378625,20.65827,-0.0261935,6.723483,0.0,4.051606,1.673735,105.6452,4.25,15.6,6.689761,21.0736,0.0,6.0
3315,17/05/2018 05:00,0.1288035,7.436879,-0.026612,6.659284,0.0,3.656276,0.1433311,0.0,4.25,15.6,6.679999,20.94393,0.0,6.0
3316,17/05/2018 05:20,0.3048952,17.04063,-0.029277,6.628459,0.0,0.000465,0.01138666,0.0,4.25,15.53989,6.69024,21.05037,0.0,6.0
3317,17/05/2018 05:40,0.2112956,12.08086,-0.000659,6.43694,0.0,0.0,0.02347267,0.0,4.25,15.5,6.698782,21.10856,0.0,6.0
3318,17/05/2018 06:00,0.0,0.0,-0.0008365,6.270181,0.0,0.0,0.04571551,0.0,4.101071,15.5,6.689931,21.17065,0.0,6.0
3319,17/05/2018 06:20,0.0,0.0,0.0,6.056319,0.0,0.000540167,0.03935942,0.0,3.68921,15.5,6.699998,21.21903,0.0,6.0
3320,17/05/2018 06:40,0.5154828,29.80607,0.08636644,5.762483,0.0,0.02310733,0.0550886,75.19098,3.526463,15.50161,6.700215,20.68854,0.000233515,6.0
3321,17/05/2018 07:00,1.387375,78.26714,0.1578026,3.980441,0.0,4.938249,1.328374,660.5265,3.51,15.6,6.699998,20.13977,0.003118065,6.0
3322,17/05/2018 07:20,230.6382,15844.12,2.180751,3.695239,0.0,4.004479,0.2888477,12.79932,3.795333,15.58072,6.813844,20.30448,0.0,6.0
3323,17/05/2018 07:40,158.4863,10400.8,4.102387,3.421932,0.0,3.276791,1.429328,3016.287,4.404564,15.5,6.86804,19.45787,0.04784637,6.0
3324,17/05/2018 08:00,149.2562,9549.262,1.730588,4.712202,0.0,3.190142,2.175454,2038.929,4.871083,15.5,6.754138,18.29254,0.07344268,6.0
3325,17/05/2018 08:20,1.755416,111.9536,0.5825852,6.047771,0.0,3.225944,2.686653,1325.256,5.019999,15.5,6.716087,17.11236,0.07412931,6.0
3326,17/05/2018 08:40,0.9567431,64.08077,-0.05655499,7.219271,0.0,3.365915,2.780066,531.6805,5.019942,15.5,6.699998,19.1646,0.01125046,6.0
3327,17/05/2018 09:00,0.74883,55.58798,-0.05601174,7.263586,0.0,3.397177,2.242221,194.3103,5.019999,15.5,6.699998,19.22071,0.005456713,6.0
3328,17/05/2018 09:20,0.386892,34.29321,0.1060902,7.249162,0.0,2.40439,0.5462173,0.0,5.019999,15.5,6.700503,21.11998,0.0,6.0
3329,17/05/2018 09:40,0.4209765,53.74803,0.3889401,7.280715,0.0,0.003686915,0.08330157,0.0,5.019999,15.5,6.699998,21.16949,0.0,6.0
3330,17/05/2018 10:00,0.4812699,54.70598,0.4508602,7.263456,0.0,0.000475,0.05869745,0.0,5.019999,15.5,6.700334,21.0714,0.0,6.0
3331,17/05/2018 10:20,0.5153267,52.34157,0.4093324,7.179999,0.0,0.0052496,0.1012223,0.0,5.019999,15.5,6.700315,20.99416,0.0,6.0
3332,17/05/2018 10:40,0.386764,26.61515,0.4415363,7.179999,0.0,0.004121415,0.06775976,0.0,5.019999,15.5,6.699998,20.87562,0.0,6.0
3333,17/05/2018 11:00,0.7662226,40.24949,0.2649729,7.133744,0.0,0.002916665,0.03898817,0.0,5.019999,15.5,6.700231,21.02783,0.0,6.0
3334,17/05/2018 11:20,0.0,0.0,0.1422665,6.930202,0.0,0.00790675,0.05768742,0.0,4.805004,15.5,6.700201,20.49072,0.0,6.0
3335,17/05/2018 11:40,376.3245,20121.03,0.09910702,6.840113,0.0,0.010222,0.3524577,750.0313,4.08496,15.5,6.699998,20.18566,0.01743585,6.0
3336,17/05/2018 12:00,679.1406,36636.63,4.890881,4.262308,0.0,1.743106,1.703108,3003.236,5.882477,15.47481,6.815717,17.75861,0.04569801,6.0
3337,17/05/2018 12:20,41.68935,2196.835,6.654972,4.008046,0.0,2.051385,1.940143,2757.2,6.81964,15.4,6.795621,17.1237,0.1093359,6.0
3338,17/05/2018 12:40,1.177131,61.93245,2.603737,4.273153,0.0,2.472479,2.324744,2106.155,6.820001,15.46068,6.655135,16.16354,0.1638339,6.0
3339,17/05/2018 13:00,2.832724,147.3637,0.4342394,5.300328,0.0,2.523254,2.386959,1444.83,6.810264,15.5,6.572089,15.88492,0.1409325,6.0
3340,17/05/2018 13:20,0.325441,8.546872,-0.05,7.864451,0.0,1.890058,1.315382,25.70129,6.809999,15.5,6.560285,17.76504,0.002603196,6.0
3341,17/05/2018 13:40,0.0,0.0,-0.05,8.097403,0.0,0.01394516,0.2485204,0.0,6.809999,15.5,6.559999,19.97606,0.0,6.0
3342,17/05/2018 14:00,0.2577057,12.56712,-0.01258917,8.178196,0.0,0.0,0.2806131,0.0,6.807525,15.505,6.559999,20.03361,0.0,6.0
3343,17/05/2018 14:20,0.1670109,6.705144,0.2271759,8.168368,0.0,0.004647665,0.14806,0.0,6.800002,15.56652,6.5604,20.24131,0.0,6.0
3344,17/05/2018 14:40,0.09068085,5.132843,0.1537533,8.097536,0.0,0.00871825,0.08228173,0.0,6.800002,15.6,6.559999,20.14013,0.0,6.0
3345,17/05/2018 15:00,0.0,0.0,0.05346615,8.174338,0.0,0.001431084,0.1423885,0.0,6.792792,15.6,6.560287,20.40681,0.0,6.0
3346,17/05/2018 15:20,0.1289025,6.768472,0.0,8.191908,0.0,0.02163195,0.07815519,0.0,6.655516,15.6,6.559999,20.49538,0.0,6.0
3347,17/05/2018 15:40,0.0,0.0,0.0,8.108154,0.0,0.00673225,0.03365134,0.0,4.813889,15.53237,6.559999,20.52875,0.0,6.0
3348,17/05/2018 16:00,144.512,10640.65,-0.0441845,7.948083,0.0,0.0,0.2301217,784.4462,3.599646,15.57005,6.560204,20.55545,0.01235009,6.0
3349,17/05/2018 16:20,137.3745,10386.91,7.170669,4.292892,0.0,3.088585,1.744693,3218.009,4.161139,15.67457,6.772573,19.30857,0.08520741,6.0
3350,17/05/2018 16:40,140.3595,11243.54,4.32791,5.332845,0.0,3.322153,1.777611,3092.283,4.508379,15.7,6.66424,19.22129,0.2088256,6.0
3351,17/05/2018 17:00,4.570317,307.6326,2.03933,6.459338,0.0,3.376169,2.157652,2118.128,4.679555,15.74691,6.664239,18.59761,0.2213194,6.0
3352,17/05/2018 17:20,1.512098,117.4259,-0.0222446,8.115799,0.0,3.358142,1.967724,454.9042,4.68,15.8,6.610766,19.72742,0.0355302,6.0
3353,17/05/2018 17:40,0.3646216,27.77712,-0.05,8.358681,0.0,3.454836,0.1201235,0.0,4.68,15.8,6.61,21.05946,0.0,6.0
3354,17/05/2018 18:00,0.02194415,0.5547408,-0.05,8.26,0.0,0.848016,0.002345583,0.0,4.68,15.8,6.624563,21.02551,0.0,6.0
3355,17/05/2018 18:20,0.2582157,20.79471,-0.05,8.056105,0.0,0.1202606,0.02514908,0.0,4.68,15.8,6.629999,21.04342,0.0,6.0
3356,17/05/2018 18:40,0.5155108,46.25145,-0.05,7.970986,0.0,0.1074545,0.03,0.0,4.68,15.8,6.629999,21.13265,0.0,6.0
3357,17/05/2018 19:00,0.3868634,33.53067,-0.05,7.812527,0.0,0.0625025,0.03,0.0,4.68,15.8,6.629999,21.16863,0.0,6.0
3358,17/05/2018 19:20,0.258386,21.3002,0.1463562,7.685019,0.0,0.1739017,0.03541,0.0,4.492704,15.8,6.630317,21.18085,0.0,6.0
3359,17/05/2018 19:40,0.2574933,23.06659,0.1631153,7.574553,0.0,0.08413009,0.04309142,0.0,3.574949,15.8,6.629999,20.56707,0.0,6.0
3360,17/05/2018 20:00,131.3618,13952.93,0.2421146,5.573657,0.0,3.636963,0.9806715,1054.344,3.577338,15.8,6.644544,17.93837,0.002940469,6.0
3361,17/05/2018 20:20,173.4656,19327.53,10.76201,3.941577,0.0,2.781176,1.268747,3882.714,4.269903,15.89362,6.948977,19.0913,0.09388084,6.0
3362,17/05/2018 20:40,150.8524,16392.96,4.799455,5.474943,0.0,3.417798,1.659724,3842.168,4.626804,15.9,6.74765,19.26312,0.3436556,6.0
3363,17/05/2018 21:00,148.2971,15582.82,4.618371,6.151109,0.0,3.021068,1.638248,3802.51,5.071542,15.9,6.810659,19.12581,0.6498463,6.0
3364,17/05/2018 21:20,35.7346,3602.64,1.89465,7.563462,0.0,2.938031,1.793078,2977.807,5.327533,15.9,6.747836,18.46328,0.7572945,6.0
3365,17/05/2018 21:40,1.146625,99.77553,0.08092503,9.034536,0.0,3.241625,2.782257,1272.875,5.339999,15.97778,6.690001,17.46991,0.3318904,6.0
3366,17/05/2018 22:00,1.518918,122.1117,-0.05,10.11146,0.0,3.279126,2.737093,668.9861,5.331872,16.0,6.690001,19.22808,0.08621471,6.0
3367,17/05/2018 22:20,0.9922742,69.91481,-0.002935834,10.31815,0.0,3.38946,2.315331,403.5053,5.330001,16.0,6.690001,19.24676,0.06436957,6.0
3368,17/05/2018 22:40,0.1289025,8.967394,0.0,10.27,0.0,1.976198,0.4261712,0.0,5.330001,16.0,6.690001,21.17383,0.0,6.0
3369,17/05/2018 23:00,0.2580458,18.70395,0.0,10.23053,0.0,0.1204316,0.05950434,0.0,5.330001,15.93188,6.690066,21.14404,0.0,6.0
3370,17/05/2018 23:20,0.12886,8.643915,0.0,10.10526,0.0,0.06943635,0.06319298,0.0,5.330001,15.9,6.690001,21.03305,0.0,6.0
3371,17/05/2018 23:40,0.25429,16.69436,0.0,9.873312,0.0,0.0,0.1288489,264.8848,5.20915,15.9,6.690001,19.60826,0.0116173,6.0
3372,18/05/2018 00:00,1.25579,97.09451,0.0,9.123527,0.0,2.442278,1.741688,473.9538,5.190001,15.91281,6.690001,15.93953,0.02544231,6.0
3373,18/05/2018 00:20,2.146312,153.2521,0.0,8.88,0.0,3.254105,2.512954,735.5338,5.190001,15.98567,6.690001,16.70487,0.02264305,6.0
3374,18/05/2018 00:40,106.8642,9109.014,0.0,8.88,0.0,3.370595,2.743465,542.3273,5.232548,16.0,6.680993,18.6931,0.01142569,6.0
3375,18/05/2018 01:00,78.04723,6678.325,0.5687399,8.327993,0.0,3.061283,2.261638,1829.447,5.592171,16.0,6.678198,18.01724,0.04071654,6.0
3376,18/05/2018 01:20,80.34593,6939.509,0.2634889,8.543926,0.0,2.905739,2.327346,1741.494,5.833714,16.0,6.645481,17.91727,0.09100144,6.0
3377,18/05/2018 01:40,70.48366,6147.399,0.01810915,8.94081,0.0,2.813971,2.492036,1464.401,6.022979,16.0,6.660001,17.4582,0.1198744,6.0
3378,18/05/2018 02:00,24.62453,2143.315,-0.05,9.267271,0.0,2.729514,2.790345,1237.972,6.175072,16.0,6.661924,17.24704,0.124687,6.0
3379,18/05/2018 02:20,0.7588212,57.76156,-0.05,10.005,0.0,2.78891,3.981156,1018.31,6.18,16.0,6.660001,16.88835,0.1011029,6.0
3380,18/05/2018 02:40,0.2412584,18.42633,-0.05,10.08,0.0,2.719343,3.388971,60.28435,6.172496,16.0,6.660001,19.44118,0.003410411,6.0
3381,18/05/2018 03:00,1.902524,141.8762,-0.01622834,10.08,0.0,2.706522,2.632071,276.36,6.169999,16.0,6.660001,20.98335,0.000688421,6.0
3382,18/05/2018 03:20,0.0,0.0,0.0,10.0273,0.0,1.922526,0.9527396,0.0,6.169999,16.0,6.660534,20.8133,0.0,6.0
3383,18/05/2018 03:40,0.0,0.0,0.0,10.02051,0.0,0.09230351,0.4808795,0.0,6.166306,16.0,6.660001,20.72688,0.0,6.0
3384,18/05/2018 04:00,0.0,0.0,0.0,9.969159,0.0,0.05211791,0.2656811,0.0,6.160001,16.0,6.660001,21.00566,0.0,6.0
3385,18/05/2018 04:20,0.0,0.0,0.0,9.920916,0.0,0.04948789,0.1183401,0.0,6.160001,16.0,6.660001,20.8523,0.0,6.0
3386,18/05/2018 04:40,0.3773634,28.16648,0.0,9.801455,0.0,0.0,0.09261352,0.0,6.160001,16.0,6.660001,21.06287,0.0,6.0
3387,18/05/2018 05:00,0.1303617,9.307096,0.0,9.676822,0.0,0.0,0.09464537,0.0,5.99549,16.0,6.660001,21.06469,0.0,6.0
3388,18/05/2018 05:20,0.605374,44.95612,0.0,9.311442,0.0,0.4602715,0.2234081,275.5613,5.219747,16.0,6.66028,20.3827,0.000998253,6.0
3389,18/05/2018 05:40,0.654434,52.51871,0.0,8.171797,0.0,2.988398,1.60508,460.0121,5.199999,16.0,6.660001,16.39363,0.003362315,6.0
3390,18/05/2018 06:00,1.636966,125.8763,0.0,8.070002,0.0,3.331971,2.544656,934.6276,5.192241,16.0,6.660656,16.03511,0.001930189,6.0
3391,18/05/2018 06:20,0.8875996,71.18828,0.0,8.081973,0.0,3.355747,5.563096,1014.221,5.065536,16.0,6.686299,17.4881,0.000260669,6.0
3392,18/05/2018 06:40,0.0,0.0,0.0,8.13,0.0,3.326256,6.772359,763.2894,4.212148,16.0,6.71,18.91476,0.0,6.0
3393,18/05/2018 07:00,1.641562,110.1475,0.0,8.13,0.0,3.38975,6.382132,759.6327,4.089999,16.0,6.710548,19.51618,0.0,6.0
3394,18/05/2018 07:20,0.8478983,60.80458,0.0,8.13,0.0,3.334129,5.923621,388.6684,4.089999,16.0,6.739279,19.1329,0.0,6.0
3395,18/05/2018 07:40,0.7966821,58.59161,0.0,8.163307,0.0,3.347291,6.016503,381.322,4.089999,16.0,6.739999,20.21853,0.0,6.0
3396,18/05/2018 08:00,2.010516,123.4025,0.0,8.33063,0.0,3.359603,6.118412,708.7448,4.089999,16.0,6.739999,20.1441,0.0,6.0
3397,18/05/2018 08:20,1.141165,71.68034,0.0,8.461832,0.0,3.464522,5.718463,688.0895,4.089999,16.00066,6.739999,20.30944,0.0,6.0
