,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
3398,18/05/2018 08:40,0.9320367,58.43944,0.0,8.538445,0.0,3.442554,5.59725,380.1686,4.089999,16.09975,6.739999,19.95596,0.0,6.0
3399,18/05/2018 09:00,0.9663175,81.9645,0.0,8.607557,0.0,3.386504,5.878814,406.042,4.089999,16.1,6.739999,19.03788,0.0,6.0
3400,18/05/2018 09:20,1.431306,121.1291,0.0,8.63,0.0,3.225073,5.908919,735.5087,4.089999,16.11084,6.739999,19.40952,0.0,6.0
3401,18/05/2018 09:40,1.733008,146.2366,0.005455165,8.63,0.0,3.313318,5.621446,634.4712,4.089999,16.2,6.739999,20.534,0.0,6.0
3402,18/05/2018 10:00,2.268442,219.6803,0.1753134,8.677893,0.0,3.334042,5.627229,380.7229,4.089999,16.2,6.739999,20.26019,0.0,6.0
3403,18/05/2018 10:20,2.14568,203.34,0.247172,8.711097,0.0,3.342631,5.876843,459.1341,4.089999,16.2,6.739999,19.30462,0.0,6.0
3404,18/05/2018 10:40,1.433177,169.0367,0.1136912,8.784798,0.0,3.434559,5.914449,736.1249,4.089999,16.2,6.739999,19.03043,0.0,6.0
3405,18/05/2018 11:00,104.1775,12849.05,0.0,8.816116,0.0,3.412421,5.590134,436.1343,4.115658,16.2,6.739999,19.42194,7.957692e-05,6.0
3406,18/05/2018 11:20,168.4804,20686.83,6.329495,6.893732,0.0,2.321007,2.393915,1602.613,4.702621,16.2,6.739999,19.19536,0.02468458,6.0
3407,18/05/2018 11:40,124.5385,14429.52,3.679887,8.074434,0.0,2.680521,1.760195,2338.784,5.027315,16.29527,6.739999,18.30084,0.1357919,6.0
3408,18/05/2018 12:00,20.59938,2235.112,2.929731,8.586504,0.0,2.506985,1.964808,2566.867,5.237519,16.3269,6.739999,17.99038,0.2919104,6.0
3409,18/05/2018 12:20,1.724867,160.4832,0.1806386,10.07008,0.0,2.589559,2.596078,1280.257,5.236178,16.4,6.739999,17.27752,0.1665168,6.0
3410,18/05/2018 12:40,1.289095,119.6961,-0.05,11.25805,0.0,2.613361,2.549252,722.1692,5.230001,16.4,6.739999,18.27107,0.05980511,6.0
3411,18/05/2018 13:00,0.5395657,46.66668,-0.01513083,11.90723,0.0,2.592623,1.534463,137.7179,5.230001,16.4,6.739999,17.87856,0.01537497,6.0
3412,18/05/2018 13:20,0.8447683,66.80913,0.0,12.08632,0.0,0.4237341,0.4707525,0.0,5.230001,16.54797,6.739999,19.6371,0.0,6.0
3413,18/05/2018 13:40,1.259325,101.0712,-0.0233825,12.08319,0.0,0.1083767,0.1400263,0.0,5.230001,16.63639,6.739999,20.09377,0.0,6.0
3414,18/05/2018 14:00,1.266069,108.029,0.05008885,12.07921,0.0,0.07662333,0.1690075,0.0,5.230001,16.7,6.739999,14.9016,0.0,6.0
3415,18/05/2018 15:40,0.0,0.0,-0.05999999,11.97014,0.0,0.02,0.04457781,0.0,4.14737,16.7321,6.739999,20.70269,0.0,6.0
3416,18/05/2018 16:00,49.32926,4134.275,-0.05999999,11.81447,0.0,0.02,0.061147,70.33597,3.541775,16.7,6.739999,20.63186,0.001908157,6.0
3417,18/05/2018 16:20,238.0165,19937.99,5.212579,6.637599,0.0,2.363713,0.158711,1398.763,4.168478,16.7,6.739999,19.9362,0.03608385,6.0
3418,18/05/2018 16:40,100.3857,8427.879,4.351132,6.814331,0.0,2.986516,1.294126,4069.152,4.447069,16.7063,6.739999,19.26667,0.1823803,6.0
3419,18/05/2018 17:00,41.93557,3478.462,3.286976,7.476433,0.0,2.835534,1.706023,3437.856,4.693852,16.8,6.739999,18.97017,0.2694288,6.0
3420,18/05/2018 17:20,2.385651,160.5053,0.3896588,9.022245,0.0,3.001992,2.26258,1841.715,4.699914,16.8,6.739999,18.62051,0.1932658,6.0
3421,18/05/2018 17:40,1.50912,123.3248,-0.05,10.32154,0.0,2.933848,2.576166,908.0703,4.690538,16.8,6.739999,18.80773,0.05959586,6.0
3422,18/05/2018 18:00,0.6372467,47.36316,-0.014203,10.88682,0.0,2.95012,1.275182,195.7603,4.690001,16.8,6.739999,20.10273,0.008098027,6.0
3423,18/05/2018 18:20,0.5157803,36.11976,0.004919165,10.964,0.0,0.2851887,0.04359253,0.0,4.690001,16.84571,6.739999,20.31707,0.0,6.0
3424,18/05/2018 18:40,0.3868776,27.43658,0.0060395,10.96,0.0,0.1537501,0.003426583,0.0,4.690001,16.9,6.739999,20.65179,0.0,6.0
3425,18/05/2018 19:00,0.3861835,24.43789,0.2185122,10.8772,0.0,0.1178748,0.000754167,0.0,4.690001,16.9,6.739999,20.87484,0.0,6.0
3426,18/05/2018 19:20,0.3864244,25.67476,0.2005892,10.6963,0.0,0.005569918,0.01988542,0.0,4.690001,16.9,6.739999,20.64505,0.0,6.0
3427,18/05/2018 19:40,0.05865,3.292517,0.02743167,10.52662,0.0,0.02,0.03,0.0,4.690001,16.86004,6.739999,20.51422,0.0,6.0
3428,18/05/2018 20:00,0.0701815,4.714538,-0.05,10.15991,0.0,0.02,0.03,0.0,4.678701,16.8,6.739999,20.83766,0.0,6.0
3429,18/05/2018 20:20,0.0,0.0,-0.05,9.69346,0.0,0.02,0.03,0.0,4.061061,16.8,6.739999,21.00244,0.0,6.0
3430,18/05/2018 20:40,0.6431215,46.1249,-0.05,9.233828,0.0,0.03752633,0.09656638,258.0584,3.51488,16.8,6.739999,19.57212,0.003393742,6.0
3431,18/05/2018 21:00,302.4788,25318.76,1.786002,6.538888,0.0,1.558889,0.3287836,390.9804,3.993361,16.739,6.739999,18.24793,0.002259294,6.0
3432,18/05/2018 21:20,108.7715,9210.022,4.877389,5.323897,0.0,2.834613,0.7445256,4063.89,4.517042,16.7,6.739999,19.62722,0.07522846,6.0
3433,18/05/2018 21:40,107.1626,9112.463,4.231697,5.824819,0.0,2.758256,1.447102,4072.8,4.863496,16.7,6.739999,19.21019,0.2009763,6.0
3434,18/05/2018 22:00,1.717657,133.3905,2.03299,6.962646,0.0,2.741368,1.867411,3026.283,4.932332,16.7,6.739999,18.44465,0.2353358,6.0
3435,18/05/2018 22:20,2.065824,152.0491,0.05354683,8.594986,0.0,2.801404,2.610293,1181.858,4.93,16.7,6.739999,17.9345,0.09076686,6.0
3436,18/05/2018 22:40,0.8867127,69.06523,0.03719465,9.521054,0.0,2.796659,2.494724,766.326,4.93,16.7,6.739999,17.88302,0.04901808,6.0
3437,18/05/2018 23:00,0.6366705,41.13312,0.1251154,9.770002,0.0,2.732394,0.6242834,0.0,4.93,16.7,6.739999,20.50138,0.0,6.0
3438,18/05/2018 23:20,0.0,0.0,0.08673051,9.755382,0.0,0.2532049,0.02605567,0.0,4.93,16.7,6.739999,20.85679,0.0,6.0
3439,18/05/2018 23:40,0.1289733,8.18014,0.1737762,9.623216,0.0,0.1073977,0.01399059,0.0,4.93,16.7,6.739999,20.80712,0.0,6.0
3440,19/05/2018 00:00,0.1289875,8.067934,0.1976281,9.470354,0.0,0.08153548,0.02198016,0.0,4.93,16.64535,6.739999,20.80993,0.0,6.0
3441,19/05/2018 00:20,0.129228,8.060598,0.0146595,9.258311,0.0,0.03,0.03,0.0,4.93,16.60174,6.739999,20.61603,0.0,6.0
3442,19/05/2018 00:40,0.0,0.0,0.0,9.115108,0.0,0.03,0.03,0.0,4.891811,16.6,6.739999,20.77997,0.0,6.0
3443,19/05/2018 01:00,0.0,0.0,0.0,8.878633,0.0,0.03,0.03150983,0.0,4.131571,16.6,6.739999,20.8467,0.0,6.0
3444,19/05/2018 01:20,0.637184,45.52325,0.0,8.458832,0.0,0.169608,0.07754763,182.5218,3.535697,16.61577,6.739999,19.5227,0.001697891,6.0
3445,19/05/2018 01:40,152.2383,12767.14,2.390034,5.911473,0.0,1.940146,0.2127419,694.6025,3.744879,16.69142,6.739999,18.10651,0.001904587,6.0
3446,19/05/2018 02:00,74.15896,6282.759,4.570843,4.346052,0.0,3.064124,1.243193,3757.107,4.049565,16.6,6.739999,19.28596,0.02199872,6.0
3447,19/05/2018 02:20,30.82486,2644.079,1.884692,5.585312,0.0,3.247575,1.970498,2779.184,4.196381,16.6,6.739999,18.70189,0.06579196,6.0
3448,19/05/2018 02:40,0.7576665,52.48911,0.05509852,7.037975,0.0,3.316699,3.224119,837.1283,4.21,16.6,6.739999,18.80121,0.02059871,6.0
3449,19/05/2018 03:00,2.754322,213.619,-0.05,7.601804,0.0,3.368863,2.667414,619.1124,4.21,16.6,6.739999,19.60511,0.007917808,6.0
3450,19/05/2018 03:20,1.519566,100.296,-0.01145361,7.618551,0.0,3.315177,1.753462,160.7953,4.21,16.6,6.739999,20.57141,0.000893727,6.0
3451,19/05/2018 03:40,0.011135,0.1333822,0.1133095,7.62,0.0,1.810955,0.1450136,0.0,4.21,16.5824,6.739999,20.8279,0.0,6.0
3452,19/05/2018 04:00,0.374949,31.2172,0.08000001,7.565382,0.0,0.02738317,0.06646784,0.0,4.21,16.5,6.739999,20.77513,0.0,6.0
3453,19/05/2018 04:20,0.129285,9.122269,0.1041479,7.353081,0.0,0.07298242,0.03991666,0.0,4.21,16.5,6.739999,20.59279,0.0,6.0
3454,19/05/2018 04:40,0.1290866,9.38218,0.143861,7.196992,0.0,0.03,0.03304116,0.0,4.203141,16.5,6.739999,20.70541,0.0,6.0
3455,19/05/2018 05:00,0.2577058,18.30377,0.04352833,7.040419,0.0,0.03,0.04817868,0.0,4.164334,16.5,6.739999,20.67955,0.0,6.0
3456,19/05/2018 05:20,0.0,0.0,0.0,6.833747,0.0,0.03,0.0420405,0.0,3.641035,16.5,6.739999,20.63157,0.0,6.0
3457,19/05/2018 05:40,1.898662,155.0893,0.03458533,5.682921,0.0,1.796183,1.076482,734.8216,3.506992,16.55975,6.739999,19.70139,0.0,6.0
3458,19/05/2018 06:00,132.2176,12458.23,2.108266,4.068323,0.0,3.311902,0.5416719,943.9,3.702448,16.54185,6.739999,18.45934,0.0,6.0
3459,19/05/2018 06:20,78.36266,7391.31,3.180462,4.010755,0.0,3.133991,1.779633,2562.679,4.016425,16.5,6.739999,18.57255,0.02047709,6.0
3460,19/05/2018 06:40,27.89117,2610.991,0.9799477,5.162554,0.0,3.216417,2.463681,1678.549,4.161259,16.40676,6.739999,17.8363,0.04077401,6.0
3461,19/05/2018 07:00,1.243687,93.32809,0.1073463,6.317719,0.0,3.316653,3.556863,735.6093,4.169999,16.4,6.739999,17.75395,0.024437,6.0
3462,19/05/2018 07:20,0.7776083,60.68364,-0.039896,6.740891,0.0,3.376856,2.733654,418.2765,4.169999,16.46614,6.739999,19.67268,0.003478612,6.0
3463,19/05/2018 07:40,0.0,0.0,0.05959283,6.75,0.0,3.331715,1.806705,143.0468,4.169999,16.5,6.739999,20.09637,0.000224005,6.0
3464,19/05/2018 08:00,0.515695,40.06572,0.1010575,6.75,0.0,1.10109,0.2867549,0.0,4.169999,16.5,6.739999,20.51203,0.0,6.0
3465,19/05/2018 08:20,0.5863875,43.17039,0.0249525,6.727198,0.0,0.1828254,0.3588104,0.0,4.169999,16.5,6.739999,20.76029,0.0,6.0
3466,19/05/2018 08:40,0.3032939,19.95648,0.1384484,6.600716,0.0,0.1047787,0.2155417,0.0,4.169999,16.5,6.739999,20.84971,0.0,6.0
3467,19/05/2018 09:00,0.128747,8.480453,0.217098,6.512525,0.0,0.09310398,0.09954333,0.0,4.025259,16.5,6.739999,20.91846,0.0,6.0
3468,19/05/2018 09:20,0.5093575,32.71602,0.02300025,6.269592,0.0,0.4003161,0.1038391,187.2253,3.533357,16.5,6.739999,20.68523,0.0,6.0
3469,19/05/2018 09:40,1.890536,125.2389,0.04090508,4.900905,0.0,3.851378,1.415287,548.089,3.5,16.5,6.739999,19.73953,0.0,6.0
3470,19/05/2018 10:00,32.13858,2812.916,0.001909335,4.86,0.0,3.980957,1.976096,738.2618,3.507264,16.5749,6.739999,19.32994,0.0,6.0
3471,19/05/2018 10:20,215.1895,19616.33,5.230795,3.910348,0.0,2.56743,0.8752178,1400.532,3.973598,16.52985,6.739999,18.76828,0.009480747,6.0
3472,19/05/2018 10:40,126.8101,12206.48,7.883117,4.1257,0.0,2.683811,1.711956,3181.878,4.403871,16.49886,6.739999,18.91798,0.1140787,6.0
3473,19/05/2018 11:00,49.08319,4805.122,6.798759,5.226386,0.0,2.67717,1.7764,2672.319,4.651636,16.44758,6.739999,18.00333,0.2138139,6.0
3474,19/05/2018 11:20,2.264795,197.8975,2.061655,7.123448,0.0,2.949704,1.941335,2322.893,4.660001,16.5,6.739999,17.81517,0.2666525,6.0
3475,19/05/2018 11:40,1.392401,126.4284,0.06101227,8.720217,0.0,3.083733,2.53205,1031.472,4.660001,16.5,6.739999,18.70332,0.07630745,6.0
3476,19/05/2018 12:00,1.935009,194.4653,0.1279763,9.928164,0.0,3.071708,3.212236,1033.853,4.660001,16.54455,6.739999,18.52486,0.07523334,6.0
3477,19/05/2018 12:20,0.5909158,56.62075,0.1878767,10.38582,0.0,3.420404,5.503138,871.5133,4.660001,16.6,6.739999,18.63319,0.06783836,6.0
3478,19/05/2018 12:40,1.164942,102.7072,0.1902184,10.45,0.0,2.826303,3.72756,0.0,4.660001,16.6,6.739999,19.79179,0.0,6.0
3479,19/05/2018 13:00,1.86167,164.8055,0.5131933,10.46219,0.0,0.8467441,2.318049,0.0,4.660001,16.68721,6.739999,20.16289,0.0,6.0
3480,19/05/2018 13:20,1.510523,126.6642,0.4303362,10.50655,0.0,0.05715816,1.706622,0.0,4.660001,16.7,6.739999,20.36407,0.0,6.0
3481,19/05/2018 13:40,0.6373431,52.25519,0.06109618,10.46,0.0,0.04080201,1.769382,0.0,4.660001,16.7696,6.739999,20.39638,0.0,6.0
3482,19/05/2018 14:00,0.2502775,19.28643,-0.05,10.41342,0.0,0.04,2.26071,0.0,4.340994,16.8,6.739999,20.61757,0.0,6.0
3483,19/05/2018 14:20,0.3787082,29.68515,-0.04172751,10.33324,0.0,0.04048301,0.8827929,0.0,3.607169,16.85087,6.739999,20.7469,0.0,6.0
3484,19/05/2018 14:40,197.421,18561.58,3.15451,8.266445,0.0,0.9165857,0.07852807,621.6273,3.796107,16.8886,6.739999,20.58683,0.003271183,6.0
3485,19/05/2018 15:00,80.53904,7575.959,5.76061,6.635442,0.0,2.846172,1.038492,4065.063,4.177307,16.9,6.739999,19.29756,0.06567038,6.0
3486,19/05/2018 15:20,85.34724,7911.926,3.91364,7.566166,0.0,3.004228,1.642527,4072.883,4.469892,16.96763,6.739999,19.07907,0.2078634,6.0
3487,19/05/2018 15:40,4.263454,326.3824,0.962721,9.119197,0.0,3.06162,2.179226,2058.251,4.507846,17.0,6.739999,18.67893,0.1217832,6.0
3488,19/05/2018 16:00,1.386508,102.2188,0.02676066,10.52837,0.0,3.092789,2.605899,969.1439,4.50049,17.0,6.739999,17.9295,0.06883965,6.0
3489,19/05/2018 16:20,1.373776,103.6348,-0.053119,11.1684,0.0,3.101363,1.596267,232.8496,4.509022,17.0,6.739999,18.77053,0.01713687,6.0
3490,19/05/2018 16:40,0.6581458,44.37977,0.083152,11.11492,0.0,1.738578,0.07775987,0.0,4.510001,17.03837,6.739999,20.20578,0.0,6.0
3491,19/05/2018 17:00,0.3872882,29.07247,0.3679514,11.15,0.0,0.05999999,2.791665e-05,0.0,4.510001,17.1,6.739999,20.36466,0.0,6.0
3492,19/05/2018 17:20,0.3867219,29.61798,0.4167665,11.16984,0.0,0.2624595,0.000153167,0.0,4.510001,17.1,6.739999,20.6008,0.0,6.0
3493,19/05/2018 17:40,0.379371,32.34276,0.3139679,11.27,0.0,0.1524901,0.000703,0.0,4.502797,17.1,6.739999,20.57406,0.0,6.0
3494,19/05/2018 18:00,0.0,0.0,0.1649781,11.19288,0.0,0.1102595,0.01496575,0.0,4.068429,17.07979,6.739999,20.76642,0.0,6.0
3495,19/05/2018 18:20,58.14902,5314.544,0.7978104,9.878111,0.0,0.9436314,0.03,0.0,3.559822,17.0,6.739999,20.47419,0.0,6.0
3496,19/05/2018 18:40,158.2211,14469.45,5.437068,5.970183,0.0,2.817485,0.6275231,2569.705,3.897752,17.0,6.739999,19.66138,0.006201553,6.0
3497,19/05/2018 19:00,140.7311,12868.69,5.108956,6.327897,0.0,3.018033,1.254649,4069.152,4.338488,17.0,6.739999,19.49347,0.1078385,6.0
3498,19/05/2018 19:20,6.69961,584.4567,3.07932,7.459086,0.0,3.285243,1.561535,3623.106,4.528983,17.0,6.739999,19.10124,0.2273644,6.0
3499,19/05/2018 19:40,1.607847,119.3925,0.157905,9.345024,0.0,3.154367,2.573422,1444.368,4.522815,17.0,6.739999,18.16735,0.09995259,6.0
3500,19/05/2018 20:00,1.887558,136.4742,0.0,10.26278,0.0,3.178873,2.489079,706.0455,4.52,17.0,6.739999,19.61911,0.01693705,6.0
3501,19/05/2018 20:20,0.0,0.0,0.340092,10.4449,0.0,2.664742,0.519972,0.0,4.52,17.0,6.739999,20.99358,0.0,6.0
3502,19/05/2018 20:40,0.2503875,18.07155,0.4331379,10.42639,0.0,0.07698736,0.02398667,0.0,4.52,16.97718,6.739999,21.00304,0.0,6.0
3503,19/05/2018 21:00,0.1503223,9.275747,0.2059976,10.27027,0.0,0.07385714,0.02372483,0.0,4.52,16.94776,6.739999,20.99776,0.0,6.0
3504,19/05/2018 21:20,0.2125706,13.12832,0.005957585,9.910369,0.0,0.05999999,0.02472942,0.0,4.50806,16.9,6.739999,21.04579,0.0,6.0
3505,19/05/2018 21:40,0.0,0.0,0.08677191,9.857818,0.0,0.06978951,0.03174883,0.0,3.919755,16.9,6.739999,20.97529,0.0,6.0
3506,19/05/2018 22:00,1.509022,108.3046,0.249523,9.613592,0.0,0.1076591,0.2357204,428.4706,3.500317,16.9541,6.739999,19.92643,0.002718161,6.0
3507,19/05/2018 22:20,120.6532,9830.943,0.8921445,7.543569,0.0,3.792527,0.8918441,304.3307,3.658984,17.0,6.739999,18.15295,0.000810259,6.0
3508,19/05/2018 22:40,125.3469,10247.75,4.431912,5.507922,0.0,3.011125,0.5619737,3836.309,4.056016,16.90223,6.739999,19.48306,0.01362594,6.0
3509,19/05/2018 23:00,55.9603,4547.75,3.064261,6.278462,0.0,3.21298,1.407964,3794.782,4.302169,16.9,6.739999,19.48044,0.1164299,6.0
3510,19/05/2018 23:20,1.179432,74.74467,0.4367855,7.941718,0.0,3.615894,2.601233,1788.399,4.339999,16.9,6.739999,18.66849,0.07530834,6.0
3511,19/05/2018 23:40,1.273161,86.59801,0.04159341,9.118697,0.0,3.282213,2.584442,698.6641,4.339999,16.9,6.739999,19.60938,0.01178937,6.0
3512,20/05/2018 00:00,0.882952,63.74064,0.0,9.151602,0.0,3.296775,2.184583,404.8003,4.339999,16.9,6.739999,20.06345,0.006511343,6.0
3513,20/05/2018 00:20,0.5424144,35.38079,0.0,9.13,0.0,2.685928,0.2757587,0.0,4.339999,16.9,6.739999,20.97989,0.0,6.0
3514,20/05/2018 00:40,0.2257742,15.4881,0.186643,9.084962,0.0,0.08000001,0.02395533,0.0,4.339999,16.9,6.739999,20.96997,0.0,6.0
3515,20/05/2018 01:00,0.383129,26.17291,0.4229662,8.890539,0.0,0.08000001,0.015175,0.0,4.339766,16.9,6.739999,20.97744,0.0,6.0
3516,20/05/2018 01:20,0.0,0.0,0.2558234,8.700426,0.0,0.08167718,0.03693566,0.0,3.893008,16.9,6.739999,20.68886,0.0,6.0
3517,20/05/2018 01:40,1.364872,101.7544,0.07000001,8.034356,0.0,1.478422,0.280316,451.1873,3.500008,16.9,6.739999,19.28597,0.000514552,6.0
3518,20/05/2018 02:00,0.034085,1.176002,0.07000001,6.878402,0.0,4.060162,1.246266,381.5383,3.5,16.93757,6.739999,18.01344,4.020764e-05,6.0
3519,20/05/2018 02:20,1.136177,82.78007,0.248812,6.801843,0.0,4.117192,2.095801,641.4962,3.5,16.9,6.739999,18.00185,0.0,6.0
3520,20/05/2018 02:40,61.07502,5374.702,0.5826156,6.416849,0.0,3.928001,1.141542,247.0585,3.554034,16.9,6.739999,18.48352,0.0,6.0
3521,20/05/2018 03:00,71.93611,6401.346,2.130078,5.625203,0.0,3.578503,0.8726716,2832.167,3.79882,16.9,6.739999,19.48644,0.007864045,6.0
3522,20/05/2018 03:20,61.27764,5499.364,1.986438,6.06607,0.0,3.420852,2.169836,2003.179,3.987553,16.9,6.739999,18.83519,0.03704486,6.0
3523,20/05/2018 03:40,1.525148,115.4201,1.051288,7.315464,0.0,3.458934,2.62752,1396.515,4.05,16.9,6.739999,17.9341,0.06084891,6.0
3524,20/05/2018 04:00,0.8879665,64.01192,0.05320116,8.344999,0.0,3.628281,3.038506,531.3173,4.047585,16.9,6.739999,18.04871,0.01773748,6.0
3525,20/05/2018 04:20,1.84416,157.4165,0.2900979,8.440001,0.0,3.474476,3.729378,957.5778,4.05,16.87902,6.739999,18.36057,0.02275007,6.0
3526,20/05/2018 04:40,0.9107966,74.24227,0.2430436,8.440001,0.0,3.526628,5.395452,663.383,4.046826,16.8,6.739999,20.23437,0.006016782,6.0
3527,20/05/2018 05:00,0.02895665,0.9446304,0.03042266,8.402817,0.0,3.493595,3.285203,0.0,4.05,16.8,6.739999,20.61225,0.0,6.0
3528,20/05/2018 05:20,0.3789892,27.90506,0.0,8.372816,0.0,0.5330135,2.120551,0.0,4.05,16.78723,6.739999,20.87207,0.0,6.0
3529,20/05/2018 05:40,0.2577057,21.48352,0.0,8.320002,0.0,0.1613615,1.970198,0.0,4.009989,16.7,6.739999,20.95762,0.0,6.0
3530,20/05/2018 06:00,0.2579467,19.03777,0.0,8.276625,0.0,0.1698734,1.064446,26.60919,3.565086,16.73439,6.739999,20.17176,9.179581e-05,6.0
3531,20/05/2018 06:20,1.001083,81.80543,0.08156349,7.427104,0.0,3.533527,1.713596,709.2219,3.5,16.8,6.739999,19.43605,0.000616643,6.0
3532,20/05/2018 06:40,1.368134,110.9949,0.1667829,7.331979,0.0,4.061594,2.015913,684.8425,3.5,16.8,6.739999,19.97284,0.0,6.0
3533,20/05/2018 07:00,53.86506,4959.98,0.1294585,7.37,0.0,4.074681,2.194843,50.48509,3.555235,16.87794,6.739999,19.69318,0.0,6.0
3534,20/05/2018 07:20,76.03669,7005.642,1.838762,6.555507,0.0,3.866006,1.671962,2161.468,3.769457,16.8,6.739999,19.26401,0.006987291,6.0
3535,20/05/2018 07:40,57.97689,5278.333,1.399733,6.911314,0.0,3.315774,2.466063,1350.971,3.991754,16.7037,6.739999,18.46729,0.01683774,6.0
3536,20/05/2018 08:00,0.959381,86.4568,0.4747617,8.117061,0.0,3.442809,3.382138,1166.569,4.04,16.7,6.739999,18.27226,0.03448351,6.0
3537,20/05/2018 08:20,0.5087352,36.92024,0.09822451,8.779581,0.0,3.545083,3.416716,252.0237,4.04,16.7,6.739999,20.23653,0.003055858,6.0
3538,20/05/2018 08:40,0.6363324,46.38216,0.05044133,8.79783,0.0,3.429806,2.597594,301.9503,4.04,16.7,6.739999,18.92682,0.005737077,6.0
3539,20/05/2018 09:00,0.3788742,26.18513,0.0,8.76,0.0,3.425774,1.014454,0.0,4.04,16.7,6.739999,19.89623,0.0,6.0
3540,20/05/2018 09:20,0.128747,9.059908,0.0,8.702101,0.0,0.5330368,0.09078316,0.0,4.04,16.77721,6.739999,20.51033,0.0,6.0
3541,20/05/2018 09:40,0.1290015,8.613248,0.0,8.614131,0.0,0.1031877,0.04806934,0.0,3.989395,16.8,6.739999,20.58585,0.0,6.0
3542,20/05/2018 10:00,0.5121799,34.60529,0.0,8.459961,0.0,0.105221,0.03654889,92.38478,3.547261,16.8,6.739999,20.48214,0.000334324,6.0
3543,20/05/2018 10:20,1.848292,138.3402,0.006381415,7.576295,0.0,3.635431,1.559449,643.2822,3.5,16.8,6.739999,19.63951,0.002068151,6.0
3544,20/05/2018 10:40,1.388075,118.9986,0.1547197,7.582178,0.0,3.997987,1.844849,738.0623,3.5,16.8,6.739999,19.03937,0.0,6.0
3545,20/05/2018 11:00,1.294441,107.3364,0.4484605,7.663376,0.0,4.063333,2.524289,395.3268,3.5,16.81762,6.739999,18.73343,0.0,6.0
3546,20/05/2018 11:20,191.3214,18184.56,1.298079,7.499831,0.0,4.006771,2.672583,305.8947,3.762792,16.84537,6.739999,18.99207,5.901549e-05,6.0
3547,20/05/2018 11:40,118.1375,11528.65,8.668433,6.126903,0.0,2.875595,1.279635,3487.048,4.223289,16.8,6.739999,18.9565,0.09828924,6.0
3548,20/05/2018 12:00,98.09162,9794.831,7.601356,6.934855,0.0,2.851006,1.744301,3033.395,4.565476,16.7318,6.739999,18.38832,0.2482913,6.0
3549,20/05/2018 12:20,3.531094,317.44,4.633609,8.505743,0.0,3.182935,1.903983,2509.791,4.64,16.70187,6.739999,18.17752,0.2879581,6.0
3550,20/05/2018 12:40,1.108718,86.9059,1.9546,10.25187,0.0,3.095505,2.689486,1636.326,4.64,16.8,6.739999,17.76709,0.195712,6.0
3551,20/05/2018 13:00,2.637659,235.8505,0.7730095,11.62862,0.0,3.05639,3.940198,1018.31,4.64,16.8,6.739999,17.73831,0.09917612,6.0
3552,20/05/2018 13:20,0.6383871,54.97013,0.1491893,12.44919,0.0,3.125814,3.494008,191.1456,4.64,16.8,6.739999,19.88392,0.009586225,6.0
3553,20/05/2018 13:40,0.5083609,45.55675,0.0,12.52,0.0,1.832868,1.613378,0.0,4.64,16.89492,6.739999,20.16675,0.0,6.0
3554,20/05/2018 14:00,1.637399,163.7592,0.0,12.48284,0.0,0.111418,0.9106486,0.0,4.64,16.93316,6.739999,20.33307,0.0,6.0
3555,20/05/2018 14:20,0.0,0.0,0.0,12.46,0.0,0.1146012,0.3009263,0.0,4.549143,16.93944,6.739999,20.29801,0.0,6.0
3556,20/05/2018 14:40,0.0,0.0,0.0,12.44334,0.0,0.1,0.08967385,0.0,3.812897,16.92056,6.739999,20.69435,0.0,6.0
3557,20/05/2018 15:00,206.2316,22244.39,4.562107,8.80926,0.0,1.481626,0.1039988,332.8567,3.876129,16.9,6.739999,20.18798,0.005474607,6.0
3558,20/05/2018 15:20,121.7481,12743.05,5.844167,8.182573,0.0,3.139034,1.230686,4069.152,4.285032,16.9,6.739999,19.36117,0.06796127,6.0
3559,20/05/2018 15:40,40.02141,4045.215,4.142924,9.059251,0.0,3.062159,1.688509,3390.413,4.504661,16.94176,6.739999,18.6522,0.1750882,6.0
3560,20/05/2018 16:00,1.904359,142.4698,1.436853,10.73066,0.0,3.222813,2.404801,2137.583,4.521839,17.0,6.739999,18.25158,0.1642452,6.0
3561,20/05/2018 16:20,1.740477,163.2968,0.2599937,12.37125,0.0,3.138093,3.396221,948.389,4.52,17.0,6.739999,18.31183,0.05249937,6.0
3562,20/05/2018 16:40,0.7665182,61.21867,0.1964107,13.11216,0.0,3.251176,2.256747,127.1271,4.52,17.0,6.739999,19.13008,0.005464695,6.0
3563,20/05/2018 17:00,0.1285906,9.931807,0.3600329,13.15,0.0,1.391611,0.3417283,0.0,4.52,17.0,6.739999,20.21355,0.0,6.0
3564,20/05/2018 17:20,0.515497,43.06152,0.3327191,13.08934,0.0,0.2701463,0.008137165,0.0,4.52,17.0,6.739999,20.32634,0.0,6.0
3565,20/05/2018 17:40,0.2580174,19.75549,0.04414725,12.97545,0.0,0.1173865,0.002679583,0.0,4.52,17.0,6.739999,20.36349,0.0,6.0
3566,20/05/2018 18:00,0.0,0.0,0.0,12.97,0.0,0.1176673,0.003126667,0.0,4.349391,17.0,6.739999,20.40659,0.0,6.0
3567,20/05/2018 18:20,0.0512265,2.956345,0.0,12.80314,0.0,0.1338456,0.005083083,0.0,3.636663,17.0,6.739999,20.58404,0.0,6.0
3568,20/05/2018 18:40,102.3649,9831.07,0.006346086,11.56605,0.0,1.583881,0.7447376,618.3002,3.546073,17.0,6.739999,18.58792,0.000398096,6.0
3569,20/05/2018 19:00,141.9239,13606.59,3.367161,8.739434,0.0,3.269423,0.2212579,2007.834,4.023362,17.0,6.739999,19.01766,0.00414554,6.0
3570,20/05/2018 19:20,101.2437,9672.776,4.703006,8.139541,0.0,3.126064,1.12392,4069.152,4.361723,17.0,6.739999,19.27832,0.1640598,6.0
3571,20/05/2018 19:40,15.32498,1398.057,2.437113,9.385109,0.0,3.217805,1.647559,3441.162,4.499549,17.0,6.739999,18.35493,0.2515265,6.0
3572,20/05/2018 20:00,2.871045,240.8766,0.2963303,10.95908,0.0,3.253716,2.631805,1196.097,4.5,17.0,6.739999,19.92336,0.04417589,6.0
3573,20/05/2018 20:20,1.647292,124.645,0.0,12.11147,0.0,3.249817,2.592324,847.3872,4.5,17.0,6.739999,19.26262,0.03305729,6.0
3574,20/05/2018 20:40,0.0,0.0,0.07194968,12.34024,0.0,3.170384,1.040401,0.7028652,4.5,17.0,6.739999,20.93024,2.235873e-06,6.0
3575,20/05/2018 21:00,0.1286335,9.354953,0.1654666,12.34,0.0,1.323693,0.01407499,0.0,4.5,17.0,6.739999,20.97763,0.0,6.0
3576,20/05/2018 21:20,0.0,0.0,0.1742146,12.22046,0.0,0.2819761,0.01629742,0.0,4.497684,17.0,6.739999,20.93033,0.0,6.0
3577,20/05/2018 21:40,0.0,0.0,0.4037658,12.02489,0.0,0.136916,0.01520217,0.0,4.071603,17.0,6.739999,20.78067,0.0,6.0
3578,20/05/2018 22:00,0.3030525,19.44894,0.358672,11.67438,0.0,0.15,0.07316792,220.3106,3.519416,16.97807,6.739999,19.87484,0.000979138,6.0
3579,20/05/2018 22:20,53.14377,4856.897,0.3025922,10.31549,0.0,3.508729,1.298532,515.2507,3.526271,17.0,6.739999,18.17226,0.000811431,6.0
3580,20/05/2018 22:40,139.9078,12893.08,3.151714,7.979102,0.0,3.017424,0.2624013,2164.381,3.920496,16.93834,6.739999,19.03532,0.007409155,6.0
3581,20/05/2018 23:00,96.17966,8918.463,2.806134,8.474693,0.0,3.396426,1.446437,3695.718,4.170485,16.9,6.739999,19.17675,0.08023512,6.0
3582,20/05/2018 23:20,11.99906,1092.782,1.408564,9.158173,0.0,3.257576,2.044406,2620.438,4.339999,16.9,6.739999,18.92896,0.155842,6.0
3583,20/05/2018 23:40,2.143037,175.7593,0.1161026,10.80508,0.0,3.296024,2.64358,944.2515,4.339194,16.9,6.739999,18.50608,0.04738205,6.0
3584,21/05/2018 00:00,1.266748,96.82918,0.07000001,11.31141,0.0,3.324423,2.561628,617.8498,4.330001,16.9,6.739999,19.86395,0.0133517,6.0
3585,21/05/2018 00:20,0.258145,19.31894,0.1927432,11.34,0.0,3.177927,0.7649041,0.0,4.330001,16.9,6.739999,20.81365,0.0,6.0
3586,21/05/2018 00:40,0.128605,9.070037,0.270307,11.32342,0.0,1.005282,0.02437751,0.0,4.330001,16.9,6.739999,20.84071,0.0,6.0
3587,21/05/2018 01:00,0.128846,9.455028,0.1930975,11.23804,0.0,0.2260272,0.009721254,0.0,4.329366,16.9,6.739999,20.78633,0.0,6.0
3588,21/05/2018 01:20,0.0,0.0,0.08110143,11.03275,0.0,0.2441074,0.01059033,0.0,3.882396,16.9,6.739999,20.6607,0.0,6.0
3589,21/05/2018 01:40,1.008875,79.29732,0.1143885,10.36049,0.0,1.465263,0.2753349,458.523,3.5,16.9,6.739999,19.53284,0.000870125,6.0
3590,21/05/2018 02:00,0.4219102,26.73077,0.4014631,9.504629,0.0,4.030847,1.285002,380.5274,3.5,16.9,6.739999,17.68785,9.022612e-05,6.0
3591,21/05/2018 02:20,79.8425,7451.43,0.726908,9.339754,0.0,4.050879,1.153398,395.3141,3.586825,16.9,6.739999,18.24233,0.0,6.0
3592,21/05/2018 02:40,85.05578,8141.319,4.619972,7.272207,0.0,3.040796,0.7221506,3434.448,3.865993,16.9,6.739999,19.46822,0.01921213,6.0
3593,21/05/2018 03:00,50.93554,4887.719,2.360084,8.36627,0.0,3.368246,1.864509,2912.475,4.063296,16.80791,6.739999,19.31748,0.07709103,6.0
3594,21/05/2018 03:20,0.8048509,65.26278,0.4370423,9.66939,0.0,3.502195,2.699444,1429.338,4.11,16.8,6.739999,18.55662,0.07805231,6.0
3595,21/05/2018 03:40,1.179027,99.24667,0.07000001,10.77141,0.0,3.494156,2.848677,595.061,4.104067,16.8,6.739999,19.38388,0.0153678,6.0
3596,21/05/2018 04:00,1.248991,105.9979,0.1468571,10.8898,0.0,3.489574,3.160215,832.1552,4.099999,16.8,6.739999,18.2184,0.02951103,6.0
3597,21/05/2018 04:20,0.54604,40.94387,0.1495355,10.88453,0.0,3.604798,3.422212,183.3017,4.099999,16.8,6.739999,20.13218,0.003332051,6.0
3598,21/05/2018 04:40,0.1463915,9.962352,0.1161183,10.83,0.0,2.355795,1.251693,0.0,4.099999,16.8,6.739999,20.75371,0.0,6.0
3599,21/05/2018 05:00,0.1288742,10.59244,0.06913318,10.83,0.0,0.228021,0.5352147,0.0,4.099999,16.71239,6.739999,20.64015,0.0,6.0
3600,21/05/2018 05:20,0.0,0.0,0.07000001,10.77112,0.0,0.1873262,0.1669228,0.0,3.82056,16.7,6.739999,20.83035,0.0,6.0
3601,21/05/2018 05:40,1.259969,106.7766,0.07000001,10.37811,0.0,1.506305,0.5002357,525.1361,3.5,16.76395,6.739999,18.7482,0.001524739,6.0
3602,21/05/2018 06:00,0.371165,30.35555,0.07000001,9.707155,0.0,4.099816,1.645425,380.5513,3.5,16.8,6.739999,18.03396,8.576852e-07,6.0
3603,21/05/2018 06:20,1.275789,108.1968,0.0769691,9.755602,0.0,4.107858,2.602246,568.6973,3.5,16.8,6.739999,18.78216,0.0,6.0
3604,21/05/2018 06:40,35.21731,3648.012,0.1725816,9.71215,0.0,4.083876,2.458342,460.4907,3.522371,16.8,6.739999,19.27079,0.0,6.0
3605,21/05/2018 07:00,78.70128,8160.099,1.741349,8.955828,0.0,3.785088,1.28183,1849.567,3.715137,16.71523,6.739999,19.86358,0.01285109,6.0
3606,21/05/2018 07:20,101.8046,10602.29,1.727258,8.583146,0.0,3.327633,2.336851,1758.656,3.990256,16.7,6.739999,18.59954,0.04603527,6.0
3607,21/05/2018 07:40,6.249592,570.8676,2.005095,9.274527,0.0,3.24472,2.384921,1694.741,4.120893,16.7,6.739999,18.18819,0.121724,6.0
3608,21/05/2018 08:00,1.301782,116.521,0.3642004,10.75326,0.0,3.41424,3.966535,1018.31,4.12,16.7,6.739999,18.2616,0.05719785,6.0
3609,21/05/2018 08:20,0.4067535,26.52508,0.09065811,11.20407,0.0,3.511355,3.864799,183.4313,4.12,16.7,6.739999,20.52869,0.003707221,6.0
3610,21/05/2018 08:40,0.0,0.0,0.04613758,11.21,0.0,2.302143,2.028067,0.0,4.12,16.72209,6.739999,20.96101,0.0,6.0
3611,21/05/2018 09:00,0.0,0.0,0.0,11.21,0.0,0.2172029,1.533451,0.0,4.12,16.8,6.739999,20.95214,0.0,6.0
3612,21/05/2018 09:20,0.129356,9.658148,0.0,11.21,0.0,0.1831841,0.3331695,0.0,4.1113,16.8,6.739999,20.91121,0.0,6.0
3613,21/05/2018 09:40,0.128775,9.213147,0.0,11.19349,0.0,0.1868247,0.1905601,0.0,3.658179,16.8,6.739999,20.48771,0.0,6.0
3614,21/05/2018 10:00,1.008637,75.6712,0.04137291,10.54714,0.0,2.455892,1.089251,735.391,3.5,16.8,6.739999,18.80078,0.003227554,6.0
3615,21/05/2018 10:20,1.38644,106.3365,0.07309651,10.24341,0.0,4.100384,1.539171,459.0253,3.5,16.82862,6.739999,18.45002,0.0,6.0
3616,21/05/2018 10:40,0.6586113,47.88401,0.3530785,10.32,0.0,4.085157,2.746958,380.4694,3.5,16.9,6.739999,18.26619,0.0,6.0
3617,21/05/2018 11:00,51.2024,4912.962,0.8397239,10.36137,0.0,3.862133,3.429155,632.9028,3.51132,16.9,6.739999,19.11911,0.0,6.0
3618,21/05/2018 11:20,200.2009,19677.87,10.08967,7.380862,0.0,2.709987,0.9684493,1348.161,4.023377,16.87965,6.739999,19.48728,0.02495088,6.0
3619,21/05/2018 11:40,148.3824,15007.24,7.063774,8.425217,0.0,3.058659,1.697158,3260.395,4.431288,16.9,6.739999,18.93209,0.1459155,6.0
3620,21/05/2018 12:00,38.56452,3915.24,5.853184,9.18961,0.0,2.948794,1.720428,3030.466,4.710632,16.9,6.739999,18.30519,0.2769515,6.0
3621,21/05/2018 12:20,3.91297,361.0535,3.058766,10.81491,0.0,3.124492,1.992176,2520.65,4.719065,16.94368,6.739999,18.22853,0.3105184,6.0
3622,21/05/2018 12:40,1.895938,173.1954,0.6219924,12.32486,0.0,2.884663,2.923431,1364.445,4.72,17.0,6.739999,17.79143,0.1566336,6.0
3623,21/05/2018 13:00,1.40249,128.8691,0.2552643,13.63004,0.0,3.263163,4.019225,1018.31,4.72,17.0,6.739999,18.16252,0.08387157,6.0
3624,21/05/2018 13:20,0.9343075,83.24614,0.09123118,14.40325,0.0,3.195276,3.500607,187.6975,4.710057,17.07293,6.739999,19.32094,0.01228602,6.0
3625,21/05/2018 13:40,1.096473,109.5546,0.05075758,14.53,0.0,1.812604,1.521282,0.0,4.71,17.14319,6.739999,19.89623,0.0,6.0
3626,21/05/2018 14:00,0.7654027,67.30379,0.002921915,14.55926,0.0,0.3543972,0.5713375,0.0,4.71,17.20869,6.739999,20.17422,0.0,6.0
3627,21/05/2018 14:20,0.130305,10.85411,0.00407575,14.59235,0.0,0.2683468,0.2640927,0.0,4.71,17.26207,6.739999,20.29764,0.0,6.0
3628,21/05/2018 14:40,0.0,0.0,0.0,14.58949,0.0,0.3200313,0.4521197,0.0,4.479755,17.33458,6.739999,20.45199,0.0,6.0
3629,21/05/2018 15:00,0.0,0.0,0.001754415,14.62934,0.0,0.294381,0.3474225,0.0,3.681489,17.37007,6.739999,20.55061,0.0,6.0
3630,21/05/2018 15:20,1.141742,91.40407,0.3623351,13.94687,0.0,0.5709106,0.8362998,738.2344,3.5,17.36775,6.739999,19.97868,0.003884136,6.0
3631,21/05/2018 15:40,162.9156,15691.61,2.665748,11.89647,0.0,3.546494,0.5154943,0.0,3.687824,17.4,6.739999,18.68799,0.0,6.0
3632,21/05/2018 16:00,93.05941,9054.198,6.138065,9.700966,0.0,3.226548,0.548402,3587.609,4.125526,17.4,6.739999,19.33265,0.07215293,6.0
3633,21/05/2018 16:20,97.47408,9329.952,3.78401,10.49731,0.0,3.345509,1.276958,4069.152,4.422981,17.4,6.739999,19.17255,0.2361145,6.0
3634,21/05/2018 16:40,3.801101,313.5686,1.440794,11.78871,0.0,3.537857,1.967844,2773.73,4.486198,17.4,6.739999,18.61768,0.2732729,6.0
3635,21/05/2018 17:00,1.898698,161.0275,0.3193085,13.33395,0.0,3.317647,3.020043,1075.573,4.48,17.4,6.739999,18.1028,0.0844478,6.0
3636,21/05/2018 17:20,1.137628,91.49226,0.1630837,14.19025,0.0,3.358329,2.886285,286.0392,4.48,17.4,6.739999,19.63019,0.01007682,6.0
3637,21/05/2018 17:40,0.2574084,20.32104,0.07000001,14.18836,0.0,2.813158,0.6084398,0.0,4.48,17.4,6.739999,19.95565,0.0,6.0
3638,21/05/2018 18:00,0.7045869,51.05247,0.03127833,14.1,0.0,0.2792172,0.1858531,0.0,4.48,17.46616,6.739999,20.04387,0.0,6.0
3639,21/05/2018 18:20,0.2776807,22.70666,0.0,14.04622,0.0,0.2573003,0.0195705,0.0,4.48,17.5,6.739999,20.48286,0.0,6.0
3640,21/05/2018 18:40,0.04561665,2.043734,0.0,14.01516,0.0,0.3043408,0.000235917,0.0,4.306053,17.47635,6.739999,20.72366,0.0,6.0
3641,21/05/2018 19:00,0.6900735,38.66345,0.0459892,13.87489,0.0,0.2989001,0.1307477,277.2072,3.623766,17.4,6.739999,19.76628,0.005944636,6.0
3642,21/05/2018 19:20,1.962984,123.8132,0.1712983,12.57688,0.0,3.38945,1.714215,890.5521,3.5,17.4,6.739999,18.00472,0.008654073,6.0
3643,21/05/2018 19:40,1.270554,74.39098,0.04942816,12.35057,0.0,3.980976,3.445045,888.8125,3.49965,17.4,6.739999,18.23396,0.000263469,6.0
3644,21/05/2018 20:00,307.5792,20972.87,0.0,12.4,0.0,3.942197,4.241677,886.8008,3.787286,17.4,6.739999,18.41997,0.001290166,6.0
3645,21/05/2018 20:20,112.0593,7810.879,0.09788141,10.77765,0.0,3.186238,2.072957,2142.11,4.459754,17.4,6.739999,18.24185,0.0375565,6.0
3646,21/05/2018 20:40,81.95975,5729.879,0.2544009,10.44649,0.0,2.755016,1.962748,2222.378,4.82901,17.4,6.739999,17.9491,0.1340022,6.0
3647,21/05/2018 21:00,1.217479,73.0313,0.09740852,11.40268,0.0,3.152009,2.65982,1109.147,4.88,17.4,6.739999,18.75155,0.06142745,6.0
3648,21/05/2018 21:20,0.3796665,20.9904,0.01449758,12.14373,0.0,3.036807,1.181469,112.3168,4.88,17.4,6.739999,20.78063,0.001641156,6.0
3649,21/05/2018 21:40,0.2582158,14.83907,0.06907815,12.21384,0.0,0.5721936,0.1172713,0.0,4.88,17.4,6.739999,20.85764,0.0,6.0
3650,21/05/2018 22:00,0.1289875,7.143777,0.2092205,12.18197,0.0,0.4165395,0.03716272,0.0,4.874379,17.4,6.739999,20.84604,0.0,6.0
3651,21/05/2018 22:20,0.2577907,14.64355,0.1094464,12.04482,0.0,0.3675662,0.007226333,0.0,4.860628,17.4,6.739999,20.81083,0.0,6.0
3652,21/05/2018 22:40,0.3789535,22.16165,0.0,11.90814,0.0,0.40191,0.01005583,0.0,4.714273,17.4,6.739999,20.74261,0.0,6.0
3653,21/05/2018 23:00,0.3794743,23.51231,0.0,11.66683,0.0,0.3353695,0.02079658,0.0,3.613678,17.4,6.739999,20.15826,0.0,6.0
3654,21/05/2018 23:20,2.154489,95.83562,0.002672835,10.13848,0.0,3.308587,0.9444261,738.5634,3.500837,17.4,6.739999,18.44265,0.03015114,6.0
3655,21/05/2018 23:40,291.8244,21753.51,0.9347595,8.849667,0.0,3.7655,0.1716457,1146.303,4.180596,17.32703,6.739999,18.83887,0.0400408,6.0
3656,22/05/2018 00:00,102.0099,7685.811,3.946448,7.144373,0.0,3.176665,0.5987465,4069.152,4.473175,17.3,6.739999,19.36837,0.2984669,6.0
3657,22/05/2018 00:20,19.61875,1455.544,2.821784,7.800508,0.0,3.175412,1.253828,4064.437,4.62988,17.30242,6.739999,19.32174,0.439609,6.0
3658,22/05/2018 00:40,0.6368552,40.80692,0.1792933,9.493773,0.0,3.575844,2.405393,1627.982,4.63,17.3,6.739999,18.23468,0.1802539,6.0
3659,22/05/2018 01:00,2.136239,133.3944,-0.0325775,10.62136,0.0,3.28707,2.61675,871.1794,4.63,17.3,6.739999,19.10439,0.04208856,6.0
3660,22/05/2018 01:20,0.3562633,22.7683,0.05694266,10.93837,0.0,3.241906,1.526889,122.7802,4.63,17.3,6.739999,19.24794,0.004288317,6.0
3661,22/05/2018 01:40,0.2879235,18.42913,0.1870705,10.95,0.0,1.8088,0.04725645,0.0,4.63,17.3,6.739999,20.70907,0.0,6.0
3662,22/05/2018 02:00,0.5160211,36.3632,0.145817,10.88729,0.0,0.4819432,0.03759858,0.0,4.63,17.3,6.739999,20.70838,0.0,6.0
3663,22/05/2018 02:20,0.0,0.0,0.2033443,10.72431,0.0,0.4038215,0.02397558,0.0,4.612988,17.3,6.739999,20.54531,0.0,6.0
3664,22/05/2018 02:40,0.0,0.0,0.1862351,10.48882,0.0,0.4036397,0.01863158,0.0,4.022311,17.3,6.739999,20.50502,0.0,6.0
3665,22/05/2018 03:00,0.8310235,71.96687,0.06397767,10.19594,0.0,0.4574767,0.1035457,220.0294,3.509399,17.32327,6.739999,20.36705,0.002734443,6.0
3666,22/05/2018 03:20,53.42117,4948.72,0.2512454,7.923342,0.0,2.950631,0.4267507,1355.901,3.585204,17.36287,6.739999,19.79258,0.01200399,6.0
3667,22/05/2018 03:40,67.79259,6362.675,1.288587,7.339658,0.0,3.713034,2.275137,1759.595,3.782629,17.3,6.739999,18.62267,0.03869677,6.0
3668,22/05/2018 04:00,23.50488,2160.366,1.077375,7.795429,0.0,3.575308,2.521357,1518.401,3.91388,17.25239,6.739999,18.25897,0.08179486,6.0
3669,22/05/2018 04:20,2.221972,185.8851,0.1705947,9.007064,0.0,3.671263,3.012747,786.3278,3.919999,17.2,6.739999,19.98847,0.01812588,6.0
3670,22/05/2018 04:40,0.6691548,47.0783,0.0,9.422444,0.0,3.717627,2.674971,521.5349,3.915609,17.2,6.739999,19.3729,0.01564701,6.0
3671,22/05/2018 05:00,0.1290866,9.478438,0.0,9.380001,0.0,3.792001,1.585647,141.0945,3.919166,17.2,6.739999,20.58908,0.001234948,6.0
3672,22/05/2018 05:20,0.0,0.0,0.0,9.332438,0.0,3.445115,0.1012571,0.0,3.919999,17.2,6.739999,20.79379,0.0,6.0
3673,22/05/2018 05:40,0.0,0.0,0.05970865,9.299253,0.0,0.5255033,0.04505992,0.0,3.917227,17.2,6.739999,20.77617,0.0,6.0
3674,22/05/2018 06:00,0.0,0.0,0.1694976,9.188311,0.0,0.3899999,0.04134924,0.0,3.656501,17.2,6.739999,20.75052,0.0,6.0
3675,22/05/2018 06:20,1.768878,154.6335,0.09446371,8.832561,0.0,1.039626,0.8830803,735.7531,3.5,17.2,6.739999,20.04932,0.003318278,6.0
3676,22/05/2018 06:40,1.064582,81.36386,0.1808255,8.059999,0.0,4.258323,1.197262,428.5089,3.5,17.2,6.739999,19.38309,0.0,6.0
3677,22/05/2018 07:00,121.0623,11694.28,0.2002795,8.092561,0.0,4.194967,2.176363,307.0054,3.59544,17.2,6.739999,19.59574,0.0,6.0
3678,22/05/2018 07:20,131.6919,12753.72,3.008123,6.538025,0.0,3.45287,0.6616279,2568.793,4.066793,17.11698,6.739999,19.77532,0.03155469,6.0
3679,22/05/2018 07:40,135.6783,13092.05,2.792008,6.656842,0.0,3.083356,1.763777,2987.055,4.440554,17.1,6.739999,18.82238,0.09862839,6.0
3680,22/05/2018 08:00,2.640604,199.9474,1.125982,7.693022,0.0,2.94724,2.221056,1964.162,4.580001,17.1,6.739999,18.12011,0.1135949,6.0
3681,22/05/2018 08:20,1.390733,99.0161,0.05416233,9.249808,0.0,3.098121,2.869345,676.162,4.580001,17.1,6.739999,17.69689,0.04037888,6.0
3682,22/05/2018 08:40,1.021591,82.47222,0.0,9.967352,0.0,3.088996,2.629214,572.0522,4.580001,17.1,6.739999,18.63776,0.02697932,6.0
3683,22/05/2018 09:00,0.349775,33.42789,0.0,10.01,0.0,2.938392,1.01288,0.0,4.580001,17.1,6.739999,20.75593,0.0,6.0
3684,22/05/2018 09:20,0.1669117,12.15942,-0.002299,10.01,0.0,0.590364,0.2118186,0.0,4.580001,17.12993,6.739999,20.45611,0.0,6.0
3685,22/05/2018 09:40,0.0,0.0,-0.0177435,10.01,0.0,0.00156733,0.1041389,0.0,4.568214,17.2,6.739999,19.52373,0.0,6.0
3686,22/05/2018 10:00,0.0,0.0,-0.05936799,10.01,0.0,0.01076483,0.001786333,0.0,3.981007,17.2,6.739999,20.17448,0.0,6.0
3687,22/05/2018 10:20,0.7533492,80.5087,0.269006,9.962429,0.0,0.1854872,0.1429779,350.655,3.504115,17.2,6.739999,19.48126,0.000570041,6.0
3688,22/05/2018 10:40,1.402912,148.813,0.5744953,8.713817,0.0,4.209079,1.178183,388.4627,3.5,17.2,6.739999,17.63843,0.00084898,6.0
3689,22/05/2018 11:00,1.689814,172.7906,1.246273,8.84215,0.0,4.190515,2.033354,732.6497,3.5,17.23143,6.739999,18.92559,2.087271e-05,6.0
3690,22/05/2018 11:20,97.29083,11623.88,2.055387,8.853242,0.0,4.145078,2.063086,435.9268,3.537875,17.3,6.739999,19.68629,0.0,6.0
3691,22/05/2018 11:40,144.1713,17750.37,12.501,6.626628,0.0,2.846712,0.3996381,1807.4,4.059926,17.3,6.739999,19.6766,0.02906916,6.0
3692,22/05/2018 12:00,118.0232,19368.2,8.985858,7.397099,0.0,3.341844,1.613971,3801.581,4.378072,17.3,6.739999,18.78731,0.1648456,6.0
3693,22/05/2018 12:20,24.24621,4085.711,7.77833,8.098557,0.0,3.133161,1.689344,3352.698,4.548348,17.39437,6.739999,18.4281,0.3546439,6.0
3694,22/05/2018 12:40,1.93601,277.4506,3.061362,9.797862,0.0,3.273908,1.712192,2802.711,4.55,17.5,6.739999,17.86644,0.3903228,6.0
3695,22/05/2018 13:00,2.971377,431.2481,0.6187857,11.24359,0.0,3.260054,2.414778,1760.284,4.55,17.5,6.739999,17.70559,0.2563447,6.0
3696,22/05/2018 13:20,1.660141,250.4774,0.08594428,12.7098,0.0,3.178666,2.592164,1040.468,4.55,17.57694,6.739999,17.44086,0.1391949,6.0
3697,22/05/2018 13:40,0.867904,111.7016,0.07000001,13.89847,0.0,3.121597,1.208667,51.37003,4.55,17.60808,6.739999,19.043,0.005204495,6.0
3698,22/05/2018 14:00,0.7022666,101.7245,0.034377,14.09,0.0,1.416654,0.00602925,0.0,4.55,17.71088,6.739999,19.62657,0.0,6.0
3699,22/05/2018 14:20,0.5705196,80.60171,0.000823665,14.13639,0.0,0.0,0.0,0.0,4.54927,17.8,6.739999,19.96702,0.0,6.0
3700,22/05/2018 14:40,0.5017834,64.34454,0.0,14.14996,0.0,0.0,9.08335e-06,0.0,4.54,17.8,6.739999,20.22677,0.0,6.0
3701,22/05/2018 15:00,0.01433665,0.3917347,0.0,14.02477,0.0,0.0,0.0,0.0,4.146134,17.8,6.739999,20.39177,0.0,6.0
3702,22/05/2018 15:20,1.007247,133.5283,0.264273,13.76559,0.0,0.092631,0.04353558,155.0511,3.532548,17.8,6.739999,19.54572,0.003916088,6.0
3703,22/05/2018 15:40,1.636622,236.8163,0.4475471,12.2415,0.0,3.991861,0.9990312,580.8784,3.5,17.8,6.739999,18.3337,0.01306085,6.0
3704,22/05/2018 16:00,1.889302,233.5925,0.8235606,12.36,0.0,4.186814,1.180673,738.9197,3.5,17.89005,6.739999,18.68626,0.007631009,6.0
3705,22/05/2018 16:20,63.12552,9659.006,1.35383,12.38157,0.0,4.208893,1.30373,292.623,3.519939,17.95609,6.739999,19.39638,0.000128755,6.0
3706,22/05/2018 16:40,124.2165,20432.31,10.1873,9.104292,0.0,2.736389,0.1909607,1602.304,3.911783,18.0,6.739999,19.56498,0.024345,6.0
3707,22/05/2018 17:00,112.9899,18792.39,9.235816,9.642616,0.0,3.230675,0.8243998,4069.152,4.201977,18.0,6.739999,19.17454,0.19206,6.0
3708,22/05/2018 17:20,3.303586,460.7476,6.8278,10.40828,0.0,3.18609,1.344562,3995.603,4.33961,18.0,6.739999,18.81135,0.5067569,6.0
3709,22/05/2018 17:40,2.883019,431.2425,1.381974,12.3035,0.0,3.299775,1.761002,2673.272,4.331965,18.0,6.739999,17.89555,0.3510098,6.0
3710,22/05/2018 18:00,1.889731,269.0204,0.1870144,13.78753,0.0,3.320169,2.716665,1086.37,4.330001,18.0,6.739999,18.81384,0.0849294,6.0
3711,22/05/2018 18:20,1.763166,229.054,0.12,14.92658,0.0,3.663315,2.371154,630.162,4.329927,18.0,6.739999,18.10201,0.07359652,6.0
3712,22/05/2018 18:40,0.2912243,37.2165,0.12,15.17744,0.0,3.00105,0.3104042,0.0,4.330001,18.0,6.739999,20.0662,0.0,6.0
3713,22/05/2018 19:00,0.6115891,79.91793,0.09432547,15.09,0.0,0.3350316,0.01230575,0.0,4.330001,18.0,6.739999,20.59727,0.0,6.0
3714,22/05/2018 19:20,0.5077275,61.00906,0.05999999,14.94995,0.0,0.0,0.003019833,0.0,4.330001,18.0,6.739999,20.89795,0.0,6.0
3715,22/05/2018 19:40,1.251787,133.0373,0.05999999,14.69644,0.0,0.0,0.01477008,0.0,4.330001,17.96217,6.739999,20.05864,0.0,6.0
3716,22/05/2018 20:00,0.02330415,0.8056582,0.1627329,14.46445,0.0,0.010426,0.03542299,0.0,3.97322,17.9,6.739999,20.83751,0.0,6.0
3717,22/05/2018 20:20,1.386663,100.8715,0.7032255,14.19816,0.0,0.1216702,0.6719117,736.7994,3.504754,17.9,6.739999,19.31351,0.01317445,6.0
3718,22/05/2018 20:40,1.509467,80.12046,1.158915,12.94969,0.0,4.129511,2.425174,774.8484,3.5,17.9,6.739999,17.74122,0.002411932,6.0
3719,22/05/2018 21:00,502.2204,28887.77,1.095159,12.11908,0.0,3.39163,2.860653,1622.982,4.011194,17.9,6.739999,18.46727,0.03479533,6.0
3720,22/05/2018 21:20,514.6544,23724.34,5.480403,8.300314,0.0,2.183314,0.6258662,4167.302,5.770034,17.9,6.739999,18.87755,0.2743478,6.0
3721,22/05/2018 21:40,143.0665,5669.435,4.829926,7.472893,0.0,1.836098,1.379876,4036.766,6.742426,17.9953,6.739999,17.99825,0.489558,6.0
3722,22/05/2018 22:00,4.282973,126.7579,1.96894,9.579458,0.0,2.202749,1.842262,2709.965,6.78,18.0,6.739999,17.86784,0.3347411,6.0
3723,22/05/2018 22:20,0.5080265,13.10372,0.3820544,10.74568,0.0,2.188733,0.9942118,524.0989,6.78,18.0,6.739999,20.48981,0.0236817,6.0
3724,22/05/2018 22:40,0.0,0.0,0.1354991,11.15441,0.0,0.02186525,0.004703833,0.0,6.78,18.0,6.739999,20.90004,0.0,6.0
3725,22/05/2018 23:00,0.8948095,20.60198,0.132908,11.13226,0.0,0.0,0.004418082,0.0,6.78,18.0,6.739999,20.90682,0.0,6.0
3726,22/05/2018 23:20,0.257819,5.639424,0.1416072,11.02596,0.0,0.0,0.01287825,0.0,6.78,18.0,6.739999,20.89992,0.0,6.0
3727,22/05/2018 23:40,0.5070027,9.909112,0.1454151,10.90415,0.0,0.0,0.03,0.0,6.78,18.0,6.739999,20.90837,0.0,6.0
3728,23/05/2018 00:00,0.2580318,4.71126,0.145192,10.75748,0.0,0.0,0.03,0.0,6.78,18.0,6.739999,20.91757,0.0,6.0
3729,23/05/2018 00:20,0.6372082,11.56145,0.2949734,10.64033,0.0,0.00042,0.03006516,0.0,6.671961,18.0,6.739999,20.85097,0.0,6.0
3730,23/05/2018 00:40,0.0,0.0,0.174626,10.54424,0.0,0.02,0.03,0.0,4.897505,18.0,6.739999,20.45234,0.0,6.0
3731,23/05/2018 01:00,626.214,9347.575,0.08000001,7.742682,0.0,1.321155,1.154819,1084.09,4.039111,17.90001,6.739999,19.95332,0.4026892,6.0
3732,23/05/2018 01:20,598.4074,8789.882,0.07707751,4.507011,0.0,2.293997,2.343871,2150.248,6.099051,17.679,6.739999,17.73437,1.316884,6.0
3733,23/05/2018 01:40,13.34657,183.8806,-0.05999999,4.818448,0.0,2.0464,2.769724,1011.565,6.800002,17.57498,6.739999,17.51,0.3617683,6.0
3734,23/05/2018 02:00,0.6025335,5.928803,-0.05999999,5.547709,0.0,2.230202,1.686281,129.1568,6.800002,17.55569,6.739999,19.94763,0.03627884,6.0
3735,23/05/2018 02:20,0.0,0.0,-0.05999999,5.61,0.0,0.4805748,0.3571339,0.0,6.798739,17.5,6.739999,20.88523,0.0,6.0
3736,23/05/2018 02:40,0.18751,1.976284,-0.05999999,5.61,0.0,0.0149465,0.1880001,0.0,6.79,17.5,6.739999,20.8639,0.0,6.0
3737,23/05/2018 03:00,0.5786743,6.242754,-0.05999999,5.578734,0.0,0.0,0.06993209,0.0,6.79,17.5,6.739999,20.80242,0.0,6.0
3738,23/05/2018 03:20,0.0,0.0,-0.05999999,5.493303,0.0,0.0,0.03943932,0.0,6.79,17.5,6.739999,20.90799,0.0,6.0
3739,23/05/2018 03:40,0.0,0.0,-0.05999999,5.328328,0.0,0.0,0.02190575,0.0,6.79,17.5,6.739999,20.92639,0.0,6.0
3740,23/05/2018 04:00,0.0,0.0,-0.05999999,5.215243,0.0,0.0104205,0.06049582,0.0,6.772467,17.5,6.739999,20.8937,0.0,6.0
3741,23/05/2018 04:20,0.0,0.0,-0.05999999,5.016315,0.0,0.007009665,0.04736551,0.0,5.343118,17.5,6.739999,20.67283,0.0,6.0
3742,23/05/2018 04:40,160.108,2328.644,-0.05999999,4.740793,0.0,0.04310142,0.1267841,649.9924,3.625292,17.51399,6.739999,20.54733,0.02108211,6.0
3743,23/05/2018 05:00,266.943,4969.289,-0.05999999,3.590725,0.0,1.427185,2.746337,1347.728,4.207432,17.40541,6.739999,18.24453,0.04261269,6.0
3744,23/05/2018 05:20,159.6424,3113.927,-0.05999999,2.974836,0.0,2.956578,3.498838,1018.31,4.833344,17.15295,6.739999,17.37793,0.01213407,6.0
3745,23/05/2018 05:40,0.628656,10.24351,-0.05999999,3.279999,0.0,3.150642,2.758742,168.6681,4.949999,17.15101,6.739999,19.08495,0.001941062,6.0
3746,23/05/2018 06:00,0.2838575,4.901285,-0.05999999,3.279999,0.0,1.43386,0.7802644,4.0896,4.949999,17.17928,6.739999,20.94818,3.773988e-07,6.0
3747,23/05/2018 06:20,0.103785,2.086145,-0.05999999,3.279898,0.0,0.007777001,0.3058934,4.0896,4.949999,17.1,6.739999,20.91021,3.763397e-05,6.0
3748,23/05/2018 06:40,0.51019,9.059256,-0.05999999,3.190037,0.0,0.0,0.1066702,4.0896,4.949217,17.1,6.739999,20.95253,2.491836e-05,6.0
3749,23/05/2018 07:00,0.1305885,3.007291,-0.05999999,3.065116,0.0,0.0,0.1073641,4.0896,4.940001,17.1,6.739999,20.98019,4.349534e-06,6.0
3750,23/05/2018 07:20,0.2591795,7.482385,-0.05999999,3.029999,0.0,0.0,0.08982341,4.0896,4.940001,17.1,6.739999,20.96073,4.988623e-07,6.0
3751,23/05/2018 07:40,0.0,0.0,-0.05999999,2.907034,0.0,0.00730025,0.06842375,4.0896,4.378721,17.13001,6.739999,20.87978,6.169149e-08,6.0
3752,23/05/2018 08:00,1.009843,48.31647,-0.05999999,2.079767,0.0,2.056177,0.2881195,605.6284,3.337014,17.2,6.739999,20.83131,0.0,6.0
3753,23/05/2018 08:20,2.439279,205.2618,-0.05999999,1.53318,0.0,4.446876,1.918163,870.2456,3.3,17.2,6.739999,20.65636,5.421589e-05,6.0
3754,23/05/2018 08:40,402.0572,45582.83,1.568684,1.892109,0.0,4.141173,2.184323,2030.765,3.993561,17.13678,6.739999,19.05081,0.007399066,6.0
3755,23/05/2018 09:00,220.6719,22965.34,6.597555,3.166885,0.0,2.702718,1.729951,2947.123,4.777273,17.1,6.739999,17.8112,0.09713278,6.0
3756,23/05/2018 09:20,9.657096,963.4206,4.682872,4.523282,0.0,2.981766,1.8013,2322.893,5.068257,17.1,6.739999,17.90416,0.172197,6.0
3757,23/05/2018 09:40,2.0175,198.9371,0.7055796,6.315066,0.0,3.196611,2.390222,1886.155,5.07,17.1,6.739999,18.0274,0.1393471,6.0
3758,23/05/2018 10:00,0.805635,85.99307,-0.05999999,7.818007,0.0,2.928468,1.619953,524.7133,5.060968,17.1,6.739999,19.92923,0.01858223,6.0
3759,23/05/2018 10:20,0.0754235,8.097978,-0.05999999,8.465532,0.0,0.797999,0.03604733,0.0,5.059999,17.1,6.739999,20.69471,0.0,6.0
3760,23/05/2018 10:40,0.1285055,11.31697,-0.05999999,8.604088,0.0,0.02,0.007577501,0.0,5.059999,17.11541,6.739999,20.59755,0.0,6.0
3761,23/05/2018 11:00,0.3797033,34.64993,-0.05999999,8.530912,0.0,0.02,0.00470825,0.0,5.059999,17.2,6.739999,20.1703,0.0,6.0
3762,23/05/2018 11:20,0.1289167,10.94218,0.01152817,8.542334,0.0,0.02,0.003427833,0.0,4.946301,17.2,6.739999,20.19114,0.0,6.0
3763,23/05/2018 11:40,0.0,0.0,0.2224536,8.440497,0.0,0.02159767,0.03,0.0,3.631686,17.2,6.739999,20.69599,0.0,6.0
3764,23/05/2018 12:00,1.761237,158.2844,0.002462585,7.205338,0.0,2.195697,0.5024375,717.0526,3.30247,17.2,6.739999,20.81621,0.01232641,6.0
3765,23/05/2018 12:20,170.6952,18877.06,-0.044077,6.58669,0.0,4.540283,1.805694,1704.118,3.473711,17.2,6.739999,20.11868,0.1720433,6.0
3766,23/05/2018 12:40,129.632,16084.63,2.893519,5.729643,0.0,3.275259,1.636703,3495.71,4.015182,17.24489,6.739999,18.87411,0.4947084,6.0
