,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
3767,23/05/2018 13:00,63.57024,8265.185,2.051674,6.842176,0.0,3.14453,1.810786,3289.983,4.297296,17.3,6.739999,18.79152,0.4534336,6.0
3768,23/05/2018 13:20,2.825746,344.9137,0.3417985,8.640047,0.0,3.378492,2.312365,1227.63,4.310328,17.31363,6.739999,18.03088,0.1758234,6.0
3769,23/05/2018 13:40,0.5073131,52.13064,-0.05999999,10.0133,0.0,3.478642,0.1965763,0.0,4.31,17.4,6.739999,19.30301,0.0,6.0
3770,23/05/2018 14:00,0.4654173,52.28187,-0.05999999,9.906138,0.0,1.974043,0.0,0.0,4.31,17.44828,6.739999,20.05943,0.0,6.0
3771,23/05/2018 14:20,0.8863108,96.15619,-0.05999999,9.733187,0.0,0.06424474,4.658335e-05,0.0,4.31,17.57882,6.739999,20.23336,0.0,6.0
3772,23/05/2018 14:40,0.5079758,56.14869,0.3336564,9.656473,0.0,0.04073817,0.00032525,0.0,4.31,17.6,6.739999,20.45455,0.0,6.0
3773,23/05/2018 15:00,0.5071183,48.5125,0.232656,9.897346,0.0,0.04,0.006151167,0.0,4.31,17.65879,6.739999,20.53697,0.0,6.0
3774,23/05/2018 15:20,0.0,0.0,-0.054281,10.11307,0.0,0.040301,0.02,0.0,3.751314,17.7,6.739999,20.7489,0.0,6.0
3775,23/05/2018 15:40,0.7423068,84.07015,-0.05904149,8.535083,0.0,1.34181,0.2177349,524.2327,3.298129,17.68277,6.739999,20.95017,0.007149337,6.0
3776,23/05/2018 16:00,0.9100345,96.04424,-0.05999999,7.347388,0.0,4.660243,0.4197783,380.2033,3.29,17.7,6.74232,20.92752,0.001236989,6.0
3777,23/05/2018 16:20,158.0456,17782.37,0.223922,7.407804,0.0,4.592347,0.7864801,397.8856,3.468052,17.7,6.833093,20.66564,0.00072052,6.0
3778,23/05/2018 16:40,120.7807,14598.38,8.516111,5.555131,0.0,2.945365,0.5952657,3433.169,3.946985,17.7,7.064227,19.56841,0.0654513,6.0
3779,23/05/2018 17:00,72.02647,9198.752,5.715764,6.56173,0.0,3.309757,1.442985,4069.152,4.239347,17.75319,6.931615,18.98102,0.3066466,6.0
3780,23/05/2018 17:20,3.646841,427.957,1.587879,8.410666,0.0,3.754245,2.106446,2130.681,4.268691,17.80395,6.870495,17.95023,0.2218814,6.0
3781,23/05/2018 17:40,3.137275,362.5804,-0.05710808,10.52046,0.0,3.828475,2.480678,976.6542,4.263917,17.9,6.855692,18.18474,0.0776413,6.0
3782,23/05/2018 18:00,1.392241,165.4276,-0.04136992,11.09163,0.0,3.547957,1.714526,292.4606,4.27,17.9,6.87,20.02935,0.01108757,6.0
3783,23/05/2018 18:20,0.258017,29.80468,0.009263849,11.02509,0.0,3.427902,0.0756934,0.0,4.27,17.9,6.854314,20.54597,0.0,6.0
3784,23/05/2018 18:40,0.2580175,29.8314,-0.05999999,10.90303,0.0,0.05995049,0.007862497,0.0,4.268413,17.9,6.851347,20.7827,0.0,6.0
3785,23/05/2018 19:00,0.2575497,27.69209,-0.05999999,10.84742,0.0,0.07161201,1.23333e-05,0.0,4.181642,17.9,6.849999,20.76292,0.0,6.0
3786,23/05/2018 19:20,0.0,0.0,-0.05999999,10.775,0.0,0.0687971,1.55e-05,0.0,3.704212,17.9,6.865687,20.56737,0.0,6.0
3787,23/05/2018 19:40,151.5652,13659.7,1.103987,9.123684,0.0,1.116743,0.2174187,365.2781,3.603834,17.87831,6.928068,20.5606,0.01350544,6.0
3788,23/05/2018 20:00,151.763,15065.02,6.155992,6.72164,0.0,3.729578,0.3274942,2414.773,4.200477,17.7308,7.095484,19.8564,0.06965867,6.0
3789,23/05/2018 20:20,120.682,12182.57,6.09268,6.813263,0.0,3.190209,1.485414,4070.456,4.58631,17.7,6.993033,18.60394,0.2350349,6.0
3790,23/05/2018 20:40,3.045171,281.2683,2.149015,8.482714,0.0,3.117591,1.846148,2741.701,4.686059,17.7,6.930095,19.0614,0.162367,6.0
3791,23/05/2018 21:00,2.598428,218.1691,0.02847984,10.16627,0.0,3.20503,2.619725,1028.319,4.680942,17.7,6.88,19.2764,0.04251129,6.0
3792,23/05/2018 21:20,0.8878763,68.76976,-0.03783707,11.25123,0.0,3.20208,2.265333,544.6437,4.68,17.7,6.895118,19.21545,0.01978552,6.0
3793,23/05/2018 21:40,0.1105708,8.976347,0.004773033,11.36209,0.0,2.334598,0.3663114,0.0,4.68,17.7,6.885668,20.75203,0.0,6.0
3794,23/05/2018 22:00,0.02120749,0.3866749,-0.05999999,11.28805,0.0,0.07000001,0.02074249,0.0,4.68,17.7,6.889352,21.04763,0.0,6.0
3795,23/05/2018 22:20,0.384002,31.27246,-0.05999999,11.11403,0.0,0.07000001,0.01087849,0.0,4.68,17.7,6.88,20.94637,0.0,6.0
3796,23/05/2018 22:40,0.637824,49.17326,-0.05999999,10.95665,0.0,0.07000001,0.02965558,0.0,4.68,17.7,6.88,20.983,0.0,6.0
3797,23/05/2018 23:00,0.128775,9.883205,-0.05999999,10.76134,0.0,0.07000001,0.03023391,0.0,4.68,17.7,6.88,21.01104,0.0,6.0
3798,23/05/2018 23:20,0.3794594,35.38939,-0.05999999,10.55248,0.0,0.07000001,0.03,0.0,4.412784,17.7,6.895601,20.97938,0.0,6.0
3799,23/05/2018 23:40,0.0,0.0,-0.05999999,10.29977,0.0,0.07702891,0.03094083,0.0,3.643314,17.7,6.900001,20.5731,0.0,6.0
3800,24/05/2018 00:00,211.3622,20612.83,3.25185,7.595346,0.0,1.400611,0.06928111,144.588,3.747775,17.69641,7.052175,20.44316,0.009293624,6.0
3801,24/05/2018 00:20,327.1719,33658.85,7.785409,4.829234,0.0,2.74303,0.3468601,3840.087,4.630488,17.6,7.172387,20.17286,0.1624254,6.0
3802,24/05/2018 00:40,102.4899,11077.39,8.653769,5.0419,0.0,2.60377,0.6563102,4069.152,5.269779,17.54951,7.181551,19.33261,0.309265,6.0
3803,24/05/2018 01:00,3.128701,213.4611,5.467921,6.455811,0.0,2.847568,1.507904,3700.432,5.299645,17.59969,7.093663,18.78239,0.3703995,6.0
3804,24/05/2018 01:20,3.27274,192.3383,2.383815,7.968934,0.0,2.900926,1.906699,2903.395,5.298449,17.6,7.005482,18.23768,0.3383851,6.0
3805,24/05/2018 01:40,0.883615,53.56994,0.1464365,9.643395,0.0,2.932682,2.046539,790.0276,5.292852,17.65158,6.940001,19.52121,0.05441971,6.0
3806,24/05/2018 02:00,0.1287605,7.942537,-0.05999999,10.48053,0.0,1.482201,0.03989768,0.0,5.29,17.7,6.948318,20.92502,0.0,6.0
3807,24/05/2018 02:20,0.5566083,40.4162,-0.05999999,10.46827,0.0,0.07481602,0.004436667,0.0,5.29,17.63492,6.945633,20.98539,0.0,6.0
3808,24/05/2018 02:40,0.2204617,15.92666,-0.05999999,10.18123,0.0,0.07000001,0.0228805,0.0,5.29,17.6,6.958349,20.97695,0.0,6.0
3809,24/05/2018 03:00,0.128959,9.118738,-0.05999999,10.0703,0.0,0.07000001,0.03,0.0,5.29,17.6,6.96815,20.99704,0.0,6.0
3810,24/05/2018 03:20,0.0,0.0,-0.05999999,9.867017,0.0,0.07000001,0.03,0.0,5.286356,17.6,6.964968,20.95204,0.0,6.0
3811,24/05/2018 03:40,0.0,0.0,-0.05999999,9.497747,0.0,0.07000001,0.03,0.0,4.61334,17.6,6.973233,20.93486,0.0,6.0
3812,24/05/2018 04:00,0.0,0.0,-0.05999999,9.157942,0.0,0.07000001,0.03285016,0.0,3.715457,17.6,6.968297,20.7893,0.0,6.0
3813,24/05/2018 04:20,177.8943,13179.12,4.619423,5.112729,0.0,1.851836,0.1100656,739.9031,3.856962,17.51971,7.172718,19.79866,0.07386538,6.0
3814,24/05/2018 04:40,82.21907,5738.622,2.630019,5.024215,0.0,3.610537,1.829589,3028.592,4.124478,17.5,7.051713,18.79611,0.3249667,6.0
3815,24/05/2018 05:00,13.02296,875.0095,0.4817125,6.41002,0.0,3.429635,2.755052,1318.354,4.25,17.48304,6.988231,17.5372,0.113366,6.0
3816,24/05/2018 05:20,1.515538,82.56185,-0.05876299,7.378371,0.0,3.543894,2.599841,752.2438,4.25,17.4,6.989999,18.85502,0.01977558,6.0
3817,24/05/2018 05:40,0.3870192,17.9656,-0.05999999,7.489999,0.0,3.710599,2.125135,359.467,4.25,17.4,7.003604,19.84077,0.008238688,6.0
3818,24/05/2018 06:00,0.0,0.0,-0.05999999,7.460214,0.0,2.835305,0.3044353,0.0,4.25,17.41821,6.989999,20.93837,0.0,6.0
3819,24/05/2018 06:20,0.12903,6.244882,-0.05999999,7.378198,0.0,0.5401202,0.07337748,0.0,4.25,17.40369,6.989999,20.99412,0.0,6.0
3820,24/05/2018 06:40,0.0,0.0,-0.05999999,7.256138,0.0,0.1276049,0.03597267,0.0,4.245833,17.4,7.003552,21.02233,0.0,6.0
3821,24/05/2018 07:00,0.0,0.0,-0.05999999,7.055462,0.0,0.09000002,0.0400554,0.0,3.781791,17.4,6.998293,21.0489,0.0,6.0
3822,24/05/2018 07:20,114.2805,9002.361,-0.05999999,6.672967,0.0,0.09029402,0.06325942,108.2043,3.596679,17.46811,7.010001,19.64066,0.001350944,6.0
3823,24/05/2018 07:40,148.9837,10832.88,4.477137,3.760089,0.0,2.639293,1.099473,2462.319,4.055062,17.4087,7.163854,18.71876,0.03156895,6.0
3824,24/05/2018 08:00,55.31096,4087.744,1.683578,4.96102,0.0,3.088832,2.5153,1648.858,4.372424,17.34042,6.979673,18.41364,0.02583284,6.0
3825,24/05/2018 08:20,1.842126,124.9269,0.130325,6.426036,0.0,3.254544,2.875303,797.5945,4.397552,17.3,6.968821,19.68591,0.007991301,6.0
3826,24/05/2018 08:40,0.93082,107.1162,-0.05999999,6.90439,0.0,3.36747,2.732357,483.8486,4.394608,17.3,6.98801,19.5365,0.003491153,6.0
3827,24/05/2018 09:00,0.0,0.0,0.01166525,6.86,0.0,3.404032,1.015367,0.0,4.400001,17.3,6.988217,20.25986,0.0,6.0
3828,24/05/2018 09:20,0.0,0.0,0.2336351,6.86,0.0,0.9259189,0.06381581,0.0,4.400001,17.3,6.989999,20.97239,0.0,6.0
3829,24/05/2018 09:40,0.5078324,63.33156,0.3597952,6.918466,0.0,0.1102785,0.3869252,0.0,4.400001,17.3663,6.989999,20.24746,0.0,6.0
3830,24/05/2018 10:00,0.0,0.0,0.168001,6.919999,0.0,0.1303566,0.03773151,0.0,4.183359,17.46654,6.988547,19.72901,0.0,6.0
3831,24/05/2018 10:20,1.259387,211.4605,-0.008187335,6.875226,0.0,0.08000001,0.3594623,438.1346,3.570927,17.46895,6.989999,18.5205,0.0,6.0
3832,24/05/2018 10:40,146.3046,24753.7,2.136238,5.118412,0.0,4.045261,1.88619,1847.912,3.663584,17.42963,7.000731,18.00596,0.007128441,6.0
3833,24/05/2018 11:00,161.8934,27606.51,10.60451,4.798454,0.0,3.050824,1.647327,3367.293,4.206059,17.49817,7.110274,18.14927,0.2141856,6.0
3834,24/05/2018 11:20,32.82533,5428.894,8.46249,6.081066,0.0,3.160047,1.732265,3491.257,4.444482,17.5,7.092692,18.49796,0.4357806,6.0
3835,24/05/2018 11:40,2.136912,286.9199,2.004145,8.359457,0.0,3.306552,2.003688,2511.941,4.45,17.57729,6.963159,18.16018,0.3650997,6.0
3836,24/05/2018 12:00,2.889808,378.97,-0.05999999,10.34698,0.0,3.337051,1.786598,512.9541,4.45,17.67822,6.921248,18.30248,0.06869628,6.0
3837,24/05/2018 12:20,1.766272,262.3916,-0.05999999,11.2976,0.0,2.206051,0.01158358,0.0,4.45,17.7,6.929999,19.6171,0.0,6.0
3838,24/05/2018 12:40,1.067358,134.6953,-0.01086083,11.21489,0.0,0.1244425,0.0,0.0,4.45,17.77585,6.930301,19.77926,0.0,6.0
3839,24/05/2018 13:00,0.7079457,79.76009,0.2168397,11.24249,0.0,0.0,3.55e-05,0.0,4.417129,17.8,6.930304,20.11444,0.0,6.0
3840,24/05/2018 13:20,0.1044931,9.823065,0.2525322,11.0491,0.0,0.0,0.0103105,0.0,3.715404,17.8,6.929999,20.31991,0.0,6.0
3841,24/05/2018 13:40,108.2145,16234.4,0.1240705,10.64401,0.0,0.0009445,0.02519925,243.1117,3.431459,17.85719,6.942298,20.63145,0.01543881,6.0
3842,24/05/2018 14:00,31.35378,4235.719,7.260818,7.513438,0.0,3.5345,1.059956,4069.152,3.637019,17.87567,7.078077,18.87277,0.4249782,6.0
3843,24/05/2018 14:20,1.633792,197.1321,3.738326,8.872088,0.0,4.075035,2.637646,1618.695,3.631487,17.9,7.008469,18.3545,0.1422425,6.0
3844,24/05/2018 14:40,1.35209,141.8373,-0.06225626,11.03361,0.0,4.128891,2.786554,644.3381,3.63,17.91404,6.966681,18.92228,0.03220098,6.0
3845,24/05/2018 15:00,0.9350532,109.8836,-0.07000001,11.10139,0.0,4.160015,1.956156,366.5801,3.63,18.0,6.97,19.28251,0.01992909,6.0
3846,24/05/2018 15:20,0.7802531,92.33348,-0.07000001,11.02164,0.0,4.128835,0.1094995,0.0,3.63,18.0,6.957212,20.02462,0.0,6.0
3847,24/05/2018 15:40,0.482431,57.28801,-0.04819785,10.81997,0.0,0.4594044,0.0,0.0,3.63,18.11361,6.96779,20.22371,0.0,6.0
3848,24/05/2018 16:00,0.3866935,44.31414,0.1565244,10.64215,0.0,0.0,0.0,0.0,3.63,18.2,6.970447,20.35009,0.0,6.0
3849,24/05/2018 16:20,0.2576065,28.36501,0.342009,10.55498,0.0,0.0,0.0,0.0,3.627216,18.2,6.97,20.49149,0.0,6.0
3850,24/05/2018 16:40,0.992304,127.9436,0.3103246,10.12061,0.0,0.5880805,0.1040139,353.2638,3.503366,18.19182,6.986383,19.61189,0.005662902,6.0
3851,24/05/2018 17:00,1.149519,127.7571,0.132805,8.859258,0.0,4.366513,0.7973555,386.5463,3.5,18.2,6.97,18.07935,0.003815501,6.0
3852,24/05/2018 17:20,1.516379,179.0967,-0.02159033,9.085253,0.0,4.351082,1.4483,731.5885,3.5,18.2,6.97,18.5078,0.003761863,6.0
3853,24/05/2018 17:40,115.9536,16188.53,1.647259,8.770311,0.0,4.226921,0.4588688,96.23087,3.613415,18.2,7.024095,19.60306,0.000593978,6.0
3854,24/05/2018 18:00,131.1961,17047.71,10.98671,6.426691,0.0,3.500343,0.4674532,3230.773,4.03097,18.2,7.198247,19.3448,0.05529591,6.0
3855,24/05/2018 18:20,55.1884,6725.458,7.668578,7.259988,0.0,4.114926,1.178862,4069.152,4.326596,18.2,7.090825,18.71093,0.3389124,6.0
3856,24/05/2018 18:40,1.91315,183.7726,2.234862,9.225558,0.0,4.818566,2.06772,2593.729,4.349458,18.2,7.01306,17.82024,0.3168668,6.0
3857,24/05/2018 19:00,2.766967,295.0808,-0.02240466,11.13123,0.0,4.319468,2.527688,1090.323,4.339999,18.2,6.967768,17.48228,0.118311,6.0
3858,24/05/2018 19:20,1.394869,151.0961,-0.07000001,11.87749,0.0,3.649812,1.791887,395.9863,4.339999,18.2,6.980001,19.13966,0.03029301,6.0
3859,24/05/2018 19:40,0.3868913,34.65229,0.05324873,11.8968,0.0,2.929733,0.04552004,0.0,4.339999,18.2,6.980001,20.10379,0.0,6.0
3860,24/05/2018 20:00,0.09640415,8.623728,0.3322017,11.86467,0.0,0.01766816,0.0,0.0,4.339999,18.2,6.980001,20.5669,0.0,6.0
3861,24/05/2018 20:20,0.03299415,1.272526,0.4370371,11.86426,0.0,0.03,0.0,0.0,4.339999,18.2,6.980001,20.89335,0.0,6.0
3862,24/05/2018 20:40,0.261219,20.02332,0.4093191,11.81903,0.0,0.02833766,0.000116333,0.0,4.339999,18.2,6.980001,20.88335,0.0,6.0
3863,24/05/2018 21:00,0.1285484,10.49947,0.2207745,11.508,0.0,0.01756183,0.01610858,0.0,4.181808,18.19476,6.980001,20.89057,0.0,6.0
3864,24/05/2018 21:20,0.0,0.0,0.05538833,11.04357,0.0,0.01936816,0.03,6.015535,3.574403,18.10058,6.980001,20.19349,0.000271684,6.0
3865,24/05/2018 21:40,1.135355,90.057,0.0450475,9.119283,0.0,3.74224,0.6713167,729.8331,3.5,18.1,6.980001,18.5353,0.02258637,6.0
3866,24/05/2018 22:00,182.2052,16690.66,2.259009,8.092199,0.0,3.770396,0.05822001,536.4445,3.824772,18.0552,7.061655,18.69674,0.008421673,6.0
3867,24/05/2018 22:20,153.0428,15138.68,5.291888,6.595696,0.0,3.045258,0.7586033,4069.152,4.263817,18.0,7.131451,19.16327,0.1725295,6.0
3868,24/05/2018 22:40,35.64177,3575.724,3.650994,7.393607,0.0,3.098566,1.439831,3865.55,4.527546,17.99977,7.081915,18.62026,0.2996761,6.0
3869,24/05/2018 23:00,2.436111,222.5599,0.1407098,9.420774,0.0,3.284984,2.74392,1114.737,4.53,18.0,7.017415,17.6018,0.09818354,6.0
3870,24/05/2018 23:20,2.407419,205.72,-0.07000001,10.40615,0.0,3.321754,2.422669,629.765,4.53,18.0,7.03,18.21895,0.04058063,6.0
3871,24/05/2018 23:40,0.3871608,26.90368,-0.07000001,10.4042,0.0,2.860907,0.2976146,0.0,4.53,18.0,7.03,20.84042,0.0,6.0
3872,25/05/2018 00:00,0.128676,8.60076,0.0443869,10.33213,0.0,0.03,0.01944342,0.0,4.53,17.94332,7.03,20.89959,0.0,6.0
3873,25/05/2018 00:20,0.0,0.0,0.2514791,10.21277,0.0,0.017952,0.026521,0.0,4.53,17.9,7.03,20.86655,0.0,6.0
3874,25/05/2018 00:40,0.0,0.0,0.2773407,10.11469,0.0,0.027412,0.02935133,0.0,4.519581,17.9,7.03,20.8509,0.0,6.0
3875,25/05/2018 01:00,0.0,0.0,0.20584,9.93069,0.0,0.02553517,0.03085924,0.0,4.12823,17.9,7.03,20.86165,0.0,6.0
3876,25/05/2018 01:20,0.1291291,9.752253,0.09522052,9.607933,0.0,0.02,0.05537218,173.6217,3.537489,17.9,7.03,19.99585,0.001573193,6.0
3877,25/05/2018 01:40,86.20742,8665.874,0.613062,7.702867,0.0,3.675711,0.1651882,553.9034,3.626241,17.9547,7.0468,18.52029,0.01401286,6.0
3878,25/05/2018 02:00,86.71441,8787.923,3.27095,6.381387,0.0,3.919958,1.377956,3528.312,3.886695,17.9,7.083918,18.85003,0.1689261,6.0
3879,25/05/2018 02:20,18.60246,1853.468,0.8544585,7.357876,0.0,3.745943,2.260815,2077.587,4.029861,17.9,7.021186,18.36194,0.1400236,6.0
3880,25/05/2018 02:40,1.080771,96.63534,0.04470935,8.639091,0.0,3.687311,2.732035,682.3176,4.029941,17.9,7.046118,18.22961,0.0389047,6.0
3881,25/05/2018 03:00,2.439954,219.9863,-0.05999999,8.789999,0.0,3.716367,2.369934,504.1771,4.03,17.9,7.057382,19.95753,0.01527578,6.0
3882,25/05/2018 03:20,0.1285768,11.41723,-0.022764,8.789999,0.0,3.720887,0.3542455,0.0,4.03,17.9,7.051382,20.84378,0.0,6.0
3883,25/05/2018 03:40,0.2580457,20.65902,-0.049693,8.776085,0.0,0.5166224,0.03866676,0.0,4.03,17.87961,7.057409,20.85198,0.0,6.0
3884,25/05/2018 04:00,0.0,0.0,0.03406766,8.608337,0.0,0.1587885,0.1458007,0.0,3.816415,17.8,7.052838,20.7955,0.0,6.0
3885,25/05/2018 04:20,1.016929,87.5243,0.07279602,8.286875,0.0,0.2085079,0.2939393,499.1439,3.509694,17.8582,7.05234,19.56701,0.00025688,6.0
3886,25/05/2018 04:40,1.076419,83.33723,0.07461052,7.517086,0.0,3.777894,1.081638,381.8616,3.5,17.9,7.043513,17.61469,9.145504e-06,6.0
3887,25/05/2018 05:00,72.61101,5704.345,1.541942,6.874505,0.0,4.238869,0.9007636,304.4349,3.588338,17.88039,7.087999,19.15348,0.0,6.0
3888,25/05/2018 05:20,87.88548,7517.853,3.197057,6.212429,0.0,4.257457,1.620698,2812.849,3.850697,17.75092,7.078001,18.95982,0.004116113,6.0
3889,25/05/2018 05:40,30.07578,2606.732,1.097783,7.029246,0.0,4.493891,2.508574,1345.865,4.019464,17.7,7.047162,18.49098,0.02886768,6.0
3890,25/05/2018 06:00,1.009133,70.44754,-0.0020475,8.380384,0.0,4.234103,2.795401,618.6502,4.03,17.7,7.027407,18.24551,0.01657899,6.0
3891,25/05/2018 06:20,1.604407,111.4442,-0.04343091,8.62,0.0,4.050422,2.584074,489.0801,4.03,17.7,7.04,20.58442,0.001708616,6.0
3892,25/05/2018 06:40,0.1723092,10.77125,-0.06157259,8.60372,0.0,3.925146,0.6161494,0.0,4.03,17.7,7.037592,20.83085,0.0,6.0
3893,25/05/2018 07:00,0.0,0.0,-0.025921,8.528194,0.0,2.351146,0.007188583,0.0,4.03,17.7,7.027406,20.86851,0.0,6.0
3894,25/05/2018 07:20,0.1579015,9.450639,-0.07000001,8.452782,0.0,0.08589306,0.01584567,0.0,4.022615,17.7,7.04,20.3465,0.0,6.0
3895,25/05/2018 07:40,0.2292025,15.15162,-0.05894583,8.313515,0.0,0.03259266,0.009188248,0.0,4.00936,17.71479,7.041068,19.55814,0.0,6.0
3896,25/05/2018 08:00,0.2580599,22.00866,0.008797999,8.135369,0.0,0.03,0.01840792,0.0,3.609091,17.8,7.04,19.71623,0.0,6.0
3897,25/05/2018 08:20,1.2588,92.86329,0.0434385,7.268106,0.0,2.67921,0.9461538,735.3563,3.504021,17.87895,7.04,18.06639,8.096653e-05,6.0
3898,25/05/2018 08:40,150.2257,17229.33,0.07603551,7.007263,0.0,3.776614,0.7438514,373.7512,3.553889,17.89616,7.04,19.12844,0.0,6.0
3899,25/05/2018 09:00,225.0096,29416.42,0.07000001,7.04,0.0,3.64,0.4241496,1806.258,4.316077,17.54383,7.04,19.85844,0.01133605,6.0
3900,25/05/2018 09:20,142.0352,20257.42,0.07000001,7.04,0.0,3.64,1.74399,3248.722,4.802968,17.5,7.04,18.11665,0.1212548,6.0
3901,25/05/2018 09:40,3.207986,357.0579,2.548025,7.360546,0.0,3.330227,1.811095,2572.175,4.949792,17.5,7.013486,17.47718,0.2438855,6.0
3902,25/05/2018 10:00,3.033868,385.7571,3.02,7.839998,0.0,2.98,2.228389,1979.251,4.949931,17.5,6.980001,17.36579,0.2171578,6.0
3903,25/05/2018 10:20,1.161587,141.6539,3.02,7.839998,0.0,2.98,3.740859,1018.31,4.949999,17.5,6.980001,17.16118,0.1018823,6.0
3904,25/05/2018 10:40,1.235413,132.5274,3.02,7.839998,0.0,2.98,5.008918,1018.31,4.949999,17.57014,6.980001,17.47454,0.09393882,6.0
3905,25/05/2018 11:00,0.5460967,54.54642,3.02,7.839998,0.0,2.98,6.104225,735.3024,4.949999,17.61695,6.980001,18.55611,0.0582984,6.0
3906,25/05/2018 11:20,0.3796925,37.12191,3.02,7.839998,0.0,2.98,4.205312,0.0,4.949999,17.7,6.980001,19.69799,0.0,6.0
3907,25/05/2018 11:40,0.629875,61.16383,3.02,7.839998,0.0,2.98,3.969985,0.0,4.949999,17.80799,6.980001,20.04868,0.0,6.0
3908,25/05/2018 12:00,0.3868919,36.48454,3.02,7.839998,0.0,2.98,3.299882,0.0,4.947458,17.82022,6.980001,20.25314,0.0,6.0
3909,25/05/2018 12:20,0.0,0.0,3.02,7.839998,0.0,2.98,2.403699,0.0,4.480233,17.8,6.980001,20.43882,0.0,6.0
3910,25/05/2018 12:40,0.2524225,27.50745,3.02,7.839998,0.0,2.98,2.331159,0.0,3.648011,17.86666,6.980001,20.37176,0.0,6.0
3911,25/05/2018 13:00,106.4372,11946.19,3.394709,7.811681,0.0,3.023745,0.9362143,533.8605,3.561928,17.9,7.011286,18.11471,0.004045916,6.0
3912,25/05/2018 13:20,168.2844,18281.55,9.869678,7.622556,0.0,2.923724,0.2820113,2213.345,4.081515,17.83625,7.192436,18.53704,0.03373901,6.0
3913,25/05/2018 13:40,68.39061,6466.9,9.649999,7.85,0.0,3.09,1.388995,4069.152,4.393167,17.84852,7.169999,18.41255,0.216492,6.0
3914,25/05/2018 14:00,2.520176,182.3144,9.649999,7.85,0.0,3.09,2.190643,2377.966,4.450284,17.93042,7.169999,17.52274,0.2272031,6.0
3915,25/05/2018 14:20,1.267136,96.81298,9.649999,7.85,0.0,3.09,3.254685,1018.31,4.45,18.0,7.169999,17.35426,0.09498681,6.0
3916,25/05/2018 14:40,0.4370411,28.47896,3.706676,10.86345,0.0,3.226471,3.710675,466.5831,4.45,18.0,7.064369,18.87725,0.03291205,6.0
3917,25/05/2018 15:00,0.45849,31.90696,-0.04575125,12.64057,0.0,2.8959,1.401567,0.0,4.45,18.01083,7.001628,19.75606,0.0,6.0
3918,25/05/2018 15:20,0.6478134,40.69129,-0.07000001,12.54796,0.0,0.0,0.8883992,0.0,4.45,18.19535,7.0,19.89929,0.0,6.0
3919,25/05/2018 15:40,0.0,0.0,-0.07000001,12.51,0.0,0.0,0.9268658,0.0,4.437387,18.26414,7.00035,20.15316,0.0,6.0
3920,25/05/2018 16:00,0.1287892,8.707685,-0.04372842,12.51,0.0,0.0,0.8372796,0.0,4.414323,18.30058,7.00022,20.41338,0.0,6.0
3921,25/05/2018 16:20,0.0,0.0,0.03417141,12.4179,0.0,0.0,0.1352242,0.0,3.851402,18.25659,6.992785,20.57316,0.0,6.0
3922,25/05/2018 16:40,0.9565202,68.08864,0.1299607,11.62235,0.0,0.1797606,0.2484571,500.4435,3.5,18.2,6.988036,18.73342,0.001382652,6.0
3923,25/05/2018 17:00,88.13873,7955.451,0.644829,10.52156,0.0,3.543584,0.8294175,238.2882,3.55896,18.2,7.012384,18.17572,2.323839e-05,6.0
3924,25/05/2018 17:20,146.2669,13376.46,5.371558,8.000195,0.0,3.280367,0.2485305,2367.647,3.959755,18.2,7.154501,19.16721,0.01023205,6.0
3925,25/05/2018 17:40,69.44191,6378.1,3.405642,8.5364,0.0,3.427761,0.9874927,4069.152,4.301107,18.2,7.071857,18.95989,0.1707047,6.0
3926,25/05/2018 18:00,1.88821,149.6485,0.6223614,9.918264,0.0,3.460533,2.33684,1854.072,4.339359,18.2,7.027901,17.96814,0.1117525,6.0
3927,25/05/2018 18:20,1.008317,77.31846,-0.0240905,11.33526,0.0,3.431853,2.200749,506.5602,4.32997,18.2,7.04,18.7831,0.02076335,6.0
3928,25/05/2018 18:40,0.1289165,9.388652,-0.02766866,11.42138,0.0,3.294033,0.2172901,0.0,4.330001,18.2,7.027905,20.80688,0.0,6.0
3929,25/05/2018 19:00,0.1289165,9.232869,-0.05978117,11.30904,0.0,0.4773655,0.0,0.0,4.330001,18.2894,7.037264,20.68715,0.0,6.0
3930,25/05/2018 19:20,0.0,0.0,-0.07000001,11.18,0.0,0.0,0.0,0.0,4.167262,18.28842,7.04,19.95517,0.0,6.0
3931,25/05/2018 19:40,0.0,0.0,-0.06714343,10.9689,0.0,0.0,9.66665e-06,29.22367,3.565843,18.2,7.040164,19.85789,0.00018087,6.0
3932,25/05/2018 20:00,1.017628,75.5993,0.2412975,9.706832,0.0,3.48185,1.081753,708.9766,3.5,18.2,7.026835,17.64914,0.002460336,6.0
3933,25/05/2018 20:20,1.128942,83.52378,0.308293,9.759787,0.0,4.26338,0.9952084,690.1947,3.5,18.2,7.032926,17.92408,0.0,6.0
3934,25/05/2018 20:40,37.91481,3349.527,0.1783187,9.800001,0.0,4.494666,1.562464,277.0457,3.508738,18.2,7.032078,19.53902,0.0,6.0
3935,25/05/2018 21:00,175.3097,16931.14,5.78652,7.130516,0.0,2.84643,0.2199659,1400.553,3.921611,18.09761,7.235362,19.92708,0.0,6.0
3936,25/05/2018 21:20,105.1759,10129.73,4.418569,7.392915,0.0,3.430595,0.9273641,4069.152,4.301784,18.0,7.114592,19.19355,0.1026235,6.0
3937,25/05/2018 21:40,1.767139,145.8191,1.548702,8.693698,0.0,3.332659,2.226294,2559.695,4.393461,18.0,7.054463,18.33059,0.1411791,6.0
3938,25/05/2018 22:00,1.03527,73.8736,0.03653335,10.39699,0.0,3.301562,2.633402,704.1996,4.389941,18.0,7.049151,17.71686,0.03454289,6.0
3939,25/05/2018 22:20,0.2214575,17.61713,0.0,10.7643,0.0,3.226044,0.5958412,0.0,4.39,18.0,7.059384,20.37402,0.0,6.0
3940,25/05/2018 22:40,0.2579612,19.26578,0.0,10.64387,0.0,1.224979,0.000478334,0.0,4.39,18.0,7.052319,20.9388,0.0,6.0
3941,25/05/2018 23:00,0.0,0.0,-0.006577083,10.45283,0.0,0.0,0.001102666,0.0,4.22515,18.0,7.060316,20.92995,0.0,6.0
3942,25/05/2018 23:20,0.00640335,0.04376203,0.0,10.21031,0.0,0.0,0.008912835,0.0,3.589984,18.0,7.059999,20.59061,0.0,6.0
3943,25/05/2018 23:40,1.259818,98.83147,0.1851743,9.345478,0.0,2.535956,1.144441,738.5193,3.5,18.0,7.059999,18.89777,0.009485577,6.0
3944,26/05/2018 00:00,184.5346,16617.67,0.794891,7.877905,0.0,3.488904,0.2045138,331.872,3.784038,17.95969,7.127267,20.10669,0.000539591,6.0
3945,26/05/2018 00:20,72.99475,7055.993,4.094423,6.772162,0.0,3.53027,0.663173,4069.152,4.135232,17.9,7.135434,19.60608,0.03977531,6.0
3946,26/05/2018 00:40,11.6744,1114.263,1.221003,7.887839,0.0,3.473485,2.041413,2847.618,4.249721,17.9,7.062457,18.68049,0.0901881,6.0
3947,26/05/2018 01:00,2.586255,198.1329,0.09777096,9.501399,0.0,3.395311,2.711329,754.443,4.241128,17.9,7.087022,18.40811,0.02115276,6.0
3948,26/05/2018 01:20,0.431549,28.94738,0.0,9.908787,0.0,3.399055,1.378532,152.95,4.239999,17.9,7.08293,20.72764,0.000989174,6.0
3949,26/05/2018 01:40,0.0,0.0,-0.033769,9.869999,0.0,1.331807,0.02356408,0.0,4.239999,17.9,7.077023,20.82569,0.0,6.0
3950,26/05/2018 02:00,0.0,0.0,-0.01603558,9.701325,0.0,0.002882415,0.05015491,0.0,4.236239,17.9,7.080299,20.83105,0.0,6.0
3951,26/05/2018 02:20,0.0,0.0,-0.07000001,9.514015,0.0,0.006462832,0.01742467,0.0,3.779393,17.9,7.080001,20.85153,0.0,6.0
3952,26/05/2018 02:40,1.639426,139.5191,0.03035351,9.016196,0.0,0.7685871,0.4269064,598.4863,3.5,17.9,7.080721,18.42539,0.00038712,6.0
3953,26/05/2018 03:00,0.5796837,51.03492,0.1215285,8.244336,0.0,3.804258,1.049746,380.4801,3.49854,17.9,7.080001,18.81763,0.0,6.0
3954,26/05/2018 03:20,0.82726,84.5023,0.01402442,8.152437,0.0,4.278451,1.985839,495.3445,3.498953,17.9,7.080001,17.93719,0.0,6.0
3955,26/05/2018 03:40,54.99829,5919.872,-0.027741,8.199672,0.0,4.12846,1.103201,297.2393,3.554047,17.9,7.080001,17.80214,0.0,6.0
3956,26/05/2018 04:00,87.94627,9479.076,2.693038,7.112092,0.0,3.716291,1.235811,2745.651,3.806552,17.84295,7.129309,18.76915,0.01157959,6.0
3957,26/05/2018 04:20,30.32225,3226.412,1.535938,7.392051,0.0,3.249326,2.274881,1792.758,3.980962,17.7832,7.080091,18.11412,0.04058838,6.0
3958,26/05/2018 04:40,0.9149035,66.22836,0.1334165,9.006034,0.0,3.489141,3.058689,575.1775,3.988424,17.79036,7.058103,17.95969,0.01939614,6.0
3959,26/05/2018 05:00,1.008726,88.28573,0.0,9.483786,0.0,3.566758,2.032785,341.8293,3.989351,17.7975,7.068417,20.17614,0.005996803,6.0
3960,26/05/2018 05:20,0.515596,47.41116,-0.02474966,9.426584,0.0,2.481818,0.1937828,0.0,3.99,17.8,7.055972,20.73927,0.0,6.0
3961,26/05/2018 05:40,0.0,0.0,-0.07000001,9.351542,0.0,0.01585833,0.01441875,0.0,3.978563,17.70889,7.070168,20.76167,0.0,6.0
3962,26/05/2018 06:00,0.0,0.0,-0.01858442,9.212663,0.0,0.0252389,0.04895948,0.0,3.597861,17.7,7.070147,20.30584,0.0,6.0
3963,26/05/2018 06:20,1.379341,131.4955,0.003855,8.650801,0.0,1.612972,1.251214,735.8167,3.498901,17.78978,7.063117,18.75012,0.002502128,6.0
3964,26/05/2018 06:40,27.92057,2728.452,0.0427214,8.287587,0.0,4.0987,1.150064,315.9658,3.514584,17.8,7.050002,18.77565,0.0,6.0
3965,26/05/2018 07:00,97.03026,9495.303,3.191278,6.625795,0.0,3.09013,0.7274028,1805.63,3.741614,17.7205,7.150066,18.91269,0.000362096,6.0
3966,26/05/2018 07:20,66.97797,6503.533,2.310682,7.125869,0.0,3.314426,2.159683,2047.599,3.993966,17.68848,7.024825,18.56654,0.01655176,6.0
3967,26/05/2018 07:40,1.25904,107.8209,0.367996,8.566598,0.0,3.479802,2.958152,796.4354,4.04,17.7,7.018233,18.17193,0.01760153,6.0
3968,26/05/2018 08:00,0.8916237,63.96688,-0.05999999,9.380974,0.0,3.508345,2.522992,475.9779,4.037252,17.7,7.027422,19.99309,0.002645713,6.0
3969,26/05/2018 08:20,0.0,0.0,-0.0110129,9.429998,0.0,3.39068,0.7532052,0.0,4.04,17.7,7.03,20.79348,0.0,6.0
3970,26/05/2018 08:40,0.0,0.0,0.07000001,9.428148,0.0,1.296948,0.000868083,0.0,4.039735,17.76617,7.030684,20.93046,0.0,6.0
3971,26/05/2018 09:00,0.0,0.0,0.004883085,9.424639,0.0,0.01370915,0.03561166,0.0,3.796086,17.8,7.046618,20.84639,0.0,6.0
3972,26/05/2018 09:20,0.4797998,47.8261,-0.04631433,9.027747,0.0,1.445408,0.4207923,546.3853,3.5,17.8,7.043233,18.25302,0.000223456,6.0
3973,26/05/2018 09:40,1.040229,103.5266,-0.002399835,8.469851,0.0,4.0683,1.382911,381.2869,3.5,17.8,7.03,18.71459,0.0,6.0
3974,26/05/2018 10:00,1.07267,117.9712,0.009592816,8.603199,0.0,4.082696,2.586581,551.0897,3.5,17.81265,7.031631,18.34909,0.0,6.0
3975,26/05/2018 10:20,1.211668,133.2869,0.1649309,8.690326,0.0,4.117321,2.830087,739.4822,3.5,17.9,7.036765,18.42391,0.0,6.0
3976,26/05/2018 10:40,196.0822,25701.99,4.361416,7.583148,0.0,3.249723,1.524758,4.0896,3.773353,17.82624,7.174463,19.06258,9.683178e-06,6.0
3977,26/05/2018 11:00,158.6077,21097.61,8.65208,6.83653,0.0,3.029823,1.153753,3577.493,4.30767,17.78419,7.213748,18.77125,0.08508001,6.0
3978,26/05/2018 11:20,75.88202,9500.723,6.227434,7.786355,0.0,2.876294,1.676521,3535.048,4.667998,17.79581,7.094154,18.06639,0.3197172,6.0
3979,26/05/2018 11:40,3.883118,425.295,3.412966,9.20632,0.0,2.942657,1.885472,2499.695,4.68,17.8,7.028627,17.54783,0.3345746,6.0
3980,26/05/2018 12:00,2.687541,274.3626,0.5649195,10.94253,0.0,3.013565,2.510163,1373.426,4.68,17.85105,6.957203,17.38893,0.1749732,6.0
3981,26/05/2018 12:20,1.344386,124.5082,0.06075299,12.56748,0.0,3.186981,1.874458,404.1238,4.68,17.9,6.969614,19.00892,0.03037224,6.0
3982,26/05/2018 12:40,0.6457165,64.07124,0.0263125,13.11787,0.0,1.263949,0.05364335,0.0,4.68,17.9328,6.97,19.53664,0.0,6.0
3983,26/05/2018 13:00,0.6296685,54.84316,0.0,13.10441,0.0,0.0,0.0,0.0,4.676904,18.06714,6.955496,19.74014,0.0,6.0
3984,26/05/2018 13:20,0.2505525,22.43407,0.04498025,13.04,0.0,0.0,0.0,0.0,4.459819,18.1,6.97,20.09742,0.0,6.0
3985,26/05/2018 13:40,0.0,0.0,0.2557136,12.94856,0.0,0.000204667,0.0,0.0,3.681167,18.1,6.97,20.34601,0.0,6.0
3986,26/05/2018 14:00,1.086568,94.90705,0.3717813,12.29763,0.0,0.5189377,0.7182965,738.1808,3.498626,18.08474,6.97,18.48646,0.008397868,6.0
3987,26/05/2018 14:20,31.12893,3406.832,0.1008635,11.86514,0.0,4.101164,0.6914069,308.4876,3.498775,18.17697,6.97,17.71461,0.001101756,6.0
3988,26/05/2018 14:40,197.5208,21915.66,4.485548,9.7308,0.0,3.291032,0.167876,1399.847,3.919643,18.2,7.113891,19.10833,0.009981451,6.0
3989,26/05/2018 15:00,83.02872,9417.007,5.747126,9.139917,0.0,3.101829,0.9956508,4069.152,4.274812,18.2,7.098708,18.8785,0.1393767,6.0
3990,26/05/2018 15:20,3.58147,322.9937,3.062978,10.33399,0.0,3.189636,1.799335,3095.249,4.369464,18.2188,7.054511,18.47285,0.2412782,6.0
3991,26/05/2018 15:40,1.273215,108.038,0.1858249,12.1239,0.0,3.201325,2.730482,950.9279,4.369387,18.3,7.0,17.67196,0.07828405,6.0
3992,26/05/2018 16:00,0.62831,47.39917,0.009372001,13.20832,0.0,3.236545,1.100476,165.7442,4.37,18.3,7.01493,18.82918,0.01207972,6.0
3993,26/05/2018 16:20,0.1027084,8.812262,0.0408595,13.26062,0.0,2.319898,0.00068025,0.0,4.37,18.3523,7.005579,19.84373,0.0,6.0
3994,26/05/2018 16:40,0.1548985,14.21571,0.08197604,13.18931,0.0,0.0223565,0.0,0.0,4.30856,18.47379,7.019999,20.07624,0.0,6.0
3995,26/05/2018 17:00,0.0,0.0,0.2533973,12.93807,0.0,0.02219468,0.0,0.0,3.695959,18.42738,7.019999,20.41823,0.0,6.0
3996,26/05/2018 17:20,1.379186,137.2979,0.196897,12.07231,0.0,1.341256,0.6744536,734.61,3.5,18.4,7.013628,18.82948,0.003192091,6.0
3997,26/05/2018 17:40,104.8963,11008.84,0.05999999,11.70702,0.0,4.135657,0.4668611,4.336775,3.585584,18.46624,7.0,19.46201,6.319267e-06,6.0
3998,26/05/2018 18:00,114.4123,11890.38,4.439067,8.783633,0.0,3.18996,0.296905,2773.888,3.982018,18.4,7.164057,19.65819,0.02396765,6.0
3999,26/05/2018 18:20,84.18509,8394.542,3.191238,9.343584,0.0,3.356706,1.048881,4069.152,4.293217,18.4,7.076949,19.02037,0.2173655,6.0
4000,26/05/2018 18:40,0.5156892,44.90673,1.103145,10.45138,0.0,3.279819,2.222738,2219.714,4.333874,18.4,7.055871,18.71987,0.1718516,6.0
4001,26/05/2018 19:00,1.12989,106.421,0.01315617,12.0556,0.0,3.283358,2.508466,694.7692,4.333033,18.4,7.054559,19.73342,0.01310464,6.0
4002,26/05/2018 19:20,0.5090753,40.88232,0.04497718,12.48,0.0,2.939509,0.348656,0.0,4.330001,18.4,7.053643,20.38844,0.0,6.0
4003,26/05/2018 19:40,0.1287608,9.518446,0.1377539,12.41876,0.0,1.034432,0.0,0.0,4.330001,18.4,7.051354,20.89497,0.0,6.0
4004,26/05/2018 20:00,0.0,0.0,0.3233245,12.26509,0.0,0.07945868,1.55e-05,0.0,4.096914,18.4,7.059999,20.92316,0.0,6.0
4005,26/05/2018 20:20,0.24981,18.75908,0.361422,11.79268,0.0,0.09882674,0.02402109,148.6408,3.534173,18.4,7.059999,19.78131,0.002036729,6.0
4006,26/05/2018 20:40,1.379486,119.8694,0.1739019,10.89181,0.0,2.379708,1.138086,590.0817,3.5,18.4,7.059999,18.52776,0.002194206,6.0
4007,26/05/2018 21:00,169.4484,16931.89,0.329198,10.34539,0.0,3.92334,0.04853332,179.1997,3.752756,18.31585,7.072198,20.17242,0.00033927,6.0
4008,26/05/2018 21:20,122.507,12076.74,5.132436,7.710703,0.0,3.398447,0.4776664,4067.456,4.150266,18.2,7.169324,19.75087,0.0542972,6.0
4009,26/05/2018 21:40,34.6412,3393.631,3.426125,8.177182,0.0,3.183601,0.9346125,4069.152,4.415693,18.2,7.112101,19.13686,0.3097471,6.0
4010,26/05/2018 22:00,1.321007,103.687,0.6506749,9.690855,0.0,3.271884,2.383992,1895.37,4.414247,18.2,7.080462,18.35932,0.1656505,6.0
4011,26/05/2018 22:20,1.561434,147.2843,0.0,11.21423,0.0,3.231717,2.147226,513.5585,4.410001,18.2,7.089999,18.69377,0.03756311,6.0
4012,26/05/2018 22:40,0.6093009,50.3285,0.0,11.32173,0.0,2.571338,0.1470686,0.0,4.410001,18.2,7.078649,20.95611,0.0,6.0
4013,26/05/2018 23:00,0.1567542,10.82747,0.01375093,11.14365,0.0,0.3804421,0.0,0.0,4.410001,18.2,7.084997,20.98617,0.0,6.0
4014,26/05/2018 23:20,0.0,0.0,0.123766,11.08377,0.0,0.06809634,0.01247642,0.0,4.024862,18.2,7.088531,21.0494,0.0,6.0
4015,26/05/2018 23:40,0.2601725,20.18414,0.2021119,10.6671,0.0,0.1349463,0.06614791,271.3924,3.512254,18.21013,7.089999,20.59133,0.003365343,6.0
4016,27/05/2018 00:00,26.28129,2654.256,0.3797496,9.522872,0.0,3.455158,1.081886,464.6989,3.507003,18.3,7.074033,19.87302,0.002500611,6.0
4017,27/05/2018 00:20,125.6449,12814.47,2.914299,7.112878,0.0,2.955939,0.09903605,1350.211,3.797675,18.21907,7.203077,20.30665,0.001677533,6.0
4018,27/05/2018 00:40,96.36254,9993.897,4.531441,6.786668,0.0,3.241774,0.8609442,4069.152,4.0795,18.2,7.134604,19.37816,0.07940923,6.0
4019,27/05/2018 01:00,2.463073,219.7474,1.577133,8.092325,0.0,3.275716,2.14214,2591.063,4.179261,18.2,7.099999,19.86031,0.1095312,6.0
4020,27/05/2018 01:20,1.592937,137.5746,0.1839136,10.01687,0.0,3.296966,2.531884,852.5231,4.18,18.2,7.099999,19.47928,0.02474802,6.0
4021,27/05/2018 01:40,0.379055,30.24662,0.18,10.28563,0.0,3.347226,0.6832329,0.0,4.18,18.2,7.099999,20.91494,0.0,6.0
4022,27/05/2018 02:00,0.516474,47.85545,-0.019458,10.1733,0.0,0.6321636,0.03895999,0.0,4.18,18.2,7.099999,20.9467,0.0,6.0
4023,27/05/2018 02:20,0.0,0.0,0.0,9.920199,0.0,0.08238967,0.0001115,0.0,4.036285,18.2,7.099999,20.89895,0.0,6.0
4024,27/05/2018 02:40,0.388365,38.64418,0.0,9.695076,0.0,0.1238185,0.03279983,166.3758,3.529353,18.2,7.099999,19.67133,0.000598831,6.0
4025,27/05/2018 03:00,1.385641,127.4804,0.1032318,8.593211,0.0,3.568856,1.239856,569.0223,3.5,18.2,7.099999,18.56451,0.000358421,6.0
4026,27/05/2018 03:20,1.391273,131.2769,0.163502,8.467233,0.0,4.24177,1.355801,738.0875,3.5,18.2,7.099999,19.05709,0.0,6.0
4027,27/05/2018 03:40,1.267484,129.4013,0.1686088,8.49863,0.0,4.202867,1.475991,470.7693,3.5,18.2,7.099999,18.59584,0.0,6.0
4028,27/05/2018 04:00,54.18231,6468.419,0.4498793,8.501865,0.0,3.955344,2.118562,267.1805,3.547664,18.2,7.106328,19.12457,0.0,6.0
4029,27/05/2018 04:20,91.09141,11024.82,4.917631,6.481449,0.0,3.135517,0.823343,2887.135,3.806933,18.13309,7.195358,19.09327,0.007662833,6.0
4030,27/05/2018 04:40,35.11942,4342.909,2.25808,7.462765,0.0,3.382341,2.08127,2100.908,3.995037,18.1,7.081098,18.60463,0.07572217,6.0
4031,27/05/2018 05:00,1.397671,146.8068,0.2646055,9.096839,0.0,3.401983,2.810731,908.0838,4.010001,18.1,7.05887,18.54706,0.03913733,6.0
4032,27/05/2018 05:20,0.5103402,42.14936,0.0,9.983075,0.0,3.502818,2.204074,360.5236,4.010001,18.1,7.075932,20.72104,0.001208503,6.0
4033,27/05/2018 05:40,0.0,0.0,0.0,9.851663,0.0,3.421794,0.2815834,0.0,4.010001,18.1,7.079021,20.9128,0.0,6.0
4034,27/05/2018 06:00,0.1288175,10.3316,0.0,9.731823,0.0,0.857744,0.05852307,0.0,4.007443,18.1,7.099031,20.91752,0.0,6.0
4035,27/05/2018 06:20,0.1061792,9.439532,0.0,9.588593,0.0,0.009062335,0.05139983,0.0,3.675858,18.1,7.094013,20.27208,0.0,6.0
4036,27/05/2018 06:40,1.656488,136.7902,0.0326965,8.934216,0.0,2.211571,0.8297477,735.6077,3.5,18.09568,7.093653,18.22444,0.000943664,6.0
4037,27/05/2018 07:00,0.379531,34.12786,0.110001,8.61515,0.0,3.689883,1.075297,406.9458,3.5,18.1,7.07917,19.54267,0.0,6.0
4038,27/05/2018 07:20,0.5089115,40.11501,0.06341849,8.726872,0.0,4.094617,2.114505,381.2149,3.5,18.1,7.06583,19.18014,0.0,6.0
4039,27/05/2018 07:40,1.074974,95.53682,0.094742,8.794979,0.0,4.196864,2.745628,685.8365,3.5,18.15473,7.080001,17.9523,0.0,6.0
4040,27/05/2018 08:00,102.9175,10009.31,1.238404,7.676874,0.0,3.335107,0.9269377,536.1432,3.655942,18.1855,7.141168,18.5085,0.001901993,6.0
4041,27/05/2018 08:20,117.5672,11447.36,2.599808,7.201589,0.0,3.226947,1.802382,2647.213,3.972567,18.04628,7.085042,18.53635,0.02976172,6.0
4042,27/05/2018 08:40,8.60662,803.1211,1.434106,7.911091,0.0,2.984507,2.560164,1583.15,4.130819,18.0,6.989172,18.10186,0.05258913,6.0
4043,27/05/2018 09:00,1.258937,100.9395,-0.003199996,9.705837,0.0,3.271,2.950664,551.4251,4.13,18.0,7.003738,19.59596,0.009425145,6.0
4044,27/05/2018 09:20,0.1292284,10.60052,-0.04958975,10.12812,0.0,3.352238,1.312427,0.0,4.13,18.0,7.010001,20.47788,0.0,6.0
4045,27/05/2018 09:40,0.4443516,38.61867,0.0,10.00651,0.0,1.500064,0.05407961,0.0,4.13,18.06435,7.010001,20.05094,0.0,6.0
4046,27/05/2018 10:00,0.0711735,5.842792,0.0,9.895176,0.0,0.1297031,0.000628,0.0,4.050566,18.2,7.025461,20.1513,0.0,6.0
4047,27/05/2018 10:20,1.026897,135.2915,0.0,9.812384,0.0,0.02675567,0.002797335,71.57965,3.552219,18.2,7.0283,19.87854,0.00025872,6.0
4048,27/05/2018 10:40,1.241525,136.8872,0.1411882,9.216669,0.0,2.172419,1.383185,666.7635,3.5,18.2,7.019176,19.03588,0.000892896,6.0
4049,27/05/2018 11:00,2.381979,304.1632,0.3000105,9.045661,0.0,4.178065,1.513893,729.5487,3.5,18.2,7.010362,18.30097,0.0,6.0
4050,27/05/2018 11:20,1.226066,152.3594,0.3693757,9.222535,0.0,4.040845,2.088218,383.0591,3.5,18.20604,7.028265,18.40764,0.0,6.0
4051,27/05/2018 11:40,108.9135,16033.9,0.7546082,9.288649,0.0,4.119185,2.810257,361.2076,3.576752,18.2848,7.03,19.21088,0.0,6.0
4052,27/05/2018 12:00,152.6699,23661.19,8.674015,7.159501,0.0,3.00734,0.5521374,2366.595,4.058255,18.2,7.214209,19.2154,0.04484323,6.0
4053,27/05/2018 12:20,84.67677,12984.84,6.725146,7.803549,0.0,3.039762,1.676047,3696.784,4.419279,18.2,7.098349,18.12365,0.2447823,6.0
4054,27/05/2018 12:40,4.080333,566.8341,3.220686,9.091469,0.0,2.955638,1.75349,2826.323,4.454352,18.24962,7.021306,17.39801,0.3653973,6.0
4055,27/05/2018 13:00,2.773411,370.8905,0.37308,10.77624,0.0,3.077904,2.530383,1312.96,4.451923,18.3,6.94044,18.32466,0.1402695,6.0
4056,27/05/2018 13:20,1.635459,192.7331,-0.0425405,12.59146,0.0,3.048151,1.862079,463.2654,4.45,18.38159,6.935819,19.29422,0.03206847,6.0
4057,27/05/2018 13:40,0.8885875,106.8126,0.0006885,13.15339,0.0,1.492719,0.01744406,0.0,4.45,18.4,6.949998,19.68809,0.0,6.0
4058,27/05/2018 14:00,0.3795609,41.88081,0.1519693,13.14253,0.0,0.005481165,0.0,0.0,4.45,18.49446,6.964034,19.86715,0.0,6.0
4059,27/05/2018 14:20,0.0,0.0,0.255393,13.09506,0.0,0.1219112,0.0,0.0,4.212147,18.5,6.954188,20.11291,0.0,6.0
4060,27/05/2018 14:40,0.0,0.0,0.2131106,12.86927,0.0,0.1697313,0.0,11.70106,3.571041,18.48884,6.97,20.20851,0.000338832,6.0
4061,27/05/2018 15:00,1.508755,149.0518,0.1413613,11.86738,0.0,3.143787,1.000126,726.8639,3.5,18.49812,6.983154,18.65609,0.02220638,6.0
4062,27/05/2018 15:20,1.008374,101.5595,0.3125827,11.94241,0.0,3.911706,0.9113728,671.2208,3.5,18.5,6.973938,18.52024,0.008236555,6.0
4063,27/05/2018 15:40,168.2763,20347.11,5.072338,9.930967,0.0,3.081688,0.984372,81.02118,3.739967,18.5,7.119613,19.24154,0.000799282,6.0
4064,27/05/2018 16:00,111.2104,13410.76,5.887067,9.150685,0.0,3.190099,0.567034,3980.292,4.125716,18.5,7.111819,19.08515,0.07496243,6.0
4065,27/05/2018 16:20,24.76078,2823.247,3.312383,9.77463,0.0,3.173503,1.282952,3986.526,4.329004,18.5,7.068361,18.92208,0.3443374,6.0
4066,27/05/2018 16:40,3.474128,342.0584,0.6040046,11.40917,0.0,3.229058,2.307933,1676.542,4.327107,18.5,7.012944,17.98534,0.1763261,6.0
4067,27/05/2018 17:00,0.8406361,84.29295,0.0220285,12.90828,0.0,3.145804,1.999227,428.3459,4.328627,18.52253,7.018957,18.29109,0.04170737,6.0
4068,27/05/2018 17:20,0.386566,40.37513,0.1433779,13.35597,0.0,2.208221,0.07985021,0.0,4.330001,18.6,7.01407,19.89357,0.0,6.0
4069,27/05/2018 17:40,0.5074459,51.1363,0.1841825,13.28105,0.0,0.0,0.0,0.0,4.328207,18.6,7.019183,20.12231,0.0,6.0
4070,27/05/2018 18:00,0.1290725,10.89731,0.08463196,13.2406,0.0,0.2320223,0.0,0.0,4.316164,18.60117,7.023667,20.31109,0.0,6.0
4071,27/05/2018 18:20,0.0,0.0,0.1194272,13.07947,0.0,0.07495249,0.0,0.0,3.837619,18.6,7.019324,20.68211,0.0,6.0
4072,27/05/2018 18:40,1.137606,108.0848,0.4754823,12.23749,0.0,0.1549277,0.2689741,512.229,3.5,18.6,7.039176,19.60085,0.003095625,6.0
4073,27/05/2018 19:00,0.2547025,22.04329,0.5813935,11.47352,0.0,3.142131,0.7739042,380.6469,3.499332,18.6,7.04276,18.92463,0.000478438,6.0
4074,27/05/2018 19:20,64.09453,6368.644,0.1961387,11.37173,0.0,3.924037,1.634791,581.8082,3.519661,18.6,7.025784,18.29453,0.0,6.0
4075,27/05/2018 19:40,185.4591,18667.99,2.919919,9.341524,0.0,3.153505,0.2259345,1755.226,4.010279,18.546,7.156245,19.9344,0.006214278,6.0
4076,27/05/2018 20:00,402.0471,41690.2,5.197604,7.605606,0.0,2.65191,0.763261,4069.152,4.900616,18.46783,7.179634,19.08526,0.2056289,6.0
4077,27/05/2018 20:20,2.345578,222.7934,3.696799,8.800075,0.0,2.532325,1.431618,3688.259,5.32228,18.46257,7.133734,18.14101,0.4469973,6.0
4078,27/05/2018 20:40,3.4938,335.614,1.038732,10.3522,0.0,2.687281,2.215456,2287.206,5.320634,18.5,7.032553,17.36334,0.2978626,6.0
4079,27/05/2018 21:00,1.635283,149.3246,0.1572767,11.70594,0.0,2.598815,2.487023,684.0675,5.32,18.5,7.013628,17.58141,0.0788598,6.0
4080,27/05/2018 21:20,0.25058,18.9242,0.05137109,12.45149,0.0,1.840216,0.2400482,0.0,5.32,18.5,7.004098,20.53732,0.0,6.0
4081,27/05/2018 21:40,0.4343353,34.98274,0.05999999,12.37912,0.0,0.0,0.04712588,0.0,5.32,18.5,7.0095,20.91266,0.0,6.0
4082,27/05/2018 22:00,0.2031142,13.59476,0.05799049,12.321,0.0,0.0,0.02205583,0.0,5.314209,18.5,7.000282,20.90535,0.0,6.0
4083,27/05/2018 22:20,0.0,0.0,0.1669929,12.12345,0.0,0.0,0.03137499,0.0,4.903239,18.5,7.000549,20.91084,0.0,6.0
4084,27/05/2018 22:40,0.0,0.0,0.4465459,11.72789,0.0,0.0,0.01794608,0.0,3.891706,18.5,7.0,20.84877,0.0,6.0
4085,27/05/2018 23:00,0.981621,91.62532,0.3369635,11.23561,0.0,0.0491341,0.2179162,460.2755,3.5,18.5,7.014452,18.64049,0.02077918,6.0
4086,27/05/2018 23:20,158.2292,16668.32,1.481549,8.837953,0.0,3.602317,0.7257501,278.9328,3.660578,18.47744,7.083227,18.03992,0.00851683,6.0
4087,27/05/2018 23:40,86.56338,9281.936,4.75279,6.786723,0.0,2.87477,0.2458652,3384.624,4.095729,18.4,7.174792,19.5298,0.0372012,6.0
4088,28/05/2018 00:00,47.16897,5039.369,3.109791,7.337575,0.0,3.145487,0.6583907,4069.152,4.285026,18.4,7.11603,19.33548,0.2442141,6.0
4089,28/05/2018 00:20,1.046612,102.187,1.599471,8.508447,0.0,3.302837,2.054007,2714.245,4.3,18.4,7.059833,18.57994,0.2676246,6.0
4090,28/05/2018 00:40,0.8864601,77.68082,0.2811215,10.23536,0.0,3.252382,2.733614,661.4652,4.293685,18.41996,7.060145,19.32211,0.03999772,6.0
4091,28/05/2018 01:00,0.0,0.0,0.1373282,10.76218,0.0,3.482318,0.3541102,0.0,4.29,18.5,7.089999,20.85631,0.0,6.0
4092,28/05/2018 01:20,0.1290865,10.76326,0.05999999,10.6778,0.0,0.06094318,9.33335e-06,0.0,4.29,18.5,7.090285,20.87005,0.0,6.0
4093,28/05/2018 01:40,0.0235875,0.7446196,0.05999999,10.46007,0.0,0.1156547,1.55e-05,0.0,4.29,18.45842,7.089999,20.90727,0.0,6.0
4094,28/05/2018 02:00,0.2338208,21.24564,0.05999999,10.28651,0.0,0.0151005,0.001839917,0.0,4.091645,18.45148,7.090247,20.94726,0.0,6.0
4095,28/05/2018 02:20,0.4103091,40.82914,0.174551,9.900816,0.0,0.03781112,0.03053492,139.0661,3.536448,18.43297,7.090579,19.34107,0.001221292,6.0
4096,28/05/2018 02:40,1.235152,107.1118,0.2049306,8.925678,0.0,2.106705,1.142584,596.7885,3.5,18.5,7.089999,18.2723,0.000612653,6.0
4097,28/05/2018 03:00,1.350026,126.8843,0.12,8.270417,0.0,4.173858,1.153215,738.8961,3.496089,18.5,7.076988,18.7507,0.0,6.0
4098,28/05/2018 03:20,92.3119,10578.77,0.7896735,7.821357,0.0,3.589157,0.6934556,1196.73,3.655429,18.46553,7.119795,18.80558,0.000203171,6.0
4099,28/05/2018 03:40,68.8596,7991.328,2.197547,7.265656,0.0,3.411852,1.761091,3222.591,3.885585,18.4,7.109545,18.78691,0.01796392,6.0
4100,28/05/2018 04:00,2.070956,169.3678,0.6651222,8.089414,0.0,3.452052,2.622527,1365.885,3.963243,18.4,7.070152,18.45003,0.04864611,6.0
4101,28/05/2018 04:20,1.645088,155.4139,0.126556,9.676509,0.0,3.541122,2.650795,640.6135,3.96,18.4,7.074961,19.60131,0.01131484,6.0
4102,28/05/2018 04:40,0.3868493,38.17797,0.09097447,9.671206,0.0,3.485924,0.892632,0.0,3.96,18.4,7.080389,20.75956,0.0,6.0
4103,28/05/2018 05:00,0.3867075,38.80885,0.05999999,9.563557,0.0,0.8669578,0.009160827,0.0,3.96,18.4,7.085242,20.90602,0.0,6.0
4104,28/05/2018 05:20,0.1289591,11.01958,0.05999999,9.375073,0.0,0.003318251,0.005670498,0.0,3.93251,18.4,7.090135,20.9244,0.0,6.0
4105,28/05/2018 05:40,0.1856185,11.40362,0.05999999,9.180223,0.0,0.005021916,0.02113115,86.54063,3.547465,18.4,7.089999,20.53145,0.000342786,6.0
4106,28/05/2018 06:00,1.074109,96.07591,0.1048795,8.212412,0.0,3.076786,1.237492,648.9037,3.5,18.4,7.089099,19.34071,0.001214456,6.0
4107,28/05/2018 06:20,1.507935,133.1556,0.1813798,8.118915,0.0,4.165548,1.165206,733.9225,3.5,18.4,7.075819,17.84701,0.0,6.0
4108,28/05/2018 06:40,1.008182,94.17873,0.09015931,8.203723,0.0,4.084765,1.548776,391.5892,3.5,18.4,7.080041,19.49235,0.0,6.0
4109,28/05/2018 07:00,98.9857,9732.211,0.05,8.355275,0.0,3.980721,2.242481,346.1131,3.575394,18.4,7.08516,18.98359,0.0,6.0
4110,28/05/2018 07:20,147.8992,14798.74,5.321811,5.527061,0.0,2.536965,0.8530806,2640.868,4.012322,18.31958,7.238528,19.81031,0.02247399,6.0
4111,28/05/2018 07:40,87.05568,8649.313,2.894387,6.910468,0.0,3.044972,1.731947,2742.417,4.372675,18.2,7.101222,17.84198,0.1213911,6.0
4112,28/05/2018 08:00,3.267169,267.3703,0.8978113,8.127778,0.0,3.070143,2.700253,1443.574,4.42836,18.2,7.027664,17.5158,0.1020799,6.0
4113,28/05/2018 08:20,1.382585,125.2398,0.13825,9.841259,0.0,3.123958,2.318153,235.9099,4.424003,18.2,7.030361,19.91549,0.007130046,6.0
4114,28/05/2018 08:40,0.257975,31.24858,0.0951563,9.984118,0.0,1.64482,0.3195322,0.0,4.419999,18.26835,7.03959,20.92943,0.0,6.0
4115,28/05/2018 09:00,0.0,0.0,0.015122,9.979998,0.0,0.0,0.01870908,0.0,4.419999,18.3,7.050303,20.90959,0.0,6.0
4116,28/05/2018 09:20,0.0,0.0,0.0055015,9.96512,0.0,0.0,0.0,0.0,4.047685,18.3,7.050045,20.84018,0.0,6.0
4117,28/05/2018 09:40,0.766314,118.3187,0.0,9.954833,0.0,0.0,0.07873312,240.1496,3.516621,18.3,7.058743,19.27345,0.001126701,6.0
4118,28/05/2018 10:00,1.040105,179.4562,0.2034347,9.705784,0.0,3.088936,1.257155,495.3823,3.5,18.3,7.162762,18.62157,0.00021505,6.0
4119,28/05/2018 10:20,200.5173,37617.82,4.310945,8.749661,0.0,3.881894,0.1557669,157.879,3.823416,18.30185,7.141861,19.22272,0.000155624,6.0
4120,28/05/2018 10:40,102.8336,18466.52,13.05616,7.103621,0.0,3.230017,1.124989,4009.462,4.190707,18.30034,7.215353,18.34716,0.110408,6.0
4121,28/05/2018 11:00,21.64767,3624.897,9.638331,8.022758,0.0,3.144277,1.756432,3368.356,4.3982,18.38735,7.14,17.90059,0.3299556,6.0
4122,28/05/2018 11:20,2.136145,287.566,4.710925,12.91677,0.0,3.213045,1.722965,2663.266,4.398585,18.4,7.036425,17.22941,0.3939266,6.0
4123,28/05/2018 11:40,2.637631,333.1723,1.295426,14.67028,0.0,3.220438,2.581411,1608.415,4.396725,18.47886,6.980361,16.82492,0.2439533,6.0
4124,28/05/2018 12:00,1.887179,266.5007,0.3710424,16.83211,0.0,3.216494,3.568398,1018.31,4.393048,18.5,6.992429,17.10885,0.1332035,6.0
4125,28/05/2018 12:20,2.131453,303.0525,0.3728094,18.54512,0.0,3.403294,4.475865,1018.31,4.39,18.53984,7.024863,17.82832,0.1194902,6.0
4126,28/05/2018 12:40,1.00891,145.2477,0.3414342,18.86988,0.0,3.531089,5.66331,938.7855,4.398369,18.62462,7.049959,18.5167,0.103645,6.0
4127,28/05/2018 13:00,1.008008,131.7119,0.3007075,18.90314,0.0,3.201247,3.657317,0.0,4.400001,18.7,7.059999,19.79252,0.0,6.0
4128,28/05/2018 13:20,1.26688,180.733,0.2426655,18.9,0.0,0.0186536,1.812041,0.0,4.400001,18.74752,7.059999,20.19198,0.0,6.0
4129,28/05/2018 13:40,0.374369,46.93246,0.3136047,18.89745,0.0,0.0,1.234288,0.0,4.260812,18.8,7.050528,20.3249,0.0,6.0
4130,28/05/2018 14:00,16.23848,2324.898,0.4779234,18.94462,0.0,0.105971,0.5332696,0.0,3.624813,18.8,7.025044,20.56296,0.0,6.0
4131,28/05/2018 14:20,248.7872,39513.75,12.97671,12.88256,0.0,3.082698,0.1043043,1145.554,4.069319,18.8,7.235499,19.88266,0.002411358,6.0
4132,28/05/2018 14:40,113.6205,17678.29,15.26399,12.55346,0.0,3.17958,0.7737337,4069.152,4.468909,18.8,7.196318,18.87551,0.1708403,6.0
4133,28/05/2018 15:00,2.389723,307.1024,10.58029,14.05435,0.0,3.167212,1.478912,3801.379,4.559576,18.8,7.1219,18.44735,0.4385374,6.0
4134,28/05/2018 15:20,4.003253,475.7482,3.848124,16.49172,0.0,3.150226,1.714238,3129.293,4.559925,18.90868,7.01946,17.69711,0.4687441,6.0
4135,28/05/2018 15:40,2.388647,253.8341,0.9451865,18.40386,0.0,3.164336,2.779097,1452.511,4.559007,19.0,6.989909,17.29722,0.2199047,6.0
4136,28/05/2018 16:00,1.032506,142.4199,0.431292,20.45461,0.0,3.152878,3.289874,1022.4,4.56,19.0,7.0,17.19374,0.1354212,6.0
