,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
4137,28/05/2018 16:20,1.771067,240.767,0.4205462,21.75698,0.0,3.255415,4.320248,1022.4,4.551285,19.0,7.019934,17.89794,0.1103786,6.0
4138,28/05/2018 16:40,0.5084875,61.84087,0.3358961,21.90776,0.0,3.339819,4.446286,482.3143,4.55,19.06166,7.034748,18.86093,0.05027932,6.0
4139,28/05/2018 17:00,0.4541358,63.62557,0.3,21.86566,0.0,2.471714,1.889786,0.0,4.55,19.1,7.027827,19.79879,0.0,6.0
4140,28/05/2018 17:20,0.314047,39.41531,0.289207,21.76495,0.0,0.03247657,0.6857831,0.0,4.549216,19.14936,7.030393,20.01803,0.0,6.0
4141,28/05/2018 17:40,0.0,0.0,0.3481853,21.69832,0.0,0.0,0.2903415,0.0,4.04291,19.18761,7.021487,20.22619,0.0,6.0
4142,28/05/2018 18:00,96.72384,15972.03,0.5297529,21.64156,0.0,0.0,0.008575669,0.0,3.598339,19.09226,7.010001,20.00568,0.0,6.0
4143,28/05/2018 18:20,152.8826,25131.13,18.85671,13.27142,0.0,2.418131,0.3678033,2777.353,4.013288,19.0,7.269309,19.27909,0.04853076,6.0
4144,28/05/2018 18:40,71.6162,11768.46,14.49927,14.54191,0.0,3.057708,0.904292,4073.242,4.346176,19.0,7.160903,18.87897,0.3417343,6.0
4145,28/05/2018 19:00,2.3067,322.0064,7.524956,16.88011,0.0,3.324527,1.550688,3808.166,4.39,19.0,7.102152,18.44168,0.5898134,6.0
4146,28/05/2018 19:20,2.229756,285.5692,1.740567,19.18346,0.0,3.265146,2.102393,2115.115,4.387365,19.0,7.007585,17.69134,0.3504859,6.0
4147,28/05/2018 19:40,1.458497,197.1108,0.4610664,21.27046,0.0,3.289396,3.10591,1022.4,4.385535,19.0,7.004095,17.26551,0.1478989,6.0
4148,28/05/2018 20:00,2.059317,275.2046,0.4920424,22.69352,0.0,3.275178,3.8208,1022.4,4.38,19.0,7.032915,17.45603,0.1318118,6.0
4149,28/05/2018 20:20,1.094449,153.3918,0.4932834,23.01225,0.0,3.378437,5.070998,1022.4,4.38,19.0,7.044397,18.23872,0.1193682,6.0
4150,28/05/2018 20:40,0.4836115,55.65484,0.4909114,22.91371,0.0,3.465282,3.505661,22.37543,4.38,19.0,7.051105,20.53288,0.001554767,6.0
4151,28/05/2018 21:00,0.06644,3.339415,0.4468675,22.80688,0.0,1.053808,1.556425,0.0,4.38,19.0,7.053447,20.83519,0.0,6.0
4152,28/05/2018 21:20,0.0,0.0,0.3839928,22.7034,0.0,0.0413424,1.185773,0.0,4.275957,18.90576,7.055621,20.82761,0.0,6.0
4153,28/05/2018 21:40,0.0,0.0,0.508791,22.46288,0.0,0.07966249,0.4403395,0.0,3.639643,18.90272,7.04,20.4803,0.0,6.0
4154,28/05/2018 22:00,207.2675,22984.92,5.840843,17.60998,0.0,2.184182,0.03200817,190.9206,3.821073,18.91202,7.144776,20.41648,0.000783673,6.0
4155,28/05/2018 22:20,149.9545,17243.29,9.632101,14.69037,0.0,3.145156,0.4865859,4068.035,4.328482,18.82481,7.190599,19.66147,0.08597133,6.0
4156,28/05/2018 22:40,14.88587,1694.639,7.642309,15.37464,0.0,2.952783,1.048316,4069.152,4.539069,18.8,7.110724,18.85047,0.4101847,6.0
4157,28/05/2018 23:00,3.060465,324.951,2.183122,17.7349,0.0,3.220615,2.25476,2339.647,4.54,18.8,7.049692,18.09487,0.284947,6.0
4158,28/05/2018 23:20,2.109882,195.2888,0.4575152,19.94718,0.0,3.192412,2.921241,1022.4,4.536008,18.8,7.049326,17.04669,0.1128087,6.0
4159,28/05/2018 23:40,1.511645,138.0303,0.433552,20.98899,0.0,3.198311,4.112503,1022.4,4.538894,18.8,7.064069,17.4133,0.09431663,6.0
4160,29/05/2018 00:00,1.838611,173.9229,0.431284,21.16,0.0,3.670982,5.294134,1022.4,4.53,18.8,7.080001,17.96894,0.08735792,6.0
4161,29/05/2018 00:20,1.187452,122.2653,0.3727764,21.07913,0.0,3.224796,5.827043,789.1749,4.53,18.8,7.099309,18.54261,0.06791385,6.0
4162,29/05/2018 00:40,0.0,0.0,0.3699999,21.00188,0.0,3.116201,3.521335,0.0,4.53,18.8,7.090993,20.32658,0.0,6.0
4163,29/05/2018 01:00,0.2582301,24.28934,0.3196852,20.92688,0.0,0.9393236,2.411846,0.0,4.53,18.8,7.094375,20.84215,0.0,6.0
4164,29/05/2018 01:20,0.0,0.0,0.3371692,20.83657,0.0,0.04582565,1.470232,0.0,4.267287,18.8,7.095626,20.83054,0.0,6.0
4165,29/05/2018 01:40,11.65643,1340.212,0.47201,20.66519,0.0,0.09609786,0.8946479,0.0,3.583543,18.8,7.080001,20.78835,0.0,6.0
4166,29/05/2018 02:00,108.0169,13514.48,8.847751,14.90584,0.0,1.960994,0.2810297,1349.301,3.722772,18.79846,7.236997,19.63355,0.003339409,6.0
4167,29/05/2018 02:20,68.88978,8622.794,6.340404,15.26683,0.0,3.457687,1.622657,3512.072,3.962301,18.7,7.112629,18.46301,0.07346795,6.0
4168,29/05/2018 02:40,1.753265,179.2866,2.301262,17.18537,0.0,3.529219,2.433432,1721.563,4.03,18.7,7.066564,18.37048,0.09699421,6.0
4169,29/05/2018 03:00,1.260153,116.5928,0.3937711,19.23242,0.0,3.537911,3.813635,1018.31,4.03,18.7,7.061558,18.12882,0.0605834,6.0
4170,29/05/2018 03:20,0.7580718,83.60198,0.3246792,19.7788,0.0,3.558999,4.99947,1018.31,4.03,18.7,7.093749,18.53796,0.04519735,6.0
4171,29/05/2018 03:40,1.035952,106.3601,0.3692161,19.84,0.0,3.588064,5.741438,1018.31,4.03,18.7,7.119372,18.72574,0.03500592,6.0
4172,29/05/2018 04:00,1.246796,119.1909,0.3600001,19.84025,0.0,3.956441,6.17893,1018.31,4.03,18.7,7.13,18.99152,0.03956211,6.0
4173,29/05/2018 04:20,1.129616,112.6596,0.3468851,19.85597,0.0,3.640188,6.187419,786.129,4.021922,18.7,7.149373,19.6958,0.02828588,6.0
4174,29/05/2018 04:40,0.0,0.0,0.3,19.87189,0.0,3.664606,3.575654,0.0,4.02,18.7,7.14136,20.90648,0.0,6.0
4175,29/05/2018 05:00,0.2576494,22.57803,0.3,19.83924,0.0,0.9997017,1.962564,0.0,4.02,18.7,7.144371,20.88726,0.0,6.0
4176,29/05/2018 05:20,0.0,0.0,0.33393,19.7655,0.0,0.03421066,1.179271,0.0,3.841275,18.7,7.145631,20.89804,0.0,6.0
4177,29/05/2018 05:40,21.66814,2200.471,0.438341,19.5424,0.0,0.398263,0.3519391,78.74249,3.515,18.7412,7.13,19.9736,0.00049765,6.0
4178,29/05/2018 06:00,88.15385,8924.663,5.639414,15.20597,0.0,2.408139,0.8534969,1869.117,3.711081,18.70873,7.222589,18.88956,0.006820024,6.0
4179,29/05/2018 06:20,53.89793,5427.686,3.344379,15.71838,0.0,3.448362,2.119316,2252.122,3.935217,18.6733,7.089315,18.04545,0.05458258,6.0
4180,29/05/2018 06:40,1.364708,122.1718,0.8013827,17.5586,0.0,3.538277,2.993255,1057.148,3.962538,18.6,7.070001,17.72005,0.05255023,6.0
4181,29/05/2018 07:00,1.283138,113.2738,0.3196928,18.82496,0.0,3.594172,4.56465,1022.4,3.96,18.6,7.084372,18.25087,0.03481488,6.0
4182,29/05/2018 07:20,1.135059,94.37425,0.3648842,18.97309,0.0,3.653816,5.632607,1022.4,3.96,18.60602,7.113738,18.68805,0.02477895,6.0
4183,29/05/2018 07:40,0.9561508,80.61311,0.3698574,19.02044,0.0,3.712746,6.122398,1022.4,3.96,18.69846,7.139155,18.98589,0.02044291,6.0
4184,29/05/2018 08:00,1.245239,104.6008,0.3600001,19.0631,0.0,3.71966,6.503306,1022.4,3.96,18.7,7.15,19.26552,0.01401733,6.0
4185,29/05/2018 08:20,1.340248,141.4408,0.301885,19.14644,0.0,3.625497,5.965863,533.7557,3.96,18.7,7.169268,19.48824,0.006115625,6.0
4186,29/05/2018 08:40,0.3825259,45.30144,0.3,19.15,0.0,3.495126,3.218038,0.0,3.96,18.7,7.160701,20.76139,0.0,6.0
4187,29/05/2018 09:00,0.2582158,35.96781,0.3,19.15,0.0,0.9430268,2.032992,0.0,3.96,18.7,7.163753,20.53621,0.0,6.0
4188,29/05/2018 09:20,0.1291575,18.4588,0.5485097,19.15648,0.0,0.06092034,1.902953,0.0,3.655033,18.76398,7.165979,20.54101,0.0,6.0
4189,29/05/2018 09:40,185.7283,35073.41,12.29593,15.50848,0.0,1.181038,0.0765597,27.40212,3.768421,18.67131,7.321744,20.54612,0.0,6.0
4190,29/05/2018 10:00,142.685,27237.88,20.43005,12.80253,0.0,2.942552,1.208939,3615.591,4.253071,18.53517,7.359332,19.05067,0.06716202,6.0
4191,29/05/2018 10:20,41.4325,7855.875,16.18333,14.04336,0.0,2.907228,1.689506,3419.087,4.51914,18.5,7.200055,18.17547,0.3205675,6.0
4192,29/05/2018 10:40,2.927995,490.1747,7.00697,16.87089,0.0,3.208921,1.847674,2555.101,4.520109,18.5,7.040512,17.78831,0.3563509,6.0
4193,29/05/2018 11:00,2.026233,316.4464,2.455173,18.5268,0.0,3.196615,1.989309,2175.356,4.52,18.5,6.947903,17.14129,0.3782725,6.0
4194,29/05/2018 11:20,0.7647418,115.6864,0.5901682,20.71586,0.0,3.179692,3.302824,1018.31,4.52,18.58096,6.933933,17.03881,0.1642076,6.0
4195,29/05/2018 11:40,1.351854,201.0974,0.420502,22.58071,0.0,3.173321,3.840681,1018.31,4.52,18.6,6.95888,17.42725,0.140105,6.0
4196,29/05/2018 12:00,1.303445,184.1765,0.3802991,23.76309,0.0,3.293292,4.869924,887.9095,4.52,18.6,6.983798,17.77934,0.1036877,6.0
4197,29/05/2018 12:20,0.2574087,33.46014,0.3083586,24.10765,0.0,2.810955,2.960265,0.0,4.52,18.67744,6.990308,19.89026,0.0,6.0
4198,29/05/2018 12:40,0.3873875,47.21308,0.2694986,24.10999,0.0,0.3429174,1.319473,0.0,4.52,18.7,7.001302,20.07977,0.0,6.0
4199,29/05/2018 13:00,0.0,0.0,0.2412122,24.0689,0.0,0.02351584,0.9795979,0.0,4.330747,18.7,6.989999,20.15767,0.0,6.0
4200,29/05/2018 13:20,32.28055,3854.072,0.5430805,24.01538,0.0,0.02846883,0.1767028,0.0,3.648842,18.7,6.986354,20.55784,0.0,6.0
4201,29/05/2018 13:40,141.0787,19044.18,8.239294,20.23277,0.0,1.061657,0.2961184,1350.632,3.844512,18.7,7.106776,19.81782,0.0119026,6.0
4202,29/05/2018 14:00,99.78978,13821.93,14.46043,16.85661,0.0,2.789286,1.785396,3857.066,4.190237,18.7,7.148636,18.48644,0.1654831,6.0
4203,29/05/2018 14:20,5.993624,714.7227,3.771289,20.93949,0.0,3.328458,1.910969,2806.445,4.26075,18.74923,6.989407,17.67225,0.2901033,6.0
4204,29/05/2018 14:40,1.77674,232.306,0.4155589,23.24231,0.0,3.40018,3.155953,1033.046,4.260001,18.8,6.958516,17.2234,0.1034786,6.0
4205,29/05/2018 15:00,1.146289,137.901,0.2661949,24.74026,0.0,3.536788,3.878429,1018.31,4.260001,18.8,6.981333,17.66457,0.07940382,6.0
4206,29/05/2018 15:20,0.6297033,74.35311,0.1530563,25.37764,0.0,3.481026,4.104874,354.2741,4.260001,18.88507,7.003461,20.22105,0.009802018,6.0
4207,29/05/2018 15:40,0.249975,29.03494,0.11,25.40014,0.0,3.334647,1.524046,0.0,4.260001,18.9,6.994536,20.49095,0.0,6.0
4208,29/05/2018 16:00,0.1302908,16.10764,0.11,25.42238,0.0,0.4373094,0.5715132,0.0,4.260001,18.9,6.989999,20.31041,0.0,6.0
4209,29/05/2018 16:20,0.0,0.0,0.04912776,25.21103,0.0,0.02,0.09398127,0.0,4.209664,18.9,7.008169,20.2697,0.0,6.0
4210,29/05/2018 16:40,0.0,0.0,0.01893192,25.24576,0.0,0.02,0.1159531,0.0,3.659377,18.90969,6.989999,20.17457,0.0,6.0
4211,29/05/2018 17:00,75.86036,11693.67,2.803438,22.94879,0.0,0.80312,0.4477239,442.699,3.556618,18.9,7.042822,18.17333,0.009830223,6.0
4212,29/05/2018 17:20,131.4868,20817.83,10.93251,18.01165,0.0,3.116186,0.2452027,2416.96,3.965572,18.9,7.150786,18.93314,0.05606448,6.0
4213,29/05/2018 17:40,83.88286,13100.46,9.664438,18.73717,0.0,3.311911,1.003799,4069.152,4.271431,18.9,7.089443,18.95982,0.3714788,6.0
4214,29/05/2018 18:00,3.728378,432.5511,5.83843,20.1853,0.0,3.378043,1.675529,3410.197,4.309562,18.9,7.048505,18.4638,0.4877147,6.0
4215,29/05/2018 18:20,2.303983,286.0898,1.474472,22.36919,0.0,3.381084,2.505424,1521.263,4.31,18.90594,6.969669,17.75287,0.2131846,6.0
4216,29/05/2018 18:40,1.365057,173.8817,0.3953564,24.48195,0.0,3.286458,3.329378,1018.31,4.31,19.0,6.973161,17.50806,0.1237723,6.0
4217,29/05/2018 19:00,1.516641,196.6462,0.246614,25.6352,0.0,3.305796,4.384969,1018.31,4.31,19.0,6.997444,17.90191,0.1028242,6.0
4218,29/05/2018 19:20,0.3791135,39.35628,0.1716785,25.61135,0.0,3.241179,3.266448,49.98708,4.31,19.0,7.018,19.54612,0.00402301,6.0
4219,29/05/2018 19:40,0.0,0.0,0.162475,25.47967,0.0,2.075518,0.985802,0.0,4.31,18.97338,7.00316,20.60545,0.0,6.0
4220,29/05/2018 20:00,0.1289167,13.21,0.11,25.3839,0.0,0.0,0.857166,0.0,4.31,18.9,7.015742,20.80838,0.0,6.0
4221,29/05/2018 20:20,0.0,0.0,0.11,25.16934,0.0,0.007799834,0.3175508,0.0,4.303552,18.9,7.0,20.88397,0.0,6.0
4222,29/05/2018 20:40,0.0,0.0,0.2017655,24.98865,0.0,0.02,0.2557533,0.0,3.839497,18.9,7.0,20.66296,0.0,6.0
4223,29/05/2018 21:00,1.201308,118.6303,0.3389516,24.40267,0.0,0.1791777,0.3977832,511.987,3.508087,18.9,7.0,18.58799,0.0123471,6.0
4224,29/05/2018 21:20,0.7907392,79.51639,0.3612257,23.64724,0.0,2.913764,0.9465507,381.0542,3.5,18.9,6.987428,18.52743,0.004223921,6.0
4225,29/05/2018 21:40,181.1186,21083.1,0.313677,23.39818,0.0,4.080482,0.5361139,286.7812,3.74591,18.85117,6.980001,19.83393,0.000120832,6.0
4226,29/05/2018 22:00,133.1173,15303.8,5.437391,19.55171,0.0,3.694075,0.3805944,4008.43,4.192317,18.7,7.086545,19.65515,0.07504884,6.0
4227,29/05/2018 22:20,23.35229,2507.032,7.568006,17.20235,0.0,3.012554,0.90106,4069.152,4.436935,18.7,7.14037,19.30053,0.4009915,6.0
4228,29/05/2018 22:40,1.639127,151.007,2.071379,19.69036,0.0,3.356628,2.04929,2520.881,4.44,18.7,7.053121,18.0884,0.3406737,6.0
4229,29/05/2018 23:00,1.016717,103.2066,0.220967,21.5173,0.0,3.303633,2.834318,765.8988,4.431305,18.7,7.025437,18.67156,0.0816267,6.0
4230,29/05/2018 23:20,0.6374431,56.1317,0.17,22.51033,0.0,3.286291,0.5107612,0.0,4.43,18.7,7.032561,20.85364,0.0,6.0
4231,29/05/2018 23:40,0.0,0.0,0.145329,22.55,0.0,1.419046,0.002524667,0.0,4.43,18.7,7.034163,20.85244,0.0,6.0
4232,30/05/2018 00:00,0.1287183,10.56817,0.1105395,22.40174,0.0,0.02,0.01411508,0.0,4.43,18.7,7.038563,20.81677,0.0,6.0
4233,30/05/2018 00:20,0.1287183,10.77885,0.11,22.12533,0.0,0.02,0.01378117,0.0,4.360606,18.7,7.03,20.8494,0.0,6.0
4234,30/05/2018 00:40,0.0,0.0,0.11,21.85178,0.0,0.1115062,0.03,0.0,3.723362,18.7,7.03,20.80238,0.0,6.0
4235,30/05/2018 01:00,1.8883,167.5094,0.1672345,21.30102,0.0,0.0382853,0.53113,693.181,3.50809,18.7,7.03,19.16767,0.02930722,6.0
4236,30/05/2018 01:20,0.5087334,46.81386,0.1914222,19.92694,0.0,4.027387,0.6619266,381.2409,3.5,18.7,7.03,17.8938,0.000525008,6.0
4237,30/05/2018 01:40,52.56169,5791.738,1.161497,19.25734,0.0,4.172987,1.601208,402.2484,3.539371,18.7,7.050562,18.45842,0.0,6.0
4238,30/05/2018 02:00,91.70927,10205.55,5.213059,16.54935,0.0,3.395042,0.5350252,2570.739,3.795527,18.7,7.120984,19.36534,0.005876994,6.0
4239,30/05/2018 02:20,43.69212,4863.564,3.330302,16.79465,0.0,3.483788,2.042768,2609.663,3.99681,18.63332,7.056914,18.60816,0.1033892,6.0
4240,30/05/2018 02:40,2.346306,224.0999,0.810332,18.57906,0.0,3.551239,2.717054,1062.007,4.02,18.6,7.039417,18.19528,0.05706316,6.0
4241,30/05/2018 03:00,0.8451756,75.26972,0.1357965,19.83286,0.0,3.551303,2.247257,416.7474,4.02,18.6,7.050002,18.27129,0.02204505,6.0
4242,30/05/2018 03:20,0.257734,22.65881,0.11,19.84873,0.0,3.456213,0.2509493,0.0,4.02,18.6,7.036715,20.68216,0.0,6.0
4243,30/05/2018 03:40,0.1290585,11.22553,0.11,19.79319,0.0,0.8001324,0.02048692,0.0,4.02,18.59825,7.060768,20.80206,0.0,6.0
4244,30/05/2018 04:00,0.0,0.0,0.11,19.61055,0.0,0.02,0.04731417,0.0,3.788426,18.59794,7.070001,20.13649,0.0,6.0
4245,30/05/2018 04:20,0.6375427,55.69246,0.1140515,19.34065,0.0,0.2993095,0.4114347,546.6885,3.51,18.59594,7.067974,18.14598,0.001613145,6.0
4246,30/05/2018 04:40,0.9386501,79.07637,0.17,18.268,0.0,4.132056,1.05124,380.3015,3.508982,18.6,7.04,19.19626,0.0,6.0
4247,30/05/2018 05:00,1.079879,111.8812,0.1541565,18.32035,0.0,4.081311,1.872998,546.6625,3.5,18.6,7.0453,18.94085,0.0,6.0
4248,30/05/2018 05:20,1.397047,136.9565,0.1380933,18.48369,0.0,4.109848,1.998831,736.0007,3.5,18.6,7.058516,17.94824,0.0,6.0
4249,30/05/2018 05:40,56.32627,5548.688,2.169718,16.79319,0.0,3.623502,1.182474,0.0,3.569699,18.6,7.105527,18.52497,0.0,6.0
4250,30/05/2018 06:00,89.7775,8627.389,3.529497,15.1597,0.0,3.293301,1.788851,2506.673,3.815549,18.50735,7.072309,18.59932,0.01753465,6.0
4251,30/05/2018 06:20,21.94123,2052.149,1.9313,15.76953,0.0,3.288111,2.751929,1112.274,3.973691,18.47843,7.021632,17.66234,0.0416208,6.0
4252,30/05/2018 06:40,0.8880227,68.46955,0.4663373,17.69696,0.0,3.499193,2.789219,661.7872,3.975377,18.4,7.03,17.91046,0.02895348,6.0
4253,30/05/2018 07:00,0.128945,9.486944,0.11,18.53421,0.0,3.503876,1.743584,200.8135,3.970001,18.4,7.03,20.11292,0.005215139,6.0
4254,30/05/2018 07:20,0.0,0.0,0.1072,18.46937,0.0,3.234327,0.09964735,0.0,3.970001,18.45848,7.012603,20.62349,0.0,6.0
4255,30/05/2018 07:40,0.0,0.0,0.05941151,18.51366,0.0,0.02396033,0.1510215,0.0,3.948883,18.5,7.04,19.64553,0.0,6.0
4256,30/05/2018 08:00,0.0,0.0,0.1245525,18.32786,0.0,0.07512948,0.04213709,32.8246,3.567675,18.5,7.039761,19.98721,0.0,6.0
4257,30/05/2018 08:20,1.007518,78.4277,0.129048,17.91921,0.0,1.539857,1.227945,705.8142,3.504486,18.59377,7.033187,18.42641,0.0,6.0
4258,30/05/2018 08:40,1.388191,122.2222,0.0552875,17.61072,0.0,4.025601,1.253572,693.8251,3.5,18.6,7.019999,18.59402,0.0,6.0
4259,30/05/2018 09:00,85.67342,11875.31,0.1243214,17.71175,0.0,4.164083,1.486531,110.5974,3.542954,18.67429,7.019999,18.062,0.0,6.0
4260,30/05/2018 09:20,157.7449,23197.16,11.21785,13.91462,0.0,3.168383,0.483242,2009.324,3.998555,18.54303,7.236957,18.77385,0.01112678,6.0
4261,30/05/2018 09:40,99.07694,14942.25,12.67574,13.37939,0.0,2.919714,1.702339,3431.911,4.371006,18.4362,7.167212,18.51258,0.2115593,6.0
4262,30/05/2018 10:00,2.227622,316.6897,5.611415,15.67924,0.0,3.140588,1.840869,2719.132,4.45,18.4,7.017222,17.97581,0.324559,6.0
4263,30/05/2018 10:20,1.835509,254.1598,0.5454753,17.73519,0.0,3.152611,2.609741,1454.976,4.448542,18.43413,6.934731,17.1313,0.1852132,6.0
4264,30/05/2018 10:40,1.716464,242.1075,0.0,19.95047,0.0,3.050426,1.928006,390.4836,4.45,18.5,6.949998,17.60142,0.04470379,6.0
4265,30/05/2018 11:00,0.7656533,106.9806,0.0,21.04449,0.0,2.308264,0.02465982,0.0,4.45,18.50524,6.949998,19.28521,0.0,6.0
4266,30/05/2018 11:20,1.131333,154.4554,0.0,21.09084,0.0,0.04,0.001111666,0.0,4.447887,18.68297,6.949998,19.54249,0.0,6.0
4267,30/05/2018 11:40,0.0,0.0,0.0,21.06357,0.0,0.04499985,0.0149765,0.0,3.986093,18.7,6.957713,19.98561,0.0,6.0
4268,30/05/2018 12:00,0.8356016,84.31374,0.0,20.73198,0.0,0.1646938,0.1528314,323.7209,3.515591,18.69062,6.97,20.01799,0.01765862,6.0
4269,30/05/2018 12:20,1.318709,132.604,0.0801725,20.38122,0.0,2.717329,1.066667,414.7254,3.51,18.7,6.957191,18.30577,0.05007567,6.0
4270,30/05/2018 12:40,143.37,16319.78,2.448781,16.99721,0.0,3.14573,0.1546894,238.8069,3.687247,18.70556,7.082821,18.16184,0.04206089,6.0
4271,30/05/2018 13:00,146.2185,17103.72,7.398206,15.30573,0.0,3.149374,0.9112573,4009.816,4.146761,18.7,7.133189,18.82556,0.1882099,6.0
4272,30/05/2018 13:20,38.9457,4637.979,7.441184,15.30985,0.0,2.841058,1.62498,3841.004,4.406475,18.75255,7.112313,18.4711,0.3969936,6.0
4273,30/05/2018 13:40,2.766444,298.324,0.5859448,18.61739,0.0,3.331235,2.548284,1502.94,4.409503,18.82545,6.980001,17.63417,0.1780804,6.0
4274,30/05/2018 14:00,2.343961,249.488,-0.08000001,20.70696,0.0,3.245358,2.070021,561.9125,4.410001,18.9,6.980001,18.77072,0.0415768,6.0
4275,30/05/2018 14:20,2.022315,263.9053,-0.05276733,21.51721,0.0,2.184387,0.08746269,4.0896,4.410001,18.9,6.980001,19.51534,0.000131387,6.0
4276,30/05/2018 14:40,1.159837,143.0681,0.0,21.57579,0.0,0.06884613,0.01844533,4.0896,4.40913,18.99729,6.980001,19.79408,9.064201e-05,6.0
4277,30/05/2018 15:00,0.0,0.0,0.0,21.51218,0.0,0.1639306,0.0,4.0896,4.02506,19.0,6.980001,20.16454,5.477306e-05,6.0
4278,30/05/2018 15:20,0.7188436,89.16271,0.0,21.04745,0.0,0.1278479,0.09562958,279.5597,3.52002,18.98933,6.980001,19.16688,0.000806299,6.0
4279,30/05/2018 15:40,1.490618,186.5735,0.03180535,19.80762,0.0,3.990485,0.9494452,459.4433,3.5,19.0,6.980001,18.15633,8.152098e-05,6.0
4280,30/05/2018 16:00,97.73244,15064.44,1.56439,18.66829,0.0,3.752453,0.6723081,461.9205,3.585824,19.0,7.030643,19.26984,0.0,6.0
4281,30/05/2018 16:20,132.742,20570.78,10.20015,15.43889,0.0,3.217646,0.2642187,2824.461,3.994404,19.0,7.148631,19.36128,0.01933335,6.0
4282,30/05/2018 16:40,26.82016,4116.206,8.70892,15.92741,0.0,3.233121,0.9354743,4069.152,4.194111,19.03227,7.044377,18.83563,0.3706122,6.0
4283,30/05/2018 17:00,1.816062,207.418,2.182011,18.21533,0.0,3.416528,1.783597,2949.447,4.2,19.11194,6.993581,17.89923,0.3847314,6.0
4284,30/05/2018 17:20,1.358057,165.1391,0.074304,20.28246,0.0,3.433009,2.669912,979.166,4.195274,19.2,6.973809,18.63415,0.07472397,6.0
4285,30/05/2018 17:40,0.6611455,83.60713,0.020911,21.94381,0.0,3.41302,0.9851896,54.29572,4.19,19.2,6.994151,19.78349,0.001786608,6.0
4286,30/05/2018 18:00,0.2576209,32.74018,0.07167967,21.9436,0.0,1.808396,0.0,0.0,4.19,19.2,6.989088,20.57309,0.0,6.0
4287,30/05/2018 18:20,0.378699,50.91247,0.0,21.69504,0.0,0.0,0.0,0.0,4.19,19.2,7.0,20.6521,0.0,6.0
4288,30/05/2018 18:40,0.0,0.0,0.0,21.39795,0.0,0.01457709,0.0,0.0,3.813846,19.18133,7.000648,20.54102,0.0,6.0
4289,30/05/2018 19:00,1.138356,146.8399,0.1134565,20.28452,0.0,1.919477,0.3341922,540.9073,3.505473,19.1,7.0,18.86137,0.01005666,6.0
4290,30/05/2018 19:20,478.3412,74654.1,0.2569072,19.63026,0.0,4.340888,1.408687,1597.523,3.917017,19.07767,7.0,19.2254,0.03341347,6.0
4291,30/05/2018 19:40,571.0077,89293.27,10.08149,14.08824,0.0,2.586674,0.6693431,4177.472,5.792354,19.1,7.170317,18.61449,0.3467388,6.0
4292,30/05/2018 20:00,117.1816,16509.76,14.17945,12.84433,0.0,2.303815,0.9882889,4479.269,6.765373,19.1,7.240397,18.22278,0.696591,6.0
4293,30/05/2018 20:20,3.684983,329.2183,9.981933,14.67798,0.0,2.480509,0.9974425,1708.799,6.783208,19.1,7.122648,19.45613,0.2710507,6.0
4294,30/05/2018 20:40,0.0,0.0,7.709309,15.43948,0.0,0.5073873,0.05324725,0.0,6.77979,19.1,7.071373,20.69893,0.0,6.0
4295,30/05/2018 21:00,0.1285485,7.674983,7.730371,15.17973,0.0,0.357555,0.07462592,0.0,6.769999,19.1,7.078304,20.71005,0.0,6.0
4296,30/05/2018 21:20,0.0,0.0,7.699169,14.87825,0.0,0.3534078,0.07586484,0.0,6.769999,19.09833,7.089999,20.74676,0.0,6.0
4297,30/05/2018 21:40,0.0,0.0,7.607219,14.66016,0.0,0.1298765,0.08309953,0.0,6.7617,19.1,7.090504,20.70065,0.0,6.0
4298,30/05/2018 22:00,0.0,0.0,7.646192,14.54491,0.0,0.2909361,0.08027001,0.0,6.75475,19.1,7.090283,20.67155,0.0,6.0
4299,30/05/2018 22:20,0.0,0.0,7.670892,14.25808,0.0,0.2925645,0.1001739,0.0,6.233301,19.1,7.089999,20.22347,0.0,6.0
4300,30/05/2018 22:40,0.0,0.0,7.843785,14.20399,0.0,0.3418422,0.1091272,0.0,4.038188,19.1,7.090978,20.43105,0.0,6.0
4301,30/05/2018 23:00,253.1208,27950.32,12.71494,10.11458,0.0,1.295176,0.1118742,0.0,3.722399,19.02123,7.196923,20.93072,0.0,6.0
4302,30/05/2018 23:20,96.16154,11118.01,15.96402,6.46124,0.0,3.488139,0.9914972,3587.831,4.171881,19.0,7.217377,19.82802,5.2039,6.0
4303,30/05/2018 23:40,2.268874,208.1006,11.4265,8.805371,0.0,4.073457,1.206229,4069.152,4.27,19.0,7.116946,19.19305,5.701902,6.0
4304,31/05/2018 00:00,1.72595,161.9485,7.266322,11.15516,0.0,4.425782,1.668642,3817.46,4.269925,19.0,7.064168,18.79607,3.793094,6.0
4305,31/05/2018 00:20,2.70431,215.3818,3.308904,13.15526,0.0,4.281299,1.680238,3273.54,4.267233,19.0,6.98969,18.54126,2.327115,6.0
4306,31/05/2018 00:40,3.137752,262.1016,0.3012646,15.45187,0.0,4.809964,2.412709,1640.087,4.262053,19.06266,6.936429,17.97919,0.9831226,6.0
4307,31/05/2018 01:00,1.507681,116.2276,0.0,17.88488,0.0,5.092923,1.746341,595.8322,4.260001,19.1,6.95853,19.15851,0.2950014,6.0
4308,31/05/2018 01:20,0.243525,20.32664,0.0,18.83923,0.0,3.963419,0.004895248,0.0,4.260001,19.1,6.97,20.73721,0.0,6.0
4309,31/05/2018 01:40,0.1446417,10.50731,0.0,18.82193,0.0,0.719339,0.008827833,0.0,4.260001,19.1,6.988509,20.8796,0.0,6.0
4310,31/05/2018 02:00,0.1288175,11.22897,0.001852835,18.62862,0.0,0.3803994,0.01224508,0.0,4.138112,19.1,6.990766,20.83311,0.0,6.0
4311,31/05/2018 02:20,68.42123,7187.257,0.284927,18.11763,0.0,0.5077463,0.03,0.0,4.057166,19.1,6.999225,20.42556,0.0,6.0
4312,31/05/2018 02:40,58.40276,6264.026,0.506912,17.20554,0.0,1.218195,1.349828,2739.781,4.244298,19.1,7.01137,18.65335,5.677273,6.0
4313,31/05/2018 03:00,2.681194,234.5837,0.4611392,15.98425,0.0,4.898515,2.74555,1278.862,4.309648,19.1,6.97945,17.86421,2.156114,6.0
4314,31/05/2018 03:20,1.290587,120.0151,0.0,17.60401,0.0,5.311741,2.985289,654.699,4.31,19.1,6.993475,17.7228,0.952153,6.0
4315,31/05/2018 03:40,1.971897,173.7366,-0.07392267,17.82424,0.0,4.728307,1.830633,269.4696,4.31,19.1,7.0,19.6344,0.284516,6.0
4316,31/05/2018 04:00,0.3865795,31.44817,-0.08000001,17.70012,0.0,3.558122,0.0918675,0.0,4.31,19.1,7.000418,20.77888,0.0,6.0
4317,31/05/2018 04:20,0.3795335,32.64858,-0.08000001,17.58404,0.0,1.250063,0.06035308,0.0,4.30717,19.02946,7.0,20.75299,0.0,6.0
4318,31/05/2018 04:40,0.0,0.0,-0.08000001,17.35166,0.0,0.6558704,0.05783892,0.0,4.02548,19.0,7.000366,20.84162,0.0,6.0
4319,31/05/2018 05:00,0.2055215,20.53142,-0.08000001,16.93264,0.0,0.7377521,0.03298933,0.0,3.626031,19.0,7.000604,20.36847,0.0,6.0
4320,31/05/2018 05:20,24.72018,2403.961,-0.02319541,15.37296,0.0,3.675488,0.8966327,594.749,3.512252,19.0,7.0,18.81726,0.5802983,6.0
4321,31/05/2018 05:40,92.66691,9105.549,3.030817,12.3831,0.0,4.41561,0.2190884,943.1893,3.720585,18.98369,7.095628,18.98237,0.842418,6.0
4322,31/05/2018 06:00,45.91389,4447.434,1.638989,12.71447,0.0,4.735794,2.258907,2258.078,3.939563,18.9,7.037074,18.18597,1.81838,6.0
4323,31/05/2018 06:20,2.020698,162.1958,0.1681078,14.26103,0.0,4.834174,3.603927,990.6733,3.96,18.9,6.989999,17.86924,0.638467,6.0
4324,31/05/2018 06:40,1.008748,80.41551,-0.07000001,15.16517,0.0,4.918358,2.869753,290.9938,3.96,18.9,7.017712,19.19591,0.07900809,6.0
4325,31/05/2018 07:00,0.129087,9.470938,-0.07000001,15.0902,0.0,4.529161,1.035266,0.0,3.96,18.9,7.019999,20.77357,0.0,6.0
4326,31/05/2018 07:20,0.2105735,17.59618,-0.07000001,15.04853,0.0,1.886365,0.006643584,0.0,3.96,18.9,7.019999,20.635,0.0,6.0
4327,31/05/2018 07:40,0.3050224,21.98479,-0.066458,14.91531,0.0,0.6704439,0.06099957,0.0,3.951612,18.9,7.023381,19.75935,0.0,6.0
4328,31/05/2018 08:00,0.0,0.0,-0.02948991,14.53779,0.0,0.01021275,0.03501808,0.0,3.622488,18.93078,7.039845,20.4825,0.0,6.0
4329,31/05/2018 08:20,0.6292875,59.8938,0.000491,14.00392,0.0,0.4950468,0.2919726,468.592,3.5,19.0,7.04,18.46432,0.1699667,6.0
4330,31/05/2018 08:40,174.609,25166.5,2.804603,12.15161,0.0,3.693925,1.183262,270.1786,3.684591,18.96745,7.100482,19.27311,0.08047085,6.0
4331,31/05/2018 09:00,133.7647,21308.6,14.89343,8.539943,0.0,2.659999,0.6267782,2366.657,4.19066,18.71383,7.342947,19.04628,0.5348512,6.0
4332,31/05/2018 09:20,24.80616,4080.437,8.716493,10.67666,0.0,3.261136,1.741522,3347.375,4.417639,18.7,7.09139,18.31827,0.7271644,6.0
4333,31/05/2018 09:40,2.975974,447.3553,2.993122,12.95501,0.0,3.441016,1.946091,2595.67,4.417777,18.7,6.963992,17.70818,0.544211,6.0
4334,31/05/2018 10:00,0.8780225,133.1826,0.1295645,15.20493,0.0,3.48921,2.743026,973.6348,4.416562,18.79489,6.921454,17.2023,0.1836725,6.0
4335,31/05/2018 10:20,1.186488,204.4218,0.0,17.25974,0.0,3.441604,1.316474,177.0281,4.410001,18.8,6.929999,18.22193,0.03127809,6.0
4336,31/05/2018 10:40,1.493662,182.4352,-0.054747,17.70199,0.0,1.348498,0.001142833,0.0,4.410001,18.83536,6.929999,19.2133,0.0,6.0
4337,31/05/2018 11:00,0.5072699,75.60237,-0.02695425,17.58015,0.0,0.00141625,0.00357625,0.0,4.410001,18.9617,6.929999,19.75784,0.0,6.0
4338,31/05/2018 11:20,1.475052,205.2764,0.1532537,17.51547,0.0,0.01528066,0.006653664,0.0,4.410001,19.0,6.937602,20.02376,0.0,6.0
4339,31/05/2018 11:40,1.429063,219.9207,0.1153717,17.43625,0.0,0.04322342,0.02,0.0,4.410001,19.02219,6.949998,20.17092,0.0,6.0
4340,31/05/2018 12:00,0.486695,70.16414,-0.04072483,17.45699,0.0,0.05,0.02,0.0,4.073183,19.02682,6.949998,20.51775,0.0,6.0
4341,31/05/2018 12:20,1.130004,144.1885,-0.04326466,16.9534,0.0,0.03090334,0.0802774,229.1605,3.518737,19.0,6.949998,19.58679,0.03389853,6.0
4342,31/05/2018 12:40,82.19824,9005.479,1.116148,14.52283,0.0,2.993013,1.106582,509.1517,3.545253,19.07089,6.990668,18.037,0.0944769,6.0
4343,31/05/2018 13:00,167.9441,17441.71,9.344278,10.77052,0.0,2.883815,0.08987093,1145.497,4.028154,19.02765,7.185698,19.0615,0.06139015,6.0
4344,31/05/2018 13:20,49.4608,4740.632,6.441671,11.52161,0.0,3.376025,1.056182,4069.152,4.307937,19.00401,7.059586,18.86038,0.3220636,6.0
4345,31/05/2018 13:40,2.899384,232.6265,1.91007,13.31716,0.0,3.354004,1.955983,2946.281,4.330001,19.10636,6.981449,18.41356,0.3222274,6.0
4346,31/05/2018 14:00,1.009446,91.00729,-0.05999999,15.6195,0.0,3.262311,2.597345,893.5104,4.322099,19.2,6.957452,18.51836,0.07510283,6.0
4347,31/05/2018 14:20,0.9148309,89.15244,-0.05999999,17.0318,0.0,3.292248,0.5880223,0.0,4.32,19.2,6.982005,19.38373,0.0,6.0
4348,31/05/2018 14:40,0.7399433,55.08915,-0.04114716,17.05842,0.0,0.7467232,0.0,0.0,4.32,19.25462,6.973634,19.68086,0.0,6.0
4349,31/05/2018 15:00,0.8949536,72.16386,0.05721958,16.88166,0.0,0.08363834,0.001916,0.0,4.32,19.4,6.989999,20.03024,0.0,6.0
4350,31/05/2018 15:20,0.257323,18.77971,0.003346,16.96817,0.0,0.0,4.166665e-06,0.0,4.310555,19.4,6.989999,20.20744,0.0,6.0
4351,31/05/2018 15:40,0.0,0.0,-0.01027075,16.68557,0.0,0.03542016,0.02161733,0.0,3.794263,19.4,6.989999,20.47722,0.0,6.0
4352,31/05/2018 16:00,86.18011,8383.321,-0.07000001,15.47225,0.0,0.2445354,0.06604628,87.03395,3.570147,19.39643,6.989999,19.24454,0.000928178,6.0
4353,31/05/2018 16:20,123.2442,12057.42,7.530267,9.306082,0.0,2.739363,0.1822561,1961.611,3.981054,19.29114,7.214738,19.53542,0.02428925,6.0
4354,31/05/2018 16:40,20.54663,2190.859,3.683236,10.82586,0.0,3.465834,1.020956,4069.152,4.136336,19.2,7.033496,18.85263,0.1246499,6.0
4355,31/05/2018 17:00,1.76033,136.0102,0.2162925,13.09054,0.0,3.76183,2.621924,1441.557,4.14,19.23423,6.980001,17.87374,0.07734845,6.0
4356,31/05/2018 17:20,1.040364,70.83221,-0.08000001,14.79639,0.0,4.042511,2.389719,516.8955,4.13545,19.3,7.005981,19.78822,0.005316998,6.0
4357,31/05/2018 17:40,0.6275127,50.39025,-0.08000001,14.77889,0.0,3.156262,0.3584661,0.0,4.13,19.3,7.004585,19.77487,0.0,6.0
4358,31/05/2018 18:00,0.2580175,17.0094,-0.0335025,14.70378,0.0,0.5525859,0.0,0.0,4.13,19.3,7.011297,19.961,0.0,6.0
4359,31/05/2018 18:20,0.3904475,27.44194,0.0547005,14.67033,0.0,0.6036912,0.00339625,0.0,4.13,19.34307,7.019999,20.44024,0.0,6.0
4360,31/05/2018 18:40,0.0,0.0,0.01425,14.57602,0.0,0.1501235,0.000679584,0.0,3.784097,19.4,7.019999,20.68959,0.0,6.0
4361,31/05/2018 19:00,1.011953,71.67287,0.0,13.80648,0.0,0.5976344,0.4806245,592.9062,3.5,19.4,7.019999,20.13879,0.000220789,6.0
4362,31/05/2018 19:20,129.455,9926.678,2.260361,10.87182,0.0,3.780557,0.8903363,145.2965,3.651194,19.35603,7.083755,19.63226,1.304084e-05,6.0
4363,31/05/2018 19:40,146.3232,11871.5,6.758433,7.753139,0.0,2.680907,0.3475438,2571.404,4.081481,19.2,7.203238,19.76476,0.0204453,6.0
4364,31/05/2018 20:00,13.50387,1108.509,4.16857,9.031107,0.0,3.141249,1.340641,3785.475,4.299966,19.19369,7.06582,18.55457,0.1726702,6.0
4365,31/05/2018 20:20,2.258138,167.1767,0.08245458,11.76108,0.0,3.301169,2.687739,1236.597,4.299093,19.19991,7.018,17.91495,0.07817578,6.0
4366,31/05/2018 20:40,4.673295,396.7297,-0.07000001,13.08456,0.0,3.277498,1.994648,394.1131,4.300103,19.13026,7.041404,19.83881,0.008481401,6.0
4367,31/05/2018 21:00,4.49107,365.153,-0.06679168,12.95735,0.0,2.888566,0.1943095,0.0,4.314474,19.09596,7.019073,19.80827,0.0,6.0
4368,31/05/2018 21:20,0.8800071,48.40363,0.2333374,12.6896,0.0,0.125615,0.6545981,0.0,4.32,18.91295,7.095634,20.58101,0.0,6.0
4369,31/05/2018 21:40,0.5071633,19.13516,0.5507112,12.62866,0.0,0.0,0.3634738,0.0,4.32,18.9,7.084973,20.80729,0.0,6.0
4370,31/05/2018 22:00,0.2496725,6.648274,0.5697536,12.52692,0.0,0.0,0.1442387,0.0,4.136703,18.94729,7.080001,20.87791,0.0,6.0
4371,31/05/2018 22:20,0.9987399,17.83381,0.4823469,11.65838,0.0,1.317815,0.4127143,481.5379,3.551828,19.0,7.07297,18.94092,2.579309e-07,6.0
4372,31/05/2018 22:40,666.3824,14410.57,0.4518718,9.565112,0.0,3.264794,2.165848,1915.927,4.468376,18.93312,7.035941,18.50005,0.000108293,6.0
4373,31/05/2018 23:00,492.69,7741.471,0.6401525,6.421858,0.0,1.931726,2.47679,1729.844,6.231406,18.81752,6.980001,17.9731,0.002990131,6.0
4374,31/05/2018 23:20,3.068801,32.34344,0.190651,6.821757,0.0,1.812745,1.638646,553.2528,6.79,18.70569,6.961737,20.22764,0.000520562,6.0
4375,31/05/2018 23:40,0.2573944,3.763478,-0.05999999,7.850264,0.0,0.5233076,0.07027088,0.0,6.788346,18.69426,6.96,20.73663,0.0,6.0
4376,01/06/2018 00:00,0.0,0.0,-0.06533917,7.886915,0.0,0.0,0.05672607,0.0,6.78,18.62214,6.96,20.15682,0.0,6.0
4377,01/06/2018 00:20,0.0,0.0,-0.06585789,7.82606,0.0,0.0,0.005005001,0.0,6.78,18.6283,6.96,20.39288,0.0,6.0
4378,01/06/2018 00:40,0.1286617,3.180246,-0.05930149,7.831987,0.0,0.01212692,0.001625667,0.0,6.777528,18.63592,6.96,20.4094,0.0,6.0
4379,01/06/2018 01:00,0.37958,9.330442,-0.05999999,7.789999,0.0,0.01932416,0.01837942,0.0,6.769999,18.7,6.96,20.73241,0.0,6.0
4380,01/06/2018 01:20,0.0,0.0,-0.05999999,7.76798,0.0,0.01210417,0.02072433,0.0,6.758274,18.7,6.96,20.71398,0.0,6.0
4381,01/06/2018 01:40,0.0,0.0,-0.05999999,7.667608,0.0,0.02219433,0.04036367,0.0,5.544635,18.7,6.96,20.23838,0.0,6.0
4382,01/06/2018 02:00,216.239,6161.884,-0.05999999,7.539999,0.0,0.02693966,0.3134357,955.0219,3.719802,18.7,6.96,20.24629,0.0,6.0
4383,01/06/2018 02:20,253.4514,7854.725,1.024035,4.409459,0.0,2.256449,2.407642,1661.307,4.329297,18.57743,6.991007,17.64663,0.0,6.0
4384,01/06/2018 02:40,92.51597,2879.261,0.2955154,5.005711,0.0,2.320097,2.51623,1192.5,4.84484,18.5,6.92649,18.81093,0.0,6.0
4385,01/06/2018 03:00,0.1288175,2.965221,-0.07000001,6.101651,0.0,2.738581,0.3748069,0.0,4.88,18.41188,6.900001,20.69994,0.0,6.0
4386,01/06/2018 03:20,0.03350415,0.4468988,-0.07000001,6.117225,0.0,0.1459385,0.02720075,0.0,4.88,18.4,6.918454,20.71787,0.0,6.0
4387,01/06/2018 03:40,0.09559666,2.921104,-0.07000001,5.920306,0.0,0.02001083,0.01034117,0.0,4.88,18.4,6.919999,20.62164,0.0,6.0
4388,01/06/2018 04:00,0.2583576,6.513381,-0.07000001,5.713861,0.0,0.02941166,0.009753164,0.0,4.88,18.4,6.919999,20.69013,0.0,6.0
4389,01/06/2018 04:20,0.0,0.0,-0.07000001,5.370598,0.0,0.01160825,0.01453208,0.0,4.76657,18.4,6.919999,20.73345,0.0,6.0
4390,01/06/2018 04:40,0.2496175,5.748562,-0.07000001,5.211329,0.0,0.0074615,0.02,0.0,3.557494,18.4,6.919999,21.00706,0.0,6.0
4391,01/06/2018 05:00,207.7982,5877.819,0.683247,3.81727,0.0,1.353872,0.02,0.0,3.567799,18.38907,7.002687,21.00351,0.0,6.0
4392,01/06/2018 05:20,186.633,5406.376,1.582216,2.815327,0.0,2.409811,1.261547,1999.509,4.184541,18.22428,7.022971,19.27556,0.0,6.0
4393,01/06/2018 05:40,15.58011,467.6861,0.148966,3.785288,0.0,2.887698,3.475508,1107.779,4.44,18.2,6.888,17.76985,0.0,6.0
4394,01/06/2018 06:00,0.7304858,17.45322,-0.07000001,4.589999,0.0,3.119278,4.537329,531.6903,4.44,18.2,6.91102,20.08746,0.0,6.0
4395,01/06/2018 06:20,0.2868325,6.810569,-0.07000001,4.568935,0.0,2.00156,2.453627,0.0,4.44,18.2,6.908363,20.85134,0.0,6.0
4396,01/06/2018 06:40,0.5267735,14.95089,-0.07000001,4.53,0.0,0.03085409,1.461874,0.0,4.44,18.2,6.919999,20.86415,0.0,6.0
4397,01/06/2018 07:00,0.6182142,17.34211,-0.07000001,4.491423,0.0,0.01653275,0.9757965,0.0,4.44,18.2,6.909527,20.72841,0.0,6.0
4398,01/06/2018 07:20,0.0,0.0,-0.07000001,4.381174,0.0,0.03,0.6163522,0.0,4.41431,18.2,6.900001,20.06033,0.0,6.0
4399,01/06/2018 07:40,0.0,0.0,-0.07000001,4.199185,0.0,0.007465,0.537852,0.0,3.82369,18.2,6.914601,20.60872,0.0,6.0
4400,01/06/2018 08:00,0.8858981,64.09573,-0.07000001,3.842255,0.0,0.06676144,0.5789936,533.3591,3.5,18.28052,6.919999,18.87381,0.0,6.0
4401,01/06/2018 08:20,252.8889,23192.98,1.786959,2.85827,0.0,3.301247,0.7017503,136.6882,3.918902,18.23331,6.989111,19.64402,0.0,6.0
4402,01/06/2018 08:40,140.6505,13943.98,4.776787,2.887147,0.0,2.921143,1.239509,2765.392,4.437671,18.1831,7.038867,18.60672,0.01529536,6.0
4403,01/06/2018 09:00,3.263285,327.1819,2.016899,4.401101,0.0,2.907119,2.21483,2110.342,4.599999,18.2,6.844916,17.25783,0.06333711,6.0
4404,01/06/2018 09:20,1.511157,129.71,-0.03270935,6.766618,0.0,3.009067,2.785349,750.5836,4.599999,18.2,6.77849,17.41845,0.01917103,6.0
4405,01/06/2018 09:40,0.8866839,80.23271,-0.07000001,7.672084,0.0,3.027261,1.856079,178.3592,4.599866,18.2,6.801814,18.62782,0.004498349,6.0
4406,01/06/2018 10:00,0.6974142,64.25793,-0.07000001,7.660002,0.0,1.26514,0.2099861,0.0,4.599999,18.24142,6.801016,19.65869,0.0,6.0
4407,01/06/2018 10:20,1.875417,187.1996,-0.07000001,7.683965,0.0,0.02850491,0.044983,0.0,4.599999,18.3,6.809999,20.01784,0.0,6.0
4408,01/06/2018 10:40,0.5913095,50.87873,-0.07000001,7.729443,0.0,0.01545825,0.00017025,0.0,4.582241,18.35757,6.798236,20.08344,0.0,6.0
4409,01/06/2018 11:00,0.0,0.0,-0.07000001,7.658598,0.0,0.0164775,0.0056485,0.0,3.994962,18.4,6.809999,20.33675,0.0,6.0
4410,01/06/2018 11:20,13.56122,1497.395,-0.03224885,7.067873,0.0,0.04637852,0.1595653,271.4187,3.507873,18.4,6.81637,20.19116,0.0,6.0
4411,01/06/2018 11:40,218.3213,24970.94,8.244556,4.713027,0.0,1.914384,0.02699622,132.5193,3.957726,18.4,7.072004,19.21854,0.0,6.0
4412,01/06/2018 12:00,101.6435,11536.39,8.578228,4.287266,0.0,2.828902,1.130276,4066.563,4.359853,18.4,7.11688,18.96574,0.0634951,6.0
4413,01/06/2018 12:20,2.864324,298.8792,4.013082,6.34649,0.0,3.196908,1.782097,3008.958,4.421549,18.43941,6.899696,18.35887,0.1788716,6.0
4414,01/06/2018 12:40,1.455642,156.2994,0.3436687,8.780973,0.0,3.249603,2.377614,1604.369,4.419999,18.5,6.83054,17.38156,0.1335242,6.0
4415,01/06/2018 13:00,1.241433,120.518,-0.07000001,11.12888,0.0,3.270422,2.202115,508.4412,4.419999,18.5,6.830664,18.55728,0.03028669,6.0
4416,01/06/2018 13:20,1.430022,131.9874,-0.07000001,11.80284,0.0,2.220394,0.2195012,0.0,4.419999,18.50841,6.82875,19.55654,0.0,6.0
4417,01/06/2018 13:40,0.6100124,61.65226,-0.07000001,11.84306,0.0,0.0,0.01010083,0.0,4.419999,18.69347,6.839999,20.00677,0.0,6.0
4418,01/06/2018 14:00,0.2506075,21.74394,-0.07000001,11.74185,0.0,0.0,0.02410342,0.0,4.28099,18.79075,6.839999,20.14537,0.0,6.0
4419,01/06/2018 14:20,0.129115,10.84888,-0.07000001,11.43254,0.0,0.000273,0.04161592,0.0,3.625431,18.8,6.839999,20.34118,0.0,6.0
4420,01/06/2018 14:40,55.6615,6355.358,-0.000646097,9.981679,0.0,2.886969,1.031808,718.0054,3.51779,18.70915,6.844672,18.758,0.001215946,6.0
4421,01/06/2018 15:00,161.5637,18554.0,4.130039,8.203794,0.0,3.411586,0.1323791,536.716,3.921493,18.8,6.952952,18.89363,0.00148629,6.0
4422,01/06/2018 15:20,73.83952,7771.381,8.775736,6.276909,0.0,3.233045,0.5266896,4069.152,4.260671,18.86481,7.038986,18.97501,0.06220851,6.0
4423,01/06/2018 15:40,4.910787,484.5107,4.266584,7.751358,0.0,3.30907,1.523637,3667.927,4.299661,18.9,6.954896,18.5364,0.2312611,6.0
4424,01/06/2018 16:00,4.674925,432.0811,0.145633,10.50988,0.0,3.399832,2.467739,1599.727,4.300729,18.9,6.89,17.60507,0.126666,6.0
4425,01/06/2018 16:20,1.759837,160.1052,-0.07000001,12.66253,0.0,3.376478,1.688009,354.887,4.3,18.9,6.89,18.05285,0.02661062,6.0
4426,01/06/2018 16:40,0.62876,45.96438,-0.07000001,12.89518,0.0,1.67596,0.03933252,0.0,4.3,18.92821,6.89,19.85475,0.0,6.0
4427,01/06/2018 17:00,0.0,0.0,-0.07000001,12.77054,0.0,0.0,0.0,0.0,4.296579,19.0,6.89,20.21696,0.0,6.0
4428,01/06/2018 17:20,0.0,0.0,-0.07000001,12.55849,0.0,0.0,0.0,0.0,4.071121,19.0,6.89,20.25652,0.0,6.0
4429,01/06/2018 17:40,0.0,0.0,-0.07000001,11.93407,0.0,0.3123585,0.0435602,173.5618,3.52802,19.0,6.892161,20.20282,0.000550003,6.0
4430,01/06/2018 18:00,68.70395,5093.899,-0.05147709,9.973434,0.0,4.009152,1.41673,562.0546,3.527652,19.0,6.910001,18.25306,0.000606899,6.0
4431,01/06/2018 18:20,152.9782,11891.79,6.923799,6.851511,0.0,2.925205,0.04285383,739.6256,3.980793,18.90466,7.131776,19.59809,0.0,6.0
4432,01/06/2018 18:40,94.32381,7137.427,6.329794,6.202422,0.0,2.95366,0.6474191,4069.152,4.315024,18.84961,7.075489,19.32603,0.03696076,6.0
4433,01/06/2018 19:00,5.975394,390.3305,1.669529,8.2279,0.0,3.295731,1.873544,3119.921,4.369226,18.8,6.969673,18.39275,0.1506994,6.0
4434,01/06/2018 19:20,2.714421,153.5598,-0.05714334,10.79638,0.0,3.314286,2.571862,928.1344,4.369378,18.8,6.956161,18.15599,0.03861954,6.0
4435,01/06/2018 19:40,0.4847118,30.05207,-0.07000001,11.51058,0.0,3.257111,0.9398096,2.44783,4.37,18.8,6.967838,19.83619,9.304257e-05,6.0
4436,01/06/2018 20:00,0.6367165,36.49543,-0.07000001,11.32382,0.0,1.313707,0.01081592,0.0,4.37,18.8,6.96016,20.95229,0.0,6.0
4437,01/06/2018 20:20,0.2581449,18.46661,-0.07000001,11.10135,0.0,0.0,0.02019892,0.0,4.318598,18.8,6.97,20.80227,0.0,6.0
4438,01/06/2018 20:40,0.0,0.0,-0.07000001,10.82284,0.0,0.0,0.01355917,0.0,3.713454,18.8,6.97,20.92467,0.0,6.0
4439,01/06/2018 21:00,1.288526,70.41563,-0.06893484,9.215426,0.0,2.055605,0.6933949,706.051,3.5,18.8,6.97,19.87859,0.001756572,6.0
4440,01/06/2018 21:20,118.6099,7478.681,1.006909,7.894679,0.0,3.80396,0.6853184,29.73446,3.591993,18.78537,7.018158,19.59009,8.995145e-06,6.0
4441,01/06/2018 21:40,152.6245,10252.59,5.771477,5.686267,0.0,2.959126,0.1149424,1552.97,4.107323,18.6505,7.161292,20.0283,0.000698815,6.0
4442,01/06/2018 22:00,55.96865,3868.177,3.716468,5.89865,0.0,3.24819,0.942001,4069.152,4.380457,18.7,7.040357,19.024,0.08548848,6.0
4443,01/06/2018 22:20,1.755848,101.8804,0.3208172,8.220045,0.0,3.285484,2.531581,1704.0,4.399709,18.7,6.988931,18.06313,0.0540849,6.0
4444,01/06/2018 22:40,1.889191,114.2039,-0.07000001,9.924475,0.0,3.309078,2.532597,727.8388,4.393138,18.7,7.0,19.35828,0.01016316,6.0
4445,01/06/2018 23:00,0.1286617,7.619676,-0.07000001,10.10823,0.0,3.299641,0.6796737,0.0,4.39,18.7,7.0,20.71262,0.0,6.0
4446,01/06/2018 23:20,0.1285483,6.22004,-0.07000001,9.951868,0.0,0.307697,0.04572517,0.0,4.39,18.7,7.0,20.89277,0.0,6.0
4447,01/06/2018 23:40,0.0,0.0,-0.065304,9.702766,0.0,0.0,0.03130758,0.0,4.39,18.7,7.0,20.90118,0.0,6.0
4448,02/06/2018 00:00,0.0,0.0,-0.05124566,9.402643,0.0,0.0,0.03199958,0.0,3.997195,18.7,7.0,20.97447,0.0,6.0
4449,02/06/2018 00:20,0.8173524,50.37385,-0.06889401,8.781097,0.0,0.0075166,0.1390702,318.4209,3.507004,18.7,7.005553,19.19181,0.001124982,6.0
4450,02/06/2018 00:40,72.41335,5305.79,0.3157455,7.171559,0.0,2.898419,1.089013,420.4267,3.573501,18.7,7.034035,17.89418,0.000522666,6.0
4451,02/06/2018 01:00,112.6926,8453.514,3.906679,5.045713,0.0,3.450238,0.2893794,2164.108,3.905221,18.63192,7.140527,18.46251,0.003039601,6.0
4452,02/06/2018 01:20,15.47411,1156.76,1.952753,5.908053,0.0,3.498484,1.990872,2754.199,4.067812,18.6,6.995978,18.74448,0.01845576,6.0
4453,02/06/2018 01:40,1.374987,87.72685,-0.02602625,8.14402,0.0,3.588208,3.056861,735.9842,4.061165,18.6,6.998274,18.6167,0.006081661,6.0
4454,02/06/2018 02:00,0.9043819,60.9634,-0.07000001,8.63361,0.0,3.619291,2.431352,431.5746,4.06,18.6,7.010001,20.78067,4.792502e-05,6.0
4455,02/06/2018 02:20,0.3752466,24.78332,-0.07000001,8.512998,0.0,2.860223,0.4178719,0.0,4.06,18.6,7.010001,20.94955,0.0,6.0
4456,02/06/2018 02:40,0.0,0.0,-0.07000001,8.374564,0.0,0.342966,0.1207952,0.0,4.012608,18.51208,7.010001,20.94568,0.0,6.0
4457,02/06/2018 03:00,0.1288175,9.562065,-0.0689576,7.989718,0.0,0.0,0.06095468,0.0,3.627338,18.5,7.010001,20.79728,0.0,6.0
4458,02/06/2018 03:20,70.30746,6211.05,1.95472,6.763307,0.0,0.9476598,0.02658466,17.96115,3.564143,18.5,7.06728,19.674,0.0,6.0
4459,02/06/2018 03:40,89.85606,8011.624,8.079766,3.898343,0.0,2.97756,0.5411794,1958.448,3.837526,18.5,7.213819,20.35713,0.0,6.0
4460,02/06/2018 04:00,20.2261,1725.961,3.533906,4.930367,0.0,3.441491,2.093055,2710.678,3.995712,18.5,7.019865,18.40303,0.01659626,6.0
4461,02/06/2018 04:20,1.318609,96.54459,0.06049149,7.638993,0.0,3.616068,3.18392,735.4946,3.991583,18.5,6.998219,19.05772,0.009376969,6.0
4462,02/06/2018 04:40,1.638773,116.1466,-0.07000001,8.3067,0.0,3.625192,2.551357,481.8206,3.99,18.5,7.010683,20.82287,0.0,6.0
4463,02/06/2018 05:00,0.0,0.0,-0.07000001,8.228442,0.0,3.618464,0.6974055,0.0,3.99,18.5,7.010001,20.81029,0.0,6.0
4464,02/06/2018 05:20,0.0,0.0,-0.07000001,8.098646,0.0,0.339761,0.1573832,0.0,3.988699,18.4214,7.027984,20.84492,0.0,6.0
4465,02/06/2018 05:40,0.0,0.0,-0.07000001,7.853658,0.0,0.0,0.1630051,0.0,3.652122,18.4,7.028097,20.61303,0.0,6.0
4466,02/06/2018 06:00,1.137761,65.43987,-0.07000001,6.935453,0.0,2.116877,1.046051,735.4227,3.5,18.4,7.010001,18.75336,0.0,6.0
4467,02/06/2018 06:20,0.8785025,53.75272,-0.06906609,6.531574,0.0,4.218949,1.33894,448.8215,3.5,18.4,7.010001,19.0375,0.0,6.0
4468,02/06/2018 06:40,73.86815,5375.3,0.4117476,6.484599,0.0,4.110036,2.06971,286.8079,3.58578,18.4,7.038552,19.28932,0.0,6.0
4469,02/06/2018 07:00,107.9716,7822.757,4.171756,5.213415,0.0,3.281413,0.9444904,2206.672,3.89583,18.37552,7.139896,19.15145,0.005765392,6.0
4470,02/06/2018 07:20,10.92461,764.5842,0.8068525,6.768247,0.0,3.498322,2.693235,1395.238,4.039643,18.32094,6.974887,17.83619,0.01538722,6.0
4471,02/06/2018 07:40,1.348395,73.93868,-0.07000001,8.411205,0.0,3.613902,3.686345,582.6805,4.04,18.4,6.975985,18.54286,0.007188539,6.0
4472,02/06/2018 08:00,0.258485,14.95885,-0.07000001,8.654704,0.0,3.623466,2.518758,287.2987,4.04,18.4,7.0,19.76035,0.001051062,6.0
4473,02/06/2018 08:20,0.0,0.0,-0.07000001,8.555422,0.0,2.832039,0.6956669,0.0,4.04,18.4,7.0,20.86458,0.0,6.0
4474,02/06/2018 08:40,0.1284776,8.135962,-0.07000001,8.558299,0.0,0.2253423,0.008337399,0.0,4.01159,18.47639,7.0,20.9433,0.0,6.0
4475,02/06/2018 09:00,0.008174149,0.07177878,-0.0649114,8.489844,0.0,0.0,0.1655632,0.07477159,3.585535,18.49138,7.0,20.92098,0.0,6.0
4476,02/06/2018 09:20,1.141625,107.6863,0.03565,7.41239,0.0,3.739929,1.390238,738.2469,3.502252,18.5,6.988435,19.12439,0.000482668,6.0
4477,02/06/2018 09:40,1.020834,93.75105,-0.048468,7.419091,0.0,4.251901,1.536161,640.2703,3.5,18.5,6.987998,18.12082,0.0,6.0
4478,02/06/2018 10:00,196.9263,23859.87,5.480364,6.612423,0.0,3.391487,1.513748,95.78259,3.762601,18.43122,7.137201,19.20125,0.0,6.0
4479,02/06/2018 10:20,132.1064,16335.4,10.89349,5.656321,0.0,2.95168,0.8960147,3181.595,4.255898,18.27532,7.207741,19.0504,0.03510121,6.0
4480,02/06/2018 10:40,5.089459,553.1032,5.960741,7.398768,0.0,3.191032,1.760034,3032.998,4.419704,18.3,7.036267,18.25083,0.1967032,6.0
4481,02/06/2018 11:00,4.449838,439.4758,1.375313,9.86738,0.0,3.249826,2.187952,1971.835,4.421331,18.38962,6.935435,17.63365,0.1956167,6.0
4482,02/06/2018 11:20,1.962791,164.8449,-0.04263658,12.29439,0.0,3.282464,2.531098,802.0165,4.417879,18.4,6.918744,18.40545,0.05885544,6.0
4483,02/06/2018 11:40,0.5605181,44.97569,-0.06304957,13.54651,0.0,2.951253,0.3839121,0.0,4.410001,18.4,6.926337,19.17721,0.0,6.0
4484,02/06/2018 12:00,1.136754,78.70275,-0.05999999,13.62226,0.0,0.005084916,0.001131334,0.0,4.418548,18.57651,6.929762,19.76086,0.0,6.0
4485,02/06/2018 12:20,0.0,0.0,-0.04234441,13.51686,0.0,0.017441,0.03497624,0.0,4.111585,18.68571,6.940001,19.95832,0.0,6.0
4486,02/06/2018 12:40,161.1407,15367.93,1.275294,12.53256,0.0,0.2167705,0.03019375,0.0,3.72238,18.6,6.972599,20.28789,0.0,6.0
4487,02/06/2018 13:00,137.1048,12980.71,11.15315,7.898937,0.0,2.820751,0.4549313,2570.626,4.177428,18.61752,7.202261,19.8532,0.02006396,6.0
4488,02/06/2018 13:20,18.47647,1670.445,6.133124,9.504326,0.0,3.140421,1.462957,3830.386,4.391665,18.63857,7.042226,18.98039,0.1260663,6.0
4489,02/06/2018 13:40,2.377556,163.6821,1.135226,11.86187,0.0,3.281052,2.288918,2178.988,4.39,18.7,6.946404,18.19463,0.1468221,6.0
4490,02/06/2018 14:00,1.377925,111.4781,-0.06509282,14.38801,0.0,3.321394,2.264379,653.8644,4.39,18.7454,6.949998,19.17514,0.02271675,6.0
4491,02/06/2018 14:20,1.016191,71.28505,-0.06569842,15.34547,0.0,2.379151,0.1768421,0.0,4.39,18.8,6.949998,19.523,0.0,6.0
4492,02/06/2018 14:40,0.1293275,8.909171,-0.07000001,15.3245,0.0,0.009286749,0.00686,0.0,4.386737,18.90686,6.949998,19.86013,0.0,6.0
4493,02/06/2018 15:00,0.0,0.0,-0.07000001,15.21,0.0,0.0,0.02145492,0.0,4.140067,19.0,6.949998,20.14573,0.0,6.0
4494,02/06/2018 15:20,0.5378751,38.02547,-0.07000001,14.54031,0.0,0.07833425,0.03800869,98.30376,3.545673,18.98298,6.949998,19.75176,0.000279955,6.0
4495,02/06/2018 15:40,1.083507,74.23718,-0.06326584,13.20389,0.0,3.052291,1.154042,636.7906,3.5,18.99846,6.950296,17.88005,0.000333483,6.0
4496,02/06/2018 16:00,119.9384,9681.098,0.8956646,11.98565,0.0,3.592866,0.1699278,184.7515,3.615182,19.0,7.014729,19.40042,0.0,6.0
4497,02/06/2018 16:20,117.8696,9826.337,6.096707,9.351021,0.0,2.931719,0.2056971,2164.597,4.077255,18.94715,7.131413,19.21384,0.000879022,6.0
4498,02/06/2018 16:40,19.49646,1512.916,2.904507,10.37881,0.0,3.453269,1.193829,3981.957,4.217577,19.0,6.995646,18.88389,0.115157,6.0
4499,02/06/2018 17:00,1.386288,85.13595,0.127375,12.88541,0.0,3.475285,2.70928,1257.387,4.218997,19.0,6.97981,17.96962,0.04841601,6.0
4500,02/06/2018 17:20,1.395118,82.94789,-0.06225567,14.29148,0.0,3.456895,2.305258,459.7497,4.21,19.0,7.007659,18.10416,0.01459542,6.0
4501,02/06/2018 17:40,0.25789,14.92952,-0.07000001,14.23954,0.0,3.115278,0.2535833,4.0896,4.21,19.0,6.998003,19.61273,4.020595e-05,6.0
4502,02/06/2018 18:00,0.2580742,15.81375,-0.07000001,14.14975,0.0,0.0,0.000585834,4.0896,4.21,19.09812,7.010001,20.06555,1.493979e-05,6.0
4503,02/06/2018 18:20,0.257394,15.63188,-0.07000001,13.99937,0.0,0.0,0.003967498,4.0896,4.151695,19.14063,7.010001,20.44703,4.603601e-06,6.0
4504,02/06/2018 18:40,0.2502775,15.61793,-0.07000001,13.65081,0.0,0.001952665,0.0064195,4.0896,3.611476,19.19007,6.998853,20.47425,3.128733e-06,6.0
4505,02/06/2018 19:00,2.388764,149.6318,-0.06356415,12.05348,0.0,2.097954,0.9849931,742.9028,3.505513,19.1,7.001045,18.47029,0.000106915,6.0
4506,02/06/2018 19:20,120.1697,9404.932,1.994813,10.5929,0.0,3.8431,0.3145564,97.19466,3.604241,19.08197,7.052893,18.38217,0.0,6.0
