,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
4507,02/06/2018 19:40,142.5898,11406.18,7.029195,7.614466,0.0,2.692741,0.1399687,1755.712,4.040694,19.0,7.20792,19.72039,0.005698055,6.0
4508,02/06/2018 20:00,26.69218,2124.202,4.975011,8.201557,0.0,3.23211,0.9956859,4069.152,4.293715,18.93364,7.095885,18.7587,0.0820264,6.0
4509,02/06/2018 20:20,2.608277,195.5016,0.5301149,10.88216,0.0,3.408527,2.366104,1910.532,4.291068,18.9,7.0202,18.00209,0.07993059,6.0
4510,02/06/2018 20:40,1.427882,92.1179,-0.006249835,12.72539,0.0,3.32519,2.572015,696.5284,4.29,18.9,7.03,19.03944,0.01928447,6.0
4511,02/06/2018 21:00,0.1288315,8.538671,-0.07000001,12.80791,0.0,3.320533,0.5100991,4.0896,4.29,18.9,7.03,20.92076,0.0,6.0
4512,02/06/2018 21:20,0.128874,7.979486,-0.07000001,12.68329,0.0,0.3572111,0.06399773,4.0896,4.29,18.9,7.03,20.91842,0.0,6.0
4513,02/06/2018 21:40,0.1285342,8.659822,-0.07000001,12.44003,0.0,0.0,0.07539576,4.0896,4.184232,18.9,7.03,20.93128,0.0,6.0
4514,02/06/2018 22:00,0.2866217,21.48969,-0.07000001,12.05406,0.0,0.0,0.05257875,4.0896,3.593862,18.9,7.03,19.95108,1.295523e-05,6.0
4515,02/06/2018 22:20,1.10258,76.32158,-0.06778626,10.5552,0.0,3.201616,1.102775,739.5297,3.5,18.9,7.03,18.01059,0.000445693,6.0
4516,02/06/2018 22:40,69.77401,5603.316,0.5804663,9.836848,0.0,4.21619,0.3391718,184.2888,3.554286,18.9,7.043411,19.90813,0.0,6.0
4517,02/06/2018 23:00,139.8441,11494.49,6.313195,6.966067,0.0,3.042881,0.1101197,1553.122,3.908314,18.83724,7.189219,20.11741,0.0,6.0
4518,02/06/2018 23:20,31.12719,2505.033,3.927158,7.387196,0.0,3.414733,0.7688859,4069.152,4.152293,18.70549,7.117494,19.16052,0.07539907,6.0
4519,02/06/2018 23:40,2.00266,125.4211,0.6049389,9.522145,0.0,3.503167,2.44754,1820.751,4.160001,18.7,7.0489,18.26298,0.05356969,6.0
4520,03/06/2018 00:00,1.718834,116.7868,-0.03361283,11.34722,0.0,3.501199,2.478774,669.7726,4.159907,18.7,7.070001,17.95241,0.01726771,6.0
4521,03/06/2018 00:20,0.5553544,37.5164,-0.07000001,11.35513,0.0,3.390456,0.437585,0.0,4.160001,18.7,7.064251,20.47858,0.0,6.0
4522,03/06/2018 00:40,0.0,0.0,-0.07000001,11.1699,0.0,1.040195,0.006229828,0.0,4.151186,18.7,7.063715,20.92286,0.0,6.0
4523,03/06/2018 01:00,0.10692,5.961787,-0.07000001,10.96818,0.0,0.000935335,0.04760375,0.0,3.704688,18.7,7.070001,20.78022,0.0,6.0
4524,03/06/2018 01:20,0.9111825,72.06257,-0.07000001,10.03985,0.0,1.264801,0.7382579,723.0778,3.5,18.7,7.070001,19.05042,0.000204761,6.0
4525,03/06/2018 01:40,1.14286,82.43663,-0.06428159,9.229393,0.0,4.293616,0.965875,381.0542,3.499725,18.7,7.070001,17.78051,0.0,6.0
4526,03/06/2018 02:00,37.46723,3558.438,0.0017575,9.291765,0.0,4.255231,1.911698,368.4741,3.517759,18.7,7.070001,18.31046,0.0,6.0
4527,03/06/2018 02:20,92.46966,9327.805,5.175454,7.334019,0.0,3.618503,0.127037,1142.176,3.754569,18.7,7.166144,19.82357,0.002692148,6.0
4528,03/06/2018 02:40,40.22443,4133.828,3.5049,7.470776,0.0,3.594313,1.28751,3853.355,3.954758,18.66085,7.103377,19.24005,0.03063026,6.0
4529,03/06/2018 03:00,2.015119,158.82,0.1645221,9.871938,0.0,3.64,3.027449,1174.129,3.968642,18.6,7.044077,18.33472,0.01554915,6.0
4530,03/06/2018 03:20,1.89045,151.2885,-0.01854066,11.07329,0.0,3.661391,2.660452,506.4405,3.967737,18.6,7.077147,19.01468,0.003371798,6.0
4531,03/06/2018 03:40,0.3866084,31.03192,-0.07000001,11.03175,0.0,3.586781,0.8646786,0.0,3.970001,18.60197,7.067051,20.78495,0.0,6.0
4532,03/06/2018 04:00,0.3863673,32.94574,-0.07000001,10.87,0.0,0.87129,0.1131525,0.0,3.964489,18.62075,7.069244,20.82071,0.0,6.0
4533,03/06/2018 04:20,0.0,0.0,-0.07000001,10.65966,0.0,0.0,0.1144156,0.0,3.610713,18.6,7.080001,20.12402,0.0,6.0
4534,03/06/2018 04:40,1.137182,92.17295,-0.06784809,9.682763,0.0,2.737864,1.155975,735.3644,3.5,18.6,7.066821,18.18852,0.0,6.0
4535,03/06/2018 05:00,0.6294802,49.82719,-0.07000001,9.429518,0.0,4.22133,1.17657,549.1359,3.495536,18.6,7.059999,18.02745,0.0,6.0
4536,03/06/2018 05:20,17.51687,1458.416,-0.03555566,9.519203,0.0,4.244262,1.904541,186.1761,3.49917,18.6,7.0719,19.46478,0.0,6.0
4537,03/06/2018 05:40,62.39269,5338.214,2.162464,8.274737,0.0,3.893604,0.1602974,740.0158,3.652196,18.58678,7.111346,19.49041,0.0,6.0
4538,03/06/2018 06:00,41.06268,3499.76,2.311049,7.793626,0.0,3.663082,2.016435,2630.46,3.810859,18.5,7.092661,18.63816,0.003339208,6.0
4539,03/06/2018 06:20,1.629435,113.432,0.3106665,9.926257,0.0,3.707864,3.815004,1036.869,3.839999,18.5,7.048003,18.22429,0.005240767,6.0
4540,03/06/2018 06:40,0.8038293,56.02235,-0.07000001,10.71436,0.0,3.799041,3.05189,234.9039,3.838242,18.5,7.071886,18.76427,0.000195975,6.0
4541,03/06/2018 07:00,0.2821714,21.22582,-0.07000001,10.65267,0.0,3.675296,1.420849,56.23524,3.839999,18.5,7.059999,20.80673,0.0,6.0
4542,03/06/2018 07:20,0.3178574,21.03299,-0.07000001,10.51744,0.0,1.666144,0.04388657,0.0,3.839043,18.5,7.059052,20.79371,0.0,6.0
4543,03/06/2018 07:40,0.0,0.0,-0.07000001,10.44758,0.0,0.000898335,0.0770116,0.0,3.754645,18.59197,7.059999,19.85844,0.0,6.0
4544,03/06/2018 08:00,1.008531,76.3287,-0.07000001,10.08751,0.0,0.1724575,0.2367409,421.3879,3.500307,18.66789,7.059999,19.07385,0.0,6.0
4545,03/06/2018 08:20,1.388604,96.90394,-0.05217917,9.335715,0.0,3.693334,1.409247,380.9276,3.5,18.7,7.059999,17.47852,0.0,6.0
4546,03/06/2018 08:40,40.18913,3558.999,0.1828898,9.239547,0.0,4.189399,2.260971,672.3314,3.513589,18.7,7.066179,17.9617,0.0,6.0
4547,03/06/2018 09:00,182.9212,16152.69,6.090652,6.829634,0.0,2.673671,0.3683107,535.7448,3.927354,18.51902,7.208476,19.91549,0.001695839,6.0
4548,03/06/2018 09:20,92.37654,8275.748,5.376628,7.462731,0.0,3.060127,1.607674,3291.298,4.303928,18.45184,7.104675,19.00164,0.04635692,6.0
4549,03/06/2018 09:40,2.9053,275.2617,1.228571,9.425005,0.0,3.205948,2.41771,1708.985,4.37,18.4,6.968369,18.21838,0.04891025,6.0
4550,03/06/2018 10:00,0.7042366,67.25231,0.05999999,11.80171,0.0,3.306709,2.687033,696.7634,4.37,18.47871,6.97909,17.91817,0.01811994,6.0
4551,03/06/2018 10:20,0.8845728,84.10374,0.0087325,12.34325,0.0,3.276774,1.35635,0.4489358,4.37,18.5,6.985193,19.41405,6.595779e-06,6.0
4552,03/06/2018 10:40,0.515511,52.21828,-0.04583016,12.31,0.0,1.077335,0.1226387,0.0,4.37,18.55027,6.983094,19.77271,0.0,6.0
4553,03/06/2018 11:00,0.1287042,13.33994,-0.07000001,12.3085,0.0,0.01234208,0.020053,0.0,4.31182,18.6,6.989999,20.13222,0.0,6.0
4554,03/06/2018 11:20,0.0,0.0,-0.07000001,12.20305,0.0,0.002908665,0.0,0.0,3.703643,18.6,6.989999,20.36398,0.0,6.0
4555,03/06/2018 11:40,1.381428,137.0273,-0.05359069,11.47964,0.0,1.887684,0.7468127,719.9346,3.5,18.6,6.989999,18.08142,0.00017706,6.0
4556,03/06/2018 12:00,12.61899,852.8646,0.2404746,10.86859,0.0,4.265745,1.330916,313.6467,3.502933,18.63138,6.989999,18.9081,0.0,6.0
4557,03/06/2018 12:20,217.1527,24215.15,12.02035,7.866765,0.0,2.856942,0.200829,131.3931,3.916945,18.5958,7.229285,19.07072,0.0,6.0
4558,03/06/2018 12:40,89.25311,10140.29,10.85196,8.022941,0.0,3.182126,1.059878,4066.394,4.296968,18.6,7.14699,18.71174,0.06722226,6.0
4559,03/06/2018 13:00,4.13846,377.6281,4.689729,9.940977,0.0,3.24493,1.74398,3237.277,4.38382,18.67705,6.986368,17.82867,0.2364474,6.0
4560,03/06/2018 13:20,0.8875187,77.11924,0.6071145,12.35502,0.0,3.315427,2.616865,1382.27,4.38,18.7,6.944918,18.99106,0.0832673,6.0
4561,03/06/2018 13:40,1.51691,143.8366,0.05883599,14.36392,0.0,3.303067,1.914215,413.5912,4.38,18.7,6.953085,19.53484,0.01523102,6.0
4562,03/06/2018 14:00,0.3758983,34.89883,0.0,15.04875,0.0,1.767521,0.0325226,0.0,4.38,18.70302,6.96,19.79931,0.0,6.0
4563,03/06/2018 14:20,0.1529575,11.51886,0.0,14.90872,0.0,0.0,0.0,0.0,4.376374,18.8,6.96,20.11105,0.0,6.0
4564,03/06/2018 14:40,0.6154,51.37589,0.0,14.85434,0.0,0.0,0.000988832,0.0,4.37,18.88777,6.96,19.79427,0.0,6.0
4565,03/06/2018 15:00,0.1238875,9.189192,0.0,14.83095,0.0,0.00370125,0.0284395,0.0,3.982604,18.9,6.96,20.18196,0.0,6.0
4566,03/06/2018 15:20,1.102798,92.26275,0.1210673,13.99549,0.0,0.7728022,0.1706406,325.4366,3.50582,18.94592,6.96,18.98434,0.000542067,6.0
4567,03/06/2018 15:40,111.707,9718.692,0.7222745,12.75866,0.0,3.852334,0.846347,410.0374,3.622161,18.9,6.970687,18.5134,0.0,6.0
4568,03/06/2018 16:00,139.6444,12768.9,7.562047,9.257055,0.0,3.126995,0.2169994,2162.136,4.0428,18.9,7.14907,19.4218,0.0053927,6.0
4569,03/06/2018 16:20,21.66075,1931.33,4.826547,10.07726,0.0,3.296456,1.163048,4064.804,4.24685,18.93978,7.037315,18.6598,0.1638652,6.0
4570,03/06/2018 16:40,0.9553465,75.35775,0.8505252,12.45062,0.0,3.398531,2.400105,1619.666,4.25,19.0,6.978541,18.10945,0.08511068,6.0
4571,03/06/2018 17:00,1.433112,124.713,0.05999999,14.481,0.0,3.407098,2.384824,540.9875,4.242729,19.0,7.0,18.22384,0.0211303,6.0
4572,03/06/2018 17:20,0.3873875,29.12116,0.009683499,14.69902,0.0,2.566442,0.3279173,0.0,4.239999,19.0,7.0,19.57985,0.0,6.0
4573,03/06/2018 17:40,0.1286758,9.857583,0.0,14.60734,0.0,0.0,0.001431167,0.0,4.239999,19.04409,7.0,19.97721,0.0,6.0
4574,03/06/2018 18:00,0.378994,25.83639,0.0,14.41525,0.0,0.0,0.0,0.0,4.239999,19.1,7.0,20.21239,0.0,6.0
4575,03/06/2018 18:20,0.1290585,9.267323,-0.05715967,14.36832,0.0,0.0,0.0,0.0,3.958187,19.1,7.0,20.61578,0.0,6.0
4576,03/06/2018 18:40,0.6548623,50.78103,-0.008368999,13.85872,0.0,0.2281992,0.1314007,342.3488,3.504405,19.02041,7.0,20.37753,0.000627406,6.0
4577,03/06/2018 19:00,102.2137,8629.072,0.2441418,11.98271,0.0,4.279517,0.9601555,393.5948,3.582902,19.0735,7.0,19.10503,0.000313635,6.0
4578,03/06/2018 19:20,144.0667,12909.55,6.625682,8.694308,0.0,3.030571,0.1345618,1553.326,3.987393,19.0,7.177341,19.87695,0.002455936,6.0
4579,03/06/2018 19:40,40.27348,3729.556,5.641362,8.86397,0.0,3.176136,0.9889445,4069.152,4.2816,18.96158,7.092411,19.09806,0.0891396,6.0
4580,03/06/2018 20:00,1.758475,156.6831,1.076195,11.38405,0.0,3.348796,2.247465,1920.146,4.29,19.0,7.010917,17.93261,0.09809427,6.0
4581,03/06/2018 20:20,1.895678,161.6991,0.116563,13.3583,0.0,3.393165,2.603731,827.0341,4.289459,19.0,7.017062,17.78875,0.03660746,6.0
4582,03/06/2018 20:40,0.0,0.0,0.05701499,13.77146,0.0,3.201362,0.6446284,0.0,4.29,19.0,7.019999,20.67214,0.0,6.0
4583,03/06/2018 21:00,0.1287608,8.655558,0.0,13.6614,0.0,0.0,0.01307925,0.0,4.289058,18.92476,7.019999,20.81886,0.0,6.0
4584,03/06/2018 21:20,0.1286334,9.062388,0.0,13.35589,0.0,0.0,0.03280933,0.0,4.22265,18.9,7.019999,20.82315,0.0,6.0
4585,03/06/2018 21:40,0.0,0.0,0.0,13.07811,0.0,0.00023,0.0401549,0.0,3.646048,18.9,7.019999,20.34391,0.0,6.0
4586,03/06/2018 22:00,1.89761,157.3495,0.0292425,11.98292,0.0,1.884246,0.8635918,736.0193,3.5,18.9,7.019999,18.72697,0.004575761,6.0
4587,03/06/2018 22:20,65.97805,5926.128,0.6091281,10.79294,0.0,3.937169,0.5186995,155.1348,3.538927,18.9,7.049458,19.50864,0.0,6.0
4588,03/06/2018 22:40,148.7957,13668.61,7.564822,7.530753,0.0,2.626885,0.05892594,1147.519,3.964293,18.8615,7.225072,19.79313,0.000361858,6.0
4589,03/06/2018 23:00,74.91942,6711.039,5.373114,7.948331,0.0,3.327356,0.5242898,4069.152,4.262113,18.9,7.10229,19.25948,0.08902733,6.0
4590,03/06/2018 23:20,1.878496,128.8946,2.631736,9.458613,0.0,3.397643,1.441227,3631.303,4.3,18.9,7.066138,19.06741,0.2060666,6.0
4591,03/06/2018 23:40,1.388786,114.5358,0.1889335,11.74166,0.0,3.425377,2.691986,918.5977,4.295986,18.9,7.052743,19.26899,0.03713761,6.0
4592,04/06/2018 00:00,1.131201,79.57933,0.06025949,12.84385,0.0,3.347921,1.208544,122.3322,4.29,18.9,7.059999,20.54193,0.003254226,6.0
4593,04/06/2018 00:20,0.1286617,9.595904,0.0098645,12.78171,0.0,0.5732076,0.03543884,0.0,4.29,18.9,7.059999,20.82286,0.0,6.0
4594,04/06/2018 00:40,0.0,0.0,0.0,12.60447,0.0,0.0,0.06478859,0.0,4.262694,18.9,7.059999,20.83103,0.0,6.0
4595,04/06/2018 01:00,0.0,0.0,0.0,12.22723,0.0,0.0,0.07387616,0.0,3.71165,18.9,7.068713,20.17067,0.0,6.0
4596,04/06/2018 01:20,0.8874127,66.5685,0.0141395,11.52189,0.0,1.003905,0.6380891,705.3506,3.5,18.9,7.075288,18.08023,0.001817028,6.0
4597,04/06/2018 01:40,24.7004,2507.812,0.240309,10.3383,0.0,4.300517,0.7352868,109.1703,3.512661,18.9,7.063107,18.76643,0.0,6.0
4598,04/06/2018 02:00,92.12191,9489.615,5.566325,7.933312,0.0,3.245579,0.06822988,943.3416,3.727163,18.88002,7.180847,19.92675,0.000887573,6.0
4599,04/06/2018 02:20,45.26348,4648.487,3.718419,8.198894,0.0,3.621249,1.038738,3962.843,3.940762,18.8,7.124658,18.94751,0.0301696,6.0
4600,04/06/2018 02:40,0.8864197,72.63071,0.6938286,10.07049,0.0,3.65539,2.62527,1380.468,3.96,18.8,7.058355,19.04011,0.0273127,6.0
4601,04/06/2018 03:00,0.630217,50.20812,0.06107049,11.73663,0.0,3.674273,2.61801,662.9976,3.959692,18.8,7.080001,19.44233,0.007069102,6.0
4602,04/06/2018 03:20,0.2827366,26.63507,0.05999999,11.70331,0.0,3.704812,0.9248131,0.0,3.96,18.8,7.075293,20.75789,0.0,6.0
4603,04/06/2018 03:40,0.3551776,27.3946,0.0218665,11.60868,0.0,1.343857,0.1279447,0.0,3.957737,18.8,7.078405,20.72419,0.0,6.0
4604,04/06/2018 04:00,0.08713917,8.788712,0.0,11.45111,0.0,0.01,0.07272157,0.0,3.621188,18.75309,7.070001,19.87891,0.0,6.0
4605,04/06/2018 04:20,1.643637,140.1594,0.0,10.85343,0.0,1.526559,1.099106,735.9078,3.5,18.8,7.070001,18.06434,0.0,6.0
4606,04/06/2018 04:40,1.043453,77.42509,0.0021155,10.138,0.0,4.337615,1.148925,524.5634,3.5,18.8,7.070001,19.40532,0.0,6.0
4607,04/06/2018 05:00,14.27446,1280.297,0.06080049,10.23994,0.0,4.239276,1.873083,214.278,3.506564,18.8,7.070001,19.25086,0.0,6.0
4608,04/06/2018 05:20,72.1727,6739.945,4.113189,8.141089,0.0,3.450376,0.159293,738.7526,3.665352,18.7629,7.167483,19.10842,0.0,6.0
4609,04/06/2018 05:40,53.53518,4970.495,4.254207,7.716684,0.0,3.254361,1.866244,3044.443,3.867816,18.7,7.109296,18.63956,0.01694648,6.0
4610,04/06/2018 06:00,1.639696,117.3216,0.2611353,10.29972,0.0,3.648529,3.067393,1018.31,3.900001,18.7,7.04,17.98927,0.01275106,6.0
4611,04/06/2018 06:20,0.75064,56.08843,0.06988598,11.41492,0.0,3.74517,2.80574,393.9652,3.899728,18.7,7.065057,19.8862,0.000423135,6.0
4612,04/06/2018 06:40,0.129016,9.356104,0.0222255,11.34916,0.0,3.608424,1.017605,0.0,3.900001,18.7,7.057745,20.77841,0.0,6.0
4613,04/06/2018 07:00,0.0,0.0,0.0,11.21047,0.0,0.5429358,0.1148337,0.0,3.896872,18.7,7.058707,20.79091,0.0,6.0
4614,04/06/2018 07:20,0.0,0.0,0.0,10.70703,0.0,0.01,0.1864746,0.0,3.60676,18.7,7.060892,20.29115,0.0,6.0
4615,04/06/2018 07:40,1.135652,90.79806,0.0360005,7.537851,0.0,2.630321,1.189873,738.3936,3.5,18.77802,7.067294,18.79174,4.292884e-05,6.0
4616,04/06/2018 08:00,1.39512,125.9923,0.0261145,6.5701,0.0,4.222763,1.251651,557.5693,3.5,18.84377,7.059999,17.93231,0.0,6.0
4617,04/06/2018 08:20,42.96243,5080.999,0.2970064,6.435838,0.0,4.222929,2.194792,263.743,3.510264,18.9,7.072003,18.7366,0.0,6.0
4618,04/06/2018 08:40,207.1329,28486.56,10.10063,5.82532,0.0,3.107393,0.1856816,331.1993,4.018557,18.68389,7.23548,20.01207,0.001617905,6.0
4619,04/06/2018 09:00,103.065,14806.75,11.84453,5.532342,0.0,3.030226,1.4115,3777.024,4.409611,18.7,7.183492,18.76008,0.07727636,6.0
4620,04/06/2018 09:20,2.886694,349.887,6.468923,6.536536,0.0,3.144446,1.829431,2896.752,4.470599,18.7,7.025425,17.9324,0.2346885,6.0
4621,04/06/2018 09:40,2.677117,310.4685,1.696209,8.325744,0.0,3.239914,2.127295,2020.782,4.47,18.7,6.9546,17.95394,0.1823929,6.0
4622,04/06/2018 10:00,2.894096,404.0733,0.18,9.08802,0.0,3.252594,2.617369,733.5178,4.469916,18.7,6.940001,18.41729,0.05759149,6.0
4623,04/06/2018 10:20,0.721449,97.05067,0.166684,10.31298,0.0,2.450278,0.4885837,0.0,4.47,18.70327,6.944703,19.04608,0.0,6.0
4624,04/06/2018 10:40,0.1289167,15.65474,0.12,12.36535,0.0,0.01819516,0.01484967,0.0,4.441573,18.87494,6.96,19.42803,0.0,6.0
4625,04/06/2018 11:00,0.0,0.0,0.12,13.15407,0.0,9.1e-05,0.04717084,0.0,3.847469,18.9,6.96,19.82388,0.0,6.0
4626,04/06/2018 11:20,132.7258,19779.49,4.18571,12.51032,0.0,0.5727295,0.01539475,0.0,3.67964,18.88174,7.037635,19.9617,0.0,6.0
4627,04/06/2018 11:40,192.0352,28430.5,17.55806,8.732593,0.0,2.751971,0.5559009,2976.171,4.219758,18.88684,7.271924,19.16106,0.03463923,6.0
4628,04/06/2018 12:00,7.367369,961.178,13.33711,8.572867,0.0,3.005738,1.472015,3829.986,4.419207,18.9,7.110852,18.36855,0.2421445,6.0
4629,04/06/2018 12:20,2.770982,340.1216,6.170373,7.867599,-0.019375,3.274027,1.694562,3167.525,4.41761,18.97626,6.998187,18.17019,0.3786892,6.0
4630,04/06/2018 12:40,3.755332,421.7021,2.296219,7.615845,0.0,3.278381,2.311567,2055.321,4.412018,19.0,6.925269,17.67167,0.2971781,6.0
4631,04/06/2018 13:00,2.031552,238.3309,0.6138852,8.072454,0.0,3.303368,3.391533,1022.4,4.410001,19.08834,6.929999,17.43348,0.1334211,6.0
4632,04/06/2018 13:20,1.777465,181.3503,0.3216628,9.457197,0.0,3.31079,3.991117,1022.4,4.410001,19.17207,6.951163,17.45656,0.1158219,6.0
4633,04/06/2018 13:40,0.8916625,95.24909,0.194828,10.25408,1.968394,3.324008,3.45739,175.7569,4.410001,19.2,6.97,19.12239,0.01401852,6.0
4634,04/06/2018 14:00,0.6300827,63.8117,0.11,12.00931,4.164957,1.437733,1.358252,0.0,4.410001,19.27106,6.97,19.75427,0.0,6.0
4635,04/06/2018 14:20,0.0,0.0,0.09773999,12.86853,11.26185,0.02,0.8625618,0.0,4.104583,19.39935,6.97,20.10064,0.0,6.0
4636,04/06/2018 14:40,95.37764,12903.38,0.282383,14.93439,15.01851,0.05556233,0.1119681,0.0,3.574449,19.4,6.974832,20.53675,0.0,6.0
4637,04/06/2018 15:00,189.331,25739.39,16.64635,11.37688,11.90278,2.342182,0.04089332,943.6854,4.091643,19.4,7.290192,19.81441,0.000760601,6.0
4638,04/06/2018 15:20,110.989,15026.05,16.07367,9.882583,13.3945,2.698361,0.5382684,4069.152,4.541121,19.32157,7.189379,19.01945,0.1340648,6.0
4639,04/06/2018 15:40,3.860407,444.805,9.975183,10.74251,12.72565,3.143193,1.16375,4069.152,4.599517,19.4,7.105186,18.38275,0.4612978,6.0
4640,04/06/2018 16:00,1.885867,193.2637,5.312284,11.2055,9.962886,3.202214,1.705261,3356.42,4.595286,19.4,7.015601,17.9498,0.5174309,6.0
4641,04/06/2018 16:20,2.753311,263.6175,1.770906,11.84799,1.736392,3.207709,2.316383,2121.774,4.595201,19.4,6.947806,17.23076,0.3715845,6.0
4642,04/06/2018 16:40,0.770975,74.67453,0.3772091,13.42378,0.0,3.189949,3.103349,1022.4,4.590202,19.4,6.940034,16.86323,0.1658192,6.0
4643,04/06/2018 17:00,0.7583474,79.22697,0.2120158,15.69173,0.0,3.191943,3.215272,584.6934,4.589999,19.4,6.967996,18.44617,0.07255466,6.0
4644,04/06/2018 17:20,0.2578902,26.58466,0.15811,15.93556,2.031106,2.459674,0.7710529,0.0,4.589999,19.4,6.980001,20.70101,0.0,6.0
4645,04/06/2018 17:40,0.1299508,13.71743,0.11,15.75091,11.46472,0.018069,0.2894944,0.0,4.50913,19.39659,6.980001,20.40666,0.0,6.0
4646,04/06/2018 18:00,0.0,0.0,0.11,15.92943,13.06038,0.01,0.2527013,0.0,3.786667,19.3,6.980001,20.30579,0.0,6.0
4647,04/06/2018 18:20,383.2136,48779.79,0.61228,16.68193,13.37402,0.501174,0.5392511,1505.491,3.700467,19.3,7.011805,18.51279,0.0519222,6.0
4648,04/06/2018 18:40,700.8066,62157.02,7.434905,12.69636,13.99438,2.281734,0.6132625,4678.501,5.721798,19.28527,7.173724,19.19719,0.2254941,6.0
4649,04/06/2018 19:00,97.73097,4486.452,10.75493,10.63434,14.48957,1.953089,0.9549308,4681.505,6.814107,19.24366,7.227322,18.50729,0.5278478,6.0
4650,04/06/2018 19:20,0.9783511,26.72153,8.343429,8.938347,11.10934,2.061153,0.9458423,1805.26,6.815694,19.3,7.118685,18.86581,0.2461056,6.0
4651,04/06/2018 19:40,0.3868917,11.19573,6.827209,8.049335,4.484779,0.5873386,0.000481333,0.0,6.809999,19.3,7.091527,20.21317,0.0,6.0
4652,04/06/2018 20:00,0.1292,3.332528,6.409553,8.642635,0.2078548,0.03,0.002849168,0.0,6.809999,19.21751,7.087432,20.57262,0.0,6.0
4653,04/06/2018 20:20,0.2578476,6.629739,6.219732,8.758019,0.03353435,0.0141385,0.03,0.0,6.809999,19.3,7.099999,20.37644,0.0,6.0
4654,04/06/2018 20:40,0.5077685,15.14942,6.081453,9.126732,0.0,0.01,0.03,0.0,6.80812,19.3,7.099999,20.60191,0.0,6.0
4655,04/06/2018 21:00,0.2578194,5.708375,6.056217,9.599112,8.364209,0.01,0.03,0.0,6.794136,19.3,7.099999,20.68127,0.0,6.0
4656,04/06/2018 21:20,0.0,0.0,6.012274,9.956682,8.65258,0.0116305,0.03,0.0,6.185775,19.3,7.099999,20.32571,0.0,6.0
4657,04/06/2018 21:40,468.7433,10584.68,5.994295,9.937354,9.810769,0.01439825,0.523012,1568.596,4.492588,19.3,7.099999,19.47796,1.593811,6.0
4658,04/06/2018 22:00,575.2675,14594.25,4.663791,5.198603,5.51707,1.904541,1.63157,3962.312,6.129591,19.20805,7.121202,18.32292,3.89756,6.0
4659,04/06/2018 22:20,10.09654,264.1024,2.734169,5.438101,0.6076103,1.983115,1.879676,3170.472,6.775351,19.2,7.024724,17.65265,2.080177,6.0
4660,04/06/2018 22:40,1.059723,27.29568,0.5002639,6.243441,0.0,2.253615,1.14659,827.8723,6.769999,19.2,6.916277,19.85399,0.3024057,6.0
4661,04/06/2018 23:00,0.0,0.0,-0.06845435,6.217133,0.0,0.05544751,0.005767416,0.0,6.765688,19.2,6.900001,20.66501,0.0,6.0
4662,04/06/2018 23:20,0.1287042,3.982196,-0.07000001,6.369874,0.0,0.02461284,0.002811416,0.0,6.760001,19.2,6.900001,20.5679,0.0,6.0
4663,04/06/2018 23:40,0.0,0.0,-0.07000001,6.2067,0.0,0.0368744,0.01590142,0.0,6.756915,19.2,6.900001,20.68232,0.0,6.0
4664,05/06/2018 00:00,0.12937,4.685055,-0.07000001,6.24709,0.0,0.05406999,0.03,0.0,6.75,19.2,6.907855,20.66508,0.0,6.0
4665,05/06/2018 00:20,0.0,0.0,-0.07000001,6.609467,3.424991,0.01459284,0.03,0.0,6.749273,19.2,6.919999,20.67773,0.0,6.0
4666,05/06/2018 00:40,0.0,0.0,-0.07000001,6.826224,10.57987,0.0138785,0.03,0.0,6.631764,19.2,6.919999,20.39066,0.0,6.0
4667,05/06/2018 01:00,0.0,0.0,-0.07000001,6.770427,11.21234,0.01,0.03,0.0,4.827773,19.2,6.919999,20.23787,0.0,6.0
4668,05/06/2018 01:20,233.0653,11217.83,0.7101256,5.858699,12.49794,0.465266,0.03150591,0.0,3.621581,19.17099,6.980174,20.68889,0.0,6.0
4669,05/06/2018 01:40,158.7547,7641.869,4.802423,3.068245,5.892586,2.316185,0.4824877,2162.074,4.224612,19.08157,7.181853,20.35079,0.7491689,6.0
4670,05/06/2018 02:00,39.32961,1795.899,1.852249,3.410008,0.6920534,3.028189,1.992222,2915.419,4.486006,19.0,6.95057,18.30087,2.397307,6.0
4671,05/06/2018 02:20,1.090433,38.41248,-0.03060825,4.249892,1.317092,3.3012,2.884298,847.951,4.489999,19.0,6.933856,17.22946,0.6331587,6.0
4672,05/06/2018 02:40,1.056163,35.2457,-0.07000001,3.817044,0.0,3.214942,2.31245,557.5211,4.489999,19.0,6.949998,19.12119,0.2630793,6.0
4673,05/06/2018 03:00,0.128874,4.579642,-0.0687196,2.86523,0.0,2.0583,0.1929947,0.0,4.489999,19.0,6.930615,20.65477,0.0,6.0
4674,05/06/2018 03:20,0.2575499,9.035873,-0.07000001,2.641246,0.0,0.03,0.02214842,0.0,4.489999,19.0,6.929999,20.64484,0.0,6.0
4675,05/06/2018 03:40,0.128945,4.246303,-0.07000001,2.677864,5.762894,0.133677,0.04744449,0.0,4.481857,19.0,6.941472,20.63183,0.0,6.0
4676,05/06/2018 04:00,0.5081226,17.05878,-0.07000001,2.738905,11.7983,0.02149834,0.03220209,0.0,4.467001,19.0,6.949998,20.69482,0.0,6.0
4677,05/06/2018 04:20,0.0,0.0,-0.07000001,2.586973,13.01382,0.02,0.03072466,0.0,3.909442,19.0,6.949998,20.49925,0.0,6.0
4678,05/06/2018 04:40,121.7974,4275.653,-0.07000001,2.680368,12.7435,0.1530038,0.03402567,3.555907,3.591962,19.0,6.949998,20.12632,0.000390161,6.0
4679,05/06/2018 05:00,140.0989,5501.57,2.66655,2.01327,14.32135,2.105502,0.5201939,1354.392,4.088402,18.93175,7.126135,19.30027,0.1117922,6.0
4680,05/06/2018 05:20,40.09806,1556.358,0.9435114,1.891361,14.33536,2.964234,2.562922,1625.391,4.327121,18.9,6.957674,17.76645,0.111112,6.0
4681,05/06/2018 05:40,2.259391,78.08445,-0.07000001,2.052482,4.528693,3.231384,4.072008,837.2745,4.339999,18.9,6.921628,17.68807,0.04240455,6.0
4682,05/06/2018 06:00,0.636505,21.62466,-0.07000001,1.673465,1.789979,3.463789,2.736804,295.3168,4.337651,18.9,6.942064,18.93871,0.006097657,6.0
4683,05/06/2018 06:20,0.2578759,8.236876,-0.07000001,1.216146,0.0,2.871438,0.8652157,0.0,4.330001,18.9,6.929999,20.64133,0.0,6.0
4684,05/06/2018 06:40,0.0,0.0,-0.07000001,1.241396,0.0,0.1435609,0.02980749,0.0,4.330001,18.9,6.940629,20.72537,0.0,6.0
4685,05/06/2018 07:00,0.0,0.0,-0.07000001,1.415148,1.604549,0.03400834,0.129375,0.0,3.96792,18.9,6.930401,20.75896,0.0,6.0
4686,05/06/2018 07:20,0.516177,20.57422,-0.07000001,1.390753,7.148957,0.7703675,0.1896336,312.1747,3.504666,18.9,6.929999,19.08051,0.000190875,6.0
4687,05/06/2018 07:40,249.7484,15690.51,2.118004,1.390851,14.50223,3.202644,0.09324865,132.0577,3.977551,18.79516,7.033893,19.06108,0.00015492,6.0
4688,05/06/2018 08:00,117.8638,8751.32,2.259931,1.34935,14.4218,3.202646,1.699612,2804.993,4.444455,18.7274,6.971326,17.81844,0.01431521,6.0
4689,05/06/2018 08:20,2.036824,165.6201,0.2960028,1.571264,13.45553,3.139871,2.990578,1081.496,4.538975,18.71015,6.86025,16.98629,0.01227786,6.0
4690,05/06/2018 08:40,1.25846,121.6864,-0.07000001,1.82,5.291272,3.2205,3.087914,340.8579,4.54,18.8,6.881364,20.05695,0.000843307,6.0
4691,05/06/2018 09:00,0.3793715,42.78756,0.007847403,1.424316,1.408254,3.258119,1.649734,134.8007,4.539866,18.8,6.88292,19.93094,0.0,6.0
4692,05/06/2018 09:20,0.1287608,12.93289,0.279558,1.172345,4.338277,0.765313,0.3952892,0.0,4.54,18.81689,6.885513,20.06398,0.0,6.0
4693,05/06/2018 09:40,0.0,0.0,0.3013117,1.287495,1.035149,0.04,0.3274801,0.0,4.301192,18.9,6.89,19.52752,0.0,6.0
4694,05/06/2018 10:00,0.586455,66.89333,-0.05301241,1.733353,0.4456138,0.04,0.3029055,0.0,3.599054,18.9,6.89,19.93241,0.0,6.0
4695,05/06/2018 10:20,185.7393,22749.61,1.741865,1.769058,0.0,3.009423,0.1746982,251.2353,3.717244,18.85975,6.944146,19.13601,0.0,6.0
4696,05/06/2018 10:40,132.7249,15358.08,8.862661,1.661174,7.539316,3.157333,0.5934072,2774.323,4.244756,18.75438,7.141541,18.70084,0.0163017,6.0
4697,05/06/2018 11:00,14.87927,1711.417,5.888091,1.648831,12.43902,3.199566,1.712473,3481.057,4.422924,18.8,6.969575,18.22748,0.1288505,6.0
4698,05/06/2018 11:20,3.508203,402.2476,0.865448,1.89527,12.72974,3.368582,2.145009,2159.749,4.419999,18.86754,6.875475,17.52166,0.1575421,6.0
4699,05/06/2018 11:40,2.760473,269.162,-0.07000001,2.035463,12.19304,3.337008,2.527803,808.6146,4.419816,18.9,6.849999,18.07608,0.04881539,6.0
4700,05/06/2018 12:00,1.007866,109.2398,-0.07000001,2.102869,12.73585,3.339221,0.432977,0.0,4.419999,18.9,6.862,18.8263,0.0,6.0
4701,05/06/2018 12:20,0.4390692,43.14735,-0.02877237,2.593135,12.51254,0.7672073,0.01475533,0.0,4.41684,18.99015,6.865475,19.50186,0.0,6.0
4702,05/06/2018 12:40,0.6125515,65.97623,0.1683842,3.207881,13.45145,0.03,0.02839058,0.0,4.410001,19.1,6.87,19.76591,0.0,6.0
4703,05/06/2018 13:00,0.087175,5.841067,-0.05775085,3.635218,9.217821,0.03,0.03608792,0.0,4.136088,19.1,6.87,20.05365,0.0,6.0
4704,05/06/2018 13:20,0.5155958,58.6703,-0.04569842,3.42063,3.511338,0.0485264,0.06497968,116.4394,3.541017,19.1,6.87,19.61171,0.000196929,6.0
4705,05/06/2018 13:40,153.991,20137.94,0.0265345,3.244211,0.0,2.554257,0.4709288,406.7145,3.670721,19.18679,6.87,17.98497,0.000201937,6.0
4706,05/06/2018 14:00,136.8995,18036.3,9.75079,3.887471,1.483566,1.872423,0.2936482,2366.448,4.1337,19.2,7.094584,19.04168,0.005729114,6.0
4707,05/06/2018 14:20,21.96319,2844.422,7.938425,5.251181,1.557931,2.563395,1.137906,4069.152,4.37709,19.21502,6.997236,18.58242,0.1761425,6.0
4708,05/06/2018 14:40,2.416194,257.185,1.853539,7.699232,13.02,3.421504,1.822079,3002.572,4.376345,19.3,6.891504,17.92716,0.2542258,6.0
4709,05/06/2018 15:00,1.228656,150.9182,-0.05291099,10.27198,14.27785,3.417767,2.605765,1062.813,4.369267,19.3,6.887491,18.72569,0.0615311,6.0
4710,05/06/2018 15:20,1.394841,158.4363,-0.07000001,11.70201,13.04746,3.360315,0.8984137,0.7029348,4.37,19.39776,6.896493,19.00091,3.294186e-05,6.0
4711,05/06/2018 15:40,0.5079406,53.15682,-0.07000001,11.8092,14.16749,1.248496,0.00690267,0.0,4.367593,19.4211,6.891508,19.65538,0.0,6.0
4712,05/06/2018 16:00,0.0,0.0,-0.06578059,11.76801,13.59084,0.0,0.03904432,0.0,4.097643,19.4,6.900001,20.05268,0.0,6.0
4713,05/06/2018 16:20,0.6359956,78.67018,-0.06952226,11.19916,11.12015,0.01037367,0.05438886,156.1596,3.532736,19.40579,6.900001,19.7701,0.001402361,6.0
4714,05/06/2018 16:40,1.138743,125.1347,-0.07000001,10.0831,1.407515,2.498669,1.194292,582.5163,3.5,19.4,6.900001,18.33035,0.003413631,6.0
4715,05/06/2018 17:00,79.77922,11001.24,2.885226,8.992512,0.968116,3.87993,0.3249148,306.3549,3.576325,19.4,6.981594,18.87712,0.0,6.0
4716,05/06/2018 17:20,147.4126,20383.0,9.43923,7.024218,0.0,3.187212,0.1693406,1755.371,3.92781,19.4,7.090485,19.1974,0.008659128,6.0
4717,05/06/2018 17:40,36.96486,5024.405,8.642112,6.942449,7.199167,3.27027,0.888693,4069.152,4.234434,19.4,7.023211,18.8592,0.1555703,6.0
4718,05/06/2018 18:00,1.519122,173.7393,1.948627,9.620743,6.432996,3.513941,1.751589,3218.386,4.239999,19.4,6.931989,18.25801,0.2681726,6.0
4719,05/06/2018 18:20,2.516027,290.2243,-0.03432975,12.04304,6.937059,3.522549,2.600604,1025.839,4.238557,19.4,6.903436,17.51815,0.08644349,6.0
4720,05/06/2018 18:40,0.2576208,28.50627,-0.02520066,13.34925,13.73007,3.516231,0.8850549,28.0813,4.239999,19.4,6.919999,19.87459,0.002068534,6.0
4721,05/06/2018 19:00,0.2584427,28.08053,0.01399978,13.34574,13.33898,0.6898655,0.0,0.0,4.238023,19.45193,6.919999,20.65386,0.0,6.0
4722,05/06/2018 19:20,0.0,0.0,-0.07000001,13.06619,13.80543,0.0,0.000614834,0.0,3.903731,19.5,6.919999,20.21928,0.0,6.0
4723,05/06/2018 19:40,0.8883293,88.85699,-0.07000001,12.31302,12.87567,0.0,0.2109498,419.9727,3.509404,19.41197,6.919999,18.83835,0.007226252,6.0
4724,05/06/2018 20:00,0.8635,92.59705,-0.07000001,11.27881,1.795975,4.289861,1.102615,379.8495,3.5,19.4,6.919999,18.6362,0.002148002,6.0
4725,05/06/2018 20:20,110.4899,13185.73,1.744375,10.82311,4.325974,4.026608,1.44993,659.5627,3.569794,19.4,6.971842,17.76275,0.0,6.0
4726,05/06/2018 20:40,141.6139,17762.15,11.52996,8.040565,1.50012,2.929409,0.1262937,1349.068,4.04268,19.47844,7.213992,20.03892,0.004986285,6.0
4727,05/06/2018 21:00,80.37404,10509.19,9.490668,8.247703,3.934142,3.010858,1.013023,4069.152,4.394563,19.42257,7.078748,18.81777,0.1524219,6.0
4728,05/06/2018 21:20,4.023295,419.6908,3.283935,10.63555,8.950223,3.332038,1.718673,3224.045,4.420505,19.4,6.964056,17.97514,0.3181954,6.0
4729,05/06/2018 21:40,1.493646,172.587,0.09157287,12.98873,11.19678,3.368615,2.547142,1252.097,4.419999,19.4,6.900001,17.26041,0.1410961,6.0
4730,05/06/2018 22:00,1.640221,179.3311,0.0988122,15.01236,12.4898,3.359106,1.703427,369.528,4.419999,19.42951,6.919251,19.90223,0.0245029,6.0
4731,05/06/2018 22:20,0.2594196,21.18705,0.14251,15.32331,11.00691,0.8097559,0.023455,0.0,4.419999,19.45783,6.934764,20.76799,0.0,6.0
4732,05/06/2018 22:40,0.130234,8.803502,0.08760597,15.16027,12.64925,0.0,0.01890391,0.0,4.409865,19.4,6.928918,20.74688,0.0,6.0
4733,05/06/2018 23:00,0.0,0.0,-0.06251726,14.88945,12.32642,0.0,0.03570066,0.0,3.94973,19.4,6.919999,20.38728,0.0,6.0
4734,05/06/2018 23:20,0.3876705,27.8382,-0.052115,14.29557,4.153632,0.618365,0.1748324,370.8133,3.511923,19.4,6.920399,18.48584,0.00275219,6.0
4735,05/06/2018 23:40,1.26293,105.2959,0.022925,12.81665,1.667733,4.259304,1.051482,368.5231,3.5,19.4,6.93053,18.53382,1.481069e-07,6.0
4736,06/06/2018 00:00,177.5335,16202.18,3.110993,10.58666,2.007982,3.3674,0.000158084,14.09894,3.819747,19.4,7.031507,20.16261,7.039793e-06,6.0
4737,06/06/2018 00:20,56.28701,5300.404,5.43724,9.096391,3.276778,3.434952,0.594175,3981.657,4.10682,19.33168,7.045765,19.35642,0.02031897,6.0
4738,06/06/2018 00:40,2.269282,177.2811,1.509872,10.86201,9.059687,3.54859,2.114505,2763.438,4.160001,19.3,6.963773,18.56028,0.08173315,6.0
4739,06/06/2018 01:00,1.514394,136.0137,-0.05842109,13.17105,10.25021,3.596213,2.761289,738.7288,4.154809,19.3,6.968781,19.00974,0.01451052,6.0
4740,06/06/2018 01:20,1.258569,101.6079,0.002357751,13.54365,12.56466,3.602071,1.57934,219.1025,4.158775,19.37267,6.967587,20.41397,0.000989537,6.0
4741,06/06/2018 01:40,0.1290584,10.19486,0.121757,13.46954,11.28823,1.651489,0.01933034,0.0,4.158118,19.38878,6.959828,20.77507,0.0,6.0
4742,06/06/2018 02:00,0.0,0.0,0.01119851,13.31705,13.8573,0.0,0.04197049,0.0,4.150001,19.3,6.97,20.78067,0.0,6.0
4743,06/06/2018 02:20,0.0,0.0,-0.08000001,13.077,12.31005,0.0,0.0343115,0.0,4.150001,19.3,6.97,20.73531,0.0,6.0
4744,06/06/2018 02:40,0.0,0.0,-0.08000001,12.77857,3.52531,0.0,0.04285132,0.0,4.147327,19.3,6.97,20.74681,0.0,6.0
4745,06/06/2018 03:00,0.128775,9.873961,-0.005286,12.47913,1.581299,0.0,0.03682842,0.0,4.14,19.3,6.97,20.74342,0.0,6.0
4746,06/06/2018 03:20,40.11314,4033.343,0.0,12.25663,1.626624,0.0,0.03838507,0.0,4.186765,19.3,6.97,20.34306,0.0,6.0
4747,06/06/2018 03:40,56.30267,5503.94,0.5600549,10.5008,3.63213,1.770556,1.497848,2309.547,4.355634,19.3,6.986024,18.39557,0.001256257,6.0
4748,06/06/2018 04:00,1.985996,149.6076,0.2238561,10.05713,7.915755,3.292813,3.051503,1281.264,4.417582,19.3,6.943974,17.50995,0.001814961,6.0
4749,06/06/2018 04:20,0.5505987,42.84828,0.002101,11.12141,7.857861,3.359941,3.583593,449.9138,4.419999,19.3,6.954677,19.00689,0.000760699,6.0
4750,06/06/2018 04:40,1.386765,95.64219,-0.03736658,11.12,13.48089,3.381957,2.25246,235.8828,4.419999,19.3,6.96,20.16432,0.0,6.0
4751,06/06/2018 05:00,0.1293559,8.297709,-0.07000001,11.11017,13.50308,2.160576,0.4242821,4.0896,4.419999,19.3,6.947898,20.79251,0.0,6.0
4752,06/06/2018 05:20,0.0,0.0,-0.07000001,11.04992,13.68488,0.0,0.2264989,4.0896,4.417497,19.3,6.946141,20.77362,0.0,6.0
4753,06/06/2018 05:40,0.0,0.0,-0.07000001,10.83154,14.92464,0.0,0.134515,4.0896,4.03198,19.3,6.940001,20.67862,0.0,6.0
4754,06/06/2018 06:00,0.2020169,12.8047,-0.07000001,10.49294,13.7122,0.0,0.1609612,263.529,3.522422,19.3,6.940001,20.01312,0.0,6.0
4755,06/06/2018 06:20,0.8137404,55.44037,-0.01702633,9.430954,15.13997,3.166288,1.279694,475.3071,3.51,19.3,6.951575,18.72463,0.0,6.0
4756,06/06/2018 06:40,95.7373,6993.598,1.170283,8.45048,4.661885,3.828854,0.1196702,107.4421,3.634274,19.3,6.98184,20.00584,0.0,6.0
4757,06/06/2018 07:00,147.128,11211.92,5.352207,6.498074,3.675969,2.960407,1.123604,2713.307,4.032644,19.2082,7.062231,19.12436,0.005769708,6.0
4758,06/06/2018 07:20,3.539351,197.5076,1.935573,8.217001,1.478869,3.215914,2.538791,1870.366,4.180627,19.1031,6.950651,17.80163,0.02921045,6.0
4759,06/06/2018 07:40,1.008158,71.71913,0.08882297,10.50593,0.0,3.466297,2.991941,582.1349,4.18,19.1438,6.950677,19.81971,0.004240238,6.0
4760,06/06/2018 08:00,0.1290441,7.775199,0.0399785,10.82173,5.135666,3.479152,2.230031,341.0103,4.18,19.2,6.96,18.91447,0.003709281,6.0
4761,06/06/2018 08:20,0.3859427,25.86697,-0.009356665,10.81863,14.35222,2.431069,0.3074653,0.0,4.18,19.2,6.945323,20.47568,0.0,6.0
4762,06/06/2018 08:40,0.25003,19.83093,-0.07000001,10.8,13.60636,0.0,0.05910724,0.0,4.154741,19.2,6.940001,20.55058,0.0,6.0
4763,06/06/2018 09:00,0.341935,47.10143,-0.07000001,10.69272,11.98934,0.0,0.2197678,0.0,3.658259,19.24396,6.958623,20.07688,0.0,6.0
4764,06/06/2018 09:20,1.053972,125.1423,-0.03066525,9.703161,11.75065,2.913291,0.9727238,738.7892,3.51,19.3,6.95733,18.0881,0.000261997,6.0
4765,06/06/2018 09:40,1.00931,111.6421,0.03137767,9.479998,13.34048,4.308066,1.099524,466.7861,3.51,19.3,6.940001,17.64627,0.0,6.0
4766,06/06/2018 10:00,206.9746,28236.14,4.744272,8.609531,11.69648,3.676418,1.517031,269.3434,3.765196,19.25183,7.056907,19.1818,0.0,6.0
4767,06/06/2018 10:20,151.6859,19873.36,13.30837,6.677031,2.610532,2.795413,0.6275072,2773.202,4.313593,19.11206,7.231648,18.84615,0.02941412,6.0
4768,06/06/2018 10:40,14.57024,1843.587,9.144855,8.208203,1.85167,3.057423,1.694399,3336.407,4.542018,19.18744,7.037301,17.70373,0.1898888,6.0
4769,06/06/2018 11:00,2.463999,267.9145,3.38456,10.73079,0.1638639,3.250515,1.84104,2563.442,4.537323,19.2,6.917964,16.96527,0.2780537,6.0
4770,06/06/2018 11:20,2.808341,256.6316,0.6037706,13.00457,0.0,3.241361,2.920732,1112.888,4.54,19.2,6.88,17.19871,0.1273596,6.0
4771,06/06/2018 11:40,2.105242,184.767,0.08492937,15.0296,0.0,3.281704,1.151939,161.1874,4.54,19.29185,6.88,18.34159,0.01308055,6.0
4772,06/06/2018 12:00,2.035499,179.9145,0.003327915,15.49471,9.721193,0.2300306,0.002899,0.0,4.54,19.35443,6.88,19.1528,0.0,6.0
4773,06/06/2018 12:20,0.0,0.0,-0.008472915,15.36263,11.24143,0.002115915,0.039929,0.0,4.471933,19.45493,6.88,19.65236,0.0,6.0
4774,06/06/2018 12:40,0.014195,0.2329791,-0.07000001,15.19066,13.01913,0.0,0.06963918,0.0,3.780616,19.5,6.88,20.13285,0.0,6.0
4775,06/06/2018 13:00,1.865128,159.0564,0.03201333,14.65973,12.80055,1.40801,0.4651797,613.4741,3.51,19.44926,6.88,19.38134,0.003888866,6.0
4776,06/06/2018 13:20,178.535,19982.49,1.380568,13.41461,12.33509,4.078282,0.7246877,124.9176,3.709581,19.46325,6.927344,18.65757,0.000162168,6.0
4777,06/06/2018 13:40,131.8666,14894.5,9.437487,9.676553,4.794247,3.194149,0.306755,2366.938,4.194499,19.45391,7.110518,18.88208,0.000391582,6.0
4778,06/06/2018 14:00,34.74513,4008.752,7.895648,9.875797,1.019183,3.090697,1.524062,3794.404,4.448993,19.4448,7.022709,18.06808,0.1309732,6.0
4779,06/06/2018 14:20,2.390564,274.8477,2.401282,12.48676,0.0,3.112029,2.077805,2551.213,4.449866,19.4,6.932149,17.34929,0.2022419,6.0
4780,06/06/2018 14:40,1.26209,131.5381,0.1461666,15.01409,0.0,3.34978,2.896479,857.6589,4.45,19.40493,6.9006,17.99008,0.05310365,6.0
4781,06/06/2018 15:00,0.619525,78.08113,0.003586665,16.37476,1.432247,3.163174,0.8100052,0.0,4.45,19.5,6.910001,19.33893,0.0,6.0
4782,06/06/2018 15:20,0.399037,43.67566,-0.006418415,16.3651,6.540166,0.8461976,0.0,0.0,4.449957,19.5,6.910001,19.90923,0.0,6.0
4783,06/06/2018 15:40,0.0,0.0,-0.03331009,16.13373,12.66154,0.0,0.0,0.0,4.096236,19.42941,6.910001,20.3808,0.0,6.0
4784,06/06/2018 16:00,1.08629,113.0014,0.03546125,15.30816,12.9869,1.351015,0.4942391,590.6487,3.534163,19.4,6.910001,18.98318,0.0,6.0
4785,06/06/2018 16:20,1.699718,198.3579,0.09977414,14.47105,13.67796,4.275419,1.97717,758.577,3.51,19.4,6.924329,17.11012,0.0,6.0
4786,06/06/2018 16:40,546.5431,41137.96,0.2014928,14.53684,13.38927,4.230939,2.260445,1907.315,4.069744,19.40588,6.929999,17.76631,0.01610283,6.0
4787,06/06/2018 17:00,488.8057,23909.8,4.749272,9.011532,13.96299,2.284664,0.6156237,4678.501,5.830646,19.4914,7.119103,18.39822,0.2885835,6.0
4788,06/06/2018 17:20,82.10562,4100.861,6.299701,9.358543,7.504533,2.162205,1.390133,4370.156,6.637698,19.66948,7.104246,17.82339,0.4806989,6.0
4789,06/06/2018 17:40,5.829321,268.1037,5.700215,11.54739,0.9471548,2.330393,1.841416,3252.798,6.643658,19.71589,6.974313,17.51147,0.4105577,6.0
4790,06/06/2018 18:00,0.1955421,8.634214,2.800136,12.88266,0.6531538,1.638398,0.3786405,195.3079,6.64,19.8,6.87642,18.95959,0.01455093,6.0
4791,06/06/2018 18:20,0.1303616,6.59609,2.005733,12.81,0.5002675,0.01328408,0.05281491,0.0,6.639909,19.89843,6.87,19.13435,0.0,6.0
4792,06/06/2018 18:40,0.1288035,7.514416,2.049213,12.81,7.674335,0.0,0.05531909,0.0,6.629999,19.9,6.87,19.5435,0.0,6.0
4793,06/06/2018 19:00,0.2593068,15.90668,2.014241,12.81089,9.848667,0.0,0.068163,0.0,6.629999,19.9,6.87,20.05958,0.0,6.0
4794,06/06/2018 19:20,0.0,0.0,2.240928,12.85876,9.773539,0.02212567,0.05970217,0.0,6.626769,19.9,6.87,20.28809,0.0,6.0
4795,06/06/2018 19:40,0.0,0.0,2.26779,12.816,10.97379,0.0,0.1106893,0.0,5.999142,19.9,6.87,20.4873,0.0,6.0
4796,06/06/2018 20:00,0.0,0.0,2.024775,12.12461,9.513182,0.0,0.1988484,0.0,3.834164,19.81125,6.875761,20.61803,0.0,6.0
4797,06/06/2018 20:20,314.0344,37411.36,5.824587,8.868036,3.320335,1.650801,0.4183583,14.13897,3.962954,19.8,6.997748,20.78083,0.003244539,6.0
4798,06/06/2018 20:40,120.3756,14579.97,10.5343,6.614812,0.773931,2.600528,1.30058,3657.466,4.385879,19.8,7.077431,19.24152,6.681046,6.0
4799,06/06/2018 21:00,2.511988,241.4831,6.112045,8.75071,1.17937,3.263543,1.611022,3836.955,4.508593,19.8,6.938769,18.43136,5.434869,6.0
4800,06/06/2018 21:20,4.141754,390.2748,2.641454,10.80269,1.364415,3.20621,1.80549,2798.369,4.503365,19.8,6.883025,18.29414,2.683919,6.0
4801,06/06/2018 21:40,3.394872,361.3558,0.183459,13.09214,0.3230535,3.411427,2.548154,1272.527,4.5,19.8,6.849012,17.93262,1.029232,6.0
4802,06/06/2018 22:00,1.258128,137.9291,-0.064215,15.2403,5.138532,3.383884,1.409183,357.4143,4.507572,19.8,6.86,20.46774,0.09427333,6.0
4803,06/06/2018 22:20,0.5155958,58.84457,-0.08000001,15.96492,10.92044,1.232352,9.33335e-06,0.0,4.510001,19.80031,6.873628,20.85868,0.0,6.0
4804,06/06/2018 22:40,0.128959,12.72056,-0.04104266,15.89195,11.42672,0.0,0.02173767,0.0,4.503472,19.8,6.88,20.86051,0.0,6.0
4805,06/06/2018 23:00,0.3864807,45.16654,0.0,15.70617,11.6113,0.0,0.02,0.0,4.455554,19.8,6.88,20.8727,0.0,6.0
4806,06/06/2018 23:20,0.0,0.0,0.0,15.52278,11.62777,0.1171774,0.02,0.0,3.839169,19.8,6.88,20.86547,0.0,6.0
4807,06/06/2018 23:40,327.2003,33864.36,0.0,14.36647,10.95508,2.157557,0.4392177,451.2377,3.80287,19.8,6.889741,19.39629,0.4075565,6.0
4808,07/06/2018 00:00,107.7941,10149.89,5.802278,10.77979,4.648072,3.215806,0.1504886,1756.647,4.602933,19.6482,7.058225,19.40058,2.579258,6.0
4809,07/06/2018 00:20,32.16903,2395.011,4.653775,10.62409,1.553683,3.136092,0.6720889,4069.152,4.7915,19.7,6.988149,18.93923,3.443056,6.0
4810,07/06/2018 00:40,3.885769,252.2781,1.758197,11.91026,0.5626519,3.204356,1.657982,3410.553,4.792365,19.7,6.935645,18.29527,2.268417,6.0
4811,07/06/2018 01:00,2.639502,188.6913,0.1029954,13.9213,0.9132358,3.203131,2.673204,942.8303,4.79,19.7,6.910001,19.09967,0.2988303,6.0
4812,07/06/2018 01:20,0.5156809,38.11119,-0.05497933,15.05143,6.619592,2.866851,0.7032825,0.0,4.79,19.7,6.923645,20.79334,0.0,6.0
4813,07/06/2018 01:40,0.0,0.0,-0.08000001,15.10077,11.79017,0.01025666,0.1052823,0.0,4.79,19.7,6.929999,20.80646,0.0,6.0
4814,07/06/2018 02:00,0.0,0.0,-0.08000001,14.96225,8.290873,0.000701665,0.09109015,0.0,4.342931,19.7,6.929999,20.90898,0.0,6.0
4815,07/06/2018 02:20,123.9238,3700.125,-0.02147675,14.60108,9.605812,0.08194759,0.09347271,394.7664,3.877562,19.7,6.930888,20.73678,0.03011925,6.0
4816,07/06/2018 02:40,213.4465,6514.447,0.842271,11.59065,11.5836,2.391417,1.948684,3084.196,4.34968,19.60281,6.915921,18.96946,0.4570495,6.0
4817,07/06/2018 03:00,71.23716,2339.532,0.2676632,10.40987,10.65521,2.875741,2.574995,1387.546,4.678699,19.52094,6.897742,17.58722,0.2299426,6.0
4818,07/06/2018 03:20,0.1288742,3.672287,-0.08000001,11.75652,10.869,2.958354,0.8725176,44.57933,4.714978,19.46029,6.900001,20.20653,0.007215274,6.0
4819,07/06/2018 03:40,0.5157237,22.85623,-0.08000001,11.83923,1.315665,0.6564586,0.002256333,0.0,4.71,19.4,6.909743,20.8669,0.0,6.0
4820,07/06/2018 04:00,0.2502225,9.729225,-0.08000001,11.76011,1.560411,0.0,0.000798415,0.0,4.684873,19.4,6.919999,20.83286,0.0,6.0
4821,07/06/2018 04:20,0.0,0.0,-0.08000001,11.60153,1.952735,0.0,0.000120917,0.0,4.61,19.4,6.919999,20.8821,0.0,6.0
4822,07/06/2018 04:40,0.2577344,11.05151,-0.08000001,11.37159,0.0,0.0,0.0207175,0.0,4.61,19.4,6.919999,20.84652,0.0,6.0
4823,07/06/2018 05:00,36.36396,1727.726,-0.08000001,10.57949,0.0,0.9157541,1.041271,986.5082,4.647764,19.4,6.925735,20.16525,0.004782742,6.0
4824,07/06/2018 05:20,27.47308,1180.142,-0.08000001,9.254715,0.0,3.099861,4.158317,1018.31,4.774833,19.4,6.889382,17.36544,0.01394414,6.0
4825,07/06/2018 05:40,1.14562,43.43174,-0.08000001,9.769161,4.432811,3.139546,5.406087,786.3527,4.78,19.4,6.919739,18.9228,0.006340113,6.0
4826,07/06/2018 06:00,0.0,0.0,-0.08000001,9.800001,12.80978,2.290024,3.463749,0.0,4.78,19.4,6.929999,20.91311,0.0,6.0
4827,07/06/2018 06:20,0.2573374,8.965414,-0.08000001,9.799435,11.69856,0.0,2.326004,0.0,4.78,19.4,6.929999,20.92602,0.0,6.0
4828,07/06/2018 06:40,0.1286192,4.873473,-0.08000001,9.770788,13.18189,0.0,1.806962,0.0,4.78,19.4,6.920263,20.92548,0.0,6.0
4829,07/06/2018 07:00,0.3871609,16.12574,-0.08000001,9.717342,11.84596,0.0,0.7594881,0.0,4.78,19.4,6.910001,20.89308,0.0,6.0
4830,07/06/2018 07:20,0.0,0.0,-0.08000001,9.529113,12.20271,0.0,0.855638,0.0,4.476722,19.4,6.911173,20.897,0.0,6.0
4831,07/06/2018 07:40,0.50215,24.86314,-0.08000001,9.301594,8.317076,0.0,0.9982478,196.6766,3.66792,19.41685,6.929098,20.04889,0.0,6.0
4832,07/06/2018 08:00,135.4553,10594.9,0.1014631,7.11593,10.27871,3.444993,1.975452,541.9446,3.600114,19.48357,6.946788,18.84646,0.0,6.0
4833,07/06/2018 08:20,201.9936,16016.07,3.41096,5.961893,8.823385,3.080933,0.4443494,1533.567,4.230278,19.32561,7.025428,19.21035,0.08095389,6.0
4834,07/06/2018 08:40,67.8966,7066.243,3.209403,6.57505,0.0,3.059009,1.82152,2556.273,4.61758,19.32599,6.926448,17.64193,0.1816556,6.0
4835,07/06/2018 09:00,0.8941811,119.0209,0.278465,8.741301,0.02897575,3.164382,2.897685,1102.651,4.634141,19.3,6.820324,17.1454,0.09089482,6.0
4836,07/06/2018 09:20,3.021439,397.7761,0.3535067,10.56023,0.0,3.207777,2.494149,804.1226,4.633418,19.37049,6.839999,20.09331,0.009556318,6.0
4837,07/06/2018 09:40,0.6292158,94.26585,0.1073736,8.933717,0.0135675,1.074937,2.753455,198.5428,4.64,19.4,6.877176,20.86744,0.0,6.0
4838,07/06/2018 10:00,0.2504975,32.6779,-0.08000001,10.83751,0.018476,1.259287,1.296334,0.0,4.64,19.4,6.87,20.8934,0.0,6.0
4839,07/06/2018 10:20,0.1291575,16.59293,-0.08000001,10.78997,0.0,0.0,1.031614,0.0,4.637258,19.40802,6.869135,20.68926,0.0,6.0
4840,07/06/2018 10:40,0.0,0.0,-0.06921165,10.76221,13.83693,0.0,0.3411052,0.0,4.271879,19.5,6.854351,20.28378,0.0,6.0
4841,07/06/2018 11:00,1.389338,207.2198,-0.0533865,10.71293,11.82674,0.0,0.6853114,421.5844,3.578432,19.5,6.860803,18.7037,0.007712579,6.0
4842,07/06/2018 11:20,112.5286,18906.06,-0.05773424,9.636934,9.368341,3.088569,1.767612,313.9898,3.568263,19.49727,6.849999,18.39631,0.003341164,6.0
4843,07/06/2018 11:40,211.9485,36024.59,14.78833,6.585573,9.189438,2.69903,0.1281304,1146.223,4.173326,19.36551,7.174265,19.04312,0.01197065,6.0
4844,07/06/2018 12:00,59.11703,9954.977,11.93467,7.008141,11.00879,3.155471,1.398345,3757.497,4.560697,19.4,7.061629,18.36682,0.1404568,6.0
4845,07/06/2018 12:20,3.011664,361.0569,6.673972,8.972883,10.8166,3.231161,1.721142,2939.652,4.580001,19.4,6.916642,17.72584,0.3357722,6.0
4846,07/06/2018 12:40,2.512782,316.2567,1.646155,11.4116,11.65091,3.22072,2.277037,2163.954,4.578579,19.48973,6.81507,17.88663,0.313382,6.0
4847,07/06/2018 13:00,2.017568,230.668,-0.08000001,13.86645,6.593005,3.298728,2.530858,814.8001,4.577917,19.41105,6.789049,17.15067,0.1304073,6.0
4848,07/06/2018 13:20,0.549495,72.84449,-0.08000001,15.4547,0.0,3.204227,0.3538775,0.0,4.580001,19.4,6.800002,18.86753,0.0,6.0
4849,07/06/2018 13:40,1.263125,165.429,-0.04049292,15.68194,0.0,0.1550697,0.0151935,0.0,4.580001,19.47397,6.819218,19.52875,0.0,6.0
4850,07/06/2018 14:00,0.3342135,44.29353,-0.02202135,15.6023,5.281554,0.0,0.03112916,0.0,4.544329,19.5,6.820001,19.82885,0.0,6.0
4851,07/06/2018 14:20,0.0,0.0,-0.07211784,15.52793,12.3562,0.0,0.03698251,0.0,3.890315,19.5,6.820233,19.62151,0.0,6.0
4852,07/06/2018 14:40,2.020472,230.4109,-0.07000001,14.97892,10.47087,0.8822587,1.08623,738.8765,3.51,19.59438,6.823008,18.45452,0.07268166,6.0
4853,07/06/2018 15:00,118.7301,17051.01,4.074214,12.22192,9.662096,3.749153,0.4718377,0.0,3.674579,19.6,6.943971,18.73495,0.0,6.0
4854,07/06/2018 15:20,141.3463,20469.38,10.01246,10.0051,11.25271,3.173167,0.4638506,3181.7,4.07739,19.6,7.064425,19.05917,0.1204946,6.0
4855,07/06/2018 15:40,3.145201,414.8388,6.171053,11.47888,11.13422,3.384338,1.37899,3915.055,4.225188,19.6,6.931743,18.65218,0.3301711,6.0
4856,07/06/2018 16:00,1.737651,236.1676,1.036246,14.09638,10.91089,3.540525,2.39563,1715.938,4.220142,19.6,6.856454,18.97458,0.1306093,6.0
4857,07/06/2018 16:20,1.15994,147.9254,-0.01435792,16.2794,5.019661,3.537925,1.953344,361.5438,4.22,19.6,6.854027,19.2173,0.02089597,6.0
4858,07/06/2018 16:40,0.5073675,58.63732,0.04656955,16.75681,0.10114,2.846458,0.07683022,0.0,4.22,19.63414,6.862476,19.67489,0.0,6.0
4859,07/06/2018 17:00,0.1285345,12.60338,0.03646766,16.67421,0.0,0.0,0.0,0.0,4.218312,19.7151,6.872208,20.0293,0.0,6.0
4860,07/06/2018 17:20,0.0,0.0,-0.07000001,16.52681,0.0,0.0,0.0,0.0,4.186786,19.7,6.872493,20.24232,0.0,6.0
4861,07/06/2018 17:40,0.379458,30.48382,-0.07000001,16.40857,12.94182,0.00311025,0.06584624,171.7342,3.67594,19.7,6.8803,19.77226,0.001708865,6.0
4862,07/06/2018 18:00,1.773535,150.1,-0.07000001,15.24565,10.71435,2.001888,1.38639,566.9379,3.51,19.7,6.88,19.20628,0.002701047,6.0
4863,07/06/2018 18:20,150.6106,14127.65,-0.07000001,14.18676,9.913366,3.673051,0.08889151,13.93358,3.68957,19.67229,6.890924,20.0936,0.0,6.0
4864,07/06/2018 18:40,109.9701,10592.42,6.687126,9.875856,11.50525,3.080402,0.3759818,2774.182,4.085201,19.6,7.052386,19.52591,0.02464088,6.0
4865,07/06/2018 19:00,14.87125,1447.757,4.539905,10.72793,11.29647,3.285527,1.431336,3709.426,4.27,19.6,6.937432,18.53316,0.2132466,6.0
4866,07/06/2018 19:20,2.610637,193.3417,0.5441567,13.56438,11.06879,3.490668,2.661953,1202.462,4.266901,19.6,6.908301,17.37232,0.08815797,6.0
4867,07/06/2018 19:40,0.7656242,65.15336,-0.0320109,15.32021,5.428719,3.511627,2.049767,420.9754,4.262443,19.6,6.910001,18.75478,0.02117677,6.0
4868,07/06/2018 20:00,0.01945085,0.4374445,0.03402459,15.35227,0.0,1.916098,0.1296557,0.0,4.260001,19.6,6.910001,20.24899,0.0,6.0
