,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
4869,07/06/2018 20:20,0.1101459,9.084903,0.01888834,15.18681,0.0,0.0,0.02666816,0.0,4.260001,19.6,6.91012,20.79993,0.0,6.0
4870,07/06/2018 20:40,0.0,0.0,-0.07609134,14.94966,2.643124,0.0,0.05571366,0.0,3.968643,19.6,6.910169,20.69283,0.0,6.0
4871,07/06/2018 21:00,1.98737,151.6664,-0.08000001,13.76094,13.04413,1.929813,0.8401044,735.0627,3.511797,19.6,6.910001,18.2189,0.001299944,6.0
4872,07/06/2018 21:20,0.8378544,70.90416,-0.08000001,12.97112,10.24149,4.447711,0.9095318,285.9886,3.500188,19.6,6.910001,19.66247,5.571777e-07,6.0
4873,07/06/2018 21:40,131.3119,12714.89,1.466828,12.07248,10.50626,3.992002,1.520229,412.8489,3.644278,19.59049,6.947017,18.39129,0.0,6.0
4874,07/06/2018 22:00,144.5318,13950.49,7.213614,8.737027,11.24792,2.783925,0.1929443,2366.233,4.082823,19.48221,7.125868,20.27006,0.005853434,6.0
4875,07/06/2018 22:20,21.80798,2039.459,4.753204,9.663471,13.05938,3.271554,0.9078046,4069.152,4.329232,19.4,6.996913,18.85552,0.1618046,6.0
4876,07/06/2018 22:40,2.00421,150.2186,0.535288,12.31556,11.76966,3.454131,2.540672,1763.935,4.330001,19.4,6.934241,17.76657,0.1286919,6.0
4877,07/06/2018 23:00,1.52221,117.8829,0.03368136,14.18968,5.183724,3.456205,2.138939,520.4037,4.328034,19.4,6.949998,19.93727,0.01840706,6.0
4878,07/06/2018 23:20,0.6395684,50.01005,0.1916948,14.32743,0.0,2.454543,0.177411,0.0,4.330001,19.4,6.935981,20.87807,0.0,6.0
4879,07/06/2018 23:40,0.500665,34.21692,0.2167937,14.26226,0.0,0.09290566,0.06261693,0.0,4.328448,19.4,6.951343,20.89377,0.0,6.0
4880,08/06/2018 00:00,0.0,0.0,0.1345295,13.92127,5.268535,0.0,0.05372725,0.0,4.122992,19.4,6.95647,20.87689,0.0,6.0
4881,08/06/2018 00:20,0.7583524,46.61022,0.017937,13.70744,13.35811,0.0,0.3971453,505.7687,3.550605,19.4,6.952389,19.63645,0.0,6.0
4882,08/06/2018 00:40,0.6376117,39.13417,-0.06516184,11.93322,13.64549,4.181695,1.270264,278.9078,3.5,19.4,6.940983,18.80523,0.0,6.0
4883,08/06/2018 01:00,87.17488,7693.535,0.4126609,10.69431,10.4768,3.802615,1.07731,514.3547,3.582388,19.4,6.993005,19.35335,0.0,6.0
4884,08/06/2018 01:20,89.97852,7639.94,3.867894,8.737248,10.73191,3.234037,0.2827169,1960.275,3.888725,19.4,7.06833,19.5909,0.002545064,6.0
4885,08/06/2018 01:40,23.47637,1833.261,2.279981,9.711875,11.69895,3.508747,2.273786,2354.56,4.050548,19.4,6.887452,18.28127,0.02343258,6.0
4886,08/06/2018 02:00,1.510651,100.0666,-0.03075917,11.92483,11.63356,3.65296,3.380372,735.3997,4.05,19.4,6.918036,18.30869,0.008562842,6.0
4887,08/06/2018 02:20,1.139023,75.59521,-0.07000001,12.50697,3.492055,3.693637,2.53834,385.8489,4.05,19.4,6.940001,20.70126,0.000281675,6.0
4888,08/06/2018 02:40,0.2579184,18.39295,0.002450085,12.4138,0.0,2.959543,0.548992,0.0,4.05,19.4,6.94237,20.82006,0.0,6.0
4889,08/06/2018 03:00,0.0,0.0,-0.03156008,12.3159,0.0,0.0,0.09573405,0.0,4.046823,19.4,6.950984,20.80242,0.0,6.0
4890,08/06/2018 03:20,0.1289165,8.490653,-0.07000001,12.1182,0.0,0.0,0.03932051,0.0,3.837415,19.4,6.952453,20.79565,0.0,6.0
4891,08/06/2018 03:40,1.136805,85.67226,-0.07000001,11.60542,12.58623,0.8766087,1.147113,738.2355,3.51,19.4,6.943473,18.3889,0.0,6.0
4892,08/06/2018 04:00,0.747505,52.89332,-0.07000001,10.653,11.70839,4.432091,0.8902963,412.4516,3.506751,19.4,6.950984,19.19784,0.0,6.0
4893,08/06/2018 04:20,36.65165,2771.682,-0.07000001,10.7703,10.99363,4.398433,1.96208,323.1057,3.529335,19.4,6.952348,19.73947,0.0,6.0
4894,08/06/2018 04:40,91.38674,6977.307,2.745405,8.630003,13.00481,3.349566,0.6192253,1505.939,3.755272,19.42367,7.019408,19.86889,0.002464301,6.0
4895,08/06/2018 05:00,28.29685,2144.544,0.9796025,9.524335,12.50024,3.563904,2.821399,1395.695,3.933807,19.5,6.901182,17.94397,0.0085624,6.0
4896,08/06/2018 05:20,0.9678677,60.77383,-0.04824108,11.18768,11.58672,3.671246,4.106183,786.5344,3.94,19.5,6.91092,19.26314,0.00586645,6.0
4897,08/06/2018 05:40,0.557111,29.95242,-0.07000001,11.6522,0.729408,3.775296,2.576713,121.704,3.94,19.5,6.93735,20.67261,0.0,6.0
4898,08/06/2018 06:00,0.0,0.0,-0.06514318,11.5565,0.0,2.309008,0.5898178,0.0,3.94,19.5,6.93135,20.84742,0.0,6.0
4899,08/06/2018 06:20,0.1291008,7.124293,-0.07000001,11.47151,8.014849,0.08307324,0.1897582,0.0,3.916506,19.5,6.932414,20.83432,0.0,6.0
4900,08/06/2018 06:40,1.250748,85.02,-0.07000001,11.15932,13.00538,0.760804,0.4553604,483.0872,3.555604,19.5,6.93501,20.33476,0.0,6.0
4901,08/06/2018 07:00,0.6624466,45.13931,-0.07000001,10.50019,12.30879,4.388214,1.542055,278.1952,3.51,19.5,6.911047,18.75994,0.0,6.0
4902,08/06/2018 07:20,1.366959,93.49791,-0.07000001,10.6089,10.72091,4.331099,2.184486,710.214,3.500584,19.4726,6.922428,19.10161,0.0,6.0
4903,08/06/2018 07:40,91.49287,7142.439,0.7353331,10.21179,9.077651,4.142357,1.235799,184.7054,3.566785,19.40333,6.95931,20.44568,0.0,6.0
4904,08/06/2018 08:00,170.9011,14274.94,6.01809,7.391348,11.0929,2.809181,0.4222577,1552.084,4.054708,19.32685,7.106328,18.68396,0.01354311,6.0
4905,08/06/2018 08:20,62.34828,6109.601,4.860397,8.28586,11.12208,3.106555,1.842802,2594.236,4.393859,19.29891,6.979134,17.54281,0.07438669,6.0
4906,08/06/2018 08:40,1.897661,243.3086,0.3397359,10.9785,10.82059,3.2616,2.960449,915.2676,4.410001,19.3,6.860498,17.23349,0.03709515,6.0
4907,08/06/2018 09:00,1.003448,131.9503,-0.001997482,12.72568,6.528033,3.36733,2.586993,494.2647,4.40996,19.3,6.89,18.09651,0.0156772,6.0
4908,08/06/2018 09:20,0.2569975,45.53559,0.1700363,12.82765,0.0,3.277882,0.9138631,0.0,4.410001,19.30356,6.89,20.41438,0.0,6.0
4909,08/06/2018 09:40,0.12869,16.78561,0.2759638,12.76214,0.0,0.2671232,0.492292,0.0,4.406221,19.4,6.89,19.63025,0.0,6.0
4910,08/06/2018 10:00,0.0,0.0,0.176443,12.73496,3.946018,0.0,0.4899234,0.0,4.331443,19.4,6.89,19.61741,0.0,6.0
4911,08/06/2018 10:20,0.0,0.0,0.02996325,12.7,7.963229,0.0,0.1689053,134.9752,3.695756,19.4,6.89,19.52136,0.001174251,6.0
4912,08/06/2018 10:40,2.774831,361.2207,0.04502,11.35143,10.64124,3.796497,1.504523,600.7527,3.502588,19.4,6.874082,18.72758,0.002583097,6.0
4913,08/06/2018 11:00,91.72853,12805.98,0.0,11.43034,11.20553,4.352957,0.9008579,383.0995,3.552845,19.43685,6.881658,17.80068,0.0,6.0
4914,08/06/2018 11:20,150.01,20372.33,6.71399,8.972984,9.525537,3.352985,0.1339478,1146.808,4.006431,19.4,7.062102,18.55907,0.005378799,6.0
4915,08/06/2018 11:40,73.03796,9462.254,8.825274,8.360631,10.57044,3.099117,1.430218,3829.925,4.352603,19.4,7.010804,17.979,0.1041752,6.0
4916,08/06/2018 12:00,2.988115,316.7872,2.525405,10.87246,6.970686,3.336033,2.06896,2624.073,4.377302,19.4,6.900798,17.47696,0.2081137,6.0
4917,08/06/2018 12:20,3.041549,351.7952,0.1906474,13.18991,0.0,3.373944,2.748122,753.7492,4.37,19.44412,6.872378,17.16819,0.06078858,6.0
4918,08/06/2018 12:40,0.855575,95.3186,0.2138243,14.73099,1.941149,2.79442,0.583414,0.0,4.37,19.5,6.880633,18.5337,0.0,6.0
4919,08/06/2018 13:00,1.381239,152.6346,0.2053294,14.79497,10.21366,0.005846666,0.002763998,0.0,4.37,19.41362,6.88,19.47505,0.0,6.0
4920,08/06/2018 13:20,0.0,0.0,0.04329758,14.71999,9.155292,0.0,0.0139865,0.0,4.15013,19.4,6.880266,19.63218,0.0,6.0
4921,08/06/2018 13:40,2.121467,254.1805,-0.0563185,14.16472,11.58415,0.701917,0.3523345,475.2523,3.553977,19.4,6.88,19.51946,0.005178984,6.0
4922,08/06/2018 14:00,257.8943,30020.32,3.142238,11.36902,11.50498,3.654887,0.2530387,33.95374,4.014246,19.47084,6.977065,18.85089,0.000108539,6.0
4923,08/06/2018 14:20,154.1407,18226.56,7.254531,9.099697,10.95049,2.972642,0.5885116,3980.789,4.508461,19.48124,7.063296,19.01424,0.06136309,6.0
4924,08/06/2018 14:40,4.349877,354.2999,4.869534,10.23709,9.77291,3.061922,1.487791,3830.476,4.650367,19.5,6.999129,18.44507,0.2561652,6.0
4925,08/06/2018 15:00,2.213048,216.2826,0.7429374,12.52993,0.14028,3.192331,2.191497,1765.932,4.650001,19.41202,6.91332,17.6776,0.1637791,6.0
4926,08/06/2018 15:20,2.029694,180.2811,-0.01805608,14.53759,0.0,3.228346,2.123907,450.4093,4.648798,19.4,6.903677,18.62435,0.02730663,6.0
4927,08/06/2018 15:40,0.7663875,71.87585,0.017192,15.28706,11.01486,2.627452,0.09291975,0.0,4.650001,19.42561,6.910348,19.45119,0.0,6.0
4928,08/06/2018 16:00,0.3792551,41.13364,0.09471585,15.23498,12.42794,0.0,0.00782783,0.0,4.580285,19.56036,6.910001,19.60133,0.0,6.0
4929,08/06/2018 16:20,0.0,0.0,0.1339632,15.15326,10.507,0.0,0.0,0.0,3.857571,19.50078,6.910287,19.59254,0.0,6.0
4930,08/06/2018 16:40,63.59624,7147.978,0.6741167,14.07995,9.173216,0.7764032,0.8619804,612.6558,3.539713,19.49066,6.941206,19.16125,0.005924896,6.0
4931,08/06/2018 17:00,244.3971,28722.38,7.160069,9.069682,10.69965,2.848126,0.06171217,1144.861,4.091168,19.39106,7.129827,19.06846,0.0,6.0
4932,08/06/2018 17:20,58.62297,7035.525,7.126139,8.94741,10.95852,3.047147,0.714815,4069.152,4.491378,19.4,7.068862,18.88636,0.09064707,6.0
4933,08/06/2018 17:40,3.744943,323.3629,2.318531,10.99639,11.777,3.276604,1.737834,3337.614,4.52,19.4,6.974987,18.0057,0.19812,6.0
4934,08/06/2018 18:00,1.775065,156.0903,0.0,13.16812,5.816493,3.317161,2.609031,947.4622,4.519881,19.4,6.938338,18.89117,0.03902702,6.0
4935,08/06/2018 18:20,0.7660228,55.06414,0.00262417,14.29346,0.0,3.25322,0.7783885,19.72109,4.52,19.4,6.949998,20.79026,0.0,6.0
4936,08/06/2018 18:40,0.3795275,12.57979,0.04263426,14.50448,0.0,0.2759054,0.03020216,0.0,4.52,19.4,6.950649,20.848,0.0,6.0
4937,08/06/2018 19:00,0.0,0.0,0.0,14.37313,5.978752,0.000951502,0.000130667,0.0,4.105041,19.4,6.949998,20.81733,0.0,6.0
4938,08/06/2018 19:20,1.387649,36.1209,0.0,14.04286,13.40991,0.0,0.5562794,613.6783,3.53018,19.4,6.950366,19.00113,0.0,6.0
4939,08/06/2018 19:40,0.8859218,22.72243,-0.002262,12.80736,11.56556,3.960979,2.623772,860.4442,3.503508,19.4,6.95043,17.5503,0.0,6.0
4940,08/06/2018 20:00,1.267698,29.2439,-0.02917483,12.83918,5.584624,4.357339,3.749116,790.7791,3.51,19.4,6.956552,18.17416,0.0,6.0
4941,08/06/2018 20:20,707.0941,21042.35,0.1973001,9.498883,5.666677,2.847721,2.747908,2054.191,4.717023,19.44368,6.978215,18.07088,0.000716533,6.0
4942,08/06/2018 20:40,376.7353,12802.81,0.702238,7.52564,5.436567,1.935507,2.050068,2318.447,6.21124,19.4,6.934398,17.79056,0.006446475,6.0
4943,08/06/2018 21:00,2.126884,60.64854,0.116632,8.827292,0.0,2.047667,2.523484,1117.694,6.570001,19.4,6.909161,17.99562,0.006582711,6.0
4944,08/06/2018 21:20,0.1289025,3.890522,-0.07000001,10.29442,0.0,0.837239,0.9726896,0.0,6.570001,19.4,6.892398,20.75026,0.0,6.0
4945,08/06/2018 21:40,0.0,0.0,-0.07000001,10.38166,0.0,0.004846583,0.2762321,0.0,6.563905,19.4,6.884004,20.82038,0.0,6.0
4946,08/06/2018 22:00,0.0,0.0,-0.07000001,10.45973,0.0,0.006851664,0.1349247,0.0,6.559999,19.4,6.891666,20.82572,0.0,6.0
4947,08/06/2018 22:20,0.0,0.0,-0.07000001,10.33998,0.5534855,0.02,0.0298184,0.0,6.555917,19.4,6.892349,20.83376,0.0,6.0
4948,08/06/2018 22:40,0.0,0.0,-0.07000001,10.16408,0.06904215,0.02,0.007798498,0.0,6.5447,19.4,6.884618,20.84738,0.0,6.0
4949,08/06/2018 23:00,0.0,0.0,-0.07000001,9.960941,0.0,0.011698,0.01301183,0.0,6.493809,19.4,6.892365,20.78821,0.0,6.0
4950,08/06/2018 23:20,0.0,0.0,-0.07000001,9.839673,5.556348,0.0,0.01693767,0.0,5.055042,19.4,6.892448,20.56328,0.0,6.0
4951,08/06/2018 23:40,327.1413,17284.51,0.5897867,8.458487,8.526475,0.3733123,0.0406805,0.0,3.788711,19.4,6.935082,20.89448,0.0,6.0
4952,09/06/2018 00:00,457.9966,24766.54,4.463498,4.623268,8.436426,2.059206,0.1869915,1756.391,5.015431,19.4,7.12,19.97589,0.0,6.0
4953,09/06/2018 00:20,124.8755,6733.457,3.021884,5.78905,2.869702,2.158184,1.075785,4069.152,5.893865,19.4,7.007664,18.46922,0.03351635,6.0
4954,09/06/2018 00:40,1.941785,85.81647,0.2499975,7.392245,0.0,2.482777,2.30028,1740.178,5.919999,19.4,6.87852,17.21847,0.0301221,6.0
4955,09/06/2018 01:00,2.080431,103.5361,-0.07000001,8.972956,0.0,2.509548,2.609462,674.8065,5.911662,19.4,6.87,19.74336,0.003421291,6.0
4956,09/06/2018 01:20,0.0,0.0,-0.07000001,9.240001,0.0,0.887183,0.9324268,0.0,5.910001,19.4,6.870252,20.74837,0.0,6.0
4957,09/06/2018 01:40,0.2575217,12.43889,-0.07000001,9.225866,0.4423873,0.01192084,0.2081431,0.0,5.907768,19.4,6.87,20.78683,0.0,6.0
4958,09/06/2018 02:00,0.0,0.0,-0.07000001,9.093498,0.1981318,0.005978583,0.06774434,0.0,5.900001,19.4,6.862704,20.78883,0.0,6.0
4959,09/06/2018 02:20,0.0,0.0,-0.07000001,8.906666,0.2061706,0.0,0.04859491,0.0,5.571729,19.4,6.862414,20.80429,0.0,6.0
4960,09/06/2018 02:40,0.0,0.0,-0.07000001,8.733536,11.28276,0.0003515,0.03611516,0.0,4.358849,19.4,6.87,20.7798,0.0,6.0
4961,09/06/2018 03:00,0.9755915,57.75348,-0.07000001,8.486291,8.544244,0.0,0.1866002,302.2453,3.598991,19.4,6.87,18.78197,0.000986007,6.0
4962,09/06/2018 03:20,182.6865,11087.18,1.865197,5.607361,9.737219,1.929163,0.05425545,132.3693,3.82843,19.41665,6.960854,19.87266,0.0,6.0
4963,09/06/2018 03:40,111.4462,6574.213,2.135783,4.09121,11.2931,3.209394,1.811375,3000.93,4.252219,19.5,6.927081,18.02858,0.000336681,6.0
4964,09/06/2018 04:00,1.007663,44.17268,0.02616001,5.993002,12.45138,3.347287,3.263584,1018.31,4.326718,19.5,6.846263,16.98035,0.000448214,6.0
4965,09/06/2018 04:20,1.258101,64.32415,-0.07000001,6.878585,7.56152,3.451377,3.264669,303.5264,4.32,19.5,6.86,17.57338,4.651698e-06,6.0
4966,09/06/2018 04:40,0.250305,10.87467,-0.07000001,6.88791,0.0,3.109302,1.561301,159.8577,4.32,19.5,6.859399,19.22569,0.0,6.0
4967,09/06/2018 05:00,0.0,0.0,-0.07000001,6.82607,0.0,0.1446169,0.1225422,0.0,4.32,19.5,6.86,20.84655,0.0,6.0
4968,09/06/2018 05:20,0.0,0.0,-0.07000001,6.739947,0.0,0.0,0.1472066,0.0,4.187238,19.5,6.86,20.82501,0.0,6.0
4969,09/06/2018 05:40,0.24981,12.21967,-0.07000001,6.363655,0.0,0.6203625,0.2935122,372.9649,3.587224,19.5,6.86,20.61701,0.0,6.0
4970,09/06/2018 06:00,0.6275808,32.09112,-0.07000001,4.975817,0.0,4.378699,1.322163,365.7538,3.5,19.4407,6.86,19.52692,0.0,6.0
4971,09/06/2018 06:20,1.639308,87.72318,-0.07000001,5.085291,0.0,4.419088,1.506377,735.67,3.491638,19.4,6.860319,18.20425,0.0,6.0
4972,09/06/2018 06:40,73.94368,4980.711,0.175272,5.026308,0.0,4.303483,0.6299991,0.0,3.578344,19.42581,6.87378,20.29045,0.0,6.0
4973,09/06/2018 07:00,104.7694,7328.186,1.775048,4.027017,0.0,3.271934,1.250273,1725.827,3.89028,19.5,6.917948,19.009,0.0,6.0
4974,09/06/2018 07:20,11.17338,826.6962,0.3758335,5.112819,0.0,3.49777,3.205831,1018.31,4.029839,19.46094,6.805253,17.59027,0.0,6.0
4975,09/06/2018 07:40,0.880339,54.17349,-0.07000001,6.159093,0.0,3.650943,4.372985,582.8875,4.03,19.4,6.827926,19.84948,0.0,6.0
4976,09/06/2018 08:00,0.2574794,16.09805,-0.07000001,6.218347,0.0,3.717573,2.472466,129.6133,4.03,19.47795,6.842671,20.73716,0.0,6.0
4977,09/06/2018 08:20,0.1289167,8.699183,-0.07000001,6.169269,0.0,1.397302,0.59001,0.0,4.03,19.5,6.842309,20.88109,0.0,6.0
4978,09/06/2018 08:40,0.0,0.0,-0.07000001,6.16041,11.18389,0.01202667,0.339353,0.0,3.954433,19.4966,6.83445,20.85137,0.0,6.0
4979,09/06/2018 09:00,1.388532,106.423,-0.07000001,5.746232,12.44201,1.626993,0.8679867,592.4673,3.526334,19.4,6.842027,19.52868,0.0,6.0
4980,09/06/2018 09:20,0.46574,34.77859,-0.07000001,5.153259,13.13861,4.330623,1.342187,279.4648,3.5,19.4,6.842304,17.47792,0.0,6.0
4981,09/06/2018 09:40,2.298994,163.6765,-0.07000001,5.227884,9.801432,4.346735,2.07971,605.3328,3.5,19.4,6.835001,18.79402,0.0,6.0
4982,09/06/2018 10:00,86.20879,9483.929,-0.07000001,5.362671,8.08329,4.423806,1.517124,393.4846,3.549801,19.4,6.849999,18.16061,0.0,6.0
4983,09/06/2018 10:20,162.1449,21180.67,5.171049,4.544827,9.324171,3.422018,0.2436322,1145.57,4.013452,19.33796,6.988809,18.82326,0.006425698,6.0
4984,09/06/2018 10:40,78.7457,11111.19,7.514732,4.630158,9.180574,3.108761,1.648964,3419.531,4.388267,19.4,6.946616,18.01834,0.08450042,6.0
4985,09/06/2018 11:00,3.263195,412.4958,1.637669,7.205079,9.829205,3.310836,2.249276,2181.445,4.419999,19.4,6.810065,17.39416,0.1389084,6.0
4986,09/06/2018 11:20,1.258551,173.3716,-0.07000001,9.633759,3.86705,3.368333,2.653841,832.6559,4.415099,19.4,6.792372,17.85947,0.04163059,6.0
4987,09/06/2018 11:40,0.7269626,126.0015,-0.009089334,10.73313,0.0,2.874702,1.044431,0.0,4.410001,19.4562,6.800119,18.74718,0.0,6.0
4988,09/06/2018 12:00,0.9271439,163.1424,-0.01620025,10.77433,0.0,0.01,0.2071649,0.0,4.410001,19.43507,6.800002,19.46412,0.0,6.0
4989,09/06/2018 12:20,0.0,0.0,-0.07000001,10.66716,8.145075,0.01,0.07043671,0.0,4.047492,19.43985,6.79993,19.83922,0.0,6.0
4990,09/06/2018 12:40,1.651906,353.5564,-0.07000001,10.38685,13.15732,0.656516,0.6316201,646.6011,3.516715,19.43864,6.784416,18.37394,0.001808261,6.0
4991,09/06/2018 13:00,1.49626,312.0334,-0.07000001,9.422838,11.1177,4.397301,1.037204,279.2581,3.5,19.45002,6.800002,18.12733,0.000100196,6.0
4992,09/06/2018 13:20,1.522269,337.7327,-0.07000001,9.575784,8.741667,4.348607,1.972834,548.413,3.5,19.56676,6.800002,17.59272,0.0,6.0
4993,09/06/2018 13:40,206.4949,48867.13,1.151219,8.871206,10.25828,3.667734,0.3134866,0.0,3.797398,19.6,6.856586,18.78712,0.0,6.0
4994,09/06/2018 14:00,99.94482,24528.29,7.768099,6.537765,10.80563,3.199165,0.5515103,3586.836,4.240232,19.6,7.021662,18.70475,0.04046955,6.0
4995,09/06/2018 14:20,2.829056,583.9681,3.192418,8.181823,11.19457,3.364728,1.558337,3590.07,4.341216,19.6,6.874065,17.91341,0.1692763,6.0
4996,09/06/2018 14:40,1.995314,392.6052,0.1352489,10.89329,9.72587,3.377279,2.632886,1055.464,4.339999,19.65992,6.818051,17.36704,0.06003708,6.0
4997,09/06/2018 15:00,1.401512,256.3106,-0.06742193,12.44033,0.0,3.403906,1.866956,285.7224,4.339999,19.7,6.830001,18.94744,0.008816548,6.0
4998,09/06/2018 15:20,0.5153978,86.4501,-0.0552735,12.48892,0.0,1.22561,0.1439954,0.0,4.339999,19.78658,6.830551,19.50707,0.0,6.0
4999,09/06/2018 15:40,0.004306665,0.05091558,-0.05999999,12.38813,1.904065,0.01531409,0.07086041,0.0,4.332226,19.9,6.830349,19.69651,0.0,6.0
5000,09/06/2018 16:00,0.3822308,80.894,-0.05999999,12.38,11.3085,0.04007958,0.04146192,0.0,4.260913,19.9,6.830001,19.92904,0.0,6.0
5001,09/06/2018 16:20,0.377833,67.14726,-0.05999999,12.24981,9.922565,0.01,0.09268837,201.0103,3.658003,19.9,6.830321,19.37745,0.000172337,6.0
5002,09/06/2018 16:40,0.7672006,144.0767,-0.05999999,10.23632,10.67216,3.789302,1.143251,534.6313,3.5,19.9,6.830417,18.64327,0.0,6.0
5003,09/06/2018 17:00,101.017,20820.24,1.035401,9.111113,11.12451,3.820839,0.2338288,244.2139,3.599473,19.9,6.903465,18.91318,0.0,6.0
5004,09/06/2018 17:20,140.5372,32115.46,4.78292,6.833158,12.55022,3.017852,0.1741487,1961.376,3.984033,19.87528,7.039834,19.24126,0.006240579,6.0
5005,09/06/2018 17:40,23.11755,4577.46,4.953493,7.132343,7.826169,3.213795,1.032962,4068.836,4.226447,19.8,6.921009,18.70815,0.08530545,6.0
5006,09/06/2018 18:00,0.937322,105.7197,0.3186364,9.968922,0.0,3.489949,2.561392,1470.045,4.23,19.89479,6.867464,18.33472,0.04643246,6.0
5007,09/06/2018 18:20,1.07464,123.0713,-0.07000001,11.57386,0.0,3.501333,2.405517,545.678,4.23,19.9,6.88,19.05754,0.01089161,6.0
5008,09/06/2018 18:40,0.5151709,78.68565,-0.0477425,11.62491,0.0,3.125265,0.3277755,0.0,4.23,19.9,6.880547,20.70695,0.0,6.0
5009,09/06/2018 19:00,0.0,0.0,-0.08000001,11.57001,5.492764,0.02249583,0.1113797,0.0,4.224809,19.9,6.88,20.76889,0.0,6.0
5010,09/06/2018 19:20,0.0,0.0,-0.08000001,11.31254,13.45468,0.016535,0.03360658,0.0,3.942201,19.85223,6.880415,20.68554,0.0,6.0
5011,09/06/2018 19:40,1.889779,277.6553,-0.08000001,10.78602,9.034479,0.536453,0.7962241,735.7114,3.502839,19.8,6.88,18.13674,0.0,6.0
5012,09/06/2018 20:00,1.169599,175.0892,-0.08000001,9.455229,9.690549,4.267895,0.7057155,311.1307,3.5,19.8,6.88,18.72434,0.0,6.0
5013,09/06/2018 20:20,59.7895,10091.99,-0.08000001,9.468151,10.99419,4.222297,1.711748,427.6781,3.51911,19.8,6.88,18.60132,0.0,6.0
5014,09/06/2018 20:40,192.9002,32297.13,6.36692,6.339515,11.66318,2.687191,0.05401162,536.7287,4.003414,19.63139,7.12684,20.2486,0.0,6.0
5015,09/06/2018 21:00,69.2824,11327.72,6.279363,5.997387,8.546082,3.257058,0.5064441,4069.152,4.365047,19.6,7.054784,19.28223,0.03680864,6.0
5016,09/06/2018 21:20,1.89569,239.1489,2.178039,7.876001,0.731116,3.325418,1.6964,3428.237,4.400001,19.6,6.93531,18.36514,0.120081,6.0
5017,09/06/2018 21:40,1.3872,172.0011,0.7271731,10.51975,0.0,3.374697,3.215228,922.1185,4.400001,19.6,6.919999,17.78329,0.03566069,6.0
5018,09/06/2018 22:00,0.212231,29.45695,-0.05491041,11.43705,0.9789494,2.364604,1.420753,0.0,4.400001,19.6,6.919999,20.20454,0.0,6.0
5019,09/06/2018 22:20,0.3043566,35.27936,-0.05793167,11.28873,0.0,0.1068333,0.2072093,0.0,4.39907,19.6,6.920697,20.80782,0.0,6.0
5020,09/06/2018 22:40,0.0,0.0,-0.07000001,11.16422,0.0,0.0158845,0.05397983,0.0,4.357127,19.6,6.920612,20.87723,0.0,6.0
5021,09/06/2018 23:00,0.0,0.0,-0.07000001,10.87442,0.0,0.03,0.02341991,9.050428,3.766933,19.6,6.920782,20.00216,0.000108004,6.0
5022,09/06/2018 23:20,1.257812,159.4453,-0.07000001,9.473475,0.0,2.688467,1.318107,727.5587,3.5,19.6,6.920731,18.86404,0.004617722,6.0
5023,09/06/2018 23:40,0.8719735,93.4006,-0.07000001,8.717192,0.0,4.48009,0.7623426,564.8109,3.5,19.6,6.920785,18.05674,0.0,6.0
5024,10/06/2018 00:00,99.09393,14334.17,1.140519,7.872605,0.0,3.815421,1.299503,173.6035,3.636827,19.6,6.979641,19.50867,0.0,6.0
5025,10/06/2018 00:20,114.6878,23737.97,3.683402,6.177502,0.0,3.224052,0.488259,2977.154,3.97169,19.6,7.060951,19.43196,0.002508157,6.0
5026,10/06/2018 00:40,2.536378,472.8433,1.253355,7.665907,0.0,3.485215,2.291618,2222.497,4.099999,19.53486,6.943998,18.50314,0.01724896,6.0
5027,10/06/2018 01:00,1.007367,184.0474,-0.08000001,10.01017,0.0,3.600663,2.968745,617.7168,4.094962,19.50009,6.929999,18.70137,0.003581464,6.0
5028,10/06/2018 01:20,1.637416,320.0677,-0.07057559,10.25648,0.0,3.611932,2.17262,359.8436,4.089999,19.51716,6.929999,20.64713,0.000100405,6.0
5029,10/06/2018 01:40,0.2576494,47.40208,-0.05162866,10.03582,0.0,2.479035,0.3240694,0.0,4.089999,19.52514,6.932307,20.88552,0.0,6.0
5030,10/06/2018 02:00,0.2504425,42.85223,-0.05999999,10.0171,0.0,0.03,0.2581846,0.0,4.084432,19.5,6.943157,20.84998,0.0,6.0
5031,10/06/2018 02:20,0.1287185,22.04091,-0.05999999,9.700029,0.0,0.03,0.181265,2.048337,3.7719,19.5,6.931005,20.75149,0.0,6.0
5032,10/06/2018 02:40,1.890052,347.3336,-0.05999999,8.307043,0.0,3.386937,1.332479,733.256,3.5,19.5,6.929999,18.38697,0.0,6.0
5033,10/06/2018 03:00,1.375607,243.6496,-0.05999999,8.170976,0.0,4.316049,0.8651117,551.0422,3.499274,19.5,6.929999,18.98364,0.0,6.0
5034,10/06/2018 03:20,35.78964,7899.927,-0.05999999,8.244877,0.0,4.307393,1.66609,187.4781,3.523144,19.50923,6.929999,19.80262,0.0,6.0
5035,10/06/2018 03:40,92.39269,22528.86,4.045905,6.13285,0.0,3.287157,0.2109969,1349.312,3.752492,19.47045,7.063699,19.96602,0.0,6.0
5036,10/06/2018 04:00,34.81348,8650.158,2.843109,6.531384,0.0,3.583966,1.887426,3066.703,3.945569,19.4,6.971738,18.72418,0.01783367,6.0
5037,10/06/2018 04:20,2.888373,589.9507,0.2163474,8.994722,0.0,3.687056,3.269526,1018.535,3.952472,19.4,6.928277,18.13587,0.01620949,6.0
5038,10/06/2018 04:40,1.129607,233.0585,-0.07557284,10.06232,0.0,3.726166,2.712492,358.3719,3.95,19.4,6.937308,19.46357,0.002251668,6.0
5039,10/06/2018 05:00,0.257267,49.09203,-0.0361115,9.976362,0.0,2.991236,0.7735629,0.0,3.95,19.4,6.940001,20.34955,0.0,6.0
5040,10/06/2018 05:20,0.0,0.0,-0.04922933,9.816923,0.0,0.5454085,0.1373793,0.0,3.942803,19.4,6.940001,20.81723,0.0,6.0
5041,10/06/2018 05:40,0.50828,117.4497,-0.08000001,9.562788,0.0,0.506068,0.2737176,367.5819,3.584766,19.4,6.939364,20.06734,0.0,6.0
5042,10/06/2018 06:00,0.887624,169.6084,-0.08000001,8.673018,0.0,4.251058,1.595653,371.4235,3.499042,19.4,6.926572,18.80757,0.0,6.0
5043,10/06/2018 06:20,1.758519,364.4125,-0.08000001,8.784842,0.0,4.317843,1.778712,738.7843,3.5,19.4,6.928159,19.12787,0.0,6.0
5044,10/06/2018 06:40,0.6074002,119.8645,-0.08000001,8.949773,0.0,4.375968,1.642875,457.1842,3.5,19.4,6.937305,18.49167,0.0,6.0
5045,10/06/2018 07:00,85.18679,20176.16,1.440096,8.160004,0.0,3.861491,0.8294261,16.25399,3.640223,19.4,6.983832,19.64459,0.0,6.0
5046,10/06/2018 07:20,69.03634,16065.15,3.046811,7.184105,0.0,3.361766,1.866008,2823.91,3.885061,19.49627,6.958079,18.79522,0.001518556,6.0
5047,10/06/2018 07:40,1.644346,331.3784,0.2507249,9.144304,0.0,3.580695,3.2979,1171.099,3.94,19.47824,6.876301,18.60731,0.00903154,6.0
5048,10/06/2018 08:00,0.4246768,84.34605,-0.07000001,10.69928,0.0,3.674313,3.464669,315.0229,3.94,19.4,6.907287,20.53855,0.000586606,6.0
5049,10/06/2018 08:20,0.2580882,49.52385,-0.07000001,10.65718,0.0,3.750094,1.585465,48.71371,3.94,19.4,6.919999,20.83531,0.0,6.0
5050,10/06/2018 08:40,0.1285625,25.44107,-0.06836785,10.65286,0.938818,0.5775742,0.1654229,0.0,3.94,19.4,6.920116,20.8809,0.0,6.0
5051,10/06/2018 09:00,0.0,0.0,-0.07000001,10.6,8.905754,0.03438384,0.1092698,37.2659,3.722536,19.4,6.919999,20.79333,0.0,6.0
5052,10/06/2018 09:20,1.517909,324.8923,-0.07000001,9.989637,10.25897,2.645604,1.634873,701.7695,3.5,19.4,6.919999,18.61203,0.0,6.0
5053,10/06/2018 09:40,1.258456,262.9328,-0.07000001,9.676606,10.34263,4.39619,1.340392,595.587,3.496858,19.4,6.919999,17.72071,0.0,6.0
5054,10/06/2018 10:00,1.130031,218.7783,-0.07000001,9.875319,12.48028,4.297439,2.063032,279.1478,3.49,19.49058,6.919999,18.97681,0.0,6.0
5055,10/06/2018 10:20,137.0962,34080.28,-0.07000001,9.966609,4.736436,4.109189,1.775595,401.7245,3.643959,19.47649,6.919999,18.27657,0.0,6.0
5056,10/06/2018 10:40,138.4402,34737.43,7.324037,7.589149,0.0,2.999168,0.5767668,2366.601,4.098512,19.47548,7.0987,18.94814,0.02560154,6.0
5057,10/06/2018 11:00,16.10226,3976.097,7.528193,8.537391,0.0,3.104551,1.725553,3180.158,4.318589,19.5,6.964246,18.37637,0.1435169,6.0
5058,10/06/2018 11:20,2.174003,458.1553,1.343037,11.12507,6.717397,3.346296,2.220248,1756.653,4.32,19.40233,6.870117,17.55513,0.131925,6.0
5059,10/06/2018 11:40,1.825219,411.4045,0.02785802,13.68329,13.43199,3.37864,2.335953,487.7216,4.312626,19.4,6.86545,17.82285,0.03214004,6.0
5060,10/06/2018 12:00,0.4231867,84.32711,0.2984586,14.7445,12.68534,2.247744,0.2357983,0.0,4.31,19.44176,6.87,18.95057,0.0,6.0
5061,10/06/2018 12:20,1.130263,221.0844,0.2705868,14.71236,10.16317,0.03,0.03437399,0.0,4.31,19.6,6.87,19.59912,0.0,6.0
5062,10/06/2018 12:40,0.0,0.0,0.08296553,14.668,10.91564,0.04227316,0.1079917,0.0,4.07249,19.63366,6.87,20.07092,0.0,6.0
5063,10/06/2018 13:00,1.641239,361.866,-0.039611,14.09001,11.04262,1.254007,0.4577305,586.9141,3.535609,19.64483,6.87,19.55435,0.0,6.0
5064,10/06/2018 13:20,0.645022,142.761,-0.03972966,13.31193,10.89871,4.016819,1.045154,278.7292,3.51,19.6,6.87,17.62815,0.0,6.0
5065,10/06/2018 13:40,49.8996,12461.04,0.2585275,13.24243,11.1886,3.733875,1.930232,608.0922,3.523301,19.68117,6.889646,17.90339,0.0,6.0
5066,10/06/2018 14:00,164.1408,41186.22,9.165841,9.56673,7.174029,2.435229,0.1619813,740.0895,3.959408,19.61503,7.152626,19.33415,0.003019167,6.0
5067,10/06/2018 14:20,83.7512,20967.79,10.24734,9.466547,0.0,2.430749,0.7068416,4069.152,4.271911,19.62107,7.072783,19.10541,0.09710817,6.0
5068,10/06/2018 14:40,1.630814,330.8938,4.456172,11.91781,0.0,3.05566,1.635642,3512.996,4.328329,19.7,6.955518,18.47971,0.2513644,6.0
5069,10/06/2018 15:00,2.266888,460.6325,0.3095551,14.65689,4.189547,3.288165,2.6898,1268.694,4.321033,19.7,6.89,18.43747,0.08497108,6.0
5070,10/06/2018 15:20,0.8789458,179.2229,0.1541469,16.56464,13.26192,3.26053,1.780006,262.4385,4.32,19.7,6.891552,18.94755,0.01186576,6.0
5071,10/06/2018 15:40,0.757345,151.5564,0.2634971,16.8856,9.315025,0.7545018,0.06553374,0.0,4.32,19.79436,6.89,19.86216,0.0,6.0
5072,10/06/2018 16:00,0.2500025,50.93081,0.06311751,16.75429,9.376947,0.0841585,0.0371524,0.0,4.32,19.83326,6.894647,20.2237,0.0,6.0
5073,10/06/2018 16:20,0.128704,25.63802,-0.05999999,16.60332,11.53093,0.1167235,0.00454675,0.0,4.071062,19.8,6.910001,20.5131,0.0,6.0
5074,10/06/2018 16:40,1.348585,296.973,-0.05999999,16.31298,11.0103,0.4593224,0.4295677,591.7972,3.534608,19.8,6.910001,18.60717,0.003245734,6.0
5075,10/06/2018 17:00,0.8980457,202.8798,-0.05999999,14.6273,11.30627,4.243601,0.9283028,279.4232,3.51,19.8903,6.909503,19.02023,0.000309517,6.0
5076,10/06/2018 17:20,183.1104,45926.88,4.410003,11.54831,11.38147,3.114431,0.3035822,172.8583,3.800904,19.81532,7.05289,18.8734,0.0,6.0
5077,10/06/2018 17:40,113.5136,28482.84,6.79745,10.58624,1.946826,2.98954,0.3785133,3384.401,4.17541,19.70313,7.078172,18.99816,0.04417114,6.0
5078,10/06/2018 18:00,5.216794,1082.751,3.51557,11.65885,0.0,3.210756,1.346945,3733.184,4.335971,19.7342,6.973805,18.44166,0.17124,6.0
5079,10/06/2018 18:20,3.01749,646.6473,0.4039475,14.24983,0.0,3.365445,2.640083,1148.581,4.330728,19.8,6.92859,17.73467,0.06299292,6.0
5080,10/06/2018 18:40,0.8872925,207.0212,0.08375075,15.77282,10.80708,3.378355,1.852524,328.3902,4.330001,19.8,6.936475,19.82341,0.01075098,6.0
5081,10/06/2018 19:00,0.1289167,24.26453,0.1959527,15.73724,12.13558,2.23855,0.1674722,0.0,4.330001,19.84808,6.940001,20.7309,0.0,6.0
5082,10/06/2018 19:20,0.0,0.0,0.07944552,15.47553,9.573843,0.04,0.3449484,0.0,4.176137,19.89423,6.940001,20.59527,0.0,6.0
5083,10/06/2018 19:40,0.6360177,140.1335,-0.04992516,15.20519,10.35495,0.344913,0.3624614,401.6973,3.581789,19.8,6.925324,20.00823,0.0,6.0
5084,10/06/2018 20:00,94.83262,22475.53,-0.02098541,13.97362,12.04723,4.235756,1.297278,334.2189,3.536839,19.8,6.919999,18.60162,0.0,6.0
5085,10/06/2018 20:20,167.5951,42052.95,1.231366,12.36413,10.91227,3.77565,0.03273475,535.6356,4.088083,19.71276,6.991645,19.94736,0.0,6.0
5086,10/06/2018 20:40,96.1571,24082.62,3.909451,10.55594,9.797926,3.133946,0.7349614,4069.152,4.452845,19.7,7.01263,19.15434,0.05363557,6.0
5087,10/06/2018 21:00,1.880041,403.0498,0.9655238,12.41581,0.0,3.219995,2.293936,2355.747,4.5,19.7,6.940286,18.08941,0.06983675,6.0
5088,10/06/2018 21:20,1.403412,317.3671,-0.03963575,14.31908,0.0,3.282376,2.68283,736.6576,4.494223,19.7,6.931479,17.78042,0.01890047,6.0
5089,10/06/2018 21:40,0.2581167,51.36238,-0.005544586,14.83803,0.968027,3.064805,1.118954,0.0,4.5,19.7,6.940001,20.43991,0.0,6.0
5090,10/06/2018 22:00,0.1291575,24.68045,0.08821215,14.70846,12.74492,0.04068033,0.3539405,0.0,4.497472,19.7,6.940001,20.83676,0.0,6.0
5091,10/06/2018 22:20,0.0,0.0,0.1851915,14.48459,13.27844,0.04,0.2496581,0.0,4.107565,19.7,6.940001,20.83174,0.0,6.0
5092,10/06/2018 22:40,1.267021,275.6551,0.2475243,14.05261,10.83441,0.369438,0.504729,573.2717,3.537666,19.7,6.940001,19.38931,0.0,6.0
5093,10/06/2018 23:00,129.8335,32368.66,2.215268,11.6532,9.6687,3.796698,1.107182,162.5123,3.619669,19.68122,7.006987,19.18424,0.0,6.0
5094,10/06/2018 23:20,103.1528,25918.88,8.113028,8.490689,11.8995,2.122167,0.1204923,1959.231,4.027685,19.59925,7.167211,19.86421,0.002757417,6.0
5095,10/06/2018 23:40,49.55737,12432.55,6.761079,8.834447,11.92149,2.906055,0.4466952,4069.152,4.280382,19.6,7.063213,19.40011,0.08253415,6.0
5096,11/06/2018 00:00,2.254327,460.9276,1.727153,10.99623,11.27055,3.4397,1.257812,3704.958,4.287967,19.6,7.007051,18.82314,0.2411771,6.0
5097,11/06/2018 00:20,2.893624,612.2418,0.04729175,12.91258,4.602025,3.443242,2.614158,898.285,4.2797,19.6,6.989939,18.63729,0.04735652,6.0
5098,11/06/2018 00:40,0.2581734,52.4417,0.005955084,14.02287,0.0,3.201979,1.194655,107.4158,4.28,19.6,7.0,20.73171,0.001175414,6.0
5099,11/06/2018 01:00,0.0,0.0,0.03383292,13.95796,0.0,0.05999999,0.1784907,0.0,4.279922,19.6,7.0,20.873,0.0,6.0
5100,11/06/2018 01:20,0.0,0.0,0.0,13.69615,7.30858,0.04968267,0.04568375,0.0,3.908069,19.6,7.0,20.84543,0.0,6.0
5101,11/06/2018 01:40,0.8800792,176.9253,0.036041,13.24449,13.66699,0.8800173,1.085309,738.5437,3.504428,19.6,7.0,18.58254,0.0,6.0
5102,11/06/2018 02:00,1.306672,279.0731,0.1724052,12.27748,13.45223,4.290338,0.8355729,366.6612,3.5,19.6,6.993527,19.70656,0.0,6.0
5103,11/06/2018 02:20,8.181296,1955.282,0.051171,12.32511,10.52863,4.263877,1.810794,372.212,3.503759,19.6,6.990051,19.72194,0.0,6.0
5104,11/06/2018 02:40,92.26342,23183.96,3.290026,10.19925,12.13086,3.621502,0.08215772,536.0409,3.679624,19.6,7.091772,19.94193,0.0,6.0
5105,11/06/2018 03:00,56.05492,14083.34,4.47929,9.697466,12.25748,3.761492,1.081411,4015.563,3.907412,19.53225,7.087647,18.86083,0.02616793,6.0
5106,11/06/2018 03:20,1.758499,365.333,0.9346063,11.68717,13.23752,3.678725,2.710301,1331.367,3.94,19.5,7.002792,17.68042,0.02345311,6.0
5107,11/06/2018 03:40,1.265341,255.717,-0.0420405,13.34131,11.78545,3.743292,2.722287,554.2811,3.939534,19.5,7.006465,17.9721,0.006165192,6.0
5108,11/06/2018 04:00,0.4075325,90.30564,0.0,13.45446,0.0,3.561929,1.466066,119.9436,3.939901,19.5,7.003587,20.31522,0.000343948,6.0
5109,11/06/2018 04:20,0.3623265,71.66423,0.02888209,13.3477,0.0,1.602088,0.1691427,0.0,3.939091,19.5,6.989999,20.80971,0.0,6.0
5110,11/06/2018 04:40,0.03047,1.413897,0.00900625,13.23253,10.49824,0.1853476,0.1690852,139.0853,3.680863,19.5,7.006019,20.29639,0.0,6.0
5111,11/06/2018 05:00,1.486762,341.0772,0.008114,12.21557,14.13651,4.016717,1.533352,599.8209,3.51,19.5,6.99603,18.20733,0.0,6.0
5112,11/06/2018 05:20,1.273131,268.3862,0.1139345,12.15987,14.00951,4.23053,1.236091,698.2469,3.51,19.5,6.998721,19.13288,0.0,6.0
5113,11/06/2018 05:40,0.3790835,89.50576,0.0339225,12.28705,12.11402,4.275032,1.601937,278.8744,3.51,19.5,6.989999,18.48709,0.0,6.0
5114,11/06/2018 06:00,62.13613,15574.59,1.198574,11.33294,10.97363,3.868812,1.324421,260.955,3.580765,19.49306,7.029934,19.23713,0.0,6.0
5115,11/06/2018 06:20,88.27317,22181.29,3.541114,9.662024,12.35264,3.430316,1.025921,2492.09,3.829707,19.40084,7.066818,19.10795,0.001745532,6.0
5116,11/06/2018 06:40,4.550964,1080.543,1.101617,11.03704,12.18244,3.602844,2.727966,1616.572,3.94,19.4,6.987634,18.09114,0.02508723,6.0
5117,11/06/2018 07:00,1.138947,220.6173,-0.02440133,13.23306,12.46574,3.654572,3.367563,481.0251,3.94,19.4,6.980001,18.22601,0.0082589,6.0
5118,11/06/2018 07:20,0.8831199,175.0553,-0.03396983,13.46386,5.671635,3.701,2.27507,338.7753,3.94,19.4,6.980001,19.46061,0.002595138,6.0
5119,11/06/2018 07:40,0.3814656,88.99425,0.007032917,13.33429,0.0,2.381229,0.4569872,0.0,3.94,19.40165,6.980001,20.73623,0.0,6.0
5120,11/06/2018 08:00,0.007225,0.1543173,0.0,13.2922,10.04829,0.07000001,0.2918769,0.0,3.829926,19.5,6.98423,20.80711,0.0,6.0
5121,11/06/2018 08:20,1.507798,108.8809,0.0,12.72913,12.54283,2.231549,1.132044,735.6749,3.51044,19.5,6.989089,18.8674,0.0,6.0
5122,11/06/2018 08:40,1.238847,100.9594,0.355176,12.44002,12.65549,4.299123,1.168049,332.6722,3.5,19.5,6.980001,17.86599,0.0,6.0
5123,11/06/2018 09:00,0.534815,39.19289,0.4824907,12.47685,11.5182,4.269878,2.21905,402.8777,3.5,19.56348,6.980001,19.10851,0.0,6.0
5124,11/06/2018 09:20,113.7349,10171.9,0.2368336,12.64722,10.87803,4.28815,1.915407,544.5389,3.570014,19.5961,6.980001,18.30034,0.0,6.0
5125,11/06/2018 09:40,220.2746,19824.71,12.20928,9.298338,10.8702,3.024342,0.1967511,1350.026,4.236157,19.46811,7.203841,19.367,0.008590085,6.0
5126,11/06/2018 10:00,57.75554,5174.095,13.1837,9.475537,9.57752,2.926118,1.455409,3735.277,4.573503,19.5,7.113397,18.45643,0.124245,6.0
5127,11/06/2018 10:20,5.138238,387.3613,8.591303,11.39748,10.33,3.121812,1.781787,2816.109,4.589999,19.4416,7.002713,17.60584,0.2887974,6.0
5128,11/06/2018 10:40,2.509152,182.5578,3.535177,13.27218,10.83316,3.159324,1.671586,2326.983,4.589999,19.4,6.917596,17.06207,0.373376,6.0
5129,11/06/2018 11:00,1.75065,145.0108,0.8288379,15.35771,8.339727,3.151283,2.214977,1754.705,4.589999,19.4,6.839926,16.949,0.3125986,6.0
5130,11/06/2018 11:20,1.636807,131.6753,0.1114435,17.43933,0.0,3.13638,2.272341,564.0313,4.589999,19.4,6.839999,18.13092,0.09890576,6.0
5131,11/06/2018 11:40,0.5087258,35.65318,0.1145455,18.65224,0.0,0.7672304,0.096512,0.0,4.589999,19.44556,6.854291,19.43899,0.0,6.0
5132,11/06/2018 12:00,0.0,0.0,0.3260557,18.80593,3.252776,0.0888675,0.08090085,0.0,4.508397,19.5,6.864145,20.12551,0.0,6.0
5133,11/06/2018 12:20,0.0,0.0,0.691614,18.75785,11.27039,0.09909018,0.009173333,1.595318,3.787192,19.5,6.87012,19.93865,0.000232686,6.0
5134,11/06/2018 12:40,1.137317,89.18867,0.7931758,17.98556,8.895302,3.185275,1.016332,736.9047,3.51,19.5,6.875914,18.71099,0.2207985,6.0
5135,11/06/2018 13:00,221.9476,19891.11,4.716904,16.23523,9.978102,3.930054,0.115682,13.99342,3.896453,19.41737,6.9647,19.26405,6.932522e-05,6.0
5136,11/06/2018 13:20,102.9908,9269.171,14.3235,11.59249,10.8125,3.033019,0.5172541,3981.262,4.323533,19.4,7.109984,19.39788,0.04631571,6.0
5137,11/06/2018 13:40,3.346857,254.9462,8.767508,15.31341,11.58121,3.206034,1.428591,3999.344,4.414321,19.4,7.025008,18.42309,0.2651328,6.0
5138,11/06/2018 14:00,1.273916,99.67498,3.611834,17.54494,11.22061,3.236252,1.750565,2847.324,4.417203,19.4,6.949998,17.5069,0.3451575,6.0
5139,11/06/2018 14:20,2.123531,171.1201,0.8157824,19.43273,4.912787,3.250268,2.660428,1577.368,4.409925,19.4,6.922729,17.33678,0.2262301,6.0
5140,11/06/2018 14:40,0.6299065,43.14989,0.1971265,21.63839,0.0,3.195108,2.115878,272.6496,4.410001,19.46756,6.923234,18.4194,0.03710128,6.0
5141,11/06/2018 15:00,0.1288598,9.236465,0.1795432,22.50182,0.0,0.4662623,0.0440357,0.0,4.410001,19.5,6.930331,20.77066,0.0,6.0
5142,11/06/2018 15:20,0.1290015,8.8282,0.2096411,22.43635,0.0,0.0,0.02693225,0.0,4.404397,19.5,6.929999,20.7473,0.0,6.0
5143,11/06/2018 15:40,0.2576917,19.40026,0.3096251,22.46239,9.549692,0.0,0.003109999,0.0,4.400001,19.54231,6.930349,20.70987,0.0,6.0
5144,11/06/2018 16:00,0.3865938,26.57989,0.2215476,22.49257,6.532533,0.0,0.00352275,0.0,4.400001,19.6,6.930433,20.47028,0.0,6.0
5145,11/06/2018 16:20,242.1449,21745.9,0.6392341,20.98037,7.744277,1.295971,0.924809,1789.196,4.684066,19.6,6.949109,17.8771,0.1158023,6.0
5146,11/06/2018 16:40,195.7814,17620.33,3.333047,17.45591,8.897608,2.582813,1.813712,3256.938,5.373434,19.6,6.955456,17.75645,0.1596411,6.0
5147,11/06/2018 17:00,31.1146,2623.689,3.419443,16.84872,8.644122,2.3405,2.058833,2957.122,5.709251,19.6,6.957882,17.71512,0.2323772,6.0
5148,11/06/2018 17:20,1.385716,118.7952,0.4049032,19.4636,4.199094,2.517265,2.254234,524.1539,5.706096,19.6,6.900001,19.29143,0.01731176,6.0
5149,11/06/2018 17:40,0.3809758,29.26815,0.01674691,20.56512,0.0,0.5200226,0.3653361,0.0,5.699999,19.63896,6.908453,19.4352,0.0,6.0
5150,11/06/2018 18:00,0.0,0.0,0.2014678,20.74384,0.0,0.0,0.37744,0.0,5.699999,19.71152,6.910001,19.54993,0.0,6.0
5151,11/06/2018 18:20,0.0,0.0,0.2231411,20.92058,0.0,0.0,0.1977243,0.0,5.694683,19.7,6.910001,19.63929,0.0,6.0
5152,11/06/2018 18:40,0.0,0.0,0.1963004,21.14567,0.0,0.0,0.1396682,0.0,5.487639,19.7,6.910001,20.02436,0.0,6.0
5153,11/06/2018 19:00,0.0,0.0,0.12,21.21429,0.0,0.0,0.05028924,0.0,3.793071,19.7,6.910349,20.62205,0.0,6.0
5154,11/06/2018 19:20,180.2724,16199.69,5.947264,16.9465,0.0,1.358418,0.008432586,0.0,3.512245,19.67114,7.025195,20.81876,0.0,6.0
5155,11/06/2018 19:40,158.9372,14304.35,14.25454,12.01122,0.66557,2.291051,0.4225803,2975.817,4.091954,19.6,7.191171,19.98553,0.03084305,6.0
5156,11/06/2018 20:00,7.182505,614.4879,8.529927,13.72926,12.44616,3.175787,1.430238,3896.528,4.25234,19.6,6.994735,18.40443,0.2281496,6.0
5157,11/06/2018 20:20,1.877773,128.0572,2.273327,16.69402,9.236975,3.434957,1.951669,2448.281,4.25,19.6,6.922741,17.7214,0.2477212,6.0
5158,11/06/2018 20:40,1.266771,105.2359,0.3189598,19.07805,11.44101,3.473464,2.690211,811.1091,4.25,19.6,6.915852,17.74631,0.08353298,6.0
5159,11/06/2018 21:00,0.129058,8.850278,0.2110445,20.60316,11.81232,2.495186,0.5452157,0.0,4.25,19.6,6.919999,20.37681,0.0,6.0
5160,11/06/2018 21:20,0.1289875,9.138914,0.2059936,20.51964,11.71284,0.01364975,0.00086875,0.0,4.247948,19.6,6.919999,20.80234,0.0,6.0
5161,11/06/2018 21:40,0.0,0.0,0.04577125,20.25919,11.08693,0.0,0.005992004,0.0,3.933718,19.6,6.919999,20.80884,0.0,6.0
5162,11/06/2018 22:00,34.85928,3125.707,0.1119575,19.69055,0.0,1.243914,0.8768727,682.8465,3.509916,19.6,6.919999,18.88321,0.002724757,6.0
5163,11/06/2018 22:20,208.6397,18777.58,5.167507,15.50249,0.0,3.356344,0.1362981,332.8363,3.994543,19.48617,7.055185,19.22882,0.000194031,6.0
5164,11/06/2018 22:40,72.46657,6517.483,6.821563,13.92653,0.53256,3.200175,0.370358,4069.152,4.327258,19.46689,7.08028,19.68834,0.03235863,6.0
5165,11/06/2018 23:00,6.238108,480.3091,3.365646,15.5124,14.23386,3.350294,0.9509672,4069.152,4.378482,19.45284,7.004097,18.81504,0.2158167,6.0
5166,11/06/2018 23:20,2.381503,168.7252,0.717237,17.26507,11.42185,3.368921,2.44173,1645.882,4.372476,19.5,6.979097,17.99699,0.1174056,6.0
5167,11/06/2018 23:40,1.139438,84.01861,0.0,18.86919,9.788161,3.334224,2.054916,415.7195,4.378718,19.5,6.984997,19.61875,0.0203014,6.0
5168,12/06/2018 00:00,0.0,0.0,0.013249,19.00504,11.37193,2.311687,0.1302288,0.0,4.371966,19.5,6.973367,20.79072,0.0,6.0
5169,12/06/2018 00:20,0.0,0.0,0.074572,18.8624,11.99979,0.0,0.05151808,0.0,4.318829,19.5,6.980001,20.72177,0.0,6.0
5170,12/06/2018 00:40,0.13057,4.649599,0.1730838,18.34546,11.42459,0.0303629,0.0512521,105.7045,3.708863,19.5,6.980001,20.69352,0.0,6.0
5171,12/06/2018 01:00,1.25053,97.66769,0.07857025,17.01423,7.967191,3.916018,1.402066,632.8356,3.51,19.5,6.980001,20.09324,0.0,6.0
5172,12/06/2018 01:20,0.9727335,73.83605,0.005466,16.85788,0.0,4.243817,0.9418303,664.9728,3.51,19.5,6.980001,17.63432,0.0,6.0
5173,12/06/2018 01:40,71.99897,6473.478,0.2084294,16.76981,0.0,4.190091,1.181762,73.52814,3.587165,19.5,6.985003,17.86543,0.0,6.0
5174,12/06/2018 02:00,89.46911,8052.22,7.183429,12.61526,0.0,3.287625,0.5608505,2775.128,3.851109,19.5,7.125576,18.83775,0.01426786,6.0
5175,12/06/2018 02:20,7.624834,663.3217,2.854022,14.54611,6.747615,3.542059,2.225391,2354.776,3.970001,19.5,6.988805,18.20879,0.04211179,6.0
5176,12/06/2018 02:40,1.898478,131.3687,0.2376316,16.996,12.85709,3.637504,3.005915,715.3596,3.970001,19.5,6.97001,17.86091,0.01784456,6.0
5177,12/06/2018 03:00,2.01279,161.0938,0.0,17.64206,11.74514,3.679616,2.296591,410.1697,3.970001,19.5,6.989999,20.5768,0.0,6.0
5178,12/06/2018 03:20,0.515893,35.34885,0.0,17.60846,11.25298,1.760504,0.3068767,0.0,3.970001,19.5,6.989999,20.78119,0.0,6.0
5179,12/06/2018 03:40,0.1289165,8.938586,0.006084335,17.48096,11.40063,0.0,0.3030285,0.0,3.891662,19.5,6.989999,20.58715,0.0,6.0
5180,12/06/2018 04:00,1.265745,89.14861,0.0980245,16.85594,12.76243,1.140774,0.8178412,660.5969,3.514801,19.5,6.984538,18.73178,7.702343e-05,6.0
5181,12/06/2018 04:20,0.6288025,44.76548,0.0238375,16.1114,11.87734,4.233683,1.225697,279.4267,3.5,19.5,6.97,19.51356,1.176924e-08,6.0
5182,12/06/2018 04:40,0.8961256,67.38615,0.0,16.17425,2.783478,4.191663,1.99955,537.1512,3.5,19.5,6.985462,18.45134,0.0,6.0
5183,12/06/2018 05:00,25.23581,2166.445,0.02924235,16.12688,0.0,4.292967,1.329902,456.879,3.515112,19.5,6.976302,19.68421,0.0,6.0
5184,12/06/2018 05:20,92.70639,8343.574,3.320106,13.58992,0.0,3.468201,0.3489363,1146.593,3.724989,19.45793,7.066924,18.55536,0.000413823,6.0
5185,12/06/2018 05:40,51.31113,4612.861,4.028654,12.70737,11.37018,3.082628,2.264872,2022.016,3.950016,19.46931,7.013434,17.97063,0.02000214,6.0
5186,12/06/2018 06:00,1.898225,135.5583,0.1300414,15.77118,15.88811,3.553837,3.560246,991.2155,3.970001,19.4,6.958192,17.99533,0.01803466,6.0
5187,12/06/2018 06:20,0.4178142,28.78321,0.0,16.70297,10.52049,3.584743,2.795581,300.8888,3.970001,19.40583,6.980001,20.40428,0.0,6.0
5188,12/06/2018 06:40,0.2185207,16.66921,-0.00184,16.66016,8.865699,3.57607,1.185948,0.0,3.970001,19.49656,6.980001,20.75379,0.0,6.0
5189,12/06/2018 07:00,0.0,0.0,-0.03909633,16.66724,10.3888,0.0,0.153919,0.0,3.969363,19.5,6.980001,20.78112,0.0,6.0
5190,12/06/2018 07:20,0.24036,15.60955,0.08980361,16.51202,10.54478,0.0,0.2637166,235.4103,3.634991,19.5,6.980001,19.41526,0.0,6.0
5191,12/06/2018 07:40,1.350479,113.4802,0.07349098,15.76636,10.56456,3.247194,1.626356,500.1042,3.5,19.5,6.964722,19.17085,0.0,6.0
5192,12/06/2018 08:00,1.411667,110.3475,0.0,15.6189,8.243204,4.423074,1.539585,735.604,3.5,19.5,6.965459,18.61303,0.0,6.0
5193,12/06/2018 08:20,1.41912,116.8252,0.0,15.76,0.0,4.272702,1.704565,336.2859,3.5,19.42617,6.970143,19.60392,0.0,6.0
5194,12/06/2018 08:40,212.3832,18930.5,11.4715,11.95535,0.0,2.831957,0.6959609,50.66354,3.884365,19.41857,7.177886,20.18075,0.0,6.0
5195,12/06/2018 09:00,118.0941,10620.49,17.9256,10.98741,0.0,2.660484,1.296953,3315.385,4.324782,19.39438,7.218007,18.57398,0.04228726,6.0
5196,12/06/2018 09:20,2.390913,175.1308,9.693294,13.75378,8.377777,3.075692,1.788609,2785.718,4.419999,19.4,6.974065,17.50225,0.2208746,6.0
5197,12/06/2018 09:40,1.644757,129.9544,3.08044,16.26025,13.9722,3.227007,2.170043,2407.137,4.42029,19.42277,6.88022,17.39446,0.2862593,6.0
5198,12/06/2018 10:00,1.259128,89.1785,0.08366751,18.69144,9.695512,3.231309,2.638631,864.3724,4.419049,19.5,6.825456,17.28159,0.1000995,6.0
5199,12/06/2018 10:20,0.1289025,8.857516,0.0,20.39669,10.77079,3.153743,0.7174004,27.45856,4.419999,19.49987,6.839999,18.97279,0.002685833,6.0
5200,12/06/2018 10:40,1.017271,85.4402,0.1566658,20.8105,11.31861,0.697811,0.09052449,0.0,4.418021,19.4,6.863181,19.41077,0.0,6.0
5201,12/06/2018 11:00,0.0,0.0,0.2598926,20.79759,10.69243,0.0,0.1033496,0.0,4.039467,19.4,6.87,19.66557,0.0,6.0
5202,12/06/2018 11:20,1.130432,91.61635,0.2786359,20.23449,10.50296,2.029219,0.5840511,652.6848,3.515993,19.4,6.87,19.55249,0.02430393,6.0
5203,12/06/2018 11:40,1.01003,70.78106,0.1814009,19.98769,10.96955,4.129457,1.042814,278.5941,3.5,19.4,6.87,18.37593,0.01743919,6.0
5204,12/06/2018 12:00,111.4706,9958.454,3.976775,18.71786,7.904688,3.777372,1.413392,457.676,3.610679,19.4,6.939067,18.64507,0.03300994,6.0
5205,12/06/2018 12:20,143.5703,12921.32,14.1789,15.07177,0.0,3.120373,0.3224539,2162.857,4.077927,19.47945,7.10917,19.42575,0.003948763,6.0
5206,12/06/2018 12:40,18.66694,1654.588,9.961523,16.16757,0.0,3.329339,1.576013,3752.783,4.260879,19.49891,6.985898,17.97116,0.1744799,6.0
5207,12/06/2018 13:00,2.009691,149.7858,2.498184,18.94611,3.603493,3.370181,2.016608,2585.21,4.260448,19.4,6.886367,17.6704,0.2454166,6.0
5208,12/06/2018 13:20,2.152231,186.9961,0.171807,20.98873,11.5464,3.388154,2.817125,931.61,4.260001,19.4,6.860354,17.62189,0.08291996,6.0
5209,12/06/2018 13:40,0.937254,61.51898,0.0,22.67122,10.57083,3.302102,1.119398,1.215668,4.260001,19.4,6.87,19.09236,6.934954e-05,6.0
5210,12/06/2018 14:00,0.3149337,20.05204,0.05975225,22.96856,11.47193,0.0,0.01501859,0.0,4.259367,19.4796,6.875455,19.57839,0.0,6.0
5211,12/06/2018 14:20,0.378945,25.73008,0.1884884,22.94273,12.13209,0.0,0.1306046,0.0,4.189429,19.5,6.89,20.00679,0.0,6.0
5212,12/06/2018 14:40,0.629555,45.84135,0.2382665,22.92508,11.01792,0.086487,0.1460826,276.6868,3.627115,19.5,6.89,19.1277,0.004188168,6.0
5213,12/06/2018 15:00,1.00982,70.31979,0.2113454,21.45531,11.28494,4.098747,1.419517,462.1923,3.504647,19.43231,6.876479,18.66442,0.004173528,6.0
5214,12/06/2018 15:20,2.731167,216.0107,0.05993167,21.51245,5.05938,4.228034,1.327428,727.5711,3.501608,19.4,6.880315,17.78309,0.0,6.0
5215,12/06/2018 15:40,34.88009,3139.208,0.3558583,21.22973,0.0,4.234267,0.7095356,331.4208,3.565456,19.4,6.888797,19.05226,5.904066e-07,6.0
5216,12/06/2018 16:00,25.83652,2315.234,2.794572,19.8829,0.0,3.937751,2.220725,2277.392,3.670188,19.4,6.902915,18.06192,0.004735305,6.0
5217,12/06/2018 16:20,2.290172,167.5127,0.2064534,21.36479,0.03874825,3.939968,4.142886,1018.31,3.68,19.47832,6.831199,18.17426,0.009569268,6.0
5218,12/06/2018 16:40,0.6280116,43.23498,0.0,22.0652,0.095366,4.000013,3.53502,238.2651,3.679985,19.5,6.890407,18.39563,0.001375734,6.0
5219,12/06/2018 17:00,0.629925,46.0239,0.0456424,22.00918,11.98013,4.128253,1.518732,34.36429,3.669999,19.50618,6.88,19.35998,0.00011857,6.0
5220,12/06/2018 17:20,0.5107219,35.792,0.138484,21.97979,10.93573,2.08464,0.02799522,0.0,3.669999,19.6,6.889966,20.01581,0.0,6.0
5221,12/06/2018 17:40,1.388958,109.8398,0.028788,21.94043,9.211073,0.065263,0.4152593,449.4786,3.548736,19.6,6.886399,19.41678,0.0,6.0
5222,12/06/2018 18:00,0.3806874,26.61445,0.02804359,21.32728,11.89181,4.169415,1.670053,288.429,3.5,19.6,6.881381,19.13577,0.0,6.0
5223,12/06/2018 18:20,1.518181,114.4618,0.0641795,21.56178,11.88889,4.24692,2.127946,732.7676,3.5,19.6,6.890065,18.18943,0.0,6.0
5224,12/06/2018 18:40,1.129969,82.74297,0.01069568,21.65811,11.96016,4.281507,1.863852,550.6082,3.5,19.6,6.900001,19.38864,0.0,6.0
5225,12/06/2018 19:00,161.3773,14456.43,2.475584,20.06355,8.63925,3.799142,1.862646,187.6806,3.701343,19.55441,6.975629,19.14789,0.0,6.0
5226,12/06/2018 19:20,131.9675,11877.08,8.189341,16.22347,0.0,3.040454,0.4246975,2775.296,4.138714,19.4,7.085818,19.47795,0.02837546,6.0
5227,12/06/2018 19:40,14.26739,1228.943,5.006192,17.45163,0.0,3.201326,1.540147,3656.062,4.344934,19.4,6.979375,18.20016,0.187144,6.0
5228,12/06/2018 20:00,1.515924,119.9445,0.432036,19.83322,12.45188,3.291335,2.736259,1251.78,4.34055,19.4,6.91063,17.49553,0.08640732,6.0
