,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
5229,12/06/2018 20:20,1.145362,85.2066,0.05508685,21.61191,14.60436,3.316999,2.192433,451.9344,4.339999,19.4,6.919633,17.58192,0.03038311,6.0
5230,12/06/2018 20:40,0.379439,26.55285,0.1612609,22.04,15.30753,0.9111742,0.2263447,0.0,4.339999,19.4,6.929999,20.47502,0.0,6.0
5231,12/06/2018 21:00,0.0,0.0,0.2109086,21.94519,9.80713,0.0,0.1178151,0.0,4.311726,19.4,6.930195,20.37657,0.0,6.0
5232,12/06/2018 21:20,0.0,0.0,0.06118441,21.67336,10.1435,0.0,0.09273478,36.91498,3.744175,19.4,6.930214,20.54797,0.001229287,6.0
5233,12/06/2018 21:40,2.508678,212.5803,0.07959034,20.73497,12.31903,2.925019,1.640439,886.334,3.51,19.4,6.92857,17.73493,0.01258531,6.0
5234,12/06/2018 22:00,1.611467,120.0749,0.11,20.73374,11.5552,4.160529,3.475517,888.3431,3.51,19.4,6.934043,18.01712,0.0,6.0
5235,12/06/2018 22:20,386.2635,34374.86,0.11,20.87731,7.471846,4.109781,4.371185,888.5219,3.669563,19.40454,6.958093,18.45186,0.001284821,6.0
5236,12/06/2018 22:40,500.9637,45086.74,2.941401,15.43022,0.205413,2.829042,1.153157,3989.23,5.410623,19.22177,6.985211,18.79909,0.09894241,6.0
5237,12/06/2018 23:00,245.3526,21964.18,3.441861,11.58733,0.0,1.855315,1.567388,4164.202,6.561749,19.13953,7.018744,18.1071,0.237292,6.0
5238,12/06/2018 23:20,1.622806,120.0686,0.6209978,14.29832,3.585664,2.179295,2.150034,1863.958,6.686418,19.1,6.913117,16.83885,0.1353269,6.0
5239,12/06/2018 23:40,1.25579,92.71902,-0.08000001,16.02249,12.62911,2.062788,1.575715,167.4182,6.679999,19.10034,6.88,18.22559,0.01281362,6.0
5240,13/06/2018 00:00,0.378213,27.42147,-0.08000001,16.39505,14.29604,0.1099475,0.1747114,0.0,6.679999,19.1,6.894333,20.67883,0.0,6.0
5241,13/06/2018 00:20,0.0,0.0,-0.08000001,16.42904,9.842358,0.000469334,0.04467075,0.0,6.674236,19.1,6.88032,20.68617,0.0,6.0
5242,13/06/2018 00:40,0.2575785,21.11023,-0.08000001,16.34847,5.830441,0.0,0.003528498,0.0,6.669999,19.10286,6.88,20.61623,0.0,6.0
5243,13/06/2018 01:00,0.0,0.0,-0.08000001,16.05423,6.874284,0.0,0.000224667,0.0,6.665139,19.1,6.88115,20.65367,0.0,6.0
5244,13/06/2018 01:20,0.0,0.0,-0.08000001,15.80347,3.212928,0.0,0.02533692,0.0,5.913445,19.1,6.888189,20.47687,0.0,6.0
5245,13/06/2018 01:40,0.0,0.0,-0.08000001,15.81088,0.0,0.0,0.03365057,0.0,3.878204,19.1,6.88719,20.55201,0.0,6.0
5246,13/06/2018 02:00,337.0779,29967.3,0.3237705,13.87901,0.0,0.362673,0.1013082,0.0,3.757258,19.05774,6.930761,20.79077,0.0,6.0
5247,13/06/2018 02:20,179.2716,16134.45,1.787338,7.643779,0.0,2.330152,0.9958367,2269.396,4.543282,18.90821,7.0225,19.07374,0.0,6.0
5248,13/06/2018 02:40,14.58188,1296.543,0.3180904,9.253321,0.0,2.896953,2.859179,1470.124,4.79,18.9,6.883881,17.25898,0.0,6.0
5249,13/06/2018 03:00,1.032766,70.76244,-0.07000001,10.87691,0.0,2.984144,3.884635,531.7263,4.79,18.9,6.86884,19.7631,0.0,6.0
5250,13/06/2018 03:20,0.4215575,29.79066,-0.07000001,11.06,0.0,3.017848,2.306342,143.5854,4.79,18.9,6.870397,20.71292,0.0,6.0
5251,13/06/2018 03:40,0.3937691,26.04444,-0.07000001,11.06,0.0,0.925097,0.7796263,0.0,4.79,18.9,6.883807,20.72286,0.0,6.0
5252,13/06/2018 04:00,0.3670359,26.887,-0.07000001,10.99496,9.290071,0.0006465,0.3591432,0.0,4.785642,18.9,6.872104,20.71258,0.0,6.0
5253,13/06/2018 04:20,1.63757,138.0091,-0.07000001,10.84606,7.962595,0.0,0.1687196,0.0,4.749506,18.9,6.870838,20.65246,0.0,6.0
5254,13/06/2018 04:40,0.0,0.0,-0.07000001,10.70054,9.158187,0.0,0.140184,0.0,3.961255,18.9,6.87,20.73096,0.0,6.0
5255,13/06/2018 05:00,1.882999,153.0634,-0.07000001,10.24559,0.566448,0.8089154,1.118644,735.8102,3.500462,18.9,6.889053,18.41818,0.0,6.0
5256,13/06/2018 05:20,416.0746,37054.96,-0.07000001,8.912434,0.0,4.224328,3.120185,952.8009,3.717398,18.8517,6.898155,17.55231,0.0,6.0
5257,13/06/2018 05:40,469.6763,42270.86,-0.07000001,7.062291,0.0,2.80732,2.992612,1018.31,5.431572,18.47685,6.875407,16.80367,0.0,6.0
5258,13/06/2018 06:00,238.8274,21477.72,-0.07000001,6.33806,0.0,1.980764,2.983886,642.9985,6.556949,18.30655,6.85621,17.15559,0.0,6.0
5259,13/06/2018 06:20,0.0,0.0,-0.07000001,7.008433,0.0,1.286774,1.902867,0.0,6.679999,18.2,6.849266,20.41035,0.0,6.0
5260,13/06/2018 06:40,0.2500025,17.21028,-0.07000001,6.97,6.870313,0.0,1.415287,0.0,6.679999,18.2,6.86,20.16771,0.0,6.0
5261,13/06/2018 07:00,0.0,0.0,-0.07000001,6.97,5.799212,0.0026695,0.7750359,0.0,6.672772,18.2,6.856463,20.4141,0.0,6.0
5262,13/06/2018 07:20,0.1291433,9.163679,-0.07000001,6.943491,2.880257,0.0033835,0.2559021,0.0,6.667648,18.22796,6.848632,20.54895,0.0,6.0
5263,13/06/2018 07:40,0.0,0.0,-0.07000001,6.868488,0.0,0.0,0.4749008,0.0,5.638053,18.23471,6.86,20.44548,0.0,6.0
5264,13/06/2018 08:00,2.36211,130.6008,-0.07000001,6.813715,0.0,0.003433665,0.2947196,52.93292,3.759487,18.28765,6.860217,20.33811,0.0,6.0
5265,13/06/2018 08:20,539.5624,48560.62,1.715466,5.655559,0.0,1.032661,1.867741,2392.447,4.376022,18.13576,6.87879,17.74918,0.005401204,6.0
5266,13/06/2018 08:40,164.269,14769.78,4.459728,5.168839,0.0,2.356347,1.863612,2523.282,5.191774,18.04983,6.901205,17.443,0.04408514,6.0
5267,13/06/2018 09:00,1.251305,86.9481,1.215329,7.320596,0.0,2.617947,2.438348,1496.819,5.278719,18.03235,6.765409,18.58617,0.03345346,6.0
5268,13/06/2018 09:20,0.749595,54.29745,-0.07000001,8.951876,0.0,2.534202,0.8868238,198.4038,5.269999,18.1,6.681401,18.98134,0.007460496,6.0
5269,13/06/2018 09:40,0.1292,8.822363,-0.07000001,9.42985,0.0,0.750945,0.03163517,0.0,5.269999,18.1,6.683582,20.69138,0.0,6.0
5270,13/06/2018 10:00,0.6364383,44.62524,-0.07000001,9.417586,6.44525,0.004605835,0.02518084,0.0,5.269999,18.03182,6.69035,20.76441,0.0,6.0
5271,13/06/2018 10:20,0.3810475,26.18242,-0.07000001,9.334455,6.46647,0.004365335,0.02104342,0.0,5.269999,18.0,6.690863,20.37136,0.0,6.0
5272,13/06/2018 10:40,0.0,0.0,-0.07000001,9.300001,7.93011,0.0,0.03,0.0,4.426566,18.00599,6.690001,20.58647,0.0,6.0
5273,13/06/2018 11:00,1.392342,112.6762,-0.07000001,9.028022,4.84534,0.7650218,0.5938815,677.6865,3.320575,18.06066,6.708117,20.87591,0.0,6.0
5274,13/06/2018 11:20,693.3344,61605.87,1.327934,7.088988,0.2983203,3.68303,1.897603,2357.0,4.262858,17.99015,6.778548,20.0206,0.01882582,6.0
5275,13/06/2018 11:40,445.9409,40108.44,3.108851,5.979943,0.0,2.168561,1.756499,3221.094,6.115466,17.85541,6.873274,18.30214,0.06605777,6.0
5276,13/06/2018 12:00,4.66418,340.0358,1.23192,7.215941,0.0,2.128924,2.374906,2171.393,6.485509,17.8,6.784027,16.61726,0.0777315,6.0
5277,13/06/2018 12:20,0.2579609,17.6918,-0.07000001,8.754796,0.015472,1.409944,1.159313,54.189,6.480002,17.81563,6.690001,19.24872,0.001123193,6.0
5278,13/06/2018 12:40,0.1278965,9.573271,-0.07000001,9.249086,0.3153383,0.02446209,0.2155495,0.0,6.480002,17.9,6.690001,20.30289,0.0,6.0
5279,13/06/2018 13:00,0.3793367,26.37369,-0.07000001,9.291189,7.803868,0.003888835,0.09391915,0.0,6.480002,17.9,6.690348,19.94955,0.0,6.0
5280,13/06/2018 13:20,0.1286615,9.473223,-0.07000001,9.235786,6.785342,0.003956,0.009863748,0.0,6.473547,17.9,6.690001,20.51929,0.0,6.0
5281,13/06/2018 13:40,0.129129,9.249619,-0.07000001,9.240001,8.838907,0.0,0.004204667,0.0,6.469704,17.9,6.690001,20.08649,0.0,6.0
5282,13/06/2018 14:00,0.0,0.0,-0.07000001,9.143066,8.024448,0.003624665,0.01883583,0.0,5.2611,17.9,6.69369,20.41225,0.0,6.0
5283,13/06/2018 14:20,355.3889,31682.86,0.4997099,7.503702,0.7219014,0.8808752,0.6042897,1511.081,3.87336,17.87904,6.797915,19.39443,0.0301258,6.0
5284,13/06/2018 14:40,291.9131,26272.18,2.272511,5.363179,0.1899603,2.566637,1.545557,4313.034,4.846878,17.8,6.906531,19.29193,0.03529472,6.0
5285,13/06/2018 15:00,35.82019,3190.304,1.295717,6.746739,0.0,2.558104,2.016604,3078.799,5.299705,17.82104,6.84603,18.88986,0.04516552,6.0
5286,13/06/2018 15:20,0.2590233,18.66492,-0.07000001,8.716745,0.0,2.681002,1.376221,120.7536,5.292269,17.9,6.78,20.40039,0.000463742,6.0
5287,13/06/2018 15:40,0.2589384,17.61863,-0.07000001,9.072485,0.0,0.9330446,0.01815192,0.0,5.29,17.9,6.78,20.69772,0.0,6.0
5288,13/06/2018 16:00,0.2583147,18.92826,-0.07000001,9.08546,1.023677,0.004346251,0.1599778,0.0,5.29,17.9,6.78,20.74011,0.0,6.0
5289,13/06/2018 16:20,0.0,0.0,-0.07000001,8.948411,7.909311,0.003223585,0.08751002,0.0,4.338019,17.9,6.78,20.7993,0.0,6.0
5290,13/06/2018 16:40,0.7574607,54.32723,-0.07000001,8.375248,8.833189,0.1571,0.05492722,201.2605,3.29159,17.9,6.792123,20.91431,0.000199787,6.0
5291,13/06/2018 17:00,250.3243,22386.36,0.1930647,6.472816,10.0606,3.83419,0.479809,254.2626,3.626786,17.88188,6.822186,20.81817,0.000173932,6.0
5292,13/06/2018 17:20,198.9356,17903.63,2.125585,4.705627,5.477105,2.799994,0.5345335,2977.095,4.408556,17.8,6.931591,19.41398,0.0,6.0
5293,13/06/2018 17:40,3.141046,216.2403,0.6865502,5.80627,0.2814605,3.077994,2.549962,1998.373,4.554473,17.88352,6.822698,17.85587,0.0,6.0
5294,13/06/2018 18:00,0.6281191,48.70906,-0.07000001,7.236955,0.07785168,3.247412,3.389959,480.7145,4.55,17.9,6.817442,17.21424,0.0,6.0
5295,13/06/2018 18:20,0.8847292,66.85526,-0.07000001,7.289153,0.0,3.064766,1.855507,179.9487,4.55,17.9,6.820001,18.99431,0.0,6.0
5296,13/06/2018 18:40,0.1283075,8.75373,-0.07000001,7.253638,0.0,1.081533,0.4371797,0.0,4.55,17.9,6.820001,20.86956,0.0,6.0
5297,13/06/2018 19:00,0.3872035,30.52847,-0.07000001,7.214541,1.199902,0.04943231,0.1356984,0.0,4.55,17.9,6.820001,20.8441,0.0,6.0
5298,13/06/2018 19:20,0.1291575,8.718653,-0.07000001,7.042603,9.49011,0.03123935,0.08737598,0.0,4.237175,17.9,6.820001,20.81709,0.0,6.0
5299,13/06/2018 19:40,0.7589841,57.29153,-0.07000001,6.767613,10.08258,0.03780417,0.4406609,456.6146,3.568635,17.9,6.820001,20.61418,0.0,6.0
5300,13/06/2018 20:00,328.47,29418.14,0.05963575,5.294125,11.16412,3.688821,1.487743,279.1994,3.869352,17.9,6.82981,19.96034,0.0,6.0
5301,13/06/2018 20:20,140.5825,12652.42,1.18702,5.068078,11.32518,3.381102,0.4294851,2162.724,4.634891,17.9,6.887124,19.98019,0.0,6.0
5302,13/06/2018 20:40,6.609683,559.6198,0.6220757,5.563233,3.944049,3.12484,2.434284,2101.371,4.800001,17.9,6.834038,17.93428,1.658611e-05,6.0
5303,13/06/2018 21:00,1.892648,138.3353,-0.07000001,7.100554,0.0,3.13198,3.920338,684.5663,4.792646,17.9,6.817439,19.26294,0.0,6.0
5304,13/06/2018 21:20,0.2427033,17.77361,-0.07000001,7.25,0.0,1.963125,2.281939,0.0,4.79,17.9,6.827438,20.86889,0.0,6.0
5305,13/06/2018 21:40,0.143494,9.007296,-0.07000001,7.25,8.778292,0.02648158,1.064707,0.0,4.79,17.9,6.827567,20.86089,0.0,6.0
5306,13/06/2018 22:00,0.0,0.0,-0.07000001,7.226938,13.44443,0.04288265,0.6621815,0.0,4.592219,17.9,6.820001,20.78905,0.0,6.0
5307,13/06/2018 22:20,0.0,0.0,-0.07000001,7.158543,8.991819,0.02607385,0.8730705,32.01915,3.75902,17.9,6.820001,20.27774,0.0,6.0
5308,13/06/2018 22:40,1.895067,148.5524,-0.07000001,5.989143,10.56724,2.777296,1.820966,703.713,3.5,17.9,6.820001,18.43614,0.0,6.0
5309,13/06/2018 23:00,101.5637,9043.131,0.5889695,5.188682,10.39384,4.283868,0.8063403,183.5042,3.574062,17.9,6.85219,20.0756,0.0,6.0
5310,13/06/2018 23:20,161.7324,14555.92,5.539208,3.747522,11.30778,2.756249,0.1286533,1551.725,4.088613,17.9,7.070479,19.8035,2.000222e-05,6.0
5311,13/06/2018 23:40,28.78,2570.004,2.900498,4.285605,11.36892,3.457412,1.29329,3764.256,4.308348,17.9,6.925592,19.16524,0.00411968,6.0
5312,14/06/2018 00:00,2.019133,143.462,0.1847999,6.640974,1.5145,3.479977,3.00304,1058.069,4.31,17.9,6.864951,17.9139,0.002417661,6.0
5313,14/06/2018 00:20,0.7656075,54.41711,-0.07000001,7.517207,0.0,3.493482,2.413384,322.7199,4.30256,17.9,6.88,19.16495,9.81941e-05,6.0
5314,14/06/2018 00:40,0.1307725,9.866986,-0.07000001,7.4427,0.0,1.363282,0.5629556,0.0,4.3,17.9,6.88,20.45292,0.0,6.0
5315,14/06/2018 01:00,0.0,0.0,-0.07000001,7.353878,12.7113,0.0,0.1594804,0.0,4.234953,17.9,6.88,20.71496,0.0,6.0
5316,14/06/2018 01:20,0.130503,9.12701,-0.07000001,7.149986,10.63719,0.0,0.2076448,236.4145,3.642515,17.9,6.88,19.53144,0.0,6.0
5317,14/06/2018 01:40,0.8947617,69.40767,-0.07000001,6.26529,10.86948,2.70128,1.845619,499.5935,3.5,17.9,6.88,19.05845,0.0,6.0
5318,14/06/2018 02:00,21.91999,1954.82,-0.02952182,5.70926,11.49378,4.453624,1.509957,589.4615,3.507307,17.9,6.870781,19.01171,0.0,6.0
5319,14/06/2018 02:20,105.7481,9517.326,2.606061,4.948493,11.975,3.572377,0.4566848,741.0177,3.736583,17.9,7.006354,19.91567,0.0,6.0
5320,14/06/2018 02:40,45.37283,4022.643,3.462517,5.007945,5.108191,3.446603,2.007729,2747.736,3.974923,17.9,6.96331,18.41144,0.000176818,6.0
5321,14/06/2018 03:00,1.017249,69.26123,0.2092812,7.269335,0.1077662,3.692148,3.551535,1018.31,3.980914,17.9,6.85593,18.20186,0.000242147,6.0
5322,14/06/2018 03:20,0.6265807,43.70514,-0.07000001,7.878435,0.0,3.71104,3.159264,113.0863,3.98,17.9,6.893061,20.72487,1.783455e-07,6.0
5323,14/06/2018 03:40,0.1291575,8.744147,-0.07000001,7.728426,8.960951,3.719368,1.05955,0.0,3.98,17.9,6.88,20.71835,0.0,6.0
5324,14/06/2018 04:00,0.128265,9.189443,-0.07000001,7.658374,13.64621,0.5754043,0.3211858,0.0,3.966678,17.9,6.880049,20.76273,0.0,6.0
5325,14/06/2018 04:20,0.5722465,44.31307,-0.07000001,7.314019,11.54167,0.9641239,0.3290871,381.0807,3.579478,17.84606,6.893088,19.08618,0.0,6.0
5326,14/06/2018 04:40,0.3239633,24.73538,-0.07000001,6.660776,9.858309,4.019422,1.95569,354.8044,3.5,17.9,6.88,19.59789,0.0,6.0
5327,14/06/2018 05:00,1.144112,91.98654,-0.07000001,6.557059,12.60572,4.430003,2.221797,739.2115,3.5,17.9,6.880028,18.26546,0.0,6.0
5328,14/06/2018 05:20,111.1952,10003.48,0.7298321,6.342046,13.6488,4.012927,0.9566946,17.86356,3.680138,17.84603,6.932641,19.47635,0.0,6.0
5329,14/06/2018 05:40,66.03206,5938.231,1.386157,5.993495,7.983258,3.373899,2.242351,2112.758,3.96488,17.76661,6.919414,18.2975,0.0,6.0
5330,14/06/2018 06:00,0.7650758,59.09908,0.0679945,7.663239,0.6496595,3.599881,4.212723,1018.31,4.0,17.7,6.872855,17.77014,0.0,6.0
5331,14/06/2018 06:20,0.8282644,65.67989,-0.07000001,8.050001,0.0,3.718994,4.466185,226.0771,4.0,17.7,6.900001,19.80201,0.0,6.0
5332,14/06/2018 06:40,0.0613135,3.980465,-0.07000001,8.014304,8.327215,1.542421,2.418186,0.0,4.0,17.7,6.92124,20.79299,0.0,6.0
5333,14/06/2018 07:00,0.0,0.0,-0.07000001,7.987094,14.81609,0.0046465,1.810678,0.0,3.995258,17.7,6.914706,20.82046,0.0,6.0
5334,14/06/2018 07:20,0.378254,33.37554,-0.07000001,7.969347,11.69351,0.0,1.40879,196.3951,3.650496,17.715,6.923117,20.41747,0.0,6.0
5335,14/06/2018 07:40,1.514269,112.9156,-0.07000001,7.407186,9.238231,2.565305,2.395969,542.2566,3.5,17.8287,6.908423,17.93575,0.0,6.0
5336,14/06/2018 08:00,1.634961,125.3424,-0.07000001,7.060793,10.65382,4.529756,2.232218,735.5122,3.5,17.9,6.894994,18.98931,0.0,6.0
5337,14/06/2018 08:20,215.8031,19326.15,3.235581,6.721698,10.07423,3.735004,1.589737,0.2444906,3.813798,17.81817,6.993213,19.62747,0.0,6.0
5338,14/06/2018 08:40,113.2517,10157.04,7.559109,6.215728,4.531061,2.979708,1.301374,2514.252,4.309982,17.7,7.072484,18.85963,0.01317089,6.0
5339,14/06/2018 09:00,1.688719,110.2791,3.83981,7.910987,0.0,3.244732,2.019063,2511.653,4.410001,17.78651,6.914356,17.2269,0.07345038,6.0
5340,14/06/2018 09:20,1.939108,60.25817,0.1924087,10.2427,0.0,3.316613,2.670209,1224.507,4.40989,17.8,6.843421,17.15111,0.05038799,6.0
5341,14/06/2018 09:40,0.7884325,19.509,-0.05999999,12.12862,0.0,3.295665,1.463964,136.94,4.410001,17.8,6.84001,18.80629,0.00388655,6.0
5342,14/06/2018 10:00,0.1295967,2.809756,-0.05999999,12.52062,11.7661,0.5490988,0.3665014,0.0,4.408513,17.8,6.850056,18.94598,0.0,6.0
5343,14/06/2018 10:20,0.3564616,8.472199,-0.05904099,12.44712,13.78071,0.0,0.2305461,0.0,4.104247,17.88622,6.863936,19.7287,0.0,6.0
5344,14/06/2018 10:40,1.604749,34.93539,-0.05999999,12.38041,10.31424,0.3162228,0.793327,571.9124,3.529385,17.9,6.850398,19.00024,0.0,6.0
5345,14/06/2018 11:00,0.6664985,13.35999,-0.05999999,11.73582,9.836745,3.684388,1.520794,278.104,3.5,17.9,6.848521,18.23416,0.0,6.0
5346,14/06/2018 11:20,152.5122,3541.057,5.160998,10.43321,10.13146,3.72496,1.332911,406.9922,3.664744,17.90468,6.963767,18.63755,0.0,6.0
5347,14/06/2018 11:40,138.3313,3153.979,15.77423,8.205713,10.86676,3.008833,0.4581796,2367.342,4.16277,18.0,7.149091,19.00565,0.007242413,6.0
5348,14/06/2018 12:00,3.135377,55.68021,8.357497,10.02387,11.81604,3.41465,1.703054,2925.152,4.295756,18.0,6.963789,18.08526,0.08028163,6.0
5349,14/06/2018 12:20,2.56721,51.92554,1.983816,12.35338,7.516027,3.439201,1.92417,2528.043,4.299731,18.09271,6.85401,17.65214,0.1675912,6.0
5350,14/06/2018 12:40,2.714835,50.51549,0.02051175,14.47593,0.0,3.465083,2.626469,998.2757,4.291516,18.2,6.820001,18.59735,0.04942973,6.0
5351,14/06/2018 13:00,1.24619,101.1676,-0.06839925,16.19637,0.0,3.210175,0.870226,0.0,4.29,18.2,6.821379,18.93534,0.0,6.0
5352,14/06/2018 13:20,1.129087,105.8165,-0.05574299,16.53571,3.618348,0.007285916,0.06953846,0.0,4.29,18.33589,6.840215,19.54626,0.0,6.0
5353,14/06/2018 13:40,0.6285018,59.86318,-0.05934899,16.53346,10.4697,0.0,0.03326536,0.0,4.104503,18.37276,6.840185,19.8887,0.0,6.0
5354,14/06/2018 14:00,1.404036,141.8938,-0.05999999,16.30497,10.28,0.299967,0.4702429,524.3488,3.540269,18.36798,6.839825,18.56135,0.004069517,6.0
5355,14/06/2018 14:20,85.2078,9057.081,2.020883,14.2063,10.82238,3.927827,1.355788,211.2257,3.561715,18.38174,6.911353,18.73108,0.000796821,6.0
5356,14/06/2018 14:40,161.1361,17244.03,10.62348,10.92894,11.68751,2.797719,0.1181319,1349.323,4.018834,18.45465,7.136061,19.21536,0.0,6.0
5357,14/06/2018 15:00,19.67538,1996.323,9.024853,11.89255,12.19406,3.15416,1.374669,3764.447,4.227523,18.5,6.985847,18.85102,0.03990532,6.0
5358,14/06/2018 15:20,3.255368,275.4816,2.063196,15.19701,6.249438,3.511812,1.921019,2745.308,4.23,18.51237,6.879205,18.09709,0.1267314,6.0
5359,14/06/2018 15:40,2.011961,162.069,0.016155,17.30416,0.0,3.512923,2.555415,788.0151,4.224208,18.60809,6.841174,18.2571,0.0373619,6.0
5360,14/06/2018 16:00,0.8775458,67.89748,-0.06822142,18.65648,0.0,3.291402,0.5308402,0.0,4.22,18.7,6.850413,19.17769,0.0,6.0
5361,14/06/2018 16:20,0.133075,9.331943,-0.056618,18.68574,3.930726,0.0,0.08236134,0.0,4.217264,18.78941,6.864223,19.64663,0.0,6.0
5362,14/06/2018 16:40,0.0,0.0,-0.05768208,18.53198,11.54052,0.0,0.2649152,12.64807,3.76488,18.8,6.849999,19.7408,3.738616e-05,6.0
5363,14/06/2018 17:00,1.388843,96.71455,-0.05603249,17.40876,10.18157,3.421654,1.344464,726.2807,3.5,18.70175,6.849999,17.98818,0.000488603,6.0
5364,14/06/2018 17:20,15.33599,1245.895,-0.05999999,17.4726,10.48415,4.362904,0.9064572,468.9721,3.503182,18.7,6.849999,19.17697,0.0,6.0
5365,14/06/2018 17:40,193.6855,16713.12,4.703889,14.36306,10.83216,3.425201,0.2584126,333.1817,3.907767,18.7,6.992322,19.16799,0.0,6.0
5366,14/06/2018 18:00,63.10386,5379.057,5.442415,13.11123,11.73526,3.182294,0.9357012,4069.152,4.216571,18.7,6.97014,19.08441,0.03264812,6.0
5367,14/06/2018 18:20,1.560234,109.6823,1.247055,15.6972,0.9293795,3.446615,2.206992,2239.66,4.25,18.7,6.894342,18.44872,0.04980796,6.0
5368,14/06/2018 18:40,1.223296,93.98708,-0.05,17.68885,0.0,3.489033,2.683111,616.9853,4.240813,18.73922,6.891126,19.22041,0.008910129,6.0
5369,14/06/2018 19:00,0.1288458,7.976851,-0.05,18.09491,0.7782395,3.16868,0.8370258,0.0,4.239999,18.8,6.900001,20.28632,0.0,6.0
5370,14/06/2018 19:20,0.0,0.0,-0.05027334,18.00006,13.85981,0.0,0.411451,0.0,4.231461,18.8697,6.900001,19.92186,0.0,6.0
5371,14/06/2018 19:40,0.0,0.0,-0.05814066,17.80942,11.76283,0.0,0.09368684,42.52912,3.743407,18.81018,6.900001,19.22912,5.13048e-05,6.0
5372,14/06/2018 20:00,1.509868,107.1153,-0.05999999,16.61162,8.994047,3.373686,1.458547,695.691,3.5,18.79246,6.900001,18.7985,9.454948e-05,6.0
5373,14/06/2018 20:20,2.024668,121.4606,-0.05999999,16.44096,11.25826,4.348033,1.001639,599.3356,3.5,18.7,6.894446,18.38252,0.0,6.0
5374,14/06/2018 20:40,188.0824,14384.85,3.859868,13.77698,12.08822,3.330019,1.178128,136.3001,3.7565,18.68608,7.022358,19.52642,0.0,6.0
5375,14/06/2018 21:00,84.71507,6497.019,5.836764,12.40555,12.0058,3.417472,0.4288989,3382.892,4.21609,18.58514,7.074426,19.62713,0.005217439,6.0
5376,14/06/2018 21:20,1.387394,95.1787,2.123334,14.03391,4.969936,3.462779,1.71881,3064.579,4.263841,18.6,6.915438,18.32142,0.05125303,6.0
5377,14/06/2018 21:40,0.7673361,51.02459,-0.007842334,16.17028,0.0,3.470012,2.833214,784.2687,4.260001,18.6,6.91668,18.1773,0.01528489,6.0
5378,14/06/2018 22:00,0.5160916,31.95447,-0.07000001,17.03684,0.0,3.271959,1.523684,169.3544,4.260001,18.6,6.929999,20.71287,0.00082914,6.0
5379,14/06/2018 22:20,0.0,0.0,-0.06095868,17.02137,4.011025,0.0,0.310868,0.0,4.259408,18.57353,6.929999,20.89896,0.0,6.0
5380,14/06/2018 22:40,0.0,0.0,-0.02133167,16.80435,10.86744,0.0,0.04681775,0.0,3.931027,18.55131,6.929999,20.86361,0.0,6.0
5381,14/06/2018 23:00,1.635131,94.18262,0.001843749,16.47806,8.998327,0.338219,1.013024,738.5782,3.501616,18.57402,6.929999,18.65335,0.0,6.0
5382,14/06/2018 23:20,0.912725,54.18436,-0.06895643,15.47184,11.31983,4.284825,1.021229,334.5388,3.5,18.6,6.923884,18.9461,0.0,6.0
5383,14/06/2018 23:40,101.1532,6604.526,2.208308,13.59735,11.62946,3.596054,1.519392,355.0453,3.616662,18.59425,7.015967,18.06519,0.0,6.0
5384,15/06/2018 00:00,130.943,8539.868,7.266774,10.83398,10.87715,2.9624,0.2194239,2570.223,4.052585,18.5,7.134842,18.76303,0.005046936,6.0
5385,15/06/2018 00:20,2.010732,112.4129,2.991068,12.95381,8.245952,3.520345,1.22366,3772.784,4.150949,18.5,6.964295,18.93569,0.04117886,6.0
5386,15/06/2018 00:40,0.6247165,33.59698,0.1581825,15.26219,0.4429425,3.579234,2.817899,1012.392,4.148484,18.5,6.960931,19.16448,0.01441195,6.0
5387,15/06/2018 01:00,0.5128635,22.28711,-0.07000001,16.26176,0.003602665,3.54719,1.677688,209.4449,4.14,18.5,6.968983,20.69373,0.0,6.0
5388,15/06/2018 01:20,0.0,0.0,-0.07000001,16.14775,11.83088,0.1783639,0.226554,0.0,4.14,18.50834,6.969587,20.82283,0.0,6.0
5389,15/06/2018 01:40,0.0,0.0,-0.02825258,16.01555,13.67221,0.00157775,0.1132132,0.0,3.951641,18.5,6.97905,20.70276,0.0,6.0
5390,15/06/2018 02:00,1.260698,60.42474,-0.0444485,15.57186,12.2779,0.1876665,0.8618857,717.3486,3.506966,18.5,6.966101,18.45665,0.0,6.0
5391,15/06/2018 02:20,0.641905,25.84904,-0.05999999,14.64448,11.4347,4.304842,1.205558,279.4096,3.5,18.5,6.973165,19.58732,0.0,6.0
5392,15/06/2018 02:40,32.50375,1832.526,-0.05999999,14.66429,13.3972,4.28351,2.146219,477.3643,3.521372,18.5,6.969052,18.78578,0.0,6.0
5393,15/06/2018 03:00,99.81005,5709.152,4.406751,11.76693,12.86194,3.375743,0.3093294,1345.868,3.76194,18.5,7.086019,19.57165,0.0,6.0
5394,15/06/2018 03:20,21.59837,1222.626,2.764056,12.25002,10.63428,3.580233,2.056828,2588.76,3.929776,18.5,6.981915,18.49948,0.003471263,6.0
5395,15/06/2018 03:40,1.516541,80.09043,0.05647923,14.63106,1.681342,3.717618,3.516432,891.8951,3.93,18.5,6.9549,18.27428,0.001312008,6.0
5396,15/06/2018 04:00,0.7653885,32.88221,-0.07000001,15.38379,0.0,3.769543,2.543537,171.3758,3.93,18.5,6.979537,20.18655,3.084278e-06,6.0
5397,15/06/2018 04:20,0.5153975,23.66749,-0.07000001,15.27685,3.298995,2.746918,0.6190786,0.0,3.93,18.5,6.978917,20.82178,0.0,6.0
5398,15/06/2018 04:40,0.1304325,5.452897,-0.03238842,15.21243,13.03407,0.0,0.2694723,0.0,3.871104,18.49449,6.980302,20.81618,0.0,6.0
5399,15/06/2018 05:00,1.205829,51.63638,-0.0456915,15.00001,12.46096,0.065408,0.8287764,661.6202,3.513,18.5,6.96472,20.34249,0.0,6.0
5400,15/06/2018 05:20,1.203299,47.6441,-0.05999999,14.18253,11.63248,4.30652,1.468374,278.8031,3.5,18.5,6.960633,19.01019,0.0,6.0
5401,15/06/2018 05:40,14.22898,685.8166,-0.05999999,14.21193,12.31443,4.383814,2.43469,533.3116,3.505059,18.5,6.969894,17.83897,0.0,6.0
5402,15/06/2018 06:00,111.3152,5658.633,2.864659,11.69583,13.83781,3.380904,0.418819,333.2173,3.741047,18.43677,7.076596,19.77268,0.0,6.0
5403,15/06/2018 06:20,42.11729,2094.887,2.265741,11.84349,9.202826,3.643557,2.144899,2348.406,3.954214,18.4,7.023133,18.60824,0.0,6.0
5404,15/06/2018 06:40,1.049649,42.3088,0.06327873,13.80931,0.0,3.610193,3.758801,1073.133,3.970001,18.4,6.959089,18.18336,0.000172201,6.0
5405,15/06/2018 07:00,0.46046,21.05111,-0.07000001,14.66564,0.082509,3.625285,3.656699,124.9485,3.970001,18.4,6.980001,20.62803,2.356027e-05,6.0
5406,15/06/2018 07:20,0.1289308,4.751803,-0.07000001,14.70798,14.91951,0.09693746,1.772242,0.0,3.970001,18.4,6.980618,20.83894,0.0,6.0
5407,15/06/2018 07:40,0.2578475,8.74836,-0.03307442,14.67743,12.21715,0.01744133,1.610282,0.0,3.960847,18.4,6.980319,20.5471,0.0,6.0
5408,15/06/2018 08:00,0.877841,29.5268,0.00782675,14.55337,9.573824,0.02998025,1.025937,360.2005,3.588303,18.4,6.979837,19.25902,0.0,6.0
5409,15/06/2018 08:20,0.629636,20.72439,-0.07000001,13.63556,8.686523,4.25201,2.06158,378.6734,3.5,18.49323,6.950685,19.21918,0.0,6.0
5410,15/06/2018 08:40,1.638633,61.88401,-0.03460041,13.82799,10.16612,4.338836,2.272701,736.1308,3.5,18.5,6.960096,18.43554,0.0,6.0
5411,15/06/2018 09:00,245.7375,10405.57,5.337935,11.19418,11.11707,3.224694,1.152646,0.0,3.844473,18.44591,7.129786,19.91084,0.0,6.0
5412,15/06/2018 09:20,100.3389,4231.186,10.18756,9.97911,11.18724,2.969358,1.122052,2981.475,4.372083,18.38317,7.198953,18.60977,0.01860096,6.0
5413,15/06/2018 09:40,2.606925,86.39896,5.773697,12.14227,4.937718,3.251853,1.717723,2564.992,4.456203,18.4,7.009447,17.60889,0.1084028,6.0
5414,15/06/2018 10:00,2.580605,81.08446,1.667376,14.07698,0.0,3.238582,2.296057,1917.337,4.456567,18.4,6.914513,17.4556,0.1412131,6.0
5415,15/06/2018 10:20,1.939118,58.9762,-0.01788208,16.30472,0.0,3.26168,2.202897,399.5294,4.45,18.4,6.870172,18.14237,0.02530796,6.0
5416,15/06/2018 10:40,0.6373595,19.81792,0.03401883,17.41077,6.833814,1.49949,0.0997458,0.0,4.45,18.44504,6.880376,19.07932,0.0,6.0
5417,15/06/2018 11:00,0.6317409,19.0393,0.131418,17.56266,13.0627,0.0,0.0434534,0.0,4.398749,18.50862,6.89,19.46282,0.0,6.0
5418,15/06/2018 11:20,0.0,0.0,0.1000626,17.5887,9.164557,0.00067925,0.08158174,0.0,3.765387,18.52843,6.890313,20.05099,0.0,6.0
5419,15/06/2018 11:40,1.968375,64.09888,0.0303325,17.27961,11.77667,0.002215667,0.02875449,0.0,3.5,18.599,6.890497,20.24485,0.0,6.0
5420,15/06/2018 12:00,98.52048,3430.881,0.1045666,16.6525,10.69488,0.3133842,0.001475085,0.0,3.609557,18.59336,6.891547,20.40117,0.0,6.0
5421,15/06/2018 12:20,150.6161,5077.758,9.727553,10.60137,11.76961,2.398271,0.6578838,2366.326,4.016333,18.61618,7.229149,19.88698,0.00062117,6.0
5422,15/06/2018 12:40,2.630959,72.50296,5.925699,12.66791,6.498034,3.352276,1.738564,3157.408,4.19,18.7,7.019296,18.4614,0.05220873,6.0
5423,15/06/2018 13:00,3.385026,93.60365,0.7590513,15.47239,0.0,3.45985,2.542001,1492.392,4.19,18.7,6.912344,18.60127,0.0376562,6.0
5424,15/06/2018 13:20,1.753565,45.62901,-0.07000001,17.56927,0.0,3.499723,2.193482,315.1394,4.189952,18.7,6.920117,18.95264,0.005326733,6.0
5425,15/06/2018 13:40,2.217067,54.97004,-0.03464475,17.81229,6.521204,1.817889,0.3246802,0.0,4.19,18.81979,6.92078,19.12954,0.0,6.0
5426,15/06/2018 14:00,0.0432575,0.342942,0.05366183,17.82322,14.58581,0.0,0.34493,0.0,4.042015,18.9,6.919999,19.82722,0.0,6.0
5427,15/06/2018 14:20,0.4991253,9.342651,0.1087145,17.54696,9.240505,0.000462,0.2716091,0.0,3.529459,18.93848,6.920635,20.43733,0.0,6.0
5428,15/06/2018 14:40,1.388582,31.71339,0.0296905,16.74506,10.4103,0.1740458,0.01871342,0.0,3.5,18.9,6.929021,20.3747,0.0,6.0
5429,15/06/2018 15:00,86.94495,2229.262,0.08369499,16.06816,11.07666,0.4927296,5.275e-05,0.0,3.558165,18.90397,6.941433,20.46352,0.0,6.0
5430,15/06/2018 15:20,121.1605,3081.934,8.097156,10.24391,11.37079,2.420744,0.1480924,1553.038,3.971945,18.99292,7.214129,19.80945,0.000910068,6.0
5431,15/06/2018 15:40,32.55063,811.9093,4.671085,11.82369,11.45991,3.448437,1.13851,4006.2,4.165536,19.0,7.044749,19.125,0.03626784,6.0
5432,15/06/2018 16:00,1.009027,19.59857,0.9008226,14.18095,2.442502,3.489347,2.461649,1578.06,4.160001,19.0,6.97234,18.67996,0.02261728,6.0
5433,15/06/2018 16:20,2.254093,43.08545,-0.017864,16.35554,0.0,3.498256,2.372999,568.813,4.160001,19.02102,6.980001,18.78873,0.006133349,6.0
5434,15/06/2018 16:40,0.8570067,16.63103,-0.07000001,16.52788,0.0,1.757441,0.3429611,0.0,4.160001,19.1,6.980853,19.52026,0.0,6.0
5435,15/06/2018 17:00,0.03825,0.3903795,0.0301625,16.42404,10.4074,0.0,0.2871751,0.0,4.075983,19.13928,6.980001,19.95122,0.0,6.0
5436,15/06/2018 17:20,0.2498375,4.079541,0.07862302,16.17103,9.204924,0.0,0.08369191,0.0,3.559571,19.11792,6.980351,20.31221,0.0,6.0
5437,15/06/2018 17:40,0.1305885,2.102433,0.03498716,15.37661,10.83533,0.2473651,0.00703642,0.0,3.5,19.10291,6.980501,20.48881,0.0,6.0
5438,15/06/2018 18:00,21.28219,394.6486,0.04501,14.75507,10.53076,0.2118773,0.002885667,0.0,3.506694,19.11359,6.980001,20.68661,0.0,6.0
5439,15/06/2018 18:20,178.5799,3346.688,6.453639,9.922223,12.08914,2.888858,0.02646727,536.0554,3.818019,19.12723,7.173735,20.60034,0.0,6.0
5440,15/06/2018 18:40,42.55096,779.8209,7.568971,8.878567,10.70608,2.834587,0.8295631,4069.152,4.159702,19.02842,7.167559,19.28222,0.01578065,6.0
5441,15/06/2018 19:00,2.492659,34.85944,1.595772,11.94454,2.163606,3.477065,2.082673,2512.115,4.169999,19.06792,7.020194,18.56718,0.04322477,6.0
5442,15/06/2018 19:20,0.8877885,11.579,0.004637,14.44416,0.0,3.508044,2.642224,678.4156,4.169999,19.1,7.010001,19.27422,0.003011971,6.0
5443,15/06/2018 19:40,0.5158083,6.864785,0.0,14.70301,6.144965,2.34648,0.7757812,0.0,4.169999,19.1,7.009837,19.62593,0.0,6.0
5444,15/06/2018 20:00,0.24981,3.055897,0.0459875,14.66907,13.43072,0.2140764,0.06226708,0.0,4.165359,19.1,7.010001,20.2519,0.0,6.0
5445,15/06/2018 20:20,0.1188725,1.524752,0.135525,14.49595,10.34486,0.05348232,0.02182659,0.0,4.160001,19.1,7.024549,20.79631,0.0,6.0
5446,15/06/2018 20:40,0.1512574,1.602595,0.1012485,14.11313,9.231295,0.0,0.02378717,0.0,4.160001,19.00422,7.010388,20.89426,0.0,6.0
5447,15/06/2018 21:00,0.1163509,1.529562,0.07000001,13.98087,11.2677,0.0,0.018777,0.0,4.160001,19.0,7.010001,20.86554,0.0,6.0
5448,15/06/2018 21:20,135.779,2092.245,0.08838549,13.756,11.2055,0.0,0.02998159,0.0,4.337836,19.0,7.014406,20.21003,0.0,6.0
5449,15/06/2018 21:40,56.77724,860.0803,1.274797,11.70583,10.87167,1.441747,1.092263,3573.943,4.639872,18.97053,7.048482,18.89058,0.000677727,6.0
5450,15/06/2018 22:00,1.64381,20.7007,0.8561085,10.92984,2.90068,3.052945,2.537826,1693.165,4.68,18.9,7.012353,17.51391,0.002253977,6.0
5451,15/06/2018 22:20,0.762211,9.066906,0.0060341,12.82154,0.0,3.068092,3.005568,508.9961,4.68,18.9,7.009016,17.33671,0.000157766,6.0
5452,15/06/2018 22:40,0.3800241,4.380863,0.0,12.86228,0.0,2.88589,1.501212,86.91255,4.68,18.9,7.001148,20.03092,0.0,6.0
5453,15/06/2018 23:00,0.2589245,2.817014,0.04944741,12.7597,9.819859,0.7345589,0.4500151,0.0,4.68,18.9,7.004129,20.84593,0.0,6.0
5454,15/06/2018 23:20,0.0,0.0,0.1339635,12.6208,11.84144,0.0,0.2081433,0.0,4.564988,18.9,7.010367,20.82687,0.0,6.0
5455,15/06/2018 23:40,0.0,0.0,0.09908564,12.39959,10.13392,0.0,0.1067672,0.0,3.798298,18.9,7.010153,20.60841,0.0,6.0
5456,16/06/2018 00:00,0.388535,4.184652,0.05999999,12.00466,11.08648,0.0,0.02245225,0.0,3.5,18.9,7.010001,20.17126,0.0,6.0
5457,16/06/2018 00:20,160.5446,2130.641,2.013929,10.08665,11.4871,0.5020202,0.005106919,0.0,3.681951,18.9,7.064085,20.41852,0.0,6.0
5458,16/06/2018 00:40,79.52939,1035.6,9.082201,5.894825,12.33514,2.508986,0.3969606,2771.155,4.105255,18.83758,7.235821,19.87066,0.001280136,6.0
5459,16/06/2018 01:00,2.397697,26.86667,3.572937,7.84211,4.034113,3.453163,1.553986,3512.036,4.169999,18.8,7.069301,18.22756,0.03859248,6.0
5460,16/06/2018 01:20,1.645746,18.04885,0.2273725,10.58606,0.0,3.488528,2.777988,987.3018,4.163093,18.8,7.016285,17.92377,0.01359178,6.0
5461,16/06/2018 01:40,0.49896,4.940511,0.020381,11.72155,0.0,3.472884,1.757258,206.1001,4.160001,18.8,7.03,20.59992,0.000798336,6.0
5462,16/06/2018 02:00,0.1297384,1.293757,0.06099717,11.64911,8.41784,1.109014,0.2935588,0.0,4.160001,18.8,7.03,20.84055,0.0,6.0
5463,16/06/2018 02:20,0.0,0.0,0.08619487,11.44236,12.66083,0.0,0.1284011,0.0,3.964876,18.8,7.03,20.86204,0.0,6.0
5464,16/06/2018 02:40,0.5045458,5.514085,0.09897222,11.13523,11.72609,0.0,0.04056041,0.0,3.508013,18.8,7.03,20.49747,0.0,6.0
5465,16/06/2018 03:00,0.5268153,4.823967,0.05999999,10.3973,12.53356,0.081473,0.006015833,0.0,3.5,18.8,7.03,20.28344,0.0,6.0
5466,16/06/2018 03:20,38.9011,461.8019,1.224337,9.376482,13.16053,0.514689,0.018367,0.0,3.532146,18.8,7.073966,19.32746,0.0,6.0
5467,16/06/2018 03:40,92.30109,1097.054,6.663879,6.287979,13.0439,2.712428,0.6528279,1802.698,3.768552,18.7567,7.186274,19.67808,5.329058e-05,6.0
5468,16/06/2018 04:00,9.413913,107.0248,2.924188,7.299219,4.093072,3.678998,2.121843,2256.339,3.899788,18.7,7.079238,17.77347,0.000779669,6.0
5469,16/06/2018 04:20,1.257311,13.80295,0.1637138,9.883092,0.0,3.715371,3.405366,735.4003,3.900001,18.7,7.024999,18.72596,0.001117868,6.0
5470,16/06/2018 04:40,0.6371542,7.009412,0.02298,10.33805,5.55816,3.790715,2.057372,158.2935,3.900001,18.7,7.04,19.61717,0.0,6.0
5471,16/06/2018 05:00,0.0,0.0,0.0196155,10.19368,12.10891,1.249858,0.3371269,0.0,3.900001,18.7,7.04,20.78907,0.0,6.0
5472,16/06/2018 05:20,0.0,0.0,0.08100225,9.947523,12.50296,0.0,0.1856083,0.0,3.786093,18.66633,7.040171,20.8947,0.0,6.0
5473,16/06/2018 05:40,0.258173,2.306658,0.09910697,9.604156,11.35012,0.008456999,0.09190293,0.0,3.5,18.7,7.04,20.67923,0.0,6.0
5474,16/06/2018 06:00,0.1287042,1.203085,0.05999999,8.968461,12.60572,0.3673612,0.007811,0.0,3.5,18.7,7.04,20.56393,0.0,6.0
5475,16/06/2018 06:20,23.33467,276.7778,0.5574641,8.055537,12.19363,0.5274056,0.01258683,0.0,3.514076,18.7,7.057627,20.64113,0.0,6.0
5476,16/06/2018 06:40,91.82551,1079.441,5.206537,5.830319,12.97626,1.695694,0.4914149,1137.398,3.721385,18.67141,7.196679,19.81089,0.0,6.0
5477,16/06/2018 07:00,22.52377,258.1379,3.901197,6.276442,4.136967,2.867373,2.321108,1974.901,3.889318,18.6,7.088551,18.05132,0.0,6.0
5478,16/06/2018 07:20,1.985089,18.35679,0.2510114,8.682184,0.0,3.628836,3.772062,891.5009,3.89,18.59962,6.998456,18.13729,0.0,6.0
5479,16/06/2018 07:40,0.1292706,1.223147,0.0196975,9.150691,5.44477,3.672694,2.597269,1.462713,3.89,18.63862,7.03,19.58832,0.0,6.0
5480,16/06/2018 08:00,0.1283359,1.139263,0.01838833,9.161122,13.03033,1.204753,1.387633,0.0,3.89,18.7,7.042277,20.62166,0.0,6.0
5481,16/06/2018 08:20,0.0,0.0,0.1131196,9.036483,13.44409,0.08498695,0.7767941,0.0,3.832974,18.7,7.046585,20.87115,0.0,6.0
5482,16/06/2018 08:40,0.3789008,3.392914,0.104695,8.943178,10.49758,0.276413,0.4859354,0.0,3.507288,18.7,7.03,20.69049,0.0,6.0
5483,16/06/2018 09:00,0.04686335,0.2790431,0.07000001,8.417604,9.088017,0.2958169,0.03636449,0.0,3.5,18.7,7.03,20.74233,0.0,6.0
5484,16/06/2018 09:20,43.24761,457.9165,0.128023,7.715839,10.14922,0.6444882,0.007872836,0.0,3.512824,18.71556,7.030381,20.42285,0.0,6.0
5485,16/06/2018 09:40,184.6105,1994.863,5.847372,6.096705,10.63286,1.532552,0.05097122,538.3312,3.954609,18.68132,7.160041,19.88642,3.69949e-05,6.0
5486,16/06/2018 10:00,55.69022,594.7806,10.9423,4.920304,10.7698,2.741615,1.794268,3038.527,4.255171,18.50938,7.193526,18.56146,0.01137732,6.0
5487,16/06/2018 10:20,2.515632,22.65998,3.286236,7.495042,0.955525,3.31143,1.900749,2502.923,4.28,18.56635,7.003347,18.12652,0.05866048,6.0
5488,16/06/2018 10:40,1.853153,16.0749,0.111815,10.06264,0.0,3.356461,2.635005,838.5159,4.276204,18.6205,6.952345,18.22663,0.02220995,6.0
5489,16/06/2018 11:00,0.7995216,6.881774,0.0,11.51325,7.721169,3.303767,0.9615741,0.0,4.27,18.7,6.97,18.99387,0.0,6.0
5490,16/06/2018 11:20,0.2576915,2.067082,0.09270596,11.60809,14.1567,0.3092511,0.2201374,0.0,4.266611,18.81966,6.986791,19.38622,0.0,6.0
5491,16/06/2018 11:40,0.0,0.0,0.1402815,11.59536,11.3738,0.03182283,0.1491933,0.0,3.800286,18.82228,6.97,19.92193,0.0,6.0
5492,16/06/2018 12:00,0.8759216,7.23424,0.1261222,11.12861,8.984348,0.05539925,0.09916838,0.0,3.5,18.84837,6.97,20.17989,0.0,6.0
5493,16/06/2018 12:20,0.8749858,8.565667,0.1840384,10.4614,11.20388,0.6508192,0.00267575,0.0,3.5,18.83974,6.970252,20.38647,0.0,6.0
5494,16/06/2018 12:40,182.9789,1981.678,6.04243,8.339931,10.92338,1.850799,0.001155667,13.82191,3.849594,18.9,7.111346,20.4378,0.0,6.0
5495,16/06/2018 13:00,90.22039,971.3146,11.98083,6.320146,10.9733,2.908287,1.049238,3980.815,4.22014,18.9,7.202638,19.22369,0.01185457,6.0
5496,16/06/2018 13:20,4.39396,37.73479,4.367388,8.899708,3.779292,3.395287,1.772971,3032.937,4.258637,18.95071,7.016122,18.1848,0.08286186,6.0
5497,16/06/2018 13:40,2.525165,22.06917,0.4689496,11.69472,0.0,3.480921,2.441181,1535.07,4.257361,19.0,6.96,18.23639,0.05853502,6.0
5498,16/06/2018 14:00,1.399399,11.26253,0.05999999,13.60399,0.0,3.456958,1.498849,102.1302,4.260001,19.0249,6.961511,18.92371,0.002650278,6.0
5499,16/06/2018 14:20,0.7602749,6.399267,0.10398,13.82284,6.481387,0.3900256,0.09215613,0.0,4.258988,19.16289,6.978163,19.59576,0.0,6.0
5500,16/06/2018 14:40,0.0,0.0,0.1379587,13.72735,12.50711,0.04631866,0.3789896,0.0,4.052814,19.2687,6.980001,19.81183,0.0,6.0
5501,16/06/2018 15:00,0.630887,4.399738,0.122561,13.44485,10.39188,0.06974776,0.6198543,0.0,3.524868,19.28403,6.980001,20.17761,0.0,6.0
5502,16/06/2018 15:20,1.129317,8.418262,0.080888,12.40497,10.24632,0.1910605,0.01145492,0.0,3.5,19.2,6.980001,20.35161,0.0,6.0
5503,16/06/2018 15:40,180.6815,1493.664,4.45501,10.04187,12.77567,1.463417,0.0002465,0.0,3.756009,19.2,7.093976,20.27449,0.0,6.0
5504,16/06/2018 16:00,89.08637,710.8051,8.26362,7.364956,10.83315,3.140476,0.3680266,3175.782,4.153655,19.22684,7.177398,19.44807,0.007086272,6.0
5505,16/06/2018 16:20,1.769368,10.66375,4.002718,9.074736,6.436771,3.5801,1.350879,3771.208,4.248147,19.24771,7.068516,18.66256,0.0557333,6.0
5506,16/06/2018 16:40,2.752528,17.20496,0.4013573,11.81371,0.3044662,3.584758,2.518567,1626.917,4.241168,19.3,7.018025,18.00999,0.04304441,6.0
5507,16/06/2018 17:00,1.010746,5.616844,0.05999999,13.35317,0.0,3.675312,1.237134,19.19828,4.239999,19.3,7.03,18.89005,0.000413025,6.0
5508,16/06/2018 17:20,0.0,0.0,0.02654875,13.36564,11.94572,0.5066187,0.1233108,0.0,4.239999,19.38703,7.030984,19.84999,0.0,6.0
5509,16/06/2018 17:40,0.0,0.0,0.1319153,13.19723,11.60867,0.07911168,0.1389255,0.0,3.948168,19.4,7.04214,20.18825,0.0,6.0
5510,16/06/2018 18:00,0.6481108,3.925857,0.1309975,13.16153,9.461277,0.08486446,0.02437943,0.0,3.503364,19.4,7.051783,20.59245,0.0,6.0
5511,16/06/2018 18:20,0.7430794,3.895907,0.07750114,11.75099,10.17647,0.35435,0.000264167,0.0,3.5,19.4,7.035414,20.74354,0.0,6.0
5512,16/06/2018 18:40,103.3314,666.6868,2.276942,9.771491,11.76679,1.484472,0.001228833,0.0,3.595796,19.4,7.103714,20.70586,0.0,6.0
5513,16/06/2018 19:00,133.1508,828.1369,8.416752,6.126595,11.91793,2.527831,0.3559923,2367.584,4.044683,19.36044,7.26561,19.9768,7.170888e-05,6.0
5514,16/06/2018 19:20,2.488839,13.19775,3.987595,7.817458,9.622282,3.527919,1.552709,3437.354,4.160001,19.3,7.072131,18.48409,0.02236915,6.0
5515,16/06/2018 19:40,1.388162,6.831786,0.1422542,10.73552,0.0,3.70579,2.777268,1083.279,4.158685,19.3,7.024693,18.14391,0.008435884,6.0
5516,16/06/2018 20:00,1.377995,5.942632,0.05999999,11.89505,0.0,3.746334,1.881647,233.3239,4.150001,19.3,7.049914,19.96344,5.099472e-05,6.0
5517,16/06/2018 20:20,0.3867642,1.801474,0.068227,11.69215,11.56459,0.643695,0.1336299,0.0,4.150001,19.3,7.050317,20.62241,0.0,6.0
5518,16/06/2018 20:40,0.0,0.0,0.1482823,11.53655,12.37626,0.1560052,0.09306874,0.0,3.986354,19.3,7.050002,20.86439,0.0,6.0
5519,16/06/2018 21:00,0.0,0.0,0.19,11.19658,9.891362,0.2053848,0.04203474,0.0,3.514352,19.3,7.050583,20.78665,0.0,6.0
5520,16/06/2018 21:20,0.3863815,1.567449,0.1272433,10.12975,10.85945,0.4200379,2.79167e-05,0.0,3.5,19.3,7.050421,20.47942,0.0,6.0
5521,16/06/2018 21:40,64.3649,334.9078,0.15173,9.299339,13.08478,0.6249257,0.002031167,0.0,3.541598,19.28286,7.050002,19.39409,0.0,6.0
5522,16/06/2018 22:00,113.067,570.6108,6.050828,6.336411,11.73287,1.828723,0.157158,1349.531,3.869468,19.2,7.201653,19.80164,0.000171426,6.0
5523,16/06/2018 22:20,31.40299,156.2497,6.853076,5.173563,9.166639,3.220046,1.185975,4039.946,4.081563,19.2,7.09372,18.85499,0.008995877,6.0
5524,16/06/2018 22:40,1.694508,7.434182,0.7118672,8.639901,0.0,3.730434,2.64735,1278.99,4.080513,19.2,7.046808,17.82897,0.008603683,6.0
5525,16/06/2018 23:00,1.636821,6.771139,0.05999999,10.17074,0.0,3.797563,2.263722,457.4753,4.080001,19.2,7.07079,19.50262,0.000995617,6.0
5526,16/06/2018 23:20,0.2579044,1.03262,0.0667355,10.03205,9.544573,3.087862,0.2678811,0.0,4.080001,19.2,7.05697,20.87623,0.0,6.0
5527,16/06/2018 23:40,0.0,0.0,0.1487698,9.896503,12.90707,0.1382745,0.08189469,0.0,4.016599,19.2,7.070001,20.93968,0.0,6.0
5528,17/06/2018 00:00,0.183685,0.6283036,0.191388,9.550314,12.65404,0.1637769,0.06842509,0.0,3.549161,19.16837,7.0704,20.4708,0.0,6.0
5529,17/06/2018 00:20,0.5903815,2.459335,0.1296541,8.631243,10.77895,0.2610702,0.0163745,0.0,3.5,19.2,7.070462,20.30777,0.0,6.0
5530,17/06/2018 00:40,0.3863535,1.50643,0.1453435,7.860108,12.23553,1.253563,0.005655914,0.0,3.500413,19.2,7.070001,20.27903,0.0,6.0
5531,17/06/2018 01:00,133.6915,622.6985,5.103374,5.628825,11.85151,1.864723,0.02671925,130.8741,3.703785,19.13888,7.197256,20.34798,0.0,6.0
5532,17/06/2018 01:20,53.34907,248.5833,6.234056,4.20484,9.309252,3.56072,1.143414,4022.281,4.008093,19.02995,7.176774,19.04953,0.004249305,6.0
5533,17/06/2018 01:40,2.377427,9.22168,1.370529,7.05359,0.0,3.672645,2.305513,1714.005,4.03,19.0,7.072761,17.72429,0.005949618,6.0
5534,17/06/2018 02:00,1.355452,5.67892,0.08328047,8.943544,0.0,3.801606,2.782237,583.0069,4.03,19.0,7.072005,17.75504,0.000356152,6.0
5535,17/06/2018 02:20,0.6440877,2.505609,0.05999999,9.031421,1.441777,3.427463,0.9864725,0.0,4.03,19.0,7.080485,20.49968,0.0,6.0
5536,17/06/2018 02:40,0.257479,0.9790241,0.088701,8.807779,13.16865,0.2083132,0.09878292,0.0,4.022271,19.0,7.080001,20.90419,0.0,6.0
5537,17/06/2018 03:00,0.2048642,0.8625246,0.1665026,8.582874,12.76828,0.1743294,0.08341148,0.0,3.633884,19.0,7.080367,20.91915,0.0,6.0
5538,17/06/2018 03:20,0.4392655,1.519115,0.1287161,7.98496,11.72272,0.2020887,0.01418358,0.0,3.5,19.03401,7.08093,20.48094,0.0,6.0
5539,17/06/2018 03:40,0.2534699,0.97442,0.1452881,7.034252,11.97019,0.8029488,0.001998666,0.0,3.5,19.02045,7.092775,20.37463,0.0,6.0
5540,17/06/2018 04:00,65.39922,304.7148,3.013038,5.432135,11.92035,2.260289,0.01323192,0.0,3.583017,19.00328,7.152467,20.05954,0.0,6.0
5541,17/06/2018 04:20,67.00172,311.8735,8.813428,4.055298,12.71132,2.125162,1.159235,2860.506,3.828832,19.0,7.26275,19.34595,3.059279e-07,6.0
5542,17/06/2018 04:40,1.634318,6.007144,2.268421,6.067719,7.86014,4.112321,2.631242,1770.733,3.88,19.0,7.071949,17.94254,3.923575e-05,6.0
5543,17/06/2018 05:00,1.031227,4.468162,0.09333903,8.191974,0.0,4.230862,3.242486,513.9727,3.870213,19.0,7.064757,20.07288,3.077834e-06,6.0
5544,17/06/2018 05:20,0.7496231,3.040786,0.07000001,8.337928,10.27263,3.987537,1.571726,96.8587,3.87,19.0,7.079147,20.91132,0.0,6.0
5545,17/06/2018 05:40,0.0,0.0,0.095437,8.048549,13.90654,0.5520501,0.139378,0.0,3.87,19.0,7.080001,20.98768,0.0,6.0
5546,17/06/2018 06:00,0.0,0.0,0.2046159,7.891921,13.39219,0.4254489,0.1780378,0.0,3.651549,19.0,7.080537,20.88222,0.0,6.0
5547,17/06/2018 06:20,0.128931,0.4580877,0.1389886,7.367034,11.16753,0.4672873,0.0476298,0.0,3.5,19.0,7.080428,20.42967,0.0,6.0
5548,17/06/2018 06:40,0.0,0.0,0.1246394,6.646045,10.98781,0.5931153,0.009884165,0.0,3.5,19.0,7.080001,20.51685,0.0,6.0
5549,17/06/2018 07:00,42.4686,197.7969,0.1661955,6.015615,10.8903,1.005187,0.005353169,0.0,3.537661,19.0,7.080714,20.17814,0.0,6.0
5550,17/06/2018 07:20,91.96983,434.8824,6.070913,4.143548,11.56192,2.397862,0.814425,1585.468,3.77915,18.99742,7.200529,18.96647,0.000160967,6.0
5551,17/06/2018 07:40,5.06796,24.102,2.731056,5.064785,0.0,3.953934,2.28389,1928.331,3.898194,18.9,7.042596,18.17196,0.00177948,6.0
5552,17/06/2018 08:00,0.8873883,3.396649,0.1463419,7.272879,0.0,4.319062,3.578297,687.2443,3.900001,18.9,7.02225,18.26108,0.000121648,6.0
5553,17/06/2018 08:20,0.508159,2.05997,0.07000001,7.659088,11.27826,4.427378,2.312057,167.0842,3.893415,18.9,7.030564,19.48644,0.0,6.0
5554,17/06/2018 08:40,0.1290865,0.5083141,0.07000001,7.495132,13.32121,2.979052,0.6667088,4.0896,3.89,18.9,7.040456,20.94377,0.0,6.0
5555,17/06/2018 09:00,0.0,0.0,0.1855196,7.389684,13.47663,0.5126621,0.5283673,4.0896,3.762468,18.92538,7.060297,20.96811,0.0,6.0
5556,17/06/2018 09:20,0.257947,0.9661026,0.1956041,7.115412,9.49275,0.5584493,0.1660384,4.0896,3.5,19.0,7.043855,20.26662,0.0,6.0
5557,17/06/2018 09:40,0.2583575,1.021715,0.12,6.379608,8.923889,0.9837311,0.005094417,4.0896,3.5,19.0,7.04,20.08551,0.0,6.0
5558,17/06/2018 10:00,55.82495,281.2236,0.1976804,5.98985,10.54372,0.6721532,0.001389418,4.0896,3.529974,19.0,7.051449,20.17865,0.0,6.0
5559,17/06/2018 10:20,159.5567,804.1659,11.33924,3.989615,10.53692,1.898146,0.3122079,1100.469,3.928531,18.94904,7.287145,20.11464,0.0,6.0
5560,17/06/2018 10:40,49.20177,245.291,8.176817,4.361192,6.601325,3.075013,1.829018,2786.764,4.215859,18.9,7.118406,18.21803,0.01777177,6.0
5561,17/06/2018 11:00,2.805773,13.51633,2.686625,6.888716,0.0,3.257792,2.015769,2164.726,4.226935,18.9,7.004197,17.45857,0.05778719,6.0
5562,17/06/2018 11:20,1.512867,6.042312,0.2003073,9.716673,0.0,3.287482,2.57086,510.6151,4.22,18.96392,6.965029,18.85513,0.01107611,6.0
5563,17/06/2018 11:40,0.0,0.0,0.05999999,10.95146,4.49309,2.206089,0.6082901,0.0,4.22,19.0,6.980001,20.40256,0.0,6.0
5564,17/06/2018 12:00,0.0,0.0,0.1584612,10.80951,13.39881,0.1403482,0.3129309,0.0,4.168032,19.0,6.99116,20.45523,0.0,6.0
5565,17/06/2018 12:20,0.250415,0.8826687,0.2700391,10.70006,8.887026,0.1206168,0.08413491,0.0,3.617831,19.0,6.98411,20.55421,0.0,6.0
5566,17/06/2018 12:40,0.7700971,2.991726,0.234202,9.857282,8.9485,0.3156802,0.00876167,0.0,3.5,19.0,6.980157,20.23977,0.0,6.0
5567,17/06/2018 13:00,18.04832,82.21095,0.230484,9.400121,10.75358,0.4869119,0.01679042,0.0,3.504531,19.0,6.980985,20.38011,0.0,6.0
5568,17/06/2018 13:20,184.7853,858.8319,12.19109,6.290833,10.5296,1.957874,0.006053003,131.6982,3.867924,19.0,7.227595,20.01937,1.629292e-06,6.0
5569,17/06/2018 13:40,68.97304,321.7157,15.05082,5.112835,11.54763,2.167651,1.075998,4066.355,4.205353,19.0,7.274724,19.0682,0.02175327,6.0
5570,17/06/2018 14:00,2.511565,10.58729,5.467221,7.771388,5.204452,3.284525,1.810811,3019.908,4.249907,19.0,7.051048,17.6424,0.09582444,6.0
5571,17/06/2018 14:20,1.769035,7.47984,0.8447822,10.42202,0.02562627,3.346793,2.48502,1740.074,4.25,19.0,6.98105,17.87621,0.08663952,6.0
5572,17/06/2018 14:40,1.143421,4.011452,0.1061755,12.99459,0.0,3.234776,2.083386,355.0919,4.242091,19.07422,6.97,19.54002,0.007562708,6.0
5573,17/06/2018 15:00,0.1286474,0.4822365,0.141153,13.62986,0.0,1.375695,0.2684728,0.0,4.239999,19.1,6.981866,19.62107,0.0,6.0
5574,17/06/2018 15:20,0.0,0.0,0.2501511,13.52483,8.841791,0.0393604,0.1323956,0.0,4.069733,19.15685,6.990339,20.05653,0.0,6.0
5575,17/06/2018 15:40,0.2500025,0.8840638,0.1742754,13.21794,9.264084,0.07121398,0.08571363,0.0,3.532593,19.2,6.989999,20.70902,0.0,6.0
5576,17/06/2018 16:00,0.6963908,2.394004,0.1615856,12.30144,10.79251,0.2190135,0.009180581,0.0,3.5,19.2,6.990588,20.26155,0.0,6.0
5577,17/06/2018 16:20,172.6403,745.806,1.590551,9.927473,11.89398,1.879294,0.001460167,0.0,3.762346,19.2,7.089133,20.41134,0.0,6.0
5578,17/06/2018 16:40,78.88357,340.768,10.31684,6.764015,10.65992,2.646055,0.5458416,3384.264,4.12526,19.2,7.217912,19.5459,0.004225514,6.0
5579,17/06/2018 17:00,2.955633,11.38945,4.562152,8.942186,6.445639,3.362583,1.629207,3379.195,4.2,19.2,7.064078,18.36509,0.05731483,6.0
5580,17/06/2018 17:20,1.291071,4.502176,0.4713854,11.80765,0.4749157,3.440504,2.463617,1270.224,4.1957,19.2,6.998476,18.93798,0.02553719,6.0
5581,17/06/2018 17:40,1.045149,3.806173,0.10237,13.4123,0.02752749,3.294127,1.368387,133.7099,4.2,19.2,7.004125,20.85999,0.000604621,6.0
5582,17/06/2018 18:00,0.257961,0.9680006,0.0952595,13.28548,7.845571,1.456713,0.0999718,0.0,4.197255,19.2,7.007575,20.98346,0.0,6.0
5583,17/06/2018 18:20,0.0,0.0,0.1886344,13.14689,13.52053,0.1150595,0.2383534,0.0,3.871754,19.2,7.020284,20.95535,0.0,6.0
5584,17/06/2018 18:40,0.3790792,1.33641,0.1674141,12.6442,9.531072,0.1127264,0.04730692,0.0,3.5,19.2,7.019999,20.61583,0.0,6.0
5585,17/06/2018 19:00,0.6987098,2.316748,0.1304488,11.64375,10.36701,0.5362694,0.003519503,0.0,3.5,19.2,7.020696,20.02928,0.0,6.0
5586,17/06/2018 19:20,115.8982,495.8802,0.8223975,10.79789,10.82298,0.8391932,0.01832383,0.0,3.630528,19.2,7.03909,19.69801,0.0,6.0
5587,17/06/2018 19:40,148.6974,642.3727,10.7468,5.975228,10.53206,2.447016,0.2948666,2366.331,4.060697,19.19166,7.251826,19.90077,0.003310641,6.0
5588,17/06/2018 20:00,4.433403,17.04215,6.459596,7.242266,5.749891,3.254516,1.291268,3881.413,4.230455,19.17636,7.123983,18.98793,0.03320138,6.0
