,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
5589,17/06/2018 20:20,3.667058,12.84489,0.962087,10.14009,0.2033289,3.446549,2.497806,1772.372,4.229782,19.2,7.041036,19.32009,0.03262975,6.0
5590,17/06/2018 20:40,1.1046,3.656808,0.12,12.44055,0.00419725,3.364825,2.068432,354.0804,4.23,19.2,7.03,20.93699,0.0,6.0
5591,17/06/2018 21:00,0.3868634,1.43935,0.08549947,12.62887,7.173331,1.470239,0.3645405,0.0,4.23,19.2,7.041981,21.01844,0.0,6.0
5592,17/06/2018 21:20,0.0,0.0,0.1821118,12.4947,12.69832,0.1324474,0.3241575,0.0,4.054519,19.2,7.050282,21.02606,0.0,6.0
5593,17/06/2018 21:40,0.5091058,1.730955,0.1730752,12.07013,10.09799,0.118307,0.1346432,0.0,3.528432,19.2,7.043731,20.66405,0.0,6.0
5594,17/06/2018 22:00,0.3871465,1.365754,0.13,11.2966,9.798365,0.4799893,0.004742496,0.0,3.5,19.2,7.041799,20.64966,0.0,6.0
5595,17/06/2018 22:20,63.42564,294.4005,0.6576401,10.36168,11.66635,0.4917823,0.002203665,0.0,3.543567,19.2,7.064303,20.51823,0.0,6.0
5596,17/06/2018 22:40,443.1628,2074.002,9.493955,6.007007,11.66148,2.42218,0.08841057,1551.822,4.287746,19.10605,7.267593,19.90577,0.0,6.0
5597,17/06/2018 23:00,59.99002,278.2624,6.890875,6.793849,4.521278,2.578912,0.801784,4069.152,5.096314,19.12525,7.19118,18.80241,0.03191686,6.0
5598,17/06/2018 23:20,5.642003,23.13333,2.483344,8.770893,0.0,2.868063,1.861358,3020.486,5.099459,19.2,7.093667,17.75048,0.07595564,6.0
5599,17/06/2018 23:40,2.017224,8.535212,0.1008561,10.94226,0.0,2.928571,2.527088,1223.333,5.099466,19.2,7.019999,17.25335,0.03950526,6.0
5600,18/06/2018 00:00,1.379428,5.015855,0.05999999,12.31131,7.60876,2.890737,1.35192,97.22841,5.089999,19.2,7.019999,20.36068,0.001906136,6.0
5601,18/06/2018 00:20,0.0,0.0,0.1368333,12.49122,13.04914,0.6021202,0.2383131,0.0,5.089999,19.2,7.020364,20.97393,0.0,6.0
5602,18/06/2018 00:40,0.0,0.0,0.1678325,12.20207,9.690547,0.1289833,0.03546726,0.0,5.035064,19.2,7.019999,21.00903,0.0,6.0
5603,18/06/2018 01:00,0.0,0.0,0.08558397,11.96102,9.394167,0.1240085,0.06571992,0.0,4.198046,19.2,7.020364,21.02743,0.0,6.0
5604,18/06/2018 01:20,12.79211,62.27417,0.1145695,11.70313,11.79069,0.2053653,0.03643958,0.0,3.555679,19.2,7.023038,19.3915,0.0,6.0
5605,18/06/2018 01:40,101.2061,510.0789,4.947653,7.258141,11.50869,2.497321,0.07140172,534.6946,3.704599,19.2,7.183202,19.6984,0.0,6.0
5606,18/06/2018 02:00,45.03746,225.1955,7.540621,6.633123,12.38,2.97653,1.522166,3664.213,3.924913,19.13139,7.159766,19.26711,0.001086582,6.0
5607,18/06/2018 02:20,0.771265,3.321544,1.084228,9.279028,2.186018,3.793388,2.822759,1393.195,3.94,19.15692,7.029741,18.40639,0.005315798,6.0
5608,18/06/2018 02:40,1.183959,4.940141,0.05999999,11.10513,0.0,3.920661,2.743872,429.5666,3.93804,19.2,7.04,19.49285,0.000357509,6.0
5609,18/06/2018 03:00,0.1917225,0.6852145,0.05999999,10.91607,7.429068,3.944507,0.7825617,0.0,3.93,19.2,7.030479,20.91055,0.0,6.0
5610,18/06/2018 03:20,0.0,0.0,0.1278703,10.79464,11.95439,0.8764369,0.1461513,0.0,3.923085,19.10982,7.045125,21.01771,0.0,6.0
5611,18/06/2018 03:40,0.2307891,1.071097,0.1839219,10.47696,13.73133,0.20454,0.09769437,0.0,3.57653,19.1,7.050002,20.94819,0.0,6.0
5612,18/06/2018 04:00,0.54247,2.422567,0.08985671,9.732779,12.2064,0.2469964,0.007516165,0.0,3.5,19.19534,7.050432,20.70981,0.0,6.0
5613,18/06/2018 04:20,0.128945,0.5667018,0.1144191,8.902537,11.45744,0.6492715,0.002236834,0.0,3.5,19.2,7.050619,20.64817,0.0,6.0
5614,18/06/2018 04:40,84.96759,485.5,2.580104,7.664431,11.56073,1.073851,0.016744,0.0,3.634175,19.2,7.112105,20.43001,0.0,6.0
5615,18/06/2018 05:00,60.84779,357.5952,6.709466,5.369215,4.900439,2.962586,1.544113,2846.565,3.87182,19.09624,7.116881,18.75384,0.000182973,6.0
5616,18/06/2018 05:20,1.862743,9.635118,1.322682,7.566568,0.1087321,3.870895,2.786701,1388.864,3.910001,19.0,7.011539,17.99212,0.000502765,6.0
5617,18/06/2018 05:40,0.9814576,5.824603,0.05999999,9.379671,4.309517,3.604867,3.266285,467.7051,3.909842,19.0375,7.03,19.2338,8.513896e-06,6.0
5618,18/06/2018 06:00,0.129993,0.6453201,0.05999999,9.30195,13.58304,3.533001,1.314298,0.0,3.910001,19.1,7.030477,20.9895,0.0,6.0
5619,18/06/2018 06:20,0.0,0.0,0.07181399,9.226057,14.20937,0.7980329,0.2466553,0.0,3.908301,19.03893,7.033124,21.01196,0.0,6.0
5620,18/06/2018 06:40,0.25091,1.415963,0.1294294,9.009045,11.00146,0.1155341,0.2525505,0.0,3.637826,19.05892,7.045004,20.85767,0.0,6.0
5621,18/06/2018 07:00,0.0,0.0,0.08741397,8.310041,6.343481,0.0364785,0.03035075,0.0,3.5,19.1,7.036281,20.47738,0.0,6.0
5622,18/06/2018 07:20,0.2596183,1.393957,0.06465724,7.710139,12.32903,0.07093041,0.002188251,0.0,3.5,19.1,7.04107,20.38104,0.0,6.0
5623,18/06/2018 07:40,166.0094,1133.32,2.885802,6.484652,12.55365,1.706546,0.00112875,0.0,3.711512,19.05943,7.131391,19.84388,0.0,6.0
5624,18/06/2018 08:00,139.5064,956.6635,9.537064,4.349999,10.95956,2.232955,1.113085,2418.345,4.220693,18.95383,7.238095,19.76139,0.000487742,6.0
5625,18/06/2018 08:20,3.48524,226.1871,4.518074,5.999179,2.264217,2.940357,1.788633,2326.983,4.349684,18.9,7.060773,17.90185,0.01911882,6.0
5626,18/06/2018 08:40,0.9477407,75.86828,0.1448642,8.950274,0.0,3.139813,2.813232,835.6323,4.349999,18.9,6.985233,17.58722,0.01280271,6.0
5627,18/06/2018 09:00,0.762116,56.54103,0.0,10.1793,6.921612,3.160554,1.733579,172.6562,4.349999,18.9,7.0,20.11922,0.001740691,6.0
5628,18/06/2018 09:20,0.1291859,9.60137,0.004499165,10.15804,13.10996,0.7655327,0.777329,4.0896,4.349999,18.91292,7.015144,20.9622,0.0,6.0
5629,18/06/2018 09:40,0.0,0.0,0.1508026,10.10003,12.0908,0.000462667,0.4349304,4.0896,4.111634,19.0,7.020328,20.98357,0.0,6.0
5630,18/06/2018 10:00,0.512463,38.85374,0.1369295,10.07737,8.336427,0.0,0.1396385,4.0896,3.542217,19.0,7.011067,20.22745,0.0,6.0
5631,18/06/2018 10:20,1.141657,97.07505,0.1306728,9.030382,9.660378,0.0,0.02789775,4.0896,3.5,19.0,7.007855,19.66705,1.37076e-06,6.0
5632,18/06/2018 10:40,137.564,12379.79,4.653795,7.581793,10.68572,0.9907282,0.00651883,4.0896,3.638039,19.0,7.09155,19.82736,0.0,6.0
5633,18/06/2018 11:00,143.196,12887.64,18.82603,4.59435,10.85524,2.520881,0.532205,2165.676,4.114174,19.0,7.321022,19.53445,0.001471468,6.0
5634,18/06/2018 11:20,7.380354,637.839,11.86158,5.811311,10.97954,3.1035,1.729262,3210.519,4.299649,19.05315,7.138499,18.43831,0.06241756,6.0
5635,18/06/2018 11:40,4.202322,332.7646,4.062044,9.057748,8.17559,3.195445,1.843968,2685.353,4.304684,19.16981,7.007372,18.01706,0.1638513,6.0
5636,18/06/2018 12:00,1.006324,74.72339,0.8972424,11.63001,0.0,3.218653,2.546929,1620.937,4.296535,19.2,6.950339,18.01345,0.1227437,6.0
5637,18/06/2018 12:20,1.520702,115.8604,0.2378237,14.01309,0.0,3.201749,2.743435,385.4943,4.29,19.2,6.954909,18.11594,0.02943585,6.0
5638,18/06/2018 12:40,1.389261,95.65996,0.2171752,14.80749,13.72705,1.460878,0.9256831,0.0,4.29,19.31483,6.962543,19.73684,0.0,6.0
5639,18/06/2018 13:00,0.0,0.0,0.1650823,14.77109,11.20253,0.0,1.100183,0.0,4.115274,19.42821,6.960938,20.05282,0.0,6.0
5640,18/06/2018 13:20,0.6219675,41.73971,0.122347,14.68844,9.435311,0.0,0.3606733,0.0,3.547784,19.40386,6.950899,20.38119,0.0,6.0
5641,18/06/2018 13:40,34.61238,3031.348,0.1371964,13.41496,13.31894,0.03076341,0.05677847,0.0,3.511211,19.4,6.954763,20.59084,0.0,6.0
5642,18/06/2018 14:00,191.5552,17239.96,7.465793,10.48756,11.24092,1.121423,0.02546122,535.6652,3.940791,19.46248,7.106954,20.45402,0.000238382,6.0
5643,18/06/2018 14:20,38.34708,3392.562,11.7281,8.464493,12.01662,2.868036,1.295328,3929.875,4.223341,19.47338,7.118291,19.03521,0.02413028,6.0
5644,18/06/2018 14:40,4.313498,318.8556,3.811651,11.71378,0.2717096,3.25497,1.827542,2798.061,4.229713,19.4,7.007021,18.12918,0.1210511,6.0
5645,18/06/2018 15:00,2.589701,208.0004,0.5238713,14.39485,0.0,3.297965,2.66236,1248.307,4.23,19.40719,6.96,18.42542,0.06584752,6.0
5646,18/06/2018 15:20,0.4521548,32.51816,0.06234699,16.18538,0.0,3.288589,0.9497579,0.0,4.23,19.50656,6.96,19.56615,0.0,6.0
5647,18/06/2018 15:40,0.565313,41.55944,0.2131506,16.35228,0.0,0.0568765,0.4434195,0.0,4.228774,19.61612,6.96079,19.89573,0.0,6.0
5648,18/06/2018 16:00,0.1288035,9.417749,0.1662373,16.26063,6.430017,0.0,0.289097,0.0,4.096596,19.69388,6.96,20.26055,0.0,6.0
5649,18/06/2018 16:20,0.3758558,31.96126,0.1389581,16.16432,10.8514,0.0,0.1696149,0.0,3.560561,19.66524,6.960711,20.51727,0.0,6.0
5650,18/06/2018 16:40,0.769129,56.21191,0.07675267,14.62956,9.942614,0.01300875,0.03004374,0.0,3.51,19.6,6.97982,20.66041,0.0,6.0
5651,18/06/2018 17:00,0.3866508,28.71491,0.09973486,13.83503,10.67254,0.2916746,0.0,0.0,3.51,19.6,6.980001,20.68442,0.0,6.0
5652,18/06/2018 17:20,144.5309,12997.09,9.207664,10.17948,10.70542,1.894325,4.350005e-05,0.0,3.724659,19.6,7.15988,20.76193,0.0,6.0
5653,18/06/2018 17:40,119.2365,10727.84,16.69132,6.909432,10.64501,2.370406,0.5684446,3790.063,4.171028,19.6,7.301272,19.61833,0.0143311,6.0
5654,18/06/2018 18:00,3.685081,274.7953,7.191174,9.897511,5.738648,3.261335,1.523628,3789.072,4.232152,19.6,7.083228,18.30223,0.1109652,6.0
5655,18/06/2018 18:20,1.469425,114.0976,2.166224,12.64983,0.0,3.314951,2.033066,2231.763,4.232335,19.6,7.003619,18.22316,0.1285867,6.0
5656,18/06/2018 18:40,0.6364542,47.63057,0.2763478,15.64669,0.0,3.2936,3.222503,879.6745,4.23,19.65652,6.990964,17.95037,0.06328984,6.0
5657,18/06/2018 19:00,0.2570683,17.88534,0.1572767,16.54882,6.666631,2.140537,1.53128,0.0,4.23,19.7,6.989999,20.66663,0.0,6.0
5658,18/06/2018 19:20,0.0,0.0,0.12,16.38344,10.45223,0.1662788,1.315599,0.0,4.2199,19.7,6.990694,20.52475,0.0,6.0
5659,18/06/2018 19:40,0.0,0.0,0.0797025,16.01671,8.340769,0.0,0.3433182,0.0,3.735571,19.7,6.988833,20.12749,0.0,6.0
5660,18/06/2018 20:00,1.022609,76.83293,0.12,15.04876,9.631471,0.0,0.03738104,0.0,3.51,19.7,6.989601,20.59661,0.0,6.0
5661,18/06/2018 20:20,0.2572242,18.33861,0.12,14.22035,10.65568,0.7773479,0.00072375,0.0,3.51,19.7,7.000198,20.70678,0.0,6.0
5662,18/06/2018 20:40,121.6004,10808.06,2.928025,12.25221,10.5841,0.8168327,9.33335e-06,0.0,3.626008,19.68267,7.057306,20.56293,0.0,6.0
5663,18/06/2018 21:00,163.9095,14751.85,12.49125,7.364192,11.43254,2.641371,0.1693529,2165.321,4.161588,19.56067,7.243148,19.8968,0.003437779,6.0
5664,18/06/2018 21:20,6.353589,536.9723,8.295568,8.374026,11.79378,3.193772,0.9896814,4069.152,4.315841,19.44232,7.127203,19.01152,0.06099694,6.0
5665,18/06/2018 21:40,3.161063,231.0682,2.615945,11.63624,0.2999805,3.266315,1.865932,2756.917,4.313464,19.4,7.045359,18.33763,0.1190799,6.0
5666,18/06/2018 22:00,2.213547,169.4923,0.385306,14.05013,0.0,3.24048,3.200001,1075.575,4.31,19.40034,7.00428,17.63522,0.05335255,6.0
5667,18/06/2018 22:20,0.7776157,60.95194,0.161608,15.37919,5.159146,3.237536,3.265463,302.3835,4.31,19.4,7.019999,19.27226,0.01207647,6.0
5668,18/06/2018 22:40,0.1287327,9.562424,0.12,15.30794,8.524169,0.1220542,1.424929,0.0,4.31,19.4,7.020402,21.04694,0.0,6.0
5669,18/06/2018 23:00,0.0,0.0,0.12,15.08748,8.814033,0.0,0.7526695,0.0,4.30211,19.4,7.019999,21.02454,0.0,6.0
5670,18/06/2018 23:20,0.0,0.0,0.12,14.81403,10.57909,0.0,0.6504613,0.0,3.988528,19.4,7.019999,20.99509,0.0,6.0
5671,18/06/2018 23:40,0.5113993,41.743,0.12,14.29793,9.76212,0.0,0.3762633,0.0,3.516994,19.4,7.019999,20.54304,0.0,6.0
5672,19/06/2018 00:00,0.4720195,34.95929,0.147749,13.07528,9.857187,0.03607133,0.01557892,0.0,3.51,19.4,7.019999,20.10467,0.0,6.0
5673,19/06/2018 00:20,156.5991,13960.93,7.001309,9.141917,10.33398,1.568678,0.0004885,0.0,3.761403,19.4,7.188571,19.59103,0.0,6.0
5674,19/06/2018 00:40,56.8741,5075.505,10.63622,6.801745,1.998135,2.100887,0.9025181,3587.553,4.049323,19.4,7.26288,19.90004,0.002161407,6.0
5675,19/06/2018 01:00,2.649137,187.8516,2.681234,10.23043,0.0,3.347324,2.292263,2173.885,4.0911,19.4,7.029283,18.43588,0.01644576,6.0
5676,19/06/2018 01:20,1.771414,128.9849,0.3373733,12.77094,0.0,3.390263,3.667962,1018.31,4.089999,19.4,7.013915,18.21227,0.007296978,6.0
5677,19/06/2018 01:40,0.1631009,10.41554,0.1814873,13.41393,9.606986,2.905212,3.359426,100.3819,4.089999,19.4,7.057662,20.58803,0.000353363,6.0
5678,19/06/2018 02:00,0.0,0.0,0.12,13.29391,9.188288,0.1469758,1.975189,0.0,4.087944,19.4,7.066782,21.06334,0.0,6.0
5679,19/06/2018 02:20,0.1303475,8.743321,0.12,13.1716,9.596789,0.0,1.326466,0.0,4.063804,19.4,7.066398,21.06908,0.0,6.0
5680,19/06/2018 02:40,0.2138319,16.95537,0.12,12.91062,11.16039,0.000470584,0.9666948,0.0,3.626436,19.41846,7.055701,20.92206,0.0,6.0
5681,19/06/2018 03:00,0.5642866,37.725,0.12,12.22242,10.94397,0.014144,0.1989073,0.0,3.51,19.40347,7.046899,20.3493,0.0,6.0
5682,19/06/2018 03:20,0.387827,28.06681,0.159691,11.27555,10.09931,0.267654,0.01560999,0.0,3.51,19.40932,7.04677,20.57344,0.0,6.0
5683,19/06/2018 03:40,84.52086,7549.301,1.594619,10.12978,10.46446,0.4039606,0.003200584,0.0,3.626909,19.49557,7.089456,20.69396,0.0,6.0
5684,19/06/2018 04:00,68.86155,6197.246,7.865302,7.003749,0.0,2.222436,1.467378,2564.736,3.886681,19.44493,7.171962,18.29018,0.001576144,6.0
5685,19/06/2018 04:20,1.045554,76.26939,2.112211,9.296124,0.0,3.434649,2.738031,1348.993,3.930804,19.4,7.013951,18.10742,0.005558814,6.0
5686,19/06/2018 04:40,1.391689,94.50928,0.2594137,11.4901,11.20286,3.505265,4.598972,885.6663,3.93,19.4,7.030072,19.03697,0.001033118,6.0
5687,19/06/2018 05:00,0.460496,38.64701,0.12,11.65591,9.525901,3.081835,3.165471,0.0,3.93,19.4,7.050002,21.03045,0.0,6.0
5688,19/06/2018 05:20,0.1288458,8.670457,0.12,11.62,11.76692,0.7912465,1.67816,0.0,3.929734,19.4,7.050002,21.0603,0.0,6.0
5689,19/06/2018 05:40,0.128832,8.828342,0.12,11.54112,12.68374,0.0,0.9420527,0.0,3.653965,19.4,7.050333,20.75874,0.0,6.0
5690,19/06/2018 06:00,0.3862542,26.21434,0.12,11.14528,12.34217,0.006269265,0.3899149,0.0,3.51,19.4,7.049053,20.58773,0.0,6.0
5691,19/06/2018 06:20,0.4595101,33.15028,0.12,10.52325,11.74788,0.04402709,0.03692815,0.0,3.51,19.4,7.036977,20.48554,0.0,6.0
5692,19/06/2018 06:40,68.48613,6098.161,1.182076,9.571046,9.835669,0.3646847,0.00577742,0.0,3.579011,19.4,7.071033,19.77123,0.0,6.0
5693,19/06/2018 07:00,133.3231,11999.08,6.610301,6.720052,0.013401,2.003746,1.238654,1928.705,3.928421,19.31916,7.139913,19.5499,0.001038678,6.0
5694,19/06/2018 07:20,1.157694,78.09574,2.674964,8.202326,0.0,3.027376,2.577222,1599.937,4.07,19.2,7.00398,17.88782,0.004784246,6.0
5695,19/06/2018 07:40,1.018507,83.06601,0.391688,10.66199,11.14513,3.291409,4.274242,972.2139,4.060994,19.2,7.009708,18.139,0.002397169,6.0
5696,19/06/2018 08:00,0.12903,8.68791,0.1622491,11.15601,7.595133,3.172109,3.501504,0.0,4.06,19.22401,7.030251,20.20114,0.0,6.0
5697,19/06/2018 08:20,0.258315,17.81717,0.12,11.12,9.39587,0.9854035,2.499297,0.0,4.06,19.3,7.042562,21.11674,0.0,6.0
5698,19/06/2018 08:40,0.0,0.0,0.1115025,11.06603,10.1307,0.003886165,1.993287,0.0,3.848454,19.33913,7.036059,21.11491,0.0,6.0
5699,19/06/2018 09:00,0.5155677,38.67651,0.083678,10.8653,11.62488,0.004614,0.9262936,0.0,3.51,19.4,7.039075,20.78174,0.0,6.0
5700,19/06/2018 09:20,0.4169958,28.80775,0.12,10.29403,11.68182,0.0832171,0.1023181,0.0,3.51,19.4,7.019999,20.68392,0.0,6.0
5701,19/06/2018 09:40,90.63658,8107.49,3.09445,9.457475,10.6899,0.676801,0.005276337,0.0,3.589542,19.4,7.070643,20.87745,0.0,6.0
5702,19/06/2018 10:00,87.66213,7889.591,19.029,6.46354,9.874793,2.525019,0.658493,1650.754,3.893983,19.4,7.315932,19.85555,0.0,6.0
5703,19/06/2018 10:20,9.739738,803.9078,10.66883,7.779378,10.50066,3.332851,1.744565,2850.085,4.010001,19.4,7.08265,18.3677,0.04441042,6.0
5704,19/06/2018 10:40,3.135817,250.1902,3.465301,10.68729,1.632735,3.413108,2.135708,2305.561,4.010001,19.4,6.97738,17.92553,0.1057533,6.0
5705,19/06/2018 11:00,1.531106,121.7775,0.3893171,13.48659,0.0,3.359819,3.648768,1018.31,4.010001,19.49463,6.952583,18.01755,0.0458076,6.0
5706,19/06/2018 11:20,0.74553,56.83174,0.226215,14.82962,0.0,3.350493,4.150871,383.6628,4.010001,19.41516,6.98289,19.01896,0.01315055,6.0
5707,19/06/2018 11:40,2.139238,166.1152,0.126319,14.90648,1.613275,1.009716,2.503591,0.0,4.010001,19.4,6.990485,19.84435,0.0,6.0
5708,19/06/2018 12:00,1.009947,77.85691,0.12,14.92982,9.99962,0.02663084,2.570966,0.0,4.005329,19.52346,6.990279,20.21404,0.0,6.0
5709,19/06/2018 12:20,0.0147675,0.1189522,0.12,14.88777,8.100912,0.03198525,1.96585,0.0,3.70866,19.6,6.989999,20.51957,0.0,6.0
5710,19/06/2018 12:40,1.12063,87.95579,0.1286755,14.67486,3.177789,0.0,0.4869526,0.0,3.51,19.55195,6.987555,20.62359,0.0,6.0
5711,19/06/2018 13:00,0.8794875,66.15676,0.2055865,13.69126,2.214216,0.09410294,0.0404415,0.0,3.51,19.59746,6.978108,20.74705,0.0,6.0
5712,19/06/2018 13:20,158.4726,14158.09,0.2435755,13.43248,0.0,0.0692624,0.007558922,0.0,3.665463,19.6,6.989999,20.75033,0.0,6.0
5713,19/06/2018 13:40,149.135,13422.15,12.86128,8.466452,0.0434401,1.810419,0.4831529,2366.06,4.180071,19.6,7.255239,20.08083,0.009471094,6.0
5714,19/06/2018 14:00,2.439871,200.302,9.844396,9.783628,0.808216,2.941344,1.677517,3414.095,4.36,19.66361,7.091847,18.50143,0.08394048,6.0
5715,19/06/2018 14:20,3.397866,258.8913,3.166275,12.78861,1.680693,3.145966,1.969381,2559.82,4.356284,19.7,6.997777,17.8973,0.1720895,6.0
5716,19/06/2018 14:40,2.602502,195.4027,0.5650184,15.36648,1.371146,3.130516,3.166174,1018.631,4.36,19.77927,6.963126,17.48318,0.07321291,6.0
5717,19/06/2018 15:00,0.7942328,62.69558,0.2526789,17.14055,0.0,3.15047,4.144068,638.2443,4.353282,19.84225,6.968339,18.96761,0.02810403,6.0
5718,19/06/2018 15:20,0.649221,46.00536,0.1428985,17.33159,0.0,1.127911,2.63719,0.0,4.349999,19.91753,6.980001,19.7815,0.0,6.0
5719,19/06/2018 15:40,0.4963292,36.12432,0.12,17.27036,0.0,0.0,2.205519,0.0,4.349999,20.0,6.980845,20.11085,0.0,6.0
5720,19/06/2018 16:00,0.759088,51.80203,0.12,17.26674,0.0,0.0,1.884786,0.0,4.349999,20.0293,6.980914,20.37717,0.0,6.0
5721,19/06/2018 16:20,0.2581024,21.06457,0.12,17.26682,0.0,0.0,1.80855,0.0,4.112679,20.0991,6.980001,20.57307,0.0,6.0
5722,19/06/2018 16:40,1.009986,78.35928,0.128659,16.97398,0.0,0.0,1.404472,0.0,3.540857,20.07555,6.978031,20.83073,0.0,6.0
5723,19/06/2018 17:00,0.1277691,9.586805,0.2036575,15.50058,0.0,0.0,0.000873835,0.0,3.5,20.0,6.966806,20.82069,0.0,6.0
5724,19/06/2018 17:20,183.616,16480.75,9.880244,11.78368,0.0,1.368147,0.0,0.0,3.805974,20.0,7.127543,20.85351,0.0,6.0
5725,19/06/2018 17:40,81.97129,7330.609,15.91712,9.098859,0.0042945,2.241578,0.5864558,3587.103,4.169291,20.0,7.181306,19.66576,0.01196624,6.0
5726,19/06/2018 18:00,4.15347,330.748,7.159716,12.03837,0.4576685,3.175143,1.603303,3483.776,4.243171,20.00653,7.046328,18.43765,0.1421377,6.0
5727,19/06/2018 18:20,1.896045,140.5232,2.120728,14.72898,1.632027,3.242432,2.358656,2085.334,4.240827,20.1,6.971336,17.73166,0.1474894,6.0
5728,19/06/2018 18:40,1.895131,136.556,0.4475607,17.32233,0.7541915,3.249458,3.399162,1022.4,4.239999,20.1,6.966683,17.31559,0.07080607,6.0
5729,19/06/2018 19:00,1.515921,117.6334,0.217421,18.39682,0.0,3.244751,4.699328,659.6264,4.239999,20.1,6.97796,19.00054,0.03246924,6.0
5730,19/06/2018 19:20,0.1291575,9.048434,0.18,18.34999,0.0,1.23402,2.738735,0.0,4.239999,20.1,6.989999,20.61029,0.0,6.0
5731,19/06/2018 19:40,0.0,0.0,0.18,18.21928,0.0,0.008636,1.787965,0.0,4.218437,20.1,6.990485,19.97773,0.0,6.0
5732,19/06/2018 20:00,0.0635375,4.274486,0.18,18.15803,0.0,0.0,0.9803454,0.0,3.702663,20.1,6.990335,20.76932,0.0,6.0
5733,19/06/2018 20:20,0.3225183,24.7634,0.18,17.52886,0.0,0.0,0.294062,0.0,3.51,20.1,6.977232,20.77031,0.0,6.0
5734,19/06/2018 20:40,24.64799,2121.192,0.2432295,16.85304,0.0,0.04752544,0.07531754,0.0,3.51601,20.1,6.970321,20.85954,0.0,6.0
5735,19/06/2018 21:00,175.5531,15799.78,5.584948,13.55488,0.0,0.748938,0.005767434,330.873,3.915268,19.9405,7.090435,20.58824,0.0,6.0
5736,19/06/2018 21:20,87.36197,7831.231,11.12116,10.13656,0.0,2.513007,0.6327928,4069.152,4.264707,19.9,7.165379,19.5514,0.0464667,6.0
5737,19/06/2018 21:40,3.588149,295.0386,4.368852,13.3524,0.781741,3.180605,1.620304,3468.587,4.300143,19.9,7.030489,18.91749,0.1389916,6.0
5738,19/06/2018 22:00,1.078847,81.11178,0.6954504,15.92111,1.352172,3.222001,2.953197,1375.272,4.3,19.9,6.977522,17.69108,0.07632183,6.0
5739,19/06/2018 22:20,1.012516,72.25032,0.2914966,17.45948,0.2993734,3.200568,4.293345,1018.31,4.298668,19.9,6.989999,17.84742,0.04532463,6.0
5740,19/06/2018 22:40,1.882775,132.8905,0.232489,17.65079,0.008426,3.234325,5.68853,912.4518,4.29846,19.9,7.010005,18.95626,0.02718866,6.0
5741,19/06/2018 23:00,0.259363,17.89948,0.18,17.56208,0.0,2.008732,3.761537,0.0,4.3,19.9,7.030564,20.82294,0.0,6.0
5742,19/06/2018 23:20,0.1292,9.253201,0.18,17.4797,0.0,0.0,2.534672,0.0,4.29986,19.81904,7.03,21.04224,0.0,6.0
5743,19/06/2018 23:40,0.0,0.0,0.18,17.38485,0.0,0.0,1.94811,0.0,4.29,19.8,7.027777,21.01376,0.0,6.0
5744,20/06/2018 00:00,0.0,0.0,0.18,17.19539,0.0,0.0,1.555244,0.0,3.899808,19.8,7.010386,21.02826,0.0,6.0
5745,20/06/2018 00:20,0.252395,17.39832,0.217007,16.92083,0.0,0.0,0.990517,0.0,3.510117,19.8,7.010001,20.81846,0.0,6.0
5746,20/06/2018 00:40,0.1282367,9.288954,0.2565443,15.97559,0.0,0.007438015,0.08290001,0.0,3.51,19.8,7.010053,20.59719,0.0,6.0
5747,20/06/2018 01:00,81.65343,7282.442,3.312685,13.70425,0.0,0.7072493,0.004352167,0.0,3.608115,19.8,7.084056,20.42034,0.0,6.0
5748,20/06/2018 01:20,81.90292,7371.263,7.297195,10.82059,0.0,2.837005,0.9789273,2343.403,3.876534,19.8,7.173607,19.48509,0.004552464,6.0
5749,20/06/2018 01:40,3.463078,250.3206,2.728489,12.75887,0.1163178,3.410534,2.288087,2195.526,3.959773,19.73539,7.025126,18.29696,0.0214522,6.0
5750,20/06/2018 02:00,1.003667,73.13328,0.2253868,15.22782,0.583545,3.454721,3.5532,681.9188,3.96,19.7,6.990598,18.96152,0.005912777,6.0
5751,20/06/2018 02:20,0.3072466,24.13571,0.18,15.59838,0.0,2.207499,1.852319,0.0,3.96,19.7,7.008617,21.00107,0.0,6.0
5752,20/06/2018 02:40,0.589119,42.64338,0.18,15.56406,0.0,0.1715676,1.057245,0.0,3.96,19.7,7.010583,20.98306,0.0,6.0
5753,20/06/2018 03:00,0.0,0.0,0.18,15.38757,0.0,0.0,0.6353394,0.0,3.954735,19.7,7.010454,21.00504,0.0,6.0
5754,20/06/2018 03:20,0.12886,9.548276,0.18,15.18422,0.0,0.001364835,0.4855177,0.0,3.731506,19.7,7.010001,21.03628,0.0,6.0
5755,20/06/2018 03:40,0.3872176,26.45367,0.1914374,14.78335,0.0,0.001713835,0.2232374,0.0,3.51,19.67525,7.010333,20.69931,0.0,6.0
5756,20/06/2018 04:00,0.2587967,18.98324,0.2500655,13.58443,0.0,0.1000327,0.005307832,0.0,3.51,19.7,7.010134,20.65326,0.0,6.0
5757,20/06/2018 04:20,23.68687,2105.405,0.28504,13.25653,0.0,0.1127407,0.002132084,0.0,3.522969,19.69686,7.010001,20.71362,0.0,6.0
5758,20/06/2018 04:40,76.13216,6851.896,4.66759,10.23943,0.0,1.116409,0.5071002,1063.986,3.695039,19.62342,7.133002,18.97905,0.0,6.0
5759,20/06/2018 05:00,22.93911,2018.179,2.548966,10.42826,0.240408,3.343818,2.141219,1952.666,3.843822,19.53972,6.997254,18.17271,3.107238e-05,6.0
5760,20/06/2018 05:20,1.001192,80.85803,0.2965313,12.63858,0.299652,3.501736,4.147854,888.5084,3.849999,19.5,6.987514,18.50649,0.0,6.0
5761,20/06/2018 05:40,0.1421908,8.924292,0.174975,13.23195,0.0,3.291742,2.922993,0.0,3.849999,19.5,7.016675,20.49244,0.0,6.0
5762,20/06/2018 06:00,0.7538893,59.07082,0.12,13.18516,0.0,0.0,2.139366,0.0,3.848727,19.5,7.020265,20.95396,0.0,6.0
5763,20/06/2018 06:20,0.0,0.0,0.12,13.15473,0.0,0.0,1.167591,0.0,3.785623,19.5,7.019999,20.9368,0.0,6.0
5764,20/06/2018 06:40,0.6268716,46.65442,0.1317404,12.95669,0.0,0.004336165,0.9001445,0.0,3.512147,19.49707,7.01863,20.67437,0.0,6.0
5765,20/06/2018 07:00,0.5246912,35.27209,0.2525875,12.16508,0.0,0.02750533,0.07822646,0.0,3.51,19.5,7.001369,20.79953,0.0,6.0
5766,20/06/2018 07:20,37.47466,3283.589,0.2531005,11.8521,0.0,0.214052,0.008719916,0.0,3.521305,19.52508,7.0,20.58914,0.0,6.0
5767,20/06/2018 07:40,201.1264,18101.38,8.413587,7.817585,0.0,1.606083,0.06300613,537.2935,3.951102,19.51406,7.201525,19.97249,0.000397401,6.0
5768,20/06/2018 08:00,59.60698,5361.831,8.518076,8.034719,0.2303163,2.930365,1.888446,2711.339,4.302772,19.44912,7.141077,18.37474,0.0135287,6.0
5769,20/06/2018 08:20,1.776143,138.9468,2.776996,10.48426,1.087018,3.005921,2.272342,2003.364,4.330001,19.5,6.970806,18.24048,0.04580485,6.0
5770,20/06/2018 08:40,0.7347277,54.10828,0.3404785,12.96829,0.2768533,3.10233,2.753654,452.782,4.330001,19.5,6.950185,20.68144,0.001417895,6.0
5771,20/06/2018 09:00,0.0,0.0,0.162615,13.99735,0.0,2.091696,0.8181244,0.0,4.330001,19.47245,6.957027,20.97558,0.0,6.0
5772,20/06/2018 09:20,0.3788567,25.82152,0.12,14.0,0.0,0.0,0.8805001,0.0,4.330001,19.4,6.97,20.95314,0.0,6.0
5773,20/06/2018 09:40,0.0,0.0,0.130018,14.00815,0.0,0.0,1.046863,0.0,4.314811,19.4,6.978605,19.7782,0.0,6.0
5774,20/06/2018 10:00,0.0,0.0,0.1568333,14.10089,0.0,0.0,0.5161514,0.0,3.788971,19.4,6.980318,19.61865,0.0,6.0
5775,20/06/2018 10:20,0.804629,59.46363,0.3120771,13.48463,0.0,0.0116405,0.166448,0.0,3.51,19.4,6.968332,19.78877,0.0,6.0
5776,20/06/2018 10:40,199.9086,17986.88,2.423854,12.27606,0.0,0.1444242,0.01701384,0.0,3.77628,19.4,7.009377,20.10247,0.0,6.0
5777,20/06/2018 11:00,128.5529,11521.17,21.62097,7.540594,0.1435867,2.138321,0.6685168,2774.073,4.270068,19.40168,7.295892,19.65683,0.01841159,6.0
5778,20/06/2018 11:20,2.883404,220.1668,11.89758,9.929891,0.8650901,2.98095,1.738756,3091.748,4.419999,19.46476,7.079906,18.11368,0.1130795,6.0
5779,20/06/2018 11:40,2.8962,216.6398,5.099658,12.48462,1.815426,3.06975,1.867056,2657.035,4.419999,19.58127,6.966517,17.75029,0.2444294,6.0
5780,20/06/2018 12:00,1.648499,126.2793,1.243189,14.83978,2.5,3.085864,2.432379,1824.16,4.412249,19.6,6.885343,17.25625,0.2009942,6.0
5781,20/06/2018 12:20,1.235396,94.88106,0.2502185,17.12566,1.601168,3.094208,3.005313,516.5139,4.410001,19.68042,6.887397,18.43801,0.04034008,6.0
5782,20/06/2018 12:40,0.8610845,66.2798,0.1726793,18.32414,0.1648487,0.5592027,0.7085203,0.0,4.410001,19.73826,6.908362,19.2161,0.0,6.0
5783,20/06/2018 13:00,0.459154,35.91697,0.17,18.47152,0.0,0.0,1.049473,0.0,4.410001,19.9,6.910001,19.90924,0.0,6.0
5784,20/06/2018 13:20,0.1290583,9.315463,0.17,18.48773,0.0,0.0,0.6869541,0.0,4.041753,19.9,6.90035,20.32094,0.0,6.0
5785,20/06/2018 13:40,86.20058,7527.763,1.115911,17.89514,0.0,0.1507376,0.3265057,0.0,3.570914,19.9,6.916834,20.51719,0.0,6.0
5786,20/06/2018 14:00,142.8253,12854.27,14.96906,11.36362,0.0,1.941329,0.1828849,1145.833,3.993167,19.9,7.084886,19.74966,0.000491875,6.0
5787,20/06/2018 14:20,52.24305,4601.064,10.66983,13.1476,0.2798916,2.281264,1.467366,3807.715,4.279042,19.9,7.079606,18.74495,0.07771439,6.0
5788,20/06/2018 14:40,3.772954,269.495,3.715622,15.64609,1.188654,3.149306,1.904713,2876.485,4.286901,20.01537,6.959121,17.91864,0.175655,6.0
5789,20/06/2018 15:00,1.382611,99.52242,0.2811581,18.37614,1.321846,3.191155,3.043551,1098.515,4.28,20.1,6.916086,17.3658,0.07676299,6.0
5790,20/06/2018 15:20,0.6782156,44.95329,0.1968165,20.01462,0.0,3.211584,3.363025,478.6004,4.28,20.1,6.929999,17.97118,0.02935065,6.0
5791,20/06/2018 15:40,0.4628801,35.25106,0.1709462,20.18324,0.0,0.6571096,1.812186,0.0,4.28,20.16158,6.946031,19.63758,0.0,6.0
5792,20/06/2018 16:00,0.0,0.0,0.1580185,20.11998,0.0,0.0,1.761081,0.0,4.247122,20.27964,6.931466,19.90209,0.0,6.0
5793,20/06/2018 16:20,0.0,0.0,0.1859927,20.07969,0.0,0.000697,1.001725,0.0,3.694626,20.3,6.931335,20.33626,0.0,6.0
5794,20/06/2018 16:40,0.6376625,51.84004,0.3015593,19.37307,0.0,0.00906315,0.1714527,0.0,3.51,20.27896,6.945909,20.52139,0.0,6.0
5795,20/06/2018 17:00,88.8045,7947.952,2.521447,16.85775,0.0,0.7446744,0.001613836,0.0,3.595964,20.25423,6.940916,20.49631,0.0,6.0
5796,20/06/2018 17:20,121.7629,10958.66,9.459041,11.59788,0.0,1.823465,0.4413792,1959.988,3.911764,20.25134,7.067374,19.60676,0.007455046,6.0
5797,20/06/2018 17:40,17.35439,1456.464,5.977093,13.41402,0.03133525,2.772999,1.397814,3754.839,4.12,20.2,7.076842,18.8506,0.06048639,6.0
5798,20/06/2018 18:00,0.9637772,75.43218,0.5543641,17.03941,0.8846682,3.297668,2.867599,1440.192,4.12,20.20724,6.97,17.8707,0.03544806,6.0
5799,20/06/2018 18:20,0.6295601,47.36095,0.2086725,18.5178,0.0,3.341819,3.774576,508.6127,4.12,20.3,6.980843,18.92199,0.00870779,6.0
5800,20/06/2018 18:40,0.128492,8.896729,0.18,18.53423,0.0,0.9825584,2.128532,0.0,4.12,20.34229,6.990845,20.83674,0.0,6.0
5801,20/06/2018 19:00,0.0,0.0,0.18,18.4311,0.0,0.0,2.302412,0.0,4.11108,20.4,7.010001,20.89622,0.0,6.0
5802,20/06/2018 19:20,0.0,0.0,0.18,18.34743,0.0,0.001174,0.7152016,0.0,4.093062,20.4,7.010001,20.43417,0.0,6.0
5803,20/06/2018 19:40,0.3784998,26.51417,0.1443715,18.22483,0.0,0.0,0.5568875,0.0,3.638547,20.33335,6.995406,20.5867,0.0,6.0
5804,20/06/2018 20:00,102.1833,9183.584,0.2889434,17.06389,0.0,0.016069,0.04763312,0.0,3.532026,20.3,6.990707,20.63969,0.0,6.0
5805,20/06/2018 20:20,213.7105,19233.94,4.13653,13.76403,0.0,0.6916379,0.009011184,332.327,4.210629,20.15184,6.944167,20.36168,0.0,6.0
5806,20/06/2018 20:40,72.14216,6483.921,6.515361,11.43434,0.01883085,2.357879,0.982516,4069.152,4.548111,20.11718,7.065432,18.83032,0.03499779,6.0
5807,20/06/2018 21:00,1.760429,124.455,1.858671,13.86802,0.6231712,2.938131,1.964785,2437.415,4.57,20.1,7.005755,17.72602,0.0620481,6.0
5808,20/06/2018 21:20,1.009957,73.84938,0.21137,15.77828,0.485268,2.970553,2.964047,661.5171,4.57,20.1,6.979671,17.12858,0.01808826,6.0
5809,20/06/2018 21:40,0.129101,8.902122,0.17,16.34826,0.0,2.846448,1.194939,0.0,4.57,20.1,6.976172,20.03264,0.0,6.0
5810,20/06/2018 22:00,0.1286616,8.929203,0.17,16.27007,0.0,0.000701,0.5278269,0.0,4.57,20.1,6.989999,20.91978,0.0,6.0
5811,20/06/2018 22:20,0.0,0.0,0.17,16.07954,0.0,0.008867334,0.2159395,0.0,4.473367,20.1,6.989999,20.96853,0.0,6.0
5812,20/06/2018 22:40,0.0,0.0,0.1875522,15.86422,0.0,0.006206167,0.1630675,0.0,3.753377,20.1,6.989999,20.18897,0.0,6.0
5813,20/06/2018 23:00,154.4074,13752.73,2.866154,13.56189,0.0,0.5209571,0.04548667,0.0,3.746648,20.03757,6.979423,19.31765,0.0,6.0
5814,20/06/2018 23:20,118.999,10709.91,8.583473,8.648244,0.0,2.412764,0.6155571,3384.836,4.162596,19.9,7.05315,20.06205,0.01053792,6.0
5815,20/06/2018 23:40,2.144918,152.105,4.041683,11.21661,0.03360665,3.118897,1.526343,3444.712,4.263897,19.9,7.082895,18.28554,0.06222009,6.0
5816,21/06/2018 00:00,1.494651,116.2266,0.4056572,14.11989,0.5670267,3.201335,3.212813,1177.228,4.260001,19.9,7.015153,17.65764,0.02461259,6.0
5817,21/06/2018 00:20,0.5099328,35.52213,0.2296646,15.09433,0.0,3.251588,3.896709,488.8541,4.260001,19.9,7.03,19.99686,0.002988055,6.0
5818,21/06/2018 00:40,0.2573515,19.44079,0.17,15.07955,0.0,0.73235,1.819852,0.0,4.260001,19.9,7.03,20.91966,0.0,6.0
5819,21/06/2018 01:00,0.0,0.0,0.17,14.97359,0.0,0.01308267,1.347571,0.0,4.151199,19.9,7.03,20.90744,0.0,6.0
5820,21/06/2018 01:20,25.60771,2303.002,0.1405949,14.78198,0.0,0.0,0.7397026,0.0,3.593318,19.9,7.029528,20.7199,0.0,6.0
5821,21/06/2018 01:40,100.168,9015.119,6.225461,10.22433,0.0,1.328519,0.2058314,943.4219,3.744159,19.9,6.957541,19.48028,3.879061e-05,6.0
5822,21/06/2018 02:00,29.94733,2687.475,3.820931,10.45253,0.04618225,3.320559,1.674235,3256.816,3.932802,19.84125,7.080358,18.73871,0.01031535,6.0
5823,21/06/2018 02:20,2.507355,177.0998,0.619202,13.17331,0.0,3.442246,3.000542,1321.698,3.935576,19.8,7.019435,18.04671,0.003758512,6.0
5824,21/06/2018 02:40,2.258991,186.9813,0.2424895,14.21636,0.0,3.494249,4.788363,1018.31,3.93,19.8,7.033912,18.40679,0.000300035,6.0
5825,21/06/2018 03:00,1.387991,108.7552,0.2415835,14.34836,0.3645765,3.471029,5.671632,1018.31,3.93,19.8,7.059999,18.85446,0.0,6.0
5826,21/06/2018 03:20,1.146143,85.50855,0.2026731,14.31,0.0,3.491092,5.64441,496.815,3.93,19.81859,7.070666,19.6937,0.0,6.0
5827,21/06/2018 03:40,0.0,0.0,0.1682435,14.31467,0.0,1.705039,3.448163,0.0,3.93,19.84333,7.080001,20.93643,0.0,6.0
5828,21/06/2018 04:00,0.0,0.0,0.11,14.30163,0.0,0.00025575,2.568431,0.0,3.845128,19.8,7.090373,20.97635,0.0,6.0
5829,21/06/2018 04:20,0.2599583,18.54878,0.11,14.19188,0.0,0.0,1.486997,0.0,3.514284,19.8,7.07863,20.82998,0.0,6.0
5830,21/06/2018 04:40,86.39608,7711.888,4.702416,10.36793,0.0,1.563743,0.195619,132.5251,3.654374,19.8,6.982878,20.60361,0.0,6.0
5831,21/06/2018 05:00,35.50984,3147.983,4.623082,10.57642,0.0333465,3.53441,1.835192,2611.599,3.826956,19.8,7.100812,18.66968,0.000547397,6.0
5832,21/06/2018 05:20,0.5703465,38.9987,0.7579447,12.67234,0.0,3.511873,3.29479,1082.704,3.849999,19.77588,7.027901,17.88817,0.001883846,6.0
5833,21/06/2018 05:40,0.8881971,65.72782,0.188161,13.84483,0.0,3.543314,3.573073,260.8588,3.849999,19.74294,7.019999,20.37247,9.865564e-05,6.0
5834,21/06/2018 06:00,0.2561192,18.91367,0.2468885,13.82479,0.0,2.050422,1.666878,0.0,3.849999,19.7362,7.025212,20.93419,0.0,6.0
5835,21/06/2018 06:20,0.2595758,18.16694,0.2043665,13.84346,0.0,0.0,1.144688,0.0,3.843517,19.7,7.038686,20.94816,0.0,6.0
5836,21/06/2018 06:40,0.1294833,9.460712,0.125214,13.76283,0.0,0.0,0.7554367,0.0,3.555029,19.7,7.025352,20.79983,0.0,6.0
5837,21/06/2018 07:00,0.0,0.0,0.11,13.05271,0.0,0.0253915,0.08219174,0.0,3.5,19.7,7.033854,20.49394,0.0,6.0
5838,21/06/2018 07:20,0.1290583,8.870728,0.11,12.43939,0.0,0.0752785,0.005333,0.0,3.5,19.71741,7.028936,20.4251,0.0,6.0
5839,21/06/2018 07:40,191.7617,17169.27,5.067758,8.841776,0.0,1.716122,0.0,0.0,3.787825,19.7634,7.097569,20.21842,0.0,6.0
5840,21/06/2018 08:00,119.6424,10752.72,9.788797,6.564731,0.02309125,1.910802,1.357215,2886.115,4.280452,19.59029,7.234071,18.66511,0.01279233,6.0
5841,21/06/2018 08:20,2.194588,164.2746,3.396356,9.83611,0.5472208,2.978526,2.10562,2392.402,4.374537,19.6,7.055631,17.95281,0.04568314,6.0
5842,21/06/2018 08:40,1.3266,101.2395,0.5674163,12.47748,0.3788863,3.051082,3.565851,1022.4,4.37,19.6,6.987759,17.46199,0.02108626,6.0
5843,21/06/2018 09:00,1.895468,156.9838,0.4927216,13.76484,0.0,3.128011,5.314339,1022.4,4.37,19.6,6.999777,18.0992,0.01465886,6.0
5844,21/06/2018 09:20,2.525877,191.2418,0.3568386,13.89684,0.0,3.124166,6.427876,1022.4,4.37,19.6,7.009821,18.83471,0.01039391,6.0
5845,21/06/2018 09:40,1.140181,93.21579,0.318916,13.97769,0.0,3.125993,6.804193,1022.4,4.37,19.63721,7.019999,19.08438,0.006425363,6.0
5846,21/06/2018 10:00,1.145278,85.16864,0.2337405,14.00504,0.0,3.04363,6.903796,787.4803,4.37,19.7,7.043068,19.43594,0.003124444,6.0
5847,21/06/2018 10:20,0.8882107,63.64042,0.14707,14.09276,0.0,1.645007,4.888468,0.0,4.37,19.7,7.060957,20.07366,0.0,6.0
5848,21/06/2018 10:40,0.2582442,17.56385,0.115281,14.13,0.0,0.008389666,4.361447,0.0,4.329829,19.79504,7.070342,20.28504,0.0,6.0
5849,21/06/2018 11:00,235.5262,20102.4,0.1134395,14.27215,0.0,0.0,4.068604,0.0,3.805322,19.79589,7.062942,20.49402,0.0,6.0
5850,21/06/2018 11:20,188.481,16963.29,10.67861,11.88181,0.0,0.7782668,1.002371,739.4315,4.519683,19.72651,7.142035,20.46838,0.001457329,6.0
5851,21/06/2018 11:40,34.36107,3070.255,13.38206,10.1378,0.216253,2.618018,1.357903,3738.419,4.768424,19.7,7.191165,18.46724,0.06368802,6.0
5852,21/06/2018 12:00,3.533962,278.8511,10.14775,12.03789,0.9889652,2.782307,1.789949,2900.426,4.772862,19.7037,7.099067,17.31954,0.1925963,6.0
5853,21/06/2018 12:20,3.861848,279.2518,6.51675,14.07822,1.744648,2.832199,1.810756,2507.821,4.770325,19.8024,6.985981,17.44075,0.2887215,6.0
5854,21/06/2018 12:40,4.607807,378.5912,3.062044,16.25113,2.56878,2.852221,1.953241,2289.608,4.770849,19.9,6.896063,17.07294,0.3714069,6.0
5855,21/06/2018 13:00,2.048814,174.2961,0.9340153,18.28141,2.569063,2.808237,2.893864,1239.384,4.769999,19.9,6.86,16.71427,0.2060124,6.0
5856,21/06/2018 13:20,2.73836,184.6482,0.3893395,20.42775,1.157869,2.82691,3.81637,1018.31,4.769999,19.93234,6.875703,17.21243,0.1422164,6.0
5857,21/06/2018 13:40,1.692288,129.0313,0.2235401,21.68161,0.0,2.843042,4.327931,477.6233,4.769999,20.0,6.886189,18.59831,0.05361797,6.0
5858,21/06/2018 14:00,1.627386,131.3736,0.1706135,21.73929,0.0,1.266109,3.048336,0.0,4.769999,20.07545,6.900001,19.851,0.0,6.0
5859,21/06/2018 14:20,0.0,0.0,0.09361899,19.9574,0.0,0.01756816,2.691919,0.0,4.599434,20.1,6.900001,20.01874,0.0,6.0
5860,21/06/2018 14:40,136.1693,11064.25,0.02762457,19.59087,0.0,0.03412993,1.888736,0.0,3.809252,20.14201,6.901188,20.2982,0.0,6.0
5861,21/06/2018 15:00,297.8275,26804.47,5.45699,14.92004,0.0,2.122601,0.4307667,332.2721,4.537492,20.13555,7.093751,20.21896,0.000578192,6.0
5862,21/06/2018 15:20,36.01682,3215.05,8.950527,14.5683,0.0,1.693992,0.7068529,4069.152,4.786276,20.1,7.080905,19.10358,0.05170663,6.0
5863,21/06/2018 15:40,2.824431,209.5813,7.141923,14.81824,0.6623651,2.7866,1.676744,3499.007,4.799884,20.12259,7.039575,17.94461,0.1930148,6.0
5864,21/06/2018 16:00,2.574298,213.4523,3.352151,16.84514,1.630927,2.862845,1.838438,2778.416,4.800001,20.2,6.952289,17.33276,0.2952098,6.0
5865,21/06/2018 16:20,1.886511,143.4292,1.406264,18.59839,2.079888,2.831371,2.574803,1615.285,4.800001,20.2,6.899096,17.05305,0.2071126,6.0
5866,21/06/2018 16:40,1.146528,86.30164,0.5487283,20.40737,0.4231274,2.833349,3.620222,993.9178,4.800001,20.2,6.890903,17.3,0.1136751,6.0
5867,21/06/2018 17:00,0.2584428,18.84085,-0.02655225,21.23176,0.0,2.009057,2.418964,0.0,4.800001,20.22684,6.910001,19.49569,0.0,6.0
5868,21/06/2018 17:20,0.128194,8.842938,-0.09000002,21.07811,0.0,0.02,1.709896,0.0,4.798109,20.4,6.910182,19.95121,0.0,6.0
5869,21/06/2018 17:40,0.1292565,9.149929,-0.09000002,21.00946,0.0,0.005406165,1.14228,0.0,4.540854,20.35808,6.910001,20.27375,0.0,6.0
5870,21/06/2018 18:00,0.02829085,0.8474522,-0.07847044,20.92307,0.0,0.0,0.8050462,0.0,3.716567,20.3102,6.905603,20.47454,0.0,6.0
5871,21/06/2018 18:20,98.33622,8847.408,0.0622415,20.3285,0.0,0.009853499,0.04345139,0.0,3.577294,20.3,6.901268,20.62393,0.0,6.0
5872,21/06/2018 18:40,140.5778,12652.0,8.081783,13.1765,0.0,1.678637,0.1865862,1350.663,4.030228,20.16739,6.991197,19.9718,0.003457827,6.0
5873,21/06/2018 19:00,31.98368,2839.748,5.153328,14.26023,0.1780553,2.969661,1.267699,3970.064,4.248109,20.1,7.044803,18.50059,0.06488128,6.0
5874,21/06/2018 19:20,2.419822,171.7321,1.187522,16.87793,0.7600001,3.215118,2.307569,1772.991,4.239999,20.1,6.963694,18.31764,0.05324192,6.0
5875,21/06/2018 19:40,0.0,0.0,0.05758025,18.54772,0.157472,3.240754,2.632193,400.1318,4.239999,20.1,6.965018,20.69612,0.001447408,6.0
5876,21/06/2018 20:00,0.2571395,18.06846,-0.02329533,18.62043,0.0,2.292669,0.6180032,0.0,4.239999,20.1,6.964888,20.92045,0.0,6.0
5877,21/06/2018 20:20,0.0,0.0,-0.08000001,18.47713,0.0,0.02293484,0.1592862,0.0,4.189563,20.1,6.960583,20.81393,0.0,6.0
5878,21/06/2018 20:40,0.0,0.0,-0.08000001,18.08455,0.0,0.02205425,0.08427598,0.0,3.639903,20.1,6.956004,20.30637,0.0,6.0
5879,21/06/2018 21:00,0.5350747,36.40899,-0.08000001,17.61211,0.0,0.02236151,0.01071042,0.0,3.51,20.1,6.970138,19.72234,0.0,6.0
5880,21/06/2018 21:20,57.48355,5069.642,-0.03766333,16.82697,0.0,0.07519966,0.001034334,0.0,3.530405,20.1,6.970398,20.48248,0.0,6.0
5881,21/06/2018 21:40,172.2376,15501.38,7.944434,10.86801,0.0,1.501564,0.05257931,740.5035,3.963898,20.0981,7.048769,20.40845,0.0,6.0
5882,21/06/2018 22:00,74.62859,6675.827,6.660451,10.67958,0.0,2.77919,0.8732412,4069.152,4.326386,20.02285,7.113153,19.1561,0.03406508,6.0
5883,21/06/2018 22:20,5.157846,418.6967,2.046564,13.55661,0.5479251,3.115708,2.041751,2739.596,4.340243,20.0,7.033472,18.18985,0.08183464,6.0
5884,21/06/2018 22:40,1.45803,106.9907,0.1161567,15.68968,0.2404675,3.15463,2.615883,589.8118,4.339999,20.0,7.0,19.03347,0.01244186,6.0
5885,21/06/2018 23:00,0.48519,34.18798,-0.02161133,16.09759,0.0,2.310864,0.6035732,0.0,4.339999,20.0,7.0,20.73969,0.0,6.0
5886,21/06/2018 23:20,0.1543175,9.449386,-0.08000001,15.88546,0.0,0.01065617,0.09983274,0.0,4.330971,20.0,7.000351,20.61799,0.0,6.0
5887,21/06/2018 23:40,0.0,0.0,-0.08000001,15.65518,0.0,0.01,0.05608558,0.0,3.814964,19.9104,7.0,20.89701,0.0,6.0
5888,22/06/2018 00:00,0.7560065,55.07061,-0.08000001,15.20059,0.0,0.0145891,0.01326658,0.0,3.51,19.94779,7.000417,20.57817,0.0,6.0
5889,22/06/2018 00:20,0.3982442,29.91606,-0.038794,14.38246,0.0,0.1475794,3.266665e-05,0.0,3.51,19.99923,7.00958,20.05152,0.0,6.0
5890,22/06/2018 00:40,118.5983,10673.85,4.727306,10.44372,0.0,1.939811,0.00629175,14.29785,3.708981,19.9193,7.018099,19.75251,1.131177e-06,6.0
5891,22/06/2018 01:00,52.75762,4736.893,6.659607,9.219622,0.1020226,2.506087,1.476487,3473.973,3.949309,19.9,7.148396,18.92494,0.004014834,6.0
5892,22/06/2018 01:20,0.8314613,57.06869,1.123207,12.12364,0.27349,3.385364,2.758164,1380.471,3.977626,19.9,7.02983,17.92174,0.003480872,6.0
5893,22/06/2018 01:40,0.5293525,38.737,0.00430642,13.51037,0.0,3.466257,3.009482,474.3124,3.970001,19.9,7.015179,18.19161,0.000112555,6.0
5894,22/06/2018 02:00,0.3870618,26.44256,-0.08000001,13.47509,0.0,2.624945,1.022773,0.0,3.970001,19.9,7.019999,20.50907,0.0,6.0
5895,22/06/2018 02:20,0.0,0.0,-0.08000001,13.37714,0.0,0.0293861,0.1698302,0.0,3.969453,19.8422,7.020368,20.30686,0.0,6.0
5896,22/06/2018 02:40,0.01144665,0.1387335,-0.08000001,13.16935,0.0,0.02,0.06729742,0.0,3.64041,19.8,7.019999,20.81179,0.0,6.0
5897,22/06/2018 03:00,0.5350042,37.99207,-0.08000001,12.67158,0.0,0.03252984,0.01579667,0.0,3.51,19.8,7.020335,20.21385,0.0,6.0
5898,22/06/2018 03:20,0.4913987,35.51055,-0.04115466,11.85757,0.0,0.05430206,0.000646583,0.0,3.51,19.8,7.020375,20.27697,0.0,6.0
5899,22/06/2018 03:40,70.85677,6375.218,2.150301,9.688319,0.0,1.553611,0.004741085,0.0,3.600011,19.8,7.089794,20.74661,0.0,6.0
5900,22/06/2018 04:00,70.61555,6335.767,7.235371,7.743746,0.0,1.928556,1.347181,2680.458,3.842948,19.75912,7.159383,19.39301,0.000516964,6.0
5901,22/06/2018 04:20,0.6372142,46.90118,1.474439,10.23122,0.0275975,3.473239,2.704094,1513.006,3.900001,19.68228,7.032041,18.27175,0.004136356,6.0
5902,22/06/2018 04:40,0.892836,65.63092,0.01618084,11.709,0.0,3.541757,3.291998,498.3081,3.899801,19.6,7.014315,20.51619,0.0003752,6.0
5903,22/06/2018 05:00,0.4976215,39.53318,-0.07725,11.76963,0.0,2.84208,1.60709,44.23305,3.89,19.6,7.019999,20.90722,0.0,6.0
5904,22/06/2018 05:20,0.2574791,17.38606,-0.08000001,11.68,0.0,0.1425955,0.2703987,0.0,3.89,19.6,7.019999,20.91822,0.0,6.0
5905,22/06/2018 05:40,0.0,0.0,-0.08000001,11.54433,0.0,0.0204515,0.1195056,0.0,3.654073,19.6,7.019999,20.6425,0.0,6.0
5906,22/06/2018 06:00,0.258131,17.64167,-0.08000001,11.14918,0.0,0.06624059,0.040077,0.0,3.51,19.6,7.019999,20.41966,0.0,6.0
5907,22/06/2018 06:20,0.0,0.0,-0.08000001,10.43397,0.0,0.2585554,0.006361669,0.0,3.51,19.6,7.028062,20.4346,0.0,6.0
5908,22/06/2018 06:40,57.89155,5190.846,-0.02287266,10.02085,0.0,0.6803675,0.007075331,0.0,3.565426,19.6,7.04,19.6797,0.0,6.0
5909,22/06/2018 07:00,141.2613,12713.52,5.934937,6.561423,0.0,1.707259,0.9302914,1709.809,3.885062,19.52673,7.008925,18.9369,0.001270963,6.0
5910,22/06/2018 07:20,3.000389,242.3177,2.76557,7.938398,0.2940445,3.012055,2.266469,2114.502,4.07,19.4,7.062888,17.55444,0.007283516,6.0
5911,22/06/2018 07:40,1.25875,96.88093,0.1294831,10.18844,0.1946897,3.246579,3.397954,633.8527,4.063338,19.4,7.006021,18.81739,0.002185469,6.0
5912,22/06/2018 08:00,0.7590924,56.81734,-0.06292825,10.58771,0.0,3.386813,2.148166,153.2798,4.06,19.4,7.01512,20.90253,0.0,6.0
5913,22/06/2018 08:20,0.2580175,17.92515,-0.07000001,10.59,0.0,1.856492,0.7253065,0.0,4.06,19.4,7.005424,20.83614,0.0,6.0
5914,22/06/2018 08:40,0.0,0.0,-0.07000001,10.55624,0.0,0.03,0.3931611,0.0,3.902754,19.4,7.010001,21.02613,0.0,6.0
5915,22/06/2018 09:00,0.7027384,49.66409,-0.07000001,10.34686,0.0,0.02362376,0.2619074,0.0,3.51316,19.4,7.010001,20.67177,0.0,6.0
5916,22/06/2018 09:20,0.3140425,20.2561,-0.03754508,9.847809,0.0,0.07491834,0.01813416,0.0,3.51,19.4,7.010451,20.43086,0.0,6.0
5917,22/06/2018 09:40,199.819,17885.62,12.81993,6.719733,0.0,1.498626,0.01241183,0.0,3.860517,19.43645,7.151959,20.11208,0.0,6.0
5918,22/06/2018 10:00,93.8547,8425.084,17.72019,5.877013,0.1303442,1.98217,1.403919,3245.553,4.280252,19.42122,7.296902,18.79692,0.02151516,6.0
5919,22/06/2018 10:20,4.134205,305.0338,7.160993,8.477926,1.012709,3.09271,1.775303,2824.805,4.319842,19.4,7.071359,17.85976,0.09621604,6.0
5920,22/06/2018 10:40,2.271477,161.5226,2.379418,10.68147,1.37,3.193985,2.046324,2099.813,4.32,19.43405,6.968677,17.61197,0.1346144,6.0
5921,22/06/2018 11:00,1.316739,97.13013,0.179975,13.22115,1.076991,3.177785,2.319899,410.7599,4.32,19.5,6.932124,18.61409,0.01971956,6.0
5922,22/06/2018 11:20,0.9808174,73.80183,0.001860087,14.12175,0.0,1.742708,0.5536681,0.0,4.32,19.43811,6.939274,19.23429,0.0,6.0
5923,22/06/2018 11:40,0.0,0.0,-0.07000001,14.03436,0.0,0.02,0.6493284,0.0,4.111607,19.48288,6.937404,19.87935,0.0,6.0
5924,22/06/2018 12:00,0.0,0.0,-0.06508659,13.96856,0.0,0.02,0.4120854,0.0,3.547456,19.48456,6.949274,20.4972,0.0,6.0
5925,22/06/2018 12:20,91.31435,8189.69,2.61842,11.98878,0.0,1.393325,0.05146123,0.0,3.601231,19.48934,7.00827,20.44294,0.0,6.0
5926,22/06/2018 12:40,134.0316,12058.81,9.485329,8.637759,0.0,2.600198,0.6304584,2365.917,4.034691,19.43579,7.142186,19.63959,0.000454701,6.0
5927,22/06/2018 13:00,1.758593,128.3764,3.975283,10.82404,-0.01816875,3.20773,1.810285,2925.875,4.13,19.44911,7.023798,18.04393,0.02715711,6.0
5928,22/06/2018 13:20,1.63946,120.5428,0.3519794,13.31249,0.0,3.242957,2.834766,928.9719,4.129198,19.54661,6.97,18.94776,0.008078402,6.0
5929,22/06/2018 13:40,0.9615375,74.9579,-0.017988,14.30992,0.0,3.24687,1.350835,2.991849,4.12,19.6,6.97,19.65926,1.002897e-05,6.0
5930,22/06/2018 14:00,0.67639,53.64257,-0.07000001,14.28193,0.0,0.1572635,0.9641771,0.0,4.060189,19.71913,6.973321,20.01636,0.0,6.0
5931,22/06/2018 14:20,0.751245,60.06845,-0.07000001,14.52086,0.0,0.02146466,0.7993709,0.0,3.574228,19.8,6.990563,20.81778,0.0,6.0
5932,22/06/2018 14:40,1.653053,126.6281,-0.07000001,14.19785,0.0,0.0,0.1640725,0.0,3.51,19.78756,6.989999,20.44899,0.0,6.0
5933,22/06/2018 15:00,44.28521,3972.698,0.2972055,13.05721,0.0,1.492652,0.00977408,0.0,3.529484,19.7,7.0037,20.52475,0.0,6.0
5934,22/06/2018 15:20,164.0901,14768.11,6.364696,8.714981,0.0,2.391792,0.08928557,941.3522,3.868059,19.71283,7.166818,20.12935,0.000243495,6.0
5935,22/06/2018 15:40,17.66873,1512.407,7.002567,8.83798,0.0,2.949971,1.123381,4069.152,4.119171,19.7,7.152982,19.15449,0.01828516,6.0
5936,22/06/2018 16:00,1.533424,115.5062,0.9238987,12.45947,0.6315755,3.378333,2.495996,1631.115,4.12,19.7,7.019911,18.15398,0.01687489,6.0
5937,22/06/2018 16:20,2.396278,174.6446,0.0344649,14.14264,0.0,3.424503,2.171241,419.8286,4.12,19.7,7.020783,18.92706,0.002453487,6.0
5938,22/06/2018 16:40,0.3801167,27.72027,-0.05707999,14.09529,0.0,0.981846,0.3700151,0.0,4.116287,19.7,7.010001,19.73361,0.0,6.0
5939,22/06/2018 17:00,0.0,0.0,-0.08000001,13.84827,0.0,0.02068483,0.2486328,0.0,3.720833,19.7,7.011268,20.37013,0.0,6.0
5940,22/06/2018 17:20,0.886638,63.55462,-0.08000001,13.13726,0.0,0.02838683,0.0283929,0.0,3.51,19.7,7.010219,20.64264,0.0,6.0
5941,22/06/2018 17:40,0.3822416,28.58453,-0.02291733,12.55105,0.0,0.06466667,0.002070085,0.0,3.51,19.7,7.010001,20.49423,0.0,6.0
5942,22/06/2018 18:00,121.0844,10895.73,1.939433,11.10918,0.0,0.6338757,0.0,0.0,3.694193,19.7,7.051683,20.80507,0.0,6.0
5943,22/06/2018 18:20,103.1058,9250.002,8.593645,6.991643,0.0,2.705651,0.8504175,3586.354,4.070637,19.61759,7.179238,19.48709,0.004156585,6.0
5944,22/06/2018 18:40,1.485314,109.8888,3.225449,9.660366,0.4487146,3.167853,2.119628,2700.957,4.128701,19.6,7.091928,18.44576,0.02018991,6.0
5945,22/06/2018 19:00,1.827936,136.1538,0.1620961,12.54557,0.037922,3.161771,2.540172,578.3401,4.12,19.6,7.031969,18.59877,0.003026129,6.0
5946,22/06/2018 19:20,0.5927333,44.44012,-0.03028141,12.74064,0.0,2.251918,0.5704151,0.0,4.12,19.6,7.03,20.92924,0.0,6.0
5947,22/06/2018 19:40,0.0,0.0,-0.07000001,12.55237,0.0,0.1716556,0.1685142,0.0,3.956277,19.6,7.03,20.95668,0.0,6.0
5948,22/06/2018 20:00,0.5179334,39.11162,-0.07000001,12.02036,0.0,0.1286377,0.05788673,0.0,3.519413,19.6,7.03,20.62884,0.0,6.0
5949,22/06/2018 20:20,0.3883369,30.30935,-0.03844633,11.37795,0.0,0.1058361,0.00171825,0.0,3.51,19.6,7.039017,20.26081,0.0,6.0
5950,22/06/2018 20:40,98.42831,8769.432,0.0,10.70036,0.0,0.9327501,0.005950246,0.0,3.606108,19.57442,7.038018,19.61519,0.0,6.0
5951,22/06/2018 21:00,131.9857,11864.68,8.647017,6.46198,0.0,2.967957,0.5037555,2159.408,3.977459,19.46725,6.947114,19.85813,0.00137196,6.0
5952,22/06/2018 21:20,2.769143,204.7342,4.331101,8.02459,0.4982453,4.839143,1.643464,3317.837,4.13,19.4,7.108087,18.7193,0.01277901,6.0
5953,22/06/2018 21:40,1.646032,117.6965,0.5472234,10.80998,0.4441729,3.311742,2.674749,990.5032,4.129159,19.4,7.036387,18.61613,0.004962788,6.0
5954,22/06/2018 22:00,0.761619,52.82139,0.003351,11.62947,0.0,3.13078,1.418455,29.37054,4.12,19.4,7.031594,20.97782,0.0,6.0
5955,22/06/2018 22:20,0.1289595,8.805979,-0.05999999,11.49941,0.0,0.1880708,0.1425455,0.0,4.12,19.4,7.042832,21.08146,0.0,6.0
