,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
5956,22/06/2018 22:40,0.3794283,26.54046,-0.05999999,11.26711,0.0,0.04963925,0.06131116,0.0,4.020328,19.4,7.053148,21.12869,0.0,6.0
5957,22/06/2018 23:00,0.257975,18.92228,-0.050117,10.94381,0.0,0.0,0.03798883,0.0,3.543449,19.4,7.044139,20.7206,0.0,6.0
5958,22/06/2018 23:20,35.94416,3169.313,0.024692,10.28667,0.0,0.1467831,0.006126913,0.0,3.528999,19.4,7.059999,20.66082,0.0,6.0
5959,22/06/2018 23:40,151.677,13650.93,6.931322,6.897992,0.0,1.501496,0.1720511,1147.037,3.845632,19.41767,7.123972,20.60822,0.0,6.0
5960,23/06/2018 00:00,12.07333,1044.493,5.920814,6.541188,0.08396574,3.244088,1.405166,3836.098,4.058876,19.49841,7.157083,19.06748,0.009981424,6.0
5961,23/06/2018 00:20,1.755664,128.2154,1.02043,9.501675,0.3357443,3.496089,2.486534,1458.121,4.05,19.5,7.074847,17.8598,0.00946323,6.0
5962,23/06/2018 00:40,0.8903861,61.18489,0.04446018,10.82078,0.0,3.484209,1.883435,210.0846,4.05,19.5,7.061515,19.78949,0.000567189,6.0
5963,23/06/2018 01:00,0.0,0.0,0.0,10.78134,0.0,0.3267105,0.3031724,0.0,4.046741,19.42732,7.069398,21.04168,0.0,6.0
5964,23/06/2018 01:20,0.1289305,8.883707,-0.00039025,10.57687,0.0,0.01582916,0.2432427,0.0,3.657063,19.4,7.062069,21.12086,0.0,6.0
5965,23/06/2018 01:40,0.1292992,9.469812,0.0,9.979859,0.0,0.01734125,0.03357867,0.0,3.51,19.4,7.061779,20.8404,0.0,6.0
5966,23/06/2018 02:00,0.4196275,33.33719,0.0083815,9.12047,0.0,0.3687682,0.01056242,0.0,3.510014,19.4,7.070502,20.47999,0.0,6.0
5967,23/06/2018 02:20,85.35454,7681.909,3.770616,7.481151,0.0,0.9614989,0.01933375,132.1385,3.643575,19.4,7.09914,19.48576,0.0,6.0
5968,23/06/2018 02:40,40.21495,3510.486,7.092223,5.768031,0.0,2.939552,1.59492,3496.513,3.839004,19.36782,7.151366,18.92759,0.000594203,6.0
5969,23/06/2018 03:00,1.728781,124.2953,1.080792,8.293653,0.4965562,3.744578,2.909476,1262.332,3.849999,19.3,7.078619,18.29874,0.0,6.0
5970,23/06/2018 03:20,0.7865948,50.93081,0.073419,9.579382,0.0,3.706288,2.557345,357.3827,3.849999,19.3,7.069799,19.04611,0.0,6.0
5971,23/06/2018 03:40,0.3969073,28.16749,0.0,9.463706,0.0,3.639186,0.6499913,0.0,3.849896,19.29317,7.070001,20.83545,0.0,6.0
5972,23/06/2018 04:00,0.0,0.0,0.0,9.351311,0.0,0.4903528,0.1900292,0.0,3.657462,19.2,7.070168,21.01655,0.0,6.0
5973,23/06/2018 04:20,0.5158225,36.89791,0.0,8.936415,0.0,0.000164334,0.04128944,0.0,3.51,19.20743,7.070001,20.70012,0.0,6.0
5974,23/06/2018 04:40,0.2583575,17.68284,0.0,8.225801,0.0,0.4586419,0.007816164,0.0,3.51,19.2009,7.07067,20.61813,0.0,6.0
5975,23/06/2018 05:00,62.34896,5546.478,1.124844,7.621196,0.0,0.3574754,0.01420591,0.0,3.58284,19.2,7.083993,20.75477,0.0,6.0
5976,23/06/2018 05:20,79.90344,7186.86,8.576288,5.162827,0.0,2.216974,1.199323,2663.777,3.852388,19.16311,7.192834,19.68506,8.636075e-05,6.0
5977,23/06/2018 05:40,0.8877468,64.09816,3.088592,6.751132,0.4854465,3.426507,2.23359,1927.892,3.909287,19.1,7.098899,18.51034,0.003128754,6.0
5978,23/06/2018 06:00,1.743813,131.8423,0.2381019,9.078028,0.09191234,3.557473,2.852881,474.0761,3.900001,19.1,7.059999,19.48028,0.000329232,6.0
5979,23/06/2018 06:20,0.2800328,18.93779,0.037167,9.207166,0.0,3.466376,1.258747,0.0,3.900001,19.1,7.052407,20.59845,0.0,6.0
5980,23/06/2018 06:40,0.0,0.0,0.0,9.164039,0.0,1.16682,0.3764648,0.0,3.794972,19.1,7.052828,20.75685,0.0,6.0
5981,23/06/2018 07:00,0.0,0.0,0.0,8.901398,0.0,0.05689325,0.1972663,0.0,3.51004,19.1,7.060266,20.76719,0.0,6.0
5982,23/06/2018 07:20,0.1294125,8.9605,0.0,8.363411,0.0,0.04193473,0.01844092,0.0,3.51,19.1,7.059999,20.68675,0.0,6.0
5983,23/06/2018 07:40,36.71852,3284.74,0.037828,7.86205,0.0,0.8951497,0.00567175,0.0,3.538432,19.1039,7.07261,20.06638,0.0,6.0
5984,23/06/2018 08:00,88.08806,7917.294,7.15351,5.376606,0.02453265,1.93115,0.766699,1456.138,3.757517,19.13353,6.950871,18.95957,0.0,6.0
5985,23/06/2018 08:20,1.827162,129.3549,3.672362,6.304606,0.6777632,3.973773,2.339592,1923.921,3.86,19.0,7.085752,17.76916,0.0,6.0
5986,23/06/2018 08:40,0.880502,66.68436,0.2537457,8.387535,0.3658957,4.433391,3.064945,553.4719,3.86,19.0,7.041508,18.46334,0.0,6.0
5987,23/06/2018 09:00,0.4500175,35.23019,0.06659098,8.790162,0.0,4.294991,1.826356,99.00615,3.86,19.0,7.041147,20.90892,0.0,6.0
5988,23/06/2018 09:20,0.1286615,9.283659,0.0,8.769035,0.0,0.6850387,0.8734318,0.0,3.824487,19.08896,7.04,21.0464,0.0,6.0
5989,23/06/2018 09:40,0.3794258,25.60565,0.0,8.695585,0.0,0.2586675,1.042021,0.0,3.523522,19.1,7.040183,20.50505,0.0,6.0
5990,23/06/2018 10:00,0.6354507,44.24689,0.0,8.050406,0.0,0.0254789,0.08613575,0.0,3.51,19.1,7.04,20.55638,0.0,6.0
5991,23/06/2018 10:20,40.25889,3615.818,0.045629,7.776665,0.0,0.2177965,0.03050166,0.0,3.524314,19.14866,7.04,20.11881,0.0,6.0
5992,23/06/2018 10:40,172.5092,15525.83,11.14129,5.445371,0.0,1.709024,0.1058963,738.8087,3.900475,19.10672,7.071519,20.05276,0.0,6.0
5993,23/06/2018 11:00,24.90239,2211.773,11.77256,5.115208,0.1159225,3.731196,1.737905,3287.653,4.152995,19.1,7.149999,18.74487,0.01672019,6.0
5994,23/06/2018 11:20,3.185164,250.7119,4.381888,7.935958,1.19428,4.142636,1.778574,2544.639,4.150743,19.1,7.060738,17.89079,0.08037044,6.0
5995,23/06/2018 11:40,1.217849,84.68503,0.7312754,10.34664,0.672892,4.675389,3.321302,1124.371,4.150001,19.1,6.997393,17.57201,0.03716507,6.0
5996,23/06/2018 12:00,1.258231,91.47545,0.08199899,11.8112,0.0,4.233485,3.090833,143.8718,4.150001,19.18185,6.99066,18.91554,0.004038663,6.0
5997,23/06/2018 12:20,0.249645,18.38655,0.0,11.8646,0.0,0.6324192,2.521826,0.0,4.101058,19.27168,6.989999,19.86208,0.0,6.0
5998,23/06/2018 12:40,0.1288032,9.653398,0.0,11.82492,0.0,0.6647258,2.267655,0.0,3.598741,19.34513,6.990545,20.2222,0.0,6.0
5999,23/06/2018 13:00,1.927511,148.1087,0.0135065,11.39593,0.0,0.8371692,0.2884075,0.0,3.51,19.30118,6.990433,20.4905,0.0,6.0
6000,23/06/2018 13:20,155.1544,13915.1,5.329115,9.420748,0.0,1.50536,0.007686502,0.0,3.748101,19.3,7.018069,20.48207,0.0,6.0
6001,23/06/2018 13:40,90.07667,8077.998,12.26435,6.792575,0.0,3.268935,0.7734599,3385.026,4.109717,19.3,7.120304,19.28551,0.01419081,6.0
6002,23/06/2018 14:00,3.513828,311.9179,5.441866,9.295341,0.6108308,3.268917,1.6742,3429.564,4.169999,19.36483,7.090449,18.50408,0.06961652,6.0
6003,23/06/2018 14:20,1.409913,93.86304,0.7485239,12.12523,1.040697,3.183151,2.710741,1260.853,4.169999,19.4,7.012597,17.75496,0.03846706,6.0
6004,23/06/2018 14:40,0.2586975,19.51285,0.04742841,13.59342,0.2214295,3.271571,1.315977,15.37945,4.169999,19.40102,7.0,18.76793,0.000389599,6.0
6005,23/06/2018 15:00,0.0,0.0,0.0001955,13.6145,0.0,0.5348385,1.083024,0.0,4.063569,19.41508,7.000487,19.6398,0.0,6.0
6006,23/06/2018 15:20,0.1659625,11.13173,0.0,13.33393,0.0,0.06396209,0.8949361,0.0,3.555956,19.4209,7.0,20.20986,0.0,6.0
6007,23/06/2018 15:40,1.281621,99.62135,0.0010915,12.63122,0.0,0.2378047,0.1182925,0.0,3.51,19.4,7.011549,20.50969,0.0,6.0
6008,23/06/2018 16:00,110.3215,9910.224,1.170614,11.62908,0.0,1.163923,0.009524332,0.0,3.60059,19.4,7.027853,20.55758,0.0,6.0
6009,23/06/2018 16:20,100.4788,9037.714,10.81712,7.134568,0.0,2.530038,0.2810146,2165.46,4.015035,19.4,7.116483,20.10427,0.0,6.0
6010,23/06/2018 16:40,3.913259,312.0018,4.9087,9.11472,0.008693336,3.541454,1.380422,3783.165,4.089999,19.4,7.105865,18.70044,0.0258997,6.0
6011,23/06/2018 17:00,1.775566,133.6511,0.7136578,11.90467,0.627696,3.135502,2.711601,1471.943,4.089999,19.42016,7.034208,18.52667,0.01516553,6.0
6012,23/06/2018 17:20,0.3900931,29.7964,0.043045,13.31736,0.0,2.688346,1.618307,0.0,4.089999,19.5,7.04,19.29189,0.0,6.0
6013,23/06/2018 17:40,0.3778335,25.85131,0.0,13.24615,0.0,0.3054703,0.7941788,0.0,4.03527,19.52692,7.051549,19.96674,0.0,6.0
6014,23/06/2018 18:00,0.5110258,42.53248,0.0,13.12131,0.0,0.1402682,0.3756251,0.0,3.570929,19.50059,7.043373,20.6463,0.0,6.0
6015,23/06/2018 18:20,0.3428759,25.67727,0.0,12.07728,0.0,0.09899517,0.1017203,0.0,3.51,19.5829,7.04,20.82071,0.0,6.0
6016,23/06/2018 18:40,58.36946,5247.315,0.0,11.61746,0.0,0.1465167,0.01717767,0.0,3.535208,19.52328,7.041844,20.87557,0.0,6.0
6017,23/06/2018 19:00,123.5624,11120.62,8.555178,7.449959,0.0,2.069064,0.09986825,942.5646,3.888097,19.48676,7.070189,20.25543,0.0,6.0
6018,23/06/2018 19:20,31.80267,2829.825,5.199628,7.730603,0.1579635,3.326114,1.259044,4028.49,4.079486,19.4,7.133623,19.01107,0.01132852,6.0
6019,23/06/2018 19:40,1.900689,140.8327,1.180538,10.62118,0.246978,3.039781,2.435376,1483.638,4.080001,19.4,7.082829,18.36021,0.005283375,6.0
6020,23/06/2018 20:00,1.021619,81.71234,0.1294716,12.00542,0.0,2.670784,2.294894,348.6024,4.080001,19.4,7.069654,20.15454,9.013728e-05,6.0
6021,23/06/2018 20:20,0.25874,17.42099,0.0341,11.91092,0.0,2.22245,0.3924945,0.0,4.077098,19.4,7.056342,20.89616,0.0,6.0
6022,23/06/2018 20:40,0.2745315,22.40103,0.0,11.66242,0.0,0.0908845,0.188856,0.0,3.692626,19.4,7.06037,21.01157,0.0,6.0
6023,23/06/2018 21:00,0.2333252,16.96797,0.0,11.29136,0.0,0.01308752,0.04146543,0.0,3.51,19.4,7.050921,20.80598,0.0,6.0
6024,23/06/2018 21:20,0.5172106,39.73476,0.0207585,10.39179,0.0,0.0294181,0.002023666,0.0,3.51,19.4,7.059999,20.75056,0.0,6.0
6025,23/06/2018 21:40,122.1697,10927.21,4.920097,7.881906,0.0,1.425615,0.000995417,0.0,3.712207,19.42941,7.028427,20.74332,0.0,6.0
6026,23/06/2018 22:00,51.09259,4561.089,6.708184,6.16831,0.030942,3.357602,0.9908931,3588.04,3.954279,19.45845,7.113303,19.55954,0.0,6.0
6027,23/06/2018 22:20,1.41243,100.0855,1.537322,8.838779,0.05084325,3.560538,2.49417,1961.96,3.98,19.4,7.103753,18.40443,1.640326e-05,6.0
6028,23/06/2018 22:40,1.136147,89.45287,0.1611293,10.45639,0.0,3.566684,2.635599,496.9924,3.979808,19.4,7.080303,18.34293,0.0,6.0
6029,23/06/2018 23:00,0.12937,8.698999,0.07336748,10.44241,0.0,3.379393,0.8229302,0.0,3.979984,19.4,7.071227,20.86517,0.0,6.0
6030,23/06/2018 23:20,0.0,0.0,0.0,10.25052,0.0,0.01686317,0.3118691,0.0,3.798468,19.4,7.070072,20.86478,0.0,6.0
6031,23/06/2018 23:40,0.1069159,8.158557,0.0,9.885469,0.0,0.03877449,0.08149262,0.0,3.51,19.4,7.071549,20.45588,0.0,6.0
6032,24/06/2018 00:00,0.1510025,9.202638,0.0519165,9.165121,0.0,0.0341249,0.004442667,0.0,3.51,19.4,7.072363,20.49969,0.0,6.0
6033,24/06/2018 00:20,59.28355,5312.14,2.180853,7.887643,0.0,0.8460884,0.004678585,0.0,3.568101,19.4,7.054785,20.2937,0.0,6.0
6034,24/06/2018 00:40,93.96159,8456.541,7.45852,5.308789,0.0,2.991133,0.6259136,2366.814,3.831369,19.4,7.100729,19.36782,0.000131288,6.0
6035,24/06/2018 01:00,3.536366,258.0071,3.620424,6.669438,0.01883035,3.416431,2.076302,2761.494,3.93,19.3358,7.135715,18.72904,0.001000845,6.0
6036,24/06/2018 01:20,0.757516,62.87688,0.2117138,9.234346,0.02092535,3.486373,3.381301,725.7355,3.93,19.31378,7.08645,18.7737,3.131534e-05,6.0
6037,24/06/2018 01:40,0.5078142,34.45546,0.08630797,9.47502,0.0,2.698531,1.664395,0.0,3.93,19.37205,7.090289,20.93948,0.0,6.0
6038,24/06/2018 02:00,0.0,0.0,0.011314,9.40897,0.0,0.3942724,0.6243055,0.0,3.88338,19.3,7.096142,20.9892,0.0,6.0
6039,24/06/2018 02:20,0.5151428,40.5126,0.0,9.131495,0.0,0.02,0.3213357,0.0,3.531137,19.3,7.08024,20.8193,0.0,6.0
6040,24/06/2018 02:40,0.6373442,46.07453,0.031719,8.477762,0.0,0.2678386,0.01739524,0.0,3.51,19.3,7.091226,20.59049,0.0,6.0
6041,24/06/2018 03:00,9.642061,842.1217,0.139018,7.980001,0.0,0.2127448,0.008316332,0.0,3.51361,19.3,7.088848,20.71591,0.0,6.0
6042,24/06/2018 03:20,79.59476,7163.528,7.188144,5.152924,0.0,1.902129,0.1267574,738.2946,3.67402,19.26355,7.185039,20.286,0.0,6.0
6043,24/06/2018 03:40,15.85943,1355.997,6.608659,5.350317,0.0,2.910922,1.910238,2945.824,3.792767,19.2,7.170667,18.30058,0.0,6.0
6044,24/06/2018 04:00,1.04924,88.3017,0.7828716,7.875735,0.0162875,3.696172,3.532748,1043.584,3.79,19.2,7.091357,19.22015,0.0,6.0
6045,24/06/2018 04:20,0.320926,23.94618,0.101395,8.566047,0.0,3.6793,2.721031,6.526245,3.79,19.2,7.081224,20.89137,0.0,6.0
6046,24/06/2018 04:40,0.2782898,18.03211,0.0283355,8.478147,0.0,1.654119,1.066874,4.0896,3.78989,19.2,7.08694,20.9404,0.0,6.0
6047,24/06/2018 05:00,0.1304895,9.168291,0.0,8.324821,0.0,0.01172941,0.5843745,4.0896,3.566333,19.13701,7.089999,20.63738,0.0,6.0
6048,24/06/2018 05:20,0.646368,45.43382,0.018198,7.894291,0.0,0.2037848,0.06139726,4.0896,3.51,19.2,7.089999,20.6065,0.0,6.0
6049,24/06/2018 05:40,0.6316633,44.26571,0.06445898,7.17092,0.0,0.4225329,0.007958501,4.0896,3.51,19.2,7.089999,20.32652,0.0,6.0
6050,24/06/2018 06:00,67.99834,6118.41,1.417861,6.090378,0.0,1.331397,0.007430582,4.0896,3.602246,19.18331,7.123544,19.40202,0.0,6.0
6051,24/06/2018 06:20,30.04527,2698.177,8.884619,4.521127,0.02549575,2.28391,1.41528,2705.309,3.760273,19.10124,7.198311,18.90935,0.0,6.0
6052,24/06/2018 06:40,2.247517,164.2137,1.437873,6.885295,0.0,3.487942,3.275733,1255.151,3.779999,19.1,7.10358,18.36044,0.0,6.0
6053,24/06/2018 07:00,1.042822,85.31918,0.1363503,7.938146,0.0,3.637764,3.048756,233.5631,3.779999,19.1,7.089999,19.87069,0.0,6.0
6054,24/06/2018 07:20,0.12869,8.709391,0.05999999,7.938604,0.0,2.519829,1.169441,0.0,3.779999,19.1,7.089999,20.97252,0.0,6.0
6055,24/06/2018 07:40,0.09109165,7.689291,0.027389,8.00643,0.0,0.03305933,0.6622414,0.0,3.64054,19.1,7.089937,21.03652,0.0,6.0
6056,24/06/2018 08:00,0.6674283,46.85755,0.0,7.765237,0.0,0.0065974,0.1741672,0.0,3.51,19.1,7.089999,20.48186,0.0,6.0
6057,24/06/2018 08:20,0.6426666,45.17523,0.017341,7.172251,0.0,0.1976571,0.005988835,0.0,3.51,19.1,7.089999,20.56562,0.0,6.0
6058,24/06/2018 08:40,56.28161,5064.642,0.09720475,6.745174,0.0,0.4107491,0.0018955,0.0,3.555061,19.11354,7.089999,20.68417,0.0,6.0
6059,24/06/2018 09:00,110.4526,9940.734,10.11221,4.298183,0.00854335,1.559953,0.7380042,1513.026,3.866124,19.1,7.101138,19.61848,0.0,6.0
6060,24/06/2018 09:20,2.37473,170.6952,3.852715,5.675268,0.2274131,3.255913,2.011304,2507.877,3.970001,19.1,7.091259,18.32957,0.002496526,6.0
6061,24/06/2018 09:40,1.084914,74.17802,0.409476,8.002428,0.321368,3.495979,3.17402,587.4474,3.967477,19.1,7.046079,19.97549,0.000503005,6.0
6062,24/06/2018 10:00,0.8138491,58.94203,0.134229,8.665552,0.0,3.651257,1.982209,171.4139,3.96,19.1,7.050002,19.9664,0.0,6.0
6063,24/06/2018 10:20,0.1302059,8.945227,0.043901,8.647016,0.0,0.22997,0.9573548,0.0,3.929461,19.1,7.047626,19.94288,0.0,6.0
6064,24/06/2018 10:40,0.379896,26.05751,0.0,8.594866,0.0,0.2161363,0.9764308,0.0,3.552275,19.14005,7.049784,20.14333,0.0,6.0
6065,24/06/2018 11:00,0.7678384,60.0299,0.001738,8.023551,0.0,0.1356101,0.1027857,0.0,3.51,19.15998,7.048388,20.1556,0.0,6.0
6066,24/06/2018 11:20,34.78908,3112.702,0.09373251,7.604093,0.0,0.3218197,0.01088508,0.0,3.522637,19.18963,7.0534,20.37469,0.0,6.0
6067,24/06/2018 11:40,174.9278,15743.5,9.634921,5.921076,0.0,1.229217,0.09753468,740.291,3.889849,19.09055,7.169099,19.94439,0.000360851,6.0
6068,24/06/2018 12:00,46.71424,4135.646,14.34634,4.938108,0.0,2.781451,1.658977,3425.207,4.195475,19.0,7.216259,18.4729,0.02482323,6.0
6069,24/06/2018 12:20,3.408501,282.0608,4.726697,7.972423,0.940166,3.188856,1.739544,2537.029,4.2,19.04872,7.069251,17.40147,0.09391493,6.0
6070,24/06/2018 12:40,0.6958317,59.50639,1.109797,10.43319,1.105259,3.220001,2.503937,1409.855,4.2,19.1,7.020009,18.14657,0.06142829,6.0
6071,24/06/2018 13:00,0.3709984,22.00853,0.135674,12.25799,0.2001867,3.193329,1.536175,65.8381,4.2,19.1,6.995004,19.89506,0.000580285,6.0
6072,24/06/2018 13:20,0.24893,17.07713,0.03873975,12.36287,0.0,0.04123833,0.6200228,0.0,4.160314,19.18712,6.989999,19.56295,0.0,6.0
6073,24/06/2018 13:40,0.3788335,25.58989,0.00161,12.18659,0.0,0.0102225,0.9320315,0.0,3.634226,19.22262,6.989999,19.81146,0.0,6.0
6074,24/06/2018 14:00,1.145825,88.82899,0.0442645,11.82561,0.0,0.001597165,0.2985428,0.0,3.5,19.2748,6.989999,20.13722,0.0,6.0
6075,24/06/2018 14:20,123.9744,11157.04,3.193775,10.11301,0.0,1.166202,0.000292834,0.0,3.684155,19.24214,6.991878,20.20623,0.0,6.0
6076,24/06/2018 14:40,95.21712,8567.007,11.11416,7.236093,0.0,2.572049,0.8226943,3180.759,4.049327,19.23236,7.054742,19.4218,0.006635107,6.0
6077,24/06/2018 15:00,1.241868,103.6201,5.05106,9.447613,0.0397986,3.200229,1.708544,3144.706,4.10814,19.29689,7.06765,18.59754,0.04859906,6.0
6078,24/06/2018 15:20,2.915578,243.3736,0.3528895,12.51172,0.8327592,3.233695,3.059736,1034.953,4.102195,19.3,7.011615,18.36133,0.01987301,6.0
6079,24/06/2018 15:40,0.3866512,28.3165,0.08515573,13.6581,0.0,1.866074,1.451477,0.0,4.099999,19.39503,7.010001,19.78726,0.0,6.0
6080,24/06/2018 16:00,0.0,0.0,0.01474209,13.58478,0.0,0.06560025,1.189221,0.0,4.085725,19.4,7.010001,19.46277,0.0,6.0
6081,24/06/2018 16:20,0.2516525,16.93,0.0,13.42475,0.0,0.0,1.266521,0.0,3.65384,19.4,7.010001,20.01593,0.0,6.0
6082,24/06/2018 16:40,0.257564,20.38625,0.0298705,12.90705,0.0,0.0,0.1545058,0.0,3.51,19.4,7.010001,20.30239,0.0,6.0
6083,24/06/2018 17:00,56.04275,5010.534,0.104879,12.23552,0.0,0.179562,0.01040758,0.0,3.558129,19.4,7.023424,20.11838,0.0,6.0
6084,24/06/2018 17:20,138.1611,12434.5,10.40748,7.485992,0.0,2.467982,0.2697507,1755.722,3.910081,19.4,7.006648,20.27857,0.000569968,6.0
6085,24/06/2018 17:40,2.285707,162.9358,5.957226,8.954325,0.2426875,3.207505,1.381538,3784.734,4.05,19.4,7.105063,18.88858,0.02189965,6.0
6086,24/06/2018 18:00,2.53388,181.1424,1.226726,11.72636,1.013615,3.322343,2.674996,1761.569,4.05,19.4,7.053092,18.20755,0.02720844,6.0
6087,24/06/2018 18:20,0.0,0.0,0.1115607,13.68752,0.00260325,2.807304,2.031044,55.61591,4.05,19.4,7.040195,19.89421,0.000580048,6.0
6088,24/06/2018 18:40,0.0,0.0,0.03539,13.56,0.0,0.4606336,0.6887707,0.0,4.022048,19.4,7.04,20.68446,0.0,6.0
6089,24/06/2018 19:00,0.2579185,20.99995,0.0,13.42459,0.0,0.0,0.3439527,0.0,3.591277,19.4,7.04,20.81694,0.0,6.0
6090,24/06/2018 19:20,0.3857725,28.94702,0.05866649,12.55381,0.0,0.03223008,0.01744708,0.0,3.51,19.4,7.040198,20.60793,0.0,6.0
6091,24/06/2018 19:40,42.01042,3698.737,0.0898735,11.9745,0.0,0.4196307,0.000830583,0.0,3.52585,19.4,7.040202,20.62692,0.0,6.0
6092,24/06/2018 20:00,417.3401,37560.61,8.45069,8.596437,0.0,1.922536,0.06356837,738.199,4.30783,19.35875,7.112198,20.3738,0.0,6.0
6093,24/06/2018 20:20,12.49862,1096.503,6.213562,8.983711,0.152053,2.640441,1.020561,4069.152,4.827837,19.4,7.145649,18.58009,0.02240758,6.0
6094,24/06/2018 20:40,3.312148,261.9938,2.526792,10.78601,0.9357103,2.747322,1.737914,2767.788,4.825647,19.4,7.082106,17.69209,0.06534983,6.0
6095,24/06/2018 21:00,2.471119,195.8508,0.4089689,12.78611,0.3389224,2.770777,2.651345,967.2563,4.82,19.4,7.035047,18.95658,0.0194953,6.0
6096,24/06/2018 21:20,0.1289592,9.669869,0.0503066,13.89781,0.0,2.076351,1.089896,0.0,4.82,19.4,7.013986,19.90442,0.0,6.0
6097,24/06/2018 21:40,0.258131,17.68921,0.05,13.72486,0.0,0.009834084,0.1708837,0.0,4.818527,19.4,7.02176,20.97777,0.0,6.0
6098,24/06/2018 22:00,0.0,0.0,0.01261875,13.48486,0.0,0.0,0.03016848,0.0,4.24106,19.4,7.023486,20.92364,0.0,6.0
6099,24/06/2018 22:20,0.24948,16.9863,0.015398,13.23176,0.0,0.00452225,0.0189095,0.0,3.564442,19.4,7.013604,19.97442,0.0,6.0
6100,24/06/2018 22:40,119.1038,10674.81,5.400876,10.3047,0.0,1.116072,0.001881082,0.0,3.699086,19.4,7.021365,19.11551,0.0,6.0
6101,24/06/2018 23:00,99.58238,8953.635,9.852221,7.195263,0.0,2.719841,0.4782615,3383.126,4.045239,19.4,7.114667,18.9447,0.01827168,6.0
6102,24/06/2018 23:20,2.17423,162.3055,4.023181,9.682834,0.0385617,3.253225,1.227157,3954.552,4.109802,19.4,7.115197,19.42467,0.02529696,6.0
6103,24/06/2018 23:40,1.040473,71.42316,0.8022995,12.09764,0.01536115,3.274657,2.657982,1250.94,4.11,19.4,7.090186,19.69344,0.01252621,6.0
6104,25/06/2018 00:00,0.0,0.0,0.1379672,13.11204,0.0,3.312169,1.262587,0.0,4.11,19.4,7.065263,20.41444,0.0,6.0
6105,25/06/2018 00:20,0.0,0.0,0.05993599,13.0745,0.0,0.1746916,0.2658705,0.0,4.008098,19.4,7.059999,20.91115,0.0,6.0
6106,25/06/2018 00:40,0.0,0.0,0.05999999,12.70363,0.0,0.1151248,0.1873626,0.0,3.541524,19.4,7.059999,20.64185,0.0,6.0
6107,25/06/2018 01:00,0.1290015,8.811065,0.05999999,11.83728,0.0,0.09665297,0.00543792,0.0,3.51,19.4,7.060179,20.70203,0.0,6.0
6108,25/06/2018 01:20,46.84492,4202.919,1.921685,10.35234,0.0,0.908172,0.000614417,0.0,3.552869,19.4,7.043278,20.56116,0.0,6.0
6109,25/06/2018 01:40,78.08612,7027.752,7.447305,7.197357,0.0,2.870471,0.5673216,2368.0,3.780769,19.37524,7.047428,19.72008,0.000148693,6.0
6110,25/06/2018 02:00,1.034544,71.40801,3.590629,8.707564,0.0,3.492003,2.108148,2534.947,3.86,19.32657,7.106034,18.50253,0.005330719,6.0
6111,25/06/2018 02:20,0.8868504,63.53129,0.2717918,11.37548,0.020336,3.36972,3.326375,807.581,3.852056,19.36109,7.080381,18.19646,0.00048322,6.0
6112,25/06/2018 02:40,0.128945,8.686151,0.09114247,11.61249,0.0,3.090599,1.750172,0.0,3.849999,19.39288,7.080001,20.64585,0.0,6.0
6113,25/06/2018 03:00,0.1289167,9.107188,0.05999999,11.54754,0.0,0.7130266,0.7540168,0.0,3.794668,19.3,7.080001,20.85329,0.0,6.0
6114,25/06/2018 03:20,0.2580883,17.57059,0.05999999,11.23945,0.0,0.1153941,0.2832614,0.0,3.512649,19.3,7.080001,20.47863,0.0,6.0
6115,25/06/2018 03:40,0.2510475,17.09541,0.05999999,10.60315,0.0,0.1166196,0.015087,0.0,3.51,19.3,7.080001,20.64593,0.0,6.0
6116,25/06/2018 04:00,12.58373,1114.926,0.06146099,9.859756,0.0,0.2866111,0.003919584,0.0,3.51528,19.3,7.080001,19.60698,0.0,6.0
6117,25/06/2018 04:20,80.41434,7237.292,8.394469,6.578563,0.0,1.953851,0.2206779,942.9982,3.675661,19.3,7.041631,20.0035,0.0,6.0
6118,25/06/2018 04:40,11.76782,1045.856,5.613859,7.395185,0.0098536,3.485862,2.00858,2588.187,3.797338,19.27071,7.126029,18.87323,0.0,6.0
6119,25/06/2018 05:00,1.00001,68.20393,0.6635799,9.611987,0.0,3.612567,3.719244,1082.377,3.795432,19.2,7.085435,18.84102,0.0,6.0
6120,25/06/2018 05:20,0.2509375,17.18385,0.1093151,10.26439,0.0,3.461806,3.063221,44.19095,3.79,19.22039,7.080001,20.83325,0.0,6.0
6121,25/06/2018 05:40,0.2589955,17.81324,0.05996299,10.17751,0.0,1.775467,1.488767,0.0,3.789364,19.21133,7.080001,20.99708,0.0,6.0
6122,25/06/2018 06:00,0.1289025,8.682185,0.01665,10.08608,0.0,0.09000002,0.8309873,0.0,3.554409,19.2,7.080001,20.98346,0.0,6.0
6123,25/06/2018 06:20,0.4634064,34.38081,0.054805,9.53407,0.0,0.07436348,0.06305058,0.0,3.51,19.2,7.080001,20.6932,0.0,6.0
6124,25/06/2018 06:40,0.314245,21.13355,0.08659799,8.979668,0.0,0.500144,0.01278867,0.0,3.51,19.2,7.080001,20.75359,0.0,6.0
6125,25/06/2018 07:00,114.9514,10335.1,5.553008,6.781699,0.0,1.443753,0.003366417,13.71488,3.658456,19.2,7.040596,20.48102,0.0,6.0
6126,25/06/2018 07:20,50.57116,4528.658,8.932772,5.583058,0.0621315,3.103428,1.455121,3260.64,3.94608,19.2,7.160561,18.49534,0.000729276,6.0
6127,25/06/2018 07:40,3.108307,243.1156,1.640312,8.395793,0.3091324,3.327132,2.727617,1663.907,3.961247,19.2,7.091669,17.65837,0.002306515,6.0
6128,25/06/2018 08:00,0.5010225,36.11535,0.2137685,10.00072,0.0,3.419494,3.620824,405.3511,3.96,19.2,7.083478,19.08939,4.34816e-05,6.0
6129,25/06/2018 08:20,0.2503325,16.89275,0.1112109,10.10926,0.0,2.247333,1.773737,0.0,3.96,19.2,7.070954,20.94407,0.0,6.0
6130,25/06/2018 08:40,0.0,0.0,0.0329645,10.08538,0.0,0.1010412,1.393111,0.0,3.765186,19.2,7.060989,20.77181,0.0,6.0
6131,25/06/2018 09:00,0.1999198,14.19415,0.0,9.931391,0.0,0.07600386,0.7908643,0.0,3.51,19.2,7.063663,20.19148,0.0,6.0
6132,25/06/2018 09:20,0.3164835,21.56466,0.0260464,9.288869,0.0,0.09902807,0.02777642,0.0,3.51,19.2,7.07599,20.19085,0.0,6.0
6133,25/06/2018 09:40,150.1864,13392.19,6.249681,7.701823,0.0,1.239298,0.006990334,0.0,3.657031,19.2,7.152863,19.99799,0.0,6.0
6134,25/06/2018 10:00,112.3972,10025.15,19.15423,5.238156,0.0,2.005813,0.7712253,2367.591,4.131687,19.10351,7.295537,19.57307,0.004110314,6.0
6135,25/06/2018 10:20,3.220083,265.9272,9.000904,7.352078,0.6974691,2.974921,1.802256,2944.968,4.225382,19.1363,7.164138,17.64059,0.05231475,6.0
6136,25/06/2018 10:40,2.783065,227.831,2.870542,9.913616,1.061458,3.145364,2.043421,2493.173,4.23,19.2,7.073298,17.80702,0.1066771,6.0
6137,25/06/2018 11:00,1.245555,95.61757,0.5010391,12.2806,0.4509951,3.237923,3.39281,1023.985,4.23,19.2,7.026459,17.90897,0.04356517,6.0
6138,25/06/2018 11:20,1.653677,129.6092,0.1293305,13.59345,0.0,2.613047,2.873739,73.47784,4.227919,19.2,7.019999,19.41121,0.001581801,6.0
6139,25/06/2018 11:40,0.1136025,7.039378,0.07000001,13.58614,0.0,0.05,1.806253,0.0,4.171475,19.28473,7.019999,20.28588,0.0,6.0
6140,25/06/2018 12:00,0.1117085,4.492344,0.02171166,13.43612,0.0,0.05,1.562758,0.0,3.624659,19.3,7.019735,20.79283,0.0,6.0
6141,25/06/2018 12:20,87.53906,7857.466,2.527761,12.51844,0.0,0.5607598,0.5118091,0.0,3.555785,19.3,7.045013,20.22034,0.0,6.0
6142,25/06/2018 12:40,151.8223,13664.01,16.26556,8.156631,0.0,2.378428,0.2094156,1349.553,3.99905,19.30424,7.17169,20.02787,0.000254634,6.0
6143,25/06/2018 13:00,11.03803,904.9435,11.6905,9.334834,0.0,2.88044,1.531245,3751.826,4.180847,19.36404,7.144111,18.93367,0.04849399,6.0
6144,25/06/2018 13:20,3.705105,292.649,3.419612,12.49313,1.072613,3.218406,1.839842,2702.531,4.179438,19.4,7.050882,17.90894,0.1252537,6.0
6145,25/06/2018 13:40,2.324087,172.8964,0.4420908,14.74923,0.8927146,3.148881,2.832647,824.1946,4.179797,19.4,6.989999,19.10661,0.02937831,6.0
6146,25/06/2018 14:00,0.507465,36.05799,0.1410793,15.94326,0.09789959,3.08493,0.8130366,0.0,4.18,19.4,6.989999,19.60281,0.0,6.0
6147,25/06/2018 14:20,0.7581617,51.66667,0.04491799,15.91727,0.0,0.2056937,1.12156,0.0,4.174294,19.47725,6.99369,19.92179,0.0,6.0
6148,25/06/2018 14:40,0.0,0.0,-0.0330735,16.49248,0.0,0.0,1.240501,0.0,3.76818,19.4,7.029472,20.07986,0.0,6.0
6149,25/06/2018 15:00,1.639627,132.2405,0.0419185,16.02745,0.0,0.0,0.5433655,0.0,3.5,19.4,7.058843,20.17379,0.0,6.0
6150,25/06/2018 15:20,141.9707,12763.13,5.883293,11.93043,0.00501317,2.355832,0.01003834,13.78242,3.700444,19.4,7.180602,20.46266,6.484416e-05,6.0
6151,25/06/2018 15:40,204.3767,18368.28,14.23171,9.471247,0.03186925,2.299136,0.7200438,3980.774,4.403924,19.4,7.292298,19.27995,0.03226446,6.0
6152,25/06/2018 16:00,2.1096,149.7509,6.026604,10.60908,0.4827033,2.466913,1.428806,3283.159,4.47,19.42695,6.087286,17.9648,0.121154,6.0
6153,25/06/2018 16:20,2.095963,159.7192,0.6222385,7.411855,0.6293832,1.550403,1.510158,2547.275,4.474161,19.53426,3.40329,17.83994,0.3040083,6.0
6154,25/06/2018 16:40,1.25212,96.64574,0.4251379,16.73598,0.7882042,2.929161,3.192015,1108.673,4.47,19.6,6.973981,17.70908,0.1219453,6.0
6155,25/06/2018 17:00,0.8098575,64.6706,0.047556,18.1811,0.010025,2.338533,2.267526,61.6543,4.47,19.6,7.007665,19.16102,0.004036025,6.0
6156,25/06/2018 17:20,0.5300437,32.67582,0.0,18.09573,0.0,0.1136575,1.47658,0.0,4.47,19.6,7.010448,19.80609,0.0,6.0
6157,25/06/2018 17:40,0.0,0.0,0.0,17.97709,0.0,0.1290124,1.177819,0.0,4.451084,19.6,7.010001,20.29182,0.0,6.0
6158,25/06/2018 18:00,57.2389,4762.298,0.06150649,18.02217,0.0,0.03272498,0.7846991,0.0,3.910273,19.6,7.010217,20.3917,0.0,6.0
6159,25/06/2018 18:20,121.4525,10930.73,7.333056,14.63864,0.06876834,0.6638945,0.1147775,535.8954,4.002139,19.6,7.115017,20.76893,0.000531666,6.0
6160,25/06/2018 18:40,55.00492,4921.619,12.73347,11.44378,0.1884294,2.242344,1.001605,4069.152,4.257928,19.6,7.204896,19.52398,0.03376015,6.0
6161,25/06/2018 19:00,3.382433,273.7245,4.824416,14.77243,0.782386,3.144972,1.729739,3279.169,4.268764,19.6,7.084898,18.55383,0.1398321,6.0
6162,25/06/2018 19:20,1.166555,77.79433,0.9774833,17.28341,0.9765919,3.171403,2.658993,1480.278,4.264652,19.6,7.020212,17.94484,0.09159131,6.0
6163,25/06/2018 19:40,0.9936789,73.41193,0.2395833,18.93618,0.1710683,3.161867,2.77072,362.241,4.260001,19.6,7.034481,18.485,0.02029017,6.0
6164,25/06/2018 20:00,0.3101935,20.47429,0.106091,19.05922,0.0,0.2207314,0.987783,0.0,4.260001,19.6,7.039599,20.26567,0.0,6.0
6165,25/06/2018 20:20,0.0768825,6.25862,0.053438,18.88019,0.0,0.0,0.3473938,0.0,4.135491,19.6,7.040263,20.8908,0.0,6.0
6166,25/06/2018 20:40,0.5068916,38.68271,0.05999999,18.59844,0.0,0.001829334,0.2120866,0.0,3.568156,19.6,7.039778,20.73632,0.0,6.0
6167,25/06/2018 21:00,165.2701,14709.77,2.564957,16.28663,0.022576,0.3792283,0.02733223,0.0,3.760073,19.58918,7.0272,20.70713,0.0,6.0
6168,25/06/2018 21:20,123.6254,11114.68,11.19963,10.69126,0.07880601,2.279788,0.4800228,3180.088,4.217972,19.46583,7.093928,19.73264,0.01413489,6.0
6169,25/06/2018 21:40,2.442974,165.5716,6.327268,13.09945,0.4184703,3.008093,1.439919,3780.001,4.299242,19.4,7.161919,18.60317,0.1037871,6.0
6170,25/06/2018 22:00,1.58103,121.4341,1.140402,16.26051,0.9651969,3.147629,2.605495,1826.633,4.3,19.4,7.062982,17.88416,0.07550585,6.0
6171,25/06/2018 22:20,0.3794891,25.98439,0.1959236,18.03391,0.1093317,3.18,3.189984,578.4499,4.292975,19.4,7.069049,19.12616,0.0176231,6.0
6172,25/06/2018 22:40,0.3639333,26.26305,0.07088508,18.22331,0.0,0.9514564,1.073324,0.0,4.29,19.4,7.080001,20.98967,0.0,6.0
6173,25/06/2018 23:00,0.0,0.0,0.05852466,17.93897,0.0,0.0,0.3892604,0.0,4.16613,19.4,7.077508,20.96178,0.0,6.0
6174,25/06/2018 23:20,0.3797742,26.28059,0.05999999,17.61001,0.0,0.0,0.1715557,0.0,3.580677,19.4,7.061012,20.47624,0.0,6.0
6175,25/06/2018 23:40,83.75298,7537.526,0.1021385,16.83731,0.0,0.06815257,0.02523299,0.0,3.57474,19.4,7.073728,19.22619,0.0,6.0
6176,26/06/2018 00:00,110.5545,9944.443,10.35625,9.752741,0.00365925,2.069247,0.3300178,1960.504,3.9617,19.45198,7.251063,20.40667,1.924463e-09,6.0
6177,26/06/2018 00:20,3.142177,247.1799,4.436572,12.57708,0.2671469,3.280151,1.576497,3604.038,4.05,19.5,7.148985,18.88074,0.01584399,6.0
6178,26/06/2018 00:40,1.397921,101.6996,0.7549487,15.44572,0.256661,3.340084,3.041019,1179.402,4.044492,19.5,7.096134,18.16442,0.00958536,6.0
6179,26/06/2018 01:00,0.2508,17.7847,0.1329177,16.44269,0.012859,3.160392,2.812781,151.9427,4.04,19.5,7.10507,19.73897,0.000617079,6.0
6180,26/06/2018 01:20,0.1289733,8.72111,0.05999999,16.32985,0.0,0.9524152,1.228724,0.0,4.017159,19.5,7.099031,21.002,0.0,6.0
6181,26/06/2018 01:40,0.5009535,40.75569,0.05999999,16.16725,0.0,0.04236175,0.6388626,0.0,3.584025,19.49666,7.11,20.7157,0.0,6.0
6182,26/06/2018 02:00,0.38665,25.94892,0.05999999,15.61362,0.0,0.00425775,0.04457458,0.0,3.5,19.5,7.106471,20.76539,0.0,6.0
6183,26/06/2018 02:20,14.44229,1220.815,0.0863395,14.78435,0.0,0.2623387,0.006891583,0.0,3.506543,19.49031,7.098512,20.64405,0.0,6.0
6184,26/06/2018 02:40,71.6938,6452.442,5.793719,11.29692,0.0,1.275479,0.2063958,943.3555,3.662007,19.42601,7.061574,20.22112,0.0,6.0
6185,26/06/2018 03:00,19.22934,1686.837,4.686674,10.99409,0.1472171,3.239347,1.935833,2818.609,3.798608,19.4,7.154607,18.96047,0.000685278,6.0
6186,26/06/2018 03:20,0.8092178,63.21514,0.4399029,13.69941,0.3441107,3.55005,3.196145,735.496,3.8,19.4,7.098579,19.89738,0.000312475,6.0
6187,26/06/2018 03:40,1.129196,78.50613,0.1061977,14.36733,0.0,3.589307,2.266563,340.1428,3.796798,19.4,7.11,20.9891,0.0,6.0
6188,26/06/2018 04:00,0.0,0.0,0.05999999,14.2063,0.0,2.87074,0.416017,0.0,3.796895,19.4,7.096161,20.98051,0.0,6.0
6189,26/06/2018 04:20,0.1290866,9.00215,0.05999999,14.11661,0.0,0.001384335,0.2952652,0.0,3.562844,19.4,7.110579,20.72804,0.0,6.0
6190,26/06/2018 04:40,0.1291576,9.629285,0.05999999,13.62428,0.0,0.0,0.04266441,0.0,3.5,19.4,7.11,20.75773,0.0,6.0
6191,26/06/2018 05:00,0.0,0.0,0.071333,12.96043,0.0,0.2659843,0.008406831,0.0,3.5,19.4,7.110435,20.23998,0.0,6.0
6192,26/06/2018 05:20,54.16741,4864.933,3.315541,10.80063,0.000103584,0.6226184,0.007993332,0.0,3.588018,19.4,7.077319,20.09358,0.0,6.0
6193,26/06/2018 05:40,37.55235,3358.968,5.078752,9.132031,0.01532935,2.63446,1.755955,2450.358,3.748029,19.31536,7.125768,18.99605,0.0,6.0
6194,26/06/2018 06:00,2.613522,205.4133,0.5368575,11.63559,0.4031993,3.544104,3.575233,1289.204,3.76,19.26791,7.099938,18.39643,0.0,6.0
6195,26/06/2018 06:20,0.2499475,17.10375,0.1039542,12.53901,9.8e-05,3.570663,3.068956,22.69973,3.76,19.2999,7.12,20.48412,0.0,6.0
6196,26/06/2018 06:40,0.3863675,26.31584,0.0186815,12.54938,0.0,1.094013,1.468353,0.0,3.76,19.21024,7.132094,20.97998,0.0,6.0
6197,26/06/2018 07:00,0.0,0.0,0.0,12.4821,0.0,0.0,1.175248,0.0,3.611903,19.2,7.121975,21.05117,0.0,6.0
6198,26/06/2018 07:20,0.2580602,17.76188,0.0,12.02287,0.0,0.007107999,0.278163,0.0,3.5,19.2408,7.120319,20.79801,0.0,6.0
6199,26/06/2018 07:40,0.1290585,8.962367,0.038869,11.46045,0.0,0.08433281,0.009065502,0.0,3.5,19.3562,7.12,20.45113,0.0,6.0
6200,26/06/2018 08:00,162.3235,14597.03,2.572016,10.13177,0.0003955,0.383057,5.48333e-05,0.0,3.682508,19.39346,7.147689,20.363,0.0,6.0
6201,26/06/2018 08:20,130.3248,11635.94,12.83974,5.767082,0.05102168,1.892987,0.9447562,2404.367,4.180424,19.21006,7.247053,19.18957,0.002119361,6.0
6202,26/06/2018 08:40,3.623144,270.1218,6.411243,8.271396,0.5402147,2.784791,1.782719,2752.155,4.301342,19.2,7.201038,18.2175,0.04037793,6.0
6203,26/06/2018 09:00,1.13943,84.55377,0.9256171,11.36757,0.9400378,3.06969,2.877135,1399.544,4.3,19.2,7.079173,17.76646,0.03327995,6.0
6204,26/06/2018 09:20,0.0,0.0,0.1938855,13.05823,0.06748,1.802788,1.984548,0.0,4.3,19.2,7.089999,20.7544,0.0,6.0
6205,26/06/2018 09:40,0.0,0.0,0.119086,13.13,0.0,0.009364249,1.956359,0.0,4.244163,19.2,7.089999,20.63479,0.0,6.0
6206,26/06/2018 10:00,0.0,0.0,0.006256665,13.12043,0.0,0.0,1.269186,0.0,3.664268,19.25749,7.090348,19.84141,0.0,6.0
6207,26/06/2018 10:20,1.138952,89.26637,0.0,12.72183,0.0,0.0,0.4364429,0.0,3.5,19.3,7.08925,19.86289,0.0,6.0
6208,26/06/2018 10:40,65.86993,5879.546,0.082298,12.22125,0.0,0.0819599,0.05383585,0.0,3.548448,19.30365,7.076321,19.87116,0.0,6.0
6209,26/06/2018 11:00,153.0165,13771.49,17.00639,7.776768,0.005256,2.098812,0.3260912,1554.159,3.962235,19.30033,7.138326,19.70987,0.003874111,6.0
6210,26/06/2018 11:20,4.891635,343.9468,9.955804,9.317802,0.2175107,3.156263,1.747026,3459.499,4.111756,19.37181,7.181206,18.46462,0.05183279,6.0
6211,26/06/2018 11:40,3.414265,266.6523,3.683078,11.96338,0.3545651,3.250739,1.880036,2721.445,4.110809,19.4,7.062713,18.25366,0.1343171,6.0
6212,26/06/2018 12:00,2.023981,159.916,0.4677098,14.70318,0.0,3.247249,3.2512,1013.885,4.11,19.46851,7.016678,18.3188,0.0472654,6.0
6213,26/06/2018 12:20,0.5004175,39.71545,0.1355289,16.08111,0.0006725,1.984172,1.775921,0.0,4.11,19.47999,7.048195,19.16571,0.0,6.0
6214,26/06/2018 12:40,0.0,0.0,0.0206495,16.07794,0.0,0.04974375,1.970976,0.0,3.977736,19.4439,7.046786,19.92324,0.0,6.0
6215,26/06/2018 13:00,0.37905,25.81785,0.0,15.93373,0.0,0.0,1.425121,0.0,3.526612,19.46525,7.053077,20.2041,0.0,6.0
6216,26/06/2018 13:20,28.50143,2558.742,0.049785,15.36205,0.0,0.02663825,0.2122683,0.0,3.509141,19.43976,7.046384,20.52527,0.0,6.0
6217,26/06/2018 13:40,175.6847,15811.62,12.74201,10.76733,0.0,1.269011,0.05145626,535.4701,3.900711,19.4995,7.132315,20.48347,0.0,6.0
6218,26/06/2018 14:00,25.20748,2241.738,10.80963,10.86387,0.08099873,2.968132,1.208136,4069.152,4.13329,19.53697,7.187667,19.228,0.0330811,6.0
6219,26/06/2018 14:20,2.567765,179.0489,3.989808,13.83308,0.7065167,3.248286,1.766037,3012.361,4.133902,19.6,7.078204,18.36382,0.1284008,6.0
6220,26/06/2018 14:40,3.915051,296.8093,0.843872,16.27547,0.5849959,3.237538,2.927948,1327.522,4.129909,19.6,7.03687,17.78682,0.07186411,6.0
6221,26/06/2018 15:00,0.9431233,70.54259,0.1232595,17.90202,0.0464276,2.72825,2.303642,118.1732,4.13,19.69125,7.061337,18.80136,0.00557821,6.0
6222,26/06/2018 15:20,0.0,0.0,0.0366045,18.00047,0.0,0.01279983,2.265268,0.0,4.072787,19.74839,7.056589,19.94516,0.0,6.0
6223,26/06/2018 15:40,0.1289875,8.939382,0.0,17.8833,0.0,0.0,1.840884,0.0,3.609498,19.85401,7.050526,20.56221,0.0,6.0
6224,26/06/2018 16:00,0.8971753,65.9599,0.0139695,17.17438,0.0,0.03552454,0.7323416,0.0,3.5,19.88208,7.040335,20.54526,0.0,6.0
6225,26/06/2018 16:20,91.41682,8176.887,5.35724,14.49908,0.00518475,0.950836,0.05365183,0.0,3.630941,19.80631,7.009439,20.36583,0.0,6.0
6226,26/06/2018 16:40,89.4598,8011.75,12.05116,11.21193,0.01161866,2.826208,0.8489507,3384.591,3.948027,19.8,7.094291,19.37718,0.02575447,6.0
6227,26/06/2018 17:00,1.891818,131.4042,5.618446,14.12917,0.2044097,3.274976,1.655131,3551.285,4.002628,19.86243,7.104979,18.5054,0.1072937,6.0
6228,26/06/2018 17:20,0.6307248,46.114,0.7347143,17.11739,0.9857235,3.346977,3.014513,1120.859,4.0,19.9,7.036382,18.44689,0.03370458,6.0
6229,26/06/2018 17:40,0.6869246,46.4987,0.1893339,18.5121,0.0,3.359546,3.527504,389.9231,4.0,19.9,7.062747,19.39334,0.008922883,6.0
6230,26/06/2018 18:00,0.3375067,26.49977,0.06681748,18.58118,0.0,0.5308228,1.604336,0.0,3.997698,19.9,7.070348,20.27461,0.0,6.0
6231,26/06/2018 18:20,0.0,0.0,0.0393685,18.47657,0.0,0.0,2.123494,0.0,3.692071,19.91865,7.070216,20.83831,0.0,6.0
6232,26/06/2018 18:40,0.501894,34.34514,0.0043125,18.40894,0.0,0.0,0.9936936,0.0,3.5,19.95894,7.057891,20.8201,0.0,6.0
6233,26/06/2018 19:00,132.6099,11901.3,2.607303,16.78909,0.009866,0.2910171,0.006553584,0.0,3.636801,19.9,7.078825,20.7937,0.0,6.0
6234,26/06/2018 19:20,137.1606,12302.84,17.69488,10.37689,0.1381275,2.313707,0.302147,2367.369,4.122962,19.81267,7.193748,20.16135,9.519245e-05,6.0
6235,26/06/2018 19:40,1.654073,124.4794,10.13324,12.93176,0.0580174,3.021754,1.198971,4045.842,4.260001,19.8,7.192868,18.96093,0.1136266,6.0
6236,26/06/2018 20:00,2.131074,157.9529,4.324714,15.75832,0.553538,3.169107,1.664681,3014.945,4.260001,19.8,7.088647,18.13932,0.2225226,6.0
6237,26/06/2018 20:20,1.503933,113.905,0.7674747,18.06405,0.7573231,3.139968,2.550477,1509.802,4.25812,19.8,7.020369,17.78889,0.1363205,6.0
6238,26/06/2018 20:40,0.7661303,56.57627,0.2561461,19.71568,0.09885275,3.151315,3.057773,464.3334,4.25,19.8,7.032697,19.14195,0.03928529,6.0
6239,26/06/2018 21:00,0.0,0.0,0.1188295,19.9118,0.0,0.4807498,1.09571,0.0,4.249434,19.8,7.053668,20.97805,0.0,6.0
6240,26/06/2018 21:20,0.0,0.0,0.05999999,19.77448,0.0,0.0,0.3772679,0.0,3.863319,19.8,7.040285,20.99111,0.0,6.0
6241,26/06/2018 21:40,44.66018,4008.991,0.098663,19.58616,0.0,0.0,0.1039755,0.0,3.527679,19.8,7.02734,20.6085,0.0,6.0
6242,26/06/2018 22:00,152.3696,13713.26,8.937054,13.03495,0.009130166,1.97234,0.1321473,1145.963,3.864421,19.8,6.987577,19.73895,0.000782289,6.0
6243,26/06/2018 22:20,12.5267,1085.819,6.549604,14.02244,0.2109373,3.133777,1.295445,3879.647,4.079879,19.8,7.136922,18.98693,0.04655524,6.0
6244,26/06/2018 22:40,2.454084,176.99,1.617987,17.03263,0.9127623,3.283082,2.542834,1807.78,4.080001,19.8,7.061921,18.09316,0.03989635,6.0
6245,26/06/2018 23:00,1.572365,108.3214,0.2931961,18.85531,0.1313671,3.292336,4.1852,902.7679,4.080001,19.8,7.073955,18.5028,0.01425229,6.0
6246,26/06/2018 23:20,0.0,0.0,0.09817497,19.05001,0.0,2.06877,2.685466,0.0,4.080001,19.8,7.08636,20.77742,0.0,6.0
6247,26/06/2018 23:40,0.0,0.0,0.05999999,18.96827,0.0,0.01112008,1.226007,0.0,3.960164,19.8,7.08731,21.04994,0.0,6.0
6248,27/06/2018 00:00,0.3792651,30.712,0.05999999,18.76343,0.0,0.0,0.7674159,0.0,3.536048,19.7459,7.076411,20.94196,0.0,6.0
6249,27/06/2018 00:20,0.3867787,28.65831,0.084704,18.22533,0.0,0.05752216,0.07779871,0.0,3.500473,19.79934,7.066339,20.72132,0.0,6.0
6250,27/06/2018 00:40,108.7657,9784.396,6.15449,13.66407,0.003613165,1.473775,0.000920668,130.875,3.690948,19.72994,6.998938,20.7943,0.0,6.0
6251,27/06/2018 01:00,41.79379,3725.508,6.212106,12.89623,0.02059425,3.124541,1.269633,4066.328,3.9176,19.7,7.134304,19.45803,0.001971174,6.0
6252,27/06/2018 01:20,3.137233,226.3544,1.406439,16.05157,0.07596966,3.391766,2.588171,1640.125,3.929484,19.7,7.082766,17.95086,0.006844321,6.0
6253,27/06/2018 01:40,0.479315,36.90636,0.1952118,17.48946,0.0,3.414315,3.448901,397.9795,3.93,19.7,7.089036,18.75405,0.000911043,6.0
6254,27/06/2018 02:00,0.03771165,1.505831,0.06849398,17.54172,0.0,0.7403497,1.409082,0.0,3.927022,19.64398,7.113616,20.91931,0.0,6.0
6255,27/06/2018 02:20,0.0,0.0,0.05999999,17.47918,0.0,0.0,0.9776327,0.0,3.736714,19.6,7.100319,20.96231,0.0,6.0
6256,27/06/2018 02:40,0.517154,40.45556,0.05999999,17.25072,0.0,0.0,0.3305486,0.0,3.5,19.6,7.099999,20.6627,0.0,6.0
6257,27/06/2018 03:00,0.0,0.0,0.068053,16.42229,0.0,0.0773216,0.006615833,0.0,3.5,19.6,7.100265,20.71454,0.0,6.0
6258,27/06/2018 03:20,59.73582,5292.322,3.31456,13.91518,0.0,0.8240789,0.001122082,0.0,3.573247,19.6,7.040451,20.17735,0.0,6.0
6259,27/06/2018 03:40,37.28166,3344.435,6.054104,11.7227,0.002659165,2.985317,1.131357,2574.596,3.750293,19.6,7.067966,19.1243,0.001027463,6.0
6260,27/06/2018 04:00,1.268486,92.60432,1.546232,14.00865,0.1247181,3.524792,2.671967,1568.295,3.779999,19.6,7.110787,18.41919,0.002446487,6.0
6261,27/06/2018 04:20,1.372212,110.0388,0.1590785,15.7,0.0,3.558806,3.064832,433.1909,3.779999,19.6,7.096353,19.53462,3.245376e-05,6.0
6262,27/06/2018 04:40,0.1286475,8.808283,0.08193497,15.62387,0.0,3.587331,1.077253,0.0,3.779999,19.6,7.09731,21.00019,0.0,6.0
6263,27/06/2018 05:00,0.0,0.0,0.05999999,15.61316,0.0,0.4310946,0.09166853,0.0,3.700562,19.6,7.107889,21.02816,0.0,6.0
6264,27/06/2018 05:20,0.7745343,58.78611,0.05999999,15.31396,0.0,0.0,0.06111674,0.0,3.5,19.6,7.110162,20.73725,0.0,6.0
6265,27/06/2018 05:40,0.1293983,9.410452,0.05999999,14.72728,0.0,0.04813315,0.003312165,0.0,3.5,19.6,7.11,20.48393,0.0,6.0
6266,27/06/2018 06:00,22.89649,2051.634,0.8565096,13.7793,0.0,0.4152761,0.002163,0.0,3.518712,19.6,7.063033,19.98236,0.0,6.0
6267,27/06/2018 06:20,91.72588,8255.329,5.771345,10.61139,0.0,1.72965,0.6836034,1490.843,3.724607,19.58124,6.895325,20.20184,0.0,6.0
6268,27/06/2018 06:40,2.109058,171.8163,2.538714,11.96541,0.3084513,3.384988,2.492824,2229.433,3.83411,19.5,7.111144,18.47456,0.0,6.0
6269,27/06/2018 07:00,0.500995,35.02122,0.4439977,13.68346,0.2389637,3.452247,3.481741,522.2064,3.830001,19.5,7.101266,18.29393,0.0,6.0
6270,27/06/2018 07:20,0.8808681,61.49376,-0.07000001,14.40988,0.001939665,3.299562,1.800639,97.86106,3.830001,19.5,7.104618,19.84164,0.0,6.0
6271,27/06/2018 07:40,0.0,0.0,-0.07000001,14.3702,0.0,0.005599831,0.5087938,0.0,3.808135,19.587,7.114015,21.01892,0.0,6.0
6272,27/06/2018 08:00,0.3816608,29.48902,-0.07000001,14.25951,0.0,0.03685808,0.3058504,0.0,3.529057,19.6,7.110531,20.52532,0.0,6.0
6273,27/06/2018 08:20,0.128435,9.319237,-0.07000001,13.68639,0.0,0.03464566,0.010135,0.0,3.5,19.6,7.120263,20.62849,0.0,6.0
6274,27/06/2018 08:40,38.41652,3392.719,-0.06473951,13.18789,0.0,0.3552584,1.408335e-05,0.0,3.511767,19.6,7.12,20.65757,0.0,6.0
6275,27/06/2018 09:00,175.3214,15778.92,10.28755,9.818599,0.0,1.298511,0.05833814,536.6862,3.962341,19.54163,7.169961,20.11552,0.0,6.0
6276,27/06/2018 09:20,33.603,2963.874,14.32339,8.673765,0.022784,2.620312,1.643834,3435.182,4.182839,19.42433,7.246427,18.72174,0.02946048,6.0
6277,27/06/2018 09:40,3.89989,303.6183,4.404471,12.24893,0.9141601,3.136247,1.823051,2828.272,4.187584,19.45514,7.096372,18.00345,0.1459632,6.0
6278,27/06/2018 10:00,1.14597,91.90846,0.8998157,14.68284,1.099667,3.176718,2.660154,1246.599,4.180841,19.5,7.030168,17.71522,0.07491353,6.0
6279,27/06/2018 10:20,1.136882,84.42354,0.08499756,16.38057,0.1510575,3.071841,1.224181,51.82747,4.18,19.50349,7.030627,18.91722,0.002230294,6.0
6280,27/06/2018 10:40,0.5119048,36.75674,-0.01750275,16.58916,0.0,0.02092125,0.9565809,0.0,4.121971,19.6,7.039267,19.56533,0.0,6.0
6281,27/06/2018 11:00,0.5703235,45.80064,-0.0613629,16.61809,0.0,0.02,0.9236897,0.0,3.636854,19.6,7.050537,20.04127,0.0,6.0
6282,27/06/2018 11:20,1.827039,130.8241,-0.0135165,16.1101,0.0,0.03389985,0.4828609,0.0,3.5,19.6,7.040283,20.32921,0.0,6.0
6283,27/06/2018 11:40,111.532,10035.97,4.390618,14.01385,0.0,0.5556754,0.01107408,0.0,3.666381,19.61776,7.046868,20.42313,0.0,6.0
6284,27/06/2018 12:00,120.7457,10864.86,14.30015,10.38523,0.004393085,2.505482,0.9372946,3181.507,4.091928,19.7,7.152742,19.57182,0.0177229,6.0
6285,27/06/2018 12:20,2.517226,183.4801,7.056497,13.12092,0.4678079,3.118866,1.708217,3267.615,4.150001,19.7,7.129428,18.54937,0.1126248,6.0
6286,27/06/2018 12:40,1.889468,162.0031,1.337094,16.16352,1.010306,3.194126,2.371517,1856.084,4.150001,19.74258,7.014877,18.00536,0.1116311,6.0
6287,27/06/2018 13:00,1.759677,143.9141,0.06755485,18.20744,0.4109041,3.199205,1.928853,338.7316,4.142925,19.8,7.01033,19.02248,0.01462789,6.0
6288,27/06/2018 13:20,0.7259134,44.9938,-0.05360191,18.70477,0.0,0.7652487,1.212976,0.0,4.139976,19.88807,7.034762,19.65227,0.0,6.0
6289,27/06/2018 13:40,0.033935,0.8940206,-0.06722949,18.59576,0.0,0.01535433,1.078781,0.0,3.804744,19.9009,7.020851,20.15027,0.0,6.0
6290,27/06/2018 14:00,0.6293274,62.30455,-0.05663999,18.38207,0.0,0.011349,1.051878,0.0,3.500324,19.97643,7.0211,20.56269,0.0,6.0
6291,27/06/2018 14:20,82.23368,10127.58,0.111506,17.50978,0.0,0.291171,0.1236579,0.0,3.579961,20.0,7.02073,20.59618,0.0,6.0
6292,27/06/2018 14:40,137.9736,17664.71,15.29918,10.75825,0.0035,2.357556,0.3850856,2164.012,4.012388,20.0,7.17651,19.84828,0.003521748,6.0
6293,27/06/2018 15:00,1.992674,220.2565,8.14325,13.63786,0.2145008,3.215644,1.541927,3766.669,4.12,20.0,7.143987,18.73168,0.09376485,6.0
6294,27/06/2018 15:20,2.170151,235.8323,2.099465,16.63656,0.8954781,3.262609,2.311286,2285.187,4.119668,20.08076,7.036473,17.83374,0.1278132,6.0
6295,27/06/2018 15:40,1.885825,239.8708,0.0476361,19.31741,0.373427,3.287283,2.217392,404.278,4.117532,20.1,7.019999,18.01667,0.0223683,6.0
6296,27/06/2018 16:00,0.6314773,68.57008,-0.05999999,19.70677,0.08739151,1.627711,1.136335,0.0,4.115645,20.13807,7.021134,19.7145,0.0,6.0
6297,27/06/2018 16:20,0.0,0.0,-0.05912799,19.57034,0.0,0.02435636,0.8757994,0.0,3.764204,20.15562,7.020289,19.99377,0.0,6.0
6298,27/06/2018 16:40,0.129285,12.57438,-0.06184384,19.2063,0.0,0.01281867,0.26187,0.0,3.5,20.16452,7.020125,20.32118,0.0,6.0
6299,27/06/2018 17:00,34.47731,4530.434,-0.06573351,18.33789,0.0,0.4953056,0.007484417,0.0,3.517444,20.17079,7.021002,20.16236,0.0,6.0
6300,27/06/2018 17:20,141.9072,23499.43,11.51973,12.83643,0.0,1.979326,0.07682065,942.7253,3.859302,20.1,7.089838,20.44581,0.002073426,6.0
6301,27/06/2018 17:40,18.71751,3216.969,9.126883,13.07137,0.114875,3.163336,1.030122,4069.152,4.048935,20.1,7.178001,19.14798,0.05589153,6.0
6302,27/06/2018 18:00,2.661796,394.0596,3.097128,16.19926,0.9663697,3.313765,2.000268,2867.322,4.05,20.1,7.074426,18.08194,0.1274919,6.0
6303,27/06/2018 18:20,1.252075,217.6169,0.2957329,18.83143,0.3439662,3.350257,2.64374,626.0328,4.049103,20.1,7.030274,18.84164,0.02343355,6.0
6304,27/06/2018 18:40,0.2576067,42.74129,-0.01053091,19.52855,0.2830671,2.520975,0.9827717,0.0,4.048756,20.13286,7.036581,20.78346,0.0,6.0
6305,27/06/2018 19:00,0.0,0.0,-0.03179525,19.55847,0.0,0.02,1.581384,0.0,3.823117,20.2,7.050452,20.6655,0.0,6.0
6306,27/06/2018 19:20,0.1288175,24.85824,0.0,19.36926,0.0,0.01741783,0.8249975,0.0,3.501066,20.2,7.050273,20.41924,0.0,6.0
6307,27/06/2018 19:40,0.4850387,94.37653,-0.06650817,18.29841,0.0,0.1601134,0.001511335,0.0,3.5,20.10848,7.050116,20.37638,0.0,6.0
6308,27/06/2018 20:00,414.2382,100814.9,4.666927,14.8365,0.0,1.376545,9.41665e-06,0.0,4.143246,20.02875,7.134858,20.48561,0.0,6.0
6309,27/06/2018 20:20,52.61666,11846.8,7.986249,12.50303,0.0050104,2.428118,0.6383132,3789.895,4.810462,19.91672,7.219052,18.92121,0.02259231,6.0
6310,27/06/2018 20:40,3.033054,524.191,3.766342,14.64447,0.3901421,2.771611,1.650463,3381.449,4.82,19.95963,7.11585,18.35881,0.1097446,6.0
6311,27/06/2018 21:00,3.269223,615.7706,0.8701526,16.73459,0.8078938,2.829942,2.36431,1872.769,4.819177,20.0,7.049451,17.68515,0.09995063,6.0
6312,27/06/2018 21:20,0.7570315,165.4261,0.0295655,18.49457,0.182447,2.758672,1.931162,279.8518,4.82,19.98684,7.030402,20.30817,0.003773919,6.0
6313,27/06/2018 21:40,0.5158368,90.33562,-0.0665146,18.6975,0.0,0.02131167,0.3059962,0.0,4.82,20.0,7.034841,20.93243,0.0,6.0
6314,27/06/2018 22:00,0.0,0.0,-0.07000001,18.49245,0.0,0.02,0.02133425,0.0,4.582016,20.0,7.021791,20.91471,0.0,6.0
6315,27/06/2018 22:20,0.0,0.0,-0.07000001,18.12252,0.0,0.02,0.015681,0.0,3.796942,20.0,7.034924,20.53558,0.0,6.0
6316,27/06/2018 22:40,114.9081,23889.43,2.426662,15.89629,0.0,0.5743929,0.01371775,0.0,3.620661,19.91879,7.044053,18.74499,0.0,6.0
6317,27/06/2018 23:00,97.81956,20554.7,8.404852,10.85154,0.00231,2.713894,0.3652342,2569.25,4.035032,19.8001,7.112175,20.22325,0.003212261,6.0
6318,27/06/2018 23:20,1.220943,214.0405,3.8739,13.27041,0.01346015,3.29711,1.406004,3614.373,4.101482,19.8,7.115301,18.48273,0.04003294,6.0
6319,27/06/2018 23:40,2.624714,441.1148,0.1398666,16.14582,0.3426869,3.341781,2.622838,1091.038,4.099999,19.8,7.060561,19.30054,0.01305188,6.0
6320,28/06/2018 00:00,0.7831935,132.5098,0.029192,16.92593,0.0,3.312261,1.387878,71.99016,4.099999,19.8,7.080148,20.00049,0.00065203,6.0
6321,28/06/2018 00:20,0.0,0.0,-0.0421125,16.8969,0.0,0.7898723,0.3003337,0.0,4.027234,19.8,7.085397,20.98156,0.0,6.0
6322,28/06/2018 00:40,0.37925,69.94591,-0.05999999,16.63721,0.0,0.02,0.09771176,0.0,3.579012,19.8,7.085715,20.80404,0.0,6.0
