,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
6323,28/06/2018 01:00,0.3849477,57.97939,-0.05999999,15.93788,0.0,0.02168384,0.01526335,0.0,3.5,19.8,7.075971,20.40382,0.0,6.0
6324,28/06/2018 01:20,43.88403,8176.598,-0.02128334,15.12679,0.0,0.1200187,0.003234247,0.0,3.530809,19.8,7.07958,20.55485,0.0,6.0
6325,28/06/2018 01:40,104.4926,19681.43,8.636713,9.451964,0.003527,2.57268,0.3698405,1552.865,3.801479,19.7823,7.028008,19.76127,0.0,6.0
6326,28/06/2018 02:00,4.485976,776.7575,4.178683,11.42545,0.1426283,3.401177,1.696951,3382.014,3.93,19.7,7.146508,18.42587,0.01097832,6.0
6327,28/06/2018 02:20,1.640115,277.7668,0.4674694,14.32279,0.2561122,3.487332,2.858023,877.9715,3.93,19.7,7.099999,20.04008,0.002324084,6.0
6328,28/06/2018 02:40,1.777215,260.4678,0.003994,14.98586,0.0,3.457013,1.86795,202.7252,3.93,19.7,7.095998,20.93195,0.0,6.0
6329,28/06/2018 03:00,0.0,0.0,-0.03529691,14.94774,0.0,1.736341,0.3761724,0.0,3.922478,19.63092,7.095235,20.94159,0.0,6.0
6330,28/06/2018 03:20,0.1286758,20.79009,-0.07000001,14.90433,0.0,0.02,0.2124262,0.0,3.615449,19.6,7.094968,20.93151,0.0,6.0
6331,28/06/2018 03:40,0.7139467,129.6469,-0.07000001,14.41016,0.0,0.02,0.02410391,0.0,3.5,19.6,7.095686,20.47652,0.0,6.0
6332,28/06/2018 04:00,3.740333,793.08,-0.07000001,13.54594,0.0,0.1140378,0.003317083,0.0,3.501192,19.6,7.11,19.7436,0.0,6.0
6333,28/06/2018 04:20,87.58037,19446.69,5.231936,10.01974,0.0,1.524319,0.06387959,535.5781,3.654157,19.6,7.016008,19.04794,0.0,6.0
6334,28/06/2018 04:40,16.32149,3590.535,3.327619,10.34331,0.1601412,3.487666,1.994555,2881.397,3.805948,19.6,7.13762,18.44774,5.802108e-05,6.0
6335,28/06/2018 05:00,1.593281,343.0182,0.2689228,12.56354,0.5048143,3.565648,3.447938,837.39,3.81,19.6,7.099999,18.17085,2.034661e-05,6.0
6336,28/06/2018 05:20,0.7592515,143.0882,-0.042103,13.20525,0.002309,3.651681,2.267947,183.977,3.81,19.6,7.099999,20.35442,0.0,6.0
6337,28/06/2018 05:40,0.1291717,24.844,-0.06874651,13.13025,0.0,2.743378,0.3741862,0.0,3.806843,19.54736,7.099999,20.933,0.0,6.0
6338,28/06/2018 06:00,0.0,0.0,-0.07000001,13.07772,0.0,0.02,0.1492749,0.0,3.602535,19.5,7.099999,20.91461,0.0,6.0
6339,28/06/2018 06:20,0.387204,73.75992,-0.07000001,12.74431,0.0,0.02,0.03368516,0.0,3.5,19.5,7.099999,20.6052,0.0,6.0
6340,28/06/2018 06:40,0.0,0.0,-0.07000001,11.93553,0.0,0.4643291,0.006350751,0.0,3.5,19.5,7.1004,20.54381,0.0,6.0
6341,28/06/2018 07:00,149.3046,36640.75,3.947653,9.492712,0.03470625,1.030515,0.005855668,0.0,3.689108,19.49584,7.047896,20.58201,0.0,6.0
6342,28/06/2018 07:20,91.18674,21578.36,7.586776,7.244326,0.02707734,2.644475,1.254894,3315.046,4.14982,19.45825,7.155559,18.97259,0.00390285,6.0
6343,28/06/2018 07:40,2.637357,468.4408,1.751446,10.31942,0.3913742,3.165555,2.164433,2021.109,4.180631,19.46633,7.110126,17.88363,0.02234601,6.0
6344,28/06/2018 08:00,1.259738,193.0648,0.04579843,12.31636,0.002469,3.200595,2.55971,469.8893,4.18,19.4,7.089999,18.66997,0.003480712,6.0
6345,28/06/2018 09:40,137.5367,15716.86,3.836201,10.49045,0.0,0.5848422,0.03920397,0.0,3.641282,19.40191,7.141345,20.36066,0.0,6.0
6346,28/06/2018 10:00,129.3361,14961.04,17.90561,6.928809,0.0,2.306029,0.7838906,2126.407,4.129544,19.45529,7.294652,18.92577,0.007923451,6.0
6347,28/06/2018 10:20,3.161317,333.2487,10.47153,8.983084,0.385994,3.041862,1.748447,3078.16,4.25,19.44257,7.206462,18.04142,0.09400966,6.0
6348,28/06/2018 10:40,3.363332,322.9089,3.406365,12.04118,1.147312,3.16505,1.818745,2728.546,4.25,19.4,7.048347,17.44886,0.1931932,6.0
6349,28/06/2018 11:00,1.871919,178.8123,0.40833,14.58765,1.142598,3.174469,2.784155,1062.703,4.249726,19.4,6.993965,18.26261,0.06608413,6.0
6350,28/06/2018 11:20,1.501637,161.2565,0.017677,16.13577,0.102513,3.190148,1.290155,0.0,4.25,19.41429,7.010001,18.97848,0.0,6.0
6351,28/06/2018 11:40,0.880142,86.25674,-0.06612142,16.25496,0.0,0.1408127,1.562539,0.0,4.127843,19.50986,7.010001,19.36668,0.0,6.0
6352,28/06/2018 12:00,0.756635,103.7539,-0.07000001,16.24013,0.0,0.02258983,1.487429,0.0,3.606097,19.6,7.010001,19.96358,0.0,6.0
6353,28/06/2018 12:20,49.06997,7199.368,-0.07000001,15.69409,0.0,0.02430734,0.5191186,0.0,3.527519,19.6,7.010001,20.33162,0.0,6.0
6354,28/06/2018 12:40,144.8535,23159.14,13.24477,10.27104,0.0228989,2.403867,0.1866435,1145.759,3.904734,19.6,7.134114,20.19113,0.001364688,6.0
6355,28/06/2018 13:00,29.24892,5669.338,9.076959,11.64442,0.2140853,3.230764,1.557314,3820.372,4.118376,19.6,7.149764,18.91776,0.04875361,6.0
6356,28/06/2018 13:20,3.77304,668.9979,2.749219,14.49556,0.7369539,3.238615,2.081609,2621.176,4.12,19.6,7.036133,18.03067,0.1139825,6.0
6357,28/06/2018 13:40,1.385502,268.8232,0.1263793,17.27165,0.4734038,3.256901,2.400072,458.2365,4.118758,19.6,7.010001,18.96954,0.01413373,6.0
6358,28/06/2018 14:00,0.2577201,43.86527,0.004234585,17.8976,0.0,1.729679,1.028295,0.0,4.116829,19.6,7.019306,18.78207,0.0,6.0
6359,28/06/2018 14:20,0.2504975,44.15284,-0.07000001,17.81178,0.0,0.04,1.260146,0.0,3.877223,19.6305,7.03,19.84505,0.0,6.0
6360,28/06/2018 14:40,0.3823733,65.5233,-0.07000001,17.44855,0.0,0.02102567,0.3297851,0.0,3.506372,19.69095,7.01093,19.78347,0.0,6.0
6361,28/06/2018 15:00,1.006449,174.4336,-0.07000001,16.77069,0.0,0.04040333,0.0292531,0.0,3.5,19.63427,7.010001,19.93598,0.0,6.0
6362,28/06/2018 15:20,145.6828,27686.59,5.330622,12.83839,0.006277835,1.790618,0.006386334,0.0,3.734518,19.65045,7.047977,19.90142,0.0,6.0
6363,28/06/2018 15:40,50.98829,9031.13,9.87014,10.4607,0.04842865,2.303843,0.8337358,3790.452,4.029805,19.6,7.232608,19.05287,0.02365097,6.0
6364,28/06/2018 16:00,2.019616,387.8968,2.465953,14.02168,0.44318,3.227889,2.027194,2693.041,4.05,19.6,7.07959,18.11728,0.04489313,6.0
6365,28/06/2018 16:20,0.7618458,135.6119,0.1161738,16.36831,0.1483296,3.311881,2.85159,528.4848,4.045473,19.6,7.051459,19.06236,0.004267492,6.0
6366,28/06/2018 16:40,0.5000708,103.6115,-0.05810832,16.89999,0.0,2.626505,0.995066,0.0,4.04,19.6277,7.046067,20.23262,0.0,6.0
6367,28/06/2018 17:00,0.0,0.0,-0.05999999,16.93676,0.0,0.03,0.9050358,0.0,3.892894,19.7,7.059899,20.41337,0.0,6.0
6368,28/06/2018 17:20,0.3866224,86.74675,-0.05999999,16.77712,0.0,0.03,0.1746372,0.0,3.513168,19.7,7.047246,20.56858,0.0,6.0
6369,28/06/2018 17:40,0.2503034,48.06747,-0.05999999,15.67065,0.0,0.1544469,0.00958575,0.0,3.5,19.64857,7.059299,20.53318,0.0,6.0
6370,28/06/2018 18:00,86.67051,21134.46,2.862579,13.28606,0.0,1.760849,0.008925751,0.0,3.599726,19.6,7.092062,20.63776,0.0,6.0
6371,28/06/2018 18:20,116.7499,28663.52,9.935259,8.884634,0.1459043,2.253217,0.4441057,2568.729,3.961446,19.6,7.291238,20.20854,0.0,6.0
6372,28/06/2018 18:40,2.767195,583.7915,4.375601,11.60861,0.159737,3.188368,1.435657,3639.465,4.077382,19.59633,7.175935,18.68107,0.03090711,6.0
6373,28/06/2018 19:00,1.000093,184.8464,0.4072799,14.62405,0.471625,3.29917,2.786065,980.0454,4.07,19.6,7.089999,19.00496,0.007694709,6.0
6374,28/06/2018 19:20,0.1287325,24.07931,0.0246375,15.6287,0.039907,3.268234,1.127266,23.1363,4.07,19.6,7.089999,19.55587,0.00013894,6.0
6375,28/06/2018 19:40,0.0,0.0,-0.06301692,15.5821,0.0,0.1433716,0.1957942,0.0,4.003887,19.6,7.105054,20.25047,0.0,6.0
6376,28/06/2018 20:00,0.5116243,104.0716,-0.07000001,15.34788,0.0,0.03,0.1864102,0.0,3.57094,19.6,7.089999,20.56146,0.0,6.0
6377,28/06/2018 20:20,0.5084831,99.61771,-0.07000001,14.63966,0.0,0.03310232,0.02427543,0.0,3.5,19.6,7.089999,20.31353,0.0,6.0
6378,28/06/2018 20:40,74.24553,18392.34,1.266699,12.90904,0.0,0.8786535,0.000107667,0.0,3.549614,19.6,7.124387,20.48346,0.0,6.0
6379,28/06/2018 21:00,146.615,36755.11,8.53642,8.285612,0.046099,2.233557,0.1716928,1351.223,3.943891,19.49642,7.276643,19.88404,0.000561574,6.0
6380,28/06/2018 21:20,16.18776,3810.229,6.54327,9.20191,0.2019601,2.79151,1.201986,4069.152,4.160001,19.48075,7.244529,18.96362,0.03492782,6.0
6381,28/06/2018 21:40,1.465194,279.4327,0.8406053,12.67655,0.05688015,3.229619,2.600999,1593.133,4.160001,19.5,7.107943,18.38093,0.01827383,6.0
6382,28/06/2018 22:00,0.5084373,101.0709,0.0423955,14.22659,0.0,3.17947,1.875218,221.6154,4.1515,19.5,7.110954,20.5382,0.000748096,6.0
6383,28/06/2018 22:20,0.0,0.0,-0.038108,14.30544,0.0,1.014061,0.4029741,0.0,4.141735,19.5,7.124385,20.85242,0.0,6.0
6384,28/06/2018 22:40,0.0,0.0,-0.05999999,14.10431,0.0,0.04,0.2345297,0.0,3.732799,19.5,7.113666,20.68206,0.0,6.0
6385,28/06/2018 23:00,0.6377652,117.1504,-0.05999999,13.59951,0.0,0.04,0.05772209,0.0,3.5,19.5,7.121081,20.32978,0.0,6.0
6386,28/06/2018 23:20,0.5085644,86.19302,-0.05999999,12.71003,0.0,0.219914,0.000616,0.0,3.5,19.5,7.122177,20.30934,0.0,6.0
6387,28/06/2018 23:40,127.6263,28201.98,3.843225,8.872114,0.0,2.305513,0.000856833,13.97224,3.719843,19.5,7.250842,20.49696,0.0,6.0
6388,29/06/2018 00:00,70.11453,15416.13,8.389123,7.251902,0.0,2.569232,0.7892847,3981.269,4.024457,19.41044,7.291957,19.29938,0.003185647,6.0
6389,29/06/2018 00:20,1.057857,182.7356,2.375055,10.14851,0.1962643,3.314205,2.060526,2769.299,4.05,19.4,7.168362,18.48114,0.01724654,6.0
6390,29/06/2018 00:40,1.461716,284.9321,0.07224286,12.64163,0.01848933,3.350182,2.62889,509.8218,4.05,19.4,7.121653,18.77701,0.001257657,6.0
6391,29/06/2018 01:00,0.1294125,21.1371,-0.05999999,12.87049,0.0,1.894924,0.8076202,0.0,4.048802,19.4,7.12,20.81195,0.0,6.0
6392,29/06/2018 01:20,0.09172915,11.49773,-0.05999999,12.79798,0.0,0.03046316,0.4434086,0.0,3.875712,19.4,7.132228,20.85904,0.0,6.0
6393,29/06/2018 01:40,0.2499475,37.72855,-0.05999999,12.38113,0.0,0.03,0.110292,0.0,3.508775,19.4,7.123621,20.56976,0.0,6.0
6394,29/06/2018 02:00,0.0,0.0,-0.05999999,11.50959,0.0,0.04238798,0.002937168,0.0,3.5,19.4,7.14,20.30427,0.0,6.0
6395,29/06/2018 02:20,47.04208,9431.217,-0.05999999,10.84635,0.0,0.4334797,0.00093525,0.0,3.560867,19.4,7.14,20.10931,0.0,6.0
6396,29/06/2018 02:40,48.9639,9830.762,6.672528,7.288651,0.01235735,2.09749,0.8349096,2774.311,3.742009,19.4,7.2075,19.03488,0.0,6.0
6397,29/06/2018 03:00,3.019599,582.6666,1.697667,9.362267,0.07947333,3.556106,2.865922,1590.031,3.779595,19.4,7.142707,18.15588,0.0,6.0
6398,29/06/2018 03:20,0.632306,103.4001,0.006657586,10.93217,0.0,3.603147,3.267696,463.1238,3.778659,19.4,7.134098,19.01332,0.0,6.0
6399,29/06/2018 03:40,0.2503356,46.88684,-0.05715333,10.99436,0.0,2.989051,1.221685,0.0,3.77,19.4,7.142207,20.82669,0.0,6.0
6400,29/06/2018 04:00,0.1214534,22.4794,-0.05999999,10.94382,0.0,0.03,0.1170246,0.0,3.717701,19.4,7.147037,20.82647,0.0,6.0
6401,29/06/2018 04:20,0.2580174,46.58884,-0.05999999,10.74036,0.0,0.03,0.0397555,0.0,3.501128,19.4,7.142209,20.39111,0.0,6.0
6402,29/06/2018 04:40,0.3813984,75.06864,-0.05999999,10.04103,0.0,0.089184,0.003024752,0.0,3.5,19.4,7.133614,20.23069,0.0,6.0
6403,29/06/2018 05:00,16.58985,4159.073,-0.05999999,9.596977,0.0,0.1688173,0.00084775,0.0,3.510128,19.4,7.15,20.43898,0.0,6.0
6404,29/06/2018 05:20,90.19909,22665.23,4.248631,7.422882,0.0,1.138063,0.3899882,1295.328,3.70323,19.41287,7.236341,20.1906,0.0,6.0
6405,29/06/2018 05:40,4.364892,998.4969,3.099593,7.218925,0.189483,3.287546,2.151344,2194.501,3.82,19.5,7.189049,18.80247,0.0,6.0
6406,29/06/2018 06:00,0.7698244,141.5306,0.04651701,9.37693,0.0,3.502286,3.625469,636.174,3.82,19.5,7.118644,19.51263,0.0,6.0
6407,29/06/2018 06:20,0.641466,137.4831,-0.05999999,9.735403,0.001606835,3.458657,2.217195,180.2166,3.82,19.5,7.130387,20.82957,0.0,6.0
6408,29/06/2018 06:40,0.0,0.0,-0.05999999,9.68246,0.0,1.410492,0.5314457,0.0,3.814064,19.5,7.130403,20.83358,0.0,6.0
6409,29/06/2018 07:00,0.4545475,90.83288,-0.05999999,9.628153,0.0,0.03726682,0.3193527,0.0,3.564386,19.5,7.13,20.59873,0.0,6.0
6410,29/06/2018 07:20,0.6661375,125.544,-0.05999999,9.211101,0.0,0.03,0.05153094,0.0,3.5,19.49256,7.142257,20.5037,0.0,6.0
6411,29/06/2018 07:40,1.673053,169.737,-0.05999999,8.731194,0.0,0.6059738,0.00052875,0.0,3.501051,19.41055,7.150082,20.46219,0.0,6.0
6412,29/06/2018 08:00,200.3192,39083.7,4.53778,6.637498,0.0,1.322905,0.001663918,131.0237,3.835414,19.46358,7.21045,19.82587,0.0,6.0
6413,29/06/2018 08:20,47.44941,8414.128,7.746655,5.075964,0.00195267,2.482301,1.546906,3423.353,4.183461,19.4,7.248591,18.36797,0.01470221,6.0
6414,29/06/2018 08:40,2.616518,380.1901,1.501514,8.166136,0.3637601,3.113326,2.680315,1705.325,4.2,19.4,7.123506,17.85512,0.01532154,6.0
6415,29/06/2018 09:00,0.6100875,79.41061,0.1173335,9.970751,0.0,3.189479,2.497406,386.2811,4.192849,19.4,7.102013,19.70105,0.000811673,6.0
6416,29/06/2018 09:20,0.2927118,34.63542,0.02413658,10.11518,0.0,1.067131,1.102014,0.0,4.19,19.4,7.115857,20.61306,0.0,6.0
6417,29/06/2018 09:40,0.0,0.0,-0.055926,10.09816,0.0,0.04,0.9929391,0.0,3.937258,19.4,7.111509,20.27222,0.0,6.0
6418,29/06/2018 10:00,0.4240831,52.16468,-0.05999999,10.0,0.0,0.04,0.8110092,0.0,3.515379,19.4,7.11,19.59319,0.0,6.0
6419,29/06/2018 10:20,0.9641259,115.713,-0.05999999,9.960537,0.0,0.03889605,0.05542747,0.0,3.5,19.4,7.11,19.74879,0.0,6.0
6420,29/06/2018 10:40,134.6202,20565.91,-0.05999999,9.388842,0.0,0.1030558,0.0144511,0.0,3.670795,19.4,7.110621,19.99281,0.0,6.0
6421,29/06/2018 11:00,109.7044,18674.47,14.9403,5.077139,0.0,2.161651,0.8121632,2772.417,4.112922,19.4,7.366333,19.2017,0.001419124,6.0
6422,29/06/2018 11:20,3.560169,625.0474,6.684212,7.420665,0.1836359,3.113559,1.685494,3143.981,4.182586,19.4,7.180408,18.21024,0.07318188,6.0
6423,29/06/2018 11:40,3.80376,546.7392,1.377509,10.53859,0.7297078,3.231702,2.555881,1977.236,4.18,19.49286,7.071044,18.05229,0.06817903,6.0
6424,29/06/2018 12:00,3.843922,680.1572,-0.06179584,13.13087,0.003411335,2.800251,1.943901,37.7441,4.18,19.42389,7.066205,18.95053,0.000846711,6.0
6425,29/06/2018 12:20,0.6305275,107.5335,-0.07000001,13.22967,0.0,0.5995145,1.401822,0.0,4.175389,19.4,7.059917,19.60397,0.0,6.0
6426,29/06/2018 12:40,0.0,0.0,-0.07000001,13.21577,0.0,0.08936517,2.002707,0.0,3.783815,19.46759,7.070001,19.79484,0.0,6.0
6427,29/06/2018 13:00,1.852515,316.19,-0.07000001,12.91313,0.0,0.04027767,0.9532331,0.0,3.5,19.44698,7.052747,19.99265,0.0,6.0
6428,29/06/2018 13:20,88.51809,19125.89,-0.07000001,11.82795,0.0,0.2623038,0.01662399,0.0,3.562278,19.4,7.059999,20.26306,0.0,6.0
6429,29/06/2018 13:40,133.1962,29913.12,7.355013,8.24574,0.0,1.803988,0.2588996,1551.756,3.979877,19.4,7.17693,19.40345,0.001712552,6.0
6430,29/06/2018 14:00,7.498575,1416.247,6.269856,8.285543,0.1227267,3.089822,1.460455,3797.628,4.133059,19.4,7.176262,18.63011,0.03536899,6.0
6431,29/06/2018 14:20,1.632331,282.9476,1.10016,11.81444,0.5391459,3.259803,2.402219,1783.328,4.129875,19.4421,7.080164,17.94743,0.02343799,6.0
6432,29/06/2018 14:40,1.081471,204.6871,-0.03974617,13.46133,0.081336,3.294402,1.927317,196.3605,4.13,19.55977,7.067825,19.3397,0.000277142,6.0
6433,29/06/2018 15:00,0.3171631,61.29089,-0.04,13.63761,0.0,0.08212987,1.853027,0.0,4.113123,19.645,7.070503,19.86783,0.0,6.0
6434,29/06/2018 15:20,0.0,0.0,-0.04,13.62955,0.0,0.04094817,2.872931,0.0,3.691919,19.71357,7.070001,20.07822,0.0,6.0
6435,29/06/2018 15:40,0.9724082,203.4784,-0.04,13.07495,0.0,0.01029608,1.329694,0.0,3.5,19.71809,7.07767,20.22892,0.0,6.0
6436,29/06/2018 16:00,11.7516,2702.971,-0.04,12.16549,0.0,0.01776034,0.2032,0.0,3.503836,19.7,7.080001,20.34031,0.0,6.0
6437,29/06/2018 16:20,135.0358,33883.19,4.674994,9.224888,0.0,1.010754,0.02515417,332.0399,3.782727,19.7,7.104762,20.38979,0.0,6.0
6438,29/06/2018 16:40,37.36222,9162.803,7.083427,7.119238,0.002099415,2.836426,0.9264388,4069.152,4.003294,19.7,7.179469,19.14933,0.003481746,6.0
6439,29/06/2018 17:00,1.016063,213.6771,1.033186,10.93481,0.2779434,3.338077,2.439151,1795.327,4.011421,19.7,7.092645,18.43895,0.007204694,6.0
6440,29/06/2018 17:20,0.6296535,119.4793,-0.05999999,12.61542,0.0,3.355463,2.23652,424.982,4.010001,19.7698,7.089999,19.31954,5.910411e-05,6.0
6441,29/06/2018 17:40,0.3794325,75.60302,-0.05999999,12.63885,0.0,0.9332621,0.5557156,0.0,4.010001,19.8,7.089999,19.69272,0.0,6.0
6442,29/06/2018 18:00,0.0,0.0,-0.05999999,12.43564,0.0,0.000767165,0.9751924,0.0,3.775005,19.88253,7.089999,20.42048,0.0,6.0
6443,29/06/2018 18:20,0.3722775,73.67754,-0.05999999,11.95869,0.0,0.0,0.6230956,0.0,3.5,19.88337,7.089999,20.59682,0.0,6.0
6444,29/06/2018 18:40,0.1287465,23.72764,-0.05999999,11.08223,0.0,0.02356267,0.1055028,0.0,3.5,19.9,7.090336,20.48164,0.0,6.0
6445,29/06/2018 19:00,131.0603,31255.93,2.038788,9.30022,0.0,0.4714678,0.0147529,0.0,3.682164,19.86602,7.115311,20.12705,0.0,6.0
6446,29/06/2018 19:20,91.56805,21515.63,8.582494,5.488153,0.0,2.446167,0.5075483,3384.731,4.085635,19.77694,7.245979,19.35057,0.006045473,6.0
6447,29/06/2018 19:40,1.336631,249.575,3.459227,7.94873,0.018172,3.172614,1.621912,3434.605,4.13,19.7731,7.165601,18.90976,0.01528552,6.0
6448,29/06/2018 20:00,1.797415,369.668,0.02676529,11.26999,0.0,3.235091,2.56828,729.2582,4.12161,19.8,7.10141,18.98628,0.002701783,6.0
6449,29/06/2018 20:20,0.2578473,48.81425,-0.07000001,11.67568,0.0,1.743211,0.665428,0.0,4.12,19.8,7.099999,20.59873,0.0,6.0
6450,29/06/2018 20:40,0.0,0.0,-0.07000001,11.54429,0.0,0.002942583,0.2099059,0.0,3.981101,19.79219,7.100753,20.78127,0.0,6.0
6451,29/06/2018 21:00,0.6386185,136.2805,-0.07000001,11.15328,0.0,0.0,0.1090019,0.0,3.538084,19.7,7.099999,20.3813,0.0,6.0
6452,29/06/2018 21:20,0.2580459,44.69481,-0.07000001,10.26421,0.0,0.05522376,0.005505081,0.0,3.5,19.7,7.099999,20.4127,0.0,6.0
6453,29/06/2018 21:40,84.01045,18981.12,-0.07000001,9.51073,0.0,0.05991064,6.25e-06,0.0,3.5902,19.7,7.114245,19.83452,0.0,6.0
6454,29/06/2018 22:00,125.2862,29563.2,8.287032,5.032924,0.0,2.184074,0.377296,2367.574,3.950244,19.7,7.195609,20.02425,0.0,6.0
6455,29/06/2018 22:20,4.492415,855.6407,4.496297,6.338422,0.01670935,3.083438,1.339192,3739.462,4.082794,19.7,7.198396,18.45882,0.00730102,6.0
6456,29/06/2018 22:40,1.985703,392.4692,0.5754323,9.51443,0.0,3.258905,2.641397,893.7477,4.080001,19.7,7.121512,19.6455,0.001787933,6.0
6457,29/06/2018 23:00,0.7561089,144.4392,-0.0557225,10.34197,0.0,2.614852,1.415698,89.11623,4.080001,19.7,7.113194,20.76409,0.0,6.0
6458,29/06/2018 23:20,0.0,0.0,-0.05999999,10.33641,0.0,0.005687416,0.1477444,0.0,4.027928,19.7,7.13,20.78842,0.0,6.0
6459,29/06/2018 23:40,0.3782915,71.90735,-0.05999999,10.07206,0.0,0.037021,0.0317275,0.0,3.59044,19.7,7.116256,20.78315,0.0,6.0
6460,30/06/2018 00:00,0.5156807,105.1542,-0.05999999,9.342707,0.0,0.04631025,0.0017855,0.0,3.5,19.7,7.114244,20.42649,0.0,6.0
6461,30/06/2018 00:20,41.3919,10381.68,-0.05999999,8.337894,0.0,0.06363516,0.0003095,0.0,3.523034,19.7,7.13,20.53736,0.0,6.0
6462,30/06/2018 00:40,114.4278,28483.18,5.951504,5.244951,0.0,1.493015,0.1747799,1145.175,3.818253,19.68021,7.17776,19.9809,0.0,6.0
6463,30/06/2018 01:00,12.65746,2928.246,4.367794,5.005223,0.02872481,3.146317,1.525763,3513.368,3.972963,19.6,7.193042,18.4096,0.0,6.0
6464,30/06/2018 01:20,0.3156783,49.40747,0.2807904,7.984999,0.0033935,3.377539,3.026707,798.0527,3.970001,19.64312,7.13,19.81854,0.0,6.0
6465,30/06/2018 01:40,1.965087,429.816,-0.04144648,8.659983,0.002918165,3.422853,2.074975,367.8892,3.970001,19.7,7.13,20.72875,0.0,6.0
6466,30/06/2018 02:00,0.0,0.0,-0.03,8.574195,0.0,1.313981,0.4071081,0.0,3.968002,19.65022,7.115008,20.77757,0.0,6.0
6467,30/06/2018 02:20,0.0,0.0,-0.03,8.522202,0.0,0.022619,0.3038667,0.0,3.669311,19.6,7.13,20.74204,0.0,6.0
6468,30/06/2018 02:40,0.259661,45.10399,-0.03,8.157827,0.0,0.017277,0.04601885,0.0,3.5,19.6,7.13,20.43575,0.0,6.0
6469,30/06/2018 03:00,0.40491,24.06259,-0.03,7.058618,0.0,0.0559197,2.500005e-05,0.0,3.500237,19.6,7.13,19.52746,0.0,6.0
6470,30/06/2018 03:20,81.6395,17545.35,3.570066,5.380599,0.0,0.704927,0.00119875,130.8002,3.644313,19.6,7.170681,19.94661,0.0,6.0
6471,30/06/2018 03:40,28.71698,6126.384,4.71278,4.269866,0.001566,2.809019,1.540431,3597.643,3.809881,19.6,7.191514,19.04455,0.0,6.0
6472,30/06/2018 04:00,1.945257,388.186,0.1926621,6.845763,0.2973236,3.516129,3.418988,1021.49,3.82,19.6,7.126527,18.02966,0.0,6.0
6473,30/06/2018 04:20,0.129129,24.7561,-0.07000001,7.384064,0.0,3.515902,2.513962,173.9197,3.82,19.6,7.14,18.49202,0.0,6.0
6474,30/06/2018 04:40,0.0329375,3.062828,-0.07000001,7.302802,0.0,1.428543,0.4943506,0.0,3.82,19.6,7.14,20.62053,0.0,6.0
6475,30/06/2018 05:00,0.2246409,44.14394,-0.07000001,7.241697,0.0,0.03274792,0.1874036,0.0,3.664509,19.6,7.14,20.74495,0.0,6.0
6476,30/06/2018 05:20,0.3794875,73.9063,-0.07000001,6.818194,0.0,0.0,0.03366217,0.0,3.5,19.6,7.14,20.44512,0.0,6.0
6477,30/06/2018 05:40,0.0,0.0,-0.07000001,6.078478,0.0,0.03774833,0.002229168,0.0,3.5,19.6,7.14,20.46361,0.0,6.0
6478,30/06/2018 06:00,43.05324,10817.82,1.294555,5.072325,0.0,0.5661613,0.002077501,0.0,3.544903,19.6,7.144231,19.83348,0.0,6.0
6479,30/06/2018 06:20,69.63965,17318.22,5.749337,3.433256,0.049722,2.416208,1.067119,2565.324,3.772331,19.58849,7.190001,18.39865,0.0,6.0
6480,30/06/2018 06:40,2.290843,508.4223,1.620543,5.114289,0.03845958,3.390373,2.89128,1367.768,3.822339,19.54846,7.13443,18.4441,0.0,6.0
6481,30/06/2018 07:00,0.8801975,186.8816,-0.03859106,6.619882,0.048693,3.384768,3.2402,399.5624,3.82,19.6,7.129238,20.62836,0.0,6.0
6482,30/06/2018 07:20,0.5300744,106.3748,-0.04,6.632236,0.193752,3.075903,1.199524,0.0,3.82,19.6,7.120861,20.70976,0.0,6.0
6483,30/06/2018 07:40,0.1073125,22.83055,-0.04,6.613525,0.0,1.018592,0.4076695,0.0,3.745966,19.6,7.124237,20.49684,0.0,6.0
6484,30/06/2018 08:00,0.5156382,106.8944,-0.04,6.507116,0.0,0.007997165,0.1933873,0.0,3.501886,19.6,7.13,20.58946,0.0,6.0
6485,30/06/2018 08:20,0.2571815,49.66859,-0.04,5.833956,0.0,0.009382164,0.003077333,0.0,3.5,19.65449,7.13,20.34057,0.0,6.0
6486,30/06/2018 08:40,90.84986,19986.78,-0.04,5.320554,0.0,0.2353947,1.733335e-05,0.0,3.58304,19.69793,7.13,19.67444,0.0,6.0
6487,30/06/2018 09:00,129.2549,27248.0,8.983292,3.128864,0.0,2.018462,0.6183133,1774.807,3.991436,19.62032,7.055904,19.70479,0.002709114,6.0
6488,30/06/2018 09:20,2.149841,328.497,4.247973,4.482454,0.0764465,3.099175,1.876184,2997.76,4.11605,19.6,7.135417,18.5671,0.0152559,6.0
6489,30/06/2018 09:40,0.24312,31.69807,0.5007306,7.364844,0.06646641,3.249377,2.860677,686.2089,4.11,19.6,7.076316,17.64423,0.003679133,6.0
6490,30/06/2018 10:00,1.637844,248.1648,-0.05867267,8.155374,0.0,2.772031,1.927988,193.5106,4.11,19.6,7.085581,18.32264,0.000700334,6.0
6491,30/06/2018 10:20,0.0,0.0,-0.07000001,8.196893,0.0,0.2930215,1.850416,0.0,4.078577,19.65859,7.097048,19.32145,0.0,6.0
6492,30/06/2018 10:40,0.1215075,14.36886,-0.07000001,8.268935,0.0,0.0,1.690369,0.0,3.644803,19.7,7.096066,19.87311,0.0,6.0
6493,30/06/2018 11:00,0.8957102,107.3062,-0.07000001,7.846045,0.0,0.008593334,0.7846107,0.0,3.5,19.7,7.099796,20.02607,0.0,6.0
6494,30/06/2018 11:20,65.97013,9970.689,-0.07000001,6.965934,0.0,0.06804546,0.09346031,0.0,3.525809,19.7363,7.087119,20.22448,0.0,6.0
6495,30/06/2018 11:40,197.3171,30806.18,10.93124,4.626277,0.0,1.450315,0.06589284,739.1146,4.049376,19.7,7.182812,19.95311,0.0,6.0
6496,30/06/2018 12:00,24.80166,4038.613,11.43586,3.827145,0.0,2.723676,1.20852,4069.152,4.297295,19.7,7.258906,18.70603,0.02356,6.0
6497,30/06/2018 12:20,3.422577,565.7318,4.68208,7.295596,0.2988563,3.094376,1.704485,3143.958,4.3,19.80722,7.122,17.7227,0.1188042,6.0
6498,30/06/2018 12:40,3.997939,714.013,0.9050338,10.52779,0.6093404,3.104839,2.443914,1575.526,4.3,19.9,7.042734,17.62088,0.07714713,6.0
6499,30/06/2018 13:00,0.628448,93.29408,-0.06358567,12.59342,0.039662,2.596789,1.729343,180.7165,4.3,19.9,7.048534,18.74649,0.005731286,6.0
6500,30/06/2018 13:20,0.8884538,129.0927,-0.07000001,12.66069,0.0,0.02,2.204637,0.0,4.263705,20.06617,7.050201,19.36201,0.0,6.0
6501,30/06/2018 13:40,0.0,0.0,-0.07000001,12.54197,0.0,0.006871499,2.415568,0.0,3.743688,20.1,7.037135,19.95716,0.0,6.0
6502,30/06/2018 14:00,1.391617,253.9449,-0.07000001,12.2154,0.0,0.05550874,1.699583,0.0,3.5,20.1,7.044885,20.10949,0.0,6.0
6503,30/06/2018 14:20,152.579,32229.09,4.115118,9.145637,0.002051835,0.8902946,0.03360151,0.0,3.760051,20.1,7.050296,19.93973,0.0,6.0
6504,30/06/2018 14:40,76.88216,15462.28,9.840365,6.142409,0.0,2.509557,0.6060013,3791.889,4.103112,20.1,7.189661,19.17712,0.01596165,6.0
6505,30/06/2018 15:00,2.244553,394.9054,3.546358,9.514887,0.1430375,3.218967,1.554532,3472.764,4.14,20.17931,7.119733,18.08888,0.05146496,6.0
6506,30/06/2018 15:20,2.648828,517.9354,0.008628085,12.6167,0.0,3.258692,2.56519,828.3285,4.14,20.2,7.067093,17.80651,0.0112674,6.0
6507,30/06/2018 15:40,0.2581025,43.69667,-0.07000001,13.35032,0.2230187,3.184114,1.136599,0.0,4.139893,20.24953,7.066651,19.0285,0.0,6.0
6508,30/06/2018 16:00,0.3575667,65.62596,-0.07000001,13.28617,0.0314735,0.2773393,1.790596,0.0,4.012928,20.4,7.078645,19.91559,0.0,6.0
6509,30/06/2018 16:20,0.2570966,46.91325,-0.07000001,13.01984,0.0,0.01192233,1.869247,0.0,3.554083,20.4,7.079081,20.49734,0.0,6.0
6510,30/06/2018 16:40,1.139423,218.4996,-0.07000001,11.96447,0.0,0.0,0.35359,0.0,3.5,20.4,7.080001,20.24898,0.0,6.0
6511,30/06/2018 17:00,126.2365,29437.07,1.594668,10.21515,0.0,0.4749418,0.0,0.0,3.639259,20.4,7.081229,20.32822,0.0,6.0
6512,30/06/2018 17:20,98.61771,23042.35,8.998046,5.811362,0.00593785,2.440939,0.2481692,2570.739,4.063236,20.39348,7.140544,19.71873,0.000462743,6.0
6513,30/06/2018 17:40,2.941646,659.4384,4.012068,7.90778,0.001543,3.293735,1.178665,3971.126,4.13,20.4,7.159972,18.67542,0.0391392,6.0
6514,30/06/2018 18:00,1.571084,311.5199,0.3122299,11.3559,0.0,3.386986,2.538725,1255.955,4.129212,20.4,7.097459,18.06231,0.01059807,6.0
6515,30/06/2018 18:20,0.2581875,53.46931,-0.07000001,12.32414,0.01356135,3.084286,1.177447,16.15392,4.12,20.4,7.101887,19.82904,4.777676e-05,6.0
6516,30/06/2018 18:40,0.2591505,49.75783,-0.07000001,12.23972,0.0,0.8331752,2.164878,0.0,4.076183,20.46994,7.103345,20.52587,0.0,6.0
6517,30/06/2018 19:00,0.130135,25.32232,-0.07000001,12.00101,0.0,0.008536583,2.126796,0.0,3.626415,20.5,7.109835,20.4893,0.0,6.0
6518,30/06/2018 19:20,0.5077989,102.8948,-0.07000001,11.13017,0.0,0.0,0.463256,0.0,3.5,20.44577,7.110303,20.07431,0.0,6.0
6519,30/06/2018 19:40,66.17532,16429.86,-0.07000001,9.98369,0.0,0.02290225,0.005100999,0.0,3.547356,20.4,7.11,20.21372,0.0,6.0
6520,30/06/2018 20:00,129.85,32581.96,7.339764,5.61455,0.000854,2.109127,0.1382905,1348.909,3.93652,20.4,7.123351,19.70105,0.000378876,6.0
6521,30/06/2018 20:20,11.60646,2667.032,4.293751,6.197695,0.0,3.3066,1.0248,4069.152,4.07919,20.3928,7.176955,18.89215,0.006908754,6.0
6522,30/06/2018 20:40,3.645917,836.1333,0.7953909,9.46233,0.01026968,3.346909,2.609043,1344.073,4.080559,20.4,7.126655,18.46046,0.000976979,6.0
6523,30/06/2018 21:00,0.89268,180.2906,-0.01445516,10.64157,0.00831875,3.26443,1.777833,293.8385,4.080001,20.39663,7.123766,20.53977,5.143703e-05,6.0
6524,30/06/2018 21:20,0.3865093,72.57458,-0.07000001,10.60886,0.0,1.705278,0.1460677,0.0,4.072354,20.3,7.118573,20.75447,0.0,6.0
6525,30/06/2018 21:40,0.0,0.0,-0.07000001,10.36278,0.0,0.02,0.1465639,0.0,3.691645,20.3,7.11754,20.6046,0.0,6.0
6526,30/06/2018 22:00,0.758051,153.599,-0.07000001,9.815366,0.0,0.002696835,0.0121025,0.0,3.5,20.3,7.127306,20.23879,0.0,6.0
6527,30/06/2018 22:20,6.72124,1671.841,-0.07000001,8.383878,0.0,0.2073416,0.0,0.0,3.502568,20.3,7.130248,20.06421,0.0,6.0
6528,30/06/2018 22:40,156.9787,39398.12,5.2766,5.587793,0.0,1.718406,0.006307235,331.6317,3.759736,20.3,7.045084,20.1463,0.0,6.0
6529,30/06/2018 23:00,40.12666,9866.178,5.65554,3.906256,0.01028167,3.111931,0.6474881,4069.152,4.056869,20.21706,7.19892,18.83384,0.002289871,6.0
6530,30/06/2018 23:20,3.877281,879.2719,1.484485,7.253221,0.01189315,3.394168,2.130652,2495.249,4.061858,20.2,7.153313,18.80982,0.004549348,6.0
6531,30/06/2018 23:40,1.763308,396.5566,-0.001550333,9.055643,0.0,3.469641,2.231568,483.5292,4.06,20.24493,7.13,20.3736,1.374481e-05,6.0
6532,01/07/2018 00:00,0.0,0.0,-0.07000001,9.171829,0.0,2.851128,0.3788818,0.0,4.06,20.25499,7.13,20.75862,0.0,6.0
6533,01/07/2018 00:20,0.128704,23.37006,-0.07000001,9.065825,0.0,0.02,0.1633565,0.0,4.06,20.2,7.130415,20.74951,0.0,6.0
6534,01/07/2018 00:40,0.258301,47.51331,-0.07000001,8.793312,0.0,0.008334165,0.08100227,0.0,4.06,20.2,7.13,20.73533,0.0,6.0
6535,01/07/2018 01:00,0.0,0.0,-0.07000001,8.333693,0.0,0.0,0.0403555,0.0,4.06,20.2,7.130746,20.73306,0.0,6.0
6536,01/07/2018 01:20,51.70839,10893.95,-0.07000001,8.06346,0.0,0.02304033,0.017621,0.0,4.120301,20.2,7.137136,20.46982,0.0,6.0
6537,01/07/2018 01:40,47.67885,9840.044,1.963184,5.445102,0.0,2.157964,1.07981,2828.321,4.307355,20.2,7.163332,18.93473,0.0,6.0
6538,01/07/2018 02:00,1.391244,225.2241,0.782905,6.256694,0.01213365,3.148342,2.808617,1444.539,4.332109,20.18186,7.13333,17.8353,0.0,6.0
6539,01/07/2018 02:20,1.295066,240.9406,0.2728102,7.34166,0.000810835,3.074996,3.080956,647.4318,4.330001,20.19857,7.13,17.60799,0.0,6.0
6540,01/07/2018 02:40,0.7296011,116.8461,0.1774928,7.427611,0.0,3.119635,3.446585,381.9149,4.330001,20.2,7.130412,19.46608,0.0,6.0
6541,01/07/2018 03:00,0.3873166,59.67542,0.1402315,7.521098,0.0,0.294474,1.472202,0.0,4.330001,20.15808,7.146421,20.76388,0.0,6.0
6542,01/07/2018 03:20,0.0,0.0,-0.02887558,7.504949,0.0,0.02,0.9085361,0.0,4.028014,20.1,7.130588,20.71256,0.0,6.0
6543,01/07/2018 03:40,0.56856,100.3581,-0.07000001,7.350874,0.0,0.02,0.3321122,0.0,3.535948,20.1,7.13,20.29359,0.0,6.0
6544,01/07/2018 04:00,28.28335,5499.611,0.699536,6.129228,0.0,0.246684,0.003758417,0.0,3.526795,20.1,7.093018,20.44376,0.0,6.0
6545,01/07/2018 04:20,66.79996,13916.53,5.248306,3.632853,0.0,2.388698,0.496381,1961.498,3.700375,20.1,7.000001,20.03252,0.0,6.0
6546,01/07/2018 04:40,1.231683,220.2056,2.297776,4.814076,0.0,3.664461,2.434592,2206.573,3.779757,20.1,7.140299,18.32835,0.0,6.0
6547,01/07/2018 05:00,1.880036,356.8409,0.3811211,6.79672,0.0,3.664744,4.040903,894.4469,3.775883,20.1,7.133066,18.18163,0.0,6.0
6548,01/07/2018 05:20,0.3863953,77.11815,0.06219449,6.991548,0.0,3.520274,2.419501,0.0,3.77,20.1,7.142503,20.01962,0.0,6.0
6549,01/07/2018 05:40,0.130574,25.83472,0.021952,7.072861,0.0,1.114836,0.9018975,0.0,3.749029,20.1,7.143033,20.74186,0.0,6.0
6550,01/07/2018 06:00,0.5070912,96.91837,-0.06293584,6.918623,0.0,0.02,0.4836432,0.0,3.513582,20.1,7.148587,20.49379,0.0,6.0
6551,01/07/2018 06:20,0.3797482,76.81059,-0.07000001,6.29573,0.0,0.027258,0.0297843,0.0,3.5,20.1,7.131179,20.50728,0.0,6.0
6552,01/07/2018 06:40,6.35833,1564.488,-0.07000001,5.536431,0.0,0.1993368,0.001527747,0.0,3.502712,20.1,7.13,20.22861,0.0,6.0
6553,01/07/2018 07:00,75.71889,19026.64,5.952664,3.55305,0.0,1.497773,0.0572805,536.8857,3.660447,20.1,7.056704,19.31489,0.0,6.0
6554,01/07/2018 07:20,29.84056,7273.185,4.237414,3.601716,0.0,3.122173,1.995023,2782.76,3.813921,20.03441,7.170714,18.15182,0.0,6.0
6555,01/07/2018 07:40,1.388126,224.51,0.5514398,5.96252,0.0,3.591426,3.263032,898.1846,3.82,20.07126,7.127336,17.98535,0.0,6.0
6556,01/07/2018 08:00,1.015751,84.48466,-0.05999999,6.592216,0.0,3.702494,2.304283,239.8403,3.82,20.1,7.12,18.92484,0.0,6.0
6557,01/07/2018 08:20,0.0,0.0,-0.05999999,6.618491,0.0,2.260938,0.3543822,0.0,3.82,20.1,7.120862,20.52191,0.0,6.0
6558,01/07/2018 08:40,0.25014,18.02504,-0.05999999,6.57815,0.0,0.02,0.202177,0.0,3.615405,20.1,7.12,20.58147,0.0,6.0
6559,01/07/2018 09:00,0.5094525,36.45714,-0.05999999,6.170905,0.0,0.05100533,0.1021633,0.0,3.5,20.1,7.120585,20.17199,0.0,6.0
6560,01/07/2018 09:20,0.6291874,47.56313,-0.05999999,5.432742,0.0,0.4309067,0.01881015,0.0,3.5,20.1,7.127095,20.31686,0.0,6.0
6561,01/07/2018 09:40,152.6524,13698.89,6.054205,3.882004,0.0,1.634329,0.01271473,0.0,3.709906,20.1,7.149062,20.43937,0.0,6.0
6562,01/07/2018 10:00,77.68397,6978.151,13.31835,2.636641,0.0,1.829851,1.058624,3384.528,4.114886,19.9997,7.313007,18.98899,0.003777125,6.0
6563,01/07/2018 10:20,1.75327,131.4278,2.923967,5.611713,0.178922,3.2611,2.058579,2780.144,4.150001,20.0,7.127467,18.20305,0.0338765,6.0
6564,01/07/2018 10:40,0.9030434,64.63927,0.125861,8.423994,0.122441,3.278259,3.008896,520.0638,4.150001,19.99758,7.082578,18.78742,0.002750136,6.0
6565,01/07/2018 11:00,1.009076,82.53493,-0.06431401,9.038637,0.0,2.953403,1.261429,0.0,4.150001,20.0188,7.089999,19.22574,0.0,6.0
6566,01/07/2018 11:20,0.1288745,8.812325,-0.07000001,9.056437,0.0,0.02,2.445971,0.0,4.044224,20.1,7.09023,19.65762,0.0,6.0
6567,01/07/2018 11:40,0.8472865,65.64912,-0.07000001,8.934004,0.0,0.02,2.546443,0.0,3.57108,20.14721,7.089999,20.0847,0.0,6.0
6568,01/07/2018 12:00,1.414788,99.60292,-0.07000001,8.063192,0.0,0.03344177,0.5704637,0.0,3.5,20.15781,7.089999,20.24932,0.0,6.0
6569,01/07/2018 12:20,97.38359,8756.89,4.182251,6.33973,0.0,0.95963,0.0374035,0.0,3.593457,20.2,7.152982,20.36622,0.0,6.0
6570,01/07/2018 12:40,132.0204,11881.84,15.07926,3.60369,0.0,2.182824,0.3358388,1959.393,4.005797,20.2,7.323073,19.38697,0.005144921,6.0
6571,01/07/2018 13:00,2.000386,144.3104,8.278508,5.144483,0.0675248,3.059516,1.469434,4035.741,4.14,20.2,7.194425,18.54387,0.06546764,6.0
6572,01/07/2018 13:20,1.842986,127.1668,1.444048,9.416259,0.05288484,3.322062,2.26188,2065.179,4.14,20.25853,7.084849,17.88071,0.05408664,6.0
6573,01/07/2018 13:40,2.035021,152.8193,-0.06183758,11.59088,0.0,3.368073,2.061193,301.9112,4.132913,20.34688,7.059999,18.32158,0.006211889,6.0
6574,01/07/2018 14:00,1.033139,71.7769,-0.05999999,11.7733,0.0,0.443248,1.631944,0.0,4.13,20.4,7.074512,19.62051,0.0,6.0
6575,01/07/2018 14:20,1.086337,84.09362,-0.05999999,11.7078,0.0,0.02285666,2.129811,0.0,4.09226,20.50117,7.060432,19.95871,0.0,6.0
6576,01/07/2018 14:40,0.16621,14.8508,-0.05999999,11.59685,0.0,0.01,2.175043,0.0,3.64264,20.6,7.059999,20.23588,0.0,6.0
6577,01/07/2018 15:00,52.87579,4749.758,0.765681,10.1769,0.0,0.3416461,1.467846,0.0,3.524651,20.59671,7.078553,20.44398,0.0,6.0
6578,01/07/2018 15:20,190.1024,17109.21,10.33674,5.629338,0.0,2.257582,0.1529838,942.333,3.997573,20.50785,7.232871,20.22534,0.0,6.0
6579,01/07/2018 15:40,20.26723,1696.748,9.263367,5.685117,0.0,2.734959,0.9077576,4069.152,4.228472,20.47899,7.231954,18.76905,0.0253883,6.0
6580,01/07/2018 16:00,2.488082,208.8357,2.428286,9.470552,0.06162165,3.248869,1.961264,2922.656,4.231668,20.54647,7.098588,18.14344,0.07077669,6.0
6581,01/07/2018 16:20,1.833264,131.8662,-0.07000001,12.5003,0.0,3.25625,2.306617,597.2135,4.23,20.6,7.067572,18.31155,0.01142046,6.0
6582,01/07/2018 16:40,0.2820725,23.39858,-0.07000001,12.78362,0.0,1.225319,1.429458,0.0,4.23,20.63802,7.080001,19.87953,0.0,6.0
6583,01/07/2018 17:00,0.025075,0.6657413,-0.07000001,12.5971,0.0,0.03116507,1.151581,0.0,3.946584,20.7,7.079065,20.10401,0.0,6.0
6584,01/07/2018 17:20,0.3795182,27.78501,-0.07000001,12.03284,0.0,0.01565516,0.5621325,0.0,3.517815,20.65914,7.0613,20.30145,0.0,6.0
6585,01/07/2018 17:40,1.018124,76.80309,-0.07000001,10.90818,0.0,0.04583849,0.005827248,0.0,3.5,20.60041,7.072569,20.43147,0.0,6.0
6586,01/07/2018 18:00,135.1788,12126.59,4.560998,7.427486,0.0,2.180235,0.0,0.0,3.725796,20.60814,7.18412,20.19515,0.0,6.0
6587,01/07/2018 18:20,56.1601,5050.263,7.337955,6.020269,0.0,2.692677,0.7344978,3791.822,4.011519,20.6,7.203503,18.85521,0.01098704,6.0
6588,01/07/2018 18:40,3.121372,262.9658,1.905871,9.06034,0.4974715,3.444618,2.133849,2544.722,4.03523,20.6,7.122299,18.13032,0.01353925,6.0
6589,01/07/2018 19:00,1.786314,138.4039,-0.009978096,11.3551,0.1141081,3.48973,2.660481,550.2975,4.03,20.6,7.099999,19.17237,0.000302935,6.0
6590,01/07/2018 19:20,0.0,0.0,-0.07000001,11.56528,0.0,2.218615,0.8996605,0.0,4.03,20.6,7.100231,19.96198,0.0,6.0
6591,01/07/2018 19:40,0.0,0.0,-0.07000001,11.4071,0.0,0.06601083,0.664574,0.0,3.90852,20.6,7.099999,20.17234,0.0,6.0
6592,01/07/2018 20:00,0.5012425,34.01412,-0.07000001,10.92918,0.0,0.04,0.1658023,0.0,3.520412,20.6,7.100228,20.40493,0.0,6.0
6593,01/07/2018 20:20,0.2580317,19.40632,-0.07000001,9.78953,0.0,0.1321093,0.002551165,0.0,3.5,20.6,7.100684,20.45019,0.0,6.0
6594,01/07/2018 20:40,134.7249,12065.23,2.385036,7.708548,0.0,1.715163,0.1064385,907.3647,3.683234,20.59432,7.169061,19.58315,0.0,6.0
6595,01/07/2018 21:00,2.937578,223.9099,3.002226,7.097154,0.0157645,3.394743,1.703185,3306.423,3.87,20.5,7.128287,18.13097,0.0,6.0
6596,01/07/2018 21:20,0.6292216,45.00014,-0.06351951,9.782043,0.0,3.62477,3.438065,744.4965,3.87,20.5,7.09783,19.48023,0.0,6.0
6597,01/07/2018 21:40,0.2573375,18.24129,-0.06647909,10.01819,0.0,3.588287,1.316686,0.0,3.87,20.5,7.11,20.72689,0.0,6.0
6598,01/07/2018 22:00,0.0,0.0,-0.07000001,10.06071,0.0,0.4687666,0.6427937,0.0,3.87,20.4169,7.11055,20.76167,0.0,6.0
6599,01/07/2018 22:20,0.12886,9.170364,-0.07000001,9.819345,0.0,0.02,0.1536091,0.0,3.87,20.4,7.110654,20.75106,0.0,6.0
6600,01/07/2018 22:40,0.0,0.0,-0.07000001,9.513357,0.0,0.02,0.1083444,0.0,3.78876,20.4,7.11,20.78455,0.0,6.0
6601,01/07/2018 23:00,0.0,0.0,-0.07000001,9.058413,0.0,0.02,0.08935086,0.0,3.333626,20.4,7.111133,20.67227,0.0,6.0
6602,01/07/2018 23:20,0.2581168,17.8368,-0.07000001,8.697907,0.0,0.02,0.07525074,0.0,3.0191,20.4,7.111234,20.8145,0.0,6.0
6603,01/07/2018 23:40,0.0,0.0,-0.07000001,8.301175,0.0,0.02,0.06191866,0.0,3.009999,20.4,7.122349,20.85687,0.0,6.0
6604,02/07/2018 00:00,0.250344,17.51439,-0.05654225,8.0624,0.0,0.02,0.04102342,0.0,3.009999,20.4,7.116752,20.84192,0.0,6.0
6605,02/07/2018 00:20,0.2591509,22.55593,0.04190383,7.668169,0.0,0.02,0.04086109,0.0,3.009999,20.4,7.130281,20.81663,0.0,6.0
6606,02/07/2018 00:40,0.2590515,18.15414,0.03373915,7.624796,0.0,0.05115983,0.03614716,0.0,3.009999,20.4,7.13,20.80728,0.0,6.0
6607,02/07/2018 01:00,0.2578618,18.6859,-0.05510633,7.59162,0.0,0.03713624,0.04206816,0.0,3.009999,20.4,7.13,20.81287,0.0,6.0
6608,02/07/2018 01:20,0.0,0.0,-0.07000001,7.463066,0.0,0.03,0.04263917,0.0,3.009999,20.38493,7.130099,20.82981,0.0,6.0
6609,02/07/2018 01:40,0.0,0.0,-0.07000001,7.263714,0.0,0.03,0.03129991,0.0,3.009999,20.3,7.13,20.81239,0.0,6.0
6610,02/07/2018 02:00,0.1288459,8.669276,-0.07000001,7.20716,0.0,0.03,0.03533583,0.0,3.009999,20.3,7.130418,20.78678,0.0,6.0
6611,02/07/2018 02:20,0.5098559,36.35492,-0.07000001,7.049612,0.0,0.03,0.03116674,0.0,3.009999,20.3,7.130221,20.78449,0.0,6.0
6612,02/07/2018 02:40,0.2505525,17.40616,-0.07000001,7.017445,0.0,0.03,0.03042324,0.0,3.009999,20.3,7.13,20.80093,0.0,6.0
6613,02/07/2018 03:00,0.0,0.0,-0.05999067,6.911104,0.0,0.03,0.03,0.0,3.004101,20.3,7.130199,20.81083,0.0,6.0
6614,02/07/2018 03:20,0.386169,26.4334,0.06447665,6.84072,0.0,0.03,0.03,0.0,3.0,20.3,7.13015,20.80001,0.0,6.0
6615,02/07/2018 03:40,0.5165449,37.23342,0.1347806,6.839999,0.0,0.03,0.03,0.0,3.0,20.29577,7.13,20.8138,0.0,6.0
6616,02/07/2018 04:00,0.3869485,28.95821,0.0215615,6.832306,0.0,0.03,0.03,0.0,3.0,20.24349,7.13,20.81019,0.0,6.0
6617,02/07/2018 04:20,0.644966,50.56853,-0.004855085,6.778182,0.0,0.03,0.03,0.0,3.0,20.2,7.13,20.79031,0.0,6.0
6618,02/07/2018 04:40,0.2577345,17.90657,-0.04098616,6.748117,0.0,0.03,0.03,0.0,3.0,20.2,7.13,20.77505,0.0,6.0
6619,02/07/2018 05:00,0.1290158,9.639753,-0.07000001,6.668078,0.0,0.03139975,0.03,0.0,3.0,20.19603,7.130296,20.77064,0.0,6.0
6620,02/07/2018 05:20,0.1288317,8.812559,-0.07000001,6.63474,0.0,0.03,0.03,0.0,3.0,20.11786,7.13053,20.80685,0.0,6.0
6621,02/07/2018 05:40,0.5177209,40.71328,-0.07000001,6.589201,0.0,0.03,0.03,0.0,3.0,20.1,7.13,20.83741,0.0,6.0
6622,02/07/2018 06:00,0.3808472,26.4151,-0.06124859,6.580352,0.0,0.03,0.03,0.0,3.0,20.1,7.130332,20.8339,0.0,6.0
6623,02/07/2018 06:20,0.1215867,8.758945,0.08376665,6.576775,0.0,0.030584,0.03,0.0,3.0,20.1,7.130719,20.83094,0.0,6.0
6624,02/07/2018 06:40,0.0,0.0,0.1923809,6.293396,0.0,0.02866,0.02788625,0.0,2.977297,20.1,6.811526,20.78736,0.0,6.0
6625,02/07/2018 07:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.534762,20.1,0.0,20.81852,0.0,6.0
6626,02/07/2018 07:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,397.5628,1.855993,20.1,0.0,20.81974,0.0,6.0
6627,02/07/2018 07:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1014.221,1.696139,20.1,0.0,20.81566,0.0,6.0
6628,02/07/2018 08:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1014.221,1.627786,20.1,0.0,20.79659,0.0,6.0
6629,02/07/2018 08:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.178,1.560992,20.1,0.0,20.80524,0.0,6.0
6630,02/07/2018 08:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,1.496098,20.1,0.0,20.84078,0.0,6.0
6631,02/07/2018 09:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,1.430603,20.1,0.0,20.8625,0.0,6.0
6632,02/07/2018 09:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,1.366861,20.1,0.0,20.85466,0.0,6.0
6633,02/07/2018 09:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,1.299611,20.1,0.0,20.82512,0.0,6.0
6634,02/07/2018 10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,1.231101,20.1,0.0,20.83068,0.0,6.0
6635,02/07/2018 10:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,1.169604,20.1,0.0,20.8015,0.0,6.0
6636,02/07/2018 10:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,1.108887,20.1,0.0,20.82816,0.0,6.0
6637,02/07/2018 11:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,1.048389,20.1,0.0,20.82427,0.0,6.0
6638,02/07/2018 11:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.989147,20.1,0.0,20.78548,0.0,6.0
6639,02/07/2018 11:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.9304692,20.1,0.0,20.79155,0.0,6.0
6640,02/07/2018 12:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.8730085,20.1,0.0,20.79843,0.0,6.0
6641,02/07/2018 12:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.8158271,20.1,0.0,20.76358,0.0,6.0
6642,02/07/2018 12:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.7593094,20.1,0.0,20.79014,0.0,6.0
6643,02/07/2018 13:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.703943,20.1,0.0,20.80748,0.0,6.0
6644,02/07/2018 13:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.6488255,20.1,0.0,20.80415,0.0,6.0
6645,02/07/2018 13:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.5881119,20.1,0.0,20.81893,0.0,6.0
6646,02/07/2018 14:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.5281035,20.1,0.0,20.78962,0.0,6.0
6647,02/07/2018 14:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.4643659,20.1,0.0,20.82025,0.0,6.0
6648,02/07/2018 14:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.4113255,20.1,0.0,20.80701,0.0,6.0
6649,02/07/2018 15:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.3568017,20.1,0.0,20.81362,0.0,6.0
6650,02/07/2018 15:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.3039477,20.1,0.0,20.77457,0.0,6.0
6651,02/07/2018 15:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.2554906,20.1,0.0,20.78826,0.0,6.0
6652,02/07/2018 16:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4,0.2094199,20.1,0.0,20.79905,0.0,6.0
6653,02/07/2018 16:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.8884,0.1875749,20.1,0.0,20.81371,0.0,6.0
6654,02/07/2018 16:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,20.1,0.0,20.80519,0.0,6.0
6655,02/07/2018 17:00,0.12886,9.121084,0.0,0.0,0.0,0.0,0.0,0.0,0.18,20.1,0.0,20.79181,0.0,6.0
6656,02/07/2018 17:20,0.1289875,8.7572,0.0,0.0,0.0,0.0,0.0,0.0,0.18,20.1,0.0,20.78603,0.0,6.0
6657,02/07/2018 17:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,20.1,0.0,20.76166,0.0,6.0
6658,02/07/2018 18:00,0.129101,9.093821,0.0,0.0,0.0,0.0,0.0,0.0,0.1787749,20.1,0.0,20.77174,0.0,6.0
6659,02/07/2018 18:20,0.1290158,8.841429,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.81732,0.0,6.0
6660,02/07/2018 18:40,0.1289309,8.759901,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.7971,0.0,6.0
6661,02/07/2018 19:00,0.379009,27.12815,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.7839,0.0,6.0
6662,02/07/2018 19:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.79179,0.0,6.0
6663,02/07/2018 19:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.79608,0.0,6.0
6664,02/07/2018 20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.79784,0.0,6.0
6665,02/07/2018 20:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.78317,0.0,6.0
6666,02/07/2018 20:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.82349,0.0,6.0
6667,02/07/2018 21:00,0.25789,18.71611,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.78054,0.0,6.0
6668,02/07/2018 21:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.80679,0.0,6.0
6669,02/07/2018 21:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.8197,0.0,6.0
6670,02/07/2018 22:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.80722,0.0,6.0
6671,02/07/2018 22:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.80061,0.0,6.0
6672,02/07/2018 22:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.81816,0.0,6.0
6673,02/07/2018 23:00,0.38675,27.45483,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.80986,0.0,6.0
6674,02/07/2018 23:20,0.5271699,35.18525,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.83889,0.0,6.0
6675,02/07/2018 23:40,0.2472508,18.11652,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.83051,0.0,6.0
6676,03/07/2018 00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.8336,0.0,6.0
6677,03/07/2018 00:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.84497,0.0,6.0
6678,03/07/2018 00:40,0.3864528,26.18592,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.84642,0.0,6.0
6679,03/07/2018 01:00,0.7662127,60.2957,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.77962,0.0,6.0
6680,03/07/2018 01:20,0.2580177,19.57358,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.83217,0.0,6.0
6681,03/07/2018 01:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.80202,0.0,6.0
6682,03/07/2018 02:00,0.2579325,17.46661,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.83317,0.0,6.0
6683,03/07/2018 02:20,0.4711413,35.67749,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.8325,0.0,6.0
6684,03/07/2018 02:40,0.2957509,19.51313,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.83437,0.0,6.0
6685,03/07/2018 03:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.83978,0.0,6.0
6686,03/07/2018 03:20,0.0206975,0.4535857,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.83611,0.0,6.0
6687,03/07/2018 03:40,0.6194512,44.82095,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.8378,0.0,6.0
6688,03/07/2018 04:00,0.5150861,41.66642,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.85065,0.0,6.0
6689,03/07/2018 04:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.8253,0.0,6.0
6690,03/07/2018 04:40,0.2580317,18.87739,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.85782,0.0,6.0
6691,03/07/2018 05:00,0.3868489,26.38439,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.85441,0.0,6.0
6692,03/07/2018 05:20,0.386608,27.12203,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.84349,0.0,6.0
6693,03/07/2018 05:40,0.2578475,17.5741,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.833,0.0,6.0
6694,03/07/2018 06:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.83834,0.0,6.0
6695,03/07/2018 06:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.82677,0.0,6.0
6696,03/07/2018 06:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.83477,0.0,6.0
6697,03/07/2018 07:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.86237,0.0,6.0
6698,03/07/2018 07:20,2.270246,188.4156,0.0,0.0,0.0,0.0,0.0,927.1214,0.1744185,20.1,0.0,20.84458,0.0,6.0
6699,03/07/2018 07:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1014.221,0.1731564,20.1,0.0,20.86714,0.0,6.0
6700,03/07/2018 08:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1014.221,0.136327,20.1,0.0,20.85136,0.0,6.0
6701,03/07/2018 08:20,4.020166,304.4725,0.0,0.0,0.0,0.0,0.0,853.4416,0.1029516,20.1,0.0,20.88651,0.0,6.0
6702,03/07/2018 08:40,0.8879244,71.61797,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.88871,0.0,6.0
6703,03/07/2018 09:00,0.2577344,20.31795,0.0,0.0,0.0,0.0,0.0,0.0,0.09166186,20.1,0.0,20.90261,0.0,6.0
6704,03/07/2018 09:20,0.3867924,27.59488,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.89359,0.0,6.0
6705,03/07/2018 09:40,0.5155961,35.14827,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.87636,0.0,6.0
6706,03/07/2018 10:00,2.499341,196.8098,0.0,0.0,0.0,0.0,0.0,0.0,0.09157977,20.1,0.0,20.89472,0.0,6.0
6707,03/07/2018 10:20,3.651047,285.8944,0.0,0.0,0.0,0.0,0.0,0.0,0.09877376,20.1,0.0,20.94289,0.0,6.0
6708,03/07/2018 10:40,1.259594,104.0052,0.0,0.0,0.0,0.0,0.0,0.0,0.09009694,20.1,0.0,20.91645,0.0,6.0
6709,03/07/2018 11:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.94846,0.0,6.0
6710,03/07/2018 11:20,0.2813965,12.28721,0.0,0.0,0.0,0.0,0.0,0.0,0.09001569,20.1,0.0,20.96826,0.0,6.0
6711,03/07/2018 11:40,1.163201,94.19009,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.95952,0.0,6.0
6712,03/07/2018 12:00,0.8353853,68.75529,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.9418,0.0,6.0
6713,03/07/2018 12:20,0.7501175,52.88148,0.0,0.0,0.0,0.0,0.0,0.0,0.09001877,20.1,0.0,20.95163,0.0,6.0
6714,03/07/2018 12:40,1.009683,74.08833,0.0,0.0,0.0,0.0,0.0,0.0,0.09014252,20.1,0.0,20.90158,0.0,6.0
6715,03/07/2018 13:00,1.515502,118.9322,0.0,0.0,0.0,0.0,0.0,0.0,0.09003277,20.1,0.0,20.87205,0.0,6.0
6716,03/07/2018 13:20,1.517963,114.4179,0.0,0.0,0.0,0.0,0.0,0.0,0.09004677,20.1,0.0,20.94282,0.0,6.0
6717,03/07/2018 13:40,1.016914,87.59961,0.0,0.0,0.0,0.0,0.0,0.0,0.09000777,20.1,0.0,20.88613,0.0,6.0
6718,03/07/2018 14:00,1.650527,123.214,0.0,0.0,0.0,0.0,0.0,0.0,0.09025209,20.1,0.0,20.90399,0.0,6.0
6719,03/07/2018 14:20,1.634206,126.7875,0.0,0.0,0.0,0.0,0.0,0.0,0.09598877,20.1,0.0,20.93083,0.0,6.0
6720,03/07/2018 14:40,0.7590516,55.58741,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.8778,0.0,6.0
