,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
6721,03/07/2018 15:00,0.7201477,38.33202,0.0,0.0,0.0,0.0,0.0,0.0,0.09039393,20.1,0.0,20.84675,0.0,6.0
6722,03/07/2018 15:20,2.180207,186.8872,0.0,0.0,0.0,0.0,0.0,0.0,0.09876259,20.1,0.0,20.91201,0.0,6.0
6723,03/07/2018 15:40,0.8786885,66.29591,0.0,0.0,0.0,0.0,0.0,0.0,0.09128483,20.1,0.0,20.89997,0.0,6.0
6724,03/07/2018 16:00,0.6375648,43.01646,0.0,0.0,0.0,0.0,0.0,0.0,0.09504852,20.1,0.0,20.91135,0.0,6.0
6725,03/07/2018 16:20,0.897491,65.11457,0.0,0.0,0.0,0.0,0.0,0.0,0.0947551,20.1,0.0,20.89672,0.0,6.0
6726,03/07/2018 16:40,0.1290866,8.74003,0.0,0.0,0.0,0.0,0.0,0.0,0.09063193,20.1,0.0,20.89853,0.0,6.0
6727,03/07/2018 17:00,0.257975,18.32669,0.0,0.0,0.0,0.0,0.0,0.0,0.09095725,20.1,0.0,20.90778,0.0,6.0
6728,03/07/2018 17:20,1.002229,74.59657,0.0,0.0,0.0,0.0,0.0,0.0,0.09269884,20.1,0.0,20.89532,0.0,6.0
6729,03/07/2018 17:40,0.14729,11.8333,0.0,0.0,0.0,0.0,0.0,0.0,0.09055875,20.1,0.0,20.86995,0.0,6.0
6730,03/07/2018 18:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09004235,20.1,0.0,20.875,0.0,6.0
6731,03/07/2018 18:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.87114,0.0,6.0
6732,03/07/2018 18:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.88692,0.0,6.0
6733,03/07/2018 19:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.90005,0.0,6.0
6734,03/07/2018 19:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.90391,0.0,6.0
6735,03/07/2018 19:40,0.250415,17.61126,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.88596,0.0,6.0
6736,03/07/2018 20:00,0.3869337,27.10635,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.89297,0.0,6.0
6737,03/07/2018 20:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09003601,20.1,0.0,20.85826,0.0,6.0
6738,03/07/2018 20:40,0.1289308,8.813953,0.0,0.0,0.0,0.0,0.0,0.0,0.09022008,20.1,0.0,20.84571,0.0,6.0
6739,03/07/2018 21:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09029718,20.1,0.0,20.87649,0.0,6.0
6740,03/07/2018 21:20,0.12903,8.739662,0.0,0.0,0.0,0.0,0.0,0.0,0.09034993,20.1,0.0,20.89378,0.0,6.0
6741,03/07/2018 21:40,0.382404,32.89787,0.0,0.0,0.0,0.0,0.0,0.0,0.09224375,20.1,0.0,20.89895,0.0,6.0
6742,03/07/2018 22:00,0.24981,17.96101,0.0,0.0,0.0,0.0,0.0,0.0,0.09618558,20.1,0.0,20.88897,0.0,6.0
6743,03/07/2018 22:20,0.6358755,44.19834,0.0,0.0,0.0,0.0,0.0,0.0,0.09775884,20.1,0.0,20.87918,0.0,6.0
6744,03/07/2018 22:40,0.3868488,28.49038,0.0,0.0,0.0,0.0,0.0,0.0,0.09889566,20.1,0.0,20.89155,0.0,6.0
6745,03/07/2018 23:00,0.1289733,8.679222,0.0,0.0,0.0,0.0,0.0,0.0,0.09940642,20.1,0.0,20.8696,0.0,6.0
6746,03/07/2018 23:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09995001,20.1,0.0,20.89979,0.0,6.0
6747,03/07/2018 23:40,0.3794542,25.61263,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.90539,0.0,6.0
6748,04/07/2018 00:00,0.2579609,19.40313,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.90283,0.0,6.0
6749,04/07/2018 00:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09998435,20.1,0.0,20.85601,0.0,6.0
6750,04/07/2018 00:40,0.1581565,10.13173,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.91259,0.0,6.0
6751,04/07/2018 01:00,0.6176385,48.61186,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.90066,0.0,6.0
6752,04/07/2018 01:20,0.331854,24.62804,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.92984,0.0,6.0
6753,04/07/2018 01:40,0.7018303,52.96568,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.90759,0.0,6.0
6754,04/07/2018 02:00,0.130645,9.700609,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.8828,0.0,6.0
6755,04/07/2018 02:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.89851,0.0,6.0
6756,04/07/2018 02:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.90435,0.0,6.0
6757,04/07/2018 03:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.90407,0.0,6.0
6758,04/07/2018 03:20,0.1285625,9.572812,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.8552,0.0,6.0
6759,04/07/2018 03:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.89245,0.0,6.0
6760,04/07/2018 04:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.89965,0.0,6.0
6761,04/07/2018 04:20,0.2764199,18.19324,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.92381,0.0,6.0
6762,04/07/2018 04:40,0.6264076,44.32632,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.89873,0.0,6.0
6763,04/07/2018 05:00,0.7663685,57.19538,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.89209,0.0,6.0
6764,04/07/2018 05:20,0.1288175,9.099726,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.89234,0.0,6.0
6765,04/07/2018 05:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.89332,0.0,6.0
6766,04/07/2018 06:00,0.128676,9.222349,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.89068,0.0,6.0
6767,04/07/2018 06:20,0.128931,8.852118,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.84748,0.0,6.0
6768,04/07/2018 06:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.89011,0.0,6.0
6769,04/07/2018 07:00,0.1288884,9.033382,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.92628,0.0,6.0
6770,04/07/2018 07:20,0.3793691,30.45119,0.0,0.0,0.0,0.0,0.0,0.0,0.09937134,20.1,0.0,20.904,0.0,6.0
6771,04/07/2018 07:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09059093,20.1,0.0,20.91864,0.0,6.0
6772,04/07/2018 08:00,0.3872741,28.69024,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.89443,0.0,6.0
6773,04/07/2018 08:20,1.513832,114.8754,0.0,0.0,0.0,0.0,0.0,0.0,0.0928826,20.1,0.0,20.90105,0.0,6.0
6774,04/07/2018 08:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.93076,0.0,6.0
6775,04/07/2018 09:00,0.507835,36.89783,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.89037,0.0,6.0
6776,04/07/2018 09:20,0.6440446,46.6639,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.90125,0.0,6.0
6777,04/07/2018 09:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09983902,20.1,0.0,20.89984,0.0,6.0
6778,04/07/2018 10:00,0.128959,8.804896,0.0,0.0,0.0,0.0,0.0,0.0,0.09847184,20.1,0.0,20.88378,0.0,6.0
6779,04/07/2018 10:20,0.9216902,67.29975,0.0,0.0,0.0,0.0,0.0,0.0,0.0957961,20.1,0.0,20.88912,0.0,6.0
6780,04/07/2018 10:40,0.8525419,64.19313,0.0,0.0,0.0,0.0,0.0,0.0,0.09202734,20.1,0.0,20.91369,0.0,6.0
6781,04/07/2018 11:00,1.038398,82.08962,0.0,0.0,0.0,0.0,0.0,0.0,0.09286817,20.1,0.0,20.91177,0.0,6.0
6782,04/07/2018 11:20,2.403039,191.7812,0.0,0.0,0.0,0.0,0.0,0.0,0.09245326,20.1,0.0,20.90197,0.0,6.0
6783,04/07/2018 11:40,1.093202,99.71906,0.0,0.0,0.0,0.0,0.0,0.0,0.09524535,20.1,0.0,20.92369,0.0,6.0
6784,04/07/2018 12:00,1.941407,168.8909,0.0,0.0,0.0,0.0,0.0,0.0,0.09004061,20.1,0.0,20.9139,0.0,6.0
6785,04/07/2018 12:20,1.631287,172.6279,0.0,0.0,0.0,0.0,0.0,0.0,0.09463625,20.1,0.0,20.88725,0.0,6.0
6786,04/07/2018 12:40,1.106511,101.1457,0.0,0.0,0.0,0.0,0.0,0.0,0.09809376,20.1,0.0,20.88976,0.0,6.0
6787,04/07/2018 13:00,0.8796099,75.76145,0.0,0.0,0.0,0.0,0.0,0.0,0.09523369,20.1,0.0,20.90197,0.0,6.0
6788,04/07/2018 13:20,1.223326,117.3865,0.0,0.0,0.0,0.0,0.0,0.0,0.09066543,20.1,0.0,20.89259,0.0,6.0
6789,04/07/2018 13:40,1.5698,154.9883,0.0,0.0,0.0,0.0,0.0,0.0,0.09857044,20.1,0.0,20.89321,0.0,6.0
6790,04/07/2018 14:00,3.137533,307.4836,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.87551,0.0,6.0
6791,04/07/2018 14:20,1.473037,152.27,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.8908,0.0,6.0
6792,04/07/2018 14:40,0.79676,71.93594,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.88763,0.0,6.0
6793,04/07/2018 15:00,1.13798,109.7519,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.85583,0.0,6.0
6794,04/07/2018 15:20,0.5076154,51.091,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.84418,0.0,6.0
6795,04/07/2018 15:40,1.382176,122.9556,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.86815,0.0,6.0
6796,04/07/2018 16:00,1.392615,126.3518,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.86592,0.0,6.0
6797,04/07/2018 16:20,0.6404781,58.0409,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.82905,0.0,6.0
6798,04/07/2018 16:40,0.7700592,64.85107,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.83618,0.0,6.0
6799,04/07/2018 17:00,0.1145375,8.586877,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.86006,0.0,6.0
6800,04/07/2018 17:20,0.3799258,34.37341,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.86306,0.0,6.0
6801,04/07/2018 17:40,0.258258,21.56904,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.84307,0.0,6.0
6802,04/07/2018 18:00,0.3873167,33.79477,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.85457,0.0,6.0
6803,04/07/2018 18:20,0.3865375,35.1507,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.82656,0.0,6.0
6804,04/07/2018 18:40,0.2576492,23.28942,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.84102,0.0,6.0
6805,04/07/2018 19:00,0.2575783,20.95821,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.83758,0.0,6.0
6806,04/07/2018 19:20,0.7603592,68.73267,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.84782,0.0,6.0
6807,04/07/2018 19:40,0.3889683,31.02866,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.86228,0.0,6.0
6808,04/07/2018 20:00,0.7596385,66.13317,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.84429,0.0,6.0
6809,04/07/2018 20:20,0.309241,25.14767,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.8476,0.0,6.0
6810,04/07/2018 20:40,0.33014,31.1201,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.80645,0.0,6.0
6811,04/07/2018 21:00,0.258202,21.55134,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.82163,0.0,6.0
6812,04/07/2018 21:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.83426,0.0,6.0
6813,04/07/2018 21:40,0.257819,21.51776,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.82867,0.0,6.0
6814,04/07/2018 22:00,0.6363767,54.95544,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.85363,0.0,6.0
6815,04/07/2018 22:20,0.764978,63.72396,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.85527,0.0,6.0
6816,04/07/2018 22:40,0.4712825,41.6827,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.8605,0.0,6.0
6817,04/07/2018 23:00,0.6662727,62.91546,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.83767,0.0,6.0
6818,04/07/2018 23:20,0.666046,63.55624,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.82592,0.0,6.0
6819,04/07/2018 23:40,1.062316,99.41273,0.0,0.0,0.0,0.0,0.0,0.0,0.1,20.1,0.0,20.81861,0.0,6.0
6820,05/07/2018 00:00,4.456756,417.3048,0.0,0.0,0.0,0.0,0.0,0.0,0.1011506,20.1,0.0,20.83917,0.0,6.0
6821,05/07/2018 00:20,3.173532,300.5938,0.0,0.0,0.0,0.0,0.0,0.0,0.1031975,20.1,0.0,20.82979,0.0,6.0
6822,05/07/2018 00:40,1.768682,158.2174,0.0,0.0,0.0,0.0,0.0,0.0,0.1079793,20.1,0.0,20.82051,0.0,6.0
6823,05/07/2018 01:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0997191,20.1,0.0,20.82457,0.0,6.0
6824,05/07/2018 01:20,1.392474,130.2321,0.0,0.0,0.0,0.0,0.0,0.0,0.09250168,20.1,0.0,20.84225,0.0,6.0
6825,05/07/2018 01:40,0.4148002,37.9494,0.0,0.0,0.0,0.0,0.0,0.0,0.08413452,20.1,0.0,20.81592,0.0,6.0
6826,05/07/2018 02:00,0.3586431,30.95462,0.0,0.0,0.0,0.0,0.0,0.0,0.08000001,20.1,0.0,20.82644,0.0,6.0
6827,05/07/2018 02:20,1.015741,96.7747,0.0,0.0,0.0,0.0,0.0,0.0,0.08000001,20.1,0.0,20.83577,0.0,6.0
6828,05/07/2018 02:40,1.166829,100.0339,0.0,0.0,0.0,0.0,0.0,0.0,0.08000001,20.1,0.0,20.83035,0.0,6.0
6829,05/07/2018 03:00,1.981722,199.6339,0.0,0.0,0.0,0.0,0.0,0.0,0.08000001,20.1,0.0,20.83033,0.0,6.0
6830,05/07/2018 03:20,1.161799,103.8116,0.0,0.0,0.0,0.0,0.0,0.0,0.08000001,20.1,0.0,20.84921,0.0,6.0
6831,05/07/2018 03:40,0.9238733,87.41396,0.0,0.0,0.0,0.0,0.0,0.0,0.08000001,20.1,0.0,20.86486,0.0,6.0
6832,05/07/2018 04:00,1.70514,164.6674,0.0,0.0,0.0,0.0,0.0,0.0,0.08000001,20.1,0.0,20.87812,0.0,6.0
6833,05/07/2018 04:20,1.639205,148.7782,0.0,0.0,0.0,0.0,0.0,0.0,0.07137768,20.1,0.0,20.89098,0.0,6.0
6834,05/07/2018 04:40,2.982725,279.7817,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.88809,0.0,6.0
6835,05/07/2018 05:00,2.306298,219.3939,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.86703,0.0,6.0
6836,05/07/2018 05:20,1.045229,84.11836,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.86035,0.0,6.0
6837,05/07/2018 05:40,0.8587325,80.17419,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.86631,0.0,6.0
6838,05/07/2018 06:00,0.62988,55.71111,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.86513,0.0,6.0
6839,05/07/2018 06:20,0.629625,56.96917,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.85255,0.0,6.0
6840,05/07/2018 06:40,0.6368017,61.83113,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.83821,0.0,6.0
6841,05/07/2018 07:00,0.7666332,75.22716,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.82935,0.0,6.0
6842,05/07/2018 07:20,0.628485,51.61995,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.87868,0.0,6.0
6843,05/07/2018 07:40,0.9665787,85.05973,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.87613,0.0,6.0
6844,05/07/2018 08:00,0.802774,74.46101,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.8401,0.0,6.0
6845,05/07/2018 08:20,0.7620202,72.40216,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.83765,0.0,6.0
6846,05/07/2018 08:40,0.2590235,21.36785,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.83854,0.0,6.0
6847,05/07/2018 09:00,0.3869342,33.20167,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.83279,0.0,6.0
6848,05/07/2018 09:20,0.5805463,52.10934,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.83588,0.0,6.0
6849,05/07/2018 09:40,1.456699,133.4947,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.85745,0.0,6.0
6850,05/07/2018 10:00,1.142078,106.5252,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.82412,0.0,6.0
6851,05/07/2018 10:20,0.259193,21.72765,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.87915,0.0,6.0
6852,05/07/2018 10:40,1.130058,97.51907,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.92646,0.0,6.0
6853,05/07/2018 11:00,0.9111423,85.68235,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.91294,0.0,6.0
6854,05/07/2018 11:20,0.8953978,84.21854,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.9128,0.0,6.0
6855,05/07/2018 11:40,0.2572809,20.79103,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.91266,0.0,6.0
6856,05/07/2018 12:00,0.128605,11.43962,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.89563,0.0,6.0
6857,05/07/2018 12:20,1.014751,96.28941,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.91277,0.0,6.0
6858,05/07/2018 12:40,0.5081408,52.44448,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.87528,0.0,6.0
6859,05/07/2018 13:00,0.8815915,72.11651,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.85196,0.0,6.0
6860,05/07/2018 13:20,1.642823,157.0616,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.84282,0.0,6.0
6861,05/07/2018 13:40,1.752453,167.6486,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.91349,0.0,6.0
6862,05/07/2018 14:00,0.9076344,88.48341,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.86697,0.0,6.0
6863,05/07/2018 14:20,0.510924,47.10361,0.0,0.0,0.0,0.0,0.0,0.0,0.07000001,20.1,0.0,20.87937,0.0,6.0
6864,05/07/2018 14:40,12.47814,1292.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0712425,20.1,0.0,20.86699,0.0,6.0
6865,05/07/2018 15:00,5.801997,620.7949,0.0,0.0,0.0,0.0,0.0,0.0,0.09576744,20.1,0.0,20.87767,0.0,6.0
6866,05/07/2018 15:20,0.8905767,87.99611,0.0,0.0,0.0,0.0,0.0,0.0,0.09000002,20.1,0.0,20.86478,0.0,6.0
6867,05/07/2018 15:40,3.766629,390.058,0.0,0.0,0.0,0.0,0.0,0.0,0.09290984,20.1,0.0,20.8666,0.0,6.0
6868,05/07/2018 16:00,15.88593,1715.68,0.0,0.0,0.0,0.0,0.0,0.0,0.124163,20.1,0.0,20.88282,0.0,6.0
6869,05/07/2018 16:20,3.063197,316.3601,0.0,0.0,0.0,0.0,0.0,0.0,0.15,20.1,0.0,20.8955,0.0,6.0
6870,05/07/2018 16:40,0.2419384,21.06363,0.0,0.0,0.0,0.0,0.0,0.0,0.15,20.1,0.0,20.89899,0.0,6.0
6871,05/07/2018 17:00,0.7592241,70.45229,0.0,0.0,0.0,0.0,0.0,0.0,0.15,20.1,0.0,20.88532,0.0,6.0
6872,05/07/2018 17:20,0.508148,42.57452,0.0,0.0,0.0,0.0,0.0,0.0,0.15,20.1,0.0,20.90691,0.0,6.0
6873,05/07/2018 17:40,0.1073125,9.812559,0.0,0.0,0.0,0.0,0.0,0.0,0.15,20.1,0.0,20.86219,0.0,6.0
6874,05/07/2018 18:00,0.6528142,56.29116,0.0,0.0,0.0,0.0,0.0,0.0,0.15,20.1,0.0,20.85571,0.0,6.0
6875,05/07/2018 18:20,0.2579468,21.83121,0.0,0.0,0.0,0.0,0.0,0.0,0.15,20.1,0.0,20.87363,0.0,6.0
6876,05/07/2018 18:40,0.426636,41.92986,0.0,0.0,0.0,0.0,0.0,0.0,0.15,20.1,0.0,20.8023,0.0,6.0
6877,05/07/2018 19:00,0.3399011,31.54058,0.0,0.0,0.0,0.0,0.0,0.0,0.15,20.1,0.0,20.89728,0.0,6.0
6878,05/07/2018 19:20,0.1290158,10.62464,0.0,0.0,0.0,0.0,0.0,0.0,0.15,20.1,0.0,20.89184,0.0,6.0
6879,05/07/2018 19:40,0.6445407,57.10588,0.0,0.0,0.0,0.0,0.0,0.0,0.15,20.1,0.0,20.88927,0.0,6.0
6880,05/07/2018 20:00,0.5082905,41.89971,0.0,0.0,0.0,0.0,0.0,0.0,0.155608,20.1,0.0,20.87286,0.0,6.0
6881,05/07/2018 20:20,0.796491,71.53368,0.0,0.0,0.0,0.0,0.0,0.0,0.16,20.1,0.0,20.86946,0.0,6.0
6882,05/07/2018 20:40,1.225505,118.0568,0.0,0.0,0.0,0.0,0.0,0.0,0.16,20.1,0.0,20.90044,0.0,6.0
6883,05/07/2018 21:00,0.5391316,53.94802,0.0,0.0,0.0,0.0,0.0,0.0,0.16,20.1,0.0,20.89626,0.0,6.0
6884,05/07/2018 21:20,0.5088308,41.56981,0.0,0.0,0.0,0.0,0.0,0.0,0.16,20.1,0.0,20.90512,0.0,6.0
6885,05/07/2018 21:40,0.5006375,43.48247,0.0,0.0,0.0,0.0,0.0,0.0,0.16,20.1,0.0,20.88786,0.0,6.0
6886,05/07/2018 22:00,0.5076595,41.81422,0.0,0.0,0.0,0.0,0.0,0.0,0.16,20.1,0.0,20.88758,0.0,6.0
6887,05/07/2018 22:20,0.2583148,22.45666,0.0,0.0,0.0,0.0,0.0,0.0,0.16,20.1,0.0,20.93511,0.0,6.0
6888,05/07/2018 22:40,0.2435915,18.96029,0.0,0.0,0.0,0.0,0.0,0.0,0.16,20.1,0.0,20.89439,0.0,6.0
6889,05/07/2018 23:00,0.385275,34.39622,0.0,0.0,0.0,0.0,0.0,0.0,0.16,20.1,0.0,20.89312,0.0,6.0
6890,05/07/2018 23:20,0.4889767,41.71968,0.0,0.0,0.0,0.0,0.0,0.0,0.16,20.1,0.0,20.88379,0.0,6.0
6891,05/07/2018 23:40,0.1554933,11.46085,0.0,0.0,0.0,0.0,0.0,0.0,0.1693299,20.1,0.0,20.90521,0.0,6.0
6892,06/07/2018 00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.94295,0.0,6.0
6893,06/07/2018 00:20,0.64651,60.75093,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.88381,0.0,6.0
6894,06/07/2018 00:40,0.4414383,36.21639,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.88626,0.0,6.0
6895,06/07/2018 01:00,0.4453433,37.53811,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.87669,0.0,6.0
6896,06/07/2018 01:20,0.6454757,54.06572,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.90305,0.0,6.0
6897,06/07/2018 01:40,0.1292,10.60475,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.87645,0.0,6.0
6898,06/07/2018 02:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.90701,0.0,6.0
6899,06/07/2018 02:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.90449,0.0,6.0
6900,06/07/2018 02:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.92255,0.0,6.0
6901,06/07/2018 03:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.88998,0.0,6.0
6902,06/07/2018 03:20,0.386424,36.78356,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.90912,0.0,6.0
6903,06/07/2018 03:40,0.3865375,31.78752,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.87662,0.0,6.0
6904,06/07/2018 04:00,0.3867502,34.24964,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.86522,0.0,6.0
6905,06/07/2018 04:20,0.2583717,21.02041,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.92761,0.0,6.0
6906,06/07/2018 04:40,0.6614227,61.60839,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.93193,0.0,6.0
6907,06/07/2018 05:00,0.460272,40.24212,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.89883,0.0,6.0
6908,06/07/2018 05:20,0.2888158,23.63424,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.94008,0.0,6.0
6909,06/07/2018 05:40,0.5152701,46.88617,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.9467,0.0,6.0
6910,06/07/2018 06:00,0.3872175,34.10135,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.93096,0.0,6.0
6911,06/07/2018 06:20,0.4441534,35.95898,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.89899,0.0,6.0
6912,06/07/2018 06:40,0.539424,48.27068,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.90128,0.0,6.0
6913,06/07/2018 07:00,0.3072322,24.0964,0.0,0.0,0.0,0.0,0.0,0.0,0.17,20.1,0.0,20.90245,0.0,6.0
6914,06/07/2018 07:20,10.51543,1129.377,0.0,0.0,0.0,0.0,0.0,0.0,0.1843605,20.1,0.0,20.91194,0.0,6.0
6915,06/07/2018 07:40,12.95908,1399.581,0.0,0.0,0.0,0.0,0.0,0.0,0.2201106,20.1,0.0,20.95223,0.0,6.0
6916,06/07/2018 08:00,13.10124,1414.934,0.0,0.0,0.0,0.0,0.0,0.0,0.2566797,20.1,0.0,20.91026,0.0,6.0
6917,06/07/2018 08:20,13.02762,1406.984,0.0,0.0,0.0,0.0,0.0,0.0,0.2943196,20.1,0.0,20.94776,0.0,6.0
6918,06/07/2018 08:40,3.214167,334.147,0.0,0.0,0.0,0.0,0.0,867.264,0.3192524,20.1,0.0,20.95913,0.0,6.0
6919,06/07/2018 09:00,0.13073,11.30737,0.0,0.0,0.0,0.0,0.0,1018.31,0.32,20.1,0.0,20.97873,0.0,6.0
6920,06/07/2018 09:20,0.25058,20.64905,0.0,0.0,0.0,0.0,0.0,1018.31,0.32,20.1,0.0,20.90683,0.0,6.0
6921,06/07/2018 09:40,0.2583719,21.81646,0.0,0.0,0.0,0.0,0.0,741.6198,0.32,20.1,0.0,20.90851,0.0,6.0
6922,06/07/2018 10:00,0.12886,11.24734,0.0,0.0,0.0,0.0,0.0,0.0,0.32,20.1,0.0,20.90312,0.0,6.0
6923,06/07/2018 10:20,3.358045,349.0272,0.0,0.0,0.0,0.0,0.0,797.7787,0.3214841,20.1,0.0,20.92637,0.0,6.0
6924,06/07/2018 10:40,13.02806,1407.031,0.0,0.0,0.0,0.0,0.0,1018.31,0.3487318,20.1,0.0,20.92715,0.0,6.0
6925,06/07/2018 11:00,12.94999,1398.599,0.0,0.0,0.0,0.0,0.0,1018.31,0.3856164,20.1,0.0,20.95204,0.0,6.0
6926,06/07/2018 11:20,13.09411,1414.164,0.0,0.0,0.0,0.0,0.0,1018.31,0.4233184,20.1,0.0,20.90727,0.0,6.0
6927,06/07/2018 11:40,12.96421,1400.135,0.0,0.0,0.0,0.0,0.0,1018.31,0.4600738,20.1,0.0,20.93493,0.0,6.0
6928,06/07/2018 12:00,13.35098,1441.906,0.0,0.0,0.0,0.0,0.0,1018.31,0.4979914,20.1,0.0,20.92926,0.0,6.0
6929,06/07/2018 12:20,11.07019,1195.581,0.0,0.0,0.0,0.0,0.0,1018.31,0.5329931,20.1,0.0,20.96972,0.0,6.0
6930,06/07/2018 12:40,11.73017,1266.858,0.0,0.0,0.0,0.0,0.0,1018.31,0.5633432,20.1,0.0,20.93513,0.000657271,6.0
6931,06/07/2018 13:00,13.33768,1440.469,0.0,0.0,0.0,0.0,0.0,1018.31,0.6047409,20.1,0.0,20.94719,0.003851051,6.0
6932,06/07/2018 13:20,12.86227,1389.125,0.0,0.0,0.0,0.0,0.0,1018.31,0.6475003,20.1,0.0,20.9154,0.002125736,6.0
6933,06/07/2018 13:40,13.08377,1413.048,0.0,0.0,0.0,0.0,0.0,1018.31,0.684826,20.1,0.0,20.97289,0.000576547,6.0
6934,06/07/2018 14:00,13.0513,1409.54,0.0,0.0,0.0,0.0,0.0,1018.31,0.7219588,20.1,0.0,21.00781,0.0,6.0
6935,06/07/2018 14:20,13.08065,1412.71,0.0,0.0,0.0,0.0,0.0,1018.31,0.7590159,20.1,0.0,20.96466,0.0,6.0
6936,06/07/2018 14:40,11.66743,1256.599,0.0,0.0,0.0,0.0,0.0,1018.31,0.7964388,20.1,0.0,20.94816,0.0,6.0
6937,06/07/2018 15:00,0.379745,32.42098,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.96432,0.0,6.0
6938,06/07/2018 15:20,0.5161766,42.42263,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.94521,6.070703e-07,6.0
6939,06/07/2018 15:40,0.2946241,23.94617,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.01327,0.000919103,6.0
6940,06/07/2018 16:00,0.6601002,55.3829,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.01542,0.0,6.0
6941,06/07/2018 16:20,0.3272641,28.20974,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.98893,0.0,6.0
6942,06/07/2018 16:40,0.3865233,32.0307,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.96544,0.0,6.0
6943,06/07/2018 17:00,0.1287183,10.78381,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.00498,0.0,6.0
6944,06/07/2018 17:20,0.5169985,43.25176,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.9806,0.0,6.0
6945,06/07/2018 17:40,0.2581733,22.36081,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.96817,0.0,6.0
6946,06/07/2018 18:00,0.1286475,10.72533,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.99802,0.0,6.0
6947,06/07/2018 18:20,0.2986575,28.45917,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.9673,0.0,6.0
6948,06/07/2018 18:40,0.7051443,58.69183,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.99994,0.0,6.0
6949,06/07/2018 19:00,0.5286933,43.15915,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.96357,0.0,6.0
6950,06/07/2018 19:20,0.3863673,32.27453,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.96884,0.0,6.0
6951,06/07/2018 19:40,0.5155959,47.97522,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.98657,0.0,6.0
6952,06/07/2018 20:00,0.3918081,33.65251,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.98204,0.0,6.0
6953,06/07/2018 20:20,0.6324223,51.70617,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.03475,0.0,6.0
6954,06/07/2018 20:40,0.2577908,22.63765,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.01357,0.0,6.0
6955,06/07/2018 21:00,0.5173247,42.82319,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.97373,0.0,6.0
6956,06/07/2018 21:20,0.6448389,55.48784,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.01265,0.0,6.0
6957,06/07/2018 21:40,0.4386,39.36213,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.98431,0.0,6.0
6958,06/07/2018 22:00,0.5941502,52.18773,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.99506,0.0,6.0
6959,06/07/2018 22:20,0.516984,45.86198,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.96803,0.0,6.0
6960,06/07/2018 22:40,0.3757,32.88344,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.00214,0.0,6.0
6961,06/07/2018 23:00,0.654925,58.13895,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.0048,0.0,6.0
6962,06/07/2018 23:20,0.4135477,40.75765,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.96531,0.0,6.0
6963,06/07/2018 23:40,0.5381067,48.84078,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.96453,0.0,6.0
6964,07/07/2018 00:00,0.3266515,28.97568,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.01158,0.0,6.0
6965,07/07/2018 00:20,0.7756816,63.49258,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.00462,0.0,6.0
6966,07/07/2018 00:40,0.2578475,21.97821,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.02162,0.0,6.0
6967,07/07/2018 01:00,0.12903,10.98082,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.01947,0.0,6.0
6968,07/07/2018 01:20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.01024,0.0,6.0
6969,07/07/2018 01:40,0.1913778,16.14864,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.97844,0.0,6.0
6970,07/07/2018 02:00,0.0660875,5.6826,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.01935,0.0,6.0
6971,07/07/2018 02:20,0.12886,10.99039,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.98306,0.0,6.0
6972,07/07/2018 02:40,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.97803,0.0,6.0
6973,07/07/2018 03:00,0.4118532,33.245,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.02876,0.0,6.0
6974,07/07/2018 03:20,0.2359458,20.22438,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.97274,0.0,6.0
6975,07/07/2018 03:40,0.3244308,26.81929,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.99931,0.0,6.0
6976,07/07/2018 04:00,0.7080503,61.83403,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.00113,0.0,6.0
6977,07/07/2018 04:20,0.6292175,53.39317,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.98974,0.0,6.0
6978,07/07/2018 04:40,0.6375728,57.35667,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.95748,0.0,6.0
6979,07/07/2018 05:00,0.7733867,66.64496,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.98685,0.0,6.0
6980,07/07/2018 05:20,0.4359369,35.28646,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.00496,0.0,6.0
6981,07/07/2018 05:40,0.3381725,30.15445,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.00164,0.0,6.0
6982,07/07/2018 06:00,0.5159646,42.09797,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.05795,0.0,6.0
6983,07/07/2018 06:20,0.6268348,54.77376,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.06031,0.0,6.0
6984,07/07/2018 06:40,0.4095723,32.22233,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.02618,0.0,6.0
6985,07/07/2018 07:00,0.6350635,56.16875,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.98928,0.0,6.0
6986,07/07/2018 07:20,0.6928247,58.441,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.99195,0.0,6.0
6987,07/07/2018 07:40,0.4635476,41.62006,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.9686,0.0,6.0
6988,07/07/2018 08:00,0.2282958,19.95386,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.02262,0.0,6.0
6989,07/07/2018 08:20,0.6679062,57.59477,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.05243,0.0,6.0
6990,07/07/2018 08:40,0.13022,10.7486,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.03745,0.0,6.0
6991,07/07/2018 09:00,0.128945,10.8054,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.02109,0.0,6.0
6992,07/07/2018 09:20,0.5086435,41.54225,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.01038,0.0,6.0
6993,07/07/2018 09:40,0.5964167,53.73174,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.03243,0.0,6.0
6994,07/07/2018 10:00,0.8032675,77.49361,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.00907,0.0,6.0
6995,07/07/2018 10:20,0.5166301,49.37894,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,20.96859,0.0,6.0
6996,07/07/2018 10:40,0.68181,57.62997,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.00407,0.0,6.0
6997,07/07/2018 11:00,1.044982,89.27843,0.0,0.0,0.0,0.0,0.0,1018.31,0.8100002,20.1,0.0,21.00328,0.0,6.0
6998,07/07/2018 11:20,2.567785,241.3115,0.0,0.0,0.0,0.0,0.0,1018.31,0.8171065,20.1,0.0,21.0002,0.0,6.0
6999,07/07/2018 11:40,3.018673,292.9178,0.0,0.0,0.0,0.0,0.0,1018.31,0.8199999,20.1,0.0,21.03095,0.0,6.0
7000,07/07/2018 12:00,2.887441,258.5558,0.0,0.0,0.0,0.0,0.0,1018.31,0.8199999,20.1,0.0,21.03477,0.0,6.0
7001,07/07/2018 12:20,75.48201,8088.948,0.0,0.0,0.0,0.0,0.0,1018.31,0.8427259,20.1,0.0,20.98246,0.0,6.0
7002,07/07/2018 12:40,422.8639,45669.3,0.0,0.0,0.0,0.0,0.0,1018.31,1.673816,20.1,0.0,20.99682,0.0,6.0
7003,07/07/2018 13:00,379.4585,40981.51,0.0,0.0,0.0,0.0,0.0,1018.31,2.819844,20.1,0.0,20.97672,0.0,6.0
7004,07/07/2018 13:20,68.48136,7325.538,0.0,0.0,0.0,0.0,0.0,484.3671,3.483441,20.1,0.0,20.57677,0.0,6.0
7005,07/07/2018 13:40,1.978629,183.5277,0.0,0.0,0.0,0.0,0.0,0.0,3.5,20.1,0.0,20.56967,0.0,6.0
7006,07/07/2018 14:00,1.300081,116.8514,0.0,0.0,0.0,0.0,0.0,0.0,3.5,20.1,0.0,20.75303,0.0,6.0
7007,07/07/2018 14:20,1.647978,148.0089,0.0,0.0,0.0,0.0,0.0,0.0,3.5,20.1,0.0,20.80045,0.0,6.0
7008,07/07/2018 14:40,2.27611,234.1701,0.0,0.0,0.0,0.0,0.0,0.0,3.5,20.1,0.0,20.83085,0.0,6.0
7009,07/07/2018 15:00,0.8799466,89.27165,0.0,0.0,0.0,0.0,0.0,0.0,3.403247,20.1,0.0,20.88996,0.0,6.0
7010,07/07/2018 15:20,1.482792,148.3038,0.693885,0.1221515,0.0,0.002544,0.0,578.5364,2.906541,20.1,0.1989975,20.97717,0.0,6.0
7011,07/07/2018 15:40,0.9102227,86.73821,0.0,0.0,0.0,0.0,0.0,166.2415,2.900001,20.1,0.0,21.00629,0.0,6.0
7012,07/07/2018 16:00,1.17798,113.8637,0.0,0.0,0.0,0.0,0.0,61.94572,2.900001,20.1,0.0,20.97695,0.0,6.0
7013,07/07/2018 16:20,1.14245,110.8762,0.0,0.0,0.0,0.0,0.0,673.8571,2.900001,20.1,0.0,20.96597,0.0,6.0
7014,07/07/2018 16:40,0.8535894,80.53648,0.0,0.0,0.0,0.0,0.0,0.0,2.900001,20.1,0.0,20.98464,0.0,6.0
7015,07/07/2018 17:00,1.26794,125.7219,0.0,0.0,0.0,0.0,0.0,570.5367,2.90247,20.1,0.0,20.97914,0.0,6.0
7016,07/07/2018 17:20,0.7284976,61.34712,0.0,0.0,0.0,0.0,0.0,168.4542,2.91,20.1,0.0,20.99287,0.0,6.0
7017,07/07/2018 17:40,0.6659466,61.3654,0.0,0.0,0.0,0.0,0.0,59.29343,2.91,20.1,0.0,20.9776,0.0,6.0
7018,07/07/2018 18:00,0.8796134,74.40123,0.0,0.0,0.0,0.0,0.0,675.8103,2.905072,20.1,0.0,20.9752,0.0,6.0
7019,07/07/2018 18:20,0.8872184,85.697,0.0,0.0,0.0,0.0,0.0,0.0,2.901653,20.1,0.0,20.9766,0.0,6.0
7020,07/07/2018 18:40,1.880324,169.9352,0.0,0.0,0.0,0.0,0.0,567.9494,2.91,20.1,0.0,20.91471,0.0,6.0
7021,07/07/2018 19:00,0.4180083,38.87894,0.0,0.0,0.0,0.0,0.0,170.5491,2.91,20.1,0.0,20.95205,0.0,6.0
7022,07/07/2018 19:20,0.4698635,46.57428,0.0,0.0,0.0,0.0,0.0,57.70865,2.91,20.1,0.0,20.9587,0.0,6.0
7023,07/07/2018 19:40,1.757513,154.5582,0.0,0.0,0.0,0.0,0.0,677.859,2.91,20.1,0.0,20.96949,0.0,6.0
7024,07/07/2018 20:00,0.7668942,72.17809,0.0,0.0,0.0,0.0,0.0,0.0,2.91,20.1,0.0,20.99156,0.0,6.0
7025,07/07/2018 20:20,1.124853,104.9278,0.0,0.0,0.0,0.0,0.0,566.1122,2.91,20.1,0.0,20.95338,0.0,6.0
7026,07/07/2018 20:40,0.503394,43.58355,0.0,0.0,0.0,0.0,0.0,172.3582,2.91,20.1,0.0,20.97918,0.0,6.0
7027,07/07/2018 21:00,0.5918307,56.83902,0.0,0.0,0.0,0.0,0.0,55.95773,2.91,20.1,0.0,20.99573,0.0,6.0
7028,07/07/2018 21:20,1.050627,108.005,0.0,0.0,0.0,0.0,0.0,679.7326,2.91,20.1,0.0,20.9974,0.0,6.0
7029,07/07/2018 21:40,0.6318675,57.83856,0.0,0.0,0.0,0.0,0.0,0.0,2.91,20.1,0.0,20.95313,0.0,6.0
7030,07/07/2018 22:00,1.388844,121.6965,0.0,0.0,0.0,0.0,0.0,564.3568,2.91,20.1,0.0,20.97736,0.0,6.0
7031,07/07/2018 22:20,0.5144625,44.37616,0.0,0.0,0.0,0.0,0.0,174.3572,2.91,20.1,0.0,20.9497,0.0,6.0
7032,07/07/2018 22:40,0.623584,59.16943,0.0,0.0,0.0,0.0,0.0,54.42374,2.91,20.1,0.0,20.9828,0.0,6.0
7033,07/07/2018 23:00,1.511056,127.1444,0.0,0.0,0.0,0.0,0.0,684.3036,2.91,20.1,0.0,20.96973,0.0,6.0
7034,07/07/2018 23:20,0.7681235,73.13083,0.0,0.0,0.0,0.0,0.0,0.0,2.91,20.1,0.0,21.01266,0.0,6.0
7035,07/07/2018 23:40,1.641211,145.6973,0.0,0.0,0.0,0.0,0.0,562.6564,2.91,20.1,0.0,21.02206,0.0,6.0
7036,08/07/2018 00:00,0.2134717,14.09128,0.0,0.0,0.0,0.0,0.0,176.1924,2.91,20.1,0.0,20.99231,0.0,6.0
7037,08/07/2018 00:20,0.7552625,67.94672,0.0,0.0,0.0,0.0,0.0,52.41892,2.91,20.1,0.0,20.99151,0.0,6.0
7038,08/07/2018 00:40,1.929588,177.2005,0.0,0.0,0.0,0.0,0.0,686.1752,2.91,20.1,0.0,20.97804,0.0,6.0
7039,08/07/2018 01:00,2.645546,277.3345,0.0,0.0,0.0,0.0,0.0,0.0,2.91,20.1,0.0,20.9768,0.0,6.0
7040,08/07/2018 01:20,1.129339,108.3887,0.0,0.0,0.0,0.0,0.0,560.8448,2.91,20.1,0.0,20.93918,0.0,6.0
7041,08/07/2018 01:40,0.5145894,44.4042,0.0,0.0,0.0,0.0,0.0,178.182,2.91,20.1,0.0,20.97087,0.0,6.0
7042,08/07/2018 02:00,0.3963501,36.46239,0.0,0.0,0.0,0.0,0.0,50.68697,2.91,20.1,0.0,20.971,0.0,6.0
7043,08/07/2018 02:20,1.8611,161.9564,0.0,0.0,0.0,0.0,0.0,685.2665,2.91,20.1,0.0,20.96425,0.0,6.0
7044,08/07/2018 02:40,0.6371679,63.94906,0.0,0.0,0.0,0.0,0.0,0.0,2.91,20.1,0.0,20.96181,0.0,6.0
7045,08/07/2018 03:00,1.483925,131.2483,0.0,0.0,0.0,0.0,0.0,558.0356,2.91,20.1,0.0,20.98018,0.0,6.0
7046,08/07/2018 03:20,0.3978659,34.08709,0.0,0.0,0.0,0.0,0.0,180.1694,2.91,20.1,0.0,20.9725,0.0,6.0
7047,08/07/2018 03:40,0.4198515,35.90652,0.0,0.0,0.0,0.0,0.0,47.97908,2.91,20.1,0.0,20.96739,0.0,6.0
7048,08/07/2018 04:00,1.345149,126.3369,0.0,0.0,0.0,0.0,0.0,687.3737,2.91,20.1,0.0,20.96039,0.0,6.0
7049,08/07/2018 04:20,0.7669722,68.22813,0.0,0.0,0.0,0.0,0.0,0.0,2.91,20.1,0.0,20.97029,0.0,6.0
7050,08/07/2018 04:40,1.100362,116.6416,0.0,0.0,0.0,0.0,0.0,556.3563,2.91,20.1,0.0,20.93879,0.0,6.0
7051,08/07/2018 05:00,0.6311598,60.64304,0.0,0.0,0.0,0.0,0.0,181.9594,2.91,20.1,0.0,20.92521,0.0,6.0
7052,08/07/2018 05:20,0.5520533,51.0678,0.0,0.0,0.0,0.0,0.0,46.22134,2.91,20.1,0.0,20.93303,0.0,6.0
7053,08/07/2018 05:40,1.015018,103.0239,0.0,0.0,0.0,0.0,0.0,689.3792,2.91,20.1,0.0,20.94217,0.0,6.0
7054,08/07/2018 06:00,0.765767,72.38607,0.0,0.0,0.0,0.0,0.0,0.0,2.91,20.1,0.0,20.94193,0.0,6.0
7055,08/07/2018 06:20,1.258905,117.4378,0.0,0.0,0.0,0.0,0.0,552.4525,2.91,20.1,0.0,20.96473,0.0,6.0
7056,08/07/2018 06:40,0.6006767,51.30167,0.0,0.0,0.0,0.0,0.0,183.3865,2.91,20.1,0.0,20.98274,0.0,6.0
7057,08/07/2018 07:00,0.5453091,51.77913,0.0,0.0,0.0,0.0,0.0,44.52415,2.91,20.1,0.0,20.95891,0.0,6.0
7058,08/07/2018 07:20,171.4336,18512.06,0.0,0.0,0.0,0.0,0.0,208.018,3.096969,20.1,0.0,20.95861,0.0,6.0
7059,08/07/2018 07:40,128.7813,13902.37,0.0,0.0,0.0,0.0,0.0,137.612,3.703112,20.1,0.0,20.12004,0.0,6.0
7060,08/07/2018 08:00,0.2576491,20.9963,0.0,0.0,0.0,0.0,0.0,0.0,3.76,20.1,0.0,20.064,0.0,6.0
7061,08/07/2018 08:20,0.382285,32.58361,0.0,0.0,0.0,0.0,0.0,0.0,3.76,20.1,0.0,20.75314,0.0,6.0
7062,08/07/2018 08:40,0.388733,32.0264,0.0,0.0,0.0,0.0,0.0,0.0,3.76,20.1,0.0,20.92928,0.0,6.0
7063,08/07/2018 09:00,0.2571105,21.87104,0.0,0.0,0.0,0.0,0.0,0.0,3.76,20.1,0.0,20.9053,0.0,6.0
7064,08/07/2018 09:20,0.1289875,10.45249,0.0,0.0,0.0,0.0,0.0,0.0,3.76,20.1,0.0,20.92871,0.0,6.0
7065,08/07/2018 09:40,0.2592216,21.88293,0.0,0.0,0.0,0.0,0.0,0.0,3.76,20.1,0.0,20.92261,0.0,6.0
7066,08/07/2018 10:00,0.380543,31.86178,0.0,0.0,0.0,0.0,0.0,0.0,3.76,20.1,0.0,20.79797,0.0,6.0
7067,08/07/2018 10:20,0.130574,10.89529,0.0,0.0,0.0,0.0,0.0,0.0,3.594348,20.1,0.0,20.8731,0.0,6.0
7068,08/07/2018 10:40,119.3123,12884.05,0.0,0.0,0.0,0.0,0.0,806.3644,3.003059,20.1,0.0,20.64034,0.0,6.0
7069,08/07/2018 11:00,249.1542,26892.63,0.0,0.0,0.0,0.0,0.0,793.5898,3.761747,20.1,0.0,18.41421,0.0,6.0
7070,08/07/2018 11:20,1.765589,165.7232,0.0,0.0,0.0,0.0,0.0,346.9037,3.96,20.1,0.0,18.67152,0.0,6.0
7071,08/07/2018 11:40,0.9246542,93.96873,0.0,0.0,0.0,0.0,0.0,388.6412,3.96,20.1,0.0,18.40359,0.0,6.0
7072,08/07/2018 12:00,1.643193,156.3744,0.0,0.0,0.0,0.0,0.0,0.0,3.96,20.1,0.0,19.4264,0.0,6.0
7073,08/07/2018 12:20,1.759903,164.5363,0.0,0.0,0.0,0.0,0.0,735.5433,3.96,20.1,0.0,18.00461,0.0,6.0
7074,08/07/2018 12:40,0.8969158,89.98582,0.0,0.0,0.0,0.0,0.0,0.0,3.96,20.1,0.0,18.81323,0.0,6.0
7075,08/07/2018 13:00,1.43623,136.7292,0.0,0.0,0.0,0.0,0.0,345.056,3.96,20.1,0.0,19.63365,0.0,6.0
7076,08/07/2018 13:20,1.077426,89.2541,0.0,0.0,0.0,0.0,0.0,390.5387,3.96,20.1,0.0,19.29723,0.0,6.0
7077,08/07/2018 13:40,1.278944,109.2415,0.0,0.0,0.0,0.0,0.0,0.0,3.96,20.1,0.0,19.31194,0.0,6.0
7078,08/07/2018 14:00,1.517717,158.4611,0.0,0.0,0.0,0.0,0.0,738.4982,3.96,20.1,0.0,18.57359,0.0,6.0
7079,08/07/2018 14:20,0.8938969,77.76913,0.0,0.0,0.0,0.0,0.0,0.0,3.96,20.1,0.0,19.77223,0.0,6.0
7080,08/07/2018 14:40,1.597828,158.9339,0.0,0.0,0.0,0.0,0.0,343.3228,3.96,20.1,0.0,18.98024,0.0,6.0
7081,08/07/2018 15:00,0.64343,60.83095,0.0,0.0,0.0,0.0,0.0,392.4953,3.96,20.1,0.0,18.84528,0.0,6.0
7082,08/07/2018 15:20,1.173051,109.1994,0.0,0.0,0.0,0.0,0.0,0.0,3.955897,20.1,0.0,19.43022,0.0,6.0
7083,08/07/2018 15:40,1.517387,151.309,0.0,0.0,0.0,0.0,0.0,739.0538,3.95597,20.1,0.0,17.6035,0.0,6.0
7084,08/07/2018 16:00,0.9208975,91.71657,0.0,0.0,0.0,0.0,0.0,0.0,3.96,20.1,0.0,19.37245,0.0,6.0
7085,08/07/2018 16:20,1.658969,163.721,0.0,0.0,0.0,0.0,0.0,342.7667,3.951867,20.1,0.0,18.36552,0.0,6.0
7086,08/07/2018 16:40,1.966405,174.8773,0.0,0.0,0.0,0.0,0.0,396.0744,3.959582,20.1,0.0,18.0583,0.0,6.0
7087,08/07/2018 17:00,0.8787724,83.01056,0.0,0.0,0.0,0.0,0.0,0.0,3.96,20.1,0.0,19.63937,0.0,6.0
7088,08/07/2018 17:20,1.891113,165.3213,0.0,0.0,0.0,0.0,0.0,739.1545,3.96,20.1,0.0,17.62286,0.0,6.0
7089,08/07/2018 17:40,0.6459152,60.01583,0.0,0.0,0.0,0.0,0.0,0.0,3.96,20.1,0.0,19.5306,0.0,6.0
7090,08/07/2018 18:00,1.448493,135.188,0.0,0.0,0.0,0.0,0.0,340.1872,3.96,20.1,0.0,19.46379,0.0,6.0
7091,08/07/2018 18:20,0.7060831,66.56274,0.0,0.0,0.0,0.0,0.0,397.9139,3.96,20.1,0.0,17.78176,0.0,6.0
7092,08/07/2018 18:40,0.6302859,61.27308,0.0,0.0,0.0,0.0,0.0,0.0,3.96,20.1,0.0,20.443,0.0,6.0
7093,08/07/2018 19:00,1.388149,121.5933,0.0,0.0,0.0,0.0,0.0,738.4971,3.96,20.1,0.0,20.04368,0.0,6.0
7094,08/07/2018 19:20,0.5073031,50.92831,0.0,0.0,0.0,0.0,0.0,0.0,3.959401,20.1,0.0,20.02838,0.0,6.0
7095,08/07/2018 19:40,1.121812,96.22874,0.0,0.0,0.0,0.0,0.0,336.9887,3.95,20.1,0.0,18.25247,0.0,6.0
7096,08/07/2018 20:00,1.035352,98.59075,0.0,0.0,0.0,0.0,0.0,398.418,3.95,20.1,0.0,19.87827,0.0,6.0
7097,08/07/2018 20:20,1.016818,95.743,0.0,0.0,0.0,0.0,0.0,0.0,3.95,20.1,0.0,19.80967,0.0,6.0
7098,08/07/2018 20:40,1.384653,121.8308,0.0,0.0,0.0,0.0,0.0,738.4128,3.954349,20.1,0.0,18.89182,0.0,6.0
7099,08/07/2018 21:00,0.37926,37.15118,0.0,0.0,0.0,0.0,0.0,0.0,3.96,20.1,0.0,20.25594,0.0,6.0
7100,08/07/2018 21:20,1.650015,149.2973,0.0,0.0,0.0,0.0,0.0,336.6172,3.951574,20.1,0.0,18.24446,0.0,6.0
7101,08/07/2018 21:40,0.7387658,69.6358,0.0,0.0,0.0,0.0,0.0,401.7,3.95,20.1,0.0,19.21412,0.0,6.0
7102,08/07/2018 22:00,0.7661929,73.40619,0.0,0.0,0.0,0.0,0.0,0.0,3.95,20.1,0.0,20.24532,0.0,6.0
7103,08/07/2018 22:20,1.892866,168.1326,0.0,0.0,0.0,0.0,0.0,735.9258,3.95,20.1,0.0,17.78437,0.0,6.0
7104,08/07/2018 22:40,0.646184,60.10908,0.0,0.0,0.0,0.0,0.0,0.0,3.95,20.1,0.0,20.44493,0.0,6.0
7105,08/07/2018 23:00,0.8915178,91.9015,0.0,0.0,0.0,0.0,0.0,333.6771,3.95,20.1,0.0,20.30238,0.0,6.0
7106,08/07/2018 23:20,1.015837,94.1461,0.0,0.0,0.0,0.0,0.0,402.0319,3.95,20.1,0.0,18.89474,0.0,6.0
7107,08/07/2018 23:40,1.017812,89.85412,0.0,0.0,0.0,0.0,0.0,0.0,3.95,20.1,0.0,20.67509,0.0,6.0
7108,09/07/2018 00:00,2.138189,192.9574,0.0,0.0,0.0,0.0,0.0,738.961,3.951691,20.1,0.0,18.64989,0.0,6.0
7109,09/07/2018 00:20,0.3871185,38.50609,0.0,0.0,0.0,0.0,0.0,0.0,3.95,20.1,0.0,20.05222,0.0,6.0
7110,09/07/2018 00:40,1.432745,139.8987,0.0,0.0,0.0,0.0,0.0,331.8287,3.95,20.1,0.0,20.84272,0.0,6.0
7111,09/07/2018 01:00,1.229011,115.6874,0.0,0.0,0.0,0.0,0.0,404.0822,3.959806,20.1,0.0,20.29703,0.0,6.0
7112,09/07/2018 01:20,0.8780085,72.09296,0.0,0.0,0.0,0.0,0.0,0.0,3.956145,20.1,0.0,19.45326,0.0,6.0
7113,09/07/2018 01:40,1.52117,142.3928,0.0,0.0,0.0,0.0,0.0,736.2469,3.95,20.1,0.0,18.64381,0.0,6.0
7114,09/07/2018 02:00,0.5074567,41.09768,0.0,0.0,0.0,0.0,0.0,0.0,3.95,20.1,0.0,20.22938,0.0,6.0
7115,09/07/2018 02:20,1.703654,172.3958,0.0,0.0,0.0,0.0,0.0,329.2555,3.95,20.1,0.0,18.8013,0.0,6.0
7116,09/07/2018 02:40,1.199633,92.20279,0.0,0.0,0.0,0.0,0.0,405.9814,3.957853,20.1,0.0,19.70139,0.0,6.0
7117,09/07/2018 03:00,0.5078058,49.04223,0.0,0.0,0.0,0.0,0.0,0.0,3.96,20.1,0.0,19.92635,0.0,6.0
7118,09/07/2018 03:20,1.63634,140.3372,0.0,0.0,0.0,0.0,0.0,735.4572,3.96,20.1,0.0,17.69363,0.0,6.0
7119,09/07/2018 03:40,0.7582345,65.80592,0.0,0.0,0.0,0.0,0.0,0.0,3.96,20.1,0.0,20.57555,0.0,6.0
7120,09/07/2018 04:00,1.503831,143.5347,0.0,0.0,0.0,0.0,0.0,327.498,3.950953,20.1,0.0,19.04551,0.0,6.0
7121,09/07/2018 04:20,0.6331086,58.05936,0.0,0.0,0.0,0.0,0.0,408.1919,3.95,20.1,0.0,18.73869,0.0,6.0
7122,09/07/2018 04:40,1.146235,102.2774,0.0,0.0,0.0,0.0,0.0,0.0,3.95,20.1,0.0,20.73279,0.0,6.0
7123,09/07/2018 05:00,1.264776,127.2498,0.0,0.0,0.0,0.0,0.0,735.7866,3.95,20.1,0.0,17.92856,0.0,6.0
7124,09/07/2018 05:20,0.5081558,46.1703,0.0,0.0,0.0,0.0,0.0,0.0,3.95,20.1,0.0,20.06058,0.0,6.0
7125,09/07/2018 05:40,1.248977,111.517,0.0,0.0,0.0,0.0,0.0,325.7143,3.95,20.1,0.0,20.17325,0.0,6.0
7126,09/07/2018 06:00,0.9056926,85.64626,0.0,0.0,0.0,0.0,0.0,410.1036,3.95,20.1,0.0,18.26304,0.0,6.0
7127,09/07/2018 06:20,0.637786,57.56236,0.0,0.0,0.0,0.0,0.0,0.0,3.95,20.1,0.0,20.6119,0.0,6.0
7128,09/07/2018 06:40,1.268948,120.9953,0.0,0.0,0.0,0.0,0.0,736.1179,3.95,20.1,0.0,19.61992,0.0,6.0
7129,09/07/2018 07:00,0.3813935,37.91992,0.0,0.0,0.0,0.0,0.0,0.0,3.95,20.1,0.0,20.25699,0.0,6.0
7130,09/07/2018 07:20,69.75677,7523.336,1.256226,4.325799,0.0,1.879484,0.04665439,0.0,3.998927,20.584,3.609412,20.38223,0.0,6.0
7131,09/07/2018 07:40,174.1326,18806.32,5.88188,7.22872,0.0,3.113655,0.4916985,1386.992,4.437631,20.82851,6.901097,19.25227,0.00309179,6.0
7132,09/07/2018 08:00,5.627989,552.077,6.839618,7.250999,0.05055683,2.954237,1.734724,2932.413,4.650001,20.73454,6.930194,17.52832,0.03227732,6.0
7133,09/07/2018 08:20,1.710678,148.0403,1.688002,9.217875,0.441579,3.132775,2.511953,1192.949,4.649315,20.8,6.860095,17.04885,0.02417373,6.0
7134,09/07/2018 08:40,1.593365,146.332,0.5068944,10.6126,0.155057,3.169452,2.298544,371.965,4.650001,20.8,6.851691,19.50695,0.007198796,6.0
7135,09/07/2018 09:00,0.2577766,21.7749,0.4499151,10.80226,0.0,0.09318238,0.9029325,0.0,4.647657,20.8,6.855058,20.79346,0.0,6.0
7136,09/07/2018 09:20,0.0,0.0,0.5313185,10.83556,0.0,0.0604395,0.9787051,0.0,4.245025,20.8,6.861255,20.76187,0.0,6.0
7137,09/07/2018 09:40,0.38325,32.98277,0.5275854,10.84158,0.0,0.151449,0.5394137,0.0,3.601105,20.8,6.862389,19.76905,0.0,6.0
7138,09/07/2018 10:00,36.31878,3616.992,0.8874496,9.693155,0.0,4.245701,0.02555184,0.0,3.510006,20.8,6.881181,19.62766,0.0,6.0
7139,09/07/2018 10:20,237.4069,25639.95,11.29217,8.084143,0.0,3.701197,0.017474,330.9128,4.013947,20.76232,6.953066,19.85804,2.726909e-06,6.0
7140,09/07/2018 10:40,58.29749,6182.692,23.41284,6.502013,0.0,2.983287,1.078337,4069.152,4.416291,20.61022,7.139729,18.74718,0.05569885,6.0
7141,09/07/2018 11:00,4.265888,412.533,12.34739,8.759696,0.4279905,3.328709,1.732525,3273.459,4.431911,20.66484,6.992331,17.50881,0.2249035,6.0
7142,09/07/2018 11:20,3.646994,346.5976,6.212898,10.43738,1.434035,3.340188,1.793234,2735.172,4.423384,20.77126,6.900165,17.12197,0.2993731,6.0
7143,09/07/2018 11:40,3.40177,337.8903,2.5929,14.08792,2.10814,3.429733,2.015238,2103.384,4.419999,20.8,6.836408,17.91051,0.2126877,6.0
7144,09/07/2018 12:00,1.51543,140.6314,0.6785136,16.5659,1.133771,3.436345,1.897078,274.9533,4.419999,20.85435,6.814653,18.2988,0.02601852,6.0
7145,09/07/2018 12:20,1.260137,108.0751,0.6229119,17.4504,0.0,1.660377,0.4373365,0.0,4.418358,20.9,6.830001,19.10588,0.0,6.0
7146,09/07/2018 12:40,1.257492,109.84,0.623876,17.3325,0.0034475,0.01043067,0.4155448,0.0,4.344774,20.97001,6.830821,19.78298,0.0,6.0
7147,09/07/2018 13:00,90.00304,9588.173,3.056342,16.39229,0.1328543,0.8809264,0.1936016,0.0,4.226933,20.94201,6.836577,20.15299,0.0,6.0
7148,09/07/2018 13:20,85.43429,9186.347,9.070141,14.19661,0.000651085,3.214226,0.7944957,2773.651,4.491193,20.9,6.897532,19.5275,0.2083143,6.0
7149,09/07/2018 13:40,6.632478,599.0245,5.674345,15.00602,0.08703752,3.248744,1.660369,3004.476,4.564909,20.97901,6.901488,17.77579,0.3564365,6.0
7150,09/07/2018 14:00,1.880779,166.8087,0.6528468,15.98866,0.6019404,3.308196,2.486332,1106.42,4.569865,21.06,6.84465,18.40882,0.09077747,6.0
7151,09/07/2018 14:20,1.139364,100.0314,0.0,17.59758,0.1950587,3.28201,1.458663,73.079,4.568749,21.1,6.850066,19.47507,0.003019489,6.0
7152,09/07/2018 14:40,0.62972,62.82235,0.09228601,18.3981,0.0392615,0.7586127,0.2213329,0.0,4.56,21.14367,6.863357,19.68631,0.0,6.0
7153,09/07/2018 15:00,0.0,0.0,0.12,18.75393,0.0,0.01,0.1276264,0.0,4.153834,21.18711,6.870223,20.09145,0.0,6.0
7154,09/07/2018 15:20,0.507454,50.33229,0.12,18.37136,0.0,0.01,0.05539558,0.0,3.576312,21.2,6.87,20.53879,0.0,6.0
7155,09/07/2018 15:40,34.52868,3715.146,0.3008405,17.22617,0.8961285,3.273858,0.0,0.0,3.531731,21.2,6.87,20.42629,0.0,6.0
7156,09/07/2018 16:00,96.87217,10462.19,3.824495,14.76724,0.2563924,3.857861,0.2440106,1350.66,3.761136,21.2,6.888199,19.79281,0.0,6.0
7157,09/07/2018 16:20,11.36244,1194.028,3.806632,14.54116,0.256081,3.816084,1.228745,4041.275,3.899822,21.2,6.940001,18.61188,0.07128195,6.0
7158,09/07/2018 16:40,1.866305,166.5103,0.8633198,16.48343,0.3488403,3.876506,2.449522,1379.285,3.900001,21.2,6.902186,19.2645,0.02172439,6.0
7159,09/07/2018 17:00,0.9026135,82.29456,0.11,18.24273,0.3258587,3.894578,2.176594,174.3672,3.89086,21.2,6.906538,19.59261,0.000941201,6.0
7160,09/07/2018 17:20,0.1289167,10.78864,0.11,18.42868,0.0,1.886604,0.7173814,0.0,3.89,21.20915,6.905267,19.80864,0.0,6.0
7161,09/07/2018 17:40,0.2508275,20.4868,0.115121,18.41772,0.0,0.02,0.6699733,0.0,3.818496,21.3,6.920818,20.17053,0.0,6.0
7162,09/07/2018 18:00,0.5268773,41.84097,0.1464445,17.90758,0.0,1.119002,0.2178586,0.0,3.524141,21.3,6.920096,20.51101,0.0,6.0
7163,09/07/2018 18:20,15.99243,1678.8,0.308073,16.50911,0.1297894,4.284874,0.0,0.0,3.514364,21.3,6.919999,20.35833,0.0,6.0
7164,09/07/2018 18:40,167.4666,18086.4,6.295429,14.02108,0.0,3.654197,0.0143251,333.0981,3.809159,21.29943,6.951615,20.61546,0.000622684,6.0
7165,09/07/2018 19:00,36.36521,3889.477,8.011683,12.60689,0.0,3.482737,0.7358077,4069.152,4.111461,21.20219,7.05644,19.40585,0.05754121,6.0
7166,09/07/2018 19:20,3.461752,308.5637,4.042089,14.49964,0.3686564,3.660892,1.586856,3707.623,4.12,21.2,6.999287,18.48812,0.1922295,6.0
7167,09/07/2018 19:40,2.811538,263.8521,0.7166518,16.64574,0.2222649,3.679026,2.396826,1604.061,4.119667,21.2,6.922235,19.67129,0.04727907,6.0
7168,09/07/2018 20:00,0.3868916,33.66921,0.1753585,18.35853,0.0,3.697397,1.415218,42.98992,4.110238,21.2,6.925294,20.58417,5.938311e-05,6.0
7169,09/07/2018 20:20,0.1291433,10.52806,0.2056136,18.55756,0.0,1.793353,0.3272802,0.0,4.11,21.2,6.920175,20.84381,0.0,6.0
7170,09/07/2018 20:40,0.0,0.0,0.24,18.57986,0.0,0.02,0.4292324,0.0,4.002247,21.12321,6.930685,20.8759,0.0,6.0
7171,09/07/2018 21:00,0.5706705,46.62873,0.2893404,17.90554,0.01919565,1.11622,0.206493,0.0,3.554688,21.1,6.930099,20.06145,0.0,6.0
7172,09/07/2018 21:20,145.846,15734.18,4.983251,14.61028,0.0,3.707341,0.000568915,0.0,3.717788,21.1,6.951209,20.09748,0.0,6.0
7173,09/07/2018 21:40,98.49502,10620.05,8.670182,12.1778,0.0,3.274062,0.4169934,3180.99,4.122525,20.99607,7.056451,19.36456,0.01446183,6.0
7174,09/07/2018 22:00,1.383918,115.8413,4.054496,14.06724,0.1283474,3.668842,1.169872,4069.152,4.179942,20.9,7.022138,18.53493,0.1274627,6.0
7175,09/07/2018 22:20,2.427219,242.2222,0.9392044,16.1304,0.2687864,3.639838,2.304956,1743.192,4.173411,20.9,6.954759,18.56239,0.05434725,6.0
7176,09/07/2018 22:40,0.9830736,92.42393,0.2394569,17.48721,0.00753575,3.657742,2.169155,195.8246,4.169999,20.90677,6.955091,20.6046,0.001070447,6.0
7177,09/07/2018 23:00,0.3547617,30.19456,0.17,17.66547,0.0,2.233118,0.7050568,0.0,4.169999,20.94403,6.9461,20.87769,0.0,6.0
7178,09/07/2018 23:20,0.03215835,1.31399,0.2055425,18.03038,0.0,0.02,0.6712778,0.0,4.130291,20.9,6.96,20.89144,0.0,6.0
7179,09/07/2018 23:40,0.0556665,1.338668,0.2420751,17.96229,0.0,0.02599825,0.4908243,0.0,3.663972,20.9,6.960913,20.70285,0.0,6.0
7180,10/07/2018 00:00,67.38392,7158.727,1.7271,15.57198,0.0,3.266224,0.01426033,0.0,3.564415,20.9,6.952516,19.7795,0.0,6.0
7181,10/07/2018 00:20,113.0004,12204.04,5.440181,12.41049,0.0,3.363541,0.3321979,1959.882,3.887372,20.9,6.991235,19.63289,0.0126097,6.0
7182,10/07/2018 00:40,5.212617,455.4794,2.954677,13.37537,0.0027475,3.6609,1.521242,3551.228,4.00936,20.9,7.02323,19.07713,0.01664596,6.0
7183,10/07/2018 01:00,1.639164,145.7509,0.2243907,15.5949,0.04390817,3.758234,2.812046,748.7134,4.003098,20.9,6.975155,19.00986,0.002993904,6.0
7184,10/07/2018 01:20,0.2502255,22.00897,0.17,15.82842,0.1132309,3.735269,1.785668,0.0,4.0,20.9,6.980576,20.80429,0.0,6.0
7185,10/07/2018 01:40,0.1290583,11.30371,0.17,16.01053,0.0,0.9000308,0.9898332,0.0,4.0,20.83746,6.98577,20.84114,0.0,6.0
