,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
7186,10/07/2018 02:00,0.0,0.0,0.1771266,15.80181,0.0,0.01515533,0.9727527,0.0,3.79081,20.8,6.990597,20.81467,0.0,6.0
7187,10/07/2018 02:20,0.5085816,45.39764,0.24096,14.85396,0.0,2.186714,0.350404,0.0,3.51001,20.8,6.989999,19.81809,0.0,6.0
7188,10/07/2018 02:40,9.541443,997.2633,0.3662519,13.79132,0.0,4.292198,0.02975824,0.0,3.513484,20.8,6.990314,19.85693,0.0,6.0
7189,10/07/2018 03:00,47.92434,5175.829,1.331524,12.55329,0.0,4.133313,0.1532902,738.4425,3.6067,20.8,6.979912,19.68752,0.0,6.0
7190,10/07/2018 03:20,21.32607,2221.489,1.427026,12.14666,0.034408,4.005123,2.170846,2606.649,3.717613,20.8,7.010001,18.73901,0.0,6.0
7191,10/07/2018 03:40,1.975138,184.8643,0.3548344,13.51626,0.003134,4.0547,3.605642,789.3785,3.720001,20.8,7.010001,19.134,0.0,6.0
7192,10/07/2018 04:00,1.010099,82.42619,0.18,13.82033,0.002322,4.158594,2.311539,205.0397,3.720001,20.8,7.010001,20.67848,0.0,6.0
7193,10/07/2018 04:20,0.12937,11.18482,0.18,13.76178,0.0,4.037709,0.298093,0.0,3.718173,20.8,6.999966,20.81455,0.0,6.0
7194,10/07/2018 04:40,0.1304045,10.79669,0.1805367,13.79208,0.0,0.9679105,0.3859915,0.0,3.71,20.77848,7.005725,20.83184,0.0,6.0
7195,10/07/2018 05:00,0.5085706,46.03337,0.2114302,13.62282,0.0,0.9390845,0.2371124,0.0,3.562091,20.73536,7.010001,20.53838,0.0,6.0
7196,10/07/2018 05:20,0.5104001,47.06799,0.3222355,12.62086,0.0,4.027648,0.00018575,0.0,3.51,20.8,7.010001,19.96767,0.0,6.0
7197,10/07/2018 05:40,71.36262,7703.916,1.22609,11.4054,0.0,4.064765,0.0,0.0,3.618585,20.77447,6.981733,20.18948,0.0,6.0
7198,10/07/2018 06:00,33.97715,3604.773,2.189634,10.37315,0.1123374,3.813433,1.474813,2768.16,3.776995,20.64014,7.042274,18.68163,0.0,6.0
7199,10/07/2018 06:20,1.832024,162.7781,0.5944597,11.87778,0.315168,3.900964,3.30454,1270.532,3.792815,20.6,7.019999,18.46624,0.0,6.0
7200,10/07/2018 06:40,0.507944,43.95188,0.18,12.55931,0.0,3.969093,3.09408,121.8821,3.79,20.6,7.02023,20.10336,0.0,6.0
7201,10/07/2018 07:00,0.2505319,20.75237,0.18,12.45102,0.0,3.473666,0.7970471,0.0,3.79,20.6,7.014946,20.82885,0.0,6.0
7202,10/07/2018 07:20,0.12869,10.55546,0.18,12.30905,0.0,0.9470093,0.4137329,0.0,3.774364,20.6,7.010153,20.82777,0.0,6.0
7203,10/07/2018 07:40,0.629428,60.14774,0.1885791,12.21257,0.0,0.06637035,0.2604964,0.0,3.541428,20.64735,7.020249,20.39449,0.0,6.0
7204,10/07/2018 08:00,0.7541765,65.1133,0.3380586,11.16363,0.0,4.2713,1.558335e-05,0.0,3.51,20.7,7.006503,19.99159,0.0,6.0
7205,10/07/2018 08:20,144.8877,15642.6,4.840028,9.307612,0.0,3.623554,0.0,0.0,3.670429,20.68101,7.053442,20.48577,0.0,6.0
7206,10/07/2018 08:40,123.1232,13280.55,9.759725,7.427069,0.0,3.058389,0.8574103,2572.056,4.141921,20.54069,7.153352,19.39123,0.003418403,6.0
7207,10/07/2018 09:00,2.768668,253.1148,4.900085,9.464906,0.2017191,3.391232,1.74416,3159.072,4.25,20.4,7.066312,17.60676,0.08634289,6.0
7208,10/07/2018 09:20,2.58911,243.1696,1.070705,11.72113,0.7635993,3.479797,2.292606,1663.855,4.25,20.42598,6.970132,17.74703,0.05838306,6.0
7209,10/07/2018 09:40,1.433378,113.7789,0.1953515,13.50681,0.1995695,3.489451,1.998846,128.6957,4.25,20.5,6.964617,19.94499,0.001018268,6.0
7210,10/07/2018 10:00,0.0,0.0,0.18,13.70606,0.0,2.517497,0.4245523,0.0,4.244201,20.5,6.955301,20.15766,0.0,6.0
7211,10/07/2018 10:20,0.0,0.0,0.181989,13.72046,0.0,0.03,0.424091,0.0,4.050471,20.5,6.97,19.85222,0.0,6.0
7212,10/07/2018 10:40,1.137065,118.9572,0.2241945,13.73419,0.0,0.03,0.1393231,0.0,3.559953,20.52391,6.970632,19.95645,0.0,6.0
7213,10/07/2018 11:00,58.84885,6236.353,2.455082,12.09098,0.0,3.963798,0.00264925,0.0,3.547154,20.53732,6.990883,19.94906,0.0,6.0
7214,10/07/2018 11:20,150.0684,16207.38,5.769816,8.750815,0.0,3.381172,0.2769191,1347.395,3.893267,20.5,7.091859,19.49245,0.003557538,6.0
7215,10/07/2018 11:40,12.86555,1302.503,2.0,3.429071,0.0,3.436626,1.412878,3806.209,4.116191,20.46864,7.097828,18.64537,0.08060207,6.0
7216,10/07/2018 12:00,1.816491,168.0146,2.0,2.916989,0.9641244,3.591086,1.713162,2753.887,4.113274,20.53864,6.969521,17.91775,0.1499959,6.0
7217,10/07/2018 12:20,1.259037,104.4836,2.0,3.88104,1.113779,3.579648,3.004021,1250.804,4.11,20.6,6.919999,17.36155,0.07271549,6.0
7218,10/07/2018 12:40,1.516457,136.1151,2.0,3.841386,0.1121179,3.626933,4.215929,1018.31,4.11,20.6,6.941795,17.25423,0.04793308,6.0
7219,10/07/2018 13:00,0.1287609,10.43126,2.0,4.235005,0.001000835,3.619941,4.233617,73.28419,4.11,20.6,6.965286,19.68761,0.002734956,6.0
7220,10/07/2018 13:20,0.121187,15.80953,2.0,4.303575,0.0,1.867908,2.519962,0.0,4.104735,20.6,6.959498,20.38278,0.0,6.0
7221,10/07/2018 13:40,0.0,0.0,1.169021,14.45848,0.0,0.03,2.358937,0.0,3.747259,20.6,6.970251,20.65964,0.0,6.0
7222,10/07/2018 14:00,143.0764,23590.12,4.421401,17.68494,0.0,0.6398104,0.2626362,0.0,3.669428,20.6,6.970801,20.53591,0.0,6.0
7223,10/07/2018 14:20,121.5789,19277.12,17.09891,12.67251,0.0,2.85693,0.4898257,2570.688,4.127989,20.54528,7.090405,19.2654,0.01743657,6.0
7224,10/07/2018 14:40,3.095409,365.6098,10.74077,14.01073,0.0087615,3.313331,1.42002,3805.413,4.249866,20.52889,7.077869,18.47215,0.1404583,6.0
7225,10/07/2018 15:00,2.436334,313.1965,3.600172,16.24446,1.05278,3.507844,1.786146,2927.821,4.249598,20.6,6.956992,18.07167,0.1806296,6.0
7226,10/07/2018 15:20,2.558228,291.0451,0.8061916,18.00775,0.5869421,3.499906,2.659701,1188.066,4.246924,20.6,6.909495,17.76855,0.07984327,6.0
7227,10/07/2018 15:40,0.5799475,60.63762,0.5,19.226,0.194242,3.53436,1.387466,0.1558138,4.239999,20.63622,6.921181,19.41488,5.258724e-06,6.0
7228,10/07/2018 16:00,0.0,0.0,0.3668023,19.29491,0.006274,0.12245,0.1058507,0.0,4.236038,20.74871,6.939744,19.79238,0.0,6.0
7229,10/07/2018 16:20,0.0,0.0,-0.02966658,19.31504,0.0,0.03,0.1823426,0.0,3.970591,20.8,6.940001,20.08474,0.0,6.0
7230,10/07/2018 16:40,32.21502,4514.095,-0.01435142,19.22503,0.0,0.03,0.0348275,0.0,3.54616,20.8,6.926405,20.17641,0.0,6.0
7231,10/07/2018 17:00,131.3397,18933.09,6.628605,15.58954,0.2330737,3.36057,0.1217062,942.9891,3.798966,20.7827,6.94287,20.08401,0.00025289,6.0
7232,10/07/2018 17:20,22.64738,3147.093,6.588828,15.21194,0.01254,3.552253,1.108895,4069.152,4.027256,20.7,7.010611,19.0044,0.03467874,6.0
7233,10/07/2018 17:40,1.894057,240.1915,2.035855,16.7949,0.6587836,3.661123,2.10991,2309.21,4.022441,20.7,6.949908,19.30751,0.0518197,6.0
7234,10/07/2018 18:00,1.897502,264.0868,-0.04250035,18.62642,0.5872987,3.651804,2.303973,444.9177,4.010265,20.7,6.931384,19.35358,0.01210038,6.0
7235,10/07/2018 18:20,0.1288458,15.26435,-0.07000001,18.69938,1.962539,2.066481,0.7046238,0.0,4.010001,20.7,6.937553,20.24717,0.0,6.0
7236,10/07/2018 18:40,0.0,0.0,-0.07000001,18.5128,0.0,0.06594823,0.5526506,0.0,3.916613,20.7,6.950262,20.42659,0.0,6.0
7237,10/07/2018 19:00,0.6420051,88.45461,-0.01117058,18.16831,0.11034,0.967165,0.2347967,0.0,3.536268,20.7,6.949998,19.68351,0.0,6.0
7238,10/07/2018 19:20,0.4105925,43.10767,0.1492792,17.21892,0.4255269,4.204541,0.01571367,0.0,3.51,20.7,6.949998,20.09196,0.0,6.0
7239,10/07/2018 19:40,168.84,19715.47,6.968273,15.0641,0.301276,3.600156,0.0,0.0,3.751065,20.6667,6.979313,19.97124,0.0,6.0
7240,10/07/2018 20:00,49.76758,5449.451,10.46334,13.04976,0.001548,3.23559,0.7303555,3789.861,4.099325,20.6,7.099619,19.44287,0.02984915,6.0
7241,10/07/2018 20:20,3.317445,271.1733,4.883927,15.01287,0.01803575,3.557887,1.565199,3731.922,4.119149,20.6,7.016856,18.51658,0.1417266,6.0
7242,10/07/2018 20:40,1.800017,173.1364,0.7480986,16.8079,1.003265,3.593562,2.34072,1615.384,4.113381,20.6,6.938298,17.84949,0.08118062,6.0
7243,10/07/2018 21:00,1.33724,120.7132,-0.076276,18.33032,0.1133705,3.616034,1.792008,149.5732,4.11,20.6,6.94653,19.8529,0.003184996,6.0
7244,10/07/2018 21:20,0.1286192,9.857681,-0.08000001,18.21317,0.0,1.866637,0.2491081,0.0,4.11,20.6,6.939471,20.56773,0.0,6.0
7245,10/07/2018 21:40,0.0,0.0,-0.02212,18.10919,0.0,0.04035176,0.3642657,0.0,4.03033,20.6,6.950846,20.77616,0.0,6.0
7246,10/07/2018 22:00,0.499785,42.4385,0.03271708,17.884,0.0,0.5890741,0.2300423,0.0,3.602931,20.6,6.952501,20.37428,0.0,6.0
7247,10/07/2018 22:20,84.84324,8956.91,2.76143,15.96253,0.0,3.457107,0.0,0.0,3.594774,20.6,6.978277,20.04117,0.0,6.0
7248,10/07/2018 22:40,123.7093,11760.11,6.215399,13.87643,0.0,3.498785,0.3437416,2366.395,3.957726,20.54988,7.034272,19.67096,0.000981824,6.0
7249,10/07/2018 23:00,2.28453,193.5429,4.520103,14.24561,0.1352486,3.518473,1.149897,4053.279,4.089874,20.5,7.045919,18.74668,0.07467928,6.0
7250,10/07/2018 23:20,2.079554,174.0449,0.6653155,16.18449,0.4415632,3.625513,2.397357,1551.63,4.086224,20.5,6.989999,19.294,0.02187691,6.0
7251,10/07/2018 23:40,0.7590252,60.89307,-0.07000001,17.04217,0.033167,3.604259,1.868376,109.7335,4.080001,20.5,6.989999,20.52562,0.0,6.0
7252,11/07/2018 00:00,0.2502983,16.03712,-0.07000001,16.94825,0.5155008,2.75821,0.3360717,0.0,4.080001,20.48114,6.975317,20.70687,0.0,6.0
7253,11/07/2018 00:20,0.0,0.0,-0.06947443,16.80071,0.0,0.04,0.4319622,0.0,4.009008,20.4,6.989999,20.83318,0.0,6.0
7254,11/07/2018 00:40,0.850495,54.69446,-0.01941508,16.6215,0.0,0.04,0.2180141,0.0,3.574907,20.41768,6.990703,20.31078,0.0,6.0
7255,11/07/2018 01:00,25.09465,1944.143,0.4932204,15.2181,0.3721117,3.940807,2.35e-05,0.0,3.522815,20.49173,6.995113,19.64103,0.0,6.0
7256,11/07/2018 01:20,82.45094,6329.917,3.075545,13.46906,0.0,3.669787,0.2320417,1146.273,3.728565,20.4,7.021932,19.39514,9.892813e-05,6.0
7257,11/07/2018 01:40,12.71866,950.9762,2.452784,13.42719,0.001814165,3.705344,1.860956,3119.12,3.832937,20.4,7.03,18.68013,0.001037405,6.0
7258,11/07/2018 02:00,1.752575,121.5107,-0.004726006,15.14331,0.1334547,3.816276,3.464719,687.041,3.830001,20.4,7.003998,17.95567,0.0,6.0
7259,11/07/2018 02:20,1.378088,95.04446,-0.07000001,15.2232,0.04274133,3.837888,2.335508,222.4401,3.830001,20.4,7.010001,18.71222,0.0,6.0
7260,11/07/2018 02:40,0.0,0.0,-0.07000001,15.11145,0.06175,3.842863,0.8489855,0.0,3.830001,20.4,6.996047,20.7507,0.0,6.0
7261,11/07/2018 03:00,0.0,0.0,-0.07000001,15.02343,0.0,0.1775845,0.7176419,0.0,3.79836,20.4,7.009269,20.86087,0.0,6.0
7262,11/07/2018 03:20,0.758376,49.74262,-0.03793125,14.45574,0.0,1.740052,0.3391166,0.0,3.528204,20.39915,7.010001,20.23981,0.0,6.0
7263,11/07/2018 03:40,0.5578076,38.54235,0.0461655,13.68312,0.6175061,4.090579,0.02625991,0.0,3.5,20.4,7.010001,20.11076,0.0,6.0
7264,11/07/2018 04:00,51.29145,3758.562,0.536057,13.06629,0.05954285,4.112569,0.0,0.0,3.579148,20.4,7.012675,20.31782,0.0,6.0
7265,11/07/2018 04:20,50.30755,3460.479,2.248379,12.0616,0.0,3.783849,1.488549,3146.182,3.765772,20.32139,7.029645,18.73013,0.0,6.0
7266,11/07/2018 04:40,1.826874,109.887,0.6222087,13.25973,0.0239475,3.801534,3.095387,1254.948,3.78115,20.3,7.012177,18.52502,1.627699e-05,6.0
7267,11/07/2018 05:00,1.56442,89.90642,-0.04,13.85854,0.01138491,3.869657,2.857874,182.4801,3.779999,20.3,7.018865,20.61161,1.956054e-07,6.0
7268,11/07/2018 05:20,0.0,0.0,-0.04,13.7936,0.0,3.881199,0.6845381,0.0,3.779999,20.3,7.011353,20.79324,0.0,6.0
7269,11/07/2018 05:40,0.0,0.0,-0.04,13.74532,0.0,1.227627,0.4045496,0.0,3.774227,20.3,7.013748,20.74528,0.0,6.0
7270,11/07/2018 06:00,0.5124102,32.90002,-0.02638317,13.49056,0.0,0.7702545,0.2656849,0.0,3.561115,20.3,7.019999,19.86592,0.0,6.0
7271,11/07/2018 06:20,0.3878834,20.85122,0.0269995,12.65745,0.04758365,4.092668,0.0,0.0,3.5,20.3,7.019999,19.99409,0.0,6.0
7272,11/07/2018 06:40,61.16508,4151.678,0.1007885,12.22835,0.04482683,4.151637,0.0,0.0,3.567035,20.3,7.019999,20.22837,0.0,6.0
7273,11/07/2018 07:00,85.22145,5800.727,2.362172,10.83321,0.01515265,3.696534,0.8467635,2112.935,3.839086,20.1823,7.045271,19.67714,0.00035119,6.0
7274,11/07/2018 07:20,1.801087,98.80242,1.992459,11.14674,0.1200763,3.490629,2.563301,1843.245,3.928095,20.1,7.035764,18.16622,0.001993404,6.0
7275,11/07/2018 07:40,1.010556,60.49865,-0.05999999,12.64591,0.0,3.670324,3.326716,379.5526,3.919999,20.1,7.010346,19.18773,8.203021e-06,6.0
7276,11/07/2018 08:00,1.016098,76.88648,-0.05999999,12.80406,0.0,3.630799,1.920786,174.3758,3.919999,20.1,7.00312,19.57462,0.0,6.0
7277,11/07/2018 08:20,0.0,0.0,-0.05999999,12.77984,0.0,2.066213,0.5486265,0.0,3.919999,20.1,7.008523,20.7745,0.0,6.0
7278,11/07/2018 08:40,0.1287043,14.44522,-0.05999999,12.73445,0.0,0.03523507,0.5506964,0.0,3.810006,20.1,7.019999,20.7266,0.0,6.0
7279,11/07/2018 09:00,0.646245,78.79329,-0.02745224,12.48177,0.0,0.7415231,0.2072004,0.0,3.515055,20.12298,7.017342,19.834,0.0,6.0
7280,11/07/2018 09:20,59.73775,7840.127,0.1505394,11.61846,0.0,4.076891,0.0,0.0,3.539526,20.2,7.000131,20.11397,0.0,6.0
7281,11/07/2018 09:40,245.8827,31250.04,11.31906,9.383982,0.0,3.242048,0.2251102,1146.105,4.108325,20.1275,7.159181,19.71536,0.0,6.0
7282,11/07/2018 10:00,15.15483,1853.781,13.9452,9.056253,0.08261524,3.046101,1.696221,3467.643,4.404879,20.00394,7.183187,18.30597,0.04764366,6.0
7283,11/07/2018 10:20,4.070997,441.0939,7.161592,11.21453,0.7868376,3.259223,1.7494,2793.444,4.400277,20.00961,7.035886,17.63452,0.1560513,6.0
7284,11/07/2018 10:40,3.402317,416.8759,3.19157,12.934,1.804735,3.270219,1.824782,2505.647,4.406832,20.1,6.937092,17.40796,0.2130883,6.0
7285,11/07/2018 11:00,1.568473,193.7606,0.2967656,14.77819,1.426736,3.275092,2.428937,1365.184,4.408571,20.1,6.869097,18.7214,0.07410456,6.0
7286,11/07/2018 11:20,1.266391,162.4131,-0.08000001,16.44939,0.5753269,3.248511,1.341691,184.2614,4.408309,20.1,6.88,19.97052,0.006470411,6.0
7287,11/07/2018 11:40,0.8802384,96.49222,-0.02367241,17.00058,0.0,1.050229,0.111873,0.0,4.400001,20.13181,6.893529,19.05684,0.0,6.0
7288,11/07/2018 12:00,0.0,0.0,0.020667,16.94673,0.0,0.04074092,0.1484867,0.0,4.395978,20.28035,6.900001,19.38561,0.0,6.0
7289,11/07/2018 12:20,0.0,0.0,0.0400315,17.08355,0.0,0.04526515,0.0881002,0.0,4.043016,20.3,6.900001,20.11767,0.0,6.0
7290,11/07/2018 12:40,122.6385,14610.72,0.0,16.96504,0.0,0.04,0.02925783,0.0,3.665132,20.27491,6.900001,20.05655,0.0,6.0
7291,11/07/2018 13:00,110.7171,13489.44,9.993076,12.79941,0.0,2.867484,0.41289,1959.326,4.021228,20.21779,7.039485,19.03651,0.0049487,6.0
7292,11/07/2018 13:20,4.103767,425.8636,9.786355,12.95185,0.1651545,3.238579,1.489006,3808.93,4.147603,20.3,7.074582,18.29876,0.09755707,6.0
7293,11/07/2018 13:40,2.264469,243.3413,2.908828,15.30118,1.051522,3.505773,1.794916,2828.814,4.142261,20.3,6.945892,17.76287,0.1518964,6.0
7294,11/07/2018 14:00,2.753273,220.3057,0.06907559,17.186,0.554638,3.476073,2.534021,1044.088,4.14,20.3,6.895737,18.1259,0.0507381,6.0
7295,11/07/2018 14:20,0.8842545,79.60186,-0.06313501,18.32988,0.06593581,3.405385,1.004077,0.0,4.14,20.36313,6.909365,19.68344,0.0,6.0
7296,11/07/2018 14:40,0.629855,69.59602,-0.02075758,18.4042,0.0,1.183556,0.0798521,0.0,4.128775,20.4,6.910001,19.8,0.0,6.0
7297,11/07/2018 15:00,0.0,0.0,0.003980335,18.55597,0.0,0.05995165,0.04122317,0.0,3.71917,20.40429,6.92622,20.38441,0.0,6.0
7298,11/07/2018 15:20,32.35687,2422.43,0.0,17.91056,0.222372,1.751868,0.0,0.0,3.523736,20.40237,6.917574,20.141,0.0,6.0
7299,11/07/2018 15:40,130.9695,10307.38,5.121867,15.07925,0.0,3.504813,0.08318589,738.5472,3.821089,20.4,6.99528,20.26458,0.001394676,6.0
7300,11/07/2018 16:00,26.71826,2116.88,7.553728,13.64501,0.02997809,3.223946,1.069555,4069.152,4.025187,20.4,7.081529,18.75524,0.03778037,6.0
7301,11/07/2018 16:20,3.055272,263.7965,1.554599,16.20012,0.06000385,3.572999,2.135597,2295.531,4.028863,20.4,6.974446,18.16239,0.05701051,6.0
7302,11/07/2018 16:40,1.829852,136.0328,-0.04731358,17.6648,0.01131944,3.61901,2.302395,489.0233,4.026073,20.43068,6.953518,19.11216,0.008998401,6.0
7303,11/07/2018 17:00,0.2500384,16.53069,-0.06393183,17.88914,0.2247525,2.932303,0.3369669,0.0,4.02,20.5,6.945089,19.91101,0.0,6.0
7304,11/07/2018 17:20,0.0,0.0,-0.03761633,18.02,0.0,0.1122081,0.2352323,0.0,4.002368,20.5155,6.966535,20.28137,0.0,6.0
7305,11/07/2018 17:40,0.49984,26.19587,0.00601475,17.94744,0.0,0.108323,0.1348586,0.0,3.640182,20.52987,6.96648,20.27286,0.0,6.0
7306,11/07/2018 18:00,0.644895,29.5725,0.09368576,16.89757,0.2614267,3.419294,0.0,0.0,3.51,20.5,6.96,20.36463,0.0,6.0
7307,11/07/2018 18:20,123.1192,8317.422,2.172981,15.18335,0.0,3.658591,0.0,0.0,3.691805,20.5,6.966535,20.40976,0.0,6.0
7308,11/07/2018 18:40,83.38402,5896.897,4.819728,13.30858,0.0,3.28099,0.7101383,3384.212,4.025421,20.5,7.034928,19.07584,0.01426675,6.0
7309,11/07/2018 19:00,1.922145,93.31842,2.247388,14.48466,0.06645793,3.222208,1.838329,3097.756,4.080001,20.5,7.030926,18.19905,0.04464533,6.0
7310,11/07/2018 19:20,1.530039,69.57465,-0.07000001,16.12318,0.004479,3.392924,2.61884,573.9235,4.070224,20.5,6.986688,19.06528,0.003732941,6.0
7311,11/07/2018 19:40,0.129058,5.882358,-0.07000001,16.36899,0.003096,3.406025,0.8954467,0.0,4.07,20.5,6.9865,20.02885,0.0,6.0
7312,11/07/2018 20:00,0.7601208,37.6679,-0.05446975,16.38743,0.0,0.4441524,0.6913179,0.0,4.06627,20.5,7.0115,20.33917,0.0,6.0
7313,11/07/2018 20:20,0.0,0.0,0.00619208,16.42179,0.0,0.08659308,0.4873584,0.0,3.707601,20.5,7.006513,20.72587,0.0,6.0
7314,11/07/2018 20:40,0.6380295,30.40128,0.07516934,15.57369,0.02412685,2.826791,0.03298383,0.0,3.51,20.5,7.006549,19.99751,0.0,6.0
7315,11/07/2018 21:00,106.0391,7315.619,0.9511904,14.22476,0.00453008,3.890525,0.0,0.0,3.620891,20.49024,6.997416,20.2577,0.0,6.0
7316,11/07/2018 21:20,120.2607,8313.596,5.877812,11.4247,0.0,3.104297,0.359583,2366.643,4.023283,20.35824,7.040107,19.85393,0.001022913,6.0
7317,11/07/2018 21:40,1.394185,83.04103,3.542209,12.24836,0.03246425,3.339381,1.45258,3677.557,4.128774,20.3,7.065053,18.30417,0.02596037,6.0
7318,11/07/2018 22:00,2.38789,127.3071,0.124532,14.22228,0.03197933,3.488214,2.557327,1144.678,4.123715,20.3,7.00982,17.53254,0.01347378,6.0
7319,11/07/2018 22:20,1.008748,54.00339,-0.07000001,14.79585,0.2173755,3.45494,2.088055,155.6028,4.12,20.3,7.010001,19.80947,0.001242551,6.0
7320,11/07/2018 22:40,0.1291292,7.064097,-0.06972701,14.79964,0.0,1.17892,0.5856844,0.0,4.12,20.3,7.010001,20.81763,0.0,6.0
7321,11/07/2018 23:00,0.0,0.0,-0.00210025,14.82779,0.0,0.04426934,0.7441679,0.0,3.935049,20.3,7.023349,20.84678,0.0,6.0
7322,11/07/2018 23:20,0.5016275,34.76276,0.0206465,14.41715,0.0,1.610636,0.2839905,0.0,3.520301,20.27771,7.010001,19.99496,0.0,6.0
7323,11/07/2018 23:40,46.43212,3280.332,0.05999999,13.41399,0.0197044,4.019742,0.0,0.0,3.52575,20.3,7.010001,20.12403,0.0,6.0
7324,12/07/2018 00:00,132.7038,7925.678,4.504061,10.79582,0.0,3.341344,0.1602462,1147.522,3.842192,20.24256,7.012033,19.6138,0.0,6.0
7325,12/07/2018 00:20,15.401,847.5818,4.448282,10.53246,0.009988999,3.286998,1.063311,4069.122,4.039621,20.12958,7.103806,18.81456,0.01918142,6.0
7326,12/07/2018 00:40,1.887056,91.78519,0.8068565,12.61766,0.00728135,3.511097,2.481965,1446.408,4.037946,20.19966,7.041271,19.88016,0.004717411,6.0
7327,12/07/2018 01:00,1.015203,49.24952,-0.07000001,13.47265,0.0,3.454557,2.201633,252.2943,4.04,20.2,7.03499,20.70374,0.0,6.0
7328,12/07/2018 01:20,0.2591225,12.91032,-0.07000001,13.44134,0.0,2.181823,0.3526244,0.0,4.037579,20.17094,7.026879,20.74862,0.0,6.0
7329,12/07/2018 01:40,0.0,0.0,-0.06074874,13.40401,0.0,0.07417498,0.4387042,0.0,3.985601,20.1,7.04,20.82004,0.0,6.0
7330,12/07/2018 02:00,0.50006,25.87749,-0.05999999,13.22051,0.0,0.2547874,0.2657275,0.0,3.624463,20.1,7.039481,20.39149,0.0,6.0
7331,12/07/2018 02:20,0.5029675,27.38592,-0.0362695,12.2693,0.0,3.088843,4.15e-05,0.0,3.500089,20.1,7.04,19.60195,0.0,6.0
7332,12/07/2018 02:40,56.45797,3854.023,0.6214281,10.96066,0.0,3.825613,0.00173225,132.387,3.598499,20.1,6.994287,20.08041,0.0,6.0
7333,12/07/2018 03:00,26.8575,1747.287,1.366661,10.24642,0.0190485,3.623502,1.861105,3074.502,3.730106,20.1,7.052255,19.00071,0.0,6.0
7334,12/07/2018 03:20,1.887566,105.6241,-0.027678,11.54148,0.126966,3.815527,3.780731,939.0092,3.74,20.1,7.03813,18.41093,0.0,6.0
7335,12/07/2018 03:40,0.5090882,26.57929,-0.07000001,11.80404,0.0,3.837225,2.665406,65.20524,3.74,20.1,7.050002,20.48727,0.0,6.0
7336,12/07/2018 04:00,0.0,0.0,-0.07000001,11.75393,0.0,3.274848,0.5492608,0.0,3.739864,20.1,7.034218,20.76283,0.0,6.0
7337,12/07/2018 04:20,0.0,0.0,-0.06893893,11.71627,0.0,0.1540434,0.4422718,0.0,3.717235,20.00621,7.050304,20.80292,0.0,6.0
7338,12/07/2018 04:40,0.628965,29.52286,-0.07000001,11.55737,0.0,0.09899954,0.151835,0.0,3.524403,20.00963,7.037287,20.37976,0.0,6.0
7339,12/07/2018 05:00,0.5081908,28.09499,-0.007324333,10.48562,0.0,3.598073,0.0,0.0,3.51,20.00451,7.046529,20.04913,0.0,6.0
7340,12/07/2018 05:20,54.89596,3230.573,0.7988515,9.546164,0.0,3.810891,0.0,0.0,3.568797,20.0,7.056382,20.29058,0.0,6.0
7341,12/07/2018 05:40,43.85481,2598.754,2.152466,8.692183,0.0,3.560228,1.261722,2463.258,3.757243,19.96403,7.080001,18.86445,0.0,6.0
7342,12/07/2018 06:00,2.263029,112.287,0.2781171,9.936739,0.05332533,3.681929,3.237513,1443.961,3.781301,19.9,7.039589,18.16937,0.0,6.0
7343,12/07/2018 06:20,0.5079065,29.14344,-0.07000001,10.65627,0.0,3.717103,3.463873,175.4299,3.779999,19.9,7.066243,20.55228,0.0,6.0
7344,12/07/2018 06:40,0.1291005,5.9711,-0.07000001,10.62,0.0,1.336743,1.590641,0.0,3.779999,19.92816,7.067608,20.78362,0.0,6.0
7345,12/07/2018 07:00,0.0,0.0,-0.06900425,10.665,0.0,0.05063484,1.429031,0.0,3.687038,19.8757,7.064806,20.76233,0.0,6.0
7346,12/07/2018 07:20,0.7652206,36.56264,-0.04233367,10.30011,0.0,1.579156,0.1611094,0.0,3.51,19.9,7.084533,19.77674,0.0,6.0
7347,12/07/2018 07:40,0.4480877,22.56961,0.0,8.123085,0.0,3.372213,0.0,0.0,3.51,19.926,5.963866,20.14995,0.0,6.0
7348,12/07/2018 08:00,108.7084,8795.663,2.123776,2.850306,0.0,1.120184,0.0,0.0,3.6018,19.9922,2.832158,20.3059,0.0,6.0
7349,12/07/2018 08:20,145.3388,13617.18,7.651975,6.455342,0.0,2.826089,0.6307092,1959.275,4.077322,19.88068,7.192609,19.87499,0.003684156,6.0
7350,12/07/2018 08:40,4.686817,443.9733,4.393905,7.855231,0.1123296,3.20035,1.787455,2956.0,4.217732,19.8,7.111396,18.21495,0.03210005,6.0
7351,12/07/2018 09:00,2.886873,264.5615,0.7677604,9.956715,0.2783488,3.329475,2.363934,1562.267,4.21779,19.8,7.021476,18.49099,0.02513972,6.0
7352,12/07/2018 09:20,0.3119498,25.68403,-0.07000001,11.19689,0.0453565,3.324783,1.985446,0.0,4.21,19.8,7.010151,20.68085,0.0,6.0
7353,12/07/2018 09:40,0.0749415,7.896358,-0.06679116,11.33463,0.0,0.3110625,0.7641149,0.0,4.209232,19.85816,7.028687,20.76926,0.0,6.0
7354,12/07/2018 10:00,0.0,0.0,-0.03348533,6.682286,0.0,0.04110866,0.9671376,0.0,3.826997,19.9,4.128215,20.78481,0.0,6.0
7355,12/07/2018 10:20,0.7581125,70.80187,0.03840492,4.681649,0.0,1.88108,0.2085073,0.0,3.500561,19.9,3.175492,19.73355,0.0,6.0
7356,12/07/2018 10:40,62.32893,6904.622,0.07444702,10.0528,0.0,4.022731,0.002650665,0.0,3.528425,19.9,7.0,19.97748,0.0,6.0
7357,12/07/2018 11:00,145.7591,15415.23,12.3984,7.665764,0.0,3.108648,0.125569,739.5716,3.907461,19.9,7.10152,19.99113,0.0,6.0
7358,12/07/2018 11:20,23.46847,2285.828,10.26532,7.777948,0.1068252,3.139544,1.584858,3729.936,4.135732,19.9,7.154649,18.50429,0.03303687,6.0
7359,12/07/2018 11:40,2.988692,264.5039,3.70914,10.05503,0.5014,3.410637,1.789219,2937.81,4.14,19.95266,7.030197,18.12157,0.0986461,6.0
7360,12/07/2018 12:00,2.304805,205.3136,0.153034,12.37414,0.6863896,3.429396,2.533596,1220.341,4.132541,20.04614,6.940984,17.74581,0.04627852,6.0
7361,12/07/2018 12:20,0.8792885,70.08296,-0.07000001,13.62894,0.0,3.347752,1.369952,20.7312,4.13,20.1,6.952016,18.84,0.000450597,6.0
7362,12/07/2018 12:40,0.0,0.0,-0.04604109,13.74221,0.0,1.020053,0.2827991,0.0,4.116145,20.16668,6.961108,19.46547,0.0,6.0
7363,12/07/2018 13:00,0.0,0.0,-0.05460507,13.7617,0.0,0.08000001,0.1198089,0.0,3.701976,20.20148,6.955014,20.15285,0.0,6.0
7364,12/07/2018 13:20,1.266332,106.2334,-0.0328025,13.22537,0.027843,1.822845,0.007130665,0.0,3.5,20.2,6.97,20.30655,0.0,6.0
7365,12/07/2018 13:40,126.5781,10091.66,6.433215,10.85768,0.02075909,3.354381,0.0,0.0,3.691122,20.28163,7.006025,20.32576,0.0,6.0
7366,12/07/2018 14:00,82.9683,6436.631,9.591788,9.407391,0.0,2.982596,0.8136679,3585.898,4.05361,20.3,7.106259,19.12867,0.01569377,6.0
7367,12/07/2018 14:20,1.523211,98.56013,3.605017,11.52782,0.2566285,3.374928,1.681036,3425.33,4.089999,20.3,7.028255,18.66227,0.05460183,6.0
7368,12/07/2018 14:40,1.259003,85.06481,0.3598644,13.6076,0.3517305,3.494998,2.615575,998.2845,4.089999,20.395,6.975929,18.13273,0.02422932,6.0
7369,12/07/2018 15:00,0.257493,14.83634,-0.07000001,14.55708,0.012564,2.783143,0.966935,0.0,4.088748,20.4,6.97045,19.58439,0.0,6.0
7370,12/07/2018 16:20,71.70164,5389.177,1.752999,12.2174,0.0,3.818029,0.0,0.0,3.579748,20.6,6.991691,20.51242,0.0,6.0
7371,12/07/2018 16:40,109.3641,8051.843,6.252802,10.04475,0.000756,3.251523,0.3955961,2571.745,3.937049,20.55327,7.082218,19.67212,0.000314126,6.0
7372,12/07/2018 17:00,2.298231,141.5838,3.284439,11.23239,0.06134931,3.460037,1.491354,3531.38,4.02,20.59143,7.062552,18.38359,0.02720606,6.0
7373,12/07/2018 17:20,1.628981,88.46955,0.04199165,13.22804,0.1959854,3.533452,2.604294,984.8768,4.013968,20.6,7.010001,17.97521,0.007853342,6.0
7374,12/07/2018 17:40,1.268004,72.41316,-0.07000001,13.71102,0.0,3.590853,1.642936,137.4979,4.010001,20.6,7.010001,19.44711,0.00026826,6.0
7375,12/07/2018 18:00,0.130617,7.787537,-0.06651083,13.69608,0.0,0.3558432,0.2836201,0.0,4.006152,20.6,7.013562,19.89415,0.0,6.0
7376,12/07/2018 18:20,0.0,0.0,-0.06219942,13.72811,0.0,0.08053518,0.3542144,0.0,3.799013,20.6,7.023202,20.41983,0.0,6.0
7377,12/07/2018 18:40,0.887895,49.86213,-0.06660326,12.98608,0.0,2.605877,0.0688529,0.0,3.500245,20.6,7.010001,19.98397,0.0,6.0
7378,12/07/2018 19:00,50.27954,3760.762,0.9029623,11.75637,0.0,3.864649,0.0,0.0,3.532177,20.6,7.019519,20.49541,0.0,6.0
7379,12/07/2018 19:20,143.3931,10287.6,7.027288,9.150655,0.00547983,3.077416,0.156039,1146.778,3.87179,20.59409,7.100047,19.84673,0.000868962,6.0
7380,12/07/2018 19:40,13.68231,921.8048,5.903878,9.161074,0.2169279,3.172839,1.097201,4069.152,4.079952,20.5,7.133855,18.64707,0.02244386,6.0
7381,12/07/2018 20:00,1.749809,113.6611,0.5809188,11.57369,0.4126806,3.465512,2.208313,1810.928,4.080001,20.5,7.044313,18.39751,0.01419463,6.0
7382,12/07/2018 20:20,1.155287,73.8994,-0.07000001,12.70062,0.0,3.454476,2.093888,329.2269,4.079509,20.5,7.04,20.54137,0.000897554,6.0
7383,12/07/2018 20:40,0.0,0.0,-0.07000001,12.61563,0.0,1.169976,0.3590261,0.0,4.07681,20.47978,7.04,20.87093,0.0,6.0
7384,12/07/2018 21:00,0.0,0.0,-0.064119,12.6012,0.0,0.09000002,0.423526,0.0,3.818038,20.4,7.04,20.88906,0.0,6.0
7385,12/07/2018 21:20,0.638708,35.48559,-0.06329925,11.98727,0.0,1.755978,0.1032771,0.0,3.50064,20.4,7.04,20.16697,0.0,6.0
7386,12/07/2018 21:40,0.1283925,7.360882,-0.02234983,10.9515,0.0,3.99575,0.0,0.0,3.500187,20.4,7.04,20.20595,0.0,6.0
7387,12/07/2018 22:00,162.7274,11305.48,6.08987,8.316743,0.0,3.000814,0.002050915,131.841,3.803465,20.4,7.11741,20.50931,0.0,6.0
7388,12/07/2018 22:20,65.93111,4617.26,5.388348,7.696406,0.0,3.276942,0.7754945,4066.484,4.117224,20.31746,7.14,19.3867,0.006090609,6.0
7389,12/07/2018 22:40,3.3903,193.04,2.224159,9.410385,0.3764144,3.384001,1.794036,2976.333,4.139944,20.3,7.092377,19.01588,0.02403466,6.0
7390,12/07/2018 23:00,2.266237,133.8354,-0.003880001,11.38322,0.041064,3.456184,2.592164,594.5477,4.132388,20.3,7.042601,19.24894,0.002834735,6.0
7391,12/07/2018 23:20,0.2502875,13.49168,-0.07000001,11.42693,0.0,2.503978,0.8566777,0.0,4.13,20.3,7.04,20.87109,0.0,6.0
7392,12/07/2018 23:40,0.0,0.0,-0.06831685,11.41588,0.0,0.3405215,0.5084096,0.0,4.116998,20.3,7.04,20.8675,0.0,6.0
7393,13/07/2018 00:00,0.0,0.0,-0.05925142,11.50031,0.0,0.08296816,0.3986058,0.0,3.710588,20.3,7.043609,20.85567,0.0,6.0
7394,13/07/2018 00:20,0.7479791,42.83948,-0.06439067,10.80309,0.0,1.785118,0.01847275,0.0,3.51,20.3,7.051442,19.92833,0.0,6.0
7395,13/07/2018 00:40,108.1359,6426.829,2.870155,8.478917,0.0,3.411491,0.0,0.0,3.649514,20.3,7.114629,20.21568,0.0,6.0
7396,13/07/2018 01:00,79.84016,4630.17,5.060577,6.937926,0.0014555,3.303817,0.5848395,2773.045,3.970433,20.3,7.131251,19.21957,0.003635383,6.0
7397,13/07/2018 01:20,0.6375895,30.56157,2.377954,8.272623,0.1121663,3.431632,1.976131,2967.241,4.032632,20.3,7.092487,18.3763,0.006716103,6.0
7398,13/07/2018 01:40,2.145567,106.7619,-0.02845525,10.01442,0.063915,3.532916,2.766054,621.1002,4.03,20.3,7.060413,18.95944,0.000277709,6.0
7399,13/07/2018 02:00,0.1291008,5.091188,-0.07000001,10.27958,0.0,2.900446,1.05921,1.968427,4.03,20.3,7.070001,20.85936,0.0,6.0
7400,13/07/2018 02:20,0.0,0.0,-0.07000001,10.1819,0.0,0.09000002,0.6510903,0.0,4.012036,20.21046,7.062195,20.88228,0.0,6.0
7401,13/07/2018 02:40,0.358144,19.0252,-0.07000001,9.980743,0.0,0.09078752,0.3746255,0.0,3.637936,20.2,7.063606,20.85147,0.0,6.0
7402,13/07/2018 03:00,0.2782385,11.09151,-0.07000001,8.689406,0.0,3.646994,1.408335e-05,0.0,3.51,20.22333,7.054464,19.99977,0.0,6.0
7403,13/07/2018 03:20,15.96004,885.8082,-0.07000001,7.982121,0.0,4.007081,0.0,0.0,3.520139,20.2,7.070001,20.25652,0.0,6.0
7404,13/07/2018 03:40,65.282,3704.083,1.041486,6.920835,0.0,3.799209,0.6334039,1500.052,3.660361,20.2,7.07164,19.70455,0.0,6.0
7405,13/07/2018 04:00,3.659655,188.435,1.195843,7.233823,0.0,3.652391,2.511051,1759.359,3.74,20.1386,7.090693,18.28592,0.0,6.0
7406,13/07/2018 04:20,1.500609,72.13126,-0.07000001,8.4,0.0,3.756459,3.767626,531.7399,3.74,20.1,7.068602,19.5412,0.0,6.0
7407,13/07/2018 04:40,1.115302,55.56841,-0.07000001,8.372327,0.0,3.815519,1.873521,109.4866,3.74,20.10014,7.080001,20.82366,0.0,6.0
7408,13/07/2018 05:00,0.00641335,0.02794856,-0.07000001,8.301494,0.0,3.029269,0.275193,0.0,3.73594,20.1,7.064996,20.88081,0.0,6.0
7409,13/07/2018 05:20,0.359,15.85208,-0.07000001,8.206778,0.0,0.1104533,0.3403709,0.0,3.625793,20.1,7.071879,20.75979,0.0,6.0
7410,13/07/2018 05:40,0.6565892,29.50445,-0.07000001,7.445512,0.0,2.730652,0.001158083,0.0,3.51,20.1,7.059999,19.9775,0.0,6.0
7411,13/07/2018 06:00,6.076558,318.6319,-0.07000001,6.62888,0.0,4.022508,0.0,0.0,3.512014,20.1,7.059999,20.23595,0.0,6.0
7412,13/07/2018 06:20,99.21114,5372.285,0.828695,5.758354,0.0,3.845833,0.02602148,331.5771,3.681715,20.1,7.077202,19.66181,0.0,6.0
7413,13/07/2018 06:40,36.04499,1951.721,3.121827,5.103006,0.0,3.351533,1.768016,3060.019,3.890575,20.01052,7.134005,18.79898,0.0,6.0
7414,13/07/2018 07:00,1.781432,90.90275,0.1861389,7.232054,0.01735775,3.582251,3.508626,997.1425,3.900001,20.0,7.060605,17.95527,0.0,6.0
7415,13/07/2018 07:20,0.0,0.0,-0.07000001,7.6,0.0,3.55465,2.642177,0.0,3.900001,20.00188,7.070001,20.2023,0.0,6.0
7416,13/07/2018 07:40,0.128931,5.801892,-0.07000001,7.599541,0.0,1.185561,1.388564,0.0,3.896806,20.09894,7.070197,20.28806,0.0,6.0
7417,13/07/2018 08:00,0.0,0.0,-0.06948667,7.588752,0.0,0.1125997,1.030859,0.0,3.687707,20.1,7.070001,19.63738,0.0,6.0
7418,13/07/2018 08:20,0.8870697,62.62183,-0.07000001,7.085729,0.0,1.737382,0.08934762,0.0,3.51,20.12971,7.070001,19.86525,0.0,6.0
7419,13/07/2018 08:40,0.7586921,53.50151,-0.07000001,6.22199,0.002429,3.961979,0.0,0.0,3.51,20.2,7.070001,20.33343,0.0,6.0
7420,13/07/2018 09:00,157.135,13490.76,1.827164,5.430604,0.03638084,3.941689,0.0,0.0,3.714336,20.15512,7.093596,20.69811,0.0,6.0
7421,13/07/2018 09:20,84.92427,7668.111,10.57127,4.029072,0.002503335,2.818717,1.056854,2685.249,4.107236,20.03976,7.21202,18.80274,0.002620314,6.0
7422,13/07/2018 09:40,1.636972,133.3208,4.975089,5.705779,0.02254425,3.230525,1.799743,2804.024,4.16998,20.0,7.104051,17.63306,0.05089061,6.0
7423,13/07/2018 10:00,4.243426,347.5526,0.456459,8.304644,0.4386091,3.360562,2.352883,1503.596,4.169778,20.05719,7.00531,18.45411,0.02918233,6.0
7424,13/07/2018 10:20,0.2811975,20.01948,-0.07000001,9.669999,0.0,3.351423,1.800826,0.0,4.169999,20.1,7.0,19.19881,0.0,6.0
7425,13/07/2018 10:40,0.379038,32.66918,-0.07000001,9.716425,0.0,1.182315,0.6260707,0.0,4.148852,20.10263,7.013263,19.58989,0.0,6.0
7426,13/07/2018 11:00,0.0,0.0,-0.06510875,9.76861,0.0,0.120886,0.2990095,0.0,3.708547,20.19558,7.033075,19.94657,0.0,6.0
7427,13/07/2018 11:20,0.8871366,68.18422,-0.041545,9.390929,0.02039609,1.695072,0.01396058,0.0,3.51,20.16116,7.018201,20.25104,0.0,6.0
7428,13/07/2018 11:40,94.69602,8074.202,-0.036855,8.324616,0.0207425,4.017615,0.0,0.0,3.581245,20.24098,7.019999,20.45118,0.0,6.0
7429,13/07/2018 12:00,129.0194,10556.59,9.692162,5.890907,0.0,2.869395,0.3328693,1757.397,4.027493,20.2119,7.177139,19.45827,0.002359472,6.0
7430,13/07/2018 12:20,2.097862,119.9441,6.915111,6.430474,0.07809331,3.20856,1.549401,3780.55,4.139977,20.20051,7.1281,18.59116,0.03669868,6.0
7431,13/07/2018 12:40,2.389977,141.2059,1.320263,9.081502,0.2990515,3.415765,2.1729,2107.239,4.139747,20.27521,7.028397,18.1721,0.04362174,6.0
7432,13/07/2018 13:00,1.637172,101.4264,-0.04985525,11.03222,0.03961065,3.389619,2.228573,398.8791,4.14,20.36797,7.0,19.04672,0.007104932,6.0
7433,13/07/2018 13:20,0.1299225,6.954843,-0.07000001,11.2034,0.0,2.033434,0.5193833,0.0,4.136342,20.43048,7.006503,19.67257,0.0,6.0
7434,13/07/2018 13:40,0.7449027,48.29609,-0.07000001,11.24948,0.0,0.13,0.1198798,0.0,4.122419,20.5024,7.019999,19.98913,0.0,6.0
7435,13/07/2018 14:00,0.00572,0.0144199,-0.07000001,11.38964,0.0,0.1318488,0.02032692,0.0,3.775445,20.56199,7.020118,20.44105,0.0,6.0
7436,13/07/2018 14:20,20.85347,1484.403,-0.07000001,10.53461,0.0,1.585184,0.001994252,0.0,3.515849,20.59243,7.01923,20.49184,0.0,6.0
7437,13/07/2018 14:40,234.0997,16451.15,5.472828,7.760788,0.0,3.116669,0.01017016,330.1942,3.949552,20.6,7.085744,20.3359,0.0,6.0
7438,13/07/2018 15:00,59.59675,3911.419,7.842369,6.145138,0.00232275,2.865749,0.6898246,4069.152,4.373438,20.53353,7.181186,18.98183,0.01319104,6.0
7439,13/07/2018 15:20,5.479678,242.2028,3.513611,8.422209,0.05927036,3.198525,1.611539,3627.852,4.384311,20.6,7.09725,18.45913,0.05584845,6.0
7440,13/07/2018 15:40,4.176775,165.6223,0.4916195,10.6173,0.06239869,3.241132,2.294469,1608.599,4.381932,20.6,7.028597,17.49273,0.03206169,6.0
7441,13/07/2018 16:00,1.64769,79.85654,-0.07000001,11.69635,0.0,3.24081,2.126496,155.3265,4.38,20.6,7.025603,19.64152,0.0003085,6.0
7442,13/07/2018 16:20,0.121373,4.365116,-0.07000001,11.77268,0.0,1.806848,0.4127466,0.0,4.362958,20.66812,7.017892,19.87669,0.0,6.0
7443,13/07/2018 16:40,0.0,0.0,-0.07000001,11.813,0.0,0.14,0.1586371,0.0,3.849241,20.7,7.03,20.0901,0.0,6.0
7444,13/07/2018 17:00,1.137201,44.8579,-0.07000001,11.43744,0.0,0.6289535,0.01957192,0.0,3.512196,20.7,7.030715,20.18273,0.0,6.0
7445,13/07/2018 17:20,107.413,5674.298,0.96684,9.181154,0.0,3.684325,0.0,0.0,3.663622,20.7,7.019927,20.22387,0.0,6.0
7446,13/07/2018 17:40,99.06885,5432.259,3.678817,7.324149,0.0,3.195696,0.5781457,3180.396,4.011416,20.7,7.074037,19.25841,0.000646103,6.0
7447,13/07/2018 18:00,1.765102,87.13307,1.797051,8.636683,0.00521165,3.411047,1.904942,2927.298,4.079974,20.7,7.089826,18.12201,0.001621361,6.0
7448,13/07/2018 18:20,4.019861,209.4055,-0.07000001,10.52733,0.0,3.477429,2.662716,767.5587,4.080001,20.7,7.0604,17.85101,0.0,6.0
7449,13/07/2018 18:40,0.12108,5.565483,-0.07000001,10.44604,0.0,3.442722,1.541802,0.0,4.080001,20.7,7.059999,19.8532,0.0,6.0
7450,13/07/2018 19:00,0.0,0.0,-0.07000001,10.43134,0.0,0.5323254,0.7432554,0.0,4.066822,20.7,7.076474,20.82499,0.0,6.0
7451,13/07/2018 19:20,0.0,0.0,-0.06978185,10.54045,0.0,0.1309465,0.5183898,0.0,3.736845,20.7,7.07925,20.70333,0.0,6.0
7452,13/07/2018 19:40,0.6360875,29.32982,-0.07000001,9.522095,0.0,2.569742,0.09215592,0.0,3.5,20.7,7.067456,19.82775,0.0,6.0
7453,13/07/2018 20:00,305.4343,17781.42,0.848636,8.163995,0.0,3.747108,0.0,0.0,3.792804,20.7,7.071921,20.29065,0.0,6.0
7454,13/07/2018 20:20,70.90451,4131.065,6.674584,6.368639,0.0,2.43403,0.377437,2162.543,4.492148,20.7,7.15,19.90402,0.0,6.0
7455,13/07/2018 20:40,2.626828,119.8492,2.640579,7.026676,0.2158223,3.004751,1.606047,3548.962,4.55,20.7,7.1186,18.49453,0.00782197,6.0
7456,13/07/2018 21:00,1.758086,85.38464,0.1082174,9.126523,0.04638535,3.145118,2.738504,989.8066,4.542306,20.7,7.064882,17.81801,0.002282471,6.0
7457,13/07/2018 21:20,0.1287608,5.83259,-0.07000001,9.498426,0.0,2.139376,2.39922,0.0,4.54,20.7,7.060384,20.09165,0.0,6.0
7458,13/07/2018 21:40,0.1288317,6.142176,-0.07000001,9.429998,0.0,0.1872259,1.771188,0.0,4.54,20.7,7.059999,20.8749,0.0,6.0
7459,13/07/2018 22:00,0.0,0.0,-0.07000001,9.423456,0.0,0.15,1.310687,0.0,4.242207,20.7,7.060515,20.88795,0.0,6.0
7460,13/07/2018 22:20,0.669751,32.34608,-0.07000001,9.213393,0.0,0.15,0.3362647,0.0,3.612756,20.7,7.060634,20.63549,0.0,6.0
7461,13/07/2018 22:40,72.62836,4362.884,-0.07000001,7.758559,0.0,2.581223,0.0,0.0,3.545242,20.7,7.071921,19.91957,0.0,6.0
7462,13/07/2018 23:00,145.6566,7388.218,5.781452,4.825639,0.0044565,2.841315,0.1301562,1145.011,3.974186,20.63446,7.089576,19.83668,9.691728e-06,6.0
7463,13/07/2018 23:20,24.19298,971.9591,4.079672,4.499543,0.001872,3.281743,1.012733,4069.152,4.160233,20.6,7.144897,18.96104,0.002317311,6.0
7464,13/07/2018 23:40,2.70802,119.2685,0.7748374,7.155292,0.0,3.407392,2.404463,1394.737,4.159916,20.6,7.094888,17.85086,0.001020717,6.0
7465,14/07/2018 00:00,1.790587,86.9791,-0.07000001,8.083243,0.0,3.470817,2.18977,565.2762,4.160001,20.6,7.080001,20.22416,0.0,6.0
7466,14/07/2018 00:20,0.0,0.0,-0.07000001,8.039999,0.0,2.11639,0.5929717,0.0,4.158625,20.6,7.086354,20.8564,0.0,6.0
7467,14/07/2018 00:40,0.0,0.0,-0.07000001,8.039999,0.0,0.15,0.5621247,0.0,3.824235,20.6,7.099999,20.85764,0.0,6.0
7468,14/07/2018 01:00,1.017874,42.10462,-0.07000001,7.689004,0.0,0.6432751,0.1375845,0.0,3.500869,20.63011,7.097447,19.66026,0.0,6.0
7469,14/07/2018 01:20,0.3873454,15.50426,-0.07000001,5.674029,0.0169465,4.020102,0.0,0.0,3.500159,20.63716,7.086368,19.95492,0.0,6.0
7470,14/07/2018 01:40,118.591,6109.47,2.608459,4.176376,0.0223525,3.532541,0.001912665,132.1063,3.710487,20.6,7.060801,20.42999,0.0,6.0
7471,14/07/2018 02:00,38.51048,2003.863,2.979844,3.334692,0.001400585,3.413314,1.300504,3652.8,3.936698,20.6,7.122644,19.14482,0.0,6.0
7472,14/07/2018 02:20,1.143261,52.12653,0.01114275,5.826768,0.0,3.598008,3.124093,1285.84,3.947541,20.6,7.099999,18.09765,0.0,6.0
7473,14/07/2018 02:40,1.132839,49.61917,-0.07000001,6.302493,0.003169665,3.569122,2.628946,304.9535,3.94,20.6,7.099999,19.28764,0.0,6.0
7474,14/07/2018 03:00,0.3873307,15.41008,-0.07000001,6.278509,0.0,3.13472,0.7088183,0.0,3.94,20.6,7.099613,20.8066,0.0,6.0
7475,14/07/2018 03:20,0.0,0.0,-0.07000001,6.233083,0.0,0.1404469,0.5292615,0.0,3.902703,20.6,7.100484,20.92034,0.0,6.0
7476,14/07/2018 03:40,0.6333984,25.71109,-0.07000001,6.04219,0.0,0.14,0.2471205,0.0,3.568656,20.6,7.099999,20.15322,0.0,6.0
7477,14/07/2018 04:00,0.6341793,25.93636,-0.07000001,4.375466,0.0,3.434819,0.0,0.0,3.51,20.6,7.099999,19.82144,0.0,6.0
7478,14/07/2018 04:20,73.92807,3688.9,0.8793327,3.115469,0.0,3.854649,0.0,0.0,3.602707,20.6,7.100258,20.25657,0.0,6.0
7479,14/07/2018 04:40,70.14025,3061.977,2.709656,2.059854,0.005035,3.481389,1.021253,2758.106,3.85995,20.6,7.124088,18.77374,0.0,6.0
7480,14/07/2018 05:00,1.17101,38.64455,0.4473207,4.153676,0.06132485,3.539161,2.980355,1589.68,3.910001,20.6,7.104152,18.37238,0.0,6.0
7481,14/07/2018 05:20,1.44127,54.38097,-0.07000001,5.233619,0.0,3.591016,3.161076,479.496,3.903376,20.6,7.100165,19.97253,0.0,6.0
7482,14/07/2018 05:40,0.06834351,0.3766009,-0.07000001,5.150001,0.0,3.631312,1.435803,4.065165,3.910001,20.6,7.099999,20.63928,0.0,6.0
7483,14/07/2018 06:00,0.03360335,0.5451969,-0.07000001,5.182668,0.0,0.6729434,0.5150851,0.0,3.902092,20.6,7.100316,20.87136,0.0,6.0
7484,14/07/2018 06:20,0.1882458,4.620728,-0.07000001,4.979133,0.0,0.15,0.3958154,0.0,3.658607,20.54077,7.100281,20.73226,0.0,6.0
7485,14/07/2018 06:40,0.6651825,22.48849,-0.07000001,3.881987,0.0,2.412633,0.002157665,0.0,3.51,20.5,7.099999,19.71947,0.0,6.0
7486,14/07/2018 07:00,40.97513,1715.373,0.081598,2.670213,0.0006475,3.977105,0.0,0.0,3.539511,20.5,7.09492,20.12343,0.0,6.0
7487,14/07/2018 07:20,104.1105,4364.878,1.754475,1.647104,0.0,3.485121,0.5538318,1228.744,3.78931,20.5,7.07084,19.9179,0.0,6.0
7488,14/07/2018 07:40,6.981767,273.0423,0.9598435,2.857364,0.0,3.497754,2.495962,2047.43,3.924124,20.5,7.086564,17.78108,0.0,6.0
7489,14/07/2018 08:00,1.755489,61.56538,-0.07000001,4.315787,0.0,3.582078,3.916803,582.728,3.919999,20.58291,7.08628,19.04171,0.0,6.0
7490,14/07/2018 08:20,0.2378018,10.00106,-0.07000001,4.400001,0.0,2.555115,2.01111,11.06517,3.919999,20.65255,7.090171,20.76479,0.0,6.0
7491,14/07/2018 08:40,0.2709285,13.27823,-0.07000001,4.432639,0.0,0.2338193,1.300475,0.0,3.909553,20.7,7.089999,20.79987,0.0,6.0
7492,14/07/2018 09:00,0.5456759,27.43873,-0.07000001,4.372576,0.0,0.3917403,0.924942,0.0,3.601039,20.7,7.088504,20.6755,0.0,6.0
7493,14/07/2018 09:20,0.7900557,46.19099,-0.07000001,3.12375,0.000425,3.663106,0.004993001,0.0,3.51,20.7,7.070285,20.14315,0.0,6.0
7494,14/07/2018 09:40,27.72093,1796.391,-0.07000001,2.250322,0.0,3.96105,0.0,0.0,3.517293,20.7,7.070001,20.26756,0.0,6.0
7495,14/07/2018 10:00,191.5559,11976.08,7.336065,1.789506,0.0,2.788121,0.002723085,132.1925,3.908619,20.7,7.077779,19.79793,0.0,6.0
7496,14/07/2018 10:20,72.87695,4570.773,6.83998,2.196904,0.008671815,2.925358,1.541583,3462.717,4.293893,20.6171,7.143312,17.97594,0.01403541,6.0
7497,14/07/2018 10:40,3.685668,260.9289,2.064819,4.919088,0.2627221,3.183038,2.024552,2485.355,4.310804,20.7,7.057462,17.5064,0.02968115,6.0
7498,14/07/2018 11:00,1.485366,101.4198,0.02462473,7.482348,0.07636385,3.140708,2.46259,372.4263,4.319657,20.7,7.00332,18.59281,0.003001415,6.0
7499,14/07/2018 11:20,0.3869767,23.84756,-0.07000001,7.789999,0.0,2.112946,0.643025,0.0,4.32,20.78359,7.000719,19.29145,0.0,6.0
7500,14/07/2018 11:40,0.0,0.0,-0.07000001,7.860074,0.0,0.16,0.2191842,0.0,4.161991,20.9,7.011659,19.79097,0.0,6.0
7501,14/07/2018 12:00,0.5116681,35.35261,-0.07000001,7.969963,0.0,0.402928,0.06635546,0.0,3.618854,20.9,7.018611,20.32655,0.0,6.0
7502,14/07/2018 12:20,1.39712,67.02788,-0.07000001,6.390176,0.0,3.672651,0.0,0.0,3.51,20.9,7.0,20.4647,0.0,6.0
7503,14/07/2018 12:40,170.0826,10306.57,4.60973,5.040701,0.0,3.281641,0.0,0.0,3.720243,20.9,7.026371,20.68677,0.0,6.0
7504,14/07/2018 13:00,80.7805,5148.966,7.950761,3.31543,0.0007365,2.975005,0.7511295,2977.49,4.152789,20.9902,7.117452,19.39219,0.00106392,6.0
7505,14/07/2018 13:20,3.81543,194.4439,2.921726,5.614856,0.166337,3.284989,1.706976,3176.328,4.20552,21.0873,7.063292,18.02726,0.02924432,6.0
7506,14/07/2018 13:40,1.636344,83.48275,0.0881845,8.156867,0.149859,3.331071,2.616737,881.5504,4.2,21.1,7.010001,18.19457,0.007187516,6.0
7507,14/07/2018 14:00,1.510937,65.87637,-0.07000001,8.684084,0.0,3.113015,1.142651,0.05561856,4.2,21.1,6.993595,19.48326,2.625255e-08,6.0
7508,14/07/2018 14:20,0.36188,18.51474,-0.07000001,8.623365,0.0,0.1740907,0.1128885,0.0,4.194612,21.19864,6.996876,19.90571,0.0,6.0
7509,14/07/2018 14:40,0.270576,13.33708,-0.07000001,8.710787,0.0,0.1661389,0.04659173,0.0,3.990814,21.2,7.010001,20.17518,0.0,6.0
7510,14/07/2018 15:00,1.603429,87.96022,-0.07000001,8.476714,0.000150584,0.4828052,0.00796525,0.0,3.541174,21.2,7.010439,20.37699,0.0,6.0
7511,14/07/2018 15:20,124.087,6515.403,1.604268,6.162778,0.0,3.510954,0.0,0.0,3.598825,21.2,7.041022,20.35555,0.0,6.0
7512,14/07/2018 15:40,172.0005,9413.546,7.488492,3.865609,0.0,2.571678,0.2234836,1755.889,4.165004,21.2,7.150845,19.66455,0.00056492,6.0
7513,14/07/2018 16:00,2.761618,126.6062,5.332073,4.335126,0.0025115,3.012612,1.03495,4069.152,4.339259,21.23494,7.14079,18.56631,0.02064849,6.0
7514,14/07/2018 16:20,2.198982,82.35127,0.6434935,7.551412,8.4e-05,3.279633,2.161677,2235.353,4.334468,21.3,7.057308,17.90944,0.01693271,6.0
7515,14/07/2018 16:40,1.265559,44.26718,-0.07000001,8.866149,0.0,3.230636,2.31391,296.5975,4.330899,21.3,7.03,18.02843,0.001390467,6.0
7516,14/07/2018 17:00,0.2502505,7.528999,-0.07000001,8.704944,0.0,0.9782985,0.5565508,0.0,4.329199,21.3476,7.031657,20.04167,0.0,6.0
7517,14/07/2018 17:20,0.0,0.0,-0.07000001,8.764375,0.0,0.1607207,0.3887645,0.0,4.177335,21.4,7.050269,20.04284,0.0,6.0
7518,14/07/2018 17:40,0.499455,17.59982,-0.07000001,8.937041,0.0,0.4150731,0.1267319,0.0,3.640868,21.4,7.050002,19.85813,0.0,6.0
7519,14/07/2018 18:00,35.52668,1533.321,0.03179025,6.82664,0.0,3.289259,0.01674558,0.0,3.52308,21.4,7.055035,19.9048,0.0,6.0
7520,14/07/2018 18:20,159.2986,7405.112,3.460953,4.34611,0.0,2.926079,0.08229403,738.0195,3.900148,21.3467,7.105679,20.31723,0.0,6.0
7521,14/07/2018 18:40,30.44316,1392.033,3.416357,3.832554,0.0,3.240838,1.084888,4069.152,4.126405,21.3,7.14,18.86179,0.0,6.0
7522,14/07/2018 19:00,1.396351,50.71083,0.4744553,6.618688,0.00652025,3.375631,2.529296,1430.421,4.129932,21.3,7.073319,18.31841,0.0,6.0
7523,14/07/2018 19:20,2.890077,130.4561,-0.07000001,7.366639,0.0,3.440117,2.444827,582.7235,4.12991,21.3,7.0604,19.42661,0.0,6.0
7524,14/07/2018 19:40,0.0,0.0,-0.07000001,7.277953,0.0,1.602311,0.6059569,0.0,4.128173,21.3,7.059999,20.72446,0.0,6.0
7525,14/07/2018 20:00,0.0,0.0,-0.07000001,7.22788,0.0,0.1755147,0.6293534,0.0,3.883403,21.3,7.061217,20.84199,0.0,6.0
7526,14/07/2018 20:20,0.7500792,29.74526,-0.07000001,6.712367,0.0,1.413569,0.2231755,0.0,3.516486,21.3,7.060635,19.89183,0.0,6.0
7527,14/07/2018 20:40,0.3869452,13.80129,-0.07000001,5.106643,0.0,4.008657,0.0,0.0,3.51,21.3,7.071535,19.92387,0.0,6.0
7528,14/07/2018 21:00,129.6809,5176.315,2.452059,3.693689,0.0,3.1991,0.0,0.0,3.698201,21.3,7.138049,20.22728,0.0,6.0
7529,14/07/2018 21:20,82.53223,3304.643,3.662115,2.218595,0.0015475,3.233285,0.6894985,3586.084,4.056124,21.3,7.130788,19.24323,0.0,6.0
7530,14/07/2018 21:40,1.782374,64.23091,1.224916,4.475796,0.0,3.384242,2.325516,2368.124,4.089999,21.3,7.100955,19.13017,0.0,6.0
7531,14/07/2018 22:00,1.492726,60.92899,-0.07000001,5.924602,0.0,3.491305,2.582672,460.0456,4.089999,21.3,7.08018,20.55323,0.0,6.0
7532,14/07/2018 22:20,0.1289025,4.759483,-0.07000001,5.956306,0.0,2.392109,0.7066833,0.0,4.088758,21.3,7.081317,20.80402,0.0,6.0
7533,14/07/2018 22:40,0.0,0.0,-0.07000001,5.850096,0.0,0.1853978,0.5105529,0.0,3.921778,21.20741,7.080001,20.84087,0.0,6.0
7534,14/07/2018 23:00,0.6301523,24.42447,-0.07000001,5.590799,0.0,0.4598226,0.1675992,0.0,3.527656,21.2,7.080917,19.60905,0.0,6.0
7535,14/07/2018 23:20,0.6391361,21.0965,-0.07000001,3.645032,0.0,3.925553,0.0,0.0,3.51,21.2,7.086333,19.64939,0.0,6.0
7536,14/07/2018 23:40,82.66754,3552.878,1.253546,2.568741,0.000999,3.549606,0.0,0.0,3.598052,21.2,7.120515,20.0652,0.0,6.0
7537,15/07/2018 00:00,118.0086,5125.975,4.579165,1.799162,0.0,2.935169,0.3629488,2571.32,3.97322,21.17033,7.153917,20.03348,0.0,6.0
7538,15/07/2018 00:20,1.756353,66.14432,2.021843,3.23022,0.0,3.368668,1.864149,3026.2,4.062501,21.1,7.121015,18.36861,0.0,6.0
7539,15/07/2018 00:40,2.510988,101.5868,-0.08000001,5.375516,0.0,3.455199,2.85145,691.3078,4.06,21.1929,7.08187,17.70654,0.0,6.0
7540,15/07/2018 01:00,0.128605,4.631575,-0.08000001,5.393309,0.0,3.221122,1.146708,28.44464,4.06,21.2,7.080532,20.31352,0.0,6.0
7541,15/07/2018 01:20,0.0,0.0,-0.08000001,5.272797,0.0,0.1849919,0.2628756,0.0,4.043126,21.15471,7.080586,20.77493,0.0,6.0
7542,15/07/2018 01:40,0.1288034,4.735942,-0.08000001,5.074318,0.0,0.1757335,0.3023373,0.0,3.80523,21.1,7.080001,20.66944,0.0,6.0
7543,15/07/2018 02:00,0.886991,35.45567,-0.08000001,4.67261,0.0,0.8771505,0.06078999,0.0,3.510313,21.17781,7.081378,19.53293,0.0,6.0
7544,15/07/2018 02:20,31.36001,1673.185,-0.08000001,2.229371,0.0,3.887065,0.0,0.0,3.528128,21.2,7.086652,20.11351,0.0,6.0
7545,15/07/2018 02:40,90.73555,4925.662,1.507128,1.630936,0.0,3.592033,0.1741559,1146.817,3.75161,21.11219,7.110432,19.77876,0.0,6.0
7546,15/07/2018 03:00,13.51538,735.442,2.27393,2.418797,0.001862585,3.474808,1.837368,3092.446,3.881005,21.1,7.117924,18.27309,0.0,6.0
7547,15/07/2018 03:20,1.380793,55.67857,-0.07000001,4.99514,0.0,3.5843,3.359418,684.5545,3.88,21.1,7.076833,19.6921,0.0,6.0
7548,15/07/2018 03:40,1.257852,63.21903,-0.07000001,4.949999,0.0,3.600314,2.278899,334.4892,3.88,21.1,7.089999,20.6409,0.0,6.0
7549,15/07/2018 04:00,0.1286475,5.114794,-0.07000001,4.839644,0.0,3.214965,0.4174332,0.0,3.876305,21.1,7.07435,20.81392,0.0,6.0
7550,15/07/2018 04:20,0.0,0.0,-0.07000001,4.665842,0.0,0.1772178,0.5143536,0.0,3.776196,21.1,7.090099,20.5759,0.0,6.0
7551,15/07/2018 04:40,1.011077,33.43216,-0.07000001,3.705137,0.01265015,2.365822,0.0995767,0.0,3.511953,21.1,7.089999,19.49057,0.0,6.0
7552,15/07/2018 05:00,0.6160688,18.91692,-0.07000001,2.424479,0.0,3.913908,0.0,0.0,3.510095,21.1,7.089999,19.95192,0.0,6.0
7553,15/07/2018 05:20,120.5895,5121.921,0.8975407,1.614876,0.0,3.746938,0.0,13.87928,3.712526,21.08718,7.099442,20.33741,0.0,6.0
