,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
7554,15/07/2018 05:40,43.36672,1832.992,3.151683,2.11279,0.0,3.331308,1.367375,3553.904,3.945525,20.9991,7.126992,18.90434,0.0,6.0
7555,15/07/2018 06:00,2.274409,79.27498,0.530158,4.856136,0.000634665,3.4507,3.046698,1186.325,3.96,21.0,7.081128,17.70684,0.0,6.0
7556,15/07/2018 06:20,1.261582,48.48866,-0.08000001,5.455449,0.0,3.725468,2.764179,337.8499,3.96,21.0,7.070001,18.18368,0.0,6.0
7557,15/07/2018 06:40,0.0,0.0,-0.08000001,5.392248,0.0,3.458411,1.059127,0.0,3.95946,21.0,7.070001,20.62863,0.0,6.0
7558,15/07/2018 07:00,0.0,0.0,-0.08000001,5.280913,0.0,0.7961282,0.669067,0.0,3.804364,21.0,7.07022,20.85326,0.0,6.0
7559,15/07/2018 07:20,0.7666659,25.45726,-0.08000001,4.66617,0.00845075,1.388058,0.2302035,0.0,3.512856,21.0,7.070001,20.25741,0.0,6.0
7560,15/07/2018 07:40,0.129172,4.146602,-0.08000001,3.400559,0.0024105,3.925193,0.0,0.0,3.51,21.04513,7.070001,19.94989,0.0,6.0
7561,15/07/2018 08:00,77.98623,3284.516,0.037029,2.579215,0.0,3.939389,0.0,0.0,3.599053,21.1,7.068607,20.26924,0.0,6.0
7562,15/07/2018 08:20,83.23301,3720.369,2.569037,1.881828,0.002406,3.344929,0.9215458,2267.86,3.885897,21.04838,7.079398,18.74804,0.0,6.0
7563,15/07/2018 08:40,1.635125,60.27283,1.441937,3.976264,0.0,3.663445,2.88129,1618.434,3.95242,21.0,7.0605,18.20787,0.0,6.0
7564,15/07/2018 09:00,1.167283,41.36153,-0.07000001,5.193185,0.0,3.594753,3.368978,502.3847,3.95,21.0,7.046289,20.32557,0.0,6.0
7565,15/07/2018 09:20,0.7820373,30.33991,-0.07000001,5.185136,0.000625835,3.470588,1.706009,38.28469,3.95,21.08261,7.04451,20.71221,0.0,6.0
7566,15/07/2018 09:40,0.07249,2.042284,-0.07000001,5.172805,0.0,1.596875,0.3972336,0.0,3.940673,21.1,7.04069,20.78522,0.0,6.0
7567,15/07/2018 10:00,0.177815,10.82752,-0.07000001,5.112485,0.0,0.2044965,0.3660706,0.0,3.717931,21.1,7.050256,20.77481,0.0,6.0
7568,15/07/2018 10:20,1.152667,67.52681,-0.07000001,4.612342,0.000725335,1.685813,0.02088392,0.0,3.51,21.1,7.050002,19.87216,0.0,6.0
7569,15/07/2018 10:40,81.19131,6656.363,-0.07000001,2.95363,0.0,3.982218,0.0,0.0,3.566321,21.1,7.050002,19.77978,0.0,6.0
7570,15/07/2018 11:00,183.8871,16073.64,7.115331,2.149884,0.0,3.027258,0.3458124,1348.599,4.03594,21.08939,7.113259,19.87698,0.001393749,6.0
7571,15/07/2018 11:20,14.50469,1264.398,7.80797,3.203875,0.006462517,2.832274,1.750526,3316.789,4.29,21.0,7.143575,18.2315,0.02244955,6.0
7572,15/07/2018 11:40,2.763321,196.376,1.727515,6.313693,0.180985,3.156208,1.90086,2396.991,4.287314,21.03769,7.020477,17.79351,0.05019311,6.0
7573,15/07/2018 12:00,2.640851,182.7979,-0.04287833,8.798728,0.05939465,3.236879,2.26301,475.8813,4.280898,21.1,6.974983,18.09091,0.008889387,6.0
7574,15/07/2018 12:20,1.009085,65.80238,-0.08000001,9.110871,0.0,2.089912,0.5913556,0.0,4.279675,21.17861,6.971768,19.27054,0.0,6.0
7575,15/07/2018 12:40,0.0,0.0,-0.08000001,9.066053,0.0,0.22,0.1826888,0.0,4.057297,21.21378,6.981284,19.82003,0.0,6.0
7576,15/07/2018 13:00,0.75317,44.79244,-0.08000001,8.949115,0.0,1.181191,0.04274859,0.0,3.553678,21.3,6.990162,20.06404,0.0,6.0
7577,15/07/2018 13:20,0.8908494,51.99462,-0.08000001,7.347669,0.0,3.875413,0.0,0.0,3.500287,21.3,6.989999,20.33523,0.0,6.0
7578,15/07/2018 13:40,190.8197,12472.67,5.549372,5.684594,0.0,3.179445,0.0027525,130.7529,3.863516,21.31123,7.018206,20.13921,0.0,6.0
7579,15/07/2018 14:00,61.90764,3936.387,8.729122,4.497319,0.0020295,2.759382,1.056151,4066.314,4.190182,21.38217,7.128165,18.73263,0.01628557,6.0
7580,15/07/2018 14:20,2.709614,138.9503,2.089357,7.612336,0.1985454,3.27851,1.738226,3008.893,4.209075,21.4,7.037997,17.86972,0.04019869,6.0
7581,15/07/2018 14:40,2.965066,162.2533,-0.07000001,9.731842,0.0,3.285483,2.60694,916.2923,4.202642,21.4,6.989999,17.85949,0.007168261,6.0
7582,15/07/2018 15:00,0.2582867,12.65064,-0.07000001,10.17011,0.0,3.135,1.173319,0.0,4.2,21.49026,6.989999,19.2837,0.0,6.0
7583,15/07/2018 15:20,0.0,0.0,-0.07000001,10.15717,0.0,0.7471409,0.3449515,0.0,4.135171,21.58292,6.99115,19.72723,0.0,6.0
7584,15/07/2018 15:40,0.4291558,21.77572,-0.07000001,10.16,0.0,0.2113997,0.1000011,0.0,3.639384,21.61242,6.989999,20.3616,0.0,6.0
7585,15/07/2018 16:00,1.207451,54.39869,-0.07000001,8.861841,0.0,3.081108,0.0,0.0,3.5,21.6,6.989999,20.15762,0.0,6.0
7586,15/07/2018 16:20,145.2999,7499.191,1.652503,7.188342,0.0,3.540991,0.0,0.0,3.703766,21.6,6.989285,20.25527,0.0,6.0
7587,15/07/2018 16:40,97.17175,5091.103,5.592666,5.195094,0.0,2.883915,0.4982423,2977.938,4.116226,21.6,7.045839,19.7562,0.0,6.0
7588,15/07/2018 17:00,1.519778,51.22775,2.472245,6.879413,0.2638285,3.245224,1.53242,3328.713,4.1788,21.6,7.07258,18.07884,0.00750514,6.0
7589,15/07/2018 17:20,4.512854,173.0116,-0.08000001,9.343298,0.0,3.34414,2.601221,969.7114,4.180348,21.6,6.999742,18.38597,0.001591434,6.0
7590,15/07/2018 17:40,0.901226,34.56615,-0.08000001,9.375544,0.0,3.328727,1.341781,0.0,4.18,21.52368,7.009036,19.51089,0.0,6.0
7591,15/07/2018 18:00,0.1221166,4.546759,-0.08000001,9.294044,0.0,0.864678,0.6664811,0.0,4.148554,21.51599,7.023923,19.98483,0.0,6.0
7592,15/07/2018 18:20,0.0,0.0,-0.06824651,9.430258,0.0,0.4630278,0.501442,42.19005,3.689431,21.6,7.030247,19.96584,0.0,6.0
7593,15/07/2018 18:40,2.357292,45.27869,-0.0640024,9.051812,0.0,3.294293,1.3591,891.0921,3.5,21.6,7.020901,17.68801,0.0,6.0
7594,15/07/2018 19:00,525.7814,8615.381,0.02902866,8.493151,0.001871335,4.133386,2.479379,1549.832,3.980037,21.6,7.010001,18.21157,0.0,6.0
7595,15/07/2018 19:20,455.4631,6775.065,2.287268,6.239545,0.002759915,2.006593,1.694706,3599.995,5.800218,21.6,7.010151,18.23025,3.206538e-05,6.0
7596,15/07/2018 19:40,1.439655,15.16958,0.5945762,7.765869,0.0,2.042135,1.796149,1173.087,6.283941,21.6,6.968903,19.61551,0.0,6.0
7597,15/07/2018 20:00,0.0,0.0,-0.08000001,8.314181,0.0,0.6203698,0.555831,0.0,6.279999,21.6,6.931605,20.74896,0.0,6.0
7598,15/07/2018 20:20,0.0,0.0,-0.08000001,8.177755,0.0,0.2243743,0.749531,0.0,6.279999,21.6,6.9311,20.79221,0.0,6.0
7599,15/07/2018 20:40,0.1288317,2.713289,-0.08000001,8.126125,0.0,0.21,0.6826203,0.0,6.277858,21.6,6.929999,20.80717,0.0,6.0
7600,15/07/2018 21:00,0.0,0.0,-0.08000001,8.169064,0.0,0.2284243,0.4547579,0.0,6.265855,21.6,6.929999,20.8065,0.0,6.0
7601,15/07/2018 21:20,0.0,0.0,-0.08000001,8.496992,0.0,0.3244673,0.2510927,0.0,5.855464,21.6,6.929999,20.60641,0.0,6.0
7602,15/07/2018 21:40,0.2325385,4.395246,-0.08000001,8.444055,0.0,0.3910365,0.1168271,0.0,3.77968,21.6025,6.940528,20.58692,0.0,6.0
7603,15/07/2018 22:00,289.2339,10010.84,2.60084,4.98346,0.0,2.20564,0.002162915,131.7638,3.821162,21.63536,6.961793,20.84651,0.0,6.0
7604,15/07/2018 22:20,69.03468,2352.376,2.609615,3.338258,0.0,2.904031,1.077748,3972.963,4.269104,21.6,7.025105,19.03923,0.0,6.0
7605,15/07/2018 22:40,1.886877,56.38692,0.2568183,5.535884,0.0,3.251017,2.810254,1298.687,4.283013,21.6,6.964005,17.57758,0.0,6.0
7606,15/07/2018 23:00,2.130217,76.22533,-0.07000001,6.213675,0.0,3.284129,2.394056,394.4919,4.28,21.6,6.949998,18.36751,0.0,6.0
7607,15/07/2018 23:20,0.2591225,7.615907,-0.07000001,6.168021,0.0,2.485085,0.5932445,0.0,4.28,21.6,6.931829,20.70922,0.0,6.0
7608,15/07/2018 23:40,0.0,0.0,-0.07000001,6.155773,0.0,0.2301063,0.3726074,0.0,4.197949,21.6,6.940656,20.87738,0.0,6.0
7609,16/07/2018 00:00,0.324094,11.02349,-0.07000001,5.88598,0.0,0.2543913,0.1862018,0.0,3.661848,21.6,6.936684,19.9692,0.0,6.0
7610,16/07/2018 00:20,0.6956333,25.21722,-0.07000001,3.924174,0.0,3.564857,0.003906835,0.0,3.5,21.6,6.949998,19.47381,0.0,6.0
7611,16/07/2018 00:40,198.3096,8188.544,2.288347,2.58992,0.0,3.560331,0.0,0.0,3.766925,21.6,6.961164,20.10251,0.0,6.0
7612,16/07/2018 01:00,91.53066,3749.913,4.078665,1.843343,0.0,3.45375,0.76182,3180.91,4.258845,21.58579,7.023753,18.94196,0.0,6.0
7613,16/07/2018 01:20,2.991105,95.76933,0.5762833,4.272887,0.0,3.500418,2.374115,2113.11,4.302627,21.59805,6.955397,18.45163,0.0,6.0
7614,16/07/2018 01:40,2.512543,93.29725,-0.07000001,5.629999,0.0,4.211678,2.901606,510.114,4.304286,21.6,6.93101,20.53297,0.0,6.0
7615,16/07/2018 02:00,0.257805,8.604969,-0.07000001,5.550502,0.0,3.418987,1.202337,0.0,4.31,21.58439,6.920643,20.76661,0.0,6.0
7616,16/07/2018 02:20,0.0,0.0,-0.07000001,5.51464,0.0,0.5078918,0.810637,0.0,4.178855,21.5,6.926702,20.81009,0.0,6.0
7617,16/07/2018 02:40,0.629906,20.70335,-0.07000001,5.260051,0.0,0.4010609,0.4759452,0.0,3.626949,21.5,6.931075,20.01487,0.0,6.0
7618,16/07/2018 03:00,0.4939339,16.71012,-0.07000001,3.623376,0.0,3.08923,0.01393883,0.0,3.5,21.5,6.930229,19.51694,0.0,6.0
7619,16/07/2018 03:20,66.24945,2409.018,0.4750388,2.190624,0.0,3.636995,0.0,0.0,3.558677,21.5,6.941198,19.88181,0.0,6.0
7620,16/07/2018 03:40,99.18594,3621.659,1.757371,1.64,0.0,3.08159,0.6571839,1656.382,3.859655,21.43156,6.946858,20.00272,0.0,6.0
7621,16/07/2018 04:00,2.186182,67.13509,0.3148311,3.531749,0.0,3.03517,2.841936,1603.435,3.970557,21.4,6.942011,17.87783,0.0,6.0
7622,16/07/2018 04:20,1.516186,38.56545,-0.07000001,4.556336,0.0,3.075938,3.663172,482.6965,3.970001,21.4,6.929999,19.15299,0.0,6.0
7623,16/07/2018 04:40,1.639398,41.58543,-0.07000001,4.515843,0.003117,3.093612,1.741602,197.3206,3.969899,21.4,6.929999,20.80116,0.0,6.0
7624,16/07/2018 05:00,0.1287043,3.033104,-0.07000001,4.449357,0.0,0.6726415,0.3991097,0.0,3.960305,21.4,6.916685,20.81772,0.0,6.0
7625,16/07/2018 05:20,0.0,0.0,-0.07000001,4.230712,0.0,0.03839808,0.3831343,0.0,3.8091,21.4,6.929999,20.78035,0.0,6.0
7626,16/07/2018 05:40,0.5003852,12.86429,-0.07000001,3.290352,0.0,1.96605,0.09798987,0.0,3.504658,21.4,6.929999,19.80047,0.0,6.0
7627,16/07/2018 06:00,17.26024,580.9214,-0.06859976,1.879879,0.0,3.879859,0.0,0.0,3.508481,21.4,6.931449,20.05162,0.0,6.0
7628,16/07/2018 06:20,94.02614,3505.87,0.3188969,1.729311,0.0,3.569169,0.2682337,904.6592,3.7058,21.35013,6.907954,19.66286,0.0,6.0
7629,16/07/2018 06:40,24.78311,945.2518,0.2477526,3.042832,0.0,3.579666,2.684312,1575.841,3.881863,21.3,6.934018,17.7939,0.0,6.0
7630,16/07/2018 07:00,1.765045,57.08503,-0.07000001,4.175469,0.0,3.697404,4.17649,735.3862,3.88,21.3,6.919999,19.44365,0.0,6.0
7631,16/07/2018 07:20,0.4218238,12.74931,-0.07000001,4.189246,0.0,3.589973,2.285249,32.66819,3.88,21.3,6.919999,20.68856,0.0,6.0
7632,16/07/2018 07:40,0.08582167,3.318206,-0.07000001,4.194887,0.0,1.686482,0.635214,0.0,3.878159,21.3,6.919999,20.29098,0.0,6.0
7633,16/07/2018 08:00,0.5002249,22.93814,-0.07000001,4.107673,0.0,0.3526931,0.4831868,0.0,3.614597,21.31769,6.919999,20.50406,0.0,6.0
7634,16/07/2018 08:20,0.6372145,31.09479,-0.07000001,2.563493,0.0,3.566124,7.83335e-06,0.0,3.5,21.4,6.911867,19.96546,0.0,6.0
7635,16/07/2018 08:40,0.3997971,23.15773,-0.07000001,1.94664,0.0,3.90944,0.0,0.0,3.5,21.4,6.940001,20.12795,0.0,6.0
7636,16/07/2018 09:00,203.4122,14845.79,3.553114,2.486076,0.0,2.888747,0.0,0.0,3.870387,21.35295,6.972723,20.52994,0.0,6.0
7637,16/07/2018 09:20,76.54588,4328.124,4.403028,2.786252,0.0,3.061533,1.450351,2932.125,4.246292,21.24381,6.987435,18.42142,0.005727308,6.0
7638,16/07/2018 09:40,1.381525,36.9334,1.412915,6.266101,0.008547915,2.735828,2.154652,2270.008,4.270384,21.2,6.908731,17.25064,0.009816138,6.0
7639,16/07/2018 10:00,1.63019,39.05371,-0.08000001,8.572169,0.0,3.043571,2.581283,354.4428,4.27,21.2,6.854949,18.81497,0.000549444,6.0
7640,16/07/2018 10:20,0.6291441,14.13179,-0.08000001,10.60751,0.0,2.355844,0.7614368,0.0,4.27,21.209,6.856565,18.86452,0.0,6.0
7641,16/07/2018 10:40,0.0,0.0,-0.08000001,10.78416,0.0,0.0758501,0.1908598,0.0,4.145391,21.3,6.87,19.33998,0.0,6.0
7642,16/07/2018 11:00,0.5846075,32.26266,-0.08000001,10.7333,0.0,0.1294506,0.03201509,0.0,3.610144,21.30841,6.87,19.89428,0.0,6.0
7643,16/07/2018 11:20,0.5255085,24.62247,-0.08000001,7.995134,0.1191135,3.824208,0.0,0.0,3.5,21.35442,6.87,20.17758,0.0,6.0
7644,16/07/2018 11:40,134.4035,8457.686,6.075001,6.616966,0.0,3.241451,0.0,0.0,3.67143,21.4,6.953754,20.38598,0.0,6.0
7645,16/07/2018 12:00,128.8382,7791.19,9.988783,4.22457,0.0,2.842484,0.5900964,2571.664,4.110264,21.4,7.042383,19.30714,0.001137684,6.0
7646,16/07/2018 12:20,3.084607,153.5783,6.511083,6.71043,0.01508125,3.153199,1.64914,3592.691,4.23,21.4,7.003951,17.94142,0.04325134,6.0
7647,16/07/2018 12:40,2.985536,153.3625,1.403556,10.84707,0.012496,3.299338,1.926161,2736.267,4.228899,21.47048,6.889753,17.77094,0.07048856,6.0
7648,16/07/2018 13:00,2.80093,129.5948,-0.06011866,14.16668,0.0,3.36842,2.592146,628.73,4.228328,21.56107,6.844981,17.62773,0.01407321,6.0
7649,16/07/2018 13:20,1.14485,56.00737,-0.08000001,14.66766,0.0,2.540107,0.7502681,0.0,4.22,21.6,6.85901,18.87725,0.0,6.0
7650,16/07/2018 13:40,0.0,0.0,-0.08000001,14.59046,0.0,0.1412312,0.2182631,0.0,4.084134,21.68541,6.868209,19.46309,0.0,6.0
7651,16/07/2018 14:00,0.6293015,36.33994,-0.08000001,14.47589,0.0,0.139546,0.007257,0.0,3.581686,21.7,6.865124,19.84162,0.0,6.0
7652,16/07/2018 14:20,54.08315,3560.974,0.9124243,12.00314,0.0,3.825209,0.0,0.0,3.535175,21.7,6.882759,19.94693,0.0,6.0
7653,16/07/2018 14:40,132.7058,8851.278,5.671462,9.686348,0.0,3.261831,0.1856489,1146.576,3.891938,21.71949,6.977609,20.06827,0.000983376,6.0
7654,16/07/2018 15:00,15.747,1074.175,5.407719,9.705092,0.0,3.17018,1.467918,3825.782,4.069687,21.82895,6.986675,18.52667,0.0161928,6.0
7655,16/07/2018 15:20,2.53259,145.722,0.5180981,13.83961,0.01119715,3.322248,2.158069,1941.828,4.07,21.9,6.886494,18.3228,0.01390088,6.0
7656,16/07/2018 15:40,2.076289,127.8301,-0.08000001,15.75317,0.0,3.335384,2.292059,430.6107,4.069626,21.9,6.878198,18.63211,0.001142936,6.0
7657,16/07/2018 16:00,0.0,0.0,-0.08000001,15.51615,0.0,1.132866,0.3135077,0.0,4.065551,21.93056,6.881368,19.64622,0.0,6.0
7658,16/07/2018 16:20,0.0,0.0,-0.08000001,15.41761,0.0,0.0809695,0.2464722,0.0,3.756195,22.0177,6.880466,20.1462,0.0,6.0
7659,16/07/2018 16:40,1.11644,66.57413,-0.08000001,14.225,0.0,2.191644,0.02973995,0.0,3.51,22.01369,6.880267,20.01974,0.0,6.0
7660,16/07/2018 17:00,1.051677,60.66529,-0.08000001,12.61007,0.0,4.020593,0.0,0.0,3.510121,22.0,6.894375,20.38395,0.0,6.0
7661,16/07/2018 17:20,134.4305,9263.729,1.766403,10.5347,0.0,3.352766,0.0,13.64305,3.717508,22.0,6.98315,20.30256,0.0,6.0
7662,16/07/2018 17:40,56.2443,3778.448,6.443194,9.00231,0.0,3.122509,0.9900987,3980.404,4.01474,21.98776,7.019999,18.69591,0.005589815,6.0
7663,16/07/2018 18:00,3.274255,177.4083,2.233143,11.73084,0.002739916,3.321539,1.836109,3125.376,4.030242,21.99649,6.961481,18.60815,0.02446756,6.0
7664,16/07/2018 18:20,3.137368,164.6938,-0.05749999,15.36116,0.0104555,3.3703,2.669544,781.0531,4.029966,22.0,6.909144,20.24483,0.000175554,6.0
7665,16/07/2018 18:40,0.129115,6.541977,-0.08000001,15.43951,0.0,3.224173,1.000729,0.0,4.03,22.00963,6.900726,20.57065,0.0,6.0
7666,16/07/2018 19:00,0.1285909,6.693118,-0.08000001,15.29159,0.0,0.8377921,0.4891791,0.0,4.001561,22.1,6.90463,20.47983,0.0,6.0
7667,16/07/2018 19:20,0.04670835,0.5486989,-0.08000001,15.50369,0.0,0.026619,0.3340689,0.0,3.68125,22.07156,6.923935,20.37926,0.0,6.0
7668,16/07/2018 19:40,0.8739157,53.00367,-0.08000001,14.07858,0.0,1.83033,0.01180475,0.0,3.5,22.0,6.918157,19.7492,0.0,6.0
7669,16/07/2018 20:00,333.2714,22975.56,0.04021326,11.70725,0.0,3.563067,0.0,0.0,3.921918,21.95497,6.954464,19.96425,0.0,6.0
7670,16/07/2018 20:20,72.94648,5089.097,8.972806,9.091087,0.0401075,2.412892,0.5350991,2977.098,4.595132,21.9,7.133386,19.07298,0.01178041,6.0
7671,16/07/2018 20:40,2.32496,136.3485,4.556162,10.86546,0.061804,3.035601,1.640826,3530.686,4.640029,21.9,7.026693,17.81022,0.0589731,6.0
7672,16/07/2018 21:00,2.523164,173.408,0.9064981,13.83831,0.08103097,2.928718,1.915608,2561.793,4.639708,21.9,6.92881,17.51754,0.07480901,6.0
7673,16/07/2018 21:20,2.892093,146.208,-0.07403468,16.64712,0.0011185,2.857388,2.524257,508.9368,4.64,21.9,6.890604,18.01252,0.01124888,6.0
7674,16/07/2018 21:40,0.2573943,8.414177,-0.08000001,16.75419,0.0,1.503228,0.7883005,0.0,4.64,21.9,6.89062,20.15199,0.0,6.0
7675,16/07/2018 22:00,0.128945,4.451999,-0.08000001,16.63307,0.0,0.02537384,0.45399,0.0,4.636045,21.86061,6.89,20.75848,0.0,6.0
7676,16/07/2018 22:20,0.0,0.0,-0.08000001,16.43206,0.0,0.0254175,0.3268774,0.0,4.11412,21.85472,6.908269,20.66418,0.0,6.0
7677,16/07/2018 22:40,106.2391,4708.641,-0.08000001,16.00245,0.0,0.04041884,0.1568988,0.0,3.636353,21.82276,6.909423,20.74562,0.0,6.0
7678,16/07/2018 23:00,157.5481,6896.108,4.429823,11.55922,0.0,2.131876,0.1791378,1755.512,4.075374,21.75791,6.991019,19.71103,0.0,6.0
7679,16/07/2018 23:20,3.591333,141.0057,5.431761,10.38852,0.0126262,2.978601,0.8979187,4069.152,4.23995,21.6,7.063066,18.96842,0.01887454,6.0
7680,16/07/2018 23:40,2.859998,100.528,1.265282,13.40674,0.0065135,3.226228,1.91531,3009.823,4.23673,21.6,6.981135,17.92727,0.0347966,6.0
7681,17/07/2018 00:00,2.791658,102.4721,-0.07000001,15.71834,0.0,3.193499,2.640898,657.051,4.23,21.6,6.949998,17.62629,0.004505409,6.0
7682,17/07/2018 00:20,0.2575358,9.070713,-0.07000001,15.95169,0.0,2.529649,1.107591,0.0,4.23,21.6,6.949998,20.20262,0.0,6.0
7683,17/07/2018 00:40,0.0,0.0,-0.07000001,16.04523,0.0,0.02228099,0.5534096,0.0,4.045397,21.6,6.950519,20.79277,0.0,6.0
7684,17/07/2018 01:00,0.629602,17.56823,-0.07000001,15.74975,0.0,0.02462083,0.2296643,0.0,3.554519,21.6,6.949998,20.37466,0.0,6.0
7685,17/07/2018 01:20,18.49688,595.5296,-0.07000001,13.34292,0.0,3.789197,0.0,0.0,3.508151,21.6,6.950334,19.4479,0.0,6.0
7686,17/07/2018 01:40,101.0738,3390.822,0.7275423,11.63164,0.0,3.712409,0.1278213,738.0641,3.736378,21.6,6.964578,19.45333,0.0,6.0
7687,17/07/2018 02:00,8.128437,296.2057,1.356093,11.02808,0.039159,3.449287,2.027998,2901.665,3.859499,21.50323,6.994618,18.34835,0.0,6.0
7688,17/07/2018 02:20,1.017893,34.35734,-0.05475499,13.45711,0.001691,3.523715,3.565148,786.4955,3.86,21.5,6.965631,17.93433,0.0,6.0
7689,17/07/2018 02:40,1.092865,44.23705,-0.08000001,13.62996,0.0,3.55581,2.492484,349.155,3.86,21.5,6.980001,19.28328,0.0,6.0
7690,17/07/2018 03:00,0.1741509,6.034713,-0.08000001,13.38767,0.0,2.849911,0.69323,0.0,3.857725,21.5,6.9654,20.71221,0.0,6.0
7691,17/07/2018 03:20,0.0,0.0,-0.08000001,13.23317,0.0,0.1007246,0.5318466,0.0,3.722032,21.48617,6.978418,20.3173,0.0,6.0
7692,17/07/2018 03:40,0.97023,37.56602,-0.08000001,12.12799,0.000415334,1.895629,0.07885142,0.0,3.5,21.49752,6.9791,19.69222,0.0,6.0
7693,17/07/2018 04:00,0.5300833,18.26512,-0.08000001,10.59102,0.01266665,3.578516,0.0,0.0,3.5,21.5,6.980001,20.04131,0.0,6.0
7694,17/07/2018 04:20,68.83144,2793.009,0.2275035,9.464911,0.0,3.524882,0.0,0.0,3.599281,21.45692,6.98689,20.49015,0.0,6.0
7695,17/07/2018 04:40,31.85418,1241.149,1.574067,8.216613,0.0,3.217923,1.340436,2675.634,3.769071,21.4,7.019486,18.80046,0.0,6.0
7696,17/07/2018 05:00,1.476442,48.39718,0.4443805,10.05898,0.0,3.400195,3.304204,1181.296,3.79,21.4,6.986648,18.03129,0.0,6.0
7697,17/07/2018 05:20,1.548309,57.27437,-0.08000001,11.02477,0.0,3.559598,3.081177,371.0547,3.79,21.4,6.98998,20.57093,0.0,6.0
7698,17/07/2018 05:40,0.1291433,4.265036,-0.08000001,10.90092,0.0,3.505266,0.968953,0.0,3.79,21.4,6.981782,20.73584,0.0,6.0
7699,17/07/2018 06:00,0.0,0.0,-0.08000001,10.8297,0.0,1.048105,0.4575865,0.0,3.77882,21.35392,6.984283,20.80131,0.0,6.0
7700,17/07/2018 06:20,0.6286151,23.31055,-0.08000001,10.3712,0.0,0.8432949,0.247305,0.0,3.557462,21.34008,6.990415,20.04797,0.0,6.0
7701,17/07/2018 06:40,0.5178906,19.85956,-0.08000001,8.833642,0.0,3.864338,0.0,0.0,3.51,21.4,6.990218,19.81061,0.0,6.0
7702,17/07/2018 07:00,53.40941,2369.594,-0.08000001,7.979165,0.0,4.228337,0.0,0.0,3.561032,21.39083,6.989999,20.0107,0.0,6.0
7703,17/07/2018 07:20,109.2325,5004.288,1.882952,6.633264,0.0,3.726774,0.7828208,1746.517,3.836766,21.28476,7.028684,18.7795,0.0,6.0
7704,17/07/2018 07:40,1.715101,62.90438,2.101736,7.779676,0.0,3.605372,2.410568,2142.546,3.96,21.2,7.050047,17.6836,0.0,6.0
7705,17/07/2018 08:00,0.8892351,44.91771,-0.07000001,9.787832,0.0,3.712511,3.350152,431.8905,3.96,21.23115,6.989999,17.82683,0.0,6.0
7706,17/07/2018 08:20,1.50167,109.64,-0.07000001,9.889467,0.0,3.597152,1.881991,249.9625,3.96,21.3,6.988409,19.08839,0.0,6.0
7707,17/07/2018 08:40,0.0,0.0,-0.07000001,9.803596,0.0,2.163957,0.3987511,0.0,3.939756,21.3,6.979561,20.85352,0.0,6.0
7708,17/07/2018 09:00,0.3811285,23.33024,-0.04199592,5.844717,0.0,0.2771536,0.3569915,0.0,3.604031,21.30722,4.1965,19.8919,0.0,6.0
7709,17/07/2018 09:20,0.6208951,45.5386,-0.0420245,5.520915,0.0,1.211104,0.0,0.0,3.51,21.3,4.200433,19.70395,0.0,6.0
7710,17/07/2018 09:40,55.65284,5274.743,-0.05131816,5.400538,0.0,2.699868,0.0,0.0,3.537398,21.3,5.117622,20.23549,0.0,6.0
7711,17/07/2018 10:00,213.799,20447.35,10.45226,5.463803,0.0,2.601573,0.1571493,942.7563,4.013291,21.25348,7.093303,20.08131,0.0,6.0
7712,17/07/2018 10:20,20.42144,1929.255,10.7161,5.785335,0.02809392,2.739048,1.610356,3581.484,4.318482,21.1,7.153258,18.27816,0.0305801,6.0
7713,17/07/2018 10:40,3.136054,229.6631,4.834891,8.99894,0.2479208,3.001009,1.768055,2738.188,4.319705,21.15606,7.02449,17.70603,0.09922321,6.0
7714,17/07/2018 11:00,2.766314,195.2621,1.086058,12.3814,0.1478271,3.040586,2.005229,2456.726,4.310597,21.22598,6.929357,17.45201,0.1128452,6.0
7715,17/07/2018 11:20,2.385754,164.2803,-0.07000001,14.84672,0.0,3.030736,2.659167,621.4808,4.309842,21.3,6.891419,18.38727,0.0171169,6.0
7716,17/07/2018 11:40,0.7645584,58.96232,-0.07000001,15.43792,0.0,2.84315,1.003111,0.0,4.31,21.31855,6.89062,19.06595,0.0,6.0
7717,17/07/2018 12:00,0.0,0.0,-0.07000001,15.60556,0.0,0.06186399,0.3186354,0.0,4.135173,21.4,6.910089,19.62287,0.0,6.0
7718,17/07/2018 12:20,1.129617,93.75111,-0.07000001,15.64846,0.0,0.01300959,0.05818583,0.0,3.593571,21.4,6.910001,20.39756,0.0,6.0
7719,17/07/2018 12:40,140.395,13547.19,5.178581,13.16458,0.0,2.264331,0.0,0.0,3.729776,21.4,6.940372,19.99441,0.0,6.0
7720,17/07/2018 13:00,83.11818,7759.288,6.693952,11.33192,0.0,3.111783,1.015538,3791.38,4.092186,21.4,7.003848,18.9159,0.02798741,6.0
7721,17/07/2018 13:20,2.174347,185.4842,4.224998,13.656,0.0209059,3.14559,1.733839,3277.939,4.13,21.4,6.982137,18.07647,0.09226879,6.0
7722,17/07/2018 13:40,2.852212,235.3207,0.5013748,16.38904,0.3403497,3.214669,2.19914,1893.31,4.126888,21.48012,6.903517,17.60232,0.05948634,6.0
7723,17/07/2018 14:00,2.890853,223.4905,-0.07000001,18.63069,0.01210102,3.227764,2.182755,252.3833,4.126389,21.5,6.906006,19.66169,0.002534603,6.0
7724,17/07/2018 14:20,0.7660844,63.64813,-0.07000001,18.59597,0.0,1.695985,0.3838744,0.0,4.116218,21.5,6.899643,20.06839,0.0,6.0
7725,17/07/2018 14:40,0.0,0.0,-0.07000001,18.65168,0.0,0.02,0.4210311,0.0,3.732482,21.58722,6.910513,20.08691,0.0,6.0
7726,17/07/2018 15:00,1.641506,125.4599,-0.07000001,18.06754,0.0,0.8843101,0.02469278,0.0,3.51,21.6,6.92433,19.91869,0.0,6.0
7727,17/07/2018 15:20,80.43413,6503.129,3.25272,15.19713,0.0,3.348888,0.0,0.0,3.59331,21.6,6.942369,20.4555,0.0,6.0
7728,17/07/2018 15:40,111.9363,9685.427,6.430827,13.29925,0.0,3.099133,0.41614,2366.499,3.928395,21.55663,7.006622,19.59228,0.000633291,6.0
7729,17/07/2018 16:00,3.369553,248.4202,4.96153,14.37632,0.02048825,3.196654,1.463268,3809.644,4.046186,21.5,7.031535,18.30834,0.06015182,6.0
7730,17/07/2018 16:20,2.533853,197.8132,0.8974291,17.39475,0.07132886,3.262038,2.190224,2095.775,4.037383,21.5,6.940686,17.81821,0.05081047,6.0
7731,17/07/2018 16:40,2.487194,189.7832,-0.08000001,19.1293,0.0,3.304523,2.220088,347.0927,4.03,21.5,6.934636,19.35586,0.003257634,6.0
7732,17/07/2018 17:00,0.2579325,17.70501,-0.08000001,19.0429,0.0,2.529604,0.3084502,0.0,4.029222,21.59078,6.925487,19.90494,0.0,6.0
7733,17/07/2018 17:20,0.0,0.0,-0.08000001,19.15711,0.0,0.03599989,0.1386963,0.0,3.733924,21.6,6.940001,20.15495,0.0,6.0
7734,17/07/2018 17:40,0.3785416,27.32381,-0.08000001,17.99017,0.0,2.670711,0.01553093,0.0,3.51,21.6,6.940001,20.10308,0.0,6.0
7735,17/07/2018 18:00,65.9391,5870.414,1.416922,16.17092,0.000553,3.46327,0.0,0.0,3.549569,21.6,6.978448,20.44196,0.0,6.0
7736,17/07/2018 18:20,147.854,13215.9,8.78569,12.95286,0.0,2.846853,0.139485,1146.462,3.946511,21.6,7.110841,19.85885,0.001424935,6.0
7737,17/07/2018 18:40,14.44105,1150.71,7.196153,13.41022,0.0,3.10284,1.165686,4069.152,4.13992,21.51067,7.099999,18.98439,0.05427663,6.0
7738,17/07/2018 19:00,2.661164,164.0113,2.443927,16.30952,0.2911783,2.990311,1.729554,3162.685,4.14,21.5826,6.995789,18.22908,0.1053589,6.0
7739,17/07/2018 19:20,2.241111,141.1697,0.08044051,18.82034,0.00629375,3.103656,2.589743,1185.272,4.136532,21.6,6.940001,18.38556,0.03263173,6.0
7740,17/07/2018 19:40,0.6308075,36.9159,-0.08000001,19.78604,0.04940158,3.141782,1.539923,139.7195,4.137569,21.6,6.940289,20.01309,0.00054037,6.0
7741,17/07/2018 20:00,0.0,0.0,-0.08000001,20.00479,0.0012145,0.2068157,0.4231608,0.0,4.093533,21.6,6.944356,20.4778,0.0,6.0
7742,17/07/2018 20:20,0.3337915,20.49201,-0.08000001,19.92422,0.0,0.1051205,0.300274,0.0,3.646872,21.6,6.958912,20.21211,0.0,6.0
7743,17/07/2018 20:40,0.3231452,8.918427,-0.08000001,18.36849,0.0,2.70639,0.0,0.0,3.510201,21.6,6.94593,19.90554,0.0,6.0
7744,17/07/2018 21:00,199.0138,12258.8,5.23219,14.34477,0.0,2.762153,0.002069335,131.6774,3.840017,21.47493,7.084234,20.2997,0.0,6.0
7745,17/07/2018 21:20,71.50517,3787.103,8.316014,13.45293,0.0,2.890628,0.7040279,4066.462,4.239678,21.4,7.089649,19.28678,0.01409865,6.0
7746,17/07/2018 21:40,2.509166,108.6041,5.024049,15.29226,0.001182,3.029158,1.601271,3619.123,4.259219,21.4,7.04901,18.25762,0.09782314,6.0
7747,17/07/2018 22:00,2.516263,104.1474,0.997722,17.94469,0.2583633,2.917127,1.989884,2394.18,4.256073,21.4,6.96034,17.70742,0.08942567,6.0
7748,17/07/2018 22:20,3.516041,189.6531,-0.08000001,19.91508,0.0,3.049582,2.452333,540.5658,4.251893,21.4,6.929569,18.96699,0.0122105,6.0
7749,17/07/2018 22:40,0.2580885,8.964914,-0.08000001,20.12378,0.0,2.924025,0.6679046,0.0,4.25,21.4,6.940001,20.86428,0.0,6.0
7750,17/07/2018 23:00,0.0,0.0,-0.08000001,20.18207,0.0,0.2393241,0.4423222,0.0,4.009908,21.3803,6.940682,20.87257,0.0,6.0
7751,17/07/2018 23:20,0.7925173,28.0803,-0.08000001,19.92309,0.0,0.746812,0.1745453,0.0,3.544153,21.38512,6.940001,19.5544,0.0,6.0
7752,17/07/2018 23:40,111.7727,4933.55,-0.08000001,17.5029,0.0,2.798248,0.0,0.0,3.645411,21.38141,6.97862,19.89546,0.0,6.0
7753,18/07/2018 00:00,73.43877,3139.813,4.224796,14.40469,0.0,3.060016,0.5255729,2978.277,3.965943,21.3,7.025819,19.42306,0.003434076,6.0
7754,18/07/2018 00:20,1.890722,66.8345,2.014796,15.96109,0.1498705,3.255437,1.795339,3199.563,4.01043,21.3,7.011723,18.40797,0.01722814,6.0
7755,18/07/2018 00:40,2.201076,89.65554,-0.009799992,18.0818,0.09828,3.28527,2.702045,776.8563,4.010001,21.3,6.980133,19.00417,0.001140215,6.0
7756,18/07/2018 01:00,0.6873,25.94032,-0.08000001,18.33691,0.0,2.759746,1.271183,4.048295,4.010001,21.3,6.979788,20.675,0.0,6.0
7757,18/07/2018 01:20,0.0,0.0,-0.08000001,18.22306,0.0,0.194744,0.4942339,0.0,3.933383,21.3,6.980001,20.87075,0.0,6.0
7758,18/07/2018 01:40,0.379375,13.6885,-0.08000001,18.00202,0.0,0.03398624,0.2330491,0.0,3.551004,21.3,6.980624,19.73196,0.0,6.0
7759,18/07/2018 02:00,0.5153553,17.15841,-0.08000001,16.19295,0.0,3.550397,0.0,0.0,3.51,21.3,6.980633,19.93144,0.0,6.0
7760,18/07/2018 02:20,15.46564,637.6413,-0.08000001,15.37,0.0,3.75031,0.0,0.0,3.519352,21.3,6.980001,20.33048,0.0,6.0
7761,18/07/2018 02:40,64.47153,2689.84,0.4892383,14.04764,0.0,3.570776,0.5889634,1757.381,3.649316,21.2352,6.980465,19.81244,0.0,6.0
7762,18/07/2018 03:00,3.611096,114.9916,1.282165,14.17721,0.0,3.4411,2.566005,1900.88,3.729402,21.2,7.013696,18.455,0.0,6.0
7763,18/07/2018 03:20,1.780468,64.17447,-0.08000001,15.82076,0.0,3.554429,3.328876,533.9102,3.73,21.2,6.999275,19.41571,0.0,6.0
7764,18/07/2018 03:40,1.495332,48.02791,-0.08000001,15.91355,0.00286,3.559756,2.153737,322.8282,3.73,21.2,7.009947,20.86895,0.0,6.0
7765,18/07/2018 04:00,0.1302055,4.112296,-0.08000001,15.53418,0.0,2.540851,0.5527917,0.0,3.721273,21.14228,6.992485,20.87945,0.0,6.0
7766,18/07/2018 04:20,0.3283185,11.86285,-0.08000001,15.55489,0.0,0.03,0.518503,0.0,3.598949,21.1,6.989999,20.76844,0.0,6.0
7767,18/07/2018 04:40,0.4392657,15.12955,-0.08000001,14.48252,0.0,2.593919,0.000881585,0.0,3.5,21.1,6.99058,19.97689,0.0,6.0
7768,18/07/2018 05:00,3.260984,113.5782,-0.08000001,13.44317,0.01137965,3.722269,0.0,0.0,3.501536,21.1,6.994258,20.25299,0.0,6.0
7769,18/07/2018 05:20,56.96156,2469.354,0.3785409,12.50431,0.0,3.616709,0.0321939,332.7903,3.606509,21.1,7.010834,19.72169,0.0,6.0
7770,18/07/2018 05:40,28.3618,1211.42,1.57045,11.57781,0.0,3.376163,2.093598,2672.746,3.743462,21.1,7.039053,19.31577,0.0,6.0
7771,18/07/2018 06:00,2.008451,71.19604,-0.012904,13.66239,0.0,3.483075,3.626461,888.2456,3.749593,21.1,6.997437,18.0936,0.0,6.0
7772,18/07/2018 06:20,0.889527,29.07738,-0.08000001,13.91806,0.0,3.113277,2.556081,105.0668,3.74618,21.1,7.010001,19.03138,0.0,6.0
7773,18/07/2018 06:40,0.1290867,4.4208,-0.08000001,13.69094,0.0,3.093495,0.6211046,0.0,3.74,21.0813,6.996208,20.77777,0.0,6.0
7774,18/07/2018 07:00,0.0,0.0,-0.08000001,13.65611,0.0,0.1544573,0.3849251,0.0,3.738681,21.0,7.009978,20.84838,0.0,6.0
7775,18/07/2018 07:20,0.0,0.0,-0.08000001,13.47637,0.0,0.030465,0.2272917,0.0,3.720674,21.00447,7.010001,20.89065,0.0,6.0
7776,18/07/2018 07:40,0.6385558,29.33944,-0.08000001,13.28701,0.0,0.03,0.09499308,0.0,3.525265,21.1,7.010796,20.42011,0.0,6.0
7777,18/07/2018 08:00,145.2351,7543.491,0.8575595,11.06775,0.0,3.278044,0.0,0.0,3.715303,21.1,7.023689,19.96042,0.0,6.0
7778,18/07/2018 08:20,96.88922,6184.852,5.290702,8.890256,0.0,2.872309,1.143708,2925.648,4.109601,20.96184,7.103817,18.71867,0.001686066,6.0
7779,18/07/2018 08:40,2.780588,178.5295,2.616549,10.42119,0.4057731,2.988945,2.015065,2521.013,4.18,20.9,7.054145,17.69205,0.02184624,6.0
7780,18/07/2018 09:00,2.997417,227.8307,-0.02822475,13.27322,0.022096,3.140387,2.742093,585.3164,4.18,20.9,6.975864,19.0653,0.003647512,6.0
7781,18/07/2018 09:20,0.3868207,28.74884,-0.07000001,13.55328,0.0,1.817553,1.448331,0.0,4.18,20.92111,6.989999,20.59848,0.0,6.0
7782,18/07/2018 09:40,0.0,0.0,-0.07000001,13.51787,0.0,0.07131059,0.7956141,0.0,4.093503,21.00428,6.990281,20.86715,0.0,6.0
7783,18/07/2018 10:00,0.3792595,29.64013,-0.06828859,13.2928,0.0,0.5485107,0.3108751,0.0,3.610251,21.0,6.987956,20.39623,0.0,6.0
7784,18/07/2018 10:20,0.5766004,38.8906,-0.07000001,12.24906,0.0,3.602718,0.0,0.0,3.51,21.0,6.97,19.69513,0.0,6.0
7785,18/07/2018 10:40,121.3418,10545.94,-0.07000001,11.47263,0.0,3.646228,0.0,0.0,3.608163,21.01367,6.984302,20.16253,0.0,6.0
7786,18/07/2018 11:00,155.6479,13537.75,10.01952,8.771001,0.0,2.870615,0.5077263,1958.883,4.099126,20.93033,7.090854,19.02645,0.004192822,6.0
7787,18/07/2018 11:20,2.710821,173.7582,9.565257,9.500364,0.02218725,2.857941,1.692591,3432.542,4.28276,20.9,7.126777,17.98936,0.05728123,6.0
7788,18/07/2018 11:40,3.703484,232.865,3.386636,12.26855,0.201156,3.044387,1.818395,2912.159,4.280383,20.98343,6.994051,17.86067,0.1141999,6.0
7789,18/07/2018 12:00,3.429398,197.3488,0.07852866,15.05584,0.1331183,3.063797,2.357765,1662.262,4.28,21.09519,6.917949,18.15764,0.05889295,6.0
7790,18/07/2018 12:20,1.505322,96.71305,-0.08000001,16.65094,0.0,3.048442,2.147701,135.967,4.28,21.1,6.929999,18.81937,0.002755177,6.0
7791,18/07/2018 12:40,0.2876248,15.40156,-0.08000001,16.68816,0.0,0.8924969,0.4584222,0.0,4.272969,21.20885,6.930448,19.34936,0.0,6.0
7792,18/07/2018 13:00,0.0,0.0,-0.08000001,16.74736,0.0,0.04089484,0.1814135,0.0,3.838774,21.3,6.930415,20.00645,0.0,6.0
7793,18/07/2018 13:20,30.48676,2476.009,-0.08000001,15.9987,0.0,1.710347,0.03036596,0.0,3.52464,21.3,6.929999,20.32319,0.0,6.0
7794,18/07/2018 13:40,146.0621,12701.31,5.127053,12.99408,0.0,3.066953,0.0998774,737.7487,3.833733,21.3,6.982259,20.22007,0.000922186,6.0
7795,18/07/2018 14:00,18.74444,1621.083,6.338394,12.4026,0.01428925,2.996212,1.442009,3804.171,4.055482,21.3,7.035826,18.65087,0.02731439,6.0
7796,18/07/2018 14:20,2.658661,192.4595,1.587984,15.29189,0.1265919,3.219837,1.988998,2746.975,4.055125,21.33133,6.95674,17.74167,0.06334306,6.0
7797,18/07/2018 14:40,2.883382,215.9774,-0.05722266,17.53841,0.04840185,3.231803,2.667349,632.1495,4.05,21.4,6.944019,18.45935,0.008104606,6.0
7798,18/07/2018 15:00,0.629385,42.52029,-0.08000001,18.09195,0.0,2.604804,1.217209,0.0,4.05,21.41117,6.935346,19.63479,0.0,6.0
7799,18/07/2018 15:20,0.0,0.0,-0.07822726,18.09676,0.0,0.04652818,0.4226987,0.0,3.891978,21.5,6.949998,20.01683,0.0,6.0
7800,18/07/2018 15:40,0.55453,36.61031,-0.075408,18.18707,0.0,0.04044784,0.06059963,0.0,3.521802,21.5,6.950268,20.0739,0.0,6.0
7801,18/07/2018 16:00,0.3327467,24.77274,-0.08000001,16.47101,0.0,3.516599,0.0,0.0,3.51,21.59268,6.936167,20.32049,0.0,6.0
7802,18/07/2018 16:20,102.4786,9119.491,2.274077,14.91181,0.0,3.470943,0.0,0.0,3.657648,21.6,6.949998,20.16352,0.0,6.0
7803,18/07/2018 16:40,58.42402,5263.105,5.980952,12.91868,0.0,3.133818,0.8042228,3585.512,3.926573,21.54917,7.027942,18.88616,0.02083669,6.0
7804,18/07/2018 17:00,2.435202,177.6034,2.499074,15.19742,0.07862165,3.288343,1.777571,3309.534,3.954464,21.59357,6.995568,18.39261,0.04949803,6.0
7805,18/07/2018 17:20,3.269376,277.0809,-0.05999999,17.66165,0.2738,3.31777,2.614194,854.9193,3.95,21.6,6.96,18.86736,0.005202684,6.0
7806,18/07/2018 17:40,0.0,0.0,-0.05999999,18.17525,0.0,3.292317,1.123669,0.0,3.95,21.6,6.9605,19.77488,0.0,6.0
7807,18/07/2018 18:00,0.0,0.0,-0.04750665,18.11146,0.0,0.2159064,0.2888694,0.0,3.852169,21.61349,6.981175,20.08352,0.0,6.0
7808,18/07/2018 18:20,0.6303233,38.44437,-0.06936418,17.4943,0.0,1.488642,0.1557568,0.0,3.516567,21.65009,6.981106,20.03391,0.0,6.0
7809,18/07/2018 18:40,0.379179,23.89768,-0.06748876,16.32172,0.0,3.620791,0.0,0.0,3.5,21.6,6.97,20.26748,0.0,6.0
7810,18/07/2018 19:00,80.50106,5679.056,0.9345019,15.06069,0.0,3.573261,0.0,0.0,3.587497,21.6,6.968092,20.44262,0.0,6.0
7811,18/07/2018 19:20,100.4787,6813.414,6.283808,12.06243,0.0,2.887291,0.5785002,2571.046,3.911772,21.586,7.018053,19.8156,0.004176285,6.0
7812,18/07/2018 19:40,2.638112,166.1924,4.000091,13.6046,0.008352666,3.143423,1.586993,3602.76,4.009982,21.52866,7.055741,18.24577,0.04330105,6.0
7813,18/07/2018 20:00,2.521307,149.9616,0.1022114,16.53566,0.02955908,3.280502,2.434116,1311.403,4.010001,21.6,6.962203,17.65437,0.01915063,6.0
7814,18/07/2018 20:20,1.129846,66.50179,-0.08000001,17.64613,0.0,3.300647,2.127148,174.3416,4.010001,21.55694,6.971905,20.20675,0.000739964,6.0
7815,18/07/2018 20:40,0.0,0.0,-0.08000001,17.57218,0.0,1.087076,0.7491903,0.0,3.980431,21.5,6.9679,20.80522,0.0,6.0
7816,18/07/2018 21:00,0.5081957,25.66375,-0.07794734,17.14795,0.0,0.3492134,0.4344227,0.0,3.609743,21.48132,6.986703,20.6075,0.0,6.0
7817,18/07/2018 21:20,0.3732525,17.18461,-0.08000001,16.04251,0.0,3.181091,0.01384292,0.0,3.5,21.46088,6.97,19.86529,0.0,6.0
7818,18/07/2018 21:40,71.88251,4301.01,-0.08000001,15.1597,0.0,3.674691,0.0,0.0,3.5451,21.4,6.983645,20.367,0.0,6.0
7819,18/07/2018 22:00,140.4418,7644.186,4.908956,11.76696,0.0,2.97785,0.1741252,1350.648,3.925961,21.38111,7.000072,19.80799,9.330579e-05,6.0
7820,18/07/2018 22:20,12.9848,545.8366,4.410613,11.64332,0.005186669,2.910792,1.043861,4069.152,4.116065,21.3,7.104061,18.60994,0.01683532,6.0
7821,18/07/2018 22:40,2.386486,71.35897,0.7564602,14.19826,0.05284407,3.184613,2.16357,1730.516,4.12,21.3,7.029077,18.04509,0.006131294,6.0
7822,18/07/2018 23:00,2.000735,60.84581,-0.06534101,15.6714,0.005418,3.229507,2.21459,434.8816,4.12,21.3,7.010001,20.07039,0.000355243,6.0
7823,18/07/2018 23:20,0.2582728,7.093829,-0.08000001,15.76829,0.0,1.864097,0.6271473,0.0,4.116268,21.3,7.010001,20.78331,0.0,6.0
7824,18/07/2018 23:40,0.0,0.0,-0.08000001,15.70179,0.0,0.04,0.4367768,0.0,3.817512,21.3,7.010001,20.39528,0.0,6.0
7825,19/07/2018 00:00,0.7584521,20.00479,-0.08000001,15.15397,0.0,0.690069,0.09281166,0.0,3.500455,21.3,7.010001,19.3772,0.0,6.0
7826,19/07/2018 00:20,3.20376,104.4835,-0.08000001,13.55555,0.0,3.622871,0.0,0.0,3.501531,21.3,7.010001,19.75295,0.0,6.0
7827,19/07/2018 00:40,110.1839,3714.461,1.629959,11.7284,0.0,3.35753,0.003382335,131.2072,3.701492,21.28465,6.977034,20.32582,0.0,6.0
7828,19/07/2018 01:00,39.85299,1295.544,2.48754,10.74844,0.01136767,3.192488,1.288266,3883.666,3.925538,21.2,7.070197,19.01893,0.0,6.0
7829,19/07/2018 01:20,2.028277,65.58704,0.1812532,13.00636,0.05679417,3.3171,3.08897,1303.214,3.93,21.2,7.03,17.72576,0.0,6.0
7830,19/07/2018 01:40,1.633463,48.31336,-0.08000001,13.82648,0.0,3.314638,2.725833,352.2932,3.93,21.2,7.03,18.48677,0.0,6.0
7831,19/07/2018 02:00,0.1291717,3.953865,-0.08000001,13.72221,0.0,2.738924,1.056817,0.0,3.93,21.2,7.031498,20.7422,0.0,6.0
7832,19/07/2018 02:20,0.0,0.0,-0.08000001,13.81748,0.0,0.04168817,0.6399543,0.0,3.738244,21.2,7.03,20.83121,0.0,6.0
7833,19/07/2018 02:40,0.7589325,27.3321,-0.08000001,12.81843,0.0,2.457924,0.09729298,0.0,3.5,21.2,7.03,19.67783,0.0,6.0
7834,19/07/2018 03:00,0.4758991,17.12232,-0.08000001,11.8205,0.0,3.640333,0.0,0.0,3.5,21.2,7.03,20.17232,0.0,6.0
7835,19/07/2018 03:20,35.61418,1681.758,0.2141638,10.82436,0.0,3.597696,0.0,0.0,3.545581,21.2,7.010108,20.32005,0.0,6.0
7836,19/07/2018 03:40,45.03814,2094.197,1.552291,9.621957,0.0,3.360799,1.31195,2499.691,3.697744,21.2,7.041595,18.75248,0.0,6.0
7837,19/07/2018 04:00,1.378549,51.87061,0.135519,11.21541,0.0,3.456262,3.219294,1354.552,3.73,21.12014,7.030327,18.51673,0.0,6.0
7838,19/07/2018 04:20,1.226095,48.89239,-0.08000001,12.16,0.0,3.482179,3.370452,260.1663,3.73,21.1,7.050002,20.41513,0.0,6.0
7839,19/07/2018 04:40,0.2810957,6.997008,-0.08000001,11.95586,0.0,3.472184,1.035852,0.0,3.73,21.1,7.036859,20.72185,0.0,6.0
7840,19/07/2018 05:00,0.0,0.0,-0.08000001,11.90083,0.0,0.2841306,0.5024589,0.0,3.648897,21.1,7.044559,20.63654,0.0,6.0
7841,19/07/2018 05:20,0.7383758,26.6613,-0.08000001,11.29039,0.0,1.602845,0.03941956,0.0,3.5,21.1,7.051364,19.58818,0.0,6.0
7842,19/07/2018 05:40,0.5452324,18.48958,-0.08000001,10.31375,0.0,3.703611,0.0,0.0,3.5,21.1,7.04,20.1163,0.0,6.0
7843,19/07/2018 06:00,42.0505,1940.309,0.2123758,9.610153,0.0,3.635974,0.0,0.0,3.535217,21.1,7.035877,20.34295,0.0,6.0
7844,19/07/2018 06:20,75.1675,3401.402,1.9899,8.26417,0.0,3.298623,0.6181332,1491.175,3.753221,20.99312,7.05022,20.09512,0.0,6.0
7845,19/07/2018 06:40,3.728584,158.1833,1.121923,8.985269,0.0,3.316015,2.223939,2222.321,3.842816,20.9,7.069545,18.02901,0.0,6.0
7846,19/07/2018 07:00,1.631433,67.67447,-0.04122099,10.94125,0.0,3.375966,3.64606,531.7462,3.839999,20.9,7.044687,19.23657,0.0,6.0
7847,19/07/2018 07:20,0.0,0.0,-0.08000001,11.06775,0.0,2.351289,1.996264,14.30333,3.839999,20.9,7.058484,20.82865,0.0,6.0
7848,19/07/2018 07:40,0.0,0.0,-0.08000001,11.08117,0.0,0.2579913,1.297658,0.0,3.822828,20.94943,7.059999,20.37475,0.0,6.0
7849,19/07/2018 08:00,0.5431508,20.55709,-0.08000001,10.71516,0.0,0.7084355,0.6347552,0.0,3.538778,21.04352,7.055687,19.51455,0.0,6.0
7850,19/07/2018 08:20,0.4743989,19.50922,-0.08000001,9.482363,0.0,3.663184,0.0,0.0,3.5,21.1,7.04,20.07337,0.0,6.0
7851,19/07/2018 08:40,33.09544,2221.288,-0.08000001,9.023249,0.0,3.636353,0.0,0.0,3.51253,21.1,7.04,20.33555,0.0,6.0
7852,19/07/2018 09:00,130.7482,9390.415,4.570424,7.116183,0.0,2.949207,0.08529466,535.5041,3.834906,21.02079,7.053224,19.99539,0.0,6.0
7853,19/07/2018 09:20,26.48924,1908.508,3.824251,7.312879,0.0,3.012188,1.764333,3063.089,4.033179,20.9,7.085557,17.86619,0.01033688,6.0
7854,19/07/2018 09:40,1.262567,70.08417,0.7697312,9.912634,0.005002335,3.164597,2.669429,1435.944,4.035117,20.9,7.009408,19.09253,0.007571491,6.0
7855,19/07/2018 10:00,1.50315,96.0401,-0.05715108,11.28632,0.0,3.260175,2.358217,281.9924,4.03,20.9,6.990546,20.50112,0.0,6.0
7856,19/07/2018 10:20,0.638455,39.3662,-0.04,11.28592,0.0,1.860052,0.7723352,0.0,4.03,20.96208,6.998446,19.3385,0.0,6.0
7857,19/07/2018 10:40,0.0,0.0,-0.04,11.38321,0.0,0.05044733,0.2182954,0.0,3.786155,21.04924,7.010001,19.37808,0.0,6.0
7858,19/07/2018 11:00,0.9652193,56.03917,-0.04,11.26693,0.0,0.6481794,0.03295783,0.0,3.5,21.1,7.00777,19.8514,0.0,6.0
7859,19/07/2018 11:20,0.7443395,39.01672,-0.04,9.762271,0.0,3.618443,0.0,0.0,3.5,21.1,6.989999,20.27173,0.0,6.0
7860,19/07/2018 11:40,129.4129,7993.725,4.511053,8.29191,0.0,3.065506,0.0,0.0,3.691125,21.1,7.038784,20.44317,0.0,6.0
7861,19/07/2018 12:00,60.88595,3752.016,5.998011,7.171347,0.0,2.794427,1.094774,2906.125,4.002775,21.1,7.101579,19.02637,0.005532648,6.0
7862,19/07/2018 12:20,4.188708,210.3108,2.20203,9.558222,0.003853498,3.175677,1.941768,2762.248,4.033977,21.1,7.025703,17.68608,0.02391025,6.0
7863,19/07/2018 12:40,2.014457,109.5788,0.03123463,11.89818,0.0,3.140839,2.662598,666.3099,4.03,21.10767,6.989999,18.30919,0.003161728,6.0
7864,19/07/2018 13:00,1.509616,76.03208,-0.08000001,12.50093,0.0,2.757562,1.296962,0.0,4.03,21.2,6.989999,19.04747,0.0,6.0
7865,19/07/2018 13:20,0.0,0.0,-0.08000001,12.56888,0.0,0.05999999,0.3706562,0.0,3.920687,21.28325,6.996027,19.79692,0.0,6.0
7866,19/07/2018 13:40,1.268283,78.28719,-0.08000001,12.41176,0.0,0.05999999,0.2497694,0.0,3.52438,21.32758,6.997069,20.18804,0.0,6.0
7867,19/07/2018 14:00,1.766905,97.42358,-0.08000001,11.19215,0.0,3.255021,0.0,0.0,3.5,21.30824,6.989999,20.45764,0.0,6.0
7868,19/07/2018 14:20,104.7161,5367.031,2.850701,9.630328,0.0,3.219886,0.0,0.0,3.606673,21.4,7.035027,20.56614,0.0,6.0
7869,19/07/2018 14:40,82.93519,4285.377,5.864527,7.757781,0.0,2.852219,0.4726194,2164.504,3.940499,21.33039,7.086052,19.52718,0.000594809,6.0
7870,19/07/2018 15:00,2.637033,112.1528,2.751037,9.425447,0.01266198,3.164956,1.719631,3421.146,4.016174,21.34713,7.053998,18.18638,0.01395173,6.0
7871,19/07/2018 15:20,2.132871,104.5244,-0.07000001,12.17732,0.0,3.245579,2.711613,779.5327,4.012547,21.4,7.006045,19.32115,0.00107351,6.0
7872,19/07/2018 15:40,1.513099,69.59737,-0.07000001,12.67949,0.0,3.213928,1.734196,169.0595,4.013702,21.4,7.008967,19.6893,0.0,6.0
7873,19/07/2018 16:00,0.5000874,23.04532,-0.07000001,12.73657,0.0,0.4009885,0.3285812,0.0,4.010001,21.48481,7.031121,19.95209,0.0,6.0
7874,19/07/2018 16:20,0.129172,6.013086,-0.07000001,12.75232,0.0,0.05,0.1082828,0.0,3.832044,21.54674,7.025996,20.41319,0.0,6.0
7875,19/07/2018 16:40,0.995386,49.32822,-0.07000001,11.72451,0.0,1.840751,0.06372266,0.0,3.502988,21.50301,7.020865,20.31599,0.0,6.0
7876,19/07/2018 17:00,26.60619,1453.465,0.177145,10.44777,0.0,3.442515,0.0,0.0,3.513089,21.59712,7.028459,20.27459,0.0,6.0
7877,19/07/2018 17:20,109.0732,5958.973,2.87726,8.257054,0.0,3.094126,0.1442572,942.4283,3.763926,21.52497,7.044747,20.35839,0.0,6.0
7878,19/07/2018 17:40,20.83365,1136.531,2.942694,8.16938,0.0,3.17156,1.446767,3736.45,3.939425,21.45338,7.077963,18.84109,0.0,6.0
7879,19/07/2018 18:00,2.260863,119.805,0.2573493,10.87568,0.0,3.277786,2.907749,1017.658,3.939931,21.5,7.042812,17.75348,0.0,6.0
7880,19/07/2018 18:20,1.686181,83.94078,-0.07000001,11.68173,0.0,3.317436,2.181624,346.5787,3.94,21.5,7.045911,19.47054,0.0,6.0
7881,19/07/2018 18:40,0.4549243,21.48121,-0.07000001,11.67961,0.0,1.241739,0.6371893,0.0,3.93814,21.5,7.059999,20.66421,0.0,6.0
7882,19/07/2018 19:00,0.026875,0.1539292,-0.07000001,11.59242,0.0,0.05039434,0.3803277,0.0,3.660739,21.52519,7.071881,20.13957,0.0,6.0
7883,19/07/2018 19:20,0.7703111,33.49956,-0.07000001,10.73014,0.0,1.439534,0.002267835,0.0,3.51,21.5,7.050002,19.80513,0.0,6.0
7884,19/07/2018 19:40,0.3580199,15.30976,-0.07000001,9.405156,0.0,3.638955,0.0,0.0,3.51,21.5,7.050002,20.34018,0.0,6.0
7885,19/07/2018 20:00,127.9583,7031.392,2.484484,7.391284,0.0,3.108821,0.0,13.68789,3.712271,21.45706,7.075402,20.33756,0.0,6.0
7886,19/07/2018 20:20,62.98807,3495.661,3.364347,6.585087,0.0,3.040941,0.9431946,3980.486,4.004363,21.37372,7.11,18.86708,2.920613e-07,6.0
7887,19/07/2018 20:40,3.885075,183.4352,0.98487,8.678148,0.0,3.185745,2.305478,2070.391,4.029969,21.3,7.071775,18.80962,2.718377e-05,6.0
7888,19/07/2018 21:00,1.007623,45.03281,-0.07000001,10.41647,0.00408825,1.012056,2.395547,345.702,4.03,21.3,7.063601,19.28773,0.0,6.0
7889,19/07/2018 21:20,0.3870188,17.68723,-0.07000001,10.51848,0.05518651,0.0,0.6829174,0.0,4.03,21.3,7.063759,20.79545,0.0,6.0
7890,19/07/2018 21:40,0.0,0.0,-0.07000001,10.55096,0.0,0.0,0.4820902,0.0,3.829665,21.3,7.070889,20.81178,0.0,6.0
7891,19/07/2018 22:00,0.628936,32.80628,-0.07000001,10.13184,0.0,0.49376,0.1218134,0.0,3.511585,21.3,7.073386,19.79584,0.0,6.0
7892,19/07/2018 22:20,0.371437,16.37152,-0.07000001,8.260178,0.0,3.646666,0.0,0.0,3.51,21.3,7.059999,19.90568,0.0,6.0
7893,19/07/2018 22:40,101.9365,5882.894,0.9561184,7.051866,0.0,3.333151,0.0,0.0,3.61505,21.3,7.094579,20.00687,0.0,6.0
7894,19/07/2018 23:00,87.44255,4980.238,4.073829,5.210995,0.0,3.11041,0.3885902,2772.897,3.978287,21.16368,7.123875,19.36119,0.0,6.0
7895,19/07/2018 23:20,4.657988,212.9498,2.500748,6.478099,0.0081365,3.138099,1.562685,3529.398,4.039512,21.1,7.119576,18.35691,0.0,6.0
7896,19/07/2018 23:40,3.212166,150.1234,0.08341377,8.915232,0.0,3.214455,2.715409,862.5371,4.037059,21.1,7.07833,18.15791,0.0,6.0
7897,20/07/2018 00:00,0.5339321,25.20151,-0.08000001,9.414621,0.0,2.79497,1.560673,0.6887561,4.04,21.1,7.086469,19.73278,0.0,6.0
7898,20/07/2018 00:20,0.040715,1.143981,-0.08000001,9.424965,0.0,0.05045334,0.6692206,0.0,3.957134,21.1,7.088566,20.73112,0.0,6.0
7899,20/07/2018 00:40,0.758796,35.68607,-0.08000001,9.258998,0.0,0.05,0.3285487,0.0,3.546138,21.1,7.077814,19.44939,0.0,6.0
7900,20/07/2018 01:00,0.2504635,12.34922,-0.08000001,7.544523,0.0,3.183575,0.0,0.0,3.5,21.1,7.086006,19.78142,0.0,6.0
7901,20/07/2018 01:20,16.08487,967.7695,-0.08000001,6.616887,0.0,3.612514,0.0,0.0,3.511719,21.1,7.095923,20.34627,0.0,6.0
7902,20/07/2018 01:40,115.8286,7067.159,2.308007,5.176736,0.0,3.269989,0.2946305,1552.474,3.730115,21.09682,7.127959,19.95393,0.0,6.0
7903,20/07/2018 02:00,7.047133,414.3742,3.260476,5.146295,0.0,3.156514,1.625837,3317.372,3.897339,21.00159,7.155289,18.5545,0.0,6.0
7904,20/07/2018 02:20,1.561295,83.21749,-0.05999999,7.85393,0.0,3.348985,2.98733,665.554,3.89,21.0,7.095958,19.77661,0.0,6.0
7905,20/07/2018 02:40,1.629835,96.03987,-0.05999999,8.241687,0.0,3.391662,2.059868,308.7405,3.89,21.0,7.097259,20.71831,0.0,6.0
7906,20/07/2018 03:00,0.0,0.0,-0.05999999,8.142289,0.0,0.4409622,0.7134454,0.0,3.880037,21.0,7.103286,20.79719,0.0,6.0
7907,20/07/2018 03:20,0.6290089,26.78067,-0.05999999,7.996263,0.0,0.05,0.4694605,0.0,3.579404,21.0,7.095986,20.59587,0.0,6.0
7908,20/07/2018 03:40,0.5018905,21.98322,-0.05999999,6.771551,0.0,2.315811,0.0,0.0,3.5,21.0,7.097259,19.81278,0.0,6.0
7909,20/07/2018 04:00,1.626789,76.32327,-0.05999999,5.601499,0.0,3.630283,0.0,0.0,3.500256,21.0,7.103188,20.24253,0.0,6.0
7910,20/07/2018 04:20,52.54383,2523.296,0.3773957,4.720937,0.0,3.570746,0.09182383,536.6346,3.590653,20.99634,7.095998,19.49401,0.0,6.0
7911,20/07/2018 04:40,25.83634,1136.227,1.229948,4.466384,0.0,3.406106,2.032744,2452.976,3.724575,20.9,7.110188,18.59573,0.0,6.0
7912,20/07/2018 05:00,1.888533,75.73866,0.07961112,6.275739,0.0,3.460952,3.931295,837.2772,3.729283,20.9,7.108285,18.24562,0.0,6.0
7913,20/07/2018 05:20,0.5092824,19.84372,-0.08000001,6.577373,0.0,3.471115,2.464729,59.83024,3.73,20.9,7.108538,18.67384,0.0,6.0
7914,20/07/2018 05:40,0.0,0.0,-0.08000001,6.374929,0.0,1.616704,0.3705773,0.0,3.727542,20.9,7.102111,20.63474,0.0,6.0
7915,20/07/2018 06:00,0.379667,13.89726,-0.08000001,6.162476,0.0,0.4920353,0.3045827,0.0,3.571127,20.9,7.097983,20.42549,0.0,6.0
7916,20/07/2018 06:20,0.5088682,20.6854,-0.08000001,4.9627,0.0,3.604022,0.0,0.0,3.5,20.9,7.087012,19.76127,0.0,6.0
7917,20/07/2018 06:40,0.6445127,26.48481,-0.08000001,4.382903,0.0,3.630319,0.0,0.0,3.5,20.9,7.099999,20.26643,0.0,6.0
7918,20/07/2018 07:00,106.5889,4977.644,0.2191567,3.703519,0.002268,3.596612,0.0,0.0,3.653994,20.9,7.10202,20.50535,0.0,6.0
7919,20/07/2018 07:20,66.0322,3086.374,2.951146,2.722501,0.0,3.103589,1.161158,2873.242,3.944868,20.81997,7.118741,18.79671,0.0,6.0
7920,20/07/2018 07:40,1.015594,44.82288,1.236825,4.686297,0.00308,3.160582,2.617364,1697.731,3.980168,20.8,7.093369,17.79322,0.0,6.0
7921,20/07/2018 08:00,2.394318,105.5872,-0.07000001,6.348176,0.0,3.229985,3.042866,399.1636,3.98,20.89849,7.083869,19.4333,0.0,6.0
7922,20/07/2018 08:20,0.3790978,18.38841,-0.07000001,6.308937,0.0,2.547889,1.247553,0.0,3.98,20.9,7.0704,20.61576,0.0,6.0
7923,20/07/2018 08:40,0.0,0.0,-0.07000001,6.331262,0.0,0.3996885,0.4133878,0.0,3.901598,20.9,7.070001,20.80534,0.0,6.0
7924,20/07/2018 09:00,0.8871124,47.54499,-0.07000001,6.062588,0.0,0.4776605,0.3308086,0.0,3.535735,20.9,7.070384,20.20041,0.0,6.0
