,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
7925,20/07/2018 09:20,0.387005,22.74398,-0.07000001,4.736737,0.0,3.567944,0.0,0.0,3.5,20.9,7.070548,19.81727,0.0,6.0
7926,20/07/2018 09:40,150.507,10899.76,-0.07000001,4.15521,0.0,3.618206,0.0,0.0,3.642339,20.9,7.070001,20.25138,0.0,6.0
7927,20/07/2018 10:00,77.12007,5415.052,5.659917,2.951219,0.0,2.913562,0.7543294,1856.499,4.067889,20.84816,7.137413,18.77432,0.002900637,6.0
7928,20/07/2018 10:20,5.892578,277.1163,3.94742,4.44133,0.04552083,3.038521,1.735618,2796.952,4.139094,20.8,7.105044,17.94802,0.0219912,6.0
7929,20/07/2018 10:40,2.636402,-144.9249,0.6917335,7.637341,0.0569055,3.075042,2.363347,1591.684,4.14,20.88788,7.029687,17.71258,0.01813894,6.0
7930,20/07/2018 11:00,1.632557,-54.80668,-0.08000001,9.032091,0.0,2.949658,2.048489,203.8399,4.14,20.9,7.010001,18.24447,0.001601564,6.0
7931,20/07/2018 11:20,0.5966958,33.22478,-0.08000001,9.093351,0.0,1.405455,0.5919806,0.0,4.120872,21.02075,7.010917,19.22754,0.0,6.0
7932,20/07/2018 11:40,0.0,0.0,-0.08000001,9.216707,0.0,0.05551483,0.1897543,0.0,3.696873,21.07042,7.010001,19.75509,0.0,6.0
7933,20/07/2018 12:00,1.511935,92.9819,-0.08000001,8.036852,0.0,2.942934,0.005402,0.0,3.5,21.1,7.010001,20.14212,0.0,6.0
7934,20/07/2018 12:20,40.73463,3047.042,-0.08000001,7.224128,0.0,3.590358,0.0,0.0,3.519413,21.1,7.010201,20.40907,0.0,6.0
7935,20/07/2018 12:40,133.6529,10761.1,3.287441,5.848726,0.0,3.1614,0.1911649,942.6084,3.868921,21.1,7.051385,20.15147,0.0,6.0
7936,20/07/2018 13:00,16.98389,1265.207,5.420246,5.531093,0.0066475,3.043372,1.686464,3443.654,4.029964,21.1,7.097219,18.28452,0.008670182,6.0
7937,20/07/2018 13:20,3.141513,178.244,0.6539984,9.203475,0.09657874,3.173471,2.313823,1870.807,4.03,21.14397,7.008887,17.66592,0.01406851,6.0
7938,20/07/2018 13:40,3.775689,219.8543,-0.08000001,10.8973,0.0,3.170521,2.345899,364.5836,4.03,21.2,7.010001,19.41772,5.301174e-05,6.0
7939,20/07/2018 14:00,1.016143,61.54573,-0.08000001,10.86654,0.0,0.9889779,0.6638832,0.0,4.025497,21.2396,7.006662,19.7707,0.0,6.0
7940,20/07/2018 14:20,0.0,0.0,-0.08000001,11.36137,0.0,0.0240315,0.376265,0.0,3.712265,21.3,6.990533,20.52814,0.0,6.0
7941,20/07/2018 14:40,0.9022567,48.94893,-0.08000001,10.29457,0.0,2.195735,0.03211555,0.0,3.51,21.20373,6.989999,20.16105,0.0,6.0
7942,20/07/2018 15:00,0.6228496,29.98464,-0.08000001,9.127681,0.0,3.677537,0.0,0.0,3.51,21.2,7.003953,20.2457,0.0,6.0
7943,20/07/2018 15:20,179.6041,11184.84,1.920058,7.68818,0.001502,3.491816,0.0,13.59397,3.813885,21.18905,7.023765,20.08029,0.0,6.0
7944,20/07/2018 15:40,48.51952,2905.093,5.848004,5.273863,0.0,2.971695,0.6922044,3980.375,4.11536,21.1,7.12243,18.93372,0.003313503,6.0
7945,20/07/2018 16:00,5.849916,259.339,2.322482,7.716877,0.008991001,3.188158,1.776613,3269.289,4.127411,21.1,7.076201,18.41745,0.004749754,6.0
7946,20/07/2018 16:20,2.307256,90.61863,-0.08000001,10.89837,0.0,3.170878,2.610021,536.0815,4.13,21.1,7.025986,18.93518,0.000535249,6.0
7947,20/07/2018 16:40,0.386481,12.70884,-0.08000001,11.25128,0.0,1.269594,0.8068124,0.0,4.13,21.1,7.04,19.87478,0.0,6.0
7948,20/07/2018 17:00,0.0,0.0,-0.08000001,11.13603,0.0,0.0193255,0.4137395,0.0,4.003594,21.1,7.040278,20.42657,0.0,6.0
7949,20/07/2018 17:20,0.628626,22.48999,-0.08000001,10.9136,0.0,0.733934,0.1126563,0.0,3.551081,21.1,7.033962,20.2813,0.0,6.0
7950,20/07/2018 17:40,0.6366264,26.86318,-0.08000001,9.106162,0.0,3.06134,0.0,0.0,3.5,21.13694,7.031586,20.013,0.0,6.0
7951,20/07/2018 18:00,84.26324,4234.733,0.4775673,7.489316,0.0,3.342406,0.0,0.0,3.589639,21.20367,7.048734,20.2563,0.0,6.0
7952,20/07/2018 18:20,114.6446,6053.065,5.479177,5.03323,0.001642665,2.793283,0.4876811,2774.335,3.993684,21.13816,7.147525,19.4865,0.0,6.0
7953,20/07/2018 18:40,0.8193159,34.97178,2.602371,6.476214,0.063538,3.094142,1.688058,3286.052,4.07,21.1,7.11152,18.33633,0.0,6.0
7954,20/07/2018 19:00,2.375349,96.52681,0.05687914,9.348166,0.01729,3.236478,2.717211,868.0047,4.07,21.1,7.068073,19.65804,0.0,6.0
7955,20/07/2018 19:20,0.331548,14.01991,-0.08000001,9.570492,0.0,3.216056,1.677314,43.00392,4.07,21.1,7.050154,20.53196,0.0,6.0
7956,20/07/2018 19:40,0.0,0.0,-0.08000001,9.558332,0.0,1.23789,0.6206065,0.0,3.998837,21.1,7.062121,20.63794,0.0,6.0
7957,20/07/2018 20:00,0.5085335,15.97528,-0.08000001,9.174004,0.0,0.3943451,0.3458082,0.0,3.573061,21.1,7.066915,20.38705,0.0,6.0
7958,20/07/2018 20:20,0.5011924,17.23209,-0.08000001,7.478024,0.0,3.686023,0.0,0.0,3.5,21.1,7.055968,19.96489,0.0,6.0
7959,20/07/2018 20:40,67.14663,3166.837,-0.08000001,6.702802,0.0,3.717585,0.0,0.0,3.556119,21.1,7.058051,20.30634,0.0,6.0
7960,20/07/2018 21:00,119.4078,5649.324,3.357296,4.804578,0.0,2.958872,0.347488,1756.413,3.898538,21.04591,7.083803,19.42,0.0,6.0
7961,20/07/2018 21:20,2.765177,110.0643,2.988298,5.217139,0.03311867,3.017455,1.743612,3276.918,4.02921,21.0,7.124846,18.29551,0.0,6.0
7962,20/07/2018 21:40,2.347601,103.2125,0.02335214,7.837174,0.047701,3.251798,2.915842,726.9745,4.020092,21.0,7.059999,19.7586,0.0,6.0
7963,20/07/2018 22:00,0.6664483,21.93354,-0.08000001,8.288099,0.0,2.965612,1.808698,80.90701,4.02,21.0,7.060431,20.71253,0.0,6.0
7964,20/07/2018 22:20,0.251185,11.07335,-0.08000001,8.320025,0.0,0.006540999,0.6431974,0.0,4.02,21.0,7.06086,20.81132,0.0,6.0
7965,20/07/2018 22:40,0.380281,16.25628,-0.08000001,8.096078,0.0,0.0,0.4035809,0.0,3.938939,21.0,7.059999,20.83841,0.0,6.0
7966,20/07/2018 23:00,0.8032441,39.99972,-0.08000001,7.619825,0.001912002,0.3172205,0.2377794,0.0,3.546553,21.0,7.060599,20.10125,0.0,6.0
7967,20/07/2018 23:20,7.356647,389.5781,-0.08000001,5.443659,0.0,3.639253,0.0,0.0,3.512841,21.0,7.060816,19.72724,0.0,6.0
7968,20/07/2018 23:40,101.9408,5583.222,1.149564,4.110455,0.0,3.553545,0.05873756,536.6175,3.699025,20.97069,7.063664,20.21269,0.0,6.0
7969,21/07/2018 00:00,28.24201,1539.892,3.11437,3.266017,0.04655758,3.212775,1.421251,3686.587,3.88409,20.9,7.137807,18.92184,0.0,6.0
7970,21/07/2018 00:20,1.251944,61.27267,-0.06975093,6.097937,0.0,3.387352,3.225923,998.6324,3.88205,20.9,7.080214,17.72454,0.0,6.0
7971,21/07/2018 00:40,1.760192,89.06045,-0.07000001,6.650571,0.0,3.420713,2.445953,297.5905,3.88,20.9,7.080001,19.22622,0.0,6.0
7972,21/07/2018 01:00,0.1286475,5.574122,-0.07000001,6.38557,0.0,2.713981,0.721299,0.0,3.88,20.9,7.080001,20.78726,0.0,6.0
7973,21/07/2018 01:20,0.08619,5.386656,-0.07000001,6.476844,0.0,0.01,0.5575902,0.0,3.663477,20.9,7.080616,20.08141,0.0,6.0
7974,21/07/2018 01:40,0.6799482,39.67867,-0.07000001,5.304559,0.0,2.072983,0.007861182,0.0,3.51,20.9,7.080001,19.82043,0.0,6.0
7975,21/07/2018 02:00,0.6289881,31.32758,-0.07000001,4.023077,0.0,3.69769,0.0,0.0,3.51,20.9,7.080101,20.18883,0.0,6.0
7976,21/07/2018 02:20,63.55721,4030.702,0.508171,3.027313,0.0,3.610733,0.0,0.0,3.588853,20.9,7.085019,20.18231,0.0,6.0
7977,21/07/2018 02:40,26.73188,1682.954,2.354144,2.120182,0.0,3.269935,1.310081,3163.477,3.746116,20.9,7.121143,18.83457,0.0,6.0
7978,21/07/2018 03:00,1.203663,63.45961,0.4521016,4.252274,0.0,3.403558,3.495532,1099.52,3.76,20.9,7.084272,18.6014,0.0,6.0
7979,21/07/2018 03:20,1.064043,63.14346,-0.08000001,4.919596,0.0,3.484981,3.040512,227.0279,3.75994,20.9,7.089999,20.42781,0.0,6.0
7980,21/07/2018 03:40,0.257932,12.99515,-0.08000001,4.650029,0.0,3.409565,0.9757444,0.0,3.759458,20.9,7.089999,20.71819,0.0,6.0
7981,21/07/2018 04:00,0.0,0.0,-0.08000001,4.731512,0.0,0.6315652,0.464073,0.0,3.653675,20.9,7.090533,20.75837,0.0,6.0
7982,21/07/2018 04:20,1.131838,63.6659,-0.08000001,4.107608,0.0,1.178316,0.0226954,0.0,3.51,20.9,7.089999,20.06295,0.0,6.0
7983,21/07/2018 04:40,0.6393183,36.72336,-0.08000001,2.755086,0.0,3.711325,0.0,0.0,3.51,20.9,7.089999,20.10177,0.0,6.0
7984,21/07/2018 05:00,52.78968,3019.507,0.03054115,2.128228,0.0,3.701551,0.0,0.0,3.562204,20.9,7.091014,20.31488,0.0,6.0
7985,21/07/2018 05:20,48.41901,2806.507,2.820194,1.384548,0.0,3.221776,0.9016579,2304.99,3.741155,20.82939,7.137008,19.43669,0.0,6.0
7986,21/07/2018 05:40,2.813275,145.0667,1.273198,3.077821,0.0,3.413036,2.762503,1682.683,3.78991,20.8,7.104776,18.20231,0.0,6.0
7987,21/07/2018 06:00,0.6770409,27.77095,-0.07000001,4.469988,0.0,3.479853,3.262494,365.0556,3.79,20.8,7.08631,18.99854,0.0,6.0
7988,21/07/2018 06:20,1.136097,46.61518,-0.07000001,4.340689,0.0,2.999774,1.517783,135.8261,3.79,20.8,7.089999,19.75909,0.0,6.0
7989,21/07/2018 06:40,0.0,0.0,-0.07000001,4.399792,0.0,1.434837,0.4536414,0.0,3.744857,20.8,7.089999,20.72057,0.0,6.0
7990,21/07/2018 07:00,0.63068,26.10446,-0.07000001,4.274585,0.0,0.2707317,0.1684023,0.0,3.515208,20.8,7.090848,19.60223,0.0,6.0
7991,21/07/2018 07:20,0.3880673,15.04447,-0.07000001,2.6724,0.0,3.722628,0.0,0.0,3.51,20.8,7.090312,19.9324,0.0,6.0
7992,21/07/2018 07:40,20.31158,1003.057,-0.07000001,2.046365,0.0,3.705789,0.0,0.0,3.520725,20.8,7.089999,20.41513,0.0,6.0
7993,21/07/2018 08:00,71.14729,3655.574,0.9781496,1.428506,0.0,3.506577,0.4751765,1206.312,3.666183,20.8,7.047493,19.30811,0.0,6.0
7994,21/07/2018 08:20,5.059375,245.947,2.039294,2.432301,0.0,3.178489,2.535367,1912.292,3.771341,20.8,7.098608,17.8033,0.0,6.0
7995,21/07/2018 08:40,0.879114,34.23887,-0.07000001,4.135857,0.0,3.414895,3.93788,633.6967,3.77,20.8,7.061308,19.56367,0.0,6.0
7996,21/07/2018 09:00,0.2582442,11.93597,-0.07000001,4.175561,0.0,3.348321,2.054995,0.0,3.77,20.8,7.071621,20.68702,0.0,6.0
7997,21/07/2018 09:20,0.0,0.0,-0.07000001,4.291156,0.0,0.05907525,1.320274,0.0,3.764516,20.8,7.089814,20.76896,0.0,6.0
7998,21/07/2018 09:40,0.3786575,25.20646,-0.07000001,4.354088,0.0,0.01693016,0.6178071,0.0,3.543885,20.8,7.089363,19.89344,0.0,6.0
7999,21/07/2018 10:00,1.260861,81.83412,-0.07000001,2.986844,0.0,2.903546,0.0,0.0,3.51,20.8,7.065541,19.78192,0.0,6.0
8000,21/07/2018 10:20,6.848176,560.1539,-0.07000001,2.068539,0.0,3.651928,0.0,0.0,3.511739,20.8,7.065988,20.28702,0.0,6.0
8001,21/07/2018 10:40,170.3596,14412.7,4.203465,1.579042,0.0,3.152614,0.02015934,331.2993,3.788649,20.8,7.057375,19.67414,2.386822e-05,6.0
8002,21/07/2018 11:00,40.14872,3428.453,6.555723,1.896195,0.001287415,2.849305,1.533449,3533.632,4.098673,20.6907,7.131419,18.41237,0.008166998,6.0
8003,21/07/2018 11:20,4.642984,316.0402,1.97746,5.234788,0.1465289,3.119377,1.963528,2596.113,4.102587,20.7,7.057936,17.88214,0.01923529,6.0
8004,21/07/2018 11:40,0.8800535,56.71702,-0.02349333,7.748618,0.09562665,3.103285,2.569268,411.9782,4.099999,20.7,7.010001,18.16961,0.002222798,6.0
8005,21/07/2018 12:00,0.0,0.0,-0.05906149,8.125317,0.0,2.835466,0.9102373,0.0,4.099999,20.70903,7.010001,19.80865,0.0,6.0
8006,21/07/2018 12:20,0.1288742,7.158741,-0.05999999,8.419169,0.0,0.0,0.3621843,0.0,3.911857,20.8,7.010417,20.23339,0.0,6.0
8007,21/07/2018 12:40,0.562892,29.24733,-0.05999999,7.825133,0.0,1.727674,0.004632835,0.0,3.523018,20.8,7.010001,20.124,0.0,6.0
8008,21/07/2018 13:00,0.5888115,34.95327,-0.05999999,6.526559,0.0,3.585673,0.0,0.0,3.51,20.8,7.010001,20.23839,0.0,6.0
8009,21/07/2018 13:20,110.6211,7884.055,1.607982,5.446804,0.0,3.381644,0.0,0.0,3.635831,20.8,7.004066,20.30481,0.0,6.0
8010,21/07/2018 13:40,73.75881,5225.116,5.736404,4.205153,0.0,2.873404,0.8943967,3180.673,3.981947,20.8,7.057826,19.05689,0.001038146,6.0
8011,21/07/2018 14:00,2.847804,158.8358,2.41361,6.400033,0.00428,3.130802,1.914898,2802.261,4.029918,20.8,7.0522,18.12243,0.009340754,6.0
8012,21/07/2018 14:20,1.44265,79.50939,-0.08000001,9.380158,0.0,3.235383,2.700885,532.4333,4.03,20.8,7.0,19.08157,0.000410983,6.0
8013,21/07/2018 14:40,0.4648084,25.80304,-0.08000001,9.428139,0.0,3.1555,0.9197415,0.0,4.03,20.8,7.0,20.26666,0.0,6.0
8014,21/07/2018 15:00,0.0,0.0,-0.08000001,9.476415,0.0,0.5843115,0.282383,0.0,3.909182,20.81186,7.014995,20.28303,0.0,6.0
8015,21/07/2018 15:20,0.750475,40.57174,-0.08000001,8.978956,0.0015015,1.087857,0.1362475,0.0,3.532201,20.83196,7.01348,20.15246,0.0,6.0
8016,21/07/2018 15:40,0.6464817,36.93675,-0.08000001,7.561304,0.0,3.577782,0.0,0.0,3.51,20.8,7.009665,19.95361,0.0,6.0
8017,21/07/2018 16:00,51.24703,3289.726,0.0437526,6.814576,0.0,3.631643,0.0,0.0,3.554097,20.82065,7.01776,20.24501,0.0,6.0
8018,21/07/2018 16:20,112.274,7172.0,3.079908,5.087234,0.0,3.110865,0.3727027,1959.821,3.848856,20.8,7.01641,19.40868,0.0,6.0
8019,21/07/2018 16:40,1.712894,93.39107,2.69993,5.707293,0.0,3.181903,1.541608,3503.407,3.970316,20.8,7.083449,18.57907,0.0,6.0
8020,21/07/2018 17:00,1.891704,108.1823,0.2171856,8.642867,0.0,3.238482,2.794771,924.0347,3.970001,20.8,7.03803,18.47696,0.0,6.0
8021,21/07/2018 17:20,0.3880392,19.483,-0.09000002,9.110332,0.0,3.075312,1.586326,3.898247,3.970001,20.8,7.03,20.65173,0.0,6.0
8022,21/07/2018 17:40,0.129257,6.300581,-0.09000002,8.964508,0.0,1.126277,0.5955315,0.0,3.951932,20.8,7.039701,20.80958,0.0,6.0
8023,21/07/2018 18:00,0.326896,19.08502,-0.09000002,8.876558,0.0,0.137964,0.567358,0.0,3.610248,20.8,7.049401,19.8137,0.0,6.0
8024,21/07/2018 18:20,0.3101512,14.79503,-0.09000002,7.273912,0.0,3.249688,0.0,0.0,3.51,20.8,7.033027,19.83469,0.0,6.0
8025,21/07/2018 18:40,19.04099,956.0287,-0.09000002,6.486969,0.0,3.517867,0.0,0.0,3.516312,20.8,7.04,20.27057,0.0,6.0
8026,21/07/2018 19:00,109.4666,5438.606,2.455707,5.050918,0.04813258,3.105202,0.06000512,536.6244,3.735536,20.8,7.026246,20.4292,0.0,6.0
8027,21/07/2018 19:20,38.23232,2090.855,2.954365,4.479237,0.02649225,3.033808,1.348779,3933.643,3.964549,20.8,7.106647,18.85869,0.0,6.0
8028,21/07/2018 19:40,1.378661,68.97622,0.508132,7.197404,0.042687,3.217899,2.676826,1360.109,3.969985,20.8,7.059487,18.87701,0.0,6.0
8029,21/07/2018 20:00,1.890507,79.76072,-0.08000001,8.18877,0.0,3.278074,2.557931,478.2009,3.970001,20.8,7.05175,19.4633,0.0,6.0
8030,21/07/2018 20:20,0.0,0.0,-0.08000001,8.140571,0.0,2.400663,0.9475902,0.0,3.968784,20.8,7.068481,20.75398,0.0,6.0
8031,21/07/2018 20:40,0.0,0.0,-0.08000001,8.177059,0.0,0.0027735,0.6455613,0.0,3.750132,20.8,7.068284,20.76614,0.0,6.0
8032,21/07/2018 21:00,0.8962654,43.74581,-0.08000001,7.23913,0.00750565,2.074072,0.1119279,0.0,3.51,20.8,7.05462,19.79047,0.0,6.0
8033,21/07/2018 21:20,0.1837845,6.882834,-0.08000001,5.856645,0.004293335,3.655017,0.0,0.0,3.51,20.8,7.055335,20.14334,0.0,6.0
8034,21/07/2018 21:40,93.07972,4906.343,0.9295273,4.819464,0.0,3.451447,0.0,0.0,3.631081,20.79777,7.048668,20.02863,0.0,6.0
8035,21/07/2018 22:00,63.68804,3489.503,3.822476,3.465537,0.0,2.972512,0.965457,3588.487,3.922418,20.70106,7.112652,18.93287,0.0,6.0
8036,21/07/2018 22:20,0.6367637,26.97514,0.8704893,5.878867,0.0,3.251411,2.488045,1932.498,3.950641,20.7,7.091886,18.05092,0.0,6.0
8037,21/07/2018 22:40,1.888592,96.86007,-0.07000001,7.332979,0.0,3.229583,2.76295,425.0144,3.95,20.7,7.070001,19.57245,0.0,6.0
8038,21/07/2018 23:00,0.3871183,18.38594,-0.06797402,7.18998,0.0,3.191139,1.253817,0.0,3.95,20.7,7.070001,20.71458,0.0,6.0
8039,21/07/2018 23:20,0.0,0.0,-0.07000001,7.365911,0.0,0.0,0.8773292,0.0,3.818329,20.7,7.070001,20.74748,0.0,6.0
8040,21/07/2018 23:40,0.8906667,43.26796,-0.07000001,6.457304,0.0,1.817375,0.2271772,0.0,3.515225,20.7,7.069829,19.74068,0.0,6.0
8041,22/07/2018 00:00,0.378761,18.1161,-0.07000001,5.17274,0.0,3.627646,0.0,0.0,3.51,20.7,7.070001,19.91554,0.0,6.0
8042,22/07/2018 00:20,63.1907,3731.106,0.4818332,4.149704,0.01167891,3.605967,0.0,0.0,3.568944,20.6919,7.063674,20.43958,0.0,6.0
8043,22/07/2018 00:40,83.34821,5043.025,2.563935,2.626457,0.03399084,3.305152,0.4355203,2163.374,3.826659,20.6,7.080865,19.84035,0.0,6.0
8044,22/07/2018 01:00,2.009117,98.16714,1.644163,3.549081,0.0,3.361266,1.87144,3081.151,3.910409,20.6,7.109708,18.53652,0.0,6.0
8045,22/07/2018 01:20,1.40943,47.63631,-0.07000001,5.967674,0.0,3.338829,3.024828,585.5618,3.900524,20.6,7.089999,20.03546,0.0,6.0
8046,22/07/2018 01:40,1.250506,49.94165,-0.07000001,5.957259,0.0,3.315326,1.922866,181.2977,3.903947,20.6,7.089999,20.71365,0.0,6.0
8047,22/07/2018 02:00,0.12132,4.149663,-0.07000001,6.029816,0.0,0.7914439,0.6271969,0.0,3.869344,20.6,7.089999,20.82634,0.0,6.0
8048,22/07/2018 02:20,0.5083078,17.26983,-0.07000001,5.619553,0.0,0.8855761,0.3502584,0.0,3.552232,20.6,7.085959,20.57114,0.0,6.0
8049,22/07/2018 02:40,0.504075,20.23373,-0.07000001,4.082137,0.0,3.481851,0.0,0.0,3.51,20.6,7.08019,19.98553,0.0,6.0
8050,22/07/2018 03:00,14.56005,801.8612,-0.04294401,3.362972,0.0,3.68711,0.0,0.0,3.516174,20.6,7.088773,20.30851,0.0,6.0
8051,22/07/2018 03:20,49.35189,2773.028,1.974534,2.112512,0.045675,3.405713,0.2633083,941.954,3.625174,20.6,7.048264,19.31099,0.0,6.0
8052,22/07/2018 03:40,8.420961,448.409,1.263911,2.459158,0.0,3.391859,2.410985,1977.597,3.699312,20.6,7.109416,18.04689,0.0,6.0
8053,22/07/2018 04:00,1.52091,73.47158,-0.0535115,3.960675,0.0,3.5244,3.752862,738.3091,3.7,20.6,7.089999,17.9894,0.0,6.0
8054,22/07/2018 04:20,1.627348,89.19543,-0.07000001,4.0726,0.0,3.560772,2.334006,143.2375,3.7,20.6,7.089999,18.65663,0.0,6.0
8055,22/07/2018 04:40,0.259363,12.02027,-0.07000001,4.038226,0.0,1.754557,0.5559591,0.0,3.698156,20.56298,7.089999,20.70795,0.0,6.0
8056,22/07/2018 05:00,0.1286755,5.988943,-0.07000001,4.128555,0.0,0.0047315,0.4367989,0.0,3.670352,20.5,7.089999,20.81326,0.0,6.0
8057,22/07/2018 05:20,0.7580095,35.00416,-0.07000001,3.51833,0.0,0.9356515,0.1259009,0.0,3.51161,20.5657,7.089999,20.15096,0.0,6.0
8058,22/07/2018 05:40,0.6303009,30.53314,-0.07000001,2.170301,0.0,3.620274,0.0,0.0,3.51,20.6,7.089999,20.05227,0.0,6.0
8059,22/07/2018 06:00,38.09355,2351.36,-0.05572966,1.568601,0.0,3.662042,0.0,0.0,3.554677,20.58572,7.089999,20.37417,0.0,6.0
8060,22/07/2018 06:20,39.91349,2431.565,1.401391,1.531302,0.0,3.396792,1.572693,2626.665,3.700134,20.5,7.104083,18.41741,0.0,6.0
8061,22/07/2018 06:40,1.144127,59.03849,0.3912567,3.015102,0.0,3.248303,3.329521,1113.402,3.720001,20.5,7.079764,18.52016,0.0,6.0
8062,22/07/2018 07:00,1.50981,77.51433,-0.07000001,3.707275,0.0,3.414143,3.114773,229.9014,3.720001,20.5,7.085047,20.60143,0.0,6.0
8063,22/07/2018 07:20,0.2497,11.63629,-0.07000001,3.630932,0.0,2.608161,1.15403,0.0,3.720001,20.5,7.074219,20.78212,0.0,6.0
8064,22/07/2018 07:40,0.2315775,10.68363,-0.07000001,3.697092,0.0,0.0130535,0.6653101,0.0,3.622386,20.5712,7.089999,20.03573,0.0,6.0
8065,22/07/2018 08:00,0.5394216,24.09011,-0.07000001,2.848845,0.0,2.739531,0.004719499,0.0,3.51,20.6,7.074779,19.86266,0.0,6.0
8066,22/07/2018 08:20,0.4951075,22.53119,-0.07000001,1.984498,0.004077335,3.513419,0.0,0.0,3.51,20.6,7.075269,20.18822,0.0,6.0
8067,22/07/2018 08:40,47.13841,2651.28,0.4353404,1.508584,0.0,3.385787,0.0,0.0,3.554351,20.6,7.073214,20.32299,0.0,6.0
8068,22/07/2018 09:00,89.11589,5120.439,2.535116,1.289171,0.0,3.047108,0.6935614,2075.103,3.797148,20.58277,7.073177,19.41619,0.0,6.0
8069,22/07/2018 09:20,2.136144,109.7923,1.923071,2.835175,0.0,3.033208,2.198156,2295.881,3.89,20.5,7.077797,18.3076,0.0,6.0
8070,22/07/2018 09:40,0.7870371,45.72048,-0.04,4.8216,0.0,3.112986,3.525265,429.9801,3.885425,20.5601,7.049767,17.80076,0.0,6.0
8071,22/07/2018 10:00,0.8707794,60.60034,-0.059949,4.859963,0.0,3.197703,1.778559,146.7923,3.88,20.6,7.059984,19.04929,0.0,6.0
8072,22/07/2018 10:20,0.2591369,16.55426,-0.07000001,4.855882,0.0,0.2019734,0.2122121,0.0,3.857922,20.6,7.058369,19.73558,0.0,6.0
8073,22/07/2018 10:40,1.009025,79.33997,-0.07000001,5.039809,0.0,0.03862733,0.0940346,0.0,3.557599,20.60909,7.059999,19.63144,0.0,6.0
8074,22/07/2018 11:00,2.133394,161.2591,-0.07000001,3.920868,0.0,2.8457,0.0,0.0,3.51,20.65373,7.059852,20.16311,0.0,6.0
8075,22/07/2018 11:20,43.61443,2960.84,0.3645502,2.986865,0.004677,3.342303,0.0,0.0,3.531842,20.69343,7.076159,20.45734,0.0,6.0
8076,22/07/2018 11:40,135.5609,9659.807,4.745422,2.17491,0.0,2.71024,0.2191642,942.2219,3.83643,20.6,7.157654,20.00602,0.0,6.0
8077,22/07/2018 12:00,22.11174,1590.505,5.353109,2.423077,0.0,2.758704,1.744643,3258.454,4.061206,20.6,7.123047,18.25147,0.009315755,6.0
8078,22/07/2018 12:20,2.1408,144.2094,1.132989,5.644778,0.004693335,2.941007,2.186023,2020.807,4.06,20.6,7.040608,18.88594,0.01014335,6.0
8079,22/07/2018 12:40,1.122699,75.43797,-0.07000001,7.557707,0.0,3.015064,2.273981,289.3755,4.06,20.6,7.010001,20.31577,0.0,6.0
8080,22/07/2018 13:00,0.2474165,14.62734,-0.07000001,7.681431,0.0,0.8104745,0.5542657,0.0,4.06,20.63849,7.010001,20.11767,0.0,6.0
8081,22/07/2018 13:20,0.1325225,8.525104,-0.07000001,7.650376,0.0,0.0,0.2047174,0.0,3.812752,20.7,7.023283,20.26247,0.0,6.0
8082,22/07/2018 13:40,0.8963209,58.42691,-0.07000001,6.944917,0.0,1.633228,0.0111505,0.0,3.51035,20.7,7.010001,19.77642,0.0,6.0
8083,22/07/2018 14:00,0.7577919,51.24555,-0.07000001,5.813912,0.0,3.45885,0.0,0.0,3.51,20.7,7.010001,20.0323,0.0,6.0
8084,22/07/2018 14:20,149.6228,10992.68,1.408303,4.947591,0.0,3.29725,0.0,0.0,3.75125,20.7,7.038157,19.97843,0.0,6.0
8085,22/07/2018 14:40,46.46787,3373.331,6.164124,3.708333,0.0,2.898312,1.095436,3783.059,4.023055,20.7,7.135342,18.97007,0.004730445,6.0
8086,22/07/2018 15:00,4.256527,241.1546,2.32219,5.934953,0.0,3.03317,1.82521,2769.585,4.049278,20.70665,7.055882,17.71725,0.01418803,6.0
8087,22/07/2018 15:20,2.78705,149.6937,-0.03994484,8.772908,0.005559165,3.66793,2.644178,700.5352,4.05,20.8,7.014981,18.82189,0.001838598,6.0
8088,22/07/2018 15:40,0.1288035,6.37514,-0.08000001,8.980693,0.0,2.959777,1.215068,0.0,4.05,20.8,7.007828,20.26383,0.0,6.0
8089,22/07/2018 16:00,0.128931,6.670798,-0.08000001,8.986481,0.0,0.5774335,0.4753464,0.0,3.962505,20.8,7.019999,20.7549,0.0,6.0
8090,22/07/2018 16:20,0.758791,43.43236,-0.08000001,8.548986,0.0,0.6959355,0.2845355,0.0,3.551221,20.8,7.016622,20.21967,0.0,6.0
8091,22/07/2018 16:40,0.5082566,24.7168,-0.08000001,7.20637,0.0,3.144212,0.0,0.0,3.51,20.8,7.009313,19.944,0.0,6.0
8092,22/07/2018 17:00,82.84365,4909.958,-0.08000001,6.647521,0.0,3.147363,0.0,0.0,3.595966,20.8,7.019999,20.31551,0.0,6.0
8093,22/07/2018 17:20,80.01269,4744.315,3.814763,4.881595,0.0,2.576984,0.6086496,2570.838,3.899106,20.78941,7.104524,19.45798,0.0,6.0
8094,22/07/2018 17:40,3.781478,188.5467,2.43486,5.953187,0.0,2.779213,1.940994,2957.54,3.960324,20.8,7.072858,18.47846,0.0,6.0
8095,22/07/2018 18:00,2.639232,137.4206,0.03780597,8.300387,0.0,2.836939,2.813918,670.6465,3.96,20.8,7.03,20.22365,0.0,6.0
8096,22/07/2018 18:20,0.3880535,18.57682,-0.07000001,8.686782,0.0,2.275707,1.519807,0.0,3.96,20.8,7.033998,20.71837,0.0,6.0
8097,22/07/2018 18:40,0.0,0.0,-0.07000001,8.79067,0.0,0.0,0.6762998,0.0,3.907013,20.8,7.048734,20.79733,0.0,6.0
8098,22/07/2018 19:00,0.636777,33.74797,-0.07000001,8.545126,0.0,0.0,0.5008684,0.0,3.554189,20.8,7.035671,20.36788,0.0,6.0
8099,22/07/2018 19:20,0.5961332,31.33747,-0.07000001,6.895135,0.0,3.07387,0.0,0.0,3.51,20.8,7.030299,19.8658,0.0,6.0
8100,22/07/2018 19:40,44.66389,2852.237,-0.07000001,6.167193,0.0,3.237309,0.0,0.0,3.538579,20.8,7.037879,20.31003,0.0,6.0
8101,22/07/2018 20:00,358.2056,22717.39,4.899005,4.658391,0.0,2.532709,0.1574059,1349.709,4.150692,20.75996,7.12878,19.81248,0.000300152,6.0
8102,22/07/2018 20:20,18.51771,1167.267,5.096732,5.299426,0.01411383,2.00264,1.250899,3879.019,4.688241,20.7,7.169538,18.63203,0.008408641,6.0
8103,22/07/2018 20:40,4.053878,210.373,1.178716,7.391183,0.05888667,2.348644,2.013954,2552.011,4.682414,20.77943,7.071128,17.6371,0.0164626,6.0
8104,22/07/2018 21:00,2.130135,114.8825,-0.07000001,9.167241,0.0,2.400964,2.563222,507.6559,4.68,20.8,7.025681,18.80111,0.000925566,6.0
8105,22/07/2018 21:20,0.3789409,19.23485,-0.07000001,9.422044,0.0,1.869808,1.159419,0.0,4.68,20.8,7.020268,20.79995,0.0,6.0
8106,22/07/2018 21:40,0.1290015,6.321445,-0.07000001,9.476141,0.0,0.0,0.8276278,0.0,4.596542,20.74122,7.028022,20.77934,0.0,6.0
8107,22/07/2018 22:00,0.0,0.0,-0.07000001,9.300661,0.0,0.0,0.4808182,0.0,3.886061,20.7,7.025676,20.82389,0.0,6.0
8108,22/07/2018 22:20,2.162607,128.2377,-0.07000001,8.489148,0.0,0.6823045,0.1236988,0.0,3.515185,20.75804,7.033716,19.8754,0.0,6.0
8109,22/07/2018 22:40,109.1555,5497.993,0.877577,6.11939,0.0,2.986087,0.0019785,130.4428,3.686341,20.74234,7.036378,20.16675,0.0,6.0
8110,22/07/2018 23:00,53.37295,2077.347,3.724518,4.766768,0.0,2.656019,1.004859,4066.292,3.949014,20.66636,7.110877,19.07186,0.0,6.0
8111,22/07/2018 23:20,1.51948,51.72152,0.7045269,7.020915,0.0,2.883144,2.528368,1904.43,3.960501,20.7,7.06772,18.80376,0.0,6.0
8112,22/07/2018 23:40,1.638627,82.03916,-0.07000001,8.310943,0.0,2.843707,2.497102,345.4811,3.96,20.7,7.057808,19.4956,0.0,6.0
8113,23/07/2018 00:00,0.1290158,4.857762,-0.07000001,8.17505,0.0,0.9283376,0.7688453,0.0,3.96,20.6874,7.055682,20.82829,0.0,6.0
8114,23/07/2018 00:20,0.1217767,5.112723,-0.07000001,8.159019,0.0,0.0,0.5960501,0.0,3.793648,20.6,7.064421,20.85869,0.0,6.0
8115,23/07/2018 00:40,0.505022,22.73788,-0.07000001,7.244367,0.0,1.597347,0.122073,0.0,3.511144,20.67287,7.057758,19.87461,0.0,6.0
8116,23/07/2018 01:00,0.5154682,24.88247,-0.07000001,5.871497,0.00287192,3.53529,0.0,0.0,3.51,20.7,7.070001,19.98225,0.0,6.0
8117,23/07/2018 01:20,37.9725,2184.417,0.127612,4.999669,0.0,3.579913,7.83335e-06,0.0,3.549292,20.7,7.057378,20.11606,0.0,6.0
8118,23/07/2018 01:40,51.48837,2993.418,1.361365,3.904334,0.0,3.336521,1.049536,2471.744,3.720177,20.60855,7.065794,19.04166,0.0,6.0
8119,23/07/2018 02:00,3.003771,157.6821,0.5005387,5.106071,0.0,3.30579,2.952956,1648.622,3.76,20.6,7.074191,18.4233,0.0,6.0
8120,23/07/2018 02:20,0.3810815,12.98357,-0.07000001,6.056641,0.0,3.399408,3.337971,428.1138,3.76,20.6,7.09055,18.11312,0.0,6.0
8121,23/07/2018 02:40,1.152112,60.1235,-0.07000001,5.878242,0.0,3.393762,1.501526,56.48627,3.76,20.6,7.070001,19.72465,0.0,6.0
8122,23/07/2018 03:00,0.0,0.0,-0.07000001,5.929412,0.0,0.9493362,0.3925322,0.0,3.751559,20.6,7.070001,20.83332,0.0,6.0
8123,23/07/2018 03:20,0.5081295,30.28082,-0.07000001,5.725057,0.0,0.5003821,0.3831771,0.0,3.577091,20.6,7.083531,20.1502,0.0,6.0
8124,23/07/2018 03:40,0.4788175,25.69169,-0.07000001,4.469544,0.0,2.979171,0.0,0.0,3.5,20.6,7.070354,19.76652,0.0,6.0
8125,23/07/2018 04:00,25.7881,1690.202,-0.07000001,3.585944,0.0,3.937582,0.0,0.0,3.51881,20.6,7.070001,20.14433,0.0,6.0
8126,23/07/2018 04:20,48.80261,3205.62,1.211697,2.587693,0.0,3.671721,0.560621,1265.683,3.662095,20.6,7.084417,19.55462,0.0,6.0
8127,23/07/2018 04:40,2.723802,149.7879,1.117982,3.110678,0.0,3.778298,2.495237,1851.914,3.721757,20.6,7.092552,18.1676,0.0,6.0
8128,23/07/2018 05:00,1.20313,58.97352,-0.07000001,4.441437,0.0,3.879473,3.827663,582.5574,3.715058,20.6,7.074151,19.59839,0.0,6.0
8129,23/07/2018 05:20,0.0,0.0,-0.07000001,4.409064,0.0,2.962644,1.955152,8.77025,3.71,20.6,7.080001,20.83018,0.0,6.0
8130,23/07/2018 05:40,0.0,0.0,-0.07000001,4.510992,0.0,0.09893402,1.37473,0.0,3.701525,20.6,7.080551,20.71795,0.0,6.0
8131,23/07/2018 06:00,0.8106319,35.50613,-0.07000001,4.517664,0.0,0.1298941,0.4907261,0.0,3.513735,20.6,7.080001,19.74134,0.0,6.0
8132,23/07/2018 06:20,0.2804435,11.09256,-0.07000001,3.109766,0.0,3.619818,0.0,0.0,3.5,20.6,7.078452,20.12462,0.0,6.0
8133,23/07/2018 06:40,1.28159,51.12273,-0.07000001,2.414631,0.0,3.99705,0.0,0.0,3.500715,20.6,7.080001,20.31019,0.0,6.0
8134,23/07/2018 07:00,82.70744,3726.328,1.417171,1.772516,0.0,3.7045,0.003606665,129.7451,3.645355,20.6,7.024168,20.01467,0.0,6.0
8135,23/07/2018 07:20,9.030832,402.0616,1.570305,1.677976,0.0,3.687445,1.945837,2635.036,3.759074,20.6,7.077086,18.41024,0.0,6.0
8136,23/07/2018 07:40,2.009742,69.39674,-0.07000001,3.433064,0.0,3.871562,4.027833,939.0438,3.76,20.6,7.058677,18.31748,0.0,6.0
8137,23/07/2018 08:00,0.1301208,4.35173,-0.07000001,3.649503,0.0,3.9267,3.023526,0.0,3.76,20.6,7.070001,20.4297,0.0,6.0
8138,23/07/2018 08:20,0.1287045,4.702771,-0.0603855,3.148042,0.0,0.4666378,1.930922,0.0,3.76,20.6,6.113319,20.86612,0.0,6.0
8139,23/07/2018 08:40,0.3783334,22.52254,-0.00798525,0.3825655,0.0,0.2409014,1.05566,0.0,3.605462,20.6,0.806285,20.61674,0.0,6.0
8140,23/07/2018 09:00,0.3880248,23.8282,-0.07000001,2.857128,0.0,2.366855,0.008060265,0.0,3.5,20.6,7.059999,19.97702,0.0,6.0
8141,23/07/2018 09:20,0.7597862,54.82131,-0.01505875,0.4961773,0.0,0.77558,0.0,0.0,3.5,20.6,1.518782,20.2907,0.0,6.0
8142,23/07/2018 09:40,140.0235,12976.6,2.865008,1.625789,0.0,3.66434,0.0,0.0,3.69444,20.6,7.061464,20.6112,0.0,6.0
8143,23/07/2018 10:00,64.96183,5840.173,9.738348,1.324011,0.0,3.114061,0.9555165,2512.073,4.02903,20.6,7.097561,18.98632,0.001469008,6.0
8144,23/07/2018 10:20,4.890083,373.292,4.737865,3.232328,0.0,3.429998,1.762257,2767.901,4.072308,20.6,7.085392,17.88092,0.02110672,6.0
8145,23/07/2018 10:40,2.010663,155.2108,1.206029,5.926697,0.11407,3.680409,2.209174,2066.862,4.070356,20.6,7.005155,18.05269,0.02478766,6.0
8146,23/07/2018 11:00,3.282836,277.3797,-0.06471582,8.042608,0.0,3.182786,2.421202,482.3805,4.07,20.69113,6.989999,19.05409,0.001359891,6.0
8147,23/07/2018 11:20,1.507599,132.5324,-0.06250526,8.222631,0.0,1.35051,0.7965863,0.0,4.07,20.7,6.989999,19.5531,0.0,6.0
8148,23/07/2018 11:40,0.0,0.0,-0.07000001,8.375833,0.0,0.08398812,0.2315655,0.0,3.894412,20.7,6.989999,20.52551,0.0,6.0
8149,23/07/2018 12:00,0.447382,33.31859,-0.07000001,7.738255,0.0,1.124403,0.06045758,0.0,3.52103,20.7,6.98364,20.31023,0.0,6.0
8150,23/07/2018 12:20,60.56879,5336.931,-0.07000001,6.666336,0.0,3.485528,0.0,0.0,3.553758,20.7,6.98136,20.14249,0.0,6.0
8151,23/07/2018 12:40,126.1894,10362.51,6.256339,5.047895,0.0,3.02009,0.4125864,1553.071,3.892676,20.70435,7.055485,19.7827,0.001386736,6.0
8152,23/07/2018 13:00,5.67727,395.7152,7.187743,5.42554,0.0,2.912162,1.757674,3333.685,4.03379,20.77895,7.088189,17.99344,0.01856108,6.0
8153,23/07/2018 13:20,5.493674,360.4804,1.711626,8.312644,0.04017525,3.07547,1.901277,2594.348,4.040775,20.8,6.991609,18.34793,0.03244141,6.0
8154,23/07/2018 13:40,3.02692,213.4335,0.04344764,10.60572,0.01274817,3.016642,2.661039,621.7924,4.039941,20.8,6.954997,18.92131,0.005013111,6.0
8155,23/07/2018 14:00,1.139217,80.10741,-0.05999999,11.13304,0.0,2.053579,1.155924,0.0,4.04,20.81861,6.97,20.06605,0.0,6.0
8156,23/07/2018 14:20,0.0,0.0,-0.05999999,11.14641,0.0,0.0012165,0.2323519,0.0,3.906327,20.9,6.97,19.85971,0.0,6.0
8157,23/07/2018 14:40,0.76267,101.8245,-0.05999999,10.93481,0.0,0.2904268,0.1357997,0.0,3.527506,20.9221,6.953641,19.898,0.0,6.0
8158,23/07/2018 15:00,7.156878,892.1434,-0.05999999,9.600236,0.0,3.570705,0.0,0.0,3.511972,20.94183,6.949998,20.20551,0.0,6.0
8159,23/07/2018 15:20,134.709,21643.5,4.389329,8.013423,0.0018095,3.190923,0.02166798,331.632,3.766263,21.0,6.991175,20.28602,0.0,6.0
8160,23/07/2018 15:40,41.7424,5135.02,9.117543,6.618888,0.0,2.71395,1.250884,3890.596,4.000658,21.03412,7.096755,19.01137,0.009318575,6.0
8161,23/07/2018 16:00,3.139441,320.648,2.748825,9.652216,0.08841382,3.150564,1.689683,2967.978,4.008878,21.1,7.00414,18.46497,0.02756074,6.0
8162,23/07/2018 16:20,2.768109,393.1377,0.2561255,12.11273,0.155559,3.164608,2.488266,1075.253,4.007785,21.1,6.958841,18.72221,0.008281373,6.0
8163,23/07/2018 16:40,1.261798,157.0856,-0.06241617,12.85401,0.0,3.006706,1.508442,116.0293,4.002203,21.1363,6.951351,18.97681,0.000819836,6.0
8164,23/07/2018 17:00,0.3863672,42.49892,-0.07000001,12.96434,0.0,0.0699694,0.4155836,0.0,4.0,21.2,6.964725,19.86365,0.0,6.0
8165,23/07/2018 17:20,0.1288742,14.57121,-0.07000001,12.88258,0.0,0.09108247,0.2876099,0.0,3.841664,21.28561,6.960673,20.11065,0.0,6.0
8166,23/07/2018 17:40,0.8872623,125.3254,-0.07000001,12.45639,0.0,0.4939995,0.053332,0.0,3.513983,21.23038,6.97,20.25569,0.0,6.0
8167,23/07/2018 18:00,102.2848,16404.08,2.053179,10.10868,0.0,3.576634,0.0,0.0,3.645399,21.2,6.984984,20.22951,0.0,6.0
8168,23/07/2018 18:20,59.25579,9459.093,7.254923,8.070809,0.0,3.274881,0.8700415,3383.781,3.925897,21.2,7.069742,18.99603,0.007546146,6.0
8169,23/07/2018 18:40,1.316188,203.0954,3.473824,9.920852,0.01181175,3.494999,1.724734,3306.417,3.959575,21.2,7.031196,18.6574,0.0250589,6.0
8170,23/07/2018 19:00,2.762004,350.6956,-0.07000001,12.71247,0.0,3.582105,2.609856,1045.255,3.954351,21.2,6.97,17.85808,0.007959479,6.0
8171,23/07/2018 19:20,0.5406684,71.38274,-0.05707576,13.29366,0.0,3.459983,1.430354,7.251616,3.95,21.2,6.97,19.62961,3.200884e-05,6.0
8172,23/07/2018 19:40,0.2187475,31.37899,-0.07000001,13.27395,0.0,0.7168115,0.5087872,0.0,3.889056,21.2,6.970498,20.21133,0.0,6.0
8173,23/07/2018 20:00,0.508738,71.06441,-0.07000001,12.83805,0.0,1.345833,0.2082214,0.0,3.537266,21.24585,6.983331,19.63198,0.0,6.0
8174,23/07/2018 20:20,0.4933401,66.49709,-0.07000001,11.67766,0.0,3.75545,0.0,0.0,3.5,21.24667,6.970763,19.95108,0.0,6.0
8175,23/07/2018 20:40,87.26698,14771.85,0.326915,10.9323,0.0,3.761831,0.0,0.0,3.586236,21.2,6.985682,20.48067,0.0,6.0
8176,23/07/2018 21:00,120.4628,20716.48,6.985806,8.468436,0.0,3.335495,0.3442034,1960.004,3.967078,21.13409,7.029514,20.05858,0.0,6.0
8177,23/07/2018 21:20,4.551766,673.2659,6.164295,8.978218,0.0,3.179672,1.46896,3669.546,4.080588,21.1,7.08039,18.43521,0.03398857,6.0
8178,23/07/2018 21:40,1.856439,257.2502,1.512695,11.59881,0.005821665,3.377562,2.019335,2450.892,4.080174,21.1,6.991567,17.96592,0.03900339,6.0
8179,23/07/2018 22:00,2.133356,312.4657,-0.06399259,13.71637,0.0,3.442191,2.537593,513.6759,4.080001,21.1,6.96,17.92217,0.006254444,6.0
8180,23/07/2018 22:20,0.2594625,33.95135,-0.06493451,13.7999,0.0,1.79813,0.9953251,0.0,4.080001,21.1,6.96,20.49926,0.0,6.0
8181,23/07/2018 22:40,0.1288458,15.52946,-0.07000001,13.79196,0.0,0.463301,0.6704494,0.0,4.076109,21.1,6.96,20.88813,0.0,6.0
8182,23/07/2018 23:00,0.0,0.0,-0.07000001,13.51706,0.0,0.4585199,0.3494653,0.0,3.719573,21.1,6.96,20.2426,0.0,6.0
8183,23/07/2018 23:20,24.75264,3222.785,-0.07000001,12.46431,0.0,2.361955,0.02671765,0.0,3.521725,21.1,6.96,19.58494,0.0,6.0
8184,23/07/2018 23:40,111.6529,15143.23,4.296569,9.82757,0.0,3.444398,0.1580454,943.6915,3.766379,21.1,6.966382,19.35163,0.000211445,6.0
8185,24/07/2018 00:00,19.59233,2497.417,5.080207,9.170886,0.0,3.329285,1.342552,3872.129,3.938688,21.08003,7.064963,18.77575,0.009086371,6.0
8186,24/07/2018 00:20,1.546435,162.4632,0.9835986,11.8205,0.0,3.860677,2.294118,1860.763,3.939611,21.1,7.002593,18.05953,0.003944872,6.0
8187,24/07/2018 00:40,1.475365,173.9819,-0.06758676,12.99107,0.0,3.644306,2.336502,276.2681,3.94,21.1,6.980001,18.43581,3.409453e-05,6.0
8188,24/07/2018 01:00,0.1287185,13.36623,-0.07000001,12.96067,0.0,2.335367,0.4920756,0.0,3.936735,21.07235,6.985747,20.72864,0.0,6.0
8189,24/07/2018 01:20,0.0,0.0,-0.07000001,12.98829,0.0,0.07000001,0.4002523,0.0,3.702571,21.0,7.0,20.17711,0.0,6.0
8190,24/07/2018 01:40,0.7580866,85.71132,-0.07000001,11.78825,0.0,3.151742,0.02231539,0.0,3.51,21.09108,6.99805,19.56945,0.0,6.0
8191,24/07/2018 02:00,0.6440032,68.61137,-0.07000001,10.85499,0.00305175,3.832221,0.0,0.0,3.51,21.07644,6.999834,20.15498,0.0,6.0
8192,24/07/2018 02:20,58.45949,7013.455,0.5743077,9.872268,0.0,3.836371,9.33335e-06,0.0,3.585922,21.0,6.967299,20.33416,0.0,6.0
8193,24/07/2018 02:40,38.69102,4742.812,3.15755,8.535987,0.0,3.511465,1.357049,3297.245,3.768322,20.9365,7.04534,18.88239,0.0,6.0
8194,24/07/2018 03:00,3.134725,319.289,0.3465052,10.64326,0.0,3.947858,2.973146,1506.625,3.779514,20.9,7.005101,18.46245,0.0,6.0
8195,24/07/2018 03:20,1.00199,99.22273,-0.07000001,11.40309,0.0,4.27146,2.937343,374.8129,3.779999,20.9,7.01029,20.60279,0.0,6.0
8196,24/07/2018 03:40,0.1291435,10.18957,-0.07000001,11.32516,0.0,3.717871,1.130413,0.0,3.779752,20.9388,7.013714,20.77476,0.0,6.0
8197,24/07/2018 04:00,0.0,0.0,-0.07000001,11.43962,0.0,0.2479399,0.7514802,0.0,3.751302,20.9,7.023743,20.84231,0.0,6.0
8198,24/07/2018 04:20,0.7591547,44.40207,-0.07000001,11.14835,0.0,1.450803,0.3236144,0.0,3.536889,20.9,7.024116,19.94728,0.0,6.0
8199,24/07/2018 04:40,0.509349,23.32803,-0.07000001,9.956419,0.0,3.615422,0.0,0.0,3.51,20.9,7.010001,19.87765,0.0,6.0
8200,24/07/2018 05:00,64.75189,4079.361,0.927225,8.795858,0.0,3.753038,6.16665e-06,0.0,3.578286,20.9,7.017966,20.26096,0.0,6.0
8201,24/07/2018 05:20,59.92912,3964.933,3.59108,7.372276,0.0,3.417984,0.9167746,2275.461,3.817704,20.89843,7.070593,18.61899,0.0,6.0
8202,24/07/2018 05:40,2.770575,153.8191,1.421323,8.590525,0.0,3.478528,2.388722,2139.751,3.859823,20.85326,7.046938,17.96005,0.0,6.0
8203,24/07/2018 06:00,0.9982206,47.71822,-0.07000001,10.41341,0.0,3.649562,3.290315,458.3576,3.859723,20.9,7.013692,17.63927,0.0,6.0
8204,24/07/2018 06:20,1.140745,70.06944,-0.07000001,10.38331,0.0,3.913083,1.792642,137.8959,3.86,20.9,7.019406,20.06487,0.0,6.0
8205,24/07/2018 06:40,0.0,0.0,-0.07000001,10.4981,0.0,1.069497,0.5737167,0.0,3.812651,20.82054,7.036717,20.82269,0.0,6.0
8206,24/07/2018 07:00,0.49973,28.77838,-0.07000001,10.15183,0.0,1.395836,0.2613522,0.0,3.529069,20.84389,7.01965,19.91458,0.0,6.0
8207,24/07/2018 07:20,0.6137308,36.37254,-0.07000001,9.068548,0.0,4.355316,0.0,0.0,3.51,20.9,7.019999,19.91254,0.0,6.0
8208,24/07/2018 07:40,32.30967,2449.498,-0.01926901,8.531432,0.0,4.436141,0.0,0.0,3.527389,20.9,7.019404,20.23106,0.0,6.0
8209,24/07/2018 08:00,143.5696,10646.94,3.148252,6.8798,0.0,3.813305,0.303561,1145.651,3.8383,20.88236,7.01275,19.85921,0.0,6.0
8210,24/07/2018 08:20,12.88965,947.7479,3.167209,7.039252,0.0,3.762417,1.819379,2797.055,4.029821,20.8,7.063824,17.92039,0.002185281,6.0
8211,24/07/2018 08:40,0.8071195,67.76449,0.3600074,9.377897,0.003117,3.834426,3.057994,960.7996,4.03,20.8,6.99882,19.07714,0.001706457,6.0
8212,24/07/2018 09:00,1.509962,151.2998,-0.0658544,10.14307,0.0,3.018844,2.481147,294.2791,4.03,20.80327,6.993736,20.70344,0.0,6.0
8213,24/07/2018 09:20,0.0,0.0,-0.05999999,10.26383,0.0,2.293502,0.7452251,0.0,4.026313,20.86287,7.00134,20.75974,0.0,6.0
8214,24/07/2018 09:40,0.0,0.0,-0.05999999,10.31257,0.0,0.6821119,0.3329698,0.0,3.733936,20.9,7.003206,20.69893,0.0,6.0
8215,24/07/2018 10:00,0.8881642,130.5314,-0.05999999,9.864689,0.0,2.05021,0.03083865,0.0,3.51,20.9,6.989999,19.64977,0.0,6.0
8216,24/07/2018 10:20,0.6365,91.58046,-0.05999999,8.691064,0.0,5.173579,0.0,0.0,3.51,20.9,6.989999,20.0533,0.0,6.0
8217,24/07/2018 10:40,147.9444,24428.43,6.025047,7.249902,0.0,4.293754,0.0,13.62428,3.747635,20.9,7.030538,19.72117,0.0,6.0
8218,24/07/2018 11:00,74.52577,11916.9,8.917355,6.291865,0.0,3.769128,1.436904,3634.411,4.084403,20.9,7.128609,18.49198,0.01889754,6.0
8219,24/07/2018 11:20,4.400513,580.9711,4.588088,8.712443,0.03770608,4.134735,1.803199,2770.057,4.118775,20.9,7.029028,18.03173,0.05837877,6.0
8220,24/07/2018 11:40,3.305108,422.6712,1.034209,11.12098,0.1418796,4.293355,2.126291,1835.242,4.112926,20.98178,6.948817,17.69522,0.04449012,6.0
8221,24/07/2018 12:00,1.868969,252.5594,-0.06837643,12.99836,0.0,4.149764,2.189981,259.6106,4.113467,21.07445,6.940001,18.54394,0.003806042,6.0
8222,24/07/2018 12:20,0.848395,125.2696,-0.07000001,13.12125,0.0,2.261576,0.2057748,0.0,4.11,21.11169,6.940001,19.13008,0.0,6.0
8223,24/07/2018 12:40,0.0,0.0,-0.07000001,13.23075,0.0,0.7222497,0.08876742,0.0,3.847989,21.22393,6.952817,19.77791,0.0,6.0
8224,24/07/2018 13:00,1.128912,143.5371,-0.07000001,12.862,0.0,1.789081,0.04506969,0.0,3.512059,21.22723,6.929999,20.22602,0.0,6.0
8225,24/07/2018 13:20,99.03021,15941.76,4.041816,10.58762,0.0,4.225584,0.0,0.0,3.622725,21.2,6.975918,20.45525,0.0,6.0
8226,24/07/2018 13:40,77.21636,10438.15,6.899312,8.909964,0.0,4.127055,0.7172943,2570.707,3.924824,21.2,7.025585,19.40445,0.000750608,6.0
8227,24/07/2018 14:00,4.41772,406.7664,4.169406,10.55707,0.006151916,4.38025,1.720704,3377.409,3.989311,21.26124,7.013244,17.82302,0.03600471,6.0
8228,24/07/2018 14:20,2.292522,262.5502,0.6967512,13.16095,0.0,4.629554,2.29729,1656.807,3.99,21.37192,6.948831,18.42589,0.01758262,6.0
8229,24/07/2018 14:40,1.364701,162.3952,-0.07067217,14.34735,0.144683,4.853688,1.911696,98.43196,3.99,21.4,6.943152,19.52814,3.972057e-05,6.0
8230,24/07/2018 15:00,0.3866794,34.70678,-0.07000001,14.36097,0.001751165,3.540698,0.2761065,0.0,3.989384,21.45148,6.93378,19.77103,0.0,6.0
8231,24/07/2018 15:20,0.0,0.0,-0.07000001,14.49524,0.0,0.9103672,0.284636,0.0,3.829772,21.6,6.939414,20.29168,0.0,6.0
8232,24/07/2018 15:40,0.6592933,79.2874,-0.07000001,14.25659,0.0,1.09822,0.01758708,0.0,3.515354,21.53389,6.956558,20.11129,0.0,6.0
8233,24/07/2018 16:00,30.69717,4169.729,-0.02230831,12.56925,0.0,4.692782,0.0,0.0,3.526962,21.5,6.951851,20.27196,0.0,6.0
8234,24/07/2018 16:20,139.4306,19426.39,4.744706,10.58315,0.0,4.088296,0.171918,1146.579,3.816952,21.5,7.037048,19.63641,0.001423224,6.0
8235,24/07/2018 16:40,14.35756,1999.433,7.334613,9.865422,0.002856335,4.39389,1.293902,4004.794,4.029085,21.5,7.067934,18.48289,0.02861492,6.0
8236,24/07/2018 17:00,2.955354,388.6845,1.44029,12.98466,0.08893611,4.56919,1.95247,2823.864,4.019612,21.54408,6.978961,17.89779,0.04412925,6.0
8237,24/07/2018 17:20,2.267583,293.1443,-0.06947385,14.78774,0.0,4.688538,2.554951,571.2232,4.012768,21.6,6.949998,19.01619,0.002782465,6.0
8238,24/07/2018 17:40,0.2579325,26.39521,-0.06959517,15.11644,0.0,4.374009,0.8841485,0.0,4.010001,21.62966,6.949998,19.5557,0.0,6.0
8239,24/07/2018 18:00,0.0,0.0,-0.07000001,15.38626,0.0,0.9602953,0.6055591,0.0,3.825202,21.7,6.953761,20.23718,0.0,6.0
8240,24/07/2018 18:20,0.6382748,72.11848,-0.07000001,14.5536,0.0,3.036065,0.1288685,0.0,3.512152,21.6598,6.959636,20.31115,0.0,6.0
8241,24/07/2018 18:40,1.004447,66.82237,-0.07000001,13.4842,0.0,5.158131,0.0,0.0,3.510431,21.6984,6.963701,20.26125,0.0,6.0
8242,24/07/2018 19:00,110.2373,16096.44,2.056336,11.79686,0.0,4.715131,0.002903085,132.6689,3.694479,21.61385,7.007313,20.27817,0.0,6.0
8243,24/07/2018 19:20,52.44907,7569.449,5.5208,10.61992,0.0,4.734597,1.277153,4066.599,3.941382,21.6,7.040541,18.70015,0.01032136,6.0
8244,24/07/2018 19:40,2.462997,278.1169,2.967743,12.31667,0.1446409,4.972474,1.886462,2699.842,3.952414,21.6,7.008933,18.34519,0.03074695,6.0
8245,24/07/2018 20:00,3.646141,369.1209,-0.07621126,14.98526,0.0,5.113871,2.573429,514.0007,3.95,21.6,6.9437,19.18694,0.00344746,6.0
8246,24/07/2018 20:20,0.258145,22.01159,-0.06746301,14.972,0.0,3.417857,0.7307299,0.0,3.95,21.6,6.949984,20.63288,0.0,6.0
8247,24/07/2018 20:40,0.0,0.0,-0.07000001,14.9699,0.0,1.127898,0.4550346,0.0,3.815526,21.6,6.954809,20.79416,0.0,6.0
8248,24/07/2018 21:00,0.6311327,36.51434,-0.07000001,14.43225,0.0,2.092356,0.1094056,0.0,3.513832,21.6,6.945151,19.78243,0.0,6.0
8249,24/07/2018 21:20,0.389422,19.08779,-0.07000001,13.22034,0.0,5.386319,0.0,0.0,3.51,21.6,6.959765,19.90001,0.0,6.0
8250,24/07/2018 21:40,96.07064,4957.831,-0.06836142,12.67018,0.0,5.406589,0.0064615,0.0,3.626901,21.55379,6.973624,20.04762,0.0,6.0
8251,24/07/2018 22:00,72.69591,3374.954,4.149357,10.06402,0.0,4.426316,0.8737963,2977.986,3.927927,21.43311,7.019657,19.07582,0.003561938,6.0
8252,24/07/2018 22:20,1.385314,60.68612,2.266604,11.33986,0.003485166,4.894547,2.070035,2467.179,3.97995,21.4,7.009972,17.88582,0.005040571,6.0
8253,24/07/2018 22:40,2.76689,135.0277,0.0147815,13.25992,0.0,5.094689,2.749711,643.8092,3.971462,21.4,6.979104,18.86563,3.218553e-05,6.0
8254,24/07/2018 23:00,0.0,0.0,-0.08000001,13.50747,0.0,4.146905,1.210294,0.0,3.970001,21.4,6.965268,20.61709,0.0,6.0
8255,24/07/2018 23:20,0.0,0.0,-0.08000001,13.56516,0.0,1.316482,0.5593096,0.0,3.890022,21.4,6.980001,20.76313,0.0,6.0
8256,24/07/2018 23:40,0.4788019,28.32321,-0.08000001,13.37156,0.0,1.255696,0.1831681,0.0,3.537378,21.4,6.98027,19.78573,0.0,6.0
8257,25/07/2018 00:00,0.2888302,16.8074,-0.08000001,11.86924,0.0,5.243512,0.0,0.0,3.51,21.4,6.966363,19.8693,0.0,6.0
8258,25/07/2018 00:20,51.52433,3986.975,-0.08000001,11.25383,0.0,5.136723,0.0,0.0,3.552851,21.4,6.980001,20.2739,0.0,6.0
8259,25/07/2018 00:40,92.72043,7307.573,2.14115,9.626005,0.0,4.477242,0.4561325,1960.43,3.812579,21.36928,7.01004,19.93004,0.0,6.0
8260,25/07/2018 01:00,5.65941,366.4965,2.54543,9.742347,0.0,5.213018,1.863885,3017.417,3.911725,21.3,7.05012,18.18495,0.0,6.0
8261,25/07/2018 01:20,1.744625,126.5275,-0.05999999,11.70199,0.0,5.026578,2.947042,687.6368,3.910001,21.3,6.989999,17.79622,0.0,6.0
8262,25/07/2018 01:40,0.771756,51.38552,-0.05999999,12.00228,0.0,4.626044,1.556214,80.21931,3.910001,21.3,6.990418,19.85574,0.0,6.0
8263,25/07/2018 02:00,0.1291717,8.712217,-0.05999999,12.08943,0.0,0.8774434,0.6825764,0.0,3.890426,21.3,7.007828,20.79155,0.0,6.0
8264,25/07/2018 02:20,0.628593,43.14198,-0.05999999,11.95994,0.0,0.8214816,0.3183262,0.0,3.574546,21.3,7.00002,20.51038,0.0,6.0
8265,25/07/2018 02:40,0.5156383,41.52948,-0.05999999,10.83683,0.0,4.047617,0.0,0.0,3.51,21.3,6.99035,19.79601,0.0,6.0
8266,25/07/2018 03:00,7.420314,639.8113,-0.05999999,9.901105,0.0,5.095495,0.0,0.0,3.512716,21.3,6.994872,20.08034,0.0,6.0
8267,25/07/2018 03:20,68.18574,6050.625,0.6944122,8.955393,0.0,4.964905,0.1895054,738.6597,3.639039,21.3,7.010001,19.32396,0.0,6.0
8268,25/07/2018 03:40,11.80574,983.8907,2.111132,8.234218,0.0,4.709751,2.108318,2359.602,3.74601,21.3,7.040251,18.09656,0.0,6.0
8269,25/07/2018 04:00,1.380133,70.72579,-0.07000001,10.22491,0.0,4.979181,4.001103,786.3792,3.748563,21.3,7.003708,18.26507,0.0,6.0
8270,25/07/2018 04:20,0.0,0.0,-0.07000001,10.35496,0.0,4.522123,2.900329,0.0,3.74,21.29149,7.009993,20.35715,0.0,6.0
8271,25/07/2018 04:40,0.2575644,12.32017,-0.07000001,10.4303,0.0,1.477362,1.787085,0.0,3.74,21.2,7.015296,20.82564,0.0,6.0
8272,25/07/2018 05:00,0.6293209,33.3,-0.07000001,10.24437,0.0,1.697756,0.9659486,0.0,3.560765,21.20511,7.0,20.55947,0.0,6.0
8273,25/07/2018 05:20,0.6357526,31.91192,-0.07000001,9.271384,0.0,4.815112,0.03568468,0.0,3.51,21.25549,7.0,20.02891,0.0,6.0
8274,25/07/2018 05:40,0.3869626,21.20501,-0.07000001,8.574851,0.0,4.964148,0.0,0.0,3.51,21.2,7.013702,20.30262,0.0,6.0
8275,25/07/2018 06:00,55.83838,3553.725,0.3609535,7.783782,0.0,5.045702,0.0,0.0,3.588483,21.2,7.012164,20.62104,0.0,6.0
8276,25/07/2018 06:20,50.71935,3248.706,2.45163,6.852757,0.0,4.507563,1.548101,2535.491,3.774856,21.12958,7.060483,18.84198,0.0,6.0
8277,25/07/2018 06:40,1.757883,97.66288,0.7639982,8.270669,0.0,4.626616,3.482484,1184.393,3.8,21.1,7.017479,18.09449,0.0,6.0
8278,25/07/2018 07:00,1.212424,71.58665,5.089869,9.020688,0.07418825,4.23141,3.231751,331.5076,3.8,21.1,7.003617,19.99142,0.0,6.0
8279,25/07/2018 07:20,1.662331,97.10316,35.3965,8.519406,0.334594,3.099143,4.231671,1018.31,3.8,21.1,7.019999,18.24199,0.0,6.0
8280,25/07/2018 07:40,0.6638565,35.73187,12.40916,8.744059,0.4213426,3.270076,4.815014,276.0864,3.8,21.18317,7.033714,19.48539,0.0,6.0
8281,25/07/2018 08:00,0.0,0.0,-0.07000001,8.9061,0.3756014,1.033467,3.422247,0.0,3.8,21.25785,7.023949,20.33438,0.0,6.0
8282,25/07/2018 08:20,0.34199,39.35994,-0.07000001,8.945005,0.3555024,0.02104734,2.847158,0.0,3.634211,21.3,7.029997,19.78445,0.0,6.0
8283,25/07/2018 08:40,0.6749924,68.19814,-0.07000001,8.651042,0.2725628,2.670871,0.2180476,0.0,3.51,21.3,7.004994,20.18627,0.0,6.0
8284,25/07/2018 09:00,22.20426,3320.913,-0.07000001,8.142509,0.2867869,3.556123,0.0,0.0,3.518559,21.3,7.003567,20.49014,0.0,6.0
8285,25/07/2018 09:20,152.6509,23505.98,2.628093,7.207998,0.1944164,3.274515,0.1609312,739.4807,3.825102,21.24882,7.040517,20.29442,0.0,6.0
8286,25/07/2018 09:40,45.29523,7122.462,7.552879,6.512297,0.3337787,2.819854,1.804165,2918.649,4.104661,21.1,7.090616,18.17093,0.01435211,6.0
8287,25/07/2018 10:00,2.775909,367.8511,2.854546,9.1812,0.6512033,3.043299,1.882334,2312.519,4.11,21.1,6.997589,16.93013,0.05161176,6.0
8288,25/07/2018 10:20,1.502409,195.919,0.4327168,11.10373,0.4277627,2.998434,2.601966,741.2772,4.11,21.16976,6.950052,18.10601,0.01320827,6.0
8289,25/07/2018 10:40,0.24361,25.43082,-0.07000001,11.82696,0.2558706,2.854213,1.457022,0.0,4.11,21.2,6.940001,18.91236,0.0,6.0
8290,25/07/2018 11:00,0.01442165,0.3144721,-0.07000001,11.92462,0.3238506,0.05198611,0.9513088,0.0,4.0013,21.27498,6.940213,19.33658,0.0,6.0
8291,25/07/2018 11:20,0.6378549,82.09367,-0.07000001,11.94854,0.3091415,0.04,0.1872584,0.0,3.563185,21.3,6.940001,19.80838,0.0,6.0
8292,25/07/2018 11:40,1.517209,183.4957,-0.07000001,11.19569,0.2255735,2.591419,0.0,0.0,3.51,21.3,6.940001,20.23788,0.0,6.0
8293,25/07/2018 12:00,118.0987,17550.39,1.555523,10.08621,0.2535271,3.437552,0.0,0.0,3.687131,21.32553,6.955705,20.0528,0.0,6.0
8294,25/07/2018 12:20,69.11037,10415.47,8.128313,8.436869,0.3109162,2.939217,1.242024,3126.519,3.982787,21.3354,7.038531,18.27618,0.01569315,6.0
8295,25/07/2018 12:40,2.647037,336.8163,5.107033,10.03015,0.4478782,3.033148,1.76794,2686.814,4.023343,21.4,6.996273,17.42808,0.04913994,6.0
8296,25/07/2018 13:00,1.826646,264.5241,0.5100967,12.94848,0.6258618,3.117012,2.414128,1393.4,4.025393,21.4,6.920677,17.53534,0.02681984,6.0
8297,25/07/2018 13:20,1.080067,151.3941,-0.08000001,13.92577,0.3832384,3.075932,2.011747,167.0472,4.02,21.49716,6.911317,18.48479,0.001814472,6.0
