,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
8298,25/07/2018 13:40,0.6291665,78.97936,-0.08000001,13.98375,0.2952285,0.882736,0.5904891,0.0,4.008147,21.53882,6.914063,19.44352,0.0,6.0
8299,25/07/2018 14:00,0.48037,70.04527,-0.08000001,13.98076,0.2665113,0.08103333,0.2755304,0.0,3.644223,21.6,6.920484,20.18026,0.0,6.0
8300,25/07/2018 14:20,1.280604,150.3353,-0.08000001,13.50853,0.2468084,1.746967,0.000256834,0.0,3.51,21.6,6.919786,20.23249,0.0,6.0
8301,25/07/2018 14:40,57.76597,8823.359,-0.08000001,12.76224,0.04453915,3.618155,0.0,0.0,3.563683,21.6,6.920422,20.52462,0.0,6.0
8302,25/07/2018 15:00,105.3034,16301.54,5.777934,10.68377,0.1093113,3.090235,0.5989185,2164.539,3.85516,21.61101,7.03802,19.69919,3.582029e-05,6.0
8303,25/07/2018 15:20,2.63232,356.8441,5.210381,11.53496,0.5497953,3.074778,1.691998,3299.202,3.962457,21.66038,7.021695,17.98387,0.02876709,6.0
8304,25/07/2018 15:40,1.345975,190.1841,0.9182585,14.11278,0.5973908,3.190062,2.342948,1796.024,3.96,21.7,6.951658,18.76972,0.01488785,6.0
8305,25/07/2018 16:00,1.305155,190.3055,-0.07410134,15.35683,0.09689885,3.186998,2.157674,246.4125,3.96,21.7,6.958778,19.48231,0.000114163,6.0
8306,25/07/2018 16:20,0.6285051,62.89285,-0.08000001,15.37699,0.1812145,1.660466,0.4340045,0.0,3.957554,21.7904,6.96,19.83169,0.0,6.0
8307,25/07/2018 16:40,0.0794935,6.509315,-0.08000001,15.2589,0.2850015,0.04,0.2628578,0.0,3.663387,21.81782,6.960488,20.14025,0.0,6.0
8308,25/07/2018 17:00,0.9323462,56.64568,-0.08000001,14.34105,0.240515,3.191169,0.001776165,0.0,3.51,21.8,6.944916,20.12755,0.0,6.0
8309,25/07/2018 17:20,20.727,1172.021,-0.08000001,13.66258,0.276845,3.604077,0.0,0.0,3.519264,21.88798,6.96,20.48739,0.0,6.0
8310,25/07/2018 17:40,109.0955,7137.466,3.279833,11.93521,0.3737319,3.226699,0.1889074,943.3734,3.741477,21.8374,6.977382,19.5952,0.000229079,6.0
8311,25/07/2018 18:00,19.83459,1363.951,5.23758,11.25801,0.3176443,2.951907,1.575643,3708.96,3.918816,21.74188,7.056587,18.38155,0.01515257,6.0
8312,25/07/2018 18:20,1.018147,69.23459,0.6875283,13.93295,0.1681627,3.259984,2.538085,1289.085,3.919999,21.79979,6.980426,17.56178,0.005772723,6.0
8313,25/07/2018 18:40,2.379304,155.341,-0.07000001,14.78394,0.1831424,3.272119,2.547557,423.5946,3.919999,21.8,6.983575,19.06646,0.000366241,6.0
8314,25/07/2018 19:00,0.2469817,17.13026,-0.07000001,14.73576,0.323903,2.497786,0.9786684,0.0,3.916319,21.8,6.974353,20.25026,0.0,6.0
8315,25/07/2018 19:20,0.1182923,2.296355,-0.07000001,14.60348,0.2722757,0.04,0.5356361,0.0,3.669918,21.8,6.980491,20.11133,0.0,6.0
8316,25/07/2018 19:40,1.160233,84.74398,-0.07000001,13.94738,0.1945184,2.578185,0.02449525,0.0,3.51,21.8,6.970254,19.85047,0.0,6.0
8317,25/07/2018 20:00,0.6364833,43.00505,-0.06755934,13.22466,0.2200202,3.54966,0.0,0.0,3.51,21.8,6.973679,20.05856,0.0,6.0
8318,25/07/2018 20:20,175.6864,15359.69,1.833439,11.80724,0.1593069,3.234114,0.0,13.8482,3.85533,21.8,6.977992,20.58843,0.0,6.0
8319,25/07/2018 20:40,45.69648,4203.575,4.250993,10.42006,0.2295677,2.77703,1.488391,3680.329,4.091539,21.71565,7.041926,18.91248,0.000323353,6.0
8320,25/07/2018 21:00,2.75585,222.4511,0.7139254,12.71182,0.4323729,3.042627,2.72272,1760.145,4.109642,21.7,6.993378,17.99734,0.001388369,6.0
8321,25/07/2018 21:20,1.507027,123.2912,-0.07000001,13.55075,0.2057419,3.007102,2.751712,338.2731,4.11,21.66596,6.989999,20.55996,0.0,6.0
8322,25/07/2018 21:40,0.12903,9.24785,-0.07000001,13.50901,0.2713769,2.879375,1.174695,0.0,4.11,21.6,6.989999,20.79554,0.0,6.0
8323,25/07/2018 22:00,0.0,0.0,-0.07000001,13.44849,0.2382049,0.0942903,0.7140471,0.0,4.020899,21.6,6.990864,20.83785,0.0,6.0
8324,25/07/2018 22:20,4.033293,148.5022,-0.07000001,13.21908,0.17,0.02,0.3558019,0.0,3.571316,21.6,6.989999,19.94514,0.0,6.0
8325,25/07/2018 22:40,214.5219,20732.38,6.587306,9.496531,0.3220357,1.646776,0.001764165,130.3983,3.921346,21.5673,7.042059,19.97475,0.0,6.0
8326,25/07/2018 23:00,44.03419,4108.621,5.238158,9.224518,0.34715,2.841812,0.7301372,4066.23,4.208556,21.40548,7.101221,19.28781,0.003482122,6.0
8327,25/07/2018 23:20,2.885339,187.1036,2.123834,11.19906,0.3675522,2.983935,1.741373,3312.732,4.220074,21.4,7.062542,17.80421,0.02598872,6.0
8328,25/07/2018 23:40,2.889105,134.6646,0.1289845,12.84547,0.3307955,2.938486,2.609083,595.6776,4.22,21.4,7.019999,18.22204,0.002757046,6.0
8329,26/07/2018 00:00,0.1304325,4.52258,-0.08000001,13.10628,0.1959497,2.318214,0.8683077,0.0,4.22,21.4,7.02056,20.68889,0.0,6.0
8330,26/07/2018 00:20,0.0,0.0,-0.08000001,12.99779,0.21569,0.04,0.4395243,0.0,4.082398,21.4,7.019999,20.84803,0.0,6.0
8331,26/07/2018 00:40,0.49984,12.78538,-0.08000001,12.75209,0.2280295,0.06185176,0.2008894,0.0,3.578363,21.4,7.020435,19.76714,0.0,6.0
8332,26/07/2018 01:00,0.3406374,13.25924,-0.08000001,11.49211,0.1279798,3.577315,0.0,0.0,3.5,21.4,7.020064,19.56988,0.0,6.0
8333,26/07/2018 01:20,41.38522,2299.253,0.501508,10.66177,0.2130874,3.565588,7.83335e-06,0.0,3.560273,21.4,7.010431,20.04626,0.0,6.0
8334,26/07/2018 01:40,60.29443,3652.194,1.725766,9.609571,0.06789067,3.368345,1.217685,2777.26,3.748159,21.39657,7.036419,18.7602,0.0,6.0
8335,26/07/2018 02:00,1.515694,83.72194,0.2230428,10.82918,0.2927758,3.39731,2.985096,1417.31,3.79,21.30158,7.034015,18.28286,0.0,6.0
8336,26/07/2018 02:20,2.777378,173.8319,-0.08000001,11.35921,0.2243621,3.420864,3.177186,420.6649,3.79,21.3,7.042333,20.35495,0.0,6.0
8337,26/07/2018 02:40,0.250605,14.90556,-0.08000001,11.3075,0.208945,3.453432,1.176916,0.0,3.79,21.3,7.030211,20.62932,0.0,6.0
8338,26/07/2018 03:00,0.0,0.0,-0.08000001,11.21759,0.2113603,0.1834424,0.5371901,0.0,3.710506,21.3,7.034681,20.85116,0.0,6.0
8339,26/07/2018 03:20,0.7585418,48.10151,-0.08000001,10.75141,0.2324313,1.782953,0.09069934,0.0,3.5,21.3,7.040431,19.97236,0.0,6.0
8340,26/07/2018 03:40,0.34747,18.8756,-0.08000001,9.982306,0.3002078,3.613575,0.0,0.0,3.5,21.3,7.043586,20.0132,0.0,6.0
8341,26/07/2018 04:00,40.07693,3092.458,0.4957685,9.202751,0.1123957,3.548472,4.675e-05,0.0,3.536788,21.3,7.027728,20.32502,0.0,6.0
8342,26/07/2018 04:20,41.6941,3290.893,2.593454,8.014149,0.248983,3.278883,0.8134963,1711.677,3.690638,21.3,7.048645,19.9325,0.0,6.0
8343,26/07/2018 04:40,2.481596,152.4028,0.7810086,9.009671,0.3542907,3.407241,2.928198,1659.782,3.739151,21.3,7.051002,17.75422,0.0,6.0
8344,26/07/2018 05:00,2.35372,149.79,-0.07560134,9.914079,0.208161,3.411701,3.789103,430.3439,3.74,21.3,7.058263,19.17811,0.0,6.0
8345,26/07/2018 05:20,0.3747025,21.14005,-0.08000001,9.918573,0.04833417,3.31032,1.524811,33.76439,3.74,21.3,7.050633,20.8229,0.0,6.0
8346,26/07/2018 05:40,0.0,0.0,-0.08000001,9.849692,0.1439432,0.9696523,0.7989079,0.0,3.705072,21.22134,7.05388,20.7892,0.0,6.0
8347,26/07/2018 06:00,0.8873825,55.19618,-0.08000001,9.612906,0.1500257,0.8306197,0.1886946,0.0,3.5026,21.26838,7.041101,19.8765,0.0,6.0
8348,26/07/2018 06:20,0.38658,22.65188,-0.08000001,8.749946,0.1823657,3.587,0.0,0.0,3.5,21.3,7.04,20.03719,0.0,6.0
8349,26/07/2018 06:40,16.91873,1159.224,-0.08000001,8.325032,0.2,3.657674,0.0,0.0,3.508771,21.3,7.053679,20.39398,0.0,6.0
8350,26/07/2018 07:00,85.97243,5880.752,1.514475,7.295188,0.1754005,3.408313,0.2571148,943.5883,3.68734,21.20379,7.064867,19.75611,0.0,6.0
8351,26/07/2018 07:20,20.49547,1370.323,1.848853,7.325008,0.3444352,3.260987,2.03567,2527.759,3.84948,21.1,7.080917,17.69342,0.0,6.0
8352,26/07/2018 07:40,1.898418,120.7619,0.2036304,8.842801,0.2150347,3.316727,3.474157,735.331,3.849999,21.16674,7.062604,19.07218,0.0,6.0
8353,26/07/2018 08:00,1.269702,78.84883,-0.08000001,9.220269,0.1289233,3.435743,2.425038,236.7377,3.849999,21.2,7.059999,19.56176,0.0,6.0
8354,26/07/2018 08:20,0.0,0.0,-0.08000001,9.22,0.18,1.961208,0.9702997,0.0,3.849999,21.2,7.059999,20.00817,0.0,6.0
8355,26/07/2018 08:40,0.48345,53.95614,-0.08000001,9.178557,0.18,0.1166858,0.8021051,0.0,3.639903,21.2,7.060184,20.64577,0.0,6.0
8356,26/07/2018 09:00,0.5167626,48.54348,-0.08000001,8.454782,0.18,3.447421,0.001983835,0.0,3.51,21.2,7.03249,19.95896,0.0,6.0
8357,26/07/2018 09:20,0.5170696,63.49885,-0.08000001,7.991594,0.1532362,3.638749,0.0,0.0,3.51,21.23332,7.03,20.10231,0.0,6.0
8358,26/07/2018 09:40,124.1864,19173.64,5.499983,6.789326,0.134289,3.110984,0.0,0.0,3.700825,21.3,7.079801,20.3544,0.0,6.0
8359,26/07/2018 10:00,83.38617,12341.37,7.536617,6.100804,0.2031977,2.994251,1.385183,2928.759,4.025468,21.16014,7.119966,19.1743,0.00707341,6.0
8360,26/07/2018 10:20,2.73119,343.9693,5.111314,8.00038,0.4917855,3.058559,1.797067,2722.738,4.07091,21.15644,7.079732,17.73943,0.04341936,6.0
8361,26/07/2018 10:40,2.022712,249.8386,0.987287,10.45597,0.5129493,3.179739,2.313871,1528.259,4.07,21.2,6.988499,17.91337,0.02742591,6.0
8362,26/07/2018 11:00,1.009292,100.8855,-0.06168192,11.63941,0.2351127,3.262924,2.270815,273.8801,4.07,21.22015,6.97,18.9689,0.000947337,6.0
8363,26/07/2018 11:20,0.0,0.0,-0.07000001,11.73851,0.2,1.777038,0.9342476,0.0,4.052016,21.36682,6.97,19.14018,0.0,6.0
8364,26/07/2018 11:40,0.5646255,50.38783,-0.07000001,11.7753,0.1754048,0.1098777,0.3420489,0.0,3.624094,21.4,6.970651,19.75316,0.0,6.0
8365,26/07/2018 12:00,2.488232,287.2685,-0.07000001,11.03279,0.1111419,3.418813,0.0,0.0,3.51,21.4,6.956633,20.22113,0.0,6.0
8366,26/07/2018 12:20,72.21021,9336.951,2.486496,10.06435,0.1516236,3.400949,0.0,0.0,3.590039,21.4,6.980799,20.51657,0.0,6.0
8367,26/07/2018 12:40,115.6812,14276.38,8.010874,8.47677,0.0508617,2.917135,0.87694,2569.585,3.921605,21.4,7.063429,19.25855,0.002280457,6.0
8368,26/07/2018 13:00,3.77177,353.407,5.173387,10.05631,0.3883376,3.089848,1.772565,3046.526,4.029713,21.40452,7.048307,18.11559,0.03575319,6.0
8369,26/07/2018 13:20,2.55454,197.174,1.043465,12.65568,0.4861665,3.186179,2.322892,1819.369,4.030117,21.5,6.972115,17.83901,0.02775804,6.0
8370,26/07/2018 13:40,3.753273,222.1891,-0.06959401,13.78152,0.3332483,3.199892,2.342561,269.5564,4.03,21.59631,6.963675,19.16356,0.001094505,6.0
8371,26/07/2018 14:00,0.5926133,31.55568,-0.07000001,13.85258,0.1158982,0.3702298,0.7135316,0.0,4.018009,21.6,6.969614,19.68469,0.0,6.0
8372,26/07/2018 14:20,1.0021,45.47375,-0.07000001,13.81093,0.1185344,0.08894216,0.4038089,0.0,3.619756,21.67333,6.97,20.10316,0.0,6.0
8373,26/07/2018 14:40,1.131757,68.29002,-0.07000001,13.21728,0.13447,2.503883,0.0,0.0,3.5,21.67212,6.957398,20.24776,0.0,6.0
8374,26/07/2018 15:00,39.33999,3186.439,0.574613,12.34771,0.0387006,3.556518,0.0,0.0,3.526537,21.7,6.959464,20.49781,0.0,6.0
8375,26/07/2018 15:20,110.3093,9185.258,3.841102,10.64194,0.1365666,3.180202,0.3240026,1348.929,3.793427,21.7,7.014002,20.01638,0.000856847,6.0
8376,26/07/2018 15:40,11.8598,954.1732,3.474193,10.86982,0.1675843,3.166116,1.583693,3555.07,3.95,21.7,7.050002,18.56885,0.006535935,6.0
8377,26/07/2018 16:00,0.4515465,30.49592,0.1458789,13.20239,0.09829263,3.271287,2.855346,971.4079,3.95,21.7,6.99671,17.56712,0.000709028,6.0
8378,26/07/2018 16:20,2.347654,178.9909,-0.08000001,13.74861,0.1361296,3.296024,2.222438,357.532,3.949757,21.7,7.010001,19.11013,3.848211e-05,6.0
8379,26/07/2018 16:40,0.0432025,1.017087,-0.08000001,13.7379,0.17,1.061865,0.8040493,0.0,3.939661,21.7796,7.010917,19.92987,0.0,6.0
8380,26/07/2018 17:00,0.637455,57.2145,-0.08000001,13.59449,0.07356174,0.7494456,0.3197357,0.0,3.597102,21.8,7.007646,20.13536,0.0,6.0
8381,26/07/2018 17:20,0.63587,43.91941,-0.08000001,12.79203,0.05847684,3.639468,0.0,0.0,3.51,21.8,6.989999,20.20246,0.0,6.0
8382,26/07/2018 17:40,3.720382,311.7874,-0.08000001,12.28722,0.1303742,3.663706,0.0,0.0,3.511719,21.8,7.003723,20.45199,0.0,6.0
8383,26/07/2018 18:00,109.5442,9291.92,2.630133,10.64844,0.06170735,3.296465,0.003839915,130.5317,3.705418,21.7889,7.023211,20.34899,0.0,6.0
8384,26/07/2018 18:20,41.22065,3706.965,3.381142,9.922992,0.1830342,3.159049,1.365151,4027.755,3.926404,21.7,7.070001,18.83368,0.000441547,6.0
8385,26/07/2018 18:40,1.041786,70.861,0.8806491,11.79549,0.2325675,3.264391,2.610945,1603.463,3.93035,21.7,7.028681,18.71958,0.000200821,6.0
8386,26/07/2018 19:00,1.632949,137.9242,-0.07000001,12.82031,0.04651192,3.247475,2.565076,310.3067,3.93,21.7,7.028796,20.24854,0.0,6.0
8387,26/07/2018 19:20,0.379215,26.45884,-0.07000001,12.80276,0.1227561,1.89117,0.8118634,4.0896,3.93,21.7,7.03,20.11251,0.0,6.0
8388,26/07/2018 19:40,0.1289733,8.728374,-0.07000001,12.75378,0.1095505,0.09737952,0.5536417,4.0896,3.70315,21.7,7.031053,20.54044,0.0,6.0
8389,26/07/2018 20:00,0.7726187,54.71935,-0.07000001,11.93449,0.1958334,3.025478,0.005713335,4.0896,3.5,21.7,7.0158,19.9805,0.0,6.0
8390,26/07/2018 20:20,0.6301048,47.16096,-0.07000001,11.31063,0.03924384,3.594311,0.0,4.0896,3.5,21.7,7.03,20.08788,0.0,6.0
8391,26/07/2018 20:40,94.64015,8832.646,1.581671,10.1148,0.03923875,3.35083,0.0,4.0896,3.628602,21.68583,7.046538,19.9832,0.0,6.0
8392,26/07/2018 21:00,78.36601,7287.674,4.184008,8.386966,0.1532079,3.004708,0.7424874,3181.844,3.941557,21.59892,7.097257,19.30543,0.0,6.0
8393,26/07/2018 21:20,3.266192,280.8151,1.976002,9.868988,0.136453,3.187972,1.931072,2667.92,3.9905,21.58524,7.073442,18.2053,0.0,6.0
8394,26/07/2018 21:40,2.882605,225.0409,-0.002691659,11.35957,0.119018,3.227283,2.691625,606.3992,3.99,21.56827,7.041316,17.3815,0.0,6.0
8395,26/07/2018 22:00,0.3884782,29.61837,-0.08000001,11.52081,0.02788017,2.71911,1.352772,0.0,3.99,21.5,7.043969,19.79781,0.0,6.0
8396,26/07/2018 22:20,0.0,0.0,-0.08000001,11.50098,0.08120632,0.1086838,0.6168012,0.0,3.888074,21.5,7.05238,20.69798,0.0,6.0
8397,26/07/2018 22:40,0.717988,53.67377,-0.08000001,11.27115,0.06310399,0.2283635,0.2138068,0.0,3.512397,21.5,7.041313,19.45705,0.0,6.0
8398,26/07/2018 23:00,0.4261363,29.2673,-0.08000001,10.17703,0.02337941,3.402629,0.0,0.0,3.5,21.5,7.043534,19.89079,0.0,6.0
8399,26/07/2018 23:20,70.57896,6539.542,1.026435,9.199382,0.07015426,3.435205,0.0,0.0,3.56248,21.49607,7.068579,20.20938,0.0,6.0
8400,26/07/2018 23:40,106.047,9984.709,4.216635,7.341502,0.2342134,2.95419,0.3265707,1959.714,3.90224,21.4,7.106863,19.80088,0.0,6.0
8401,27/07/2018 00:00,3.644667,318.1409,2.954129,7.893534,0.2421135,3.285316,1.37421,3731.156,3.999959,21.4,7.112964,18.65911,0.0,6.0
8402,27/07/2018 00:20,1.769362,147.1774,0.03668499,9.954229,0.2203102,3.398406,2.688974,923.0984,3.994953,21.4,7.070001,18.03916,0.0,6.0
8403,27/07/2018 00:40,1.392045,110.7226,-0.08000001,10.2568,0.08476566,3.0234,1.94667,209.6802,3.99,21.4,7.070651,20.25934,0.0,6.0
8404,27/07/2018 01:00,0.0,0.0,-0.08000001,10.27311,0.09242857,0.2721972,0.8920963,0.0,3.960687,21.33302,7.084315,20.8006,0.0,6.0
8405,27/07/2018 01:20,0.6299435,46.28367,-0.08000001,10.17133,0.06387251,0.4512855,0.3599297,0.0,3.567651,21.32708,7.070001,20.50592,0.0,6.0
8406,27/07/2018 01:40,0.3867218,30.09799,-0.08000001,9.315151,0.05084066,2.831603,0.0,0.0,3.51,21.38165,7.070001,19.83828,0.0,6.0
8407,27/07/2018 02:00,10.33832,1009.303,-0.01741892,8.486326,0.1059251,3.579512,0.0,0.0,3.513921,21.3,7.071584,20.17337,0.0,6.0
8408,27/07/2018 02:20,62.32073,6344.41,1.363475,7.406362,0.1371076,3.366299,0.2301668,943.2389,3.619595,21.3,7.077548,19.65121,0.0,6.0
8409,27/07/2018 02:40,5.872767,567.0892,1.3999,7.433557,0.1986762,3.294682,2.189727,2404.552,3.72121,21.3,7.089999,18.54605,0.0,6.0
8410,27/07/2018 03:00,1.766866,125.9,-0.005996601,8.68701,0.04258707,3.420749,3.898703,735.4269,3.720001,21.3,7.076544,18.10606,0.0,6.0
8411,27/07/2018 03:20,0.249865,17.08042,-0.08000001,8.812706,0.08667192,3.291762,2.164403,57.24969,3.720001,21.3,7.091937,19.47476,0.0,6.0
8412,27/07/2018 03:40,0.0,0.0,-0.08000001,8.758191,0.07492098,1.154571,0.3428789,0.0,3.71756,21.3,7.080317,20.72836,0.0,6.0
8413,27/07/2018 04:00,0.5060483,30.20258,-0.08000001,8.545548,0.09633725,0.6412607,0.2048059,0.0,3.527692,21.3,7.080001,20.29296,0.0,6.0
8414,27/07/2018 04:20,0.6371558,40.44918,-0.08000001,7.669691,0.04014827,3.580499,0.0,0.0,3.5,21.3,7.080001,19.91753,0.0,6.0
8415,27/07/2018 04:40,0.5077853,29.36715,-0.08000001,7.20106,0.1230404,3.62681,9.41665e-06,0.0,3.5,21.3,7.080001,20.25141,0.0,6.0
8416,27/07/2018 05:00,40.62749,2882.67,0.186633,6.559879,0.1473809,3.56037,5.633336e-05,0.0,3.56055,21.25854,7.081207,20.33383,0.0,6.0
8417,27/07/2018 05:20,31.18894,2241.062,1.11452,6.037311,0.2191633,3.365812,1.649201,2477.894,3.689027,21.17664,7.092822,18.73579,0.0,6.0
8418,27/07/2018 05:40,1.389436,76.25884,0.1487308,7.139647,0.09811407,3.43034,3.725765,1101.496,3.701503,21.1,7.080001,18.56286,0.0,6.0
8419,27/07/2018 06:00,0.4599184,27.26383,-0.07000001,7.554513,0.07008569,3.063855,3.139104,22.63573,3.7,21.1,7.098042,20.55006,0.0,6.0
8420,27/07/2018 06:20,0.1780045,9.342264,-0.07000001,7.519999,0.1335783,0.127908,2.094631,0.0,3.7,21.1,7.099999,20.78184,0.0,6.0
8421,27/07/2018 06:40,0.62919,38.64905,-0.07000001,7.511453,0.12,0.1139938,1.166842,0.0,3.586615,21.1,7.087957,20.31435,0.0,6.0
8422,27/07/2018 07:00,0.6249467,39.24301,-0.07000001,6.753069,0.1992826,3.1904,0.000541,0.0,3.51,21.1,7.066747,19.84579,0.0,6.0
8423,27/07/2018 07:20,0.3922015,21.56009,-0.07000001,6.231582,0.110002,3.610911,0.0,0.0,3.51,21.12362,7.080001,20.29394,0.0,6.0
8424,27/07/2018 07:40,65.42665,5004.672,0.4672691,5.619451,0.10266,3.406981,0.0,0.0,3.579834,21.2,7.091578,20.43237,0.0,6.0
8425,27/07/2018 08:00,93.48128,7150.241,2.970529,4.643914,0.1412969,3.116648,1.020659,2447.743,3.880027,21.14421,7.103343,18.81983,0.0,6.0
8426,27/07/2018 08:20,1.887225,161.7581,1.697243,5.998886,0.1290295,3.119423,2.47221,1848.238,3.95,21.1,7.085824,17.8114,0.0,6.0
8427,27/07/2018 08:40,0.8905985,71.19741,-0.07000001,7.41706,0.04590083,2.991691,3.248213,407.1468,3.95,21.1,7.06306,18.9514,0.0,6.0
8428,27/07/2018 09:00,0.5088416,45.77396,-0.07000001,8.180417,0.1377269,2.722333,1.729194,56.52754,3.95,21.1,7.057139,20.56325,0.0,6.0
8429,27/07/2018 09:20,0.0,0.0,-0.07000001,8.678833,0.14,0.04226525,0.9003528,0.0,3.897835,21.19543,7.072058,20.83113,0.0,6.0
8430,27/07/2018 09:40,0.7668231,69.2,-0.07000001,8.549823,0.1414465,0.01833224,0.4667206,0.0,3.533859,21.2,7.059999,19.87318,0.0,6.0
8431,27/07/2018 10:00,0.5175651,47.6608,-0.07000001,7.336173,0.0572165,3.161354,0.0,0.0,3.51,21.2,7.044434,19.88128,0.0,6.0
8432,27/07/2018 10:20,45.91048,5070.612,-0.07000001,6.781909,0.1167862,3.51,0.0,0.0,3.538009,21.2,7.059999,20.20402,0.0,6.0
8433,27/07/2018 10:40,154.4425,17661.1,5.151555,5.538628,0.15,2.93573,0.3765373,1348.951,3.909339,21.14333,7.131726,19.80042,7.53455e-05,6.0
8434,27/07/2018 11:00,8.84932,980.2413,4.521972,6.159169,0.2564078,2.909862,1.785103,2933.291,4.087611,21.1,7.108228,17.91001,0.01168687,6.0
8435,27/07/2018 11:20,1.668132,166.1001,0.851801,9.028233,0.3250667,3.017288,2.097631,1797.04,4.08554,21.15253,7.025838,18.29002,0.01394207,6.0
8436,27/07/2018 11:40,1.591252,148.9708,-0.08000001,10.63366,0.1999587,3.036721,2.290327,310.9283,4.080001,21.2,7.001604,18.49063,0.001533485,6.0
8437,27/07/2018 12:00,0.1289592,10.98564,-0.08000001,10.95015,0.09487948,1.73689,0.6681846,0.0,4.080001,21.27196,6.993752,19.1418,0.0,6.0
8438,27/07/2018 12:20,0.1279817,12.38,-0.08000001,10.95438,0.16,0.01748983,0.3589881,0.0,3.753406,21.4,7.001945,20.04036,0.0,6.0
8439,27/07/2018 12:40,1.27384,125.5743,-0.08000001,10.1844,0.197,2.273959,0.009505265,0.0,3.51,21.39529,6.989999,20.19575,0.0,6.0
8440,27/07/2018 13:00,7.317384,648.889,-0.08000001,9.462683,0.1335754,3.518901,0.0,0.0,3.512206,21.4,6.991486,20.44385,0.0,6.0
8441,27/07/2018 13:20,122.1389,9219.639,1.353267,8.373349,0.1942095,3.357249,0.02737692,332.06,3.735722,21.4,7.018053,19.91353,0.0,6.0
8442,27/07/2018 13:40,33.89553,2308.011,3.498859,7.365705,0.2993525,3.029677,1.573936,3645.007,3.946196,21.4,7.061106,18.51136,0.00111557,6.0
8443,27/07/2018 14:00,0.7744769,50.6216,0.4293659,10.0137,0.3117215,3.107765,2.556706,1529.537,3.95,21.46593,7.009425,17.80719,0.000692638,6.0
8444,27/07/2018 14:20,1.511585,103.2887,-0.08000001,11.12729,0.06641731,3.173622,2.52067,359.1353,3.95,21.5,7.011981,19.12496,0.0,6.0
8445,27/07/2018 14:40,0.5106265,36.21133,-0.08000001,11.20761,0.09112241,1.147442,0.9928932,0.0,3.95,21.54169,7.01208,19.70571,0.0,6.0
8446,27/07/2018 15:00,0.098945,2.842125,-0.08000001,11.17123,0.15,0.01384467,0.644729,0.0,3.699383,21.62766,7.019299,20.15037,0.0,6.0
8447,27/07/2018 15:20,0.53029,49.1673,-0.08000001,10.69115,0.1669559,1.406519,0.0068975,0.0,3.51,21.60092,7.012369,20.07706,0.0,6.0
8448,27/07/2018 15:40,1.146909,89.68772,-0.08000001,9.610456,0.1506757,3.530599,0.0,0.0,3.51,21.69634,7.011583,20.43297,0.0,6.0
8449,27/07/2018 16:00,82.79656,7281.008,0.273051,8.976902,0.2374529,3.479626,0.0,0.0,3.618549,21.7,7.025108,20.48166,0.0,6.0
8450,27/07/2018 16:20,69.38619,6432.624,2.398666,7.478574,0.2489679,3.131864,0.7832168,3180.766,3.883571,21.69761,7.065866,19.73495,0.0,6.0
8451,27/07/2018 16:40,1.760459,144.1378,0.9880109,8.992569,0.128198,2.995557,2.190045,2364.382,3.928724,21.7,7.063685,18.20385,0.0,6.0
8452,27/07/2018 17:00,2.636306,205.6362,-0.07139867,10.68358,0.07808809,3.134284,2.878942,540.3979,3.922749,21.7,7.050136,17.93038,0.0,6.0
8453,27/07/2018 17:20,0.3867213,27.83901,-0.08000001,10.81557,0.09800892,1.777642,1.506946,0.0,3.919999,21.71374,7.050002,19.33002,0.0,6.0
8454,27/07/2018 17:40,0.0,0.0,-0.08000001,10.97401,0.147779,0.11882,0.3491754,0.0,3.803465,21.8,7.062894,19.846,0.0,6.0
8455,27/07/2018 18:00,0.6370267,52.03299,-0.08000001,10.74315,0.1325689,0.4690884,0.08275284,0.0,3.51026,21.8,7.050204,19.97656,0.0,6.0
8456,27/07/2018 18:20,0.51578,36.57903,-0.08000001,9.310307,0.07778259,3.251427,0.0,0.0,3.51,21.8,7.037568,20.24267,0.0,6.0
8457,27/07/2018 18:40,65.19565,4801.401,-0.08000001,8.882561,0.1563927,3.277726,0.0,0.0,3.56971,21.76653,7.050002,20.46701,0.0,6.0
8458,27/07/2018 19:00,104.2548,6050.401,3.005735,6.988693,0.1994975,2.984375,0.4133174,2164.941,3.879688,21.7,7.097213,19.4524,0.0,6.0
8459,27/07/2018 19:20,3.280415,136.9238,1.846674,7.90632,0.2600684,2.946705,1.536189,3479.919,3.97634,21.63033,7.095107,18.51789,0.0,6.0
8460,27/07/2018 19:40,2.83405,131.7505,-0.04964866,9.885645,0.1259705,3.13158,2.856857,815.7804,3.976382,21.7,7.070001,19.75288,0.0,6.0
8461,27/07/2018 20:00,1.006271,42.72921,-0.08000001,10.21272,0.08518802,2.830088,1.857093,108.8988,3.98,21.7,7.069281,20.41505,0.0,6.0
8462,27/07/2018 20:20,0.0,0.0,-0.08000001,10.18098,0.1385479,0.278293,0.5496467,0.0,3.945086,21.61004,7.070001,20.71016,0.0,6.0
8463,27/07/2018 20:40,0.6293961,38.2126,-0.08000001,9.959212,0.1344518,0.0,0.3613751,0.0,3.562506,21.6,7.070385,20.20952,0.0,6.0
8464,27/07/2018 21:00,0.3807125,22.05824,-0.08000001,8.575186,0.04133409,3.030518,0.0,0.0,3.51,21.6,7.054971,19.79191,0.0,6.0
8465,27/07/2018 21:20,25.82759,1996.754,-0.08000001,7.714002,0.05278824,3.525562,0.0,0.0,3.521588,21.6,7.070001,19.9778,0.0,6.0
8466,27/07/2018 21:40,106.5162,8609.492,1.461464,6.42642,0.1704509,3.245948,0.1812087,943.2296,3.747724,21.57278,7.074211,20.23495,0.0,6.0
8467,27/07/2018 22:00,24.08508,1959.07,2.721992,6.036178,0.1683697,2.981846,1.466106,3460.473,3.938081,21.42535,7.11789,18.89511,0.0,6.0
8468,27/07/2018 22:20,1.260883,83.5581,-0.07000001,8.562012,0.164011,3.160297,3.016668,954.2844,3.94,21.4,7.080001,17.82621,0.0,6.0
8469,27/07/2018 22:40,1.130398,80.25402,-0.07000001,8.875832,0.1364612,3.19497,2.311908,339.4778,3.94,21.4,7.079481,18.69384,0.0,6.0
8470,27/07/2018 23:00,0.2946683,19.31301,-0.07000001,8.96496,0.1050418,0.5512756,0.973307,4.0896,3.94,21.4,7.080417,20.72296,0.0,6.0
8471,27/07/2018 23:20,0.6618112,47.21035,-0.07000001,8.949377,0.0,0.002239,0.6179565,4.0896,3.94,21.4,7.080001,20.75331,0.0,6.0
8472,27/07/2018 23:40,0.148384,8.160448,-0.07000001,8.865079,0.04923733,0.000531,0.4577354,4.0896,3.705994,21.4,7.080247,20.64995,0.0,6.0
8473,28/07/2018 00:00,0.9354604,71.4843,-0.07000001,7.342327,0.0817566,2.816998,0.0217327,4.0896,3.5,21.4,7.065848,19.82217,0.0,6.0
8474,28/07/2018 00:20,104.1348,9442.447,1.153323,5.835681,0.122174,3.205029,0.0,4.0896,3.659365,21.4,7.0925,20.03419,0.0,6.0
8475,28/07/2018 00:40,71.51491,6675.081,3.524395,4.547473,0.2064434,2.848561,0.8381886,3790.643,3.972197,21.33789,7.133875,19.19641,0.0,6.0
8476,28/07/2018 01:00,1.982022,146.9789,0.7870845,6.809524,0.2326318,3.116269,2.347369,2333.43,4.000251,21.3,7.1046,18.97127,0.0,6.0
8477,28/07/2018 01:20,1.644817,138.3591,-0.08000001,8.258225,0.1507293,3.132438,2.64223,298.4179,4.0,21.3,7.092889,20.49426,0.0,6.0
8478,28/07/2018 01:40,0.0,0.0,-0.08000001,8.255926,0.1053505,1.197688,0.9784759,0.0,4.0,21.3,7.092644,20.6932,0.0,6.0
8479,28/07/2018 02:00,0.0,0.0,-0.08000001,8.250031,0.110267,0.005103667,0.6347266,0.0,3.810567,21.3,7.10008,20.72397,0.0,6.0
8480,28/07/2018 02:20,1.127473,78.31795,-0.08000001,7.431171,0.1099085,1.283025,0.09815426,0.0,3.500339,21.3,7.092629,19.93258,0.0,6.0
8481,28/07/2018 02:40,0.386807,29.98314,-0.08000001,6.05892,0.1488094,3.517725,0.0,0.0,3.5,21.3,7.091522,19.95904,0.0,6.0
8482,28/07/2018 03:00,49.11266,4109.383,0.1572125,5.269952,0.1982529,3.50324,0.0,0.0,3.552063,21.3,7.101636,20.10095,0.0,6.0
8483,28/07/2018 03:20,45.75919,3815.477,1.981865,4.149914,0.07111411,3.14625,1.109807,2372.107,3.729209,21.29405,7.111057,19.09385,0.0,6.0
8484,28/07/2018 03:40,1.817159,120.8359,0.8583671,5.579341,0.1407802,3.217237,2.981842,1507.003,3.763134,21.2,7.099771,17.92784,0.0,6.0
8485,28/07/2018 04:00,0.7604918,59.1335,-0.08000001,6.492152,0.02486608,3.312315,3.528854,287.0963,3.76,21.2,7.097375,19.60298,0.0,6.0
8486,28/07/2018 04:20,0.0,0.0,-0.08000001,6.479508,0.05982359,2.039705,1.432215,12.19069,3.76,21.2,7.099999,20.7191,0.0,6.0
8487,28/07/2018 04:40,0.0,0.0,-0.08000001,6.482892,0.04070041,0.03717633,0.8270605,0.0,3.684715,21.2,7.1004,20.66545,0.0,6.0
8488,28/07/2018 05:00,0.9458431,63.85545,-0.08000001,5.99287,0.01743583,1.385572,0.1003155,0.0,3.5,21.2,7.099999,19.83237,0.0,6.0
8489,28/07/2018 05:20,0.9308456,59.5449,-0.08000001,4.630157,0.06785,3.520359,0.0,0.0,3.5,21.2,7.099999,20.08107,0.0,6.0
8490,28/07/2018 05:40,19.14275,1586.254,-0.08000001,3.997924,0.157142,3.551414,0.0,0.0,3.512767,21.2,7.099999,20.34844,0.0,6.0
8491,28/07/2018 06:00,63.52893,5205.743,0.8416697,3.163147,0.03690398,3.34343,0.7148641,1311.799,3.643954,21.14391,7.104936,19.33591,0.0,6.0
8492,28/07/2018 06:20,4.376608,331.7464,1.675639,3.925584,0.1099878,3.112994,2.510333,1630.285,3.739981,21.1,7.124208,18.03176,0.0,6.0
8493,28/07/2018 06:40,2.43054,161.6845,-0.08000001,5.361755,0.1338164,3.329535,3.671314,531.8914,3.739735,21.1,7.091536,19.68106,0.0,6.0
8494,28/07/2018 07:00,0.7671515,53.36697,-0.08000001,5.335407,0.02789566,3.176713,1.766202,53.82915,3.74,21.1,7.083231,20.58974,0.0,6.0
8495,28/07/2018 07:20,0.0,0.0,-0.08000001,5.355783,0.05748349,1.264631,0.574249,0.0,3.717007,21.1,7.087336,20.53709,0.0,6.0
8496,28/07/2018 07:40,0.578866,36.81349,-0.08000001,4.926019,0.01158067,1.855789,0.137702,0.0,3.504706,21.19368,7.088244,19.50538,0.0,6.0
8497,28/07/2018 08:00,0.5661606,33.9159,-0.08000001,3.927441,0.134207,3.473624,0.0,0.0,3.5,21.2,7.080382,20.02436,0.0,6.0
8498,28/07/2018 08:20,13.62292,1133.524,-0.08000001,3.292233,0.1356626,3.523212,0.0,0.0,3.506731,21.2,7.080001,20.38803,0.0,6.0
8499,28/07/2018 08:40,103.906,8880.6,1.686528,2.479208,0.2146403,3.246071,0.1768801,739.4479,3.712488,21.18176,7.064966,19.21483,0.0,6.0
8500,28/07/2018 09:00,28.24911,2442.113,2.776847,2.765259,0.1943472,2.904152,1.963379,2671.04,3.916117,21.1,7.104247,17.98829,0.0,6.0
8501,28/07/2018 09:20,1.387105,105.7766,-0.07000001,5.356318,0.02887148,3.168336,3.563028,807.0348,3.919999,21.1,7.047284,17.99517,0.0,6.0
8502,28/07/2018 09:40,1.257815,128.4147,-0.07000001,5.645573,0.08715166,3.121063,2.590367,175.8111,3.919999,21.1,7.060262,20.13974,0.0,6.0
8503,28/07/2018 10:00,0.1286335,11.98067,-0.07000001,5.660001,0.1459818,0.5930721,1.274262,0.0,3.917016,21.00666,7.06076,20.71579,0.0,6.0
8504,28/07/2018 10:20,0.6278909,69.68703,-0.07000001,5.625651,0.1249043,0.0011985,1.094053,234.9402,3.628293,21.04998,7.059999,19.62007,0.0,6.0
8505,28/07/2018 10:40,3.090421,275.112,-0.07000001,5.234243,0.1636602,2.167532,2.505615,889.5379,3.5,21.1,7.059367,17.50362,0.0,6.0
8506,28/07/2018 11:00,2.315864,185.873,-0.07000001,5.134691,0.1362799,3.573141,3.753083,402.5841,3.5,21.1,7.059999,18.7993,0.0,6.0
8507,28/07/2018 11:20,236.1951,21447.6,2.357554,4.903682,0.18,3.138267,0.9666663,0.0,3.892663,21.1,7.070518,19.66219,0.0,6.0
8508,28/07/2018 11:40,70.65196,6159.972,6.01509,4.47357,0.18,2.403254,1.242751,3229.73,4.311007,21.1,7.111983,18.56638,0.001177793,6.0
8509,28/07/2018 12:00,2.061204,152.9662,1.627428,7.138452,0.312187,2.786938,1.842515,2344.881,4.349999,21.13783,7.033815,17.40181,0.005924667,6.0
8510,28/07/2018 12:20,1.145149,78.25932,-0.08000001,9.467992,0.1601292,2.868247,2.567828,435.4534,4.348614,21.2,6.980001,18.0852,0.000111071,6.0
8511,28/07/2018 12:40,0.0,0.0,-0.08000001,9.631735,0.1554325,1.193901,0.9303583,0.0,4.34981,21.2,6.992199,20.62839,0.0,6.0
8512,28/07/2018 13:00,0.0,0.0,-0.08000001,9.549711,0.1196568,0.01403576,0.618271,0.0,4.168623,21.2,6.983803,20.77655,0.0,6.0
8513,28/07/2018 13:20,0.7498425,46.87039,-0.08000001,9.150467,0.11,0.9719084,0.2969429,0.0,3.565869,21.15576,6.980001,19.81731,0.0,6.0
8514,28/07/2018 13:40,0.6453766,37.62801,-0.08000001,7.762621,0.1020763,3.437029,0.0,0.0,3.5,21.1,6.981132,19.51253,0.0,6.0
8515,28/07/2018 14:00,208.5852,18212.63,0.4660425,6.779108,0.2315917,3.432538,0.0,0.0,3.738377,21.1,6.986487,20.10887,0.0,6.0
8516,28/07/2018 14:20,195.9178,17007.13,6.745549,5.110853,0.1754862,2.144961,0.5962006,2570.68,4.464952,21.08006,7.12543,19.37352,0.000433696,6.0
8517,28/07/2018 14:40,3.15203,191.348,4.527129,6.51748,0.2166051,2.45439,1.729063,3260.621,4.63742,21.08858,7.10138,18.10889,0.008191193,6.0
8518,28/07/2018 15:00,3.901568,228.7024,0.7544938,9.453847,0.3098552,2.667717,2.330458,1826.138,4.634431,21.1,6.999339,17.27749,0.01108737,6.0
8519,28/07/2018 15:20,2.266798,112.6339,-0.08000001,11.28,0.1839594,2.724093,2.41548,448.9008,4.63,21.1,6.97,18.97002,0.000786107,6.0
8520,28/07/2018 15:40,0.7690106,41.52989,-0.08000001,11.25148,0.11,1.117099,0.945453,0.0,4.63,21.1,6.970733,20.52659,0.0,6.0
8521,28/07/2018 16:00,0.2558315,13.54286,-0.08000001,11.19229,0.09772576,0.01167683,0.6204677,0.0,4.449067,21.1,6.970232,20.59053,0.0,6.0
8522,28/07/2018 16:20,0.0,0.0,-0.08000001,11.25324,0.17,0.01978825,0.9325398,0.0,3.734354,21.1,6.97,20.6895,0.0,6.0
8523,28/07/2018 16:40,33.06733,2296.559,-0.08000001,9.94072,0.2268301,2.07192,0.07485412,0.0,3.520594,21.1,6.97,19.8326,0.0,6.0
8524,28/07/2018 17:00,130.511,9383.685,2.614914,7.17782,0.2193763,2.763213,0.3685925,1338.254,3.812289,21.1,6.918809,19.88583,0.0,6.0
8525,28/07/2018 17:20,10.56758,754.9254,2.622408,7.483985,0.2945364,2.739546,1.869502,2655.434,3.991522,21.1,7.036175,18.45716,0.0,6.0
8526,28/07/2018 17:40,1.237425,78.09704,-0.04724399,9.925918,0.1581142,3.128182,3.425262,636.5647,3.99,21.1,6.989596,19.04767,0.0,6.0
8527,28/07/2018 18:00,2.077833,144.5107,-0.08000001,10.17528,0.1105648,2.772635,2.364769,343.3371,3.99,21.1,6.974274,20.6837,0.0,6.0
8528,28/07/2018 18:20,0.0,0.0,-0.08000001,10.17798,0.1793625,1.990075,1.068748,0.0,3.987998,21.1,6.976809,20.77354,0.0,6.0
8529,28/07/2018 18:40,0.0,0.0,-0.08000001,10.04703,0.1571222,0.0104,0.6193661,0.0,3.68379,21.1,6.990152,20.7314,0.0,6.0
8530,28/07/2018 19:00,0.8897634,47.14056,-0.08000001,8.736937,0.1616767,2.949959,0.032367,0.0,3.5,21.1,6.975633,19.67748,0.0,6.0
8531,28/07/2018 19:20,2.792422,168.3105,-0.08000001,7.717052,0.1145619,3.54767,0.0,0.0,3.50155,21.1,6.989999,20.15342,0.0,6.0
8532,28/07/2018 19:40,117.9217,8292.117,1.488716,6.408393,0.202275,3.262597,0.02072407,332.2674,3.716238,21.1,6.960963,20.07252,0.0,6.0
8533,28/07/2018 20:00,42.9791,2960.694,2.960862,5.602225,0.2943599,2.925891,1.563081,3628.492,3.950531,21.1,7.037147,18.76061,0.0,6.0
8534,28/07/2018 20:20,1.125598,61.1788,-0.02688233,8.47064,0.2104246,3.159588,3.113553,1119.718,3.96,21.1,7.0,18.65776,0.0,6.0
8535,28/07/2018 20:40,1.009764,66.81029,-0.08000001,9.081839,0.1157265,3.186598,2.348639,241.1572,3.96,21.1,7.000348,20.53877,0.0,6.0
8536,28/07/2018 21:00,0.1286191,6.959688,-0.08000001,8.981057,0.1,0.6959456,0.7897889,0.0,3.96,21.1,7.001535,20.82478,0.0,6.0
8537,28/07/2018 21:20,0.0,0.0,-0.08000001,8.845837,0.1,0.007946169,0.6699671,0.0,3.744977,21.1,7.01321,20.69463,0.0,6.0
8538,28/07/2018 21:40,0.8932427,48.72587,-0.08000001,7.728522,0.0458375,2.027212,0.1005514,0.0,3.5,21.1,7.00015,19.59226,0.0,6.0
8539,28/07/2018 22:00,0.2449842,14.78037,-0.08000001,6.454455,0.3144496,3.534711,0.0,0.0,3.5,21.1,7.001537,19.99521,0.0,6.0
8540,28/07/2018 22:20,82.03213,5999.101,0.6984675,5.354642,0.160738,3.436503,1.408335e-05,0.0,3.605369,21.08515,7.003026,20.25105,0.0,6.0
8541,28/07/2018 22:40,64.44072,4740.68,2.60309,4.03942,0.214972,3.030852,0.9227139,3180.004,3.879221,20.98824,7.029279,19.80288,0.0,6.0
8542,28/07/2018 23:00,2.775566,172.2837,0.4699018,6.25039,0.3057078,3.185343,2.911105,1746.658,3.91834,20.97994,7.031026,18.00722,0.0,6.0
8543,28/07/2018 23:20,2.513988,163.0108,-0.08000001,7.571297,0.08271483,3.180108,2.951286,454.6707,3.919999,21.0,7.019999,17.99994,0.0,6.0
8544,28/07/2018 23:40,0.0,0.0,-0.08000001,7.440687,0.070733,2.603913,1.406991,0.0,3.919999,20.97625,7.019999,20.44811,0.0,6.0
8545,29/07/2018 00:00,0.0,0.0,-0.08000001,7.484243,0.12,0.3387308,0.6376598,0.0,3.822575,21.0,7.02112,20.85371,0.0,6.0
8546,29/07/2018 00:20,0.8188143,50.03836,-0.08000001,6.715426,0.1410082,1.219243,0.2589453,0.0,3.511026,21.0,7.019999,19.71574,0.0,6.0
8547,29/07/2018 00:40,0.4566765,32.09917,-0.08000001,5.249967,0.127393,3.56995,0.0,0.0,3.5,21.0,7.021382,19.99511,0.0,6.0
8548,29/07/2018 01:00,62.90577,5364.431,0.20174,4.392061,0.03295423,3.564876,0.0,0.0,3.557599,21.0,7.033114,20.47334,0.0,6.0
8549,29/07/2018 01:20,97.13879,8379.515,3.108212,2.742093,0.2453654,2.934655,0.4068713,1960.308,3.862377,20.93148,7.03054,19.59886,0.0,6.0
8550,29/07/2018 01:40,1.137772,88.09129,1.478602,3.946697,0.2325681,3.152431,1.872515,2882.537,3.959956,20.9,7.072317,18.46805,0.0,6.0
8551,29/07/2018 02:00,0.880915,62.18754,-0.01413008,6.339368,0.1813603,3.217934,3.076076,519.7379,3.952041,20.9,7.043213,20.20853,0.0,6.0
8552,29/07/2018 02:20,1.26599,111.8754,-0.08000001,6.422644,0.1457555,3.117469,2.007065,276.5612,3.95,20.9,7.04,20.65786,0.0,6.0
8553,29/07/2018 02:40,0.2581308,19.00297,-0.08000001,6.43663,0.1251907,1.294486,0.9316131,0.0,3.928914,20.89058,7.040594,20.86651,0.0,6.0
8554,29/07/2018 03:00,0.3789601,30.48016,-0.08000001,6.223529,0.1061909,0.296588,0.5093011,0.0,3.585719,20.8286,7.04,20.07743,0.0,6.0
8555,29/07/2018 03:20,0.2775517,20.10392,-0.08000001,4.479632,0.1036431,3.520777,0.0,0.0,3.5,20.9,7.04,19.78561,0.0,6.0
8556,29/07/2018 03:40,2.320209,175.0706,-0.08000001,3.654661,0.01640533,3.559193,0.0,0.0,3.500592,20.9,7.040654,20.13994,0.0,6.0
8557,29/07/2018 04:00,80.70918,6585.017,1.271682,2.620995,0.07277626,3.172806,0.2525541,942.6815,3.630828,20.84782,6.987411,20.17653,0.0,6.0
8558,29/07/2018 04:20,18.43412,1459.29,1.649305,2.983547,0.1538364,3.143658,2.15635,2285.457,3.788127,20.8,7.07334,18.62387,0.0,6.0
8559,29/07/2018 04:40,1.202438,79.23433,-0.07000001,5.074037,0.07084183,3.364583,3.817858,735.6193,3.789551,20.8,7.041601,18.64368,0.0,6.0
8560,29/07/2018 05:00,0.880106,51.19424,-0.07000001,5.209018,0.04346691,3.352525,2.246081,113.1666,3.79,20.8,7.04,20.72973,0.0,6.0
8561,29/07/2018 05:20,0.2587256,15.14723,-0.07000001,5.111178,0.108941,2.258265,0.7761027,0.0,3.79,20.8,7.04,20.83557,0.0,6.0
8562,29/07/2018 05:40,0.829429,46.08422,-0.07000001,5.099933,0.11,0.04430441,0.3782302,0.0,3.579923,20.8,7.040679,20.02996,0.0,6.0
8563,29/07/2018 06:00,0.548994,36.21998,-0.07000001,3.711288,0.1374447,2.929295,0.0,0.0,3.5,20.8,7.040633,19.90876,0.0,6.0
8564,29/07/2018 06:20,0.4760848,30.31159,-0.07000001,2.746668,0.1755397,3.670837,0.0,0.0,3.5,20.8,7.04,20.22895,0.0,6.0
8565,29/07/2018 06:40,69.05885,5364.672,1.002661,1.913664,0.1305366,3.412504,0.0,0.0,3.606833,20.8,7.000898,20.07645,0.0,6.0
8566,29/07/2018 07:00,17.73106,1356.034,1.343968,1.83315,0.2372344,3.324424,1.692082,2532.735,3.742342,20.70294,7.034012,18.1291,0.0,6.0
8567,29/07/2018 07:20,1.778902,107.9099,-0.07000001,4.360626,0.09767466,3.364053,4.030268,1026.49,3.75,20.70916,7.035132,18.65767,0.0,6.0
8568,29/07/2018 07:40,0.0,0.0,-0.07000001,4.564318,0.05696348,3.399145,3.388654,26.61471,3.75,20.8,7.050002,20.60189,0.0,6.0
8569,29/07/2018 08:00,0.1287895,7.938689,-0.07000001,4.614244,0.05754484,0.6582209,1.773202,4.0896,3.75,20.8,7.050148,20.30307,0.0,6.0
8570,29/07/2018 08:20,0.2452085,19.13485,-0.07000001,4.621206,0.09790084,0.01090067,1.500127,4.0896,3.625526,20.8049,7.043736,19.63024,0.0,6.0
8571,29/07/2018 08:40,0.7798882,54.31234,-0.07000001,3.779112,0.159662,1.970682,0.05959405,4.0896,3.5,20.9,7.03,20.00306,0.0,6.0
8572,29/07/2018 09:00,0.6458582,41.61056,-0.07000001,2.608073,0.1585294,3.588818,0.0,4.0896,3.5,20.9,7.0306,20.32987,0.0,6.0
8573,29/07/2018 09:20,60.87304,5364.47,0.4762833,1.873123,0.04873618,3.476221,0.0,4.0896,3.570663,20.89854,7.020609,20.45043,0.0,6.0
8574,29/07/2018 09:40,75.50533,7244.275,2.303041,1.731675,0.1707413,3.10636,1.071774,2017.785,3.829323,20.79946,7.033221,19.21628,0.0,6.0
8575,29/07/2018 10:00,1.888847,165.8723,1.135326,4.07483,0.2632059,3.14525,2.767045,1822.194,3.89,20.8,7.026217,18.12762,0.0,6.0
8576,29/07/2018 10:20,0.795506,71.37158,-0.07000001,6.023607,0.1977974,3.240487,3.356201,306.1938,3.89,20.8,7.0,18.99389,0.0,6.0
8577,29/07/2018 10:40,1.351103,132.2068,-0.07000001,5.838133,0.1779576,3.169303,1.311318,31.43846,3.89,20.8173,7.0,18.86536,0.0,6.0
8578,29/07/2018 11:00,0.12937,12.75692,-0.07000001,5.898896,0.1116105,0.6112861,0.3125355,0.0,3.830796,20.9,7.0002,19.49653,0.0,6.0
8579,29/07/2018 11:20,0.9637596,115.2047,-0.07000001,5.342278,0.1400034,1.105661,0.09808676,0.0,3.5176,20.9,7.0,19.96711,0.0,6.0
8580,29/07/2018 11:40,1.057244,114.6903,-0.07000001,4.20332,0.2355742,3.514023,0.0,0.0,3.51,20.92729,7.0,20.35735,0.0,6.0
8581,29/07/2018 12:00,90.61821,11110.35,0.3293385,3.508257,0.07382733,3.54903,0.0,0.0,3.573421,21.01183,7.003665,20.51005,0.0,6.0
8582,29/07/2018 12:20,112.7039,13153.6,6.998565,2.330186,0.1556785,2.718446,0.4872842,1515.217,3.947545,21.0,7.052476,19.38382,0.0,6.0
8583,29/07/2018 12:40,6.146595,572.9681,4.652156,3.256861,0.1686972,2.932987,1.794066,2823.651,4.075194,20.97828,7.067442,17.85335,0.007091419,6.0
8584,29/07/2018 13:00,2.817691,291.7066,1.073313,6.817392,0.2190846,3.091451,2.118877,1886.175,4.072626,21.04988,6.998099,18.0943,0.008526113,6.0
8585,29/07/2018 13:20,2.388305,239.7869,-0.08000001,9.192258,0.1652969,3.146083,2.520127,503.5221,4.07,21.1,6.97,18.6861,0.000585036,6.0
8586,29/07/2018 13:40,0.8668027,75.03606,-0.08000001,9.274889,0.14,1.412913,1.222909,0.0,4.07,21.14047,6.970163,19.34423,0.0,6.0
8587,29/07/2018 14:00,0.1326767,9.130827,-0.08000001,9.324116,0.1414925,0.02431433,0.6718375,0.0,3.778785,21.2,6.969663,19.70169,0.0,6.0
8588,29/07/2018 14:20,1.507881,108.3584,-0.08000001,8.740827,0.132272,1.136162,0.05440759,0.0,3.51,21.2,6.949998,19.98061,0.0,6.0
8589,29/07/2018 14:40,11.54802,1116.406,-0.08000001,7.344127,0.08535074,3.588521,0.0,0.0,3.514165,21.23568,6.956044,20.39084,0.0,6.0
8590,29/07/2018 15:00,131.8698,12940.26,3.027589,5.871542,0.09570812,3.07599,0.07172181,535.2366,3.763069,21.3,6.964587,19.76183,0.0,6.0
8591,29/07/2018 15:20,30.93939,3079.39,3.495256,5.671101,0.173413,3.045547,1.638707,3542.01,3.984781,21.27081,7.037485,18.20131,0.0,6.0
8592,29/07/2018 15:40,1.723029,133.5934,0.5320684,8.818637,0.231913,3.188669,2.628849,1507.285,3.99,21.32928,6.993117,17.71092,0.0,6.0
8593,29/07/2018 16:00,1.393183,129.87,-0.08000001,10.04441,0.1994962,3.116709,2.284244,313.4302,3.99,21.4,6.980001,19.14038,0.0,6.0
8594,29/07/2018 16:20,0.128945,9.14632,-0.08000001,9.990769,0.04842766,1.848259,0.6715914,0.0,3.99,21.40005,6.980001,19.56203,0.0,6.0
8595,29/07/2018 16:40,0.154969,10.11454,-0.08000001,10.06162,0.15,0.02002666,0.2702912,0.0,3.730901,21.44507,6.980132,19.84598,0.0,6.0
8596,29/07/2018 17:00,0.7394673,65.35503,-0.08000001,8.742931,0.1909256,2.923472,0.008970745,0.0,3.51,21.41168,6.980001,20.12274,0.0,6.0
8597,29/07/2018 17:20,0.7584457,66.90636,-0.08000001,7.669796,0.1685757,3.568355,0.0,0.0,3.51,21.5,6.980001,20.38785,0.0,6.0
8598,29/07/2018 17:40,89.75042,8881.9,1.726478,6.488972,0.1901407,3.258548,0.0026075,0.0,3.629112,21.49849,6.970731,20.56543,0.0,6.0
8599,29/07/2018 18:00,60.3467,6312.185,2.823108,5.284147,0.22494,3.097398,1.112399,3140.927,3.89041,21.4,7.015608,18.99518,0.0,6.0
8600,29/07/2018 18:20,1.836373,153.8982,0.747936,7.915327,0.2593469,3.231502,2.512372,1991.314,3.920918,21.4,7.003767,18.41252,0.0,6.0
8601,29/07/2018 18:40,2.035079,178.3326,-0.08000001,9.435106,0.055467,3.230563,2.91432,482.551,3.919999,21.4,6.990531,20.27937,0.0,6.0
8602,29/07/2018 19:00,0.1291435,9.878462,-0.08000001,9.417351,0.07501295,3.107462,1.295625,0.0,3.919999,21.4,6.991315,20.18214,0.0,6.0
8603,29/07/2018 19:20,0.2439867,20.39112,-0.08000001,9.377084,0.09506302,0.02514816,0.8277904,0.0,3.805501,21.43489,7.010001,20.7603,0.0,6.0
8604,29/07/2018 19:40,0.7571911,65.02777,-0.08000001,8.562865,0.1413456,1.999731,0.1366541,0.0,3.510511,21.4,6.998995,19.97651,0.0,6.0
8605,29/07/2018 20:00,0.1290725,9.812393,-0.08000001,7.383513,0.10068,3.583192,0.0,0.0,3.51,21.4,7.006219,19.93203,0.0,6.0
8606,29/07/2018 20:20,114.791,10950.27,1.882014,6.255877,0.2565072,3.218546,0.0,0.0,3.620515,21.4,7.016217,20.30698,0.0,6.0
8607,29/07/2018 20:40,126.7371,12354.69,6.123113,4.398772,0.1679797,2.579662,0.5085599,2367.894,4.067419,21.36989,7.079614,19.43159,0.0,6.0
8608,29/07/2018 21:00,2.910611,241.5171,3.204892,5.764484,0.2562013,2.883691,1.59567,3497.952,4.187682,21.3,7.076934,18.64225,0.000945484,6.0
8609,29/07/2018 21:20,2.143911,132.1393,0.01302893,9.07383,0.2327141,3.006259,2.444945,1309.998,4.180182,21.3,7.010001,17.65719,0.001000298,6.0
8610,29/07/2018 21:40,1.250838,63.67776,-0.08000001,9.831867,0.1730836,3.009392,1.943386,259.4886,4.18,21.3,7.000786,18.90326,5.514707e-07,6.0
8611,29/07/2018 22:00,0.130234,7.582372,-0.08000001,9.81467,0.2021347,0.6627781,0.6606316,0.0,4.159581,21.3,7.005984,20.78573,0.0,6.0
8612,29/07/2018 22:20,0.380208,22.89469,-0.08000001,9.477959,0.2243957,0.020152,0.421672,0.0,3.662206,21.3,6.995619,19.7027,0.0,6.0
8613,29/07/2018 22:40,0.5154115,35.65519,-0.08000001,8.355066,0.1820662,1.923211,0.0,0.0,3.51,21.3,7.010001,19.75904,0.0,6.0
8614,29/07/2018 23:00,35.5012,3046.463,-0.0100635,7.120756,0.2803477,3.600991,0.0,0.0,3.52854,21.3,7.010001,20.18363,0.0,6.0
8615,29/07/2018 23:20,126.5893,11090.83,2.853961,5.175144,0.2510899,3.087171,0.1951007,1146.762,3.812895,21.26169,7.017641,20.19531,0.0,6.0
8616,29/07/2018 23:40,14.87154,1242.527,2.690428,5.313575,0.1632094,3.022395,1.470868,3590.169,4.001511,21.2,7.079353,18.65195,0.0,6.0
8617,30/07/2018 00:00,1.007594,73.69952,0.2663624,8.131563,0.1804287,3.21239,2.821808,1057.203,4.0,21.2,7.03096,19.22427,0.0,6.0
8618,30/07/2018 00:20,1.25004,103.368,-0.08000001,8.68002,0.2434643,3.216295,2.099194,287.313,4.0,21.2,7.019999,19.47446,0.0,6.0
8619,30/07/2018 00:40,0.12869,10.00298,-0.08000001,8.613348,0.1826255,1.456641,0.9639869,0.0,3.997097,21.1357,7.019999,20.83398,0.0,6.0
8620,30/07/2018 01:00,0.4228217,31.83274,-0.08000001,8.433125,0.2141891,0.1029495,0.5353767,0.0,3.636276,21.10981,7.019999,20.52513,0.0,6.0
8621,30/07/2018 01:20,0.5318831,42.77961,-0.08000001,6.791199,0.1608602,3.609341,0.0,0.0,3.5,21.2,7.019999,19.77313,0.0,6.0
8622,30/07/2018 01:40,0.5730706,43.83794,-0.08000001,5.985487,0.2413598,3.628922,0.0,0.0,3.500016,21.2,7.030431,20.07514,0.0,6.0
8623,30/07/2018 02:00,62.03711,4910.414,-0.0244501,5.149396,0.2335846,3.570611,0.004512251,132.1539,3.584057,21.16083,7.010558,19.88066,0.0,6.0
8624,30/07/2018 02:20,39.88491,3113.277,1.584812,4.360277,0.0809071,3.258508,1.7068,3166.531,3.77583,21.1,7.060918,18.84448,0.0,6.0
8625,30/07/2018 02:40,2.034282,139.6964,0.1349875,6.514153,0.1826756,3.327193,3.690962,1093.302,3.780797,21.1,7.049637,18.43901,0.0,6.0
8626,30/07/2018 03:00,0.260425,18.09396,-0.08000001,7.084948,0.1382727,3.382177,2.74409,14.7465,3.779999,21.1,7.04,20.46651,0.0,6.0
8627,30/07/2018 03:20,0.4979956,43.53615,-0.08000001,7.027439,0.2045484,0.1784616,1.32867,0.0,3.779999,21.1,7.058587,20.80502,0.0,6.0
8628,30/07/2018 03:40,0.50017,37.29262,-0.08000001,6.962108,0.16,0.020445,0.8557543,0.0,3.604301,21.1,7.049624,20.63386,0.0,6.0
8629,30/07/2018 04:00,0.4555742,33.73421,-0.08000001,5.684915,0.2412285,2.723835,0.0,0.0,3.5,21.1,7.04,19.99137,0.0,6.0
8630,30/07/2018 04:20,0.5559992,38.95797,-0.08000001,4.623723,0.2835849,3.653763,0.0,0.0,3.5,21.1,7.044492,20.37381,0.0,6.0
8631,30/07/2018 04:40,57.72469,5026.483,0.4586343,3.829892,0.2939466,3.428488,0.00010475,0.0,3.565592,21.1,7.040681,20.62222,0.0,6.0
8632,30/07/2018 05:00,23.10763,1942.558,1.558643,2.775866,0.1830313,3.236855,1.195728,2095.195,3.716186,21.1,7.058945,19.33004,0.0,6.0
8633,30/07/2018 05:20,0.628557,44.35018,-0.07000001,4.931067,0.2654096,3.432597,3.558778,1166.921,3.725838,21.1,7.036533,17.98245,0.0,6.0
8634,30/07/2018 05:40,0.3788208,25.901,-0.07000001,5.461761,0.1070154,3.430358,3.800039,226.9176,3.720001,21.1,7.050002,20.21968,0.0,6.0
8635,30/07/2018 06:00,0.1292567,8.189387,-0.07000001,5.513111,0.1452994,0.8014463,2.243408,0.0,3.720001,21.0341,7.064969,20.85675,0.0,6.0
8636,30/07/2018 06:20,0.128959,9.01427,-0.07000001,5.483283,0.16,0.02612333,1.531877,0.0,3.639473,21.0,7.050002,20.66146,0.0,6.0
8637,30/07/2018 06:40,1.139757,79.36309,-0.07000001,4.746741,0.2218425,1.846745,0.08734803,0.0,3.5,21.09931,7.040376,19.95675,0.0,6.0
8638,30/07/2018 07:00,0.5227711,32.82759,-0.07000001,3.703639,0.3593939,3.569708,0.0,0.0,3.5,21.1,7.045322,20.33783,0.0,6.0
8639,30/07/2018 07:20,48.54858,4138.409,0.3185005,2.92671,0.2240229,3.503407,0.0,0.0,3.540838,21.1,7.044909,20.55144,0.0,6.0
8640,30/07/2018 07:40,150.1805,12941.47,3.104643,2.034666,0.1960837,2.979094,0.5581033,1631.276,3.907147,21.04091,7.07176,19.55134,0.0,6.0
8641,30/07/2018 08:00,3.882084,305.0751,2.830418,3.01559,0.3070103,2.929779,1.814464,2564.878,4.072051,20.98228,7.093023,18.01953,0.000162012,6.0
8642,30/07/2018 08:20,0.507898,38.27557,-0.07000001,6.078112,0.2349503,3.111401,2.972559,694.0791,4.07,21.0353,7.019999,18.97851,4.048674e-05,6.0
8643,30/07/2018 08:40,1.510427,141.8597,-0.07000001,6.45537,0.2640437,3.150909,2.654412,548.7367,4.07,21.1,7.019999,20.67454,0.0,6.0
8644,30/07/2018 09:00,0.0,0.0,-0.07000001,6.50136,0.2313966,0.7286366,1.983764,0.0,4.044621,21.1,7.033053,20.83248,0.0,6.0
8645,30/07/2018 09:20,0.5087225,50.30635,-0.07000001,6.438539,0.2224694,0.3623814,0.7534789,0.0,3.598877,21.1,7.019999,20.40453,0.0,6.0
8646,30/07/2018 09:40,0.5453675,70.1513,-0.07000001,5.565946,0.3265631,2.67563,0.0,0.0,3.5,21.1,7.019999,20.09681,0.0,6.0
8647,30/07/2018 10:00,153.8197,23299.78,0.01344349,4.645239,0.2489357,3.560904,0.0,0.0,3.549646,21.1,7.022044,20.32285,0.0,6.0
8648,30/07/2018 10:20,144.2155,22647.11,6.140602,4.535463,0.2077953,2.168151,0.1855874,738.9019,4.200438,21.1,7.120623,20.26257,0.0,6.0
8649,30/07/2018 10:40,22.23103,3526.51,4.52759,4.435662,0.2053208,2.577065,1.835012,2358.849,4.376941,21.1,7.068738,17.61519,0.001095122,6.0
8650,30/07/2018 11:00,1.638626,256.2778,0.6452405,6.914712,0.3065124,2.838652,2.490262,1501.185,4.375583,21.16011,6.993506,17.60948,0.004455732,6.0
8651,30/07/2018 11:20,1.877373,252.5734,-0.08000001,8.585356,0.2928981,2.893233,2.483598,407.7057,4.37,21.2,6.96,19.05292,8.65226e-05,6.0
8652,30/07/2018 11:40,0.3249691,46.51398,-0.08000001,8.619668,0.1880481,1.360995,1.365851,0.0,4.37,21.29046,6.96,19.0597,0.0,6.0
8653,30/07/2018 12:00,0.127302,16.07759,-0.08000001,8.694272,0.16,0.01662883,0.6895545,0.0,3.99687,21.4,6.96,19.76452,0.0,6.0
8654,30/07/2018 12:20,41.65935,6887.104,0.2438202,8.220366,0.2185804,0.853732,0.06550368,0.0,3.539235,21.4,6.971349,20.17811,0.0,6.0
8655,30/07/2018 12:40,128.5855,20856.87,4.623331,5.79222,0.1602827,2.864398,0.1825094,942.8037,3.826087,21.4,7.0376,20.20577,3.156971e-05,6.0
8656,30/07/2018 13:00,23.4696,3597.204,7.92739,5.135859,0.2305825,2.917043,1.526509,3646.742,4.046629,21.4,7.089494,18.82602,0.005358941,6.0
8657,30/07/2018 13:20,4.363516,616.1475,2.326712,8.825365,0.3706019,3.160716,1.85831,2705.571,4.044992,21.47598,7.006927,17.9726,0.02486924,6.0
8658,30/07/2018 13:40,1.427717,184.6528,0.1949554,11.26655,0.3088147,3.115795,2.565632,999.3037,4.04131,21.5,6.959819,18.50209,0.005341278,6.0
