,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
8659,30/07/2018 14:00,2.371006,336.5551,-0.08000001,12.08305,0.2118694,3.164996,1.493451,74.91438,4.04,21.52026,6.949998,19.28066,1.560182e-05,6.0
8660,30/07/2018 14:20,0.6295394,82.06312,-0.08000001,12.0616,0.2,0.03,0.4902436,0.0,3.962343,21.6815,6.969964,19.80883,0.0,6.0
8661,30/07/2018 14:40,0.6194308,81.04586,-0.08000001,11.46464,0.2283325,1.310171,0.1548112,0.0,3.53062,21.7,6.960818,20.10228,0.0,6.0
8662,30/07/2018 15:00,1.151793,152.3423,-0.08000001,10.35274,0.2931333,3.431852,0.0,0.0,3.5,21.7,6.963348,20.31659,0.0,6.0
8663,30/07/2018 15:20,107.1131,17412.8,0.9556254,9.101748,0.2662546,3.32058,0.0,14.05131,3.672661,21.7,6.995707,20.34416,0.0,6.0
8664,30/07/2018 15:40,59.54994,9623.933,4.959992,7.966012,0.273003,3.119052,1.189926,3981.574,3.945478,21.7,7.0496,18.82573,0.005599589,6.0
8665,30/07/2018 16:00,3.865105,518.3815,3.208514,9.903181,0.534583,3.208045,1.812061,2974.074,3.964835,21.79031,7.025704,17.88116,0.01690042,6.0
8666,30/07/2018 16:20,3.340073,454.9796,-0.06071102,13.17444,0.4028582,3.248958,2.645889,1040.858,3.962048,21.863,6.970068,18.40079,0.003526282,6.0
8667,30/07/2018 16:40,0.1801433,20.92459,-0.09000002,13.5501,0.1391794,3.191731,1.407955,0.0,3.96,21.9,6.97,19.62479,0.0,6.0
8668,30/07/2018 17:00,0.1292567,16.14553,-0.09000002,13.57436,0.170357,0.848678,0.8134369,0.0,3.896416,21.91058,6.970698,19.76534,0.0,6.0
8669,30/07/2018 17:20,0.6377659,79.31902,-0.09000002,13.15677,0.1659086,0.8500196,0.3378007,0.0,3.530233,21.9,6.97,20.05688,0.0,6.0
8670,30/07/2018 17:40,0.5172249,62.46113,-0.09000002,11.73903,0.2255096,3.617714,0.0,0.0,3.51,21.9,6.97,20.37471,0.0,6.0
8671,30/07/2018 18:00,82.17561,10521.57,-0.09000002,11.11634,0.2560192,3.583873,0.0,0.0,3.601563,21.9,6.983381,20.45382,0.0,6.0
8672,30/07/2018 18:20,85.27678,11231.87,5.852072,8.776548,0.2214523,3.066114,0.7697726,2774.685,3.903732,21.9,7.051034,19.45008,2.147807e-05,6.0
8673,30/07/2018 18:40,5.51827,614.0107,4.685569,10.13426,0.3994446,3.139617,1.763182,3257.223,3.979329,21.9,7.051821,18.17912,0.01115644,6.0
8674,30/07/2018 19:00,1.632713,170.7937,0.4801345,13.12429,0.2821075,3.249281,2.355587,1420.147,3.979952,21.9,6.974191,17.70753,0.008504209,6.0
8675,30/07/2018 19:20,1.899001,225.0348,-0.09000002,14.20995,0.2285801,3.167099,1.698985,158.7318,3.98,21.9,6.960451,20.47068,0.0,6.0
8676,30/07/2018 19:40,0.2481715,29.34014,-0.09000002,14.0429,0.1774924,1.388912,0.5400588,0.0,3.94657,21.9,6.96,20.58521,0.0,6.0
8677,30/07/2018 20:00,0.6935741,91.50508,-0.09000002,13.99822,0.1636265,0.03,0.3285869,0.0,3.557628,21.9,6.973447,19.65276,0.0,6.0
8678,30/07/2018 20:20,0.7022344,82.84687,-0.09000002,12.1682,0.2741589,3.553553,0.0,0.0,3.5,21.9,6.964902,20.11258,0.0,6.0
8679,30/07/2018 20:40,65.39148,10058.89,-0.09000002,11.49619,0.2212593,3.693351,0.001557665,0.0,3.552621,21.9,6.980001,20.33297,0.0,6.0
8680,30/07/2018 21:00,111.967,16990.41,3.482208,9.771129,0.3,3.201529,0.4042836,1756.073,3.887578,21.81444,7.022372,19.90683,0.0,6.0
8681,30/07/2018 21:20,3.304431,392.3671,4.614745,10.02113,0.3409563,3.110646,1.712419,3388.326,4.001083,21.8,7.044801,18.29768,0.01368093,6.0
8682,30/07/2018 21:40,4.8257,548.9562,0.8980919,12.848,0.357668,3.233199,2.286537,1872.629,3.999909,21.8,6.980912,19.5759,0.007596928,6.0
8683,30/07/2018 22:00,1.987597,206.6399,-0.09000002,14.23825,0.2272978,3.218384,2.169143,304.8325,4.0,21.8,6.973294,20.65021,0.0,6.0
8684,30/07/2018 22:20,0.1634975,17.66148,-0.09000002,14.23024,0.2255974,0.4805809,0.7742415,0.0,4.0,21.8,6.963862,20.83488,0.0,6.0
8685,30/07/2018 22:40,0.0,0.0,-0.09000002,14.05932,0.2638131,0.03,0.4707232,0.0,3.838388,21.8,6.971478,20.61525,0.0,6.0
8686,30/07/2018 23:00,0.7655228,76.03413,-0.09000002,13.47445,0.1545316,1.336169,0.1078893,0.0,3.500409,21.8,6.974389,19.44652,0.0,6.0
8687,30/07/2018 23:20,21.17793,2072.068,-0.09000002,11.96823,0.27429,3.595803,0.0,0.0,3.508096,21.8,6.980001,20.09526,0.0,6.0
8688,30/07/2018 23:40,121.8549,12595.8,1.648898,10.46894,0.2878965,3.373373,0.07198565,535.2695,3.775419,21.72616,6.997583,19.60081,1.375032e-10,6.0
8689,31/07/2018 00:00,25.76864,2560.471,4.401531,9.027095,0.3058874,3.035576,1.331681,3771.648,3.975208,21.6,7.056355,18.74601,0.000548925,6.0
8690,31/07/2018 00:20,1.252634,73.39958,0.6970444,11.8992,0.2967146,3.192349,2.433181,1871.332,3.975255,21.6,7.00685,18.10757,0.000576919,6.0
8691,31/07/2018 00:40,1.129048,58.52389,-0.08000001,13.23886,0.23554,3.280926,2.247803,327.3219,3.970001,21.6,6.989999,20.21125,0.0,6.0
8692,31/07/2018 01:00,0.2577482,13.82039,-0.08000001,13.10916,0.1609674,0.95471,0.875759,0.0,3.970001,21.6,6.990481,20.81586,0.0,6.0
8693,31/07/2018 01:20,0.3005,20.81862,-0.08000001,13.00102,0.1498862,0.02927941,0.6137345,0.0,3.688688,21.6,6.993387,20.39623,0.0,6.0
8694,31/07/2018 01:40,0.5976358,43.4166,-0.08000001,12.0622,0.1788515,1.761105,0.004273085,0.0,3.5,21.6,7.001012,19.58872,0.0,6.0
8695,31/07/2018 02:00,0.7752275,50.6638,-0.08000001,10.91122,0.1595507,3.663451,7.75e-06,0.0,3.5,21.6,7.003357,20.26402,0.0,6.0
8696,31/07/2018 02:20,65.31353,4892.891,0.2828822,9.97073,0.2358035,3.553005,0.019856,0.0,3.602787,21.6,6.99859,20.63074,0.0,6.0
8697,31/07/2018 02:40,33.00083,2317.781,1.748168,8.978983,0.2425386,3.260019,1.442154,2957.711,3.767091,21.54924,7.03045,19.2764,0.0,6.0
8698,31/07/2018 03:00,2.326622,152.7055,0.4551291,10.59277,0.1649695,3.388087,3.014007,1137.821,3.772514,21.5,7.008191,17.99902,0.0,6.0
8699,31/07/2018 03:20,1.576032,100.4137,-0.08000001,11.38177,0.1516344,3.3603,2.950408,359.1864,3.773002,21.5,7.003334,20.50246,0.0,6.0
8700,31/07/2018 03:40,0.0,0.0,-0.08000001,11.23276,0.2381772,2.462282,1.206206,0.0,3.770714,21.5,7.01046,20.7531,0.0,6.0
8701,31/07/2018 04:00,0.10217,6.36972,-0.08000001,11.25393,0.22,0.3221668,0.8018149,0.0,3.654233,21.5,7.013753,20.28429,0.0,6.0
8702,31/07/2018 04:20,0.7938998,49.47054,-0.08000001,10.26887,0.2662216,3.329812,0.0105411,0.0,3.5,21.5,7.004335,19.63722,0.0,6.0
8703,31/07/2018 04:40,0.516828,31.73861,-0.08000001,9.495821,0.27,3.584303,0.0,0.0,3.5,21.5,7.019999,20.20324,0.0,6.0
8704,31/07/2018 05:00,34.152,2470.459,-0.08000001,8.998549,0.2413185,3.598933,0.0,0.0,3.532816,21.5,7.019999,20.39478,0.0,6.0
8705,31/07/2018 05:20,55.03232,4009.033,1.399594,7.749728,0.2025851,3.28491,0.9956051,1689.137,3.687714,21.49241,7.032091,19.16689,0.0,6.0
8706,31/07/2018 05:40,1.856311,111.9303,1.575928,8.583317,0.29,3.245313,2.752405,1703.157,3.75,21.5,7.041542,18.02782,0.0,6.0
8707,31/07/2018 06:00,0.9072059,53.26027,-0.08000001,10.07531,0.2415311,3.3686,3.68576,380.4966,3.75,21.5,7.023386,18.64458,0.0,6.0
8708,31/07/2018 06:20,0.3869342,24.22926,-0.08000001,10.05789,0.1514443,2.214005,1.679404,28.00016,3.75,21.5,7.014468,20.61392,0.0,6.0
8709,31/07/2018 06:40,0.0,0.0,-0.08000001,10.04761,0.21,0.03188333,1.019631,0.0,3.699057,21.41208,7.020831,20.8129,0.0,6.0
8710,31/07/2018 07:00,1.016878,69.27724,-0.08000001,9.43622,0.233901,2.145706,0.1472001,0.0,3.5,21.4,7.010488,20.02299,0.0,6.0
8711,31/07/2018 07:20,0.154275,8.799139,-0.08000001,8.439331,0.1980095,3.546764,0.0,0.0,3.5,21.4,7.013354,20.19064,0.0,6.0
8712,31/07/2018 07:40,33.08261,2621.317,-0.08000001,7.987563,0.24,3.635215,0.0,0.0,3.521372,21.46889,7.021333,20.48005,0.0,6.0
8713,31/07/2018 08:00,103.1294,8496.953,1.262513,7.015311,0.2262809,3.368284,0.4722255,1164.063,3.766143,21.44982,7.023318,19.94941,0.0,6.0
8714,31/07/2018 08:20,12.43401,1094.631,2.704914,7.086469,0.3602591,3.031706,2.017574,2262.72,3.918326,21.4,7.061709,18.05219,0.0,6.0
8715,31/07/2018 08:40,0.8809025,77.04942,-0.07000001,9.306625,0.296342,3.227484,3.521599,692.1154,3.910151,21.4,7.0,18.93196,0.0,6.0
8716,31/07/2018 09:00,1.260941,142.8861,-0.07000001,9.691572,0.2069545,3.15447,2.171795,196.3108,3.910001,21.4,7.0,20.77147,0.0,6.0
8717,31/07/2018 09:20,0.0,0.0,-0.07000001,9.642435,0.210005,0.3190732,0.7787185,0.0,3.90749,21.4,7.003348,20.78566,0.0,6.0
8718,31/07/2018 09:40,0.527311,58.06013,-0.07000001,9.651704,0.22,0.03,0.1566825,0.0,3.591603,21.45175,7.011084,19.68764,0.0,6.0
8719,31/07/2018 10:00,0.7539499,90.20405,-0.07000001,8.839487,0.22,2.465093,0.0,0.0,3.5,21.47441,7.0,19.84334,0.0,6.0
8720,31/07/2018 10:20,0.9578751,102.3861,-0.07000001,8.048601,0.3548255,3.587745,0.0,0.0,3.500467,21.5,7.0,20.32244,0.0,6.0
8721,31/07/2018 10:40,106.0144,15085.82,1.688806,7.288441,0.2051121,3.404787,0.01084958,131.9104,3.685313,21.5,6.99872,19.99319,0.0,6.0
8722,31/07/2018 11:00,22.87479,3137.209,4.77289,6.8592,0.227493,3.115168,1.72602,2824.006,3.857967,21.5,7.027139,18.07198,0.00872,6.0
8723,31/07/2018 11:20,2.284678,240.4528,1.212963,9.420919,0.299057,3.282884,2.239645,1860.447,3.866768,21.50706,6.978016,17.82334,0.01234675,6.0
8724,31/07/2018 11:40,1.754317,260.2857,-0.08000001,11.18374,0.1743871,3.288842,2.545651,347.4252,3.86,21.6,6.949998,18.8231,5.587343e-07,6.0
8725,31/07/2018 12:00,0.379375,42.6504,-0.08000001,11.17775,0.1868945,1.404608,0.9794842,0.0,3.86,21.6493,6.950853,19.20815,0.0,6.0
8726,31/07/2018 12:20,0.500445,62.92201,-0.08000001,11.27792,0.2055586,0.06128414,0.5036494,0.0,3.653025,21.78485,6.953396,20.28065,0.0,6.0
8727,31/07/2018 12:40,1.017923,141.2275,-0.08000001,10.73899,0.1837225,1.622397,0.0,0.0,3.5,21.72562,6.97,20.41297,0.0,6.0
8728,31/07/2018 13:00,0.8321543,96.38576,-0.08000001,9.840451,0.2264191,3.576113,0.0,0.0,3.5,21.80746,6.97,20.6232,0.0,6.0
8729,31/07/2018 13:20,97.58807,12307.09,0.865298,9.108798,0.2635055,3.483649,0.01340966,0.0,3.63198,21.9,6.976318,20.67978,0.0,6.0
8730,31/07/2018 13:40,89.6273,10965.92,7.297591,7.6659,0.2253466,2.892078,1.063596,2888.368,3.970866,21.9,7.047016,19.64,0.002651617,6.0
8731,31/07/2018 14:00,3.781237,419.1888,5.298764,9.327311,0.3124973,2.754281,1.765201,2838.92,4.030774,21.9,7.038157,18.10201,0.02951934,6.0
8732,31/07/2018 14:20,3.398488,361.1167,0.7646216,12.4432,0.3767812,3.101653,2.328071,1860.553,4.031165,21.92896,6.95998,17.64588,0.02742183,6.0
8733,31/07/2018 14:40,2.011875,246.9858,-0.09000002,14.011,0.3021663,2.950464,2.181753,326.5108,4.03,22.0,6.940001,19.21037,0.001784211,6.0
8734,31/07/2018 15:00,0.3792759,43.21383,-0.09000002,14.09705,0.1836509,1.105601,0.5440943,0.0,4.03,22.07395,6.953391,19.71257,0.0,6.0
8735,31/07/2018 15:20,0.4284984,58.4891,-0.09000002,14.06541,0.1352414,0.08157318,0.237084,0.0,3.691732,22.1,6.960151,20.02985,0.0,6.0
8736,31/07/2018 15:40,0.8379828,100.3157,-0.09000002,13.33486,0.1463829,1.683498,0.00053425,0.0,3.5,22.1,6.951541,20.11806,0.0,6.0
8737,31/07/2018 16:00,51.71312,7215.787,-0.09000002,12.28662,0.1498704,3.33304,0.004671165,0.0,3.546334,22.1,6.953339,20.45171,0.0,6.0
8738,31/07/2018 16:20,105.7713,15164.12,4.425557,10.36807,0.236394,2.999271,0.4642762,1959.768,3.843472,22.1,6.99057,19.74392,0.001019213,6.0
8739,31/07/2018 16:40,3.190619,421.7142,4.98825,10.9145,0.4091102,2.909956,1.697088,3404.767,3.958359,22.0995,7.028186,18.37677,0.02536866,6.0
8740,31/07/2018 17:00,2.137946,306.8381,0.6828453,13.84472,0.4452509,3.012369,2.289731,1714.275,3.954955,22.1,6.966441,18.15448,0.01629434,6.0
8741,31/07/2018 17:20,1.249738,141.9728,-0.08000001,15.20328,0.089178,2.984493,1.997159,257.6847,3.950431,22.19331,6.950318,19.57588,0.000778876,6.0
8742,31/07/2018 17:40,0.1006119,11.7258,-0.08000001,15.35492,0.03985334,0.9604216,0.5658475,0.0,3.94276,22.2,6.958641,19.85941,0.0,6.0
8743,31/07/2018 18:00,0.6384685,81.37239,-0.08000001,15.37186,0.08093922,0.1671934,0.09068308,0.0,3.59173,22.2,6.970438,20.14571,0.0,6.0
8744,31/07/2018 18:20,0.6386099,75.30675,-0.08000001,13.86266,0.1674329,3.317311,0.0,0.0,3.5,22.2,6.97,20.09469,0.0,6.0
8745,31/07/2018 18:40,29.72377,3999.437,-0.08000001,13.22863,0.1580241,3.360361,0.009041333,0.0,3.512938,22.2,6.97,20.35241,0.0,6.0
8746,31/07/2018 19:00,156.6452,18388.36,7.24595,10.5847,0.2685917,2.871445,0.120826,738.6702,3.862634,22.2,6.997437,20.56506,0.000397808,6.0
8747,31/07/2018 19:20,32.34957,3561.718,7.687909,10.22801,0.3345722,2.87148,1.318797,3903.917,4.107559,22.13238,7.06865,18.98699,0.01547268,6.0
8748,31/07/2018 19:40,5.18851,320.6898,3.384521,12.86538,0.4414826,3.091228,1.795861,2869.116,4.109156,22.1,7.018191,17.58727,0.04792585,6.0
8749,31/07/2018 20:00,2.10852,145.677,0.5140528,15.25255,0.3613713,3.113383,2.315884,1521.485,4.11,22.1,6.955695,18.38364,0.02179521,6.0
8750,31/07/2018 20:20,1.110741,72.05553,-0.08000001,16.30023,0.2115591,3.059268,1.806285,115.1552,4.11,22.1,6.940001,19.69577,0.000604373,6.0
8751,31/07/2018 20:40,0.0,0.0,-0.08000001,16.2954,0.145207,1.602303,0.3896279,0.0,4.091902,22.1,6.940001,20.84124,0.0,6.0
8752,31/07/2018 21:00,0.5016,29.00057,-0.08000001,16.38378,0.1571331,0.02768367,0.2791425,0.0,3.641692,22.1,6.940702,19.88437,0.0,6.0
8753,31/07/2018 21:20,0.5513749,26.10577,-0.08000001,14.80838,0.1593997,3.399601,0.0,0.0,3.51,22.1,6.940782,19.74475,0.0,6.0
8754,31/07/2018 21:40,107.2782,7498.182,1.195086,13.33989,0.1446152,3.347111,0.015802,0.0,3.676139,22.04784,6.940001,20.33412,0.0,6.0
8755,31/07/2018 22:00,49.27479,3486.679,3.86248,11.76487,0.22,3.042793,1.339316,3478.086,3.919877,21.91391,6.994873,18.85107,0.0,6.0
8756,31/07/2018 22:20,1.550675,110.2111,1.067925,14.06528,0.2882087,3.199625,2.485196,2041.846,3.939933,21.9,6.986783,18.54778,7.604664e-05,6.0
8757,31/07/2018 22:40,1.357294,94.36363,-0.09000002,15.49546,0.01789535,3.258464,2.556177,289.89,3.94,21.9,6.96,20.60975,1.74811e-07,6.0
8758,31/07/2018 23:00,0.0,0.0,-0.09000002,15.49736,0.07266891,1.065555,1.076554,0.0,3.939451,21.9,6.973348,20.85625,0.0,6.0
8759,31/07/2018 23:20,0.0,0.0,-0.09000002,15.42701,0.118225,0.03762,0.6015245,0.0,3.752563,21.9,6.980264,20.85735,0.0,6.0
8760,31/07/2018 23:40,0.7629093,46.95063,-0.09000002,14.5608,0.2013541,1.54853,0.05364561,0.0,3.51,21.9,6.980001,20.14113,0.0,6.0
8761,01/08/2018 00:00,0.5897275,29.97618,-0.09000002,13.46811,0.1245437,3.531598,0.0,0.0,3.51,21.9,6.980001,20.21841,0.0,6.0
8762,01/08/2018 00:20,60.89015,2919.253,0.2853773,12.75515,0.2495228,3.520036,0.01341483,0.0,3.573648,21.9,6.975104,20.34594,0.0,6.0
8763,01/08/2018 00:40,79.46983,3673.244,2.733526,10.86116,0.2324807,3.079738,0.796453,2571.296,3.831829,21.87841,6.986432,19.39265,0.0,6.0
8764,01/08/2018 01:00,0.6425018,23.68065,1.386157,12.03756,0.291377,3.153334,2.283821,2150.122,3.900001,21.8,7.019799,17.92508,0.0,6.0
8765,01/08/2018 01:20,2.635982,145.4663,-0.04409301,13.74339,0.1766098,3.265049,3.040128,612.9257,3.892849,21.80785,6.991582,17.91475,0.0,6.0
8766,01/08/2018 01:40,0.121493,6.503619,-0.09000002,13.70334,0.155001,3.024629,1.66914,5.914114,3.89,21.87527,6.989999,19.68657,0.0,6.0
8767,01/08/2018 02:00,0.0,0.0,-0.09000002,13.85435,0.134218,0.8777614,0.8632023,0.0,3.827458,21.80237,6.99055,20.80851,0.0,6.0
8768,01/08/2018 02:20,0.7197315,39.99292,-0.09000002,13.74421,0.1611948,0.6294923,0.2113624,0.0,3.509428,21.8,6.989999,19.69129,0.0,6.0
8769,01/08/2018 02:40,0.539608,29.83587,-0.09000002,12.28032,0.2148111,3.592402,0.0,0.0,3.5,21.8,6.989999,20.08701,0.0,6.0
8770,01/08/2018 03:00,13.37897,1000.37,-0.09000002,11.6971,0.2498713,3.652405,0.0,0.0,3.508617,21.8,6.99035,20.43818,0.0,6.0
8771,01/08/2018 03:20,63.87968,4774.634,0.6905102,10.63056,0.3535755,3.464875,0.5701135,1240.552,3.63289,21.8,6.997561,19.8505,0.0,6.0
8772,01/08/2018 03:40,6.022346,433.9234,1.590437,10.70591,0.3361496,3.237851,2.464396,2085.235,3.73,21.8,7.034075,18.2555,0.0,6.0
8773,01/08/2018 04:00,1.503662,87.68349,-0.08000001,12.38768,0.2547463,3.412532,3.821402,582.6104,3.73,21.8,7.010001,19.66193,0.0,6.0
8774,01/08/2018 04:20,0.1289735,7.743688,-0.08000001,12.40573,0.1149791,3.308545,1.888615,63.76235,3.73,21.8,7.008005,20.75935,0.0,6.0
8775,01/08/2018 04:40,0.0,0.0,-0.08000001,12.30799,0.16,1.995604,0.5143152,0.0,3.727207,21.8,6.99789,20.70328,0.0,6.0
8776,01/08/2018 05:00,0.6365765,42.42799,-0.08000001,12.49149,0.171485,0.03600099,0.2349089,0.0,3.521699,21.8,7.010001,19.74566,0.0,6.0
8777,01/08/2018 05:20,0.5150149,29.44526,-0.08000001,11.23965,0.2806975,3.221661,0.0,0.0,3.5,21.8,7.010001,20.1773,0.0,6.0
8778,01/08/2018 05:40,2.762161,183.6364,-0.08000001,10.52071,0.2545696,3.629172,0.0,0.0,3.501324,21.8,7.010001,20.52673,0.0,6.0
8779,01/08/2018 06:00,49.4665,3791.988,0.02064259,9.848625,0.1718066,3.561775,0.05017015,332.7435,3.589677,21.71535,6.997527,19.87791,0.0,6.0
8780,01/08/2018 06:20,22.35524,1684.172,1.095529,9.472777,0.2647439,3.350129,2.230622,2197.944,3.702893,21.67072,7.029546,18.39618,0.0,6.0
8781,01/08/2018 06:40,1.880762,111.0474,-0.07000001,11.02946,0.1089686,3.422727,3.861512,888.119,3.71,21.6,7.010001,18.17807,0.0,6.0
8782,01/08/2018 07:00,0.2937175,16.65026,-0.07000001,11.32668,0.1782949,3.34472,2.784705,0.0,3.71,21.66393,7.010001,20.45906,0.0,6.0
8783,01/08/2018 07:20,0.2219208,13.71807,-0.07000001,11.53071,0.1393768,0.3756302,1.934194,0.0,3.71,21.62265,7.010001,20.88356,0.0,6.0
8784,01/08/2018 07:40,0.501985,29.05449,-0.07000001,11.33678,0.1329344,0.8759416,0.8511727,0.0,3.561013,21.73986,7.010001,20.5903,0.0,6.0
8785,01/08/2018 08:00,0.128775,7.533606,-0.07000001,10.37596,0.22,3.257993,0.0,0.0,3.51,21.8,7.010001,20.06841,0.0,6.0
8786,01/08/2018 08:20,0.671911,42.23392,-0.07000001,9.711762,0.1227924,3.577978,0.0,0.0,3.51,21.8,7.010001,20.40085,0.0,6.0
8787,01/08/2018 08:40,66.81775,5400.767,0.4965598,8.952437,0.05044835,3.462525,0.0,0.0,3.583544,21.7933,6.998168,20.57668,0.0,6.0
8788,01/08/2018 09:00,68.32052,6140.42,2.312304,7.938045,0.1916042,3.100645,1.345797,2349.435,3.841651,21.7,7.011324,18.89796,0.0,6.0
8789,01/08/2018 09:20,2.285857,186.6971,0.6647217,9.5959,0.3186288,3.174615,2.957971,1503.798,3.880721,21.7,7.00045,17.95346,0.0,6.0
8790,01/08/2018 09:40,1.539289,140.4534,-0.09000002,10.89419,0.2382154,3.21977,3.287601,262.4189,3.88,21.7,6.980001,20.33981,0.0,6.0
8791,01/08/2018 10:00,0.3311725,20.35328,-0.09000002,10.83815,0.1791916,3.11433,1.154984,0.0,3.88,21.7,6.980001,20.68695,0.0,6.0
8792,01/08/2018 10:20,0.1287892,11.85563,-0.08634419,10.83176,0.19,0.3602504,0.3298833,0.0,3.779645,21.76004,6.984338,20.7589,0.0,6.0
8793,01/08/2018 10:40,1.397433,131.4708,-0.08000001,10.44361,0.19,1.411625,0.03071961,0.0,3.500339,21.8,7.002176,19.83651,0.0,6.0
8794,01/08/2018 11:00,1.017805,85.633,-0.08000001,9.548007,0.2391091,3.63645,0.0,0.0,3.5,21.81219,6.989999,20.35615,0.0,6.0
8795,01/08/2018 11:20,61.38035,6616.733,0.645756,8.965572,0.2591166,3.506743,0.001475834,0.0,3.549879,21.9,6.989999,20.45445,0.0,6.0
8796,01/08/2018 11:40,120.3292,13360.54,5.285042,7.528996,0.2445934,3.027026,0.6468064,1407.736,3.880821,21.82754,7.009712,19.38291,0.001432385,6.0
8797,01/08/2018 12:00,3.852742,386.2243,3.778044,8.46243,0.2772131,3.023837,1.827647,2775.694,4.028983,21.78389,7.027108,17.70283,0.01524751,6.0
8798,01/08/2018 12:20,1.258379,113.5223,0.3926571,11.16364,0.3091653,3.10884,2.517725,1372.016,4.022123,21.82801,6.974186,17.95934,0.008162716,6.0
8799,01/08/2018 12:40,2.64239,249.3326,-0.09000002,12.25161,0.1733849,3.055826,2.010831,129.6087,4.02,21.9,6.949998,18.3631,0.000467129,6.0
8800,01/08/2018 13:00,0.8810924,80.17436,-0.09000002,12.37153,0.1859703,1.132102,0.499332,0.0,4.005466,21.96627,6.951118,19.51763,0.0,6.0
8801,01/08/2018 13:20,0.630434,59.17909,-0.08402951,12.26383,0.20273,0.5371655,0.1663991,0.0,3.596932,22.03479,6.967889,20.00304,0.0,6.0
8802,01/08/2018 13:40,1.380126,100.5986,-0.05999999,11.24512,0.09136666,3.623001,0.0,0.0,3.5,22.03245,6.97,20.39044,0.0,6.0
8803,01/08/2018 14:00,25.17342,1848.549,-0.05999999,10.75884,0.08119785,3.601097,0.007233833,0.0,3.511388,22.1,6.958532,20.56891,0.0,6.0
8804,01/08/2018 14:20,116.6072,8614.187,3.283412,9.039598,0.1726477,3.009246,0.1749282,737.9963,3.77478,22.1,6.973657,20.38645,0.0,6.0
8805,07/08/2018 09:40,1.82176,285.1091,-0.08000001,5.220229,0.09664152,3.206802,2.33488,244.5451,4.080001,22.2,6.931449,20.43033,0.0,6.0
8806,07/08/2018 10:00,0.5762802,76.59322,-0.08000001,5.185565,0.134125,0.5611138,1.308201,0.0,4.070142,22.28606,6.946845,20.06088,0.0,6.0
8807,07/08/2018 10:20,0.5086648,69.33138,-0.08000001,5.112195,0.09830901,0.04,0.8145097,0.0,3.650004,22.3,6.949998,19.62934,0.0,6.0
8808,07/08/2018 10:40,0.6372184,82.43462,-0.01712264,4.586558,0.150932,2.191548,0.00048825,0.0,3.51,22.3,6.939569,19.75868,0.0,6.0
8809,07/08/2018 11:00,19.26906,3182.045,0.0912435,3.952335,0.1759557,3.704595,0.0,0.0,3.515632,22.3,6.935191,20.27502,0.0,6.0
8810,07/08/2018 11:20,146.1384,24924.27,5.841719,3.341805,0.0252825,3.04324,0.0482811,332.6472,3.787725,22.3,7.051644,19.86781,0.0,6.0
8811,07/08/2018 11:40,39.6465,6702.334,8.013755,3.284144,0.07181248,3.027638,1.777999,2892.536,4.058323,22.3,7.070001,18.29063,0.00607527,6.0
8812,07/08/2018 12:00,1.774087,244.107,3.691436,4.846708,0.1723916,3.173672,1.783136,2326.983,4.065686,22.299,6.976731,17.79328,0.02386468,6.0
8813,07/08/2018 12:20,1.488988,227.8506,0.5007746,6.58254,0.1032433,3.22561,2.438008,1536.357,4.061624,22.39556,6.899914,17.92181,0.01330692,6.0
8814,07/08/2018 12:40,2.662427,337.4664,-0.09000002,7.358252,0.1082283,3.173568,2.169169,159.0839,4.060541,22.4,6.891725,18.43095,0.000805016,6.0
8815,08/08/2018 08:40,0.6363602,64.90399,-0.02134895,5.580298,0.008379065,3.307802,0.0,0.0,3.51,22.0,7.019999,19.9232,0.0,6.0
8816,08/08/2018 09:00,0.4474265,45.59907,0.02326356,5.178173,0.111853,3.67984,0.0,0.0,3.51,22.0,7.019999,20.3837,0.0,6.0
8817,08/08/2018 09:20,241.1082,31472.0,2.559861,4.650535,0.1231145,3.420989,0.0,0.0,3.853153,21.93705,7.041842,20.53814,0.0,6.0
8818,08/08/2018 09:40,157.2587,21517.69,10.8833,3.847018,0.1336504,2.643846,1.376024,2840.419,4.531374,21.76929,7.16797,18.59169,0.002594477,6.0
8819,08/08/2018 10:00,2.952955,281.3602,8.120717,4.871718,0.2103574,2.630182,2.133956,2327.2,4.609033,21.70837,7.118227,17.88271,0.01859678,6.0
8820,08/08/2018 10:20,3.427823,247.2483,3.830772,6.474231,0.177849,2.798324,2.166823,2011.578,4.608243,21.8,6.99286,17.76062,0.03036558,6.0
8821,08/08/2018 10:40,3.385467,249.3068,1.504381,7.660676,0.1760909,2.799999,2.205356,1852.208,4.600389,21.8,6.92302,17.18443,0.03762035,6.0
8822,08/08/2018 11:00,2.917902,242.7793,0.07431037,8.791109,0.1998673,2.742163,2.544846,493.664,4.608519,21.83714,6.883763,17.99239,0.007046675,6.0
8823,08/08/2018 11:20,1.509023,128.7591,-0.06870167,9.25749,0.03407625,0.2836,1.578601,0.0,4.61,21.9,6.886034,18.91838,0.0,6.0
8824,08/08/2018 11:40,0.3788331,27.64658,-0.06113867,9.525299,0.1,0.04069933,1.177408,0.0,4.454224,21.95823,6.900001,19.3647,0.0,6.0
8825,08/08/2018 12:00,75.52805,6881.597,0.2484714,9.314099,0.03355007,0.2011888,0.6491045,0.0,3.727987,22.0,6.892035,20.06369,0.0,6.0
8826,08/08/2018 12:20,140.8036,14147.62,7.624674,6.431384,0.1529456,2.505807,0.174773,739.1581,3.962224,22.0,6.970763,19.53263,0.0,6.0
8827,08/08/2018 12:40,25.89622,2923.286,4.795442,7.303481,0.2075445,2.824997,1.90629,2580.499,4.169629,22.0005,6.96132,17.24151,0.003904978,6.0
8828,08/08/2018 13:00,3.021156,345.8785,1.063311,8.893481,0.238262,3.121642,2.411248,1631.802,4.169858,22.00261,6.888179,17.26162,0.005925169,6.0
8829,08/08/2018 13:20,1.887233,200.4075,-0.08000001,9.926549,0.0282649,3.131889,2.503791,412.0087,4.169999,22.1,6.86,18.2831,0.000564193,6.0
8830,08/08/2018 13:40,1.013151,112.6558,-0.08000001,10.24024,0.03945225,1.430094,1.144647,0.0,4.169999,22.17202,6.871232,19.28486,0.0,6.0
8831,08/08/2018 14:00,0.0,0.0,-0.07606367,10.37759,0.000229834,0.04,0.9720601,0.0,3.775474,22.2,6.88,20.11587,0.0,6.0
8832,08/08/2018 14:20,0.8709596,94.74043,-0.04257941,9.909492,0.05738175,1.178656,0.04763222,0.0,3.51,22.2,6.8738,20.17524,0.0,6.0
8833,08/08/2018 14:40,0.5381842,50.64221,0.00707125,9.062844,0.1290125,3.722586,0.0013035,0.0,3.51,22.25982,6.860236,20.45041,0.0,6.0
8834,08/08/2018 15:00,115.206,15068.81,3.068305,7.935908,0.01734868,3.144672,0.02775883,0.0,3.68268,22.3,6.889791,20.07121,0.0,6.0
8835,08/08/2018 15:20,61.32001,7996.729,5.267669,7.276396,0.229556,2.952398,1.389329,3328.5,3.968159,22.36019,6.973336,18.40542,0.004055274,6.0
8836,08/08/2018 15:40,2.944077,366.5107,2.22227,8.610543,0.06352233,3.218494,1.912466,2429.095,3.996854,22.4,6.921771,17.44066,0.007859624,6.0
8837,08/08/2018 16:00,2.345752,251.9375,0.09996646,9.93149,0.02882757,3.277865,2.62562,624.6981,4.0,22.39896,6.874972,17.47798,0.000983776,6.0
8838,08/08/2018 16:20,0.509103,56.7369,-0.09000002,10.40094,0.001864002,2.36525,1.13919,0.0,4.0,22.30158,6.89,19.94514,0.0,6.0
8839,08/08/2018 16:40,0.0,0.0,-0.09000002,10.23886,0.003830332,0.05,0.8592079,0.0,3.849585,22.3,6.89,20.45758,0.0,6.0
8840,08/08/2018 17:00,2.699787,224.7035,-0.06503428,10.01984,0.004306414,0.249464,0.8590223,611.5062,3.50596,22.3,6.89,18.82254,0.0,6.0
8841,08/08/2018 17:20,2.432407,158.193,0.01280675,9.636438,0.01028995,3.800166,3.183178,862.7975,3.505754,22.37088,6.895728,17.86666,0.0,6.0
8842,08/08/2018 17:40,251.8578,10192.79,3.378504,8.499438,0.05419934,2.76954,3.169037,1585.552,3.855515,22.4,7.033072,18.76192,0.0,6.0
8843,08/08/2018 18:00,53.84548,2744.587,4.848651,8.361583,0.03492533,2.551052,1.775759,3183.449,4.291379,22.4,7.004046,18.56529,0.006147477,6.0
8844,08/08/2018 18:20,2.424657,126.7861,1.161109,10.00586,0.1494858,2.891282,2.457442,1369.665,4.335813,22.4,6.921866,19.4387,0.002383112,6.0
8845,08/08/2018 18:40,0.3466826,16.84819,-0.08000001,10.60172,0.0,2.316277,1.332788,0.0,4.330001,22.4,6.88,20.60494,0.0,6.0
8846,08/08/2018 19:00,0.1288745,6.441888,-0.08000001,10.68048,0.004764835,0.3685431,0.722563,0.0,4.328741,22.4,6.896047,20.83054,0.0,6.0
8847,08/08/2018 19:20,63.82096,4076.148,-0.08000001,11.01324,0.03578975,0.04,0.4447918,0.0,3.551933,22.4,6.900001,20.86562,0.0,6.0
8848,08/08/2018 19:40,143.4477,10142.14,1.179872,9.268618,0.1722051,1.648533,0.1583364,739.1266,3.720449,22.4,6.927091,19.99882,0.0,6.0
8849,08/08/2018 20:00,44.00404,3256.048,2.99499,7.93505,0.05315665,2.837779,1.907029,2805.932,3.984675,22.30509,6.985931,18.00761,0.0,6.0
8850,08/08/2018 20:20,1.378675,82.39318,0.1063653,9.491018,0.2409067,3.245157,3.432669,863.6785,3.99,22.3,6.910001,19.16004,0.0,6.0
8851,08/08/2018 20:40,0.1878215,10.73429,-0.07051584,9.76202,0.06218667,1.895414,2.385307,67.04173,3.99,22.3,6.910001,20.56549,0.0,6.0
8852,08/08/2018 21:00,0.2794936,18.48572,-0.08000001,9.668947,0.0257585,0.1924531,0.75426,0.0,3.99,22.3,6.895011,20.82602,0.0,6.0
8853,08/08/2018 21:20,0.1771967,9.57529,-0.08000001,9.814947,0.006500999,0.04,0.3284374,0.0,3.97669,22.3,6.910001,20.83434,0.0,6.0
8854,08/08/2018 21:40,0.7587516,42.00771,-0.08000001,9.580402,0.05942624,0.04,0.2447474,0.0,3.588322,22.3,6.910001,20.66741,0.0,6.0
8855,08/08/2018 22:00,0.3867787,20.80894,-0.08000001,8.666433,0.08568927,2.838264,0.0,0.0,3.5,22.3,6.910001,19.80102,0.0,6.0
8856,08/08/2018 22:20,127.7534,8326.035,0.668636,7.799012,0.13249,3.526862,0.01891983,0.0,3.703585,22.3,6.925451,20.27723,0.0,6.0
8857,08/08/2018 22:40,72.17702,4898.866,3.072264,6.587624,0.006413334,2.925861,1.249321,3361.155,4.02715,22.24963,6.997781,19.44065,0.0,6.0
8858,08/08/2018 23:00,3.496882,173.0544,1.219773,7.553812,0.1870212,3.126516,2.442179,1733.815,4.061128,22.2,6.964806,17.58795,0.0,6.0
8859,08/08/2018 23:20,1.252075,56.03342,-0.05926399,8.433744,0.004190667,3.287035,2.626426,318.1386,4.059975,22.2,6.929999,19.14278,0.0,6.0
8860,08/08/2018 23:40,0.0,0.0,-0.05999999,8.420476,0.0,1.53978,1.142998,0.0,4.06,22.2,6.941038,20.74013,0.0,6.0
8861,09/08/2018 00:00,0.0,0.0,-0.05999999,8.446157,0.04569425,0.05599483,0.6359196,0.0,3.87575,22.2,6.934939,20.53422,0.0,6.0
8862,09/08/2018 00:20,0.8868524,48.13272,-0.05999999,8.140399,0.0,1.127899,0.145272,0.0,3.501455,22.2,6.929999,19.62584,0.0,6.0
8863,09/08/2018 00:40,0.386821,24.39181,-0.05999999,7.387524,0.0,3.672533,0.0,0.0,3.5,22.2,6.930681,19.96814,0.0,6.0
8864,09/08/2018 01:00,56.52063,4492.313,0.003381509,6.924462,0.05542133,3.686359,0.02529633,0.0,3.559388,22.19215,6.930989,20.35646,0.0,6.0
8865,09/08/2018 01:20,65.73019,5404.649,1.809204,5.957767,0.02710933,3.317394,0.896546,2344.317,3.804599,22.1,6.962072,19.23176,0.0,6.0
8866,09/08/2018 01:40,2.456916,184.3075,0.9905978,6.565051,0.06862684,3.366477,2.687818,1671.085,3.850857,22.1,6.967925,18.02904,0.0,6.0
8867,09/08/2018 02:00,0.7597818,56.50365,-0.04705,7.324943,0.00747975,3.334025,3.460096,371.953,3.849999,22.1,6.949998,20.17931,0.0,6.0
8868,09/08/2018 02:20,0.7605675,47.83514,-0.05999999,7.242359,0.05252333,2.116066,1.778362,136.8931,3.849999,22.1,6.949998,20.74013,0.0,6.0
8869,09/08/2018 02:40,0.1287185,8.770925,-0.05999999,7.239755,0.0,0.8887721,0.9223518,0.0,3.794998,22.1,6.960917,20.73278,0.0,6.0
8870,09/08/2018 03:00,1.079334,78.87353,-0.05999999,7.137674,0.0085961,0.2552253,0.1553547,0.0,3.504815,22.1,6.953962,19.93726,0.0,6.0
8871,09/08/2018 03:20,0.457484,31.68445,-0.05999999,6.363394,0.007801852,3.714905,0.0,0.0,3.5,22.1,6.949998,20.12104,0.0,6.0
8872,09/08/2018 03:40,21.38578,1817.454,-0.05999999,5.984898,0.152405,3.696654,0.005822835,0.0,3.513341,22.1,6.951561,20.32872,0.0,6.0
8873,09/08/2018 04:00,61.75679,5369.522,0.5387151,5.376377,0.07812084,3.505448,0.4963899,1146.457,3.668928,22.05553,6.951878,19.68323,0.0,6.0
8874,09/08/2018 04:20,4.650632,363.1427,1.195388,5.409177,0.1114671,3.364566,2.624015,1769.635,3.75,22.0,6.981899,17.82788,0.0,6.0
8875,09/08/2018 04:40,1.511127,104.8169,-0.05742117,6.330067,0.0,3.505758,3.990377,633.5243,3.74991,22.0,6.956554,18.5369,0.0,6.0
8876,09/08/2018 05:00,0.1287467,8.21237,-0.05,6.396528,0.0,3.30036,2.737294,0.0,3.75,21.98183,6.970622,20.72438,0.0,6.0
8877,09/08/2018 05:20,0.0,0.0,-0.05,6.49219,0.0,0.06584882,1.899969,0.0,3.740396,21.9,6.983966,20.82738,0.0,6.0
8878,09/08/2018 05:40,0.7514099,47.09159,-0.05,6.369953,0.0,1.406321,0.7249774,0.0,3.516804,21.93525,6.97,20.22038,0.0,6.0
8879,09/08/2018 06:00,0.6359094,37.03377,-0.05,5.76029,0.008706835,3.494664,0.0,0.0,3.5,21.96265,6.954895,20.20269,0.0,6.0
8880,09/08/2018 06:20,1.320352,97.71021,-0.05,5.329793,0.002685915,3.691933,0.0,0.0,3.500201,21.9,6.97,20.41954,0.0,6.0
8881,09/08/2018 06:40,75.78919,5846.167,0.6310103,4.826233,0.00619,3.484195,0.03534105,332.1544,3.626008,21.9,6.97,20.20656,0.0,6.0
8882,09/08/2018 07:00,26.46585,1960.836,1.394997,4.595372,0.06351352,3.254053,2.100013,2291.722,3.792159,21.9,6.997524,18.00149,0.0,6.0
8883,09/08/2018 07:20,1.879919,137.2572,-0.06195099,5.684487,0.004707915,3.422599,3.925022,888.3397,3.8,21.9,6.964698,18.47677,0.0,6.0
8884,09/08/2018 07:40,0.4462075,33.46644,-0.05999999,5.827858,0.002764165,3.313754,2.903924,0.0,3.8,21.9,6.970348,20.69168,0.0,6.0
8885,09/08/2018 08:00,0.1965906,13.78097,-0.05999999,5.883029,0.0,0.7160907,2.010048,0.0,3.797357,21.9,6.975839,20.63844,0.0,6.0
8886,09/08/2018 08:20,0.8523626,67.55173,-0.05999999,5.96,0.0,0.05973049,1.372575,0.0,3.595352,21.9,6.980001,19.62863,0.0,6.0
8887,09/08/2018 08:40,0.515964,42.80508,-0.05999999,5.620412,0.03405325,1.97322,0.004075915,0.0,3.5,21.9,6.969218,19.84574,0.0,6.0
8888,09/08/2018 09:00,0.6717826,61.45964,-0.05999999,5.169198,0.0801176,3.622849,0.0,0.0,3.5,21.91074,6.973068,20.28017,0.0,6.0
8889,09/08/2018 09:20,123.7134,13108.93,1.041476,4.593567,0.0190045,3.552388,0.0,0.0,3.664545,21.95059,6.963153,20.12671,0.0,6.0
8890,09/08/2018 09:40,91.54301,9693.389,4.614013,4.006847,0.04269351,2.985939,1.273453,2264.599,4.063102,21.84718,7.017146,18.20013,0.003211395,6.0
8891,09/08/2018 10:00,1.490495,128.1761,3.459995,4.904895,0.1544016,3.038296,1.937332,2322.893,4.11,21.85688,6.993759,17.38116,0.01561745,6.0
8892,09/08/2018 10:20,2.230285,206.059,0.3542187,6.475393,0.1130609,3.096843,2.620054,964.4253,4.11,21.9,6.914482,18.92351,0.004063311,6.0
8893,09/08/2018 10:40,1.552345,152.352,-0.08000001,6.928735,0.006015,3.149493,1.995908,85.98589,4.11,21.90824,6.900001,18.60769,0.00030995,6.0
8894,09/08/2018 11:00,0.0,0.0,-0.08000001,7.048499,0.0,0.7666939,1.083848,0.0,4.026505,22.07674,6.913846,19.25387,0.0,6.0
8895,09/08/2018 11:20,0.6294165,53.54882,-0.08000001,7.054549,0.003507,1.035431,0.4571363,0.0,3.548156,22.07763,6.914567,19.76689,0.0,6.0
8896,09/08/2018 11:40,0.7255285,62.61879,-0.08000001,6.548238,0.00343375,3.645718,0.0,0.0,3.5,22.1,6.900001,20.20148,0.0,6.0
8897,09/08/2018 12:00,72.95599,7783.699,-0.013938,6.184674,0.00416833,3.682542,0.005863664,0.0,3.570372,22.1,6.900001,20.47621,0.0,6.0
8898,09/08/2018 12:20,98.25188,10375.39,4.109923,4.981259,0.004975,2.980112,0.7906656,1784.092,3.884236,22.1,6.935556,19.54343,0.0,6.0
8899,09/08/2018 12:40,3.358514,298.0749,3.497425,5.558153,0.05189246,3.073969,1.916609,2745.371,3.983291,22.1,6.989224,17.75728,0.003163035,6.0
8900,09/08/2018 13:00,1.002271,71.56065,0.6030162,7.063825,0.2163954,3.251025,2.483443,841.9363,3.98,22.1,6.916053,18.61474,0.001259588,6.0
8901,09/08/2018 13:20,0.7585,73.38424,-0.06765442,7.569969,0.003434165,2.341785,0.6631318,0.0,3.98,22.15082,6.899251,19.30285,0.0,6.0
8902,09/08/2018 13:40,0.2503875,20.18271,-0.07000001,7.643607,0.002065335,0.1084112,0.2617841,0.0,3.772158,22.27986,6.919571,19.72372,0.0,6.0
8903,09/08/2018 14:00,1.390337,120.841,-0.07000001,7.472494,0.000811415,0.8527964,0.03490198,0.0,3.503016,22.3,6.910171,20.25287,0.0,6.0
8904,09/08/2018 14:20,0.621272,44.39633,-0.07000001,7.395881,0.02739875,3.68566,0.02527816,0.0,3.502522,22.3,6.910001,20.65966,0.0,6.0
8905,09/08/2018 14:40,39.86593,3607.668,-0.07000001,6.884729,0.1254065,3.646383,0.04762867,0.0,3.52296,22.29857,6.926942,20.75239,0.0,6.0
8906,09/08/2018 15:00,121.6331,11159.18,3.122282,5.686459,0.2467724,3.19118,0.2911612,1146.07,3.826602,22.2542,6.987946,19.83142,0.0,6.0
8907,09/08/2018 15:20,13.09054,1209.136,3.642963,5.566533,0.2372217,3.120996,1.619932,3311.041,3.990046,22.20697,7.043852,18.99198,0.0,6.0
8908,09/08/2018 15:40,0.9175223,65.23643,0.5946775,7.176633,0.1762568,3.305172,2.690684,1225.681,3.99,22.3,6.973965,18.3946,0.0,6.0
8909,09/08/2018 16:00,1.662794,125.6163,-0.05999999,7.587611,0.158195,3.32412,2.044096,245.186,3.989583,22.3,6.965202,19.312,0.0,6.0
8910,09/08/2018 16:20,0.7101237,48.42218,-0.05999999,7.565569,0.1441175,2.123117,0.409393,0.0,3.983986,22.37535,6.955004,20.08069,0.0,6.0
8911,09/08/2018 16:40,0.5313865,37.08372,-0.05999999,7.700819,0.1520442,0.02348983,0.1636346,0.0,3.628417,22.35772,6.97,20.14897,0.0,6.0
8912,09/08/2018 17:00,0.4510698,29.00566,-0.05999999,7.080781,0.2017619,2.819267,0.00299,0.0,3.5,22.3,6.955194,20.42628,0.0,6.0
8913,09/08/2018 17:20,1.051947,74.86972,-0.05999999,6.495808,0.1760744,3.77529,0.03264941,0.0,3.50032,22.3,6.968593,20.72016,0.0,6.0
8914,09/08/2018 17:40,144.1693,10116.75,1.976958,5.589773,0.1292881,3.38736,0.06352276,130.9327,3.747161,22.26767,6.987579,20.70241,0.0,6.0
8915,09/08/2018 18:00,35.84111,2240.956,3.575879,4.903464,0.2037941,3.126073,1.463282,3556.7,4.004161,22.11947,7.048477,19.29063,0.0,6.0
8916,09/08/2018 18:20,1.801514,102.1621,0.6747178,6.403344,0.2446913,3.307006,2.661195,1715.677,4.010869,22.1,6.994994,17.89457,0.0,6.0
8917,09/08/2018 18:40,1.407311,86.91483,-0.07000001,6.953508,0.08364573,3.297741,2.411189,260.5574,4.010001,22.1,6.980001,18.8807,0.0,6.0
8918,09/08/2018 19:00,0.875867,60.24037,-0.07000001,6.868899,0.115233,2.694371,0.8912388,0.0,4.010001,22.1,6.980741,20.76408,0.0,6.0
8919,09/08/2018 19:20,0.0,0.0,-0.07000001,7.089343,0.09448053,0.01479716,0.5449473,0.2598266,3.75931,22.1,7.000363,19.5686,0.0,6.0
8920,09/08/2018 19:40,2.394666,133.4123,-0.07000001,6.702991,0.100086,2.015872,1.785093,873.6531,3.501565,22.1,6.989599,17.57167,0.0,6.0
8921,09/08/2018 20:00,2.183182,73.4835,-0.07000001,6.5048,0.1580436,3.819002,3.857798,890.3353,3.505796,22.1,6.995389,18.17847,0.0,6.0
8922,09/08/2018 20:20,605.2694,21304.06,1.024447,6.001002,0.1979279,3.285405,2.972451,2240.367,4.409142,22.02784,7.013519,18.99424,0.0,6.0
8923,09/08/2018 20:40,229.4315,7531.298,3.662856,5.044117,0.2220085,1.904241,1.511447,4232.944,5.724028,21.90128,7.075435,18.87365,0.000325751,6.0
8924,09/08/2018 21:00,4.559824,114.9386,1.526337,6.549613,0.259195,2.15359,2.226548,2423.218,5.861291,21.9,7.021894,17.99339,0.001208844,6.0
8925,09/08/2018 21:20,0.2508275,6.917624,-0.09000002,7.657284,0.1265985,1.668294,1.751199,136.4884,5.852497,21.9,6.930514,19.72611,3.660987e-06,6.0
8926,09/08/2018 21:40,0.0,0.0,-0.09000002,7.721397,0.1284807,0.01933266,0.8337399,0.0,5.849999,21.9,6.929999,20.88176,0.0,6.0
8927,09/08/2018 22:00,0.0,0.0,-0.09000002,7.807435,0.1473151,0.0,0.4648644,0.0,5.849999,21.9,6.930421,20.86975,0.0,6.0
8928,09/08/2018 22:20,0.0,0.0,-0.09000002,7.612829,0.1309463,0.0,0.2338316,0.0,5.83673,21.9,6.93065,20.85328,0.0,6.0
8929,09/08/2018 22:40,0.0,0.0,-0.09000002,7.462381,0.1194831,0.001800332,0.1132692,0.0,5.808187,21.9,6.929999,20.83019,0.0,6.0
8930,09/08/2018 23:00,0.0,0.0,-0.09000002,7.353797,0.1534111,0.001528167,0.07259433,0.0,4.273816,21.9,6.931064,20.66615,0.0,6.0
8931,09/08/2018 23:20,0.7565691,37.36945,-0.09000002,6.899571,0.1429555,1.084898,0.04067941,0.0,3.29005,21.9,6.93822,20.91892,0.0,6.0
8932,09/08/2018 23:40,104.3305,6112.359,0.2286925,4.740967,0.04172558,3.646459,0.04873466,0.0,3.450347,21.9,6.928795,20.27317,0.0,6.0
8933,10/08/2018 00:00,56.4205,3380.346,0.9484441,4.094618,0.193744,3.368369,1.777317,2739.814,3.72646,21.9,6.968248,18.38704,0.0,6.0
8934,10/08/2018 00:20,2.284112,115.2267,-0.08000001,5.063899,0.2016455,3.509377,3.643039,1018.31,3.75,21.9,6.955197,17.66912,0.0,6.0
8935,10/08/2018 00:40,0.2305875,12.37956,-0.08000001,5.04482,0.166927,3.540438,3.060292,31.09525,3.75,21.9,6.97,19.84498,0.0,6.0
8936,10/08/2018 01:00,0.1288317,6.595767,-0.08000001,5.054748,0.12,0.8600101,1.505474,0.0,3.75,21.9,6.984595,20.91791,0.0,6.0
8937,10/08/2018 01:20,0.5000049,31.19619,-0.08000001,5.037493,0.076836,0.01221217,0.8624724,0.0,3.608115,21.9,6.970501,20.81936,0.0,6.0
8938,10/08/2018 01:40,0.3796408,22.82452,-0.08000001,4.388081,0.1179644,1.90488,0.00845583,0.0,3.5,21.9,6.960066,20.10804,0.0,6.0
8939,10/08/2018 02:00,0.4337126,32.43591,-0.08000001,3.588835,0.09504943,3.783987,2.175e-05,0.0,3.5,21.9,6.965182,20.37164,0.0,6.0
8940,10/08/2018 02:20,62.75378,4976.338,0.272977,3.035142,0.08113905,3.657679,0.00326725,0.0,3.57424,21.9,6.96044,20.7218,0.0,6.0
8941,10/08/2018 02:40,72.2355,5752.696,1.592758,2.556163,0.1006056,3.172972,1.089343,1953.898,3.827549,21.85324,6.979651,19.24242,0.0,6.0
8942,10/08/2018 03:00,1.518414,95.23548,0.3324412,3.456453,0.116179,3.344842,3.255073,1211.543,3.88,21.8,6.975581,17.65033,0.0,6.0
8943,10/08/2018 03:20,0.501325,29.81114,-0.09000002,3.798486,0.02676033,3.325063,3.58195,295.0018,3.88,21.8,6.979849,19.98999,0.0,6.0
8944,10/08/2018 03:40,0.6383976,43.2729,-0.09000002,3.75,0.1581418,3.115964,1.476126,20.52611,3.88,21.8,6.970238,20.56142,0.0,6.0
8945,10/08/2018 04:00,0.0,0.0,-0.09000002,3.7473,0.09333296,0.7838633,0.8784575,0.0,3.80128,21.8,6.96795,20.63586,0.0,6.0
8946,10/08/2018 04:20,0.5098156,33.34312,-0.09000002,3.501904,0.06880643,0.8675882,0.1755902,0.0,3.512033,21.8,6.97,19.74393,0.0,6.0
8947,10/08/2018 04:40,0.5108268,32.32266,-0.09000002,2.673859,0.00450075,3.709379,0.0,0.0,3.51,21.8,6.97,20.28453,0.0,6.0
8948,10/08/2018 05:00,33.46098,2371.747,-0.09000002,2.322218,0.1571862,3.773846,0.00127225,0.0,3.532302,21.8,6.970563,20.53754,0.0,6.0
8949,10/08/2018 05:20,78.52473,5760.5,1.0577,1.771231,0.1091017,3.390157,0.6495425,1250.472,3.749447,21.74729,6.977228,19.03765,0.0,6.0
8950,10/08/2018 05:40,4.653874,327.346,0.5845382,2.431212,0.09614922,3.401441,2.932835,1583.704,3.830001,21.7,6.986164,17.95981,0.0,6.0
8951,10/08/2018 06:00,0.8547446,53.21441,-0.08000001,3.167541,0.02729991,3.481718,4.400471,582.9142,3.830001,21.69561,6.981753,18.59898,0.0,6.0
8952,10/08/2018 06:20,0.1290017,7.600156,-0.08000001,3.242493,0.07850568,2.719253,3.065435,0.0,3.830001,21.65716,6.990218,20.78851,0.0,6.0
8953,10/08/2018 06:40,0.0,0.0,-0.08000001,3.25,0.08000001,0.02,2.412084,0.0,3.817256,21.6,6.989999,21.0152,0.0,6.0
8954,10/08/2018 07:00,0.7603052,37.69442,-0.08000001,3.212131,0.08000001,0.02111717,0.8521331,0.0,3.535372,21.6,6.977403,20.6281,0.0,6.0
8955,10/08/2018 07:20,0.7589862,40.30429,-0.07622009,2.350518,0.03994291,3.642141,0.0,0.0,3.51,21.6,6.97,20.24067,0.0,6.0
8956,10/08/2018 07:40,35.56863,2152.372,-0.07000001,1.923137,0.1324694,3.796997,0.0,0.0,3.520177,21.6,6.979266,20.48599,0.0,6.0
8957,10/08/2018 08:00,152.6496,9488.998,2.038912,8.588003,0.12,3.153411,0.120532,536.5135,3.860128,21.58427,6.940315,20.57708,0.0,6.0
8958,10/08/2018 08:20,46.46394,2798.1,3.414035,3.010731,0.03488592,2.752351,2.218367,2055.704,4.131763,21.42535,7.023323,18.54251,0.0,6.0
8959,10/08/2018 08:40,2.142552,123.6064,0.5974539,4.301881,0.07864386,3.155303,3.313133,837.6398,4.14,21.4,6.949998,18.10566,0.0,6.0
8960,10/08/2018 09:00,0.2588395,13.00579,0.07733297,4.753912,0.09827343,3.080134,2.505148,5.278855,4.14,21.4,6.949998,20.74316,0.0,6.0
8961,10/08/2018 09:20,0.03911415,1.802493,0.06056299,4.709859,0.11,0.1215635,1.573518,0.0,4.14,21.42553,6.969576,20.68452,0.0,6.0
8962,10/08/2018 09:40,0.09024166,8.529976,0.05999999,4.62233,0.09327301,0.02,1.329242,0.0,3.818665,21.5,6.970232,20.5825,0.0,6.0
8963,10/08/2018 10:00,0.8876873,78.08083,0.1150244,4.117766,0.1367653,2.63385,0.3285248,0.0,3.5,21.5,6.948667,19.8041,0.0,6.0
8964,10/08/2018 10:20,0.3267401,29.87826,0.1827106,3.467487,0.1146503,3.700335,0.0,0.0,3.5,21.5,6.940533,20.28974,0.0,6.0
8965,10/08/2018 10:40,145.4973,15483.26,2.14055,3.068269,0.2185209,3.393847,0.0,0.0,3.715944,21.47889,6.940301,20.24624,0.0,6.0
8966,10/08/2018 11:00,96.87383,10420.49,5.640074,2.549475,0.1316026,2.811836,1.460519,2267.87,4.113452,21.4,7.018172,18.19223,0.000277584,6.0
8967,10/08/2018 11:20,3.179415,289.843,2.446461,4.473302,0.1942839,3.087738,2.15063,2043.387,4.16996,21.4,6.951981,17.22949,0.002059162,6.0
8968,10/08/2018 11:40,1.517967,139.8525,0.07005764,6.169837,0.1894198,3.161798,2.683017,563.1528,4.169764,21.4,6.890103,18.65889,3.296402e-05,6.0
8969,10/08/2018 12:00,1.38865,132.1534,-0.07000001,6.519769,0.1078325,0.9598703,1.617988,0.0,4.169999,21.49782,6.904222,19.65462,0.0,6.0
8970,10/08/2018 12:20,0.2582726,22.78962,-0.07000001,6.582278,0.09000002,0.001543831,0.3814027,0.0,4.160591,21.52038,6.910383,20.09792,0.0,6.0
8971,10/08/2018 12:40,0.0977915,3.608119,-0.07000001,6.553468,0.09000002,0.0,0.6520213,0.0,3.697506,21.6,6.910304,20.66907,0.0,6.0
8972,10/08/2018 13:00,0.9158782,78.61673,-0.07000001,5.801589,0.121961,2.599488,0.01221348,0.0,3.5,21.6,6.895777,20.45152,0.0,6.0
8973,10/08/2018 13:20,89.7447,8689.975,0.8603009,5.008246,0.02648317,3.606386,0.01385617,0.0,3.592968,21.6,6.895517,20.49635,0.0,6.0
8974,10/08/2018 13:40,98.44041,9342.091,4.645128,4.055179,0.11,3.099134,0.8939992,1973.622,3.937654,21.6,6.951041,20.02387,0.0,6.0
8975,10/08/2018 14:00,3.64927,291.4476,2.992383,4.970767,0.1233024,3.219554,1.885674,2565.403,4.028485,21.6,6.971555,17.98022,0.0,6.0
8976,10/08/2018 14:20,2.079623,175.6646,0.02608089,7.00398,0.06500734,3.22829,2.722012,804.788,4.03,21.61087,6.902616,17.53598,0.0,6.0
8977,10/08/2018 14:40,0.8210026,67.23586,-0.07000001,7.31767,0.0943705,2.895778,1.753886,0.9919325,4.03,21.7,6.89134,18.88474,0.0,6.0
8978,10/08/2018 15:00,1.009344,76.77092,-0.07000001,7.341276,0.1475559,0.8887492,0.8214842,0.0,3.969102,21.73461,6.888165,19.47642,0.0,6.0
8979,10/08/2018 15:20,0.6232098,42.00922,-0.07000001,7.121836,0.1159841,0.8242081,0.4436194,0.0,3.548225,21.75248,6.890647,19.99635,0.0,6.0
8980,10/08/2018 15:40,1.013592,69.95372,-0.06509535,6.355245,0.1272853,3.830215,0.0,0.0,3.51,21.7,6.890269,20.37901,0.0,6.0
8981,10/08/2018 16:00,41.38054,3552.781,-0.06285232,5.890416,0.1438111,3.823976,0.0165085,0.0,3.531355,21.7,6.89,20.72077,0.0,6.0
8982,10/08/2018 16:20,126.7022,9612.623,4.086007,4.522871,0.04117491,2.936695,0.2714804,1145.864,3.823558,21.64533,6.8994,20.1972,0.0,6.0
8983,10/08/2018 16:40,17.65196,1168.64,3.083822,4.702474,0.12,3.189371,1.605826,3431.835,4.010023,21.6,6.986247,18.59056,0.0,6.0
8984,10/08/2018 17:00,0.77912,47.12942,0.4098507,6.615416,0.1107288,3.343992,2.656846,1079.534,4.010001,21.64177,6.941703,19.40185,0.0,6.0
8985,10/08/2018 17:20,1.241192,72.95646,-0.07000001,7.030196,0.1053584,2.466742,1.977315,178.7135,4.010001,21.7,6.930235,20.4036,0.0,6.0
8986,10/08/2018 17:40,0.2496725,15.35652,-0.07000001,7.061793,0.125552,0.3345222,0.3865508,0.0,4.006619,21.7,6.939298,20.56032,0.0,6.0
8987,10/08/2018 18:00,0.3891873,22.18463,-0.07000001,7.009131,0.1324691,0.01405217,0.4459658,0.0,3.640607,21.7,6.935947,20.68681,0.0,6.0
8988,10/08/2018 18:20,0.5303575,31.66678,-0.06575873,5.940459,0.1466388,3.688126,0.0,0.0,3.51,21.7,6.930196,20.05497,0.0,6.0
8989,10/08/2018 18:40,0.7050966,39.42822,-0.05645949,5.380513,0.2165461,3.817122,0.02507234,0.0,3.510291,21.7,6.931295,20.3425,0.0,6.0
8990,10/08/2018 19:00,127.1702,8738.587,2.09714,4.469092,0.1869276,3.467473,0.05268981,132.6113,3.713036,21.7,6.916054,20.60318,0.0,6.0
8991,10/08/2018 19:20,51.18146,3130.251,3.819996,3.799571,0.147681,3.062057,1.475773,3555.486,3.987531,21.60743,7.01533,18.95108,0.0,6.0
8992,10/08/2018 19:40,1.881931,100.5605,0.8103603,5.833218,0.1220554,3.337767,2.726964,1504.472,4.0,21.6,6.966999,17.90913,0.0,6.0
8993,10/08/2018 20:00,1.37759,71.62973,-0.08000001,6.421872,0.07052885,3.332978,2.624321,246.1341,3.999966,21.6,6.949998,18.12316,0.0,6.0
8994,10/08/2018 20:20,0.0,0.0,-0.08000001,6.432387,0.1,2.645294,1.06705,0.0,4.0,21.6,6.955581,20.69728,0.0,6.0
8995,10/08/2018 20:40,0.0,0.0,-0.08000001,6.363944,0.1,0.02,0.6041379,0.0,3.761954,21.6,6.970201,20.64549,0.0,6.0
8996,10/08/2018 21:00,0.6295065,38.02081,-0.08000001,5.599422,0.105861,2.528575,0.0539025,0.0,3.5,21.6,6.95638,19.65801,0.0,6.0
8997,10/08/2018 21:20,0.379865,23.58197,-0.06224876,4.798552,0.08871658,3.818156,0.00386875,0.0,3.5,21.6,6.959559,20.2768,0.0,6.0
8998,10/08/2018 21:40,102.5884,8268.216,1.521858,4.005826,0.1740889,3.577353,0.03389967,0.0,3.627168,21.54409,6.952901,20.62523,0.0,6.0
8999,10/08/2018 22:00,83.01132,6515.876,4.390561,2.896169,0.1843433,3.111435,0.9269902,2978.142,3.970779,21.42351,7.02751,19.63304,0.0,6.0
9000,10/08/2018 22:20,1.515478,114.0771,1.703316,4.469255,0.1634113,3.312037,2.110901,2156.715,4.020417,21.4,7.01147,18.63523,0.0,6.0
9001,10/08/2018 22:40,1.685603,116.9458,-0.07000001,5.830001,0.1021777,3.280441,2.77284,565.7391,4.02,21.4,6.980001,20.59173,0.0,6.0
9002,10/08/2018 23:00,0.335565,22.70748,-0.07000001,5.878134,0.1785545,3.298691,1.529676,4.015987,4.02,21.4,6.980001,20.9181,0.0,6.0
9003,10/08/2018 23:20,0.1284917,8.495896,-0.07000001,5.909222,0.1370789,0.2969688,0.6049677,0.0,3.930805,21.4,6.980001,20.96922,0.0,6.0
9004,10/08/2018 23:40,0.8874869,68.33682,-0.06436082,5.391646,0.1578213,1.558366,0.2789937,0.0,3.518206,21.4,6.972925,20.26328,0.0,6.0
9005,11/08/2018 00:00,0.3872036,26.31506,-0.0592325,4.537205,0.1437124,3.760026,2.19167e-05,0.0,3.5,21.4,6.97331,19.96434,0.0,6.0
9006,11/08/2018 00:20,51.46868,4384.104,0.4629439,3.906528,0.1612432,3.797649,0.02273966,0.0,3.543316,21.4,6.972313,20.18219,0.0,6.0
9007,11/08/2018 00:40,101.7401,8224.304,3.614613,2.690936,0.2535039,3.258842,0.5374359,1756.4,3.81822,21.36694,6.979519,19.73684,0.0,6.0
9008,11/08/2018 01:00,3.790116,255.5105,2.451913,3.280732,0.1924556,3.365678,2.078734,2690.88,3.94,21.3,7.036689,18.73225,0.0,6.0
9009,11/08/2018 01:20,1.911853,129.404,0.07947654,5.141969,0.1437333,3.430954,3.335325,531.6147,3.930197,21.3,6.993377,18.00505,0.0,6.0
9010,11/08/2018 01:40,0.8013123,49.50117,-0.07000001,5.245067,0.04766042,3.500795,2.092777,170.354,3.936841,21.3,6.989999,19.2571,0.0,6.0
9011,11/08/2018 02:00,0.0,0.0,-0.07000001,5.170075,0.11214,1.200947,0.7741826,0.0,3.918362,21.3,7.003309,20.96513,0.0,6.0
9012,11/08/2018 02:20,0.5111325,41.48793,-0.07000001,4.882197,0.1489772,0.663391,0.3670411,0.0,3.565592,21.3,6.992988,20.06322,0.0,6.0
9013,11/08/2018 02:40,0.5169843,36.43102,-0.05795376,3.945403,0.1463089,3.845145,9.700005e-05,0.0,3.5,21.3,6.989999,20.03764,0.0,6.0
9014,11/08/2018 03:00,6.863512,578.9154,-0.07000001,3.478856,0.1878764,3.850873,0.007340583,0.0,3.502851,21.3,6.989999,20.47968,0.0,6.0
9015,11/08/2018 03:20,60.7177,5377.547,2.25931,2.580733,0.1973144,3.426244,0.1272328,535.3671,3.642603,21.3,6.963822,20.12262,0.0,6.0
9016,11/08/2018 03:40,24.30922,2135.96,1.217313,2.589068,0.1970935,3.504633,2.235741,1996.741,3.755454,21.20825,7.003611,18.11443,0.0,6.0
9017,11/08/2018 04:00,1.203813,87.44749,0.1843466,3.908686,0.1261256,3.571355,3.909602,837.3289,3.76,21.2,7.001321,19.14238,0.0,6.0
