,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
9018,11/08/2018 04:20,0.5080134,36.93837,-0.07000001,4.193107,0.1982376,3.049314,3.133535,0.0,3.76,21.2,7.010001,20.91749,0.0,6.0
9019,11/08/2018 04:40,0.0,0.0,-0.07000001,4.198442,0.09453674,0.03284265,2.144887,0.0,3.76,21.12032,7.010001,20.92373,0.0,6.0
9020,11/08/2018 05:00,0.7373427,54.60447,-0.07000001,4.157641,0.1381247,0.008593834,1.264105,0.0,3.563312,21.13488,7.010001,20.02939,0.0,6.0
9021,11/08/2018 05:20,0.5297991,36.55672,-0.05987483,3.285639,0.02614559,3.465223,0.006818836,0.0,3.5,21.2,6.991691,20.10439,0.0,6.0
9022,11/08/2018 05:40,0.3809265,26.58315,-0.07000001,2.748112,0.04233209,3.827142,1.55833e-05,0.0,3.5,21.2,6.990362,20.42758,0.0,6.0
9023,11/08/2018 06:00,72.6845,5837.989,1.450119,2.153684,0.1309121,3.494333,0.00045325,0.0,3.598342,21.14262,6.965633,20.25865,0.0,6.0
9024,11/08/2018 06:20,31.7773,2574.721,2.241967,1.686887,0.1057656,3.477753,1.553442,2276.801,3.791992,21.1,7.020209,18.97179,0.0,6.0
9025,11/08/2018 06:40,1.389498,94.42156,0.4095771,3.29445,0.148588,3.514267,3.802559,1227.95,3.8,21.1,7.010001,18.38339,0.0,6.0
9026,11/08/2018 07:00,0.7579065,47.66244,-0.07000001,3.85989,0.1003482,3.552697,4.206322,124.2617,3.8,21.1,7.02309,20.16352,0.0,6.0
9027,11/08/2018 07:20,0.3867217,25.7363,-0.07000001,3.891664,0.09000002,0.3216823,3.071759,0.0,3.8,21.1,7.03,20.99965,0.0,6.0
9028,11/08/2018 07:40,0.0772225,5.747671,-0.07000001,3.891232,0.06116551,0.02,2.464047,0.0,3.672439,21.1,7.022277,20.96755,0.0,6.0
9029,11/08/2018 08:00,0.9374286,66.8065,-0.07000001,3.433908,0.005740835,2.551685,0.2292657,0.0,3.5,21.1,6.996694,20.28161,0.0,6.0
9030,11/08/2018 08:20,0.6361651,44.29215,-0.05138583,2.811297,0.11928,3.792472,0.0,0.0,3.5,21.1,6.993286,20.49978,0.0,6.0
9031,11/08/2018 08:40,49.63687,4333.616,0.7000471,2.3262,0.042928,3.628474,0.0,0.0,3.548337,21.1,7.003862,20.76915,0.0,6.0
9032,11/08/2018 09:00,98.49806,9136.319,2.600013,1.64561,0.1186622,3.359845,0.9238878,1568.343,3.828749,21.1,7.003171,19.44677,0.0,6.0
9033,11/08/2018 09:20,1.191974,91.24007,1.953078,2.834914,0.143654,3.290055,2.470079,1789.354,3.93,21.1,7.002226,17.83445,0.0,6.0
9034,11/08/2018 09:40,1.705717,133.8308,-0.07000001,4.378211,0.12,3.40192,3.694658,429.9211,3.920107,21.1,6.972452,20.13029,0.0,6.0
9035,11/08/2018 10:00,0.628831,58.70603,-0.07000001,4.489951,0.049537,1.182666,2.237868,0.0,3.919999,21.1,6.989999,20.96604,0.0,6.0
9036,11/08/2018 10:20,0.8866542,83.83251,-0.07000001,4.434924,0.1006381,0.01455042,1.677915,0.0,3.880537,21.1,6.989999,20.86634,0.0,6.0
9037,11/08/2018 10:40,1.00888,122.4501,-0.06657793,4.168178,0.11,1.413865,0.7998319,0.0,3.523597,21.1,6.982147,19.98806,0.0,6.0
9038,11/08/2018 11:00,0.9845959,98.80016,0.02456775,3.47647,0.1193788,3.636878,0.0,0.0,3.5,21.1,6.97,20.24401,0.0,6.0
9039,11/08/2018 11:20,37.99667,4714.624,0.3230415,2.984141,0.1520719,3.685843,0.0,0.0,3.514254,21.11715,6.979178,20.4842,0.0,6.0
9040,11/08/2018 11:40,159.094,20062.21,5.056512,2.265186,0.07043809,3.088307,0.1554341,735.5503,3.861977,21.1,7.073718,20.24944,0.0,6.0
9041,11/08/2018 12:00,40.4273,4841.288,8.104978,2.145751,0.1126335,3.062725,1.837984,2911.404,4.155296,21.1,7.097506,18.66909,0.001119407,6.0
9042,11/08/2018 12:20,1.967363,191.46,3.496534,4.421099,0.1891405,3.195478,1.95583,2323.396,4.157422,21.1,7.004568,17.69949,0.01258334,6.0
9043,11/08/2018 12:40,1.625207,142.7722,0.5670161,6.391759,0.155353,3.237652,2.659131,920.5965,4.153843,21.1,6.947676,18.12786,0.004065493,6.0
9044,11/08/2018 13:00,2.761658,231.5536,-0.05999999,7.12,0.1169535,3.248035,1.992509,202.0965,4.155727,21.13265,6.929999,19.50768,0.000133292,6.0
9045,11/08/2018 13:20,0.5072919,43.16113,-0.06027359,7.128482,0.1679378,0.3170923,0.869137,0.0,4.095434,21.2,6.948169,19.94822,0.0,6.0
9046,11/08/2018 13:40,0.551286,40.79265,-0.05185644,7.085553,0.09000002,0.02,0.3116707,0.0,3.591476,21.2,6.949998,20.20216,0.0,6.0
9047,11/08/2018 14:00,1.229398,83.493,-0.0149271,6.439206,0.155425,2.475342,0.0,0.0,3.5,21.22615,6.936915,20.46073,0.0,6.0
9048,11/08/2018 14:20,135.8849,9864.831,0.9688501,5.48653,0.1831134,3.49426,0.01576067,0.0,3.711538,21.3,6.94501,20.53156,0.0,6.0
9049,11/08/2018 14:40,60.82658,4870.943,5.275657,4.461438,0.2584155,3.136426,1.313027,3107.895,4.02009,21.3,7.03,18.85551,0.0,6.0
9050,11/08/2018 15:00,2.139107,148.1568,2.208429,5.970177,0.208176,3.238297,2.226897,2091.385,4.049973,21.3069,6.991258,18.25742,0.0,6.0
9051,11/08/2018 15:20,1.831185,138.5478,0.03794371,7.419384,0.04388945,3.340349,2.615732,336.6414,4.05,21.4,6.952136,19.37624,0.0,6.0
9052,11/08/2018 15:40,0.7159967,54.69251,-0.07000001,7.558919,0.05982115,2.004251,1.070333,0.0,4.044143,21.40883,6.95778,19.81481,0.0,6.0
9053,11/08/2018 16:00,0.2521475,17.13874,-0.07000001,7.557884,0.1564085,0.0108385,0.7167259,0.0,3.886317,21.5,6.97,20.25486,0.0,6.0
9054,11/08/2018 16:20,0.7590071,56.95497,-0.05698575,7.293568,0.1494953,0.5201313,0.1429015,0.0,3.503349,21.4271,6.954171,20.49842,0.0,6.0
9055,11/08/2018 16:40,0.629456,46.62404,0.0047985,6.264312,0.1574253,3.814444,0.00188,0.0,3.5,21.4,6.949998,20.58066,0.0,6.0
9056,11/08/2018 17:00,63.40562,5668.402,-0.0418145,5.827985,0.1987981,3.800579,0.03014666,0.0,3.564374,21.42807,6.962648,20.56746,0.0,6.0
9057,11/08/2018 17:20,105.8678,9746.557,3.353273,4.56469,0.2058429,3.267037,0.7207358,2367.589,3.875883,21.4,7.014108,19.45492,0.0,6.0
9058,11/08/2018 17:40,2.50891,188.8227,2.863569,5.301881,0.1956907,3.289282,1.882053,2659.786,3.98,21.44173,7.043057,19.1283,0.0,6.0
9059,11/08/2018 18:00,2.13065,164.578,0.160013,6.913392,0.094576,3.394205,2.810018,700.8698,3.98,21.5,7.0,18.31606,0.0,6.0
9060,11/08/2018 18:20,0.387515,28.27877,-0.07000001,7.21683,0.1029496,2.989416,1.998429,41.92529,3.98,21.5,6.985829,20.61273,0.0,6.0
9061,11/08/2018 18:40,0.2562608,17.7302,-0.07000001,7.215346,0.09000002,0.03,0.8276303,0.0,3.923878,21.5,7.012308,20.91325,0.0,6.0
9062,11/08/2018 19:00,0.629555,46.01188,-0.07000001,6.989298,0.1407667,0.02505251,0.4154694,0.0,3.530602,21.40154,7.0,19.97458,0.0,6.0
9063,11/08/2018 19:20,0.386651,30.43717,0.008143665,6.078654,0.1340336,3.391932,0.0,0.0,3.5,21.4,6.98335,20.12226,0.0,6.0
9064,11/08/2018 19:40,119.8324,10861.56,0.026699,5.531321,0.1645754,3.831699,0.01398675,0.0,3.581963,21.4,6.999068,20.49461,0.0,6.0
9065,11/08/2018 20:00,106.2593,10012.33,3.295335,4.425393,0.1879261,3.174354,0.3989405,1349.5,4.007598,21.4,7.043622,20.47057,0.0,6.0
9066,11/08/2018 20:20,9.489841,939.4739,3.477218,4.52982,0.2930667,3.053609,1.861832,2748.209,4.150217,21.4,7.061511,18.56779,0.0,6.0
9067,11/08/2018 20:40,1.068499,81.69668,0.2007612,6.244343,0.2221742,3.217446,2.94008,864.0765,4.149979,21.4,7.0,19.16373,0.0,6.0
9068,11/08/2018 21:00,1.328943,101.6891,-0.07000001,6.554381,0.1427303,3.261447,1.93367,111.9136,4.14999,21.4,7.0,20.04389,0.0,6.0
9069,11/08/2018 21:20,0.0,0.0,-0.07000001,6.619235,0.177986,0.3958262,1.187762,0.0,4.144638,21.30496,7.000729,20.93158,0.0,6.0
9070,11/08/2018 21:40,0.0,0.0,-0.07000001,6.419996,0.13,0.02161767,0.8487597,0.0,4.13697,21.3,7.012306,20.94427,0.0,6.0
9071,11/08/2018 22:00,0.3950925,30.32876,-0.06272092,6.335706,0.1389692,0.0205185,0.5420669,0.0,3.699535,21.3,7.0,20.65537,0.0,6.0
9072,11/08/2018 22:20,3.864131,213.4688,-0.004911085,5.237344,0.1102124,3.092138,0.01427501,0.0,3.50186,21.3,7.0,19.94438,0.0,6.0
9073,11/08/2018 22:40,112.9123,8222.71,1.003299,4.201727,0.2475756,3.590507,0.03871885,331.6365,3.706378,21.3,7.007442,19.87642,0.0,6.0
9074,11/08/2018 23:00,44.24887,2975.795,3.10278,3.633373,0.05321531,3.31848,1.605062,3445.981,3.940778,21.3,7.052794,19.06558,0.0,6.0
9075,11/08/2018 23:20,1.648741,78.27058,0.5147094,5.252639,0.1686123,3.397592,3.097236,1172.858,3.949915,21.3,7.025764,18.18528,0.0,6.0
9076,11/08/2018 23:40,1.019435,57.12783,-0.07000001,5.779999,0.087357,3.429032,2.618889,243.461,3.949909,21.3,7.019999,19.48969,0.0,6.0
9077,12/08/2018 00:00,0.0,0.0,-0.07000001,5.733529,0.1741136,1.363071,1.434478,0.0,3.949757,21.25414,7.01925,20.81921,0.0,6.0
9078,12/08/2018 00:20,0.04446915,1.253548,-0.07000001,5.685846,0.14,0.02040383,0.8000959,0.0,3.717122,21.2,7.019999,20.68513,0.0,6.0
9079,12/08/2018 00:40,0.7887624,37.94762,-0.03844709,5.234578,0.1516779,1.48187,0.03309799,0.0,3.51,21.2,7.012565,19.58758,0.0,6.0
9080,12/08/2018 01:00,0.5707385,23.00018,0.004203,4.454599,0.17,3.861756,2.499995e-05,0.0,3.51,21.2,7.01264,20.28167,0.0,6.0
9081,12/08/2018 01:20,77.1696,4219.104,0.271711,3.866305,0.1147798,3.763426,0.02130791,0.0,3.611091,21.17406,7.022682,20.59216,0.0,6.0
9082,12/08/2018 01:40,42.97899,2754.897,2.712755,2.997341,0.07381686,3.344468,1.379063,2582.315,3.814297,21.1,7.048827,19.11132,0.0,6.0
9083,12/08/2018 02:00,1.678926,102.1971,1.037807,4.183232,0.1766179,3.431506,3.089576,1314.527,3.839999,21.1,7.02828,18.23637,0.0,6.0
9084,12/08/2018 02:20,0.7176949,52.78032,-0.06190275,4.915,0.09238011,3.263953,3.330693,124.2934,3.839999,21.1,7.027686,20.48364,0.0,6.0
9085,12/08/2018 02:40,0.2500025,15.14749,-0.07000001,4.853053,0.03204783,0.4477529,1.95985,0.0,3.839999,21.1,7.03,20.85927,0.0,6.0
9086,12/08/2018 03:00,0.0,0.0,-0.07000001,4.8963,0.1058595,0.05291599,1.288381,0.0,3.710563,21.1,7.03,20.63828,0.0,6.0
9087,12/08/2018 03:20,0.8911376,57.17854,-0.05471741,4.328839,0.08842742,2.70078,0.1527888,0.0,3.51,21.1,7.014211,19.95464,0.0,6.0
9088,12/08/2018 03:40,0.3786825,25.00462,0.004757,3.485806,0.1599649,3.765063,0.000856167,0.0,3.51,21.1,7.017254,20.31425,0.0,6.0
9089,12/08/2018 04:00,24.97503,2120.966,-0.002097665,3.095952,0.050809,3.839226,6.916665e-05,0.0,3.527546,21.1,7.03,20.4702,0.0,6.0
9090,12/08/2018 04:20,59.32737,5090.301,1.974173,2.382712,0.03113535,3.472405,0.8504337,1587.321,3.695332,21.01374,7.049642,19.05205,0.0,6.0
9091,12/08/2018 04:40,2.130017,161.5332,1.49021,3.122564,0.1312349,3.524164,2.822004,1572.35,3.744697,21.0,7.050782,18.0078,0.0,6.0
9092,12/08/2018 05:00,1.128278,72.07164,-0.07000001,4.06075,0.1021223,3.604593,4.216356,430.037,3.74,21.0,7.032687,19.81744,0.0,6.0
9093,12/08/2018 05:20,0.1037709,7.413318,-0.07000001,4.026196,0.1088316,2.921359,2.786556,0.0,3.74,21.0,7.041835,20.77322,0.0,6.0
9094,12/08/2018 05:40,0.1545725,11.7517,-0.07000001,4.018987,0.1,0.04,2.133948,0.0,3.700099,20.93682,7.052348,20.74408,0.0,6.0
9095,12/08/2018 06:00,1.014911,66.52687,-0.07000001,3.665396,0.1312385,2.336588,0.5440695,0.0,3.5,20.9,7.027313,19.95074,0.0,6.0
9096,12/08/2018 06:20,0.3045834,18.313,0.002192585,3.035831,0.1874134,3.728892,0.0,0.0,3.5,20.9,7.019999,20.26925,0.0,6.0
9097,12/08/2018 06:40,12.46192,1006.86,0.0,2.645052,0.09074999,3.826763,5.950005e-05,0.0,3.505803,20.9,7.019999,20.45924,0.0,6.0
9098,12/08/2018 07:00,60.3265,4969.311,1.313019,2.100003,0.1374548,3.581225,0.3111319,844.782,3.636457,20.9,7.042587,20.26065,0.0,6.0
9099,12/08/2018 07:20,14.30602,1167.322,2.428404,2.252156,0.154447,3.34996,2.427126,1772.774,3.749017,20.83373,7.05338,18.2058,0.0,6.0
9100,12/08/2018 07:40,2.400777,157.5923,-0.02658716,3.682451,0.03044534,3.597162,4.115905,735.7308,3.75,20.8374,7.017597,19.0233,0.0,6.0
9101,12/08/2018 08:00,0.0,0.0,-0.07000001,3.728295,0.1355629,3.514361,3.131266,0.0,3.75,20.9,7.040585,20.29503,0.0,6.0
9102,12/08/2018 08:20,0.0,0.0,-0.07000001,3.70065,0.1002047,0.4572045,2.477919,0.0,3.747655,20.9,7.050619,19.27996,0.0,6.0
9103,12/08/2018 08:40,0.6348464,41.49179,-0.07000001,3.54634,0.0930121,1.297019,1.175556,0.0,3.535477,20.9,7.051294,19.86125,0.0,6.0
9104,12/08/2018 09:00,0.3791644,25.24704,0.01337475,2.989288,0.04554484,3.689057,0.0,0.0,3.5,20.9,7.019999,20.40465,0.0,6.0
9105,12/08/2018 09:20,0.3866227,24.90214,0.06241782,2.583989,0.02181898,3.706601,0.0,0.0,3.5,20.9,7.020515,20.65489,0.0,6.0
9106,12/08/2018 09:40,118.6644,10917.93,1.447021,2.107577,0.1735298,3.604796,4.066665e-05,0.0,3.683289,20.9,7.026289,20.21988,0.0,6.0
9107,12/08/2018 10:00,67.09747,6711.142,5.222316,1.814776,0.1738654,2.97945,1.602786,2507.913,3.993238,20.85244,7.076148,18.07155,0.0,6.0
9108,12/08/2018 10:20,1.60435,169.4216,1.913733,3.422163,0.2260275,3.207513,2.492518,1721.234,4.02,20.88489,7.020975,18.5281,0.0,6.0
9109,12/08/2018 10:40,2.184949,209.6995,-0.07000001,4.767236,0.1222434,3.32752,2.594853,312.8871,4.02,20.9,6.989999,19.94774,0.0,6.0
9110,12/08/2018 11:00,0.3786716,31.65976,-0.07000001,4.730496,0.1163266,2.375832,1.382674,0.0,4.02,20.9,6.989999,19.30719,0.0,6.0
9111,12/08/2018 11:20,0.0,0.0,-0.07000001,4.747245,0.121737,0.2299753,0.7614262,0.0,3.846855,20.99475,6.990295,19.59312,0.0,6.0
9112,12/08/2018 11:40,0.5077491,49.9486,0.008720336,4.455782,0.08837076,1.366411,0.157745,0.0,3.510413,21.0,6.983172,20.10532,0.0,6.0
9113,12/08/2018 12:00,0.5087457,51.76397,0.2132357,3.787284,0.0107801,3.812244,0.0,0.0,3.51,21.03821,6.981998,20.50649,0.0,6.0
9114,12/08/2018 12:20,82.83073,9937.404,0.8617336,3.406105,0.1778049,3.728659,0.01647175,0.0,3.591832,21.1,6.990152,20.52705,0.0,6.0
9115,12/08/2018 12:40,124.2095,14791.71,7.144177,2.632088,0.121328,3.056812,0.8947515,1929.827,3.975123,21.1,7.036189,19.33026,0.0,6.0
9116,12/08/2018 13:00,2.121817,220.3226,6.233651,3.463116,0.1953925,3.105858,1.863039,2536.455,4.080001,21.1,7.071111,17.92842,0.007011355,6.0
9117,12/08/2018 13:20,1.031879,96.0207,1.714863,5.613365,0.2000294,3.30746,2.27269,1935.566,4.079753,21.11782,6.977255,18.01361,0.005179268,6.0
9118,12/08/2018 13:40,1.550384,136.1792,-0.02121641,7.178156,0.1611629,3.181479,2.488646,283.2656,4.074025,21.2,6.95284,18.18756,0.000754933,6.0
9119,12/08/2018 14:00,0.5834857,52.05116,-0.06801901,7.299564,0.02547875,1.163161,1.078192,0.0,4.07,21.22788,6.951542,19.44043,0.0,6.0
9120,12/08/2018 14:20,0.0,0.0,-0.04259781,7.260917,0.02230592,0.039425,0.623531,0.0,3.832586,21.30449,6.944963,19.74993,0.0,6.0
9121,12/08/2018 14:40,1.377912,130.8237,0.09500375,6.961829,0.08880031,1.34961,0.02249883,0.0,3.51,21.31545,6.952837,20.067,0.0,6.0
9122,12/08/2018 15:00,39.12273,3562.914,0.1282728,6.262249,0.05608507,3.793038,0.0043765,0.0,3.531174,21.39696,6.95061,20.43325,0.0,6.0
9123,12/08/2018 15:20,128.5559,10140.12,5.235067,4.889829,0.1040317,3.181913,0.2551994,1146.115,3.830701,21.4,6.956098,19.89061,0.0,6.0
9124,12/08/2018 15:40,14.0743,1048.997,5.061227,4.904274,0.1326048,3.112135,1.691033,3261.76,4.006605,21.4,7.048517,18.37893,0.0,6.0
9125,12/08/2018 16:00,1.992458,134.0963,1.264283,6.863142,0.1758942,3.338088,2.32633,1712.439,4.001906,21.43804,6.979852,18.47031,0.0,6.0
9126,12/08/2018 16:20,1.275049,91.26244,-0.01337782,7.912908,0.05305705,3.405547,2.307362,274.5478,4.0,21.5,6.960625,19.39039,0.0,6.0
9127,12/08/2018 16:40,0.1285058,8.952376,-0.019775,8.273399,0.122176,1.980277,1.077385,0.0,4.0,21.56413,6.980001,19.58252,0.0,6.0
9128,12/08/2018 17:00,0.1221875,8.894789,-0.05999999,8.322489,0.09573315,0.02,0.5771087,0.0,3.706214,21.6,6.980273,19.86196,0.0,6.0
9129,12/08/2018 17:20,0.5166105,36.28451,0.06208877,7.351599,0.04926822,3.130948,0.009076685,0.0,3.51,21.6,6.963469,20.17804,0.0,6.0
9130,12/08/2018 17:40,0.6456316,52.10336,0.101571,6.761222,0.256943,3.859269,0.004509165,0.0,3.51,21.6,6.973826,20.40411,0.0,6.0
9131,12/08/2018 18:00,131.9703,12136.97,3.272022,5.631695,0.125539,3.445572,0.03289267,13.58796,3.720112,21.6,6.971311,20.59633,0.0,6.0
9132,12/08/2018 18:20,57.92676,5222.086,5.436177,4.695699,0.2069112,3.169768,1.279719,3748.115,4.011599,21.6,7.061297,19.15863,0.0,6.0
9133,12/08/2018 18:40,2.649518,196.2357,1.973924,6.531793,0.1298123,3.353197,1.950799,2492.545,4.03,21.6,7.028528,18.50656,0.0,6.0
9134,12/08/2018 19:00,1.506798,109.0786,0.03091599,7.859735,0.08322783,3.408467,2.572565,410.9173,4.02995,21.6,6.990202,20.46637,0.0,6.0
9135,12/08/2018 19:20,0.2575785,17.52904,-0.009955751,8.118885,0.0894347,3.020566,1.109942,0.0,4.029865,21.6,6.990655,20.7797,0.0,6.0
9136,12/08/2018 19:40,0.0,0.0,-0.02341383,8.07028,0.1,0.05284433,0.481454,0.0,3.82376,21.6,7.002845,20.7618,0.0,6.0
9137,12/08/2018 20:00,1.144919,93.5168,0.04973317,7.434025,0.1081818,2.305349,0.08235206,0.0,3.51,21.6,6.989999,19.50241,0.0,6.0
9138,12/08/2018 20:20,0.4273775,25.35164,0.150473,6.71271,0.02037809,3.764543,0.006986664,0.0,3.51,21.52958,6.990588,20.06898,0.0,6.0
9139,12/08/2018 20:40,124.3774,10420.65,1.618477,5.858596,0.04036325,3.581428,0.03806408,0.0,3.658402,21.5,6.995087,20.40637,0.0,6.0
9140,12/08/2018 21:00,86.52131,7090.595,4.755989,4.699745,0.06166419,3.071166,0.7652405,2976.502,4.034716,21.40273,7.036836,19.24112,0.0,6.0
9141,12/08/2018 21:20,2.951667,217.1565,2.435467,5.824818,0.1208629,3.241944,1.982438,2773.622,4.080001,21.4,7.04888,18.72727,0.0,6.0
9142,12/08/2018 21:40,2.327091,177.2944,0.0,7.372986,0.03078107,3.25898,2.837906,556.48,4.080001,21.4,7.0,20.47855,0.0,6.0
9143,12/08/2018 22:00,0.2581307,14.92275,0.0,7.576141,0.0429811,1.748602,1.499579,0.0,4.080001,21.4,7.010602,20.7581,0.0,6.0
9144,12/08/2018 22:20,0.2209292,11.9079,0.0,7.710976,0.0542625,0.106941,0.8611735,0.0,4.071848,21.4,7.003699,20.79173,0.0,6.0
9145,12/08/2018 22:40,0.1666285,9.530093,0.006426,7.519435,0.1072201,0.03,0.6219782,0.0,3.87326,21.4,7.01293,20.77844,0.0,6.0
9146,12/08/2018 23:00,1.015898,48.01863,0.077779,6.943758,0.07163651,2.154799,0.1824874,0.0,3.510936,21.4,7.01057,19.89505,0.0,6.0
9147,12/08/2018 23:20,47.38112,3099.005,0.3996015,5.83636,0.02115699,3.667628,0.011106,0.0,3.546236,21.4,7.000351,19.99356,0.0,6.0
9148,12/08/2018 23:40,119.9307,8051.044,3.771478,4.49788,0.05371683,3.302892,0.4489015,1756.595,3.841879,21.4,7.006636,20.10238,0.0,6.0
9149,13/08/2018 00:00,2.336734,148.6544,2.903214,4.85332,0.093477,3.30051,1.625672,3112.351,3.977034,21.4,7.070063,18.67863,0.0,6.0
9150,13/08/2018 00:20,1.508451,85.69691,0.287875,6.923534,0.108925,3.397645,2.936661,662.1164,3.970594,21.4,7.027344,17.85156,0.0,6.0
9151,13/08/2018 00:40,0.7512451,47.70011,0.0,7.289999,0.1071679,3.456289,2.1123,239.0161,3.970001,21.4,7.019999,19.451,0.0,6.0
9152,13/08/2018 01:00,0.1285767,8.584226,0.0,7.210304,0.03951842,1.372125,0.8718243,0.0,3.950176,21.4,7.030835,20.65195,0.0,6.0
9153,13/08/2018 01:20,0.509565,39.36262,-0.04659266,7.268826,0.01313075,0.402442,0.3823544,0.0,3.575865,21.36514,7.023049,19.54512,0.0,6.0
9154,13/08/2018 01:40,0.3865377,26.80611,0.0882251,5.906748,0.00302,3.834683,0.0,0.0,3.51,21.4,7.019999,19.9385,0.0,6.0
9155,13/08/2018 02:00,5.60344,487.7218,0.08454548,5.342464,0.1385396,3.854909,0.007850664,0.0,3.511842,21.4,7.020449,20.24881,0.0,6.0
9156,13/08/2018 02:20,67.1376,6002.483,2.102823,4.454494,0.0639151,3.461292,0.2088966,739.0278,3.631081,21.39,6.986066,19.83599,0.0,6.0
9157,13/08/2018 02:40,25.36587,2203.982,2.080236,4.298872,0.3467466,3.423036,2.025264,2492.352,3.767039,21.3,7.059973,18.10728,0.0,6.0
9158,13/08/2018 03:00,2.028663,150.7893,0.3544309,5.653173,0.09603418,3.566908,3.440302,842.493,3.77,21.3,7.038999,19.22914,0.0,6.0
9159,13/08/2018 03:20,0.2581735,20.42626,-0.06258409,6.009325,0.0236885,3.330888,2.580603,0.0,3.77,21.3,7.040631,20.66992,0.0,6.0
9160,13/08/2018 03:40,0.0,0.0,-0.04597833,6.156821,0.0005205,0.04,1.686201,0.0,3.76786,21.3,7.040117,20.66861,0.0,6.0
9161,13/08/2018 04:00,0.757531,62.95798,-0.04034741,6.188836,0.03307508,0.03680324,0.8184986,0.0,3.555312,21.3,7.040516,19.71574,0.0,6.0
9162,13/08/2018 04:20,0.5081502,36.92745,0.05616359,5.168149,0.02331943,3.247122,0.0,0.0,3.5,21.3,7.024963,20.02126,0.0,6.0
9163,13/08/2018 04:40,0.4164493,27.97911,0.1476205,4.470186,0.0139855,3.855958,0.0,0.0,3.5,21.3,7.04,20.30525,0.0,6.0
9164,13/08/2018 05:00,56.49065,4725.857,1.258486,3.839972,0.05130001,3.619334,0.007398499,0.0,3.594081,21.3,7.022648,20.5188,0.0,6.0
9165,13/08/2018 05:20,37.92414,3217.567,2.707789,3.293386,0.07230259,3.434392,1.562044,2569.544,3.745395,21.3,7.065278,18.54543,0.0,6.0
9166,13/08/2018 05:40,2.276235,158.9645,0.4961362,4.792309,0.00981965,3.566804,3.520268,1202.706,3.764004,21.3,7.030337,18.77872,0.0,6.0
9167,13/08/2018 06:00,0.378458,24.23709,-0.06978126,5.265098,0.05535567,3.761111,3.675106,73.84345,3.76,21.3,7.04153,20.1021,0.0,6.0
9168,13/08/2018 06:20,0.1286475,8.078413,-0.01307075,5.543989,0.02523633,0.8055362,2.436185,0.0,3.76,21.3,7.050613,20.74284,0.0,6.0
9169,13/08/2018 06:40,0.447512,31.28614,-0.02069141,5.586714,0.06180623,0.1095842,1.758335,0.0,3.631464,21.3,7.050069,20.52343,0.0,6.0
9170,13/08/2018 07:00,0.556595,35.68325,0.04745835,4.873936,0.02909975,2.186182,0.07339583,0.0,3.5,21.3,7.039155,19.79413,0.0,6.0
9171,13/08/2018 07:20,0.3873027,24.99549,0.1871299,4.129523,0.003574834,3.792414,0.0,0.0,3.5,21.3,7.030646,20.3044,0.0,6.0
9172,13/08/2018 07:40,121.5951,9490.357,2.531246,3.667753,0.03926042,3.418023,0.0,0.0,3.633864,21.29761,7.030572,20.54908,0.0,6.0
9173,13/08/2018 08:00,157.5725,14549.2,8.473253,2.729149,0.12,2.551798,0.8176159,2032.585,4.14807,21.15949,7.107856,18.94784,0.000277324,6.0
9174,13/08/2018 08:20,3.388813,315.3664,5.137744,3.579874,0.04779018,2.936579,1.871898,2447.306,4.286819,21.1,7.108888,17.46416,0.006110787,6.0
9175,13/08/2018 08:40,3.12599,302.946,0.8832839,5.78468,0.1306273,3.100165,2.403719,1623.734,4.282232,21.1,7.010665,17.80004,0.004343612,6.0
9176,13/08/2018 09:00,0.763624,76.73467,0.0,6.809726,0.054593,3.142797,2.292103,222.683,4.28,21.18514,6.99035,20.10566,4.673997e-05,6.0
9177,13/08/2018 09:20,0.2578335,24.37172,0.0,6.962984,0.0035985,0.6380321,1.098658,0.0,4.28,21.21637,6.990623,19.83913,0.0,6.0
9178,13/08/2018 09:40,0.0,0.0,0.05837005,6.860205,0.06657758,0.03377283,0.8230888,0.0,3.887079,21.28128,6.990111,20.07352,0.0,6.0
9179,13/08/2018 10:00,0.7518774,84.08488,0.2717978,6.417886,0.0330365,2.086457,0.1411834,0.0,3.500235,21.28108,6.989999,19.6958,0.0,6.0
9180,13/08/2018 10:20,71.15022,9752.79,1.114318,5.593607,0.0,3.696859,0.0,0.0,3.537989,21.3,6.996728,20.0206,0.0,6.0
9181,13/08/2018 10:40,164.2488,21876.38,13.06634,4.331579,0.03266058,2.758208,0.3169364,1145.959,3.969903,21.3,7.080756,19.62885,3.281908e-06,6.0
9182,13/08/2018 11:00,16.77878,2072.667,8.989247,5.015692,0.1010372,2.983728,1.837757,2704.258,4.190145,21.3,7.13,17.90384,0.003803837,6.0
9183,13/08/2018 11:20,1.382234,132.9085,4.961482,7.158389,0.06158921,3.189257,1.839771,2326.983,4.19,21.3,7.020067,17.30679,0.02422252,6.0
9184,13/08/2018 11:40,3.159201,372.3114,1.760122,9.474731,0.294579,3.182098,2.333274,1959.218,4.189949,21.3,6.96067,18.40853,0.01758728,6.0
9185,13/08/2018 12:00,1.364457,154.4784,0.2229846,10.56372,0.1964858,3.151086,2.814175,419.61,4.19,21.3,6.940001,20.35609,0.000102066,6.0
9186,13/08/2018 12:20,0.2580175,26.70655,0.00695525,10.72407,0.2049489,2.48932,1.809206,0.0,4.19,21.3,6.940457,20.32619,0.0,6.0
9187,13/08/2018 12:40,0.0,0.0,0.07466175,10.55142,0.09110025,0.007031499,1.278702,0.0,4.001204,21.3,6.959028,20.20727,0.0,6.0
9188,13/08/2018 13:00,0.7809659,80.77334,0.121342,10.70846,0.1233273,1.496133,0.4659808,0.0,3.518817,21.3,6.94976,19.77592,0.0,6.0
9189,13/08/2018 13:20,169.6996,20610.85,10.33777,8.427597,0.109737,2.813852,0.00126575,13.60915,3.792307,21.3,7.024774,20.02931,0.0,6.0
9190,13/08/2018 13:40,38.62546,4349.71,9.447754,7.550674,0.3413738,3.004216,1.42634,3461.344,4.075589,21.3,7.079177,18.5752,0.003597294,6.0
9191,13/08/2018 14:00,2.766659,286.6062,4.751559,9.269842,0.4118384,3.2444,1.809538,2418.217,4.083942,21.3,7.020731,17.36187,0.01911897,6.0
9192,13/08/2018 14:20,3.145959,282.4749,1.434065,10.8911,0.2058328,3.284175,2.43512,1739.253,4.083302,21.3,6.957554,18.5911,0.0125645,6.0
9193,13/08/2018 14:40,0.4254797,35.76526,0.05926149,12.0175,0.3625367,3.219424,2.176985,39.76222,4.080132,21.3,6.949561,20.26391,0.0,6.0
9194,13/08/2018 15:00,0.2672924,26.35387,0.05999999,11.99128,0.1235323,1.377214,0.7462509,0.0,4.080001,21.37512,6.959425,20.02065,0.0,6.0
9195,13/08/2018 15:20,0.4368815,31.03479,0.1166264,11.84309,0.124895,0.01353217,0.3296161,0.0,4.062615,21.4,6.959019,20.16314,0.0,6.0
9196,13/08/2018 15:40,0.48638,40.7152,0.1228005,11.87705,0.13,0.0146114,0.4316677,0.0,3.660744,21.4,6.944572,20.53469,0.0,6.0
9197,13/08/2018 16:00,95.75919,9155.162,4.070511,10.37917,0.2290756,1.591304,0.01908634,0.0,3.629065,21.4,6.940426,19.87909,0.0,6.0
9198,13/08/2018 16:20,70.8326,7076.925,5.781606,8.976792,0.1822754,3.160697,1.051857,2690.925,3.923174,21.4,6.977057,18.80853,0.0,6.0
9199,13/08/2018 16:40,2.128963,206.3901,2.833447,10.10333,0.1501727,3.326169,1.972794,2423.703,3.98,21.4,6.974494,18.06987,0.0,6.0
9200,13/08/2018 17:00,1.137066,104.2534,0.303554,11.36256,0.141813,3.397336,2.792953,539.303,3.979776,21.4,6.940001,19.20552,0.0,6.0
9201,13/08/2018 17:20,0.0,0.0,0.0,11.56251,0.0389491,3.261503,1.51012,0.0,3.973368,21.40393,6.954453,20.26019,0.0,6.0
9202,13/08/2018 17:40,0.0,0.0,0.0,12.26792,0.1198809,0.0120956,0.7967976,0.0,3.970001,21.5,6.958557,20.44434,0.0,6.0
9203,13/08/2018 18:00,0.0,0.0,0.0051535,12.6384,0.1242339,0.0,0.3261184,0.0,3.879024,21.5,6.948866,20.05035,0.0,6.0
9204,13/08/2018 18:20,0.761777,55.53395,0.0199865,12.3281,0.07749559,0.2184678,0.1719487,0.0,3.532257,21.5,6.953682,19.55227,0.0,6.0
9205,13/08/2018 18:40,52.39063,4572.998,1.313629,10.09528,0.1137715,3.49995,0.0230955,0.0,3.543636,21.5,6.958296,20.06083,0.0,6.0
9206,13/08/2018 19:00,128.0169,11878.38,5.526347,8.600785,0.1410555,3.085329,0.4880392,1554.825,3.840163,21.49265,7.01202,19.66047,0.0,6.0
9207,13/08/2018 19:20,8.273466,756.67,5.300359,8.781683,0.2175884,3.194074,1.769055,3033.318,4.01938,21.40801,7.026652,18.08566,0.00312641,6.0
9208,13/08/2018 19:40,1.68053,133.9116,0.9285229,10.72417,0.3154005,3.340169,2.434838,1502.231,4.020659,21.44024,6.95947,19.41521,0.001666533,6.0
9209,13/08/2018 20:00,1.82045,147.5189,0.0,11.3044,0.1154147,3.357767,2.060946,257.0049,4.02,21.4,6.96,20.50941,0.0,6.0
9210,13/08/2018 20:20,0.0,0.0,0.0,11.41261,0.01443575,0.7069582,0.7761521,0.0,4.02,21.4,6.973887,20.72137,0.0,6.0
9211,13/08/2018 20:40,0.5083402,40.27054,0.0038145,11.56831,0.105447,0.1459536,0.6860048,0.0,3.808779,21.4,6.960518,20.53053,0.0,6.0
9212,13/08/2018 21:00,2.658384,208.266,0.06088001,11.11367,0.07690568,1.720788,0.8067408,613.3593,3.510256,21.4,6.96,19.18985,0.0,6.0
9213,13/08/2018 21:20,190.9334,9457.311,0.180199,10.44385,0.09058654,3.743203,3.260004,888.1052,3.552963,21.39826,6.978391,17.91616,0.0,6.0
9214,13/08/2018 21:40,557.4575,23421.56,6.231235,8.448708,0.1372938,2.164825,1.141796,3944.214,4.963314,21.29597,7.115481,19.01234,0.0,6.0
9215,13/08/2018 22:00,155.0795,5829.263,6.011182,8.453395,0.2044025,1.976143,1.152725,4595.836,6.005239,21.1317,7.1141,18.914,0.000392747,6.0
9216,13/08/2018 22:20,5.148006,108.9641,3.242633,9.91749,0.2444285,2.192911,1.899983,2692.066,6.028834,21.1,7.036301,17.60616,0.007327796,6.0
9217,13/08/2018 22:40,0.1302058,2.44013,0.9472645,11.16535,0.2379175,1.573417,0.4271987,0.0,6.029999,21.1,6.960132,20.27452,0.0,6.0
9218,13/08/2018 23:00,0.2583292,5.621166,0.8359395,11.17278,0.2390533,0.0111875,0.131551,0.0,6.029999,21.1,6.96,20.74019,0.0,6.0
9219,13/08/2018 23:20,0.6451358,17.56607,0.8146337,11.11444,0.1929895,0.003184166,0.05406526,0.0,6.029999,21.1,6.9603,20.76231,0.0,6.0
9220,13/08/2018 23:40,0.248299,6.621703,0.7660846,10.90508,0.2116292,0.0,0.04,0.0,6.016437,21.1,6.960401,20.69142,0.0,6.0
9221,14/08/2018 00:00,0.0,0.0,0.7787145,11.08615,0.21,0.0,0.05577634,0.0,4.597491,21.1,6.96,20.61725,0.0,6.0
9222,14/08/2018 00:20,554.205,11638.29,0.6548216,11.36772,0.2087354,0.04229735,1.269323,1844.768,4.066269,20.98558,6.97423,19.27294,0.0,6.0
9223,14/08/2018 00:40,218.429,5067.29,1.160041,7.149469,0.1828659,2.253809,2.32048,2195.82,5.314229,20.88143,6.967352,18.26335,0.0,6.0
9224,14/08/2018 01:00,2.27748,55.48172,0.142058,8.266904,0.1525542,2.301898,1.456029,489.7833,5.471812,20.80253,6.904097,20.42097,0.0,6.0
9225,14/08/2018 01:20,0.0,0.0,-0.07000001,9.718717,0.07235626,0.5689174,0.3405756,0.0,5.470001,20.8,6.880811,20.76017,0.0,6.0
9226,14/08/2018 01:40,0.0504615,0.9598316,-0.07000001,9.359971,0.1303629,0.0,0.2464297,0.0,5.46666,20.8,6.884671,20.81552,0.0,6.0
9227,14/08/2018 02:00,0.078611,2.37639,-0.07000001,8.886768,0.13,0.0,0.2223817,0.0,5.454879,20.8,6.889671,20.77622,0.0,6.0
9228,14/08/2018 02:20,0.0,0.0,-0.07000001,8.604136,0.09028052,0.040519,0.1480797,0.0,4.300462,20.8,6.894833,20.67248,0.0,6.0
9229,14/08/2018 02:40,238.7892,8444.121,0.512001,7.731313,0.1622329,0.6471045,0.07930923,0.0,3.611284,20.8,6.888158,20.66483,0.0,6.0
9230,14/08/2018 03:00,121.2408,4098.102,1.797984,5.103262,0.1070518,2.551855,1.234299,1800.635,4.213918,20.74637,6.916971,18.35733,0.0,6.0
9231,14/08/2018 03:20,1.139264,29.2041,0.2804583,6.075312,0.1,3.009797,3.481145,1182.523,4.31,20.7,6.908567,17.68924,0.0,6.0
9232,14/08/2018 03:40,0.8784639,22.6135,-0.07000001,6.325574,0.1,3.1427,3.966191,327.9953,4.31,20.7,6.891095,20.33877,0.0,6.0
9233,14/08/2018 04:00,0.5248183,13.2356,-0.07000001,6.279106,0.05813251,1.461891,2.251583,0.0,4.31,20.64529,6.900358,20.81542,0.0,6.0
9234,14/08/2018 04:20,0.3793977,7.590417,-0.07000001,6.278918,0.0492935,0.0,1.740532,0.0,4.31,20.6,6.910434,20.79112,0.0,6.0
9235,14/08/2018 04:40,0.56023,7.095635,-0.07000001,6.203927,0.05301425,0.0,1.150124,0.0,4.31,20.6,6.892689,20.78885,0.0,6.0
9236,14/08/2018 05:00,0.0770525,0.80465,-0.07000001,6.066618,0.03895525,0.0,1.210408,0.0,4.000003,20.6,6.89,20.74722,0.0,6.0
9237,14/08/2018 05:20,356.7598,4508.828,-0.07000001,5.961574,0.029366,0.0429605,1.730505,939.9891,3.789798,20.55059,6.905432,18.56249,0.0,6.0
9238,14/08/2018 05:40,451.6219,5945.909,-0.07000001,3.637765,0.08430012,2.165634,4.016063,1018.31,5.208898,20.27812,6.908098,18.05001,0.0,6.0
9239,14/08/2018 06:00,24.34647,326.4264,-0.07000001,3.631902,0.07199,1.584232,3.76734,386.7312,5.849999,20.01263,6.913399,20.26811,0.0,6.0
9240,14/08/2018 06:20,0.1288317,1.493222,-0.07000001,4.089999,0.06480192,0.4535694,2.33053,0.0,5.849999,19.9,6.870829,20.7716,0.0,6.0
9241,14/08/2018 06:40,0.0,0.0,-0.07000001,4.089999,0.000445084,0.0,1.917257,0.0,5.843585,19.9,6.870397,20.80548,0.0,6.0
9242,14/08/2018 07:00,0.0,0.0,-0.07000001,4.089999,0.001442,0.0,1.498626,0.0,5.839999,19.97737,6.87,20.78955,0.0,6.0
9243,14/08/2018 07:20,0.1214665,3.661719,-0.07000001,4.089822,0.0043955,0.0,1.33363,0.0,5.833365,20.0,6.8703,20.82951,0.0,6.0
9244,14/08/2018 07:40,0.0,0.0,-0.07000001,4.031794,0.02324659,0.005356333,1.352165,0.0,4.811707,20.0,6.870367,20.70419,0.0,6.0
9245,14/08/2018 08:00,123.0499,8111.876,-0.07000001,3.556499,0.09110861,1.053553,1.510483,651.067,3.359717,20.05371,6.879409,20.21481,0.0,6.0
9246,14/08/2018 08:20,670.6912,48318.27,4.688445,3.580644,0.02091375,1.816957,2.196502,1862.811,4.874123,19.94421,7.029897,17.94958,0.0,6.0
9247,14/08/2018 08:40,128.022,9883.147,6.678216,4.903876,0.0397466,1.724795,2.278376,2024.299,5.868726,19.9,7.061212,17.40295,0.0,6.0
9248,14/08/2018 09:00,5.040435,306.1863,3.326553,6.277154,0.1041537,2.178029,2.471328,1623.571,5.890156,19.9,6.859043,16.67633,0.000145321,6.0
9249,14/08/2018 09:20,0.1148209,6.924632,0.735798,7.550461,0.1649023,2.221942,1.043063,215.1931,5.89,19.90832,6.736264,18.83185,0.000176843,6.0
9250,14/08/2018 09:40,0.0,0.0,0.168681,7.78,0.07718884,0.007401999,0.09214459,0.0,5.882955,20.0,6.702996,19.98749,0.0,6.0
9251,14/08/2018 10:00,0.629505,43.57114,0.1460005,7.792951,0.07561759,0.0,0.07731234,0.0,5.879999,20.03911,6.699998,19.03576,0.0,6.0
9252,14/08/2018 10:20,0.3087065,19.45707,0.1109718,7.798855,0.0729266,0.0,0.07666601,0.0,5.830257,20.1,6.701196,19.062,0.0,6.0
9253,14/08/2018 10:40,0.0,0.0,0.09140686,7.709853,0.02933242,0.005351,0.046258,0.0,4.235028,20.1,6.705554,19.90062,0.0,6.0
9254,14/08/2018 11:00,312.1562,28082.43,4.488562,6.299341,0.0501145,1.272684,0.027352,0.0,3.783749,20.1,6.804204,20.76052,0.0,6.0
9255,14/08/2018 11:20,114.8851,10218.09,9.590002,4.626832,0.2147625,2.398003,1.251306,2296.684,4.422876,20.1,6.94399,18.68578,0.0,6.0
9256,14/08/2018 11:40,3.858177,283.8945,4.920169,6.136215,0.03320091,2.934345,2.030773,2265.187,4.50125,20.16318,6.823461,17.27776,0.000131364,6.0
9257,14/08/2018 12:00,2.927507,238.3186,1.717811,7.803279,0.1015123,3.069104,2.12487,1627.661,4.501122,20.20131,6.709885,17.93655,0.000660621,6.0
9258,14/08/2018 12:20,2.139287,169.1003,0.1079667,9.027556,0.028326,3.069319,2.568654,731.2482,4.495458,20.25327,6.647025,18.78269,0.000329753,6.0
9259,14/08/2018 12:40,2.026322,158.3229,-0.07000001,9.40044,0.008152754,2.099519,1.451789,0.0,4.489999,20.34026,6.640397,19.2956,0.0,6.0
9260,14/08/2018 13:00,0.8839401,65.68597,-0.07000001,9.479998,0.0,0.005151083,0.7087387,0.0,4.460542,20.4,6.64,19.77474,0.0,6.0
9261,14/08/2018 13:20,0.0,0.0,-0.07000001,9.389155,0.003280585,0.01529933,0.2769787,0.0,3.806449,20.4,6.640579,20.24121,0.0,6.0
9262,14/08/2018 13:40,140.6919,13869.05,-0.07000001,6.029999,0.06959014,0.6779864,0.06080803,0.0,3.63978,20.4,6.675731,20.25329,0.0,6.0
9263,14/08/2018 14:00,160.8852,16680.56,-0.07000001,6.029999,0.1371397,2.605443,0.5853442,1937.238,4.189753,20.4,6.819819,19.47339,0.0,6.0
9264,14/08/2018 14:20,2.948192,235.9449,-0.07000001,6.029999,0.001445585,2.979007,1.92454,2523.816,4.349999,20.45792,6.799438,17.6581,0.0,6.0
9265,14/08/2018 14:40,3.88056,364.2877,-0.07000001,6.029999,0.03138941,3.188215,2.403525,1699.112,4.348499,20.59508,6.699766,17.90261,0.0,6.0
9266,14/08/2018 15:00,2.780924,270.8822,-0.07000001,6.029999,0.0764003,3.194942,2.534026,328.9124,4.349999,20.6,6.669999,19.38913,0.0,6.0
9267,14/08/2018 15:20,0.6285085,54.78508,-0.07000001,6.029999,0.0,0.805631,1.334578,0.0,4.346749,20.66391,6.669999,19.73,0.0,6.0
9268,14/08/2018 15:40,0.0,0.0,-0.07000001,6.029999,0.002575917,0.02,0.6252705,0.0,3.971665,20.7,6.669999,20.16623,0.0,6.0
9269,14/08/2018 16:00,0.7599883,78.41354,-0.07000001,6.029999,0.008405,1.965992,0.1574235,0.0,3.505968,20.69209,6.669999,20.26658,0.0,6.0
9270,14/08/2018 16:20,41.23505,5710.126,-0.07000001,6.029999,0.003003,3.988172,0.0,0.0,3.521,20.7,6.669999,20.48958,0.0,6.0
9271,14/08/2018 16:40,135.8952,19011.58,-0.07000001,6.029999,0.06482639,3.250778,0.2227322,943.7074,3.85114,20.7,6.771575,19.71546,0.0,6.0
9272,14/08/2018 17:00,20.52697,2833.629,-0.07000001,6.029999,0.0,3.247373,1.824273,3040.827,4.047961,20.71054,6.807232,18.25817,0.0,6.0
9273,14/08/2018 17:20,1.350466,142.0242,-0.07000001,6.029999,0.09177926,3.424881,2.287188,1812.635,4.046442,20.8,6.732848,18.20397,0.0,6.0
9274,14/08/2018 17:40,1.913896,226.4342,-0.07000001,6.029999,0.00110825,3.493265,2.346706,261.0592,4.04,20.86815,6.70017,19.65827,0.0,6.0
9275,14/08/2018 18:00,0.1291008,14.11173,-0.07000001,6.029999,0.0015025,1.846515,0.6732925,0.0,4.03936,20.9,6.699998,19.99973,0.0,6.0
9276,14/08/2018 18:20,0.43502,50.57903,-0.07000001,6.029999,0.00174125,0.02,0.4140566,0.0,3.673312,20.9,6.699998,20.1463,0.0,6.0
9277,14/08/2018 18:40,0.9692011,93.92686,-0.07000001,6.029999,0.02538733,3.640102,0.0,0.0,3.5,20.86069,6.704808,19.98609,0.0,6.0
9278,14/08/2018 19:00,0.7581388,77.50819,-0.07000001,6.029999,0.08400141,4.01899,0.022857,0.0,3.5,20.8,6.72,20.44283,0.0,6.0
9279,14/08/2018 19:20,165.1216,16897.42,-0.07000001,6.029999,0.008843815,3.131437,0.05593016,0.0,3.780036,20.8,6.821814,20.67867,0.0,6.0
9280,14/08/2018 19:40,51.89354,5066.835,-0.07000001,6.029999,0.05438098,3.147897,1.348297,3372.039,4.089089,20.8,6.879603,19.25868,0.000203034,6.0
9281,14/08/2018 20:00,2.011875,156.0281,-0.07000001,6.029999,0.2209383,3.349249,1.725546,2326.983,4.11,20.8,6.81198,17.5098,0.000390886,6.0
9282,14/08/2018 20:20,1.747684,119.528,-0.07000001,6.029999,0.0870506,3.422657,2.602151,1095.744,4.109891,20.8,6.747762,19.42347,0.0,6.0
9283,14/08/2018 20:40,0.6888599,47.21329,-0.07000001,6.029999,0.1402209,2.613667,1.680214,32.97908,4.11,20.8,6.739999,20.78206,0.0,6.0
9284,14/08/2018 21:00,0.084051,6.810098,-0.07000001,6.029999,0.001675915,0.02017716,0.7893339,0.0,4.026217,20.8,6.739999,20.88317,0.0,6.0
9285,14/08/2018 21:20,0.663089,41.42267,-0.07000001,6.029999,0.05689933,0.01,0.3569907,0.0,3.546432,20.8,6.739999,20.16668,0.0,6.0
9286,14/08/2018 21:40,1.496717,98.6281,-0.07000001,6.029999,0.01301575,3.929961,0.2284985,359.3808,3.5,20.8,6.739999,18.83805,0.0,6.0
9287,14/08/2018 22:00,418.8635,30393.23,-0.07000001,6.029999,0.004367585,2.902793,1.470114,2762.967,4.053761,20.8,6.941233,19.24161,0.0,6.0
9288,14/08/2018 22:20,205.3017,10730.24,-0.07000001,6.029999,0.008778915,2.150982,0.6300268,4682.593,5.105879,20.8,7.112934,19.21284,0.0,6.0
9289,14/08/2018 22:40,2.132908,87.95325,-0.07000001,6.029999,0.1937887,2.599743,1.542315,3931.749,5.252059,20.8062,7.000725,18.88482,0.00256513,6.0
9290,14/08/2018 23:00,2.770697,126.0768,-0.07000001,6.029999,0.2600474,2.651103,2.175478,2609.362,5.249124,20.9,6.905438,17.85217,0.008375871,6.0
9291,14/08/2018 23:20,2.76269,126.2121,-0.07000001,6.029999,0.03915325,2.65,2.250689,1780.357,5.249881,20.9,6.828112,17.5853,0.006008198,6.0
9292,14/08/2018 23:40,0.4543393,20.96855,-0.07000001,6.029999,0.0,2.013155,1.651963,0.05364186,5.25,20.9,6.775026,19.97039,9.080935e-09,6.0
9293,15/08/2018 00:00,0.061781,2.735996,-0.07000001,6.029999,0.03094175,0.01,0.8740404,0.0,5.25,20.87282,6.79,20.88594,0.0,6.0
9294,15/08/2018 00:20,0.0,0.0,-0.07000001,6.029999,0.02029516,0.01,0.3984093,0.0,5.25,20.9,6.775809,20.86395,0.0,6.0
9295,15/08/2018 00:40,0.1790383,7.258275,-0.07000001,6.029999,0.1002742,0.01,0.366,0.0,4.808435,20.89683,6.787842,20.72581,0.0,6.0
9296,15/08/2018 01:00,0.9947675,63.13998,-0.07000001,6.029999,0.07345901,0.1250457,0.2348614,0.0,3.392551,20.85684,6.79,20.92228,0.0,6.0
9297,15/08/2018 01:20,38.24785,2654.65,-0.07000001,6.029999,0.01811541,3.214425,0.0460585,0.0,3.329208,20.9,6.804658,20.94462,0.0,6.0
9298,15/08/2018 01:40,98.68814,6987.165,-0.07000001,6.029999,0.008045165,3.845645,0.6500033,1523.216,3.569303,20.9,6.811883,19.40995,0.0,6.0
9299,15/08/2018 02:00,2.693791,131.6633,-0.07000001,6.029999,0.0081914,3.729752,2.326809,2040.379,3.680391,20.9,6.860349,18.21431,0.0,6.0
9300,15/08/2018 02:20,0.7449259,42.06639,-0.07000001,6.029999,0.009514851,3.85542,3.469692,531.6738,3.68,20.9,6.839999,20.10871,0.0,6.0
9301,15/08/2018 02:40,0.6299935,39.39171,-0.07000001,6.029999,0.1674533,3.818334,1.88921,236.2421,3.68,20.9,6.839999,20.83642,0.0,6.0
9302,15/08/2018 03:00,0.0,0.0,-0.07000001,6.029999,0.03438459,1.980086,0.3582745,0.0,3.667887,20.84023,6.839999,20.65753,0.0,6.0
9303,15/08/2018 03:20,0.5074047,30.19476,-0.07000001,6.029999,0.07000001,2.479769,0.1139111,0.0,3.502356,20.87076,6.839999,19.82117,0.0,6.0
9304,15/08/2018 03:40,0.3873165,25.39837,-0.07000001,6.029999,0.1853595,4.047747,0.002810415,0.0,3.5,20.9,6.844687,19.99406,0.0,6.0
9305,15/08/2018 04:00,12.02514,922.7465,-0.07000001,6.029999,0.051818,4.085058,0.02555859,0.0,3.506001,20.9,6.86,20.30663,0.0,6.0
9306,15/08/2018 04:20,92.51912,7010.416,-0.07000001,6.029999,0.1080956,3.656572,0.2482341,731.772,3.698103,20.83015,6.887999,19.43773,0.0,6.0
9307,15/08/2018 04:40,5.724986,417.9476,-0.07000001,6.029999,0.07826351,3.628055,2.432334,1959.495,3.809784,20.8,6.890362,18.24056,0.0,6.0
9308,15/08/2018 05:00,1.260604,80.49059,-0.07000001,6.029999,0.051029,3.698073,4.320429,786.5046,3.81,20.8,6.869817,18.30413,0.0,6.0
9309,15/08/2018 05:20,0.2577485,17.3196,-0.07000001,6.029999,0.0379149,3.675504,2.569698,0.0,3.81,20.8,6.88,20.68431,0.0,6.0
9310,15/08/2018 05:40,0.0,0.0,-0.07000001,6.029999,0.02375033,0.06011067,1.719188,0.0,3.807291,20.8,6.894839,20.89938,0.0,6.0
9311,15/08/2018 06:00,0.5078846,28.22573,-0.07000001,6.029999,0.1,0.0198225,0.9796314,0.0,3.572139,20.8,6.88,20.52629,0.0,6.0
9312,15/08/2018 06:20,0.3744077,21.59293,-0.07000001,6.029999,0.1802044,2.957463,0.000351584,0.0,3.5,20.8,6.88,19.91915,0.0,6.0
9313,15/08/2018 06:40,0.2421335,13.73731,-0.07000001,6.029999,0.01988985,4.025792,0.000321167,0.0,3.5,20.8,6.88,20.34293,0.0,6.0
9314,15/08/2018 07:00,84.00169,6333.563,-0.07000001,6.029999,0.04501085,3.820533,0.01378933,0.0,3.620741,20.8,6.87353,20.30539,0.0,6.0
9315,15/08/2018 07:20,57.92662,4423.938,1.973082,4.874381,0.1449523,3.426564,1.685097,2343.384,3.87012,20.72931,6.935509,18.13804,0.0,6.0
9316,15/08/2018 07:40,1.598463,103.739,0.1582691,6.078099,0.3543459,3.532135,3.569849,1111.207,3.900001,20.7,6.890686,18.17091,0.0,6.0
9317,15/08/2018 08:00,0.1662075,6.029902,-0.07000001,6.370001,0.056265,3.574757,3.429227,73.70032,3.900001,20.78292,6.89,19.96482,0.0,6.0
9318,15/08/2018 08:20,0.0,0.0,-0.07000001,6.420916,0.04357133,0.9815513,1.971801,0.0,3.899761,20.8,6.90473,19.72543,0.0,6.0
9319,15/08/2018 08:40,0.1120725,10.64524,-0.07000001,6.430404,0.06396617,0.02076784,1.373678,0.0,3.73643,20.8,6.89032,20.29536,0.0,6.0
9320,15/08/2018 09:00,0.9174821,119.0435,-0.06407909,5.955192,0.04473973,1.891841,0.1735949,0.0,3.5,20.8,6.89,20.18749,0.0,6.0
9321,15/08/2018 09:20,0.2210708,27.55028,-0.009767249,5.196903,0.001188335,3.991749,0.0,0.0,3.5,20.8,6.89,20.42669,0.0,6.0
9322,15/08/2018 09:40,119.4709,18003.43,0.0057935,1.365995,0.04215183,1.148887,3.28333e-05,0.0,3.638144,20.8,1.964454,20.45773,0.0,6.0
9323,15/08/2018 10:00,117.2234,18459.52,0.0,0.0,0.0,0.0,0.9250965,1894.725,4.047524,20.8,0.0,18.56343,0.000364323,6.0
9324,15/08/2018 10:20,2.801673,365.9382,0.0,0.0,0.0,0.0,1.890284,2331.626,4.164771,20.8,0.0,17.53543,0.009226252,6.0
9325,15/08/2018 10:40,2.543729,326.3652,0.0,0.0,0.0,0.0,2.032644,2324.885,4.167127,20.84807,0.0,17.16147,0.02158497,6.0
9326,15/08/2018 11:00,1.75013,235.3997,0.0,0.0,0.0,0.0,3.245856,1179.408,4.166401,20.9,0.0,17.59138,0.008478603,6.0
9327,15/08/2018 11:20,0.5166015,69.26858,0.0,0.0,0.0,0.0,3.003901,20.05836,4.160001,20.9,0.0,18.78877,5.276832e-05,6.0
9328,15/08/2018 11:40,0.1287608,14.99242,0.0,0.0,0.0,0.0,1.872456,0.0,4.053456,20.99514,0.0,19.56787,0.0,6.0
9329,15/08/2018 12:00,1.009183,118.3576,0.0,0.0,0.0,0.0,0.6878245,0.0,3.547033,21.04448,0.0,20.09232,0.0,6.0
9330,15/08/2018 12:20,114.5149,14938.83,0.0,0.0,0.0,0.0,0.0,0.0,3.564813,21.1,0.0,20.43337,0.0,6.0
9331,15/08/2018 12:40,120.0543,16119.61,0.0,0.0,0.0,0.0,0.3641751,1013.893,4.046769,21.1,0.0,19.7189,0.0,6.0
9332,15/08/2018 13:00,14.46703,1859.85,0.0,0.0,0.0,0.0,1.846706,2524.763,4.188735,21.14415,0.0,18.21519,0.000600036,6.0
9333,15/08/2018 13:20,2.065312,232.5266,0.0,0.0,0.0,0.0,2.465241,1865.253,4.188493,21.20465,0.0,17.24189,0.004173407,6.0
9334,15/08/2018 13:40,1.590284,192.2007,0.0,0.0,0.0,0.0,4.164107,500.9669,4.18,21.3,0.0,18.74715,1.515613e-05,6.0
9335,15/08/2018 14:00,0.3808958,44.67209,0.0,0.0,0.0,0.0,2.782458,0.0,4.18,21.32488,0.0,19.65958,0.0,6.0
9336,15/08/2018 14:20,0.0,0.0,-0.01701758,2.437744,0.0253441,0.005543665,2.40059,0.0,3.916156,21.4,1.669074,19.97837,0.0,6.0
9337,15/08/2018 14:40,73.73154,10784.22,-0.06812135,9.774707,0.07822111,2.003764,0.5031305,0.0,3.553303,21.4,6.841978,20.30914,0.0,6.0
9338,15/08/2018 15:00,164.8371,23532.2,0.5952887,7.800211,0.3046628,3.165543,0.1815159,1146.58,3.964096,21.4,6.95729,20.02545,0.0,6.0
9339,15/08/2018 15:20,17.15877,2226.612,4.664673,7.20409,0.3755922,2.977401,1.550049,3570.591,4.209773,21.42187,7.045385,18.37992,0.01288856,6.0
9340,15/08/2018 15:40,2.531881,241.6724,0.9614428,9.299047,0.1597874,3.326989,1.852348,2541.853,4.209738,21.50515,6.910427,17.61163,0.02965557,6.0
9341,15/08/2018 16:00,1.002611,93.90341,0.2202874,10.88143,0.428142,3.435916,2.341156,1601.714,4.209591,21.6,6.849627,18.72199,0.01197167,6.0
9342,15/08/2018 16:20,2.229697,213.9483,-0.07000001,11.64651,0.1442161,3.3421,2.329446,380.1795,4.21,21.6,6.820141,19.34035,0.000121512,6.0
9343,15/08/2018 16:40,0.2811977,27.56013,-0.07000001,11.57952,0.2338438,1.744239,0.8378708,0.0,4.20607,21.60367,6.829854,19.61509,0.0,6.0
9344,15/08/2018 17:00,0.1291859,12.4209,-0.07000001,11.5041,0.215327,0.04,0.655768,0.0,4.002855,21.60652,6.838902,19.93791,0.0,6.0
9345,15/08/2018 17:20,4.887208,469.3451,-0.05860074,11.16423,0.168056,0.9553477,0.1454714,0.0,3.522344,21.6,6.83604,20.27909,0.0,6.0
9346,15/08/2018 17:40,134.727,13622.29,0.6995236,9.634133,0.09176549,3.532766,0.007918915,131.476,3.738804,21.6,6.842844,19.92626,0.0,6.0
9347,15/08/2018 18:00,64.92662,6232.553,1.194023,7.927017,0.1767835,3.067349,1.410462,3790.256,4.053462,21.6,7.003359,18.80963,0.002274492,6.0
9348,15/08/2018 18:20,3.224538,221.3251,0.7962378,10.11568,0.4801839,3.493908,1.819508,2558.001,4.07,21.6,6.912427,17.81428,0.009521917,6.0
9349,15/08/2018 18:40,1.169468,101.4269,-0.03549233,11.48208,0.1767926,3.50771,2.584701,1029.026,4.068963,21.6053,6.849999,18.33552,0.001766652,6.0
9350,15/08/2018 19:00,0.99858,67.77792,-0.05200883,11.82366,0.004893165,3.581025,1.388172,12.76358,4.06,21.62371,6.849999,20.72281,0.0,6.0
9351,15/08/2018 19:20,0.0,0.0,-0.07000001,11.70882,0.1878882,0.09141313,0.5723295,0.0,3.963088,21.6,6.853471,20.88547,0.0,6.0
9352,15/08/2018 19:40,0.7573059,65.01296,-0.03550516,11.45185,0.180884,1.753224,0.2255197,0.0,3.533162,21.6,6.860144,19.86241,0.0,6.0
9353,15/08/2018 20:00,0.5471306,37.78883,-0.05198666,10.86867,0.060555,4.163569,0.01123016,0.0,3.51,21.6,6.863402,20.16388,0.0,6.0
9354,15/08/2018 20:20,148.6668,12552.52,0.8259254,9.787016,0.03254705,3.8588,0.045794,0.0,3.728102,21.6,6.870451,20.48921,0.0,6.0
9355,15/08/2018 20:40,109.8797,8647.149,3.797511,7.562285,0.1191462,2.954239,0.9837059,2976.214,4.131589,21.52013,6.958497,19.41574,6.112383e-05,6.0
9356,15/08/2018 21:00,3.006491,177.5055,1.726226,8.720931,0.3367746,3.194171,1.837892,2756.851,4.222084,21.5,6.977704,18.14158,0.002781866,6.0
9357,15/08/2018 21:20,1.759352,129.3116,0.08792716,10.70956,0.01230432,3.327055,2.540214,1224.634,4.220226,21.5,6.885844,19.02584,0.000940219,6.0
9358,15/08/2018 21:40,0.5946445,29.95614,-0.03549933,11.08539,0.02828766,2.552989,1.459282,0.0,4.22,21.49597,6.87,20.59341,0.0,6.0
9359,15/08/2018 22:00,0.02750665,0.6372735,-0.05198959,11.00544,0.1453682,0.4483801,0.7074947,0.0,4.214589,21.4,6.884854,20.91222,0.0,6.0
9360,15/08/2018 22:20,0.0,0.0,0.02215992,10.85464,0.2187279,0.03823975,0.4760543,0.0,3.930156,21.4,6.890128,20.67997,0.0,6.0
9361,15/08/2018 22:40,0.8776792,43.69593,-0.03147934,10.31851,0.1166292,1.855111,0.1151772,0.0,3.5127,21.4,6.889584,20.11576,0.0,6.0
9362,15/08/2018 23:00,78.375,5269.358,-0.048498,9.562352,0.1276492,3.958421,0.04554433,0.0,3.580235,21.4,6.89,20.11868,0.0,6.0
9363,15/08/2018 23:20,100.1436,7058.591,0.6910753,7.635191,0.4498819,3.381768,0.5421026,1958.615,3.884645,21.4,6.927836,19.30084,0.0,6.0
9364,15/08/2018 23:40,2.530037,135.8777,0.2229189,7.951719,0.4177429,3.428936,1.806278,2882.178,3.995026,21.4,6.975368,17.71018,0.0,6.0
9365,16/08/2018 00:00,0.9082556,58.33116,0.030872,9.440047,0.2746321,3.576366,3.053736,523.2606,3.99,21.4,6.941087,19.17889,0.0,6.0
9366,16/08/2018 00:20,1.009059,71.43796,-0.01690559,9.534465,0.010268,3.162583,1.935305,297.8956,3.99,21.4,6.920145,20.73678,0.0,6.0
9367,16/08/2018 00:40,0.0,0.0,-0.06643993,9.479998,0.1080255,1.590291,0.715764,0.0,3.958986,21.4,6.919999,20.86673,0.0,6.0
9368,16/08/2018 01:00,0.6366918,51.08356,-0.01818834,9.39118,0.1595303,0.0,0.321974,0.0,3.567616,21.4,6.933598,20.26697,0.0,6.0
9369,16/08/2018 01:20,0.7578295,49.18105,-0.03846066,8.565011,0.3667916,3.3794,0.004582,0.0,3.51,21.4,6.920545,19.94901,0.0,6.0
9370,16/08/2018 01:40,14.50996,1075.241,0.06709649,8.204806,0.1479158,3.671404,0.032215,0.0,3.516171,21.4,6.919999,20.3826,0.0,6.0
9371,16/08/2018 02:00,77.70785,5848.922,0.103153,7.032968,0.04486702,3.339875,0.2167368,738.7429,3.687964,21.35333,6.932081,20.33982,0.0,6.0
9372,16/08/2018 02:20,21.72452,1634.171,0.6441263,6.775389,0.03034258,3.143735,2.051814,2587.949,3.823288,21.3,6.979885,18.43856,0.0,6.0
9373,16/08/2018 02:40,1.19044,74.63827,0.001146498,8.121379,0.107231,3.505808,3.518475,806.9451,3.82,21.3,6.949998,18.82779,0.0,6.0
9374,16/08/2018 03:00,0.2580316,16.33126,-0.07000001,8.37645,0.0,3.554282,2.418337,76.47511,3.82,21.3,6.949998,20.78978,0.0,6.0
9375,16/08/2018 03:20,0.1293275,7.498741,-0.001870165,8.286032,0.1819216,2.81056,0.4627599,0.0,3.82,21.3,6.951102,20.81339,0.0,6.0
9376,16/08/2018 03:40,0.6367913,41.25639,0.0,8.2335,0.1475979,0.1743999,0.3390771,0.0,3.597508,21.3,6.968165,19.94013,0.0,6.0
9377,16/08/2018 04:00,0.5101679,31.07399,0.037435,7.625415,0.050754,3.142313,0.0,0.0,3.51,21.3,6.961878,19.94895,0.0,6.0
9378,16/08/2018 04:20,0.2590945,15.48153,0.08754345,7.098503,0.0417044,4.111396,0.03158867,0.0,3.51,21.3,6.96,20.43562,0.0,6.0
9379,16/08/2018 04:40,66.09123,4260.188,0.206379,6.37736,0.1705816,3.605392,0.04993958,0.0,3.591087,21.3,6.974627,20.16985,0.0,6.0
9380,16/08/2018 05:00,27.62125,1772.359,0.4305577,5.784069,0.09313675,3.264453,1.677876,2638.568,3.761501,21.22601,6.999381,18.14833,0.0,6.0
