,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
9381,16/08/2018 05:20,2.034626,111.2315,0.03387615,7.171285,0.02269492,3.364629,3.777116,1073.299,3.77,21.2,6.958665,18.73562,0.0,6.0
9382,16/08/2018 05:40,0.2424483,13.39406,0.0326485,7.322648,0.09080108,3.367374,3.319094,22.63941,3.77,21.2,6.980883,20.69375,0.0,6.0
9383,16/08/2018 06:00,0.2577059,13.53947,0.0,7.289999,0.23,1.024564,2.061164,0.0,3.77,21.16411,6.983613,20.83692,0.0,6.0
9384,16/08/2018 06:20,0.3506075,22.73713,-0.001818251,7.285299,0.178821,0.0,1.275142,0.0,3.635179,21.14133,6.986051,20.40209,0.0,6.0
9385,16/08/2018 06:40,0.5305207,29.834,0.0270965,6.951791,0.154417,1.562459,0.021653,0.0,3.51,21.2,6.970969,19.93035,0.0,6.0
9386,16/08/2018 07:00,0.75955,42.50687,0.05999999,6.315766,0.0,3.437361,0.000239333,0.0,3.51,21.2,6.972631,20.34072,0.0,6.0
9387,16/08/2018 07:20,71.00637,5427.97,0.261254,5.776597,0.03337817,3.380756,0.01080142,0.0,3.578002,21.18201,6.97077,20.48001,0.0,6.0
9388,16/08/2018 07:40,128.3764,9883.791,1.209574,4.920268,0.01452802,3.178941,0.9072116,1740.568,3.942503,21.09752,6.963361,20.01336,0.0,6.0
9389,16/08/2018 08:00,1.619766,124.1453,1.264628,5.176248,0.0963063,3.214672,2.277066,2188.389,4.069634,21.083,7.041718,17.46115,0.0,6.0
9390,16/08/2018 08:20,0.9659396,95.8021,-0.0034665,7.045991,0.223026,3.12922,2.999693,550.7106,4.063151,21.1,6.963555,18.7161,0.0,6.0
9391,16/08/2018 08:40,0.29964,34.97623,-0.03816,7.099999,0.04099476,2.796636,1.626119,66.87055,4.06,21.1,6.959718,20.08388,0.0,6.0
9392,16/08/2018 09:00,0.0,0.0,-0.033534,7.099999,0.03860417,1.055737,0.8293548,0.0,3.998088,21.1,6.9602,20.69232,0.0,6.0
9393,16/08/2018 09:20,0.7577925,93.84312,-0.002347,6.988881,0.002837085,0.4855937,0.4205555,0.0,3.55576,21.1,6.971058,19.38516,0.0,6.0
9394,16/08/2018 09:40,0.508805,58.85043,0.09698314,6.350882,0.01964733,3.92208,6.25e-06,0.0,3.51,21.1,6.947276,19.86731,0.0,6.0
9395,16/08/2018 10:00,70.70773,10577.57,0.4814336,6.069407,0.07561692,4.003364,0.02096475,0.0,3.550086,21.13212,6.960462,20.51908,0.0,6.0
9396,16/08/2018 10:20,141.8269,20387.28,6.358379,4.670451,0.03624959,3.109276,0.3995967,1059.906,3.943649,21.10481,7.089118,19.38775,2.524425e-05,6.0
9397,16/08/2018 10:40,15.16213,2071.116,6.935649,4.735793,0.0249766,2.935357,1.750947,2642.419,4.122935,21.1,7.094526,18.05707,0.01333274,6.0
9398,16/08/2018 11:00,1.48576,159.5347,2.345979,6.829684,0.07382734,3.255283,1.899978,2326.983,4.12,21.19621,6.970956,17.55175,0.03344748,6.0
9399,16/08/2018 11:20,0.9599726,118.4438,0.3210653,8.801714,0.07210101,3.370872,2.481853,1451.882,4.11999,21.28405,6.896847,18.68739,0.01033209,6.0
9400,16/08/2018 11:40,0.2502906,28.33403,0.011632,10.29468,0.01622966,2.909789,2.004002,122.5535,4.12,21.3,6.880862,19.00482,7.503625e-05,6.0
9401,16/08/2018 12:00,0.0,0.0,0.0058015,10.40364,0.0,1.647645,0.439136,0.0,4.12,21.35053,6.888139,19.37515,0.0,6.0
9402,16/08/2018 12:20,0.3356934,35.28511,0.080454,10.98899,0.0026955,0.0494325,0.2634076,0.0,3.939832,21.4,6.900001,20.04676,0.0,6.0
9403,16/08/2018 12:40,1.129936,142.9631,0.2679535,10.73966,0.0404415,0.770431,0.0516789,0.0,3.517761,21.4,6.897365,20.16229,0.0,6.0
9404,16/08/2018 13:00,158.2352,22701.68,4.716278,8.703034,0.02511708,3.444253,0.05004374,0.0,3.737939,21.4,6.913129,20.34499,0.0,6.0
9405,16/08/2018 13:20,45.37589,6518.813,10.09088,7.283701,0.02906783,3.04999,1.291201,3470.799,4.061715,21.43544,7.00722,18.94899,0.001741487,6.0
9406,16/08/2018 13:40,3.115523,373.86,4.462831,9.20544,0.03883713,3.358396,1.796145,2931.68,4.080001,21.5,6.957449,17.82944,0.02810699,6.0
9407,16/08/2018 14:00,0.8869917,104.5013,0.8854494,11.32541,0.004926415,3.633321,2.302475,1469.772,4.075447,21.54069,6.900761,18.04805,0.01205245,6.0
9408,16/08/2018 14:20,2.080827,213.1395,0.08143297,12.11439,0.001796665,3.40399,2.035164,198.2293,4.07,21.6,6.89,18.93488,0.00032027,6.0
9409,16/08/2018 14:40,0.4430061,36.9633,0.06078799,12.47307,0.00242675,0.4564238,0.2518726,0.0,4.06593,21.66795,6.890232,19.69619,0.0,6.0
9410,16/08/2018 15:00,0.4771525,41.00542,0.08522899,12.34485,0.0,0.02344017,0.2611873,0.0,3.666374,21.7,6.890481,19.81603,0.0,6.0
9411,16/08/2018 15:20,0.5314766,37.60622,0.1628125,11.59003,0.1315777,2.55261,0.019237,0.0,3.51,21.7,6.89,20.27949,0.0,6.0
9412,16/08/2018 15:40,90.62981,8052.75,1.302565,10.5618,0.03126425,4.019684,0.05728918,0.0,3.610015,21.7,6.892524,20.41527,0.0,6.0
9413,16/08/2018 16:00,83.39886,7591.845,5.89088,8.497323,0.1069947,3.356295,0.7569183,2569.754,3.923454,21.7,6.947085,19.33674,0.0,6.0
9414,16/08/2018 16:20,2.151206,170.999,3.020949,9.494739,0.1209938,3.450838,1.895705,2921.218,3.991745,21.72492,6.973193,18.34406,0.0,6.0
9415,16/08/2018 16:40,1.346134,103.3455,0.2614829,11.23306,0.0205864,3.686834,2.73935,797.6014,3.99,21.8,6.924444,19.36351,0.0,6.0
9416,16/08/2018 17:00,0.3926175,36.02681,0.1006425,11.26856,0.00445775,3.744268,1.628071,12.25097,3.99,21.8,6.920564,19.52715,0.0,6.0
9417,16/08/2018 17:20,0.1247941,8.148417,0.05661983,11.2696,0.0003945,1.171628,0.5166556,0.0,3.924036,21.88626,6.921748,19.90125,0.0,6.0
9418,16/08/2018 17:40,0.757744,60.28017,0.1192104,11.04998,0.0,0.707002,0.26409,0.0,3.52625,21.8606,6.935703,20.13092,0.0,6.0
9419,16/08/2018 18:00,0.338654,26.03543,0.1473465,10.25846,0.026738,4.034035,0.008652999,0.0,3.5,21.83924,6.921014,20.32117,0.0,6.0
9420,16/08/2018 18:20,54.85512,4975.429,0.3272161,9.863668,0.09241759,4.069798,0.04347,0.0,3.536026,21.88865,6.921367,20.33037,0.0,6.0
9421,16/08/2018 18:40,123.967,11417.28,4.991929,7.772847,0.05061967,3.221017,0.3348386,1351.309,3.88022,21.8,6.956718,20.32979,0.0,6.0
9422,16/08/2018 19:00,12.71779,1061.685,4.256172,7.78377,0.1241143,3.522515,1.624611,3470.163,4.03,21.8,7.029191,18.66156,0.0,6.0
9423,16/08/2018 19:20,1.69685,113.8636,0.8548263,9.672264,0.0131398,3.639233,2.561373,1166.818,4.03,21.8,6.966574,17.69279,0.0,6.0
9424,16/08/2018 19:40,1.129341,94.52627,0.12,10.14487,0.035956,3.483153,2.077985,272.688,4.03,21.8,6.950631,19.21338,0.0,6.0
9425,16/08/2018 20:00,0.1290445,8.382241,0.12,9.99559,0.2925931,1.904148,0.5850929,0.0,4.019355,21.78493,6.957987,20.76566,0.0,6.0
9426,16/08/2018 20:20,0.562861,44.54156,0.12,9.838731,0.08292335,0.02330283,0.4003739,0.0,3.625978,21.7,6.97,19.61226,0.0,6.0
9427,16/08/2018 20:40,0.3242905,23.69155,0.1879515,8.963466,0.02685623,3.639711,0.006518164,0.0,3.51,21.7,6.953164,19.83234,0.0,6.0
9428,16/08/2018 21:00,6.520439,584.0391,0.3197918,8.518934,0.0,4.078744,0.04099949,0.0,3.511928,21.7,6.957644,20.17011,0.0,6.0
9429,16/08/2018 21:20,194.4143,17823.98,4.995125,6.873014,0.004610668,3.237392,0.0683905,132.8517,3.871245,21.62976,6.9897,20.26494,0.0,6.0
9430,16/08/2018 21:40,72.61906,6483.347,6.512057,5.614588,0.03414235,3.034889,0.7822508,4066.588,4.235242,21.6,7.078017,19.1011,0.0,6.0
9431,16/08/2018 22:00,3.373127,210.6777,3.063774,7.36405,0.3070633,3.329171,1.744817,3160.936,4.252296,21.6,7.042706,18.27762,0.0,6.0
9432,16/08/2018 22:20,0.9314386,44.96309,0.521699,8.974924,0.1307925,3.32913,2.655713,927.4164,4.251084,21.6,6.987035,19.41103,0.0,6.0
9433,16/08/2018 22:40,0.2181025,11.72536,0.12,9.294167,0.001587835,2.839413,1.160909,40.02665,4.25,21.6,6.981274,20.73958,0.0,6.0
9434,16/08/2018 23:00,0.0,0.0,0.12,9.200583,0.0,0.03819567,0.4898039,0.0,4.188815,21.6,6.980999,20.78469,0.0,6.0
9435,16/08/2018 23:20,0.5074366,31.88005,0.1585395,9.04895,0.0,0.02189216,0.251609,0.0,3.621087,21.6,6.980536,20.61779,0.0,6.0
9436,16/08/2018 23:40,0.1942873,9.874713,0.2792468,8.048918,0.006355,3.511745,0.03327417,0.0,3.5,21.6,6.980635,19.56936,0.0,6.0
9437,17/08/2018 00:00,96.49492,6162.347,1.565514,6.982224,0.00503625,3.772024,0.06022859,0.0,3.631142,21.6,6.966073,20.03515,0.0,6.0
9438,17/08/2018 00:20,80.27787,5293.298,4.786262,5.467434,0.07418683,3.248378,0.9652235,3181.611,3.948788,21.52328,7.040151,19.47819,0.0,6.0
9439,17/08/2018 00:40,3.799663,255.5655,1.821235,7.050284,0.01523592,3.499166,2.366165,2037.682,3.999902,21.5,7.020221,17.61245,0.0,6.0
9440,17/08/2018 01:00,1.074137,65.42136,0.156866,8.158731,0.0136765,3.611238,2.801447,574.6338,3.999906,21.5,6.997645,18.89554,0.0,6.0
9441,17/08/2018 01:20,0.0,0.0,0.12,8.08739,0.0,3.624498,1.173637,0.0,4.0,21.5,6.998294,20.26049,0.0,6.0
9442,17/08/2018 01:40,0.0,0.0,0.12,8.019958,0.007569334,0.6494664,0.6077349,0.0,3.872726,21.5,7.008579,20.59039,0.0,6.0
9443,17/08/2018 02:00,0.7570593,57.79736,0.1431365,7.545625,0.04401483,1.753189,0.1360205,0.0,3.506058,21.5,7.002905,19.47169,0.0,6.0
9444,17/08/2018 02:20,0.2575785,16.46031,0.2244721,6.803218,0.05900526,3.837673,0.01370717,0.0,3.5,21.5,6.991067,20.06547,0.0,6.0
9445,17/08/2018 02:40,25.16663,2056.22,0.5452841,6.228139,0.02931764,4.402957,0.0498035,0.0,3.51931,21.5,7.001473,20.49512,0.0,6.0
9446,17/08/2018 03:00,53.71194,4373.014,1.799995,5.281552,0.07108284,3.79739,0.7513999,1625.633,3.667316,21.44196,6.977593,19.3761,0.0,6.0
9447,17/08/2018 03:20,3.381044,228.5224,1.010743,5.878324,0.08697383,3.776213,2.912978,1718.825,3.722158,21.4,7.007938,17.94686,0.0,6.0
9448,17/08/2018 03:40,1.010159,69.27315,0.1526051,6.628453,0.02604548,3.802545,4.001416,482.6544,3.720001,21.4,7.018196,20.13382,0.0,6.0
9449,17/08/2018 04:00,0.0,0.0,0.12,6.636919,0.07127397,2.251322,2.132192,0.0,3.720001,21.4,7.028643,20.76712,0.0,6.0
9450,17/08/2018 04:20,0.0,0.0,0.12,6.593464,0.05718858,0.03284499,1.652231,0.0,3.692415,21.4,7.029157,20.56857,0.0,6.0
9451,17/08/2018 04:40,0.507646,28.75295,0.1374991,6.366112,0.1129607,0.5275522,0.3310782,0.0,3.500967,21.4,7.021699,19.73555,0.0,6.0
9452,17/08/2018 05:00,0.5170552,28.85901,0.25379,5.430011,0.02373175,3.861849,1.408335e-05,0.0,3.5,21.4,7.020171,20.20944,0.0,6.0
9453,17/08/2018 05:20,5.737808,389.5753,0.3341548,5.039174,0.02558267,3.962998,0.00217375,0.0,3.502918,21.4,7.019999,20.4591,0.0,6.0
9454,17/08/2018 05:40,63.14894,4476.369,1.639037,4.22782,0.006460165,3.829061,0.236161,727.4432,3.628035,21.4,6.968333,20.25616,0.0,6.0
9455,17/08/2018 06:00,21.92369,1511.196,1.476861,4.324206,0.01715359,3.649606,2.372693,2035.746,3.74861,21.4,7.028981,18.23762,0.0,6.0
9456,17/08/2018 06:20,1.087864,64.30469,0.3371542,5.426282,0.003303665,3.707741,4.212415,786.2762,3.75,21.4,7.02264,18.56211,0.0,6.0
9457,17/08/2018 06:40,0.128945,6.947515,0.1269285,5.577191,0.01243466,3.324673,2.593637,0.0,3.75,21.39838,7.033359,20.72173,0.0,6.0
9458,17/08/2018 07:00,0.12128,6.899971,0.12,5.529999,0.004297915,0.0205445,1.811045,0.0,3.748962,21.3,7.04416,20.82311,0.0,6.0
9459,17/08/2018 07:20,0.6232267,35.08431,0.12,5.48558,0.03940358,0.05037782,0.8511283,0.0,3.55865,21.33262,7.030585,20.30958,0.0,6.0
9460,17/08/2018 07:40,0.5150148,32.16973,0.2466516,4.818167,0.04530478,3.437911,0.0,0.0,3.5,21.4,7.030675,20.11225,0.0,6.0
9461,17/08/2018 18:00,0.6293665,45.63196,0.18,5.898046,0.08295716,2.222167,0.6530259,0.0,3.98,21.8,7.001073,20.61126,0.0,6.0
9462,17/08/2018 18:20,0.0,0.0,0.18,5.827966,0.2260197,0.02,0.5818774,0.0,3.767467,21.8,7.008172,20.72057,0.0,6.0
9463,17/08/2018 18:40,2.76787,185.7941,0.1860649,5.575881,0.2872502,2.61868,1.662814,823.994,3.5,21.8,7.0,18.08537,0.0,6.0
9464,17/08/2018 19:00,1.73761,63.95144,0.2301967,5.661809,0.0037905,4.124433,3.733372,890.777,3.5,21.8,7.00738,18.05986,0.0,6.0
9465,17/08/2018 19:20,458.8377,17756.4,2.790683,5.442626,0.07510658,3.010189,2.767711,2445.882,4.279006,21.8,7.069506,18.50897,0.0,6.0
9466,17/08/2018 19:40,145.5995,4955.542,3.319107,5.778502,0.3048253,2.430198,1.79776,3321.113,5.071083,21.8,7.035223,18.31918,0.0,6.0
9467,17/08/2018 20:00,1.260599,37.8955,0.9529025,6.831934,0.1358159,2.586779,1.08314,448.8275,5.18,21.8,6.972622,20.24428,0.0,6.0
9468,17/08/2018 20:20,0.0,0.0,0.2772675,7.183243,0.3459058,0.9825617,0.07210945,0.0,5.18,21.79869,6.972378,20.64701,0.0,6.0
9469,17/08/2018 20:40,0.0,0.0,0.205698,7.602642,0.2005752,0.00131225,0.09240339,0.0,5.175394,21.7,6.980001,20.58097,0.0,6.0
9470,17/08/2018 21:00,0.0,0.0,0.1864718,8.211203,0.2132688,0.0,0.07469241,0.0,5.134189,21.70717,6.980001,20.41693,0.0,6.0
9471,17/08/2018 21:20,0.0,0.0,0.1920112,8.242155,0.1262137,0.001626585,0.07374184,0.0,4.113178,21.76508,6.980001,20.79543,0.0,6.0
9472,17/08/2018 21:40,100.836,5248.857,0.4280554,7.367503,0.08508234,0.5744764,0.06412508,0.0,3.425774,21.78304,6.977484,20.836,0.0,6.0
9473,17/08/2018 22:00,90.37213,5067.47,2.45548,4.636777,0.09191925,3.368319,1.249177,2322.858,3.761042,21.78461,6.994761,18.84005,0.0,6.0
9474,17/08/2018 22:20,1.260557,70.61308,1.142812,5.367769,0.2616667,3.537793,3.221761,1354.061,3.830001,21.7,6.972243,17.67998,0.0,6.0
9475,17/08/2018 22:40,1.028051,53.62801,0.03912665,5.70818,0.3333109,3.664893,3.432006,383.2372,3.830001,21.75294,6.966071,20.19075,0.0,6.0
9476,17/08/2018 23:00,0.357176,20.87181,0.0435755,5.48204,0.0117569,3.200108,1.247782,4.210243,3.830001,21.8,6.963058,20.77954,0.0,6.0
9477,17/08/2018 23:20,0.2577058,13.24912,0.0,5.362878,0.08545716,1.412084,0.3737192,0.0,3.7717,21.72496,6.968562,20.81945,0.0,6.0
9478,17/08/2018 23:40,1.015112,57.16987,0.0,5.010549,0.1301969,0.487553,0.1052317,0.0,3.51189,21.74694,6.964101,19.85953,0.0,6.0
9479,18/08/2018 00:00,0.3772746,22.93495,0.0,3.945051,0.06415626,4.131734,0.001675,0.0,3.51,21.8,6.961932,20.09538,0.0,6.0
9480,18/08/2018 00:20,49.06474,3796.402,0.0376295,3.483467,0.1228958,4.118472,0.02658916,0.0,3.544919,21.79454,6.972375,20.44135,0.0,6.0
9481,18/08/2018 00:40,105.4801,8336.551,2.429687,2.604801,0.2542838,3.532593,0.5414978,1747.658,3.823851,21.7,6.981053,19.64408,0.0,6.0
9482,18/08/2018 01:00,4.201342,244.0414,2.020042,3.044105,0.03874251,3.405312,2.486379,1957.559,3.943482,21.7,6.997894,17.86023,0.0,6.0
9483,18/08/2018 01:20,0.7427648,38.53709,0.02173292,4.117117,0.05819336,3.591958,3.655179,533.7089,3.94,21.7,6.972373,19.88862,0.0,6.0
9484,18/08/2018 01:40,0.636584,44.31847,-0.049126,4.080752,0.1203296,3.39838,1.994803,164.3655,3.94,21.7,6.977714,20.6491,0.0,6.0
9485,18/08/2018 02:00,0.1289591,8.6985,-0.05999999,3.997886,0.044228,0.6603764,0.5385054,0.0,3.937444,21.6729,6.964268,20.81745,0.0,6.0
9486,18/08/2018 02:20,0.5826225,45.98638,-0.05999999,3.842459,0.12,0.01095683,0.4749939,0.0,3.602971,21.62654,6.97037,19.95672,0.0,6.0
9487,18/08/2018 02:40,0.271385,19.04126,-0.007883499,3.024311,0.022641,3.565404,9.41665e-06,0.0,3.5,21.7,6.97,19.99057,0.0,6.0
9488,18/08/2018 03:00,1.657524,147.7663,0.044253,2.444266,0.078658,4.090127,0.01827825,0.0,3.500319,21.7,6.970304,20.26002,0.0,6.0
9489,18/08/2018 03:20,83.18194,7660.514,1.408653,1.850866,0.096807,3.847854,0.1351769,534.9586,3.623857,21.63734,6.981487,19.62985,0.0,6.0
9490,18/08/2018 03:40,29.53126,2676.666,2.362064,1.850542,0.02108383,3.481874,2.16238,2434.423,3.814774,21.6,7.008419,18.02799,0.0,6.0
9491,18/08/2018 04:00,2.767053,206.9035,0.07641749,3.284165,0.1043475,3.673574,4.142301,837.136,3.82,21.6,6.961055,18.29624,0.0,6.0
9492,18/08/2018 04:20,0.1289733,9.19581,-0.04330491,3.329184,0.001696915,3.720112,2.880243,0.0,3.82,21.6,6.968998,20.61763,0.0,6.0
9493,18/08/2018 04:40,0.1286052,9.725249,-0.07000001,3.318083,0.0689385,0.5088524,1.906666,0.0,3.82,21.6,6.9845,20.77479,0.0,6.0
9494,18/08/2018 05:00,0.6371582,45.32555,-0.07000001,3.267992,0.125168,0.01519383,1.047844,0.0,3.597485,21.6,6.97,20.11757,0.0,6.0
9495,18/08/2018 05:20,0.2592925,16.74062,-0.02670616,2.654701,0.0607939,2.439455,7.21666e-05,0.0,3.51,21.6,6.97,20.00278,0.0,6.0
9496,18/08/2018 05:40,0.2593916,16.6431,0.014219,1.903114,0.1350429,4.034234,0.000788,0.0,3.51,21.6,6.97,20.27782,0.0,6.0
9497,18/08/2018 06:00,78.2028,6780.404,0.9414732,1.389695,0.06315084,3.89044,0.009579417,0.0,3.618775,21.6,6.981055,20.47332,0.0,6.0
9498,18/08/2018 06:20,30.0461,2572.181,2.472958,1.214112,0.1471808,3.504037,1.474537,2369.463,3.7938,21.52173,7.0,18.55513,0.0,6.0
9499,18/08/2018 06:40,1.736779,120.012,0.4451923,2.675618,0.05054235,3.634973,3.690704,1035.584,3.81,21.5,6.96041,18.14282,0.0,6.0
9500,18/08/2018 07:00,0.653422,47.45509,-0.02579091,2.923544,0.08160041,3.626703,3.459677,73.55983,3.81,21.5,6.973782,20.5829,0.0,6.0
9501,18/08/2018 07:20,0.0,0.0,-0.07000001,2.886184,0.1894325,1.367474,2.333259,0.0,3.81,21.5,6.978288,20.8313,0.0,6.0
9502,18/08/2018 07:40,0.0,0.0,-0.07000001,3.02492,0.09968917,0.003233666,1.403386,0.0,3.806051,21.5,6.976269,20.7895,0.0,6.0
9503,18/08/2018 08:00,0.8787584,57.94537,-0.05015916,2.864661,0.09000002,1.237199,0.7704932,0.0,3.541384,21.53968,6.983346,19.83986,0.0,6.0
9504,18/08/2018 08:20,0.31901,20.95012,0.0,2.001557,0.03772592,3.824914,0.0,0.0,3.5,21.6,6.97,20.05765,0.0,6.0
9505,18/08/2018 08:40,67.31657,5745.961,0.4357323,1.430111,0.0459276,3.939377,6.25e-06,0.0,3.567943,21.6,6.966516,20.58072,0.0,6.0
9506,18/08/2018 09:00,92.68843,7939.103,3.73144,1.025423,0.15822,3.311961,0.8668625,1752.583,3.872887,21.46736,6.960619,19.05766,0.0,6.0
9507,18/08/2018 09:20,2.627346,187.0489,2.538128,2.404788,0.1156287,3.386425,2.55514,1958.315,3.959882,21.4,6.971839,18.05927,0.0,6.0
9508,18/08/2018 09:40,1.094354,97.07168,0.2172455,3.721924,0.07959968,3.491179,3.348618,378.7759,3.96,21.4,6.940001,20.07635,0.0,6.0
9509,18/08/2018 10:00,0.378625,32.98356,0.0,3.745206,0.2113673,3.514124,1.80556,158.4907,3.95114,21.4,6.940001,20.45353,0.0,6.0
9510,18/08/2018 10:20,0.0,0.0,-0.04221058,3.664356,0.1600389,1.42975,0.4490082,0.0,3.921972,21.51772,6.940001,20.54407,0.0,6.0
9511,18/08/2018 10:40,1.407551,147.6651,-0.06311376,3.48035,0.1033294,0.409272,0.3087725,0.0,3.547443,21.6,6.952326,19.77596,0.0,6.0
9512,18/08/2018 11:00,1.0427,102.1402,0.0,2.79052,0.1645766,3.96891,7.75e-06,0.0,3.5,21.6,6.929999,19.91323,0.0,6.0
9513,18/08/2018 11:20,63.80596,7053.613,0.107358,2.434392,0.03033741,4.070912,0.02094317,0.0,3.534835,21.6,6.929999,20.36189,0.0,6.0
9514,18/08/2018 11:40,160.2663,17852.54,9.137423,1.86059,0.00208125,2.920767,0.3626351,1147.309,3.964805,21.58087,7.011083,19.31884,0.0,6.0
9515,18/08/2018 12:00,22.28843,2449.772,8.599571,1.925236,0.1155335,3.011794,1.785535,2883.096,4.180382,21.5,7.062621,18.20138,0.002260133,6.0
9516,18/08/2018 12:20,1.714416,154.3899,3.697745,4.180486,0.04440435,3.321121,1.873305,2287.273,4.179914,21.58031,6.958337,17.65594,0.01195878,6.0
9517,18/08/2018 12:40,2.363547,223.3555,0.5067035,6.066542,0.01049541,3.352208,2.616136,797.8325,4.179399,21.6,6.902663,19.39361,0.000163463,6.0
9518,18/08/2018 13:00,0.2779242,17.99514,0.05999999,6.233352,0.140806,2.260447,1.500743,0.0,4.18,21.6,6.90012,19.95354,0.0,6.0
9519,18/08/2018 13:20,0.3741835,33.21006,0.0247595,6.079518,0.12,0.01860333,0.6612211,0.0,4.173575,21.65599,6.900001,19.47341,0.0,6.0
9520,18/08/2018 13:40,1.112264,105.3848,0.0,5.998193,0.1627148,0.001626167,0.3609903,0.0,4.098554,21.7,6.900132,19.96685,0.0,6.0
9521,18/08/2018 14:00,1.129374,82.99036,0.0194765,6.455926,0.1098765,0.35905,0.1196,0.0,3.577409,21.71616,6.900001,20.20711,0.0,6.0
9522,18/08/2018 14:20,228.4038,21523.38,6.256728,4.918551,0.06990534,2.142888,0.037975,13.18301,3.95601,21.71661,6.970477,20.24681,0.0,6.0
9523,18/08/2018 14:40,45.77205,4525.162,8.798617,3.170855,0.01596467,2.876551,1.224393,3824.393,4.247609,21.73355,7.048272,18.78513,0.000224775,6.0
9524,18/08/2018 15:00,3.03468,235.7173,3.802747,5.330107,0.1473006,3.278057,1.812031,2876.221,4.260126,21.8,6.977474,17.62323,0.000808195,6.0
9525,18/08/2018 15:20,2.367374,161.2325,0.8856961,7.106163,0.0557066,3.31047,2.526085,1204.485,4.25888,21.8,6.918271,18.4276,5.490886e-06,6.0
9526,18/08/2018 15:40,1.579633,105.2827,0.1146067,7.487618,0.1884309,3.058008,1.421042,33.60925,4.260001,21.88882,6.910001,19.49119,0.0,6.0
9527,18/08/2018 16:00,0.686099,38.18302,0.03593,7.406793,0.1957141,0.0143565,0.496691,0.0,4.235639,21.9,6.910501,19.83405,0.0,6.0
9528,18/08/2018 16:20,0.288035,16.39214,0.0007975,7.435413,0.1419654,0.0,0.2245263,0.0,3.694496,21.9,6.910001,20.17646,0.0,6.0
9529,18/08/2018 16:40,0.7287301,43.24414,0.0539355,6.413091,0.03815366,3.262189,0.024687,0.0,3.5,21.9,6.910117,20.1001,0.0,6.0
9530,18/08/2018 17:00,115.3532,7557.724,1.954129,5.492993,0.374483,3.738847,0.055981,0.0,3.642049,21.9,6.916456,20.3599,0.0,6.0
9531,18/08/2018 17:20,89.4789,4967.083,5.724917,4.107816,0.1355835,3.163513,0.6476067,2774.099,4.005039,21.9,6.975595,19.10814,0.0,6.0
9532,18/08/2018 17:40,2.919396,158.166,3.026099,5.218104,0.3335215,3.388965,1.947224,2836.45,4.0697,21.9,6.988961,17.83149,0.0,6.0
9533,18/08/2018 18:00,2.608555,137.0608,0.1615705,7.001496,0.1166445,3.47086,2.713789,667.8041,4.062894,21.9,6.940302,17.51687,0.0,6.0
9534,18/08/2018 18:20,0.4116065,17.03547,0.07897706,6.931562,0.0,3.417358,1.688388,55.1758,4.06,21.9,6.940001,19.92201,0.0,6.0
9535,18/08/2018 18:40,0.128931,6.300928,0.05701649,7.015472,0.1308694,0.5736078,0.3791364,4.0896,4.06,21.9,6.954861,20.82674,0.0,6.0
9536,18/08/2018 19:00,0.2704012,13.11336,0.05999999,6.72,0.08970035,0.04645842,0.3089921,4.0896,4.06,21.9,6.946942,20.86486,0.0,6.0
9537,18/08/2018 19:20,0.3669025,20.31808,0.05999999,6.731959,0.1691246,0.0,0.1748891,4.0896,3.822622,21.9,6.949525,20.66971,0.0,6.0
9538,18/08/2018 19:40,137.1617,9441.17,0.7331515,6.144994,0.2084619,0.7796594,0.09045099,4.0896,3.611382,21.9,6.961438,19.47078,0.0,6.0
9539,18/08/2018 20:00,117.8082,8165.935,8.251071,3.13193,0.2381495,2.890344,0.3518075,1554.335,4.078592,21.86367,7.052503,18.98565,0.0,6.0
9540,18/08/2018 20:20,6.083508,363.814,5.495051,3.372425,0.2854541,3.171422,1.466679,3724.298,4.219994,21.8,7.060056,18.49236,0.0,6.0
9541,18/08/2018 20:40,2.331565,142.9664,1.284711,5.858728,0.1334215,3.345864,2.363901,1616.653,4.21874,21.8,6.980544,17.50788,0.0,6.0
9542,18/08/2018 21:00,0.4332887,26.94772,0.120431,6.626986,0.1477492,3.073221,1.645019,62.04506,4.21,21.8,6.97,20.05844,0.0,6.0
9543,18/08/2018 21:20,0.0,0.0,0.08483697,6.667697,0.256232,1.008499,0.4282285,0.0,4.21,21.8,6.97,20.80894,0.0,6.0
9544,18/08/2018 21:40,0.2241025,13.56408,0.05999999,6.491808,0.1412254,0.01,0.3635683,0.0,4.121958,21.8,6.970496,20.89373,0.0,6.0
9545,18/08/2018 22:00,0.629225,37.77322,0.05999999,6.767625,0.0799251,0.5054734,0.2530958,0.0,3.577996,21.8,6.970538,20.29851,0.0,6.0
9546,18/08/2018 22:20,8.442025,616.3729,0.130332,5.316001,0.00921385,3.065281,0.04735508,0.0,3.502991,21.8,6.97,19.82474,0.0,6.0
9547,18/08/2018 22:40,131.4553,9830.193,3.822511,3.55179,0.2247352,3.28256,0.08638389,331.6454,3.754349,21.8,6.97589,20.22133,0.0,6.0
9548,18/08/2018 23:00,32.92249,2520.195,4.004123,2.750287,0.01379217,3.345716,1.260394,3924.682,3.981712,21.77374,7.043277,18.90666,0.0,6.0
9549,18/08/2018 23:20,1.489089,99.29932,1.130361,4.578346,0.01533723,3.529621,2.955197,1322.223,3.981942,21.8,7.012419,19.31377,0.0,6.0
9550,18/08/2018 23:40,1.131978,75.47092,0.1759645,5.201977,0.00882725,3.57149,2.437031,303.1064,3.98,21.8,7.000197,20.7043,0.0,6.0
9551,19/08/2018 00:00,0.0,0.0,0.09983348,5.081283,0.160433,2.341008,0.4910551,0.0,3.98,21.8,7.00525,20.82083,0.0,6.0
9552,19/08/2018 00:20,0.051326,2.608652,0.05999999,4.970211,0.05999999,0.01873533,0.5485474,0.0,3.718902,21.71874,7.008401,20.56722,0.0,6.0
9553,19/08/2018 00:40,0.9666561,68.64303,0.110001,3.972213,0.2882365,3.377078,0.02377927,0.0,3.5,21.79811,7.0,19.74712,0.0,6.0
9554,19/08/2018 01:00,0.507785,33.743,0.1436387,3.186339,0.05753725,4.081763,0.02715117,0.0,3.5,21.8,7.000432,20.20615,0.0,6.0
9555,19/08/2018 01:20,80.94221,7037.735,1.938896,2.457174,0.08555909,3.719874,0.05878817,0.0,3.604734,21.74943,7.006983,20.4627,0.0,6.0
9556,19/08/2018 01:40,70.94077,6344.41,3.598387,1.311861,0.01997074,3.414684,0.8118439,2978.236,3.881332,21.67582,7.050146,19.07973,0.0,6.0
9557,19/08/2018 02:00,1.714682,113.4889,2.203462,2.589036,0.003584,3.560937,2.362662,2118.813,3.930904,21.67398,7.043667,17.9811,0.0,6.0
9558,19/08/2018 02:20,1.419577,91.78758,0.2647559,3.934408,0.08600698,3.649886,2.822404,558.3032,3.93,21.7,7.010451,19.02158,0.0,6.0
9559,19/08/2018 02:40,0.45908,35.55429,0.131045,3.907481,0.1206522,3.321275,1.340766,3.960941,3.93,21.7,7.010398,20.28119,0.0,6.0
9560,19/08/2018 03:00,0.130404,8.841193,0.12,3.851699,0.11,0.02,0.5290673,0.0,3.840673,21.61108,7.01552,20.43186,0.0,6.0
9561,19/08/2018 03:20,0.7170175,58.45439,0.12,3.356478,0.1302286,2.252008,0.1564078,0.0,3.505557,21.6,7.020234,19.6009,0.0,6.0
9562,19/08/2018 03:40,0.4207788,29.94436,0.1282214,2.435576,0.09879702,4.051927,0.0170675,0.0,3.5,21.6,7.025519,20.17864,0.0,6.0
9563,19/08/2018 04:00,10.42079,928.826,0.2728378,1.831595,0.00888967,4.06277,0.046771,0.0,3.507844,21.6,7.011551,20.45707,0.0,6.0
9564,19/08/2018 04:20,90.92672,7894.951,2.10085,1.09327,0.0,3.733405,0.654431,1665.895,3.676593,21.6,7.037961,19.96601,0.0,6.0
9565,19/08/2018 04:40,3.044813,210.7266,2.459037,1.651106,0.07220308,3.619934,2.431954,2141.734,3.790833,21.6,7.05799,18.32257,0.0,6.0
9566,19/08/2018 05:00,1.133158,82.60017,0.178503,3.097055,0.1109914,3.738883,3.654459,531.8529,3.79,21.6,7.026244,19.62351,0.0,6.0
9567,19/08/2018 05:20,0.0,0.0,0.13,3.106048,0.1707583,1.694624,1.932843,0.3982589,3.79,21.6,7.04,20.80542,0.0,6.0
9568,19/08/2018 05:40,0.0,0.0,0.13,3.025723,0.11,0.01,1.0898,0.0,3.767708,21.6,7.040766,20.78107,0.0,6.0
9569,19/08/2018 06:00,0.7486342,51.41284,0.13,2.599557,0.09682842,1.17495,0.386496,0.0,3.511433,21.6,7.034901,19.88793,0.0,6.0
9570,19/08/2018 06:20,0.2677926,16.39754,0.13,1.647218,0.0115805,3.945233,0.00015625,0.0,3.5,21.6,7.02893,20.07985,0.0,6.0
9571,19/08/2018 06:40,6.45748,470.6689,0.279974,1.098072,0.2419541,4.059129,0.01639283,0.0,3.50323,21.6,7.040082,20.43877,0.0,6.0
9572,19/08/2018 07:00,58.71417,4483.621,1.656321,0.7597646,0.00542665,3.701269,0.1387805,536.2437,3.637501,21.6,7.04,20.09921,0.0,6.0
9573,19/08/2018 07:20,23.66956,1781.738,1.7224,1.408312,0.006774165,3.706365,2.256715,2099.204,3.745135,21.50543,7.02922,17.97808,0.0,6.0
9574,19/08/2018 07:40,1.125103,70.43833,0.4399031,2.59179,0.03062275,3.745066,3.976933,837.2706,3.749591,21.5104,7.019821,18.42784,0.0,6.0
9575,19/08/2018 08:00,0.0,0.0,0.1982155,2.857669,0.006834336,2.75979,2.631544,0.0,3.75,21.6,7.019999,20.16901,0.0,6.0
9576,19/08/2018 08:20,0.2575783,16.12787,0.12,2.938186,0.002001335,0.04503215,1.853515,0.0,3.747903,21.6,7.019999,19.86952,0.0,6.0
9577,19/08/2018 08:40,0.7510246,45.29121,0.12,2.805651,0.06764702,0.164839,0.8739945,0.0,3.559458,21.6,7.020567,20.21414,0.0,6.0
9578,19/08/2018 09:00,0.3866085,27.10734,0.137327,1.785275,0.04308875,4.015817,0.0,0.0,3.5,21.6,7.019999,20.23982,0.0,6.0
9579,19/08/2018 09:20,0.5422436,38.26854,0.2500407,1.313546,0.07981774,4.028133,0.0,0.0,3.5,21.6,7.019999,20.51,0.0,6.0
9580,19/08/2018 09:40,109.6168,11228.98,0.5980379,0.8971203,0.117768,3.716975,0.01017783,0.0,3.638066,21.6,7.022389,20.16253,0.0,6.0
9581,19/08/2018 10:00,101.0709,10937.15,5.727504,1.156844,0.00302775,2.955925,1.241196,2603.734,4.028943,21.57745,7.066153,18.32807,0.0,6.0
9582,19/08/2018 10:20,3.817743,390.457,3.431873,2.81226,0.114693,3.306289,2.165229,2225.936,4.099399,21.53646,7.031497,18.2265,0.0,6.0
9583,19/08/2018 10:40,1.631377,185.7278,0.5103682,4.523686,0.0570735,3.421611,2.844022,470.7664,4.099957,21.6,6.974735,19.97274,0.0,6.0
9584,19/08/2018 11:00,0.2581306,32.87977,0.1687358,4.685205,0.1217711,2.524296,1.436751,0.0,4.099999,21.6,6.97,19.25005,0.0,6.0
9585,19/08/2018 11:20,0.0,0.0,0.12,4.708615,0.09000002,0.04767249,0.3784278,0.0,3.947716,21.66204,6.97,19.4604,0.0,6.0
9586,19/08/2018 11:40,0.9699668,103.8812,0.120592,4.691699,0.09347202,0.17032,0.0948091,0.0,3.522515,21.7,6.971068,20.03262,0.0,6.0
9587,19/08/2018 12:00,0.2978145,27.94974,0.157544,3.58867,0.001521585,4.020365,0.01943117,0.0,3.51,21.7,6.97,20.34982,0.0,6.0
9588,19/08/2018 12:20,93.94505,10115.35,0.2863005,3.100697,0.0827028,4.021109,0.053457,0.0,3.592105,21.7,6.97,20.47389,0.0,6.0
9589,19/08/2018 12:40,138.3792,15783.61,6.63925,1.976726,0.03722091,3.242062,0.6750144,1959.976,4.007523,21.7,7.041093,19.83593,0.0,6.0
9590,19/08/2018 13:00,4.541535,425.1843,7.539337,2.773821,0.1866857,3.228908,1.780856,2998.759,4.150826,21.7,7.051059,18.02385,0.007876416,6.0
9591,19/08/2018 13:20,3.077783,291.3309,2.664147,5.057689,0.1549786,3.381547,2.149642,2310.31,4.158325,21.78935,6.969116,18.10218,0.00632725,6.0
9592,19/08/2018 13:40,1.829675,190.1358,0.4877261,6.513514,0.05921083,3.296107,2.587224,237.7096,4.150001,21.89304,6.939795,18.68818,0.00040923,6.0
9593,19/08/2018 14:00,0.9494747,89.35213,0.1995474,6.566884,0.1055,0.0765899,0.9045291,0.0,4.150001,21.9,6.939794,19.37785,0.0,6.0
9594,19/08/2018 14:20,0.0,0.0,0.12,6.495753,0.1678458,0.021405,0.3171607,0.0,3.997789,21.95781,6.940001,19.75728,0.0,6.0
9595,19/08/2018 14:40,1.129285,93.90573,0.122322,6.46998,0.1113276,0.1640953,0.1330543,0.0,3.522469,22.0,6.940314,20.03248,0.0,6.0
9596,19/08/2018 15:00,21.1063,2180.169,0.1973215,5.254956,0.1099345,3.912859,0.03434308,0.0,3.507512,22.04619,6.940139,20.38671,0.0,6.0
9597,19/08/2018 15:20,167.3102,17068.93,5.384452,4.093578,0.04214225,3.296951,0.1147145,534.9764,3.853501,22.1,7.013124,20.04582,0.0,6.0
9598,19/08/2018 15:40,28.77685,2815.26,8.382658,3.213724,0.05729309,3.032748,1.284137,3938.706,4.103944,22.1,7.076543,18.3966,0.0,6.0
9599,19/08/2018 16:00,2.511466,195.862,2.341024,5.555969,0.4447601,3.454681,1.980444,2350.004,4.105631,22.1,6.988452,17.92425,0.0,6.0
9600,19/08/2018 16:20,1.628347,138.8114,0.3301682,6.836849,0.08471084,3.419981,2.376311,532.8799,4.099999,22.1,6.96,18.12927,0.0,6.0
9601,19/08/2018 16:40,0.128945,9.728543,0.192697,6.756747,0.04712323,1.917021,0.8649198,0.0,4.099999,22.15385,6.9596,19.5546,0.0,6.0
9602,19/08/2018 17:00,0.0,0.0,0.1218395,6.684974,0.101204,0.02513266,0.2951663,0.0,3.759274,22.2,6.960851,20.12595,0.0,6.0
9603,19/08/2018 17:20,1.015936,81.15456,0.152318,6.085269,0.04613667,2.115127,0.01299874,0.0,3.5,22.2,6.96,20.16867,0.0,6.0
9604,19/08/2018 17:40,0.507804,38.09348,0.1823125,5.278384,0.02044291,4.032288,0.04444266,0.0,3.5,22.2,6.960532,20.38941,0.0,6.0
9605,19/08/2018 18:00,175.9084,16376.34,2.398465,4.441316,0.05115109,3.724806,0.06755051,0.0,3.727362,22.2,6.996271,20.62139,0.0,6.0
9606,19/08/2018 18:20,165.1607,15419.49,8.541582,3.059414,0.1801875,2.743338,0.6476126,3586.404,4.374471,22.10107,7.121408,19.41685,8.944343e-08,6.0
9607,19/08/2018 18:40,1.78021,154.5427,5.1833,4.230171,0.09698524,3.028976,1.658379,3518.942,4.458392,22.10135,7.076889,18.00935,1.049213e-06,6.0
9608,19/08/2018 19:00,2.886341,201.0735,1.000134,6.354288,0.016868,3.226827,2.456788,1568.262,4.449832,22.2,6.994249,17.57912,0.0,6.0
9609,19/08/2018 19:20,2.013898,155.4553,0.245056,7.017419,0.007100165,3.2022,2.035631,274.0512,4.45,22.2,6.980001,18.82856,0.0,6.0
9610,19/08/2018 19:40,0.3868205,29.26631,0.2,6.857248,0.0601385,0.7220788,0.6859995,0.0,4.45,22.11416,6.980065,20.76002,0.0,6.0
9611,19/08/2018 20:00,0.0,0.0,0.2,6.584972,0.108594,0.02,0.4145454,0.0,4.093264,22.1,6.965364,20.6301,0.0,6.0
9612,19/08/2018 20:20,0.7625431,64.88236,0.2,6.06743,0.09418608,1.432932,0.1973488,0.0,3.527767,22.1,6.971299,19.5848,0.0,6.0
9613,19/08/2018 20:40,153.0844,14290.46,0.3319336,5.083687,0.01203035,3.725949,0.04251766,0.0,3.675297,22.1,6.975281,20.13296,0.0,6.0
9614,19/08/2018 21:00,126.9863,11427.04,6.155154,3.104834,0.05335284,3.014058,0.3711216,2366.847,4.167977,22.0601,7.027784,19.61789,0.0,6.0
9615,19/08/2018 21:20,2.457853,150.8707,5.047407,3.627428,0.2448097,3.191309,1.346719,3742.343,4.280508,22.0,7.068353,18.36782,0.0,6.0
9616,19/08/2018 21:40,3.082774,138.3226,1.09304,5.422168,0.09186836,3.269572,2.355287,1637.193,4.28,22.0,7.001211,17.68657,0.0,6.0
9617,19/08/2018 22:00,1.139386,61.95632,0.2754894,6.234145,0.005213085,3.315439,2.132816,332.5743,4.28,22.0,6.989999,18.97494,0.0,6.0
9618,19/08/2018 22:20,0.2501125,10.09894,0.2600001,6.119918,0.04567501,1.612576,0.5430511,0.0,4.275958,22.0,6.989999,20.81787,0.0,6.0
9619,19/08/2018 22:40,0.0,0.0,0.1910113,6.029641,0.09084652,0.02533084,0.5590007,0.0,3.87191,22.0,6.990331,20.67289,0.0,6.0
9620,19/08/2018 23:00,0.8807405,44.42174,0.17,5.452318,0.1184053,1.063869,0.1237134,0.0,3.5,22.0,6.989999,19.59936,0.0,6.0
9621,19/08/2018 23:20,47.06892,3453.778,0.2107933,4.330777,0.0,4.033198,0.04304766,0.0,3.52951,22.0,6.989999,20.15828,0.0,6.0
9622,19/08/2018 23:40,122.5578,9216.124,2.763773,3.266233,0.2543746,3.579404,0.3119469,1350.421,3.832974,22.0,7.017712,19.4757,0.0,6.0
9623,20/08/2018 00:00,9.164895,669.064,4.034188,2.944271,0.2798436,3.48094,1.476459,3482.962,3.999966,22.0,7.059834,18.14145,0.0,6.0
9624,20/08/2018 00:20,2.144454,135.9961,0.6178956,4.57418,0.1139135,3.460077,2.955354,811.1163,3.991112,22.0,7.019952,18.20837,0.0,6.0
9625,20/08/2018 00:40,0.6374417,41.11679,0.2544754,4.894037,0.03852208,3.530337,2.013869,322.2719,3.99,21.97558,7.010118,19.43527,0.0,6.0
9626,20/08/2018 01:00,0.1212935,7.437439,0.2442098,4.75252,0.1143863,2.517388,0.2750522,0.0,3.987052,21.95037,7.010202,20.83526,0.0,6.0
9627,20/08/2018 01:20,0.3779585,26.16819,0.18,4.723438,0.08000001,0.02,0.3167593,0.0,3.631318,21.9,7.010001,20.50911,0.0,6.0
9628,20/08/2018 01:40,0.651279,43.9256,0.18,3.86758,0.1382129,3.00464,0.011129,0.0,3.5,21.9,7.010001,19.84907,0.0,6.0
9629,20/08/2018 02:00,2.191598,104.3134,0.1976657,3.128651,0.09480336,4.125293,0.0446205,0.0,3.501149,21.9,7.012656,20.18821,0.0,6.0
9630,20/08/2018 02:20,71.95982,6697.563,1.059254,2.460328,0.214054,3.934829,0.09745859,332.1732,3.619545,21.9,7.013894,20.38134,0.0,6.0
9631,20/08/2018 02:40,17.93498,1584.189,2.518214,1.949843,0.04345359,3.670823,2.003878,2913.555,3.757954,21.9,7.033159,18.2816,0.0,6.0
9632,20/08/2018 03:00,1.887798,164.4716,0.2917168,3.384359,0.02345575,3.722041,3.584909,888.2006,3.76,21.9,7.012943,18.52174,0.0,6.0
9633,20/08/2018 03:20,1.007949,86.19186,0.2205538,3.428426,0.06966635,3.492862,2.595916,221.8778,3.76,21.9,7.019999,20.76795,0.0,6.0
9634,20/08/2018 03:40,0.12272,9.042455,0.3077755,3.324389,0.0,3.541714,0.7322738,0.0,3.76,21.9,7.020149,20.73601,0.0,6.0
9635,20/08/2018 04:00,0.5037383,45.73484,0.18,3.278039,0.06733143,0.7940128,0.4341951,0.0,3.594722,21.9,7.022668,19.64125,0.0,6.0
9636,20/08/2018 04:20,0.6686811,51.24017,0.2151476,2.579124,0.00141,3.851559,0.0,0.0,3.51,21.9,7.028983,19.93681,0.0,6.0
9637,20/08/2018 04:40,0.2401817,17.43777,0.25024,1.980396,0.002956665,4.008177,0.02078508,0.0,3.51,21.9,7.03,20.30864,0.0,6.0
9638,20/08/2018 05:00,50.06301,4062.483,0.8639954,1.423262,0.025133,3.949297,0.05109733,0.0,3.57244,21.9,7.034009,20.47348,0.0,6.0
9639,20/08/2018 05:20,29.71508,2449.299,2.587687,1.051405,0.0177366,3.643322,1.539188,2387.842,3.714072,21.9,7.050002,18.80346,0.0,6.0
9640,20/08/2018 05:40,2.134308,138.1934,0.8137844,2.11806,0.00428625,3.757924,3.579068,1072.516,3.727793,21.9,7.02033,18.50072,0.0,6.0
9641,20/08/2018 06:00,0.50193,32.21342,0.2113958,2.474781,0.0427325,3.782616,3.421309,124.8498,3.73,21.9,7.030284,20.62655,0.0,6.0
9642,20/08/2018 06:20,0.1284917,7.975071,0.2969768,2.501584,0.07270969,1.867399,1.990303,0.0,3.73,21.82627,7.039812,20.80791,0.0,6.0
9643,20/08/2018 06:40,0.3713799,28.1616,0.2149598,2.626439,0.09514599,0.04542515,1.441457,0.0,3.618907,21.8,7.05011,20.51277,0.0,6.0
9644,20/08/2018 07:00,0.1284633,8.394028,0.2458228,1.797039,0.1216634,3.790767,0.007940819,0.0,3.51,21.8178,7.030531,19.91362,0.0,6.0
9645,20/08/2018 07:20,0.3864378,22.70922,0.2794345,1.287617,0.1935815,3.96863,0.0,0.0,3.51,21.87274,7.03,20.30972,0.0,6.0
9646,20/08/2018 07:40,146.7063,11208.62,0.4632924,0.9033289,0.1625813,4.037105,0.011635,0.0,3.644843,21.85578,7.04518,20.52297,0.0,6.0
9647,20/08/2018 08:00,180.308,17412.67,7.515759,0.849194,0.165704,2.988843,0.5508271,2162.587,4.258271,21.69906,7.082497,19.21297,0.0,6.0
9648,20/08/2018 08:20,4.645563,411.2071,6.500226,1.671444,0.3213947,2.982899,1.749437,3031.626,4.420466,21.6,7.089876,17.97931,0.001517553,6.0
9649,20/08/2018 08:40,1.258196,108.1561,2.002034,3.453302,0.08452449,3.128215,2.165101,2058.794,4.419999,21.63445,7.007991,17.31438,0.004159264,6.0
9650,20/08/2018 09:00,0.7571166,64.85931,0.3963009,4.814253,0.04751815,3.162905,2.598547,263.5249,4.419974,21.7,6.970567,20.26996,0.0,6.0
9651,20/08/2018 09:20,0.1213465,13.25315,0.3244944,4.920036,0.2,1.596293,0.9987038,0.0,4.419999,21.70902,6.97,20.79313,0.0,6.0
9652,20/08/2018 09:40,0.0,0.0,0.2641519,4.850086,0.1987985,0.02,0.8115596,0.0,4.10168,21.78475,6.970182,20.79292,0.0,6.0
9653,20/08/2018 10:00,0.7578436,93.62651,0.18,4.460933,0.2069078,0.9977322,0.1355829,0.0,3.537325,21.8,6.97,20.19625,0.0,6.0
9654,20/08/2018 10:20,51.86953,7923.423,0.2453089,3.743395,0.3018668,3.93563,0.01696058,0.0,3.528701,21.8,6.97,19.54736,0.0,6.0
9655,20/08/2018 10:40,148.5607,21694.72,10.90001,2.753774,0.06993615,3.123462,0.1860969,737.8006,3.918807,21.8,7.024354,19.97927,0.0,6.0
9656,20/08/2018 11:00,19.13651,2624.575,10.79782,2.580678,0.0196085,3.251907,1.692384,3426.956,4.110311,21.8,7.073847,17.62876,0.007354024,6.0
9657,20/08/2018 11:20,4.393113,482.9849,4.94517,4.615407,0.02424377,3.434998,1.845564,2735.433,4.114001,21.8,6.9949,17.41338,0.03450378,6.0
9658,20/08/2018 11:40,1.419819,162.1244,1.320299,6.304666,0.007216766,3.487076,2.19223,1788.231,4.110324,21.85762,6.933259,18.28132,0.01241011,6.0
9659,20/08/2018 12:00,1.112275,138.5452,0.2307859,7.252416,0.01266418,3.41726,2.040817,209.3878,4.109969,21.9,6.919999,18.59691,0.000887009,6.0
9660,20/08/2018 12:20,1.899821,230.4022,0.18,7.369798,0.0833059,1.649592,0.4232768,0.0,4.11,21.95792,6.919999,19.42926,0.0,6.0
9661,20/08/2018 12:40,0.0,0.0,0.18,7.348418,0.2157622,0.04,0.4246585,0.0,4.047807,22.09667,6.921059,19.8687,0.0,6.0
9662,20/08/2018 13:00,0.8810025,99.41145,0.1546955,7.258585,0.1093267,0.8850738,0.1287022,0.0,3.57738,22.1,6.922748,20.16361,0.0,6.0
9663,20/08/2018 13:20,107.6374,13303.02,3.497304,6.003284,0.1240741,3.573601,0.05305759,0.0,3.684705,22.1,6.929999,20.21044,0.0,6.0
9664,20/08/2018 13:40,12.78362,1552.073,5.475775,5.134948,0.0734439,3.528819,1.426677,3337.293,3.825707,22.1,6.953877,18.45757,0.0,6.0
9665,20/08/2018 14:00,2.23088,241.6367,1.244619,6.697366,0.1204033,3.679794,2.46463,1835.238,3.830001,22.13844,6.935135,18.08552,0.0,6.0
9666,20/08/2018 14:20,1.314242,157.2868,0.1789194,7.460458,0.000644665,3.584894,2.75546,286.2597,3.830001,22.2,6.919999,19.54237,0.0,6.0
9667,20/08/2018 14:40,0.2579183,27.73004,0.3245196,7.427802,0.0,3.557044,0.7794957,0.0,3.830001,22.20383,6.934954,19.66262,0.0,6.0
9668,20/08/2018 15:00,0.790374,100.6976,0.3295399,7.389636,0.09847327,0.04524283,0.3422444,0.0,3.824765,22.3,6.940001,19.8531,0.0,6.0
9669,20/08/2018 15:20,0.4618877,44.6986,0.2549595,7.342208,0.1068525,0.03093166,0.3175133,0.0,3.795134,22.30015,6.940001,20.26448,0.0,6.0
9670,20/08/2018 15:40,1.039006,107.2218,0.210938,7.144205,0.08754131,0.03,0.09740906,0.0,3.521727,22.3,6.940001,20.42237,0.0,6.0
9671,20/08/2018 16:00,0.5151271,52.60965,0.2164743,6.065619,0.02734623,3.901941,0.06187342,0.0,3.510452,22.34317,6.924979,20.46982,0.0,6.0
9672,20/08/2018 16:20,134.2332,17171.94,2.876374,5.300192,0.2032835,3.71885,0.07297026,132.5595,3.730054,22.4,6.948131,20.08845,0.0,6.0
9673,20/08/2018 16:40,51.85049,6689.216,8.857028,4.055999,0.3206527,3.226876,0.8913941,4066.577,4.003367,22.36264,7.046999,18.25764,0.001699877,6.0
9674,20/08/2018 17:00,3.322072,401.6277,3.449737,5.772613,0.2968211,3.475033,1.799504,3274.802,4.015776,22.4,6.996796,17.93071,0.01091819,6.0
9675,20/08/2018 17:20,2.454857,288.6985,0.6473107,7.187922,0.1133037,3.32797,2.601948,1008.085,4.013731,22.4,6.949998,17.92823,0.001353196,6.0
9676,20/08/2018 17:40,0.8258091,71.93559,0.4177534,7.588819,0.0021105,3.398291,1.595049,41.10573,4.010001,22.4,6.963994,19.83913,0.0,6.0
9677,20/08/2018 18:00,0.0,0.0,0.3251266,7.6254,0.03304458,0.09576246,0.5555972,0.0,3.96732,22.41048,6.97,20.72877,0.0,6.0
9678,20/08/2018 18:20,0.50072,43.18627,0.2711189,7.495733,0.1349931,0.3343654,0.2780486,0.0,3.556329,22.4,6.960372,19.98979,0.0,6.0
9679,20/08/2018 18:40,0.7748317,74.57236,0.24,6.734143,0.0414696,3.148708,0.01370366,0.0,3.51,22.4,6.949998,19.94348,0.0,6.0
9680,20/08/2018 19:00,126.1054,13781.32,2.380281,5.877681,0.1834994,3.766014,0.04810775,0.0,3.669217,22.4,6.962268,20.04746,0.0,6.0
9681,20/08/2018 19:20,70.1869,7391.673,10.19823,4.444879,0.135948,3.018142,0.7389144,3181.852,4.007656,22.3481,7.047669,18.9885,0.0,6.0
9682,20/08/2018 19:40,3.02613,255.6331,6.03472,5.423737,0.07968,3.378441,1.704728,3425.919,4.049985,22.3,7.031553,18.46355,0.01357512,6.0
9683,20/08/2018 20:00,2.050195,167.4833,0.8773016,7.43879,0.03819735,3.467012,2.312647,1543.88,4.049875,22.3,6.957122,19.88045,0.00381207,6.0
9684,20/08/2018 20:20,0.2258732,15.9099,0.4261127,8.182989,0.0221635,3.429469,1.70024,34.46541,4.05,22.3,6.941934,20.71262,0.0,6.0
9685,20/08/2018 20:40,0.1286192,8.564423,0.4212154,7.887785,0.1247289,0.9394451,0.7013609,0.0,4.045087,22.3,6.961915,20.78083,0.0,6.0
9686,20/08/2018 21:00,0.2496825,15.54218,0.3917961,7.6926,0.1696977,0.04157775,0.4161976,0.0,4.04,22.3,6.950736,20.76396,0.0,6.0
9687,20/08/2018 21:20,0.0,0.0,0.341769,7.51266,0.1941987,0.03192349,0.348554,0.0,3.742924,22.3,6.949998,20.64763,0.0,6.0
9688,20/08/2018 21:40,148.5317,12401.69,0.31,6.737895,0.06758115,2.796711,0.06137062,0.0,3.644363,22.3,6.948617,19.4827,0.0,6.0
9689,20/08/2018 22:00,149.244,12668.09,9.912197,4.076951,0.1670634,2.68348,0.2834501,1960.547,4.154964,22.24355,7.00806,19.98556,0.0,6.0
9690,20/08/2018 22:20,3.088089,198.4712,8.110543,4.233325,0.1573906,2.840814,0.9798496,4069.152,4.337641,22.11496,7.07636,18.99851,7.68537e-05,6.0
9691,20/08/2018 22:40,2.631848,179.885,3.049459,5.902736,0.351545,3.254841,1.841384,2942.466,4.334453,22.1,7.00347,18.08599,0.002946394,6.0
9692,20/08/2018 23:00,1.757549,95.94737,0.3294065,7.302078,0.07173904,3.244977,2.626596,713.327,4.330001,22.19457,6.95078,18.28154,0.000194099,6.0
9693,20/08/2018 23:20,0.1286758,6.414615,0.279994,7.301396,0.2180658,1.801067,0.9163607,0.0,4.330001,22.18831,6.949998,20.69244,0.0,6.0
9694,20/08/2018 23:40,0.0,0.0,0.3695735,7.257131,0.2640476,0.04954876,0.4630584,0.0,4.200274,22.1,6.964609,20.73415,0.0,6.0
9695,21/08/2018 00:00,0.6302825,22.98705,0.31427,6.959076,0.1983906,0.835097,0.2516095,0.0,3.595926,22.1028,6.97,19.45462,0.0,6.0
9696,21/08/2018 00:20,38.01233,2047.553,0.3385174,6.164882,0.1800047,3.940444,0.04162192,0.0,3.528087,22.19041,6.97,19.69306,0.0,6.0
9697,21/08/2018 00:40,115.1332,7094.229,4.201242,4.739905,0.02284695,3.34875,0.2225394,941.8782,3.809544,22.1,6.968769,19.53703,0.0,6.0
9698,21/08/2018 01:00,16.95407,1075.674,4.010475,4.523395,0.1606127,3.356596,1.483032,3585.586,3.973451,22.1,7.021899,18.23305,0.0,6.0
9699,21/08/2018 01:20,1.142647,51.97927,0.7937547,5.881109,0.1229949,3.545974,2.954135,1091.104,3.970001,22.1,6.990396,17.87535,0.0,6.0
9700,21/08/2018 01:40,1.865362,90.83197,0.2574264,6.135352,0.1200653,3.5014,2.442811,368.2389,3.970001,22.1,6.980001,18.59282,0.0,6.0
9701,21/08/2018 02:00,0.28169,11.41077,0.2630835,6.025516,0.04344393,2.644777,0.8758339,0.0,3.967675,22.1,6.980001,20.75437,0.0,6.0
9702,21/08/2018 02:20,0.495154,28.01393,0.3162405,5.99215,0.1273705,0.03498675,0.620741,0.0,3.647525,22.1,6.989586,19.74438,0.0,6.0
9703,21/08/2018 02:40,0.4025033,17.37829,0.31,5.405889,0.1173598,2.906559,0.0004955,0.0,3.51,22.1,6.985561,19.6604,0.0,6.0
9704,21/08/2018 03:00,0.4183703,17.86875,0.3118955,4.850777,0.1273113,4.064655,0.03174375,0.0,3.51,22.1,6.984603,20.21145,0.0,6.0
9705,21/08/2018 03:20,52.04509,2922.442,0.7493564,4.293586,0.0,3.938028,0.06104059,0.0,3.584145,22.1,6.985594,20.17555,0.0,6.0
9706,21/08/2018 03:40,29.8156,1667.592,2.395892,3.647699,0.08624633,3.631088,1.699296,2860.138,3.730859,22.0234,7.006518,18.18626,0.0,6.0
9707,21/08/2018 04:00,2.347401,114.2433,0.3502232,4.738186,0.017633,3.75048,3.555701,1018.31,3.74,22.0,6.995197,18.09918,0.0,6.0
9708,21/08/2018 04:20,0.4460095,16.44613,0.24,4.78,0.0,3.69479,3.02799,131.742,3.74,22.0,7.010001,20.5769,0.0,6.0
9709,21/08/2018 04:40,0.379333,17.58621,0.24,4.767961,0.0,3.726183,0.7922369,0.0,3.739876,22.0,7.010001,20.77221,0.0,6.0
9710,21/08/2018 05:00,0.50556,22.27024,0.3408719,4.655634,0.09510089,0.135736,0.4327314,0.0,3.609985,22.0,7.010001,19.80605,0.0,6.0
9711,21/08/2018 05:20,0.287994,12.52858,0.3363878,4.279347,0.1505365,2.039814,0.0,0.0,3.5,22.0,7.010001,19.80609,0.0,6.0
9712,21/08/2018 05:40,0.3488023,15.96507,0.3,3.788208,0.04050375,4.048188,0.01343783,0.0,3.5,22.0,7.010001,20.21282,0.0,6.0
9713,21/08/2018 06:00,42.38705,2499.09,0.6119708,3.300212,0.004966085,3.95375,0.0510355,0.0,3.557133,22.0,7.010001,20.47936,0.0,6.0
9714,21/08/2018 06:20,68.05109,4143.243,2.476168,2.800024,0.088504,3.56766,1.128468,2097.519,3.759937,21.96772,7.033038,19.18041,0.0,6.0
9715,21/08/2018 06:40,1.264457,61.92454,1.410583,3.504039,0.05667025,3.270707,2.875074,1497.165,3.81,21.9,7.018079,18.03436,0.0,6.0
9716,21/08/2018 07:00,0.871606,50.59156,0.2475683,4.074822,0.1405894,3.593362,3.457397,297.5672,3.81,21.9,7.0,20.38045,0.0,6.0
9717,21/08/2018 07:20,0.1287605,6.139585,0.24,4.016574,0.04839419,3.316752,1.217055,23.43484,3.81,21.9,7.0,20.73897,0.0,6.0
9718,21/08/2018 07:40,0.0,0.0,0.3635494,3.985643,0.165727,1.058858,0.5237733,0.0,3.725493,21.9,7.013338,20.83006,0.0,6.0
9719,21/08/2018 08:00,0.6374372,37.84719,0.4585772,3.72816,0.1671509,0.8778561,0.1000247,0.0,3.51,21.9,7.034945,19.92273,0.0,6.0
9720,21/08/2018 08:20,0.7375633,54.63471,0.372706,3.223772,0.00854635,3.753226,0.005797499,0.0,3.51,21.94023,7.019999,20.04923,0.0,6.0
9721,21/08/2018 08:40,83.86598,8689.968,0.3960439,3.007563,0.07697825,3.866721,0.0388305,0.0,3.576854,21.99917,7.019999,20.46618,0.0,6.0
9722,21/08/2018 09:00,150.0343,18747.48,8.429285,2.096709,0.2240726,2.859087,0.6520101,1503.987,3.998744,21.90177,7.058136,19.2437,0.000352039,6.0
9723,21/08/2018 09:20,5.500546,699.3187,7.466006,2.621384,0.2486437,3.214748,1.724688,2935.996,4.159769,21.8,7.092474,17.62753,0.01701785,6.0
9724,21/08/2018 09:40,3.237217,340.5034,2.214377,4.456917,0.156192,3.370389,2.264704,2311.832,4.158616,21.8,6.999837,17.92479,0.02186853,6.0
9725,21/08/2018 10:00,1.010002,100.7051,0.2704525,5.743178,0.04827891,3.34844,2.573,261.5593,4.155425,21.81061,6.960718,20.57461,0.000102886,6.0
9726,21/08/2018 10:20,0.3863252,38.75525,0.3246452,5.660571,0.07832466,1.87389,0.9080469,0.0,4.156545,21.89915,6.967485,20.73526,0.0,6.0
9727,21/08/2018 10:40,0.0,0.0,0.51446,5.666791,0.129209,0.05103111,0.5350794,0.0,3.80125,21.9,6.979751,20.57826,0.0,6.0
9728,21/08/2018 11:00,1.649216,150.7183,0.5517225,5.364655,0.1306917,1.129764,0.02812533,0.0,3.51,21.9,6.961085,19.64598,0.0,6.0
9729,21/08/2018 11:20,19.93081,2258.189,0.439577,4.803117,0.03444225,3.935307,0.04071016,0.0,3.516576,21.9,6.96,20.0518,0.0,6.0
9730,21/08/2018 11:40,123.6458,14728.8,6.009622,4.014479,0.09654285,3.422017,0.1485179,536.8273,3.759995,21.92322,6.961791,19.72274,2.524998e-05,6.0
9731,21/08/2018 12:00,47.72281,5611.27,8.132998,3.684892,0.07750966,3.078477,1.641318,3670.75,4.021784,21.93614,7.044417,18.05742,0.006728659,6.0
9732,21/08/2018 12:20,2.89394,279.7868,3.436242,5.42213,0.194295,3.425817,1.902503,2716.067,4.03,22.04259,6.983884,17.6368,0.0290349,6.0
9733,21/08/2018 12:40,1.262141,129.71,0.5208837,7.09997,0.020487,3.481733,2.785491,616.7571,4.02983,22.1,6.937148,18.53684,0.001873459,6.0
9734,21/08/2018 13:00,0.628953,63.48586,0.2994145,7.232426,0.03842043,2.523448,1.450861,0.0,4.028985,22.10942,6.935143,19.07452,0.0,6.0
9735,21/08/2018 13:20,0.1288885,12.88386,0.4206994,7.253634,0.14,0.04046651,0.5481333,0.0,3.847787,22.21095,6.949998,19.80917,0.0,6.0
9736,21/08/2018 13:40,2.163999,216.9489,0.4215833,6.949476,0.2378821,1.975704,0.02849269,0.0,3.510418,22.21751,6.950415,20.14721,0.0,6.0
9737,21/08/2018 14:00,0.7329684,63.43212,0.8000001,6.280221,0.08033124,3.92038,0.02606333,0.0,3.51,22.2,6.949998,20.46381,0.0,6.0
9738,21/08/2018 14:20,143.9278,17134.21,6.138534,5.621375,0.005300085,3.303469,0.06059667,0.0,3.712232,22.2,6.949998,20.4852,0.0,6.0
9739,21/08/2018 14:40,54.81882,6435.167,10.06966,4.677253,0.002412665,3.058102,0.9724946,3588.462,4.036158,22.2,6.949998,19.0706,0.004170617,6.0
9740,21/08/2018 15:00,2.763084,308.57,4.926769,6.256238,0.01527485,3.401984,1.725487,3232.863,4.06,22.28426,6.988857,17.84174,0.03198531,6.0
9741,21/08/2018 15:20,2.903506,289.9334,1.161052,7.853303,0.001213335,3.450377,2.511558,1350.28,4.06,22.37889,6.959622,18.27475,0.009880645,6.0
9742,21/08/2018 15:40,0.628803,65.4621,0.3051649,8.372274,0.05475633,3.379267,1.704678,119.6034,4.051479,22.4,6.965003,18.73949,0.00044661,6.0
9743,21/08/2018 16:00,0.0,0.0,0.4060242,9.077576,0.02866733,0.01519627,0.2807887,0.0,4.014559,22.4,6.96971,19.8201,0.0,6.0
