,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
11546,15/09/2018 23:20,110.1282,13688.85,1.88719,0.7188345,0.08269999,3.763156,0.06859026,0.0,3.659305,20.64986,6.989999,19.99363,0.0,6.0
11547,15/09/2018 23:40,69.78819,8909.844,3.332598,0.6061112,0.08125056,4.869061,0.5562788,3181.194,3.957698,20.6,7.048479,19.2606,0.0,6.0
11548,16/09/2018 00:00,1.586656,154.9368,1.919047,0.3594141,0.1284751,6.075878,2.227549,2473.147,4.008454,20.6,7.039413,18.40593,0.0,6.0
11549,16/09/2018 00:20,4.434373,513.5064,0.3029208,0.3106248,0.04118125,3.680289,2.703994,538.7357,4.002041,20.6,7.011644,17.89836,0.0,6.0
11550,16/09/2018 00:40,0.2575359,27.77041,0.3256435,0.2651655,0.0047905,3.319203,0.7904397,0.0,4.00677,20.6,7.005814,20.32767,0.0,6.0
11551,16/09/2018 01:00,0.0,0.0,0.4095918,0.229423,0.002957,0.04,0.3882938,0.0,3.889854,20.6,7.019999,20.77947,0.0,6.0
11552,16/09/2018 01:20,0.8866838,93.54037,0.4639289,0.2255765,0.001106,0.0283225,0.1793454,0.0,3.524311,20.6,7.021079,20.21651,0.0,6.0
11553,16/09/2018 01:40,0.6368125,75.60048,0.3820269,0.30901,0.091107,3.49706,0.03715492,0.0,3.5,20.6,7.020181,19.73155,0.0,6.0
11554,16/09/2018 02:00,0.3791817,43.06582,0.450587,0.2959742,0.01993017,4.204733,0.06198017,0.0,3.5,20.6,7.019999,20.11186,0.0,6.0
11555,16/09/2018 02:20,82.92133,12400.73,1.546372,0.25,0.02848883,3.827953,0.07000001,0.0,3.633643,20.6,7.002209,19.80107,0.0,6.0
11556,16/09/2018 02:40,41.88687,6315.638,2.712585,0.25,0.005186665,3.642881,0.7182983,3791.463,3.829049,20.54321,7.038953,19.10402,0.0,6.0
11557,16/09/2018 03:00,1.708685,202.3505,1.463299,0.229424,0.1516438,3.857463,2.614654,1502.33,3.853595,20.5,7.036283,17.90904,0.0,6.0
11558,16/09/2018 03:20,1.680963,222.9555,0.2825126,0.19,0.0,3.906423,2.432948,489.9247,3.849999,20.5,7.021627,18.30802,0.0,6.0
11559,16/09/2018 03:40,0.1288885,15.46332,0.3790682,0.19,0.0,3.388058,0.4712613,0.0,3.849999,20.5,7.015329,20.60551,0.0,6.0
11560,16/09/2018 04:00,0.0,0.0,0.4252869,0.19,0.0,0.03,0.3074462,0.0,3.686309,20.5,7.03,19.85611,0.0,6.0
11561,16/09/2018 04:20,0.7592291,92.14553,0.5050263,0.19,0.0,2.525769,0.04372357,0.0,3.5,20.5,7.01833,19.56444,0.0,6.0
11562,16/09/2018 04:40,0.3793465,45.45049,0.4425623,0.19,0.0,4.1146,0.04702616,0.0,3.5,20.5,7.026356,20.1725,0.0,6.0
11563,16/09/2018 05:00,0.3863956,45.4555,0.5125086,0.19,0.03070084,4.265581,0.0675521,0.0,3.500111,20.5,7.03,20.37034,0.0,6.0
11564,16/09/2018 05:20,63.58894,8811.938,1.146151,0.19,0.05241394,4.028859,0.07273341,130.9969,3.603359,20.41646,7.0118,19.99794,0.0,6.0
11565,16/09/2018 05:40,30.71234,4173.573,2.208782,0.1859931,0.006414915,3.761959,1.538633,3402.025,3.752928,20.4,7.052827,18.46902,0.0,6.0
11566,16/09/2018 06:00,1.879836,207.6638,0.6490303,0.1694285,0.0013985,3.850216,3.397798,837.288,3.77,20.4,7.019999,17.9572,0.0,6.0
11567,16/09/2018 06:20,1.011225,105.5819,0.288789,0.162122,0.0305265,3.960733,2.413807,293.1266,3.769883,20.4,7.020312,19.08081,0.0,6.0
11568,16/09/2018 06:40,0.128435,13.70388,0.4266213,0.19,0.009430999,2.843726,0.5689299,0.0,3.768082,20.39846,7.02125,20.47505,0.0,6.0
11569,16/09/2018 07:00,0.5102825,53.25426,0.461902,0.19,0.0,0.03,0.3877283,0.0,3.585846,20.32828,7.021165,19.52332,0.0,6.0
11570,16/09/2018 07:20,0.508045,55.27623,0.4499999,0.19,0.00518525,2.458418,0.002000252,0.0,3.51,20.4,7.019999,19.84961,0.0,6.0
11571,16/09/2018 07:40,0.3715768,43.41125,0.4366665,0.19,0.0,4.166011,0.02918883,0.0,3.51,20.4,7.02213,20.20995,0.0,6.0
11572,16/09/2018 08:00,11.76264,1473.232,0.496306,0.19,0.000821335,4.185782,0.05983476,0.0,3.514658,20.4,7.039765,20.41615,0.0,6.0
11573,16/09/2018 08:20,103.9884,14160.62,2.185508,0.19,0.0,3.646872,0.1375273,534.4564,3.711704,20.33421,6.992317,20.36303,0.0,6.0
11574,16/09/2018 08:40,38.22505,5238.732,3.408028,0.19,0.0055491,3.377953,1.705485,3378.186,3.928844,20.3,7.037904,18.69914,0.0,6.0
11575,16/09/2018 09:00,1.381253,154.9468,0.719144,0.19,0.1117424,3.701661,3.560307,838.0179,3.94,20.3,6.986855,18.45194,0.0,6.0
11576,16/09/2018 09:20,0.9885414,127.3494,0.3534614,0.19,0.0304605,3.726019,2.324584,248.4717,3.939817,20.3,7.0,19.08364,0.0,6.0
11577,16/09/2018 09:40,0.77088,103.953,0.5339611,0.2469427,0.009439999,2.293053,0.4632818,0.0,3.936824,20.3,7.001851,19.48349,0.0,6.0
11578,16/09/2018 10:00,0.0,0.0,0.5778869,0.2960209,0.0,0.01685116,0.2877643,0.0,3.70322,20.3,7.013414,20.38045,0.0,6.0
11579,16/09/2018 10:20,1.145628,230.5758,0.8603755,0.25,0.0304655,2.443011,0.02068125,0.0,3.51,20.3,7.0,20.04076,0.0,6.0
11580,16/09/2018 10:40,0.8871541,154.5567,0.5031948,0.3124738,0.06707118,4.112154,0.03268733,0.0,3.51,20.37545,7.000166,20.26252,0.0,6.0
11581,16/09/2018 11:00,52.2572,10748.0,0.4405986,0.3851067,0.11,4.142103,0.06277667,0.0,3.531985,20.4,7.0,20.32969,0.0,6.0
11582,16/09/2018 11:20,207.6007,49284.81,5.153678,0.4671966,0.048664,3.513828,0.1559776,739.3092,3.992276,20.33393,7.087714,20.39449,0.0,6.0
11583,16/09/2018 11:40,60.53342,14316.15,9.08065,0.3780242,0.08558667,2.952311,1.315442,4045.329,4.378205,20.3,7.142195,18.42496,0.001517283,6.0
11584,16/09/2018 12:00,4.619026,822.6383,4.71391,0.4585652,0.3171588,3.250036,1.700205,3064.0,4.390007,20.3,7.019173,17.40546,0.02073638,6.0
11585,16/09/2018 12:20,2.140854,317.231,1.243128,0.5710841,0.1911536,3.312471,2.358811,1623.895,4.389907,20.34101,6.930739,17.47242,0.0111345,6.0
11586,16/09/2018 12:40,1.045793,161.7678,0.4917177,0.6629948,0.1140496,2.977409,1.932404,235.7817,4.389983,20.4,6.912337,18.74225,0.000419293,6.0
11587,16/09/2018 13:00,0.466299,72.05442,0.619208,0.7553188,0.05999999,0.04,0.4349187,0.0,4.361098,20.4,6.929999,19.34892,0.0,6.0
11588,16/09/2018 13:20,0.0,0.0,0.7274372,0.7780682,0.06664751,0.0290825,0.326157,0.0,3.808993,20.4,6.930368,19.86439,0.0,6.0
11589,16/09/2018 13:40,1.121015,156.2422,0.44601,0.9895366,0.1169082,1.894281,0.04954681,0.0,3.5,20.4,6.929183,20.01128,0.0,6.0
11590,16/09/2018 14:00,75.15639,12187.28,0.3671462,1.214354,0.08755716,3.903257,0.06196476,0.0,3.543396,20.43865,6.916529,20.34018,0.0,6.0
11591,16/09/2018 14:20,135.6204,21805.24,3.103098,1.197176,0.04566151,3.301058,0.2653868,1147.496,3.969832,20.5,6.991067,20.02279,0.0,6.0
11592,16/09/2018 14:40,38.46633,6070.624,5.43818,0.9352303,0.06534643,3.256629,1.082401,4069.152,4.181619,20.5,7.051166,19.05759,0.0,6.0
11593,16/09/2018 15:00,3.771787,522.1771,1.530886,0.88,0.1365434,3.441585,2.151045,2145.152,4.186759,20.5464,6.964137,19.58428,0.0,6.0
11594,16/09/2018 15:20,0.50072,65.64349,0.2733492,0.8045508,0.0,3.492898,2.02868,225.8856,4.18,20.6,6.941313,19.8359,0.0,6.0
11595,16/09/2018 15:40,0.0,0.0,0.3414224,0.5986385,0.000810835,0.690475,0.2716917,0.0,4.161623,20.6,6.949998,20.09792,0.0,6.0
11596,16/09/2018 16:00,0.5077875,75.5141,0.4165991,0.7258331,0.0,0.04,0.3115535,0.0,3.674592,20.6,6.949998,19.60251,0.0,6.0
11597,16/09/2018 16:20,0.5001425,56.39413,0.5659673,0.812908,0.0,2.289642,0.0369115,0.0,3.51,20.6,6.940238,19.76175,0.0,6.0
11598,16/09/2018 16:40,0.5169415,67.30538,0.4496252,0.7183074,0.004530248,4.112792,0.05729351,0.0,3.51,20.6,6.946178,20.13631,0.0,6.0
11599,16/09/2018 17:00,52.70586,7698.679,0.4830053,0.7767083,0.1769977,3.932073,0.07000001,0.0,3.545814,20.6,6.969836,20.402,0.0,6.0
11600,16/09/2018 17:20,158.8626,23848.69,4.578024,0.7581375,0.05755535,3.189989,0.1913003,1350.523,3.910991,20.6,7.08005,19.90145,0.0,6.0
11601,16/09/2018 17:40,25.41999,3640.762,6.42343,0.8867998,0.01729633,3.226465,0.6661927,4069.152,4.154325,20.6,7.101166,18.93023,0.0,6.0
11602,16/09/2018 18:00,3.899751,520.1778,2.082517,0.7161657,0.2286835,3.495293,1.99686,2660.634,4.159702,20.6,7.004682,18.5399,0.0,6.0
11603,16/09/2018 18:20,1.891708,242.6244,0.4601677,0.5244122,0.1356576,3.468797,2.353909,556.5177,4.15995,20.6,6.980563,19.33582,0.0,6.0
11604,16/09/2018 18:40,0.0,0.0,0.5342473,0.343425,0.1397489,0.9937199,0.654492,0.0,4.159027,20.6,6.974985,20.74783,0.0,6.0
11605,16/09/2018 19:00,0.0,0.0,0.6902077,0.32,0.1365685,0.03,0.3540753,0.0,3.848845,20.6,6.989999,20.79239,0.0,6.0
11606,16/09/2018 19:20,0.8886603,95.8484,0.6932765,0.32,0.115592,2.164426,0.09693923,0.0,3.511766,20.6,6.97997,19.50838,0.0,6.0
11607,16/09/2018 19:40,0.1286758,14.1002,0.4254824,0.323192,0.08424183,4.079231,0.05240883,0.0,3.51,20.6,6.971065,19.78335,0.0,6.0
11608,16/09/2018 20:00,266.9461,35042.76,0.7644519,0.3632726,0.09174515,3.618683,0.06832343,0.0,3.714062,20.6,7.026204,20.19874,0.0,6.0
11609,16/09/2018 20:20,116.7767,15283.42,4.099712,0.288477,0.234276,2.498637,0.2695631,1552.819,4.473436,20.6,7.099366,19.38719,0.0,6.0
11610,16/09/2018 20:40,11.9065,1355.125,4.273241,0.2562918,0.2375636,2.902036,1.093205,4069.152,4.599813,20.6,7.076293,18.36396,0.0,6.0
11611,16/09/2018 21:00,3.045621,279.4897,1.069738,0.19,0.305181,3.156876,2.36575,1647.749,4.599808,20.6,6.983981,17.77402,0.0,6.0
11612,16/09/2018 21:20,0.8793236,83.59676,0.2998415,0.19,0.1593982,3.198339,2.112266,332.0183,4.599895,20.6,6.97,19.07567,0.0,6.0
11613,16/09/2018 21:40,0.0,0.0,0.3786685,0.1418185,0.1557868,0.6683505,0.6693217,0.0,4.599895,20.6,6.98606,20.76571,0.0,6.0
11614,16/09/2018 22:00,0.3864096,39.4273,0.5478574,0.13,0.14,0.04,0.5328732,0.0,4.589999,20.6,6.989999,20.70098,0.0,6.0
11615,16/09/2018 22:20,0.0,0.0,0.4893388,0.13,0.141753,0.02950633,0.3756401,0.0,4.184751,20.55693,6.989999,20.78788,0.0,6.0
11616,16/09/2018 22:40,0.8952231,110.1853,0.3237836,0.1781855,0.14,0.2281229,0.2375684,0.0,3.544186,20.54081,6.989999,19.75679,0.0,6.0
11617,16/09/2018 23:00,130.629,17360.07,1.613401,0.1752295,0.08263351,3.644161,0.06055934,0.0,3.630402,20.6,6.993078,19.88952,0.0,6.0
11618,16/09/2018 23:20,99.76251,13432.56,4.988,0.13,0.173967,2.952569,0.2850861,2162.884,4.031356,20.6,7.062112,19.42935,0.0,6.0
11619,16/09/2018 23:40,2.242759,284.1192,3.657482,0.13,0.2237875,3.415499,0.7809165,4069.152,4.142636,20.6,7.077667,18.96128,0.0,6.0
11620,17/09/2018 00:00,1.137278,122.3775,1.060827,0.13,0.2627539,3.589216,2.563631,1673.243,4.14,20.6,7.019999,19.78074,0.0,6.0
11621,17/09/2018 00:20,0.6296245,65.34837,0.3595601,0.13,0.2,3.590641,1.41132,206.3445,4.139957,20.6,7.009261,20.43263,0.0,6.0
11622,17/09/2018 00:40,0.1291715,11.65909,0.4897851,0.13,0.1389391,0.7383515,0.2960083,0.0,4.135521,20.6,7.016057,20.76809,0.0,6.0
11623,17/09/2018 01:00,0.0,0.0,0.5921836,0.13,0.133846,0.03,0.2463048,0.0,3.849015,20.6,7.019999,20.14618,0.0,6.0
11624,17/09/2018 01:20,0.8773074,76.63277,0.4981175,0.13,0.126197,2.30343,0.0738973,0.0,3.5,20.6,7.019999,19.40054,0.0,6.0
11625,17/09/2018 01:40,0.31516,28.31524,0.3900858,0.13,0.2070778,4.150158,0.06394367,0.0,3.5,20.6,7.019999,19.89339,0.0,6.0
11626,17/09/2018 02:00,78.48996,9100.604,0.9477663,0.13,0.1767145,3.949397,0.07000001,0.0,3.587603,20.6,7.010915,19.96865,0.0,6.0
11627,17/09/2018 02:20,87.17857,11080.54,2.91062,0.13,0.2756811,3.444003,0.5626087,2569.535,3.887951,20.54774,7.045278,19.15792,0.0,6.0
11628,17/09/2018 02:40,1.879676,182.0416,2.37301,0.13,0.3467067,3.607134,2.027177,2796.882,3.970334,20.5,7.064333,18.25014,0.0,6.0
11629,17/09/2018 03:00,2.130676,219.1093,0.6267245,0.13,0.1421008,3.701128,2.922052,615.1395,3.970001,20.51451,7.03,17.89525,0.0,6.0
11630,17/09/2018 03:20,0.1304608,12.71668,0.7536024,0.13,0.140409,3.657061,1.384104,0.0,3.970001,20.55177,7.019299,20.28732,0.0,6.0
11631,17/09/2018 03:40,0.0,0.0,1.432032,0.08381201,0.17,0.7458345,0.6026816,0.0,3.885391,20.5,7.026052,20.73251,0.0,6.0
11632,17/09/2018 04:00,0.6360363,69.8338,1.466129,0.112799,0.2076688,1.298319,0.2426224,0.0,3.529603,20.5,7.024081,20.1751,0.0,6.0
11633,17/09/2018 04:20,0.6366125,63.16762,0.640031,0.1031615,0.232627,4.228183,0.020049,0.0,3.5,20.5,7.021054,19.7305,0.0,6.0
11634,17/09/2018 04:40,0.1284492,11.6643,0.4373435,0.13,0.08939027,4.175944,0.0518215,0.0,3.5,20.5,7.03,20.0562,0.0,6.0
11635,17/09/2018 05:00,41.89044,4782.331,0.5439937,0.13,0.1791987,4.061039,0.0691331,0.0,3.56096,20.5,7.014722,20.28237,0.0,6.0
11636,17/09/2018 05:20,44.37791,4817.749,1.069894,0.1025915,0.128201,3.851695,1.376596,2454.13,3.715356,20.5,7.023162,18.54057,0.0,6.0
11637,17/09/2018 05:40,1.009983,94.58228,1.014119,0.07000001,0.1802176,3.880981,3.322482,1033.031,3.75,20.41448,7.019486,17.93516,0.0,6.0
11638,17/09/2018 06:00,1.761309,164.0553,0.6440398,0.07000001,0.1719125,3.911837,2.996838,360.4169,3.749776,20.4,7.034,18.79318,0.0,6.0
11639,17/09/2018 06:20,0.128662,11.21986,1.135804,0.07449551,0.14,3.615338,1.051416,0.0,3.75,20.41052,7.019999,20.61677,0.0,6.0
11640,17/09/2018 06:40,0.0755415,2.742311,1.412857,0.07280201,0.14,0.6955765,0.6836232,0.0,3.6294,20.4,7.035949,20.12318,0.0,6.0
11641,17/09/2018 07:00,0.5615367,55.90434,1.482049,0.13,0.14,2.455807,0.0144966,0.0,3.5,20.4,7.03408,19.57577,0.0,6.0
11642,17/09/2018 07:20,0.3788958,35.27123,1.021406,0.13,0.14,4.108433,0.01778167,0.0,3.5,20.4,7.036374,19.93167,0.0,6.0
11643,17/09/2018 07:40,0.6895335,65.56292,0.5629256,0.13,0.04039048,4.144297,0.04807633,0.0,3.5,20.4,7.050002,20.07931,0.0,6.0
11644,17/09/2018 08:00,189.5988,23209.66,0.9770201,0.13,0.04949475,3.926062,0.06738234,0.0,3.80073,20.4,7.058881,20.33233,0.0,6.0
11645,17/09/2018 08:20,91.37602,11957.33,2.96874,0.13,0.1284365,3.024982,1.213123,3470.234,4.234136,20.31684,7.100765,19.13202,0.0,6.0
11646,17/09/2018 08:40,1.952159,286.8938,2.351047,0.1322219,0.2137624,3.253646,2.1536,2316.897,4.29,20.3,7.033183,17.81488,0.0,6.0
11647,17/09/2018 09:00,1.315855,248.4303,1.444173,0.1802839,0.1322814,3.337718,2.680454,402.4207,4.289894,20.34302,7.003451,18.29741,0.0,6.0
11648,17/09/2018 09:20,0.7620467,143.8976,2.352998,0.1987678,0.207806,1.604639,1.039713,0.0,4.28896,20.4,7.010541,19.2063,0.0,6.0
11649,17/09/2018 09:40,0.0,0.0,3.245958,0.412539,0.1275745,0.02512017,0.5673242,0.0,4.028155,20.4,7.027722,19.67756,0.0,6.0
11650,17/09/2018 10:00,0.9354289,174.2946,5.911416,1.427592,0.2083389,1.116964,0.1697084,0.0,3.527765,20.4,7.004556,19.99692,0.0,6.0
11651,17/09/2018 10:20,1.088157,215.8287,2.511604,2.26238,0.1639193,4.091621,0.02529499,0.0,3.51,20.4,6.989999,20.26078,0.0,6.0
11652,17/09/2018 10:40,0.7721782,143.7284,0.150404,1.770007,0.1309434,4.163187,0.06277326,0.0,3.51,20.43557,7.003152,20.39765,0.0,6.0
11653,17/09/2018 11:00,216.3261,40861.63,0.9352438,1.326438,0.09131893,3.889853,0.07000001,0.0,3.858726,20.5,7.023863,20.56251,0.0,6.0
11654,17/09/2018 11:20,198.0626,30409.06,7.017175,1.04138,0.16,2.835478,0.8537176,3790.529,4.53823,20.5,7.160993,18.89479,0.001467214,6.0
11655,17/09/2018 11:40,3.4126,426.168,5.086259,2.241892,0.2522593,2.913108,1.666275,3639.521,4.650534,20.5738,7.09418,18.32831,0.0218064,6.0
11656,17/09/2018 12:00,5.05214,677.7344,2.478578,4.310584,0.4898618,3.116271,1.760795,2838.328,4.650908,20.6,6.955513,17.41169,0.05397826,6.0
11657,17/09/2018 12:20,1.822852,253.0438,0.5045564,5.95248,0.3214684,3.123946,2.47775,1573.367,4.650619,20.6,6.894727,18.22055,0.01821781,6.0
11658,17/09/2018 12:40,1.240152,160.2482,0.307754,6.63445,0.1799998,3.042498,2.128563,258.787,4.650001,20.6,6.893563,18.61302,0.000811758,6.0
11659,17/09/2018 13:00,0.327375,38.71614,0.325895,6.673492,0.13,0.06626101,0.6366646,0.0,4.648477,20.69431,6.90022,19.10619,0.0,6.0
11660,17/09/2018 13:20,0.629569,68.12405,0.2907681,6.669999,0.13,0.06985431,0.620685,0.0,4.64,20.7347,6.900001,19.56955,0.0,6.0
11661,17/09/2018 13:40,0.7615635,91.47269,0.2600001,6.660233,0.13,0.07534884,0.5510807,0.0,4.64,20.8,6.899198,19.88615,0.0,6.0
11662,17/09/2018 14:00,87.87273,13326.05,0.4369202,6.27181,0.1397015,0.6755508,0.06184155,131.6133,4.732205,20.72952,6.912018,19.81257,0.0,6.0
11663,17/09/2018 14:20,66.32206,9953.337,1.098048,5.330671,0.198511,2.585837,1.491774,3618.192,5.042799,20.8,6.949998,18.20041,0.0,6.0
11664,17/09/2018 14:40,2.768278,362.1463,0.4365192,6.333641,0.2744724,2.757519,2.484208,1640.995,5.06237,20.87322,6.911877,18.67502,0.0,6.0
11665,17/09/2018 15:00,1.130781,166.3248,0.197862,7.088254,0.08851075,2.675054,2.133705,370.9321,5.059999,20.9,6.883455,19.12317,0.0,6.0
11666,17/09/2018 15:20,0.627895,81.58346,0.2143735,7.292314,0.12,1.169236,0.7227269,0.0,5.059999,20.94889,6.900001,19.20818,0.0,6.0
11667,17/09/2018 15:40,0.379861,53.83223,0.234703,7.350124,0.12,0.030718,0.6805487,0.0,5.058194,21.0,6.913346,19.72039,0.0,6.0
11668,17/09/2018 16:00,0.0,0.0,0.2142635,7.394179,0.12,0.03452568,0.3148708,0.0,4.859502,21.0,6.903473,20.25546,0.0,6.0
11669,17/09/2018 16:20,0.0,0.0,0.1228459,7.349963,0.08561648,0.03,0.3120469,0.0,3.972153,20.9518,6.909827,20.5442,0.0,6.0
11670,17/09/2018 16:40,1.259899,139.7834,0.0,7.290597,0.1055125,0.06331249,0.1081315,0.0,3.526807,20.9,6.913297,20.17488,0.0,6.0
11671,17/09/2018 17:00,212.8647,33123.12,0.9808112,5.020043,0.1118392,3.25775,0.07237726,131.2536,3.864785,20.92048,6.95987,20.09776,0.0,6.0
11672,17/09/2018 17:20,57.16394,8641.419,4.953132,4.038321,0.2198178,3.165877,0.6017783,4066.365,4.232387,20.90189,7.046612,19.04298,0.000216552,6.0
11673,17/09/2018 17:40,3.912608,491.9977,1.859048,5.29669,0.2510239,3.360422,1.397562,3965.597,4.259521,21.0,7.013954,17.95092,0.02652516,6.0
11674,17/09/2018 18:00,1.342516,125.5991,0.226024,7.562205,0.4190121,3.426351,2.233368,2058.478,4.253847,21.0,6.938249,17.71886,0.01273642,6.0
11675,17/09/2018 18:20,1.351201,143.1334,0.006547996,8.32381,0.07592151,3.470719,2.414195,360.7618,4.239999,21.0,6.930093,18.62804,0.000473617,6.0
11676,17/09/2018 18:40,0.09607835,11.44814,-0.0124695,8.292202,0.09501179,0.8727142,0.67991,0.0,4.239999,20.96623,6.934512,20.79262,0.0,6.0
11677,17/09/2018 19:00,0.0,0.0,0.0062135,8.140296,0.07000001,0.03,0.3279751,0.0,4.055183,20.9,6.939638,20.70574,0.0,6.0
11678,17/09/2018 19:20,0.6296425,59.2546,-0.024478,7.948413,0.07370251,0.03,0.2118967,0.0,3.56388,20.9,6.940001,19.28231,0.0,6.0
11679,17/09/2018 19:40,36.92532,4186.119,-0.005825099,6.994963,0.09713351,3.065456,0.04727817,0.0,3.523376,20.9,6.941058,19.73581,0.0,6.0
11680,17/09/2018 20:00,302.9879,33224.48,3.520976,5.251955,0.1808983,2.618388,0.140461,738.429,4.10319,20.9,7.042025,19.45775,0.0,6.0
11681,17/09/2018 20:20,67.79768,7518.788,3.358272,5.266601,0.20422,2.722629,0.9297796,4069.152,4.63669,20.9,7.089977,18.38987,0.00415923,6.0
11682,17/09/2018 20:40,2.578031,232.2123,2.274296,6.834869,0.3312302,3.029771,1.636122,3452.442,4.650257,20.9,7.004432,17.98859,0.03421519,6.0
11683,17/09/2018 21:00,2.45897,216.3914,0.2025377,8.830047,0.395079,3.064836,2.322643,1746.605,4.650001,20.9,6.918182,17.28281,0.0209268,6.0
11684,17/09/2018 21:20,1.641575,131.5601,0.031694,9.432419,0.08243759,2.977582,2.032492,210.1958,4.650001,20.9,6.909829,19.26727,0.00133077,6.0
11685,17/09/2018 21:40,0.378355,29.51011,-0.0469635,9.415456,0.0773326,0.7959183,0.6910157,0.0,4.650001,20.9,6.91517,20.73857,0.0,6.0
11686,17/09/2018 22:00,0.0,0.0,0.05563741,9.337191,0.05445942,0.03,0.4626523,0.0,4.461924,20.9,6.919999,20.7677,0.0,6.0
11687,17/09/2018 22:20,0.0,0.0,0.05643083,9.179594,0.05084334,0.03,0.3560861,0.0,3.74455,20.9,6.919999,20.13363,0.0,6.0
11688,17/09/2018 22:40,55.64367,4395.581,-0.030602,8.26142,0.1006747,2.851077,0.09294294,0.0,3.537331,20.9,6.919467,19.32273,0.0,6.0
11689,17/09/2018 23:00,135.4837,10356.29,2.546151,6.018118,0.1279347,2.880938,0.2159865,1146.485,3.903495,20.9,6.975514,19.31404,0.0,6.0
11690,17/09/2018 23:20,24.8286,1879.74,1.660123,6.175257,0.17841,3.388874,0.9322351,4069.152,4.094966,20.9,7.011079,18.51838,0.0,6.0
11691,17/09/2018 23:40,0.2795067,15.95774,0.1869685,7.999518,0.3078045,3.532168,2.437307,1486.798,4.09998,20.9,6.962069,17.73043,0.0,6.0
11692,18/09/2018 00:00,1.508304,110.4622,-0.01571225,8.724693,0.0156955,3.469386,1.958643,341.1033,4.099999,20.9,6.949998,19.34,0.0,6.0
11693,18/09/2018 00:20,0.0,0.0,-0.03381817,8.669999,0.030097,1.66365,0.6847535,0.0,4.086905,20.9,6.960169,20.68058,0.0,6.0
11694,18/09/2018 00:40,0.0,0.0,-0.0442955,8.577677,0.010905,0.03,0.3064107,0.0,3.695736,20.9,6.97,20.60345,0.0,6.0
11695,18/09/2018 01:00,0.887369,64.1939,-0.03019,8.04583,0.04146383,1.786809,0.05049318,0.0,3.5,20.9,6.97,19.64578,0.0,6.0
11696,18/09/2018 01:20,0.2605684,17.85166,0.05999999,7.070494,0.008671416,4.048834,0.06406868,0.0,3.5,20.9,6.97,19.88527,0.0,6.0
11697,18/09/2018 01:40,26.90459,2532.646,0.05963849,6.609924,0.04201834,4.105273,0.07000001,0.0,3.518723,20.9,6.96982,20.16676,0.0,6.0
11698,18/09/2018 02:00,96.33576,9172.955,0.2377221,5.343287,0.0996996,3.570603,0.4322328,1552.65,3.7387,20.82357,6.965724,19.60307,0.0,6.0
11699,18/09/2018 02:20,19.81495,1707.053,0.462289,5.609281,0.1151709,3.598608,1.662651,3377.139,3.903072,20.8,7.034926,18.45852,0.0,6.0
11700,18/09/2018 02:40,1.408621,110.2027,0.0916089,7.224924,0.1051238,3.74536,2.972017,638.8438,3.899866,20.8,6.997427,17.74684,0.0,6.0
11701,18/09/2018 03:00,1.402324,101.7796,-0.04985516,7.447491,0.01148456,3.541587,1.748931,235.7234,3.900001,20.8,6.989999,19.75091,0.0,6.0
11702,18/09/2018 03:20,0.1093467,7.906455,-0.03488741,7.35,0.04264101,1.320153,0.4380787,0.0,3.874922,20.8,6.999968,20.5752,0.0,6.0
11703,18/09/2018 03:40,0.6300309,45.20242,-0.07000001,7.306091,0.09000002,0.03505149,0.1730978,0.0,3.553706,20.8,7.010001,20.26603,0.0,6.0
11704,18/09/2018 04:00,0.5081983,37.92004,-0.01557475,6.284151,0.07383452,4.036776,0.03163234,0.0,3.5,20.8,6.990685,19.77962,0.0,6.0
11705,18/09/2018 04:20,0.0,0.0,-0.006193834,5.849799,0.06188525,4.190091,0.05189492,0.0,3.5,20.8,6.989999,20.15278,0.0,6.0
11706,18/09/2018 04:40,33.25603,2849.732,0.05770424,5.430661,0.04132335,4.198649,0.07000001,0.0,3.531808,20.8,7.004797,20.15495,0.0,6.0
11707,18/09/2018 05:00,66.55424,5267.413,0.4937034,4.639147,0.1501744,3.970377,0.8340588,1777.365,3.696768,20.8,7.008604,19.483,0.0,6.0
11708,18/09/2018 05:20,2.447158,139.2317,0.1981073,5.320791,0.116552,3.659953,2.975661,1493.598,3.790491,20.8,7.015554,17.81492,0.0,6.0
11709,18/09/2018 05:40,0.7506124,43.3794,-0.05173875,6.143449,0.06930427,3.829283,3.408223,412.5535,3.79,20.8,7.004783,19.80176,0.0,6.0
11710,18/09/2018 06:00,0.7657191,46.43815,-0.06925567,6.095087,0.06399342,3.373502,1.43573,137.4421,3.79,20.8,7.005544,20.54334,0.0,6.0
11711,18/09/2018 06:20,0.1287042,7.989648,-0.06947385,6.089999,0.03736966,0.719142,0.5462953,0.0,3.747448,20.70985,6.999778,20.58531,0.0,6.0
11712,18/09/2018 06:40,0.7595305,41.82348,-0.06917868,5.948016,0.00389325,0.04389367,0.1468192,0.0,3.506204,20.75187,7.010001,19.92194,0.0,6.0
11713,18/09/2018 07:00,0.129455,7.530388,0.01635208,4.973794,0.1381803,4.02204,0.014363,0.0,3.5,20.8,7.010001,19.75806,0.0,6.0
11714,18/09/2018 07:20,0.7573558,47.64529,0.0334725,4.564173,0.1265687,4.121966,0.04803883,0.0,3.5,20.8,7.010001,20.03431,0.0,6.0
11715,18/09/2018 15:00,1.178663,117.8363,-0.04698583,8.478197,0.007947666,3.764504,0.06542901,0.0,3.5,20.9,6.886302,20.659,0.0,6.0
11716,18/09/2018 15:20,130.8494,17040.84,2.614497,7.122495,0.01041833,3.396213,0.07000001,0.0,3.712713,20.9,6.922803,20.36395,0.0,6.0
11717,18/09/2018 15:40,68.97409,8465.872,4.472562,6.189107,0.156951,3.228687,0.6451653,3587.555,4.017955,20.9,6.997054,19.18225,9.204286e-07,6.0
11718,18/09/2018 16:00,3.031097,273.8789,2.20002,7.823228,0.1871001,3.481212,1.41257,3852.224,4.06274,20.9159,6.988006,18.91739,0.00282107,6.0
11719,18/09/2018 16:20,1.015825,101.1211,0.2258731,9.866095,0.1231848,3.62937,2.569773,974.0581,4.059969,21.0,6.928767,19.69897,0.000398895,6.0
11720,18/09/2018 16:40,0.0,0.0,0.007674165,10.66988,0.004621085,3.388349,0.8485166,0.0,4.06,21.00858,6.920937,20.57869,0.0,6.0
11721,18/09/2018 18:00,0.4489555,41.90936,-0.04702483,8.808229,0.06544434,4.164429,0.07000001,0.0,3.500586,21.0,6.929999,19.97319,0.0,6.0
11722,18/09/2018 18:20,161.2496,16941.36,1.747491,7.517901,0.13,3.646966,0.07216291,131.577,3.75265,20.9896,6.929999,19.46512,0.0,6.0
11723,18/09/2018 18:40,61.07803,6233.719,4.323476,6.469837,0.1359191,3.217685,0.845363,4066.46,4.097364,20.9,7.054187,18.81643,0.000582964,6.0
11724,18/09/2018 19:00,5.611501,458.4562,2.123961,8.510849,0.239392,3.570693,1.672039,3517.788,4.121084,20.9,6.992686,17.95663,0.009240541,6.0
11725,18/09/2018 19:20,1.515779,135.9131,0.08431717,10.38422,0.1397592,3.697871,2.578096,642.7815,4.126983,20.9,6.929999,19.40152,0.000421619,6.0
11726,18/09/2018 19:40,0.2577056,20.18581,0.03967265,10.96331,0.05262659,3.394433,0.7870754,0.0,4.13,20.9,6.930682,20.55496,0.0,6.0
11727,18/09/2018 20:00,0.0,0.0,-0.0158369,10.98439,0.0,0.07509425,0.4146279,0.0,4.040884,20.9,6.929999,20.65187,0.0,6.0
11728,18/09/2018 20:20,0.628886,51.97578,0.01603281,10.8595,0.031447,0.07223915,0.2720168,0.0,3.585608,20.9,6.931369,19.81699,0.0,6.0
11729,18/09/2018 20:40,0.5158223,34.33815,-0.05938268,9.784528,0.334278,3.148223,0.05230808,0.0,3.51,20.9,6.929999,19.75406,0.0,6.0
11730,18/09/2018 21:00,43.20297,3398.29,-0.0418795,8.946858,0.003158,4.142471,0.07000001,0.0,3.525948,20.9,6.935699,19.38855,0.0,6.0
11731,18/09/2018 21:20,169.335,13489.25,2.42174,7.498821,0.0113775,3.490093,0.1149702,536.3094,3.933964,20.9,6.999561,19.77783,0.0,6.0
11732,18/09/2018 21:40,36.25005,3026.006,3.064379,6.375781,0.1111228,3.026092,0.7570332,4069.152,4.194495,20.88594,7.084983,19.18283,0.000352049,6.0
11733,18/09/2018 22:00,3.634199,248.114,0.7508618,8.649815,0.2480347,3.449908,1.829308,3180.57,4.206675,20.9,7.000538,19.39821,0.000203314,6.0
11734,18/09/2018 22:20,1.256475,89.33585,0.02816941,10.38484,0.1523736,3.459639,2.416121,478.7883,4.2,20.9,6.959365,19.57344,2.814633e-05,6.0
11735,18/09/2018 22:40,0.3883222,29.43521,0.043791,10.69493,0.002975,2.011448,0.6689174,0.0,4.2,20.9,6.954614,20.58472,0.0,6.0
11736,18/09/2018 23:00,0.0,0.0,-0.05955367,10.65412,0.0015425,0.04,0.3515718,0.0,3.93838,20.9,6.97,20.41248,0.0,6.0
11737,18/09/2018 23:20,0.6288466,60.20631,-0.06656251,10.1704,0.0,1.861828,0.1447102,0.0,3.524295,20.9,6.97,19.28852,0.0,6.0
11738,18/09/2018 23:40,0.3794352,30.9406,0.03051275,9.203924,0.0477645,4.031251,0.05888442,0.0,3.51,20.9,6.97,19.86038,0.0,6.0
11739,19/09/2018 00:00,29.2869,2798.521,0.0159085,8.47959,0.02266933,4.083814,0.07000001,0.0,3.525671,20.9,6.973493,19.61806,0.0,6.0
11740,19/09/2018 00:20,107.1048,10184.16,0.9264768,7.268449,0.1159965,3.583878,0.2603849,1147.059,3.769993,20.80068,7.00198,19.2538,0.0,6.0
11741,19/09/2018 00:40,20.92052,1930.584,1.857569,6.794507,0.15,3.500354,1.090515,4027.417,3.946838,20.8,7.047849,18.67469,0.0,6.0
11742,19/09/2018 01:00,1.930374,112.9212,-0.02003275,9.070139,0.2071928,3.69958,2.705014,1008.738,3.941462,20.8,6.989999,18.82182,0.0,6.0
11743,19/09/2018 01:20,1.00617,56.13015,-0.03622966,9.526271,0.06294791,3.736439,1.900458,244.9296,3.947202,20.8,6.989999,20.47633,0.0,6.0
11744,19/09/2018 01:40,0.0,0.0,-0.045438,9.60338,0.027831,0.9082325,0.5932504,4.0896,3.930363,20.8,7.003087,20.52732,0.0,6.0
11745,19/09/2018 02:00,0.7586665,41.50575,-0.06150042,9.450013,0.0,0.04,0.3781868,4.0896,3.615201,20.8,6.993413,19.29723,0.0,6.0
11746,19/09/2018 02:20,0.6384099,34.54298,-0.03373533,8.733141,0.0,2.109117,0.03208109,4.0896,3.51,20.8,6.999639,19.57314,0.0,6.0
11747,19/09/2018 02:40,0.2500367,12.78566,0.0,7.888223,0.09595668,4.101257,0.05600308,4.0896,3.51,20.8,7.003359,19.69207,0.0,6.0
11748,19/09/2018 03:00,42.21354,2882.812,-0.0342005,7.390973,0.0,4.025139,0.07000001,4.0896,3.534667,20.8,6.992255,19.95124,0.0,6.0
11749,19/09/2018 03:20,281.6959,19509.87,1.030856,6.144669,0.07698724,3.065405,0.3044538,1555.246,4.103854,20.7268,7.056376,19.6757,0.0,6.0
11750,19/09/2018 03:40,23.93874,1699.368,1.944593,6.142454,0.154579,2.830364,1.385196,3790.945,4.498243,20.6,7.103544,18.78489,0.0,6.0
11751,19/09/2018 04:00,1.761415,106.4617,-0.01728283,8.476229,0.2156265,3.170533,2.446339,1351.656,4.497174,20.6,6.990573,19.81585,0.0,6.0
11752,19/09/2018 04:20,1.258931,90.75264,-0.06777751,9.206197,0.007564915,3.190456,2.102123,321.2866,4.489999,20.6,6.989999,20.215,0.0,6.0
11753,19/09/2018 04:40,0.0,0.0,-0.07000001,9.240001,0.0,0.7923745,0.7912962,0.0,4.451186,20.6,6.989999,20.16319,0.0,6.0
11754,19/09/2018 05:00,0.0,0.0,-0.07000001,9.086823,0.0,0.04,0.4468636,0.0,3.866916,20.6,6.989999,20.22278,0.0,6.0
11755,19/09/2018 05:20,0.6411048,32.80326,-0.07000001,8.481189,0.003674165,1.987667,0.1373774,0.0,3.503481,20.6,6.989999,19.59958,0.0,6.0
11756,19/09/2018 05:40,0.3798042,18.86185,-0.06813709,7.642755,0.08395467,3.986817,0.04898275,0.0,3.5,20.6,6.989999,19.9796,0.0,6.0
11757,19/09/2018 06:00,40.16163,2531.005,-0.01611666,6.957643,0.021852,4.0342,0.06856217,0.0,3.537976,20.6,6.979762,19.75621,0.0,6.0
11758,19/09/2018 06:20,91.21114,6172.977,0.222718,5.882429,0.07686036,3.568388,0.8282666,1855.318,3.778819,20.6,6.995635,18.77524,0.0,6.0
11759,19/09/2018 12:00,1.438666,114.6886,0.004449,5.359269,0.0397415,3.020434,0.07000001,0.0,3.51,20.79791,7.016055,20.0664,0.0,6.0
11760,19/09/2018 12:20,1.085624,108.8422,0.07704581,4.916785,0.03462574,3.359168,0.07000001,0.0,3.51,20.83368,7.03,20.2732,0.0,6.0
11761,19/09/2018 12:40,0.881878,85.50265,0.1064584,4.501011,0.01093759,3.512108,0.07000001,0.0,3.51,20.9,7.030831,20.42177,0.0,6.0
11762,19/09/2018 13:00,0.4112825,44.28598,0.85826,4.111098,0.009425265,3.536996,0.07000001,0.0,3.51,20.9,7.031332,20.49728,0.0,6.0
11763,19/09/2018 13:20,173.1864,18747.1,0.736236,3.731924,0.0,3.805243,0.07000001,0.0,3.605107,20.9,7.035983,20.49656,0.0,6.0
11764,19/09/2018 13:40,181.5329,20448.97,5.136992,2.413911,0.05404916,2.645519,0.206678,1147.63,4.303155,20.9,7.10972,19.37148,0.0,6.0
11765,19/09/2018 14:00,39.89446,4541.277,6.732756,2.135535,0.09000002,2.76326,0.7708033,4069.152,4.605919,20.9,7.192619,17.99688,0.000537553,6.0
11766,19/09/2018 14:20,4.41188,451.2773,3.360081,4.460766,0.1727225,3.101163,1.549639,3839.471,4.603153,20.9,7.080798,17.92537,0.016563,6.0
11767,19/09/2018 14:40,2.261892,240.1542,0.7174656,7.209537,0.3552924,3.16,1.954667,2533.654,4.608308,20.94874,6.977242,18.46176,0.01091087,6.0
11768,19/09/2018 15:00,1.008557,116.0098,0.0,9.589998,0.0917605,3.115758,2.47512,478.4463,4.599999,21.0,6.940001,20.23664,1.636708e-05,6.0
11769,19/09/2018 15:20,0.6292617,66.77019,-0.03790383,9.515581,0.0,1.432131,0.7664422,0.0,4.599999,21.05591,6.95083,20.70792,0.0,6.0
11770,19/09/2018 15:40,0.2755034,25.23416,-0.06429943,9.370872,0.0,0.03632374,0.4251431,0.0,4.599999,21.1,6.96,20.65358,0.0,6.0
11771,19/09/2018 16:00,0.48345,48.80177,-0.04151981,9.229998,0.0005905,0.03208866,0.2584967,0.0,4.593207,21.1,6.941313,20.67203,0.0,6.0
11772,19/09/2018 16:20,0.0,0.0,0.02055665,9.224934,0.0,0.06723702,0.1537986,0.0,3.960183,21.1,6.950633,20.58975,0.0,6.0
11773,19/09/2018 16:40,114.1056,15031.65,0.1873758,8.998654,0.006460582,0.144598,0.07716394,0.0,3.609204,21.1,6.960842,19.4798,0.0,6.0
11774,19/09/2018 17:00,136.0086,17824.06,4.663362,5.20311,0.1083682,3.039097,0.3156408,1960.91,4.037786,21.1,7.015898,19.70166,0.0,6.0
11775,19/09/2018 17:20,6.582606,676.8407,3.438066,5.643317,0.116925,3.304922,1.004932,4069.152,4.21,21.1,7.069013,18.58097,0.003736499,6.0
11776,19/09/2018 17:40,1.630894,167.1459,0.6499788,8.1192,0.398377,3.485709,2.004374,2849.833,4.209233,21.1,6.980989,18.77591,0.005672627,6.0
11777,19/09/2018 18:00,2.264559,212.2428,0.000788,10.0854,0.0179535,3.573434,2.425869,494.7841,4.206815,21.1,6.9469,20.27302,0.0,6.0
11778,19/09/2018 18:20,0.3801265,29.2132,0.0,10.14207,0.001643831,1.678891,0.7712839,0.0,4.21,21.1,6.96,20.71434,0.0,6.0
11779,19/09/2018 18:40,0.2578615,19.73861,-0.0018485,9.920784,0.0,0.04,0.407501,0.0,4.201325,21.1,6.96,20.7606,0.0,6.0
11780,19/09/2018 19:00,0.1306306,10.27398,0.02326535,9.704538,0.001211,0.04,0.2281928,0.0,3.997051,21.09061,6.96,20.74623,0.0,6.0
11781,19/09/2018 19:20,0.7712608,47.87063,0.09958485,9.166628,0.03426133,1.451741,0.1586384,0.0,3.524627,21.0,6.96,19.96841,0.0,6.0
11782,19/09/2018 19:40,109.5248,7592.044,0.3278015,7.845413,0.021941,3.802965,0.06932142,0.0,3.60116,21.0,6.960642,19.97054,0.0,6.0
11783,19/09/2018 20:00,371.5348,24572.97,4.876738,5.850569,0.188246,2.664133,0.290652,1960.73,4.359965,20.93485,7.038619,19.43619,0.0,6.0
11784,19/09/2018 20:20,12.4044,729.3012,5.381846,6.905484,0.1924171,2.464264,0.964218,4069.152,4.878652,20.9,7.117886,18.44834,0.000440418,6.0
11785,19/09/2018 20:40,3.063648,158.5241,1.365526,8.501948,0.3193899,2.965263,1.94429,3155.873,4.88,20.9,7.001044,17.0757,0.005357182,6.0
11786,19/09/2018 21:00,1.116892,64.18711,0.016298,10.47261,0.07710584,2.973294,2.641632,596.0146,4.872789,20.9,6.949998,18.97438,3.061398e-05,6.0
11787,19/09/2018 21:20,0.3786733,23.67378,0.0305705,10.62,0.0,1.413867,1.386789,0.0,4.87,20.9,6.95986,20.71064,0.0,6.0
11788,19/09/2018 21:40,0.0,0.0,0.0,10.52173,0.0,0.052696,0.6677539,0.0,4.87,20.9,6.968492,20.64926,0.0,6.0
11789,19/09/2018 22:00,0.0,0.0,0.006332,10.24281,0.0,0.04063433,0.3359468,0.0,4.348839,20.9,6.949998,20.62508,0.0,6.0
11790,19/09/2018 22:20,0.8915834,68.64406,0.04178358,10.11486,0.03642858,0.04,0.2170276,0.0,3.585801,20.9,6.960409,19.88952,0.0,6.0
11791,19/09/2018 22:40,120.2013,8159.914,0.1063705,8.640921,0.02425741,3.119102,0.05589509,0.0,3.631385,20.9,6.97,19.41667,0.0,6.0
11792,19/09/2018 23:00,115.57,7044.511,3.940765,5.767889,0.15092,3.099227,0.3368184,2366.386,4.043309,20.9,6.999762,20.04384,0.0,6.0
11793,19/09/2018 23:20,1.774593,84.03119,2.784555,6.517221,0.19527,3.417279,0.9499445,4069.152,4.159368,20.9,7.059178,18.81127,0.0,6.0
11794,19/09/2018 23:40,2.430278,111.9126,0.317055,8.858362,0.111597,3.582708,2.499681,1292.141,4.153466,20.9,7.001486,19.23355,0.0,6.0
11795,20/09/2018 00:00,0.352015,15.29494,0.001154,9.456891,0.00824392,2.640361,1.280399,18.62502,4.150001,20.9,6.989999,20.16328,0.0,6.0
11796,20/09/2018 00:20,0.0,0.0,0.0,9.483505,0.0,0.03972932,0.4544017,0.0,4.080741,20.9,7.000389,20.67556,0.0,6.0
11797,20/09/2018 00:40,0.7593042,30.66265,0.0012155,9.157817,0.0007975,0.114477,0.1866058,0.0,3.576644,20.9,7.009597,20.38171,0.0,6.0
11798,20/09/2018 01:00,0.517154,21.04139,0.06420049,7.67041,0.01548341,4.147155,0.04838692,0.0,3.5,20.9,6.995338,19.48815,0.0,6.0
11799,20/09/2018 01:20,0.515369,20.37307,0.05999999,7.066052,0.03800475,4.253266,0.06926135,0.0,3.5,20.9,7.010001,19.71748,0.0,6.0
11800,20/09/2018 01:40,58.66246,2764.591,0.06595259,6.489401,0.0,4.246366,0.07000001,0.0,3.567455,20.9,7.010387,20.41336,0.0,6.0
11801,20/09/2018 02:00,52.32397,2496.624,1.006159,5.058235,0.05798801,3.633657,0.9287367,2913.068,3.786703,20.9,7.056414,18.91859,0.0,6.0
11802,20/09/2018 02:20,1.634107,70.5529,0.4204376,6.335326,0.06778366,3.793596,3.154398,1367.987,3.82,20.9,7.044028,18.3031,0.0,6.0
11803,20/09/2018 02:40,0.933545,42.34608,0.053634,7.22,0.04152975,3.955937,3.045725,457.5023,3.82,20.9,7.034421,20.52227,0.0,6.0
11804,20/09/2018 03:00,0.3335405,18.06766,0.00104,7.234959,0.0015475,2.968067,1.207729,0.0,3.82,20.89714,7.024666,20.466,0.0,6.0
11805,20/09/2018 03:20,0.0,0.0,0.0,7.231567,0.0,0.04,0.4271178,0.0,3.740339,20.8,7.04,20.49103,0.0,6.0
11806,20/09/2018 03:40,0.7586697,42.57645,0.0020005,6.97269,0.003137416,1.018052,0.08092236,0.0,3.500924,20.8,7.039615,20.20897,0.0,6.0
11807,20/09/2018 04:00,0.3785565,20.74696,0.09831385,5.705545,0.09000002,4.156941,0.02472641,0.0,3.5,20.8,7.019999,19.47948,0.0,6.0
11808,20/09/2018 04:20,0.5158645,29.44972,0.1225094,5.086926,0.05175785,4.167073,0.04742759,0.0,3.5,20.8,7.030383,20.03546,0.0,6.0
11809,20/09/2018 04:40,58.16019,4068.0,0.1146575,4.217029,0.01229283,3.92104,0.07000001,0.0,3.575046,20.8,7.054086,19.84726,0.0,6.0
11810,20/09/2018 05:00,52.19195,3775.117,0.7727915,3.602572,0.04437225,3.696246,1.355088,3120.343,3.792338,20.8,7.059999,18.47354,0.0,6.0
11811,20/09/2018 05:20,1.010097,50.29163,0.3317405,5.271615,0.1064504,3.851056,3.293326,1254.484,3.819159,20.8,7.044424,17.70503,0.0,6.0
11812,20/09/2018 05:40,0.2575359,12.12068,0.0,5.922608,0.01798483,3.920708,2.987104,220.5338,3.81,20.8,7.045135,17.90664,0.0,6.0
11813,20/09/2018 06:00,0.2582585,12.92385,0.0,5.839999,0.006533754,2.977209,0.888337,0.0,3.81,20.8,7.035349,20.01092,0.0,6.0
11814,20/09/2018 06:20,0.0,0.0,0.0,5.783128,0.0,0.05860501,0.3618675,0.0,3.675881,20.76158,7.050002,19.7915,0.0,6.0
11815,20/09/2018 06:40,0.5080695,22.97531,0.04900335,4.990192,0.006360665,3.129134,0.0242142,0.0,3.51,20.8,7.048555,19.21986,0.0,6.0
11816,20/09/2018 07:00,0.3783842,16.79386,0.1942395,4.167823,0.1089825,4.186978,0.02104833,0.0,3.51,20.8,7.050002,19.8469,0.0,6.0
11817,20/09/2018 07:20,0.6449092,30.53247,0.06888349,5.241722,0.04226533,3.963508,0.055957,0.0,3.51,20.8,7.06585,20.04107,0.0,6.0
11818,20/09/2018 07:40,195.1509,11333.45,1.332982,2.826471,0.08058751,3.832913,0.07000001,14.20817,3.823254,20.68518,7.106635,20.12192,0.0,6.0
11819,20/09/2018 08:00,80.58627,5251.357,1.435709,5.324813,0.1459173,3.002886,1.484224,3820.74,4.232064,20.59151,7.149917,18.56851,0.0,6.0
11820,20/09/2018 08:20,3.511164,228.8973,-0.05326475,4.961395,0.1848443,3.38538,2.572916,1698.151,4.271007,20.6,7.062907,18.31297,0.0,6.0
11821,20/09/2018 08:40,1.252763,91.32893,0.0,5.950792,0.06845274,3.45303,2.482819,344.4952,4.27,20.6,7.04,19.24298,0.0,6.0
11822,20/09/2018 09:00,0.1214667,9.976583,0.0,5.964107,0.04238666,0.9679745,0.9428684,0.0,4.269608,20.6,7.041116,19.09497,0.0,6.0
11823,20/09/2018 09:20,0.0,0.0,0.004682249,5.96365,0.008812915,0.001330665,0.710184,0.0,3.958105,20.6,7.056682,19.61112,0.0,6.0
11824,20/09/2018 09:40,0.9042786,112.5333,0.02938208,5.46428,0.09601451,1.455367,0.2839367,0.0,3.519975,20.6,7.032765,19.84117,0.0,6.0
11825,20/09/2018 10:00,1.124844,133.9649,0.215262,4.557476,0.09199867,3.909285,0.02113275,0.0,3.51,20.64609,7.026852,20.07484,0.0,6.0
11826,20/09/2018 10:20,1.152893,136.0144,0.3788654,4.109198,0.2546826,4.034661,0.055072,0.0,3.510547,20.7,7.036565,20.37982,0.0,6.0
11827,20/09/2018 10:40,177.7768,24929.0,3.890282,3.187227,0.2284526,3.837411,0.07199103,130.9729,3.814577,20.7,7.066068,19.76945,0.0,6.0
11828,20/09/2018 11:00,69.49973,9144.873,11.64978,2.255105,0.1876369,3.065917,1.246206,4066.326,4.156661,20.72566,7.187161,18.33334,0.005521061,6.0
11829,20/09/2018 11:20,4.897115,521.564,5.781628,5.21448,0.4106645,3.466354,1.715837,3545.986,4.180768,20.8,7.066844,17.68217,0.04548129,6.0
11830,20/09/2018 11:40,3.872636,446.6204,0.9791633,8.436432,0.4311176,3.729966,2.487218,1466.765,4.180175,20.8,6.969274,18.10862,0.01847481,6.0
11831,20/09/2018 12:00,0.8573549,98.67738,0.13,9.619417,0.1430025,3.697416,1.909229,270.9515,4.179959,20.86648,6.960852,19.0304,0.000390569,6.0
11832,20/09/2018 12:20,0.2881077,28.25544,0.13,9.589232,0.0284025,0.6534557,0.5978705,0.0,4.149851,20.9,6.97,19.3193,0.0,6.0
11833,20/09/2018 12:40,1.00188,98.42619,0.1317688,9.799248,0.0053575,0.1949669,0.3793523,0.0,3.638132,20.9,6.964291,19.65223,0.0,6.0
11834,20/09/2018 13:00,0.25755,26.55387,0.2038771,8.915951,0.08935808,2.814296,0.01667433,0.0,3.5,20.9,6.949998,20.03708,0.0,6.0
11835,20/09/2018 13:20,28.51201,3719.945,0.3331593,7.96071,0.0655155,4.658757,0.0507235,0.0,3.509069,20.98137,6.952422,20.12665,0.0,6.0
11836,20/09/2018 13:40,186.9524,24502.71,4.234733,6.783202,0.1758605,3.708639,0.1129035,536.0375,3.88516,21.0,7.052493,19.80752,0.0,6.0
11837,20/09/2018 14:00,46.05566,5931.269,10.5423,5.317307,0.2514939,3.818953,0.80318,4069.152,4.214168,21.0372,7.124766,18.15354,0.01430047,6.0
11838,20/09/2018 14:20,4.622226,481.8102,5.277577,7.728144,0.2943266,5.529302,1.556586,3825.443,4.223354,21.1,7.032845,17.9789,0.03712511,6.0
11839,20/09/2018 14:40,2.359129,197.0425,0.9157845,10.46649,0.2156382,7.379933,2.493731,1493.899,4.228326,21.1,6.949998,19.32497,0.01140942,6.0
11840,20/09/2018 15:00,0.935405,65.53658,0.18,11.55315,0.1538514,7.753153,1.888902,275.6337,4.22975,21.15905,6.949998,20.40854,0.0,6.0
11841,20/09/2018 15:20,0.0,0.0,0.1355515,11.49119,0.043749,1.922165,0.3058437,0.0,4.209409,21.2,6.951322,20.61039,0.0,6.0
11842,20/09/2018 15:40,0.22704,14.94789,0.1465557,11.41685,0.00441525,0.9155595,0.2643441,0.0,3.712858,21.2,6.963137,20.43994,0.0,6.0
11843,20/09/2018 16:00,1.044364,69.79603,0.230452,10.62767,0.04200384,3.378973,0.04350866,0.0,3.5,21.2,6.949998,19.60017,0.0,6.0
11844,20/09/2018 16:20,43.5251,3609.699,0.7739946,9.513642,0.08249884,4.81786,0.06377951,0.0,3.525346,21.2,6.954257,19.9125,0.0,6.0
11845,20/09/2018 16:40,112.4393,9333.037,5.165593,7.575991,0.09685256,3.853074,0.2210197,1146.293,3.813493,21.2,6.98419,19.26738,0.0,6.0
11846,20/09/2018 17:00,23.23897,1897.594,4.314384,7.412791,0.1889439,4.090922,0.9045523,4069.152,4.006625,21.2,7.034308,18.63666,0.0,6.0
11847,20/09/2018 17:20,0.759998,44.9255,0.9416955,9.621795,0.2578015,4.56039,2.458815,1471.909,4.00293,21.2,6.983334,18.6449,0.0,6.0
11848,20/09/2018 17:40,1.75293,97.07398,0.1232115,10.33183,0.0866617,7.004644,1.823688,275.9518,4.006602,21.2,6.983609,20.5516,0.0,6.0
11849,20/09/2018 18:00,0.0,0.0,0.1237075,10.47403,0.0339436,5.693707,0.4569963,0.0,3.988438,21.2,6.998383,20.67755,0.0,6.0
11850,20/09/2018 18:20,0.6300775,49.59257,0.1295755,10.13426,0.01343867,1.950627,0.3135746,0.0,3.59769,21.2,7.001339,19.65467,0.0,6.0
11851,20/09/2018 18:40,0.2455507,19.43015,0.2082336,9.00183,0.09541909,4.307935,0.03326159,0.0,3.5,21.2,6.992912,19.87498,0.0,6.0
11852,20/09/2018 19:00,0.5283598,41.01367,0.290088,8.403974,0.055356,4.720404,0.06306934,0.0,3.5,21.2,6.990858,20.20337,0.0,6.0
11853,20/09/2018 19:20,71.60293,6244.224,0.8623937,7.674978,0.01904608,4.96051,0.07000001,0.0,3.550912,21.17879,7.00104,20.18659,0.0,6.0
11854,20/09/2018 19:40,173.1464,14545.96,6.200573,5.578424,0.14,3.908708,0.2723373,1552.608,3.979311,21.1,7.051918,19.33802,0.0,6.0
11855,20/09/2018 20:00,23.99221,1961.157,6.027954,5.439411,0.1599049,3.803263,0.9035586,4069.152,4.246243,21.1,7.12124,18.09864,0.001013112,6.0
11856,20/09/2018 20:20,2.150509,149.3146,1.872092,8.116613,0.1831275,4.174396,2.348687,2421.998,4.25,21.1,7.034224,17.62305,0.0,6.0
11857,20/09/2018 20:40,0.87936,50.59787,0.141271,9.758628,0.001875415,4.279952,2.26483,351.3868,4.242706,21.1,7.0,19.92076,0.0,6.0
11858,20/09/2018 21:00,0.6329917,25.69187,0.18,9.997631,0.006006167,2.590304,0.5399076,0.0,4.239999,21.1,7.010737,20.62284,0.0,6.0
11859,20/09/2018 21:20,0.0,0.0,0.18,9.970878,0.001905,0.8278766,0.3955404,0.0,3.878116,21.1,7.004596,20.33203,0.0,6.0
11860,20/09/2018 21:40,0.9534125,41.53268,0.2096053,9.1093,0.06127975,2.173099,0.09296415,0.0,3.513562,21.1,7.012914,18.95684,0.0,6.0
11861,20/09/2018 22:00,0.5610292,21.08925,0.289343,7.869205,0.165329,5.106298,0.055613,0.0,3.51,21.1,7.010508,19.54657,0.0,6.0
11862,20/09/2018 22:20,100.0633,4102.4,0.6952605,7.027064,0.1168044,4.999503,0.07000001,0.0,3.602747,21.1,7.004184,19.57637,0.0,6.0
11863,21/09/2018 10:00,1.760582,188.6143,0.6180251,3.14021,0.0373725,4.13357,0.05333899,0.0,3.5,20.8,7.030273,19.95919,0.0,6.0
11864,21/09/2018 10:20,169.1543,19123.24,6.645985,2.341999,0.0,3.085701,0.06833068,0.0,3.776368,20.8,7.116556,19.5058,0.0,6.0
11865,21/09/2018 10:40,70.10844,7992.134,6.549749,1.794696,0.015283,3.309201,1.316336,3790.529,4.135918,20.8,7.114472,17.7541,0.003717472,6.0
11866,21/09/2018 11:00,5.038035,495.6987,3.858462,6.158208,0.0366575,2.393821,1.848891,2904.195,4.170976,20.8,7.06036,17.50565,0.01092803,6.0
11867,21/09/2018 11:20,3.023178,326.7734,2.086377,8.152549,0.02432033,1.241331,2.74867,625.1112,4.170687,20.85632,7.019212,17.89462,0.000982417,6.0
11868,21/09/2018 11:40,2.530318,265.9188,2.661407,7.291188,0.039503,0.03083375,4.003261,751.3488,4.169999,20.9,7.026048,18.11314,0.000146806,6.0
11869,21/09/2018 12:00,1.002908,80.52425,0.7500062,9.48675,0.1538786,0.04605382,2.979963,0.0,4.169999,20.92703,7.042431,19.29753,0.0,6.0
11870,21/09/2018 12:20,0.0,0.0,0.6748245,9.242488,0.1228202,0.7038156,2.446409,0.0,3.900837,21.0001,6.980001,19.6044,0.0,6.0
11871,21/09/2018 12:40,2.13309,182.3403,2.610163,7.949718,0.1613917,0.3228947,0.5515745,0.0,3.511023,21.0,6.995209,19.84668,0.0,6.0
11872,21/09/2018 13:00,10.15035,852.2819,1.226314,8.571406,0.2706859,0.4227708,0.0,0.0,3.512803,21.06745,7.00888,20.1277,0.0,6.0
11873,21/09/2018 13:20,164.6173,15870.89,3.253069,5.941183,0.03341625,2.433196,0.02494483,331.8897,3.802905,21.0681,7.01044,20.08727,0.0,6.0
11874,21/09/2018 13:40,51.08168,4944.064,5.512447,4.590514,0.1307495,3.099128,0.8477343,4069.152,4.112992,21.0,7.068945,18.19132,0.0,6.0
11875,21/09/2018 14:00,3.891404,335.9442,1.867737,7.396272,0.1683176,3.372399,2.062917,2494.186,4.122503,21.09844,7.012946,18.38642,0.0,6.0
11876,21/09/2018 14:20,2.387579,178.5807,0.12,9.047693,0.153944,3.306615,2.358483,435.8109,4.121281,21.1,6.99182,19.00421,0.0,6.0
11877,21/09/2018 14:40,0.1292283,10.54624,0.1222805,9.196578,0.1100843,0.6079259,0.6680676,4.0896,4.12,21.1,7.0,20.3819,0.0,6.0
11878,21/09/2018 15:00,0.0,0.0,0.12,9.125655,0.040499,0.01,0.4504663,4.0896,3.822184,21.1,7.0,20.30784,0.0,6.0
11879,21/09/2018 15:20,0.751539,54.52444,0.1639639,8.28551,0.00329475,2.319258,0.05034203,4.0896,3.500266,21.1,6.990021,19.93798,0.0,6.0
11880,21/09/2018 15:40,0.4513358,33.03123,0.2752735,7.305041,0.0167886,4.038043,0.03840575,4.0896,3.5,21.1,6.997169,19.58472,0.0,6.0
11881,21/09/2018 16:00,32.59902,2196.041,0.3225486,6.562537,0.08087125,4.045432,0.06208842,4.0896,3.513731,21.1,7.0,19.95718,0.0,6.0
11882,21/09/2018 16:20,150.8285,9410.413,3.132182,4.827351,0.1062332,3.431412,0.1443858,742.8973,3.845771,21.02888,7.009837,19.5028,0.0,6.0
11883,21/09/2018 16:40,57.0972,3504.09,5.719086,3.482917,0.2218224,3.072678,0.5661968,4069.152,4.154363,20.94639,7.113986,18.70842,0.0,6.0
11884,21/09/2018 17:00,6.937511,309.0194,2.057669,6.257202,0.1499208,3.448803,1.799462,2865.243,4.167677,20.96168,7.066145,19.37901,0.0,6.0
11885,21/09/2018 17:20,1.011095,43.60789,0.145845,8.078075,0.1429786,3.481423,2.525843,448.0674,4.169857,21.0,7.031819,20.36475,0.0,6.0
11886,21/09/2018 17:40,0.0,0.0,0.1704565,8.195698,0.05534541,0.6550093,0.8791435,0.0,4.167265,21.0,7.039884,20.62431,0.0,6.0
11887,21/09/2018 18:00,0.0,0.0,0.1595515,7.982497,0.006285,0.01,0.5789323,0.0,3.825436,21.0,7.04,20.23199,0.0,6.0
11888,21/09/2018 18:20,1.327112,53.93697,0.1994326,6.981692,0.075045,2.410628,0.165014,0.0,3.5,21.0,7.029796,18.91555,0.0,6.0
11889,21/09/2018 18:40,0.3118425,13.97094,0.3117914,5.832618,0.1218922,4.064652,0.040222,0.0,3.5,21.0,7.022727,19.3576,0.0,6.0
11890,21/09/2018 19:00,117.9285,8531.866,0.3109348,5.076717,0.01737675,4.026721,0.06315468,0.0,3.576501,21.0,7.050002,19.38702,0.0,6.0
11891,21/09/2018 19:20,471.8573,34890.16,5.686229,4.720437,0.1529545,2.698238,0.1594979,1350.25,4.542614,20.94916,7.166358,19.0335,0.0,6.0
11892,21/09/2018 19:40,91.17046,6834.769,7.199604,5.412578,0.2245095,2.191968,0.5969087,4069.152,5.411402,20.80983,7.226672,18.2745,0.0,6.0
11893,21/09/2018 20:00,2.752828,129.6143,3.566199,6.546368,0.2608101,2.580533,1.426801,3713.688,5.41807,20.8,7.107268,17.46165,0.00276194,6.0
11894,21/09/2018 20:20,2.302372,101.3381,0.86107,8.811801,0.2912189,2.64,2.334653,1883.344,5.410856,20.8,7.030623,17.10409,0.002751196,6.0
11895,21/09/2018 20:40,1.139403,44.50687,0.129916,9.851515,0.04767542,2.440534,2.034647,158.2312,5.403749,20.8,7.010001,18.78455,0.0,6.0
11896,21/09/2018 21:00,0.3816425,17.81124,0.1600055,9.636632,0.0,0.03,0.7513363,0.0,5.400001,20.8,7.010001,19.61699,0.0,6.0
11897,21/09/2018 21:20,0.37936,18.79928,0.1677334,9.336712,0.00291375,0.01898349,0.4790734,0.0,5.398971,20.8,7.010001,20.33705,0.0,6.0
11898,21/09/2018 21:40,0.0,0.0,0.2021375,9.252088,0.005440165,0.011448,0.3011962,0.0,5.39,20.8,7.010001,20.56462,0.0,6.0
11899,21/09/2018 22:00,0.0,0.0,0.1880266,8.922447,0.0527905,0.024452,0.2272995,0.0,5.071794,20.8,7.010001,20.5498,0.0,6.0
11900,21/09/2018 22:20,0.0,0.0,0.12,8.62914,0.005136832,0.01,0.2412024,0.0,4.044154,20.8,7.010001,20.47161,0.0,6.0
11901,21/09/2018 22:40,135.1006,10500.29,4.690433,5.842896,0.05349084,1.883464,0.1118882,0.0,3.90641,20.79784,7.074029,20.42555,0.0,6.0
11902,21/09/2018 23:00,77.00033,5841.234,3.753712,4.700719,0.1249016,2.984774,0.6502193,3791.986,4.228269,20.70662,7.069795,18.97091,0.0,6.0
11903,21/09/2018 23:20,4.571794,300.8731,1.483519,6.739193,0.1013655,3.366686,2.149789,2374.881,4.274187,20.7,7.047474,18.55128,0.0,6.0
11904,21/09/2018 23:40,1.546791,104.1268,0.2062955,8.097953,0.03571367,3.397346,2.415708,457.4091,4.274457,20.7,7.03,19.90905,0.0,6.0
11905,22/09/2018 00:00,0.3308644,23.48403,0.1612685,7.975309,0.04934708,2.394174,0.7093579,0.0,4.27,20.67117,7.036244,19.79836,0.0,6.0
11906,22/09/2018 00:20,0.0,0.0,0.1536915,7.903343,0.0,0.02,0.4270848,0.0,4.168649,20.6,7.050002,20.05173,0.0,6.0
11907,22/09/2018 00:40,0.769001,58.76507,0.1839832,7.543481,0.00530175,0.1007334,0.2216796,0.0,3.636901,20.60622,7.050002,20.09284,0.0,6.0
