,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
11908,22/09/2018 01:00,0.8795668,63.05146,0.178141,5.82802,0.04934825,3.557881,0.04717258,0.0,3.51,20.7,7.050002,19.79259,0.0,6.0
11909,22/09/2018 01:20,0.6193509,37.21933,0.18,4.68137,0.072031,4.07163,0.06678242,0.0,3.510207,20.68346,7.050002,20.11525,0.0,6.0
11910,22/09/2018 01:40,86.27687,6986.89,1.005354,3.620471,0.01605619,3.907402,0.07398516,132.2226,3.6482,20.6,7.042217,19.46284,0.0,6.0
11911,22/09/2018 02:00,48.17809,3895.839,2.809257,2.812083,0.1566805,3.608137,1.466375,3709.852,3.86786,20.6,7.080001,18.75349,0.0,6.0
11912,22/09/2018 02:20,1.883011,144.6441,0.8294308,5.029282,0.1330978,3.726936,3.400748,933.5995,3.883641,20.6,7.068854,19.79359,0.0,6.0
11913,22/09/2018 02:40,0.573929,44.49809,0.13,5.683312,0.01932442,3.751049,2.304229,278.6266,3.88,20.6,7.059999,20.2346,0.0,6.0
11914,22/09/2018 03:00,0.0629425,4.194871,0.13,5.542768,0.077594,2.549799,0.7548535,0.0,3.88,20.6,7.068491,19.95626,0.0,6.0
11915,22/09/2018 03:20,0.052875,1.022579,0.13415,5.387567,0.0,0.04213541,0.4534633,0.0,3.65675,20.57607,7.083281,20.06052,0.0,6.0
11916,22/09/2018 03:40,0.9707292,81.73016,0.1784215,4.134918,0.05587541,3.321759,0.01768202,0.0,3.5,20.6,7.069231,19.7996,0.0,6.0
11917,22/09/2018 04:00,0.5158079,38.44497,0.2037735,3.100708,0.08009075,4.124182,0.03380592,0.0,3.5,20.6,7.070001,20.01471,0.0,6.0
11918,22/09/2018 04:20,6.748876,576.9135,0.25,2.361285,0.0575781,4.185954,0.04956401,0.0,3.502663,20.6,7.070001,19.94523,0.0,6.0
11919,22/09/2018 04:40,84.29935,7906.733,2.435085,1.328989,0.06182656,3.688119,0.1957949,738.8691,3.66476,20.54444,7.00504,19.83106,0.0,6.0
11920,22/09/2018 05:00,10.77558,996.3633,2.719597,2.050391,0.04006591,3.635606,2.079625,2684.615,3.791844,20.44788,7.087084,18.28304,0.0,6.0
11921,22/09/2018 05:20,1.259115,103.5894,0.3156582,4.211821,0.06344765,3.834338,3.99946,687.0514,3.79,20.4,7.069627,18.68398,0.0,6.0
11922,22/09/2018 05:40,0.508804,33.30508,0.12,4.387963,0.01076608,3.844689,2.147878,62.64225,3.79,20.4,7.063858,20.27677,0.0,6.0
11923,22/09/2018 06:00,0.0,0.0,0.1235774,4.120069,0.001538835,2.497185,0.4389511,0.0,3.789,20.4,7.065856,20.15193,0.0,6.0
11924,22/09/2018 06:20,0.7525375,48.75148,0.1675292,3.950774,0.0,0.02,0.2113551,0.0,3.565453,20.4,7.080001,20.03357,0.0,6.0
11925,22/09/2018 06:40,0.5164741,34.44883,0.2912326,2.741301,0.06026299,3.268815,0.004167916,0.0,3.5,20.4,7.063858,19.8638,0.0,6.0
11926,22/09/2018 07:00,0.2579325,16.20984,0.267866,1.639421,0.06964943,4.14894,0.03516783,0.0,3.5,20.4,7.064241,19.98156,0.0,6.0
11927,22/09/2018 07:20,14.37647,1186.311,0.346711,1.18329,0.03479875,4.117701,0.06285442,0.0,3.507159,20.4,7.080001,20.24673,0.0,6.0
11928,22/09/2018 07:40,91.85495,7038.558,1.707605,1.112098,0.06118468,3.609905,0.2976324,942.5511,3.698868,20.39711,7.020081,19.23511,0.0,6.0
11929,22/09/2018 08:00,28.32112,2055.859,2.614223,2.359301,0.1317753,3.369039,2.212049,2353.997,3.879857,20.3,7.071408,17.87795,0.0,6.0
11930,22/09/2018 08:20,1.010493,70.89897,0.3152669,4.449094,0.0906719,3.616837,3.732305,633.5875,3.88,20.3,7.03,19.64746,0.0,6.0
11931,22/09/2018 08:40,0.7807625,49.44342,0.12,4.586781,0.1062255,3.625133,2.177494,212.1874,3.88,20.3,7.043116,19.76574,0.0,6.0
11932,22/09/2018 09:00,0.3562917,25.37087,0.12,4.338704,0.04952908,1.704482,0.6322418,0.0,3.877295,20.3,7.036138,19.82124,0.0,6.0
11933,22/09/2018 09:20,0.7232774,58.8555,0.1230327,4.233117,0.00088725,0.02114033,0.2513604,0.0,3.594889,20.3,7.050002,19.54426,0.0,6.0
11934,22/09/2018 09:40,0.5346754,56.91304,0.1644065,3.163778,0.009735,3.250446,0.000899167,0.0,3.5,20.3,7.048039,19.71754,0.0,6.0
11935,22/09/2018 10:00,0.4183418,51.18943,0.2010805,2.213802,0.08351061,4.091602,0.03087716,0.0,3.5,20.3221,7.050002,19.93647,0.0,6.0
11936,22/09/2018 10:20,87.28306,12483.48,0.2826625,1.607568,0.06824709,4.010509,0.06257667,0.0,3.555887,20.39665,7.050002,20.06403,0.0,6.0
11937,22/09/2018 10:40,153.3432,22515.17,7.279891,1.340218,0.01352459,3.288069,0.29419,1145.159,4.006896,20.30267,7.086346,19.95512,0.0,6.0
11938,22/09/2018 11:00,26.57836,3785.857,8.059196,2.610687,0.08519725,3.112784,1.591303,3805.184,4.235372,20.3,7.131349,18.27253,0.002747917,6.0
11939,22/09/2018 11:20,4.645527,572.9413,2.814887,6.426053,0.3517898,3.272284,1.996116,2585.233,4.239999,20.3,7.011597,17.60571,0.01185378,6.0
11940,22/09/2018 11:40,0.5492925,62.68778,0.2250671,9.045877,0.08443493,3.187321,2.815184,221.3653,4.239999,20.3,6.970756,18.48758,0.00080103,6.0
11941,22/09/2018 12:00,1.589082,173.4422,0.0878045,9.113829,0.0,0.02637091,1.183661,0.0,4.23937,20.36993,6.988098,19.45786,0.0,6.0
11942,22/09/2018 12:20,0.0,0.0,0.1381129,8.950361,0.0,0.0109045,0.7185706,0.0,3.964675,20.4,6.979233,19.71294,0.0,6.0
11943,22/09/2018 12:40,0.7725751,76.35875,0.1891283,8.779724,0.000569335,0.2510246,0.2455076,0.0,3.515418,20.4,6.983133,19.80266,0.0,6.0
11944,22/09/2018 13:00,1.632372,165.8019,0.231596,7.036341,0.03028916,4.003835,0.03637459,0.0,3.51,20.4,6.97,20.09174,0.0,6.0
11945,22/09/2018 13:20,86.25199,9742.271,0.19,6.427016,0.035804,4.018994,0.06248526,0.0,3.568753,20.4,6.97,20.18647,0.0,6.0
11946,22/09/2018 13:40,194.6535,22334.93,6.884981,4.653749,0.1204063,3.078256,0.263012,1555.061,4.076034,20.4,7.051762,19.65121,0.0,6.0
11947,22/09/2018 14:00,21.83603,2370.108,8.014387,4.453634,0.1468497,2.972332,0.917694,4069.152,4.348265,20.4,7.138711,18.70383,0.000721025,6.0
11948,22/09/2018 14:20,4.879866,403.5665,3.037735,7.646361,0.2746996,3.292354,1.768696,3343.734,4.349959,20.4,7.045795,18.06032,0.009633243,6.0
11949,22/09/2018 14:40,1.75714,129.5695,0.3254485,10.3684,0.1628693,3.297925,2.673378,655.5807,4.343724,20.40907,6.999102,18.75968,0.000513781,6.0
11950,22/09/2018 15:00,0.3779585,23.47532,0.1203949,10.56181,0.000413834,2.340863,1.096388,0.0,4.339999,20.5,6.985147,20.06223,0.0,6.0
11951,22/09/2018 15:20,0.0,0.0,0.1280758,10.39675,0.000276,0.03,0.5463827,0.0,4.227087,20.58826,7.0,20.13464,0.0,6.0
11952,22/09/2018 15:40,0.4883634,29.84116,0.1243786,10.10809,0.0,0.1801983,0.3447019,0.0,3.613781,20.57285,6.998129,20.06317,0.0,6.0
11953,22/09/2018 16:00,0.4013177,23.33953,0.12,8.413469,0.06837251,4.040023,0.03096608,0.0,3.51,20.5,6.984235,19.64915,0.0,6.0
11954,22/09/2018 16:20,78.1552,5710.265,0.12,7.77551,0.06369068,4.051297,0.06078375,0.0,3.570121,20.5,7.0,19.8292,0.0,6.0
11955,22/09/2018 16:40,129.5438,9997.953,4.324062,5.512805,0.1173045,3.182027,0.3405199,1757.712,3.950455,20.5,7.059093,19.83696,0.0,6.0
11956,22/09/2018 17:00,11.37474,886.7049,4.474552,5.914392,0.13,3.216918,1.171187,3969.339,4.119758,20.5,7.097353,18.73768,0.0,6.0
11957,22/09/2018 17:20,1.261972,96.42957,0.829185,8.758548,0.06092233,3.508844,2.771033,1034.541,4.113159,20.5,7.02406,19.00008,0.0,6.0
11958,22/09/2018 17:40,0.6439035,51.23289,0.037912,3.050087,0.00626733,1.111391,1.735326,199.0819,4.11,20.5,2.216048,20.28237,0.0,6.0
11959,22/09/2018 18:00,0.0,0.0,0.0,0.0,0.0,0.0,0.403441,0.0,4.07686,20.5,0.0,20.55766,0.0,6.0
11960,22/09/2018 18:20,0.6777475,45.41625,0.0,0.0,0.0,0.0,0.2264639,0.0,3.624952,20.5,0.0,20.49427,0.0,6.0
11961,22/09/2018 18:40,1.008608,74.2785,0.0,0.0,0.0,0.0,0.02872075,0.0,3.5,20.5,0.0,19.62048,0.0,6.0
11962,22/09/2018 19:00,0.3314659,25.92933,0.0,0.0,0.0,0.0,0.05155484,0.0,3.5,20.5,0.0,20.16226,0.0,6.0
11963,22/09/2018 19:20,97.09147,8929.555,0.0,0.0,0.0,0.0,0.07000001,0.0,3.598351,20.44268,0.0,20.08149,0.0,6.0
11964,22/09/2018 19:40,120.4895,11227.76,0.0,0.0,0.0,0.0,0.3868037,2164.293,3.990769,20.4,0.0,19.30703,0.0,6.0
11965,22/09/2018 20:00,5.339107,382.9388,0.0,0.0,0.0,0.0,1.078684,4036.757,4.123939,20.4,0.0,18.75011,0.0,6.0
11966,22/09/2018 20:20,2.018672,156.5198,0.0,0.0,0.0,0.0,2.570076,1148.656,4.119983,20.4,0.0,19.17902,0.0,6.0
11967,22/09/2018 20:40,0.1289167,9.862325,0.0,0.0,0.0,0.0,1.626421,28.83249,4.12,20.4,0.0,20.61992,0.0,6.0
11968,22/09/2018 21:00,0.0,0.0,0.0,0.0,0.0,0.0,0.6119752,0.0,4.046295,20.4,0.0,20.53053,0.0,6.0
11969,22/09/2018 21:20,0.7577502,69.36095,0.0,0.0,0.0,0.0,0.3209769,0.0,3.579245,20.4,0.0,19.35333,0.0,6.0
11970,22/09/2018 21:40,0.3871755,28.62982,0.0,0.0,0.0,0.0,0.02794083,0.0,3.5,20.4,0.0,19.65194,0.0,6.0
11971,22/09/2018 22:00,0.5165307,39.77616,0.0,0.0,0.0,0.0,0.05623425,0.0,3.5,20.4,0.0,19.61924,0.0,6.0
11972,22/09/2018 22:20,80.03806,7583.88,0.0,0.0,0.0,0.0,0.07000001,0.0,3.584286,20.4,0.0,19.776,0.0,6.0
11973,22/09/2018 22:40,110.7976,7742.018,0.0,0.0,0.0,0.0,0.372202,2366.874,3.932255,20.4,0.0,19.9248,0.0,6.0
11974,22/09/2018 23:00,3.672613,194.86,0.0,0.0,0.0,0.0,1.249371,3748.03,4.047104,20.4,0.0,18.36264,0.0,6.0
11975,22/09/2018 23:20,2.723811,163.0573,0.0,0.0,0.0,0.0,2.65042,853.1876,4.04019,20.4,0.0,18.9598,0.0,6.0
11976,22/09/2018 23:40,0.12064,1.653135,0.0,0.0,0.0,0.0,1.391527,3.642974,4.04,20.4,0.0,20.06723,0.0,6.0
11977,23/09/2018 00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.545141,0.0,3.961155,20.36337,0.0,20.45977,0.0,6.0
11978,23/09/2018 00:20,0.6525043,37.94076,0.0,0.0,0.0,0.0,0.2264812,0.0,3.545363,20.33956,0.0,19.7666,0.0,6.0
11979,23/09/2018 00:40,0.4847776,29.62333,0.0,0.0,0.0,0.0,0.03431934,0.0,3.5,20.4,0.0,18.87516,0.0,6.0
11980,23/09/2018 01:00,0.3280714,18.38767,0.0,0.0,0.0,0.0,0.05915142,0.0,3.5,20.4,0.0,19.47879,0.0,6.0
11981,23/09/2018 01:20,95.23524,7003.406,0.0,0.0,0.0,0.0,0.07000001,0.0,3.619464,20.37453,0.0,19.94779,0.0,6.0
11982,23/09/2018 01:40,86.23393,6402.751,0.0,0.0,0.0,0.0,0.5697946,2773.5,3.943553,20.3,0.0,18.96273,0.0,6.0
11983,23/09/2018 02:00,1.492501,93.35191,0.0,0.0,0.0,0.0,2.034071,2895.449,4.01918,20.3,0.0,18.98924,0.0,6.0
11984,23/09/2018 02:20,3.217672,213.1076,0.0,0.0,0.0,0.0,2.742612,645.2565,4.016108,20.3,0.0,20.51744,0.0,6.0
11985,23/09/2018 02:40,0.3806366,23.68822,0.0,0.0,0.0,0.0,1.600638,0.0,4.010001,20.3,0.0,20.40292,0.0,6.0
11986,23/09/2018 03:00,0.0,0.0,0.0,0.0,0.0,0.0,0.6292107,0.0,3.91871,20.3,0.0,20.6078,0.0,6.0
11987,23/09/2018 03:20,1.123603,85.33661,0.0,0.0,0.0,0.0,0.2161195,0.0,3.536526,20.3,0.0,19.99982,0.0,6.0
11988,23/09/2018 03:40,0.5416111,35.43134,0.0,0.0,0.0,0.0,0.01108258,0.0,3.51,20.3,0.0,19.84643,0.0,6.0
11989,23/09/2018 04:00,0.625501,42.55378,0.0,0.0,0.0,0.0,0.04833033,0.0,3.51,20.3,0.0,19.94256,0.0,6.0
11990,23/09/2018 04:20,75.3474,6333.207,0.0,0.0,0.0,0.0,0.06529384,0.0,3.613295,20.3,0.0,19.96525,0.0,6.0
11991,23/09/2018 04:40,49.63682,4159.657,0.0,0.0,0.0,0.0,1.157,3382.783,3.812993,20.3,0.0,18.69451,0.0,6.0
11992,23/09/2018 05:00,1.294951,82.2938,0.0,0.0,0.0,0.0,3.468302,1304.229,3.859231,20.3,0.0,18.04807,0.0,6.0
11993,23/09/2018 05:20,1.127835,70.33837,0.0,0.0,0.0,0.0,2.925666,243.6185,3.849999,20.3,0.0,18.17311,0.0,6.0
11994,23/09/2018 05:40,0.4855485,32.95857,0.0,0.0,0.0,0.0,1.194792,0.0,3.849999,20.3,0.0,20.25214,0.0,6.0
11995,23/09/2018 06:00,0.0,0.0,0.0,0.0,0.0,0.0,0.7190719,0.0,3.70606,20.3,0.0,20.00671,0.0,6.0
11996,23/09/2018 06:20,1.098478,71.22717,0.0,0.0,0.0,0.0,0.06418581,0.0,3.51,20.3,0.0,19.58312,0.0,6.0
11997,23/09/2018 06:40,0.6908594,41.28487,0.0,0.0,0.0,0.0,0.00404775,0.0,3.51,20.3,0.0,19.65171,0.0,6.0
11998,23/09/2018 07:00,0.7744917,54.13492,0.0,0.0,0.0,0.0,0.03345167,0.0,3.51,20.3,0.0,20.06799,0.0,6.0
11999,23/09/2018 07:20,85.30907,7299.53,0.0,0.0,0.0,0.0,0.05246018,0.0,3.634717,20.29249,0.0,20.02422,0.0,6.0
12000,23/09/2018 07:40,29.14409,2417.82,0.0,0.0,0.0,0.0,1.704686,2837.308,3.808513,20.2,0.0,17.9432,0.0,6.0
12001,23/09/2018 08:00,0.663194,45.72971,0.0,0.0,0.0,0.0,3.689394,939.3445,3.829685,20.2,0.0,18.69408,0.0,6.0
12002,23/09/2018 08:20,0.4815107,31.60142,0.0,0.0,0.0,0.0,2.814924,93.7081,3.826907,20.2,0.0,20.64901,0.0,6.0
12003,23/09/2018 08:40,0.1289167,8.840895,0.0,0.0,0.0,0.0,0.7635196,0.0,3.82,20.2,0.0,20.57539,0.0,6.0
12004,23/09/2018 09:00,0.0,0.0,0.0,0.0,0.0,0.0,0.4776898,0.0,3.67048,20.2,0.0,20.61905,0.0,6.0
12005,23/09/2018 09:20,0.8853123,66.15923,0.0,0.0,0.0,0.0,0.0232871,0.0,3.51,20.28984,0.0,19.81184,0.0,6.0
12006,23/09/2018 09:40,0.7491166,61.27037,0.0,0.0,0.0,0.0,0.01537633,0.0,3.51,20.3,0.0,20.10858,0.0,6.0
12007,23/09/2018 10:00,17.84114,1668.725,0.0,0.0,0.0,0.0,0.04461717,0.0,3.514678,20.3,0.0,20.11299,0.0,6.0
12008,23/09/2018 10:20,163.6723,19118.44,0.0,0.0,0.0,0.0,0.08217869,330.9341,3.835048,20.23629,0.0,18.95571,0.0,6.0
12009,23/09/2018 10:40,59.03969,7943.55,0.0,0.0,0.0,0.0,1.65833,3746.131,4.142249,20.1164,0.0,18.22079,0.0,6.0
12010,23/09/2018 11:00,1.873441,192.7686,0.0,0.0,0.0,0.0,2.498129,1619.23,4.16262,20.1426,0.0,17.63864,0.0,6.0
12011,23/09/2018 11:20,2.506968,310.0383,0.0,0.0,0.0,0.0,2.298414,328.6613,4.160001,20.2,0.0,19.22437,0.0,6.0
12012,23/09/2018 11:40,0.7683967,103.4552,0.0,0.0,0.0,0.0,0.6728293,0.0,4.159526,20.28164,0.0,19.25692,0.0,6.0
12013,23/09/2018 12:00,0.0,0.0,0.0,0.0,0.0,0.0,0.5859969,0.0,3.855597,20.36885,0.0,19.52459,0.0,6.0
12014,23/09/2018 12:20,1.636033,194.6752,0.0,0.0,0.0,0.0,0.03194416,0.0,3.502256,20.36633,0.0,19.66988,0.0,6.0
12015,23/09/2018 12:40,1.636303,187.1955,0.0,0.0,0.0,0.0,0.03776316,0.0,3.5,20.4,0.0,20.00038,0.0,6.0
12016,23/09/2018 13:00,47.78378,6394.31,0.0,0.0,0.0,0.0,0.06246435,0.0,3.514704,20.4,0.0,20.13564,0.0,6.0
12017,23/09/2018 13:20,183.1805,24109.4,0.0,0.0,0.0,0.0,0.1166829,536.4402,3.959152,20.4,0.0,19.92352,0.0,6.0
12018,23/09/2018 13:40,47.68108,5499.815,0.0,0.0,0.0,0.0,1.007329,4069.152,4.2576,20.4,0.0,18.60646,0.006994925,6.0
12019,23/09/2018 14:00,3.103673,276.9184,0.0,0.0,0.0,0.0,1.659379,3499.691,4.269741,20.4,0.0,17.85566,0.02336106,6.0
12020,23/09/2018 14:20,2.893705,267.1851,0.0,0.0,0.0,0.0,2.545331,1120.258,4.266596,20.47679,0.0,17.92898,0.004657536,6.0
12021,23/09/2018 14:40,1.145339,107.9473,0.09453665,2.381098,0.0,0.3288202,1.383857,0.0,4.260001,20.51233,2.67062,19.84562,0.0,6.0
12022,23/09/2018 15:00,0.1214267,8.796306,0.2929961,7.958707,0.0,0.133852,0.4905992,0.0,4.250539,20.6,6.998209,20.2331,0.0,6.0
12023,23/09/2018 15:20,0.0,0.0,0.3800869,8.968381,0.0,0.03,0.5745333,0.0,3.795547,20.6,6.969449,20.36637,0.0,6.0
12024,23/09/2018 15:40,1.399972,103.6242,0.2279035,8.234911,0.0045425,1.493692,0.155402,0.0,3.5,20.6,6.97,19.22399,0.0,6.0
12025,23/09/2018 16:00,36.46745,3330.402,0.1777763,6.858817,0.0,4.009093,0.05113325,0.0,3.518127,20.6,6.97,19.2503,0.0,6.0
12026,23/09/2018 16:20,120.3344,11153.33,2.014829,5.023372,0.01336892,3.282351,0.1960511,943.3503,3.804168,20.6,6.966341,18.87314,0.0,6.0
12027,23/09/2018 16:40,38.63991,3588.431,2.958442,4.812225,0.06692834,3.296704,0.8886012,4069.152,4.037,20.6,7.056598,18.60465,0.0,6.0
12028,23/09/2018 17:00,2.037522,172.7615,0.9569845,7.597846,0.08071309,3.504666,2.410762,1745.027,4.043021,20.6,7.004842,17.53491,0.0,6.0
12029,23/09/2018 17:20,1.551191,138.3171,0.1442344,8.723927,0.007692917,3.509416,2.045656,261.0461,4.04,20.6,7.005018,18.70226,0.0,6.0
12030,23/09/2018 17:40,0.0,0.0,0.100418,8.515172,0.037263,2.108032,0.3953953,0.0,4.037385,20.6,6.997579,20.28395,0.0,6.0
12031,23/09/2018 18:00,0.0,0.0,0.1487389,8.318601,0.0,0.04897334,0.2681413,0.0,3.726161,20.6,7.010001,20.28357,0.0,6.0
12032,23/09/2018 18:20,1.124593,102.1874,0.2586362,7.615523,0.0061925,2.611904,0.06080856,0.0,3.51,20.6,7.010232,19.60245,0.0,6.0
12033,23/09/2018 18:40,0.8620133,73.16527,0.1742795,6.31915,0.00525525,3.980905,0.05610783,0.0,3.509965,20.6,7.010001,19.60723,0.0,6.0
12034,23/09/2018 19:00,56.44704,5494.526,0.142273,5.697593,0.002822415,3.987272,0.06636134,0.0,3.545257,20.6,7.010001,19.88416,0.0,6.0
12035,23/09/2018 19:20,182.2665,18283.18,2.817481,3.778255,0.06410401,2.994873,0.2304031,1349.346,3.938949,20.6,7.014899,19.15844,0.0,6.0
12036,23/09/2018 19:40,58.83253,5863.039,4.161601,3.692234,0.08906916,2.845224,0.7667007,4069.152,4.307669,20.6,7.139245,18.27654,0.0,6.0
12037,23/09/2018 20:00,3.552155,294.4919,1.557943,6.396947,0.232625,3.292567,2.068499,2503.269,4.313082,20.6,7.055981,19.60465,0.0,6.0
12038,23/09/2018 20:20,1.852066,174.449,0.3073162,8.246861,0.03660515,3.309574,2.134345,375.0007,4.310409,20.6,7.028042,19.72322,0.0,6.0
12039,23/09/2018 20:40,0.4925609,47.10618,0.1973935,8.213817,0.0,1.976186,0.45034,0.0,4.309215,20.6,7.017572,19.80962,0.0,6.0
12040,23/09/2018 21:00,0.0,0.0,0.3320472,8.10062,0.0,0.408999,0.3425159,0.0,3.935109,20.6,7.03,19.79636,0.0,6.0
12041,23/09/2018 21:20,3.528467,360.5425,0.4751431,7.653493,0.006295332,0.5890042,0.1588566,0.0,3.520531,20.6,7.030246,19.80391,0.0,6.0
12042,23/09/2018 21:40,0.8875173,74.54729,0.3213398,5.942478,0.0,3.941907,0.05656834,0.0,3.509774,20.53041,7.03,20.37989,0.0,6.0
12043,23/09/2018 22:00,450.6046,29876.13,0.19906,5.229222,0.065935,3.889528,0.4090641,1887.215,3.902727,20.46912,7.041987,19.59462,0.0,6.0
12044,23/09/2018 22:20,198.8662,12781.77,2.98239,4.949496,0.1602789,2.68723,0.5876289,4678.502,5.072629,20.4,7.122128,18.9936,0.0,6.0
12045,23/09/2018 22:40,23.19286,1352.659,3.406747,6.138823,0.1142363,2.341414,0.8752836,4686.388,5.376775,20.4,7.189718,18.72197,0.0,6.0
12046,23/09/2018 23:00,3.902583,131.5085,1.545902,8.416286,0.2640164,2.626799,2.079293,2876.907,5.367268,20.48435,7.08971,18.81989,0.0,6.0
12047,23/09/2018 23:20,1.621305,57.26005,0.4336888,9.854309,0.04330725,2.296376,1.333945,193.4585,5.369321,20.5,7.042428,20.37281,0.0,6.0
12048,23/09/2018 23:40,1.129234,33.14422,0.2772026,9.723433,0.0,0.03,0.3461414,0.0,5.370001,20.44534,7.04,20.44767,0.0,6.0
12049,24/09/2018 00:00,0.6385175,16.17794,0.2286789,9.450755,0.0,0.03,0.249552,0.0,5.366156,20.4,7.04,20.41396,0.0,6.0
12050,24/09/2018 00:20,0.6222419,9.76904,0.06087041,9.175574,0.005239,0.03,0.2087894,0.0,5.36,20.4,7.04,20.33574,0.0,6.0
12051,24/09/2018 00:40,0.2580417,5.050839,0.05615574,8.78623,0.0,0.03,0.1987388,0.0,4.202115,20.4,7.04,20.24793,0.0,6.0
12052,24/09/2018 01:00,513.7588,9647.682,0.05691399,8.511419,0.0,0.01891449,1.023192,963.6664,3.726719,20.15854,7.04,19.60485,0.0,6.0
12053,24/09/2018 01:20,500.594,9575.447,-0.05418442,5.420733,0.1011895,1.847145,2.415975,2091.658,5.582073,19.48688,6.990115,17.7005,0.0,6.0
12054,24/09/2018 01:40,26.84028,510.1044,-0.07000001,4.91973,0.0372995,1.668381,2.587456,618.8158,6.230001,19.42199,6.968649,18.99374,0.0,6.0
12055,24/09/2018 02:00,0.0,0.0,-0.07000001,5.506393,0.0,0.6962364,0.8781253,0.0,6.230001,19.32367,6.949998,19.83492,0.0,6.0
12056,24/09/2018 02:20,0.0,0.0,-0.07000001,5.414629,0.0,0.02,0.5467371,0.0,6.225515,19.4,6.950467,19.91791,0.0,6.0
12057,24/09/2018 02:40,0.0,0.0,-0.07000001,5.302157,0.0,0.02,0.2108718,0.0,6.220001,19.4,6.951251,20.06334,0.0,6.0
12058,24/09/2018 03:00,0.0,0.0,-0.07000001,5.14503,0.0,0.02,0.1533807,0.0,6.018611,19.4,6.962518,20.14701,0.0,6.0
12059,24/09/2018 03:20,0.0,0.0,-0.07000001,4.933069,0.0,0.02,0.1318602,0.0,4.056266,19.39775,6.97,19.83581,0.0,6.0
12060,24/09/2018 03:40,1.021748,23.14312,-0.07000001,4.165323,0.019413,1.550605,0.05721954,0.0,3.29,19.3916,6.977571,19.6716,0.0,6.0
12061,24/09/2018 04:00,155.0754,4119.629,-0.07000001,2.512206,0.0223445,4.183217,0.06077707,0.0,3.444685,19.39113,6.990449,20.21689,0.0,6.0
12062,24/09/2018 04:20,185.8686,5390.658,0.07129467,2.28274,0.012459,2.833981,1.048842,1518.302,4.0611,19.23803,6.988386,18.6387,0.0,6.0
12063,24/09/2018 04:40,2.293559,55.69838,-0.021691,2.819756,0.1256934,3.044343,3.856956,1018.31,4.260001,19.10308,6.962985,17.643,0.0,6.0
12064,24/09/2018 05:00,0.5981914,14.29662,-0.05999999,2.947521,0.005034085,3.24769,4.637828,328.1487,4.260001,19.1,6.962384,19.56014,0.0,6.0
12065,24/09/2018 05:20,0.8856552,22.6507,-0.05999999,2.979991,0.0030095,0.4562925,3.034365,0.0,4.260001,19.1,6.970347,20.50138,0.0,6.0
12066,24/09/2018 05:40,0.6366885,16.84743,-0.05999999,2.880436,0.0,0.03424949,2.063158,0.0,4.207106,19.1,6.97,20.30322,0.0,6.0
12067,24/09/2018 06:00,0.0,0.0,-0.05999999,2.844195,0.0,0.02,1.632039,0.0,3.687348,19.1,6.97,20.47338,0.0,6.0
12068,24/09/2018 06:20,1.015951,29.50646,-0.05999999,2.044911,0.0417125,3.193785,0.1515448,0.0,3.51,19.1,6.952866,20.35697,0.0,6.0
12069,24/09/2018 06:40,0.5141791,15.21559,-0.05999999,1.242924,0.009330165,4.022905,0.001696583,0.0,3.51,19.1,6.957079,20.36348,0.0,6.0
12070,24/09/2018 07:00,249.3221,10101.75,0.01575966,0.8552815,0.0329485,3.41906,0.02082475,0.0,3.796119,19.0371,6.990594,20.544,0.0,6.0
12071,24/09/2018 07:20,190.801,8301.026,0.2914268,1.431517,0.02455776,2.457407,1.156885,1557.544,4.559416,18.87118,6.987278,18.55447,0.0,6.0
12072,24/09/2018 07:40,1.637598,113.2179,0.8949925,2.480229,0.14,2.642586,3.505046,1145.22,4.739999,18.8,6.919604,18.12396,0.0,6.0
12073,24/09/2018 08:00,2.018737,162.6397,1.494649,2.818642,0.05948517,2.891667,5.752795,1018.31,4.739999,18.8,6.911895,18.81975,0.0,6.0
12074,24/09/2018 08:20,0.379355,33.83744,0.2594014,2.757407,0.0,2.687335,5.903276,179.4478,4.739999,18.8,6.92188,20.11942,0.0,6.0
12075,24/09/2018 08:40,0.2308017,22.01334,0.008080952,2.746967,0.0,0.019686,4.253546,0.0,4.739999,18.72653,6.933368,20.26334,0.0,6.0
12076,24/09/2018 09:00,0.1522675,19.67089,0.3991464,2.708387,0.0,0.2000413,3.531308,0.0,4.237722,18.7,6.930082,20.32581,0.0,6.0
12077,24/09/2018 09:20,0.6290015,75.00978,0.2113586,2.832259,0.0,0.3863687,2.891063,0.0,3.596038,18.71746,6.921342,20.23023,0.0,6.0
12078,24/09/2018 09:40,2.270746,286.8386,-0.07000001,2.302591,0.001696917,3.865964,0.2246569,0.0,3.5,18.8,6.88833,19.9657,0.0,6.0
12079,24/09/2018 10:00,212.4642,36529.02,0.259084,1.847001,0.1011395,3.920476,0.0,0.0,3.805528,18.8,6.901853,19.98969,0.0,6.0
12080,24/09/2018 10:20,87.61082,15100.25,6.803205,1.320129,0.0,2.490955,1.105193,2497.883,4.266587,18.8,6.97,18.19983,0.0,6.0
12081,24/09/2018 10:40,4.893972,633.999,4.130042,3.572629,0.07811148,3.142483,1.791748,2758.411,4.336871,18.84057,6.918902,17.36991,0.002916053,6.0
12082,24/09/2018 11:00,2.224511,322.411,0.7890657,5.972272,0.1690879,3.315495,2.457073,1461.424,4.339511,18.9,6.798013,17.83739,0.003351164,6.0
12083,24/09/2018 11:20,3.669547,528.6346,-0.07000001,6.839999,0.1018335,2.806578,2.271565,189.3457,4.330001,18.9,6.769999,19.57422,0.0,6.0
12084,24/09/2018 11:40,0.6299617,76.5826,-0.07000001,6.839999,0.0,0.08319285,1.114564,0.0,4.330001,18.9,6.77598,19.91469,0.0,6.0
12085,24/09/2018 12:00,0.3609294,46.99478,-0.07000001,6.793694,0.0,0.04934151,0.7666013,0.0,4.213998,18.9,6.789333,20.32565,0.0,6.0
12086,24/09/2018 12:20,0.24926,29.02001,-0.07000001,6.633046,0.0,0.09659465,0.3480352,0.0,3.65136,18.9,6.775927,20.23355,0.0,6.0
12087,24/09/2018 12:40,1.774162,227.2731,-0.07000001,6.031505,0.002269915,3.020701,0.007876167,0.0,3.5,18.9,6.775658,20.23931,0.0,6.0
12088,24/09/2018 13:00,146.7286,22947.14,5.184797,4.942284,0.0,3.339051,0.02336216,0.0,3.714992,18.9,6.85929,20.30158,0.0,6.0
12089,24/09/2018 13:20,112.9132,16741.99,8.646588,3.923484,0.06748576,2.996013,0.939474,3180.579,4.128154,18.99221,6.949956,19.38521,0.0,6.0
12090,24/09/2018 13:40,2.631345,348.2676,4.789887,5.919904,0.1732041,3.3115,1.686686,3420.222,4.221026,19.01397,6.895431,18.6351,0.000544733,6.0
12091,24/09/2018 14:00,1.399499,173.6723,0.8218905,8.319342,0.1268385,3.435273,2.445939,1454.124,4.22,19.1,6.803348,18.55215,0.000944808,6.0
12092,24/09/2018 14:20,1.674633,214.3969,-0.07000001,8.963234,0.001016665,3.395581,1.915473,167.2063,4.22,19.1,6.781054,20.17945,1.042898e-05,6.0
12093,24/09/2018 14:40,0.9731185,123.7124,-0.07000001,9.137881,0.0,0.04082967,0.7071823,0.0,4.182453,19.1001,6.801429,20.1451,0.0,6.0
12094,24/09/2018 15:00,0.0,0.0,-0.0646719,9.044934,0.0,0.04,0.5764697,0.0,3.696374,19.14985,6.801319,20.07083,0.0,6.0
12095,24/09/2018 15:20,2.251665,288.7062,-0.05497633,8.112587,0.0,3.266224,0.03527307,0.0,3.5,19.13203,6.801028,19.93901,0.0,6.0
12096,24/09/2018 15:40,0.629804,69.83521,-0.05999999,7.364877,0.0,4.073052,0.04523316,0.0,3.5,19.1,6.820001,20.28842,0.0,6.0
12097,24/09/2018 16:00,182.148,26235.64,4.670675,6.297081,0.00066075,3.327164,0.06799443,0.0,3.827819,19.17894,6.857289,19.98934,0.0,6.0
12098,24/09/2018 16:20,68.6073,9492.468,7.603487,5.494832,0.0,2.980103,0.867705,3790.37,4.162036,19.2,6.943302,19.44572,0.0,6.0
12099,24/09/2018 16:40,2.395748,308.7775,3.265643,7.404357,0.03828965,3.418757,1.69139,3507.672,4.19951,19.25527,6.887587,18.33709,0.000798707,6.0
12100,24/09/2018 17:00,1.616355,189.1043,0.2950214,9.403524,0.07006999,3.46782,2.602247,790.8931,4.196224,19.3,6.819342,19.24318,7.603499e-09,6.0
12101,24/09/2018 17:20,0.0,0.0,-0.05999999,9.733182,0.0,3.180386,1.089435,0.0,4.19,19.2793,6.811084,20.48966,0.0,6.0
12102,24/09/2018 17:40,0.1286755,14.5608,-0.05940949,9.598422,0.0,0.02781575,0.5598347,0.0,4.19,19.2,6.830001,20.63909,0.0,6.0
12103,24/09/2018 18:00,0.1290016,15.0846,-0.05798491,9.495648,0.0,0.02214117,0.2746857,0.0,3.990464,19.2,6.830001,20.60476,0.0,6.0
12104,24/09/2018 18:20,0.7431108,83.69107,-0.05915599,9.271391,0.0,0.1444573,0.1799861,0.0,3.541802,19.2,6.830301,20.64107,0.0,6.0
12105,24/09/2018 18:40,1.909564,112.9077,-0.05999999,7.821969,0.00698335,4.019494,0.06368367,0.0,3.51106,19.2,6.830606,20.20089,0.0,6.0
12106,24/09/2018 19:00,173.9749,25168.16,4.284173,6.757073,0.0,3.434676,0.08004674,130.8848,3.816647,19.2,6.876061,20.07647,0.0,6.0
12107,24/09/2018 19:20,66.40038,9635.775,7.846549,6.021777,0.0,2.988242,1.052365,4066.344,4.155766,19.2,6.978361,19.4613,0.00065714,6.0
12108,24/09/2018 19:40,3.233422,396.5195,3.465317,8.184934,0.03674991,3.44656,1.732347,3350.958,4.187025,19.2,6.912965,18.2977,0.005580203,6.0
12109,24/09/2018 20:00,2.383713,305.8498,0.4131692,10.2431,0.065195,3.490126,2.628389,920.7297,4.182822,19.2,6.829511,19.86927,0.000572333,6.0
12110,24/09/2018 20:20,0.1289595,14.45953,-0.05777658,10.57088,0.0,3.380433,1.238927,0.0,4.18,19.2,6.821643,20.00171,0.0,6.0
12111,24/09/2018 20:40,0.0,0.0,-0.03313942,10.43428,0.0,0.01803184,0.7009503,0.0,4.06491,19.2,6.839999,20.14772,0.0,6.0
12112,24/09/2018 21:00,0.6312967,52.62934,0.008768765,10.33908,0.0,0.03049208,0.2928082,0.0,3.583205,19.2,6.839999,20.02923,0.0,6.0
12113,24/09/2018 21:20,0.3866078,30.76248,0.07228226,9.363235,0.0,3.19614,0.04153766,0.0,3.51,19.2,6.839999,19.98962,0.0,6.0
12114,24/09/2018 21:40,36.08218,3489.428,0.051517,8.504639,0.0,4.193356,0.06756793,0.0,3.524174,19.2,6.840935,20.35414,0.0,6.0
12115,24/09/2018 22:00,145.3159,14673.38,3.233762,7.228153,0.03643866,3.436706,0.1669252,739.4005,3.847038,19.2,6.895216,19.87482,0.0,6.0
12116,24/09/2018 22:20,50.88258,5269.659,6.497378,6.544047,0.01747133,3.048646,1.057051,4069.152,4.14451,19.2,6.993605,19.25285,0.0,6.0
12117,24/09/2018 22:40,1.528795,131.6667,1.556338,9.21791,0.0,3.517808,2.101428,2223.856,4.159779,19.2,6.889132,19.08134,0.0,6.0
12118,24/09/2018 23:00,1.50076,121.0278,-0.031862,10.35227,0.0,3.5338,2.289963,429.9954,4.157162,19.2,6.86,19.86721,0.0,6.0
12119,24/09/2018 23:20,0.1285768,11.10723,-0.059644,10.11448,0.0,0.827294,0.8470214,0.0,4.153352,19.2,6.87483,19.99218,0.0,6.0
12120,24/09/2018 23:40,0.0,0.0,-0.03881808,9.935142,0.0,0.03,0.4846418,0.0,4.085283,19.1544,6.879085,20.14942,0.0,6.0
12121,25/09/2018 00:00,0.377792,31.93956,-0.024466,9.783092,0.0,0.03,0.2394257,0.0,3.61646,19.1,6.871432,20.00275,0.0,6.0
12122,25/09/2018 00:20,0.9244002,75.92301,-0.05999999,8.676764,0.2133024,3.134554,0.0500655,0.0,3.51,19.1,6.875384,20.17976,0.0,6.0
12123,25/09/2018 00:40,15.48435,1651.726,-0.05999999,7.823206,0.0,4.19045,0.07020801,0.0,3.517462,19.1,6.880602,20.3924,0.0,6.0
12124,25/09/2018 01:00,98.86071,10625.85,1.535366,6.846513,0.0,3.850725,0.2564087,943.9708,3.709934,19.1,6.914005,20.20108,0.0,6.0
12125,25/09/2018 01:20,27.33357,2916.472,2.785629,6.576552,0.0,3.625228,1.455499,3718.003,3.896082,19.1,6.949292,18.85607,0.0,6.0
12126,25/09/2018 01:40,0.50138,41.88653,-0.009860834,8.675337,0.0,3.822343,3.181629,815.2977,3.900001,19.1,6.900501,19.26967,0.0,6.0
12127,25/09/2018 02:00,0.99935,86.97926,-0.07000001,8.812517,0.00111525,3.90841,2.231456,312.5877,3.8995,19.1,6.900001,19.40003,0.0,6.0
12128,25/09/2018 02:20,0.1292567,11.28571,-0.07000001,8.716988,0.0,0.9972803,0.8470219,0.0,3.891494,19.1,6.91503,20.07737,0.0,6.0
12129,25/09/2018 02:40,0.5294574,43.32735,-0.07000001,8.531143,0.0,0.04313067,0.4692566,0.0,3.602416,19.1,6.900998,20.04957,0.0,6.0
12130,25/09/2018 03:00,0.6817576,61.42461,-0.07000001,7.96327,0.0,2.124764,0.02710808,0.0,3.51,19.1,6.908731,20.10929,0.0,6.0
12131,25/09/2018 03:20,0.5680408,52.23373,-0.07000001,7.235502,0.0,4.194031,0.04249016,0.0,3.51,19.1,6.920262,20.01633,0.0,6.0
12132,25/09/2018 03:40,15.85727,1793.582,0.002316499,6.577947,0.002702,4.0755,0.06674193,0.0,3.517522,19.1,6.923146,20.28112,0.0,6.0
12133,25/09/2018 04:00,73.81157,8458.735,1.431956,5.769836,0.001463,3.654348,0.4343657,1044.13,3.658096,19.1,6.949248,19.57514,0.0,6.0
12134,25/09/2018 04:20,22.86406,2580.068,3.222859,5.808961,0.0,3.617416,1.988958,2548.138,3.813839,19.1,6.991054,18.89935,0.0,6.0
12135,25/09/2018 04:40,1.605262,161.4559,-0.02878635,7.584424,0.0,3.855591,3.733987,582.8019,3.81,19.1,6.915488,19.38141,0.0,6.0
12136,25/09/2018 05:00,0.2508275,22.97442,-0.05999999,7.52278,0.0,3.863333,2.014826,76.43483,3.81,19.1,6.92014,19.95458,0.0,6.0
12137,25/09/2018 05:20,0.0,0.0,-0.05999999,7.447463,0.0,1.02765,0.6710371,0.0,3.804759,19.00472,6.925529,20.01879,0.0,6.0
12138,25/09/2018 05:40,0.6148108,55.76006,-0.04307633,7.402359,0.0,0.9150006,0.2554736,0.0,3.559433,18.93781,6.915006,19.90748,0.0,6.0
12139,25/09/2018 06:00,0.2720141,21.11683,-0.0295805,6.562346,0.0,4.052916,0.02260209,0.0,3.509378,19.0,6.919999,19.95861,0.0,6.0
12140,25/09/2018 06:20,0.5486041,46.11665,-0.05999999,6.025098,0.0,4.437599,0.04405275,0.0,3.5,19.0,6.934865,20.21895,0.0,6.0
12141,25/09/2018 06:40,44.55729,4111.564,0.5333058,5.461897,0.008923,3.97416,0.06878001,0.0,3.532925,18.99577,6.940104,20.49262,0.0,6.0
12142,25/09/2018 07:00,135.9257,12840.21,3.950824,4.355888,0.0,3.673901,0.6363562,1269.725,3.847333,18.9,6.976122,20.2998,0.0,6.0
12143,25/09/2018 07:20,23.91797,2216.915,3.251767,5.198117,0.02979267,3.703145,1.748239,2701.405,4.07952,18.9,6.993076,18.58975,0.0,6.0
12144,25/09/2018 07:40,1.377843,100.5398,0.4506863,6.931525,0.05798559,3.492711,3.215811,501.2479,4.080001,18.9,6.93996,18.96376,0.0,6.0
12145,25/09/2018 08:00,1.005659,74.32508,0.06762618,7.293921,0.0,2.98348,1.891859,262.6695,4.071121,18.9,6.927741,19.58436,0.0,6.0
12146,25/09/2018 08:20,0.0,0.0,-0.05735682,7.181145,0.0,1.186036,0.6715112,0.0,4.049506,18.88057,6.918227,19.95788,0.0,6.0
12147,25/09/2018 08:40,0.629901,78.17098,-0.009264665,7.21795,0.0,0.01863158,0.4209766,0.0,3.641742,18.9,6.929999,20.21094,0.0,6.0
12148,25/09/2018 09:00,0.6368673,84.08092,0.6590297,6.650468,0.0,3.495769,0.03026541,0.0,3.51,18.9,6.929999,19.78175,0.0,6.0
12149,25/09/2018 09:20,0.6782694,79.98293,0.1371254,5.858296,0.0,3.921896,0.04954908,0.0,3.504064,18.9,6.929999,20.14956,0.0,6.0
12150,25/09/2018 09:40,114.6598,17189.0,1.479155,5.303063,0.0,3.725388,0.07000001,0.0,3.600288,18.9,6.943428,20.28351,0.0,6.0
12151,25/09/2018 10:00,169.5732,25887.02,11.24824,4.469658,0.0,2.618184,0.7246011,1758.031,4.111866,18.9,7.057957,19.22923,0.000366634,6.0
12152,25/09/2018 10:20,7.080569,919.8073,8.531206,5.428713,0.0329295,3.000699,1.767977,3087.332,4.31,18.9,7.055641,18.43546,0.01229021,6.0
12153,25/09/2018 10:40,2.74616,345.5389,3.577854,8.006063,0.1911988,3.396936,1.779108,2548.606,4.309787,18.9,6.919263,18.03907,0.04298411,6.0
12154,25/09/2018 11:00,3.525454,523.1199,0.4304452,10.0215,0.0,3.642842,2.590339,936.5614,4.309535,18.94586,6.849999,19.27021,0.007363564,6.0
12155,25/09/2018 11:20,2.250879,312.1075,0.001871335,10.60825,0.0,1.876609,1.582835,0.0,4.300941,19.0006,6.849999,19.59619,0.0,6.0
12156,25/09/2018 11:40,0.1293275,17.32244,0.104577,10.66549,0.0,0.1272187,1.062711,0.0,4.159843,19.0,6.867674,19.90367,0.0,6.0
12157,25/09/2018 12:00,0.6272932,91.86885,0.07968102,10.44823,0.0,0.3671288,0.5328439,0.0,3.57077,19.0,6.87,20.26776,0.0,6.0
12158,25/09/2018 12:20,2.168911,287.296,0.07355802,9.728673,0.0,2.994807,0.01947991,0.0,3.5,19.0,6.857325,20.38538,0.0,6.0
12159,25/09/2018 12:40,141.3598,23262.5,1.530922,8.929137,0.001599,3.964615,0.060116,0.0,3.648193,19.0,6.883352,20.566,0.0,6.0
12160,25/09/2018 13:00,132.5439,21196.93,12.00666,7.420135,0.0,2.761648,0.567377,2367.535,4.15769,19.05577,7.026184,20.06429,0.0,6.0
12161,25/09/2018 13:20,3.877419,488.4752,7.856326,8.536951,0.0,3.27269,1.533221,3809.559,4.275887,19.14188,7.00666,18.64851,0.02629272,6.0
12162,25/09/2018 13:40,3.521299,454.3016,2.733322,11.2278,0.1042138,3.442287,1.893143,2745.999,4.270984,19.2,6.895486,18.49597,0.03472607,6.0
12163,25/09/2018 14:00,2.010023,258.6341,0.1501352,13.12775,0.1787632,3.392124,2.675931,627.3899,4.27,19.2,6.850532,19.02027,0.004221731,6.0
12164,25/09/2018 14:20,0.5775965,75.49337,0.07174551,13.24272,0.0,3.394326,1.237451,0.0,4.27,19.21143,6.849999,20.21671,0.0,6.0
12165,25/09/2018 14:40,0.04525335,3.923851,0.1420424,13.24344,0.0,0.4235757,0.5639518,0.0,4.125676,19.3,6.867667,20.32012,0.0,6.0
12166,25/09/2018 15:00,1.012032,125.1232,0.158589,13.00523,0.0,0.7387426,0.1342147,0.0,3.558357,19.26241,6.870294,19.99073,0.0,6.0
12167,25/09/2018 15:20,0.5074755,59.72623,0.1488594,12.1805,0.0,3.478715,0.04721092,0.0,3.5,19.2,6.859078,20.03053,0.0,6.0
12168,25/09/2018 15:40,96.15895,12916.72,0.8458915,11.13975,0.0,4.07963,0.06966884,0.0,3.606094,19.24618,6.856442,20.29282,0.0,6.0
12169,25/09/2018 16:00,105.0239,14562.36,6.702472,9.411939,0.0,3.351391,0.6458688,2570.545,3.965091,19.3,6.931032,19.55921,0.002022615,6.0
12170,25/09/2018 16:20,3.512948,435.2743,5.257219,10.35427,0.0,3.465806,1.482135,3780.15,4.068704,19.35585,6.974666,19.0457,0.0082621,6.0
12171,25/09/2018 16:40,1.558236,172.7646,0.9428687,12.78799,0.04766059,3.629008,2.410529,1281.342,4.06369,19.4,6.896066,19.4632,0.003062953,6.0
12172,25/09/2018 17:00,0.8440317,101.2814,0.07000001,13.44673,0.0,3.655637,1.839311,127.8781,4.06,19.4,6.87037,20.1332,3.377889e-07,6.0
12173,25/09/2018 17:20,0.2509375,28.09409,0.07364251,13.292,0.0,1.363361,0.7666775,0.0,4.06,19.31418,6.882666,20.40551,0.0,6.0
12174,25/09/2018 17:40,0.2577485,30.69629,0.156087,13.179,0.0,0.05,0.4556517,0.0,3.908115,19.3,6.890212,20.439,0.0,6.0
12175,25/09/2018 18:00,0.886371,104.2363,0.1352477,12.58672,0.0,1.653843,0.1541269,0.0,3.516064,19.29934,6.89,19.94297,0.0,6.0
12176,25/09/2018 18:20,0.32368,39.68399,0.09199003,11.64649,0.009990665,4.369853,0.05665175,0.0,3.51,19.3,6.89,20.17508,0.0,6.0
12177,25/09/2018 18:40,164.9989,25503.39,1.181175,10.87493,0.0,4.499115,0.07112409,0.0,3.705209,19.21832,6.906342,20.18196,0.0,6.0
12178,25/09/2018 19:00,97.57536,15097.62,9.06263,8.621594,0.0,3.407013,0.5543558,2774.118,4.160371,19.2,7.049075,20.04521,0.000157373,6.0
12179,25/09/2018 19:20,2.367953,324.7998,6.350318,9.89698,0.00883433,3.653098,1.444182,3769.731,4.241951,19.2,7.024312,18.7241,0.01828148,6.0
12180,25/09/2018 19:40,2.167839,259.6331,1.996857,12.54312,0.008372582,3.73465,2.137579,2307.072,4.239991,19.2,6.932235,17.98691,0.02605359,6.0
12181,25/09/2018 20:00,1.511045,168.3348,0.13,13.93463,0.0,3.582045,2.378128,384.4073,4.239999,19.2,6.890588,18.80707,0.002832672,6.0
12182,25/09/2018 20:20,0.0,0.0,0.1416264,13.71007,0.0,1.522933,0.8588367,0.0,4.239999,19.2,6.901919,20.4111,0.0,6.0
12183,25/09/2018 20:40,0.0,0.0,0.2116524,13.54454,0.0,0.1762699,0.5605404,0.0,3.995226,19.2,6.910152,20.28836,0.0,6.0
12184,25/09/2018 21:00,0.500335,42.56988,0.181563,13.09019,0.0,1.349249,0.2295744,0.0,3.539056,19.1845,6.903468,20.06665,0.0,6.0
12185,25/09/2018 21:20,0.6454051,50.78176,0.09704338,12.15833,0.009587985,3.899746,0.05030825,0.0,3.51,19.2,6.89,20.01056,0.0,6.0
12186,25/09/2018 21:40,152.4606,14058.42,0.6655493,11.31248,0.0,3.985529,0.07194467,0.0,3.732299,19.2,6.915283,20.36163,0.0,6.0
12187,25/09/2018 22:00,88.5937,8201.482,6.361915,8.802554,0.0,3.352407,0.5960672,3181.343,4.10174,19.2,7.041856,19.68679,0.0,6.0
12188,25/09/2018 22:20,4.380694,333.9174,4.283595,10.36457,0.0,3.628511,1.371972,3799.996,4.171266,19.2,7.025344,18.34451,0.0,6.0
12189,25/09/2018 22:40,2.635793,197.6648,0.5401168,12.8078,0.0,4.1555,2.644876,878.201,4.16826,19.2,6.947441,20.01441,0.0,6.0
12190,25/09/2018 23:00,0.3525456,26.32821,0.1115655,12.98869,0.0,2.223663,1.144321,0.0,4.160001,19.2,6.940313,19.77094,0.0,6.0
12191,25/09/2018 23:20,0.0,0.0,0.1173097,12.72657,0.0,0.128125,0.3871456,0.0,4.157878,19.1006,6.951865,20.11906,0.0,6.0
12192,25/09/2018 23:40,0.0,0.0,0.2051884,12.56584,0.0,0.2165408,0.264181,0.0,3.717626,19.1,6.960181,20.16807,0.0,6.0
12193,26/09/2018 00:00,1.146357,88.61299,0.14,12.01851,0.0,1.679794,0.05527375,0.0,3.5,19.16236,6.96,20.08423,0.0,6.0
12194,26/09/2018 00:20,0.257366,20.19746,0.09785188,10.88432,0.0,4.112247,0.06908418,0.0,3.5,19.1,6.96,20.22962,0.0,6.0
12195,26/09/2018 00:40,74.01317,7259.706,0.3523187,10.26471,0.0,4.029428,0.08466335,0.0,3.604134,19.1,6.964251,20.34279,0.0,6.0
12196,26/09/2018 01:00,66.34633,6519.692,3.257772,8.699232,0.0043335,3.814947,1.118576,3350.157,3.853696,19.1,7.018152,19.42134,0.0,6.0
12197,26/09/2018 01:20,1.845157,157.2934,1.456412,10.11849,0.0,4.13554,2.773675,1721.484,3.900492,19.1,6.99387,18.47487,0.0,6.0
12198,26/09/2018 01:40,0.9522482,76.11469,0.1318246,11.13192,0.0,3.930275,2.721189,203.237,3.900001,19.1,6.985431,18.59045,0.0,6.0
12199,26/09/2018 02:00,0.0,0.0,0.12,11.04534,0.0,2.672767,0.8163746,0.0,3.900001,19.1,6.977045,19.89512,0.0,6.0
12200,26/09/2018 02:20,0.0,0.0,0.12,11.33871,0.0,0.4436812,0.5055422,0.0,3.743604,19.08982,6.989999,20.08296,0.0,6.0
12201,26/09/2018 02:40,1.241436,100.5692,0.12,10.84741,0.0,1.686422,0.1082025,0.0,3.5,19.00493,6.988775,19.88538,0.0,6.0
12202,26/09/2018 03:00,0.2829934,20.49619,0.12,9.572121,0.004974,4.136625,0.03818192,0.0,3.5,19.0,6.977048,20.39365,0.0,6.0
12203,26/09/2018 03:20,0.2577483,19.2716,0.12,9.463479,0.043782,4.200933,0.06522892,0.0,3.5,19.0,6.989999,20.35031,0.0,6.0
12204,26/09/2018 03:40,48.12287,4675.867,0.3860926,8.503756,0.01181867,4.095711,0.07327785,0.0,3.568223,19.0,7.004842,19.87958,0.0,6.0
12205,26/09/2018 04:00,31.28562,3509.672,1.635793,7.831309,0.0,3.968103,1.78319,2663.124,3.705669,19.0,7.004691,18.33451,0.0,6.0
12206,26/09/2018 04:20,1.830765,187.9569,0.4978898,9.001964,0.0,4.358002,4.049096,939.2211,3.73,18.95539,6.978028,19.0179,0.0,6.0
12207,26/09/2018 04:40,0.2499475,23.6049,0.07000001,9.378734,0.0,3.825867,2.94057,0.0,3.73,18.9,6.995563,19.86807,0.0,6.0
12208,26/09/2018 05:00,0.2590657,24.20313,0.07000001,9.301617,0.0,0.3550578,1.863024,0.0,3.729121,18.9,7.000783,20.20728,0.0,6.0
12209,26/09/2018 05:20,0.49995,45.06224,0.07000001,9.185791,0.0,0.1126284,1.074916,0.0,3.596331,18.89642,7.0,20.25539,0.0,6.0
12210,26/09/2018 05:40,0.3969645,35.03891,0.114994,8.597551,0.011308,3.533735,0.01396058,0.0,3.51,18.9,6.983846,20.16101,0.0,6.0
12211,26/09/2018 06:00,0.6602443,58.32169,0.07000001,7.873539,0.155518,4.262987,0.01499617,0.0,3.51,18.9,6.986993,20.54766,0.0,6.0
12212,26/09/2018 06:20,0.6075915,43.58954,0.102161,7.435682,0.0,4.222234,0.03362142,0.0,3.51,18.9,7.0,20.44059,0.0,6.0
12213,26/09/2018 06:40,127.4145,11234.85,1.591966,6.446752,0.004972416,3.609038,0.06010975,13.7466,3.697153,18.85245,6.994237,20.40782,0.0,6.0
12214,26/09/2018 07:00,66.74919,5971.582,3.710411,5.852857,0.0,3.348899,1.584458,3018.781,4.026852,18.72087,7.053442,18.16797,0.0,6.0
12215,26/09/2018 07:20,1.576642,112.0398,1.184172,7.774143,0.0,3.573388,3.304936,1200.411,4.050561,18.7,6.997934,17.85233,0.0,6.0
12216,26/09/2018 07:40,0.507284,35.13987,0.09357361,8.668427,0.0,3.353565,2.62547,0.0,4.05,18.7,6.98702,19.59677,0.0,6.0
12217,26/09/2018 08:00,0.0,0.0,0.08000001,8.587085,0.0,0.11087,1.770221,0.0,4.05,18.69114,6.989999,19.90879,0.0,6.0
12218,26/09/2018 08:20,0.0,0.0,0.118189,8.539015,0.0,0.1430096,0.8199756,0.0,3.80003,18.7,6.989999,19.92108,0.0,6.0
12219,26/09/2018 08:40,0.9734123,136.2863,0.1670096,8.391718,0.003819335,0.8156509,0.1938388,0.0,3.500163,18.7,6.988226,20.14804,0.0,6.0
12220,26/09/2018 09:00,0.1724367,17.9028,0.1754446,7.212399,0.05193666,4.265892,0.02046942,0.0,3.5,18.7,6.970514,20.0829,0.0,6.0
12221,26/09/2018 09:20,22.38762,3555.07,0.13,6.785897,0.0,4.28015,0.04278533,0.0,3.505566,18.7,6.97,20.44776,0.0,6.0
12222,26/09/2018 09:40,234.1261,37168.2,9.521425,5.499063,0.0,2.854623,0.09186972,326.4739,3.977077,18.7,7.100298,19.71773,0.0,6.0
12223,26/09/2018 10:00,49.7465,7924.952,10.63203,5.215112,0.0,2.988181,1.658986,3507.954,4.339121,18.7,7.138949,18.24658,0.006393301,6.0
12224,26/09/2018 10:20,3.278306,410.3744,6.640713,7.496007,0.003739167,3.280009,1.800294,2793.769,4.359397,18.70702,7.029256,17.92467,0.04126363,6.0
12225,26/09/2018 10:40,4.467931,614.4206,2.537914,9.872011,0.206419,3.37094,1.773013,2318.363,4.353441,18.8,6.918513,17.63184,0.05842792,6.0
12226,26/09/2018 11:00,1.051247,115.2707,0.1816345,11.73437,0.1168485,3.404471,2.619481,440.4125,4.349999,18.8,6.880319,19.9589,0.003065268,6.0
12227,26/09/2018 11:20,0.8895544,107.4387,0.1844869,11.98395,0.0,1.637895,1.120705,0.0,4.349999,18.8435,6.88,19.40813,0.0,6.0
12228,26/09/2018 11:40,0.0,0.0,0.2338269,11.9102,0.0,0.06971508,0.5367957,0.0,4.149743,18.9,6.8966,19.58029,0.0,6.0
12229,26/09/2018 12:00,1.162617,172.8356,0.2026095,11.67754,0.0,0.8720309,0.1746202,0.0,3.562371,18.9,6.880647,19.83646,0.0,6.0
12230,26/09/2018 12:20,42.64727,6278.771,0.15793,10.88368,0.0,3.644043,0.049425,0.0,3.517487,18.9,6.88,20.21892,0.0,6.0
12231,26/09/2018 12:40,136.5229,20643.71,8.077525,8.634709,0.0,3.222993,0.1848659,737.8605,3.851505,18.9625,6.943604,20.08487,0.0,6.0
12232,26/09/2018 13:00,35.11875,5141.136,5.909834,8.936431,0.02845275,3.355828,1.455024,3858.876,4.089431,19.01684,6.98363,18.09375,0.00762086,6.0
12233,26/09/2018 13:20,2.773827,314.6015,1.539723,11.17772,0.1850276,3.494363,2.029898,2761.362,4.0908,19.1,6.93395,17.38282,0.02857489,6.0
12234,26/09/2018 13:40,0.880644,102.7501,0.4076671,13.1208,0.03877035,3.527089,2.576005,474.3185,4.089999,19.16208,6.892982,19.08368,0.002618035,6.0
12235,26/09/2018 14:00,0.2575358,30.02064,0.2667835,13.16814,0.0,2.256325,0.9837275,0.0,4.089999,19.2,6.891786,20.66899,0.0,6.0
12236,26/09/2018 14:20,0.0,0.0,0.3185516,13.04939,0.0,0.004947999,0.4920565,0.0,3.846943,19.2,6.890234,20.76654,0.0,6.0
12237,26/09/2018 14:40,1.134293,143.9155,0.37058,12.83491,0.0,1.061502,0.1073608,0.0,3.510072,19.2,6.891096,20.16325,0.0,6.0
12238,26/09/2018 15:00,0.5259433,56.47453,0.3589941,11.82346,0.01196534,4.097427,0.04486967,0.0,3.51,19.2,6.890716,19.97182,0.0,6.0
12239,26/09/2018 15:20,32.1865,4595.75,0.2840516,11.34832,0.05392276,4.147243,0.07000001,0.0,3.524673,19.2,6.89,20.289,0.0,6.0
12240,26/09/2018 15:40,135.5443,17685.86,2.699061,9.420339,0.01356675,3.232385,0.2104155,942.4842,3.817357,19.274,6.93035,19.73348,0.0,6.0
12241,26/09/2018 16:00,32.76626,3978.147,2.862155,9.387976,0.0045125,3.293911,1.071847,4069.152,4.047059,19.30192,7.003549,18.50342,7.079447e-05,6.0
12242,26/09/2018 16:20,2.379112,199.0372,1.12259,11.46842,0.13317,3.492504,2.202083,1697.369,4.055024,19.3,6.944273,19.19788,5.848733e-05,6.0
12243,26/09/2018 16:40,1.014018,79.89399,0.2927093,12.76715,0.03971349,3.521666,2.090725,329.2658,4.050807,19.3,6.926898,20.8287,0.0,6.0
12244,26/09/2018 17:00,0.0,0.0,0.245012,12.56396,0.078801,1.366757,0.6238238,0.0,4.046029,19.3,6.930482,20.82791,0.0,6.0
12245,26/09/2018 17:20,0.49918,39.02664,0.240238,12.39363,0.0,0.0,0.5825764,0.0,3.651297,19.30582,6.929999,20.41208,0.0,6.0
12246,26/09/2018 17:40,0.386651,31.14657,0.264958,11.45875,0.11577,3.47126,0.02671408,0.0,3.5,19.4,6.929999,19.98851,0.0,6.0
12247,26/09/2018 18:00,0.3869342,35.22348,0.203352,10.54808,0.0,4.137565,0.0498975,0.0,3.5,19.4,6.936749,19.6649,0.0,6.0
12248,26/09/2018 18:20,46.79387,5400.207,0.2,10.37136,0.0,4.158533,0.07000001,0.0,3.530334,19.4,6.949998,20.36734,0.0,6.0
12249,26/09/2018 18:40,139.5935,16312.06,2.333839,7.875149,0.0,3.224082,0.3135996,1350.705,3.875358,19.39823,6.957263,20.35081,0.0,6.0
12250,26/09/2018 19:00,22.03618,2593.158,2.675343,8.291788,0.0,3.19637,1.253318,3957.92,4.090327,19.4,7.043517,18.88948,0.0,6.0
12251,26/09/2018 19:20,1.648254,153.3746,0.822988,10.69447,0.0,3.496962,2.562539,1242.188,4.089999,19.35972,6.981219,19.37044,0.0,6.0
12252,26/09/2018 19:40,0.6660625,54.82202,0.2826605,11.55208,0.0,3.497227,2.095373,242.8492,4.089815,19.3,6.96,19.80006,0.0,6.0
12253,26/09/2018 20:00,0.2211418,19.83041,0.2456197,11.36048,0.0,1.679645,0.6636194,0.0,4.07114,19.3,6.96,20.66236,0.0,6.0
12254,26/09/2018 20:20,0.196955,18.77606,0.3243642,11.20729,0.0,0.004318916,0.4538103,0.0,3.668264,19.28485,6.96,20.59751,0.0,6.0
12255,26/09/2018 20:40,0.5640273,57.31475,0.3893068,10.45833,0.05124766,3.329583,0.03637368,0.0,3.5,19.3,6.96,19.90025,0.0,6.0
12256,26/09/2018 21:00,0.1284917,11.23206,0.2563758,9.385519,0.0221085,4.029576,0.05515742,0.0,3.5,19.3,6.96,19.59568,0.0,6.0
12257,26/09/2018 21:20,88.27325,8200.472,0.2068559,9.117987,0.07187485,4.037384,0.07000001,0.0,3.56307,19.3,6.96,20.44662,0.0,6.0
12258,26/09/2018 21:40,143.8157,13347.53,2.073271,7.117186,0.012803,3.130077,0.3391307,1553.039,3.986416,19.3,6.982687,19.47486,0.0,6.0
12259,26/09/2018 22:00,17.06567,1537.576,2.43825,6.552417,0.0,3.050824,1.171661,4004.458,4.194578,19.3,7.067779,18.9561,0.0,6.0
12260,26/09/2018 22:20,2.140038,162.3293,0.5291698,8.746873,0.0,3.368371,2.382255,1312.387,4.2,19.3,6.991642,20.3777,0.0,6.0
12261,26/09/2018 22:40,0.8802656,66.7305,0.237316,9.856479,0.0,3.364719,1.964509,240.9846,4.191362,19.3,6.97,20.20817,0.0,6.0
12262,26/09/2018 23:00,0.0,0.0,0.2443211,9.612228,0.0,0.338599,0.6129419,0.0,4.158322,19.28521,6.97,20.27541,0.0,6.0
12263,26/09/2018 23:20,0.4829925,41.69578,0.2466523,9.574987,0.0,0.01947616,0.3698853,0.0,3.644997,19.21831,6.97,19.94229,0.0,6.0
12264,26/09/2018 23:40,0.5415491,40.61178,0.2781163,7.692457,0.0,3.294391,0.03391234,0.0,3.51,19.3,6.97,19.92415,0.0,6.0
12265,27/09/2018 00:00,0.6376823,51.89476,0.2,6.55684,0.0,4.160311,0.06290076,0.0,3.51,19.3,6.976344,20.15613,0.0,6.0
12266,27/09/2018 00:20,82.10972,7910.916,0.2,6.113338,0.03300266,4.096596,0.07196284,0.0,3.586299,19.3,6.989999,20.27144,0.0,6.0
12267,27/09/2018 00:40,104.1922,9613.621,2.807921,5.545934,0.01279075,3.143198,0.4732056,1960.374,3.92158,19.3,7.046883,19.69214,0.0,6.0
12268,27/09/2018 01:00,7.412803,591.4692,2.17438,6.152585,0.01723925,3.315152,1.721861,3321.877,4.030177,19.3,7.057791,18.29885,0.0,6.0
12269,27/09/2018 01:20,2.360784,179.0194,0.3385519,8.524961,0.08985426,3.45276,2.929582,563.3507,4.03,19.3,6.99866,19.2825,0.0,6.0
12270,27/09/2018 01:40,1.130153,91.36434,0.1529145,8.870221,0.021942,3.307214,1.65741,175.5624,4.03,19.3,6.991166,19.95665,0.0,6.0
12271,27/09/2018 02:00,0.0,0.0,0.1439685,8.727499,0.0,0.02,0.4671291,0.0,3.992127,19.23163,6.991568,19.89361,0.0,6.0
12272,27/09/2018 02:20,0.6227367,46.07862,0.1748625,8.555282,0.0,0.02,0.3161759,0.0,3.594759,19.20806,6.991346,20.16823,0.0,6.0
12273,27/09/2018 02:40,0.2653278,18.52539,0.15097,7.578252,0.06070759,3.304168,0.03311151,0.0,3.51,19.29673,7.006345,20.24601,0.0,6.0
12274,27/09/2018 03:00,0.3868347,33.08296,0.14,6.968778,0.0,4.149793,0.05967826,0.0,3.51,19.2,7.010324,20.26871,0.0,6.0
12275,27/09/2018 03:20,28.15922,2664.64,0.1719105,6.536788,0.0,4.066433,0.07000001,0.0,3.539314,19.2,7.010001,20.19755,0.0,6.0
12276,27/09/2018 03:40,54.70934,5190.741,0.8143877,5.5995,0.0,3.555381,0.9147136,1917.291,3.684901,19.2,7.023521,19.38591,0.0,6.0
12277,27/09/2018 04:00,1.511643,113.3277,0.4016629,6.408305,0.022149,3.808122,3.075126,1351.162,3.740104,19.2,7.010001,18.91552,0.0,6.0
12278,27/09/2018 04:20,0.8787635,78.59004,0.14,7.199998,0.038973,3.881923,3.627964,277.2004,3.739833,19.2,7.010001,20.25501,0.0,6.0
12279,27/09/2018 04:40,0.1287608,9.49328,0.100404,7.182816,0.0,0.7860063,1.580673,0.0,3.74,19.2,7.010001,20.22997,0.0,6.0
12280,27/09/2018 05:00,0.0,0.0,0.08564351,7.127154,0.0,0.007490249,0.9528141,0.0,3.673858,19.2,7.010648,20.13208,0.0,6.0
12281,27/09/2018 05:20,0.8863043,69.04826,0.1172045,6.589387,0.0,2.288345,0.2227249,0.0,3.5,19.2,7.010001,20.05933,0.0,6.0
12282,27/09/2018 05:40,0.3276041,22.81559,0.14,5.978453,0.0,4.028678,0.01790692,0.0,3.5,19.2,7.010001,20.14608,0.0,6.0
12283,27/09/2018 06:00,0.4465335,31.63951,0.14,5.528863,0.0,4.080606,0.03650475,0.0,3.5,19.2,7.010001,20.18121,0.0,6.0
12284,27/09/2018 06:20,48.79222,4530.071,0.170066,5.036161,0.01312277,3.996119,0.0644026,0.0,3.553268,19.2,7.019524,20.38262,0.0,6.0
12285,27/09/2018 06:40,84.31821,7416.023,1.309872,4.219174,0.0,3.452083,1.024262,2047.647,3.795924,19.12668,7.032006,19.4042,0.0,6.0
12286,27/09/2018 07:00,1.62216,129.0766,1.30286,5.082868,0.07973442,3.526564,2.966756,1653.177,3.88,19.1,7.025871,17.83136,0.0,6.0
