,Time [-],inflow [l/s],NH4_load [gN/h],NH4 [gN/m3],NO3 [gN/m3],NO2 [gN/m3],TS [g/l],DO [gO2/l],airflow [m3/h],level [m],temp [Â°C],pH [-],O2_Offgas [%],N2O [kgN/h],tank_nr
12287,27/09/2018 07:20,0.2690124,16.50555,0.15,6.335355,0.0,3.718016,3.603855,242.195,3.879676,19.1,7.001338,19.51155,0.0,6.0
12288,27/09/2018 07:40,0.3783933,26.80616,0.102735,6.362225,0.0,2.422776,1.763652,0.0,3.88,19.1,7.010001,20.0956,0.0,6.0
12289,27/09/2018 08:00,0.0,0.0,0.1197926,6.32579,0.0,0.01,1.229085,0.0,3.793198,19.1,7.010001,20.09938,0.0,6.0
12290,27/09/2018 08:20,0.9967099,102.2316,0.236072,5.979271,0.0,2.131194,0.3411243,0.0,3.503075,19.1,7.010001,20.06717,0.0,6.0
12291,27/09/2018 08:40,0.3934966,55.82668,0.2183512,5.412025,0.081431,3.932765,0.01029058,0.0,3.5,19.1,7.010001,20.12786,0.0,6.0
12292,27/09/2018 09:00,0.4299015,55.66201,0.1547615,4.956017,0.0,4.070543,0.03240234,0.0,3.5,19.1,7.010001,20.3177,0.0,6.0
12293,27/09/2018 09:20,148.4224,25632.11,3.948471,4.170708,0.0,3.369883,0.05587108,0.0,3.693826,19.1,7.065936,20.35308,0.0,6.0
12294,27/09/2018 09:40,95.60787,16002.83,7.315826,3.313327,0.0,2.920779,1.110087,2719.402,4.098715,19.1,7.12448,18.68589,0.00434321,6.0
12295,27/09/2018 10:00,3.166196,509.8757,4.614499,5.329447,0.06711145,3.280857,1.726825,2983.424,4.179825,19.16559,7.063846,17.81731,0.03470279,6.0
12296,27/09/2018 10:20,3.08088,437.7331,1.956792,7.915683,0.2782141,3.356715,1.978959,2622.692,4.18,19.2,6.966945,18.85468,0.03354187,6.0
12297,27/09/2018 10:40,1.481603,193.4554,0.2842451,9.899948,0.05983142,3.385883,2.641519,499.8382,4.179616,19.2,6.940001,19.44744,0.004697061,6.0
12298,27/09/2018 11:00,0.1289591,17.4258,0.2066652,10.14984,0.0,2.284362,1.131964,0.0,4.179709,19.22133,6.926888,20.39672,0.0,6.0
12299,27/09/2018 11:20,0.0,0.0,0.3229205,10.12,0.0,0.001584166,0.4302035,0.0,3.915608,19.3,6.940001,20.48893,0.0,6.0
12300,27/09/2018 11:40,0.8873498,113.337,0.3531269,9.923459,0.00348833,0.2855283,0.07469533,0.0,3.502409,19.3,6.938667,19.42825,0.0,6.0
12301,27/09/2018 12:00,0.379444,44.4584,0.2415635,8.957972,0.0,4.042404,0.05011233,0.0,3.5,19.35526,6.919999,19.66077,0.0,6.0
12302,27/09/2018 12:20,118.8234,18678.02,1.532205,7.788497,0.0,3.56429,0.07000001,0.0,3.668151,19.4,6.948298,19.94784,0.0,6.0
12303,27/09/2018 12:40,90.46509,14460.73,4.926748,6.712055,0.00397275,3.21387,0.9808751,3180.824,4.016094,19.43383,7.001334,19.17399,0.000587422,6.0
12304,27/09/2018 13:00,1.911769,243.5654,3.088754,8.543482,0.1407578,3.387351,1.692364,3463.473,4.084226,19.45293,6.975274,18.64526,0.02783224,6.0
12305,27/09/2018 13:20,2.98791,467.9611,0.5386513,11.12658,0.132995,3.519809,2.525643,1286.014,4.080679,19.4,6.928866,18.47627,0.01065997,6.0
12306,27/09/2018 13:40,1.650308,175.0973,0.2000565,11.86035,0.0,3.347008,1.912213,159.6543,4.080001,19.4,6.919999,20.47351,0.000411253,6.0
12307,27/09/2018 14:00,0.1293556,14.26678,0.1631065,11.8365,0.0,0.01065634,0.4538874,0.0,4.028374,19.48598,6.925995,20.69395,0.0,6.0
12308,27/09/2018 14:20,0.763636,86.01385,0.2105293,11.72034,0.05472917,0.01,0.2432601,0.0,3.565995,19.5,6.940001,20.2985,0.0,6.0
12309,27/09/2018 14:40,0.7965208,87.03409,0.2,11.58,0.1,0.01,0.03527584,0.0,3.5,19.5,6.940001,19.87778,0.0,6.0
12310,27/09/2018 15:00,0.7807842,72.79052,0.02255267,10.68374,0.005764165,3.867563,0.05956584,0.0,3.5,19.57637,6.935086,19.77009,0.0,6.0
12311,27/09/2018 15:20,123.7241,14417.02,0.2362731,9.228915,0.118239,3.745802,0.07000001,0.0,3.689981,19.6,6.930749,20.08524,0.0,6.0
12312,27/09/2018 15:40,88.95583,12566.21,2.221734,8.013651,0.1648318,3.317965,0.8614646,3588.285,4.029451,19.6,7.009496,19.01453,0.0,6.0
12313,27/09/2018 16:00,2.114587,267.9206,0.8471201,9.760164,0.2584874,3.491364,1.828633,3165.538,4.091059,19.6,6.990178,19.56436,3.834721e-05,6.0
12314,27/09/2018 16:20,1.033296,117.9217,0.1568325,11.48895,0.1669018,3.586201,2.64998,507.2336,4.089574,19.6,6.940001,20.58442,0.0,6.0
12315,27/09/2018 16:40,0.128775,13.95895,0.1726715,11.54192,0.0,3.449319,0.961651,0.0,4.089999,19.66848,6.941546,20.71328,0.0,6.0
12316,27/09/2018 17:00,0.0,0.0,0.1929292,11.43118,0.0,0.07474692,0.5119631,0.0,3.847087,19.66919,6.965247,20.59968,0.0,6.0
12317,27/09/2018 17:20,0.9185152,105.9596,0.3030722,10.93105,0.0,2.213959,0.08165729,0.0,3.5,19.7,6.964133,19.61719,0.0,6.0
12318,27/09/2018 17:40,0.6596082,52.04421,0.2483567,10.20358,0.04842833,4.198367,0.04060983,0.0,3.5,19.69793,6.950411,19.56742,0.0,6.0
12319,27/09/2018 18:00,0.3417567,24.99613,0.142143,9.614126,0.031966,4.35596,0.06648901,0.0,3.5,19.6,6.955013,20.58278,0.0,6.0
12320,27/09/2018 18:20,136.3051,13825.7,2.101531,8.311021,0.123313,3.726303,0.07000001,0.0,3.699386,19.6,6.950809,20.32341,0.0,6.0
12321,27/09/2018 18:40,71.59104,7615.106,4.430457,7.195006,0.1333662,3.24958,0.8820788,3792.223,4.056764,19.6,7.029778,19.36645,0.0,6.0
12322,27/09/2018 19:00,1.482477,132.8329,1.891834,9.113485,0.1528601,3.564901,2.364886,2179.617,4.088239,19.6,7.005028,18.54584,0.0,6.0
12323,27/09/2018 19:20,1.286391,95.49684,0.2930349,10.49386,0.1211108,3.651391,2.615038,482.9915,4.080001,19.6,6.989999,19.34039,0.0,6.0
12324,27/09/2018 19:40,0.0,0.0,0.2201395,10.52442,0.03682583,3.484494,1.136728,0.0,4.080001,19.5941,6.976614,20.64739,0.0,6.0
12325,27/09/2018 20:00,0.0,0.0,0.278271,11.13761,0.0,0.04401525,0.5771555,0.0,3.877728,19.5,6.990678,20.68322,0.0,6.0
12326,27/09/2018 20:20,0.7600381,78.88726,0.3142948,10.2739,0.0,2.20988,0.1639965,0.0,3.50653,19.50559,6.981277,20.03448,0.0,6.0
12327,27/09/2018 20:40,0.3867356,38.83869,0.2774771,9.427053,0.004203335,4.226061,0.03477775,0.0,3.5,19.50039,6.985489,19.51152,0.0,6.0
12328,27/09/2018 21:00,0.6290234,57.39205,0.2554455,8.86318,0.020531,4.299831,0.06403534,0.0,3.5,19.5,6.990431,20.08784,0.0,6.0
12329,27/09/2018 21:20,227.5262,25494.04,4.791312,7.179875,0.0290755,3.412479,0.07000001,13.79013,3.907396,19.5,7.036437,19.7093,0.0,6.0
12330,27/09/2018 21:40,58.65665,6593.495,7.828207,5.643501,0.06446434,2.923066,0.6760493,3980.766,4.279955,19.5,7.131998,19.1447,0.0,6.0
12331,27/09/2018 22:00,2.75887,211.2693,3.901631,7.753405,0.198082,3.387788,1.420841,3894.863,4.304329,19.5,7.077775,18.63686,0.0072611,6.0
12332,27/09/2018 22:20,2.104353,138.7042,0.8963315,10.00592,0.1498866,3.534137,2.597882,1182.594,4.3,19.5097,7.013321,17.78475,0.001822203,6.0
12333,27/09/2018 22:40,0.4075905,27.95093,0.2196005,10.52088,0.0,3.514756,1.882488,54.74813,4.3,19.5,7.009584,19.64466,9.633866e-06,6.0
12334,27/09/2018 23:00,0.0,0.0,0.224744,10.51759,0.0,0.1062605,0.5972589,0.0,4.199954,19.5,7.010483,20.17978,0.0,6.0
12335,27/09/2018 23:20,0.640291,50.93272,0.2637896,10.483,0.0,0.07665366,0.3194879,0.0,3.606553,19.5,7.010001,20.18504,0.0,6.0
12336,27/09/2018 23:40,0.435837,28.15413,0.258329,9.508557,0.00718375,3.259519,0.03258009,0.0,3.5,19.5,6.994844,20.01324,0.0,6.0
12337,28/09/2018 00:00,3.919574,258.2912,0.2,8.499987,0.04885824,4.397513,0.05825242,0.0,3.501687,19.5,6.994988,19.88212,0.0,6.0
12338,28/09/2018 00:20,107.7616,8468.26,1.672703,7.325004,0.0049905,3.963253,0.09579276,331.8632,3.700474,19.5,6.983614,19.97499,0.0,6.0
12339,28/09/2018 00:40,40.54153,3207.181,3.636622,6.472186,0.004227665,3.443096,1.452561,3746.584,3.921898,19.5,7.058316,18.77302,0.0,6.0
12340,28/09/2018 01:00,0.7573369,48.34322,0.4358767,8.713227,0.002521,3.776391,3.485581,983.9401,3.94,19.5,7.014988,17.78572,0.0,6.0
12341,28/09/2018 01:20,0.5766824,42.6426,0.2,8.93667,0.0,3.911044,2.344955,185.0455,3.933531,19.5,7.019445,18.80567,0.0,6.0
12342,28/09/2018 01:40,0.4262008,27.88512,0.153337,8.819925,0.0,1.239125,0.6430628,0.0,3.93,19.46048,7.025271,20.16684,0.0,6.0
12343,28/09/2018 02:00,0.0,0.0,0.156662,8.721141,0.0,0.06363298,0.477842,0.0,3.696247,19.4,7.030312,20.04893,0.0,6.0
12344,28/09/2018 02:20,1.01588,72.08512,0.1976085,8.256608,0.0,2.277423,0.04992643,0.0,3.5,19.46713,7.019446,19.75957,0.0,6.0
12345,28/09/2018 02:40,0.5086535,33.96504,0.2,7.331492,0.000928585,3.865532,0.03505159,0.0,3.5,19.40856,7.024869,20.00696,0.0,6.0
12346,28/09/2018 03:00,4.786281,417.2117,0.2,6.724044,0.0,4.156852,0.063783,0.0,3.50232,19.4,7.030094,19.92152,0.0,6.0
12347,28/09/2018 03:20,88.2068,7935.22,1.382167,5.867122,0.0,3.685637,0.2249278,738.4224,3.653015,19.4,7.040223,19.59247,0.0,6.0
12348,28/09/2018 03:40,19.96198,1819.476,2.605307,5.546817,0.0,3.625029,1.955213,3015.361,3.818454,19.4,7.058337,18.34124,0.0,6.0
12349,28/09/2018 04:00,1.652535,122.7065,0.1916268,7.445286,0.0,4.29189,4.036255,684.4024,3.82,19.4,7.01915,19.78119,0.0,6.0
12350,28/09/2018 04:20,0.0,0.0,0.14,7.459349,0.0,3.516619,2.304441,18.41833,3.82,19.4,7.039217,20.16678,0.0,6.0
12351,28/09/2018 04:40,0.1292,9.942225,0.14,7.487833,0.0,1.333807,1.105058,0.0,3.815908,19.4,7.040572,20.10955,0.0,6.0
12352,28/09/2018 05:00,0.6165315,50.62067,0.140253,7.356418,0.0,0.8828424,0.5116974,0.0,3.564464,19.4,7.040465,19.99578,0.0,6.0
12353,28/09/2018 05:20,0.6575525,52.32714,0.14,6.60612,0.0,3.979957,0.007523917,0.0,3.5,19.4,7.029447,19.93396,0.0,6.0
12354,28/09/2018 05:40,0.3790925,29.24143,0.14,5.841595,0.0,4.248969,0.02446183,0.0,3.5,19.4,7.034953,19.99946,0.0,6.0
12355,28/09/2018 06:00,7.819602,745.8187,0.197961,5.312548,0.0,4.796783,0.05044933,0.0,3.504649,19.4,7.040315,20.16225,0.0,6.0
12356,28/09/2018 06:20,87.07365,8655.638,1.306382,4.54042,0.0,4.306685,0.4279833,1008.718,3.658471,19.43509,7.050496,19.75156,0.0,6.0
12357,28/09/2018 06:40,25.72038,2322.455,2.466828,4.760536,0.08988769,4.351697,2.2706,2447.58,3.837015,19.5,7.073874,18.05798,0.0,6.0
12358,28/09/2018 07:00,0.515525,39.96632,0.1839452,6.526764,0.0,5.216431,3.853798,582.7277,3.839999,19.5,7.021188,18.8057,0.0,6.0
12359,28/09/2018 07:20,0.5087534,38.04436,0.14,6.606103,0.0,3.484349,2.371322,0.0,3.839999,19.46616,7.050002,20.01089,0.0,6.0
12360,28/09/2018 07:40,0.0,0.0,0.1363053,6.695213,0.0,0.2513524,1.743304,0.0,3.825441,19.4,7.073743,19.96106,0.0,6.0
12361,28/09/2018 08:00,0.5897008,45.80398,0.1629293,6.35699,0.0,0.8721757,0.7111377,0.0,3.548089,19.40291,7.040432,19.82953,0.0,6.0
12362,28/09/2018 08:20,0.4268275,35.37558,0.2393781,5.605848,0.0,3.953477,0.008718083,0.0,3.5,19.5,7.029634,19.97276,0.0,6.0
12363,28/09/2018 08:40,0.5003394,52.39647,0.2162779,4.946081,0.005438665,4.229928,0.009665083,0.0,3.5,19.5,7.020966,19.78679,0.0,6.0
12364,28/09/2018 09:00,98.85252,13265.86,1.074058,4.501811,0.0,4.134028,0.030965,0.0,3.564559,19.5,7.047011,20.12305,0.0,6.0
12365,28/09/2018 09:20,177.0766,23514.37,6.400002,3.722773,0.0,3.065739,0.4920613,1272.808,4.082896,19.40644,7.136866,19.01839,6.205766e-05,6.0
12366,28/09/2018 09:40,29.15715,3822.168,7.746958,4.177133,0.1012812,3.267665,1.655731,3239.781,4.349004,19.4,7.134236,17.81382,0.01322937,6.0
12367,28/09/2018 10:00,2.955585,337.3344,2.433191,7.362649,0.3250247,3.670377,2.05164,2388.866,4.34977,19.4,6.984503,17.98047,0.02202107,6.0
12368,28/09/2018 10:20,2.170359,275.18,5.216053,15.56401,0.03131167,3.588928,3.592202,813.4718,4.348498,19.4,6.949779,18.3459,0.005185692,6.0
12369,28/09/2018 10:40,0.7289916,80.50177,0.08128925,9.84742,0.0005265,2.624932,3.063198,0.0,4.349999,19.42301,6.970338,20.68147,0.0,6.0
12370,28/09/2018 11:00,0.0,0.0,0.1016364,10.24562,0.0,0.07668401,1.997856,0.0,4.152721,19.49243,6.97703,20.75385,0.0,6.0
12371,28/09/2018 11:20,0.756792,97.21738,0.146906,10.70085,0.0,0.8025171,1.235554,0.0,3.555759,19.4,6.982337,20.00431,0.0,6.0
12372,28/09/2018 11:40,0.3874442,36.33774,0.1449635,9.681252,0.0,3.362659,1.566665e-05,0.0,3.5,19.4,6.9544,19.66002,0.0,6.0
12373,28/09/2018 12:00,79.66663,7427.001,0.09577403,8.919882,0.0,4.818896,0.001718167,0.0,3.555046,19.4,6.940916,19.84109,0.0,6.0
12374,28/09/2018 12:20,138.4213,12030.99,4.214748,7.203711,0.05839133,3.943303,0.4565735,1553.964,3.985062,19.4,6.976494,19.2752,0.0,6.0
12375,28/09/2018 12:40,19.25581,1646.402,3.837445,7.672062,0.06667832,3.703891,1.65717,3601.685,4.153647,19.40638,7.009515,17.98862,0.0,6.0
12376,28/09/2018 13:00,1.362422,106.0872,0.3186423,10.50168,0.07075603,3.944064,2.868004,880.0742,4.150819,19.5,6.961803,18.54376,0.0,6.0
12377,28/09/2018 13:20,0.25102,17.99574,0.04902566,10.76585,0.0,3.031571,1.681269,0.0,4.150001,19.53697,6.9597,19.76112,0.0,6.0
12378,28/09/2018 13:40,0.2578615,19.64569,0.0,10.69181,0.0,0.4950972,0.4166614,0.0,4.111229,19.6,6.960129,20.39401,0.0,6.0
12379,28/09/2018 14:00,0.6310505,55.84448,0.0706103,10.54975,0.00525642,0.7427678,0.09025501,0.0,3.607424,19.6,6.959237,20.28879,0.0,6.0
12380,28/09/2018 14:20,0.626944,48.5192,0.07000001,9.656,0.003317415,4.644549,0.02079116,0.0,3.5,19.6,6.947313,19.82548,0.0,6.0
12381,28/09/2018 14:40,0.5099715,39.46204,0.02918533,9.13603,0.00718,4.815256,0.05729651,0.0,3.5,19.6,6.96,19.65641,0.0,6.0
12382,28/09/2018 15:00,62.36428,5745.074,0.3872398,8.415876,0.0087765,4.964497,0.07000001,0.0,3.554204,19.6,6.960451,20.08163,0.0,6.0
12383,28/09/2018 15:20,127.557,12237.28,4.138838,6.557719,0.0328875,3.842037,0.4572152,1960.52,3.898819,19.66436,6.996011,19.08819,0.0,6.0
12384,28/09/2018 15:40,5.383353,471.0804,3.379,7.284802,0.08222293,4.105474,1.511709,3732.368,4.050125,19.7,7.031069,18.51459,0.0,6.0
12385,28/09/2018 16:00,2.084898,162.1353,0.3849835,10.18652,0.01075334,4.423547,2.821102,797.0812,4.047701,19.7,6.978326,20.21656,0.0,6.0
12386,28/09/2018 16:20,0.04884665,2.588411,0.0,10.53164,0.0,4.729775,1.671506,5.055318,4.04,19.7,6.989999,20.47063,0.0,6.0
12387,28/09/2018 16:40,0.0,0.0,0.0,10.42248,0.0,1.993724,0.440709,0.0,4.001019,19.7,6.991252,20.55781,0.0,6.0
12388,28/09/2018 17:00,0.8812284,71.02592,0.0236615,10.24195,0.0,0.9120353,0.222105,0.0,3.587508,19.7,6.990434,19.68798,0.0,6.0
12389,28/09/2018 17:20,0.3870048,28.4681,0.08000001,9.221739,0.0,4.568319,0.01519916,0.0,3.5,19.7,6.990149,19.74465,0.0,6.0
12390,28/09/2018 17:40,0.3802583,26.78332,0.030758,8.619708,0.0,4.836983,0.04661984,0.0,3.5,19.7,6.989999,19.31497,0.0,6.0
12391,28/09/2018 18:00,130.3111,11758.7,0.7489464,7.743661,0.005261,4.796635,0.06648085,0.0,3.625845,19.7,6.996222,20.11046,0.0,6.0
12392,28/09/2018 18:20,160.6456,14668.13,6.896944,5.413333,0.12,3.405885,0.2992943,2162.92,4.161988,19.7,7.08193,19.8133,0.0,6.0
12393,28/09/2018 18:40,4.497857,377.8066,5.127714,5.982248,0.046152,3.926249,0.86708,4069.152,4.330727,19.7,7.12923,18.1462,0.004438753,6.0
12394,28/09/2018 19:00,4.521598,353.1783,1.493545,9.224577,0.09750433,4.417708,2.158945,2590.654,4.326195,19.7,7.038672,17.46842,0.001706894,6.0
12395,28/09/2018 19:20,0.7602523,43.96341,0.07000001,10.91932,0.0,4.280744,2.173735,281.2234,4.32,19.7,7.010314,19.88499,0.0,6.0
12396,28/09/2018 19:40,0.1293415,7.312353,0.02837742,10.62381,0.0,2.028496,0.5123938,0.0,4.32,19.7,7.022189,20.69333,0.0,6.0
12397,28/09/2018 20:00,0.0,0.0,0.07320809,10.35894,0.0,0.3594939,0.3162542,0.0,3.947472,19.7,7.014112,20.716,0.0,6.0
12398,28/09/2018 20:20,0.7514917,43.16952,0.06533743,9.516867,0.045439,1.861642,0.1389878,0.0,3.516809,19.7,7.010348,19.94261,0.0,6.0
12399,28/09/2018 20:40,0.3355458,17.387,0.02692841,8.125741,0.06155065,4.656613,0.05166766,0.0,3.5,19.7,7.010001,19.95307,0.0,6.0
12400,28/09/2018 21:00,109.4902,8048.262,0.5675868,7.205894,0.003049665,4.579154,0.06934317,0.0,3.629023,19.7,7.008513,19.48398,0.0,6.0
12401,28/09/2018 21:20,106.8697,8282.761,5.000346,5.247553,0.07000001,3.48012,0.5577325,2569.335,3.99398,19.7,7.042431,18.75041,0.0,6.0
12402,28/09/2018 21:40,4.537391,300.3936,3.278831,6.574641,0.07000001,3.828665,1.677677,3323.219,4.103223,19.7,7.086193,18.8332,0.0,6.0
12403,28/09/2018 22:00,1.3519,83.97084,0.3208026,9.471381,0.0094395,4.262924,2.729959,702.965,4.106489,19.7,7.024361,18.99698,0.0,6.0
12404,28/09/2018 22:20,0.417465,29.71266,0.07000001,9.495404,0.0,3.509071,1.186058,4.047988,4.099999,19.7,7.020299,20.69117,0.0,6.0
12405,28/09/2018 22:40,0.1292,8.261635,0.03201392,9.300009,0.0,1.193574,0.4570727,0.0,4.007864,19.68361,7.032388,20.83623,0.0,6.0
12406,28/09/2018 23:00,0.628385,43.13813,0.08114158,8.956045,0.0,1.252127,0.185301,0.0,3.548745,19.65431,7.038049,19.53857,0.0,6.0
12407,28/09/2018 23:20,0.6369625,44.62266,0.12305,7.41605,0.0,5.472036,0.03067433,0.0,3.51,19.7,7.02095,19.60367,0.0,6.0
12408,28/09/2018 23:40,0.5027325,33.30784,0.153792,6.54997,0.0,5.593295,0.06360935,0.0,3.51,19.7,7.032298,19.7524,0.0,6.0
12409,29/09/2018 00:00,78.61791,5626.949,0.4884554,5.56818,0.0,5.995784,0.07000001,0.0,3.605003,19.7,7.036017,19.7842,0.0,6.0
12410,29/09/2018 00:20,79.92745,5765.155,3.508414,3.863144,0.006392165,3.86846,0.8525588,2975.678,3.882956,19.7,7.04974,18.76992,0.0,6.0
12411,29/09/2018 00:40,2.127053,124.7659,1.903336,5.741393,0.06253684,3.898904,2.681467,1982.899,3.949612,19.7,7.065904,17.93892,0.0,6.0
12412,29/09/2018 01:00,0.757983,48.22796,0.1857878,7.289999,0.01482525,4.099538,2.847076,369.4459,3.940675,19.7,7.048456,18.50571,0.0,6.0
12413,29/09/2018 01:20,0.5150009,31.9563,0.14,7.210104,0.0,3.239927,0.8512512,0.0,3.94,19.6789,7.057682,20.46698,0.0,6.0
12414,29/09/2018 01:40,0.0,0.0,0.1428545,7.023143,0.0,0.9998866,0.2326743,0.0,3.828548,19.6,7.069183,20.28576,0.0,6.0
12415,29/09/2018 02:00,0.75883,47.62046,0.1966156,6.721777,0.0,1.602388,0.09794053,0.0,3.518028,19.6,7.068044,19.9836,0.0,6.0
12416,29/09/2018 02:20,0.386268,24.85316,0.1529714,5.015902,0.0,5.545982,0.03682917,0.0,3.51,19.6,7.050501,19.64932,0.0,6.0
12417,29/09/2018 02:40,0.3790755,24.18197,0.07000001,4.267337,0.003335585,5.152251,0.06396925,0.0,3.51,19.6,7.050513,20.12574,0.0,6.0
12418,29/09/2018 03:00,50.42411,4104.917,0.2207693,3.411601,0.0,5.206851,0.07000001,0.0,3.582752,19.6,7.065081,19.95156,0.0,6.0
12419,29/09/2018 03:20,47.85392,4012.554,2.043458,2.370727,0.00284725,5.034362,1.335508,2899.296,3.750346,19.6,7.066285,18.60645,0.0,6.0
12420,29/09/2018 03:40,2.044171,142.4637,1.095165,4.380988,0.0,5.038988,3.639112,1283.919,3.779999,19.6,7.06543,18.83843,0.0,6.0
12421,29/09/2018 04:00,0.4805133,26.20985,0.01015466,5.274277,0.0,4.913893,3.257397,22.49628,3.779999,19.6,7.066795,20.10857,0.0,6.0
12422,29/09/2018 04:20,0.2580885,17.16198,0.0,5.181597,0.0,1.210055,1.475059,0.0,3.779999,19.53201,7.070598,20.08651,0.0,6.0
12423,29/09/2018 04:40,0.0,0.0,0.00477167,5.151846,0.0,0.809287,1.174779,0.0,3.64558,19.5,7.070135,20.34236,0.0,6.0
12424,29/09/2018 05:00,1.269552,97.46624,0.06394011,4.105037,0.0,4.657246,0.054392,0.0,3.51,19.58051,7.067163,19.79892,0.0,6.0
12425,29/09/2018 05:20,0.6446255,44.7885,0.07000001,3.009097,0.0,4.932815,0.005816749,0.0,3.51,19.54234,7.056931,19.86511,0.0,6.0
12426,29/09/2018 05:40,0.7669877,53.97882,0.1104758,2.229994,0.002253,5.079864,0.03169075,0.0,3.51,19.5,7.070001,20.1036,0.0,6.0
12427,29/09/2018 06:00,48.11095,4066.723,1.11168,1.449812,0.001807165,5.19886,0.05339866,0.0,3.582068,19.5,7.072137,20.0503,0.0,6.0
12428,29/09/2018 06:20,32.90715,2805.172,2.151448,1.804401,0.01883058,5.182902,1.894281,2344.614,3.717412,19.42212,7.064559,17.99711,0.0,6.0
12429,29/09/2018 06:40,2.917195,188.7646,0.5693596,3.722159,0.03717267,5.312561,3.852879,942.5967,3.729942,19.4,7.048951,17.8639,0.0,6.0
12430,29/09/2018 07:00,0.6591722,36.76966,2.425562,4.143146,0.0,5.575902,3.208753,261.0899,3.73,19.4,7.065648,19.64936,0.0,6.0
12431,29/09/2018 07:20,2.59121,193.567,3.102448,4.231857,0.003141833,5.308835,4.557209,1018.31,3.73,19.4,7.057242,18.43951,0.0,6.0
12432,29/09/2018 07:40,1.280831,96.84692,3.181281,4.413717,0.0,5.079556,6.195865,1018.31,3.73,19.4,7.081763,18.68772,0.0,6.0
12433,29/09/2018 08:00,1.114292,75.01752,3.36837,4.656005,0.0,4.533179,6.913957,1018.31,3.73,19.4,7.10879,19.25917,0.0,6.0
12434,29/09/2018 08:20,0.787757,55.97827,3.305293,4.677833,0.001191,4.064603,6.700733,520.1556,3.73,19.4,7.136759,19.94353,0.0,6.0
12435,29/09/2018 08:40,0.1287325,7.907369,3.349999,4.658538,0.0,2.193506,4.841388,0.0,3.728046,19.4,7.149104,20.15931,0.0,6.0
12436,29/09/2018 09:00,0.0,0.0,3.403992,4.57262,0.0,0.6866997,4.196919,0.0,3.64085,19.4,7.151066,20.41047,0.0,6.0
12437,29/09/2018 09:20,98.2308,8358.603,8.070859,4.418734,0.0,1.568591,1.039352,0.0,3.59344,19.4,7.1388,20.27106,0.0,6.0
12438,29/09/2018 09:40,147.7637,13784.19,17.36039,3.162516,0.00524825,3.938147,0.6725661,1704.09,4.015355,19.47607,7.121763,19.59057,0.0,6.0
12439,29/09/2018 10:00,7.752757,761.9939,16.00253,4.560262,0.07202418,4.432874,1.806181,2990.129,4.205097,19.5,7.12715,18.15325,0.003135544,6.0
12440,29/09/2018 10:20,1.469356,173.5565,5.174712,8.394955,0.1721092,3.39676,3.541095,1331.611,4.2,19.5,7.0,18.00979,0.00276872,6.0
12441,29/09/2018 10:40,1.331722,151.5194,3.650001,9.345192,0.0,3.415417,5.957545,1018.31,4.2,19.5,7.006532,18.50815,0.000133495,6.0
12442,29/09/2018 11:00,2.016394,217.25,3.650001,9.303395,0.0,3.408176,6.968675,1018.31,4.2,19.5,7.030901,19.04543,0.0,6.0
12443,29/09/2018 11:20,1.131596,108.6922,3.650001,9.830465,0.0,3.465604,6.831567,429.7289,4.2,19.5,7.060668,19.60755,0.0,6.0
12444,29/09/2018 11:40,0.5087451,48.1235,3.650001,9.869055,0.0,1.470288,5.30161,0.0,4.199125,19.5,7.071759,20.18536,0.0,6.0
12445,29/09/2018 12:00,0.0,0.0,3.677489,9.296862,0.0,0.01504775,4.630133,0.0,3.804961,19.5,7.079189,20.11782,0.0,6.0
12446,29/09/2018 12:20,146.89,17324.22,12.29645,8.600725,0.0,0.8699309,1.372229,0.0,3.662282,19.40144,7.077763,20.23111,0.0,6.0
12447,29/09/2018 12:40,168.3624,19093.65,26.39416,6.732531,0.0,2.805889,0.4322194,2366.087,4.200625,19.4,7.132242,19.05815,0.001510159,6.0
12448,29/09/2018 13:00,6.68825,675.9192,20.78637,7.781007,0.06629575,3.092055,1.392529,3806.067,4.388495,19.4,7.127284,18.11576,0.02593777,6.0
12449,29/09/2018 13:20,4.390919,427.6461,9.058775,11.00863,0.28896,3.029692,1.880925,2716.161,4.388971,19.4,6.996786,17.07839,0.05049456,6.0
12450,29/09/2018 13:40,1.038974,88.07341,4.145988,13.24692,0.1266935,3.068163,4.094925,1033.274,4.39,19.47544,6.950199,17.97708,0.01247606,6.0
12451,29/09/2018 14:00,2.541754,200.2106,3.91244,13.86248,0.0,3.189358,5.897606,1018.31,4.39,19.5,6.970229,18.864,0.004293392,6.0
12452,29/09/2018 14:20,0.8879159,61.86315,3.889726,13.76081,0.0,3.037591,5.92288,353.4653,4.383354,19.5,7.0004,20.01446,0.000801025,6.0
12453,29/09/2018 14:40,0.9311818,64.67247,3.88527,13.60673,0.0,1.443067,3.765579,0.0,4.38,19.57386,7.011755,20.53328,0.0,6.0
12454,29/09/2018 15:00,0.0774775,6.101632,3.864991,13.39211,0.0,0.03594266,3.122479,0.0,4.378341,19.6,7.018725,20.51188,0.0,6.0
12455,29/09/2018 15:20,0.1212266,8.195555,3.910001,13.44776,0.0,0.1255971,2.610605,0.0,4.180933,19.6,7.000882,20.21359,0.0,6.0
12456,29/09/2018 15:40,0.853425,66.6809,3.95114,13.57543,0.0,0.1011535,1.707911,0.0,3.568697,19.6,6.989378,20.30936,0.0,6.0
12457,29/09/2018 16:00,160.2652,14683.1,5.629663,12.17772,0.05143341,3.241588,0.02266805,0.0,3.679305,19.6,6.970654,20.28519,0.0,6.0
12458,29/09/2018 16:20,98.93522,9025.901,20.03643,9.172312,0.08927028,2.738994,0.3637914,2366.071,4.12706,19.6,7.063657,19.39687,6.035792e-05,6.0
12459,29/09/2018 16:40,2.218789,159.5026,15.07021,10.11983,0.08264194,3.06056,1.246939,3945.687,4.222262,19.6,7.065175,18.58784,0.001916877,6.0
12460,29/09/2018 17:00,1.767842,122.3618,5.708333,12.84021,0.208396,3.361831,2.984035,1647.697,4.220241,19.6,6.989097,17.94049,7.701755e-05,6.0
12461,29/09/2018 17:20,1.378855,75.36516,4.273019,13.89685,0.0,3.166395,4.943019,1018.31,4.22,19.6,7.003885,17.7906,0.0,6.0
12462,29/09/2018 17:40,2.607453,151.6883,4.285069,13.95527,0.003273835,3.237977,6.111719,1018.31,4.22,19.6,7.016112,18.48541,0.0,6.0
12463,29/09/2018 18:00,1.426751,80.60381,4.23,13.76218,0.0,3.352689,6.336902,582.4307,4.22,19.6,7.052374,19.83316,0.0,6.0
12464,29/09/2018 18:20,0.1179091,6.399877,4.212981,13.41218,0.0,2.302168,4.408456,0.0,4.22,19.6,7.050405,20.61108,0.0,6.0
12465,29/09/2018 18:40,0.0210233,0.1698575,4.173197,13.10226,0.0,0.01824899,3.479795,0.0,4.214498,19.6,7.070001,20.61269,0.0,6.0
12466,29/09/2018 19:00,0.1188584,6.235681,3.681188,12.90282,0.0,0.003703833,2.761428,0.0,4.150422,19.6,7.053899,20.68328,0.0,6.0
12467,29/09/2018 19:20,0.6321501,37.08997,3.426085,12.62385,0.0,0.02,2.194456,0.0,3.610508,19.6,7.044505,19.9541,0.0,6.0
12468,29/09/2018 19:40,54.78612,3685.073,3.463278,11.73103,0.0,2.338625,0.1111907,0.0,3.528352,19.6,7.018265,19.92775,0.0,6.0
12469,29/09/2018 20:00,199.6163,14145.52,15.91189,8.846735,0.004886665,2.82095,0.09687014,943.0436,3.992194,19.6,7.051219,19.95947,0.0,6.0
12470,29/09/2018 20:20,43.93833,3143.867,16.49635,8.717333,0.06072734,2.837448,0.8065745,4069.152,4.323178,19.6,7.15676,18.37835,0.002526625,6.0
12471,29/09/2018 20:40,8.274988,480.3559,7.776575,10.82084,0.1824491,3.268116,1.958586,3068.454,4.330699,19.6,7.057402,17.77372,0.009550953,6.0
12472,29/09/2018 21:00,0.8319634,47.6692,3.285921,12.67319,0.05283467,3.317435,4.14601,1018.31,4.330001,19.6,7.021648,17.65436,3.103376e-05,6.0
12473,29/09/2018 21:20,1.780892,101.1949,2.970001,12.91672,0.0,3.344526,5.469057,1018.31,4.330001,19.6,7.040413,18.36551,0.0,6.0
12474,29/09/2018 21:40,0.9088176,43.77369,3.00474,13.4572,0.0,3.354241,6.211724,735.2721,4.330001,19.6,7.051579,20.04797,0.0,6.0
12475,29/09/2018 22:00,0.250256,11.75251,3.020248,13.38703,0.002332585,3.100388,4.132195,0.0,4.330001,19.6,7.06145,20.6168,0.0,6.0
12476,29/09/2018 22:20,0.0,0.0,2.880557,13.00574,0.0,0.01,3.1201,0.0,4.327192,19.6,7.080001,20.63483,0.0,6.0
12477,29/09/2018 22:40,0.0,0.0,2.84,12.69281,0.0,0.004674749,2.44741,0.0,4.15624,19.6,7.068586,20.46755,0.0,6.0
12478,29/09/2018 23:00,0.74987,42.44358,2.804198,12.29527,0.0,0.2665545,1.744922,0.0,3.571246,19.6,7.057295,20.42426,0.0,6.0
12479,29/09/2018 23:20,103.734,6992.072,6.871469,10.43909,0.0,3.530911,0.01874347,0.0,3.604449,19.6,7.035422,20.20387,0.0,6.0
12480,29/09/2018 23:40,111.8789,7812.542,14.45092,8.278145,0.07867818,3.009956,0.2370275,1955.971,3.999694,19.6,7.091877,19.22972,0.0,6.0
12481,30/09/2018 00:00,7.817685,484.8769,10.63015,8.754695,0.09744202,3.357957,1.001341,4069.152,4.115624,19.6,7.115873,18.41363,0.0,6.0
12482,30/09/2018 00:20,4.024568,234.5536,3.269881,11.20325,0.06234676,3.476399,3.152088,1388.429,4.116459,19.6,7.036349,17.64564,0.0,6.0
12483,30/09/2018 00:40,1.268446,76.95781,2.65,11.78451,0.0,3.511964,4.943927,1022.4,4.117551,19.54738,7.06021,17.98681,0.0,6.0
12484,30/09/2018 01:00,2.391238,153.9481,2.646846,11.71176,0.0,3.497175,6.092484,1022.4,4.11,19.5,7.085248,18.51768,0.0,6.0
12485,30/09/2018 01:20,1.631377,101.8427,2.590338,11.81721,0.0,3.496925,6.408801,686.9445,4.11,19.5,7.096028,19.84092,0.0,6.0
12486,30/09/2018 01:40,0.0,0.0,2.592343,11.98867,0.0,1.595707,4.284618,0.0,4.11,19.5,7.11,20.19679,0.0,6.0
12487,30/09/2018 02:00,0.0,0.0,2.640576,11.91342,0.0,0.02,3.499753,0.0,4.045899,19.5,7.109622,20.28821,0.0,6.0
12488,30/09/2018 02:20,0.6299531,43.20861,2.617604,11.72294,0.0,0.9369226,2.14715,0.0,3.567375,19.5,7.085588,20.32495,0.0,6.0
12489,30/09/2018 02:40,0.5231271,34.30813,2.583476,11.41203,0.00045,3.80691,0.04646732,0.0,3.50019,19.5,7.059069,20.11786,0.0,6.0
12490,30/09/2018 03:00,56.98353,4266.909,4.458708,10.00785,0.0,3.75026,0.0053231,132.2072,3.603999,19.4985,7.008578,19.63176,0.0,6.0
12491,30/09/2018 03:20,44.69771,3347.736,7.462352,8.909718,0.0131825,3.564747,1.715906,3103.986,3.77581,19.5,7.096578,18.58906,0.0,6.0
12492,30/09/2018 03:40,1.897886,115.1833,3.509757,10.70811,0.0289025,3.733498,3.873704,1103.034,3.79772,19.42185,7.043654,18.08844,0.0,6.0
12493,30/09/2018 04:00,1.010106,66.72121,2.28443,11.38563,0.0,3.77587,5.589131,1018.31,3.8,19.4,7.062619,18.61733,0.0,6.0
12494,30/09/2018 04:20,1.860317,125.0808,2.27,11.7156,0.0,3.797034,6.488397,1018.31,3.793133,19.4,7.095858,19.22273,0.0,6.0
12495,30/09/2018 04:40,1.588583,106.5033,2.23742,12.02394,0.0,3.77242,6.946818,1018.31,3.8,19.4,7.12086,19.13472,0.0,6.0
12496,30/09/2018 05:00,2.18608,130.6595,2.21,11.56482,0.0,3.749772,7.190464,1018.31,3.78437,19.4,7.145092,19.19883,0.0,6.0
12497,30/09/2018 05:20,1.651896,108.6555,2.21195,11.47627,0.0,3.762977,7.284522,1018.31,3.794808,19.4,7.154411,19.41083,0.0,6.0
12498,30/09/2018 05:40,0.893511,51.6018,2.21255,11.24555,0.0,3.740789,7.376122,1018.31,3.8,19.42909,7.169999,19.49692,0.0,6.0
12499,30/09/2018 06:00,1.767246,115.2911,2.207428,11.14514,0.0,3.759326,7.384205,1018.31,3.782656,19.5,7.185111,19.5863,0.0,6.0
12500,30/09/2018 06:20,3.02106,178.1656,2.15,11.1832,0.02655034,3.741714,7.448999,1018.31,3.779999,19.5,7.208875,19.76923,0.0,6.0
12501,30/09/2018 06:40,1.634235,108.035,2.15,11.35016,0.05029567,3.717968,7.472739,889.5431,3.779999,19.5,7.210001,19.97704,0.0,6.0
12502,30/09/2018 07:00,0.1288883,8.241261,2.15,11.72066,0.0,3.524928,5.807143,0.0,3.779999,19.5,7.210658,20.19824,0.0,6.0
12503,30/09/2018 07:20,5.00045,214.1311,2.15,12.20703,0.0,0.050008,4.17077,0.0,3.676538,19.41177,7.230001,20.32028,0.0,6.0
12504,30/09/2018 07:40,110.6379,9709.441,3.35774,11.43521,0.0,1.779765,0.8887848,331.7194,3.716464,19.42174,7.134773,19.94551,0.0,6.0
12505,30/09/2018 08:00,22.16765,1939.474,4.988952,10.59269,0.1058265,3.394142,2.078293,2470.288,3.880437,19.4,7.102502,17.82052,0.0,6.0
12506,30/09/2018 08:20,1.743853,131.5528,2.129504,12.2197,0.00303975,3.597771,4.502821,1018.31,3.89,19.4,7.058785,17.64244,0.0,6.0
12507,30/09/2018 08:40,2.265729,150.4896,2.049725,12.26644,0.000230417,3.649904,6.155739,1018.31,3.89,19.4,7.090858,18.43993,0.0,6.0
12508,30/09/2018 09:00,1.387248,93.33376,1.972638,12.1627,0.0,3.634155,6.925759,1018.31,3.89,19.4,7.115125,19.10097,0.0,6.0
12509,30/09/2018 09:20,2.034952,135.7109,2.011909,12.17358,0.0,3.645639,7.329655,1018.31,3.889851,19.4,7.12586,19.48629,0.0,6.0
12510,30/09/2018 09:40,2.364634,180.2994,2.096624,12.26886,0.0,3.661351,7.502496,1018.31,3.89,19.4,7.14,19.63131,0.0,6.0
12511,30/09/2018 10:00,1.401472,116.743,1.98646,12.16847,0.000226,3.611094,6.927405,380.2222,3.89,19.4,7.155004,20.11567,0.0,6.0
12512,30/09/2018 10:20,0.2577484,19.52727,1.959999,12.00243,0.0,2.394577,4.681043,0.0,3.882843,19.4,7.145856,20.47882,0.0,6.0
12513,30/09/2018 10:40,0.49995,39.71415,1.959999,11.99338,0.0,0.04267916,3.658631,0.0,3.587292,19.47887,7.160002,20.34257,0.0,6.0
12514,30/09/2018 11:00,136.5457,14893.21,2.303154,11.78134,0.0,3.066857,0.7760951,0.0,3.663414,19.5,7.121206,20.2452,0.0,6.0
12515,30/09/2018 11:20,109.9445,12619.48,12.6546,9.354055,0.0,2.968272,0.8667414,2569.728,4.078567,19.41763,7.16052,18.79521,0.007257091,6.0
12516,30/09/2018 11:40,3.191995,297.8087,11.77255,10.52508,0.1494664,3.078988,1.776471,3027.06,4.19,19.49868,7.153777,17.82341,0.05122028,6.0
12517,30/09/2018 12:00,1.488162,144.5456,4.807051,13.46542,0.4157133,3.292819,2.459896,1970.621,4.190074,19.44129,6.986313,17.27985,0.05217623,6.0
12518,30/09/2018 12:20,1.756699,153.0408,2.214742,15.31234,0.0,3.318564,4.676234,1018.31,4.19,19.4,6.965855,17.62929,0.01786727,6.0
12519,30/09/2018 12:40,2.688192,258.7203,2.177445,15.42801,0.0,3.347679,6.23665,1018.31,4.186657,19.4,6.990851,18.5662,0.01216288,6.0
12520,30/09/2018 13:00,1.964904,168.376,2.122252,15.25737,0.1729744,3.357897,6.931128,1018.31,4.187152,19.4,7.000854,18.99842,0.007720214,6.0
12521,30/09/2018 13:20,1.252516,119.1541,2.567824,15.39948,0.00598433,3.319066,7.154501,746.0858,4.187673,19.45695,7.025852,19.53432,0.001866507,6.0
12522,30/09/2018 13:40,0.8830565,84.52715,2.99266,15.45894,0.0005055,1.529096,5.463352,0.0,4.187476,19.51917,7.050498,20.2874,0.0,6.0
12523,30/09/2018 14:00,0.0,0.0,2.550977,15.49417,0.0,0.04,4.523597,0.0,3.98013,19.6,7.058723,20.61714,0.0,6.0
12524,30/09/2018 14:20,262.3617,21642.62,5.262003,14.12478,0.0,0.7712845,2.091152,0.0,3.898294,19.6,7.065089,20.59691,0.0,6.0
12525,30/09/2018 14:40,90.87547,7384.94,13.31439,11.00383,0.00538125,2.676793,0.3913883,2570.64,4.398555,19.6,7.156247,19.47556,0.002513828,6.0
12526,30/09/2018 15:00,2.148449,151.3748,9.603357,12.6031,0.06166448,2.96022,1.337473,3843.329,4.491268,19.6,7.102969,18.3222,0.05425057,6.0
12527,30/09/2018 15:20,4.160628,293.1373,4.110423,14.88316,0.4014383,3.131861,1.903677,2841.579,4.491033,19.68835,6.989526,17.55528,0.07350336,6.0
12528,30/09/2018 15:40,1.378992,94.27743,1.993097,16.57118,0.3696028,3.103673,3.714776,1021.09,4.489999,19.7,6.950835,17.36961,0.02117407,6.0
12529,30/09/2018 16:00,2.518296,167.1413,1.911347,17.1276,0.04581866,3.092345,5.421744,1018.31,4.489224,19.7,6.960837,17.94205,0.01459959,6.0
12530,30/09/2018 16:20,2.140507,123.8954,1.735339,17.05884,0.0,3.133974,6.33049,1018.31,4.487565,19.7,6.980001,18.26107,0.0102397,6.0
12531,30/09/2018 16:40,1.767469,118.3101,1.64,16.90323,0.0,3.119748,6.713309,758.5829,4.488431,19.7,6.9908,19.2021,0.003749539,6.0
12532,30/09/2018 17:00,0.1287185,7.883376,1.65241,16.83604,0.0,2.241549,4.896191,0.0,4.489847,19.7,7.000785,20.56388,0.0,6.0
12533,30/09/2018 17:20,0.0,0.0,1.767081,17.03605,0.0,0.03477883,4.239704,0.0,4.463145,19.7,7.019999,20.60571,0.0,6.0
12534,30/09/2018 17:40,0.0,0.0,1.640224,17.08226,0.0,0.02606708,3.360474,0.0,3.840676,19.7,7.019212,20.45121,0.0,6.0
12535,30/09/2018 18:00,176.382,13307.78,1.70094,16.74279,0.0,2.597326,1.017309,0.0,3.70593,19.7,6.991614,20.17095,0.0,6.0
12536,30/09/2018 18:20,130.2588,9191.777,8.866801,11.91676,0.07013701,2.830062,0.3597967,2774.84,4.256416,19.7,7.117045,19.78543,0.001560114,6.0
12537,30/09/2018 18:40,2.641182,163.8466,7.660933,13.0932,0.09586407,3.029968,1.180143,4069.152,4.361175,19.7,7.111712,18.61897,0.0487936,6.0
12538,30/09/2018 19:00,0.3794165,19.59122,2.659534,15.32353,0.4220845,3.205699,2.395217,2222.106,4.36,19.7,6.991237,17.72759,0.03221161,6.0
12539,30/09/2018 19:20,2.268948,117.6367,1.628038,16.96186,0.007447501,3.209382,4.287921,1018.31,4.359342,19.7,6.988766,18.09564,0.005271986,6.0
12540,30/09/2018 19:40,1.377862,59.07854,1.58,17.06726,0.05577901,3.219521,5.572466,1018.31,4.36,19.7,7.000464,18.21855,0.003613502,6.0
12541,30/09/2018 20:00,0.6303412,24.79729,1.478676,16.93505,0.02523034,3.156986,5.28101,279.7351,4.352592,19.7,7.010382,19.63416,0.000630578,6.0
12542,30/09/2018 20:20,0.1289591,5.866014,1.39,16.78886,0.0,0.04,3.433654,4.0896,4.345786,19.7,7.025838,20.58698,0.0,6.0
12543,30/09/2018 20:40,0.0,0.0,1.396446,16.68733,0.0,0.04,2.68664,4.0896,3.819575,19.7,7.018697,20.48848,0.0,6.0
12544,30/09/2018 21:00,1.245064,75.02627,1.67885,16.62127,0.0015465,2.776845,0.5797462,4.0896,3.51,19.7,6.992932,19.59121,0.0,6.0
12545,30/09/2018 21:20,80.21306,5443.517,2.192708,15.2068,0.0008505,3.664017,0.0,4.0896,3.560187,19.67951,7.000245,19.58538,0.0,6.0
12546,30/09/2018 21:40,143.5797,9721.422,4.935918,12.68536,0.00225525,2.831394,0.2044999,1352.816,3.957184,19.6,7.082078,19.17969,0.0,6.0
12547,30/09/2018 22:00,34.25038,1939.524,5.907007,12.16237,0.001272085,3.107285,0.6830767,4069.152,4.211013,19.6,7.104336,18.667,0.0110122,6.0
12548,30/09/2018 22:20,3.720512,150.4004,1.968026,14.33456,0.1463524,3.305183,1.986321,2956.332,4.219725,19.67629,7.03401,18.11804,0.009836463,6.0
12549,30/09/2018 22:40,1.888278,58.80761,1.424185,15.85818,0.07738399,3.321939,4.139709,1018.31,4.22,19.65994,7.009007,18.13439,0.000881574,6.0
12550,30/09/2018 23:00,2.010415,51.35964,1.528267,16.29725,0.00115675,3.346068,5.31132,1018.31,4.219902,19.6,7.03,18.54418,0.0,6.0
12551,30/09/2018 23:20,1.782149,46.61382,1.449924,16.42826,0.004209915,3.340272,6.014501,786.0813,4.22,19.6,7.04881,19.1632,0.0,6.0
12552,30/09/2018 23:40,0.627206,14.60786,1.530275,16.43821,0.0,1.653117,4.270631,0.0,4.22,19.6257,7.058814,20.48381,0.0,6.0
12553,01/10/2018 00:00,0.0,0.0,1.526631,16.32103,0.0,0.03,3.520928,0.0,4.055517,19.6,7.055049,20.40198,0.0,6.0
12554,01/10/2018 00:20,454.7119,7921.737,2.349578,14.81419,0.0,0.6246626,2.227005,1028.382,4.008529,19.47416,7.056168,18.77304,0.0,6.0
12555,01/10/2018 00:40,635.2553,10185.49,2.541293,9.515263,0.0516325,1.815171,2.357541,1993.395,5.831571,19.02842,7.018435,17.33629,0.0,6.0
12556,01/10/2018 01:00,17.16441,254.0303,1.692276,9.403136,0.09836669,1.60653,2.280411,1072.086,6.624223,18.735,6.950382,17.41269,0.0,6.0
12557,01/10/2018 01:20,0.372091,5.836255,1.047923,11.10567,0.0,1.22954,0.6361493,0.0,6.620001,18.58618,6.895311,19.79673,0.0,6.0
12558,01/10/2018 01:40,0.0,0.0,0.8611585,11.23098,0.0,0.03,0.1785416,0.0,6.620001,18.6,6.910001,20.0465,0.0,6.0
12559,01/10/2018 02:00,0.0,0.0,0.7153999,11.31958,0.0,0.03,0.04924925,0.0,6.611468,18.59765,6.910001,20.14303,0.0,6.0
12560,01/10/2018 02:20,0.1287325,1.588102,0.7122229,11.24592,0.0,0.02467366,0.03320124,0.0,6.608537,18.6,6.910001,19.78849,0.0,6.0
12561,01/10/2018 02:40,0.12869,1.261209,0.57,11.14174,0.0,0.01,0.04776999,0.0,6.592369,18.6,6.910001,19.87817,0.0,6.0
12562,01/10/2018 03:00,0.0,0.0,0.568475,10.96962,0.0,0.010327,0.09174088,0.0,5.611887,18.6,6.910001,19.81005,0.0,6.0
12563,01/10/2018 03:20,513.2754,6343.786,0.4709222,9.837189,0.0,0.693267,0.8937343,826.3362,3.890171,18.49965,6.927889,18.88378,0.0,6.0
12564,01/10/2018 03:40,637.7928,7529.102,0.4147409,5.441693,0.0,1.896015,3.047001,1022.4,5.802095,17.78687,6.959029,16.40701,0.0,6.0
12565,01/10/2018 04:00,80.10686,822.5624,0.2578931,4.843845,0.0,1.478191,3.296,546.4036,6.786018,17.47275,6.915048,17.99434,0.0,6.0
12566,01/10/2018 04:20,0.37925,2.900136,0.14,5.593225,0.0,0.2207276,1.945906,0.0,6.79,17.3,6.878609,19.54622,0.0,6.0
12567,01/10/2018 04:40,0.0,0.0,0.14,5.770976,0.0,0.02,1.479708,0.0,6.78362,17.36902,6.88,19.56731,0.0,6.0
12568,01/10/2018 05:00,0.1288317,0.9846176,0.08636662,5.845972,0.0,0.02,1.202934,0.0,6.78,17.4,6.86538,20.17116,0.0,6.0
12569,01/10/2018 05:20,0.0,0.0,0.07000001,5.829708,0.0,0.02,0.7333867,0.0,6.773453,17.4,6.873483,19.9272,0.0,6.0
12570,01/10/2018 05:40,0.0,0.0,0.07000001,5.730001,0.0,0.02,0.8130144,0.0,6.47839,17.4,6.868722,19.66047,0.0,6.0
12571,01/10/2018 06:00,0.0,0.0,0.068873,5.682091,0.0,0.02,1.144147,0.0,4.357017,17.4,6.88,19.91242,0.0,6.0
12572,01/10/2018 06:20,564.721,9069.529,0.04451331,4.882783,0.0,0.5764565,2.219026,923.7383,3.843117,17.27786,6.901273,18.15624,0.0,6.0
12573,01/10/2018 06:40,311.0725,5656.552,0.1585662,3.10042,0.0,1.752349,3.279083,1018.31,5.356071,16.94267,6.942277,16.59711,0.0,6.0
12574,01/10/2018 07:00,12.30233,244.1453,-0.008357338,3.891182,0.0,1.68777,3.383177,391.4838,5.79,16.84513,6.854618,17.65483,0.0,6.0
12575,01/10/2018 07:20,0.3794392,9.604655,-0.05999999,4.207802,0.0,0.7770205,1.648466,0.0,5.780121,16.7,6.820001,19.12553,0.0,6.0
12576,01/10/2018 07:40,0.1290725,4.360141,-0.05999999,4.75176,0.0,0.016098,1.241791,0.0,5.779999,16.7,6.820001,19.60682,0.0,6.0
12577,01/10/2018 08:00,0.0,0.0,-0.05999999,5.008171,0.0,0.01,0.9089343,0.0,5.776748,16.78392,6.820001,19.75154,0.0,6.0
12578,01/10/2018 08:20,0.2506075,14.58696,-0.05999999,4.515046,0.0,0.01,0.6912903,0.0,5.766598,16.8,6.820001,19.76265,0.0,6.0
12579,01/10/2018 08:40,0.0,0.0,-0.05999999,4.637808,0.0,0.01,0.9059045,0.0,4.946673,16.8,6.820001,19.87803,0.0,6.0
12580,01/10/2018 09:00,0.2580176,13.73859,-0.02046625,4.950186,0.0,0.01,0.7044345,0.0,3.379136,16.8,6.820001,20.36438,0.0,6.0
12581,01/10/2018 09:20,490.3634,33698.31,3.449355,4.587427,0.0,1.059155,1.432974,1667.736,3.948252,16.85427,6.916243,19.23082,0.0,6.0
12582,01/10/2018 09:40,229.0922,16014.34,8.336551,4.67809,0.00531008,2.333286,1.75634,2725.025,5.026169,16.9,7.018279,18.0076,0.0,6.0
12583,01/10/2018 10:00,3.546221,204.4725,5.767273,6.59029,0.1674827,2.300872,1.998377,2291.887,5.300001,16.9,6.829864,16.54598,0.000300226,6.0
12584,01/10/2018 10:20,1.858258,94.99309,1.831336,8.072382,0.1882134,2.483565,2.511305,1320.851,5.300001,16.94168,6.651183,17.28591,0.000466724,6.0
12585,01/10/2018 10:40,0.1293275,7.776018,0.0826401,8.935393,0.01535566,2.268881,1.075387,0.0,5.300001,17.0,6.593029,19.52193,0.0,6.0
12586,01/10/2018 11:00,0.1285767,7.920217,-0.05925899,8.832795,0.0,0.1297955,0.5232131,0.0,5.293406,16.98742,6.589999,19.88903,0.0,6.0
12587,01/10/2018 11:20,0.0,0.0,-0.05999999,8.631316,0.0,0.1181969,0.2057922,0.0,5.288276,17.0,6.590771,19.83904,0.0,6.0
12588,01/10/2018 11:40,0.1290865,7.878221,-0.05999999,8.534162,0.0,0.05639158,0.1370115,0.0,5.242081,17.0,6.592787,19.65762,0.0,6.0
12589,01/10/2018 12:00,0.2784616,22.57747,-0.05663424,8.663623,0.0,0.1301045,0.249769,0.0,3.787657,17.0,6.61,20.02279,0.0,6.0
12590,01/10/2018 12:20,323.2644,26922.32,0.6822345,7.708446,0.0,1.774874,0.02513525,0.0,3.702453,17.01657,6.672938,19.47709,0.0,6.0
12591,01/10/2018 12:40,190.5609,15771.45,8.199905,6.035356,0.0,2.342368,0.6485231,2571.136,4.562257,17.1536,6.877089,19.75912,0.0,6.0
12592,01/10/2018 13:00,3.26649,239.9572,6.455443,7.089526,0.07692766,2.617921,1.747476,3299.852,4.741107,17.2,6.840299,18.40441,0.0,6.0
12593,01/10/2018 13:20,1.759246,129.8081,2.09561,8.857083,0.29319,2.819123,2.184732,2375.849,4.739625,17.2,6.70407,18.00356,0.0,6.0
12594,01/10/2018 13:40,1.129678,76.43309,0.1743809,10.43097,0.04047175,2.99963,2.604583,541.631,4.739999,17.2,6.635905,17.60645,0.0,6.0
12595,01/10/2018 14:00,0.3728808,26.63288,0.0,10.59147,0.0,1.703244,1.427313,0.0,4.739999,17.2,6.636997,19.29265,0.0,6.0
12596,01/10/2018 14:20,0.0140675,0.1978014,-0.037285,10.48036,0.0,0.07461876,0.8018494,0.0,4.737574,17.2,6.650001,19.66605,0.0,6.0
12597,01/10/2018 14:40,0.0,0.0,-0.05999999,10.69876,0.0,0.02822583,0.3564706,0.0,4.205897,17.2,6.650001,19.81177,0.0,6.0
12598,01/10/2018 15:00,0.5476917,32.85297,-0.01630317,10.77105,0.0,1.167333,0.1833286,0.0,3.55583,17.2,6.650001,19.693,0.0,6.0
12599,01/10/2018 15:20,237.9973,19297.42,3.473112,8.734778,0.0,2.894525,0.01393042,0.0,3.837818,17.25657,6.789749,19.88387,0.0,6.0
12600,01/10/2018 15:40,137.2215,12032.39,8.340196,6.971876,0.003555835,2.502023,0.5822294,2775.231,4.425932,17.3,6.904348,19.40792,0.0,6.0
12601,01/10/2018 16:00,3.642118,271.8746,5.199243,8.455692,0.147225,2.993453,1.548401,3694.569,4.549981,17.30906,6.815439,18.36308,0.000677196,6.0
12602,01/10/2018 16:20,2.641315,208.1596,1.115434,10.23052,0.2153955,3.151681,2.25091,1617.905,4.547916,17.4,6.708673,17.27546,0.000289074,6.0
12603,01/10/2018 16:40,1.518998,150.5828,0.08833542,11.13634,0.02820835,2.824497,2.316193,338.2524,4.540834,17.4,6.681731,19.18891,0.0,6.0
12604,01/10/2018 17:00,0.0,0.0,0.04709666,11.30675,0.0,0.03,1.290616,0.0,4.54,17.4,6.699998,20.33679,0.0,6.0
12605,01/10/2018 17:20,0.0,0.0,0.0,11.1862,0.0,0.03,0.7883199,0.0,4.151147,17.4,6.699998,20.31841,0.0,6.0
12606,01/10/2018 17:40,0.749184,67.95943,-0.046005,10.75241,0.0,0.4622531,0.3338297,0.0,3.545955,17.4,6.699998,19.79418,0.0,6.0
12607,01/10/2018 18:00,0.5176646,39.54049,0.03022365,9.377197,0.0,4.09392,0.01134892,0.0,3.51,17.4,6.699998,19.89253,0.0,6.0
12608,01/10/2018 18:20,193.4241,20287.1,5.03361,8.00725,0.065912,3.168679,0.03209759,0.0,3.777311,17.45194,6.809301,19.8089,0.0,6.0
12609,01/10/2018 18:40,100.5251,10860.62,8.242199,6.996721,0.1693248,2.759123,0.9043949,3181.233,4.236364,17.50955,6.9262,19.57103,0.05350003,6.0
12610,01/10/2018 19:00,1.835744,164.3893,4.814119,8.908159,0.07296351,3.212928,1.714088,3411.343,4.320176,17.6,6.836011,18.68085,0.06932956,6.0
12611,01/10/2018 19:20,2.639846,245.9311,1.033775,10.95823,0.08637016,3.324851,2.307347,1531.925,4.319994,17.6,6.733555,19.87989,0.00744592,6.0
12612,01/10/2018 19:40,0.257536,27.93051,0.190999,11.83783,0.0,3.260176,2.048392,123.8227,4.313009,17.6,6.710764,20.05088,0.0,6.0
12613,01/10/2018 20:00,0.2575785,29.70028,0.2,11.77397,0.0,1.090332,0.532683,0.0,4.31,17.55844,6.717149,20.22593,0.0,6.0
12614,01/10/2018 20:20,0.0,0.0,0.1645691,11.59286,0.0,0.03,0.4349458,0.0,3.866837,17.5,6.730002,20.25701,0.0,6.0
12615,01/10/2018 20:40,0.8898386,92.33633,0.1308254,11.12704,0.001675915,1.547778,0.09813458,0.0,3.5,17.5632,6.730002,19.821,0.0,6.0
12616,01/10/2018 21:00,0.5302575,48.98789,0.1651599,9.77696,0.0,4.139674,0.03443642,0.0,3.5,17.6,6.730002,19.83915,0.0,6.0
12617,01/10/2018 21:20,326.1141,31542.95,5.292871,8.32145,0.0,3.235647,0.06285308,0.0,3.988284,17.64661,6.858752,19.97149,0.0,6.0
12618,01/10/2018 21:40,188.0142,17779.62,11.13315,6.398834,0.00375225,2.320181,0.4532515,3383.542,4.810481,17.80971,7.082362,19.39659,0.000453384,6.0
12619,01/10/2018 22:00,4.012816,217.0131,8.764544,8.021625,0.007407585,2.76417,0.8985996,4069.152,4.943355,17.9,7.007871,19.06984,6.923711e-05,6.0
12620,01/10/2018 22:20,3.388057,184.725,5.423804,9.906917,0.08641716,2.944441,1.666187,3508.052,4.941009,17.9,6.913587,18.45862,0.0192047,6.0
12621,01/10/2018 22:40,3.349597,163.2417,2.902863,11.81246,0.2283221,2.917559,1.723735,2561.349,4.940001,17.9,6.823572,17.83228,0.03937379,6.0
12622,01/10/2018 23:00,1.926874,100.2234,0.6165385,13.54798,0.1736235,2.908181,2.518868,1219.865,4.939968,17.90009,6.752862,17.76477,0.01795006,6.0
12623,01/10/2018 23:20,0.0,0.0,0.25,14.192,0.0,1.174127,1.402271,1.728197,4.940001,17.91099,6.752141,19.64039,1.272478e-05,6.0
12624,01/10/2018 23:40,0.0,0.0,0.1896715,14.12362,0.0,0.0328605,0.8224149,0.0,4.940001,17.9,6.760001,19.8168,0.0,6.0
12625,02/10/2018 00:00,0.128846,6.495223,0.1549924,13.747,0.0,0.03,0.4945785,0.0,4.802806,17.9,6.760001,19.60097,0.0,6.0
12626,02/10/2018 00:20,0.0,0.0,0.201051,13.50914,0.0,0.03,0.3472853,0.0,3.8989,17.9,6.760001,19.99085,0.0,6.0
12627,02/10/2018 00:40,53.0897,4170.208,0.3615504,13.15637,0.0,0.3865384,0.1132975,0.0,3.543013,17.9,6.742858,19.8336,0.0,6.0
12628,02/10/2018 01:00,120.256,9616.236,2.458251,9.703581,0.0,3.296635,0.4604257,1552.601,3.857926,17.9,6.775298,19.09024,0.2145738,6.0
12629,02/10/2018 01:20,27.28047,2228.825,2.103117,10.05171,0.1292882,3.456925,1.978482,2910.75,4.059407,17.97173,6.839999,18.09893,0.3688306,6.0
12630,02/10/2018 01:40,0.6375906,46.17192,0.3225606,11.80664,0.034356,3.569596,3.087677,485.4662,4.06,18.0,6.797157,17.68949,0.04598253,6.0
12631,02/10/2018 02:00,1.259624,102.7033,0.07000001,11.97368,0.0,3.592559,1.973408,295.6404,4.05059,18.0,6.79,18.95357,0.02231905,6.0
12632,02/10/2018 02:20,0.257436,16.93023,0.07000001,11.88598,0.0,1.450751,0.4502953,0.0,4.020553,17.94022,6.802139,20.00217,0.0,6.0
12633,02/10/2018 02:40,0.3817167,25.58311,0.07000001,11.65223,0.0,0.3510766,0.3507989,0.0,3.614527,17.9,6.808414,19.49456,0.0,6.0
12634,02/10/2018 03:00,0.4094025,26.79692,0.09503008,10.31569,0.0,3.667049,0.03,0.0,3.5,17.9,6.796753,19.73593,0.0,6.0
12635,02/10/2018 03:20,0.7437741,48.21856,0.1410155,9.566762,0.0,4.222219,0.045207,0.0,3.5,17.9,6.809999,19.78867,0.0,6.0
12636,02/10/2018 03:40,43.61715,3403.608,0.2357634,9.018678,0.0033545,4.154737,0.07021467,0.0,3.539708,17.9,6.806729,20.03702,0.0,6.0
12637,02/10/2018 04:00,98.76171,7275.038,1.778702,7.644404,0.0,3.386201,0.8120532,1466.94,3.797713,17.9,6.808174,18.79519,0.2606465,6.0
12638,02/10/2018 04:20,7.074029,498.9146,1.152766,8.420735,0.032406,3.539295,2.515141,2004.07,3.921163,17.9,6.845014,17.99021,0.3317587,6.0
12639,02/10/2018 04:40,0.7601808,43.59474,0.05873935,9.724851,0.008596,3.65664,3.79725,383.1686,3.919866,17.9,6.836768,19.59292,0.02731267,6.0
12640,02/10/2018 05:00,0.2580173,14.67861,0.0,9.747477,0.0,2.358444,1.94153,4.80958,3.919999,17.87759,6.839999,19.96488,0.000193115,6.0
12641,02/10/2018 05:20,0.0,0.0,0.0,9.743922,0.0,0.03,1.319135,0.0,3.915017,17.8341,6.839999,20.01596,0.0,6.0
12642,02/10/2018 05:40,0.0,0.0,0.0,9.808526,0.0,0.03,0.8796415,0.0,3.779507,17.84848,6.839999,20.00916,0.0,6.0
12643,02/10/2018 06:00,1.242541,65.34394,0.02969833,8.942122,0.004102,1.446978,0.2501276,0.0,3.51,17.87232,6.839999,19.87161,0.0,6.0
12644,02/10/2018 06:20,0.5313376,22.50747,0.08000001,7.684945,0.0,4.073337,0.02249042,0.0,3.51,17.9,6.839999,20.24343,0.0,6.0
12645,02/10/2018 06:40,61.83809,3907.377,0.188739,7.040179,0.0,4.063725,0.03569367,0.0,3.565362,17.86765,6.834913,20.05818,0.0,6.0
12646,02/10/2018 07:00,142.6603,8713.69,1.85717,5.874627,0.0,3.112281,0.9519392,1554.256,3.910504,17.8,6.835225,18.24536,0.1817607,6.0
12647,02/10/2018 07:20,2.853399,154.9613,1.221437,6.902138,0.0748676,3.175217,2.784241,1709.653,4.080001,17.71954,6.885638,17.57921,0.1410092,6.0
12648,02/10/2018 07:40,0.500885,25.73173,0.03933675,8.850527,0.017483,3.476344,4.117626,328.3532,4.079859,17.7,6.849999,18.7608,0.02001935,6.0
12649,02/10/2018 08:00,0.05072,1.941172,0.0,8.852339,0.0,2.185703,1.864878,0.0,4.080001,17.7,6.856902,19.97462,0.0,6.0
12650,02/10/2018 08:20,0.0707865,3.806799,0.0,8.598707,0.0,0.03,1.309271,0.0,4.006557,17.7,6.858619,19.89247,0.0,6.0
12651,02/10/2018 08:40,0.628688,70.64182,0.000636415,8.258614,0.0,0.3893565,0.8004763,0.0,3.578012,17.7,6.849999,19.80452,0.0,6.0
12652,02/10/2018 09:00,0.6234578,89.00209,0.2288473,6.958228,0.0,4.004519,0.009226168,0.0,3.51,17.79249,6.849999,19.73695,0.0,6.0
12653,02/10/2018 09:20,1.537338,192.4108,0.4601448,6.408385,0.04146558,3.963153,0.014231,0.0,3.51,17.8,6.849999,20.18152,0.0,6.0
12654,02/10/2018 09:40,153.1037,20334.39,0.7629328,5.829194,0.01091475,3.945769,0.03126483,0.0,3.672085,17.8,6.876759,20.13843,0.0,6.0
